Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4436.0000,6.9645,18.8149,2232.2000,46396.3000,-44164.1000,1.2029,507.3182,4.4000,1.0000,10310.2889,4.5000,1.0000,10817.6071,0.0000,0.0000,56706.5889,1724.8818,-54981.7071,10.7486,3.4513,13387.0000,0.0000,13387.0000,0.3471,3618.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3618.1081,0.0000,0.0000,0.0000,9768.8919,9768.8919,10.0763,22.1171,0.0000,839.0000,-839.0000,0.0218,0.0000,0.0000,0.0000,171.2245,4.9000,1.0000,171.2245,0.0000,0.0000,1010.2245,0.0000,-1010.2245,10.1458,2.8485,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,10.1269,22.1677,0.0000,23652.4000,-23652.4000,0.6132,0.0000,0.0000,0.0000,4827.0204,4.9000,1.0000,4827.0204,0.0000,0.0000,28479.4204,0.0000,-28479.4204,12.0870,4.7897,12212.9000,0.0000,12212.9000,0.3166,3300.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3300.7838,0.0000,0.0000,0.0000,8912.1162,8912.1162,11.4736,7.8189,9.6463,-3.5401,-53101.2407,3.7671,668.2328,6.6823,3.7671,0.0000,1.9434,7.8189,7.2963,7.5576,-0.9492,-7593.8072,3.7671,1374.2433,13.7424,3.7671,0.0000,6.8336,7.2963,6.9645,7.1304,-0.6887,-4820.9176,3.7671,1601.1451,16.0115,3.7671,0.0000,8.9219,3.7671,8.9316,2.5114,0.0000,17.6989,26.6306,-42679.6000,-65515.9655,-65515.9655
4437.0000,6.9368,18.6025,2801.9000,38903.9000,-36102.0000,1.0087,636.7955,4.4000,1.0000,8645.3111,4.5000,1.0000,9282.1066,0.0000,0.0000,47549.2111,2165.1045,-45384.1066,10.5457,3.2484,13387.2000,0.0000,13387.2000,0.3471,3618.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3618.1622,0.0000,0.0000,0.0000,9769.0378,9769.0378,9.7689,9.7689,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.7689,2.4716,502.0000,0.0000,502.0000,0.0130,135.6757,3.7000,1.0000,0.0000,0.0000,0.0000,135.6757,0.0000,0.0000,0.0000,366.3243,366.3243,9.7398,21.7806,0.0000,21068.4000,-21068.4000,0.5462,0.0000,0.0000,0.0000,4299.6735,4.9000,1.0000,4299.6735,0.0000,0.0000,25368.0735,0.0000,-25368.0735,11.7570,4.4597,9975.7000,0.0000,9975.7000,0.2586,2696.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2696.1351,0.0000,0.0000,0.0000,7279.5649,7279.5649,11.1781,7.7960,9.4871,-2.8355,-42532.9609,3.2605,582.3936,5.8239,3.2605,0.0000,1.2601,7.7960,7.2679,7.5319,-0.8300,-6640.2833,3.2605,1190.8065,11.9081,3.2605,0.0000,4.4308,7.2679,6.9368,7.1024,-0.5949,-4164.0087,3.2605,1387.5797,13.8758,3.2605,0.0000,5.7847,3.2605,6.0232,2.1736,0.0000,11.4756,17.4988,-33305.5000,-53337.2530,-53337.2530
4438.0000,6.9372,18.3380,3361.1000,31618.9000,-28257.8000,0.8198,763.8864,4.4000,1.0000,7026.4222,4.5000,1.0000,7790.3086,0.0000,0.0000,38645.3222,2597.2136,-36048.1086,10.3058,3.0085,13387.4000,0.0000,13387.4000,0.3471,3618.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3618.2162,0.0000,0.0000,0.0000,9769.1838,9769.1838,9.3929,9.3929,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.3929,2.0956,376.1000,0.0000,376.1000,0.0098,101.6486,3.7000,1.0000,0.0000,0.0000,0.0000,101.6486,0.0000,0.0000,0.0000,274.4514,274.4514,9.3673,21.4081,0.0000,17262.4000,-17262.4000,0.4476,0.0000,0.0000,0.0000,3522.9388,4.9000,1.0000,3522.9388,0.0000,0.0000,20785.3388,0.0000,-20785.3388,11.3096,4.0123,8697.3000,0.0000,8697.3000,0.2255,2350.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2350.6216,0.0000,0.0000,0.0000,6346.6784,6346.6784,10.7165,7.9031,9.3098,-2.0071,-30106.9579,2.7745,499.4459,4.9945,2.7745,0.0000,0.7765,7.9031,7.1768,7.5399,-0.9716,-7772.5100,2.7745,1012.9637,10.1296,2.7745,0.0000,2.7303,7.1768,6.9372,7.0570,-0.3662,-2563.6660,2.7745,1183.2051,11.8321,2.7745,0.0000,3.5646,2.7745,3.8818,1.8497,0.0000,7.0714,10.9531,-23059.4000,-40443.1338,-40443.1338
4439.0000,6.9268,18.0479,4015.8000,28182.5000,-24166.7000,0.7307,912.6818,4.4000,1.0000,6262.7778,4.5000,1.0000,7175.4596,0.0000,0.0000,34445.2778,3103.1182,-31342.1596,10.3811,3.0838,13387.6000,0.0000,13387.6000,0.3471,3618.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3618.2703,0.0000,0.0000,0.0000,9769.3297,9769.3297,9.3044,9.3044,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.3044,2.0071,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,9.2741,21.3150,0.0000,13681.0000,-13681.0000,0.3547,0.0000,0.0000,0.0000,2792.0408,4.9000,1.0000,2792.0408,0.0000,0.0000,16473.0408,0.0000,-16473.0408,11.0897,3.7924,4862.2000,0.0000,4862.2000,0.1261,1314.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1314.1081,0.0000,0.0000,0.0000,3548.0919,3548.0919,10.4441,7.9415,9.1928,-1.6677,-25016.2345,2.3524,468.9302,4.6893,2.5917,0.2392,0.6329,7.9415,7.1189,7.5302,-0.9330,-7464.2850,2.3524,859.2450,8.5925,2.3524,0.0000,1.6642,7.1189,6.9268,7.0228,-0.2490,-1742.8809,2.3524,1004.7684,10.0477,2.3524,0.0000,2.1727,2.3524,2.4798,1.5683,0.0000,4.4698,6.9496,-19221.9000,-34223.4004,-34223.4004
4440.0000,6.9301,17.9792,3967.8000,26137.4000,-22169.6000,0.6777,901.7727,4.4000,1.0000,5808.3111,4.5000,1.0000,6710.0838,0.0000,0.0000,31945.7111,3066.0273,-28879.6838,10.6226,3.3253,13390.3000,0.0000,13390.3000,0.3472,3619.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3619.0000,0.0000,0.0000,0.0000,9771.3000,9771.3000,9.3732,9.3732,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.3732,2.0759,410.8000,0.0000,410.8000,0.0107,111.0270,3.7000,1.0000,0.0000,0.0000,0.0000,111.0270,0.0000,0.0000,0.0000,299.7730,299.7730,9.3349,21.3757,0.0000,10696.1000,-10696.1000,0.2773,0.0000,0.0000,0.0000,2182.8776,4.9000,1.0000,2182.8776,0.0000,0.0000,12878.9776,0.0000,-12878.9776,10.9816,3.6843,1506.4000,0.0000,1506.4000,0.0391,407.1351,3.7000,1.0000,0.0000,0.0000,0.0000,407.1351,0.0000,0.0000,0.0000,1099.2649,1099.2649,10.2217,7.9947,9.1082,-1.4841,-22261.7928,2.0278,470.6737,4.7067,2.5917,0.5639,0.6329,7.9947,7.0503,7.5225,-0.9233,-7386.5106,2.0278,740.9160,7.4092,2.0278,0.0000,1.0659,7.0503,6.9301,6.9902,-0.1343,-940.0202,2.0278,867.3825,8.6738,2.0278,0.0000,1.3916,2.0278,1.6583,1.3519,0.0000,3.0903,4.7487,-17558.2000,-30588.3236,-30588.3236
4441.0000,6.9643,17.7865,4352.8000,24024.0000,-19671.2000,0.6229,989.2727,4.4000,1.0000,5338.6667,4.5000,1.0000,6327.9394,0.0000,0.0000,29362.6667,3363.5273,-25999.1394,10.6107,3.3134,13370.5000,0.0000,13370.5000,0.3467,3613.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3613.6486,0.0000,0.0000,0.0000,9756.8514,9756.8514,9.2423,9.2423,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.2423,1.9450,424.7000,0.0000,424.7000,0.0110,114.7838,3.7000,1.0000,0.0000,0.0000,0.0000,114.7838,0.0000,0.0000,0.0000,309.9162,309.9162,9.1989,21.2397,0.0000,8848.3000,-8848.3000,0.2294,0.0000,0.0000,0.0000,1805.7755,4.9000,1.0000,1805.7755,0.0000,0.0000,10654.0755,0.0000,-10654.0755,10.6931,3.3958,866.3000,0.0000,866.3000,0.0225,234.1351,3.7000,1.0000,0.0000,0.0000,0.0000,234.1351,0.0000,0.0000,0.0000,632.1649,632.1649,9.8963,8.1344,9.0153,-1.1741,-17611.3343,1.8486,472.5972,4.7260,2.5917,0.7431,0.6329,8.1344,6.9382,7.5363,-1.0661,-8528.9163,1.8486,675.0267,6.7503,1.8486,0.0000,0.8076,6.9382,6.9643,6.9513,0.0266,185.9681,1.8486,792.1371,7.9214,1.8486,0.0000,1.0543,1.8486,1.2913,1.2324,0.0000,2.4948,3.7861,-13858.0000,-25954.2825,-25954.2825
4442.0000,6.9933,17.5040,4870.0000,21987.3000,-17117.3000,0.5701,1106.8182,4.4000,1.0000,4886.0667,4.5000,1.0000,5992.8848,0.0000,0.0000,26873.3667,3763.1818,-23110.1848,10.5281,3.2308,13369.2000,0.0000,13369.2000,0.3466,3613.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3613.2973,0.0000,0.0000,0.0000,9755.9027,9755.9027,9.0359,9.0359,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.0359,1.7386,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,8.9900,21.0308,0.0000,7429.8000,-7429.8000,0.1926,0.0000,0.0000,0.0000,1516.2857,4.9000,1.0000,1516.2857,0.0000,0.0000,8946.0857,0.0000,-8946.0857,10.3584,3.0611,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,9.6021,8.2543,8.9282,-0.8982,-13473.1171,1.6950,474.4118,4.7441,2.5917,0.8966,0.6329,8.2543,6.8412,7.5478,-1.1548,-9238.2441,1.6950,618.6347,6.1863,1.6950,0.0000,0.6226,6.8412,6.9933,6.9173,0.1420,993.9745,1.6950,727.4588,7.2746,1.6950,0.0000,0.8128,1.6950,1.0218,1.1300,0.0000,2.0682,3.0900,-10379.0000,-21717.3868,-21717.3868
4443.0000,7.0270,17.1578,5412.6000,19998.4000,-14585.8000,0.5185,1230.1364,4.4000,1.0000,4444.0889,4.5000,1.0000,5674.2253,0.0000,0.0000,24442.4889,4182.4636,-20260.0253,10.3612,3.0639,13369.4000,0.0000,13369.4000,0.3466,3613.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3613.3514,0.0000,0.0000,0.0000,9756.0486,9756.0486,8.7556,8.7556,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,8.7556,1.4583,425.0000,0.0000,425.0000,0.0110,114.8649,3.7000,1.0000,0.0000,0.0000,0.0000,114.8649,0.0000,0.0000,0.0000,310.1351,310.1351,8.7046,20.7454,0.0000,6329.5000,-6329.5000,0.1641,0.0000,0.0000,0.0000,1291.7347,4.9000,1.0000,1291.7347,0.0000,0.0000,7621.2347,0.0000,-7621.2347,9.9588,2.6615,387.5000,0.0000,387.5000,0.0100,104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,104.7297,0.0000,0.0000,0.0000,282.7703,282.7703,9.3098,8.3759,8.8429,-0.6224,-9335.7634,1.5754,476.1987,4.7620,2.5917,1.0162,0.6329,8.3759,6.7436,7.5598,-1.2398,-9918.3452,1.5754,574.6733,5.7467,1.5754,0.0000,0.4999,6.7436,7.0270,6.8853,0.2460,1721.8027,1.5754,677.1114,6.7711,1.5754,0.0000,0.6526,1.5754,0.8388,1.0503,0.0000,1.7853,2.6241,-6733.4000,-17532.3059,-17532.3059
4444.0000,6.8612,17.4840,5478.6000,26468.3000,-20989.7000,0.6862,1245.1364,4.4000,1.0000,5881.8444,4.5000,1.0000,7126.9808,0.0000,0.0000,32350.1444,4233.4636,-28116.6808,10.8641,3.5668,13369.5000,0.0000,13369.5000,0.3466,3613.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3613.3784,0.0000,0.0000,0.0000,9756.1216,9756.1216,9.4752,9.4752,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,9.4752,2.1779,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,9.4324,21.4732,0.0000,5711.5000,-5711.5000,0.1481,0.0000,0.0000,0.0000,1165.6122,4.9000,1.0000,1165.6122,0.0000,0.0000,6877.1122,0.0000,-6877.1122,10.4115,3.1142,865.9000,0.0000,865.9000,0.0225,234.0270,3.7000,1.0000,0.0000,0.0000,0.0000,234.0270,0.0000,0.0000,0.0000,631.8730,631.8730,9.6506,8.0649,8.8578,-1.0567,-15850.2342,1.8211,475.8858,4.7589,2.5917,0.7706,0.6329,8.0649,6.9770,7.5210,-0.9553,-7642.0171,1.8211,665.4501,6.6545,1.8211,0.0000,0.7721,6.9770,6.8612,6.9191,-0.1161,-813.0444,1.8211,781.5008,7.8150,1.8211,0.0000,1.0080,1.8211,1.2401,1.2141,0.0000,2.4129,3.6531,-12054.0000,-24305.2958,-24305.2958
4445.0000,6.7249,18.4713,2131.1000,34610.6000,-32479.5000,0.8973,484.3409,4.4000,1.0000,7691.2444,4.5000,1.0000,8175.5854,0.0000,0.0000,42301.8444,1646.7591,-40655.0854,11.2671,3.9698,13369.7000,0.0000,13369.7000,0.3466,3613.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3613.4324,0.0000,0.0000,0.0000,9756.2676,9756.2676,10.1771,22.2179,0.0000,37.9000,-37.9000,0.0010,0.0000,0.0000,0.0000,7.7347,4.9000,1.0000,7.7347,0.0000,0.0000,45.6347,0.0000,-45.6347,10.1822,2.8849,552.2000,0.0000,552.2000,0.0143,149.2432,3.7000,1.0000,0.0000,0.0000,0.0000,149.2432,0.0000,0.0000,0.0000,402.9568,402.9568,10.1372,22.1780,0.0000,6566.1000,-6566.1000,0.1702,0.0000,0.0000,0.0000,1340.0204,4.9000,1.0000,1340.0204,0.0000,0.0000,7906.1204,0.0000,-7906.1204,11.0205,3.7232,4533.2000,0.0000,4533.2000,0.1175,1225.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1225.1892,0.0000,0.0000,0.0000,3308.0108,3308.0108,10.3281,7.5652,8.9467,-1.8412,-27618.0751,2.3206,474.0266,4.7403,2.5917,0.2711,0.6329,7.5652,7.2774,7.4213,-0.3221,-2576.5555,2.3206,851.7707,8.5177,2.3206,0.0000,1.5975,7.2774,6.7249,7.0011,-0.7064,-4944.9747,2.3206,992.1310,9.9213,2.3206,0.0000,2.0856,2.3206,2.3897,1.5470,0.0000,4.3160,6.7056,-20628.4000,-35139.6053,-35139.6053
4446.0000,6.8985,18.9513,2485.4000,113328.7000,-110843.3000,2.9383,564.8636,4.4000,1.0000,25184.1556,4.5000,1.0000,25749.0192,0.0000,0.0000,138512.8556,1920.5364,-136592.3192,12.8880,5.5907,13368.8000,0.0000,13368.8000,0.3466,3613.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3613.1892,0.0000,0.0000,0.0000,9755.6108,9755.6108,12.4602,24.5010,0.0000,659.0000,-659.0000,0.0171,0.0000,0.0000,0.0000,134.4898,4.9000,1.0000,134.4898,0.0000,0.0000,793.4898,0.0000,-793.4898,12.4950,5.1977,508.4000,0.0000,508.4000,0.0132,137.4054,3.7000,1.0000,0.0000,0.0000,0.0000,137.4054,0.0000,0.0000,0.0000,370.9946,370.9946,12.4787,24.5195,0.0000,8955.9000,-8955.9000,0.2322,0.0000,0.0000,0.0000,1827.7347,4.9000,1.0000,1827.7347,0.0000,0.0000,10783.6347,0.0000,-10783.6347,12.9516,5.6543,15216.5000,0.0000,15216.5000,0.3945,4112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4112.5676,0.0000,0.0000,0.0000,11103.9324,11103.9324,12.4647,7.1770,9.8208,-8.0392,-120588.1308,5.9128,1040.9347,10.4093,5.9128,0.0000,7.5152,7.1770,7.3653,7.2711,0.5367,4293.4855,5.9128,2185.0558,21.8506,5.9128,0.0000,26.4253,7.3653,6.8985,7.1319,-1.5206,-10644.2606,5.9128,2512.9868,25.1299,5.9128,0.0000,34.5004,5.9128,30.6973,3.9418,0.0000,68.4409,99.1382,-91364.5000,-126938.9058,-126938.9058
4447.0000,7.0195,19.2418,0.0000,167892.0000,-167892.0000,4.3529,0.0000,0.0000,0.0000,37309.3333,4.5000,1.0000,37309.3333,0.0000,0.0000,205201.3333,0.0000,-205201.3333,12.9898,5.6925,22690.9000,0.0000,22690.9000,0.5883,6132.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6132.6757,0.0000,0.0000,0.0000,16558.2243,16558.2243,12.5080,24.5488,0.0000,11115.1000,-11115.1000,0.2882,0.0000,0.0000,0.0000,2268.3878,4.9000,1.0000,2268.3878,0.0000,0.0000,13383.4878,0.0000,-13383.4878,12.8974,5.6001,1022.4000,0.0000,1022.4000,0.0265,276.3243,3.7000,1.0000,0.0000,0.0000,0.0000,276.3243,0.0000,0.0000,0.0000,746.0757,746.0757,12.8757,24.9165,0.0000,10245.5000,-10245.5000,0.2656,0.0000,0.0000,0.0000,2090.9184,4.9000,1.0000,2090.9184,0.0000,0.0000,12336.4184,0.0000,-12336.4184,13.2346,5.9373,16173.2000,0.0000,16173.2000,0.4193,4371.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4371.1351,0.0000,0.0000,0.0000,11802.0649,11802.0649,12.8912,8.0362,10.4637,-11.1248,-166871.9060,8.9113,1525.8828,15.2588,8.9113,0.0000,25.7269,8.0362,7.3654,7.7008,-2.8821,-23057.0232,8.9113,3230.0433,32.3004,8.9113,0.0000,90.4622,7.3654,7.0195,7.1924,-1.6980,-11885.9454,8.9113,3777.0177,37.7702,8.9113,0.0000,118.1058,8.9113,94.9441,5.9409,0.0000,234.2949,329.2391,-149366.1000,-201814.8746,-201814.8746
4448.0000,7.1695,19.3917,0.0000,196760.4000,-196760.4000,5.1014,0.0000,0.0000,0.0000,43724.5333,4.5000,1.0000,43724.5333,0.0000,0.0000,240484.9333,0.0000,-240484.9333,12.6417,5.3444,27686.0000,0.0000,27686.0000,0.7178,7482.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7482.7027,0.0000,0.0000,0.0000,20203.2973,20203.2973,12.1820,24.2228,0.0000,40925.5000,-40925.5000,1.0611,0.0000,0.0000,0.0000,8352.1429,4.9000,1.0000,8352.1429,0.0000,0.0000,49277.6429,0.0000,-49277.6429,13.3033,6.0060,1721.0000,0.0000,1721.0000,0.0446,465.1351,3.7000,1.0000,0.0000,0.0000,0.0000,465.1351,0.0000,0.0000,0.0000,1255.8649,1255.8649,13.2747,25.3156,0.0000,10349.3000,-10349.3000,0.2683,0.0000,0.0000,0.0000,2112.1020,4.9000,1.0000,2112.1020,0.0000,0.0000,12461.4020,0.0000,-12461.4020,13.5583,6.2610,15535.4000,0.0000,15535.4000,0.4028,4198.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4198.7568,0.0000,0.0000,0.0000,11336.6432,11336.6432,13.3003,8.7204,11.0103,-13.4183,-201273.9536,11.3940,1905.9279,19.0593,11.3940,0.0000,53.7766,8.7204,7.6669,8.1936,-5.7870,-46296.3090,11.3940,4039.9308,40.3993,11.3940,0.0000,189.0919,7.6669,7.1695,7.4182,-3.1226,-21857.9102,11.3940,4780.3059,47.8031,11.3940,0.0000,246.8748,11.3940,187.2025,7.5960,0.0000,489.7433,676.9458,-203092.8000,-269428.1728,-269428.1728
4449.0000,7.3256,19.5478,0.0000,214951.2000,-214951.2000,5.5730,0.0000,0.0000,0.0000,47766.9333,4.5000,1.0000,47766.9333,0.0000,0.0000,262718.1333,0.0000,-262718.1333,12.8048,5.5075,31477.2000,0.0000,31477.2000,0.8161,8507.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8507.3514,0.0000,0.0000,0.0000,22969.8486,22969.8486,12.3257,24.3665,0.0000,46504.0000,-46504.0000,1.2057,0.0000,0.0000,0.0000,9490.6122,4.9000,1.0000,9490.6122,0.0000,0.0000,55994.6122,0.0000,-55994.6122,13.4935,6.1962,1862.9000,0.0000,1862.9000,0.0483,503.4865,3.7000,1.0000,0.0000,0.0000,0.0000,503.4865,0.0000,0.0000,0.0000,1359.4135,1359.4135,13.4652,25.5060,0.0000,11239.7000,-11239.7000,0.2914,0.0000,0.0000,0.0000,2293.8163,4.9000,1.0000,2293.8163,0.0000,0.0000,13533.5163,0.0000,-13533.5163,13.7474,6.4501,13622.0000,0.0000,13622.0000,0.3532,3681.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3681.6216,0.0000,0.0000,0.0000,9940.3784,9940.3784,13.5401,9.1223,11.3312,-14.1219,-211828.5317,12.4316,2051.3537,20.5135,12.4316,0.0000,69.8462,9.1223,7.9327,8.5275,-7.1300,-57040.1789,12.4316,4342.9466,43.4295,12.4316,0.0000,245.5966,7.9327,7.3256,7.6291,-4.1583,-29107.9107,12.4316,5166.3357,51.6634,12.4316,0.0000,320.6462,12.4316,238.2568,8.2877,0.0000,636.0890,874.3459,-225732.8000,-297976.6214,-297976.6214
4450.0000,7.5088,19.7311,0.0000,228488.3000,-228488.3000,5.9240,0.0000,0.0000,0.0000,50775.1778,4.5000,1.0000,50775.1778,0.0000,0.0000,279263.4778,0.0000,-279263.4778,12.8117,5.5144,37168.6000,0.0000,37168.6000,0.9637,10045.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10045.5676,0.0000,0.0000,0.0000,27123.0324,27123.0324,12.2966,24.3375,0.0000,57939.7000,-57939.7000,1.5022,0.0000,0.0000,0.0000,11824.4286,4.9000,1.0000,11824.4286,0.0000,0.0000,69764.1286,0.0000,-69764.1286,13.6214,6.3241,1906.4000,0.0000,1906.4000,0.0494,515.2432,3.7000,1.0000,0.0000,0.0000,0.0000,515.2432,0.0000,0.0000,0.0000,1391.1568,1391.1568,13.5950,25.6358,0.0000,13237.2000,-13237.2000,0.3432,0.0000,0.0000,0.0000,2701.4694,4.9000,1.0000,2701.4694,0.0000,0.0000,15938.6694,0.0000,-15938.6694,13.8976,6.6003,12346.4000,0.0000,12346.4000,0.3201,3336.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3336.8649,0.0000,0.0000,0.0000,9009.5351,9009.5351,13.7265,9.4895,11.6080,-14.8756,-223134.4066,13.6539,2226.8495,22.2685,13.6539,0.0000,92.5407,9.4895,8.2061,8.8478,-8.4484,-67587.3333,13.6539,4702.9211,47.0292,13.6539,0.0000,325.3962,8.2061,7.5088,7.8575,-5.2458,-36720.8114,13.6539,5616.4853,56.1649,13.6539,0.0000,424.8311,13.6539,308.9228,9.1026,0.0000,842.7680,1151.6908,-248243.8000,-327442.5514,-327442.5514
4451.0000,7.7433,19.9655,0.0000,252272.9000,-252272.9000,6.5406,0.0000,0.0000,0.0000,56060.6444,4.5000,1.0000,56060.6444,0.0000,0.0000,308333.5444,0.0000,-308333.5444,12.9696,5.6723,39061.7000,0.0000,39061.7000,1.0127,10557.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10557.2162,0.0000,0.0000,0.0000,28504.4838,28504.4838,12.4864,24.5272,0.0000,74222.8000,-74222.8000,1.9244,0.0000,0.0000,0.0000,15147.5102,4.9000,1.0000,15147.5102,0.0000,0.0000,89370.3102,0.0000,-89370.3102,14.0013,6.7040,2253.0000,0.0000,2253.0000,0.0584,608.9189,3.7000,1.0000,0.0000,0.0000,0.0000,608.9189,0.0000,0.0000,0.0000,1644.0811,1644.0811,13.9734,26.0142,0.0000,15544.6000,-15544.6000,0.4030,0.0000,0.0000,0.0000,3172.3673,4.9000,1.0000,3172.3673,0.0000,0.0000,18716.9673,0.0000,-18716.9673,14.2906,6.9933,9954.6000,0.0000,9954.6000,0.2581,2690.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2690.4324,0.0000,0.0000,0.0000,7264.1676,7264.1676,14.1675,9.8910,12.0293,-16.8199,-252297.9790,15.2959,2450.8961,24.5090,15.2959,0.0000,130.1049,9.8910,8.5266,9.2088,-10.0617,-80493.2025,15.2959,5185.5893,51.8559,15.2959,0.0000,457.4813,8.5266,7.7433,8.1350,-6.6024,-46216.9081,15.2959,6214.4316,62.1443,15.2959,0.0000,597.2788,15.2959,423.2365,10.1973,0.0000,1184.8651,1608.1016,-290771.0000,-379008.0896,-379008.0896
4452.0000,7.9141,20.1364,0.0000,268397.6000,-268397.6000,6.9587,0.0000,0.0000,0.0000,59643.9111,4.5000,1.0000,59643.9111,0.0000,0.0000,328041.5111,0.0000,-328041.5111,13.2985,6.0012,33849.9000,0.0000,33849.9000,0.8776,9148.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9148.6216,0.0000,0.0000,0.0000,24701.2784,24701.2784,12.8930,24.9338,0.0000,74560.2000,-74560.2000,1.9331,0.0000,0.0000,0.0000,15216.3673,4.9000,1.0000,15216.3673,0.0000,0.0000,89776.5673,0.0000,-89776.5673,14.3666,7.0693,2691.0000,0.0000,2691.0000,0.0698,727.2973,3.7000,1.0000,0.0000,0.0000,0.0000,727.2973,0.0000,0.0000,0.0000,1963.7027,1963.7027,14.3343,26.3752,0.0000,17991.9000,-17991.9000,0.4665,0.0000,0.0000,0.0000,3671.8163,4.9000,1.0000,3671.8163,0.0000,0.0000,21663.7163,0.0000,-21663.7163,14.6899,7.3926,8679.0000,0.0000,8679.0000,0.2250,2345.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2345.6757,0.0000,0.0000,0.0000,6333.3243,6333.3243,14.5860,10.1565,12.3713,-17.9910,-269864.2837,15.7961,2495.1468,24.9515,15.7961,0.0000,143.2888,10.1565,8.7464,9.4515,-10.7391,-85912.7654,15.7961,5298.6168,52.9862,15.7961,0.0000,503.8392,8.7464,7.9141,8.3303,-7.2438,-50706.4403,15.7961,6362.0763,63.6208,15.7961,0.0000,657.8028,15.7961,462.7514,10.5307,0.0000,1304.9309,1767.6822,-315729.8000,-406483.4894,-406483.4894
4453.0000,8.1488,20.3710,0.0000,282714.0000,-282714.0000,7.3299,0.0000,0.0000,0.0000,62825.3333,4.5000,1.0000,62825.3333,0.0000,0.0000,345539.3333,0.0000,-345539.3333,13.3726,6.0753,39060.1000,0.0000,39060.1000,1.0127,10556.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10556.7838,0.0000,0.0000,0.0000,28503.3162,28503.3162,12.9417,24.9825,0.0000,88393.9000,-88393.9000,2.2918,0.0000,0.0000,0.0000,18039.5714,4.9000,1.0000,18039.5714,0.0000,0.0000,106433.4714,0.0000,-106433.4714,14.5508,7.2535,2568.2000,0.0000,2568.2000,0.0666,694.1081,3.7000,1.0000,0.0000,0.0000,0.0000,694.1081,0.0000,0.0000,0.0000,1874.0919,1874.0919,14.5225,26.5633,0.0000,20516.2000,-20516.2000,0.5319,0.0000,0.0000,0.0000,4186.9796,4.9000,1.0000,4186.9796,0.0000,0.0000,24703.1796,0.0000,-24703.1796,14.8959,7.5986,7722.3000,0.0000,7722.3000,0.2002,2087.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2087.1081,0.0000,0.0000,0.0000,5635.1919,5635.1919,14.8107,10.5248,12.6678,-18.8998,-283496.9438,17.1496,2675.7980,26.7580,17.1496,0.0000,183.3711,10.5248,9.0464,9.7856,-12.2236,-97788.5350,17.1496,5669.5951,56.6960,17.1496,0.0000,644.7788,9.0464,8.1488,8.5976,-8.4826,-59377.9055,17.1496,6825.8610,68.2586,17.1496,0.0000,841.8108,17.1496,581.3796,11.4331,0.0000,1669.9608,2251.3404,-342273.5000,-440663.3844,-440663.3844
4454.0000,8.2717,20.4939,0.0000,289337.9000,-289337.9000,7.5016,0.0000,0.0000,0.0000,64297.3111,4.5000,1.0000,64297.3111,0.0000,0.0000,353635.2111,0.0000,-353635.2111,13.6404,6.3431,37164.7000,0.0000,37164.7000,0.9636,10044.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10044.5135,0.0000,0.0000,0.0000,27120.1865,27120.1865,13.2287,25.2695,0.0000,82386.0000,-82386.0000,2.1360,0.0000,0.0000,0.0000,16813.4694,4.9000,1.0000,16813.4694,0.0000,0.0000,99199.4694,0.0000,-99199.4694,14.7347,7.4374,1705.0000,0.0000,1705.0000,0.0442,460.8108,3.7000,1.0000,0.0000,0.0000,0.0000,460.8108,0.0000,0.0000,0.0000,1244.1892,1244.1892,14.7158,26.7566,0.0000,21768.9000,-21768.9000,0.5644,0.0000,0.0000,0.0000,4442.6327,4.9000,1.0000,4442.6327,0.0000,0.0000,26211.5327,0.0000,-26211.5327,15.1138,7.8165,6765.6000,0.0000,6765.6000,0.1754,1828.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1828.5405,0.0000,0.0000,0.0000,4937.0595,4937.0595,15.0388,10.6799,12.8593,-19.1413,-287119.2643,17.0778,2643.5548,26.4355,17.0778,0.0000,181.0772,10.6799,9.1908,9.9354,-12.2602,-98081.8156,17.0778,5609.3146,56.0931,17.0778,0.0000,636.7126,9.1908,8.2717,8.7313,-8.6491,-60543.6981,17.0778,6757.2371,67.5724,17.0778,0.0000,831.2797,17.0778,574.6446,11.3852,0.0000,1649.0694,2223.7140,-347857.5000,-445744.7780,-445744.7780
4455.0000,8.4357,20.6579,0.0000,301125.0000,-301125.0000,7.8072,0.0000,0.0000,0.0000,66916.6667,4.5000,1.0000,66916.6667,0.0000,0.0000,368041.6667,0.0000,-368041.6667,13.8076,6.5103,35271.5000,0.0000,35271.5000,0.9145,9532.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9532.8378,0.0000,0.0000,0.0000,25738.6622,25738.6622,13.4319,25.4727,0.0000,88027.0000,-88027.0000,2.2823,0.0000,0.0000,0.0000,17964.6939,4.9000,1.0000,17964.6939,0.0000,0.0000,105991.6939,0.0000,-105991.6939,14.9790,7.6817,1644.4000,0.0000,1644.4000,0.0426,444.4324,3.7000,1.0000,0.0000,0.0000,0.0000,444.4324,0.0000,0.0000,0.0000,1199.9676,1199.9676,14.9615,27.0023,0.0000,22955.2000,-22955.2000,0.5952,0.0000,0.0000,0.0000,4684.7347,4.9000,1.0000,4684.7347,0.0000,0.0000,27639.9347,0.0000,-27639.9347,15.3649,8.0676,7722.3000,0.0000,7722.3000,0.2002,2087.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2087.1081,0.0000,0.0000,0.0000,5635.1919,5635.1919,15.2826,10.9169,13.0998,-19.9404,-299106.0173,17.7630,2722.4900,27.2249,17.7630,0.0000,203.7570,10.9169,9.3911,10.1540,-13.0669,-104535.1242,17.7630,5779.4684,57.7947,17.7630,0.0000,716.4605,9.3911,8.4357,8.9134,-9.3512,-65458.3322,17.7630,7009.4612,70.0946,17.7630,0.0000,935.3971,17.7630,640.9770,11.8420,0.0000,1855.6147,2496.5917,-367469.0000,-469099.4736,-469099.4736
4456.0000,8.6464,20.8686,0.0000,313754.2000,-313754.2000,8.1347,0.0000,0.0000,0.0000,69723.1556,4.5000,1.0000,69723.1556,0.0000,0.0000,383477.3556,0.0000,-383477.3556,13.9326,6.6353,30062.0000,0.0000,30062.0000,0.7794,8124.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8124.8649,0.0000,0.0000,0.0000,21937.1351,21937.1351,13.6302,25.6710,0.0000,103674.0000,-103674.0000,2.6879,0.0000,0.0000,0.0000,21157.9592,4.9000,1.0000,21157.9592,0.0000,0.0000,124831.9592,0.0000,-124831.9592,15.3510,8.0537,2121.3000,0.0000,2121.3000,0.0550,573.3243,3.7000,1.0000,0.0000,0.0000,0.0000,573.3243,0.0000,0.0000,0.0000,1547.9757,1547.9757,15.3297,27.3705,0.0000,25008.7000,-25008.7000,0.6484,0.0000,0.0000,0.0000,5103.8163,4.9000,1.0000,5103.8163,0.0000,0.0000,30112.5163,0.0000,-30112.5163,15.7448,8.4475,8997.9000,0.0000,8997.9000,0.2333,2431.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2431.8649,0.0000,0.0000,0.0000,6566.0351,6566.0351,15.6543,11.2238,13.4390,-21.4266,-321398.3704,18.8080,2842.8122,28.4281,18.8080,0.0000,241.8787,11.2238,9.6487,10.4362,-14.2831,-114264.8139,18.8080,6074.5364,60.7454,18.8080,0.0000,850.5060,9.6487,8.6464,9.1475,-10.3868,-72707.5008,18.8080,7394.6684,73.9467,18.8080,0.0000,1110.4043,18.8080,751.3231,12.5387,0.0000,2202.7890,2954.1121,-401255.7000,-508370.6851,-508370.6851
4457.0000,8.8131,21.0353,0.0000,329050.9000,-329050.9000,8.5313,0.0000,0.0000,0.0000,73122.4222,4.5000,1.0000,73122.4222,0.0000,0.0000,402173.3222,0.0000,-402173.3222,14.2493,6.9520,19630.5000,0.0000,19630.5000,0.5090,5305.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5305.5405,0.0000,0.0000,0.0000,14324.9595,14324.9595,14.0556,26.0964,0.0000,104446.6000,-104446.6000,2.7080,0.0000,0.0000,0.0000,21315.6327,4.9000,1.0000,21315.6327,0.0000,0.0000,125762.2327,0.0000,-125762.2327,15.7556,8.4583,1350.7000,0.0000,1350.7000,0.0350,365.0541,3.7000,1.0000,0.0000,0.0000,0.0000,365.0541,0.0000,0.0000,0.0000,985.6459,985.6459,15.7422,27.7830,0.0000,26859.2000,-26859.2000,0.6964,0.0000,0.0000,0.0000,5481.4694,4.9000,1.0000,5481.4694,0.0000,0.0000,32340.6694,0.0000,-32340.6694,16.1794,8.8821,11868.0000,0.0000,11868.0000,0.3077,3207.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3207.5676,0.0000,0.0000,0.0000,8660.4324,8660.4324,16.0623,11.4695,13.7659,-22.6522,-339783.0592,19.1809,2860.7524,28.6075,19.1809,0.0000,256.5516,11.4695,9.8509,10.6602,-14.9676,-119740.5961,19.1809,6147.7894,61.4779,19.1809,0.0000,902.0997,9.8509,8.8131,9.3320,-10.9688,-76781.5311,19.1809,7516.9867,75.1699,19.1809,0.0000,1177.7640,19.1809,793.4568,12.7873,0.0000,2336.4153,3129.8721,-427507.5000,-536305.1864,-536305.1864
4458.0000,8.4677,20.6899,0.0000,239468.0000,-239468.0000,6.2087,0.0000,0.0000,0.0000,53215.1111,4.5000,1.0000,53215.1111,0.0000,0.0000,292683.1111,0.0000,-292683.1111,13.6849,6.3876,16173.9000,0.0000,16173.9000,0.4193,4371.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4371.3243,0.0000,0.0000,0.0000,11802.5757,11802.5757,13.4746,25.5154,0.0000,75325.7000,-75325.7000,1.9530,0.0000,0.0000,0.0000,15372.5918,4.9000,1.0000,15372.5918,0.0000,0.0000,90698.2918,0.0000,-90698.2918,15.0913,7.7940,1125.0000,0.0000,1125.0000,0.0292,304.0541,3.7000,1.0000,0.0000,0.0000,0.0000,304.0541,0.0000,0.0000,0.0000,820.9459,820.9459,15.0767,27.1175,0.0000,27960.8000,-27960.8000,0.7249,0.0000,0.0000,0.0000,5706.2857,4.9000,1.0000,5706.2857,0.0000,0.0000,33667.0857,0.0000,-33667.0857,15.6768,8.3795,13940.9000,0.0000,13940.9000,0.3614,3767.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3767.8108,0.0000,0.0000,0.0000,10173.0892,10173.0892,15.4955,10.8637,13.1796,-17.3224,-259835.6451,14.5447,2221.9341,22.2193,14.5447,0.0000,111.8626,10.8637,9.3928,10.1283,-10.3151,-82520.6986,14.5447,4737.6293,47.3763,14.5447,0.0000,393.3369,9.3928,8.4677,8.9302,-7.4136,-51895.5342,14.5447,5704.7132,57.0471,14.5447,0.0000,513.5331,14.5447,368.0736,9.6965,0.0000,1018.7326,1386.8062,-311514.7000,-394251.8779,-394251.8779
4459.0000,8.3389,20.5611,0.0000,232767.3000,-232767.3000,6.0349,0.0000,0.0000,0.0000,51726.0667,4.5000,1.0000,51726.0667,0.0000,0.0000,284493.3667,0.0000,-284493.3667,13.7161,6.4188,16181.0000,0.0000,16181.0000,0.4195,4373.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4373.2432,0.0000,0.0000,0.0000,11807.7568,11807.7568,13.4929,25.5337,0.0000,62544.2000,-62544.2000,1.6216,0.0000,0.0000,0.0000,12764.1224,4.9000,1.0000,12764.1224,0.0000,0.0000,75308.3224,0.0000,-75308.3224,14.9163,7.6190,860.5000,0.0000,860.5000,0.0223,232.5676,3.7000,1.0000,0.0000,0.0000,0.0000,232.5676,0.0000,0.0000,0.0000,627.9324,627.9324,14.9044,26.9452,0.0000,27059.4000,-27059.4000,0.7016,0.0000,0.0000,0.0000,5522.3265,4.9000,1.0000,5522.3265,0.0000,0.0000,32581.7265,0.0000,-32581.7265,15.5202,8.2230,13303.1000,0.0000,13303.1000,0.3449,3595.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3595.4324,0.0000,0.0000,0.0000,9707.6676,9707.6676,15.3368,10.6639,13.0003,-16.4820,-247229.4320,13.7172,2111.0340,21.1103,13.7172,0.0000,93.8347,10.6639,9.2276,9.9458,-9.4985,-75988.3644,13.7172,4503.4732,45.0347,13.7172,0.0000,329.9464,9.2276,8.3389,8.7832,-6.7175,-47022.2624,13.7172,5415.0959,54.1510,13.7172,0.0000,430.7717,13.7172,312.9106,9.1448,0.0000,854.5528,1167.4634,-292026.3000,-370240.0589,-370240.0589
4460.0000,7.9904,20.2126,0.0000,161783.7000,-161783.7000,4.1945,0.0000,0.0000,0.0000,35951.9333,4.5000,1.0000,35951.9333,0.0000,0.0000,197735.6333,0.0000,-197735.6333,13.3172,6.0199,16161.9000,0.0000,16161.9000,0.4190,4368.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4368.0811,0.0000,0.0000,0.0000,11793.8189,11793.8189,12.9994,25.0403,0.0000,30810.3000,-30810.3000,0.7988,0.0000,0.0000,0.0000,6287.8163,4.9000,1.0000,6287.8163,0.0000,0.0000,37098.1163,0.0000,-37098.1163,13.9988,6.7015,941.9000,0.0000,941.9000,0.0244,254.5676,3.7000,1.0000,0.0000,0.0000,0.0000,254.5676,0.0000,0.0000,0.0000,687.3324,687.3324,13.9803,26.0211,0.0000,25588.3000,-25588.3000,0.6634,0.0000,0.0000,0.0000,5222.1020,4.9000,1.0000,5222.1020,0.0000,0.0000,30810.4020,0.0000,-30810.4020,14.8103,7.5130,12186.9000,0.0000,12186.9000,0.3160,3293.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3293.7568,0.0000,0.0000,0.0000,8893.1432,8893.1432,14.5707,9.9464,12.2586,-11.4439,-171658.7405,9.6243,1527.4112,15.2741,9.6243,0.0000,32.4096,9.9464,8.7489,9.3477,-5.5567,-44453.2879,9.6243,3243.0412,32.4304,9.6243,0.0000,113.9602,8.7489,7.9904,8.3696,-4.0225,-28157.8288,9.6243,3869.5477,38.6955,9.6243,0.0000,148.7843,9.6243,117.4166,6.4162,0.0000,295.1540,412.5706,-188891.6000,-244269.8571,-244269.8571
4461.0000,7.7988,20.0210,0.0000,148959.5000,-148959.5000,3.8621,0.0000,0.0000,0.0000,33102.1111,4.5000,1.0000,33102.1111,0.0000,0.0000,182061.6111,0.0000,-182061.6111,13.4353,6.1380,13693.4000,0.0000,13693.4000,0.3550,3700.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3700.9189,0.0000,0.0000,0.0000,9992.4811,9992.4811,13.1259,25.1668,0.0000,18635.4000,-18635.4000,0.4832,0.0000,0.0000,0.0000,3803.1429,4.9000,1.0000,3803.1429,0.0000,0.0000,22438.5429,0.0000,-22438.5429,13.8206,6.5233,557.4000,0.0000,557.4000,0.0145,150.6486,3.7000,1.0000,0.0000,0.0000,0.0000,150.6486,0.0000,0.0000,0.0000,406.7514,406.7514,13.8080,25.8488,0.0000,23535.8000,-23535.8000,0.6102,0.0000,0.0000,0.0000,4803.2245,4.9000,1.0000,4803.2245,0.0000,0.0000,28339.0245,0.0000,-28339.0245,14.6854,7.3881,9954.6000,0.0000,9954.6000,0.2581,2690.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2690.4324,0.0000,0.0000,0.0000,7264.1676,7264.1676,14.4605,9.4880,11.9742,-10.7076,-160613.6835,8.3745,1344.9564,13.4496,8.3745,0.0000,21.3521,9.4880,8.4814,8.9847,-4.0640,-32512.0364,8.3745,2867.1653,28.6717,8.3745,0.0000,75.0793,8.4814,7.7988,8.1401,-3.1500,-22050.0586,8.3745,3401.6041,34.0160,8.3745,0.0000,98.0221,8.3745,79.9933,5.5830,0.0000,194.4535,274.4468,-166925.3000,-215175.7785,-215175.7785
4462.0000,7.6312,19.8535,0.0000,119569.5000,-119569.5000,3.1001,0.0000,0.0000,0.0000,26571.0000,4.5000,1.0000,26571.0000,0.0000,0.0000,146140.5000,0.0000,-146140.5000,13.1298,5.8325,13369.1000,0.0000,13369.1000,0.3466,3613.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3613.2703,0.0000,0.0000,0.0000,9755.8297,9755.8297,12.7627,24.8035,0.0000,14844.9000,-14844.9000,0.3849,0.0000,0.0000,0.0000,3029.5714,4.9000,1.0000,3029.5714,0.0000,0.0000,17874.4714,0.0000,-17874.4714,13.4352,6.1379,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,13.4238,25.4646,0.0000,20308.8000,-20308.8000,0.5265,0.0000,0.0000,0.0000,4144.6531,4.9000,1.0000,4144.6531,0.0000,0.0000,24453.4531,0.0000,-24453.4531,14.3438,7.0465,8679.0000,0.0000,8679.0000,0.2250,2345.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2345.6757,0.0000,0.0000,0.0000,6333.3243,6333.3243,14.1055,9.0926,11.5991,-8.8822,-133233.7445,6.8909,1124.2802,11.2428,6.8909,0.0000,11.8958,9.0926,8.2524,8.6725,-2.7914,-22330.9688,6.8909,2391.9221,23.9192,6.8909,0.0000,41.8286,8.2524,7.6312,7.9418,-2.3586,-16510.4057,6.8909,2823.8744,28.2387,6.8909,0.0000,54.6106,6.8909,46.7560,4.5939,0.0000,108.3350,155.0910,-132258.3000,-172075.1191,-172075.1191
4463.0000,7.5037,19.7259,0.0000,103643.1000,-103643.1000,2.6871,0.0000,0.0000,0.0000,23031.8000,4.5000,1.0000,23031.8000,0.0000,0.0000,126674.9000,0.0000,-126674.9000,13.0767,5.7794,13369.5000,0.0000,13369.5000,0.3466,3613.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3613.3784,0.0000,0.0000,0.0000,9756.1216,9756.1216,12.6475,24.6883,0.0000,12199.8000,-12199.8000,0.3163,0.0000,0.0000,0.0000,2489.7551,4.9000,1.0000,2489.7551,0.0000,0.0000,14689.5551,0.0000,-14689.5551,13.2938,5.9965,421.3000,0.0000,421.3000,0.0109,113.8649,3.7000,1.0000,0.0000,0.0000,0.0000,113.8649,0.0000,0.0000,0.0000,307.4351,307.4351,13.2803,25.3211,0.0000,17047.0000,-17047.0000,0.4420,0.0000,0.0000,0.0000,3478.9796,4.9000,1.0000,3478.9796,0.0000,0.0000,20525.9796,0.0000,-20525.9796,14.1833,6.8860,4852.1000,0.0000,4852.1000,0.1258,1311.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1311.3784,0.0000,0.0000,0.0000,3540.7216,3540.7216,14.0275,8.6793,11.3534,-8.1043,-121564.5417,5.8932,971.5254,9.7153,5.8932,0.0000,7.4406,8.6793,8.0957,8.3875,-1.6582,-13265.4261,5.8932,2071.5833,20.7158,5.8932,0.0000,26.1631,8.0957,7.5037,7.7997,-1.9223,-13456.1885,5.8932,2430.4174,24.3042,5.8932,0.0000,34.1581,5.8932,30.4184,3.9288,0.0000,67.7618,98.1802,-114247.0000,-148286.1563,-148286.1563
4464.0000,7.3946,19.6168,0.0000,84270.2000,-84270.2000,2.1849,0.0000,0.0000,0.0000,18726.7111,4.5000,1.0000,18726.7111,0.0000,0.0000,102996.9111,0.0000,-102996.9111,12.7762,5.4789,13369.6000,0.0000,13369.6000,0.3466,3613.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3613.4054,0.0000,0.0000,0.0000,9756.1946,9756.1946,12.2664,24.3073,0.0000,13861.4000,-13861.4000,0.3594,0.0000,0.0000,0.0000,2828.8571,4.9000,1.0000,2828.8571,0.0000,0.0000,16690.2571,0.0000,-16690.2571,13.1385,5.8412,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,13.1227,25.1635,0.0000,14172.0000,-14172.0000,0.3674,0.0000,0.0000,0.0000,2892.2449,4.9000,1.0000,2892.2449,0.0000,0.0000,17064.2449,0.0000,-17064.2449,14.0143,6.7170,1503.6000,0.0000,1503.6000,0.0390,406.3784,3.7000,1.0000,0.0000,0.0000,0.0000,406.3784,0.0000,0.0000,0.0000,1097.2216,1097.2216,13.9570,8.2847,11.1208,-7.2374,-108560.6672,4.9621,826.1418,8.2614,4.9621,0.0000,4.4418,8.2847,7.9843,8.1345,-0.7185,-5748.1422,4.9621,1764.0324,17.6403,4.9621,0.0000,15.6185,7.9843,7.3946,7.6895,-1.6123,-11286.3497,4.9621,2056.5731,20.5657,4.9621,0.0000,20.3912,4.9621,18.9787,3.3081,0.0000,40.4514,59.4301,-97015.4000,-125595.1591,-125595.1591
4465.0000,7.3328,19.5550,0.0000,80031.0000,-80031.0000,2.0750,0.0000,0.0000,0.0000,17784.6667,4.5000,1.0000,17784.6667,0.0000,0.0000,97815.6667,0.0000,-97815.6667,12.7043,5.4070,13347.3000,0.0000,13347.3000,0.3461,3607.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3607.3784,0.0000,0.0000,0.0000,9739.9216,9739.9216,12.1694,24.2103,0.0000,14320.6000,-14320.6000,0.3713,0.0000,0.0000,0.0000,2922.5714,4.9000,1.0000,2922.5714,0.0000,0.0000,17243.1714,0.0000,-17243.1714,13.1164,5.8191,420.2000,0.0000,420.2000,0.0109,113.5676,3.7000,1.0000,0.0000,0.0000,0.0000,113.5676,0.0000,0.0000,0.0000,306.6324,306.6324,13.0995,25.1403,0.0000,12415.8000,-12415.8000,0.3219,0.0000,0.0000,0.0000,2533.8367,4.9000,1.0000,2533.8367,0.0000,0.0000,14949.6367,0.0000,-14949.6367,13.9205,6.6232,864.9000,0.0000,864.9000,0.0224,233.7568,3.7000,1.0000,0.0000,0.0000,0.0000,233.7568,0.0000,0.0000,0.0000,631.1432,631.1432,13.8858,8.0906,10.9882,-7.0353,-105530.0309,4.7213,790.4949,7.9049,4.7213,0.0000,3.8260,8.0906,7.8804,7.9855,-0.4786,-3828.4816,4.7213,1689.6208,16.8962,4.7213,0.0000,13.4531,7.8804,7.3328,7.6066,-1.4246,-9972.2651,4.7213,1964.0677,19.6407,4.7213,0.0000,17.5642,4.7213,16.5608,3.1475,0.0000,34.8433,51.4041,-92135.0000,-119330.7775,-119330.7775
4466.0000,7.2545,19.4767,0.0000,70236.4000,-70236.4000,1.8210,0.0000,0.0000,0.0000,15608.0889,4.5000,1.0000,15608.0889,0.0000,0.0000,85844.4889,0.0000,-85844.4889,12.7989,5.5016,13338.5000,0.0000,13338.5000,0.3458,3605.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3605.0000,0.0000,0.0000,0.0000,9733.5000,9733.5000,12.1703,24.2111,0.0000,7741.2000,-7741.2000,0.2007,0.0000,0.0000,0.0000,1579.8367,4.9000,1.0000,1579.8367,0.0000,0.0000,9321.0367,0.0000,-9321.0367,12.7723,5.4750,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,12.7527,24.7935,0.0000,11100.4000,-11100.4000,0.2878,0.0000,0.0000,0.0000,2265.3878,4.9000,1.0000,2265.3878,0.0000,0.0000,13365.7878,0.0000,-13365.7878,13.6160,6.3187,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,13.5977,7.8989,10.7483,-5.8823,-88234.5486,4.0142,679.0251,6.7903,4.0142,0.0000,2.3516,7.8989,7.8083,7.8536,-0.1753,-1402.2510,4.0142,1445.0843,14.4508,4.0142,0.0000,8.2689,7.8083,7.2545,7.5314,-1.2251,-8575.4057,4.0142,1675.5864,16.7559,4.0142,0.0000,10.7957,4.0142,10.6249,2.6761,0.0000,21.4163,32.0412,-74937.0000,-98212.2053,-98212.2053
4467.0000,7.1973,19.4195,0.0000,61675.1000,-61675.1000,1.5990,0.0000,0.0000,0.0000,13705.5778,4.5000,1.0000,13705.5778,0.0000,0.0000,75380.6778,0.0000,-75380.6778,12.5558,5.2585,13338.0000,0.0000,13338.0000,0.3458,3604.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3604.8649,0.0000,0.0000,0.0000,9733.1351,9733.1351,11.8639,23.9047,0.0000,7887.2000,-7887.2000,0.2045,0.0000,0.0000,0.0000,1609.6327,4.9000,1.0000,1609.6327,0.0000,0.0000,9496.8327,0.0000,-9496.8327,12.5390,5.2417,419.5000,0.0000,419.5000,0.0109,113.3784,3.7000,1.0000,0.0000,0.0000,0.0000,113.3784,0.0000,0.0000,0.0000,306.1216,306.1216,12.5172,24.5580,0.0000,10076.8000,-10076.8000,0.2613,0.0000,0.0000,0.0000,2056.4898,4.9000,1.0000,2056.4898,0.0000,0.0000,12133.2898,0.0000,-12133.2898,13.3797,6.0824,387.1000,0.0000,387.1000,0.0100,104.6216,3.7000,1.0000,0.0000,0.0000,0.0000,104.6216,0.0000,0.0000,0.0000,282.4784,282.4784,13.3596,7.7639,10.5617,-5.2479,-78718.6329,3.6473,621.9028,6.2190,3.6473,0.0000,1.7639,7.7639,7.7470,7.7554,-0.0297,-237.7855,3.6473,1318.7787,13.1878,3.6473,0.0000,6.2023,7.7470,7.1973,7.4721,-1.1047,-7732.6467,3.6473,1526.4889,15.2649,3.6473,0.0000,8.0976,3.6473,8.1775,2.4315,0.0000,16.0638,24.2413,-65494.5000,-86689.0651,-86689.0651
4468.0000,7.2041,19.4263,0.0000,81877.3000,-81877.3000,2.1228,0.0000,0.0000,0.0000,18194.9556,4.5000,1.0000,18194.9556,0.0000,0.0000,100072.2556,0.0000,-100072.2556,13.1027,5.8054,13338.1000,0.0000,13338.1000,0.3458,3604.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3604.8919,0.0000,0.0000,0.0000,9733.2081,9733.2081,12.5290,24.5698,0.0000,7099.7000,-7099.7000,0.1841,0.0000,0.0000,0.0000,1448.9184,4.9000,1.0000,1448.9184,0.0000,0.0000,8548.6184,0.0000,-8548.6184,13.0329,5.7356,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0000,0.0000,0.0000,303.2757,303.2757,13.0150,25.0559,0.0000,9506.0000,-9506.0000,0.2465,0.0000,0.0000,0.0000,1940.0000,4.9000,1.0000,1940.0000,0.0000,0.0000,11446.0000,0.0000,-11446.0000,13.6897,6.3924,864.5000,0.0000,864.5000,0.0224,233.6486,3.7000,1.0000,0.0000,0.0000,0.0000,233.6486,0.0000,0.0000,0.0000,630.8514,630.8514,13.6525,7.7041,10.6783,-6.7278,-100916.3209,4.3985,746.2663,7.4627,4.3985,0.0000,3.0938,7.7041,7.6816,7.6929,-0.0476,-380.7412,4.3985,1594.8888,15.9489,4.3985,0.0000,10.8786,7.6816,7.2041,7.4428,-1.1575,-8102.4767,4.3985,1843.3432,18.4334,4.3985,0.0000,14.2028,4.3985,13.6428,2.9324,0.0000,28.1752,41.8180,-83864.8000,-109399.5388,-109399.5388
4469.0000,7.2175,19.4397,0.0000,95117.5000,-95117.5000,2.4661,0.0000,0.0000,0.0000,21137.2222,4.5000,1.0000,21137.2222,0.0000,0.0000,116254.7222,0.0000,-116254.7222,13.0474,5.7501,13338.4000,0.0000,13338.4000,0.3458,3604.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3604.9730,0.0000,0.0000,0.0000,9733.4270,9733.4270,12.5593,24.6001,0.0000,9172.2000,-9172.2000,0.2378,0.0000,0.0000,0.0000,1871.8776,4.9000,1.0000,1871.8776,0.0000,0.0000,11044.0776,0.0000,-11044.0776,13.1131,5.8158,548.8000,0.0000,548.8000,0.0142,148.3243,3.7000,1.0000,0.0000,0.0000,0.0000,148.3243,0.0000,0.0000,0.0000,400.4757,400.4757,13.0930,25.1339,0.0000,10240.2000,-10240.2000,0.2655,0.0000,0.0000,0.0000,2089.8367,4.9000,1.0000,2089.8367,0.0000,0.0000,12330.0367,0.0000,-12330.0367,13.7114,6.4141,4524.0000,0.0000,4524.0000,0.1173,1222.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1222.7027,0.0000,0.0000,0.0000,3301.2973,3301.2973,13.5458,7.9713,10.7586,-7.4108,-111161.7908,5.1701,874.1685,8.7417,5.1701,0.0000,5.0242,7.9713,7.5749,7.7731,-0.9881,-7904.9245,5.1701,1867.9227,18.6792,5.1701,0.0000,17.6664,7.5749,7.2175,7.3962,-1.0181,-7126.9212,5.1701,2171.2575,21.7126,5.1701,0.0000,23.0649,5.1701,21.2400,3.4467,0.0000,45.7555,66.9955,-96118.7000,-126193.6365,-126193.6365
4470.0000,7.3165,19.5387,0.0000,186769.8000,-186769.8000,4.8424,0.0000,0.0000,0.0000,41504.4000,4.5000,1.0000,41504.4000,0.0000,0.0000,228274.2000,0.0000,-228274.2000,13.7825,6.4852,13338.5000,0.0000,13338.5000,0.3458,3605.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3605.0000,0.0000,0.0000,0.0000,9733.5000,9733.5000,13.5068,25.5477,0.0000,7221.9000,-7221.9000,0.1872,0.0000,0.0000,0.0000,1473.8571,4.9000,1.0000,1473.8571,0.0000,0.0000,8695.7571,0.0000,-8695.7571,13.7531,6.4559,501.1000,0.0000,501.1000,0.0130,135.4324,3.7000,1.0000,0.0000,0.0000,0.0000,135.4324,0.0000,0.0000,0.0000,365.6676,365.6676,13.7428,25.7836,0.0000,12342.2000,-12342.2000,0.3200,0.0000,0.0000,0.0000,2518.8163,4.9000,1.0000,2518.8163,0.0000,0.0000,14861.0163,0.0000,-14861.0163,14.1637,6.8664,15184.4000,0.0000,15184.4000,0.3937,4103.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4103.8919,0.0000,0.0000,0.0000,11080.5081,11080.5081,13.8499,8.8746,11.3622,-11.7098,-175646.6277,9.1531,1508.3928,15.0839,9.1531,0.0000,27.8789,8.8746,7.7562,8.3154,-4.9354,-39483.4805,9.1531,3227.8703,32.2787,9.1531,0.0000,98.0293,7.7562,7.3165,7.5364,-2.2173,-15521.1896,9.1531,3819.7858,38.1979,9.1531,0.0000,127.9852,9.1531,102.2249,6.1021,0.0000,253.8935,356.1184,-177309.9000,-230651.2978,-230651.2978
4471.0000,7.5568,19.7791,0.0000,242795.6000,-242795.6000,6.2949,0.0000,0.0000,0.0000,53954.5778,4.5000,1.0000,53954.5778,0.0000,0.0000,296750.1778,0.0000,-296750.1778,13.7130,6.4157,22662.8000,0.0000,22662.8000,0.5876,6125.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6125.0811,0.0000,0.0000,0.0000,16537.7189,16537.7189,13.3699,25.4107,0.0000,24681.9000,-24681.9000,0.6399,0.0000,0.0000,0.0000,5037.1224,4.9000,1.0000,5037.1224,0.0000,0.0000,29719.0224,0.0000,-29719.0224,13.9864,6.6891,1019.7000,0.0000,1019.7000,0.0264,275.5946,3.7000,1.0000,0.0000,0.0000,0.0000,275.5946,0.0000,0.0000,0.0000,744.1054,744.1054,13.9710,26.0118,0.0000,14059.6000,-14059.6000,0.3645,0.0000,0.0000,0.0000,2869.3061,4.9000,1.0000,2869.3061,0.0000,0.0000,16928.9061,0.0000,-16928.9061,14.3222,7.0249,16139.1000,0.0000,16139.1000,0.4184,4361.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4361.9189,0.0000,0.0000,0.0000,11777.1811,11777.1811,14.0779,9.6415,11.8597,-14.2567,-213850.0131,12.4977,2016.8246,20.1682,12.4977,0.0000,70.9676,9.6415,8.2289,8.9352,-8.5116,-68092.6361,12.4977,4288.1681,42.8817,12.4977,0.0000,249.5399,8.2289,7.5568,7.8929,-4.6281,-32396.4518,12.4977,5132.7747,51.3277,12.4977,0.0000,325.7944,12.4977,241.7847,8.3318,0.0000,646.3019,888.0866,-241715.5000,-314339.1009,-314339.1009
4472.0000,7.9044,20.1266,0.0000,266526.1000,-266526.1000,6.9102,0.0000,0.0000,0.0000,59228.0222,4.5000,1.0000,59228.0222,0.0000,0.0000,325754.1222,0.0000,-325754.1222,13.4084,6.1111,27641.5000,0.0000,27641.5000,0.7167,7470.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7470.6757,0.0000,0.0000,0.0000,20170.8243,20170.8243,13.0676,25.1084,0.0000,67709.8000,-67709.8000,1.7555,0.0000,0.0000,0.0000,13818.3265,4.9000,1.0000,13818.3265,0.0000,0.0000,81528.1265,0.0000,-81528.1265,14.4451,7.1478,1719.1000,0.0000,1719.1000,0.0446,464.6216,3.7000,1.0000,0.0000,0.0000,0.0000,464.6216,0.0000,0.0000,0.0000,1254.4784,1254.4784,14.4239,26.4647,0.0000,15467.4000,-15467.4000,0.4010,0.0000,0.0000,0.0000,3156.6122,4.9000,1.0000,3156.6122,0.0000,0.0000,18624.0122,0.0000,-18624.0122,14.7386,7.4413,15502.6000,0.0000,15502.6000,0.4019,4189.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4189.8919,0.0000,0.0000,0.0000,11312.7081,11312.7081,14.5474,10.2522,12.3998,-16.9477,-254215.2470,15.3448,2420.9903,24.2099,15.3448,0.0000,131.3562,10.2522,8.7396,9.4959,-11.1902,-89521.4135,15.3448,5137.2916,51.3729,15.3448,0.0000,461.8813,8.7396,7.9044,8.3220,-7.0617,-49431.5897,15.3448,6182.6098,61.8261,15.3448,0.0000,603.0233,15.3448,426.9990,10.2299,0.0000,1196.2608,1623.2598,-304840.1000,-393168.2502,-393168.2502
4473.0000,8.1740,20.3962,0.0000,281490.7000,-281490.7000,7.2982,0.0000,0.0000,0.0000,62553.4889,4.5000,1.0000,62553.4889,0.0000,0.0000,344044.1889,0.0000,-344044.1889,13.5627,6.2654,31424.4000,0.0000,31424.4000,0.8147,8493.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8493.0811,0.0000,0.0000,0.0000,22931.3189,22931.3189,13.2036,25.2444,0.0000,79771.6000,-79771.6000,2.0682,0.0000,0.0000,0.0000,16279.9184,4.9000,1.0000,16279.9184,0.0000,0.0000,96051.5184,0.0000,-96051.5184,14.7080,7.4107,1859.3000,0.0000,1859.3000,0.0482,502.5135,3.7000,1.0000,0.0000,0.0000,0.0000,502.5135,0.0000,0.0000,0.0000,1356.7865,1356.7865,14.6867,26.7276,0.0000,17496.9000,-17496.9000,0.4536,0.0000,0.0000,0.0000,3570.7959,4.9000,1.0000,3570.7959,0.0000,0.0000,21067.6959,0.0000,-21067.6959,15.0167,7.7194,13593.3000,0.0000,13593.3000,0.3524,3673.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3673.8649,0.0000,0.0000,0.0000,9919.4351,9919.4351,14.8614,10.6263,12.7438,-18.0257,-270385.7691,16.5531,2574.5999,25.7460,16.5531,0.0000,164.8943,10.6263,9.0843,9.8553,-12.3065,-98451.8302,16.5531,5455.8625,54.5586,16.5531,0.0000,579.8096,9.0843,8.1740,8.6292,-8.3026,-58118.2634,16.5531,6579.2431,65.7924,16.5531,0.0000,756.9883,16.5531,526.9542,11.0354,0.0000,1501.6922,2028.6464,-331882.2000,-426955.8626,-426955.8626
