Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4474.0000,8.4189,20.6411,0.0000,291844.0000,-291844.0000,7.5666,0.0000,0.0000,0.0000,64854.2222,4.5000,1.0000,64854.2222,0.0000,0.0000,356698.2222,0.0000,-356698.2222,13.6589,6.3616,37097.9000,0.0000,37097.9000,0.9618,10026.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10026.4595,0.0000,0.0000,0.0000,27071.4405,27071.4405,13.2612,25.3020,0.0000,90140.7000,-90140.7000,2.3371,0.0000,0.0000,0.0000,18396.0612,4.9000,1.0000,18396.0612,0.0000,0.0000,108536.7612,0.0000,-108536.7612,14.8556,7.5583,1907.3000,0.0000,1907.3000,0.0495,515.4865,3.7000,1.0000,0.0000,0.0000,0.0000,515.4865,0.0000,0.0000,0.0000,1391.8135,1391.8135,14.8352,26.8760,0.0000,20507.8000,-20507.8000,0.5317,0.0000,0.0000,0.0000,4185.2653,4.9000,1.0000,4185.2653,0.0000,0.0000,24693.0653,0.0000,-24693.0653,15.1979,7.9006,12320.4000,0.0000,12320.4000,0.3194,3329.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3329.8378,0.0000,0.0000,0.0000,8990.5622,8990.5622,15.0658,10.9397,13.0028,-18.7251,-280876.8765,17.6491,2715.8679,27.1587,17.6491,0.0000,199.8644,10.9397,9.3793,10.1595,-13.2777,-106221.9757,17.6491,5741.0619,57.4106,17.6491,0.0000,702.7732,9.3793,8.4189,8.8991,-9.3393,-65375.3804,17.6491,6965.9734,69.6597,17.6491,0.0000,917.5272,17.6491,629.6312,11.7661,0.0000,1820.1647,2449.7959,-351166.9000,-452474.2325,-452474.2325
4475.0000,8.6597,20.8819,0.0000,309233.3000,-309233.3000,8.0174,0.0000,0.0000,0.0000,68718.5111,4.5000,1.0000,68718.5111,0.0000,0.0000,377951.8111,0.0000,-377951.8111,13.8854,6.5881,38991.5000,0.0000,38991.5000,1.0109,10538.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10538.2432,0.0000,0.0000,0.0000,28453.2568,28453.2568,13.4920,25.5328,0.0000,98590.1000,-98590.1000,2.5561,0.0000,0.0000,0.0000,20120.4286,4.9000,1.0000,20120.4286,0.0000,0.0000,118710.5286,0.0000,-118710.5286,15.1334,7.8361,2247.0000,0.0000,2247.0000,0.0583,607.2973,3.7000,1.0000,0.0000,0.0000,0.0000,607.2973,0.0000,0.0000,0.0000,1639.7027,1639.7027,15.1107,27.1515,0.0000,23172.8000,-23172.8000,0.6008,0.0000,0.0000,0.0000,4729.1429,4.9000,1.0000,4729.1429,0.0000,0.0000,27901.9429,0.0000,-27901.9429,15.4965,8.1992,9933.8000,0.0000,9933.8000,0.2576,2684.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2684.8108,0.0000,0.0000,0.0000,7248.9892,7248.9892,15.3963,11.2451,13.3207,-20.0156,-300233.7888,18.7517,2848.0673,28.4807,18.7517,0.0000,239.7102,11.2451,9.6625,10.4538,-14.3079,-114463.2396,18.7517,6051.0232,60.5102,18.7517,0.0000,842.8809,9.6625,8.6597,9.1611,-10.3608,-72525.3055,18.7517,7365.5834,73.6558,18.7517,0.0000,1100.4492,18.7517,745.0811,12.5011,0.0000,2183.0403,2928.1215,-379823.9000,-487222.3339,-487222.3339
4476.0000,8.8067,21.0289,0.0000,319957.4000,-319957.4000,8.2955,0.0000,0.0000,0.0000,71101.6444,4.5000,1.0000,71101.6444,0.0000,0.0000,391059.0444,0.0000,-391059.0444,14.1811,6.8838,33786.2000,0.0000,33786.2000,0.8760,9131.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9131.4054,0.0000,0.0000,0.0000,24654.7946,24654.7946,13.8422,25.8831,0.0000,94529.3000,-94529.3000,2.4508,0.0000,0.0000,0.0000,19291.6939,4.9000,1.0000,19291.6939,0.0000,0.0000,113820.9939,0.0000,-113820.9939,15.4065,8.1092,2684.5000,0.0000,2684.5000,0.0696,725.5405,3.7000,1.0000,0.0000,0.0000,0.0000,725.5405,0.0000,0.0000,0.0000,1958.9595,1958.9595,15.3796,27.4204,0.0000,25468.5000,-25468.5000,0.6603,0.0000,0.0000,0.0000,5197.6531,4.9000,1.0000,5197.6531,0.0000,0.0000,30666.1531,0.0000,-30666.1531,15.8010,8.5037,8660.9000,0.0000,8660.9000,0.2245,2340.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2340.7838,0.0000,0.0000,0.0000,6320.1162,6320.1162,15.7142,11.4308,13.5725,-20.7783,-311674.0565,18.8652,2835.9340,28.3593,18.8652,0.0000,244.0891,11.4308,9.8311,10.6309,-14.5494,-116395.3444,18.8652,6046.4354,60.4644,18.8652,0.0000,858.2782,9.8311,8.8067,9.3189,-10.6490,-74542.9202,18.8652,7373.8410,73.7384,18.8652,0.0000,1120.5516,18.8652,757.6816,12.5768,0.0000,2222.9189,2980.6005,-394823.6000,-502612.3211,-502612.3211
4477.0000,9.0254,21.2477,0.0000,330451.9000,-330451.9000,8.5676,0.0000,0.0000,0.0000,73433.7556,4.5000,1.0000,73433.7556,0.0000,0.0000,403885.6556,0.0000,-403885.6556,14.2696,6.9723,38994.2000,0.0000,38994.2000,1.0110,10538.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10538.9730,0.0000,0.0000,0.0000,28455.2270,28455.2270,13.9001,25.9410,0.0000,105877.5000,-105877.5000,2.7451,0.0000,0.0000,0.0000,21607.6531,4.9000,1.0000,21607.6531,0.0000,0.0000,127485.1531,0.0000,-127485.1531,15.5555,8.2582,2563.7000,0.0000,2563.7000,0.0665,692.8919,3.7000,1.0000,0.0000,0.0000,0.0000,692.8919,0.0000,0.0000,0.0000,1870.8081,1870.8081,15.5312,27.5720,0.0000,27846.5000,-27846.5000,0.7220,0.0000,0.0000,0.0000,5682.9592,4.9000,1.0000,5682.9592,0.0000,0.0000,33529.4592,0.0000,-33529.4592,15.9665,8.6692,7706.2000,0.0000,7706.2000,0.1998,2082.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2082.7568,0.0000,0.0000,0.0000,5623.4432,5623.4432,15.8935,11.7113,13.8024,-21.4732,-322097.2557,19.9678,2973.6959,29.7370,19.9678,0.0000,289.4404,11.7113,10.0862,10.8987,-15.6450,-125159.7254,19.9678,6370.8289,63.7083,19.9678,0.0000,1017.7447,10.0862,9.0254,9.5558,-11.6705,-81693.8083,19.9678,7863.0884,78.6309,19.9678,0.0000,1328.7479,19.9678,887.2970,13.3119,0.0000,2635.9329,3523.2300,-414911.8000,-528950.7894,-528950.7894
4478.0000,9.2286,21.4508,0.0000,344318.9000,-344318.9000,8.9271,0.0000,0.0000,0.0000,76515.3111,4.5000,1.0000,76515.3111,0.0000,0.0000,420834.2111,0.0000,-420834.2111,14.4921,7.1948,37097.3000,0.0000,37097.3000,0.9618,10026.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10026.2973,0.0000,0.0000,0.0000,27071.0027,27071.0027,14.1535,26.1943,0.0000,112700.7000,-112700.7000,2.9220,0.0000,0.0000,0.0000,23000.1429,4.9000,1.0000,23000.1429,0.0000,0.0000,135700.8429,0.0000,-135700.8429,15.8508,8.5535,1700.5000,0.0000,1700.5000,0.0441,459.5946,3.7000,1.0000,0.0000,0.0000,0.0000,459.5946,0.0000,0.0000,0.0000,1240.9054,1240.9054,15.8352,27.8760,0.0000,30453.2000,-30453.2000,0.7896,0.0000,0.0000,0.0000,6214.9388,4.9000,1.0000,6214.9388,0.0000,0.0000,36668.1388,0.0000,-36668.1388,16.2939,8.9966,6751.5000,0.0000,6751.5000,0.1750,1824.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1824.7297,0.0000,0.0000,0.0000,4926.7703,4926.7703,16.2322,11.9702,14.1012,-22.7174,-340760.6597,20.7294,3049.8964,30.4990,20.7294,0.0000,323.8364,11.9702,10.3201,11.1452,-16.4919,-131935.4449,20.7294,6610.5223,66.1052,20.7294,0.0000,1138.6897,10.3201,9.2286,9.7743,-12.4669,-87268.4097,20.7294,8293.3592,82.9336,20.7294,0.0000,1486.6514,20.7294,984.6408,13.8196,0.0000,2949.1775,3933.8183,-441923.5000,-559964.5144,-559964.5144
4479.0000,9.4449,21.6672,0.0000,357157.0000,-357157.0000,9.2600,0.0000,0.0000,0.0000,79368.2222,4.5000,1.0000,79368.2222,0.0000,0.0000,436525.2222,0.0000,-436525.2222,14.6855,7.3882,35206.3000,0.0000,35206.3000,0.9128,9515.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9515.2162,0.0000,0.0000,0.0000,25691.0838,25691.0838,14.3771,26.4179,0.0000,120208.8000,-120208.8000,3.1166,0.0000,0.0000,0.0000,24532.4082,4.9000,1.0000,24532.4082,0.0000,0.0000,144741.2082,0.0000,-144741.2082,16.1148,8.8175,1644.2000,0.0000,1644.2000,0.0426,444.3784,3.7000,1.0000,0.0000,0.0000,0.0000,444.3784,0.0000,0.0000,0.0000,1199.8216,1199.8216,16.1003,28.1412,0.0000,33390.7000,-33390.7000,0.8657,0.0000,0.0000,0.0000,6814.4286,4.9000,1.0000,6814.4286,0.0000,0.0000,40205.1286,0.0000,-40205.1286,16.5830,9.2857,7706.2000,0.0000,7706.2000,0.1998,2082.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2082.7568,0.0000,0.0000,0.0000,5623.4432,5623.4432,16.5155,12.2448,14.3801,-23.7160,-355739.7353,21.5963,3141.8486,31.4185,21.5963,0.0000,366.1879,12.2448,10.5680,11.4064,-17.4586,-139668.8260,21.5963,6953.3642,69.5336,21.5963,0.0000,1287.6082,10.5680,9.4449,10.0065,-13.3641,-93548.6490,21.5963,8994.1104,89.9411,21.5963,0.0000,1681.0765,21.5963,1103.5176,14.3975,0.0000,3334.8726,4438.3902,-466199.8000,-588957.2103,-588957.2103
4480.0000,9.6408,21.8631,0.0000,364860.9000,-364860.9000,9.4597,0.0000,0.0000,0.0000,81080.2000,4.5000,1.0000,81080.2000,0.0000,0.0000,445941.1000,0.0000,-445941.1000,14.8499,7.5526,30001.9000,0.0000,30001.9000,0.7779,8108.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8108.6216,0.0000,0.0000,0.0000,21893.2784,21893.2784,14.5941,26.6349,0.0000,128184.6000,-128184.6000,3.3234,0.0000,0.0000,0.0000,26160.1224,4.9000,1.0000,26160.1224,0.0000,0.0000,154344.7224,0.0000,-154344.7224,16.3970,9.0997,2116.0000,0.0000,2116.0000,0.0549,571.8919,3.7000,1.0000,0.0000,0.0000,0.0000,571.8919,0.0000,0.0000,0.0000,1544.1081,1544.1081,16.3790,28.4198,0.0000,36586.0000,-36586.0000,0.9486,0.0000,0.0000,0.0000,7466.5306,4.9000,1.0000,7466.5306,0.0000,0.0000,44052.5306,0.0000,-44052.5306,16.8936,9.5963,8979.1000,0.0000,8979.1000,0.2328,2426.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2426.7838,0.0000,0.0000,0.0000,6552.3162,6552.3162,16.8170,12.4924,14.6547,-24.6817,-370225.5857,22.1958,3193.6095,31.9361,22.1958,0.0000,397.5380,12.4924,10.7909,11.6416,-18.2088,-145670.2372,22.1958,7260.8170,72.6082,22.1958,0.0000,1397.8431,10.7909,9.6408,10.2158,-14.0647,-98452.8274,22.1958,9703.8500,97.0385,22.1958,0.0000,1824.9971,22.1958,1190.8933,14.7972,0.0000,3620.3782,4811.2714,-488534.5000,-614348.6504,-614348.6504
4481.0000,9.7980,22.0202,0.0000,379512.0000,-379512.0000,9.8396,0.0000,0.0000,0.0000,84336.0000,4.5000,1.0000,84336.0000,0.0000,0.0000,463848.0000,0.0000,-463848.0000,15.1659,7.8686,19600.2000,0.0000,19600.2000,0.5082,5297.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5297.3514,0.0000,0.0000,0.0000,14302.8486,14302.8486,15.0004,27.0412,0.0000,124356.8000,-124356.8000,3.2242,0.0000,0.0000,0.0000,25378.9388,4.9000,1.0000,25378.9388,0.0000,0.0000,149735.7388,0.0000,-149735.7388,16.7332,9.4359,1348.9000,0.0000,1348.9000,0.0350,364.5676,3.7000,1.0000,0.0000,0.0000,0.0000,364.5676,0.0000,0.0000,0.0000,984.3324,984.3324,16.7218,28.7626,0.0000,39413.9000,-39413.9000,1.0219,0.0000,0.0000,0.0000,8043.6531,4.9000,1.0000,8043.6531,0.0000,0.0000,47457.5531,0.0000,-47457.5531,17.2710,9.9737,11843.1000,0.0000,11843.1000,0.3071,3200.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3200.8378,0.0000,0.0000,0.0000,8642.2622,8642.2622,17.1710,12.7074,14.9392,-25.7138,-385706.5007,22.4037,3187.0309,31.8703,22.4037,0.0000,408.8150,12.7074,10.9732,11.8403,-18.7316,-149853.0466,22.4037,7392.4746,73.9247,22.4037,0.0000,1437.4958,10.9732,9.7980,10.3856,-14.5075,-101552.3013,22.4037,10057.3355,100.5734,22.4037,0.0000,1876.7670,22.4037,1222.2046,14.9358,0.0000,3723.0778,4945.2824,-510490.5000,-637111.8486,-637111.8486
4482.0000,9.4214,21.6437,0.0000,291655.9000,-291655.9000,7.5617,0.0000,0.0000,0.0000,64812.4222,4.5000,1.0000,64812.4222,0.0000,0.0000,356468.3222,0.0000,-356468.3222,14.5483,7.2510,16144.1000,0.0000,16144.1000,0.4186,4363.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4363.2703,0.0000,0.0000,0.0000,11780.8297,11780.8297,14.3789,26.4197,0.0000,99795.9000,-99795.9000,2.5874,0.0000,0.0000,0.0000,20366.5102,4.9000,1.0000,20366.5102,0.0000,0.0000,120162.4102,0.0000,-120162.4102,16.1071,8.8098,1119.0000,0.0000,1119.0000,0.0290,302.4324,3.7000,1.0000,0.0000,0.0000,0.0000,302.4324,0.0000,0.0000,0.0000,816.5676,816.5676,16.0954,28.1362,0.0000,40903.1000,-40903.1000,1.0605,0.0000,0.0000,0.0000,8347.5714,4.9000,1.0000,8347.5714,0.0000,0.0000,49250.6714,0.0000,-49250.6714,16.8037,9.5064,13911.5000,0.0000,13911.5000,0.3607,3759.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3759.8649,0.0000,0.0000,0.0000,10151.6351,10151.6351,16.6577,12.1527,14.4052,-20.8818,-313226.6021,18.0268,2619.9067,26.1991,18.0268,0.0000,212.9718,12.1527,10.5101,11.3314,-14.2763,-114210.2350,18.0268,5602.9099,56.0291,18.0268,0.0000,748.8621,10.5101,9.4214,9.9658,-10.8136,-75695.5343,18.0268,6833.0882,68.3309,18.0268,0.0000,977.7000,18.0268,667.7747,12.0179,0.0000,1939.5340,2607.3086,-401180.3000,-503132.3714,-503132.3714
4483.0000,9.2748,21.4970,0.0000,279361.5000,-279361.5000,7.2430,0.0000,0.0000,0.0000,62080.3333,4.5000,1.0000,62080.3333,0.0000,0.0000,341441.8333,0.0000,-341441.8333,14.4366,7.1393,16132.1000,0.0000,16132.1000,0.4183,4360.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4360.0270,0.0000,0.0000,0.0000,11772.0730,11772.0730,14.2586,26.2995,0.0000,92159.3000,-92159.3000,2.3894,0.0000,0.0000,0.0000,18808.0204,4.9000,1.0000,18808.0204,0.0000,0.0000,110967.3204,0.0000,-110967.3204,15.9362,8.6389,859.1000,0.0000,859.1000,0.0223,232.1892,3.7000,1.0000,0.0000,0.0000,0.0000,232.1892,0.0000,0.0000,0.0000,626.9108,626.9108,15.9267,27.9675,0.0000,39197.0000,-39197.0000,1.0163,0.0000,0.0000,0.0000,7999.3878,4.9000,1.0000,7999.3878,0.0000,0.0000,47196.3878,0.0000,-47196.3878,16.6402,9.3429,13275.1000,0.0000,13275.1000,0.3442,3587.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3587.8649,0.0000,0.0000,0.0000,9687.2351,9687.2351,16.4938,11.9575,14.2256,-20.0045,-300066.7931,17.1500,2510.6029,25.1060,17.1500,0.0000,183.3829,11.9575,10.3365,11.1470,-13.4032,-107225.3947,17.1500,5347.7808,53.4778,17.1500,0.0000,644.8200,10.3365,9.2748,9.8056,-10.0324,-70227.1347,17.1500,6510.4787,65.1048,17.1500,0.0000,841.8647,17.1500,581.4141,11.4333,0.0000,1670.0676,2251.4817,-380451.5000,-477519.3226,-477519.3226
4484.0000,8.8232,21.0454,0.0000,202855.5000,-202855.5000,5.2594,0.0000,0.0000,0.0000,45079.0000,4.5000,1.0000,45079.0000,0.0000,0.0000,247934.5000,0.0000,-247934.5000,13.8307,6.5334,16152.6000,0.0000,16152.6000,0.4188,4365.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4365.5676,0.0000,0.0000,0.0000,11787.0324,11787.0324,13.5926,25.6335,0.0000,61975.6000,-61975.6000,1.6068,0.0000,0.0000,0.0000,12648.0816,4.9000,1.0000,12648.0816,0.0000,0.0000,74623.6816,0.0000,-74623.6816,15.0998,7.8025,947.4000,0.0000,947.4000,0.0246,256.0541,3.7000,1.0000,0.0000,0.0000,0.0000,256.0541,0.0000,0.0000,0.0000,691.3459,691.3459,15.0858,27.1267,0.0000,35993.1000,-35993.1000,0.9332,0.0000,0.0000,0.0000,7345.5306,4.9000,1.0000,7345.5306,0.0000,0.0000,43338.6306,0.0000,-43338.6306,15.9611,8.6638,12161.3000,0.0000,12161.3000,0.3153,3286.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3286.8378,0.0000,0.0000,0.0000,8874.4622,8874.4622,15.7819,11.2155,13.4987,-15.0730,-226095.0699,12.8371,1935.5843,19.3558,12.8371,0.0000,76.9076,11.2155,9.7607,10.4881,-9.0038,-72030.4261,12.8371,4117.1285,41.1713,12.8371,0.0000,270.4264,9.7607,8.8232,9.2920,-6.6312,-46418.4757,12.8371,4955.6526,49.5565,12.8371,0.0000,353.0635,12.8371,260.4040,8.5581,0.0000,700.3975,960.8015,-271562.9000,-344543.9717,-344543.9717
4485.0000,8.4994,20.7216,0.0000,181026.0000,-181026.0000,4.6934,0.0000,0.0000,0.0000,40228.0000,4.5000,1.0000,40228.0000,0.0000,0.0000,221254.0000,0.0000,-221254.0000,13.9171,6.6198,13669.3000,0.0000,13669.3000,0.3544,3694.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3694.4054,0.0000,0.0000,0.0000,9974.8946,9974.8946,13.6729,25.7137,0.0000,34446.1000,-34446.1000,0.8931,0.0000,0.0000,0.0000,7029.8163,4.9000,1.0000,7029.8163,0.0000,0.0000,41475.9163,0.0000,-41475.9163,14.6885,7.3912,550.9000,0.0000,550.9000,0.0143,148.8919,3.7000,1.0000,0.0000,0.0000,0.0000,148.8919,0.0000,0.0000,0.0000,402.0081,402.0081,14.6786,26.7194,0.0000,32632.0000,-32632.0000,0.8460,0.0000,0.0000,0.0000,6659.5918,4.9000,1.0000,6659.5918,0.0000,0.0000,39291.5918,0.0000,-39291.5918,15.6407,8.3434,9933.8000,0.0000,9933.8000,0.2576,2684.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2684.8108,0.0000,0.0000,0.0000,7248.9892,7248.9892,15.4632,10.6363,13.0498,-13.1418,-197127.0094,10.5882,1626.1742,16.2617,10.5882,0.0000,43.1551,10.6363,9.3400,9.9881,-6.6174,-52939.0795,10.5882,3469.8238,34.6982,10.5882,0.0000,151.7442,9.3400,8.4994,8.9197,-4.9042,-34329.5274,10.5882,4154.8138,41.5481,10.5882,0.0000,198.1143,10.5882,152.8415,7.0588,0.0000,393.0137,545.8552,-223950.1000,-284395.6163,-284395.6163
4486.0000,8.2341,20.4563,0.0000,148807.0000,-148807.0000,3.8581,0.0000,0.0000,0.0000,33068.2222,4.5000,1.0000,33068.2222,0.0000,0.0000,181875.2222,0.0000,-181875.2222,13.6497,6.3524,13338.6000,0.0000,13338.6000,0.3458,3605.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3605.0270,0.0000,0.0000,0.0000,9733.5730,9733.5730,13.3598,25.4007,0.0000,24356.9000,-24356.9000,0.6315,0.0000,0.0000,0.0000,4970.7959,4.9000,1.0000,4970.7959,0.0000,0.0000,29327.6959,0.0000,-29327.6959,14.2331,6.9358,423.8000,0.0000,423.8000,0.0110,114.5405,3.7000,1.0000,0.0000,0.0000,0.0000,114.5405,0.0000,0.0000,0.0000,309.2595,309.2595,14.2239,26.2647,0.0000,28305.4000,-28305.4000,0.7339,0.0000,0.0000,0.0000,5776.6122,4.9000,1.0000,5776.6122,0.0000,0.0000,34082.0122,0.0000,-34082.0122,15.2387,7.9414,8660.9000,0.0000,8660.9000,0.2245,2340.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2340.7838,0.0000,0.0000,0.0000,6320.1162,6320.1162,15.0505,10.1325,12.5915,-11.0112,-165168.4648,8.7072,1362.8651,13.6287,8.7072,0.0000,23.9999,10.1325,8.9913,9.5619,-4.7907,-38325.8981,8.7072,2906.7297,29.0673,8.7072,0.0000,84.3896,8.9913,8.2341,8.6127,-3.6325,-25427.6188,8.7072,3463.3285,34.6333,8.7072,0.0000,110.1774,8.7072,89.0675,5.8048,0.0000,218.5669,307.6345,-179046.0000,-228921.9817,-228921.9817
4487.0000,8.0332,20.2554,0.0000,132458.7000,-132458.7000,3.4342,0.0000,0.0000,0.0000,29435.2667,4.5000,1.0000,29435.2667,0.0000,0.0000,161893.9667,0.0000,-161893.9667,13.6703,6.3730,13338.5000,0.0000,13338.5000,0.3458,3605.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3605.0000,0.0000,0.0000,0.0000,9733.5000,9733.5000,13.3314,25.3722,0.0000,16511.6000,-16511.6000,0.4281,0.0000,0.0000,0.0000,3369.7143,4.9000,1.0000,3369.7143,0.0000,0.0000,19881.3143,0.0000,-19881.3143,14.0237,6.7264,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0000,0.0000,0.0000,301.7432,301.7432,14.0132,26.0540,0.0000,23895.6000,-23895.6000,0.6195,0.0000,0.0000,0.0000,4876.6531,4.9000,1.0000,4876.6531,0.0000,0.0000,28772.2531,0.0000,-28772.2531,15.0150,7.7177,4842.2000,0.0000,4842.2000,0.1255,1308.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1308.7027,0.0000,0.0000,0.0000,3533.4973,3533.4973,14.8920,9.6669,12.2794,-10.0040,-150060.4686,7.4459,1180.6714,11.8067,7.4459,0.0000,15.0081,9.6669,8.7263,9.1966,-3.3765,-27011.9299,7.4459,2525.6615,25.2566,7.4459,0.0000,52.7721,8.7263,8.0332,8.3797,-2.8438,-19906.3949,7.4459,2992.3752,29.9238,7.4459,0.0000,68.8983,7.4459,57.8671,4.9640,0.0000,136.6785,194.5456,-154271.7000,-196978.7935,-196978.7935
4488.0000,7.8769,20.0991,0.0000,113016.5000,-113016.5000,2.9302,0.0000,0.0000,0.0000,25114.7778,4.5000,1.0000,25114.7778,0.0000,0.0000,138131.2778,0.0000,-138131.2778,13.3755,6.0782,13338.6000,0.0000,13338.6000,0.3458,3605.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3605.0270,0.0000,0.0000,0.0000,9733.5730,9733.5730,12.9881,25.0289,0.0000,19372.9000,-19372.9000,0.5023,0.0000,0.0000,0.0000,3953.6531,4.9000,1.0000,3953.6531,0.0000,0.0000,23326.5531,0.0000,-23326.5531,13.9166,6.6193,421.7000,0.0000,421.7000,0.0109,113.9730,3.7000,1.0000,0.0000,0.0000,0.0000,113.9730,0.0000,0.0000,0.0000,307.7270,307.7270,13.9044,25.9452,0.0000,19821.6000,-19821.6000,0.5139,0.0000,0.0000,0.0000,4045.2245,4.9000,1.0000,4045.2245,0.0000,0.0000,23866.8245,0.0000,-23866.8245,14.8545,7.5572,1500.9000,0.0000,1500.9000,0.0389,405.6486,3.7000,1.0000,0.0000,0.0000,0.0000,405.6486,0.0000,0.0000,0.0000,1095.2514,1095.2514,14.8109,9.2629,12.0369,-9.2913,-139369.7347,6.5130,1043.2647,10.4326,6.5130,0.0000,10.0443,9.2629,8.5225,8.8927,-2.3248,-18598.7844,6.5130,2238.9118,22.3891,6.5130,0.0000,35.3181,8.5225,7.8769,8.1997,-2.3171,-16219.5849,6.5130,2638.4989,26.3850,6.5130,0.0000,46.1107,6.5130,40.0389,4.3420,0.0000,91.4731,131.5120,-136949.8000,-174188.1040,-174188.1040
4489.0000,7.7627,19.9849,0.0000,105685.3000,-105685.3000,2.7401,0.0000,0.0000,0.0000,23485.6222,4.5000,1.0000,23485.6222,0.0000,0.0000,129170.9222,0.0000,-129170.9222,13.3281,6.0308,13320.0000,0.0000,13320.0000,0.3453,3600.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3600.0000,0.0000,0.0000,0.0000,9720.0000,9720.0000,12.9093,24.9501,0.0000,17479.5000,-17479.5000,0.4532,0.0000,0.0000,0.0000,3567.2449,4.9000,1.0000,3567.2449,0.0000,0.0000,21046.7449,0.0000,-21046.7449,13.8161,6.5188,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0000,0.0000,0.0000,301.5973,301.5973,13.8031,25.8440,0.0000,16968.0000,-16968.0000,0.4399,0.0000,0.0000,0.0000,3462.8571,4.9000,1.0000,3462.8571,0.0000,0.0000,20430.8571,0.0000,-20430.8571,14.6834,7.3861,863.5000,0.0000,863.5000,0.0224,233.3784,3.7000,1.0000,0.0000,0.0000,0.0000,233.3784,0.0000,0.0000,0.0000,630.1216,630.1216,14.6563,9.0158,11.8360,-8.7274,-130911.6364,6.0175,972.0372,9.7204,6.0175,0.0000,7.9216,9.0158,8.3636,8.6897,-1.8922,-15137.9715,6.0175,2087.1645,20.8716,6.0175,0.0000,27.8542,8.3636,7.7627,8.0631,-1.9925,-13947.1974,6.0175,2452.6276,24.5263,6.0175,0.0000,36.3658,6.0175,32.2134,4.0117,0.0000,72.1415,104.3550,-125536.0000,-159996.8053,-159996.8053
4490.0000,7.6613,19.8835,0.0000,93982.1000,-93982.1000,2.4367,0.0000,0.0000,0.0000,20884.9111,4.5000,1.0000,20884.9111,0.0000,0.0000,114867.0111,0.0000,-114867.0111,13.1342,5.8369,13321.4000,0.0000,13321.4000,0.3454,3600.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3600.3784,0.0000,0.0000,0.0000,9721.0216,9721.0216,12.6711,24.7119,0.0000,16993.1000,-16993.1000,0.4406,0.0000,0.0000,0.0000,3467.9796,4.9000,1.0000,3467.9796,0.0000,0.0000,20461.0796,0.0000,-20461.0796,13.6459,6.3487,420.6000,0.0000,420.6000,0.0109,113.6757,3.7000,1.0000,0.0000,0.0000,0.0000,113.6757,0.0000,0.0000,0.0000,306.9243,306.9243,13.6313,25.6721,0.0000,14817.2000,-14817.2000,0.3842,0.0000,0.0000,0.0000,3023.9184,4.9000,1.0000,3023.9184,0.0000,0.0000,17841.1184,0.0000,-17841.1184,14.4814,7.1841,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0000,0.0000,0.0000,282.2595,282.2595,14.4679,8.7777,11.6228,-7.9618,-119427.5378,5.4416,886.9296,8.8693,5.4416,0.0000,5.8579,8.7777,8.2375,8.5076,-1.4173,-11338.6820,5.4416,1902.6824,19.0268,5.4416,0.0000,20.5978,8.2375,7.6613,7.9494,-1.7275,-12092.7839,5.4416,2229.1954,22.2920,5.4416,0.0000,26.8921,5.4416,24.4403,3.6277,0.0000,53.3477,77.7880,-111663.6000,-142859.0037,-142859.0037
4491.0000,7.5711,19.7933,0.0000,84426.5000,-84426.5000,2.1889,0.0000,0.0000,0.0000,18761.4444,4.5000,1.0000,18761.4444,0.0000,0.0000,103187.9444,0.0000,-103187.9444,13.0661,5.7688,13321.6000,0.0000,13321.6000,0.3454,3600.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3600.4324,0.0000,0.0000,0.0000,9721.1676,9721.1676,12.5485,24.5893,0.0000,13460.1000,-13460.1000,0.3490,0.0000,0.0000,0.0000,2746.9592,4.9000,1.0000,2746.9592,0.0000,0.0000,16207.0592,0.0000,-16207.0592,13.4115,6.1142,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0000,0.0000,0.0000,302.1081,302.1081,13.3954,25.4363,0.0000,13180.1000,-13180.1000,0.3417,0.0000,0.0000,0.0000,2689.8163,4.9000,1.0000,2689.8163,0.0000,0.0000,15869.9163,0.0000,-15869.9163,14.2406,6.9433,386.8000,0.0000,386.8000,0.0100,104.5405,3.7000,1.0000,0.0000,0.0000,0.0000,104.5405,0.0000,0.0000,0.0000,282.2595,282.2595,14.2255,8.5657,11.3956,-7.0855,-106283.0065,4.8686,801.1965,8.0120,4.8686,0.0000,4.1956,8.5657,8.1320,8.3488,-1.0180,-8143.9615,4.8686,1714.3856,17.1439,4.8686,0.0000,14.7526,8.1320,7.5711,7.8515,-1.5046,-10532.4168,4.8686,2003.2374,20.0324,4.8686,0.0000,19.2607,4.8686,18.0154,3.2458,0.0000,38.2089,56.2243,-96944.3000,-124959.3848,-124959.3848
4492.0000,7.5554,19.7776,0.0000,109147.5000,-109147.5000,2.8299,0.0000,0.0000,0.0000,24255.0000,4.5000,1.0000,24255.0000,0.0000,0.0000,133402.5000,0.0000,-133402.5000,13.5238,6.2265,13322.0000,0.0000,13322.0000,0.3454,3600.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3600.5405,0.0000,0.0000,0.0000,9721.4595,9721.4595,13.0888,25.1297,0.0000,13220.5000,-13220.5000,0.3428,0.0000,0.0000,0.0000,2698.0612,4.9000,1.0000,2698.0612,0.0000,0.0000,15918.5612,0.0000,-15918.5612,13.8010,6.5037,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0000,0.0000,0.0000,306.4865,306.4865,13.7873,25.8281,0.0000,12037.9000,-12037.9000,0.3121,0.0000,0.0000,0.0000,2456.7143,4.9000,1.0000,2456.7143,0.0000,0.0000,14494.6143,0.0000,-14494.6143,14.4358,7.1385,863.1000,0.0000,863.1000,0.0224,233.2703,3.7000,1.0000,0.0000,0.0000,0.0000,233.2703,0.0000,0.0000,0.0000,629.8297,629.8297,14.4076,8.6056,11.5066,-8.6456,-129684.0622,5.7951,949.1892,9.4919,5.7951,0.0000,7.0753,8.6056,8.0539,8.3298,-1.5415,-12332.3810,5.7951,2042.3397,20.4234,5.7951,0.0000,24.8785,8.0539,7.5554,7.8047,-1.5916,-11141.4566,5.7951,2389.4396,23.8944,5.7951,0.0000,32.4809,5.7951,29.0485,3.8634,0.0000,64.4348,93.4833,-119800.8000,-153157.8998,-153157.8998
4493.0000,7.5320,19.7542,0.0000,119514.5000,-119514.5000,3.0986,0.0000,0.0000,0.0000,26558.7778,4.5000,1.0000,26558.7778,0.0000,0.0000,146073.2778,0.0000,-146073.2778,13.5377,6.2404,13321.9000,0.0000,13321.9000,0.3454,3600.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3600.5135,0.0000,0.0000,0.0000,9721.3865,9721.3865,13.1380,25.1788,0.0000,11629.6000,-11629.6000,0.3015,0.0000,0.0000,0.0000,2373.3878,4.9000,1.0000,2373.3878,0.0000,0.0000,14002.9878,0.0000,-14002.9878,13.7137,6.4164,541.1000,0.0000,541.1000,0.0140,146.2432,3.7000,1.0000,0.0000,0.0000,0.0000,146.2432,0.0000,0.0000,0.0000,394.8568,394.8568,13.6975,25.7383,0.0000,12629.1000,-12629.1000,0.3274,0.0000,0.0000,0.0000,2577.3673,4.9000,1.0000,2577.3673,0.0000,0.0000,15206.4673,0.0000,-15206.4673,14.3227,7.0254,4514.9000,0.0000,4514.9000,0.1171,1220.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1220.2432,0.0000,0.0000,0.0000,3294.6568,3294.6568,14.1872,8.8001,11.4937,-8.7353,-131028.9380,6.3061,1033.4566,10.3346,6.3061,0.0000,9.1170,8.8001,8.0005,8.4003,-2.4311,-19448.6505,6.3061,2215.4867,22.1549,6.3061,0.0000,32.0575,8.0005,7.5320,7.7663,-1.6277,-11394.2444,6.3061,2604.6246,26.0462,6.3061,0.0000,41.8536,6.3061,36.6385,4.2041,0.0000,83.0281,119.6666,-125395.3000,-161871.8329,-161871.8329
4494.0000,7.6749,19.8971,0.0000,213665.8000,-213665.8000,5.5397,0.0000,0.0000,0.0000,47481.2889,4.5000,1.0000,47481.2889,0.0000,0.0000,261147.0889,0.0000,-261147.0889,14.3524,7.0551,13322.1000,0.0000,13322.1000,0.3454,3600.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3600.5676,0.0000,0.0000,0.0000,9721.5324,9721.5324,14.1038,26.1446,0.0000,2528.3000,-2528.3000,0.0656,0.0000,0.0000,0.0000,515.9796,4.9000,1.0000,515.9796,0.0000,0.0000,3044.2796,0.0000,-3044.2796,14.1816,6.8843,509.1000,0.0000,509.1000,0.0132,137.5946,3.7000,1.0000,0.0000,0.0000,0.0000,137.5946,0.0000,0.0000,0.0000,371.5054,371.5054,14.1721,26.2129,0.0000,15545.9000,-15545.9000,0.4031,0.0000,0.0000,0.0000,3172.6327,4.9000,1.0000,3172.6327,0.0000,0.0000,18718.5327,0.0000,-18718.5327,14.6507,7.3535,15152.7000,0.0000,15152.7000,0.3929,4095.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4095.3243,0.0000,0.0000,0.0000,11057.3757,11057.3757,14.3680,9.5986,11.9833,-12.4350,-186524.5335,10.1396,1627.8229,16.2782,10.1396,0.0000,37.8994,9.5986,8.2843,8.9414,-6.4253,-51402.2627,10.1396,3478.1122,34.7811,10.1396,0.0000,133.2638,8.2843,7.6749,7.9796,-3.4047,-23832.6914,10.1396,4148.1981,41.4820,10.1396,0.0000,173.9867,10.1396,135.6105,6.7598,0.0000,345.1499,480.7604,-202756.1000,-261759.4876,-261759.4876
4495.0000,7.8951,20.1173,0.0000,258321.0000,-258321.0000,6.6975,0.0000,0.0000,0.0000,57404.6667,4.5000,1.0000,57404.6667,0.0000,0.0000,315725.6667,0.0000,-315725.6667,14.4123,7.1150,22609.8000,0.0000,22609.8000,0.5862,6110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6110.7568,0.0000,0.0000,0.0000,16499.0432,16499.0432,14.0717,26.1126,0.0000,6472.0000,-6472.0000,0.1678,0.0000,0.0000,0.0000,1320.8163,4.9000,1.0000,1320.8163,0.0000,0.0000,7792.8163,0.0000,-7792.8163,14.2326,6.9353,1018.5000,0.0000,1018.5000,0.0264,275.2703,3.7000,1.0000,0.0000,0.0000,0.0000,275.2703,0.0000,0.0000,0.0000,743.2297,743.2297,14.2173,26.2581,0.0000,18437.9000,-18437.9000,0.4780,0.0000,0.0000,0.0000,3762.8367,4.9000,1.0000,3762.8367,0.0000,0.0000,22200.7367,0.0000,-22200.7367,14.6755,7.3782,16105.4000,0.0000,16105.4000,0.4176,4352.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4352.8108,0.0000,0.0000,0.0000,11752.5892,11752.5892,14.4329,10.1366,12.2848,-13.8757,-208135.6598,12.5602,1991.1734,19.9117,12.5602,0.0000,72.0369,10.1366,8.6662,9.4014,-8.9041,-71232.8294,12.5602,4222.4083,42.2241,12.5602,0.0000,253.2996,8.6662,7.8951,8.2806,-5.3366,-37355.8684,12.5602,5069.9662,50.6997,12.5602,0.0000,330.7031,12.5602,245.1445,8.3735,0.0000,656.0396,901.1841,-243497.2000,-316724.3576,-316724.3576
4496.0000,8.1834,20.4057,0.0000,277011.8000,-277011.8000,7.1820,0.0000,0.0000,0.0000,61558.1778,4.5000,1.0000,61558.1778,0.0000,0.0000,338569.9778,0.0000,-338569.9778,14.0732,6.7759,27585.6000,0.0000,27585.6000,0.7152,7455.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7455.5676,0.0000,0.0000,0.0000,20130.0324,20130.0324,13.7230,25.7638,0.0000,41704.5000,-41704.5000,1.0813,0.0000,0.0000,0.0000,8511.1224,4.9000,1.0000,8511.1224,0.0000,0.0000,50215.6224,0.0000,-50215.6224,14.5965,7.2992,1715.7000,0.0000,1715.7000,0.0445,463.7027,3.7000,1.0000,0.0000,0.0000,0.0000,463.7027,0.0000,0.0000,0.0000,1251.9973,1251.9973,14.5748,26.6156,0.0000,19743.9000,-19743.9000,0.5119,0.0000,0.0000,0.0000,4029.3673,4.9000,1.0000,4029.3673,0.0000,0.0000,23773.2673,0.0000,-23773.2673,14.9883,7.6910,15470.3000,0.0000,15470.3000,0.4011,4181.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4181.1622,0.0000,0.0000,0.0000,11289.1378,11289.1378,14.7919,10.5932,12.6926,-16.0910,-241365.4186,14.9040,2323.0318,23.2303,14.9040,0.0000,120.3579,10.5932,9.0675,9.8303,-10.9628,-87702.2684,14.9040,4917.6450,49.1765,14.9040,0.0000,423.2085,9.0675,8.1834,8.6255,-7.2600,-50820.0129,14.9040,5924.7462,59.2475,14.9040,0.0000,552.5329,14.9040,393.8377,9.9360,0.0000,1096.0992,1489.9370,-293688.6000,-379887.7000,-379887.7000
4497.0000,8.3906,20.6128,0.0000,288341.2000,-288341.2000,7.4758,0.0000,0.0000,0.0000,64075.8222,4.5000,1.0000,64075.8222,0.0000,0.0000,352417.0222,0.0000,-352417.0222,14.1591,6.8618,31363.0000,0.0000,31363.0000,0.8131,8476.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8476.4865,0.0000,0.0000,0.0000,22886.5135,22886.5135,13.7845,25.8253,0.0000,50473.3000,-50473.3000,1.3086,0.0000,0.0000,0.0000,10300.6735,4.9000,1.0000,10300.6735,0.0000,0.0000,60773.9735,0.0000,-60773.9735,14.7793,7.4820,1854.5000,0.0000,1854.5000,0.0481,501.2162,3.7000,1.0000,0.0000,0.0000,0.0000,501.2162,0.0000,0.0000,0.0000,1353.2838,1353.2838,14.7571,26.7979,0.0000,21689.3000,-21689.3000,0.5623,0.0000,0.0000,0.0000,4426.3878,4.9000,1.0000,4426.3878,0.0000,0.0000,26115.6878,0.0000,-26115.6878,15.1846,7.8873,13565.0000,0.0000,13565.0000,0.3517,3666.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3666.2162,0.0000,0.0000,0.0000,9898.7838,9898.7838,15.0226,10.8652,12.9439,-16.9325,-253987.2679,15.8395,2443.3255,24.4333,15.8395,0.0000,144.4739,10.8652,9.3253,10.0952,-11.7597,-94077.7199,15.8395,5166.7252,51.6673,15.8395,0.0000,508.0063,9.3253,8.3906,8.8579,-8.1576,-57103.1146,15.8395,6232.3453,62.3235,15.8395,0.0000,663.2433,15.8395,466.2902,10.5597,0.0000,1315.7236,1782.0138,-313721.3000,-405168.1024,-405168.1024
4498.0000,8.5758,20.7980,0.0000,295271.9000,-295271.9000,7.6555,0.0000,0.0000,0.0000,65615.9778,4.5000,1.0000,65615.9778,0.0000,0.0000,360887.8778,0.0000,-360887.8778,14.1751,6.8778,37033.5000,0.0000,37033.5000,0.9602,10009.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10009.0541,0.0000,0.0000,0.0000,27024.4459,27024.4459,13.7558,25.7966,0.0000,58177.2000,-58177.2000,1.5084,0.0000,0.0000,0.0000,11872.8980,4.9000,1.0000,11872.8980,0.0000,0.0000,70050.0980,0.0000,-70050.0980,14.8427,7.5454,1898.9000,0.0000,1898.9000,0.0492,513.2162,3.7000,1.0000,0.0000,0.0000,0.0000,513.2162,0.0000,0.0000,0.0000,1385.6838,1385.6838,14.8212,26.8620,0.0000,25001.4000,-25001.4000,0.6482,0.0000,0.0000,0.0000,5102.3265,4.9000,1.0000,5102.3265,0.0000,0.0000,30103.7265,0.0000,-30103.7265,15.2883,7.9910,12294.8000,0.0000,12294.8000,0.3188,3322.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3322.9189,0.0000,0.0000,0.0000,8971.8811,8971.8811,15.1491,11.0956,13.1223,-17.4169,-261252.8595,16.7103,2558.7742,25.5877,16.7103,0.0000,169.6362,11.0956,9.5454,10.3205,-12.4887,-99909.4403,16.7103,5398.0837,53.9808,16.7103,0.0000,596.4831,9.5454,8.5758,9.0606,-8.9282,-62497.3916,16.7103,6516.6202,65.1662,16.7103,0.0000,778.7570,16.7103,540.9615,11.1402,0.0000,1544.8763,2085.8378,-327223.3000,-423659.6915,-423659.6915
4499.0000,8.7748,20.9971,0.0000,310587.9000,-310587.9000,8.0526,0.0000,0.0000,0.0000,69019.5333,4.5000,1.0000,69019.5333,0.0000,0.0000,379607.4333,0.0000,-379607.4333,14.3121,7.0148,38921.7000,0.0000,38921.7000,1.0091,10519.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10519.3784,0.0000,0.0000,0.0000,28402.3216,28402.3216,13.8978,25.9387,0.0000,67361.2000,-67361.2000,1.7465,0.0000,0.0000,0.0000,13747.1837,4.9000,1.0000,13747.1837,0.0000,0.0000,81108.3837,0.0000,-81108.3837,15.0810,7.7837,2248.2000,0.0000,2248.2000,0.0583,607.6216,3.7000,1.0000,0.0000,0.0000,0.0000,607.6216,0.0000,0.0000,0.0000,1640.5784,1640.5784,15.0570,27.0978,0.0000,27999.1000,-27999.1000,0.7259,0.0000,0.0000,0.0000,5714.1020,4.9000,1.0000,5714.1020,0.0000,0.0000,33713.2020,0.0000,-33713.2020,15.5488,8.2515,9913.2000,0.0000,9913.2000,0.2570,2679.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2679.2432,0.0000,0.0000,0.0000,7233.9568,7233.9568,15.4433,11.3486,13.3960,-18.7138,-280706.7647,17.7741,2691.2717,26.9127,17.7741,0.0000,204.1399,11.3486,9.7796,10.5641,-13.4456,-107564.5501,17.7741,5681.9574,56.8196,17.7741,0.0000,717.8068,9.7796,8.7748,9.2772,-9.8401,-68880.8475,17.7741,6910.7302,69.1073,17.7741,0.0000,937.1548,17.7741,642.0921,11.8494,0.0000,1859.1014,2501.1935,-354865.1000,-457152.1623,-457152.1623
4500.0000,8.8921,21.1143,0.0000,319501.6000,-319501.6000,8.2837,0.0000,0.0000,0.0000,71000.3556,4.5000,1.0000,71000.3556,0.0000,0.0000,390501.9556,0.0000,-390501.9556,14.5498,7.2525,33727.0000,0.0000,33727.0000,0.8744,9115.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9115.4054,0.0000,0.0000,0.0000,24611.5946,24611.5946,14.1932,26.2341,0.0000,65367.0000,-65367.0000,1.6948,0.0000,0.0000,0.0000,13340.2041,4.9000,1.0000,13340.2041,0.0000,0.0000,78707.2041,0.0000,-78707.2041,15.3336,8.0363,2679.6000,0.0000,2679.6000,0.0695,724.2162,3.7000,1.0000,0.0000,0.0000,0.0000,724.2162,0.0000,0.0000,0.0000,1955.3838,1955.3838,15.3053,27.3461,0.0000,30219.6000,-30219.6000,0.7835,0.0000,0.0000,0.0000,6167.2653,4.9000,1.0000,6167.2653,0.0000,0.0000,36386.8653,0.0000,-36386.8653,15.8324,8.5351,8643.0000,0.0000,8643.0000,0.2241,2335.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2335.9459,0.0000,0.0000,0.0000,6307.0541,6307.0541,15.7411,11.4986,13.6198,-19.5212,-292818.0277,17.8949,2684.8814,26.8488,17.8949,0.0000,208.3309,11.4986,9.9143,10.7065,-13.6683,-109346.1661,17.8949,5685.8120,56.8581,17.8949,0.0000,732.5436,9.9143,8.8921,9.4032,-10.0797,-70557.7987,17.8949,6926.5669,69.2657,17.8949,0.0000,956.3949,17.8949,654.2889,11.9299,0.0000,1897.2694,2551.5583,-370038.6000,-472721.9925,-472721.9925
4501.0000,9.0830,21.3053,0.0000,327866.0000,-327866.0000,8.5005,0.0000,0.0000,0.0000,72859.1111,4.5000,1.0000,72859.1111,0.0000,0.0000,400725.1111,0.0000,-400725.1111,14.5603,7.2631,38918.8000,0.0000,38918.8000,1.0090,10518.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10518.5946,0.0000,0.0000,0.0000,28400.2054,28400.2054,14.1722,26.2130,0.0000,77992.7000,-77992.7000,2.0221,0.0000,0.0000,0.0000,15916.8776,4.9000,1.0000,15916.8776,0.0000,0.0000,93909.5776,0.0000,-93909.5776,15.4558,8.1585,2558.2000,0.0000,2558.2000,0.0663,691.4054,3.7000,1.0000,0.0000,0.0000,0.0000,691.4054,0.0000,0.0000,0.0000,1866.7946,1866.7946,15.4302,27.4711,0.0000,32714.1000,-32714.1000,0.8482,0.0000,0.0000,0.0000,6676.3469,4.9000,1.0000,6676.3469,0.0000,0.0000,39390.4469,0.0000,-39390.4469,15.9687,8.6714,7690.4000,0.0000,7690.4000,0.1994,2078.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2078.4865,0.0000,0.0000,0.0000,5611.9135,5611.9135,15.8919,11.7505,13.8212,-20.1995,-302992.6126,18.9684,2822.6875,28.2269,18.9684,0.0000,248.1165,11.7505,10.1392,10.9449,-14.7355,-117884.3121,18.9684,6006.7379,60.0674,18.9684,0.0000,872.4396,10.1392,9.0830,9.6111,-11.0385,-77269.2973,18.9684,7345.4514,73.4545,18.9684,0.0000,1139.0405,18.9684,769.2565,12.6456,0.0000,2259.5966,3028.8531,-389405.4000,-498146.2221,-498146.2221
4502.0000,9.2191,21.4413,0.0000,335160.7000,-335160.7000,8.6897,0.0000,0.0000,0.0000,74480.1556,4.5000,1.0000,74480.1556,0.0000,0.0000,409640.8556,0.0000,-409640.8556,14.7187,7.4214,37029.7000,0.0000,37029.7000,0.9601,10008.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10008.0270,0.0000,0.0000,0.0000,27021.6730,27021.6730,14.3559,26.3967,0.0000,80788.6000,-80788.6000,2.0946,0.0000,0.0000,0.0000,16487.4694,4.9000,1.0000,16487.4694,0.0000,0.0000,97276.0694,0.0000,-97276.0694,15.6619,8.3646,1698.0000,0.0000,1698.0000,0.0440,458.9189,3.7000,1.0000,0.0000,0.0000,0.0000,458.9189,0.0000,0.0000,0.0000,1239.0811,1239.0811,15.6452,27.6861,0.0000,35158.5000,-35158.5000,0.9115,0.0000,0.0000,0.0000,7175.2041,4.9000,1.0000,7175.2041,0.0000,0.0000,42333.7041,0.0000,-42333.7041,16.2136,8.9163,6737.7000,0.0000,6737.7000,0.1747,1821.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1821.0000,0.0000,0.0000,0.0000,4916.7000,4916.7000,16.1476,11.9202,14.0339,-20.9921,-314881.8477,19.3119,2849.1026,28.4910,19.3119,0.0000,261.8423,11.9202,10.2945,11.1073,-15.1367,-121093.2051,19.3119,6087.7667,60.8777,19.3119,0.0000,920.7030,10.2945,9.2191,9.7568,-11.4426,-80098.1221,19.3119,7476.1142,74.7611,19.3119,0.0000,1202.0522,19.3119,808.6070,12.8746,0.0000,2384.5975,3193.2045,-405642.4000,-516073.1750,-516073.1750
4503.0000,9.4441,21.6664,0.0000,349597.3000,-349597.3000,9.0640,0.0000,0.0000,0.0000,77688.2889,4.5000,1.0000,77688.2889,0.0000,0.0000,427285.5889,0.0000,-427285.5889,14.8295,7.5322,35144.6000,0.0000,35144.6000,0.9112,9498.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9498.5405,0.0000,0.0000,0.0000,25646.0595,25646.0595,14.5063,26.5471,0.0000,97532.0000,-97532.0000,2.5287,0.0000,0.0000,0.0000,19904.4898,4.9000,1.0000,19904.4898,0.0000,0.0000,117436.4898,0.0000,-117436.4898,15.9864,8.6891,1640.3000,0.0000,1640.3000,0.0425,443.3243,3.7000,1.0000,0.0000,0.0000,0.0000,443.3243,0.0000,0.0000,0.0000,1196.9757,1196.9757,15.9713,28.0122,0.0000,37340.7000,-37340.7000,0.9681,0.0000,0.0000,0.0000,7620.5510,4.9000,1.0000,7620.5510,0.0000,0.0000,44961.2510,0.0000,-44961.2510,16.5380,9.2407,7690.4000,0.0000,7690.4000,0.1994,2078.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2078.4865,0.0000,0.0000,0.0000,5611.9135,5611.9135,16.4673,12.2202,14.3437,-22.4649,-336973.8321,20.5708,2997.0608,29.9706,20.5708,0.0000,316.4625,12.2202,10.5580,11.3891,-16.4853,-131882.4680,20.5708,6497.5650,64.9756,20.5708,0.0000,1112.7613,10.5580,9.4441,10.0011,-12.6246,-88372.0810,20.5708,8162.6284,81.6263,20.5708,0.0000,1452.7998,20.5708,963.8358,13.7139,0.0000,2882.0237,3845.8594,-439994.7000,-557228.3811,-557228.3811
4504.0000,9.5825,21.8047,0.0000,349879.7000,-349879.7000,9.0713,0.0000,0.0000,0.0000,77751.0444,4.5000,1.0000,77751.0444,0.0000,0.0000,427630.7444,0.0000,-427630.7444,14.9210,7.6237,29948.5000,0.0000,29948.5000,0.7765,8094.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8094.1892,0.0000,0.0000,0.0000,21854.3108,21854.3108,14.6481,26.6889,0.0000,103031.1000,-103031.1000,2.6713,0.0000,0.0000,0.0000,21026.7551,4.9000,1.0000,21026.7551,0.0000,0.0000,124057.8551,0.0000,-124057.8551,16.1968,8.8996,2109.2000,0.0000,2109.2000,0.0547,570.0541,3.7000,1.0000,0.0000,0.0000,0.0000,570.0541,0.0000,0.0000,0.0000,1539.1459,1539.1459,16.1776,28.2185,0.0000,40092.2000,-40092.2000,1.0395,0.0000,0.0000,0.0000,8182.0816,4.9000,1.0000,8182.0816,0.0000,0.0000,48274.2816,0.0000,-48274.2816,16.7803,9.4830,8960.6000,0.0000,8960.6000,0.2323,2421.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2421.7838,0.0000,0.0000,0.0000,6538.8162,6538.8162,16.6987,12.3935,14.5461,-22.9903,-344854.1030,20.7682,3001.2712,30.0127,20.7682,0.0000,325.6610,12.3935,10.7146,11.5540,-16.8114,-134491.5307,20.7682,6549.2087,65.4921,20.7682,0.0000,1145.1054,10.7146,9.5825,10.1485,-12.9550,-90684.9745,20.7682,8295.1603,82.9516,20.7682,0.0000,1495.0277,20.7682,989.7837,13.8455,0.0000,2965.7941,3955.5778,-451984.7000,-570030.6082,-570030.6082
4505.0000,9.7144,21.9366,0.0000,364777.2000,-364777.2000,9.4575,0.0000,0.0000,0.0000,81061.6000,4.5000,1.0000,81061.6000,0.0000,0.0000,445838.8000,0.0000,-445838.8000,15.2177,7.9204,19567.5000,0.0000,19567.5000,0.5073,5288.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5288.5135,0.0000,0.0000,0.0000,14278.9865,14278.9865,15.0414,27.0822,0.0000,99954.5000,-99954.5000,2.5915,0.0000,0.0000,0.0000,20398.8776,4.9000,1.0000,20398.8776,0.0000,0.0000,120353.3776,0.0000,-120353.3776,16.5270,9.2297,1349.9000,0.0000,1349.9000,0.0350,364.8378,3.7000,1.0000,0.0000,0.0000,0.0000,364.8378,0.0000,0.0000,0.0000,985.0622,985.0622,16.5148,28.5557,0.0000,42623.6000,-42623.6000,1.1051,0.0000,0.0000,0.0000,8698.6939,4.9000,1.0000,8698.6939,0.0000,0.0000,51322.2939,0.0000,-51322.2939,17.1483,9.8510,11818.5000,0.0000,11818.5000,0.3064,3194.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3194.1892,0.0000,0.0000,0.0000,8624.3108,8624.3108,17.0419,12.5817,14.8118,-24.0888,-361331.6860,21.0043,3003.2101,30.0321,21.0043,0.0000,336.8925,12.5817,10.8702,11.7260,-17.3323,-138658.6860,21.0043,6625.3830,66.2538,21.0043,0.0000,1184.5981,10.8702,9.7144,10.2923,-13.3765,-93635.7400,21.0043,8483.5211,84.8352,21.0043,0.0000,1546.5886,21.0043,1021.3975,14.0029,0.0000,3068.0792,4089.4766,-474619.4000,-593626.1120,-593626.1120
4506.0000,9.3253,21.5475,0.0000,277226.6000,-277226.6000,7.1876,0.0000,0.0000,0.0000,61605.9111,4.5000,1.0000,61605.9111,0.0000,0.0000,338832.5111,0.0000,-338832.5111,14.6303,7.3330,16104.6000,0.0000,16104.6000,0.4175,4352.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4352.5946,0.0000,0.0000,0.0000,11752.0054,11752.0054,14.4463,26.4872,0.0000,73950.9000,-73950.9000,1.9173,0.0000,0.0000,0.0000,15092.0204,4.9000,1.0000,15092.0204,0.0000,0.0000,89042.9204,0.0000,-89042.9204,15.8405,8.5432,1117.0000,0.0000,1117.0000,0.0290,301.8919,3.7000,1.0000,0.0000,0.0000,0.0000,301.8919,0.0000,0.0000,0.0000,815.1081,815.1081,15.8277,27.8685,0.0000,43519.3000,-43519.3000,1.1283,0.0000,0.0000,0.0000,8881.4898,4.9000,1.0000,8881.4898,0.0000,0.0000,52400.7898,0.0000,-52400.7898,16.6481,9.3508,13882.5000,0.0000,13882.5000,0.3599,3752.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3752.0270,0.0000,0.0000,0.0000,10130.4730,10130.4730,16.4895,11.9949,14.2422,-19.1380,-287069.4561,16.5595,2422.5357,24.2254,16.5595,0.0000,165.0858,11.9949,10.3876,11.1913,-12.8323,-102658.7955,16.5595,5153.9450,51.5394,16.5595,0.0000,580.4829,10.3876,9.3253,9.8565,-9.6929,-67850.3832,16.5595,6237.3722,62.3737,16.5595,0.0000,757.8674,16.5595,527.5204,11.0397,0.0000,1503.4361,2030.9565,-363592.7000,-457578.6348,-457578.6348
4507.0000,9.1756,21.3978,0.0000,266481.0000,-266481.0000,6.9090,0.0000,0.0000,0.0000,59218.0000,4.5000,1.0000,59218.0000,0.0000,0.0000,325699.0000,0.0000,-325699.0000,14.5277,7.2304,16123.5000,0.0000,16123.5000,0.4180,4357.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4357.7027,0.0000,0.0000,0.0000,11765.7973,11765.7973,14.3344,26.3752,0.0000,67435.0000,-67435.0000,1.7484,0.0000,0.0000,0.0000,13762.2449,4.9000,1.0000,13762.2449,0.0000,0.0000,81197.2449,0.0000,-81197.2449,15.6687,8.3714,857.8000,0.0000,857.8000,0.0222,231.8378,3.7000,1.0000,0.0000,0.0000,0.0000,231.8378,0.0000,0.0000,0.0000,625.9622,625.9622,15.6584,27.6992,0.0000,41550.1000,-41550.1000,1.0773,0.0000,0.0000,0.0000,8479.6122,4.9000,1.0000,8479.6122,0.0000,0.0000,50029.7122,0.0000,-50029.7122,16.4805,9.1832,13247.4000,0.0000,13247.4000,0.3435,3580.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3580.3784,0.0000,0.0000,0.0000,9667.0216,9667.0216,16.3216,11.7926,14.0571,-18.3740,-275610.2529,15.7776,2325.4923,23.2549,15.7776,0.0000,142.7869,11.7926,10.2090,11.0008,-12.0459,-96367.3963,15.7776,4950.4949,49.5049,15.7776,0.0000,502.0744,10.2090,9.1756,9.6923,-8.9842,-62889.5268,15.7776,5985.3579,59.8536,15.7776,0.0000,655.4987,15.7776,461.2520,10.5184,0.0000,1300.3599,1761.6119,-345237.4000,-434867.1761,-434867.1761
4508.0000,8.7447,20.9669,0.0000,189413.6000,-189413.6000,4.9109,0.0000,0.0000,0.0000,42091.9111,4.5000,1.0000,42091.9111,0.0000,0.0000,231505.5111,0.0000,-231505.5111,13.9288,6.6315,16114.7000,0.0000,16114.7000,0.4178,4355.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4355.3243,0.0000,0.0000,0.0000,11759.3757,11759.3757,13.6654,25.7062,0.0000,41051.9000,-41051.9000,1.0643,0.0000,0.0000,0.0000,8377.9388,4.9000,1.0000,8377.9388,0.0000,0.0000,49429.8388,0.0000,-49429.8388,14.7723,7.4750,938.3000,0.0000,938.3000,0.0243,253.5946,3.7000,1.0000,0.0000,0.0000,0.0000,253.5946,0.0000,0.0000,0.0000,684.7054,684.7054,14.7570,26.7978,0.0000,38060.0000,-38060.0000,0.9868,0.0000,0.0000,0.0000,7767.3469,4.9000,1.0000,7767.3469,0.0000,0.0000,45827.3469,0.0000,-45827.3469,15.7832,8.4859,12136.0000,0.0000,12136.0000,0.3146,3280.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3280.0000,0.0000,0.0000,0.0000,8856.0000,8856.0000,15.5849,11.0573,13.3211,-13.4793,-202189.6643,11.5782,1758.5083,17.5851,11.5782,0.0000,56.4274,11.0573,9.6540,10.3556,-7.8335,-62667.6216,11.5782,3734.5722,37.3457,11.5782,0.0000,198.4128,9.6540,8.7447,9.1993,-5.8008,-40605.3299,11.5782,4487.8303,44.8783,11.5782,0.0000,259.0440,11.5782,195.6947,7.7188,0.0000,513.8841,709.5789,-239336.5000,-305462.6157,-305462.6157
4509.0000,8.4570,20.6792,0.0000,169781.8000,-169781.8000,4.4019,0.0000,0.0000,0.0000,37729.2889,4.5000,1.0000,37729.2889,0.0000,0.0000,207511.0889,0.0000,-207511.0889,14.0159,6.7186,13644.7000,0.0000,13644.7000,0.3538,3687.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3687.7568,0.0000,0.0000,0.0000,9956.9432,9956.9432,13.7492,25.7900,0.0000,20828.5000,-20828.5000,0.5400,0.0000,0.0000,0.0000,4250.7143,4.9000,1.0000,4250.7143,0.0000,0.0000,25079.2143,0.0000,-25079.2143,14.4210,7.1237,557.3000,0.0000,557.3000,0.0144,150.6216,3.7000,1.0000,0.0000,0.0000,0.0000,150.6216,0.0000,0.0000,0.0000,406.6784,406.6784,14.4101,26.4509,0.0000,34136.2000,-34136.2000,0.8850,0.0000,0.0000,0.0000,6966.5714,4.9000,1.0000,6966.5714,0.0000,0.0000,41102.7714,0.0000,-41102.7714,15.5112,8.2139,9913.2000,0.0000,9913.2000,0.2570,2679.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2679.2432,0.0000,0.0000,0.0000,7233.9568,7233.9568,15.3174,10.5148,12.9161,-11.9519,-179278.1012,9.6783,1494.6423,14.9464,9.6783,0.0000,32.9583,10.5148,9.2770,9.8959,-5.7756,-46204.9899,9.6783,3184.3354,31.8434,9.6783,0.0000,115.8895,9.2770,8.4570,8.8670,-4.3732,-30612.4050,9.6783,3806.5906,38.0659,9.6783,0.0000,151.3031,9.6783,119.2449,6.4522,0.0000,300.1508,419.3957,-200631.3000,-256095.4962,-256095.4962
4510.0000,8.2196,20.4418,0.0000,137039.2000,-137039.2000,3.5530,0.0000,0.0000,0.0000,30453.1556,4.5000,1.0000,30453.1556,0.0000,0.0000,167492.3556,0.0000,-167492.3556,13.6394,6.3421,13321.8000,0.0000,13321.8000,0.3454,3600.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3600.4865,0.0000,0.0000,0.0000,9721.3135,9721.3135,13.3248,25.3657,0.0000,17284.6000,-17284.6000,0.4481,0.0000,0.0000,0.0000,3527.4694,4.9000,1.0000,3527.4694,0.0000,0.0000,20812.0694,0.0000,-20812.0694,13.9983,6.7010,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,13.9885,26.0293,0.0000,29319.6000,-29319.6000,0.7602,0.0000,0.0000,0.0000,5983.5918,4.9000,1.0000,5983.5918,0.0000,0.0000,35303.1918,0.0000,-35303.1918,15.1309,7.8336,8643.0000,0.0000,8643.0000,0.2241,2335.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2335.9459,0.0000,0.0000,0.0000,6307.0541,6307.0541,14.9268,10.0534,12.4901,-10.0404,-150605.5910,8.0123,1259.3814,12.5938,8.0123,0.0000,18.6998,10.0534,8.9647,9.5090,-4.2054,-33643.4452,8.0123,2680.8961,26.8090,8.0123,0.0000,65.7530,8.9647,8.2196,8.5921,-3.2897,-23027.6671,8.0123,3189.8053,31.8981,8.0123,0.0000,85.8459,8.0123,70.8155,5.3415,0.0000,170.2986,241.1141,-161264.0000,-207276.7033,-207276.7033
