Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4511.0000,8.0277,20.2500,0.0000,119656.7000,-119656.7000,3.1023,0.0000,0.0000,0.0000,26590.3778,4.5000,1.0000,26590.3778,0.0000,0.0000,146247.0778,0.0000,-146247.0778,13.6910,6.3937,13321.0000,0.0000,13321.0000,0.3454,3600.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3600.2703,0.0000,0.0000,0.0000,9720.7297,9720.7297,13.3146,25.3554,0.0000,9132.0000,-9132.0000,0.2368,0.0000,0.0000,0.0000,1863.6735,4.9000,1.0000,1863.6735,0.0000,0.0000,10995.6735,0.0000,-10995.6735,13.7404,6.4431,421.4000,0.0000,421.4000,0.0109,113.8919,3.7000,1.0000,0.0000,0.0000,0.0000,113.8919,0.0000,0.0000,0.0000,307.5081,307.5081,13.7285,25.7693,0.0000,24794.4000,-24794.4000,0.6428,0.0000,0.0000,0.0000,5060.0816,4.9000,1.0000,5060.0816,0.0000,0.0000,29854.4816,0.0000,-29854.4816,14.8846,7.5873,4832.4000,0.0000,4832.4000,0.1253,1306.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1306.0541,0.0000,0.0000,0.0000,3526.3459,3526.3459,14.7480,9.5790,12.1635,-8.8989,-133483.5306,6.6953,1066.7902,10.6679,6.6953,0.0000,10.9112,9.5790,8.7187,9.1489,-2.7768,-22214.4426,6.6953,2275.7899,22.7579,6.6953,0.0000,38.3664,8.7187,8.0277,8.3732,-2.5492,-17844.6758,6.6953,2691.4713,26.9147,6.6953,0.0000,50.0904,6.6953,43.1951,4.4635,0.0000,99.3679,142.5630,-135008.3000,-173542.6491,-173542.6491
4512.0000,7.8683,20.0906,0.0000,98737.6000,-98737.6000,2.5600,0.0000,0.0000,0.0000,21941.6889,4.5000,1.0000,21941.6889,0.0000,0.0000,120679.2889,0.0000,-120679.2889,13.4791,6.1818,13313.8000,0.0000,13313.8000,0.3452,3598.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3598.3243,0.0000,0.0000,0.0000,9715.4757,9715.4757,13.0274,25.0682,0.0000,8582.1000,-8582.1000,0.2225,0.0000,0.0000,0.0000,1751.4490,4.9000,1.0000,1751.4490,0.0000,0.0000,10333.5490,0.0000,-10333.5490,13.5078,6.2105,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,13.4938,25.5346,0.0000,20846.0000,-20846.0000,0.5405,0.0000,0.0000,0.0000,4254.2857,4.9000,1.0000,4254.2857,0.0000,0.0000,25100.2857,0.0000,-25100.2857,14.6608,7.3635,1498.2000,0.0000,1498.2000,0.0388,404.9189,3.7000,1.0000,0.0000,0.0000,0.0000,404.9189,0.0000,0.0000,0.0000,1093.2811,1093.2811,14.6100,9.1307,11.8703,-7.8568,-117851.4602,5.5765,899.5090,8.9951,5.5765,0.0000,6.3045,9.1307,8.5302,8.8305,-1.6144,-12915.1655,5.5765,1922.2361,19.2224,5.5765,0.0000,22.1684,8.5302,7.8683,8.1993,-2.0338,-14236.2898,5.5765,2259.1413,22.5914,5.5765,0.0000,28.9426,5.5765,26.1393,3.7177,0.0000,57.4155,83.5548,-112940.6000,-145002.9155,-145002.9155
4513.0000,7.7599,19.9821,0.0000,93121.5000,-93121.5000,2.4143,0.0000,0.0000,0.0000,20693.6667,4.5000,1.0000,20693.6667,0.0000,0.0000,113815.1667,0.0000,-113815.1667,13.5367,6.2394,13291.9000,0.0000,13291.9000,0.3446,3592.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3592.4054,0.0000,0.0000,0.0000,9699.4946,9699.4946,13.0444,25.0852,0.0000,5525.4000,-5525.4000,0.1433,0.0000,0.0000,0.0000,1127.6327,4.9000,1.0000,1127.6327,0.0000,0.0000,6653.0327,0.0000,-6653.0327,13.3821,6.0848,420.7000,0.0000,420.7000,0.0109,113.7027,3.7000,1.0000,0.0000,0.0000,0.0000,113.7027,0.0000,0.0000,0.0000,306.9973,306.9973,13.3665,25.4073,0.0000,18124.8000,-18124.8000,0.4699,0.0000,0.0000,0.0000,3698.9388,4.9000,1.0000,3698.9388,0.0000,0.0000,21823.7388,0.0000,-21823.7388,14.4742,7.1769,862.2000,0.0000,862.2000,0.0224,233.0270,3.7000,1.0000,0.0000,0.0000,0.0000,233.0270,0.0000,0.0000,0.0000,629.1730,629.1730,14.4423,8.8726,11.6574,-7.3156,-109733.9738,5.1081,831.3628,8.3136,5.1081,0.0000,4.8456,8.8726,8.3808,8.6267,-1.2111,-9688.9371,5.1081,1776.6878,17.7669,5.1081,0.0000,17.0383,8.3808,7.7599,8.0704,-1.7476,-12233.3623,5.1081,2081.3084,20.8131,5.1081,0.0000,22.2448,5.1081,20.5489,3.4054,0.0000,44.1287,64.6775,-102196.9000,-131656.2732,-131656.2732
4514.0000,7.6703,19.8926,0.0000,83066.9000,-83066.9000,2.1537,0.0000,0.0000,0.0000,18459.3111,4.5000,1.0000,18459.3111,0.0000,0.0000,101526.2111,0.0000,-101526.2111,13.2409,5.9436,13290.7000,0.0000,13290.7000,0.3446,3592.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3592.0811,0.0000,0.0000,0.0000,9698.6189,9698.6189,12.7088,24.7496,0.0000,8013.1000,-8013.1000,0.2078,0.0000,0.0000,0.0000,1635.3265,4.9000,1.0000,1635.3265,0.0000,0.0000,9648.4265,0.0000,-9648.4265,13.2382,5.9409,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0000,0.0000,0.0000,301.3054,301.3054,13.2216,25.2625,0.0000,16332.5000,-16332.5000,0.4235,0.0000,0.0000,0.0000,3333.1633,4.9000,1.0000,3333.1633,0.0000,0.0000,19665.6633,0.0000,-19665.6633,14.3007,7.0034,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,14.2852,8.6627,11.4739,-6.8315,-102471.9942,4.7253,775.0317,7.7503,4.7253,0.0000,3.8357,8.6627,8.2671,8.4649,-0.9012,-7209.5378,4.7253,1655.3498,16.5535,4.7253,0.0000,13.4873,8.2671,7.6703,7.9687,-1.5538,-10876.8040,4.7253,1934.0805,19.3408,4.7253,0.0000,17.6088,4.7253,16.5992,3.1502,0.0000,34.9319,51.5311,-93322.4000,-120558.3360,-120558.3360
4515.0000,7.5842,19.8064,0.0000,74451.9000,-74451.9000,1.9303,0.0000,0.0000,0.0000,16544.8667,4.5000,1.0000,16544.8667,0.0000,0.0000,90996.7667,0.0000,-90996.7667,13.2241,5.9268,13290.9000,0.0000,13290.9000,0.3446,3592.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3592.1351,0.0000,0.0000,0.0000,9698.7649,9698.7649,12.6230,24.6638,0.0000,3875.7000,-3875.7000,0.1005,0.0000,0.0000,0.0000,790.9592,4.9000,1.0000,790.9592,0.0000,0.0000,4666.6592,0.0000,-4666.6592,12.9122,5.6149,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,12.8932,24.9340,0.0000,15136.5000,-15136.5000,0.3924,0.0000,0.0000,0.0000,3089.0816,4.9000,1.0000,3089.0816,0.0000,0.0000,18225.5816,0.0000,-18225.5816,14.0228,6.7255,386.5000,0.0000,386.5000,0.0100,104.4595,3.7000,1.0000,0.0000,0.0000,0.0000,104.4595,0.0000,0.0000,0.0000,282.0405,282.0405,14.0053,8.4866,11.2459,-5.9361,-89041.3638,4.1831,692.7648,6.9276,4.1831,0.0000,2.6612,8.4866,8.1701,8.3283,-0.6382,-5105.7216,4.1831,1474.3400,14.7434,4.1831,0.0000,9.3573,8.1701,7.5842,7.8771,-1.3506,-9453.9735,4.1831,1719.2088,17.1921,4.1831,0.0000,12.2167,4.1831,11.8921,2.7888,0.0000,24.2352,36.1273,-79365.8000,-103601.0588,-103601.0588
4516.0000,7.5297,19.7519,0.0000,71807.8000,-71807.8000,1.8618,0.0000,0.0000,0.0000,15957.2889,4.5000,1.0000,15957.2889,0.0000,0.0000,87765.0889,0.0000,-87765.0889,13.0541,5.7568,13291.2000,0.0000,13291.2000,0.3446,3592.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3592.2162,0.0000,0.0000,0.0000,9698.9838,9698.9838,12.4436,24.4844,0.0000,5019.2000,-5019.2000,0.1301,0.0000,0.0000,0.0000,1024.3265,4.9000,1.0000,1024.3265,0.0000,0.0000,6043.5265,0.0000,-6043.5265,12.8240,5.5267,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0000,0.0000,0.0000,301.6703,301.6703,12.8050,24.8458,0.0000,14518.0000,-14518.0000,0.3764,0.0000,0.0000,0.0000,2962.8571,4.9000,1.0000,2962.8571,0.0000,0.0000,17480.8571,0.0000,-17480.8571,13.9054,6.6081,861.8000,0.0000,861.8000,0.0223,232.9189,3.7000,1.0000,0.0000,0.0000,0.0000,232.9189,0.0000,0.0000,0.0000,628.8811,628.8811,13.8658,8.3742,11.1200,-5.8162,-87243.4369,4.1189,685.7880,6.8579,4.1189,0.0000,2.5405,8.3742,8.0890,8.2316,-0.5664,-4531.3844,4.1189,1457.9707,14.5797,4.1189,0.0000,8.9330,8.0890,7.5297,7.8093,-1.2693,-8885.1161,4.1189,1697.9694,16.9797,4.1189,0.0000,11.6628,4.1189,11.3996,2.7459,0.0000,23.1363,34.5359,-76778.6000,-100659.9374,-100659.9374
4517.0000,7.4989,19.7211,0.0000,67713.9000,-67713.9000,1.7556,0.0000,0.0000,0.0000,15047.5333,4.5000,1.0000,15047.5333,0.0000,0.0000,82761.4333,0.0000,-82761.4333,12.7785,5.4812,13297.8000,0.0000,13297.8000,0.3448,3594.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3594.0000,0.0000,0.0000,0.0000,9703.8000,9703.8000,12.1595,24.2003,0.0000,3084.6000,-3084.6000,0.0800,0.0000,0.0000,0.0000,629.5102,4.9000,1.0000,629.5102,0.0000,0.0000,3714.1102,0.0000,-3714.1102,12.3964,5.0991,548.0000,0.0000,548.0000,0.0142,148.1081,3.7000,1.0000,0.0000,0.0000,0.0000,148.1081,0.0000,0.0000,0.0000,399.8919,399.8919,12.3709,24.4117,0.0000,15354.0000,-15354.0000,0.3981,0.0000,0.0000,0.0000,3133.4694,4.9000,1.0000,3133.4694,0.0000,0.0000,18487.4694,0.0000,-18487.4694,13.5503,6.2530,4505.9000,0.0000,4505.9000,0.1168,1217.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1217.8108,0.0000,0.0000,0.0000,3288.0892,3288.0892,13.3405,8.5119,10.9262,-5.0461,-75691.5051,4.0642,682.2794,6.8228,4.0642,0.0000,2.4406,8.5119,7.9550,8.2335,-1.0912,-8729.3190,4.0642,1438.4776,14.3848,4.0642,0.0000,8.5817,7.9550,7.4989,7.7270,-1.0215,-7150.4077,4.0642,1681.6069,16.8161,4.0642,0.0000,11.2040,4.0642,10.9904,2.7095,0.0000,22.2263,33.2166,-67800.8000,-91571.2318,-91571.2318
4518.0000,7.4963,19.7185,0.0000,83557.0000,-83557.0000,2.1664,0.0000,0.0000,0.0000,18568.2222,4.5000,1.0000,18568.2222,0.0000,0.0000,102125.2222,0.0000,-102125.2222,12.6360,5.3387,13298.4000,0.0000,13298.4000,0.3448,3594.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3594.1622,0.0000,0.0000,0.0000,9704.2378,9704.2378,12.1476,24.1884,0.0000,672.7000,-672.7000,0.0174,0.0000,0.0000,0.0000,137.2857,4.9000,1.0000,137.2857,0.0000,0.0000,809.9857,0.0000,-809.9857,12.1884,4.8911,498.5000,0.0000,498.5000,0.0129,134.7297,3.7000,1.0000,0.0000,0.0000,0.0000,134.7297,0.0000,0.0000,0.0000,363.7703,363.7703,12.1700,24.2109,0.0000,19317.6000,-19317.6000,0.5008,0.0000,0.0000,0.0000,3942.3673,4.9000,1.0000,3942.3673,0.0000,0.0000,23259.9673,0.0000,-23259.9673,13.3407,6.0434,15121.5000,0.0000,15121.5000,0.3921,4086.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4086.8919,0.0000,0.0000,0.0000,11034.6081,11034.6081,12.7853,8.9033,10.8443,-5.1424,-77135.3220,5.1516,867.8588,8.6786,5.1516,0.0000,4.9705,8.9033,7.8846,8.3939,-2.5302,-20241.4493,5.1516,1810.4025,18.1040,5.1516,0.0000,17.4775,7.8846,7.4963,7.6904,-1.1023,-7715.7878,5.1516,2135.0403,21.3504,5.1516,0.0000,22.8183,5.1516,21.0325,3.4344,0.0000,45.2664,66.2988,-74628.9000,-105092.5591,-105092.5591
4519.0000,7.5079,19.7301,0.0000,115555.4000,-115555.4000,2.9960,0.0000,0.0000,0.0000,25678.9778,4.5000,1.0000,25678.9778,0.0000,0.0000,141234.3778,0.0000,-141234.3778,12.9920,5.6947,13298.6000,0.0000,13298.6000,0.3448,3594.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3594.2162,0.0000,0.0000,0.0000,9704.3838,9704.3838,12.6152,24.6560,0.0000,3835.7000,-3835.7000,0.0994,0.0000,0.0000,0.0000,782.7959,4.9000,1.0000,782.7959,0.0000,0.0000,4618.4959,0.0000,-4618.4959,12.7945,5.4972,678.2000,0.0000,678.2000,0.0176,183.2973,3.7000,1.0000,0.0000,0.0000,0.0000,183.2973,0.0000,0.0000,0.0000,494.9027,494.9027,12.7753,24.8161,0.0000,22247.5000,-22247.5000,0.5768,0.0000,0.0000,0.0000,4540.3061,4.9000,1.0000,4540.3061,0.0000,0.0000,26787.8061,0.0000,-26787.8061,13.8155,6.5182,16072.1000,0.0000,16072.1000,0.4167,4343.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4343.8108,0.0000,0.0000,0.0000,11728.2892,11728.2892,13.3601,8.8951,11.1276,-7.6659,-114988.6675,6.6770,1111.3370,11.1134,6.6770,0.0000,10.8220,8.8951,8.0058,8.4504,-2.8627,-22901.4312,6.6770,2340.5724,23.4057,6.6770,0.0000,38.0527,8.0058,7.5079,7.7568,-1.8319,-12823.0054,6.6770,2758.9741,27.5897,6.6770,0.0000,49.6809,6.6770,42.8713,4.4513,0.0000,98.5556,141.4269,-111589.7000,-150713.1041,-150713.1041
4520.0000,7.5584,19.7806,0.0000,131663.4000,-131663.4000,3.4136,0.0000,0.0000,0.0000,29258.5333,4.5000,1.0000,29258.5333,0.0000,0.0000,160921.9333,0.0000,-160921.9333,12.7587,5.4614,18333.7000,0.0000,18333.7000,0.4753,4955.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4955.0541,0.0000,0.0000,0.0000,13378.6459,13378.6459,12.3263,24.3671,0.0000,17529.6000,-17529.6000,0.4545,0.0000,0.0000,0.0000,3577.4694,4.9000,1.0000,3577.4694,0.0000,0.0000,21107.0694,0.0000,-21107.0694,13.0084,5.7111,849.6000,0.0000,849.6000,0.0220,229.6216,3.7000,1.0000,0.0000,0.0000,0.0000,229.6216,0.0000,0.0000,0.0000,619.9784,619.9784,12.9884,25.0292,0.0000,22486.6000,-22486.6000,0.5830,0.0000,0.0000,0.0000,4589.1020,4.9000,1.0000,4589.1020,0.0000,0.0000,27075.7020,0.0000,-27075.7020,13.8633,6.5660,15438.4000,0.0000,15438.4000,0.4003,4172.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4172.5405,0.0000,0.0000,0.0000,11265.8595,11265.8595,13.4993,9.1665,11.3329,-8.9385,-134078.0005,8.0231,1323.8144,13.2381,8.0231,0.0000,18.7757,9.1665,8.0980,8.6323,-4.1331,-33064.4478,8.0231,2789.8953,27.8990,8.0231,0.0000,66.0200,8.0980,7.5584,7.8282,-2.3854,-16697.7727,8.0231,3304.6171,33.0462,8.0231,0.0000,86.1945,8.0231,71.0796,5.3487,0.0000,170.9902,242.0697,-137057.9000,-183840.2210,-183840.2210
4521.0000,7.6674,19.8897,0.0000,169612.2000,-169612.2000,4.3975,0.0000,0.0000,0.0000,37691.6000,4.5000,1.0000,37691.6000,0.0000,0.0000,207303.8000,0.0000,-207303.8000,13.0829,5.7856,22974.7000,0.0000,22974.7000,0.5957,6209.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6209.3784,0.0000,0.0000,0.0000,16765.3216,16765.3216,12.6449,24.6857,0.0000,23596.9000,-23596.9000,0.6118,0.0000,0.0000,0.0000,4815.6939,4.9000,1.0000,4815.6939,0.0000,0.0000,28412.5939,0.0000,-28412.5939,13.3871,6.0898,1106.4000,0.0000,1106.4000,0.0287,299.0270,3.7000,1.0000,0.0000,0.0000,0.0000,299.0270,0.0000,0.0000,0.0000,807.3730,807.3730,13.3660,25.4068,0.0000,24374.5000,-24374.5000,0.6320,0.0000,0.0000,0.0000,4974.3878,4.9000,1.0000,4974.3878,0.0000,0.0000,29348.8878,0.0000,-29348.8878,14.1327,6.8354,13537.1000,0.0000,13537.1000,0.3510,3658.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3658.6757,0.0000,0.0000,0.0000,9878.4243,9878.4243,13.8747,9.5003,11.6875,-11.1636,-167453.3747,9.9249,1613.2694,16.1327,9.9249,0.0000,35.5419,9.5003,8.2953,8.8978,-5.7656,-46125.0131,9.9249,3410.9940,34.1099,9.9249,0.0000,124.9744,8.2953,7.6674,7.9814,-3.4337,-24035.7749,9.9249,4060.0110,40.6001,9.9249,0.0000,163.1641,9.9249,127.8239,6.6166,0.0000,323.6804,451.5044,-179965.4000,-237614.1627,-237614.1627
4522.0000,7.7792,20.0015,0.0000,188628.8000,-188628.8000,4.8906,0.0000,0.0000,0.0000,41917.5111,4.5000,1.0000,41917.5111,0.0000,0.0000,230546.3111,0.0000,-230546.3111,13.2002,5.9029,27395.0000,0.0000,27395.0000,0.7103,7404.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7404.0541,0.0000,0.0000,0.0000,19990.9459,19990.9459,12.7301,24.7710,0.0000,26578.0000,-26578.0000,0.6891,0.0000,0.0000,0.0000,5424.0816,4.9000,1.0000,5424.0816,0.0000,0.0000,32002.0816,0.0000,-32002.0816,13.4826,6.1853,1029.8000,0.0000,1029.8000,0.0267,278.3243,3.7000,1.0000,0.0000,0.0000,0.0000,278.3243,0.0000,0.0000,0.0000,751.4757,751.4757,13.4649,25.5058,0.0000,27624.1000,-27624.1000,0.7162,0.0000,0.0000,0.0000,5637.5714,4.9000,1.0000,5637.5714,0.0000,0.0000,33261.6714,0.0000,-33261.6714,14.2470,6.9497,12269.5000,0.0000,12269.5000,0.3181,3316.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3316.0811,0.0000,0.0000,0.0000,8953.4189,8953.4189,14.0365,9.7786,11.9076,-12.0723,-181083.7732,11.0264,1775.8133,17.7581,11.0264,0.0000,48.7377,9.7786,8.4787,9.1286,-6.9107,-55285.4728,11.0264,3751.3054,37.5131,11.0264,0.0000,171.3739,8.4787,7.7792,8.1289,-4.2493,-29744.9776,11.0264,4480.9985,44.8100,11.0264,0.0000,223.7425,11.0264,170.9718,7.3509,0.0000,443.8541,614.8259,-202136.6000,-266114.2236,-266114.2236
4523.0000,7.8737,20.0959,0.0000,197928.6000,-197928.6000,5.1317,0.0000,0.0000,0.0000,43984.1333,4.5000,1.0000,43984.1333,0.0000,0.0000,241912.7333,0.0000,-241912.7333,13.2629,5.9656,27397.3000,0.0000,27397.3000,0.7103,7404.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7404.6757,0.0000,0.0000,0.0000,19992.6243,19992.6243,12.8175,24.8584,0.0000,32473.7000,-32473.7000,0.8419,0.0000,0.0000,0.0000,6627.2857,4.9000,1.0000,6627.2857,0.0000,0.0000,39100.9857,0.0000,-39100.9857,13.6886,6.3913,1200.5000,0.0000,1200.5000,0.0311,324.4595,3.7000,1.0000,0.0000,0.0000,0.0000,324.4595,0.0000,0.0000,0.0000,876.0405,876.0405,13.6691,25.7099,0.0000,30361.3000,-30361.3000,0.7872,0.0000,0.0000,0.0000,6196.1837,4.9000,1.0000,6196.1837,0.0000,0.0000,36557.4837,0.0000,-36557.4837,14.4835,7.1862,9892.9000,0.0000,9892.9000,0.2565,2673.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2673.7568,0.0000,0.0000,0.0000,7219.1432,7219.1432,14.3227,9.9438,12.1332,-13.1040,-196560.5533,11.6381,1856.6997,18.5670,11.6381,0.0000,57.3075,9.9438,8.6180,9.2809,-7.4388,-59510.3596,11.6381,3933.0825,39.3308,11.6381,0.0000,201.5074,8.6180,7.8737,8.2459,-4.7732,-33412.4817,11.6381,4705.0260,47.0503,11.6381,0.0000,263.0842,11.6381,198.5075,7.7587,0.0000,521.8990,720.4065,-222272.9000,-289483.3946,-289483.3946
4524.0000,7.9473,20.1695,0.0000,205112.8000,-205112.8000,5.3179,0.0000,0.0000,0.0000,45580.6222,4.5000,1.0000,45580.6222,0.0000,0.0000,250693.4222,0.0000,-250693.4222,13.3784,6.0811,27180.7000,0.0000,27180.7000,0.7047,7346.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7346.1351,0.0000,0.0000,0.0000,19834.5649,19834.5649,12.9487,24.9896,0.0000,33537.3000,-33537.3000,0.8695,0.0000,0.0000,0.0000,6844.3469,4.9000,1.0000,6844.3469,0.0000,0.0000,40381.6469,0.0000,-40381.6469,13.8236,6.5263,1069.8000,0.0000,1069.8000,0.0277,289.1351,3.7000,1.0000,0.0000,0.0000,0.0000,289.1351,0.0000,0.0000,0.0000,780.6649,780.6649,13.8067,25.8475,0.0000,32195.3000,-32195.3000,0.8347,0.0000,0.0000,0.0000,6570.4694,4.9000,1.0000,6570.4694,0.0000,0.0000,38765.7694,0.0000,-38765.7694,14.6465,7.3492,8625.4000,0.0000,8625.4000,0.2236,2331.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2331.1892,0.0000,0.0000,0.0000,6294.2108,6294.2108,14.5102,10.0762,12.2932,-13.6441,-204661.7629,11.9674,1896.5257,18.9653,11.9674,0.0000,62.3107,10.0762,8.7216,9.3989,-7.8161,-62528.5717,11.9674,4023.5520,40.2355,11.9674,0.0000,219.1000,8.7216,7.9473,8.3344,-5.1059,-35741.0634,11.9674,4819.1356,48.1914,11.9674,0.0000,286.0528,11.9674,214.4388,7.9782,0.0000,567.4635,781.9023,-233969.5000,-302931.3980,-302931.3980
4525.0000,8.0357,20.2579,0.0000,215684.2000,-215684.2000,5.5920,0.0000,0.0000,0.0000,47929.8222,4.5000,1.0000,47929.8222,0.0000,0.0000,263614.0222,0.0000,-263614.0222,13.4782,6.1809,27181.6000,0.0000,27181.6000,0.7047,7346.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7346.3784,0.0000,0.0000,0.0000,19835.2216,19835.2216,13.0687,25.1095,0.0000,37224.7000,-37224.7000,0.9651,0.0000,0.0000,0.0000,7596.8776,4.9000,1.0000,7596.8776,0.0000,0.0000,44821.5776,0.0000,-44821.5776,13.9941,6.6968,1024.9000,0.0000,1024.9000,0.0266,277.0000,3.7000,1.0000,0.0000,0.0000,0.0000,277.0000,0.0000,0.0000,0.0000,747.9000,747.9000,13.9786,26.0194,0.0000,34116.7000,-34116.7000,0.8845,0.0000,0.0000,0.0000,6962.5918,4.9000,1.0000,6962.5918,0.0000,0.0000,41079.2918,0.0000,-41079.2918,14.8267,7.5294,7674.8000,0.0000,7674.8000,0.1990,2074.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2074.2703,0.0000,0.0000,0.0000,5600.5297,5600.5297,14.7111,10.2404,12.4757,-14.4363,-216543.9178,12.5579,1975.0497,19.7505,12.5579,0.0000,71.9983,10.2404,8.8450,9.5427,-8.4483,-67586.1464,12.5579,4195.7013,41.9570,12.5579,0.0000,253.1639,8.8450,8.0357,8.4404,-5.6002,-39201.1761,12.5579,5033.2274,50.3323,12.5579,0.0000,330.5259,12.5579,245.0233,8.3720,0.0000,655.6880,900.7113,-251144.3000,-323331.2403,-323331.2403
4526.0000,8.0921,20.3143,0.0000,227236.6000,-227236.6000,5.8915,0.0000,0.0000,0.0000,50497.0222,4.5000,1.0000,50497.0222,0.0000,0.0000,277733.6222,0.0000,-277733.6222,13.7764,6.4791,27143.7000,0.0000,27143.7000,0.7038,7336.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7336.1351,0.0000,0.0000,0.0000,19807.5649,19807.5649,13.3710,25.4118,0.0000,27682.4000,-27682.4000,0.7177,0.0000,0.0000,0.0000,5649.4694,4.9000,1.0000,5649.4694,0.0000,0.0000,33331.8694,0.0000,-33331.8694,14.0532,6.7559,855.1000,0.0000,855.1000,0.0222,231.1081,3.7000,1.0000,0.0000,0.0000,0.0000,231.1081,0.0000,0.0000,0.0000,623.9919,623.9919,14.0404,26.0813,0.0000,36087.7000,-36087.7000,0.9356,0.0000,0.0000,0.0000,7364.8367,4.9000,1.0000,7364.8367,0.0000,0.0000,43452.5367,0.0000,-43452.5367,14.9298,7.6325,6724.1000,0.0000,6724.1000,0.1743,1817.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1817.3243,0.0000,0.0000,0.0000,4906.7757,4906.7757,14.8294,10.3322,12.5808,-14.6485,-219727.0299,12.6677,1983.6411,19.8364,12.6677,0.0000,73.9029,10.3322,8.9205,9.6263,-8.6224,-68978.8004,12.6677,4216.9887,42.1699,12.6677,0.0000,259.8612,8.9205,8.0921,8.5063,-5.7820,-40473.8656,12.6677,5062.4097,50.6241,12.6677,0.0000,339.2698,12.6677,250.9994,8.4451,0.0000,673.0339,924.0333,-256283.8000,-329179.6959,-329179.6959
4527.0000,8.0564,20.2786,0.0000,193334.5000,-193334.5000,5.0126,0.0000,0.0000,0.0000,42963.2222,4.5000,1.0000,42963.2222,0.0000,0.0000,236297.7222,0.0000,-236297.7222,13.2845,5.9872,27142.5000,0.0000,27142.5000,0.7037,7335.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7335.8108,0.0000,0.0000,0.0000,19806.6892,19806.6892,12.8463,24.8871,0.0000,34098.0000,-34098.0000,0.8841,0.0000,0.0000,0.0000,6958.7755,4.9000,1.0000,6958.7755,0.0000,0.0000,41056.7755,0.0000,-41056.7755,13.7546,6.4573,767.8000,0.0000,767.8000,0.0199,207.5135,3.7000,1.0000,0.0000,0.0000,0.0000,207.5135,0.0000,0.0000,0.0000,560.2865,560.2865,13.7422,25.7831,0.0000,38301.9000,-38301.9000,0.9930,0.0000,0.0000,0.0000,7816.7143,4.9000,1.0000,7816.7143,0.0000,0.0000,46118.6143,0.0000,-46118.6143,14.7626,7.4653,7674.8000,0.0000,7674.8000,0.1990,2074.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2074.2703,0.0000,0.0000,0.0000,5600.5297,5600.5297,14.6387,10.2447,12.4417,-13.2399,-198598.5529,11.7184,1845.6216,18.4562,11.7184,0.0000,58.5021,10.2447,8.8664,9.5556,-7.7871,-62296.6788,11.7184,3913.0111,39.1301,11.7184,0.0000,205.7081,8.8664,8.0564,8.4614,-5.2301,-36610.3749,11.7184,4692.3547,46.9235,11.7184,0.0000,268.5686,11.7184,202.3207,7.8123,0.0000,532.7788,735.0995,-230149.3000,-297505.6066,-297505.6066
4528.0000,8.0854,20.3076,0.0000,195583.5000,-195583.5000,5.0709,0.0000,0.0000,0.0000,43463.0000,4.5000,1.0000,43463.0000,0.0000,0.0000,239046.5000,0.0000,-239046.5000,13.2269,5.9296,27143.3000,0.0000,27143.3000,0.7037,7336.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7336.0270,0.0000,0.0000,0.0000,19807.2730,19807.2730,12.8009,24.8417,0.0000,36389.5000,-36389.5000,0.9435,0.0000,0.0000,0.0000,7426.4286,4.9000,1.0000,7426.4286,0.0000,0.0000,43815.9286,0.0000,-43815.9286,13.7433,6.4460,808.7000,0.0000,808.7000,0.0210,218.5676,3.7000,1.0000,0.0000,0.0000,0.0000,218.5676,0.0000,0.0000,0.0000,590.1324,590.1324,13.7306,25.7714,0.0000,41089.5000,-41089.5000,1.0653,0.0000,0.0000,0.0000,8385.6122,4.9000,1.0000,8385.6122,0.0000,0.0000,49475.1122,0.0000,-49475.1122,14.7947,7.4974,8942.3000,0.0000,8942.3000,0.2318,2416.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2416.8378,0.0000,0.0000,0.0000,6525.4622,6525.4622,14.6544,10.2939,12.4741,-13.5157,-202735.9041,12.0543,1895.9694,18.9597,12.0543,0.0000,63.6786,10.2939,8.9057,9.5998,-8.0673,-64538.0327,12.0543,4017.4286,40.1743,12.0543,0.0000,223.9099,8.9057,8.0854,8.4956,-5.4487,-38140.7364,12.0543,4819.5555,48.1956,12.0543,0.0000,292.3324,12.0543,218.7776,8.0362,0.0000,579.9209,798.6985,-236168.2000,-305414.6732,-305414.6732
4529.0000,8.1057,20.3279,0.0000,202974.7000,-202974.7000,5.2625,0.0000,0.0000,0.0000,45105.4889,4.5000,1.0000,45105.4889,0.0000,0.0000,248080.1889,0.0000,-248080.1889,13.4058,6.1085,22325.3000,0.0000,22325.3000,0.5788,6033.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6033.8649,0.0000,0.0000,0.0000,16291.4351,16291.4351,13.0577,25.0985,0.0000,29613.6000,-29613.6000,0.7678,0.0000,0.0000,0.0000,6043.5918,4.9000,1.0000,6043.5918,0.0000,0.0000,35657.1918,0.0000,-35657.1918,13.8195,6.5222,512.0000,0.0000,512.0000,0.0133,138.3784,3.7000,1.0000,0.0000,0.0000,0.0000,138.3784,0.0000,0.0000,0.0000,373.6216,373.6216,13.8115,25.8524,0.0000,44824.4000,-44824.4000,1.1622,0.0000,0.0000,0.0000,9147.8367,4.9000,1.0000,9147.8367,0.0000,0.0000,53972.2367,0.0000,-53972.2367,14.9646,7.6673,11794.2000,0.0000,11794.2000,0.3058,3187.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3187.6216,0.0000,0.0000,0.0000,8606.5784,8606.5784,14.7808,10.3136,12.5472,-13.9395,-209092.0893,12.1355,1902.9525,19.0295,12.1355,0.0000,64.9738,10.3136,8.9306,9.6221,-8.0918,-64734.5799,12.1355,4040.5602,40.4056,12.1355,0.0000,228.4642,8.9306,8.1057,8.5181,-5.5159,-38611.3131,12.1355,4847.1657,48.4717,12.1355,0.0000,298.2784,12.1355,222.8795,8.0903,0.0000,591.7164,814.5959,-242781.2000,-312437.9823,-312437.9823
4530.0000,8.0676,20.2898,0.0000,192680.9000,-192680.9000,4.9956,0.0000,0.0000,0.0000,42817.9778,4.5000,1.0000,42817.9778,0.0000,0.0000,235498.8778,0.0000,-235498.8778,13.3874,6.0902,13299.1000,0.0000,13299.1000,0.3448,3594.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3594.3514,0.0000,0.0000,0.0000,9704.7486,9704.7486,13.1682,25.2090,0.0000,27306.1000,-27306.1000,0.7080,0.0000,0.0000,0.0000,5572.6735,4.9000,1.0000,5572.6735,0.0000,0.0000,32878.7735,0.0000,-32878.7735,13.9109,6.6136,497.5000,0.0000,497.5000,0.0129,134.4595,3.7000,1.0000,0.0000,0.0000,0.0000,134.4595,0.0000,0.0000,0.0000,363.0405,363.0405,13.9027,25.9436,0.0000,47481.6000,-47481.6000,1.2310,0.0000,0.0000,0.0000,9690.1224,4.9000,1.0000,9690.1224,0.0000,0.0000,57171.7224,0.0000,-57171.7224,15.1942,7.8969,13854.0000,0.0000,13854.0000,0.3592,3744.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3744.3243,0.0000,0.0000,0.0000,10109.6757,10109.6757,14.9659,10.2089,12.5874,-14.0388,-210581.3469,11.4773,1796.7383,17.9674,11.4773,0.0000,54.9645,10.2089,8.8718,9.5404,-7.3986,-59188.8697,11.4773,3835.0338,38.3503,11.4773,0.0000,193.2690,8.8718,8.0676,8.4697,-5.0860,-35601.6922,11.4773,4594.1091,45.9411,11.4773,0.0000,252.3283,11.4773,191.0120,7.6515,0.0000,500.5617,691.5737,-239818.0000,-305371.9088,-305371.9088
4531.0000,8.0236,20.2459,0.0000,185032.2000,-185032.2000,4.7973,0.0000,0.0000,0.0000,41118.2667,4.5000,1.0000,41118.2667,0.0000,0.0000,226150.4667,0.0000,-226150.4667,13.3802,6.0829,13297.8000,0.0000,13297.8000,0.3448,3594.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3594.0000,0.0000,0.0000,0.0000,9703.8000,9703.8000,13.1504,25.1912,0.0000,22609.0000,-22609.0000,0.5862,0.0000,0.0000,0.0000,4614.0816,4.9000,1.0000,4614.0816,0.0000,0.0000,27223.0816,0.0000,-27223.0816,13.7952,6.4979,508.6000,0.0000,508.6000,0.0132,137.4595,3.7000,1.0000,0.0000,0.0000,0.0000,137.4595,0.0000,0.0000,0.0000,371.1405,371.1405,13.7864,25.8272,0.0000,46792.5000,-46792.5000,1.2132,0.0000,0.0000,0.0000,9549.4898,4.9000,1.0000,9549.4898,0.0000,0.0000,56341.9898,0.0000,-56341.9898,15.1209,7.8236,13220.2000,0.0000,13220.2000,0.3428,3573.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3573.0270,0.0000,0.0000,0.0000,9647.1730,9647.1730,14.8924,10.1421,12.5173,-13.3703,-200554.3045,10.9461,1718.5755,17.1858,10.9461,0.0000,47.6806,10.1421,8.8117,9.4769,-7.0210,-56168.3317,10.9461,3667.6727,36.6767,10.9461,0.0000,167.6568,8.8117,8.0236,8.4177,-4.7530,-33270.7884,10.9461,4391.6057,43.9161,10.9461,0.0000,218.8895,10.9461,167.5511,7.2974,0.0000,434.2269,601.7780,-227407.1000,-289993.4246,-289993.4246
4532.0000,7.7960,20.0182,0.0000,121147.6000,-121147.6000,3.1410,0.0000,0.0000,0.0000,26921.6889,4.5000,1.0000,26921.6889,0.0000,0.0000,148069.2889,0.0000,-148069.2889,12.8923,5.5950,13290.2000,0.0000,13290.2000,0.3446,3591.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3591.9459,0.0000,0.0000,0.0000,9698.2541,9698.2541,12.5585,24.5993,0.0000,3898.5000,-3898.5000,0.1011,0.0000,0.0000,0.0000,795.6122,4.9000,1.0000,795.6122,0.0000,0.0000,4694.1122,0.0000,-4694.1122,12.7201,5.4228,503.8000,0.0000,503.8000,0.0131,136.1622,3.7000,1.0000,0.0000,0.0000,0.0000,136.1622,0.0000,0.0000,0.0000,367.6378,367.6378,12.7074,24.7482,0.0000,42743.4000,-42743.4000,1.1082,0.0000,0.0000,0.0000,8723.1429,4.9000,1.0000,8723.1429,0.0000,0.0000,51466.5429,0.0000,-51466.5429,14.4788,7.1815,12111.1000,0.0000,12111.1000,0.3140,3273.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3273.2703,0.0000,0.0000,0.0000,8837.8297,8837.8297,14.1746,9.5922,11.8834,-8.8759,-133139.0364,7.5328,1214.4039,12.1440,7.5328,0.0000,15.5397,9.5922,8.4878,9.0400,-4.0110,-32088.3371,7.5328,2572.7554,25.7276,7.5328,0.0000,54.6415,8.4878,7.7960,8.1419,-2.8713,-20098.8489,7.5328,3059.4987,30.5950,7.5328,0.0000,71.3388,7.5328,59.7459,5.0219,0.0000,141.5200,201.2659,-141884.4000,-185326.2224,-185326.2224
4533.0000,7.6782,19.9004,0.0000,105438.5000,-105438.5000,2.7337,0.0000,0.0000,0.0000,23430.7778,4.5000,1.0000,23430.7778,0.0000,0.0000,128869.2778,0.0000,-128869.2778,12.6870,5.3897,13290.5000,0.0000,13290.5000,0.3446,3592.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3592.0270,0.0000,0.0000,0.0000,9698.4730,9698.4730,12.3100,24.3508,0.0000,4307.4000,-4307.4000,0.1117,0.0000,0.0000,0.0000,879.0612,4.9000,1.0000,879.0612,0.0000,0.0000,5186.4612,0.0000,-5186.4612,12.5116,5.2143,586.5000,0.0000,586.5000,0.0152,158.5135,3.7000,1.0000,0.0000,0.0000,0.0000,158.5135,0.0000,0.0000,0.0000,427.9865,427.9865,12.4950,24.5358,0.0000,38007.1000,-38007.1000,0.9854,0.0000,0.0000,0.0000,7756.5510,4.9000,1.0000,7756.5510,0.0000,0.0000,45763.6510,0.0000,-45763.6510,14.2737,6.9764,9892.9000,0.0000,9892.9000,0.2565,2673.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2673.7568,0.0000,0.0000,0.0000,7219.1432,7219.1432,13.9931,9.2566,11.6249,-8.1241,-121862.1272,6.6706,1087.1516,10.8715,6.6706,0.0000,10.7909,9.2566,8.3206,8.7886,-3.0102,-24081.5476,6.6706,2303.6074,23.0361,6.6706,0.0000,37.9434,8.3206,7.6782,7.9994,-2.3614,-16530.1125,6.6706,2726.5648,27.2656,6.6706,0.0000,49.5382,6.6706,42.7584,4.4471,0.0000,98.2724,141.0308,-123983.1000,-162473.7873,-162473.7873
4534.0000,7.5725,19.7947,0.0000,87095.9000,-87095.9000,2.2581,0.0000,0.0000,0.0000,19354.6444,4.5000,1.0000,19354.6444,0.0000,0.0000,106450.5444,0.0000,-106450.5444,12.4373,5.1400,13290.7000,0.0000,13290.7000,0.3446,3592.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3592.0811,0.0000,0.0000,0.0000,9698.6189,9698.6189,11.9941,24.0349,0.0000,3863.9000,-3863.9000,0.1002,0.0000,0.0000,0.0000,788.5510,4.9000,1.0000,788.5510,0.0000,0.0000,4652.4510,0.0000,-4652.4510,12.2067,4.9094,422.7000,0.0000,422.7000,0.0110,114.2432,3.7000,1.0000,0.0000,0.0000,0.0000,114.2432,0.0000,0.0000,0.0000,308.4568,308.4568,12.1926,24.2334,0.0000,32578.7000,-32578.7000,0.8447,0.0000,0.0000,0.0000,6648.7143,4.9000,1.0000,6648.7143,0.0000,0.0000,39227.4143,0.0000,-39227.4143,13.9853,6.6880,8625.4000,0.0000,8625.4000,0.2236,2331.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2331.1892,0.0000,0.0000,0.0000,6294.2108,6294.2108,13.6977,8.9792,11.3384,-6.8831,-103246.8834,5.6732,935.8595,9.3586,5.6732,0.0000,6.6382,8.9792,8.1742,8.5767,-2.2020,-17615.6929,5.6732,1977.6125,19.7761,5.6732,0.0000,23.3417,8.1742,7.5725,7.8733,-1.8809,-13166.5470,5.6732,2332.0077,23.3201,5.6732,0.0000,30.4745,5.6732,27.4022,3.7821,0.0000,60.4545,87.8567,-101199.7000,-134029.1233,-134029.1233
4535.0000,7.4748,19.6971,0.0000,74740.2000,-74740.2000,1.9378,0.0000,0.0000,0.0000,16608.9333,4.5000,1.0000,16608.9333,0.0000,0.0000,91349.1333,0.0000,-91349.1333,12.4285,5.1312,13290.9000,0.0000,13290.9000,0.3446,3592.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3592.1351,0.0000,0.0000,0.0000,9698.7649,9698.7649,11.9026,23.9434,0.0000,1775.1000,-1775.1000,0.0460,0.0000,0.0000,0.0000,362.2653,4.9000,1.0000,362.2653,0.0000,0.0000,2137.3653,0.0000,-2137.3653,12.0185,4.7212,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0000,0.0000,0.0000,301.6703,301.6703,12.0021,24.0429,0.0000,27895.3000,-27895.3000,0.7232,0.0000,0.0000,0.0000,5692.9184,4.9000,1.0000,5692.9184,0.0000,0.0000,33588.2184,0.0000,-33588.2184,13.8235,6.5262,4822.8000,0.0000,4822.8000,0.1250,1303.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1303.4595,0.0000,0.0000,0.0000,3519.3405,3519.3405,13.6327,8.6112,11.1219,-6.1733,-92599.6315,4.7811,795.9686,7.9597,4.7811,0.0000,3.9732,8.6112,8.0819,8.3466,-1.2200,-9760.0146,4.7811,1683.7220,16.8372,4.7811,0.0000,13.9709,8.0819,7.4748,7.7784,-1.5993,-11195.2952,4.7811,1973.6682,19.7367,4.7811,0.0000,18.2402,4.7811,17.1417,3.1874,0.0000,36.1843,53.3260,-85883.5000,-113554.9413,-113554.9413
4536.0000,7.3863,19.6043,30.2000,55945.2000,-55915.0000,1.4505,6.8636,4.4000,1.0000,12432.2667,4.5000,1.0000,12439.1303,0.0000,0.0000,68377.4667,23.3364,-68354.1303,11.7846,4.4873,13291.1000,0.0000,13291.1000,0.3446,3592.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3592.1892,0.0000,0.0000,0.0000,9698.9108,9698.9108,11.1605,23.2014,0.0000,8217.1000,-8217.1000,0.2130,0.0000,0.0000,0.0000,1676.9592,4.9000,1.0000,1676.9592,0.0000,0.0000,9894.0592,0.0000,-9894.0592,11.7972,4.4999,376.8000,0.0000,376.8000,0.0098,101.8378,3.7000,1.0000,0.0000,0.0000,0.0000,101.8378,0.0000,0.0000,0.0000,274.9622,274.9622,11.7795,23.8203,0.0000,24279.3000,-24279.3000,0.6295,0.0000,0.0000,0.0000,4954.9592,4.9000,1.0000,4954.9592,0.0000,0.0000,29234.2592,0.0000,-29234.2592,13.6606,6.3633,1495.5000,0.0000,1495.5000,0.0388,404.1892,3.7000,1.0000,0.0000,0.0000,0.0000,404.1892,0.0000,0.0000,0.0000,1091.3108,1091.3108,13.5904,8.2656,10.9280,-5.5168,-82751.6947,4.0292,676.3567,6.7636,4.0292,0.0000,2.3781,8.2656,8.0246,8.1451,-0.4681,-3744.9923,4.0292,1431.7229,14.3172,4.0292,0.0000,8.3620,8.0246,7.3863,7.7054,-1.4172,-9920.5778,4.0292,1668.7477,16.6875,4.0292,0.0000,10.9173,4.0292,10.7338,2.6862,0.0000,21.6575,32.3913,-73248.0000,-96417.2649,-96417.2649
4537.0000,7.3391,19.5613,0.0000,54956.1000,-54956.1000,1.4248,0.0000,0.0000,0.0000,12212.4667,4.5000,1.0000,12212.4667,0.0000,0.0000,67168.5667,0.0000,-67168.5667,11.9249,4.6276,13276.4000,0.0000,13276.4000,0.3442,3588.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3588.2162,0.0000,0.0000,0.0000,9688.1838,9688.1838,11.2635,23.3043,0.0000,6218.5000,-6218.5000,0.1612,0.0000,0.0000,0.0000,1269.0816,4.9000,1.0000,1269.0816,0.0000,0.0000,7487.5816,0.0000,-7487.5816,11.7747,4.4774,371.1000,0.0000,371.1000,0.0096,100.2973,3.7000,1.0000,0.0000,0.0000,0.0000,100.2973,0.0000,0.0000,0.0000,270.8027,270.8027,11.7562,23.7970,0.0000,21963.4000,-21963.4000,0.5694,0.0000,0.0000,0.0000,4482.3265,4.9000,1.0000,4482.3265,0.0000,0.0000,26445.7265,0.0000,-26445.7265,13.5617,6.2644,860.9000,0.0000,860.9000,0.0223,232.6757,3.7000,1.0000,0.0000,0.0000,0.0000,232.6757,0.0000,0.0000,0.0000,628.2243,628.2243,13.5188,8.0879,10.8034,-5.3031,-79545.9252,3.7975,640.8561,6.4086,3.7975,0.0000,1.9909,8.0879,7.9550,8.0215,-0.2434,-1947.1115,3.7975,1356.8436,13.5684,3.7975,0.0000,7.0007,7.9550,7.3391,7.6470,-1.2888,-9021.6273,3.7975,1576.9032,15.7690,3.7975,0.0000,9.1399,3.7975,9.1301,2.5317,0.0000,18.1315,27.2616,-68629.6000,-90514.6640,-90514.6640
4538.0000,7.2885,19.5108,0.0000,49288.8000,-49288.8000,1.2779,0.0000,0.0000,0.0000,10953.0667,4.5000,1.0000,10953.0667,0.0000,0.0000,60241.8667,0.0000,-60241.8667,11.8524,4.5551,13275.2000,0.0000,13275.2000,0.3442,3587.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3587.8919,0.0000,0.0000,0.0000,9687.3081,9687.3081,11.1185,23.1593,0.0000,4630.5000,-4630.5000,0.1201,0.0000,0.0000,0.0000,945.0000,4.9000,1.0000,945.0000,0.0000,0.0000,5575.5000,0.0000,-5575.5000,11.5409,4.2436,365.9000,0.0000,365.9000,0.0095,98.8919,3.7000,1.0000,0.0000,0.0000,0.0000,98.8919,0.0000,0.0000,0.0000,267.0081,267.0081,11.5207,23.5615,0.0000,20051.2000,-20051.2000,0.5199,0.0000,0.0000,0.0000,4092.0816,4.9000,1.0000,4092.0816,0.0000,0.0000,24143.2816,0.0000,-24143.2816,13.3498,6.0525,386.2000,0.0000,386.2000,0.0100,104.3784,3.7000,1.0000,0.0000,0.0000,0.0000,104.3784,0.0000,0.0000,0.0000,281.8216,281.8216,13.3284,7.9626,10.6455,-4.7218,-70826.8194,3.4223,581.4440,5.8144,3.4223,0.0000,1.4572,7.9626,7.8959,7.9292,-0.1102,-881.2843,3.4223,1227.8225,12.2782,3.4223,0.0000,5.1237,7.8959,7.2885,7.5922,-1.1452,-8016.4067,3.4223,1424.5940,14.2459,3.4223,0.0000,6.6894,3.4223,6.8734,2.2815,0.0000,13.2703,20.1437,-59943.2000,-79724.5105,-79724.5105
4539.0000,7.2447,19.4669,0.0000,43860.4000,-43860.4000,1.1372,0.0000,0.0000,0.0000,9746.7556,4.5000,1.0000,9746.7556,0.0000,0.0000,53607.1556,0.0000,-53607.1556,11.7955,4.4982,13275.4000,0.0000,13275.4000,0.3442,3587.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3587.9459,0.0000,0.0000,0.0000,9687.4541,9687.4541,10.9731,23.0139,0.0000,2166.9000,-2166.9000,0.0562,0.0000,0.0000,0.0000,442.2245,4.9000,1.0000,442.2245,0.0000,0.0000,2609.1245,0.0000,-2609.1245,11.1946,3.8973,379.4000,0.0000,379.4000,0.0098,102.5405,3.7000,1.0000,0.0000,0.0000,0.0000,102.5405,0.0000,0.0000,0.0000,276.8595,276.8595,11.1711,23.2119,0.0000,18463.1000,-18463.1000,0.4787,0.0000,0.0000,0.0000,3767.9796,4.9000,1.0000,3767.9796,0.0000,0.0000,22231.0796,0.0000,-22231.0796,13.0583,5.7610,386.1000,0.0000,386.1000,0.0100,104.3514,3.7000,1.0000,0.0000,0.0000,0.0000,104.3514,0.0000,0.0000,0.0000,281.7486,281.7486,13.0344,7.9043,10.4694,-4.0287,-60430.7547,3.0541,522.8284,5.2283,3.0541,0.0000,1.0357,7.9043,7.8321,7.8682,-0.1063,-850.7609,3.0541,1098.7333,10.9873,3.0541,0.0000,3.6416,7.8321,7.2447,7.5384,-0.9885,-6919.7819,3.0541,1274.4219,12.7442,3.0541,0.0000,4.7545,3.0541,5.0406,2.0361,0.0000,9.4318,14.4724,-50449.5000,-68201.2975,-68201.2975
4540.0000,7.2155,19.4377,0.0000,42238.2000,-42238.2000,1.0951,0.0000,0.0000,0.0000,9386.2667,4.5000,1.0000,9386.2667,0.0000,0.0000,51624.4667,0.0000,-51624.4667,11.6947,4.3974,13275.6000,0.0000,13275.6000,0.3442,3588.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3588.0000,0.0000,0.0000,0.0000,9687.6000,9687.6000,10.8542,22.8950,0.0000,2670.1000,-2670.1000,0.0692,0.0000,0.0000,0.0000,544.9184,4.9000,1.0000,544.9184,0.0000,0.0000,3215.0184,0.0000,-3215.0184,11.1331,3.8358,367.7000,0.0000,367.7000,0.0095,99.3784,3.7000,1.0000,0.0000,0.0000,0.0000,99.3784,0.0000,0.0000,0.0000,268.3216,268.3216,11.1098,23.1506,0.0000,17424.0000,-17424.0000,0.4517,0.0000,0.0000,0.0000,3555.9184,4.9000,1.0000,3555.9184,0.0000,0.0000,20979.9184,0.0000,-20979.9184,12.9302,5.6329,860.5000,0.0000,860.5000,0.0223,232.5676,3.7000,1.0000,0.0000,0.0000,0.0000,232.5676,0.0000,0.0000,0.0000,627.9324,627.9324,12.8757,7.8485,10.3621,-3.8627,-57939.8430,2.9882,513.9060,5.1391,2.9882,0.0000,0.9700,7.8485,7.7870,7.8178,-0.0886,-709.1656,2.9882,1077.4472,10.7745,2.9882,0.0000,3.4109,7.7870,7.2155,7.5013,-0.9409,-6586.5408,2.9882,1248.9974,12.4900,2.9882,0.0000,4.4532,2.9882,4.7499,1.9921,0.0000,8.8341,13.5839,-47828.5000,-65235.5493,-65235.5493
4541.0000,7.2431,19.4653,0.0000,39348.8000,-39348.8000,1.0202,0.0000,0.0000,0.0000,8744.1778,4.5000,1.0000,8744.1778,0.0000,0.0000,48092.9778,0.0000,-48092.9778,11.3245,4.0272,13275.7000,0.0000,13275.7000,0.3442,3588.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3588.0270,0.0000,0.0000,0.0000,9687.6730,9687.6730,10.5024,22.5432,0.0000,2965.5000,-2965.5000,0.0769,0.0000,0.0000,0.0000,605.2041,4.9000,1.0000,605.2041,0.0000,0.0000,3570.7041,0.0000,-3570.7041,10.8054,3.5081,505.7000,0.0000,505.7000,0.0131,136.6757,3.7000,1.0000,0.0000,0.0000,0.0000,136.6757,0.0000,0.0000,0.0000,369.0243,369.0243,10.7741,22.8149,0.0000,17962.2000,-17962.2000,0.4657,0.0000,0.0000,0.0000,3665.7551,4.9000,1.0000,3665.7551,0.0000,0.0000,21627.9551,0.0000,-21627.9551,12.6096,5.3123,4497.1000,0.0000,4497.1000,0.1166,1215.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1215.4324,0.0000,0.0000,0.0000,3281.6676,3281.6676,12.3311,8.1029,10.2170,-3.3214,-49821.2060,3.0550,528.6956,5.2870,3.0550,0.0000,1.0366,8.1029,7.6242,7.8636,-0.7051,-5641.0899,3.0550,1099.2933,10.9929,3.0550,0.0000,3.6449,7.6242,7.2431,7.4336,-0.6416,-4490.9762,3.0550,1280.8347,12.8083,3.0550,0.0000,4.7588,3.0550,5.0447,2.0367,0.0000,9.4403,14.4851,-41998.0000,-59953.2721,-59953.2721
4542.0000,7.2623,19.3747,797.6000,56083.7000,-55286.1000,1.4541,181.2727,4.4000,1.0000,12463.0444,4.5000,1.0000,12644.3172,0.0000,0.0000,68546.7444,616.3273,-67930.4172,11.4350,4.1377,13271.4000,0.0000,13271.4000,0.3441,3586.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3586.8649,0.0000,0.0000,0.0000,9684.5351,9684.5351,10.8401,22.8810,0.0000,2133.2000,-2133.2000,0.0553,0.0000,0.0000,0.0000,435.3469,4.9000,1.0000,435.3469,0.0000,0.0000,2568.5469,0.0000,-2568.5469,10.9979,3.7006,369.5000,0.0000,369.5000,0.0096,99.8649,3.7000,1.0000,0.0000,0.0000,0.0000,99.8649,0.0000,0.0000,0.0000,269.6351,269.6351,10.9814,23.0222,0.0000,21583.6000,-21583.6000,0.5596,0.0000,0.0000,0.0000,4404.8163,4.9000,1.0000,4404.8163,0.0000,0.0000,25988.4163,0.0000,-25988.4163,12.5777,5.2804,15090.7000,0.0000,15090.7000,0.3913,4078.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4078.5676,0.0000,0.0000,0.0000,11012.1324,11012.1324,11.9013,8.4907,10.1960,-3.7016,-55524.0856,4.2208,731.1119,7.3111,4.2208,0.0000,2.7338,8.4907,7.5489,8.0198,-1.9165,-15331.7727,4.2208,1508.2192,15.0822,4.2208,0.0000,9.6127,7.5489,7.2623,7.4056,-0.6665,-4665.2194,4.2208,1771.8457,17.7185,4.2208,0.0000,12.5501,4.2208,12.1876,2.8139,0.0000,24.8966,37.0841,-50271.3000,-75521.0777,-75521.0777
4543.0000,7.2331,19.4553,0.0000,65009.3000,-65009.3000,1.6855,0.0000,0.0000,0.0000,14446.5111,4.5000,1.0000,14446.5111,0.0000,0.0000,79455.8111,0.0000,-79455.8111,11.6288,4.3315,13267.1000,0.0000,13267.1000,0.3440,3585.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3585.7027,0.0000,0.0000,0.0000,9681.3973,9681.3973,11.0932,23.1340,0.0000,1303.5000,-1303.5000,0.0338,0.0000,0.0000,0.0000,266.0204,4.9000,1.0000,266.0204,0.0000,0.0000,1569.5204,0.0000,-1569.5204,11.1800,3.8827,378.3000,0.0000,378.3000,0.0098,102.2432,3.7000,1.0000,0.0000,0.0000,0.0000,102.2432,0.0000,0.0000,0.0000,276.0568,276.0568,11.1647,23.2056,0.0000,24507.7000,-24507.7000,0.6354,0.0000,0.0000,0.0000,5001.5714,4.9000,1.0000,5001.5714,0.0000,0.0000,29509.2714,0.0000,-29509.2714,12.7973,5.5000,16039.4000,0.0000,16039.4000,0.4159,4334.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4334.9730,0.0000,0.0000,0.0000,11704.4270,11704.4270,12.1498,8.3863,10.2680,-4.5352,-68027.5828,4.6865,809.2510,8.0925,4.6865,0.0000,3.7420,8.3863,7.6374,8.0119,-1.6921,-13536.4026,4.6865,1675.1988,16.7520,4.6865,0.0000,13.1579,7.6374,7.2331,7.4353,-1.0441,-7308.7364,4.6865,1964.6890,19.6469,4.6865,0.0000,17.1788,4.6865,16.2288,3.1243,0.0000,34.0788,50.3075,-61135.7000,-88872.7219,-88872.7219
4544.0000,7.2541,19.4566,198.2000,77699.5000,-77501.3000,2.0145,45.0455,4.4000,1.0000,17266.5556,4.5000,1.0000,17311.6010,0.0000,0.0000,94966.0556,153.1545,-94812.9010,11.6320,4.3347,17608.8000,0.0000,17608.8000,0.4565,4759.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4759.1351,0.0000,0.0000,0.0000,12849.6649,12849.6649,11.0386,23.0795,0.0000,8561.7000,-8561.7000,0.2220,0.0000,0.0000,0.0000,1747.2857,4.9000,1.0000,1747.2857,0.0000,0.0000,10308.9857,0.0000,-10308.9857,11.5146,4.2173,369.1000,0.0000,369.1000,0.0096,99.7568,3.7000,1.0000,0.0000,0.0000,0.0000,99.7568,0.0000,0.0000,0.0000,269.3432,269.3432,11.5022,23.5430,0.0000,24735.3000,-24735.3000,0.6413,0.0000,0.0000,0.0000,5048.0204,4.9000,1.0000,5048.0204,0.0000,0.0000,29783.3204,0.0000,-29783.3204,12.8774,5.5801,15407.0000,0.0000,15407.0000,0.3995,4164.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4164.0541,0.0000,0.0000,0.0000,11242.9459,11242.9459,12.3583,8.4596,10.4090,-5.6289,-84433.6805,5.6150,963.7280,9.6373,5.6150,0.0000,6.4361,8.4596,7.6781,8.0689,-2.1158,-16926.3093,5.6150,2002.0093,20.0201,5.6150,0.0000,22.6310,7.6781,7.2541,7.4661,-1.3119,-9183.2633,5.6150,2350.6915,23.5069,5.6150,0.0000,29.5466,5.6150,26.6379,3.7434,0.0000,58.6137,85.2515,-77413.4000,-110543.2531,-110543.2531
4545.0000,7.2832,19.5054,0.0000,89201.6000,-89201.6000,2.3127,0.0000,0.0000,0.0000,19822.5778,4.5000,1.0000,19822.5778,0.0000,0.0000,109024.1778,0.0000,-109024.1778,11.6194,4.3221,21956.0000,0.0000,21956.0000,0.5693,5934.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5934.0541,0.0000,0.0000,0.0000,16021.9459,16021.9459,10.9821,23.0230,0.0000,15962.8000,-15962.8000,0.4139,0.0000,0.0000,0.0000,3257.7143,4.9000,1.0000,3257.7143,0.0000,0.0000,19220.5143,0.0000,-19220.5143,11.7466,4.4493,376.3000,0.0000,376.3000,0.0098,101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,101.7027,0.0000,0.0000,0.0000,274.5973,274.5973,11.7357,23.7765,0.0000,26614.6000,-26614.6000,0.6900,0.0000,0.0000,0.0000,5431.5510,4.9000,1.0000,5431.5510,0.0000,0.0000,32046.1510,0.0000,-32046.1510,13.0102,5.7129,13509.6000,0.0000,13509.6000,0.3503,3651.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3651.2432,0.0000,0.0000,0.0000,9858.3568,9858.3568,12.6181,8.5629,10.5905,-6.7974,-101960.9391,6.5188,1110.1654,11.1017,6.5188,0.0000,10.0710,8.5629,7.7307,8.1468,-2.6154,-20923.3709,6.5188,2316.1864,23.1619,6.5188,0.0000,35.4123,7.7307,7.2832,7.5070,-1.6074,-11251.6331,6.5188,2724.0346,27.2403,6.5188,0.0000,46.2336,6.5188,40.1367,4.3459,0.0000,91.7170,131.8537,-95937.1000,-134135.9431,-134135.9431
4546.0000,7.3059,19.5282,0.0000,93655.4000,-93655.4000,2.4282,0.0000,0.0000,0.0000,20812.3111,4.5000,1.0000,20812.3111,0.0000,0.0000,114467.7111,0.0000,-114467.7111,11.5435,4.2462,26303.5000,0.0000,26303.5000,0.6820,7109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7109.0541,0.0000,0.0000,0.0000,19194.4459,19194.4459,10.8329,22.8737,0.0000,17455.6000,-17455.6000,0.4526,0.0000,0.0000,0.0000,3562.3673,4.9000,1.0000,3562.3673,0.0000,0.0000,21017.9673,0.0000,-21017.9673,11.6110,4.3137,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,11.6010,23.6418,0.0000,30055.4000,-30055.4000,0.7792,0.0000,0.0000,0.0000,6133.7551,4.9000,1.0000,6133.7551,0.0000,0.0000,36189.1551,0.0000,-36189.1551,12.9407,5.6434,12244.7000,0.0000,12244.7000,0.3175,3309.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3309.3784,0.0000,0.0000,0.0000,8935.3216,8935.3216,12.6099,8.7139,10.6619,-7.0161,-105242.1548,7.0036,1189.0774,11.8908,7.0036,0.0000,12.4889,8.7139,7.7716,8.2427,-3.1818,-25454.5507,7.0036,2477.8143,24.7781,7.0036,0.0000,43.9142,7.7716,7.3059,7.5388,-1.7968,-12577.8497,7.0036,2922.4129,29.2241,7.0036,0.0000,57.3335,7.0036,48.8896,4.6690,0.0000,113.7365,162.6262,-102247.5000,-143274.5552,-143274.5552
4547.0000,7.3134,19.5357,0.0000,97541.8000,-97541.8000,2.5290,0.0000,0.0000,0.0000,21675.9556,4.5000,1.0000,21675.9556,0.0000,0.0000,119217.7556,0.0000,-119217.7556,11.7147,4.4174,26300.0000,0.0000,26300.0000,0.6819,7108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7108.1081,0.0000,0.0000,0.0000,19191.8919,19191.8919,11.0062,23.0470,0.0000,13291.7000,-13291.7000,0.3446,0.0000,0.0000,0.0000,2712.5918,4.9000,1.0000,2712.5918,0.0000,0.0000,16004.2918,0.0000,-16004.2918,11.5971,4.2998,460.4000,0.0000,460.4000,0.0119,124.4324,3.7000,1.0000,0.0000,0.0000,0.0000,124.4324,0.0000,0.0000,0.0000,335.9676,335.9676,11.5847,23.6255,0.0000,33112.7000,-33112.7000,0.8585,0.0000,0.0000,0.0000,6757.6939,4.9000,1.0000,6757.6939,0.0000,0.0000,39870.3939,0.0000,-39870.3939,13.0566,5.7593,9873.0000,0.0000,9873.0000,0.2560,2668.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2668.3784,0.0000,0.0000,0.0000,7204.6216,7204.6216,12.7906,8.6912,10.7409,-7.4027,-111041.0091,7.0228,1188.3174,11.8832,7.0228,0.0000,12.5920,8.6912,7.8001,8.2456,-3.0171,-24136.8491,7.0228,2484.2918,24.8429,7.0228,0.0000,44.2768,7.8001,7.3134,7.5568,-1.8832,-13182.1020,7.0228,2928.0590,29.2806,7.0228,0.0000,57.8069,7.0228,49.2597,4.6819,0.0000,114.6757,163.9354,-107312.8000,-148359.9602,-148359.9602
4548.0000,7.3266,19.5489,0.0000,102028.0000,-102028.0000,2.6453,0.0000,0.0000,0.0000,22672.8889,4.5000,1.0000,22672.8889,0.0000,0.0000,124700.8889,0.0000,-124700.8889,11.7762,4.4790,26301.2000,0.0000,26301.2000,0.6819,7108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7108.4324,0.0000,0.0000,0.0000,19192.7676,19192.7676,11.0914,23.1322,0.0000,13818.7000,-13818.7000,0.3583,0.0000,0.0000,0.0000,2820.1429,4.9000,1.0000,2820.1429,0.0000,0.0000,16638.8429,0.0000,-16638.8429,11.6851,4.3878,456.7000,0.0000,456.7000,0.0118,123.4324,3.7000,1.0000,0.0000,0.0000,0.0000,123.4324,0.0000,0.0000,0.0000,333.2676,333.2676,11.6732,23.7140,0.0000,35621.8000,-35621.8000,0.9236,0.0000,0.0000,0.0000,7269.7551,4.9000,1.0000,7269.7551,0.0000,0.0000,42891.5551,0.0000,-42891.5551,13.2037,5.9064,8608.1000,0.0000,8608.1000,0.2232,2326.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2326.5135,0.0000,0.0000,0.0000,6281.5865,6281.5865,12.9796,8.7116,10.8456,-7.9740,-119610.4611,7.2660,1223.9939,12.2399,7.2660,0.0000,13.9464,8.7116,7.8221,8.2668,-3.1162,-24929.2162,7.2660,2567.9224,25.6792,7.2660,0.0000,49.0389,7.8221,7.3266,7.5744,-1.9834,-13883.9880,7.2660,3027.0866,30.2709,7.2660,0.0000,64.0243,7.2660,54.0993,4.8440,0.0000,127.0096,181.1089,-116102.5000,-158423.6652,-158423.6652
