Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4549.0000,7.3304,19.5526,0.0000,104144.0000,-104144.0000,2.7001,0.0000,0.0000,0.0000,23143.1111,4.5000,1.0000,23143.1111,0.0000,0.0000,127287.1111,0.0000,-127287.1111,11.8682,4.5709,26303.5000,0.0000,26303.5000,0.6820,7109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7109.0541,0.0000,0.0000,0.0000,19194.4459,19194.4459,11.1839,23.2247,0.0000,10228.7000,-10228.7000,0.2652,0.0000,0.0000,0.0000,2087.4898,4.9000,1.0000,2087.4898,0.0000,0.0000,12316.1898,0.0000,-12316.1898,11.6230,4.3257,590.4000,0.0000,590.4000,0.0153,159.5676,3.7000,1.0000,0.0000,0.0000,0.0000,159.5676,0.0000,0.0000,0.0000,430.8324,430.8324,11.6076,23.6484,0.0000,38075.9000,-38075.9000,0.9872,0.0000,0.0000,0.0000,7770.5918,4.9000,1.0000,7770.5918,0.0000,0.0000,45846.4918,0.0000,-45846.4918,13.2420,5.9447,7659.4000,0.0000,7659.4000,0.1986,2070.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2070.1081,0.0000,0.0000,0.0000,5589.2919,5589.2919,13.0428,8.7350,10.8889,-8.0557,-120835.5341,7.2726,1222.8291,12.2283,7.2726,0.0000,13.9839,8.7350,7.8292,8.2821,-3.1758,-25406.1395,7.2726,2568.4773,25.6848,7.2726,0.0000,49.1709,7.8292,7.3304,7.5798,-1.9991,-13993.5489,7.2726,3029.0572,30.2906,7.2726,0.0000,64.1965,7.2726,54.2328,4.8484,0.0000,127.3513,181.5841,-117895.3000,-160235.2225,-160235.2225
4550.0000,7.3359,19.5581,0.0000,107182.0000,-107182.0000,2.7789,0.0000,0.0000,0.0000,23818.2222,4.5000,1.0000,23818.2222,0.0000,0.0000,131000.2222,0.0000,-131000.2222,11.9283,4.6310,26299.4000,0.0000,26299.4000,0.6819,7107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7107.9459,0.0000,0.0000,0.0000,19191.4541,19191.4541,11.2555,23.2963,0.0000,9196.0000,-9196.0000,0.2384,0.0000,0.0000,0.0000,1876.7347,4.9000,1.0000,1876.7347,0.0000,0.0000,11072.7347,0.0000,-11072.7347,11.6437,4.3464,456.3000,0.0000,456.3000,0.0118,123.3243,3.7000,1.0000,0.0000,0.0000,0.0000,123.3243,0.0000,0.0000,0.0000,332.9757,332.9757,11.6320,23.6728,0.0000,40324.9000,-40324.9000,1.0455,0.0000,0.0000,0.0000,8229.5714,4.9000,1.0000,8229.5714,0.0000,0.0000,48554.4714,0.0000,-48554.4714,13.3342,6.0369,6710.7000,0.0000,6710.7000,0.1740,1813.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1813.7027,0.0000,0.0000,0.0000,4896.9973,4896.9973,13.1625,8.7498,10.9561,-8.3916,-125874.7193,7.3957,1239.9820,12.3998,7.3957,0.0000,14.7066,8.7498,7.8414,8.2956,-3.2391,-25912.4344,7.3957,2610.4194,26.1042,7.3957,0.0000,51.7120,7.8414,7.3359,7.5886,-2.0598,-14418.8476,7.3957,3079.1407,30.7914,7.3957,0.0000,67.5141,7.3957,56.7993,4.9305,0.0000,133.9327,190.7320,-123236.5000,-166206.0013,-166206.0013
4551.0000,7.3572,19.5794,0.0000,114667.5000,-114667.5000,2.9730,0.0000,0.0000,0.0000,25481.6667,4.5000,1.0000,25481.6667,0.0000,0.0000,140149.1667,0.0000,-140149.1667,11.9584,4.6611,26300.6000,0.0000,26300.6000,0.6819,7108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7108.2703,0.0000,0.0000,0.0000,19192.3297,19192.3297,11.3283,23.3692,0.0000,11873.1000,-11873.1000,0.3078,0.0000,0.0000,0.0000,2423.0816,4.9000,1.0000,2423.0816,0.0000,0.0000,14296.1816,0.0000,-14296.1816,11.7977,4.5004,379.7000,0.0000,379.7000,0.0098,102.6216,3.7000,1.0000,0.0000,0.0000,0.0000,102.6216,0.0000,0.0000,0.0000,277.0784,277.0784,11.7886,23.8294,0.0000,42179.3000,-42179.3000,1.0936,0.0000,0.0000,0.0000,8608.0204,4.9000,1.0000,8608.0204,0.0000,0.0000,50787.3204,0.0000,-50787.3204,13.4560,6.1587,7659.4000,0.0000,7659.4000,0.1986,2070.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2070.1081,0.0000,0.0000,0.0000,5589.2919,5589.2919,13.2725,8.8506,11.0616,-8.9790,-134685.6197,7.8970,1318.1025,13.1810,7.8970,0.0000,17.9044,8.8506,7.8776,8.3641,-3.7047,-29637.7252,7.8970,2778.8846,27.7888,7.8970,0.0000,62.9565,7.8776,7.3572,7.6174,-2.2644,-15850.6238,7.8970,3283.6055,32.8361,7.8970,0.0000,82.1947,7.8970,68.0443,5.2647,0.0000,163.0556,231.0999,-134380.2000,-180173.9687,-180173.9687
4552.0000,7.3862,19.5672,613.3000,114924.9000,-114311.6000,2.9796,139.3864,4.4000,1.0000,25538.8667,4.5000,1.0000,25678.2530,0.0000,0.0000,140463.7667,473.9136,-139989.8530,11.7070,4.4097,26303.1000,0.0000,26303.1000,0.6820,7108.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7108.9459,0.0000,0.0000,0.0000,19194.1541,19194.1541,11.1146,23.1554,0.0000,20339.7000,-20339.7000,0.5273,0.0000,0.0000,0.0000,4150.9592,4.9000,1.0000,4150.9592,0.0000,0.0000,24490.6592,0.0000,-24490.6592,11.8705,4.5732,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,11.8622,23.9030,0.0000,45129.4000,-45129.4000,1.1701,0.0000,0.0000,0.0000,9210.0816,4.9000,1.0000,9210.0816,0.0000,0.0000,54339.4816,0.0000,-54339.4816,13.5394,6.2421,8924.3000,0.0000,8924.3000,0.2314,2411.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2411.9730,0.0000,0.0000,0.0000,6512.3270,6512.3270,13.3384,8.9760,11.1572,-9.4223,-141335.1828,8.3999,1396.3523,13.9635,8.3999,0.0000,21.5474,8.9760,7.9320,8.4540,-4.2283,-33826.0804,8.3999,2944.0778,29.4408,8.3999,0.0000,75.7660,7.9320,7.3862,7.6591,-2.5261,-17682.8334,8.3999,3486.1735,34.8617,8.3999,0.0000,98.9186,8.3999,80.6654,5.6000,0.0000,196.2320,276.8974,-144184.1000,-192844.0965,-192844.0965
4553.0000,7.3894,19.4910,1623.6000,103992.9000,-102369.3000,2.6962,369.0000,4.4000,1.0000,23109.5333,4.5000,1.0000,23478.5333,0.0000,0.0000,127102.4333,1254.6000,-125847.8333,11.3629,4.0656,21954.3000,0.0000,21954.3000,0.5692,5933.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5933.5946,0.0000,0.0000,0.0000,16020.7054,16020.7054,10.8571,22.8979,0.0000,24016.2000,-24016.2000,0.6227,0.0000,0.0000,0.0000,4901.2653,4.9000,1.0000,4901.2653,0.0000,0.0000,28917.4653,0.0000,-28917.4653,11.7701,4.4728,376.1000,0.0000,376.1000,0.0098,101.6486,3.7000,1.0000,0.0000,0.0000,0.0000,101.6486,0.0000,0.0000,0.0000,274.4514,274.4514,11.7614,23.8022,0.0000,49037.9000,-49037.9000,1.2714,0.0000,0.0000,0.0000,10007.7347,4.9000,1.0000,10007.7347,0.0000,0.0000,59045.6347,0.0000,-59045.6347,13.6257,6.3284,11770.3000,0.0000,11770.3000,0.3052,3181.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3181.1622,0.0000,0.0000,0.0000,8589.1378,8589.1378,13.3545,8.9793,11.1669,-9.2382,-138573.4633,8.2116,1364.4839,13.6448,8.2116,0.0000,20.1302,8.9793,7.9444,8.4618,-4.0970,-32776.0469,8.2116,2877.0671,28.7707,8.2116,0.0000,70.7830,7.9444,7.3894,7.6669,-2.5110,-17577.1286,8.2116,3406.8070,34.0681,8.2116,0.0000,92.4129,8.2116,75.7770,5.4744,0.0000,183.3261,259.1032,-141322.7000,-188926.6387,-188926.6387
4554.0000,7.3779,19.5557,555.9000,96569.6000,-96013.7000,2.5037,126.3409,4.4000,1.0000,21459.9111,4.5000,1.0000,21586.2520,0.0000,0.0000,118029.5111,429.5591,-117599.9520,11.2518,3.9545,13266.2000,0.0000,13266.2000,0.3440,3585.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3585.4595,0.0000,0.0000,0.0000,9680.7405,9680.7405,10.9329,22.9737,0.0000,26568.7000,-26568.7000,0.6888,0.0000,0.0000,0.0000,5422.1837,4.9000,1.0000,5422.1837,0.0000,0.0000,31990.8837,0.0000,-31990.8837,11.9867,4.6894,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,11.9778,24.0186,0.0000,51781.7000,-51781.7000,1.3425,0.0000,0.0000,0.0000,10567.6939,4.9000,1.0000,10567.6939,0.0000,0.0000,62349.3939,0.0000,-62349.3939,14.0316,6.7343,13825.8000,0.0000,13825.8000,0.3585,3736.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3736.7027,0.0000,0.0000,0.0000,10089.0973,10089.0973,13.6993,8.8359,11.2676,-9.8427,-147640.2250,7.8707,1302.2680,13.0227,7.8707,0.0000,17.7260,8.8359,7.9268,8.3813,-3.4498,-27598.1517,7.8707,2767.5061,27.6751,7.8707,0.0000,62.3291,7.9268,7.3779,7.6523,-2.3802,-16661.4312,7.8707,3267.5251,32.6753,7.8707,0.0000,81.3756,7.8707,67.4212,5.2472,0.0000,161.4307,228.8519,-146901.3000,-191899.8079,-191899.8079
4555.0000,7.3169,19.4398,1052.0000,81847.6000,-80795.6000,2.1221,239.0909,4.4000,1.0000,18188.3556,4.5000,1.0000,18427.4465,0.0000,0.0000,100035.9556,812.9091,-99223.0465,11.2741,3.9768,13275.2000,0.0000,13275.2000,0.3442,3587.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3587.8919,0.0000,0.0000,0.0000,9687.3081,9687.3081,10.8878,22.9286,0.0000,7545.7000,-7545.7000,0.1956,0.0000,0.0000,0.0000,1539.9388,4.9000,1.0000,1539.9388,0.0000,0.0000,9085.6388,0.0000,-9085.6388,11.2502,3.9529,365.7000,0.0000,365.7000,0.0095,98.8378,3.7000,1.0000,0.0000,0.0000,0.0000,98.8378,0.0000,0.0000,0.0000,266.8622,266.8622,11.2395,23.2803,0.0000,50928.8000,-50928.8000,1.3204,0.0000,0.0000,0.0000,10393.6327,4.9000,1.0000,10393.6327,0.0000,0.0000,61322.4327,0.0000,-61322.4327,13.6852,6.3879,13193.4000,0.0000,13193.4000,0.3421,3565.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3565.7838,0.0000,0.0000,0.0000,9627.6162,9627.6162,13.3012,8.6980,10.9996,-7.6945,-115418.1478,6.5008,1087.9100,10.8791,6.5008,0.0000,9.9876,8.6980,7.8295,8.2637,-2.7223,-21778.5343,6.5008,2297.7736,22.9777,6.5008,0.0000,35.1187,7.8295,7.3169,7.5732,-1.8361,-12852.6493,6.5008,2708.4087,27.0841,6.5008,0.0000,45.8503,6.5008,39.8317,4.3338,0.0000,90.9566,130.7883,-112435.8000,-150049.3314,-150049.3314
4556.0000,7.2498,18.8577,4730.1000,59497.3000,-54767.2000,1.5426,1075.0227,4.4000,1.0000,13221.6222,4.5000,1.0000,14296.6449,0.0000,0.0000,72718.9222,3655.0773,-69063.8449,10.6706,3.3733,13272.0000,0.0000,13272.0000,0.3441,3587.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3587.0270,0.0000,0.0000,0.0000,9684.9730,9684.9730,10.1909,22.2317,0.0000,2598.7000,-2598.7000,0.0674,0.0000,0.0000,0.0000,530.3469,4.9000,1.0000,530.3469,0.0000,0.0000,3129.0469,0.0000,-3129.0469,10.3459,3.0486,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,10.3321,22.3729,0.0000,46760.8000,-46760.8000,1.2124,0.0000,0.0000,0.0000,9543.0204,4.9000,1.0000,9543.0204,0.0000,0.0000,56303.8204,0.0000,-56303.8204,13.1209,5.8236,12086.6000,0.0000,12086.6000,0.3134,3266.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3266.6486,0.0000,0.0000,0.0000,8819.9514,8819.9514,12.6840,8.5960,10.6400,-5.5024,-82535.6670,5.2345,889.5520,8.8955,5.2345,0.0000,5.2142,8.5960,7.7205,8.1582,-2.2095,-17676.0886,5.2345,1858.9055,18.5891,5.2345,0.0000,18.3344,7.7205,7.2498,7.4851,-1.3575,-9502.2242,5.2345,2189.4966,21.8950,5.2345,0.0000,23.9371,5.2345,21.9729,3.4897,0.0000,47.4857,69.4586,-78387.4000,-109713.9799,-109713.9799
4557.0000,7.1930,19.0530,2415.6000,51524.9000,-49109.3000,1.3359,549.0000,4.4000,1.0000,11449.9778,4.5000,1.0000,11998.9778,0.0000,0.0000,62974.8778,1866.6000,-61108.2778,10.6681,3.3708,13278.6000,0.0000,13278.6000,0.3443,3588.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3588.8108,0.0000,0.0000,0.0000,9689.7892,9689.7892,10.1171,22.1579,0.0000,170.0000,-170.0000,0.0044,0.0000,0.0000,0.0000,34.6939,4.9000,1.0000,34.6939,0.0000,0.0000,204.6939,0.0000,-204.6939,10.1287,2.8314,493.8000,0.0000,493.8000,0.0128,133.4595,3.7000,1.0000,0.0000,0.0000,0.0000,133.4595,0.0000,0.0000,0.0000,360.3405,360.3405,10.1082,22.1491,0.0000,41889.3000,-41889.3000,1.0861,0.0000,0.0000,0.0000,8548.8367,4.9000,1.0000,8548.8367,0.0000,0.0000,50438.1367,0.0000,-50438.1367,12.9766,5.6793,9873.0000,0.0000,9873.0000,0.2560,2668.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2668.3784,0.0000,0.0000,0.0000,7204.6216,7204.6216,12.5669,8.3502,10.4585,-4.9432,-74147.4725,4.5591,780.8282,7.8083,4.5591,0.0000,3.4451,8.3502,7.6818,8.0160,-1.4692,-11753.9989,4.5591,1629.3602,16.2936,4.5591,0.0000,12.1138,7.6818,7.1930,7.4374,-1.2278,-8594.8856,4.5591,1911.0982,19.1110,4.5591,0.0000,15.8156,4.5591,15.0493,3.0394,0.0000,31.3745,46.4238,-67523.2000,-94496.3570,-94496.3570
4558.0000,7.1545,18.7846,3190.4000,41636.4000,-38446.0000,1.0795,725.0909,4.4000,1.0000,9252.5333,4.5000,1.0000,9977.6242,0.0000,0.0000,50888.9333,2465.3091,-48423.6242,10.2759,2.9786,13275.6000,0.0000,13275.6000,0.3442,3588.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3588.0000,0.0000,0.0000,0.0000,9687.6000,9687.6000,9.6515,21.6923,0.0000,3381.6000,-3381.6000,0.0877,0.0000,0.0000,0.0000,690.1224,4.9000,1.0000,690.1224,0.0000,0.0000,4071.7224,0.0000,-4071.7224,9.9139,2.6166,382.7000,0.0000,382.7000,0.0099,103.4324,3.7000,1.0000,0.0000,0.0000,0.0000,103.4324,0.0000,0.0000,0.0000,279.2676,279.2676,9.8959,21.9367,0.0000,36138.1000,-36138.1000,0.9369,0.0000,0.0000,0.0000,7375.1224,4.9000,1.0000,7375.1224,0.0000,0.0000,43513.2224,0.0000,-43513.2224,12.7008,5.4035,8608.1000,0.0000,8608.1000,0.2232,2326.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2326.5135,0.0000,0.0000,0.0000,6281.5865,6281.5865,12.2959,8.2465,10.2712,-4.1879,-62819.0515,4.0221,694.4363,6.9444,4.0221,0.0000,2.3656,8.2465,7.6155,7.9310,-1.2236,-9789.0500,4.0221,1442.9254,14.4293,4.0221,0.0000,8.3179,7.6155,7.1545,7.3850,-1.0217,-7152.0136,4.0221,1689.9988,16.9000,4.0221,0.0000,10.8597,4.0221,10.6822,2.6814,0.0000,21.5432,32.2254,-55699.3000,-79760.1151,-79760.1151
4559.0000,7.0983,18.4941,3915.3000,36608.4000,-32693.1000,0.9491,889.8409,4.4000,1.0000,8135.2000,4.5000,1.0000,9025.0409,0.0000,0.0000,44743.6000,3025.4591,-41718.1409,10.1773,2.8800,13275.8000,0.0000,13275.8000,0.3442,3588.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3588.0541,0.0000,0.0000,0.0000,9687.7459,9687.7459,9.4623,21.5031,0.0000,4526.5000,-4526.5000,0.1174,0.0000,0.0000,0.0000,923.7755,4.9000,1.0000,923.7755,0.0000,0.0000,5450.2755,0.0000,-5450.2755,9.8645,2.5672,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,9.8448,21.8856,0.0000,30739.4000,-30739.4000,0.7970,0.0000,0.0000,0.0000,6273.3469,4.9000,1.0000,6273.3469,0.0000,0.0000,37012.7469,0.0000,-37012.7469,12.5764,5.2791,4813.3000,0.0000,4813.3000,0.1248,1300.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1300.8919,0.0000,0.0000,0.0000,3512.4081,3512.4081,12.3172,7.9867,10.1519,-3.9118,-58676.6131,3.5130,609.6577,6.0966,3.5130,0.0000,1.5761,7.9867,7.6220,7.8043,-0.6176,-4941.1564,3.5130,1267.4387,12.6744,3.5130,0.0000,5.5421,7.6220,7.0983,7.3602,-1.0136,-7095.2831,3.5130,1477.7236,14.7772,3.5130,0.0000,7.2357,3.5130,7.3818,2.3420,0.0000,14.3539,21.7357,-49502.7000,-70713.0525,-70713.0525
4560.0000,7.0636,17.3222,7329.7000,28843.9000,-21514.2000,0.7478,1665.8409,4.4000,1.0000,6409.7556,4.5000,1.0000,8075.5965,0.0000,0.0000,35253.6556,5663.8591,-29589.7965,9.6314,2.3341,13269.0000,0.0000,13269.0000,0.3440,3586.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3586.2162,0.0000,0.0000,0.0000,9682.7838,9682.7838,8.7911,20.8319,0.0000,6328.3000,-6328.3000,0.1641,0.0000,0.0000,0.0000,1291.4898,4.9000,1.0000,1291.4898,0.0000,0.0000,7619.7898,0.0000,-7619.7898,9.4524,2.1551,421.6000,0.0000,421.6000,0.0109,113.9459,3.7000,1.0000,0.0000,0.0000,0.0000,113.9459,0.0000,0.0000,0.0000,307.6541,307.6541,9.4257,21.4665,0.0000,26466.9000,-26466.9000,0.6862,0.0000,0.0000,0.0000,5401.4082,4.9000,1.0000,5401.4082,0.0000,0.0000,31868.3082,0.0000,-31868.3082,12.1912,4.8939,1492.9000,0.0000,1492.9000,0.0387,403.4865,3.7000,1.0000,0.0000,0.0000,0.0000,403.4865,0.0000,0.0000,0.0000,1089.4135,1089.4135,12.0967,7.8879,9.9923,-3.2333,-48498.9518,2.9877,522.0787,5.2208,2.9877,0.0000,0.9695,7.8879,7.5736,7.7308,-0.4527,-3621.6197,2.9877,1081.4670,10.8147,2.9877,0.0000,3.4091,7.5736,7.0636,7.3186,-0.8396,-5877.4716,2.9877,1259.1051,12.5911,2.9877,0.0000,4.4508,2.9877,4.7476,1.9918,0.0000,8.8294,13.5770,-39125.9000,-57998.0431,-57998.0431
4561.0000,7.0114,18.1553,4210.5000,30171.2000,-25960.7000,0.7822,956.9318,4.4000,1.0000,6704.7111,4.5000,1.0000,7661.6429,0.0000,0.0000,36875.9111,3253.5682,-33622.3429,9.9957,2.6984,13245.7000,0.0000,13245.7000,0.3434,3579.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3579.9189,0.0000,0.0000,0.0000,9665.7811,9665.7811,9.1378,21.1786,0.0000,6760.0000,-6760.0000,0.1753,0.0000,0.0000,0.0000,1379.5918,4.9000,1.0000,1379.5918,0.0000,0.0000,8139.5918,0.0000,-8139.5918,9.8603,2.5630,410.4000,0.0000,410.4000,0.0106,110.9189,3.7000,1.0000,0.0000,0.0000,0.0000,110.9189,0.0000,0.0000,0.0000,299.4811,299.4811,9.8337,21.8745,0.0000,23661.4000,-23661.4000,0.6135,0.0000,0.0000,0.0000,4828.8571,4.9000,1.0000,4828.8571,0.0000,0.0000,28490.2571,0.0000,-28490.2571,12.3625,5.0652,859.6000,0.0000,859.6000,0.0223,232.3243,3.7000,1.0000,0.0000,0.0000,0.0000,232.3243,0.0000,0.0000,0.0000,627.2757,627.2757,12.3068,7.6167,9.9618,-3.5227,-52840.5319,2.9210,511.1037,5.1110,2.9210,0.0000,0.9061,7.6167,7.6315,7.6241,0.0209,167.4876,2.9210,1062.4107,10.6241,2.9210,0.0000,3.1859,7.6315,7.0114,7.3215,-0.9981,-6986.6097,2.9210,1230.8496,12.3085,2.9210,0.0000,4.1595,2.9210,4.4648,1.9473,0.0000,8.2514,12.7162,-41866.4000,-59659.6541,-59659.6541
4562.0000,7.0228,17.8966,4727.4000,27090.3000,-22362.9000,0.7024,1074.4091,4.4000,1.0000,6020.0667,4.5000,1.0000,7094.4758,0.0000,0.0000,33110.3667,3652.9909,-29457.3758,10.0021,2.7048,13244.5000,0.0000,13244.5000,0.3434,3579.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3579.5946,0.0000,0.0000,0.0000,9664.9054,9664.9054,9.0246,21.0655,0.0000,3284.7000,-3284.7000,0.0852,0.0000,0.0000,0.0000,670.3469,4.9000,1.0000,670.3469,0.0000,0.0000,3955.0469,0.0000,-3955.0469,9.4247,2.1274,420.9000,0.0000,420.9000,0.0109,113.7568,3.7000,1.0000,0.0000,0.0000,0.0000,113.7568,0.0000,0.0000,0.0000,307.1432,307.1432,9.3936,21.4344,0.0000,21489.1000,-21489.1000,0.5571,0.0000,0.0000,0.0000,4385.5306,4.9000,1.0000,4385.5306,0.0000,0.0000,25874.6306,0.0000,-25874.6306,12.0105,4.7132,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,11.9355,7.7071,9.8213,-2.8178,-42267.6003,2.5635,456.2526,4.5625,2.5917,0.0282,0.6329,7.7071,7.5192,7.6132,-0.2322,-1857.6480,2.5635,932.8326,9.3283,2.5635,0.0000,2.1534,7.5192,7.0228,7.2710,-0.7012,-4908.2266,2.5635,1082.6613,10.8266,2.5635,0.0000,2.8115,2.5635,3.1309,1.7090,0.0000,5.5977,8.7286,-33085.5000,-49033.4749,-49033.4749
4563.0000,7.0592,17.6204,5259.9000,24470.5000,-19210.6000,0.6344,1195.4318,4.4000,1.0000,5437.8889,4.5000,1.0000,6633.3207,0.0000,0.0000,29908.3889,4064.4682,-25843.9207,9.8628,2.5655,13244.7000,0.0000,13244.7000,0.3434,3579.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3579.6486,0.0000,0.0000,0.0000,9665.0514,9665.0514,8.8143,20.8551,0.0000,3198.8000,-3198.8000,0.0829,0.0000,0.0000,0.0000,652.8163,4.9000,1.0000,652.8163,0.0000,0.0000,3851.6163,0.0000,-3851.6163,9.2322,1.9349,411.1000,0.0000,411.1000,0.0107,111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,111.1081,0.0000,0.0000,0.0000,299.9919,299.9919,9.1996,21.2404,0.0000,19741.6000,-19741.6000,0.5118,0.0000,0.0000,0.0000,4028.8980,4.9000,1.0000,4028.8980,0.0000,0.0000,23770.4980,0.0000,-23770.4980,11.7784,4.4811,385.8000,0.0000,385.8000,0.0100,104.2703,3.7000,1.0000,0.0000,0.0000,0.0000,104.2703,0.0000,0.0000,0.0000,281.5297,281.5297,11.4512,7.9384,9.6948,-2.3410,-35115.0803,2.3899,458.7667,4.5877,2.5917,0.2018,0.6329,7.9384,7.3602,7.6493,-0.6661,-5329.1159,2.3899,868.2650,8.6826,2.3899,0.0000,1.7450,7.3602,7.0592,7.2097,-0.3965,-2775.2658,2.3899,1012.1626,10.1216,2.3899,0.0000,2.2782,2.3899,2.5883,1.5933,0.0000,4.6560,7.2444,-28109.4000,-43219.4620,-43219.4620
4564.0000,6.9525,17.9492,5053.9000,31867.5000,-26813.6000,0.8262,1148.6136,4.4000,1.0000,7081.6667,4.5000,1.0000,8230.2803,0.0000,0.0000,38949.1667,3905.2864,-35043.8803,10.3796,3.0823,13244.9000,0.0000,13244.9000,0.3434,3579.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3579.7027,0.0000,0.0000,0.0000,9665.1973,9665.1973,9.4344,21.4226,22.0000,3231.1000,-3209.1000,0.0838,5.0000,4.4000,1.0000,659.4082,4.9000,1.0000,664.4082,0.0000,0.0000,3890.5082,17.0000,-3873.5082,9.8132,2.5159,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0000,0.0000,0.0000,307.0703,307.0703,9.7831,21.8239,0.0000,18547.2000,-18547.2000,0.4809,0.0000,0.0000,0.0000,3785.1429,4.9000,1.0000,3785.1429,0.0000,0.0000,22332.3429,0.0000,-22332.3429,11.9671,4.6698,859.2000,0.0000,859.2000,0.0223,232.2162,3.7000,1.0000,0.0000,0.0000,0.0000,232.2162,0.0000,0.0000,0.0000,626.9838,626.9838,11.9058,7.5399,9.7229,-2.9762,-44643.4229,2.6512,468.7258,4.6873,2.6512,0.0000,0.6775,7.5399,7.5540,7.5470,0.0180,144.3573,2.6512,967.6273,9.6763,2.6512,0.0000,2.3821,7.5540,6.9525,7.2533,-0.8788,-6151.4143,2.6512,1120.6062,11.2061,2.6512,0.0000,3.1100,2.6512,3.4305,1.7675,0.0000,6.1696,9.6001,-34045.0000,-50650.4800,-50650.4800
4565.0000,6.9967,18.9248,1548.5000,40677.7000,-39129.2000,1.0546,351.9318,4.4000,1.0000,9039.4889,4.5000,1.0000,9391.4207,0.0000,0.0000,49717.1889,1196.5682,-48520.6207,10.9674,3.6701,13252.3000,0.0000,13252.3000,0.3436,3581.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3581.7027,0.0000,0.0000,0.0000,9670.5973,9670.5973,10.1760,22.2011,7.0000,3437.3000,-3430.3000,0.0891,1.5909,4.4000,1.0000,701.4898,4.9000,1.0000,703.0807,0.0000,0.0000,4138.7898,5.4091,-4133.3807,10.5143,3.2170,537.2000,0.0000,537.2000,0.0139,145.1892,3.7000,1.0000,0.0000,0.0000,0.0000,145.1892,0.0000,0.0000,0.0000,392.0108,392.0108,10.4822,22.5230,0.0000,19072.1000,-19072.1000,0.4945,0.0000,0.0000,0.0000,3892.2653,4.9000,1.0000,3892.2653,0.0000,0.0000,22964.3653,0.0000,-22964.3653,12.3615,5.0642,4488.4000,0.0000,4488.4000,0.1164,1213.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1213.0811,0.0000,0.0000,0.0000,3275.3189,3275.3189,12.0934,7.5143,9.8039,-3.7304,-55955.5890,3.1682,558.1671,5.5817,3.1682,0.0000,1.1561,7.5143,7.5171,7.5157,0.0042,33.4729,3.1682,1157.9595,11.5796,3.1682,0.0000,4.0652,7.5171,6.9967,7.2569,-0.9083,-6358.3236,3.1682,1338.9219,13.3892,3.1682,0.0000,5.3075,3.1682,5.5701,2.1121,0.0000,10.5288,16.0989,-43353.7000,-62280.4397,-62280.4397
4566.0000,7.1300,19.2095,2177.3000,117842.5000,-115665.2000,3.0553,494.8409,4.4000,1.0000,26187.2222,4.5000,1.0000,26682.0631,0.0000,0.0000,144029.7222,1682.4591,-142347.2631,12.7202,5.4229,13252.9000,0.0000,13252.9000,0.3436,3581.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3581.8649,0.0000,0.0000,0.0000,9671.0351,9671.0351,12.3404,24.3813,0.0000,13.5000,-13.5000,0.0004,0.0000,0.0000,0.0000,2.7551,4.9000,1.0000,2.7551,0.0000,0.0000,16.2551,0.0000,-16.2551,12.3411,5.0438,508.3000,0.0000,508.3000,0.0132,137.3784,3.7000,1.0000,0.0000,0.0000,0.0000,137.3784,0.0000,0.0000,0.0000,370.9216,370.9216,12.3265,24.3673,0.0000,23080.5000,-23080.5000,0.5984,0.0000,0.0000,0.0000,4710.3061,4.9000,1.0000,4710.3061,0.0000,0.0000,27790.8061,0.0000,-27790.8061,13.4179,6.1206,15060.4000,0.0000,15060.4000,0.3905,4070.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4070.3784,0.0000,0.0000,0.0000,10990.0216,10990.0216,12.9863,7.9657,10.4760,-8.5230,-127844.4725,6.6019,1129.8569,11.2986,6.6019,0.0000,10.4612,7.9657,7.4656,7.7157,-1.5915,-12732.2094,6.6019,2391.3853,23.9139,6.6019,0.0000,36.7842,7.4656,7.1300,7.2978,-1.2208,-8545.6640,6.6019,2784.9082,27.8491,6.6019,0.0000,48.0247,6.6019,41.5595,4.4013,0.0000,95.2701,136.8296,-109937.6000,-149122.3460,-149122.3460
4567.0000,7.2427,19.4650,0.0000,176282.5000,-176282.5000,4.5705,0.0000,0.0000,0.0000,39173.8889,4.5000,1.0000,39173.8889,0.0000,0.0000,215456.3889,0.0000,-215456.3889,13.0328,5.7355,22496.0000,0.0000,22496.0000,0.5833,6080.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6080.0000,0.0000,0.0000,0.0000,16416.0000,16416.0000,12.5917,24.6325,0.0000,6211.7000,-6211.7000,0.1610,0.0000,0.0000,0.0000,1267.6939,4.9000,1.0000,1267.6939,0.0000,0.0000,7479.3939,0.0000,-7479.3939,12.7927,5.4954,1013.5000,0.0000,1013.5000,0.0263,273.9189,3.7000,1.0000,0.0000,0.0000,0.0000,273.9189,0.0000,0.0000,0.0000,739.5811,739.5811,12.7728,24.8136,0.0000,26063.4000,-26063.4000,0.6757,0.0000,0.0000,0.0000,5319.0612,4.9000,1.0000,5319.0612,0.0000,0.0000,31382.4612,0.0000,-31382.4612,13.6162,6.3189,16007.2000,0.0000,16007.2000,0.4150,4326.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4326.2703,0.0000,0.0000,0.0000,11680.9297,11680.9297,13.3023,8.7444,11.0233,-11.3069,-169603.7342,9.6477,1612.9246,16.1292,9.6477,0.0000,32.6464,8.7444,7.6880,8.2162,-4.9136,-39308.6882,9.6477,3417.3146,34.1731,9.6477,0.0000,114.7929,7.6880,7.2427,7.4654,-2.3670,-16569.3108,9.6477,4039.0568,40.3906,9.6477,0.0000,149.8714,9.6477,118.2060,6.4318,0.0000,297.3107,415.5168,-169040.9000,-225481.7332,-225481.7332
4568.0000,7.4718,19.6940,0.0000,208056.9000,-208056.9000,5.3943,0.0000,0.0000,0.0000,46234.8667,4.5000,1.0000,46234.8667,0.0000,0.0000,254291.7667,0.0000,-254291.7667,12.7354,5.4381,27447.6000,0.0000,27447.6000,0.7116,7418.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7418.2703,0.0000,0.0000,0.0000,20029.3297,20029.3297,12.3208,24.3616,0.0000,43320.1000,-43320.1000,1.1232,0.0000,0.0000,0.0000,8840.8367,4.9000,1.0000,8840.8367,0.0000,0.0000,52160.9367,0.0000,-52160.9367,13.4005,6.1032,1706.6000,0.0000,1706.6000,0.0442,461.2432,3.7000,1.0000,0.0000,0.0000,0.0000,461.2432,0.0000,0.0000,0.0000,1245.3568,1245.3568,13.3747,25.4155,0.0000,26166.5000,-26166.5000,0.6784,0.0000,0.0000,0.0000,5340.1020,4.9000,1.0000,5340.1020,0.0000,0.0000,31506.6020,0.0000,-31506.6020,14.0269,6.7296,15376.0000,0.0000,15376.0000,0.3987,4155.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4155.6757,0.0000,0.0000,0.0000,11220.3243,11220.3243,13.7946,9.4068,11.6007,-14.1321,-211980.9879,12.5255,2043.4576,20.4346,12.5255,0.0000,71.4424,9.4068,8.1072,8.7570,-7.8478,-62782.5898,12.5255,4331.5923,43.3159,12.5255,0.0000,251.2092,8.1072,7.4718,7.7895,-4.3858,-30700.7169,12.5255,5168.0641,51.6806,12.5255,0.0000,327.9739,12.5255,243.2769,8.3504,0.0000,650.6254,893.9024,-233013.3000,-305464.2946,-305464.2946
4569.0000,7.7001,19.9223,0.0000,228002.2000,-228002.2000,5.9114,0.0000,0.0000,0.0000,50667.1556,4.5000,1.0000,50667.1556,0.0000,0.0000,278669.3556,0.0000,-278669.3556,12.8787,5.5814,31202.2000,0.0000,31202.2000,0.8090,8433.0270,3.7000,1.0000,0.0000,0.0000,0.0000,8433.0270,0.0000,0.0000,0.0000,22769.1730,22769.1730,12.4556,24.4964,0.0000,56803.4000,-56803.4000,1.4727,0.0000,0.0000,0.0000,11592.5306,4.9000,1.0000,11592.5306,0.0000,0.0000,68395.9306,0.0000,-68395.9306,13.7266,6.4293,1844.3000,0.0000,1844.3000,0.0478,498.4595,3.7000,1.0000,0.0000,0.0000,0.0000,498.4595,0.0000,0.0000,0.0000,1345.8405,1345.8405,13.7016,25.7424,0.0000,27407.2000,-27407.2000,0.7106,0.0000,0.0000,0.0000,5593.3061,4.9000,1.0000,5593.3061,0.0000,0.0000,33000.5061,0.0000,-33000.5061,14.3149,7.0176,13482.5000,0.0000,13482.5000,0.3496,3643.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3643.9189,0.0000,0.0000,0.0000,9838.5811,9838.5811,14.1320,9.8418,11.9869,-15.3908,-230862.4292,13.9516,2239.4564,22.3946,13.9516,0.0000,98.7270,9.8418,8.4494,9.1456,-9.3657,-74925.9243,13.9516,4742.9560,47.4296,13.9516,0.0000,347.1488,8.4494,7.7001,8.0747,-5.7605,-40323.8442,13.9516,5683.4875,56.8349,13.9516,0.0000,453.2308,13.9516,327.9511,9.3010,0.0000,899.1066,1227.0578,-265683.8000,-346112.1977,-346112.1977
4570.0000,7.9088,20.1310,0.0000,239757.2000,-239757.2000,6.2162,0.0000,0.0000,0.0000,53279.3778,4.5000,1.0000,53279.3778,0.0000,0.0000,293036.5778,0.0000,-293036.5778,12.9882,5.6909,36838.7000,0.0000,36838.7000,0.9551,9956.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9956.4054,0.0000,0.0000,0.0000,26882.2946,26882.2946,12.5222,24.5630,0.0000,64046.7000,-64046.7000,1.6605,0.0000,0.0000,0.0000,13070.7551,4.9000,1.0000,13070.7551,0.0000,0.0000,77117.4551,0.0000,-77117.4551,13.8590,6.5617,1888.3000,0.0000,1888.3000,0.0490,510.3514,3.7000,1.0000,0.0000,0.0000,0.0000,510.3514,0.0000,0.0000,0.0000,1377.9486,1377.9486,13.8351,25.8759,0.0000,29858.0000,-29858.0000,0.7741,0.0000,0.0000,0.0000,6093.4694,4.9000,1.0000,6093.4694,0.0000,0.0000,35951.4694,0.0000,-35951.4694,14.4582,7.1609,12220.2000,0.0000,12220.2000,0.3168,3302.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3302.7568,0.0000,0.0000,0.0000,8917.4432,8917.4432,14.3037,10.1693,12.2365,-15.9011,-238516.5376,14.9576,2376.0090,23.7601,14.9576,0.0000,121.6602,10.1693,8.7301,9.4497,-10.3786,-83028.7888,14.9576,5017.7404,50.1774,14.9576,0.0000,427.7878,8.7301,7.9088,8.3195,-6.7689,-47382.4894,14.9576,6027.2584,60.2726,14.9576,0.0000,558.5116,14.9576,397.7755,9.9717,0.0000,1107.9596,1505.7351,-282714.7000,-368927.8158,-368927.8158
4571.0000,8.1533,20.3755,0.0000,261742.2000,-261742.2000,6.7862,0.0000,0.0000,0.0000,58164.9333,4.5000,1.0000,58164.9333,0.0000,0.0000,319907.1333,0.0000,-319907.1333,13.2121,5.9149,38713.1000,0.0000,38713.1000,1.0037,10463.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10463.0000,0.0000,0.0000,0.0000,28250.1000,28250.1000,12.7654,24.8062,0.0000,76678.1000,-76678.1000,1.9880,0.0000,0.0000,0.0000,15648.5918,4.9000,1.0000,15648.5918,0.0000,0.0000,92326.6918,0.0000,-92326.6918,14.2254,6.9281,2236.2000,0.0000,2236.2000,0.0580,604.3784,3.7000,1.0000,0.0000,0.0000,0.0000,604.3784,0.0000,0.0000,0.0000,1631.8216,1631.8216,14.1996,26.2404,0.0000,32357.7000,-32357.7000,0.8389,0.0000,0.0000,0.0000,6603.6122,4.9000,1.0000,6603.6122,0.0000,0.0000,38961.3122,0.0000,-38961.3122,14.8157,7.5184,9853.3000,0.0000,9853.3000,0.2555,2663.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2663.0541,0.0000,0.0000,0.0000,7190.2459,7190.2459,14.7020,10.5279,12.6150,-17.5974,-263960.7781,16.3954,2563.7225,25.6372,16.3954,0.0000,160.2256,10.5279,9.0418,9.7848,-11.7471,-93977.1700,16.3954,5420.4321,54.2043,16.3954,0.0000,563.3932,9.0418,8.1533,8.5975,-8.0264,-56185.0218,16.3954,6525.6774,65.2568,16.3954,0.0000,735.5553,16.3954,513.1346,10.9303,0.0000,1459.1741,1972.3087,-319975.4000,-414122.9698,-414122.9698
4572.0000,8.3443,20.5666,0.0000,278137.9000,-278137.9000,7.2112,0.0000,0.0000,0.0000,61808.4222,4.5000,1.0000,61808.4222,0.0000,0.0000,339946.3222,0.0000,-339946.3222,13.5229,6.2256,33551.3000,0.0000,33551.3000,0.8699,9067.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9067.9189,0.0000,0.0000,0.0000,24483.3811,24483.3811,13.1499,25.1907,0.0000,80631.3000,-80631.3000,2.0905,0.0000,0.0000,0.0000,16455.3673,4.9000,1.0000,16455.3673,0.0000,0.0000,97086.6673,0.0000,-97086.6673,14.6288,7.3315,2664.4000,0.0000,2664.4000,0.0691,720.1081,3.7000,1.0000,0.0000,0.0000,0.0000,720.1081,0.0000,0.0000,0.0000,1944.2919,1944.2919,14.5992,26.6400,0.0000,34060.4000,-34060.4000,0.8831,0.0000,0.0000,0.0000,6951.1020,4.9000,1.0000,6951.1020,0.0000,0.0000,41011.5020,0.0000,-41011.5020,15.2240,7.9267,8591.0000,0.0000,8591.0000,0.2227,2321.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2321.8919,0.0000,0.0000,0.0000,6269.1081,6269.1081,15.1285,10.8015,12.9650,-18.9365,-284048.1846,17.0198,2623.1136,26.2311,17.0198,0.0000,179.2380,10.8015,9.2770,10.0392,-12.5093,-100074.1199,17.0198,5565.1883,55.6519,17.0198,0.0000,630.2455,9.2770,8.3443,8.8107,-8.7465,-61225.4061,17.0198,6710.7297,67.1073,17.0198,0.0000,822.8364,17.0198,569.2404,11.3465,0.0000,1632.3199,2201.5603,-348022.9000,-445347.7105,-445347.7105
4573.0000,8.5984,20.8207,0.0000,292703.0000,-292703.0000,7.5889,0.0000,0.0000,0.0000,65045.1111,4.5000,1.0000,65045.1111,0.0000,0.0000,357748.1111,0.0000,-357748.1111,13.6363,6.3390,38713.1000,0.0000,38713.1000,1.0037,10463.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10463.0000,0.0000,0.0000,0.0000,28250.1000,28250.1000,13.2385,25.2793,0.0000,95718.2000,-95718.2000,2.4817,0.0000,0.0000,0.0000,19534.3265,4.9000,1.0000,19534.3265,0.0000,0.0000,115252.5265,0.0000,-115252.5265,14.8615,7.5642,2544.3000,0.0000,2544.3000,0.0660,687.6486,3.7000,1.0000,0.0000,0.0000,0.0000,687.6486,0.0000,0.0000,0.0000,1856.6514,1856.6514,14.8354,26.8762,0.0000,36086.3000,-36086.3000,0.9356,0.0000,0.0000,0.0000,7364.5510,4.9000,1.0000,7364.5510,0.0000,0.0000,43450.8510,0.0000,-43450.8510,15.4473,8.1500,7644.2000,0.0000,7644.2000,0.1982,2066.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2066.0000,0.0000,0.0000,0.0000,5578.2000,5578.2000,15.3687,11.1615,13.2651,-19.9173,-298759.5765,18.4110,2802.7086,28.0271,18.4110,0.0000,226.8819,11.1615,9.5878,10.3746,-13.9689,-111751.0637,18.4110,5933.6503,59.3365,18.4110,0.0000,797.7734,9.5878,8.5984,9.0931,-10.0366,-70255.8971,18.4110,7234.2509,72.3425,18.4110,0.0000,1041.5576,18.4110,708.0723,12.2740,0.0000,2066.2129,2774.2852,-375605.9000,-480766.5373,-480766.5373
4574.0000,8.8231,21.0453,0.0000,308820.0000,-308820.0000,8.0067,0.0000,0.0000,0.0000,68626.6667,4.5000,1.0000,68626.6667,0.0000,0.0000,377446.6667,0.0000,-377446.6667,13.9004,6.6031,36835.6000,0.0000,36835.6000,0.9550,9955.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9955.5676,0.0000,0.0000,0.0000,26880.0324,26880.0324,13.5388,25.5796,0.0000,103919.2000,-103919.2000,2.6943,0.0000,0.0000,0.0000,21208.0000,4.9000,1.0000,21208.0000,0.0000,0.0000,125127.2000,0.0000,-125127.2000,15.2219,7.9246,1688.2000,0.0000,1688.2000,0.0438,456.2703,3.7000,1.0000,0.0000,0.0000,0.0000,456.2703,0.0000,0.0000,0.0000,1231.9297,1231.9297,15.2054,27.2462,0.0000,37641.1000,-37641.1000,0.9759,0.0000,0.0000,0.0000,7681.8571,4.9000,1.0000,7681.8571,0.0000,0.0000,45322.9571,0.0000,-45322.9571,15.8150,8.5177,6697.5000,0.0000,6697.5000,0.1736,1810.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1810.1351,0.0000,0.0000,0.0000,4887.3649,4887.3649,15.7493,11.4612,13.6052,-21.2520,-318780.1579,19.2741,2893.5340,28.9353,19.2741,0.0000,260.3083,11.4612,9.8540,10.6576,-14.9351,-119480.7620,19.2741,6180.7501,61.8075,19.2741,0.0000,915.3092,9.8540,8.8231,9.3385,-10.9481,-76636.5769,19.2741,7559.6724,75.5967,19.2741,0.0000,1195.0102,19.2741,804.2166,12.8494,0.0000,2370.6277,3174.8443,-405159.0000,-514897.4968,-514897.4968
4575.0000,9.0594,21.2816,0.0000,324345.0000,-324345.0000,8.4092,0.0000,0.0000,0.0000,72076.6667,4.5000,1.0000,72076.6667,0.0000,0.0000,396421.6667,0.0000,-396421.6667,14.1337,6.8364,34959.7000,0.0000,34959.7000,0.9064,9448.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9448.5676,0.0000,0.0000,0.0000,25511.1324,25511.1324,13.8071,25.8479,0.0000,112845.2000,-112845.2000,2.9257,0.0000,0.0000,0.0000,23029.6327,4.9000,1.0000,23029.6327,0.0000,0.0000,135874.8327,0.0000,-135874.8327,15.5463,8.2490,1631.9000,0.0000,1631.9000,0.0423,441.0541,3.7000,1.0000,0.0000,0.0000,0.0000,441.0541,0.0000,0.0000,0.0000,1190.8459,1190.8459,15.5311,27.5719,0.0000,39401.9000,-39401.9000,1.0216,0.0000,0.0000,0.0000,8041.2041,4.9000,1.0000,8041.2041,0.0000,0.0000,47443.1041,0.0000,-47443.1041,16.1384,8.8411,7644.2000,0.0000,7644.2000,0.1982,2066.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2066.0000,0.0000,0.0000,0.0000,5578.2000,5578.2000,16.0670,11.7743,13.9206,-22.3574,-335360.9236,20.2551,3002.0219,30.0202,20.2551,0.0000,302.1153,11.7743,10.1315,10.9529,-16.0432,-128345.2373,20.2551,6465.6042,64.6560,20.2551,0.0000,1062.3129,10.1315,9.0594,9.5955,-11.9648,-83753.2641,20.2551,8018.5318,80.1853,20.2551,0.0000,1386.9354,20.2551,923.2577,13.5034,0.0000,2751.3635,3674.6212,-432356.3000,-547459.4250,-547459.4250
4576.0000,9.2844,21.5067,0.0000,335939.1000,-335939.1000,8.7098,0.0000,0.0000,0.0000,74653.1333,4.5000,1.0000,74653.1333,0.0000,0.0000,410592.2333,0.0000,-410592.2333,14.3419,7.0446,29794.7000,0.0000,29794.7000,0.7725,8052.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8052.6216,0.0000,0.0000,0.0000,21742.0784,21742.0784,14.0741,26.1149,0.0000,122665.2000,-122665.2000,3.1803,0.0000,0.0000,0.0000,25033.7143,4.9000,1.0000,25033.7143,0.0000,0.0000,147698.9143,0.0000,-147698.9143,15.8934,8.5961,2097.0000,0.0000,2097.0000,0.0544,566.7568,3.7000,1.0000,0.0000,0.0000,0.0000,566.7568,0.0000,0.0000,0.0000,1530.2432,1530.2432,15.8745,27.9153,0.0000,41833.2000,-41833.2000,1.0846,0.0000,0.0000,0.0000,8537.3878,4.9000,1.0000,8537.3878,0.0000,0.0000,50370.5878,0.0000,-50370.5878,16.4950,9.1977,8906.6000,0.0000,8906.6000,0.2309,2407.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2407.1892,0.0000,0.0000,0.0000,6499.4108,6499.4108,16.4149,12.0685,14.2417,-23.5243,-352864.5883,21.0488,3079.3532,30.7935,21.0488,0.0000,339.0389,12.0685,10.3927,11.2306,-17.0060,-136047.8263,21.0488,6728.1979,67.2820,21.0488,0.0000,1192.1455,10.3927,9.2844,9.8386,-12.8539,-89977.5883,21.0488,8519.9059,85.1991,21.0488,0.0000,1556.4424,21.0488,1027.4307,14.0325,0.0000,3087.6268,4115.0575,-459639.2000,-578890.0029,-578890.0029
4577.0000,9.4373,21.6595,0.0000,349135.3000,-349135.3000,9.0520,0.0000,0.0000,0.0000,77585.6222,4.5000,1.0000,77585.6222,0.0000,0.0000,426720.9222,0.0000,-426720.9222,14.6735,7.3762,19461.5000,0.0000,19461.5000,0.5046,5259.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5259.8649,0.0000,0.0000,0.0000,14201.6351,14201.6351,14.4992,26.5401,0.0000,117319.3000,-117319.3000,3.0417,0.0000,0.0000,0.0000,23942.7143,4.9000,1.0000,23942.7143,0.0000,0.0000,141262.0143,0.0000,-141262.0143,16.2326,8.9353,1342.9000,0.0000,1342.9000,0.0348,362.9459,3.7000,1.0000,0.0000,0.0000,0.0000,362.9459,0.0000,0.0000,0.0000,979.9541,979.9541,16.2206,28.2614,0.0000,44290.0000,-44290.0000,1.1483,0.0000,0.0000,0.0000,9038.7755,4.9000,1.0000,9038.7755,0.0000,0.0000,53328.7755,0.0000,-53328.7755,16.8750,9.5777,11746.8000,0.0000,11746.8000,0.3046,3174.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3174.8108,0.0000,0.0000,0.0000,8571.9892,8571.9892,16.7698,12.2784,14.5241,-24.4016,-366024.5601,21.1289,3056.0939,30.5609,21.1289,0.0000,342.9249,12.2784,10.5709,11.4247,-17.3936,-139148.9418,21.1289,6729.7365,67.2974,21.1289,0.0000,1205.8097,10.5709,9.4373,10.0041,-13.1978,-92384.6318,21.1289,8580.5976,85.8060,21.1289,0.0000,1574.2820,21.1289,1038.3468,14.0860,0.0000,3123.0167,4161.3634,-478193.4000,-597558.1336,-597558.1336
4578.0000,9.0685,21.2907,0.0000,261307.8000,-261307.8000,6.7749,0.0000,0.0000,0.0000,58068.4000,4.5000,1.0000,58068.4000,0.0000,0.0000,319376.2000,0.0000,-319376.2000,14.0441,6.7468,16024.1000,0.0000,16024.1000,0.4155,4330.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4330.8378,0.0000,0.0000,0.0000,11693.2622,11693.2622,13.8619,25.9027,0.0000,90067.2000,-90067.2000,2.3352,0.0000,0.0000,0.0000,18381.0612,4.9000,1.0000,18381.0612,0.0000,0.0000,108448.2612,0.0000,-108448.2612,15.5515,8.2542,1111.4000,0.0000,1111.4000,0.0288,300.3784,3.7000,1.0000,0.0000,0.0000,0.0000,300.3784,0.0000,0.0000,0.0000,811.0216,811.0216,15.5388,27.5796,0.0000,45614.9000,-45614.9000,1.1827,0.0000,0.0000,0.0000,9309.1633,4.9000,1.0000,9309.1633,0.0000,0.0000,54924.0633,0.0000,-54924.0633,16.3945,9.0972,13798.1000,0.0000,13798.1000,0.3577,3729.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3729.2162,0.0000,0.0000,0.0000,10068.8838,10068.8838,16.2376,11.7074,13.9725,-19.3861,-290791.0723,16.6421,2461.3419,24.6134,16.6421,0.0000,167.5670,11.7074,10.1062,10.9068,-12.8469,-102775.1648,16.6421,5242.7062,52.4271,16.6421,0.0000,589.2073,10.1062,9.0685,9.5874,-9.5156,-66609.1199,16.6421,6342.2082,63.4221,16.6421,0.0000,769.2578,16.6421,534.8527,11.0947,0.0000,1526.0321,2060.8848,-366056.3000,-460175.3569,-460175.3569
4579.0000,8.9172,21.1395,0.0000,252236.4000,-252236.4000,6.5397,0.0000,0.0000,0.0000,56052.5333,4.5000,1.0000,56052.5333,0.0000,0.0000,308288.9333,0.0000,-308288.9333,14.0190,6.7217,16038.9000,0.0000,16038.9000,0.4158,4334.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4334.8378,0.0000,0.0000,0.0000,11704.0622,11704.0622,13.8253,25.8661,0.0000,76683.5000,-76683.5000,1.9882,0.0000,0.0000,0.0000,15649.6939,4.9000,1.0000,15649.6939,0.0000,0.0000,92333.1939,0.0000,-92333.1939,15.3533,8.0560,853.7000,0.0000,853.7000,0.0221,230.7297,3.7000,1.0000,0.0000,0.0000,0.0000,230.7297,0.0000,0.0000,0.0000,622.9703,622.9703,15.3430,27.3838,0.0000,43875.7000,-43875.7000,1.1376,0.0000,0.0000,0.0000,8954.2245,4.9000,1.0000,8954.2245,0.0000,0.0000,52829.9245,0.0000,-52829.9245,16.2172,8.9199,13166.9000,0.0000,13166.9000,0.3414,3558.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3558.6216,0.0000,0.0000,0.0000,9608.2784,9608.2784,16.0582,11.4941,13.7762,-18.3866,-275798.7706,15.6672,2335.7107,23.3571,15.6672,0.0000,139.8095,11.4941,9.9219,10.7080,-11.8762,-95009.5134,15.6672,4977.6562,49.7766,15.6672,0.0000,491.6050,9.9219,8.9172,9.4196,-8.6726,-60708.4569,15.6672,6014.5245,60.1452,15.6672,0.0000,641.8301,15.6672,452.3496,10.4448,0.0000,1273.2446,1725.5942,-342736.1000,-431516.7409,-431516.7409
4580.0000,8.4827,20.7049,0.0000,176620.9000,-176620.9000,4.5792,0.0000,0.0000,0.0000,39249.0889,4.5000,1.0000,39249.0889,0.0000,0.0000,215869.9889,0.0000,-215869.9889,13.4751,6.1778,16029.0000,0.0000,16029.0000,0.4156,4332.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4332.1622,0.0000,0.0000,0.0000,11696.8378,11696.8378,13.2046,25.2454,0.0000,43121.9000,-43121.9000,1.1180,0.0000,0.0000,0.0000,8800.3878,4.9000,1.0000,8800.3878,0.0000,0.0000,51922.2878,0.0000,-51922.2878,14.4054,7.1081,933.8000,0.0000,933.8000,0.0242,252.3784,3.7000,1.0000,0.0000,0.0000,0.0000,252.3784,0.0000,0.0000,0.0000,681.4216,681.4216,14.3896,26.4304,0.0000,39496.9000,-39496.9000,1.0240,0.0000,0.0000,0.0000,8060.5918,4.9000,1.0000,8060.5918,0.0000,0.0000,47557.4918,0.0000,-47557.4918,15.4895,8.1922,12062.4000,0.0000,12062.4000,0.3127,3260.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3260.1081,0.0000,0.0000,0.0000,8802.2919,8802.2919,15.2859,10.7229,13.0044,-13.1535,-197302.2393,11.2107,1725.0024,17.2500,11.2107,0.0000,51.2230,10.7229,9.3508,10.0368,-7.4163,-59330.2957,11.2107,3666.0917,36.6609,11.2107,0.0000,180.1130,9.3508,8.4827,8.9167,-5.3624,-37536.6822,11.2107,4399.6580,43.9966,11.2107,0.0000,235.1521,11.2107,178.9922,7.4738,0.0000,466.4881,645.4803,-230214.5000,-294169.2171,-294169.2171
4581.0000,8.2224,20.4447,0.0000,160001.0000,-160001.0000,4.1483,0.0000,0.0000,0.0000,35555.7778,4.5000,1.0000,35555.7778,0.0000,0.0000,195556.7778,0.0000,-195556.7778,13.5294,6.2321,13574.1000,0.0000,13574.1000,0.3519,3668.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3668.6757,0.0000,0.0000,0.0000,9905.4243,9905.4243,13.2606,25.3014,0.0000,26941.0000,-26941.0000,0.6985,0.0000,0.0000,0.0000,5498.1633,4.9000,1.0000,5498.1633,0.0000,0.0000,32439.1633,0.0000,-32439.1633,14.1409,6.8436,554.9000,0.0000,554.9000,0.0144,149.9730,3.7000,1.0000,0.0000,0.0000,0.0000,149.9730,0.0000,0.0000,0.0000,404.9270,404.9270,14.1299,26.1707,0.0000,34735.8000,-34735.8000,0.9006,0.0000,0.0000,0.0000,7088.9388,4.9000,1.0000,7088.9388,0.0000,0.0000,41824.7388,0.0000,-41824.7388,15.2650,7.9677,9853.3000,0.0000,9853.3000,0.2555,2663.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2663.0541,0.0000,0.0000,0.0000,7190.2459,7190.2459,15.0698,10.2158,12.6428,-11.9244,-178865.4601,9.5538,1492.1866,14.9219,9.5538,0.0000,31.7025,10.2158,9.0039,9.6099,-5.5822,-44657.6699,9.5538,3182.6680,31.8267,9.5538,0.0000,111.4740,9.0039,8.2224,8.6132,-4.1139,-28796.9525,9.5538,3799.9616,37.9996,9.5538,0.0000,145.5383,9.5538,115.0570,6.3692,0.0000,288.7149,403.7719,-197695.5000,-252320.0825,-252320.0825
4582.0000,7.9894,20.2116,0.0000,128638.0000,-128638.0000,3.3352,0.0000,0.0000,0.0000,28586.2222,4.5000,1.0000,28586.2222,0.0000,0.0000,157224.2222,0.0000,-157224.2222,13.3125,6.0152,13252.8000,0.0000,13252.8000,0.3436,3581.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3581.8378,0.0000,0.0000,0.0000,9670.9622,9670.9622,12.9851,25.0259,0.0000,16873.0000,-16873.0000,0.4375,0.0000,0.0000,0.0000,3443.4694,4.9000,1.0000,3443.4694,0.0000,0.0000,20316.4694,0.0000,-20316.4694,13.6729,6.3756,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0000,0.0000,0.0000,301.6703,301.6703,13.6627,25.7035,0.0000,29137.8000,-29137.8000,0.7555,0.0000,0.0000,0.0000,5946.4898,4.9000,1.0000,5946.4898,0.0000,0.0000,35084.2898,0.0000,-35084.2898,14.8506,7.5533,8591.0000,0.0000,8591.0000,0.2227,2321.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2321.8919,0.0000,0.0000,0.0000,6269.1081,6269.1081,14.6383,9.7308,12.1846,-9.6632,-144947.8044,7.6577,1219.0706,12.1907,7.6577,0.0000,16.3255,9.7308,8.6919,9.2114,-3.8357,-30685.2087,7.6577,2595.8198,25.9582,7.6577,0.0000,57.4046,8.6919,7.9894,8.3406,-2.9643,-20750.2278,7.6577,3082.8390,30.8284,7.6577,0.0000,74.9463,7.6577,62.5138,5.1052,0.0000,148.6764,211.1902,-152391.6000,-196383.2409,-196383.2409
4583.0000,7.8303,20.0525,0.0000,112286.7000,-112286.7000,2.9112,0.0000,0.0000,0.0000,24952.6000,4.5000,1.0000,24952.6000,0.0000,0.0000,137239.3000,0.0000,-137239.3000,13.1154,5.8181,13251.0000,0.0000,13251.0000,0.3436,3581.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3581.3514,0.0000,0.0000,0.0000,9669.6486,9669.6486,12.7431,24.7839,0.0000,18272.2000,-18272.2000,0.4737,0.0000,0.0000,0.0000,3729.0204,4.9000,1.0000,3729.0204,0.0000,0.0000,22001.2204,0.0000,-22001.2204,13.5903,6.2930,419.5000,0.0000,419.5000,0.0109,113.3784,3.7000,1.0000,0.0000,0.0000,0.0000,113.3784,0.0000,0.0000,0.0000,306.1216,306.1216,13.5786,25.6194,0.0000,24078.5000,-24078.5000,0.6243,0.0000,0.0000,0.0000,4913.9796,4.9000,1.0000,4913.9796,0.0000,0.0000,28992.4796,0.0000,-28992.4796,14.6951,7.3978,4804.0000,0.0000,4804.0000,0.1246,1298.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1298.3784,0.0000,0.0000,0.0000,3505.6216,3505.6216,14.5601,9.3152,11.9376,-9.0795,-136192.1757,6.7324,1082.8909,10.8289,6.7324,0.0000,11.0936,9.3152,8.4816,8.8984,-2.7058,-21646.2431,6.7324,2313.7286,23.1373,6.7324,0.0000,39.0077,8.4816,7.8303,8.1559,-2.4162,-16913.1893,6.7324,2732.6744,27.3267,6.7324,0.0000,50.9277,6.7324,43.8566,4.4882,0.0000,101.0290,144.8856,-136162.9000,-174751.6081,-174751.6081
4584.0000,7.6853,19.9075,0.0000,93453.4000,-93453.4000,2.4230,0.0000,0.0000,0.0000,20767.4222,4.5000,1.0000,20767.4222,0.0000,0.0000,114220.8222,0.0000,-114220.8222,13.0079,5.7107,13244.1000,0.0000,13244.1000,0.3434,3579.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3579.4865,0.0000,0.0000,0.0000,9664.6135,9664.6135,12.5576,24.5984,0.0000,14702.4000,-14702.4000,0.3812,0.0000,0.0000,0.0000,3000.4898,4.9000,1.0000,3000.4898,0.0000,0.0000,17702.8898,0.0000,-17702.8898,13.3825,6.0852,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0000,0.0000,0.0000,300.6486,300.6486,13.3685,25.4093,0.0000,19760.7000,-19760.7000,0.5123,0.0000,0.0000,0.0000,4032.7959,4.9000,1.0000,4032.7959,0.0000,0.0000,23793.4959,0.0000,-23793.4959,14.4773,7.1800,1490.3000,0.0000,1490.3000,0.0386,402.7838,3.7000,1.0000,0.0000,0.0000,0.0000,402.7838,0.0000,0.0000,0.0000,1087.5162,1087.5162,14.4266,8.8808,11.6537,-7.9339,-119009.1407,5.5638,905.6641,9.0566,5.5638,0.0000,6.2614,8.8808,8.3103,8.5956,-1.5305,-12243.7080,5.5638,1937.8406,19.3784,5.5638,0.0000,22.0166,8.3103,7.6853,7.9978,-1.9159,-13411.5809,5.5638,2274.3219,22.7432,5.5638,0.0000,28.7445,5.5638,25.9756,3.7092,0.0000,57.0225,82.9981,-112770.1000,-144664.4296,-144664.4296
4585.0000,7.5854,19.8076,0.0000,87047.9000,-87047.9000,2.2569,0.0000,0.0000,0.0000,19343.9778,4.5000,1.0000,19343.9778,0.0000,0.0000,106391.8778,0.0000,-106391.8778,13.0718,5.7745,13223.2000,0.0000,13223.2000,0.3428,3573.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3573.8378,0.0000,0.0000,0.0000,9649.3622,9649.3622,12.5742,24.6151,0.0000,11040.1000,-11040.1000,0.2862,0.0000,0.0000,0.0000,2253.0816,4.9000,1.0000,2253.0816,0.0000,0.0000,13293.1816,0.0000,-13293.1816,13.2597,5.9624,418.9000,0.0000,418.9000,0.0109,113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,113.2162,0.0000,0.0000,0.0000,305.6838,305.6838,13.2440,25.2848,0.0000,16689.8000,-16689.8000,0.4327,0.0000,0.0000,0.0000,3406.0816,4.9000,1.0000,3406.0816,0.0000,0.0000,20095.8816,0.0000,-20095.8816,14.2803,6.9830,858.3000,0.0000,858.3000,0.0223,231.9730,3.7000,1.0000,0.0000,0.0000,0.0000,231.9730,0.0000,0.0000,0.0000,626.3270,626.3270,14.2480,8.6239,11.4360,-7.2707,-109060.4898,5.0277,825.9552,8.2596,5.0277,0.0000,4.6203,8.6239,8.1743,8.3991,-1.0898,-8718.2644,5.0277,1766.4324,17.6643,5.0277,0.0000,16.2460,8.1743,7.5854,7.8799,-1.6315,-11420.8139,5.0277,2066.0483,20.6605,5.0277,0.0000,21.2104,5.0277,19.6740,3.3518,0.0000,42.0766,61.7507,-100277.4000,-129199.5681,-129199.5681
4586.0000,7.4979,19.7201,0.0000,75792.1000,-75792.1000,1.9651,0.0000,0.0000,0.0000,16842.6889,4.5000,1.0000,16842.6889,0.0000,0.0000,92634.7889,0.0000,-92634.7889,12.8368,5.5395,13222.1000,0.0000,13222.1000,0.3428,3573.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3573.5405,0.0000,0.0000,0.0000,9648.5595,9648.5595,12.2807,24.3215,0.0000,11234.7000,-11234.7000,0.2913,0.0000,0.0000,0.0000,2292.7959,4.9000,1.0000,2292.7959,0.0000,0.0000,13527.4959,0.0000,-13527.4959,13.0604,5.7631,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,13.0430,25.0838,0.0000,14626.1000,-14626.1000,0.3792,0.0000,0.0000,0.0000,2984.9184,4.9000,1.0000,2984.9184,0.0000,0.0000,17611.0184,0.0000,-17611.0184,14.0580,6.7607,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,14.0418,8.4024,11.2221,-6.5233,-97849.2358,4.4985,745.7529,7.4575,4.4985,0.0000,3.3096,8.4024,8.0724,8.2374,-0.7156,-5725.0141,4.4985,1591.9300,15.9193,4.4985,0.0000,11.6375,8.0724,7.4979,7.7852,-1.4241,-9968.4613,4.4985,1856.4693,18.5647,4.4985,0.0000,15.1938,4.4985,14.5085,2.9990,0.0000,30.1409,44.6494,-87633.2000,-113542.7113,-113542.7113
