Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4587.0000,7.4172,19.6394,0.0000,66002.5000,-66002.5000,1.7112,0.0000,0.0000,0.0000,14667.2222,4.5000,1.0000,14667.2222,0.0000,0.0000,80669.7222,0.0000,-80669.7222,12.7529,5.4556,13222.3000,0.0000,13222.3000,0.3428,3573.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3573.5946,0.0000,0.0000,0.0000,9648.7054,9648.7054,12.1147,24.1556,0.0000,7558.6000,-7558.6000,0.1960,0.0000,0.0000,0.0000,1542.5714,4.9000,1.0000,1542.5714,0.0000,0.0000,9101.1714,0.0000,-9101.1714,12.7167,5.4194,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0000,0.0000,0.0000,305.3189,305.3189,12.6965,24.7373,0.0000,13203.9000,-13203.9000,0.3423,0.0000,0.0000,0.0000,2694.6735,4.9000,1.0000,2694.6735,0.0000,0.0000,15898.5735,0.0000,-15898.5735,13.7481,6.4508,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,13.7295,8.2301,10.9798,-5.5430,-83144.2896,3.9198,656.5378,6.5654,3.9198,0.0000,2.1896,8.2301,7.9857,8.1079,-0.4618,-3694.0565,3.9198,1395.1516,13.9515,3.9198,0.0000,7.6991,7.9857,7.4172,7.7015,-1.2280,-8595.7859,3.9198,1623.7172,16.2372,3.9198,0.0000,10.0517,3.9198,9.9559,2.6132,0.0000,19.9404,29.8962,-72738.8000,-95434.1320,-95434.1320
4588.0000,7.4074,19.6296,0.0000,85012.2000,-85012.2000,2.2041,0.0000,0.0000,0.0000,18891.6000,4.5000,1.0000,18891.6000,0.0000,0.0000,103903.8000,0.0000,-103903.8000,13.2057,5.9084,13226.6000,0.0000,13226.6000,0.3429,3574.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3574.7568,0.0000,0.0000,0.0000,9651.8432,9651.8432,12.6671,24.7079,0.0000,7555.0000,-7555.0000,0.1959,0.0000,0.0000,0.0000,1541.8367,4.9000,1.0000,1541.8367,0.0000,0.0000,9096.8367,0.0000,-9096.8367,13.1747,5.8774,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,13.1579,25.1987,0.0000,12400.9000,-12400.9000,0.3215,0.0000,0.0000,0.0000,2530.7959,4.9000,1.0000,2530.7959,0.0000,0.0000,14931.6959,0.0000,-14931.6959,13.9912,6.6939,857.9000,0.0000,857.9000,0.0222,231.8649,3.7000,1.0000,0.0000,0.0000,0.0000,231.8649,0.0000,0.0000,0.0000,626.0351,626.0351,13.9562,8.1666,11.0614,-6.9166,-103749.3571,4.6460,775.4783,7.7548,4.6460,0.0000,3.6460,8.1666,7.9162,8.0414,-0.5608,-4486.0095,4.6460,1658.5491,16.5855,4.6460,0.0000,12.8201,7.9162,7.4074,7.6618,-1.3026,-9118.1472,4.6460,1927.9762,19.2798,4.6460,0.0000,16.7377,4.6460,15.8480,3.0974,0.0000,33.2038,49.0518,-90471.2000,-117353.5137,-117353.5137
4589.0000,7.4101,19.6324,0.0000,97391.8000,-97391.8000,2.5251,0.0000,0.0000,0.0000,21642.6222,4.5000,1.0000,21642.6222,0.0000,0.0000,119034.4222,0.0000,-119034.4222,13.0537,5.7564,13230.2000,0.0000,13230.2000,0.3430,3575.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3575.7297,0.0000,0.0000,0.0000,9654.4703,9654.4703,12.5960,24.6368,0.0000,11720.1000,-11720.1000,0.3039,0.0000,0.0000,0.0000,2391.8571,4.9000,1.0000,2391.8571,0.0000,0.0000,14111.9571,0.0000,-14111.9571,13.2650,5.9678,545.7000,0.0000,545.7000,0.0141,147.4865,3.7000,1.0000,0.0000,0.0000,0.0000,147.4865,0.0000,0.0000,0.0000,398.2135,398.2135,13.2462,25.2870,0.0000,13245.7000,-13245.7000,0.3434,0.0000,0.0000,0.0000,2703.2041,4.9000,1.0000,2703.2041,0.0000,0.0000,15948.9041,0.0000,-15948.9041,14.0023,6.7050,4479.8000,0.0000,4479.8000,0.1161,1210.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1210.7568,0.0000,0.0000,0.0000,3269.0432,3269.0432,13.8473,8.4119,11.1296,-7.6429,-114643.8656,5.4685,910.1135,9.1011,5.4685,0.0000,5.9452,8.4119,7.8264,8.1192,-1.5436,-12348.8915,5.4685,1945.3903,19.4539,5.4685,0.0000,20.9049,7.8264,7.4101,7.6183,-1.2544,-8780.7993,5.4685,2273.7169,22.7372,5.4685,0.0000,27.2931,5.4685,24.7734,3.6457,0.0000,54.1433,78.9166,-104101.9000,-135773.5564,-135773.5564
4590.0000,7.5212,19.7434,0.0000,188299.2000,-188299.2000,4.8820,0.0000,0.0000,0.0000,41844.2667,4.5000,1.0000,41844.2667,0.0000,0.0000,230143.4667,0.0000,-230143.4667,13.9577,6.6604,13230.7000,0.0000,13230.7000,0.3430,3575.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3575.8649,0.0000,0.0000,0.0000,9654.8351,9654.8351,13.6876,25.7285,0.0000,3842.6000,-3842.6000,0.0996,0.0000,0.0000,0.0000,784.2041,4.9000,1.0000,784.2041,0.0000,0.0000,4626.8041,0.0000,-4626.8041,13.8170,6.5197,497.2000,0.0000,497.2000,0.0129,134.3784,3.7000,1.0000,0.0000,0.0000,0.0000,134.3784,0.0000,0.0000,0.0000,362.8216,362.8216,13.8069,25.8477,0.0000,17473.6000,-17473.6000,0.4530,0.0000,0.0000,0.0000,3566.0408,4.9000,1.0000,3566.0408,0.0000,0.0000,21039.6408,0.0000,-21039.6408,14.3953,7.0980,15030.6000,0.0000,15030.6000,0.3897,4062.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4062.3243,0.0000,0.0000,0.0000,10968.2757,10968.2757,14.0886,9.2429,11.6657,-11.5508,-173261.5776,9.2704,1508.2701,15.0827,9.2704,0.0000,28.9645,9.2429,8.0383,8.6406,-5.3841,-43072.9838,9.2704,3222.4392,32.2244,9.2704,0.0000,101.8464,8.0383,7.5212,7.7797,-2.6413,-18489.4177,9.2704,3826.6766,38.2668,9.2704,0.0000,132.9688,9.2704,105.8810,6.1803,0.0000,263.7797,369.6607,-180856.9000,-234823.9791,-234823.9791
4591.0000,7.7704,19.9926,0.0000,243814.3000,-243814.3000,6.3213,0.0000,0.0000,0.0000,54180.9556,4.5000,1.0000,54180.9556,0.0000,0.0000,297995.2556,0.0000,-297995.2556,13.9357,6.6384,22458.2000,0.0000,22458.2000,0.5823,6069.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6069.7838,0.0000,0.0000,0.0000,16388.4162,16388.4162,13.5966,25.6374,0.0000,18247.1000,-18247.1000,0.4731,0.0000,0.0000,0.0000,3723.8980,4.9000,1.0000,3723.8980,0.0000,0.0000,21970.9980,0.0000,-21970.9980,14.0512,6.7539,1011.3000,0.0000,1011.3000,0.0262,273.3243,3.7000,1.0000,0.0000,0.0000,0.0000,273.3243,0.0000,0.0000,0.0000,737.9757,737.9757,14.0359,26.0767,0.0000,20722.5000,-20722.5000,0.5373,0.0000,0.0000,0.0000,4229.0816,4.9000,1.0000,4229.0816,0.0000,0.0000,24951.5816,0.0000,-24951.5816,14.5521,7.2548,15975.5000,0.0000,15975.5000,0.4142,4317.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4317.7027,0.0000,0.0000,0.0000,11657.7973,11657.7973,14.3109,9.9524,12.1317,-14.0444,-210666.5032,12.5316,1999.3759,19.9938,12.5316,0.0000,71.5457,9.9524,8.4989,9.2257,-8.7817,-70253.2545,12.5316,4245.2965,42.4530,12.5316,0.0000,251.5725,8.4989,7.7704,8.1346,-5.0306,-35213.8882,12.5316,5091.4032,50.9140,12.5316,0.0000,328.4483,12.5316,243.6016,8.3544,0.0000,651.5665,895.1681,-243338.9000,-316133.6460,-316133.6460
4592.0000,8.1250,20.3472,0.0000,267355.2000,-267355.2000,6.9317,0.0000,0.0000,0.0000,59412.2667,4.5000,1.0000,59412.2667,0.0000,0.0000,326767.4667,0.0000,-326767.4667,13.6113,6.3140,27397.7000,0.0000,27397.7000,0.7103,7404.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7404.7838,0.0000,0.0000,0.0000,19992.9162,19992.9162,13.2757,25.3165,0.0000,63826.5000,-63826.5000,1.6548,0.0000,0.0000,0.0000,13025.8163,4.9000,1.0000,13025.8163,0.0000,0.0000,76852.3163,0.0000,-76852.3163,14.5660,7.2687,1703.8000,0.0000,1703.8000,0.0442,460.4865,3.7000,1.0000,0.0000,0.0000,0.0000,460.4865,0.0000,0.0000,0.0000,1243.3135,1243.3135,14.5451,26.5859,0.0000,21439.5000,-21439.5000,0.5559,0.0000,0.0000,0.0000,4375.4082,4.9000,1.0000,4375.4082,0.0000,0.0000,25814.9082,0.0000,-25814.9082,14.9785,7.6812,15345.6000,0.0000,15345.6000,0.3979,4147.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4147.4595,0.0000,0.0000,0.0000,11198.1405,11198.1405,14.7905,10.5477,12.6691,-16.8469,-252703.9451,15.4421,2409.2430,24.0924,15.4421,0.0000,133.8707,10.5477,9.0045,9.7761,-11.4893,-91914.7441,15.4421,5107.2063,51.0721,15.4421,0.0000,470.7230,9.0045,8.1250,8.5647,-7.4831,-52381.6316,15.4421,6155.1779,61.5518,15.4421,0.0000,614.5669,15.4421,434.5518,10.2947,0.0000,1219.1606,1653.7123,-308174.1000,-397000.3209,-397000.3209
4593.0000,8.3923,20.6145,0.0000,282465.1000,-282465.1000,7.3234,0.0000,0.0000,0.0000,62770.0222,4.5000,1.0000,62770.0222,0.0000,0.0000,345235.1222,0.0000,-345235.1222,13.7687,6.4714,31148.2000,0.0000,31148.2000,0.8076,8418.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8418.4324,0.0000,0.0000,0.0000,22729.7676,22729.7676,13.4147,25.4555,0.0000,76087.7000,-76087.7000,1.9727,0.0000,0.0000,0.0000,15528.1020,4.9000,1.0000,15528.1020,0.0000,0.0000,91615.8020,0.0000,-91615.8020,14.8414,7.5441,1843.0000,0.0000,1843.0000,0.0478,498.1081,3.7000,1.0000,0.0000,0.0000,0.0000,498.1081,0.0000,0.0000,0.0000,1344.8919,1344.8919,14.8205,26.8613,0.0000,23090.1000,-23090.1000,0.5987,0.0000,0.0000,0.0000,4712.2653,4.9000,1.0000,4712.2653,0.0000,0.0000,27802.3653,0.0000,-27802.3653,15.2534,7.9561,13455.9000,0.0000,13455.9000,0.3489,3636.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3636.7297,0.0000,0.0000,0.0000,9819.1703,9819.1703,15.1005,10.9095,13.0050,-17.9415,-269122.6777,16.6485,2561.6635,25.6166,16.6485,0.0000,167.7626,10.9095,9.3402,10.1248,-12.5961,-100768.8272,16.6485,5423.6969,54.2370,16.6485,0.0000,589.8954,9.3402,8.3923,8.8662,-8.6954,-60867.9550,16.6485,6548.2863,65.4829,16.6485,0.0000,770.1561,16.6485,535.4306,11.0990,0.0000,1527.8141,2063.2446,-335195.8000,-430759.4598,-430759.4598
4594.0000,8.6291,20.8513,0.0000,292133.3000,-292133.3000,7.5741,0.0000,0.0000,0.0000,64918.5111,4.5000,1.0000,64918.5111,0.0000,0.0000,357051.8111,0.0000,-357051.8111,13.8597,6.5624,36776.0000,0.0000,36776.0000,0.9535,9939.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9939.4595,0.0000,0.0000,0.0000,26836.5405,26836.5405,13.4665,25.5074,0.0000,85993.3000,-85993.3000,2.2295,0.0000,0.0000,0.0000,17549.6531,4.9000,1.0000,17549.6531,0.0000,0.0000,103542.9531,0.0000,-103542.9531,14.9834,7.6861,1889.5000,0.0000,1889.5000,0.0490,510.6757,3.7000,1.0000,0.0000,0.0000,0.0000,510.6757,0.0000,0.0000,0.0000,1378.8243,1378.8243,14.9632,27.0040,0.0000,26096.0000,-26096.0000,0.6766,0.0000,0.0000,0.0000,5325.7143,4.9000,1.0000,5325.7143,0.0000,0.0000,31421.7143,0.0000,-31421.7143,15.4235,8.1262,12196.1000,0.0000,12196.1000,0.3162,3296.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3296.2432,0.0000,0.0000,0.0000,8899.8568,8899.8568,15.2931,11.2054,13.2493,-18.6024,-279035.8704,17.6984,2695.9717,26.9597,17.6984,0.0000,201.5419,11.2054,9.6215,10.4135,-13.5151,-108121.1124,17.6984,5694.4533,56.9445,17.6984,0.0000,708.6716,9.6215,8.6291,9.1253,-9.6778,-67744.2740,17.6984,6921.7871,69.2179,17.6984,0.0000,925.2280,17.6984,634.5224,11.7989,0.0000,1835.4414,2469.9638,-353361.0000,-454901.2568,-454901.2568
4595.0000,8.8390,21.0612,0.0000,307462.9000,-307462.9000,7.9715,0.0000,0.0000,0.0000,68325.0889,4.5000,1.0000,68325.0889,0.0000,0.0000,375787.9889,0.0000,-375787.9889,14.0911,6.7938,38646.3000,0.0000,38646.3000,1.0020,10444.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10444.9459,0.0000,0.0000,0.0000,28201.3541,28201.3541,13.6969,25.7377,0.0000,89933.7000,-89933.7000,2.3317,0.0000,0.0000,0.0000,18353.8163,4.9000,1.0000,18353.8163,0.0000,0.0000,108287.5163,0.0000,-108287.5163,15.2104,7.9131,2226.2000,0.0000,2226.2000,0.0577,601.6757,3.7000,1.0000,0.0000,0.0000,0.0000,601.6757,0.0000,0.0000,0.0000,1624.5243,1624.5243,15.1877,27.2285,0.0000,28901.3000,-28901.3000,0.7493,0.0000,0.0000,0.0000,5898.2245,4.9000,1.0000,5898.2245,0.0000,0.0000,34799.5245,0.0000,-34799.5245,15.6740,8.3767,9834.0000,0.0000,9834.0000,0.2550,2657.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2657.8378,0.0000,0.0000,0.0000,7176.1622,7176.1622,15.5737,11.4619,13.5178,-19.6137,-294205.9209,18.5508,2794.9193,27.9492,18.5508,0.0000,232.0904,11.4619,9.8642,10.6630,-14.2893,-114314.6456,18.5508,5932.2050,59.3221,18.5508,0.0000,816.0878,9.8642,8.8390,9.3516,-10.4789,-73352.4227,18.5508,7223.8036,72.2380,18.5508,0.0000,1065.4686,18.5508,723.1159,12.3672,0.0000,2113.6468,2836.7626,-375591.4000,-481872.9892,-481872.9892
4596.0000,8.9940,21.2163,0.0000,319720.8000,-319720.8000,8.2894,0.0000,0.0000,0.0000,71049.0667,4.5000,1.0000,71049.0667,0.0000,0.0000,390769.8667,0.0000,-390769.8667,14.3608,7.0635,33493.7000,0.0000,33493.7000,0.8684,9052.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9052.3514,0.0000,0.0000,0.0000,24441.3486,24441.3486,14.0251,26.0659,0.0000,89893.4000,-89893.4000,2.3307,0.0000,0.0000,0.0000,18345.5918,4.9000,1.0000,18345.5918,0.0000,0.0000,108238.9918,0.0000,-108238.9918,15.5116,8.2143,2659.3000,0.0000,2659.3000,0.0689,718.7297,3.7000,1.0000,0.0000,0.0000,0.0000,718.7297,0.0000,0.0000,0.0000,1940.5703,1940.5703,15.4850,27.5258,0.0000,31079.7000,-31079.7000,0.8058,0.0000,0.0000,0.0000,6342.7959,4.9000,1.0000,6342.7959,0.0000,0.0000,37422.4959,0.0000,-37422.4959,15.9989,8.7016,8574.2000,0.0000,8574.2000,0.2223,2317.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2317.3514,0.0000,0.0000,0.0000,6256.8486,6256.8486,15.9130,11.6620,13.7875,-20.6353,-309529.7056,18.8782,2813.1231,28.1312,18.8782,0.0000,244.5941,11.6620,10.0433,10.8526,-14.7330,-117864.2940,18.8782,5997.7173,59.9772,18.8782,0.0000,860.0539,10.0433,8.9940,9.5186,-10.9141,-76398.5873,18.8782,7327.1395,73.2714,18.8782,0.0000,1122.8699,18.8782,759.1337,12.5854,0.0000,2227.5179,2986.6516,-395966.7000,-503792.5869,-503792.5869
4597.0000,9.2284,21.4506,0.0000,331028.1000,-331028.1000,8.5825,0.0000,0.0000,0.0000,73561.8000,4.5000,1.0000,73561.8000,0.0000,0.0000,404589.9000,0.0000,-404589.9000,14.4361,7.1388,38648.6000,0.0000,38648.6000,1.0020,10445.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10445.5676,0.0000,0.0000,0.0000,28203.0324,28203.0324,14.0731,26.1139,0.0000,104600.2000,-104600.2000,2.7120,0.0000,0.0000,0.0000,21346.9796,4.9000,1.0000,21346.9796,0.0000,0.0000,125947.1796,0.0000,-125947.1796,15.6943,8.3970,2539.7000,0.0000,2539.7000,0.0658,686.4054,3.7000,1.0000,0.0000,0.0000,0.0000,686.4054,0.0000,0.0000,0.0000,1853.2946,1853.2946,15.6704,27.7112,0.0000,33486.0000,-33486.0000,0.8682,0.0000,0.0000,0.0000,6833.8776,4.9000,1.0000,6833.8776,0.0000,0.0000,40319.8776,0.0000,-40319.8776,16.1894,8.8921,7629.3000,0.0000,7629.3000,0.1978,2061.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2061.9730,0.0000,0.0000,0.0000,5567.3270,5567.3270,16.1177,11.9626,14.0402,-21.5208,-322811.7664,20.1425,2970.8899,29.7089,20.1425,0.0000,297.1036,11.9626,10.3160,11.1393,-15.9909,-127927.3785,20.1425,6381.8007,63.8180,20.1425,0.0000,1044.6907,10.3160,9.2284,9.7722,-12.0706,-84494.1582,20.1425,7921.3539,79.2135,20.1425,0.0000,1363.9281,20.1425,909.0518,13.4283,0.0000,2705.7224,3614.7742,-420296.7000,-535233.3031,-535233.3031
4598.0000,9.3845,21.6068,0.0000,339312.1000,-339312.1000,8.7973,0.0000,0.0000,0.0000,75402.6889,4.5000,1.0000,75402.6889,0.0000,0.0000,414714.7889,0.0000,-414714.7889,14.6417,7.3444,36773.0000,0.0000,36773.0000,0.9534,9938.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9938.6486,0.0000,0.0000,0.0000,26834.3514,26834.3514,14.3016,26.3424,0.0000,105669.8000,-105669.8000,2.7397,0.0000,0.0000,0.0000,21565.2653,4.9000,1.0000,21565.2653,0.0000,0.0000,127235.0653,0.0000,-127235.0653,15.9145,8.6172,1685.3000,0.0000,1685.3000,0.0437,455.4865,3.7000,1.0000,0.0000,0.0000,0.0000,455.4865,0.0000,0.0000,0.0000,1229.8135,1229.8135,15.8989,27.9397,0.0000,35776.1000,-35776.1000,0.9276,0.0000,0.0000,0.0000,7301.2449,4.9000,1.0000,7301.2449,0.0000,0.0000,43077.3449,0.0000,-43077.3449,16.4450,9.1477,6684.5000,0.0000,6684.5000,0.1733,1806.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1806.6216,0.0000,0.0000,0.0000,4877.8784,4877.8784,16.3831,12.1527,14.2679,-22.2480,-333719.8708,20.4524,2988.9410,29.8894,20.4524,0.0000,311.0294,12.1527,10.4918,11.3222,-16.3772,-131017.5045,20.4524,6463.2080,64.6321,20.4524,0.0000,1093.6572,10.4918,9.3845,9.9382,-12.4783,-87347.7806,20.4524,8089.6763,80.8968,20.4524,0.0000,1427.8579,20.4524,948.4849,13.6350,0.0000,2832.5446,3781.0294,-435615.2000,-552085.1558,-552085.1558
4599.0000,9.4481,21.6704,0.0000,339138.2000,-339138.2000,8.7928,0.0000,0.0000,0.0000,75364.0444,4.5000,1.0000,75364.0444,0.0000,0.0000,414502.2444,0.0000,-414502.2444,14.8000,7.5027,34900.6000,0.0000,34900.6000,0.9049,9432.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9432.5946,0.0000,0.0000,0.0000,25468.0054,25468.0054,14.4711,26.5120,0.0000,95422.2000,-95422.2000,2.4740,0.0000,0.0000,0.0000,19473.9184,4.9000,1.0000,19473.9184,0.0000,0.0000,114896.1184,0.0000,-114896.1184,15.9546,8.6573,1629.6000,0.0000,1629.6000,0.0423,440.4324,3.7000,1.0000,0.0000,0.0000,0.0000,440.4324,0.0000,0.0000,0.0000,1189.1676,1189.1676,15.9393,27.9801,0.0000,37615.6000,-37615.6000,0.9753,0.0000,0.0000,0.0000,7676.6531,4.9000,1.0000,7676.6531,0.0000,0.0000,45292.2531,0.0000,-45292.2531,16.5241,9.2268,7629.3000,0.0000,7629.3000,0.1978,2061.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2061.9730,0.0000,0.0000,0.0000,5567.3270,5567.3270,16.4522,12.2167,14.3345,-21.8691,-328036.2042,20.0804,2926.7054,29.2671,20.0804,0.0000,294.3648,12.2167,10.5575,11.3871,-16.0632,-128505.6172,20.0804,6305.1854,63.0519,20.0804,0.0000,1035.0604,10.5575,9.4481,10.0028,-12.2749,-85924.2945,20.0804,7846.8867,78.4689,20.0804,0.0000,1351.3550,20.0804,901.2814,13.3870,0.0000,2680.7802,3582.0616,-428016.5000,-542466.1159,-542466.1159
4600.0000,9.4866,21.7088,0.0000,335847.5000,-335847.5000,8.7075,0.0000,0.0000,0.0000,74632.7778,4.5000,1.0000,74632.7778,0.0000,0.0000,410480.2778,0.0000,-410480.2778,14.8742,7.5769,29740.6000,0.0000,29740.6000,0.7711,8038.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8038.0000,0.0000,0.0000,0.0000,21702.6000,21702.6000,14.5894,26.6302,0.0000,91038.5000,-91038.5000,2.3603,0.0000,0.0000,0.0000,18579.2857,4.9000,1.0000,18579.2857,0.0000,0.0000,109617.7857,0.0000,-109617.7857,16.0281,8.7308,2093.3000,0.0000,2093.3000,0.0543,565.7568,3.7000,1.0000,0.0000,0.0000,0.0000,565.7568,0.0000,0.0000,0.0000,1527.5432,1527.5432,16.0081,28.0489,0.0000,40320.8000,-40320.8000,1.0454,0.0000,0.0000,0.0000,8228.7347,4.9000,1.0000,8228.7347,0.0000,0.0000,48549.5347,0.0000,-48549.5347,16.6453,9.3480,8889.1000,0.0000,8889.1000,0.2305,2402.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2402.4595,0.0000,0.0000,0.0000,6486.6405,6486.6405,16.5602,12.2594,14.4098,-21.8450,-327675.2720,19.7535,2870.3333,28.7033,19.7535,0.0000,280.2213,12.2594,10.5978,11.4286,-15.8249,-126598.9224,19.7535,6174.2116,61.7421,19.7535,0.0000,985.3280,10.5978,9.4866,10.0422,-12.0938,-84656.6200,19.7535,7650.0646,76.5006,19.7535,0.0000,1286.4253,19.7535,861.0719,13.1690,0.0000,2551.9745,3413.0464,-426483.8000,-538930.8144,-538930.8144
4601.0000,9.5072,21.7294,0.0000,342177.2000,-342177.2000,8.8716,0.0000,0.0000,0.0000,76039.3778,4.5000,1.0000,76039.3778,0.0000,0.0000,418216.5778,0.0000,-418216.5778,15.1061,7.8088,19434.6000,0.0000,19434.6000,0.5039,5252.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5252.5946,0.0000,0.0000,0.0000,14182.0054,14182.0054,14.9163,26.9571,0.0000,80179.1000,-80179.1000,2.0788,0.0000,0.0000,0.0000,16363.0816,4.9000,1.0000,16363.0816,0.0000,0.0000,96542.1816,0.0000,-96542.1816,16.2088,8.9115,1340.6000,0.0000,1340.6000,0.0348,362.3243,3.7000,1.0000,0.0000,0.0000,0.0000,362.3243,0.0000,0.0000,0.0000,978.2757,978.2757,16.1957,28.2365,0.0000,43117.8000,-43117.8000,1.1179,0.0000,0.0000,0.0000,8799.5510,4.9000,1.0000,8799.5510,0.0000,0.0000,51917.3510,0.0000,-51917.3510,16.8907,9.5934,11723.6000,0.0000,11723.6000,0.3040,3168.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3168.5405,0.0000,0.0000,0.0000,8555.0595,8555.0595,16.7762,12.3013,14.5388,-22.2835,-334252.4411,19.3663,2799.5005,27.9950,19.3663,0.0000,264.0627,12.3013,10.6238,11.4626,-15.6633,-125306.3183,19.3663,6027.1682,60.2717,19.3663,0.0000,928.5106,10.6238,9.5072,10.0655,-11.9146,-83402.0105,19.3663,7436.3119,74.3631,19.3663,0.0000,1212.2456,19.3663,814.9589,12.9109,0.0000,2404.8189,3219.7778,-432975.3000,-542960.7699,-542960.7699
4602.0000,9.0563,21.2785,0.0000,249601.8000,-249601.8000,6.4714,0.0000,0.0000,0.0000,55467.0667,4.5000,1.0000,55467.0667,0.0000,0.0000,305068.8667,0.0000,-305068.8667,14.4970,7.1997,15988.3000,0.0000,15988.3000,0.4145,4321.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4321.1622,0.0000,0.0000,0.0000,11667.1378,11667.1378,14.2889,26.3297,0.0000,48425.4000,-48425.4000,1.2555,0.0000,0.0000,0.0000,9882.7347,4.9000,1.0000,9882.7347,0.0000,0.0000,58308.1347,0.0000,-58308.1347,15.3288,8.0315,1108.5000,0.0000,1108.5000,0.0287,299.5946,3.7000,1.0000,0.0000,0.0000,0.0000,299.5946,0.0000,0.0000,0.0000,808.9054,808.9054,15.3143,27.3552,0.0000,44916.6000,-44916.6000,1.1645,0.0000,0.0000,0.0000,9166.6531,4.9000,1.0000,9166.6531,0.0000,0.0000,54083.2531,0.0000,-54083.2531,16.2789,8.9816,13770.8000,0.0000,13770.8000,0.3570,3721.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3721.8378,0.0000,0.0000,0.0000,10048.9622,10048.9622,16.0997,11.5979,13.8488,-16.8282,-252422.9926,14.5376,2160.9287,21.6093,14.5376,0.0000,111.6986,11.5979,10.0570,10.8274,-10.8000,-86399.9481,14.5376,4595.2829,45.9528,14.5376,0.0000,392.7601,10.0570,9.0563,9.5566,-8.0160,-56112.3083,14.5376,5547.6398,55.4764,14.5376,0.0000,512.7801,14.5376,367.5748,9.6918,0.0000,1017.2387,1384.8135,-312076.2000,-394935.2490,-394935.2490
4603.0000,8.8462,21.0685,0.0000,236337.0000,-236337.0000,6.1275,0.0000,0.0000,0.0000,52519.3333,4.5000,1.0000,52519.3333,0.0000,0.0000,288856.3333,0.0000,-288856.3333,14.4194,7.1221,16010.0000,0.0000,16010.0000,0.4151,4327.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4327.0270,0.0000,0.0000,0.0000,11682.9730,11682.9730,14.1940,26.2348,0.0000,35347.5000,-35347.5000,0.9164,0.0000,0.0000,0.0000,7213.7755,4.9000,1.0000,7213.7755,0.0000,0.0000,42561.2755,0.0000,-42561.2755,15.0152,7.7179,852.3000,0.0000,852.3000,0.0221,230.3514,3.7000,1.0000,0.0000,0.0000,0.0000,230.3514,0.0000,0.0000,0.0000,621.9486,621.9486,15.0032,27.0440,0.0000,43842.5000,-43842.5000,1.1367,0.0000,0.0000,0.0000,8947.4490,4.9000,1.0000,8947.4490,0.0000,0.0000,52789.9490,0.0000,-52789.9490,16.0217,8.7244,13140.9000,0.0000,13140.9000,0.3407,3551.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3551.5946,0.0000,0.0000,0.0000,9589.3054,9589.3054,15.8367,11.2921,13.5644,-15.7030,-235544.4228,13.4378,2020.7175,20.2072,13.4378,0.0000,88.2161,11.2921,9.7989,10.5455,-9.6739,-77390.9768,13.4378,4299.1669,42.9917,13.4378,0.0000,310.1900,9.7989,8.8462,9.3226,-7.0540,-49377.9312,13.4378,5180.5859,51.8059,13.4378,0.0000,404.9781,13.4378,295.5660,8.9585,0.0000,803.3842,1098.9502,-285523.8000,-362313.3308,-362313.3308
4604.0000,8.4715,20.6937,0.0000,166305.0000,-166305.0000,4.3118,0.0000,0.0000,0.0000,36956.6667,4.5000,1.0000,36956.6667,0.0000,0.0000,203261.6667,0.0000,-203261.6667,13.8322,6.5349,16010.9000,0.0000,16010.9000,0.4151,4327.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4327.2703,0.0000,0.0000,0.0000,11683.6297,11683.6297,13.5241,25.5649,0.0000,17931.6000,-17931.6000,0.4649,0.0000,0.0000,0.0000,3659.5102,4.9000,1.0000,3659.5102,0.0000,0.0000,21591.1102,0.0000,-21591.1102,14.0935,6.7962,932.6000,0.0000,932.6000,0.0242,252.0541,3.7000,1.0000,0.0000,0.0000,0.0000,252.0541,0.0000,0.0000,0.0000,680.5459,680.5459,14.0756,26.1164,0.0000,39560.4000,-39560.4000,1.0257,0.0000,0.0000,0.0000,8073.5510,4.9000,1.0000,8073.5510,0.0000,0.0000,47633.9510,0.0000,-47633.9510,15.3319,8.0346,12038.6000,0.0000,12038.6000,0.3121,3253.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3253.6757,0.0000,0.0000,0.0000,8784.9243,8784.9243,15.1002,10.6148,12.8575,-11.3380,-170069.7122,9.8307,1521.8483,15.2185,9.8307,0.0000,34.5393,10.6148,9.3079,9.9614,-6.1942,-49553.3979,9.8307,3225.3016,32.2530,9.8307,0.0000,121.4488,9.3079,8.4715,8.8897,-4.5306,-31714.5178,9.8307,3862.6420,38.6264,9.8307,0.0000,158.5612,9.8307,124.5005,6.5538,0.0000,314.5493,439.0498,-194814.9000,-251337.6279,-251337.6279
4605.0000,8.2642,20.4865,0.0000,155814.6000,-155814.6000,4.0398,0.0000,0.0000,0.0000,34625.4667,4.5000,1.0000,34625.4667,0.0000,0.0000,190440.0667,0.0000,-190440.0667,13.8360,6.5387,13552.7000,0.0000,13552.7000,0.3514,3662.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3662.8919,0.0000,0.0000,0.0000,9889.8081,9889.8081,13.5467,25.5875,0.0000,13477.3000,-13477.3000,0.3494,0.0000,0.0000,0.0000,2750.4694,4.9000,1.0000,2750.4694,0.0000,0.0000,16227.7694,0.0000,-16227.7694,14.0215,6.7242,555.2000,0.0000,555.2000,0.0144,150.0541,3.7000,1.0000,0.0000,0.0000,0.0000,150.0541,0.0000,0.0000,0.0000,405.1459,405.1459,14.0096,26.0504,0.0000,34627.8000,-34627.8000,0.8978,0.0000,0.0000,0.0000,7066.8980,4.9000,1.0000,7066.8980,0.0000,0.0000,41694.6980,0.0000,-41694.6980,15.2295,7.9322,9834.0000,0.0000,9834.0000,0.2550,2657.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2657.8378,0.0000,0.0000,0.0000,7176.1622,7176.1622,15.0195,10.1924,12.6060,-10.9992,-164988.4358,8.8616,1386.1924,13.8619,8.8616,0.0000,25.2990,10.1924,9.0328,9.6126,-4.9543,-39634.3213,8.8616,2951.7285,29.5173,8.8616,0.0000,88.9576,9.0328,8.2642,8.6485,-3.7527,-26268.6608,8.8616,3519.1438,35.1914,8.8616,0.0000,116.1414,8.8616,93.4910,5.9077,0.0000,230.3980,323.8890,-179977.8000,-230891.4178,-230891.4178
4606.0000,8.0685,20.2908,0.0000,126540.2000,-126540.2000,3.2808,0.0000,0.0000,0.0000,28120.0444,4.5000,1.0000,28120.0444,0.0000,0.0000,154660.2444,0.0000,-154660.2444,13.4846,6.1873,13223.1000,0.0000,13223.1000,0.3428,3573.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3573.8108,0.0000,0.0000,0.0000,9649.2892,9649.2892,13.1466,25.1875,0.0000,12825.5000,-12825.5000,0.3325,0.0000,0.0000,0.0000,2617.4490,4.9000,1.0000,2617.4490,0.0000,0.0000,15442.9490,0.0000,-15442.9490,13.6874,6.3901,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0000,0.0000,0.0000,305.3189,305.3189,13.6767,25.7176,0.0000,28792.9000,-28792.9000,0.7465,0.0000,0.0000,0.0000,5876.1020,4.9000,1.0000,5876.1020,0.0000,0.0000,34669.0020,0.0000,-34669.0020,14.8908,7.5935,8574.2000,0.0000,8574.2000,0.2223,2317.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2317.3514,0.0000,0.0000,0.0000,6256.8486,6256.8486,14.6717,9.7978,12.2348,-9.2786,-139179.2735,7.4037,1176.1646,11.7616,7.4037,0.0000,14.7542,9.7978,8.7728,9.2853,-3.6588,-29270.7119,7.4037,2501.5978,25.0160,7.4037,0.0000,51.8794,8.7728,8.0685,8.4207,-2.8730,-20110.7533,7.4037,2970.0019,29.7000,7.4037,0.0000,67.7327,7.4037,56.9681,4.9358,0.0000,134.3663,191.3343,-145942.9000,-188560.7387,-188560.7387
4607.0000,7.9177,20.1399,0.0000,111225.6000,-111225.6000,2.8837,0.0000,0.0000,0.0000,24716.8000,4.5000,1.0000,24716.8000,0.0000,0.0000,135942.4000,0.0000,-135942.4000,13.3742,6.0769,13221.7000,0.0000,13221.7000,0.3428,3573.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3573.4324,0.0000,0.0000,0.0000,9648.2676,9648.2676,12.9869,25.0277,0.0000,12907.8000,-12907.8000,0.3347,0.0000,0.0000,0.0000,2634.2449,4.9000,1.0000,2634.2449,0.0000,0.0000,15542.0449,0.0000,-15542.0449,13.6107,6.3134,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,13.5986,25.6394,0.0000,23529.1000,-23529.1000,0.6100,0.0000,0.0000,0.0000,4801.8571,4.9000,1.0000,4801.8571,0.0000,0.0000,28330.9571,0.0000,-28330.9571,14.7358,7.4385,4794.8000,0.0000,4794.8000,0.1243,1295.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1295.8919,0.0000,0.0000,0.0000,3498.9081,3498.9081,14.5953,9.3979,11.9966,-8.6326,-129489.0589,6.4594,1036.4213,10.3642,6.4594,0.0000,9.7982,9.3979,8.5796,8.9887,-2.5483,-20386.4247,6.4594,2211.1128,22.1111,6.4594,0.0000,34.4529,8.5796,7.9177,8.2487,-2.3558,-16490.4888,6.4594,2611.0763,26.1108,6.4594,0.0000,44.9810,6.4594,39.1391,4.3063,0.0000,89.2320,128.3711,-129231.8000,-166365.9723,-166365.9723
4608.0000,7.7780,20.0003,0.0000,91029.3000,-91029.3000,2.3601,0.0000,0.0000,0.0000,20228.7333,4.5000,1.0000,20228.7333,0.0000,0.0000,111258.0333,0.0000,-111258.0333,13.1475,5.8502,13221.9000,0.0000,13221.9000,0.3428,3573.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3573.4865,0.0000,0.0000,0.0000,9648.4135,9648.4135,12.6818,24.7227,0.0000,12881.6000,-12881.6000,0.3340,0.0000,0.0000,0.0000,2628.8980,4.9000,1.0000,2628.8980,0.0000,0.0000,15510.4980,0.0000,-15510.4980,13.4304,6.1331,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0000,0.0000,0.0000,299.6270,299.6270,13.4159,25.4567,0.0000,19106.3000,-19106.3000,0.4954,0.0000,0.0000,0.0000,3899.2449,4.9000,1.0000,3899.2449,0.0000,0.0000,23005.5449,0.0000,-23005.5449,14.5262,7.2289,1487.8000,0.0000,1487.8000,0.0386,402.1081,3.7000,1.0000,0.0000,0.0000,0.0000,402.1081,0.0000,0.0000,0.0000,1085.6919,1085.6919,14.4738,8.9842,11.7290,-7.5832,-113747.6424,5.3722,871.7161,8.7172,5.3722,0.0000,5.6367,8.9842,8.4203,8.7023,-1.4605,-11684.3242,5.3722,1862.3174,18.6232,5.3722,0.0000,19.8200,8.4203,7.7780,8.0992,-1.9012,-13308.3772,5.3722,2186.1053,21.8611,5.3722,0.0000,25.8767,5.3722,23.5951,3.5815,0.0000,51.3334,74.9285,-107896.9000,-138740.3438,-138740.3438
4609.0000,7.6822,19.9044,0.0000,85640.8000,-85640.8000,2.2204,0.0000,0.0000,0.0000,19031.2889,4.5000,1.0000,19031.2889,0.0000,0.0000,104672.0889,0.0000,-104672.0889,13.1980,5.9007,13201.4000,0.0000,13201.4000,0.3423,3567.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3567.9459,0.0000,0.0000,0.0000,9633.4541,9633.4541,12.6904,24.7312,0.0000,10448.9000,-10448.9000,0.2709,0.0000,0.0000,0.0000,2132.4286,4.9000,1.0000,2132.4286,0.0000,0.0000,12581.3286,0.0000,-12581.3286,13.3534,6.0561,419.8000,0.0000,419.8000,0.0109,113.4595,3.7000,1.0000,0.0000,0.0000,0.0000,113.4595,0.0000,0.0000,0.0000,306.3405,306.3405,13.3372,25.3780,0.0000,15943.7000,-15943.7000,0.4134,0.0000,0.0000,0.0000,3253.8163,4.9000,1.0000,3253.8163,0.0000,0.0000,19197.5163,0.0000,-19197.5163,14.3489,7.0516,857.1000,0.0000,857.1000,0.0222,231.6486,3.7000,1.0000,0.0000,0.0000,0.0000,231.6486,0.0000,0.0000,0.0000,625.4514,625.4514,14.3159,8.7453,11.5306,-7.0474,-105711.2197,4.9201,805.0544,8.0505,4.9201,0.0000,4.3299,8.7453,8.2890,8.5171,-1.0826,-8660.7252,4.9201,1719.6083,17.1961,4.9201,0.0000,15.2252,8.2890,7.6822,7.9856,-1.6448,-11513.7430,4.9201,2012.2989,20.1230,4.9201,0.0000,19.8777,4.9201,18.5417,3.2801,0.0000,39.4328,57.9745,-97555.1000,-125885.6878,-125885.6878
4610.0000,7.5925,19.8147,0.0000,76063.6000,-76063.6000,1.9721,0.0000,0.0000,0.0000,16903.0222,4.5000,1.0000,16903.0222,0.0000,0.0000,92966.6222,0.0000,-92966.6222,13.0942,5.7969,13202.0000,0.0000,13202.0000,0.3423,3568.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3568.1081,0.0000,0.0000,0.0000,9633.8919,9633.8919,12.5241,24.5649,0.0000,8980.6000,-8980.6000,0.2328,0.0000,0.0000,0.0000,1832.7755,4.9000,1.0000,1832.7755,0.0000,0.0000,10813.3755,0.0000,-10813.3755,13.1640,5.8667,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,13.1464,25.1872,0.0000,13613.0000,-13613.0000,0.3529,0.0000,0.0000,0.0000,2778.1633,4.9000,1.0000,2778.1633,0.0000,0.0000,16391.1633,0.0000,-16391.1633,14.1164,6.8191,385.2000,0.0000,385.2000,0.0100,104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,104.1081,0.0000,0.0000,0.0000,281.0919,281.0919,14.0997,8.5306,11.3151,-6.2738,-94107.3406,4.3811,723.4228,7.2342,4.3811,0.0000,3.0571,8.5306,8.1873,8.3589,-0.7251,-5800.5340,4.3811,1542.0125,15.4201,4.3811,0.0000,10.7496,8.1873,7.5925,7.8899,-1.4358,-10050.4999,4.3811,1799.5376,17.9954,4.3811,0.0000,14.0345,4.3811,13.4953,2.9207,0.0000,27.8412,41.3365,-84661.9000,-109958.3745,-109958.3745
4611.0000,7.5213,19.7435,0.0000,68819.5000,-68819.5000,1.7843,0.0000,0.0000,0.0000,15293.2222,4.5000,1.0000,15293.2222,0.0000,0.0000,84112.7222,0.0000,-84112.7222,12.9211,5.6238,13208.4000,0.0000,13208.4000,0.3425,3569.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3569.8378,0.0000,0.0000,0.0000,9638.5622,9638.5622,12.3024,24.3432,0.0000,9072.1000,-9072.1000,0.2352,0.0000,0.0000,0.0000,1851.4490,4.9000,1.0000,1851.4490,0.0000,0.0000,10923.5490,0.0000,-10923.5490,13.0036,5.7063,421.9000,0.0000,421.9000,0.0109,114.0270,3.7000,1.0000,0.0000,0.0000,0.0000,114.0270,0.0000,0.0000,0.0000,307.8730,307.8730,12.9839,25.0247,0.0000,11938.7000,-11938.7000,0.3095,0.0000,0.0000,0.0000,2436.4694,4.9000,1.0000,2436.4694,0.0000,0.0000,14375.1694,0.0000,-14375.1694,13.9067,6.6094,385.2000,0.0000,385.2000,0.0100,104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,104.1081,0.0000,0.0000,0.0000,281.0919,281.0919,13.8887,8.3740,11.1313,-5.7268,-85901.9927,4.0386,672.0890,6.7209,4.0386,0.0000,2.3947,8.3740,8.1006,8.2373,-0.5322,-4257.6602,4.0386,1429.1711,14.2917,4.0386,0.0000,8.4205,8.1006,7.5213,7.8110,-1.2892,-9024.2607,4.0386,1664.7304,16.6473,4.0386,0.0000,10.9936,4.0386,10.8021,2.6924,0.0000,21.8088,32.6110,-75814.8000,-99183.9136,-99183.9136
4612.0000,7.5155,19.7377,0.0000,92199.2000,-92199.2000,2.3904,0.0000,0.0000,0.0000,20488.7111,4.5000,1.0000,20488.7111,0.0000,0.0000,112687.9111,0.0000,-112687.9111,13.5228,6.2256,13208.7000,0.0000,13208.7000,0.3425,3569.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3569.9189,0.0000,0.0000,0.0000,9638.7811,9638.7811,13.0090,25.0498,0.0000,7509.4000,-7509.4000,0.1947,0.0000,0.0000,0.0000,1532.5306,4.9000,1.0000,1532.5306,0.0000,0.0000,9041.9306,0.0000,-9041.9306,13.4910,6.1937,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,13.4751,25.5160,0.0000,10873.0000,-10873.0000,0.2819,0.0000,0.0000,0.0000,2218.9796,4.9000,1.0000,2218.9796,0.0000,0.0000,13091.9796,0.0000,-13091.9796,14.1731,6.8758,856.7000,0.0000,856.7000,0.0222,231.5405,3.7000,1.0000,0.0000,0.0000,0.0000,231.5405,0.0000,0.0000,0.0000,625.1595,625.1595,14.1397,8.3490,11.2444,-7.2416,-108624.7151,4.8634,805.4839,8.0548,4.8634,0.0000,4.1821,8.3490,8.0272,8.1881,-0.7545,-6036.0355,4.8634,1724.8415,17.2484,4.8634,0.0000,14.7054,8.0272,7.5155,7.7714,-1.3713,-9599.0357,4.8634,2008.3007,20.0830,4.8634,0.0000,19.1991,4.8634,17.9628,3.2423,0.0000,38.0867,56.0495,-96107.7000,-124259.7862,-124259.7862
4613.0000,7.5091,19.7313,0.0000,102649.4000,-102649.4000,2.6614,0.0000,0.0000,0.0000,22810.9778,4.5000,1.0000,22810.9778,0.0000,0.0000,125460.3778,0.0000,-125460.3778,13.3852,6.0880,13208.6000,0.0000,13208.6000,0.3425,3569.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3569.8919,0.0000,0.0000,0.0000,9638.7081,9638.7081,12.9338,24.9746,0.0000,10177.3000,-10177.3000,0.2639,0.0000,0.0000,0.0000,2077.0000,4.9000,1.0000,2077.0000,0.0000,0.0000,12254.3000,0.0000,-12254.3000,13.5078,6.2105,548.4000,0.0000,548.4000,0.0142,148.2162,3.7000,1.0000,0.0000,0.0000,0.0000,148.2162,0.0000,0.0000,0.0000,400.1838,400.1838,13.4890,25.5298,0.0000,11284.1000,-11284.1000,0.2926,0.0000,0.0000,0.0000,2302.8776,4.9000,1.0000,2302.8776,0.0000,0.0000,13586.9776,0.0000,-13586.9776,14.1254,6.8281,4471.4000,0.0000,4471.4000,0.1159,1208.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1208.4865,0.0000,0.0000,0.0000,3262.9135,3262.9135,13.9726,8.5872,11.2799,-7.6655,-114982.6309,5.5356,915.4299,9.1543,5.5356,0.0000,6.1669,8.5872,7.9441,8.2657,-1.7162,-13729.2720,5.5356,1956.4641,19.5646,5.5356,0.0000,21.6842,7.9441,7.5091,7.7266,-1.3268,-9287.9471,5.5356,2290.4539,22.9045,5.5356,0.0000,28.3105,5.5356,25.6166,3.6904,0.0000,56.1615,81.7781,-105882.4000,-137999.8499,-137999.8499
4614.0000,7.6039,19.8262,0.0000,185831.4000,-185831.4000,4.8180,0.0000,0.0000,0.0000,41295.8667,4.5000,1.0000,41295.8667,0.0000,0.0000,227127.2667,0.0000,-227127.2667,14.2229,6.9256,13208.7000,0.0000,13208.7000,0.3425,3569.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3569.9189,0.0000,0.0000,0.0000,9638.7811,9638.7811,13.9420,25.9828,0.0000,602.3000,-602.3000,0.0156,0.0000,0.0000,0.0000,122.9184,4.9000,1.0000,122.9184,0.0000,0.0000,725.2184,0.0000,-725.2184,13.9631,6.6658,503.8000,0.0000,503.8000,0.0131,136.1622,3.7000,1.0000,0.0000,0.0000,0.0000,136.1622,0.0000,0.0000,0.0000,367.6378,367.6378,13.9524,25.9932,0.0000,13617.5000,-13617.5000,0.3531,0.0000,0.0000,0.0000,2779.0816,4.9000,1.0000,2779.0816,0.0000,0.0000,16396.5816,0.0000,-16396.5816,14.4302,7.1329,15001.3000,0.0000,15001.3000,0.3889,4054.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4054.4054,0.0000,0.0000,0.0000,10946.8946,10946.8946,14.1112,9.3307,11.7210,-10.9361,-164041.5053,8.8967,1444.1098,14.4411,8.8967,0.0000,25.6011,9.3307,8.1294,8.7300,-5.1531,-41224.5115,8.8967,3080.3443,30.8034,8.8967,0.0000,90.0199,8.1294,7.6039,7.8666,-2.5757,-18029.7364,8.8967,3658.1515,36.5815,8.8967,0.0000,117.5282,8.8967,94.5171,5.9312,0.0000,233.1492,327.6664,-171337.4000,-223295.7532,-223295.7532
4615.0000,7.7842,20.0064,0.0000,236134.4000,-236134.4000,6.1222,0.0000,0.0000,0.0000,52474.3111,4.5000,1.0000,52474.3111,0.0000,0.0000,288608.7111,0.0000,-288608.7111,14.3514,7.0541,22417.7000,0.0000,22417.7000,0.5812,6058.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6058.8378,0.0000,0.0000,0.0000,16358.8622,16358.8622,13.9791,26.0199,0.0000,1444.4000,-1444.4000,0.0374,0.0000,0.0000,0.0000,294.7755,4.9000,1.0000,294.7755,0.0000,0.0000,1739.1755,0.0000,-1739.1755,14.0187,6.7214,1010.7000,0.0000,1010.7000,0.0262,273.1622,3.7000,1.0000,0.0000,0.0000,0.0000,273.1622,0.0000,0.0000,0.0000,737.5378,737.5378,14.0019,26.0427,0.0000,16029.8000,-16029.8000,0.4156,0.0000,0.0000,0.0000,3271.3878,4.9000,1.0000,3271.3878,0.0000,0.0000,19301.1878,0.0000,-19301.1878,14.4411,7.1438,15944.2000,0.0000,15944.2000,0.4134,4309.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4309.2432,0.0000,0.0000,0.0000,11634.9568,11634.9568,14.1764,9.8961,12.0363,-12.5402,-188103.6042,11.3941,1825.1688,18.2517,11.3941,0.0000,53.7786,9.8961,8.4830,9.1896,-7.7627,-62101.5354,11.3941,3866.0672,38.6607,11.3941,0.0000,189.0989,8.4830,7.7842,8.1336,-4.3875,-30712.5781,11.3941,4629.4815,46.2948,11.3941,0.0000,246.8839,11.3941,187.2089,7.5961,0.0000,489.7614,676.9702,-214236.0000,-280917.7176,-280917.7176
4616.0000,8.0261,20.2483,0.0000,255893.4000,-255893.4000,6.6345,0.0000,0.0000,0.0000,56865.2000,4.5000,1.0000,56865.2000,0.0000,0.0000,312758.6000,0.0000,-312758.6000,14.0255,6.7282,27347.5000,0.0000,27347.5000,0.7090,7391.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7391.2162,0.0000,0.0000,0.0000,19956.2838,19956.2838,13.6427,25.6835,0.0000,29325.5000,-29325.5000,0.7603,0.0000,0.0000,0.0000,5984.7959,4.9000,1.0000,5984.7959,0.0000,0.0000,35310.2959,0.0000,-35310.2959,14.3200,7.0227,1698.5000,0.0000,1698.5000,0.0440,459.0541,3.7000,1.0000,0.0000,0.0000,0.0000,459.0541,0.0000,0.0000,0.0000,1239.4459,1239.4459,14.2962,26.3370,0.0000,17964.8000,-17964.8000,0.4658,0.0000,0.0000,0.0000,3666.2857,4.9000,1.0000,3666.2857,0.0000,0.0000,21631.0857,0.0000,-21631.0857,14.7111,7.4138,15315.6000,0.0000,15315.6000,0.3971,4139.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4139.3514,0.0000,0.0000,0.0000,11176.2486,11176.2486,14.4968,10.3226,12.4097,-14.5072,-217607.7888,13.5161,2131.6005,21.3160,13.5161,0.0000,89.7686,10.3226,8.8460,9.5843,-9.6218,-76974.6712,13.5161,4507.6649,45.0766,13.5161,0.0000,315.6487,8.8460,8.0261,8.4361,-6.1065,-42745.5433,13.5161,5418.3046,54.1830,13.5161,0.0000,412.1049,13.5161,300.3662,9.0108,0.0000,817.5221,1117.8883,-258822.1000,-337328.0033,-337328.0033
4617.0000,8.1963,20.4185,0.0000,266426.8000,-266426.8000,6.9076,0.0000,0.0000,0.0000,59205.9556,4.5000,1.0000,59205.9556,0.0000,0.0000,325632.7556,0.0000,-325632.7556,14.1124,6.8151,31092.8000,0.0000,31092.8000,0.8061,8403.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8403.4595,0.0000,0.0000,0.0000,22689.3405,22689.3405,13.7001,25.7410,0.0000,33435.3000,-33435.3000,0.8669,0.0000,0.0000,0.0000,6823.5306,4.9000,1.0000,6823.5306,0.0000,0.0000,40258.8306,0.0000,-40258.8306,14.4316,7.1343,1839.8000,0.0000,1839.8000,0.0477,497.2432,3.7000,1.0000,0.0000,0.0000,0.0000,497.2432,0.0000,0.0000,0.0000,1342.5568,1342.5568,14.4072,26.4480,0.0000,20722.7000,-20722.7000,0.5373,0.0000,0.0000,0.0000,4229.1224,4.9000,1.0000,4229.1224,0.0000,0.0000,24951.8224,0.0000,-24951.8224,14.8605,7.5632,13429.6000,0.0000,13429.6000,0.3482,3629.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3629.6216,0.0000,0.0000,0.0000,9799.9784,9799.9784,14.6824,10.5594,12.6209,-15.1295,-226942.0336,14.2707,2230.9330,22.3093,14.2707,0.0000,105.6574,10.5594,9.0690,9.8142,-10.2542,-82033.5531,14.2707,4711.9781,47.1198,14.2707,0.0000,371.5179,9.0690,8.1963,8.6326,-6.8623,-48035.9462,14.2707,5671.1866,56.7119,14.2707,0.0000,485.0467,14.2707,349.1654,9.5138,0.0000,962.2220,1311.3874,-274222.6000,-357011.5329,-357011.5329
4618.0000,8.3542,20.5764,0.0000,275636.0000,-275636.0000,7.1464,0.0000,0.0000,0.0000,61252.4444,4.5000,1.0000,61252.4444,0.0000,0.0000,336888.4444,0.0000,-336888.4444,14.1537,6.8564,36711.4000,0.0000,36711.4000,0.9518,9922.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9922.0000,0.0000,0.0000,0.0000,26789.4000,26789.4000,13.6925,25.7333,0.0000,35611.8000,-35611.8000,0.9233,0.0000,0.0000,0.0000,7267.7143,4.9000,1.0000,7267.7143,0.0000,0.0000,42879.5143,0.0000,-42879.5143,14.4307,7.1334,1882.1000,0.0000,1882.1000,0.0488,508.6757,3.7000,1.0000,0.0000,0.0000,0.0000,508.6757,0.0000,0.0000,0.0000,1373.4243,1373.4243,14.4070,26.4479,0.0000,25245.5000,-25245.5000,0.6545,0.0000,0.0000,0.0000,5152.1429,4.9000,1.0000,5152.1429,0.0000,0.0000,30397.6429,0.0000,-30397.6429,14.9303,7.6330,12172.3000,0.0000,12172.3000,0.3156,3289.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3289.8108,0.0000,0.0000,0.0000,8882.4892,8882.4892,14.7774,10.7688,12.7731,-15.5237,-232855.5210,15.0606,2339.6274,23.3963,15.0606,0.0000,124.1924,10.7688,9.2651,10.0169,-10.9189,-87351.4200,15.0606,4929.3171,49.2932,15.0606,0.0000,436.6914,9.2651,8.3542,8.8096,-7.5590,-52913.3471,15.0606,5938.5196,59.3852,15.0606,0.0000,570.1359,15.0606,405.4230,10.0404,0.0000,1131.0197,1536.4427,-285727.5000,-373120.2881,-373120.2881
4619.0000,8.4930,20.7153,0.0000,284248.1000,-284248.1000,7.3697,0.0000,0.0000,0.0000,63166.2444,4.5000,1.0000,63166.2444,0.0000,0.0000,347414.3444,0.0000,-347414.3444,14.2341,6.9368,38590.2000,0.0000,38590.2000,1.0005,10429.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10429.7838,0.0000,0.0000,0.0000,28160.4162,28160.4162,13.7687,25.8095,0.0000,39938.0000,-39938.0000,1.0355,0.0000,0.0000,0.0000,8150.6122,4.9000,1.0000,8150.6122,0.0000,0.0000,48088.6122,0.0000,-48088.6122,14.5634,7.2661,2221.4000,0.0000,2221.4000,0.0576,600.3784,3.7000,1.0000,0.0000,0.0000,0.0000,600.3784,0.0000,0.0000,0.0000,1621.0216,1621.0216,14.5366,26.5774,0.0000,28615.6000,-28615.6000,0.7419,0.0000,0.0000,0.0000,5839.9184,4.9000,1.0000,5839.9184,0.0000,0.0000,34455.5184,0.0000,-34455.5184,15.1060,7.8087,9814.9000,0.0000,9814.9000,0.2545,2652.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2652.6757,0.0000,0.0000,0.0000,7162.2243,7162.2243,14.9876,10.9416,12.9646,-16.3226,-244839.5782,15.6894,2418.1094,24.1811,15.6894,0.0000,140.4070,10.9416,9.4308,10.1862,-11.4287,-91429.9166,15.6894,5097.7242,50.9772,15.6894,0.0000,493.7061,9.4308,8.4930,8.9619,-8.1065,-56745.3180,15.6894,6145.1135,61.4511,15.6894,0.0000,644.5732,15.6894,454.1373,10.4596,0.0000,1278.6863,1732.8236,-302175.2000,-393014.8129,-393014.8129
4620.0000,8.5775,20.7998,0.0000,292319.6000,-292319.6000,7.5789,0.0000,0.0000,0.0000,64959.9111,4.5000,1.0000,64959.9111,0.0000,0.0000,357279.5111,0.0000,-357279.5111,14.4568,7.1595,33433.2000,0.0000,33433.2000,0.8668,9036.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9036.0000,0.0000,0.0000,0.0000,24397.2000,24397.2000,14.0553,26.0961,0.0000,37112.5000,-37112.5000,0.9622,0.0000,0.0000,0.0000,7573.9796,4.9000,1.0000,7573.9796,0.0000,0.0000,44686.4796,0.0000,-44686.4796,14.7907,7.4934,2655.4000,0.0000,2655.4000,0.0688,717.6757,3.7000,1.0000,0.0000,0.0000,0.0000,717.6757,0.0000,0.0000,0.0000,1937.7243,1937.7243,14.7588,26.7996,0.0000,31052.7000,-31052.7000,0.8051,0.0000,0.0000,0.0000,6337.2857,4.9000,1.0000,6337.2857,0.0000,0.0000,37389.9857,0.0000,-37389.9857,15.3741,8.0768,8557.6000,0.0000,8557.6000,0.2219,2312.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2312.8649,0.0000,0.0000,0.0000,6244.7351,6244.7351,15.2713,11.0478,13.1596,-17.1106,-256659.3593,15.7557,2408.9052,24.0891,15.7557,0.0000,142.1924,11.0478,9.5289,10.2884,-11.5379,-92303.3526,15.7557,5096.7516,50.9675,15.7557,0.0000,499.9841,9.5289,8.5775,9.0532,-8.2591,-57813.6051,15.7557,6146.3277,61.4633,15.7557,0.0000,652.7696,15.7557,459.4756,10.5038,0.0000,1294.9461,1754.4217,-315838.6000,-406776.3170,-406776.3170
4621.0000,8.7233,20.9455,0.0000,299530.2000,-299530.2000,7.7659,0.0000,0.0000,0.0000,66562.2667,4.5000,1.0000,66562.2667,0.0000,0.0000,366092.4667,0.0000,-366092.4667,14.4281,7.1308,38586.5000,0.0000,38586.5000,1.0004,10428.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10428.7838,0.0000,0.0000,0.0000,28157.7162,28157.7162,13.9893,26.0301,0.0000,45579.3000,-45579.3000,1.1817,0.0000,0.0000,0.0000,9301.8980,4.9000,1.0000,9301.8980,0.0000,0.0000,54881.1980,0.0000,-54881.1980,14.8445,7.5472,2533.8000,0.0000,2533.8000,0.0657,684.8108,3.7000,1.0000,0.0000,0.0000,0.0000,684.8108,0.0000,0.0000,0.0000,1848.9892,1848.9892,14.8157,26.8565,0.0000,33976.7000,-33976.7000,0.8809,0.0000,0.0000,0.0000,6934.0204,4.9000,1.0000,6934.0204,0.0000,0.0000,40910.7204,0.0000,-40910.7204,15.4532,8.1559,7614.6000,0.0000,7614.6000,0.1974,2058.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2058.0000,0.0000,0.0000,0.0000,5556.6000,5556.6000,15.3666,11.2588,13.3127,-17.5742,-263612.3116,16.6381,2527.8745,25.2787,16.6381,0.0000,167.4467,11.2588,9.7078,10.4833,-12.4415,-99531.9987,16.6381,5337.2824,53.3728,16.6381,0.0000,588.7845,9.7078,8.7233,9.2156,-9.0253,-63176.7693,16.6381,6444.5069,64.4451,16.6381,0.0000,768.7057,16.6381,534.4974,11.0921,0.0000,1524.9368,2059.4343,-330351.3000,-426321.0796,-426321.0796
4622.0000,8.8220,21.0442,0.0000,305689.9000,-305689.9000,7.9256,0.0000,0.0000,0.0000,67931.0889,4.5000,1.0000,67931.0889,0.0000,0.0000,373620.9889,0.0000,-373620.9889,14.5653,7.2680,36711.4000,0.0000,36711.4000,0.9518,9922.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9922.0000,0.0000,0.0000,0.0000,26789.4000,26789.4000,14.1535,26.1943,0.0000,46390.4000,-46390.4000,1.2028,0.0000,0.0000,0.0000,9467.4286,4.9000,1.0000,9467.4286,0.0000,0.0000,55857.8286,0.0000,-55857.8286,15.0121,7.7149,1681.2000,0.0000,1681.2000,0.0436,454.3784,3.7000,1.0000,0.0000,0.0000,0.0000,454.3784,0.0000,0.0000,0.0000,1226.8216,1226.8216,14.9933,27.0341,0.0000,36545.3000,-36545.3000,0.9475,0.0000,0.0000,0.0000,7458.2245,4.9000,1.0000,7458.2245,0.0000,0.0000,44003.5245,0.0000,-44003.5245,15.6697,8.3724,6671.7000,0.0000,6671.7000,0.1730,1803.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1803.1622,0.0000,0.0000,0.0000,4868.5378,4868.5378,15.5949,11.3835,13.4892,-18.2643,-273964.4709,16.8663,2544.0994,25.4410,16.8663,0.0000,174.4327,11.3835,9.8229,10.6032,-12.6902,-101521.4169,16.8663,5382.7449,53.8274,16.8663,0.0000,613.3490,9.8229,8.8220,9.3225,-9.3017,-65111.6947,16.8663,6502.4111,65.0241,16.8663,0.0000,800.7767,16.8663,555.1020,11.2442,0.0000,1588.5584,2143.6604,-343561.3000,-440597.5825,-440597.5825
4623.0000,8.9215,21.1437,0.0000,311193.8000,-311193.8000,8.0683,0.0000,0.0000,0.0000,69154.1778,4.5000,1.0000,69154.1778,0.0000,0.0000,380347.9778,0.0000,-380347.9778,14.6565,7.3592,34841.4000,0.0000,34841.4000,0.9033,9416.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9416.5946,0.0000,0.0000,0.0000,25424.8054,25424.8054,14.2731,26.3139,0.0000,47910.8000,-47910.8000,1.2422,0.0000,0.0000,0.0000,9777.7143,4.9000,1.0000,9777.7143,0.0000,0.0000,57688.5143,0.0000,-57688.5143,15.1429,7.8456,1626.1000,0.0000,1626.1000,0.0422,439.4865,3.7000,1.0000,0.0000,0.0000,0.0000,439.4865,0.0000,0.0000,0.0000,1186.6135,1186.6135,15.1250,27.1659,0.0000,38952.4000,-38952.4000,1.0099,0.0000,0.0000,0.0000,7949.4694,4.9000,1.0000,7949.4694,0.0000,0.0000,46901.8694,0.0000,-46901.8694,15.8322,8.5349,7614.6000,0.0000,7614.6000,0.1974,2058.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2058.0000,0.0000,0.0000,0.0000,5556.6000,5556.6000,15.7485,11.5193,13.6339,-18.6987,-280481.1676,17.1949,2578.3819,25.7838,17.1949,0.0000,184.8276,11.5193,9.9409,10.7301,-13.0854,-104683.2366,17.1949,5457.8923,54.5789,17.1949,0.0000,649.8999,9.9409,8.9215,9.4312,-9.6580,-67605.9384,17.1949,6629.2552,66.2926,17.1949,0.0000,848.4969,17.1949,585.6525,11.4633,0.0000,1683.2244,2268.8769,-353974.9000,-452770.3425,-452770.3425
