Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4624.0000,9.0218,21.2440,0.0000,316862.8000,-316862.8000,8.2153,0.0000,0.0000,0.0000,70413.9556,4.5000,1.0000,70413.9556,0.0000,0.0000,387276.7556,0.0000,-387276.7556,14.7490,7.4517,29690.5000,0.0000,29690.5000,0.7698,8024.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8024.4595,0.0000,0.0000,0.0000,21666.0405,21666.0405,14.4286,26.4694,0.0000,51346.0000,-51346.0000,1.3312,0.0000,0.0000,0.0000,10478.7755,4.9000,1.0000,10478.7755,0.0000,0.0000,61824.7755,0.0000,-61824.7755,15.3429,8.0456,2095.8000,0.0000,2095.8000,0.0543,566.4324,3.7000,1.0000,0.0000,0.0000,0.0000,566.4324,0.0000,0.0000,0.0000,1529.3676,1529.3676,15.3203,27.3611,0.0000,41934.3000,-41934.3000,1.0872,0.0000,0.0000,0.0000,8558.0204,4.9000,1.0000,8558.0204,0.0000,0.0000,50492.3204,0.0000,-50492.3204,16.0670,8.7697,8871.9000,0.0000,8871.9000,0.2300,2397.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2397.8108,0.0000,0.0000,0.0000,6474.0892,6474.0892,15.9713,11.6591,13.8152,-19.4395,-291591.8769,17.5318,2609.5556,26.0956,17.5318,0.0000,195.9050,11.6591,10.0605,10.8598,-13.5121,-108096.9105,17.5318,5534.0818,55.3408,17.5318,0.0000,688.8509,10.0605,9.0218,9.5411,-10.0337,-70235.5667,17.5318,6737.3371,67.3734,17.5318,0.0000,899.3505,17.5318,618.0745,11.6879,0.0000,1784.1063,2402.1809,-369484.9000,-469924.3542,-469924.3542
4625.0000,9.0980,21.3202,0.0000,324981.7000,-324981.7000,8.4258,0.0000,0.0000,0.0000,72218.1556,4.5000,1.0000,72218.1556,0.0000,0.0000,397199.8556,0.0000,-397199.8556,14.9535,7.6562,19397.2000,0.0000,19397.2000,0.5029,5242.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5242.4865,0.0000,0.0000,0.0000,14154.7135,14154.7135,14.7448,26.7856,0.0000,50261.8000,-50261.8000,1.3031,0.0000,0.0000,0.0000,10257.5102,4.9000,1.0000,10257.5102,0.0000,0.0000,60519.3102,0.0000,-60519.3102,15.6370,8.3397,1331.8000,0.0000,1331.8000,0.0345,359.9459,3.7000,1.0000,0.0000,0.0000,0.0000,359.9459,0.0000,0.0000,0.0000,971.8541,971.8541,15.6226,27.6635,0.0000,44554.0000,-44554.0000,1.1551,0.0000,0.0000,0.0000,9092.6531,4.9000,1.0000,9092.6531,0.0000,0.0000,53646.6531,0.0000,-53646.6531,16.4135,9.1162,11700.9000,0.0000,11700.9000,0.3034,3162.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3162.4054,0.0000,0.0000,0.0000,8538.4946,8538.4946,16.2876,11.7793,14.0334,-20.3880,-305819.6047,17.5873,2594.7121,25.9471,17.5873,0.0000,197.7701,11.7793,10.1541,10.9667,-13.7805,-110243.7434,17.5873,5526.3417,55.2634,17.5873,0.0000,695.4091,10.1541,9.0980,9.6260,-10.2339,-71637.4086,17.5873,6737.3241,67.3732,17.5873,0.0000,907.9127,17.5873,623.5204,11.7248,0.0000,1801.0919,2424.6123,-387367.6000,-487700.7567,-487700.7567
4626.0000,8.7285,20.9507,0.0000,232860.5000,-232860.5000,6.0373,0.0000,0.0000,0.0000,51746.7778,4.5000,1.0000,51746.7778,0.0000,0.0000,284607.2778,0.0000,-284607.2778,14.3457,7.0484,15977.6000,0.0000,15977.6000,0.4142,4318.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4318.2703,0.0000,0.0000,0.0000,11659.3297,11659.3297,14.1156,26.1564,0.0000,28579.6000,-28579.6000,0.7410,0.0000,0.0000,0.0000,5832.5714,4.9000,1.0000,5832.5714,0.0000,0.0000,34412.1714,0.0000,-34412.1714,14.7948,7.4975,1111.9000,0.0000,1111.9000,0.0288,300.5135,3.7000,1.0000,0.0000,0.0000,0.0000,300.5135,0.0000,0.0000,0.0000,811.3865,811.3865,14.7788,26.8196,0.0000,45504.0000,-45504.0000,1.1798,0.0000,0.0000,0.0000,9286.5306,4.9000,1.0000,9286.5306,0.0000,0.0000,54790.5306,0.0000,-54790.5306,15.8602,8.5629,13744.0000,0.0000,13744.0000,0.3563,3714.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3714.5946,0.0000,0.0000,0.0000,10029.4054,10029.4054,15.6622,11.1535,13.4079,-15.2294,-228440.8762,13.1363,1988.0650,19.8806,13.1363,0.0000,82.4105,11.1535,9.6729,10.4132,-9.3772,-75017.8882,13.1363,4226.6488,42.2665,13.1363,0.0000,289.7759,9.6729,8.7285,9.2007,-6.8359,-47851.0938,13.1363,5091.4487,50.9145,13.1363,0.0000,378.3259,13.1363,277.5586,8.7575,0.0000,750.5123,1028.0708,-276110.6000,-351309.8582,-351309.8582
4627.0000,8.5889,20.8112,0.0000,227073.3000,-227073.3000,5.8873,0.0000,0.0000,0.0000,50460.7333,4.5000,1.0000,50460.7333,0.0000,0.0000,277534.0333,0.0000,-277534.0333,14.3397,7.0424,15963.9000,0.0000,15963.9000,0.4139,4314.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4314.5676,0.0000,0.0000,0.0000,11649.3324,11649.3324,14.0983,26.1391,0.0000,21241.0000,-21241.0000,0.5507,0.0000,0.0000,0.0000,4334.8980,4.9000,1.0000,4334.8980,0.0000,0.0000,25575.8980,0.0000,-25575.8980,14.6282,7.3309,851.6000,0.0000,851.6000,0.0221,230.1622,3.7000,1.0000,0.0000,0.0000,0.0000,230.1622,0.0000,0.0000,0.0000,621.4378,621.4378,14.6154,26.6562,0.0000,43491.9000,-43491.9000,1.1276,0.0000,0.0000,0.0000,8875.8980,4.9000,1.0000,8875.8980,0.0000,0.0000,52367.7980,0.0000,-52367.7980,15.7005,8.4032,13115.3000,0.0000,13115.3000,0.3400,3544.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3544.6757,0.0000,0.0000,0.0000,9570.6243,9570.6243,15.5022,10.9435,13.2228,-14.6670,-220004.4410,12.5124,1908.0785,19.0808,12.5124,0.0000,71.2185,10.9435,9.4972,10.2204,-8.7246,-69796.7944,12.5124,4059.4905,40.5949,12.5124,0.0000,250.4222,9.4972,8.5889,9.0431,-6.2622,-43835.0993,12.5124,4883.3163,48.8332,12.5124,0.0000,326.9464,12.5124,242.5735,8.3416,0.0000,648.5871,891.1605,-261875.4000,-333636.3347,-333636.3347
4628.0000,8.2668,20.4890,0.0000,154905.2000,-154905.2000,4.0162,0.0000,0.0000,0.0000,34423.3778,4.5000,1.0000,34423.3778,0.0000,0.0000,189328.5778,0.0000,-189328.5778,13.7169,6.4196,15984.2000,0.0000,15984.2000,0.4144,4320.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4320.0541,0.0000,0.0000,0.0000,11664.1459,11664.1459,13.3811,25.4219,0.0000,8591.8000,-8591.8000,0.2228,0.0000,0.0000,0.0000,1753.4286,4.9000,1.0000,1753.4286,0.0000,0.0000,10345.2286,0.0000,-10345.2286,13.6789,6.3816,934.6000,0.0000,934.6000,0.0242,252.5946,3.7000,1.0000,0.0000,0.0000,0.0000,252.5946,0.0000,0.0000,0.0000,682.0054,682.0054,13.6593,25.7001,0.0000,39159.3000,-39159.3000,1.0153,0.0000,0.0000,0.0000,7991.6939,4.9000,1.0000,7991.6939,0.0000,0.0000,47150.9939,0.0000,-47150.9939,15.0166,7.7193,12015.2000,0.0000,12015.2000,0.3115,3247.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3247.3514,0.0000,0.0000,0.0000,8767.8486,8767.8486,14.7642,10.3228,12.5435,-10.2860,-154289.3481,9.0066,1412.5335,14.1253,9.0066,0.0000,26.5614,10.3228,9.0654,9.6941,-5.4597,-43677.6612,9.0066,2989.4095,29.8941,9.0066,0.0000,93.3965,9.0654,8.2668,8.6661,-3.9634,-27743.7909,9.0066,3573.9471,35.7395,9.0066,0.0000,121.9367,9.0066,97.7728,6.0044,0.0000,241.8947,339.6675,-173722.3000,-225710.8002,-225710.8002
4629.0000,8.0866,20.3088,0.0000,142106.6000,-142106.6000,3.6844,0.0000,0.0000,0.0000,31579.2444,4.5000,1.0000,31579.2444,0.0000,0.0000,173685.8444,0.0000,-173685.8444,13.7145,6.4172,13526.9000,0.0000,13526.9000,0.3507,3655.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3655.9189,0.0000,0.0000,0.0000,9870.9811,9870.9811,13.3947,25.4355,0.0000,4774.4000,-4774.4000,0.1238,0.0000,0.0000,0.0000,974.3673,4.9000,1.0000,974.3673,0.0000,0.0000,5748.7673,0.0000,-5748.7673,13.5810,6.2837,545.3000,0.0000,545.3000,0.0141,147.3784,3.7000,1.0000,0.0000,0.0000,0.0000,147.3784,0.0000,0.0000,0.0000,397.9216,397.9216,13.5681,25.6089,0.0000,34974.6000,-34974.6000,0.9068,0.0000,0.0000,0.0000,7137.6735,4.9000,1.0000,7137.6735,0.0000,0.0000,42112.2735,0.0000,-42112.2735,14.9326,7.6353,9814.9000,0.0000,9814.9000,0.2545,2652.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2652.6757,0.0000,0.0000,0.0000,7162.2243,7162.2243,14.7006,9.8976,12.2991,-9.8818,-148226.4302,8.0014,1267.7078,12.6771,8.0014,0.0000,18.6236,9.8976,8.8209,9.3592,-4.1536,-33228.7948,8.0014,2694.8174,26.9482,8.0014,0.0000,65.4852,8.8209,8.0866,8.4538,-3.2372,-22660.5332,8.0014,3205.0556,32.0506,8.0014,0.0000,85.4962,8.0014,70.5505,5.3343,0.0000,169.6050,240.1554,-157968.5000,-204115.7582,-204115.7582
4630.0000,7.9193,20.1416,0.0000,111576.7000,-111576.7000,2.8928,0.0000,0.0000,0.0000,24794.8222,4.5000,1.0000,24794.8222,0.0000,0.0000,136371.5222,0.0000,-136371.5222,13.2388,5.9415,13200.1000,0.0000,13200.1000,0.3422,3567.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3567.5946,0.0000,0.0000,0.0000,9632.5054,9632.5054,12.8631,24.9039,0.0000,7140.8000,-7140.8000,0.1851,0.0000,0.0000,0.0000,1457.3061,4.9000,1.0000,1457.3061,0.0000,0.0000,8598.1061,0.0000,-8598.1061,13.1985,5.9012,421.9000,0.0000,421.9000,0.0109,114.0270,3.7000,1.0000,0.0000,0.0000,0.0000,114.0270,0.0000,0.0000,0.0000,307.8730,307.8730,13.1865,25.2273,0.0000,30011.7000,-30011.7000,0.7781,0.0000,0.0000,0.0000,6124.8367,4.9000,1.0000,6124.8367,0.0000,0.0000,36136.5367,0.0000,-36136.5367,14.5960,7.2987,8557.6000,0.0000,8557.6000,0.2219,2312.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2312.8649,0.0000,0.0000,0.0000,6244.7351,6244.7351,14.3525,9.5382,11.9453,-8.2280,-123420.0371,6.6467,1068.7653,10.6877,6.6467,0.0000,10.6754,9.5382,8.5953,9.0667,-3.0216,-24173.1455,6.6467,2267.4373,22.6744,6.6467,0.0000,37.5373,8.5953,7.9193,8.2573,-2.4754,-17327.8690,6.6467,2685.7468,26.8575,6.6467,0.0000,49.0080,6.6467,42.3387,4.4311,0.0000,97.2207,139.5594,-126549.6000,-164921.0516,-164921.0516
4631.0000,7.7873,20.0095,0.0000,96005.9000,-96005.9000,2.4891,0.0000,0.0000,0.0000,21334.6444,4.5000,1.0000,21334.6444,0.0000,0.0000,117340.5444,0.0000,-117340.5444,13.1001,5.8028,13200.3000,0.0000,13200.3000,0.3422,3567.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3567.6486,0.0000,0.0000,0.0000,9632.6514,9632.6514,12.6640,24.7048,0.0000,7305.3000,-7305.3000,0.1894,0.0000,0.0000,0.0000,1490.8776,4.9000,1.0000,1490.8776,0.0000,0.0000,8796.1776,0.0000,-8796.1776,13.0622,5.7649,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0000,0.0000,0.0000,299.2622,299.2622,13.0487,25.0895,0.0000,25535.4000,-25535.4000,0.6621,0.0000,0.0000,0.0000,5211.3061,4.9000,1.0000,5211.3061,0.0000,0.0000,30746.7061,0.0000,-30746.7061,14.4408,7.1435,4785.7000,0.0000,4785.7000,0.1241,1293.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1293.4324,0.0000,0.0000,0.0000,3492.2676,3492.2676,14.2827,9.1435,11.7131,-7.5671,-113507.1120,5.7263,929.7982,9.2980,5.7263,0.0000,6.8264,9.1435,8.4360,8.7897,-1.9531,-15625.0858,5.7263,1977.4220,19.7742,5.7263,0.0000,24.0033,8.4360,7.7873,8.1117,-2.0467,-14327.0493,5.7263,2328.9045,23.2890,5.7263,0.0000,31.3383,5.7263,28.1120,3.8175,0.0000,62.1680,90.2799,-110450.5000,-143459.2470,-143459.2470
4632.0000,7.6681,19.8904,0.0000,78824.8000,-78824.8000,2.0437,0.0000,0.0000,0.0000,17516.6222,4.5000,1.0000,17516.6222,0.0000,0.0000,96341.4222,0.0000,-96341.4222,12.8719,5.5746,13208.5000,0.0000,13208.5000,0.3425,3569.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3569.8649,0.0000,0.0000,0.0000,9638.6351,9638.6351,12.3513,24.3921,0.0000,7567.9000,-7567.9000,0.1962,0.0000,0.0000,0.0000,1544.4694,4.9000,1.0000,1544.4694,0.0000,0.0000,9112.3694,0.0000,-9112.3694,12.8435,5.5462,419.7000,0.0000,419.7000,0.0109,113.4324,3.7000,1.0000,0.0000,0.0000,0.0000,113.4324,0.0000,0.0000,0.0000,306.2676,306.2676,12.8269,24.8678,0.0000,21918.8000,-21918.8000,0.5683,0.0000,0.0000,0.0000,4473.2245,4.9000,1.0000,4473.2245,0.0000,0.0000,26392.0245,0.0000,-26392.0245,14.2525,6.9552,1485.3000,0.0000,1485.3000,0.0385,401.4324,3.7000,1.0000,0.0000,0.0000,0.0000,401.4324,0.0000,0.0000,0.0000,1083.8676,1083.8676,14.1939,8.7607,11.4773,-6.7060,-100590.2287,4.8000,787.1825,7.8718,4.8000,0.0000,4.0207,8.7607,8.3140,8.5373,-1.0338,-8270.4016,4.8000,1676.1544,16.7615,4.8000,0.0000,14.1377,8.3140,7.6681,7.9910,-1.7081,-11956.4155,4.8000,1962.7230,19.6272,4.8000,0.0000,18.4579,4.8000,17.3285,3.2000,0.0000,36.6163,53.9448,-93198.0000,-120817.0458,-120817.0458
4633.0000,7.5994,19.8216,0.0000,76426.7000,-76426.7000,1.9815,0.0000,0.0000,0.0000,16983.7111,4.5000,1.0000,16983.7111,0.0000,0.0000,93410.4111,0.0000,-93410.4111,12.8623,5.5650,13188.1000,0.0000,13188.1000,0.3419,3564.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3564.3514,0.0000,0.0000,0.0000,9623.7486,9623.7486,12.3201,24.3609,0.0000,7827.6000,-7827.6000,0.2029,0.0000,0.0000,0.0000,1597.4694,4.9000,1.0000,1597.4694,0.0000,0.0000,9425.0694,0.0000,-9425.0694,12.8511,5.5538,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,12.8342,24.8750,0.0000,19616.8000,-19616.8000,0.5086,0.0000,0.0000,0.0000,4003.4286,4.9000,1.0000,4003.4286,0.0000,0.0000,23620.2286,0.0000,-23620.2286,14.1650,6.8677,855.8000,0.0000,855.8000,0.0222,231.2973,3.7000,1.0000,0.0000,0.0000,0.0000,231.2973,0.0000,0.0000,0.0000,624.5027,624.5027,14.1299,8.5664,11.3481,-6.5830,-98744.6586,4.6017,758.7909,7.5879,4.6017,0.0000,3.5426,8.5664,8.2057,8.3861,-0.8002,-6401.2881,4.6017,1617.7105,16.1771,4.6017,0.0000,12.4567,8.2057,7.5994,7.9026,-1.5375,-10762.1759,4.6017,1889.0844,18.8908,4.6017,0.0000,16.2632,4.6017,15.4375,3.0678,0.0000,32.2624,47.6999,-89417.0000,-115908.1226,-115908.1226
4634.0000,7.5286,19.7508,0.0000,69434.3000,-69434.3000,1.8002,0.0000,0.0000,0.0000,15429.8444,4.5000,1.0000,15429.8444,0.0000,0.0000,84864.1444,0.0000,-84864.1444,12.7877,5.4904,13187.1000,0.0000,13187.1000,0.3419,3564.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3564.0811,0.0000,0.0000,0.0000,9623.0189,9623.0189,12.1913,24.2321,0.0000,6275.5000,-6275.5000,0.1627,0.0000,0.0000,0.0000,1280.7143,4.9000,1.0000,1280.7143,0.0000,0.0000,7556.2143,0.0000,-7556.2143,12.6596,5.3623,418.1000,0.0000,418.1000,0.0108,113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,113.0000,0.0000,0.0000,0.0000,305.1000,305.1000,12.6407,24.6815,0.0000,17878.0000,-17878.0000,0.4635,0.0000,0.0000,0.0000,3648.5714,4.9000,1.0000,3648.5714,0.0000,0.0000,21526.5714,0.0000,-21526.5714,13.9747,6.6774,384.9000,0.0000,384.9000,0.0100,104.0270,3.7000,1.0000,0.0000,0.0000,0.0000,104.0270,0.0000,0.0000,0.0000,280.8730,280.8730,13.9573,8.4001,11.1787,-5.9783,-89674.9961,4.1837,694.8444,6.9484,4.1837,0.0000,2.6623,8.4001,8.1198,8.2600,-0.5652,-4521.9386,4.1837,1479.0420,14.7904,4.1837,0.0000,9.3614,8.1198,7.5286,7.8242,-1.3630,-9541.0036,4.1837,1723.5356,17.2354,4.1837,0.0000,12.2220,4.1837,11.8968,2.7892,0.0000,24.2457,36.1425,-79597.7000,-103737.9383,-103737.9383
4635.0000,7.4679,19.6902,0.0000,63687.0000,-63687.0000,1.6512,0.0000,0.0000,0.0000,14152.6667,4.5000,1.0000,14152.6667,0.0000,0.0000,77839.6667,0.0000,-77839.6667,12.7193,5.4220,13187.3000,0.0000,13187.3000,0.3419,3564.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3564.1351,0.0000,0.0000,0.0000,9623.1649,9623.1649,12.0701,24.1109,0.0000,4629.8000,-4629.8000,0.1200,0.0000,0.0000,0.0000,944.8571,4.9000,1.0000,944.8571,0.0000,0.0000,5574.6571,0.0000,-5574.6571,12.4462,5.1489,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0000,0.0000,0.0000,299.7000,299.7000,12.4259,24.4668,0.0000,16519.0000,-16519.0000,0.4283,0.0000,0.0000,0.0000,3371.2245,4.9000,1.0000,3371.2245,0.0000,0.0000,19890.2245,0.0000,-19890.2245,13.7678,6.4705,384.9000,0.0000,384.9000,0.0100,104.0270,3.7000,1.0000,0.0000,0.0000,0.0000,104.0270,0.0000,0.0000,0.0000,280.8730,280.8730,13.7489,8.2758,11.0123,-5.4084,-81126.4576,3.8431,642.7985,6.4280,3.8431,0.0000,2.0635,8.2758,8.0462,8.1610,-0.4254,-3403.2138,3.8431,1364.6160,13.6462,3.8431,0.0000,7.2558,8.0462,7.4679,7.7571,-1.2244,-8571.1391,3.8431,1587.9745,15.8797,3.8431,0.0000,9.4731,3.8431,9.4326,2.5621,0.0000,18.7924,28.2250,-70852.9000,-93100.8105,-93100.8105
4636.0000,7.4709,19.6932,0.0000,85708.9000,-85708.9000,2.2222,0.0000,0.0000,0.0000,19046.4222,4.5000,1.0000,19046.4222,0.0000,0.0000,104755.3222,0.0000,-104755.3222,13.3018,6.0045,13185.8000,0.0000,13185.8000,0.3419,3563.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3563.7297,0.0000,0.0000,0.0000,9622.0703,9622.0703,12.7663,24.8071,0.0000,3833.3000,-3833.3000,0.0994,0.0000,0.0000,0.0000,782.3061,4.9000,1.0000,782.3061,0.0000,0.0000,4615.6061,0.0000,-4615.6061,13.0232,5.7259,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0000,0.0000,0.0000,305.3189,305.3189,13.0062,25.0470,0.0000,15768.3000,-15768.3000,0.4088,0.0000,0.0000,0.0000,3218.0204,4.9000,1.0000,3218.0204,0.0000,0.0000,18986.3204,0.0000,-18986.3204,14.0630,6.7657,855.5000,0.0000,855.5000,0.0222,231.2162,3.7000,1.0000,0.0000,0.0000,0.0000,231.2162,0.0000,0.0000,0.0000,624.2838,624.2838,14.0282,8.2495,11.1389,-6.9213,-103819.0189,4.6579,774.9036,7.7490,4.6579,0.0000,3.6740,8.2495,7.9850,8.1172,-0.5939,-4751.1596,4.6579,1657.1692,16.5717,4.6579,0.0000,12.9186,7.9850,7.4709,7.7280,-1.3193,-9235.3973,4.6579,1927.1690,19.2717,4.6579,0.0000,16.8663,4.6579,15.9591,3.1053,0.0000,33.4589,49.4180,-90850.8000,-117805.5758,-117805.5758
4637.0000,7.4702,19.6924,0.0000,96207.0000,-96207.0000,2.4943,0.0000,0.0000,0.0000,21379.3333,4.5000,1.0000,21379.3333,0.0000,0.0000,117586.3333,0.0000,-117586.3333,13.3322,6.0349,13177.6000,0.0000,13177.6000,0.3417,3561.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3561.5135,0.0000,0.0000,0.0000,9616.0865,9616.0865,12.8528,24.8936,0.0000,3044.2000,-3044.2000,0.0789,0.0000,0.0000,0.0000,621.2653,4.9000,1.0000,621.2653,0.0000,0.0000,3665.4653,0.0000,-3665.4653,13.0355,5.7382,536.4000,0.0000,536.4000,0.0139,144.9730,3.7000,1.0000,0.0000,0.0000,0.0000,144.9730,0.0000,0.0000,0.0000,391.4270,391.4270,13.0160,25.0568,0.0000,16300.2000,-16300.2000,0.4226,0.0000,0.0000,0.0000,3326.5714,4.9000,1.0000,3326.5714,0.0000,0.0000,19626.7714,0.0000,-19626.7714,13.9944,6.6971,4463.1000,0.0000,4463.1000,0.1157,1206.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1206.2432,0.0000,0.0000,0.0000,3256.8568,3256.8568,13.8321,8.4839,11.1580,-7.1521,-107280.7554,5.2007,864.5100,8.6451,5.2007,0.0000,5.1140,8.4839,7.8980,8.1909,-1.4691,-11752.7220,5.2007,1844.2318,18.4423,5.2007,0.0000,17.9822,7.8980,7.4702,7.6841,-1.2258,-8580.7225,5.2007,2156.0055,21.5601,5.2007,0.0000,23.4772,5.2007,21.5867,3.4672,0.0000,46.5733,68.1601,-97374.3000,-127614.1998,-127614.1998
4638.0000,7.5888,19.8110,0.0000,187256.3000,-187256.3000,4.8550,0.0000,0.0000,0.0000,41612.5111,4.5000,1.0000,41612.5111,0.0000,0.0000,228868.8111,0.0000,-228868.8111,14.0981,6.8008,13177.7000,0.0000,13177.7000,0.3417,3561.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3561.5405,0.0000,0.0000,0.0000,9616.1595,9616.1595,13.8246,25.8654,0.0000,86.4000,-86.4000,0.0022,0.0000,0.0000,0.0000,17.6327,4.9000,1.0000,17.6327,0.0000,0.0000,104.0327,0.0000,-104.0327,13.8276,6.5303,506.1000,0.0000,506.1000,0.0131,136.7838,3.7000,1.0000,0.0000,0.0000,0.0000,136.7838,0.0000,0.0000,0.0000,369.3162,369.3162,13.8171,25.8579,0.0000,18402.6000,-18402.6000,0.4771,0.0000,0.0000,0.0000,3755.6327,4.9000,1.0000,3755.6327,0.0000,0.0000,22158.2327,0.0000,-22158.2327,14.4473,7.1500,14972.4000,0.0000,14972.4000,0.3882,4046.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4046.5946,0.0000,0.0000,0.0000,10925.8054,10925.8054,14.1366,9.3133,11.7249,-11.3057,-169585.5162,9.1159,1479.4431,14.7944,9.1159,0.0000,27.5405,9.3133,8.1117,8.7125,-5.2814,-42251.0787,9.1159,3158.6855,31.5869,9.1159,0.0000,96.8391,8.1117,7.5888,7.8502,-2.6262,-18383.2004,9.1159,3751.0372,37.5104,9.1159,0.0000,126.4313,9.1159,101.0827,6.0773,0.0000,250.8109,351.8936,-177089.1000,-230219.7953,-230219.7953
4639.0000,7.7720,19.9942,0.0000,232505.5000,-232505.5000,6.0281,0.0000,0.0000,0.0000,51667.8889,4.5000,1.0000,51667.8889,0.0000,0.0000,284173.3889,0.0000,-284173.3889,14.2203,6.9230,22384.5000,0.0000,22384.5000,0.5804,6049.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6049.8649,0.0000,0.0000,0.0000,16334.6351,16334.6351,13.8496,25.8905,0.0000,2010.3000,-2010.3000,0.0521,0.0000,0.0000,0.0000,410.2653,4.9000,1.0000,410.2653,0.0000,0.0000,2420.5653,0.0000,-2420.5653,13.9046,6.6073,1008.6000,0.0000,1008.6000,0.0261,272.5946,3.7000,1.0000,0.0000,0.0000,0.0000,272.5946,0.0000,0.0000,0.0000,736.0054,736.0054,13.8879,25.9287,0.0000,19975.8000,-19975.8000,0.5179,0.0000,0.0000,0.0000,4076.6939,4.9000,1.0000,4076.6939,0.0000,0.0000,24052.4939,0.0000,-24052.4939,14.4336,7.1363,15913.6000,0.0000,15913.6000,0.4126,4300.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4300.9730,0.0000,0.0000,0.0000,11612.6270,11612.6270,14.1701,9.8867,12.0284,-12.5846,-188769.2567,11.4259,1830.8590,18.3086,11.4259,0.0000,54.2298,9.8867,8.4697,9.1782,-7.8060,-62448.1842,11.4259,3878.7866,38.7879,11.4259,0.0000,190.6855,8.4697,7.7720,8.1209,-4.3922,-30745.7396,11.4259,4645.0361,46.4504,11.4259,0.0000,248.9553,11.4259,188.6565,7.6173,0.0000,493.8705,682.5270,-215184.9000,-281963.1805,-281963.1805
4640.0000,8.0529,20.2751,0.0000,257308.8000,-257308.8000,6.6712,0.0000,0.0000,0.0000,57179.7333,4.5000,1.0000,57179.7333,0.0000,0.0000,314488.5333,0.0000,-314488.5333,13.9053,6.6080,27306.7000,0.0000,27306.7000,0.7080,7380.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7380.1892,0.0000,0.0000,0.0000,19926.5108,19926.5108,13.5345,25.5753,0.0000,35474.1000,-35474.1000,0.9197,0.0000,0.0000,0.0000,7239.6122,4.9000,1.0000,7239.6122,0.0000,0.0000,42713.7122,0.0000,-42713.7122,14.3294,7.0321,1697.6000,0.0000,1697.6000,0.0440,458.8108,3.7000,1.0000,0.0000,0.0000,0.0000,458.8108,0.0000,0.0000,0.0000,1238.7892,1238.7892,14.3063,26.3471,0.0000,21170.2000,-21170.2000,0.5489,0.0000,0.0000,0.0000,4320.4490,4.9000,1.0000,4320.4490,0.0000,0.0000,25490.6490,0.0000,-25490.6490,14.7807,7.4834,15286.1000,0.0000,15286.1000,0.3963,4131.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4131.3784,0.0000,0.0000,0.0000,11154.7216,11154.7216,14.5731,10.3805,12.4768,-15.0198,-225296.5672,13.9322,2191.0899,21.9109,13.9322,0.0000,98.3162,10.3805,8.8869,9.6337,-10.0328,-80262.4207,13.9322,4636.4446,46.3644,13.9322,0.0000,345.7042,8.8869,8.0529,8.4699,-6.4020,-44813.8850,13.9322,5576.7205,55.7672,13.9322,0.0000,451.3448,13.9322,326.6902,9.2881,0.0000,895.3652,1222.0554,-269662.7000,-350372.8729,-350372.8729
4641.0000,8.2905,20.5127,0.0000,271196.6000,-271196.6000,7.0313,0.0000,0.0000,0.0000,60265.9111,4.5000,1.0000,60265.9111,0.0000,0.0000,331462.5111,0.0000,-331462.5111,13.9345,6.6372,31045.2000,0.0000,31045.2000,0.8049,8390.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8390.5946,0.0000,0.0000,0.0000,22654.6054,22654.6054,13.5488,25.5896,0.0000,51150.4000,-51150.4000,1.3262,0.0000,0.0000,0.0000,10438.8571,4.9000,1.0000,10438.8571,0.0000,0.0000,61589.2571,0.0000,-61589.2571,14.5975,7.3002,1834.6000,0.0000,1834.6000,0.0476,495.8378,3.7000,1.0000,0.0000,0.0000,0.0000,495.8378,0.0000,0.0000,0.0000,1338.7622,1338.7622,14.5747,26.6155,0.0000,22886.0000,-22886.0000,0.5934,0.0000,0.0000,0.0000,4670.6122,4.9000,1.0000,4670.6122,0.0000,0.0000,27556.6122,0.0000,-27556.6122,15.0439,7.7467,13403.9000,0.0000,13403.9000,0.3475,3622.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3622.6757,0.0000,0.0000,0.0000,9781.2243,9781.2243,14.8774,10.7227,12.8001,-16.2663,-243994.1860,15.2262,2362.7168,23.6272,15.2262,0.0000,128.3337,10.7227,9.1962,9.9594,-11.2063,-89650.0806,15.2262,4995.9268,49.9593,15.2262,0.0000,451.2535,9.1962,8.2905,8.7433,-7.5985,-53189.5220,15.2262,6021.3956,60.2140,15.2262,0.0000,589.1479,15.2262,417.9066,10.1508,0.0000,1168.7352,1586.6418,-298949.3000,-386833.7886,-386833.7886
4642.0000,8.5321,20.7544,0.0000,282076.8000,-282076.8000,7.3134,0.0000,0.0000,0.0000,62683.7333,4.5000,1.0000,62683.7333,0.0000,0.0000,344760.5333,0.0000,-344760.5333,13.9278,6.6305,36650.6000,0.0000,36650.6000,0.9502,9905.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9905.5676,0.0000,0.0000,0.0000,26745.0324,26745.0324,13.5093,25.5501,0.0000,66936.5000,-66936.5000,1.7355,0.0000,0.0000,0.0000,13660.5102,4.9000,1.0000,13660.5102,0.0000,0.0000,80597.0102,0.0000,-80597.0102,14.7707,7.4734,1878.6000,0.0000,1878.6000,0.0487,507.7297,3.7000,1.0000,0.0000,0.0000,0.0000,507.7297,0.0000,0.0000,0.0000,1370.8703,1370.8703,14.7492,26.7900,0.0000,26278.2000,-26278.2000,0.6813,0.0000,0.0000,0.0000,5362.8980,4.9000,1.0000,5362.8980,0.0000,0.0000,31641.0980,0.0000,-31641.0980,15.2444,7.9471,12149.0000,0.0000,12149.0000,0.3150,3283.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3283.5135,0.0000,0.0000,0.0000,8865.4865,8865.4865,15.1057,11.0484,13.0770,-17.2826,-259239.3450,16.5661,2541.4246,25.4142,16.5661,0.0000,165.2822,11.0484,9.4935,10.2709,-12.4191,-99352.8429,16.5661,5362.9334,53.6293,16.5661,0.0000,581.1736,9.4935,8.5321,9.0128,-8.7750,-61425.0644,16.5661,6473.9622,64.7396,16.5661,0.0000,758.7691,16.5661,528.1011,11.0441,0.0000,1505.2249,2033.3260,-324613.3000,-420017.2523,-420017.2523
4643.0000,8.7651,20.9874,0.0000,299458.2000,-299458.2000,7.7640,0.0000,0.0000,0.0000,66546.2667,4.5000,1.0000,66546.2667,0.0000,0.0000,366004.4667,0.0000,-366004.4667,14.1182,6.8209,38520.2000,0.0000,38520.2000,0.9987,10410.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10410.8649,0.0000,0.0000,0.0000,28109.3351,28109.3351,13.7071,25.7479,0.0000,76286.1000,-76286.1000,1.9779,0.0000,0.0000,0.0000,15568.5918,4.9000,1.0000,15568.5918,0.0000,0.0000,91854.6918,0.0000,-91854.6918,15.0505,7.7532,2222.4000,0.0000,2222.4000,0.0576,600.6486,3.7000,1.0000,0.0000,0.0000,0.0000,600.6486,0.0000,0.0000,0.0000,1621.7514,1621.7514,15.0268,27.0676,0.0000,29536.1000,-29536.1000,0.7658,0.0000,0.0000,0.0000,6027.7755,4.9000,1.0000,6027.7755,0.0000,0.0000,35563.8755,0.0000,-35563.8755,15.5470,8.2497,9796.2000,0.0000,9796.2000,0.2540,2647.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2647.6216,0.0000,0.0000,0.0000,7148.5784,7148.5784,15.4424,11.3493,13.3959,-18.6571,-279855.9054,17.7269,2684.1452,26.8415,17.7269,0.0000,202.5200,11.3493,9.7702,10.5598,-13.4960,-107967.8799,17.7269,5667.9472,56.6795,17.7269,0.0000,712.1108,9.7702,8.7651,9.2677,-9.8171,-68719.5838,17.7269,6893.6859,68.9369,17.7269,0.0000,929.7182,17.7269,637.3731,11.8180,0.0000,1844.3490,2481.7220,-354741.6000,-456543.3691,-456543.3691
4644.0000,8.9184,21.1406,0.0000,311707.3000,-311707.3000,8.0816,0.0000,0.0000,0.0000,69268.2889,4.5000,1.0000,69268.2889,0.0000,0.0000,380975.5889,0.0000,-380975.5889,14.4024,7.1051,33382.1000,0.0000,33382.1000,0.8655,9022.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9022.1892,0.0000,0.0000,0.0000,24359.9108,24359.9108,14.0518,26.0926,0.0000,75309.8000,-75309.8000,1.9525,0.0000,0.0000,0.0000,15369.3469,4.9000,1.0000,15369.3469,0.0000,0.0000,90679.1469,0.0000,-90679.1469,15.3571,8.0598,2649.6000,0.0000,2649.6000,0.0687,716.1081,3.7000,1.0000,0.0000,0.0000,0.0000,716.1081,0.0000,0.0000,0.0000,1933.4919,1933.4919,15.3293,27.3701,0.0000,31540.5000,-31540.5000,0.8177,0.0000,0.0000,0.0000,6436.8367,4.9000,1.0000,6436.8367,0.0000,0.0000,37977.3367,0.0000,-37977.3367,15.8759,8.5786,8541.4000,0.0000,8541.4000,0.2215,2308.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2308.4865,0.0000,0.0000,0.0000,6232.9135,6232.9135,15.7862,11.5483,13.6673,-19.6271,-294406.1944,18.0113,2697.1228,26.9712,18.0113,0.0000,212.4226,11.5483,9.9485,10.7484,-13.8926,-111140.4312,18.0113,5712.5490,57.1255,18.0113,0.0000,746.9309,9.9485,8.9184,9.4334,-10.2227,-71559.1308,18.0113,6967.5498,69.6755,18.0113,0.0000,975.1787,18.0113,666.1798,12.0075,0.0000,1934.5322,2600.7120,-373984.5000,-477105.7563,-477105.7563
4645.0000,9.1308,21.3531,0.0000,322854.6000,-322854.6000,8.3706,0.0000,0.0000,0.0000,71745.4667,4.5000,1.0000,71745.4667,0.0000,0.0000,394600.0667,0.0000,-394600.0667,14.4857,7.1884,38520.8000,0.0000,38520.8000,0.9987,10411.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10411.0270,0.0000,0.0000,0.0000,28109.7730,28109.7730,14.1042,26.1450,0.0000,85528.5000,-85528.5000,2.2175,0.0000,0.0000,0.0000,17454.7959,4.9000,1.0000,17454.7959,0.0000,0.0000,102983.2959,0.0000,-102983.2959,15.5017,8.2044,2529.3000,0.0000,2529.3000,0.0656,683.5946,3.7000,1.0000,0.0000,0.0000,0.0000,683.5946,0.0000,0.0000,0.0000,1845.7054,1845.7054,15.4767,27.5175,0.0000,34234.4000,-34234.4000,0.8876,0.0000,0.0000,0.0000,6986.6122,4.9000,1.0000,6986.6122,0.0000,0.0000,41221.0122,0.0000,-41221.0122,16.0361,8.7388,7600.2000,0.0000,7600.2000,0.1970,2054.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2054.1081,0.0000,0.0000,0.0000,5546.0919,5546.0919,15.9608,11.8251,13.8930,-20.3175,-304762.1901,19.1055,2834.8258,28.3483,19.1055,0.0000,253.5391,11.8251,10.1977,11.0114,-14.9908,-119926.2807,19.1055,6038.3003,60.3830,19.1055,0.0000,891.5067,10.1977,9.1308,9.6642,-11.2306,-78614.3337,19.1055,7397.2902,73.9729,19.1055,0.0000,1163.9341,19.1055,784.8203,12.7370,0.0000,2308.9799,3093.8002,-393967.2000,-503302.8046,-503302.8046
4646.0000,9.3355,21.5577,0.0000,337792.4000,-337792.4000,8.7579,0.0000,0.0000,0.0000,75064.9778,4.5000,1.0000,75064.9778,0.0000,0.0000,412857.3778,0.0000,-412857.3778,14.6986,7.4013,36654.4000,0.0000,36654.4000,0.9503,9906.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9906.5946,0.0000,0.0000,0.0000,26747.8054,26747.8054,14.3512,26.3920,0.0000,94058.6000,-94058.6000,2.4386,0.0000,0.0000,0.0000,19195.6327,4.9000,1.0000,19195.6327,0.0000,0.0000,113254.2327,0.0000,-113254.2327,15.8223,8.5251,1680.2000,0.0000,1680.2000,0.0436,454.1081,3.7000,1.0000,0.0000,0.0000,0.0000,454.1081,0.0000,0.0000,0.0000,1226.0919,1226.0919,15.8064,27.8472,0.0000,36361.7000,-36361.7000,0.9427,0.0000,0.0000,0.0000,7420.7551,4.9000,1.0000,7420.7551,0.0000,0.0000,43782.4551,0.0000,-43782.4551,16.3752,9.0779,6659.1000,0.0000,6659.1000,0.1726,1799.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1799.7568,0.0000,0.0000,0.0000,4859.3432,4859.3432,16.3120,12.0887,14.2004,-21.6742,-325113.2465,19.9587,2924.7577,29.2476,19.9587,0.0000,289.0455,12.0887,10.4346,11.2617,-15.9171,-127336.7151,19.9587,6286.1904,62.8619,19.9587,0.0000,1016.3562,10.4346,9.3355,9.8851,-12.0873,-84610.8634,19.9587,7794.7676,77.9477,19.9587,0.0000,1326.9351,19.9587,886.1749,13.3058,0.0000,2632.3368,3518.5117,-423219.0000,-537060.8250,-537060.8250
4647.0000,9.5282,21.7504,0.0000,349471.2000,-349471.2000,9.0607,0.0000,0.0000,0.0000,77660.2667,4.5000,1.0000,77660.2667,0.0000,0.0000,427131.4667,0.0000,-427131.4667,14.8870,7.5897,34779.3000,0.0000,34779.3000,0.9017,9399.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9399.8108,0.0000,0.0000,0.0000,25379.4892,25379.4892,14.5686,26.6094,0.0000,100735.3000,-100735.3000,2.6117,0.0000,0.0000,0.0000,20558.2245,4.9000,1.0000,20558.2245,0.0000,0.0000,121293.5245,0.0000,-121293.5245,16.0903,8.7930,1620.2000,0.0000,1620.2000,0.0420,437.8919,3.7000,1.0000,0.0000,0.0000,0.0000,437.8919,0.0000,0.0000,0.0000,1182.3081,1182.3081,16.0755,28.1163,0.0000,37171.4000,-37171.4000,0.9637,0.0000,0.0000,0.0000,7586.0000,4.9000,1.0000,7586.0000,0.0000,0.0000,44757.4000,0.0000,-44757.4000,16.6370,9.3397,7600.2000,0.0000,7600.2000,0.1970,2054.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2054.1081,0.0000,0.0000,0.0000,5546.0919,5546.0919,16.5674,12.3333,14.4504,-22.4991,-337485.8780,20.6654,2997.9336,29.9793,20.6654,0.0000,320.8483,12.3333,10.6554,11.4943,-16.7179,-133743.3556,20.6654,6516.5508,65.1655,20.6654,0.0000,1128.1828,10.6554,9.5282,10.0918,-12.8350,-89845.2683,20.6654,8222.1605,82.2216,20.6654,0.0000,1472.9338,20.6654,976.2141,13.7770,0.0000,2921.9648,3898.1789,-443378.2000,-561074.5020,-561074.5020
4648.0000,9.7079,21.9301,0.0000,357036.2000,-357036.2000,9.2568,0.0000,0.0000,0.0000,79341.3778,4.5000,1.0000,79341.3778,0.0000,0.0000,436377.5778,0.0000,-436377.5778,15.0347,7.7374,29645.1000,0.0000,29645.1000,0.7686,8012.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8012.1892,0.0000,0.0000,0.0000,21632.9108,21632.9108,14.7706,26.8114,0.0000,110343.0000,-110343.0000,2.8608,0.0000,0.0000,0.0000,22518.9796,4.9000,1.0000,22518.9796,0.0000,0.0000,132861.9796,0.0000,-132861.9796,16.3924,9.0951,2091.2000,0.0000,2091.2000,0.0542,565.1892,3.7000,1.0000,0.0000,0.0000,0.0000,565.1892,0.0000,0.0000,0.0000,1526.0108,1526.0108,16.3738,28.4146,0.0000,38173.1000,-38173.1000,0.9897,0.0000,0.0000,0.0000,7790.4286,4.9000,1.0000,7790.4286,0.0000,0.0000,45963.5286,0.0000,-45963.5286,16.9349,9.6376,8855.1000,0.0000,8855.1000,0.2296,2393.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2393.2703,0.0000,0.0000,0.0000,6461.8297,6461.8297,16.8560,12.5630,14.7095,-23.4461,-351691.2852,21.2397,3049.3370,30.4934,21.2397,0.0000,348.3460,12.5630,10.8608,11.7119,-17.4309,-139447.2227,21.2397,6737.9592,67.3796,21.2397,0.0000,1224.8715,10.8608,9.7079,10.2843,-13.4920,-94443.8267,21.2397,8689.9312,86.8993,21.2397,0.0000,1599.1687,21.2397,1053.5605,14.1598,0.0000,3172.3861,4225.9466,-464960.9000,-585582.3346,-585582.3346
4649.0000,9.8564,22.0787,0.0000,372359.3000,-372359.3000,9.6541,0.0000,0.0000,0.0000,82746.5111,4.5000,1.0000,82746.5111,0.0000,0.0000,455105.8111,0.0000,-455105.8111,15.3474,8.0501,19356.5000,0.0000,19356.5000,0.5019,5231.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5231.4865,0.0000,0.0000,0.0000,14125.0135,14125.0135,15.1770,27.2178,0.0000,107656.3000,-107656.3000,2.7912,0.0000,0.0000,0.0000,21970.6735,4.9000,1.0000,21970.6735,0.0000,0.0000,129626.9735,0.0000,-129626.9735,16.7410,9.4437,1329.2000,0.0000,1329.2000,0.0345,359.2432,3.7000,1.0000,0.0000,0.0000,0.0000,359.2432,0.0000,0.0000,0.0000,969.9568,969.9568,16.7293,28.7701,0.0000,40167.2000,-40167.2000,1.0414,0.0000,0.0000,0.0000,8197.3878,4.9000,1.0000,8197.3878,0.0000,0.0000,48364.5878,0.0000,-48364.5878,17.3128,10.0155,11678.5000,0.0000,11678.5000,0.3028,3156.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3156.3514,0.0000,0.0000,0.0000,8522.1486,8522.1486,17.2100,12.7698,14.9899,-24.5342,-368012.8567,21.4887,3050.6823,30.5068,21.4887,0.0000,360.7428,12.7698,11.0344,11.9021,-17.9795,-143835.9003,21.4887,6841.5162,68.4152,21.4887,0.0000,1268.4619,11.0344,9.8564,10.4454,-13.9474,-97631.4964,21.4887,8956.7414,89.5674,21.4887,0.0000,1656.0795,21.4887,1088.2897,14.3258,0.0000,3285.2841,4373.5739,-487818.6000,-609480.2534,-609480.2534
4650.0000,9.4694,21.6916,0.0000,284460.7000,-284460.7000,7.3752,0.0000,0.0000,0.0000,63213.4889,4.5000,1.0000,63213.4889,0.0000,0.0000,347674.1889,0.0000,-347674.1889,14.7546,7.4573,15957.0000,0.0000,15957.0000,0.4137,4312.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4312.7027,0.0000,0.0000,0.0000,11644.2973,11644.2973,14.5776,26.6184,0.0000,81986.7000,-81986.7000,2.1257,0.0000,0.0000,0.0000,16731.9796,4.9000,1.0000,16731.9796,0.0000,0.0000,98718.6796,0.0000,-98718.6796,16.0783,8.7810,1112.8000,0.0000,1112.8000,0.0289,300.7568,3.7000,1.0000,0.0000,0.0000,0.0000,300.7568,0.0000,0.0000,0.0000,812.0432,812.0432,16.0659,28.1068,0.0000,41315.2000,-41315.2000,1.0712,0.0000,0.0000,0.0000,8431.6735,4.9000,1.0000,8431.6735,0.0000,0.0000,49746.8735,0.0000,-49746.8735,16.8222,9.5249,13717.6000,0.0000,13717.6000,0.3557,3707.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3707.4595,0.0000,0.0000,0.0000,10010.1405,10010.1405,16.6700,12.1982,14.4341,-19.6112,-294167.5024,17.0553,2475.8403,24.7584,17.0553,0.0000,180.3630,12.1982,10.5580,11.3781,-13.4865,-107891.9414,17.0553,5266.4026,52.6640,17.0553,0.0000,634.2012,10.5580,9.4694,10.0137,-10.2305,-71613.8170,17.0553,6417.9647,64.1796,17.0553,0.0000,828.0010,17.0553,572.5465,11.3702,0.0000,1642.5651,2215.1116,-376975.2000,-473673.2609,-473673.2609
4651.0000,9.3106,21.5328,0.0000,271620.3000,-271620.3000,7.0423,0.0000,0.0000,0.0000,60360.0667,4.5000,1.0000,60360.0667,0.0000,0.0000,331980.3667,0.0000,-331980.3667,14.6435,7.3462,15957.6000,0.0000,15957.6000,0.4137,4312.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4312.8649,0.0000,0.0000,0.0000,11644.7351,11644.7351,14.4565,26.4973,0.0000,73843.5000,-73843.5000,1.9145,0.0000,0.0000,0.0000,15070.1020,4.9000,1.0000,15070.1020,0.0000,0.0000,88913.6020,0.0000,-88913.6020,15.8848,8.5875,850.0000,0.0000,850.0000,0.0220,229.7297,3.7000,1.0000,0.0000,0.0000,0.0000,229.7297,0.0000,0.0000,0.0000,620.2703,620.2703,15.8748,27.9157,0.0000,39641.6000,-39641.6000,1.0278,0.0000,0.0000,0.0000,8090.1224,4.9000,1.0000,8090.1224,0.0000,0.0000,47731.7224,0.0000,-47731.7224,16.6416,9.3443,13090.2000,0.0000,13090.2000,0.3394,3537.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3537.8919,0.0000,0.0000,0.0000,9552.3081,9552.3081,16.4882,11.9841,14.2361,-18.6920,-280379.4368,16.1396,2361.6860,23.6169,16.1396,0.0000,152.8426,11.9841,10.3690,11.1766,-12.5674,-100538.9399,16.1396,5026.3889,50.2639,16.1396,0.0000,537.4327,10.3690,9.3106,9.8398,-9.4129,-65890.0010,16.1396,6083.6010,60.8360,16.1396,0.0000,701.6618,16.1396,491.2213,10.7597,0.0000,1391.9370,1883.1583,-355207.6000,-446808.3776,-446808.3776
4652.0000,8.8562,21.0784,0.0000,192836.2000,-192836.2000,4.9996,0.0000,0.0000,0.0000,42852.4889,4.5000,1.0000,42852.4889,0.0000,0.0000,235688.6889,0.0000,-235688.6889,14.0451,6.7478,15938.2000,0.0000,15938.2000,0.4132,4307.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4307.6216,0.0000,0.0000,0.0000,11630.5784,11630.5784,13.7890,25.8298,0.0000,45112.4000,-45112.4000,1.1696,0.0000,0.0000,0.0000,9206.6122,4.9000,1.0000,9206.6122,0.0000,0.0000,54319.0122,0.0000,-54319.0122,14.9849,7.6876,929.6000,0.0000,929.6000,0.0241,251.2432,3.7000,1.0000,0.0000,0.0000,0.0000,251.2432,0.0000,0.0000,0.0000,678.3568,678.3568,14.9700,27.0108,0.0000,36002.4000,-36002.4000,0.9334,0.0000,0.0000,0.0000,7347.4286,4.9000,1.0000,7347.4286,0.0000,0.0000,43349.8286,0.0000,-43349.8286,15.9244,8.6271,11992.2000,0.0000,11992.2000,0.3109,3241.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3241.1351,0.0000,0.0000,0.0000,8751.0649,8751.0649,15.7317,11.2277,13.4797,-13.6387,-204580.8644,11.7764,1777.0317,17.7703,11.7764,0.0000,59.3752,11.2277,9.7877,10.5077,-8.1757,-65405.4439,11.7764,3773.7663,37.7377,11.7764,0.0000,208.7780,9.7877,8.8562,9.3219,-6.0445,-42311.2215,11.7764,4540.2186,45.4022,11.7764,0.0000,272.5765,11.7764,205.1036,7.8509,0.0000,540.7297,745.8333,-245091.0000,-312297.5297,-312297.5297
4653.0000,8.5492,20.7715,0.0000,171773.0000,-171773.0000,4.4535,0.0000,0.0000,0.0000,38171.7778,4.5000,1.0000,38171.7778,0.0000,0.0000,209944.7778,0.0000,-209944.7778,14.1415,6.8442,13506.5000,0.0000,13506.5000,0.3502,3650.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3650.4054,0.0000,0.0000,0.0000,9856.0946,9856.0946,13.8790,25.9198,0.0000,22230.8000,-22230.8000,0.5764,0.0000,0.0000,0.0000,4536.8980,4.9000,1.0000,4536.8980,0.0000,0.0000,26767.6980,0.0000,-26767.6980,14.5920,7.2947,544.7000,0.0000,544.7000,0.0141,147.2162,3.7000,1.0000,0.0000,0.0000,0.0000,147.2162,0.0000,0.0000,0.0000,397.4838,397.4838,14.5814,26.6222,0.0000,32427.6000,-32427.6000,0.8407,0.0000,0.0000,0.0000,6617.8776,4.9000,1.0000,6617.8776,0.0000,0.0000,39045.4776,0.0000,-39045.4776,15.6215,8.3242,9796.2000,0.0000,9796.2000,0.2540,2647.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2647.6216,0.0000,0.0000,0.0000,7148.5784,7148.5784,15.4311,10.6632,13.0471,-11.9329,-178994.1933,9.7334,1495.0556,14.9506,9.7334,0.0000,33.5245,10.6632,9.3880,10.0256,-5.9842,-47873.7363,9.7334,3184.5408,31.8454,9.7334,0.0000,117.8805,9.3880,8.5492,8.9686,-4.4983,-31487.8670,9.7334,3811.1806,38.1118,9.7334,0.0000,153.9025,9.7334,121.1293,6.4889,0.0000,305.3075,426.4368,-202584.0000,-258355.7965,-258355.7965
4654.0000,8.3000,20.5222,0.0000,138717.1000,-138717.1000,3.5965,0.0000,0.0000,0.0000,30826.0222,4.5000,1.0000,30826.0222,0.0000,0.0000,169543.1222,0.0000,-169543.1222,13.7889,6.4916,13186.8000,0.0000,13186.8000,0.3419,3564.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3564.0000,0.0000,0.0000,0.0000,9622.8000,9622.8000,13.4774,25.5182,0.0000,17013.8000,-17013.8000,0.4411,0.0000,0.0000,0.0000,3472.2041,4.9000,1.0000,3472.2041,0.0000,0.0000,20486.0041,0.0000,-20486.0041,14.1406,6.8433,421.8000,0.0000,421.8000,0.0109,114.0000,3.7000,1.0000,0.0000,0.0000,0.0000,114.0000,0.0000,0.0000,0.0000,307.8000,307.8000,14.1306,26.1715,0.0000,28041.5000,-28041.5000,0.7270,0.0000,0.0000,0.0000,5722.7551,4.9000,1.0000,5722.7551,0.0000,0.0000,33764.2551,0.0000,-33764.2551,15.2238,7.9265,8541.4000,0.0000,8541.4000,0.2215,2308.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2308.4865,0.0000,0.0000,0.0000,6232.9135,6232.9135,15.0220,10.1889,12.6055,-9.9523,-149284.1894,8.0084,1252.7523,12.5275,8.0084,0.0000,18.6724,10.1889,9.0613,9.6251,-4.3537,-34829.4416,8.0084,2666.0696,26.6607,8.0084,0.0000,65.6569,9.0613,8.3000,8.6807,-3.3595,-23516.2368,8.0084,3175.7905,31.7579,8.0084,0.0000,85.7204,8.0084,70.7204,5.3389,0.0000,170.0498,240.7702,-161622.4000,-207629.8679,-207629.8679
4655.0000,8.1205,20.3427,0.0000,120327.4000,-120327.4000,3.1197,0.0000,0.0000,0.0000,26739.4222,4.5000,1.0000,26739.4222,0.0000,0.0000,147066.8222,0.0000,-147066.8222,13.5478,6.2505,13187.2000,0.0000,13187.2000,0.3419,3564.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3564.1081,0.0000,0.0000,0.0000,9623.0919,9623.0919,13.1927,25.2335,0.0000,18026.9000,-18026.9000,0.4674,0.0000,0.0000,0.0000,3678.9592,4.9000,1.0000,3678.9592,0.0000,0.0000,21705.8592,0.0000,-21705.8592,13.9937,6.6964,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0000,0.0000,0.0000,297.0730,297.0730,13.9827,26.0235,0.0000,23924.9000,-23924.9000,0.6203,0.0000,0.0000,0.0000,4882.6327,4.9000,1.0000,4882.6327,0.0000,0.0000,28807.5327,0.0000,-28807.5327,15.0458,7.7485,4776.8000,0.0000,4776.8000,0.1238,1291.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1291.0270,0.0000,0.0000,0.0000,3485.7730,3485.7730,14.9172,9.7684,12.3428,-9.3014,-139520.2825,7.0255,1111.0729,11.1107,7.0255,0.0000,12.6068,9.7684,8.8273,9.2979,-3.1875,-25499.7130,7.0255,2372.5180,23.7252,7.0255,0.0000,44.3288,8.8273,8.1205,8.4739,-2.7363,-19154.2807,7.0255,2811.6532,28.1165,7.0255,0.0000,57.8748,7.0255,49.3128,4.6837,0.0000,114.8104,164.1232,-143908.1000,-184174.2762,-184174.2762
4656.0000,7.9547,20.1769,0.0000,97775.9000,-97775.9000,2.5350,0.0000,0.0000,0.0000,21727.9778,4.5000,1.0000,21727.9778,0.0000,0.0000,119503.8778,0.0000,-119503.8778,13.3108,6.0135,13187.1000,0.0000,13187.1000,0.3419,3564.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3564.0811,0.0000,0.0000,0.0000,9623.0189,9623.0189,12.8795,24.9203,0.0000,15496.7000,-15496.7000,0.4018,0.0000,0.0000,0.0000,3162.5918,4.9000,1.0000,3162.5918,0.0000,0.0000,18659.2918,0.0000,-18659.2918,13.7158,6.4185,421.7000,0.0000,421.7000,0.0109,113.9730,3.7000,1.0000,0.0000,0.0000,0.0000,113.9730,0.0000,0.0000,0.0000,307.7270,307.7270,13.7020,25.7428,0.0000,20382.1000,-20382.1000,0.5284,0.0000,0.0000,0.0000,4159.6122,4.9000,1.0000,4159.6122,0.0000,0.0000,24541.7122,0.0000,-24541.7122,14.8019,7.5046,1482.9000,0.0000,1482.9000,0.0384,400.7838,3.7000,1.0000,0.0000,0.0000,0.0000,400.7838,0.0000,0.0000,0.0000,1082.1162,1082.1162,14.7534,9.3237,12.0385,-8.0765,-121148.1615,5.7848,926.5490,9.2655,5.7848,0.0000,7.0377,9.3237,8.6278,8.9757,-1.9408,-15526.7314,5.7848,1981.3188,19.8132,5.7848,0.0000,24.7462,8.6278,7.9547,8.2912,-2.1453,-15017.1268,5.7848,2333.9504,23.3395,5.7848,0.0000,32.3082,5.7848,28.9072,3.8565,0.0000,64.0921,92.9993,-118563.0000,-151692.0197,-151692.0197
4657.0000,7.8385,20.0607,0.0000,90333.0000,-90333.0000,2.3421,0.0000,0.0000,0.0000,20074.0000,4.5000,1.0000,20074.0000,0.0000,0.0000,110407.0000,0.0000,-110407.0000,13.3312,6.0339,13157.8000,0.0000,13157.8000,0.3411,3556.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3556.1622,0.0000,0.0000,0.0000,9601.6378,9601.6378,12.8535,24.8943,0.0000,11201.6000,-11201.6000,0.2904,0.0000,0.0000,0.0000,2286.0408,4.9000,1.0000,2286.0408,0.0000,0.0000,13487.6408,0.0000,-13487.6408,13.5245,6.2272,407.4000,0.0000,407.4000,0.0106,110.1081,3.7000,1.0000,0.0000,0.0000,0.0000,110.1081,0.0000,0.0000,0.0000,297.2919,297.2919,13.5097,25.5505,0.0000,18051.8000,-18051.8000,0.4680,0.0000,0.0000,0.0000,3684.0408,4.9000,1.0000,3684.0408,0.0000,0.0000,21735.8408,0.0000,-21735.8408,14.5910,7.2937,854.6000,0.0000,854.6000,0.0222,230.9730,3.7000,1.0000,0.0000,0.0000,0.0000,230.9730,0.0000,0.0000,0.0000,623.6270,623.6270,14.5600,9.0519,11.8060,-7.3812,-110717.5252,5.2115,842.9141,8.4291,5.2115,0.0000,5.1459,9.0519,8.4740,8.7629,-1.4521,-11617.1286,5.2115,1801.7876,18.0179,5.2115,0.0000,18.0944,8.4740,7.8385,8.1562,-1.8248,-12773.2710,5.2115,2115.3372,21.1534,5.2115,0.0000,23.6237,5.2115,21.7099,3.4744,0.0000,46.8641,68.5739,-105166.6000,-135107.9249,-135107.9249
4658.0000,7.7385,19.9607,0.0000,79897.5000,-79897.5000,2.0715,0.0000,0.0000,0.0000,17755.0000,4.5000,1.0000,17755.0000,0.0000,0.0000,97652.5000,0.0000,-97652.5000,13.1662,5.8689,13156.3000,0.0000,13156.3000,0.3411,3555.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3555.7568,0.0000,0.0000,0.0000,9600.5432,9600.5432,12.6326,24.6734,0.0000,9904.3000,-9904.3000,0.2568,0.0000,0.0000,0.0000,2021.2857,4.9000,1.0000,2021.2857,0.0000,0.0000,11925.5857,0.0000,-11925.5857,13.2954,5.9981,420.8000,0.0000,420.8000,0.0109,113.7297,3.7000,1.0000,0.0000,0.0000,0.0000,113.7297,0.0000,0.0000,0.0000,307.0703,307.0703,13.2783,25.3191,0.0000,16180.3000,-16180.3000,0.4195,0.0000,0.0000,0.0000,3302.1020,4.9000,1.0000,3302.1020,0.0000,0.0000,19482.4020,0.0000,-19482.4020,14.3612,7.0639,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,14.3456,8.8182,11.5819,-6.6297,-99445.7761,4.6646,761.6096,7.6161,4.6646,0.0000,3.6900,8.8182,8.3558,8.5870,-1.0401,-8320.6334,4.6646,1625.2992,16.2530,4.6646,0.0000,12.9749,8.3558,7.7385,8.0471,-1.5865,-11105.8107,4.6646,1902.5939,19.0259,4.6646,0.0000,16.9397,4.6646,16.0225,3.1098,0.0000,33.6046,49.6271,-92020.4000,-118872.2202,-118872.2202
4659.0000,7.6670,19.8892,0.0000,71808.0000,-71808.0000,1.8618,0.0000,0.0000,0.0000,15957.3333,4.5000,1.0000,15957.3333,0.0000,0.0000,87765.3333,0.0000,-87765.3333,12.7797,5.4824,13156.6000,0.0000,13156.6000,0.3411,3555.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3555.8378,0.0000,0.0000,0.0000,9600.7622,9600.7622,12.2204,24.2612,0.0000,14047.4000,-14047.4000,0.3642,0.0000,0.0000,0.0000,2866.8163,4.9000,1.0000,2866.8163,0.0000,0.0000,16914.2163,0.0000,-16914.2163,13.2057,5.9084,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,13.1884,25.2292,0.0000,14637.7000,-14637.7000,0.3795,0.0000,0.0000,0.0000,2987.2857,4.9000,1.0000,2987.2857,0.0000,0.0000,17624.9857,0.0000,-17624.9857,14.2151,6.9178,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,14.1987,8.6579,11.4283,-6.3410,-95115.5840,4.4507,731.4045,7.3140,4.4507,0.0000,3.2052,8.6579,8.2596,8.4588,-0.8546,-6836.8261,4.4507,1559.5838,15.5958,4.4507,0.0000,11.2701,8.2596,7.6670,7.9633,-1.4533,-10173.0523,4.4507,1822.1327,18.2213,4.4507,0.0000,14.7140,4.4507,14.0900,2.9671,0.0000,29.1893,43.2793,-86544.0000,-112125.4624,-112125.4624
4660.0000,7.6496,19.8718,0.0000,94839.3000,-94839.3000,2.4589,0.0000,0.0000,0.0000,21075.4000,4.5000,1.0000,21075.4000,0.0000,0.0000,115914.7000,0.0000,-115914.7000,13.4987,6.2015,13156.8000,0.0000,13156.8000,0.3411,3555.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3555.8919,0.0000,0.0000,0.0000,9600.9081,9600.9081,13.0143,25.0551,0.0000,9252.5000,-9252.5000,0.2399,0.0000,0.0000,0.0000,1888.2653,4.9000,1.0000,1888.2653,0.0000,0.0000,11140.7653,0.0000,-11140.7653,13.5765,6.2792,419.9000,0.0000,419.9000,0.0109,113.4865,3.7000,1.0000,0.0000,0.0000,0.0000,113.4865,0.0000,0.0000,0.0000,306.4135,306.4135,13.5610,25.6018,0.0000,13592.4000,-13592.4000,0.3524,0.0000,0.0000,0.0000,2773.9592,4.9000,1.0000,2773.9592,0.0000,0.0000,16366.3592,0.0000,-16366.3592,14.3869,7.0896,854.3000,0.0000,854.3000,0.0221,230.8919,3.7000,1.0000,0.0000,0.0000,0.0000,230.8919,0.0000,0.0000,0.0000,623.4081,623.4081,14.3554,8.6488,11.5021,-7.5392,-113088.6348,5.1380,841.7246,8.4172,5.1380,0.0000,4.9312,8.6488,8.1831,8.4160,-1.1536,-9228.7355,5.1380,1803.8466,18.0385,5.1380,0.0000,17.3392,8.1831,7.6496,7.9164,-1.5105,-10573.7245,5.1380,2107.9422,21.0794,5.1380,0.0000,22.6377,5.1380,20.8802,3.4253,0.0000,44.9080,65.7882,-103253.2000,-132891.0948,-132891.0948
4661.0000,7.6312,19.8534,0.0000,104258.9000,-104258.9000,2.7031,0.0000,0.0000,0.0000,23168.6444,4.5000,1.0000,23168.6444,0.0000,0.0000,127427.5444,0.0000,-127427.5444,13.5086,6.2113,13163.6000,0.0000,13163.6000,0.3413,3557.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3557.7297,0.0000,0.0000,0.0000,9605.8703,9605.8703,13.0656,25.1064,0.0000,7909.4000,-7909.4000,0.2051,0.0000,0.0000,0.0000,1614.1633,4.9000,1.0000,1614.1633,0.0000,0.0000,9523.5633,0.0000,-9523.5633,13.5048,6.2075,534.0000,0.0000,534.0000,0.0138,144.3243,3.7000,1.0000,0.0000,0.0000,0.0000,144.3243,0.0000,0.0000,0.0000,389.6757,389.6757,13.4868,25.5277,0.0000,14218.7000,-14218.7000,0.3686,0.0000,0.0000,0.0000,2901.7755,4.9000,1.0000,2901.7755,0.0000,0.0000,17120.4755,0.0000,-17120.4755,14.2765,6.9792,4455.0000,0.0000,4455.0000,0.1155,1204.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1204.0541,0.0000,0.0000,0.0000,3250.9459,3250.9459,14.1266,8.8416,11.4841,-7.6389,-114582.8531,5.6212,921.5838,9.2158,5.6212,0.0000,6.4573,8.8416,8.1090,8.4753,-1.9853,-15882.5424,5.6212,1968.2971,19.6830,5.6212,0.0000,22.7055,8.1090,7.6312,7.8701,-1.4800,-10359.6958,5.6212,2310.9528,23.1095,5.6212,0.0000,29.6438,5.6212,26.7180,3.7475,0.0000,58.8066,85.5246,-108234.4000,-140825.0913,-140825.0913
