Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4662.0000,7.7654,19.9876,0.0000,197840.1000,-197840.1000,5.1294,0.0000,0.0000,0.0000,43964.4667,4.5000,1.0000,43964.4667,0.0000,0.0000,241804.5667,0.0000,-241804.5667,14.3500,7.0527,13165.9000,0.0000,13165.9000,0.3414,3558.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3558.3514,0.0000,0.0000,0.0000,9607.5486,9607.5486,14.0884,26.1292,0.0000,552.3000,-552.3000,0.0143,0.0000,0.0000,0.0000,112.7143,4.9000,1.0000,112.7143,0.0000,0.0000,665.0143,0.0000,-665.0143,14.1065,6.8092,506.4000,0.0000,506.4000,0.0131,136.8649,3.7000,1.0000,0.0000,0.0000,0.0000,136.8649,0.0000,0.0000,0.0000,369.5351,369.5351,14.0964,26.1372,0.0000,17810.0000,-17810.0000,0.4618,0.0000,0.0000,0.0000,3634.6939,4.9000,1.0000,3634.6939,0.0000,0.0000,21444.6939,0.0000,-21444.6939,14.6804,7.3831,14944.1000,0.0000,14944.1000,0.3875,4038.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4038.9459,0.0000,0.0000,0.0000,10905.1541,10905.1541,14.3834,9.6356,12.0095,-11.6234,-174351.6023,9.5211,1526.8427,15.2684,9.5211,0.0000,31.3779,9.6356,8.3583,8.9970,-5.8632,-46905.7812,9.5211,3257.9653,32.5797,9.5211,0.0000,110.3326,8.3583,7.7654,8.0619,-3.1107,-21774.6535,9.5211,3880.8542,38.8085,9.5211,0.0000,144.0482,9.5211,113.9725,6.3474,0.0000,285.7588,399.7312,-187586.0000,-243032.0370,-243032.0370
4663.0000,8.0033,20.2255,0.0000,244989.8000,-244989.8000,6.3518,0.0000,0.0000,0.0000,54442.1778,4.5000,1.0000,54442.1778,0.0000,0.0000,299431.9778,0.0000,-299431.9778,14.2783,6.9810,22347.3000,0.0000,22347.3000,0.5794,6039.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6039.8108,0.0000,0.0000,0.0000,16307.4892,16307.4892,13.9365,25.9773,0.0000,13100.9000,-13100.9000,0.3397,0.0000,0.0000,0.0000,2673.6531,4.9000,1.0000,2673.6531,0.0000,0.0000,15774.5531,0.0000,-15774.5531,14.2671,6.9698,1007.0000,0.0000,1007.0000,0.0261,272.1622,3.7000,1.0000,0.0000,0.0000,0.0000,272.1622,0.0000,0.0000,0.0000,734.8378,734.8378,14.2517,26.2925,0.0000,20793.4000,-20793.4000,0.5391,0.0000,0.0000,0.0000,4243.5510,4.9000,1.0000,4243.5510,0.0000,0.0000,25036.9510,0.0000,-25036.9510,14.7764,7.4791,15883.4000,0.0000,15883.4000,0.4118,4292.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4292.8108,0.0000,0.0000,0.0000,11590.5892,11590.5892,14.5335,10.2537,12.3936,-13.6149,-204224.0787,12.3718,1952.4424,19.5244,12.3718,0.0000,68.8447,10.2537,8.7775,9.5156,-8.8050,-70440.3736,12.3718,4138.4098,41.3841,12.3718,0.0000,242.0750,8.7775,8.0033,8.3904,-5.2780,-36946.1134,12.3718,4969.6437,49.6964,12.3718,0.0000,316.0485,12.3718,235.1027,8.2479,0.0000,626.9683,862.0710,-239646.4000,-311610.5656,-311610.5656
4664.0000,8.3490,20.5712,0.0000,268552.0000,-268552.0000,6.9627,0.0000,0.0000,0.0000,59678.2222,4.5000,1.0000,59678.2222,0.0000,0.0000,328230.2222,0.0000,-328230.2222,13.9234,6.6261,27264.0000,0.0000,27264.0000,0.7069,7368.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7368.6486,0.0000,0.0000,0.0000,19895.3514,19895.3514,13.5855,25.6263,0.0000,57947.3000,-57947.3000,1.5024,0.0000,0.0000,0.0000,11825.9796,4.9000,1.0000,11825.9796,0.0000,0.0000,69773.2796,0.0000,-69773.2796,14.7705,7.4732,1695.0000,0.0000,1695.0000,0.0439,458.1081,3.7000,1.0000,0.0000,0.0000,0.0000,458.1081,0.0000,0.0000,0.0000,1236.8919,1236.8919,14.7494,26.7903,0.0000,21830.5000,-21830.5000,0.5660,0.0000,0.0000,0.0000,4455.2041,4.9000,1.0000,4455.2041,0.0000,0.0000,26285.7041,0.0000,-26285.7041,15.1959,7.8986,15257.2000,0.0000,15257.2000,0.3956,4123.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4123.5676,0.0000,0.0000,0.0000,11133.6324,11133.6324,15.0068,10.8134,12.9101,-16.4608,-246911.3960,15.2662,2358.1816,23.5818,15.2662,0.0000,129.3486,10.8134,9.2596,10.0365,-11.4366,-91492.7325,15.2662,4992.3829,49.9238,15.2662,0.0000,454.8219,9.2596,8.3490,8.8043,-7.6599,-53619.2017,15.2662,6021.0042,60.2100,15.2662,0.0000,593.8068,15.2662,420.9612,10.1775,0.0000,1177.9773,1598.9385,-304113.6000,-392023.3302,-392023.3302
4665.0000,8.6028,20.8251,0.0000,283048.6000,-283048.6000,7.3386,0.0000,0.0000,0.0000,62899.6889,4.5000,1.0000,62899.6889,0.0000,0.0000,345948.2889,0.0000,-345948.2889,14.0606,6.7633,30993.8000,0.0000,30993.8000,0.8036,8376.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8376.7027,0.0000,0.0000,0.0000,22617.0973,22617.0973,13.7038,25.7446,0.0000,69638.4000,-69638.4000,1.8055,0.0000,0.0000,0.0000,14211.9184,4.9000,1.0000,14211.9184,0.0000,0.0000,83850.3184,0.0000,-83850.3184,15.0267,7.7294,1831.4000,0.0000,1831.4000,0.0475,494.9730,3.7000,1.0000,0.0000,0.0000,0.0000,494.9730,0.0000,0.0000,0.0000,1336.4270,1336.4270,15.0056,27.0464,0.0000,23684.1000,-23684.1000,0.6141,0.0000,0.0000,0.0000,4833.4898,4.9000,1.0000,4833.4898,0.0000,0.0000,28517.5898,0.0000,-28517.5898,15.4555,8.1582,13378.6000,0.0000,13378.6000,0.3469,3615.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3615.8378,0.0000,0.0000,0.0000,9762.7622,9762.7622,15.3014,11.1517,13.2266,-17.5356,-263034.6903,16.4341,2505.7148,25.0571,16.4341,0.0000,161.3619,11.1517,9.5748,10.3633,-12.4947,-99957.2749,16.4341,5299.0953,52.9910,16.4341,0.0000,567.3889,9.5748,8.6028,9.0888,-8.8011,-61607.9453,16.4341,6400.9637,64.0096,16.4341,0.0000,740.7720,16.4341,516.5008,10.9560,0.0000,1469.5229,1986.0237,-330167.3000,-424599.9106,-424599.9106
4666.0000,8.8421,21.0643,0.0000,293643.4000,-293643.4000,7.6133,0.0000,0.0000,0.0000,65254.0889,4.5000,1.0000,65254.0889,0.0000,0.0000,358897.4889,0.0000,-358897.4889,14.1268,6.8295,36593.0000,0.0000,36593.0000,0.9487,9890.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9890.0000,0.0000,0.0000,0.0000,26703.0000,26703.0000,13.7336,25.7744,0.0000,81568.4000,-81568.4000,2.1148,0.0000,0.0000,0.0000,16646.6122,4.9000,1.0000,16646.6122,0.0000,0.0000,98215.0122,0.0000,-98215.0122,15.1798,7.8825,1875.1000,0.0000,1875.1000,0.0486,506.7838,3.7000,1.0000,0.0000,0.0000,0.0000,506.7838,0.0000,0.0000,0.0000,1368.3162,1368.3162,15.1596,27.2004,0.0000,26945.6000,-26945.6000,0.6986,0.0000,0.0000,0.0000,5499.1020,4.9000,1.0000,5499.1020,0.0000,0.0000,32444.7020,0.0000,-32444.7020,15.6374,8.3401,12126.1000,0.0000,12126.1000,0.3144,3277.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3277.3243,0.0000,0.0000,0.0000,8848.7757,8848.7757,15.5071,11.4520,13.4795,-18.3593,-275390.2493,17.6076,2656.9676,26.5697,17.6076,0.0000,198.4586,11.4520,9.8581,10.6550,-13.5308,-108246.1424,17.6076,5606.8668,56.0687,17.6076,0.0000,697.8301,9.8581,8.8421,9.3501,-9.8572,-69000.7196,17.6076,6821.1096,68.2111,17.6076,0.0000,911.0736,17.6076,625.5299,11.7384,0.0000,1807.3624,2432.8923,-351563.2000,-452637.1113,-452637.1113
4667.0000,9.0964,21.3186,0.0000,313887.6000,-313887.6000,8.1381,0.0000,0.0000,0.0000,69752.8000,4.5000,1.0000,69752.8000,0.0000,0.0000,383640.4000,0.0000,-383640.4000,14.3510,7.0537,38454.9000,0.0000,38454.9000,0.9970,10393.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10393.2162,0.0000,0.0000,0.0000,28061.6838,28061.6838,13.9666,26.0074,0.0000,92692.8000,-92692.8000,2.4032,0.0000,0.0000,0.0000,18916.8980,4.9000,1.0000,18916.8980,0.0000,0.0000,111609.6980,0.0000,-111609.6980,15.4953,8.1980,2220.6000,0.0000,2220.6000,0.0576,600.1622,3.7000,1.0000,0.0000,0.0000,0.0000,600.1622,0.0000,0.0000,0.0000,1620.4378,1620.4378,15.4731,27.5139,0.0000,29706.4000,-29706.4000,0.7702,0.0000,0.0000,0.0000,6062.5306,4.9000,1.0000,6062.5306,0.0000,0.0000,35768.9306,0.0000,-35768.9306,15.9630,8.6657,9777.8000,0.0000,9777.8000,0.2535,2642.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2642.6486,0.0000,0.0000,0.0000,7135.1514,7135.1514,15.8653,11.7729,13.8191,-19.9195,-298792.1609,18.9295,2817.1458,28.1715,18.9295,0.0000,246.5934,11.7729,10.1544,10.9636,-14.7706,-118164.9178,18.9295,5989.0272,59.8903,18.9295,0.0000,867.0839,10.1544,9.0964,9.6254,-11.0350,-77244.6770,18.9295,7323.6516,73.2365,18.9295,0.0000,1132.0481,18.9295,764.8805,12.6196,0.0000,2245.7253,3010.6058,-385833.5000,-494201.7556,-494201.7556
4668.0000,9.2557,21.4779,0.0000,327232.9000,-327232.9000,8.4841,0.0000,0.0000,0.0000,72718.4222,4.5000,1.0000,72718.4222,0.0000,0.0000,399951.3222,0.0000,-399951.3222,14.6580,7.3607,33326.6000,0.0000,33326.6000,0.8641,9007.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9007.1892,0.0000,0.0000,0.0000,24319.4108,24319.4108,14.3295,26.3703,0.0000,90289.3000,-90289.3000,2.3409,0.0000,0.0000,0.0000,18426.3878,4.9000,1.0000,18426.3878,0.0000,0.0000,108715.6878,0.0000,-108715.6878,15.7979,8.5007,2645.3000,0.0000,2645.3000,0.0686,714.9459,3.7000,1.0000,0.0000,0.0000,0.0000,714.9459,0.0000,0.0000,0.0000,1930.3541,1930.3541,15.7719,27.8127,0.0000,31539.1000,-31539.1000,0.8177,0.0000,0.0000,0.0000,6436.5510,4.9000,1.0000,6436.5510,0.0000,0.0000,37975.6510,0.0000,-37975.6510,16.2848,8.9875,8525.4000,0.0000,8525.4000,0.2210,2304.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2304.1622,0.0000,0.0000,0.0000,6221.2378,6221.2378,16.2008,11.9758,14.0883,-20.8530,-312794.4662,19.1946,2825.5719,28.2557,19.1946,0.0000,257.1024,11.9758,10.3367,11.1562,-15.1683,-121346.1875,19.1946,6035.6495,60.3565,19.1946,0.0000,904.0364,10.3367,9.2557,9.7962,-11.4330,-80031.0046,19.1946,7408.9659,74.0897,19.1946,0.0000,1180.2926,19.1946,795.0350,12.7964,0.0000,2341.4313,3136.4664,-404564.0000,-514171.6583,-514171.6583
4669.0000,9.4949,21.7171,0.0000,340167.6000,-340167.6000,8.8195,0.0000,0.0000,0.0000,75592.8000,4.5000,1.0000,75592.8000,0.0000,0.0000,415760.4000,0.0000,-415760.4000,14.7608,7.4635,38455.8000,0.0000,38455.8000,0.9970,10393.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10393.4595,0.0000,0.0000,0.0000,28062.3405,28062.3405,14.4054,26.4462,0.0000,103730.7000,-103730.7000,2.6894,0.0000,0.0000,0.0000,21169.5306,4.9000,1.0000,21169.5306,0.0000,0.0000,124900.2306,0.0000,-124900.2306,15.9873,8.6900,2526.2000,0.0000,2526.2000,0.0655,682.7568,3.7000,1.0000,0.0000,0.0000,0.0000,682.7568,0.0000,0.0000,0.0000,1843.4432,1843.4432,15.9640,28.0048,0.0000,33886.7000,-33886.7000,0.8786,0.0000,0.0000,0.0000,6915.6531,4.9000,1.0000,6915.6531,0.0000,0.0000,40802.3531,0.0000,-40802.3531,16.4808,9.1835,7586.1000,0.0000,7586.1000,0.1967,2050.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2050.2973,0.0000,0.0000,0.0000,5535.8027,5535.8027,16.4107,12.2771,14.3439,-21.7569,-326353.0248,20.4700,2982.3526,29.8235,20.4700,0.0000,311.8326,12.2771,10.6122,11.4447,-16.4319,-131454.8096,20.4700,6445.8879,64.4589,20.4700,0.0000,1096.4815,10.6122,9.4949,10.0535,-12.6019,-88213.5628,20.4700,8088.8946,80.8889,20.4700,0.0000,1431.5452,20.4700,950.7554,13.6467,0.0000,2839.8592,3790.6146,-429216.9000,-546021.3972,-546021.3972
4670.0000,9.7057,21.9280,0.0000,354975.2000,-354975.2000,9.2034,0.0000,0.0000,0.0000,78883.3778,4.5000,1.0000,78883.3778,0.0000,0.0000,433858.5778,0.0000,-433858.5778,14.9961,7.6988,36589.9000,0.0000,36589.9000,0.9487,9889.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9889.1622,0.0000,0.0000,0.0000,26700.7378,26700.7378,14.6706,26.7114,0.0000,111311.5000,-111311.5000,2.8860,0.0000,0.0000,0.0000,22716.6327,4.9000,1.0000,22716.6327,0.0000,0.0000,134028.1327,0.0000,-134028.1327,16.3049,9.0076,1676.6000,0.0000,1676.6000,0.0435,453.1351,3.7000,1.0000,0.0000,0.0000,0.0000,453.1351,0.0000,0.0000,0.0000,1223.4649,1223.4649,16.2899,28.3308,0.0000,35524.9000,-35524.9000,0.9210,0.0000,0.0000,0.0000,7249.9796,4.9000,1.0000,7249.9796,0.0000,0.0000,42774.8796,0.0000,-42774.8796,16.8115,9.5142,6646.7000,0.0000,6646.7000,0.1723,1796.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1796.4054,0.0000,0.0000,0.0000,4850.2946,4850.2946,16.7524,12.5409,14.6466,-23.0254,-345381.5471,21.2623,3060.2857,30.6029,21.2623,0.0000,349.4591,12.5409,10.8518,11.6964,-17.3145,-138516.0786,21.2623,6750.9521,67.5095,21.2623,0.0000,1228.7854,10.8518,9.7057,10.2788,-13.4271,-93989.4670,21.2623,8710.1334,87.1013,21.2623,0.0000,1604.2787,21.2623,1056.6823,14.1749,0.0000,3182.5232,4239.2055,-456898.4000,-577887.0927,-577887.0927
4671.0000,9.9223,22.1446,0.0000,368371.8000,-368371.8000,9.5507,0.0000,0.0000,0.0000,81860.4000,4.5000,1.0000,81860.4000,0.0000,0.0000,450232.2000,0.0000,-450232.2000,15.2005,7.9032,34726.3000,0.0000,34726.3000,0.9003,9385.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9385.4865,0.0000,0.0000,0.0000,25340.8135,25340.8135,14.9035,26.9443,0.0000,119418.9000,-119418.9000,3.0962,0.0000,0.0000,0.0000,24371.2041,4.9000,1.0000,24371.2041,0.0000,0.0000,143790.1041,0.0000,-143790.1041,16.5891,9.2918,1620.2000,0.0000,1620.2000,0.0420,437.8919,3.7000,1.0000,0.0000,0.0000,0.0000,437.8919,0.0000,0.0000,0.0000,1182.3081,1182.3081,16.5753,28.6161,0.0000,36946.9000,-36946.9000,0.9579,0.0000,0.0000,0.0000,7540.1837,4.9000,1.0000,7540.1837,0.0000,0.0000,44487.0837,0.0000,-44487.0837,17.0968,9.7995,7586.1000,0.0000,7586.1000,0.1967,2050.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2050.2973,0.0000,0.0000,0.0000,5535.8027,5535.8027,17.0319,12.8095,14.9207,-24.0116,-360173.2980,22.1157,3148.3875,31.4839,22.1157,0.0000,393.2524,12.8095,11.0967,11.9531,-18.2630,-146103.6637,22.1157,7203.2863,72.0329,22.1157,0.0000,1382.7738,11.0967,9.9223,10.5095,-14.3105,-100173.5017,22.1157,9719.5561,97.1956,22.1157,0.0000,1805.3230,22.1157,1178.9780,14.7438,0.0000,3581.3492,4760.3272,-480805.0000,-606450.4634,-606450.4634
4672.0000,10.0928,22.3150,0.0000,373721.3000,-373721.3000,9.6894,0.0000,0.0000,0.0000,83049.1778,4.5000,1.0000,83049.1778,0.0000,0.0000,456770.4778,0.0000,-456770.4778,15.3542,8.0569,29593.4000,0.0000,29593.4000,0.7673,7998.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7998.2162,0.0000,0.0000,0.0000,21595.1838,21595.1838,15.1055,27.1463,0.0000,125649.0000,-125649.0000,3.2577,0.0000,0.0000,0.0000,25642.6531,4.9000,1.0000,25642.6531,0.0000,0.0000,151291.6531,0.0000,-151291.6531,16.8482,9.5509,2082.9000,0.0000,2082.9000,0.0540,562.9459,3.7000,1.0000,0.0000,0.0000,0.0000,562.9459,0.0000,0.0000,0.0000,1519.9541,1519.9541,16.8307,28.8715,0.0000,38878.9000,-38878.9000,1.0080,0.0000,0.0000,0.0000,7934.4694,4.9000,1.0000,7934.4694,0.0000,0.0000,46813.3694,0.0000,-46813.3694,17.3699,10.0726,8838.5000,0.0000,8838.5000,0.2292,2388.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2388.7838,0.0000,0.0000,0.0000,6449.7162,6449.7162,17.2956,13.0196,15.1576,-24.7479,-371219.0963,22.5083,3174.1526,31.7415,22.5083,0.0000,414.5668,13.0196,11.2876,12.1536,-18.7958,-150366.2971,22.5083,7486.1187,74.8612,22.5083,0.0000,1457.7205,11.2876,10.0928,10.6902,-14.8179,-103725.2528,22.5083,10394.9493,103.9495,22.5083,0.0000,1903.1719,22.5083,1238.1516,15.0055,0.0000,3775.4592,5013.6108,-497734.4000,-625310.6462,-625310.6462
4673.0000,10.2023,22.4245,0.0000,384847.5000,-384847.5000,9.9779,0.0000,0.0000,0.0000,85521.6667,4.5000,1.0000,85521.6667,0.0000,0.0000,470369.1667,0.0000,-470369.1667,15.6464,8.3491,19335.5000,0.0000,19335.5000,0.5013,5225.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5225.8108,0.0000,0.0000,0.0000,14109.6892,14109.6892,15.4831,27.5239,0.0000,117843.7000,-117843.7000,3.0553,0.0000,0.0000,0.0000,24049.7347,4.9000,1.0000,24049.7347,0.0000,0.0000,141893.4347,0.0000,-141893.4347,17.1254,9.8281,1332.7000,0.0000,1332.7000,0.0346,360.1892,3.7000,1.0000,0.0000,0.0000,0.0000,360.1892,0.0000,0.0000,0.0000,972.5108,972.5108,17.1141,29.1550,0.0000,40978.7000,-40978.7000,1.0624,0.0000,0.0000,0.0000,8363.0000,4.9000,1.0000,8363.0000,0.0000,0.0000,49341.7000,0.0000,-49341.7000,17.6852,10.3879,11656.5000,0.0000,11656.5000,0.3022,3150.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3150.4054,0.0000,0.0000,0.0000,8506.0946,8506.0946,17.5868,13.1714,15.3791,-25.4322,-381483.5805,22.4006,3131.2940,31.3129,22.4006,0.0000,408.6441,13.1714,11.4139,12.2926,-18.9813,-151850.5103,22.4006,7417.4586,74.1746,22.4006,0.0000,1436.8948,11.4139,10.2023,10.8081,-14.9546,-104681.9160,22.4006,10300.5667,103.0057,22.4006,0.0000,1875.9823,22.4006,1221.7304,14.9337,0.0000,3721.5212,4943.2516,-511345.2000,-638016.0068,-638016.0068
4674.0000,9.8045,22.0267,0.0000,297358.9000,-297358.9000,7.7096,0.0000,0.0000,0.0000,66079.7556,4.5000,1.0000,66079.7556,0.0000,0.0000,363438.6556,0.0000,-363438.6556,15.0182,7.7209,15920.6000,0.0000,15920.6000,0.4128,4302.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4302.8649,0.0000,0.0000,0.0000,11617.7351,11617.7351,14.8516,26.8924,0.0000,94489.5000,-94489.5000,2.4498,0.0000,0.0000,0.0000,19283.5714,4.9000,1.0000,19283.5714,0.0000,0.0000,113773.0714,0.0000,-113773.0714,16.4837,9.1864,1105.5000,0.0000,1105.5000,0.0287,298.7838,3.7000,1.0000,0.0000,0.0000,0.0000,298.7838,0.0000,0.0000,0.0000,806.7162,806.7162,16.4721,28.5130,0.0000,42154.3000,-42154.3000,1.0929,0.0000,0.0000,0.0000,8602.9184,4.9000,1.0000,8602.9184,0.0000,0.0000,50757.2184,0.0000,-50757.2184,17.2003,9.9030,13691.7000,0.0000,13691.7000,0.3550,3700.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3700.4595,0.0000,0.0000,0.0000,9991.2405,9991.2405,17.0569,12.6078,14.8324,-20.6760,-310140.1765,18.0731,2581.9815,25.8198,18.0731,0.0000,214.6177,12.6078,10.9340,11.7709,-14.5851,-116680.8993,18.0731,5521.2030,55.2120,18.0731,0.0000,754.6494,10.9340,9.8045,10.3692,-11.2475,-78732.1776,18.0731,6753.1647,67.5316,18.0731,0.0000,985.2558,18.0731,672.5522,12.0487,0.0000,1954.5228,2627.0751,-403284.9000,-505553.2535,-505553.2535
4675.0000,9.6276,21.8498,0.0000,283088.3000,-283088.3000,7.3396,0.0000,0.0000,0.0000,62908.5111,4.5000,1.0000,62908.5111,0.0000,0.0000,345996.8111,0.0000,-345996.8111,14.8894,7.5921,15917.0000,0.0000,15917.0000,0.4127,4301.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4301.8919,0.0000,0.0000,0.0000,11615.1081,11615.1081,14.7128,26.7536,0.0000,84853.7000,-84853.7000,2.2000,0.0000,0.0000,0.0000,17317.0816,4.9000,1.0000,17317.0816,0.0000,0.0000,102170.7816,0.0000,-102170.7816,16.2666,8.9693,848.7000,0.0000,848.7000,0.0220,229.3784,3.7000,1.0000,0.0000,0.0000,0.0000,229.3784,0.0000,0.0000,0.0000,619.3216,619.3216,16.2572,28.2980,0.0000,40598.2000,-40598.2000,1.0526,0.0000,0.0000,0.0000,8285.3469,4.9000,1.0000,8285.3469,0.0000,0.0000,48883.5469,0.0000,-48883.5469,17.0006,9.7033,13065.4000,0.0000,13065.4000,0.3387,3531.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3531.1892,0.0000,0.0000,0.0000,9534.2108,9534.2108,16.8556,12.3758,14.6157,-19.6381,-294571.0781,17.0484,2456.8288,24.5683,17.0484,0.0000,180.1426,12.3758,10.7267,11.5513,-13.5544,-108435.0430,17.0484,5225.8823,52.2588,17.0484,0.0000,633.4263,10.7267,9.6276,10.1771,-10.3252,-72276.3781,17.0484,6373.2851,63.7329,17.0484,0.0000,826.9892,17.0484,571.8989,11.3656,0.0000,1640.5580,2212.4569,-378709.1000,-475282.4991,-475282.4991
4676.0000,9.1303,21.3526,0.0000,203017.6000,-203017.6000,5.2636,0.0000,0.0000,0.0000,45115.0222,4.5000,1.0000,45115.0222,0.0000,0.0000,248132.6222,0.0000,-248132.6222,14.2820,6.9847,15932.7000,0.0000,15932.7000,0.4131,4306.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4306.1351,0.0000,0.0000,0.0000,11626.5649,11626.5649,14.0407,26.0815,0.0000,52830.7000,-52830.7000,1.3697,0.0000,0.0000,0.0000,10781.7755,4.9000,1.0000,10781.7755,0.0000,0.0000,63612.4755,0.0000,-63612.4755,15.3614,8.0641,928.3000,0.0000,928.3000,0.0241,250.8919,3.7000,1.0000,0.0000,0.0000,0.0000,250.8919,0.0000,0.0000,0.0000,677.4081,677.4081,15.3473,27.3881,0.0000,36421.6000,-36421.6000,0.9443,0.0000,0.0000,0.0000,7432.9796,4.9000,1.0000,7432.9796,0.0000,0.0000,43854.5796,0.0000,-43854.5796,16.2578,8.9605,11969.6000,0.0000,11969.6000,0.3103,3235.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3235.0270,0.0000,0.0000,0.0000,8734.5730,8734.5730,16.0765,11.5849,13.8307,-14.4225,-216336.8381,12.4877,1857.5829,18.5758,12.4877,0.0000,70.7967,11.5849,10.1025,10.8437,-8.9250,-71400.2301,12.4877,3944.5659,39.4457,12.4877,0.0000,248.9389,10.1025,9.1303,9.6164,-6.6892,-46824.0632,12.4877,4752.9794,47.5298,12.4877,0.0000,325.0098,12.4877,241.2473,8.3251,0.0000,644.7453,885.9926,-263439.3000,-334561.1314,-334561.1314
4677.0000,8.8063,21.0285,0.0000,183319.8000,-183319.8000,4.7529,0.0000,0.0000,0.0000,40737.7333,4.5000,1.0000,40737.7333,0.0000,0.0000,224057.5333,0.0000,-224057.5333,14.3278,7.0305,13483.3000,0.0000,13483.3000,0.3496,3644.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3644.1351,0.0000,0.0000,0.0000,9839.1649,9839.1649,14.0853,26.1261,0.0000,31264.5000,-31264.5000,0.8106,0.0000,0.0000,0.0000,6380.5102,4.9000,1.0000,6380.5102,0.0000,0.0000,37645.0102,0.0000,-37645.0102,15.0130,7.7157,551.6000,0.0000,551.6000,0.0143,149.0811,3.7000,1.0000,0.0000,0.0000,0.0000,149.0811,0.0000,0.0000,0.0000,402.5189,402.5189,15.0031,27.0439,0.0000,32132.1000,-32132.1000,0.8331,0.0000,0.0000,0.0000,6557.5714,4.9000,1.0000,6557.5714,0.0000,0.0000,38689.6714,0.0000,-38689.6714,15.9565,8.6592,9777.8000,0.0000,9777.8000,0.2535,2642.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2642.6486,0.0000,0.0000,0.0000,7135.1514,7135.1514,15.7807,11.0333,13.4070,-12.8430,-192645.0616,10.5210,1592.3150,15.9232,10.5210,0.0000,42.3382,11.0333,9.6900,10.3617,-6.8139,-54510.8818,10.5210,3392.6704,33.9267,10.5210,0.0000,148.8715,9.6900,8.8063,9.2482,-5.1228,-35859.4364,10.5210,4069.3138,40.6931,10.5210,0.0000,194.3638,10.5210,150.1739,7.0140,0.0000,385.5735,535.7475,-222903.7000,-283015.3798,-283015.3798
4678.0000,8.5295,20.7517,0.0000,150915.5000,-150915.5000,3.9128,0.0000,0.0000,0.0000,33536.7778,4.5000,1.0000,33536.7778,0.0000,0.0000,184452.2778,0.0000,-184452.2778,14.0519,6.7546,13156.8000,0.0000,13156.8000,0.3411,3555.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3555.8919,0.0000,0.0000,0.0000,9600.9081,9600.9081,13.7645,25.8053,0.0000,22611.3000,-22611.3000,0.5862,0.0000,0.0000,0.0000,4614.5510,4.9000,1.0000,4614.5510,0.0000,0.0000,27225.8510,0.0000,-27225.8510,14.5796,7.2823,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,14.5706,26.6114,0.0000,27047.8000,-27047.8000,0.7013,0.0000,0.0000,0.0000,5519.9592,4.9000,1.0000,5519.9592,0.0000,0.0000,32567.7592,0.0000,-32567.7592,15.5456,8.2484,8525.4000,0.0000,8525.4000,0.2210,2304.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2304.1622,0.0000,0.0000,0.0000,6221.2378,6221.2378,15.3594,10.5350,12.9472,-10.7425,-161138.0988,8.6597,1335.6206,13.3562,8.6597,0.0000,23.6087,10.5350,9.3330,9.9340,-5.0184,-40147.0179,8.6597,2844.4974,28.4450,8.6597,0.0000,83.0140,9.3330,8.5295,8.9312,-3.8339,-26837.5389,8.6597,3396.3370,33.9634,8.6597,0.0000,108.3815,8.6597,87.7319,5.7731,0.0000,215.0042,302.7360,-178479.8000,-228122.6555,-228122.6555
4679.0000,8.3165,20.5387,0.0000,134086.7000,-134086.7000,3.4764,0.0000,0.0000,0.0000,29797.0444,4.5000,1.0000,29797.0444,0.0000,0.0000,163883.7444,0.0000,-163883.7444,14.0599,6.7626,13156.8000,0.0000,13156.8000,0.3411,3555.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3555.8919,0.0000,0.0000,0.0000,9600.9081,9600.9081,13.7234,25.7642,0.0000,16140.6000,-16140.6000,0.4185,0.0000,0.0000,0.0000,3294.0000,4.9000,1.0000,3294.0000,0.0000,0.0000,19434.6000,0.0000,-19434.6000,14.4045,7.1072,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,14.3939,26.4347,0.0000,21659.5000,-21659.5000,0.5616,0.0000,0.0000,0.0000,4420.3061,4.9000,1.0000,4420.3061,0.0000,0.0000,26079.8061,0.0000,-26079.8061,15.3078,8.0105,4768.1000,0.0000,4768.1000,0.1236,1288.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1288.6757,0.0000,0.0000,0.0000,3479.4243,3479.4243,15.1859,10.0703,12.6281,-9.7313,-145970.2439,7.3980,1156.1904,11.5619,7.3980,0.0000,14.7203,10.0703,9.0577,9.5640,-3.6118,-28894.3018,7.3980,2469.4497,24.6945,7.3980,0.0000,51.7603,9.0577,8.3165,8.6871,-3.0213,-21149.1211,7.3980,2932.9258,29.3293,7.3980,0.0000,67.5772,7.3980,56.8480,4.9320,0.0000,134.0578,190.9058,-153545.1000,-196013.6668,-196013.6668
4680.0000,8.1349,20.3571,0.0000,114132.6000,-114132.6000,2.9591,0.0000,0.0000,0.0000,25362.8000,4.5000,1.0000,25362.8000,0.0000,0.0000,139495.4000,0.0000,-139495.4000,13.9747,6.6774,13161.5000,0.0000,13161.5000,0.3412,3557.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3557.1622,0.0000,0.0000,0.0000,9604.3378,9604.3378,13.5727,25.6135,0.0000,13661.4000,-13661.4000,0.3542,0.0000,0.0000,0.0000,2788.0408,4.9000,1.0000,2788.0408,0.0000,0.0000,16449.4408,0.0000,-16449.4408,14.2613,6.9640,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,14.2487,26.2896,0.0000,16397.9000,-16397.9000,0.4251,0.0000,0.0000,0.0000,3346.5102,4.9000,1.0000,3346.5102,0.0000,0.0000,19744.4102,0.0000,-19744.4102,15.0753,7.7780,1480.4000,0.0000,1480.4000,0.0384,400.1081,3.7000,1.0000,0.0000,0.0000,0.0000,400.1081,0.0000,0.0000,0.0000,1080.2919,1080.2919,15.0301,9.6163,12.3232,-8.6211,-129317.0431,6.1931,980.2206,9.8022,6.1931,0.0000,8.6355,9.6163,8.8322,9.2243,-2.3413,-18730.7990,6.1931,2098.1471,20.9815,6.1931,0.0000,30.3646,8.8322,8.1349,8.4835,-2.3795,-16656.6414,6.1931,2477.4430,24.7744,6.1931,0.0000,39.6435,6.1931,34.8623,4.1287,0.0000,78.6436,113.5059,-129138.7000,-164704.4835,-164704.4835
4681.0000,8.0056,20.2279,0.0000,107369.6000,-107369.6000,2.7838,0.0000,0.0000,0.0000,23859.9111,4.5000,1.0000,23859.9111,0.0000,0.0000,131229.5111,0.0000,-131229.5111,14.0610,6.7637,13146.1000,0.0000,13146.1000,0.3408,3553.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3553.0000,0.0000,0.0000,0.0000,9593.1000,9593.1000,13.6184,25.6592,0.0000,10410.9000,-10410.9000,0.2699,0.0000,0.0000,0.0000,2124.6735,4.9000,1.0000,2124.6735,0.0000,0.0000,12535.5735,0.0000,-12535.5735,14.1968,6.8995,416.5000,0.0000,416.5000,0.0108,112.5676,3.7000,1.0000,0.0000,0.0000,0.0000,112.5676,0.0000,0.0000,0.0000,303.9324,303.9324,14.1828,26.2236,0.0000,12279.8000,-12279.8000,0.3184,0.0000,0.0000,0.0000,2506.0816,4.9000,1.0000,2506.0816,0.0000,0.0000,14785.8816,0.0000,-14785.8816,14.8651,7.5678,853.4000,0.0000,853.4000,0.0221,230.6486,3.7000,1.0000,0.0000,0.0000,0.0000,230.6486,0.0000,0.0000,0.0000,622.7514,622.7514,14.8363,9.3369,12.0866,-7.9454,-119180.9298,5.6187,898.1413,8.9814,5.6187,0.0000,6.4488,9.3369,8.6601,8.9985,-1.8334,-14666.9126,5.6187,1922.5136,19.2251,5.6187,0.0000,22.6756,8.6601,8.0056,8.3329,-2.0262,-14183.3401,5.6187,2262.7585,22.6276,5.6187,0.0000,29.6049,5.6187,26.6859,3.7458,0.0000,58.7293,85.4153,-115644.3000,-148031.1824,-148031.1824
4682.0000,7.8919,20.1141,0.0000,94961.0000,-94961.0000,2.4620,0.0000,0.0000,0.0000,21102.4444,4.5000,1.0000,21102.4444,0.0000,0.0000,116063.4444,0.0000,-116063.4444,13.9074,6.6101,13145.0000,0.0000,13145.0000,0.3408,3552.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3552.7027,0.0000,0.0000,0.0000,9592.2973,9592.2973,13.4103,25.4511,0.0000,10322.5000,-10322.5000,0.2676,0.0000,0.0000,0.0000,2106.6327,4.9000,1.0000,2106.6327,0.0000,0.0000,12429.1327,0.0000,-12429.1327,14.0545,6.7572,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,14.0389,26.0797,0.0000,9401.7000,-9401.7000,0.2438,0.0000,0.0000,0.0000,1918.7143,4.9000,1.0000,1918.7143,0.0000,0.0000,11320.4143,0.0000,-11320.4143,14.6256,7.3283,384.3000,0.0000,384.3000,0.0100,103.8649,3.7000,1.0000,0.0000,0.0000,0.0000,103.8649,0.0000,0.0000,0.0000,280.4351,280.4351,14.6111,9.0810,11.8460,-7.1132,-106697.6693,5.0023,807.7103,8.0771,5.0023,0.0000,4.5507,9.0810,8.5250,8.8030,-1.3409,-10727.4414,5.0023,1726.3955,17.2640,5.0023,0.0000,16.0013,8.5250,7.8919,8.2084,-1.7450,-12214.9374,5.0023,2025.6943,20.2569,5.0023,0.0000,20.8910,5.0023,19.4032,3.3349,0.0000,41.4429,60.8461,-100744.5000,-129640.0481,-129640.0481
4683.0000,7.7873,20.0095,0.0000,84053.0000,-84053.0000,2.1792,0.0000,0.0000,0.0000,18678.4444,4.5000,1.0000,18678.4444,0.0000,0.0000,102731.4444,0.0000,-102731.4444,13.9282,6.6309,13145.2000,0.0000,13145.2000,0.3408,3552.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3552.7568,0.0000,0.0000,0.0000,9592.4432,9592.4432,13.3548,25.3956,0.0000,6087.0000,-6087.0000,0.1578,0.0000,0.0000,0.0000,1242.2449,4.9000,1.0000,1242.2449,0.0000,0.0000,7329.2449,0.0000,-7329.2449,13.7929,6.4956,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,13.7748,25.8156,0.0000,7443.1000,-7443.1000,0.1930,0.0000,0.0000,0.0000,1519.0000,4.9000,1.0000,1519.0000,0.0000,0.0000,8962.1000,0.0000,-8962.1000,14.3105,7.0132,384.3000,0.0000,384.3000,0.0100,103.8649,3.7000,1.0000,0.0000,0.0000,0.0000,103.8649,0.0000,0.0000,0.0000,280.4351,280.4351,14.2938,8.8617,11.5777,-6.0582,-90873.4521,4.3373,708.2936,7.0829,4.3373,0.0000,2.9664,8.8617,8.4101,8.6359,-0.9443,-7554.4906,4.3373,1507.9877,15.0799,4.3373,0.0000,10.4308,8.4101,7.7873,8.0987,-1.4885,-10419.2034,4.3373,1765.0238,17.6502,4.3373,0.0000,13.6182,4.3373,13.1297,2.8916,0.0000,27.0154,40.1451,-83638.7000,-108847.1461,-108847.1461
4684.0000,7.7154,19.9376,0.0000,79792.6000,-79792.6000,2.0688,0.0000,0.0000,0.0000,17731.6889,4.5000,1.0000,17731.6889,0.0000,0.0000,97524.2889,0.0000,-97524.2889,13.8360,6.5387,13145.4000,0.0000,13145.4000,0.3408,3552.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3552.8108,0.0000,0.0000,0.0000,9592.5892,9592.5892,13.2340,25.2748,0.0000,6000.7000,-6000.7000,0.1556,0.0000,0.0000,0.0000,1224.6327,4.9000,1.0000,1224.6327,0.0000,0.0000,7225.3327,0.0000,-7225.3327,13.6874,6.3901,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,13.6685,25.7093,0.0000,6021.3000,-6021.3000,0.1561,0.0000,0.0000,0.0000,1228.8367,4.9000,1.0000,1228.8367,0.0000,0.0000,7250.1367,0.0000,-7250.1367,14.1235,6.8262,853.1000,0.0000,853.1000,0.0221,230.5676,3.7000,1.0000,0.0000,0.0000,0.0000,230.5676,0.0000,0.0000,0.0000,622.5324,622.5324,14.0845,8.7179,11.4012,-5.7007,-85510.6818,4.1311,679.6719,6.7967,4.1311,0.0000,2.5632,8.7179,8.3157,8.5168,-0.8009,-6407.5423,4.1311,1443.8923,14.4389,4.1311,0.0000,9.0127,8.3157,7.7154,8.0156,-1.3665,-9565.3991,4.1311,1687.3665,16.8737,4.1311,0.0000,11.7669,4.1311,11.4923,2.7541,0.0000,23.3428,34.8351,-77403.6000,-101483.6231,-101483.6231
4685.0000,7.6782,19.9005,0.0000,75254.6000,-75254.6000,1.9511,0.0000,0.0000,0.0000,16723.2444,4.5000,1.0000,16723.2444,0.0000,0.0000,91977.8444,0.0000,-91977.8444,13.3808,6.0835,13136.3000,0.0000,13136.3000,0.3406,3550.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3550.3514,0.0000,0.0000,0.0000,9585.9486,9585.9486,12.7865,24.8273,0.0000,7607.2000,-7607.2000,0.1972,0.0000,0.0000,0.0000,1552.4898,4.9000,1.0000,1552.4898,0.0000,0.0000,9159.6898,0.0000,-9159.6898,13.3544,6.0571,542.5000,0.0000,542.5000,0.0141,146.6216,3.7000,1.0000,0.0000,0.0000,0.0000,146.6216,0.0000,0.0000,0.0000,395.8784,395.8784,13.3298,25.3706,0.0000,6540.5000,-6540.5000,0.1696,0.0000,0.0000,0.0000,1334.7959,4.9000,1.0000,1334.7959,0.0000,0.0000,7875.2959,0.0000,-7875.2959,13.8181,6.5208,4447.0000,0.0000,4447.0000,0.1153,1201.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1201.8919,0.0000,0.0000,0.0000,3245.1081,3245.1081,13.6169,8.8203,11.2186,-5.1577,-77365.7986,4.1818,693.3477,6.9335,4.1818,0.0000,2.6586,8.8203,8.1834,8.5018,-1.2840,-10272.3997,4.1818,1462.5663,14.6257,4.1818,0.0000,9.3484,8.1834,7.6782,7.9308,-1.1640,-8147.6967,4.1818,1714.5381,17.1454,4.1818,0.0000,12.2050,4.1818,11.8817,2.7879,0.0000,24.2120,36.0938,-71276.5000,-95785.8950,-95785.8950
4686.0000,7.6715,19.8938,0.0000,92494.6000,-92494.6000,2.3981,0.0000,0.0000,0.0000,20554.3556,4.5000,1.0000,20554.3556,0.0000,0.0000,113048.9556,0.0000,-113048.9556,13.3039,6.0066,13135.2000,0.0000,13135.2000,0.3406,3550.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3550.0541,0.0000,0.0000,0.0000,9585.1459,9585.1459,12.8263,24.8671,0.0000,2603.6000,-2603.6000,0.0675,0.0000,0.0000,0.0000,531.3469,4.9000,1.0000,531.3469,0.0000,0.0000,3134.9469,0.0000,-3134.9469,12.9825,5.6852,496.0000,0.0000,496.0000,0.0129,134.0541,3.7000,1.0000,0.0000,0.0000,0.0000,134.0541,0.0000,0.0000,0.0000,361.9459,361.9459,12.9645,25.0053,0.0000,10163.9000,-10163.9000,0.2635,0.0000,0.0000,0.0000,2074.2653,4.9000,1.0000,2074.2653,0.0000,0.0000,12238.1653,0.0000,-12238.1653,13.5742,6.2769,14916.3000,0.0000,14916.3000,0.3867,4031.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4031.4324,0.0000,0.0000,0.0000,10884.8676,10884.8676,13.0319,9.1943,11.1131,-5.1351,-77026.2831,5.2039,866.6853,8.6669,5.2039,0.0000,5.1233,9.1943,8.1100,8.6522,-2.7203,-21762.6274,5.2039,1807.9691,18.0797,5.2039,0.0000,18.0149,8.1100,7.6715,7.8908,-1.2573,-8801.1978,5.2039,2137.4204,21.3742,5.2039,0.0000,23.5199,5.2039,21.6227,3.4693,0.0000,46.6581,68.2808,-76714.6000,-107590.1083,-107590.1083
4687.0000,7.6961,19.9184,0.0000,124921.6000,-124921.6000,3.2388,0.0000,0.0000,0.0000,27760.3556,4.5000,1.0000,27760.3556,0.0000,0.0000,152681.9556,0.0000,-152681.9556,13.3608,6.0635,13135.5000,0.0000,13135.5000,0.3406,3550.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3550.1351,0.0000,0.0000,0.0000,9585.3649,9585.3649,13.0052,25.0460,0.0000,11973.6000,-11973.6000,0.3104,0.0000,0.0000,0.0000,2443.5918,4.9000,1.0000,2443.5918,0.0000,0.0000,14417.1918,0.0000,-14417.1918,13.5401,6.2428,671.2000,0.0000,671.2000,0.0174,181.4054,3.7000,1.0000,0.0000,0.0000,0.0000,181.4054,0.0000,0.0000,0.0000,489.7946,489.7946,13.5219,25.5627,0.0000,13133.4000,-13133.4000,0.3405,0.0000,0.0000,0.0000,2680.2857,4.9000,1.0000,2680.2857,0.0000,0.0000,15813.6857,0.0000,-15813.6857,14.1086,6.8113,15853.8000,0.0000,15853.8000,0.4110,4284.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4284.8108,0.0000,0.0000,0.0000,11568.9892,11568.9892,13.6794,9.2005,11.4400,-8.0481,-120720.8078,6.9882,1147.8353,11.4784,6.9882,0.0000,12.4067,9.2005,8.2460,8.7233,-3.2159,-25727.2178,6.9882,2420.2561,24.2026,6.9882,0.0000,43.6249,8.2460,7.6961,7.9711,-2.1172,-14820.6588,6.9882,2859.9946,28.5999,6.9882,0.0000,56.9559,6.9882,48.5942,4.6588,0.0000,112.9875,161.5817,-120368.1000,-161268.6845,-161268.6845
4688.0000,7.7507,19.9730,0.0000,140771.9000,-140771.9000,3.6498,0.0000,0.0000,0.0000,31282.6444,4.5000,1.0000,31282.6444,0.0000,0.0000,172054.5444,0.0000,-172054.5444,13.1404,5.8431,18128.3000,0.0000,18128.3000,0.4700,4899.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4899.5405,0.0000,0.0000,0.0000,13228.7595,13228.7595,12.7260,24.7668,0.0000,24454.7000,-24454.7000,0.6340,0.0000,0.0000,0.0000,4990.7551,4.9000,1.0000,4990.7551,0.0000,0.0000,29445.4551,0.0000,-29445.4551,13.6483,6.3510,840.7000,0.0000,840.7000,0.0218,227.2162,3.7000,1.0000,0.0000,0.0000,0.0000,227.2162,0.0000,0.0000,0.0000,613.4838,613.4838,13.6291,25.6699,0.0000,13397.9000,-13397.9000,0.3474,0.0000,0.0000,0.0000,2734.2653,4.9000,1.0000,2734.2653,0.0000,0.0000,16132.1653,0.0000,-16132.1653,14.1345,6.8372,15228.8000,0.0000,15228.8000,0.3948,4115.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4115.8919,0.0000,0.0000,0.0000,11112.9081,11112.9081,13.7864,9.4745,11.6304,-9.1766,-137648.3909,8.2767,1348.6007,13.4860,8.2767,0.0000,20.6130,9.4745,8.3419,8.9082,-4.5197,-36157.8039,8.2767,2843.2523,28.4325,8.2767,0.0000,72.4805,8.3419,7.7507,8.0463,-2.6958,-18870.8188,8.2767,3375.9911,33.7599,8.2767,0.0000,94.6291,8.2767,77.4452,5.5178,0.0000,187.7226,265.1679,-144426.7000,-192677.0135,-192677.0135
4689.0000,7.8879,20.1101,0.0000,182325.9000,-182325.9000,4.7271,0.0000,0.0000,0.0000,40516.8667,4.5000,1.0000,40516.8667,0.0000,0.0000,222842.7667,0.0000,-222842.7667,13.3927,6.0954,22700.2000,0.0000,22700.2000,0.5885,6135.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6135.1892,0.0000,0.0000,0.0000,16565.0108,16565.0108,12.9835,25.0243,0.0000,35330.4000,-35330.4000,0.9160,0.0000,0.0000,0.0000,7210.2857,4.9000,1.0000,7210.2857,0.0000,0.0000,42540.6857,0.0000,-42540.6857,14.0343,6.7370,1094.3000,0.0000,1094.3000,0.0284,295.7568,3.7000,1.0000,0.0000,0.0000,0.0000,295.7568,0.0000,0.0000,0.0000,798.5432,798.5432,14.0146,26.0554,0.0000,15075.1000,-15075.1000,0.3908,0.0000,0.0000,0.0000,3076.5510,4.9000,1.0000,3076.5510,0.0000,0.0000,18151.6510,0.0000,-18151.6510,14.4630,7.1657,13353.7000,0.0000,13353.7000,0.3462,3609.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3609.1081,0.0000,0.0000,0.0000,9744.5919,9744.5919,14.2223,9.8509,12.0366,-11.7974,-176960.7195,10.4957,1681.2306,16.8123,10.4957,0.0000,42.0339,9.8509,8.5764,9.2137,-6.4492,-51593.6601,10.4957,3557.4727,35.5747,10.4957,0.0000,147.8019,8.5764,7.8879,8.2322,-3.9818,-27872.5779,10.4957,4245.7700,42.4577,10.4957,0.0000,192.9673,10.4957,149.1796,6.9971,0.0000,382.8031,531.9827,-195583.2000,-256426.9575,-256426.9575
4690.0000,8.0222,20.2445,0.0000,198190.6000,-198190.6000,5.1385,0.0000,0.0000,0.0000,44042.3556,4.5000,1.0000,44042.3556,0.0000,0.0000,242232.9556,0.0000,-242232.9556,13.3895,6.0922,27077.9000,0.0000,27077.9000,0.7020,7318.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7318.3514,0.0000,0.0000,0.0000,19759.5486,19759.5486,12.9517,24.9925,0.0000,44406.2000,-44406.2000,1.1513,0.0000,0.0000,0.0000,9062.4898,4.9000,1.0000,9062.4898,0.0000,0.0000,53468.6898,0.0000,-53468.6898,14.1364,6.8391,1014.3000,0.0000,1014.3000,0.0263,274.1351,3.7000,1.0000,0.0000,0.0000,0.0000,274.1351,0.0000,0.0000,0.0000,740.1649,740.1649,14.1200,26.1609,0.0000,18083.3000,-18083.3000,0.4688,0.0000,0.0000,0.0000,3690.4694,4.9000,1.0000,3690.4694,0.0000,0.0000,21773.7694,0.0000,-21773.7694,14.6025,7.3052,12103.6000,0.0000,12103.6000,0.3138,3271.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3271.2432,0.0000,0.0000,0.0000,8832.3568,8832.3568,14.4068,10.1532,12.2800,-12.7979,-191968.9270,11.7012,1855.3564,18.5536,11.7012,0.0000,58.2441,10.1532,8.7857,9.4695,-7.7150,-61720.2592,11.7012,3921.9493,39.2195,11.7012,0.0000,204.8009,8.7857,8.0222,8.4040,-4.9220,-34454.1582,11.7012,4697.4042,46.9740,11.7012,0.0000,267.3842,11.7012,201.4977,7.8008,0.0000,530.4292,731.9269,-220484.3000,-288143.3445,-288143.3445
4691.0000,8.1716,20.3938,0.0000,216863.4000,-216863.4000,5.6226,0.0000,0.0000,0.0000,48191.8667,4.5000,1.0000,48191.8667,0.0000,0.0000,265055.2667,0.0000,-265055.2667,13.5168,6.2195,27075.5000,0.0000,27075.5000,0.7020,7317.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7317.7027,0.0000,0.0000,0.0000,19757.7973,19757.7973,13.1183,25.1591,0.0000,55042.0000,-55042.0000,1.4271,0.0000,0.0000,0.0000,11233.0612,4.9000,1.0000,11233.0612,0.0000,0.0000,66275.0612,0.0000,-66275.0612,14.4548,7.1575,1189.9000,0.0000,1189.9000,0.0309,321.5946,3.7000,1.0000,0.0000,0.0000,0.0000,321.5946,0.0000,0.0000,0.0000,868.3054,868.3054,14.4373,26.4781,0.0000,20656.6000,-20656.6000,0.5356,0.0000,0.0000,0.0000,4215.6327,4.9000,1.0000,4215.6327,0.0000,0.0000,24872.2327,0.0000,-24872.2327,14.9389,7.6416,9759.8000,0.0000,9759.8000,0.2530,2637.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2637.7838,0.0000,0.0000,0.0000,7122.0162,7122.0162,14.7953,10.4146,12.6050,-14.4819,-217227.8786,12.8566,2011.2061,20.1121,12.8566,0.0000,77.2588,10.4146,8.9969,9.7058,-8.7879,-70303.4882,12.8566,4265.1186,42.6512,12.8566,0.0000,271.6613,8.9969,8.1716,8.5843,-5.8462,-40923.0748,12.8566,5120.1923,51.2019,12.8566,0.0000,354.6758,12.8566,261.5015,8.5711,0.0000,703.5960,965.0975,-254536.8000,-328454.4416,-328454.4416
4692.0000,8.2949,20.5171,0.0000,227409.5000,-227409.5000,5.8960,0.0000,0.0000,0.0000,50535.4444,4.5000,1.0000,50535.4444,0.0000,0.0000,277944.9444,0.0000,-277944.9444,13.6391,6.3418,26861.7000,0.0000,26861.7000,0.6964,7259.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7259.9189,0.0000,0.0000,0.0000,19601.7811,19601.7811,13.2622,25.3030,0.0000,60032.0000,-60032.0000,1.5564,0.0000,0.0000,0.0000,12251.4286,4.9000,1.0000,12251.4286,0.0000,0.0000,72283.4286,0.0000,-72283.4286,14.6520,7.3547,1058.6000,0.0000,1058.6000,0.0274,286.1081,3.7000,1.0000,0.0000,0.0000,0.0000,286.1081,0.0000,0.0000,0.0000,772.4919,772.4919,14.6371,26.6779,0.0000,22856.3000,-22856.3000,0.5926,0.0000,0.0000,0.0000,4664.5510,4.9000,1.0000,4664.5510,0.0000,0.0000,27520.8510,0.0000,-27520.8510,15.1663,7.8690,8509.7000,0.0000,8509.7000,0.2206,2299.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2299.9189,0.0000,0.0000,0.0000,6209.7811,6209.7811,15.0469,10.6246,12.8357,-15.3332,-229998.5767,13.4843,2089.3403,20.8934,13.4843,0.0000,89.1366,10.6246,9.1633,9.8939,-9.5005,-76003.9547,13.4843,4436.9717,44.3697,13.4843,0.0000,313.4265,9.1633,8.2949,8.7291,-6.4518,-45162.6386,13.4843,5335.9110,53.3591,13.4843,0.0000,409.2036,13.4843,298.4128,8.9896,0.0000,811.7667,1110.1795,-273867.8000,-351165.1700,-351165.1700
4693.0000,8.4078,20.6300,0.0000,237372.8000,-237372.8000,6.1543,0.0000,0.0000,0.0000,52749.5111,4.5000,1.0000,52749.5111,0.0000,0.0000,290122.3111,0.0000,-290122.3111,13.7762,6.4789,26862.6000,0.0000,26862.6000,0.6965,7260.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7260.1622,0.0000,0.0000,0.0000,19602.4378,19602.4378,13.4135,25.4543,0.0000,62565.9000,-62565.9000,1.6221,0.0000,0.0000,0.0000,12768.5510,4.9000,1.0000,12768.5510,0.0000,0.0000,75334.4510,0.0000,-75334.4510,14.8075,7.5102,1014.1000,0.0000,1014.1000,0.0263,274.0811,3.7000,1.0000,0.0000,0.0000,0.0000,274.0811,0.0000,0.0000,0.0000,740.0189,740.0189,14.7938,26.8346,0.0000,24896.5000,-24896.5000,0.6455,0.0000,0.0000,0.0000,5080.9184,4.9000,1.0000,5080.9184,0.0000,0.0000,29977.4184,0.0000,-29977.4184,15.3485,8.0512,7572.1000,0.0000,7572.1000,0.1963,2046.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2046.5135,0.0000,0.0000,0.0000,5525.5865,5525.5865,15.2462,10.8074,13.0268,-15.9923,-239885.0304,14.0115,2153.9795,21.5398,14.0115,0.0000,100.0057,10.8074,9.3114,10.0594,-10.1060,-80848.1549,14.0115,4577.5467,45.7755,14.0115,0.0000,351.6452,9.3114,8.4078,8.8596,-6.9761,-48832.9520,14.0115,5512.7036,55.1270,14.0115,0.0000,459.1012,14.0115,331.8733,9.3410,0.0000,910.7521,1242.6254,-289386.4000,-369566.1373,-369566.1373
4694.0000,8.4859,20.7081,0.0000,250469.0000,-250469.0000,6.4939,0.0000,0.0000,0.0000,55659.7778,4.5000,1.0000,55659.7778,0.0000,0.0000,306128.7778,0.0000,-306128.7778,14.0864,6.7891,26829.4000,0.0000,26829.4000,0.6956,7251.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7251.1892,0.0000,0.0000,0.0000,19578.2108,19578.2108,13.7282,25.7691,0.0000,52535.9000,-52535.9000,1.3621,0.0000,0.0000,0.0000,10721.6122,4.9000,1.0000,10721.6122,0.0000,0.0000,63257.5122,0.0000,-63257.5122,14.8855,7.5882,846.2000,0.0000,846.2000,0.0219,228.7027,3.7000,1.0000,0.0000,0.0000,0.0000,228.7027,0.0000,0.0000,0.0000,617.4973,617.4973,14.8742,26.9150,0.0000,27089.2000,-27089.2000,0.7023,0.0000,0.0000,0.0000,5528.4082,4.9000,1.0000,5528.4082,0.0000,0.0000,32617.6082,0.0000,-32617.6082,15.4710,8.1737,6634.6000,0.0000,6634.6000,0.1720,1793.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1793.1351,0.0000,0.0000,0.0000,4841.4649,4841.4649,15.3824,10.9220,13.1522,-16.2538,-243807.3035,14.1718,2167.3999,21.6740,14.1718,0.0000,103.4762,10.9220,9.4099,10.1659,-10.3318,-82654.3490,14.1718,4608.6455,46.0865,14.1718,0.0000,363.8482,9.4099,8.4859,8.9479,-7.2150,-50505.0727,14.1718,5554.1175,55.5412,14.1718,0.0000,475.0332,14.1718,342.4998,9.4479,0.0000,942.3576,1284.8574,-295783.9000,-376966.7252,-376966.7252
4695.0000,8.4572,20.6794,0.0000,218236.8000,-218236.8000,5.6582,0.0000,0.0000,0.0000,48497.0667,4.5000,1.0000,48497.0667,0.0000,0.0000,266733.8667,0.0000,-266733.8667,13.6723,6.3750,26825.0000,0.0000,26825.0000,0.6955,7250.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7250.0000,0.0000,0.0000,0.0000,19575.0000,19575.0000,13.2895,25.3303,0.0000,58111.6000,-58111.6000,1.5067,0.0000,0.0000,0.0000,11859.5102,4.9000,1.0000,11859.5102,0.0000,0.0000,69971.1102,0.0000,-69971.1102,14.6576,7.3603,759.8000,0.0000,759.8000,0.0197,205.3514,3.7000,1.0000,0.0000,0.0000,0.0000,205.3514,0.0000,0.0000,0.0000,554.4486,554.4486,14.6467,26.6876,0.0000,29472.9000,-29472.9000,0.7641,0.0000,0.0000,0.0000,6014.8776,4.9000,1.0000,6014.8776,0.0000,0.0000,35487.7776,0.0000,-35487.7776,15.3406,8.0433,7572.1000,0.0000,7572.1000,0.1963,2046.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2046.5135,0.0000,0.0000,0.0000,5525.5865,5525.5865,15.2325,10.8478,13.0402,-14.9509,-224264.0509,13.2607,2037.4361,20.3744,13.2607,0.0000,84.7754,10.8478,9.3649,10.1063,-9.4811,-75849.1554,13.2607,4323.4825,43.2348,13.2607,0.0000,298.0915,9.3649,8.4572,8.9110,-6.6321,-46424.5131,13.2607,5205.5037,52.0550,13.2607,0.0000,389.1825,13.2607,284.9047,8.8405,0.0000,772.0494,1056.9541,-270664.4000,-346537.7193,-346537.7193
4696.0000,8.5097,20.7319,0.0000,222429.3000,-222429.3000,5.7669,0.0000,0.0000,0.0000,49428.7333,4.5000,1.0000,49428.7333,0.0000,0.0000,271858.0333,0.0000,-271858.0333,13.6441,6.3468,26825.5000,0.0000,26825.5000,0.6955,7250.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7250.1351,0.0000,0.0000,0.0000,19575.3649,19575.3649,13.2744,25.3152,0.0000,61615.4000,-61615.4000,1.5975,0.0000,0.0000,0.0000,12574.5714,4.9000,1.0000,12574.5714,0.0000,0.0000,74189.9714,0.0000,-74189.9714,14.6756,7.3783,800.2000,0.0000,800.2000,0.0207,216.2703,3.7000,1.0000,0.0000,0.0000,0.0000,216.2703,0.0000,0.0000,0.0000,583.9297,583.9297,14.6645,26.7053,0.0000,32496.3000,-32496.3000,0.8425,0.0000,0.0000,0.0000,6631.8980,4.9000,1.0000,6631.8980,0.0000,0.0000,39128.1980,0.0000,-39128.1980,15.4035,8.1062,8822.2000,0.0000,8822.2000,0.2287,2384.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2384.3784,0.0000,0.0000,0.0000,6437.8216,6437.8216,15.2819,10.9286,13.1053,-15.3667,-230500.9171,13.7278,2103.5592,21.0356,13.7278,0.0000,94.0531,10.9286,9.4320,10.1803,-9.9056,-79244.9429,13.7278,4461.5100,44.6151,13.7278,0.0000,330.7142,9.4320,8.5097,8.9708,-6.9762,-48833.2266,13.7278,5374.6996,53.7470,13.7278,0.0000,431.7742,13.7278,313.5832,9.1519,0.0000,856.5415,1170.1246,-280093.1000,-358579.0865,-358579.0865
4697.0000,8.5424,20.7646,0.0000,229440.2000,-229440.2000,5.9487,0.0000,0.0000,0.0000,50986.7111,4.5000,1.0000,50986.7111,0.0000,0.0000,280426.9111,0.0000,-280426.9111,13.8124,6.5151,22064.8000,0.0000,22064.8000,0.5721,5963.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5963.4595,0.0000,0.0000,0.0000,16101.3405,16101.3405,13.5098,25.5506,0.0000,55113.1000,-55113.1000,1.4289,0.0000,0.0000,0.0000,11247.5714,4.9000,1.0000,11247.5714,0.0000,0.0000,66360.6714,0.0000,-66360.6714,14.7569,7.4596,498.9000,0.0000,498.9000,0.0129,134.8378,3.7000,1.0000,0.0000,0.0000,0.0000,134.8378,0.0000,0.0000,0.0000,364.0622,364.0622,14.7500,26.7908,0.0000,35995.2000,-35995.2000,0.9332,0.0000,0.0000,0.0000,7345.9592,4.9000,1.0000,7345.9592,0.0000,0.0000,43341.1592,0.0000,-43341.1592,15.5645,8.2672,11634.9000,0.0000,11634.9000,0.3017,3144.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3144.5676,0.0000,0.0000,0.0000,8490.3324,8490.3324,15.4050,10.9677,13.1864,-15.7409,-236113.4958,13.7962,2107.0006,21.0700,13.7962,0.0000,95.4655,10.9677,9.4709,10.2193,-9.9566,-79652.6362,13.7962,4476.1962,44.7620,13.7962,0.0000,335.6806,9.4709,8.5424,9.0066,-7.0581,-49406.8746,13.7962,5392.9790,53.9298,13.7962,0.0000,438.2582,13.7962,317.9304,9.1975,0.0000,869.4044,1187.3348,-286349.9000,-365173.0066,-365173.0066
4698.0000,8.4934,20.7157,0.0000,216290.9000,-216290.9000,5.6077,0.0000,0.0000,0.0000,48064.6444,4.5000,1.0000,48064.6444,0.0000,0.0000,264355.5444,0.0000,-264355.5444,13.7775,6.4802,13145.3000,0.0000,13145.3000,0.3408,3552.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3552.7838,0.0000,0.0000,0.0000,9592.5162,9592.5162,13.5858,25.6266,0.0000,51917.0000,-51917.0000,1.3460,0.0000,0.0000,0.0000,10595.3061,4.9000,1.0000,10595.3061,0.0000,0.0000,62512.3061,0.0000,-62512.3061,14.8353,7.5380,503.1000,0.0000,503.1000,0.0130,135.9730,3.7000,1.0000,0.0000,0.0000,0.0000,135.9730,0.0000,0.0000,0.0000,367.1270,367.1270,14.8280,26.8688,0.0000,38001.8000,-38001.8000,0.9853,0.0000,0.0000,0.0000,7755.4694,4.9000,1.0000,7755.4694,0.0000,0.0000,45757.2694,0.0000,-45757.2694,15.7426,8.4453,13666.2000,0.0000,13666.2000,0.3543,3693.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3693.5676,0.0000,0.0000,0.0000,9972.6324,9972.6324,15.5432,10.8638,13.2035,-15.6072,-234107.4902,12.9709,1979.5528,19.7955,12.9709,0.0000,79.3364,10.8638,9.4008,10.1323,-9.1486,-73188.4330,12.9709,4224.2295,42.2423,12.9709,0.0000,278.9666,9.4008,8.4934,8.9471,-6.4853,-45396.9211,12.9709,5083.6215,50.8362,12.9709,0.0000,364.2134,12.9709,267.9862,8.6472,0.0000,722.5164,990.5026,-278895.1000,-352692.8443,-352692.8443
