Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4699.0000,8.4733,20.6956,0.0000,209843.4000,-209843.4000,5.4406,0.0000,0.0000,0.0000,46631.8667,4.5000,1.0000,46631.8667,0.0000,0.0000,256475.2667,0.0000,-256475.2667,13.6882,6.3909,13141.6000,0.0000,13141.6000,0.3407,3551.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3551.7838,0.0000,0.0000,0.0000,9589.8162,9589.8162,13.4932,25.5340,0.0000,54449.9000,-54449.9000,1.4117,0.0000,0.0000,0.0000,11112.2245,4.9000,1.0000,11112.2245,0.0000,0.0000,65562.1245,0.0000,-65562.1245,14.8263,7.5290,502.1000,0.0000,502.1000,0.0130,135.7027,3.7000,1.0000,0.0000,0.0000,0.0000,135.7027,0.0000,0.0000,0.0000,366.3973,366.3973,14.8188,26.8597,0.0000,36898.4000,-36898.4000,0.9567,0.0000,0.0000,0.0000,7530.2857,4.9000,1.0000,7530.2857,0.0000,0.0000,44428.6857,0.0000,-44428.6857,15.7222,8.4249,13041.2000,0.0000,13041.2000,0.3381,3524.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3524.6486,0.0000,0.0000,0.0000,9516.5514,9516.5514,15.5287,10.8506,13.1897,-15.3383,-230074.2535,12.7512,1947.1390,19.4714,12.7512,0.0000,75.3739,10.8506,9.3772,10.1139,-9.0581,-72464.6061,12.7512,4155.9956,41.5600,12.7512,0.0000,265.0336,9.3772,8.4733,8.9253,-6.3506,-44454.4524,12.7512,5002.3469,50.0235,12.7512,0.0000,346.0228,12.7512,255.6071,8.5008,0.0000,686.4304,942.0376,-274506.8000,-346993.3120,-346993.3120
4700.0000,8.1948,20.4171,0.0000,148113.0000,-148113.0000,3.8401,0.0000,0.0000,0.0000,32914.0000,4.5000,1.0000,32914.0000,0.0000,0.0000,181027.0000,0.0000,-181027.0000,13.3500,6.0527,13135.1000,0.0000,13135.1000,0.3406,3550.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3550.0270,0.0000,0.0000,0.0000,9585.0730,9585.0730,13.0770,25.1178,0.0000,27473.6000,-27473.6000,0.7123,0.0000,0.0000,0.0000,5606.8571,4.9000,1.0000,5606.8571,0.0000,0.0000,33080.4571,0.0000,-33080.4571,14.0190,6.7217,494.9000,0.0000,494.9000,0.0128,133.7568,3.7000,1.0000,0.0000,0.0000,0.0000,133.7568,0.0000,0.0000,0.0000,361.1432,361.1432,14.0087,26.0496,0.0000,32942.6000,-32942.6000,0.8541,0.0000,0.0000,0.0000,6722.9796,4.9000,1.0000,6722.9796,0.0000,0.0000,39665.5796,0.0000,-39665.5796,15.1383,7.8410,11947.4000,0.0000,11947.4000,0.3098,3229.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3229.0270,0.0000,0.0000,0.0000,8718.3730,8718.3730,14.8900,10.2558,12.5729,-10.8491,-162736.5019,9.1045,1426.1388,14.2614,9.1045,0.0000,27.4366,10.2558,8.9902,9.6230,-5.5553,-44442.6601,9.1045,3031.2553,30.3126,9.1045,0.0000,96.4741,8.9902,8.1948,8.5925,-3.9899,-27929.2856,9.1045,3624.5597,36.2456,9.1045,0.0000,125.9547,9.1045,100.7321,6.0696,0.0000,249.8655,350.5976,-182951.8000,-235108.4475,-235108.4475
4701.0000,8.0193,20.2415,0.0000,133513.8000,-133513.8000,3.4616,0.0000,0.0000,0.0000,29669.7333,4.5000,1.0000,29669.7333,0.0000,0.0000,163183.5333,0.0000,-163183.5333,13.5457,6.2484,13135.4000,0.0000,13135.4000,0.3406,3550.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3550.1081,0.0000,0.0000,0.0000,9585.2919,9585.2919,13.2211,25.2619,0.0000,11158.2000,-11158.2000,0.2893,0.0000,0.0000,0.0000,2277.1837,4.9000,1.0000,2277.1837,0.0000,0.0000,13435.3837,0.0000,-13435.3837,13.6761,6.3788,587.3000,0.0000,587.3000,0.0152,158.7297,3.7000,1.0000,0.0000,0.0000,0.0000,158.7297,0.0000,0.0000,0.0000,428.5703,428.5703,13.6616,25.7024,0.0000,28697.5000,-28697.5000,0.7440,0.0000,0.0000,0.0000,5856.6327,4.9000,1.0000,5856.6327,0.0000,0.0000,34554.1327,0.0000,-34554.1327,14.8318,7.5345,9759.8000,0.0000,9759.8000,0.2530,2637.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2637.7838,0.0000,0.0000,0.0000,7122.0162,7122.0162,14.5906,9.8477,12.2192,-9.3365,-140047.5094,7.6556,1216.9763,12.1698,7.6556,0.0000,16.3121,9.8477,8.7459,9.2968,-4.0668,-32534.6458,7.6556,2585.4162,25.8542,7.6556,0.0000,57.3574,8.7459,8.0193,8.3826,-3.0650,-21455.0161,7.6556,3076.2546,30.7625,7.6556,0.0000,74.8847,7.6556,62.4666,5.1038,0.0000,148.5541,211.0207,-149887.0000,-194037.1713,-194037.1713
4702.0000,7.8881,20.1103,0.0000,119718.1000,-119718.1000,3.1039,0.0000,0.0000,0.0000,26604.0222,4.5000,1.0000,26604.0222,0.0000,0.0000,146322.1222,0.0000,-146322.1222,13.5484,6.2511,13135.7000,0.0000,13135.7000,0.3406,3550.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3550.1892,0.0000,0.0000,0.0000,9585.5108,9585.5108,13.1776,25.2184,0.0000,7070.4000,-7070.4000,0.1833,0.0000,0.0000,0.0000,1442.9388,4.9000,1.0000,1442.9388,0.0000,0.0000,8513.3388,0.0000,-8513.3388,13.5069,6.2096,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,13.4953,25.5361,0.0000,23492.8000,-23492.8000,0.6091,0.0000,0.0000,0.0000,4794.4490,4.9000,1.0000,4794.4490,0.0000,0.0000,28287.2490,0.0000,-28287.2490,14.5896,7.2923,8509.7000,0.0000,8509.7000,0.2206,2299.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2299.9189,0.0000,0.0000,0.0000,6209.7811,6209.7811,14.3494,9.5370,11.9432,-8.2935,-124402.2183,6.7022,1077.7925,10.7779,6.7022,0.0000,10.9452,9.5370,8.5640,9.0505,-3.1442,-25153.6937,6.7022,2288.0160,22.8802,6.7022,0.0000,38.4862,8.5640,7.8881,8.2260,-2.4960,-17472.1709,6.7022,2711.9630,27.1196,6.7022,0.0000,50.2468,6.7022,43.3187,4.4682,0.0000,99.6782,142.9969,-128225.7000,-167028.0830,-167028.0830
4703.0000,7.7767,19.9989,0.0000,109225.9000,-109225.9000,2.8319,0.0000,0.0000,0.0000,24272.4222,4.5000,1.0000,24272.4222,0.0000,0.0000,133498.3222,0.0000,-133498.3222,13.6799,6.3826,13138.3000,0.0000,13138.3000,0.3406,3550.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3550.8919,0.0000,0.0000,0.0000,9587.4081,9587.4081,13.2560,25.2968,0.0000,4571.4000,-4571.4000,0.1185,0.0000,0.0000,0.0000,932.9388,4.9000,1.0000,932.9388,0.0000,0.0000,5504.3388,0.0000,-5504.3388,13.4994,6.2021,420.0000,0.0000,420.0000,0.0109,113.5135,3.7000,1.0000,0.0000,0.0000,0.0000,113.5135,0.0000,0.0000,0.0000,306.4865,306.4865,13.4858,25.5266,0.0000,18648.7000,-18648.7000,0.4835,0.0000,0.0000,0.0000,3805.8571,4.9000,1.0000,3805.8571,0.0000,0.0000,22454.5571,0.0000,-22454.5571,14.4787,7.1815,4759.5000,0.0000,4759.5000,0.1234,1286.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1286.3514,0.0000,0.0000,0.0000,3473.1486,3473.1486,14.3252,9.1759,11.7505,-7.7633,-116449.2045,5.8632,950.5341,9.5053,5.8632,0.0000,7.3279,9.1759,8.4255,8.8007,-2.1210,-16968.3766,5.8632,2023.7291,20.2373,5.8632,0.0000,25.7668,8.4255,7.7767,8.1011,-2.0961,-14672.5938,5.8632,2385.7165,23.8572,5.8632,0.0000,33.6407,5.8632,29.9964,3.9088,0.0000,66.7354,96.7318,-114128.2000,-148090.1749,-148090.1749
4704.0000,7.6758,19.8965,18.1000,90560.3000,-90542.2000,2.3479,4.1136,4.4000,1.0000,20124.5111,4.5000,1.0000,20128.6247,0.0000,0.0000,110684.8111,13.9864,-110670.8247,13.3836,6.0863,13145.1000,0.0000,13145.1000,0.3408,3552.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3552.7297,0.0000,0.0000,0.0000,9592.3703,9592.3703,12.8889,24.9297,0.0000,9135.4000,-9135.4000,0.2369,0.0000,0.0000,0.0000,1864.3673,4.9000,1.0000,1864.3673,0.0000,0.0000,10999.7673,0.0000,-10999.7673,13.4562,6.1589,366.4000,0.0000,366.4000,0.0095,99.0270,3.7000,1.0000,0.0000,0.0000,0.0000,99.0270,0.0000,0.0000,0.0000,267.3730,267.3730,13.4424,25.4832,0.0000,14577.9000,-14577.9000,0.3780,0.0000,0.0000,0.0000,2975.0816,4.9000,1.0000,2975.0816,0.0000,0.0000,17552.9816,0.0000,-17552.9816,14.3477,7.0504,1478.1000,0.0000,1478.1000,0.0383,399.4865,3.7000,1.0000,0.0000,0.0000,0.0000,399.4865,0.0000,0.0000,0.0000,1078.6135,1078.6135,14.2921,8.8219,11.5570,-7.0709,-106063.0225,5.0271,821.6484,8.2165,5.0271,0.0000,4.6186,8.8219,8.3165,8.5692,-1.2250,-9800.3126,5.0271,1752.9616,17.5296,5.0271,0.0000,16.2403,8.3165,7.6758,7.9962,-1.7746,-12421.8819,5.0271,2055.0933,20.5509,5.0271,0.0000,21.2030,5.0271,19.6678,3.3514,0.0000,42.0620,61.7298,-99265.9000,-128285.2170,-128285.2170
4705.0000,7.6024,19.8246,0.0000,85244.5000,-85244.5000,2.2101,0.0000,0.0000,0.0000,18943.2222,4.5000,1.0000,18943.2222,0.0000,0.0000,104187.7222,0.0000,-104187.7222,13.5516,6.2543,13125.8000,0.0000,13125.8000,0.3403,3547.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3547.5135,0.0000,0.0000,0.0000,9578.2865,9578.2865,13.0047,25.0455,0.0000,5436.1000,-5436.1000,0.1409,0.0000,0.0000,0.0000,1109.4082,4.9000,1.0000,1109.4082,0.0000,0.0000,6545.5082,0.0000,-6545.5082,13.3784,6.0811,375.7000,0.0000,375.7000,0.0097,101.5405,3.7000,1.0000,0.0000,0.0000,0.0000,101.5405,0.0000,0.0000,0.0000,274.1595,274.1595,13.3628,25.4036,0.0000,11718.3000,-11718.3000,0.3038,0.0000,0.0000,0.0000,2391.4898,4.9000,1.0000,2391.4898,0.0000,0.0000,14109.7898,0.0000,-14109.7898,14.1684,6.8711,852.3000,0.0000,852.3000,0.0221,230.3514,3.7000,1.0000,0.0000,0.0000,0.0000,230.3514,0.0000,0.0000,0.0000,621.9486,621.9486,14.1329,8.6192,11.3761,-6.4374,-96560.4397,4.5405,747.8213,7.4782,4.5405,0.0000,3.4032,8.6192,8.2161,8.4177,-0.8826,-7060.6219,4.5405,1593.9744,15.9397,4.5405,0.0000,11.9666,8.2161,7.6024,7.9092,-1.5354,-10747.5639,4.5405,1863.4219,18.6342,4.5405,0.0000,15.6234,4.5405,14.8823,3.0270,0.0000,30.9932,45.8755,-88045.1000,-114368.6256,-114368.6256
4706.0000,7.5332,19.7554,0.0000,75251.6000,-75251.6000,1.9510,0.0000,0.0000,0.0000,16722.5778,4.5000,1.0000,16722.5778,0.0000,0.0000,91974.1778,0.0000,-91974.1778,13.4096,6.1123,13124.8000,0.0000,13124.8000,0.3403,3547.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3547.2432,0.0000,0.0000,0.0000,9577.5568,9577.5568,12.7977,24.8385,0.0000,5441.6000,-5441.6000,0.1411,0.0000,0.0000,0.0000,1110.5306,4.9000,1.0000,1110.5306,0.0000,0.0000,6552.1306,0.0000,-6552.1306,13.2163,5.9190,367.1000,0.0000,367.1000,0.0095,99.2162,3.7000,1.0000,0.0000,0.0000,0.0000,99.2162,0.0000,0.0000,0.0000,267.8838,267.8838,13.1992,25.2400,0.0000,9773.8000,-9773.8000,0.2534,0.0000,0.0000,0.0000,1994.6531,4.9000,1.0000,1994.6531,0.0000,0.0000,11768.4531,0.0000,-11768.4531,13.9511,6.6538,384.0000,0.0000,384.0000,0.0100,103.7838,3.7000,1.0000,0.0000,0.0000,0.0000,103.7838,0.0000,0.0000,0.0000,280.2162,280.2162,13.9332,8.4426,11.1879,-5.7290,-85935.0091,4.0579,673.6851,6.7369,4.0579,0.0000,2.4293,8.4426,8.1404,8.2915,-0.5914,-4731.3833,4.0579,1432.5543,14.3255,4.0579,0.0000,8.5420,8.1404,7.5332,7.8368,-1.3575,-9502.7123,4.0579,1670.7662,16.7077,4.0579,0.0000,11.1522,4.0579,10.9441,2.7053,0.0000,22.1235,33.0676,-76591.1000,-100169.1047,-100169.1047
4707.0000,7.4716,19.6939,0.0000,66913.2000,-66913.2000,1.7348,0.0000,0.0000,0.0000,14869.6000,4.5000,1.0000,14869.6000,0.0000,0.0000,81782.8000,0.0000,-81782.8000,13.3536,6.0563,13125.0000,0.0000,13125.0000,0.3403,3547.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3547.2973,0.0000,0.0000,0.0000,9577.7027,9577.7027,12.6648,24.7056,0.0000,3399.5000,-3399.5000,0.0881,0.0000,0.0000,0.0000,693.7755,4.9000,1.0000,693.7755,0.0000,0.0000,4093.2755,0.0000,-4093.2755,12.9592,5.6619,373.5000,0.0000,373.5000,0.0097,100.9459,3.7000,1.0000,0.0000,0.0000,0.0000,100.9459,0.0000,0.0000,0.0000,272.5541,272.5541,12.9396,24.9804,0.0000,8497.5000,-8497.5000,0.2203,0.0000,0.0000,0.0000,1734.1837,4.9000,1.0000,1734.1837,0.0000,0.0000,10231.6837,0.0000,-10231.6837,13.6755,6.3782,384.0000,0.0000,384.0000,0.0100,103.7838,3.7000,1.0000,0.0000,0.0000,0.0000,103.7838,0.0000,0.0000,0.0000,280.2162,280.2162,13.6553,8.3201,10.9877,-4.9454,-74180.2754,3.6048,603.5818,6.0358,3.6048,0.0000,1.7030,8.3201,8.0704,8.1952,-0.4340,-3471.9980,3.6048,1278.0675,12.7807,3.6048,0.0000,5.9883,8.0704,7.4716,7.7710,-1.1893,-8325.0127,3.6048,1488.6003,14.8860,3.6048,0.0000,7.8183,3.6048,7.9205,2.4032,0.0000,15.5096,23.4301,-64927.7000,-85977.2862,-85977.2862
4708.0000,7.4310,19.6532,0.0000,63422.2000,-63422.2000,1.6443,0.0000,0.0000,0.0000,14093.8222,4.5000,1.0000,14093.8222,0.0000,0.0000,77516.0222,0.0000,-77516.0222,13.2178,5.9205,13117.3000,0.0000,13117.3000,0.3401,3545.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3545.2162,0.0000,0.0000,0.0000,9572.0838,9572.0838,12.5032,24.5440,0.0000,3724.7000,-3724.7000,0.0966,0.0000,0.0000,0.0000,760.1429,4.9000,1.0000,760.1429,0.0000,0.0000,4484.8429,0.0000,-4484.8429,12.8380,5.5407,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0000,0.0000,0.0000,269.0514,269.0514,12.8179,24.8587,0.0000,7818.0000,-7818.0000,0.2027,0.0000,0.0000,0.0000,1595.5102,4.9000,1.0000,1595.5102,0.0000,0.0000,9413.5102,0.0000,-9413.5102,13.5206,6.2233,851.9000,0.0000,851.9000,0.0221,230.2432,3.7000,1.0000,0.0000,0.0000,0.0000,230.2432,0.0000,0.0000,0.0000,621.6568,621.6568,13.4742,8.2370,10.8556,-4.6770,-70154.6905,3.4730,584.7913,5.8479,3.4730,0.0000,1.5229,8.2370,8.0118,8.1244,-0.3771,-3016.8494,3.4730,1235.2195,12.3522,3.4730,0.0000,5.3551,8.0118,7.4310,7.7214,-1.1114,-7780.0435,3.4730,1437.3550,14.3736,3.4730,0.0000,6.9915,3.4730,7.1549,2.3153,0.0000,13.8695,21.0244,-60627.0000,-80951.5834,-80951.5834
4709.0000,7.4318,19.6540,0.0000,59612.5000,-59612.5000,1.5456,0.0000,0.0000,0.0000,13247.2222,4.5000,1.0000,13247.2222,0.0000,0.0000,72859.7222,0.0000,-72859.7222,12.7312,5.4339,13114.6000,0.0000,13114.6000,0.3400,3544.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3544.4865,0.0000,0.0000,0.0000,9570.1135,9570.1135,12.0352,24.0760,0.0000,5517.6000,-5517.6000,0.1431,0.0000,0.0000,0.0000,1126.0408,4.9000,1.0000,1126.0408,0.0000,0.0000,6643.6408,0.0000,-6643.6408,12.5184,5.2211,498.9000,0.0000,498.9000,0.0129,134.8378,3.7000,1.0000,0.0000,0.0000,0.0000,134.8378,0.0000,0.0000,0.0000,364.0622,364.0622,12.4919,24.5327,0.0000,8474.6000,-8474.6000,0.2197,0.0000,0.0000,0.0000,1729.5102,4.9000,1.0000,1729.5102,0.0000,0.0000,10204.1102,0.0000,-10204.1102,13.2341,5.9368,4439.1000,0.0000,4439.1000,0.1151,1199.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1199.7568,0.0000,0.0000,0.0000,3239.3432,3239.3432,12.9985,8.4189,10.7087,-4.1975,-62962.4832,3.5646,603.9888,6.0399,3.5646,0.0000,1.6466,8.4189,7.8792,8.1491,-0.9275,-7419.9826,3.5646,1266.3930,12.6639,3.5646,0.0000,5.7899,7.8792,7.4318,7.6555,-0.8788,-6151.4886,3.5646,1479.6208,14.7962,3.5646,0.0000,7.5592,3.5646,7.6814,2.3764,0.0000,14.9957,22.6771,-55552.1000,-76533.9543,-76533.9543
4710.0000,7.4468,19.5885,780.3000,74879.7000,-74099.4000,1.9414,177.3409,4.4000,1.0000,16639.9333,4.5000,1.0000,16817.2742,0.0000,0.0000,91519.6333,602.9591,-90916.6742,12.5494,5.2521,13114.8000,0.0000,13114.8000,0.3400,3544.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3544.5405,0.0000,0.0000,0.0000,9570.2595,9570.2595,12.0123,24.0531,0.0000,4360.2000,-4360.2000,0.1130,0.0000,0.0000,0.0000,889.8367,4.9000,1.0000,889.8367,0.0000,0.0000,5250.0367,0.0000,-5250.0367,12.3070,5.0097,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,12.2918,24.3326,0.0000,11168.3000,-11168.3000,0.2896,0.0000,0.0000,0.0000,2279.2449,4.9000,1.0000,2279.2449,0.0000,0.0000,13447.5449,0.0000,-13447.5449,13.0465,5.7492,14889.0000,0.0000,14889.0000,0.3860,4024.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4024.0541,0.0000,0.0000,0.0000,10864.9459,10864.9459,12.4367,8.8424,10.6396,-4.2695,-64042.1948,4.6195,785.0560,7.8506,4.6195,0.0000,3.5839,8.8424,7.7981,8.3203,-2.3257,-18605.4716,4.6195,1628.7204,16.2872,4.6195,0.0000,12.6017,7.7981,7.4468,7.6225,-0.8944,-6260.8003,4.6195,1920.3581,19.2036,4.6195,0.0000,16.4526,4.6195,15.6015,3.0797,0.0000,32.6382,48.2396,-61253.3000,-88908.4667,-88908.4667
4711.0000,7.4196,19.6418,0.0000,83944.0000,-83944.0000,2.1764,0.0000,0.0000,0.0000,18654.2222,4.5000,1.0000,18654.2222,0.0000,0.0000,102598.2222,0.0000,-102598.2222,12.6789,5.3816,13115.1000,0.0000,13115.1000,0.3400,3544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3544.6216,0.0000,0.0000,0.0000,9570.4784,9570.4784,12.1883,24.2291,0.0000,2569.8000,-2569.8000,0.0666,0.0000,0.0000,0.0000,524.4490,4.9000,1.0000,524.4490,0.0000,0.0000,3094.2490,0.0000,-3094.2490,12.3469,5.0496,363.7000,0.0000,363.7000,0.0094,98.2973,3.7000,1.0000,0.0000,0.0000,0.0000,98.2973,0.0000,0.0000,0.0000,265.4027,265.4027,12.3333,24.3741,0.0000,14236.0000,-14236.0000,0.3691,0.0000,0.0000,0.0000,2905.3061,4.9000,1.0000,2905.3061,0.0000,0.0000,17141.3061,0.0000,-17141.3061,13.2120,5.9147,15824.8000,0.0000,15824.8000,0.4103,4276.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4276.9730,0.0000,0.0000,0.0000,11547.8270,11547.8270,12.6200,8.7530,10.6865,-5.0292,-75437.7515,5.0578,857.8185,8.5782,5.0578,0.0000,4.7039,8.7530,7.8772,8.3151,-2.1356,-17085.1695,5.0578,1783.6670,17.8367,5.0578,0.0000,16.5400,7.8772,7.4196,7.6484,-1.2753,-8927.1482,5.0578,2100.1180,21.0012,5.0578,0.0000,21.5943,5.0578,19.9991,3.3719,0.0000,42.8381,62.8372,-71446.2000,-101450.0692,-101450.0692
4712.0000,7.4361,19.6469,143.8000,97307.8000,-97164.0000,2.5229,32.6818,4.4000,1.0000,21623.9556,4.5000,1.0000,21656.6374,0.0000,0.0000,118931.7556,111.1182,-118820.6374,12.7087,5.4114,17427.1000,0.0000,17427.1000,0.4518,4710.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4710.0270,0.0000,0.0000,0.0000,12717.0730,12717.0730,12.1444,24.1852,0.0000,5715.0000,-5715.0000,0.1482,0.0000,0.0000,0.0000,1166.3265,4.9000,1.0000,1166.3265,0.0000,0.0000,6881.3265,0.0000,-6881.3265,12.4497,5.1524,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,12.4375,24.4783,0.0000,14207.7000,-14207.7000,0.3684,0.0000,0.0000,0.0000,2899.5306,4.9000,1.0000,2899.5306,0.0000,0.0000,17107.2306,0.0000,-17107.2306,13.1966,5.8993,15200.9000,0.0000,15200.9000,0.3941,4108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4108.3514,0.0000,0.0000,0.0000,11092.5486,11092.5486,12.7044,8.8383,10.7714,-5.8082,-87123.6178,5.8427,987.3566,9.8736,5.8427,0.0000,7.2513,8.8383,7.9144,8.3764,-2.6027,-20821.5626,5.8427,2054.8792,20.5488,5.8427,0.0000,25.4974,7.9144,7.4361,7.6752,-1.5398,-10778.5546,5.8427,2423.1173,24.2312,5.8427,0.0000,33.2889,5.8427,29.7092,3.8952,0.0000,66.0377,95.7468,-84080.7000,-118723.7351,-118723.7351
4713.0000,7.4745,19.6967,0.0000,110357.5000,-110357.5000,2.8612,0.0000,0.0000,0.0000,24523.8889,4.5000,1.0000,24523.8889,0.0000,0.0000,134881.3889,0.0000,-134881.3889,12.5062,5.2089,21703.4000,0.0000,21703.4000,0.5627,5865.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5865.7838,0.0000,0.0000,0.0000,15837.6162,15837.6162,11.9154,23.9562,0.0000,17708.4000,-17708.4000,0.4591,0.0000,0.0000,0.0000,3613.9592,4.9000,1.0000,3613.9592,0.0000,0.0000,21322.3592,0.0000,-21322.3592,12.7108,5.4135,365.4000,0.0000,365.4000,0.0095,98.7568,3.7000,1.0000,0.0000,0.0000,0.0000,98.7568,0.0000,0.0000,0.0000,266.6432,266.6432,12.7009,24.7417,0.0000,15244.6000,-15244.6000,0.3952,0.0000,0.0000,0.0000,3111.1429,4.9000,1.0000,3111.1429,0.0000,0.0000,18355.7429,0.0000,-18355.7429,13.3856,6.0883,13329.3000,0.0000,13329.3000,0.3456,3602.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3602.5135,0.0000,0.0000,0.0000,9726.7865,9726.7865,13.0228,8.9358,10.9793,-7.3037,-109556.1572,6.9500,1164.1034,11.6410,6.9500,0.0000,12.2047,8.9358,7.9900,8.4629,-3.1694,-25354.9263,6.9500,2434.9416,24.3494,6.9500,0.0000,42.9147,7.9900,7.4745,7.7322,-1.9739,-13817.3615,6.9500,2874.9696,28.7497,6.9500,0.0000,56.0286,6.9500,47.8682,4.6334,0.0000,111.1480,159.0161,-107912.4000,-148728.4450,-148728.4450
4714.0000,7.5241,19.7463,0.0000,118463.1000,-118463.1000,3.0714,0.0000,0.0000,0.0000,26325.1333,4.5000,1.0000,26325.1333,0.0000,0.0000,144788.2333,0.0000,-144788.2333,12.2614,4.9641,25995.1000,0.0000,25995.1000,0.6740,7025.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7025.7027,0.0000,0.0000,0.0000,18969.3973,18969.3973,11.6408,23.6816,0.0000,29168.5000,-29168.5000,0.7562,0.0000,0.0000,0.0000,5952.7551,4.9000,1.0000,5952.7551,0.0000,0.0000,35121.2551,0.0000,-35121.2551,12.7899,5.4926,375.7000,0.0000,375.7000,0.0097,101.5405,3.7000,1.0000,0.0000,0.0000,0.0000,101.5405,0.0000,0.0000,0.0000,274.1595,274.1595,12.7809,24.8217,0.0000,17671.8000,-17671.8000,0.4582,0.0000,0.0000,0.0000,3606.4898,4.9000,1.0000,3606.4898,0.0000,0.0000,21278.2898,0.0000,-21278.2898,13.4771,6.1798,12081.6000,0.0000,12081.6000,0.3132,3265.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3265.2973,0.0000,0.0000,0.0000,8816.3027,8816.3027,13.1887,9.1230,11.1558,-8.2841,-124261.3708,7.9241,1317.3339,13.1733,7.9241,0.0000,18.0892,9.1230,8.0732,8.5981,-4.0107,-32085.3597,7.9241,2759.6410,27.5964,7.9241,0.0000,63.6062,8.0732,7.5241,7.7986,-2.3973,-16781.1883,7.9241,3268.1699,32.6817,7.9241,0.0000,83.0431,7.9241,68.6890,5.2827,0.0000,164.7385,233.4275,-126851.0000,-173127.9188,-173127.9188
4715.0000,7.5796,19.8018,0.0000,125314.1000,-125314.1000,3.2490,0.0000,0.0000,0.0000,27847.5778,4.5000,1.0000,27847.5778,0.0000,0.0000,153161.6778,0.0000,-153161.6778,12.1240,4.8267,26000.7000,0.0000,26000.7000,0.6741,7027.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7027.2162,0.0000,0.0000,0.0000,18973.4838,18973.4838,11.5610,23.6019,0.0000,44050.5000,-44050.5000,1.1421,0.0000,0.0000,0.0000,8989.8980,4.9000,1.0000,8989.8980,0.0000,0.0000,53040.3980,0.0000,-53040.3980,13.1348,5.8375,450.0000,0.0000,450.0000,0.0117,121.6216,3.7000,1.0000,0.0000,0.0000,0.0000,121.6216,0.0000,0.0000,0.0000,328.3784,328.3784,13.1250,25.1658,0.0000,19133.0000,-19133.0000,0.4961,0.0000,0.0000,0.0000,3904.6939,4.9000,1.0000,3904.6939,0.0000,0.0000,23037.6939,0.0000,-23037.6939,13.8086,6.5113,9742.0000,0.0000,9742.0000,0.2526,2632.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2632.9730,0.0000,0.0000,0.0000,7109.0270,7109.0270,13.5976,9.2354,11.4165,-9.8015,-147022.4478,8.7383,1436.7201,14.3672,8.7383,0.0000,24.2573,9.2354,8.1676,8.7015,-4.4986,-35988.7329,8.7383,3029.2904,30.2929,8.7383,0.0000,85.2948,8.1676,7.5796,7.8736,-2.8311,-19817.6998,8.7383,3591.8715,35.9187,8.7383,0.0000,111.3593,8.7383,89.9455,5.8255,0.0000,220.9115,310.8570,-152304.9000,-202828.8804,-202828.8804
4716.0000,7.6086,19.8308,0.0000,130356.3000,-130356.3000,3.3797,0.0000,0.0000,0.0000,28968.0667,4.5000,1.0000,28968.0667,0.0000,0.0000,159324.3667,0.0000,-159324.3667,12.2692,4.9719,25997.6000,0.0000,25997.6000,0.6740,7026.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7026.3784,0.0000,0.0000,0.0000,18971.2216,18971.2216,11.7142,23.7551,0.0000,42079.9000,-42079.9000,1.0910,0.0000,0.0000,0.0000,8587.7347,4.9000,1.0000,8587.7347,0.0000,0.0000,50667.6347,0.0000,-50667.6347,13.1964,5.8991,460.5000,0.0000,460.5000,0.0119,124.4595,3.7000,1.0000,0.0000,0.0000,0.0000,124.4595,0.0000,0.0000,0.0000,336.0405,336.0405,13.1866,25.2274,0.0000,20514.0000,-20514.0000,0.5319,0.0000,0.0000,0.0000,4186.5306,4.9000,1.0000,4186.5306,0.0000,0.0000,24700.5306,0.0000,-24700.5306,13.9091,6.6118,8494.3000,0.0000,8494.3000,0.2202,2295.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2295.7568,0.0000,0.0000,0.0000,6198.5432,6198.5432,13.7278,9.3237,11.5257,-10.0371,-150556.0788,8.8632,1450.5527,14.5055,8.8632,0.0000,25.3127,9.3237,8.2151,8.7694,-4.7370,-37895.8704,8.8632,3063.4038,30.6340,8.8632,0.0000,89.0056,8.2151,7.6086,7.9119,-2.9621,-20734.7774,8.8632,3636.9932,36.3699,8.8632,0.0000,116.2041,8.8632,93.5374,5.9088,0.0000,230.5224,324.0598,-157997.8000,-209186.7266,-209186.7266
4717.0000,7.6506,19.8728,0.0000,137733.2000,-137733.2000,3.5710,0.0000,0.0000,0.0000,30607.3778,4.5000,1.0000,30607.3778,0.0000,0.0000,168340.5778,0.0000,-168340.5778,12.3274,5.0301,25997.2000,0.0000,25997.2000,0.6740,7026.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7026.2703,0.0000,0.0000,0.0000,18970.9297,18970.9297,11.8004,23.8412,0.0000,47493.7000,-47493.7000,1.2314,0.0000,0.0000,0.0000,9692.5918,4.9000,1.0000,9692.5918,0.0000,0.0000,57186.2918,0.0000,-57186.2918,13.3891,6.0918,575.3000,0.0000,575.3000,0.0149,155.4865,3.7000,1.0000,0.0000,0.0000,0.0000,155.4865,0.0000,0.0000,0.0000,419.8135,419.8135,13.3775,25.4183,0.0000,20604.6000,-20604.6000,0.5342,0.0000,0.0000,0.0000,4205.0204,4.9000,1.0000,4205.0204,0.0000,0.0000,24809.6204,0.0000,-24809.6204,14.0667,6.7694,7558.5000,0.0000,7558.5000,0.1960,2042.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2042.8378,0.0000,0.0000,0.0000,5515.6622,5515.6622,13.9135,9.4377,11.6756,-10.7403,-161104.7908,9.3322,1517.6920,15.1769,9.3322,0.0000,29.5475,9.4377,8.2840,8.8608,-5.1908,-41526.5264,9.3322,3212.5346,32.1253,9.3322,0.0000,103.8962,8.2840,7.6506,7.9673,-3.2570,-22798.7674,9.3322,3819.9759,38.1998,9.3322,0.0000,135.6449,9.3322,107.8401,6.2215,0.0000,269.0887,376.9287,-171700.5000,-225430.0846,-225430.0846
4718.0000,7.7134,19.9356,0.0000,149299.1000,-149299.1000,3.8709,0.0000,0.0000,0.0000,33177.5778,4.5000,1.0000,33177.5778,0.0000,0.0000,182476.6778,0.0000,-182476.6778,12.4191,5.1218,25999.7000,0.0000,25999.7000,0.6741,7026.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7026.9459,0.0000,0.0000,0.0000,18972.7541,18972.7541,11.9298,23.9706,0.0000,54968.9000,-54968.9000,1.4252,0.0000,0.0000,0.0000,11218.1429,4.9000,1.0000,11218.1429,0.0000,0.0000,66187.0429,0.0000,-66187.0429,13.6366,6.3393,464.7000,0.0000,464.7000,0.0120,125.5946,3.7000,1.0000,0.0000,0.0000,0.0000,125.5946,0.0000,0.0000,0.0000,339.1054,339.1054,13.6279,25.6687,0.0000,21163.2000,-21163.2000,0.5487,0.0000,0.0000,0.0000,4319.0204,4.9000,1.0000,4319.0204,0.0000,0.0000,25482.2204,0.0000,-25482.2204,14.2850,6.9877,6622.7000,0.0000,6622.7000,0.1717,1789.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1789.9189,0.0000,0.0000,0.0000,4832.7811,4832.7811,14.1604,9.5989,11.8796,-11.7924,-176885.9185,10.0539,1621.0863,16.2109,10.0539,0.0000,36.9457,9.5989,8.3836,8.9912,-5.8907,-47125.4623,10.0539,3441.1457,34.4115,10.0539,0.0000,129.9103,8.3836,7.7134,8.0485,-3.7128,-25989.9198,10.0539,4100.4686,41.0047,10.0539,0.0000,169.6084,10.0539,132.4650,6.7026,0.0000,336.4644,468.9294,-192344.1000,-250001.3005,-250001.3005
4719.0000,7.8180,20.0403,0.0000,159802.8000,-159802.8000,4.1432,0.0000,0.0000,0.0000,35511.7333,4.5000,1.0000,35511.7333,0.0000,0.0000,195314.5333,0.0000,-195314.5333,12.3428,5.0455,25998.3000,0.0000,25998.3000,0.6741,7026.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7026.5676,0.0000,0.0000,0.0000,18971.7324,18971.7324,11.9033,23.9441,0.0000,71880.7000,-71880.7000,1.8636,0.0000,0.0000,0.0000,14669.5306,4.9000,1.0000,14669.5306,0.0000,0.0000,86550.2306,0.0000,-86550.2306,13.9084,6.6111,365.5000,0.0000,365.5000,0.0095,98.7838,3.7000,1.0000,0.0000,0.0000,0.0000,98.7838,0.0000,0.0000,0.0000,266.7162,266.7162,13.9022,25.9431,0.0000,22163.4000,-22163.4000,0.5746,0.0000,0.0000,0.0000,4523.1429,4.9000,1.0000,4523.1429,0.0000,0.0000,26686.5429,0.0000,-26686.5429,14.5205,7.2232,7558.5000,0.0000,7558.5000,0.1960,2042.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2042.8378,0.0000,0.0000,0.0000,5515.6622,5515.6622,14.3927,9.8604,12.1265,-13.0425,-195638.0695,11.1914,1785.9408,17.8594,11.1914,0.0000,50.9592,9.8604,8.5460,9.2032,-7.0920,-56736.2128,11.1914,3795.0276,37.9503,11.1914,0.0000,179.1854,8.5460,7.8180,8.1820,-4.4890,-31422.9136,11.1914,4537.3285,45.3733,11.1914,0.0000,233.9410,11.1914,178.1423,7.4610,0.0000,464.0857,642.2280,-219924.6000,-283797.1960,-283797.1960
4720.0000,7.8763,20.0914,149.5000,161857.3000,-161707.8000,4.1965,33.9773,4.4000,1.0000,35968.2889,4.5000,1.0000,36002.2662,0.0000,0.0000,197825.5889,115.5227,-197710.0662,12.4104,5.1131,25997.5000,0.0000,25997.5000,0.6740,7026.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7026.3514,0.0000,0.0000,0.0000,18971.1486,18971.1486,11.9753,24.0161,0.0000,69658.9000,-69658.9000,1.8060,0.0000,0.0000,0.0000,14216.1020,4.9000,1.0000,14216.1020,0.0000,0.0000,83875.0020,0.0000,-83875.0020,13.8988,6.6015,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0000,0.0000,0.0000,275.4000,275.4000,13.8925,25.9333,0.0000,24002.8000,-24002.8000,0.6223,0.0000,0.0000,0.0000,4898.5306,4.9000,1.0000,4898.5306,0.0000,0.0000,28901.3306,0.0000,-28901.3306,14.5553,7.2580,8806.2000,0.0000,8806.2000,0.2283,2380.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2380.0541,0.0000,0.0000,0.0000,6426.1459,6426.1459,14.4080,9.9778,12.1929,-12.8784,-193176.1475,11.3054,1799.1369,17.9914,11.3054,0.0000,52.5322,9.9778,8.6330,9.3054,-7.3303,-58642.4090,11.3054,3816.5662,38.1657,11.3054,0.0000,184.7163,8.6330,7.8763,8.2546,-4.7136,-32995.1477,11.3054,4568.7532,45.6875,11.3054,0.0000,241.1621,11.3054,183.2052,7.5369,0.0000,478.4106,661.6158,-220188.4000,-284813.7042,-284813.7042
4721.0000,7.8786,20.0528,932.0000,149810.5000,-148878.5000,3.8841,211.8182,4.4000,1.0000,33291.2222,4.5000,1.0000,33503.0404,0.0000,0.0000,183101.7222,720.1818,-182381.5404,12.2554,4.9581,21706.3000,0.0000,21706.3000,0.5628,5866.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5866.5676,0.0000,0.0000,0.0000,15839.7324,15839.7324,11.8753,23.9161,0.0000,67910.5000,-67910.5000,1.7607,0.0000,0.0000,0.0000,13859.2857,4.9000,1.0000,13859.2857,0.0000,0.0000,81769.7857,0.0000,-81769.7857,13.8376,6.5403,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,13.8311,25.8720,0.0000,26396.9000,-26396.9000,0.6844,0.0000,0.0000,0.0000,5387.1224,4.9000,1.0000,5387.1224,0.0000,0.0000,31784.0224,0.0000,-31784.0224,14.5939,7.2966,11613.6000,0.0000,11613.6000,0.3011,3138.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3138.8108,0.0000,0.0000,0.0000,8474.7892,8474.7892,14.3905,9.9494,12.1700,-12.3375,-185061.7711,10.8039,1720.9661,17.2097,10.8039,0.0000,45.8462,9.9494,8.6325,9.2910,-6.8595,-54876.3247,10.8039,3649.5475,36.4955,10.8039,0.0000,161.2068,8.6325,7.8786,8.2556,-4.4880,-31415.7960,10.8039,4365.8796,43.6588,10.8039,0.0000,210.4685,10.8039,161.6020,7.2026,0.0000,417.5215,579.1235,-209500.2000,-271353.8918,-271353.8918
4722.0000,7.8340,20.0553,17.3000,140881.8000,-140864.5000,3.6526,3.9318,4.4000,1.0000,31307.0667,4.5000,1.0000,31310.9985,0.0000,0.0000,172188.8667,13.3682,-172175.4985,12.3265,5.0293,13121.3000,0.0000,13121.3000,0.3402,3546.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3546.2973,0.0000,0.0000,0.0000,9575.0027,9575.0027,12.0767,24.1175,0.0000,59626.0000,-59626.0000,1.5459,0.0000,0.0000,0.0000,12168.5714,4.9000,1.0000,12168.5714,0.0000,0.0000,71794.5714,0.0000,-71794.5714,13.9500,6.6527,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0000,0.0000,0.0000,273.7216,273.7216,13.9429,25.9837,0.0000,27855.0000,-27855.0000,0.7222,0.0000,0.0000,0.0000,5684.6939,4.9000,1.0000,5684.6939,0.0000,0.0000,33539.6939,0.0000,-33539.6939,14.8180,7.5207,13641.2000,0.0000,13641.2000,0.3537,3686.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3686.8108,0.0000,0.0000,0.0000,9954.3892,9954.3892,14.5583,9.7842,12.1712,-12.1978,-182967.4951,9.9365,1582.7175,15.8272,9.9365,0.0000,35.6668,9.7842,8.5590,9.1716,-5.8696,-46956.5253,9.9365,3374.1498,33.7415,9.9365,0.0000,125.4136,8.5590,7.8340,8.1965,-3.9689,-27782.6299,9.9365,4025.9418,40.2594,9.9365,0.0000,163.7375,9.9365,128.2374,6.6243,0.0000,324.8179,453.0554,-201207.9000,-257706.6503,-257706.6503
4723.0000,7.7550,19.9687,142.6000,128770.6000,-128628.0000,3.3386,32.4091,4.4000,1.0000,28615.6889,4.5000,1.0000,28648.0980,0.0000,0.0000,157386.2889,110.1909,-157276.0980,12.4010,5.1037,13114.9000,0.0000,13114.9000,0.3400,3544.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3544.5676,0.0000,0.0000,0.0000,9570.3324,9570.3324,12.1183,24.1591,0.0000,43498.2000,-43498.2000,1.1278,0.0000,0.0000,0.0000,8877.1837,4.9000,1.0000,8877.1837,0.0000,0.0000,52375.3837,0.0000,-52375.3837,13.6655,6.3682,367.5000,0.0000,367.5000,0.0095,99.3243,3.7000,1.0000,0.0000,0.0000,0.0000,99.3243,0.0000,0.0000,0.0000,268.1757,268.1757,13.6576,25.6984,0.0000,26911.4000,-26911.4000,0.6977,0.0000,0.0000,0.0000,5492.1224,4.9000,1.0000,5492.1224,0.0000,0.0000,32403.5224,0.0000,-32403.5224,14.6148,7.3175,13017.4000,0.0000,13017.4000,0.3375,3518.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3518.2162,0.0000,0.0000,0.0000,9499.1838,9499.1838,14.3342,9.6087,11.9714,-10.6644,-159966.4955,8.7768,1409.7283,14.0973,8.7768,0.0000,24.5793,9.6087,8.4404,9.0246,-4.9437,-39549.3359,8.7768,2999.6348,29.9963,8.7768,0.0000,86.4269,8.4404,7.7550,8.0977,-3.3145,-23201.4808,8.7768,3571.7493,35.7175,8.7768,0.0000,112.8373,8.7768,91.0426,5.8512,0.0000,223.8435,314.8861,-172537.8000,-222717.3122,-222717.3122
4724.0000,7.6309,19.8299,321.4000,106877.1000,-106555.7000,2.7710,73.0455,4.4000,1.0000,23750.4667,4.5000,1.0000,23823.5121,0.0000,0.0000,130627.5667,248.3545,-130379.2121,12.5120,5.2147,13115.1000,0.0000,13115.1000,0.3400,3544.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3544.6216,0.0000,0.0000,0.0000,9570.4784,9570.4784,12.1537,24.1945,0.0000,20246.0000,-20246.0000,0.5249,0.0000,0.0000,0.0000,4131.8367,4.9000,1.0000,4131.8367,0.0000,0.0000,24377.8367,0.0000,-24377.8367,13.0663,5.7690,372.8000,0.0000,372.8000,0.0097,100.7568,3.7000,1.0000,0.0000,0.0000,0.0000,100.7568,0.0000,0.0000,0.0000,272.0432,272.0432,13.0561,25.0970,0.0000,25537.2000,-25537.2000,0.6621,0.0000,0.0000,0.0000,5211.6735,4.9000,1.0000,5211.6735,0.0000,0.0000,30748.8735,0.0000,-30748.8735,14.2073,6.9100,11925.6000,0.0000,11925.6000,0.3092,3223.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3223.1351,0.0000,0.0000,0.0000,8702.4649,8702.4649,13.8815,9.2892,11.5853,-8.1778,-122666.7227,6.9253,1130.5560,11.3056,6.9253,0.0000,12.0751,9.2892,8.2613,8.7752,-3.4319,-27455.3350,6.9253,2393.0045,23.9300,6.9253,0.0000,42.4590,8.2613,7.6309,7.9461,-2.4056,-16838.8781,6.9253,2837.4523,28.3745,6.9253,0.0000,55.4337,6.9253,47.4018,4.6169,0.0000,109.9677,157.3696,-126925.4000,-166960.9358,-166960.9358
4725.0000,7.5407,19.6976,813.2000,96242.6000,-95429.4000,2.4953,184.8182,4.4000,1.0000,21387.2444,4.5000,1.0000,21572.0626,0.0000,0.0000,117629.8444,628.3818,-117001.4626,12.6302,5.3329,13121.1000,0.0000,13121.1000,0.3402,3546.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3546.2432,0.0000,0.0000,0.0000,9574.8568,9574.8568,12.2137,24.2546,0.0000,9895.8000,-9895.8000,0.2566,0.0000,0.0000,0.0000,2019.5510,4.9000,1.0000,2019.5510,0.0000,0.0000,11915.3510,0.0000,-11915.3510,12.7321,5.4348,493.7000,0.0000,493.7000,0.0128,133.4324,3.7000,1.0000,0.0000,0.0000,0.0000,133.4324,0.0000,0.0000,0.0000,360.2676,360.2676,12.7164,24.7572,0.0000,23762.3000,-23762.3000,0.6161,0.0000,0.0000,0.0000,4849.4490,4.9000,1.0000,4849.4490,0.0000,0.0000,28611.7490,0.0000,-28611.7490,13.9610,6.6637,9742.0000,0.0000,9742.0000,0.2526,2632.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2632.9730,0.0000,0.0000,0.0000,7109.0270,7109.0270,13.6517,9.0138,11.3328,-7.1080,-106620.6899,5.9602,983.4428,9.8344,5.9602,0.0000,7.6976,9.0138,8.1365,8.5752,-2.5208,-20166.5834,5.9602,2077.8059,20.7781,5.9602,0.0000,27.0667,8.1365,7.5407,7.8386,-1.9567,-13697.1379,5.9602,2453.7973,24.5380,5.9602,0.0000,35.3377,5.9602,31.3786,3.9735,0.0000,70.1020,101.4806,-105730.7000,-140484.4113,-140484.4113
4726.0000,7.4691,19.5646,1403.3000,85555.6000,-84152.3000,2.2182,318.9318,4.4000,1.0000,19012.3556,4.5000,1.0000,19331.2874,0.0000,0.0000,104567.9556,1084.3682,-103483.5874,12.5724,5.2751,13124.5000,0.0000,13124.5000,0.3403,3547.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3547.1622,0.0000,0.0000,0.0000,9577.3378,9577.3378,12.1001,24.1409,0.0000,6919.7000,-6919.7000,0.1794,0.0000,0.0000,0.0000,1412.1837,4.9000,1.0000,1412.1837,0.0000,0.0000,8331.8837,0.0000,-8331.8837,12.5110,5.2137,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0000,0.0000,0.0000,273.6486,273.6486,12.4975,24.5383,0.0000,20716.9000,-20716.9000,0.5371,0.0000,0.0000,0.0000,4227.9388,4.9000,1.0000,4227.9388,0.0000,0.0000,24944.8388,0.0000,-24944.8388,13.7276,6.4303,8494.3000,0.0000,8494.3000,0.2202,2295.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2295.7568,0.0000,0.0000,0.0000,6198.5432,6198.5432,13.4220,8.8082,11.1151,-6.2372,-93557.7641,5.2574,875.5270,8.7553,5.2574,0.0000,5.2831,8.8082,8.0357,8.4219,-1.9580,-15663.8294,5.2574,1845.2856,18.4529,5.2574,0.0000,18.5765,8.0357,7.4691,7.7524,-1.6413,-11489.1866,5.2574,2172.8328,21.7283,5.2574,0.0000,24.2532,5.2574,22.2380,3.5049,0.0000,48.1128,70.3508,-89795.1000,-120710.7801,-120710.7801
4727.0000,7.3998,19.4191,2048.7000,78023.8000,-75975.1000,2.0229,465.6136,4.4000,1.0000,17338.6222,4.5000,1.0000,17804.2359,0.0000,0.0000,95362.4222,1583.0864,-93779.3359,12.6876,5.3903,13124.7000,0.0000,13124.7000,0.3403,3547.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3547.2162,0.0000,0.0000,0.0000,9577.4838,9577.4838,12.1475,24.1883,0.0000,4636.5000,-4636.5000,0.1202,0.0000,0.0000,0.0000,946.2245,4.9000,1.0000,946.2245,0.0000,0.0000,5582.7245,0.0000,-5582.7245,12.4623,5.1650,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,12.4471,24.4879,0.0000,17329.7000,-17329.7000,0.4493,0.0000,0.0000,0.0000,3536.6735,4.9000,1.0000,3536.6735,0.0000,0.0000,20866.3735,0.0000,-20866.3735,13.6237,6.3264,4751.1000,0.0000,4751.1000,0.1232,1284.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1284.0811,0.0000,0.0000,0.0000,3467.0189,3467.0189,13.4282,8.5036,10.9659,-5.8225,-87337.8320,4.5982,770.6191,7.7062,4.5982,0.0000,3.5345,8.5036,7.9811,8.2424,-1.1584,-9267.2597,4.5982,1626.8336,16.2683,4.5982,0.0000,12.4282,7.9811,7.3998,7.6905,-1.4728,-10309.4232,4.5982,1905.6712,19.0567,4.5982,0.0000,16.2260,4.5982,15.4053,3.0655,0.0000,32.1887,47.5940,-79696.3000,-106914.5149,-106914.5149
4728.0000,7.3327,18.9227,5220.5000,63810.9000,-58590.4000,1.6544,1186.4773,4.4000,1.0000,14180.2000,4.5000,1.0000,15366.6773,0.0000,0.0000,77991.1000,4034.0227,-73957.0773,12.3681,5.0708,13124.8000,0.0000,13124.8000,0.3403,3547.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3547.2432,0.0000,0.0000,0.0000,9577.5568,9577.5568,11.7160,23.7569,0.0000,4904.9000,-4904.9000,0.1272,0.0000,0.0000,0.0000,1001.0000,4.9000,1.0000,1001.0000,0.0000,0.0000,5905.9000,0.0000,-5905.9000,12.1181,4.8208,405.7000,0.0000,405.7000,0.0105,109.6486,3.7000,1.0000,0.0000,0.0000,0.0000,109.6486,0.0000,0.0000,0.0000,296.0514,296.0514,12.0980,24.1388,0.0000,14193.4000,-14193.4000,0.3680,0.0000,0.0000,0.0000,2896.6122,4.9000,1.0000,2896.6122,0.0000,0.0000,17090.0122,0.0000,-17090.0122,13.2616,5.9643,1475.7000,0.0000,1475.7000,0.0383,398.8378,3.7000,1.0000,0.0000,0.0000,0.0000,398.8378,0.0000,0.0000,0.0000,1076.8622,1076.8622,13.1883,8.3028,10.7456,-4.7836,-71753.5259,3.8080,644.2116,6.4421,3.8080,0.0000,2.0074,8.3028,7.9118,8.1073,-0.7180,-5743.6707,3.8080,1355.3799,13.5538,3.8080,0.0000,7.0587,7.9118,7.3327,7.6222,-1.2150,-8505.3226,3.8080,1583.0106,15.8301,3.8080,0.0000,9.2157,3.8080,9.1990,2.5386,0.0000,18.2818,27.4807,-62682.5000,-86002.5192,-86002.5192
4729.0000,7.2821,19.2027,2373.8000,60817.9000,-58444.1000,1.5768,539.5000,4.4000,1.0000,13515.0889,4.5000,1.0000,14054.5889,0.0000,0.0000,74332.9889,1834.3000,-72498.6889,12.5301,5.2328,13104.4000,0.0000,13104.4000,0.3398,3541.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3541.7297,0.0000,0.0000,0.0000,9562.6703,9562.6703,11.8379,23.8787,0.0000,4705.7000,-4705.7000,0.1220,0.0000,0.0000,0.0000,960.3469,4.9000,1.0000,960.3469,0.0000,0.0000,5666.0469,0.0000,-5666.0469,12.2480,4.9507,419.4000,0.0000,419.4000,0.0109,113.3514,3.7000,1.0000,0.0000,0.0000,0.0000,113.3514,0.0000,0.0000,0.0000,306.0486,306.0486,12.2259,24.2667,0.0000,12198.7000,-12198.7000,0.3163,0.0000,0.0000,0.0000,2489.5306,4.9000,1.0000,2489.5306,0.0000,0.0000,14688.2306,0.0000,-14688.2306,13.2891,5.9918,851.1000,0.0000,851.1000,0.0221,230.0270,3.7000,1.0000,0.0000,0.0000,0.0000,230.0270,0.0000,0.0000,0.0000,621.0730,621.0730,13.2441,8.0648,10.6545,-4.7700,-71549.8920,3.5817,608.2971,6.0830,3.5817,0.0000,1.6704,8.0648,7.8985,7.9817,-0.2873,-2298.3801,3.5817,1282.0134,12.8201,3.5817,0.0000,5.8737,7.8985,7.2821,7.5903,-1.2164,-8514.9024,3.5817,1491.0873,14.9109,3.5817,0.0000,7.6685,3.5817,7.7824,2.3878,0.0000,15.2126,22.9950,-60973.6000,-82363.1745,-82363.1745
4730.0000,7.2504,19.0590,2840.2000,53065.0000,-50224.8000,1.3758,645.5000,4.4000,1.0000,11792.2222,4.5000,1.0000,12437.7222,0.0000,0.0000,64857.2222,2194.7000,-62662.5222,12.2669,4.9696,13094.2000,0.0000,13094.2000,0.3395,3538.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3538.9730,0.0000,0.0000,0.0000,9555.2270,9555.2270,11.5020,23.5428,0.0000,6152.5000,-6152.5000,0.1595,0.0000,0.0000,0.0000,1255.6122,4.9000,1.0000,1255.6122,0.0000,0.0000,7408.1122,0.0000,-7408.1122,12.0950,4.7977,406.4000,0.0000,406.4000,0.0105,109.8378,3.7000,1.0000,0.0000,0.0000,0.0000,109.8378,0.0000,0.0000,0.0000,296.5622,296.5622,12.0713,24.1121,0.0000,10173.3000,-10173.3000,0.2638,0.0000,0.0000,0.0000,2076.1837,4.9000,1.0000,2076.1837,0.0000,0.0000,12249.4837,0.0000,-12249.4837,13.0519,5.7546,383.7000,0.0000,383.7000,0.0099,103.7027,3.7000,1.0000,0.0000,0.0000,0.0000,103.7027,0.0000,0.0000,0.0000,279.9973,279.9973,13.0295,7.9927,10.5111,-4.1944,-62916.2593,3.2386,553.4183,5.5342,3.2386,0.0000,1.2349,7.9927,7.8353,7.9140,-0.2458,-1966.4692,3.2386,1162.7205,11.6272,3.2386,0.0000,4.3423,7.8353,7.2504,7.5428,-1.0437,-7305.6031,3.2386,1351.1348,13.5113,3.2386,0.0000,5.6692,3.2386,5.9138,2.1591,0.0000,11.2463,17.1601,-52666.3000,-72188.3317,-72188.3317
4731.0000,7.2246,18.8927,3323.8000,46351.9000,-43028.1000,1.2018,755.4091,4.4000,1.0000,10300.4222,4.5000,1.0000,11055.8313,0.0000,0.0000,56652.3222,2568.3909,-54083.9313,12.1969,4.8996,13094.5000,0.0000,13094.5000,0.3395,3539.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3539.0541,0.0000,0.0000,0.0000,9555.4459,9555.4459,11.3184,23.3592,0.0000,4191.5000,-4191.5000,0.1087,0.0000,0.0000,0.0000,855.4082,4.9000,1.0000,855.4082,0.0000,0.0000,5046.9082,0.0000,-5046.9082,11.7824,4.4851,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,11.7542,23.7950,0.0000,8072.1000,-8072.1000,0.2093,0.0000,0.0000,0.0000,1647.3673,4.9000,1.0000,1647.3673,0.0000,0.0000,9719.4673,0.0000,-9719.4673,12.6478,5.3505,383.7000,0.0000,383.7000,0.0099,103.7027,3.7000,1.0000,0.0000,0.0000,0.0000,103.7027,0.0000,0.0000,0.0000,279.9973,279.9973,12.6221,8.0221,10.3221,-3.3356,-50033.5278,2.8201,485.8291,4.8583,2.8201,0.0000,0.8153,8.0221,7.7477,7.8849,-0.3731,-2984.9451,2.8201,1013.7773,10.1378,2.8201,0.0000,2.8670,7.7477,7.2246,7.4861,-0.8129,-5690.1961,2.8201,1179.5322,11.7953,2.8201,0.0000,3.7431,2.8201,4.0575,1.8800,0.0000,7.4254,11.4829,-41393.9000,-58708.6690,-58708.6690
4732.0000,7.1970,19.0191,3009.1000,58110.8000,-55101.7000,1.5066,683.8864,4.4000,1.0000,12913.5111,4.5000,1.0000,13597.3975,0.0000,0.0000,71024.3111,2325.2136,-68699.0975,12.7410,5.4438,13094.7000,0.0000,13094.7000,0.3395,3539.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3539.1081,0.0000,0.0000,0.0000,9555.5919,9555.5919,11.9699,24.0107,0.0000,3762.8000,-3762.8000,0.0976,0.0000,0.0000,0.0000,767.9184,4.9000,1.0000,767.9184,0.0000,0.0000,4530.7184,0.0000,-4530.7184,12.3355,5.0382,407.0000,0.0000,407.0000,0.0106,110.0000,3.7000,1.0000,0.0000,0.0000,0.0000,110.0000,0.0000,0.0000,0.0000,297.0000,297.0000,12.3116,24.3524,0.0000,6383.9000,-6383.9000,0.1655,0.0000,0.0000,0.0000,1302.8367,4.9000,1.0000,1302.8367,0.0000,0.0000,7686.7367,0.0000,-7686.7367,12.9319,5.6346,850.8000,0.0000,850.8000,0.0221,229.9459,3.7000,1.0000,0.0000,0.0000,0.0000,229.9459,0.0000,0.0000,0.0000,620.8541,620.8541,12.8818,7.8338,10.3578,-4.1701,-62551.8815,3.2127,552.6259,5.5263,3.2127,0.0000,1.2056,7.8338,7.7865,7.8102,-0.0732,-585.7913,3.2127,1158.8061,11.5881,3.2127,0.0000,4.2390,7.7865,7.1970,7.4918,-1.0436,-7305.4339,3.2127,1343.4279,13.4343,3.2127,0.0000,5.5344,3.2127,5.7859,2.1418,0.0000,10.9790,16.7650,-50895.9000,-70443.1066,-70443.1066
4733.0000,7.2320,19.4313,198.2000,67001.5000,-66803.3000,1.7371,45.0455,4.4000,1.0000,14889.2222,4.5000,1.0000,14934.2677,0.0000,0.0000,81890.7222,153.1545,-81737.5677,12.9330,5.6357,13097.2000,0.0000,13097.2000,0.3396,3539.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3539.7838,0.0000,0.0000,0.0000,9557.4162,9557.4162,12.2664,24.3072,0.0000,3701.3000,-3701.3000,0.0960,0.0000,0.0000,0.0000,755.3673,4.9000,1.0000,755.3673,0.0000,0.0000,4456.6673,0.0000,-4456.6673,12.5772,5.2799,543.6000,0.0000,543.6000,0.0141,146.9189,3.7000,1.0000,0.0000,0.0000,0.0000,146.9189,0.0000,0.0000,0.0000,396.6811,396.6811,12.5495,24.5903,0.0000,6807.7000,-6807.7000,0.1765,0.0000,0.0000,0.0000,1389.3265,4.9000,1.0000,1389.3265,0.0000,0.0000,8197.0265,0.0000,-8197.0265,13.1213,5.8240,4431.5000,0.0000,4431.5000,0.1149,1197.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1197.7027,0.0000,0.0000,0.0000,3233.7973,3233.7973,12.8957,7.9219,10.4088,-4.7541,-71311.9420,3.7172,638.0083,6.3801,3.7172,0.0000,1.8674,7.9219,7.7082,7.8150,-0.3829,-3063.5235,3.7172,1340.4900,13.4049,3.7172,0.0000,6.5661,7.7082,7.2320,7.4701,-0.9754,-6827.9015,3.7172,1555.9147,15.5591,3.7172,0.0000,8.5726,3.7172,8.6129,2.4782,0.0000,17.0061,25.6189,-59240.0000,-81203.3670,-81203.3670
4734.0000,7.3586,19.5222,1179.9000,155526.4000,-154346.5000,4.0323,268.1591,4.4000,1.0000,34561.4222,4.5000,1.0000,34829.5813,0.0000,0.0000,190087.8222,911.7409,-189176.0813,13.6934,6.3961,13104.8000,0.0000,13104.8000,0.3398,3541.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3541.8378,0.0000,0.0000,0.0000,9562.9622,9562.9622,13.3732,25.4140,0.0000,4937.1000,-4937.1000,0.1280,0.0000,0.0000,0.0000,1007.5714,4.9000,1.0000,1007.5714,0.0000,0.0000,5944.6714,0.0000,-5944.6714,13.5722,6.2749,500.4000,0.0000,500.4000,0.0130,135.2432,3.7000,1.0000,0.0000,0.0000,0.0000,135.2432,0.0000,0.0000,0.0000,365.1568,365.1568,13.5600,25.6008,0.0000,10157.1000,-10157.1000,0.2633,0.0000,0.0000,0.0000,2072.8776,4.9000,1.0000,2072.8776,0.0000,0.0000,12229.9776,0.0000,-12229.9776,13.9695,6.6722,14862.2000,0.0000,14862.2000,0.3853,4016.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4016.8108,0.0000,0.0000,0.0000,10845.3892,10845.3892,13.6064,8.6319,11.1191,-9.9035,-148552.2954,7.7426,1289.1624,12.8916,7.7426,0.0000,16.8743,8.6319,7.7614,8.1967,-3.2497,-25997.5189,7.7426,2744.8975,27.4490,7.7426,0.0000,59.3342,7.7614,7.3586,7.5600,-1.7182,-12027.4078,7.7426,3227.6999,32.2770,7.7426,0.0000,77.4656,7.7426,64.4405,5.1617,0.0000,153.6740,218.1145,-140973.3000,-186577.2222,-186577.2222
4735.0000,7.5613,19.7835,0.0000,220172.0000,-220172.0000,5.7084,0.0000,0.0000,0.0000,48927.1111,4.5000,1.0000,48927.1111,0.0000,0.0000,269099.1111,0.0000,-269099.1111,13.7133,6.4160,22242.9000,0.0000,22242.9000,0.5767,6011.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6011.5946,0.0000,0.0000,0.0000,16231.3054,16231.3054,13.3423,25.3831,0.0000,19284.2000,-19284.2000,0.5000,0.0000,0.0000,0.0000,3935.5510,4.9000,1.0000,3935.5510,0.0000,0.0000,23219.7510,0.0000,-23219.7510,13.8731,6.5758,1003.6000,0.0000,1003.6000,0.0260,271.2432,3.7000,1.0000,0.0000,0.0000,0.0000,271.2432,0.0000,0.0000,0.0000,732.3568,732.3568,13.8564,25.8972,0.0000,13110.7000,-13110.7000,0.3399,0.0000,0.0000,0.0000,2675.6531,4.9000,1.0000,2675.6531,0.0000,0.0000,15786.3531,0.0000,-15786.3531,14.2173,6.9200,15796.3000,0.0000,15796.3000,0.4095,4269.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4269.2703,0.0000,0.0000,0.0000,11527.0297,11527.0297,13.9537,9.4842,11.7190,-13.0337,-195505.4543,11.3408,1840.9804,18.4098,11.3408,0.0000,53.0269,9.4842,8.1698,8.8270,-7.1866,-57492.4748,11.3408,3909.7939,39.0979,11.3408,0.0000,186.4557,8.1698,7.5613,7.8656,-3.8024,-26616.5942,11.3408,4663.3188,46.6332,11.3408,0.0000,243.4330,11.3408,184.7950,7.5605,0.0000,482.9155,667.7105,-213524.1000,-279614.5233,-279614.5233
4736.0000,7.9155,20.1377,0.0000,249148.3000,-249148.3000,6.4596,0.0000,0.0000,0.0000,55366.2889,4.5000,1.0000,55366.2889,0.0000,0.0000,304514.5889,0.0000,-304514.5889,13.3106,6.0133,27137.3000,0.0000,27137.3000,0.7036,7334.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7334.4054,0.0000,0.0000,0.0000,19802.8946,19802.8946,12.9597,25.0005,0.0000,68901.4000,-68901.4000,1.7864,0.0000,0.0000,0.0000,14061.5102,4.9000,1.0000,14061.5102,0.0000,0.0000,82962.9102,0.0000,-82962.9102,14.4296,7.1323,1682.6000,0.0000,1682.6000,0.0436,454.7568,3.7000,1.0000,0.0000,0.0000,0.0000,454.7568,0.0000,0.0000,0.0000,1227.8432,1227.8432,14.4078,26.4486,0.0000,14244.7000,-14244.7000,0.3693,0.0000,0.0000,0.0000,2907.0816,4.9000,1.0000,2907.0816,0.0000,0.0000,17151.7816,0.0000,-17151.7816,14.7117,7.4144,15173.6000,0.0000,15173.6000,0.3934,4100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4100.9730,0.0000,0.0000,0.0000,11072.6270,11072.6270,14.5155,10.2042,12.3598,-16.2230,-243345.3365,14.6339,2312.6789,23.1268,14.6339,0.0000,113.9333,10.2042,8.7201,9.4621,-10.4710,-83767.7293,14.6339,4906.5208,49.0652,14.6339,0.0000,400.6180,8.7201,7.9155,8.3178,-6.4876,-45412.8500,14.6339,5897.2964,58.9730,14.6339,0.0000,523.0392,14.6339,374.3663,9.7560,0.0000,1037.5906,1411.9568,-288300.9000,-372525.9159,-372525.9159
