Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4737.0000,8.2330,20.4552,0.0000,268462.4000,-268462.4000,6.9604,0.0000,0.0000,0.0000,59658.3111,4.5000,1.0000,59658.3111,0.0000,0.0000,328120.7111,0.0000,-328120.7111,13.4510,6.1537,30847.7000,0.0000,30847.7000,0.7998,8337.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8337.2162,0.0000,0.0000,0.0000,22510.4838,22510.4838,13.0930,25.1338,0.0000,88478.4000,-88478.4000,2.2940,0.0000,0.0000,0.0000,18056.8163,4.9000,1.0000,18056.8163,0.0000,0.0000,106535.2163,0.0000,-106535.2163,14.7872,7.4899,1824.8000,0.0000,1824.8000,0.0473,493.1892,3.7000,1.0000,0.0000,0.0000,0.0000,493.1892,0.0000,0.0000,0.0000,1331.6108,1331.6108,14.7660,26.8069,0.0000,16298.8000,-16298.8000,0.4226,0.0000,0.0000,0.0000,3326.2857,4.9000,1.0000,3326.2857,0.0000,0.0000,19625.0857,0.0000,-19625.0857,15.0781,7.7808,13305.4000,0.0000,13305.4000,0.3450,3596.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3596.0541,0.0000,0.0000,0.0000,9709.3459,9709.3459,14.9237,10.6862,12.8050,-17.7644,-266466.2466,16.3035,2529.3706,25.2937,16.3035,0.0000,157.5463,10.6862,9.1407,9.9134,-12.1484,-97187.3761,16.3035,5360.0677,53.6007,16.3035,0.0000,553.9722,9.1407,8.2330,8.6868,-8.1537,-57075.9499,16.3035,6463.5243,64.6352,16.3035,0.0000,723.2554,16.3035,505.1908,10.8690,0.0000,1434.7739,1939.9647,-327261.7000,-420729.5726,-420729.5726
4738.0000,8.5333,20.7555,0.0000,283686.5000,-283686.5000,7.3551,0.0000,0.0000,0.0000,63041.4444,4.5000,1.0000,63041.4444,0.0000,0.0000,346727.9444,0.0000,-346727.9444,13.6009,6.3036,36419.3000,0.0000,36419.3000,0.9442,9843.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9843.0541,0.0000,0.0000,0.0000,26576.2459,26576.2459,13.2124,25.2532,0.0000,102339.4000,-102339.4000,2.6533,0.0000,0.0000,0.0000,20885.5918,4.9000,1.0000,20885.5918,0.0000,0.0000,123224.9918,0.0000,-123224.9918,15.0134,7.7161,1868.2000,0.0000,1868.2000,0.0484,504.9189,3.7000,1.0000,0.0000,0.0000,0.0000,504.9189,0.0000,0.0000,0.0000,1363.2811,1363.2811,14.9935,27.0343,0.0000,19770.4000,-19770.4000,0.5126,0.0000,0.0000,0.0000,4034.7755,4.9000,1.0000,4034.7755,0.0000,0.0000,23805.1755,0.0000,-23805.1755,15.3414,8.0441,12059.9000,0.0000,12059.9000,0.3127,3259.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3259.4324,0.0000,0.0000,0.0000,8800.4676,8800.4676,15.2128,11.0890,13.1509,-18.8102,-282152.4337,17.7396,2713.1904,27.1319,17.7396,0.0000,202.9528,11.0890,9.5090,10.2990,-13.5132,-108105.3418,17.7396,5735.8774,57.3588,17.7396,0.0000,713.6328,9.5090,8.5333,9.0212,-9.5372,-66760.3417,17.7396,6968.6484,69.6865,17.7396,0.0000,931.7052,17.7396,638.6342,11.8264,0.0000,1848.2908,2486.9250,-355448.9000,-457018.1172,-457018.1172
4739.0000,8.8288,21.0510,0.0000,305251.2000,-305251.2000,7.9142,0.0000,0.0000,0.0000,67833.6000,4.5000,1.0000,67833.6000,0.0000,0.0000,373084.8000,0.0000,-373084.8000,13.8908,6.5935,38274.3000,0.0000,38274.3000,0.9923,10344.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10344.4054,0.0000,0.0000,0.0000,27929.8946,27929.8946,13.5119,25.5527,0.0000,112758.8000,-112758.8000,2.9235,0.0000,0.0000,0.0000,23012.0000,4.9000,1.0000,23012.0000,0.0000,0.0000,135770.8000,0.0000,-135770.8000,15.3540,8.0567,2200.4000,0.0000,2200.4000,0.0570,594.7027,3.7000,1.0000,0.0000,0.0000,0.0000,594.7027,0.0000,0.0000,0.0000,1605.6973,1605.6973,15.3322,27.3731,0.0000,23139.7000,-23139.7000,0.5999,0.0000,0.0000,0.0000,4722.3878,4.9000,1.0000,4722.3878,0.0000,0.0000,27862.0878,0.0000,-27862.0878,15.7103,8.4130,9724.7000,0.0000,9724.7000,0.2521,2628.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2628.2973,0.0000,0.0000,0.0000,7096.4027,7096.4027,15.6140,11.4694,13.5417,-20.3642,-305462.6040,19.1087,2876.1560,28.7616,19.1087,0.0000,253.6650,11.4694,9.8583,10.6639,-14.8434,-118746.9880,19.1087,6121.9592,61.2196,19.1087,0.0000,891.9494,9.8583,8.8288,9.3435,-10.8394,-75876.1011,19.1087,7479.9485,74.7995,19.1087,0.0000,1164.5121,19.1087,785.1814,12.7391,0.0000,2310.1264,3095.3078,-390950.3000,-500085.6932,-500085.6932
4740.0000,9.0289,21.2511,0.0000,320375.7000,-320375.7000,8.3063,0.0000,0.0000,0.0000,71194.6000,4.5000,1.0000,71194.6000,0.0000,0.0000,391570.3000,0.0000,-391570.3000,14.2430,6.9457,33169.6000,0.0000,33169.6000,0.8600,8964.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8964.7568,0.0000,0.0000,0.0000,24204.8432,24204.8432,13.9207,25.9615,0.0000,110256.8000,-110256.8000,2.8586,0.0000,0.0000,0.0000,22501.3878,4.9000,1.0000,22501.3878,0.0000,0.0000,132758.1878,0.0000,-132758.1878,15.6885,8.3912,2631.7000,0.0000,2631.7000,0.0682,711.2703,3.7000,1.0000,0.0000,0.0000,0.0000,711.2703,0.0000,0.0000,0.0000,1920.4297,1920.4297,15.6629,27.7037,0.0000,25745.4000,-25745.4000,0.6675,0.0000,0.0000,0.0000,5254.1633,4.9000,1.0000,5254.1633,0.0000,0.0000,30999.5633,0.0000,-30999.5633,16.0757,8.7784,8479.2000,0.0000,8479.2000,0.2198,2291.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2291.6757,0.0000,0.0000,0.0000,6187.5243,6187.5243,15.9933,11.7263,13.8598,-21.3631,-320446.2908,19.4707,2892.9100,28.9291,19.4707,0.0000,268.3580,11.7263,10.0897,10.9080,-15.3634,-122907.2602,19.4707,6189.9007,61.8990,19.4707,0.0000,943.6137,10.0897,9.0289,9.5593,-11.3802,-79661.7027,19.4707,7601.6234,76.0162,19.4707,0.0000,1231.9640,19.4707,827.2355,12.9805,0.0000,2443.9357,3271.1712,-412097.4000,-523015.2537,-523015.2537
4741.0000,9.3104,21.5326,0.0000,335807.5000,-335807.5000,8.7064,0.0000,0.0000,0.0000,74623.8889,4.5000,1.0000,74623.8889,0.0000,0.0000,410431.3889,0.0000,-410431.3889,14.4057,7.1084,38275.4000,0.0000,38275.4000,0.9924,10344.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10344.7027,0.0000,0.0000,0.0000,27930.6973,27930.6973,14.0590,26.0998,0.0000,124158.2000,-124158.2000,3.2190,0.0000,0.0000,0.0000,25338.4082,4.9000,1.0000,25338.4082,0.0000,0.0000,149496.6082,0.0000,-149496.6082,15.9149,8.6176,2513.3000,0.0000,2513.3000,0.0652,679.2703,3.7000,1.0000,0.0000,0.0000,0.0000,679.2703,0.0000,0.0000,0.0000,1834.0297,1834.0297,15.8921,27.9329,0.0000,28707.3000,-28707.3000,0.7443,0.0000,0.0000,0.0000,5858.6327,4.9000,1.0000,5858.6327,0.0000,0.0000,34565.9327,0.0000,-34565.9327,16.3212,9.0239,7545.1000,0.0000,7545.1000,0.1956,2039.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2039.2162,0.0000,0.0000,0.0000,5505.8838,5505.8838,16.2529,12.0825,14.1677,-22.3951,-335926.9575,20.8843,3064.4439,30.6444,20.8843,0.0000,331.1535,12.0825,10.4153,11.2489,-16.7866,-134292.4966,20.8843,6654.4590,66.5446,20.8843,0.0000,1164.4185,10.4153,9.3104,9.8629,-12.7148,-89003.8649,20.8843,8395.7181,83.9572,20.8843,0.0000,1520.2424,20.8843,1005.2531,13.9229,0.0000,3015.8144,4021.0675,-440339.2000,-559223.3189,-559223.3189
4742.0000,9.5626,21.7848,0.0000,352467.9000,-352467.9000,9.1384,0.0000,0.0000,0.0000,78326.2000,4.5000,1.0000,78326.2000,0.0000,0.0000,430794.1000,0.0000,-430794.1000,14.6861,7.3888,36418.2000,0.0000,36418.2000,0.9442,9842.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9842.7568,0.0000,0.0000,0.0000,26575.4432,26575.4432,14.3700,26.4109,0.0000,131982.6000,-131982.6000,3.4219,0.0000,0.0000,0.0000,26935.2245,4.9000,1.0000,26935.2245,0.0000,0.0000,158917.8245,0.0000,-158917.8245,16.2601,8.9628,1668.5000,0.0000,1668.5000,0.0433,450.9459,3.7000,1.0000,0.0000,0.0000,0.0000,450.9459,0.0000,0.0000,0.0000,1217.5541,1217.5541,16.2456,28.2864,0.0000,31393.8000,-31393.8000,0.8139,0.0000,0.0000,0.0000,6406.8980,4.9000,1.0000,6406.8980,0.0000,0.0000,37800.6980,0.0000,-37800.6980,16.6952,9.3979,6611.0000,0.0000,6611.0000,0.1714,1786.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1786.7568,0.0000,0.0000,0.0000,4824.2432,4824.2432,16.6378,12.3977,14.5178,-23.7675,-356512.9372,21.7996,3153.9114,31.5391,21.7996,0.0000,376.6296,12.3977,10.7026,11.5502,-17.8158,-142526.0778,21.7996,7041.3511,70.4135,21.7996,0.0000,1324.3239,10.7026,9.5626,10.1326,-13.6938,-95856.3669,21.7996,9220.3865,92.2039,21.7996,0.0000,1729.0119,21.7996,1132.6752,14.5331,0.0000,3429.9654,4562.6406,-471146.6000,-594895.3819,-594895.3819
4743.0000,9.7887,22.0109,0.0000,364991.1000,-364991.1000,9.4631,0.0000,0.0000,0.0000,81109.1333,4.5000,1.0000,81109.1333,0.0000,0.0000,446100.2333,0.0000,-446100.2333,14.9279,7.6306,34563.2000,0.0000,34563.2000,0.8961,9341.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9341.4054,0.0000,0.0000,0.0000,25221.7946,25221.7946,14.6373,26.6781,0.0000,137136.3000,-137136.3000,3.5555,0.0000,0.0000,0.0000,27987.0000,4.9000,1.0000,27987.0000,0.0000,0.0000,165123.3000,0.0000,-165123.3000,16.5396,9.2423,1613.5000,0.0000,1613.5000,0.0418,436.0811,3.7000,1.0000,0.0000,0.0000,0.0000,436.0811,0.0000,0.0000,0.0000,1177.4189,1177.4189,16.5260,28.5668,0.0000,32840.5000,-32840.5000,0.8515,0.0000,0.0000,0.0000,6702.1429,4.9000,1.0000,6702.1429,0.0000,0.0000,39542.6429,0.0000,-39542.6429,16.9816,9.6843,7545.1000,0.0000,7545.1000,0.1956,2039.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2039.2162,0.0000,0.0000,0.0000,5505.8838,5505.8838,16.9181,12.6732,14.7957,-24.5648,-368472.5414,22.5054,3219.9176,32.1992,22.5054,0.0000,414.4072,12.6732,10.9567,11.8150,-18.6250,-148999.8401,22.5054,7461.7709,74.6177,22.5054,0.0000,1457.1592,10.9567,9.7887,10.3727,-14.4841,-101388.6975,22.5054,10197.3581,101.9736,22.5054,0.0000,1902.4391,22.5054,1237.7092,15.0036,0.0000,3774.0054,5011.7146,-491246.1000,-618861.0789,-618861.0789
4744.0000,9.9217,22.1439,0.0000,368063.4000,-368063.4000,9.5427,0.0000,0.0000,0.0000,81791.8667,4.5000,1.0000,81791.8667,0.0000,0.0000,449855.2667,0.0000,-449855.2667,15.1197,7.8224,29453.4000,0.0000,29453.4000,0.7636,7960.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7960.3784,0.0000,0.0000,0.0000,21493.0216,21493.0216,14.8713,26.9121,0.0000,133555.9000,-133555.9000,3.4627,0.0000,0.0000,0.0000,27256.3061,4.9000,1.0000,27256.3061,0.0000,0.0000,160812.2061,0.0000,-160812.2061,16.7294,9.4322,2072.5000,0.0000,2072.5000,0.0537,560.1351,3.7000,1.0000,0.0000,0.0000,0.0000,560.1351,0.0000,0.0000,0.0000,1512.3649,1512.3649,16.7120,28.7528,0.0000,35030.9000,-35030.9000,0.9082,0.0000,0.0000,0.0000,7149.1633,4.9000,1.0000,7149.1633,0.0000,0.0000,42180.0633,0.0000,-42180.0633,17.1994,9.9021,8790.6000,0.0000,8790.6000,0.2279,2375.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2375.8378,0.0000,0.0000,0.0000,6414.7622,6414.7622,17.1252,12.8304,14.9778,-24.7800,-371700.2251,22.4384,3187.0492,31.8705,22.4384,0.0000,410.7166,12.8304,11.1027,11.9665,-18.6901,-149520.7571,22.4384,7421.0418,74.2104,22.4384,0.0000,1444.1822,11.1027,9.9217,10.5122,-14.6009,-102206.4052,22.4384,10176.6027,101.7660,22.4384,0.0000,1885.4965,22.4384,1227.4784,14.9589,0.0000,3740.3953,4967.8737,-496333.7000,-623427.3874,-623427.3874
4745.0000,10.0313,22.2536,0.0000,380455.3000,-380455.3000,9.8640,0.0000,0.0000,0.0000,84545.6222,4.5000,1.0000,84545.6222,0.0000,0.0000,465000.9222,0.0000,-465000.9222,15.4266,8.1293,19240.7000,0.0000,19240.7000,0.4989,5200.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5200.1892,0.0000,0.0000,0.0000,14040.5108,14040.5108,15.2637,27.3045,0.0000,124690.6000,-124690.6000,3.2328,0.0000,0.0000,0.0000,25447.0612,4.9000,1.0000,25447.0612,0.0000,0.0000,150137.6612,0.0000,-150137.6612,17.0057,9.7084,1327.2000,0.0000,1327.2000,0.0344,358.7027,3.7000,1.0000,0.0000,0.0000,0.0000,358.7027,0.0000,0.0000,0.0000,968.4973,968.4973,16.9945,29.0353,0.0000,37272.4000,-37272.4000,0.9664,0.0000,0.0000,0.0000,7606.6122,4.9000,1.0000,7606.6122,0.0000,0.0000,44879.0122,0.0000,-44879.0122,17.5152,10.2179,11592.9000,0.0000,11592.9000,0.3006,3133.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3133.2162,0.0000,0.0000,0.0000,8459.6838,8459.6838,17.4170,12.9833,15.2001,-25.4755,-382132.5653,22.3455,3145.8723,31.4587,22.3455,0.0000,405.6388,12.9833,11.2296,12.1065,-18.8923,-151138.1525,22.3455,7362.2234,73.6222,22.3455,0.0000,1426.3273,11.2296,10.0313,10.6305,-14.7540,-103278.1860,22.3455,10105.7248,101.0572,22.3455,0.0000,1862.1856,22.3455,1213.3916,14.8970,0.0000,3694.1517,4907.5434,-510257.5000,-636548.9038,-636548.9038
4746.0000,9.5800,21.8022,0.0000,284427.6000,-284427.6000,7.3743,0.0000,0.0000,0.0000,63206.1333,4.5000,1.0000,63206.1333,0.0000,0.0000,347633.7333,0.0000,-347633.7333,14.7415,7.4442,15856.2000,0.0000,15856.2000,0.4111,4285.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4285.4595,0.0000,0.0000,0.0000,11570.7405,11570.7405,14.5697,26.6105,0.0000,95042.0000,-95042.0000,2.4641,0.0000,0.0000,0.0000,19396.3265,4.9000,1.0000,19396.3265,0.0000,0.0000,114438.3265,0.0000,-114438.3265,16.2688,8.9715,1098.2000,0.0000,1098.2000,0.0285,296.8108,3.7000,1.0000,0.0000,0.0000,0.0000,296.8108,0.0000,0.0000,0.0000,801.3892,801.3892,16.2569,28.2977,0.0000,38968.8000,-38968.8000,1.0103,0.0000,0.0000,0.0000,7952.8163,4.9000,1.0000,7952.8163,0.0000,0.0000,46921.6163,0.0000,-46921.6163,16.9536,9.6563,13616.7000,0.0000,13616.7000,0.3530,3680.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3680.1892,0.0000,0.0000,0.0000,9936.5108,9936.5108,16.8061,12.3335,14.5698,-20.0824,-301235.9471,17.4621,2521.0947,25.2109,17.4621,0.0000,193.5783,12.3335,10.6808,11.5071,-13.9135,-111308.0530,17.4621,5362.6794,53.6268,17.4621,0.0000,680.6696,10.6808,9.5800,10.1304,-10.5916,-74141.0355,17.4621,6553.4685,65.5347,17.4621,0.0000,888.6691,17.4621,611.2756,11.6414,0.0000,1762.9169,2374.1926,-387867.3000,-486685.0356,-486685.0356
4747.0000,9.3762,21.5985,0.0000,270866.6000,-270866.6000,7.0227,0.0000,0.0000,0.0000,60192.5778,4.5000,1.0000,60192.5778,0.0000,0.0000,331059.1778,0.0000,-331059.1778,14.6480,7.3507,15838.4000,0.0000,15838.4000,0.4106,4280.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4280.6486,0.0000,0.0000,0.0000,11557.7514,11557.7514,14.4639,26.5048,0.0000,80565.1000,-80565.1000,2.0888,0.0000,0.0000,0.0000,16441.8571,4.9000,1.0000,16441.8571,0.0000,0.0000,97006.9571,0.0000,-97006.9571,16.0087,8.7114,845.0000,0.0000,845.0000,0.0219,228.3784,3.7000,1.0000,0.0000,0.0000,0.0000,228.3784,0.0000,0.0000,0.0000,616.6216,616.6216,15.9988,28.0397,0.0000,37548.8000,-37548.8000,0.9735,0.0000,0.0000,0.0000,7663.0204,4.9000,1.0000,7663.0204,0.0000,0.0000,45211.8204,0.0000,-45211.8204,16.7188,9.4215,12994.0000,0.0000,12994.0000,0.3369,3511.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3511.8919,0.0000,0.0000,0.0000,9482.1081,9482.1081,16.5678,12.0602,14.3140,-18.8715,-283072.9736,16.2817,2375.0073,23.7501,16.2817,0.0000,156.9162,12.0602,10.4396,11.2499,-12.7210,-101767.9338,16.2817,5054.9008,50.5490,16.2817,0.0000,551.7567,10.4396,9.3762,9.9079,-9.5401,-66780.5668,16.2817,6119.0760,61.1908,16.2817,0.0000,720.3629,16.2817,503.3214,10.8545,0.0000,1429.0359,1932.3572,-359303.1000,-451621.4742,-451621.4742
4748.0000,8.9300,21.1522,0.0000,197207.6000,-197207.6000,5.1130,0.0000,0.0000,0.0000,43823.9111,4.5000,1.0000,43823.9111,0.0000,0.0000,241031.5111,0.0000,-241031.5111,14.0379,6.7406,15849.2000,0.0000,15849.2000,0.4109,4283.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4283.5676,0.0000,0.0000,0.0000,11565.6324,11565.6324,13.7928,25.8336,0.0000,54774.0000,-54774.0000,1.4201,0.0000,0.0000,0.0000,11178.3673,4.9000,1.0000,11178.3673,0.0000,0.0000,65952.3673,0.0000,-65952.3673,15.1904,7.8931,924.4000,0.0000,924.4000,0.0240,249.8378,3.7000,1.0000,0.0000,0.0000,0.0000,249.8378,0.0000,0.0000,0.0000,674.5622,674.5622,15.1761,27.2169,0.0000,33929.5000,-33929.5000,0.8797,0.0000,0.0000,0.0000,6924.3878,4.9000,1.0000,6924.3878,0.0000,0.0000,40853.8878,0.0000,-40853.8878,16.0419,8.7446,11904.2000,0.0000,11904.2000,0.3086,3217.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3217.3514,0.0000,0.0000,0.0000,8686.8486,8686.8486,15.8578,11.3369,13.5974,-14.2222,-213333.5906,12.2345,1837.2956,18.3730,12.2345,0.0000,66.5764,11.3369,9.8744,10.6057,-8.6266,-69012.7289,12.2345,3904.1127,39.0411,12.2345,0.0000,234.0992,9.8744,8.9300,9.4022,-6.3663,-44564.4035,12.2345,4700.2919,47.0029,12.2345,0.0000,305.6354,12.2345,227.9464,8.1563,0.0000,606.3110,834.2574,-257233.3000,-326910.7230,-326910.7230
4749.0000,8.6534,20.8756,0.0000,181777.8000,-181777.8000,4.7129,0.0000,0.0000,0.0000,40395.0667,4.5000,1.0000,40395.0667,0.0000,0.0000,222172.8667,0.0000,-222172.8667,14.0494,6.7521,13418.1000,0.0000,13418.1000,0.3479,3626.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3626.5135,0.0000,0.0000,0.0000,9791.5865,9791.5865,13.8116,25.8524,0.0000,38956.7000,-38956.7000,1.0100,0.0000,0.0000,0.0000,7950.3469,4.9000,1.0000,7950.3469,0.0000,0.0000,46907.0469,0.0000,-46907.0469,14.9509,7.6536,550.5000,0.0000,550.5000,0.0143,148.7838,3.7000,1.0000,0.0000,0.0000,0.0000,148.7838,0.0000,0.0000,0.0000,401.7162,401.7162,14.9411,26.9820,0.0000,30058.2000,-30058.2000,0.7793,0.0000,0.0000,0.0000,6134.3265,4.9000,1.0000,6134.3265,0.0000,0.0000,36192.5265,0.0000,-36192.5265,15.8202,8.5229,9724.7000,0.0000,9724.7000,0.2521,2628.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2628.2973,0.0000,0.0000,0.0000,7096.4027,7096.4027,15.6478,10.8650,13.2564,-13.1282,-196923.2070,10.6748,1625.6107,16.2561,10.6748,0.0000,44.2232,10.8650,9.5207,10.1928,-6.9185,-55347.8895,10.6748,3467.4148,34.6741,10.6748,0.0000,155.5000,9.5207,8.6534,9.0870,-5.1017,-35711.6383,10.6748,4158.1080,41.5811,10.6748,0.0000,203.0178,10.6748,156.3234,7.1166,0.0000,402.7410,559.0644,-227099.4000,-287982.7347,-287982.7347
4750.0000,8.4004,20.6226,0.0000,151507.5000,-151507.5000,3.9281,0.0000,0.0000,0.0000,33668.3333,4.5000,1.0000,33668.3333,0.0000,0.0000,185175.8333,0.0000,-185175.8333,13.8017,6.5044,13099.6000,0.0000,13099.6000,0.3396,3540.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3540.4324,0.0000,0.0000,0.0000,9559.1676,9559.1676,13.5229,25.5637,0.0000,29958.7000,-29958.7000,0.7767,0.0000,0.0000,0.0000,6114.0204,4.9000,1.0000,6114.0204,0.0000,0.0000,36072.7204,0.0000,-36072.7204,14.5751,7.2778,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0000,0.0000,0.0000,300.6486,300.6486,14.5663,26.6072,0.0000,25097.2000,-25097.2000,0.6507,0.0000,0.0000,0.0000,5121.8776,4.9000,1.0000,5121.8776,0.0000,0.0000,30219.0776,0.0000,-30219.0776,15.4478,8.1505,8479.2000,0.0000,8479.2000,0.2198,2291.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2291.6757,0.0000,0.0000,0.0000,6187.5243,6187.5243,15.2673,10.4037,12.8355,-11.1161,-166740.9226,8.8885,1377.2548,13.7725,8.8885,0.0000,25.5304,10.4037,9.1914,9.7975,-5.1951,-41560.5195,8.8885,2936.9933,29.3699,8.8885,0.0000,89.7713,9.1914,8.4004,8.7959,-3.8741,-27118.8487,8.8885,3506.9430,35.0694,8.8885,0.0000,117.2036,8.8885,94.2770,5.9257,0.0000,232.5053,326.7823,-184572.6000,-235420.2908,-235420.2908
4751.0000,8.2113,20.4335,0.0000,136686.5000,-136686.5000,3.5439,0.0000,0.0000,0.0000,30374.7778,4.5000,1.0000,30374.7778,0.0000,0.0000,167061.2778,0.0000,-167061.2778,13.7642,6.4669,13104.5000,0.0000,13104.5000,0.3398,3541.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3541.7568,0.0000,0.0000,0.0000,9562.7432,9562.7432,13.4463,25.4871,0.0000,25223.0000,-25223.0000,0.6540,0.0000,0.0000,0.0000,5147.5510,4.9000,1.0000,5147.5510,0.0000,0.0000,30370.5510,0.0000,-30370.5510,14.4558,7.1585,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,14.4457,26.4865,0.0000,20398.8000,-20398.8000,0.5289,0.0000,0.0000,0.0000,4163.0204,4.9000,1.0000,4163.0204,0.0000,0.0000,24561.8204,0.0000,-24561.8204,15.2621,7.9648,4742.8000,0.0000,4742.8000,0.1230,1281.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1281.8378,0.0000,0.0000,0.0000,3460.9622,3460.9622,15.1471,9.9925,12.5698,-10.3385,-155077.9781,7.8003,1222.0050,12.2200,7.8003,0.0000,17.2543,9.9925,8.9425,9.4675,-3.9488,-31590.7279,7.8003,2614.6895,26.1469,7.8003,0.0000,60.6703,8.9425,8.2113,8.5769,-3.1426,-21997.8891,7.8003,3107.4928,31.0749,7.8003,0.0000,79.2100,7.8003,65.7717,5.2002,0.0000,157.1345,222.9062,-164045.3000,-208666.5952,-208666.5952
4752.0000,8.0548,20.2770,0.0000,121112.4000,-121112.4000,3.1401,0.0000,0.0000,0.0000,26913.8667,4.5000,1.0000,26913.8667,0.0000,0.0000,148026.2667,0.0000,-148026.2667,13.6663,6.3690,13104.9000,0.0000,13104.9000,0.3398,3541.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3541.8649,0.0000,0.0000,0.0000,9563.0351,9563.0351,13.3038,25.3446,0.0000,23299.5000,-23299.5000,0.6041,0.0000,0.0000,0.0000,4755.0000,4.9000,1.0000,4755.0000,0.0000,0.0000,28054.5000,0.0000,-28054.5000,14.3673,7.0700,406.0000,0.0000,406.0000,0.0105,109.7297,3.7000,1.0000,0.0000,0.0000,0.0000,109.7297,0.0000,0.0000,0.0000,296.2703,296.2703,14.3560,26.3969,0.0000,16464.7000,-16464.7000,0.4269,0.0000,0.0000,0.0000,3360.1429,4.9000,1.0000,3360.1429,0.0000,0.0000,19824.8429,0.0000,-19824.8429,15.1076,7.8103,1473.5000,0.0000,1473.5000,0.0382,398.2432,3.7000,1.0000,0.0000,0.0000,0.0000,398.2432,0.0000,0.0000,0.0000,1075.2568,1075.2568,15.0668,9.6111,12.3390,-9.5945,-143916.7935,6.8393,1081.7886,10.8179,6.8393,0.0000,11.6305,9.6111,8.7372,9.1742,-2.8816,-23052.4620,6.8393,2322.1643,23.2216,6.8393,0.0000,40.8958,8.7372,8.0548,8.3960,-2.5717,-18001.7918,6.8393,2746.5865,27.4659,6.8393,0.0000,53.3927,6.8393,45.7990,4.5595,0.0000,105.9190,151.7180,-145892.2000,-184971.0474,-184971.0474
4753.0000,7.9402,20.1625,0.0000,115625.8000,-115625.8000,2.9978,0.0000,0.0000,0.0000,25694.6222,4.5000,1.0000,25694.6222,0.0000,0.0000,141320.4222,0.0000,-141320.4222,13.7038,6.4065,13086.4000,0.0000,13086.4000,0.3393,3536.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3536.8649,0.0000,0.0000,0.0000,9549.5351,9549.5351,13.3143,25.3551,0.0000,19715.8000,-19715.8000,0.5112,0.0000,0.0000,0.0000,4023.6327,4.9000,1.0000,4023.6327,0.0000,0.0000,23739.4327,0.0000,-23739.4327,14.2825,6.9852,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,14.2700,26.3108,0.0000,13768.2000,-13768.2000,0.3570,0.0000,0.0000,0.0000,2809.8367,4.9000,1.0000,2809.8367,0.0000,0.0000,16578.0367,0.0000,-16578.0367,14.9461,7.6488,850.0000,0.0000,850.0000,0.0220,229.7297,3.7000,1.0000,0.0000,0.0000,0.0000,229.7297,0.0000,0.0000,0.0000,620.2703,620.2703,14.9208,9.3800,12.1504,-9.0572,-135858.4868,6.3572,1013.4783,10.1348,6.3572,0.0000,9.3404,9.3800,8.5787,8.9794,-2.4560,-19648.3477,6.3572,2177.0232,21.7702,6.3572,0.0000,32.8432,8.5787,7.9402,8.2595,-2.2365,-15655.4949,6.3572,2568.5257,25.6853,6.3572,0.0000,42.8795,6.3572,37.4603,4.2381,0.0000,85.0631,122.5234,-134754.4000,-171162.3294,-171162.3294
4754.0000,7.8410,20.0632,0.0000,106949.6000,-106949.6000,2.7729,0.0000,0.0000,0.0000,23766.5778,4.5000,1.0000,23766.5778,0.0000,0.0000,130716.1778,0.0000,-130716.1778,13.6297,6.3324,13084.1000,0.0000,13084.1000,0.3392,3536.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3536.2432,0.0000,0.0000,0.0000,9547.8568,9547.8568,13.2069,25.2477,0.0000,18189.4000,-18189.4000,0.4716,0.0000,0.0000,0.0000,3712.1224,4.9000,1.0000,3712.1224,0.0000,0.0000,21901.5224,0.0000,-21901.5224,14.1768,6.8795,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,14.1637,26.2045,0.0000,11529.1000,-11529.1000,0.2989,0.0000,0.0000,0.0000,2352.8776,4.9000,1.0000,2352.8776,0.0000,0.0000,13881.9776,0.0000,-13881.9776,14.7784,7.4811,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0000,0.0000,0.0000,279.7784,279.7784,14.7660,9.1629,11.9645,-8.4350,-126524.9405,5.8546,940.6459,9.4065,5.8546,0.0000,7.2956,9.1629,8.4508,8.8069,-2.0101,-16080.5669,5.8546,2020.1993,20.2020,5.8546,0.0000,25.6532,8.4508,7.8410,8.1459,-1.9672,-13770.1191,5.8546,2377.4523,23.7745,5.8546,0.0000,33.4923,5.8546,29.8753,3.9031,0.0000,66.4411,96.3163,-122794.4000,-156375.6264,-156375.6264
4755.0000,7.7550,19.9772,0.0000,98550.8000,-98550.8000,2.5551,0.0000,0.0000,0.0000,21900.1778,4.5000,1.0000,21900.1778,0.0000,0.0000,120450.9778,0.0000,-120450.9778,13.5483,6.2510,13074.4000,0.0000,13074.4000,0.3390,3533.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3533.6216,0.0000,0.0000,0.0000,9540.7784,9540.7784,13.0894,25.1302,0.0000,16525.0000,-16525.0000,0.4284,0.0000,0.0000,0.0000,3372.4490,4.9000,1.0000,3372.4490,0.0000,0.0000,19897.4490,0.0000,-19897.4490,14.0464,6.7491,419.2000,0.0000,419.2000,0.0109,113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,113.2973,0.0000,0.0000,0.0000,305.9027,305.9027,14.0317,26.0725,0.0000,9657.0000,-9657.0000,0.2504,0.0000,0.0000,0.0000,1970.8163,4.9000,1.0000,1970.8163,0.0000,0.0000,11627.8163,0.0000,-11627.8163,14.5910,7.2937,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0000,0.0000,0.0000,279.7784,279.7784,14.5775,8.9754,11.7765,-7.7650,-116475.6660,5.3906,872.9522,8.7295,5.3906,0.0000,5.6947,8.9754,8.3418,8.6586,-1.6468,-13174.5571,5.3906,1872.2938,18.7229,5.3906,0.0000,20.0240,8.3418,7.7550,8.0484,-1.7428,-12199.5605,5.3906,2198.5556,21.9856,5.3906,0.0000,26.1430,5.3906,23.8170,3.5937,0.0000,51.8617,75.6788,-110855.8000,-141849.7836,-141849.7836
4756.0000,7.7312,19.9534,0.0000,120009.3000,-120009.3000,3.1115,0.0000,0.0000,0.0000,26668.7333,4.5000,1.0000,26668.7333,0.0000,0.0000,146678.0333,0.0000,-146678.0333,13.9325,6.6352,13074.5000,0.0000,13074.5000,0.3390,3533.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3533.6486,0.0000,0.0000,0.0000,9540.8514,9540.8514,13.5291,25.5699,0.0000,15042.7000,-15042.7000,0.3900,0.0000,0.0000,0.0000,3069.9388,4.9000,1.0000,3069.9388,0.0000,0.0000,18112.6388,0.0000,-18112.6388,14.2949,6.9976,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0000,0.0000,0.0000,296.7811,296.7811,14.2823,26.3232,0.0000,8301.8000,-8301.8000,0.2152,0.0000,0.0000,0.0000,1694.2449,4.9000,1.0000,1694.2449,0.0000,0.0000,9996.0449,0.0000,-9996.0449,14.7050,7.4077,849.6000,0.0000,849.6000,0.0220,229.6216,3.7000,1.0000,0.0000,0.0000,0.0000,229.6216,0.0000,0.0000,0.0000,619.9784,619.9784,14.6787,9.0149,11.8468,-8.9311,-133966.2152,6.1324,990.1536,9.9015,6.1324,0.0000,8.3841,9.0149,8.2781,8.6465,-2.1782,-17425.7401,6.1324,2131.0912,21.3109,6.1324,0.0000,29.4807,8.2781,7.7312,8.0046,-1.8482,-12937.1510,6.1324,2506.0022,25.0600,6.1324,0.0000,38.4894,6.1324,33.9317,4.0883,0.0000,76.3542,110.2859,-129023.0000,-164329.1062,-164329.1062
4757.0000,7.7090,19.9312,0.0000,130430.9000,-130430.9000,3.3817,0.0000,0.0000,0.0000,28984.6444,4.5000,1.0000,28984.6444,0.0000,0.0000,159415.5444,0.0000,-159415.5444,13.9612,6.6639,13074.9000,0.0000,13074.9000,0.3390,3533.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3533.7568,0.0000,0.0000,0.0000,9541.1432,9541.1432,13.5870,25.6278,0.0000,12786.3000,-12786.3000,0.3315,0.0000,0.0000,0.0000,2609.4490,4.9000,1.0000,2609.4490,0.0000,0.0000,15395.7490,0.0000,-15395.7490,14.1908,6.8935,543.1000,0.0000,543.1000,0.0141,146.7838,3.7000,1.0000,0.0000,0.0000,0.0000,146.7838,0.0000,0.0000,0.0000,396.3162,396.3162,14.1752,26.2161,0.0000,8723.6000,-8723.6000,0.2262,0.0000,0.0000,0.0000,1780.3265,4.9000,1.0000,1780.3265,0.0000,0.0000,10503.9265,0.0000,-10503.9265,14.5872,7.2899,4423.9000,0.0000,4423.9000,0.1147,1195.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1195.6486,0.0000,0.0000,0.0000,3228.2514,3228.2514,14.4606,9.1850,11.8228,-8.9676,-134513.3260,6.6107,1068.4532,10.6845,6.6107,0.0000,10.5028,9.1850,8.2419,8.7135,-3.0060,-24047.6572,6.6107,2290.5103,22.9051,6.6107,0.0000,36.9304,8.2419,7.7090,7.9754,-1.9412,-13588.5260,6.6107,2704.9786,27.0498,6.6107,0.0000,48.2156,6.6107,41.7109,4.4071,0.0000,95.6488,137.3596,-133898.9000,-172149.5091,-172149.5091
4758.0000,7.8703,20.0925,0.0000,220375.9000,-220375.9000,5.7137,0.0000,0.0000,0.0000,48972.4222,4.5000,1.0000,48972.4222,0.0000,0.0000,269348.3222,0.0000,-269348.3222,14.6513,7.3541,13077.8000,0.0000,13077.8000,0.3391,3534.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3534.5405,0.0000,0.0000,0.0000,9543.2595,9543.2595,14.4111,26.4519,0.0000,3892.4000,-3892.4000,0.1009,0.0000,0.0000,0.0000,794.3673,4.9000,1.0000,794.3673,0.0000,0.0000,4686.7673,0.0000,-4686.7673,14.5291,7.2318,497.4000,0.0000,497.4000,0.0129,134.4324,3.7000,1.0000,0.0000,0.0000,0.0000,134.4324,0.0000,0.0000,0.0000,362.9676,362.9676,14.5199,26.5608,0.0000,12126.3000,-12126.3000,0.3144,0.0000,0.0000,0.0000,2474.7551,4.9000,1.0000,2474.7551,0.0000,0.0000,14601.0551,0.0000,-14601.0551,14.8875,7.5902,14836.0000,0.0000,14836.0000,0.3847,4009.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4009.7297,0.0000,0.0000,0.0000,10826.2703,10826.2703,14.6150,9.9315,12.2732,-12.4022,-186033.5840,10.2984,1633.3926,16.3339,10.2984,0.0000,39.7075,9.9315,8.5470,9.2392,-6.8740,-54992.1831,10.2984,3486.6867,34.8669,10.2984,0.0000,139.6215,8.5470,7.8703,8.2087,-3.8397,-26877.8802,10.2984,4170.3112,41.7031,10.2984,0.0000,182.2871,10.2984,141.5575,6.8656,0.0000,361.6161,503.1736,-207983.4000,-267903.6474,-267903.6474
4759.0000,8.1361,20.3583,0.0000,271436.1000,-271436.1000,7.0375,0.0000,0.0000,0.0000,60319.1333,4.5000,1.0000,60319.1333,0.0000,0.0000,331755.2333,0.0000,-331755.2333,14.7043,7.4070,22214.8000,0.0000,22214.8000,0.5760,6004.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6004.0000,0.0000,0.0000,0.0000,16210.8000,16210.8000,14.3833,26.4242,0.0000,11120.2000,-11120.2000,0.2883,0.0000,0.0000,0.0000,2269.4286,4.9000,1.0000,2269.4286,0.0000,0.0000,13389.6286,0.0000,-13389.6286,14.6484,7.3511,1004.5000,0.0000,1004.5000,0.0260,271.4865,3.7000,1.0000,0.0000,0.0000,0.0000,271.4865,0.0000,0.0000,0.0000,733.0135,733.0135,14.6339,26.6747,0.0000,15186.9000,-15186.9000,0.3937,0.0000,0.0000,0.0000,3099.3673,4.9000,1.0000,3099.3673,0.0000,0.0000,18286.2673,0.0000,-18286.2673,14.9960,7.6987,15768.4000,0.0000,15768.4000,0.4088,4261.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4261.7297,0.0000,0.0000,0.0000,11506.6703,11506.6703,14.7681,10.5052,12.6367,-14.3546,-215318.4887,13.0956,2045.8895,20.4589,13.0956,0.0000,81.6467,10.5052,8.9754,9.7403,-9.6591,-77273.1818,13.0956,4337.8689,43.3787,13.0956,0.0000,287.0904,8.9754,8.1361,8.5557,-6.0556,-42388.9749,13.0956,5221.9344,52.2193,13.0956,0.0000,374.8197,13.0956,275.1828,8.7304,0.0000,743.5568,1018.7397,-258755.5000,-334980.6455,-334980.6455
4760.0000,8.5174,20.7396,0.0000,291147.8000,-291147.8000,7.5485,0.0000,0.0000,0.0000,64699.5111,4.5000,1.0000,64699.5111,0.0000,0.0000,355847.3111,0.0000,-355847.3111,14.2284,6.9311,27097.3000,0.0000,27097.3000,0.7025,7323.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7323.5946,0.0000,0.0000,0.0000,19773.7054,19773.7054,13.9111,25.9519,0.0000,63869.5000,-63869.5000,1.6559,0.0000,0.0000,0.0000,13034.5918,4.9000,1.0000,13034.5918,0.0000,0.0000,76904.0918,0.0000,-76904.0918,15.1453,7.8480,1679.8000,0.0000,1679.8000,0.0436,454.0000,3.7000,1.0000,0.0000,0.0000,0.0000,454.0000,0.0000,0.0000,0.0000,1225.8000,1225.8000,15.1256,27.1665,0.0000,16452.1000,-16452.1000,0.4266,0.0000,0.0000,0.0000,3357.5714,4.9000,1.0000,3357.5714,0.0000,0.0000,19809.6714,0.0000,-19809.6714,15.4436,8.1463,15146.8000,0.0000,15146.8000,0.3927,4093.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4093.7297,0.0000,0.0000,0.0000,11053.0703,11053.0703,15.2662,11.0789,13.1725,-17.3938,-260906.4056,16.1548,2468.6083,24.6861,16.1548,0.0000,153.2740,11.0789,9.4821,10.2805,-12.4367,-99493.5394,16.1548,5227.6293,52.2763,16.1548,0.0000,538.9497,9.4821,8.5174,8.9998,-8.5869,-60108.5537,16.1548,6316.8460,63.1685,16.1548,0.0000,703.6423,16.1548,492.5038,10.7698,0.0000,1395.8660,1888.3698,-327545.5000,-420508.4987,-420508.4987
4761.0000,8.7187,20.9409,0.0000,297322.2000,-297322.2000,7.7086,0.0000,0.0000,0.0000,66071.6000,4.5000,1.0000,66071.6000,0.0000,0.0000,363393.8000,0.0000,-363393.8000,14.3797,7.0824,30802.3000,0.0000,30802.3000,0.7986,8324.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8324.9459,0.0000,0.0000,0.0000,22477.3541,22477.3541,14.0296,26.0704,0.0000,65636.4000,-65636.4000,1.7017,0.0000,0.0000,0.0000,13395.1837,4.9000,1.0000,13395.1837,0.0000,0.0000,79031.5837,0.0000,-79031.5837,15.2607,7.9634,1821.8000,0.0000,1821.8000,0.0472,492.3784,3.7000,1.0000,0.0000,0.0000,0.0000,492.3784,0.0000,0.0000,0.0000,1329.4216,1329.4216,15.2400,27.2808,0.0000,19083.7000,-19083.7000,0.4948,0.0000,0.0000,0.0000,3894.6327,4.9000,1.0000,3894.6327,0.0000,0.0000,22978.3327,0.0000,-22978.3327,15.5980,8.3007,13281.9000,0.0000,13281.9000,0.3444,3589.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3589.7027,0.0000,0.0000,0.0000,9692.1973,9692.1973,15.4470,11.3159,13.3814,-17.6789,-265184.2012,16.6430,2521.5125,25.2151,16.6430,0.0000,167.5961,11.3159,9.7194,10.5176,-12.8107,-102485.2144,16.6430,5331.0086,53.3101,16.6430,0.0000,589.3098,9.7194,8.7187,9.2190,-9.1765,-64235.3277,16.6430,6445.4457,64.4545,16.6430,0.0000,769.3915,16.6430,534.9387,11.0954,0.0000,1526.2974,2061.2361,-336136.3000,-431904.7434,-431904.7434
4762.0000,8.9601,21.1823,0.0000,310320.8000,-310320.8000,8.0456,0.0000,0.0000,0.0000,68960.1778,4.5000,1.0000,68960.1778,0.0000,0.0000,379280.9778,0.0000,-379280.9778,14.4333,7.1360,36366.0000,0.0000,36366.0000,0.9429,9828.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9828.6486,0.0000,0.0000,0.0000,26537.3514,26537.3514,14.0503,26.0912,0.0000,78223.6000,-78223.6000,2.0281,0.0000,0.0000,0.0000,15964.0000,4.9000,1.0000,15964.0000,0.0000,0.0000,94187.6000,0.0000,-94187.6000,15.4095,8.1122,1865.0000,0.0000,1865.0000,0.0484,504.0541,3.7000,1.0000,0.0000,0.0000,0.0000,504.0541,0.0000,0.0000,0.0000,1360.9459,1360.9459,15.3899,27.4307,0.0000,23172.9000,-23172.9000,0.6008,0.0000,0.0000,0.0000,4729.1633,4.9000,1.0000,4729.1633,0.0000,0.0000,27902.0633,0.0000,-27902.0633,15.7925,8.4952,12038.7000,0.0000,12038.7000,0.3121,3253.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3253.7027,0.0000,0.0000,0.0000,8784.9973,8784.9973,15.6657,11.6141,13.6399,-18.7178,-280767.6941,17.9668,2693.4607,26.9346,17.9668,0.0000,210.8527,11.6141,10.0016,10.8079,-13.9679,-111743.4451,17.9668,5683.9704,56.8397,17.9668,0.0000,741.4110,10.0016,8.9601,9.4809,-10.3109,-72176.2073,17.9668,6935.7015,69.3570,17.9668,0.0000,967.9719,17.9668,661.6196,11.9779,0.0000,1920.2356,2581.8552,-361447.6000,-464687.3464,-464687.3464
4763.0000,9.2404,21.4626,0.0000,325878.3000,-325878.3000,8.4490,0.0000,0.0000,0.0000,72417.4000,4.5000,1.0000,72417.4000,0.0000,0.0000,398295.7000,0.0000,-398295.7000,14.5250,7.2277,38215.7000,0.0000,38215.7000,0.9908,10328.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10328.5676,0.0000,0.0000,0.0000,27887.1324,27887.1324,14.1550,26.1958,0.0000,99747.9000,-99747.9000,2.5861,0.0000,0.0000,0.0000,20356.7143,4.9000,1.0000,20356.7143,0.0000,0.0000,120104.6143,0.0000,-120104.6143,15.7486,8.4513,2197.3000,0.0000,2197.3000,0.0570,593.8649,3.7000,1.0000,0.0000,0.0000,0.0000,593.8649,0.0000,0.0000,0.0000,1603.4351,1603.4351,15.7273,27.7681,0.0000,26713.2000,-26713.2000,0.6926,0.0000,0.0000,0.0000,5451.6735,4.9000,1.0000,5451.6735,0.0000,0.0000,32164.8735,0.0000,-32164.8735,16.1541,8.8568,9707.6000,0.0000,9707.6000,0.2517,2623.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2623.6757,0.0000,0.0000,0.0000,7083.9243,7083.9243,16.0601,11.9674,14.0137,-20.5642,-308463.1490,19.5408,2885.2359,28.8524,19.5408,0.0000,271.2654,11.9674,10.3264,11.1469,-15.4599,-123678.8951,19.5408,6159.5934,61.5959,19.5408,0.0000,953.8371,10.3264,9.2404,9.7834,-11.6927,-81848.6518,19.5408,7586.7201,75.8672,19.5408,0.0000,1245.3114,19.5408,835.5377,13.0272,0.0000,2470.4140,3305.9517,-402218.8000,-513990.6959,-513990.6959
4764.0000,9.4182,21.6404,0.0000,337501.5000,-337501.5000,8.7504,0.0000,0.0000,0.0000,75000.3333,4.5000,1.0000,75000.3333,0.0000,0.0000,412501.8333,0.0000,-412501.8333,14.7917,7.4944,33119.1000,0.0000,33119.1000,0.8587,8951.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8951.1081,0.0000,0.0000,0.0000,24167.9919,24167.9919,14.4769,26.5177,0.0000,100756.9000,-100756.9000,2.6123,0.0000,0.0000,0.0000,20562.6327,4.9000,1.0000,20562.6327,0.0000,0.0000,121319.5327,0.0000,-121319.5327,16.0573,8.7600,2627.3000,0.0000,2627.3000,0.0681,710.0811,3.7000,1.0000,0.0000,0.0000,0.0000,710.0811,0.0000,0.0000,0.0000,1917.2189,1917.2189,16.0323,28.0731,0.0000,29303.3000,-29303.3000,0.7597,0.0000,0.0000,0.0000,5980.2653,4.9000,1.0000,5980.2653,0.0000,0.0000,35283.5653,0.0000,-35283.5653,16.4919,9.1946,8464.4000,0.0000,8464.4000,0.2195,2287.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2287.6757,0.0000,0.0000,0.0000,6176.7243,6176.7243,16.4115,12.1924,14.3020,-21.5918,-323876.3501,19.9030,2904.6485,29.0465,19.9030,0.0000,286.6295,12.1924,10.5287,11.3606,-15.9649,-127719.3851,19.9030,6244.0697,62.4407,19.9030,0.0000,1007.8608,10.5287,9.4182,9.9734,-12.1782,-85247.2610,19.9030,7747.1989,77.4720,19.9030,0.0000,1315.8438,19.9030,879.3073,13.2687,0.0000,2610.3341,3489.6414,-423350.9000,-536842.9962,-536842.9962
4765.0000,9.6659,21.8882,0.0000,348796.1000,-348796.1000,9.0432,0.0000,0.0000,0.0000,77510.2444,4.5000,1.0000,77510.2444,0.0000,0.0000,426306.3444,0.0000,-426306.3444,14.8899,7.5926,38216.3000,0.0000,38216.3000,0.9908,10328.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10328.7297,0.0000,0.0000,0.0000,27887.5703,27887.5703,14.5482,26.5890,0.0000,114567.7000,-114567.7000,2.9704,0.0000,0.0000,0.0000,23381.1633,4.9000,1.0000,23381.1633,0.0000,0.0000,137948.8633,0.0000,-137948.8633,16.2386,8.9413,2509.2000,0.0000,2509.2000,0.0651,678.1622,3.7000,1.0000,0.0000,0.0000,0.0000,678.1622,0.0000,0.0000,0.0000,1831.0378,1831.0378,16.2162,28.2570,0.0000,32416.0000,-32416.0000,0.8404,0.0000,0.0000,0.0000,6615.5102,4.9000,1.0000,6615.5102,0.0000,0.0000,39031.5102,0.0000,-39031.5102,16.6945,9.3972,7532.0000,0.0000,7532.0000,0.1953,2035.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2035.6757,0.0000,0.0000,0.0000,5496.3243,5496.3243,16.6271,12.4963,14.5617,-22.4734,-337101.2678,21.1578,3055.6458,30.5565,21.1578,0.0000,344.3309,12.4963,10.8101,11.6532,-17.1997,-137597.5805,21.1578,6707.3243,67.0732,21.1578,0.0000,1210.7536,10.8101,9.6659,10.2380,-13.3390,-93372.9372,21.1578,8613.0152,86.1302,21.1578,0.0000,1580.7367,21.1578,1042.2942,14.1052,0.0000,3135.8212,4178.1154,-447522.3000,-568071.7855,-568071.7855
4766.0000,9.8852,22.1075,0.0000,362590.3000,-362590.3000,9.4008,0.0000,0.0000,0.0000,80575.6222,4.5000,1.0000,80575.6222,0.0000,0.0000,443165.9222,0.0000,-443165.9222,15.1181,7.8208,36362.3000,0.0000,36362.3000,0.9428,9827.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9827.6486,0.0000,0.0000,0.0000,26534.6514,26534.6514,14.8048,26.8456,0.0000,122059.8000,-122059.8000,3.1646,0.0000,0.0000,0.0000,24910.1633,4.9000,1.0000,24910.1633,0.0000,0.0000,146969.9633,0.0000,-146969.9633,16.5402,9.2429,1665.9000,0.0000,1665.9000,0.0432,450.2432,3.7000,1.0000,0.0000,0.0000,0.0000,450.2432,0.0000,0.0000,0.0000,1215.6568,1215.6568,16.5259,28.5667,0.0000,35312.7000,-35312.7000,0.9155,0.0000,0.0000,0.0000,7206.6735,4.9000,1.0000,7206.6735,0.0000,0.0000,42519.3735,0.0000,-42519.3735,17.0279,9.7306,6599.6000,0.0000,6599.6000,0.1711,1783.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1783.6757,0.0000,0.0000,0.0000,4815.9243,4815.9243,16.9711,12.7661,14.8686,-23.7408,-356111.6286,21.9571,3132.3196,31.3232,21.9571,0.0000,384.8495,12.7661,11.0570,11.9115,-18.0932,-144745.9636,21.9571,7105.6149,71.0561,21.9571,0.0000,1353.2270,11.0570,9.8852,10.4711,-14.1759,-99231.4344,21.9571,9499.4095,94.9941,21.9571,0.0000,1766.7473,21.9571,1155.5890,14.6381,0.0000,3504.8238,4660.4128,-475335.0000,-600089.0265,-600089.0265
4767.0000,10.1293,22.3515,0.0000,377138.7000,-377138.7000,9.7780,0.0000,0.0000,0.0000,83808.6000,4.5000,1.0000,83808.6000,0.0000,0.0000,460947.3000,0.0000,-460947.3000,15.3283,8.0310,34510.4000,0.0000,34510.4000,0.8947,9327.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9327.1351,0.0000,0.0000,0.0000,25183.2649,25183.2649,15.0443,27.0851,0.0000,132208.0000,-132208.0000,3.4277,0.0000,0.0000,0.0000,26981.2245,4.9000,1.0000,26981.2245,0.0000,0.0000,159189.2245,0.0000,-159189.2245,16.8398,9.5425,1611.0000,0.0000,1611.0000,0.0418,435.4054,3.7000,1.0000,0.0000,0.0000,0.0000,435.4054,0.0000,0.0000,0.0000,1175.5946,1175.5946,16.8265,28.8673,0.0000,38066.1000,-38066.1000,0.9869,0.0000,0.0000,0.0000,7768.5918,4.9000,1.0000,7768.5918,0.0000,0.0000,45834.6918,0.0000,-45834.6918,17.3435,10.0462,7532.0000,0.0000,7532.0000,0.1953,2035.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2035.6757,0.0000,0.0000,0.0000,5496.3243,5496.3243,17.2815,13.0653,15.1734,-24.9205,-373808.1250,22.9867,3239.5865,32.3959,22.9867,0.0000,441.5688,13.0653,11.3310,12.1981,-19.2202,-153761.7530,22.9867,7892.1777,78.9218,22.9867,0.0000,1552.6662,11.3310,10.1293,10.7301,-15.2209,-106546.1545,22.9867,11257.4338,112.5743,22.9867,0.0000,2027.1313,22.9867,1312.8149,15.3245,0.0000,4021.3663,5334.1812,-503759.4000,-634116.0325,-634116.0325
4768.0000,10.3217,22.5439,0.0000,383712.4000,-383712.4000,9.9485,0.0000,0.0000,0.0000,85269.4222,4.5000,1.0000,85269.4222,0.0000,0.0000,468981.8222,0.0000,-468981.8222,15.5037,8.2064,29409.4000,0.0000,29409.4000,0.7625,7948.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7948.4865,0.0000,0.0000,0.0000,21460.9135,21460.9135,15.2666,27.3074,0.0000,138326.1000,-138326.1000,3.5864,0.0000,0.0000,0.0000,28229.8163,4.9000,1.0000,28229.8163,0.0000,0.0000,166555.9163,0.0000,-166555.9163,17.1069,9.8096,2068.3000,0.0000,2068.3000,0.0536,559.0000,3.7000,1.0000,0.0000,0.0000,0.0000,559.0000,0.0000,0.0000,0.0000,1509.3000,1509.3000,17.0902,29.1310,0.0000,41059.5000,-41059.5000,1.0645,0.0000,0.0000,0.0000,8379.4898,4.9000,1.0000,8379.4898,0.0000,0.0000,49438.9898,0.0000,-49438.9898,17.6365,10.3392,8775.2000,0.0000,8775.2000,0.2275,2371.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2371.6757,0.0000,0.0000,0.0000,6403.5243,6403.5243,17.5657,13.2991,15.4324,-25.7431,-386147.1029,23.4645,3273.0906,32.7309,23.4645,0.0000,469.6776,13.2991,11.5448,12.4219,-19.8450,-158760.2721,23.4645,8449.9053,84.4991,23.4645,0.0000,1651.5040,11.5448,10.3217,10.9333,-15.8137,-110695.6154,23.4645,12433.7812,124.3378,23.4645,0.0000,2156.1719,23.4645,1390.2046,15.6430,0.0000,4277.3536,5667.5582,-522845.1000,-655602.9905,-655602.9905
4769.0000,10.3852,22.6074,0.0000,388831.4000,-388831.4000,10.0812,0.0000,0.0000,0.0000,86406.9778,4.5000,1.0000,86406.9778,0.0000,0.0000,475238.3778,0.0000,-475238.3778,15.7725,8.4752,19213.4000,0.0000,19213.4000,0.4981,5192.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5192.8108,0.0000,0.0000,0.0000,14020.5892,14020.5892,15.6136,27.6544,0.0000,123763.9000,-123763.9000,3.2088,0.0000,0.0000,0.0000,25257.9388,4.9000,1.0000,25257.9388,0.0000,0.0000,149021.8388,0.0000,-149021.8388,17.3029,10.0056,1326.1000,0.0000,1326.1000,0.0344,358.4054,3.7000,1.0000,0.0000,0.0000,0.0000,358.4054,0.0000,0.0000,0.0000,967.6946,967.6946,17.2920,29.3328,0.0000,43382.9000,-43382.9000,1.1248,0.0000,0.0000,0.0000,8853.6531,4.9000,1.0000,8853.6531,0.0000,0.0000,52236.5531,0.0000,-52236.5531,17.8841,10.5868,11572.5000,0.0000,11572.5000,0.3000,3127.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3127.7027,0.0000,0.0000,0.0000,8444.7973,8444.7973,17.7884,13.3873,15.5879,-25.8822,-388233.0145,22.8710,3170.7425,31.7074,22.8710,0.0000,434.9325,13.3873,11.6161,12.5017,-19.5305,-156243.7008,22.8710,7856.9020,78.5690,22.8710,0.0000,1529.3312,11.6161,10.3852,11.0007,-15.5124,-108586.9733,22.8710,11283.3739,112.8337,22.8710,0.0000,1996.6655,22.8710,1294.4947,15.2473,0.0000,3960.9292,5255.4240,-523866.2000,-653063.6885,-653063.6885
4770.0000,9.8202,22.0424,0.0000,285503.8000,-285503.8000,7.4022,0.0000,0.0000,0.0000,63445.2889,4.5000,1.0000,63445.2889,0.0000,0.0000,348949.0889,0.0000,-348949.0889,15.1004,7.8031,15829.6000,0.0000,15829.6000,0.4104,4278.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4278.2703,0.0000,0.0000,0.0000,11551.3297,11551.3297,14.9256,26.9664,0.0000,80069.7000,-80069.7000,2.0760,0.0000,0.0000,0.0000,16340.7551,4.9000,1.0000,16340.7551,0.0000,0.0000,96410.4551,0.0000,-96410.4551,16.3845,9.0872,1096.6000,0.0000,1096.6000,0.0284,296.3784,3.7000,1.0000,0.0000,0.0000,0.0000,296.3784,0.0000,0.0000,0.0000,800.2216,800.2216,16.3723,28.4132,0.0000,44484.8000,-44484.8000,1.1534,0.0000,0.0000,0.0000,9078.5306,4.9000,1.0000,9078.5306,0.0000,0.0000,53563.3306,0.0000,-53563.3306,17.1828,9.8855,13592.7000,0.0000,13592.7000,0.3524,3673.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3673.7027,0.0000,0.0000,0.0000,9918.9973,9918.9973,17.0328,12.5912,14.8120,-19.5683,-293524.7870,17.1342,2449.8389,24.4984,17.1342,0.0000,182.8757,12.5912,10.9376,11.7644,-13.6608,-109286.0049,17.1342,5205.2362,52.0524,17.1342,0.0000,643.0367,10.9376,9.8202,10.3789,-10.5488,-73841.5341,17.1342,6357.0762,63.5708,17.1342,0.0000,839.5364,17.1342,579.9256,11.4228,0.0000,1665.4489,2245.3745,-379539.4000,-476652.3260,-476652.3260
4771.0000,9.5174,21.7396,0.0000,263890.9000,-263890.9000,6.8419,0.0000,0.0000,0.0000,58642.4222,4.5000,1.0000,58642.4222,0.0000,0.0000,322533.3222,0.0000,-322533.3222,14.9695,7.6722,15814.4000,0.0000,15814.4000,0.4100,4274.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4274.1622,0.0000,0.0000,0.0000,11540.2378,11540.2378,14.7744,26.8152,0.0000,58356.4000,-58356.4000,1.5130,0.0000,0.0000,0.0000,11909.4694,4.9000,1.0000,11909.4694,0.0000,0.0000,70265.8694,0.0000,-70265.8694,15.9622,8.6649,844.1000,0.0000,844.1000,0.0219,228.1351,3.7000,1.0000,0.0000,0.0000,0.0000,228.1351,0.0000,0.0000,0.0000,615.9649,615.9649,15.9517,27.9926,0.0000,42507.2000,-42507.2000,1.1021,0.0000,0.0000,0.0000,8674.9388,4.9000,1.0000,8674.9388,0.0000,0.0000,51182.1388,0.0000,-51182.1388,16.8169,9.5196,12971.1000,0.0000,12971.1000,0.3363,3505.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3505.7027,0.0000,0.0000,0.0000,9465.3973,9465.3973,16.6569,12.1758,14.4164,-17.6728,-265092.5722,15.3377,2228.0912,22.2809,15.3377,0.0000,131.1741,12.1758,10.5774,11.3766,-11.8199,-94559.1191,15.3377,4736.3350,47.3633,15.3377,0.0000,461.2410,10.5774,9.5174,10.0474,-8.9583,-62708.0391,15.3377,5729.6124,57.2961,15.3377,0.0000,602.1874,15.3377,426.4516,10.2251,0.0000,1194.6026,1621.0542,-335124.9000,-422359.7304,-422359.7304
4772.0000,9.0530,21.2752,0.0000,193241.4000,-193241.4000,5.0101,0.0000,0.0000,0.0000,42942.5333,4.5000,1.0000,42942.5333,0.0000,0.0000,236183.9333,0.0000,-236183.9333,14.3993,7.1020,15828.0000,0.0000,15828.0000,0.4104,4277.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4277.8378,0.0000,0.0000,0.0000,11550.1622,11550.1622,14.1379,26.1787,0.0000,34469.5000,-34469.5000,0.8937,0.0000,0.0000,0.0000,7034.5918,4.9000,1.0000,7034.5918,0.0000,0.0000,41504.0918,0.0000,-41504.0918,15.0774,7.7801,923.0000,0.0000,923.0000,0.0239,249.4595,3.7000,1.0000,0.0000,0.0000,0.0000,249.4595,0.0000,0.0000,0.0000,673.5405,673.5405,15.0621,27.1029,0.0000,38167.7000,-38167.7000,0.9896,0.0000,0.0000,0.0000,7789.3265,4.9000,1.0000,7789.3265,0.0000,0.0000,45957.0265,0.0000,-45957.0265,16.1024,8.8051,11883.3000,0.0000,11883.3000,0.3081,3211.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3211.7027,0.0000,0.0000,0.0000,8671.5973,8671.5973,15.9061,11.4305,13.6683,-13.1812,-197717.9264,11.4537,1715.0735,17.1507,11.4537,0.0000,54.6264,11.4305,9.9945,10.7125,-7.9296,-63437.1346,11.4537,3638.2823,36.3828,11.4537,0.0000,192.0802,9.9945,9.0530,9.5238,-5.9421,-41594.6907,11.4537,4377.0557,43.7706,11.4537,0.0000,250.7763,11.4537,189.9285,7.6358,0.0000,497.4830,687.4115,-237244.3000,-302749.7517,-302749.7517
4773.0000,8.7898,21.0120,0.0000,181192.2000,-181192.2000,4.6977,0.0000,0.0000,0.0000,40264.9333,4.5000,1.0000,40264.9333,0.0000,0.0000,221457.1333,0.0000,-221457.1333,14.3635,7.0662,13398.1000,0.0000,13398.1000,0.3474,3621.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3621.1081,0.0000,0.0000,0.0000,9776.9919,9776.9919,14.1174,26.1582,0.0000,26173.9000,-26173.9000,0.6786,0.0000,0.0000,0.0000,5341.6122,4.9000,1.0000,5341.6122,0.0000,0.0000,31515.5122,0.0000,-31515.5122,14.9106,7.6133,551.0000,0.0000,551.0000,0.0143,148.9189,3.7000,1.0000,0.0000,0.0000,0.0000,148.9189,0.0000,0.0000,0.0000,402.0811,402.0811,14.9005,26.9413,0.0000,33860.7000,-33860.7000,0.8779,0.0000,0.0000,0.0000,6910.3469,4.9000,1.0000,6910.3469,0.0000,0.0000,40771.0469,0.0000,-40771.0469,15.9266,8.6293,9707.6000,0.0000,9707.6000,0.2517,2623.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2623.6757,0.0000,0.0000,0.0000,7083.9243,7083.9243,15.7483,10.9893,13.3688,-12.6059,-189089.1160,10.3014,1561.5285,15.6153,10.3014,0.0000,39.7425,10.9893,9.6622,10.3257,-6.5908,-52726.5824,10.3014,3327.0094,33.2701,10.3014,0.0000,139.7444,9.6622,8.7898,9.2260,-4.9521,-34664.9968,10.3014,3988.2649,39.8826,10.3014,0.0000,182.4476,10.3014,141.6723,6.8676,0.0000,361.9345,503.6068,-217570.1000,-276480.6952,-276480.6952
