Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4774.0000,8.5446,20.7668,0.0000,152224.0000,-152224.0000,3.9467,0.0000,0.0000,0.0000,33827.5556,4.5000,1.0000,33827.5556,0.0000,0.0000,186051.5556,0.0000,-186051.5556,14.0803,6.7830,13077.0000,0.0000,13077.0000,0.3390,3534.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3534.3243,0.0000,0.0000,0.0000,9542.6757,9542.6757,13.7964,25.8372,0.0000,21261.6000,-21261.6000,0.5512,0.0000,0.0000,0.0000,4339.1020,4.9000,1.0000,4339.1020,0.0000,0.0000,25600.7020,0.0000,-25600.7020,14.5581,7.2608,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,14.5493,26.5901,0.0000,28624.9000,-28624.9000,0.7422,0.0000,0.0000,0.0000,5841.8163,4.9000,1.0000,5841.8163,0.0000,0.0000,34466.7163,0.0000,-34466.7163,15.5748,8.2775,8464.4000,0.0000,8464.4000,0.2195,2287.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2287.6757,0.0000,0.0000,0.0000,6176.7243,6176.7243,15.3910,10.5575,12.9743,-10.8299,-162448.6383,8.7137,1342.4546,13.4245,8.7137,0.0000,24.0535,10.5575,9.3477,9.9526,-5.0825,-40660.1811,8.7137,2859.9375,28.5994,8.7137,0.0000,84.5780,9.3477,8.5446,8.9461,-3.8562,-26993.6086,8.7137,3415.2892,34.1529,8.7137,0.0000,110.4234,8.7137,89.2503,5.8091,0.0000,219.0549,308.3052,-180161.9000,-230102.4280,-230102.4280
4775.0000,8.3535,20.5758,0.0000,137563.9000,-137563.9000,3.5666,0.0000,0.0000,0.0000,30569.7556,4.5000,1.0000,30569.7556,0.0000,0.0000,168133.6556,0.0000,-168133.6556,14.0511,6.7538,13084.9000,0.0000,13084.9000,0.3393,3536.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3536.4595,0.0000,0.0000,0.0000,9548.4405,9548.4405,13.7275,25.7683,0.0000,17231.8000,-17231.8000,0.4468,0.0000,0.0000,0.0000,3516.6939,4.9000,1.0000,3516.6939,0.0000,0.0000,20748.4939,0.0000,-20748.4939,14.4306,7.1333,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,14.4203,26.4611,0.0000,23697.8000,-23697.8000,0.6144,0.0000,0.0000,0.0000,4836.2857,4.9000,1.0000,4836.2857,0.0000,0.0000,28534.0857,0.0000,-28534.0857,15.3872,8.0899,4734.7000,0.0000,4734.7000,0.1228,1279.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1279.6486,0.0000,0.0000,0.0000,3455.0514,3455.0514,15.2701,10.1503,12.7102,-10.0723,-151085.1288,7.6510,1191.6578,11.9166,7.6510,0.0000,16.2823,10.1503,9.1006,9.6255,-3.8719,-30975.2906,7.6510,2547.0492,25.4705,7.6510,0.0000,57.2527,9.1006,8.3535,8.7271,-3.1495,-22046.4941,7.6510,3027.8443,30.2784,7.6510,0.0000,74.7480,7.6510,62.3619,5.1006,0.0000,148.2831,210.6450,-160254.8000,-204106.9135,-204106.9135
4776.0000,8.1943,20.4165,0.0000,120028.0000,-120028.0000,3.1119,0.0000,0.0000,0.0000,26672.8889,4.5000,1.0000,26672.8889,0.0000,0.0000,146700.8889,0.0000,-146700.8889,13.8459,6.5486,13085.2000,0.0000,13085.2000,0.3393,3536.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3536.5405,0.0000,0.0000,0.0000,9548.6595,9548.6595,13.4780,25.5188,0.0000,18640.1000,-18640.1000,0.4833,0.0000,0.0000,0.0000,3804.1020,4.9000,1.0000,3804.1020,0.0000,0.0000,22444.2020,0.0000,-22444.2020,14.3427,7.0454,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,14.3312,26.3721,0.0000,19418.5000,-19418.5000,0.5035,0.0000,0.0000,0.0000,3962.9592,4.9000,1.0000,3962.9592,0.0000,0.0000,23381.4592,0.0000,-23381.4592,15.2320,7.9347,1471.2000,0.0000,1471.2000,0.0381,397.6216,3.7000,1.0000,0.0000,0.0000,0.0000,397.6216,0.0000,0.0000,0.0000,1073.5784,1073.5784,15.1906,9.7730,12.4818,-9.3752,-140628.4979,6.7299,1058.1840,10.5818,6.7299,0.0000,11.0815,9.7730,8.8956,9.3343,-2.8467,-22773.5021,6.7299,2269.0716,22.6907,6.7299,0.0000,38.9654,8.8956,8.1943,8.5449,-2.6008,-18205.8231,6.7299,2684.8856,26.8489,6.7299,0.0000,50.8725,6.7299,43.8130,4.4866,0.0000,100.9194,144.7324,-143123.9000,-181607.8231,-181607.8231
4777.0000,8.0747,20.2970,0.0000,113048.5000,-113048.5000,2.9310,0.0000,0.0000,0.0000,25121.8889,4.5000,1.0000,25121.8889,0.0000,0.0000,138170.3889,0.0000,-138170.3889,13.8137,6.5164,13067.1000,0.0000,13067.1000,0.3388,3531.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3531.6486,0.0000,0.0000,0.0000,9535.4514,9535.4514,13.4176,25.4585,0.0000,16697.9000,-16697.9000,0.4329,0.0000,0.0000,0.0000,3407.7347,4.9000,1.0000,3407.7347,0.0000,0.0000,20105.6347,0.0000,-20105.6347,14.2527,6.9554,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,14.2400,26.2809,0.0000,16423.8000,-16423.8000,0.4258,0.0000,0.0000,0.0000,3351.7959,4.9000,1.0000,3351.7959,0.0000,0.0000,19775.5959,0.0000,-19775.5959,15.0614,7.7641,848.9000,0.0000,848.9000,0.0220,229.4324,3.7000,1.0000,0.0000,0.0000,0.0000,229.4324,0.0000,0.0000,0.0000,619.4676,619.4676,15.0357,9.5382,12.2869,-8.8238,-132357.3809,6.2421,989.4731,9.8947,6.2421,0.0000,8.8422,9.5382,8.7337,9.1359,-2.4211,-19369.0499,6.2421,2122.9572,21.2296,6.2421,0.0000,31.0912,8.7337,8.0747,8.4042,-2.2663,-15864.4400,6.2421,2505.8512,25.0585,6.2421,0.0000,40.5921,6.2421,35.6256,4.1614,0.0000,80.5255,116.1511,-131835.1000,-167590.8709,-167590.8709
4778.0000,7.9680,20.1902,0.0000,102206.6000,-102206.6000,2.6499,0.0000,0.0000,0.0000,22712.5778,4.5000,1.0000,22712.5778,0.0000,0.0000,124919.1778,0.0000,-124919.1778,13.6573,6.3600,13066.2000,0.0000,13066.2000,0.3388,3531.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3531.4054,0.0000,0.0000,0.0000,9534.7946,9534.7946,13.2230,25.2638,0.0000,16237.3000,-16237.3000,0.4210,0.0000,0.0000,0.0000,3313.7347,4.9000,1.0000,3313.7347,0.0000,0.0000,19551.0347,0.0000,-19551.0347,14.1135,6.8162,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,14.1000,26.1408,0.0000,14079.2000,-14079.2000,0.3650,0.0000,0.0000,0.0000,2873.3061,4.9000,1.0000,2873.3061,0.0000,0.0000,16952.5061,0.0000,-16952.5061,14.8720,7.5747,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,14.8593,9.3088,12.0840,-8.1248,-121872.4196,5.6927,910.0665,9.1007,5.6927,0.0000,6.7069,9.3088,8.6003,8.9545,-1.9444,-15554.9746,5.6927,1951.5989,19.5160,5.6927,0.0000,23.5833,8.6003,7.9680,8.2841,-1.9835,-13884.4081,5.6927,2297.5255,22.9753,5.6927,0.0000,30.7899,5.6927,27.6615,3.7951,0.0000,61.0801,88.7417,-118667.4000,-151311.8024,-151311.8024
4779.0000,7.8733,20.0955,0.0000,92669.2000,-92669.2000,2.4026,0.0000,0.0000,0.0000,20593.1556,4.5000,1.0000,20593.1556,0.0000,0.0000,113262.3556,0.0000,-113262.3556,13.5548,6.2575,13055.9000,0.0000,13055.9000,0.3385,3528.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3528.6216,0.0000,0.0000,0.0000,9527.2784,9527.2784,13.0769,25.1177,0.0000,14275.2000,-14275.2000,0.3701,0.0000,0.0000,0.0000,2913.3061,4.9000,1.0000,2913.3061,0.0000,0.0000,17188.5061,0.0000,-17188.5061,13.9391,6.6419,418.0000,0.0000,418.0000,0.0108,112.9730,3.7000,1.0000,0.0000,0.0000,0.0000,112.9730,0.0000,0.0000,0.0000,305.0270,305.0270,13.9238,25.9647,0.0000,12099.3000,-12099.3000,0.3137,0.0000,0.0000,0.0000,2469.2449,4.9000,1.0000,2469.2449,0.0000,0.0000,14568.5449,0.0000,-14568.5449,14.6546,7.3573,383.2000,0.0000,383.2000,0.0099,103.5676,3.7000,1.0000,0.0000,0.0000,0.0000,103.5676,0.0000,0.0000,0.0000,279.6324,279.6324,14.6406,9.1056,11.8731,-7.3561,-110341.2081,5.1686,833.6065,8.3361,5.1686,0.0000,5.0196,9.1056,8.4851,8.7953,-1.5463,-12370.5419,5.1686,1784.3735,17.8437,5.1686,0.0000,17.6503,8.4851,7.8733,8.1792,-1.7422,-12195.7187,5.1686,2095.7460,20.9575,5.1686,0.0000,23.0439,5.1686,21.2224,3.4457,0.0000,45.7139,66.9363,-105186.6000,-134907.4687,-134907.4687
4780.0000,7.8493,20.0716,0.0000,116260.7000,-116260.7000,3.0143,0.0000,0.0000,0.0000,25835.7111,4.5000,1.0000,25835.7111,0.0000,0.0000,142096.4111,0.0000,-142096.4111,14.0111,6.7138,13055.0000,0.0000,13055.0000,0.3385,3528.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3528.3784,0.0000,0.0000,0.0000,9526.6216,9526.6216,13.5980,25.6388,0.0000,12477.2000,-12477.2000,0.3235,0.0000,0.0000,0.0000,2546.3673,4.9000,1.0000,2546.3673,0.0000,0.0000,15023.5673,0.0000,-15023.5673,14.2494,6.9521,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,14.2366,26.2774,0.0000,10692.0000,-10692.0000,0.2772,0.0000,0.0000,0.0000,2182.0408,4.9000,1.0000,2182.0408,0.0000,0.0000,12874.0408,0.0000,-12874.0408,14.7948,7.4975,848.6000,0.0000,848.6000,0.0220,229.3514,3.7000,1.0000,0.0000,0.0000,0.0000,229.3514,0.0000,0.0000,0.0000,619.2486,619.2486,14.7680,9.1348,11.9514,-8.6605,-129908.0046,5.9790,961.1596,9.6116,5.9790,0.0000,7.7706,9.1348,8.4160,8.7754,-2.0720,-16575.7536,5.9790,2065.9908,20.6599,5.9790,0.0000,27.3233,8.4160,7.8493,8.1327,-1.8668,-13067.5368,5.9790,2429.4003,24.2940,5.9790,0.0000,35.6728,5.9790,31.6509,3.9860,0.0000,70.7666,102.4175,-125119.5000,-159551.2950,-159551.2950
4781.0000,7.8262,20.0485,0.0000,125304.8000,-125304.8000,3.2488,0.0000,0.0000,0.0000,27845.5111,4.5000,1.0000,27845.5111,0.0000,0.0000,153150.3111,0.0000,-153150.3111,13.9195,6.6222,13055.4000,0.0000,13055.4000,0.3385,3528.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3528.4865,0.0000,0.0000,0.0000,9526.9135,9526.9135,13.5404,25.5812,0.0000,12913.0000,-12913.0000,0.3348,0.0000,0.0000,0.0000,2635.3061,4.9000,1.0000,2635.3061,0.0000,0.0000,15548.3061,0.0000,-15548.3061,14.1590,6.8617,542.2000,0.0000,542.2000,0.0141,146.5405,3.7000,1.0000,0.0000,0.0000,0.0000,146.5405,0.0000,0.0000,0.0000,395.6595,395.6595,14.1433,26.1841,0.0000,11331.1000,-11331.1000,0.2938,0.0000,0.0000,0.0000,2312.4694,4.9000,1.0000,2312.4694,0.0000,0.0000,13643.5694,0.0000,-13643.5694,14.6861,7.3888,4416.5000,0.0000,4416.5000,0.1145,1193.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1193.6486,0.0000,0.0000,0.0000,3222.8514,3222.8514,14.5579,9.3132,11.9356,-8.7881,-131822.0245,6.5166,1048.2715,10.4827,6.5166,0.0000,10.0606,9.3132,8.3733,8.8433,-2.9530,-23623.6527,6.5166,2245.0101,22.4501,6.5166,0.0000,35.3756,8.3733,7.8262,8.0998,-1.9644,-13751.0851,6.5166,2651.7105,26.5171,6.5166,0.0000,46.1857,6.5166,40.0986,4.3444,0.0000,91.6220,131.7206,-131534.8000,-169196.7623,-169196.7623
4782.0000,7.9896,20.2118,0.0000,218194.1000,-218194.1000,5.6571,0.0000,0.0000,0.0000,48487.5778,4.5000,1.0000,48487.5778,0.0000,0.0000,266681.6778,0.0000,-266681.6778,14.7199,7.4226,13057.5000,0.0000,13057.5000,0.3385,3529.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3529.0541,0.0000,0.0000,0.0000,9528.4459,9528.4459,14.4794,26.5202,0.0000,2507.1000,-2507.1000,0.0650,0.0000,0.0000,0.0000,511.6531,4.9000,1.0000,511.6531,0.0000,0.0000,3018.7531,0.0000,-3018.7531,14.5556,7.2583,494.4000,0.0000,494.4000,0.0128,133.6216,3.7000,1.0000,0.0000,0.0000,0.0000,133.6216,0.0000,0.0000,0.0000,360.7784,360.7784,14.5465,26.5873,0.0000,15096.7000,-15096.7000,0.3914,0.0000,0.0000,0.0000,3080.9592,4.9000,1.0000,3080.9592,0.0000,0.0000,18177.6592,0.0000,-18177.6592,15.0052,7.7079,14810.3000,0.0000,14810.3000,0.3840,4002.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4002.7838,0.0000,0.0000,0.0000,10807.5162,10807.5162,14.7325,10.0649,12.3987,-12.3299,-184949.0412,10.2733,1620.9156,16.2092,10.2733,0.0000,39.4177,10.0649,8.6782,9.3715,-6.8683,-54946.7350,10.2733,3458.1127,34.5811,10.2733,0.0000,138.6026,8.6782,7.9896,8.3339,-3.8979,-27285.5733,10.2733,4137.0402,41.3704,10.2733,0.0000,180.9569,10.2733,140.6058,6.8488,0.0000,358.9772,499.5831,-207435.7000,-267181.3495,-267181.3495
4783.0000,8.2397,20.4619,0.0000,265971.6000,-265971.6000,6.8958,0.0000,0.0000,0.0000,59104.8000,4.5000,1.0000,59104.8000,0.0000,0.0000,325076.4000,0.0000,-325076.4000,14.7763,7.4790,22182.2000,0.0000,22182.2000,0.5751,5995.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5995.1892,0.0000,0.0000,0.0000,16187.0108,16187.0108,14.4508,26.4916,0.0000,8147.4000,-8147.4000,0.2112,0.0000,0.0000,0.0000,1662.7347,4.9000,1.0000,1662.7347,0.0000,0.0000,9810.1347,0.0000,-9810.1347,14.6481,7.3508,1004.6000,0.0000,1004.6000,0.0260,271.5135,3.7000,1.0000,0.0000,0.0000,0.0000,271.5135,0.0000,0.0000,0.0000,733.0865,733.0865,14.6334,26.6742,0.0000,18495.9000,-18495.9000,0.4795,0.0000,0.0000,0.0000,3774.6735,4.9000,1.0000,3774.6735,0.0000,0.0000,22270.5735,0.0000,-22270.5735,15.0812,7.7839,15741.1000,0.0000,15741.1000,0.4081,4254.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4254.3514,0.0000,0.0000,0.0000,11486.7486,11486.7486,14.8502,10.6107,12.7304,-14.0558,-210837.4848,12.8938,2006.5594,20.0656,12.8938,0.0000,77.9307,10.6107,9.0836,9.8471,-9.4928,-75942.3152,12.8938,4251.2692,42.5127,12.8938,0.0000,274.0240,9.0836,8.2397,8.6616,-5.9958,-41970.4622,12.8938,5117.4454,51.1745,12.8938,0.0000,357.7604,12.8938,263.6001,8.5959,0.0000,709.7151,973.3152,-253687.0000,-328750.2622,-328750.2622
4784.0000,8.6529,20.8751,0.0000,289042.5000,-289042.5000,7.4940,0.0000,0.0000,0.0000,64231.6667,4.5000,1.0000,64231.6667,0.0000,0.0000,353274.1667,0.0000,-353274.1667,14.2446,6.9473,27057.0000,0.0000,27057.0000,0.7015,7312.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7312.7027,0.0000,0.0000,0.0000,19744.2973,19744.2973,13.9321,25.9729,0.0000,68311.4000,-68311.4000,1.7711,0.0000,0.0000,0.0000,13941.1020,4.9000,1.0000,13941.1020,0.0000,0.0000,82252.5020,0.0000,-82252.5020,15.2340,7.9367,1676.6000,0.0000,1676.6000,0.0435,453.1351,3.7000,1.0000,0.0000,0.0000,0.0000,453.1351,0.0000,0.0000,0.0000,1223.4649,1223.4649,15.2147,27.2555,0.0000,19977.5000,-19977.5000,0.5180,0.0000,0.0000,0.0000,4077.0408,4.9000,1.0000,4077.0408,0.0000,0.0000,24054.5408,0.0000,-24054.5408,15.5954,8.2981,15120.5000,0.0000,15120.5000,0.3920,4086.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4086.6216,0.0000,0.0000,0.0000,11033.8784,11033.8784,15.4208,11.2383,13.3296,-17.6158,-264236.2904,16.3800,2486.9471,24.8695,16.3800,0.0000,159.7755,11.2383,9.6328,10.4356,-12.6795,-101435.9850,16.3800,5265.2806,52.6528,16.3800,0.0000,561.8107,9.6328,8.6529,9.1428,-8.8439,-61907.2936,16.3800,6364.8087,63.6481,16.3800,0.0000,733.4892,16.3800,511.8009,10.9200,0.0000,1455.0754,1966.8762,-333477.3000,-427579.5690,-427579.5690
4785.0000,8.9541,21.1764,0.0000,303982.7000,-303982.7000,7.8813,0.0000,0.0000,0.0000,67551.7111,4.5000,1.0000,67551.7111,0.0000,0.0000,371534.4111,0.0000,-371534.4111,14.3708,7.0735,30756.4000,0.0000,30756.4000,0.7974,8312.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8312.5405,0.0000,0.0000,0.0000,22443.8595,22443.8595,14.0436,26.0844,0.0000,84681.1000,-84681.1000,2.1955,0.0000,0.0000,0.0000,17281.8571,4.9000,1.0000,17281.8571,0.0000,0.0000,101962.9571,0.0000,-101962.9571,15.5301,8.2328,1819.0000,0.0000,1819.0000,0.0472,491.6216,3.7000,1.0000,0.0000,0.0000,0.0000,491.6216,0.0000,0.0000,0.0000,1327.3784,1327.3784,15.5108,27.5516,0.0000,22773.5000,-22773.5000,0.5904,0.0000,0.0000,0.0000,4647.6531,4.9000,1.0000,4647.6531,0.0000,0.0000,27421.1531,0.0000,-27421.1531,15.9106,8.6133,13259.0000,0.0000,13259.0000,0.3438,3583.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3583.5135,0.0000,0.0000,0.0000,9675.4865,9675.4865,15.7695,11.6248,13.6972,-18.9525,-284287.6009,17.7834,2659.7570,26.5976,17.7834,0.0000,204.4622,11.6248,9.9945,10.8097,-13.9777,-111821.4451,17.7834,5625.5257,56.2553,17.7834,0.0000,718.9401,9.9945,8.9541,9.4743,-10.1947,-71362.7510,17.7834,6860.2027,68.6020,17.7834,0.0000,938.6344,17.7834,643.0307,11.8556,0.0000,1862.0367,2505.0673,-365602.9000,-467471.7970,-467471.7970
4786.0000,9.2000,21.4222,0.0000,313248.3000,-313248.3000,8.1215,0.0000,0.0000,0.0000,69610.7333,4.5000,1.0000,69610.7333,0.0000,0.0000,382859.0333,0.0000,-382859.0333,14.4817,7.1844,36311.4000,0.0000,36311.4000,0.9414,9813.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9813.8919,0.0000,0.0000,0.0000,26497.5081,26497.5081,14.1161,26.1570,0.0000,92812.0000,-92812.0000,2.4063,0.0000,0.0000,0.0000,18941.2245,4.9000,1.0000,18941.2245,0.0000,0.0000,111753.2245,0.0000,-111753.2245,15.6578,8.3605,1863.9000,0.0000,1863.9000,0.0483,503.7568,3.7000,1.0000,0.0000,0.0000,0.0000,503.7568,0.0000,0.0000,0.0000,1360.1432,1360.1432,15.6390,27.6799,0.0000,27002.6000,-27002.6000,0.7001,0.0000,0.0000,0.0000,5510.7347,4.9000,1.0000,5510.7347,0.0000,0.0000,32513.3347,0.0000,-32513.3347,16.0876,8.7903,12017.9000,0.0000,12017.9000,0.3116,3248.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3248.0811,0.0000,0.0000,0.0000,8769.8189,8769.8189,15.9666,11.9141,13.9403,-19.5841,-293760.7681,18.7940,2783.2345,27.8323,18.7940,0.0000,241.3359,11.9141,10.2755,11.0948,-14.8476,-118780.4376,18.7940,5912.3469,59.1235,18.7940,0.0000,848.5975,10.2755,9.2000,9.7377,-11.1367,-77956.9165,18.7940,7232.4712,72.3247,18.7940,0.0000,1107.9127,18.7940,749.7612,12.5293,0.0000,2197.8462,2947.6074,-382869.7000,-490498.1222,-490498.1222
4787.0000,9.4622,21.6844,0.0000,331523.3000,-331523.3000,8.5954,0.0000,0.0000,0.0000,73671.8444,4.5000,1.0000,73671.8444,0.0000,0.0000,405195.1444,0.0000,-405195.1444,14.6980,7.4007,38158.2000,0.0000,38158.2000,0.9893,10313.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10313.0270,0.0000,0.0000,0.0000,27845.1730,27845.1730,14.3382,26.3790,0.0000,104095.8000,-104095.8000,2.6989,0.0000,0.0000,0.0000,21244.0408,4.9000,1.0000,21244.0408,0.0000,0.0000,125339.8408,0.0000,-125339.8408,15.9578,8.6605,2193.7000,0.0000,2193.7000,0.0569,592.8919,3.7000,1.0000,0.0000,0.0000,0.0000,592.8919,0.0000,0.0000,0.0000,1600.8081,1600.8081,15.9371,27.9779,0.0000,30270.7000,-30270.7000,0.7848,0.0000,0.0000,0.0000,6177.6939,4.9000,1.0000,6177.6939,0.0000,0.0000,36448.3939,0.0000,-36448.3939,16.4080,9.1107,9691.0000,0.0000,9691.0000,0.2513,2619.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2619.1892,0.0000,0.0000,0.0000,7071.8108,7071.8108,16.3167,12.2323,14.2745,-21.0727,-316089.8246,20.0648,2931.5104,29.3151,20.0648,0.0000,293.6765,12.2323,10.5737,11.4030,-16.0446,-128357.0140,20.0648,6295.9064,62.9591,20.0648,0.0000,1032.6399,10.5737,9.4622,10.0180,-12.2884,-86018.7487,20.0648,7835.1262,78.3513,20.0648,0.0000,1348.1948,20.0648,899.3275,13.3765,0.0000,2674.5112,3573.8387,-415846.9000,-530465.5872,-530465.5872
4788.0000,9.6263,21.8486,0.0000,342933.2000,-342933.2000,8.8912,0.0000,0.0000,0.0000,76207.3778,4.5000,1.0000,76207.3778,0.0000,0.0000,419140.5778,0.0000,-419140.5778,14.9781,7.6808,33069.8000,0.0000,33069.8000,0.8574,8937.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8937.7838,0.0000,0.0000,0.0000,24132.0162,24132.0162,14.6700,26.7108,0.0000,102267.7000,-102267.7000,2.6515,0.0000,0.0000,0.0000,20870.9592,4.9000,1.0000,20870.9592,0.0000,0.0000,123138.6592,0.0000,-123138.6592,16.2423,8.9450,2623.0000,0.0000,2623.0000,0.0680,708.9189,3.7000,1.0000,0.0000,0.0000,0.0000,708.9189,0.0000,0.0000,0.0000,1914.0811,1914.0811,16.2178,28.2587,0.0000,32776.8000,-32776.8000,0.8498,0.0000,0.0000,0.0000,6689.1429,4.9000,1.0000,6689.1429,0.0000,0.0000,39465.9429,0.0000,-39465.9429,16.7218,9.4245,8449.9000,0.0000,8449.9000,0.2191,2283.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2283.7568,0.0000,0.0000,0.0000,6166.1432,6166.1432,16.6430,12.4364,14.5397,-21.9637,-329455.9786,20.3054,2935.1403,29.3514,20.3054,0.0000,304.3701,12.4364,10.7584,11.5974,-16.4266,-131413.0050,20.3054,6350.1994,63.5020,20.3054,0.0000,1070.2413,10.7584,9.6263,10.1924,-12.6663,-88663.9557,20.3054,7964.5657,79.6457,20.3054,0.0000,1397.2866,20.3054,929.6437,13.5369,0.0000,2771.8980,3701.5416,-433835.0000,-549532.9393,-549532.9393
4789.0000,9.8591,22.0813,0.0000,353408.6000,-353408.6000,9.1628,0.0000,0.0000,0.0000,78535.2444,4.5000,1.0000,78535.2444,0.0000,0.0000,431943.8444,0.0000,-431943.8444,15.0801,7.7828,38159.8000,0.0000,38159.8000,0.9894,10313.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10313.4595,0.0000,0.0000,0.0000,27846.3405,27846.3405,14.7435,26.7843,0.0000,114277.4000,-114277.4000,2.9629,0.0000,0.0000,0.0000,23321.9184,4.9000,1.0000,23321.9184,0.0000,0.0000,137599.3184,0.0000,-137599.3184,16.4067,9.1094,2505.2000,0.0000,2505.2000,0.0650,677.0811,3.7000,1.0000,0.0000,0.0000,0.0000,677.0811,0.0000,0.0000,0.0000,1828.1189,1828.1189,16.3846,28.4254,0.0000,35673.4000,-35673.4000,0.9249,0.0000,0.0000,0.0000,7280.2857,4.9000,1.0000,7280.2857,0.0000,0.0000,42953.6857,0.0000,-42953.6857,16.9038,9.6065,7519.1000,0.0000,7519.1000,0.1949,2032.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2032.1892,0.0000,0.0000,0.0000,5486.9108,5486.9108,16.8375,12.7166,14.7770,-22.7284,-340926.0420,21.4497,3071.1639,30.7116,21.4497,0.0000,358.7809,12.7166,11.0205,11.8685,-17.5402,-140321.6250,21.4497,6824.3380,68.2434,21.4497,0.0000,1261.5633,11.0205,9.8591,10.4398,-13.7268,-96087.8113,21.4497,8915.1662,89.1517,21.4497,0.0000,1647.0728,21.4497,1082.7992,14.2998,0.0000,3267.4170,4350.2162,-455175.3000,-577335.4783,-577335.4783
4790.0000,10.0749,22.2972,0.0000,367658.7000,-367658.7000,9.5322,0.0000,0.0000,0.0000,81701.9333,4.5000,1.0000,81701.9333,0.0000,0.0000,449360.6333,0.0000,-449360.6333,15.3088,8.0115,36308.5000,0.0000,36308.5000,0.9414,9813.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9813.1081,0.0000,0.0000,0.0000,26495.3919,26495.3919,15.0002,27.0410,0.0000,122228.6000,-122228.6000,3.1690,0.0000,0.0000,0.0000,24944.6122,4.9000,1.0000,24944.6122,0.0000,0.0000,147173.2122,0.0000,-147173.2122,16.7144,9.4171,1663.4000,0.0000,1663.4000,0.0431,449.5676,3.7000,1.0000,0.0000,0.0000,0.0000,449.5676,0.0000,0.0000,0.0000,1213.8324,1213.8324,16.7002,28.7410,0.0000,37930.1000,-37930.1000,0.9834,0.0000,0.0000,0.0000,7740.8367,4.9000,1.0000,7740.8367,0.0000,0.0000,45670.9367,0.0000,-45670.9367,17.2322,9.9349,6588.4000,0.0000,6588.4000,0.1708,1780.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1780.6486,0.0000,0.0000,0.0000,4807.7514,4807.7514,17.1762,12.9814,15.0788,-24.0098,-360146.6209,22.2599,3148.9908,31.4899,22.2599,0.0000,400.9942,12.9814,11.2628,12.1221,-18.4446,-147557.0389,22.2599,7302.4846,73.0248,22.2599,0.0000,1409.9959,11.2628,10.0749,10.6689,-14.5692,-101984.1468,22.2599,10000.4458,100.0045,22.2599,0.0000,1840.8636,22.2599,1200.4961,14.8400,0.0000,3651.8537,4852.3498,-483257.1000,-609687.8066,-609687.8066
4791.0000,10.3029,22.5252,0.0000,381102.7000,-381102.7000,9.8808,0.0000,0.0000,0.0000,84689.4889,4.5000,1.0000,84689.4889,0.0000,0.0000,465792.1889,0.0000,-465792.1889,15.5159,8.2186,34459.4000,0.0000,34459.4000,0.8934,9313.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9313.3514,0.0000,0.0000,0.0000,25146.0486,25146.0486,15.2344,27.2753,0.0000,130761.8000,-130761.8000,3.3902,0.0000,0.0000,0.0000,26686.0816,4.9000,1.0000,26686.0816,0.0000,0.0000,157447.8816,0.0000,-157447.8816,16.9965,9.6992,1608.4000,0.0000,1608.4000,0.0417,434.7027,3.7000,1.0000,0.0000,0.0000,0.0000,434.7027,0.0000,0.0000,0.0000,1173.6973,1173.6973,16.9834,29.0242,0.0000,40236.2000,-40236.2000,1.0432,0.0000,0.0000,0.0000,8211.4694,4.9000,1.0000,8211.4694,0.0000,0.0000,48447.6694,0.0000,-48447.6694,17.5256,10.2283,7519.1000,0.0000,7519.1000,0.1949,2032.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2032.1892,0.0000,0.0000,0.0000,5486.9108,5486.9108,17.4642,13.2583,15.3612,-25.0542,-375812.5273,23.1665,3240.6463,32.4065,23.1665,0.0000,452.0075,13.2583,11.5174,12.3879,-19.4436,-155549.1413,23.1665,8115.9017,81.1590,23.1665,0.0000,1589.3715,11.5174,10.3029,10.9102,-15.5028,-108519.4146,23.1665,11780.5997,117.8060,23.1665,0.0000,2075.0529,23.1665,1341.5936,15.4443,0.0000,4116.4319,5458.0255,-508513.8000,-639881.0832,-639881.0832
4792.0000,10.4831,22.7053,0.0000,387071.4000,-387071.4000,10.0355,0.0000,0.0000,0.0000,86015.8667,4.5000,1.0000,86015.8667,0.0000,0.0000,473087.2667,0.0000,-473087.2667,15.6830,8.3857,29365.0000,0.0000,29365.0000,0.7613,7936.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7936.4865,0.0000,0.0000,0.0000,21428.5135,21428.5135,15.4475,27.4883,0.0000,135910.3000,-135910.3000,3.5237,0.0000,0.0000,0.0000,27736.7959,4.9000,1.0000,27736.7959,0.0000,0.0000,163647.0959,0.0000,-163647.0959,17.2462,9.9489,2064.4000,0.0000,2064.4000,0.0535,557.9459,3.7000,1.0000,0.0000,0.0000,0.0000,557.9459,0.0000,0.0000,0.0000,1506.4541,1506.4541,17.2297,29.2705,0.0000,43359.0000,-43359.0000,1.1242,0.0000,0.0000,0.0000,8848.7755,4.9000,1.0000,8848.7755,0.0000,0.0000,52207.7755,0.0000,-52207.7755,17.8035,10.5062,8760.2000,0.0000,8760.2000,0.2271,2367.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2367.6216,0.0000,0.0000,0.0000,6392.5784,6392.5784,17.7333,13.4765,15.6049,-25.8186,-387279.6347,23.5881,3267.9672,32.6797,23.5881,0.0000,477.1418,13.4765,11.7171,12.5968,-20.0085,-160068.2494,23.5881,8677.5747,86.7757,23.5881,0.0000,1677.7500,11.7171,10.4831,11.1001,-16.0381,-112266.7081,23.5881,12904.4106,129.0441,23.5881,0.0000,2190.4382,23.5881,1410.7008,15.7254,0.0000,4345.3300,5756.0308,-526151.1000,-659614.5921,-659614.5921
4793.0000,10.6240,22.8462,0.0000,402226.3000,-402226.3000,10.4285,0.0000,0.0000,0.0000,89383.6222,4.5000,1.0000,89383.6222,0.0000,0.0000,491609.9222,0.0000,-491609.9222,16.0047,8.7074,19182.9000,0.0000,19182.9000,0.4974,5184.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5184.5676,0.0000,0.0000,0.0000,13998.3324,13998.3324,15.8515,27.8923,0.0000,129170.5000,-129170.5000,3.3490,0.0000,0.0000,0.0000,26361.3265,4.9000,1.0000,26361.3265,0.0000,0.0000,155531.8265,0.0000,-155531.8265,17.5538,10.2565,1324.7000,0.0000,1324.7000,0.0343,358.0270,3.7000,1.0000,0.0000,0.0000,0.0000,358.0270,0.0000,0.0000,0.0000,966.6730,966.6730,17.5432,29.5840,0.0000,45645.0000,-45645.0000,1.1834,0.0000,0.0000,0.0000,9315.3061,4.9000,1.0000,9315.3061,0.0000,0.0000,54960.3061,0.0000,-54960.3061,18.1448,10.8475,11552.5000,0.0000,11552.5000,0.2995,3122.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3122.2973,0.0000,0.0000,0.0000,8430.2027,8430.2027,18.0525,13.6665,15.8595,-26.7149,-400724.2408,23.6881,3249.0463,32.4905,23.6881,0.0000,483.2366,13.6665,11.8783,12.7724,-20.4229,-163383.3531,23.6881,8902.8542,89.0285,23.6881,0.0000,1699.1808,11.8783,10.6240,11.2511,-16.3713,-114599.2528,23.6881,13320.0136,133.2001,23.6881,0.0000,2218.4179,23.6881,1427.4203,15.7921,0.0000,4400.8353,5828.2556,-544981.7000,-678706.8468,-678706.8468
4794.0000,10.1932,22.4154,0.0000,311740.3000,-311740.3000,8.0824,0.0000,0.0000,0.0000,69275.6222,4.5000,1.0000,69275.6222,0.0000,0.0000,381015.9222,0.0000,-381015.9222,15.3670,8.0697,15810.1000,0.0000,15810.1000,0.4099,4273.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4273.0000,0.0000,0.0000,0.0000,11537.1000,11537.1000,15.2104,27.2512,0.0000,102469.6000,-102469.6000,2.6567,0.0000,0.0000,0.0000,20912.1633,4.9000,1.0000,20912.1633,0.0000,0.0000,123381.7633,0.0000,-123381.7633,16.8858,9.5885,1095.3000,0.0000,1095.3000,0.0284,296.0270,3.7000,1.0000,0.0000,0.0000,0.0000,296.0270,0.0000,0.0000,0.0000,799.2730,799.2730,16.8749,28.9157,0.0000,46269.2000,-46269.2000,1.1996,0.0000,0.0000,0.0000,9442.6939,4.9000,1.0000,9442.6939,0.0000,0.0000,55711.8939,0.0000,-55711.8939,17.6314,10.3341,13569.2000,0.0000,13569.2000,0.3518,3667.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3667.3514,0.0000,0.0000,0.0000,9901.8486,9901.8486,17.4970,13.0771,15.2870,-21.6997,-325495.8748,19.0933,2678.7524,26.7875,19.0933,0.0000,253.0531,13.0771,11.3673,12.2222,-15.7386,-125909.1204,19.0933,5771.8222,57.7182,19.0933,0.0000,889.7978,11.3673,10.1932,10.7803,-12.3523,-86466.3626,19.0933,7157.1541,71.5715,19.0933,0.0000,1161.7030,19.0933,783.4264,12.7289,0.0000,2304.5539,3087.9803,-430004.5000,-537871.3577,-537871.3577
4795.0000,9.9814,22.2036,0.0000,293128.8000,-293128.8000,7.5999,0.0000,0.0000,0.0000,65139.7333,4.5000,1.0000,65139.7333,0.0000,0.0000,358268.5333,0.0000,-358268.5333,15.1981,7.9008,15791.4000,0.0000,15791.4000,0.4094,4267.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4267.9459,0.0000,0.0000,0.0000,11523.4541,11523.4541,15.0303,27.0711,0.0000,91436.3000,-91436.3000,2.3707,0.0000,0.0000,0.0000,18660.4694,4.9000,1.0000,18660.4694,0.0000,0.0000,110096.7694,0.0000,-110096.7694,16.6334,9.3361,842.9000,0.0000,842.9000,0.0219,227.8108,3.7000,1.0000,0.0000,0.0000,0.0000,227.8108,0.0000,0.0000,0.0000,615.0892,615.0892,16.6245,28.6653,0.0000,43698.0000,-43698.0000,1.1330,0.0000,0.0000,0.0000,8917.9592,4.9000,1.0000,8917.9592,0.0000,0.0000,52615.9592,0.0000,-52615.9592,17.3906,10.0933,12948.7000,0.0000,12948.7000,0.3357,3499.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3499.6486,0.0000,0.0000,0.0000,9449.0514,9449.0514,17.2530,12.8030,15.0280,-20.3743,-305614.0707,17.8058,2523.9887,25.2399,17.8058,0.0000,205.2336,12.8030,11.1217,11.9623,-14.4338,-115470.0563,17.8058,5393.5736,53.9357,17.8058,0.0000,721.6528,11.1217,9.9814,10.5515,-11.1871,-78309.5403,17.8058,6593.7275,65.9373,17.8058,0.0000,942.1760,17.8058,645.2769,11.8705,0.0000,1869.0625,2514.3393,-398680.1000,-499393.6673,-499393.6673
4796.0000,9.4414,21.6637,0.0000,211608.0000,-211608.0000,5.4863,0.0000,0.0000,0.0000,47024.0000,4.5000,1.0000,47024.0000,0.0000,0.0000,258632.0000,0.0000,-258632.0000,14.5690,7.2717,15798.9000,0.0000,15798.9000,0.4096,4269.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4269.9730,0.0000,0.0000,0.0000,11528.9270,11528.9270,14.3404,26.3812,0.0000,56333.4000,-56333.4000,1.4605,0.0000,0.0000,0.0000,11496.6122,4.9000,1.0000,11496.6122,0.0000,0.0000,67830.0122,0.0000,-67830.0122,15.6852,8.3879,921.4000,0.0000,921.4000,0.0239,249.0270,3.7000,1.0000,0.0000,0.0000,0.0000,249.0270,0.0000,0.0000,0.0000,672.3730,672.3730,15.6719,27.7127,0.0000,39740.5000,-39740.5000,1.0303,0.0000,0.0000,0.0000,8110.3061,4.9000,1.0000,8110.3061,0.0000,0.0000,47850.8061,0.0000,-47850.8061,16.6205,9.3232,11862.8000,0.0000,11862.8000,0.3076,3206.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3206.1622,0.0000,0.0000,0.0000,8656.6378,8656.6378,16.4489,11.9800,14.2144,-15.0275,-225412.7640,13.0774,1915.2836,19.1528,13.0774,0.0000,81.3083,11.9800,10.4561,11.2180,-9.6078,-76862.1617,13.0774,4065.5756,40.6558,13.0774,0.0000,285.9004,10.4561,9.4414,9.9488,-7.3114,-51179.9548,13.0774,4906.1392,49.0614,13.0774,0.0000,373.2661,13.0774,274.1296,8.7183,0.0000,740.4748,1014.6044,-279098.8000,-353454.8805,-353454.8805
4797.0000,9.1012,21.3234,0.0000,191671.8000,-191671.8000,4.9694,0.0000,0.0000,0.0000,42593.7333,4.5000,1.0000,42593.7333,0.0000,0.0000,234265.5333,0.0000,-234265.5333,14.5339,7.2366,13377.6000,0.0000,13377.6000,0.3468,3615.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3615.5676,0.0000,0.0000,0.0000,9762.0324,9762.0324,14.3075,26.3484,0.0000,36237.5000,-36237.5000,0.9395,0.0000,0.0000,0.0000,7395.4082,4.9000,1.0000,7395.4082,0.0000,0.0000,43632.9082,0.0000,-43632.9082,15.3194,8.0221,550.2000,0.0000,550.2000,0.0143,148.7027,3.7000,1.0000,0.0000,0.0000,0.0000,148.7027,0.0000,0.0000,0.0000,401.4973,401.4973,15.3101,27.3509,0.0000,35944.4000,-35944.4000,0.9319,0.0000,0.0000,0.0000,7335.5918,4.9000,1.0000,7335.5918,0.0000,0.0000,43279.9918,0.0000,-43279.9918,16.3138,9.0165,9691.0000,0.0000,9691.0000,0.2513,2619.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2619.1892,0.0000,0.0000,0.0000,7071.8108,7071.8108,16.1498,11.4381,13.7939,-13.5449,-203173.4908,11.1799,1665.5305,16.6553,11.1799,0.0000,50.8018,11.4381,10.0327,10.7354,-7.5753,-60602.4202,11.1799,3547.8404,35.4784,11.1799,0.0000,178.6317,10.0327,9.1012,9.5669,-5.7382,-40167.1818,11.1799,4264.3935,42.6439,11.1799,0.0000,233.2182,11.1799,177.6349,7.4533,0.0000,462.6517,640.2866,-240234.9000,-303943.0928,-303943.0928
4798.0000,8.8024,21.0246,0.0000,159249.4000,-159249.4000,4.1288,0.0000,0.0000,0.0000,35388.7556,4.5000,1.0000,35388.7556,0.0000,0.0000,194638.1556,0.0000,-194638.1556,14.2485,6.9512,13063.8000,0.0000,13063.8000,0.3387,3530.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3530.7568,0.0000,0.0000,0.0000,9533.0432,9533.0432,13.9818,26.0226,0.0000,25870.0000,-25870.0000,0.6707,0.0000,0.0000,0.0000,5279.5918,4.9000,1.0000,5279.5918,0.0000,0.0000,31149.5918,0.0000,-31149.5918,14.8534,7.5561,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0000,0.0000,0.0000,297.7297,297.7297,14.8450,26.8859,0.0000,31216.2000,-31216.2000,0.8093,0.0000,0.0000,0.0000,6370.6531,4.9000,1.0000,6370.6531,0.0000,0.0000,37586.8531,0.0000,-37586.8531,15.8968,8.5995,8449.9000,0.0000,8449.9000,0.2191,2283.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2283.7568,0.0000,0.0000,0.0000,6166.1432,6166.1432,15.7242,10.9310,13.3276,-11.4201,-171301.5649,9.2659,1406.9338,14.0693,9.2659,0.0000,28.9220,10.9310,9.6543,10.2927,-5.7035,-45627.6790,9.2659,2996.8378,29.9684,9.2659,0.0000,101.6971,9.6543,8.8024,9.2283,-4.3498,-30448.4403,9.2659,3586.9924,35.8699,9.2659,0.0000,132.7737,9.2659,105.7381,6.1773,0.0000,263.3928,369.1309,-194413.9000,-247377.6842,-247377.6842
4799.0000,8.5777,20.7999,0.0000,142005.3000,-142005.3000,3.6818,0.0000,0.0000,0.0000,31556.7333,4.5000,1.0000,31556.7333,0.0000,0.0000,173562.0333,0.0000,-173562.0333,14.1474,6.8501,13065.7000,0.0000,13065.7000,0.3388,3531.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3531.2703,0.0000,0.0000,0.0000,9534.4297,9534.4297,13.8414,25.8822,0.0000,20479.2000,-20479.2000,0.5310,0.0000,0.0000,0.0000,4179.4286,4.9000,1.0000,4179.4286,0.0000,0.0000,24658.6286,0.0000,-24658.6286,14.6327,7.3354,418.1000,0.0000,418.1000,0.0108,113.0000,3.7000,1.0000,0.0000,0.0000,0.0000,113.0000,0.0000,0.0000,0.0000,305.1000,305.1000,14.6229,26.6637,0.0000,27050.9000,-27050.9000,0.7013,0.0000,0.0000,0.0000,5520.5918,4.9000,1.0000,5520.5918,0.0000,0.0000,32571.4918,0.0000,-32571.4918,15.6681,8.3708,4726.8000,0.0000,4726.8000,0.1226,1277.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1277.5135,0.0000,0.0000,0.0000,3449.2865,3449.2865,15.5574,10.4879,13.0227,-10.5317,-157975.7858,8.0793,1242.2331,12.4223,8.0793,0.0000,19.1729,10.4879,9.3661,9.9270,-4.3697,-34957.2443,8.0793,2654.6539,26.5465,8.0793,0.0000,67.4167,9.3661,8.5777,8.9719,-3.5100,-24570.3075,8.0793,3163.0449,31.6304,8.0793,0.0000,88.0180,8.0793,72.4597,5.3862,0.0000,174.6077,247.0674,-171324.8000,-217503.3375,-217503.3375
4800.0000,8.3724,20.5946,0.0000,121575.8000,-121575.8000,3.1521,0.0000,0.0000,0.0000,27016.8444,4.5000,1.0000,27016.8444,0.0000,0.0000,148592.6444,0.0000,-148592.6444,14.1245,6.8272,13066.2000,0.0000,13066.2000,0.3388,3531.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3531.4054,0.0000,0.0000,0.0000,9534.7946,9534.7946,13.7554,25.7962,0.0000,11966.7000,-11966.7000,0.3103,0.0000,0.0000,0.0000,2442.1837,4.9000,1.0000,2442.1837,0.0000,0.0000,14408.8837,0.0000,-14408.8837,14.3131,7.0158,407.0000,0.0000,407.0000,0.0106,110.0000,3.7000,1.0000,0.0000,0.0000,0.0000,110.0000,0.0000,0.0000,0.0000,297.0000,297.0000,14.3016,26.3424,0.0000,23735.6000,-23735.6000,0.6154,0.0000,0.0000,0.0000,4844.0000,4.9000,1.0000,4844.0000,0.0000,0.0000,28579.6000,0.0000,-28579.6000,15.4080,8.1107,1469.0000,0.0000,1469.0000,0.0381,397.0270,3.7000,1.0000,0.0000,0.0000,0.0000,397.0270,0.0000,0.0000,0.0000,1071.9730,1071.9730,15.3665,10.0158,12.6911,-9.2149,-138223.4771,6.6977,1044.0073,10.4401,6.6977,0.0000,10.9230,10.0158,9.1084,9.5621,-2.9303,-23442.2848,6.6977,2235.8615,22.3586,6.6977,0.0000,38.4081,9.1084,8.3724,8.7404,-2.7159,-19011.5986,6.6977,2649.0337,26.4903,6.6977,0.0000,50.1449,6.6977,43.2382,4.4651,0.0000,99.4760,142.7142,-142335.9000,-180677.3606,-180677.3606
4801.0000,8.2469,20.4691,0.0000,114502.0000,-114502.0000,2.9687,0.0000,0.0000,0.0000,25444.8889,4.5000,1.0000,25444.8889,0.0000,0.0000,139946.8889,0.0000,-139946.8889,13.8743,6.5770,13048.5000,0.0000,13048.5000,0.3383,3526.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3526.6216,0.0000,0.0000,0.0000,9521.8784,9521.8784,13.4914,25.5322,0.0000,15179.3000,-15179.3000,0.3936,0.0000,0.0000,0.0000,3097.8163,4.9000,1.0000,3097.8163,0.0000,0.0000,18277.1163,0.0000,-18277.1163,14.2263,6.9290,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,14.2141,26.2549,0.0000,21797.5000,-21797.5000,0.5651,0.0000,0.0000,0.0000,4448.4694,4.9000,1.0000,4448.4694,0.0000,0.0000,26245.9694,0.0000,-26245.9694,15.2695,7.9722,847.8000,0.0000,847.8000,0.0220,229.1351,3.7000,1.0000,0.0000,0.0000,0.0000,229.1351,0.0000,0.0000,0.0000,618.6649,618.6649,15.2446,9.7924,12.5185,-9.0392,-135588.4505,6.4477,1012.2608,10.1226,6.4477,0.0000,9.7450,9.7924,8.9338,9.3631,-2.6691,-21352.4501,6.4477,2171.1728,21.7117,6.4477,0.0000,34.2658,8.9338,8.2469,8.5904,-2.4406,-17084.3064,6.4477,2567.1226,25.6712,6.4477,0.0000,44.7367,6.4477,38.9443,4.2985,0.0000,88.7475,127.6917,-137165.6000,-174025.2070,-174025.2070
4802.0000,8.1287,20.3509,0.0000,101353.4000,-101353.4000,2.6278,0.0000,0.0000,0.0000,22522.9778,4.5000,1.0000,22522.9778,0.0000,0.0000,123876.3778,0.0000,-123876.3778,13.5919,6.2946,13040.1000,0.0000,13040.1000,0.3381,3524.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3524.3514,0.0000,0.0000,0.0000,9515.7486,9515.7486,13.1723,25.2131,0.0000,15684.1000,-15684.1000,0.4066,0.0000,0.0000,0.0000,3200.8367,4.9000,1.0000,3200.8367,0.0000,0.0000,18884.9367,0.0000,-18884.9367,14.0051,6.7078,407.0000,0.0000,407.0000,0.0106,110.0000,3.7000,1.0000,0.0000,0.0000,0.0000,110.0000,0.0000,0.0000,0.0000,297.0000,297.0000,13.9920,26.0329,0.0000,20295.7000,-20295.7000,0.5262,0.0000,0.0000,0.0000,4141.9796,4.9000,1.0000,4141.9796,0.0000,0.0000,24437.6796,0.0000,-24437.6796,15.0698,7.7725,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,15.0575,9.5569,12.3072,-8.3149,-124723.4472,5.8788,931.0956,9.3110,5.8788,0.0000,7.3863,9.5569,8.7870,9.1719,-2.1821,-17456.7531,5.8788,1996.2371,19.9624,5.8788,0.0000,25.9722,8.7870,8.1287,8.4578,-2.1324,-14926.6317,5.8788,2354.3909,23.5439,5.8788,0.0000,33.9087,5.8788,30.2151,3.9192,0.0000,67.2672,97.4823,-123503.2000,-157106.8319,-157106.8319
4803.0000,8.0216,20.2439,0.0000,89915.4000,-89915.4000,2.3312,0.0000,0.0000,0.0000,19981.2000,4.5000,1.0000,19981.2000,0.0000,0.0000,109896.6000,0.0000,-109896.6000,13.4221,6.1248,13036.0000,0.0000,13036.0000,0.3380,3523.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3523.2432,0.0000,0.0000,0.0000,9512.7568,9512.7568,12.9546,24.9954,0.0000,12875.3000,-12875.3000,0.3338,0.0000,0.0000,0.0000,2627.6122,4.9000,1.0000,2627.6122,0.0000,0.0000,15502.9122,0.0000,-15502.9122,13.7164,6.4191,416.3000,0.0000,416.3000,0.0108,112.5135,3.7000,1.0000,0.0000,0.0000,0.0000,112.5135,0.0000,0.0000,0.0000,303.7865,303.7865,13.7015,25.7423,0.0000,19038.6000,-19038.6000,0.4936,0.0000,0.0000,0.0000,3885.4286,4.9000,1.0000,3885.4286,0.0000,0.0000,22924.0286,0.0000,-22924.0286,14.8280,7.5307,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,14.8143,9.3357,12.0750,-7.4325,-111486.8208,5.2760,843.7726,8.4377,5.2760,0.0000,5.3394,9.3357,8.6591,8.9974,-1.7210,-13768.1505,5.2760,1805.3421,18.0534,5.2760,0.0000,18.7745,8.6591,8.0216,8.3404,-1.8532,-12972.6128,5.2760,2124.0398,21.2404,5.2760,0.0000,24.5116,5.2760,22.4545,3.5174,0.0000,48.6255,71.0800,-107994.1000,-138227.5841,-138227.5841
4804.0000,7.9949,20.2172,0.0000,114232.3000,-114232.3000,2.9617,0.0000,0.0000,0.0000,25384.9556,4.5000,1.0000,25384.9556,0.0000,0.0000,139617.2556,0.0000,-139617.2556,13.8922,6.5949,13036.3000,0.0000,13036.3000,0.3380,3523.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3523.3243,0.0000,0.0000,0.0000,9512.9757,9512.9757,13.4904,25.5312,0.0000,10957.6000,-10957.6000,0.2841,0.0000,0.0000,0.0000,2236.2449,4.9000,1.0000,2236.2449,0.0000,0.0000,13193.8449,0.0000,-13193.8449,14.0477,6.7504,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,14.0351,26.0760,0.0000,18350.8000,-18350.8000,0.4758,0.0000,0.0000,0.0000,3745.0612,4.9000,1.0000,3745.0612,0.0000,0.0000,22095.8612,0.0000,-22095.8612,14.9685,7.6712,847.5000,0.0000,847.5000,0.0220,229.0541,3.7000,1.0000,0.0000,0.0000,0.0000,229.0541,0.0000,0.0000,0.0000,618.4459,618.4459,14.9423,9.3667,12.1545,-8.8001,-132002.0545,6.1381,978.3866,9.7839,6.1381,0.0000,8.4077,9.3667,8.5897,8.9782,-2.2995,-18396.2834,6.1381,2102.1137,21.0211,6.1381,0.0000,29.5635,8.5897,7.9949,8.2923,-2.0114,-14079.7643,6.1381,2476.3959,24.7640,6.1381,0.0000,38.5975,6.1381,34.0190,4.0921,0.0000,76.5687,110.5877,-129249.3000,-164478.1022,-164478.1022
4805.0000,7.9690,20.1912,0.0000,123249.6000,-123249.6000,3.1955,0.0000,0.0000,0.0000,27388.8000,4.5000,1.0000,27388.8000,0.0000,0.0000,150638.4000,0.0000,-150638.4000,13.8301,6.5328,13036.6000,0.0000,13036.6000,0.3380,3523.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3523.4054,0.0000,0.0000,0.0000,9513.1946,9513.1946,13.4600,25.5008,0.0000,11363.6000,-11363.6000,0.2946,0.0000,0.0000,0.0000,2319.1020,4.9000,1.0000,2319.1020,0.0000,0.0000,13682.7020,0.0000,-13682.7020,13.9923,6.6950,540.8000,0.0000,540.8000,0.0140,146.1622,3.7000,1.0000,0.0000,0.0000,0.0000,146.1622,0.0000,0.0000,0.0000,394.6378,394.6378,13.9770,26.0178,0.0000,18742.3000,-18742.3000,0.4859,0.0000,0.0000,0.0000,3824.9592,4.9000,1.0000,3824.9592,0.0000,0.0000,22567.2592,0.0000,-22567.2592,14.8550,7.5577,4409.3000,0.0000,4409.3000,0.1143,1191.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1191.7027,0.0000,0.0000,0.0000,3217.5973,3217.5973,14.7298,9.5342,12.1320,-8.9023,-133534.5077,6.6635,1063.1331,10.6313,6.6635,0.0000,10.7568,9.5342,8.5485,9.0413,-3.1669,-25334.9888,6.6635,2275.7231,22.7572,6.6635,0.0000,37.8236,8.5485,7.9690,8.2587,-2.1276,-14893.4349,6.6635,2692.3873,26.9239,6.6635,0.0000,49.3818,6.6635,42.6346,4.4424,0.0000,97.9621,140.5968,-135368.8000,-173762.9315,-173762.9315
4806.0000,8.1318,20.3541,0.0000,213547.0000,-213547.0000,5.5366,0.0000,0.0000,0.0000,47454.8889,4.5000,1.0000,47454.8889,0.0000,0.0000,261001.8889,0.0000,-261001.8889,14.7136,7.4163,13046.8000,0.0000,13046.8000,0.3383,3526.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3526.1622,0.0000,0.0000,0.0000,9520.6378,9520.6378,14.4735,26.5143,0.0000,2187.4000,-2187.4000,0.0567,0.0000,0.0000,0.0000,446.4082,4.9000,1.0000,446.4082,0.0000,0.0000,2633.8082,0.0000,-2633.8082,14.5399,7.2426,491.1000,0.0000,491.1000,0.0127,132.7297,3.7000,1.0000,0.0000,0.0000,0.0000,132.7297,0.0000,0.0000,0.0000,358.3703,358.3703,14.5309,26.5717,0.0000,20312.9000,-20312.9000,0.5266,0.0000,0.0000,0.0000,4145.4898,4.9000,1.0000,4145.4898,0.0000,0.0000,24458.3898,0.0000,-24458.3898,15.1476,7.8503,14785.1000,0.0000,14785.1000,0.3833,3995.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3995.9730,0.0000,0.0000,0.0000,10789.1270,10789.1270,14.8756,10.2482,12.5619,-12.2333,-183500.0692,10.2814,1611.2373,16.1124,10.2814,0.0000,39.5119,10.2482,8.8471,9.5476,-6.9454,-55562.8745,10.2814,3434.3658,34.3437,10.2814,0.0000,138.9337,8.8471,8.1318,8.4895,-4.0519,-28363.0081,10.2814,4111.8417,41.1184,10.2814,0.0000,181.3892,10.2814,140.9152,6.8543,0.0000,359.8349,500.7501,-207724.3000,-267425.9517,-267425.9517
4807.0000,8.3469,20.5691,0.0000,257448.6000,-257448.6000,6.6748,0.0000,0.0000,0.0000,57210.8000,4.5000,1.0000,57210.8000,0.0000,0.0000,314659.4000,0.0000,-314659.4000,14.8862,7.5889,22145.0000,0.0000,22145.0000,0.5742,5985.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5985.1351,0.0000,0.0000,0.0000,16159.8649,16159.8649,14.5503,26.5911,0.0000,3221.3000,-3221.3000,0.0835,0.0000,0.0000,0.0000,657.4082,4.9000,1.0000,657.4082,0.0000,0.0000,3878.7082,0.0000,-3878.7082,14.6309,7.3336,1004.9000,0.0000,1004.9000,0.0261,271.5946,3.7000,1.0000,0.0000,0.0000,0.0000,271.5946,0.0000,0.0000,0.0000,733.3054,733.3054,14.6157,26.6565,0.0000,21256.0000,-21256.0000,0.5511,0.0000,0.0000,0.0000,4337.9592,4.9000,1.0000,4337.9592,0.0000,0.0000,25593.9592,0.0000,-25593.9592,15.1476,7.8503,15714.3000,0.0000,15714.3000,0.4074,4247.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4247.1081,0.0000,0.0000,0.0000,11467.1919,11467.1919,14.9093,10.7153,12.8123,-13.4538,-201807.1332,12.4756,1934.9175,19.3492,12.4756,0.0000,70.5916,10.7153,9.1963,9.9558,-9.1367,-73093.5571,12.4756,4094.0687,40.9407,12.4756,0.0000,248.2176,9.1963,8.3469,8.7716,-5.8387,-40871.0149,12.4756,4927.4911,49.2749,12.4756,0.0000,324.0682,12.4756,240.6022,8.3171,0.0000,642.8774,883.4796,-243061.7000,-315771.7052,-315771.7052
4808.0000,8.6593,20.8815,0.0000,281050.4000,-281050.4000,7.2868,0.0000,0.0000,0.0000,62455.6444,4.5000,1.0000,62455.6444,0.0000,0.0000,343506.0444,0.0000,-343506.0444,14.5564,7.2591,27016.7000,0.0000,27016.7000,0.7005,7301.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7301.8108,0.0000,0.0000,0.0000,19714.8892,19714.8892,14.2179,26.2587,0.0000,42452.9000,-42452.9000,1.1007,0.0000,0.0000,0.0000,8663.8571,4.9000,1.0000,8663.8571,0.0000,0.0000,51116.7571,0.0000,-51116.7571,15.0954,7.7981,1673.0000,0.0000,1673.0000,0.0434,452.1622,3.7000,1.0000,0.0000,0.0000,0.0000,452.1622,0.0000,0.0000,0.0000,1220.8378,1220.8378,15.0745,27.1153,0.0000,21049.6000,-21049.6000,0.5458,0.0000,0.0000,0.0000,4295.8367,4.9000,1.0000,4295.8367,0.0000,0.0000,25345.4367,0.0000,-25345.4367,15.5096,8.2123,15094.9000,0.0000,15094.9000,0.3914,4079.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4079.7027,0.0000,0.0000,0.0000,11015.1973,11015.1973,15.3205,11.1848,13.2526,-16.0604,-240906.1816,15.1026,2300.2375,23.0024,15.1026,0.0000,125.2328,11.1848,9.6146,10.3997,-11.4332,-91465.2143,15.1026,4862.1318,48.6213,15.1026,0.0000,440.3497,9.6146,8.6593,9.1370,-7.9494,-55645.9181,15.1026,5869.9344,58.6993,15.1026,0.0000,574.9121,15.1026,408.5620,10.0684,0.0000,1140.4946,1549.0566,-300768.3000,-388017.3140,-388017.3140
4809.0000,8.8282,21.0504,0.0000,288100.6000,-288100.6000,7.4695,0.0000,0.0000,0.0000,64022.3556,4.5000,1.0000,64022.3556,0.0000,0.0000,352122.9556,0.0000,-352122.9556,14.6782,7.3809,30709.5000,0.0000,30709.5000,0.7962,8299.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8299.8649,0.0000,0.0000,0.0000,22409.6351,22409.6351,14.3059,26.3467,0.0000,45533.4000,-45533.4000,1.1805,0.0000,0.0000,0.0000,9292.5306,4.9000,1.0000,9292.5306,0.0000,0.0000,54825.9306,0.0000,-54825.9306,15.2167,7.9194,1816.3000,0.0000,1816.3000,0.0471,490.8919,3.7000,1.0000,0.0000,0.0000,0.0000,490.8919,0.0000,0.0000,0.0000,1325.4081,1325.4081,15.1947,27.2355,0.0000,21885.8000,-21885.8000,0.5674,0.0000,0.0000,0.0000,4466.4898,4.9000,1.0000,4466.4898,0.0000,0.0000,26352.2898,0.0000,-26352.2898,15.6325,8.3352,13236.5000,0.0000,13236.5000,0.3432,3577.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3577.4324,0.0000,0.0000,0.0000,9659.0676,9659.0676,15.4720,11.3871,13.4296,-16.3922,-245883.6642,15.6060,2359.7394,23.5974,15.6060,0.0000,138.1781,11.3871,9.8164,10.6018,-11.8174,-94539.5556,15.6060,4980.8249,49.8082,15.6060,0.0000,485.8689,9.8164,8.8282,9.3223,-8.4977,-59483.8453,15.6060,6016.5501,60.1655,15.6060,0.0000,634.3411,15.6060,447.4662,10.4040,0.0000,1258.3881,1705.8544,-309757.5000,-399907.0652,-399907.0652
4810.0000,9.0226,21.2448,0.0000,296611.4000,-296611.4000,7.6902,0.0000,0.0000,0.0000,65913.6444,4.5000,1.0000,65913.6444,0.0000,0.0000,362525.0444,0.0000,-362525.0444,14.6446,7.3473,36255.9000,0.0000,36255.9000,0.9400,9798.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9798.8919,0.0000,0.0000,0.0000,26457.0081,26457.0081,14.2343,26.2751,0.0000,58640.7000,-58640.7000,1.5204,0.0000,0.0000,0.0000,11967.4898,4.9000,1.0000,11967.4898,0.0000,0.0000,70608.1898,0.0000,-70608.1898,15.3293,8.0320,1861.0000,0.0000,1861.0000,0.0482,502.9730,3.7000,1.0000,0.0000,0.0000,0.0000,502.9730,0.0000,0.0000,0.0000,1358.0270,1358.0270,15.3083,27.3491,0.0000,24520.7000,-24520.7000,0.6357,0.0000,0.0000,0.0000,5004.2245,4.9000,1.0000,5004.2245,0.0000,0.0000,29524.9245,0.0000,-29524.9245,15.7661,8.4688,11997.6000,0.0000,11997.6000,0.3111,3242.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3242.5946,0.0000,0.0000,0.0000,8755.0054,8755.0054,15.6304,11.6294,13.6299,-17.1995,-257993.0542,16.7184,2507.3429,25.0734,16.7184,0.0000,169.8845,11.6294,10.0457,10.8375,-12.7655,-102124.0258,16.7184,5282.3461,52.8235,16.7184,0.0000,597.3565,10.0457,9.0226,9.5341,-9.4244,-65971.0382,16.7184,6386.1034,63.8610,16.7184,0.0000,779.8972,16.7184,541.6945,11.1456,0.0000,1547.1382,2088.8326,-329658.3000,-426088.1182,-426088.1182
