Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4811.0000,9.2502,21.4724,0.0000,314653.9000,-314653.9000,8.1580,0.0000,0.0000,0.0000,69923.0889,4.5000,1.0000,69923.0889,0.0000,0.0000,384576.9889,0.0000,-384576.9889,14.7658,7.4685,38105.5000,0.0000,38105.5000,0.9880,10298.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10298.7838,0.0000,0.0000,0.0000,27806.7162,27806.7162,14.3670,26.4078,0.0000,72040.7000,-72040.7000,1.8678,0.0000,0.0000,0.0000,14702.1837,4.9000,1.0000,14702.1837,0.0000,0.0000,86742.8837,0.0000,-86742.8837,15.6110,8.3137,2192.0000,0.0000,2192.0000,0.0568,592.4324,3.7000,1.0000,0.0000,0.0000,0.0000,592.4324,0.0000,0.0000,0.0000,1599.5676,1599.5676,15.5881,27.6289,0.0000,28168.3000,-28168.3000,0.7303,0.0000,0.0000,0.0000,5748.6327,4.9000,1.0000,5748.6327,0.0000,0.0000,33916.9327,0.0000,-33916.9327,16.0745,8.7772,9674.7000,0.0000,9674.7000,0.2508,2614.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2614.7838,0.0000,0.0000,0.0000,7059.9162,7059.9162,15.9733,11.9200,13.9466,-18.8413,-282619.6816,18.0776,2676.4591,26.7646,18.0776,0.0000,214.7765,11.9200,10.3118,11.1159,-14.0161,-112129.0437,18.0776,5644.4685,56.4447,18.0776,0.0000,755.2078,10.3118,9.2502,9.7810,-10.5746,-74021.8800,18.0776,6902.7314,69.0273,18.0776,0.0000,985.9848,18.0776,673.0131,12.0517,0.0000,1955.9691,2628.9822,-364890.7000,-468770.6052,-468770.6052
4812.0000,9.4135,21.6357,0.0000,325332.0000,-325332.0000,8.4348,0.0000,0.0000,0.0000,72296.0000,4.5000,1.0000,72296.0000,0.0000,0.0000,397628.0000,0.0000,-397628.0000,14.9581,7.6608,33019.2000,0.0000,33019.2000,0.8561,8924.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8924.1081,0.0000,0.0000,0.0000,24095.0919,24095.0919,14.6221,26.6629,0.0000,77277.1000,-77277.1000,2.0036,0.0000,0.0000,0.0000,15770.8367,4.9000,1.0000,15770.8367,0.0000,0.0000,93047.9367,0.0000,-93047.9367,15.9196,8.6223,2619.7000,0.0000,2619.7000,0.0679,708.0270,3.7000,1.0000,0.0000,0.0000,0.0000,708.0270,0.0000,0.0000,0.0000,1911.6730,1911.6730,15.8929,27.9337,0.0000,31410.3000,-31410.3000,0.8144,0.0000,0.0000,0.0000,6410.2653,4.9000,1.0000,6410.2653,0.0000,0.0000,37820.5653,0.0000,-37820.5653,16.4203,9.1230,8435.7000,0.0000,8435.7000,0.2187,2279.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2279.9189,0.0000,0.0000,0.0000,6155.7811,6155.7811,16.3345,12.1352,14.2349,-20.0762,-301143.6434,18.5932,2720.8604,27.2086,18.5932,0.0000,233.6845,12.1352,10.5013,11.3183,-14.6472,-117177.2774,18.5932,5793.4577,57.9346,18.5932,0.0000,821.6931,10.5013,9.4135,9.9574,-11.1447,-78013.0353,18.5932,7085.7817,70.8578,18.5932,0.0000,1072.7867,18.5932,727.7153,12.3955,0.0000,2128.1642,2855.8795,-389944.8000,-496333.9561,-496333.9561
4813.0000,9.5667,21.7890,0.0000,328618.6000,-328618.6000,8.5200,0.0000,0.0000,0.0000,73026.3556,4.5000,1.0000,73026.3556,0.0000,0.0000,401644.9556,0.0000,-401644.9556,15.0015,7.7042,38107.0000,0.0000,38107.0000,0.9880,10299.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10299.1892,0.0000,0.0000,0.0000,27807.8108,27807.8108,14.6253,26.6661,0.0000,79961.0000,-79961.0000,2.0731,0.0000,0.0000,0.0000,16318.5714,4.9000,1.0000,16318.5714,0.0000,0.0000,96279.5714,0.0000,-96279.5714,15.9281,8.6308,2501.3000,0.0000,2501.3000,0.0649,676.0270,3.7000,1.0000,0.0000,0.0000,0.0000,676.0270,0.0000,0.0000,0.0000,1825.2730,1825.2730,15.9034,27.9442,0.0000,35987.7000,-35987.7000,0.9330,0.0000,0.0000,0.0000,7344.4286,4.9000,1.0000,7344.4286,0.0000,0.0000,43332.1286,0.0000,-43332.1286,16.4897,9.1924,7506.6000,0.0000,7506.6000,0.1946,2028.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2028.8108,0.0000,0.0000,0.0000,5477.7892,5477.7892,16.4156,12.3214,14.3685,-20.1713,-302570.1016,19.1606,2788.8051,27.8881,19.1606,0.0000,255.7353,12.3214,10.6752,11.4983,-15.2074,-121659.3242,19.1606,5946.9963,59.4700,19.1606,0.0000,899.2291,10.6752,9.5667,10.1210,-11.7023,-81916.3568,19.1606,7319.3031,73.1930,19.1606,0.0000,1174.0163,19.1606,791.1171,12.7737,0.0000,2328.9806,3120.0977,-396452.4000,-506145.7826,-506145.7826
4814.0000,9.7410,21.9632,0.0000,341133.0000,-341133.0000,8.8445,0.0000,0.0000,0.0000,75807.3333,4.5000,1.0000,75807.3333,0.0000,0.0000,416940.3333,0.0000,-416940.3333,15.1611,7.8638,36254.5000,0.0000,36254.5000,0.9400,9798.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9798.5135,0.0000,0.0000,0.0000,26455.9865,26455.9865,14.8172,26.8580,0.0000,88226.3000,-88226.3000,2.2874,0.0000,0.0000,0.0000,18005.3673,4.9000,1.0000,18005.3673,0.0000,0.0000,106231.6673,0.0000,-106231.6673,16.1981,8.9008,1660.9000,0.0000,1660.9000,0.0431,448.8919,3.7000,1.0000,0.0000,0.0000,0.0000,448.8919,0.0000,0.0000,0.0000,1212.0081,1212.0081,16.1824,28.2232,0.0000,38978.8000,-38978.8000,1.0106,0.0000,0.0000,0.0000,7954.8571,4.9000,1.0000,7954.8571,0.0000,0.0000,46933.6571,0.0000,-46933.6571,16.7925,9.4952,6577.4000,0.0000,6577.4000,0.1705,1777.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1777.6757,0.0000,0.0000,0.0000,4799.7243,4799.7243,16.7301,12.5439,14.6370,-21.4681,-322021.5981,19.9441,2871.6725,28.7167,19.9441,0.0000,288.4115,12.5439,10.8750,11.7095,-16.0473,-128378.2228,19.9441,6187.2483,61.8725,19.9441,0.0000,1014.1269,10.8750,9.7410,10.3080,-12.4626,-87238.1181,19.9441,7719.9045,77.1990,19.9441,0.0000,1324.0246,19.9441,884.3732,13.2961,0.0000,2626.5629,3510.9361,-423845.3000,-537637.9389,-537637.9389
4815.0000,9.9436,22.1658,0.0000,353737.7000,-353737.7000,9.1713,0.0000,0.0000,0.0000,78608.3778,4.5000,1.0000,78608.3778,0.0000,0.0000,432346.0778,0.0000,-432346.0778,15.3047,8.0074,34408.0000,0.0000,34408.0000,0.8921,9299.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9299.4595,0.0000,0.0000,0.0000,25108.5405,25108.5405,14.9934,27.0342,0.0000,100314.1000,-100314.1000,2.6008,0.0000,0.0000,0.0000,20472.2653,4.9000,1.0000,20472.2653,0.0000,0.0000,120786.3653,0.0000,-120786.3653,16.4911,9.1938,1605.7000,0.0000,1605.7000,0.0416,433.9730,3.7000,1.0000,0.0000,0.0000,0.0000,433.9730,0.0000,0.0000,0.0000,1171.7270,1171.7270,16.4766,28.5174,0.0000,40059.7000,-40059.7000,1.0386,0.0000,0.0000,0.0000,8175.4490,4.9000,1.0000,8175.4490,0.0000,0.0000,48235.1490,0.0000,-48235.1490,17.0747,9.7774,7506.6000,0.0000,7506.6000,0.1946,2028.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2028.8108,0.0000,0.0000,0.0000,5477.7892,5477.7892,17.0068,12.8041,14.9054,-22.5952,-338927.4411,20.9087,2978.3663,29.7837,20.9087,0.0000,332.3111,12.8041,11.1075,11.9558,-17.1022,-136817.9890,20.9087,6547.7204,65.4772,20.9087,0.0000,1168.4889,11.1075,9.9436,10.5255,-13.4092,-93864.1052,20.9087,8413.1588,84.1316,20.9087,0.0000,1525.5567,20.9087,1008.5111,13.9391,0.0000,3026.3566,4034.8677,-450591.2000,-569609.5353,-569609.5353
4816.0000,10.0849,22.3071,0.0000,356333.1000,-356333.1000,9.2386,0.0000,0.0000,0.0000,79185.1333,4.5000,1.0000,79185.1333,0.0000,0.0000,435518.2333,0.0000,-435518.2333,15.4112,8.1139,29322.2000,0.0000,29322.2000,0.7602,7924.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7924.9189,0.0000,0.0000,0.0000,21397.2811,21397.2811,15.1495,27.1903,0.0000,106795.4000,-106795.4000,2.7689,0.0000,0.0000,0.0000,21794.9796,4.9000,1.0000,21794.9796,0.0000,0.0000,128590.3796,0.0000,-128590.3796,16.7221,9.4248,2061.7000,0.0000,2061.7000,0.0535,557.2162,3.7000,1.0000,0.0000,0.0000,0.0000,557.2162,0.0000,0.0000,0.0000,1504.4838,1504.4838,16.7037,28.7446,0.0000,41859.3000,-41859.3000,1.0853,0.0000,0.0000,0.0000,8542.7143,4.9000,1.0000,8542.7143,0.0000,0.0000,50402.0143,0.0000,-50402.0143,17.3201,10.0228,8745.5000,0.0000,8745.5000,0.2267,2363.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2363.6486,0.0000,0.0000,0.0000,6381.8514,6381.8514,17.2421,12.9813,15.1117,-23.2264,-348396.4529,21.1998,2995.0897,29.9509,21.1998,0.0000,346.3855,12.9813,11.2668,12.1241,-17.5231,-140184.7337,21.1998,6669.1460,66.6915,21.1998,0.0000,1217.9779,11.2668,10.0849,10.6759,-13.8065,-96645.8244,21.1998,8703.3236,87.0332,21.1998,0.0000,1590.1685,21.1998,1048.0604,14.1332,0.0000,3154.5318,4202.5922,-464858.4000,-585227.0110,-585227.0110
4817.0000,10.1578,22.3800,0.0000,365285.2000,-365285.2000,9.4707,0.0000,0.0000,0.0000,81174.4889,4.5000,1.0000,81174.4889,0.0000,0.0000,446459.6889,0.0000,-446459.6889,15.6842,8.3869,19151.9000,0.0000,19151.9000,0.4965,5176.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5176.1892,0.0000,0.0000,0.0000,13975.7108,13975.7108,15.5112,27.5521,0.0000,98271.9000,-98271.9000,2.5479,0.0000,0.0000,0.0000,20055.4898,4.9000,1.0000,20055.4898,0.0000,0.0000,118327.3898,0.0000,-118327.3898,16.9759,9.6786,1322.1000,0.0000,1322.1000,0.0343,357.3243,3.7000,1.0000,0.0000,0.0000,0.0000,357.3243,0.0000,0.0000,0.0000,964.7757,964.7757,16.9640,29.0048,0.0000,43011.2000,-43011.2000,1.1151,0.0000,0.0000,0.0000,8777.7959,4.9000,1.0000,8777.7959,0.0000,0.0000,51788.9959,0.0000,-51788.9959,17.6051,10.3078,11533.0000,0.0000,11533.0000,0.2990,3117.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3117.0270,0.0000,0.0000,0.0000,8415.9730,8415.9730,17.5009,13.0885,15.2947,-23.7642,-356462.7104,20.9453,2937.6933,29.3769,20.9453,0.0000,334.0637,13.0885,11.3521,12.2203,-17.5341,-140273.0120,20.9453,6531.2394,65.3124,20.9453,0.0000,1174.6515,11.3521,10.1578,10.7550,-13.7834,-96483.8928,20.9453,8467.4282,84.6743,20.9453,0.0000,1533.6024,20.9453,1013.4422,13.9636,0.0000,3042.3176,4055.7599,-474561.3000,-593219.6151,-593219.6151
4818.0000,9.6894,21.9116,0.0000,274174.3000,-274174.3000,7.1085,0.0000,0.0000,0.0000,60927.6222,4.5000,1.0000,60927.6222,0.0000,0.0000,335101.9222,0.0000,-335101.9222,15.1155,7.8182,15786.7000,0.0000,15786.7000,0.4093,4266.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4266.6757,0.0000,0.0000,0.0000,11520.0243,11520.0243,14.9290,26.9698,0.0000,66854.4000,-66854.4000,1.7333,0.0000,0.0000,0.0000,13643.7551,4.9000,1.0000,13643.7551,0.0000,0.0000,80498.1551,0.0000,-80498.1551,16.2324,8.9351,1094.3000,0.0000,1094.3000,0.0284,295.7568,3.7000,1.0000,0.0000,0.0000,0.0000,295.7568,0.0000,0.0000,0.0000,798.5432,798.5432,16.2195,28.2603,0.0000,40261.6000,-40261.6000,1.0439,0.0000,0.0000,0.0000,8216.6531,4.9000,1.0000,8216.6531,0.0000,0.0000,48478.2531,0.0000,-48478.2531,17.0045,9.7072,13546.2000,0.0000,13546.2000,0.3512,3661.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3661.1351,0.0000,0.0000,0.0000,9885.0649,9885.0649,16.8444,12.4058,14.6251,-18.2747,-274120.0217,16.0118,2306.5777,23.0658,16.0118,0.0000,149.2409,12.4058,10.7814,11.5936,-12.5397,-100317.3029,16.0118,4899.3848,48.9938,16.0118,0.0000,524.7684,10.7814,9.6894,10.2354,-9.6339,-67437.3734,16.0118,5933.0762,59.3308,16.0118,0.0000,685.1276,16.0118,480.5040,10.6745,0.0000,1359.1370,1839.6410,-350863.1000,-441874.6980,-441874.6980
4819.0000,9.4971,21.7194,0.0000,263868.9000,-263868.9000,6.8413,0.0000,0.0000,0.0000,58637.5333,4.5000,1.0000,58637.5333,0.0000,0.0000,322506.4333,0.0000,-322506.4333,15.0321,7.7348,15779.3000,0.0000,15779.3000,0.4091,4264.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4264.6757,0.0000,0.0000,0.0000,11514.6243,11514.6243,14.8345,26.8753,0.0000,60149.1000,-60149.1000,1.5595,0.0000,0.0000,0.0000,12275.3265,4.9000,1.0000,12275.3265,0.0000,0.0000,72424.4265,0.0000,-72424.4265,16.0775,8.7802,841.7000,0.0000,841.7000,0.0218,227.4865,3.7000,1.0000,0.0000,0.0000,0.0000,227.4865,0.0000,0.0000,0.0000,614.2135,614.2135,16.0669,28.1078,0.0000,34880.8000,-34880.8000,0.9043,0.0000,0.0000,0.0000,7118.5306,4.9000,1.0000,7118.5306,0.0000,0.0000,41999.3306,0.0000,-41999.3306,16.7877,9.4905,12926.8000,0.0000,12926.8000,0.3352,3493.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3493.7297,0.0000,0.0000,0.0000,9433.0703,9433.0703,16.6259,12.1497,14.3878,-17.3874,-260810.6558,15.1068,2197.0742,21.9707,15.1068,0.0000,125.3383,12.1497,10.5544,11.3520,-11.6196,-92956.9844,15.1068,4669.8766,46.6988,15.1068,0.0000,440.7210,10.5544,9.4971,10.0258,-8.8001,-61600.6422,15.1068,5648.6272,56.4863,15.1068,0.0000,575.3968,15.1068,408.8804,10.0712,0.0000,1141.4561,1550.3365,-329351.0000,-415368.2824,-415368.2824
4820.0000,9.0456,21.2678,0.0000,188268.7000,-188268.7000,4.8812,0.0000,0.0000,0.0000,41837.4889,4.5000,1.0000,41837.4889,0.0000,0.0000,230106.1889,0.0000,-230106.1889,14.5010,7.2037,15768.1000,0.0000,15768.1000,0.4088,4261.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4261.6486,0.0000,0.0000,0.0000,11506.4514,11506.4514,14.2282,26.2690,0.0000,32880.5000,-32880.5000,0.8525,0.0000,0.0000,0.0000,6710.3061,4.9000,1.0000,6710.3061,0.0000,0.0000,39590.8061,0.0000,-39590.8061,15.1668,7.8695,920.7000,0.0000,920.7000,0.0239,248.8378,3.7000,1.0000,0.0000,0.0000,0.0000,248.8378,0.0000,0.0000,0.0000,671.8622,671.8622,15.1509,27.1917,0.0000,31518.3000,-31518.3000,0.8172,0.0000,0.0000,0.0000,6432.3061,4.9000,1.0000,6432.3061,0.0000,0.0000,37950.6061,0.0000,-37950.6061,16.0506,8.7533,11842.7000,0.0000,11842.7000,0.3070,3200.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3200.7297,0.0000,0.0000,0.0000,8641.9703,8641.9703,15.8457,11.4027,13.6242,-12.4937,-187406.1954,10.9359,1640.4902,16.4049,10.9359,0.0000,47.5479,11.4027,9.9818,10.6923,-7.4914,-59930.9397,10.9359,3476.8214,34.7682,10.9359,0.0000,167.1903,9.9818,9.0456,9.5137,-5.6415,-39490.1822,10.9359,4181.0146,41.8101,10.9359,0.0000,218.2804,10.9359,167.1214,7.2906,0.0000,433.0186,600.1401,-224136.0000,-286827.3174,-286827.3174
4821.0000,8.7825,21.0047,0.0000,172809.7000,-172809.7000,4.4804,0.0000,0.0000,0.0000,38402.1556,4.5000,1.0000,38402.1556,0.0000,0.0000,211211.8556,0.0000,-211211.8556,14.4967,7.1994,13363.2000,0.0000,13363.2000,0.3465,3611.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3611.6757,0.0000,0.0000,0.0000,9751.5243,9751.5243,14.2329,26.2737,0.0000,20554.2000,-20554.2000,0.5329,0.0000,0.0000,0.0000,4194.7347,4.9000,1.0000,4194.7347,0.0000,0.0000,24748.9347,0.0000,-24748.9347,14.9024,7.6051,548.1000,0.0000,548.1000,0.0142,148.1351,3.7000,1.0000,0.0000,0.0000,0.0000,148.1351,0.0000,0.0000,0.0000,399.9649,399.9649,14.8916,26.9324,0.0000,29468.8000,-29468.8000,0.7640,0.0000,0.0000,0.0000,6014.0408,4.9000,1.0000,6014.0408,0.0000,0.0000,35482.8408,0.0000,-35482.8408,15.8516,8.5543,9674.7000,0.0000,9674.7000,0.2508,2614.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2614.7838,0.0000,0.0000,0.0000,7059.9162,7059.9162,15.6606,10.9304,13.2955,-11.6560,-174839.5947,9.5833,1457.0468,14.5705,9.5833,0.0000,31.9971,10.9304,9.6444,10.2874,-5.9416,-47533.1290,9.5833,3100.1948,31.0019,9.5833,0.0000,112.5099,9.6444,8.7825,9.2135,-4.5514,-31859.5020,9.5833,3712.2804,37.1228,9.5833,0.0000,146.8908,9.5833,116.0407,6.3889,0.0000,291.3978,407.4384,-199246.7000,-254232.2257,-254232.2257
4822.0000,8.5508,20.7731,0.0000,141574.6000,-141574.6000,3.6706,0.0000,0.0000,0.0000,31461.0222,4.5000,1.0000,31461.0222,0.0000,0.0000,173035.6222,0.0000,-173035.6222,14.1066,6.8093,13046.9000,0.0000,13046.9000,0.3383,3526.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3526.1892,0.0000,0.0000,0.0000,9520.7108,9520.7108,13.8009,25.8417,0.0000,17829.9000,-17829.9000,0.4623,0.0000,0.0000,0.0000,3638.7551,4.9000,1.0000,3638.7551,0.0000,0.0000,21468.6551,0.0000,-21468.6551,14.4902,7.1929,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0000,0.0000,0.0000,298.7514,298.7514,14.4806,26.5214,0.0000,26339.0000,-26339.0000,0.6829,0.0000,0.0000,0.0000,5375.3061,4.9000,1.0000,5375.3061,0.0000,0.0000,31714.3061,0.0000,-31714.3061,15.4989,8.2016,8435.7000,0.0000,8435.7000,0.2187,2279.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2279.9189,0.0000,0.0000,0.0000,6155.7811,6155.7811,15.3012,10.5107,12.9060,-9.9469,-149203.0410,8.0750,1247.5639,12.4756,8.0750,0.0000,19.1423,10.5107,9.3456,9.9282,-4.5357,-36285.9588,8.0750,2653.1127,26.5311,8.0750,0.0000,67.3092,9.3456,8.5508,8.9482,-3.5363,-24754.3405,8.0750,3164.6559,31.6466,8.0750,0.0000,87.8776,8.0750,72.3536,5.3833,0.0000,174.3292,246.6827,-163851.5000,-210243.3402,-210243.3402
4823.0000,8.3593,20.5815,0.0000,125088.8000,-125088.8000,3.2432,0.0000,0.0000,0.0000,27797.5111,4.5000,1.0000,27797.5111,0.0000,0.0000,152886.3111,0.0000,-152886.3111,14.1372,6.8399,13047.2000,0.0000,13047.2000,0.3383,3526.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3526.2703,0.0000,0.0000,0.0000,9520.9297,9520.9297,13.7774,25.8182,0.0000,10120.0000,-10120.0000,0.2624,0.0000,0.0000,0.0000,2065.3061,4.9000,1.0000,2065.3061,0.0000,0.0000,12185.3061,0.0000,-12185.3061,14.2379,6.9406,415.5000,0.0000,415.5000,0.0108,112.2973,3.7000,1.0000,0.0000,0.0000,0.0000,112.2973,0.0000,0.0000,0.0000,303.2027,303.2027,14.2265,26.2673,0.0000,23010.9000,-23010.9000,0.5966,0.0000,0.0000,0.0000,4696.1020,4.9000,1.0000,4696.1020,0.0000,0.0000,27707.0020,0.0000,-27707.0020,15.2736,7.9763,4719.0000,0.0000,4719.0000,0.1223,1275.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1275.4054,0.0000,0.0000,0.0000,3443.5946,3443.5946,15.1434,10.0711,12.6073,-8.9477,-134214.9915,6.8603,1073.0768,10.7308,6.8603,0.0000,11.7381,10.0711,9.1026,9.5869,-3.2034,-25627.1243,6.8603,2287.6731,22.8767,6.8603,0.0000,41.2739,9.1026,8.3593,8.7309,-2.8098,-19668.7764,6.8603,2714.4789,27.1448,6.8603,0.0000,53.8865,6.8603,46.1872,4.5735,0.0000,106.8984,153.0856,-140038.0000,-179510.8922,-179510.8922
4824.0000,8.2023,20.4245,0.0000,104156.1000,-104156.1000,2.7004,0.0000,0.0000,0.0000,23145.8000,4.5000,1.0000,23145.8000,0.0000,0.0000,127301.9000,0.0000,-127301.9000,13.8006,6.5033,13046.1000,0.0000,13046.1000,0.3382,3525.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3525.9730,0.0000,0.0000,0.0000,9520.1270,9520.1270,13.3820,25.4228,0.0000,12587.7000,-12587.7000,0.3264,0.0000,0.0000,0.0000,2568.9184,4.9000,1.0000,2568.9184,0.0000,0.0000,15156.6184,0.0000,-15156.6184,14.0485,6.7512,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0000,0.0000,0.0000,297.7297,297.7297,14.0354,26.0762,0.0000,19930.7000,-19930.7000,0.5167,0.0000,0.0000,0.0000,4067.4898,4.9000,1.0000,4067.4898,0.0000,0.0000,23998.1898,0.0000,-23998.1898,15.0908,7.7935,1466.9000,0.0000,1466.9000,0.0380,396.4595,3.7000,1.0000,0.0000,0.0000,0.0000,396.4595,0.0000,0.0000,0.0000,1070.4405,1070.4405,15.0437,9.6677,12.3557,-8.1497,-122245.6423,5.8956,931.8719,9.3187,5.8956,0.0000,7.4499,9.6677,8.9109,9.2893,-2.1513,-17210.3909,5.8956,1991.6800,19.9168,5.8956,0.0000,26.1956,8.9109,8.2023,8.5566,-2.3018,-16112.3777,5.8956,2350.8143,23.5081,5.8956,0.0000,34.2005,5.8956,30.4530,3.9304,0.0000,67.8460,98.2990,-121753.5000,-155568.4109,-155568.4109
4825.0000,8.0934,20.3156,0.0000,97526.9000,-97526.9000,2.5286,0.0000,0.0000,0.0000,21672.6444,4.5000,1.0000,21672.6444,0.0000,0.0000,119199.5444,0.0000,-119199.5444,13.7068,6.4095,13018.5000,0.0000,13018.5000,0.3375,3518.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3518.5135,0.0000,0.0000,0.0000,9499.9865,9499.9865,13.2594,25.3002,0.0000,11617.7000,-11617.7000,0.3012,0.0000,0.0000,0.0000,2370.9592,4.9000,1.0000,2370.9592,0.0000,0.0000,13988.6592,0.0000,-13988.6592,13.9181,6.6208,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,13.9039,25.9447,0.0000,18142.1000,-18142.1000,0.4704,0.0000,0.0000,0.0000,3702.4694,4.9000,1.0000,3702.4694,0.0000,0.0000,21844.5694,0.0000,-21844.5694,14.9326,7.6353,846.8000,0.0000,846.8000,0.0220,228.8649,3.7000,1.0000,0.0000,0.0000,0.0000,228.8649,0.0000,0.0000,0.0000,617.9351,617.9351,14.9035,9.4392,12.1713,-7.7356,-116034.4055,5.5056,876.9442,8.7694,5.5056,0.0000,6.0670,9.4392,8.7600,9.0996,-1.8029,-14423.5079,5.5056,1875.4543,18.7545,5.5056,0.0000,21.3332,8.7600,8.0934,8.4267,-2.0220,-14154.1002,5.5056,2207.9769,22.0798,5.5056,0.0000,27.8522,5.5056,25.2371,3.6704,0.0000,55.2524,80.4895,-113006.4000,-144612.0136,-144612.0136
4826.0000,7.9909,20.2131,0.0000,86151.9000,-86151.9000,2.2336,0.0000,0.0000,0.0000,19144.8667,4.5000,1.0000,19144.8667,0.0000,0.0000,105296.7667,0.0000,-105296.7667,13.5082,6.2109,13017.6000,0.0000,13017.6000,0.3375,3518.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3518.2703,0.0000,0.0000,0.0000,9499.3297,9499.3297,13.0104,25.0512,0.0000,10642.7000,-10642.7000,0.2759,0.0000,0.0000,0.0000,2171.9796,4.9000,1.0000,2171.9796,0.0000,0.0000,12814.6796,0.0000,-12814.6796,13.6819,6.3846,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,13.6663,25.7071,0.0000,16629.0000,-16629.0000,0.4311,0.0000,0.0000,0.0000,3393.6735,4.9000,1.0000,3393.6735,0.0000,0.0000,20022.6735,0.0000,-20022.6735,14.7154,7.4181,382.6000,0.0000,382.6000,0.0099,103.4054,3.7000,1.0000,0.0000,0.0000,0.0000,103.4054,0.0000,0.0000,0.0000,279.1946,279.1946,14.7008,9.2171,11.9590,-6.9770,-104654.3791,4.9481,795.1817,7.9518,4.9481,0.0000,4.4043,9.2171,8.6377,8.9274,-1.3822,-11057.4779,4.9481,1698.3494,16.9835,4.9481,0.0000,15.4867,8.6377,7.9909,8.3143,-1.7637,-12345.7898,4.9481,1994.3286,19.9433,4.9481,0.0000,20.2192,4.9481,18.8324,3.2987,0.0000,40.1102,58.9427,-99615.1000,-128057.6468,-128057.6468
4827.0000,7.9043,20.1265,0.0000,76492.5000,-76492.5000,1.9832,0.0000,0.0000,0.0000,16998.3333,4.5000,1.0000,16998.3333,0.0000,0.0000,93490.8333,0.0000,-93490.8333,13.2776,5.9803,13017.9000,0.0000,13017.9000,0.3375,3518.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3518.3514,0.0000,0.0000,0.0000,9499.5486,9499.5486,12.7316,24.7724,0.0000,10415.8000,-10415.8000,0.2700,0.0000,0.0000,0.0000,2125.6735,4.9000,1.0000,2125.6735,0.0000,0.0000,12541.4735,0.0000,-12541.4735,13.4524,6.1551,414.5000,0.0000,414.5000,0.0107,112.0270,3.7000,1.0000,0.0000,0.0000,0.0000,112.0270,0.0000,0.0000,0.0000,302.4730,302.4730,13.4350,25.4759,0.0000,15271.7000,-15271.7000,0.3959,0.0000,0.0000,0.0000,3116.6735,4.9000,1.0000,3116.6735,0.0000,0.0000,18388.3735,0.0000,-18388.3735,14.4919,7.1946,382.6000,0.0000,382.6000,0.0099,103.4054,3.7000,1.0000,0.0000,0.0000,0.0000,103.4054,0.0000,0.0000,0.0000,279.1946,279.1946,14.4758,9.0400,11.7579,-6.3053,-94578.9554,4.5111,731.0959,7.3110,4.5111,0.0000,3.3374,9.0400,8.5342,8.7871,-1.1001,-8800.7763,4.5111,1557.9539,15.5795,4.5111,0.0000,11.7351,8.5342,7.9043,8.2193,-1.5657,-10959.7323,4.5111,1825.8913,18.2589,4.5111,0.0000,15.3211,4.5111,14.6194,3.0074,0.0000,30.3937,45.0131,-88365.0000,-114339.4641,-114339.4641
4828.0000,7.8876,20.1099,0.0000,98963.8000,-98963.8000,2.5658,0.0000,0.0000,0.0000,21991.9556,4.5000,1.0000,21991.9556,0.0000,0.0000,120955.7556,0.0000,-120955.7556,13.8118,6.5145,13023.5000,0.0000,13023.5000,0.3377,3519.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3519.8649,0.0000,0.0000,0.0000,9503.6351,9503.6351,13.3463,25.3871,0.0000,8506.7000,-8506.7000,0.2206,0.0000,0.0000,0.0000,1736.0612,4.9000,1.0000,1736.0612,0.0000,0.0000,10242.7612,0.0000,-10242.7612,13.8480,6.5507,408.6000,0.0000,408.6000,0.0106,110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,110.4324,0.0000,0.0000,0.0000,298.1676,298.1676,13.8334,25.8742,0.0000,14366.5000,-14366.5000,0.3725,0.0000,0.0000,0.0000,2931.9388,4.9000,1.0000,2931.9388,0.0000,0.0000,17298.4388,0.0000,-17298.4388,14.6806,7.3833,846.4000,0.0000,846.4000,0.0219,228.7568,3.7000,1.0000,0.0000,0.0000,0.0000,228.7568,0.0000,0.0000,0.0000,617.6432,617.6432,14.6504,9.0329,11.8416,-7.6463,-114694.4585,5.2936,854.8994,8.5490,5.2936,0.0000,5.3928,9.0329,8.4638,8.7483,-1.4524,-11619.1049,5.2936,1831.3282,18.3133,5.2936,0.0000,18.9624,8.4638,7.8876,8.1757,-1.6806,-11763.9462,5.2936,2146.7704,21.4677,5.2936,0.0000,24.7569,5.2936,22.6598,3.5290,0.0000,49.1120,71.7719,-107558.5000,-138077.5096,-138077.5096
4829.0000,7.8734,20.0956,0.0000,108083.0000,-108083.0000,2.8023,0.0000,0.0000,0.0000,24018.4444,4.5000,1.0000,24018.4444,0.0000,0.0000,132101.4444,0.0000,-132101.4444,13.6684,6.3711,13028.5000,0.0000,13028.5000,0.3378,3521.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3521.2162,0.0000,0.0000,0.0000,9507.2838,9507.2838,13.2513,25.2921,0.0000,11170.4000,-11170.4000,0.2896,0.0000,0.0000,0.0000,2279.6735,4.9000,1.0000,2279.6735,0.0000,0.0000,13450.0735,0.0000,-13450.0735,13.8414,6.5441,539.9000,0.0000,539.9000,0.0140,145.9189,3.7000,1.0000,0.0000,0.0000,0.0000,145.9189,0.0000,0.0000,0.0000,393.9811,393.9811,13.8241,25.8649,0.0000,14747.0000,-14747.0000,0.3823,0.0000,0.0000,0.0000,3009.5918,4.9000,1.0000,3009.5918,0.0000,0.0000,17756.5918,0.0000,-17756.5918,14.6030,7.3057,4402.3000,0.0000,4402.3000,0.1141,1189.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1189.8108,0.0000,0.0000,0.0000,3212.4892,3212.4892,14.4621,9.2369,11.8495,-7.9407,-119110.6546,5.9102,954.1676,9.5417,5.9102,0.0000,7.5054,9.2369,8.4025,8.8197,-2.3777,-19021.5862,5.9102,2038.2244,20.3822,5.9102,0.0000,26.3908,8.4025,7.8734,8.1379,-1.7232,-12062.1149,5.9102,2400.8781,24.0088,5.9102,0.0000,34.4553,5.9102,30.6606,3.9401,0.0000,68.3515,99.0121,-116029.7000,-150194.3557,-150194.3557
4830.0000,8.0228,20.2450,0.0000,201923.2000,-201923.2000,5.2352,0.0000,0.0000,0.0000,44871.8222,4.5000,1.0000,44871.8222,0.0000,0.0000,246795.0222,0.0000,-246795.0222,14.6124,7.3151,13029.0000,0.0000,13029.0000,0.3378,3521.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3521.3514,0.0000,0.0000,0.0000,9507.6486,9507.6486,14.3585,26.3993,0.0000,1872.4000,-1872.4000,0.0485,0.0000,0.0000,0.0000,382.1224,4.9000,1.0000,382.1224,0.0000,0.0000,2254.5224,0.0000,-2254.5224,14.4187,7.1214,491.9000,0.0000,491.9000,0.0128,132.9459,3.7000,1.0000,0.0000,0.0000,0.0000,132.9459,0.0000,0.0000,0.0000,358.9541,358.9541,14.4091,26.4499,0.0000,17605.6000,-17605.6000,0.4565,0.0000,0.0000,0.0000,3592.9796,4.9000,1.0000,3592.9796,0.0000,0.0000,21198.5796,0.0000,-21198.5796,14.9751,7.6778,14760.5000,0.0000,14760.5000,0.3827,3989.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3989.3243,0.0000,0.0000,0.0000,10771.1757,10771.1757,14.6875,10.0061,12.3468,-11.6889,-175332.9776,9.7102,1535.3926,15.3539,9.7102,0.0000,33.2855,10.0061,8.6742,9.3401,-6.2350,-49879.6702,9.7102,3273.0735,32.7307,9.7102,0.0000,117.0401,8.6742,8.0228,8.3485,-3.4854,-24397.6981,9.7102,3907.7601,39.0776,9.7102,0.0000,152.8053,9.7102,120.3342,6.4735,0.0000,303.1308,423.4650,-193119.8000,-249610.3459,-249610.3459
4831.0000,8.2584,20.4806,0.0000,249655.2000,-249655.2000,6.4728,0.0000,0.0000,0.0000,55478.9333,4.5000,1.0000,55478.9333,0.0000,0.0000,305134.1333,0.0000,-305134.1333,14.6656,7.3683,22114.0000,0.0000,22114.0000,0.5733,5976.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5976.7568,0.0000,0.0000,0.0000,16137.2432,16137.2432,14.3268,26.3676,0.0000,8774.2000,-8774.2000,0.2275,0.0000,0.0000,0.0000,1790.6531,4.9000,1.0000,1790.6531,0.0000,0.0000,10564.8531,0.0000,-10564.8531,14.5486,7.2513,996.7000,0.0000,996.7000,0.0258,269.3784,3.7000,1.0000,0.0000,0.0000,0.0000,269.3784,0.0000,0.0000,0.0000,727.3216,727.3216,14.5333,26.5741,0.0000,20263.9000,-20263.9000,0.5254,0.0000,0.0000,0.0000,4135.4898,4.9000,1.0000,4135.4898,0.0000,0.0000,24399.3898,0.0000,-24399.3898,15.0457,7.7484,15688.2000,0.0000,15688.2000,0.4067,4240.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4240.0541,0.0000,0.0000,0.0000,11448.1459,11448.1459,14.8053,10.5749,12.6901,-13.4311,-201466.0499,12.3474,1924.7353,19.2474,12.3474,0.0000,68.4367,10.5749,9.0739,9.8244,-8.9356,-71485.1547,12.3474,4075.1235,40.7512,12.3474,0.0000,240.6406,9.0739,8.2584,8.6661,-5.5478,-38834.4608,12.3474,4899.5965,48.9960,12.3474,0.0000,314.1758,12.3474,233.8170,8.2316,0.0000,623.2531,857.0700,-239894.4000,-311785.6654,-311785.6654
4832.0000,8.6018,20.8240,0.0000,272409.6000,-272409.6000,7.0627,0.0000,0.0000,0.0000,60535.4667,4.5000,1.0000,60535.4667,0.0000,0.0000,332945.0667,0.0000,-332945.0667,14.2767,6.9794,26970.1000,0.0000,26970.1000,0.6992,7289.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7289.2162,0.0000,0.0000,0.0000,19680.8838,19680.8838,13.9412,25.9821,0.0000,54026.5000,-54026.5000,1.4007,0.0000,0.0000,0.0000,11025.8163,4.9000,1.0000,11025.8163,0.0000,0.0000,65052.3163,0.0000,-65052.3163,15.0500,7.7527,1676.6000,0.0000,1676.6000,0.0435,453.1351,3.7000,1.0000,0.0000,0.0000,0.0000,453.1351,0.0000,0.0000,0.0000,1223.4649,1223.4649,15.0292,27.0700,0.0000,20978.5000,-20978.5000,0.5439,0.0000,0.0000,0.0000,4281.3265,4.9000,1.0000,4281.3265,0.0000,0.0000,25259.8265,0.0000,-25259.8265,15.4597,8.1624,15069.7000,0.0000,15069.7000,0.3907,4072.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4072.8919,0.0000,0.0000,0.0000,10996.8081,10996.8081,15.2723,11.1134,13.1929,-16.2666,-243998.8056,15.2112,2322.4795,23.2248,15.2112,0.0000,127.9548,11.1134,9.5435,10.3285,-11.5134,-92107.5956,15.2112,4912.1360,49.1214,15.2112,0.0000,449.9212,9.5435,8.6018,9.0726,-7.8928,-55249.6515,15.2112,5928.8729,59.2887,15.2112,0.0000,587.4085,15.2112,416.7657,10.1408,0.0000,1165.2845,1582.0502,-303698.2000,-391356.0528,-391356.0528
4833.0000,8.8754,21.0976,0.0000,289021.6000,-289021.6000,7.4934,0.0000,0.0000,0.0000,64227.0222,4.5000,1.0000,64227.0222,0.0000,0.0000,353248.6222,0.0000,-353248.6222,14.3874,7.0901,30663.2000,0.0000,30663.2000,0.7950,8287.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8287.3514,0.0000,0.0000,0.0000,22375.8486,22375.8486,14.0383,26.0791,0.0000,70004.2000,-70004.2000,1.8150,0.0000,0.0000,0.0000,14286.5714,4.9000,1.0000,14286.5714,0.0000,0.0000,84290.7714,0.0000,-84290.7714,15.3535,8.0562,1811.1000,0.0000,1811.1000,0.0470,489.4865,3.7000,1.0000,0.0000,0.0000,0.0000,489.4865,0.0000,0.0000,0.0000,1321.6135,1321.6135,15.3329,27.3737,0.0000,22531.0000,-22531.0000,0.5842,0.0000,0.0000,0.0000,4598.1633,4.9000,1.0000,4598.1633,0.0000,0.0000,27129.1633,0.0000,-27129.1633,15.7562,8.4589,13214.5000,0.0000,13214.5000,0.3426,3571.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3571.4865,0.0000,0.0000,0.0000,9643.0135,9643.0135,15.6058,11.4784,13.5421,-17.6341,-264511.1416,16.6157,2500.8851,25.0089,16.6157,0.0000,166.7719,11.4784,9.8806,10.6795,-12.7994,-102394.9600,16.6157,5285.4677,52.8547,16.6157,0.0000,586.4116,9.8806,8.8754,9.3780,-9.2031,-64421.9797,16.6157,6390.2569,63.9026,16.6157,0.0000,765.6077,16.6157,532.5039,11.0771,0.0000,1518.7911,2051.2950,-335868.0000,-431328.0812,-431328.0812
4834.0000,9.1234,21.3456,0.0000,299820.2000,-299820.2000,7.7734,0.0000,0.0000,0.0000,66626.7111,4.5000,1.0000,66626.7111,0.0000,0.0000,366446.9111,0.0000,-366446.9111,14.4556,7.1583,36202.6000,0.0000,36202.6000,0.9386,9784.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9784.4865,0.0000,0.0000,0.0000,26418.1135,26418.1135,14.0712,26.1120,0.0000,83534.6000,-83534.6000,2.1658,0.0000,0.0000,0.0000,17047.8776,4.9000,1.0000,17047.8776,0.0000,0.0000,100582.4776,0.0000,-100582.4776,15.5348,8.2375,1857.3000,0.0000,1857.3000,0.0482,501.9730,3.7000,1.0000,0.0000,0.0000,0.0000,501.9730,0.0000,0.0000,0.0000,1355.3270,1355.3270,15.5150,27.5558,0.0000,24765.8000,-24765.8000,0.6421,0.0000,0.0000,0.0000,5054.2449,4.9000,1.0000,5054.2449,0.0000,0.0000,29820.0449,0.0000,-29820.0449,15.9489,8.6516,11977.7000,0.0000,11977.7000,0.3105,3237.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3237.2162,0.0000,0.0000,0.0000,8740.4838,8740.4838,15.8218,11.7860,13.8039,-18.4904,-277355.4171,17.8179,2653.3619,26.5336,17.8179,0.0000,205.6536,11.7860,10.1715,10.9787,-13.8690,-110952.3222,17.8179,5595.9465,55.9595,17.8179,0.0000,723.1296,10.1715,9.1234,9.6474,-10.2897,-72027.7699,17.8179,6827.8154,68.2782,17.8179,0.0000,944.1041,17.8179,646.4995,11.8786,0.0000,1872.8873,2519.3868,-358083.0000,-460335.5092,-460335.5092
4835.0000,9.3692,21.5914,0.0000,318370.0000,-318370.0000,8.2543,0.0000,0.0000,0.0000,70748.8889,4.5000,1.0000,70748.8889,0.0000,0.0000,389118.8889,0.0000,-389118.8889,14.6761,7.3788,38054.1000,0.0000,38054.1000,0.9866,10284.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10284.8919,0.0000,0.0000,0.0000,27769.2081,27769.2081,14.2974,26.3382,0.0000,93497.0000,-93497.0000,2.4241,0.0000,0.0000,0.0000,19081.0204,4.9000,1.0000,19081.0204,0.0000,0.0000,112578.0204,0.0000,-112578.0204,15.8327,8.5354,2193.2000,0.0000,2193.2000,0.0569,592.7568,3.7000,1.0000,0.0000,0.0000,0.0000,592.7568,0.0000,0.0000,0.0000,1600.4432,1600.4432,15.8109,27.8517,0.0000,27048.4000,-27048.4000,0.7013,0.0000,0.0000,0.0000,5520.0816,4.9000,1.0000,5520.0816,0.0000,0.0000,32568.4816,0.0000,-32568.4816,16.2551,8.9578,9658.7000,0.0000,9658.7000,0.2504,2610.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2610.4595,0.0000,0.0000,0.0000,7048.2405,7048.2405,16.1590,12.0892,14.1241,-19.8938,-298407.1554,19.0104,2794.3976,27.9440,19.0104,0.0000,249.7702,12.0892,10.4544,11.2718,-14.9837,-119869.3978,19.0104,5945.6279,59.4563,19.0104,0.0000,878.2545,10.4544,9.3692,9.9118,-11.3673,-79570.9458,19.0104,7292.3104,72.9231,19.0104,0.0000,1146.6322,19.0104,774.0055,12.6736,0.0000,2274.6568,3048.6623,-389009.4000,-497847.4990,-497847.4990
4836.0000,9.5181,21.7403,0.0000,329918.5000,-329918.5000,8.5538,0.0000,0.0000,0.0000,73315.2222,4.5000,1.0000,73315.2222,0.0000,0.0000,403233.7222,0.0000,-403233.7222,14.9625,7.6652,32969.9000,0.0000,32969.9000,0.8548,8910.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8910.7838,0.0000,0.0000,0.0000,24059.1162,24059.1162,14.6377,26.6785,0.0000,89458.3000,-89458.3000,2.3194,0.0000,0.0000,0.0000,18256.7959,4.9000,1.0000,18256.7959,0.0000,0.0000,107715.0959,0.0000,-107715.0959,16.0920,8.7947,2615.0000,0.0000,2615.0000,0.0678,706.7568,3.7000,1.0000,0.0000,0.0000,0.0000,706.7568,0.0000,0.0000,0.0000,1908.2432,1908.2432,16.0663,28.1071,0.0000,30375.8000,-30375.8000,0.7875,0.0000,0.0000,0.0000,6199.1429,4.9000,1.0000,6199.1429,0.0000,0.0000,36574.9429,0.0000,-36574.9429,16.5601,9.2628,8421.9000,0.0000,8421.9000,0.2184,2276.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2276.1892,0.0000,0.0000,0.0000,6145.7108,6145.7108,16.4771,12.2763,14.3767,-20.7418,-311126.9957,19.2024,2793.9760,27.9398,19.2024,0.0000,257.4163,12.2763,10.6233,11.4498,-15.3033,-122426.1982,19.2024,5972.2997,59.7230,19.2024,0.0000,905.1402,10.6233,9.5181,10.0707,-11.6939,-81857.4968,19.2024,7351.2281,73.5123,19.2024,0.0000,1181.7337,19.2024,795.9344,12.8016,0.0000,2344.2903,3140.2247,-405745.8000,-515410.6907,-515410.6907
4837.0000,9.7456,21.9679,0.0000,341575.6000,-341575.6000,8.8560,0.0000,0.0000,0.0000,75905.6889,4.5000,1.0000,75905.6889,0.0000,0.0000,417481.2889,0.0000,-417481.2889,15.0501,7.7528,38051.6000,0.0000,38051.6000,0.9866,10284.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10284.2162,0.0000,0.0000,0.0000,27767.3838,27767.3838,14.6973,26.7381,0.0000,102427.2000,-102427.2000,2.6556,0.0000,0.0000,0.0000,20903.5102,4.9000,1.0000,20903.5102,0.0000,0.0000,123330.7102,0.0000,-123330.7102,16.2643,8.9670,2497.4000,0.0000,2497.4000,0.0647,674.9730,3.7000,1.0000,0.0000,0.0000,0.0000,674.9730,0.0000,0.0000,0.0000,1822.4270,1822.4270,16.2412,28.2820,0.0000,32646.4000,-32646.4000,0.8464,0.0000,0.0000,0.0000,6662.5306,4.9000,1.0000,6662.5306,0.0000,0.0000,39308.9306,0.0000,-39308.9306,16.7406,9.4433,7494.3000,0.0000,7494.3000,0.1943,2025.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2025.4865,0.0000,0.0000,0.0000,5468.8135,5468.8135,16.6711,12.5597,14.6154,-21.5723,-323584.0606,20.4054,2940.6428,29.4064,20.4054,0.0000,308.8905,12.5597,10.8837,11.7217,-16.4885,-131907.7435,20.4054,6367.1336,63.6713,20.4054,0.0000,1086.1362,10.8837,9.7456,10.3147,-12.7958,-89570.5013,20.4054,8022.0404,80.2204,20.4054,0.0000,1418.0386,20.4054,942.4363,13.6036,0.0000,2813.0654,3755.5017,-428605.9000,-545062.3054,-545062.3054
4838.0000,9.9553,22.1775,0.0000,355665.2000,-355665.2000,9.2213,0.0000,0.0000,0.0000,79036.7111,4.5000,1.0000,79036.7111,0.0000,0.0000,434701.9111,0.0000,-434701.9111,15.2619,7.9646,36205.9000,0.0000,36205.9000,0.9387,9785.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9785.3784,0.0000,0.0000,0.0000,26420.5216,26420.5216,14.9394,26.9802,0.0000,111289.5000,-111289.5000,2.8854,0.0000,0.0000,0.0000,22712.1429,4.9000,1.0000,22712.1429,0.0000,0.0000,134001.6429,0.0000,-134001.6429,16.5752,9.2779,1658.3000,0.0000,1658.3000,0.0430,448.1892,3.7000,1.0000,0.0000,0.0000,0.0000,448.1892,0.0000,0.0000,0.0000,1210.1108,1210.1108,16.5604,28.6012,0.0000,34730.0000,-34730.0000,0.9004,0.0000,0.0000,0.0000,7087.7551,4.9000,1.0000,7087.7551,0.0000,0.0000,41817.7551,0.0000,-41817.7551,17.0709,9.7736,6566.7000,0.0000,6566.7000,0.1703,1774.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1774.7838,0.0000,0.0000,0.0000,4791.9162,4791.9162,17.0124,12.8215,14.9169,-22.8872,-343307.9951,21.2386,3023.9725,30.2397,21.2386,0.0000,348.2922,12.8215,11.1215,11.9715,-17.4073,-139258.2152,21.2386,6705.2033,67.0520,21.2386,0.0000,1224.6824,11.1215,9.9553,10.5384,-13.6475,-95532.5502,21.2386,8719.6296,87.1963,21.2386,0.0000,1598.9219,21.2386,1053.4097,14.1591,0.0000,3171.8965,4225.3062,-457253.8000,-578098.7604,-578098.7604
4839.0000,10.1678,22.3900,0.0000,368896.6000,-368896.6000,9.5643,0.0000,0.0000,0.0000,81977.0222,4.5000,1.0000,81977.0222,0.0000,0.0000,450873.6222,0.0000,-450873.6222,15.4617,8.1644,34353.8000,0.0000,34353.8000,0.8907,9284.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9284.8108,0.0000,0.0000,0.0000,25068.9892,25068.9892,15.1674,27.2082,0.0000,119735.5000,-119735.5000,3.1044,0.0000,0.0000,0.0000,24435.8163,4.9000,1.0000,24435.8163,0.0000,0.0000,144171.3163,0.0000,-144171.3163,16.8602,9.5629,1602.4000,0.0000,1602.4000,0.0415,433.0811,3.7000,1.0000,0.0000,0.0000,0.0000,433.0811,0.0000,0.0000,0.0000,1169.3189,1169.3189,16.8464,28.8873,0.0000,35701.4000,-35701.4000,0.9256,0.0000,0.0000,0.0000,7286.0000,4.9000,1.0000,7286.0000,0.0000,0.0000,42987.4000,0.0000,-42987.4000,17.3512,10.0539,7494.3000,0.0000,7494.3000,0.1943,2025.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2025.4865,0.0000,0.0000,0.0000,5468.8135,5468.8135,17.2870,13.0840,15.1855,-23.8639,-357959.0780,22.0813,3110.4839,31.1048,22.0813,0.0000,391.4168,13.0840,11.3610,12.2225,-18.3427,-146741.8457,22.0813,7183.1415,71.8314,22.0813,0.0000,1376.3193,11.3610,10.1678,10.7644,-14.5178,-101624.2932,22.0813,9793.1942,97.9319,22.0813,0.0000,1796.8960,22.0813,1173.8716,14.7209,0.0000,3564.6320,4738.5036,-480883.0000,-606325.2169,-606325.2169
4840.0000,10.3185,22.5407,0.0000,372623.0000,-372623.0000,9.6609,0.0000,0.0000,0.0000,82805.1111,4.5000,1.0000,82805.1111,0.0000,0.0000,455428.1111,0.0000,-455428.1111,15.6049,8.3076,29286.2000,0.0000,29286.2000,0.7593,7915.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7915.1892,0.0000,0.0000,0.0000,21371.0108,21371.0108,15.3568,27.3976,0.0000,124140.4000,-124140.4000,3.2186,0.0000,0.0000,0.0000,25334.7755,4.9000,1.0000,25334.7755,0.0000,0.0000,149475.1755,0.0000,-149475.1755,17.0918,9.7945,2059.7000,0.0000,2059.7000,0.0534,556.6757,3.7000,1.0000,0.0000,0.0000,0.0000,556.6757,0.0000,0.0000,0.0000,1503.0243,1503.0243,17.0744,29.1152,0.0000,37501.7000,-37501.7000,0.9723,0.0000,0.0000,0.0000,7653.4082,4.9000,1.0000,7653.4082,0.0000,0.0000,45155.1082,0.0000,-45155.1082,17.5985,10.3012,8731.1000,0.0000,8731.1000,0.2264,2359.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2359.7568,0.0000,0.0000,0.0000,6371.3432,6371.3432,17.5246,13.2681,15.3964,-24.4465,-366697.3813,22.3363,3120.1741,31.2017,22.3363,0.0000,405.1370,13.2681,11.5288,12.3985,-18.7309,-149847.0016,22.3363,7379.0354,73.7904,22.3363,0.0000,1424.5631,11.5288,10.3185,10.9237,-14.8955,-104268.6335,22.3363,10274.2832,102.7428,22.3363,0.0000,1859.8823,22.3363,1211.9991,14.8909,0.0000,3689.5824,4901.5814,-494188.1000,-620813.0164,-620813.0164
4841.0000,10.3997,22.6219,0.0000,381414.4000,-381414.4000,9.8889,0.0000,0.0000,0.0000,84758.7556,4.5000,1.0000,84758.7556,0.0000,0.0000,466173.1556,0.0000,-466173.1556,15.8775,8.5802,19127.1000,0.0000,19127.1000,0.4959,5169.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5169.4865,0.0000,0.0000,0.0000,13957.6135,13957.6135,15.7135,27.7543,0.0000,114104.7000,-114104.7000,2.9584,0.0000,0.0000,0.0000,23286.6735,4.9000,1.0000,23286.6735,0.0000,0.0000,137391.3735,0.0000,-137391.3735,17.3279,10.0306,1316.8000,0.0000,1316.8000,0.0341,355.8919,3.7000,1.0000,0.0000,0.0000,0.0000,355.8919,0.0000,0.0000,0.0000,960.9081,960.9081,17.3166,29.3574,0.0000,39874.2000,-39874.2000,1.0338,0.0000,0.0000,0.0000,8137.5918,4.9000,1.0000,8137.5918,0.0000,0.0000,48011.7918,0.0000,-48011.7918,17.8808,10.5835,11513.9000,0.0000,11513.9000,0.2985,3111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3111.8649,0.0000,0.0000,0.0000,8402.0351,8402.0351,17.7821,13.3842,15.5831,-24.9513,-374269.5901,22.0644,3059.4981,30.5950,22.0644,0.0000,390.5222,13.3842,11.6228,12.5035,-18.7376,-149900.9527,22.0644,7185.0340,71.8503,22.0644,0.0000,1373.1736,11.6228,10.3997,11.0113,-14.8693,-104085.2213,22.0644,9904.0600,99.0406,22.0644,0.0000,1792.7891,22.0644,1171.3823,14.7096,0.0000,3556.4848,4727.8672,-503435.5000,-628255.7641,-628255.7641
4842.0000,9.9673,22.1895,0.0000,291696.2000,-291696.2000,7.5628,0.0000,0.0000,0.0000,64821.3778,4.5000,1.0000,64821.3778,0.0000,0.0000,356517.5778,0.0000,-356517.5778,15.2398,7.9425,15752.2000,0.0000,15752.2000,0.4084,4257.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4257.3514,0.0000,0.0000,0.0000,11494.8486,11494.8486,15.0698,27.1106,0.0000,87182.0000,-87182.0000,2.2604,0.0000,0.0000,0.0000,17792.2449,4.9000,1.0000,17792.2449,0.0000,0.0000,104974.2449,0.0000,-104974.2449,16.6222,9.3249,1096.3000,0.0000,1096.3000,0.0284,296.2973,3.7000,1.0000,0.0000,0.0000,0.0000,296.2973,0.0000,0.0000,0.0000,800.0027,800.0027,16.6104,28.6512,0.0000,41539.4000,-41539.4000,1.0770,0.0000,0.0000,0.0000,8477.4286,4.9000,1.0000,8477.4286,0.0000,0.0000,50016.8286,0.0000,-50016.8286,17.3501,10.0528,13523.7000,0.0000,13523.7000,0.3506,3655.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3655.0541,0.0000,0.0000,0.0000,9868.6459,9868.6459,17.2041,12.7762,14.9902,-19.9607,-299410.1877,17.5313,2488.8446,24.8884,17.5313,0.0000,195.8900,12.7762,11.1038,11.9400,-14.1358,-113086.6147,17.5313,5310.4166,53.1042,17.5313,0.0000,688.7982,11.1038,9.9673,10.5355,-10.9783,-76848.3515,17.5313,6481.4885,64.8149,17.5313,0.0000,899.2817,17.5313,618.0307,11.6876,0.0000,1783.9698,2402.0005,-390045.4000,-489345.1539,-489345.1539
4843.0000,9.7027,21.9250,0.0000,270712.2000,-270712.2000,7.0187,0.0000,0.0000,0.0000,60158.2667,4.5000,1.0000,60158.2667,0.0000,0.0000,330870.4667,0.0000,-330870.4667,15.1314,7.8342,15764.7000,0.0000,15764.7000,0.4087,4260.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4260.7297,0.0000,0.0000,0.0000,11503.9703,11503.9703,14.9427,26.9835,0.0000,66252.9000,-66252.9000,1.7177,0.0000,0.0000,0.0000,13521.0000,4.9000,1.0000,13521.0000,0.0000,0.0000,79773.9000,0.0000,-79773.9000,16.2516,8.9543,840.5000,0.0000,840.5000,0.0218,227.1622,3.7000,1.0000,0.0000,0.0000,0.0000,227.1622,0.0000,0.0000,0.0000,613.3378,613.3378,16.2415,28.2823,0.0000,39845.9000,-39845.9000,1.0331,0.0000,0.0000,0.0000,8131.8163,4.9000,1.0000,8131.8163,0.0000,0.0000,47977.7163,0.0000,-47977.7163,17.0287,9.7314,12905.3000,0.0000,12905.3000,0.3346,3487.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3487.9189,0.0000,0.0000,0.0000,9417.3811,9417.3811,16.8742,12.4137,14.6439,-18.1241,-271861.6202,15.8020,2274.6274,22.7463,15.8020,0.0000,143.4496,12.4137,10.7895,11.6016,-12.3736,-98989.1947,15.8020,4833.5427,48.3354,15.8020,0.0000,504.4047,10.7895,9.7027,10.2461,-9.4624,-66236.5789,15.8020,5852.6153,58.5262,15.8020,0.0000,658.5411,15.8020,463.2317,10.5346,0.0000,1306.3955,1769.6272,-347300.5000,-437087.3938,-437087.3938
4844.0000,9.2061,21.4283,0.0000,192744.0000,-192744.0000,4.9972,0.0000,0.0000,0.0000,42832.0000,4.5000,1.0000,42832.0000,0.0000,0.0000,235576.0000,0.0000,-235576.0000,14.5508,7.2535,15759.8000,0.0000,15759.8000,0.4086,4259.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4259.4054,0.0000,0.0000,0.0000,11500.3946,11500.3946,14.2898,26.3307,0.0000,35882.6000,-35882.6000,0.9303,0.0000,0.0000,0.0000,7322.9796,4.9000,1.0000,7322.9796,0.0000,0.0000,43205.5796,0.0000,-43205.5796,15.2701,7.9728,919.5000,0.0000,919.5000,0.0238,248.5135,3.7000,1.0000,0.0000,0.0000,0.0000,248.5135,0.0000,0.0000,0.0000,670.9865,670.9865,15.2549,27.2957,0.0000,36714.5000,-36714.5000,0.9519,0.0000,0.0000,0.0000,7492.7551,4.9000,1.0000,7492.7551,0.0000,0.0000,44207.2551,0.0000,-44207.2551,16.2578,8.9605,11823.1000,0.0000,11823.1000,0.3065,3195.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3195.4324,0.0000,0.0000,0.0000,8627.6676,8627.6676,16.0621,11.6181,13.8401,-13.0584,-195876.1730,11.4277,1699.2499,16.9925,11.4277,0.0000,54.2548,11.6181,10.1669,10.8925,-7.9951,-63961.1778,11.4277,3602.2159,36.0222,11.4277,0.0000,190.7735,10.1669,9.2061,9.6865,-6.0503,-42352.4353,11.4277,4336.2736,43.3627,11.4277,0.0000,249.0702,11.4277,188.7368,7.6184,0.0000,494.0985,682.8353,-236838.7000,-302189.7860,-302189.7860
4845.0000,8.9240,21.1463,0.0000,177997.4000,-177997.4000,4.6149,0.0000,0.0000,0.0000,39554.9778,4.5000,1.0000,39554.9778,0.0000,0.0000,217552.3778,0.0000,-217552.3778,14.5256,7.2283,13344.5000,0.0000,13344.5000,0.3460,3606.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3606.6216,0.0000,0.0000,0.0000,9737.8784,9737.8784,14.2749,26.3157,0.0000,24029.4000,-24029.4000,0.6230,0.0000,0.0000,0.0000,4903.9592,4.9000,1.0000,4903.9592,0.0000,0.0000,28933.3592,0.0000,-28933.3592,15.0199,7.7226,545.0000,0.0000,545.0000,0.0141,147.2973,3.7000,1.0000,0.0000,0.0000,0.0000,147.2973,0.0000,0.0000,0.0000,397.7027,397.7027,15.0096,27.0505,0.0000,33342.1000,-33342.1000,0.8645,0.0000,0.0000,0.0000,6804.5102,4.9000,1.0000,6804.5102,0.0000,0.0000,40146.6102,0.0000,-40146.6102,16.0433,8.7460,9658.7000,0.0000,9658.7000,0.2504,2610.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2610.4595,0.0000,0.0000,0.0000,7048.2405,7048.2405,15.8619,11.1394,13.5006,-12.2273,-183409.7196,10.0694,1518.1420,15.1814,10.0694,0.0000,37.1169,11.1394,9.8105,10.4749,-6.4514,-51611.3587,10.0694,3231.2802,32.3128,10.0694,0.0000,130.5124,9.8105,8.9240,9.3673,-4.9182,-34427.4472,10.0694,3874.4086,38.7441,10.0694,0.0000,170.3945,10.0694,133.0302,6.7129,0.0000,338.0239,471.0541,-211820.7000,-269448.5255,-269448.5255
4846.0000,8.6757,20.8979,0.0000,147764.6000,-147764.6000,3.8311,0.0000,0.0000,0.0000,32836.5778,4.5000,1.0000,32836.5778,0.0000,0.0000,180601.1778,0.0000,-180601.1778,14.1713,6.8740,13023.8000,0.0000,13023.8000,0.3377,3519.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3519.9459,0.0000,0.0000,0.0000,9503.8541,9503.8541,13.8821,25.9229,0.0000,20522.5000,-20522.5000,0.5321,0.0000,0.0000,0.0000,4188.2653,4.9000,1.0000,4188.2653,0.0000,0.0000,24710.7653,0.0000,-24710.7653,14.6340,7.3367,412.4000,0.0000,412.4000,0.0107,111.4595,3.7000,1.0000,0.0000,0.0000,0.0000,111.4595,0.0000,0.0000,0.0000,300.9405,300.9405,14.6249,26.6657,0.0000,28941.4000,-28941.4000,0.7504,0.0000,0.0000,0.0000,5906.4082,4.9000,1.0000,5906.4082,0.0000,0.0000,34847.8082,0.0000,-34847.8082,15.6852,8.3880,8421.9000,0.0000,8421.9000,0.2184,2276.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2276.1892,0.0000,0.0000,0.0000,6145.7108,6145.7108,15.4982,10.7064,13.1023,-10.4982,-157473.0380,8.5203,1305.7559,13.0576,8.5203,0.0000,22.4873,10.7064,9.4934,10.0999,-4.9830,-39863.8922,8.5203,2778.7111,27.7871,8.5203,0.0000,79.0710,9.4934,8.6757,9.0845,-3.8389,-26872.3156,8.5203,3319.2404,33.1924,8.5203,0.0000,103.2336,8.5203,83.8938,5.6802,0.0000,204.7919,288.6857,-175370.4000,-224209.2458,-224209.2458
4847.0000,8.4677,20.6899,0.0000,132068.3000,-132068.3000,3.4241,0.0000,0.0000,0.0000,29348.5111,4.5000,1.0000,29348.5111,0.0000,0.0000,161416.8111,0.0000,-161416.8111,14.2661,6.9688,13017.4000,0.0000,13017.4000,0.3375,3518.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3518.2162,0.0000,0.0000,0.0000,9499.1838,9499.1838,13.9249,25.9657,0.0000,10729.4000,-10729.4000,0.2782,0.0000,0.0000,0.0000,2189.6735,4.9000,1.0000,2189.6735,0.0000,0.0000,12919.0735,0.0000,-12919.0735,14.3890,7.0917,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,14.3782,26.4190,0.0000,24647.1000,-24647.1000,0.6390,0.0000,0.0000,0.0000,5030.0204,4.9000,1.0000,5030.0204,0.0000,0.0000,29677.1204,0.0000,-29677.1204,15.4442,8.1469,4711.4000,0.0000,4711.4000,0.1222,1273.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1273.3514,0.0000,0.0000,0.0000,3438.0486,3438.0486,15.3207,10.2528,12.7868,-9.4054,-141080.9084,7.2175,1120.5908,11.2059,7.2175,0.0000,13.6688,10.2528,9.2285,9.7406,-3.5643,-28514.2478,7.2175,2390.7461,23.9075,7.2175,0.0000,48.0629,9.2285,8.4677,8.8481,-3.0256,-21179.1650,7.2175,2841.1003,28.4110,7.2175,0.0000,62.7500,7.2175,53.1106,4.8117,0.0000,124.4818,177.5924,-149302.9000,-190774.3212,-190774.3212
