Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4848.0000,8.2981,20.5204,0.0000,112606.7000,-112606.7000,2.9195,0.0000,0.0000,0.0000,25023.7111,4.5000,1.0000,25023.7111,0.0000,0.0000,137630.4111,0.0000,-137630.4111,14.0588,6.7615,13017.6000,0.0000,13017.6000,0.3375,3518.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3518.2703,0.0000,0.0000,0.0000,9499.3297,9499.3297,13.6612,25.7020,0.0000,11003.8000,-11003.8000,0.2853,0.0000,0.0000,0.0000,2245.6735,4.9000,1.0000,2245.6735,0.0000,0.0000,13249.4735,0.0000,-13249.4735,14.2158,6.9185,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0000,0.0000,0.0000,299.1162,299.1162,14.2033,26.2441,0.0000,20772.5000,-20772.5000,0.5386,0.0000,0.0000,0.0000,4239.2857,4.9000,1.0000,4239.2857,0.0000,0.0000,25011.7857,0.0000,-25011.7857,15.2502,7.9529,1464.8000,0.0000,1464.8000,0.0380,395.8919,3.7000,1.0000,0.0000,0.0000,0.0000,395.8919,0.0000,0.0000,0.0000,1068.9081,1068.9081,15.2054,9.8380,12.5217,-8.5491,-128236.0233,6.1943,972.3439,9.7234,6.1943,0.0000,8.6404,9.8380,9.0179,9.4279,-2.4489,-19591.5817,6.1943,2079.9352,20.7994,6.1943,0.0000,30.3819,9.0179,8.2981,8.6580,-2.4567,-17196.7113,6.1943,2458.8466,24.5885,6.1943,0.0000,39.6660,6.1943,34.8805,4.1295,0.0000,78.6884,113.5688,-129490.7000,-165024.3162,-165024.3162
4849.0000,8.1782,20.4004,0.0000,106209.8000,-106209.8000,2.7537,0.0000,0.0000,0.0000,23602.1778,4.5000,1.0000,23602.1778,0.0000,0.0000,129811.9778,0.0000,-129811.9778,14.0361,6.7388,13000.9000,0.0000,13000.9000,0.3371,3513.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3513.7568,0.0000,0.0000,0.0000,9487.1432,9487.1432,13.6080,25.6488,0.0000,9162.2000,-9162.2000,0.2375,0.0000,0.0000,0.0000,1869.8367,4.9000,1.0000,1869.8367,0.0000,0.0000,11032.0367,0.0000,-11032.0367,14.1059,6.8086,403.8000,0.0000,403.8000,0.0105,109.1351,3.7000,1.0000,0.0000,0.0000,0.0000,109.1351,0.0000,0.0000,0.0000,294.6649,294.6649,14.0926,26.1334,0.0000,18111.4000,-18111.4000,0.4696,0.0000,0.0000,0.0000,3696.2041,4.9000,1.0000,3696.2041,0.0000,0.0000,21807.6041,0.0000,-21807.6041,15.0766,7.7794,845.7000,0.0000,845.7000,0.0219,228.5676,3.7000,1.0000,0.0000,0.0000,0.0000,228.5676,0.0000,0.0000,0.0000,617.1324,617.1324,15.0488,9.5941,12.3215,-8.0584,-120876.3193,5.7454,909.4306,9.0943,5.7454,0.0000,6.8949,9.5941,8.8552,9.2247,-2.0467,-16373.4226,5.7454,1946.4445,19.4644,5.7454,0.0000,24.2443,8.8552,8.1782,8.5167,-2.1433,-15002.9362,5.7454,2294.9789,22.9498,5.7454,0.0000,31.6529,5.7454,28.3701,3.8303,0.0000,62.7921,91.1622,-119233.0000,-152252.6781,-152252.6781
4850.0000,8.0699,20.2922,0.0000,94184.4000,-94184.4000,2.4419,0.0000,0.0000,0.0000,20929.8667,4.5000,1.0000,20929.8667,0.0000,0.0000,115114.2667,0.0000,-115114.2667,13.8127,6.5154,13009.7000,0.0000,13009.7000,0.3373,3516.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3516.1351,0.0000,0.0000,0.0000,9493.5649,9493.5649,13.3391,25.3799,0.0000,9568.1000,-9568.1000,0.2481,0.0000,0.0000,0.0000,1952.6735,4.9000,1.0000,1952.6735,0.0000,0.0000,11520.7735,0.0000,-11520.7735,13.9138,6.6165,418.5000,0.0000,418.5000,0.0109,113.1081,3.7000,1.0000,0.0000,0.0000,0.0000,113.1081,0.0000,0.0000,0.0000,305.3919,305.3919,13.8986,25.9394,0.0000,16071.3000,-16071.3000,0.4167,0.0000,0.0000,0.0000,3279.8571,4.9000,1.0000,3279.8571,0.0000,0.0000,19351.1571,0.0000,-19351.1571,14.8640,7.5667,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,14.8500,9.3645,12.1073,-7.3305,-109958.1567,5.1971,830.0245,8.3002,5.1971,0.0000,5.1032,9.3645,8.7235,9.0440,-1.6062,-12849.4371,5.1971,1774.6898,17.7469,5.1971,0.0000,17.9442,8.7235,8.0699,8.3967,-1.8715,-13100.5981,5.1971,2087.0284,20.8703,5.1971,0.0000,23.4276,5.1971,21.5451,3.4647,0.0000,46.4751,68.0202,-106013.2000,-135908.1919,-135908.1919
4851.0000,7.9710,20.1933,0.0000,83672.6000,-83672.6000,2.1694,0.0000,0.0000,0.0000,18593.9111,4.5000,1.0000,18593.9111,0.0000,0.0000,102266.5111,0.0000,-102266.5111,13.7144,6.4171,13010.7000,0.0000,13010.7000,0.3373,3516.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3516.4054,0.0000,0.0000,0.0000,9494.2946,9494.2946,13.1812,25.2220,0.0000,6751.6000,-6751.6000,0.1750,0.0000,0.0000,0.0000,1377.8776,4.9000,1.0000,1377.8776,0.0000,0.0000,8129.4776,0.0000,-8129.4776,13.6378,6.3405,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,13.6212,25.6620,0.0000,14485.1000,-14485.1000,0.3756,0.0000,0.0000,0.0000,2956.1429,4.9000,1.0000,2956.1429,0.0000,0.0000,17441.2429,0.0000,-17441.2429,14.6007,7.3034,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,14.5850,9.1605,11.8728,-6.4393,-96589.0375,4.6165,744.5884,7.4459,4.6165,0.0000,3.5770,9.1605,8.6104,8.8854,-1.2244,-9795.4454,4.6165,1587.4849,15.8748,4.6165,0.0000,12.5776,8.6104,7.9710,8.2907,-1.6263,-11384.1568,4.6165,1862.6517,18.6265,4.6165,0.0000,16.4211,4.6165,15.5742,3.0777,0.0000,32.5757,48.1500,-91111.6000,-117768.6396,-117768.6396
4852.0000,7.9029,20.1251,0.0000,79810.9000,-79810.9000,2.0692,0.0000,0.0000,0.0000,17735.7556,4.5000,1.0000,17735.7556,0.0000,0.0000,97546.6556,0.0000,-97546.6556,13.5726,6.2753,13010.9000,0.0000,13010.9000,0.3373,3516.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3516.4595,0.0000,0.0000,0.0000,9494.4405,9494.4405,13.0208,25.0616,0.0000,7210.9000,-7210.9000,0.1870,0.0000,0.0000,0.0000,1471.6122,4.9000,1.0000,1471.6122,0.0000,0.0000,8682.5122,0.0000,-8682.5122,13.5255,6.2282,417.8000,0.0000,417.8000,0.0108,112.9189,3.7000,1.0000,0.0000,0.0000,0.0000,112.9189,0.0000,0.0000,0.0000,304.8811,304.8811,13.5077,25.5485,0.0000,13401.9000,-13401.9000,0.3475,0.0000,0.0000,0.0000,2735.0816,4.9000,1.0000,2735.0816,0.0000,0.0000,16136.9816,0.0000,-16136.9816,14.4457,7.1484,845.4000,0.0000,845.4000,0.0219,228.4865,3.7000,1.0000,0.0000,0.0000,0.0000,228.4865,0.0000,0.0000,0.0000,616.9135,616.9135,14.4098,9.0322,11.7210,-6.1680,-92520.5037,4.4606,724.0442,7.2404,4.4606,0.0000,3.2267,9.0322,8.5172,8.7747,-1.1074,-8859.1341,4.4606,1541.3750,15.4137,4.4606,0.0000,11.3458,8.5172,7.9029,8.2101,-1.5100,-10570.2764,4.4606,1806.2128,18.0621,4.4606,0.0000,14.8129,4.4606,14.1763,2.9738,0.0000,29.3853,43.5616,-86149.6000,-111949.9143,-111949.9143
4853.0000,7.8520,20.0742,0.0000,75197.6000,-75197.6000,1.9496,0.0000,0.0000,0.0000,16710.5778,4.5000,1.0000,16710.5778,0.0000,0.0000,91908.1778,0.0000,-91908.1778,13.4608,6.1635,13011.1000,0.0000,13011.1000,0.3373,3516.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3516.5135,0.0000,0.0000,0.0000,9494.5865,9494.5865,12.8813,24.9222,0.0000,2555.6000,-2555.6000,0.0663,0.0000,0.0000,0.0000,521.5510,4.9000,1.0000,521.5510,0.0000,0.0000,3077.1510,0.0000,-3077.1510,13.0691,5.7718,531.3000,0.0000,531.3000,0.0138,143.5946,3.7000,1.0000,0.0000,0.0000,0.0000,143.5946,0.0000,0.0000,0.0000,387.7054,387.7054,13.0455,25.0863,0.0000,13552.2000,-13552.2000,0.3514,0.0000,0.0000,0.0000,2765.7551,4.9000,1.0000,2765.7551,0.0000,0.0000,16317.9551,0.0000,-16317.9551,14.0413,6.7440,4395.4000,0.0000,4395.4000,0.1140,1187.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1187.9459,0.0000,0.0000,0.0000,3207.4541,3207.4541,13.8456,9.1234,11.4845,-5.1587,-77380.2599,4.2485,696.5232,6.9652,4.2485,0.0000,2.7879,9.1234,8.3835,8.7534,-1.5155,-12123.9101,4.2485,1469.4534,14.6945,4.2485,0.0000,9.8029,8.3835,7.8520,8.1177,-1.2442,-8709.3680,4.2485,1727.4073,17.2741,4.2485,0.0000,12.7984,4.2485,12.4072,2.8323,0.0000,25.3892,37.7963,-73367.6000,-98213.5380,-98213.5380
4854.0000,7.8416,20.0638,0.0000,89327.9000,-89327.9000,2.3160,0.0000,0.0000,0.0000,19850.6444,4.5000,1.0000,19850.6444,0.0000,0.0000,109178.5444,0.0000,-109178.5444,13.3043,6.0070,13000.3000,0.0000,13000.3000,0.3371,3513.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3513.5946,0.0000,0.0000,0.0000,9486.7054,9486.7054,12.8296,24.8704,0.0000,434.0000,-434.0000,0.0113,0.0000,0.0000,0.0000,88.5714,4.9000,1.0000,88.5714,0.0000,0.0000,522.5714,0.0000,-522.5714,12.8557,5.5584,499.7000,0.0000,499.7000,0.0130,135.0541,3.7000,1.0000,0.0000,0.0000,0.0000,135.0541,0.0000,0.0000,0.0000,364.6459,364.6459,12.8375,24.8783,0.0000,15243.1000,-15243.1000,0.3952,0.0000,0.0000,0.0000,3110.8367,4.9000,1.0000,3110.8367,0.0000,0.0000,18353.9367,0.0000,-18353.9367,13.7558,6.4585,14736.5000,0.0000,14736.5000,0.3821,3982.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3982.8378,0.0000,0.0000,0.0000,10753.6622,10753.6622,13.2178,9.4801,11.3489,-4.9801,-74701.3189,5.1818,854.4157,8.5442,5.1818,0.0000,5.0583,9.4801,8.3160,8.8980,-2.9084,-23267.2943,5.1818,1780.8683,17.8087,5.1818,0.0000,17.7864,8.3160,7.8416,8.0788,-1.3545,-9481.4259,5.1818,2110.5450,21.1055,5.1818,0.0000,23.2216,5.1818,21.3719,3.4545,0.0000,46.0663,67.4382,-76768.5000,-107450.0391,-107450.0391
4855.0000,7.8464,20.0687,0.0000,119068.9000,-119068.9000,3.0871,0.0000,0.0000,0.0000,26459.7556,4.5000,1.0000,26459.7556,0.0000,0.0000,145528.6556,0.0000,-145528.6556,13.7163,6.4190,12999.3000,0.0000,12999.3000,0.3370,3513.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3513.3243,0.0000,0.0000,0.0000,9485.9757,9485.9757,13.3337,25.3745,0.0000,4.2000,-4.2000,0.0001,0.0000,0.0000,0.0000,0.8571,4.9000,1.0000,0.8571,0.0000,0.0000,5.0571,0.0000,-5.0571,13.3339,6.0366,664.9000,0.0000,664.9000,0.0172,179.7027,3.7000,1.0000,0.0000,0.0000,0.0000,179.7027,0.0000,0.0000,0.0000,485.1973,485.1973,13.3143,25.3552,0.0000,16883.1000,-16883.1000,0.4377,0.0000,0.0000,0.0000,3445.5306,4.9000,1.0000,3445.5306,0.0000,0.0000,20328.6306,0.0000,-20328.6306,14.1343,6.8370,15662.6000,0.0000,15662.6000,0.4061,4233.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4233.1351,0.0000,0.0000,0.0000,11429.4649,11429.4649,13.6733,9.4191,11.5462,-7.0314,-105471.7462,6.4279,1051.0834,10.5108,6.4279,0.0000,9.6555,9.4191,8.4261,8.9226,-3.0775,-24620.1336,6.4279,2206.7412,22.0674,6.4279,0.0000,33.9511,8.4261,7.8464,8.1363,-2.0528,-14369.8257,6.4279,2611.3792,26.1138,6.4279,0.0000,44.3260,6.4279,38.6165,4.2853,0.0000,87.9326,126.5491,-106629.4000,-144461.7055,-144461.7055
4856.0000,7.8816,20.1038,0.0000,137028.2000,-137028.2000,3.5527,0.0000,0.0000,0.0000,30450.7111,4.5000,1.0000,30450.7111,0.0000,0.0000,167478.9111,0.0000,-167478.9111,13.7214,6.4241,17935.8000,0.0000,17935.8000,0.4650,4847.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4847.5135,0.0000,0.0000,0.0000,13088.2865,13088.2865,13.2650,25.3059,0.0000,3379.2000,-3379.2000,0.0876,0.0000,0.0000,0.0000,689.6327,4.9000,1.0000,689.6327,0.0000,0.0000,4068.8327,0.0000,-4068.8327,13.4069,6.1096,833.0000,0.0000,833.0000,0.0216,225.1351,3.7000,1.0000,0.0000,0.0000,0.0000,225.1351,0.0000,0.0000,0.0000,607.8649,607.8649,13.3857,25.4265,0.0000,16971.0000,-16971.0000,0.4400,0.0000,0.0000,0.0000,3463.4694,4.9000,1.0000,3463.4694,0.0000,0.0000,20434.4694,0.0000,-20434.4694,14.0982,6.8009,15045.2000,0.0000,15045.2000,0.3901,4066.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4066.2703,0.0000,0.0000,0.0000,10978.9297,10978.9297,13.7154,9.6041,11.6598,-7.8605,-117907.1949,7.4355,1210.0408,12.1004,7.4355,0.0000,14.9452,9.6041,8.4846,9.0444,-4.0132,-32105.9483,7.4355,2539.0294,25.3903,7.4355,0.0000,52.5511,8.4846,7.8816,8.1831,-2.4706,-17293.9888,7.4355,3014.4318,30.1443,7.4355,0.0000,68.6097,7.4355,57.6446,4.9570,0.0000,136.1060,193.7506,-123564.4000,-167307.1321,-167307.1321
4857.0000,8.0034,20.2256,0.0000,179618.3000,-179618.3000,4.6569,0.0000,0.0000,0.0000,39915.1778,4.5000,1.0000,39915.1778,0.0000,0.0000,219533.4778,0.0000,-219533.4778,13.8772,6.5799,22466.5000,0.0000,22466.5000,0.5825,6072.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6072.0270,0.0000,0.0000,0.0000,16394.4730,16394.4730,13.4385,25.4793,0.0000,14052.2000,-14052.2000,0.3643,0.0000,0.0000,0.0000,2867.7959,4.9000,1.0000,2867.7959,0.0000,0.0000,16919.9959,0.0000,-16919.9959,13.8912,6.5939,1083.8000,0.0000,1083.8000,0.0281,292.9189,3.7000,1.0000,0.0000,0.0000,0.0000,292.9189,0.0000,0.0000,0.0000,790.8811,790.8811,13.8701,25.9109,0.0000,18754.3000,-18754.3000,0.4862,0.0000,0.0000,0.0000,3827.4082,4.9000,1.0000,3827.4082,0.0000,0.0000,22581.7082,0.0000,-22581.7082,14.4742,7.1770,13193.1000,0.0000,13193.1000,0.3421,3565.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3565.7027,0.0000,0.0000,0.0000,9627.3973,9627.3973,14.2167,9.9175,12.0671,-10.7120,-160680.4494,9.6902,1550.2264,15.5023,9.6902,0.0000,33.0802,9.9175,8.6879,9.3027,-5.7449,-45959.3580,9.6902,3271.6826,32.7168,9.6902,0.0000,116.3182,8.6879,8.0034,8.3456,-3.6547,-25582.6231,9.6902,3900.2096,39.0021,9.6902,0.0000,151.8628,9.6902,119.6509,6.4601,0.0000,301.2611,420.9120,-175681.4000,-232222.4305,-232222.4305
4858.0000,8.1372,20.3595,0.0000,200840.5000,-200840.5000,5.2072,0.0000,0.0000,0.0000,44631.2222,4.5000,1.0000,44631.2222,0.0000,0.0000,245471.7222,0.0000,-245471.7222,13.8515,6.5542,26797.9000,0.0000,26797.9000,0.6948,7242.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7242.6757,0.0000,0.0000,0.0000,19555.2243,19555.2243,13.3963,25.4371,0.0000,24183.4000,-24183.4000,0.6270,0.0000,0.0000,0.0000,4935.3878,4.9000,1.0000,4935.3878,0.0000,0.0000,29118.7878,0.0000,-29118.7878,14.0741,6.7768,1004.7000,0.0000,1004.7000,0.0260,271.5405,3.7000,1.0000,0.0000,0.0000,0.0000,271.5405,0.0000,0.0000,0.0000,733.1595,733.1595,14.0571,26.0979,0.0000,21599.9000,-21599.9000,0.5600,0.0000,0.0000,0.0000,4408.1429,4.9000,1.0000,4408.1429,0.0000,0.0000,26008.0429,0.0000,-26008.0429,14.6625,7.3652,11958.3000,0.0000,11958.3000,0.3100,3231.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3231.9730,0.0000,0.0000,0.0000,8726.3270,8726.3270,14.4594,10.2399,12.3496,-12.0840,-181259.9231,11.1376,1760.8804,17.6088,11.1376,0.0000,50.2273,10.2399,8.8961,9.5680,-7.2154,-57723.5152,11.1376,3717.0485,37.1705,11.1376,0.0000,176.6116,8.8961,8.1372,8.5167,-4.6572,-32600.4037,11.1376,4448.8649,44.4886,11.1376,0.0000,230.5807,11.1376,175.7823,7.4251,0.0000,457.4195,633.2018,-206862.9000,-271583.8420,-271583.8420
4859.0000,8.2871,20.5093,0.0000,214561.5000,-214561.5000,5.5629,0.0000,0.0000,0.0000,47680.3333,4.5000,1.0000,47680.3333,0.0000,0.0000,262241.8333,0.0000,-262241.8333,13.7722,6.4749,26795.0000,0.0000,26795.0000,0.6947,7241.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7241.8919,0.0000,0.0000,0.0000,19553.1081,19553.1081,13.3632,25.4041,0.0000,42353.1000,-42353.1000,1.0981,0.0000,0.0000,0.0000,8643.4898,4.9000,1.0000,8643.4898,0.0000,0.0000,50996.5898,0.0000,-50996.5898,14.4299,7.1326,1172.3000,0.0000,1172.3000,0.0304,316.8378,3.7000,1.0000,0.0000,0.0000,0.0000,316.8378,0.0000,0.0000,0.0000,855.4622,855.4622,14.4120,26.4528,0.0000,24205.7000,-24205.7000,0.6276,0.0000,0.0000,0.0000,4939.9388,4.9000,1.0000,4939.9388,0.0000,0.0000,29145.6388,0.0000,-29145.6388,15.0216,7.7243,9643.1000,0.0000,9643.1000,0.2500,2606.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2606.2432,0.0000,0.0000,0.0000,7036.8568,7036.8568,14.8744,10.5148,12.6946,-13.8955,-208432.9459,12.3955,1931.8806,19.3188,12.3955,0.0000,69.2407,10.5148,9.1108,9.8128,-8.3905,-67124.1723,12.3955,4093.0768,40.9308,12.3955,0.0000,243.4677,9.1108,8.2871,8.6990,-5.6259,-39381.5167,12.3955,4911.5849,49.1158,12.3955,0.0000,317.8668,12.3955,236.3505,8.2637,0.0000,630.5753,866.9258,-243509.9000,-314938.6349,-314938.6349
4860.0000,8.3947,20.6169,0.0000,222575.7000,-222575.7000,5.7707,0.0000,0.0000,0.0000,49461.2667,4.5000,1.0000,49461.2667,0.0000,0.0000,272036.9667,0.0000,-272036.9667,13.8738,6.5765,26583.6000,0.0000,26583.6000,0.6892,7184.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7184.7568,0.0000,0.0000,0.0000,19398.8432,19398.8432,13.4831,25.5239,0.0000,46906.9000,-46906.9000,1.2161,0.0000,0.0000,0.0000,9572.8367,4.9000,1.0000,9572.8367,0.0000,0.0000,56479.7367,0.0000,-56479.7367,14.6206,7.3233,1053.1000,0.0000,1053.1000,0.0273,284.6216,3.7000,1.0000,0.0000,0.0000,0.0000,284.6216,0.0000,0.0000,0.0000,768.4784,768.4784,14.6051,26.6460,0.0000,25473.9000,-25473.9000,0.6605,0.0000,0.0000,0.0000,5198.7551,4.9000,1.0000,5198.7551,0.0000,0.0000,30672.6551,0.0000,-30672.6551,15.2229,7.9256,8408.3000,0.0000,8408.3000,0.2180,2272.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2272.5135,0.0000,0.0000,0.0000,6135.7865,6135.7865,15.0993,10.7032,12.9013,-14.5513,-218269.7176,12.8727,1989.1858,19.8919,12.8727,0.0000,77.5497,10.7032,9.2578,9.9805,-8.9706,-71765.1458,12.8727,4219.8817,42.1988,12.8727,0.0000,272.6840,9.2578,8.3947,8.8262,-6.1216,-42851.3870,12.8727,5072.1048,50.7210,12.8727,0.0000,356.0110,12.8727,262.4100,8.5818,0.0000,706.2446,968.6546,-258911.5000,-332886.2504,-332886.2504
4861.0000,8.5152,20.7375,0.0000,233233.4000,-233233.4000,6.0470,0.0000,0.0000,0.0000,51829.6444,4.5000,1.0000,51829.6444,0.0000,0.0000,285063.0444,0.0000,-285063.0444,13.9551,6.6578,26584.6000,0.0000,26584.6000,0.6893,7185.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7185.0270,0.0000,0.0000,0.0000,19399.5730,19399.5730,13.5849,25.6257,0.0000,53901.8000,-53901.8000,1.3975,0.0000,0.0000,0.0000,11000.3673,4.9000,1.0000,11000.3673,0.0000,0.0000,64902.1673,0.0000,-64902.1673,14.8235,7.5262,1004.7000,0.0000,1004.7000,0.0260,271.5405,3.7000,1.0000,0.0000,0.0000,0.0000,271.5405,0.0000,0.0000,0.0000,733.1595,733.1595,14.8095,26.8503,0.0000,27141.3000,-27141.3000,0.7037,0.0000,0.0000,0.0000,5539.0408,4.9000,1.0000,5539.0408,0.0000,0.0000,32680.3408,0.0000,-32680.3408,15.4331,8.1358,7482.3000,0.0000,7482.3000,0.1940,2022.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2022.2432,0.0000,0.0000,0.0000,5460.0568,5460.0568,15.3289,10.9079,13.1184,-15.4448,-231671.9895,13.5862,2080.7381,20.8074,13.5862,0.0000,91.1728,10.9079,9.4188,10.1634,-9.7536,-78029.1749,13.5862,4418.7182,44.1872,13.5862,0.0000,320.5862,9.4188,8.5152,8.9670,-6.7645,-47351.5990,13.5862,5320.1507,53.2015,13.5862,0.0000,418.5513,13.5862,304.7029,9.0575,0.0000,830.3103,1135.0132,-279204.9000,-357052.7634,-357052.7634
4862.0000,8.5739,20.7962,0.0000,243293.5000,-243293.5000,6.3078,0.0000,0.0000,0.0000,54065.2222,4.5000,1.0000,54065.2222,0.0000,0.0000,297358.7222,0.0000,-297358.7222,14.2691,6.9719,26549.7000,0.0000,26549.7000,0.6884,7175.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7175.5946,0.0000,0.0000,0.0000,19374.1054,19374.1054,13.8981,25.9389,0.0000,42358.8000,-42358.8000,1.0982,0.0000,0.0000,0.0000,8644.6531,4.9000,1.0000,8644.6531,0.0000,0.0000,51003.4531,0.0000,-51003.4531,14.8749,7.5776,838.2000,0.0000,838.2000,0.0217,226.5405,3.7000,1.0000,0.0000,0.0000,0.0000,226.5405,0.0000,0.0000,0.0000,611.6595,611.6595,14.8632,26.9040,0.0000,28483.4000,-28483.4000,0.7385,0.0000,0.0000,0.0000,5812.9388,4.9000,1.0000,5812.9388,0.0000,0.0000,34296.3388,0.0000,-34296.3388,15.5201,8.2228,6556.2000,0.0000,6556.2000,0.1700,1771.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1771.9459,0.0000,0.0000,0.0000,4784.2541,4784.2541,15.4285,10.9910,13.2097,-15.4458,-231687.4553,13.5369,2065.4152,20.6542,13.5369,0.0000,90.1834,10.9910,9.4927,10.2419,-9.7789,-78231.1154,13.5369,4387.8011,43.8780,13.5369,0.0000,317.1073,9.4927,8.5739,9.0333,-6.8528,-47969.9244,13.5369,5285.4157,52.8542,13.5369,0.0000,414.0092,13.5369,301.6478,9.0246,0.0000,821.2998,1122.9476,-280191.6000,-357888.4951,-357888.4951
4863.0000,8.4968,20.7190,0.0000,205540.9000,-205540.9000,5.3290,0.0000,0.0000,0.0000,45675.7556,4.5000,1.0000,45675.7556,0.0000,0.0000,251216.6556,0.0000,-251216.6556,13.8716,6.5743,26547.3000,0.0000,26547.3000,0.6883,7174.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7174.9459,0.0000,0.0000,0.0000,19372.3541,19372.3541,13.4571,25.4979,0.0000,42065.2000,-42065.2000,1.0906,0.0000,0.0000,0.0000,8584.7347,4.9000,1.0000,8584.7347,0.0000,0.0000,50649.9347,0.0000,-50649.9347,14.5407,7.2434,752.8000,0.0000,752.8000,0.0195,203.4595,3.7000,1.0000,0.0000,0.0000,0.0000,203.4595,0.0000,0.0000,0.0000,549.3405,549.3405,14.5290,26.5698,0.0000,29212.4000,-29212.4000,0.7574,0.0000,0.0000,0.0000,5961.7143,4.9000,1.0000,5961.7143,0.0000,0.0000,35174.1143,0.0000,-35174.1143,15.2815,7.9842,7482.3000,0.0000,7482.3000,0.1940,2022.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2022.2432,0.0000,0.0000,0.0000,5460.0568,5460.0568,15.1647,10.8317,12.9982,-13.5018,-202526.3013,12.1182,1865.1223,18.6512,12.1182,0.0000,64.6973,10.8317,9.3837,10.1077,-8.4601,-67680.6056,12.1182,3950.7599,39.5076,12.1182,0.0000,227.4919,9.3837,8.4968,8.9402,-5.9217,-41452.0463,12.1182,4750.9038,47.5090,12.1182,0.0000,297.0090,12.1182,222.0043,8.0788,0.0000,589.1981,811.2024,-242036.1000,-311658.9532,-311658.9532
4864.0000,8.4937,20.7159,0.0000,204712.6000,-204712.6000,5.3076,0.0000,0.0000,0.0000,45491.6889,4.5000,1.0000,45491.6889,0.0000,0.0000,250204.2889,0.0000,-250204.2889,13.8220,6.5247,26547.9000,0.0000,26547.9000,0.6883,7175.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7175.1081,0.0000,0.0000,0.0000,19372.7919,19372.7919,13.4095,25.4503,0.0000,41032.7000,-41032.7000,1.0638,0.0000,0.0000,0.0000,8374.0204,4.9000,1.0000,8374.0204,0.0000,0.0000,49406.7204,0.0000,-49406.7204,14.4616,7.1643,792.4000,0.0000,792.4000,0.0205,214.1622,3.7000,1.0000,0.0000,0.0000,0.0000,214.1622,0.0000,0.0000,0.0000,578.2378,578.2378,14.4493,26.4901,0.0000,31245.7000,-31245.7000,0.8101,0.0000,0.0000,0.0000,6376.6735,4.9000,1.0000,6376.6735,0.0000,0.0000,37622.3735,0.0000,-37622.3735,15.2505,7.9532,8717.0000,0.0000,8717.0000,0.2260,2355.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2355.9459,0.0000,0.0000,0.0000,6361.0541,6361.0541,15.1151,10.8204,12.9677,-13.4444,-201666.0084,12.1745,1876.1412,18.7614,12.1745,0.0000,65.6031,10.8204,9.3786,10.0995,-8.4626,-67701.0653,12.1745,3970.5109,39.7051,12.1745,0.0000,230.6767,9.3786,8.4937,8.9362,-5.9363,-41554.2253,12.1745,4773.8270,47.7383,12.1745,0.0000,301.1671,12.1745,224.8701,8.1164,0.0000,597.4469,822.3170,-240933.7000,-310921.2990,-310921.2990
4865.0000,8.5002,20.7225,0.0000,211401.0000,-211401.0000,5.4810,0.0000,0.0000,0.0000,46978.0000,4.5000,1.0000,46978.0000,0.0000,0.0000,258379.0000,0.0000,-258379.0000,13.9661,6.6688,21834.3000,0.0000,21834.3000,0.5661,5901.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5901.1622,0.0000,0.0000,0.0000,15933.1378,15933.1378,13.6291,25.6699,0.0000,35634.9000,-35634.9000,0.9239,0.0000,0.0000,0.0000,7272.4286,4.9000,1.0000,7272.4286,0.0000,0.0000,42907.3286,0.0000,-42907.3286,14.5368,7.2395,495.5000,0.0000,495.5000,0.0128,133.9189,3.7000,1.0000,0.0000,0.0000,0.0000,133.9189,0.0000,0.0000,0.0000,361.5811,361.5811,14.5291,26.5699,0.0000,34279.0000,-34279.0000,0.8887,0.0000,0.0000,0.0000,6995.7143,4.9000,1.0000,6995.7143,0.0000,0.0000,41274.7143,0.0000,-41274.7143,15.4023,8.1050,11495.3000,0.0000,11495.3000,0.2980,3106.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3106.8378,0.0000,0.0000,0.0000,8388.4622,8388.4622,15.2248,10.8195,13.0221,-13.8830,-208245.2246,12.2559,1884.4463,18.8445,12.2559,0.0000,66.9269,10.8195,9.3856,10.1026,-8.4723,-67778.2628,12.2559,3996.5167,39.9652,12.2559,0.0000,235.3316,9.3856,8.5002,8.9429,-5.9792,-41854.3744,12.2559,4804.2937,48.0429,12.2559,0.0000,307.2445,12.2559,229.0534,8.1706,0.0000,609.5030,838.5564,-247489.8000,-317877.8618,-317877.8618
4866.0000,8.4337,20.6559,0.0000,199316.5000,-199316.5000,5.1677,0.0000,0.0000,0.0000,44292.5556,4.5000,1.0000,44292.5556,0.0000,0.0000,243609.0556,0.0000,-243609.0556,13.9787,6.6814,13005.4000,0.0000,13005.4000,0.3372,3514.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3514.9730,0.0000,0.0000,0.0000,9490.4270,9490.4270,13.7627,25.8035,0.0000,31559.5000,-31559.5000,0.8182,0.0000,0.0000,0.0000,6440.7143,4.9000,1.0000,6440.7143,0.0000,0.0000,38000.2143,0.0000,-38000.2143,14.6276,7.3303,500.0000,0.0000,500.0000,0.0130,135.1351,3.7000,1.0000,0.0000,0.0000,0.0000,135.1351,0.0000,0.0000,0.0000,364.8649,364.8649,14.6193,26.6602,0.0000,35001.6000,-35001.6000,0.9075,0.0000,0.0000,0.0000,7143.1837,4.9000,1.0000,7143.1837,0.0000,0.0000,42144.7837,0.0000,-42144.7837,15.5786,8.2813,13501.8000,0.0000,13501.8000,0.3501,3649.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3649.1351,0.0000,0.0000,0.0000,9852.6649,9852.6649,15.3544,10.6708,13.0126,-13.7174,-205761.3905,11.3904,1752.0556,17.5206,11.3904,0.0000,53.7255,10.6708,9.2912,9.9810,-7.5762,-60609.5647,11.3904,3733.8512,37.3385,11.3904,0.0000,188.9123,9.2912,8.4337,8.8624,-5.3822,-37675.1415,11.3904,4480.8691,44.8087,11.3904,0.0000,246.6403,11.3904,187.0385,7.5936,0.0000,489.2781,676.3166,-238870.4000,-304046.0968,-304046.0968
4867.0000,8.3560,20.5783,0.0000,189969.4000,-189969.4000,4.9253,0.0000,0.0000,0.0000,42215.4222,4.5000,1.0000,42215.4222,0.0000,0.0000,232184.8222,0.0000,-232184.8222,14.0325,6.7352,12999.6000,0.0000,12999.6000,0.3370,3513.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3513.4054,0.0000,0.0000,0.0000,9486.1946,9486.1946,13.8006,25.8414,0.0000,23349.6000,-23349.6000,0.6054,0.0000,0.0000,0.0000,4765.2245,4.9000,1.0000,4765.2245,0.0000,0.0000,28114.8245,0.0000,-28114.8245,14.4879,7.1906,488.9000,0.0000,488.9000,0.0127,132.1351,3.7000,1.0000,0.0000,0.0000,0.0000,132.1351,0.0000,0.0000,0.0000,356.7649,356.7649,14.4792,26.5200,0.0000,32996.1000,-32996.1000,0.8555,0.0000,0.0000,0.0000,6733.8980,4.9000,1.0000,6733.8980,0.0000,0.0000,39729.9980,0.0000,-39729.9980,15.4505,8.1532,12884.4000,0.0000,12884.4000,0.3341,3482.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3482.2703,0.0000,0.0000,0.0000,9402.1297,9402.1297,15.2207,10.5443,12.8825,-12.7518,-191277.4453,10.6049,1640.0163,16.4002,10.6049,0.0000,43.3599,10.5443,9.1874,9.8659,-6.9376,-55501.1928,10.6049,3493.7558,34.9376,10.6049,0.0000,152.4642,9.1874,8.3560,8.7717,-4.8580,-34005.9174,10.6049,4188.5951,41.8860,10.6049,0.0000,199.0543,10.6049,153.5094,7.0699,0.0000,394.8784,548.3878,-219942.2000,-280784.5555,-280784.5555
4868.0000,8.1076,20.3299,0.0000,126272.7000,-126272.7000,3.2739,0.0000,0.0000,0.0000,28060.6000,4.5000,1.0000,28060.6000,0.0000,0.0000,154333.3000,0.0000,-154333.3000,13.6364,6.3391,13002.6000,0.0000,13002.6000,0.3371,3514.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3514.2162,0.0000,0.0000,0.0000,9488.3838,9488.3838,13.2965,25.3373,0.0000,4240.7000,-4240.7000,0.1099,0.0000,0.0000,0.0000,865.4490,4.9000,1.0000,865.4490,0.0000,0.0000,5106.1490,0.0000,-5106.1490,13.4794,6.1821,501.6000,0.0000,501.6000,0.0130,135.5676,3.7000,1.0000,0.0000,0.0000,0.0000,135.5676,0.0000,0.0000,0.0000,366.0324,366.0324,13.4663,25.5071,0.0000,30276.8000,-30276.8000,0.7850,0.0000,0.0000,0.0000,6178.9388,4.9000,1.0000,6178.9388,0.0000,0.0000,36455.7388,0.0000,-36455.7388,14.7722,7.4749,11804.0000,0.0000,11804.0000,0.3060,3190.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3190.2703,0.0000,0.0000,0.0000,8613.7297,8613.7297,14.4637,10.0011,12.2324,-8.3047,-124571.1144,7.2374,1149.8615,11.4986,7.2374,0.0000,13.7822,10.0011,8.8464,9.4237,-4.0293,-32234.2105,7.2374,2430.6577,24.3066,7.2374,0.0000,48.4616,8.8464,8.1076,8.4770,-2.9460,-20621.7168,7.2374,2896.0501,28.9605,7.2374,0.0000,63.2705,7.2374,53.5146,4.8249,0.0000,125.5143,179.0289,-135482.0000,-177427.0418,-177427.0418
4869.0000,7.9830,20.2052,0.0000,111882.6000,-111882.6000,2.9008,0.0000,0.0000,0.0000,24862.8000,4.5000,1.0000,24862.8000,0.0000,0.0000,136745.4000,0.0000,-136745.4000,13.4423,6.1450,13010.7000,0.0000,13010.7000,0.3373,3516.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3516.4054,0.0000,0.0000,0.0000,9494.2946,9494.2946,13.0632,25.1040,0.0000,4654.6000,-4654.6000,0.1207,0.0000,0.0000,0.0000,949.9184,4.9000,1.0000,949.9184,0.0000,0.0000,5604.5184,0.0000,-5604.5184,13.2870,5.9897,581.4000,0.0000,581.4000,0.0151,157.1351,3.7000,1.0000,0.0000,0.0000,0.0000,157.1351,0.0000,0.0000,0.0000,424.2649,424.2649,13.2700,25.3108,0.0000,27216.3000,-27216.3000,0.7056,0.0000,0.0000,0.0000,5554.3469,4.9000,1.0000,5554.3469,0.0000,0.0000,32770.6469,0.0000,-32770.6469,14.5783,7.2810,9643.1000,0.0000,9643.1000,0.2500,2606.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2606.2432,0.0000,0.0000,0.0000,7036.8568,7036.8568,14.2974,9.6705,11.9839,-7.7264,-115896.3191,6.4942,1042.5623,10.4256,6.4942,0.0000,9.9575,9.6705,8.6772,9.1739,-3.1099,-24878.9116,6.4942,2205.0391,22.0504,6.4942,0.0000,35.0131,8.6772,7.9830,8.3301,-2.4843,-17389.9184,6.4942,2615.6630,26.1566,6.4942,0.0000,45.7125,6.4942,39.7219,4.3295,0.0000,90.6831,130.4050,-120518.3000,-158165.1491,-158165.1491
4870.0000,7.8731,20.0953,0.0000,95537.1000,-95537.1000,2.4770,0.0000,0.0000,0.0000,21230.4667,4.5000,1.0000,21230.4667,0.0000,0.0000,116767.5667,0.0000,-116767.5667,13.2648,5.9675,13010.7000,0.0000,13010.7000,0.3373,3516.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3516.4054,0.0000,0.0000,0.0000,9494.2946,9494.2946,12.8264,24.8672,0.0000,4087.4000,-4087.4000,0.1060,0.0000,0.0000,0.0000,834.1633,4.9000,1.0000,834.1633,0.0000,0.0000,4921.5633,0.0000,-4921.5633,13.0536,5.7563,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,13.0398,25.0806,0.0000,22926.2000,-22926.2000,0.5944,0.0000,0.0000,0.0000,4678.8163,4.9000,1.0000,4678.8163,0.0000,0.0000,27605.0163,0.0000,-27605.0163,14.3145,7.0172,8408.3000,0.0000,8408.3000,0.2180,2272.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2272.5135,0.0000,0.0000,0.0000,6135.7865,6135.7865,14.0311,9.4068,11.7190,-6.6766,-100149.3580,5.6150,911.4948,9.1149,5.6150,0.0000,6.4359,9.4068,8.5279,8.9674,-2.3792,-19033.4715,5.6150,1923.8643,19.2386,5.6150,0.0000,22.6303,8.5279,7.8731,8.2005,-2.0260,-14181.8276,5.6150,2274.6020,22.7460,5.6150,0.0000,29.5457,5.6150,26.6371,3.7433,0.0000,58.6120,85.2491,-100721.4000,-133364.6571,-133364.6571
4871.0000,7.7770,19.9992,0.0000,83864.2000,-83864.2000,2.1743,0.0000,0.0000,0.0000,18636.4889,4.5000,1.0000,18636.4889,0.0000,0.0000,102500.6889,0.0000,-102500.6889,13.1890,5.8917,13011.0000,0.0000,13011.0000,0.3373,3516.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3516.4865,0.0000,0.0000,0.0000,9494.5135,9494.5135,12.6877,24.7285,0.0000,5288.0000,-5288.0000,0.1371,0.0000,0.0000,0.0000,1079.1837,4.9000,1.0000,1079.1837,0.0000,0.0000,6367.1837,0.0000,-6367.1837,13.0238,5.7265,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,13.0079,25.0487,0.0000,18983.1000,-18983.1000,0.4922,0.0000,0.0000,0.0000,3874.1020,4.9000,1.0000,3874.1020,0.0000,0.0000,22857.2020,0.0000,-22857.2020,14.2147,6.9175,4704.0000,0.0000,4704.0000,0.1220,1271.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1271.3514,0.0000,0.0000,0.0000,3432.6486,3432.6486,14.0335,9.0606,11.5471,-6.2790,-94184.7353,4.9104,802.9215,8.0292,4.9104,0.0000,4.3046,9.0606,8.4335,8.7471,-1.4846,-11877.1163,4.9104,1698.8817,16.9888,4.9104,0.0000,15.1359,8.4335,7.7770,8.1052,-1.7763,-12434.0987,4.9104,1997.6615,19.9766,4.9104,0.0000,19.7612,4.9104,18.4424,3.2736,0.0000,39.2017,57.6441,-90006.5000,-118495.9503,-118495.9503
4872.0000,7.6684,19.8890,13.6000,63600.3000,-63586.7000,1.6490,3.0909,4.4000,1.0000,14133.4000,4.5000,1.0000,14136.4909,0.0000,0.0000,77733.7000,10.5091,-77723.1909,12.8608,5.5635,13007.8000,0.0000,13007.8000,0.3373,3515.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3515.6216,0.0000,0.0000,0.0000,9492.1784,9492.1784,12.2266,24.2675,0.0000,5577.4000,-5577.4000,0.1446,0.0000,0.0000,0.0000,1138.2449,4.9000,1.0000,1138.2449,0.0000,0.0000,6715.6449,0.0000,-6715.6449,12.6753,5.3780,367.4000,0.0000,367.4000,0.0095,99.2973,3.7000,1.0000,0.0000,0.0000,0.0000,99.2973,0.0000,0.0000,0.0000,268.1027,268.1027,12.6574,24.6982,0.0000,15776.8000,-15776.8000,0.4090,0.0000,0.0000,0.0000,3219.7551,4.9000,1.0000,3219.7551,0.0000,0.0000,18996.5551,0.0000,-18996.5551,13.9264,6.6291,1462.8000,0.0000,1462.8000,0.0379,395.3514,3.7000,1.0000,0.0000,0.0000,0.0000,395.3514,0.0000,0.0000,0.0000,1067.4486,1067.4486,13.8551,8.7276,11.2914,-5.1169,-76753.5842,3.8810,641.4856,6.4149,3.8810,0.0000,2.1251,8.7276,8.3540,8.5408,-0.6991,-5592.5354,3.8810,1355.0086,13.5501,3.8810,0.0000,7.4725,8.3540,7.6684,8.0112,-1.4659,-10261.5416,3.8810,1585.4866,15.8549,3.8810,0.0000,9.7559,3.8810,9.6887,2.5873,0.0000,19.3535,29.0421,-70102.9000,-92607.6612,-92607.6612
4873.0000,7.6083,19.8306,0.0000,60638.5000,-60638.5000,1.5722,0.0000,0.0000,0.0000,13475.2222,4.5000,1.0000,13475.2222,0.0000,0.0000,74113.7222,0.0000,-74113.7222,12.9486,5.6513,12982.6000,0.0000,12982.6000,0.3366,3508.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3508.8108,0.0000,0.0000,0.0000,9473.7892,9473.7892,12.2659,24.3067,0.0000,3882.9000,-3882.9000,0.1007,0.0000,0.0000,0.0000,792.4286,4.9000,1.0000,792.4286,0.0000,0.0000,4675.3286,0.0000,-4675.3286,12.6028,5.3055,361.3000,0.0000,361.3000,0.0094,97.6486,3.7000,1.0000,0.0000,0.0000,0.0000,97.6486,0.0000,0.0000,0.0000,263.6514,263.6514,12.5838,24.6246,0.0000,13812.8000,-13812.8000,0.3581,0.0000,0.0000,0.0000,2818.9388,4.9000,1.0000,2818.9388,0.0000,0.0000,16631.7388,0.0000,-16631.7388,13.7822,6.4849,844.7000,0.0000,844.7000,0.0219,228.2973,3.7000,1.0000,0.0000,0.0000,0.0000,228.2973,0.0000,0.0000,0.0000,616.4027,616.4027,13.7378,8.5411,11.1394,-4.8081,-72121.7352,3.5982,598.6003,5.9860,3.5982,0.0000,1.6937,8.5411,8.2812,8.4112,-0.4508,-3606.6994,3.5982,1263.5388,12.6354,3.5982,0.0000,5.9555,8.2812,7.6083,7.9448,-1.3341,-9338.5116,3.5982,1474.3572,14.7436,3.5982,0.0000,7.7753,3.5982,7.8809,2.3988,0.0000,15.4245,23.3054,-64145.6000,-85066.9463,-85066.9463
4874.0000,7.5588,19.7811,0.0000,53885.4000,-53885.4000,1.3971,0.0000,0.0000,0.0000,11974.5333,4.5000,1.0000,11974.5333,0.0000,0.0000,65859.9333,0.0000,-65859.9333,12.6121,5.3148,12981.7000,0.0000,12981.7000,0.3366,3508.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3508.5676,0.0000,0.0000,0.0000,9473.1324,9473.1324,11.8852,23.9260,0.0000,7427.6000,-7427.6000,0.1926,0.0000,0.0000,0.0000,1515.8367,4.9000,1.0000,1515.8367,0.0000,0.0000,8943.4367,0.0000,-8943.4367,12.5714,5.2741,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,12.5504,24.5912,0.0000,11835.4000,-11835.4000,0.3069,0.0000,0.0000,0.0000,2415.3878,4.9000,1.0000,2415.3878,0.0000,0.0000,14250.7878,0.0000,-14250.7878,13.6438,6.3465,382.1000,0.0000,382.1000,0.0099,103.2703,3.7000,1.0000,0.0000,0.0000,0.0000,103.2703,0.0000,0.0000,0.0000,278.8297,278.8297,13.6224,8.4022,11.0123,-4.5358,-68036.4290,3.3791,565.1932,5.6519,3.3791,0.0000,1.4027,8.4022,8.2217,8.3119,-0.2941,-2352.5840,3.3791,1191.8311,11.9183,3.3791,0.0000,4.9323,8.2217,7.5588,7.8903,-1.2341,-8638.8042,3.3791,1387.9502,13.8795,3.3791,0.0000,6.4396,3.3791,6.6396,2.2527,0.0000,12.7746,19.4142,-59408.6000,-79027.8173,-79027.8173
4875.0000,7.5123,19.7345,0.0000,47825.4000,-47825.4000,1.2400,0.0000,0.0000,0.0000,10627.8667,4.5000,1.0000,10627.8667,0.0000,0.0000,58453.2667,0.0000,-58453.2667,12.5698,5.2725,12982.1000,0.0000,12982.1000,0.3366,3508.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3508.6757,0.0000,0.0000,0.0000,9473.4243,9473.4243,11.7502,23.7910,0.0000,5726.3000,-5726.3000,0.1485,0.0000,0.0000,0.0000,1168.6327,4.9000,1.0000,1168.6327,0.0000,0.0000,6894.9327,0.0000,-6894.9327,12.3467,5.0494,363.2000,0.0000,363.2000,0.0094,98.1622,3.7000,1.0000,0.0000,0.0000,0.0000,98.1622,0.0000,0.0000,0.0000,265.0378,265.0378,12.3238,24.3646,0.0000,9772.3000,-9772.3000,0.2534,0.0000,0.0000,0.0000,1994.3469,4.9000,1.0000,1994.3469,0.0000,0.0000,11766.6469,0.0000,-11766.6469,13.3419,6.0446,382.1000,0.0000,382.1000,0.0099,103.2703,3.7000,1.0000,0.0000,0.0000,0.0000,103.2703,0.0000,0.0000,0.0000,278.8297,278.8297,13.3177,8.3518,10.8348,-3.8263,-57394.6867,2.9966,505.0132,5.0501,2.9966,0.0000,0.9782,8.3518,8.1440,8.2479,-0.3002,-2401.4291,2.9966,1059.9134,10.5991,2.9966,0.0000,3.4396,8.1440,7.5123,7.8282,-1.0431,-7301.4386,2.9966,1234.2431,12.3424,2.9966,0.0000,4.4907,2.9966,4.7862,1.9977,0.0000,8.9085,13.6947,-49596.6000,-67097.5544,-67097.5544
4876.0000,7.4782,19.7004,0.0000,45360.9000,-45360.9000,1.1761,0.0000,0.0000,0.0000,10080.2000,4.5000,1.0000,10080.2000,0.0000,0.0000,55441.1000,0.0000,-55441.1000,12.6148,5.3175,12991.4000,0.0000,12991.4000,0.3368,3511.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3511.1892,0.0000,0.0000,0.0000,9480.2108,9480.2108,11.7365,23.7773,0.0000,4209.5000,-4209.5000,0.1091,0.0000,0.0000,0.0000,859.0816,4.9000,1.0000,859.0816,0.0000,0.0000,5068.5816,0.0000,-5068.5816,12.2061,4.9088,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,12.1808,24.2217,0.0000,8175.4000,-8175.4000,0.2120,0.0000,0.0000,0.0000,1668.4490,4.9000,1.0000,1668.4490,0.0000,0.0000,9843.8490,0.0000,-9843.8490,13.0929,5.7956,844.4000,0.0000,844.4000,0.0219,228.2162,3.7000,1.0000,0.0000,0.0000,0.0000,228.2162,0.0000,0.0000,0.0000,616.1838,616.1838,13.0358,8.3363,10.6860,-3.3815,-50722.9076,2.7984,474.6176,4.7462,2.7984,0.0000,0.7967,8.3363,8.0722,8.2042,-0.3564,-2850.8269,2.7984,991.7350,9.9174,2.7984,0.0000,2.8013,8.0722,7.4782,7.7752,-0.9158,-6410.9205,2.7984,1155.3475,11.5535,2.7984,0.0000,3.6573,2.7984,3.9731,1.8656,0.0000,7.2552,11.2283,-43536.6000,-59984.6549,-59984.6549
4877.0000,7.5149,19.7371,0.0000,41324.0000,-41324.0000,1.0714,0.0000,0.0000,0.0000,9183.1111,4.5000,1.0000,9183.1111,0.0000,0.0000,50507.1111,0.0000,-50507.1111,12.3465,5.0492,12993.1000,0.0000,12993.1000,0.3369,3511.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3511.6486,0.0000,0.0000,0.0000,9481.4514,9481.4514,11.4395,23.4803,0.0000,2290.8000,-2290.8000,0.0594,0.0000,0.0000,0.0000,467.5102,4.9000,1.0000,467.5102,0.0000,0.0000,2758.3102,0.0000,-2758.3102,11.7033,4.4060,487.6000,0.0000,487.6000,0.0126,131.7838,3.7000,1.0000,0.0000,0.0000,0.0000,131.7838,0.0000,0.0000,0.0000,355.8162,355.8162,11.6693,23.7101,0.0000,8206.7000,-8206.7000,0.2128,0.0000,0.0000,0.0000,1674.8367,4.9000,1.0000,1674.8367,0.0000,0.0000,9881.5367,0.0000,-9881.5367,12.6146,5.3173,4388.6000,0.0000,4388.6000,0.1138,1186.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1186.1081,0.0000,0.0000,0.0000,3202.4919,3202.4919,12.3082,8.6643,10.4863,-2.5395,-38091.7502,2.7103,463.6355,4.6364,2.7103,0.0000,0.7238,8.6643,7.8570,8.2606,-1.0550,-8439.9953,2.7103,958.1196,9.5812,2.7103,0.0000,2.5450,7.8570,7.5149,7.6859,-0.5108,-3575.4530,2.7103,1123.4809,11.2348,2.7103,0.0000,3.3228,2.7103,3.6424,1.8069,0.0000,6.5916,10.2340,-33952.2000,-50107.1986,-50107.1986
4878.0000,7.5081,19.6295,778.7000,59708.4000,-58929.7000,1.5481,176.9773,4.4000,1.0000,13268.5333,4.5000,1.0000,13445.5106,0.0000,0.0000,72976.9333,601.7227,-72375.2106,12.2320,4.9347,12993.3000,0.0000,12993.3000,0.3369,3511.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3511.7027,0.0000,0.0000,0.0000,9481.5973,9481.5973,11.6131,23.6540,0.0000,3974.8000,-3974.8000,0.1031,0.0000,0.0000,0.0000,811.1837,4.9000,1.0000,811.1837,0.0000,0.0000,4785.9837,0.0000,-4785.9837,11.9255,4.6282,376.0000,0.0000,376.0000,0.0097,101.6216,3.7000,1.0000,0.0000,0.0000,0.0000,101.6216,0.0000,0.0000,0.0000,274.3784,274.3784,11.9076,23.9484,0.0000,10373.8000,-10373.8000,0.2690,0.0000,0.0000,0.0000,2117.1020,4.9000,1.0000,2117.1020,0.0000,0.0000,12490.9020,0.0000,-12490.9020,12.7229,5.4256,14713.1000,0.0000,14713.1000,0.3815,3976.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3976.5135,0.0000,0.0000,0.0000,10736.5865,10736.5865,12.0221,8.9352,10.4787,-3.1529,-47294.0177,3.9722,679.7293,6.7973,3.9722,0.0000,2.2786,8.9352,7.8486,8.3919,-2.0810,-16647.6463,3.9722,1396.0585,13.9606,3.9722,0.0000,8.0122,7.8486,7.5081,7.6784,-0.7454,-5217.8702,3.9722,1647.1435,16.4714,3.9722,0.0000,10.4605,3.9722,10.3239,2.6482,0.0000,20.7513,31.0752,-45195.9000,-69159.5342,-69159.5342
4879.0000,7.4898,19.7121,0.0000,70399.5000,-70399.5000,1.8252,0.0000,0.0000,0.0000,15644.3333,4.5000,1.0000,15644.3333,0.0000,0.0000,86043.8333,0.0000,-86043.8333,12.0461,4.7488,12993.6000,0.0000,12993.6000,0.3369,3511.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3511.7838,0.0000,0.0000,0.0000,9481.8162,9481.8162,11.5440,23.5848,0.0000,13997.4000,-13997.4000,0.3629,0.0000,0.0000,0.0000,2856.6122,4.9000,1.0000,2856.6122,0.0000,0.0000,16854.0122,0.0000,-16854.0122,12.4365,5.1392,364.8000,0.0000,364.8000,0.0095,98.5946,3.7000,1.0000,0.0000,0.0000,0.0000,98.5946,0.0000,0.0000,0.0000,266.2054,266.2054,12.4224,24.4632,0.0000,12505.0000,-12505.0000,0.3242,0.0000,0.0000,0.0000,2552.0408,4.9000,1.0000,2552.0408,0.0000,0.0000,15057.0408,0.0000,-15057.0408,13.2197,5.9224,15637.7000,0.0000,15637.7000,0.4054,4226.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4226.4054,0.0000,0.0000,0.0000,11411.2946,11411.2946,12.6154,8.7296,10.6725,-4.8922,-73382.7651,4.8962,830.9078,8.3091,4.8962,0.0000,4.2672,8.7296,7.9923,8.3610,-1.7404,-13923.3333,4.8962,1723.1626,17.2316,4.8962,0.0000,15.0047,7.9923,7.4898,7.7411,-1.3556,-9489.4718,4.8962,2024.5771,20.2458,4.8962,0.0000,19.5898,4.8962,18.2963,3.2641,0.0000,38.8617,57.1580,-67905.8000,-96795.5702,-96795.5702
4880.0000,7.5308,19.7390,149.8000,82674.8000,-82525.0000,2.1435,34.0455,4.4000,1.0000,18372.1778,4.5000,1.0000,18406.2232,0.0000,0.0000,101046.9778,115.7545,-100931.2232,11.9356,4.6383,17221.4000,0.0000,17221.4000,0.4465,4654.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4654.4324,0.0000,0.0000,0.0000,12566.9676,12566.9676,11.3871,23.4279,0.0000,25037.1000,-25037.1000,0.6491,0.0000,0.0000,0.0000,5109.6122,4.9000,1.0000,5109.6122,0.0000,0.0000,30146.7122,0.0000,-30146.7122,12.7028,5.4055,370.7000,0.0000,370.7000,0.0096,100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,100.1892,0.0000,0.0000,0.0000,270.5108,270.5108,12.6910,24.7318,0.0000,12434.5000,-12434.5000,0.3224,0.0000,0.0000,0.0000,2537.6531,4.9000,1.0000,2537.6531,0.0000,0.0000,14972.1531,0.0000,-14972.1531,13.3444,6.0471,15021.3000,0.0000,15021.3000,0.3895,4059.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4059.8108,0.0000,0.0000,0.0000,10961.4892,10961.4892,12.8660,8.8534,10.8597,-6.1297,-91945.0653,5.9409,1000.1605,10.0016,5.9409,0.0000,7.6228,8.8534,8.0244,8.4389,-2.3745,-18996.1324,5.9409,2083.6033,20.8360,5.9409,0.0000,26.8038,8.0244,7.5308,7.7776,-1.6157,-11309.9233,5.9409,2452.5292,24.5253,5.9409,0.0000,34.9946,5.9409,31.0996,3.9606,0.0000,69.4213,100.5208,-87383.2000,-122251.1210,-122251.1210
4881.0000,7.5570,19.7792,0.0000,93139.8000,-93139.8000,2.4148,0.0000,0.0000,0.0000,20697.7333,4.5000,1.0000,20697.7333,0.0000,0.0000,113837.5333,0.0000,-113837.5333,12.0522,4.7549,21486.2000,0.0000,21486.2000,0.5571,5807.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5807.0811,0.0000,0.0000,0.0000,15679.1189,15679.1189,11.4330,23.4738,0.0000,26802.8000,-26802.8000,0.6949,0.0000,0.0000,0.0000,5469.9592,4.9000,1.0000,5469.9592,0.0000,0.0000,32272.7592,0.0000,-32272.7592,12.7074,5.4101,366.6000,0.0000,366.6000,0.0095,99.0811,3.7000,1.0000,0.0000,0.0000,0.0000,99.0811,0.0000,0.0000,0.0000,267.5189,267.5189,12.6968,24.7377,0.0000,13860.7000,-13860.7000,0.3594,0.0000,0.0000,0.0000,2828.7143,4.9000,1.0000,2828.7143,0.0000,0.0000,16689.4143,0.0000,-16689.4143,13.3559,6.0586,13172.1000,0.0000,13172.1000,0.3415,3560.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3560.0270,0.0000,0.0000,0.0000,9612.0730,9612.0730,12.9763,8.9862,10.9813,-6.7364,-101045.5075,6.5658,1099.6499,10.9965,6.5658,0.0000,10.2902,8.9862,8.0633,8.5247,-2.9218,-23374.1147,6.5658,2294.0216,22.9402,6.5658,0.0000,36.1830,8.0633,7.5570,7.8101,-1.8316,-12821.3738,6.5658,2706.5536,27.0655,6.5658,0.0000,47.2398,6.5658,40.9365,4.3772,0.0000,93.7131,134.6496,-98778.4000,-137240.9960,-137240.9960
4882.0000,7.5743,19.7965,0.0000,97725.8000,-97725.8000,2.5337,0.0000,0.0000,0.0000,21716.8444,4.5000,1.0000,21716.8444,0.0000,0.0000,119442.6444,0.0000,-119442.6444,12.0636,4.7663,25738.7000,0.0000,25738.7000,0.6673,6956.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6956.4054,0.0000,0.0000,0.0000,18782.2946,18782.2946,11.3576,23.3984,0.0000,25056.0000,-25056.0000,0.6496,0.0000,0.0000,0.0000,5113.4694,4.9000,1.0000,5113.4694,0.0000,0.0000,30169.4694,0.0000,-30169.4694,12.4915,5.1942,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,12.4816,24.5224,0.0000,16554.0000,-16554.0000,0.4292,0.0000,0.0000,0.0000,3378.3673,4.9000,1.0000,3378.3673,0.0000,0.0000,19932.3673,0.0000,-19932.3673,13.2308,5.9335,11939.3000,0.0000,11939.3000,0.3095,3226.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3226.8378,0.0000,0.0000,0.0000,8712.4622,8712.4622,12.9033,9.1185,11.0109,-6.7134,-100700.7742,6.8982,1153.8655,11.5387,6.8982,0.0000,11.9336,9.1185,8.0985,8.6085,-3.3924,-27139.1396,6.8982,2401.2446,24.0124,6.8982,0.0000,41.9614,8.0985,7.5743,7.8364,-1.9923,-13945.9403,6.8982,2840.2335,28.4023,6.8982,0.0000,54.7840,6.8982,46.8921,4.5988,0.0000,108.6789,155.5711,-101296.2000,-141785.8542,-141785.8542
4883.0000,7.5812,19.8034,0.0000,101591.0000,-101591.0000,2.6339,0.0000,0.0000,0.0000,22575.7778,4.5000,1.0000,22575.7778,0.0000,0.0000,124166.7778,0.0000,-124166.7778,12.2085,4.9112,25733.0000,0.0000,25733.0000,0.6672,6954.8649,3.7000,1.0000,0.0000,0.0000,0.0000,6954.8649,0.0000,0.0000,0.0000,18778.1351,18778.1351,11.5087,23.5495,0.0000,22233.1000,-22233.1000,0.5764,0.0000,0.0000,0.0000,4537.3673,4.9000,1.0000,4537.3673,0.0000,0.0000,26770.4673,0.0000,-26770.4673,12.5063,5.2090,458.1000,0.0000,458.1000,0.0119,123.8108,3.7000,1.0000,0.0000,0.0000,0.0000,123.8108,0.0000,0.0000,0.0000,334.2892,334.2892,12.4939,24.5347,0.0000,19249.0000,-19249.0000,0.4991,0.0000,0.0000,0.0000,3928.3673,4.9000,1.0000,3928.3673,0.0000,0.0000,23177.3673,0.0000,-23177.3673,13.3576,6.0603,9627.9000,0.0000,9627.9000,0.2496,2602.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2602.1351,0.0000,0.0000,0.0000,7025.7649,7025.7649,13.0958,9.0821,11.0889,-7.1802,-107702.8766,6.9572,1159.8761,11.5988,6.9572,0.0000,12.2423,9.0821,8.1272,8.6047,-3.2027,-25621.8638,6.9572,2422.1855,24.2219,6.9572,0.0000,43.0470,8.1272,7.5812,7.8542,-2.0931,-14651.6829,6.9572,2862.2301,28.6223,6.9572,0.0000,56.2014,6.9572,48.0035,4.6381,0.0000,111.4907,159.4942,-107254.1000,-147976.4233,-147976.4233
4884.0000,7.5933,19.8155,0.0000,104639.1000,-104639.1000,2.7130,0.0000,0.0000,0.0000,23253.1333,4.5000,1.0000,23253.1333,0.0000,0.0000,127892.2333,0.0000,-127892.2333,12.2093,4.9120,25737.8000,0.0000,25737.8000,0.6673,6956.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6956.1622,0.0000,0.0000,0.0000,18781.6378,18781.6378,11.5314,23.5722,0.0000,23723.4000,-23723.4000,0.6151,0.0000,0.0000,0.0000,4841.5102,4.9000,1.0000,4841.5102,0.0000,0.0000,28564.9102,0.0000,-28564.9102,12.5624,5.2651,447.9000,0.0000,447.9000,0.0116,121.0541,3.7000,1.0000,0.0000,0.0000,0.0000,121.0541,0.0000,0.0000,0.0000,326.8459,326.8459,12.5506,24.5914,0.0000,21766.3000,-21766.3000,0.5643,0.0000,0.0000,0.0000,4442.1020,4.9000,1.0000,4442.1020,0.0000,0.0000,26208.4020,0.0000,-26208.4020,13.4965,6.1992,8395.1000,0.0000,8395.1000,0.2177,2268.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2268.9459,0.0000,0.0000,0.0000,6126.1541,6126.1541,13.2754,9.0940,11.1847,-7.7235,-115851.9520,7.1834,1192.7312,11.9273,7.1834,0.0000,13.4759,9.0940,8.1457,8.6199,-3.2843,-26274.3771,7.1834,2499.2725,24.9927,7.1834,0.0000,47.3847,8.1457,7.5933,7.8695,-2.1864,-15304.5786,7.1834,2953.2876,29.5329,7.1834,0.0000,61.8646,7.1834,52.4226,4.7889,0.0000,122.7252,175.1477,-115548.0000,-157430.9077,-157430.9077
4885.0000,7.6091,19.8313,0.0000,109238.4000,-109238.4000,2.8322,0.0000,0.0000,0.0000,24275.2000,4.5000,1.0000,24275.2000,0.0000,0.0000,133513.6000,0.0000,-133513.6000,12.2237,4.9264,25732.1000,0.0000,25732.1000,0.6672,6954.6216,3.7000,1.0000,0.0000,0.0000,0.0000,6954.6216,0.0000,0.0000,0.0000,18777.4784,18777.4784,11.5747,23.6155,0.0000,25557.0000,-25557.0000,0.6626,0.0000,0.0000,0.0000,5215.7143,4.9000,1.0000,5215.7143,0.0000,0.0000,30772.7143,0.0000,-30772.7143,12.6383,5.3410,580.6000,0.0000,580.6000,0.0151,156.9189,3.7000,1.0000,0.0000,0.0000,0.0000,156.9189,0.0000,0.0000,0.0000,423.6811,423.6811,12.6237,24.6645,0.0000,24305.4000,-24305.4000,0.6302,0.0000,0.0000,0.0000,4960.2857,4.9000,1.0000,4960.2857,0.0000,0.0000,29265.6857,0.0000,-29265.6857,13.6352,6.3379,7470.6000,0.0000,7470.6000,0.1937,2019.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2019.0811,0.0000,0.0000,0.0000,5451.5189,5451.5189,13.4468,9.1402,11.2935,-8.3067,-124600.8484,7.5013,1239.7853,12.3979,7.5013,0.0000,15.3454,9.1402,8.1695,8.6548,-3.5106,-28085.0122,7.5013,2605.8477,26.0585,7.5013,0.0000,53.9584,8.1695,7.6091,7.8893,-2.3162,-16213.4610,7.5013,3081.2603,30.8126,7.5013,0.0000,70.4470,7.5013,59.0600,5.0009,0.0000,139.7509,198.8109,-125317.5000,-168899.3216,-168899.3216
