Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4886.0000,7.6291,19.8513,0.0000,115892.9000,-115892.9000,3.0047,0.0000,0.0000,0.0000,25753.9778,4.5000,1.0000,25753.9778,0.0000,0.0000,141646.8778,0.0000,-141646.8778,12.2951,4.9978,25733.4000,0.0000,25733.4000,0.6672,6954.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6954.9730,0.0000,0.0000,0.0000,18778.4270,18778.4270,11.6765,23.7173,0.0000,27065.4000,-27065.4000,0.7017,0.0000,0.0000,0.0000,5523.5510,4.9000,1.0000,5523.5510,0.0000,0.0000,32588.9510,0.0000,-32588.9510,12.7500,5.4527,458.5000,0.0000,458.5000,0.0119,123.9189,3.7000,1.0000,0.0000,0.0000,0.0000,123.9189,0.0000,0.0000,0.0000,334.5811,334.5811,12.7390,24.7798,0.0000,26686.8000,-26686.8000,0.6919,0.0000,0.0000,0.0000,5446.2857,4.9000,1.0000,5446.2857,0.0000,0.0000,32133.0857,0.0000,-32133.0857,13.7975,6.5002,6546.0000,0.0000,6546.0000,0.1697,1769.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1769.1892,0.0000,0.0000,0.0000,4776.8108,4776.8108,13.6401,9.2031,11.4216,-8.9798,-134697.0664,7.8707,1293.8036,12.9380,7.8707,0.0000,17.7261,9.2031,8.2021,8.7026,-3.7986,-30388.7146,7.8707,2728.4123,27.2841,7.8707,0.0000,62.3292,8.2021,7.6291,7.9156,-2.4848,-17393.3146,7.8707,3229.1975,32.2920,7.8707,0.0000,81.3759,7.8707,67.4214,5.2472,0.0000,161.4312,228.8526,-136907.2000,-182479.0956,-182479.0956
4887.0000,7.6626,19.8848,0.0000,124050.7000,-124050.7000,3.2162,0.0000,0.0000,0.0000,27566.8222,4.5000,1.0000,27566.8222,0.0000,0.0000,151617.5222,0.0000,-151617.5222,12.3200,5.0227,25737.3000,0.0000,25737.3000,0.6673,6956.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6956.0270,0.0000,0.0000,0.0000,18781.2730,18781.2730,11.7431,23.7839,0.0000,30652.6000,-30652.6000,0.7947,0.0000,0.0000,0.0000,6255.6327,4.9000,1.0000,6255.6327,0.0000,0.0000,36908.2327,0.0000,-36908.2327,12.8768,5.5795,366.9000,0.0000,366.9000,0.0095,99.1622,3.7000,1.0000,0.0000,0.0000,0.0000,99.1622,0.0000,0.0000,0.0000,267.7378,267.7378,12.8686,24.9094,0.0000,28746.9000,-28746.9000,0.7453,0.0000,0.0000,0.0000,5866.7143,4.9000,1.0000,5866.7143,0.0000,0.0000,34613.6143,0.0000,-34613.6143,13.9319,6.6346,7470.6000,0.0000,7470.6000,0.1937,2019.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2019.0811,0.0000,0.0000,0.0000,5451.5189,5451.5189,13.7644,9.3382,11.5513,-9.6060,-144090.3946,8.4402,1379.8284,13.7983,8.4402,0.0000,21.8584,9.3382,8.2582,8.7982,-4.3947,-35157.7937,8.4402,2913.4868,29.1349,8.4402,0.0000,76.8598,8.2582,7.6626,7.9604,-2.7701,-19390.6511,8.4402,3455.8974,34.5590,8.4402,0.0000,100.3466,8.4402,81.7350,5.6268,0.0000,199.0648,280.7998,-149875.4000,-198638.8394,-198638.8394
4888.0000,7.7071,19.9046,405.3000,126644.0000,-126238.7000,3.2835,92.1136,4.4000,1.0000,28143.1111,4.5000,1.0000,28235.2247,0.0000,0.0000,154787.1111,313.1864,-154473.9247,12.1376,4.8403,25732.7000,0.0000,25732.7000,0.6672,6954.7838,3.7000,1.0000,0.0000,0.0000,0.0000,6954.7838,0.0000,0.0000,0.0000,18777.9162,18777.9162,11.5991,23.6399,0.0000,39721.5000,-39721.5000,1.0299,0.0000,0.0000,0.0000,8106.4286,4.9000,1.0000,8106.4286,0.0000,0.0000,47827.9286,0.0000,-47827.9286,12.9708,5.6735,370.5000,0.0000,370.5000,0.0096,100.1351,3.7000,1.0000,0.0000,0.0000,0.0000,100.1351,0.0000,0.0000,0.0000,270.3649,270.3649,12.9631,25.0039,0.0000,31267.5000,-31267.5000,0.8107,0.0000,0.0000,0.0000,6381.1224,4.9000,1.0000,6381.1224,0.0000,0.0000,37648.6224,0.0000,-37648.6224,14.0429,6.7456,8703.3000,0.0000,8703.3000,0.2256,2352.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2352.2432,0.0000,0.0000,0.0000,6351.0568,6351.0568,13.8607,9.4897,11.6752,-10.1599,-152398.5254,9.0396,1470.1324,14.7013,9.0396,0.0000,26.8547,9.4897,8.3361,8.9129,-5.0279,-40223.5736,9.0396,3104.6877,31.0469,9.0396,0.0000,94.4277,8.3361,7.7071,8.0216,-3.1327,-21929.0389,9.0396,3691.2462,36.9125,9.0396,0.0000,123.2830,9.0396,98.7652,6.0264,0.0000,244.5654,343.3306,-162421.2000,-214551.1379,-214551.1379
4889.0000,7.6998,19.8349,1300.8000,115416.6000,-114115.8000,2.9924,295.6364,4.4000,1.0000,25648.1333,4.5000,1.0000,25943.7697,0.0000,0.0000,141064.7333,1005.1636,-140059.5697,11.9541,4.6568,21486.6000,0.0000,21486.6000,0.5571,5807.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5807.1892,0.0000,0.0000,0.0000,15679.4108,15679.4108,11.4778,23.5187,0.0000,36703.2000,-36703.2000,0.9516,0.0000,0.0000,0.0000,7490.4490,4.9000,1.0000,7490.4490,0.0000,0.0000,44193.6490,0.0000,-44193.6490,12.8202,5.5229,367.4000,0.0000,367.4000,0.0095,99.2973,3.7000,1.0000,0.0000,0.0000,0.0000,99.2973,0.0000,0.0000,0.0000,268.1027,268.1027,12.8121,24.8529,0.0000,34028.5000,-34028.5000,0.8823,0.0000,0.0000,0.0000,6944.5918,4.9000,1.0000,6944.5918,0.0000,0.0000,40973.0918,0.0000,-40973.0918,14.0566,6.7593,11477.1000,0.0000,11477.1000,0.2976,3101.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3101.9189,0.0000,0.0000,0.0000,8375.1811,8375.1811,13.8022,9.4648,11.6335,-9.5198,-142796.3263,8.5356,1390.6043,13.9060,8.5356,0.0000,22.6085,9.4648,8.3312,8.8980,-4.6652,-37321.8342,8.5356,2933.5080,29.3351,8.5356,0.0000,79.4971,8.3312,7.6998,8.0155,-2.9694,-20785.4555,8.5356,3486.3874,34.8639,8.5356,0.0000,103.7898,8.5356,84.3092,5.6904,0.0000,205.8954,290.2046,-151516.4000,-200903.6159,-200903.6159
4890.0000,7.6676,19.8708,260.6000,105815.1000,-105554.5000,2.7435,59.2273,4.4000,1.0000,23514.4667,4.5000,1.0000,23573.6939,0.0000,0.0000,129329.5667,201.3727,-129128.1939,11.9330,4.6357,12991.5000,0.0000,12991.5000,0.3368,3511.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3511.2162,0.0000,0.0000,0.0000,9480.2838,9480.2838,11.6199,23.6607,0.0000,33960.9000,-33960.9000,0.8805,0.0000,0.0000,0.0000,6930.7959,4.9000,1.0000,6930.7959,0.0000,0.0000,40891.6959,0.0000,-40891.6959,12.9706,5.6733,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0000,0.0000,0.0000,264.3811,264.3811,12.9619,25.0027,0.0000,35210.8000,-35210.8000,0.9129,0.0000,0.0000,0.0000,7185.8776,4.9000,1.0000,7185.8776,0.0000,0.0000,42396.6776,0.0000,-42396.6776,14.3624,7.0651,13480.3000,0.0000,13480.3000,0.3495,3643.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3643.3243,0.0000,0.0000,0.0000,9836.9757,9836.9757,14.0374,9.2737,11.6556,-9.6142,-144212.5269,7.8489,1277.5333,12.7753,7.8489,0.0000,17.5788,9.2737,8.2828,8.7782,-3.7499,-29999.1809,7.8489,2711.7621,27.1176,7.8489,0.0000,61.8113,8.2828,7.6676,7.9752,-2.6605,-18623.2191,7.8489,3211.6613,32.1166,7.8489,0.0000,80.6997,7.8489,66.9068,5.2326,0.0000,160.0898,226.9966,-147892.1000,-192834.9269,-192834.9269
4891.0000,7.6171,19.7846,678.2000,95794.7000,-95116.5000,2.4837,154.1364,4.4000,1.0000,21287.7111,4.5000,1.0000,21441.8475,0.0000,0.0000,117082.4111,524.0636,-116558.3475,11.9348,4.6375,12981.6000,0.0000,12981.6000,0.3366,3508.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3508.5405,0.0000,0.0000,0.0000,9473.0595,9473.0595,11.5838,23.6247,0.0000,24678.5000,-24678.5000,0.6398,0.0000,0.0000,0.0000,5036.4286,4.9000,1.0000,5036.4286,0.0000,0.0000,29714.9286,0.0000,-29714.9286,12.6846,5.3873,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0000,0.0000,0.0000,273.6486,273.6486,12.6744,24.7153,0.0000,33277.7000,-33277.7000,0.8628,0.0000,0.0000,0.0000,6791.3673,4.9000,1.0000,6791.3673,0.0000,0.0000,40069.0673,0.0000,-40069.0673,14.1587,6.8614,12863.9000,0.0000,12863.9000,0.3335,3476.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3476.7297,0.0000,0.0000,0.0000,9387.1703,9387.1703,13.8110,9.1715,11.4912,-8.3498,-125246.6293,6.9991,1147.1501,11.4715,6.9991,0.0000,12.4652,9.1715,8.2016,8.6865,-3.2729,-26182.8900,6.9991,2427.9934,24.2799,6.9991,0.0000,43.8309,8.2016,7.6171,7.9093,-2.2541,-15778.9458,6.9991,2872.4050,28.7240,6.9991,0.0000,57.2248,6.9991,48.8046,4.6661,0.0000,113.5209,162.3254,-126852.2000,-167208.4650,-167208.4650
4892.0000,7.5196,19.6141,1161.1000,70262.8000,-69101.7000,1.8217,263.8864,4.4000,1.0000,15613.9556,4.5000,1.0000,15877.8419,0.0000,0.0000,85876.7556,897.2136,-84979.5419,11.7875,4.4902,12981.9000,0.0000,12981.9000,0.3366,3508.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3508.6216,0.0000,0.0000,0.0000,9473.2784,9473.2784,11.3118,23.3526,0.0000,7844.9000,-7844.9000,0.2034,0.0000,0.0000,0.0000,1601.0000,4.9000,1.0000,1601.0000,0.0000,0.0000,9445.9000,0.0000,-9445.9000,11.7862,4.4889,364.1000,0.0000,364.1000,0.0094,98.4054,3.7000,1.0000,0.0000,0.0000,0.0000,98.4054,0.0000,0.0000,0.0000,265.6946,265.6946,11.7728,23.8136,0.0000,29502.3000,-29502.3000,0.7649,0.0000,0.0000,0.0000,6020.8776,4.9000,1.0000,6020.8776,0.0000,0.0000,35523.1776,0.0000,-35523.1776,13.5569,6.2596,11785.3000,0.0000,11785.3000,0.3056,3185.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3185.2162,0.0000,0.0000,0.0000,8600.0838,8600.0838,13.1250,8.9894,11.0572,-5.4897,-82345.0454,5.1623,861.8131,8.6181,5.1623,0.0000,5.0016,8.9894,8.0569,8.5231,-2.3207,-18565.9377,5.1623,1803.8054,18.0381,5.1623,0.0000,17.5868,8.0569,7.5196,7.7883,-1.5284,-10698.5796,5.1623,2130.1146,21.3011,5.1623,0.0000,22.9610,5.1623,21.1526,3.4416,0.0000,45.5495,66.7021,-81317.6000,-111609.5627,-111609.5627
4893.0000,7.4432,19.3924,1899.0000,53761.3000,-51862.3000,1.3939,431.5909,4.4000,1.0000,11946.9556,4.5000,1.0000,12378.5465,0.0000,0.0000,65708.2556,1467.4091,-64240.8465,11.6154,4.3181,12986.2000,0.0000,12986.2000,0.3367,3509.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3509.7838,0.0000,0.0000,0.0000,9476.4162,9476.4162,10.9999,23.0407,0.0000,385.4000,-385.4000,0.0100,0.0000,0.0000,0.0000,78.6531,4.9000,1.0000,78.6531,0.0000,0.0000,464.0531,0.0000,-464.0531,11.0300,3.7327,497.5000,0.0000,497.5000,0.0129,134.4595,3.7000,1.0000,0.0000,0.0000,0.0000,134.4595,0.0000,0.0000,0.0000,363.0405,363.0405,11.0065,23.0473,0.0000,25390.8000,-25390.8000,0.6583,0.0000,0.0000,0.0000,5181.7959,4.9000,1.0000,5181.7959,0.0000,0.0000,30572.5959,0.0000,-30572.5959,12.9920,5.6947,9627.9000,0.0000,9627.9000,0.2496,2602.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2602.1351,0.0000,0.0000,0.0000,7025.7649,7025.7649,12.5357,8.8648,10.7003,-3.7682,-56522.7871,3.9921,676.6650,6.7667,3.9921,0.0000,2.3129,8.8648,7.9311,8.3980,-1.7970,-14375.7104,3.9921,1402.6493,14.0265,3.9921,0.0000,8.1327,7.9311,7.4432,7.6872,-1.0734,-7513.7763,3.9921,1654.7091,16.5471,3.9921,0.0000,10.6179,3.9921,10.4653,2.6614,0.0000,21.0635,31.5288,-54526.9000,-78412.2738,-78412.2738
4894.0000,7.3895,19.1261,2694.0000,42863.8000,-40169.8000,1.1113,612.2727,4.4000,1.0000,9525.2889,4.5000,1.0000,10137.5616,0.0000,0.0000,52389.0889,2081.7273,-50307.3616,11.1198,3.8225,12993.1000,0.0000,12993.1000,0.3369,3511.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3511.6486,0.0000,0.0000,0.0000,9481.4514,9481.4514,10.4167,22.4576,0.0000,5102.9000,-5102.9000,0.1323,0.0000,0.0000,0.0000,1041.4082,4.9000,1.0000,1041.4082,0.0000,0.0000,6144.3082,0.0000,-6144.3082,10.8723,3.5750,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0000,0.0000,0.0000,267.1541,267.1541,10.8525,22.8933,0.0000,20187.9000,-20187.9000,0.5234,0.0000,0.0000,0.0000,4119.9796,4.9000,1.0000,4119.9796,0.0000,0.0000,24307.8796,0.0000,-24307.8796,12.6549,5.3576,8395.1000,0.0000,8395.1000,0.2177,2268.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2268.9459,0.0000,0.0000,0.0000,6126.1541,6126.1541,12.2007,8.7561,10.4784,-3.0970,-46454.3772,3.4966,598.3433,5.9834,3.4966,0.0000,1.5542,8.7561,7.8589,8.3075,-1.5126,-12100.4798,3.4966,1233.5071,12.3351,3.4966,0.0000,5.4648,7.8589,7.3895,7.6242,-0.9043,-6329.9329,3.4966,1453.4393,14.5344,3.4966,0.0000,7.1348,3.4966,7.2882,2.3311,0.0000,14.1538,21.4420,-43706.3000,-64884.7899,-64884.7899
4895.0000,7.3191,18.8608,3392.2000,38518.9000,-35126.7000,0.9987,770.9545,4.4000,1.0000,8559.7556,4.5000,1.0000,9330.7101,0.0000,0.0000,47078.6556,2621.2455,-44457.4101,11.1060,3.8087,12993.2000,0.0000,12993.2000,0.3369,3511.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3511.6757,0.0000,0.0000,0.0000,9481.5243,9481.5243,10.2983,22.3392,0.0000,6177.5000,-6177.5000,0.1602,0.0000,0.0000,0.0000,1260.7143,4.9000,1.0000,1260.7143,0.0000,0.0000,7438.2143,0.0000,-7438.2143,10.9319,3.6346,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0000,0.0000,0.0000,271.3865,271.3865,10.9088,22.9496,0.0000,15506.4000,-15506.4000,0.4020,0.0000,0.0000,0.0000,3164.5714,4.9000,1.0000,3164.5714,0.0000,0.0000,18670.9714,0.0000,-18670.9714,12.4992,5.2019,4696.8000,0.0000,4696.8000,0.1218,1269.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1269.4054,0.0000,0.0000,0.0000,3427.3946,3427.3946,12.2073,8.4859,10.3466,-2.9125,-43688.1903,3.0437,523.8106,5.2381,3.0437,0.0000,1.0252,8.4859,7.8700,8.1779,-0.9038,-7230.2203,3.0437,1079.9632,10.7996,3.0437,0.0000,3.6047,7.8700,7.3191,7.5945,-0.9240,-6467.8798,3.0437,1266.8921,12.6689,3.0437,0.0000,4.7062,3.0437,4.9941,2.0292,0.0000,9.3360,14.3302,-38748.7000,-57386.2904,-57386.2904
4896.0000,7.3615,17.9008,6700.8000,30768.6000,-24067.8000,0.7977,1522.9091,4.4000,1.0000,6837.4667,4.5000,1.0000,8360.3758,0.0000,0.0000,37606.0667,5177.8909,-32428.1758,10.9062,3.6089,12993.4000,0.0000,12993.4000,0.3369,3511.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3511.7297,0.0000,0.0000,0.0000,9481.6703,9481.6703,9.8697,21.9106,0.0000,3734.7000,-3734.7000,0.0968,0.0000,0.0000,0.0000,762.1837,4.9000,1.0000,762.1837,0.0000,0.0000,4496.8837,0.0000,-4496.8837,10.3613,3.0640,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0000,0.0000,0.0000,296.7811,296.7811,10.3289,22.3697,0.0000,11624.5000,-11624.5000,0.3014,0.0000,0.0000,0.0000,2372.3469,4.9000,1.0000,2372.3469,0.0000,0.0000,13996.8469,0.0000,-13996.8469,11.8588,4.5616,1460.8000,0.0000,1460.8000,0.0379,394.8108,3.7000,1.0000,0.0000,0.0000,0.0000,394.8108,0.0000,0.0000,0.0000,1065.9892,1065.9892,11.4879,8.7422,10.1150,-1.8298,-27446.4578,2.3719,450.4893,4.5049,2.5917,0.2198,0.6329,8.7422,7.6165,8.1793,-1.2873,-10298.2499,2.3719,841.5230,8.4152,2.3719,0.0000,1.7058,7.6165,7.3615,7.4890,-0.3333,-2332.7581,2.3719,991.9418,9.9194,2.3719,0.0000,2.2270,2.3719,2.5357,1.5812,0.0000,4.5656,7.1013,-24566.1000,-40077.4658,-40077.4658
4897.0000,7.2508,18.6028,3663.6000,32532.6000,-28869.0000,0.8435,832.6364,4.4000,1.0000,7229.4667,4.5000,1.0000,8062.1030,0.0000,0.0000,39762.0667,2830.9636,-36931.1030,11.3154,4.0181,12972.3000,0.0000,12972.3000,0.3363,3506.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3506.0270,0.0000,0.0000,0.0000,9466.2730,9466.2730,10.2735,22.3144,0.0000,4748.3000,-4748.3000,0.1231,0.0000,0.0000,0.0000,969.0408,4.9000,1.0000,969.0408,0.0000,0.0000,5717.3408,0.0000,-5717.3408,10.9028,3.6055,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,10.8696,22.9105,0.0000,9064.0000,-9064.0000,0.2350,0.0000,0.0000,0.0000,1849.7959,4.9000,1.0000,1849.7959,0.0000,0.0000,10913.7959,0.0000,-10913.7959,12.0708,4.7735,843.7000,0.0000,843.7000,0.0219,228.0270,3.7000,1.0000,0.0000,0.0000,0.0000,228.0270,0.0000,0.0000,0.0000,615.6730,615.6730,11.6793,8.4473,10.0633,-2.1538,-32307.5423,2.3557,451.4966,4.5150,2.5917,0.2360,0.6329,8.4473,7.7320,8.0896,-0.8125,-6499.6027,2.3557,839.1413,8.3914,2.3557,0.0000,1.6712,7.7320,7.2508,7.4914,-0.6246,-4372.0623,2.3557,985.0816,9.8508,2.3557,0.0000,2.1818,2.3557,2.4891,1.5705,0.0000,4.4859,6.9750,-28452.7000,-43179.2073,-43179.2073
4898.0000,7.3020,18.4565,4143.3000,29985.0000,-25841.7000,0.7774,941.6591,4.4000,1.0000,6663.3333,4.5000,1.0000,7604.9924,0.0000,0.0000,36648.3333,3201.6409,-33446.6924,11.3338,4.0365,12964.2000,0.0000,12964.2000,0.3361,3503.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3503.8378,0.0000,0.0000,0.0000,9460.3622,9460.3622,10.1934,22.2342,0.0000,4306.2000,-4306.2000,0.1116,0.0000,0.0000,0.0000,878.8163,4.9000,1.0000,878.8163,0.0000,0.0000,5185.0163,0.0000,-5185.0163,10.8184,3.5211,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,10.7825,22.8233,0.0000,7259.8000,-7259.8000,0.1882,0.0000,0.0000,0.0000,1481.5918,4.9000,1.0000,1481.5918,0.0000,0.0000,8741.3918,0.0000,-8741.3918,11.8362,4.5389,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,11.2635,8.6335,9.9485,-1.7527,-26290.6464,2.1508,453.7447,4.5374,2.5917,0.4409,0.6329,8.6335,7.5572,8.0953,-1.1161,-8928.5506,2.1508,765.9641,7.6596,2.1508,0.0000,1.2719,7.5572,7.3020,7.4296,-0.3024,-2117.0549,2.1508,901.9130,9.0191,2.1508,0.0000,1.6606,2.1508,1.9451,1.4339,0.0000,3.5654,5.5105,-23653.5000,-37336.2519,-37336.2519
4899.0000,7.3252,18.2459,4646.1000,27583.1000,-22937.0000,0.7151,1055.9318,4.4000,1.0000,6129.5778,4.5000,1.0000,7185.5096,0.0000,0.0000,33712.6778,3590.1682,-30122.5096,11.2236,3.9263,12964.5000,0.0000,12964.5000,0.3361,3503.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3503.9189,0.0000,0.0000,0.0000,9460.5811,9460.5811,9.9992,22.0401,0.0000,4186.5000,-4186.5000,0.1085,0.0000,0.0000,0.0000,854.3878,4.9000,1.0000,854.3878,0.0000,0.0000,5040.8878,0.0000,-5040.8878,10.6516,3.3543,410.0000,0.0000,410.0000,0.0106,110.8108,3.7000,1.0000,0.0000,0.0000,0.0000,110.8108,0.0000,0.0000,0.0000,299.1892,299.1892,10.6129,22.6537,0.0000,5987.1000,-5987.1000,0.1552,0.0000,0.0000,0.0000,1221.8571,4.9000,1.0000,1221.8571,0.0000,0.0000,7208.9571,0.0000,-7208.9571,11.5459,4.2486,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,10.8908,8.7829,9.8368,-1.4047,-21070.6850,2.0034,455.9458,4.5595,2.5917,0.5883,0.6329,8.7829,7.4285,8.1057,-1.3081,-10464.9836,2.0034,713.1136,7.1311,2.0034,0.0000,1.0278,7.4285,7.3252,7.3769,-0.1140,-798.2318,2.0034,842.0702,8.4207,2.0034,0.0000,1.3419,2.0034,1.6049,1.3356,0.0000,3.0026,4.6075,-19354.2000,-32333.9004,-32333.9004
4900.0000,7.2006,18.4597,4404.5000,35337.7000,-30933.2000,0.9162,1001.0227,4.4000,1.0000,7852.8222,4.5000,1.0000,8853.8449,0.0000,0.0000,43190.5222,3403.4773,-39787.0449,11.8860,4.5888,12965.3000,0.0000,12965.3000,0.3361,3504.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3504.1351,0.0000,0.0000,0.0000,9461.1649,9461.1649,10.7719,22.8127,0.0000,1751.1000,-1751.1000,0.0454,0.0000,0.0000,0.0000,357.3673,4.9000,1.0000,357.3673,0.0000,0.0000,2108.4673,0.0000,-2108.4673,11.0202,3.7229,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0000,0.0000,0.0000,299.7000,299.7000,10.9849,23.0257,0.0000,5302.3000,-5302.3000,0.1375,0.0000,0.0000,0.0000,1082.1020,4.9000,1.0000,1082.1020,0.0000,0.0000,6384.4020,0.0000,-6384.4020,11.7367,4.4394,843.4000,0.0000,843.4000,0.0219,227.9459,3.7000,1.0000,0.0000,0.0000,0.0000,227.9459,0.0000,0.0000,0.0000,615.4541,615.4541,11.1846,8.4776,9.8311,-1.8040,-27059.3720,2.2016,456.0587,4.5606,2.5917,0.3901,0.6329,8.4776,7.6074,8.0425,-0.9237,-7389.4590,2.2016,785.8912,7.8589,2.2016,0.0000,1.3641,7.6074,7.2006,7.4040,-0.4935,-3454.7644,2.2016,924.2652,9.2427,2.2016,0.0000,1.7810,2.2016,2.0720,1.4677,0.0000,3.7780,5.8500,-23767.2000,-37903.5954,-37903.5954
4901.0000,7.1175,19.1445,1097.6000,43448.3000,-42350.7000,1.1265,249.4545,4.4000,1.0000,9655.1778,4.5000,1.0000,9904.6323,0.0000,0.0000,53103.4778,848.1455,-52255.3323,12.0104,4.7131,12976.1000,0.0000,12976.1000,0.3364,3507.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3507.0541,0.0000,0.0000,0.0000,9469.0459,9469.0459,11.1237,23.1646,0.0000,3798.0000,-3798.0000,0.0985,0.0000,0.0000,0.0000,775.1020,4.9000,1.0000,775.1020,0.0000,0.0000,4573.1020,0.0000,-4573.1020,11.5519,4.2546,537.4000,0.0000,537.4000,0.0139,145.2432,3.7000,1.0000,0.0000,0.0000,0.0000,145.2432,0.0000,0.0000,0.0000,392.1568,392.1568,11.5152,23.5560,0.0000,6057.6000,-6057.6000,0.1571,0.0000,0.0000,0.0000,1236.2449,4.9000,1.0000,1236.2449,0.0000,0.0000,7293.8449,0.0000,-7293.8449,12.1982,4.9009,4382.1000,0.0000,4382.1000,0.1136,1184.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1184.3514,0.0000,0.0000,0.0000,3197.7486,3197.7486,11.8987,7.9704,9.9346,-2.7969,-41954.1092,2.7690,485.0748,4.8507,2.7690,0.0000,0.7718,7.9704,7.8525,7.9115,-0.1574,-1259.4721,2.7690,994.2277,9.9423,2.7690,0.0000,2.7139,7.8525,7.1175,7.4850,-1.1214,-7849.7466,2.7690,1158.2201,11.5822,2.7690,0.0000,3.5433,2.7690,3.8607,1.8460,0.0000,7.0290,10.8898,-34310.7000,-51063.3279,-51063.3279
4902.0000,7.3286,19.4285,1925.0000,121618.4000,-119693.4000,3.1532,437.5000,4.4000,1.0000,27026.3111,4.5000,1.0000,27463.8111,0.0000,0.0000,148644.7111,1487.5000,-147157.2111,13.5289,6.2316,12976.5000,0.0000,12976.5000,0.3364,3507.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3507.1622,0.0000,0.0000,0.0000,9469.3378,9469.3378,13.1299,25.1707,0.0000,19.3000,-19.3000,0.0005,0.0000,0.0000,0.0000,3.9388,4.9000,1.0000,3.9388,0.0000,0.0000,23.2388,0.0000,-23.2388,13.1309,5.8336,491.3000,0.0000,491.3000,0.0127,132.7838,3.7000,1.0000,0.0000,0.0000,0.0000,132.7838,0.0000,0.0000,0.0000,358.5162,358.5162,13.1158,25.1566,0.0000,8430.8000,-8430.8000,0.2186,0.0000,0.0000,0.0000,1720.5714,4.9000,1.0000,1720.5714,0.0000,0.0000,10151.3714,0.0000,-10151.3714,13.5435,6.2462,14690.2000,0.0000,14690.2000,0.3809,3970.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3970.3243,0.0000,0.0000,0.0000,10719.8757,10719.8757,13.0918,8.1745,10.6331,-7.7805,-116707.8017,6.1535,1046.0333,10.4603,6.1535,0.0000,8.4709,8.1745,7.8143,7.9944,-1.0687,-8549.5755,6.1535,2201.2974,22.0130,6.1535,0.0000,29.7857,7.8143,7.3286,7.5714,-1.6467,-11526.7145,6.1535,2563.9185,25.6392,6.1535,0.0000,38.8876,6.1535,34.2530,4.1023,0.0000,77.1441,111.3972,-99985.5000,-136784.0916,-136784.0916
4903.0000,7.4630,19.6853,0.0000,179033.9000,-179033.9000,4.6418,0.0000,0.0000,0.0000,39785.3111,4.5000,1.0000,39785.3111,0.0000,0.0000,218819.2111,0.0000,-218819.2111,13.6906,6.3933,22023.9000,0.0000,22023.9000,0.5710,5952.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5952.4054,0.0000,0.0000,0.0000,16071.4946,16071.4946,13.2332,25.2740,0.0000,6153.0000,-6153.0000,0.1595,0.0000,0.0000,0.0000,1255.7143,4.9000,1.0000,1255.7143,0.0000,0.0000,7408.7143,0.0000,-7408.7143,13.4440,6.1467,993.0000,0.0000,993.0000,0.0257,268.3784,3.7000,1.0000,0.0000,0.0000,0.0000,268.3784,0.0000,0.0000,0.0000,724.6216,724.6216,13.4234,25.4642,0.0000,10432.3000,-10432.3000,0.2705,0.0000,0.0000,0.0000,2129.0408,4.9000,1.0000,2129.0408,0.0000,0.0000,12561.3408,0.0000,-12561.3408,13.7809,6.4836,15613.4000,0.0000,15613.4000,0.4048,4219.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4219.8378,0.0000,0.0000,0.0000,11393.5622,11393.5622,13.4566,8.9259,11.1913,-10.6133,-159199.2992,9.1100,1512.2072,15.1221,9.1100,0.0000,27.4869,8.9259,7.9564,8.4411,-4.2582,-34065.9128,9.1100,3194.7811,31.9478,9.1100,0.0000,96.6509,7.9564,7.4630,7.7097,-2.4763,-17334.3759,9.1100,3772.2946,37.7229,9.1100,0.0000,126.1855,9.1100,100.9019,6.0734,0.0000,250.3233,351.2252,-156988.9000,-210599.5878,-210599.5878
4904.0000,7.6193,19.8416,0.0000,204265.2000,-204265.2000,5.2960,0.0000,0.0000,0.0000,45392.2667,4.5000,1.0000,45392.2667,0.0000,0.0000,249657.4667,0.0000,-249657.4667,13.5002,6.2029,26861.0000,0.0000,26861.0000,0.6964,7259.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7259.7297,0.0000,0.0000,0.0000,19601.2703,19601.2703,13.0384,25.0793,0.0000,23458.0000,-23458.0000,0.6082,0.0000,0.0000,0.0000,4787.3469,4.9000,1.0000,4787.3469,0.0000,0.0000,28245.3469,0.0000,-28245.3469,13.7038,6.4065,1669.5000,0.0000,1669.5000,0.0433,451.2162,3.7000,1.0000,0.0000,0.0000,0.0000,451.2162,0.0000,0.0000,0.0000,1218.2838,1218.2838,13.6751,25.7159,0.0000,11767.3000,-11767.3000,0.3051,0.0000,0.0000,0.0000,2401.4898,4.9000,1.0000,2401.4898,0.0000,0.0000,14168.7898,0.0000,-14168.7898,14.0088,6.7115,14997.9000,0.0000,14997.9000,0.3888,4053.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4053.4865,0.0000,0.0000,0.0000,10944.4135,10944.4135,13.7510,9.4424,11.5967,-12.1941,-182911.6622,11.0067,1795.9677,17.9597,11.0067,0.0000,48.4771,9.4424,8.2404,8.8414,-6.3788,-51030.1567,11.0067,3792.1980,37.9220,11.0067,0.0000,170.4575,8.2404,7.6193,7.9299,-3.7665,-26365.8170,11.0067,4512.9321,45.1293,11.0067,0.0000,222.5460,11.0067,170.1290,7.3378,0.0000,441.4805,611.6095,-195962.1000,-260307.6358,-260307.6358
4905.0000,7.7687,19.9909,0.0000,218963.9000,-218963.9000,5.6770,0.0000,0.0000,0.0000,48658.6444,4.5000,1.0000,48658.6444,0.0000,0.0000,267622.5444,0.0000,-267622.5444,13.5651,6.2678,30537.7000,0.0000,30537.7000,0.7917,8253.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8253.4324,0.0000,0.0000,0.0000,22284.2676,22284.2676,13.0825,25.1233,0.0000,28947.7000,-28947.7000,0.7505,0.0000,0.0000,0.0000,5907.6939,4.9000,1.0000,5907.6939,0.0000,0.0000,34855.3939,0.0000,-34855.3939,13.8374,6.5401,1803.4000,0.0000,1803.4000,0.0468,487.4054,3.7000,1.0000,0.0000,0.0000,0.0000,487.4054,0.0000,0.0000,0.0000,1315.9946,1315.9946,13.8089,25.8497,0.0000,14394.8000,-14394.8000,0.3732,0.0000,0.0000,0.0000,2937.7143,4.9000,1.0000,2937.7143,0.0000,0.0000,17332.5143,0.0000,-17332.5143,14.1843,6.8870,13151.7000,0.0000,13151.7000,0.3410,3554.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3554.5135,0.0000,0.0000,0.0000,9597.1865,9597.1865,13.9765,9.7658,11.8711,-12.9603,-194405.2425,11.9704,1930.7985,19.3080,11.9704,0.0000,62.3580,9.7658,8.4754,9.1206,-7.4474,-59579.4113,11.9704,4073.9093,40.7391,11.9704,0.0000,219.2665,8.4754,7.7687,8.1220,-4.6612,-32628.3502,11.9704,4866.1410,48.6614,11.9704,0.0000,286.2701,11.9704,214.5891,7.9803,0.0000,567.8946,782.4837,-216813.6000,-286613.0040,-286613.0040
4906.0000,7.9084,20.1307,0.0000,225798.0000,-225798.0000,5.8542,0.0000,0.0000,0.0000,50177.3333,4.5000,1.0000,50177.3333,0.0000,0.0000,275975.3333,0.0000,-275975.3333,13.5423,6.2450,36054.5000,0.0000,36054.5000,0.9348,9744.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9744.4595,0.0000,0.0000,0.0000,26310.0405,26310.0405,13.0052,25.0460,0.0000,32486.7000,-32486.7000,0.8423,0.0000,0.0000,0.0000,6629.9388,4.9000,1.0000,6629.9388,0.0000,0.0000,39116.6388,0.0000,-39116.6388,13.8037,6.5064,1846.8000,0.0000,1846.8000,0.0479,499.1351,3.7000,1.0000,0.0000,0.0000,0.0000,499.1351,0.0000,0.0000,0.0000,1347.6649,1347.6649,13.7762,25.8170,0.0000,18462.7000,-18462.7000,0.4787,0.0000,0.0000,0.0000,3767.8980,4.9000,1.0000,3767.8980,0.0000,0.0000,22230.5980,0.0000,-22230.5980,14.2300,6.9327,11920.9000,0.0000,11920.9000,0.3091,3221.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3221.8649,0.0000,0.0000,0.0000,8699.0351,8699.0351,14.0524,10.0189,12.0357,-13.1722,-197582.6992,12.7004,2034.4624,20.3446,12.7004,0.0000,74.4762,10.0189,8.6746,9.3468,-8.2315,-65852.0363,12.7004,4279.7418,42.7974,12.7004,0.0000,261.8768,8.6746,7.9084,8.2915,-5.3616,-37531.0941,12.7004,5124.0760,51.2408,12.7004,0.0000,341.9013,12.7004,252.7958,8.4669,0.0000,678.2542,931.0500,-226925.2000,-300965.8295,-300965.8295
4907.0000,8.0879,20.3101,0.0000,245046.6000,-245046.6000,6.3533,0.0000,0.0000,0.0000,54454.8000,4.5000,1.0000,54454.8000,0.0000,0.0000,299501.4000,0.0000,-299501.4000,13.6484,6.3511,37897.2000,0.0000,37897.2000,0.9826,10242.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10242.4865,0.0000,0.0000,0.0000,27654.7135,27654.7135,13.1350,25.1758,0.0000,43660.0000,-43660.0000,1.1320,0.0000,0.0000,0.0000,8910.2041,4.9000,1.0000,8910.2041,0.0000,0.0000,52570.2041,0.0000,-52570.2041,14.1110,6.8137,2185.9000,0.0000,2185.9000,0.0567,590.7838,3.7000,1.0000,0.0000,0.0000,0.0000,590.7838,0.0000,0.0000,0.0000,1595.1162,1595.1162,14.0814,26.1222,0.0000,20676.9000,-20676.9000,0.5361,0.0000,0.0000,0.0000,4219.7755,4.9000,1.0000,4219.7755,0.0000,0.0000,24896.6755,0.0000,-24896.6755,14.5436,7.2463,9613.1000,0.0000,9613.1000,0.2492,2598.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2598.1351,0.0000,0.0000,0.0000,7014.9649,7014.9649,14.4134,10.3039,12.3586,-14.7564,-221345.7640,13.9647,2207.0275,22.0703,13.9647,0.0000,99.0062,10.3039,8.9133,9.6086,-9.3623,-74898.3893,13.9647,4652.3390,46.5234,13.9647,0.0000,348.1307,8.9133,8.0879,8.5006,-6.3513,-44459.3316,13.9647,5582.1274,55.8213,13.9647,0.0000,454.5127,13.9647,328.8079,9.3098,0.0000,901.6496,1230.4576,-259687.3000,-340703.4850,-340703.4850
4908.0000,8.2600,20.4822,0.0000,262290.6000,-262290.6000,6.8004,0.0000,0.0000,0.0000,58286.8000,4.5000,1.0000,58286.8000,0.0000,0.0000,320577.4000,0.0000,-320577.4000,13.8458,6.5485,32836.5000,0.0000,32836.5000,0.8513,8874.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8874.7297,0.0000,0.0000,0.0000,23961.7703,23961.7703,13.4283,25.4691,0.0000,54882.6000,-54882.6000,1.4229,0.0000,0.0000,0.0000,11200.5306,4.9000,1.0000,11200.5306,0.0000,0.0000,66083.1306,0.0000,-66083.1306,14.5798,7.2825,2603.5000,0.0000,2603.5000,0.0675,703.6486,3.7000,1.0000,0.0000,0.0000,0.0000,703.6486,0.0000,0.0000,0.0000,1899.8514,1899.8514,14.5467,26.5875,0.0000,21609.1000,-21609.1000,0.5603,0.0000,0.0000,0.0000,4410.0204,4.9000,1.0000,4410.0204,0.0000,0.0000,26019.1204,0.0000,-26019.1204,15.0000,7.7027,8382.2000,0.0000,8382.2000,0.2173,2265.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2265.4595,0.0000,0.0000,0.0000,6116.7405,6116.7405,14.8935,10.5770,12.7352,-16.5151,-247726.1643,14.8796,2315.1354,23.1514,14.8796,0.0000,119.7678,10.5770,9.1353,9.8561,-10.3427,-82741.5449,14.8796,4904.1097,49.0411,14.8796,0.0000,421.1337,9.1353,8.2600,8.6976,-7.1762,-50233.5796,14.8796,5896.2199,58.9622,14.8796,0.0000,549.8240,14.8796,392.0526,9.9197,0.0000,1090.7255,1482.7781,-294960.1000,-380701.2889,-380701.2889
4909.0000,8.4805,20.7027,0.0000,275193.7000,-275193.7000,7.1349,0.0000,0.0000,0.0000,61154.1556,4.5000,1.0000,61154.1556,0.0000,0.0000,336347.8556,0.0000,-336347.8556,13.8556,6.5583,37894.2000,0.0000,37894.2000,0.9825,10241.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10241.6757,0.0000,0.0000,0.0000,27652.5243,27652.5243,13.4137,25.4545,0.0000,73018.4000,-73018.4000,1.8931,0.0000,0.0000,0.0000,14901.7143,4.9000,1.0000,14901.7143,0.0000,0.0000,87920.1143,0.0000,-87920.1143,14.8187,7.5214,2484.8000,0.0000,2484.8000,0.0644,671.5676,3.7000,1.0000,0.0000,0.0000,0.0000,671.5676,0.0000,0.0000,0.0000,1813.2324,1813.2324,14.7898,26.8306,0.0000,21116.7000,-21116.7000,0.5475,0.0000,0.0000,0.0000,4309.5306,4.9000,1.0000,4309.5306,0.0000,0.0000,25426.2306,0.0000,-25426.2306,15.1961,7.8988,7459.1000,0.0000,7459.1000,0.1934,2015.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2015.9730,0.0000,0.0000,0.0000,5443.1270,5443.1270,15.1091,10.9274,13.0183,-17.4447,-261670.4224,16.2237,2494.9374,24.9494,16.2237,0.0000,155.2457,10.9274,9.4173,10.1724,-11.8116,-94492.8387,16.2237,5274.4746,52.7447,16.2237,0.0000,545.8826,9.4173,8.4805,8.9489,-8.3746,-58622.0556,16.2237,6358.0168,63.5802,16.2237,0.0000,712.6939,16.2237,498.3621,10.8158,0.0000,1413.8222,1912.1842,-321490.7000,-414785.3167,-414785.3167
4910.0000,8.6621,20.8844,0.0000,289069.6000,-289069.6000,7.4947,0.0000,0.0000,0.0000,64237.6889,4.5000,1.0000,64237.6889,0.0000,0.0000,353307.2889,0.0000,-353307.2889,14.0769,6.7796,36057.5000,0.0000,36057.5000,0.9349,9745.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9745.2703,0.0000,0.0000,0.0000,26312.2297,26312.2297,13.6736,25.7145,0.0000,79729.7000,-79729.7000,2.0671,0.0000,0.0000,0.0000,16271.3673,4.9000,1.0000,16271.3673,0.0000,0.0000,96001.0673,0.0000,-96001.0673,15.1449,7.8477,1652.1000,0.0000,1652.1000,0.0428,446.5135,3.7000,1.0000,0.0000,0.0000,0.0000,446.5135,0.0000,0.0000,0.0000,1205.5865,1205.5865,15.1265,27.1673,0.0000,21947.2000,-21947.2000,0.5690,0.0000,0.0000,0.0000,4479.0204,4.9000,1.0000,4479.0204,0.0000,0.0000,26426.2204,0.0000,-26426.2204,15.5315,8.2342,6536.0000,0.0000,6536.0000,0.1695,1766.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1766.4865,0.0000,0.0000,0.0000,4769.5135,4769.5135,15.4584,11.1821,13.3202,-18.6017,-279024.7501,16.9170,2569.4534,25.6945,16.9170,0.0000,176.0087,11.1821,9.6388,10.4104,-12.5872,-100697.9297,16.9170,5443.7580,54.4376,16.9170,0.0000,618.8905,9.6388,8.6621,9.1505,-9.1035,-63724.5670,16.9170,6571.2552,65.7126,16.9170,0.0000,808.0116,16.9170,559.7420,11.2780,0.0000,1602.9108,2162.6528,-346500.9000,-443447.2469,-443447.2469
4911.0000,8.8450,21.0672,0.0000,300577.0000,-300577.0000,7.7930,0.0000,0.0000,0.0000,66794.8889,4.5000,1.0000,66794.8889,0.0000,0.0000,367371.8889,0.0000,-367371.8889,14.2372,6.9399,34216.2000,0.0000,34216.2000,0.8871,9247.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9247.6216,0.0000,0.0000,0.0000,24968.5784,24968.5784,13.8707,25.9115,0.0000,86585.1000,-86585.1000,2.2449,0.0000,0.0000,0.0000,17670.4286,4.9000,1.0000,17670.4286,0.0000,0.0000,104255.5286,0.0000,-104255.5286,15.4010,8.1037,1592.2000,0.0000,1592.2000,0.0413,430.3243,3.7000,1.0000,0.0000,0.0000,0.0000,430.3243,0.0000,0.0000,0.0000,1161.8757,1161.8757,15.3839,27.4248,0.0000,23766.8000,-23766.8000,0.6162,0.0000,0.0000,0.0000,4850.3673,4.9000,1.0000,4850.3673,0.0000,0.0000,28617.1673,0.0000,-28617.1673,15.8040,8.5067,7459.1000,0.0000,7459.1000,0.1934,2015.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2015.9730,0.0000,0.0000,0.0000,5443.1270,5443.1270,15.7241,11.4403,13.5822,-19.4567,-291849.9883,17.6638,2654.2868,26.5429,17.6638,0.0000,200.3646,11.4403,9.8598,10.6501,-13.4600,-107679.9801,17.6638,5625.9590,56.2596,17.6638,0.0000,704.5321,9.8598,8.8450,9.3524,-9.8773,-69141.0353,17.6638,6843.8228,68.4382,17.6638,0.0000,919.8236,17.6638,631.0901,11.7759,0.0000,1824.7204,2455.8105,-367661.4000,-468671.0037,-468671.0037
4912.0000,8.9855,21.2077,0.0000,305212.3000,-305212.3000,7.9132,0.0000,0.0000,0.0000,67824.9556,4.5000,1.0000,67824.9556,0.0000,0.0000,373037.2556,0.0000,-373037.2556,14.3679,7.0706,29162.0000,0.0000,29162.0000,0.7561,7881.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7881.6216,0.0000,0.0000,0.0000,21280.3784,21280.3784,14.0608,26.1017,0.0000,92417.4000,-92417.4000,2.3961,0.0000,0.0000,0.0000,18860.6939,4.9000,1.0000,18860.6939,0.0000,0.0000,111278.0939,0.0000,-111278.0939,15.6664,8.3691,2055.0000,0.0000,2055.0000,0.0533,555.4054,3.7000,1.0000,0.0000,0.0000,0.0000,555.4054,0.0000,0.0000,0.0000,1499.5946,1499.5946,15.6448,27.6856,0.0000,24507.5000,-24507.5000,0.6354,0.0000,0.0000,0.0000,5001.5306,4.9000,1.0000,5001.5306,0.0000,0.0000,29509.0306,0.0000,-29509.0306,16.0706,8.7733,8689.9000,0.0000,8689.9000,0.2253,2348.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2348.6216,0.0000,0.0000,0.0000,6341.2784,6341.2784,15.9791,11.6308,13.8049,-20.0911,-301366.2794,17.9690,2675.7502,26.7575,17.9690,0.0000,210.9309,11.6308,10.0259,10.8284,-13.9032,-111225.3848,17.9690,5679.7070,56.7971,17.9690,0.0000,741.6859,10.0259,8.9855,9.5057,-10.3016,-72111.4645,17.9690,6929.8832,69.2988,17.9690,0.0000,968.3309,17.9690,661.8468,11.9794,0.0000,1920.9477,2582.7945,-382230.3000,-484703.1287,-484703.1287
4913.0000,9.0410,21.2632,0.0000,311597.9000,-311597.9000,8.0788,0.0000,0.0000,0.0000,69243.9778,4.5000,1.0000,69243.9778,0.0000,0.0000,380841.8778,0.0000,-380841.8778,14.6716,7.3743,19056.2000,0.0000,19056.2000,0.4941,5150.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5150.3243,0.0000,0.0000,0.0000,13905.8757,13905.8757,14.4660,26.5068,0.0000,81068.8000,-81068.8000,2.1019,0.0000,0.0000,0.0000,16544.6531,4.9000,1.0000,16544.6531,0.0000,0.0000,97613.4531,0.0000,-97613.4531,15.9092,8.6119,1305.9000,0.0000,1305.9000,0.0339,352.9459,3.7000,1.0000,0.0000,0.0000,0.0000,352.9459,0.0000,0.0000,0.0000,952.9541,952.9541,15.8951,27.9359,0.0000,26429.3000,-26429.3000,0.6852,0.0000,0.0000,0.0000,5393.7347,4.9000,1.0000,5393.7347,0.0000,0.0000,31823.0347,0.0000,-31823.0347,16.3656,9.0683,11459.3000,0.0000,11459.3000,0.2971,3097.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3097.1081,0.0000,0.0000,0.0000,8362.1919,8362.1919,16.2420,11.7101,13.9760,-20.4350,-306524.9464,17.5363,2593.2248,25.9322,17.5363,0.0000,196.0564,11.7101,10.0903,10.9002,-13.6954,-109563.4035,17.5363,5525.9720,55.2597,17.5363,0.0000,689.3832,10.0903,9.0410,9.5656,-10.1384,-70968.9940,17.5363,6732.5606,67.3256,17.5363,0.0000,900.0455,17.5363,618.5167,11.6909,0.0000,1785.4851,2404.0019,-387274.6000,-487057.3439,-487057.3439
4914.0000,8.6879,20.9101,0.0000,225332.8000,-225332.8000,5.8422,0.0000,0.0000,0.0000,50073.9556,4.5000,1.0000,50073.9556,0.0000,0.0000,275406.7556,0.0000,-275406.7556,14.1079,6.8106,15679.7000,0.0000,15679.7000,0.4065,4237.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4237.7568,0.0000,0.0000,0.0000,11441.9432,11441.9432,13.8827,25.9235,0.0000,55585.6000,-55585.6000,1.4412,0.0000,0.0000,0.0000,11344.0000,4.9000,1.0000,11344.0000,0.0000,0.0000,66929.6000,0.0000,-66929.6000,15.1999,7.9026,1097.2000,0.0000,1097.2000,0.0284,296.5405,3.7000,1.0000,0.0000,0.0000,0.0000,296.5405,0.0000,0.0000,0.0000,800.6595,800.6595,15.1841,27.2250,0.0000,27599.3000,-27599.3000,0.7156,0.0000,0.0000,0.0000,5632.5102,4.9000,1.0000,5632.5102,0.0000,0.0000,33231.8102,0.0000,-33231.8102,15.8381,8.5408,13459.4000,0.0000,13459.4000,0.3490,3637.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3637.6757,0.0000,0.0000,0.0000,9821.7243,9821.7243,15.6449,11.1043,13.3746,-15.3812,-230718.2845,13.1742,1996.5311,19.9653,13.1742,0.0000,83.1272,11.1043,9.6276,10.3660,-9.3797,-75037.8923,13.1742,4247.4870,42.4749,13.1742,0.0000,292.2961,9.6276,8.6879,9.1577,-6.8211,-47747.6619,13.1742,5115.7865,51.1579,13.1742,0.0000,381.6162,13.1742,279.7866,8.7828,0.0000,757.0395,1036.8261,-278281.4000,-353503.8387,-353503.8387
4915.0000,8.5617,20.7839,0.0000,220622.9000,-220622.9000,5.7201,0.0000,0.0000,0.0000,49027.3111,4.5000,1.0000,49027.3111,0.0000,0.0000,269650.2111,0.0000,-269650.2111,14.1212,6.8239,15698.1000,0.0000,15698.1000,0.4070,4242.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4242.7297,0.0000,0.0000,0.0000,11455.3703,11455.3703,13.8850,25.9259,0.0000,46830.3000,-46830.3000,1.2142,0.0000,0.0000,0.0000,9557.2041,4.9000,1.0000,9557.2041,0.0000,0.0000,56387.5041,0.0000,-56387.5041,15.0476,7.7503,837.5000,0.0000,837.5000,0.0217,226.3514,3.7000,1.0000,0.0000,0.0000,0.0000,226.3514,0.0000,0.0000,0.0000,611.1486,611.1486,15.0350,27.0758,0.0000,26515.1000,-26515.1000,0.6875,0.0000,0.0000,0.0000,5411.2449,4.9000,1.0000,5411.2449,0.0000,0.0000,31926.3449,0.0000,-31926.3449,15.6933,8.3960,12844.0000,0.0000,12844.0000,0.3330,3471.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3471.3514,0.0000,0.0000,0.0000,9372.6486,9372.6486,15.5000,10.9150,13.2075,-14.8257,-222385.6328,12.5751,1918.8397,19.1884,12.5751,0.0000,72.2936,10.9150,9.4679,10.1914,-8.7732,-70185.7719,12.5751,4084.9081,40.8491,12.5751,0.0000,254.2025,9.4679,8.5617,9.0148,-6.2791,-43953.4879,12.5751,4913.8718,49.1387,12.5751,0.0000,331.8819,12.5751,245.9509,8.3834,0.0000,658.3781,904.3290,-264588.7000,-336524.8925,-336524.8925
4916.0000,8.2114,20.4336,0.0000,147574.2000,-147574.2000,3.8261,0.0000,0.0000,0.0000,32794.2667,4.5000,1.0000,32794.2667,0.0000,0.0000,180368.4667,0.0000,-180368.4667,13.7261,6.4288,15700.0000,0.0000,15700.0000,0.4071,4243.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4243.2432,0.0000,0.0000,0.0000,11456.7568,11456.7568,13.3758,25.4166,0.0000,16757.1000,-16757.1000,0.4345,0.0000,0.0000,0.0000,3419.8163,4.9000,1.0000,3419.8163,0.0000,0.0000,20176.9163,0.0000,-20176.9163,13.9927,6.6954,916.4000,0.0000,916.4000,0.0238,247.6757,3.7000,1.0000,0.0000,0.0000,0.0000,247.6757,0.0000,0.0000,0.0000,668.7243,668.7243,13.9723,26.0131,0.0000,25330.9000,-25330.9000,0.6568,0.0000,0.0000,0.0000,5169.5714,4.9000,1.0000,5169.5714,0.0000,0.0000,30500.4714,0.0000,-30500.4714,14.9048,7.6075,11767.0000,0.0000,11767.0000,0.3051,3180.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3180.2703,0.0000,0.0000,0.0000,8586.7297,8586.7297,14.6423,10.2213,12.4318,-9.6397,-144594.8457,8.4799,1336.1082,13.3611,8.4799,0.0000,22.1683,10.2213,8.9950,9.6081,-5.0139,-40111.0623,8.4799,2825.1178,28.2512,8.4799,0.0000,77.9492,8.9950,8.2114,8.6032,-3.6611,-25627.7356,8.4799,3374.3016,33.7430,8.4799,0.0000,101.7690,8.4799,82.7992,5.6532,0.0000,201.8865,284.6857,-161278.8000,-210333.6436,-210333.6436
4917.0000,8.0262,20.2485,0.0000,132608.3000,-132608.3000,3.4381,0.0000,0.0000,0.0000,29468.5111,4.5000,1.0000,29468.5111,0.0000,0.0000,162076.8111,0.0000,-162076.8111,13.7382,6.4409,13287.7000,0.0000,13287.7000,0.3445,3591.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3591.2703,0.0000,0.0000,0.0000,9696.4297,9696.4297,13.3964,25.4372,0.0000,9567.2000,-9567.2000,0.2480,0.0000,0.0000,0.0000,1952.4898,4.9000,1.0000,1952.4898,0.0000,0.0000,11519.6898,0.0000,-11519.6898,13.8024,6.5051,536.5000,0.0000,536.5000,0.0139,145.0000,3.7000,1.0000,0.0000,0.0000,0.0000,145.0000,0.0000,0.0000,0.0000,391.5000,391.5000,13.7886,25.8294,0.0000,23555.3000,-23555.3000,0.6107,0.0000,0.0000,0.0000,4807.2041,4.9000,1.0000,4807.2041,0.0000,0.0000,28362.5041,0.0000,-28362.5041,14.7882,7.4909,9613.1000,0.0000,9613.1000,0.2492,2598.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2598.1351,0.0000,0.0000,0.0000,7014.9649,7014.9649,14.5409,9.7573,12.1491,-9.0492,-135738.1625,7.3568,1172.9008,11.7290,7.3568,0.0000,14.4755,9.7573,8.7446,9.2509,-3.5917,-28733.5419,7.3568,2489.4904,24.8949,7.3568,0.0000,50.8995,8.7446,8.0262,8.3854,-2.9121,-20384.4060,7.3568,2955.8034,29.5580,7.3568,0.0000,66.4534,7.3568,55.9798,4.9045,0.0000,131.8284,187.8082,-142293.5000,-184856.1104,-184856.1104
4918.0000,7.8611,20.0833,0.0000,100874.3000,-100874.3000,2.6154,0.0000,0.0000,0.0000,22416.5111,4.5000,1.0000,22416.5111,0.0000,0.0000,123290.8111,0.0000,-123290.8111,13.2395,5.9422,12964.7000,0.0000,12964.7000,0.3361,3503.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3503.9730,0.0000,0.0000,0.0000,9460.7270,9460.7270,12.8268,24.8676,0.0000,9686.1000,-9686.1000,0.2511,0.0000,0.0000,0.0000,1976.7551,4.9000,1.0000,1976.7551,0.0000,0.0000,11662.8551,0.0000,-11662.8551,13.3355,6.0382,418.6000,0.0000,418.6000,0.0109,113.1351,3.7000,1.0000,0.0000,0.0000,0.0000,113.1351,0.0000,0.0000,0.0000,305.4649,305.4649,13.3222,25.3630,0.0000,20498.0000,-20498.0000,0.5314,0.0000,0.0000,0.0000,4183.2653,4.9000,1.0000,4183.2653,0.0000,0.0000,24681.2653,0.0000,-24681.2653,14.3989,7.1016,8382.2000,0.0000,8382.2000,0.2173,2265.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2265.4595,0.0000,0.0000,0.0000,6116.7405,6116.7405,14.1320,9.3969,11.7645,-7.2364,-108546.4985,5.9434,962.9575,9.6296,5.9434,0.0000,7.6324,9.3969,8.5242,8.9606,-2.5006,-20004.4867,5.9434,2036.9883,20.3699,5.9434,0.0000,26.8376,8.5242,7.8611,8.1927,-2.1716,-15201.0138,5.9434,2408.4699,24.0847,5.9434,0.0000,35.0386,5.9434,31.1354,3.9622,0.0000,69.5087,100.6441,-109292.9000,-143751.9991,-143751.9991
4919.0000,7.7293,19.9515,0.0000,83004.9000,-83004.9000,2.1521,0.0000,0.0000,0.0000,18445.5333,4.5000,1.0000,18445.5333,0.0000,0.0000,101450.4333,0.0000,-101450.4333,13.0250,5.7277,12964.6000,0.0000,12964.6000,0.3361,3503.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3503.9459,0.0000,0.0000,0.0000,9460.6541,9460.6541,12.5311,24.5719,0.0000,9250.4000,-9250.4000,0.2398,0.0000,0.0000,0.0000,1887.8367,4.9000,1.0000,1887.8367,0.0000,0.0000,11138.2367,0.0000,-11138.2367,13.1125,5.8152,404.8000,0.0000,404.8000,0.0105,109.4054,3.7000,1.0000,0.0000,0.0000,0.0000,109.4054,0.0000,0.0000,0.0000,295.3946,295.3946,13.0971,25.1379,0.0000,17400.9000,-17400.9000,0.4512,0.0000,0.0000,0.0000,3551.2041,4.9000,1.0000,3551.2041,0.0000,0.0000,20952.1041,0.0000,-20952.1041,14.1908,6.8935,4689.8000,0.0000,4689.8000,0.1216,1267.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1267.5135,0.0000,0.0000,0.0000,3422.2865,3422.2865,14.0122,8.9900,11.5011,-6.4141,-96211.7678,4.9669,813.7288,8.1373,4.9669,0.0000,4.4547,8.9900,8.3852,8.6876,-1.4481,-11585.0461,4.9669,1722.9269,17.2293,4.9669,0.0000,15.6639,8.3852,7.7293,8.0573,-1.7951,-12565.6250,4.9669,2024.9522,20.2495,4.9669,0.0000,20.4505,4.9669,19.0291,3.3113,0.0000,40.5691,59.5982,-91597.0000,-120362.4390,-120362.4390
4920.0000,7.6028,19.8250,0.0000,64640.1000,-64640.1000,1.6759,0.0000,0.0000,0.0000,14364.4667,4.5000,1.0000,14364.4667,0.0000,0.0000,79004.5667,0.0000,-79004.5667,12.8254,5.5281,12969.5000,0.0000,12969.5000,0.3363,3505.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3505.2703,0.0000,0.0000,0.0000,9464.2297,9464.2297,12.1997,24.2406,0.0000,6637.1000,-6637.1000,0.1721,0.0000,0.0000,0.0000,1354.5102,4.9000,1.0000,1354.5102,0.0000,0.0000,7991.6102,0.0000,-7991.6102,12.7280,5.4307,415.7000,0.0000,415.7000,0.0108,112.3514,3.7000,1.0000,0.0000,0.0000,0.0000,112.3514,0.0000,0.0000,0.0000,303.3486,303.3486,12.7080,24.7488,0.0000,14728.9000,-14728.9000,0.3819,0.0000,0.0000,0.0000,3005.8980,4.9000,1.0000,3005.8980,0.0000,0.0000,17734.7980,0.0000,-17734.7980,13.8803,6.5830,1458.8000,0.0000,1458.8000,0.0378,394.2703,3.7000,1.0000,0.0000,0.0000,0.0000,394.2703,0.0000,0.0000,0.0000,1064.5297,1064.5297,13.8100,8.6141,11.2120,-5.2400,-78600.0821,3.9221,650.4679,6.5047,3.9221,0.0000,2.1934,8.6141,8.2878,8.4509,-0.6171,-4937.0189,3.9221,1374.8317,13.7483,3.9221,0.0000,7.7126,8.2878,7.6028,7.9453,-1.4803,-10361.7656,3.9221,1607.0167,16.0702,3.9221,0.0000,10.0694,3.9221,9.9718,2.6147,0.0000,19.9753,29.9471,-71162.1000,-93898.8667,-93898.8667
4921.0000,7.5469,19.7691,0.0000,63133.7000,-63133.7000,1.6369,0.0000,0.0000,0.0000,14029.7111,4.5000,1.0000,14029.7111,0.0000,0.0000,77163.4111,0.0000,-77163.4111,12.6933,5.3960,12960.4000,0.0000,12960.4000,0.3360,3502.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3502.8108,0.0000,0.0000,0.0000,9457.5892,9457.5892,12.0626,24.1034,0.0000,9409.4000,-9409.4000,0.2440,0.0000,0.0000,0.0000,1920.2857,4.9000,1.0000,1920.2857,0.0000,0.0000,11329.6857,0.0000,-11329.6857,12.8182,5.5209,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0000,0.0000,0.0000,295.5405,295.5405,12.7985,24.8393,0.0000,13206.0000,-13206.0000,0.3424,0.0000,0.0000,0.0000,2695.1020,4.9000,1.0000,2695.1020,0.0000,0.0000,15901.1020,0.0000,-15901.1020,13.8590,6.5617,842.8000,0.0000,842.8000,0.0219,227.7838,3.7000,1.0000,0.0000,0.0000,0.0000,227.7838,0.0000,0.0000,0.0000,615.0162,615.0162,13.8180,8.3997,11.1088,-5.4160,-81239.5402,3.8874,647.5410,6.4754,3.8874,0.0000,2.1357,8.3997,8.2064,8.3031,-0.3622,-2897.7864,3.8874,1371.6377,13.7164,3.8874,0.0000,7.5095,8.2064,7.5469,7.8767,-1.4127,-9888.7263,3.8874,1597.6870,15.9769,3.8874,0.0000,9.8043,3.8874,9.7324,2.5916,0.0000,19.4495,29.1820,-71540.9000,-94026.0529,-94026.0529
4922.0000,7.4869,19.7091,0.0000,57584.1000,-57584.1000,1.4930,0.0000,0.0000,0.0000,12796.4667,4.5000,1.0000,12796.4667,0.0000,0.0000,70380.5667,0.0000,-70380.5667,12.6633,5.3660,12959.6000,0.0000,12959.6000,0.3360,3502.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3502.5946,0.0000,0.0000,0.0000,9457.0054,9457.0054,11.9677,24.0086,0.0000,7502.4000,-7502.4000,0.1945,0.0000,0.0000,0.0000,1531.1020,4.9000,1.0000,1531.1020,0.0000,0.0000,9033.5020,0.0000,-9033.5020,12.6322,5.3349,414.5000,0.0000,414.5000,0.0107,112.0270,3.7000,1.0000,0.0000,0.0000,0.0000,112.0270,0.0000,0.0000,0.0000,302.4730,302.4730,12.6099,24.6507,0.0000,11800.1000,-11800.1000,0.3059,0.0000,0.0000,0.0000,2408.1837,4.9000,1.0000,2408.1837,0.0000,0.0000,14208.2837,0.0000,-14208.2837,13.6549,6.3576,381.6000,0.0000,381.6000,0.0099,103.1351,3.7000,1.0000,0.0000,0.0000,0.0000,103.1351,0.0000,0.0000,0.0000,278.4649,278.4649,13.6344,8.2624,10.9484,-4.8693,-73039.7227,3.5251,591.2187,5.9122,3.5251,0.0000,1.5925,8.2624,8.1275,8.1950,-0.2292,-1833.8427,3.5251,1249.8108,12.4981,3.5251,0.0000,5.5997,8.1275,7.4869,7.8072,-1.2444,-8710.8437,3.5251,1453.3124,14.5331,3.5251,0.0000,7.3108,3.5251,7.4515,2.3501,0.0000,14.5030,21.9545,-63130.9000,-83584.4091,-83584.4091
4923.0000,7.4332,19.6554,0.0000,52277.3000,-52277.3000,1.3554,0.0000,0.0000,0.0000,11617.1778,4.5000,1.0000,11617.1778,0.0000,0.0000,63894.4778,0.0000,-63894.4778,12.6453,5.3480,12959.8000,0.0000,12959.8000,0.3360,3502.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3502.6486,0.0000,0.0000,0.0000,9457.1514,9457.1514,11.8738,23.9146,0.0000,5324.0000,-5324.0000,0.1380,0.0000,0.0000,0.0000,1086.5306,4.9000,1.0000,1086.5306,0.0000,0.0000,6410.5306,0.0000,-6410.5306,12.3968,5.0995,405.6000,0.0000,405.6000,0.0105,109.6216,3.7000,1.0000,0.0000,0.0000,0.0000,109.6216,0.0000,0.0000,0.0000,295.9784,295.9784,12.3726,24.4134,0.0000,10377.2000,-10377.2000,0.2690,0.0000,0.0000,0.0000,2117.7959,4.9000,1.0000,2117.7959,0.0000,0.0000,12494.9959,0.0000,-12494.9959,13.3919,6.0946,381.6000,0.0000,381.6000,0.0099,103.1351,3.7000,1.0000,0.0000,0.0000,0.0000,103.1351,0.0000,0.0000,0.0000,278.4649,278.4649,13.3692,8.1816,10.7754,-4.2395,-63593.0685,3.1783,537.0087,5.3701,3.1783,0.0000,1.1672,8.1816,8.0536,8.1176,-0.1962,-1569.3143,3.1783,1130.7541,11.3075,3.1783,0.0000,4.1043,8.0536,7.4332,7.7434,-1.0866,-7606.0269,3.1783,1314.0998,13.1410,3.1783,0.0000,5.3585,3.1783,5.6187,2.1189,0.0000,10.6301,16.2488,-54231.5000,-72768.4097,-72768.4097
