Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4924.0000,7.4274,19.6496,0.0000,69891.8000,-69891.8000,1.8121,0.0000,0.0000,0.0000,15531.5111,4.5000,1.0000,15531.5111,0.0000,0.0000,85423.3111,0.0000,-85423.3111,13.3368,6.0395,12952.0000,0.0000,12952.0000,0.3358,3500.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3500.5405,0.0000,0.0000,0.0000,9451.4595,9451.4595,12.6830,24.7238,0.0000,2885.9000,-2885.9000,0.0748,0.0000,0.0000,0.0000,588.9592,4.9000,1.0000,588.9592,0.0000,0.0000,3474.8592,0.0000,-3474.8592,12.9234,5.6261,414.3000,0.0000,414.3000,0.0107,111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,111.9730,0.0000,0.0000,0.0000,302.3270,302.3270,12.9025,24.9433,0.0000,9382.6000,-9382.6000,0.2433,0.0000,0.0000,0.0000,1914.8163,4.9000,1.0000,1914.8163,0.0000,0.0000,11297.4163,0.0000,-11297.4163,13.6840,6.3867,842.5000,0.0000,842.5000,0.0218,227.7027,3.7000,1.0000,0.0000,0.0000,0.0000,227.7027,0.0000,0.0000,0.0000,614.7973,614.7973,13.6415,8.0566,10.8490,-5.3821,-80731.0116,3.7478,631.2417,6.3124,3.7478,0.0000,1.9138,8.0566,8.0230,8.0398,-0.0607,-485.7873,3.7478,1337.9992,13.3800,3.7478,0.0000,6.7295,8.0230,7.4274,7.7252,-1.2300,-8610.2039,3.7478,1550.8256,15.5083,3.7478,0.0000,8.7859,3.7478,8.8077,2.4985,0.0000,17.4292,26.2369,-67951.5000,-89827.0028,-89827.0028
4925.0000,7.4503,19.6725,0.0000,80401.6000,-80401.6000,2.0846,0.0000,0.0000,0.0000,17867.0222,4.5000,1.0000,17867.0222,0.0000,0.0000,98268.6222,0.0000,-98268.6222,13.4333,6.1360,12947.4000,0.0000,12947.4000,0.3357,3499.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3499.2973,0.0000,0.0000,0.0000,9448.1027,9448.1027,12.8580,24.8988,0.0000,1611.5000,-1611.5000,0.0418,0.0000,0.0000,0.0000,328.8776,4.9000,1.0000,328.8776,0.0000,0.0000,1940.3776,0.0000,-1940.3776,12.9762,5.6789,528.8000,0.0000,528.8000,0.0137,142.9189,3.7000,1.0000,0.0000,0.0000,0.0000,142.9189,0.0000,0.0000,0.0000,385.8811,385.8811,12.9527,24.9935,0.0000,9632.6000,-9632.6000,0.2497,0.0000,0.0000,0.0000,1965.8367,4.9000,1.0000,1965.8367,0.0000,0.0000,11598.4367,0.0000,-11598.4367,13.6588,6.3615,4375.7000,0.0000,4375.7000,0.1134,1182.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1182.6216,0.0000,0.0000,0.0000,3193.0784,3193.0784,13.4644,8.2671,10.8657,-5.6910,-85364.3565,4.2584,716.7255,7.1673,4.2584,0.0000,2.8074,8.2671,7.8999,8.0835,-0.7539,-6030.9236,4.2584,1517.3167,15.1732,4.2584,0.0000,9.8715,7.8999,7.4503,7.6751,-1.0550,-7385.0942,4.2584,1766.0649,17.6606,4.2584,0.0000,12.8881,4.2584,12.4864,2.8389,0.0000,25.5670,38.0533,-73793.8000,-98780.3743,-98780.3743
4926.0000,7.5490,19.7712,0.0000,164749.2000,-164749.2000,4.2714,0.0000,0.0000,0.0000,36610.9333,4.5000,1.0000,36610.9333,0.0000,0.0000,201360.1333,0.0000,-201360.1333,14.1168,6.8195,12947.6000,0.0000,12947.6000,0.3357,3499.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3499.3514,0.0000,0.0000,0.0000,9448.2486,9448.2486,13.8086,25.8494,0.0000,415.9000,-415.9000,0.0108,0.0000,0.0000,0.0000,84.8776,4.9000,1.0000,84.8776,0.0000,0.0000,500.7776,0.0000,-500.7776,13.8249,6.5276,500.2000,0.0000,500.2000,0.0130,135.1892,3.7000,1.0000,0.0000,0.0000,0.0000,135.1892,0.0000,0.0000,0.0000,365.0108,365.0108,13.8130,25.8538,0.0000,11111.9000,-11111.9000,0.2881,0.0000,0.0000,0.0000,2267.7347,4.9000,1.0000,2267.7347,0.0000,0.0000,13379.6347,0.0000,-13379.6347,14.2494,6.9521,14668.0000,0.0000,14668.0000,0.3803,3964.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3964.3243,0.0000,0.0000,0.0000,10703.6757,10703.6757,13.9003,9.0018,11.4511,-10.0121,-150181.8897,7.9489,1305.0274,13.0503,7.9489,0.0000,18.2594,9.0018,7.9945,8.4981,-3.8605,-30884.2631,7.9489,2780.5462,27.8055,7.9489,0.0000,64.2047,7.9945,7.5490,7.7717,-1.9511,-13657.4576,7.9489,3282.3445,32.8234,7.9489,0.0000,83.8244,7.9489,69.2823,5.2993,0.0000,166.2884,235.5707,-148161.2000,-194723.6104,-194723.6104
4927.0000,7.6910,19.9133,0.0000,215651.8000,-215651.8000,5.5912,0.0000,0.0000,0.0000,47922.6222,4.5000,1.0000,47922.6222,0.0000,0.0000,263574.4222,0.0000,-263574.4222,14.2750,6.9777,21997.1000,0.0000,21997.1000,0.5703,5945.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5945.1622,0.0000,0.0000,0.0000,16051.9378,16051.9378,13.8741,25.9149,0.0000,860.8000,-860.8000,0.0223,0.0000,0.0000,0.0000,175.6735,4.9000,1.0000,175.6735,0.0000,0.0000,1036.4735,0.0000,-1036.4735,13.8999,6.6026,992.0000,0.0000,992.0000,0.0257,268.1081,3.7000,1.0000,0.0000,0.0000,0.0000,268.1081,0.0000,0.0000,0.0000,723.8919,723.8919,13.8819,25.9227,0.0000,11793.2000,-11793.2000,0.3058,0.0000,0.0000,0.0000,2406.7755,4.9000,1.0000,2406.7755,0.0000,0.0000,14199.9755,0.0000,-14199.9755,14.2366,6.9393,15589.7000,0.0000,15589.7000,0.4042,4213.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4213.4324,0.0000,0.0000,0.0000,11376.2676,11376.2676,13.9524,9.6300,11.7912,-11.5359,-173038.6372,10.3792,1679.7768,16.7978,10.3792,0.0000,40.6500,9.6300,8.3063,8.9682,-6.6235,-52988.3322,10.3792,3556.1153,35.5612,10.3792,0.0000,142.9356,8.3063,7.6910,7.9987,-3.5188,-24631.8045,10.3792,4242.5895,42.4259,10.3792,0.0000,186.6139,10.3792,144.6494,6.9195,0.0000,370.1995,514.8489,-189727.0000,-250658.7739,-250658.7739
4928.0000,7.9054,20.1276,0.0000,239681.4000,-239681.4000,6.2142,0.0000,0.0000,0.0000,53262.5333,4.5000,1.0000,53262.5333,0.0000,0.0000,292943.9333,0.0000,-292943.9333,14.0022,6.7049,26831.3000,0.0000,26831.3000,0.6957,7251.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7251.7027,0.0000,0.0000,0.0000,19579.5973,19579.5973,13.5947,25.6355,0.0000,25820.8000,-25820.8000,0.6695,0.0000,0.0000,0.0000,5269.5510,4.9000,1.0000,5269.5510,0.0000,0.0000,31090.3510,0.0000,-31090.3510,14.2418,6.9445,1666.9000,0.0000,1666.9000,0.0432,450.5135,3.7000,1.0000,0.0000,0.0000,0.0000,450.5135,0.0000,0.0000,0.0000,1216.3865,1216.3865,14.2164,26.2573,0.0000,11349.9000,-11349.9000,0.2943,0.0000,0.0000,0.0000,2316.3061,4.9000,1.0000,2316.3061,0.0000,0.0000,13666.2061,0.0000,-13666.2061,14.5009,7.2036,14975.2000,0.0000,14975.2000,0.3883,4047.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4047.3514,0.0000,0.0000,0.0000,10927.8486,10927.8486,14.2734,10.0772,12.1753,-13.4417,-201625.1029,12.4576,1983.9444,19.8394,12.4576,0.0000,70.2853,10.0772,8.6590,9.3681,-8.5179,-68143.2447,12.4576,4194.0039,41.9400,12.4576,0.0000,247.1407,8.6590,7.9054,8.2822,-5.1726,-36208.3105,12.4576,5028.1901,50.2819,12.4576,0.0000,322.6622,12.4576,239.6388,8.3050,0.0000,640.0882,879.7269,-233378.7000,-305976.6580,-305976.6580
4929.0000,8.0558,20.2780,0.0000,249916.5000,-249916.5000,6.4795,0.0000,0.0000,0.0000,55537.0000,4.5000,1.0000,55537.0000,0.0000,0.0000,305453.5000,0.0000,-305453.5000,14.1111,6.8138,30505.1000,0.0000,30505.1000,0.7909,8244.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8244.6216,0.0000,0.0000,0.0000,22260.4784,22260.4784,13.6698,25.7107,0.0000,29710.9000,-29710.9000,0.7703,0.0000,0.0000,0.0000,6063.4490,4.9000,1.0000,6063.4490,0.0000,0.0000,35774.3490,0.0000,-35774.3490,14.3790,7.0817,1801.2000,0.0000,1801.2000,0.0467,486.8108,3.7000,1.0000,0.0000,0.0000,0.0000,486.8108,0.0000,0.0000,0.0000,1314.3892,1314.3892,14.3530,26.3938,0.0000,11227.0000,-11227.0000,0.2911,0.0000,0.0000,0.0000,2291.2245,4.9000,1.0000,2291.2245,0.0000,0.0000,13518.2245,0.0000,-13518.2245,14.6210,7.3237,13131.8000,0.0000,13131.8000,0.3405,3549.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3549.1351,0.0000,0.0000,0.0000,9582.6649,9582.6649,14.4310,10.3094,12.3702,-13.8607,-207911.1438,13.0785,2065.9762,20.6598,13.0785,0.0000,81.3283,10.3094,8.8697,9.5895,-9.0781,-72624.8307,13.0785,4360.7268,43.6073,13.0785,0.0000,285.9705,8.8697,8.0558,8.4627,-5.8647,-41052.5665,13.0785,5236.6703,52.3667,13.0785,0.0000,373.3576,13.0785,274.1917,8.7190,0.0000,740.6564,1014.8481,-245416.3000,-321588.5410,-321588.5410
4930.0000,8.1834,20.4056,0.0000,255618.9000,-255618.9000,6.6274,0.0000,0.0000,0.0000,56804.2000,4.5000,1.0000,56804.2000,0.0000,0.0000,312423.1000,0.0000,-312423.1000,14.1351,6.8378,36010.9000,0.0000,36010.9000,0.9336,9732.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9732.6757,0.0000,0.0000,0.0000,26278.2243,26278.2243,13.6345,25.6753,0.0000,32240.9000,-32240.9000,0.8359,0.0000,0.0000,0.0000,6579.7755,4.9000,1.0000,6579.7755,0.0000,0.0000,38820.6755,0.0000,-38820.6755,14.3740,7.0767,1844.3000,0.0000,1844.3000,0.0478,498.4595,3.7000,1.0000,0.0000,0.0000,0.0000,498.4595,0.0000,0.0000,0.0000,1345.8405,1345.8405,14.3484,26.3892,0.0000,12336.4000,-12336.4000,0.3198,0.0000,0.0000,0.0000,2517.6327,4.9000,1.0000,2517.6327,0.0000,0.0000,14854.0327,0.0000,-14854.0327,14.6314,7.3341,11902.9000,0.0000,11902.9000,0.3086,3217.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3217.0000,0.0000,0.0000,0.0000,8685.9000,8685.9000,14.4659,10.4888,12.4773,-13.9182,-208772.7186,13.6098,2140.3429,21.4034,13.6098,0.0000,91.6482,10.4888,9.0355,9.7621,-9.5359,-76286.8689,13.6098,4503.9411,45.0394,13.6098,0.0000,322.2580,9.0355,8.1834,8.6095,-6.3898,-44728.2558,13.6098,5414.1128,54.1411,13.6098,0.0000,420.7339,13.6098,306.1701,9.0732,0.0000,834.6401,1140.8102,-250438.1000,-329787.8433,-329787.8433
4931.0000,8.3644,20.5866,0.0000,274278.3000,-274278.3000,7.1112,0.0000,0.0000,0.0000,60950.7333,4.5000,1.0000,60950.7333,0.0000,0.0000,335229.0333,0.0000,-335229.0333,14.2035,6.9062,37842.7000,0.0000,37842.7000,0.9811,10227.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10227.7568,0.0000,0.0000,0.0000,27614.9432,27614.9432,13.7225,25.7633,0.0000,45464.0000,-45464.0000,1.1787,0.0000,0.0000,0.0000,9278.3673,4.9000,1.0000,9278.3673,0.0000,0.0000,54742.3673,0.0000,-54742.3673,14.6760,7.3787,2178.1000,0.0000,2178.1000,0.0565,588.6757,3.7000,1.0000,0.0000,0.0000,0.0000,588.6757,0.0000,0.0000,0.0000,1589.4243,1589.4243,14.6483,26.6891,0.0000,13377.2000,-13377.2000,0.3468,0.0000,0.0000,0.0000,2730.0408,4.9000,1.0000,2730.0408,0.0000,0.0000,16107.2408,0.0000,-16107.2408,14.9289,7.6316,9598.6000,0.0000,9598.6000,0.2489,2594.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2594.2162,0.0000,0.0000,0.0000,7004.3838,7004.3838,14.8069,10.7456,12.7762,-15.5442,-233162.8215,14.8848,2312.0237,23.1202,14.8848,0.0000,119.8941,10.7456,9.2647,10.0051,-10.6271,-85016.7255,14.8848,4874.2704,48.7427,14.8848,0.0000,421.5776,9.2647,8.3644,8.8145,-7.3843,-51690.3432,14.8848,5867.9318,58.6793,14.8848,0.0000,550.4037,14.8848,392.4346,9.9232,0.0000,1091.8754,1484.3100,-283500.1000,-369869.8901,-369869.8901
4932.0000,8.5385,20.7607,0.0000,290360.4000,-290360.4000,7.5281,0.0000,0.0000,0.0000,64524.5333,4.5000,1.0000,64524.5333,0.0000,0.0000,354884.9333,0.0000,-354884.9333,14.3601,7.0628,32796.8000,0.0000,32796.8000,0.8503,8864.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8864.0000,0.0000,0.0000,0.0000,23932.8000,23932.8000,13.9675,26.0083,0.0000,57708.0000,-57708.0000,1.4962,0.0000,0.0000,0.0000,11777.1429,4.9000,1.0000,11777.1429,0.0000,0.0000,69485.1429,0.0000,-69485.1429,15.1073,7.8100,2599.1000,0.0000,2599.1000,0.0674,702.4595,3.7000,1.0000,0.0000,0.0000,0.0000,702.4595,0.0000,0.0000,0.0000,1896.6405,1896.6405,15.0762,27.1170,0.0000,14567.2000,-14567.2000,0.3777,0.0000,0.0000,0.0000,2972.8980,4.9000,1.0000,2972.8980,0.0000,0.0000,17540.0980,0.0000,-17540.0980,15.3639,8.0666,8369.7000,0.0000,8369.7000,0.2170,2262.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2262.0811,0.0000,0.0000,0.0000,6107.6189,6107.6189,15.2638,11.0034,13.1336,-17.3141,-259711.2924,15.8051,2419.0396,24.1904,15.8051,0.0000,143.5340,11.0034,9.4821,10.2427,-11.5925,-92740.2804,15.8051,5122.7875,51.2279,15.8051,0.0000,504.7016,9.4821,8.5385,9.0103,-8.2174,-57521.5419,15.8051,6177.2424,61.7724,15.8051,0.0000,658.9287,15.8051,463.4839,10.5367,0.0000,1307.1644,1770.6483,-318870.0000,-409973.1147,-409973.1147
4933.0000,8.7604,20.9826,0.0000,302124.7000,-302124.7000,7.8331,0.0000,0.0000,0.0000,67138.8222,4.5000,1.0000,67138.8222,0.0000,0.0000,369263.5222,0.0000,-369263.5222,14.3531,7.0558,37845.7000,0.0000,37845.7000,0.9812,10228.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10228.5676,0.0000,0.0000,0.0000,27617.1324,27617.1324,13.9348,25.9756,0.0000,76035.2000,-76035.2000,1.9714,0.0000,0.0000,0.0000,15517.3878,4.9000,1.0000,15517.3878,0.0000,0.0000,91552.5878,0.0000,-91552.5878,15.3215,8.0242,2480.5000,0.0000,2480.5000,0.0643,670.4054,3.7000,1.0000,0.0000,0.0000,0.0000,670.4054,0.0000,0.0000,0.0000,1810.0946,1810.0946,15.2940,27.3349,0.0000,14237.1000,-14237.1000,0.3691,0.0000,0.0000,0.0000,2905.5306,4.9000,1.0000,2905.5306,0.0000,0.0000,17142.6306,0.0000,-17142.6306,15.5537,8.2564,7448.0000,0.0000,7448.0000,0.1931,2012.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2012.9730,0.0000,0.0000,0.0000,5435.0270,5435.0270,15.4714,11.3285,13.3999,-18.2355,-273531.9041,17.1184,2591.5657,25.9157,17.1184,0.0000,182.3706,11.3285,9.7567,10.5426,-12.9727,-103781.2478,17.1184,5477.3931,54.7739,17.1184,0.0000,641.2607,9.7567,8.7604,9.2585,-9.3976,-65783.3347,17.1184,6618.0722,66.1807,17.1184,0.0000,837.2176,17.1184,578.4429,11.4123,0.0000,1660.8489,2239.2918,-344622.8000,-443096.4865,-443096.4865
4934.0000,8.9227,21.1449,0.0000,312327.3000,-312327.3000,8.0977,0.0000,0.0000,0.0000,69406.0667,4.5000,1.0000,69406.0667,0.0000,0.0000,381733.3667,0.0000,-381733.3667,14.5420,7.2448,36007.5000,0.0000,36007.5000,0.9336,9731.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9731.7568,0.0000,0.0000,0.0000,26275.7432,26275.7432,14.1553,26.1961,0.0000,80478.2000,-80478.2000,2.0865,0.0000,0.0000,0.0000,16424.1224,4.9000,1.0000,16424.1224,0.0000,0.0000,96902.3224,0.0000,-96902.3224,15.5817,8.2844,1648.1000,0.0000,1648.1000,0.0427,445.4324,3.7000,1.0000,0.0000,0.0000,0.0000,445.4324,0.0000,0.0000,0.0000,1202.6676,1202.6676,15.5640,27.6048,0.0000,15892.0000,-15892.0000,0.4120,0.0000,0.0000,0.0000,3243.2653,4.9000,1.0000,3243.2653,0.0000,0.0000,19135.2653,0.0000,-19135.2653,15.8457,8.5484,6526.3000,0.0000,6526.3000,0.1692,1763.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1763.8649,0.0000,0.0000,0.0000,4762.4351,4762.4351,15.7756,11.5414,13.6585,-19.1757,-287635.7279,17.6126,2638.3641,26.3836,17.6126,0.0000,198.6267,11.5414,9.9485,10.7449,-13.5264,-108211.4370,17.6126,5586.9230,55.8692,17.6126,0.0000,698.4212,9.9485,8.9227,9.4356,-9.9547,-69682.9435,17.6126,6799.6052,67.9961,17.6126,0.0000,911.8454,17.6126,626.0205,11.7417,0.0000,1808.8933,2434.9138,-364515.6000,-465530.1085,-465530.1085
4935.0000,9.0578,21.2800,0.0000,319791.4000,-319791.4000,8.2912,0.0000,0.0000,0.0000,71064.7556,4.5000,1.0000,71064.7556,0.0000,0.0000,390856.1556,0.0000,-390856.1556,14.7028,7.4055,34173.7000,0.0000,34173.7000,0.8860,9236.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9236.1351,0.0000,0.0000,0.0000,24937.5649,24937.5649,14.3426,26.3834,0.0000,81057.8000,-81057.8000,2.1016,0.0000,0.0000,0.0000,16542.4082,4.9000,1.0000,16542.4082,0.0000,0.0000,97600.2082,0.0000,-97600.2082,15.7522,8.4549,1595.1000,0.0000,1595.1000,0.0414,431.1081,3.7000,1.0000,0.0000,0.0000,0.0000,431.1081,0.0000,0.0000,0.0000,1163.9919,1163.9919,15.7354,27.7762,0.0000,17531.6000,-17531.6000,0.4545,0.0000,0.0000,0.0000,3577.8776,4.9000,1.0000,3577.8776,0.0000,0.0000,21109.4776,0.0000,-21109.4776,16.0403,8.7430,7448.0000,0.0000,7448.0000,0.1931,2012.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2012.9730,0.0000,0.0000,0.0000,5435.0270,5435.0270,15.9618,11.7186,13.8402,-19.5864,-293795.3143,17.9517,2669.3317,26.6933,17.9517,0.0000,210.3200,11.7186,10.1064,10.9125,-13.9537,-111629.4053,17.9517,5653.8830,56.5388,17.9517,0.0000,739.5378,10.1064,9.0578,9.5821,-10.3721,-72604.5379,17.9517,6901.8460,69.0185,17.9517,0.0000,965.5263,17.9517,660.0715,11.9678,0.0000,1915.3841,2575.4557,-375164.0000,-478029.2575,-478029.2575
4936.0000,9.2126,21.4348,0.0000,327645.0000,-327645.0000,8.4948,0.0000,0.0000,0.0000,72810.0000,4.5000,1.0000,72810.0000,0.0000,0.0000,400455.0000,0.0000,-400455.0000,14.8069,7.5096,29122.7000,0.0000,29122.7000,0.7551,7871.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7871.0000,0.0000,0.0000,0.0000,21251.7000,21251.7000,14.5100,26.5508,0.0000,89982.9000,-89982.9000,2.3330,0.0000,0.0000,0.0000,18363.8571,4.9000,1.0000,18363.8571,0.0000,0.0000,108346.7571,0.0000,-108346.7571,16.0236,8.7263,2049.9000,0.0000,2049.9000,0.0531,554.0270,3.7000,1.0000,0.0000,0.0000,0.0000,554.0270,0.0000,0.0000,0.0000,1495.8730,1495.8730,16.0027,28.0435,0.0000,19738.9000,-19738.9000,0.5118,0.0000,0.0000,0.0000,4028.3469,4.9000,1.0000,4028.3469,0.0000,0.0000,23767.2469,0.0000,-23767.2469,16.3347,9.0374,8676.9000,0.0000,8676.9000,0.2250,2345.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2345.1081,0.0000,0.0000,0.0000,6331.7919,6331.7919,16.2463,11.9296,14.0880,-20.5997,-308996.1239,18.5591,2732.0485,27.3205,18.5591,0.0000,232.3998,11.9296,10.2895,11.1096,-14.6755,-117403.6162,18.5591,5829.7241,58.2972,18.5591,0.0000,817.1759,10.2895,9.2126,9.7511,-11.0128,-77089.8991,18.5591,7122.0191,71.2202,18.5591,0.0000,1066.8892,18.5591,724.0089,12.3727,0.0000,2116.4649,2840.4737,-397517.3000,-503489.6392,-503489.6392
4937.0000,9.3474,21.5697,0.0000,341787.4000,-341787.4000,8.8615,0.0000,0.0000,0.0000,75952.7556,4.5000,1.0000,75952.7556,0.0000,0.0000,417740.1556,0.0000,-417740.1556,15.0848,7.7875,19020.6000,0.0000,19020.6000,0.4931,5140.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5140.7027,0.0000,0.0000,0.0000,13879.8973,13879.8973,14.8942,26.9350,0.0000,89829.9000,-89829.9000,2.3290,0.0000,0.0000,0.0000,18332.6327,4.9000,1.0000,18332.6327,0.0000,0.0000,108162.5327,0.0000,-108162.5327,16.3797,9.0824,1310.3000,0.0000,1310.3000,0.0340,354.1351,3.7000,1.0000,0.0000,0.0000,0.0000,354.1351,0.0000,0.0000,0.0000,956.1649,956.1649,16.3666,28.4074,0.0000,22010.9000,-22010.9000,0.5707,0.0000,0.0000,0.0000,4492.0204,4.9000,1.0000,4492.0204,0.0000,0.0000,26502.9204,0.0000,-26502.9204,16.7306,9.4333,11442.0000,0.0000,11442.0000,0.2967,3092.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3092.4324,0.0000,0.0000,0.0000,8349.5676,8349.5676,16.6159,12.1276,14.3717,-21.7867,-326800.0675,18.8774,2747.2299,27.4723,18.8774,0.0000,244.5638,12.1276,10.4518,11.2897,-15.2519,-122014.9252,18.8774,5896.0473,58.9605,18.8774,0.0000,859.9476,10.4518,9.3474,9.8996,-11.4864,-80404.9862,18.8774,7231.7405,72.3174,18.8774,0.0000,1122.7311,18.8774,759.0467,12.5849,0.0000,2227.2426,2986.2893,-421855.3000,-529219.9789,-529219.9789
4938.0000,8.9869,21.2092,0.0000,254813.9000,-254813.9000,6.6065,0.0000,0.0000,0.0000,56625.3111,4.5000,1.0000,56625.3111,0.0000,0.0000,311439.2111,0.0000,-311439.2111,14.5699,7.2726,15679.0000,0.0000,15679.0000,0.4065,4237.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4237.5676,0.0000,0.0000,0.0000,11441.4324,11441.4324,14.3648,26.4057,0.0000,63474.0000,-63474.0000,1.6457,0.0000,0.0000,0.0000,12953.8776,4.9000,1.0000,12953.8776,0.0000,0.0000,76427.8776,0.0000,-76427.8776,15.7349,8.4376,1086.1000,0.0000,1086.1000,0.0282,293.5405,3.7000,1.0000,0.0000,0.0000,0.0000,293.5405,0.0000,0.0000,0.0000,792.5595,792.5595,15.7207,27.7615,0.0000,23397.3000,-23397.3000,0.6066,0.0000,0.0000,0.0000,4774.9592,4.9000,1.0000,4774.9592,0.0000,0.0000,28172.2592,0.0000,-28172.2592,16.2257,8.9284,13439.0000,0.0000,13439.0000,0.3484,3632.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3632.1622,0.0000,0.0000,0.0000,9806.8378,9806.8378,16.0499,11.5437,13.7968,-16.7582,-251372.8715,14.4629,2154.3635,21.5436,14.4629,0.0000,109.9844,11.5437,9.9899,10.7668,-10.8349,-86679.0726,14.4629,4583.5122,45.8351,14.4629,0.0000,386.7326,9.9899,8.9869,9.4884,-7.9924,-55946.5740,14.4629,5535.5564,55.3556,14.4629,0.0000,504.9107,14.4629,362.3586,9.6419,0.0000,1001.6277,1363.9863,-311481.1000,-393998.5181,-393998.5181
4939.0000,8.8133,21.0355,0.0000,239785.5000,-239785.5000,6.2169,0.0000,0.0000,0.0000,53285.6667,4.5000,1.0000,53285.6667,0.0000,0.0000,293071.1667,0.0000,-293071.1667,14.5237,7.2264,15679.5000,0.0000,15679.5000,0.4065,4237.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4237.7027,0.0000,0.0000,0.0000,11441.7973,11441.7973,14.3008,26.3416,0.0000,50112.6000,-50112.6000,1.2993,0.0000,0.0000,0.0000,10227.0612,4.9000,1.0000,10227.0612,0.0000,0.0000,60339.6612,0.0000,-60339.6612,15.4765,8.1792,836.6000,0.0000,836.6000,0.0217,226.1081,3.7000,1.0000,0.0000,0.0000,0.0000,226.1081,0.0000,0.0000,0.0000,610.4919,610.4919,15.4646,27.5054,0.0000,22906.5000,-22906.5000,0.5939,0.0000,0.0000,0.0000,4674.7959,4.9000,1.0000,4674.7959,0.0000,0.0000,27581.2959,0.0000,-27581.2959,16.0020,8.7047,12824.6000,0.0000,12824.6000,0.3325,3466.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3466.1081,0.0000,0.0000,0.0000,9358.4919,9358.4919,15.8197,11.2781,13.5489,-15.5387,-233079.9444,13.3061,2002.1916,20.0219,13.3061,0.0000,85.6489,11.2781,9.7715,10.5248,-9.6653,-77322.7477,13.3061,4260.8365,42.6084,13.3061,0.0000,301.1629,9.7715,8.8133,9.2924,-7.0255,-49178.6507,13.3061,5136.6205,51.3662,13.3061,0.0000,393.1925,13.3061,287.6142,8.8708,0.0000,780.0043,1067.6185,-283463.9000,-359581.3427,-359581.3427
4940.0000,8.4063,20.6285,0.0000,158875.8000,-158875.8000,4.1192,0.0000,0.0000,0.0000,35305.7333,4.5000,1.0000,35305.7333,0.0000,0.0000,194181.5333,0.0000,-194181.5333,14.0773,6.7800,15662.7000,0.0000,15662.7000,0.4061,4233.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4233.1622,0.0000,0.0000,0.0000,11429.5378,11429.5378,13.7435,25.7843,0.0000,19121.1000,-19121.1000,0.4958,0.0000,0.0000,0.0000,3902.2653,4.9000,1.0000,3902.2653,0.0000,0.0000,23023.3653,0.0000,-23023.3653,14.4159,7.1186,914.7000,0.0000,914.7000,0.0237,247.2162,3.7000,1.0000,0.0000,0.0000,0.0000,247.2162,0.0000,0.0000,0.0000,667.4838,667.4838,14.3964,26.4372,0.0000,21950.9000,-21950.9000,0.5691,0.0000,0.0000,0.0000,4479.7755,4.9000,1.0000,4479.7755,0.0000,0.0000,26430.6755,0.0000,-26430.6755,15.1683,7.8710,11749.2000,0.0000,11749.2000,0.3046,3175.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3175.4595,0.0000,0.0000,0.0000,8573.7405,8573.7405,14.9179,10.5128,12.7153,-10.0557,-150835.1054,8.8777,1382.4239,13.8242,8.8777,0.0000,25.4367,10.5128,9.2305,9.8716,-5.4885,-43907.8613,8.8777,2923.9851,29.2399,8.8777,0.0000,89.4420,9.2305,8.4063,8.8184,-4.0317,-28221.8453,8.8777,3499.1790,34.9918,8.8777,0.0000,116.7737,8.8777,93.9590,5.9184,0.0000,231.6524,325.6114,-171621.2000,-222964.8120,-222964.8120
4941.0000,8.2049,20.4271,0.0000,147923.6000,-147923.6000,3.8352,0.0000,0.0000,0.0000,32871.9111,4.5000,1.0000,32871.9111,0.0000,0.0000,180795.5111,0.0000,-180795.5111,14.1487,6.8514,13273.4000,0.0000,13273.4000,0.3441,3587.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3587.4054,0.0000,0.0000,0.0000,9685.9946,9685.9946,13.8302,25.8711,0.0000,10939.9000,-10939.9000,0.2836,0.0000,0.0000,0.0000,2232.6327,4.9000,1.0000,2232.6327,0.0000,0.0000,13172.5327,0.0000,-13172.5327,14.2633,6.9660,547.0000,0.0000,547.0000,0.0142,147.8378,3.7000,1.0000,0.0000,0.0000,0.0000,147.8378,0.0000,0.0000,0.0000,399.1622,399.1622,14.2502,26.2910,0.0000,20502.3000,-20502.3000,0.5316,0.0000,0.0000,0.0000,4184.1429,4.9000,1.0000,4184.1429,0.0000,0.0000,24686.4429,0.0000,-24686.4429,15.0618,7.7645,9598.6000,0.0000,9598.6000,0.2489,2594.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2594.2162,0.0000,0.0000,0.0000,7004.3838,7004.3838,14.8315,10.0554,12.4434,-9.6852,-145278.3157,7.8864,1241.9948,12.4199,7.8864,0.0000,17.8318,10.0554,8.9603,9.5078,-4.1636,-33309.1167,7.8864,2638.8983,26.3890,7.8864,0.0000,62.7012,8.9603,8.2049,8.5826,-3.2825,-22977.5137,7.8864,3140.9939,31.4099,7.8864,0.0000,81.8615,7.8864,67.7909,5.2576,0.0000,162.3946,230.1854,-155946.8000,-201564.9461,-201564.9461
4942.0000,8.0257,20.2479,0.0000,116186.0000,-116186.0000,3.0123,0.0000,0.0000,0.0000,25819.1111,4.5000,1.0000,25819.1111,0.0000,0.0000,142005.1111,0.0000,-142005.1111,13.6673,6.3700,12959.5000,0.0000,12959.5000,0.3360,3502.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3502.5676,0.0000,0.0000,0.0000,9456.9324,9456.9324,13.2916,25.3324,0.0000,12030.7000,-12030.7000,0.3119,0.0000,0.0000,0.0000,2455.2449,4.9000,1.0000,2455.2449,0.0000,0.0000,14485.9449,0.0000,-14485.9449,13.8671,6.5698,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,13.8551,25.8959,0.0000,17848.8000,-17848.8000,0.4628,0.0000,0.0000,0.0000,3642.6122,4.9000,1.0000,3642.6122,0.0000,0.0000,21491.4122,0.0000,-21491.4122,14.7089,7.4116,8369.7000,0.0000,8369.7000,0.2170,2262.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2262.0811,0.0000,0.0000,0.0000,6107.6189,6107.6189,14.4663,9.6836,12.0749,-8.0257,-120385.1888,6.5261,1043.6909,10.4369,6.5261,0.0000,10.1048,9.6836,8.7210,9.2023,-3.0288,-24230.7837,6.5261,2213.0942,22.1309,6.5261,0.0000,35.5308,8.7210,8.0257,8.3733,-2.5001,-17500.5660,6.5261,2623.4495,26.2345,6.5261,0.0000,46.3884,6.5261,40.2598,4.3507,0.0000,92.0240,132.2838,-124323.3000,-162116.5385,-162116.5385
4943.0000,7.8836,20.1058,0.0000,98772.1000,-98772.1000,2.5609,0.0000,0.0000,0.0000,21949.3556,4.5000,1.0000,21949.3556,0.0000,0.0000,120721.4556,0.0000,-120721.4556,13.5244,6.2271,12956.2000,0.0000,12956.2000,0.3359,3501.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3501.6757,0.0000,0.0000,0.0000,9454.5243,9454.5243,13.0827,25.1235,0.0000,10743.5000,-10743.5000,0.2785,0.0000,0.0000,0.0000,2192.5510,4.9000,1.0000,2192.5510,0.0000,0.0000,12936.0510,0.0000,-12936.0510,13.6871,6.3898,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0000,0.0000,0.0000,298.7514,298.7514,13.6732,25.7140,0.0000,15111.1000,-15111.1000,0.3918,0.0000,0.0000,0.0000,3083.8980,4.9000,1.0000,3083.8980,0.0000,0.0000,18194.9980,0.0000,-18194.9980,14.5233,7.2261,4682.9000,0.0000,4682.9000,0.1214,1265.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1265.6486,0.0000,0.0000,0.0000,3417.2514,3417.2514,14.3637,9.2762,11.8199,-7.2586,-108878.3809,5.5487,896.9160,8.9692,5.5487,0.0000,6.2106,9.2762,8.5537,8.9150,-1.9328,-15462.2954,5.5487,1905.5373,19.0554,5.5487,0.0000,21.8381,8.5537,7.8836,8.2187,-2.0488,-14341.3011,5.5487,2245.9299,22.4593,5.5487,0.0000,28.5114,5.5487,25.7829,3.6991,0.0000,56.5602,82.3431,-106578.2000,-138681.9775,-138681.9775
4944.0000,7.7476,19.9698,0.0000,78322.1000,-78322.1000,2.0306,0.0000,0.0000,0.0000,17404.9111,4.5000,1.0000,17404.9111,0.0000,0.0000,95727.0111,0.0000,-95727.0111,13.3439,6.0466,12947.2000,0.0000,12947.2000,0.3357,3499.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3499.2432,0.0000,0.0000,0.0000,9447.9568,9447.9568,12.7916,24.8324,0.0000,8204.1000,-8204.1000,0.2127,0.0000,0.0000,0.0000,1674.3061,4.9000,1.0000,1674.3061,0.0000,0.0000,9878.4061,0.0000,-9878.4061,13.3691,6.0718,402.6000,0.0000,402.6000,0.0104,108.8108,3.7000,1.0000,0.0000,0.0000,0.0000,108.8108,0.0000,0.0000,0.0000,293.7892,293.7892,13.3519,25.3927,0.0000,12702.7000,-12702.7000,0.3293,0.0000,0.0000,0.0000,2592.3878,4.9000,1.0000,2592.3878,0.0000,0.0000,15295.0878,0.0000,-15295.0878,14.2461,6.9488,1456.9000,0.0000,1456.9000,0.0378,393.7568,3.7000,1.0000,0.0000,0.0000,0.0000,393.7568,0.0000,0.0000,0.0000,1063.1432,1063.1432,14.1839,8.8728,11.5283,-6.0566,-90848.9999,4.4349,725.7327,7.2573,4.4349,0.0000,3.1711,8.8728,8.4273,8.6500,-0.9524,-7619.5150,4.4349,1540.9370,15.4094,4.4349,0.0000,11.1504,8.4273,7.7476,8.0875,-1.6610,-11627.1009,4.4349,1805.6234,18.0562,4.4349,0.0000,14.5578,4.4349,13.9535,2.9566,0.0000,28.8793,42.8328,-84422.2000,-110095.6158,-110095.6158
4945.0000,7.6743,19.8965,0.0000,73562.4000,-73562.4000,1.9072,0.0000,0.0000,0.0000,16347.2000,4.5000,1.0000,16347.2000,0.0000,0.0000,89909.6000,0.0000,-89909.6000,13.1817,5.8844,12932.2000,0.0000,12932.2000,0.3353,3495.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3495.1892,0.0000,0.0000,0.0000,9437.0108,9437.0108,12.6037,24.6445,0.0000,9652.3000,-9652.3000,0.2503,0.0000,0.0000,0.0000,1969.8571,4.9000,1.0000,1969.8571,0.0000,0.0000,11622.1571,0.0000,-11622.1571,13.3156,6.0183,417.1000,0.0000,417.1000,0.0108,112.7297,3.7000,1.0000,0.0000,0.0000,0.0000,112.7297,0.0000,0.0000,0.0000,304.3703,304.3703,13.2969,25.3378,0.0000,11429.0000,-11429.0000,0.2963,0.0000,0.0000,0.0000,2332.4490,4.9000,1.0000,2332.4490,0.0000,0.0000,13761.4490,0.0000,-13761.4490,14.1399,6.8426,841.8000,0.0000,841.8000,0.0218,227.5135,3.7000,1.0000,0.0000,0.0000,0.0000,227.5135,0.0000,0.0000,0.0000,614.2865,614.2865,14.1023,8.6594,11.3808,-5.9237,-88855.8865,4.2326,696.9656,6.9697,4.2326,0.0000,2.7567,8.6594,8.3213,8.4904,-0.6899,-5519.2492,4.2326,1481.0917,14.8109,4.2326,0.0000,9.6933,8.3213,7.6743,7.9978,-1.5089,-10562.4029,4.2326,1730.1833,17.3018,4.2326,0.0000,12.6554,4.2326,12.2807,2.8217,0.0000,25.1055,37.3862,-80452.6000,-104937.5386,-104937.5386
4946.0000,7.5969,19.8190,1.1000,66048.3000,-66047.2000,1.7124,0.2500,4.4000,1.0000,14677.4000,4.5000,1.0000,14677.6500,0.0000,0.0000,80725.7000,0.8500,-80724.8500,13.1982,5.9009,12931.7000,0.0000,12931.7000,0.3353,3495.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3495.0541,0.0000,0.0000,0.0000,9436.6459,9436.6459,12.5434,24.2611,241.5000,5774.3000,-5532.8000,0.1497,54.8864,4.4000,1.0000,1178.4286,4.9000,1.0000,1233.3149,0.0000,0.0000,6952.7286,186.6136,-6766.1149,13.0129,5.7156,403.2000,0.0000,403.2000,0.0105,108.9730,3.7000,1.0000,0.0000,0.0000,0.0000,108.9730,0.0000,0.0000,0.0000,294.2270,294.2270,12.9925,25.0333,0.0000,10540.4000,-10540.4000,0.2733,0.0000,0.0000,0.0000,2151.1020,4.9000,1.0000,2151.1020,0.0000,0.0000,12691.5020,0.0000,-12691.5020,13.8731,6.5758,381.4000,0.0000,381.4000,0.0099,103.0811,3.7000,1.0000,0.0000,0.0000,0.0000,103.0811,0.0000,0.0000,0.0000,278.3189,278.3189,13.8538,8.4986,11.1762,-5.1453,-77178.8585,3.7366,620.6407,6.2064,3.7366,0.0000,1.8966,8.4986,8.2300,8.3643,-0.4838,-3870.6729,3.7366,1314.8412,13.1484,3.7366,0.0000,6.6690,8.2300,7.5969,7.9135,-1.3034,-9123.7436,3.7366,1533.1756,15.3318,3.7366,0.0000,8.7069,3.7366,8.7355,2.4910,0.0000,17.2725,26.0080,-68404.1000,-90173.2751,-90173.2751
4947.0000,7.5345,19.7460,84.4000,60404.5000,-60320.1000,1.5661,19.1818,4.4000,1.0000,13423.2222,4.5000,1.0000,13442.4040,0.0000,0.0000,73827.7222,65.2182,-73762.5040,13.2184,5.9211,12943.4000,0.0000,12943.4000,0.3356,3498.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3498.2162,0.0000,0.0000,0.0000,9445.1838,9445.1838,12.4906,22.1553,767.7000,2496.7000,-1729.0000,0.0647,174.4773,4.4000,1.0000,509.5306,4.9000,1.0000,684.0079,0.0000,0.0000,3006.2306,593.2227,-2413.0079,12.6765,5.3792,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,12.6531,24.6939,0.0000,9874.3000,-9874.3000,0.2560,0.0000,0.0000,0.0000,2015.1633,4.9000,1.0000,2015.1633,0.0000,0.0000,11889.4633,0.0000,-11889.4633,13.5692,6.2719,381.4000,0.0000,381.4000,0.0099,103.0811,3.7000,1.0000,0.0000,0.0000,0.0000,103.0811,0.0000,0.0000,0.0000,278.3189,278.3189,13.5478,8.4082,10.9780,-4.4466,-66699.3854,3.3647,563.6029,5.6360,3.3647,0.0000,1.3848,8.4082,8.1428,8.2755,-0.4306,-3444.4809,3.3647,1188.6673,11.8867,3.3647,0.0000,4.8694,8.1428,7.5345,7.8386,-1.1276,-7893.3818,3.3647,1385.2207,13.8522,3.3647,0.0000,6.3574,3.3647,6.5626,2.2431,0.0000,12.6117,19.1743,-58181.7000,-78037.2482,-78037.2482
4948.0000,7.5388,19.7604,7.3000,81359.5000,-81352.2000,2.1094,1.6591,4.4000,1.0000,18079.8889,4.5000,1.0000,18081.5480,0.0000,0.0000,99439.3889,5.6409,-99433.7480,13.6760,6.3787,12943.5000,0.0000,12943.5000,0.3356,3498.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3498.2432,0.0000,0.0000,0.0000,9445.2568,9445.2568,13.0930,13.7746,2813.3000,1964.7000,848.6000,0.0729,639.3864,4.4000,1.0000,400.9592,4.9000,1.0000,1040.3455,0.0000,0.0000,2365.6592,2173.9136,-191.7455,13.1049,5.8076,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,13.0867,25.1275,0.0000,9650.8000,-9650.8000,0.2502,0.0000,0.0000,0.0000,1969.5510,4.9000,1.0000,1969.5510,0.0000,0.0000,11620.3510,0.0000,-11620.3510,13.8039,6.5066,841.6000,0.0000,841.6000,0.0218,227.4595,3.7000,1.0000,0.0000,0.0000,0.0000,227.4595,0.0000,0.0000,0.0000,614.1405,614.1405,13.7660,8.3762,11.0711,-5.8217,-87324.9551,4.2006,700.8466,7.0085,4.2006,0.0000,2.6947,8.3762,8.0863,8.2312,-0.5872,-4697.4479,4.2006,1486.9148,14.8691,4.2006,0.0000,9.4752,8.0863,7.5388,7.8126,-1.2671,-8869.4524,4.2006,1731.4010,17.3140,4.2006,0.0000,12.3707,4.2006,12.0286,2.8004,0.0000,24.5407,36.5693,-75965.6000,-100891.8554,-100891.8554
4949.0000,7.5478,19.7620,95.6000,91248.5000,-91152.9000,2.3658,21.7273,4.4000,1.0000,20277.4444,4.5000,1.0000,20299.1717,0.0000,0.0000,111525.9444,73.8727,-111452.0717,13.5474,6.2501,12943.5000,0.0000,12943.5000,0.3356,3498.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3498.2432,0.0000,0.0000,0.0000,9445.2568,9445.2568,13.0389,10.0630,4319.3000,1704.4000,2614.9000,0.1120,981.6591,4.4000,1.0000,347.8367,4.9000,1.0000,1329.4958,0.0000,0.0000,2052.2367,3337.6409,1285.4042,12.9697,5.6724,538.8000,0.0000,538.8000,0.0140,145.6216,3.7000,1.0000,0.0000,0.0000,0.0000,145.6216,0.0000,0.0000,0.0000,393.1784,393.1784,12.9486,24.9894,0.0000,10425.7000,-10425.7000,0.2703,0.0000,0.0000,0.0000,2127.6939,4.9000,1.0000,2127.6939,0.0000,0.0000,12553.3939,0.0000,-12553.3939,13.6243,6.3270,4369.4000,0.0000,4369.4000,0.1133,1180.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1180.9189,0.0000,0.0000,0.0000,3188.4811,3188.4811,13.4527,8.6637,11.0582,-5.9309,-88964.1338,4.8164,804.0204,8.0402,4.8164,0.0000,4.0619,8.6637,7.9801,8.3219,-1.5873,-12698.5990,4.8164,1698.0104,16.9801,4.8164,0.0000,14.2826,7.9801,7.5478,7.7640,-1.1472,-8030.4125,4.8164,1989.5220,19.8952,4.8164,0.0000,18.6471,4.8164,17.4905,3.2109,0.0000,36.9916,54.4821,-81112.0000,-109693.1452,-109693.1452
4950.0000,7.6541,19.8763,0.0000,178760.1000,-178760.1000,4.6347,0.0000,0.0000,0.0000,39724.4667,4.5000,1.0000,39724.4667,0.0000,0.0000,218484.5667,0.0000,-218484.5667,14.2824,6.9851,12940.0000,0.0000,12940.0000,0.3355,3497.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3497.2973,0.0000,0.0000,0.0000,9442.7027,9442.7027,13.9959,23.8248,143.1000,499.9000,-356.8000,0.0130,32.5227,4.4000,1.0000,102.0204,4.9000,1.0000,134.5431,0.0000,0.0000,601.9204,110.5773,-491.3431,14.0108,6.7135,495.9000,0.0000,495.9000,0.0129,134.0270,3.7000,1.0000,0.0000,0.0000,0.0000,134.0270,0.0000,0.0000,0.0000,361.8730,361.8730,13.9999,26.0407,0.0000,12405.9000,-12405.9000,0.3216,0.0000,0.0000,0.0000,2531.8163,4.9000,1.0000,2531.8163,0.0000,0.0000,14937.7163,0.0000,-14937.7163,14.4530,7.1557,14646.3000,0.0000,14646.3000,0.3797,3958.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3958.4595,0.0000,0.0000,0.0000,10687.8405,10687.8405,14.1288,9.2622,11.6955,-10.6942,-160413.0355,8.5461,1388.6765,13.8868,8.5461,0.0000,22.6916,9.2622,8.1742,8.7182,-4.4830,-35864.0257,8.5461,2960.4771,29.6048,8.5461,0.0000,79.7894,8.1742,7.6541,7.9141,-2.4492,-17144.1487,8.5461,3506.5044,35.0650,8.5461,0.0000,104.1715,8.5461,84.5942,5.6974,0.0000,206.6525,291.2467,-163440.6000,-213421.2099,-213421.2099
4951.0000,7.8493,20.0715,0.0000,230975.6000,-230975.6000,5.9885,0.0000,0.0000,0.0000,51327.9111,4.5000,1.0000,51327.9111,0.0000,0.0000,282303.5111,0.0000,-282303.5111,14.3013,7.0040,21958.4000,0.0000,21958.4000,0.5693,5934.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5934.7027,0.0000,0.0000,0.0000,16023.6973,16023.6973,13.9351,25.9759,0.0000,8434.3000,-8434.3000,0.2187,0.0000,0.0000,0.0000,1721.2857,4.9000,1.0000,1721.2857,0.0000,0.0000,10155.5857,0.0000,-10155.5857,14.1672,6.8699,991.8000,0.0000,991.8000,0.0257,268.0541,3.7000,1.0000,0.0000,0.0000,0.0000,268.0541,0.0000,0.0000,0.0000,723.7459,723.7459,14.1506,26.1914,0.0000,13771.5000,-13771.5000,0.3571,0.0000,0.0000,0.0000,2810.5102,4.9000,1.0000,2810.5102,0.0000,0.0000,16582.0102,0.0000,-16582.0102,14.5296,7.2323,15566.6000,0.0000,15566.6000,0.4036,4207.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4207.1892,0.0000,0.0000,0.0000,11359.4108,11359.4108,14.2700,9.9362,12.1031,-12.6416,-189624.7130,11.3442,1812.1023,18.1210,11.3442,0.0000,53.0752,9.9362,8.5425,9.2394,-7.6223,-60978.1305,11.3442,3840.7554,38.4076,11.3442,0.0000,186.6255,8.5425,7.8493,8.1959,-4.3331,-30331.4095,11.3442,4596.4314,45.9643,11.3442,0.0000,243.6547,11.3442,184.9502,7.5628,0.0000,483.3553,668.3055,-214664.6000,-280934.2530,-280934.2530
4952.0000,8.1250,20.3472,0.0000,249436.1000,-249436.1000,6.4671,0.0000,0.0000,0.0000,55430.2444,4.5000,1.0000,55430.2444,0.0000,0.0000,304866.3444,0.0000,-304866.3444,13.8694,6.5721,26792.9000,0.0000,26792.9000,0.6947,7241.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7241.3243,0.0000,0.0000,0.0000,19551.5757,19551.5757,13.5010,25.5418,0.0000,46834.2000,-46834.2000,1.2143,0.0000,0.0000,0.0000,9558.0000,4.9000,1.0000,9558.0000,0.0000,0.0000,56392.2000,0.0000,-56392.2000,14.5635,7.2662,1659.8000,0.0000,1659.8000,0.0430,448.5946,3.7000,1.0000,0.0000,0.0000,0.0000,448.5946,0.0000,0.0000,0.0000,1211.2054,1211.2054,14.5407,26.5815,0.0000,14136.6000,-14136.6000,0.3665,0.0000,0.0000,0.0000,2885.0204,4.9000,1.0000,2885.0204,0.0000,0.0000,17021.6204,0.0000,-17021.6204,14.8614,7.5641,14953.1000,0.0000,14953.1000,0.3877,4041.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4041.3784,0.0000,0.0000,0.0000,10911.7216,10911.7216,14.6558,10.4486,12.5522,-14.8857,-223286.0490,13.7599,2157.2198,21.5722,13.7599,0.0000,94.7131,10.4486,8.9582,9.7034,-9.8875,-79100.2262,13.7599,4565.2364,45.6524,13.7599,0.0000,333.0351,8.9582,8.1250,8.5416,-6.3171,-44219.3869,13.7599,5490.2777,54.9028,13.7599,0.0000,434.8042,13.7599,315.6153,9.1733,0.0000,862.5524,1178.1677,-267001.1000,-346605.6621,-346605.6621
4953.0000,8.3409,20.5631,0.0000,264552.9000,-264552.9000,6.8590,0.0000,0.0000,0.0000,58789.5333,4.5000,1.0000,58789.5333,0.0000,0.0000,323342.4333,0.0000,-323342.4333,14.0005,6.7032,30462.9000,0.0000,30462.9000,0.7898,8233.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8233.2162,0.0000,0.0000,0.0000,22229.6838,22229.6838,13.6114,25.6522,0.0000,55263.4000,-55263.4000,1.4328,0.0000,0.0000,0.0000,11278.2449,4.9000,1.0000,11278.2449,0.0000,0.0000,66541.6449,0.0000,-66541.6449,14.7761,7.4788,1800.4000,0.0000,1800.4000,0.0467,486.5946,3.7000,1.0000,0.0000,0.0000,0.0000,486.5946,0.0000,0.0000,0.0000,1313.8054,1313.8054,14.7531,26.7939,0.0000,15686.1000,-15686.1000,0.4067,0.0000,0.0000,0.0000,3201.2449,4.9000,1.0000,3201.2449,0.0000,0.0000,18887.3449,0.0000,-18887.3449,15.0837,7.7864,13112.4000,0.0000,13112.4000,0.3400,3543.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3543.8919,0.0000,0.0000,0.0000,9568.5081,9568.5081,14.9162,10.7642,12.8402,-15.8141,-237211.9343,14.8125,2294.7020,22.9470,14.8125,0.0000,118.1539,10.7642,9.2425,10.0033,-10.8676,-86940.7104,14.8125,4850.9506,48.5095,14.8125,0.0000,415.4586,9.2425,8.3409,8.7917,-7.3581,-51506.7811,14.8125,5845.2903,58.4529,14.8125,0.0000,542.4148,14.8125,387.1665,9.8750,0.0000,1076.0272,1463.1938,-290126.7000,-375659.4258,-375659.4258
4954.0000,8.5432,20.7655,0.0000,274324.9000,-274324.9000,7.1124,0.0000,0.0000,0.0000,60961.0889,4.5000,1.0000,60961.0889,0.0000,0.0000,335285.9889,0.0000,-335285.9889,14.0410,6.7437,35963.9000,0.0000,35963.9000,0.9324,9719.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9719.9730,0.0000,0.0000,0.0000,26243.9270,26243.9270,13.6107,25.6515,0.0000,64145.2000,-64145.2000,1.6631,0.0000,0.0000,0.0000,13090.8571,4.9000,1.0000,13090.8571,0.0000,0.0000,77236.0571,0.0000,-77236.0571,14.8772,7.5799,1844.9000,0.0000,1844.9000,0.0478,498.6216,3.7000,1.0000,0.0000,0.0000,0.0000,498.6216,0.0000,0.0000,0.0000,1346.2784,1346.2784,14.8551,26.8959,0.0000,18404.7000,-18404.7000,0.4772,0.0000,0.0000,0.0000,3756.0612,4.9000,1.0000,3756.0612,0.0000,0.0000,22160.7612,0.0000,-22160.7612,15.2185,7.9212,11885.3000,0.0000,11885.3000,0.3081,3212.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3212.2432,0.0000,0.0000,0.0000,8673.0568,8673.0568,15.0763,11.0362,13.0562,-16.4257,-246385.3657,15.8116,2427.7532,24.2775,15.8116,0.0000,143.7118,11.0362,9.4929,10.2646,-11.7647,-94117.5349,15.8116,5120.0878,51.2009,15.8116,0.0000,505.3266,9.4929,8.5432,9.0181,-8.2738,-57916.6445,15.8116,6177.6769,61.7768,15.8116,0.0000,659.7448,15.8116,464.0148,10.5411,0.0000,1308.7832,1772.7980,-307180.7000,-398419.5451,-398419.5451
4955.0000,8.7762,20.9984,0.0000,293743.9000,-293743.9000,7.6159,0.0000,0.0000,0.0000,65276.4222,4.5000,1.0000,65276.4222,0.0000,0.0000,359020.3222,0.0000,-359020.3222,14.2057,6.9084,37793.6000,0.0000,37793.6000,0.9799,10214.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10214.4865,0.0000,0.0000,0.0000,27579.1135,27579.1135,13.7886,25.8294,0.0000,76276.7000,-76276.7000,1.9776,0.0000,0.0000,0.0000,15566.6735,4.9000,1.0000,15566.6735,0.0000,0.0000,91843.3735,0.0000,-91843.3735,15.1775,7.8802,2172.0000,0.0000,2172.0000,0.0563,587.0270,3.7000,1.0000,0.0000,0.0000,0.0000,587.0270,0.0000,0.0000,0.0000,1584.9730,1584.9730,15.1536,27.1944,0.0000,21259.2000,-21259.2000,0.5512,0.0000,0.0000,0.0000,4338.6122,4.9000,1.0000,4338.6122,0.0000,0.0000,25597.8122,0.0000,-25597.8122,15.5407,8.2434,9584.5000,0.0000,9584.5000,0.2485,2590.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2590.4054,0.0000,0.0000,0.0000,6994.0946,6994.0946,15.4349,11.3463,13.3906,-18.0238,-270356.8299,17.1440,2596.4372,25.9644,17.1440,0.0000,183.1906,11.3463,9.7740,10.5601,-12.9961,-103968.6560,17.1440,5481.4709,54.8147,17.1440,0.0000,644.1439,9.7740,8.7762,9.2751,-9.4254,-65977.8409,17.1440,6623.1764,66.2318,17.1440,0.0000,840.9819,17.1440,580.8497,11.4293,0.0000,1668.3163,2249.1660,-341729.7000,-440303.3269,-440303.3269
4956.0000,8.9487,21.1709,0.0000,308629.3000,-308629.3000,8.0018,0.0000,0.0000,0.0000,68584.2889,4.5000,1.0000,68584.2889,0.0000,0.0000,377213.5889,0.0000,-377213.5889,14.4846,7.1873,32758.2000,0.0000,32758.2000,0.8493,8853.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8853.5676,0.0000,0.0000,0.0000,23904.6324,23904.6324,14.1338,26.1746,0.0000,77905.7000,-77905.7000,2.0199,0.0000,0.0000,0.0000,15899.1224,4.9000,1.0000,15899.1224,0.0000,0.0000,93804.8224,0.0000,-93804.8224,15.5104,8.2131,2596.0000,0.0000,2596.0000,0.0673,701.6216,3.7000,1.0000,0.0000,0.0000,0.0000,701.6216,0.0000,0.0000,0.0000,1894.3784,1894.3784,15.4826,27.5234,0.0000,24019.9000,-24019.9000,0.6228,0.0000,0.0000,0.0000,4902.0204,4.9000,1.0000,4902.0204,0.0000,0.0000,28921.9204,0.0000,-28921.9204,15.9071,8.6098,8357.5000,0.0000,8357.5000,0.2167,2258.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2258.7838,0.0000,0.0000,0.0000,6098.7162,6098.7162,15.8176,11.5786,13.6981,-19.2563,-288843.8350,17.6666,2642.1805,26.4218,17.6666,0.0000,200.4575,11.5786,9.9783,10.7785,-13.6302,-109041.3686,17.6666,5596.0165,55.9602,17.6666,0.0000,704.8588,9.9783,8.9487,9.4635,-10.0225,-70157.4011,17.6666,6814.3650,68.1436,17.6666,0.0000,920.2502,17.6666,631.3611,11.7777,0.0000,1825.5666,2456.9276,-366843.2000,-468042.6047,-468042.6047
4957.0000,9.1834,21.4057,0.0000,321929.1000,-321929.1000,8.3466,0.0000,0.0000,0.0000,71539.8000,4.5000,1.0000,71539.8000,0.0000,0.0000,393468.9000,0.0000,-393468.9000,14.5737,7.2764,37796.1000,0.0000,37796.1000,0.9799,10215.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10215.1622,0.0000,0.0000,0.0000,27580.9378,27580.9378,14.1959,26.2367,0.0000,91188.9000,-91188.9000,2.3642,0.0000,0.0000,0.0000,18609.9796,4.9000,1.0000,18609.9796,0.0000,0.0000,109798.8796,0.0000,-109798.8796,15.7001,8.4028,2479.5000,0.0000,2479.5000,0.0643,670.1351,3.7000,1.0000,0.0000,0.0000,0.0000,670.1351,0.0000,0.0000,0.0000,1809.3649,1809.3649,15.6753,27.7161,0.0000,25808.0000,-25808.0000,0.6691,0.0000,0.0000,0.0000,5266.9388,4.9000,1.0000,5266.9388,0.0000,0.0000,31074.9388,0.0000,-31074.9388,16.1010,8.8037,7437.1000,0.0000,7437.1000,0.1928,2010.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2010.0270,0.0000,0.0000,0.0000,5427.0730,5427.0730,16.0266,11.8902,13.9584,-20.1295,-301941.9081,18.9255,2800.6596,28.0066,18.9255,0.0000,246.4393,11.8902,10.2559,11.0731,-14.9123,-119298.3007,18.9255,5962.1531,59.6215,18.9255,0.0000,866.5421,10.2559,9.1834,9.7197,-11.1836,-78285.1339,18.9255,7298.2511,72.9825,18.9255,0.0000,1131.3407,18.9255,764.4377,12.6170,0.0000,2244.3221,3008.7598,-391213.3000,-499525.3427,-499525.3427
4958.0000,9.4012,21.6234,0.0000,337651.0000,-337651.0000,8.7542,0.0000,0.0000,0.0000,75033.5556,4.5000,1.0000,75033.5556,0.0000,0.0000,412684.5556,0.0000,-412684.5556,14.8007,7.5034,35962.9000,0.0000,35962.9000,0.9324,9719.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9719.7027,0.0000,0.0000,0.0000,26243.1973,26243.1973,14.4574,26.4982,0.0000,98981.7000,-98981.7000,2.5663,0.0000,0.0000,0.0000,20200.3469,4.9000,1.0000,20200.3469,0.0000,0.0000,119182.0469,0.0000,-119182.0469,16.0167,8.7194,1647.1000,0.0000,1647.1000,0.0427,445.1622,3.7000,1.0000,0.0000,0.0000,0.0000,445.1622,0.0000,0.0000,0.0000,1201.9378,1201.9378,16.0010,28.0418,0.0000,28771.7000,-28771.7000,0.7460,0.0000,0.0000,0.0000,5871.7755,4.9000,1.0000,5871.7755,0.0000,0.0000,34643.4755,0.0000,-34643.4755,16.4543,9.1570,6516.8000,0.0000,6516.8000,0.1690,1761.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1761.2973,0.0000,0.0000,0.0000,4755.5027,4755.5027,16.3921,12.1707,14.2814,-21.5091,-322635.7780,19.8158,2894.3288,28.9433,19.8158,0.0000,282.8801,12.1707,10.5083,11.3395,-15.8824,-127059.4796,19.8158,6216.3510,62.1635,19.8158,0.0000,994.6770,10.5083,9.4012,9.9547,-12.0877,-84614.1826,19.8158,7700.9597,77.0096,19.8158,0.0000,1298.6312,19.8158,868.6414,13.2105,0.0000,2576.1883,3444.8297,-421277.6000,-534309.4402,-534309.4402
4959.0000,9.6492,21.8714,0.0000,353794.4000,-353794.4000,9.1728,0.0000,0.0000,0.0000,78620.9778,4.5000,1.0000,78620.9778,0.0000,0.0000,432415.3778,0.0000,-432415.3778,15.0012,7.7039,34130.8000,0.0000,34130.8000,0.8849,9224.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9224.5405,0.0000,0.0000,0.0000,24906.2595,24906.2595,14.6930,26.7338,0.0000,110341.4000,-110341.4000,2.8608,0.0000,0.0000,0.0000,22518.6531,4.9000,1.0000,22518.6531,0.0000,0.0000,132860.0531,0.0000,-132860.0531,16.3374,9.0401,1592.4000,0.0000,1592.4000,0.0413,430.3784,3.7000,1.0000,0.0000,0.0000,0.0000,430.3784,0.0000,0.0000,0.0000,1162.0216,1162.0216,16.3230,28.3638,0.0000,31334.8000,-31334.8000,0.8124,0.0000,0.0000,0.0000,6394.8571,4.9000,1.0000,6394.8571,0.0000,0.0000,37729.6571,0.0000,-37729.6571,16.7900,9.4927,7437.1000,0.0000,7437.1000,0.1928,2010.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2010.0270,0.0000,0.0000,0.0000,5427.0730,5427.0730,16.7228,12.4896,14.6062,-22.8014,-342021.7166,20.9475,3019.8775,30.1988,20.9475,0.0000,334.1672,12.4896,10.7943,11.6420,-17.1211,-136968.4232,20.9475,6612.7869,66.1279,20.9475,0.0000,1175.0153,10.7943,9.6492,10.2218,-13.2171,-92519.5941,20.9475,8434.7003,84.3470,20.9475,0.0000,1534.0775,20.9475,1013.7333,13.9650,0.0000,3043.2599,4056.9933,-452310.3000,-571509.7339,-571509.7339
4960.0000,9.8341,22.0563,0.0000,359183.2000,-359183.2000,9.3125,0.0000,0.0000,0.0000,79818.4889,4.5000,1.0000,79818.4889,0.0000,0.0000,439001.6889,0.0000,-439001.6889,15.1576,7.8603,29086.4000,0.0000,29086.4000,0.7541,7861.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7861.1892,0.0000,0.0000,0.0000,21225.2108,21225.2108,14.9002,26.9410,0.0000,116395.9000,-116395.9000,3.0178,0.0000,0.0000,0.0000,23754.2653,4.9000,1.0000,23754.2653,0.0000,0.0000,140150.1653,0.0000,-140150.1653,16.5997,9.3024,2044.1000,0.0000,2044.1000,0.0530,552.4595,3.7000,1.0000,0.0000,0.0000,0.0000,552.4595,0.0000,0.0000,0.0000,1491.6405,1491.6405,16.5816,28.6224,0.0000,34393.9000,-34393.9000,0.8917,0.0000,0.0000,0.0000,7019.1633,4.9000,1.0000,7019.1633,0.0000,0.0000,41413.0633,0.0000,-41413.0633,17.0838,9.7865,8664.2000,0.0000,8664.2000,0.2246,2341.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2341.6757,0.0000,0.0000,0.0000,6322.5243,6322.5243,17.0071,12.7200,14.8636,-23.5692,-353538.0443,21.3806,3050.6932,30.5069,21.3806,0.0000,355.3265,12.7200,11.0034,11.8617,-17.6956,-141564.9755,21.3806,6789.4380,67.8944,21.3806,0.0000,1249.4170,11.0034,9.8341,10.4187,-13.7746,-96422.5219,21.3806,8841.5056,88.4151,21.3806,0.0000,1631.2148,21.3806,1073.1267,14.2537,0.0000,3235.9583,4309.0850,-470178.3000,-591525.5418,-591525.5418
