Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4961.0000,9.9497,22.1720,0.0000,370327.7000,-370327.7000,9.6014,0.0000,0.0000,0.0000,82295.0444,4.5000,1.0000,82295.0444,0.0000,0.0000,452622.7444,0.0000,-452622.7444,15.4682,8.1709,19001.2000,0.0000,19001.2000,0.4926,5135.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5135.4595,0.0000,0.0000,0.0000,13865.7405,13865.7405,15.2991,27.3399,0.0000,108367.2000,-108367.2000,2.8096,0.0000,0.0000,0.0000,22115.7551,4.9000,1.0000,22115.7551,0.0000,0.0000,130482.9551,0.0000,-130482.9551,16.8900,9.5927,1311.3000,0.0000,1311.3000,0.0340,354.4054,3.7000,1.0000,0.0000,0.0000,0.0000,354.4054,0.0000,0.0000,0.0000,956.8946,956.8946,16.8783,28.9191,0.0000,36369.4000,-36369.4000,0.9429,0.0000,0.0000,0.0000,7422.3265,4.9000,1.0000,7422.3265,0.0000,0.0000,43791.7265,0.0000,-43791.7265,17.4122,10.1149,11425.2000,0.0000,11425.2000,0.2962,3087.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3087.8919,0.0000,0.0000,0.0000,8337.3081,8337.3081,17.3106,12.8784,15.0945,-24.2353,-363529.3317,21.2653,3006.4073,30.0641,21.2653,0.0000,349.6071,12.8784,11.1366,12.0075,-17.8581,-142864.5413,21.2653,6714.7881,67.1479,21.2653,0.0000,1229.3060,11.1366,9.9497,10.5431,-13.9062,-97343.6098,21.2653,8746.7153,87.4672,21.2653,0.0000,1604.9584,21.2653,1057.0975,14.1769,0.0000,3183.8716,4240.9691,-483326.6000,-603737.4828,-603737.4828
4962.0000,9.5430,21.7652,0.0000,281422.0000,-281422.0000,7.2964,0.0000,0.0000,0.0000,62538.2222,4.5000,1.0000,62538.2222,0.0000,0.0000,343960.2222,0.0000,-343960.2222,14.8852,7.5879,15660.7000,0.0000,15660.7000,0.4060,4232.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4232.6216,0.0000,0.0000,0.0000,11428.0784,11428.0784,14.7077,26.7486,0.0000,81209.2000,-81209.2000,2.1055,0.0000,0.0000,0.0000,16573.3061,4.9000,1.0000,16573.3061,0.0000,0.0000,97782.5061,0.0000,-97782.5061,16.2265,8.9292,1086.0000,0.0000,1086.0000,0.0282,293.5135,3.7000,1.0000,0.0000,0.0000,0.0000,293.5135,0.0000,0.0000,0.0000,792.4865,792.4865,16.2142,28.2550,0.0000,36433.8000,-36433.8000,0.9446,0.0000,0.0000,0.0000,7435.4694,4.9000,1.0000,7435.4694,0.0000,0.0000,43869.2694,0.0000,-43869.2694,16.8955,9.5982,13419.2000,0.0000,13419.2000,0.3479,3626.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3626.8108,0.0000,0.0000,0.0000,9792.3892,9792.3892,16.7434,12.2797,14.5116,-19.1598,-287397.2374,16.6929,2415.6870,24.1569,16.6929,0.0000,169.1075,12.2797,10.6371,11.4584,-13.2197,-105757.9756,16.6929,5137.0263,51.3703,16.6929,0.0000,594.6243,10.6371,9.5430,10.0900,-10.0634,-70443.8307,16.6929,6253.9074,62.5391,16.6929,0.0000,776.3301,16.6929,539.4014,11.1286,0.0000,1540.0620,2079.4633,-368899.1000,-463599.0437,-463599.0437
4963.0000,9.3565,21.5787,0.0000,266519.7000,-266519.7000,6.9100,0.0000,0.0000,0.0000,59226.6000,4.5000,1.0000,59226.6000,0.0000,0.0000,325746.3000,0.0000,-325746.3000,14.7868,7.4895,15642.9000,0.0000,15642.9000,0.4056,4227.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4227.8108,0.0000,0.0000,0.0000,11415.0892,11415.0892,14.5965,26.6373,0.0000,70195.3000,-70195.3000,1.8199,0.0000,0.0000,0.0000,14325.5714,4.9000,1.0000,14325.5714,0.0000,0.0000,84520.8714,0.0000,-84520.8714,16.0055,8.7082,835.8000,0.0000,835.8000,0.0217,225.8919,3.7000,1.0000,0.0000,0.0000,0.0000,225.8919,0.0000,0.0000,0.0000,609.9081,609.9081,15.9954,28.0362,0.0000,33911.3000,-33911.3000,0.8792,0.0000,0.0000,0.0000,6920.6735,4.9000,1.0000,6920.6735,0.0000,0.0000,40831.9735,0.0000,-40831.9735,16.6760,9.3787,12805.6000,0.0000,12805.6000,0.3320,3460.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3460.9730,0.0000,0.0000,0.0000,9344.6270,9344.6270,16.5203,12.0228,14.2715,-17.9859,-269788.3317,15.5526,2272.5475,22.7255,15.5526,0.0000,136.7662,12.0228,10.4137,11.2182,-12.0654,-96522.8880,15.5526,4835.0334,48.3503,15.5526,0.0000,480.9041,10.4137,9.3565,9.8851,-9.0598,-63418.3009,15.5526,5850.8522,58.5085,15.5526,0.0000,627.8592,15.5526,443.2361,10.3684,0.0000,1245.5295,1688.7656,-341342.0000,-429729.5206,-429729.5206
4964.0000,8.8878,21.1101,0.0000,187610.0000,-187610.0000,4.8641,0.0000,0.0000,0.0000,41691.1111,4.5000,1.0000,41691.1111,0.0000,0.0000,229301.1111,0.0000,-229301.1111,14.2688,6.9715,15646.6000,0.0000,15646.6000,0.4057,4228.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4228.8108,0.0000,0.0000,0.0000,11417.7892,11417.7892,14.0009,26.0417,0.0000,36588.2000,-36588.2000,0.9486,0.0000,0.0000,0.0000,7466.9796,4.9000,1.0000,7466.9796,0.0000,0.0000,44055.1796,0.0000,-44055.1796,15.0347,7.7374,913.5000,0.0000,913.5000,0.0237,246.8919,3.7000,1.0000,0.0000,0.0000,0.0000,246.8919,0.0000,0.0000,0.0000,666.6081,666.6081,15.0191,27.0599,0.0000,31596.5000,-31596.5000,0.8192,0.0000,0.0000,0.0000,6448.2653,4.9000,1.0000,6448.2653,0.0000,0.0000,38044.7653,0.0000,-38044.7653,15.9119,8.6146,11731.9000,0.0000,11731.9000,0.3042,3170.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3170.7838,0.0000,0.0000,0.0000,8561.1162,8561.1162,15.7110,11.2349,13.4730,-12.7159,-190738.1197,11.0482,1667.6068,16.6761,11.0482,0.0000,49.0278,11.2349,9.8137,10.5243,-7.5705,-60563.8824,11.0482,3537.8898,35.3789,11.0482,0.0000,172.3941,9.8137,8.8878,9.3508,-5.6362,-39453.5404,11.0482,4254.1100,42.5411,11.0482,0.0000,225.0745,11.0482,171.9096,7.3655,0.0000,446.4964,618.4060,-227502.7000,-290755.5425,-290755.5425
4965.0000,8.6067,20.8290,0.0000,168791.3000,-168791.3000,4.3762,0.0000,0.0000,0.0000,37509.1778,4.5000,1.0000,37509.1778,0.0000,0.0000,206300.4778,0.0000,-206300.4778,14.3051,7.0078,13253.7000,0.0000,13253.7000,0.3436,3582.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3582.0811,0.0000,0.0000,0.0000,9671.6189,9671.6189,14.0380,26.0788,0.0000,19917.9000,-19917.9000,0.5164,0.0000,0.0000,0.0000,4064.8776,4.9000,1.0000,4064.8776,0.0000,0.0000,23982.7776,0.0000,-23982.7776,14.7004,7.4031,544.6000,0.0000,544.6000,0.0141,147.1892,3.7000,1.0000,0.0000,0.0000,0.0000,147.1892,0.0000,0.0000,0.0000,397.4108,397.4108,14.6894,26.7303,0.0000,29264.1000,-29264.1000,0.7587,0.0000,0.0000,0.0000,5972.2653,4.9000,1.0000,5972.2653,0.0000,0.0000,35236.3653,0.0000,-35236.3653,15.6627,8.3654,9584.5000,0.0000,9584.5000,0.2485,2590.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2590.4054,0.0000,0.0000,0.0000,6994.0946,6994.0946,15.4695,10.7146,13.0921,-11.4764,-172145.8011,9.3864,1439.0907,14.3909,9.3864,0.0000,30.0653,10.7146,9.4490,10.0818,-5.7274,-45819.5163,9.3864,3063.5597,30.6356,9.3864,0.0000,105.7169,9.4490,8.6067,9.0279,-4.3559,-30491.1789,9.3864,3665.7481,36.6575,9.3864,0.0000,138.0220,9.3864,109.5776,6.2576,0.0000,273.8042,383.3818,-194590.5000,-248456.4963,-248456.4963
4966.0000,8.3742,20.5964,0.0000,137323.0000,-137323.0000,3.5604,0.0000,0.0000,0.0000,30516.2222,4.5000,1.0000,30516.2222,0.0000,0.0000,167839.2222,0.0000,-167839.2222,13.9355,6.6382,12943.0000,0.0000,12943.0000,0.3356,3498.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3498.1081,0.0000,0.0000,0.0000,9444.8919,9444.8919,13.6226,25.6634,0.0000,16422.5000,-16422.5000,0.4258,0.0000,0.0000,0.0000,3351.5306,4.9000,1.0000,3351.5306,0.0000,0.0000,19774.0306,0.0000,-19774.0306,14.2778,6.9805,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,14.2679,26.3087,0.0000,25741.4000,-25741.4000,0.6674,0.0000,0.0000,0.0000,5253.3469,4.9000,1.0000,5253.3469,0.0000,0.0000,30994.7469,0.0000,-30994.7469,15.2949,7.9976,8357.5000,0.0000,8357.5000,0.2167,2258.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2258.7838,0.0000,0.0000,0.0000,6098.7162,6098.7162,15.0929,10.2774,12.6851,-9.6885,-145327.2925,7.8246,1219.9617,12.1996,7.8246,0.0000,17.4160,10.2774,9.1457,9.7115,-4.2694,-34155.0201,7.8246,2595.1054,25.9511,7.8246,0.0000,61.2389,9.1457,8.3742,8.7599,-3.3263,-23283.9845,7.8246,3092.0594,30.9206,7.8246,0.0000,79.9523,7.8246,66.3375,5.2164,0.0000,158.6071,224.9446,-157777.9000,-202766.2971,-202766.2971
4967.0000,8.2063,20.4285,0.0000,120512.1000,-120512.1000,3.1245,0.0000,0.0000,0.0000,26780.4667,4.5000,1.0000,26780.4667,0.0000,0.0000,147292.5667,0.0000,-147292.5667,13.7086,6.4113,12943.3000,0.0000,12943.3000,0.3356,3498.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3498.1892,0.0000,0.0000,0.0000,9445.1108,9445.1108,13.3557,25.3966,0.0000,17773.6000,-17773.6000,0.4608,0.0000,0.0000,0.0000,3627.2653,4.9000,1.0000,3627.2653,0.0000,0.0000,21400.8653,0.0000,-21400.8653,14.1552,6.8579,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0000,0.0000,0.0000,300.6486,300.6486,14.1440,26.1848,0.0000,22144.2000,-22144.2000,0.5741,0.0000,0.0000,0.0000,4519.2245,4.9000,1.0000,4519.2245,0.0000,0.0000,26663.4245,0.0000,-26663.4245,15.1400,7.8427,4676.2000,0.0000,4676.2000,0.1212,1263.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1263.8378,0.0000,0.0000,0.0000,3412.3622,3412.3622,15.0125,9.8847,12.4486,-9.1513,-137269.1471,6.9404,1092.7863,10.9279,6.9404,0.0000,12.1541,9.8847,8.9283,9.4065,-3.2002,-25601.4713,6.9404,2332.6678,23.3267,6.9404,0.0000,42.7369,8.9283,8.2063,8.5673,-2.7612,-19328.1164,6.9404,2766.1198,27.6612,6.9404,0.0000,55.7964,6.9404,47.6862,4.6269,0.0000,110.6874,158.3736,-142398.4000,-182198.7348,-182198.7348
4968.0000,8.0485,20.2707,0.0000,98902.7000,-98902.7000,2.5642,0.0000,0.0000,0.0000,21978.3778,4.5000,1.0000,21978.3778,0.0000,0.0000,120881.0778,0.0000,-120881.0778,13.4792,6.1819,12943.5000,0.0000,12943.5000,0.3356,3498.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3498.2432,0.0000,0.0000,0.0000,9445.2568,9445.2568,13.0549,25.0957,0.0000,15764.9000,-15764.9000,0.4087,0.0000,0.0000,0.0000,3217.3265,4.9000,1.0000,3217.3265,0.0000,0.0000,18982.2265,0.0000,-18982.2265,13.9077,6.6104,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0000,0.0000,0.0000,297.0730,297.0730,13.8944,25.9352,0.0000,18917.1000,-18917.1000,0.4905,0.0000,0.0000,0.0000,3860.6327,4.9000,1.0000,3860.6327,0.0000,0.0000,22777.7327,0.0000,-22777.7327,14.9177,7.6204,1455.1000,0.0000,1455.1000,0.0377,393.2703,3.7000,1.0000,0.0000,0.0000,0.0000,393.2703,0.0000,0.0000,0.0000,1061.8297,1061.8297,14.8700,9.4652,12.1676,-8.0202,-120303.5889,5.7709,919.3569,9.1936,5.7709,0.0000,6.9873,9.4652,8.7384,9.1018,-2.0220,-16176.2285,5.7709,1965.6592,19.6566,5.7709,0.0000,24.5690,8.7384,8.0485,8.3934,-2.1939,-15357.0601,5.7709,2317.8167,23.1782,5.7709,0.0000,32.0768,5.7709,28.7176,3.8473,0.0000,63.6330,92.3507,-118779.0000,-151836.8775,-151836.8775
4969.0000,7.9373,20.1595,0.0000,91510.1000,-91510.1000,2.3726,0.0000,0.0000,0.0000,20335.5778,4.5000,1.0000,20335.5778,0.0000,0.0000,111845.6778,0.0000,-111845.6778,13.4825,6.1852,12921.0000,0.0000,12921.0000,0.3350,3492.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3492.1622,0.0000,0.0000,0.0000,9428.8378,9428.8378,13.0150,25.0558,0.0000,11927.4000,-11927.4000,0.3092,0.0000,0.0000,0.0000,2434.1633,4.9000,1.0000,2434.1633,0.0000,0.0000,14361.5633,0.0000,-14361.5633,13.7271,6.4298,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,13.7122,25.7530,0.0000,16853.4000,-16853.4000,0.4370,0.0000,0.0000,0.0000,3439.4694,4.9000,1.0000,3439.4694,0.0000,0.0000,20292.8694,0.0000,-20292.8694,14.7183,7.4210,840.9000,0.0000,840.9000,0.0218,227.2703,3.7000,1.0000,0.0000,0.0000,0.0000,227.2703,0.0000,0.0000,0.0000,613.6297,613.6297,14.6878,9.2126,11.9502,-7.3623,-110434.7543,5.2294,840.6923,8.4069,5.2294,0.0000,5.1989,9.2126,8.5893,8.9009,-1.5713,-12570.3071,5.2294,1796.9867,17.9699,5.2294,0.0000,18.2807,8.5893,7.9373,8.2633,-1.8789,-13152.0788,5.2294,2112.4816,21.1248,5.2294,0.0000,23.8670,5.2294,21.9141,3.4862,0.0000,47.3466,69.2608,-106117.2000,-136157.1402,-136157.1402
4970.0000,7.8398,20.0620,0.0000,80575.2000,-80575.2000,2.0891,0.0000,0.0000,0.0000,17905.6000,4.5000,1.0000,17905.6000,0.0000,0.0000,98480.8000,0.0000,-98480.8000,13.2797,5.9824,12915.1000,0.0000,12915.1000,0.3348,3490.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3490.5676,0.0000,0.0000,0.0000,9424.5324,9424.5324,12.7591,24.7999,0.0000,11209.1000,-11209.1000,0.2906,0.0000,0.0000,0.0000,2287.5714,4.9000,1.0000,2287.5714,0.0000,0.0000,13496.6714,0.0000,-13496.6714,13.5046,6.2073,407.5000,0.0000,407.5000,0.0106,110.1351,3.7000,1.0000,0.0000,0.0000,0.0000,110.1351,0.0000,0.0000,0.0000,297.3649,297.3649,13.4882,25.5290,0.0000,15200.8000,-15200.8000,0.3941,0.0000,0.0000,0.0000,3102.2041,4.9000,1.0000,3102.2041,0.0000,0.0000,18303.0041,0.0000,-18303.0041,14.4992,7.2019,381.2000,0.0000,381.2000,0.0099,103.0270,3.7000,1.0000,0.0000,0.0000,0.0000,103.0270,0.0000,0.0000,0.0000,278.1730,278.1730,14.4839,8.9901,11.7370,-6.6304,-99455.7243,4.6936,761.3516,7.6135,4.6936,0.0000,3.7592,8.9901,8.4733,8.7317,-1.1695,-9356.1265,4.6936,1624.9701,16.2497,4.6936,0.0000,13.2182,8.4733,7.8398,8.1565,-1.6384,-11468.5545,4.6936,1905.0955,19.0510,4.6936,0.0000,17.2574,4.6936,16.2966,3.1291,0.0000,34.2348,50.5313,-93281.3000,-120280.4052,-120280.4052
4971.0000,7.7530,19.9752,0.0000,72228.6000,-72228.6000,1.8727,0.0000,0.0000,0.0000,16050.8000,4.5000,1.0000,16050.8000,0.0000,0.0000,88279.4000,0.0000,-88279.4000,13.2401,5.9428,12915.4000,0.0000,12915.4000,0.3349,3490.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3490.6486,0.0000,0.0000,0.0000,9424.7514,9424.7514,12.6543,24.6951,0.0000,7481.9000,-7481.9000,0.1940,0.0000,0.0000,0.0000,1526.9184,4.9000,1.0000,1526.9184,0.0000,0.0000,9008.8184,0.0000,-9008.8184,13.2142,5.9169,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,13.1957,25.2365,0.0000,13840.9000,-13840.9000,0.3589,0.0000,0.0000,0.0000,2824.6735,4.9000,1.0000,2824.6735,0.0000,0.0000,16665.5735,0.0000,-16665.5735,14.2316,6.9343,381.2000,0.0000,381.2000,0.0099,103.0270,3.7000,1.0000,0.0000,0.0000,0.0000,103.0270,0.0000,0.0000,0.0000,278.1730,278.1730,14.2143,8.8119,11.5131,-5.7944,-86916.6122,4.1713,683.0325,6.8303,4.1713,0.0000,2.6386,8.8119,8.3736,8.5928,-0.8814,-7050.8511,4.1713,1453.0151,14.5302,4.1713,0.0000,9.2778,8.3736,7.7530,8.0633,-1.4264,-9985.0177,4.1713,1700.1205,17.0012,4.1713,0.0000,12.1129,4.1713,11.8000,2.7808,0.0000,24.0293,35.8293,-79845.9000,-103952.4810,-103952.4810
4972.0000,7.7470,19.9692,0.0000,95787.2000,-95787.2000,2.4835,0.0000,0.0000,0.0000,21286.0444,4.5000,1.0000,21286.0444,0.0000,0.0000,117073.2444,0.0000,-117073.2444,13.7093,6.4120,12920.4000,0.0000,12920.4000,0.3350,3492.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3492.0000,0.0000,0.0000,0.0000,9428.4000,9428.4000,13.2291,25.2700,0.0000,8012.6000,-8012.6000,0.2077,0.0000,0.0000,0.0000,1635.2245,4.9000,1.0000,1635.2245,0.0000,0.0000,9647.8245,0.0000,-9647.8245,13.7205,6.4232,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,13.7052,25.7461,0.0000,12931.4000,-12931.4000,0.3353,0.0000,0.0000,0.0000,2639.0612,4.9000,1.0000,2639.0612,0.0000,0.0000,15570.4612,0.0000,-15570.4612,14.4982,7.2009,840.7000,0.0000,840.7000,0.0218,227.2162,3.7000,1.0000,0.0000,0.0000,0.0000,227.2162,0.0000,0.0000,0.0000,613.4838,613.4838,14.4670,8.7982,11.6326,-7.4206,-111308.9325,5.0908,829.4211,8.2942,5.0908,0.0000,4.7966,8.7982,8.3066,8.5524,-1.2066,-9652.5602,5.0908,1776.5154,17.7652,5.0908,0.0000,16.8661,8.3066,7.7470,8.0268,-1.5698,-10988.7456,5.0908,2078.3129,20.7831,5.0908,0.0000,22.0201,5.0908,20.3591,3.3939,0.0000,43.6828,64.0418,-102559.8000,-131950.2383,-131950.2383
4973.0000,7.7349,19.9572,0.0000,104889.9000,-104889.9000,2.7195,0.0000,0.0000,0.0000,23308.8667,4.5000,1.0000,23308.8667,0.0000,0.0000,128198.7667,0.0000,-128198.7667,13.6218,6.3245,12927.5000,0.0000,12927.5000,0.3352,3493.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3493.9189,0.0000,0.0000,0.0000,9433.5811,9433.5811,13.1886,25.2294,0.0000,9089.4000,-9089.4000,0.2357,0.0000,0.0000,0.0000,1854.9796,4.9000,1.0000,1854.9796,0.0000,0.0000,10944.3796,0.0000,-10944.3796,13.6912,6.3939,535.3000,0.0000,535.3000,0.0139,144.6757,3.7000,1.0000,0.0000,0.0000,0.0000,144.6757,0.0000,0.0000,0.0000,390.6243,390.6243,13.6732,25.7141,0.0000,13374.8000,-13374.8000,0.3468,0.0000,0.0000,0.0000,2729.5510,4.9000,1.0000,2729.5510,0.0000,0.0000,16104.3510,0.0000,-16104.3510,14.4128,7.1155,4363.4000,0.0000,4363.4000,0.1131,1179.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1179.2973,0.0000,0.0000,0.0000,3184.1027,3184.1027,14.2665,9.0091,11.6378,-7.6328,-114492.2658,5.6461,919.6849,9.1968,5.6461,0.0000,6.5435,9.0091,8.2347,8.6219,-2.1080,-16864.3199,5.6461,1964.2345,19.6423,5.6461,0.0000,23.0087,8.2347,7.7349,7.9848,-1.5547,-10882.6035,5.6461,2309.3238,23.0932,5.6461,0.0000,30.0398,5.6461,27.0443,3.7641,0.0000,59.5920,86.6364,-109527.9000,-142239.1892,-142239.1892
4974.0000,7.8628,20.0851,0.0000,194431.9000,-194431.9000,5.0410,0.0000,0.0000,0.0000,43207.0889,4.5000,1.0000,43207.0889,0.0000,0.0000,237638.9889,0.0000,-237638.9889,14.5093,7.2120,12927.9000,0.0000,12927.9000,0.3352,3494.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3494.0270,0.0000,0.0000,0.0000,9433.8730,9433.8730,14.2455,26.2863,0.0000,401.7000,-401.7000,0.0104,0.0000,0.0000,0.0000,81.9796,4.9000,1.0000,81.9796,0.0000,0.0000,483.6796,0.0000,-483.6796,14.2590,6.9617,490.8000,0.0000,490.8000,0.0127,132.6486,3.7000,1.0000,0.0000,0.0000,0.0000,132.6486,0.0000,0.0000,0.0000,358.1514,358.1514,14.2490,26.2898,0.0000,15483.3000,-15483.3000,0.4014,0.0000,0.0000,0.0000,3159.8571,4.9000,1.0000,3159.8571,0.0000,0.0000,18643.1571,0.0000,-18643.1571,14.7704,7.4731,14625.2000,0.0000,14625.2000,0.3792,3952.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3952.7568,0.0000,0.0000,0.0000,10672.4432,10672.4432,14.4719,9.7615,12.1167,-11.2277,-168414.9470,9.2699,1479.9126,14.7991,9.2699,0.0000,28.9597,9.7615,8.4705,9.1160,-5.7698,-46158.3330,9.2699,3155.4803,31.5548,9.2699,0.0000,101.8296,8.4705,7.8628,8.1667,-3.1040,-21728.0781,9.2699,3760.8629,37.6086,9.2699,0.0000,132.9468,9.2699,105.8650,6.1799,0.0000,263.7362,369.6012,-182273.0000,-236301.3581,-236301.3581
4975.0000,8.0541,20.2763,0.0000,239678.3000,-239678.3000,6.2141,0.0000,0.0000,0.0000,53261.8444,4.5000,1.0000,53261.8444,0.0000,0.0000,292940.1444,0.0000,-292940.1444,14.6336,7.3363,21939.9000,0.0000,21939.9000,0.5688,5929.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5929.7027,0.0000,0.0000,0.0000,16010.1973,16010.1973,14.2740,26.3148,0.0000,1779.0000,-1779.0000,0.0461,0.0000,0.0000,0.0000,363.0612,4.9000,1.0000,363.0612,0.0000,0.0000,2142.0612,0.0000,-2142.0612,14.3221,7.0248,989.3000,0.0000,989.3000,0.0256,267.3784,3.7000,1.0000,0.0000,0.0000,0.0000,267.3784,0.0000,0.0000,0.0000,721.9216,721.9216,14.3059,26.3467,0.0000,16889.7000,-16889.7000,0.4379,0.0000,0.0000,0.0000,3446.8776,4.9000,1.0000,3446.8776,0.0000,0.0000,20336.5776,0.0000,-20336.5776,14.7627,7.4654,15544.2000,0.0000,15544.2000,0.4030,4201.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4201.1351,0.0000,0.0000,0.0000,11343.0649,11343.0649,14.5079,10.2856,12.3967,-12.5327,-187990.4641,11.5434,1821.4695,18.2147,11.5434,0.0000,55.9205,10.2856,8.8191,9.5523,-8.1617,-65293.6762,11.5434,3855.1308,38.5513,11.5434,0.0000,196.6305,8.8191,8.0541,8.4366,-4.8656,-34059.4591,11.5434,4627.3879,46.2739,11.5434,0.0000,256.7171,11.5434,194.0733,7.6956,0.0000,509.2681,703.3414,-219873.6000,-287343.5994,-287343.5994
4976.0000,8.3300,20.5522,0.0000,263029.2000,-263029.2000,6.8195,0.0000,0.0000,0.0000,58450.9333,4.5000,1.0000,58450.9333,0.0000,0.0000,321480.1333,0.0000,-321480.1333,14.3069,7.0096,26756.8000,0.0000,26756.8000,0.6937,7231.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7231.5676,0.0000,0.0000,0.0000,19525.2324,19525.2324,13.9439,25.9847,0.0000,34250.6000,-34250.6000,0.8880,0.0000,0.0000,0.0000,6989.9184,4.9000,1.0000,6989.9184,0.0000,0.0000,41240.5184,0.0000,-41240.5184,14.7106,7.4133,1663.0000,0.0000,1663.0000,0.0431,449.4595,3.7000,1.0000,0.0000,0.0000,0.0000,449.4595,0.0000,0.0000,0.0000,1213.5405,1213.5405,14.6880,26.7288,0.0000,17952.8000,-17952.8000,0.4655,0.0000,0.0000,0.0000,3663.8367,4.9000,1.0000,3663.8367,0.0000,0.0000,21616.6367,0.0000,-21616.6367,15.0899,7.7926,14931.5000,0.0000,14931.5000,0.3871,4035.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4035.5405,0.0000,0.0000,0.0000,10895.9595,10895.9595,14.8873,10.7409,12.8141,-14.8686,-223029.2776,13.9454,2162.7186,21.6272,13.9454,0.0000,98.5967,10.7409,9.2143,9.9776,-10.2638,-82110.5153,13.9454,4572.1004,45.7210,13.9454,0.0000,346.6906,9.2143,8.3300,8.7721,-6.7947,-47562.7631,13.9454,5507.8875,55.0789,13.9454,0.0000,452.6326,13.9454,327.5512,9.2970,0.0000,897.9199,1225.4712,-271881.3000,-352702.5560,-352702.5560
4977.0000,8.5061,20.7283,0.0000,271361.9000,-271361.9000,7.0356,0.0000,0.0000,0.0000,60302.6444,4.5000,1.0000,60302.6444,0.0000,0.0000,331664.5444,0.0000,-331664.5444,14.3862,7.0889,30422.7000,0.0000,30422.7000,0.7888,8222.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8222.3514,0.0000,0.0000,0.0000,22200.3486,22200.3486,13.9926,26.0334,0.0000,38799.3000,-38799.3000,1.0059,0.0000,0.0000,0.0000,7918.2245,4.9000,1.0000,7918.2245,0.0000,0.0000,46717.5245,0.0000,-46717.5245,14.8209,7.5236,1796.4000,0.0000,1796.4000,0.0466,485.5135,3.7000,1.0000,0.0000,0.0000,0.0000,485.5135,0.0000,0.0000,0.0000,1310.8865,1310.8865,14.7976,26.8385,0.0000,20553.1000,-20553.1000,0.5329,0.0000,0.0000,0.0000,4194.5102,4.9000,1.0000,4194.5102,0.0000,0.0000,24747.6102,0.0000,-24747.6102,15.2364,7.9391,13093.6000,0.0000,13093.6000,0.3395,3538.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3538.8108,0.0000,0.0000,0.0000,9554.7892,9554.7892,15.0670,10.9730,13.0200,-15.3946,-230918.6014,14.6238,2248.7323,22.4873,14.6238,0.0000,113.6965,10.9730,9.4367,10.2048,-10.8315,-86652.2870,14.6238,4747.6631,47.4766,14.6238,0.0000,399.7853,9.4367,8.5061,8.9714,-7.4990,-52492.7664,14.6238,5725.3444,57.2534,14.6238,0.0000,521.9520,14.6238,373.6470,9.7492,0.0000,1035.4338,1409.0808,-285401.6000,-370063.6548,-370063.6548
4978.0000,8.6527,20.8750,0.0000,278185.9000,-278185.9000,7.2125,0.0000,0.0000,0.0000,61819.0889,4.5000,1.0000,61819.0889,0.0000,0.0000,340004.9889,0.0000,-340004.9889,14.4421,7.1448,35918.8000,0.0000,35918.8000,0.9313,9707.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9707.7838,0.0000,0.0000,0.0000,26211.0162,26211.0162,13.9958,26.0366,0.0000,39993.8000,-39993.8000,1.0369,0.0000,0.0000,0.0000,8162.0000,4.9000,1.0000,8162.0000,0.0000,0.0000,48155.8000,0.0000,-48155.8000,14.8158,7.5185,1838.5000,0.0000,1838.5000,0.0477,496.8919,3.7000,1.0000,0.0000,0.0000,0.0000,496.8919,0.0000,0.0000,0.0000,1341.6081,1341.6081,14.7929,26.8337,0.0000,23722.5000,-23722.5000,0.6150,0.0000,0.0000,0.0000,4841.3265,4.9000,1.0000,4841.3265,0.0000,0.0000,28563.8265,0.0000,-28563.8265,15.2793,7.9820,11868.3000,0.0000,11868.3000,0.3077,3207.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3207.6486,0.0000,0.0000,0.0000,8660.6514,8660.6514,15.1318,11.1539,13.1429,-15.5746,-233618.7760,15.2266,2329.6175,23.2962,15.2266,0.0000,128.3447,11.1539,9.6127,10.3833,-11.3143,-90514.3025,15.2266,4905.5309,49.0553,15.2266,0.0000,451.2919,9.6127,8.6527,9.1327,-8.0540,-56378.2613,15.2266,5919.2583,59.1926,15.2266,0.0000,589.1981,15.2266,417.9395,10.1511,0.0000,1168.8346,1586.7741,-292276.6000,-380511.3397,-380511.3397
4979.0000,8.9465,21.1687,0.0000,303175.2000,-303175.2000,7.8604,0.0000,0.0000,0.0000,67372.2667,4.5000,1.0000,67372.2667,0.0000,0.0000,370547.4667,0.0000,-370547.4667,14.4488,7.1515,37750.1000,0.0000,37750.1000,0.9787,10202.7297,3.7000,1.0000,0.0000,0.0000,0.0000,10202.7297,0.0000,0.0000,0.0000,27547.3703,27547.3703,14.0397,26.0805,0.0000,70915.1000,-70915.1000,1.8386,0.0000,0.0000,0.0000,14472.4694,4.9000,1.0000,14472.4694,0.0000,0.0000,85387.5694,0.0000,-85387.5694,15.3076,8.0103,2177.9000,0.0000,2177.9000,0.0565,588.6216,3.7000,1.0000,0.0000,0.0000,0.0000,588.6216,0.0000,0.0000,0.0000,1589.2784,1589.2784,15.2840,27.3249,0.0000,25375.9000,-25375.9000,0.6579,0.0000,0.0000,0.0000,5178.7551,4.9000,1.0000,5178.7551,0.0000,0.0000,30554.6551,0.0000,-30554.6551,15.7377,8.4404,9570.9000,0.0000,9570.9000,0.2481,2586.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2586.7297,0.0000,0.0000,0.0000,6984.1703,6984.1703,15.6340,11.5595,13.5968,-18.2931,-274397.2045,17.4604,2622.1552,26.2216,17.4604,0.0000,193.5208,11.5595,9.9705,10.7650,-13.3767,-107013.7026,17.4604,5533.8889,55.3389,17.4604,0.0000,680.4676,9.9705,8.9465,9.4585,-9.8511,-68957.9651,17.4604,6730.4131,67.3041,17.4604,0.0000,888.4055,17.4604,611.1078,11.6403,0.0000,1762.3940,2373.5018,-349967.3000,-450368.8722,-450368.8722
4980.0000,9.1534,21.3756,0.0000,317324.9000,-317324.9000,8.2272,0.0000,0.0000,0.0000,70516.6444,4.5000,1.0000,70516.6444,0.0000,0.0000,387841.5444,0.0000,-387841.5444,14.6734,7.3761,32716.4000,0.0000,32716.4000,0.8482,8842.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8842.2703,0.0000,0.0000,0.0000,23874.1297,23874.1297,14.3336,26.3744,0.0000,78937.0000,-78937.0000,2.0466,0.0000,0.0000,0.0000,16109.5918,4.9000,1.0000,16109.5918,0.0000,0.0000,95046.5918,0.0000,-95046.5918,15.6864,8.3891,2591.4000,0.0000,2591.4000,0.0672,700.3784,3.7000,1.0000,0.0000,0.0000,0.0000,700.3784,0.0000,0.0000,0.0000,1891.0216,1891.0216,15.6594,27.7003,0.0000,28490.3000,-28490.3000,0.7387,0.0000,0.0000,0.0000,5814.3469,4.9000,1.0000,5814.3469,0.0000,0.0000,34304.6469,0.0000,-34304.6469,16.1477,8.8504,8345.6000,0.0000,8345.6000,0.2164,2255.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2255.5676,0.0000,0.0000,0.0000,6090.0324,6090.0324,16.0610,11.8401,13.9506,-19.7709,-296563.1704,18.2164,2696.5857,26.9659,18.2164,0.0000,219.7638,11.8401,10.2153,11.0277,-14.2701,-114161.0902,18.2164,5734.5594,57.3456,18.2164,0.0000,772.7446,10.2153,9.1534,9.6843,-10.6590,-74613.3388,18.2164,6988.0859,69.8809,18.2164,0.0000,1008.8805,18.2164,687.4738,12.1443,0.0000,2001.3889,2688.8627,-381098.8000,-485337.5994,-485337.5994
4981.0000,9.4135,21.6358,0.0000,330671.0000,-330671.0000,8.5733,0.0000,0.0000,0.0000,73482.4444,4.5000,1.0000,73482.4444,0.0000,0.0000,404153.4444,0.0000,-404153.4444,14.7605,7.4632,37747.1000,0.0000,37747.1000,0.9787,10201.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10201.9189,0.0000,0.0000,0.0000,27545.1811,27545.1811,14.3961,26.4369,0.0000,95038.4000,-95038.4000,2.4640,0.0000,0.0000,0.0000,19395.5918,4.9000,1.0000,19395.5918,0.0000,0.0000,114433.9918,0.0000,-114433.9918,15.9101,8.6128,2473.8000,0.0000,2473.8000,0.0641,668.5946,3.7000,1.0000,0.0000,0.0000,0.0000,668.5946,0.0000,0.0000,0.0000,1805.2054,1805.2054,15.8862,27.9270,0.0000,30544.5000,-30544.5000,0.7919,0.0000,0.0000,0.0000,6233.5714,4.9000,1.0000,6233.5714,0.0000,0.0000,36778.0714,0.0000,-36778.0714,16.3728,9.0755,7426.6000,0.0000,7426.6000,0.1925,2007.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2007.1892,0.0000,0.0000,0.0000,5419.4108,5419.4108,16.3011,12.1776,14.2393,-20.7781,-311671.0245,19.5969,2867.2125,28.6721,19.5969,0.0000,273.6067,12.1776,10.5192,11.3484,-15.6691,-125353.1121,19.5969,6134.6370,61.3464,19.5969,0.0000,962.0695,10.5192,9.4135,9.9664,-11.9388,-83571.5738,19.5969,7578.3491,75.7835,19.5969,0.0000,1256.0594,19.5969,842.2185,13.0646,0.0000,2491.7356,3333.9541,-408606.4000,-520595.7104,-520595.7104
4982.0000,9.6197,21.8420,0.0000,343897.4000,-343897.4000,8.9162,0.0000,0.0000,0.0000,76421.6444,4.5000,1.0000,76421.6444,0.0000,0.0000,420319.0444,0.0000,-420319.0444,14.9926,7.6953,35918.4000,0.0000,35918.4000,0.9313,9707.6757,3.7000,1.0000,0.0000,0.0000,0.0000,9707.6757,0.0000,0.0000,0.0000,26210.7243,26210.7243,14.6576,26.6984,0.0000,100645.3000,-100645.3000,2.6094,0.0000,0.0000,0.0000,20539.8571,4.9000,1.0000,20539.8571,0.0000,0.0000,121185.1571,0.0000,-121185.1571,16.2067,8.9094,1644.2000,0.0000,1644.2000,0.0426,444.3784,3.7000,1.0000,0.0000,0.0000,0.0000,444.3784,0.0000,0.0000,0.0000,1199.8216,1199.8216,16.1913,28.2322,0.0000,32917.3000,-32917.3000,0.8534,0.0000,0.0000,0.0000,6717.8163,4.9000,1.0000,6717.8163,0.0000,0.0000,39635.1163,0.0000,-39635.1163,16.6980,9.4007,6507.6000,0.0000,6507.6000,0.1687,1758.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1758.8108,0.0000,0.0000,0.0000,4748.7892,4748.7892,16.6373,12.4352,14.5362,-21.9151,-328727.0322,20.2825,2932.2302,29.3223,20.2825,0.0000,303.3391,12.4352,10.7542,11.5947,-16.4383,-131506.5370,20.2825,6341.6016,63.4160,20.2825,0.0000,1066.6161,10.7542,9.6197,10.1869,-12.6781,-88746.4136,20.2825,7949.9632,79.4996,20.2825,0.0000,1392.5535,20.2825,926.7241,13.5216,0.0000,2762.5086,3689.2327,-433389.8000,-548979.9828,-548979.9828
4983.0000,9.8168,22.0390,0.0000,355029.5000,-355029.5000,9.2048,0.0000,0.0000,0.0000,78895.4444,4.5000,1.0000,78895.4444,0.0000,0.0000,433924.9444,0.0000,-433924.9444,15.1812,7.8839,34089.6000,0.0000,34089.6000,0.8838,9213.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9213.4054,0.0000,0.0000,0.0000,24876.1946,24876.1946,14.8737,26.9145,0.0000,107084.7000,-107084.7000,2.7764,0.0000,0.0000,0.0000,21854.0204,4.9000,1.0000,21854.0204,0.0000,0.0000,128938.7204,0.0000,-128938.7204,16.4677,9.1704,1585.9000,0.0000,1585.9000,0.0411,428.6216,3.7000,1.0000,0.0000,0.0000,0.0000,428.6216,0.0000,0.0000,0.0000,1157.2784,1157.2784,16.4534,28.4942,0.0000,34045.6000,-34045.6000,0.8827,0.0000,0.0000,0.0000,6948.0816,4.9000,1.0000,6948.0816,0.0000,0.0000,40993.6816,0.0000,-40993.6816,16.9602,9.6629,7426.6000,0.0000,7426.6000,0.1925,2007.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2007.1892,0.0000,0.0000,0.0000,5419.4108,5419.4108,16.8932,12.6802,14.7867,-22.7188,-340781.6164,20.9721,3001.6144,30.0161,20.9721,0.0000,335.3430,12.6802,10.9774,11.8288,-17.2172,-137737.7608,20.9721,6595.2623,65.9526,20.9721,0.0000,1179.1497,10.9774,9.8168,10.3971,-13.4122,-93885.0856,20.9721,8460.6736,84.6067,20.9721,0.0000,1539.4752,20.9721,1017.0405,13.9814,0.0000,3053.9679,4071.0084,-453057.7000,-572404.4627,-572404.4627
4984.0000,9.8396,22.0618,0.0000,345172.8000,-345172.8000,8.9492,0.0000,0.0000,0.0000,76705.0667,4.5000,1.0000,76705.0667,0.0000,0.0000,421877.8667,0.0000,-421877.8667,15.2741,7.9768,29050.5000,0.0000,29050.5000,0.7532,7851.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7851.4865,0.0000,0.0000,0.0000,21199.0135,21199.0135,15.0010,27.0418,0.0000,95679.3000,-95679.3000,2.4807,0.0000,0.0000,0.0000,19526.3878,4.9000,1.0000,19526.3878,0.0000,0.0000,115205.6878,0.0000,-115205.6878,16.4850,9.1877,2049.4000,0.0000,2049.4000,0.0531,553.8919,3.7000,1.0000,0.0000,0.0000,0.0000,553.8919,0.0000,0.0000,0.0000,1495.5081,1495.5081,16.4658,28.5066,0.0000,36928.2000,-36928.2000,0.9574,0.0000,0.0000,0.0000,7536.3673,4.9000,1.0000,7536.3673,0.0000,0.0000,44464.5673,0.0000,-44464.5673,17.0385,9.7412,8651.9000,0.0000,8651.9000,0.2243,2338.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2338.3514,0.0000,0.0000,0.0000,6313.5486,6313.5486,16.9572,12.6919,14.8245,-22.0745,-331117.5247,20.1270,2876.3042,28.7630,20.1270,0.0000,296.4162,12.6919,10.9951,11.8435,-16.4651,-131721.1853,20.1270,6232.3575,62.3236,20.1270,0.0000,1042.2733,10.9951,9.8396,10.4173,-12.8145,-89701.3415,20.1270,7823.6281,78.2363,20.1270,0.0000,1360.7720,20.1270,907.1017,13.4180,0.0000,2699.4615,3606.5632,-438028.5000,-552540.0515,-552540.0515
4985.0000,9.8469,22.0691,0.0000,350292.8000,-350292.8000,9.0820,0.0000,0.0000,0.0000,77842.8444,4.5000,1.0000,77842.8444,0.0000,0.0000,428135.6444,0.0000,-428135.6444,15.5228,8.2255,18981.7000,0.0000,18981.7000,0.4921,5130.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5130.1892,0.0000,0.0000,0.0000,13851.5108,13851.5108,15.3392,27.3800,0.0000,81578.2000,-81578.2000,2.1151,0.0000,0.0000,0.0000,16648.6122,4.9000,1.0000,16648.6122,0.0000,0.0000,98226.8122,0.0000,-98226.8122,16.6414,9.3441,1301.9000,0.0000,1301.9000,0.0338,351.8649,3.7000,1.0000,0.0000,0.0000,0.0000,351.8649,0.0000,0.0000,0.0000,950.0351,950.0351,16.6288,28.6696,0.0000,39306.4000,-39306.4000,1.0191,0.0000,0.0000,0.0000,8021.7143,4.9000,1.0000,8021.7143,0.0000,0.0000,47328.1143,0.0000,-47328.1143,17.2562,9.9589,11408.8000,0.0000,11408.8000,0.2958,3083.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3083.4595,0.0000,0.0000,0.0000,8325.3405,8325.3405,17.1459,12.7127,14.9293,-22.2931,-334397.0775,19.5568,2783.1393,27.8314,19.5568,0.0000,271.9297,12.7127,11.0040,11.8583,-16.1107,-128885.7247,19.5568,6012.1997,60.1220,19.5568,0.0000,956.1728,11.0040,9.8469,10.4255,-12.4687,-87280.8823,19.5568,7473.1342,74.7313,19.5568,0.0000,1248.3609,19.5568,837.4336,13.0378,0.0000,2476.4634,3313.8970,-439485.0000,-550563.6845,-550563.6845
4986.0000,9.3698,21.5920,0.0000,256131.3000,-256131.3000,6.6407,0.0000,0.0000,0.0000,56918.0667,4.5000,1.0000,56918.0667,0.0000,0.0000,313049.3667,0.0000,-313049.3667,14.9349,7.6376,15632.1000,0.0000,15632.1000,0.4053,4224.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4224.8919,0.0000,0.0000,0.0000,11407.2081,11407.2081,14.7321,26.7729,0.0000,47814.9000,-47814.9000,1.2397,0.0000,0.0000,0.0000,9758.1429,4.9000,1.0000,9758.1429,0.0000,0.0000,57573.0429,0.0000,-57573.0429,15.7556,8.4583,1088.5000,0.0000,1088.5000,0.0282,294.1892,3.7000,1.0000,0.0000,0.0000,0.0000,294.1892,0.0000,0.0000,0.0000,794.3108,794.3108,15.7415,27.7823,0.0000,40946.9000,-40946.9000,1.0616,0.0000,0.0000,0.0000,8356.5102,4.9000,1.0000,8356.5102,0.0000,0.0000,49303.4102,0.0000,-49303.4102,16.6179,9.3207,13399.9000,0.0000,13399.9000,0.3474,3621.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3621.5946,0.0000,0.0000,0.0000,9778.3054,9778.3054,16.4441,11.9916,14.2179,-16.6976,-250463.2583,14.5844,2135.6906,21.3569,14.5844,0.0000,112.7797,11.9916,10.4131,11.2024,-11.0991,-88792.6615,14.5844,4537.0783,45.3708,14.5844,0.0000,396.5617,10.4131,9.3698,9.8914,-8.3843,-58690.0756,14.5844,5485.0901,54.8509,14.5844,0.0000,517.7434,14.5844,370.8617,9.7229,0.0000,1027.0848,1397.9465,-314772.6000,-397945.9954,-397945.9954
4987.0000,9.1579,21.3801,0.0000,243491.1000,-243491.1000,6.3130,0.0000,0.0000,0.0000,54109.1333,4.5000,1.0000,54109.1333,0.0000,0.0000,297600.2333,0.0000,-297600.2333,14.8522,7.5549,15623.1000,0.0000,15623.1000,0.4051,4222.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4222.4595,0.0000,0.0000,0.0000,11400.6405,11400.6405,14.6340,26.6749,0.0000,36177.2000,-36177.2000,0.9380,0.0000,0.0000,0.0000,7383.1020,4.9000,1.0000,7383.1020,0.0000,0.0000,43560.3020,0.0000,-43560.3020,15.4675,8.1702,833.8000,0.0000,833.8000,0.0216,225.3514,3.7000,1.0000,0.0000,0.0000,0.0000,225.3514,0.0000,0.0000,0.0000,608.4486,608.4486,15.4559,27.4967,0.0000,39507.9000,-39507.9000,1.0243,0.0000,0.0000,0.0000,8062.8367,4.9000,1.0000,8062.8367,0.0000,0.0000,47570.7367,0.0000,-47570.7367,16.3661,9.0688,12787.3000,0.0000,12787.3000,0.3315,3456.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3456.0270,0.0000,0.0000,0.0000,9331.2730,9331.2730,16.1876,11.6932,13.9404,-15.6594,-234890.4146,13.5502,2006.6682,20.0667,13.5502,0.0000,90.4484,11.6932,10.1568,10.9250,-10.0371,-80296.7387,13.5502,4265.3651,42.6537,13.5502,0.0000,318.0391,10.1568,9.1579,9.6573,-7.4577,-52203.7566,13.5502,5148.1946,51.4819,13.5502,0.0000,415.2257,13.5502,302.4663,9.0334,0.0000,823.7131,1126.1794,-289932.0000,-367390.9099,-367390.9099
4988.0000,8.7606,20.9828,0.0000,170173.9000,-170173.9000,4.4121,0.0000,0.0000,0.0000,37816.4222,4.5000,1.0000,37816.4222,0.0000,0.0000,207990.3222,0.0000,-207990.3222,14.2516,6.9543,15639.3000,0.0000,15639.3000,0.4055,4226.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4226.8378,0.0000,0.0000,0.0000,11412.4622,11412.4622,13.9503,25.9911,0.0000,18392.8000,-18392.8000,0.4769,0.0000,0.0000,0.0000,3753.6327,4.9000,1.0000,3753.6327,0.0000,0.0000,22146.4327,0.0000,-22146.4327,14.5350,7.2377,915.3000,0.0000,915.3000,0.0237,247.3784,3.7000,1.0000,0.0000,0.0000,0.0000,247.3784,0.0000,0.0000,0.0000,667.9216,667.9216,14.5174,26.5582,0.0000,35685.7000,-35685.7000,0.9252,0.0000,0.0000,0.0000,7282.7959,4.9000,1.0000,7282.7959,0.0000,0.0000,42968.4959,0.0000,-42968.4959,15.6518,8.3545,11715.1000,0.0000,11715.1000,0.3037,3166.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3166.2432,0.0000,0.0000,0.0000,8548.8568,8548.8568,15.4261,11.0054,13.2157,-11.1632,-167448.2709,9.8207,1498.0327,14.9803,9.8207,0.0000,34.4341,11.0054,9.6448,10.3251,-6.4420,-51536.3179,9.8207,3171.8359,31.7184,9.8207,0.0000,121.0787,9.6448,8.7606,9.2027,-4.7845,-33491.4215,9.8207,3806.0240,38.0602,9.8207,0.0000,158.0781,9.8207,124.1512,6.5471,0.0000,313.5909,437.7421,-195982.7000,-252476.0103,-252476.0103
4989.0000,8.5407,20.7630,0.0000,158238.4000,-158238.4000,4.1026,0.0000,0.0000,0.0000,35164.0889,4.5000,1.0000,35164.0889,0.0000,0.0000,193402.4889,0.0000,-193402.4889,14.2437,6.9464,13235.0000,0.0000,13235.0000,0.3431,3577.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3577.0270,0.0000,0.0000,0.0000,9657.9730,9657.9730,13.9589,25.9998,0.0000,12627.9000,-12627.9000,0.3274,0.0000,0.0000,0.0000,2577.1224,4.9000,1.0000,2577.1224,0.0000,0.0000,15205.0224,0.0000,-15205.0224,14.4073,7.1100,539.4000,0.0000,539.4000,0.0140,145.7838,3.7000,1.0000,0.0000,0.0000,0.0000,145.7838,0.0000,0.0000,0.0000,393.6162,393.6162,14.3957,26.4365,0.0000,31871.3000,-31871.3000,0.8263,0.0000,0.0000,0.0000,6504.3469,4.9000,1.0000,6504.3469,0.0000,0.0000,38375.6469,0.0000,-38375.6469,15.5273,8.2300,9570.9000,0.0000,9570.9000,0.2481,2586.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2586.7297,0.0000,0.0000,0.0000,6984.1703,6984.1703,15.3214,10.5733,12.9473,-10.7346,-161018.6703,8.7924,1356.0872,13.5609,8.7924,0.0000,24.7112,10.5733,9.3579,9.9656,-5.1521,-41216.9125,8.7924,2884.1506,28.8415,8.7924,0.0000,86.8906,9.3579,8.5407,8.9493,-3.9588,-27711.8161,8.7924,3445.6561,34.4566,8.7924,0.0000,113.4427,8.7924,91.4916,5.8616,0.0000,225.0445,316.5361,-179392.3000,-229947.3988,-229947.3988
4990.0000,8.3391,20.5614,0.0000,128413.9000,-128413.9000,3.3294,0.0000,0.0000,0.0000,28536.4222,4.5000,1.0000,28536.4222,0.0000,0.0000,156950.3222,0.0000,-156950.3222,13.8385,6.5412,12918.9000,0.0000,12918.9000,0.3349,3491.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3491.5946,0.0000,0.0000,0.0000,9427.3054,9427.3054,13.5082,25.5490,0.0000,13177.4000,-13177.4000,0.3416,0.0000,0.0000,0.0000,2689.2653,4.9000,1.0000,2689.2653,0.0000,0.0000,15866.6653,0.0000,-15866.6653,14.0641,6.7668,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0000,0.0000,0.0000,303.2757,303.2757,14.0535,26.0943,0.0000,26994.6000,-26994.6000,0.6999,0.0000,0.0000,0.0000,5509.1020,4.9000,1.0000,5509.1020,0.0000,0.0000,32503.7020,0.0000,-32503.7020,15.1924,7.8951,8345.6000,0.0000,8345.6000,0.2164,2255.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2255.5676,0.0000,0.0000,0.0000,6090.0324,6090.0324,14.9790,10.1899,12.5844,-9.1120,-136680.4542,7.3995,1158.5150,11.5852,7.3995,0.0000,14.7290,10.1899,9.0941,9.6420,-3.9093,-31274.4169,7.3995,2461.5639,24.6156,7.3995,0.0000,51.7909,9.0941,8.3391,8.7166,-3.0779,-21545.2050,7.3995,2929.6810,29.2968,7.3995,0.0000,67.6172,7.3995,56.8789,4.9330,0.0000,134.1371,191.0160,-146905.8000,-189500.0761,-189500.0761
4991.0000,8.1817,20.4039,0.0000,112365.7000,-112365.7000,2.9133,0.0000,0.0000,0.0000,24970.1556,4.5000,1.0000,24970.1556,0.0000,0.0000,137335.8556,0.0000,-137335.8556,13.6959,6.3986,12927.5000,0.0000,12927.5000,0.3352,3493.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3493.9189,0.0000,0.0000,0.0000,9433.5811,9433.5811,13.3171,25.3579,0.0000,13188.7000,-13188.7000,0.3419,0.0000,0.0000,0.0000,2691.5714,4.9000,1.0000,2691.5714,0.0000,0.0000,15880.2714,0.0000,-15880.2714,13.9547,6.6574,405.7000,0.0000,405.7000,0.0105,109.6486,3.7000,1.0000,0.0000,0.0000,0.0000,109.6486,0.0000,0.0000,0.0000,296.0514,296.0514,13.9428,25.9836,0.0000,22481.3000,-22481.3000,0.5829,0.0000,0.0000,0.0000,4588.0204,4.9000,1.0000,4588.0204,0.0000,0.0000,27069.3204,0.0000,-27069.3204,15.0297,7.7324,4669.7000,0.0000,4669.7000,0.1211,1262.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1262.0811,0.0000,0.0000,0.0000,3407.6189,3407.6189,14.8929,9.7980,12.3454,-8.4594,-126891.5589,6.4573,1021.0918,10.2109,6.4573,0.0000,9.7885,9.7980,8.8951,9.3466,-2.8109,-22487.0784,6.4573,2175.9785,21.7598,6.4573,0.0000,34.4189,8.8951,8.1817,8.5384,-2.5385,-17769.5587,6.4573,2576.8622,25.7686,6.4573,0.0000,44.9366,6.4573,39.1037,4.3049,0.0000,89.1441,128.2478,-130032.8000,-167148.1960,-167148.1960
4992.0000,8.0347,20.2569,0.0000,91862.0000,-91862.0000,2.3817,0.0000,0.0000,0.0000,20413.7778,4.5000,1.0000,20413.7778,0.0000,0.0000,112275.7778,0.0000,-112275.7778,13.4625,6.1652,12927.8000,0.0000,12927.8000,0.3352,3494.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3494.0000,0.0000,0.0000,0.0000,9433.8000,9433.8000,13.0065,25.0473,0.0000,12624.3000,-12624.3000,0.3273,0.0000,0.0000,0.0000,2576.3878,4.9000,1.0000,2576.3878,0.0000,0.0000,15200.6878,0.0000,-15200.6878,13.7413,6.4440,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,13.7268,25.7676,0.0000,18620.3000,-18620.3000,0.4828,0.0000,0.0000,0.0000,3800.0612,4.9000,1.0000,3800.0612,0.0000,0.0000,22420.3612,0.0000,-22420.3612,14.8106,7.5133,1453.3000,0.0000,1453.3000,0.0377,392.7838,3.7000,1.0000,0.0000,0.0000,0.0000,392.7838,0.0000,0.0000,0.0000,1060.5162,1060.5162,14.7594,9.3935,12.0765,-7.3995,-110992.9803,5.3630,857.6284,8.5763,5.3630,0.0000,5.6078,9.3935,8.7270,9.0603,-1.7233,-13786.3696,5.3630,1830.0379,18.3004,5.3630,0.0000,19.7183,8.7270,8.0347,8.3809,-2.0460,-14321.7823,5.3630,2155.1742,21.5517,5.3630,0.0000,25.7438,5.3630,23.4843,3.5753,0.0000,51.0699,74.5542,-108312.5000,-139101.1322,-139101.1322
4993.0000,7.9345,20.1567,0.0000,86327.5000,-86327.5000,2.2382,0.0000,0.0000,0.0000,19183.8889,4.5000,1.0000,19183.8889,0.0000,0.0000,105511.3889,0.0000,-105511.3889,13.4962,6.1989,12913.4000,0.0000,12913.4000,0.3348,3490.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3490.1081,0.0000,0.0000,0.0000,9423.2919,9423.2919,12.9995,25.0403,0.0000,10005.6000,-10005.6000,0.2594,0.0000,0.0000,0.0000,2041.9592,4.9000,1.0000,2041.9592,0.0000,0.0000,12047.5592,0.0000,-12047.5592,13.6345,6.3372,406.1000,0.0000,406.1000,0.0105,109.7568,3.7000,1.0000,0.0000,0.0000,0.0000,109.7568,0.0000,0.0000,0.0000,296.3432,296.3432,13.6189,25.6597,0.0000,15981.2000,-15981.2000,0.4143,0.0000,0.0000,0.0000,3261.4694,4.9000,1.0000,3261.4694,0.0000,0.0000,19242.6694,0.0000,-19242.6694,14.6332,7.3359,840.1000,0.0000,840.1000,0.0218,227.0541,3.7000,1.0000,0.0000,0.0000,0.0000,227.0541,0.0000,0.0000,0.0000,613.0459,613.0459,14.6009,9.1606,11.8807,-6.8806,-103208.4261,4.9186,793.0403,7.9304,4.9186,0.0000,4.3261,9.1606,8.5918,8.8762,-1.3488,-10790.3728,4.9186,1692.0413,16.9204,4.9186,0.0000,15.2115,8.5918,7.9345,8.2632,-1.7814,-12470.1374,4.9186,1986.9575,19.8696,4.9186,0.0000,19.8599,4.9186,18.5265,3.2791,0.0000,39.3974,57.9239,-98154.7000,-126468.9364,-126468.9364
4994.0000,7.8406,20.0628,0.0000,76831.3000,-76831.3000,1.9920,0.0000,0.0000,0.0000,17073.6222,4.5000,1.0000,17073.6222,0.0000,0.0000,93904.9222,0.0000,-93904.9222,13.4076,6.1103,12904.4000,0.0000,12904.4000,0.3346,3487.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3487.6757,0.0000,0.0000,0.0000,9416.7243,9416.7243,12.8494,24.8902,0.0000,7675.5000,-7675.5000,0.1990,0.0000,0.0000,0.0000,1566.4286,4.9000,1.0000,1566.4286,0.0000,0.0000,9241.9286,0.0000,-9241.9286,13.3973,6.1000,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0000,0.0000,0.0000,300.0649,300.0649,13.3795,25.4203,0.0000,14250.0000,-14250.0000,0.3695,0.0000,0.0000,0.0000,2908.1633,4.9000,1.0000,2908.1633,0.0000,0.0000,17158.1633,0.0000,-17158.1633,14.3967,7.0994,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,14.3802,8.9520,11.6661,-6.1042,-91563.5538,4.3733,711.5191,7.1152,4.3733,0.0000,3.0409,8.9520,8.4845,8.7183,-0.9856,-7884.5182,4.3733,1514.9844,15.1498,4.3733,0.0000,10.6927,8.4845,7.8406,8.1626,-1.5517,-10862.1258,4.3733,1774.6186,17.7462,4.3733,0.0000,13.9602,4.3733,13.4301,2.9156,0.0000,27.6938,41.1239,-85060.2000,-110310.1978,-110310.1978
4995.0000,7.7630,19.9852,0.0000,68421.2000,-68421.2000,1.7739,0.0000,0.0000,0.0000,15204.7111,4.5000,1.0000,15204.7111,0.0000,0.0000,83625.9111,0.0000,-83625.9111,13.2207,5.9234,12899.6000,0.0000,12899.6000,0.3344,3486.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3486.3784,0.0000,0.0000,0.0000,9413.2216,9413.2216,12.6064,24.6472,0.0000,6957.4000,-6957.4000,0.1804,0.0000,0.0000,0.0000,1419.8776,4.9000,1.0000,1419.8776,0.0000,0.0000,8377.2776,0.0000,-8377.2776,13.1531,5.8558,406.6000,0.0000,406.6000,0.0105,109.8919,3.7000,1.0000,0.0000,0.0000,0.0000,109.8919,0.0000,0.0000,0.0000,296.7081,296.7081,13.1337,25.1746,0.0000,13083.7000,-13083.7000,0.3392,0.0000,0.0000,0.0000,2670.1429,4.9000,1.0000,2670.1429,0.0000,0.0000,15753.8429,0.0000,-15753.8429,14.1619,6.8646,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,14.1437,8.7959,11.4698,-5.4628,-81942.2878,3.9726,651.6974,6.5170,3.9726,0.0000,2.2793,8.7959,8.3931,8.5945,-0.7715,-6172.0778,3.9726,1383.7198,13.8372,3.9726,0.0000,8.0145,8.3931,7.7630,8.0780,-1.3792,-9654.7091,3.9726,1618.1019,16.1810,3.9726,0.0000,10.4636,3.9726,10.3267,2.6484,0.0000,20.7574,31.0842,-74775.1000,-97769.0748,-97769.0748
4996.0000,7.7612,19.9834,0.0000,91466.0000,-91466.0000,2.3714,0.0000,0.0000,0.0000,20325.7778,4.5000,1.0000,20325.7778,0.0000,0.0000,111791.7778,0.0000,-111791.7778,13.6954,6.3981,12899.8000,0.0000,12899.8000,0.3345,3486.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3486.4324,0.0000,0.0000,0.0000,9413.3676,9413.3676,13.1957,25.2365,0.0000,7475.3000,-7475.3000,0.1938,0.0000,0.0000,0.0000,1525.5714,4.9000,1.0000,1525.5714,0.0000,0.0000,9000.8714,0.0000,-9000.8714,13.6735,6.3762,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,13.6576,25.6984,0.0000,12497.2000,-12497.2000,0.3240,0.0000,0.0000,0.0000,2550.4490,4.9000,1.0000,2550.4490,0.0000,0.0000,15047.6490,0.0000,-15047.6490,14.4564,7.1591,839.8000,0.0000,839.8000,0.0218,226.9730,3.7000,1.0000,0.0000,0.0000,0.0000,226.9730,0.0000,0.0000,0.0000,612.8270,612.8270,14.4238,8.7703,11.5970,-7.1003,-106504.2326,4.8842,796.9491,7.9695,4.8842,0.0000,4.2359,8.7703,8.3311,8.5507,-1.0341,-8272.7627,4.8842,1704.5380,17.0454,4.8842,0.0000,14.8946,8.3311,7.7612,8.0461,-1.5339,-10736.9704,4.8842,1992.2344,19.9223,4.8842,0.0000,19.4461,4.8842,18.1737,3.2561,0.0000,38.5766,56.7503,-97287.6000,-125513.9658,-125513.9658
4997.0000,7.7524,19.9746,0.0000,100684.2000,-100684.2000,2.6104,0.0000,0.0000,0.0000,22374.2667,4.5000,1.0000,22374.2667,0.0000,0.0000,123058.4667,0.0000,-123058.4667,13.6516,6.3543,12906.0000,0.0000,12906.0000,0.3346,3488.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3488.1081,0.0000,0.0000,0.0000,9417.8919,9417.8919,13.2001,25.2409,0.0000,7588.6000,-7588.6000,0.1967,0.0000,0.0000,0.0000,1548.6939,4.9000,1.0000,1548.6939,0.0000,0.0000,9137.2939,0.0000,-9137.2939,13.6381,6.3408,529.3000,0.0000,529.3000,0.0137,143.0541,3.7000,1.0000,0.0000,0.0000,0.0000,143.0541,0.0000,0.0000,0.0000,386.2459,386.2459,13.6196,25.6604,0.0000,13002.1000,-13002.1000,0.3371,0.0000,0.0000,0.0000,2653.4898,4.9000,1.0000,2653.4898,0.0000,0.0000,15655.5898,0.0000,-15655.5898,14.3701,7.0728,4357.5000,0.0000,4357.5000,0.1130,1177.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1177.7027,0.0000,0.0000,0.0000,3179.7973,3179.7973,14.2177,8.9835,11.6006,-7.2790,-109185.2763,5.4084,882.3460,8.8235,5.4084,0.0000,5.7513,8.9835,8.2514,8.6175,-1.9090,-15271.7970,5.4084,1881.9001,18.8190,5.4084,0.0000,20.2231,8.2514,7.7524,8.0019,-1.4872,-10410.3419,5.4084,2210.4057,22.1041,5.4084,0.0000,26.4029,5.4084,24.0335,3.6056,0.0000,52.3774,76.4109,-103482.1000,-134867.4152,-134867.4152
