Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
4998.0000,7.8746,20.0968,0.0000,188599.9000,-188599.9000,4.8898,0.0000,0.0000,0.0000,41911.0889,4.5000,1.0000,41911.0889,0.0000,0.0000,230510.9889,0.0000,-230510.9889,14.5092,7.2119,12912.4000,0.0000,12912.4000,0.3348,3489.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3489.8378,0.0000,0.0000,0.0000,9422.5622,9422.5622,14.2380,26.2788,0.0000,412.8000,-412.8000,0.0107,0.0000,0.0000,0.0000,84.2449,4.9000,1.0000,84.2449,0.0000,0.0000,497.0449,0.0000,-497.0449,14.2523,6.9550,497.2000,0.0000,497.2000,0.0129,134.3784,3.7000,1.0000,0.0000,0.0000,0.0000,134.3784,0.0000,0.0000,0.0000,362.8216,362.8216,14.2418,26.2826,0.0000,14598.4000,-14598.4000,0.3785,0.0000,0.0000,0.0000,2979.2653,4.9000,1.0000,2979.2653,0.0000,0.0000,17577.6653,0.0000,-17577.6653,14.7477,7.4504,14604.7000,0.0000,14604.7000,0.3787,3947.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3947.2162,0.0000,0.0000,0.0000,10657.4838,10657.4838,14.4410,9.7295,12.0852,-10.9131,-163696.2738,9.0080,1439.9895,14.3999,9.0080,0.0000,26.5735,9.7295,8.4678,9.0986,-5.4796,-43836.9181,9.0080,3068.6619,30.6866,9.0080,0.0000,93.4390,8.4678,7.8746,8.1712,-2.9442,-20609.6396,9.0080,3653.8644,36.5386,9.0080,0.0000,121.9922,9.0080,97.8136,6.0053,0.0000,242.0047,339.8184,-175596.8000,-228142.8315,-228142.8315
4999.0000,8.0463,20.2685,0.0000,230902.0000,-230902.0000,5.9866,0.0000,0.0000,0.0000,51311.5556,4.5000,1.0000,51311.5556,0.0000,0.0000,282213.5556,0.0000,-282213.5556,14.6247,7.3274,21914.2000,0.0000,21914.2000,0.5682,5922.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5922.7568,0.0000,0.0000,0.0000,15991.4432,15991.4432,14.2519,26.2927,0.0000,1117.0000,-1117.0000,0.0290,0.0000,0.0000,0.0000,227.9592,4.9000,1.0000,227.9592,0.0000,0.0000,1344.9592,0.0000,-1344.9592,14.2832,6.9859,989.0000,0.0000,989.0000,0.0256,267.2973,3.7000,1.0000,0.0000,0.0000,0.0000,267.2973,0.0000,0.0000,0.0000,721.7027,721.7027,14.2664,26.3072,0.0000,15555.6000,-15555.6000,0.4033,0.0000,0.0000,0.0000,3174.6122,4.9000,1.0000,3174.6122,0.0000,0.0000,18730.2122,0.0000,-18730.2122,14.7030,7.4057,15522.4000,0.0000,15522.4000,0.4024,4195.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4195.2432,0.0000,0.0000,0.0000,11327.1568,11327.1568,14.4390,10.2374,12.3382,-12.0165,-180247.0638,11.1226,1759.3525,17.5935,11.1226,0.0000,50.0252,10.2374,8.7918,9.5146,-7.7524,-62019.5279,11.1226,3720.7102,37.2071,11.1226,0.0000,175.9012,8.7918,8.0463,8.4190,-4.5688,-31981.8326,11.1226,4462.1778,44.6218,11.1226,0.0000,229.6532,11.1226,175.1305,7.4151,0.0000,455.5796,630.7101,-209149.0000,-274248.4243,-274248.4243
5000.0000,8.2722,20.4944,0.0000,250032.4000,-250032.4000,6.4826,0.0000,0.0000,0.0000,55562.7556,4.5000,1.0000,55562.7556,0.0000,0.0000,305595.1556,0.0000,-305595.1556,14.3326,7.0353,26729.1000,0.0000,26729.1000,0.6930,7224.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7224.0811,0.0000,0.0000,0.0000,19505.0189,19505.0189,13.9457,25.9866,0.0000,27733.1000,-27733.1000,0.7190,0.0000,0.0000,0.0000,5659.8163,4.9000,1.0000,5659.8163,0.0000,0.0000,33392.9163,0.0000,-33392.9163,14.6080,7.3107,1660.1000,0.0000,1660.1000,0.0430,448.6757,3.7000,1.0000,0.0000,0.0000,0.0000,448.6757,0.0000,0.0000,0.0000,1211.4243,1211.4243,14.5839,26.6248,0.0000,15100.7000,-15100.7000,0.3915,0.0000,0.0000,0.0000,3081.7755,4.9000,1.0000,3081.7755,0.0000,0.0000,18182.4755,0.0000,-18182.4755,14.9445,7.6472,14910.6000,0.0000,14910.6000,0.3866,4029.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4029.8919,0.0000,0.0000,0.0000,10880.7081,10880.7081,14.7288,10.6192,12.6740,-13.8151,-207225.8197,13.0736,2039.3041,20.3930,13.0736,0.0000,81.2365,10.6192,9.1250,9.8721,-9.4177,-75341.8760,13.0736,4305.8910,43.0589,13.0736,0.0000,285.6479,9.1250,8.2722,8.6986,-6.1437,-43005.7004,13.0736,5180.3434,51.8034,13.0736,0.0000,372.9365,13.0736,273.9061,8.7157,0.0000,739.8209,1013.7271,-249566.4000,-325573.3960,-325573.3960
5001.0000,8.4192,20.6414,0.0000,259396.4000,-259396.4000,6.7253,0.0000,0.0000,0.0000,57643.6444,4.5000,1.0000,57643.6444,0.0000,0.0000,317040.0444,0.0000,-317040.0444,14.4369,7.1396,30384.7000,0.0000,30384.7000,0.7878,8212.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8212.0811,0.0000,0.0000,0.0000,22172.6189,22172.6189,14.0160,26.0568,0.0000,30792.7000,-30792.7000,0.7984,0.0000,0.0000,0.0000,6284.2245,4.9000,1.0000,6284.2245,0.0000,0.0000,37076.9245,0.0000,-37076.9245,14.7198,7.4225,1794.6000,0.0000,1794.6000,0.0465,485.0270,3.7000,1.0000,0.0000,0.0000,0.0000,485.0270,0.0000,0.0000,0.0000,1309.5730,1309.5730,14.6949,26.7357,0.0000,15787.4000,-15787.4000,0.4093,0.0000,0.0000,0.0000,3221.9184,4.9000,1.0000,3221.9184,0.0000,0.0000,19009.3184,0.0000,-19009.3184,15.0557,7.7584,13075.3000,0.0000,13075.3000,0.3390,3533.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3533.8649,0.0000,0.0000,0.0000,9541.4351,9541.4351,14.8746,10.8162,12.8454,-14.2543,-213814.7541,13.6595,2115.6318,21.1563,13.6595,0.0000,92.6550,10.8162,9.3154,10.0658,-9.8835,-79068.1046,13.6595,4461.2874,44.6129,13.6595,0.0000,325.7982,9.3154,8.4192,8.8673,-6.7457,-47219.8015,13.6595,5372.3619,53.7236,13.6595,0.0000,425.3558,13.6595,309.2752,9.1063,0.0000,843.8090,1153.0842,-260721.9000,-340102.6603,-340102.6603
5002.0000,8.5477,20.7699,0.0000,267721.6000,-267721.6000,6.9412,0.0000,0.0000,0.0000,59493.6889,4.5000,1.0000,59493.6889,0.0000,0.0000,327215.2889,0.0000,-327215.2889,14.5019,7.2046,35873.7000,0.0000,35873.7000,0.9301,9695.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9695.5946,0.0000,0.0000,0.0000,26178.1054,26178.1054,14.0256,26.0664,0.0000,31397.0000,-31397.0000,0.8140,0.0000,0.0000,0.0000,6407.5510,4.9000,1.0000,6407.5510,0.0000,0.0000,37804.5510,0.0000,-37804.5510,14.7135,7.4162,1837.3000,0.0000,1837.3000,0.0476,496.5676,3.7000,1.0000,0.0000,0.0000,0.0000,496.5676,0.0000,0.0000,0.0000,1340.7324,1340.7324,14.6891,26.7299,0.0000,17684.0000,-17684.0000,0.4585,0.0000,0.0000,0.0000,3608.9796,4.9000,1.0000,3608.9796,0.0000,0.0000,21292.9796,0.0000,-21292.9796,15.0766,7.7793,11851.7000,0.0000,11851.7000,0.3073,3203.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3203.1622,0.0000,0.0000,0.0000,8648.5378,8648.5378,14.9192,10.9816,12.9504,-14.4260,-216389.6745,14.2481,2197.2479,21.9725,14.2481,0.0000,105.1557,10.9816,9.4737,10.2276,-10.3586,-82868.5556,14.2481,4621.1343,46.2113,14.2481,0.0000,369.7539,9.4737,8.5477,9.0107,-7.2696,-50887.2137,14.2481,5568.6083,55.6861,14.2481,0.0000,482.7436,14.2481,347.6332,9.4987,0.0000,957.6532,1305.2864,-267239.9000,-350145.4438,-350145.4438
5003.0000,8.6639,20.8861,0.0000,277738.6000,-277738.6000,7.2009,0.0000,0.0000,0.0000,61719.6889,4.5000,1.0000,61719.6889,0.0000,0.0000,339458.2889,0.0000,-339458.2889,14.6144,7.3171,37706.9000,0.0000,37706.9000,0.9776,10191.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10191.0541,0.0000,0.0000,0.0000,27515.8459,27515.8459,14.1320,26.1729,0.0000,34390.8000,-34390.8000,0.8916,0.0000,0.0000,0.0000,7018.5306,4.9000,1.0000,7018.5306,0.0000,0.0000,41409.3306,0.0000,-41409.3306,14.8579,7.5606,2165.3000,0.0000,2165.3000,0.0561,585.2162,3.7000,1.0000,0.0000,0.0000,0.0000,585.2162,0.0000,0.0000,0.0000,1580.0838,1580.0838,14.8302,26.8710,0.0000,18753.1000,-18753.1000,0.4862,0.0000,0.0000,0.0000,3827.1633,4.9000,1.0000,3827.1633,0.0000,0.0000,22580.2633,0.0000,-22580.2633,15.2260,7.9287,9557.6000,0.0000,9557.6000,0.2478,2583.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2583.1351,0.0000,0.0000,0.0000,6974.4649,6974.4649,15.1038,11.1211,13.1125,-15.1465,-227197.9867,14.7905,2265.7173,22.6572,14.7905,0.0000,117.6281,11.1211,9.6114,10.3663,-10.7656,-86124.4613,14.7905,4768.5036,47.6850,14.7905,0.0000,413.6098,9.6114,8.6639,9.1376,-7.7221,-54055.0402,14.7905,5748.4591,57.4846,14.7905,0.0000,540.0011,14.7905,385.5738,9.8603,0.0000,1071.2390,1456.8128,-281452.7000,-367377.4882,-367377.4882
5004.0000,8.7304,20.9526,0.0000,285950.0000,-285950.0000,7.4138,0.0000,0.0000,0.0000,63544.4444,4.5000,1.0000,63544.4444,0.0000,0.0000,349494.4444,0.0000,-349494.4444,14.8454,7.5481,32673.6000,0.0000,32673.6000,0.8471,8830.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8830.7027,0.0000,0.0000,0.0000,23842.8973,23842.8973,14.4283,26.4691,0.0000,32252.1000,-32252.1000,0.8362,0.0000,0.0000,0.0000,6582.0612,4.9000,1.0000,6582.0612,0.0000,0.0000,38834.1612,0.0000,-38834.1612,15.1077,7.8104,2589.3000,0.0000,2589.3000,0.0671,699.8108,3.7000,1.0000,0.0000,0.0000,0.0000,699.8108,0.0000,0.0000,0.0000,1889.4892,1889.4892,15.0747,27.1155,0.0000,19220.6000,-19220.6000,0.4983,0.0000,0.0000,0.0000,3922.5714,4.9000,1.0000,3922.5714,0.0000,0.0000,23143.1714,0.0000,-23143.1714,15.4796,8.1823,8334.0000,0.0000,8334.0000,0.2161,2252.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2252.4324,0.0000,0.0000,0.0000,6081.5676,6081.5676,15.3732,11.2001,13.2866,-15.9003,-238504.7638,14.8180,2253.7447,22.5374,14.8180,0.0000,118.2856,11.2001,9.6875,10.4438,-10.8064,-86451.2160,14.8180,4761.4814,47.6148,14.8180,0.0000,415.9218,9.6875,8.7304,9.2089,-7.8145,-54701.8433,14.8180,5741.1815,57.4118,14.8180,0.0000,543.0195,14.8180,387.5655,9.8786,0.0000,1077.2269,1464.7925,-293825.8000,-379657.8230,-379657.8230
5005.0000,8.8572,21.0794,0.0000,294552.0000,-294552.0000,7.6368,0.0000,0.0000,0.0000,65456.0000,4.5000,1.0000,65456.0000,0.0000,0.0000,360008.0000,0.0000,-360008.0000,14.8234,7.5261,37702.9000,0.0000,37702.9000,0.9775,10189.9730,3.7000,1.0000,0.0000,0.0000,0.0000,10189.9730,0.0000,0.0000,0.0000,27512.9270,27512.9270,14.3675,26.4083,0.0000,41192.2000,-41192.2000,1.0680,0.0000,0.0000,0.0000,8406.5714,4.9000,1.0000,8406.5714,0.0000,0.0000,49598.7714,0.0000,-49598.7714,15.1895,7.8922,2473.1000,0.0000,2473.1000,0.0641,668.4054,3.7000,1.0000,0.0000,0.0000,0.0000,668.4054,0.0000,0.0000,0.0000,1804.6946,1804.6946,15.1596,27.2004,0.0000,18933.8000,-18933.8000,0.4909,0.0000,0.0000,0.0000,3864.0408,4.9000,1.0000,3864.0408,0.0000,0.0000,22797.8408,0.0000,-22797.8408,15.5374,8.2401,7416.4000,0.0000,7416.4000,0.1923,2004.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2004.4324,0.0000,0.0000,0.0000,5411.9676,5411.9676,15.4477,11.3912,13.4194,-16.3181,-244772.1234,15.6444,2366.5314,23.6653,15.6444,0.0000,139.2016,11.3912,9.8449,10.6180,-11.6628,-93302.7908,15.6444,4989.6100,49.8961,15.6444,0.0000,489.4676,9.8449,8.8572,9.3510,-8.5143,-59600.1089,15.6444,6023.8007,60.2380,15.6444,0.0000,639.0395,15.6444,450.5304,10.4296,0.0000,1267.7088,1718.2392,-307085.6000,-397675.0231,-397675.0231
5006.0000,9.0204,21.2426,0.0000,309000.4000,-309000.4000,8.0114,0.0000,0.0000,0.0000,68666.7556,4.5000,1.0000,68666.7556,0.0000,0.0000,377667.1556,0.0000,-377667.1556,14.8943,7.5970,35876.4000,0.0000,35876.4000,0.9302,9696.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9696.3243,0.0000,0.0000,0.0000,26180.0757,26180.0757,14.4871,26.5279,0.0000,54616.1000,-54616.1000,1.4160,0.0000,0.0000,0.0000,11146.1429,4.9000,1.0000,11146.1429,0.0000,0.0000,65762.2429,0.0000,-65762.2429,15.5099,8.2126,1643.0000,0.0000,1643.0000,0.0426,444.0541,3.7000,1.0000,0.0000,0.0000,0.0000,444.0541,0.0000,0.0000,0.0000,1198.9459,1198.9459,15.4913,27.5321,0.0000,21002.6000,-21002.6000,0.5445,0.0000,0.0000,0.0000,4286.2449,4.9000,1.0000,4286.2449,0.0000,0.0000,25288.8449,0.0000,-25288.8449,15.8846,8.5873,6498.7000,0.0000,6498.7000,0.1685,1756.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1756.4054,0.0000,0.0000,0.0000,4742.2946,4742.2946,15.8109,11.6210,13.7160,-17.9591,-269386.8290,16.6698,2491.2947,24.9129,16.6698,0.0000,168.4068,11.6210,10.0435,10.8323,-12.6785,-101427.7948,16.6698,5268.1689,52.6817,16.6698,0.0000,592.1603,10.0435,9.0204,9.5320,-9.3975,-65782.3033,16.6698,6368.1390,63.6814,16.6698,0.0000,773.1132,16.6698,537.3327,11.1132,0.0000,1533.6803,2071.0130,-340601.0000,-436596.9271,-436596.9271
5007.0000,9.1766,21.3988,0.0000,317875.1000,-317875.1000,8.2415,0.0000,0.0000,0.0000,70638.9111,4.5000,1.0000,70638.9111,0.0000,0.0000,388514.0111,0.0000,-388514.0111,14.9610,7.6637,34049.1000,0.0000,34049.1000,0.8828,9202.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9202.4595,0.0000,0.0000,0.0000,24846.6405,24846.6405,14.5911,26.6319,0.0000,63372.3000,-63372.3000,1.6430,0.0000,0.0000,0.0000,12933.1224,4.9000,1.0000,12933.1224,0.0000,0.0000,76305.4224,0.0000,-76305.4224,15.7271,8.4298,1588.7000,0.0000,1588.7000,0.0412,429.3784,3.7000,1.0000,0.0000,0.0000,0.0000,429.3784,0.0000,0.0000,0.0000,1159.3216,1159.3216,15.7099,27.7507,0.0000,23469.9000,-23469.9000,0.6085,0.0000,0.0000,0.0000,4789.7755,4.9000,1.0000,4789.7755,0.0000,0.0000,28259.6755,0.0000,-28259.6755,16.1306,8.8333,7416.4000,0.0000,7416.4000,0.1923,2004.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2004.4324,0.0000,0.0000,0.0000,5411.9676,5411.9676,16.0501,11.8411,13.9456,-18.8465,-282697.4271,17.4140,2578.3183,25.7832,17.4140,0.0000,191.9815,11.8411,10.2314,11.0362,-13.5149,-108119.0557,17.4140,5455.7108,54.5571,17.4140,0.0000,675.0549,10.2314,9.1766,9.7040,-10.1207,-70844.6966,17.4140,6644.9912,66.4499,17.4140,0.0000,881.3387,17.4140,606.6063,11.6093,0.0000,1748.3751,2354.9814,-361663.1000,-461661.1793,-461661.1793
5008.0000,9.2894,21.5117,0.0000,318943.3000,-318943.3000,8.2692,0.0000,0.0000,0.0000,70876.2889,4.5000,1.0000,70876.2889,0.0000,0.0000,389819.5889,0.0000,-389819.5889,15.0075,7.7102,29015.6000,0.0000,29015.6000,0.7523,7842.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7842.0541,0.0000,0.0000,0.0000,21173.5459,21173.5459,14.6969,26.7377,0.0000,69100.3000,-69100.3000,1.7916,0.0000,0.0000,0.0000,14102.1020,4.9000,1.0000,14102.1020,0.0000,0.0000,83202.4020,0.0000,-83202.4020,15.9173,8.6200,2038.4000,0.0000,2038.4000,0.0528,550.9189,3.7000,1.0000,0.0000,0.0000,0.0000,550.9189,0.0000,0.0000,0.0000,1487.4811,1487.4811,15.8955,27.9363,0.0000,26753.9000,-26753.9000,0.6936,0.0000,0.0000,0.0000,5459.9796,4.9000,1.0000,5459.9796,0.0000,0.0000,32213.8796,0.0000,-32213.8796,16.3680,9.0707,8639.9000,0.0000,8639.9000,0.2240,2335.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2335.1081,0.0000,0.0000,0.0000,6304.7919,6304.7919,16.2756,11.9931,14.1343,-19.4634,-291950.6097,17.6753,2597.0707,25.9707,17.6753,0.0000,200.7553,11.9931,10.3640,11.1786,-13.8827,-111061.5139,17.6753,5504.1930,55.0419,17.6753,0.0000,705.9058,10.3640,9.2894,9.8267,-10.4654,-73257.9280,17.6753,6720.5038,67.2050,17.6753,0.0000,921.6171,17.6753,632.2293,11.7835,0.0000,1828.2781,2460.5074,-375103.6000,-476270.0516,-476270.0516
5009.0000,9.2849,21.5071,0.0000,323014.8000,-323014.8000,8.3748,0.0000,0.0000,0.0000,71781.0667,4.5000,1.0000,71781.0667,0.0000,0.0000,394795.8667,0.0000,-394795.8667,15.3493,8.0520,18960.3000,0.0000,18960.3000,0.4916,5124.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5124.4054,0.0000,0.0000,0.0000,13835.8946,13835.8946,15.1368,27.1776,0.0000,50814.9000,-50814.9000,1.3175,0.0000,0.0000,0.0000,10370.3878,4.9000,1.0000,10370.3878,0.0000,0.0000,61185.2878,0.0000,-61185.2878,16.0767,8.7794,1308.8000,0.0000,1308.8000,0.0339,353.7297,3.7000,1.0000,0.0000,0.0000,0.0000,353.7297,0.0000,0.0000,0.0000,955.0703,955.0703,16.0620,28.1028,0.0000,28505.8000,-28505.8000,0.7391,0.0000,0.0000,0.0000,5817.5102,4.9000,1.0000,5817.5102,0.0000,0.0000,34323.3102,0.0000,-34323.3102,16.5893,9.2920,11392.9000,0.0000,11392.9000,0.2954,3079.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3079.1622,0.0000,0.0000,0.0000,8313.7378,8313.7378,16.4615,11.9856,14.2236,-19.4253,-291379.8003,16.8783,2471.0296,24.7103,16.8783,0.0000,174.8041,11.9856,10.3553,11.1705,-13.2668,-106134.5144,16.8783,5257.8035,52.5780,16.8783,0.0000,614.6550,10.3553,9.2849,9.8201,-9.9551,-69685.4472,16.8783,6397.4335,63.9743,16.8783,0.0000,802.4818,16.8783,556.1958,11.2522,0.0000,1591.9409,2148.1367,-370673.5000,-467199.7619,-467199.7619
5010.0000,8.8519,21.0741,0.0000,224652.3000,-224652.3000,5.8245,0.0000,0.0000,0.0000,49922.7333,4.5000,1.0000,49922.7333,0.0000,0.0000,274575.0333,0.0000,-274575.0333,14.8253,7.5280,15608.9000,0.0000,15608.9000,0.4047,4218.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4218.6216,0.0000,0.0000,0.0000,11390.2784,11390.2784,14.5775,26.6184,0.0000,23304.2000,-23304.2000,0.6042,0.0000,0.0000,0.0000,4755.9592,4.9000,1.0000,4755.9592,0.0000,0.0000,28060.1592,0.0000,-28060.1592,15.1880,7.8907,1083.1000,0.0000,1083.1000,0.0281,292.7297,3.7000,1.0000,0.0000,0.0000,0.0000,292.7297,0.0000,0.0000,0.0000,790.3703,790.3703,15.1708,27.2116,0.0000,28409.4000,-28409.4000,0.7366,0.0000,0.0000,0.0000,5797.8367,4.9000,1.0000,5797.8367,0.0000,0.0000,34207.2367,0.0000,-34207.2367,15.9150,8.6177,13381.2000,0.0000,13381.2000,0.3469,3616.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3616.5405,0.0000,0.0000,0.0000,9764.6595,9764.6595,15.7026,11.2558,13.4792,-13.6267,-204400.8221,11.9175,1798.3613,17.9836,11.9175,0.0000,61.5350,11.2558,9.7948,10.5253,-8.3943,-67154.1128,11.9175,3816.0978,38.1610,11.9175,0.0000,216.3726,9.7948,8.8519,9.3233,-6.1917,-43342.1862,11.9175,4594.3340,45.9433,11.9175,0.0000,282.4919,11.9175,211.9754,7.9450,0.0000,560.3996,772.3750,-246292.7000,-314897.1211,-314897.1211
5011.0000,8.6818,20.9040,0.0000,217650.2000,-217650.2000,5.6430,0.0000,0.0000,0.0000,48366.7111,4.5000,1.0000,48366.7111,0.0000,0.0000,266016.9111,0.0000,-266016.9111,14.8358,7.5385,15607.3000,0.0000,15607.3000,0.4046,4218.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4218.1892,0.0000,0.0000,0.0000,11389.1108,11389.1108,14.5723,26.6131,0.0000,15365.5000,-15365.5000,0.3984,0.0000,0.0000,0.0000,3135.8163,4.9000,1.0000,3135.8163,0.0000,0.0000,18501.3163,0.0000,-18501.3163,15.0003,7.7030,833.9000,0.0000,833.9000,0.0216,225.3784,3.7000,1.0000,0.0000,0.0000,0.0000,225.3784,0.0000,0.0000,0.0000,608.5216,608.5216,14.9862,27.0271,0.0000,25950.3000,-25950.3000,0.6728,0.0000,0.0000,0.0000,5295.9796,4.9000,1.0000,5295.9796,0.0000,0.0000,31246.2796,0.0000,-31246.2796,15.7091,8.4118,12769.4000,0.0000,12769.4000,0.3311,3451.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3451.1892,0.0000,0.0000,0.0000,9318.2108,9318.2108,15.4935,10.9910,13.2422,-12.9753,-194630.2132,11.2073,1707.6846,17.0768,11.2073,0.0000,51.1760,10.9910,9.5790,10.2850,-7.6294,-61035.3910,11.2073,3625.9373,36.2594,11.2073,0.0000,179.9475,9.5790,8.6818,9.1304,-5.5404,-38783.0596,11.2073,4357.2093,43.5721,11.2073,0.0000,234.9360,11.2073,178.8406,7.4715,0.0000,466.0595,644.9002,-229755.4000,-294448.6638,-294448.6638
5012.0000,8.3734,20.5956,0.0000,146301.7000,-146301.7000,3.7931,0.0000,0.0000,0.0000,32511.4889,4.5000,1.0000,32511.4889,0.0000,0.0000,178813.1889,0.0000,-178813.1889,14.1836,6.8863,15622.6000,0.0000,15622.6000,0.4050,4222.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4222.3243,0.0000,0.0000,0.0000,11400.2757,11400.2757,13.8132,25.8540,0.0000,6486.2000,-6486.2000,0.1682,0.0000,0.0000,0.0000,1323.7143,4.9000,1.0000,1323.7143,0.0000,0.0000,7809.9143,0.0000,-7809.9143,14.0669,6.7696,911.7000,0.0000,911.7000,0.0236,246.4054,3.7000,1.0000,0.0000,0.0000,0.0000,246.4054,0.0000,0.0000,0.0000,665.2946,665.2946,14.0453,26.0861,0.0000,24149.9000,-24149.9000,0.6261,0.0000,0.0000,0.0000,4928.5510,4.9000,1.0000,4928.5510,0.0000,0.0000,29078.4510,0.0000,-29078.4510,14.9902,7.6929,11698.8000,0.0000,11698.8000,0.3033,3161.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3161.8378,0.0000,0.0000,0.0000,8536.9622,8536.9622,14.7128,10.4178,12.5653,-8.8120,-132180.7342,7.9792,1250.2632,12.5026,7.9792,0.0000,18.4687,10.4178,9.1714,9.7946,-4.7949,-38359.4169,7.9792,2636.8498,26.3685,7.9792,0.0000,64.9407,9.1714,8.3734,8.7724,-3.5084,-24558.8707,7.9792,3151.4176,31.5142,7.9792,0.0000,84.7853,7.9792,70.0115,5.3194,0.0000,168.1948,238.2063,-148704.7000,-195099.0218,-195099.0218
5013.0000,8.2067,20.4289,0.0000,135241.5000,-135241.5000,3.5064,0.0000,0.0000,0.0000,30053.6667,4.5000,1.0000,30053.6667,0.0000,0.0000,165295.1667,0.0000,-165295.1667,14.1819,6.8846,13219.7000,0.0000,13219.7000,0.3427,3572.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3572.8919,0.0000,0.0000,0.0000,9646.8081,9646.8081,13.8332,25.8740,0.0000,3368.8000,-3368.8000,0.0873,0.0000,0.0000,0.0000,687.5102,4.9000,1.0000,687.5102,0.0000,0.0000,4056.3102,0.0000,-4056.3102,13.9799,6.6826,544.2000,0.0000,544.2000,0.0141,147.0811,3.7000,1.0000,0.0000,0.0000,0.0000,147.0811,0.0000,0.0000,0.0000,397.1189,397.1189,13.9655,26.0063,0.0000,22490.9000,-22490.9000,0.5831,0.0000,0.0000,0.0000,4589.9796,4.9000,1.0000,4589.9796,0.0000,0.0000,27080.8796,0.0000,-27080.8796,14.9444,7.6471,9557.6000,0.0000,9557.6000,0.2478,2583.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2583.1351,0.0000,0.0000,0.0000,6974.4649,6974.4649,14.6923,9.9959,12.3441,-8.6613,-129918.9547,7.1723,1134.2116,11.3421,7.1723,0.0000,13.4132,9.9959,8.9525,9.4742,-3.6079,-28863.2082,7.1723,2403.4697,24.0347,7.1723,0.0000,47.1642,8.9525,8.2067,8.5796,-2.9474,-20631.8016,7.1723,2856.9565,28.5696,7.1723,0.0000,61.5767,7.1723,52.1988,4.7815,0.0000,122.1542,174.3530,-137779.7000,-179413.9646,-179413.9646
5014.0000,8.0500,20.2722,0.0000,105057.5000,-105057.5000,2.7238,0.0000,0.0000,0.0000,23346.1111,4.5000,1.0000,23346.1111,0.0000,0.0000,128403.6111,0.0000,-128403.6111,13.6518,6.3545,12900.1000,0.0000,12900.1000,0.3345,3486.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3486.5135,0.0000,0.0000,0.0000,9413.5865,9413.5865,13.2411,25.2819,0.0000,6590.8000,-6590.8000,0.1709,0.0000,0.0000,0.0000,1345.0612,4.9000,1.0000,1345.0612,0.0000,0.0000,7935.8612,0.0000,-7935.8612,13.5873,6.2900,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,13.5744,25.6152,0.0000,19523.4000,-19523.4000,0.5062,0.0000,0.0000,0.0000,3984.3673,4.9000,1.0000,3984.3673,0.0000,0.0000,23507.7673,0.0000,-23507.7673,14.6000,7.3027,8334.0000,0.0000,8334.0000,0.2161,2252.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2252.4324,0.0000,0.0000,0.0000,6081.5676,6081.5676,14.3346,9.6744,12.0045,-7.1214,-106821.0112,5.9429,953.2300,9.5323,5.9429,0.0000,7.6307,9.6744,8.7431,9.2088,-2.6684,-21347.3975,5.9429,2014.7563,20.1476,5.9429,0.0000,26.8313,8.7431,8.0500,8.3965,-2.2696,-15887.2608,5.9429,2386.5520,23.8655,5.9429,0.0000,35.0305,5.9429,31.1288,3.9619,0.0000,69.4925,100.6212,-109531.4000,-144055.6694,-144055.6694
5015.0000,7.9205,20.1427,0.0000,90085.6000,-90085.6000,2.3356,0.0000,0.0000,0.0000,20019.0222,4.5000,1.0000,20019.0222,0.0000,0.0000,110104.6222,0.0000,-110104.6222,13.5622,6.2649,12910.9000,0.0000,12910.9000,0.3347,3489.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3489.4324,0.0000,0.0000,0.0000,9421.4676,9421.4676,13.0795,25.1203,0.0000,5408.6000,-5408.6000,0.1402,0.0000,0.0000,0.0000,1103.7959,4.9000,1.0000,1103.7959,0.0000,0.0000,6512.3959,0.0000,-6512.3959,13.4132,6.1159,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0000,0.0000,0.0000,301.8892,301.8892,13.3977,25.4385,0.0000,16625.3000,-16625.3000,0.4310,0.0000,0.0000,0.0000,3392.9184,4.9000,1.0000,3392.9184,0.0000,0.0000,20018.2184,0.0000,-20018.2184,14.4234,7.1261,4663.4000,0.0000,4663.4000,0.1209,1260.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1260.3784,0.0000,0.0000,0.0000,3403.0216,3403.0216,14.2491,9.2920,11.7705,-6.4495,-96742.9853,5.0599,819.6108,8.1961,5.0599,0.0000,4.7097,9.2920,8.6037,8.9479,-1.6790,-13431.7685,5.0599,1735.1713,17.3517,5.0599,0.0000,16.5606,8.6037,7.9205,8.2621,-1.9049,-13334.1044,5.0599,2044.1366,20.4414,5.0599,0.0000,21.6212,5.0599,20.0219,3.3733,0.0000,42.8916,62.9135,-94131.5000,-123508.8581,-123508.8581
5016.0000,7.7965,20.0188,0.0000,73184.6000,-73184.6000,1.8974,0.0000,0.0000,0.0000,16263.2444,4.5000,1.0000,16263.2444,0.0000,0.0000,89447.8444,0.0000,-89447.8444,13.4350,6.1377,12912.5000,0.0000,12912.5000,0.3348,3489.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3489.8649,0.0000,0.0000,0.0000,9422.6351,9422.6351,12.8410,24.8819,0.0000,3615.5000,-3615.5000,0.0937,0.0000,0.0000,0.0000,737.8571,4.9000,1.0000,737.8571,0.0000,0.0000,4353.3571,0.0000,-4353.3571,13.1155,5.8182,405.1000,0.0000,405.1000,0.0105,109.4865,3.7000,1.0000,0.0000,0.0000,0.0000,109.4865,0.0000,0.0000,0.0000,295.6135,295.6135,13.0968,25.1376,0.0000,14189.6000,-14189.6000,0.3679,0.0000,0.0000,0.0000,2895.8367,4.9000,1.0000,2895.8367,0.0000,0.0000,17085.4367,0.0000,-17085.4367,14.1738,6.8765,1451.6000,0.0000,1451.6000,0.0376,392.3243,3.7000,1.0000,0.0000,0.0000,0.0000,392.3243,0.0000,0.0000,0.0000,1059.2757,1059.2757,14.1071,8.9263,11.5167,-5.4792,-82187.3166,4.1130,673.3912,6.7339,4.1130,0.0000,2.5295,8.9263,8.4985,8.7124,-0.8482,-6785.6791,4.1130,1425.1646,14.2516,4.1130,0.0000,8.8945,8.4985,7.7965,8.1475,-1.5909,-11136.1183,4.1130,1670.0924,16.7009,4.1130,0.0000,11.6125,4.1130,11.3548,2.7420,0.0000,23.0365,34.3913,-76220.5000,-100109.1140,-100109.1140
5017.0000,7.7275,19.9477,18.9000,71438.3000,-71419.4000,1.8522,4.2955,4.4000,1.0000,15875.1778,4.5000,1.0000,15879.4732,0.0000,0.0000,87313.4778,14.6045,-87298.8732,13.5268,6.2295,12898.5000,0.0000,12898.5000,0.3344,3486.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3486.0811,0.0000,0.0000,0.0000,9412.4189,9412.4189,12.9015,24.9423,0.0000,1818.8000,-1818.8000,0.0472,0.0000,0.0000,0.0000,371.1837,4.9000,1.0000,371.1837,0.0000,0.0000,2189.9837,0.0000,-2189.9837,13.0470,5.7497,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,13.0270,25.0678,0.0000,12948.8000,-12948.8000,0.3357,0.0000,0.0000,0.0000,2642.6122,4.9000,1.0000,2642.6122,0.0000,0.0000,15591.4122,0.0000,-15591.4122,14.0627,6.7654,839.2000,0.0000,839.2000,0.0218,226.8108,3.7000,1.0000,0.0000,0.0000,0.0000,226.8108,0.0000,0.0000,0.0000,612.3892,612.3892,14.0220,8.7268,11.3744,-5.3141,-79711.6048,3.9029,642.8436,6.4284,3.9029,0.0000,2.1613,8.7268,8.4041,8.5654,-0.6072,-4857.7450,3.9029,1361.1742,13.6117,3.9029,0.0000,7.5998,8.4041,7.7275,8.0658,-1.4550,-10185.0978,3.9029,1590.5606,15.9056,3.9029,0.0000,9.9221,3.9029,9.8389,2.6019,0.0000,19.6832,29.5221,-72036.8000,-94754.4475,-94754.4475
5018.0000,7.6641,19.8700,136.8000,64758.8000,-64622.0000,1.6790,31.0909,4.4000,1.0000,14390.8444,4.5000,1.0000,14421.9354,0.0000,0.0000,79149.6444,105.7091,-79043.9354,13.3452,6.0479,12894.2000,0.0000,12894.2000,0.3343,3484.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3484.9189,0.0000,0.0000,0.0000,9409.2811,9409.2811,12.6689,24.6958,4.1000,2275.4000,-2271.3000,0.0590,0.9318,4.4000,1.0000,464.3673,4.9000,1.0000,465.2992,0.0000,0.0000,2739.7673,3.1682,-2736.5992,12.8656,5.5683,405.6000,0.0000,405.6000,0.0105,109.6216,3.7000,1.0000,0.0000,0.0000,0.0000,109.6216,0.0000,0.0000,0.0000,295.9784,295.9784,12.8443,24.8851,0.0000,12041.8000,-12041.8000,0.3122,0.0000,0.0000,0.0000,2457.5102,4.9000,1.0000,2457.5102,0.0000,0.0000,14499.3102,0.0000,-14499.3102,13.8864,6.5891,380.8000,0.0000,380.8000,0.0099,102.9189,3.7000,1.0000,0.0000,0.0000,0.0000,102.9189,0.0000,0.0000,0.0000,277.8811,277.8811,13.8665,8.5824,11.2244,-4.9013,-73519.3930,3.6073,597.9516,5.9795,3.6073,0.0000,1.7066,8.5824,8.3234,8.4529,-0.4505,-3604.1530,3.6073,1264.3882,12.6439,3.6073,0.0000,6.0007,8.3234,7.6641,7.9937,-1.3105,-9173.1581,3.6073,1474.8527,14.7485,3.6073,0.0000,7.8344,3.6073,7.9354,2.4049,0.0000,15.5417,23.4771,-65254.5000,-86296.7042,-86296.7042
5019.0000,7.6091,19.7917,299.6000,58335.6000,-58036.0000,1.5125,68.0909,4.4000,1.0000,12963.4667,4.5000,1.0000,13031.5576,0.0000,0.0000,71299.0667,231.5091,-71067.5576,13.2091,5.9118,12884.5000,0.0000,12884.5000,0.3341,3482.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3482.2973,0.0000,0.0000,0.0000,9402.2027,9402.2027,12.4682,23.2575,206.2000,1273.1000,-1066.9000,0.0330,46.8636,4.4000,1.0000,259.8163,4.9000,1.0000,306.6800,0.0000,0.0000,1532.9163,159.3364,-1373.5800,12.5765,5.2792,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,12.5528,24.5936,0.0000,11319.5000,-11319.5000,0.2935,0.0000,0.0000,0.0000,2310.1020,4.9000,1.0000,2310.1020,0.0000,0.0000,13629.6020,0.0000,-13629.6020,13.6268,6.3295,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,13.6049,8.5070,11.0560,-4.3130,-64695.7482,3.2903,549.3185,5.4932,3.2903,0.0000,1.2950,8.5070,8.2405,8.3738,-0.4227,-3381.9259,3.2903,1157.3256,11.5733,3.2903,0.0000,4.5536,8.2405,7.6091,7.9248,-1.1447,-8012.8438,3.2903,1349.3863,13.4939,3.2903,0.0000,5.9451,3.2903,6.1747,2.1935,0.0000,11.7937,17.9684,-56745.8000,-76090.5180,-76090.5180
5020.0000,7.5755,19.7362,444.8000,55810.0000,-55365.2000,1.4470,101.0909,4.4000,1.0000,12402.2222,4.5000,1.0000,12503.3131,0.0000,0.0000,68212.2222,343.7091,-67868.5131,13.0020,5.7047,12884.8000,0.0000,12884.8000,0.3341,3482.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3482.3784,0.0000,0.0000,0.0000,9402.4216,9402.4216,12.2502,19.9220,1343.4000,2376.0000,-1032.6000,0.0616,305.3182,4.4000,1.0000,484.8980,4.9000,1.0000,790.2161,0.0000,0.0000,2860.8980,1038.0818,-1822.8161,12.3959,5.0986,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,12.3722,24.4130,0.0000,11064.4000,-11064.4000,0.2869,0.0000,0.0000,0.0000,2258.0408,4.9000,1.0000,2258.0408,0.0000,0.0000,13322.4408,0.0000,-13322.4408,13.4374,6.1401,839.0000,0.0000,839.0000,0.0218,226.7568,3.7000,1.0000,0.0000,0.0000,0.0000,226.7568,0.0000,0.0000,0.0000,612.2432,612.2432,13.3885,8.4853,10.9369,-4.0883,-61324.0852,3.2427,544.1208,5.4412,3.2427,0.0000,1.2396,8.4853,8.1629,8.3241,-0.5041,-4032.4624,3.2427,1143.0975,11.4310,3.2427,0.0000,4.3588,8.1629,7.5755,7.8692,-1.0494,-7346.0685,3.2427,1333.1727,13.3317,3.2427,0.0000,5.6907,3.2427,5.9342,2.1618,0.0000,11.2891,17.2233,-53332.1000,-72702.6160,-72702.6160
5021.0000,7.5896,19.7319,543.9000,52595.7000,-52051.8000,1.3636,123.6136,4.4000,1.0000,11687.9333,4.5000,1.0000,11811.5470,0.0000,0.0000,64283.6333,420.2864,-63863.3470,12.6173,5.3200,12887.0000,0.0000,12887.0000,0.3341,3482.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3482.9730,0.0000,0.0000,0.0000,9404.0270,9404.0270,11.8770,10.7868,2411.4000,1329.2000,1082.2000,0.0625,548.0455,4.4000,1.0000,271.2653,4.9000,1.0000,819.3108,0.0000,0.0000,1600.4653,1863.3545,262.8892,11.8563,4.5590,535.8000,0.0000,535.8000,0.0139,144.8108,3.7000,1.0000,0.0000,0.0000,0.0000,144.8108,0.0000,0.0000,0.0000,390.9892,390.9892,11.8255,23.8663,0.0000,11899.5000,-11899.5000,0.3085,0.0000,0.0000,0.0000,2428.4694,4.9000,1.0000,2428.4694,0.0000,0.0000,14327.9694,0.0000,-14327.9694,12.9535,5.6562,4351.8000,0.0000,4351.8000,0.1128,1176.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1176.1622,0.0000,0.0000,0.0000,3175.6378,3175.6378,12.7035,8.7993,10.7514,-3.3061,-49591.4039,3.2933,557.0004,5.5700,3.2933,0.0000,1.2985,8.7993,7.9772,8.3883,-1.3054,-10442.8514,3.2933,1157.6250,11.5762,3.2933,0.0000,4.5659,7.9772,7.5896,7.7834,-0.7034,-4923.5177,3.2933,1359.1843,13.5918,3.2933,0.0000,5.9612,3.2933,6.1899,2.1955,0.0000,11.8257,18.0156,-45094.5000,-64957.7731,-64957.7731
5022.0000,7.5769,19.7345,545.1000,65215.1000,-64670.0000,1.6908,123.8864,4.4000,1.0000,14492.2444,4.5000,1.0000,14616.1308,0.0000,0.0000,79707.3444,421.2136,-79286.1308,12.4766,5.1793,12897.6000,0.0000,12897.6000,0.3344,3485.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3485.8378,0.0000,0.0000,0.0000,9411.7622,9411.7622,11.8950,21.9339,117.8000,454.7000,-336.9000,0.0118,26.7727,4.4000,1.0000,92.7959,4.9000,1.0000,119.5686,0.0000,0.0000,547.4959,91.0273,-456.4686,11.9232,4.6259,488.4000,0.0000,488.4000,0.0127,132.0000,3.7000,1.0000,0.0000,0.0000,0.0000,132.0000,0.0000,0.0000,0.0000,356.4000,356.4000,11.9011,23.9420,0.0000,14238.1000,-14238.1000,0.3691,0.0000,0.0000,0.0000,2905.7347,4.9000,1.0000,2905.7347,0.0000,0.0000,17143.8347,0.0000,-17143.8347,12.9606,5.6633,14584.9000,0.0000,14584.9000,0.3781,3941.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3941.8649,0.0000,0.0000,0.0000,10643.0351,10643.0351,12.3029,9.0730,10.6880,-3.4843,-52264.7093,4.1954,711.5139,7.1151,4.1954,0.0000,2.6847,9.0730,7.9469,8.5099,-2.2780,-18223.6905,4.1954,1466.8087,14.6681,4.1954,0.0000,9.4401,7.9469,7.5769,7.7619,-0.8553,-5986.8370,4.1954,1733.1927,17.3319,4.1954,0.0000,12.3249,4.1954,11.9880,2.7970,0.0000,24.4497,36.4377,-51274.1000,-76475.2369,-76475.2369
5023.0000,7.5697,19.7883,44.7000,93252.4000,-93207.7000,2.4177,10.1591,4.4000,1.0000,20722.7556,4.5000,1.0000,20732.9146,0.0000,0.0000,113975.1556,34.5409,-113940.6146,13.0449,5.7476,12897.7000,0.0000,12897.7000,0.3344,3485.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3485.8649,0.0000,0.0000,0.0000,9411.8351,9411.8351,12.5926,12.5926,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.5926,5.2953,660.7000,0.0000,660.7000,0.0171,178.5676,3.7000,1.0000,0.0000,0.0000,0.0000,178.5676,0.0000,0.0000,0.0000,482.1324,482.1324,12.5694,24.6103,0.0000,16425.1000,-16425.1000,0.4259,0.0000,0.0000,0.0000,3352.0612,4.9000,1.0000,3352.0612,0.0000,0.0000,19777.1612,0.0000,-19777.1612,13.5198,6.2225,15501.3000,0.0000,15501.3000,0.4019,4189.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4189.5405,0.0000,0.0000,0.0000,11311.7595,11311.7595,12.9762,8.8880,10.9321,-5.6718,-85077.3588,5.3955,905.5485,9.0555,5.3955,0.0000,5.7104,8.8880,8.0954,8.4917,-2.0620,-16495.8958,5.3955,1887.9096,18.8791,5.3955,0.0000,20.0793,8.0954,7.5697,7.8326,-1.5627,-10938.7943,5.3955,2221.9167,22.2192,5.3955,0.0000,26.2151,5.3955,23.8771,3.5970,0.0000,52.0049,75.8820,-80573.1000,-112512.0488,-112512.0488
5024.0000,7.5994,19.8217,0.0000,107755.0000,-107755.0000,2.7937,0.0000,0.0000,0.0000,23945.5556,4.5000,1.0000,23945.5556,0.0000,0.0000,131700.5556,0.0000,-131700.5556,13.1555,5.8582,17770.0000,0.0000,17770.0000,0.4607,4802.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4802.7027,0.0000,0.0000,0.0000,12967.2973,12967.2973,12.6084,12.6084,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.6084,5.3111,826.5000,0.0000,826.5000,0.0214,223.3784,3.7000,1.0000,0.0000,0.0000,0.0000,223.3784,0.0000,0.0000,0.0000,603.1216,603.1216,12.5830,24.6238,0.0000,16785.9000,-16785.9000,0.4352,0.0000,0.0000,0.0000,3425.6939,4.9000,1.0000,3425.6939,0.0000,0.0000,20211.5939,0.0000,-20211.5939,13.4356,6.1383,14890.3000,0.0000,14890.3000,0.3861,4024.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4024.4054,0.0000,0.0000,0.0000,10865.8946,10865.8946,12.9772,9.0705,11.0239,-6.1737,-92605.6217,6.1457,1027.4374,10.2744,6.1457,0.0000,8.4390,9.0705,8.1106,8.5905,-2.8442,-22753.8712,6.1457,2141.0189,21.4102,6.1457,0.0000,29.6735,8.1106,7.5994,7.8550,-1.7309,-12116.3430,6.1457,2528.3153,25.2832,6.1457,0.0000,38.7412,6.1457,34.1349,4.0972,0.0000,76.8537,110.9886,-91054.1000,-127475.8359,-127475.8359
5025.0000,7.6612,19.8835,0.0000,141810.6000,-141810.6000,3.6767,0.0000,0.0000,0.0000,31513.4667,4.5000,1.0000,31513.4667,0.0000,0.0000,173324.0667,0.0000,-173324.0667,13.5264,6.2291,22274.7000,0.0000,22274.7000,0.5775,6020.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6020.1892,0.0000,0.0000,0.0000,16254.5108,16254.5108,12.9763,12.9763,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.9763,5.6790,1074.2000,0.0000,1074.2000,0.0279,290.3243,3.7000,1.0000,0.0000,0.0000,0.0000,290.3243,0.0000,0.0000,0.0000,783.8757,783.8757,12.9498,24.9906,0.0000,18794.3000,-18794.3000,0.4873,0.0000,0.0000,0.0000,3835.5714,4.9000,1.0000,3835.5714,0.0000,0.0000,22629.8714,0.0000,-22629.8714,13.7156,6.4183,13057.5000,0.0000,13057.5000,0.3385,3529.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3529.0541,0.0000,0.0000,0.0000,9528.4459,9528.4459,13.3931,9.2438,11.3185,-8.1747,-122620.1887,7.6618,1264.9741,12.6497,7.6618,0.0000,16.3517,9.2438,8.2233,8.7336,-3.7695,-30155.6327,7.6618,2652.3639,26.5236,7.6618,0.0000,57.4967,8.2233,7.6612,7.9423,-2.3730,-16611.2843,7.6618,3139.7377,31.3974,7.6618,0.0000,75.0666,7.6618,62.6059,5.1079,0.0000,148.9151,211.5210,-124198.5000,-169387.1057,-169387.1057
5026.0000,7.7206,19.9428,0.0000,158043.3000,-158043.3000,4.0976,0.0000,0.0000,0.0000,35120.7333,4.5000,1.0000,35120.7333,0.0000,0.0000,193164.0333,0.0000,-193164.0333,13.5940,6.2967,26559.8000,0.0000,26559.8000,0.6886,7178.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7178.3243,0.0000,0.0000,0.0000,19381.4757,19381.4757,13.0047,13.0047,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.0047,5.7074,996.1000,0.0000,996.1000,0.0258,269.2162,3.7000,1.0000,0.0000,0.0000,0.0000,269.2162,0.0000,0.0000,0.0000,726.8838,726.8838,12.9826,25.0234,0.0000,21817.1000,-21817.1000,0.5656,0.0000,0.0000,0.0000,4452.4694,4.9000,1.0000,4452.4694,0.0000,0.0000,26269.5694,0.0000,-26269.5694,13.7814,6.4841,11835.7000,0.0000,11835.7000,0.3069,3198.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3198.8378,0.0000,0.0000,0.0000,8636.8622,8636.8622,13.5188,9.4589,11.4888,-8.9014,-133520.8762,8.5268,1397.6696,13.9767,8.5268,0.0000,22.5383,9.4589,8.3246,8.8917,-4.6629,-37303.2316,8.5268,2931.2729,29.3127,8.5268,0.0000,79.2502,8.3246,7.7206,8.0226,-2.8378,-19864.2732,8.5268,3481.6648,34.8166,8.5268,0.0000,103.4676,8.5268,84.0686,5.6845,0.0000,205.2560,289.3246,-140468.8000,-190688.3811,-190688.3811
5027.0000,7.7607,19.9829,0.0000,164505.4000,-164505.4000,4.2651,0.0000,0.0000,0.0000,36556.7556,4.5000,1.0000,36556.7556,0.0000,0.0000,201062.1556,0.0000,-201062.1556,13.6678,6.3705,26562.2000,0.0000,26562.2000,0.6887,7178.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7178.9730,0.0000,0.0000,0.0000,19383.2270,19383.2270,13.0983,25.1391,0.0000,1039.7000,-1039.7000,0.0270,0.0000,0.0000,0.0000,212.1837,4.9000,1.0000,212.1837,0.0000,0.0000,1251.8837,0.0000,-1251.8837,13.1351,5.8378,1167.8000,0.0000,1167.8000,0.0303,315.6216,3.7000,1.0000,0.0000,0.0000,0.0000,315.6216,0.0000,0.0000,0.0000,852.1784,852.1784,13.1101,25.1509,0.0000,24096.9000,-24096.9000,0.6248,0.0000,0.0000,0.0000,4917.7347,4.9000,1.0000,4917.7347,0.0000,0.0000,29014.6347,0.0000,-29014.6347,13.9625,6.6652,9544.7000,0.0000,9544.7000,0.2475,2579.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2579.6486,0.0000,0.0000,0.0000,6965.0514,6965.0514,13.7579,9.5308,11.6444,-9.5919,-143877.8314,8.8249,1437.0704,14.3707,8.8249,0.0000,24.9856,9.5308,8.3946,8.9627,-4.8345,-38675.9414,8.8249,3024.2873,30.2429,8.8249,0.0000,87.8555,8.3946,7.7607,8.0776,-3.0821,-21574.4444,8.8249,3594.5408,35.9454,8.8249,0.0000,114.7025,8.8249,92.4254,5.8832,0.0000,227.5436,319.9690,-152367.3000,-204128.2172,-204128.2172
5028.0000,7.7987,20.0209,0.0000,171603.7000,-171603.7000,4.4491,0.0000,0.0000,0.0000,38134.1556,4.5000,1.0000,38134.1556,0.0000,0.0000,209737.8556,0.0000,-209737.8556,13.7452,6.4479,26347.2000,0.0000,26347.2000,0.6831,7120.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7120.8649,0.0000,0.0000,0.0000,19226.3351,19226.3351,13.2001,25.2409,0.0000,3019.9000,-3019.9000,0.0783,0.0000,0.0000,0.0000,616.3061,4.9000,1.0000,616.3061,0.0000,0.0000,3636.2061,0.0000,-3636.2061,13.3031,6.0058,1039.6000,0.0000,1039.6000,0.0270,280.9730,3.7000,1.0000,0.0000,0.0000,0.0000,280.9730,0.0000,0.0000,0.0000,758.6270,758.6270,13.2816,25.3225,0.0000,24805.3000,-24805.3000,0.6431,0.0000,0.0000,0.0000,5062.3061,4.9000,1.0000,5062.3061,0.0000,0.0000,29867.6061,0.0000,-29867.6061,14.1284,6.8312,8322.8000,0.0000,8322.8000,0.2158,2249.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2249.4054,0.0000,0.0000,0.0000,6073.3946,6073.3946,13.9563,9.6175,11.7869,-10.2021,-153031.5930,9.1446,1480.2344,14.8023,9.1446,0.0000,27.8011,9.6175,8.4540,9.0357,-5.1298,-41038.6703,9.1446,3123.8199,31.2382,9.1446,0.0000,97.7554,8.4540,7.7987,8.1263,-3.3019,-23113.0478,9.1446,3716.7043,37.1670,9.1446,0.0000,127.6276,9.1446,101.9621,6.0964,0.0000,253.1841,355.1463,-163719.3000,-217183.3110,-217183.3110
5029.0000,7.8655,20.0877,0.0000,183902.9000,-183902.9000,4.7680,0.0000,0.0000,0.0000,40867.3111,4.5000,1.0000,40867.3111,0.0000,0.0000,224770.2111,0.0000,-224770.2111,13.7238,6.4265,26348.2000,0.0000,26348.2000,0.6831,7121.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7121.1351,0.0000,0.0000,0.0000,19227.0649,19227.0649,13.2227,25.2635,0.0000,11253.6000,-11253.6000,0.2918,0.0000,0.0000,0.0000,2296.6531,4.9000,1.0000,2296.6531,0.0000,0.0000,13550.2531,0.0000,-13550.2531,13.5758,6.2785,996.1000,0.0000,996.1000,0.0258,269.2162,3.7000,1.0000,0.0000,0.0000,0.0000,269.2162,0.0000,0.0000,0.0000,726.8838,726.8838,13.5569,25.5977,0.0000,25876.1000,-25876.1000,0.6709,0.0000,0.0000,0.0000,5280.8367,4.9000,1.0000,5280.8367,0.0000,0.0000,31156.9367,0.0000,-31156.9367,14.3690,7.0717,7406.4000,0.0000,7406.4000,0.1920,2001.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2001.7297,0.0000,0.0000,0.0000,5404.6703,5404.6703,14.2281,9.7828,12.0054,-11.3704,-170555.5133,9.9475,1595.4965,15.9550,9.9475,0.0000,35.7855,9.7828,8.5570,9.1699,-5.8789,-47031.1644,9.9475,3378.1364,33.7814,9.9475,0.0000,125.8306,8.5570,7.8655,8.2112,-3.7903,-26532.1043,9.9475,4027.7605,40.2776,9.9475,0.0000,164.2820,9.9475,128.6300,6.6317,0.0000,325.8981,454.5281,-186281.9000,-244118.7820,-244118.7820
5030.0000,7.9323,20.1545,0.0000,196666.4000,-196666.4000,5.0989,0.0000,0.0000,0.0000,43703.6444,4.5000,1.0000,43703.6444,0.0000,0.0000,240370.0444,0.0000,-240370.0444,13.8593,6.5620,26314.3000,0.0000,26314.3000,0.6822,7111.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7111.9730,0.0000,0.0000,0.0000,19202.3270,19202.3270,13.3858,25.4266,0.0000,12830.3000,-12830.3000,0.3326,0.0000,0.0000,0.0000,2618.4286,4.9000,1.0000,2618.4286,0.0000,0.0000,15448.7286,0.0000,-15448.7286,13.7667,6.4694,831.6000,0.0000,831.6000,0.0216,224.7568,3.7000,1.0000,0.0000,0.0000,0.0000,224.7568,0.0000,0.0000,0.0000,606.8432,606.8432,13.7518,25.7926,0.0000,27232.9000,-27232.9000,0.7061,0.0000,0.0000,0.0000,5557.7347,4.9000,1.0000,5557.7347,0.0000,0.0000,32790.6347,0.0000,-32790.6347,14.5603,7.2630,6490.0000,0.0000,6490.0000,0.1683,1754.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1754.0541,0.0000,0.0000,0.0000,4735.9459,4735.9459,14.4435,9.9411,12.1923,-12.1730,-182594.4397,10.5146,1673.3244,16.7332,10.5146,0.0000,42.2614,9.9411,8.6593,9.3002,-6.4982,-51985.7781,10.5146,3550.4009,35.5040,10.5146,0.0000,148.6016,8.6593,7.9323,8.2958,-4.2120,-29484.0737,10.5146,4241.3987,42.4140,10.5146,0.0000,194.0114,10.5146,149.9231,7.0097,0.0000,384.8744,534.7975,-203093.7000,-264064.2915,-264064.2915
5031.0000,7.8961,20.1183,0.0000,161352.8000,-161352.8000,4.1834,0.0000,0.0000,0.0000,35856.1778,4.5000,1.0000,35856.1778,0.0000,0.0000,197208.9778,0.0000,-197208.9778,13.3273,6.0300,26315.2000,0.0000,26315.2000,0.6823,7112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7112.2162,0.0000,0.0000,0.0000,19202.9838,19202.9838,12.7985,24.8393,0.0000,17844.8000,-17844.8000,0.4627,0.0000,0.0000,0.0000,3641.7959,4.9000,1.0000,3641.7959,0.0000,0.0000,21486.5959,0.0000,-21486.5959,13.3902,6.0929,747.1000,0.0000,747.1000,0.0194,201.9189,3.7000,1.0000,0.0000,0.0000,0.0000,201.9189,0.0000,0.0000,0.0000,545.1811,545.1811,13.3752,25.4160,0.0000,28399.4000,-28399.4000,0.7363,0.0000,0.0000,0.0000,5795.7959,4.9000,1.0000,5795.7959,0.0000,0.0000,34195.1959,0.0000,-34195.1959,14.3170,7.0197,7406.4000,0.0000,7406.4000,0.1920,2001.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2001.7297,0.0000,0.0000,0.0000,5404.6703,5404.6703,14.1681,9.8699,12.0190,-10.4045,-156067.0169,9.4140,1509.0717,15.0907,9.4140,0.0000,30.3312,9.8699,8.6090,9.2395,-5.7231,-45784.5024,9.4140,3187.2362,31.8724,9.4140,0.0000,106.6521,8.6090,7.8961,8.2525,-3.6981,-25886.4151,9.4140,3804.7520,38.0475,9.4140,0.0000,139.2430,9.4140,110.4692,6.2760,0.0000,276.2263,386.6955,-173128.3000,-227737.9345,-227737.9345
5032.0000,7.9100,20.1322,0.0000,163015.0000,-163015.0000,4.2265,0.0000,0.0000,0.0000,36225.5556,4.5000,1.0000,36225.5556,0.0000,0.0000,199240.5556,0.0000,-199240.5556,13.2710,5.9737,26312.8000,0.0000,26312.8000,0.6822,7111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7111.5676,0.0000,0.0000,0.0000,19201.2324,19201.2324,12.7543,24.7952,0.0000,18967.3000,-18967.3000,0.4918,0.0000,0.0000,0.0000,3870.8776,4.9000,1.0000,3870.8776,0.0000,0.0000,22838.1776,0.0000,-22838.1776,13.3689,6.0716,786.8000,0.0000,786.8000,0.0204,212.6486,3.7000,1.0000,0.0000,0.0000,0.0000,212.6486,0.0000,0.0000,0.0000,574.1514,574.1514,13.3534,25.3942,0.0000,30055.4000,-30055.4000,0.7792,0.0000,0.0000,0.0000,6133.7551,4.9000,1.0000,6133.7551,0.0000,0.0000,36189.1551,0.0000,-36189.1551,14.3272,7.0299,8628.3000,0.0000,8628.3000,0.2237,2331.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2331.9730,0.0000,0.0000,0.0000,6296.3270,6296.3270,14.1577,9.8981,12.0279,-10.5540,-158309.8937,9.6357,1544.0312,15.4403,9.6357,0.0000,32.5247,9.8981,8.6324,9.2652,-5.8799,-47039.0187,9.6357,3258.6060,32.5861,9.6357,0.0000,114.3649,8.6324,7.9100,8.2712,-3.8353,-26847.2651,9.6357,3891.1081,38.9111,9.6357,0.0000,149.3126,9.6357,117.8003,6.4238,0.0000,296.2022,414.0025,-176309.8000,-232196.1774,-232196.1774
5033.0000,7.9422,20.1644,0.0000,174155.5000,-174155.5000,4.5153,0.0000,0.0000,0.0000,38701.2222,4.5000,1.0000,38701.2222,0.0000,0.0000,212856.7222,0.0000,-212856.7222,13.4352,6.1379,21643.1000,0.0000,21643.1000,0.5611,5849.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5849.4865,0.0000,0.0000,0.0000,15793.6135,15793.6135,13.0276,25.0684,0.0000,18570.7000,-18570.7000,0.4815,0.0000,0.0000,0.0000,3789.9388,4.9000,1.0000,3789.9388,0.0000,0.0000,22360.6388,0.0000,-22360.6388,13.6046,6.3073,491.1000,0.0000,491.1000,0.0127,132.7297,3.7000,1.0000,0.0000,0.0000,0.0000,132.7297,0.0000,0.0000,0.0000,358.3703,358.3703,13.5954,25.6362,0.0000,32101.0000,-32101.0000,0.8323,0.0000,0.0000,0.0000,6551.2245,4.9000,1.0000,6551.2245,0.0000,0.0000,38652.2245,0.0000,-38652.2245,14.5928,7.2955,11377.5000,0.0000,11377.5000,0.2950,3075.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3075.0000,0.0000,0.0000,0.0000,8302.5000,8302.5000,14.3786,9.9414,12.1600,-11.4629,-171944.1511,10.0469,1601.0524,16.0105,10.0469,0.0000,36.8688,9.9414,8.6782,9.3098,-6.1188,-48950.3604,10.0469,3391.0453,33.9105,10.0469,0.0000,129.6400,8.6782,7.9422,8.3102,-4.0744,-28520.5903,10.0469,4050.1300,40.5013,10.0469,0.0000,169.2555,10.0469,132.2112,6.6979,0.0000,335.7644,467.9756,-191315.5000,-249415.1017,-249415.1017
5034.0000,7.9154,20.1377,0.0000,163471.9000,-163471.9000,4.2383,0.0000,0.0000,0.0000,36327.0889,4.5000,1.0000,36327.0889,0.0000,0.0000,199798.9889,0.0000,-199798.9889,13.3963,6.0990,12896.3000,0.0000,12896.3000,0.3344,3485.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3485.4865,0.0000,0.0000,0.0000,9410.8135,9410.8135,13.1381,25.1789,0.0000,19774.1000,-19774.1000,0.5127,0.0000,0.0000,0.0000,4035.5306,4.9000,1.0000,4035.5306,0.0000,0.0000,23809.6306,0.0000,-23809.6306,13.7912,6.4939,497.6000,0.0000,497.6000,0.0129,134.4865,3.7000,1.0000,0.0000,0.0000,0.0000,134.4865,0.0000,0.0000,0.0000,363.1135,363.1135,13.7813,25.8221,0.0000,33025.5000,-33025.5000,0.8562,0.0000,0.0000,0.0000,6739.8980,4.9000,1.0000,6739.8980,0.0000,0.0000,39765.3980,0.0000,-39765.3980,14.8721,7.5748,13363.0000,0.0000,13363.0000,0.3465,3611.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3611.6216,0.0000,0.0000,0.0000,9751.3784,9751.3784,14.6046,9.8280,12.2163,-11.6086,-174128.4842,9.4514,1502.6282,15.0263,9.4514,0.0000,30.6945,9.8280,8.6337,9.2308,-5.4422,-43537.4756,9.4514,3201.1210,32.0112,9.4514,0.0000,107.9297,8.6337,7.9154,8.2746,-3.7404,-26182.7523,9.4514,3816.1404,38.1614,9.4514,0.0000,140.9109,9.4514,111.6863,6.3010,0.0000,279.5351,391.2214,-189514.6000,-243848.7121,-243848.7121
5035.0000,7.8938,20.1160,0.0000,159562.6000,-159562.6000,4.1370,0.0000,0.0000,0.0000,35458.3556,4.5000,1.0000,35458.3556,0.0000,0.0000,195020.9556,0.0000,-195020.9556,13.4005,6.1032,12884.5000,0.0000,12884.5000,0.3341,3482.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3482.2973,0.0000,0.0000,0.0000,9402.2027,9402.2027,13.1350,25.1759,0.0000,19522.7000,-19522.7000,0.5062,0.0000,0.0000,0.0000,3984.2245,4.9000,1.0000,3984.2245,0.0000,0.0000,23506.9245,0.0000,-23506.9245,13.7988,6.5015,492.1000,0.0000,492.1000,0.0128,133.0000,3.7000,1.0000,0.0000,0.0000,0.0000,133.0000,0.0000,0.0000,0.0000,359.1000,359.1000,13.7887,25.8295,0.0000,30886.5000,-30886.5000,0.8008,0.0000,0.0000,0.0000,6303.3673,4.9000,1.0000,6303.3673,0.0000,0.0000,37189.8673,0.0000,-37189.8673,14.8388,7.5415,12752.1000,0.0000,12752.1000,0.3306,3446.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3446.5135,0.0000,0.0000,0.0000,9305.5865,9305.5865,14.5760,9.8127,12.1944,-11.2461,-168691.4044,9.1820,1461.1302,14.6113,9.1820,0.0000,28.1437,9.8127,8.6017,9.2072,-5.3609,-42887.3640,9.1820,3113.0829,31.1308,9.1820,0.0000,98.9602,8.6017,7.8938,8.2478,-3.5817,-25072.0897,9.1820,3711.7755,37.1178,9.1820,0.0000,129.2005,9.1820,103.1175,6.1213,0.0000,256.3043,359.4218,-183843.1000,-236650.8582,-236650.8582
