Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5036.0000,7.6924,19.9146,0.0000,85741.8000,-85741.8000,2.2230,0.0000,0.0000,0.0000,19053.7333,4.5000,1.0000,19053.7333,0.0000,0.0000,104795.5333,0.0000,-104795.5333,12.6281,5.3308,12884.6000,0.0000,12884.6000,0.3341,3482.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3482.3243,0.0000,0.0000,0.0000,9402.2757,9402.2757,12.1853,24.2261,0.0000,3363.6000,-3363.6000,0.0872,0.0000,0.0000,0.0000,686.4490,4.9000,1.0000,686.4490,0.0000,0.0000,4050.0490,0.0000,-4050.0490,12.3760,5.0787,492.2000,0.0000,492.2000,0.0128,133.0270,3.7000,1.0000,0.0000,0.0000,0.0000,133.0270,0.0000,0.0000,0.0000,359.1730,359.1730,12.3591,24.3999,0.0000,27381.7000,-27381.7000,0.7099,0.0000,0.0000,0.0000,5588.1020,4.9000,1.0000,5588.1020,0.0000,0.0000,32969.8020,0.0000,-32969.8020,13.9120,6.6147,11683.0000,0.0000,11683.0000,0.3029,3157.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3157.5676,0.0000,0.0000,0.0000,8525.4324,8525.4324,13.5104,9.3820,11.4462,-5.8436,-87654.7006,5.5048,903.9478,9.0395,5.5048,0.0000,6.0644,9.3820,8.3112,8.8466,-2.8418,-22734.2376,5.5048,1896.1664,18.9617,5.5048,0.0000,21.3241,8.3112,7.6924,8.0018,-1.8771,-13139.5650,5.5048,2249.8171,22.4982,5.5048,0.0000,27.8403,5.5048,25.2273,3.6699,0.0000,55.2289,80.4562,-91427.3000,-123528.5033,-123528.5033
5037.0000,7.5947,19.8169,0.0000,75026.5000,-75026.5000,1.9452,0.0000,0.0000,0.0000,16672.5556,4.5000,1.0000,16672.5556,0.0000,0.0000,91699.0556,0.0000,-91699.0556,12.6034,5.3061,12890.6000,0.0000,12890.6000,0.3342,3483.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3483.9459,0.0000,0.0000,0.0000,9406.6541,9406.6541,12.0896,12.0896,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0896,4.7923,577.7000,0.0000,577.7000,0.0150,156.1351,3.7000,1.0000,0.0000,0.0000,0.0000,156.1351,0.0000,0.0000,0.0000,421.5649,421.5649,12.0666,24.1074,0.0000,24011.5000,-24011.5000,0.6225,0.0000,0.0000,0.0000,4900.3061,4.9000,1.0000,4900.3061,0.0000,0.0000,28911.8061,0.0000,-28911.8061,13.6458,6.3485,9544.7000,0.0000,9544.7000,0.2475,2579.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2579.6486,0.0000,0.0000,0.0000,6965.0514,6965.0514,13.2654,9.0691,11.1673,-5.1216,-76823.2560,4.7466,788.7082,7.8871,4.7466,0.0000,3.8879,9.0691,8.2014,8.6353,-1.9857,-15885.6712,4.7466,1650.3237,16.5032,4.7466,0.0000,13.6708,8.2014,7.5947,7.8980,-1.5870,-11108.6642,4.7466,1948.9603,19.4896,4.7466,0.0000,17.8483,4.7466,16.8052,3.1644,0.0000,35.4070,52.2122,-76025.0000,-103817.5914,-103817.5914
5038.0000,7.5190,19.7412,0.0000,60248.6000,-60248.6000,1.5621,0.0000,0.0000,0.0000,13388.5778,4.5000,1.0000,13388.5778,0.0000,0.0000,73637.1778,0.0000,-73637.1778,12.3419,5.0446,12897.3000,0.0000,12897.3000,0.3344,3485.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3485.7568,0.0000,0.0000,0.0000,9411.5432,9411.5432,11.7255,22.3935,58.2000,327.6000,-269.4000,0.0085,13.2273,4.4000,1.0000,66.8571,4.9000,1.0000,80.0844,0.0000,0.0000,394.4571,44.9727,-349.4844,11.7484,4.4511,407.3000,0.0000,407.3000,0.0106,110.0811,3.7000,1.0000,0.0000,0.0000,0.0000,110.0811,0.0000,0.0000,0.0000,297.2189,297.2189,11.7289,23.7697,0.0000,19583.6000,-19583.6000,0.5077,0.0000,0.0000,0.0000,3996.6531,4.9000,1.0000,3996.6531,0.0000,0.0000,23580.2531,0.0000,-23580.2531,13.2733,5.9760,8322.8000,0.0000,8322.8000,0.2158,2249.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2249.4054,0.0000,0.0000,0.0000,6073.3946,6073.3946,12.8755,8.9047,10.8901,-4.0418,-60626.7683,3.9585,665.5639,6.6556,3.9585,0.0000,2.2551,8.9047,8.0831,8.4939,-1.5680,-12544.1981,3.9585,1384.9654,13.8497,3.9585,0.0000,7.9296,8.0831,7.5190,7.8010,-1.2305,-8613.7921,3.9585,1632.4554,16.3246,3.9585,0.0000,10.3527,3.9585,10.2270,2.6390,0.0000,20.5374,30.7643,-58474.2000,-81784.7585,-81784.7585
5039.0000,7.4341,19.6563,0.0000,52639.4000,-52639.4000,1.3648,0.0000,0.0000,0.0000,11697.6444,4.5000,1.0000,11697.6444,0.0000,0.0000,64337.0444,0.0000,-64337.0444,12.3943,5.0970,12897.5000,0.0000,12897.5000,0.3344,3485.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3485.8108,0.0000,0.0000,0.0000,9411.6892,9411.6892,11.6687,19.8106,320.4000,635.0000,-314.6000,0.0165,72.8182,4.4000,1.0000,129.5918,4.9000,1.0000,202.4100,0.0000,0.0000,764.5918,247.5818,-517.0100,11.7086,4.4113,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,11.6854,23.7262,0.0000,15228.0000,-15228.0000,0.3948,0.0000,0.0000,0.0000,3107.7551,4.9000,1.0000,3107.7551,0.0000,0.0000,18335.7551,0.0000,-18335.7551,13.0990,5.8017,4657.3000,0.0000,4657.3000,0.1207,1258.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1258.7297,0.0000,0.0000,0.0000,3398.5703,3398.5703,12.8370,8.5954,10.7162,-3.6677,-55015.6270,3.3628,569.6203,5.6962,3.3628,0.0000,1.3825,8.5954,8.0586,8.3270,-0.8703,-6962.3641,3.3628,1185.2933,11.8529,3.3628,0.0000,4.8614,8.0586,7.4341,7.7463,-1.1572,-8100.6914,3.3628,1390.1966,13.9020,3.3628,0.0000,6.3469,3.3628,6.5527,2.2419,0.0000,12.5908,19.1436,-50214.9000,-70078.6825,-70078.6825
5040.0000,7.3657,19.5837,21.8000,39967.6000,-39945.8000,1.0362,4.9545,4.4000,1.0000,8881.6889,4.5000,1.0000,8886.6434,0.0000,0.0000,48849.2889,16.8455,-48832.4434,12.2418,4.9445,12897.7000,0.0000,12897.7000,0.3344,3485.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3485.8649,0.0000,0.0000,0.0000,9411.8351,9411.8351,11.3020,12.6135,806.6000,605.5000,201.1000,0.0209,183.3182,4.4000,1.0000,123.5714,4.9000,1.0000,306.8896,0.0000,0.0000,729.0714,623.2818,-105.7896,11.3126,4.0153,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,11.2860,23.3268,0.0000,11278.6000,-11278.6000,0.2924,0.0000,0.0000,0.0000,2301.7551,4.9000,1.0000,2301.7551,0.0000,0.0000,13580.3551,0.0000,-13580.3551,12.6420,5.3447,1449.9000,0.0000,1449.9000,0.0376,391.8649,3.7000,1.0000,0.0000,0.0000,0.0000,391.8649,0.0000,0.0000,0.0000,1058.0351,1058.0351,12.5364,8.4442,10.4903,-2.7322,-40982.3125,2.5965,444.0953,4.4410,2.5965,0.0000,0.6364,8.4442,7.9840,8.2141,-0.5761,-4608.9872,2.5965,919.8010,9.1980,2.5965,0.0000,2.2378,7.9840,7.3657,7.6748,-0.8845,-6191.2858,2.5965,1076.8519,10.7685,2.5965,0.0000,2.9216,2.5965,3.2417,1.7310,0.0000,5.7958,9.0375,-36311.0000,-51782.5854,-51782.5854
5041.0000,7.3600,19.5784,20.4000,40365.7000,-40345.3000,1.0466,4.6364,4.4000,1.0000,8970.1556,4.5000,1.0000,8974.7919,0.0000,0.0000,49335.8556,15.7636,-49320.0919,12.3822,5.0849,12873.0000,0.0000,12873.0000,0.3338,3479.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3479.1892,0.0000,0.0000,0.0000,9393.8108,9393.8108,11.4257,8.3051,2502.4000,957.4000,1545.0000,0.0649,568.7273,4.4000,1.0000,195.3878,4.9000,1.0000,764.1150,0.0000,0.0000,1152.7878,1933.6727,780.8850,11.3462,4.0489,364.8000,0.0000,364.8000,0.0095,98.5946,3.7000,1.0000,0.0000,0.0000,0.0000,98.5946,0.0000,0.0000,0.0000,266.2054,266.2054,11.3190,23.3599,0.0000,8525.2000,-8525.2000,0.2210,0.0000,0.0000,0.0000,1739.8367,4.9000,1.0000,1739.8367,0.0000,0.0000,10265.0367,0.0000,-10265.0367,12.3643,5.0670,838.4000,0.0000,838.4000,0.0217,226.5946,3.7000,1.0000,0.0000,0.0000,0.0000,226.5946,0.0000,0.0000,0.0000,611.8054,611.8054,12.2348,8.4779,10.3563,-2.5037,-37554.7692,2.5461,445.8279,4.4583,2.5917,0.0456,0.6329,8.4779,7.8756,8.1767,-0.7394,-5914.9133,2.5461,903.4532,9.0345,2.5461,0.0000,2.1100,7.8756,7.3600,7.6178,-0.7232,-5062.7396,2.5461,1058.6647,10.5866,2.5461,0.0000,2.7548,2.5461,3.0737,1.6974,0.0000,5.4977,8.5714,-33249.3000,-48532.4221,-48532.4221
5042.0000,7.4414,19.6283,164.1000,35823.1000,-35659.0000,0.9288,37.2955,4.4000,1.0000,7960.6889,4.5000,1.0000,7997.9843,0.0000,0.0000,43783.7889,126.8045,-43656.9843,12.2172,4.9199,12870.1000,0.0000,12870.1000,0.3337,3478.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3478.4054,0.0000,0.0000,0.0000,9391.6946,9391.6946,11.1898,4.5823,5000.2000,465.0000,4535.2000,0.1296,1136.4091,4.4000,1.0000,94.8980,4.9000,1.0000,1231.3071,0.0000,0.0000,559.8980,3863.7909,3303.8929,10.8284,3.5311,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,10.7989,22.8397,0.0000,6499.7000,-6499.7000,0.1685,0.0000,0.0000,0.0000,1326.4694,4.9000,1.0000,1326.4694,0.0000,0.0000,7826.1694,0.0000,-7826.1694,11.6551,4.3578,380.6000,0.0000,380.6000,0.0099,102.8649,3.7000,1.0000,0.0000,0.0000,0.0000,102.8649,0.0000,0.0000,0.0000,277.7351,277.7351,11.3931,8.9162,10.1546,-1.6506,-24759.1434,2.3701,449.7193,4.4972,2.5917,0.2216,0.6329,8.9162,7.5798,8.2480,-1.5271,-12216.9256,2.3701,838.3199,8.3832,2.3701,0.0000,1.7019,7.5798,7.4414,7.5106,-0.1807,-1264.5647,2.3701,990.2268,9.9023,2.3701,0.0000,2.2220,2.3701,2.5305,1.5801,0.0000,4.5567,7.0872,-24003.9000,-38240.6338,-38240.6338
5043.0000,7.4870,19.5151,799.2000,31813.1000,-31013.9000,0.8248,181.6364,4.4000,1.0000,7069.5778,4.5000,1.0000,7251.2141,0.0000,0.0000,38882.6778,617.5636,-38265.1141,11.9107,4.6134,12870.4000,0.0000,12870.4000,0.3337,3478.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3478.4865,0.0000,0.0000,0.0000,9391.9135,9391.9135,10.8249,3.1257,7246.5000,16.9000,7229.6000,0.1879,1646.9318,4.4000,1.0000,3.4490,4.9000,1.0000,1650.3808,0.0000,0.0000,20.3490,5599.5682,5579.2192,10.1799,2.8826,360.8000,0.0000,360.8000,0.0094,97.5135,3.7000,1.0000,0.0000,0.0000,0.0000,97.5135,0.0000,0.0000,0.0000,263.2865,263.2865,10.1495,22.1903,0.0000,4995.4000,-4995.4000,0.1295,0.0000,0.0000,0.0000,1019.4694,4.9000,1.0000,1019.4694,0.0000,0.0000,6014.8694,0.0000,-6014.8694,10.8448,3.5476,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,10.6085,9.2963,9.9524,-0.8745,-13117.4573,2.2427,453.6678,4.5367,2.5917,0.3490,0.6329,9.2963,7.3509,8.3236,-2.1034,-16827.3262,2.2427,790.5941,7.9059,2.2427,0.0000,1.4419,7.3509,7.4870,7.4190,0.1681,1176.8813,2.2427,940.8749,9.4087,2.2427,0.0000,1.8826,2.2427,2.1784,1.4951,0.0000,3.9574,6.1358,-15168.0000,-28767.9022,-28767.9022
5044.0000,7.4678,19.3539,1347.6000,30981.7000,-29634.1000,0.8033,306.2727,4.4000,1.0000,6884.8222,4.5000,1.0000,7191.0949,0.0000,0.0000,37866.5222,1041.3273,-36825.1949,11.5862,4.2889,12880.4000,0.0000,12880.4000,0.3339,3481.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3481.1892,0.0000,0.0000,0.0000,9399.2108,9399.2108,10.5350,2.8077,10448.1000,0.0000,10448.1000,0.2709,2374.5682,4.4000,1.0000,0.0000,0.0000,0.0000,2374.5682,0.0000,0.0000,0.0000,8073.5318,8073.5318,9.6321,2.3348,373.0000,0.0000,373.0000,0.0097,100.8108,3.7000,1.0000,0.0000,0.0000,0.0000,100.8108,0.0000,0.0000,0.0000,272.1892,272.1892,9.6017,21.6425,0.0000,4088.9000,-4088.9000,0.1060,0.0000,0.0000,0.0000,834.4694,4.9000,1.0000,834.4694,0.0000,0.0000,4923.3694,0.0000,-4923.3694,10.1523,2.8550,838.1000,0.0000,838.1000,0.0217,226.5135,3.7000,1.0000,0.0000,0.0000,0.0000,226.5135,0.0000,0.0000,0.0000,611.5865,611.5865,10.0257,9.5324,9.7790,-0.3288,-4931.2617,2.3183,457.0910,4.5709,2.5917,0.2734,0.6329,9.5324,7.2556,8.3940,-2.5447,-20357.5903,2.3183,814.6877,8.1469,2.3183,0.0000,1.5927,7.2556,7.4678,7.3617,0.2710,1896.8059,2.3183,975.0997,9.7510,2.3183,0.0000,2.0794,2.3183,2.3832,1.5455,0.0000,4.3049,6.6882,-9183.4000,-23392.0460,-23392.0460
5045.0000,7.4764,19.1359,2055.5000,28229.8000,-26174.3000,0.7319,467.1591,4.4000,1.0000,6273.2889,4.5000,1.0000,6740.4480,0.0000,0.0000,34503.0889,1588.3409,-32914.7480,11.0193,3.7220,12883.0000,0.0000,12883.0000,0.3340,3481.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3481.8919,0.0000,0.0000,0.0000,9401.1081,9401.1081,10.0073,2.2801,11555.8000,0.0000,11555.8000,0.2996,2626.3182,4.4000,1.0000,0.0000,0.0000,0.0000,2626.3182,0.0000,0.0000,0.0000,8929.4818,8929.4818,9.0462,1.7489,484.2000,0.0000,484.2000,0.0126,130.8649,3.7000,1.0000,0.0000,0.0000,0.0000,130.8649,0.0000,0.0000,0.0000,353.3351,353.3351,9.0081,21.0490,0.0000,4436.6000,-4436.6000,0.1150,0.0000,0.0000,0.0000,905.4286,4.9000,1.0000,905.4286,0.0000,0.0000,5342.0286,0.0000,-5342.0286,9.5832,2.2859,4346.3000,0.0000,4346.3000,0.1127,1174.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1174.6757,0.0000,0.0000,0.0000,3171.6243,3171.6243,9.2871,9.8833,9.5852,0.3973,5959.6386,2.4087,460.9608,4.6096,2.5917,0.1830,0.6329,9.8833,7.1199,8.5016,-3.2091,-25672.6836,2.4087,842.4413,8.4244,2.4087,0.0000,1.7865,7.1199,7.4764,7.2981,0.4731,3311.8179,2.4087,1016.0522,10.1605,2.4087,0.0000,2.3324,2.4087,2.6439,1.6058,0.0000,4.7517,7.3956,-1341.6000,-16401.2272,-16401.2272
5046.0000,7.5071,14.8329,18770.7000,29622.7000,-10852.0000,0.7680,4266.0682,4.4000,1.0000,6582.8222,4.5000,1.0000,10848.8904,0.0000,0.0000,36205.5222,14504.6318,-21700.8904,9.6019,2.3046,12883.4000,0.0000,12883.4000,0.3340,3482.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3482.0000,0.0000,0.0000,0.0000,9401.4000,9401.4000,8.6944,0.9671,5285.1000,0.0000,5285.1000,0.1370,1201.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1201.1591,0.0000,0.0000,0.0000,4083.9409,4083.9409,8.3002,1.0029,375.0000,0.0000,375.0000,0.0097,101.3514,3.7000,1.0000,0.0000,0.0000,0.0000,101.3514,0.0000,0.0000,0.0000,273.6486,273.6486,8.2738,20.3146,0.0000,6332.6000,-6332.6000,0.1642,0.0000,0.0000,0.0000,1292.3673,4.9000,1.0000,1292.3673,0.0000,0.0000,7624.9673,0.0000,-7624.9673,9.0098,1.7125,14565.6000,0.0000,14565.6000,0.3776,3936.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3936.6486,0.0000,0.0000,0.0000,10628.9514,10628.9514,7.9838,10.5991,9.2914,1.8062,27093.3099,2.6859,483.8892,4.8389,2.6859,0.0000,0.7045,10.5991,6.9015,8.7503,-4.7882,-38305.7356,2.6859,929.1289,9.2913,2.6859,0.0000,2.4770,6.9015,7.5071,7.2043,0.8964,6274.5089,2.6859,1137.8132,11.3781,2.6859,0.0000,3.2340,2.6859,3.5541,1.7906,0.0000,6.4155,9.9695,15924.5000,-4937.9168,-4937.9168
5047.0000,7.0831,19.0247,2066.2000,56893.7000,-54827.5000,1.4751,469.5909,4.4000,1.0000,12643.0444,4.5000,1.0000,13112.6354,0.0000,0.0000,69536.7444,1596.6091,-67940.1354,11.7951,4.4978,12879.8000,0.0000,12879.8000,0.3339,3481.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3481.0270,0.0000,0.0000,0.0000,9398.7730,9398.7730,11.1433,18.3948,1423.6000,2296.9000,-873.3000,0.0596,323.5455,4.4000,1.0000,468.7551,4.9000,1.0000,792.3006,0.0000,0.0000,2765.6551,1100.0545,-1665.6006,11.2588,3.9615,362.5000,0.0000,362.5000,0.0094,97.9730,3.7000,1.0000,0.0000,0.0000,0.0000,97.9730,0.0000,0.0000,0.0000,264.5270,264.5270,11.2404,23.2813,0.0000,8208.4000,-8208.4000,0.2128,0.0000,0.0000,0.0000,1675.1837,4.9000,1.0000,1675.1837,0.0000,0.0000,9883.5837,0.0000,-9883.5837,11.9259,4.6286,15480.8000,0.0000,15480.8000,0.4014,4184.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4184.0000,0.0000,0.0000,0.0000,11296.8000,11296.8000,11.1424,8.4316,9.7870,-2.6057,-39086.1371,3.7382,659.0743,6.5907,3.7382,0.0000,1.8992,8.4316,8.0538,8.2427,-0.6808,-5446.3167,3.7382,1322.5564,13.2256,3.7382,0.0000,6.6779,8.0538,7.0831,7.5684,-1.9995,-13996.7657,3.7382,1557.7808,15.5778,3.7382,0.0000,8.7185,3.7382,8.7462,2.4921,0.0000,17.2956,26.0418,-35186.1000,-58529.2196,-58529.2196
5048.0000,7.2678,19.2958,1781.8000,70888.6000,-69106.8000,1.8379,404.9545,4.4000,1.0000,15753.0222,4.5000,1.0000,16157.9768,0.0000,0.0000,86641.6222,1376.8455,-85264.7768,11.7979,4.5006,17077.8000,0.0000,17077.8000,0.4428,4615.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4615.6216,0.0000,0.0000,0.0000,12462.1784,12462.1784,11.1358,23.1766,0.0000,13536.9000,-13536.9000,0.3510,0.0000,0.0000,0.0000,2762.6327,4.9000,1.0000,2762.6327,0.0000,0.0000,16299.5327,0.0000,-16299.5327,12.0018,4.7045,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,11.9874,24.0283,0.0000,8734.4000,-8734.4000,0.2265,0.0000,0.0000,0.0000,1782.5306,4.9000,1.0000,1782.5306,0.0000,0.0000,10516.9306,0.0000,-10516.9306,12.5462,5.2489,14870.7000,0.0000,14870.7000,0.3856,4019.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4019.1081,0.0000,0.0000,0.0000,10851.5919,10851.5919,11.9697,8.2926,10.1311,-4.6139,-69208.9490,4.8799,847.6412,8.4764,4.8799,0.0000,4.2248,8.2926,7.9931,8.1428,-0.7047,-5637.2451,4.8799,1734.1759,17.3418,4.8799,0.0000,14.8553,7.9931,7.2678,7.6305,-1.9501,-13650.8378,4.8799,2027.8853,20.2789,4.8799,0.0000,19.3949,4.8799,18.1299,3.2533,0.0000,38.4750,56.6049,-59059.0000,-88497.0319,-88497.0319
5049.0000,7.3593,19.4719,1179.3000,83092.4000,-81913.1000,2.1543,268.0227,4.4000,1.0000,18464.9778,4.5000,1.0000,18733.0005,0.0000,0.0000,101557.3778,911.2773,-100646.1005,11.8384,4.5411,21303.1000,0.0000,21303.1000,0.5523,5757.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5757.5946,0.0000,0.0000,0.0000,15545.5054,15545.5054,11.1466,23.1874,0.0000,20829.2000,-20829.2000,0.5400,0.0000,0.0000,0.0000,4250.8571,4.9000,1.0000,4250.8571,0.0000,0.0000,25080.0571,0.0000,-25080.0571,12.2627,4.9654,364.3000,0.0000,364.3000,0.0094,98.4595,3.7000,1.0000,0.0000,0.0000,0.0000,98.4595,0.0000,0.0000,0.0000,265.8405,265.8405,12.2509,24.2917,0.0000,11174.1000,-11174.1000,0.2897,0.0000,0.0000,0.0000,2280.4286,4.9000,1.0000,2280.4286,0.0000,0.0000,13454.5286,0.0000,-13454.5286,12.8496,5.5523,13040.4000,0.0000,13040.4000,0.3381,3524.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3524.4324,0.0000,0.0000,0.0000,9515.9676,9515.9676,12.4261,8.4039,10.4150,-6.0254,-90381.1383,5.8259,999.6593,9.9966,5.8259,0.0000,7.1888,8.4039,7.9373,8.1706,-1.3107,-10485.2578,5.8259,2067.7914,20.6779,5.8259,0.0000,25.2776,7.9373,7.3593,7.6483,-1.8553,-12986.9766,5.8259,2419.0550,24.1906,5.8259,0.0000,33.0019,5.8259,29.4747,3.8839,0.0000,65.4683,94.9430,-79208.6000,-113853.3727,-113853.3727
5050.0000,7.3891,19.5473,722.0000,87231.3000,-86509.3000,2.2616,164.0909,4.4000,1.0000,19384.7333,4.5000,1.0000,19548.8242,0.0000,0.0000,106616.0333,557.9091,-106058.1242,11.8810,4.5837,25513.3000,0.0000,25513.3000,0.6615,6895.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6895.4865,0.0000,0.0000,0.0000,18617.8135,18617.8135,11.0925,23.1333,0.0000,17577.3000,-17577.3000,0.4557,0.0000,0.0000,0.0000,3587.2041,4.9000,1.0000,3587.2041,0.0000,0.0000,21164.5041,0.0000,-21164.5041,11.9888,4.6915,361.9000,0.0000,361.9000,0.0094,97.8108,3.7000,1.0000,0.0000,0.0000,0.0000,97.8108,0.0000,0.0000,0.0000,264.0892,264.0892,11.9777,24.0185,0.0000,14902.2000,-14902.2000,0.3864,0.0000,0.0000,0.0000,3041.2653,4.9000,1.0000,3041.2653,0.0000,0.0000,17943.4653,0.0000,-17943.4653,12.7376,5.4403,11820.1000,0.0000,11820.1000,0.3065,3194.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3194.6216,0.0000,0.0000,0.0000,8625.4784,8625.4784,12.3723,8.6108,10.4916,-5.9208,-88812.0395,6.1216,1046.9456,10.4695,6.1216,0.0000,8.3398,8.6108,7.9056,8.2582,-2.0815,-16651.7729,6.1216,2164.2783,21.6428,6.1216,0.0000,29.3248,7.9056,7.3891,7.6473,-1.7421,-12194.9001,6.1216,2541.9384,25.4194,6.1216,0.0000,38.2858,6.1216,33.7673,4.0810,0.0000,75.9504,109.7177,-81293.5000,-117658.7125,-117658.7125
5051.0000,7.3939,19.6004,185.7000,91190.5000,-91004.8000,2.3643,42.2045,4.4000,1.0000,20264.5556,4.5000,1.0000,20306.7601,0.0000,0.0000,111455.0556,143.4955,-111311.5601,12.0844,4.7871,25512.0000,0.0000,25512.0000,0.6614,6895.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6895.1351,0.0000,0.0000,0.0000,18616.8649,18616.8649,11.2999,23.3408,0.0000,13215.6000,-13215.6000,0.3426,0.0000,0.0000,0.0000,2697.0612,4.9000,1.0000,2697.0612,0.0000,0.0000,15912.6612,0.0000,-15912.6612,11.9705,4.6732,453.6000,0.0000,453.6000,0.0118,122.5946,3.7000,1.0000,0.0000,0.0000,0.0000,122.5946,0.0000,0.0000,0.0000,331.0054,331.0054,11.9565,23.9974,0.0000,18304.6000,-18304.6000,0.4746,0.0000,0.0000,0.0000,3735.6327,4.9000,1.0000,3735.6327,0.0000,0.0000,22040.2327,0.0000,-22040.2327,12.8853,5.5880,9532.2000,0.0000,9532.2000,0.2471,2576.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2576.2703,0.0000,0.0000,0.0000,6955.9297,6955.9297,12.5922,8.5956,10.5939,-6.3229,-94843.8923,6.1528,1047.6752,10.4768,6.1528,0.0000,8.4680,8.5956,7.9182,8.2569,-2.0094,-16075.5190,6.1528,2175.4373,21.7544,6.1528,0.0000,29.7755,7.9182,7.3939,7.6561,-1.7773,-12441.2427,6.1528,2553.8929,25.5389,6.1528,0.0000,38.8743,6.1528,34.2423,4.1018,0.0000,77.1178,111.3601,-87027.2000,-123360.6540,-123360.6540
5052.0000,7.4054,19.6276,0.0000,94427.5000,-94427.5000,2.4482,0.0000,0.0000,0.0000,20983.8889,4.5000,1.0000,20983.8889,0.0000,0.0000,115411.3889,0.0000,-115411.3889,12.1065,4.8092,25516.0000,0.0000,25516.0000,0.6615,6896.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6896.2162,0.0000,0.0000,0.0000,18619.7838,18619.7838,11.3480,23.3888,0.0000,13895.2000,-13895.2000,0.3603,0.0000,0.0000,0.0000,2835.7551,4.9000,1.0000,2835.7551,0.0000,0.0000,16730.9551,0.0000,-16730.9551,12.0295,4.7322,451.9000,0.0000,451.9000,0.0117,122.1351,3.7000,1.0000,0.0000,0.0000,0.0000,122.1351,0.0000,0.0000,0.0000,329.7649,329.7649,12.0161,24.0569,0.0000,21063.1000,-21063.1000,0.5461,0.0000,0.0000,0.0000,4298.5918,4.9000,1.0000,4298.5918,0.0000,0.0000,25361.6918,0.0000,-25361.6918,13.0492,5.7519,8312.0000,0.0000,8312.0000,0.2155,2246.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2246.4865,0.0000,0.0000,0.0000,6065.5135,6065.5135,12.8021,8.6163,10.7092,-6.8508,-102761.4300,6.3650,1078.4757,10.7848,6.3650,0.0000,9.3748,8.6163,7.9237,8.2700,-2.1254,-17003.2722,6.3650,2249.1659,22.4917,6.3650,0.0000,32.9642,7.9237,7.4054,7.6645,-1.8178,-12724.2715,6.3650,2640.9817,26.4098,6.3650,0.0000,43.0374,6.3650,37.5867,4.2433,0.0000,85.3765,122.9632,-95105.9000,-132488.9737,-132488.9737
5053.0000,7.4292,19.6514,0.0000,99127.1000,-99127.1000,2.5701,0.0000,0.0000,0.0000,22028.2444,4.5000,1.0000,22028.2444,0.0000,0.0000,121155.3444,0.0000,-121155.3444,11.9757,4.6784,25511.2000,0.0000,25511.2000,0.6614,6894.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6894.9189,0.0000,0.0000,0.0000,18616.2811,18616.2811,11.2771,23.3179,0.0000,21187.8000,-21187.8000,0.5493,0.0000,0.0000,0.0000,4324.0408,4.9000,1.0000,4324.0408,0.0000,0.0000,25511.8408,0.0000,-25511.8408,12.2344,4.9371,570.2000,0.0000,570.2000,0.0148,154.1081,3.7000,1.0000,0.0000,0.0000,0.0000,154.1081,0.0000,0.0000,0.0000,416.0919,416.0919,12.2188,24.2596,0.0000,23861.5000,-23861.5000,0.6187,0.0000,0.0000,0.0000,4869.6939,4.9000,1.0000,4869.6939,0.0000,0.0000,28731.1939,0.0000,-28731.1939,13.2970,5.9997,7396.8000,0.0000,7396.8000,0.1918,1999.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1999.1351,0.0000,0.0000,0.0000,5397.6649,5397.6649,13.0944,8.6859,10.8902,-7.8320,-117479.4075,6.9090,1161.6421,11.6164,6.9090,0.0000,11.9900,8.6859,7.9454,8.3157,-2.4665,-19732.3161,6.9090,2436.4537,24.3645,6.9090,0.0000,42.1599,7.9454,7.4292,7.6873,-1.9652,-13756.6177,6.9090,2863.7818,28.6378,6.9090,0.0000,55.0431,6.9090,47.0954,4.6060,0.0000,109.1930,156.2884,-110698.2000,-150968.3413,-150968.3413
5054.0000,7.4487,19.6710,0.0000,106157.3000,-106157.3000,2.7523,0.0000,0.0000,0.0000,23590.5111,4.5000,1.0000,23590.5111,0.0000,0.0000,129747.8111,0.0000,-129747.8111,12.0801,4.7828,25516.2000,0.0000,25516.2000,0.6616,6896.2703,3.7000,1.0000,0.0000,0.0000,0.0000,6896.2703,0.0000,0.0000,0.0000,18619.9297,18619.9297,11.4154,23.4562,0.0000,21463.8000,-21463.8000,0.5565,0.0000,0.0000,0.0000,4380.3673,4.9000,1.0000,4380.3673,0.0000,0.0000,25844.1673,0.0000,-25844.1673,12.3379,5.0406,456.2000,0.0000,456.2000,0.0118,123.2973,3.7000,1.0000,0.0000,0.0000,0.0000,123.2973,0.0000,0.0000,0.0000,332.9027,332.9027,12.3261,24.3669,0.0000,26692.8000,-26692.8000,0.6921,0.0000,0.0000,0.0000,5447.5102,4.9000,1.0000,5447.5102,0.0000,0.0000,32140.3102,0.0000,-32140.3102,13.4733,6.1760,6481.7000,0.0000,6481.7000,0.1681,1751.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1751.8108,0.0000,0.0000,0.0000,4729.8892,4729.8892,13.3045,8.7745,11.0395,-8.4605,-126906.9872,7.2635,1213.4887,12.1349,7.2635,0.0000,13.9315,8.7745,7.9688,8.3717,-2.8215,-22572.0830,7.2635,2555.0736,25.5507,7.2635,0.0000,48.9866,7.9688,7.4487,7.7088,-2.0815,-14570.4969,7.2635,3007.7896,30.0779,7.2635,0.0000,63.9559,7.2635,54.0463,4.8423,0.0000,126.8740,180.9203,-121859.8000,-164049.5670,-164049.5670
5055.0000,7.4790,19.7002,15.5000,112881.3000,-112865.8000,2.9267,3.5227,4.4000,1.0000,25084.7333,4.5000,1.0000,25088.2561,0.0000,0.0000,137966.0333,11.9773,-137954.0561,12.0438,4.7465,25511.6000,0.0000,25511.6000,0.6614,6895.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6895.0270,0.0000,0.0000,0.0000,18616.5730,18616.5730,11.4278,23.4686,0.0000,25958.9000,-25958.9000,0.6730,0.0000,0.0000,0.0000,5297.7347,4.9000,1.0000,5297.7347,0.0000,0.0000,31256.6347,0.0000,-31256.6347,12.4621,5.1648,364.9000,0.0000,364.9000,0.0095,98.6216,3.7000,1.0000,0.0000,0.0000,0.0000,98.6216,0.0000,0.0000,0.0000,266.2784,266.2784,12.4533,24.4941,0.0000,29360.2000,-29360.2000,0.7612,0.0000,0.0000,0.0000,5991.8776,4.9000,1.0000,5991.8776,0.0000,0.0000,35352.0776,0.0000,-35352.0776,13.6231,6.3258,7396.8000,0.0000,7396.8000,0.1918,1999.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1999.1351,0.0000,0.0000,0.0000,5397.6649,5397.6649,13.4445,8.9317,11.1881,-9.0919,-136379.1293,7.8354,1300.7958,13.0080,7.8354,0.0000,17.4882,8.9317,8.0154,8.4736,-3.4617,-27693.4604,7.8354,2743.8228,27.4382,7.8354,0.0000,61.4929,8.0154,7.4790,7.7472,-2.3157,-16209.6624,7.8354,3239.0290,32.3903,7.8354,0.0000,80.2839,7.8354,66.5902,5.2236,0.0000,159.2650,225.8552,-134911.6000,-180282.2521,-180282.2521
5056.0000,7.5020,19.6591,954.2000,113245.1000,-112290.9000,2.9361,216.8636,4.4000,1.0000,25165.5778,4.5000,1.0000,25382.4414,0.0000,0.0000,138410.6778,737.3364,-137673.3414,11.9216,4.6243,25511.6000,0.0000,25511.6000,0.6614,6895.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6895.0270,0.0000,0.0000,0.0000,18616.5730,18616.5730,11.3240,23.3648,0.0000,27617.9000,-27617.9000,0.7160,0.0000,0.0000,0.0000,5636.3061,4.9000,1.0000,5636.3061,0.0000,0.0000,33254.2061,0.0000,-33254.2061,12.3915,5.0942,369.3000,0.0000,369.3000,0.0096,99.8108,3.7000,1.0000,0.0000,0.0000,0.0000,99.8108,0.0000,0.0000,0.0000,269.4892,269.4892,12.3828,24.4236,0.0000,32311.0000,-32311.0000,0.8377,0.0000,0.0000,0.0000,6594.0816,4.9000,1.0000,6594.0816,0.0000,0.0000,38905.0816,0.0000,-38905.0816,13.6318,6.3345,8617.0000,0.0000,8617.0000,0.2234,2328.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2328.9189,0.0000,0.0000,0.0000,6288.0811,6288.0811,13.4299,9.0629,11.2464,-9.0691,-136035.9460,8.0764,1337.5026,13.3750,8.0764,0.0000,19.1524,9.0629,8.0608,8.5618,-3.9019,-31215.4171,8.0764,2817.1947,28.1719,8.0764,0.0000,67.3446,8.0608,7.5020,7.7814,-2.4867,-17407.1229,8.0764,3333.5583,33.3356,8.0764,0.0000,87.9239,8.0764,72.3885,5.3843,0.0000,174.4209,246.8094,-137721.9000,-184658.4859,-184658.4859
5057.0000,7.4726,19.5166,2208.4000,95754.8000,-93546.4000,2.4826,501.9091,4.4000,1.0000,21278.8444,4.5000,1.0000,21780.7535,0.0000,0.0000,117033.6444,1706.4909,-115327.1535,11.6572,4.3599,21299.5000,0.0000,21299.5000,0.5522,5756.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5756.6216,0.0000,0.0000,0.0000,15542.8784,15542.8784,11.0933,23.1341,0.0000,20221.9000,-20221.9000,0.5243,0.0000,0.0000,0.0000,4126.9184,4.9000,1.0000,4126.9184,0.0000,0.0000,24348.8184,0.0000,-24348.8184,11.9768,4.6795,365.3000,0.0000,365.3000,0.0095,98.7297,3.7000,1.0000,0.0000,0.0000,0.0000,98.7297,0.0000,0.0000,0.0000,266.5703,266.5703,11.9671,24.0079,0.0000,34728.6000,-34728.6000,0.9004,0.0000,0.0000,0.0000,7087.4694,4.9000,1.0000,7087.4694,0.0000,0.0000,41816.0694,0.0000,-41816.0694,13.4844,6.1871,11362.5000,0.0000,11362.5000,0.2946,3070.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3070.9459,0.0000,0.0000,0.0000,8291.5541,8291.5541,13.1835,9.0021,11.0928,-7.6825,-115237.7529,7.1454,1191.0626,11.9106,7.1454,0.0000,13.2632,9.0021,8.0272,8.5147,-3.3588,-26870.3876,7.1454,2497.6577,24.9766,7.1454,0.0000,46.6368,8.0272,7.4726,7.7499,-2.1833,-15282.8981,7.1454,2953.4527,29.5345,7.1454,0.0000,60.8881,7.1454,51.6630,4.7636,0.0000,120.7880,172.4510,-115469.6000,-157391.0386,-157391.0386
5058.0000,7.4130,19.5241,1162.1000,80802.1000,-79640.0000,2.0949,264.1136,4.4000,1.0000,17956.0222,4.5000,1.0000,18220.1359,0.0000,0.0000,98758.1222,897.9864,-97860.1359,11.7493,4.4520,12870.0000,0.0000,12870.0000,0.3337,3478.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3478.3784,0.0000,0.0000,0.0000,9391.6216,9391.6216,11.3331,23.3739,0.0000,7993.7000,-7993.7000,0.2073,0.0000,0.0000,0.0000,1631.3673,4.9000,1.0000,1631.3673,0.0000,0.0000,9625.0673,0.0000,-9625.0673,11.7596,4.4623,360.3000,0.0000,360.3000,0.0093,97.3784,3.7000,1.0000,0.0000,0.0000,0.0000,97.3784,0.0000,0.0000,0.0000,262.9216,262.9216,11.7480,23.7888,0.0000,35082.4000,-35082.4000,0.9096,0.0000,0.0000,0.0000,7159.6735,4.9000,1.0000,7159.6735,0.0000,0.0000,42242.0735,0.0000,-42242.0735,13.6197,6.3224,13345.4000,0.0000,13345.4000,0.3460,3606.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3606.8649,0.0000,0.0000,0.0000,9738.5351,9738.5351,13.1882,8.7012,10.9447,-6.7509,-101262.9920,5.8512,981.4984,9.8150,5.8512,0.0000,7.2828,8.7012,7.9647,8.3330,-2.0776,-16620.4810,5.8512,2061.8214,20.6182,5.8512,0.0000,25.6083,7.9647,7.4130,7.6889,-1.7787,-12450.7253,5.8512,2425.1354,24.2514,5.8512,0.0000,33.4337,5.8512,29.8274,3.9008,0.0000,66.3247,96.1521,-96140.4000,-130334.1983,-130334.1983
5059.0000,7.3746,19.4115,1759.8000,73373.0000,-71613.2000,1.9023,399.9545,4.4000,1.0000,16305.1111,4.5000,1.0000,16705.0657,0.0000,0.0000,89678.1111,1359.8455,-88318.2657,11.7417,4.4444,12882.9000,0.0000,12882.9000,0.3340,3481.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3481.8649,0.0000,0.0000,0.0000,9401.0351,9401.0351,11.2769,23.3177,0.0000,2939.6000,-2939.6000,0.0762,0.0000,0.0000,0.0000,599.9184,4.9000,1.0000,599.9184,0.0000,0.0000,3539.5184,0.0000,-3539.5184,11.4519,4.1546,373.6000,0.0000,373.6000,0.0097,100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,100.9730,0.0000,0.0000,0.0000,272.6270,272.6270,11.4384,23.4792,0.0000,32517.3000,-32517.3000,0.8431,0.0000,0.0000,0.0000,6636.1837,4.9000,1.0000,6636.1837,0.0000,0.0000,39153.4837,0.0000,-39153.4837,13.3745,6.0772,12735.3000,0.0000,12735.3000,0.3302,3441.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3441.9730,0.0000,0.0000,0.0000,9293.3270,9293.3270,12.9149,8.6293,10.7721,-5.7780,-86670.2251,5.2433,886.0219,8.8602,5.2433,0.0000,5.2405,8.6293,7.8892,8.2593,-1.8707,-14965.7678,5.2433,1853.6630,18.5366,5.2433,0.0000,18.4268,7.8892,7.3746,7.6319,-1.4869,-10408.2857,5.2433,2178.7325,21.7873,5.2433,0.0000,24.0576,5.2433,22.0741,3.4955,0.0000,47.7249,69.7989,-81078.3000,-112044.2785,-112044.2785
5060.0000,7.3241,19.2164,2323.7000,54424.7000,-52101.0000,1.4111,528.1136,4.4000,1.0000,12094.3778,4.5000,1.0000,12622.4914,0.0000,0.0000,66519.0778,1795.5864,-64723.4914,11.2675,3.9702,12883.0000,0.0000,12883.0000,0.3340,3481.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3481.8919,0.0000,0.0000,0.0000,9401.1081,9401.1081,10.6947,22.7356,0.0000,675.4000,-675.4000,0.0175,0.0000,0.0000,0.0000,137.8367,4.9000,1.0000,137.8367,0.0000,0.0000,813.2367,0.0000,-813.2367,10.7443,3.4470,362.2000,0.0000,362.2000,0.0094,97.8919,3.7000,1.0000,0.0000,0.0000,0.0000,97.8919,0.0000,0.0000,0.0000,264.3081,264.3081,10.7282,22.7690,0.0000,29406.1000,-29406.1000,0.7624,0.0000,0.0000,0.0000,6001.2449,4.9000,1.0000,6001.2449,0.0000,0.0000,35407.3449,0.0000,-35407.3449,12.8855,5.5882,11667.6000,0.0000,11667.6000,0.3025,3153.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3153.4054,0.0000,0.0000,0.0000,8514.1946,8514.1946,12.3667,8.6070,10.4869,-4.1138,-61707.7109,4.2553,727.9186,7.2792,4.2553,0.0000,2.8014,8.6070,7.7899,8.1985,-1.6763,-13410.2885,4.2553,1508.4766,15.0848,4.2553,0.0000,9.8503,7.7899,7.3241,7.5570,-1.0924,-7646.4628,4.2553,1774.1870,17.7419,4.2553,0.0000,12.8603,4.2553,12.4619,2.8369,0.0000,25.5119,37.9738,-57269.7000,-82764.4622,-82764.4622
5061.0000,7.2781,19.0002,3041.8000,47000.5000,-43958.7000,1.2186,691.3182,4.4000,1.0000,10444.5556,4.5000,1.0000,11135.8737,0.0000,0.0000,57445.0556,2350.4818,-55094.5737,11.0963,3.7990,12883.3000,0.0000,12883.3000,0.3340,3481.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3481.9730,0.0000,0.0000,0.0000,9401.3270,9401.3270,10.4448,22.4856,0.0000,383.5000,-383.5000,0.0099,0.0000,0.0000,0.0000,78.2653,4.9000,1.0000,78.2653,0.0000,0.0000,461.7653,0.0000,-461.7653,10.4768,3.1795,494.4000,0.0000,494.4000,0.0128,133.6216,3.7000,1.0000,0.0000,0.0000,0.0000,133.6216,0.0000,0.0000,0.0000,360.7784,360.7784,10.4518,22.4926,0.0000,25900.9000,-25900.9000,0.6715,0.0000,0.0000,0.0000,5285.8980,4.9000,1.0000,5285.8980,0.0000,0.0000,31186.7980,0.0000,-31186.7980,12.6131,5.3158,9532.2000,0.0000,9532.2000,0.2471,2576.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2576.2703,0.0000,0.0000,0.0000,6955.9297,6955.9297,12.1311,8.4944,10.3127,-3.4983,-52474.0106,3.7410,644.7517,6.4475,3.7410,0.0000,1.9035,8.4944,7.7498,8.1221,-1.3430,-10743.6020,3.7410,1330.6838,13.3068,3.7410,0.0000,6.6931,7.7498,7.2781,7.5139,-0.9725,-6807.4893,3.7410,1562.7869,15.6279,3.7410,0.0000,8.7383,3.7410,8.7643,2.4940,0.0000,17.3348,26.0991,-47333.2000,-70025.1019,-70025.1019
5062.0000,7.2528,18.7428,3770.6000,39793.1000,-36022.5000,1.0317,856.9545,4.4000,1.0000,8842.9111,4.5000,1.0000,9699.8657,0.0000,0.0000,48636.0111,2913.6455,-45722.3657,10.9346,3.6373,12877.7000,0.0000,12877.7000,0.3339,3480.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3480.4595,0.0000,0.0000,0.0000,9397.2405,9397.2405,10.1779,22.2187,0.0000,342.6000,-342.6000,0.0089,0.0000,0.0000,0.0000,69.9184,4.9000,1.0000,69.9184,0.0000,0.0000,412.5184,0.0000,-412.5184,10.2111,2.9138,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,10.1897,22.2306,0.0000,21098.8000,-21098.8000,0.5470,0.0000,0.0000,0.0000,4305.8776,4.9000,1.0000,4305.8776,0.0000,0.0000,25404.6776,0.0000,-25404.6776,12.2355,4.9382,8312.0000,0.0000,8312.0000,0.2155,2246.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2246.4865,0.0000,0.0000,0.0000,6065.5135,6065.5135,11.7471,8.5014,10.1242,-2.6870,-40305.6596,3.2197,559.4228,5.5942,3.2197,0.0000,1.2134,8.5014,7.6656,8.0835,-1.2974,-10379.1135,3.2197,1147.2058,11.4721,3.2197,0.0000,4.2666,7.6656,7.2528,7.4592,-0.7323,-5126.2668,3.2197,1348.3073,13.4831,3.2197,0.0000,5.5703,3.2197,5.8201,2.1464,0.0000,11.0503,16.8703,-35910.0000,-55811.0400,-55811.0400
5063.0000,7.1925,18.4689,4457.7000,36420.0000,-31962.3000,0.9443,1013.1136,4.4000,1.0000,8093.3333,4.5000,1.0000,9106.4470,0.0000,0.0000,44513.3333,3444.5864,-41068.7470,11.0415,3.7442,12869.9000,0.0000,12869.9000,0.3337,3478.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3478.3514,0.0000,0.0000,0.0000,9391.5486,9391.5486,10.1613,22.2021,0.0000,265.1000,-265.1000,0.0069,0.0000,0.0000,0.0000,54.1020,4.9000,1.0000,54.1020,0.0000,0.0000,319.2020,0.0000,-319.2020,10.1912,2.8939,370.1000,0.0000,370.1000,0.0096,100.0270,3.7000,1.0000,0.0000,0.0000,0.0000,100.0270,0.0000,0.0000,0.0000,270.0730,270.0730,10.1659,22.2067,0.0000,16557.5000,-16557.5000,0.4293,0.0000,0.0000,0.0000,3379.0816,4.9000,1.0000,3379.0816,0.0000,0.0000,19936.5816,0.0000,-19936.5816,12.0344,4.7371,4651.3000,0.0000,4651.3000,0.1206,1257.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1257.1081,0.0000,0.0000,0.0000,3394.1919,3394.1919,11.7163,8.3025,10.0094,-2.4283,-36424.8775,2.7664,483.0616,4.8306,2.7664,0.0000,0.7697,8.3025,7.6833,7.9929,-0.8259,-6607.1120,2.7664,989.7021,9.8970,2.7664,0.0000,2.7064,7.6833,7.1925,7.4379,-0.7481,-5236.7276,2.7664,1159.6113,11.5961,2.7664,0.0000,3.5335,2.7664,3.8511,1.8443,0.0000,7.0096,10.8607,-30893.6000,-48268.7171,-48268.7171
5064.0000,7.1531,18.4052,4339.0000,34561.8000,-30222.8000,0.8961,986.1364,4.4000,1.0000,7680.4000,4.5000,1.0000,8666.5364,0.0000,0.0000,42242.2000,3352.8636,-38889.3364,11.2508,3.9535,12870.3000,0.0000,12870.3000,0.3337,3478.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3478.4595,0.0000,0.0000,0.0000,9391.8405,9391.8405,10.2612,22.3020,0.0000,1383.2000,-1383.2000,0.0359,0.0000,0.0000,0.0000,282.2857,4.9000,1.0000,282.2857,0.0000,0.0000,1665.4857,0.0000,-1665.4857,10.4367,3.1394,404.7000,0.0000,404.7000,0.0105,109.3784,3.7000,1.0000,0.0000,0.0000,0.0000,109.3784,0.0000,0.0000,0.0000,295.3216,295.3216,10.4056,22.4464,0.0000,12601.9000,-12601.9000,0.3267,0.0000,0.0000,0.0000,2571.8163,4.9000,1.0000,2571.8163,0.0000,0.0000,15173.7163,0.0000,-15173.7163,12.0044,4.7071,1448.2000,0.0000,1448.2000,0.0375,391.4054,3.7000,1.0000,0.0000,0.0000,0.0000,391.4054,0.0000,0.0000,0.0000,1056.7946,1056.7946,11.7046,8.1675,9.9360,-2.3572,-35357.9926,2.4606,453.9896,4.5399,2.5917,0.1311,0.6329,8.1675,7.6802,7.9238,-0.5780,-4624.2659,2.4606,883.0136,8.8301,2.4606,0.0000,1.9044,7.6802,7.1531,7.4167,-0.7146,-5002.3232,2.4606,1032.4054,10.3241,2.4606,0.0000,2.4864,2.4606,2.8014,1.6404,0.0000,5.0237,7.8251,-29484.7000,-44984.5816,-44984.5816
5065.0000,7.1956,18.2969,4667.3000,32175.8000,-27508.5000,0.8342,1060.7500,4.4000,1.0000,7150.1778,4.5000,1.0000,8210.9278,0.0000,0.0000,39325.9778,3606.5500,-35719.4278,11.2897,3.9924,12862.4000,0.0000,12862.4000,0.3335,3476.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3476.3243,0.0000,0.0000,0.0000,9386.0757,9386.0757,10.2139,22.2547,0.0000,1991.1000,-1991.1000,0.0516,0.0000,0.0000,0.0000,406.3469,4.9000,1.0000,406.3469,0.0000,0.0000,2397.4469,0.0000,-2397.4469,10.4887,3.1914,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,10.4543,22.4951,0.0000,9886.1000,-9886.1000,0.2563,0.0000,0.0000,0.0000,2017.5714,4.9000,1.0000,2017.5714,0.0000,0.0000,11903.6714,0.0000,-11903.6714,11.8187,4.5214,837.6000,0.0000,837.6000,0.0217,226.3784,3.7000,1.0000,0.0000,0.0000,0.0000,226.3784,0.0000,0.0000,0.0000,611.2216,611.2216,11.3163,8.3499,9.8331,-1.9769,-29652.7592,2.2620,456.0199,4.5602,2.5917,0.3297,0.6329,8.3499,7.5236,7.9368,-0.9011,-7208.6110,2.2620,811.2755,8.1128,2.2620,0.0000,1.4795,7.5236,7.1956,7.3596,-0.4089,-2862.3246,2.2620,951.5250,9.5152,2.2620,0.0000,1.9316,2.2620,2.2297,1.5080,0.0000,4.0440,6.2737,-25275.2000,-39723.6948,-39723.6948
5066.0000,7.2250,18.1085,5136.1000,29646.9000,-24510.8000,0.7687,1167.2955,4.4000,1.0000,6588.2000,4.5000,1.0000,7755.4955,0.0000,0.0000,36235.1000,3968.8045,-32266.2955,11.2550,3.9577,12869.1000,0.0000,12869.1000,0.3337,3478.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3478.1351,0.0000,0.0000,0.0000,9390.9649,9390.9649,10.0821,22.1229,0.0000,2207.2000,-2207.2000,0.0572,0.0000,0.0000,0.0000,450.4490,4.9000,1.0000,450.4490,0.0000,0.0000,2657.6490,0.0000,-2657.6490,10.4140,3.1167,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,10.3770,22.4178,0.0000,7867.2000,-7867.2000,0.2040,0.0000,0.0000,0.0000,1605.5510,4.9000,1.0000,1605.5510,0.0000,0.0000,9472.7510,0.0000,-9472.7510,11.5601,4.2629,380.4000,0.0000,380.4000,0.0099,102.8108,3.7000,1.0000,0.0000,0.0000,0.0000,102.8108,0.0000,0.0000,0.0000,277.5892,277.5892,10.9287,8.5274,9.7281,-1.6003,-24004.2894,2.0758,458.1041,4.5810,2.5917,0.5159,0.6329,8.5274,7.3882,7.9578,-1.1401,-9121.1402,2.0758,743.8090,7.4381,2.0758,0.0000,1.1435,7.3882,7.2250,7.3066,-0.1866,-1306.5145,2.0758,875.3080,8.7531,2.0758,0.0000,1.4929,2.0758,1.7669,1.3839,0.0000,3.2692,5.0361,-20929.8000,-34431.9441,-34431.9441
5067.0000,7.2437,17.8921,5628.6000,27636.4000,-22007.8000,0.7165,1279.2273,4.4000,1.0000,6141.4222,4.5000,1.0000,7420.6495,0.0000,0.0000,33777.8222,4349.3727,-29428.4495,11.1728,3.8755,12869.2000,0.0000,12869.2000,0.3337,3478.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3478.1622,0.0000,0.0000,0.0000,9391.0378,9391.0378,9.9190,21.9598,0.0000,2287.2000,-2287.2000,0.0593,0.0000,0.0000,0.0000,466.7755,4.9000,1.0000,466.7755,0.0000,0.0000,2753.9755,0.0000,-2753.9755,10.2866,2.9893,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0000,0.0000,0.0000,297.7297,297.7297,10.2469,22.2877,0.0000,6351.4000,-6351.4000,0.1647,0.0000,0.0000,0.0000,1296.2041,4.9000,1.0000,1296.2041,0.0000,0.0000,7647.6041,0.0000,-7647.6041,11.2680,3.9707,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,10.5890,8.6706,9.6298,-1.2784,-19176.1275,1.9419,460.0656,4.6007,2.5917,0.6498,0.6329,8.6706,7.2817,7.9762,-1.3004,-10403.0212,1.9419,695.2423,6.9524,1.9419,0.0000,0.9361,7.2817,7.2437,7.2627,-0.0407,-284.5966,1.9419,820.4529,8.2045,1.9419,0.0000,1.2221,1.9419,1.4751,1.2946,0.0000,2.7911,4.2662,-16988.9000,-29863.7453,-29863.7453
5068.0000,7.0802,18.1273,5442.4000,35789.9000,-30347.5000,0.9279,1236.9091,4.4000,1.0000,7953.3111,4.5000,1.0000,9190.2202,0.0000,0.0000,43743.2111,4205.4909,-39537.7202,11.6601,4.3628,12869.4000,0.0000,12869.4000,0.3337,3478.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3478.2162,0.0000,0.0000,0.0000,9391.1838,9391.1838,10.5722,22.6130,0.0000,2304.3000,-2304.3000,0.0597,0.0000,0.0000,0.0000,470.2653,4.9000,1.0000,470.2653,0.0000,0.0000,2774.5653,0.0000,-2774.5653,10.8936,3.5963,408.7000,0.0000,408.7000,0.0106,110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,110.4595,0.0000,0.0000,0.0000,298.2405,298.2405,10.8591,22.8999,0.0000,5342.9000,-5342.9000,0.1385,0.0000,0.0000,0.0000,1090.3878,4.9000,1.0000,1090.3878,0.0000,0.0000,6433.2878,0.0000,-6433.2878,11.6043,4.3070,837.3000,0.0000,837.3000,0.0217,226.2973,3.7000,1.0000,0.0000,0.0000,0.0000,226.2973,0.0000,0.0000,0.0000,611.0027,611.0027,11.0847,8.2428,9.6638,-1.8939,-28408.3113,2.2382,459.3864,4.5939,2.5917,0.3535,0.6329,8.2428,7.5524,7.8976,-0.7450,-5959.8885,2.2382,804.1597,8.0416,2.2382,0.0000,1.4334,7.5524,7.0802,7.3163,-0.5824,-4076.9465,2.2382,943.3712,9.4337,2.2382,0.0000,1.8714,2.2382,2.1667,1.4922,0.0000,3.9376,6.1044,-23879.3000,-38445.1462,-38445.1462
5069.0000,7.0243,18.9105,1891.8000,43506.4000,-41614.6000,1.1280,429.9545,4.4000,1.0000,9668.0889,4.5000,1.0000,10098.0434,0.0000,0.0000,53174.4889,1461.8455,-51712.6434,11.8915,4.5942,12857.4000,0.0000,12857.4000,0.3334,3474.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3474.9730,0.0000,0.0000,0.0000,9382.4270,9382.4270,11.0084,23.0492,0.0000,3380.1000,-3380.1000,0.0876,0.0000,0.0000,0.0000,689.8163,4.9000,1.0000,689.8163,0.0000,0.0000,4069.9163,0.0000,-4069.9163,11.3914,4.0941,533.6000,0.0000,533.6000,0.0138,144.2162,3.7000,1.0000,0.0000,0.0000,0.0000,144.2162,0.0000,0.0000,0.0000,389.3838,389.3838,11.3548,23.3956,0.0000,6213.3000,-6213.3000,0.1611,0.0000,0.0000,0.0000,1268.0204,4.9000,1.0000,1268.0204,0.0000,0.0000,7481.3204,0.0000,-7481.3204,12.0589,4.7616,4340.9000,0.0000,4340.9000,0.1125,1173.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1173.2162,0.0000,0.0000,0.0000,3167.6838,3167.6838,11.7608,7.7856,9.7732,-2.8157,-42235.7341,2.7547,485.9586,4.8596,2.7547,0.0000,0.7599,7.7856,7.7633,7.7745,-0.0295,-236.1634,2.7547,995.1790,9.9518,2.7547,0.0000,2.6721,7.7633,7.0243,7.3938,-1.1218,-7852.4881,2.7547,1156.9827,11.5698,2.7547,0.0000,3.4886,2.7547,3.8067,1.8364,0.0000,6.9207,10.7274,-33476.1000,-50324.3856,-50324.3856
5070.0000,7.2422,19.3131,2374.3000,121271.8000,-118897.5000,3.1442,539.6136,4.4000,1.0000,26949.2889,4.5000,1.0000,27488.9025,0.0000,0.0000,148221.0889,1834.6864,-146386.4025,13.3766,6.0793,12855.9000,0.0000,12855.9000,0.3333,3474.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3474.5676,0.0000,0.0000,0.0000,9381.3324,9381.3324,12.9835,25.0243,0.0000,663.9000,-663.9000,0.0172,0.0000,0.0000,0.0000,135.4898,4.9000,1.0000,135.4898,0.0000,0.0000,799.3898,0.0000,-799.3898,13.0170,5.7197,488.6000,0.0000,488.6000,0.0127,132.0541,3.7000,1.0000,0.0000,0.0000,0.0000,132.0541,0.0000,0.0000,0.0000,356.5459,356.5459,13.0020,25.0428,0.0000,9259.9000,-9259.9000,0.2401,0.0000,0.0000,0.0000,1889.7755,4.9000,1.0000,1889.7755,0.0000,0.0000,11149.6755,0.0000,-11149.6755,13.4693,6.1720,14547.0000,0.0000,14547.0000,0.3772,3931.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3931.6216,0.0000,0.0000,0.0000,10615.3784,10615.3784,13.0244,7.9947,10.5095,-8.0017,-120025.0255,6.1869,1057.3104,10.5731,6.1869,0.0000,8.6098,7.9947,7.7057,7.8502,-0.8621,-6896.7470,6.1869,2227.5915,22.2759,6.1869,0.0000,30.2743,7.7057,7.2422,7.4739,-1.5801,-11060.4386,6.1869,2589.2039,25.8920,6.1869,0.0000,39.5256,6.1869,34.7673,4.1246,0.0000,78.4098,113.1771,-100929.8000,-137982.2111,-137982.2111
5071.0000,7.3713,19.5935,0.0000,178041.1000,-178041.1000,4.6160,0.0000,0.0000,0.0000,39564.6889,4.5000,1.0000,39564.6889,0.0000,0.0000,217605.7889,0.0000,-217605.7889,13.5487,6.2514,21838.8000,0.0000,21838.8000,0.5662,5902.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5902.3784,0.0000,0.0000,0.0000,15936.4216,15936.4216,13.0963,25.1371,0.0000,6300.8000,-6300.8000,0.1634,0.0000,0.0000,0.0000,1285.8776,4.9000,1.0000,1285.8776,0.0000,0.0000,7586.6776,0.0000,-7586.6776,13.3116,6.0143,984.6000,0.0000,984.6000,0.0255,266.1081,3.7000,1.0000,0.0000,0.0000,0.0000,266.1081,0.0000,0.0000,0.0000,718.4919,718.4919,13.2912,25.3321,0.0000,12214.9000,-12214.9000,0.3167,0.0000,0.0000,0.0000,2492.8367,4.9000,1.0000,2492.8367,0.0000,0.0000,14707.7367,0.0000,-14707.7367,13.7088,6.4115,15461.0000,0.0000,15461.0000,0.4009,4178.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4178.6486,0.0000,0.0000,0.0000,11282.3514,11282.3514,13.3885,8.7766,11.0825,-10.8306,-162458.8445,9.1330,1523.0440,15.2304,9.1330,0.0000,27.6957,8.7766,7.8395,8.3081,-4.1263,-33010.5545,9.1330,3221.8319,32.2183,9.1330,0.0000,97.3851,7.8395,7.3713,7.6054,-2.3562,-16493.5394,9.1330,3799.5828,37.9958,9.1330,0.0000,127.1441,9.1330,101.6068,6.0887,0.0000,252.2250,353.8318,-158272.4000,-211962.9383,-211962.9383
5072.0000,7.5846,19.8068,0.0000,207467.9000,-207467.9000,5.3790,0.0000,0.0000,0.0000,46103.9778,4.5000,1.0000,46103.9778,0.0000,0.0000,253571.8778,0.0000,-253571.8778,13.0704,5.7731,26640.7000,0.0000,26640.7000,0.6907,7200.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7200.1892,0.0000,0.0000,0.0000,19440.5108,19440.5108,12.6499,24.6907,0.0000,43750.6000,-43750.6000,1.1343,0.0000,0.0000,0.0000,8928.6939,4.9000,1.0000,8928.6939,0.0000,0.0000,52679.2939,0.0000,-52679.2939,13.7895,6.4922,1655.5000,0.0000,1655.5000,0.0429,447.4324,3.7000,1.0000,0.0000,0.0000,0.0000,447.4324,0.0000,0.0000,0.0000,1208.0676,1208.0676,13.7634,25.8042,0.0000,13785.6000,-13785.6000,0.3574,0.0000,0.0000,0.0000,2813.3878,4.9000,1.0000,2813.3878,0.0000,0.0000,16598.9878,0.0000,-16598.9878,14.1225,6.8252,14851.7000,0.0000,14851.7000,0.3851,4013.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4013.9730,0.0000,0.0000,0.0000,10837.7270,10837.7270,13.8880,9.4583,11.6732,-13.6504,-204756.3436,11.9841,1949.1691,19.4917,11.9841,0.0000,62.5727,9.4583,8.2205,8.8394,-7.1516,-57212.8298,11.9841,4129.3284,41.2933,11.9841,0.0000,220.0213,8.2205,7.5846,7.9025,-4.1992,-29394.6806,11.9841,4919.7065,49.1971,11.9841,0.0000,287.2556,11.9841,215.2704,7.9894,0.0000,569.8496,785.1200,-221856.2000,-291363.8540,-291363.8540
5073.0000,7.8057,20.0280,0.0000,226203.1000,-226203.1000,5.8647,0.0000,0.0000,0.0000,50267.3556,4.5000,1.0000,50267.3556,0.0000,0.0000,276470.4556,0.0000,-276470.4556,13.1323,5.8350,30289.0000,0.0000,30289.0000,0.7853,8186.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8186.2162,0.0000,0.0000,0.0000,22102.7838,22102.7838,12.7064,24.7473,0.0000,58549.0000,-58549.0000,1.5180,0.0000,0.0000,0.0000,11948.7755,4.9000,1.0000,11948.7755,0.0000,0.0000,70497.7755,0.0000,-70497.7755,14.0647,6.7674,1787.8000,0.0000,1787.8000,0.0464,483.1892,3.7000,1.0000,0.0000,0.0000,0.0000,483.1892,0.0000,0.0000,0.0000,1304.6108,1304.6108,14.0395,26.0804,0.0000,16176.6000,-16176.6000,0.4194,0.0000,0.0000,0.0000,3301.3469,4.9000,1.0000,3301.3469,0.0000,0.0000,19477.9469,0.0000,-19477.9469,14.4148,7.1175,13023.7000,0.0000,13023.7000,0.3377,3519.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3519.9189,0.0000,0.0000,0.0000,9503.7811,9503.7811,14.2317,9.9150,12.0734,-14.9369,-224054.1892,13.4572,2152.2936,21.5229,13.4572,0.0000,88.5989,9.9150,8.5572,9.2361,-8.8097,-70477.3324,13.4572,4556.7721,45.5677,13.4572,0.0000,311.5358,8.5572,7.8057,8.1815,-5.5719,-39003.4807,13.4572,5456.0632,54.5606,13.4572,0.0000,406.7352,13.4572,296.7500,8.9715,0.0000,806.8699,1103.6199,-255828.2000,-333535.0023,-333535.0023
