Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5074.0000,8.0373,20.2596,0.0000,238544.8000,-238544.8000,6.1847,0.0000,0.0000,0.0000,53009.9556,4.5000,1.0000,53009.9556,0.0000,0.0000,291554.7556,0.0000,-291554.7556,13.1507,5.8534,35756.1000,0.0000,35756.1000,0.9270,9663.8108,3.7000,1.0000,0.0000,0.0000,0.0000,9663.8108,0.0000,0.0000,0.0000,26092.2892,26092.2892,12.6931,24.7339,0.0000,72275.0000,-72275.0000,1.8739,0.0000,0.0000,0.0000,14750.0000,4.9000,1.0000,14750.0000,0.0000,0.0000,87025.0000,0.0000,-87025.0000,14.2193,6.9220,1830.4000,0.0000,1830.4000,0.0475,494.7027,3.7000,1.0000,0.0000,0.0000,0.0000,494.7027,0.0000,0.0000,0.0000,1335.6973,1335.6973,14.1959,26.2367,0.0000,19911.5000,-19911.5000,0.5162,0.0000,0.0000,0.0000,4063.5714,4.9000,1.0000,4063.5714,0.0000,0.0000,23975.0714,0.0000,-23975.0714,14.6164,7.3191,11805.1000,0.0000,11805.1000,0.3061,3190.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3190.5676,0.0000,0.0000,0.0000,8614.5324,8614.5324,14.4653,10.3033,12.3843,-15.8206,-237308.5508,14.7831,2333.8703,23.3387,14.7831,0.0000,117.4525,10.3033,8.8734,9.5884,-10.1915,-81532.1846,14.7831,4929.3237,49.2932,14.7831,0.0000,412.9922,8.8734,8.0373,8.4554,-6.8102,-47671.5726,14.7831,5921.1224,59.2112,14.7831,0.0000,539.1947,14.7831,385.0415,9.8554,0.0000,1069.6393,1454.6809,-281339.7000,-366512.3081,-366512.3081
5075.0000,8.2940,20.5162,0.0000,260988.8000,-260988.8000,6.7666,0.0000,0.0000,0.0000,57997.5111,4.5000,1.0000,57997.5111,0.0000,0.0000,318986.3111,0.0000,-318986.3111,13.3831,6.0858,37575.3000,0.0000,37575.3000,0.9742,10155.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10155.4865,0.0000,0.0000,0.0000,27419.8135,27419.8135,12.9456,24.9864,0.0000,84387.9000,-84387.9000,2.1879,0.0000,0.0000,0.0000,17222.0204,4.9000,1.0000,17222.0204,0.0000,0.0000,101609.9204,0.0000,-101609.9204,14.5667,7.2694,2166.6000,0.0000,2166.6000,0.0562,585.5676,3.7000,1.0000,0.0000,0.0000,0.0000,585.5676,0.0000,0.0000,0.0000,1581.0324,1581.0324,14.5415,26.5823,0.0000,23228.9000,-23228.9000,0.6023,0.0000,0.0000,0.0000,4740.5918,4.9000,1.0000,4740.5918,0.0000,0.0000,27969.4918,0.0000,-27969.4918,14.9877,7.6904,9520.1000,0.0000,9520.1000,0.2468,2573.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2573.0000,0.0000,0.0000,0.0000,6947.1000,6947.1000,14.8769,10.6869,12.7819,-17.5083,-262624.7686,16.2510,2523.6317,25.2363,16.2510,0.0000,156.0293,10.6869,9.2011,9.9440,-11.6417,-93133.6641,16.2510,5335.7371,53.3574,16.2510,0.0000,548.6379,9.2011,8.2940,8.7475,-8.1228,-56859.3448,16.2510,6425.4704,64.2547,16.2510,0.0000,716.2912,16.2510,500.6888,10.8340,0.0000,1420.9584,1921.6471,-319343.6000,-412617.7774,-412617.7774
5076.0000,8.4717,20.6939,0.0000,276084.9000,-276084.9000,7.1580,0.0000,0.0000,0.0000,61352.2000,4.5000,1.0000,61352.2000,0.0000,0.0000,337437.1000,0.0000,-337437.1000,13.7223,6.4250,32561.3000,0.0000,32561.3000,0.8442,8800.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8800.3514,0.0000,0.0000,0.0000,23760.9486,23760.9486,13.3525,25.3933,0.0000,83009.5000,-83009.5000,2.1522,0.0000,0.0000,0.0000,16940.7143,4.9000,1.0000,16940.7143,0.0000,0.0000,99950.2143,0.0000,-99950.2143,14.9078,7.6105,2578.2000,0.0000,2578.2000,0.0668,696.8108,3.7000,1.0000,0.0000,0.0000,0.0000,696.8108,0.0000,0.0000,0.0000,1881.3892,1881.3892,14.8785,26.9193,0.0000,25913.3000,-25913.3000,0.6719,0.0000,0.0000,0.0000,5288.4286,4.9000,1.0000,5288.4286,0.0000,0.0000,31201.7286,0.0000,-31201.7286,15.3640,8.0667,8301.5000,0.0000,8301.5000,0.2152,2243.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2243.6486,0.0000,0.0000,0.0000,6057.8514,6057.8514,15.2697,10.9388,13.1042,-18.5559,-278338.5499,16.6625,2553.3532,25.5335,16.6625,0.0000,168.1847,10.9388,9.4184,10.1786,-12.2138,-97710.6550,16.6625,5415.6639,54.1566,16.6625,0.0000,591.3794,9.4184,8.4717,8.9451,-8.6914,-60839.6488,16.6625,6531.0696,65.3107,16.6625,0.0000,772.0937,16.6625,536.6770,11.1083,0.0000,1531.6578,2068.3347,-341566.7000,-436888.8537,-436888.8537
5077.0000,8.7238,20.9460,0.0000,290740.0000,-290740.0000,7.5380,0.0000,0.0000,0.0000,64608.8889,4.5000,1.0000,64608.8889,0.0000,0.0000,355348.8889,0.0000,-355348.8889,13.8280,6.5307,37581.1000,0.0000,37581.1000,0.9744,10157.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10157.0541,0.0000,0.0000,0.0000,27424.0459,27424.0459,13.4341,25.4749,0.0000,97459.1000,-97459.1000,2.5268,0.0000,0.0000,0.0000,19889.6122,4.9000,1.0000,19889.6122,0.0000,0.0000,117348.7122,0.0000,-117348.7122,15.1197,7.8224,2461.2000,0.0000,2461.2000,0.0638,665.1892,3.7000,1.0000,0.0000,0.0000,0.0000,665.1892,0.0000,0.0000,0.0000,1796.0108,1796.0108,15.0939,27.1347,0.0000,28495.8000,-28495.8000,0.7388,0.0000,0.0000,0.0000,5815.4694,4.9000,1.0000,5815.4694,0.0000,0.0000,34311.2694,0.0000,-34311.2694,15.5867,8.2894,7387.5000,0.0000,7387.5000,0.1915,1996.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1996.6216,0.0000,0.0000,0.0000,5390.8784,5390.8784,15.5093,11.2998,13.4045,-19.5374,-293060.5510,18.0499,2732.0822,27.3208,18.0499,0.0000,213.7933,11.2998,9.7268,10.5133,-13.6884,-109506.9209,18.0499,5782.7353,57.8274,18.0499,0.0000,751.7506,9.7268,8.7238,9.2253,-9.9758,-69830.4635,18.0499,7041.6571,70.4166,18.0499,0.0000,981.4712,18.0499,670.1595,12.0333,0.0000,1947.0150,2617.1745,-369265.1000,-472397.9354,-472397.9354
5078.0000,8.9563,21.1785,0.0000,307193.0000,-307193.0000,7.9645,0.0000,0.0000,0.0000,68265.1111,4.5000,1.0000,68265.1111,0.0000,0.0000,375458.1111,0.0000,-375458.1111,14.0814,6.7841,35753.6000,0.0000,35753.6000,0.9270,9663.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9663.1351,0.0000,0.0000,0.0000,26090.4649,26090.4649,13.7252,25.7661,0.0000,106171.9000,-106171.9000,2.7527,0.0000,0.0000,0.0000,21667.7347,4.9000,1.0000,21667.7347,0.0000,0.0000,127839.6347,0.0000,-127839.6347,15.4703,8.1730,1635.8000,0.0000,1635.8000,0.0424,442.1081,3.7000,1.0000,0.0000,0.0000,0.0000,442.1081,0.0000,0.0000,0.0000,1193.6919,1193.6919,15.4540,27.4948,0.0000,31161.1000,-31161.1000,0.8079,0.0000,0.0000,0.0000,6359.4082,4.9000,1.0000,6359.4082,0.0000,0.0000,37520.5082,0.0000,-37520.5082,15.9662,8.6689,6473.5000,0.0000,6473.5000,0.1678,1749.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1749.5946,0.0000,0.0000,0.0000,4723.9054,4723.9054,15.9017,11.6129,13.7573,-20.9457,-314185.9518,18.9936,2833.8010,28.3380,18.9936,0.0000,249.1078,11.6129,10.0028,10.8079,-14.7448,-117958.7199,18.9936,6047.8063,60.4781,18.9936,0.0000,875.9253,10.0028,8.9563,9.4795,-10.9522,-76665.5201,18.9936,7390.7810,73.9078,18.9936,0.0000,1143.5913,18.9936,772.1035,12.6624,0.0000,2268.6245,3040.7280,-400663.1000,-508810.1918,-508810.1918
5079.0000,9.1925,21.4147,0.0000,321972.3000,-321972.3000,8.3477,0.0000,0.0000,0.0000,71549.4000,4.5000,1.0000,71549.4000,0.0000,0.0000,393521.7000,0.0000,-393521.7000,14.3080,7.0107,33926.7000,0.0000,33926.7000,0.8796,9169.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9169.3784,0.0000,0.0000,0.0000,24757.3216,24757.3216,13.9862,26.0270,0.0000,115041.0000,-115041.0000,2.9827,0.0000,0.0000,0.0000,23477.7551,4.9000,1.0000,23477.7551,0.0000,0.0000,138518.7551,0.0000,-138518.7551,15.7868,8.4895,1579.8000,0.0000,1579.8000,0.0410,426.9730,3.7000,1.0000,0.0000,0.0000,0.0000,426.9730,0.0000,0.0000,0.0000,1152.8270,1152.8270,15.7718,27.8126,0.0000,32944.4000,-32944.4000,0.8541,0.0000,0.0000,0.0000,6723.3469,4.9000,1.0000,6723.3469,0.0000,0.0000,39667.7469,0.0000,-39667.7469,16.2875,8.9902,7387.5000,0.0000,7387.5000,0.1915,1996.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1996.6216,0.0000,0.0000,0.0000,5390.8784,5390.8784,16.2174,11.9265,14.0719,-22.0058,-330087.7159,19.9450,2937.9659,29.3797,19.9450,0.0000,288.4466,11.9265,10.2797,11.1031,-15.8353,-126682.6034,19.9450,6316.0257,63.1603,19.9450,0.0000,1014.2503,10.2797,9.1925,9.7361,-11.9481,-83636.8557,19.9450,7814.4613,78.1446,19.9450,0.0000,1324.1857,19.9450,884.4729,13.2966,0.0000,2626.8825,3511.3555,-427063.7000,-540407.1750,-540407.1750
5080.0000,9.3810,21.6033,0.0000,329307.0000,-329307.0000,8.5379,0.0000,0.0000,0.0000,73179.3333,4.5000,1.0000,73179.3333,0.0000,0.0000,402486.3333,0.0000,-402486.3333,14.4966,7.1993,28920.8000,0.0000,28920.8000,0.7498,7816.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7816.4324,0.0000,0.0000,0.0000,21104.3676,21104.3676,14.2284,26.2692,0.0000,120529.1000,-120529.1000,3.1249,0.0000,0.0000,0.0000,24597.7755,4.9000,1.0000,24597.7755,0.0000,0.0000,145126.8755,0.0000,-145126.8755,16.0729,8.7756,2037.9000,0.0000,2037.9000,0.0528,550.7838,3.7000,1.0000,0.0000,0.0000,0.0000,550.7838,0.0000,0.0000,0.0000,1487.1162,1487.1162,16.0540,28.0949,0.0000,35122.7000,-35122.7000,0.9106,0.0000,0.0000,0.0000,7167.8980,4.9000,1.0000,7167.8980,0.0000,0.0000,42290.5980,0.0000,-42290.5980,16.5916,9.2943,8606.2000,0.0000,8606.2000,0.2231,2326.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2326.0000,0.0000,0.0000,0.0000,6280.2000,6280.2000,16.5117,12.1695,14.3406,-22.7758,-341636.8920,20.3989,2972.3777,29.7238,20.3989,0.0000,308.5925,12.1695,10.4967,11.3331,-16.4519,-131615.4976,20.3989,6439.7703,64.3977,20.3989,0.0000,1085.0883,10.4967,9.3810,9.9389,-12.5400,-87779.7335,20.3989,8054.6823,80.5468,20.3989,0.0000,1416.6705,20.3989,941.5933,13.5993,0.0000,2810.3513,3751.9446,-445393.9000,-561032.1230,-561032.1230
5081.0000,9.5086,21.7308,0.0000,341104.4000,-341104.4000,8.8438,0.0000,0.0000,0.0000,75800.9778,4.5000,1.0000,75800.9778,0.0000,0.0000,416905.3778,0.0000,-416905.3778,14.8184,7.5211,18892.3000,0.0000,18892.3000,0.4898,5106.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5106.0270,0.0000,0.0000,0.0000,13786.2730,13786.2730,14.6428,26.6837,0.0000,113448.6000,-113448.6000,2.9414,0.0000,0.0000,0.0000,23152.7755,4.9000,1.0000,23152.7755,0.0000,0.0000,136601.3755,0.0000,-136601.3755,16.3826,9.0853,1297.7000,0.0000,1297.7000,0.0336,350.7297,3.7000,1.0000,0.0000,0.0000,0.0000,350.7297,0.0000,0.0000,0.0000,946.9703,946.9703,16.3706,28.4114,0.0000,37346.9000,-37346.9000,0.9683,0.0000,0.0000,0.0000,7621.8163,4.9000,1.0000,7621.8163,0.0000,0.0000,44968.7163,0.0000,-44968.7163,16.9433,9.6460,11348.1000,0.0000,11348.1000,0.2942,3067.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3067.0541,0.0000,0.0000,0.0000,8281.0459,8281.0459,16.8379,12.3469,14.5924,-23.5075,-352612.2851,20.3567,2936.3284,29.3633,20.3567,0.0000,306.6802,12.3469,10.6455,11.4962,-16.6984,-133587.3956,20.3567,6390.3812,63.9038,20.3567,0.0000,1078.3642,10.6455,9.5086,10.0770,-12.7516,-89261.4997,20.3567,8010.8470,80.1085,20.3567,0.0000,1407.8917,20.3567,936.1829,13.5711,0.0000,2792.9361,3729.1190,-460361.8000,-575461.1804,-575461.1804
5082.0000,9.1143,21.3365,0.0000,250426.1000,-250426.1000,6.4928,0.0000,0.0000,0.0000,55650.2444,4.5000,1.0000,55650.2444,0.0000,0.0000,306076.3444,0.0000,-306076.3444,14.1791,6.8818,15553.6000,0.0000,15553.6000,0.4033,4203.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4203.6757,0.0000,0.0000,0.0000,11349.9243,11349.9243,13.9913,26.0321,0.0000,83951.4000,-83951.4000,2.1766,0.0000,0.0000,0.0000,17132.9388,4.9000,1.0000,17132.9388,0.0000,0.0000,101084.3388,0.0000,-101084.3388,15.6640,8.3667,1080.3000,0.0000,1080.3000,0.0280,291.9730,3.7000,1.0000,0.0000,0.0000,0.0000,291.9730,0.0000,0.0000,0.0000,788.3270,788.3270,15.6510,27.6918,0.0000,38537.1000,-38537.1000,0.9991,0.0000,0.0000,0.0000,7864.7143,4.9000,1.0000,7864.7143,0.0000,0.0000,46401.8143,0.0000,-46401.8143,16.4188,9.1215,13328.4000,0.0000,13328.4000,0.3456,3602.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3602.2703,0.0000,0.0000,0.0000,9726.1297,9726.1297,16.2579,11.7320,13.9949,-18.2337,-273505.8942,15.6680,2315.1688,23.1517,15.6680,0.0000,139.8322,11.7320,10.1485,10.9403,-11.9616,-95692.7058,15.6680,4928.8103,49.2881,15.6680,0.0000,491.6849,10.1485,9.1143,9.6314,-8.9285,-62499.5164,15.6680,5959.5564,59.5956,15.6680,0.0000,641.9343,15.6680,452.4175,10.4453,0.0000,1273.4513,1725.8689,-342952.3000,-431698.1164,-431698.1164
5083.0000,8.9492,21.1714,0.0000,240794.5000,-240794.5000,6.2430,0.0000,0.0000,0.0000,53509.8889,4.5000,1.0000,53509.8889,0.0000,0.0000,294304.3889,0.0000,-294304.3889,14.1593,6.8620,15569.8000,0.0000,15569.8000,0.4037,4208.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4208.0541,0.0000,0.0000,0.0000,11361.7459,11361.7459,13.9582,25.9990,0.0000,69952.2000,-69952.2000,1.8136,0.0000,0.0000,0.0000,14275.9592,4.9000,1.0000,14275.9592,0.0000,0.0000,84228.1592,0.0000,-84228.1592,15.4493,8.1520,829.7000,0.0000,829.7000,0.0215,224.2432,3.7000,1.0000,0.0000,0.0000,0.0000,224.2432,0.0000,0.0000,0.0000,605.4568,605.4568,15.4386,27.4794,0.0000,36713.2000,-36713.2000,0.9519,0.0000,0.0000,0.0000,7492.4898,4.9000,1.0000,7492.4898,0.0000,0.0000,44205.6898,0.0000,-44205.6898,16.2211,8.9238,12719.1000,0.0000,12719.1000,0.3298,3437.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3437.5946,0.0000,0.0000,0.0000,9281.5054,9281.5054,16.0568,11.4959,13.7763,-17.1756,-257634.4668,14.6452,2183.3467,21.8335,14.6452,0.0000,114.1975,11.4959,9.9461,10.7210,-10.9426,-87540.7369,14.6452,4650.4024,46.5040,14.6452,0.0000,401.5469,9.9461,8.9492,9.4476,-8.0449,-56314.3260,14.6452,5615.3340,56.1533,14.6452,0.0000,524.2520,14.6452,375.1684,9.7635,0.0000,1039.9964,1415.1648,-318341.3000,-401489.5298,-401489.5298
5084.0000,8.5088,20.7310,0.0000,164359.9000,-164359.9000,4.2613,0.0000,0.0000,0.0000,36524.4222,4.5000,1.0000,36524.4222,0.0000,0.0000,200884.3222,0.0000,-200884.3222,13.7031,6.4058,15568.8000,0.0000,15568.8000,0.4037,4207.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4207.7838,0.0000,0.0000,0.0000,11361.0162,11361.0162,13.4093,25.4501,0.0000,32660.4000,-32660.4000,0.8468,0.0000,0.0000,0.0000,6665.3878,4.9000,1.0000,6665.3878,0.0000,0.0000,39325.7878,0.0000,-39325.7878,14.4262,7.1289,911.3000,0.0000,911.3000,0.0236,246.2973,3.7000,1.0000,0.0000,0.0000,0.0000,246.2973,0.0000,0.0000,0.0000,665.0027,665.0027,14.4090,26.4498,0.0000,32672.4000,-32672.4000,0.8471,0.0000,0.0000,0.0000,6667.8367,4.9000,1.0000,6667.8367,0.0000,0.0000,39340.2367,0.0000,-39340.2367,15.4262,8.1289,11652.7000,0.0000,11652.7000,0.3021,3149.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3149.3784,0.0000,0.0000,0.0000,8503.3216,8503.3216,15.2063,10.6953,12.9508,-11.6307,-174460.5311,10.0269,1546.2632,15.4626,10.0269,0.0000,36.6495,10.6953,9.3667,10.0310,-6.4227,-51381.7970,10.0269,3279.8023,32.7980,10.0269,0.0000,128.8687,9.3667,8.5088,8.9377,-4.7398,-33178.6780,10.0269,3931.4409,39.3144,10.0269,0.0000,168.2485,10.0269,131.4867,6.6846,0.0000,333.7666,465.2533,-201559.9000,-259021.0062,-259021.0062
5085.0000,8.2646,20.4868,0.0000,149271.7000,-149271.7000,3.8701,0.0000,0.0000,0.0000,33171.4889,4.5000,1.0000,33171.4889,0.0000,0.0000,182443.1889,0.0000,-182443.1889,13.7909,6.4936,13177.2000,0.0000,13177.2000,0.3416,3561.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3561.4054,0.0000,0.0000,0.0000,9615.7946,9615.7946,13.4996,25.5405,0.0000,18839.2000,-18839.2000,0.4884,0.0000,0.0000,0.0000,3844.7347,4.9000,1.0000,3844.7347,0.0000,0.0000,22683.9347,0.0000,-22683.9347,14.1868,6.8895,542.7000,0.0000,542.7000,0.0141,146.6757,3.7000,1.0000,0.0000,0.0000,0.0000,146.6757,0.0000,0.0000,0.0000,396.0243,396.0243,14.1748,26.2156,0.0000,28738.8000,-28738.8000,0.7451,0.0000,0.0000,0.0000,5865.0612,4.9000,1.0000,5865.0612,0.0000,0.0000,34603.8612,0.0000,-34603.8612,15.2229,7.9256,9520.1000,0.0000,9520.1000,0.2468,2573.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2573.0000,0.0000,0.0000,0.0000,6947.1000,6947.1000,15.0125,10.1905,12.6015,-10.6127,-159189.9138,8.5594,1339.1593,13.3916,8.5594,0.0000,22.7976,10.1905,9.0414,9.6160,-4.7422,-37937.4564,8.5594,2850.6330,28.5063,8.5594,0.0000,80.1621,9.0414,8.2646,8.6530,-3.6635,-25644.6957,8.5594,3398.4406,33.9844,8.5594,0.0000,104.6581,8.5594,84.9573,5.7062,0.0000,207.6177,292.5750,-173609.7000,-222772.0659,-222772.0659
5086.0000,8.0545,20.2767,0.0000,118750.1000,-118750.1000,3.0788,0.0000,0.0000,0.0000,26388.9111,4.5000,1.0000,26388.9111,0.0000,0.0000,145139.0111,0.0000,-145139.0111,13.4879,6.1906,12856.4000,0.0000,12856.4000,0.3333,3474.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3474.7027,0.0000,0.0000,0.0000,9381.6973,9381.6973,13.1367,25.1775,0.0000,13385.5000,-13385.5000,0.3470,0.0000,0.0000,0.0000,2731.7347,4.9000,1.0000,2731.7347,0.0000,0.0000,16117.2347,0.0000,-16117.2347,13.7401,6.4428,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0000,0.0000,0.0000,301.5973,301.5973,13.7288,25.7696,0.0000,24374.6000,-24374.6000,0.6320,0.0000,0.0000,0.0000,4974.4082,4.9000,1.0000,4974.4082,0.0000,0.0000,29349.0082,0.0000,-29349.0082,14.8275,7.5302,8301.5000,0.0000,8301.5000,0.2152,2243.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2243.6486,0.0000,0.0000,0.0000,6057.8514,6057.8514,14.6007,9.7558,12.1782,-8.6279,-129418.7520,6.9256,1102.8164,11.0282,6.9256,0.0000,12.0766,9.7558,8.7642,9.2600,-3.3109,-26487.0789,6.9256,2342.6588,23.4266,6.9256,0.0000,42.4644,8.7642,8.0545,8.4093,-2.7083,-18958.2771,6.9256,2779.6192,27.7962,6.9256,0.0000,55.4408,6.9256,47.4074,4.6171,0.0000,109.9818,157.3892,-134939.0000,-174864.1080,-174864.1080
5087.0000,7.9048,20.1270,0.0000,102720.1000,-102720.1000,2.6632,0.0000,0.0000,0.0000,22826.6889,4.5000,1.0000,22826.6889,0.0000,0.0000,125546.7889,0.0000,-125546.7889,13.3127,6.0154,12856.2000,0.0000,12856.2000,0.3333,3474.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3474.6486,0.0000,0.0000,0.0000,9381.5514,9381.5514,12.9086,24.9494,0.0000,13571.0000,-13571.0000,0.3519,0.0000,0.0000,0.0000,2769.5918,4.9000,1.0000,2769.5918,0.0000,0.0000,16340.5918,0.0000,-16340.5918,13.6124,6.3151,405.4000,0.0000,405.4000,0.0105,109.5676,3.7000,1.0000,0.0000,0.0000,0.0000,109.5676,0.0000,0.0000,0.0000,295.8324,295.8324,13.5997,25.6405,0.0000,20571.8000,-20571.8000,0.5334,0.0000,0.0000,0.0000,4198.3265,4.9000,1.0000,4198.3265,0.0000,0.0000,24770.1265,0.0000,-24770.1265,14.6667,7.3694,4645.6000,0.0000,4645.6000,0.1204,1255.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1255.5676,0.0000,0.0000,0.0000,3390.0324,3390.0324,14.5206,9.3440,11.9323,-8.0119,-120178.5178,6.0191,968.3713,9.6837,6.0191,0.0000,7.9278,9.3440,8.5785,8.9612,-2.2215,-17772.2271,6.0191,2062.8700,20.6287,6.0191,0.0000,27.8760,8.5785,7.9048,8.2416,-2.2342,-15639.3462,6.0191,2433.8329,24.3383,6.0191,0.0000,36.3944,6.0191,32.2366,4.0127,0.0000,72.1982,104.4348,-118955.7000,-153590.0910,-153590.0910
5088.0000,7.7765,19.9987,0.0000,83579.4000,-83579.4000,2.1670,0.0000,0.0000,0.0000,18573.2000,4.5000,1.0000,18573.2000,0.0000,0.0000,102152.6000,0.0000,-102152.6000,12.9654,5.6681,12862.6000,0.0000,12862.6000,0.3335,3476.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3476.3784,0.0000,0.0000,0.0000,9386.2216,9386.2216,12.4886,24.5294,0.0000,15681.0000,-15681.0000,0.4066,0.0000,0.0000,0.0000,3200.2041,4.9000,1.0000,3200.2041,0.0000,0.0000,18881.2041,0.0000,-18881.2041,13.4477,6.1504,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0000,0.0000,0.0000,299.7000,299.7000,13.4325,25.4733,0.0000,17264.7000,-17264.7000,0.4476,0.0000,0.0000,0.0000,3523.4082,4.9000,1.0000,3523.4082,0.0000,0.0000,20788.1082,0.0000,-20788.1082,14.4884,7.1911,1446.6000,0.0000,1446.6000,0.0375,390.9730,3.7000,1.0000,0.0000,0.0000,0.0000,390.9730,0.0000,0.0000,0.0000,1055.6270,1055.6270,14.4348,8.9552,11.6950,-7.1917,-107875.8821,5.1042,829.4081,8.2941,5.1042,0.0000,4.8344,8.9552,8.4366,8.6959,-1.2762,-10209.3350,5.1042,1769.8952,17.6990,5.1042,0.0000,16.9988,8.4366,7.7765,8.1065,-1.8564,-12995.1465,5.1042,2076.3468,20.7635,5.1042,0.0000,22.1933,5.1042,20.5054,3.4028,0.0000,44.0264,64.5318,-101805.2000,-131080.3636,-131080.3636
5089.0000,7.6888,19.9110,0.0000,80046.0000,-80046.0000,2.0753,0.0000,0.0000,0.0000,17788.0000,4.5000,1.0000,17788.0000,0.0000,0.0000,97834.0000,0.0000,-97834.0000,13.1125,5.8152,12856.4000,0.0000,12856.4000,0.3333,3474.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3474.7027,0.0000,0.0000,0.0000,9381.6973,9381.6973,12.5924,24.6332,0.0000,10640.5000,-10640.5000,0.2759,0.0000,0.0000,0.0000,2171.5306,4.9000,1.0000,2171.5306,0.0000,0.0000,12812.0306,0.0000,-12812.0306,13.3027,6.0054,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,13.2863,25.3271,0.0000,15468.4000,-15468.4000,0.4010,0.0000,0.0000,0.0000,3156.8163,4.9000,1.0000,3156.8163,0.0000,0.0000,18625.2163,0.0000,-18625.2163,14.3188,7.0215,836.8000,0.0000,836.8000,0.0217,226.1622,3.7000,1.0000,0.0000,0.0000,0.0000,226.1622,0.0000,0.0000,0.0000,610.6378,610.6378,14.2849,8.7336,11.5093,-6.6758,-100136.5101,4.6767,765.9260,7.6593,4.6767,0.0000,3.7187,8.7336,8.3161,8.5248,-0.9412,-7529.8696,4.6767,1633.9969,16.3400,4.6767,0.0000,13.0759,8.3161,7.6888,8.0025,-1.6166,-11316.1158,4.6767,1911.3276,19.1133,4.6767,0.0000,17.0716,4.6767,16.1364,3.1178,0.0000,33.8662,50.0026,-92055.5000,-118982.4956,-118982.4956
5090.0000,7.6075,19.8297,0.0000,70973.1000,-70973.1000,1.8401,0.0000,0.0000,0.0000,15771.8000,4.5000,1.0000,15771.8000,0.0000,0.0000,86744.9000,0.0000,-86744.9000,12.9779,5.6806,12855.8000,0.0000,12855.8000,0.3333,3474.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3474.5405,0.0000,0.0000,0.0000,9381.2595,9381.2595,12.3971,24.4379,0.0000,8843.7000,-8843.7000,0.2293,0.0000,0.0000,0.0000,1804.8367,4.9000,1.0000,1804.8367,0.0000,0.0000,10648.5367,0.0000,-10648.5367,13.0563,5.7590,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,13.0379,25.0787,0.0000,14221.5000,-14221.5000,0.3687,0.0000,0.0000,0.0000,2902.3469,4.9000,1.0000,2902.3469,0.0000,0.0000,17123.8469,0.0000,-17123.8469,14.0980,6.8007,380.2000,0.0000,380.2000,0.0099,102.7568,3.7000,1.0000,0.0000,0.0000,0.0000,102.7568,0.0000,0.0000,0.0000,277.4432,277.4432,14.0809,8.5423,11.3116,-5.9641,-89460.7881,4.1878,691.6119,6.9161,4.1878,0.0000,2.6701,8.5423,8.2240,8.3832,-0.6427,-5141.3220,4.1878,1472.3977,14.7240,4.1878,0.0000,9.3887,8.2240,7.6075,7.9157,-1.4226,-9958.5223,4.1878,1718.1594,17.1816,4.1878,0.0000,12.2577,4.1878,11.9285,2.7919,0.0000,24.3165,36.2450,-80394.0000,-104560.6323,-104560.6323
5091.0000,7.5428,19.7650,0.0000,63797.9000,-63797.9000,1.6541,0.0000,0.0000,0.0000,14177.3111,4.5000,1.0000,14177.3111,0.0000,0.0000,77975.2111,0.0000,-77975.2111,12.7792,5.4819,12855.7000,0.0000,12855.7000,0.3333,3474.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3474.5135,0.0000,0.0000,0.0000,9381.1865,9381.1865,12.1492,24.1900,0.0000,8492.6000,-8492.6000,0.2202,0.0000,0.0000,0.0000,1733.1837,4.9000,1.0000,1733.1837,0.0000,0.0000,10225.7837,0.0000,-10225.7837,12.8359,5.5386,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,12.8159,24.8567,0.0000,13340.0000,-13340.0000,0.3459,0.0000,0.0000,0.0000,2722.4490,4.9000,1.0000,2722.4490,0.0000,0.0000,16062.4490,0.0000,-16062.4490,13.8945,6.5973,380.2000,0.0000,380.2000,0.0099,102.7568,3.7000,1.0000,0.0000,0.0000,0.0000,102.7568,0.0000,0.0000,0.0000,277.4432,277.4432,13.8759,8.4043,11.1401,-5.4319,-81478.0290,3.8608,642.2620,6.4226,3.8608,0.0000,2.0922,8.4043,8.1457,8.2750,-0.4815,-3852.1159,3.8608,1363.9666,13.6397,3.8608,0.0000,7.3567,8.1457,7.5428,7.8442,-1.2824,-8977.0123,3.8608,1589.0757,15.8908,3.8608,0.0000,9.6047,3.8608,9.5519,2.5739,0.0000,19.0535,28.6054,-71986.7000,-94307.1573,-94307.1573
5092.0000,7.5403,19.7626,0.0000,83424.1000,-83424.1000,2.1629,0.0000,0.0000,0.0000,18538.6889,4.5000,1.0000,18538.6889,0.0000,0.0000,101962.7889,0.0000,-101962.7889,13.3040,6.0067,12842.3000,0.0000,12842.3000,0.3330,3470.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3470.8919,0.0000,0.0000,0.0000,9371.4081,9371.4081,12.7743,24.8151,0.0000,7381.7000,-7381.7000,0.1914,0.0000,0.0000,0.0000,1506.4694,4.9000,1.0000,1506.4694,0.0000,0.0000,8888.1694,0.0000,-8888.1694,13.2767,5.9794,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,13.2601,25.3010,0.0000,13051.8000,-13051.8000,0.3384,0.0000,0.0000,0.0000,2663.6327,4.9000,1.0000,2663.6327,0.0000,0.0000,15715.4327,0.0000,-15715.4327,14.1485,6.8512,836.6000,0.0000,836.6000,0.0217,226.1081,3.7000,1.0000,0.0000,0.0000,0.0000,226.1081,0.0000,0.0000,0.0000,610.4919,610.4919,14.1140,8.3643,11.2392,-6.7810,-101714.9683,4.5866,759.8047,7.5980,4.5866,0.0000,3.5079,8.3643,8.0819,8.2231,-0.6245,-4995.8803,4.5866,1624.1313,16.2413,4.5866,0.0000,12.3346,8.0819,7.5403,7.8111,-1.3687,-9581.0206,4.5866,1890.6173,18.9062,4.5866,0.0000,16.1038,4.5866,15.2994,3.0577,0.0000,31.9463,47.2457,-89777.7000,-116291.8693,-116291.8693
5093.0000,7.5368,19.7590,0.0000,94776.7000,-94776.7000,2.4573,0.0000,0.0000,0.0000,21061.4889,4.5000,1.0000,21061.4889,0.0000,0.0000,115838.1889,0.0000,-115838.1889,13.4711,6.1738,12842.4000,0.0000,12842.4000,0.3330,3470.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3470.9189,0.0000,0.0000,0.0000,9371.4811,9371.4811,12.9910,25.0318,0.0000,3759.7000,-3759.7000,0.0975,0.0000,0.0000,0.0000,767.2857,4.9000,1.0000,767.2857,0.0000,0.0000,4526.9857,0.0000,-4526.9857,13.2229,5.9256,537.1000,0.0000,537.1000,0.0139,145.1622,3.7000,1.0000,0.0000,0.0000,0.0000,145.1622,0.0000,0.0000,0.0000,391.9378,391.9378,13.2028,25.2436,0.0000,13883.4000,-13883.4000,0.3600,0.0000,0.0000,0.0000,2833.3469,4.9000,1.0000,2833.3469,0.0000,0.0000,16716.7469,0.0000,-16716.7469,14.0592,6.7619,4335.8000,0.0000,4335.8000,0.1124,1171.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1171.8378,0.0000,0.0000,0.0000,3163.9622,3163.9622,13.8971,8.5779,11.2375,-6.9221,-103831.7125,5.0610,838.4450,8.3845,5.0610,0.0000,4.7127,8.5779,7.9898,8.2839,-1.4351,-11480.8243,5.0610,1787.2701,17.8727,5.0610,0.0000,16.5712,7.9898,7.5368,7.7633,-1.2631,-8842.0037,5.0610,2090.6301,20.9063,5.0610,0.0000,21.6350,5.0610,20.0335,3.3740,0.0000,42.9189,62.9524,-94704.5000,-124154.5405,-124154.5405
5094.0000,7.6470,19.8692,0.0000,181021.1000,-181021.1000,4.6933,0.0000,0.0000,0.0000,40226.9111,4.5000,1.0000,40226.9111,0.0000,0.0000,221248.0111,0.0000,-221248.0111,14.1950,6.8977,12842.9000,0.0000,12842.9000,0.3330,3471.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3471.0541,0.0000,0.0000,0.0000,9371.8459,9371.8459,13.9176,25.9584,0.0000,514.9000,-514.9000,0.0133,0.0000,0.0000,0.0000,105.0816,4.9000,1.0000,105.0816,0.0000,0.0000,619.9816,0.0000,-619.9816,13.9360,6.6387,494.3000,0.0000,494.3000,0.0128,133.5946,3.7000,1.0000,0.0000,0.0000,0.0000,133.5946,0.0000,0.0000,0.0000,360.7054,360.7054,13.9253,25.9661,0.0000,15856.0000,-15856.0000,0.4111,0.0000,0.0000,0.0000,3235.9184,4.9000,1.0000,3235.9184,0.0000,0.0000,19091.9184,0.0000,-19091.9184,14.4903,7.1930,14529.0000,0.0000,14529.0000,0.3767,3926.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3926.7568,0.0000,0.0000,0.0000,10602.2432,10602.2432,14.1765,9.3561,11.7663,-10.8585,-162877.3542,8.7604,1419.2630,14.1926,8.7604,0.0000,24.4417,9.3561,8.1735,8.7648,-4.9947,-39957.9407,8.7604,3028.4759,30.2848,8.7604,0.0000,85.9432,8.1735,7.6470,7.9102,-2.5414,-17789.8215,8.7604,3595.0533,35.9505,8.7604,0.0000,112.2058,8.7604,90.5740,5.8402,0.0000,222.5907,313.1647,-169525.8000,-220625.1165,-220625.1165
5095.0000,7.8372,20.0594,0.0000,233691.4000,-233691.4000,6.0589,0.0000,0.0000,0.0000,51931.4222,4.5000,1.0000,51931.4222,0.0000,0.0000,285622.8222,0.0000,-285622.8222,14.3619,7.0646,21821.6000,0.0000,21821.6000,0.5658,5897.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5897.7297,0.0000,0.0000,0.0000,15923.8703,15923.8703,13.9981,26.0390,0.0000,1017.8000,-1017.8000,0.0264,0.0000,0.0000,0.0000,207.7143,4.9000,1.0000,207.7143,0.0000,0.0000,1225.5143,0.0000,-1225.5143,14.0261,6.7288,984.8000,0.0000,984.8000,0.0255,266.1622,3.7000,1.0000,0.0000,0.0000,0.0000,266.1622,0.0000,0.0000,0.0000,718.6378,718.6378,14.0097,26.0505,0.0000,18878.3000,-18878.3000,0.4895,0.0000,0.0000,0.0000,3852.7143,4.9000,1.0000,3852.7143,0.0000,0.0000,22731.0143,0.0000,-22731.0143,14.5290,7.2317,15441.9000,0.0000,15441.9000,0.4004,4173.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4173.4865,0.0000,0.0000,0.0000,11268.4135,11268.4135,14.2716,9.9650,12.1183,-12.5682,-188523.2036,11.3496,1811.8057,18.1181,11.3496,0.0000,53.1503,9.9650,8.5435,9.2542,-7.7784,-62226.9230,11.3496,3840.0675,38.4007,11.3496,0.0000,186.8897,8.5435,7.8372,8.1903,-4.4169,-30918.3026,11.3496,4599.7495,45.9975,11.3496,0.0000,243.9996,11.3496,185.1916,7.5664,0.0000,484.0397,669.2312,-215339.2000,-281668.4292,-281668.4292
5096.0000,8.0967,20.3189,0.0000,254870.4000,-254870.4000,6.6080,0.0000,0.0000,0.0000,56637.8667,4.5000,1.0000,56637.8667,0.0000,0.0000,311508.2667,0.0000,-311508.2667,14.0461,6.7488,26615.3000,0.0000,26615.3000,0.6901,7193.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7193.3243,0.0000,0.0000,0.0000,19421.9757,19421.9757,13.6752,25.7160,0.0000,31414.7000,-31414.7000,0.8145,0.0000,0.0000,0.0000,6411.1633,4.9000,1.0000,6411.1633,0.0000,0.0000,37825.8633,0.0000,-37825.8633,14.3976,7.1003,1649.4000,0.0000,1649.4000,0.0428,445.7838,3.7000,1.0000,0.0000,0.0000,0.0000,445.7838,0.0000,0.0000,0.0000,1203.6162,1203.6162,14.3746,26.4154,0.0000,19683.3000,-19683.3000,0.5103,0.0000,0.0000,0.0000,4017.0000,4.9000,1.0000,4017.0000,0.0000,0.0000,23700.3000,0.0000,-23700.3000,14.8272,7.5299,14833.3000,0.0000,14833.3000,0.3846,4009.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4009.0000,0.0000,0.0000,0.0000,10824.3000,10824.3000,14.6205,10.4270,12.5238,-14.6380,-219569.8541,13.5753,2130.7978,21.3080,13.5753,0.0000,90.9524,10.4270,8.9323,9.6797,-9.7830,-78263.8321,13.5753,4508.6421,45.0864,13.5753,0.0000,319.8114,8.9323,8.0967,8.5145,-6.2501,-43750.8519,13.5753,5423.1223,54.2312,13.5753,0.0000,417.5396,13.5753,304.0226,9.0502,0.0000,828.3033,1132.3259,-262870.4000,-341584.5380,-341584.5380
5097.0000,8.3315,20.5537,0.0000,269929.3000,-269929.3000,6.9984,0.0000,0.0000,0.0000,59984.2889,4.5000,1.0000,59984.2889,0.0000,0.0000,329913.5889,0.0000,-329913.5889,14.0602,6.7629,30251.8000,0.0000,30251.8000,0.7843,8176.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8176.1622,0.0000,0.0000,0.0000,22075.6378,22075.6378,13.6769,25.7177,0.0000,45576.1000,-45576.1000,1.1816,0.0000,0.0000,0.0000,9301.2449,4.9000,1.0000,9301.2449,0.0000,0.0000,54877.3449,0.0000,-54877.3449,14.6298,7.3325,1787.1000,0.0000,1787.1000,0.0463,483.0000,3.7000,1.0000,0.0000,0.0000,0.0000,483.0000,0.0000,0.0000,0.0000,1304.1000,1304.1000,14.6072,26.6480,0.0000,23376.3000,-23376.3000,0.6061,0.0000,0.0000,0.0000,4770.6735,4.9000,1.0000,4770.6735,0.0000,0.0000,28146.9735,0.0000,-28146.9735,15.0959,7.7986,13007.6000,0.0000,13007.6000,0.3372,3515.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3515.5676,0.0000,0.0000,0.0000,9492.0324,9492.0324,14.9311,10.7711,12.8511,-15.9713,-239569.4640,14.9311,2312.0373,23.1204,14.9311,0.0000,121.0152,10.7711,9.2409,10.0060,-11.0154,-88123.2126,14.9311,4889.2275,48.8923,14.9311,0.0000,425.5198,9.2409,8.3315,8.7862,-7.4819,-52373.4604,14.9311,5893.5221,58.9352,14.9311,0.0000,555.5505,14.9311,395.8256,9.9541,0.0000,1102.0855,1497.9111,-293835.2000,-380066.1370,-380066.1370
5098.0000,8.4822,20.7044,0.0000,271872.2000,-271872.2000,7.0488,0.0000,0.0000,0.0000,60416.0444,4.5000,1.0000,60416.0444,0.0000,0.0000,332288.2444,0.0000,-332288.2444,14.1040,6.8067,35713.7000,0.0000,35713.7000,0.9259,9652.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9652.3514,0.0000,0.0000,0.0000,26061.3486,26061.3486,13.6631,25.7039,0.0000,45328.5000,-45328.5000,1.1752,0.0000,0.0000,0.0000,9250.7143,4.9000,1.0000,9250.7143,0.0000,0.0000,54579.2143,0.0000,-54579.2143,14.5865,7.2892,1831.0000,0.0000,1831.0000,0.0475,494.8649,3.7000,1.0000,0.0000,0.0000,0.0000,494.8649,0.0000,0.0000,0.0000,1336.1351,1336.1351,14.5639,26.6047,0.0000,27508.9000,-27508.9000,0.7132,0.0000,0.0000,0.0000,5614.0612,4.9000,1.0000,5614.0612,0.0000,0.0000,33122.9612,0.0000,-33122.9612,15.1243,7.8270,11790.5000,0.0000,11790.5000,0.3057,3186.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3186.6216,0.0000,0.0000,0.0000,8603.8784,8603.8784,14.9787,10.9565,12.9676,-15.8494,-237740.6756,15.3245,2361.5752,23.6158,15.3245,0.0000,130.8359,10.9565,9.4227,10.1896,-11.3326,-90661.1098,15.3245,4978.4296,49.7843,15.3245,0.0000,460.0516,9.4227,8.4822,8.9524,-7.9410,-55587.2724,15.3245,6004.6857,60.0469,15.3245,0.0000,600.6345,15.3245,425.4347,10.2163,0.0000,1191.5220,1616.9567,-295374.4000,-383989.0578,-383989.0578
5099.0000,8.6383,20.8605,0.0000,284415.3000,-284415.3000,7.3740,0.0000,0.0000,0.0000,63203.4000,4.5000,1.0000,63203.4000,0.0000,0.0000,347618.7000,0.0000,-347618.7000,14.2537,6.9564,37542.5000,0.0000,37542.5000,0.9734,10146.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10146.6216,0.0000,0.0000,0.0000,27395.8784,27395.8784,13.8111,25.8519,0.0000,48238.8000,-48238.8000,1.2507,0.0000,0.0000,0.0000,9844.6531,4.9000,1.0000,9844.6531,0.0000,0.0000,58083.4531,0.0000,-58083.4531,14.7494,7.4521,2155.5000,0.0000,2155.5000,0.0559,582.5676,3.7000,1.0000,0.0000,0.0000,0.0000,582.5676,0.0000,0.0000,0.0000,1572.9324,1572.9324,14.7240,26.7648,0.0000,30839.6000,-30839.6000,0.7996,0.0000,0.0000,0.0000,6293.7959,4.9000,1.0000,6293.7959,0.0000,0.0000,37133.3959,0.0000,-37133.3959,15.3238,8.0265,9508.5000,0.0000,9508.5000,0.2465,2569.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2569.8649,0.0000,0.0000,0.0000,6938.6351,6938.6351,15.2118,11.1505,13.1811,-16.7606,-251409.4834,16.0500,2451.7346,24.5173,16.0500,0.0000,150.3121,11.1505,9.6079,10.3792,-11.9374,-95499.1151,16.0500,5171.7190,51.7172,16.0500,0.0000,528.5350,9.6079,8.6383,9.1231,-8.5742,-60019.5046,16.0500,6241.9862,62.4199,16.0500,0.0000,690.0452,16.0500,483.6935,10.7000,0.0000,1368.8923,1852.5858,-314287.2000,-406928.1030,-406928.1030
5100.0000,8.7666,20.9888,0.0000,296479.4000,-296479.4000,7.6868,0.0000,0.0000,0.0000,65884.3111,4.5000,1.0000,65884.3111,0.0000,0.0000,362363.7111,0.0000,-362363.7111,14.4750,7.1777,32524.1000,0.0000,32524.1000,0.8432,8790.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8790.2973,0.0000,0.0000,0.0000,23733.8027,23733.8027,14.1012,26.1420,0.0000,49256.9000,-49256.9000,1.2771,0.0000,0.0000,0.0000,10052.4286,4.9000,1.0000,10052.4286,0.0000,0.0000,59309.3286,0.0000,-59309.3286,15.0355,7.7382,2575.9000,0.0000,2575.9000,0.0668,696.1892,3.7000,1.0000,0.0000,0.0000,0.0000,696.1892,0.0000,0.0000,0.0000,1879.7108,1879.7108,15.0059,27.0467,0.0000,34060.3000,-34060.3000,0.8831,0.0000,0.0000,0.0000,6951.0816,4.9000,1.0000,6951.0816,0.0000,0.0000,41011.3816,0.0000,-41011.3816,15.6519,8.3546,8291.4000,0.0000,8291.4000,0.2150,2240.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2240.9189,0.0000,0.0000,0.0000,6050.4811,6050.4811,15.5566,11.3228,13.4397,-17.9169,-268754.1767,16.4579,2487.5214,24.8752,16.4579,0.0000,162.0653,11.3228,9.7602,10.5415,-12.3992,-99193.6727,16.4579,5266.3123,52.6631,16.4579,0.0000,569.8621,9.7602,8.7666,9.2634,-9.0104,-63072.5774,16.4579,6361.3811,63.6138,16.4579,0.0000,744.0010,16.4579,518.5836,10.9719,0.0000,1475.9284,1994.5120,-336405.2000,-431020.4267,-431020.4267
5101.0000,9.0609,21.2831,0.0000,312738.3000,-312738.3000,8.1083,0.0000,0.0000,0.0000,69497.4000,4.5000,1.0000,69497.4000,0.0000,0.0000,382235.7000,0.0000,-382235.7000,14.3963,7.0990,37536.8000,0.0000,37536.8000,0.9732,10145.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10145.0811,0.0000,0.0000,0.0000,27391.7189,27391.7189,14.0140,26.0548,0.0000,80398.7000,-80398.7000,2.0845,0.0000,0.0000,0.0000,16407.8980,4.9000,1.0000,16407.8980,0.0000,0.0000,96806.5980,0.0000,-96806.5980,15.3653,8.0680,2462.1000,0.0000,2462.1000,0.0638,665.4324,3.7000,1.0000,0.0000,0.0000,0.0000,665.4324,0.0000,0.0000,0.0000,1796.6676,1796.6676,15.3402,27.3810,0.0000,37093.2000,-37093.2000,0.9617,0.0000,0.0000,0.0000,7570.0408,4.9000,1.0000,7570.0408,0.0000,0.0000,44663.2408,0.0000,-44663.2408,15.9636,8.6663,7378.5000,0.0000,7378.5000,0.1913,1994.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1994.1892,0.0000,0.0000,0.0000,5384.3108,5384.3108,15.8885,11.7420,13.8152,-19.8037,-297055.7785,18.5743,2764.7203,27.6472,18.5743,0.0000,232.9720,11.7420,10.1187,10.9303,-14.5374,-116299.3247,18.5743,5876.5737,58.7657,18.5743,0.0000,819.1877,10.1187,9.0609,9.5898,-10.8254,-75777.7383,18.5743,7170.5956,71.7060,18.5743,0.0000,1069.5157,18.5743,725.6598,12.3829,0.0000,2121.6754,2847.3352,-382852.8000,-489132.8415,-489132.8415
5102.0000,9.2926,21.5148,0.0000,326202.2000,-326202.2000,8.4574,0.0000,0.0000,0.0000,72489.3778,4.5000,1.0000,72489.3778,0.0000,0.0000,398691.5778,0.0000,-398691.5778,14.5919,7.2946,35716.4000,0.0000,35716.4000,0.9260,9653.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9653.0811,0.0000,0.0000,0.0000,26063.3189,26063.3189,14.2455,26.2863,0.0000,91878.5000,-91878.5000,2.3821,0.0000,0.0000,0.0000,18750.7143,4.9000,1.0000,18750.7143,0.0000,0.0000,110629.2143,0.0000,-110629.2143,15.7160,8.4187,1635.4000,0.0000,1635.4000,0.0424,442.0000,3.7000,1.0000,0.0000,0.0000,0.0000,442.0000,0.0000,0.0000,0.0000,1193.4000,1193.4000,15.7001,27.7409,0.0000,39662.0000,-39662.0000,1.0283,0.0000,0.0000,0.0000,8094.2857,4.9000,1.0000,8094.2857,0.0000,0.0000,47756.2857,0.0000,-47756.2857,16.3349,9.0376,6465.7000,0.0000,6465.7000,0.1676,1747.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1747.4865,0.0000,0.0000,0.0000,4718.2135,4718.2135,16.2721,12.0437,14.1579,-21.2082,-318123.5191,19.5058,2863.2993,28.6330,19.5058,0.0000,269.8107,12.0437,10.3890,11.2164,-15.5609,-124486.9206,19.5058,6131.4108,61.3141,19.5058,0.0000,948.7219,10.3890,9.2926,9.8408,-11.7845,-82491.7056,19.5058,7556.1510,75.5615,19.5058,0.0000,1238.6331,19.5058,831.3845,13.0039,0.0000,2457.1658,3288.5503,-413925.2000,-525102.1453,-525102.1453
5103.0000,9.5164,21.7386,0.0000,339442.9000,-339442.9000,8.8007,0.0000,0.0000,0.0000,75431.7556,4.5000,1.0000,75431.7556,0.0000,0.0000,414874.6556,0.0000,-414874.6556,14.7941,7.4968,33895.3000,0.0000,33895.3000,0.8788,9160.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9160.8919,0.0000,0.0000,0.0000,24734.4081,24734.4081,14.4795,26.5203,0.0000,101528.4000,-101528.4000,2.6323,0.0000,0.0000,0.0000,20720.0816,4.9000,1.0000,20720.0816,0.0000,0.0000,122248.4816,0.0000,-122248.4816,16.0346,8.7373,1581.1000,0.0000,1581.1000,0.0410,427.3243,3.7000,1.0000,0.0000,0.0000,0.0000,427.3243,0.0000,0.0000,0.0000,1153.7757,1153.7757,16.0200,28.0608,0.0000,40228.3000,-40228.3000,1.0430,0.0000,0.0000,0.0000,8209.8571,4.9000,1.0000,8209.8571,0.0000,0.0000,48438.1571,0.0000,-48438.1571,16.6361,9.3389,7378.5000,0.0000,7378.5000,0.1913,1994.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1994.1892,0.0000,0.0000,0.0000,5384.3108,5384.3108,16.5677,12.3300,14.4488,-22.2077,-333115.7457,20.3806,2956.8033,29.5680,20.3806,0.0000,307.7651,12.3300,10.6468,11.4884,-16.5389,-132310.8122,20.3806,6401.4653,64.0147,20.3806,0.0000,1082.1790,10.6468,9.5164,10.0816,-12.6946,-88862.2418,20.3806,8026.1731,80.2617,20.3806,0.0000,1412.8721,20.3806,939.2527,13.5871,0.0000,2802.8162,3742.0689,-438344.7000,-554288.7997,-554288.7997
5104.0000,9.6839,21.9061,0.0000,345379.4000,-345379.4000,8.9546,0.0000,0.0000,0.0000,76750.9778,4.5000,1.0000,76750.9778,0.0000,0.0000,422130.3778,0.0000,-422130.3778,14.9656,7.6683,28886.7000,0.0000,28886.7000,0.7489,7807.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7807.2162,0.0000,0.0000,0.0000,21079.4838,21079.4838,14.7019,26.7427,0.0000,108734.4000,-108734.4000,2.8191,0.0000,0.0000,0.0000,22190.6939,4.9000,1.0000,22190.6939,0.0000,0.0000,130925.0939,0.0000,-130925.0939,16.3400,9.0427,2029.3000,0.0000,2029.3000,0.0526,548.4595,3.7000,1.0000,0.0000,0.0000,0.0000,548.4595,0.0000,0.0000,0.0000,1480.8405,1480.8405,16.3215,28.3623,0.0000,39196.3000,-39196.3000,1.0162,0.0000,0.0000,0.0000,7999.2449,4.9000,1.0000,7999.2449,0.0000,0.0000,47195.5449,0.0000,-47195.5449,16.9120,9.6147,8595.6000,0.0000,8595.6000,0.2229,2323.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2323.1351,0.0000,0.0000,0.0000,6272.4649,6272.4649,16.8335,12.5394,14.6865,-22.8798,-343196.2546,20.7216,2977.7037,29.7770,20.7216,0.0000,323.4713,12.5394,10.8365,11.6880,-17.0125,-136100.3520,20.7216,6505.9023,65.0590,20.7216,0.0000,1137.4058,10.8365,9.6839,10.2602,-13.1602,-92121.6207,20.7216,8256.2046,82.5620,20.7216,0.0000,1484.9752,20.7216,983.6114,13.8144,0.0000,2945.8523,3929.4637,-453798.5000,-571418.2274,-571418.2274
5105.0000,9.7939,22.0161,0.0000,357426.3000,-357426.3000,9.2669,0.0000,0.0000,0.0000,79428.0667,4.5000,1.0000,79428.0667,0.0000,0.0000,436854.3667,0.0000,-436854.3667,15.2842,7.9869,18876.7000,0.0000,18876.7000,0.4894,5101.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5101.8108,0.0000,0.0000,0.0000,13774.8892,13774.8892,15.1110,27.1519,0.0000,103110.2000,-103110.2000,2.6733,0.0000,0.0000,0.0000,21042.8980,4.9000,1.0000,21042.8980,0.0000,0.0000,124153.0980,0.0000,-124153.0980,16.6714,9.3741,1300.3000,0.0000,1300.3000,0.0337,351.4324,3.7000,1.0000,0.0000,0.0000,0.0000,351.4324,0.0000,0.0000,0.0000,948.8676,948.8676,16.6594,28.7002,0.0000,38413.3000,-38413.3000,0.9959,0.0000,0.0000,0.0000,7839.4490,4.9000,1.0000,7839.4490,0.0000,0.0000,46252.7490,0.0000,-46252.7490,17.2407,9.9434,11334.1000,0.0000,11334.1000,0.2939,3063.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3063.2703,0.0000,0.0000,0.0000,8270.8297,8270.8297,17.1368,12.6920,14.9144,-23.5777,-353664.8353,20.6298,2937.5867,29.3759,20.6298,0.0000,319.1906,12.6920,10.9640,11.8280,-17.1875,-137500.2722,20.6298,6442.6958,64.4270,20.6298,0.0000,1122.3540,10.9640,9.7939,10.3789,-13.3001,-93100.5197,20.6298,8183.1160,81.8312,20.6298,0.0000,1465.3239,20.6298,971.5369,13.7532,0.0000,2906.8685,3878.4054,-467438.7000,-584265.6271,-584265.6271
5106.0000,9.3868,21.6090,0.0000,267457.3000,-267457.3000,6.9343,0.0000,0.0000,0.0000,59434.9556,4.5000,1.0000,59434.9556,0.0000,0.0000,326892.2556,0.0000,-326892.2556,14.6767,7.3794,15539.1000,0.0000,15539.1000,0.4029,4199.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4199.7568,0.0000,0.0000,0.0000,11339.3432,11339.3432,14.4932,26.5340,0.0000,74731.8000,-74731.8000,1.9376,0.0000,0.0000,0.0000,15251.3878,4.9000,1.0000,15251.3878,0.0000,0.0000,89983.1878,0.0000,-89983.1878,15.9494,8.6521,1081.0000,0.0000,1081.0000,0.0280,292.1622,3.7000,1.0000,0.0000,0.0000,0.0000,292.1622,0.0000,0.0000,0.0000,788.8378,788.8378,15.9366,27.9774,0.0000,39849.1000,-39849.1000,1.0332,0.0000,0.0000,0.0000,8132.4694,4.9000,1.0000,8132.4694,0.0000,0.0000,47981.5694,0.0000,-47981.5694,16.7130,9.4157,13311.9000,0.0000,13311.9000,0.3451,3597.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3597.8108,0.0000,0.0000,0.0000,9714.0892,9714.0892,16.5558,12.0806,14.3182,-18.4365,-276547.9965,16.0216,2336.6678,23.3667,16.0216,0.0000,149.5159,12.0806,10.4596,11.2701,-12.5215,-100172.0486,16.0216,4969.8914,49.6989,16.0216,0.0000,525.7353,10.4596,9.3868,9.9232,-9.4707,-66294.6973,16.0216,6017.3451,60.1735,16.0216,0.0000,686.3899,16.0216,481.3229,10.6811,0.0000,1361.6411,1842.9640,-352106.2000,-443014.7424,-443014.7424
5107.0000,9.1958,21.4180,0.0000,252109.7000,-252109.7000,6.5364,0.0000,0.0000,0.0000,56024.3778,4.5000,1.0000,56024.3778,0.0000,0.0000,308134.0778,0.0000,-308134.0778,14.5778,7.2805,15538.6000,0.0000,15538.6000,0.4029,4199.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4199.6216,0.0000,0.0000,0.0000,11338.9784,11338.9784,14.3797,26.4205,0.0000,62584.8000,-62584.8000,1.6226,0.0000,0.0000,0.0000,12772.4082,4.9000,1.0000,12772.4082,0.0000,0.0000,75357.2082,0.0000,-75357.2082,15.6959,8.3986,830.4000,0.0000,830.4000,0.0215,224.4324,3.7000,1.0000,0.0000,0.0000,0.0000,224.4324,0.0000,0.0000,0.0000,605.9676,605.9676,15.6853,27.7261,0.0000,37922.9000,-37922.9000,0.9832,0.0000,0.0000,0.0000,7739.3673,4.9000,1.0000,7739.3673,0.0000,0.0000,45662.2673,0.0000,-45662.2673,16.4829,9.1856,12703.4000,0.0000,12703.4000,0.3294,3433.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3433.3514,0.0000,0.0000,0.0000,9270.0486,9270.0486,16.3210,11.8108,14.0659,-17.2148,-258221.6691,14.8440,2187.1174,21.8712,14.8440,0.0000,118.9109,11.8108,10.2282,11.0195,-11.3265,-90612.3372,14.8440,4653.8778,46.5388,14.8440,0.0000,418.1204,10.2282,9.1958,9.7120,-8.4435,-59104.5524,14.8440,5626.3909,56.2639,14.8440,0.0000,545.8900,14.8440,389.4589,9.8960,0.0000,1082.9214,1472.3803,-323545.0000,-407938.5587,-407938.5587
5108.0000,8.7290,20.9512,0.0000,172891.5000,-172891.5000,4.4825,0.0000,0.0000,0.0000,38420.3333,4.5000,1.0000,38420.3333,0.0000,0.0000,211311.8333,0.0000,-211311.8333,14.0945,6.7972,15553.3000,0.0000,15553.3000,0.4032,4203.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4203.5946,0.0000,0.0000,0.0000,11349.7054,11349.7054,13.8063,25.8471,0.0000,26708.2000,-26708.2000,0.6925,0.0000,0.0000,0.0000,5450.6531,4.9000,1.0000,5450.6531,0.0000,0.0000,32158.8531,0.0000,-32158.8531,14.6228,7.3255,908.2000,0.0000,908.2000,0.0235,245.4595,3.7000,1.0000,0.0000,0.0000,0.0000,245.4595,0.0000,0.0000,0.0000,662.7405,662.7405,14.6060,26.6468,0.0000,34858.4000,-34858.4000,0.9038,0.0000,0.0000,0.0000,7113.9592,4.9000,1.0000,7113.9592,0.0000,0.0000,41972.3592,0.0000,-41972.3592,15.6717,8.3744,11638.4000,0.0000,11638.4000,0.3017,3145.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3145.5135,0.0000,0.0000,0.0000,8492.8865,8492.8865,15.4561,10.9990,13.2275,-11.7025,-175537.8874,10.2110,1556.8136,15.5681,10.2110,0.0000,38.7049,10.9990,9.6242,10.3116,-6.7679,-54143.3773,10.2110,3299.8108,32.9981,10.2110,0.0000,136.0960,9.6242,8.7290,9.1766,-5.0366,-35256.4484,10.2110,3961.8168,39.6182,10.2110,0.0000,177.6844,10.2110,138.2624,6.8073,0.0000,352.4853,490.7477,-206358.2000,-264937.7131,-264937.7131
5109.0000,8.4738,20.6960,0.0000,156308.2000,-156308.2000,4.0526,0.0000,0.0000,0.0000,34735.1556,4.5000,1.0000,34735.1556,0.0000,0.0000,191043.3556,0.0000,-191043.3556,14.0814,6.7841,13161.0000,0.0000,13161.0000,0.3412,3557.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3557.0270,0.0000,0.0000,0.0000,9603.9730,9603.9730,13.7995,25.8403,0.0000,15488.7000,-15488.7000,0.4016,0.0000,0.0000,0.0000,3160.9592,4.9000,1.0000,3160.9592,0.0000,0.0000,18649.6592,0.0000,-18649.6592,14.3469,7.0496,537.2000,0.0000,537.2000,0.0139,145.1892,3.7000,1.0000,0.0000,0.0000,0.0000,145.1892,0.0000,0.0000,0.0000,392.0108,392.0108,14.3354,26.3762,0.0000,32120.7000,-32120.7000,0.8328,0.0000,0.0000,0.0000,6555.2449,4.9000,1.0000,6555.2449,0.0000,0.0000,38675.9449,0.0000,-38675.9449,15.4706,8.1733,9508.5000,0.0000,9508.5000,0.2465,2569.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2569.8649,0.0000,0.0000,0.0000,6938.6351,6938.6351,15.2670,10.5017,12.8843,-10.8230,-162345.2361,8.8329,1365.8792,13.6588,8.8329,0.0000,25.0542,10.5017,9.2902,9.8960,-5.1592,-41273.9871,8.8329,2906.1846,29.0618,8.8329,0.0000,88.0969,9.2902,8.4738,8.8820,-3.9736,-27815.1175,8.8329,3471.7990,34.7180,8.8329,0.0000,115.0176,8.8329,92.6589,5.8886,0.0000,228.1687,320.8276,-180710.9000,-231434.3407,-231434.3407
5110.0000,8.2524,20.4746,0.0000,125426.0000,-125426.0000,3.2519,0.0000,0.0000,0.0000,27872.4444,4.5000,1.0000,27872.4444,0.0000,0.0000,153298.4444,0.0000,-153298.4444,13.7281,6.4308,12843.3000,0.0000,12843.3000,0.3330,3471.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3471.1622,0.0000,0.0000,0.0000,9372.1378,9372.1378,13.3933,25.4341,0.0000,11817.0000,-11817.0000,0.3064,0.0000,0.0000,0.0000,2411.6327,4.9000,1.0000,2411.6327,0.0000,0.0000,14228.6327,0.0000,-14228.6327,13.9016,6.6043,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,13.8908,25.9317,0.0000,27850.9000,-27850.9000,0.7221,0.0000,0.0000,0.0000,5683.8571,4.9000,1.0000,5683.8571,0.0000,0.0000,33534.7571,0.0000,-33534.7571,15.0887,7.7914,8291.4000,0.0000,8291.4000,0.2150,2240.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2240.9189,0.0000,0.0000,0.0000,6050.4811,6050.4811,14.8726,10.0705,12.4715,-8.9626,-134438.8957,7.2585,1141.7773,11.4178,7.2585,0.0000,13.9028,10.0705,9.0010,9.5357,-3.7428,-29942.7864,7.2585,2425.8500,24.2585,7.2585,0.0000,48.8859,9.0010,8.2524,8.6267,-2.9939,-20957.3954,7.2585,2885.2933,28.8529,7.2585,0.0000,63.8244,7.2585,53.9443,4.8390,0.0000,126.6131,180.5574,-143547.9000,-185339.0775,-185339.0775
