Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5111.0000,8.0867,20.3090,0.0000,109934.5000,-109934.5000,2.8503,0.0000,0.0000,0.0000,24429.8889,4.5000,1.0000,24429.8889,0.0000,0.0000,134364.3889,0.0000,-134364.3889,13.6425,6.3453,12855.8000,0.0000,12855.8000,0.3333,3474.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3474.5405,0.0000,0.0000,0.0000,9381.2595,9381.2595,13.2546,25.2955,0.0000,9795.6000,-9795.6000,0.2540,0.0000,0.0000,0.0000,1999.1020,4.9000,1.0000,1999.1020,0.0000,0.0000,11794.7020,0.0000,-11794.7020,13.7423,6.4450,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,13.7301,25.7709,0.0000,23597.2000,-23597.2000,0.6118,0.0000,0.0000,0.0000,4815.7551,4.9000,1.0000,4815.7551,0.0000,0.0000,28412.9551,0.0000,-28412.9551,14.9049,7.6076,4640.0000,0.0000,4640.0000,0.1203,1254.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1254.0541,0.0000,0.0000,0.0000,3385.9459,3385.9459,14.7649,9.6514,12.2081,-8.2446,-123668.5300,6.2703,997.2135,9.9721,6.2703,0.0000,8.9624,9.6514,8.7937,9.2225,-2.5927,-20741.4721,6.2703,2124.4590,21.2446,6.2703,0.0000,31.5142,8.7937,8.0867,8.4402,-2.4426,-17097.9844,6.2703,2513.1426,25.1314,6.2703,0.0000,41.1444,6.2703,36.0693,4.1802,0.0000,81.6210,117.6903,-125424.7000,-161507.9866,-161507.9866
5112.0000,7.9401,20.1624,0.0000,90522.2000,-90522.2000,2.3470,0.0000,0.0000,0.0000,20116.0444,4.5000,1.0000,20116.0444,0.0000,0.0000,110638.2444,0.0000,-110638.2444,13.4248,6.1275,12856.0000,0.0000,12856.0000,0.3333,3474.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3474.5946,0.0000,0.0000,0.0000,9381.4054,9381.4054,12.9597,25.0005,0.0000,8924.3000,-8924.3000,0.2314,0.0000,0.0000,0.0000,1821.2857,4.9000,1.0000,1821.2857,0.0000,0.0000,10745.5857,0.0000,-10745.5857,13.4924,6.1951,409.5000,0.0000,409.5000,0.0106,110.6757,3.7000,1.0000,0.0000,0.0000,0.0000,110.6757,0.0000,0.0000,0.0000,298.8243,298.8243,13.4776,25.5184,0.0000,20325.0000,-20325.0000,0.5270,0.0000,0.0000,0.0000,4147.9592,4.9000,1.0000,4147.9592,0.0000,0.0000,24472.9592,0.0000,-24472.9592,14.6908,7.3935,1445.1000,0.0000,1445.1000,0.0375,390.5676,3.7000,1.0000,0.0000,0.0000,0.0000,390.5676,0.0000,0.0000,0.0000,1054.5324,1054.5324,14.6385,9.2403,11.9394,-7.2596,-108893.9450,5.2300,841.1813,8.4118,5.2300,0.0000,5.2010,9.2403,8.6294,8.9349,-1.5406,-12324.4084,5.2300,1794.5394,17.9454,5.2300,0.0000,18.2879,8.6294,7.9401,8.2848,-1.9862,-13903.6738,5.2300,2110.7406,21.1074,5.2300,0.0000,23.8763,5.2300,21.9219,3.4867,0.0000,47.3651,69.2871,-105060.9000,-135122.0272,-135122.0272
5113.0000,7.8440,20.0662,0.0000,84938.5000,-84938.5000,2.2022,0.0000,0.0000,0.0000,18875.2222,4.5000,1.0000,18875.2222,0.0000,0.0000,103813.7222,0.0000,-103813.7222,13.3959,6.0986,12843.8000,0.0000,12843.8000,0.3330,3471.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3471.2973,0.0000,0.0000,0.0000,9372.5027,9372.5027,12.8947,24.9355,0.0000,7492.4000,-7492.4000,0.1943,0.0000,0.0000,0.0000,1529.0612,4.9000,1.0000,1529.0612,0.0000,0.0000,9021.4612,0.0000,-9021.4612,13.3772,6.0799,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,13.3615,25.4023,0.0000,18145.8000,-18145.8000,0.4705,0.0000,0.0000,0.0000,3703.2245,4.9000,1.0000,3703.2245,0.0000,0.0000,21849.0245,0.0000,-21849.0245,14.5300,7.2327,836.1000,0.0000,836.1000,0.0217,225.9730,3.7000,1.0000,0.0000,0.0000,0.0000,225.9730,0.0000,0.0000,0.0000,610.1270,610.1270,14.4974,9.0110,11.7542,-6.8392,-102587.7617,4.8480,785.8189,7.8582,4.8480,0.0000,4.1423,9.0110,8.4962,8.7536,-1.2033,-9626.2869,4.8480,1676.7829,16.7678,4.8480,0.0000,14.5655,8.4962,7.8440,8.1701,-1.7421,-12194.9080,4.8480,1966.5528,19.6655,4.8480,0.0000,19.0165,4.8480,17.8066,3.2320,0.0000,37.7243,55.5310,-96495.8000,-124408.9566,-124408.9566
5114.0000,7.7588,19.9810,0.0000,76222.0000,-76222.0000,1.9762,0.0000,0.0000,0.0000,16938.2222,4.5000,1.0000,16938.2222,0.0000,0.0000,93160.2222,0.0000,-93160.2222,13.2133,5.9160,12834.3000,0.0000,12834.3000,0.3328,3468.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3468.7297,0.0000,0.0000,0.0000,9365.5703,9365.5703,12.6650,24.7058,0.0000,7236.5000,-7236.5000,0.1876,0.0000,0.0000,0.0000,1476.8367,4.9000,1.0000,1476.8367,0.0000,0.0000,8713.3367,0.0000,-8713.3367,13.1751,5.8778,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,13.1574,25.1982,0.0000,16775.0000,-16775.0000,0.4349,0.0000,0.0000,0.0000,3423.4694,4.9000,1.0000,3423.4694,0.0000,0.0000,20198.4694,0.0000,-20198.4694,14.3400,7.0427,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,14.3238,8.8166,11.5702,-6.2706,-94059.0908,4.4281,723.3526,7.2335,4.4281,0.0000,3.1567,8.8166,8.3916,8.6041,-0.9074,-7258.8414,4.4281,1541.7271,15.4173,4.4281,0.0000,11.0997,8.3916,7.7588,8.0752,-1.5441,-10808.5367,4.4281,1803.8698,18.0387,4.4281,0.0000,14.4916,4.4281,13.8956,2.9521,0.0000,28.7481,42.6437,-86604.4000,-112126.4689,-112126.4689
5115.0000,7.6859,19.9082,0.0000,69640.6000,-69640.6000,1.8056,0.0000,0.0000,0.0000,15475.6889,4.5000,1.0000,15475.6889,0.0000,0.0000,85116.2889,0.0000,-85116.2889,13.1172,5.8199,12829.2000,0.0000,12829.2000,0.3326,3467.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3467.3514,0.0000,0.0000,0.0000,9361.8486,9361.8486,12.5199,24.5607,0.0000,6205.1000,-6205.1000,0.1609,0.0000,0.0000,0.0000,1266.3469,4.9000,1.0000,1266.3469,0.0000,0.0000,7471.4469,0.0000,-7471.4469,12.9966,5.6993,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0000,0.0000,0.0000,293.0595,293.0595,12.9779,25.0187,0.0000,15019.7000,-15019.7000,0.3894,0.0000,0.0000,0.0000,3065.2449,4.9000,1.0000,3065.2449,0.0000,0.0000,18084.9449,0.0000,-18084.9449,14.1319,6.8346,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,14.1142,8.6680,11.3911,-5.6901,-85350.7925,4.0631,668.7636,6.6876,4.0631,0.0000,2.4386,8.6680,8.3021,8.4850,-0.7167,-5733.3084,4.0631,1422.1135,14.2211,4.0631,0.0000,8.5748,8.3021,7.6859,7.9940,-1.3795,-9656.3745,4.0631,1661.1756,16.6118,4.0631,0.0000,11.1950,4.0631,10.9823,2.7087,0.0000,22.2084,33.1907,-77254.6000,-100740.4753,-100740.4753
5116.0000,7.6728,19.8950,0.0000,87298.6000,-87298.6000,2.2634,0.0000,0.0000,0.0000,19399.6889,4.5000,1.0000,19399.6889,0.0000,0.0000,106698.2889,0.0000,-106698.2889,13.5524,6.2551,12829.4000,0.0000,12829.4000,0.3326,3467.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3467.4054,0.0000,0.0000,0.0000,9361.9946,9361.9946,13.0365,25.0774,0.0000,6394.5000,-6394.5000,0.1658,0.0000,0.0000,0.0000,1305.0000,4.9000,1.0000,1305.0000,0.0000,0.0000,7699.5000,0.0000,-7699.5000,13.4608,6.1635,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0000,0.0000,0.0000,301.7432,301.7432,13.4442,25.4850,0.0000,13208.9000,-13208.9000,0.3425,0.0000,0.0000,0.0000,2695.6939,4.9000,1.0000,2695.6939,0.0000,0.0000,15904.5939,0.0000,-15904.5939,14.3206,7.0233,835.8000,0.0000,835.8000,0.0217,225.8919,3.7000,1.0000,0.0000,0.0000,0.0000,225.8919,0.0000,0.0000,0.0000,609.9081,609.9081,14.2870,8.6303,11.4586,-6.8436,-102653.6760,4.7050,772.2019,7.7220,4.7050,0.0000,3.7865,8.6303,8.2333,8.4318,-0.9004,-7202.9136,4.7050,1650.6615,16.5066,4.7050,0.0000,13.3143,8.2333,7.6728,7.9531,-1.4532,-10172.1472,4.7050,1927.1206,19.2712,4.7050,0.0000,17.3829,4.7050,16.4047,3.1366,0.0000,34.4837,50.8884,-92823.3000,-120028.7368,-120028.7368
5117.0000,7.6596,19.8818,0.0000,94781.1000,-94781.1000,2.4574,0.0000,0.0000,0.0000,21062.4667,4.5000,1.0000,21062.4667,0.0000,0.0000,115843.5667,0.0000,-115843.5667,13.5461,6.2488,12838.5000,0.0000,12838.5000,0.3329,3469.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3469.8649,0.0000,0.0000,0.0000,9368.6351,9368.6351,13.0701,25.1109,0.0000,5616.3000,-5616.3000,0.1456,0.0000,0.0000,0.0000,1146.1837,4.9000,1.0000,1146.1837,0.0000,0.0000,6762.4837,0.0000,-6762.4837,13.4137,6.1164,523.6000,0.0000,523.6000,0.0136,141.5135,3.7000,1.0000,0.0000,0.0000,0.0000,141.5135,0.0000,0.0000,0.0000,382.0865,382.0865,13.3943,25.4351,0.0000,13105.1000,-13105.1000,0.3398,0.0000,0.0000,0.0000,2674.5102,4.9000,1.0000,2674.5102,0.0000,0.0000,15779.6102,0.0000,-15779.6102,14.1961,6.8988,4330.8000,0.0000,4330.8000,0.1123,1170.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1170.4865,0.0000,0.0000,0.0000,3160.3135,3160.3135,14.0355,8.8179,11.4267,-6.8453,-102679.7812,5.1022,838.5320,8.3853,5.1022,0.0000,4.8289,8.8179,8.1432,8.4805,-1.6597,-13277.4576,5.1022,1786.1670,17.8617,5.1022,0.0000,16.9795,8.1432,7.6596,7.9014,-1.3596,-9517.3866,5.1022,2094.6697,20.9467,5.1022,0.0000,22.1681,5.1022,20.4841,3.4015,0.0000,43.9765,64.4607,-95809.6000,-125474.6254,-125474.6254
5118.0000,7.7693,19.9915,0.0000,180822.8000,-180822.8000,4.6882,0.0000,0.0000,0.0000,40182.8444,4.5000,1.0000,40182.8444,0.0000,0.0000,221005.6444,0.0000,-221005.6444,14.3723,7.0750,12843.0000,0.0000,12843.0000,0.3330,3471.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3471.0811,0.0000,0.0000,0.0000,9371.9189,9371.9189,14.0923,26.1331,0.0000,186.2000,-186.2000,0.0048,0.0000,0.0000,0.0000,38.0000,4.9000,1.0000,38.0000,0.0000,0.0000,224.2000,0.0000,-224.2000,14.0990,6.8017,498.1000,0.0000,498.1000,0.0129,134.6216,3.7000,1.0000,0.0000,0.0000,0.0000,134.6216,0.0000,0.0000,0.0000,363.4784,363.4784,14.0882,26.1290,0.0000,14272.2000,-14272.2000,0.3700,0.0000,0.0000,0.0000,2912.6939,4.9000,1.0000,2912.6939,0.0000,0.0000,17184.8939,0.0000,-17184.8939,14.6016,7.3043,14511.7000,0.0000,14511.7000,0.3762,3922.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3922.0811,0.0000,0.0000,0.0000,10589.6189,10589.6189,14.2852,9.5436,11.9144,-10.5802,-158703.6373,8.6777,1397.1632,13.9716,8.6777,0.0000,23.7568,9.5436,8.3282,8.9359,-5.0847,-40677.7304,8.6777,2977.3829,29.7738,8.6777,0.0000,83.5347,8.3282,7.7693,8.0487,-2.6726,-18708.3545,8.6777,3539.1821,35.3918,8.6777,0.0000,109.0613,8.6777,88.2377,5.7852,0.0000,216.3528,304.5904,-167428.4000,-218089.7221,-218089.7221
5119.0000,7.9760,20.1982,0.0000,235344.1000,-235344.1000,6.1017,0.0000,0.0000,0.0000,52298.6889,4.5000,1.0000,52298.6889,0.0000,0.0000,287642.7889,0.0000,-287642.7889,14.4538,7.1565,21795.8000,0.0000,21795.8000,0.5651,5890.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5890.7568,0.0000,0.0000,0.0000,15905.0432,15905.0432,14.0956,26.1364,0.0000,5601.5000,-5601.5000,0.1452,0.0000,0.0000,0.0000,1143.1633,4.9000,1.0000,1143.1633,0.0000,0.0000,6744.6633,0.0000,-6744.6633,14.2475,6.9502,983.1000,0.0000,983.1000,0.0255,265.7027,3.7000,1.0000,0.0000,0.0000,0.0000,265.7027,0.0000,0.0000,0.0000,717.3973,717.3973,14.2314,26.2722,0.0000,16880.1000,-16880.1000,0.4376,0.0000,0.0000,0.0000,3444.9184,4.9000,1.0000,3444.9184,0.0000,0.0000,20325.0184,0.0000,-20325.0184,14.6891,7.3918,15423.4000,0.0000,15423.4000,0.3999,4168.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4168.4865,0.0000,0.0000,0.0000,11254.9135,11254.9135,14.4356,10.1639,12.2998,-12.6453,-189680.0102,11.5126,1823.9579,18.2396,11.5126,0.0000,55.4739,10.1639,8.7149,9.4394,-8.0432,-64345.6870,11.5126,3863.8204,38.6382,11.5126,0.0000,195.0599,8.7149,7.9760,8.3454,-4.6871,-32809.4192,11.5126,4633.7464,46.3375,11.5126,0.0000,254.6665,11.5126,192.6435,7.6751,0.0000,505.2003,697.8438,-219623.4000,-286835.1165,-286835.1165
5120.0000,8.2989,20.5211,0.0000,258185.4000,-258185.4000,6.6939,0.0000,0.0000,0.0000,57374.5333,4.5000,1.0000,57374.5333,0.0000,0.0000,315559.9333,0.0000,-315559.9333,13.9799,6.6826,26580.7000,0.0000,26580.7000,0.6892,7183.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7183.9730,0.0000,0.0000,0.0000,19396.7270,19396.7270,13.6307,25.6716,0.0000,50473.0000,-50473.0000,1.3086,0.0000,0.0000,0.0000,10300.6122,4.9000,1.0000,10300.6122,0.0000,0.0000,60773.6122,0.0000,-60773.6122,14.7249,7.4276,1651.8000,0.0000,1651.8000,0.0428,446.4324,3.7000,1.0000,0.0000,0.0000,0.0000,446.4324,0.0000,0.0000,0.0000,1205.3676,1205.3676,14.7032,26.7440,0.0000,18599.6000,-18599.6000,0.4822,0.0000,0.0000,0.0000,3795.8367,4.9000,1.0000,3795.8367,0.0000,0.0000,22395.4367,0.0000,-22395.4367,15.1063,7.8090,14815.6000,0.0000,14815.6000,0.3841,4004.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4004.2162,0.0000,0.0000,0.0000,10811.3838,10811.3838,14.9117,10.7230,12.8174,-15.5109,-232663.8320,14.4013,2233.1161,22.3312,14.4013,0.0000,108.5857,10.7230,9.1834,9.9532,-10.6899,-85519.4288,14.4013,4726.5421,47.2654,14.4013,0.0000,381.8144,9.1834,8.2989,8.7411,-7.0189,-49132.2432,14.4013,5695.7293,56.9573,14.4013,0.0000,498.4896,14.4013,358.0981,9.6009,0.0000,988.8897,1346.9878,-284209.9000,-367315.5039,-367315.5039
5121.0000,8.5368,20.7590,0.0000,271796.4000,-271796.4000,7.0468,0.0000,0.0000,0.0000,60399.2000,4.5000,1.0000,60399.2000,0.0000,0.0000,332195.6000,0.0000,-332195.6000,14.0888,6.7915,30219.8000,0.0000,30219.8000,0.7835,8167.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8167.5135,0.0000,0.0000,0.0000,22052.2865,22052.2865,13.7203,25.7611,0.0000,61211.9000,-61211.9000,1.5870,0.0000,0.0000,0.0000,12492.2245,4.9000,1.0000,12492.2245,0.0000,0.0000,73704.1245,0.0000,-73704.1245,14.9521,7.6548,1783.9000,0.0000,1783.9000,0.0463,482.1351,3.7000,1.0000,0.0000,0.0000,0.0000,482.1351,0.0000,0.0000,0.0000,1301.7649,1301.7649,14.9303,26.9712,0.0000,20883.4000,-20883.4000,0.5414,0.0000,0.0000,0.0000,4261.9184,4.9000,1.0000,4261.9184,0.0000,0.0000,25145.3184,0.0000,-25145.3184,15.3506,8.0533,12992.1000,0.0000,12992.1000,0.3368,3511.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3511.3784,0.0000,0.0000,0.0000,9480.7216,9480.7216,15.1922,11.0535,13.1228,-16.5087,-247630.6253,15.5129,2375.3676,23.7537,15.5129,0.0000,135.7192,11.0535,9.4874,10.2704,-11.7131,-93704.4106,15.5129,5022.0844,50.2208,15.5129,0.0000,477.2226,9.4874,8.5368,9.0121,-8.1250,-56875.2340,15.5129,6062.5556,60.6256,15.5129,0.0000,623.0527,15.5129,440.0974,10.3419,0.0000,1235.9945,1676.0919,-308895.9000,-398210.2699,-398210.2699
5122.0000,8.7595,20.9817,0.0000,280779.3000,-280779.3000,7.2797,0.0000,0.0000,0.0000,62395.4000,4.5000,1.0000,62395.4000,0.0000,0.0000,343174.7000,0.0000,-343174.7000,14.1199,6.8226,35679.5000,0.0000,35679.5000,0.9251,9643.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9643.1081,0.0000,0.0000,0.0000,26036.3919,26036.3919,13.7132,25.7540,0.0000,72531.7000,-72531.7000,1.8805,0.0000,0.0000,0.0000,14802.3878,4.9000,1.0000,14802.3878,0.0000,0.0000,87334.0878,0.0000,-87334.0878,15.0774,7.7801,1826.6000,0.0000,1826.6000,0.0474,493.6757,3.7000,1.0000,0.0000,0.0000,0.0000,493.6757,0.0000,0.0000,0.0000,1332.9243,1332.9243,15.0566,27.0974,0.0000,24204.0000,-24204.0000,0.6275,0.0000,0.0000,0.0000,4939.5918,4.9000,1.0000,4939.5918,0.0000,0.0000,29143.5918,0.0000,-29143.5918,15.5118,8.2145,11776.5000,0.0000,11776.5000,0.3053,3182.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3182.8378,0.0000,0.0000,0.0000,8593.6622,8593.6622,15.3776,11.3405,13.3590,-17.2301,-258451.3581,16.5983,2517.0418,25.1704,16.5983,0.0000,166.2478,11.3405,9.7564,10.5484,-12.6770,-101416.3153,16.5983,5309.6532,53.0965,16.5983,0.0000,584.5688,9.7564,8.7595,9.2579,-9.1174,-63821.7278,16.5983,6417.1774,64.1718,16.5983,0.0000,763.2018,16.5983,530.9553,11.0655,0.0000,1514.0184,2044.9737,-328232.4000,-423689.4012,-423689.4012
5123.0000,8.9954,21.2176,0.0000,298843.8000,-298843.8000,7.7481,0.0000,0.0000,0.0000,66409.7333,4.5000,1.0000,66409.7333,0.0000,0.0000,365253.5333,0.0000,-365253.5333,14.3063,7.0090,37497.2000,0.0000,37497.2000,0.9722,10134.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10134.3784,0.0000,0.0000,0.0000,27362.8216,27362.8216,13.9084,25.9493,0.0000,83284.8000,-83284.8000,2.1593,0.0000,0.0000,0.0000,16996.8980,4.9000,1.0000,16996.8980,0.0000,0.0000,100281.6980,0.0000,-100281.6980,15.3666,8.0693,2157.7000,0.0000,2157.7000,0.0559,583.1622,3.7000,1.0000,0.0000,0.0000,0.0000,583.1622,0.0000,0.0000,0.0000,1574.5378,1574.5378,15.3437,27.3845,0.0000,27211.3000,-27211.3000,0.7055,0.0000,0.0000,0.0000,5553.3265,4.9000,1.0000,5553.3265,0.0000,0.0000,32764.6265,0.0000,-32764.6265,15.8201,8.5228,9497.2000,0.0000,9497.2000,0.2462,2566.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2566.8108,0.0000,0.0000,0.0000,6930.3892,6930.3892,15.7193,11.6418,13.6806,-18.6951,-280427.0466,17.8309,2668.6605,26.6866,17.8309,0.0000,206.1035,11.6418,10.0346,10.8382,-13.8162,-110529.6292,17.8309,5633.6700,56.3367,17.8309,0.0000,724.7113,10.0346,8.9954,9.5150,-10.2108,-71475.4334,17.8309,6869.0304,68.6903,17.8309,0.0000,946.1691,17.8309,647.8087,11.8873,0.0000,1876.9839,2524.7926,-360187.8000,-462432.1092,-462432.1092
5124.0000,9.1477,21.3699,0.0000,310774.8000,-310774.8000,8.0574,0.0000,0.0000,0.0000,69061.0667,4.5000,1.0000,69061.0667,0.0000,0.0000,379835.8667,0.0000,-379835.8667,14.5840,7.2867,32500.4000,0.0000,32500.4000,0.8426,8783.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8783.8919,0.0000,0.0000,0.0000,23716.5081,23716.5081,14.2446,26.2854,0.0000,82062.6000,-82062.6000,2.1276,0.0000,0.0000,0.0000,16747.4694,4.9000,1.0000,16747.4694,0.0000,0.0000,98810.0694,0.0000,-98810.0694,15.6588,8.3615,2572.7000,0.0000,2572.7000,0.0667,695.3243,3.7000,1.0000,0.0000,0.0000,0.0000,695.3243,0.0000,0.0000,0.0000,1877.3757,1877.3757,15.6319,27.6728,0.0000,29607.7000,-29607.7000,0.7676,0.0000,0.0000,0.0000,6042.3878,4.9000,1.0000,6042.3878,0.0000,0.0000,35650.0878,0.0000,-35650.0878,16.1422,8.8449,8281.6000,0.0000,8281.6000,0.2147,2238.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2238.2703,0.0000,0.0000,0.0000,6043.3297,6043.3297,16.0557,11.8378,13.9467,-19.6468,-294701.7658,18.1151,2682.0003,26.8200,18.1151,0.0000,216.1165,11.8378,10.2108,11.0243,-14.2103,-113682.0810,18.1151,5678.2554,56.7826,18.1151,0.0000,759.9196,10.2108,9.1477,9.6792,-10.6107,-74274.9635,18.1151,6945.6578,69.4566,18.1151,0.0000,992.1364,18.1151,676.9007,12.0767,0.0000,1968.1725,2645.0731,-379090.4000,-482658.8103,-482658.8103
5125.0000,9.3750,21.5972,0.0000,322910.0000,-322910.0000,8.3720,0.0000,0.0000,0.0000,71757.7778,4.5000,1.0000,71757.7778,0.0000,0.0000,394667.7778,0.0000,-394667.7778,14.6673,7.3700,37496.6000,0.0000,37496.6000,0.9722,10134.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10134.2162,0.0000,0.0000,0.0000,27362.3838,27362.3838,14.3004,26.3412,0.0000,95176.4000,-95176.4000,2.4676,0.0000,0.0000,0.0000,19423.7551,4.9000,1.0000,19423.7551,0.0000,0.0000,114600.1551,0.0000,-114600.1551,15.8371,8.5398,2455.5000,0.0000,2455.5000,0.0637,663.6486,3.7000,1.0000,0.0000,0.0000,0.0000,663.6486,0.0000,0.0000,0.0000,1791.8514,1791.8514,15.8131,27.8539,0.0000,31752.1000,-31752.1000,0.8232,0.0000,0.0000,0.0000,6480.0204,4.9000,1.0000,6480.0204,0.0000,0.0000,38232.1204,0.0000,-38232.1204,16.3258,9.0285,7369.8000,0.0000,7369.8000,0.1911,1991.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1991.8378,0.0000,0.0000,0.0000,5377.9622,5377.9622,16.2536,12.1314,14.1925,-20.4941,-307411.8605,19.3347,2834.2131,28.3421,19.3347,0.0000,262.7723,12.1314,10.4759,11.3037,-15.4320,-123455.7023,19.3347,6051.2112,60.5121,19.3347,0.0000,923.9731,10.4759,9.3750,9.9255,-11.7286,-82100.2933,19.3347,7449.7780,74.4978,19.3347,0.0000,1206.3215,19.3347,811.2678,12.8898,0.0000,2393.0669,3204.3347,-402516.6000,-512967.8560,-512967.8560
5126.0000,9.5852,21.8074,0.0000,337737.0000,-337737.0000,8.7565,0.0000,0.0000,0.0000,75052.6667,4.5000,1.0000,75052.6667,0.0000,0.0000,412789.6667,0.0000,-412789.6667,14.8888,7.5915,35680.1000,0.0000,35680.1000,0.9251,9643.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9643.2703,0.0000,0.0000,0.0000,26036.8297,26036.8297,14.5543,26.5951,0.0000,103312.4000,-103312.4000,2.6786,0.0000,0.0000,0.0000,21084.1633,4.9000,1.0000,21084.1633,0.0000,0.0000,124396.5633,0.0000,-124396.5633,16.1525,8.8552,1633.0000,0.0000,1633.0000,0.0423,441.3514,3.7000,1.0000,0.0000,0.0000,0.0000,441.3514,0.0000,0.0000,0.0000,1191.6486,1191.6486,16.1372,28.1780,0.0000,34063.6000,-34063.6000,0.8832,0.0000,0.0000,0.0000,6951.7551,4.9000,1.0000,6951.7551,0.0000,0.0000,41015.3551,0.0000,-41015.3551,16.6642,9.3669,6458.1000,0.0000,6458.1000,0.1674,1745.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1745.4324,0.0000,0.0000,0.0000,4712.6676,4712.6676,16.6036,12.3980,14.5008,-21.8222,-327332.6349,20.1796,2921.5116,29.2151,20.1796,0.0000,298.7455,12.3980,10.7173,11.5577,-16.3520,-130815.6915,20.1796,6308.4211,63.0842,20.1796,0.0000,1050.4638,10.7173,9.5852,10.1513,-12.5874,-88112.1127,20.1796,7887.5281,78.8753,20.1796,0.0000,1371.4653,20.1796,913.7075,13.4530,0.0000,2720.6746,3634.3820,-431341.8000,-546260.4391,-546260.4391
5127.0000,9.8070,22.0292,0.0000,351578.8000,-351578.8000,9.1153,0.0000,0.0000,0.0000,78128.6222,4.5000,1.0000,78128.6222,0.0000,0.0000,429707.4222,0.0000,-429707.4222,15.0869,7.7896,33861.6000,0.0000,33861.6000,0.8779,9151.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9151.7838,0.0000,0.0000,0.0000,24709.8162,24709.8162,14.7833,26.8241,0.0000,111876.4000,-111876.4000,2.9006,0.0000,0.0000,0.0000,22831.9184,4.9000,1.0000,22831.9184,0.0000,0.0000,134708.3184,0.0000,-134708.3184,16.4385,9.1412,1580.1000,0.0000,1580.1000,0.0410,427.0541,3.7000,1.0000,0.0000,0.0000,0.0000,427.0541,0.0000,0.0000,0.0000,1153.0459,1153.0459,16.4243,28.4651,0.0000,36302.8000,-36302.8000,0.9412,0.0000,0.0000,0.0000,7408.7347,4.9000,1.0000,7408.7347,0.0000,0.0000,43711.5347,0.0000,-43711.5347,16.9614,9.6641,7369.8000,0.0000,7369.8000,0.1911,1991.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1991.8378,0.0000,0.0000,0.0000,5377.9622,5377.9622,16.8953,12.6777,14.7865,-22.8837,-343256.1479,21.1007,3020.0478,30.2005,21.1007,0.0000,341.5514,12.6777,10.9705,11.8241,-17.3677,-138941.9749,21.1007,6656.2059,66.5621,21.1007,0.0000,1200.9802,10.9705,9.8070,10.3887,-13.5269,-94688.3282,21.1007,8573.0588,85.7306,21.1007,0.0000,1567.9768,21.1007,1034.4896,14.0671,0.0000,3110.5085,4144.9980,-456946.5000,-576886.4510,-576886.4510
5128.0000,9.9810,22.2032,0.0000,357171.1000,-357171.1000,9.2603,0.0000,0.0000,0.0000,79371.3556,4.5000,1.0000,79371.3556,0.0000,0.0000,436542.4556,0.0000,-436542.4556,15.2406,7.9433,28857.2000,0.0000,28857.2000,0.7482,7799.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7799.2432,0.0000,0.0000,0.0000,21057.9568,21057.9568,14.9869,27.0277,0.0000,117947.9000,-117947.9000,3.0580,0.0000,0.0000,0.0000,24071.0000,4.9000,1.0000,24071.0000,0.0000,0.0000,142018.9000,0.0000,-142018.9000,16.6980,9.4007,2028.2000,0.0000,2028.2000,0.0526,548.1622,3.7000,1.0000,0.0000,0.0000,0.0000,548.1622,0.0000,0.0000,0.0000,1480.0378,1480.0378,16.6802,28.7210,0.0000,38734.4000,-38734.4000,1.0043,0.0000,0.0000,0.0000,7904.9796,4.9000,1.0000,7904.9796,0.0000,0.0000,46639.3796,0.0000,-46639.3796,17.2421,9.9448,8585.5000,0.0000,8585.5000,0.2226,2320.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2320.4054,0.0000,0.0000,0.0000,6265.0946,6265.0946,17.1666,12.8937,15.0302,-23.6431,-354646.0872,21.5189,3050.0755,30.5008,21.5189,0.0000,362.2674,12.8937,11.1665,12.0301,-17.9199,-143358.9388,21.5189,6846.7104,68.4671,21.5189,0.0000,1273.8226,11.1665,9.9810,10.5737,-14.0561,-98392.6199,21.5189,9017.6725,90.1767,21.5189,0.0000,1663.0784,21.5189,1092.5550,14.3460,0.0000,3299.1684,4391.7234,-474382.5000,-596397.6460,-596397.6460
5129.0000,10.1024,22.3246,0.0000,369255.1000,-369255.1000,9.5736,0.0000,0.0000,0.0000,82056.6889,4.5000,1.0000,82056.6889,0.0000,0.0000,451311.7889,0.0000,-451311.7889,15.5423,8.2450,18850.7000,0.0000,18850.7000,0.4887,5094.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5094.7838,0.0000,0.0000,0.0000,13755.9162,13755.9162,15.3765,27.4173,0.0000,111049.8000,-111049.8000,2.8792,0.0000,0.0000,0.0000,22663.2245,4.9000,1.0000,22663.2245,0.0000,0.0000,133713.0245,0.0000,-133713.0245,16.9882,9.6909,1300.4000,0.0000,1300.4000,0.0337,351.4595,3.7000,1.0000,0.0000,0.0000,0.0000,351.4595,0.0000,0.0000,0.0000,948.9405,948.9405,16.9767,29.0176,0.0000,41314.6000,-41314.6000,1.0712,0.0000,0.0000,0.0000,8431.5510,4.9000,1.0000,8431.5510,0.0000,0.0000,49746.1510,0.0000,-49746.1510,17.5764,10.2791,11320.6000,0.0000,11320.6000,0.2935,3059.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3059.6216,0.0000,0.0000,0.0000,8260.9784,8260.9784,17.4768,13.0608,15.2688,-24.4246,-366368.3280,21.5099,3019.9760,30.1998,21.5099,0.0000,361.8097,13.0608,11.3067,12.1838,-18.1901,-145520.6358,21.5099,6830.9326,68.3093,21.5099,0.0000,1272.2134,11.3067,10.1024,10.7046,-14.2737,-99916.1655,21.5099,9041.7677,90.4177,21.5099,0.0000,1660.9775,21.5099,1091.2748,14.3399,0.0000,3295.0006,4386.2754,-490147.8000,-611805.1293,-611805.1293
5130.0000,9.6789,21.9011,0.0000,278663.4000,-278663.4000,7.2249,0.0000,0.0000,0.0000,61925.2000,4.5000,1.0000,61925.2000,0.0000,0.0000,340588.6000,0.0000,-340588.6000,14.9226,7.6253,15537.6000,0.0000,15537.6000,0.4028,4199.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4199.3514,0.0000,0.0000,0.0000,11338.2486,11338.2486,14.7481,26.7889,0.0000,81911.8000,-81911.8000,2.1237,0.0000,0.0000,0.0000,16716.6939,4.9000,1.0000,16716.6939,0.0000,0.0000,98628.4939,0.0000,-98628.4939,16.2666,8.9693,1076.9000,0.0000,1076.9000,0.0279,291.0541,3.7000,1.0000,0.0000,0.0000,0.0000,291.0541,0.0000,0.0000,0.0000,785.8459,785.8459,16.2545,28.2953,0.0000,42521.8000,-42521.8000,1.1025,0.0000,0.0000,0.0000,8677.9184,4.9000,1.0000,8677.9184,0.0000,0.0000,51199.7184,0.0000,-51199.7184,17.0428,9.7455,13296.1000,0.0000,13296.1000,0.3447,3593.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3593.5405,0.0000,0.0000,0.0000,9702.5595,9702.5595,16.8934,12.4472,14.6703,-19.2522,-288783.3831,16.8398,2421.4558,24.2146,16.8398,0.0000,173.6107,12.4472,10.7907,11.6190,-13.4488,-107590.5610,16.8398,5147.2222,51.4722,16.8398,0.0000,610.4587,10.7907,9.6789,10.2348,-10.3166,-72216.2141,16.8398,6275.3473,62.7535,16.8398,0.0000,797.0032,16.8398,552.6808,11.2265,0.0000,1581.0726,2133.7534,-373186.4000,-468590.1582,-468590.1582
5131.0000,9.4804,21.7026,0.0000,262960.7000,-262960.7000,6.8177,0.0000,0.0000,0.0000,58435.7111,4.5000,1.0000,58435.7111,0.0000,0.0000,321396.4111,0.0000,-321396.4111,14.8073,7.5100,15525.7000,0.0000,15525.7000,0.4025,4196.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4196.1351,0.0000,0.0000,0.0000,11329.5649,11329.5649,14.6195,26.6603,0.0000,70015.8000,-70015.8000,1.8153,0.0000,0.0000,0.0000,14288.9388,4.9000,1.0000,14288.9388,0.0000,0.0000,84304.7388,0.0000,-84304.7388,16.0168,8.7195,829.9000,0.0000,829.9000,0.0215,224.2973,3.7000,1.0000,0.0000,0.0000,0.0000,224.2973,0.0000,0.0000,0.0000,605.6027,605.6027,16.0067,28.0476,0.0000,40209.4000,-40209.4000,1.0425,0.0000,0.0000,0.0000,8206.0000,4.9000,1.0000,8206.0000,0.0000,0.0000,48415.4000,0.0000,-48415.4000,16.8092,9.5119,12688.2000,0.0000,12688.2000,0.3290,3429.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3429.2432,0.0000,0.0000,0.0000,9258.9568,9258.9568,16.6557,12.1766,14.4162,-18.0163,-270244.7732,15.6428,2272.4321,22.7243,15.6428,0.0000,139.1593,12.1766,10.5544,11.3655,-12.2348,-97878.1257,15.6428,4832.8247,48.3282,15.6428,0.0000,489.3191,10.5544,9.4804,10.0174,-9.2571,-64799.5266,15.6428,5851.1800,58.5118,15.6428,0.0000,638.8456,15.6428,450.4040,10.4286,0.0000,1267.3240,1717.7280,-344142.1000,-432922.4256,-432922.4256
5132.0000,8.9728,21.1950,0.0000,180742.0000,-180742.0000,4.6861,0.0000,0.0000,0.0000,40164.8889,4.5000,1.0000,40164.8889,0.0000,0.0000,220906.8889,0.0000,-220906.8889,14.2778,6.9805,15520.3000,0.0000,15520.3000,0.4024,4194.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4194.6757,0.0000,0.0000,0.0000,11325.6243,11325.6243,14.0058,26.0466,0.0000,33021.7000,-33021.7000,0.8561,0.0000,0.0000,0.0000,6739.1224,4.9000,1.0000,6739.1224,0.0000,0.0000,39760.8224,0.0000,-39760.8224,14.9606,7.6633,907.1000,0.0000,907.1000,0.0235,245.1622,3.7000,1.0000,0.0000,0.0000,0.0000,245.1622,0.0000,0.0000,0.0000,661.9378,661.9378,14.9447,26.9855,0.0000,35793.2000,-35793.2000,0.9280,0.0000,0.0000,0.0000,7304.7347,4.9000,1.0000,7304.7347,0.0000,0.0000,43097.9347,0.0000,-43097.9347,15.9797,8.6824,11624.6000,0.0000,11624.6000,0.3014,3141.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3141.7838,0.0000,0.0000,0.0000,8482.8162,8482.8162,15.7760,11.3324,13.5542,-12.3359,-185038.8194,10.7963,1624.1821,16.2418,10.7963,0.0000,45.7499,11.3324,9.9083,10.6203,-7.4122,-59297.9023,10.7963,3443.0155,34.4302,10.7963,0.0000,160.8681,9.9083,8.9728,9.4406,-5.5655,-38958.5460,10.7963,4140.8324,41.4083,10.7963,0.0000,210.0263,10.7963,161.2891,7.1975,0.0000,416.6443,577.9333,-221504.9000,-283295.2677,-283295.2677
5133.0000,8.6844,20.9066,0.0000,163416.5000,-163416.5000,4.2369,0.0000,0.0000,0.0000,36314.7778,4.5000,1.0000,36314.7778,0.0000,0.0000,199731.2778,0.0000,-199731.2778,14.3081,7.0108,13153.9000,0.0000,13153.9000,0.3410,3555.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3555.1081,0.0000,0.0000,0.0000,9598.7919,9598.7919,14.0378,26.0786,0.0000,19461.1000,-19461.1000,0.5046,0.0000,0.0000,0.0000,3971.6531,4.9000,1.0000,3971.6531,0.0000,0.0000,23432.7531,0.0000,-23432.7531,14.6976,7.4003,543.1000,0.0000,543.1000,0.0141,146.7838,3.7000,1.0000,0.0000,0.0000,0.0000,146.7838,0.0000,0.0000,0.0000,396.3162,396.3162,14.6864,26.7273,0.0000,30701.3000,-30701.3000,0.7960,0.0000,0.0000,0.0000,6265.5714,4.9000,1.0000,6265.5714,0.0000,0.0000,36966.8714,0.0000,-36966.8714,15.7273,8.4300,9497.2000,0.0000,9497.2000,0.2462,2566.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2566.8108,0.0000,0.0000,0.0000,6930.3892,6930.3892,15.5322,10.8045,13.1683,-11.1939,-167908.5001,9.2082,1407.3432,14.0734,9.2082,0.0000,28.3849,10.8045,9.5370,10.1707,-5.6269,-45015.5286,9.2082,2993.8648,29.9386,9.2082,0.0000,99.8083,9.5370,8.6844,9.1107,-4.3259,-30281.3764,9.2082,3583.0825,35.8308,9.2082,0.0000,130.3078,9.2082,103.9302,6.1388,0.0000,258.5011,362.4313,-190384.7000,-243205.4050,-243205.4050
5134.0000,8.4373,20.6595,0.0000,132297.3000,-132297.3000,3.4301,0.0000,0.0000,0.0000,29399.4000,4.5000,1.0000,29399.4000,0.0000,0.0000,161696.7000,0.0000,-161696.7000,14.0109,6.7136,12842.6000,0.0000,12842.6000,0.3330,3470.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3470.9730,0.0000,0.0000,0.0000,9371.6270,9371.6270,13.6878,25.7286,0.0000,14882.4000,-14882.4000,0.3859,0.0000,0.0000,0.0000,3037.2245,4.9000,1.0000,3037.2245,0.0000,0.0000,17919.6245,0.0000,-17919.6245,14.3055,7.0082,403.4000,0.0000,403.4000,0.0105,109.0270,3.7000,1.0000,0.0000,0.0000,0.0000,109.0270,0.0000,0.0000,0.0000,294.3730,294.3730,14.2954,26.3362,0.0000,24702.3000,-24702.3000,0.6405,0.0000,0.0000,0.0000,5041.2857,4.9000,1.0000,5041.2857,0.0000,0.0000,29743.5857,0.0000,-29743.5857,15.3206,8.0233,8281.6000,0.0000,8281.6000,0.2147,2238.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2238.2703,0.0000,0.0000,0.0000,6043.3297,6043.3297,15.1123,10.3427,12.7275,-9.2248,-138371.9833,7.5218,1170.6935,11.7069,7.5218,0.0000,15.4712,10.3427,9.2179,9.7803,-4.0792,-32633.2180,7.5218,2487.2354,24.8724,7.5218,0.0000,54.4006,9.2179,8.4373,8.8276,-3.2351,-22645.3792,7.5218,2963.5375,29.6354,7.5218,0.0000,71.0244,7.5218,59.5041,5.0145,0.0000,140.8962,200.4003,-150354.4000,-193650.5805,-193650.5805
5135.0000,8.2583,20.4805,0.0000,116451.6000,-116451.6000,3.0192,0.0000,0.0000,0.0000,25878.1333,4.5000,1.0000,25878.1333,0.0000,0.0000,142329.7333,0.0000,-142329.7333,13.8854,6.5882,12843.0000,0.0000,12843.0000,0.3330,3471.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3471.0811,0.0000,0.0000,0.0000,9371.9189,9371.9189,13.5149,25.5557,0.0000,14000.4000,-14000.4000,0.3630,0.0000,0.0000,0.0000,2857.2245,4.9000,1.0000,2857.2245,0.0000,0.0000,16857.6245,0.0000,-16857.6245,14.1814,6.8841,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0000,0.0000,0.0000,302.1081,302.1081,14.1695,26.2103,0.0000,20278.2000,-20278.2000,0.5258,0.0000,0.0000,0.0000,4138.4082,4.9000,1.0000,4138.4082,0.0000,0.0000,24416.6082,0.0000,-24416.6082,15.1348,7.8375,4634.7000,0.0000,4634.7000,0.1202,1252.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1252.6216,0.0000,0.0000,0.0000,3382.0784,3382.0784,15.0011,9.9209,12.4610,-8.5664,-128495.7350,6.5578,1032.0043,10.3200,6.5578,0.0000,10.2526,9.9209,8.9913,9.4561,-2.9389,-23510.8154,6.5578,2199.2862,21.9929,6.5578,0.0000,36.0505,8.9913,8.2583,8.6248,-2.6488,-18541.3102,6.5578,2606.9646,26.0696,6.5578,0.0000,47.0669,6.5578,40.7991,4.3718,0.0000,93.3700,134.1691,-132838.5000,-170547.8606,-170547.8606
5136.0000,8.0994,20.3216,0.0000,97071.8000,-97071.8000,2.5168,0.0000,0.0000,0.0000,21571.5111,4.5000,1.0000,21571.5111,0.0000,0.0000,118643.3111,0.0000,-118643.3111,13.7066,6.4093,12833.1000,0.0000,12833.1000,0.3327,3468.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3468.4054,0.0000,0.0000,0.0000,9364.6946,9364.6946,13.2640,25.3048,0.0000,12503.2000,-12503.2000,0.3242,0.0000,0.0000,0.0000,2551.6735,4.9000,1.0000,2551.6735,0.0000,0.0000,15054.8735,0.0000,-15054.8735,13.9755,6.6782,402.1000,0.0000,402.1000,0.0104,108.6757,3.7000,1.0000,0.0000,0.0000,0.0000,108.6757,0.0000,0.0000,0.0000,293.4243,293.4243,13.9617,26.0025,0.0000,16807.0000,-16807.0000,0.4358,0.0000,0.0000,0.0000,3430.0000,4.9000,1.0000,3430.0000,0.0000,0.0000,20237.0000,0.0000,-20237.0000,14.9181,7.6208,1443.6000,0.0000,1443.6000,0.0374,390.1622,3.7000,1.0000,0.0000,0.0000,0.0000,390.1622,0.0000,0.0000,0.0000,1053.4378,1053.4378,14.8683,9.5026,12.1854,-7.5689,-113533.3209,5.4859,873.2935,8.7329,5.4859,0.0000,6.0022,9.5026,8.8054,9.1540,-1.8439,-14751.3634,5.4859,1864.2896,18.6429,5.4859,0.0000,21.1052,8.8054,8.0994,8.4524,-2.1341,-14938.9435,5.4859,2197.5714,21.9757,5.4859,0.0000,27.5545,5.4859,24.9903,3.6573,0.0000,54.6618,79.6521,-111703.2000,-143223.6278,-143223.6278
5137.0000,7.9873,20.2096,0.0000,91760.0000,-91760.0000,2.3790,0.0000,0.0000,0.0000,20391.1111,4.5000,1.0000,20391.1111,0.0000,0.0000,112151.1111,0.0000,-112151.1111,13.8226,6.5253,12817.3000,0.0000,12817.3000,0.3323,3464.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3464.1351,0.0000,0.0000,0.0000,9353.1649,9353.1649,13.3360,25.3768,0.0000,9040.5000,-9040.5000,0.2344,0.0000,0.0000,0.0000,1845.0000,4.9000,1.0000,1845.0000,0.0000,0.0000,10885.5000,0.0000,-10885.5000,13.9024,6.6051,413.2000,0.0000,413.2000,0.0107,111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,111.6757,0.0000,0.0000,0.0000,301.5243,301.5243,13.8867,25.9275,0.0000,13263.4000,-13263.4000,0.3439,0.0000,0.0000,0.0000,2706.8163,4.9000,1.0000,2706.8163,0.0000,0.0000,15970.2163,0.0000,-15970.2163,14.7176,7.4203,835.3000,0.0000,835.3000,0.0217,225.7568,3.7000,1.0000,0.0000,0.0000,0.0000,225.7568,0.0000,0.0000,0.0000,609.5432,609.5432,14.6859,9.2538,11.9698,-6.9602,-104402.6448,4.9830,800.4264,8.0043,4.9830,0.0000,4.4982,9.2538,8.6565,8.9551,-1.4349,-11479.5805,4.9830,1708.2485,17.0825,4.9830,0.0000,15.8168,8.6565,7.9873,8.3219,-1.8372,-12860.3698,4.9830,2007.7186,20.0772,4.9830,0.0000,20.6501,4.9830,19.1987,3.3220,0.0000,40.9652,60.1639,-99998.1000,-128742.5950,-128742.5950
5138.0000,7.8894,20.1116,0.0000,82787.8000,-82787.8000,2.1464,0.0000,0.0000,0.0000,18397.2889,4.5000,1.0000,18397.2889,0.0000,0.0000,101185.0889,0.0000,-101185.0889,13.7311,6.4338,12816.9000,0.0000,12816.9000,0.3323,3464.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3464.0270,0.0000,0.0000,0.0000,9352.8730,9352.8730,13.1911,25.2320,0.0000,7354.4000,-7354.4000,0.1907,0.0000,0.0000,0.0000,1500.8980,4.9000,1.0000,1500.8980,0.0000,0.0000,8855.2980,0.0000,-8855.2980,13.7024,6.4051,402.7000,0.0000,402.7000,0.0104,108.8378,3.7000,1.0000,0.0000,0.0000,0.0000,108.8378,0.0000,0.0000,0.0000,293.8622,293.8622,13.6854,25.7262,0.0000,11731.8000,-11731.8000,0.3042,0.0000,0.0000,0.0000,2394.2449,4.9000,1.0000,2394.2449,0.0000,0.0000,14126.0449,0.0000,-14126.0449,14.5010,7.2037,379.8000,0.0000,379.8000,0.0098,102.6486,3.7000,1.0000,0.0000,0.0000,0.0000,102.6486,0.0000,0.0000,0.0000,277.1514,277.1514,14.4850,9.0387,11.7618,-6.2890,-94335.1676,4.4908,727.6894,7.2769,4.4908,0.0000,3.2926,9.0387,8.5409,8.7898,-1.0777,-8621.4571,4.4908,1550.7648,15.5076,4.4908,0.0000,11.5775,8.5409,7.8894,8.2151,-1.6123,-11285.9205,4.4908,1818.0145,18.1801,4.4908,0.0000,15.1154,4.4908,14.4402,2.9939,0.0000,29.9855,44.4257,-88274.6000,-114242.5453,-114242.5453
5139.0000,7.8055,20.0277,0.0000,75481.5000,-75481.5000,1.9570,0.0000,0.0000,0.0000,16773.6667,4.5000,1.0000,16773.6667,0.0000,0.0000,92255.1667,0.0000,-92255.1667,13.7038,6.4065,12827.6000,0.0000,12827.6000,0.3326,3466.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3466.9189,0.0000,0.0000,0.0000,9360.6811,9360.6811,13.1053,25.1462,0.0000,3752.1000,-3752.1000,0.0973,0.0000,0.0000,0.0000,765.7347,4.9000,1.0000,765.7347,0.0000,0.0000,4517.8347,0.0000,-4517.8347,13.3942,6.0969,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,13.3749,25.4158,0.0000,11418.6000,-11418.6000,0.2960,0.0000,0.0000,0.0000,2330.3265,4.9000,1.0000,2330.3265,0.0000,0.0000,13748.9265,0.0000,-13748.9265,14.2540,6.9567,379.8000,0.0000,379.8000,0.0098,102.6486,3.7000,1.0000,0.0000,0.0000,0.0000,102.6486,0.0000,0.0000,0.0000,277.1514,277.1514,14.2363,8.8757,11.5560,-5.5896,-83843.6649,4.0552,662.8233,6.6282,4.0552,0.0000,2.4243,8.8757,8.4411,8.6584,-0.8497,-6797.3342,4.0552,1408.4844,14.0848,4.0552,0.0000,8.5246,8.4411,7.8055,8.1233,-1.4203,-9942.0829,4.0552,1648.3934,16.4839,4.0552,0.0000,11.1296,4.0552,10.9238,2.7034,0.0000,22.0785,33.0023,-77032.3000,-100583.0819,-100583.0819
5140.0000,7.7985,20.0207,0.0000,93671.9000,-93671.9000,2.4286,0.0000,0.0000,0.0000,20815.9778,4.5000,1.0000,20815.9778,0.0000,0.0000,114487.8778,0.0000,-114487.8778,13.8097,6.5124,12830.5000,0.0000,12830.5000,0.3327,3467.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3467.7027,0.0000,0.0000,0.0000,9362.7973,9362.7973,13.3181,25.3589,0.0000,8643.2000,-8643.2000,0.2241,0.0000,0.0000,0.0000,1763.9184,4.9000,1.0000,1763.9184,0.0000,0.0000,10407.1184,0.0000,-10407.1184,13.8645,6.5672,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0000,0.0000,0.0000,294.0811,294.0811,13.8491,25.8899,0.0000,10587.7000,-10587.7000,0.2745,0.0000,0.0000,0.0000,2160.7551,4.9000,1.0000,2160.7551,0.0000,0.0000,12748.4551,0.0000,-12748.4551,14.5185,7.2212,835.1000,0.0000,835.1000,0.0217,225.7027,3.7000,1.0000,0.0000,0.0000,0.0000,225.7027,0.0000,0.0000,0.0000,609.3973,609.3973,14.4865,8.8530,11.6697,-7.1529,-107292.8645,4.9380,803.2544,8.0325,4.9380,0.0000,4.3773,8.8530,8.3746,8.6138,-1.1390,-9111.9800,4.9380,1718.4878,17.1849,4.9380,0.0000,15.3917,8.3746,7.7985,8.0865,-1.5675,-10972.3311,4.9380,2010.5295,20.1053,4.9380,0.0000,20.0951,4.9380,18.7269,3.2920,0.0000,39.8642,58.5911,-98834.2000,-127377.1756,-127377.1756
5141.0000,7.7833,20.0055,0.0000,101074.8000,-101074.8000,2.6206,0.0000,0.0000,0.0000,22461.0667,4.5000,1.0000,22461.0667,0.0000,0.0000,123535.8667,0.0000,-123535.8667,13.7339,6.4366,12830.5000,0.0000,12830.5000,0.3327,3467.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3467.7027,0.0000,0.0000,0.0000,9362.7973,9362.7973,13.2829,25.3237,0.0000,9251.6000,-9251.6000,0.2399,0.0000,0.0000,0.0000,1888.0816,4.9000,1.0000,1888.0816,0.0000,0.0000,11139.6816,0.0000,-11139.6816,13.8195,6.5222,534.0000,0.0000,534.0000,0.0138,144.3243,3.7000,1.0000,0.0000,0.0000,0.0000,144.3243,0.0000,0.0000,0.0000,389.6757,389.6757,13.8007,25.8415,0.0000,10385.3000,-10385.3000,0.2693,0.0000,0.0000,0.0000,2119.4490,4.9000,1.0000,2119.4490,0.0000,0.0000,12504.7490,0.0000,-12504.7490,14.4030,7.1057,4326.0000,0.0000,4326.0000,0.1122,1169.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1169.1892,0.0000,0.0000,0.0000,3156.8108,3156.8108,14.2510,9.0499,11.6504,-7.1983,-107974.9854,5.3825,876.2803,8.7628,5.3825,0.0000,5.6692,9.0499,8.2928,8.6714,-1.9647,-15717.8070,5.3825,1868.4344,18.6843,5.3825,0.0000,19.9342,8.2928,7.7833,8.0381,-1.5112,-10578.2211,5.3825,2196.2767,21.9628,5.3825,0.0000,26.0257,5.3825,23.7193,3.5883,0.0000,51.6291,75.3484,-103021.2000,-134271.0135,-134271.0135
5142.0000,7.9116,20.1338,0.0000,192783.2000,-192783.2000,4.9983,0.0000,0.0000,0.0000,42840.7111,4.5000,1.0000,42840.7111,0.0000,0.0000,235623.9111,0.0000,-235623.9111,14.6319,7.3346,12824.9000,0.0000,12824.9000,0.3325,3466.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3466.1892,0.0000,0.0000,0.0000,9358.7108,9358.7108,14.3650,26.4058,0.0000,1435.9000,-1435.9000,0.0372,0.0000,0.0000,0.0000,293.0408,4.9000,1.0000,293.0408,0.0000,0.0000,1728.9408,0.0000,-1728.9408,14.4143,7.1170,485.3000,0.0000,485.3000,0.0126,131.1622,3.7000,1.0000,0.0000,0.0000,0.0000,131.1622,0.0000,0.0000,0.0000,354.1378,354.1378,14.4042,26.4450,0.0000,11719.1000,-11719.1000,0.3038,0.0000,0.0000,0.0000,2391.6531,4.9000,1.0000,2391.6531,0.0000,0.0000,14110.7531,0.0000,-14110.7531,14.8066,7.5093,14495.0000,0.0000,14495.0000,0.3758,3917.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3917.5676,0.0000,0.0000,0.0000,10577.4324,10577.4324,14.5049,9.7984,12.1517,-11.0012,-165018.0433,9.0903,1449.1253,14.4913,9.0903,0.0000,27.3091,9.7984,8.5194,9.1589,-5.6056,-44845.1817,9.0903,3088.5428,30.8854,9.0903,0.0000,96.0258,8.5194,7.9116,8.2155,-3.0443,-21310.0988,9.0903,3680.0054,36.8001,9.0903,0.0000,125.3694,9.0903,100.3015,6.0602,0.0000,248.7043,349.0058,-178133.0000,-231173.3239,-231173.3239
5143.0000,8.0896,20.3118,0.0000,235293.9000,-235293.9000,6.1004,0.0000,0.0000,0.0000,52287.5333,4.5000,1.0000,52287.5333,0.0000,0.0000,287581.4333,0.0000,-287581.4333,14.7221,7.4248,21764.6000,0.0000,21764.6000,0.5643,5882.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5882.3243,0.0000,0.0000,0.0000,15882.2757,15882.2757,14.3559,26.3967,0.0000,1177.5000,-1177.5000,0.0305,0.0000,0.0000,0.0000,240.3061,4.9000,1.0000,240.3061,0.0000,0.0000,1417.8061,0.0000,-1417.8061,14.3885,7.0913,984.5000,0.0000,984.5000,0.0255,266.0811,3.7000,1.0000,0.0000,0.0000,0.0000,266.0811,0.0000,0.0000,0.0000,718.4189,718.4189,14.3720,26.4128,0.0000,14434.7000,-14434.7000,0.3742,0.0000,0.0000,0.0000,2945.8571,4.9000,1.0000,2945.8571,0.0000,0.0000,17380.5571,0.0000,-17380.5571,14.7728,7.4755,15405.6000,0.0000,15405.6000,0.3994,4163.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4163.6757,0.0000,0.0000,0.0000,11241.9243,11241.9243,14.5136,10.3108,12.4122,-12.1484,-182226.0445,11.2417,1772.7103,17.7271,11.2417,0.0000,51.6485,10.3108,8.8502,9.5805,-7.9167,-63333.4645,11.2417,3749.7404,37.4974,11.2417,0.0000,181.6090,8.8502,8.0896,8.4699,-4.7111,-32977.6687,11.2417,4499.7630,44.9976,11.2417,0.0000,237.1052,11.2417,180.3622,7.4944,0.0000,470.3627,650.7249,-212751.4000,-278537.1777,-278537.1777
5144.0000,8.3344,20.5566,0.0000,255254.7000,-255254.7000,6.6180,0.0000,0.0000,0.0000,56723.2667,4.5000,1.0000,56723.2667,0.0000,0.0000,311977.9667,0.0000,-311977.9667,14.3846,7.0873,26556.1000,0.0000,26556.1000,0.6885,7177.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7177.3243,0.0000,0.0000,0.0000,19378.7757,19378.7757,14.0088,26.0496,0.0000,29256.4000,-29256.4000,0.7585,0.0000,0.0000,0.0000,5970.6939,4.9000,1.0000,5970.6939,0.0000,0.0000,35227.0939,0.0000,-35227.0939,14.6920,7.3947,1647.6000,0.0000,1647.6000,0.0427,445.2973,3.7000,1.0000,0.0000,0.0000,0.0000,445.2973,0.0000,0.0000,0.0000,1202.3027,1202.3027,14.6686,26.7095,0.0000,16252.7000,-16252.7000,0.4214,0.0000,0.0000,0.0000,3316.8776,4.9000,1.0000,3316.8776,0.0000,0.0000,19569.5776,0.0000,-19569.5776,15.0482,7.7509,14798.5000,0.0000,14798.5000,0.3837,3999.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3999.5946,0.0000,0.0000,0.0000,10798.9054,10798.9054,14.8387,10.7199,12.7793,-14.1593,-212389.0891,13.3692,2076.3330,20.7633,13.3692,0.0000,86.8718,10.7199,9.2068,9.9633,-9.7530,-78023.6703,13.3692,4385.8719,43.8587,13.3692,0.0000,305.4629,9.2068,8.3344,8.7706,-6.4260,-44981.8950,13.3692,5280.6476,52.8065,13.3692,0.0000,398.8065,13.3692,291.4041,8.9128,0.0000,791.1412,1082.5454,-257761.6000,-335394.6543,-335394.6543
5145.0000,8.5028,20.7251,0.0000,265549.7000,-265549.7000,6.8849,0.0000,0.0000,0.0000,59011.0444,4.5000,1.0000,59011.0444,0.0000,0.0000,324560.7444,0.0000,-324560.7444,14.4647,7.1674,30194.0000,0.0000,30194.0000,0.7828,8160.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8160.5405,0.0000,0.0000,0.0000,22033.4595,22033.4595,14.0599,26.1008,0.0000,33637.4000,-33637.4000,0.8721,0.0000,0.0000,0.0000,6864.7755,4.9000,1.0000,6864.7755,0.0000,0.0000,40502.1755,0.0000,-40502.1755,14.8039,7.5066,1782.3000,0.0000,1782.3000,0.0462,481.7027,3.7000,1.0000,0.0000,0.0000,0.0000,481.7027,0.0000,0.0000,0.0000,1300.5973,1300.5973,14.7800,26.8209,0.0000,18791.2000,-18791.2000,0.4872,0.0000,0.0000,0.0000,3834.9388,4.9000,1.0000,3834.9388,0.0000,0.0000,22626.1388,0.0000,-22626.1388,15.1957,7.8984,12977.2000,0.0000,12977.2000,0.3365,3507.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3507.3514,0.0000,0.0000,0.0000,9469.8486,9469.8486,15.0217,10.9479,12.9848,-14.7852,-221777.4257,14.1145,2173.5704,21.7357,14.1145,0.0000,102.2269,10.9479,9.4232,10.1856,-10.3754,-83003.2211,14.1145,4586.1404,45.8614,14.1145,0.0000,359.4552,9.4232,8.5028,8.9630,-7.1578,-50104.5065,14.1145,5527.9893,55.2799,14.1145,0.0000,469.2978,14.1145,338.6774,9.4097,0.0000,930.9799,1269.6574,-273024.8000,-354885.1533,-354885.1533
5146.0000,8.6513,20.8736,0.0000,274042.5000,-274042.5000,7.1051,0.0000,0.0000,0.0000,60898.3333,4.5000,1.0000,60898.3333,0.0000,0.0000,334940.8333,0.0000,-334940.8333,14.5129,7.2156,35644.4000,0.0000,35644.4000,0.9241,9633.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9633.6216,0.0000,0.0000,0.0000,26010.7784,26010.7784,14.0577,26.0985,0.0000,35733.8000,-35733.8000,0.9265,0.0000,0.0000,0.0000,7292.6122,4.9000,1.0000,7292.6122,0.0000,0.0000,43026.4122,0.0000,-43026.4122,14.8106,7.5133,1827.4000,0.0000,1827.4000,0.0474,493.8919,3.7000,1.0000,0.0000,0.0000,0.0000,493.8919,0.0000,0.0000,0.0000,1333.5081,1333.5081,14.7873,26.8281,0.0000,21937.6000,-21937.6000,0.5688,0.0000,0.0000,0.0000,4477.0612,4.9000,1.0000,4477.0612,0.0000,0.0000,26414.6612,0.0000,-26414.6612,15.2496,7.9523,11763.0000,0.0000,11763.0000,0.3050,3179.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3179.1892,0.0000,0.0000,0.0000,8583.8108,8583.8108,15.0993,11.1386,13.1189,-15.0886,-226328.7584,14.8152,2268.9028,22.6890,14.8152,0.0000,118.2196,11.1386,9.6045,10.3715,-10.9575,-87659.8316,14.8152,4775.4049,47.7540,14.8152,0.0000,415.6897,9.6045,8.6513,9.1279,-7.7807,-54465.2195,14.8152,5760.5349,57.6053,14.8152,0.0000,542.7164,14.8152,387.3656,9.8768,0.0000,1076.6257,1463.9913,-282479.1000,-368453.8095,-368453.8095
5147.0000,8.7837,21.0059,0.0000,282697.3000,-282697.3000,7.3295,0.0000,0.0000,0.0000,62821.6222,4.5000,1.0000,62821.6222,0.0000,0.0000,345518.9222,0.0000,-345518.9222,14.5937,7.2964,37460.5000,0.0000,37460.5000,0.9712,10124.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10124.4595,0.0000,0.0000,0.0000,27336.0405,27336.0405,14.1340,26.1749,0.0000,39620.8000,-39620.8000,1.0272,0.0000,0.0000,0.0000,8085.8776,4.9000,1.0000,8085.8776,0.0000,0.0000,47706.6776,0.0000,-47706.6776,14.9362,7.6390,2156.9000,0.0000,2156.9000,0.0559,582.9459,3.7000,1.0000,0.0000,0.0000,0.0000,582.9459,0.0000,0.0000,0.0000,1573.9541,1573.9541,14.9098,26.9506,0.0000,25043.0000,-25043.0000,0.6493,0.0000,0.0000,0.0000,5110.8163,4.9000,1.0000,5110.8163,0.0000,0.0000,30153.8163,0.0000,-30153.8163,15.4168,8.1195,9486.4000,0.0000,9486.4000,0.2460,2563.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2563.8919,0.0000,0.0000,0.0000,6922.5081,6922.5081,15.3004,11.2990,13.2997,-15.8641,-237961.8398,15.4186,2343.8466,23.4385,15.4186,0.0000,133.2614,11.2990,9.7604,10.5297,-11.4376,-91500.5048,15.4186,4936.2527,49.3625,15.4186,0.0000,468.5802,9.7604,8.7837,9.2721,-8.2978,-58084.5688,15.4186,5957.4110,59.5741,15.4186,0.0000,611.7694,15.4186,432.7224,10.2791,0.0000,1213.6110,1646.3333,-298257.3000,-387546.9134,-387546.9134
