Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5148.0000,8.8701,21.0923,0.0000,291738.1000,-291738.1000,7.5639,0.0000,0.0000,0.0000,64830.6889,4.5000,1.0000,64830.6889,0.0000,0.0000,356568.7889,0.0000,-356568.7889,14.8111,7.5138,32464.7000,0.0000,32464.7000,0.8417,8774.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8774.2432,0.0000,0.0000,0.0000,23690.4568,23690.4568,14.4164,26.4572,0.0000,37610.2000,-37610.2000,0.9751,0.0000,0.0000,0.0000,7675.5510,4.9000,1.0000,7675.5510,0.0000,0.0000,45285.7510,0.0000,-45285.7510,15.1709,7.8736,2571.3000,0.0000,2571.3000,0.0667,694.9459,3.7000,1.0000,0.0000,0.0000,0.0000,694.9459,0.0000,0.0000,0.0000,1876.3541,1876.3541,15.1396,27.1804,0.0000,27465.9000,-27465.9000,0.7121,0.0000,0.0000,0.0000,5605.2857,4.9000,1.0000,5605.2857,0.0000,0.0000,33071.1857,0.0000,-33071.1857,15.6906,8.3933,8272.1000,0.0000,8272.1000,0.2145,2235.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2235.7027,0.0000,0.0000,0.0000,6036.3973,6036.3973,15.5901,11.4082,13.4991,-16.7327,-250990.7869,15.5609,2346.2332,23.4623,15.5609,0.0000,136.9835,11.4082,9.8606,10.6344,-11.6102,-92881.2194,15.5609,4959.4910,49.5949,15.5609,0.0000,481.6682,9.8606,8.8701,9.3653,-8.4929,-59450.5112,15.5609,5987.8875,59.8789,15.5609,0.0000,628.8568,15.5609,443.8874,10.3739,0.0000,1247.5085,1691.3959,-313506.1000,-403322.5175,-403322.5175
5149.0000,9.0094,21.2316,0.0000,298459.7000,-298459.7000,7.7381,0.0000,0.0000,0.0000,66324.3778,4.5000,1.0000,66324.3778,0.0000,0.0000,364784.0778,0.0000,-364784.0778,14.7812,7.4839,37462.3000,0.0000,37462.3000,0.9713,10124.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10124.9459,0.0000,0.0000,0.0000,27337.3541,27337.3541,14.3486,26.3894,0.0000,45714.6000,-45714.6000,1.1852,0.0000,0.0000,0.0000,9329.5102,4.9000,1.0000,9329.5102,0.0000,0.0000,55044.1102,0.0000,-55044.1102,15.2196,7.9223,2454.2000,0.0000,2454.2000,0.0636,663.2973,3.7000,1.0000,0.0000,0.0000,0.0000,663.2973,0.0000,0.0000,0.0000,1790.9027,1790.9027,15.1912,27.2320,0.0000,29892.3000,-29892.3000,0.7750,0.0000,0.0000,0.0000,6100.4694,4.9000,1.0000,6100.4694,0.0000,0.0000,35992.7694,0.0000,-35992.7694,15.7607,8.4634,7361.5000,0.0000,7361.5000,0.1909,1989.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1989.5946,0.0000,0.0000,0.0000,5371.9054,5371.9054,15.6757,11.6073,13.6415,-17.1420,-257130.5574,16.3862,2456.3515,24.5635,16.3862,0.0000,159.9566,11.6073,10.0301,10.8187,-12.4603,-99682.0896,16.3862,5181.5418,51.8154,16.3862,0.0000,562.4476,10.0301,9.0094,9.5198,-9.2154,-64508.1482,16.3862,6263.1230,62.6312,16.3862,0.0000,734.3207,16.3862,512.3377,10.9241,0.0000,1456.7249,1969.0626,-326788.6000,-421320.7952,-421320.7952
5150.0000,9.1084,21.3306,0.0000,305033.1000,-305033.1000,7.9086,0.0000,0.0000,0.0000,67785.1333,4.5000,1.0000,67785.1333,0.0000,0.0000,372818.2333,0.0000,-372818.2333,14.9099,7.6126,35643.1000,0.0000,35643.1000,0.9241,9633.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9633.2703,0.0000,0.0000,0.0000,26009.8297,26009.8297,14.5051,26.5459,0.0000,46720.1000,-46720.1000,1.2113,0.0000,0.0000,0.0000,9534.7143,4.9000,1.0000,9534.7143,0.0000,0.0000,56254.8143,0.0000,-56254.8143,15.3805,8.0832,1632.0000,0.0000,1632.0000,0.0423,441.0811,3.7000,1.0000,0.0000,0.0000,0.0000,441.0811,0.0000,0.0000,0.0000,1190.9189,1190.9189,15.3620,27.4028,0.0000,32939.5000,-32939.5000,0.8540,0.0000,0.0000,0.0000,6722.3469,4.9000,1.0000,6722.3469,0.0000,0.0000,39661.8469,0.0000,-39661.8469,15.9791,8.6818,6450.8000,0.0000,6450.8000,0.1672,1743.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1743.4595,0.0000,0.0000,0.0000,4707.3405,4707.3405,15.9059,11.7325,13.8192,-17.8797,-268195.4750,16.6613,2479.5825,24.7958,16.6613,0.0000,168.1493,11.7325,10.1453,10.9389,-12.7498,-101998.3835,16.6613,5241.5975,52.4160,16.6613,0.0000,591.2548,10.1453,9.1084,9.6268,-9.5190,-66632.9469,16.6613,6338.6437,63.3864,16.6613,0.0000,771.9309,16.6613,536.5723,11.1075,0.0000,1531.3350,2067.9073,-340966.8000,-436826.8054,-436826.8054
5151.0000,9.2105,21.4328,0.0000,311104.1000,-311104.1000,8.0660,0.0000,0.0000,0.0000,69134.2444,4.5000,1.0000,69134.2444,0.0000,0.0000,380238.3444,0.0000,-380238.3444,14.9951,7.6978,33825.5000,0.0000,33825.5000,0.8770,9142.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9142.0270,0.0000,0.0000,0.0000,24683.4730,24683.4730,14.6195,26.6604,0.0000,48895.4000,-48895.4000,1.2677,0.0000,0.0000,0.0000,9978.6531,4.9000,1.0000,9978.6531,0.0000,0.0000,58874.0531,0.0000,-58874.0531,15.5152,8.2179,1572.9000,0.0000,1572.9000,0.0408,425.1081,3.7000,1.0000,0.0000,0.0000,0.0000,425.1081,0.0000,0.0000,0.0000,1147.7919,1147.7919,15.4977,27.5385,0.0000,35466.3000,-35466.3000,0.9195,0.0000,0.0000,0.0000,7238.0204,4.9000,1.0000,7238.0204,0.0000,0.0000,42704.3204,0.0000,-42704.3204,16.1474,8.8501,7361.5000,0.0000,7361.5000,0.1909,1989.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1989.5946,0.0000,0.0000,0.0000,5371.9054,5371.9054,16.0657,11.8724,13.9691,-18.3758,-275636.3237,17.0427,2520.9501,25.2095,17.0427,0.0000,179.9631,11.8724,10.2662,11.0693,-13.1978,-105582.5721,17.0427,5331.8902,53.3189,17.0427,0.0000,632.7953,10.2662,9.2105,9.7384,-9.9135,-69394.6519,17.0427,6484.9552,64.8496,17.0427,0.0000,826.1654,17.0427,571.3716,11.3618,0.0000,1638.9239,2210.2955,-352705.9000,-450613.5476,-450613.5476
5152.0000,9.2808,21.5031,0.0000,310163.7000,-310163.7000,8.0416,0.0000,0.0000,0.0000,68925.2667,4.5000,1.0000,68925.2667,0.0000,0.0000,379088.9667,0.0000,-379088.9667,15.0272,7.7299,28828.8000,0.0000,28828.8000,0.7474,7791.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7791.5676,0.0000,0.0000,0.0000,21037.2324,21037.2324,14.7083,26.7492,0.0000,51644.9000,-51644.9000,1.3390,0.0000,0.0000,0.0000,10539.7755,4.9000,1.0000,10539.7755,0.0000,0.0000,62184.6755,0.0000,-62184.6755,15.6510,8.3537,2031.4000,0.0000,2031.4000,0.0527,549.0270,3.7000,1.0000,0.0000,0.0000,0.0000,549.0270,0.0000,0.0000,0.0000,1482.3730,1482.3730,15.6285,27.6693,0.0000,38555.7000,-38555.7000,0.9996,0.0000,0.0000,0.0000,7868.5102,4.9000,1.0000,7868.5102,0.0000,0.0000,46424.2102,0.0000,-46424.2102,16.3322,9.0349,8575.7000,0.0000,8575.7000,0.2223,2317.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2317.7568,0.0000,0.0000,0.0000,6257.9432,6257.9432,16.2373,11.9663,14.1018,-18.7839,-281757.8612,17.1040,2516.4284,25.1643,17.1040,0.0000,181.9099,11.9663,10.3482,11.1573,-13.3440,-106751.6665,17.1040,5331.0931,53.3109,17.1040,0.0000,639.6406,10.3482,9.2808,9.8145,-10.0587,-70410.7760,17.1040,6489.5312,64.8953,17.1040,0.0000,835.1025,17.1040,577.0901,11.4026,0.0000,1656.6529,2233.7430,-360928.4000,-458920.3037,-458920.3037
5153.0000,9.3275,21.5498,0.0000,318615.9000,-318615.9000,8.2607,0.0000,0.0000,0.0000,70803.5333,4.5000,1.0000,70803.5333,0.0000,0.0000,389419.4333,0.0000,-389419.4333,15.2674,7.9701,18831.0000,0.0000,18831.0000,0.4882,5089.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5089.4595,0.0000,0.0000,0.0000,13741.5405,13741.5405,15.0578,27.0986,0.0000,45961.0000,-45961.0000,1.1916,0.0000,0.0000,0.0000,9379.7959,4.9000,1.0000,9379.7959,0.0000,0.0000,55340.7959,0.0000,-55340.7959,15.9019,8.6047,1291.0000,0.0000,1291.0000,0.0335,348.9189,3.7000,1.0000,0.0000,0.0000,0.0000,348.9189,0.0000,0.0000,0.0000,942.0811,942.0811,15.8876,27.9284,0.0000,41060.4000,-41060.4000,1.0646,0.0000,0.0000,0.0000,8379.6735,4.9000,1.0000,8379.6735,0.0000,0.0000,49440.0735,0.0000,-49440.0735,16.6417,9.3444,11307.7000,0.0000,11307.7000,0.2932,3056.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3056.1351,0.0000,0.0000,0.0000,8251.5649,8251.5649,16.5158,12.0436,14.2797,-19.5468,-293202.5072,16.9977,2482.8739,24.8287,16.9977,0.0000,178.5394,12.0436,10.4056,11.2246,-13.4227,-107381.9275,16.9977,5282.8394,52.8284,16.9977,0.0000,627.7891,10.4056,9.3275,9.8666,-10.0972,-70680.6816,16.9977,6433.0593,64.3306,16.9977,0.0000,819.6294,16.9977,567.1867,11.3318,0.0000,1625.9579,2193.1446,-374207.6000,-471265.1162,-471265.1162
5154.0000,8.9176,21.1398,0.0000,221839.1000,-221839.1000,5.7516,0.0000,0.0000,0.0000,49297.5778,4.5000,1.0000,49297.5778,0.0000,0.0000,271136.6778,0.0000,-271136.6778,14.6564,7.3591,15512.4000,0.0000,15512.4000,0.4022,4192.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4192.5405,0.0000,0.0000,0.0000,11319.8595,11319.8595,14.4168,26.4576,0.0000,21234.1000,-21234.1000,0.5505,0.0000,0.0000,0.0000,4333.4898,4.9000,1.0000,4333.4898,0.0000,0.0000,25567.5898,0.0000,-25567.5898,14.9580,7.6607,1082.7000,0.0000,1082.7000,0.0281,292.6216,3.7000,1.0000,0.0000,0.0000,0.0000,292.6216,0.0000,0.0000,0.0000,790.0784,790.0784,14.9412,26.9821,0.0000,42025.5000,-42025.5000,1.0896,0.0000,0.0000,0.0000,8576.6327,4.9000,1.0000,8576.6327,0.0000,0.0000,50602.1327,0.0000,-50602.1327,16.0123,8.7150,13280.8000,0.0000,13280.8000,0.3443,3589.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3589.4054,0.0000,0.0000,0.0000,9691.3946,9691.3946,15.8071,11.3607,13.5839,-14.0053,-210079.6837,12.2495,1840.5584,18.4056,12.2495,0.0000,66.8216,11.3607,9.8773,10.6190,-8.7604,-70083.1962,12.2495,3906.6692,39.0667,12.2495,0.0000,234.9613,9.8773,8.9176,9.3974,-6.4775,-45342.1879,12.2495,4707.0342,47.0703,12.2495,0.0000,306.7610,12.2495,228.7208,8.1663,0.0000,608.5438,837.2646,-255222.8000,-325505.0678,-325505.0678
5155.0000,8.7630,20.9853,0.0000,216007.7000,-216007.7000,5.6004,0.0000,0.0000,0.0000,48001.7111,4.5000,1.0000,48001.7111,0.0000,0.0000,264009.4111,0.0000,-264009.4111,14.6433,7.3460,15521.9000,0.0000,15521.9000,0.4024,4195.1081,3.7000,1.0000,0.0000,0.0000,0.0000,4195.1081,0.0000,0.0000,0.0000,11326.7919,11326.7919,14.3910,26.4318,0.0000,14058.7000,-14058.7000,0.3645,0.0000,0.0000,0.0000,2869.1224,4.9000,1.0000,2869.1224,0.0000,0.0000,16927.8224,0.0000,-16927.8224,14.7680,7.4707,828.3000,0.0000,828.3000,0.0215,223.8649,3.7000,1.0000,0.0000,0.0000,0.0000,223.8649,0.0000,0.0000,0.0000,604.4351,604.4351,14.7546,26.7954,0.0000,40228.2000,-40228.2000,1.0430,0.0000,0.0000,0.0000,8209.8367,4.9000,1.0000,8209.8367,0.0000,0.0000,48438.0367,0.0000,-48438.0367,15.8334,8.5361,12673.7000,0.0000,12673.7000,0.3286,3425.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3425.3243,0.0000,0.0000,0.0000,9248.3757,9248.3757,15.6274,11.1275,13.3775,-13.4690,-202035.0114,11.6406,1763.8991,17.6390,11.6406,0.0000,57.3444,11.1275,9.6834,10.4055,-8.1049,-64839.2427,11.6406,3746.6529,37.4665,11.6406,0.0000,201.6371,9.6834,8.7630,9.2232,-5.9031,-41321.4135,11.6406,4507.2890,45.0729,11.6406,0.0000,263.2535,11.6406,198.6254,7.7604,0.0000,522.2350,720.8603,-241270.7000,-308195.6676,-308195.6676
5156.0000,8.4477,20.6699,0.0000,144995.4000,-144995.4000,3.7593,0.0000,0.0000,0.0000,32221.2000,4.5000,1.0000,32221.2000,0.0000,0.0000,177216.6000,0.0000,-177216.6000,13.9617,6.6644,15521.1000,0.0000,15521.1000,0.4024,4194.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4194.8919,0.0000,0.0000,0.0000,11326.2081,11326.2081,13.6093,25.6501,0.0000,6243.5000,-6243.5000,0.1619,0.0000,0.0000,0.0000,1274.1837,4.9000,1.0000,1274.1837,0.0000,0.0000,7517.6837,0.0000,-7517.6837,13.8432,6.5459,908.6000,0.0000,908.6000,0.0236,245.5676,3.7000,1.0000,0.0000,0.0000,0.0000,245.5676,0.0000,0.0000,0.0000,663.0324,663.0324,13.8226,25.8634,0.0000,34979.9000,-34979.9000,0.9069,0.0000,0.0000,0.0000,7138.7551,4.9000,1.0000,7138.7551,0.0000,0.0000,42118.6551,0.0000,-42118.6551,15.1331,7.8358,11611.2000,0.0000,11611.2000,0.3010,3138.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3138.1622,0.0000,0.0000,0.0000,8473.0378,8473.0378,14.8695,10.5451,12.7073,-9.2653,-138980.0536,8.3326,1297.9815,12.9798,8.3326,0.0000,21.0335,10.5451,9.2675,9.9063,-5.1327,-41061.4781,8.3326,2740.3447,27.4034,8.3326,0.0000,73.9590,9.2675,8.4477,8.8576,-3.7642,-26349.1287,8.3326,3278.6762,32.7868,8.3326,0.0000,96.5595,8.3326,78.8957,5.5551,0.0000,191.5520,270.4478,-158177.9000,-206390.6604,-206390.6604
5157.0000,8.2724,20.4946,0.0000,134318.5000,-134318.5000,3.4825,0.0000,0.0000,0.0000,29848.5556,4.5000,1.0000,29848.5556,0.0000,0.0000,164167.0556,0.0000,-164167.0556,14.0088,6.7115,13138.4000,0.0000,13138.4000,0.3406,3550.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3550.9189,0.0000,0.0000,0.0000,9587.4811,9587.4811,13.6738,25.7146,0.0000,3497.2000,-3497.2000,0.0907,0.0000,0.0000,0.0000,713.7143,4.9000,1.0000,713.7143,0.0000,0.0000,4210.9143,0.0000,-4210.9143,13.8209,6.5236,534.4000,0.0000,534.4000,0.0139,144.4324,3.7000,1.0000,0.0000,0.0000,0.0000,144.4324,0.0000,0.0000,0.0000,389.9676,389.9676,13.8073,25.8481,0.0000,29815.9000,-29815.9000,0.7730,0.0000,0.0000,0.0000,6084.8776,4.9000,1.0000,6084.8776,0.0000,0.0000,35900.7776,0.0000,-35900.7776,15.0618,7.7645,9486.4000,0.0000,9486.4000,0.2460,2563.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2563.8919,0.0000,0.0000,0.0000,6922.5081,6922.5081,14.8199,10.1223,12.4711,-8.9625,-134437.2255,7.4199,1167.1915,11.6719,7.4199,0.0000,14.8512,10.1223,9.0361,9.5792,-3.8857,-31085.2506,7.4199,2475.1044,24.7510,7.4199,0.0000,52.2206,9.0361,8.2724,8.6543,-3.1223,-21856.3146,7.4199,2945.8625,29.4586,7.4199,0.0000,68.1782,7.4199,57.3119,4.9466,0.0000,135.2501,192.5620,-144472.4000,-187378.7906,-187378.7906
5158.0000,8.1110,20.3332,0.0000,106772.9000,-106772.9000,2.7683,0.0000,0.0000,0.0000,23727.3111,4.5000,1.0000,23727.3111,0.0000,0.0000,130500.2111,0.0000,-130500.2111,13.5812,6.2839,12817.0000,0.0000,12817.0000,0.3323,3464.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3464.0541,0.0000,0.0000,0.0000,9352.9459,9352.9459,13.1891,25.2300,0.0000,6012.4000,-6012.4000,0.1559,0.0000,0.0000,0.0000,1227.0204,4.9000,1.0000,1227.0204,0.0000,0.0000,7239.4204,0.0000,-7239.4204,13.4926,6.1953,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0000,0.0000,0.0000,302.0351,302.0351,13.4799,25.5208,0.0000,24754.9000,-24754.9000,0.6418,0.0000,0.0000,0.0000,5052.0204,4.9000,1.0000,5052.0204,0.0000,0.0000,29806.9204,0.0000,-29806.9204,14.7294,7.4321,8272.1000,0.0000,8272.1000,0.2145,2235.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2235.7027,0.0000,0.0000,0.0000,6036.3973,6036.3973,14.4763,9.7929,12.1346,-7.4486,-111729.0425,6.1852,986.7133,9.8671,6.1852,0.0000,8.6027,9.7929,8.8208,9.3069,-2.8989,-23191.4545,6.1852,2087.9220,20.8792,6.1852,0.0000,30.2493,8.8208,8.1110,8.4659,-2.4192,-16934.6766,6.1852,2476.2377,24.7624,6.1852,0.0000,39.4929,6.1852,34.7410,4.1235,0.0000,78.3449,113.0859,-116037.2000,-151855.1735,-151855.1735
5159.0000,7.9825,20.2047,0.0000,94447.8000,-94447.8000,2.4487,0.0000,0.0000,0.0000,20988.4000,4.5000,1.0000,20988.4000,0.0000,0.0000,115436.2000,0.0000,-115436.2000,13.5648,6.2675,12816.7000,0.0000,12816.7000,0.3323,3463.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3463.9730,0.0000,0.0000,0.0000,9352.7270,9352.7270,13.1125,25.1533,0.0000,6018.9000,-6018.9000,0.1561,0.0000,0.0000,0.0000,1228.3469,4.9000,1.0000,1228.3469,0.0000,0.0000,7247.2469,0.0000,-7247.2469,13.4630,6.1657,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,13.4487,25.4896,0.0000,19542.8000,-19542.8000,0.5067,0.0000,0.0000,0.0000,3988.3265,4.9000,1.0000,3988.3265,0.0000,0.0000,23531.1265,0.0000,-23531.1265,14.5867,7.2894,4629.5000,0.0000,4629.5000,0.1200,1251.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1251.2162,0.0000,0.0000,0.0000,3378.2838,3378.2838,14.4233,9.4165,11.9199,-6.9023,-103534.5753,5.3614,863.0098,8.6301,5.3614,0.0000,5.6027,9.4165,8.6750,9.0457,-1.9168,-15334.6290,5.3614,1830.6538,18.3065,5.3614,0.0000,19.7004,8.6750,7.9825,8.3287,-2.0457,-14320.0584,5.3614,2159.5185,21.5952,5.3614,0.0000,25.7205,5.3614,23.4648,3.5743,0.0000,51.0235,74.4884,-102160.0000,-133189.2627,-133189.2627
5160.0000,7.8737,20.0959,0.0000,80101.0000,-80101.0000,2.0768,0.0000,0.0000,0.0000,17800.2222,4.5000,1.0000,17800.2222,0.0000,0.0000,97901.2222,0.0000,-97901.2222,13.3181,6.0208,12820.0000,0.0000,12820.0000,0.3324,3464.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3464.8649,0.0000,0.0000,0.0000,9355.1351,9355.1351,12.7978,24.8386,0.0000,9398.7000,-9398.7000,0.2437,0.0000,0.0000,0.0000,1918.1020,4.9000,1.0000,1918.1020,0.0000,0.0000,11316.8020,0.0000,-11316.8020,13.4272,6.1299,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,13.4105,25.4513,0.0000,15707.4000,-15707.4000,0.4072,0.0000,0.0000,0.0000,3205.5918,4.9000,1.0000,3205.5918,0.0000,0.0000,18912.9918,0.0000,-18912.9918,14.4622,7.1649,1442.2000,0.0000,1442.2000,0.0374,389.7838,3.7000,1.0000,0.0000,0.0000,0.0000,389.7838,0.0000,0.0000,0.0000,1052.4162,1052.4162,14.4037,9.0699,11.7368,-6.3942,-95912.5543,4.6622,756.2598,7.5626,4.6622,0.0000,3.6842,9.0699,8.5645,8.8172,-1.1361,-9088.8071,4.6622,1608.0116,16.0801,4.6622,0.0000,12.9545,8.5645,7.8737,8.2191,-1.7745,-12421.7466,4.6622,1887.0743,18.8707,4.6622,0.0000,16.9131,4.6622,15.9995,3.1081,0.0000,33.5518,49.5513,-90533.3000,-117423.1080,-117423.1080
5161.0000,7.8049,20.0271,0.0000,78539.6000,-78539.6000,2.0363,0.0000,0.0000,0.0000,17453.2444,4.5000,1.0000,17453.2444,0.0000,0.0000,95992.8444,0.0000,-95992.8444,13.4310,6.1337,12819.0000,0.0000,12819.0000,0.3324,3464.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3464.5946,0.0000,0.0000,0.0000,9354.4054,9354.4054,12.8828,24.9236,0.0000,8868.6000,-8868.6000,0.2299,0.0000,0.0000,0.0000,1809.9184,4.9000,1.0000,1809.9184,0.0000,0.0000,10678.5184,0.0000,-10678.5184,13.5086,6.2113,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,13.4914,25.5322,0.0000,12280.3000,-12280.3000,0.3184,0.0000,0.0000,0.0000,2506.1837,4.9000,1.0000,2506.1837,0.0000,0.0000,14786.4837,0.0000,-14786.4837,14.3580,7.0607,834.6000,0.0000,834.6000,0.0216,225.5676,3.7000,1.0000,0.0000,0.0000,0.0000,225.5676,0.0000,0.0000,0.0000,609.0324,609.0324,14.3223,8.8921,11.6072,-6.1767,-92650.1261,4.4236,721.4858,7.2149,4.4236,0.0000,3.1470,8.8921,8.4597,8.6759,-0.9221,-7376.9899,4.4236,1535.2686,15.3527,4.4236,0.0000,11.0657,8.4597,7.8049,8.1323,-1.5961,-11172.5548,4.4236,1797.4399,17.9744,4.4236,0.0000,14.4471,4.4236,13.8567,2.9491,0.0000,28.6598,42.5166,-85631.0000,-111199.6708,-111199.6708
5162.0000,7.7346,19.9569,0.0000,73010.2000,-73010.2000,1.8929,0.0000,0.0000,0.0000,16224.4889,4.5000,1.0000,16224.4889,0.0000,0.0000,89234.6889,0.0000,-89234.6889,13.4817,6.1844,12818.3000,0.0000,12818.3000,0.3323,3464.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3464.4054,0.0000,0.0000,0.0000,9353.8946,9353.8946,12.8793,24.9201,0.0000,7521.6000,-7521.6000,0.1950,0.0000,0.0000,0.0000,1535.0204,4.9000,1.0000,1535.0204,0.0000,0.0000,9056.6204,0.0000,-9056.6204,13.4625,6.1652,410.0000,0.0000,410.0000,0.0106,110.8108,3.7000,1.0000,0.0000,0.0000,0.0000,110.8108,0.0000,0.0000,0.0000,299.1892,299.1892,13.4433,25.4841,0.0000,9374.1000,-9374.1000,0.2430,0.0000,0.0000,0.0000,1913.0816,4.9000,1.0000,1913.0816,0.0000,0.0000,11287.1816,0.0000,-11287.1816,14.1702,6.8729,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,14.1524,8.7386,11.4455,-5.6039,-84059.1354,4.0257,661.0801,6.6108,4.0257,0.0000,2.3718,8.7386,8.3753,8.5570,-0.7051,-5641.0847,4.0257,1404.5285,14.0453,4.0257,0.0000,8.3400,8.3753,7.7346,8.0550,-1.4212,-9948.1815,4.0257,1641.3983,16.4140,4.0257,0.0000,10.8885,4.0257,10.7080,2.6838,0.0000,21.6003,32.3083,-76298.0000,-99648.4017,-99648.4017
5163.0000,7.6769,19.8991,0.0000,68047.4000,-68047.4000,1.7643,0.0000,0.0000,0.0000,15121.6444,4.5000,1.0000,15121.6444,0.0000,0.0000,83169.0444,0.0000,-83169.0444,13.4301,6.1328,12818.6000,0.0000,12818.6000,0.3323,3464.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3464.4865,0.0000,0.0000,0.0000,9354.1135,9354.1135,12.7830,24.8238,0.0000,6810.6000,-6810.6000,0.1766,0.0000,0.0000,0.0000,1389.9184,4.9000,1.0000,1389.9184,0.0000,0.0000,8200.5184,0.0000,-8200.5184,13.3503,6.0530,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,13.3299,25.3707,0.0000,7913.9000,-7913.9000,0.2052,0.0000,0.0000,0.0000,1615.0816,4.9000,1.0000,1615.0816,0.0000,0.0000,9528.9816,0.0000,-9528.9816,13.9890,6.6917,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,13.9699,8.6269,11.2984,-5.1492,-77238.7262,3.7480,619.3305,6.1933,3.7480,0.0000,1.9142,8.6269,8.3021,8.4645,-0.5870,-4696.2031,3.7480,1313.0319,13.1303,3.7480,0.0000,6.7307,8.3021,7.6769,7.9895,-1.2910,-9037.2475,3.7480,1532.6712,15.3267,3.7480,0.0000,8.7874,3.7480,8.8091,2.4987,0.0000,17.4323,26.2414,-69169.1000,-90972.1769,-90972.1769
5164.0000,7.6709,19.8931,0.0000,86028.0000,-86028.0000,2.2304,0.0000,0.0000,0.0000,19117.3333,4.5000,1.0000,19117.3333,0.0000,0.0000,105145.3333,0.0000,-105145.3333,13.9514,6.6541,12806.0000,0.0000,12806.0000,0.3320,3461.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3461.0811,0.0000,0.0000,0.0000,9344.9189,9344.9189,13.3932,25.4341,0.0000,5171.0000,-5171.0000,0.1341,0.0000,0.0000,0.0000,1055.3061,4.9000,1.0000,1055.3061,0.0000,0.0000,6226.3061,0.0000,-6226.3061,13.7652,6.4679,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,13.7473,25.7881,0.0000,6361.5000,-6361.5000,0.1649,0.0000,0.0000,0.0000,1298.2653,4.9000,1.0000,1298.2653,0.0000,0.0000,7659.7653,0.0000,-7659.7653,14.2048,6.9075,834.4000,0.0000,834.4000,0.0216,225.5135,3.7000,1.0000,0.0000,0.0000,0.0000,225.5135,0.0000,0.0000,0.0000,608.8865,608.8865,14.1685,8.5750,11.3718,-6.2428,-93642.4335,4.3406,715.0135,7.1501,4.3406,0.0000,2.9730,8.5750,8.2507,8.4129,-0.6787,-5429.4798,4.3406,1524.0887,15.2409,4.3406,0.0000,10.4540,8.2507,7.6709,7.9608,-1.3867,-9707.0076,4.3406,1777.2404,17.7724,4.3406,0.0000,13.6485,4.3406,13.1564,2.8937,0.0000,27.0755,40.2319,-83510.8000,-108778.9210,-108778.9210
5165.0000,7.6744,19.8967,0.0000,94565.2000,-94565.2000,2.4518,0.0000,0.0000,0.0000,21014.4889,4.5000,1.0000,21014.4889,0.0000,0.0000,115579.6889,0.0000,-115579.6889,13.8644,6.5671,12804.5000,0.0000,12804.5000,0.3320,3460.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3460.6757,0.0000,0.0000,0.0000,9343.8243,9343.8243,13.3640,25.4048,0.0000,6351.1000,-6351.1000,0.1647,0.0000,0.0000,0.0000,1296.1429,4.9000,1.0000,1296.1429,0.0000,0.0000,7647.2429,0.0000,-7647.2429,13.7736,6.4763,526.9000,0.0000,526.9000,0.0137,142.4054,3.7000,1.0000,0.0000,0.0000,0.0000,142.4054,0.0000,0.0000,0.0000,384.4946,384.4946,13.7530,25.7938,0.0000,5911.4000,-5911.4000,0.1533,0.0000,0.0000,0.0000,1206.4082,4.9000,1.0000,1206.4082,0.0000,0.0000,7117.8082,0.0000,-7117.8082,14.1342,6.8369,4321.4000,0.0000,4321.4000,0.1120,1167.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1167.9459,0.0000,0.0000,0.0000,3153.4541,3153.4541,13.9653,8.7861,11.3757,-6.4471,-96706.1929,4.8411,797.3329,7.9733,4.8411,0.0000,4.1247,8.7861,8.1596,8.4728,-1.4623,-11698.2286,4.8411,1695.3255,16.9533,4.8411,0.0000,14.5035,8.1596,7.6744,7.9170,-1.2941,-9058.5455,4.8411,1986.0703,19.8607,4.8411,0.0000,18.9355,4.8411,17.7374,3.2274,0.0000,37.5638,55.3012,-89174.9000,-117462.9669,-117462.9669
5166.0000,7.7940,20.0162,0.0000,184169.2000,-184169.2000,4.7749,0.0000,0.0000,0.0000,40926.4889,4.5000,1.0000,40926.4889,0.0000,0.0000,225095.6889,0.0000,-225095.6889,14.6109,7.3136,12804.9000,0.0000,12804.9000,0.3320,3460.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3460.7838,0.0000,0.0000,0.0000,9344.1162,9344.1162,14.3279,26.3687,0.0000,957.5000,-957.5000,0.0248,0.0000,0.0000,0.0000,195.4082,4.9000,1.0000,195.4082,0.0000,0.0000,1152.9082,0.0000,-1152.9082,14.3628,7.0655,494.5000,0.0000,494.5000,0.0128,133.6486,3.7000,1.0000,0.0000,0.0000,0.0000,133.6486,0.0000,0.0000,0.0000,360.8514,360.8514,14.3519,26.3927,0.0000,7231.4000,-7231.4000,0.1875,0.0000,0.0000,0.0000,1475.7959,4.9000,1.0000,1475.7959,0.0000,0.0000,8707.1959,0.0000,-8707.1959,14.6156,7.3183,14478.9000,0.0000,14478.9000,0.3754,3913.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3913.2162,0.0000,0.0000,0.0000,10565.6838,10565.6838,14.2956,9.5383,11.9169,-10.4725,-157088.0335,8.5612,1378.2454,13.7825,8.5612,0.0000,22.8121,9.5383,8.3450,8.9416,-4.9255,-39404.0257,8.5612,2936.6406,29.3664,8.5612,0.0000,80.2131,8.3450,7.7940,8.0695,-2.5990,-18193.0824,8.5612,3488.4023,34.8840,8.5612,0.0000,104.7247,8.5612,85.0070,5.7074,0.0000,207.7499,292.7569,-164579.8000,-214685.1416,-214685.1416
5167.0000,7.9665,20.1888,0.0000,229670.1000,-229670.1000,5.9546,0.0000,0.0000,0.0000,51037.8000,4.5000,1.0000,51037.8000,0.0000,0.0000,280707.9000,0.0000,-280707.9000,14.6680,7.3707,21757.3000,0.0000,21757.3000,0.5641,5880.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5880.3514,0.0000,0.0000,0.0000,15876.9486,15876.9486,14.2890,14.2890,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.2890,6.9917,982.1000,0.0000,982.1000,0.0255,265.4324,3.7000,1.0000,0.0000,0.0000,0.0000,265.4324,0.0000,0.0000,0.0000,716.6676,716.6676,14.2719,26.3127,0.0000,11450.6000,-11450.6000,0.2969,0.0000,0.0000,0.0000,2336.8571,4.9000,1.0000,2336.8571,0.0000,0.0000,13787.4571,0.0000,-13787.4571,14.6010,7.3038,15388.5000,0.0000,15388.5000,0.3990,4159.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4159.0541,0.0000,0.0000,0.0000,11229.4459,11229.4459,14.3330,10.1041,12.2185,-11.8091,-177135.7526,10.8601,1726.4145,17.2641,10.8601,0.0000,46.5654,10.1041,8.6811,9.3926,-7.4505,-59603.8554,10.8601,3652.2669,36.5227,10.8601,0.0000,163.7355,8.6811,7.9665,8.3238,-4.2761,-29932.6869,10.8601,4375.2907,43.7529,10.8601,0.0000,213.7699,10.8601,163.9364,7.2400,0.0000,424.0707,588.0071,-202992.8000,-266672.2950,-266672.2950
5168.0000,8.2117,20.4339,0.0000,252433.6000,-252433.6000,6.5448,0.0000,0.0000,0.0000,56096.3556,4.5000,1.0000,56096.3556,0.0000,0.0000,308529.9556,0.0000,-308529.9556,14.3458,7.0485,26536.8000,0.0000,26536.8000,0.6880,7172.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7172.1081,0.0000,0.0000,0.0000,19364.6919,19364.6919,13.9608,26.0016,0.0000,25677.8000,-25677.8000,0.6657,0.0000,0.0000,0.0000,5240.3673,4.9000,1.0000,5240.3673,0.0000,0.0000,30918.1673,0.0000,-30918.1673,14.5755,7.2782,1646.9000,0.0000,1646.9000,0.0427,445.1081,3.7000,1.0000,0.0000,0.0000,0.0000,445.1081,0.0000,0.0000,0.0000,1201.7919,1201.7919,14.5516,26.5924,0.0000,14236.6000,-14236.6000,0.3691,0.0000,0.0000,0.0000,2905.4286,4.9000,1.0000,2905.4286,0.0000,0.0000,17142.0286,0.0000,-17142.0286,14.8924,7.5951,14782.1000,0.0000,14782.1000,0.3833,3995.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3995.1622,0.0000,0.0000,0.0000,10786.9378,10786.9378,14.6780,10.5417,12.6098,-13.8695,-208043.1539,13.0405,2039.5499,20.3955,13.0405,0.0000,80.6203,10.5417,9.0508,9.7962,-9.3734,-74986.8474,13.0405,4309.1305,43.0913,13.0405,0.0000,283.4810,9.0508,8.2117,8.6312,-6.0295,-42206.7285,13.0405,5182.6181,51.8262,13.0405,0.0000,370.1074,13.0405,271.9873,8.6936,0.0000,734.2087,1006.1960,-249382.2000,-325236.7299,-325236.7299
5169.0000,8.4201,20.6423,0.0000,268311.8000,-268311.8000,6.9565,0.0000,0.0000,0.0000,59624.8444,4.5000,1.0000,59624.8444,0.0000,0.0000,327936.6444,0.0000,-327936.6444,14.4051,7.1078,30162.2000,0.0000,30162.2000,0.7820,8151.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8151.9459,0.0000,0.0000,0.0000,22010.2541,22010.2541,14.0034,26.0443,0.0000,33972.9000,-33972.9000,0.8808,0.0000,0.0000,0.0000,6933.2449,4.9000,1.0000,6933.2449,0.0000,0.0000,40906.1449,0.0000,-40906.1449,14.7500,7.4527,1780.9000,0.0000,1780.9000,0.0462,481.3243,3.7000,1.0000,0.0000,0.0000,0.0000,481.3243,0.0000,0.0000,0.0000,1299.5757,1299.5757,14.7263,26.7671,0.0000,18091.3000,-18091.3000,0.4691,0.0000,0.0000,0.0000,3692.1020,4.9000,1.0000,3692.1020,0.0000,0.0000,21783.4020,0.0000,-21783.4020,15.1239,7.8266,12962.9000,0.0000,12962.9000,0.3361,3503.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3503.4865,0.0000,0.0000,0.0000,9459.4135,9459.4135,14.9512,10.8468,12.8990,-14.9927,-224890.6771,14.2059,2195.4024,21.9540,14.2059,0.0000,104.2257,10.8468,9.3261,10.0864,-10.4153,-83322.1804,14.2059,4635.6283,46.3563,14.2059,0.0000,366.4836,9.3261,8.4201,8.8731,-7.0920,-49644.0906,14.2059,5585.8600,55.8586,14.2059,0.0000,478.4740,14.2059,344.7913,9.4706,0.0000,949.1833,1293.9746,-275470.0000,-357856.9481,-357856.9481
5170.0000,8.6884,20.9107,0.0000,280897.1000,-280897.1000,7.2828,0.0000,0.0000,0.0000,62421.5778,4.5000,1.0000,62421.5778,0.0000,0.0000,343318.6778,0.0000,-343318.6778,14.2479,6.9506,35607.3000,0.0000,35607.3000,0.9232,9623.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9623.5946,0.0000,0.0000,0.0000,25983.7054,25983.7054,13.8271,25.8679,0.0000,59240.2000,-59240.2000,1.5359,0.0000,0.0000,0.0000,12089.8367,4.9000,1.0000,12089.8367,0.0000,0.0000,71330.0367,0.0000,-71330.0367,14.9822,7.6849,1823.5000,0.0000,1823.5000,0.0473,492.8378,3.7000,1.0000,0.0000,0.0000,0.0000,492.8378,0.0000,0.0000,0.0000,1330.6622,1330.6622,14.9606,27.0015,0.0000,22375.9000,-22375.9000,0.5801,0.0000,0.0000,0.0000,4566.5102,4.9000,1.0000,4566.5102,0.0000,0.0000,26942.4102,0.0000,-26942.4102,15.3969,8.0996,11750.0000,0.0000,11750.0000,0.3046,3175.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3175.6757,0.0000,0.0000,0.0000,8574.3243,8574.3243,15.2581,11.2275,13.2428,-16.5937,-248905.7216,16.0109,2439.5732,24.3957,16.0109,0.0000,149.2154,11.2275,9.6629,10.4452,-12.0778,-96622.2088,16.0109,5144.5044,51.4450,16.0109,0.0000,524.6786,9.6629,8.6884,9.1756,-8.5964,-60174.5024,16.0109,6212.4342,62.1243,16.0109,0.0000,685.0103,16.0109,480.4279,10.6739,0.0000,1358.9043,1839.3322,-313332.4000,-405702.4328,-405702.4328
5171.0000,8.9404,21.1626,0.0000,298676.1000,-298676.1000,7.7437,0.0000,0.0000,0.0000,66372.4667,4.5000,1.0000,66372.4667,0.0000,0.0000,365048.5667,0.0000,-365048.5667,14.4026,7.1053,37430.1000,0.0000,37430.1000,0.9704,10116.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10116.2432,0.0000,0.0000,0.0000,27313.8568,27313.8568,13.9939,26.0347,0.0000,72044.9000,-72044.9000,1.8679,0.0000,0.0000,0.0000,14703.0408,4.9000,1.0000,14703.0408,0.0000,0.0000,86747.9408,0.0000,-86747.9408,15.2919,7.9946,2148.4000,0.0000,2148.4000,0.0557,580.6486,3.7000,1.0000,0.0000,0.0000,0.0000,580.6486,0.0000,0.0000,0.0000,1567.7514,1567.7514,15.2684,27.3092,0.0000,25769.5000,-25769.5000,0.6681,0.0000,0.0000,0.0000,5259.0816,4.9000,1.0000,5259.0816,0.0000,0.0000,31028.5816,0.0000,-31028.5816,15.7327,8.4354,9475.9000,0.0000,9475.9000,0.2457,2561.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2561.0541,0.0000,0.0000,0.0000,6914.8459,6914.8459,15.6292,11.5592,13.5942,-18.1340,-272009.6471,17.3274,2602.4520,26.0245,17.3274,0.0000,189.1317,11.5592,9.9644,10.7618,-13.3223,-106578.6084,17.3274,5492.4791,54.9248,17.3274,0.0000,665.0345,9.9644,8.9404,9.4524,-9.7772,-68440.3796,17.3274,6677.4917,66.7749,17.3274,0.0000,868.2563,17.3274,598.2662,11.5516,0.0000,1722.4225,2320.6887,-347436.1000,-447028.6351,-447028.6351
5172.0000,9.1481,21.3703,0.0000,314214.8000,-314214.8000,8.1466,0.0000,0.0000,0.0000,69825.5111,4.5000,1.0000,69825.5111,0.0000,0.0000,384040.3111,0.0000,-384040.3111,14.6528,7.3555,32429.4000,0.0000,32429.4000,0.8408,8764.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8764.7027,0.0000,0.0000,0.0000,23664.6973,23664.6973,14.3136,26.3544,0.0000,78508.1000,-78508.1000,2.0355,0.0000,0.0000,0.0000,16022.0612,4.9000,1.0000,16022.0612,0.0000,0.0000,94530.1612,0.0000,-94530.1612,15.6685,8.3712,2568.6000,0.0000,2568.6000,0.0666,694.2162,3.7000,1.0000,0.0000,0.0000,0.0000,694.2162,0.0000,0.0000,0.0000,1874.3838,1874.3838,15.6417,27.6825,0.0000,29121.0000,-29121.0000,0.7550,0.0000,0.0000,0.0000,5943.0612,4.9000,1.0000,5943.0612,0.0000,0.0000,35064.0612,0.0000,-35064.0612,16.1443,8.8470,8263.1000,0.0000,8263.1000,0.2142,2233.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2233.2703,0.0000,0.0000,0.0000,6029.8297,6029.8297,16.0578,11.8382,13.9480,-19.6258,-294387.6108,18.0881,2677.8633,26.7786,18.0881,0.0000,215.1508,11.8382,10.2099,11.0241,-14.1994,-113594.9164,18.0881,5669.8421,56.6984,18.0881,0.0000,756.5241,10.2099,9.1481,9.6790,-10.5833,-74083.0956,18.0881,6934.1142,69.3411,18.0881,0.0000,987.7033,18.0881,674.0993,12.0587,0.0000,1959.3782,2633.4775,-378582.8000,-482065.6227,-482065.6227
5173.0000,9.4179,21.6401,0.0000,327833.4000,-327833.4000,8.4997,0.0000,0.0000,0.0000,72851.8667,4.5000,1.0000,72851.8667,0.0000,0.0000,400685.2667,0.0000,-400685.2667,14.7378,7.4405,37424.0000,0.0000,37424.0000,0.9703,10114.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10114.5946,0.0000,0.0000,0.0000,27309.4054,27309.4054,14.3752,26.4161,0.0000,95198.8000,-95198.8000,2.4682,0.0000,0.0000,0.0000,19428.3265,4.9000,1.0000,19428.3265,0.0000,0.0000,114627.1265,0.0000,-114627.1265,15.8972,8.5999,2453.4000,0.0000,2453.4000,0.0636,663.0811,3.7000,1.0000,0.0000,0.0000,0.0000,663.0811,0.0000,0.0000,0.0000,1790.3189,1790.3189,15.8734,27.9142,0.0000,31850.8000,-31850.8000,0.8258,0.0000,0.0000,0.0000,6500.1633,4.9000,1.0000,6500.1633,0.0000,0.0000,38350.9633,0.0000,-38350.9633,16.3826,9.0853,7353.5000,0.0000,7353.5000,0.1907,1987.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1987.4324,0.0000,0.0000,0.0000,5366.0676,5366.0676,16.3113,12.1891,14.2502,-20.6986,-310479.1203,19.5274,2855.7897,28.5579,19.5274,0.0000,270.7053,12.1891,10.5256,11.3573,-15.6604,-125283.3867,19.5274,6107.6825,61.0768,19.5274,0.0000,951.8674,10.5256,9.4179,9.9717,-11.9193,-83435.0576,19.5274,7540.1288,75.4013,19.5274,0.0000,1242.7399,19.5274,833.9386,13.0182,0.0000,2465.3126,3299.2512,-407652.1000,-519197.5646,-519197.5646
5174.0000,9.6428,21.8650,0.0000,342192.9000,-342192.9000,8.8720,0.0000,0.0000,0.0000,76042.8667,4.5000,1.0000,76042.8667,0.0000,0.0000,418235.7667,0.0000,-418235.7667,14.9741,7.6768,35610.7000,0.0000,35610.7000,0.9233,9624.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9624.5135,0.0000,0.0000,0.0000,25986.1865,25986.1865,14.6428,26.6836,0.0000,103030.1000,-103030.1000,2.6712,0.0000,0.0000,0.0000,21026.5510,4.9000,1.0000,21026.5510,0.0000,0.0000,124056.6510,0.0000,-124056.6510,16.2242,8.9269,1630.5000,0.0000,1630.5000,0.0423,440.6757,3.7000,1.0000,0.0000,0.0000,0.0000,440.6757,0.0000,0.0000,0.0000,1189.8243,1189.8243,16.2090,28.2498,0.0000,34089.7000,-34089.7000,0.8838,0.0000,0.0000,0.0000,6957.0816,4.9000,1.0000,6957.0816,0.0000,0.0000,41046.7816,0.0000,-41046.7816,16.7322,9.4349,6443.8000,0.0000,6443.8000,0.1671,1741.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1741.5676,0.0000,0.0000,0.0000,4702.2324,4702.2324,16.6723,12.4715,14.5719,-21.9700,-329549.7675,20.3395,2936.2711,29.3627,20.3395,0.0000,305.9069,12.4715,10.7828,11.6272,-16.5598,-132478.7205,20.3395,6358.1236,63.5812,20.3395,0.0000,1075.6453,10.7828,9.6428,10.2128,-12.7761,-89432.4680,20.3395,7985.3314,79.8533,20.3395,0.0000,1404.3418,20.3395,933.9944,13.5597,0.0000,2785.8940,3719.8884,-435627.7000,-551460.9561,-551460.9561
5175.0000,9.8786,22.1008,0.0000,356690.0000,-356690.0000,9.2479,0.0000,0.0000,0.0000,79264.4444,4.5000,1.0000,79264.4444,0.0000,0.0000,435954.4444,0.0000,-435954.4444,15.1861,7.8888,33797.2000,0.0000,33797.2000,0.8763,9134.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9134.3784,0.0000,0.0000,0.0000,24662.8216,24662.8216,14.8858,26.9267,0.0000,112574.1000,-112574.1000,2.9187,0.0000,0.0000,0.0000,22974.3061,4.9000,1.0000,22974.3061,0.0000,0.0000,135548.4061,0.0000,-135548.4061,16.5361,9.2388,1576.4000,0.0000,1576.4000,0.0409,426.0541,3.7000,1.0000,0.0000,0.0000,0.0000,426.0541,0.0000,0.0000,0.0000,1150.3459,1150.3459,16.5221,28.5629,0.0000,35601.9000,-35601.9000,0.9230,0.0000,0.0000,0.0000,7265.6939,4.9000,1.0000,7265.6939,0.0000,0.0000,42867.5939,0.0000,-42867.5939,17.0440,9.7467,7353.5000,0.0000,7353.5000,0.1907,1987.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1987.4324,0.0000,0.0000,0.0000,5366.0676,5366.0676,16.9786,12.7669,14.8728,-23.0631,-345946.1201,21.2961,3037.5104,30.3751,21.2961,0.0000,351.1267,12.7669,11.0511,11.9090,-17.6167,-140933.5175,21.2961,6741.2110,67.4121,21.2961,0.0000,1234.6494,11.0511,9.8786,10.4648,-13.7588,-96311.5717,21.2961,8764.9877,87.6499,21.2961,0.0000,1611.9345,21.2961,1061.3581,14.1974,0.0000,3197.7106,4259.0687,-462138.9000,-583191.2093,-583191.2093
5176.0000,10.0760,22.2982,0.0000,363592.4000,-363592.4000,9.4268,0.0000,0.0000,0.0000,80798.3111,4.5000,1.0000,80798.3111,0.0000,0.0000,444390.7111,0.0000,-444390.7111,15.3485,8.0512,28801.4000,0.0000,28801.4000,0.7467,7784.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7784.1622,0.0000,0.0000,0.0000,21017.2378,21017.2378,15.0992,27.1400,0.0000,120169.5000,-120169.5000,3.1156,0.0000,0.0000,0.0000,24524.3878,4.9000,1.0000,24524.3878,0.0000,0.0000,144693.8878,0.0000,-144693.8878,16.8159,9.5186,2022.9000,0.0000,2022.9000,0.0524,546.7297,3.7000,1.0000,0.0000,0.0000,0.0000,546.7297,0.0000,0.0000,0.0000,1476.1703,1476.1703,16.7984,28.8392,0.0000,38739.8000,-38739.8000,1.0044,0.0000,0.0000,0.0000,7906.0816,4.9000,1.0000,7906.0816,0.0000,0.0000,46645.8816,0.0000,-46645.8816,17.3518,10.0545,8566.3000,0.0000,8566.3000,0.2221,2315.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2315.2162,0.0000,0.0000,0.0000,6251.0838,6251.0838,17.2777,13.0121,15.1449,-23.9678,-359516.3808,21.8522,3083.1790,30.8318,21.8522,0.0000,379.3580,13.0121,11.2736,12.1429,-18.3162,-146529.3609,21.8522,7034.7492,70.3475,21.8522,0.0000,1333.9175,11.2736,10.0760,10.6748,-14.4200,-100940.2470,21.8522,9444.2876,94.4429,21.8522,0.0000,1741.5371,21.8522,1140.2847,14.5681,0.0000,3454.8126,4595.0973,-483111.1000,-606985.9886,-606985.9886
5177.0000,10.2045,22.4267,0.0000,376043.9000,-376043.9000,9.7496,0.0000,0.0000,0.0000,83565.3111,4.5000,1.0000,83565.3111,0.0000,0.0000,459609.2111,0.0000,-459609.2111,15.6651,8.3678,18818.7000,0.0000,18818.7000,0.4879,5086.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5086.1351,0.0000,0.0000,0.0000,13732.5649,13732.5649,15.5020,27.5428,0.0000,113292.3000,-113292.3000,2.9373,0.0000,0.0000,0.0000,23120.8776,4.9000,1.0000,23120.8776,0.0000,0.0000,136413.1776,0.0000,-136413.1776,17.1227,9.8254,1297.9000,0.0000,1297.9000,0.0337,350.7838,3.7000,1.0000,0.0000,0.0000,0.0000,350.7838,0.0000,0.0000,0.0000,947.1162,947.1162,17.1115,29.1523,0.0000,40367.0000,-40367.0000,1.0466,0.0000,0.0000,0.0000,8238.1633,4.9000,1.0000,8238.1633,0.0000,0.0000,48605.1633,0.0000,-48605.1633,17.6890,10.3917,11295.2000,0.0000,11295.2000,0.2928,3052.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3052.7568,0.0000,0.0000,0.0000,8242.4432,8242.4432,17.5910,13.1865,15.3887,-24.7146,-370719.6739,21.8219,3049.2368,30.4924,21.8219,0.0000,377.7858,13.1865,11.4212,12.3038,-18.5722,-148577.5139,21.8219,7013.8497,70.1385,21.8219,0.0000,1328.3893,11.4212,10.2045,10.8128,-14.6297,-102408.2398,21.8219,9461.4282,94.6143,21.8219,0.0000,1734.3196,21.8219,1135.9003,14.5479,0.0000,3440.4947,4576.3950,-498291.4000,-621705.4276,-621705.4276
5178.0000,9.7706,21.9928,0.0000,284561.9000,-284561.9000,7.3778,0.0000,0.0000,0.0000,63235.9778,4.5000,1.0000,63235.9778,0.0000,0.0000,347797.8778,0.0000,-347797.8778,15.0575,7.7602,15501.9000,0.0000,15501.9000,0.4019,4189.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4189.7027,0.0000,0.0000,0.0000,11312.1973,11312.1973,14.8855,26.9263,0.0000,83258.7000,-83258.7000,2.1586,0.0000,0.0000,0.0000,16991.5714,4.9000,1.0000,16991.5714,0.0000,0.0000,100250.2714,0.0000,-100250.2714,16.4094,9.1122,1076.6000,0.0000,1076.6000,0.0279,290.9730,3.7000,1.0000,0.0000,0.0000,0.0000,290.9730,0.0000,0.0000,0.0000,785.6270,785.6270,16.3975,28.4383,0.0000,40898.2000,-40898.2000,1.0604,0.0000,0.0000,0.0000,8346.5714,4.9000,1.0000,8346.5714,0.0000,0.0000,49244.7714,0.0000,-49244.7714,17.1461,9.8488,13266.1000,0.0000,13266.1000,0.3439,3585.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3585.4324,0.0000,0.0000,0.0000,9680.6676,9680.6676,16.9989,12.5645,14.7817,-19.4476,-291713.7088,17.0559,2441.5965,24.4160,17.0559,0.0000,180.3795,12.5645,10.8949,11.7297,-13.7298,-109838.1333,17.0559,5189.0087,51.8901,17.0559,0.0000,634.2594,10.8949,9.7706,10.3327,-10.5661,-73962.5866,17.0559,6337.0445,63.3704,17.0559,0.0000,828.0769,17.0559,572.5950,11.3706,0.0000,1642.7157,2215.3107,-378874.2000,-475514.4287,-475514.4287
5179.0000,9.5491,21.7713,0.0000,266585.4000,-266585.4000,6.9117,0.0000,0.0000,0.0000,59241.2000,4.5000,1.0000,59241.2000,0.0000,0.0000,325826.6000,0.0000,-325826.6000,14.9465,7.6492,15490.8000,0.0000,15490.8000,0.4016,4186.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4186.7027,0.0000,0.0000,0.0000,11304.0973,11304.0973,14.7592,26.8000,0.0000,68158.9000,-68158.9000,1.7671,0.0000,0.0000,0.0000,13909.9796,4.9000,1.0000,13909.9796,0.0000,0.0000,82068.8796,0.0000,-82068.8796,16.1187,8.8214,828.2000,0.0000,828.2000,0.0215,223.8378,3.7000,1.0000,0.0000,0.0000,0.0000,223.8378,0.0000,0.0000,0.0000,604.3622,604.3622,16.1087,28.1495,0.0000,38724.6000,-38724.6000,1.0040,0.0000,0.0000,0.0000,7902.9796,4.9000,1.0000,7902.9796,0.0000,0.0000,46627.5796,0.0000,-46627.5796,16.8811,9.5838,12659.6000,0.0000,12659.6000,0.3282,3421.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3421.5135,0.0000,0.0000,0.0000,9238.0865,9238.0865,16.7281,12.2613,14.4947,-17.9765,-269647.1827,15.6513,2266.4887,22.6649,15.6513,0.0000,139.3855,12.2613,10.6309,11.4461,-12.3029,-98423.5099,15.6513,4818.9864,48.1899,15.6513,0.0000,490.1144,10.6309,9.5491,10.0900,-9.3294,-65305.8207,15.6513,5836.0009,58.3600,15.6513,0.0000,639.8839,15.6513,451.0809,10.4342,0.0000,1269.3838,1720.4648,-344490.3000,-433376.5132,-433376.5132
5180.0000,9.0369,21.2591,0.0000,184009.8000,-184009.8000,4.7708,0.0000,0.0000,0.0000,40891.0667,4.5000,1.0000,40891.0667,0.0000,0.0000,224900.8667,0.0000,-224900.8667,14.4079,7.1106,15499.6000,0.0000,15499.6000,0.4019,4189.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4189.0811,0.0000,0.0000,0.0000,11310.5189,11310.5189,14.1377,26.1786,0.0000,32386.8000,-32386.8000,0.8397,0.0000,0.0000,0.0000,6609.5510,4.9000,1.0000,6609.5510,0.0000,0.0000,38996.3510,0.0000,-38996.3510,15.0690,7.7717,905.7000,0.0000,905.7000,0.0235,244.7838,3.7000,1.0000,0.0000,0.0000,0.0000,244.7838,0.0000,0.0000,0.0000,660.9162,660.9162,15.0532,27.0941,0.0000,34758.2000,-34758.2000,0.9012,0.0000,0.0000,0.0000,7093.5102,4.9000,1.0000,7093.5102,0.0000,0.0000,41851.7102,0.0000,-41851.7102,16.0527,8.7554,11598.4000,0.0000,11598.4000,0.3007,3134.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3134.7027,0.0000,0.0000,0.0000,8463.6973,8463.6973,15.8506,11.4202,13.6354,-12.3678,-185517.1685,10.8566,1627.8422,16.2784,10.8566,0.0000,46.5203,11.4202,9.9815,10.7008,-7.5305,-60244.1345,10.8566,3450.3246,34.5032,10.8566,0.0000,163.5770,9.9815,9.0369,9.5092,-5.6504,-39552.4924,10.8566,4151.4922,41.5149,10.8566,0.0000,213.5630,10.8566,163.7902,7.2377,0.0000,423.6604,587.4505,-223151.1000,-285313.7955,-285313.7955
5181.0000,8.7562,20.9784,0.0000,167509.4000,-167509.4000,4.3430,0.0000,0.0000,0.0000,37224.3111,4.5000,1.0000,37224.3111,0.0000,0.0000,204733.7111,0.0000,-204733.7111,14.3863,7.0890,13121.1000,0.0000,13121.1000,0.3402,3546.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3546.2432,0.0000,0.0000,0.0000,9574.8568,9574.8568,14.1230,26.1638,0.0000,21260.1000,-21260.1000,0.5512,0.0000,0.0000,0.0000,4338.7959,4.9000,1.0000,4338.7959,0.0000,0.0000,25598.8959,0.0000,-25598.8959,14.8270,7.5297,538.6000,0.0000,538.6000,0.0140,145.5676,3.7000,1.0000,0.0000,0.0000,0.0000,145.5676,0.0000,0.0000,0.0000,393.0324,393.0324,14.8162,26.8570,0.0000,30519.2000,-30519.2000,0.7913,0.0000,0.0000,0.0000,6228.4082,4.9000,1.0000,6228.4082,0.0000,0.0000,36747.6082,0.0000,-36747.6082,15.8268,8.5295,9475.9000,0.0000,9475.9000,0.2457,2561.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2561.0541,0.0000,0.0000,0.0000,6914.8459,6914.8459,15.6366,10.9190,13.2778,-11.4365,-171547.7030,9.4280,1434.4684,14.3447,9.4280,0.0000,30.4662,10.9190,9.6218,10.2704,-5.8966,-47172.9940,9.4280,3052.1788,30.5218,9.4280,0.0000,107.1268,9.6218,8.7562,9.1890,-4.4967,-31476.7830,9.4280,3656.0295,36.5603,9.4280,0.0000,139.8627,9.4280,110.9216,6.2853,0.0000,277.4557,388.3773,-196153.1000,-250197.4801,-250197.4801
5182.0000,8.5051,20.7273,0.0000,136378.7000,-136378.7000,3.5359,0.0000,0.0000,0.0000,30306.3778,4.5000,1.0000,30306.3778,0.0000,0.0000,166685.0778,0.0000,-166685.0778,14.1201,6.8228,12818.2000,0.0000,12818.2000,0.3323,3464.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3464.3784,0.0000,0.0000,0.0000,9353.8216,9353.8216,13.8050,25.8458,0.0000,14433.1000,-14433.1000,0.3742,0.0000,0.0000,0.0000,2945.5306,4.9000,1.0000,2945.5306,0.0000,0.0000,17378.6306,0.0000,-17378.6306,14.3904,7.0931,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,14.3804,26.4212,0.0000,25601.7000,-25601.7000,0.6638,0.0000,0.0000,0.0000,5224.8367,4.9000,1.0000,5224.8367,0.0000,0.0000,30826.5367,0.0000,-30826.5367,15.4188,8.1215,8263.1000,0.0000,8263.1000,0.2142,2233.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2233.2703,0.0000,0.0000,0.0000,6029.8297,6029.8297,15.2157,10.4573,12.8365,-9.4170,-141254.6384,7.6965,1192.5021,11.9250,7.6965,0.0000,16.5748,10.4573,9.2979,9.8776,-4.3023,-34418.0745,7.6965,2534.2976,25.3430,7.6965,0.0000,58.2810,9.2979,8.5051,8.9015,-3.3623,-23536.0052,7.6965,3022.5324,30.2253,7.6965,0.0000,76.0905,7.6965,63.3895,5.1310,0.0000,150.9463,214.3357,-154924.0000,-199208.7181,-199208.7181
5183.0000,8.3253,20.5476,0.0000,121323.8000,-121323.8000,3.1455,0.0000,0.0000,0.0000,26960.8444,4.5000,1.0000,26960.8444,0.0000,0.0000,148284.6444,0.0000,-148284.6444,14.0155,6.7182,12818.3000,0.0000,12818.3000,0.3323,3464.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3464.4054,0.0000,0.0000,0.0000,9353.8946,9353.8946,13.6566,25.6974,0.0000,13110.1000,-13110.1000,0.3399,0.0000,0.0000,0.0000,2675.5306,4.9000,1.0000,2675.5306,0.0000,0.0000,15785.6306,0.0000,-15785.6306,14.2623,6.9650,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,14.2509,26.2917,0.0000,21446.8000,-21446.8000,0.5560,0.0000,0.0000,0.0000,4376.8980,4.9000,1.0000,4376.8980,0.0000,0.0000,25823.6980,0.0000,-25823.6980,15.2418,7.9445,4624.6000,0.0000,4624.6000,0.1199,1249.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1249.8919,0.0000,0.0000,0.0000,3374.7081,3374.7081,15.1123,10.0447,12.5785,-8.8040,-132060.7366,6.7565,1058.1006,10.5810,6.7565,0.0000,11.2132,10.0447,9.0691,9.5569,-3.1781,-25424.6905,6.7565,2255.9971,22.5600,6.7565,0.0000,39.4285,9.0691,8.3253,8.6972,-2.7688,-19381.8486,6.7565,2677.3863,26.7739,6.7565,0.0000,51.4771,6.7565,44.2901,4.5043,0.0000,102.1187,146.4088,-138029.3000,-176867.2757,-176867.2757
5184.0000,8.1563,20.3785,0.0000,102455.4000,-102455.4000,2.6563,0.0000,0.0000,0.0000,22767.8667,4.5000,1.0000,22767.8667,0.0000,0.0000,125223.2667,0.0000,-125223.2667,14.0314,6.7341,12818.4000,0.0000,12818.4000,0.3323,3464.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3464.4324,0.0000,0.0000,0.0000,9353.9676,9353.9676,13.5925,25.6334,0.0000,8012.5000,-8012.5000,0.2077,0.0000,0.0000,0.0000,1635.2041,4.9000,1.0000,1635.2041,0.0000,0.0000,9647.7041,0.0000,-9647.7041,14.0452,6.7479,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,14.0313,26.0721,0.0000,16961.1000,-16961.1000,0.4397,0.0000,0.0000,0.0000,3461.4490,4.9000,1.0000,3461.4490,0.0000,0.0000,20422.5490,0.0000,-20422.5490,14.9894,7.6921,1440.8000,0.0000,1440.8000,0.0374,389.4054,3.7000,1.0000,0.0000,0.0000,0.0000,389.4054,0.0000,0.0000,0.0000,1051.3946,1051.3946,14.9401,9.6080,12.2741,-7.5766,-113648.9535,5.5261,876.4449,8.7644,5.5261,0.0000,6.1351,9.6080,8.8720,9.2400,-1.9609,-15687.3647,5.5261,1870.8855,18.7089,5.5261,0.0000,21.5725,8.8720,8.1563,8.5141,-2.1793,-15255.4232,5.5261,2207.6256,22.0763,5.5261,0.0000,28.1647,5.5261,25.4959,3.6841,0.0000,55.8722,81.3682,-112763.6000,-144591.7413,-144591.7413
