Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5185.0000,8.0436,20.2658,0.0000,96603.2000,-96603.2000,2.5046,0.0000,0.0000,0.0000,21467.3778,4.5000,1.0000,21467.3778,0.0000,0.0000,118070.5778,0.0000,-118070.5778,14.0920,6.7947,12797.6000,0.0000,12797.6000,0.3318,3458.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3458.8108,0.0000,0.0000,0.0000,9338.7892,9338.7892,13.6136,25.6544,0.0000,5036.8000,-5036.8000,0.1306,0.0000,0.0000,0.0000,1027.9184,4.9000,1.0000,1027.9184,0.0000,0.0000,6064.7184,0.0000,-6064.7184,13.9243,6.6270,400.0000,0.0000,400.0000,0.0104,108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,108.1081,0.0000,0.0000,0.0000,291.8919,291.8919,13.9093,25.9502,0.0000,14467.2000,-14467.2000,0.3751,0.0000,0.0000,0.0000,2952.4898,4.9000,1.0000,2952.4898,0.0000,0.0000,17419.6898,0.0000,-17419.6898,14.8017,7.5044,834.0000,0.0000,834.0000,0.0216,225.4054,3.7000,1.0000,0.0000,0.0000,0.0000,225.4054,0.0000,0.0000,0.0000,608.5946,608.5946,14.7705,9.3566,12.0636,-7.0456,-105684.0982,5.0611,809.7922,8.0979,5.0611,0.0000,4.7131,9.3566,8.7214,9.0390,-1.5500,-12400.1014,5.0611,1728.6482,17.2865,5.0611,0.0000,16.5726,8.7214,8.0436,8.3825,-1.8902,-13231.5107,5.0611,2033.7215,20.3372,5.0611,0.0000,21.6368,5.0611,20.0351,3.3741,0.0000,42.9226,62.9577,-102075.6000,-131315.7103,-131315.7103
5186.0000,7.9470,20.1692,0.0000,86476.1000,-86476.1000,2.2421,0.0000,0.0000,0.0000,19216.9111,4.5000,1.0000,19216.9111,0.0000,0.0000,105693.0111,0.0000,-105693.0111,13.8932,6.5959,12792.7000,0.0000,12792.7000,0.3317,3457.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3457.4865,0.0000,0.0000,0.0000,9335.2135,9335.2135,13.3680,25.4088,0.0000,5585.8000,-5585.8000,0.1448,0.0000,0.0000,0.0000,1139.9592,4.9000,1.0000,1139.9592,0.0000,0.0000,6725.7592,0.0000,-6725.7592,13.7464,6.4491,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,13.7294,25.7702,0.0000,12851.3000,-12851.3000,0.3332,0.0000,0.0000,0.0000,2622.7143,4.9000,1.0000,2622.7143,0.0000,0.0000,15474.0143,0.0000,-15474.0143,14.5999,7.3026,379.5000,0.0000,379.5000,0.0098,102.5676,3.7000,1.0000,0.0000,0.0000,0.0000,102.5676,0.0000,0.0000,0.0000,276.9324,276.9324,14.5844,9.1456,11.8650,-6.4449,-96673.3972,4.6085,743.5277,7.4353,4.6085,0.0000,3.5582,9.1456,8.6040,8.8748,-1.2033,-9626.5722,4.6085,1585.4488,15.8545,4.6085,0.0000,12.5117,8.6040,7.9470,8.2755,-1.6684,-11678.7071,4.6085,1860.6497,18.6065,4.6085,0.0000,16.3350,4.6085,15.4997,3.0723,0.0000,32.4050,47.9047,-91327.2000,-117978.6765,-117978.6765
5187.0000,7.8622,20.0844,0.0000,77909.8000,-77909.8000,2.0200,0.0000,0.0000,0.0000,17313.2889,4.5000,1.0000,17313.2889,0.0000,0.0000,95223.0889,0.0000,-95223.0889,13.7876,6.4903,12793.1000,0.0000,12793.1000,0.3317,3457.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3457.5946,0.0000,0.0000,0.0000,9335.5054,9335.5054,13.2067,25.2475,0.0000,4869.3000,-4869.3000,0.1262,0.0000,0.0000,0.0000,993.7347,4.9000,1.0000,993.7347,0.0000,0.0000,5863.0347,0.0000,-5863.0347,13.5716,6.2743,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,13.5533,25.5942,0.0000,10781.3000,-10781.3000,0.2795,0.0000,0.0000,0.0000,2200.2653,4.9000,1.0000,2200.2653,0.0000,0.0000,12981.5653,0.0000,-12981.5653,14.3612,7.0639,379.5000,0.0000,379.5000,0.0098,102.5676,3.7000,1.0000,0.0000,0.0000,0.0000,102.5676,0.0000,0.0000,0.0000,276.9324,276.9324,14.3439,8.9785,11.6612,-5.7482,-86222.9369,4.1665,678.0013,6.7800,4.1665,0.0000,2.6295,8.9785,8.5035,8.7410,-0.9542,-7633.7326,4.1665,1441.8734,14.4187,4.1665,0.0000,9.2460,8.5035,7.8622,8.1828,-1.4723,-10305.9600,4.1665,1689.1497,16.8915,4.1665,0.0000,12.0713,4.1665,11.7630,2.7776,0.0000,23.9468,35.7098,-79986.8000,-104162.6294,-104162.6294
5188.0000,7.8059,20.0281,0.0000,73876.4000,-73876.4000,1.9154,0.0000,0.0000,0.0000,16416.9778,4.5000,1.0000,16416.9778,0.0000,0.0000,90293.3778,0.0000,-90293.3778,13.5226,6.2253,12805.1000,0.0000,12805.1000,0.3320,3460.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3460.8378,0.0000,0.0000,0.0000,9344.2622,9344.2622,12.9310,24.9718,0.0000,8376.2000,-8376.2000,0.2172,0.0000,0.0000,0.0000,1709.4286,4.9000,1.0000,1709.4286,0.0000,0.0000,10085.6286,0.0000,-10085.6286,13.5696,6.2723,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0000,0.0000,0.0000,301.7432,301.7432,13.5505,25.5913,0.0000,8991.5000,-8991.5000,0.2331,0.0000,0.0000,0.0000,1835.0000,4.9000,1.0000,1835.0000,0.0000,0.0000,10826.5000,0.0000,-10826.5000,14.2359,6.9386,833.8000,0.0000,833.8000,0.0216,225.3514,3.7000,1.0000,0.0000,0.0000,0.0000,225.3514,0.0000,0.0000,0.0000,608.4486,608.4486,14.1974,8.8757,11.5365,-5.6036,-84054.3614,4.0950,669.8848,6.6988,4.0950,0.0000,2.4965,8.8757,8.4204,8.6480,-0.8988,-7190.2953,4.0950,1422.9742,14.2297,4.0950,0.0000,8.7783,8.4204,7.8059,8.1131,-1.3866,-9706.3955,4.0950,1665.3409,16.6534,4.0950,0.0000,11.4608,4.0950,11.2196,2.7300,0.0000,22.7356,33.9553,-77191.7000,-100951.0523,-100951.0523
5189.0000,7.7699,19.9921,0.0000,68940.6000,-68940.6000,1.7874,0.0000,0.0000,0.0000,15320.1333,4.5000,1.0000,15320.1333,0.0000,0.0000,84260.7333,0.0000,-84260.7333,13.3109,6.0136,12806.7000,0.0000,12806.7000,0.3320,3461.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3461.2703,0.0000,0.0000,0.0000,9345.4297,9345.4297,12.6963,24.7371,0.0000,6255.8000,-6255.8000,0.1622,0.0000,0.0000,0.0000,1276.6939,4.9000,1.0000,1276.6939,0.0000,0.0000,7532.4939,0.0000,-7532.4939,13.1917,5.8944,522.3000,0.0000,522.3000,0.0135,141.1622,3.7000,1.0000,0.0000,0.0000,0.0000,141.1622,0.0000,0.0000,0.0000,381.1378,381.1378,13.1666,25.2074,0.0000,8535.7000,-8535.7000,0.2213,0.0000,0.0000,0.0000,1741.9796,4.9000,1.0000,1741.9796,0.0000,0.0000,10277.6796,0.0000,-10277.6796,13.8425,6.5452,4316.9000,0.0000,4316.9000,0.1119,1166.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1166.7297,0.0000,0.0000,0.0000,3150.1703,3150.1703,13.6353,9.0119,11.3236,-4.6871,-70307.1685,3.9426,650.7881,6.5079,3.9426,0.0000,2.2280,9.0119,8.2816,8.6467,-1.3881,-11105.1038,3.9426,1370.0978,13.7010,3.9426,0.0000,7.8343,8.2816,7.7699,8.0257,-1.1117,-7781.8967,3.9426,1609.6325,16.0963,3.9426,0.0000,10.2283,3.9426,10.1150,2.6284,0.0000,20.2907,30.4057,-66086.2000,-89194.1690,-89194.1690
5190.0000,7.7605,19.9827,0.0000,81232.2000,-81232.2000,2.1061,0.0000,0.0000,0.0000,18051.6000,4.5000,1.0000,18051.6000,0.0000,0.0000,99283.8000,0.0000,-99283.8000,13.3269,6.0296,12806.9000,0.0000,12806.9000,0.3320,3461.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3461.3243,0.0000,0.0000,0.0000,9345.5757,9345.5757,12.8029,24.8437,0.0000,293.1000,-293.1000,0.0076,0.0000,0.0000,0.0000,59.8163,4.9000,1.0000,59.8163,0.0000,0.0000,352.9163,0.0000,-352.9163,12.8227,5.5254,497.2000,0.0000,497.2000,0.0129,134.3784,3.7000,1.0000,0.0000,0.0000,0.0000,134.3784,0.0000,0.0000,0.0000,362.8216,362.8216,12.8023,24.8431,0.0000,9615.7000,-9615.7000,0.2493,0.0000,0.0000,0.0000,1962.3878,4.9000,1.0000,1962.3878,0.0000,0.0000,11578.0878,0.0000,-11578.0878,13.4515,6.1542,14463.5000,0.0000,14463.5000,0.3750,3909.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3909.0541,0.0000,0.0000,0.0000,10554.4459,10554.4459,12.8597,9.4204,11.1400,-4.0897,-61345.3159,4.6244,769.2902,7.6929,4.6244,0.0000,3.5953,9.4204,8.1779,8.7991,-2.7702,-22161.2224,4.6244,1596.2420,15.9624,4.6244,0.0000,12.6418,8.1779,7.7605,7.9692,-1.0636,-7445.4225,4.6244,1892.7515,18.9275,4.6244,0.0000,16.5049,4.6244,15.6467,3.0829,0.0000,32.7420,48.3887,-63373.4000,-90951.9608,-90951.9608
5191.0000,7.7580,19.9802,0.0000,111643.2000,-111643.2000,2.8946,0.0000,0.0000,0.0000,24809.6000,4.5000,1.0000,24809.6000,0.0000,0.0000,136452.8000,0.0000,-136452.8000,13.6406,6.3433,12798.9000,0.0000,12798.9000,0.3318,3459.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3459.1622,0.0000,0.0000,0.0000,9339.7378,9339.7378,13.2380,25.2788,0.0000,1298.2000,-1298.2000,0.0337,0.0000,0.0000,0.0000,264.9388,4.9000,1.0000,264.9388,0.0000,0.0000,1563.1388,0.0000,-1563.1388,13.3054,6.0081,655.8000,0.0000,655.8000,0.0170,177.2432,3.7000,1.0000,0.0000,0.0000,0.0000,177.2432,0.0000,0.0000,0.0000,478.5568,478.5568,13.2847,25.3255,0.0000,12870.3000,-12870.3000,0.3337,0.0000,0.0000,0.0000,2626.5918,4.9000,1.0000,2626.5918,0.0000,0.0000,15496.8918,0.0000,-15496.8918,13.9528,6.6555,15372.1000,0.0000,15372.1000,0.3986,4154.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4154.6216,0.0000,0.0000,0.0000,11217.4784,11217.4784,13.4692,9.2844,11.3768,-6.4714,-97070.6522,6.0139,990.4564,9.9046,6.0139,0.0000,7.9076,9.2844,8.3289,8.8066,-2.7704,-22163.4131,6.0139,2075.1971,20.7520,6.0139,0.0000,27.8050,8.3289,7.7580,8.0434,-1.8919,-13242.9923,6.0139,2453.3393,24.5334,6.0139,0.0000,36.3017,6.0139,32.1613,4.0093,0.0000,72.0142,104.1755,-96984.9000,-132477.0576,-132477.0576
5192.0000,7.8145,20.0367,0.0000,126719.6000,-126719.6000,3.2854,0.0000,0.0000,0.0000,28159.9111,4.5000,1.0000,28159.9111,0.0000,0.0000,154879.5111,0.0000,-154879.5111,13.2335,5.9362,17639.1000,0.0000,17639.1000,0.4573,4767.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4767.3243,0.0000,0.0000,0.0000,12871.7757,12871.7757,12.7832,24.8240,0.0000,15717.1000,-15717.1000,0.4075,0.0000,0.0000,0.0000,3207.5714,4.9000,1.0000,3207.5714,0.0000,0.0000,18924.6714,0.0000,-18924.6714,13.4453,6.1480,821.1000,0.0000,821.1000,0.0213,221.9189,3.7000,1.0000,0.0000,0.0000,0.0000,221.9189,0.0000,0.0000,0.0000,599.1811,599.1811,13.4243,25.4652,0.0000,14874.3000,-14874.3000,0.3856,0.0000,0.0000,0.0000,3035.5714,4.9000,1.0000,3035.5714,0.0000,0.0000,17909.8714,0.0000,-17909.8714,14.0510,6.7537,14766.4000,0.0000,14766.4000,0.3828,3990.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3990.9189,0.0000,0.0000,0.0000,10775.4811,10775.4811,13.6740,9.5051,11.5895,-7.9433,-119149.4128,7.4101,1209.4725,12.0947,7.4101,0.0000,14.7922,9.5051,8.4095,8.9573,-3.9140,-31312.1981,7.4101,2540.0398,25.4004,7.4101,0.0000,52.0130,8.4095,7.8145,8.1120,-2.4294,-17006.0052,7.4101,3013.6449,30.1364,7.4101,0.0000,67.9072,7.4101,57.1027,4.9400,0.0000,134.7123,191.8150,-124084.4000,-167467.6161,-167467.6161
5193.0000,7.9296,20.1518,0.0000,165596.6000,-165596.6000,4.2934,0.0000,0.0000,0.0000,36799.2444,4.5000,1.0000,36799.2444,0.0000,0.0000,202395.8444,0.0000,-202395.8444,13.4896,6.1923,22113.1000,0.0000,22113.1000,0.5733,5976.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5976.5135,0.0000,0.0000,0.0000,16136.5865,16136.5865,13.0463,25.0871,0.0000,23449.8000,-23449.8000,0.6080,0.0000,0.0000,0.0000,4785.6735,4.9000,1.0000,4785.6735,0.0000,0.0000,28235.4735,0.0000,-28235.4735,13.8220,6.5247,1067.6000,0.0000,1067.6000,0.0277,288.5405,3.7000,1.0000,0.0000,0.0000,0.0000,288.5405,0.0000,0.0000,0.0000,779.0595,779.0595,13.8006,25.8414,0.0000,17505.2000,-17505.2000,0.4539,0.0000,0.0000,0.0000,3572.4898,4.9000,1.0000,3572.4898,0.0000,0.0000,21077.6898,0.0000,-21077.6898,14.3796,7.0823,12949.1000,0.0000,12949.1000,0.3357,3499.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3499.7568,0.0000,0.0000,0.0000,9449.3432,9449.3432,14.1200,9.8254,11.9727,-10.4222,-156332.5698,9.4379,1515.8473,15.1585,9.4379,0.0000,30.5632,9.8254,8.6015,9.2135,-5.5692,-44553.7759,9.4379,3198.9828,31.9898,9.4379,0.0000,107.4680,8.6015,7.9296,8.2656,-3.4940,-24457.6728,9.4379,3812.2168,38.1222,9.4379,0.0000,140.3082,9.4379,111.2466,6.2920,0.0000,278.3394,389.5860,-170421.8000,-225344.0185,-225344.0185
5194.0000,8.0592,20.2815,0.0000,188143.6000,-188143.6000,4.8780,0.0000,0.0000,0.0000,41809.6889,4.5000,1.0000,41809.6889,0.0000,0.0000,229953.2889,0.0000,-229953.2889,13.5642,6.2669,26374.3000,0.0000,26374.3000,0.6838,7128.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7128.1892,0.0000,0.0000,0.0000,19246.1108,19246.1108,13.1035,25.1443,0.0000,29445.0000,-29445.0000,0.7634,0.0000,0.0000,0.0000,6009.1837,4.9000,1.0000,6009.1837,0.0000,0.0000,35454.1837,0.0000,-35454.1837,13.9522,6.6549,989.8000,0.0000,989.8000,0.0257,267.5135,3.7000,1.0000,0.0000,0.0000,0.0000,267.5135,0.0000,0.0000,0.0000,722.2865,722.2865,13.9349,25.9758,0.0000,21789.0000,-21789.0000,0.5649,0.0000,0.0000,0.0000,4446.7347,4.9000,1.0000,4446.7347,0.0000,0.0000,26235.7347,0.0000,-26235.7347,14.5630,7.2657,11737.5000,0.0000,11737.5000,0.3043,3172.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3172.2973,0.0000,0.0000,0.0000,8565.2027,8565.2027,14.3580,10.1452,12.2516,-11.7316,-175973.7671,10.8301,1719.2834,17.1928,10.8301,0.0000,46.1815,10.1452,8.8061,9.4757,-6.9923,-55938.6652,10.8301,3629.0231,36.2902,10.8301,0.0000,162.3858,8.8061,8.0592,8.4327,-4.4567,-31197.1750,10.8301,4342.2032,43.4220,10.8301,0.0000,212.0078,10.8301,162.6907,7.2201,0.0000,420.5751,583.2658,-200276.0000,-263109.6073,-263109.6073
5195.0000,8.1742,20.3964,0.0000,198281.2000,-198281.2000,5.1408,0.0000,0.0000,0.0000,44062.4889,4.5000,1.0000,44062.4889,0.0000,0.0000,242343.6889,0.0000,-242343.6889,13.5718,6.2745,26368.6000,0.0000,26368.6000,0.6837,7126.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7126.6486,0.0000,0.0000,0.0000,19241.9514,19241.9514,13.1432,25.1840,0.0000,38054.0000,-38054.0000,0.9866,0.0000,0.0000,0.0000,7766.1224,4.9000,1.0000,7766.1224,0.0000,0.0000,45820.1224,0.0000,-45820.1224,14.1637,6.8664,1150.0000,0.0000,1150.0000,0.0298,310.8108,3.7000,1.0000,0.0000,0.0000,0.0000,310.8108,0.0000,0.0000,0.0000,839.1892,839.1892,14.1450,26.1859,0.0000,26004.2000,-26004.2000,0.6742,0.0000,0.0000,0.0000,5306.9796,4.9000,1.0000,5306.9796,0.0000,0.0000,31311.1796,0.0000,-31311.1796,14.8424,7.5451,9465.9000,0.0000,9465.9000,0.2454,2558.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2558.3514,0.0000,0.0000,0.0000,6907.5486,6907.5486,14.6886,10.3532,12.5209,-12.9769,-194652.8347,11.6408,1827.3748,18.2737,11.6408,0.0000,57.3475,10.3532,8.9733,9.6632,-7.7444,-61954.8476,11.6408,3868.9164,38.6892,11.6408,0.0000,201.6480,8.9733,8.1742,8.5738,-5.1255,-35878.6195,11.6408,4638.1365,46.3814,11.6408,0.0000,263.2678,11.6408,198.6353,7.7605,0.0000,522.2632,720.8985,-225354.9000,-292486.3017,-292486.3017
5196.0000,8.2662,20.4884,0.0000,206641.8000,-206641.8000,5.3576,0.0000,0.0000,0.0000,45920.4000,4.5000,1.0000,45920.4000,0.0000,0.0000,252562.2000,0.0000,-252562.2000,13.6829,6.3856,26160.7000,0.0000,26160.7000,0.6783,7070.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7070.4595,0.0000,0.0000,0.0000,19090.2405,19090.2405,13.2735,25.3143,0.0000,40111.8000,-40111.8000,1.0400,0.0000,0.0000,0.0000,8186.0816,4.9000,1.0000,8186.0816,0.0000,0.0000,48297.8816,0.0000,-48297.8816,14.3093,7.0121,1039.3000,0.0000,1039.3000,0.0269,280.8919,3.7000,1.0000,0.0000,0.0000,0.0000,280.8919,0.0000,0.0000,0.0000,758.4081,758.4081,14.2931,26.3339,0.0000,28633.6000,-28633.6000,0.7424,0.0000,0.0000,0.0000,5843.5918,4.9000,1.0000,5843.5918,0.0000,0.0000,34477.1918,0.0000,-34477.1918,15.0325,7.7352,8254.4000,0.0000,8254.4000,0.2140,2230.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2230.9189,0.0000,0.0000,0.0000,6023.4811,6023.4811,14.9033,10.5188,12.7111,-13.6290,-204434.9636,12.0887,1882.7812,18.8278,12.0887,0.0000,64.2255,10.5188,9.1011,9.8100,-8.2624,-66099.2540,12.0887,3992.2582,39.9226,12.0887,0.0000,225.8329,9.1011,8.2662,8.6837,-5.5616,-38930.9262,12.0887,4793.2509,47.9325,12.0887,0.0000,294.8431,12.0887,220.5103,8.0591,0.0000,584.9014,805.4117,-239932.8000,-309465.1437,-309465.1437
5197.0000,8.3461,20.5684,0.0000,215373.2000,-215373.2000,5.5840,0.0000,0.0000,0.0000,47860.7111,4.5000,1.0000,47860.7111,0.0000,0.0000,263233.9111,0.0000,-263233.9111,13.8331,6.5358,26164.4000,0.0000,26164.4000,0.6784,7071.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7071.4595,0.0000,0.0000,0.0000,19092.9405,19092.9405,13.4351,25.4760,0.0000,39902.7000,-39902.7000,1.0346,0.0000,0.0000,0.0000,8143.4082,4.9000,1.0000,8143.4082,0.0000,0.0000,48046.1082,0.0000,-48046.1082,14.4366,7.1393,991.2000,0.0000,991.2000,0.0257,267.8919,3.7000,1.0000,0.0000,0.0000,0.0000,267.8919,0.0000,0.0000,0.0000,723.3081,723.3081,14.4216,26.4624,0.0000,30050.6000,-30050.6000,0.7791,0.0000,0.0000,0.0000,6132.7755,4.9000,1.0000,6132.7755,0.0000,0.0000,36183.3755,0.0000,-36183.3755,15.1758,7.8785,7345.8000,0.0000,7345.8000,0.1905,1985.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1985.3514,0.0000,0.0000,0.0000,5360.4486,5360.4486,15.0641,10.6570,12.8605,-14.0950,-211425.0635,12.4382,1925.2728,19.2527,12.4382,0.0000,69.9583,10.6570,9.2097,9.9333,-8.6791,-69433.0035,12.4382,4085.7596,40.8576,12.4382,0.0000,245.9907,9.2097,8.3461,8.7779,-5.9184,-41428.6305,12.4382,4911.3411,49.1134,12.4382,0.0000,321.1608,12.4382,238.6096,8.2921,0.0000,637.1098,875.7195,-250825.1000,-322286.6975,-322286.6975
5198.0000,8.3961,20.6183,0.0000,226922.6000,-226922.6000,5.8834,0.0000,0.0000,0.0000,50427.2444,4.5000,1.0000,50427.2444,0.0000,0.0000,277349.8444,0.0000,-277349.8444,14.1594,6.8621,26124.2000,0.0000,26124.2000,0.6773,7060.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7060.5946,0.0000,0.0000,0.0000,19063.6054,19063.6054,13.7633,25.8041,0.0000,29794.5000,-29794.5000,0.7725,0.0000,0.0000,0.0000,6080.5102,4.9000,1.0000,6080.5102,0.0000,0.0000,35875.0102,0.0000,-35875.0102,14.5087,7.2114,826.2000,0.0000,826.2000,0.0214,223.2973,3.7000,1.0000,0.0000,0.0000,0.0000,223.2973,0.0000,0.0000,0.0000,602.9027,602.9027,14.4962,26.5370,0.0000,30715.9000,-30715.9000,0.7964,0.0000,0.0000,0.0000,6268.5510,4.9000,1.0000,6268.5510,0.0000,0.0000,36984.4510,0.0000,-36984.4510,15.2648,7.9675,6437.1000,0.0000,6437.1000,0.1669,1739.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1739.7568,0.0000,0.0000,0.0000,4697.3432,4697.3432,15.1671,10.7337,12.9504,-14.2234,-213350.6349,12.4768,1924.0947,19.2409,12.4768,0.0000,70.6116,10.7337,9.2749,10.0043,-8.7752,-70201.8049,12.4768,4085.8716,40.8587,12.4768,0.0000,248.2882,9.2749,8.3961,8.8355,-6.0419,-42293.0145,12.4768,4914.0939,49.1409,12.4768,0.0000,324.1603,12.4768,240.6653,8.3179,0.0000,643.0601,883.7255,-254045.5000,-325845.4543,-325845.4543
5199.0000,8.3374,20.5596,0.0000,190842.5000,-190842.5000,4.9479,0.0000,0.0000,0.0000,42409.4444,4.5000,1.0000,42409.4444,0.0000,0.0000,233251.9444,0.0000,-233251.9444,13.6897,6.3924,26125.8000,0.0000,26125.8000,0.6774,7061.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7061.0270,0.0000,0.0000,0.0000,19064.7730,19064.7730,13.2522,25.2931,0.0000,33670.8000,-33670.8000,0.8730,0.0000,0.0000,0.0000,6871.5918,4.9000,1.0000,6871.5918,0.0000,0.0000,40542.3918,0.0000,-40542.3918,14.1825,6.8852,740.3000,0.0000,740.3000,0.0192,200.0811,3.7000,1.0000,0.0000,0.0000,0.0000,200.0811,0.0000,0.0000,0.0000,540.2189,540.2189,14.1701,26.2110,0.0000,31806.6000,-31806.6000,0.8246,0.0000,0.0000,0.0000,6491.1429,4.9000,1.0000,6491.1429,0.0000,0.0000,38297.7429,0.0000,-38297.7429,15.0489,7.7516,7345.8000,0.0000,7345.8000,0.1905,1985.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1985.3514,0.0000,0.0000,0.0000,5360.4486,5360.4486,14.9259,10.6106,12.7683,-12.5374,-188061.5328,11.2989,1755.6016,17.5560,11.2989,0.0000,52.4410,10.6106,9.1912,9.9009,-7.7321,-61856.4453,11.2989,3716.7251,37.1673,11.2989,0.0000,184.3957,9.1912,8.3374,8.7643,-5.3155,-37208.6605,11.2989,4464.1432,44.6414,11.2989,0.0000,240.7435,11.2989,182.9120,7.5326,0.0000,477.5802,660.4922,-222108.0000,-287126.6386,-287126.6386
5200.0000,8.3558,20.5780,0.0000,193706.3000,-193706.3000,5.0222,0.0000,0.0000,0.0000,43045.8444,4.5000,1.0000,43045.8444,0.0000,0.0000,236752.1444,0.0000,-236752.1444,13.6498,6.3525,26129.1000,0.0000,26129.1000,0.6774,7061.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7061.9189,0.0000,0.0000,0.0000,19067.1811,19067.1811,13.2234,25.2642,0.0000,35850.7000,-35850.7000,0.9295,0.0000,0.0000,0.0000,7316.4694,4.9000,1.0000,7316.4694,0.0000,0.0000,43167.1694,0.0000,-43167.1694,14.1887,6.8914,775.7000,0.0000,775.7000,0.0201,209.6486,3.7000,1.0000,0.0000,0.0000,0.0000,209.6486,0.0000,0.0000,0.0000,566.0514,566.0514,14.1760,26.2168,0.0000,33120.9000,-33120.9000,0.8587,0.0000,0.0000,0.0000,6759.3673,4.9000,1.0000,6759.3673,0.0000,0.0000,39880.2673,0.0000,-39880.2673,15.0678,7.7705,8557.3000,0.0000,8557.3000,0.2219,2312.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2312.7838,0.0000,0.0000,0.0000,6244.5162,6244.5162,14.9281,10.6403,12.7842,-12.7837,-191755.1201,11.5948,1800.3881,18.0039,11.5948,0.0000,56.6697,10.6403,9.2163,9.9283,-7.9606,-63684.7883,11.5948,3809.5346,38.0953,11.5948,0.0000,199.2647,9.2163,8.3558,8.7860,-5.4974,-38481.9241,11.5948,4576.6616,45.7666,11.5948,0.0000,260.1562,11.5948,196.4694,7.7298,0.0000,516.0907,712.5601,-227215.8000,-293921.8325,-293921.8325
5201.0000,8.3670,20.5892,0.0000,200226.4000,-200226.4000,5.1912,0.0000,0.0000,0.0000,44494.7556,4.5000,1.0000,44494.7556,0.0000,0.0000,244721.1556,0.0000,-244721.1556,13.8170,6.5197,21481.2000,0.0000,21481.2000,0.5569,5805.7297,3.7000,1.0000,0.0000,0.0000,0.0000,5805.7297,0.0000,0.0000,0.0000,15675.4703,15675.4703,13.4679,25.5087,0.0000,29367.0000,-29367.0000,0.7614,0.0000,0.0000,0.0000,5993.2653,4.9000,1.0000,5993.2653,0.0000,0.0000,35360.2653,0.0000,-35360.2653,14.2554,6.9581,499.7000,0.0000,499.7000,0.0130,135.0541,3.7000,1.0000,0.0000,0.0000,0.0000,135.0541,0.0000,0.0000,0.0000,364.6459,364.6459,14.2472,26.2881,0.0000,36495.9000,-36495.9000,0.9462,0.0000,0.0000,0.0000,7448.1429,4.9000,1.0000,7448.1429,0.0000,0.0000,43944.0429,0.0000,-43944.0429,15.2259,7.9286,11283.2000,0.0000,11283.2000,0.2925,3049.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3049.5135,0.0000,0.0000,0.0000,8233.6865,8233.6865,15.0425,10.6439,12.8432,-13.1673,-197509.7425,11.6419,1803.3102,18.0331,11.6419,0.0000,57.3644,10.6439,9.2292,9.9366,-7.9406,-63525.0706,11.6419,3823.6651,38.2367,11.6419,0.0000,201.7076,9.2292,8.3670,8.7981,-5.5310,-38716.8479,11.6419,4592.8387,45.9284,11.6419,0.0000,263.3456,11.6419,198.6894,7.7613,0.0000,522.4177,721.1071,-232825.2000,-299751.6610,-299751.6610
5202.0000,8.3108,20.5330,0.0000,188322.2000,-188322.2000,4.8826,0.0000,0.0000,0.0000,41849.3778,4.5000,1.0000,41849.3778,0.0000,0.0000,230171.5778,0.0000,-230171.5778,13.8205,6.5232,12801.4000,0.0000,12801.4000,0.3319,3459.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3459.8378,0.0000,0.0000,0.0000,9341.5622,9341.5622,13.5969,25.6377,0.0000,25632.3000,-25632.3000,0.6646,0.0000,0.0000,0.0000,5231.0816,4.9000,1.0000,5231.0816,0.0000,0.0000,30863.3816,0.0000,-30863.3816,14.3357,7.0384,492.7000,0.0000,492.7000,0.0128,133.1622,3.7000,1.0000,0.0000,0.0000,0.0000,133.1622,0.0000,0.0000,0.0000,359.5378,359.5378,14.3271,26.3679,0.0000,38005.5000,-38005.5000,0.9854,0.0000,0.0000,0.0000,7756.2245,4.9000,1.0000,7756.2245,0.0000,0.0000,45761.7245,0.0000,-45761.7245,15.4225,8.1252,13252.0000,0.0000,13252.0000,0.3436,3581.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3581.6216,0.0000,0.0000,0.0000,9670.3784,9670.3784,15.1910,10.5027,12.8469,-13.0571,-195856.3680,10.8312,1677.4741,16.7747,10.8312,0.0000,46.1949,10.5027,9.1467,9.8247,-7.0814,-56651.4206,10.8312,3574.6760,35.7468,10.8312,0.0000,162.4329,9.1467,8.3108,8.7287,-4.9882,-34917.4169,10.8312,4286.0883,42.8609,10.8312,0.0000,212.0692,10.8312,162.7342,7.2208,0.0000,420.6970,583.4312,-225413.9000,-287425.2055,-287425.2055
5203.0000,8.2410,20.4632,0.0000,178405.3000,-178405.3000,4.6255,0.0000,0.0000,0.0000,39645.6222,4.5000,1.0000,39645.6222,0.0000,0.0000,218050.9222,0.0000,-218050.9222,13.8606,6.5633,12806.8000,0.0000,12806.8000,0.3320,3461.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3461.2973,0.0000,0.0000,0.0000,9345.5027,9345.5027,13.6197,25.6605,0.0000,18576.7000,-18576.7000,0.4816,0.0000,0.0000,0.0000,3791.1633,4.9000,1.0000,3791.1633,0.0000,0.0000,22367.8633,0.0000,-22367.8633,14.1962,6.8989,485.9000,0.0000,485.9000,0.0126,131.3243,3.7000,1.0000,0.0000,0.0000,0.0000,131.3243,0.0000,0.0000,0.0000,354.5757,354.5757,14.1870,26.2279,0.0000,35757.5000,-35757.5000,0.9271,0.0000,0.0000,0.0000,7297.4490,4.9000,1.0000,7297.4490,0.0000,0.0000,43054.9490,0.0000,-43054.9490,15.2967,7.9994,12646.2000,0.0000,12646.2000,0.3279,3417.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3417.8919,0.0000,0.0000,0.0000,9228.3081,9228.3081,15.0588,10.3856,12.7222,-12.0886,-181329.7436,10.0601,1566.1031,15.6610,10.0601,0.0000,37.0144,10.3856,9.0509,9.7183,-6.4735,-51788.1386,10.0601,3335.5651,33.3557,10.0601,0.0000,130.1518,9.0509,8.2410,8.6459,-4.4896,-31427.4658,10.0601,3995.5400,39.9554,10.0601,0.0000,169.9237,10.0601,132.6917,6.7067,0.0000,337.0899,469.7816,-206800.6000,-264545.3480,-264545.3480
5204.0000,8.0167,20.2390,0.0000,118224.0000,-118224.0000,3.0652,0.0000,0.0000,0.0000,26272.0000,4.5000,1.0000,26272.0000,0.0000,0.0000,144496.0000,0.0000,-144496.0000,13.4569,6.1596,12806.9000,0.0000,12806.9000,0.3320,3461.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3461.3243,0.0000,0.0000,0.0000,9345.5757,9345.5757,13.1050,25.1458,0.0000,2548.9000,-2548.9000,0.0661,0.0000,0.0000,0.0000,520.1837,4.9000,1.0000,520.1837,0.0000,0.0000,3069.0837,0.0000,-3069.0837,13.2205,5.9233,494.1000,0.0000,494.1000,0.0128,133.5405,3.7000,1.0000,0.0000,0.0000,0.0000,133.5405,0.0000,0.0000,0.0000,360.5595,360.5595,13.2070,25.2478,0.0000,31414.9000,-31414.9000,0.8145,0.0000,0.0000,0.0000,6411.2041,4.9000,1.0000,6411.2041,0.0000,0.0000,37826.1041,0.0000,-37826.1041,14.6311,7.3338,11586.1000,0.0000,11586.1000,0.3004,3131.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3131.3784,0.0000,0.0000,0.0000,8454.7216,8454.7216,14.3128,9.8918,12.1023,-7.8285,-117427.7388,6.8865,1100.0712,11.0007,6.8865,0.0000,11.8730,9.8918,8.7407,9.3162,-3.8218,-30574.1132,6.8865,2323.6943,23.2369,6.8865,0.0000,41.7485,8.7407,8.0167,8.3787,-2.7469,-19228.4790,6.8865,2767.6704,27.6767,6.8865,0.0000,54.5060,6.8865,46.6739,4.5910,0.0000,108.1275,154.8014,-127300.7000,-167230.3310,-167230.3310
5205.0000,7.9044,20.1266,0.0000,103072.7000,-103072.7000,2.6724,0.0000,0.0000,0.0000,22905.0444,4.5000,1.0000,22905.0444,0.0000,0.0000,125977.7444,0.0000,-125977.7444,13.1923,5.8950,12796.7000,0.0000,12796.7000,0.3318,3458.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3458.5676,0.0000,0.0000,0.0000,9338.1324,9338.1324,12.8004,24.8412,0.0000,4351.2000,-4351.2000,0.1128,0.0000,0.0000,0.0000,888.0000,4.9000,1.0000,888.0000,0.0000,0.0000,5239.2000,0.0000,-5239.2000,13.0203,5.7230,565.0000,0.0000,565.0000,0.0146,152.7027,3.7000,1.0000,0.0000,0.0000,0.0000,152.7027,0.0000,0.0000,0.0000,412.2973,412.2973,13.0030,25.0438,0.0000,28573.1000,-28573.1000,0.7408,0.0000,0.0000,0.0000,5831.2449,4.9000,1.0000,5831.2449,0.0000,0.0000,34404.3449,0.0000,-34404.3449,14.4471,7.1498,9465.9000,0.0000,9465.9000,0.2454,2558.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2558.3514,0.0000,0.0000,0.0000,6907.5486,6907.5486,14.1572,9.5768,11.8670,-7.2747,-109120.6343,6.1767,996.4669,9.9647,6.1767,0.0000,8.5673,9.5768,8.5901,9.0834,-2.9386,-23508.4405,6.1767,2105.5711,21.0557,6.1767,0.0000,30.1247,8.5901,7.9044,8.2472,-2.3335,-16334.2361,6.1767,2496.9678,24.9697,6.1767,0.0000,39.3303,6.1767,34.6099,4.1178,0.0000,78.0223,112.6322,-113169.4000,-148963.3110,-148963.3110
5206.0000,7.8034,20.0256,0.0000,85820.7000,-85820.7000,2.2251,0.0000,0.0000,0.0000,19071.2667,4.5000,1.0000,19071.2667,0.0000,0.0000,104891.9667,0.0000,-104891.9667,12.9355,5.6382,12792.7000,0.0000,12792.7000,0.3317,3457.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3457.4865,0.0000,0.0000,0.0000,9335.2135,9335.2135,12.4788,24.5196,0.0000,4630.1000,-4630.1000,0.1200,0.0000,0.0000,0.0000,944.9184,4.9000,1.0000,944.9184,0.0000,0.0000,5575.0184,0.0000,-5575.0184,12.7515,5.4543,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,12.7367,24.7776,0.0000,24341.7000,-24341.7000,0.6311,0.0000,0.0000,0.0000,4967.6939,4.9000,1.0000,4967.6939,0.0000,0.0000,29309.3939,0.0000,-29309.3939,14.1708,6.8735,8254.4000,0.0000,8254.4000,0.2140,2230.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2230.9189,0.0000,0.0000,0.0000,6023.4811,6023.4811,13.8761,9.3333,11.6047,-6.1897,-92846.0655,5.2990,864.3478,8.6435,5.2990,0.0000,5.4093,9.3333,8.4514,8.8923,-2.2531,-18024.9467,5.2990,1821.5976,18.2160,5.2990,0.0000,19.0205,8.4514,7.8034,8.1274,-1.8920,-13243.9072,5.2990,2153.5976,21.5360,5.2990,0.0000,24.8328,5.2990,22.7234,3.5327,0.0000,49.2627,71.9860,-93330.5000,-124114.9195,-124114.9195
5207.0000,7.7018,19.9240,0.0000,74086.9000,-74086.9000,1.9208,0.0000,0.0000,0.0000,16463.7556,4.5000,1.0000,16463.7556,0.0000,0.0000,90550.6556,0.0000,-90550.6556,13.0438,5.7465,12793.1000,0.0000,12793.1000,0.3317,3457.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3457.5946,0.0000,0.0000,0.0000,9335.5054,9335.5054,12.4931,24.5339,0.0000,1398.5000,-1398.5000,0.0363,0.0000,0.0000,0.0000,285.4082,4.9000,1.0000,285.4082,0.0000,0.0000,1683.9082,0.0000,-1683.9082,12.5924,5.2951,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0000,0.0000,0.0000,292.7676,292.7676,12.5751,24.6160,0.0000,19704.4000,-19704.4000,0.5109,0.0000,0.0000,0.0000,4021.3061,4.9000,1.0000,4021.3061,0.0000,0.0000,23725.7061,0.0000,-23725.7061,13.9748,6.6775,4619.8000,0.0000,4619.8000,0.1198,1248.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1248.5946,0.0000,0.0000,0.0000,3371.2054,3371.2054,13.7760,8.9910,11.3835,-5.4071,-81107.0640,4.3948,723.5824,7.2358,4.3948,0.0000,3.0858,8.9910,8.3620,8.6765,-1.3328,-10662.5296,4.3948,1525.2094,15.2521,4.3948,0.0000,10.8505,8.3620,7.7018,8.0319,-1.5987,-11191.1979,4.3948,1793.7293,17.9373,4.3948,0.0000,14.1662,4.3948,13.6108,2.9298,0.0000,28.1025,41.7133,-77375.7000,-102960.7915,-102960.7915
5208.0000,7.6024,19.8186,43.2000,55405.1000,-55361.9000,1.4365,9.8182,4.4000,1.0000,12312.2444,4.5000,1.0000,12322.0626,0.0000,0.0000,67717.3444,33.3818,-67683.9626,12.5528,5.2555,12805.2000,0.0000,12805.2000,0.3320,3460.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3460.8649,0.0000,0.0000,0.0000,9344.3351,9344.3351,11.8694,23.9102,0.0000,6646.0000,-6646.0000,0.1723,0.0000,0.0000,0.0000,1356.3265,4.9000,1.0000,1356.3265,0.0000,0.0000,8002.3265,0.0000,-8002.3265,12.4546,5.1574,372.5000,0.0000,372.5000,0.0097,100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,100.6757,0.0000,0.0000,0.0000,271.8243,271.8243,12.4348,24.4756,0.0000,14481.0000,-14481.0000,0.3754,0.0000,0.0000,0.0000,2955.3061,4.9000,1.0000,2955.3061,0.0000,0.0000,17436.3061,0.0000,-17436.3061,13.7101,6.4128,1439.5000,0.0000,1439.5000,0.0373,389.0541,3.7000,1.0000,0.0000,0.0000,0.0000,389.0541,0.0000,0.0000,0.0000,1050.4459,1050.4459,13.6332,8.6795,11.1564,-4.5153,-67729.3362,3.5448,589.2902,5.8929,3.5448,0.0000,1.6194,8.6795,8.2997,8.4896,-0.6491,-5193.1713,3.5448,1240.4592,12.4046,3.5448,0.0000,5.6942,8.2997,7.6024,7.9510,-1.3619,-9533.4823,3.5448,1452.0641,14.5206,3.5448,0.0000,7.4342,3.5448,7.5658,2.3632,0.0000,14.7477,22.3135,-61871.7000,-82455.9899,-82455.9899
5209.0000,7.5513,19.7736,0.0000,54662.0000,-54662.0000,1.4172,0.0000,0.0000,0.0000,12147.1111,4.5000,1.0000,12147.1111,0.0000,0.0000,66809.1111,0.0000,-66809.1111,12.7118,5.4145,12796.4000,0.0000,12796.4000,0.3318,3458.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3458.4865,0.0000,0.0000,0.0000,9337.9135,9337.9135,11.9905,24.0313,0.0000,5818.3000,-5818.3000,0.1509,0.0000,0.0000,0.0000,1187.4082,4.9000,1.0000,1187.4082,0.0000,0.0000,7005.7082,0.0000,-7005.7082,12.5317,5.2344,361.1000,0.0000,361.1000,0.0094,97.5946,3.7000,1.0000,0.0000,0.0000,0.0000,97.5946,0.0000,0.0000,0.0000,263.5054,263.5054,12.5113,24.5521,0.0000,11838.0000,-11838.0000,0.3069,0.0000,0.0000,0.0000,2415.9184,4.9000,1.0000,2415.9184,0.0000,0.0000,14253.9184,0.0000,-14253.9184,13.6123,6.3150,833.3000,0.0000,833.3000,0.0216,225.2162,3.7000,1.0000,0.0000,0.0000,0.0000,225.2162,0.0000,0.0000,0.0000,608.0838,608.0838,13.5653,8.5000,11.0327,-4.3718,-65577.6985,3.3566,560.9398,5.6094,3.3566,0.0000,1.3749,8.5000,8.2407,8.3703,-0.4197,-3357.4368,3.3566,1180.8200,11.8082,3.3566,0.0000,4.8344,8.2407,7.5513,7.8960,-1.2749,-8924.0997,3.3566,1378.3454,13.7835,3.3566,0.0000,6.3117,3.3566,6.5196,2.2377,0.0000,12.5209,19.0405,-58327.5000,-77859.2349,-77859.2349
5210.0000,7.5001,19.7223,0.0000,48600.6000,-48600.6000,1.2601,0.0000,0.0000,0.0000,10800.1333,4.5000,1.0000,10800.1333,0.0000,0.0000,59400.7333,0.0000,-59400.7333,12.8226,5.5253,12795.9000,0.0000,12795.9000,0.3318,3458.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3458.3514,0.0000,0.0000,0.0000,9337.5486,9337.5486,11.9859,24.0268,0.0000,2549.7000,-2549.7000,0.0661,0.0000,0.0000,0.0000,520.3469,4.9000,1.0000,520.3469,0.0000,0.0000,3070.0469,0.0000,-3070.0469,12.2610,4.9637,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,12.2369,24.2777,0.0000,9706.2000,-9706.2000,0.2517,0.0000,0.0000,0.0000,1980.8571,4.9000,1.0000,1980.8571,0.0000,0.0000,11687.0571,0.0000,-11687.0571,13.2841,5.9868,379.3000,0.0000,379.3000,0.0098,102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,102.5135,0.0000,0.0000,0.0000,276.7865,276.7865,13.2593,8.4280,10.8437,-3.5945,-53917.6356,2.8935,487.4560,4.8746,2.8935,0.0000,0.8807,8.4280,8.1584,8.2932,-0.3761,-3008.7669,2.8935,1021.3927,10.2139,2.8935,0.0000,3.0967,8.1584,7.5001,7.8292,-1.0497,-7347.6836,2.8935,1191.7288,11.9173,2.8935,0.0000,4.0430,2.8935,4.3513,1.9290,0.0000,8.0205,12.3718,-47312.1000,-64274.0861,-64274.0861
5211.0000,7.4607,19.6829,0.0000,42708.4000,-42708.4000,1.1073,0.0000,0.0000,0.0000,9490.7556,4.5000,1.0000,9490.7556,0.0000,0.0000,52199.1556,0.0000,-52199.1556,12.6622,5.3649,12787.3000,0.0000,12787.3000,0.3315,3456.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3456.0270,0.0000,0.0000,0.0000,9331.2730,9331.2730,11.7324,23.7732,0.0000,3417.7000,-3417.7000,0.0886,0.0000,0.0000,0.0000,697.4898,4.9000,1.0000,697.4898,0.0000,0.0000,4115.1898,0.0000,-4115.1898,12.1425,4.8452,363.0000,0.0000,363.0000,0.0094,98.1081,3.7000,1.0000,0.0000,0.0000,0.0000,98.1081,0.0000,0.0000,0.0000,264.8919,264.8919,12.1161,24.1569,0.0000,7246.3000,-7246.3000,0.1879,0.0000,0.0000,0.0000,1478.8367,4.9000,1.0000,1478.8367,0.0000,0.0000,8725.1367,0.0000,-8725.1367,12.9855,5.6882,379.3000,0.0000,379.3000,0.0098,102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,102.5135,0.0000,0.0000,0.0000,276.7865,276.7865,12.9579,8.3983,10.6781,-3.0505,-45757.6316,2.6018,441.4380,4.4144,2.6018,0.0000,0.6403,8.3983,8.0821,8.2402,-0.3966,-3172.5777,2.6018,920.6161,9.2062,2.6018,0.0000,2.2516,8.0821,7.4607,7.7714,-0.8909,-6236.3215,2.6018,1074.3957,10.7440,2.6018,0.0000,2.9396,2.6018,3.2598,1.7346,0.0000,5.8315,9.0913,-39842.8000,-55166.5307,-55166.5307
5212.0000,7.4602,19.6823,0.5000,40579.2000,-40578.7000,1.0521,0.1136,4.4000,1.0000,9017.6000,4.5000,1.0000,9017.7136,0.0000,0.0000,49596.8000,0.3864,-49596.4136,12.6205,5.3232,12781.5000,0.0000,12781.5000,0.3314,3454.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3454.4595,0.0000,0.0000,0.0000,9327.0405,9327.0405,11.6501,23.5225,79.4000,3643.4000,-3564.0000,0.0945,18.0455,4.4000,1.0000,743.5510,4.9000,1.0000,761.5965,0.0000,0.0000,4386.9510,61.3545,-4325.5965,12.1001,4.8028,358.6000,0.0000,358.6000,0.0093,96.9189,3.7000,1.0000,0.0000,0.0000,0.0000,96.9189,0.0000,0.0000,0.0000,261.6811,261.6811,12.0729,24.1137,0.0000,5878.5000,-5878.5000,0.1524,0.0000,0.0000,0.0000,1199.6939,4.9000,1.0000,1199.6939,0.0000,0.0000,7078.1939,0.0000,-7078.1939,12.8094,5.5121,833.2000,0.0000,833.2000,0.0216,225.1892,3.7000,1.0000,0.0000,0.0000,0.0000,225.1892,0.0000,0.0000,0.0000,608.0108,608.0108,12.5829,8.5073,10.5451,-2.7160,-40739.6768,2.4919,442.2283,4.4223,2.5917,0.0998,0.6329,8.5073,7.9578,8.2326,-0.6601,-5281.0877,2.4919,882.0051,8.8201,2.4919,0.0000,1.9780,7.9578,7.4602,7.7090,-0.6832,-4782.7070,2.4919,1031.8692,10.3187,2.4919,0.0000,2.5824,2.4919,2.8991,1.6612,0.0000,5.1933,8.0924,-36047.9000,-50803.4716,-50803.4716
5213.0000,7.5527,19.7729,9.4000,37048.4000,-37039.0000,0.9605,2.1364,4.4000,1.0000,8232.9778,4.5000,1.0000,8235.1141,0.0000,0.0000,45281.3778,7.2636,-45274.1141,12.5170,5.2197,12781.9000,0.0000,12781.9000,0.3314,3454.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3454.5676,0.0000,0.0000,0.0000,9327.3324,9327.3324,11.4942,14.4175,446.9000,395.3000,51.6000,0.0116,101.5682,4.4000,1.0000,80.6735,4.9000,1.0000,182.2417,0.0000,0.0000,475.9735,345.3318,-130.6417,11.5086,4.2113,493.8000,0.0000,493.8000,0.0128,133.4595,3.7000,1.0000,0.0000,0.0000,0.0000,133.4595,0.0000,0.0000,0.0000,360.3405,360.3405,11.4691,23.5099,0.0000,5715.4000,-5715.4000,0.1482,0.0000,0.0000,0.0000,1166.4082,4.9000,1.0000,1166.4082,0.0000,0.0000,6881.8082,0.0000,-6881.8082,12.2237,4.9264,4312.7000,0.0000,4312.7000,0.1118,1165.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1165.5946,0.0000,0.0000,0.0000,3147.1054,3147.1054,11.6288,9.0295,10.3292,-1.7322,-25982.8852,2.3645,446.3493,4.4635,2.5917,0.2272,0.6329,9.0295,7.6377,8.3336,-1.5866,-12692.9575,2.3645,833.1671,8.3317,2.3645,0.0000,1.6899,7.6377,7.5527,7.5952,-0.1108,-775.9429,2.3645,984.1424,9.8414,2.3645,0.0000,2.2063,2.3645,2.5144,1.5763,0.0000,4.5291,7.0434,-25114.4000,-39451.7856,-39451.7856
5214.0000,7.4698,19.5634,832.4000,50007.2000,-49174.8000,1.2965,189.1818,4.4000,1.0000,11112.7111,4.5000,1.0000,11301.8929,0.0000,0.0000,61119.9111,643.2182,-60476.6929,12.1135,4.8162,12792.7000,0.0000,12792.7000,0.3317,3457.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3457.4865,0.0000,0.0000,0.0000,9335.2135,9335.2135,11.3967,22.3592,352.1000,2523.2000,-2171.1000,0.0654,80.0227,4.4000,1.0000,514.9388,4.9000,1.0000,594.9615,0.0000,0.0000,3038.1388,272.0773,-2766.0615,11.6091,4.3118,360.2000,0.0000,360.2000,0.0093,97.3514,3.7000,1.0000,0.0000,0.0000,0.0000,97.3514,0.0000,0.0000,0.0000,262.8486,262.8486,11.5889,23.6297,0.0000,6690.5000,-6690.5000,0.1735,0.0000,0.0000,0.0000,1365.4082,4.9000,1.0000,1365.4082,0.0000,0.0000,8055.9082,0.0000,-8055.9082,12.2075,4.9102,14448.7000,0.0000,14448.7000,0.3746,3905.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3905.0541,0.0000,0.0000,0.0000,10543.6459,10543.6459,11.3979,9.1340,10.2659,-1.9655,-29483.0987,3.3766,583.1069,5.8311,3.3766,0.0000,1.3995,9.1340,7.7353,8.4346,-2.2771,-18216.6789,3.3766,1184.4581,11.8446,3.3766,0.0000,4.9211,7.7353,7.4698,7.6025,-0.4939,-3457.1769,3.3766,1404.9148,14.0491,3.3766,0.0000,6.4250,3.3766,6.6259,2.2510,0.0000,12.7457,19.3716,-30434.8000,-51156.9545,-51156.9545
5215.0000,7.4147,19.6367,1.5000,59612.2000,-59610.7000,1.5456,0.3409,4.4000,1.0000,13247.1556,4.5000,1.0000,13247.4965,0.0000,0.0000,72859.3556,1.1591,-72858.1965,12.0913,4.7940,12795.7000,0.0000,12795.7000,0.3318,3458.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3458.2973,0.0000,0.0000,0.0000,9337.4027,9337.4027,11.4919,23.5328,0.0000,5107.6000,-5107.6000,0.1324,0.0000,0.0000,0.0000,1042.3673,4.9000,1.0000,1042.3673,0.0000,0.0000,6149.9673,0.0000,-6149.9673,11.8867,4.5894,372.8000,0.0000,372.8000,0.0097,100.7568,3.7000,1.0000,0.0000,0.0000,0.0000,100.7568,0.0000,0.0000,0.0000,272.0432,272.0432,11.8692,23.9101,0.0000,10617.4000,-10617.4000,0.2753,0.0000,0.0000,0.0000,2166.8163,4.9000,1.0000,2166.8163,0.0000,0.0000,12784.2163,0.0000,-12784.2163,12.6898,5.3925,15356.4000,0.0000,15356.4000,0.3981,4150.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4150.3784,0.0000,0.0000,0.0000,11206.0216,11206.0216,11.9705,8.8041,10.3873,-3.2887,-49330.6405,4.0392,693.9118,6.9391,4.0392,0.0000,2.3959,8.8041,7.9349,8.3695,-1.6927,-13541.6606,4.0392,1421.0185,14.2102,4.0392,0.0000,8.4244,7.9349,7.4147,7.6748,-1.1578,-8104.6115,4.0392,1675.1913,16.7519,4.0392,0.0000,10.9988,4.0392,10.8068,2.6928,0.0000,21.8191,32.6259,-46810.8000,-70976.9126,-70976.9126
5216.0000,7.4459,19.6431,238.1000,73599.9000,-73361.8000,1.9082,54.1136,4.4000,1.0000,16355.5333,4.5000,1.0000,16409.6470,0.0000,0.0000,89955.4333,183.9864,-89771.4470,12.3919,5.0946,16966.7000,0.0000,16966.7000,0.4399,4585.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4585.5946,0.0000,0.0000,0.0000,12381.1054,12381.1054,11.7097,23.7505,0.0000,2348.4000,-2348.4000,0.0609,0.0000,0.0000,0.0000,479.2653,4.9000,1.0000,479.2653,0.0000,0.0000,2827.6653,0.0000,-2827.6653,11.8655,4.5682,360.0000,0.0000,360.0000,0.0093,97.2973,3.7000,1.0000,0.0000,0.0000,0.0000,97.2973,0.0000,0.0000,0.0000,262.7027,262.7027,11.8511,23.8919,0.0000,12976.4000,-12976.4000,0.3364,0.0000,0.0000,0.0000,2648.2449,4.9000,1.0000,2648.2449,0.0000,0.0000,15624.6449,0.0000,-15624.6449,12.7119,5.4146,14751.3000,0.0000,14751.3000,0.3825,3986.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3986.8378,0.0000,0.0000,0.0000,10764.4622,10764.4622,12.1188,8.8310,10.4749,-3.9783,-59674.9080,4.7058,805.3930,8.0539,4.7058,0.0000,3.7886,8.8310,7.9557,8.3934,-1.9859,-15887.1141,4.7058,1653.7800,16.5378,4.7058,0.0000,13.3216,7.9557,7.4459,7.7008,-1.3219,-9253.4648,4.7058,1949.3750,19.4937,4.7058,0.0000,17.3924,4.7058,16.4129,3.1372,0.0000,34.5025,50.9153,-56608.6000,-84815.4869,-84815.4869
5217.0000,7.4745,19.6967,0.0000,85560.1000,-85560.1000,2.2183,0.0000,0.0000,0.0000,19013.3556,4.5000,1.0000,19013.3556,0.0000,0.0000,104573.4556,0.0000,-104573.4556,12.4605,5.1632,21156.2000,0.0000,21156.2000,0.5485,5717.8919,3.7000,1.0000,0.0000,0.0000,0.0000,5717.8919,0.0000,0.0000,0.0000,15438.3081,15438.3081,11.7244,23.7652,0.0000,3456.5000,-3456.5000,0.0896,0.0000,0.0000,0.0000,705.4082,4.9000,1.0000,705.4082,0.0000,0.0000,4161.9082,0.0000,-4161.9082,11.9229,4.6256,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,11.9100,23.9508,0.0000,16343.3000,-16343.3000,0.4237,0.0000,0.0000,0.0000,3335.3673,4.9000,1.0000,3335.3673,0.0000,0.0000,19678.6673,0.0000,-19678.6673,12.8482,5.5509,12935.9000,0.0000,12935.9000,0.3354,3496.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3496.1892,0.0000,0.0000,0.0000,9439.7108,9439.7108,12.3982,8.8382,10.6182,-4.9777,-74665.0582,5.4377,924.9601,9.2496,5.4377,0.0000,5.8455,8.8382,7.9987,8.4184,-2.2009,-17606.8620,5.4377,1908.8761,19.0888,5.4377,0.0000,20.5543,7.9987,7.4745,7.7366,-1.5705,-10993.5081,5.4377,2248.9553,22.4896,5.4377,0.0000,26.8354,5.4377,24.3932,3.6252,0.0000,53.2352,77.6284,-70897.0000,-103265.4284,-103265.4284
5218.0000,7.5028,19.7250,0.0000,90903.4000,-90903.4000,2.3568,0.0000,0.0000,0.0000,20200.7556,4.5000,1.0000,20200.7556,0.0000,0.0000,111104.1556,0.0000,-111104.1556,12.2851,4.9878,25342.5000,0.0000,25342.5000,0.6571,6849.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6849.3243,0.0000,0.0000,0.0000,18493.1757,18493.1757,11.4891,23.5299,0.0000,6389.0000,-6389.0000,0.1656,0.0000,0.0000,0.0000,1303.8776,4.9000,1.0000,1303.8776,0.0000,0.0000,7692.8776,0.0000,-7692.8776,11.8202,4.5229,361.9000,0.0000,361.9000,0.0094,97.8108,3.7000,1.0000,0.0000,0.0000,0.0000,97.8108,0.0000,0.0000,0.0000,264.0892,264.0892,11.8089,23.8497,0.0000,20157.8000,-20157.8000,0.5226,0.0000,0.0000,0.0000,4113.8367,4.9000,1.0000,4113.8367,0.0000,0.0000,24271.6367,0.0000,-24271.6367,12.8536,5.5563,11725.6000,0.0000,11725.6000,0.3040,3169.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3169.0811,0.0000,0.0000,0.0000,8556.5189,8556.5189,12.4853,8.9433,10.7143,-5.4858,-82287.4666,6.0233,1020.3598,10.2036,6.0233,0.0000,7.9447,8.9433,8.0229,8.4831,-2.6728,-21382.6944,6.0233,2108.3821,21.0838,6.0233,0.0000,27.9356,8.0229,7.5028,7.7628,-1.7264,-12084.7251,6.0233,2488.2129,24.8821,6.0233,0.0000,36.4721,6.0233,32.2996,4.0156,0.0000,72.3524,104.6520,-80020.2000,-115754.8861,-115754.8861
5219.0000,7.5133,19.7355,0.0000,94378.0000,-94378.0000,2.4469,0.0000,0.0000,0.0000,20972.8889,4.5000,1.0000,20972.8889,0.0000,0.0000,115350.8889,0.0000,-115350.8889,12.3402,5.0429,25335.6000,0.0000,25335.6000,0.6569,6847.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6847.4595,0.0000,0.0000,0.0000,18488.1405,18488.1405,11.5665,23.6074,0.0000,6305.0000,-6305.0000,0.1635,0.0000,0.0000,0.0000,1286.7347,4.9000,1.0000,1286.7347,0.0000,0.0000,7591.7347,0.0000,-7591.7347,11.8842,4.5869,450.4000,0.0000,450.4000,0.0117,121.7297,3.7000,1.0000,0.0000,0.0000,0.0000,121.7297,0.0000,0.0000,0.0000,328.6703,328.6703,11.8705,23.9113,0.0000,23393.0000,-23393.0000,0.6065,0.0000,0.0000,0.0000,4774.0816,4.9000,1.0000,4774.0816,0.0000,0.0000,28167.0816,0.0000,-28167.0816,13.0491,5.7518,9456.4000,0.0000,9456.4000,0.2452,2555.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2555.7838,0.0000,0.0000,0.0000,6900.6162,6900.6162,12.7604,8.9006,10.8305,-6.1492,-92238.3848,6.1959,1044.4013,10.4440,6.1959,0.0000,8.6474,8.9006,8.0507,8.4757,-2.5391,-20312.4516,6.1959,2169.5175,21.6952,6.1959,0.0000,30.4066,8.0507,7.5133,7.7820,-1.8345,-12841.4418,6.1959,2557.3172,25.5732,6.1959,0.0000,39.6982,6.1959,34.9064,4.1306,0.0000,78.7523,113.6587,-88833.6000,-125392.2782,-125392.2782
5220.0000,7.5263,19.7486,0.0000,97465.1000,-97465.1000,2.5270,0.0000,0.0000,0.0000,21658.9111,4.5000,1.0000,21658.9111,0.0000,0.0000,119124.0111,0.0000,-119124.0111,12.3236,5.0263,25341.3000,0.0000,25341.3000,0.6570,6849.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6849.0000,0.0000,0.0000,0.0000,18492.3000,18492.3000,11.5789,23.6197,0.0000,7142.3000,-7142.3000,0.1852,0.0000,0.0000,0.0000,1457.6122,4.9000,1.0000,1457.6122,0.0000,0.0000,8599.9122,0.0000,-8599.9122,11.9253,4.6280,444.4000,0.0000,444.4000,0.0115,120.1081,3.7000,1.0000,0.0000,0.0000,0.0000,120.1081,0.0000,0.0000,0.0000,324.2919,324.2919,11.9122,23.9530,0.0000,26904.0000,-26904.0000,0.6975,0.0000,0.0000,0.0000,5490.6122,4.9000,1.0000,5490.6122,0.0000,0.0000,32394.6122,0.0000,-32394.6122,13.2168,5.9195,8246.1000,0.0000,8246.1000,0.2138,2228.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2228.6757,0.0000,0.0000,0.0000,6017.4243,6017.4243,12.9744,8.9104,10.9424,-6.7277,-100914.9585,6.4380,1080.0388,10.8004,6.4380,0.0000,9.7012,8.9104,8.0628,8.4866,-2.6312,-21049.5633,6.4380,2253.1911,22.5319,6.4380,0.0000,34.1117,8.0628,7.5263,7.7945,-1.9029,-13319.9977,6.4380,2655.7421,26.5574,6.4380,0.0000,44.5356,6.4380,38.7838,4.2920,0.0000,88.3485,127.1324,-97479.6000,-135284.5194,-135284.5194
5221.0000,7.5544,19.7766,0.0000,101739.6000,-101739.6000,2.6378,0.0000,0.0000,0.0000,22608.8000,4.5000,1.0000,22608.8000,0.0000,0.0000,124348.4000,0.0000,-124348.4000,12.1137,4.8164,25335.1000,0.0000,25335.1000,0.6569,6847.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6847.3243,0.0000,0.0000,0.0000,18487.7757,18487.7757,11.4359,23.4767,0.0000,17136.6000,-17136.6000,0.4443,0.0000,0.0000,0.0000,3497.2653,4.9000,1.0000,3497.2653,0.0000,0.0000,20633.8653,0.0000,-20633.8653,12.1924,4.8951,574.3000,0.0000,574.3000,0.0149,155.2162,3.7000,1.0000,0.0000,0.0000,0.0000,155.2162,0.0000,0.0000,0.0000,419.0838,419.0838,12.1771,24.2179,0.0000,29698.7000,-29698.7000,0.7700,0.0000,0.0000,0.0000,6060.9592,4.9000,1.0000,6060.9592,0.0000,0.0000,35759.6592,0.0000,-35759.6592,13.4882,6.1909,7338.4000,0.0000,7338.4000,0.1903,1983.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1983.3514,0.0000,0.0000,0.0000,5355.0486,5355.0486,13.2919,8.9755,11.1337,-7.8481,-117721.2549,7.0711,1176.6357,11.7664,7.0711,0.0000,12.8539,8.9755,8.0978,8.5367,-2.9924,-23938.8684,7.0711,2469.2857,24.6929,7.0711,0.0000,45.1975,8.0978,7.5544,7.8261,-2.1171,-14819.8931,7.0711,2912.7850,29.1279,7.0711,0.0000,59.0089,7.0711,50.1985,4.7141,0.0000,117.0603,167.2588,-115327.1000,-156480.0164,-156480.0164
5222.0000,7.5683,19.7905,0.0000,105491.5000,-105491.5000,2.7351,0.0000,0.0000,0.0000,23442.5556,4.5000,1.0000,23442.5556,0.0000,0.0000,128934.0556,0.0000,-128934.0556,12.1791,4.8818,25336.5000,0.0000,25336.5000,0.6569,6847.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6847.7027,0.0000,0.0000,0.0000,18488.7973,18488.7973,11.5179,23.5587,0.0000,16182.8000,-16182.8000,0.4196,0.0000,0.0000,0.0000,3302.6122,4.9000,1.0000,3302.6122,0.0000,0.0000,19485.4122,0.0000,-19485.4122,12.2147,4.9174,444.3000,0.0000,444.3000,0.0115,120.0811,3.7000,1.0000,0.0000,0.0000,0.0000,120.0811,0.0000,0.0000,0.0000,324.2189,324.2189,12.2031,24.2439,0.0000,32539.8000,-32539.8000,0.8437,0.0000,0.0000,0.0000,6640.7755,4.9000,1.0000,6640.7755,0.0000,0.0000,39180.5755,0.0000,-39180.5755,13.6042,6.3069,6430.7000,0.0000,6430.7000,0.1667,1738.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1738.0270,0.0000,0.0000,0.0000,4692.6730,4692.6730,13.4364,9.0412,11.2388,-8.1938,-122906.7989,7.2501,1201.0523,12.0105,7.2501,0.0000,13.8550,9.0412,8.1171,8.5792,-3.2301,-25840.7314,7.2501,2527.0364,25.2704,7.2501,0.0000,48.7177,8.1171,7.5683,7.8427,-2.1924,-15346.8238,7.2501,2984.3006,29.8430,7.2501,0.0000,63.6048,7.2501,53.7740,4.8334,0.0000,126.1775,179.9515,-122002.6000,-164094.3541,-164094.3541
