Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5223.0000,7.5983,19.8205,0.0000,112405.8000,-112405.8000,2.9143,0.0000,0.0000,0.0000,24979.0667,4.5000,1.0000,24979.0667,0.0000,0.0000,137384.8667,0.0000,-137384.8667,12.1548,4.8575,25340.2000,0.0000,25340.2000,0.6570,6848.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6848.7027,0.0000,0.0000,0.0000,18491.4973,18491.4973,11.5415,23.5823,0.0000,20669.1000,-20669.1000,0.5359,0.0000,0.0000,0.0000,4218.1837,4.9000,1.0000,4218.1837,0.0000,0.0000,24887.2837,0.0000,-24887.2837,12.3669,5.0696,373.1000,0.0000,373.1000,0.0097,100.8378,3.7000,1.0000,0.0000,0.0000,0.0000,100.8378,0.0000,0.0000,0.0000,272.2622,272.2622,12.3578,24.3987,0.0000,34885.6000,-34885.6000,0.9045,0.0000,0.0000,0.0000,7119.5102,4.9000,1.0000,7119.5102,0.0000,0.0000,42005.1102,0.0000,-42005.1102,13.7510,6.4537,7338.4000,0.0000,7338.4000,0.1903,1983.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1983.3514,0.0000,0.0000,0.0000,5355.0486,5355.0486,13.5734,9.1747,11.3740,-8.8419,-132627.9529,7.8174,1287.6300,12.8763,7.8174,0.0000,17.3683,9.1747,8.1658,8.6702,-3.8025,-30419.9699,7.8174,2713.8073,27.1381,7.8174,0.0000,61.0713,8.1658,7.5983,7.8821,-2.4444,-17110.5297,7.8174,3212.1417,32.1214,7.8174,0.0000,79.7335,7.8174,66.1708,5.2116,0.0000,158.1731,224.3438,-134908.8000,-180158.4524,-180158.4524
5224.0000,7.6403,19.8622,4.2000,118876.4000,-118872.2000,3.0821,0.9545,4.4000,1.0000,26416.9778,4.5000,1.0000,26417.9323,0.0000,0.0000,145293.3778,3.2455,-145290.1323,12.0996,4.8023,25335.9000,0.0000,25335.9000,0.6569,6847.5405,3.7000,1.0000,0.0000,0.0000,0.0000,6847.5405,0.0000,0.0000,0.0000,18488.3595,18488.3595,11.5322,23.5730,0.0000,26171.3000,-26171.3000,0.6785,0.0000,0.0000,0.0000,5341.0816,4.9000,1.0000,5341.0816,0.0000,0.0000,31512.3816,0.0000,-31512.3816,12.4994,5.2021,361.2000,0.0000,361.2000,0.0094,97.6216,3.7000,1.0000,0.0000,0.0000,0.0000,97.6216,0.0000,0.0000,0.0000,263.5784,263.5784,12.4913,24.5321,0.0000,37912.8000,-37912.8000,0.9830,0.0000,0.0000,0.0000,7737.3061,4.9000,1.0000,7737.3061,0.0000,0.0000,45650.1061,0.0000,-45650.1061,13.8924,6.5951,8548.6000,0.0000,8548.6000,0.2216,2310.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2310.4324,0.0000,0.0000,0.0000,6238.1676,6238.1676,13.7009,9.3305,11.5157,-9.4929,-142393.3856,8.4472,1383.0569,13.8306,8.4472,0.0000,21.9132,9.3305,8.2390,8.7848,-4.4450,-35560.3056,8.4472,2917.6478,29.1765,8.4472,0.0000,77.0524,8.2390,7.6403,7.9397,-2.7870,-19508.8234,8.4472,3461.9893,34.6199,8.4472,0.0000,100.5982,8.4472,81.9233,5.6315,0.0000,199.5639,281.4872,-148710.6000,-197462.5147,-197462.5147
5225.0000,7.6308,19.7171,1782.3000,101340.0000,-99557.7000,2.6274,405.0682,4.4000,1.0000,22520.0000,4.5000,1.0000,22925.0682,0.0000,0.0000,123860.0000,1377.2318,-122482.7682,11.6576,4.3603,21153.5000,0.0000,21153.5000,0.5484,5717.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5717.1622,0.0000,0.0000,0.0000,15436.3378,15436.3378,11.1501,23.1909,0.0000,27504.7000,-27504.7000,0.7131,0.0000,0.0000,0.0000,5613.2041,4.9000,1.0000,5613.2041,0.0000,0.0000,33117.9041,0.0000,-33117.9041,12.2389,4.9416,369.2000,0.0000,369.2000,0.0096,99.7838,3.7000,1.0000,0.0000,0.0000,0.0000,99.7838,0.0000,0.0000,0.0000,269.4162,269.4162,12.2301,24.2709,0.0000,41137.1000,-41137.1000,1.0666,0.0000,0.0000,0.0000,8395.3265,4.9000,1.0000,8395.3265,0.0000,0.0000,49532.4265,0.0000,-49532.4265,13.8586,6.5613,11271.8000,0.0000,11271.8000,0.2922,3046.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3046.4324,0.0000,0.0000,0.0000,8225.3676,8225.3676,13.5881,9.3184,11.4533,-8.6580,-129869.9218,7.8860,1294.5848,12.9458,7.8860,0.0000,17.8296,9.3184,8.2328,8.7756,-4.1276,-33020.7973,7.8860,2724.9183,27.2492,7.8860,0.0000,62.6933,8.2328,7.6308,7.9318,-2.6159,-18311.2581,7.8860,3233.1333,32.3313,7.8860,0.0000,81.8512,7.8860,67.7830,5.2574,0.0000,162.3741,230.1572,-135405.0000,-181201.9772,-181201.9772
5226.0000,7.5963,19.7534,760.9000,90240.5000,-89479.6000,2.3397,172.9318,4.4000,1.0000,20053.4444,4.5000,1.0000,20226.3763,0.0000,0.0000,110293.9444,587.9682,-109705.9763,11.6055,4.3082,12783.4000,0.0000,12783.4000,0.3314,3454.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3454.9730,0.0000,0.0000,0.0000,9328.4270,9328.4270,11.2646,23.3054,0.0000,23217.1000,-23217.1000,0.6019,0.0000,0.0000,0.0000,4738.1837,4.9000,1.0000,4738.1837,0.0000,0.0000,27955.2837,0.0000,-27955.2837,12.2862,4.9889,363.1000,0.0000,363.1000,0.0094,98.1351,3.7000,1.0000,0.0000,0.0000,0.0000,98.1351,0.0000,0.0000,0.0000,264.9649,264.9649,12.2765,24.3173,0.0000,42582.7000,-42582.7000,1.1040,0.0000,0.0000,0.0000,8690.3469,4.9000,1.0000,8690.3469,0.0000,0.0000,51273.0469,0.0000,-51273.0469,14.1503,6.8530,13238.5000,0.0000,13238.5000,0.3432,3577.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3577.9730,0.0000,0.0000,0.0000,9660.5270,9660.5270,13.7972,9.0989,11.4480,-8.5710,-128564.6498,7.0946,1164.9151,11.6492,7.0946,0.0000,12.9821,9.0989,8.1882,8.6435,-3.1150,-24920.1404,7.0946,2465.7822,24.6578,7.0946,0.0000,45.6483,8.1882,7.5963,7.8922,-2.3137,-16195.5977,7.0946,2913.7983,29.1380,7.0946,0.0000,59.5976,7.0946,50.6576,4.7297,0.0000,118.2280,168.8857,-128894.4000,-169680.3880,-169680.3880
5227.0000,7.5480,19.6439,1299.6000,79527.9000,-78228.3000,2.0619,295.3636,4.4000,1.0000,17672.8667,4.5000,1.0000,17968.2303,0.0000,0.0000,97200.7667,1004.2364,-96196.5303,11.5671,4.2698,12791.1000,0.0000,12791.1000,0.3316,3457.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3457.0541,0.0000,0.0000,0.0000,9334.0459,9334.0459,11.1771,23.2179,0.0000,14248.5000,-14248.5000,0.3694,0.0000,0.0000,0.0000,2907.8571,4.9000,1.0000,2907.8571,0.0000,0.0000,17156.3571,0.0000,-17156.3571,11.8939,4.5966,358.1000,0.0000,358.1000,0.0093,96.7838,3.7000,1.0000,0.0000,0.0000,0.0000,96.7838,0.0000,0.0000,0.0000,261.3162,261.3162,11.8830,23.9238,0.0000,40006.3000,-40006.3000,1.0372,0.0000,0.0000,0.0000,8164.5510,4.9000,1.0000,8164.5510,0.0000,0.0000,48170.8510,0.0000,-48170.8510,13.8956,6.5983,12633.3000,0.0000,12633.3000,0.3275,3414.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3414.4054,0.0000,0.0000,0.0000,9218.8946,9218.8946,13.5104,9.0096,11.2600,-7.1817,-107725.6348,6.2055,1027.0801,10.2708,6.2055,0.0000,8.6877,9.0096,8.1067,8.5581,-2.7014,-21611.2446,6.2055,2164.9527,21.6495,6.2055,0.0000,30.5481,8.1067,7.5480,7.8273,-1.9104,-13372.6023,6.2055,2556.0821,25.5608,6.2055,0.0000,39.8830,6.2055,35.0552,4.1370,0.0000,79.1188,114.1740,-106700.6000,-142709.4817,-142709.4817
5228.0000,7.4657,18.9121,4987.1000,49670.4000,-44683.3000,1.2878,1133.4318,4.4000,1.0000,11037.8667,4.5000,1.0000,12171.2985,0.0000,0.0000,60708.2667,3853.6682,-56854.5985,10.8921,3.5949,12795.6000,0.0000,12795.6000,0.3317,3458.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3458.2703,0.0000,0.0000,0.0000,9337.3297,9337.3297,10.3294,22.3702,0.0000,1384.4000,-1384.4000,0.0359,0.0000,0.0000,0.0000,282.5306,4.9000,1.0000,282.5306,0.0000,0.0000,1666.9306,0.0000,-1666.9306,10.4299,3.1326,373.5000,0.0000,373.5000,0.0097,100.9459,3.7000,1.0000,0.0000,0.0000,0.0000,100.9459,0.0000,0.0000,0.0000,272.5541,272.5541,10.4135,22.4543,0.0000,34821.9000,-34821.9000,0.9028,0.0000,0.0000,0.0000,7106.5102,4.9000,1.0000,7106.5102,0.0000,0.0000,41928.4102,0.0000,-41928.4102,12.9403,5.6430,11574.3000,0.0000,11574.3000,0.3001,3128.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3128.1892,0.0000,0.0000,0.0000,8446.1108,8446.1108,12.4313,9.0444,10.7379,-3.7466,-56198.2725,4.3020,728.0380,7.2804,4.3020,0.0000,2.8946,9.0444,7.9137,8.4791,-2.3453,-18762.3399,4.3020,1506.1406,15.0614,4.3020,0.0000,10.1782,7.9137,7.4657,7.6897,-1.0619,-7433.3323,4.3020,1782.9967,17.8300,4.3020,0.0000,13.2885,4.3020,12.8396,2.8680,0.0000,26.3613,39.2009,-56146.2000,-82393.9447,-82393.9447
5229.0000,7.3951,19.1604,2705.9000,45763.0000,-43057.1000,1.1865,614.9773,4.4000,1.0000,10169.5556,4.5000,1.0000,10784.5328,0.0000,0.0000,55932.5556,2090.9227,-53841.6328,10.9839,3.6866,12795.9000,0.0000,12795.9000,0.3318,3458.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3458.3514,0.0000,0.0000,0.0000,9337.5486,9337.5486,10.3615,22.4023,0.0000,187.1000,-187.1000,0.0049,0.0000,0.0000,0.0000,38.1837,4.9000,1.0000,38.1837,0.0000,0.0000,225.2837,0.0000,-225.2837,10.3765,3.0792,480.9000,0.0000,480.9000,0.0125,129.9730,3.7000,1.0000,0.0000,0.0000,0.0000,129.9730,0.0000,0.0000,0.0000,350.9270,350.9270,10.3531,22.3939,0.0000,31335.0000,-31335.0000,0.8124,0.0000,0.0000,0.0000,6394.8980,4.9000,1.0000,6394.8980,0.0000,0.0000,37729.8980,0.0000,-37729.8980,12.8680,5.5707,9456.4000,0.0000,9456.4000,0.2452,2555.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2555.7838,0.0000,0.0000,0.0000,6900.6162,6900.6162,12.4080,8.7603,10.5842,-3.6484,-54725.3634,3.8897,662.6089,6.6261,3.8897,0.0000,2.1396,8.7603,7.9203,8.3403,-1.5753,-12602.1811,3.8897,1370.2048,13.7020,3.8897,0.0000,7.5233,7.9203,7.3951,7.6577,-1.1257,-7880.1781,3.8897,1614.4349,16.1443,3.8897,0.0000,9.8223,3.8897,9.7487,2.5932,0.0000,19.4851,29.2338,-51846.0000,-75207.7226,-75207.7226
5230.0000,7.3668,18.8757,3469.4000,37585.1000,-34115.7000,0.9745,788.5000,4.4000,1.0000,8352.2444,4.5000,1.0000,9140.7444,0.0000,0.0000,45937.3444,2680.9000,-43256.4444,10.7224,3.4251,12790.7000,0.0000,12790.7000,0.3316,3456.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3456.9459,0.0000,0.0000,0.0000,9333.7541,9333.7541,9.9983,22.0392,0.0000,490.3000,-490.3000,0.0127,0.0000,0.0000,0.0000,100.0612,4.9000,1.0000,100.0612,0.0000,0.0000,590.3612,0.0000,-590.3612,10.0441,2.7468,374.4000,0.0000,374.4000,0.0097,101.1892,3.7000,1.0000,0.0000,0.0000,0.0000,101.1892,0.0000,0.0000,0.0000,273.2108,273.2108,10.0229,22.0638,0.0000,26451.4000,-26451.4000,0.6858,0.0000,0.0000,0.0000,5398.2449,4.9000,1.0000,5398.2449,0.0000,0.0000,31849.6449,0.0000,-31849.6449,12.4937,5.1964,8246.1000,0.0000,8246.1000,0.2138,2228.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2228.6757,0.0000,0.0000,0.0000,6017.4243,6017.4243,12.0269,8.7385,10.3827,-2.8260,-42390.1831,3.3422,574.2742,5.7427,3.3422,0.0000,1.3572,8.7385,7.8211,8.2798,-1.4782,-11825.5982,3.3422,1180.4835,11.8048,3.3422,0.0000,4.7723,7.8211,7.3668,7.5939,-0.8366,-5856.2801,3.3422,1391.1392,13.9114,3.3422,0.0000,6.2306,3.3422,6.4435,2.2281,0.0000,12.3601,18.8036,-39646.2000,-60072.0614,-60072.0614
5231.0000,7.3043,18.5474,4212.7000,33244.5000,-29031.8000,0.8619,957.4318,4.4000,1.0000,7387.6667,4.5000,1.0000,8345.0985,0.0000,0.0000,40632.1667,3255.2682,-37376.8985,10.6775,3.3802,12781.5000,0.0000,12781.5000,0.3314,3454.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3454.4595,0.0000,0.0000,0.0000,9327.0405,9327.0405,9.8357,21.8765,0.0000,974.3000,-974.3000,0.0253,0.0000,0.0000,0.0000,198.8367,4.9000,1.0000,198.8367,0.0000,0.0000,1173.1367,0.0000,-1173.1367,9.9416,2.6443,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0000,0.0000,0.0000,262.7757,262.7757,9.9179,21.9587,0.0000,21896.6000,-21896.6000,0.5677,0.0000,0.0000,0.0000,4468.6939,4.9000,1.0000,4468.6939,0.0000,0.0000,26365.2939,0.0000,-26365.2939,12.2972,4.9999,4615.3000,0.0000,4615.3000,0.1197,1247.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1247.3784,0.0000,0.0000,0.0000,3367.9216,3367.9216,11.9933,8.5216,10.2575,-2.5646,-38469.0999,2.8729,496.3137,4.9631,2.8729,0.0000,0.8621,8.5216,7.8254,8.1735,-0.9643,-7714.2888,2.8729,1019.5532,10.1955,2.8729,0.0000,3.0312,7.8254,7.3043,7.5649,-0.8249,-5774.2026,2.8729,1197.3859,11.9739,2.8729,0.0000,3.9575,2.8729,4.2677,1.9153,0.0000,7.8507,12.1184,-34145.8000,-51957.5913,-51957.5913
5232.0000,7.2578,18.4292,4155.1000,30555.3000,-26400.2000,0.7922,944.3409,4.4000,1.0000,6790.0667,4.5000,1.0000,7734.4076,0.0000,0.0000,37345.3667,3210.7591,-34134.6076,10.7789,3.4816,12781.8000,0.0000,12781.8000,0.3314,3454.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3454.5405,0.0000,0.0000,0.0000,9327.2595,9327.2595,9.8168,21.8576,0.0000,2126.1000,-2126.1000,0.0551,0.0000,0.0000,0.0000,433.8980,4.9000,1.0000,433.8980,0.0000,0.0000,2559.9980,0.0000,-2559.9980,10.0809,2.7836,411.1000,0.0000,411.1000,0.0107,111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,111.1081,0.0000,0.0000,0.0000,299.9919,299.9919,10.0499,22.0907,0.0000,17314.8000,-17314.8000,0.4489,0.0000,0.0000,0.0000,3533.6327,4.9000,1.0000,3533.6327,0.0000,0.0000,20848.4327,0.0000,-20848.4327,12.2005,4.9032,1438.3000,0.0000,1438.3000,0.0373,388.7297,3.7000,1.0000,0.0000,0.0000,0.0000,388.7297,0.0000,0.0000,0.0000,1049.5703,1049.5703,11.9793,8.3543,10.1668,-2.4157,-36235.9593,2.5134,449.4828,4.4948,2.5917,0.0783,0.6329,8.3543,7.8190,8.0867,-0.6487,-5189.3408,2.5134,895.4195,8.9542,2.5134,0.0000,2.0296,7.8190,7.2578,7.5384,-0.7773,-5440.9165,2.5134,1048.7864,10.4879,2.5134,0.0000,2.6499,2.5134,2.9675,1.6756,0.0000,5.3124,8.2799,-31209.9000,-46866.2166,-46866.2166
5233.0000,7.3131,18.2814,4535.2000,27946.4000,-23411.2000,0.7246,1030.7273,4.4000,1.0000,6210.3111,4.5000,1.0000,7241.0384,0.0000,0.0000,34156.7111,3504.4727,-30652.2384,10.8133,3.5160,12779.8000,0.0000,12779.8000,0.3313,3454.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3454.0000,0.0000,0.0000,0.0000,9325.8000,9325.8000,9.7484,21.7892,0.0000,2505.2000,-2505.2000,0.0650,0.0000,0.0000,0.0000,511.2653,4.9000,1.0000,511.2653,0.0000,0.0000,3016.4653,0.0000,-3016.4653,10.0928,2.7955,402.1000,0.0000,402.1000,0.0104,108.6757,3.7000,1.0000,0.0000,0.0000,0.0000,108.6757,0.0000,0.0000,0.0000,293.4243,293.4243,10.0593,22.1001,0.0000,13916.4000,-13916.4000,0.3608,0.0000,0.0000,0.0000,2840.0816,4.9000,1.0000,2840.0816,0.0000,0.0000,16756.4816,0.0000,-16756.4816,11.9727,4.6754,832.7000,0.0000,832.7000,0.0216,225.0541,3.7000,1.0000,0.0000,0.0000,0.0000,225.0541,0.0000,0.0000,0.0000,607.6459,607.6459,11.4929,8.5910,10.0420,-1.9338,-29007.4140,2.2705,451.9136,4.5191,2.5917,0.3212,0.6329,8.5910,7.6182,8.1046,-1.0649,-8519.2027,2.2705,808.2500,8.0825,2.2705,0.0000,1.4963,7.6182,7.3131,7.4657,-0.3817,-2671.6984,2.2705,950.5515,9.5055,2.2705,0.0000,1.9535,2.2705,2.2525,1.5137,0.0000,4.0827,6.3352,-25818.2000,-40198.3151,-40198.3151
5234.0000,7.3364,18.0280,5037.2000,25430.4000,-20393.2000,0.6593,1144.8182,4.4000,1.0000,5651.2000,4.5000,1.0000,6796.0182,0.0000,0.0000,31081.6000,3892.3818,-27189.2182,10.7261,3.4288,12785.1000,0.0000,12785.1000,0.3315,3455.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3455.4324,0.0000,0.0000,0.0000,9329.6676,9329.6676,9.5630,21.6038,0.0000,2632.7000,-2632.7000,0.0683,0.0000,0.0000,0.0000,537.2857,4.9000,1.0000,537.2857,0.0000,0.0000,3169.9857,0.0000,-3169.9857,9.9582,2.6609,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0000,0.0000,0.0000,300.0649,300.0649,9.9208,21.9616,0.0000,11835.9000,-11835.9000,0.3069,0.0000,0.0000,0.0000,2415.4898,4.9000,1.0000,2415.4898,0.0000,0.0000,14251.3898,0.0000,-14251.3898,11.6975,4.4002,379.2000,0.0000,379.2000,0.0098,102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,102.4865,0.0000,0.0000,0.0000,276.7135,276.7135,11.0900,8.7631,9.9266,-1.5507,-23260.1230,2.0796,454.1752,4.5418,2.5917,0.5120,0.6329,8.7631,7.4788,8.1210,-1.2877,-10301.8981,2.0796,739.7626,7.3976,2.0796,0.0000,1.1498,7.4788,7.3364,7.4076,-0.1632,-1142.1266,2.0796,872.9225,8.7292,2.0796,0.0000,1.5011,2.0796,1.7756,1.3864,0.0000,3.2838,5.0594,-21286.3000,-34704.1477,-34704.1477
5235.0000,7.3738,17.7559,5557.0000,23335.9000,-17778.9000,0.6050,1262.9545,4.4000,1.0000,5185.7556,4.5000,1.0000,6448.7101,0.0000,0.0000,28521.6556,4294.0455,-24227.6101,10.6869,3.3896,12785.3000,0.0000,12785.3000,0.3315,3455.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3455.4865,0.0000,0.0000,0.0000,9329.8135,9329.8135,9.4110,21.4519,0.0000,2692.5000,-2692.5000,0.0698,0.0000,0.0000,0.0000,549.4898,4.9000,1.0000,549.4898,0.0000,0.0000,3241.9898,0.0000,-3241.9898,9.8544,2.5571,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0000,0.0000,0.0000,293.9351,293.9351,9.8142,21.8550,0.0000,9156.2000,-9156.2000,0.2374,0.0000,0.0000,0.0000,1868.6122,4.9000,1.0000,1868.6122,0.0000,0.0000,11024.8122,0.0000,-11024.8122,11.3218,4.0245,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,10.6592,8.9565,9.8078,-1.1347,-17020.0805,1.8960,456.5195,4.5652,2.5917,0.6957,0.6329,8.9565,7.3278,8.1422,-1.4888,-11910.4269,1.8960,673.7924,6.7379,1.8960,0.0000,0.8712,7.3278,7.3738,7.3508,0.0481,336.4845,1.8960,797.8706,7.9787,1.8960,0.0000,1.1375,1.8960,1.3827,1.2640,0.0000,2.6416,4.0243,-16060.4000,-28594.0230,-28594.0230
5236.0000,7.2014,18.0896,5382.0000,31175.5000,-25793.5000,0.8083,1223.1818,4.4000,1.0000,6927.8889,4.5000,1.0000,8151.0707,0.0000,0.0000,38103.3889,4158.8182,-33944.5707,11.2459,3.9486,12780.9000,0.0000,12780.9000,0.3314,3454.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3454.2973,0.0000,0.0000,0.0000,9326.6027,9326.6027,10.1346,22.1754,0.0000,2726.5000,-2726.5000,0.0707,0.0000,0.0000,0.0000,556.4286,4.9000,1.0000,556.4286,0.0000,0.0000,3282.9286,0.0000,-3282.9286,10.5258,3.2285,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0000,0.0000,0.0000,299.7000,299.7000,10.4901,22.5309,0.0000,8025.3000,-8025.3000,0.2081,0.0000,0.0000,0.0000,1637.8163,4.9000,1.0000,1637.8163,0.0000,0.0000,9663.1163,0.0000,-9663.1163,11.6414,4.3441,832.6000,0.0000,832.6000,0.0216,225.0270,3.7000,1.0000,0.0000,0.0000,0.0000,225.0270,0.0000,0.0000,0.0000,607.5730,607.5730,11.0864,8.5604,9.8234,-1.6833,-25250.2395,2.1760,456.2107,4.5621,2.5917,0.4157,0.6329,8.5604,7.5891,8.0748,-1.0190,-8152.3884,2.1760,775.6260,7.7563,2.1760,0.0000,1.3171,7.5891,7.2014,7.3952,-0.4649,-3254.1120,2.1760,913.8677,9.1387,2.1760,0.0000,1.7195,2.1760,2.0073,1.4506,0.0000,3.6695,5.6767,-22521.1000,-36656.7399,-36656.7399
5237.0000,7.1153,18.9832,1801.6000,39284.9000,-37483.3000,1.0185,409.4545,4.4000,1.0000,8729.9778,4.5000,1.0000,9139.4323,0.0000,0.0000,48014.8778,1392.1455,-46622.7323,11.6844,4.3871,12770.8000,0.0000,12770.8000,0.3311,3451.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3451.5676,0.0000,0.0000,0.0000,9319.2324,9319.2324,10.7711,22.8119,0.0000,3105.6000,-3105.6000,0.0805,0.0000,0.0000,0.0000,633.7959,4.9000,1.0000,633.7959,0.0000,0.0000,3739.3959,0.0000,-3739.3959,11.1376,3.8403,524.2000,0.0000,524.2000,0.0136,141.6757,3.7000,1.0000,0.0000,0.0000,0.0000,141.6757,0.0000,0.0000,0.0000,382.5243,382.5243,11.1001,23.1409,0.0000,8032.0000,-8032.0000,0.2082,0.0000,0.0000,0.0000,1639.1837,4.9000,1.0000,1639.1837,0.0000,0.0000,9671.1837,0.0000,-9671.1837,12.0479,4.7506,4308.6000,0.0000,4308.6000,0.1117,1164.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1164.4865,0.0000,0.0000,0.0000,3144.1135,3144.1135,11.7398,8.0768,9.9083,-2.4918,-37376.9130,2.6456,463.9837,4.6398,2.6456,0.0000,0.6732,8.0768,7.8326,7.9547,-0.3114,-2491.1933,2.6456,948.0801,9.4808,2.6456,0.0000,2.3670,7.8326,7.1153,7.4740,-1.0456,-7319.3354,2.6456,1107.1477,11.0715,2.6456,0.0000,3.0903,2.6456,3.4107,1.7637,0.0000,6.1304,9.5412,-31017.3000,-47187.4416,-47187.4416
5238.0000,7.3043,19.3550,2338.9000,105359.3000,-103020.4000,2.7316,531.5682,4.4000,1.0000,23413.1778,4.5000,1.0000,23944.7460,0.0000,0.0000,128772.4778,1807.3318,-126965.1460,13.2230,5.9257,12771.0000,0.0000,12771.0000,0.3311,3451.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3451.6216,0.0000,0.0000,0.0000,9319.3784,9319.3784,12.7886,24.8294,0.0000,486.1000,-486.1000,0.0126,0.0000,0.0000,0.0000,99.2041,4.9000,1.0000,99.2041,0.0000,0.0000,585.3041,0.0000,-585.3041,12.8159,5.5186,494.4000,0.0000,494.4000,0.0128,133.6216,3.7000,1.0000,0.0000,0.0000,0.0000,133.6216,0.0000,0.0000,0.0000,360.7784,360.7784,12.7991,24.8399,0.0000,9463.7000,-9463.7000,0.2454,0.0000,0.0000,0.0000,1931.3673,4.9000,1.0000,1931.3673,0.0000,0.0000,11395.0673,0.0000,-11395.0673,13.3303,6.0330,14434.6000,0.0000,14434.6000,0.3742,3901.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3901.2432,0.0000,0.0000,0.0000,10533.3568,10533.3568,12.8392,8.1551,10.4972,-6.6987,-100481.1274,5.5617,950.9595,9.5096,5.5617,0.0000,6.2543,8.1551,7.8310,7.9931,-0.8689,-6951.5259,5.5617,1989.7047,19.8970,5.5617,0.0000,21.9918,7.8310,7.3043,7.5677,-1.6142,-11299.3506,5.5617,2317.7271,23.1773,5.5617,0.0000,28.7121,5.5617,25.9488,3.7078,0.0000,56.9582,82.9070,-85270.2000,-118732.0039,-118732.0039
5239.0000,7.4300,19.6522,0.0000,159148.9000,-159148.9000,4.1262,0.0000,0.0000,0.0000,35366.4222,4.5000,1.0000,35366.4222,0.0000,0.0000,194515.3222,0.0000,-194515.3222,13.5858,6.2886,21697.8000,0.0000,21697.8000,0.5626,5864.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5864.2703,0.0000,0.0000,0.0000,15833.5297,15833.5297,13.0848,13.0848,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.0848,5.7875,979.4000,0.0000,979.4000,0.0254,264.7027,3.7000,1.0000,0.0000,0.0000,0.0000,264.7027,0.0000,0.0000,0.0000,714.6973,714.6973,13.0621,25.1030,0.0000,13487.2000,-13487.2000,0.3497,0.0000,0.0000,0.0000,2752.4898,4.9000,1.0000,2752.4898,0.0000,0.0000,16239.6898,0.0000,-16239.6898,13.5761,6.2788,15341.4000,0.0000,15341.4000,0.3978,4146.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4146.3243,0.0000,0.0000,0.0000,11195.0757,11195.0757,13.2218,8.7852,11.0035,-9.3458,-140187.0143,8.1924,1370.7855,13.7079,8.1924,0.0000,19.9896,8.7852,7.9099,8.3476,-3.4575,-27660.3028,8.1924,2884.9445,28.8494,8.1924,0.0000,70.2883,7.9099,7.4300,7.6699,-2.1663,-15164.3923,8.1924,3398.3958,33.9840,8.1924,0.0000,91.7671,8.1924,75.2904,5.4616,0.0000,182.0450,257.3354,-134617.5000,-183011.7093,-183011.7093
5240.0000,7.5664,19.7886,0.0000,185428.5000,-185428.5000,4.8076,0.0000,0.0000,0.0000,41206.3333,4.5000,1.0000,41206.3333,0.0000,0.0000,226634.8333,0.0000,-226634.8333,13.3397,6.0424,26467.5000,0.0000,26467.5000,0.6862,7153.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7153.3784,0.0000,0.0000,0.0000,19314.1216,19314.1216,12.8477,24.8885,0.0000,17201.0000,-17201.0000,0.4460,0.0000,0.0000,0.0000,3510.4082,4.9000,1.0000,3510.4082,0.0000,0.0000,20711.4082,0.0000,-20711.4082,13.3753,6.0780,1643.3000,0.0000,1643.3000,0.0426,444.1351,3.7000,1.0000,0.0000,0.0000,0.0000,444.1351,0.0000,0.0000,0.0000,1199.1649,1199.1649,13.3448,25.3856,0.0000,16225.8000,-16225.8000,0.4207,0.0000,0.0000,0.0000,3311.3878,4.9000,1.0000,3311.3878,0.0000,0.0000,19537.1878,0.0000,-19537.1878,13.8425,6.5452,14736.9000,0.0000,14736.9000,0.3821,3982.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3982.9459,0.0000,0.0000,0.0000,10753.9541,10753.9541,13.5685,9.2867,11.4276,-11.2057,-168085.9599,10.1777,1672.6061,16.7261,10.1777,0.0000,38.3280,9.2867,8.1544,8.7205,-5.5559,-44447.2164,10.1777,3525.3373,35.2534,10.1777,0.0000,134.7708,8.1544,7.5664,7.8604,-3.2976,-23083.0125,10.1777,4186.0300,41.8603,10.1777,0.0000,175.9542,10.1777,137.0220,6.7851,0.0000,349.0530,486.0750,-176007.6000,-235616.1887,-235616.1887
5241.0000,7.6887,19.9109,0.0000,198683.5000,-198683.5000,5.1512,0.0000,0.0000,0.0000,44151.8889,4.5000,1.0000,44151.8889,0.0000,0.0000,242835.3889,0.0000,-242835.3889,13.4156,6.1183,30084.1000,0.0000,30084.1000,0.7800,8130.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8130.8378,0.0000,0.0000,0.0000,21953.2622,21953.2622,12.8978,24.9387,0.0000,20361.7000,-20361.7000,0.5279,0.0000,0.0000,0.0000,4155.4490,4.9000,1.0000,4155.4490,0.0000,0.0000,24517.1490,0.0000,-24517.1490,13.4760,6.1787,1775.6000,0.0000,1775.6000,0.0460,479.8919,3.7000,1.0000,0.0000,0.0000,0.0000,479.8919,0.0000,0.0000,0.0000,1295.7081,1295.7081,13.4455,25.4863,0.0000,18854.9000,-18854.9000,0.4888,0.0000,0.0000,0.0000,3847.9388,4.9000,1.0000,3847.9388,0.0000,0.0000,22702.8388,0.0000,-22702.8388,13.9809,6.6836,12923.3000,0.0000,12923.3000,0.3351,3492.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3492.7838,0.0000,0.0000,0.0000,9430.5162,9430.5162,13.7585,9.5879,11.6732,-11.7895,-176843.1693,10.9936,1788.0669,17.8807,10.9936,0.0000,48.3047,9.5879,8.3559,8.9719,-6.5300,-52240.3128,10.9936,3766.0030,37.6600,10.9936,0.0000,169.8515,8.3559,7.6887,8.0223,-4.0418,-28292.4080,10.9936,4489.0039,44.8900,10.9936,0.0000,221.7548,10.9936,169.5714,7.3291,0.0000,439.9110,609.4824,-193117.1000,-257375.8902,-257375.8902
5242.0000,7.8037,20.0259,0.0000,205784.6000,-205784.6000,5.3353,0.0000,0.0000,0.0000,45729.9111,4.5000,1.0000,45729.9111,0.0000,0.0000,251514.5111,0.0000,-251514.5111,13.4216,6.1243,35514.7000,0.0000,35514.7000,0.9208,9598.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9598.5676,0.0000,0.0000,0.0000,25916.1324,25916.1324,12.8428,24.8836,0.0000,21728.1000,-21728.1000,0.5633,0.0000,0.0000,0.0000,4434.3061,4.9000,1.0000,4434.3061,0.0000,0.0000,26162.4061,0.0000,-26162.4061,13.4271,6.1298,1818.0000,0.0000,1818.0000,0.0471,491.3514,3.7000,1.0000,0.0000,0.0000,0.0000,491.3514,0.0000,0.0000,0.0000,1326.6486,1326.6486,13.3975,25.4383,0.0000,21908.1000,-21908.1000,0.5680,0.0000,0.0000,0.0000,4471.0408,4.9000,1.0000,4471.0408,0.0000,0.0000,26379.1408,0.0000,-26379.1408,13.9867,6.6894,11714.2000,0.0000,11714.2000,0.3037,3166.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3166.0000,0.0000,0.0000,0.0000,8548.2000,8548.2000,13.7958,9.8219,11.8089,-11.8607,-177910.0497,11.6075,1877.1671,18.7717,11.6075,0.0000,56.8567,9.8219,8.5281,9.1750,-7.2405,-57923.6433,11.6075,3940.9818,39.4098,11.6075,0.0000,199.9225,8.5281,7.8037,8.1659,-4.6331,-32431.3840,11.6075,4709.3914,47.0939,11.6075,0.0000,261.0150,11.6075,197.0674,7.7383,0.0000,517.7943,714.8617,-200373.9000,-268265.0770,-268265.0770
5243.0000,7.9391,20.1613,0.0000,223568.8000,-223568.8000,5.7964,0.0000,0.0000,0.0000,49681.9556,4.5000,1.0000,49681.9556,0.0000,0.0000,273250.7556,0.0000,-273250.7556,13.5911,6.2938,37332.1000,0.0000,37332.1000,0.9679,10089.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10089.7568,0.0000,0.0000,0.0000,27242.3432,27242.3432,13.0276,25.0684,0.0000,24976.4000,-24976.4000,0.6476,0.0000,0.0000,0.0000,5097.2245,4.9000,1.0000,5097.2245,0.0000,0.0000,30073.6245,0.0000,-30073.6245,13.6497,6.3524,2142.1000,0.0000,2142.1000,0.0555,578.9459,3.7000,1.0000,0.0000,0.0000,0.0000,578.9459,0.0000,0.0000,0.0000,1563.1541,1563.1541,13.6173,25.6582,0.0000,24837.1000,-24837.1000,0.6439,0.0000,0.0000,0.0000,5068.7959,4.9000,1.0000,5068.7959,0.0000,0.0000,29905.8959,0.0000,-29905.8959,14.2359,6.9386,9447.2000,0.0000,9447.2000,0.2449,2553.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2553.2973,0.0000,0.0000,0.0000,6893.9027,6893.9027,14.0933,10.0411,12.0672,-13.0603,-195905.1576,12.5345,2005.2351,20.0524,12.5345,0.0000,71.5955,10.0411,8.7134,9.3773,-8.0238,-64190.2210,12.5345,4218.2060,42.1821,12.5345,0.0000,251.7478,8.7134,7.9391,8.3262,-5.3479,-37435.4974,12.5345,5049.3410,50.4934,12.5345,0.0000,328.6770,12.5345,243.7582,8.3563,0.0000,652.0203,895.7785,-224460.9000,-297530.8760,-297530.8760
5244.0000,8.0445,20.2667,0.0000,239584.9000,-239584.9000,6.2117,0.0000,0.0000,0.0000,53241.0889,4.5000,1.0000,53241.0889,0.0000,0.0000,292825.9889,0.0000,-292825.9889,13.9085,6.6112,32343.4000,0.0000,32343.4000,0.8386,8741.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8741.4595,0.0000,0.0000,0.0000,23601.9405,23601.9405,13.4358,25.4767,0.0000,22031.9000,-22031.9000,0.5712,0.0000,0.0000,0.0000,4496.3061,4.9000,1.0000,4496.3061,0.0000,0.0000,26528.2061,0.0000,-26528.2061,13.9671,6.6698,2560.4000,0.0000,2560.4000,0.0664,692.0000,3.7000,1.0000,0.0000,0.0000,0.0000,692.0000,0.0000,0.0000,0.0000,1868.4000,1868.4000,13.9297,25.9705,0.0000,28148.7000,-28148.7000,0.7298,0.0000,0.0000,0.0000,5744.6327,4.9000,1.0000,5744.6327,0.0000,0.0000,33893.3327,0.0000,-33893.3327,14.6084,7.3111,8238.1000,0.0000,8238.1000,0.2136,2226.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2226.5135,0.0000,0.0000,0.0000,6011.5865,6011.5865,14.4880,10.2030,12.3455,-14.2652,-213977.7373,12.9469,2047.2832,20.4728,12.9469,0.0000,78.8970,10.2030,8.8501,9.5265,-8.4449,-67559.1805,12.9469,4328.6929,43.2869,12.9469,0.0000,277.4215,8.8501,8.0445,8.4473,-5.7470,-40228.6828,12.9469,5187.5136,51.8751,12.9469,0.0000,362.1962,12.9469,266.6157,8.6312,0.0000,718.5146,985.1303,-246623.6000,-321765.6006,-321765.6006
5245.0000,8.2967,20.5189,0.0000,259974.3000,-259974.3000,6.7403,0.0000,0.0000,0.0000,57772.0667,4.5000,1.0000,57772.0667,0.0000,0.0000,317746.3667,0.0000,-317746.3667,13.7383,6.4410,37325.9000,0.0000,37325.9000,0.9677,10088.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10088.0811,0.0000,0.0000,0.0000,27237.8189,27237.8189,13.2718,25.3126,0.0000,50802.7000,-50802.7000,1.3172,0.0000,0.0000,0.0000,10367.8980,4.9000,1.0000,10367.8980,0.0000,0.0000,61170.5980,0.0000,-61170.5980,14.3194,7.0221,2447.5000,0.0000,2447.5000,0.0635,661.4865,3.7000,1.0000,0.0000,0.0000,0.0000,661.4865,0.0000,0.0000,0.0000,1786.0135,1786.0135,14.2888,26.3296,0.0000,31400.1000,-31400.1000,0.8141,0.0000,0.0000,0.0000,6408.1837,4.9000,1.0000,6408.1837,0.0000,0.0000,37808.2837,0.0000,-37808.2837,14.9363,7.6390,7331.3000,0.0000,7331.3000,0.1901,1981.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1981.4324,0.0000,0.0000,0.0000,5349.8676,5349.8676,14.8447,10.6572,12.7510,-16.3010,-244514.7272,15.1393,2354.0050,23.5401,15.1393,0.0000,126.1486,10.6572,9.1887,9.9230,-10.7188,-85750.6941,15.1393,4975.2587,49.7526,15.1393,0.0000,443.5699,9.1887,8.2967,8.7427,-7.4409,-52086.1270,15.1393,5987.1846,59.8718,15.1393,0.0000,579.1163,15.1393,411.3234,10.0929,0.0000,1148.8347,1560.1581,-295072.4000,-382351.5483,-382351.5483
5246.0000,8.5353,20.7575,0.0000,277150.3000,-277150.3000,7.1856,0.0000,0.0000,0.0000,61588.9556,4.5000,1.0000,61588.9556,0.0000,0.0000,338739.2556,0.0000,-338739.2556,13.8769,6.5796,35517.3000,0.0000,35517.3000,0.9209,9599.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9599.2703,0.0000,0.0000,0.0000,25918.0297,25918.0297,13.4682,25.5090,0.0000,68171.4000,-68171.4000,1.7675,0.0000,0.0000,0.0000,13912.5306,4.9000,1.0000,13912.5306,0.0000,0.0000,82083.9306,0.0000,-82083.9306,14.7626,7.4653,1626.2000,0.0000,1626.2000,0.0422,439.5135,3.7000,1.0000,0.0000,0.0000,0.0000,439.5135,0.0000,0.0000,0.0000,1186.6865,1186.6865,14.7439,26.7847,0.0000,33876.2000,-33876.2000,0.8783,0.0000,0.0000,0.0000,6913.5102,4.9000,1.0000,6913.5102,0.0000,0.0000,40789.7102,0.0000,-40789.7102,15.3871,8.0898,6424.5000,0.0000,6424.5000,0.1666,1736.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1736.3514,0.0000,0.0000,0.0000,4688.1486,4688.1486,15.3132,11.0201,13.1666,-18.1496,-272244.1387,16.4415,2513.0306,25.1303,16.4415,0.0000,161.5808,11.0201,9.4908,10.2555,-12.1223,-96978.5282,16.4415,5326.1489,53.2615,16.4415,0.0000,568.1586,9.4908,8.5353,9.0130,-8.6568,-60597.3646,16.4415,6425.2051,64.2521,16.4415,0.0000,741.7770,16.4415,517.1491,10.9610,0.0000,1471.5164,1988.6655,-335629.9000,-429820.0315,-429820.0315
5247.0000,8.7781,21.0004,0.0000,293472.2000,-293472.2000,7.6088,0.0000,0.0000,0.0000,65216.0444,4.5000,1.0000,65216.0444,0.0000,0.0000,358688.2444,0.0000,-358688.2444,14.0577,6.7604,33708.5000,0.0000,33708.5000,0.8740,9110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9110.4054,0.0000,0.0000,0.0000,24598.0946,24598.0946,13.6957,25.7365,0.0000,80296.5000,-80296.5000,2.0818,0.0000,0.0000,0.0000,16387.0408,4.9000,1.0000,16387.0408,0.0000,0.0000,96683.5408,0.0000,-96683.5408,15.1187,7.8215,1572.2000,0.0000,1572.2000,0.0408,424.9189,3.7000,1.0000,0.0000,0.0000,0.0000,424.9189,0.0000,0.0000,0.0000,1147.2811,1147.2811,15.1019,27.1427,0.0000,36545.7000,-36545.7000,0.9475,0.0000,0.0000,0.0000,7458.3061,4.9000,1.0000,7458.3061,0.0000,0.0000,44004.0061,0.0000,-44004.0061,15.7496,8.4523,7331.3000,0.0000,7331.3000,0.1901,1981.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1981.4324,0.0000,0.0000,0.0000,5349.8676,5349.8676,15.6708,11.3746,13.5227,-19.4587,-291880.9705,17.6144,2653.3060,26.5331,17.6144,0.0000,198.6886,11.3746,9.7898,10.5822,-13.4589,-107671.0742,17.6144,5626.5662,56.2657,17.6144,0.0000,698.6387,9.7898,8.7781,9.2840,-9.8184,-68728.5034,17.6144,6842.2966,68.4230,17.6144,0.0000,912.1293,17.6144,626.2010,11.7430,0.0000,1809.4566,2435.6575,-367702.4000,-468280.5481,-468280.5481
5248.0000,8.9815,21.2037,0.0000,302498.2000,-302498.2000,7.8428,0.0000,0.0000,0.0000,67221.8222,4.5000,1.0000,67221.8222,0.0000,0.0000,369720.0222,0.0000,-369720.0222,14.2240,6.9267,28726.0000,0.0000,28726.0000,0.7448,7763.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7763.7838,0.0000,0.0000,0.0000,20962.2162,20962.2162,13.9268,25.9676,0.0000,89607.0000,-89607.0000,2.3232,0.0000,0.0000,0.0000,18287.1429,4.9000,1.0000,18287.1429,0.0000,0.0000,107894.1429,0.0000,-107894.1429,15.4567,8.1594,2017.2000,0.0000,2017.2000,0.0523,545.1892,3.7000,1.0000,0.0000,0.0000,0.0000,545.1892,0.0000,0.0000,0.0000,1472.0108,1472.0108,15.4358,27.4766,0.0000,38764.4000,-38764.4000,1.0050,0.0000,0.0000,0.0000,7911.1020,4.9000,1.0000,7911.1020,0.0000,0.0000,46675.5020,0.0000,-46675.5020,16.0977,8.8004,8540.4000,0.0000,8540.4000,0.2214,2308.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2308.2162,0.0000,0.0000,0.0000,6232.1838,6232.1838,16.0093,11.6546,13.8320,-20.4736,-307104.5828,18.2844,2719.7201,27.1972,18.2844,0.0000,222.2328,11.6546,10.0328,10.8437,-14.2969,-114374.9422,18.2844,5775.6035,57.7560,18.2844,0.0000,781.4261,10.0328,8.9815,9.5071,-10.5920,-74143.7313,18.2844,7064.8279,70.6483,18.2844,0.0000,1020.2150,18.2844,694.6239,12.1896,0.0000,2023.8739,2718.4978,-391586.0000,-495623.2563,-495623.2563
5249.0000,9.1098,21.3320,0.0000,314417.7000,-314417.7000,8.1519,0.0000,0.0000,0.0000,69870.6000,4.5000,1.0000,69870.6000,0.0000,0.0000,384288.3000,0.0000,-384288.3000,14.5609,7.2636,18769.0000,0.0000,18769.0000,0.4866,5072.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5072.7027,0.0000,0.0000,0.0000,13696.2973,13696.2973,14.3666,26.4074,0.0000,83885.9000,-83885.9000,2.1749,0.0000,0.0000,0.0000,17119.5714,4.9000,1.0000,17119.5714,0.0000,0.0000,101005.4714,0.0000,-101005.4714,15.7993,8.5021,1295.1000,0.0000,1295.1000,0.0336,350.0270,3.7000,1.0000,0.0000,0.0000,0.0000,350.0270,0.0000,0.0000,0.0000,945.0730,945.0730,15.7859,27.8268,0.0000,40357.0000,-40357.0000,1.0463,0.0000,0.0000,0.0000,8236.1224,4.9000,1.0000,8236.1224,0.0000,0.0000,48593.1224,0.0000,-48593.1224,16.4752,9.1779,11260.8000,0.0000,11260.8000,0.2920,3043.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3043.4595,0.0000,0.0000,0.0000,8217.3405,8217.3405,16.3587,11.8366,14.0976,-21.2530,-318795.3351,18.2779,2689.5992,26.8960,18.2779,0.0000,221.9951,11.8366,10.1851,11.0109,-14.5533,-116426.6606,18.2779,5758.8234,57.5882,18.2779,0.0000,780.5902,10.1851,9.1098,9.6475,-10.8295,-75806.1873,18.2779,7024.5363,70.2454,18.2779,0.0000,1019.1236,18.2779,693.9357,12.1852,0.0000,2021.7090,2715.6447,-407335.7000,-511028.1831,-511028.1831
5250.0000,8.7268,20.9490,0.0000,222806.0000,-222806.0000,5.7767,0.0000,0.0000,0.0000,49512.4444,4.5000,1.0000,49512.4444,0.0000,0.0000,272318.4444,0.0000,-272318.4444,14.0006,6.7033,15463.1000,0.0000,15463.1000,0.4009,4179.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4179.2162,0.0000,0.0000,0.0000,11283.8838,11283.8838,13.7821,25.8229,0.0000,51118.0000,-51118.0000,1.3253,0.0000,0.0000,0.0000,10432.2449,4.9000,1.0000,10432.2449,0.0000,0.0000,61550.2449,0.0000,-61550.2449,14.9741,7.6768,1073.2000,0.0000,1073.2000,0.0278,290.0541,3.7000,1.0000,0.0000,0.0000,0.0000,290.0541,0.0000,0.0000,0.0000,783.1459,783.1459,14.9589,26.9997,0.0000,40554.4000,-40554.4000,1.0514,0.0000,0.0000,0.0000,8276.4082,4.9000,1.0000,8276.4082,0.0000,0.0000,48830.8082,0.0000,-48830.8082,15.9046,8.6073,13225.6000,0.0000,13225.6000,0.3429,3574.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3574.4865,0.0000,0.0000,0.0000,9651.1135,9651.1135,15.7177,11.1835,13.4506,-15.6086,-234128.7882,13.3876,2022.5628,20.2256,13.3876,0.0000,87.2319,11.1835,9.6837,10.4336,-9.6801,-77440.5485,13.3876,4303.7416,43.0374,13.3876,0.0000,306.7290,9.6837,8.7268,9.2053,-7.0589,-49412.0175,13.3876,5187.8182,51.8782,13.3876,0.0000,400.4595,13.3876,292.5193,8.9251,0.0000,794.4204,1086.9397,-284716.5000,-360981.3543,-360981.3543
5251.0000,8.5625,20.7848,0.0000,212945.6000,-212945.6000,5.5210,0.0000,0.0000,0.0000,47321.2444,4.5000,1.0000,47321.2444,0.0000,0.0000,260266.8444,0.0000,-260266.8444,14.0428,6.7455,15450.9000,0.0000,15450.9000,0.4006,4175.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4175.9189,0.0000,0.0000,0.0000,11274.9811,11274.9811,13.8054,25.8462,0.0000,36312.7000,-36312.7000,0.9415,0.0000,0.0000,0.0000,7410.7551,4.9000,1.0000,7410.7551,0.0000,0.0000,43723.4551,0.0000,-43723.4551,14.7261,7.4288,826.4000,0.0000,826.4000,0.0214,223.3514,3.7000,1.0000,0.0000,0.0000,0.0000,223.3514,0.0000,0.0000,0.0000,603.0486,603.0486,14.7134,26.7542,0.0000,38453.5000,-38453.5000,0.9970,0.0000,0.0000,0.0000,7847.6531,4.9000,1.0000,7847.6531,0.0000,0.0000,46301.1531,0.0000,-46301.1531,15.6883,8.3910,12621.0000,0.0000,12621.0000,0.3272,3411.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3411.0811,0.0000,0.0000,0.0000,9209.9189,9209.9189,15.4944,10.9212,13.2078,-14.4793,-217188.9734,12.3131,1878.8344,18.7883,12.3131,0.0000,67.8679,10.9212,9.4723,10.1967,-8.6013,-68810.3484,12.3131,3998.8771,39.9888,12.3131,0.0000,238.6404,9.4723,8.5625,9.0174,-6.1720,-43204.1821,12.3131,4810.9261,48.1093,12.3131,0.0000,311.5644,12.3131,232.0232,8.2087,0.0000,618.0727,850.0959,-258813.5000,-329203.5040,-329203.5040
5252.0000,8.2066,20.4289,0.0000,139351.8000,-139351.8000,3.6130,0.0000,0.0000,0.0000,30967.0667,4.5000,1.0000,30967.0667,0.0000,0.0000,170318.8667,0.0000,-170318.8667,13.5780,6.2807,15455.0000,0.0000,15455.0000,0.4007,4177.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4177.0270,0.0000,0.0000,0.0000,11277.9730,11277.9730,13.2224,25.2632,0.0000,8617.0000,-8617.0000,0.2234,0.0000,0.0000,0.0000,1758.5714,4.9000,1.0000,1758.5714,0.0000,0.0000,10375.5714,0.0000,-10375.5714,13.5496,6.2523,903.5000,0.0000,903.5000,0.0234,244.1892,3.7000,1.0000,0.0000,0.0000,0.0000,244.1892,0.0000,0.0000,0.0000,659.3108,659.3108,13.5288,25.5696,0.0000,35499.0000,-35499.0000,0.9204,0.0000,0.0000,0.0000,7244.6939,4.9000,1.0000,7244.6939,0.0000,0.0000,42743.6939,0.0000,-42743.6939,14.8768,7.5795,11563.1000,0.0000,11563.1000,0.2998,3125.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3125.1622,0.0000,0.0000,0.0000,8437.9378,8437.9378,14.6107,10.2228,12.4168,-9.2755,-139132.3320,8.2210,1296.1321,12.9613,8.2210,0.0000,20.1995,10.2228,8.9926,9.6077,-4.8762,-39009.5075,8.2210,2738.9295,27.3893,8.2210,0.0000,71.0263,8.9926,8.2066,8.5996,-3.5602,-24921.0708,8.2210,3271.8133,32.7181,8.2210,0.0000,92.7306,8.2210,76.0164,5.4807,0.0000,183.9564,259.9728,-155546.2000,-203062.9104,-203062.9104
5253.0000,8.0338,20.2560,0.0000,127541.4000,-127541.4000,3.3067,0.0000,0.0000,0.0000,28342.5333,4.5000,1.0000,28342.5333,0.0000,0.0000,155883.9333,0.0000,-155883.9333,13.5434,6.2461,13091.1000,0.0000,13091.1000,0.3394,3538.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3538.1351,0.0000,0.0000,0.0000,9552.9649,9552.9649,13.2058,25.2466,0.0000,5421.5000,-5421.5000,0.1406,0.0000,0.0000,0.0000,1106.4286,4.9000,1.0000,1106.4286,0.0000,0.0000,6527.9286,0.0000,-6527.9286,13.4365,6.1392,539.0000,0.0000,539.0000,0.0140,145.6757,3.7000,1.0000,0.0000,0.0000,0.0000,145.6757,0.0000,0.0000,0.0000,393.3243,393.3243,13.4226,25.4634,0.0000,32578.9000,-32578.9000,0.8447,0.0000,0.0000,0.0000,6648.7551,4.9000,1.0000,6648.7551,0.0000,0.0000,39227.6551,0.0000,-39227.6551,14.8091,7.5118,9447.2000,0.0000,9447.2000,0.2449,2553.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2553.2973,0.0000,0.0000,0.0000,6893.9027,6893.9027,14.5654,9.7847,12.1750,-9.0174,-135260.5734,7.3355,1168.2298,11.6823,7.3355,0.0000,14.3498,9.7847,8.7590,9.2718,-3.6274,-29019.2479,7.3355,2479.9950,24.7999,7.3355,0.0000,50.4576,8.7590,8.0338,8.3964,-2.9314,-20519.5038,7.3355,2945.7933,29.4579,7.3355,0.0000,65.8765,7.3355,55.5337,4.8903,0.0000,130.6840,186.2177,-142464.5000,-184799.3251,-184799.3251
5254.0000,7.8758,20.0980,0.0000,99763.9000,-99763.9000,2.5866,0.0000,0.0000,0.0000,22169.7556,4.5000,1.0000,22169.7556,0.0000,0.0000,121933.6556,0.0000,-121933.6556,13.1430,5.8457,12785.0000,0.0000,12785.0000,0.3315,3455.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3455.4054,0.0000,0.0000,0.0000,9329.5946,9329.5946,12.7399,24.7808,0.0000,4576.3000,-4576.3000,0.1186,0.0000,0.0000,0.0000,933.9388,4.9000,1.0000,933.9388,0.0000,0.0000,5510.2388,0.0000,-5510.2388,12.9780,5.6807,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,12.9652,25.0060,0.0000,28562.4000,-28562.4000,0.7405,0.0000,0.0000,0.0000,5829.0612,4.9000,1.0000,5829.0612,0.0000,0.0000,34391.4612,0.0000,-34391.4612,14.4508,7.1535,8238.1000,0.0000,8238.1000,0.2136,2226.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2226.5135,0.0000,0.0000,0.0000,6011.5865,6011.5865,14.1911,9.4434,11.8172,-7.3272,-109908.0571,6.0020,970.3048,9.7030,6.0020,0.0000,7.8606,9.4434,8.5467,8.9950,-2.5949,-20759.3973,6.0020,2053.9733,20.5397,6.0020,0.0000,27.6399,8.5467,7.8758,8.2112,-2.2186,-15530.3039,6.0020,2430.2280,24.3023,6.0020,0.0000,36.0862,6.0020,31.9865,4.0013,0.0000,71.5867,103.5732,-111473.3000,-146197.7583,-146197.7583
5255.0000,7.7502,19.9724,0.0000,83544.6000,-83544.6000,2.1660,0.0000,0.0000,0.0000,18565.4667,4.5000,1.0000,18565.4667,0.0000,0.0000,102110.0667,0.0000,-102110.0667,12.9647,5.6674,12785.3000,0.0000,12785.3000,0.3315,3455.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3455.4865,0.0000,0.0000,0.0000,9329.8135,9329.8135,12.4883,24.5291,0.0000,4603.2000,-4603.2000,0.1193,0.0000,0.0000,0.0000,939.4286,4.9000,1.0000,939.4286,0.0000,0.0000,5542.6286,0.0000,-5542.6286,12.7713,5.4740,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,12.7561,24.7969,0.0000,24594.0000,-24594.0000,0.6376,0.0000,0.0000,0.0000,5019.1837,4.9000,1.0000,5019.1837,0.0000,0.0000,29613.1837,0.0000,-29613.1837,14.2684,6.9711,4610.9000,0.0000,4610.9000,0.1195,1246.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1246.1892,0.0000,0.0000,0.0000,3364.7108,3364.7108,14.0966,9.0551,11.5758,-6.5815,-98722.3877,5.0770,829.1448,8.2914,5.0770,0.0000,4.7575,9.0551,8.4110,8.7330,-1.5764,-12611.2196,5.0770,1757.5832,17.5758,5.0770,0.0000,16.7287,8.4110,7.7502,8.0806,-1.8486,-12939.9447,5.0770,2067.6782,20.6768,5.0770,0.0000,21.8406,5.0770,20.2074,3.3847,0.0000,43.3268,63.5343,-94937.5000,-124273.5519,-124273.5519
5256.0000,7.6341,19.8563,0.0000,65747.4000,-65747.4000,1.7046,0.0000,0.0000,0.0000,14610.5333,4.5000,1.0000,14610.5333,0.0000,0.0000,80357.9333,0.0000,-80357.9333,12.6677,5.3704,12783.3000,0.0000,12783.3000,0.3314,3454.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3454.9459,0.0000,0.0000,0.0000,9328.3541,9328.3541,12.0833,24.1242,0.0000,5004.6000,-5004.6000,0.1298,0.0000,0.0000,0.0000,1021.3469,4.9000,1.0000,1021.3469,0.0000,0.0000,6025.9469,0.0000,-6025.9469,12.4608,5.1635,405.4000,0.0000,405.4000,0.0105,109.5676,3.7000,1.0000,0.0000,0.0000,0.0000,109.5676,0.0000,0.0000,0.0000,295.8324,295.8324,12.4423,24.4831,0.0000,21051.5000,-21051.5000,0.5458,0.0000,0.0000,0.0000,4296.2245,4.9000,1.0000,4296.2245,0.0000,0.0000,25347.7245,0.0000,-25347.7245,14.0300,6.7327,1437.1000,0.0000,1437.1000,0.0373,388.4054,3.7000,1.0000,0.0000,0.0000,0.0000,388.4054,0.0000,0.0000,0.0000,1048.6946,1048.6946,13.9644,8.6890,11.3267,-5.6145,-84217.1521,4.1391,683.1248,6.8312,4.1391,0.0000,2.5779,8.6890,8.3157,8.5024,-0.7450,-5959.6913,4.1391,1447.5848,14.4758,4.1391,0.0000,9.0647,8.3157,7.6341,7.9749,-1.5546,-10881.8803,4.1391,1693.6751,16.9368,4.1391,0.0000,11.8347,4.1391,11.5527,2.7594,0.0000,23.4773,35.0300,-77177.7000,-101058.7237,-101058.7237
5257.0000,7.5808,19.8030,0.0000,63990.2000,-63990.2000,1.6591,0.0000,0.0000,0.0000,14220.0444,4.5000,1.0000,14220.0444,0.0000,0.0000,78210.2444,0.0000,-78210.2444,12.5618,5.2645,12761.2000,0.0000,12761.2000,0.3309,3448.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3448.9730,0.0000,0.0000,0.0000,9312.2270,9312.2270,11.9688,24.0096,0.0000,7687.4000,-7687.4000,0.1993,0.0000,0.0000,0.0000,1568.8571,4.9000,1.0000,1568.8571,0.0000,0.0000,9256.2571,0.0000,-9256.2571,12.5583,5.2610,399.2000,0.0000,399.2000,0.0104,107.8919,3.7000,1.0000,0.0000,0.0000,0.0000,107.8919,0.0000,0.0000,0.0000,291.3081,291.3081,12.5397,24.5805,0.0000,19006.9000,-19006.9000,0.4928,0.0000,0.0000,0.0000,3878.9592,4.9000,1.0000,3878.9592,0.0000,0.0000,22885.8592,0.0000,-22885.8592,13.9973,6.7000,832.2000,0.0000,832.2000,0.0216,224.9189,3.7000,1.0000,0.0000,0.0000,0.0000,224.9189,0.0000,0.0000,0.0000,607.2811,607.2811,13.9586,8.4979,11.2283,-5.7161,-85740.8848,4.0709,674.6867,6.7469,4.0709,0.0000,2.4527,8.4979,8.2303,8.3641,-0.5253,-4202.7901,4.0709,1432.5129,14.3251,4.0709,0.0000,8.6243,8.2303,7.5808,7.9055,-1.4568,-10197.8697,4.0709,1670.9665,16.7097,4.0709,0.0000,11.2597,4.0709,11.0401,2.7139,0.0000,22.3368,33.3769,-76691.9000,-100141.5446,-100141.5446
5258.0000,7.5242,19.7464,0.0000,57503.6000,-57503.6000,1.4909,0.0000,0.0000,0.0000,12778.5778,4.5000,1.0000,12778.5778,0.0000,0.0000,70282.1778,0.0000,-70282.1778,12.3972,5.0999,12760.9000,0.0000,12760.9000,0.3309,3448.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3448.8919,0.0000,0.0000,0.0000,9312.0081,9312.0081,11.7516,23.7924,0.0000,7755.7000,-7755.7000,0.2011,0.0000,0.0000,0.0000,1582.7959,4.9000,1.0000,1582.7959,0.0000,0.0000,9338.4959,0.0000,-9338.4959,12.3991,5.1018,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0000,0.0000,0.0000,302.1081,302.1081,12.3781,24.4189,0.0000,17337.6000,-17337.6000,0.4495,0.0000,0.0000,0.0000,3538.2857,4.9000,1.0000,3538.2857,0.0000,0.0000,20875.8857,0.0000,-20875.8857,13.8256,6.5283,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,13.8064,8.3639,11.0851,-5.2330,-78494.6904,3.7393,623.5095,6.2351,3.7393,0.0000,1.9009,8.3639,8.1544,8.2592,-0.3777,-3021.6319,3.7393,1321.9828,13.2198,3.7393,0.0000,6.6839,8.1544,7.5242,7.8393,-1.2985,-9089.5533,3.7393,1539.4189,15.3942,3.7393,0.0000,8.7263,3.7393,8.7533,2.4929,0.0000,17.3111,26.0644,-69043.0000,-90605.8756,-90605.8756
5259.0000,7.4727,19.6949,0.0000,52211.2000,-52211.2000,1.3537,0.0000,0.0000,0.0000,11602.4889,4.5000,1.0000,11602.4889,0.0000,0.0000,63813.6889,0.0000,-63813.6889,12.3258,5.0286,12766.7000,0.0000,12766.7000,0.3310,3450.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3450.4595,0.0000,0.0000,0.0000,9316.2405,9316.2405,11.6173,23.6581,0.0000,5843.2000,-5843.2000,0.1515,0.0000,0.0000,0.0000,1192.4898,4.9000,1.0000,1192.4898,0.0000,0.0000,7035.6898,0.0000,-7035.6898,12.1524,4.8551,399.9000,0.0000,399.9000,0.0104,108.0811,3.7000,1.0000,0.0000,0.0000,0.0000,108.0811,0.0000,0.0000,0.0000,291.8189,291.8189,12.1302,24.1710,0.0000,16059.2000,-16059.2000,0.4164,0.0000,0.0000,0.0000,3277.3878,4.9000,1.0000,3277.3878,0.0000,0.0000,19336.5878,0.0000,-19336.5878,13.6008,6.3035,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,13.5798,8.2764,10.9281,-4.6489,-69733.5728,3.4091,572.2574,5.7226,3.4091,0.0000,1.4404,8.2764,8.0858,8.1811,-0.3133,-2506.2382,3.4091,1209.4272,12.0943,3.4091,0.0000,5.0648,8.0858,7.4727,7.7792,-1.1516,-8061.5284,3.4091,1407.2462,14.0725,3.4091,0.0000,6.6125,3.4091,6.8015,2.2727,0.0000,13.1177,19.9192,-60568.0000,-80301.3394,-80301.3394
5260.0000,7.4691,19.6913,0.0000,67367.4000,-67367.4000,1.7466,0.0000,0.0000,0.0000,14970.5333,4.5000,1.0000,14970.5333,0.0000,0.0000,82337.9333,0.0000,-82337.9333,12.8873,5.5900,12775.3000,0.0000,12775.3000,0.3312,3452.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3452.7838,0.0000,0.0000,0.0000,9322.5162,9322.5162,12.2738,24.3146,0.0000,4402.3000,-4402.3000,0.1141,0.0000,0.0000,0.0000,898.4286,4.9000,1.0000,898.4286,0.0000,0.0000,5300.7286,0.0000,-5300.7286,12.6226,5.3253,413.7000,0.0000,413.7000,0.0107,111.8108,3.7000,1.0000,0.0000,0.0000,0.0000,111.8108,0.0000,0.0000,0.0000,301.8892,301.8892,12.6027,24.6436,0.0000,15520.7000,-15520.7000,0.4024,0.0000,0.0000,0.0000,3167.4898,4.9000,1.0000,3167.4898,0.0000,0.0000,18688.1898,0.0000,-18688.1898,13.8325,6.5352,832.0000,0.0000,832.0000,0.0216,224.8649,3.7000,1.0000,0.0000,0.0000,0.0000,224.8649,0.0000,0.0000,0.0000,607.1351,607.1351,13.7925,8.1955,10.9940,-5.6704,-85056.2897,3.9400,659.5262,6.5953,3.9400,0.0000,2.2236,8.1955,8.0456,8.1206,-0.2848,-2278.3097,3.9400,1401.5607,14.0156,3.9400,0.0000,7.8189,8.0456,7.4691,7.7574,-1.2515,-8760.7117,3.9400,1628.0093,16.2801,3.9400,0.0000,10.2082,3.9400,10.0969,2.6267,0.0000,20.2507,30.3476,-73269.4000,-96095.3112,-96095.3112
