Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5261.0000,7.4864,19.7086,0.0000,77569.1000,-77569.1000,2.0111,0.0000,0.0000,0.0000,17237.5778,4.5000,1.0000,17237.5778,0.0000,0.0000,94806.6778,0.0000,-94806.6778,12.9982,5.7009,12775.3000,0.0000,12775.3000,0.3312,3452.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3452.7838,0.0000,0.0000,0.0000,9322.5162,9322.5162,12.4562,24.4970,0.0000,3574.3000,-3574.3000,0.0927,0.0000,0.0000,0.0000,729.4490,4.9000,1.0000,729.4490,0.0000,0.0000,4303.7490,0.0000,-4303.7490,12.7064,5.4091,523.0000,0.0000,523.0000,0.0136,141.3514,3.7000,1.0000,0.0000,0.0000,0.0000,141.3514,0.0000,0.0000,0.0000,381.6486,381.6486,12.6842,24.7250,0.0000,15925.3000,-15925.3000,0.4129,0.0000,0.0000,0.0000,3250.0612,4.9000,1.0000,3250.0612,0.0000,0.0000,19175.3612,0.0000,-19175.3612,13.7990,6.5017,4304.8000,0.0000,4304.8000,0.1116,1163.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1163.4595,0.0000,0.0000,0.0000,3141.3405,3141.3405,13.6164,8.4095,11.0129,-5.9708,-89562.6402,4.4596,745.9009,7.4590,4.4596,0.0000,3.2245,8.4095,7.9400,8.1747,-1.0094,-8075.4310,4.4596,1582.5659,15.8257,4.4596,0.0000,11.3381,7.9400,7.4864,7.7132,-1.1146,-7802.2114,4.4596,1846.3568,18.4636,4.4596,0.0000,14.8028,4.4596,14.1675,2.9731,0.0000,29.3653,43.5329,-79465.6000,-105440.2826,-105440.2826
5262.0000,7.5839,19.8061,0.0000,158983.1000,-158983.1000,4.1219,0.0000,0.0000,0.0000,35329.5778,4.5000,1.0000,35329.5778,0.0000,0.0000,194312.6778,0.0000,-194312.6778,13.9270,6.6297,12773.1000,0.0000,12773.1000,0.3312,3452.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3452.1892,0.0000,0.0000,0.0000,9320.9108,9320.9108,13.6227,25.6635,0.0000,98.7000,-98.7000,0.0026,0.0000,0.0000,0.0000,20.1429,4.9000,1.0000,20.1429,0.0000,0.0000,118.8429,0.0000,-118.8429,13.6266,6.3293,495.1000,0.0000,495.1000,0.0128,133.8108,3.7000,1.0000,0.0000,0.0000,0.0000,133.8108,0.0000,0.0000,0.0000,361.2892,361.2892,13.6148,25.6556,0.0000,17453.3000,-17453.3000,0.4525,0.0000,0.0000,0.0000,3561.8980,4.9000,1.0000,3561.8980,0.0000,0.0000,21015.1980,0.0000,-21015.1980,14.3008,7.0035,14421.2000,0.0000,14421.2000,0.3739,3897.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3897.6216,0.0000,0.0000,0.0000,10523.5784,10523.5784,13.9573,9.1266,11.5419,-9.8655,-147982.0116,7.9423,1298.9572,12.9896,7.9423,0.0000,18.2143,9.1266,8.0571,8.5918,-4.0954,-32763.3914,7.9423,2766.7538,27.6675,7.9423,0.0000,64.0462,8.0571,7.5839,7.8205,-2.0708,-14495.5373,7.9423,3272.4858,32.7249,7.9423,0.0000,83.6175,7.9423,69.1252,5.2949,0.0000,165.8780,235.0032,-148845.7000,-195240.9402,-195240.9402
5263.0000,7.7560,19.9782,0.0000,216911.8000,-216911.8000,5.6238,0.0000,0.0000,0.0000,48202.6222,4.5000,1.0000,48202.6222,0.0000,0.0000,265114.4222,0.0000,-265114.4222,14.1691,6.8718,21668.1000,0.0000,21668.1000,0.5618,5856.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5856.2432,0.0000,0.0000,0.0000,15811.8568,15811.8568,13.7866,25.8274,0.0000,877.2000,-877.2000,0.0227,0.0000,0.0000,0.0000,179.0204,4.9000,1.0000,179.0204,0.0000,0.0000,1056.2204,0.0000,-1056.2204,13.8121,6.5148,978.0000,0.0000,978.0000,0.0254,264.3243,3.7000,1.0000,0.0000,0.0000,0.0000,264.3243,0.0000,0.0000,0.0000,713.6757,713.6757,13.7949,25.8357,0.0000,19836.8000,-19836.8000,0.5143,0.0000,0.0000,0.0000,4048.3265,4.9000,1.0000,4048.3265,0.0000,0.0000,23885.1265,0.0000,-23885.1265,14.3726,7.0753,15327.1000,0.0000,15327.1000,0.3974,4142.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4142.4595,0.0000,0.0000,0.0000,11184.6405,11184.6405,14.1021,9.7833,11.9427,-11.9025,-178536.9016,10.7181,1723.6273,17.2363,10.7181,0.0000,44.7634,9.7833,8.4115,9.0974,-7.0888,-56710.6454,10.7181,3651.4340,36.5143,10.7181,0.0000,157.3992,8.4115,7.7560,8.0838,-3.8711,-27098.0493,10.7181,4364.5162,43.6452,10.7181,0.0000,205.4974,10.7181,158.0817,7.1454,0.0000,407.6601,565.7418,-199652.6000,-262345.5962,-262345.5962
5264.0000,8.0575,20.2797,0.0000,245213.9000,-245213.9000,6.3576,0.0000,0.0000,0.0000,54491.9778,4.5000,1.0000,54491.9778,0.0000,0.0000,299705.8778,0.0000,-299705.8778,13.7537,6.4564,26439.8000,0.0000,26439.8000,0.6855,7145.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7145.8919,0.0000,0.0000,0.0000,19293.9081,19293.9081,13.3870,25.4278,0.0000,43393.0000,-43393.0000,1.1250,0.0000,0.0000,0.0000,8855.7143,4.9000,1.0000,8855.7143,0.0000,0.0000,52248.7143,0.0000,-52248.7143,14.3801,7.0828,1642.8000,0.0000,1642.8000,0.0426,444.0000,3.7000,1.0000,0.0000,0.0000,0.0000,444.0000,0.0000,0.0000,0.0000,1198.8000,1198.8000,14.3573,26.3981,0.0000,19352.1000,-19352.1000,0.5017,0.0000,0.0000,0.0000,3949.4082,4.9000,1.0000,3949.4082,0.0000,0.0000,23301.5082,0.0000,-23301.5082,14.8002,7.5029,14723.2000,0.0000,14723.2000,0.3817,3979.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3979.2432,0.0000,0.0000,0.0000,10743.9568,10743.9568,14.5960,10.3685,12.4822,-14.8284,-222425.7233,13.6413,2144.8635,21.4486,13.6413,0.0000,92.2865,10.3685,8.8778,9.6231,-9.8044,-78434.9947,13.6413,4541.7348,45.4173,13.6413,0.0000,324.5023,8.8778,8.0575,8.4676,-6.1655,-43158.7173,13.6413,5460.8447,54.6084,13.6413,0.0000,423.6639,13.6413,308.1389,9.0942,0.0000,840.4527,1148.5916,-265153.2000,-344019.4354,-344019.4354
5265.0000,8.3077,20.5300,0.0000,260978.0000,-260978.0000,6.7663,0.0000,0.0000,0.0000,57995.1111,4.5000,1.0000,57995.1111,0.0000,0.0000,318973.1111,0.0000,-318973.1111,13.8369,6.5396,30062.3000,0.0000,30062.3000,0.7794,8124.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8124.9459,0.0000,0.0000,0.0000,21937.3541,21937.3541,13.4567,25.4975,0.0000,58805.1000,-58805.1000,1.5246,0.0000,0.0000,0.0000,12001.0408,4.9000,1.0000,12001.0408,0.0000,0.0000,70806.1408,0.0000,-70806.1408,14.6840,7.3867,1774.0000,0.0000,1774.0000,0.0460,479.4595,3.7000,1.0000,0.0000,0.0000,0.0000,479.4595,0.0000,0.0000,0.0000,1294.5405,1294.5405,14.6616,26.7024,0.0000,20062.1000,-20062.1000,0.5201,0.0000,0.0000,0.0000,4094.3061,4.9000,1.0000,4094.3061,0.0000,0.0000,24156.4061,0.0000,-24156.4061,15.0803,7.7830,12911.3000,0.0000,12911.3000,0.3347,3489.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3489.5405,0.0000,0.0000,0.0000,9421.7595,9421.7595,14.9170,10.7456,12.8313,-16.0430,-240645.0194,14.9569,2317.9369,23.1794,14.9569,0.0000,121.6448,10.7456,9.2111,9.9784,-11.0650,-88520.1379,14.9569,4903.5567,49.0356,14.9569,0.0000,427.7334,9.2111,8.3077,8.7594,-7.4453,-52116.8468,14.9569,5910.7016,59.1070,14.9569,0.0000,558.4405,14.9569,397.7288,9.9713,0.0000,1107.8187,1505.5475,-295097.6000,-381282.0040,-381282.0040
5266.0000,8.5483,20.7705,0.0000,272970.3000,-272970.3000,7.0773,0.0000,0.0000,0.0000,60660.0667,4.5000,1.0000,60660.0667,0.0000,0.0000,333630.3667,0.0000,-333630.3667,13.8948,6.5975,35489.5000,0.0000,35489.5000,0.9201,9591.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9591.7568,0.0000,0.0000,0.0000,25897.7432,25897.7432,13.4797,25.5206,0.0000,73677.6000,-73677.6000,1.9102,0.0000,0.0000,0.0000,15036.2449,4.9000,1.0000,15036.2449,0.0000,0.0000,88713.8449,0.0000,-88713.8449,14.9014,7.6041,1816.4000,0.0000,1816.4000,0.0471,490.9189,3.7000,1.0000,0.0000,0.0000,0.0000,490.9189,0.0000,0.0000,0.0000,1325.4811,1325.4811,14.8802,26.9210,0.0000,20353.3000,-20353.3000,0.5277,0.0000,0.0000,0.0000,4153.7347,4.9000,1.0000,4153.7347,0.0000,0.0000,24507.0347,0.0000,-24507.0347,15.2729,7.9756,11703.4000,0.0000,11703.4000,0.3034,3163.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3163.0811,0.0000,0.0000,0.0000,8540.3189,8540.3189,15.1360,11.0734,13.1047,-16.9010,-253514.7139,16.1788,2479.1794,24.7918,16.1788,0.0000,153.9582,11.0734,9.5100,10.2917,-12.1945,-97555.8577,16.1788,5232.8631,52.3286,16.1788,0.0000,541.3556,9.5100,8.5483,9.0291,-8.5739,-60017.1315,16.1788,6318.0626,63.1806,16.1788,0.0000,706.7835,16.1788,494.5374,10.7858,0.0000,1402.0972,1896.6346,-317991.9000,-411087.7030,-411087.7030
5267.0000,8.8050,21.0272,0.0000,292518.6000,-292518.6000,7.5841,0.0000,0.0000,0.0000,65004.1333,4.5000,1.0000,65004.1333,0.0000,0.0000,357522.7333,0.0000,-357522.7333,14.0907,6.7934,37297.3000,0.0000,37297.3000,0.9670,10080.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10080.3514,0.0000,0.0000,0.0000,27216.9486,27216.9486,13.6884,25.7292,0.0000,85871.0000,-85871.0000,2.2264,0.0000,0.0000,0.0000,17524.6939,4.9000,1.0000,17524.6939,0.0000,0.0000,103395.6939,0.0000,-103395.6939,15.2170,7.9197,2145.0000,0.0000,2145.0000,0.0556,579.7297,3.7000,1.0000,0.0000,0.0000,0.0000,579.7297,0.0000,0.0000,0.0000,1565.2703,1565.2703,15.1938,27.2347,0.0000,23658.1000,-23658.1000,0.6134,0.0000,0.0000,0.0000,4828.1837,4.9000,1.0000,4828.1837,0.0000,0.0000,28486.2837,0.0000,-28486.2837,15.6150,8.3177,9438.5000,0.0000,9438.5000,0.2447,2550.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2550.9459,0.0000,0.0000,0.0000,6887.5541,6887.5541,15.5132,11.4117,13.4625,-18.4945,-277418.1136,17.5367,2648.1176,26.4812,17.5367,0.0000,196.0709,11.4117,9.8183,10.6150,-13.4724,-107779.1260,17.5367,5593.8711,55.9387,17.5367,0.0000,689.4341,9.8183,8.8050,9.3117,-9.7911,-68537.6983,17.5367,6802.3950,68.0239,17.5367,0.0000,900.1120,17.5367,618.5590,11.6912,0.0000,1785.6170,2404.1760,-353166.9000,-453734.9379,-453734.9379
5268.0000,8.9875,21.2097,0.0000,306990.0000,-306990.0000,7.9593,0.0000,0.0000,0.0000,68220.0000,4.5000,1.0000,68220.0000,0.0000,0.0000,375210.0000,0.0000,-375210.0000,14.3918,7.0945,32323.2000,0.0000,32323.2000,0.8380,8736.0000,3.7000,1.0000,0.0000,0.0000,0.0000,8736.0000,0.0000,0.0000,0.0000,23587.2000,23587.2000,14.0521,26.0929,0.0000,88160.7000,-88160.7000,2.2857,0.0000,0.0000,0.0000,17991.9796,4.9000,1.0000,17991.9796,0.0000,0.0000,106152.6796,0.0000,-106152.6796,15.5810,8.2837,2557.5000,0.0000,2557.5000,0.0663,691.2162,3.7000,1.0000,0.0000,0.0000,0.0000,691.2162,0.0000,0.0000,0.0000,1866.2838,1866.2838,15.5542,27.5950,0.0000,24588.0000,-24588.0000,0.6375,0.0000,0.0000,0.0000,5017.9592,4.9000,1.0000,5017.9592,0.0000,0.0000,29605.9592,0.0000,-29605.9592,15.9806,8.6833,8230.6000,0.0000,8230.6000,0.2134,2224.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2224.4865,0.0000,0.0000,0.0000,6006.1135,6006.1135,15.8941,11.6522,13.7731,-19.6335,-294502.8462,18.0004,2683.8865,26.8389,18.0004,0.0000,212.0366,11.6522,10.0325,10.8424,-14.0564,-112450.9880,18.0004,5686.2150,56.8622,18.0004,0.0000,745.5736,10.0325,8.9875,9.5100,-10.3650,-72555.2073,18.0004,6942.0295,69.4203,18.0004,0.0000,973.4066,18.0004,665.0587,12.0002,0.0000,1931.0168,2596.0755,-376627.4000,-479509.0415,-479509.0415
5269.0000,9.2288,21.4510,0.0000,319978.0000,-319978.0000,8.2960,0.0000,0.0000,0.0000,71106.2222,4.5000,1.0000,71106.2222,0.0000,0.0000,391084.2222,0.0000,-391084.2222,14.5048,7.2075,37299.8000,0.0000,37299.8000,0.9671,10081.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10081.0270,0.0000,0.0000,0.0000,27218.7730,27218.7730,14.1376,26.1784,0.0000,102511.1000,-102511.1000,2.6578,0.0000,0.0000,0.0000,20920.6327,4.9000,1.0000,20920.6327,0.0000,0.0000,123431.7327,0.0000,-123431.7327,15.8028,8.5055,2441.3000,0.0000,2441.3000,0.0633,659.8108,3.7000,1.0000,0.0000,0.0000,0.0000,659.8108,0.0000,0.0000,0.0000,1781.4892,1781.4892,15.7787,27.8195,0.0000,24615.2000,-24615.2000,0.6382,0.0000,0.0000,0.0000,5023.5102,4.9000,1.0000,5023.5102,0.0000,0.0000,29638.7102,0.0000,-29638.7102,16.1786,8.8813,7324.6000,0.0000,7324.6000,0.1899,1979.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1979.6216,0.0000,0.0000,0.0000,5344.9784,5344.9784,16.1065,11.9661,14.0363,-20.4603,-306903.9139,19.2184,2835.0356,28.3504,19.2184,0.0000,258.0591,11.9661,10.3155,11.1408,-15.2941,-122352.6032,19.2184,6047.4504,60.4745,19.2184,0.0000,907.4002,10.3155,9.2288,9.7722,-11.5076,-80552.9074,19.2184,7426.2634,74.2626,19.2184,0.0000,1184.6843,19.2184,797.7756,12.8123,0.0000,2350.1435,3147.9192,-400038.6000,-509809.4245,-509809.4245
5270.0000,9.4436,21.6659,0.0000,335440.5000,-335440.5000,8.6969,0.0000,0.0000,0.0000,74542.3333,4.5000,1.0000,74542.3333,0.0000,0.0000,409982.8333,0.0000,-409982.8333,14.7555,7.4582,35488.3000,0.0000,35488.3000,0.9201,9591.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9591.4324,0.0000,0.0000,0.0000,25896.8676,25896.8676,14.4200,26.4608,0.0000,111037.9000,-111037.9000,2.8789,0.0000,0.0000,0.0000,22660.7959,4.9000,1.0000,22660.7959,0.0000,0.0000,133698.6959,0.0000,-133698.6959,16.1522,8.8549,1624.8000,0.0000,1624.8000,0.0421,439.1351,3.7000,1.0000,0.0000,0.0000,0.0000,439.1351,0.0000,0.0000,0.0000,1185.6649,1185.6649,16.1369,28.1777,0.0000,24540.3000,-24540.3000,0.6363,0.0000,0.0000,0.0000,5008.2245,4.9000,1.0000,5008.2245,0.0000,0.0000,29548.5245,0.0000,-29548.5245,16.5197,9.2224,6418.7000,0.0000,6418.7000,0.1664,1734.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1734.7838,0.0000,0.0000,0.0000,4683.9162,4683.9162,16.4590,12.2385,14.3487,-21.7167,-325750.6662,20.0110,2914.9084,29.1491,20.0110,0.0000,291.3225,12.2385,10.5626,11.4006,-16.1683,-129346.3959,20.0110,6276.0535,62.7605,20.0110,0.0000,1024.3627,10.5626,9.4436,10.0031,-12.3381,-86366.5430,20.0110,7805.3270,78.0533,20.0110,0.0000,1337.3883,20.0110,892.6438,13.3407,0.0000,2653.0734,3545.7172,-427486.9000,-541463.6051,-541463.6051
5271.0000,9.6672,21.8894,0.0000,349644.4000,-349644.4000,9.0652,0.0000,0.0000,0.0000,77698.7556,4.5000,1.0000,77698.7556,0.0000,0.0000,427343.1556,0.0000,-427343.1556,14.9704,7.6731,33674.2000,0.0000,33674.2000,0.8731,9101.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9101.1351,0.0000,0.0000,0.0000,24573.0649,24573.0649,14.6655,26.7063,0.0000,119565.5000,-119565.5000,3.1000,0.0000,0.0000,0.0000,24401.1224,4.9000,1.0000,24401.1224,0.0000,0.0000,143966.6224,0.0000,-143966.6224,16.4520,9.1547,1571.4000,0.0000,1571.4000,0.0407,424.7027,3.7000,1.0000,0.0000,0.0000,0.0000,424.7027,0.0000,0.0000,0.0000,1146.6973,1146.6973,16.4378,28.4786,0.0000,25431.4000,-25431.4000,0.6594,0.0000,0.0000,0.0000,5190.0816,4.9000,1.0000,5190.0816,0.0000,0.0000,30621.4816,0.0000,-30621.4816,16.8178,9.5205,7324.6000,0.0000,7324.6000,0.1899,1979.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1979.6216,0.0000,0.0000,0.0000,5344.9784,5344.9784,16.7515,12.5210,14.6363,-22.7265,-340896.9715,20.8923,3008.2869,30.0829,20.8923,0.0000,331.5323,12.5210,10.8184,11.6697,-17.1503,-137202.2125,20.8923,6583.6735,65.8367,20.8923,0.0000,1165.7506,10.8184,9.6672,10.2428,-13.2525,-92767.3352,20.8923,8390.1995,83.9020,20.8923,0.0000,1521.9816,20.8923,1006.3194,13.9282,0.0000,3019.2645,4025.5839,-452071.1000,-570866.5191,-570866.5191
5272.0000,9.8250,22.0473,0.0000,355073.8000,-355073.8000,9.2059,0.0000,0.0000,0.0000,78905.2889,4.5000,1.0000,78905.2889,0.0000,0.0000,433979.0889,0.0000,-433979.0889,15.1498,7.8525,28707.3000,0.0000,28707.3000,0.7443,7758.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7758.7297,0.0000,0.0000,0.0000,20948.5703,20948.5703,14.8928,26.9336,0.0000,123755.3000,-123755.3000,3.2086,0.0000,0.0000,0.0000,25256.1837,4.9000,1.0000,25256.1837,0.0000,0.0000,149011.4837,0.0000,-149011.4837,16.7211,9.4238,2014.9000,0.0000,2014.9000,0.0522,544.5676,3.7000,1.0000,0.0000,0.0000,0.0000,544.5676,0.0000,0.0000,0.0000,1470.3324,1470.3324,16.7030,28.7439,0.0000,25263.3000,-25263.3000,0.6550,0.0000,0.0000,0.0000,5155.7755,4.9000,1.0000,5155.7755,0.0000,0.0000,30419.0755,0.0000,-30419.0755,17.0763,9.7790,8532.5000,0.0000,8532.5000,0.2212,2306.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2306.0811,0.0000,0.0000,0.0000,6226.4189,6226.4189,16.9999,12.7156,14.8577,-23.2787,-349180.4513,21.1309,3015.7718,30.1577,21.1309,0.0000,343.0221,12.7156,10.9957,11.8556,-17.5216,-140172.4790,21.1309,6666.4214,66.6642,21.1309,0.0000,1206.1513,10.9957,9.8250,10.4104,-13.6302,-95411.3962,21.1309,8602.2622,86.0226,21.1309,0.0000,1574.7280,21.1309,1038.6196,14.0873,0.0000,3123.9014,4162.5210,-464837.7000,-584764.3265,-584764.3265
5273.0000,9.9275,22.1497,0.0000,365909.7000,-365909.7000,9.4869,0.0000,0.0000,0.0000,81313.2667,4.5000,1.0000,81313.2667,0.0000,0.0000,447222.9667,0.0000,-447222.9667,15.4554,8.1581,18756.7000,0.0000,18756.7000,0.4863,5069.3784,3.7000,1.0000,0.0000,0.0000,0.0000,5069.3784,0.0000,0.0000,0.0000,13687.3216,13687.3216,15.2862,27.3270,0.0000,115889.0000,-115889.0000,3.0046,0.0000,0.0000,0.0000,23650.8163,4.9000,1.0000,23650.8163,0.0000,0.0000,139539.8163,0.0000,-139539.8163,17.0110,9.7137,1295.3000,0.0000,1295.3000,0.0336,350.0811,3.7000,1.0000,0.0000,0.0000,0.0000,350.0811,0.0000,0.0000,0.0000,945.2189,945.2189,16.9993,29.0401,0.0000,26251.5000,-26251.5000,0.6806,0.0000,0.0000,0.0000,5357.4490,4.9000,1.0000,5357.4490,0.0000,0.0000,31608.9490,0.0000,-31608.9490,17.3900,10.0927,11250.4000,0.0000,11250.4000,0.2917,3040.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3040.6486,0.0000,0.0000,0.0000,8209.7514,8209.7514,17.2885,12.8579,15.0732,-23.8968,-358452.4315,20.9756,2967.9605,29.6796,20.9756,0.0000,335.5122,12.8579,11.1141,11.9860,-17.6347,-141077.4395,20.9756,6574.9892,65.7499,20.9756,0.0000,1179.7448,11.1141,9.9275,10.5208,-13.7142,-95999.5691,20.9756,8471.7390,84.7174,20.9756,0.0000,1540.2522,20.9756,1017.5164,13.9837,0.0000,3055.5091,4073.0255,-476747.8000,-595529.4401,-595529.4401
5274.0000,9.4845,21.7067,0.0000,272785.6000,-272785.6000,7.0725,0.0000,0.0000,0.0000,60619.0222,4.5000,1.0000,60619.0222,0.0000,0.0000,333404.6222,0.0000,-333404.6222,14.8564,7.5591,15435.9000,0.0000,15435.9000,0.4002,4171.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4171.8649,0.0000,0.0000,0.0000,11264.0351,11264.0351,14.6749,26.7158,0.0000,83699.1000,-83699.1000,2.1701,0.0000,0.0000,0.0000,17081.4490,4.9000,1.0000,17081.4490,0.0000,0.0000,100780.5490,0.0000,-100780.5490,16.2987,9.0015,1071.6000,0.0000,1071.6000,0.0278,289.6216,3.7000,1.0000,0.0000,0.0000,0.0000,289.6216,0.0000,0.0000,0.0000,781.9784,781.9784,16.2861,28.3270,0.0000,27555.6000,-27555.6000,0.7144,0.0000,0.0000,0.0000,5623.5918,4.9000,1.0000,5623.5918,0.0000,0.0000,33179.1918,0.0000,-33179.1918,16.8207,9.5234,13213.3000,0.0000,13213.3000,0.3426,3571.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3571.1622,0.0000,0.0000,0.0000,9642.1378,9642.1378,16.6654,12.2033,14.4343,-18.4625,-276937.8288,16.0913,2335.8718,23.3587,16.0913,0.0000,151.4743,12.2033,10.5692,11.3862,-12.6772,-101417.8083,16.0913,4967.0155,49.6702,16.0913,0.0000,532.6215,10.5692,9.4845,10.0268,-9.6172,-67320.5746,16.0913,6016.4583,60.1646,16.0913,0.0000,695.3804,16.0913,487.1519,10.7275,0.0000,1379.4763,1866.6282,-354319.5000,-445676.2117,-445676.2117
5275.0000,9.1869,21.4091,0.0000,248889.2000,-248889.2000,6.4529,0.0000,0.0000,0.0000,55308.7111,4.5000,1.0000,55308.7111,0.0000,0.0000,304197.9111,0.0000,-304197.9111,14.8551,7.5578,15450.5000,0.0000,15450.5000,0.4006,4175.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4175.8108,0.0000,0.0000,0.0000,11274.6892,11274.6892,14.6450,26.6858,0.0000,53373.1000,-53373.1000,1.3838,0.0000,0.0000,0.0000,10892.4694,4.9000,1.0000,10892.4694,0.0000,0.0000,64265.5694,0.0000,-64265.5694,15.8425,8.5452,825.9000,0.0000,825.9000,0.0214,223.2162,3.7000,1.0000,0.0000,0.0000,0.0000,223.2162,0.0000,0.0000,0.0000,602.6838,602.6838,15.8313,27.8721,0.0000,26636.3000,-26636.3000,0.6906,0.0000,0.0000,0.0000,5435.9796,4.9000,1.0000,5435.9796,0.0000,0.0000,32072.2796,0.0000,-32072.2796,16.4289,9.1316,12609.3000,0.0000,12609.3000,0.3269,3407.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3407.9189,0.0000,0.0000,0.0000,9201.3811,9201.3811,16.2574,11.7624,14.0099,-16.0825,-241237.1819,13.9143,2054.7934,20.5479,13.9143,0.0000,97.9386,11.7624,10.2031,10.9827,-10.4604,-83683.1114,13.9143,4369.2300,43.6923,13.9143,0.0000,344.3766,10.2031,9.1869,9.6950,-7.7910,-54536.7128,13.9143,5277.9011,52.7790,13.9143,0.0000,449.6114,13.9143,325.5310,9.2762,0.0000,891.9266,1217.4576,-300012.9000,-379457.0060,-379457.0060
5276.0000,8.7728,20.9951,0.0000,177350.2000,-177350.2000,4.5981,0.0000,0.0000,0.0000,39411.1556,4.5000,1.0000,39411.1556,0.0000,0.0000,216761.3556,0.0000,-216761.3556,14.2743,6.9770,15454.2000,0.0000,15454.2000,0.4007,4176.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4176.8108,0.0000,0.0000,0.0000,11277.3892,11277.3892,13.9881,26.0289,0.0000,31829.4000,-31829.4000,0.8252,0.0000,0.0000,0.0000,6495.7959,4.9000,1.0000,6495.7959,0.0000,0.0000,38325.1959,0.0000,-38325.1959,14.9608,7.6635,902.9000,0.0000,902.9000,0.0234,244.0270,3.7000,1.0000,0.0000,0.0000,0.0000,244.0270,0.0000,0.0000,0.0000,658.8730,658.8730,14.9441,26.9849,0.0000,25582.2000,-25582.2000,0.6633,0.0000,0.0000,0.0000,5220.8571,4.9000,1.0000,5220.8571,0.0000,0.0000,30803.0571,0.0000,-30803.0571,15.7259,8.4286,11552.4000,0.0000,11552.4000,0.2995,3122.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3122.2703,0.0000,0.0000,0.0000,8430.1297,8430.1297,15.5119,11.0581,13.2850,-11.6988,-175481.4737,10.2154,1553.8145,15.5381,10.2154,0.0000,38.7550,11.0581,9.6713,10.3647,-6.8301,-54641.0161,10.2154,3293.6936,32.9369,10.2154,0.0000,136.2723,9.6713,8.7728,9.2221,-5.0572,-35400.7270,10.2154,3955.6327,39.5563,10.2154,0.0000,177.9145,10.2154,138.4273,6.8102,0.0000,352.9418,491.3691,-206852.3000,-265523.2167,-265523.2167
5277.0000,8.5458,20.7680,0.0000,165623.3000,-165623.3000,4.2941,0.0000,0.0000,0.0000,36805.1778,4.5000,1.0000,36805.1778,0.0000,0.0000,202428.4778,0.0000,-202428.4778,14.2654,6.9681,13078.4000,0.0000,13078.4000,0.3391,3534.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3534.7027,0.0000,0.0000,0.0000,9543.6973,9543.6973,13.9957,26.0366,0.0000,23503.0000,-23503.0000,0.6094,0.0000,0.0000,0.0000,4796.5306,4.9000,1.0000,4796.5306,0.0000,0.0000,28299.5306,0.0000,-28299.5306,14.7953,7.4980,540.4000,0.0000,540.4000,0.0140,146.0541,3.7000,1.0000,0.0000,0.0000,0.0000,146.0541,0.0000,0.0000,0.0000,394.3459,394.3459,14.7842,26.8250,0.0000,23764.0000,-23764.0000,0.6161,0.0000,0.0000,0.0000,4849.7959,4.9000,1.0000,4849.7959,0.0000,0.0000,28613.7959,0.0000,-28613.7959,15.5927,8.2954,9438.5000,0.0000,9438.5000,0.2447,2550.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2550.9459,0.0000,0.0000,0.0000,6887.5541,6887.5541,15.3981,10.6316,13.0148,-11.2463,-168694.7089,9.1761,1411.3230,14.1132,9.1761,0.0000,28.0890,10.6316,9.3765,10.0041,-5.5525,-44419.8788,9.1761,3004.9853,30.0499,9.1761,0.0000,98.7680,9.3765,8.5458,8.9612,-4.2002,-29401.6194,9.1761,3594.1249,35.9412,9.1761,0.0000,128.9497,9.1761,102.9333,6.1174,0.0000,255.8067,358.7400,-189833.0000,-242516.2070,-242516.2070
5278.0000,8.3309,20.5531,0.0000,138640.8000,-138640.8000,3.5945,0.0000,0.0000,0.0000,30809.0667,4.5000,1.0000,30809.0667,0.0000,0.0000,169449.8667,0.0000,-169449.8667,14.0896,6.7924,12761.2000,0.0000,12761.2000,0.3309,3448.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3448.9730,0.0000,0.0000,0.0000,9312.2270,9312.2270,13.7732,25.8140,0.0000,15566.1000,-15566.1000,0.4036,0.0000,0.0000,0.0000,3176.7551,4.9000,1.0000,3176.7551,0.0000,0.0000,18742.8551,0.0000,-18742.8551,14.4101,7.1129,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,14.4001,26.4410,0.0000,20562.0000,-20562.0000,0.5331,0.0000,0.0000,0.0000,4196.3265,4.9000,1.0000,4196.3265,0.0000,0.0000,24758.3265,0.0000,-24758.3265,15.2416,7.9443,8230.6000,0.0000,8230.6000,0.2134,2224.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2224.4865,0.0000,0.0000,0.0000,6006.1135,6006.1135,15.0374,10.2228,12.6301,-9.4446,-141668.9699,7.6289,1192.1656,11.9217,7.6289,0.0000,16.1416,10.2228,9.0957,9.6592,-4.1456,-33165.1290,7.6289,2535.9629,25.3596,7.6289,0.0000,56.7581,9.0957,8.3309,8.7133,-3.2149,-22504.3088,7.6289,3020.9418,30.2094,7.6289,0.0000,74.1023,7.6289,61.8671,5.0859,0.0000,147.0020,208.8691,-153373.8000,-197338.4078,-197338.4078
5279.0000,8.1788,20.4010,0.0000,124937.9000,-124937.9000,3.2392,0.0000,0.0000,0.0000,27763.9778,4.5000,1.0000,27763.9778,0.0000,0.0000,152701.8778,0.0000,-152701.8778,13.9646,6.6673,12768.8000,0.0000,12768.8000,0.3311,3451.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3451.0270,0.0000,0.0000,0.0000,9317.7730,9317.7730,13.6115,25.6524,0.0000,15760.9000,-15760.9000,0.4086,0.0000,0.0000,0.0000,3216.5102,4.9000,1.0000,3216.5102,0.0000,0.0000,18977.4102,0.0000,-18977.4102,14.3306,7.0333,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,14.3192,26.3600,0.0000,17465.2000,-17465.2000,0.4528,0.0000,0.0000,0.0000,3564.3265,4.9000,1.0000,3564.3265,0.0000,0.0000,21029.5265,0.0000,-21029.5265,15.1160,7.8187,4606.8000,0.0000,4606.8000,0.1194,1245.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1245.0811,0.0000,0.0000,0.0000,3361.7189,3361.7189,14.9886,9.8577,12.4232,-9.0279,-135418.4049,6.8428,1078.5538,10.7855,6.8428,0.0000,11.6484,9.8577,8.8990,9.3784,-3.1629,-25303.0493,6.8428,2302.6800,23.0268,6.8428,0.0000,40.9585,8.8990,8.1788,8.5389,-2.7154,-19007.7306,6.8428,2730.6355,27.3064,6.8428,0.0000,53.4747,6.8428,45.8634,4.5619,0.0000,106.0815,151.9449,-140377.1000,-179729.1848,-179729.1848
5280.0000,8.0404,20.2626,0.0000,107663.8000,-107663.8000,2.7914,0.0000,0.0000,0.0000,23925.2889,4.5000,1.0000,23925.2889,0.0000,0.0000,131589.0889,0.0000,-131589.0889,13.8371,6.5398,12775.3000,0.0000,12775.3000,0.3312,3452.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3452.7838,0.0000,0.0000,0.0000,9322.5162,9322.5162,13.4265,25.4673,0.0000,14488.4000,-14488.4000,0.3756,0.0000,0.0000,0.0000,2956.8163,4.9000,1.0000,2956.8163,0.0000,0.0000,17445.2163,0.0000,-17445.2163,14.1950,6.8977,402.2000,0.0000,402.2000,0.0104,108.7027,3.7000,1.0000,0.0000,0.0000,0.0000,108.7027,0.0000,0.0000,0.0000,293.4973,293.4973,14.1820,26.2228,0.0000,14570.6000,-14570.6000,0.3778,0.0000,0.0000,0.0000,2973.5918,4.9000,1.0000,2973.5918,0.0000,0.0000,17544.1918,0.0000,-17544.1918,14.9549,7.6576,1435.9000,0.0000,1435.9000,0.0372,388.0811,3.7000,1.0000,0.0000,0.0000,0.0000,388.0811,0.0000,0.0000,0.0000,1047.8189,1047.8189,14.9087,9.4857,12.1972,-8.2070,-123104.8976,5.8855,936.4470,9.3645,5.8855,0.0000,7.4117,9.4857,8.7288,9.1072,-2.1478,-17182.7005,5.8855,2004.2002,20.0420,5.8855,0.0000,26.0614,8.7288,8.0404,8.3846,-2.2324,-15627.0665,5.8855,2364.7597,23.6476,5.8855,0.0000,34.0253,5.8855,30.3101,3.9237,0.0000,67.4984,97.8086,-122109.4000,-155914.6646,-155914.6646
5281.0000,7.9384,20.1606,0.0000,101089.1000,-101089.1000,2.6209,0.0000,0.0000,0.0000,22464.2444,4.5000,1.0000,22464.2444,0.0000,0.0000,123553.3444,0.0000,-123553.3444,13.8911,6.5938,12766.3000,0.0000,12766.3000,0.3310,3450.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3450.3514,0.0000,0.0000,0.0000,9315.9486,9315.9486,13.4423,25.4831,0.0000,10292.6000,-10292.6000,0.2669,0.0000,0.0000,0.0000,2100.5306,4.9000,1.0000,2100.5306,0.0000,0.0000,12393.1306,0.0000,-12393.1306,14.0394,6.7421,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,14.0250,26.0658,0.0000,12981.5000,-12981.5000,0.3366,0.0000,0.0000,0.0000,2649.2857,4.9000,1.0000,2649.2857,0.0000,0.0000,15630.7857,0.0000,-15630.7857,14.7780,7.4807,831.6000,0.0000,831.6000,0.0216,224.7568,3.7000,1.0000,0.0000,0.0000,0.0000,224.7568,0.0000,0.0000,0.0000,606.8432,606.8432,14.7488,9.2587,12.0038,-7.5967,-113950.8747,5.3813,863.1786,8.6318,5.3813,0.0000,5.6654,9.2587,8.5897,8.9242,-1.7358,-13886.5332,5.3813,1847.3060,18.4731,5.3813,0.0000,19.9209,8.5897,7.9384,8.2640,-1.9311,-13517.6530,5.3813,2173.7878,21.7379,5.3813,0.0000,26.0083,5.3813,23.7048,3.5875,0.0000,51.5946,75.2994,-110355.0000,-141355.0608,-141355.0608
5282.0000,7.8506,20.0728,0.0000,90706.5000,-90706.5000,2.3517,0.0000,0.0000,0.0000,20157.0000,4.5000,1.0000,20157.0000,0.0000,0.0000,110863.5000,0.0000,-110863.5000,13.6831,6.3858,12761.1000,0.0000,12761.1000,0.3309,3448.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3448.9459,0.0000,0.0000,0.0000,9312.1541,9312.1541,13.1932,25.2340,0.0000,10547.7000,-10547.7000,0.2735,0.0000,0.0000,0.0000,2152.5918,4.9000,1.0000,2152.5918,0.0000,0.0000,12700.2918,0.0000,-12700.2918,13.8614,6.5641,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0000,0.0000,0.0000,293.9351,293.9351,13.8459,25.8867,0.0000,11920.6000,-11920.6000,0.3091,0.0000,0.0000,0.0000,2432.7755,4.9000,1.0000,2432.7755,0.0000,0.0000,14353.3755,0.0000,-14353.3755,14.6011,7.3038,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,14.5865,9.0584,11.8225,-7.0051,-105076.1078,4.9281,796.5155,7.9652,4.9281,0.0000,4.3511,9.0584,8.4806,8.7695,-1.3728,-10982.3599,4.9281,1703.2945,17.0329,4.9281,0.0000,15.2996,8.4806,7.8506,8.1656,-1.7109,-11976.1159,4.9281,1999.4516,19.9945,4.9281,0.0000,19.9749,4.9281,18.6245,3.2854,0.0000,39.6256,58.2501,-99632.0000,-128034.5836,-128034.5836
5283.0000,7.7658,19.9881,0.0000,81959.4000,-81959.4000,2.1249,0.0000,0.0000,0.0000,18213.2000,4.5000,1.0000,18213.2000,0.0000,0.0000,100172.6000,0.0000,-100172.6000,13.7248,6.4275,12750.9000,0.0000,12750.9000,0.3306,3446.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3446.1892,0.0000,0.0000,0.0000,9304.7108,9304.7108,13.1713,25.2121,0.0000,6116.5000,-6116.5000,0.1586,0.0000,0.0000,0.0000,1248.2653,4.9000,1.0000,1248.2653,0.0000,0.0000,7364.7653,0.0000,-7364.7653,13.6094,6.3121,409.6000,0.0000,409.6000,0.0106,110.7027,3.7000,1.0000,0.0000,0.0000,0.0000,110.7027,0.0000,0.0000,0.0000,298.8973,298.8973,13.5916,25.6324,0.0000,10454.7000,-10454.7000,0.2711,0.0000,0.0000,0.0000,2133.6122,4.9000,1.0000,2133.6122,0.0000,0.0000,12588.3122,0.0000,-12588.3122,14.3404,7.0431,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,14.3240,8.8808,11.6024,-6.1001,-91502.1312,4.3584,710.9990,7.1100,4.3584,0.0000,3.0099,8.8808,8.3842,8.6325,-1.0435,-8347.9990,4.3584,1515.5504,15.1555,4.3584,0.0000,10.5837,8.3842,7.7658,8.0750,-1.4851,-10395.4446,4.3584,1775.4845,17.7548,4.3584,0.0000,13.8179,4.3584,13.3052,2.9056,0.0000,27.4115,40.7167,-84991.2000,-110245.5748,-110245.5748
5284.0000,7.7502,19.9724,0.0000,100881.6000,-100881.6000,2.6155,0.0000,0.0000,0.0000,22418.1333,4.5000,1.0000,22418.1333,0.0000,0.0000,123299.7333,0.0000,-123299.7333,14.0890,6.7917,12751.2000,0.0000,12751.2000,0.3306,3446.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3446.2703,0.0000,0.0000,0.0000,9304.9297,9304.9297,13.6106,25.6515,0.0000,5715.0000,-5715.0000,0.1482,0.0000,0.0000,0.0000,1166.3265,4.9000,1.0000,1166.3265,0.0000,0.0000,6881.3265,0.0000,-6881.3265,13.9644,6.6671,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,13.9493,25.9901,0.0000,9094.7000,-9094.7000,0.2358,0.0000,0.0000,0.0000,1856.0612,4.9000,1.0000,1856.0612,0.0000,0.0000,10950.7612,0.0000,-10950.7612,14.5123,7.2150,831.4000,0.0000,831.4000,0.0216,224.7027,3.7000,1.0000,0.0000,0.0000,0.0000,224.7027,0.0000,0.0000,0.0000,606.6973,606.6973,14.4811,8.8559,11.6685,-7.2946,-109418.8615,5.0432,820.4155,8.2042,5.0432,0.0000,4.6632,8.8559,8.3191,8.5875,-1.3052,-10441.4066,5.0432,1757.1540,17.5715,5.0432,0.0000,16.3969,8.3191,7.7502,8.0346,-1.5808,-11065.6259,5.0432,2058.1346,20.5813,5.0432,0.0000,21.4074,5.0432,19.8409,3.3621,0.0000,42.4674,62.3084,-101705.4000,-130925.8941,-130925.8941
5285.0000,7.7365,19.9587,0.0000,109010.6000,-109010.6000,2.8263,0.0000,0.0000,0.0000,24224.5778,4.5000,1.0000,24224.5778,0.0000,0.0000,133235.1778,0.0000,-133235.1778,13.9854,6.6881,12759.9000,0.0000,12759.9000,0.3308,3448.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3448.6216,0.0000,0.0000,0.0000,9311.2784,9311.2784,13.5487,25.5895,0.0000,6962.7000,-6962.7000,0.1805,0.0000,0.0000,0.0000,1420.9592,4.9000,1.0000,1420.9592,0.0000,0.0000,8383.6592,0.0000,-8383.6592,13.9419,6.6446,531.3000,0.0000,531.3000,0.0138,143.5946,3.7000,1.0000,0.0000,0.0000,0.0000,143.5946,0.0000,0.0000,0.0000,387.7054,387.7054,13.9237,25.9646,0.0000,8575.2000,-8575.2000,0.2223,0.0000,0.0000,0.0000,1750.0408,4.9000,1.0000,1750.0408,0.0000,0.0000,10325.2408,0.0000,-10325.2408,14.4080,7.1107,4301.1000,0.0000,4301.1000,0.1115,1162.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1162.4595,0.0000,0.0000,0.0000,3138.6405,3138.6405,14.2608,9.0432,11.6520,-7.4163,-111244.3885,5.5279,899.8911,8.9989,5.5279,0.0000,6.1411,9.0432,8.2485,8.6459,-2.1180,-16944.3179,5.5279,1921.0699,19.2107,5.5279,0.0000,21.5936,8.2485,7.7365,7.9925,-1.5597,-10917.7470,5.5279,2260.1987,22.6020,5.5279,0.0000,28.1923,5.5279,25.5188,3.6853,0.0000,55.9270,81.4458,-106956.2000,-139106.4535,-139106.4535
5286.0000,7.8635,20.0857,0.0000,195264.1000,-195264.1000,5.0626,0.0000,0.0000,0.0000,43392.0222,4.5000,1.0000,43392.0222,0.0000,0.0000,238656.1222,0.0000,-238656.1222,14.6678,7.3705,12765.9000,0.0000,12765.9000,0.3310,3450.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3450.2432,0.0000,0.0000,0.0000,9315.6568,9315.6568,14.4022,26.4430,0.0000,939.6000,-939.6000,0.0244,0.0000,0.0000,0.0000,191.7551,4.9000,1.0000,191.7551,0.0000,0.0000,1131.3551,0.0000,-1131.3551,14.4345,7.1372,485.1000,0.0000,485.1000,0.0126,131.1081,3.7000,1.0000,0.0000,0.0000,0.0000,131.1081,0.0000,0.0000,0.0000,353.9919,353.9919,14.4244,26.4652,0.0000,9963.6000,-9963.6000,0.2583,0.0000,0.0000,0.0000,2033.3878,4.9000,1.0000,2033.3878,0.0000,0.0000,11996.9878,0.0000,-11996.9878,14.7664,7.4691,14408.4000,0.0000,14408.4000,0.3736,3894.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3894.1622,0.0000,0.0000,0.0000,10514.2378,10514.2378,14.4667,9.7721,12.1194,-10.9772,-164657.6024,9.0936,1451.6009,14.5160,9.0936,0.0000,27.3383,9.7721,8.4765,9.1243,-5.6800,-45440.2178,9.0936,3094.3346,30.9433,9.0936,0.0000,96.1285,8.4765,7.8635,8.1700,-3.0718,-21502.7584,9.0936,3688.7808,36.8878,9.0936,0.0000,125.5035,9.0936,100.4001,6.0624,0.0000,248.9703,349.3705,-178507.9000,-231600.5786,-231600.5786
5287.0000,8.0893,20.3116,0.0000,250957.1000,-250957.1000,6.5065,0.0000,0.0000,0.0000,55768.2444,4.5000,1.0000,55768.2444,0.0000,0.0000,306725.3444,0.0000,-306725.3444,14.7906,7.4933,21664.0000,0.0000,21664.0000,0.5617,5855.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5855.1351,0.0000,0.0000,0.0000,15808.8649,15808.8649,14.4452,26.4860,0.0000,4273.3000,-4273.3000,0.1108,0.0000,0.0000,0.0000,872.1020,4.9000,1.0000,872.1020,0.0000,0.0000,5145.4020,0.0000,-5145.4020,14.5576,7.2603,977.4000,0.0000,977.4000,0.0253,264.1622,3.7000,1.0000,0.0000,0.0000,0.0000,264.1622,0.0000,0.0000,0.0000,713.2378,713.2378,14.5420,26.5828,0.0000,11957.9000,-11957.9000,0.3100,0.0000,0.0000,0.0000,2440.3878,4.9000,1.0000,2440.3878,0.0000,0.0000,14398.2878,0.0000,-14398.2878,14.8566,7.5593,15313.6000,0.0000,15313.6000,0.3970,4138.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4138.8108,0.0000,0.0000,0.0000,11174.7892,11174.7892,14.6125,10.3667,12.4896,-12.9557,-194335.4956,11.8671,1865.3279,18.6533,11.8671,0.0000,60.7577,10.3667,8.8752,9.6210,-8.5331,-68265.1856,11.8671,3951.3988,39.5140,11.8671,0.0000,213.6394,8.8752,8.0893,8.4823,-5.1388,-35971.4612,11.8671,4747.5037,47.4750,11.8671,0.0000,278.9234,11.8671,209.5044,7.9114,0.0000,553.3205,762.8249,-229233.3000,-298572.1423,-298572.1423
5288.0000,8.4126,20.6348,0.0000,272786.7000,-272786.7000,7.0725,0.0000,0.0000,0.0000,60619.2667,4.5000,1.0000,60619.2667,0.0000,0.0000,333405.9667,0.0000,-333405.9667,14.3370,7.0397,26417.9000,0.0000,26417.9000,0.6849,7139.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7139.9730,0.0000,0.0000,0.0000,19277.9270,19277.9270,13.9945,26.0353,0.0000,47005.1000,-47005.1000,1.2187,0.0000,0.0000,0.0000,9592.8776,4.9000,1.0000,9592.8776,0.0000,0.0000,56597.9776,0.0000,-56597.9776,15.0002,7.7029,1641.2000,0.0000,1641.2000,0.0426,443.5676,3.7000,1.0000,0.0000,0.0000,0.0000,443.5676,0.0000,0.0000,0.0000,1197.6324,1197.6324,14.9789,27.0197,0.0000,12617.5000,-12617.5000,0.3271,0.0000,0.0000,0.0000,2575.0000,4.9000,1.0000,2575.0000,0.0000,0.0000,15192.5000,0.0000,-15192.5000,15.2488,7.9515,14710.1000,0.0000,14710.1000,0.3814,3975.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3975.7027,0.0000,0.0000,0.0000,10734.3973,10734.3973,15.0581,10.8933,12.9757,-15.6253,-234379.9623,14.5908,2247.7568,22.4776,14.5908,0.0000,112.9286,10.8933,9.3295,10.1114,-11.0012,-88009.5773,14.5908,4756.0934,47.5609,14.5908,0.0000,397.0851,9.3295,8.4126,8.8710,-7.3710,-51596.9479,14.5908,5737.7139,57.3771,14.5908,0.0000,518.4267,14.5908,371.3140,9.7272,0.0000,1028.4403,1399.7543,-289640.1000,-373986.4875,-373986.4875
5289.0000,8.6827,20.9050,0.0000,287026.1000,-287026.1000,7.4417,0.0000,0.0000,0.0000,63783.5778,4.5000,1.0000,63783.5778,0.0000,0.0000,350809.6778,0.0000,-350809.6778,14.3577,7.0604,30036.2000,0.0000,30036.2000,0.7787,8117.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8117.8919,0.0000,0.0000,0.0000,21918.3081,21918.3081,14.0032,26.0440,0.0000,65672.4000,-65672.4000,1.7027,0.0000,0.0000,0.0000,13402.5306,4.9000,1.0000,13402.5306,0.0000,0.0000,79074.9306,0.0000,-79074.9306,15.2824,7.9851,1772.5000,0.0000,1772.5000,0.0460,479.0541,3.7000,1.0000,0.0000,0.0000,0.0000,479.0541,0.0000,0.0000,0.0000,1293.4459,1293.4459,15.2614,27.3023,0.0000,14703.0000,-14703.0000,0.3812,0.0000,0.0000,0.0000,3000.6122,4.9000,1.0000,3000.6122,0.0000,0.0000,17703.6122,0.0000,-17703.6122,15.5478,8.2505,12899.9000,0.0000,12899.9000,0.3345,3486.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3486.4595,0.0000,0.0000,0.0000,9413.4405,9413.4405,15.3955,11.2636,13.3296,-17.0283,-255424.6438,16.0271,2433.3603,24.3336,16.0271,0.0000,149.6683,11.2636,9.6686,10.4661,-12.3246,-98596.4401,16.0271,5145.0819,51.4508,16.0271,0.0000,526.2711,9.6686,8.6827,9.1757,-8.7060,-60941.9421,16.0271,6218.7094,62.1871,16.0271,0.0000,687.0894,16.0271,481.7766,10.6847,0.0000,1363.0288,1844.8054,-322692.9000,-414963.0260,-414963.0260
5290.0000,8.8953,21.1175,0.0000,294450.6000,-294450.6000,7.6342,0.0000,0.0000,0.0000,65433.4667,4.5000,1.0000,65433.4667,0.0000,0.0000,359884.0667,0.0000,-359884.0667,14.4209,7.1236,35461.6000,0.0000,35461.6000,0.9194,9584.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9584.2162,0.0000,0.0000,0.0000,25877.3838,25877.3838,14.0236,26.0644,0.0000,73259.0000,-73259.0000,1.8994,0.0000,0.0000,0.0000,14950.8163,4.9000,1.0000,14950.8163,0.0000,0.0000,88209.8163,0.0000,-88209.8163,15.3779,8.0806,1814.7000,0.0000,1814.7000,0.0470,490.4595,3.7000,1.0000,0.0000,0.0000,0.0000,490.4595,0.0000,0.0000,0.0000,1324.2405,1324.2405,15.3576,27.3984,0.0000,17523.6000,-17523.6000,0.4543,0.0000,0.0000,0.0000,3576.2449,4.9000,1.0000,3576.2449,0.0000,0.0000,21099.8449,0.0000,-21099.8449,15.6816,8.3843,11693.0000,0.0000,11693.0000,0.3032,3160.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3160.2703,0.0000,0.0000,0.0000,8532.7297,8532.7297,15.5505,11.5248,13.5377,-17.4797,-262195.2568,16.8863,2542.0611,25.4206,16.8863,0.0000,175.0519,11.5248,9.9192,10.7220,-13.0716,-104573.1131,16.8863,5361.7625,53.6176,16.8863,0.0000,615.5264,9.9192,8.8953,9.4073,-9.5273,-66691.0039,16.8863,6486.0126,64.8601,16.8863,0.0000,803.6195,16.8863,556.9256,11.2575,0.0000,1594.1978,2151.1234,-336263.9000,-433459.3738,-433459.3738
5291.0000,9.1723,21.3945,0.0000,314946.0000,-314946.0000,8.1656,0.0000,0.0000,0.0000,69988.0000,4.5000,1.0000,69988.0000,0.0000,0.0000,384934.0000,0.0000,-384934.0000,14.5669,7.2696,37267.7000,0.0000,37267.7000,0.9662,10072.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10072.3514,0.0000,0.0000,0.0000,27195.3486,27195.3486,14.1858,26.2266,0.0000,91742.8000,-91742.8000,2.3786,0.0000,0.0000,0.0000,18723.0204,4.9000,1.0000,18723.0204,0.0000,0.0000,110465.8204,0.0000,-110465.8204,15.7339,8.4366,2147.8000,0.0000,2147.8000,0.0557,580.4865,3.7000,1.0000,0.0000,0.0000,0.0000,580.4865,0.0000,0.0000,0.0000,1567.3135,1567.3135,15.7120,27.7528,0.0000,20161.7000,-20161.7000,0.5227,0.0000,0.0000,0.0000,4114.6327,4.9000,1.0000,4114.6327,0.0000,0.0000,24276.3327,0.0000,-24276.3327,16.0522,8.7549,9430.2000,0.0000,9430.2000,0.2445,2548.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2548.7027,0.0000,0.0000,0.0000,6881.4973,6881.4973,15.9558,11.8800,13.9179,-19.3880,-290819.8981,18.5000,2742.1909,27.4219,18.5000,0.0000,230.1861,11.8800,10.2447,11.0624,-14.5864,-116691.4636,18.5000,5820.8531,58.2085,18.5000,0.0000,809.3918,10.2447,9.1723,9.7085,-10.9315,-76520.6319,18.5000,7106.4813,71.0648,18.5000,0.0000,1056.7264,18.5000,717.6185,12.3333,0.0000,2096.3042,2813.9227,-378004.8000,-484031.9936,-484031.9936
5292.0000,9.3009,21.5231,0.0000,322955.6000,-322955.6000,8.3732,0.0000,0.0000,0.0000,71767.9111,4.5000,1.0000,71767.9111,0.0000,0.0000,394723.5111,0.0000,-394723.5111,14.8562,7.5589,32301.7000,0.0000,32301.7000,0.8375,8730.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8730.1892,0.0000,0.0000,0.0000,23571.5108,23571.5108,14.5245,26.5653,0.0000,85123.4000,-85123.4000,2.2070,0.0000,0.0000,0.0000,17372.1224,4.9000,1.0000,17372.1224,0.0000,0.0000,102495.5224,0.0000,-102495.5224,15.9670,8.6697,2554.7000,0.0000,2554.7000,0.0662,690.4595,3.7000,1.0000,0.0000,0.0000,0.0000,690.4595,0.0000,0.0000,0.0000,1864.2405,1864.2405,15.9408,27.9816,0.0000,22529.2000,-22529.2000,0.5841,0.0000,0.0000,0.0000,4597.7959,4.9000,1.0000,4597.7959,0.0000,0.0000,27126.9959,0.0000,-27126.9959,16.3226,9.0253,8223.4000,0.0000,8223.4000,0.2132,2222.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2222.5405,0.0000,0.0000,0.0000,6000.8595,6000.8595,16.2381,12.0365,14.1373,-19.9022,-298533.3189,18.4219,2706.4372,27.0644,18.4219,0.0000,227.2831,12.0365,10.3890,11.2128,-14.6329,-117063.3153,18.4219,5760.1802,57.6018,18.4219,0.0000,799.1842,10.3890,9.3009,9.8450,-11.0447,-77312.7845,18.4219,7036.6777,70.3668,18.4219,0.0000,1043.3995,18.4219,709.2320,12.2812,0.0000,2069.8668,2779.0988,-387528.4000,-492909.4187,-492909.4187
5293.0000,9.5846,21.8069,0.0000,338969.5000,-338969.5000,8.7884,0.0000,0.0000,0.0000,75326.5556,4.5000,1.0000,75326.5556,0.0000,0.0000,414296.0556,0.0000,-414296.0556,14.9096,7.6124,37269.9000,0.0000,37269.9000,0.9663,10072.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10072.9459,0.0000,0.0000,0.0000,27196.9541,27196.9541,14.5601,26.6009,0.0000,107588.9000,-107588.9000,2.7894,0.0000,0.0000,0.0000,21956.9184,4.9000,1.0000,21956.9184,0.0000,0.0000,129545.8184,0.0000,-129545.8184,16.2252,8.9279,2439.0000,0.0000,2439.0000,0.0632,659.1892,3.7000,1.0000,0.0000,0.0000,0.0000,659.1892,0.0000,0.0000,0.0000,1779.8108,1779.8108,16.2023,28.2431,0.0000,25093.4000,-25093.4000,0.6506,0.0000,0.0000,0.0000,5121.1020,4.9000,1.0000,5121.1020,0.0000,0.0000,30214.5020,0.0000,-30214.5020,16.5906,9.2933,7318.2000,0.0000,7318.2000,0.1897,1977.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1977.8919,0.0000,0.0000,0.0000,5340.3081,5340.3081,16.5220,12.4031,14.4626,-21.3636,-320454.0585,20.1716,2924.8538,29.2485,20.1716,0.0000,298.3910,12.4031,10.7192,11.5612,-16.3763,-131010.4429,20.1716,6304.6027,63.0460,20.1716,0.0000,1049.2174,10.7192,9.5846,10.1519,-12.6107,-88274.8016,20.1716,7882.3710,78.8237,20.1716,0.0000,1369.8381,20.1716,912.7025,13.4477,0.0000,2717.4465,3630.1490,-424624.7000,-539739.3030,-539739.3030
5294.0000,9.8326,22.0548,0.0000,354688.1000,-354688.1000,9.1959,0.0000,0.0000,0.0000,78819.5778,4.5000,1.0000,78819.5778,0.0000,0.0000,433507.6778,0.0000,-433507.6778,15.1403,7.8430,35461.7000,0.0000,35461.7000,0.9194,9584.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9584.2432,0.0000,0.0000,0.0000,25877.4568,25877.4568,14.8235,26.8643,0.0000,118758.9000,-118758.9000,3.0790,0.0000,0.0000,0.0000,24236.5102,4.9000,1.0000,24236.5102,0.0000,0.0000,142995.4102,0.0000,-142995.4102,16.5743,9.2770,1621.0000,0.0000,1621.0000,0.0420,438.1081,3.7000,1.0000,0.0000,0.0000,0.0000,438.1081,0.0000,0.0000,0.0000,1182.8919,1182.8919,16.5598,28.6006,0.0000,27555.1000,-27555.1000,0.7144,0.0000,0.0000,0.0000,5623.4898,4.9000,1.0000,5623.4898,0.0000,0.0000,33178.5898,0.0000,-33178.5898,16.9660,9.6687,6413.1000,0.0000,6413.1000,0.1663,1733.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1733.2703,0.0000,0.0000,0.0000,4679.8297,4679.8297,16.9087,12.7131,14.8109,-22.8450,-342675.6675,21.1757,3027.8215,30.2782,21.1757,0.0000,345.2062,12.7131,11.0014,11.8573,-17.4754,-139803.1645,21.1757,6687.8438,66.8784,21.1757,0.0000,1213.8314,11.0014,9.8326,10.4170,-13.6375,-95462.6674,21.1757,8644.0706,86.4407,21.1757,0.0000,1584.7550,21.1757,1044.7511,14.1171,0.0000,3143.7926,4188.5437,-457506.3000,-577941.4994,-577941.4994
5295.0000,10.0660,22.2882,0.0000,367851.1000,-367851.1000,9.5372,0.0000,0.0000,0.0000,81744.6889,4.5000,1.0000,81744.6889,0.0000,0.0000,449595.7889,0.0000,-449595.7889,15.3569,8.0596,33654.3000,0.0000,33654.3000,0.8726,9095.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9095.7568,0.0000,0.0000,0.0000,24558.5432,24558.5432,15.0679,27.1087,0.0000,126248.1000,-126248.1000,3.2732,0.0000,0.0000,0.0000,25764.9184,4.9000,1.0000,25764.9184,0.0000,0.0000,152013.0184,0.0000,-152013.0184,16.8568,9.5595,1569.1000,0.0000,1569.1000,0.0407,424.0811,3.7000,1.0000,0.0000,0.0000,0.0000,424.0811,0.0000,0.0000,0.0000,1145.0189,1145.0189,16.8433,28.8841,0.0000,29861.6000,-29861.6000,0.7742,0.0000,0.0000,0.0000,6094.2041,4.9000,1.0000,6094.2041,0.0000,0.0000,35955.8041,0.0000,-35955.8041,17.2664,9.9691,7318.2000,0.0000,7318.2000,0.1897,1977.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1977.8919,0.0000,0.0000,0.0000,5340.3081,5340.3081,17.2036,12.9984,15.1010,-23.8224,-357336.3790,22.0314,3113.9150,31.1391,22.0314,0.0000,388.7722,12.9984,11.2637,12.1310,-18.4262,-147409.5548,22.0314,7148.5880,71.4859,22.0314,0.0000,1367.0204,11.2637,10.0660,10.6648,-14.5393,-101774.8073,22.0314,9675.8459,96.7585,22.0314,0.0000,1784.7556,22.0314,1166.5121,14.6876,0.0000,3540.5483,4707.0603,-481419.2000,-606520.7411,-606520.7411
5296.0000,10.2020,22.4243,0.0000,368375.4000,-368375.4000,9.5508,0.0000,0.0000,0.0000,81861.2000,4.5000,1.0000,81861.2000,0.0000,0.0000,450236.6000,0.0000,-450236.6000,15.5005,8.2033,28680.6000,0.0000,28680.6000,0.7436,7751.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7751.5135,0.0000,0.0000,0.0000,20929.0865,20929.0865,15.2543,27.2951,0.0000,126127.8000,-126127.8000,3.2701,0.0000,0.0000,0.0000,25740.3673,4.9000,1.0000,25740.3673,0.0000,0.0000,151868.1673,0.0000,-151868.1673,17.0415,9.7442,2017.6000,0.0000,2017.6000,0.0523,545.2973,3.7000,1.0000,0.0000,0.0000,0.0000,545.2973,0.0000,0.0000,0.0000,1472.3027,1472.3027,17.0241,29.0650,0.0000,32768.5000,-32768.5000,0.8496,0.0000,0.0000,0.0000,6687.4490,4.9000,1.0000,6687.4490,0.0000,0.0000,39455.9490,0.0000,-39455.9490,17.4885,10.1912,8525.1000,0.0000,8525.1000,0.2210,2304.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2304.0811,0.0000,0.0000,0.0000,6221.0189,6221.0189,17.4153,13.1590,15.2871,-24.1116,-361674.0807,22.0312,3090.9093,30.9091,22.0312,0.0000,388.7570,13.1590,11.4127,12.2859,-18.5482,-148385.3733,22.0312,7150.9796,71.5098,22.0312,0.0000,1366.9668,11.4127,10.2020,10.8074,-14.6970,-102878.8543,22.0312,9744.0595,97.4406,22.0312,0.0000,1784.6857,22.0312,1166.4697,14.6874,0.0000,3540.4095,4706.8792,-488048.4000,-612938.3082,-612938.3082
5297.0000,10.2424,22.4647,0.0000,372202.4000,-372202.4000,9.6500,0.0000,0.0000,0.0000,82711.6444,4.5000,1.0000,82711.6444,0.0000,0.0000,454914.0444,0.0000,-454914.0444,15.7576,8.4603,18730.5000,0.0000,18730.5000,0.4856,5062.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5062.2973,0.0000,0.0000,0.0000,13668.2027,13668.2027,15.5919,27.6327,0.0000,111417.3000,-111417.3000,2.8887,0.0000,0.0000,0.0000,22738.2245,4.9000,1.0000,22738.2245,0.0000,0.0000,134155.5245,0.0000,-134155.5245,17.2183,9.9210,1290.1000,0.0000,1290.1000,0.0334,348.6757,3.7000,1.0000,0.0000,0.0000,0.0000,348.6757,0.0000,0.0000,0.0000,941.4243,941.4243,17.2069,29.2477,0.0000,35014.5000,-35014.5000,0.9078,0.0000,0.0000,0.0000,7145.8163,4.9000,1.0000,7145.8163,0.0000,0.0000,42160.3163,0.0000,-42160.3163,17.7180,10.4208,11240.5000,0.0000,11240.5000,0.2914,3037.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3037.9730,0.0000,0.0000,0.0000,8202.5270,8202.5270,17.6186,13.2184,15.4185,-24.1965,-362946.9924,21.3856,2984.7439,29.8474,21.3856,0.0000,355.5740,13.2184,11.4581,12.3382,-18.1501,-145201.0817,21.3856,6751.5770,67.5158,21.3856,0.0000,1250.2871,11.4581,10.2424,10.8503,-14.3242,-100269.6571,21.3856,8941.1538,89.4115,21.3856,0.0000,1632.3509,21.3856,1073.8199,14.2571,0.0000,3238.2120,4312.0319,-487373.1000,-608417.7312,-608417.7312
