Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5298.0000,9.7167,21.9390,0.0000,273979.5000,-273979.5000,7.1034,0.0000,0.0000,0.0000,60884.3333,4.5000,1.0000,60884.3333,0.0000,0.0000,334863.8333,0.0000,-334863.8333,15.1475,7.8502,15440.1000,0.0000,15440.1000,0.4003,4173.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4173.0000,0.0000,0.0000,0.0000,11267.1000,11267.1000,14.9648,27.0056,0.0000,71442.3000,-71442.3000,1.8523,0.0000,0.0000,0.0000,14580.0612,4.9000,1.0000,14580.0612,0.0000,0.0000,86022.3612,0.0000,-86022.3612,16.3599,9.0626,1070.3000,0.0000,1070.3000,0.0277,289.2703,3.7000,1.0000,0.0000,0.0000,0.0000,289.2703,0.0000,0.0000,0.0000,781.0297,781.0297,16.3472,28.3881,0.0000,35934.3000,-35934.3000,0.9317,0.0000,0.0000,0.0000,7333.5306,4.9000,1.0000,7333.5306,0.0000,0.0000,43267.8306,0.0000,-43267.8306,17.0490,9.7517,13201.6000,0.0000,13201.6000,0.3423,3568.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3568.0000,0.0000,0.0000,0.0000,9633.6000,9633.6000,16.8927,12.4627,14.6777,-18.2105,-273157.6826,15.9866,2298.0841,22.9808,15.9866,0.0000,148.5359,12.4627,10.8208,11.6418,-12.6545,-101235.6261,15.9866,4881.7346,48.8173,15.9866,0.0000,522.2892,10.8208,9.7167,10.2688,-9.7256,-68078.9867,15.9866,5915.2048,59.1520,15.9866,0.0000,681.8908,15.9866,478.4038,10.6577,0.0000,1352.7159,1831.1197,-351644.1000,-442472.2954,-442472.2954
5299.0000,9.4625,21.6847,0.0000,258070.0000,-258070.0000,6.6909,0.0000,0.0000,0.0000,57348.8889,4.5000,1.0000,57348.8889,0.0000,0.0000,315418.8889,0.0000,-315418.8889,15.0735,7.7762,15442.4000,0.0000,15442.4000,0.4004,4173.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4173.6216,0.0000,0.0000,0.0000,11268.7784,11268.7784,14.8730,26.9139,0.0000,54429.2000,-54429.2000,1.4112,0.0000,0.0000,0.0000,11108.0000,4.9000,1.0000,11108.0000,0.0000,0.0000,65537.2000,0.0000,-65537.2000,16.0389,8.7416,825.3000,0.0000,825.3000,0.0214,223.0541,3.7000,1.0000,0.0000,0.0000,0.0000,223.0541,0.0000,0.0000,0.0000,602.2459,602.2459,16.0282,28.0690,0.0000,33397.1000,-33397.1000,0.8659,0.0000,0.0000,0.0000,6815.7347,4.9000,1.0000,6815.7347,0.0000,0.0000,40212.8347,0.0000,-40212.8347,16.7435,9.4462,12598.2000,0.0000,12598.2000,0.3266,3404.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3404.9189,0.0000,0.0000,0.0000,9193.2811,9193.2811,16.5800,12.1127,14.3464,-16.7416,-251123.2603,14.5746,2123.2179,21.2322,14.5746,0.0000,112.5531,12.1127,10.5175,11.3151,-11.2093,-89674.4732,14.5746,4512.4139,45.1241,14.5746,0.0000,395.7647,10.5175,9.4625,9.9900,-8.4724,-59306.8847,14.5746,5458.0703,54.5807,14.5746,0.0000,516.7028,14.5746,370.1728,9.7164,0.0000,1025.0206,1395.1934,-317030.4000,-400104.6182,-400104.6182
5300.0000,9.0270,21.2492,0.0000,185896.7000,-185896.7000,4.8197,0.0000,0.0000,0.0000,41310.3778,4.5000,1.0000,41310.3778,0.0000,0.0000,227207.0778,0.0000,-227207.0778,14.5010,7.2037,15437.5000,0.0000,15437.5000,0.4002,4172.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4172.2973,0.0000,0.0000,0.0000,11265.2027,11265.2027,14.2296,26.2704,0.0000,33931.1000,-33931.1000,0.8797,0.0000,0.0000,0.0000,6924.7143,4.9000,1.0000,6924.7143,0.0000,0.0000,40855.8143,0.0000,-40855.8143,15.2139,7.9166,902.2000,0.0000,902.2000,0.0234,243.8378,3.7000,1.0000,0.0000,0.0000,0.0000,243.8378,0.0000,0.0000,0.0000,658.3622,658.3622,15.1980,27.2389,0.0000,29002.3000,-29002.3000,0.7519,0.0000,0.0000,0.0000,5918.8367,4.9000,1.0000,5918.8367,0.0000,0.0000,34921.1367,0.0000,-34921.1367,16.0394,8.7421,11542.2000,0.0000,11542.2000,0.2993,3119.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3119.5135,0.0000,0.0000,0.0000,8422.6865,8422.6865,15.8365,11.4009,13.6187,-12.2738,-184107.1138,10.7614,1614.6777,16.1468,10.7614,0.0000,45.3079,11.4009,9.9675,10.6842,-7.4368,-59494.3677,10.7614,3422.5248,34.2252,10.7614,0.0000,159.3139,9.9675,9.0270,9.4973,-5.5766,-39036.2959,10.7614,4117.2530,41.1725,10.7614,0.0000,207.9972,10.7614,159.8527,7.1743,0.0000,412.6190,572.4717,-220948.2000,-282637.7774,-282637.7774
5301.0000,8.7783,21.0005,0.0000,173517.0000,-173517.0000,4.4988,0.0000,0.0000,0.0000,38559.3333,4.5000,1.0000,38559.3333,0.0000,0.0000,212076.3333,0.0000,-212076.3333,14.5149,7.2176,13075.0000,0.0000,13075.0000,0.3390,3533.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3533.7838,0.0000,0.0000,0.0000,9541.2162,9541.2162,14.2568,26.2976,0.0000,25907.7000,-25907.7000,0.6717,0.0000,0.0000,0.0000,5287.2857,4.9000,1.0000,5287.2857,0.0000,0.0000,31194.9857,0.0000,-31194.9857,15.1006,7.8033,541.1000,0.0000,541.1000,0.0140,146.2432,3.7000,1.0000,0.0000,0.0000,0.0000,146.2432,0.0000,0.0000,0.0000,394.8568,394.8568,15.0899,27.1308,0.0000,23987.7000,-23987.7000,0.6219,0.0000,0.0000,0.0000,4895.4490,4.9000,1.0000,4895.4490,0.0000,0.0000,28883.1490,0.0000,-28883.1490,15.8712,8.5739,9430.2000,0.0000,9430.2000,0.2445,2548.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2548.7027,0.0000,0.0000,0.0000,6881.4973,6881.4973,15.6851,10.9602,13.3226,-11.6448,-174672.5796,9.5849,1455.6615,14.5566,9.5849,0.0000,32.0127,10.9602,9.6502,10.3052,-6.0539,-48431.3077,9.5849,3098.3289,30.9833,9.5849,0.0000,112.5647,9.6502,8.7783,9.2142,-4.6047,-32233.0105,9.5849,3712.7648,37.1276,9.5849,0.0000,146.9623,9.5849,116.0927,6.3899,0.0000,291.5397,407.6324,-200366.1000,-255336.8978,-255336.8978
5302.0000,8.5456,20.7679,0.0000,145782.0000,-145782.0000,3.7797,0.0000,0.0000,0.0000,32396.0000,4.5000,1.0000,32396.0000,0.0000,0.0000,178178.0000,0.0000,-178178.0000,14.3196,7.0223,12753.7000,0.0000,12753.7000,0.3307,3446.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3446.9459,0.0000,0.0000,0.0000,9306.7541,9306.7541,14.0180,26.0589,0.0000,20808.0000,-20808.0000,0.5395,0.0000,0.0000,0.0000,4246.5306,4.9000,1.0000,4246.5306,0.0000,0.0000,25054.5306,0.0000,-25054.5306,14.8300,7.5327,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0000,0.0000,0.0000,292.5486,292.5486,14.8205,26.8613,0.0000,17756.7000,-17756.7000,0.4604,0.0000,0.0000,0.0000,3623.8163,4.9000,1.0000,3623.8163,0.0000,0.0000,21380.5163,0.0000,-21380.5163,15.5133,8.2160,8223.4000,0.0000,8223.4000,0.2132,2222.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2222.5405,0.0000,0.0000,0.0000,6000.8595,6000.8595,15.3189,10.5387,12.9288,-9.8340,-147509.4844,8.0007,1234.9189,12.3492,8.0007,0.0000,18.6187,10.5387,9.3505,9.9446,-4.5832,-36665.5045,8.0007,2626.8237,26.2682,8.0007,0.0000,65.4680,9.3505,8.5456,8.9481,-3.5483,-24837.8959,8.0007,3135.5525,31.3555,8.0007,0.0000,85.4738,8.0007,70.5335,5.3338,0.0000,169.5605,240.0939,-162968.7000,-209012.8848,-209012.8848
5303.0000,8.3735,20.5957,0.0000,132734.7000,-132734.7000,3.4414,0.0000,0.0000,0.0000,29496.6000,4.5000,1.0000,29496.6000,0.0000,0.0000,162231.3000,0.0000,-162231.3000,14.3094,7.0121,12751.1000,0.0000,12751.1000,0.3306,3446.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3446.2432,0.0000,0.0000,0.0000,9304.8568,9304.8568,13.9690,26.0098,0.0000,19323.5000,-19323.5000,0.5010,0.0000,0.0000,0.0000,3943.5714,4.9000,1.0000,3943.5714,0.0000,0.0000,23267.0714,0.0000,-23267.0714,14.8203,7.5230,413.2000,0.0000,413.2000,0.0107,111.6757,3.7000,1.0000,0.0000,0.0000,0.0000,111.6757,0.0000,0.0000,0.0000,301.5243,301.5243,14.8093,26.8501,0.0000,12377.1000,-12377.1000,0.3209,0.0000,0.0000,0.0000,2525.9388,4.9000,1.0000,2525.9388,0.0000,0.0000,14903.0388,0.0000,-14903.0388,15.3546,8.0573,4602.8000,0.0000,4602.8000,0.1193,1244.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1244.0000,0.0000,0.0000,0.0000,3358.8000,3358.8000,15.2317,10.1533,12.6925,-9.2529,-138793.2490,7.0859,1104.4574,11.0446,7.0859,0.0000,12.9346,10.1533,9.1294,9.6414,-3.4978,-27982.5395,7.0859,2357.3022,23.5730,7.0859,0.0000,45.4812,9.1294,8.3735,8.7515,-2.9515,-20660.4407,7.0859,2801.2043,28.0120,7.0859,0.0000,59.3794,7.0859,50.4875,4.7239,0.0000,117.7952,168.2827,-146668.2000,-187436.2291,-187436.2291
5304.0000,8.2189,20.4411,0.0000,117120.5000,-117120.5000,3.0366,0.0000,0.0000,0.0000,26026.7778,4.5000,1.0000,26026.7778,0.0000,0.0000,143147.2778,0.0000,-143147.2778,14.3358,7.0385,12752.2000,0.0000,12752.2000,0.3306,3446.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3446.5405,0.0000,0.0000,0.0000,9305.6595,9305.6595,13.9382,25.9790,0.0000,16321.9000,-16321.9000,0.4232,0.0000,0.0000,0.0000,3331.0000,4.9000,1.0000,3331.0000,0.0000,0.0000,19652.9000,0.0000,-19652.9000,14.7780,7.4807,399.9000,0.0000,399.9000,0.0104,108.0811,3.7000,1.0000,0.0000,0.0000,0.0000,108.0811,0.0000,0.0000,0.0000,291.8189,291.8189,14.7655,26.8063,0.0000,7982.7000,-7982.7000,0.2070,0.0000,0.0000,0.0000,1629.1224,4.9000,1.0000,1629.1224,0.0000,0.0000,9611.8224,0.0000,-9611.8224,15.1762,7.8789,1434.9000,0.0000,1434.9000,0.0372,387.8108,3.7000,1.0000,0.0000,0.0000,0.0000,387.8108,0.0000,0.0000,0.0000,1047.0892,1047.0892,15.1315,9.7642,12.4479,-8.3736,-125603.5477,6.0674,955.3499,9.5535,6.0674,0.0000,8.1202,9.7642,8.9380,9.3511,-2.4170,-19336.3061,6.0674,2044.1730,20.4417,6.0674,0.0000,28.5525,8.9380,8.2189,8.5784,-2.4039,-16827.5788,6.0674,2416.9655,24.1697,6.0674,0.0000,37.2776,6.0674,32.9521,4.0449,0.0000,73.9503,106.9025,-126838.1000,-161767.4327,-161767.4327
5305.0000,8.1101,20.3323,0.0000,111584.4000,-111584.4000,2.8930,0.0000,0.0000,0.0000,24796.5333,4.5000,1.0000,24796.5333,0.0000,0.0000,136380.9333,0.0000,-136380.9333,14.3831,7.0858,12757.2000,0.0000,12757.2000,0.3308,3447.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3447.8919,0.0000,0.0000,0.0000,9309.3081,9309.3081,13.9549,25.9957,0.0000,14524.1000,-14524.1000,0.3766,0.0000,0.0000,0.0000,2964.1020,4.9000,1.0000,2964.1020,0.0000,0.0000,17488.2020,0.0000,-17488.2020,14.7593,7.4620,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,14.7454,26.7863,0.0000,4830.6000,-4830.6000,0.1252,0.0000,0.0000,0.0000,985.8367,4.9000,1.0000,985.8367,0.0000,0.0000,5816.4367,0.0000,-5816.4367,15.0130,7.7157,831.1000,0.0000,831.1000,0.0215,224.6216,3.7000,1.0000,0.0000,0.0000,0.0000,224.6216,0.0000,0.0000,0.0000,606.4784,606.4784,14.9851,9.5414,12.2632,-7.8900,-118350.5699,5.6368,894.4003,8.9440,5.6368,0.0000,6.5111,9.5414,8.7878,9.1646,-2.0481,-16384.4498,5.6368,1914.6690,19.1467,5.6368,0.0000,22.8947,8.7878,8.1101,8.4490,-2.1048,-14733.6795,5.6368,2258.3530,22.5835,5.6368,0.0000,29.8909,5.6368,26.9217,3.7578,0.0000,59.2966,86.2183,-116938.2000,-149468.6991,-149468.6991
5306.0000,8.0098,20.2320,0.0000,101328.4000,-101328.4000,2.6271,0.0000,0.0000,0.0000,22517.4222,4.5000,1.0000,22517.4222,0.0000,0.0000,123845.8222,0.0000,-123845.8222,14.3118,7.0145,12756.6000,0.0000,12756.6000,0.3307,3447.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3447.7297,0.0000,0.0000,0.0000,9308.8703,9308.8703,13.8381,25.8790,0.0000,12777.8000,-12777.8000,0.3313,0.0000,0.0000,0.0000,2607.7143,4.9000,1.0000,2607.7143,0.0000,0.0000,15385.5143,0.0000,-15385.5143,14.6210,7.3238,400.5000,0.0000,400.5000,0.0104,108.2432,3.7000,1.0000,0.0000,0.0000,0.0000,108.2432,0.0000,0.0000,0.0000,292.2568,292.2568,14.6062,26.6470,0.0000,3369.0000,-3369.0000,0.0873,0.0000,0.0000,0.0000,687.5510,4.9000,1.0000,687.5510,0.0000,0.0000,4056.5510,0.0000,-4056.5510,14.8126,7.5153,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,14.7985,9.3254,12.0620,-7.1704,-107555.8264,5.0951,815.2737,8.1527,5.0951,0.0000,4.8085,9.3254,8.6657,8.9956,-1.6204,-12963.5782,5.0951,1743.5572,17.4356,5.0951,0.0000,16.9080,8.6657,8.0098,8.3378,-1.8416,-12891.0072,5.0951,2051.4217,20.5142,5.0951,0.0000,22.0748,5.0951,20.4053,3.3967,0.0000,43.7914,64.1967,-103939.4000,-133410.4119,-133410.4119
5307.0000,7.9215,20.1437,0.0000,92100.9000,-92100.9000,2.3879,0.0000,0.0000,0.0000,20466.8667,4.5000,1.0000,20466.8667,0.0000,0.0000,112567.7667,0.0000,-112567.7667,14.2683,6.9710,12756.8000,0.0000,12756.8000,0.3307,3447.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3447.7838,0.0000,0.0000,0.0000,9309.0162,9309.0162,13.7434,25.7843,0.0000,9731.3000,-9731.3000,0.2523,0.0000,0.0000,0.0000,1985.9796,4.9000,1.0000,1985.9796,0.0000,0.0000,11717.2796,0.0000,-11717.2796,14.4041,7.1068,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,14.3871,26.4280,0.0000,2861.2000,-2861.2000,0.0742,0.0000,0.0000,0.0000,583.9184,4.9000,1.0000,583.9184,0.0000,0.0000,3445.1184,0.0000,-3445.1184,14.5814,7.2841,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,14.5658,9.1449,11.8554,-6.4097,-96145.8502,4.5984,742.2056,7.4221,4.5984,0.0000,3.5350,9.1449,8.5603,8.8526,-1.2961,-10368.4546,4.5984,1583.5386,15.8354,4.5984,0.0000,12.4300,8.5603,7.9215,8.2409,-1.6186,-11329.9922,4.5984,1859.4506,18.5945,4.5984,0.0000,16.2284,4.5984,15.4073,3.0656,0.0000,32.1934,47.6007,-91146.1000,-117844.2971,-117844.2971
5308.0000,7.9018,20.1240,0.0000,112010.6000,-112010.6000,2.9041,0.0000,0.0000,0.0000,24891.2444,4.5000,1.0000,24891.2444,0.0000,0.0000,136901.8444,0.0000,-136901.8444,14.5916,7.2943,12743.5000,0.0000,12743.5000,0.3304,3444.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3444.1892,0.0000,0.0000,0.0000,9299.3108,9299.3108,14.1372,26.1780,0.0000,7748.4000,-7748.4000,0.2009,0.0000,0.0000,0.0000,1581.3061,4.9000,1.0000,1581.3061,0.0000,0.0000,9329.7061,0.0000,-9329.7061,14.5931,7.2958,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0000,0.0000,0.0000,292.7676,292.7676,14.5788,26.6196,0.0000,2693.5000,-2693.5000,0.0698,0.0000,0.0000,0.0000,549.6939,4.9000,1.0000,549.6939,0.0000,0.0000,3243.1939,0.0000,-3243.1939,14.7373,7.4400,830.9000,0.0000,830.9000,0.0215,224.5676,3.7000,1.0000,0.0000,0.0000,0.0000,224.5676,0.0000,0.0000,0.0000,606.3324,606.3324,14.7077,9.1349,11.9213,-7.6028,-114042.2183,5.3057,854.0034,8.5400,5.3057,0.0000,5.4300,9.1349,8.4936,8.8142,-1.6406,-13124.4014,5.3057,1830.2065,18.3021,5.3057,0.0000,19.0933,8.4936,7.9018,8.1977,-1.7300,-12109.7139,5.3057,2149.5962,21.4960,5.3057,0.0000,24.9279,5.3057,22.8029,3.5372,0.0000,49.4512,72.2540,-108476.9000,-139276.3336,-139276.3336
5309.0000,7.8822,20.1045,0.0000,119720.8000,-119720.8000,3.1040,0.0000,0.0000,0.0000,26604.6222,4.5000,1.0000,26604.6222,0.0000,0.0000,146325.4222,0.0000,-146325.4222,14.4675,7.1702,12742.0000,0.0000,12742.0000,0.3304,3443.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3443.7838,0.0000,0.0000,0.0000,9298.2162,9298.2162,14.0490,26.0898,0.0000,7859.1000,-7859.1000,0.2038,0.0000,0.0000,0.0000,1603.8980,4.9000,1.0000,1603.8980,0.0000,0.0000,9462.9980,0.0000,-9462.9980,14.4749,7.1776,532.4000,0.0000,532.4000,0.0138,143.8919,3.7000,1.0000,0.0000,0.0000,0.0000,143.8919,0.0000,0.0000,0.0000,388.5081,388.5081,14.4574,26.4982,0.0000,2983.1000,-2983.1000,0.0773,0.0000,0.0000,0.0000,608.7959,4.9000,1.0000,608.7959,0.0000,0.0000,3591.8959,0.0000,-3591.8959,14.6191,7.3218,4297.6000,0.0000,4297.6000,0.1114,1161.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1161.5135,0.0000,0.0000,0.0000,3136.0865,3136.0865,14.4779,9.3100,11.8939,-7.6556,-114833.2583,5.7610,928.3496,9.2835,5.7610,0.0000,6.9513,9.3100,8.4302,8.8701,-2.4435,-19548.0834,5.7610,1982.3699,19.8237,5.7610,0.0000,24.4423,8.4302,7.8822,8.1562,-1.7395,-12176.1635,5.7610,2338.3672,23.3837,5.7610,0.0000,31.9115,5.7610,28.5821,3.8407,0.0000,63.3050,91.8872,-112991.0000,-146557.5053,-146557.5053
5310.0000,8.0360,20.2582,0.0000,212013.2000,-212013.2000,5.4968,0.0000,0.0000,0.0000,47114.0444,4.5000,1.0000,47114.0444,0.0000,0.0000,259127.2444,0.0000,-259127.2444,15.0501,7.7528,12744.7000,0.0000,12744.7000,0.3304,3444.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3444.5135,0.0000,0.0000,0.0000,9300.1865,9300.1865,14.7983,26.8392,0.0000,2111.0000,-2111.0000,0.0547,0.0000,0.0000,0.0000,430.8163,4.9000,1.0000,430.8163,0.0000,0.0000,2541.8163,0.0000,-2541.8163,14.8672,7.5699,482.7000,0.0000,482.7000,0.0125,130.4595,3.7000,1.0000,0.0000,0.0000,0.0000,130.4595,0.0000,0.0000,0.0000,352.2405,352.2405,14.8576,26.8984,0.0000,4545.3000,-4545.3000,0.1178,0.0000,0.0000,0.0000,927.6122,4.9000,1.0000,927.6122,0.0000,0.0000,5472.9122,0.0000,-5472.9122,15.0058,7.7085,14396.3000,0.0000,14396.3000,0.3733,3890.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3890.8919,0.0000,0.0000,0.0000,10505.4081,10505.4081,14.7214,10.0642,12.3928,-11.4703,-172054.6080,9.5784,1511.6508,15.1165,9.5784,0.0000,31.9483,10.0642,8.7051,9.3846,-6.2766,-50212.4943,9.5784,3222.3682,32.2237,9.5784,0.0000,112.3381,8.7051,8.0360,8.3705,-3.5310,-24717.0356,9.5784,3850.9432,38.5094,9.5784,0.0000,146.6664,9.5784,115.8776,6.3856,0.0000,290.9528,406.8303,-191045.8000,-246984.1379,-246984.1379
5311.0000,8.2366,20.4588,0.0000,254307.7000,-254307.7000,6.5934,0.0000,0.0000,0.0000,56512.8222,4.5000,1.0000,56512.8222,0.0000,0.0000,310820.5222,0.0000,-310820.5222,15.1044,7.8071,21649.5000,0.0000,21649.5000,0.5613,5851.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5851.2162,0.0000,0.0000,0.0000,15798.2838,15798.2838,14.7553,26.7961,0.0000,2535.6000,-2535.6000,0.0657,0.0000,0.0000,0.0000,517.4694,4.9000,1.0000,517.4694,0.0000,0.0000,3053.0694,0.0000,-3053.0694,14.8228,7.5255,981.5000,0.0000,981.5000,0.0254,265.2703,3.7000,1.0000,0.0000,0.0000,0.0000,265.2703,0.0000,0.0000,0.0000,716.2297,716.2297,14.8069,26.8478,0.0000,6941.8000,-6941.8000,0.1800,0.0000,0.0000,0.0000,1416.6939,4.9000,1.0000,1416.6939,0.0000,0.0000,8358.4939,0.0000,-8358.4939,14.9916,7.6943,15300.7000,0.0000,15300.7000,0.3967,4135.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4135.3243,0.0000,0.0000,0.0000,11165.3757,11165.3757,14.7449,10.5606,12.6527,-12.6249,-189373.8917,11.7339,1831.9332,18.3193,11.7339,0.0000,58.7338,10.5606,9.0517,9.8061,-8.5361,-68289.1862,11.7339,3875.7146,38.7571,11.7339,0.0000,206.5229,9.0517,8.2366,8.6441,-5.2699,-36889.1184,11.7339,4660.6871,46.6069,11.7339,0.0000,269.6323,11.7339,203.0596,7.8226,0.0000,534.8891,737.9487,-225853.4000,-294552.1963,-294552.1963
5312.0000,8.5046,20.7268,0.0000,272934.3000,-272934.3000,7.0763,0.0000,0.0000,0.0000,60652.0667,4.5000,1.0000,60652.0667,0.0000,0.0000,333586.3667,0.0000,-333586.3667,14.7073,7.4100,26407.0000,0.0000,26407.0000,0.6847,7137.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7137.0270,0.0000,0.0000,0.0000,19269.9730,19269.9730,14.3490,26.3898,0.0000,34245.0000,-34245.0000,0.8879,0.0000,0.0000,0.0000,6988.7755,4.9000,1.0000,6988.7755,0.0000,0.0000,41233.7755,0.0000,-41233.7755,15.1157,7.8184,1635.6000,0.0000,1635.6000,0.0424,442.0541,3.7000,1.0000,0.0000,0.0000,0.0000,442.0541,0.0000,0.0000,0.0000,1193.5459,1193.5459,15.0935,27.1343,0.0000,8618.5000,-8618.5000,0.2235,0.0000,0.0000,0.0000,1758.8776,4.9000,1.0000,1758.8776,0.0000,0.0000,10377.3776,0.0000,-10377.3776,15.2864,7.9891,14697.8000,0.0000,14697.8000,0.3811,3972.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3972.3784,0.0000,0.0000,0.0000,10725.4216,10725.4216,15.0870,10.9787,13.0329,-14.7297,-220945.9041,13.9437,2143.0080,21.4301,13.9437,0.0000,98.5590,10.9787,9.4250,10.2019,-10.4451,-83561.1088,13.9437,4527.4351,45.2744,13.9437,0.0000,346.5581,9.4250,8.5046,8.9648,-7.0717,-49501.5663,13.9437,5460.6481,54.6065,13.9437,0.0000,452.4596,13.9437,327.4356,9.2958,0.0000,897.5767,1225.0122,-273057.4000,-354008.5792,-354008.5792
5313.0000,8.6910,20.9132,0.0000,283479.0000,-283479.0000,7.3497,0.0000,0.0000,0.0000,62995.3333,4.5000,1.0000,62995.3333,0.0000,0.0000,346474.3333,0.0000,-346474.3333,14.7724,7.4751,30011.8000,0.0000,30011.8000,0.7781,8111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8111.2973,0.0000,0.0000,0.0000,21900.5027,21900.5027,14.3880,26.4288,0.0000,40757.8000,-40757.8000,1.0567,0.0000,0.0000,0.0000,8317.9184,4.9000,1.0000,8317.9184,0.0000,0.0000,49075.7184,0.0000,-49075.7184,15.2494,7.9521,1772.2000,0.0000,1772.2000,0.0459,478.9730,3.7000,1.0000,0.0000,0.0000,0.0000,478.9730,0.0000,0.0000,0.0000,1293.2270,1293.2270,15.2267,27.2675,0.0000,10909.2000,-10909.2000,0.2828,0.0000,0.0000,0.0000,2226.3673,4.9000,1.0000,2226.3673,0.0000,0.0000,13135.5673,0.0000,-13135.5673,15.4573,8.1600,12889.1000,0.0000,12889.1000,0.3342,3483.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3483.5405,0.0000,0.0000,0.0000,9405.5595,9405.5595,15.2922,11.2215,13.2568,-15.4612,-231917.3529,14.7713,2249.3943,22.4939,14.7713,0.0000,117.1711,11.2215,9.6573,10.4394,-11.1395,-89115.8837,14.7713,4747.3717,47.4737,14.7713,0.0000,412.0028,9.6573,8.6910,9.1742,-7.8647,-55053.0932,14.7713,5731.8151,57.3182,14.7713,0.0000,537.9029,14.7713,384.1888,9.8475,0.0000,1067.0768,1451.2656,-290472.9000,-376086.3299,-376086.3299
5314.0000,8.8858,21.1080,0.0000,296789.1000,-296789.1000,7.6948,0.0000,0.0000,0.0000,65953.1333,4.5000,1.0000,65953.1333,0.0000,0.0000,362742.2333,0.0000,-362742.2333,14.8191,7.5218,35434.1000,0.0000,35434.1000,0.9187,9576.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9576.7838,0.0000,0.0000,0.0000,25857.3162,25857.3162,14.3961,26.4370,0.0000,47251.4000,-47251.4000,1.2251,0.0000,0.0000,0.0000,9643.1429,4.9000,1.0000,9643.1429,0.0000,0.0000,56894.5429,0.0000,-56894.5429,15.3268,8.0295,1817.8000,0.0000,1817.8000,0.0471,491.2973,3.7000,1.0000,0.0000,0.0000,0.0000,491.2973,0.0000,0.0000,0.0000,1326.5027,1326.5027,15.3051,27.3459,0.0000,14601.3000,-14601.3000,0.3786,0.0000,0.0000,0.0000,2979.8571,4.9000,1.0000,2979.8571,0.0000,0.0000,17581.1571,0.0000,-17581.1571,15.5926,8.2953,11683.2000,0.0000,11683.2000,0.3029,3157.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3157.6216,0.0000,0.0000,0.0000,8525.5784,8525.5784,15.4532,11.4717,13.4624,-16.2278,-243416.8606,15.8508,2393.5350,23.9354,15.8508,0.0000,144.7834,11.4717,9.8915,10.6816,-12.0756,-96604.8163,15.8508,5041.6960,50.4170,15.8508,0.0000,509.0945,9.8915,8.8858,9.3886,-8.7838,-61486.8591,15.8508,6093.2423,60.9324,15.8508,0.0000,664.6640,15.8508,467.2139,10.5672,0.0000,1318.5419,1785.7559,-309706.7000,-401508.5360,-401508.5360
5315.0000,9.2054,21.4277,0.0000,317032.6000,-317032.6000,8.2197,0.0000,0.0000,0.0000,70451.6889,4.5000,1.0000,70451.6889,0.0000,0.0000,387484.2889,0.0000,-387484.2889,14.7542,7.4569,37243.6000,0.0000,37243.6000,0.9656,10065.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10065.8378,0.0000,0.0000,0.0000,27177.7622,27177.7622,14.3650,26.4058,0.0000,81204.2000,-81204.2000,2.1054,0.0000,0.0000,0.0000,16572.2857,4.9000,1.0000,16572.2857,0.0000,0.0000,97776.4857,0.0000,-97776.4857,15.7652,8.4679,2141.4000,0.0000,2141.4000,0.0555,578.7568,3.7000,1.0000,0.0000,0.0000,0.0000,578.7568,0.0000,0.0000,0.0000,1562.6432,1562.6432,15.7428,27.7836,0.0000,18504.6000,-18504.6000,0.4798,0.0000,0.0000,0.0000,3776.4490,4.9000,1.0000,3776.4490,0.0000,0.0000,22281.0490,0.0000,-22281.0490,16.0619,8.7646,9422.3000,0.0000,9422.3000,0.2443,2546.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2546.5676,0.0000,0.0000,0.0000,6875.7324,6875.7324,15.9634,11.9005,13.9320,-18.9147,-283720.4672,18.1053,2682.1622,26.8216,18.1053,0.0000,215.7672,11.9005,10.2741,11.0873,-14.1974,-113579.0407,18.1053,5660.0032,56.6000,18.1053,0.0000,758.6913,10.2741,9.2054,9.7398,-10.6609,-74626.1778,18.1053,6925.4839,69.2548,18.1053,0.0000,990.5328,18.1053,675.8874,12.0702,0.0000,1964.9912,2640.8786,-367934.1000,-471925.6857,-471925.6857
5316.0000,9.4150,21.6373,0.0000,329305.9000,-329305.9000,8.5379,0.0000,0.0000,0.0000,73179.0889,4.5000,1.0000,73179.0889,0.0000,0.0000,402484.9889,0.0000,-402484.9889,14.9808,7.6835,32275.9000,0.0000,32275.9000,0.8368,8723.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8723.2162,0.0000,0.0000,0.0000,23552.6838,23552.6838,14.6551,26.6959,0.0000,87499.2000,-87499.2000,2.2686,0.0000,0.0000,0.0000,17856.9796,4.9000,1.0000,17856.9796,0.0000,0.0000,105356.1796,0.0000,-105356.1796,16.1120,8.8147,2555.0000,0.0000,2555.0000,0.0662,690.5405,3.7000,1.0000,0.0000,0.0000,0.0000,690.5405,0.0000,0.0000,0.0000,1864.4595,1864.4595,16.0862,28.1270,0.0000,22246.4000,-22246.4000,0.5768,0.0000,0.0000,0.0000,4540.0816,4.9000,1.0000,4540.0816,0.0000,0.0000,26786.4816,0.0000,-26786.4816,16.4566,9.1593,8216.5000,0.0000,8216.5000,0.2130,2220.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2220.6757,0.0000,0.0000,0.0000,5995.8243,5995.8243,16.3737,12.1758,14.2747,-20.2382,-303572.3162,18.7490,2739.2388,27.3924,18.7490,0.0000,239.6064,12.1758,10.5179,11.3468,-14.9865,-119891.9061,18.7490,5839.4953,58.3950,18.7490,0.0000,842.5160,10.5179,9.4150,9.9664,-11.3929,-79750.4603,18.7490,7155.4279,71.5543,18.7490,0.0000,1099.9727,18.7490,744.7823,12.4993,0.0000,2182.0951,2926.8774,-396004.1000,-503214.6825,-503214.6825
5317.0000,9.6745,21.8967,0.0000,340869.8000,-340869.8000,8.8377,0.0000,0.0000,0.0000,75748.8444,4.5000,1.0000,75748.8444,0.0000,0.0000,416618.6444,0.0000,-416618.6444,15.0614,7.7641,37240.3000,0.0000,37240.3000,0.9655,10064.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10064.9459,0.0000,0.0000,0.0000,27175.3541,27175.3541,14.7101,26.7509,0.0000,101688.3000,-101688.3000,2.6365,0.0000,0.0000,0.0000,20752.7143,4.9000,1.0000,20752.7143,0.0000,0.0000,122441.0143,0.0000,-122441.0143,16.2932,8.9959,2438.0000,0.0000,2438.0000,0.0632,658.9189,3.7000,1.0000,0.0000,0.0000,0.0000,658.9189,0.0000,0.0000,0.0000,1779.0811,1779.0811,16.2702,28.3110,0.0000,26045.1000,-26045.1000,0.6753,0.0000,0.0000,0.0000,5315.3265,4.9000,1.0000,5315.3265,0.0000,0.0000,31360.4265,0.0000,-31360.4265,16.6757,9.3784,7312.2000,0.0000,7312.2000,0.1896,1976.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1976.2703,0.0000,0.0000,0.0000,5335.9297,5335.9297,16.6067,12.5017,14.5542,-21.1652,-317478.2915,20.0516,2896.7604,28.9676,20.0516,0.0000,293.0980,12.5017,10.8161,11.6589,-16.2952,-130361.8245,20.0516,6238.5876,62.3859,20.0516,0.0000,1030.6057,10.8161,9.6745,10.2453,-12.6128,-88289.6044,20.0516,7794.8424,77.9484,20.0516,0.0000,1345.5390,20.0516,897.6853,13.3677,0.0000,2669.2427,3566.9280,-421612.7000,-536129.7204,-536129.7204
5318.0000,9.8903,22.1125,0.0000,353956.9000,-353956.9000,9.1770,0.0000,0.0000,0.0000,78657.0889,4.5000,1.0000,78657.0889,0.0000,0.0000,432613.9889,0.0000,-432613.9889,15.2837,7.9864,35436.9000,0.0000,35436.9000,0.9188,9577.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9577.5405,0.0000,0.0000,0.0000,25859.3595,25859.3595,14.9613,27.0021,0.0000,109384.9000,-109384.9000,2.8360,0.0000,0.0000,0.0000,22323.4490,4.9000,1.0000,22323.4490,0.0000,0.0000,131708.3490,0.0000,-131708.3490,16.6033,9.3060,1621.3000,0.0000,1621.3000,0.0420,438.1892,3.7000,1.0000,0.0000,0.0000,0.0000,438.1892,0.0000,0.0000,0.0000,1183.1108,1183.1108,16.5886,28.6294,0.0000,27933.2000,-27933.2000,0.7242,0.0000,0.0000,0.0000,5700.6531,4.9000,1.0000,5700.6531,0.0000,0.0000,33633.8531,0.0000,-33633.8531,17.0079,9.7106,6407.8000,0.0000,6407.8000,0.1661,1731.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1731.8378,0.0000,0.0000,0.0000,4675.9622,4675.9622,16.9496,12.7677,14.8587,-22.3622,-335433.4407,20.7962,2967.8943,29.6789,20.7962,0.0000,326.9794,12.7677,11.0598,11.9138,-17.1241,-136992.8659,20.7962,6502.4049,65.0240,20.7962,0.0000,1149.7414,11.0598,9.8903,10.4750,-13.4016,-93811.4519,20.7962,8315.5072,83.1551,20.7962,0.0000,1501.0804,20.7962,993.4987,13.8642,0.0000,2977.8013,3971.3000,-447809.0000,-566237.7585,-566237.7585
5319.0000,10.0918,22.3140,0.0000,364720.8000,-364720.8000,9.4561,0.0000,0.0000,0.0000,81049.0667,4.5000,1.0000,81049.0667,0.0000,0.0000,445769.8667,0.0000,-445769.8667,15.4721,8.1748,33630.9000,0.0000,33630.9000,0.8719,9089.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9089.4324,0.0000,0.0000,0.0000,24541.4676,24541.4676,15.1759,27.2167,0.0000,116133.3000,-116133.3000,3.0110,0.0000,0.0000,0.0000,23700.6735,4.9000,1.0000,23700.6735,0.0000,0.0000,139833.9735,0.0000,-139833.9735,16.8636,9.5663,1563.2000,0.0000,1563.2000,0.0405,422.4865,3.7000,1.0000,0.0000,0.0000,0.0000,422.4865,0.0000,0.0000,0.0000,1140.7135,1140.7135,16.8499,28.8907,0.0000,28985.1000,-28985.1000,0.7515,0.0000,0.0000,0.0000,5915.3265,4.9000,1.0000,5915.3265,0.0000,0.0000,34900.4265,0.0000,-34900.4265,17.2711,9.9738,7312.2000,0.0000,7312.2000,0.1896,1976.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1976.2703,0.0000,0.0000,0.0000,5335.9297,5335.9297,17.2067,13.0138,15.1103,-23.1591,-347386.7819,21.4809,3034.9749,30.3497,21.4809,0.0000,360.3483,13.0138,11.2859,12.1498,-17.8959,-143167.1980,21.4809,6816.9103,68.1691,21.4809,0.0000,1267.0746,11.2859,10.0918,10.6888,-14.1332,-98932.1759,21.4809,9004.7709,90.0477,21.4809,0.0000,1654.2683,21.4809,1087.1858,14.3206,0.0000,3281.6912,4368.8771,-467332.9000,-589486.1559,-589486.1559
5320.0000,10.2347,22.4569,0.0000,365844.2000,-365844.2000,9.4852,0.0000,0.0000,0.0000,81298.7111,4.5000,1.0000,81298.7111,0.0000,0.0000,447142.9111,0.0000,-447142.9111,15.5843,8.2870,28660.3000,0.0000,28660.3000,0.7431,7746.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7746.0270,0.0000,0.0000,0.0000,20914.2730,20914.2730,15.3341,27.3749,0.0000,118448.9000,-118448.9000,3.0710,0.0000,0.0000,0.0000,24173.2449,4.9000,1.0000,24173.2449,0.0000,0.0000,142622.1449,0.0000,-142622.1449,17.0404,9.7431,2019.6000,0.0000,2019.6000,0.0524,545.8378,3.7000,1.0000,0.0000,0.0000,0.0000,545.8378,0.0000,0.0000,0.0000,1473.7622,1473.7622,17.0228,29.0636,0.0000,33735.4000,-33735.4000,0.8747,0.0000,0.0000,0.0000,6884.7755,4.9000,1.0000,6884.7755,0.0000,0.0000,40620.1755,0.0000,-40620.1755,17.5087,10.2115,8518.0000,0.0000,8518.0000,0.2208,2302.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2302.1622,0.0000,0.0000,0.0000,6215.8378,6215.8378,17.4344,13.1873,15.3108,-23.6660,-354989.9494,21.6707,3037.4787,30.3748,21.6707,0.0000,369.9858,13.1873,11.4444,12.3158,-18.2096,-145676.8343,21.6707,6919.4998,69.1950,21.6707,0.0000,1300.9625,11.4444,10.2347,10.8395,-14.4449,-101114.5749,21.6707,9277.8998,92.7790,21.6707,0.0000,1698.5117,21.6707,1114.1295,14.4471,0.0000,3369.4600,4483.5895,-478830.6000,-601781.3585,-601781.3585
5321.0000,10.3427,22.5649,0.0000,377379.0000,-377379.0000,9.7843,0.0000,0.0000,0.0000,83862.0000,4.5000,1.0000,83862.0000,0.0000,0.0000,461241.0000,0.0000,-461241.0000,15.8679,8.5706,18721.3000,0.0000,18721.3000,0.4854,5059.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5059.8108,0.0000,0.0000,0.0000,13661.4892,13661.4892,15.7043,27.7451,0.0000,111824.7000,-111824.7000,2.8993,0.0000,0.0000,0.0000,22821.3673,4.9000,1.0000,22821.3673,0.0000,0.0000,134646.0673,0.0000,-134646.0673,17.3172,10.0199,1284.9000,0.0000,1284.9000,0.0333,347.2703,3.7000,1.0000,0.0000,0.0000,0.0000,347.2703,0.0000,0.0000,0.0000,937.6297,937.6297,17.3060,29.3468,0.0000,36086.1000,-36086.1000,0.9356,0.0000,0.0000,0.0000,7364.5102,4.9000,1.0000,7364.5102,0.0000,0.0000,43450.6102,0.0000,-43450.6102,17.8265,10.5292,11231.1000,0.0000,11231.1000,0.2912,3035.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3035.4324,0.0000,0.0000,0.0000,8195.6676,8195.6676,17.7283,13.3383,15.5333,-24.4315,-366473.0512,21.6435,3007.0481,30.0705,21.6435,0.0000,368.5946,13.3383,11.5694,12.4538,-18.4582,-147665.5906,21.6435,6900.4331,69.0043,21.6435,0.0000,1296.0707,11.5694,10.3427,10.9560,-14.6292,-102404.2492,21.6435,9288.5707,92.8857,21.6435,0.0000,1692.1250,21.6435,1110.2431,14.4290,0.0000,3356.7903,4467.0334,-494052.5000,-616542.8911,-616542.8911
5322.0000,9.8858,22.1080,0.0000,284222.2000,-284222.2000,7.3690,0.0000,0.0000,0.0000,63160.4889,4.5000,1.0000,63160.4889,0.0000,0.0000,347382.6889,0.0000,-347382.6889,15.2487,7.9514,15431.6000,0.0000,15431.6000,0.4001,4170.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4170.7027,0.0000,0.0000,0.0000,11260.8973,11260.8973,15.0749,27.1157,0.0000,81159.9000,-81159.9000,2.1042,0.0000,0.0000,0.0000,16563.2449,4.9000,1.0000,16563.2449,0.0000,0.0000,97723.1449,0.0000,-97723.1449,16.5836,9.2863,1072.1000,0.0000,1072.1000,0.0278,289.7568,3.7000,1.0000,0.0000,0.0000,0.0000,289.7568,0.0000,0.0000,0.0000,782.3432,782.3432,16.5715,28.6123,0.0000,36754.8000,-36754.8000,0.9529,0.0000,0.0000,0.0000,7500.9796,4.9000,1.0000,7500.9796,0.0000,0.0000,44255.7796,0.0000,-44255.7796,17.2547,9.9574,13190.5000,0.0000,13190.5000,0.3420,3565.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3565.0000,0.0000,0.0000,0.0000,9625.5000,9625.5000,17.1061,12.6900,14.8980,-19.0702,-286053.2204,16.7940,2392.9579,23.9296,16.7940,0.0000,172.1994,12.6900,11.0184,11.8542,-13.5346,-108277.1591,16.7940,5082.6928,50.8269,16.7940,0.0000,605.4963,11.0184,9.8858,10.4521,-10.4804,-73362.4933,16.7940,6202.9299,62.0293,16.7940,0.0000,790.5243,16.7940,548.5218,11.1960,0.0000,1568.2201,2116.7418,-372442.7000,-467692.8728,-467692.8728
5323.0000,9.5888,21.8110,0.0000,260873.9000,-260873.9000,6.7636,0.0000,0.0000,0.0000,57971.9778,4.5000,1.0000,57971.9778,0.0000,0.0000,318845.8778,0.0000,-318845.8778,15.1905,7.8932,15427.4000,0.0000,15427.4000,0.4000,4169.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4169.5676,0.0000,0.0000,0.0000,11257.8324,11257.8324,14.9927,27.0335,0.0000,55644.6000,-55644.6000,1.4427,0.0000,0.0000,0.0000,11356.0408,4.9000,1.0000,11356.0408,0.0000,0.0000,67000.6408,0.0000,-67000.6408,16.1698,8.8725,822.9000,0.0000,822.9000,0.0213,222.4054,3.7000,1.0000,0.0000,0.0000,0.0000,222.4054,0.0000,0.0000,0.0000,600.4946,600.4946,16.1593,28.2001,0.0000,34106.8000,-34106.8000,0.8843,0.0000,0.0000,0.0000,6960.5714,4.9000,1.0000,6960.5714,0.0000,0.0000,41067.3714,0.0000,-41067.3714,16.8808,9.5835,12587.6000,0.0000,12587.6000,0.3264,3402.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3402.0541,0.0000,0.0000,0.0000,9185.5459,9185.5459,16.7194,12.2717,14.4955,-16.8774,-253160.7585,14.7574,2136.9738,21.3697,14.7574,0.0000,116.8420,12.2717,10.6614,11.4665,-11.4573,-91658.5975,14.7574,4539.8450,45.3984,14.7574,0.0000,410.8457,10.6614,9.5888,10.1251,-8.7215,-61050.6611,14.7574,5494.3635,54.9436,14.7574,0.0000,536.3922,14.7574,383.1914,9.8383,0.0000,1064.0799,1447.2714,-321787.4000,-405870.0170,-405870.0170
5324.0000,9.1067,21.3289,0.0000,182701.5000,-182701.5000,4.7369,0.0000,0.0000,0.0000,40600.3333,4.5000,1.0000,40600.3333,0.0000,0.0000,223301.8333,0.0000,-223301.8333,14.6171,7.3198,15416.2000,0.0000,15416.2000,0.3997,4166.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4166.5405,0.0000,0.0000,0.0000,11249.6595,11249.6595,14.3395,26.3803,0.0000,28775.9000,-28775.9000,0.7461,0.0000,0.0000,0.0000,5872.6327,4.9000,1.0000,5872.6327,0.0000,0.0000,34648.5327,0.0000,-34648.5327,15.1945,7.8972,903.5000,0.0000,903.5000,0.0234,244.1892,3.7000,1.0000,0.0000,0.0000,0.0000,244.1892,0.0000,0.0000,0.0000,659.3108,659.3108,15.1782,27.2190,0.0000,30829.2000,-30829.2000,0.7993,0.0000,0.0000,0.0000,6291.6735,4.9000,1.0000,6291.6735,0.0000,0.0000,37120.8735,0.0000,-37120.8735,16.0943,8.7970,11532.5000,0.0000,11532.5000,0.2990,3116.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3116.8919,0.0000,0.0000,0.0000,8415.6081,8415.6081,15.8866,11.4876,13.6871,-11.8842,-178263.0683,10.5066,1572.0447,15.7204,10.5066,0.0000,42.1645,11.4876,10.0537,10.7707,-7.2633,-58106.7757,10.5066,3329.1372,33.2914,10.5066,0.0000,148.2611,10.0537,9.1067,9.5802,-5.4824,-38376.8170,10.5066,4005.2401,40.0524,10.5066,0.0000,193.5668,10.5066,149.6065,7.0044,0.0000,383.9924,533.5989,-214454.4000,-274746.6611,-274746.6611
5325.0000,8.8446,21.0669,0.0000,168535.5000,-168535.5000,4.3696,0.0000,0.0000,0.0000,37452.3333,4.5000,1.0000,37452.3333,0.0000,0.0000,205987.8333,0.0000,-205987.8333,14.5714,7.2741,13065.6000,0.0000,13065.6000,0.3387,3531.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3531.2432,0.0000,0.0000,0.0000,9534.3568,9534.3568,14.3064,26.3472,0.0000,19989.8000,-19989.8000,0.5183,0.0000,0.0000,0.0000,4079.5510,4.9000,1.0000,4079.5510,0.0000,0.0000,24069.3510,0.0000,-24069.3510,14.9755,7.6782,538.7000,0.0000,538.7000,0.0140,145.5946,3.7000,1.0000,0.0000,0.0000,0.0000,145.5946,0.0000,0.0000,0.0000,393.1054,393.1054,14.9646,27.0054,0.0000,28243.0000,-28243.0000,0.7323,0.0000,0.0000,0.0000,5763.8776,4.9000,1.0000,5763.8776,0.0000,0.0000,34006.8776,0.0000,-34006.8776,15.9100,8.6127,9422.3000,0.0000,9422.3000,0.2443,2546.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2546.5676,0.0000,0.0000,0.0000,6875.7324,6875.7324,15.7189,11.0227,13.3708,-11.2611,-168916.5420,9.3257,1413.5103,14.1351,9.3257,0.0000,29.4856,11.0227,9.7202,10.3715,-5.8565,-46851.9991,9.3257,3005.9715,30.0597,9.3257,0.0000,103.6787,9.7202,8.8446,9.2824,-4.4989,-31492.3262,9.3257,3601.6058,36.0161,9.3257,0.0000,135.3609,9.3257,107.6323,6.2171,0.0000,268.5252,376.1575,-193741.7000,-247260.8673,-247260.8673
5326.0000,8.6086,20.8308,0.0000,139106.1000,-139106.1000,3.6066,0.0000,0.0000,0.0000,30912.4667,4.5000,1.0000,30912.4667,0.0000,0.0000,170018.5667,0.0000,-170018.5667,14.2584,6.9611,12756.6000,0.0000,12756.6000,0.3307,3447.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3447.7297,0.0000,0.0000,0.0000,9308.8703,9308.8703,13.9490,25.9899,0.0000,15780.9000,-15780.9000,0.4091,0.0000,0.0000,0.0000,3220.5918,4.9000,1.0000,3220.5918,0.0000,0.0000,19001.4918,0.0000,-19001.4918,14.5805,7.2832,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,14.5705,26.6113,0.0000,24349.1000,-24349.1000,0.6313,0.0000,0.0000,0.0000,4969.2041,4.9000,1.0000,4969.2041,0.0000,0.0000,29318.3041,0.0000,-29318.3041,15.5447,8.2475,8216.5000,0.0000,8216.5000,0.2130,2220.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2220.6757,0.0000,0.0000,0.0000,5995.8243,5995.8243,15.3455,10.6019,12.9737,-9.5166,-142749.2544,7.8022,1202.0499,12.0205,7.8022,0.0000,17.2670,10.6019,9.4176,10.0097,-4.4550,-35640.2153,7.8022,2554.4394,25.5444,7.8022,0.0000,60.7150,9.4176,8.6086,9.0131,-3.4777,-24344.0604,7.8022,3049.0265,30.4903,7.8022,0.0000,79.2683,7.8022,65.8162,5.2015,0.0000,157.2502,223.0664,-157851.7000,-202733.5302,-202733.5302
5327.0000,8.4314,20.6536,0.0000,123672.1000,-123672.1000,3.2064,0.0000,0.0000,0.0000,27482.6889,4.5000,1.0000,27482.6889,0.0000,0.0000,151154.7889,0.0000,-151154.7889,14.1400,6.8428,12746.8000,0.0000,12746.8000,0.3305,3445.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3445.0811,0.0000,0.0000,0.0000,9301.7189,9301.7189,13.7888,25.8296,0.0000,15536.9000,-15536.9000,0.4028,0.0000,0.0000,0.0000,3170.7959,4.9000,1.0000,3170.7959,0.0000,0.0000,18707.6959,0.0000,-18707.6959,14.4953,7.1980,403.1000,0.0000,403.1000,0.0105,108.9459,3.7000,1.0000,0.0000,0.0000,0.0000,108.9459,0.0000,0.0000,0.0000,294.1541,294.1541,14.4842,26.5250,0.0000,19563.5000,-19563.5000,0.5072,0.0000,0.0000,0.0000,3992.5510,4.9000,1.0000,3992.5510,0.0000,0.0000,23556.0510,0.0000,-23556.0510,15.3738,8.0765,4599.1000,0.0000,4599.1000,0.1192,1243.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1243.0000,0.0000,0.0000,0.0000,3356.1000,3356.1000,15.2471,10.2051,12.7261,-8.9001,-133501.2670,6.8650,1068.5329,10.6853,6.8650,0.0000,11.7620,10.2051,9.1929,9.6990,-3.3501,-26801.1115,6.8650,2278.0831,22.7808,6.8650,0.0000,41.3583,9.1929,8.4314,8.8122,-2.8806,-20164.1843,6.8650,2706.6071,27.0661,6.8650,0.0000,53.9966,6.8650,46.2737,4.5766,0.0000,107.1169,153.3906,-141023.5000,-180466.5629,-180466.5629
5328.0000,8.2705,20.4928,0.0000,104327.0000,-104327.0000,2.7049,0.0000,0.0000,0.0000,23183.7778,4.5000,1.0000,23183.7778,0.0000,0.0000,127510.7778,0.0000,-127510.7778,13.9785,6.6812,12741.8000,0.0000,12741.8000,0.3304,3443.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3443.7297,0.0000,0.0000,0.0000,9298.0703,9298.0703,13.5623,25.6031,0.0000,13420.1000,-13420.1000,0.3479,0.0000,0.0000,0.0000,2738.7959,4.9000,1.0000,2738.7959,0.0000,0.0000,16158.8959,0.0000,-16158.8959,14.2856,6.9883,408.6000,0.0000,408.6000,0.0106,110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,110.4324,0.0000,0.0000,0.0000,298.1676,298.1676,14.2723,26.3131,0.0000,16595.7000,-16595.7000,0.4303,0.0000,0.0000,0.0000,3386.8776,4.9000,1.0000,3386.8776,0.0000,0.0000,19982.5776,0.0000,-19982.5776,15.1668,7.8695,1433.8000,0.0000,1433.8000,0.0372,387.5135,3.7000,1.0000,0.0000,0.0000,0.0000,387.5135,0.0000,0.0000,0.0000,1046.2865,1046.2865,15.1200,9.8024,12.4612,-7.9192,-118788.7028,5.7918,911.4586,9.1146,5.7918,0.0000,7.0633,9.8024,8.9996,9.4010,-2.2417,-17933.3564,5.7918,1947.0861,19.4709,5.7918,0.0000,24.8365,8.9996,8.2705,8.6351,-2.3268,-16287.6677,5.7918,2301.4259,23.0143,5.7918,0.0000,32.4260,5.7918,29.0036,3.8612,0.0000,64.3259,93.3295,-119758.6000,-153009.7269,-153009.7269
5329.0000,8.1569,20.3792,0.0000,97723.9000,-97723.9000,2.5337,0.0000,0.0000,0.0000,21716.4222,4.5000,1.0000,21716.4222,0.0000,0.0000,119440.3222,0.0000,-119440.3222,13.9849,6.6876,12734.1000,0.0000,12734.1000,0.3302,3441.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3441.6486,0.0000,0.0000,0.0000,9292.4514,9292.4514,13.5315,25.5723,0.0000,9655.6000,-9655.6000,0.2503,0.0000,0.0000,0.0000,1970.5306,4.9000,1.0000,1970.5306,0.0000,0.0000,11626.1306,0.0000,-11626.1306,14.0988,6.8015,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,14.0844,26.1252,0.0000,15280.8000,-15280.8000,0.3962,0.0000,0.0000,0.0000,3118.5306,4.9000,1.0000,3118.5306,0.0000,0.0000,18399.3306,0.0000,-18399.3306,14.9822,7.6849,830.6000,0.0000,830.6000,0.0215,224.4865,3.7000,1.0000,0.0000,0.0000,0.0000,224.4865,0.0000,0.0000,0.0000,606.1135,606.1135,14.9526,9.5637,12.2581,-7.3628,-110441.7204,5.3135,843.2932,8.4329,5.3135,0.0000,5.4540,9.5637,8.8477,9.2057,-1.8343,-14674.4986,5.3135,1801.6313,18.0163,5.3135,0.0000,19.1777,8.8477,8.1569,8.5023,-2.0223,-14156.2618,5.3135,2123.8256,21.2383,5.3135,0.0000,25.0381,5.3135,22.8950,3.5424,0.0000,49.6699,72.5649,-108691.7000,-139272.4807,-139272.4807
5330.0000,8.0530,20.2752,0.0000,87233.8000,-87233.8000,2.2617,0.0000,0.0000,0.0000,19385.2889,4.5000,1.0000,19385.2889,0.0000,0.0000,106619.0889,0.0000,-106619.0889,13.8725,6.5752,12747.8000,0.0000,12747.8000,0.3305,3445.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3445.3514,0.0000,0.0000,0.0000,9302.4486,9302.4486,13.3648,25.4056,0.0000,8167.9000,-8167.9000,0.2118,0.0000,0.0000,0.0000,1666.9184,4.9000,1.0000,1666.9184,0.0000,0.0000,9834.8184,0.0000,-9834.8184,13.9016,6.6043,401.9000,0.0000,401.9000,0.0104,108.6216,3.7000,1.0000,0.0000,0.0000,0.0000,108.6216,0.0000,0.0000,0.0000,293.2784,293.2784,13.8856,25.9264,0.0000,13210.3000,-13210.3000,0.3425,0.0000,0.0000,0.0000,2695.9796,4.9000,1.0000,2695.9796,0.0000,0.0000,15906.2796,0.0000,-15906.2796,14.7538,7.4565,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,14.7387,9.3432,12.0409,-6.5900,-98850.7372,4.7501,760.7417,7.6074,4.7501,0.0000,3.8964,9.3432,8.7251,9.0342,-1.4154,-11323.3385,4.7501,1622.7471,16.2275,4.7501,0.0000,13.7008,8.7251,8.0530,8.3891,-1.7592,-12314.1084,4.7501,1908.1667,19.0817,4.7501,0.0000,17.8875,4.7501,16.8389,3.1667,0.0000,35.4848,52.3237,-95083.7000,-122488.1841,-122488.1841
5331.0000,7.9644,20.1866,0.0000,79057.2000,-79057.2000,2.0497,0.0000,0.0000,0.0000,17568.2667,4.5000,1.0000,17568.2667,0.0000,0.0000,96625.4667,0.0000,-96625.4667,13.8078,6.5105,12748.0000,0.0000,12748.0000,0.3305,3445.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3445.4054,0.0000,0.0000,0.0000,9302.5946,9302.5946,13.2452,25.2860,0.0000,5666.3000,-5666.3000,0.1469,0.0000,0.0000,0.0000,1156.3878,4.9000,1.0000,1156.3878,0.0000,0.0000,6822.6878,0.0000,-6822.6878,13.6578,6.3605,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0000,0.0000,0.0000,299.2622,299.2622,13.6397,25.6805,0.0000,11979.0000,-11979.0000,0.3106,0.0000,0.0000,0.0000,2444.6939,4.9000,1.0000,2444.6939,0.0000,0.0000,14423.6939,0.0000,-14423.6939,14.5120,7.2147,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,14.4953,9.1687,11.8320,-5.8719,-88079.1930,4.2872,692.6586,6.9266,4.2872,0.0000,2.8648,9.1687,8.6207,8.8947,-1.1327,-9061.5224,4.2872,1473.6412,14.7364,4.2872,0.0000,10.0734,8.6207,7.9644,8.2926,-1.5504,-10853.0005,4.2872,1729.6394,17.2964,4.2872,0.0000,13.1517,4.2872,12.7190,2.8582,0.0000,26.0900,38.8090,-83165.8000,-107993.7159,-107993.7159
5332.0000,7.9476,20.1698,0.0000,98347.1000,-98347.1000,2.5498,0.0000,0.0000,0.0000,21854.9111,4.5000,1.0000,21854.9111,0.0000,0.0000,120202.0111,0.0000,-120202.0111,14.1453,6.8481,12748.2000,0.0000,12748.2000,0.3305,3445.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3445.4595,0.0000,0.0000,0.0000,9302.7405,9302.7405,13.6657,25.7065,0.0000,5692.9000,-5692.9000,0.1476,0.0000,0.0000,0.0000,1161.8163,4.9000,1.0000,1161.8163,0.0000,0.0000,6854.7163,0.0000,-6854.7163,14.0191,6.7218,399.2000,0.0000,399.2000,0.0104,107.8919,3.7000,1.0000,0.0000,0.0000,0.0000,107.8919,0.0000,0.0000,0.0000,291.3081,291.3081,14.0041,26.0449,0.0000,11278.1000,-11278.1000,0.2924,0.0000,0.0000,0.0000,2301.6531,4.9000,1.0000,2301.6531,0.0000,0.0000,13579.7531,0.0000,-13579.7531,14.7043,7.4070,830.4000,0.0000,830.4000,0.0215,224.4324,3.7000,1.0000,0.0000,0.0000,0.0000,224.4324,0.0000,0.0000,0.0000,605.9676,605.9676,14.6731,9.1384,11.9057,-7.1560,-107340.3817,5.0284,809.8852,8.0989,5.0284,0.0000,4.6222,9.1384,8.5554,8.8469,-1.4134,-11306.8875,5.0284,1732.0274,17.3203,5.0284,0.0000,16.2526,8.5554,7.9476,8.2515,-1.6842,-11789.1951,5.0284,2032.3448,20.3234,5.0284,0.0000,21.2191,5.0284,19.6814,3.3522,0.0000,42.0939,61.7754,-101340.3000,-130436.4643,-130436.4643
5333.0000,7.9355,20.1577,0.0000,105768.8000,-105768.8000,2.7423,0.0000,0.0000,0.0000,23504.1778,4.5000,1.0000,23504.1778,0.0000,0.0000,129272.9778,0.0000,-129272.9778,13.9142,6.6169,12736.2000,0.0000,12736.2000,0.3302,3442.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3442.2162,0.0000,0.0000,0.0000,9293.9838,9293.9838,13.4843,25.5251,0.0000,9646.0000,-9646.0000,0.2501,0.0000,0.0000,0.0000,1968.5714,4.9000,1.0000,1968.5714,0.0000,0.0000,11614.5714,0.0000,-11614.5714,14.0215,6.7242,533.2000,0.0000,533.2000,0.0138,144.1081,3.7000,1.0000,0.0000,0.0000,0.0000,144.1081,0.0000,0.0000,0.0000,389.0919,389.0919,14.0035,26.0443,0.0000,11171.0000,-11171.0000,0.2896,0.0000,0.0000,0.0000,2279.7959,4.9000,1.0000,2279.7959,0.0000,0.0000,13450.7959,0.0000,-13450.7959,14.6256,7.3283,4294.4000,0.0000,4294.4000,0.1113,1160.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1160.6486,0.0000,0.0000,0.0000,3133.7514,3133.7514,14.4806,9.3328,11.9067,-7.4205,-111307.7163,5.6060,902.8887,9.0289,5.6060,0.0000,6.4052,9.3328,8.4866,8.9097,-2.2871,-18297.1218,5.6060,1925.6717,19.2567,5.6060,0.0000,22.5222,8.4866,7.9355,8.2111,-1.7024,-11916.6800,5.6060,2269.9056,22.6991,5.6060,0.0000,29.4045,5.6060,26.5207,3.7373,0.0000,58.3318,84.8525,-109022.0000,-141521.5181,-141521.5181
5334.0000,8.0753,20.2975,0.0000,197051.0000,-197051.0000,5.1089,0.0000,0.0000,0.0000,43789.1111,4.5000,1.0000,43789.1111,0.0000,0.0000,240840.1111,0.0000,-240840.1111,14.8408,7.5435,12733.2000,0.0000,12733.2000,0.3301,3441.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3441.4054,0.0000,0.0000,0.0000,9291.7946,9291.7946,14.5798,26.6206,0.0000,228.4000,-228.4000,0.0059,0.0000,0.0000,0.0000,46.6122,4.9000,1.0000,46.6122,0.0000,0.0000,275.0122,0.0000,-275.0122,14.5875,7.2902,491.5000,0.0000,491.5000,0.0127,132.8378,3.7000,1.0000,0.0000,0.0000,0.0000,132.8378,0.0000,0.0000,0.0000,358.6622,358.6622,14.5775,26.6183,0.0000,12431.1000,-12431.1000,0.3223,0.0000,0.0000,0.0000,2536.9592,4.9000,1.0000,2536.9592,0.0000,0.0000,14968.0592,0.0000,-14968.0592,14.9979,7.7006,14384.9000,0.0000,14384.9000,0.3730,3887.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3887.8108,0.0000,0.0000,0.0000,10497.0892,10497.0892,14.7031,10.0588,12.3809,-11.0217,-165325.0245,9.2294,1457.2968,14.5730,9.2294,0.0000,28.5821,10.0588,8.7310,9.3949,-5.9084,-47267.0799,9.2294,3103.5730,31.0357,9.2294,0.0000,100.5017,8.7310,8.0753,8.4032,-3.3348,-23343.5322,9.2294,3705.2748,37.0527,9.2294,0.0000,131.2131,9.2294,104.5942,6.1530,0.0000,260.2968,364.8910,-182100.9000,-235935.6366,-235935.6366
