Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5335.0000,8.2916,20.5138,0.0000,246399.7000,-246399.7000,6.3884,0.0000,0.0000,0.0000,54755.4889,4.5000,1.0000,54755.4889,0.0000,0.0000,301155.1889,0.0000,-301155.1889,14.9364,7.6391,21631.1000,0.0000,21631.1000,0.5608,5846.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5846.2432,0.0000,0.0000,0.0000,15784.8568,15784.8568,14.5881,26.6290,0.0000,3119.4000,-3119.4000,0.0809,0.0000,0.0000,0.0000,636.6122,4.9000,1.0000,636.6122,0.0000,0.0000,3756.0122,0.0000,-3756.0122,14.6710,7.3737,976.9000,0.0000,976.9000,0.0253,264.0270,3.7000,1.0000,0.0000,0.0000,0.0000,264.0270,0.0000,0.0000,0.0000,712.8730,712.8730,14.6553,26.6961,0.0000,14729.4000,-14729.4000,0.3819,0.0000,0.0000,0.0000,3006.0000,4.9000,1.0000,3006.0000,0.0000,0.0000,17735.4000,0.0000,-17735.4000,15.0466,7.7493,15288.5000,0.0000,15288.5000,0.3964,4132.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4132.0270,0.0000,0.0000,0.0000,11156.4730,11156.4730,14.8004,10.6081,12.7043,-12.6670,-190005.5133,11.7505,1830.6206,18.3062,11.7505,0.0000,58.9843,10.6081,9.1054,9.8567,-8.5132,-68105.4854,11.7505,3872.7012,38.7270,11.7505,0.0000,207.4034,9.1054,8.2916,8.6985,-5.2688,-36881.3998,11.7505,4656.0981,46.5610,11.7505,0.0000,270.7820,11.7505,203.8579,7.8337,0.0000,537.1697,741.0276,-226352.0000,-294992.3984,-294992.3984
5336.0000,8.6431,20.8653,0.0000,270076.5000,-270076.5000,7.0022,0.0000,0.0000,0.0000,60017.0000,4.5000,1.0000,60017.0000,0.0000,0.0000,330093.5000,0.0000,-330093.5000,14.4136,7.1163,26388.6000,0.0000,26388.6000,0.6842,7132.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7132.0541,0.0000,0.0000,0.0000,19256.5459,19256.5459,14.0770,26.1178,0.0000,52494.5000,-52494.5000,1.3610,0.0000,0.0000,0.0000,10713.1633,4.9000,1.0000,10713.1633,0.0000,0.0000,63207.6633,0.0000,-63207.6633,15.1819,7.8846,1633.9000,0.0000,1633.9000,0.0424,441.5946,3.7000,1.0000,0.0000,0.0000,0.0000,441.5946,0.0000,0.0000,0.0000,1192.3054,1192.3054,15.1611,27.2019,0.0000,16074.9000,-16074.9000,0.4168,0.0000,0.0000,0.0000,3280.5918,4.9000,1.0000,3280.5918,0.0000,0.0000,19355.4918,0.0000,-19355.4918,15.4995,8.2022,14686.1000,0.0000,14686.1000,0.3808,3969.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3969.2162,0.0000,0.0000,0.0000,10716.8838,10716.8838,15.3121,11.1701,13.2411,-15.7957,-236935.5621,14.8310,2259.9458,22.5995,14.8310,0.0000,118.5978,11.1701,9.5910,10.3806,-11.2910,-90328.2003,14.8310,4778.6326,47.7863,14.8310,0.0000,417.0195,9.5910,8.6431,9.1170,-7.7467,-54227.1576,14.8310,5769.4230,57.6942,14.8310,0.0000,544.4527,14.8310,388.5109,9.8873,0.0000,1080.0699,1468.5809,-295937.3000,-381490.9200,-381490.9200
5337.0000,8.9282,21.1505,0.0000,286603.3000,-286603.3000,7.4307,0.0000,0.0000,0.0000,63689.6222,4.5000,1.0000,63689.6222,0.0000,0.0000,350292.9222,0.0000,-350292.9222,14.4857,7.1884,29997.3000,0.0000,29997.3000,0.7777,8107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8107.3784,0.0000,0.0000,0.0000,21889.9216,21889.9216,14.1384,26.1792,0.0000,69868.5000,-69868.5000,1.8115,0.0000,0.0000,0.0000,14258.8776,4.9000,1.0000,14258.8776,0.0000,0.0000,84127.3776,0.0000,-84127.3776,15.4731,8.1758,1770.8000,0.0000,1770.8000,0.0459,478.5946,3.7000,1.0000,0.0000,0.0000,0.0000,478.5946,0.0000,0.0000,0.0000,1292.2054,1292.2054,15.4526,27.4934,0.0000,19087.6000,-19087.6000,0.4949,0.0000,0.0000,0.0000,3895.4286,4.9000,1.0000,3895.4286,0.0000,0.0000,22983.0286,0.0000,-22983.0286,15.8172,8.5200,12878.9000,0.0000,12878.9000,0.3339,3480.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3480.7838,0.0000,0.0000,0.0000,9398.1162,9398.1162,15.6681,11.5563,13.6122,-17.2784,-259175.4510,16.3419,2452.6464,24.5265,16.3419,0.0000,158.6638,11.5563,9.9446,10.7504,-12.6985,-101588.1530,16.3419,5182.6424,51.8264,16.3419,0.0000,557.9017,9.9446,8.9282,9.4364,-9.1514,-64059.4811,16.3419,6268.9641,62.6896,16.3419,0.0000,728.3858,16.3419,508.5054,10.8946,0.0000,1444.9514,1953.4568,-330912.4000,-424823.0851,-424823.0851
5338.0000,9.1976,21.4198,0.0000,298196.4000,-298196.4000,7.7313,0.0000,0.0000,0.0000,66265.8667,4.5000,1.0000,66265.8667,0.0000,0.0000,364462.2667,0.0000,-364462.2667,14.5341,7.2368,35410.3000,0.0000,35410.3000,0.9181,9570.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9570.3514,0.0000,0.0000,0.0000,25839.9486,25839.9486,14.1558,26.1966,0.0000,84701.5000,-84701.5000,2.1960,0.0000,0.0000,0.0000,17286.0204,4.9000,1.0000,17286.0204,0.0000,0.0000,101987.5204,0.0000,-101987.5204,15.6491,8.3518,1814.5000,0.0000,1814.5000,0.0470,490.4054,3.7000,1.0000,0.0000,0.0000,0.0000,490.4054,0.0000,0.0000,0.0000,1324.0946,1324.0946,15.6297,27.6705,0.0000,23507.0000,-23507.0000,0.6095,0.0000,0.0000,0.0000,4797.3469,4.9000,1.0000,4797.3469,0.0000,0.0000,28304.3469,0.0000,-28304.3469,16.0442,8.7469,11674.0000,0.0000,11674.0000,0.3027,3155.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3155.1351,0.0000,0.0000,0.0000,8518.8649,8518.8649,15.9194,11.8950,13.9072,-18.3233,-274849.6691,17.7069,2625.7748,26.2577,17.7069,0.0000,201.8336,11.8950,10.2620,11.0785,-13.9408,-111526.4513,17.7069,5537.5152,55.3752,17.7069,0.0000,709.6975,10.2620,9.1976,9.7298,-10.3850,-72695.1055,17.7069,6759.3172,67.5932,17.7069,0.0000,926.5674,17.7069,635.3729,11.8046,0.0000,1838.0986,2473.4714,-357506.1000,-459071.2259,-459071.2259
5339.0000,9.4768,21.6990,0.0000,318732.1000,-318732.1000,8.2637,0.0000,0.0000,0.0000,70829.3556,4.5000,1.0000,70829.3556,0.0000,0.0000,389561.4556,0.0000,-389561.4556,14.7574,7.4601,37221.6000,0.0000,37221.6000,0.9650,10059.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10059.8919,0.0000,0.0000,0.0000,27161.7081,27161.7081,14.3892,26.4300,0.0000,97622.8000,-97622.8000,2.5311,0.0000,0.0000,0.0000,19923.0204,4.9000,1.0000,19923.0204,0.0000,0.0000,117545.8204,0.0000,-117545.8204,15.9825,8.6852,2137.8000,0.0000,2137.8000,0.0554,577.7838,3.7000,1.0000,0.0000,0.0000,0.0000,577.7838,0.0000,0.0000,0.0000,1560.0162,1560.0162,15.9614,28.0022,0.0000,26687.2000,-26687.2000,0.6919,0.0000,0.0000,0.0000,5446.3673,4.9000,1.0000,5446.3673,0.0000,0.0000,32133.5673,0.0000,-32133.5673,16.3970,9.0997,9414.9000,0.0000,9414.9000,0.2441,2544.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2544.5676,0.0000,0.0000,0.0000,6870.3324,6870.3324,16.3038,12.2423,14.2731,-19.9753,-299629.6303,19.1269,2794.6415,27.9464,19.1269,0.0000,254.3894,12.2423,10.5842,11.4132,-15.2903,-122322.2157,19.1269,5954.0865,59.5409,19.1269,0.0000,894.4967,10.5842,9.4768,10.0305,-11.6710,-81696.9405,19.1269,7322.1963,73.2220,19.1269,0.0000,1167.8378,19.1269,787.2588,12.7513,0.0000,2316.7239,3103.9827,-394267.8000,-503648.7866,-503648.7866
5340.0000,9.6580,21.8802,0.0000,331657.0000,-331657.0000,8.5988,0.0000,0.0000,0.0000,73701.5556,4.5000,1.0000,73701.5556,0.0000,0.0000,405358.5556,0.0000,-405358.5556,15.0500,7.7527,32247.8000,0.0000,32247.8000,0.8361,8715.6216,3.7000,1.0000,0.0000,0.0000,0.0000,8715.6216,0.0000,0.0000,0.0000,23532.1784,23532.1784,14.7370,26.7778,0.0000,96219.7000,-96219.7000,2.4947,0.0000,0.0000,0.0000,19636.6735,4.9000,1.0000,19636.6735,0.0000,0.0000,115856.3735,0.0000,-115856.3735,16.2781,8.9808,2553.1000,0.0000,2553.1000,0.0662,690.0270,3.7000,1.0000,0.0000,0.0000,0.0000,690.0270,0.0000,0.0000,0.0000,1863.0730,1863.0730,16.2533,28.2942,0.0000,30293.1000,-30293.1000,0.7854,0.0000,0.0000,0.0000,6182.2653,4.9000,1.0000,6182.2653,0.0000,0.0000,36475.3653,0.0000,-36475.3653,16.7385,9.4412,8210.1000,0.0000,8210.1000,0.2129,2218.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2218.9459,0.0000,0.0000,0.0000,5991.1541,5991.1541,16.6588,12.4708,14.5648,-20.9898,-314847.6969,19.4911,2814.5861,28.1459,19.4911,0.0000,269.1989,12.4708,10.7903,11.6305,-15.7915,-126331.6346,19.4911,6035.5521,60.3555,19.4911,0.0000,946.5706,10.7903,9.6580,10.2242,-12.1607,-85124.5574,19.4911,7471.5787,74.7158,19.4911,0.0000,1235.8244,19.4911,829.6373,12.9940,0.0000,2451.5939,3281.2312,-415158.8000,-526303.8889,-526303.8889
5341.0000,9.9168,22.1390,0.0000,344288.9000,-344288.9000,8.9263,0.0000,0.0000,0.0000,76508.6444,4.5000,1.0000,76508.6444,0.0000,0.0000,420797.5444,0.0000,-420797.5444,15.1559,7.8586,37215.3000,0.0000,37215.3000,0.9649,10058.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10058.1892,0.0000,0.0000,0.0000,27157.1108,27157.1108,14.8178,26.8586,0.0000,110142.3000,-110142.3000,2.8556,0.0000,0.0000,0.0000,22478.0204,4.9000,1.0000,22478.0204,0.0000,0.0000,132620.3204,0.0000,-132620.3204,16.4690,9.1717,2438.6000,0.0000,2438.6000,0.0632,659.0811,3.7000,1.0000,0.0000,0.0000,0.0000,659.0811,0.0000,0.0000,0.0000,1779.5189,1779.5189,16.4468,28.4876,0.0000,34068.2000,-34068.2000,0.8833,0.0000,0.0000,0.0000,6952.6939,4.9000,1.0000,6952.6939,0.0000,0.0000,41020.8939,0.0000,-41020.8939,16.9575,9.6602,7306.5000,0.0000,7306.5000,0.1894,1974.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1974.7297,0.0000,0.0000,0.0000,5331.7703,5331.7703,16.8911,12.7890,14.8401,-21.9652,-329478.7000,20.8242,2974.0914,29.7409,20.8242,0.0000,328.2998,12.7890,11.0846,11.9368,-17.1123,-136898.5643,20.8242,6511.6206,65.1162,20.8242,0.0000,1154.3841,11.0846,9.9168,10.5007,-13.3990,-93793.0944,20.8242,8339.6523,83.3965,20.8242,0.0000,1507.1418,20.8242,997.2180,13.8828,0.0000,2989.8257,3987.0437,-441539.0000,-560170.3587,-560170.3587
5342.0000,10.1602,22.3824,0.0000,360619.8000,-360619.8000,9.3497,0.0000,0.0000,0.0000,80137.7333,4.5000,1.0000,80137.7333,0.0000,0.0000,440757.5333,0.0000,-440757.5333,15.4008,8.1035,35412.6000,0.0000,35412.6000,0.9181,9570.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9570.9730,0.0000,0.0000,0.0000,25841.6270,25841.6270,15.0935,27.1343,0.0000,120053.8000,-120053.8000,3.1126,0.0000,0.0000,0.0000,24500.7755,4.9000,1.0000,24500.7755,0.0000,0.0000,144554.5755,0.0000,-144554.5755,16.8123,9.5150,1620.9000,0.0000,1620.9000,0.0420,438.0811,3.7000,1.0000,0.0000,0.0000,0.0000,438.0811,0.0000,0.0000,0.0000,1182.8189,1182.8189,16.7982,28.8390,0.0000,36590.3000,-36590.3000,0.9487,0.0000,0.0000,0.0000,7467.4082,4.9000,1.0000,7467.4082,0.0000,0.0000,44057.7082,0.0000,-44057.7082,17.3220,10.0247,6402.8000,0.0000,6402.8000,0.1660,1730.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1730.4865,0.0000,0.0000,0.0000,4672.3135,4672.3135,17.2665,13.0891,15.1778,-23.4224,-351336.7483,21.8058,3072.6130,30.7261,21.8058,0.0000,376.9486,13.0891,11.3589,12.2240,-18.1900,-145520.3825,21.8058,7004.4927,70.0449,21.8058,0.0000,1325.4455,11.3589,10.1602,10.7596,-14.4023,-100815.9267,21.8058,9418.4855,94.1849,21.8058,0.0000,1730.4762,21.8058,1133.5650,14.5372,0.0000,3432.8703,4566.4353,-473827.6000,-597673.0575,-597673.0575
5343.0000,10.3762,22.5984,0.0000,372302.6000,-372302.6000,9.6526,0.0000,0.0000,0.0000,82733.9111,4.5000,1.0000,82733.9111,0.0000,0.0000,455036.5111,0.0000,-455036.5111,15.6133,8.3160,33609.0000,0.0000,33609.0000,0.8714,9083.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9083.5135,0.0000,0.0000,0.0000,24525.4865,24525.4865,15.3311,27.3719,0.0000,126512.5000,-126512.5000,3.2801,0.0000,0.0000,0.0000,25818.8776,4.9000,1.0000,25818.8776,0.0000,0.0000,152331.3776,0.0000,-152331.3776,17.0843,9.7870,1563.3000,0.0000,1563.3000,0.0405,422.5135,3.7000,1.0000,0.0000,0.0000,0.0000,422.5135,0.0000,0.0000,0.0000,1140.7865,1140.7865,17.0712,29.1120,0.0000,37946.9000,-37946.9000,0.9838,0.0000,0.0000,0.0000,7744.2653,4.9000,1.0000,7744.2653,0.0000,0.0000,45691.1653,0.0000,-45691.1653,17.5970,10.2997,7306.5000,0.0000,7306.5000,0.1894,1974.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1974.7297,0.0000,0.0000,0.0000,5331.7703,5331.7703,17.5357,13.3488,15.4422,-24.2520,-363780.0346,22.5268,3141.0712,31.4107,22.5268,0.0000,415.5922,13.3488,11.5992,12.4740,-19.0023,-152018.2250,22.5268,7542.6910,75.4269,22.5268,0.0000,1461.3262,11.5992,10.3762,10.9877,-15.1804,-106262.7511,22.5268,10640.7113,106.4071,22.5268,0.0000,1907.8794,22.5268,1240.9930,15.0179,0.0000,3784.7979,5025.7909,-494283.2000,-622061.0107,-622061.0107
5344.0000,10.3425,22.5648,0.0000,359146.3000,-359146.3000,9.3115,0.0000,0.0000,0.0000,79810.2889,4.5000,1.0000,79810.2889,0.0000,0.0000,438956.5889,0.0000,-438956.5889,15.7271,8.4299,28641.3000,0.0000,28641.3000,0.7426,7740.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7740.8919,0.0000,0.0000,0.0000,20900.4081,20900.4081,15.4708,27.5116,0.0000,107642.5000,-107642.5000,2.7908,0.0000,0.0000,0.0000,21967.8571,4.9000,1.0000,21967.8571,0.0000,0.0000,129610.3571,0.0000,-129610.3571,17.0607,9.7634,2015.2000,0.0000,2015.2000,0.0522,544.6486,3.7000,1.0000,0.0000,0.0000,0.0000,544.6486,0.0000,0.0000,0.0000,1470.5514,1470.5514,17.0426,29.0834,0.0000,37515.2000,-37515.2000,0.9727,0.0000,0.0000,0.0000,7656.1633,4.9000,1.0000,7656.1633,0.0000,0.0000,45171.3633,0.0000,-45171.3633,17.5967,10.2994,8511.3000,0.0000,8511.3000,0.2207,2300.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2300.3514,0.0000,0.0000,0.0000,6210.9486,6210.9486,17.5206,13.2873,15.4039,-23.0065,-345097.5878,21.1358,2951.5827,29.5158,21.1358,0.0000,343.2583,13.2873,11.5512,12.4193,-17.6909,-141527.0724,21.1358,6609.0343,66.0903,21.1358,0.0000,1206.9820,11.5512,10.3425,10.9469,-14.0760,-98531.7410,21.1358,8690.8047,86.9080,21.1358,0.0000,1575.8125,21.1358,1039.2828,14.0905,0.0000,3126.0527,4165.3356,-465136.2000,-585156.4012,-585156.4012
5345.0000,10.3465,22.5687,0.0000,365816.3000,-365816.3000,9.4845,0.0000,0.0000,0.0000,81292.5111,4.5000,1.0000,81292.5111,0.0000,0.0000,447108.8111,0.0000,-447108.8111,15.9628,8.6655,18712.7000,0.0000,18712.7000,0.4852,5057.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5057.4865,0.0000,0.0000,0.0000,13655.2135,13655.2135,15.7912,27.8321,0.0000,94513.2000,-94513.2000,2.4504,0.0000,0.0000,0.0000,19288.4082,4.9000,1.0000,19288.4082,0.0000,0.0000,113801.6082,0.0000,-113801.6082,17.2207,9.9234,1282.4000,0.0000,1282.4000,0.0332,346.5946,3.7000,1.0000,0.0000,0.0000,0.0000,346.5946,0.0000,0.0000,0.0000,935.8054,935.8054,17.2090,29.2498,0.0000,39185.3000,-39185.3000,1.0160,0.0000,0.0000,0.0000,7997.0000,4.9000,1.0000,7997.0000,0.0000,0.0000,47182.3000,0.0000,-47182.3000,17.8016,10.5044,11222.2000,0.0000,11222.2000,0.2910,3033.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3033.0270,0.0000,0.0000,0.0000,8189.1730,8189.1730,17.6988,13.3093,15.5040,-23.2966,-349449.1294,20.6403,2870.9921,28.7099,20.6403,0.0000,319.6804,13.3093,11.5584,12.4338,-17.4232,-139385.9970,20.6403,6359.2039,63.5920,20.6403,0.0000,1124.0763,11.5584,10.3465,10.9525,-13.7825,-96477.4010,20.6403,8209.0009,82.0900,20.6403,0.0000,1467.5725,20.6403,972.9191,13.7602,0.0000,2911.3292,3884.2484,-468297.5000,-585312.5274,-585312.5274
5346.0000,9.8619,22.0841,0.0000,273842.4000,-273842.4000,7.0999,0.0000,0.0000,0.0000,60853.8667,4.5000,1.0000,60853.8667,0.0000,0.0000,334696.2667,0.0000,-334696.2667,15.3385,8.0412,15421.9000,0.0000,15421.9000,0.3998,4168.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4168.0811,0.0000,0.0000,0.0000,11253.8189,11253.8189,15.1544,27.1952,0.0000,64629.3000,-64629.3000,1.6756,0.0000,0.0000,0.0000,13189.6531,4.9000,1.0000,13189.6531,0.0000,0.0000,77818.9531,0.0000,-77818.9531,16.4277,9.1304,1078.5000,0.0000,1078.5000,0.0280,291.4865,3.7000,1.0000,0.0000,0.0000,0.0000,291.4865,0.0000,0.0000,0.0000,787.0135,787.0135,16.4148,28.4557,0.0000,39269.5000,-39269.5000,1.0181,0.0000,0.0000,0.0000,8014.1837,4.9000,1.0000,8014.1837,0.0000,0.0000,47283.6837,0.0000,-47283.6837,17.1886,9.8913,13180.1000,0.0000,13180.1000,0.3417,3562.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3562.1892,0.0000,0.0000,0.0000,9617.9108,9617.9108,17.0312,12.6201,14.8256,-17.9719,-269578.0334,15.8447,2264.2429,22.6424,15.8447,0.0000,144.6180,12.6201,10.9744,11.7972,-12.5715,-100571.6284,15.8447,4806.8797,48.0688,15.8447,0.0000,508.5132,10.9744,9.8619,10.4181,-9.7129,-67990.4983,15.8447,5825.1844,58.2518,15.8447,0.0000,663.9050,15.8447,466.7205,10.5632,0.0000,1317.0362,1783.7567,-348060.7000,-438140.1602,-438140.1602
5347.0000,9.6804,21.9026,0.0000,264892.8000,-264892.8000,6.8678,0.0000,0.0000,0.0000,58865.0667,4.5000,1.0000,58865.0667,0.0000,0.0000,323757.8667,0.0000,-323757.8667,15.2115,7.9142,15406.1000,0.0000,15406.1000,0.3994,4163.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4163.8108,0.0000,0.0000,0.0000,11242.2892,11242.2892,15.0195,27.0603,0.0000,59541.3000,-59541.3000,1.5437,0.0000,0.0000,0.0000,12151.2857,4.9000,1.0000,12151.2857,0.0000,0.0000,71692.5857,0.0000,-71692.5857,16.2443,8.9470,824.1000,0.0000,824.1000,0.0214,222.7297,3.7000,1.0000,0.0000,0.0000,0.0000,222.7297,0.0000,0.0000,0.0000,601.3703,601.3703,16.2340,28.2748,0.0000,36983.5000,-36983.5000,0.9589,0.0000,0.0000,0.0000,7547.6531,4.9000,1.0000,7547.6531,0.0000,0.0000,44531.1531,0.0000,-44531.1531,16.9948,9.6975,12577.6000,0.0000,12577.6000,0.3261,3399.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3399.3514,0.0000,0.0000,0.0000,9178.2486,9178.2486,16.8380,12.3897,14.6138,-17.3584,-260376.3552,15.1760,2187.1610,21.8716,15.1760,0.0000,127.0681,12.3897,10.7644,11.5770,-11.8914,-95131.4277,15.1760,4646.8709,46.4687,15.1760,0.0000,446.8033,10.7644,9.6804,10.2224,-9.0646,-63451.9145,15.1760,5626.5142,56.2651,15.1760,0.0000,583.3378,15.1760,414.0947,10.1173,0.0000,1157.2092,1571.3038,-332609.8000,-418959.6973,-418959.6973
5348.0000,9.2137,21.4359,0.0000,187026.2000,-187026.2000,4.8490,0.0000,0.0000,0.0000,41561.3778,4.5000,1.0000,41561.3778,0.0000,0.0000,228587.5778,0.0000,-228587.5778,14.6369,7.3396,15405.5000,0.0000,15405.5000,0.3994,4163.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4163.6486,0.0000,0.0000,0.0000,11241.8514,11241.8514,14.3702,26.4110,0.0000,31990.9000,-31990.9000,0.8294,0.0000,0.0000,0.0000,6528.7551,4.9000,1.0000,6528.7551,0.0000,0.0000,38519.6551,0.0000,-38519.6551,15.2841,7.9868,901.3000,0.0000,901.3000,0.0234,243.5946,3.7000,1.0000,0.0000,0.0000,0.0000,243.5946,0.0000,0.0000,0.0000,657.7054,657.7054,15.2685,27.3093,0.0000,34152.8000,-34152.8000,0.8855,0.0000,0.0000,0.0000,6969.9592,4.9000,1.0000,6969.9592,0.0000,0.0000,41122.7592,0.0000,-41122.7592,16.2441,8.9468,11523.4000,0.0000,11523.4000,0.2988,3114.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3114.4324,0.0000,0.0000,0.0000,8408.9676,8408.9676,16.0446,11.6371,13.8409,-12.3849,-185774.1621,10.9282,1624.9278,16.2493,10.9282,0.0000,47.4471,11.6371,10.1781,10.9076,-7.6871,-61496.6692,10.9282,3442.5496,34.4255,10.9282,0.0000,166.8358,10.1781,9.2137,9.6959,-5.8072,-40650.6365,10.9282,4145.0452,41.4505,10.9282,0.0000,217.8176,10.9282,166.7948,7.2855,0.0000,432.1004,598.8952,-225339.7000,-287921.4677,-287921.4677
5349.0000,8.9606,21.1829,0.0000,173013.1000,-173013.1000,4.4857,0.0000,0.0000,0.0000,38447.3556,4.5000,1.0000,38447.3556,0.0000,0.0000,211460.4556,0.0000,-211460.4556,14.5588,7.2615,13056.9000,0.0000,13056.9000,0.3385,3528.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3528.8919,0.0000,0.0000,0.0000,9528.0081,9528.0081,14.3065,26.3473,0.0000,24650.9000,-24650.9000,0.6391,0.0000,0.0000,0.0000,5030.7959,4.9000,1.0000,5030.7959,0.0000,0.0000,29681.6959,0.0000,-29681.6959,15.0923,7.7950,530.8000,0.0000,530.8000,0.0138,143.4595,3.7000,1.0000,0.0000,0.0000,0.0000,143.4595,0.0000,0.0000,0.0000,387.3405,387.3405,15.0821,27.1229,0.0000,31156.8000,-31156.8000,0.8078,0.0000,0.0000,0.0000,6358.5306,4.9000,1.0000,6358.5306,0.0000,0.0000,37515.3306,0.0000,-37515.3306,16.0752,8.7779,9414.9000,0.0000,9414.9000,0.2441,2544.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2544.5676,0.0000,0.0000,0.0000,6870.3324,6870.3324,15.8933,11.2022,13.5478,-11.8134,-177201.6965,9.7935,1473.7075,14.7371,9.7935,0.0000,34.1490,11.2022,9.8580,10.5301,-6.3466,-50772.6782,9.7935,3135.3186,31.3532,9.7935,0.0000,120.0765,9.8580,8.9606,9.4093,-4.8425,-33897.4263,9.7935,3761.3366,37.6134,9.7935,0.0000,156.7696,9.7935,123.2049,6.5290,0.0000,310.9951,434.2000,-205818.2000,-261871.8010,-261871.8010
5350.0000,8.7240,20.9462,0.0000,144558.8000,-144558.8000,3.7480,0.0000,0.0000,0.0000,32124.1778,4.5000,1.0000,32124.1778,0.0000,0.0000,176682.9778,0.0000,-176682.9778,14.2735,6.9762,12747.9000,0.0000,12747.9000,0.3305,3445.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3445.3784,0.0000,0.0000,0.0000,9302.5216,9302.5216,13.9813,26.0221,0.0000,19039.0000,-19039.0000,0.4936,0.0000,0.0000,0.0000,3885.5102,4.9000,1.0000,3885.5102,0.0000,0.0000,22924.5102,0.0000,-22924.5102,14.7013,7.4040,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,14.6919,26.7327,0.0000,27285.2000,-27285.2000,0.7074,0.0000,0.0000,0.0000,5568.4082,4.9000,1.0000,5568.4082,0.0000,0.0000,32853.6082,0.0000,-32853.6082,15.7238,8.4265,8210.1000,0.0000,8210.1000,0.2129,2218.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2218.9459,0.0000,0.0000,0.0000,5991.1541,5991.1541,15.5356,10.7890,13.1623,-10.0749,-151122.9308,8.2546,1261.9147,12.6191,8.2546,0.0000,20.4481,10.7890,9.5558,10.1724,-4.9079,-39262.9430,8.2546,2683.6375,26.8364,8.2546,0.0000,71.9007,9.5558,8.7240,9.1399,-3.7830,-26480.6792,8.2546,3207.9130,32.0791,8.2546,0.0000,93.8722,8.2546,76.8758,5.5031,0.0000,186.2210,263.0968,-169512.7000,-216866.5529,-216866.5529
5351.0000,8.5486,20.7708,0.0000,131117.9000,-131117.9000,3.3995,0.0000,0.0000,0.0000,29137.3111,4.5000,1.0000,29137.3111,0.0000,0.0000,160255.2111,0.0000,-160255.2111,14.1750,6.8777,12748.3000,0.0000,12748.3000,0.3305,3445.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3445.4865,0.0000,0.0000,0.0000,9302.8135,9302.8135,13.8484,25.8892,0.0000,17384.2000,-17384.2000,0.4507,0.0000,0.0000,0.0000,3547.7959,4.9000,1.0000,3547.7959,0.0000,0.0000,20931.9959,0.0000,-20931.9959,14.5833,7.2860,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0000,0.0000,0.0000,292.9135,292.9135,14.5730,26.6138,0.0000,23637.8000,-23637.8000,0.6129,0.0000,0.0000,0.0000,4824.0408,4.9000,1.0000,4824.0408,0.0000,0.0000,28461.8408,0.0000,-28461.8408,15.5723,8.2750,4595.6000,0.0000,4595.6000,0.1191,1242.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1242.0541,0.0000,0.0000,0.0000,3353.5459,3353.5459,15.4545,10.4170,12.9358,-9.5656,-143483.3098,7.3847,1139.5102,11.3951,7.3847,0.0000,14.6408,10.4170,9.3312,9.8741,-3.8658,-30926.7316,7.3847,2431.9963,24.3200,7.3847,0.0000,51.4805,9.3312,8.5486,8.9399,-3.1842,-22289.7335,7.3847,2895.1784,28.9518,7.3847,0.0000,67.2120,7.3847,56.5660,4.9231,0.0000,133.3333,189.8993,-154394.6000,-196699.7749,-196699.7749
5352.0000,8.3796,20.6018,0.0000,115059.9000,-115059.9000,2.9831,0.0000,0.0000,0.0000,25568.8667,4.5000,1.0000,25568.8667,0.0000,0.0000,140628.7667,0.0000,-140628.7667,14.2492,6.9519,12737.6000,0.0000,12737.6000,0.3302,3442.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3442.5946,0.0000,0.0000,0.0000,9295.0054,9295.0054,13.8612,25.9021,0.0000,10148.4000,-10148.4000,0.2631,0.0000,0.0000,0.0000,2071.1020,4.9000,1.0000,2071.1020,0.0000,0.0000,12219.5020,0.0000,-12219.5020,14.3713,7.0740,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,14.3588,26.3996,0.0000,19936.4000,-19936.4000,0.5169,0.0000,0.0000,0.0000,4068.6531,4.9000,1.0000,4068.6531,0.0000,0.0000,24005.0531,0.0000,-24005.0531,15.3607,8.0634,1432.8000,0.0000,1432.8000,0.0371,387.2432,3.7000,1.0000,0.0000,0.0000,0.0000,387.2432,0.0000,0.0000,0.0000,1045.5568,1045.5568,15.3170,10.0093,12.6632,-8.4779,-127167.7846,6.2118,969.3852,9.6939,6.2118,0.0000,8.7139,10.0093,9.1229,9.5661,-2.6545,-21236.0291,6.2118,2073.2823,20.7328,6.2118,0.0000,30.6402,9.1229,8.3796,8.7513,-2.5442,-17809.5379,6.2118,2455.6626,24.5566,6.2118,0.0000,40.0033,6.2118,35.1520,4.1412,0.0000,79.3574,114.5093,-130564.0000,-166213.3515,-166213.3515
5353.0000,8.2586,20.4808,0.0000,107870.7000,-107870.7000,2.7967,0.0000,0.0000,0.0000,23971.2667,4.5000,1.0000,23971.2667,0.0000,0.0000,131841.9667,0.0000,-131841.9667,14.2788,6.9815,12725.6000,0.0000,12725.6000,0.3299,3439.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3439.3514,0.0000,0.0000,0.0000,9286.2486,9286.2486,13.8547,25.8955,0.0000,6976.0000,-6976.0000,0.1809,0.0000,0.0000,0.0000,1423.6735,4.9000,1.0000,1423.6735,0.0000,0.0000,8399.6735,0.0000,-8399.6735,14.2383,6.9410,402.1000,0.0000,402.1000,0.0104,108.6757,3.7000,1.0000,0.0000,0.0000,0.0000,108.6757,0.0000,0.0000,0.0000,293.4243,293.4243,14.2249,26.2657,0.0000,17195.0000,-17195.0000,0.4458,0.0000,0.0000,0.0000,3509.1837,4.9000,1.0000,3509.1837,0.0000,0.0000,20704.1837,0.0000,-20704.1837,15.1703,7.8730,830.1000,0.0000,830.1000,0.0215,224.3514,3.7000,1.0000,0.0000,0.0000,0.0000,224.3514,0.0000,0.0000,0.0000,605.7486,605.7486,15.1426,9.7609,12.4518,-7.8572,-117858.6732,5.6780,893.8921,8.9389,5.6780,0.0000,6.6549,9.7609,8.9621,9.3615,-2.1868,-17494.3895,5.6780,1912.1117,19.1211,5.6780,0.0000,23.4004,8.9621,8.2586,8.6103,-2.2010,-15407.3395,5.6780,2258.6591,22.5866,5.6780,0.0000,30.5512,5.6780,27.4652,3.7853,0.0000,60.6065,88.0718,-118083.9000,-150760.4022,-150760.4022
5354.0000,8.1491,20.3714,0.0000,96775.3000,-96775.3000,2.5091,0.0000,0.0000,0.0000,21505.6222,4.5000,1.0000,21505.6222,0.0000,0.0000,118280.9222,0.0000,-118280.9222,14.1830,6.8857,12725.7000,0.0000,12725.7000,0.3299,3439.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3439.3784,0.0000,0.0000,0.0000,9286.3216,9286.3216,13.7092,25.7501,0.0000,5769.1000,-5769.1000,0.1496,0.0000,0.0000,0.0000,1177.3673,4.9000,1.0000,1177.3673,0.0000,0.0000,6946.4673,0.0000,-6946.4673,14.0636,6.7663,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0000,0.0000,0.0000,298.6054,298.6054,14.0484,26.0892,0.0000,14628.8000,-14628.8000,0.3793,0.0000,0.0000,0.0000,2985.4694,4.9000,1.0000,2985.4694,0.0000,0.0000,17614.2694,0.0000,-17614.2694,14.9469,7.6496,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,14.9328,9.5274,12.2301,-7.0642,-105963.4864,5.0824,807.5612,8.0756,5.0824,0.0000,4.7729,9.5274,8.8308,9.1791,-1.7067,-13653.9078,5.0824,1725.2841,17.2528,5.0824,0.0000,16.7827,8.8308,8.1491,8.4900,-1.9090,-13363.1350,5.0824,2032.5648,20.3256,5.0824,0.0000,21.9112,5.0824,20.2671,3.3883,0.0000,43.4669,63.7340,-103659.8000,-132980.5292,-132980.5292
5355.0000,8.0519,20.2741,0.0000,86425.7000,-86425.7000,2.2407,0.0000,0.0000,0.0000,19205.7111,4.5000,1.0000,19205.7111,0.0000,0.0000,105631.4111,0.0000,-105631.4111,14.1053,6.8080,12740.2000,0.0000,12740.2000,0.3303,3443.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3443.2973,0.0000,0.0000,0.0000,9296.9027,9296.9027,13.5725,25.6133,0.0000,3702.1000,-3702.1000,0.0960,0.0000,0.0000,0.0000,755.5306,4.9000,1.0000,755.5306,0.0000,0.0000,4457.6306,0.0000,-4457.6306,13.8280,6.5307,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0000,0.0000,0.0000,293.9351,293.9351,13.8111,25.8519,0.0000,12682.9000,-12682.9000,0.3288,0.0000,0.0000,0.0000,2588.3469,4.9000,1.0000,2588.3469,0.0000,0.0000,15271.2469,0.0000,-15271.2469,14.6863,7.3890,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,14.6705,9.3310,12.0007,-6.2115,-93172.2596,4.5242,725.7870,7.2579,4.5242,0.0000,3.3666,9.3310,8.7175,9.0243,-1.3382,-10705.6207,4.5242,1546.2541,15.4625,4.5242,0.0000,11.8378,8.7175,8.0519,8.3847,-1.6593,-11615.3678,4.5242,1817.7826,18.1778,4.5242,0.0000,15.4552,4.5242,14.7361,3.0161,0.0000,30.6595,45.3956,-89289.2000,-115493.2481,-115493.2481
5356.0000,7.9860,20.2082,0.0000,81723.7000,-81723.7000,2.1188,0.0000,0.0000,0.0000,18160.8222,4.5000,1.0000,18160.8222,0.0000,0.0000,99884.5222,0.0000,-99884.5222,13.8784,6.5811,12740.0000,0.0000,12740.0000,0.3303,3443.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3443.2432,0.0000,0.0000,0.0000,9296.7568,9296.7568,13.3300,25.3708,0.0000,5772.7000,-5772.7000,0.1497,0.0000,0.0000,0.0000,1178.1020,4.9000,1.0000,1178.1020,0.0000,0.0000,6950.8020,0.0000,-6950.8020,13.7400,6.4427,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,13.7225,25.7633,0.0000,11534.3000,-11534.3000,0.2990,0.0000,0.0000,0.0000,2353.9388,4.9000,1.0000,2353.9388,0.0000,0.0000,13888.2388,0.0000,-13888.2388,14.5418,7.2445,830.0000,0.0000,830.0000,0.0215,224.3243,3.7000,1.0000,0.0000,0.0000,0.0000,224.3243,0.0000,0.0000,0.0000,605.6757,605.6757,14.5060,9.2090,11.8575,-5.9861,-89791.6850,4.3950,709.3027,7.0930,4.3950,0.0000,3.0863,9.2090,8.6266,8.9178,-1.2342,-9873.2375,4.3950,1509.1366,15.0914,4.3950,0.0000,10.8520,8.6266,7.9860,8.3063,-1.5512,-10858.1135,4.3950,1772.0186,17.7202,4.3950,0.0000,14.1682,4.3950,13.6125,2.9300,0.0000,28.1065,41.7190,-85052.2000,-110523.0360,-110523.0360
5357.0000,7.9409,20.1631,0.0000,76093.2000,-76093.2000,1.9729,0.0000,0.0000,0.0000,16909.6000,4.5000,1.0000,16909.6000,0.0000,0.0000,93002.8000,0.0000,-93002.8000,13.5616,6.2643,12740.3000,0.0000,12740.3000,0.3303,3443.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3443.3243,0.0000,0.0000,0.0000,9296.9757,9296.9757,12.9997,25.0405,0.0000,5495.6000,-5495.6000,0.1425,0.0000,0.0000,0.0000,1121.5510,4.9000,1.0000,1121.5510,0.0000,0.0000,6617.1510,0.0000,-6617.1510,13.3996,6.1023,524.0000,0.0000,524.0000,0.0136,141.6216,3.7000,1.0000,0.0000,0.0000,0.0000,141.6216,0.0000,0.0000,0.0000,382.3784,382.3784,13.3765,25.4173,0.0000,11165.9000,-11165.9000,0.2895,0.0000,0.0000,0.0000,2278.7551,4.9000,1.0000,2278.7551,0.0000,0.0000,13444.6551,0.0000,-13444.6551,14.1891,6.8918,4291.3000,0.0000,4291.3000,0.1113,1159.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1159.8108,0.0000,0.0000,0.0000,3131.4892,3131.4892,13.9998,9.3056,11.6527,-5.1781,-77672.1813,4.2900,698.3521,6.9835,4.2900,0.0000,2.8704,9.3056,8.4996,8.9026,-1.6671,-13336.8292,4.2900,1474.0786,14.7408,4.2900,0.0000,10.0929,8.4996,7.9409,8.2203,-1.3207,-9244.7523,4.2900,1736.3311,17.3633,4.2900,0.0000,13.1772,4.2900,12.7415,2.8600,0.0000,26.1405,38.8819,-75199.1000,-100253.7629,-100253.7629
5358.0000,7.9261,20.1483,0.0000,87022.8000,-87022.8000,2.2562,0.0000,0.0000,0.0000,19338.4000,4.5000,1.0000,19338.4000,0.0000,0.0000,106361.2000,0.0000,-106361.2000,13.4913,6.1940,12726.9000,0.0000,12726.9000,0.3300,3439.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3439.7027,0.0000,0.0000,0.0000,9287.1973,9287.1973,13.0053,25.0461,0.0000,681.5000,-681.5000,0.0177,0.0000,0.0000,0.0000,139.0816,4.9000,1.0000,139.0816,0.0000,0.0000,820.5816,0.0000,-820.5816,13.0483,5.7510,492.6000,0.0000,492.6000,0.0128,133.1351,3.7000,1.0000,0.0000,0.0000,0.0000,133.1351,0.0000,0.0000,0.0000,359.4649,359.4649,13.0295,25.0703,0.0000,12115.1000,-12115.1000,0.3141,0.0000,0.0000,0.0000,2472.4694,4.9000,1.0000,2472.4694,0.0000,0.0000,14587.5694,0.0000,-14587.5694,13.7927,6.4954,14374.2000,0.0000,14374.2000,0.3727,3884.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3884.9189,0.0000,0.0000,0.0000,10489.2811,10489.2811,13.2439,9.6811,11.4625,-4.5394,-68091.7304,4.9551,813.1262,8.1313,4.9551,0.0000,4.4232,9.6811,8.4119,9.0465,-3.0322,-24257.3689,4.9551,1691.8844,16.9188,4.9551,0.0000,15.5529,8.4119,7.9261,8.1690,-1.3263,-9284.3085,4.9551,2010.1206,20.1012,4.9551,0.0000,20.3056,4.9551,18.9059,3.3034,0.0000,40.2817,59.1876,-72225.7000,-101633.4078,-101633.4078
5359.0000,7.9217,20.1439,0.0000,112607.1000,-112607.1000,2.9195,0.0000,0.0000,0.0000,25023.8000,4.5000,1.0000,25023.8000,0.0000,0.0000,137630.9000,0.0000,-137630.9000,13.8038,6.5065,12725.1000,0.0000,12725.1000,0.3299,3439.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3439.2162,0.0000,0.0000,0.0000,9285.8838,9285.8838,13.4069,13.4069,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.4069,6.1096,644.8000,0.0000,644.8000,0.0167,174.2703,3.7000,1.0000,0.0000,0.0000,0.0000,174.2703,0.0000,0.0000,0.0000,470.5297,470.5297,13.3868,25.4276,0.0000,14734.7000,-14734.7000,0.3820,0.0000,0.0000,0.0000,3007.0816,4.9000,1.0000,3007.0816,0.0000,0.0000,17741.7816,0.0000,-17741.7816,14.1450,6.8477,15277.1000,0.0000,15277.1000,0.3961,4128.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4128.9459,0.0000,0.0000,0.0000,11148.1541,11148.1541,13.6686,9.5746,11.6216,-6.3862,-95792.7474,6.0664,988.8301,9.8883,6.0664,0.0000,8.1165,9.5746,8.5299,9.0522,-3.0555,-24444.0866,6.0664,2070.8117,20.7081,6.0664,0.0000,28.5397,8.5299,7.9217,8.2258,-2.0330,-14231.2801,6.0664,2454.7276,24.5473,6.0664,0.0000,37.2609,6.0664,32.9386,4.0443,0.0000,73.9172,106.8558,-98694.8000,-134468.1141,-134468.1141
5360.0000,7.9472,20.1695,0.0000,124412.1000,-124412.1000,3.2256,0.0000,0.0000,0.0000,27647.1333,4.5000,1.0000,27647.1333,0.0000,0.0000,152059.2333,0.0000,-152059.2333,13.6986,6.4013,17567.5000,0.0000,17567.5000,0.4555,4747.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4747.9730,0.0000,0.0000,0.0000,12819.5270,12819.5270,13.2138,25.2546,0.0000,2200.8000,-2200.8000,0.0571,0.0000,0.0000,0.0000,449.1429,4.9000,1.0000,449.1429,0.0000,0.0000,2649.9429,0.0000,-2649.9429,13.3140,6.0167,816.2000,0.0000,816.2000,0.0212,220.5946,3.7000,1.0000,0.0000,0.0000,0.0000,220.5946,0.0000,0.0000,0.0000,595.6054,595.6054,13.2915,25.3323,0.0000,16585.6000,-16585.6000,0.4300,0.0000,0.0000,0.0000,3384.8163,4.9000,1.0000,3384.8163,0.0000,0.0000,19970.4163,0.0000,-19970.4163,14.0468,6.7495,14675.1000,0.0000,14675.1000,0.3805,3966.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3966.2432,0.0000,0.0000,0.0000,10708.8568,10708.8568,13.6418,9.7208,11.6813,-6.9110,-103665.6582,6.8547,1114.5085,11.1451,6.8547,0.0000,11.7093,9.7208,8.5691,9.1449,-3.8061,-30448.8759,6.8547,2330.3831,23.3038,6.8547,0.0000,41.1729,8.5691,7.9472,8.2582,-2.3487,-16441.0692,6.8547,2769.6907,27.6969,6.8547,0.0000,53.7545,6.8547,46.0834,4.5698,0.0000,106.6367,152.7201,-110139.7000,-150555.6033,-150555.6033
5361.0000,8.0355,20.2577,0.0000,162577.9000,-162577.9000,4.2151,0.0000,0.0000,0.0000,36128.4222,4.5000,1.0000,36128.4222,0.0000,0.0000,198706.3222,0.0000,-198706.3222,14.0142,6.7169,21994.8000,0.0000,21994.8000,0.5703,5944.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5944.5405,0.0000,0.0000,0.0000,16050.2595,16050.2595,13.5312,25.5721,0.0000,3249.0000,-3249.0000,0.0842,0.0000,0.0000,0.0000,663.0612,4.9000,1.0000,663.0612,0.0000,0.0000,3912.0612,0.0000,-3912.0612,13.6489,6.3517,1070.1000,0.0000,1070.1000,0.0277,289.2162,3.7000,1.0000,0.0000,0.0000,0.0000,289.2162,0.0000,0.0000,0.0000,780.8838,780.8838,13.6255,25.6663,0.0000,19811.0000,-19811.0000,0.5136,0.0000,0.0000,0.0000,4043.0612,4.9000,1.0000,4043.0612,0.0000,0.0000,23854.0612,0.0000,-23854.0612,14.3432,7.0459,12869.2000,0.0000,12869.2000,0.3337,3478.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3478.1622,0.0000,0.0000,0.0000,9391.0378,9391.0378,14.0606,9.9190,11.9898,-9.1767,-137651.1904,8.6170,1383.0036,13.8300,8.6170,0.0000,23.2613,9.9190,8.7187,9.3188,-4.9867,-39893.2480,8.6170,2907.2846,29.0728,8.6170,0.0000,81.7927,8.7187,8.0355,8.3771,-3.2437,-22705.8251,8.6170,3463.4096,34.6341,8.6170,0.0000,106.7869,8.6170,86.5446,5.7447,0.0000,211.8409,298.3855,-149703.8000,-200250.2636,-200250.2636
5362.0000,8.1236,20.3458,0.0000,182629.7000,-182629.7000,4.7350,0.0000,0.0000,0.0000,40584.3778,4.5000,1.0000,40584.3778,0.0000,0.0000,223214.0778,0.0000,-223214.0778,14.0962,6.7989,26225.7000,0.0000,26225.7000,0.6800,7088.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7088.0270,0.0000,0.0000,0.0000,19137.6730,19137.6730,13.5841,25.6249,0.0000,4021.2000,-4021.2000,0.1043,0.0000,0.0000,0.0000,820.6531,4.9000,1.0000,820.6531,0.0000,0.0000,4841.8531,0.0000,-4841.8531,13.7137,6.4164,986.2000,0.0000,986.2000,0.0256,266.5405,3.7000,1.0000,0.0000,0.0000,0.0000,266.5405,0.0000,0.0000,0.0000,719.6595,719.6595,13.6944,25.7352,0.0000,23624.7000,-23624.7000,0.6125,0.0000,0.0000,0.0000,4821.3673,4.9000,1.0000,4821.3673,0.0000,0.0000,28446.0673,0.0000,-28446.0673,14.4556,7.1583,11665.3000,0.0000,11665.3000,0.3024,3152.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3152.7838,0.0000,0.0000,0.0000,8512.5162,8512.5162,14.2278,10.1485,12.1882,-10.1637,-152454.7884,9.6896,1542.3063,15.4231,9.6896,0.0000,33.0740,10.1485,8.8563,9.5024,-6.0366,-48293.1477,9.6896,3243.0671,32.4307,9.6896,0.0000,116.2966,8.8563,8.1236,8.4899,-3.9120,-27384.2134,9.6896,3875.0734,38.7507,9.6896,0.0000,151.8346,9.6896,119.6304,6.4597,0.0000,301.2053,420.8357,-171398.4000,-228132.1495,-228132.1495
5363.0000,8.2185,20.4407,0.0000,195092.6000,-195092.6000,5.0581,0.0000,0.0000,0.0000,43353.9111,4.5000,1.0000,43353.9111,0.0000,0.0000,238446.5111,0.0000,-238446.5111,14.0432,6.7459,26230.3000,0.0000,26230.3000,0.6801,7089.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7089.2703,0.0000,0.0000,0.0000,19141.0297,19141.0297,13.5756,25.6164,0.0000,13325.2000,-13325.2000,0.3455,0.0000,0.0000,0.0000,2719.4286,4.9000,1.0000,2719.4286,0.0000,0.0000,16044.6286,0.0000,-16044.6286,13.9675,6.6702,1145.2000,0.0000,1145.2000,0.0297,309.5135,3.7000,1.0000,0.0000,0.0000,0.0000,309.5135,0.0000,0.0000,0.0000,835.6865,835.6865,13.9471,25.9879,0.0000,27712.5000,-27712.5000,0.7185,0.0000,0.0000,0.0000,5655.6122,4.9000,1.0000,5655.6122,0.0000,0.0000,33368.1122,0.0000,-33368.1122,14.7622,7.4649,9408.0000,0.0000,9408.0000,0.2439,2542.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2542.7027,0.0000,0.0000,0.0000,6865.2973,6865.2973,14.5945,10.3204,12.4574,-11.6647,-174970.9058,10.6137,1670.5391,16.7054,10.6137,0.0000,43.4677,10.3204,8.9961,9.6582,-6.7767,-54213.4248,10.6137,3528.3231,35.2832,10.6137,0.0000,152.8432,8.9961,8.2185,8.6073,-4.5476,-31832.9079,10.6137,4222.6355,42.2264,10.6137,0.0000,199.5492,10.6137,153.8610,7.0758,0.0000,395.8601,549.7211,-199346.8000,-261017.2384,-261017.2384
5364.0000,8.3003,20.5225,0.0000,202708.4000,-202708.4000,5.2556,0.0000,0.0000,0.0000,45046.3111,4.5000,1.0000,45046.3111,0.0000,0.0000,247754.7111,0.0000,-247754.7111,14.0411,6.7438,26026.1000,0.0000,26026.1000,0.6748,7034.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7034.0811,0.0000,0.0000,0.0000,18992.0189,18992.0189,13.6011,25.6419,0.0000,18715.1000,-18715.1000,0.4852,0.0000,0.0000,0.0000,3819.4082,4.9000,1.0000,3819.4082,0.0000,0.0000,22534.5082,0.0000,-22534.5082,14.1232,6.8259,1026.2000,0.0000,1026.2000,0.0266,277.3514,3.7000,1.0000,0.0000,0.0000,0.0000,277.3514,0.0000,0.0000,0.0000,748.8486,748.8486,14.1059,26.1467,0.0000,31031.3000,-31031.3000,0.8045,0.0000,0.0000,0.0000,6332.9184,4.9000,1.0000,6332.9184,0.0000,0.0000,37364.2184,0.0000,-37364.2184,14.9716,7.6743,8204.0000,0.0000,8204.0000,0.2127,2217.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2217.2973,0.0000,0.0000,0.0000,5986.7027,5986.7027,14.8329,10.4839,12.6584,-12.5125,-187687.5240,11.1892,1746.4829,17.4648,11.1892,0.0000,50.9284,10.4839,9.1127,9.7983,-7.3973,-59178.0422,11.1892,3697.0531,36.9705,11.1892,0.0000,179.0769,9.1127,8.3003,8.7065,-5.0086,-35060.3012,11.1892,4432.1003,44.3210,11.1892,0.0000,233.7994,11.1892,178.0429,7.4594,0.0000,463.8047,641.8475,-217198.5000,-281925.8674,-281925.8674
5365.0000,8.3589,20.5811,0.0000,207760.2000,-207760.2000,5.3866,0.0000,0.0000,0.0000,46168.9333,4.5000,1.0000,46168.9333,0.0000,0.0000,253929.1333,0.0000,-253929.1333,14.1189,6.8216,26020.7000,0.0000,26020.7000,0.6746,7032.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7032.6216,0.0000,0.0000,0.0000,18988.0784,18988.0784,13.6882,25.7290,0.0000,17560.1000,-17560.1000,0.4553,0.0000,0.0000,0.0000,3583.6939,4.9000,1.0000,3583.6939,0.0000,0.0000,21143.7939,0.0000,-21143.7939,14.1678,6.8705,983.8000,0.0000,983.8000,0.0255,265.8919,3.7000,1.0000,0.0000,0.0000,0.0000,265.8919,0.0000,0.0000,0.0000,717.9081,717.9081,14.1515,26.1923,0.0000,34274.6000,-34274.6000,0.8886,0.0000,0.0000,0.0000,6994.8163,4.9000,1.0000,6994.8163,0.0000,0.0000,41269.4163,0.0000,-41269.4163,15.0876,7.7903,7301.1000,0.0000,7301.1000,0.1893,1973.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1973.2703,0.0000,0.0000,0.0000,5327.8297,5327.8297,14.9668,10.5956,12.7812,-12.8469,-192704.0739,11.4299,1775.0090,17.7501,11.4299,0.0000,54.2864,10.5956,9.1954,9.8955,-7.7161,-61729.1289,11.4299,3760.7048,37.6070,11.4299,0.0000,190.8845,9.1954,8.3589,8.7771,-5.2679,-36875.3246,11.4299,4513.3499,45.1335,11.4299,0.0000,249.2152,11.4299,188.8381,7.6199,0.0000,494.3861,683.2242,-225289.3000,-291308.5273,-291308.5273
5366.0000,8.4226,20.6448,0.0000,218917.5000,-218917.5000,5.6758,0.0000,0.0000,0.0000,48648.3333,4.5000,1.0000,48648.3333,0.0000,0.0000,267565.8333,0.0000,-267565.8333,14.2939,6.9966,25987.4000,0.0000,25987.4000,0.6738,7023.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7023.6216,0.0000,0.0000,0.0000,18963.7784,18963.7784,13.8777,25.9185,0.0000,13932.0000,-13932.0000,0.3612,0.0000,0.0000,0.0000,2843.2653,4.9000,1.0000,2843.2653,0.0000,0.0000,16775.2653,0.0000,-16775.2653,14.2458,6.9485,822.7000,0.0000,822.7000,0.0213,222.3514,3.7000,1.0000,0.0000,0.0000,0.0000,222.3514,0.0000,0.0000,0.0000,600.3486,600.3486,14.2327,26.2735,0.0000,37754.2000,-37754.2000,0.9788,0.0000,0.0000,0.0000,7704.9388,4.9000,1.0000,7704.9388,0.0000,0.0000,45459.1388,0.0000,-45459.1388,15.2302,7.9329,6398.1000,0.0000,6398.1000,0.1659,1729.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1729.2162,0.0000,0.0000,0.0000,4668.8838,4668.8838,15.1277,10.7112,12.9195,-13.4179,-201268.9766,11.8153,1824.4149,18.2441,11.8153,0.0000,59.9659,10.7112,9.2833,9.9973,-8.1338,-65070.6263,11.8153,3870.4315,38.7043,11.8153,0.0000,210.8551,9.2833,8.4226,8.8529,-5.6039,-39227.6237,11.8153,4649.9872,46.4999,11.8153,0.0000,275.2884,11.8153,206.9848,7.8769,0.0000,546.1093,753.0942,-237395.5000,-305567.2266,-305567.2266
5367.0000,8.3538,20.5760,0.0000,178818.7000,-178818.7000,4.6362,0.0000,0.0000,0.0000,39737.4889,4.5000,1.0000,39737.4889,0.0000,0.0000,218556.1889,0.0000,-218556.1889,13.7661,6.4688,25991.0000,0.0000,25991.0000,0.6739,7024.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7024.5946,0.0000,0.0000,0.0000,18966.4054,18966.4054,13.2964,25.3372,0.0000,15984.8000,-15984.8000,0.4144,0.0000,0.0000,0.0000,3262.2041,4.9000,1.0000,3262.2041,0.0000,0.0000,19247.0041,0.0000,-19247.0041,13.7731,6.4758,739.8000,0.0000,739.8000,0.0192,199.9459,3.7000,1.0000,0.0000,0.0000,0.0000,199.9459,0.0000,0.0000,0.0000,539.8541,539.8541,13.7597,25.8005,0.0000,40373.4000,-40373.4000,1.0468,0.0000,0.0000,0.0000,8239.4694,4.9000,1.0000,8239.4694,0.0000,0.0000,48612.8694,0.0000,-48612.8694,14.9635,7.6662,7301.1000,0.0000,7301.1000,0.1893,1973.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1973.2703,0.0000,0.0000,0.0000,5327.8297,5327.8297,14.8316,10.5745,12.7031,-11.4604,-171905.9971,10.4696,1631.1499,16.3115,10.4696,0.0000,41.7213,10.5745,9.1875,9.8810,-7.0012,-56009.8781,10.4696,3446.9145,34.4691,10.4696,0.0000,146.7025,9.1875,8.3538,8.7706,-4.8094,-33666.0979,10.4696,4135.3502,41.3535,10.4696,0.0000,191.5320,10.4696,148.1572,6.9797,0.0000,379.9557,528.1129,-201145.0000,-261581.9732,-261581.9732
5368.0000,8.3552,20.5774,0.0000,181384.9000,-181384.9000,4.7027,0.0000,0.0000,0.0000,40307.7556,4.5000,1.0000,40307.7556,0.0000,0.0000,221692.6556,0.0000,-221692.6556,13.7630,6.4657,25986.0000,0.0000,25986.0000,0.6737,7023.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7023.2432,0.0000,0.0000,0.0000,18962.7568,18962.7568,13.3004,25.3412,0.0000,14394.8000,-14394.8000,0.3732,0.0000,0.0000,0.0000,2937.7143,4.9000,1.0000,2937.7143,0.0000,0.0000,17332.5143,0.0000,-17332.5143,13.7232,6.4259,778.5000,0.0000,778.5000,0.0202,210.4054,3.7000,1.0000,0.0000,0.0000,0.0000,210.4054,0.0000,0.0000,0.0000,568.0946,568.0946,13.7094,25.7502,0.0000,42248.9000,-42248.9000,1.0954,0.0000,0.0000,0.0000,8622.2245,4.9000,1.0000,8622.2245,0.0000,0.0000,50871.1245,0.0000,-50871.1245,14.9503,7.6530,8505.0000,0.0000,8505.0000,0.2205,2298.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2298.6486,0.0000,0.0000,0.0000,6206.3514,6206.3514,14.7989,10.5733,12.6861,-11.5484,-173225.5192,10.6286,1657.0898,16.5709,10.6286,0.0000,43.6516,10.5733,9.1904,9.8819,-7.0867,-56693.8699,10.6286,3499.1451,34.9915,10.6286,0.0000,153.4898,9.1904,8.3552,8.7728,-4.8914,-34239.7025,10.6286,4197.7736,41.9777,10.6286,0.0000,200.3934,10.6286,154.4606,7.0858,0.0000,397.5347,551.9953,-202759.1000,-264159.0916,-264159.0916
5369.0000,8.3595,20.5817,0.0000,183887.1000,-183887.1000,4.7676,0.0000,0.0000,0.0000,40863.8000,4.5000,1.0000,40863.8000,0.0000,0.0000,224750.9000,0.0000,-224750.9000,13.8006,6.5033,21376.2000,0.0000,21376.2000,0.5542,5777.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5777.3514,0.0000,0.0000,0.0000,15598.8486,15598.8486,13.4230,25.4638,0.0000,13976.2000,-13976.2000,0.3624,0.0000,0.0000,0.0000,2852.2857,4.9000,1.0000,2852.2857,0.0000,0.0000,16828.4857,0.0000,-16828.4857,13.8304,6.5331,496.0000,0.0000,496.0000,0.0129,134.0541,3.7000,1.0000,0.0000,0.0000,0.0000,134.0541,0.0000,0.0000,0.0000,361.9459,361.9459,13.8216,25.8624,0.0000,44423.3000,-44423.3000,1.1518,0.0000,0.0000,0.0000,9065.9796,4.9000,1.0000,9065.9796,0.0000,0.0000,53489.2796,0.0000,-53489.2796,15.1166,7.8193,11213.8000,0.0000,11213.8000,0.2907,3030.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3030.7568,0.0000,0.0000,0.0000,8183.0432,8183.0432,14.9185,10.5622,12.7403,-11.9960,-179940.1436,10.7093,1665.9241,16.6592,10.7093,0.0000,44.6532,10.5622,9.1947,9.8785,-7.0605,-56484.0351,10.7093,3526.2255,35.2623,10.7093,0.0000,157.0117,9.1947,8.3595,8.7771,-4.9287,-34500.6488,10.7093,4228.8282,42.2883,10.7093,0.0000,204.9914,10.7093,157.7230,7.1395,0.0000,406.6562,564.3792,-209200.6000,-270924.8275,-270924.8275
5370.0000,8.2687,20.4909,0.0000,167615.1000,-167615.1000,4.3457,0.0000,0.0000,0.0000,37247.8000,4.5000,1.0000,37247.8000,0.0000,0.0000,204862.9000,0.0000,-204862.9000,13.8948,6.5975,12738.7000,0.0000,12738.7000,0.3303,3442.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3442.8919,0.0000,0.0000,0.0000,9295.8081,9295.8081,13.6395,25.6804,0.0000,3823.7000,-3823.7000,0.0991,0.0000,0.0000,0.0000,780.3469,4.9000,1.0000,780.3469,0.0000,0.0000,4604.0469,0.0000,-4604.0469,13.7660,6.4687,482.9000,0.0000,482.9000,0.0125,130.5135,3.7000,1.0000,0.0000,0.0000,0.0000,130.5135,0.0000,0.0000,0.0000,352.3865,352.3865,13.7563,25.7971,0.0000,44920.6000,-44920.6000,1.1647,0.0000,0.0000,0.0000,9167.4694,4.9000,1.0000,9167.4694,0.0000,0.0000,54088.0694,0.0000,-54088.0694,15.2417,7.9444,13170.2000,0.0000,13170.2000,0.3415,3559.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3559.5135,0.0000,0.0000,0.0000,9610.6865,9610.6865,14.9778,10.3266,12.6522,-11.2907,-169360.2972,9.4407,1473.9439,14.7394,9.4407,0.0000,30.5896,10.3266,9.0631,9.6948,-5.7514,-46010.8166,9.4407,3133.3757,31.3338,9.4407,0.0000,107.5608,9.0631,8.2687,8.6659,-4.1321,-28925.0215,9.4407,3746.2265,37.4623,9.4407,0.0000,140.4293,9.4407,111.3350,6.2938,0.0000,278.5797,389.9146,-189967.6000,-244296.1352,-244296.1352
5371.0000,8.2083,20.4305,0.0000,160994.0000,-160994.0000,4.1741,0.0000,0.0000,0.0000,35776.4444,4.5000,1.0000,35776.4444,0.0000,0.0000,196770.4444,0.0000,-196770.4444,13.8936,6.5963,12725.0000,0.0000,12725.0000,0.3299,3439.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3439.1892,0.0000,0.0000,0.0000,9285.8108,9285.8108,13.6253,25.6661,0.0000,1726.8000,-1726.8000,0.0448,0.0000,0.0000,0.0000,352.4082,4.9000,1.0000,352.4082,0.0000,0.0000,2079.2082,0.0000,-2079.2082,13.6853,6.3880,493.0000,0.0000,493.0000,0.0128,133.2432,3.7000,1.0000,0.0000,0.0000,0.0000,133.2432,0.0000,0.0000,0.0000,359.7568,359.7568,13.6749,25.7158,0.0000,42230.4000,-42230.4000,1.0949,0.0000,0.0000,0.0000,8618.4490,4.9000,1.0000,8618.4490,0.0000,0.0000,50848.8490,0.0000,-50848.8490,15.1441,7.8468,12568.3000,0.0000,12568.3000,0.3259,3396.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3396.8378,0.0000,0.0000,0.0000,9171.4622,9171.4622,14.8791,10.2323,12.5557,-10.7219,-160829.1688,8.9734,1406.6184,14.0662,8.9734,0.0000,26.2691,10.2323,8.9782,9.6052,-5.4259,-43406.9087,8.9734,2989.9412,29.8994,8.9734,0.0000,92.3686,8.9782,8.2083,8.5932,-3.8065,-26645.3943,8.9734,3572.2848,35.7228,8.9734,0.0000,120.5947,8.9734,96.7826,5.9823,0.0000,239.2323,336.0149,-179164.9000,-230881.4719,-230881.4719
