Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5372.0000,8.0352,20.2574,0.0000,103799.5000,-103799.5000,2.6912,0.0000,0.0000,0.0000,23066.5556,4.5000,1.0000,23066.5556,0.0000,0.0000,126866.0556,0.0000,-126866.0556,13.0845,5.7872,12725.3000,0.0000,12725.3000,0.3299,3439.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3439.2703,0.0000,0.0000,0.0000,9286.0297,9286.0297,12.7149,24.7557,0.0000,559.7000,-559.7000,0.0145,0.0000,0.0000,0.0000,114.2245,4.9000,1.0000,114.2245,0.0000,0.0000,673.9245,0.0000,-673.9245,12.7417,5.4444,481.8000,0.0000,481.8000,0.0125,130.2162,3.7000,1.0000,0.0000,0.0000,0.0000,130.2162,0.0000,0.0000,0.0000,351.5838,351.5838,12.7277,24.7685,0.0000,38423.7000,-38423.7000,0.9962,0.0000,0.0000,0.0000,7841.5714,4.9000,1.0000,7841.5714,0.0000,0.0000,46265.2714,0.0000,-46265.2714,14.5691,7.2718,11514.8000,0.0000,11514.8000,0.2985,3112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3112.1081,0.0000,0.0000,0.0000,8402.6919,8402.6919,14.2346,9.8671,12.0509,-7.3158,-109736.5776,6.5143,1042.8568,10.4286,6.5143,0.0000,10.0501,9.8671,8.7415,9.3043,-3.5352,-28281.6121,6.5143,2199.2523,21.9925,6.5143,0.0000,35.3388,8.7415,8.0352,8.3884,-2.5353,-17746.7563,6.5143,2616.9678,26.1697,6.5143,0.0000,46.1376,6.5143,40.0603,4.3429,0.0000,91.5265,131.5869,-118061.0000,-155764.9461,-155764.9461
5373.0000,7.9493,20.1715,0.0000,90824.2000,-90824.2000,2.3548,0.0000,0.0000,0.0000,20183.1556,4.5000,1.0000,20183.1556,0.0000,0.0000,111007.3556,0.0000,-111007.3556,12.7052,5.4079,12734.8000,0.0000,12734.8000,0.3302,3441.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3441.8378,0.0000,0.0000,0.0000,9292.9622,9292.9622,12.3071,24.3479,0.0000,7123.9000,-7123.9000,0.1847,0.0000,0.0000,0.0000,1453.8571,4.9000,1.0000,1453.8571,0.0000,0.0000,8577.7571,0.0000,-8577.7571,12.6746,5.3773,574.4000,0.0000,574.4000,0.0149,155.2432,3.7000,1.0000,0.0000,0.0000,0.0000,155.2432,0.0000,0.0000,0.0000,419.1568,419.1568,12.6566,24.6974,0.0000,34941.0000,-34941.0000,0.9059,0.0000,0.0000,0.0000,7130.8163,4.9000,1.0000,7130.8163,0.0000,0.0000,42071.8163,0.0000,-42071.8163,14.4591,7.1618,9408.0000,0.0000,9408.0000,0.2439,2542.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2542.7027,0.0000,0.0000,0.0000,6865.2973,6865.2973,14.1650,9.6059,11.8854,-7.0942,-106413.4895,6.0516,975.5207,9.7552,6.0516,0.0000,8.0570,9.6059,8.6311,9.1185,-2.8441,-22752.4796,6.0516,2059.7357,20.5974,6.0516,0.0000,28.3303,8.6311,7.9493,8.2902,-2.2734,-15913.5437,6.0516,2441.7026,24.4170,6.0516,0.0000,36.9875,6.0516,32.7172,4.0344,0.0000,73.3748,106.0920,-110171.9000,-145079.5128,-145079.5128
5374.0000,7.8619,20.0841,0.0000,76584.7000,-76584.7000,1.9856,0.0000,0.0000,0.0000,17018.8222,4.5000,1.0000,17018.8222,0.0000,0.0000,93603.5222,0.0000,-93603.5222,12.5019,5.2046,12740.0000,0.0000,12740.0000,0.3303,3443.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3443.2432,0.0000,0.0000,0.0000,9296.7568,9296.7568,12.0410,24.0819,0.0000,6455.5000,-6455.5000,0.1674,0.0000,0.0000,0.0000,1317.4490,4.9000,1.0000,1317.4490,0.0000,0.0000,7772.9490,0.0000,-7772.9490,12.4264,5.1291,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,12.4116,24.4524,0.0000,30095.6000,-30095.6000,0.7803,0.0000,0.0000,0.0000,6141.9592,4.9000,1.0000,6141.9592,0.0000,0.0000,36237.5592,0.0000,-36237.5592,14.2079,6.9106,8204.0000,0.0000,8204.0000,0.2127,2217.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2217.2973,0.0000,0.0000,0.0000,5986.7027,5986.7027,13.9112,9.3974,11.6543,-6.0705,-91057.4476,5.2303,851.3606,8.5136,5.2303,0.0000,5.2016,9.3974,8.5110,8.9542,-2.2350,-17880.0189,5.2303,1793.0899,17.9309,5.2303,0.0000,18.2902,8.5110,7.8619,8.1865,-1.8708,-13095.3018,5.2303,2120.0850,21.2009,5.2303,0.0000,23.8794,5.2303,21.9245,3.4868,0.0000,47.3713,69.2958,-91783.7000,-122032.7682,-122032.7682
5375.0000,7.7798,20.0021,0.0000,66765.8000,-66765.8000,1.7310,0.0000,0.0000,0.0000,14836.8444,4.5000,1.0000,14836.8444,0.0000,0.0000,81602.6444,0.0000,-81602.6444,12.3996,5.1023,12740.2000,0.0000,12740.2000,0.3303,3443.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3443.2973,0.0000,0.0000,0.0000,9296.9027,9296.9027,11.8732,23.9141,0.0000,7718.8000,-7718.8000,0.2001,0.0000,0.0000,0.0000,1575.2653,4.9000,1.0000,1575.2653,0.0000,0.0000,9294.0653,0.0000,-9294.0653,12.3994,5.1021,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,12.3826,24.4234,0.0000,25536.3000,-25536.3000,0.6621,0.0000,0.0000,0.0000,5211.4898,4.9000,1.0000,5211.4898,0.0000,0.0000,30747.7898,0.0000,-30747.7898,14.1233,6.8260,4592.2000,0.0000,4592.2000,0.1191,1241.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1241.1351,0.0000,0.0000,0.0000,3351.0649,3351.0649,13.9336,9.0815,11.5076,-5.7138,-85707.2550,4.5797,750.0903,7.5009,4.5797,0.0000,3.4920,9.0815,8.4445,8.7630,-1.4066,-11252.4318,4.5797,1583.3394,15.8334,4.5797,0.0000,12.2789,8.4445,7.7798,8.1122,-1.6772,-11740.3560,4.5797,1862.5354,18.6254,4.5797,0.0000,16.0311,4.5797,15.2363,3.0531,0.0000,31.8020,47.0383,-82282.2000,-108700.0428,-108700.0428
5376.0000,7.6819,19.9023,12.1000,50849.8000,-50837.7000,1.3184,2.7500,4.4000,1.0000,11299.9556,4.5000,1.0000,11302.7056,0.0000,0.0000,62149.7556,9.3500,-62140.4056,12.1700,4.8727,12732.8000,0.0000,12732.8000,0.3301,3441.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3441.2973,0.0000,0.0000,0.0000,9291.5027,9291.5027,11.4989,23.5397,0.0000,4892.0000,-4892.0000,0.1268,0.0000,0.0000,0.0000,998.3673,4.9000,1.0000,998.3673,0.0000,0.0000,5890.3673,0.0000,-5890.3673,11.9243,4.6270,358.6000,0.0000,358.6000,0.0093,96.9189,3.7000,1.0000,0.0000,0.0000,0.0000,96.9189,0.0000,0.0000,0.0000,261.6811,261.6811,11.9054,23.9462,0.0000,22040.4000,-22040.4000,0.5714,0.0000,0.0000,0.0000,4498.0408,4.9000,1.0000,4498.0408,0.0000,0.0000,26538.4408,0.0000,-26538.4408,13.8221,6.5248,1431.9000,0.0000,1431.9000,0.0371,387.0000,3.7000,1.0000,0.0000,0.0000,0.0000,387.0000,0.0000,0.0000,0.0000,1044.9000,1044.9000,13.7467,8.7921,11.2694,-4.5734,-68600.3479,3.5898,593.9108,5.9391,3.5898,0.0000,1.6818,8.7921,8.3783,8.5852,-0.7161,-5728.5607,3.5898,1250.8853,12.5089,3.5898,0.0000,5.9136,8.3783,7.6819,8.0301,-1.3775,-9642.2214,3.5898,1465.2952,14.6530,3.5898,0.0000,7.7207,3.5898,7.8305,2.3932,0.0000,15.3161,23.1466,-63246.8000,-83971.1299,-83971.1299
5377.0000,7.6351,19.8573,0.0000,50070.1000,-50070.1000,1.2982,0.0000,0.0000,0.0000,11126.6889,4.5000,1.0000,11126.6889,0.0000,0.0000,61196.7889,0.0000,-61196.7889,12.2481,4.9508,12717.9000,0.0000,12717.9000,0.3297,3437.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3437.2703,0.0000,0.0000,0.0000,9280.6297,9280.6297,11.5485,23.5893,0.0000,4733.6000,-4733.6000,0.1227,0.0000,0.0000,0.0000,966.0408,4.9000,1.0000,966.0408,0.0000,0.0000,5699.6408,0.0000,-5699.6408,11.9781,4.6809,371.7000,0.0000,371.7000,0.0096,100.4595,3.7000,1.0000,0.0000,0.0000,0.0000,100.4595,0.0000,0.0000,0.0000,271.2405,271.2405,11.9577,23.9985,0.0000,19718.7000,-19718.7000,0.5112,0.0000,0.0000,0.0000,4024.2245,4.9000,1.0000,4024.2245,0.0000,0.0000,23742.9245,0.0000,-23742.9245,13.7474,6.4501,829.7000,0.0000,829.7000,0.0215,224.2432,3.7000,1.0000,0.0000,0.0000,0.0000,224.2432,0.0000,0.0000,0.0000,605.4568,605.4568,13.7018,8.6199,11.1608,-4.4945,-67417.5840,3.4395,571.6766,5.7168,3.4395,0.0000,1.4793,8.6199,8.3251,8.4725,-0.4889,-3910.9441,3.4395,1204.5234,12.0452,3.4395,0.0000,5.2016,8.3251,7.6351,7.9801,-1.3076,-9153.4991,3.4395,1407.1009,14.0710,3.4395,0.0000,6.7912,3.4395,6.9683,2.2930,0.0000,13.4721,20.4405,-60603.1000,-80482.0272,-80482.0272
5378.0000,7.5906,19.8128,0.0000,45105.3000,-45105.3000,1.1694,0.0000,0.0000,0.0000,10023.4000,4.5000,1.0000,10023.4000,0.0000,0.0000,55128.7000,0.0000,-55128.7000,12.1400,4.8427,12717.8000,0.0000,12717.8000,0.3297,3437.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3437.2432,0.0000,0.0000,0.0000,9280.5568,9280.5568,11.3741,23.4150,0.0000,4096.5000,-4096.5000,0.1062,0.0000,0.0000,0.0000,836.0204,4.9000,1.0000,836.0204,0.0000,0.0000,4932.5204,0.0000,-4932.5204,11.7812,4.4839,359.5000,0.0000,359.5000,0.0093,97.1622,3.7000,1.0000,0.0000,0.0000,0.0000,97.1622,0.0000,0.0000,0.0000,262.3378,262.3378,11.7595,23.8004,0.0000,18128.1000,-18128.1000,0.4700,0.0000,0.0000,0.0000,3699.6122,4.9000,1.0000,3699.6122,0.0000,0.0000,21827.7122,0.0000,-21827.7122,13.5608,6.2635,378.4000,0.0000,378.4000,0.0098,102.2703,3.7000,1.0000,0.0000,0.0000,0.0000,102.2703,0.0000,0.0000,0.0000,276.1297,276.1297,13.5380,8.5162,11.0271,-4.0569,-60853.8844,3.1418,525.1651,5.2517,3.1418,0.0000,1.1274,8.5162,8.2655,8.3908,-0.3798,-3038.3565,3.1418,1104.2450,11.0425,3.1418,0.0000,3.9643,8.2655,7.5906,7.9280,-1.1682,-8177.6674,3.1418,1288.2874,12.8829,3.1418,0.0000,5.1758,3.1418,5.4444,2.0945,0.0000,10.2676,15.7120,-53874.2000,-72069.9083,-72069.9083
5379.0000,7.5551,19.7773,0.0000,40936.0000,-40936.0000,1.0613,0.0000,0.0000,0.0000,9096.8889,4.5000,1.0000,9096.8889,0.0000,0.0000,50032.8889,0.0000,-50032.8889,12.0280,4.7307,12730.4000,0.0000,12730.4000,0.3301,3440.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3440.6486,0.0000,0.0000,0.0000,9289.7514,9289.7514,11.1975,23.2383,0.0000,3631.6000,-3631.6000,0.0942,0.0000,0.0000,0.0000,741.1429,4.9000,1.0000,741.1429,0.0000,0.0000,4372.7429,0.0000,-4372.7429,11.5884,4.2911,370.0000,0.0000,370.0000,0.0096,100.0000,3.7000,1.0000,0.0000,0.0000,0.0000,100.0000,0.0000,0.0000,0.0000,270.0000,270.0000,11.5643,23.6051,0.0000,16525.7000,-16525.7000,0.4285,0.0000,0.0000,0.0000,3372.5918,4.9000,1.0000,3372.5918,0.0000,0.0000,19898.2918,0.0000,-19898.2918,13.3431,6.0458,378.4000,0.0000,378.4000,0.0098,102.2703,3.7000,1.0000,0.0000,0.0000,0.0000,102.2703,0.0000,0.0000,0.0000,276.1297,276.1297,13.3185,8.4684,10.8934,-3.6168,-54252.3459,2.9001,487.5422,4.8754,2.9001,0.0000,0.8868,8.4684,8.2019,8.3351,-0.3726,-2980.6738,2.9001,1021.8391,10.2184,2.9001,0.0000,3.1182,8.2019,7.5551,7.8785,-1.0336,-7235.0228,2.9001,1191.8406,11.9184,2.9001,0.0000,4.0710,2.9001,4.3786,1.9334,0.0000,8.0760,12.4546,-47614.5000,-64468.0425,-64468.0425
5380.0000,7.5299,19.7521,0.0000,40148.1000,-40148.1000,1.0409,0.0000,0.0000,0.0000,8921.8000,4.5000,1.0000,8921.8000,0.0000,0.0000,49069.9000,0.0000,-49069.9000,12.0101,4.7128,12732.5000,0.0000,12732.5000,0.3301,3441.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3441.2162,0.0000,0.0000,0.0000,9291.2838,9291.2838,11.1618,23.2026,0.0000,3573.3000,-3573.3000,0.0926,0.0000,0.0000,0.0000,729.2449,4.9000,1.0000,729.2449,0.0000,0.0000,4302.5449,0.0000,-4302.5449,11.5546,4.2573,361.4000,0.0000,361.4000,0.0094,97.6757,3.7000,1.0000,0.0000,0.0000,0.0000,97.6757,0.0000,0.0000,0.0000,263.7243,263.7243,11.5305,23.5713,0.0000,15372.6000,-15372.6000,0.3986,0.0000,0.0000,0.0000,3137.2653,4.9000,1.0000,3137.2653,0.0000,0.0000,18509.8653,0.0000,-18509.8653,13.2205,5.9232,829.5000,0.0000,829.5000,0.0215,224.1892,3.7000,1.0000,0.0000,0.0000,0.0000,224.1892,0.0000,0.0000,0.0000,605.3108,605.3108,13.1652,8.4340,10.7996,-3.4547,-51820.0206,2.8397,479.2929,4.7929,2.8397,0.0000,0.8325,8.4340,8.1519,8.2929,-0.3861,-3089.1229,2.8397,1002.4137,10.0241,2.8397,0.0000,2.9272,8.1519,7.5299,7.8409,-0.9733,-6812.8478,2.8397,1168.9586,11.6896,2.8397,0.0000,3.8217,2.8397,4.1347,1.8931,0.0000,7.5813,11.7160,-45170.6000,-61721.9913,-61721.9913
5381.0000,7.5654,19.7876,0.0000,36701.4000,-36701.4000,0.9516,0.0000,0.0000,0.0000,8155.8667,4.5000,1.0000,8155.8667,0.0000,0.0000,44857.2667,0.0000,-44857.2667,11.6301,4.3328,12732.7000,0.0000,12732.7000,0.3301,3441.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3441.2703,0.0000,0.0000,0.0000,9291.4297,9291.4297,10.7882,22.8120,7.6000,3460.1000,-3452.5000,0.0897,1.7273,4.4000,1.0000,706.1429,4.9000,1.0000,707.8701,0.0000,0.0000,4166.2429,5.8727,-4160.3701,11.1652,3.8679,489.9000,0.0000,489.9000,0.0127,132.4054,3.7000,1.0000,0.0000,0.0000,0.0000,132.4054,0.0000,0.0000,0.0000,357.4946,357.4946,11.1328,23.1736,0.0000,15898.8000,-15898.8000,0.4122,0.0000,0.0000,0.0000,3244.6531,4.9000,1.0000,3244.6531,0.0000,0.0000,19143.4531,0.0000,-19143.4531,12.8675,5.5702,4288.4000,0.0000,4288.4000,0.1112,1159.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1159.0270,0.0000,0.0000,0.0000,3129.3730,3129.3730,12.5839,8.7212,10.6526,-2.8418,-42627.4225,2.8612,485.9747,4.8597,2.8612,0.0000,0.8516,8.7212,7.9727,8.3469,-1.0326,-8260.8597,2.8612,1007.5963,10.0760,2.8612,0.0000,2.9943,7.9727,7.5654,7.7690,-0.6421,-4494.5103,2.8612,1181.6252,11.8163,2.8612,0.0000,3.9093,2.8612,4.2206,1.9075,0.0000,7.7552,11.9757,-38541.7000,-55382.7926,-55382.7926
5382.0000,7.5823,19.6839,784.1000,50254.7000,-49470.6000,1.3029,178.2045,4.4000,1.0000,11167.7111,4.5000,1.0000,11345.9157,0.0000,0.0000,61422.4111,605.8955,-60816.5157,11.6635,4.3662,12721.6000,0.0000,12721.6000,0.3298,3438.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3438.2703,0.0000,0.0000,0.0000,9283.3297,9283.3297,11.0405,22.9901,52.2000,4418.6000,-4366.4000,0.1146,11.8636,4.4000,1.0000,901.7551,4.9000,1.0000,913.6187,0.0000,0.0000,5320.3551,40.3364,-5280.0187,11.3949,4.0976,363.3000,0.0000,363.3000,0.0094,98.1892,3.7000,1.0000,0.0000,0.0000,0.0000,98.1892,0.0000,0.0000,0.0000,265.1108,265.1108,11.3771,23.4179,0.0000,17220.6000,-17220.6000,0.4465,0.0000,0.0000,0.0000,3514.4082,4.9000,1.0000,3514.4082,0.0000,0.0000,20735.0082,0.0000,-20735.0082,12.7685,5.4712,14364.1000,0.0000,14364.1000,0.3724,3882.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3882.1892,0.0000,0.0000,0.0000,10481.9108,10481.9108,12.0651,9.1213,10.5932,-2.9245,-43866.9850,3.8635,657.8788,6.5788,3.8635,0.0000,2.0965,9.1213,7.9012,8.5113,-2.2727,-18181.4493,3.8635,1350.6689,13.5067,3.8635,0.0000,7.3719,7.9012,7.5823,7.7417,-0.6790,-4752.7569,3.8635,1597.4960,15.9750,3.8635,0.0000,9.6246,3.8635,9.5699,2.5756,0.0000,19.0931,28.6630,-43608.6000,-66801.1912,-66801.1912
5383.0000,7.5450,19.7673,0.0000,62207.8000,-62207.8000,1.6129,0.0000,0.0000,0.0000,13823.9556,4.5000,1.0000,13823.9556,0.0000,0.0000,76031.7556,0.0000,-76031.7556,11.9957,4.6984,12717.5000,0.0000,12717.5000,0.3297,3437.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3437.1622,0.0000,0.0000,0.0000,9280.3378,9280.3378,11.4524,23.4933,0.0000,5031.5000,-5031.5000,0.1305,0.0000,0.0000,0.0000,1026.8367,4.9000,1.0000,1026.8367,0.0000,0.0000,6058.3367,0.0000,-6058.3367,11.8071,4.5098,366.2000,0.0000,366.2000,0.0095,98.9730,3.7000,1.0000,0.0000,0.0000,0.0000,98.9730,0.0000,0.0000,0.0000,267.2270,267.2270,11.7914,23.8323,0.0000,18299.2000,-18299.2000,0.4744,0.0000,0.0000,0.0000,3734.5306,4.9000,1.0000,3734.5306,0.0000,0.0000,22033.7306,0.0000,-22033.7306,13.0812,5.7839,15266.4000,0.0000,15266.4000,0.3958,4126.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4126.0541,0.0000,0.0000,0.0000,11140.3459,11140.3459,12.4291,8.9454,10.6872,-3.9676,-59513.4200,4.4292,751.1745,7.5117,4.4292,0.0000,3.1589,8.9454,8.0382,8.4918,-1.9372,-15497.7068,4.4292,1549.7693,15.4977,4.4292,0.0000,11.1074,8.0382,7.5450,7.7916,-1.2035,-8424.7853,4.4292,1827.3081,18.2731,4.4292,0.0000,14.5015,4.4292,13.9043,2.9528,0.0000,28.7678,42.6721,-57188.4000,-83435.9121,-83435.9121
5384.0000,7.5813,19.7856,177.4000,76307.6000,-76130.2000,1.9784,40.3182,4.4000,1.0000,16957.2444,4.5000,1.0000,16997.5626,0.0000,0.0000,93264.8444,137.0818,-93127.7626,11.9772,4.6799,16897.7000,0.0000,16897.7000,0.4381,4566.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4566.9459,0.0000,0.0000,0.0000,12330.7541,12330.7541,11.3951,23.4359,0.0000,14414.9000,-14414.9000,0.3737,0.0000,0.0000,0.0000,2941.8163,4.9000,1.0000,2941.8163,0.0000,0.0000,17356.7163,0.0000,-17356.7163,12.2144,4.9171,363.5000,0.0000,363.5000,0.0094,98.2432,3.7000,1.0000,0.0000,0.0000,0.0000,98.2432,0.0000,0.0000,0.0000,265.2568,265.2568,12.2019,24.2427,0.0000,18587.4000,-18587.4000,0.4819,0.0000,0.0000,0.0000,3793.3469,4.9000,1.0000,3793.3469,0.0000,0.0000,22380.7469,0.0000,-22380.7469,13.2583,5.9610,14664.9000,0.0000,14664.9000,0.3802,3963.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3963.4865,0.0000,0.0000,0.0000,10701.4135,10701.4135,12.7532,8.9842,10.8687,-5.3231,-79845.9797,5.4927,924.3551,9.2436,5.4927,0.0000,6.0246,8.9842,8.1037,8.5440,-2.3317,-18653.9625,5.4927,1917.4664,19.1747,5.4927,0.0000,21.1839,8.1037,7.5813,7.8425,-1.5811,-11067.8593,5.4927,2260.9265,22.6093,5.4927,0.0000,27.6573,5.4927,25.0755,3.6618,0.0000,54.8658,79.9413,-77206.4000,-109567.8016,-109567.8016
5385.0000,7.6291,19.8513,0.0000,89153.0000,-89153.0000,2.3115,0.0000,0.0000,0.0000,19811.7778,4.5000,1.0000,19811.7778,0.0000,0.0000,108964.7778,0.0000,-108964.7778,11.9568,4.6595,21044.8000,0.0000,21044.8000,0.5456,5687.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5687.7838,0.0000,0.0000,0.0000,15357.0162,15357.0162,11.3469,23.3877,0.0000,22936.4000,-22936.4000,0.5947,0.0000,0.0000,0.0000,4680.8980,4.9000,1.0000,4680.8980,0.0000,0.0000,27617.2980,0.0000,-27617.2980,12.4437,5.1464,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0000,0.0000,0.0000,261.6081,261.6081,12.4333,24.4741,0.0000,21504.8000,-21504.8000,0.5576,0.0000,0.0000,0.0000,4388.7347,4.9000,1.0000,4388.7347,0.0000,0.0000,25893.5347,0.0000,-25893.5347,13.4617,6.1644,12860.3000,0.0000,12860.3000,0.3334,3475.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3475.7568,0.0000,0.0000,0.0000,9384.5432,9384.5432,13.0890,9.0943,11.0916,-6.7054,-100581.3708,6.5280,1088.2074,10.8821,6.5280,0.0000,10.1138,9.0943,8.1702,8.6322,-2.9086,-23268.4342,6.5280,2270.0119,22.7001,6.5280,0.0000,35.5627,8.1702,7.6291,7.8996,-1.9461,-13622.6379,6.5280,2680.2309,26.8023,6.5280,0.0000,46.4299,6.5280,40.2929,4.3520,0.0000,92.1064,132.3993,-99330.6000,-137472.4429,-137472.4429
5386.0000,7.6565,19.8787,0.0000,94333.7000,-94333.7000,2.4458,0.0000,0.0000,0.0000,20963.0444,4.5000,1.0000,20963.0444,0.0000,0.0000,115296.7444,0.0000,-115296.7444,11.9926,4.6953,25206.9000,0.0000,25206.9000,0.6535,6812.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6812.6757,0.0000,0.0000,0.0000,18394.2243,18394.2243,11.3008,23.3416,0.0000,20979.8000,-20979.8000,0.5439,0.0000,0.0000,0.0000,4281.5918,4.9000,1.0000,4281.5918,0.0000,0.0000,25261.3918,0.0000,-25261.3918,12.2509,4.9536,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,12.2407,24.2815,0.0000,24716.7000,-24716.7000,0.6408,0.0000,0.0000,0.0000,5044.2245,4.9000,1.0000,5044.2245,0.0000,0.0000,29760.9245,0.0000,-29760.9245,13.3600,6.0627,11657.2000,0.0000,11657.2000,0.3022,3150.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3150.5946,0.0000,0.0000,0.0000,8506.6054,8506.6054,13.0400,9.2551,11.1476,-6.7093,-100639.6062,6.8939,1146.4644,11.4646,6.8939,0.0000,11.9113,9.2551,8.2082,8.7317,-3.4796,-27836.5351,6.8939,2386.7153,23.8672,6.8939,0.0000,41.8830,8.2082,7.6565,7.9324,-2.0960,-14671.6520,6.8939,2826.2976,28.2630,6.8939,0.0000,54.6817,6.8939,46.8118,4.5959,0.0000,108.4760,155.2877,-102795.5000,-143147.7932,-143147.7932
5387.0000,7.6737,19.8960,0.0000,98446.2000,-98446.2000,2.5524,0.0000,0.0000,0.0000,21876.9333,4.5000,1.0000,21876.9333,0.0000,0.0000,120323.1333,0.0000,-120323.1333,12.0893,4.7920,25214.0000,0.0000,25214.0000,0.6537,6814.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6814.5946,0.0000,0.0000,0.0000,18399.4054,18399.4054,11.4141,23.4549,0.0000,20514.4000,-20514.4000,0.5319,0.0000,0.0000,0.0000,4186.6122,4.9000,1.0000,4186.6122,0.0000,0.0000,24701.0122,0.0000,-24701.0122,12.3206,5.0233,440.3000,0.0000,440.3000,0.0114,119.0000,3.7000,1.0000,0.0000,0.0000,0.0000,119.0000,0.0000,0.0000,0.0000,321.3000,321.3000,12.3088,24.3496,0.0000,27648.6000,-27648.6000,0.7168,0.0000,0.0000,0.0000,5642.5714,4.9000,1.0000,5642.5714,0.0000,0.0000,33291.1714,0.0000,-33291.1714,13.5305,6.2332,9401.4000,0.0000,9401.4000,0.2437,2540.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2540.9189,0.0000,0.0000,0.0000,6860.4811,6860.4811,13.2787,9.2443,11.2615,-7.3292,-109937.4185,7.0650,1169.2561,11.6926,7.0650,0.0000,12.8204,9.2443,8.2499,8.7471,-3.3872,-27097.6443,7.0650,2444.2975,24.4430,7.0650,0.0000,45.0799,8.2499,7.6737,7.9618,-2.2427,-15699.0677,7.0650,2892.6405,28.9264,7.0650,0.0000,58.8554,7.0650,50.0787,4.7100,0.0000,116.7558,166.8344,-111553.5000,-152734.1305,-152734.1305
5388.0000,7.6660,19.8882,0.0000,99383.7000,-99383.7000,2.5767,0.0000,0.0000,0.0000,22085.2667,4.5000,1.0000,22085.2667,0.0000,0.0000,121468.9667,0.0000,-121468.9667,12.3551,5.0578,25208.5000,0.0000,25208.5000,0.6536,6813.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6813.1081,0.0000,0.0000,0.0000,18395.3919,18395.3919,11.6450,23.6858,0.0000,9220.4000,-9220.4000,0.2391,0.0000,0.0000,0.0000,1881.7143,4.9000,1.0000,1881.7143,0.0000,0.0000,11102.1143,0.0000,-11102.1143,12.0735,4.7762,451.9000,0.0000,451.9000,0.0117,122.1351,3.7000,1.0000,0.0000,0.0000,0.0000,122.1351,0.0000,0.0000,0.0000,329.7649,329.7649,12.0608,24.1016,0.0000,30233.0000,-30233.0000,0.7838,0.0000,0.0000,0.0000,6170.0000,4.9000,1.0000,6170.0000,0.0000,0.0000,36403.0000,0.0000,-36403.0000,13.4661,6.1688,8198.4000,0.0000,8198.4000,0.2126,2215.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2215.7838,0.0000,0.0000,0.0000,5982.6162,5982.6162,13.2351,9.2385,11.2368,-6.9021,-103531.9246,6.7162,1112.6932,11.1269,6.7162,0.0000,11.0138,9.2385,8.2375,8.7380,-3.2412,-25929.2378,6.7162,2324.5528,23.2455,6.7162,0.0000,38.7272,8.2375,7.6660,7.9517,-2.1150,-14805.1457,6.7162,2751.0658,27.5107,6.7162,0.0000,50.5615,6.7162,43.5674,4.4775,0.0000,100.3024,143.8698,-104978.3000,-144266.3080,-144266.3080
5389.0000,7.7031,19.9254,0.0000,106009.0000,-106009.0000,2.7485,0.0000,0.0000,0.0000,23557.5556,4.5000,1.0000,23557.5556,0.0000,0.0000,129566.5556,0.0000,-129566.5556,12.1431,4.8458,25214.3000,0.0000,25214.3000,0.6537,6814.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6814.6757,0.0000,0.0000,0.0000,18399.6243,18399.6243,11.5126,23.5534,0.0000,23155.4000,-23155.4000,0.6003,0.0000,0.0000,0.0000,4725.5918,4.9000,1.0000,4725.5918,0.0000,0.0000,27880.9918,0.0000,-27880.9918,12.4680,5.1707,561.3000,0.0000,561.3000,0.0146,151.7027,3.7000,1.0000,0.0000,0.0000,0.0000,151.7027,0.0000,0.0000,0.0000,409.5973,409.5973,12.4540,24.4948,0.0000,32310.7000,-32310.7000,0.8377,0.0000,0.0000,0.0000,6594.0204,4.9000,1.0000,6594.0204,0.0000,0.0000,38904.7204,0.0000,-38904.7204,13.7871,6.4898,7296.1000,0.0000,7296.1000,0.1892,1971.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1971.9189,0.0000,0.0000,0.0000,5324.1811,5324.1811,13.6047,9.2929,11.4488,-8.3884,-125826.1214,7.5660,1242.2802,12.4228,7.5660,0.0000,15.7457,9.2929,8.2955,8.7942,-3.6384,-29107.4514,7.5660,2612.1864,26.1219,7.5660,0.0000,55.3659,8.2955,7.7031,7.9993,-2.4693,-17285.2923,7.5660,3092.5715,30.9257,7.5660,0.0000,72.2846,7.5660,60.4726,5.0440,0.0000,143.3962,203.8687,-128403.4000,-172218.8651,-172218.8651
5390.0000,7.7400,19.9622,0.0000,113762.0000,-113762.0000,2.9495,0.0000,0.0000,0.0000,25280.4444,4.5000,1.0000,25280.4444,0.0000,0.0000,139042.4444,0.0000,-139042.4444,12.1757,4.8784,25208.1000,0.0000,25208.1000,0.6536,6813.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6813.0000,0.0000,0.0000,0.0000,18395.1000,18395.1000,11.5889,23.6297,0.0000,27823.8000,-27823.8000,0.7214,0.0000,0.0000,0.0000,5678.3265,4.9000,1.0000,5678.3265,0.0000,0.0000,33502.1265,0.0000,-33502.1265,12.6577,5.3604,455.8000,0.0000,455.8000,0.0118,123.1892,3.7000,1.0000,0.0000,0.0000,0.0000,123.1892,0.0000,0.0000,0.0000,332.6108,332.6108,12.6471,24.6879,0.0000,35329.5000,-35329.5000,0.9160,0.0000,0.0000,0.0000,7210.1020,4.9000,1.0000,7210.1020,0.0000,0.0000,42539.6020,0.0000,-42539.6020,14.0042,6.7069,6393.7000,0.0000,6393.7000,0.1658,1728.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1728.0270,0.0000,0.0000,0.0000,4665.6730,4665.6730,13.8553,9.4044,11.6298,-9.3013,-139519.2878,8.1270,1324.2414,13.2424,8.1270,0.0000,19.5146,9.4044,8.3487,8.8765,-4.1362,-33089.8510,8.1270,2795.7192,27.9572,8.1270,0.0000,68.6183,8.3487,7.7400,8.0444,-2.7260,-19081.6505,8.1270,3315.2171,33.1522,8.1270,0.0000,89.5867,8.1270,73.6452,5.4180,0.0000,177.7195,251.3648,-144857.7000,-191690.7892,-191690.7892
5391.0000,7.7877,20.0099,0.0000,120708.3000,-120708.3000,3.1296,0.0000,0.0000,0.0000,26824.0667,4.5000,1.0000,26824.0667,0.0000,0.0000,147532.3667,0.0000,-147532.3667,12.1450,4.8477,25211.4000,0.0000,25211.4000,0.6537,6813.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6813.8919,0.0000,0.0000,0.0000,18397.5081,18397.5081,11.6017,23.6425,0.0000,36823.1000,-36823.1000,0.9547,0.0000,0.0000,0.0000,7514.9184,4.9000,1.0000,7514.9184,0.0000,0.0000,44338.0184,0.0000,-44338.0184,12.9112,5.6139,359.2000,0.0000,359.2000,0.0093,97.0811,3.7000,1.0000,0.0000,0.0000,0.0000,97.0811,0.0000,0.0000,0.0000,262.1189,262.1189,12.9034,24.9443,0.0000,35324.3000,-35324.3000,0.9158,0.0000,0.0000,0.0000,7209.0408,4.9000,1.0000,7209.0408,0.0000,0.0000,42533.3408,0.0000,-42533.3408,14.1597,6.8624,7296.1000,0.0000,7296.1000,0.1892,1971.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1971.9189,0.0000,0.0000,0.0000,5324.1811,5324.1811,14.0024,9.5738,11.7881,-9.9964,-149945.7202,8.7784,1420.8856,14.2089,8.7784,0.0000,24.5931,9.5738,8.4264,9.0001,-4.8561,-38849.1438,8.7784,3003.4276,30.0343,8.7784,0.0000,86.4756,8.4264,7.7877,8.1070,-3.0893,-21625.0537,8.7784,3570.9359,35.7094,8.7784,0.0000,112.9009,8.7784,91.0898,5.8523,0.0000,223.9697,315.0594,-159989.0000,-210419.9177,-210419.9177
5392.0000,7.8042,19.9895,567.9000,118972.9000,-118405.0000,3.0846,129.0682,4.4000,1.0000,26438.4222,4.5000,1.0000,26567.4904,0.0000,0.0000,145411.3222,438.8318,-144972.4904,12.1313,4.8340,25211.2000,0.0000,25211.2000,0.6536,6813.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6813.8378,0.0000,0.0000,0.0000,18397.3622,18397.3622,11.5822,23.6230,0.0000,32406.7000,-32406.7000,0.8402,0.0000,0.0000,0.0000,6613.6122,4.9000,1.0000,6613.6122,0.0000,0.0000,39020.3122,0.0000,-39020.3122,12.7469,5.4496,371.5000,0.0000,371.5000,0.0096,100.4054,3.7000,1.0000,0.0000,0.0000,0.0000,100.4054,0.0000,0.0000,0.0000,271.0946,271.0946,12.7388,24.7796,0.0000,37893.8000,-37893.8000,0.9825,0.0000,0.0000,0.0000,7733.4286,4.9000,1.0000,7733.4286,0.0000,0.0000,45627.2286,0.0000,-45627.2286,14.1006,6.8033,8499.1000,0.0000,8499.1000,0.2204,2297.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2297.0541,0.0000,0.0000,0.0000,6202.0459,6202.0459,13.9155,9.6517,11.7836,-9.5235,-142853.1371,8.6863,1406.2504,14.0625,8.6863,0.0000,23.8275,9.6517,8.4604,9.0560,-4.9891,-39912.4054,8.6863,2964.6343,29.6463,8.6863,0.0000,83.7834,8.4604,7.8042,8.1323,-3.1406,-21983.9860,8.6863,3529.5120,35.2951,8.6863,0.0000,109.3860,8.6863,88.4791,5.7909,0.0000,216.9969,305.4760,-154623.7000,-204749.5285,-204749.5285
5393.0000,7.7504,19.8521,1538.6000,98647.7000,-97109.1000,2.5576,349.6818,4.4000,1.0000,21921.7111,4.5000,1.0000,22271.3929,0.0000,0.0000,120569.4111,1188.9182,-119380.4929,11.9159,4.6186,21051.0000,0.0000,21051.0000,0.5458,5689.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5689.4595,0.0000,0.0000,0.0000,15361.5405,15361.5405,11.3799,23.4207,0.0000,17554.1000,-17554.1000,0.4551,0.0000,0.0000,0.0000,3582.4694,4.9000,1.0000,3582.4694,0.0000,0.0000,21136.5694,0.0000,-21136.5694,12.1174,4.8201,359.8000,0.0000,359.8000,0.0093,97.2432,3.7000,1.0000,0.0000,0.0000,0.0000,97.2432,0.0000,0.0000,0.0000,262.5568,262.5568,12.1082,24.1490,0.0000,42244.1000,-42244.1000,1.0953,0.0000,0.0000,0.0000,8621.2449,4.9000,1.0000,8621.2449,0.0000,0.0000,50865.3449,0.0000,-50865.3449,13.8831,6.5858,11206.0000,0.0000,11206.0000,0.2905,3028.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3028.6486,0.0000,0.0000,0.0000,8177.3514,8177.3514,13.5977,9.5270,11.5624,-7.7776,-116664.0237,7.4305,1214.1954,12.1420,7.4305,0.0000,14.9148,9.5270,8.3856,8.9563,-4.0891,-32712.4468,7.4305,2547.1503,25.4715,7.4305,0.0000,52.4442,8.3856,7.7504,8.0680,-2.6006,-18204.4881,7.4305,3027.8872,30.2789,7.4305,0.0000,68.4701,7.4305,57.5370,4.9537,0.0000,135.8292,193.3662,-124290.5000,-167580.9586,-167580.9586
5394.0000,7.6673,19.8425,496.5000,81529.9000,-81033.4000,2.1138,112.8409,4.4000,1.0000,18117.7556,4.5000,1.0000,18230.5965,0.0000,0.0000,99647.6556,383.6591,-99263.9965,11.9799,4.6826,12728.3000,0.0000,12728.3000,0.3300,3440.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3440.0811,0.0000,0.0000,0.0000,9288.2189,9288.2189,11.5764,23.6172,0.0000,2913.5000,-2913.5000,0.0755,0.0000,0.0000,0.0000,594.5918,4.9000,1.0000,594.5918,0.0000,0.0000,3508.0918,0.0000,-3508.0918,11.7288,4.4315,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,11.7171,23.7579,0.0000,42747.0000,-42747.0000,1.1083,0.0000,0.0000,0.0000,8723.8776,4.9000,1.0000,8723.8776,0.0000,0.0000,51470.8776,0.0000,-51470.8776,13.9533,6.6560,13161.0000,0.0000,13161.0000,0.3412,3557.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3557.0270,0.0000,0.0000,0.0000,9603.9730,9603.9730,13.5360,9.1930,11.3645,-6.6643,-99964.5084,5.9677,983.3470,9.8335,5.9677,0.0000,7.7264,9.1930,8.2807,8.7369,-2.6247,-20997.9970,5.9677,2065.5791,20.6558,5.9677,0.0000,27.1681,8.2807,7.6673,7.9740,-2.0170,-14119.0713,5.9677,2442.0207,24.4202,5.9677,0.0000,35.4701,5.9677,31.4862,3.9784,0.0000,70.3646,101.8508,-100435.7000,-135081.5767,-135081.5767
5395.0000,7.6184,19.7358,970.2000,71489.0000,-70518.8000,1.8535,220.5000,4.4000,1.0000,15886.4444,4.5000,1.0000,16106.9444,0.0000,0.0000,87375.4444,749.7000,-86625.7444,11.7436,4.4463,12717.5000,0.0000,12717.5000,0.3297,3437.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3437.1622,0.0000,0.0000,0.0000,9280.3378,9280.3378,11.3016,23.3424,0.0000,1895.1000,-1895.1000,0.0491,0.0000,0.0000,0.0000,386.7551,4.9000,1.0000,386.7551,0.0000,0.0000,2281.8551,0.0000,-2281.8551,11.4103,4.1130,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,11.3977,23.4385,0.0000,40972.9000,-40972.9000,1.0623,0.0000,0.0000,0.0000,8361.8163,4.9000,1.0000,8361.8163,0.0000,0.0000,49334.7163,0.0000,-49334.7163,13.7471,6.4498,12559.5000,0.0000,12559.5000,0.3256,3394.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3394.4595,0.0000,0.0000,0.0000,9165.0405,9165.0405,13.3106,9.0884,11.1995,-5.9109,-88663.0954,5.4445,903.4298,9.0343,5.4445,0.0000,5.8672,9.0884,8.1936,8.6410,-2.3490,-18792.0909,5.4445,1892.4854,18.9249,5.4445,0.0000,20.6306,8.1936,7.6184,7.9060,-1.7254,-12077.8810,5.4445,2234.7141,22.3471,5.4445,0.0000,26.9350,5.4445,24.4759,3.6296,0.0000,53.4329,77.9088,-87748.2000,-119533.0672,-119533.0672
5396.0000,7.5638,19.5696,1508.8000,53878.6000,-52369.8000,1.3969,342.9091,4.4000,1.0000,11973.0222,4.5000,1.0000,12315.9313,0.0000,0.0000,65851.6222,1165.8909,-64685.7313,11.1187,3.8214,12718.2000,0.0000,12718.2000,0.3297,3437.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3437.3514,0.0000,0.0000,0.0000,9280.8486,9280.8486,10.6087,22.6495,0.0000,4715.5000,-4715.5000,0.1223,0.0000,0.0000,0.0000,962.3469,4.9000,1.0000,962.3469,0.0000,0.0000,5677.8469,0.0000,-5677.8469,10.9207,3.6234,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,10.9060,22.9468,0.0000,38121.5000,-38121.5000,0.9884,0.0000,0.0000,0.0000,7779.8980,4.9000,1.0000,7779.8980,0.0000,0.0000,45901.3980,0.0000,-45901.3980,13.4286,6.1313,11506.8000,0.0000,11506.8000,0.2983,3109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3109.9459,0.0000,0.0000,0.0000,8396.8541,8396.8541,12.9672,9.0014,10.9843,-4.8107,-72160.1764,4.7176,790.0186,7.9002,4.7176,0.0000,3.8172,9.0014,8.1066,8.5540,-2.0353,-16282.7904,4.7176,1646.1651,16.4617,4.7176,0.0000,13.4221,8.1066,7.5638,7.8352,-1.4111,-9877.3716,4.7176,1942.5304,19.4253,4.7176,0.0000,17.5237,4.7176,16.5259,3.1451,0.0000,34.7629,51.2888,-70616.0000,-98320.3384,-98320.3384
5397.0000,7.5156,19.3708,2225.7000,46861.2000,-44635.5000,1.2150,505.8409,4.4000,1.0000,10413.6000,4.5000,1.0000,10919.4409,0.0000,0.0000,57274.8000,1719.8591,-55554.9409,10.8988,3.6015,12732.7000,0.0000,12732.7000,0.3301,3441.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3441.2703,0.0000,0.0000,0.0000,9291.4297,9291.4297,10.3330,22.3738,0.0000,4052.1000,-4052.1000,0.1051,0.0000,0.0000,0.0000,826.9592,4.9000,1.0000,826.9592,0.0000,0.0000,4879.0592,0.0000,-4879.0592,10.6301,3.3328,484.2000,0.0000,484.2000,0.0126,130.8649,3.7000,1.0000,0.0000,0.0000,0.0000,130.8649,0.0000,0.0000,0.0000,353.3351,353.3351,10.6086,22.6494,0.0000,35940.5000,-35940.5000,0.9318,0.0000,0.0000,0.0000,7334.7959,4.9000,1.0000,7334.7959,0.0000,0.0000,43275.2959,0.0000,-43275.2959,13.2440,5.9467,9401.4000,0.0000,9401.4000,0.2437,2540.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2540.9189,0.0000,0.0000,0.0000,6860.4811,6860.4811,12.8262,8.8580,10.8421,-4.3440,-65160.6689,4.2574,717.2829,7.1728,4.2574,0.0000,2.8054,8.8580,8.0597,8.4588,-1.6386,-13108.7259,4.2574,1491.8484,14.9185,4.2574,0.0000,9.8646,8.0597,7.5156,7.7876,-1.2764,-8934.6553,4.2574,1756.7602,17.5676,4.2574,0.0000,12.8791,4.2574,12.4784,2.8383,0.0000,25.5491,38.0275,-62009.8000,-87204.0501,-87204.0501
5398.0000,7.4779,19.1005,2990.5000,38539.0000,-35548.5000,0.9992,679.6591,4.4000,1.0000,8564.2222,4.5000,1.0000,9243.8813,0.0000,0.0000,47103.2222,2310.8409,-44792.3813,10.5275,3.2302,12732.5000,0.0000,12732.5000,0.3301,3441.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3441.2162,0.0000,0.0000,0.0000,9291.2838,9291.2838,9.8949,21.9357,0.0000,5547.8000,-5547.8000,0.1438,0.0000,0.0000,0.0000,1132.2041,4.9000,1.0000,1132.2041,0.0000,0.0000,6680.0041,0.0000,-6680.0041,10.3497,3.0524,361.3000,0.0000,361.3000,0.0094,97.6486,3.7000,1.0000,0.0000,0.0000,0.0000,97.6486,0.0000,0.0000,0.0000,263.6514,263.6514,10.3318,22.3726,0.0000,32541.4000,-32541.4000,0.8437,0.0000,0.0000,0.0000,6641.1020,4.9000,1.0000,6641.1020,0.0000,0.0000,39182.5020,0.0000,-39182.5020,12.9994,5.7021,8198.4000,0.0000,8198.4000,0.2126,2215.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2215.7838,0.0000,0.0000,0.0000,5982.6162,5982.6162,12.5921,8.7870,10.6895,-3.7260,-55889.9077,3.8082,645.7896,6.4579,3.8082,0.0000,2.0077,8.7870,7.9965,8.3917,-1.4513,-11610.3940,3.8082,1338.4038,13.3840,3.8082,0.0000,7.0597,7.9965,7.4779,7.7372,-1.0881,-7617.0345,3.8082,1574.9397,15.7494,3.8082,0.0000,9.2171,3.8082,9.2003,2.5388,0.0000,18.2846,27.4848,-52345.5000,-75117.3361,-75117.3361
5399.0000,7.4205,18.7827,3743.5000,33637.1000,-29893.6000,0.8721,850.7955,4.4000,1.0000,7474.9111,4.5000,1.0000,8325.7066,0.0000,0.0000,41112.0111,2892.7045,-38219.3066,10.3971,3.0998,12732.8000,0.0000,12732.8000,0.3301,3441.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3441.2973,0.0000,0.0000,0.0000,9291.5027,9291.5027,9.6734,21.7143,0.0000,5455.3000,-5455.3000,0.1414,0.0000,0.0000,0.0000,1113.3265,4.9000,1.0000,1113.3265,0.0000,0.0000,6568.6265,0.0000,-6568.6265,10.1850,2.8877,371.0000,0.0000,371.0000,0.0096,100.2703,3.7000,1.0000,0.0000,0.0000,0.0000,100.2703,0.0000,0.0000,0.0000,270.7297,270.7297,10.1639,22.2048,0.0000,28814.2000,-28814.2000,0.7471,0.0000,0.0000,0.0000,5880.4490,4.9000,1.0000,5880.4490,0.0000,0.0000,34694.6490,0.0000,-34694.6490,12.8660,5.5687,4589.1000,0.0000,4589.1000,0.1190,1240.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1240.2973,0.0000,0.0000,0.0000,3348.8027,3348.8027,12.6052,8.5635,10.5843,-3.4597,-51895.6840,3.3290,567.0814,5.6708,3.3290,0.0000,1.3412,8.5635,7.9970,8.2802,-0.9093,-7274.1345,3.3290,1175.8106,11.7581,3.3290,0.0000,4.7161,7.9970,7.4205,7.7087,-1.0574,-7401.7284,3.3290,1378.5335,13.7853,3.3290,0.0000,6.1573,3.3290,6.3746,2.2193,0.0000,12.2146,18.5891,-46470.2000,-66571.5469,-66571.5469
5400.0000,7.3881,17.5115,7087.3000,26093.9000,-19006.6000,0.6765,1610.7500,4.4000,1.0000,5798.6444,4.5000,1.0000,7409.3944,0.0000,0.0000,31892.5444,5476.5500,-26415.9944,9.8131,2.5158,12718.9000,0.0000,12718.9000,0.3298,3437.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3437.5405,0.0000,0.0000,0.0000,9281.3595,9281.3595,8.9610,21.0018,0.0000,7183.6000,-7183.6000,0.1862,0.0000,0.0000,0.0000,1466.0408,4.9000,1.0000,1466.0408,0.0000,0.0000,8649.6408,0.0000,-8649.6408,9.7551,2.4578,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0000,0.0000,0.0000,290.8703,290.8703,9.7284,21.7692,0.0000,24795.8000,-24795.8000,0.6429,0.0000,0.0000,0.0000,5060.3673,4.9000,1.0000,5060.3673,0.0000,0.0000,29856.1673,0.0000,-29856.1673,12.4692,5.1719,1431.1000,0.0000,1431.1000,0.0371,386.7838,3.7000,1.0000,0.0000,0.0000,0.0000,386.7838,0.0000,0.0000,0.0000,1044.3162,1044.3162,12.3733,8.4993,10.4363,-2.8134,-42200.5018,2.8243,484.1735,4.8417,2.8243,0.0000,0.8190,8.4993,7.9325,8.2159,-0.7718,-6174.2696,2.8243,1000.4069,10.0041,2.8243,0.0000,2.8799,7.9325,7.3881,7.6603,-0.8472,-5930.4852,2.8243,1172.0822,11.7208,2.8243,0.0000,3.7599,2.8243,4.0741,1.8829,0.0000,7.4588,11.5329,-36437.4000,-54305.2567,-54305.2567
5401.0000,7.3310,18.4817,3976.1000,28671.7000,-24695.6000,0.7434,903.6591,4.4000,1.0000,6371.4889,4.5000,1.0000,7275.1480,0.0000,0.0000,35043.1889,3072.4409,-31970.7480,10.4906,3.1933,12710.9000,0.0000,12710.9000,0.3296,3435.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3435.3784,0.0000,0.0000,0.0000,9275.5216,9275.5216,9.5739,21.6147,0.0000,4189.2000,-4189.2000,0.1086,0.0000,0.0000,0.0000,854.9388,4.9000,1.0000,854.9388,0.0000,0.0000,5044.1388,0.0000,-5044.1388,10.0724,2.7751,412.0000,0.0000,412.0000,0.0107,111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,111.3514,0.0000,0.0000,0.0000,300.6486,300.6486,10.0427,22.0835,0.0000,20645.4000,-20645.4000,0.5353,0.0000,0.0000,0.0000,4213.3469,4.9000,1.0000,4213.3469,0.0000,0.0000,24858.7469,0.0000,-24858.7469,12.4994,5.2021,829.3000,0.0000,829.3000,0.0215,224.1351,3.7000,1.0000,0.0000,0.0000,0.0000,224.1351,0.0000,0.0000,0.0000,605.1649,605.1649,12.4396,8.2963,10.3679,-2.7950,-41925.0467,2.6235,451.0720,4.5107,2.6235,0.0000,0.6564,8.2963,7.9640,8.1301,-0.4203,-3362.4771,2.6235,932.8345,9.3283,2.6235,0.0000,2.3082,7.9640,7.3310,7.6475,-0.9150,-6404.7748,2.6235,1089.3720,10.8937,2.6235,0.0000,3.0136,2.6235,3.3340,1.7490,0.0000,5.9783,9.3122,-35578.0000,-51692.2986,-51692.2986
5402.0000,7.3758,18.2715,4460.5000,25983.4000,-21522.9000,0.6737,1013.7500,4.4000,1.0000,5774.0889,4.5000,1.0000,6787.8389,0.0000,0.0000,31757.4889,3446.7500,-28310.7389,10.4296,3.1323,12714.8000,0.0000,12714.8000,0.3297,3436.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3436.4324,0.0000,0.0000,0.0000,9278.3676,9278.3676,9.4288,21.4696,0.0000,4174.3000,-4174.3000,0.1082,0.0000,0.0000,0.0000,851.8980,4.9000,1.0000,851.8980,0.0000,0.0000,5026.1980,0.0000,-5026.1980,9.9709,2.6736,400.0000,0.0000,400.0000,0.0104,108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,108.1081,0.0000,0.0000,0.0000,291.8919,291.8919,9.9394,21.9803,0.0000,18153.7000,-18153.7000,0.4707,0.0000,0.0000,0.0000,3704.8367,4.9000,1.0000,3704.8367,0.0000,0.0000,21858.5367,0.0000,-21858.5367,12.2973,5.0000,378.3000,0.0000,378.3000,0.0098,102.2432,3.7000,1.0000,0.0000,0.0000,0.0000,102.2432,0.0000,0.0000,0.0000,276.0568,276.0568,11.9948,8.5108,10.2528,-2.3218,-34826.6777,2.4036,447.8188,4.4782,2.5917,0.1881,0.6329,8.5108,7.7871,8.1490,-0.8387,-6709.5726,2.4036,853.9330,8.5393,2.4036,0.0000,1.7751,7.7871,7.3758,7.5815,-0.5447,-3812.9070,2.4036,1001.0349,10.0103,2.4036,0.0000,2.3176,2.4036,2.6288,1.6024,0.0000,4.7256,7.3543,-30357.8000,-45349.1574,-45349.1574
5403.0000,7.4038,17.9934,4979.0000,23566.7000,-18587.7000,0.6110,1131.5909,4.4000,1.0000,5237.0444,4.5000,1.0000,6368.6354,0.0000,0.0000,28803.7444,3847.4091,-24956.3354,10.3000,3.0027,12725.5000,0.0000,12725.5000,0.3299,3439.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3439.3243,0.0000,0.0000,0.0000,9286.1757,9286.1757,9.2223,21.2631,0.0000,3630.0000,-3630.0000,0.0941,0.0000,0.0000,0.0000,740.8163,4.9000,1.0000,740.8163,0.0000,0.0000,4370.8163,0.0000,-4370.8163,9.7296,2.4323,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0000,0.0000,0.0000,299.8459,299.8459,9.6948,21.7356,0.0000,16733.7000,-16733.7000,0.4339,0.0000,0.0000,0.0000,3415.0408,4.9000,1.0000,3415.0408,0.0000,0.0000,20148.7408,0.0000,-20148.7408,12.0331,4.7358,378.3000,0.0000,378.3000,0.0098,102.2432,3.7000,1.0000,0.0000,0.0000,0.0000,102.2432,0.0000,0.0000,0.0000,276.0568,276.0568,11.5487,8.7233,10.1360,-1.8829,-28243.8045,2.2341,450.0809,4.5008,2.5917,0.3576,0.6329,8.7233,7.6375,8.1804,-1.1695,-9355.6559,2.2341,792.5896,7.9259,2.2341,0.0000,1.4254,7.6375,7.4038,7.5206,-0.2878,-2014.3536,2.2341,932.9755,9.3298,2.2341,0.0000,1.8609,2.2341,2.1558,1.4894,0.0000,3.9192,6.0750,-25436.7000,-39613.8141,-39613.8141
5404.0000,7.2595,18.3293,4755.2000,31884.6000,-27129.4000,0.8267,1080.7273,4.4000,1.0000,7085.4667,4.5000,1.0000,8166.1939,0.0000,0.0000,38970.0667,3674.4727,-35295.5939,10.8822,3.5849,12725.8000,0.0000,12725.8000,0.3299,3439.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3439.4054,0.0000,0.0000,0.0000,9286.3946,9286.3946,9.9291,21.9699,0.0000,3632.8000,-3632.8000,0.0942,0.0000,0.0000,0.0000,741.3878,4.9000,1.0000,741.3878,0.0000,0.0000,4374.1878,0.0000,-4374.1878,10.3780,3.0807,400.8000,0.0000,400.8000,0.0104,108.3243,3.7000,1.0000,0.0000,0.0000,0.0000,108.3243,0.0000,0.0000,0.0000,292.4757,292.4757,10.3480,22.3888,0.0000,15478.2000,-15478.2000,0.4013,0.0000,0.0000,0.0000,3158.8163,4.9000,1.0000,3158.8163,0.0000,0.0000,18637.0163,0.0000,-18637.0163,12.2609,4.9637,829.1000,0.0000,829.1000,0.0215,224.0811,3.7000,1.0000,0.0000,0.0000,0.0000,224.0811,0.0000,0.0000,0.0000,605.0189,605.0189,12.0987,8.2499,10.1743,-2.5649,-38473.5950,2.5260,449.3378,4.4934,2.5917,0.0657,0.6329,8.2499,7.8963,8.0731,-0.4306,-3444.6590,2.5260,900.4524,9.0045,2.5260,0.0000,2.0603,7.8963,7.2595,7.5779,-0.8864,-6204.6549,2.5260,1052.1714,10.5217,2.5260,0.0000,2.6899,2.5260,3.0081,1.6840,0.0000,5.3831,8.3912,-32284.7000,-48122.9088,-48122.9088
5405.0000,7.2885,19.2495,1355.2000,40092.3000,-38737.1000,1.0395,308.0000,4.4000,1.0000,8909.4000,4.5000,1.0000,9217.4000,0.0000,0.0000,49001.7000,1047.2000,-47954.5000,11.5523,4.2550,12723.3000,0.0000,12723.3000,0.3299,3438.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3438.7297,0.0000,0.0000,0.0000,9284.5703,9284.5703,10.7268,22.7676,0.0000,1849.7000,-1849.7000,0.0480,0.0000,0.0000,0.0000,377.4898,4.9000,1.0000,377.4898,0.0000,0.0000,2227.1898,0.0000,-2227.1898,10.9248,3.6275,531.1000,0.0000,531.1000,0.0138,143.5405,3.7000,1.0000,0.0000,0.0000,0.0000,143.5405,0.0000,0.0000,0.0000,387.5595,387.5595,10.8903,22.9312,0.0000,15496.5000,-15496.5000,0.4018,0.0000,0.0000,0.0000,3162.5510,4.9000,1.0000,3162.5510,0.0000,0.0000,18659.0510,0.0000,-18659.0510,12.5494,5.2521,4285.7000,0.0000,4285.7000,0.1111,1158.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1158.2973,0.0000,0.0000,0.0000,3127.4027,3127.4027,12.2713,8.1779,10.2246,-3.0692,-46038.3444,2.9159,504.4605,5.0446,2.9159,0.0000,0.9014,8.1779,7.8941,8.0360,-0.3989,-3191.5445,2.9159,1041.1896,10.4119,2.9159,0.0000,3.1694,7.8941,7.2885,7.5913,-0.9730,-6811.3195,2.9159,1213.8768,12.1388,2.9159,0.0000,4.1380,2.9159,4.4438,1.9440,0.0000,8.2088,12.6526,-38543.2000,-56041.2084,-56041.2084
5406.0000,7.4337,19.5062,2074.4000,107069.8000,-104995.4000,2.7760,471.4545,4.4000,1.0000,23793.2889,4.5000,1.0000,24264.7434,0.0000,0.0000,130863.0889,1602.9455,-129260.1434,13.1144,5.8171,12710.1000,0.0000,12710.1000,0.3295,3435.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3435.1622,0.0000,0.0000,0.0000,9274.9378,9274.9378,12.7068,12.7068,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.7068,5.4095,482.1000,0.0000,482.1000,0.0125,130.2973,3.7000,1.0000,0.0000,0.0000,0.0000,130.2973,0.0000,0.0000,0.0000,351.8027,351.8027,12.6913,24.7321,0.0000,17077.4000,-17077.4000,0.4428,0.0000,0.0000,0.0000,3485.1837,4.9000,1.0000,3485.1837,0.0000,0.0000,20562.5837,0.0000,-20562.5837,13.5950,6.2977,14354.7000,0.0000,14354.7000,0.3722,3879.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3879.6486,0.0000,0.0000,0.0000,10475.0514,10475.0514,13.1346,8.4395,10.7871,-7.1223,-106834.7033,5.8994,996.2677,9.9627,5.8994,0.0000,7.4644,8.4395,7.9011,8.1703,-1.5314,-12250.8401,5.8994,2093.9211,20.9392,5.8994,0.0000,26.2468,7.9011,7.4337,7.6674,-1.5193,-10635.3918,5.8994,2447.4918,24.4749,5.8994,0.0000,34.2673,5.8994,30.5074,3.9330,0.0000,67.9785,98.4858,-94525.9000,-129720.9352,-129720.9352
5407.0000,7.5464,19.7687,0.0000,159990.7000,-159990.7000,4.1481,0.0000,0.0000,0.0000,35553.4889,4.5000,1.0000,35553.4889,0.0000,0.0000,195544.1889,0.0000,-195544.1889,13.5510,6.2537,21589.3000,0.0000,21589.3000,0.5597,5834.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5834.9459,0.0000,0.0000,0.0000,15754.3541,15754.3541,13.0672,13.0672,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.0672,5.7699,978.1000,0.0000,978.1000,0.0254,264.3514,3.7000,1.0000,0.0000,0.0000,0.0000,264.3514,0.0000,0.0000,0.0000,713.7486,713.7486,13.0453,25.0861,0.0000,19291.6000,-19291.6000,0.5002,0.0000,0.0000,0.0000,3937.0612,4.9000,1.0000,3937.0612,0.0000,0.0000,23228.6612,0.0000,-23228.6612,13.7586,6.4613,15256.4000,0.0000,15256.4000,0.3956,4123.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4123.3514,0.0000,0.0000,0.0000,11133.0486,11133.0486,13.4167,9.0655,11.2411,-9.4468,-141702.3662,8.4433,1398.5756,13.9858,8.4433,0.0000,21.8830,9.0655,8.0464,8.5559,-4.1486,-33189.0418,8.4433,2945.9466,29.4595,8.4433,0.0000,76.9460,8.0464,7.5464,7.7964,-2.3258,-16280.2908,8.4433,3482.6546,34.8265,8.4433,0.0000,100.4592,8.4433,81.8192,5.6289,0.0000,199.2881,281.1073,-141458.5000,-191171.6988,-191171.6988
5408.0000,7.6964,19.9186,0.0000,188166.4000,-188166.4000,4.8786,0.0000,0.0000,0.0000,41814.7556,4.5000,1.0000,41814.7556,0.0000,0.0000,229981.1556,0.0000,-229981.1556,13.4093,6.1120,26338.0000,0.0000,26338.0000,0.6829,7118.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7118.3784,0.0000,0.0000,0.0000,19219.6216,19219.6216,12.9319,24.9727,0.0000,17474.8000,-17474.8000,0.4531,0.0000,0.0000,0.0000,3566.2857,4.9000,1.0000,3566.2857,0.0000,0.0000,21041.0857,0.0000,-21041.0857,13.4545,6.1572,1631.9000,0.0000,1631.9000,0.0423,441.0541,3.7000,1.0000,0.0000,0.0000,0.0000,441.0541,0.0000,0.0000,0.0000,1190.8459,1190.8459,13.4250,25.4658,0.0000,20108.6000,-20108.6000,0.5214,0.0000,0.0000,0.0000,4103.7959,4.9000,1.0000,4103.7959,0.0000,0.0000,24212.3959,0.0000,-24212.3959,14.0264,6.7291,14655.3000,0.0000,14655.3000,0.3800,3960.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3960.8919,0.0000,0.0000,0.0000,10694.4081,10694.4081,13.7608,9.5431,11.6519,-11.3191,-169787.1488,10.4372,1699.0847,16.9908,10.4372,0.0000,41.3348,9.5431,8.3213,8.9322,-6.1481,-49184.4136,10.4372,3581.6345,35.8163,10.4372,0.0000,145.3436,8.3213,7.6964,8.0088,-3.5940,-25158.1991,10.4372,4264.3493,42.6435,10.4372,0.0000,189.7578,10.4372,146.8926,6.9581,0.0000,376.4362,523.3288,-183124.6000,-244129.7615,-244129.7615
5409.0000,7.8754,20.0977,0.0000,209413.2000,-209413.2000,5.4294,0.0000,0.0000,0.0000,46536.2667,4.5000,1.0000,46536.2667,0.0000,0.0000,255949.4667,0.0000,-255949.4667,13.4292,6.1319,29945.8000,0.0000,29945.8000,0.7764,8093.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8093.4595,0.0000,0.0000,0.0000,21852.3405,21852.3405,12.9551,24.9959,0.0000,30707.3000,-30707.3000,0.7961,0.0000,0.0000,0.0000,6266.7959,4.9000,1.0000,6266.7959,0.0000,0.0000,36974.0959,0.0000,-36974.0959,13.7573,6.4600,1767.3000,0.0000,1767.3000,0.0458,477.6486,3.7000,1.0000,0.0000,0.0000,0.0000,477.6486,0.0000,0.0000,0.0000,1289.6514,1289.6514,13.7294,25.7702,0.0000,22552.6000,-22552.6000,0.5847,0.0000,0.0000,0.0000,4602.5714,4.9000,1.0000,4602.5714,0.0000,0.0000,27155.1714,0.0000,-27155.1714,14.3186,7.0213,12851.9000,0.0000,12851.9000,0.3332,3473.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3473.4865,0.0000,0.0000,0.0000,9378.4135,9378.4135,14.1151,9.9306,12.0228,-12.8565,-192847.2003,11.9486,1915.0610,19.1506,11.9486,0.0000,62.0176,9.9306,8.6020,9.2663,-7.6536,-61228.7121,11.9486,4040.6039,40.4060,11.9486,0.0000,218.0695,8.6020,7.8754,8.2387,-4.7832,-33482.4162,11.9486,4832.0902,48.3209,11.9486,0.0000,284.7074,11.9486,213.5083,7.9657,0.0000,564.7945,778.3029,-218108.1000,-287558.3286,-287558.3286
