Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5410.0000,8.0031,20.2253,0.0000,213560.2000,-213560.2000,5.5369,0.0000,0.0000,0.0000,47457.8222,4.5000,1.0000,47457.8222,0.0000,0.0000,261018.0222,0.0000,-261018.0222,13.4724,6.1751,35348.3000,0.0000,35348.3000,0.9165,9553.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9553.5946,0.0000,0.0000,0.0000,25794.7054,25794.7054,12.9319,24.9728,0.0000,29014.5000,-29014.5000,0.7523,0.0000,0.0000,0.0000,5921.3265,4.9000,1.0000,5921.3265,0.0000,0.0000,34935.8265,0.0000,-34935.8265,13.6640,6.3667,1811.1000,0.0000,1811.1000,0.0470,489.4865,3.7000,1.0000,0.0000,0.0000,0.0000,489.4865,0.0000,0.0000,0.0000,1321.6135,1321.6135,13.6363,25.6771,0.0000,26775.0000,-26775.0000,0.6942,0.0000,0.0000,0.0000,5464.2857,4.9000,1.0000,5464.2857,0.0000,0.0000,32239.2857,0.0000,-32239.2857,14.3118,7.0145,11649.6000,0.0000,11649.6000,0.3020,3148.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3148.5405,0.0000,0.0000,0.0000,8501.0595,8501.0595,14.1337,10.1587,12.1462,-12.6468,-189701.5370,12.3733,1972.9207,19.7292,12.3733,0.0000,68.8686,10.1587,8.7838,9.4713,-8.2020,-65615.9226,12.3733,4146.9048,41.4690,12.3733,0.0000,242.1593,8.7838,8.0031,8.3935,-5.3226,-37258.2965,12.3733,4969.5472,49.6955,12.3733,0.0000,316.1585,12.3733,235.1782,8.2489,0.0000,627.1864,862.3646,-220540.7000,-292575.7561,-292575.7561
5411.0000,8.1770,20.3992,0.0000,232255.2000,-232255.2000,6.0216,0.0000,0.0000,0.0000,51612.2667,4.5000,1.0000,51612.2667,0.0000,0.0000,283867.4667,0.0000,-283867.4667,13.5922,6.2949,37151.7000,0.0000,37151.7000,0.9632,10041.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10041.0000,0.0000,0.0000,0.0000,27110.7000,27110.7000,13.0751,25.1159,0.0000,36766.5000,-36766.5000,0.9532,0.0000,0.0000,0.0000,7503.3673,4.9000,1.0000,7503.3673,0.0000,0.0000,44269.8673,0.0000,-44269.8673,13.9196,6.6223,2138.6000,0.0000,2138.6000,0.0554,578.0000,3.7000,1.0000,0.0000,0.0000,0.0000,578.0000,0.0000,0.0000,0.0000,1560.6000,1560.6000,13.8898,25.9306,0.0000,31758.5000,-31758.5000,0.8234,0.0000,0.0000,0.0000,6481.3265,4.9000,1.0000,6481.3265,0.0000,0.0000,38239.8265,0.0000,-38239.8265,14.6193,7.3220,9395.3000,0.0000,9395.3000,0.2436,2539.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2539.2703,0.0000,0.0000,0.0000,6856.0297,6856.0297,14.4885,10.4277,12.4581,-14.1912,-212868.4869,13.5908,2139.0660,21.3907,13.5908,0.0000,91.2650,10.4277,9.0151,9.7214,-9.2559,-74047.2406,13.5908,4505.6223,45.0562,13.5908,0.0000,320.9104,9.0151,8.1770,8.5960,-6.2763,-43934.1033,13.5908,5409.7660,54.0977,13.5908,0.0000,418.9744,13.5908,304.9874,9.0606,0.0000,831.1498,1136.1372,-252094.6000,-330849.8308,-330849.8308
5412.0000,8.3634,20.5856,0.0000,251976.2000,-251976.2000,6.5330,0.0000,0.0000,0.0000,55994.7111,4.5000,1.0000,55994.7111,0.0000,0.0000,307970.9111,0.0000,-307970.9111,13.7931,6.4958,32189.6000,0.0000,32189.6000,0.8346,8699.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8699.8919,0.0000,0.0000,0.0000,23489.7081,23489.7081,13.3790,25.4198,0.0000,47353.8000,-47353.8000,1.2277,0.0000,0.0000,0.0000,9664.0408,4.9000,1.0000,9664.0408,0.0000,0.0000,57017.8408,0.0000,-57017.8408,14.3842,7.0869,2548.0000,0.0000,2548.0000,0.0661,688.6486,3.7000,1.0000,0.0000,0.0000,0.0000,688.6486,0.0000,0.0000,0.0000,1859.3514,1859.3514,14.3514,26.3922,0.0000,35870.2000,-35870.2000,0.9300,0.0000,0.0000,0.0000,7320.4490,4.9000,1.0000,7320.4490,0.0000,0.0000,43190.6490,0.0000,-43190.6490,15.1129,7.8156,8193.1000,0.0000,8193.1000,0.2124,2214.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2214.3514,0.0000,0.0000,0.0000,5978.7486,5978.7486,15.0075,10.7230,12.8652,-16.2012,-243017.4712,14.7056,2275.7979,22.7580,14.7056,0.0000,115.6156,10.7230,9.2561,9.9896,-10.3997,-83197.4533,14.7056,4818.8338,48.1883,14.7056,0.0000,406.5334,9.2561,8.3634,8.8098,-7.2338,-50636.6683,14.7056,5798.5025,57.9850,14.7056,0.0000,530.7622,14.7056,379.4724,9.8037,0.0000,1052.9112,1432.3837,-292269.5000,-376851.5928,-376851.5928
5413.0000,8.6638,20.8861,0.0000,270489.6000,-270489.6000,7.0129,0.0000,0.0000,0.0000,60108.8000,4.5000,1.0000,60108.8000,0.0000,0.0000,330598.4000,0.0000,-330598.4000,13.7544,6.4571,37149.4000,0.0000,37149.4000,0.9632,10040.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10040.3784,0.0000,0.0000,0.0000,27109.0216,27109.0216,13.3370,25.3778,0.0000,76596.2000,-76596.2000,1.9859,0.0000,0.0000,0.0000,15631.8776,4.9000,1.0000,15631.8776,0.0000,0.0000,92228.0776,0.0000,-92228.0776,14.7572,7.4599,2430.5000,0.0000,2430.5000,0.0630,656.8919,3.7000,1.0000,0.0000,0.0000,0.0000,656.8919,0.0000,0.0000,0.0000,1773.6081,1773.6081,14.7298,26.7707,0.0000,38995.4000,-38995.4000,1.0110,0.0000,0.0000,0.0000,7958.2449,4.9000,1.0000,7958.2449,0.0000,0.0000,46953.6449,0.0000,-46953.6449,15.4528,8.1555,7291.4000,0.0000,7291.4000,0.1890,1970.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1970.6486,0.0000,0.0000,0.0000,5320.7514,5320.7514,15.3709,11.1976,13.2843,-18.0683,-271024.4918,16.8376,2561.1791,25.6118,16.8376,0.0000,173.5445,11.1976,9.6401,10.4189,-12.6439,-101150.8873,16.8376,5416.2655,54.1627,16.8376,0.0000,610.2257,9.6401,8.6638,9.1520,-9.0573,-63401.3622,16.8376,6540.0085,65.4001,16.8376,0.0000,796.6990,16.8376,552.4855,11.2251,0.0000,1580.4691,2132.9547,-339209.9000,-435576.7414,-435576.7414
5414.0000,8.9128,21.1350,0.0000,286274.4000,-286274.4000,7.4222,0.0000,0.0000,0.0000,63616.5333,4.5000,1.0000,63616.5333,0.0000,0.0000,349890.9333,0.0000,-349890.9333,13.9820,6.6847,35347.6000,0.0000,35347.6000,0.9165,9553.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9553.4054,0.0000,0.0000,0.0000,25794.1946,25794.1946,13.6083,25.6491,0.0000,88139.9000,-88139.9000,2.2852,0.0000,0.0000,0.0000,17987.7347,4.9000,1.0000,17987.7347,0.0000,0.0000,106127.6347,0.0000,-106127.6347,15.1458,7.8485,1616.4000,0.0000,1616.4000,0.0419,436.8649,3.7000,1.0000,0.0000,0.0000,0.0000,436.8649,0.0000,0.0000,0.0000,1179.5351,1179.5351,15.1287,27.1696,0.0000,42385.7000,-42385.7000,1.0989,0.0000,0.0000,0.0000,8650.1429,4.9000,1.0000,8650.1429,0.0000,0.0000,51035.8429,0.0000,-51035.8429,15.8681,8.5708,6389.7000,0.0000,6389.7000,0.1657,1726.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1726.9459,0.0000,0.0000,0.0000,4662.7541,4662.7541,15.8006,11.5431,13.6719,-19.5909,-293863.2276,17.8955,2679.2834,26.7928,17.8955,0.0000,208.3525,11.5431,9.9416,10.7423,-13.8180,-110543.9691,17.8955,5677.2925,56.7729,17.8955,0.0000,732.6195,9.9416,8.9128,9.4272,-10.1444,-71010.7304,17.8955,6920.2418,69.2024,17.8955,0.0000,956.4940,17.8955,654.3517,11.9303,0.0000,1897.4660,2551.8178,-373446.3000,-475417.9271,-475417.9271
5415.0000,9.1178,21.3400,0.0000,296720.3000,-296720.3000,7.6930,0.0000,0.0000,0.0000,65937.8444,4.5000,1.0000,65937.8444,0.0000,0.0000,362658.1444,0.0000,-362658.1444,14.1905,6.8932,33549.1000,0.0000,33549.1000,0.8698,9067.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9067.3243,0.0000,0.0000,0.0000,24481.7757,24481.7757,13.8481,25.8889,0.0000,93532.5000,-93532.5000,2.4250,0.0000,0.0000,0.0000,19088.2653,4.9000,1.0000,19088.2653,0.0000,0.0000,112620.7653,0.0000,-112620.7653,15.4234,8.1261,1560.8000,0.0000,1560.8000,0.0405,421.8378,3.7000,1.0000,0.0000,0.0000,0.0000,421.8378,0.0000,0.0000,0.0000,1138.9622,1138.9622,15.4074,27.4483,0.0000,43954.1000,-43954.1000,1.1396,0.0000,0.0000,0.0000,8970.2245,4.9000,1.0000,8970.2245,0.0000,0.0000,52924.3245,0.0000,-52924.3245,16.1477,8.8504,7291.4000,0.0000,7291.4000,0.1890,1970.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1970.6486,0.0000,0.0000,0.0000,5320.7514,5320.7514,16.0733,11.8162,13.9447,-20.2899,-304348.7015,18.5354,2744.4565,27.4446,18.5354,0.0000,231.5125,11.8162,10.1833,10.9997,-14.5918,-116734.0929,18.5354,5847.2880,58.4729,18.5354,0.0000,814.0560,10.1833,9.1178,9.6505,-10.8827,-76178.9507,18.5354,7137.3472,71.3735,18.5354,0.0000,1062.8159,18.5354,721.4481,12.3570,0.0000,2108.3844,2829.8325,-391805.6000,-497261.7451,-497261.7451
5416.0000,9.1858,21.4080,0.0000,295170.3000,-295170.3000,7.6528,0.0000,0.0000,0.0000,65593.4000,4.5000,1.0000,65593.4000,0.0000,0.0000,360763.7000,0.0000,-360763.7000,14.3880,7.0907,28589.9000,0.0000,28589.9000,0.7412,7727.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7727.0000,0.0000,0.0000,0.0000,20862.9000,20862.9000,14.0872,26.1280,0.0000,89812.3000,-89812.3000,2.3286,0.0000,0.0000,0.0000,18329.0408,4.9000,1.0000,18329.0408,0.0000,0.0000,108141.3408,0.0000,-108141.3408,15.6466,8.3493,2012.9000,0.0000,2012.9000,0.0522,544.0270,3.7000,1.0000,0.0000,0.0000,0.0000,544.0270,0.0000,0.0000,0.0000,1468.8730,1468.8730,15.6254,27.6662,0.0000,38237.4000,-38237.4000,0.9914,0.0000,0.0000,0.0000,7803.5510,4.9000,1.0000,7803.5510,0.0000,0.0000,46040.9510,0.0000,-46040.9510,16.2893,8.9920,8493.6000,0.0000,8493.6000,0.2202,2295.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2295.5676,0.0000,0.0000,0.0000,6198.0324,6198.0324,16.2000,11.8888,14.0444,-19.9315,-298971.8518,17.9796,2651.4263,26.5143,17.9796,0.0000,211.3041,11.8888,10.2558,11.0723,-14.1556,-113244.5196,17.9796,5624.3042,56.2430,17.9796,0.0000,742.9980,10.2558,9.1858,9.7208,-10.6000,-74199.8150,17.9796,6876.6896,68.7669,17.9796,0.0000,970.0439,17.9796,662.9309,11.9864,0.0000,1924.3460,2587.2769,-384123.6000,-486416.1864,-486416.1864
5417.0000,9.1598,21.3821,0.0000,298101.6000,-298101.6000,7.7288,0.0000,0.0000,0.0000,66244.8000,4.5000,1.0000,66244.8000,0.0000,0.0000,364346.4000,0.0000,-364346.4000,14.7424,7.4451,18679.7000,0.0000,18679.7000,0.4843,5048.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5048.5676,0.0000,0.0000,0.0000,13631.1324,13631.1324,14.5336,26.5744,0.0000,71408.7000,-71408.7000,1.8514,0.0000,0.0000,0.0000,14573.2041,4.9000,1.0000,14573.2041,0.0000,0.0000,85981.9041,0.0000,-85981.9041,15.8510,8.5537,1283.8000,0.0000,1283.8000,0.0333,346.9730,3.7000,1.0000,0.0000,0.0000,0.0000,346.9730,0.0000,0.0000,0.0000,936.8270,936.8270,15.8366,27.8775,0.0000,34427.2000,-34427.2000,0.8926,0.0000,0.0000,0.0000,7025.9592,4.9000,1.0000,7025.9592,0.0000,0.0000,41453.1592,0.0000,-41453.1592,16.4718,9.1745,11198.7000,0.0000,11198.7000,0.2903,3026.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3026.6757,0.0000,0.0000,0.0000,8172.0243,8172.0243,16.3466,11.8460,14.0963,-19.5818,-293726.8705,16.9212,2490.0911,24.9009,16.9212,0.0000,176.1393,11.8460,10.2191,11.0326,-13.2730,-106183.6581,16.9212,5302.1437,53.0214,16.9212,0.0000,619.3499,10.2191,9.1598,9.6895,-9.8759,-69130.9510,16.9212,6449.0724,64.4907,16.9212,0.0000,808.6114,16.9212,560.1265,11.2808,0.0000,1604.1006,2164.2271,-372775.3000,-469041.4795,-469041.4795
5418.0000,8.7270,20.9492,0.0000,207061.7000,-207061.7000,5.3685,0.0000,0.0000,0.0000,46013.7111,4.5000,1.0000,46013.7111,0.0000,0.0000,253075.4111,0.0000,-253075.4111,14.2392,6.9419,15392.9000,0.0000,15392.9000,0.3991,4160.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4160.2432,0.0000,0.0000,0.0000,11232.6568,11232.6568,13.9946,26.0354,0.0000,35657.1000,-35657.1000,0.9245,0.0000,0.0000,0.0000,7276.9592,4.9000,1.0000,7276.9592,0.0000,0.0000,42934.0592,0.0000,-42934.0592,14.9297,7.6324,1066.9000,0.0000,1066.9000,0.0277,288.3514,3.7000,1.0000,0.0000,0.0000,0.0000,288.3514,0.0000,0.0000,0.0000,778.5486,778.5486,14.9128,26.9536,0.0000,33743.7000,-33743.7000,0.8749,0.0000,0.0000,0.0000,6886.4694,4.9000,1.0000,6886.4694,0.0000,0.0000,40630.1694,0.0000,-40630.1694,15.7978,8.5005,13152.4000,0.0000,13152.4000,0.3410,3554.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3554.7027,0.0000,0.0000,0.0000,9597.6973,9597.6973,15.5887,11.1063,13.3475,-13.7195,-205792.4121,11.9033,1805.9307,18.0593,11.9033,0.0000,61.3158,11.1063,9.6545,10.3804,-8.3318,-66654.5635,11.9033,3835.3530,38.3535,11.9033,0.0000,215.6016,9.6545,8.7270,9.1907,-6.0834,-42583.7614,11.9033,4615.5929,46.1559,11.9033,0.0000,281.4853,11.9033,211.2786,7.9356,0.0000,558.4028,769.6814,-246850.3000,-315030.7370,-315030.7370
5419.0000,8.5573,20.7795,0.0000,201977.7000,-201977.7000,5.2366,0.0000,0.0000,0.0000,44883.9333,4.5000,1.0000,44883.9333,0.0000,0.0000,246861.6333,0.0000,-246861.6333,14.3093,7.0120,15378.7000,0.0000,15378.7000,0.3987,4156.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4156.4054,0.0000,0.0000,0.0000,11222.2946,11222.2946,14.0478,26.0886,0.0000,24173.0000,-24173.0000,0.6267,0.0000,0.0000,0.0000,4933.2653,4.9000,1.0000,4933.2653,0.0000,0.0000,29106.2653,0.0000,-29106.2653,14.7260,7.4287,823.2000,0.0000,823.2000,0.0213,222.4865,3.7000,1.0000,0.0000,0.0000,0.0000,222.4865,0.0000,0.0000,0.0000,600.7135,600.7135,14.7120,26.7528,0.0000,31211.9000,-31211.9000,0.8092,0.0000,0.0000,0.0000,6369.7755,4.9000,1.0000,6369.7755,0.0000,0.0000,37581.6755,0.0000,-37581.6755,15.5877,8.2904,12551.3000,0.0000,12551.3000,0.3254,3392.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3392.2432,0.0000,0.0000,0.0000,9159.0568,9159.0568,15.3743,10.8387,13.1065,-12.9771,-194656.8190,11.1271,1704.9598,17.0496,11.1271,0.0000,50.0859,10.8387,9.4374,10.1380,-7.5176,-60140.4857,11.1271,3622.8899,36.2289,11.1271,0.0000,176.1146,9.4374,8.5573,8.9973,-5.3957,-37770.2045,11.1271,4351.4008,43.5140,11.1271,0.0000,229.9318,11.1271,175.3263,7.4181,0.0000,456.1323,631.4585,-228609.4000,-292567.5093,-292567.5093
5420.0000,8.2604,20.4826,0.0000,135475.5000,-135475.5000,3.5125,0.0000,0.0000,0.0000,30105.6667,4.5000,1.0000,30105.6667,0.0000,0.0000,165581.1667,0.0000,-165581.1667,13.6773,6.3800,15378.1000,0.0000,15378.1000,0.3987,4156.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4156.2432,0.0000,0.0000,0.0000,11221.8568,11221.8568,13.3102,25.3510,0.0000,11767.8000,-11767.8000,0.3051,0.0000,0.0000,0.0000,2401.5918,4.9000,1.0000,2401.5918,0.0000,0.0000,14169.3918,0.0000,-14169.3918,13.7737,6.4764,899.3000,0.0000,899.3000,0.0233,243.0541,3.7000,1.0000,0.0000,0.0000,0.0000,243.0541,0.0000,0.0000,0.0000,656.2459,656.2459,13.7523,25.7931,0.0000,28762.5000,-28762.5000,0.7457,0.0000,0.0000,0.0000,5869.8980,4.9000,1.0000,5869.8980,0.0000,0.0000,34632.3980,0.0000,-34632.3980,14.8853,7.5880,11499.3000,0.0000,11499.3000,0.2981,3107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3107.9189,0.0000,0.0000,0.0000,8391.3811,8391.3811,14.6107,10.2729,12.4418,-8.8398,-132597.5675,7.9252,1248.1903,12.4819,7.9252,0.0000,18.0963,10.2729,9.0408,9.6568,-4.7075,-37660.0359,7.9252,2634.7286,26.3473,7.9252,0.0000,63.6312,9.0408,8.2604,8.6506,-3.4080,-23855.8693,7.9252,3146.9699,31.4697,7.9252,0.0000,83.0757,7.9252,68.7138,5.2834,0.0000,164.8033,233.5171,-148229.1000,-194113.4727,-194113.4727
5421.0000,8.1047,20.3269,0.0000,127488.1000,-127488.1000,3.3054,0.0000,0.0000,0.0000,28330.6889,4.5000,1.0000,28330.6889,0.0000,0.0000,155818.7889,0.0000,-155818.7889,13.7487,6.4514,13033.9000,0.0000,13033.9000,0.3379,3522.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3522.6757,0.0000,0.0000,0.0000,9511.2243,9511.2243,13.4042,25.4450,0.0000,7250.9000,-7250.9000,0.1880,0.0000,0.0000,0.0000,1479.7755,4.9000,1.0000,1479.7755,0.0000,0.0000,8730.6755,0.0000,-8730.6755,13.7204,6.4231,540.2000,0.0000,540.2000,0.0140,146.0000,3.7000,1.0000,0.0000,0.0000,0.0000,146.0000,0.0000,0.0000,0.0000,394.2000,394.2000,13.7062,25.7470,0.0000,26342.4000,-26342.4000,0.6830,0.0000,0.0000,0.0000,5376.0000,4.9000,1.0000,5376.0000,0.0000,0.0000,31718.4000,0.0000,-31718.4000,14.8551,7.5578,9395.3000,0.0000,9395.3000,0.2436,2539.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2539.2703,0.0000,0.0000,0.0000,6856.0297,6856.0297,14.6067,9.8672,12.2370,-8.7231,-130846.1973,7.1578,1136.9923,11.3699,7.1578,0.0000,13.3322,9.8672,8.8343,9.3508,-3.5645,-28516.1452,7.1578,2411.5900,24.1159,7.1578,0.0000,46.8795,8.8343,8.1047,8.4695,-2.8777,-20144.0678,7.1578,2865.1400,28.6514,7.1578,0.0000,61.2050,7.1578,51.9096,4.7719,0.0000,121.4167,173.3263,-138112.0000,-179506.4103,-179506.4103
5422.0000,7.9614,20.1837,0.0000,102728.1000,-102728.1000,2.6634,0.0000,0.0000,0.0000,22828.4667,4.5000,1.0000,22828.4667,0.0000,0.0000,125556.5667,0.0000,-125556.5667,13.3804,6.0831,12725.3000,0.0000,12725.3000,0.3299,3439.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3439.2703,0.0000,0.0000,0.0000,9286.0297,9286.0297,12.9796,25.0204,0.0000,7249.6000,-7249.6000,0.1880,0.0000,0.0000,0.0000,1479.5102,4.9000,1.0000,1479.5102,0.0000,0.0000,8729.1102,0.0000,-8729.1102,13.3564,6.0591,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0000,0.0000,0.0000,298.6054,298.6054,13.3435,25.3843,0.0000,23160.0000,-23160.0000,0.6005,0.0000,0.0000,0.0000,4726.5306,4.9000,1.0000,4726.5306,0.0000,0.0000,27886.5306,0.0000,-27886.5306,14.5471,7.2498,8193.1000,0.0000,8193.1000,0.2124,2214.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2214.3514,0.0000,0.0000,0.0000,5978.7486,5978.7486,14.2890,9.5634,11.9262,-7.2994,-109491.1758,6.0072,966.7110,9.6671,6.0072,0.0000,7.8810,9.5634,8.6403,9.1019,-2.6735,-21387.7991,6.0072,2046.1221,20.4612,6.0072,0.0000,27.7117,8.6403,7.9614,8.3009,-2.2471,-15729.8489,6.0072,2422.6458,24.2265,6.0072,0.0000,36.1798,6.0072,32.0625,4.0048,0.0000,71.7725,103.8350,-111810.1000,-146608.8237,-146608.8237
5423.0000,7.8411,20.0633,0.0000,89258.5000,-89258.5000,2.3142,0.0000,0.0000,0.0000,19835.2222,4.5000,1.0000,19835.2222,0.0000,0.0000,109093.7222,0.0000,-109093.7222,13.3729,6.0756,12725.7000,0.0000,12725.7000,0.3299,3439.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3439.3784,0.0000,0.0000,0.0000,9286.3216,9286.3216,12.9021,24.9429,0.0000,4668.8000,-4668.8000,0.1210,0.0000,0.0000,0.0000,952.8163,4.9000,1.0000,952.8163,0.0000,0.0000,5621.6163,0.0000,-5621.6163,13.1871,5.8898,403.9000,0.0000,403.9000,0.0105,109.1622,3.7000,1.0000,0.0000,0.0000,0.0000,109.1622,0.0000,0.0000,0.0000,294.7378,294.7378,13.1722,25.2130,0.0000,19830.4000,-19830.4000,0.5141,0.0000,0.0000,0.0000,4047.0204,4.9000,1.0000,4047.0204,0.0000,0.0000,23877.4204,0.0000,-23877.4204,14.3829,7.0856,4586.2000,0.0000,4586.2000,0.1189,1239.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1239.5135,0.0000,0.0000,0.0000,3346.6865,3346.6865,14.2132,9.1941,11.7036,-6.5989,-98982.7806,5.1130,830.5492,8.3055,5.1130,0.0000,4.8596,9.1941,8.5100,8.8520,-1.6863,-13490.0727,5.1130,1760.8018,17.6080,5.1130,0.0000,17.0877,8.5100,7.8411,8.1756,-1.8846,-13192.1597,5.1130,2073.5730,20.7357,5.1130,0.0000,22.3094,5.1130,20.6034,3.4087,0.0000,44.2568,64.8602,-96041.9000,-125665.0130,-125665.0130
5424.0000,7.7250,19.9473,0.0000,71680.4000,-71680.4000,1.8584,0.0000,0.0000,0.0000,15928.9778,4.5000,1.0000,15928.9778,0.0000,0.0000,87609.3778,0.0000,-87609.3778,13.1959,5.8986,12715.0000,0.0000,12715.0000,0.3297,3436.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3436.4865,0.0000,0.0000,0.0000,9278.5135,9278.5135,12.6165,24.6573,0.0000,3805.5000,-3805.5000,0.0987,0.0000,0.0000,0.0000,776.6327,4.9000,1.0000,776.6327,0.0000,0.0000,4582.1327,0.0000,-4582.1327,12.9027,5.6054,398.3000,0.0000,398.3000,0.0103,107.6486,3.7000,1.0000,0.0000,0.0000,0.0000,107.6486,0.0000,0.0000,0.0000,290.6514,290.6514,12.8845,24.9253,0.0000,16728.6000,-16728.6000,0.4337,0.0000,0.0000,0.0000,3414.0000,4.9000,1.0000,3414.0000,0.0000,0.0000,20142.6000,0.0000,-20142.6000,14.1423,6.8450,1430.3000,0.0000,1430.3000,0.0371,386.5676,3.7000,1.0000,0.0000,0.0000,0.0000,386.5676,0.0000,0.0000,0.0000,1043.7324,1043.7324,14.0772,8.8359,11.4565,-5.5955,-83931.8138,4.1519,681.4817,6.8148,4.1519,0.0000,2.6019,8.8359,8.4130,8.6245,-0.8465,-6772.3392,4.1519,1444.2307,14.4423,4.1519,0.0000,9.1490,8.4130,7.7250,8.0690,-1.5739,-11017.0602,4.1519,1691.7834,16.9178,4.1519,0.0000,11.9447,4.1519,11.6505,2.7679,0.0000,23.6956,35.3461,-77670.9000,-101721.2131,-101721.2131
5425.0000,7.6690,19.8912,0.0000,69552.5000,-69552.5000,1.8033,0.0000,0.0000,0.0000,15456.1111,4.5000,1.0000,15456.1111,0.0000,0.0000,85008.6111,0.0000,-85008.6111,13.1177,5.8204,12704.2000,0.0000,12704.2000,0.3294,3433.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3433.5676,0.0000,0.0000,0.0000,9270.6324,9270.6324,12.5235,24.5643,0.0000,5370.3000,-5370.3000,0.1392,0.0000,0.0000,0.0000,1095.9796,4.9000,1.0000,1095.9796,0.0000,0.0000,6466.2796,0.0000,-6466.2796,12.9380,5.6407,413.0000,0.0000,413.0000,0.0107,111.6216,3.7000,1.0000,0.0000,0.0000,0.0000,111.6216,0.0000,0.0000,0.0000,301.3784,301.3784,12.9186,24.9595,0.0000,15141.9000,-15141.9000,0.3926,0.0000,0.0000,0.0000,3090.1837,4.9000,1.0000,3090.1837,0.0000,0.0000,18232.0837,0.0000,-18232.0837,14.0872,6.7899,828.9000,0.0000,828.9000,0.0215,224.0270,3.7000,1.0000,0.0000,0.0000,0.0000,224.0270,0.0000,0.0000,0.0000,604.8730,604.8730,14.0485,8.6494,11.3489,-5.6156,-84234.1988,4.0450,666.9731,6.6697,4.0450,0.0000,2.4062,8.6494,8.3269,8.4881,-0.6290,-5032.1110,4.0450,1415.5837,14.1558,4.0450,0.0000,8.4607,8.3269,7.6690,7.9979,-1.4663,-10263.7808,4.0450,1653.4866,16.5349,4.0450,0.0000,11.0461,4.0450,10.8491,2.6967,0.0000,21.9129,32.7621,-76118.6000,-99530.0906,-99530.0906
5426.0000,7.6068,19.8291,0.0000,62264.2000,-62264.2000,1.6143,0.0000,0.0000,0.0000,13836.4889,4.5000,1.0000,13836.4889,0.0000,0.0000,76100.6889,0.0000,-76100.6889,13.0215,5.7242,12704.8000,0.0000,12704.8000,0.3294,3433.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3433.7297,0.0000,0.0000,0.0000,9271.0703,9271.0703,12.3619,24.4027,0.0000,3926.3000,-3926.3000,0.1018,0.0000,0.0000,0.0000,801.2857,4.9000,1.0000,801.2857,0.0000,0.0000,4727.5857,0.0000,-4727.5857,12.6982,5.4009,398.9000,0.0000,398.9000,0.0103,107.8108,3.7000,1.0000,0.0000,0.0000,0.0000,107.8108,0.0000,0.0000,0.0000,291.0892,291.0892,12.6775,24.7183,0.0000,14024.3000,-14024.3000,0.3636,0.0000,0.0000,0.0000,2862.1020,4.9000,1.0000,2862.1020,0.0000,0.0000,16886.4020,0.0000,-16886.4020,13.8790,6.5817,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0000,0.0000,0.0000,275.9838,275.9838,13.8594,8.5133,11.1864,-5.0091,-75136.1824,3.6439,604.9887,6.0499,3.6439,0.0000,1.7590,8.5133,8.2494,8.3814,-0.4637,-3709.6289,3.6439,1281.2642,12.8126,3.6439,0.0000,6.1850,8.2494,7.6068,7.9281,-1.2901,-9030.7221,3.6439,1494.1769,14.9418,3.6439,0.0000,8.0751,3.6439,8.1568,2.4293,0.0000,16.0191,24.1759,-66732.9000,-87876.5334,-87876.5334
5427.0000,7.5595,19.7818,0.0000,56490.8000,-56490.8000,1.4646,0.0000,0.0000,0.0000,12553.5111,4.5000,1.0000,12553.5111,0.0000,0.0000,69044.3111,0.0000,-69044.3111,12.7733,5.4760,12719.1000,0.0000,12719.1000,0.3298,3437.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3437.5946,0.0000,0.0000,0.0000,9281.5054,9281.5054,12.0724,24.1133,0.0000,5437.3000,-5437.3000,0.1410,0.0000,0.0000,0.0000,1109.6531,4.9000,1.0000,1109.6531,0.0000,0.0000,6546.9531,0.0000,-6546.9531,12.5668,5.2695,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,12.5441,24.5850,0.0000,12847.2000,-12847.2000,0.3331,0.0000,0.0000,0.0000,2621.8776,4.9000,1.0000,2621.8776,0.0000,0.0000,15469.0776,0.0000,-15469.0776,13.7123,6.4150,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0000,0.0000,0.0000,275.9838,275.9838,13.6914,8.4194,11.0554,-4.6543,-69815.0169,3.4334,573.2212,5.7322,3.4334,0.0000,1.4714,8.4194,8.1836,8.3015,-0.3904,-3123.0157,3.4334,1211.5407,12.1154,3.4334,0.0000,5.1739,8.1836,7.5595,7.8716,-1.1806,-8264.3901,3.4334,1411.4306,14.1143,3.4334,0.0000,6.7550,3.4334,6.9346,2.2889,0.0000,13.4003,20.3349,-61266.3000,-81202.4228,-81202.4228
5428.0000,7.5681,19.7903,0.0000,75104.6000,-75104.6000,1.9472,0.0000,0.0000,0.0000,16689.9111,4.5000,1.0000,16689.9111,0.0000,0.0000,91794.5111,0.0000,-91794.5111,13.2608,5.9635,12719.3000,0.0000,12719.3000,0.3298,3437.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3437.6486,0.0000,0.0000,0.0000,9281.6514,9281.6514,12.6852,24.7260,0.0000,6502.5000,-6502.5000,0.1686,0.0000,0.0000,0.0000,1327.0408,4.9000,1.0000,1327.0408,0.0000,0.0000,7829.5408,0.0000,-7829.5408,13.1708,5.8735,399.7000,0.0000,399.7000,0.0104,108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,108.0270,0.0000,0.0000,0.0000,291.6730,291.6730,13.1527,25.1935,0.0000,11944.2000,-11944.2000,0.3097,0.0000,0.0000,0.0000,2437.5918,4.9000,1.0000,2437.5918,0.0000,0.0000,14381.7918,0.0000,-14381.7918,14.0446,6.7473,828.8000,0.0000,828.8000,0.0215,224.0000,3.7000,1.0000,0.0000,0.0000,0.0000,224.0000,0.0000,0.0000,0.0000,604.8000,604.8000,14.0071,8.3552,11.1811,-6.0758,-91136.3502,4.1807,694.2633,6.9426,4.1807,0.0000,2.6565,8.3552,8.1432,8.2492,-0.4272,-3417.4173,4.1807,1478.6662,14.7867,4.1807,0.0000,9.3408,8.1432,7.5681,7.8557,-1.3249,-9273.9519,4.1807,1719.8489,17.1985,4.1807,0.0000,12.1952,4.1807,11.8730,2.7871,0.0000,24.1924,36.0654,-79603.5000,-103827.7194,-103827.7194
5429.0000,7.5811,19.8034,0.0000,84788.7000,-84788.7000,2.1983,0.0000,0.0000,0.0000,18841.9333,4.5000,1.0000,18841.9333,0.0000,0.0000,103630.6333,0.0000,-103630.6333,13.3481,6.0508,12719.3000,0.0000,12719.3000,0.3298,3437.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3437.6486,0.0000,0.0000,0.0000,9281.6514,9281.6514,12.8316,24.8724,0.0000,5240.7000,-5240.7000,0.1359,0.0000,0.0000,0.0000,1069.5306,4.9000,1.0000,1069.5306,0.0000,0.0000,6310.2306,0.0000,-6310.2306,13.1828,5.8855,531.8000,0.0000,531.8000,0.0138,143.7297,3.7000,1.0000,0.0000,0.0000,0.0000,143.7297,0.0000,0.0000,0.0000,388.0703,388.0703,13.1612,25.2020,0.0000,12234.0000,-12234.0000,0.3172,0.0000,0.0000,0.0000,2496.7347,4.9000,1.0000,2496.7347,0.0000,0.0000,14730.7347,0.0000,-14730.7347,13.9809,6.6836,4283.2000,0.0000,4283.2000,0.1110,1157.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1157.6216,0.0000,0.0000,0.0000,3125.5784,3125.5784,13.8070,8.5881,11.1976,-6.2521,-93780.9967,4.6590,773.1523,7.7315,4.6590,0.0000,3.6765,8.5881,8.0421,8.3151,-1.2266,-9812.7143,4.6590,1643.0140,16.4301,4.6590,0.0000,12.9275,8.0421,7.5811,7.8116,-1.1832,-8282.5876,4.6590,1920.3979,19.2040,4.6590,0.0000,16.8779,4.6590,15.9692,3.1060,0.0000,33.4819,49.4511,-84729.1000,-111876.2986,-111876.2986
5430.0000,7.6854,19.9076,0.0000,168262.4000,-168262.4000,4.3625,0.0000,0.0000,0.0000,37391.6444,4.5000,1.0000,37391.6444,0.0000,0.0000,205654.0444,0.0000,-205654.0444,14.2037,6.9064,12704.4000,0.0000,12704.4000,0.3294,3433.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3433.6216,0.0000,0.0000,0.0000,9270.7784,9270.7784,13.9099,25.9507,0.0000,961.8000,-961.8000,0.0249,0.0000,0.0000,0.0000,196.2857,4.9000,1.0000,196.2857,0.0000,0.0000,1158.0857,0.0000,-1158.0857,13.9466,6.6493,483.8000,0.0000,483.8000,0.0125,130.7568,3.7000,1.0000,0.0000,0.0000,0.0000,130.7568,0.0000,0.0000,0.0000,353.0432,353.0432,13.9354,25.9762,0.0000,13574.3000,-13574.3000,0.3519,0.0000,0.0000,0.0000,2770.2653,4.9000,1.0000,2770.2653,0.0000,0.0000,16344.5653,0.0000,-16344.5653,14.4535,7.1562,14346.0000,0.0000,14346.0000,0.3719,3877.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3877.2973,0.0000,0.0000,0.0000,10468.7027,10468.7027,14.1217,9.3241,11.7229,-10.0908,-151361.7960,8.1799,1327.6461,13.2765,8.1799,0.0000,19.8980,9.3241,8.1905,8.7573,-4.4706,-35765.1928,8.1799,2828.7431,28.2874,8.1799,0.0000,69.9665,8.1905,7.6854,7.9379,-2.2767,-15937.1823,8.1799,3352.6914,33.5269,8.1799,0.0000,91.3469,8.1799,74.9736,5.4533,0.0000,181.2115,256.1850,-155264.3000,-203064.1711,-203064.1711
5431.0000,7.8490,20.0713,0.0000,219697.9000,-219697.9000,5.6961,0.0000,0.0000,0.0000,48821.7556,4.5000,1.0000,48821.7556,0.0000,0.0000,268519.6556,0.0000,-268519.6556,14.4220,7.1247,21576.9000,0.0000,21576.9000,0.5594,5831.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5831.5946,0.0000,0.0000,0.0000,15745.3054,15745.3054,14.0366,26.0774,0.0000,138.8000,-138.8000,0.0036,0.0000,0.0000,0.0000,28.3265,4.9000,1.0000,28.3265,0.0000,0.0000,167.1265,0.0000,-167.1265,14.0406,6.7433,979.4000,0.0000,979.4000,0.0254,264.7027,3.7000,1.0000,0.0000,0.0000,0.0000,264.7027,0.0000,0.0000,0.0000,714.6973,714.6973,14.0231,26.0640,0.0000,14708.4000,-14708.4000,0.3813,0.0000,0.0000,0.0000,3001.7143,4.9000,1.0000,3001.7143,0.0000,0.0000,17710.1143,0.0000,-17710.1143,14.4567,7.1594,15247.2000,0.0000,15247.2000,0.3953,4120.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4120.8649,0.0000,0.0000,0.0000,11126.3351,11126.3351,14.1843,9.9206,12.0525,-11.6121,-174181.2987,10.5917,1695.4839,16.9548,10.5917,0.0000,43.1982,9.9206,8.5249,9.2228,-7.1272,-57017.2068,10.5917,3588.5860,35.8859,10.5917,0.0000,151.8956,8.5249,7.8490,8.1870,-3.9446,-27612.0530,10.5917,4293.2404,42.9324,10.5917,0.0000,198.3120,10.5917,152.9819,7.0611,0.0000,393.4057,546.3877,-196741.6000,-258810.5585,-258810.5585
5432.0000,8.0766,20.2988,0.0000,239683.0000,-239683.0000,6.2142,0.0000,0.0000,0.0000,53262.8889,4.5000,1.0000,53262.8889,0.0000,0.0000,292945.8889,0.0000,-292945.8889,14.0910,6.7937,26324.0000,0.0000,26324.0000,0.6825,7114.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7114.5946,0.0000,0.0000,0.0000,19209.4054,19209.4054,13.6966,25.7375,0.0000,26729.1000,-26729.1000,0.6930,0.0000,0.0000,0.0000,5454.9184,4.9000,1.0000,5454.9184,0.0000,0.0000,32184.0184,0.0000,-32184.0184,14.3574,7.0601,1628.8000,0.0000,1628.8000,0.0422,440.2162,3.7000,1.0000,0.0000,0.0000,0.0000,440.2162,0.0000,0.0000,0.0000,1188.5838,1188.5838,14.3330,26.3738,0.0000,15703.3000,-15703.3000,0.4071,0.0000,0.0000,0.0000,3204.7551,4.9000,1.0000,3204.7551,0.0000,0.0000,18908.0551,0.0000,-18908.0551,14.7212,7.4239,14646.4000,0.0000,14646.4000,0.3797,3958.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3958.4865,0.0000,0.0000,0.0000,10687.9135,10687.9135,14.5018,10.3513,12.4266,-13.4771,-202156.4626,12.6282,1990.1740,19.9017,12.6282,0.0000,73.2142,10.3513,8.8812,9.6162,-8.9510,-71607.6883,12.6282,4205.6964,42.0570,12.6282,0.0000,257.4395,8.8812,8.0766,8.4789,-5.5983,-39187.9088,12.6282,5052.7637,50.5276,12.6282,0.0000,336.1081,12.6282,248.8399,8.4188,0.0000,666.7618,915.6016,-239516.2000,-312952.0597,-312952.0597
5433.0000,8.2332,20.4554,0.0000,249879.4000,-249879.4000,6.4786,0.0000,0.0000,0.0000,55528.7556,4.5000,1.0000,55528.7556,0.0000,0.0000,305408.1556,0.0000,-305408.1556,14.2108,6.9135,29930.0000,0.0000,29930.0000,0.7760,8089.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8089.1892,0.0000,0.0000,0.0000,21840.8108,21840.8108,13.7834,25.8242,0.0000,30531.6000,-30531.6000,0.7916,0.0000,0.0000,0.0000,6230.9388,4.9000,1.0000,6230.9388,0.0000,0.0000,36762.5388,0.0000,-36762.5388,14.5029,7.2056,1766.7000,0.0000,1766.7000,0.0458,477.4865,3.7000,1.0000,0.0000,0.0000,0.0000,477.4865,0.0000,0.0000,0.0000,1289.2135,1289.2135,14.4777,26.5185,0.0000,15659.0000,-15659.0000,0.4060,0.0000,0.0000,0.0000,3195.7143,4.9000,1.0000,3195.7143,0.0000,0.0000,18854.7143,0.0000,-18854.7143,14.8467,7.5494,12844.1000,0.0000,12844.1000,0.3330,3471.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3471.3784,0.0000,0.0000,0.0000,9372.7216,9372.7216,14.6633,10.5782,12.6207,-13.9140,-208709.8127,13.2465,2070.8303,20.7083,13.2465,0.0000,84.5017,10.5782,9.0928,9.8355,-9.4868,-75894.3074,13.2465,4369.7488,43.6975,13.2465,0.0000,297.1290,9.0928,8.2332,8.6630,-6.2741,-43918.5426,13.2465,5257.1014,52.5710,13.2465,0.0000,387.9259,13.2465,284.0551,8.8310,0.0000,769.5565,1053.6116,-251529.2000,-328522.6627,-328522.6627
5434.0000,8.3720,20.5943,0.0000,258348.1000,-258348.1000,6.6982,0.0000,0.0000,0.0000,57410.6889,4.5000,1.0000,57410.6889,0.0000,0.0000,315758.7889,0.0000,-315758.7889,14.2804,6.9831,35331.4000,0.0000,35331.4000,0.9160,9549.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9549.0270,0.0000,0.0000,0.0000,25782.3730,25782.3730,13.7980,25.8388,0.0000,31637.4000,-31637.4000,0.8203,0.0000,0.0000,0.0000,6456.6122,4.9000,1.0000,6456.6122,0.0000,0.0000,38094.0122,0.0000,-38094.0122,14.5108,7.2135,1810.1000,0.0000,1810.1000,0.0469,489.2162,3.7000,1.0000,0.0000,0.0000,0.0000,489.2162,0.0000,0.0000,0.0000,1320.8838,1320.8838,14.4861,26.5269,0.0000,17513.1000,-17513.1000,0.4541,0.0000,0.0000,0.0000,3574.1020,4.9000,1.0000,3574.1020,0.0000,0.0000,21087.2020,0.0000,-21087.2020,14.8807,7.5834,11642.6000,0.0000,11642.6000,0.3019,3146.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3146.6486,0.0000,0.0000,0.0000,8495.9514,8495.9514,14.7217,10.7667,12.7442,-14.0908,-211362.1975,13.8559,2155.0595,21.5506,13.8559,0.0000,96.7106,10.7667,9.2690,10.0179,-10.0053,-80042.1623,13.8559,4534.8434,45.3484,13.8559,0.0000,340.0587,9.2690,8.3720,8.8205,-6.8481,-47936.4353,13.8559,5460.8759,54.6088,13.8559,0.0000,443.9742,13.8559,321.7589,9.2373,0.0000,880.7435,1202.5024,-258714.5000,-339340.7951,-339340.7951
5435.0000,8.5075,20.7297,0.0000,268620.9000,-268620.9000,6.9645,0.0000,0.0000,0.0000,59693.5333,4.5000,1.0000,59693.5333,0.0000,0.0000,328314.4333,0.0000,-328314.4333,14.3685,7.0712,37131.4000,0.0000,37131.4000,0.9627,10035.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10035.5135,0.0000,0.0000,0.0000,27095.8865,27095.8865,13.8848,25.9256,0.0000,36271.6000,-36271.6000,0.9404,0.0000,0.0000,0.0000,7402.3673,4.9000,1.0000,7402.3673,0.0000,0.0000,43673.9673,0.0000,-43673.9673,14.6645,7.3672,2135.4000,0.0000,2135.4000,0.0554,577.1351,3.7000,1.0000,0.0000,0.0000,0.0000,577.1351,0.0000,0.0000,0.0000,1558.2649,1558.2649,14.6367,26.6775,0.0000,19893.2000,-19893.2000,0.5158,0.0000,0.0000,0.0000,4059.8367,4.9000,1.0000,4059.8367,0.0000,0.0000,23953.0367,0.0000,-23953.0367,15.0643,7.7670,9389.7000,0.0000,9389.7000,0.2434,2537.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2537.7568,0.0000,0.0000,0.0000,6851.9432,6851.9432,14.9419,10.9385,12.9402,-14.9506,-224258.2855,14.5233,2240.6312,22.4063,14.5233,0.0000,111.3679,10.9385,9.4339,10.1862,-10.5350,-84279.7622,14.5233,4718.8164,47.1882,14.5233,0.0000,391.5975,9.4339,8.5075,8.9707,-7.4139,-51897.2951,14.5233,5686.1558,56.8616,14.5233,0.0000,511.2622,14.5233,366.5691,9.6822,0.0000,1014.2276,1380.7967,-276129.2000,-360435.3428,-360435.3428
5436.0000,8.5859,20.8081,0.0000,276989.9000,-276989.9000,7.1815,0.0000,0.0000,0.0000,61553.3111,4.5000,1.0000,61553.3111,0.0000,0.0000,338543.2111,0.0000,-338543.2111,14.6167,7.3194,32172.9000,0.0000,32172.9000,0.8341,8695.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8695.3784,0.0000,0.0000,0.0000,23477.5216,23477.5216,14.1985,26.2393,0.0000,34587.5000,-34587.5000,0.8967,0.0000,0.0000,0.0000,7058.6735,4.9000,1.0000,7058.6735,0.0000,0.0000,41646.1735,0.0000,-41646.1735,14.9403,7.6431,2546.7000,0.0000,2546.7000,0.0660,688.2973,3.7000,1.0000,0.0000,0.0000,0.0000,688.2973,0.0000,0.0000,0.0000,1858.4027,1858.4027,14.9072,26.9481,0.0000,19752.5000,-19752.5000,0.5121,0.0000,0.0000,0.0000,4031.1224,4.9000,1.0000,4031.1224,0.0000,0.0000,23783.6224,0.0000,-23783.6224,15.3309,8.0336,8188.2000,0.0000,8188.2000,0.2123,2213.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2213.0270,0.0000,0.0000,0.0000,5975.1730,5975.1730,15.2245,11.0335,13.1290,-15.6843,-235265.0565,14.5542,2228.0131,22.2801,14.5542,0.0000,112.0812,11.0335,9.5251,10.2793,-10.5844,-84674.9512,14.5542,4709.9407,47.0994,14.5542,0.0000,394.1054,9.5251,8.5859,9.0555,-7.5317,-52721.9021,14.5542,5677.0770,56.7708,14.5542,0.0000,514.5364,14.5542,368.7381,9.7028,0.0000,1020.7229,1389.4611,-288422.1000,-372661.9097,-372661.9097
5437.0000,8.7733,20.9955,0.0000,289791.0000,-289791.0000,7.5134,0.0000,0.0000,0.0000,64398.0000,4.5000,1.0000,64398.0000,0.0000,0.0000,354189.0000,0.0000,-354189.0000,14.5395,7.2422,37130.5000,0.0000,37130.5000,0.9627,10035.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10035.2703,0.0000,0.0000,0.0000,27095.2297,27095.2297,14.0984,26.1392,0.0000,50942.0000,-50942.0000,1.3208,0.0000,0.0000,0.0000,10396.3265,4.9000,1.0000,10396.3265,0.0000,0.0000,61338.3265,0.0000,-61338.3265,15.0970,7.7997,2430.4000,0.0000,2430.4000,0.0630,656.8649,3.7000,1.0000,0.0000,0.0000,0.0000,656.8649,0.0000,0.0000,0.0000,1773.5351,1773.5351,15.0681,27.1089,0.0000,21918.4000,-21918.4000,0.5683,0.0000,0.0000,0.0000,4473.1429,4.9000,1.0000,4473.1429,0.0000,0.0000,26391.5429,0.0000,-26391.5429,15.4978,8.2005,7287.0000,0.0000,7287.0000,0.1889,1969.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1969.4595,0.0000,0.0000,0.0000,5317.5405,5317.5405,15.4112,11.3213,13.3662,-16.7483,-251225.0616,15.9255,2414.3129,24.1431,15.9255,0.0000,146.8417,11.3213,9.7608,10.5410,-11.9814,-95850.8038,15.9255,5096.0687,50.9607,15.9255,0.0000,516.3322,9.7608,8.7733,9.2671,-8.6652,-60656.6986,15.9255,6154.6213,61.5462,15.9255,0.0000,674.1134,15.9255,473.3545,10.6170,0.0000,1337.2874,1810.6419,-315803.5000,-407732.5640,-407732.5640
5438.0000,8.9167,21.1389,0.0000,298540.7000,-298540.7000,7.7402,0.0000,0.0000,0.0000,66342.3778,4.5000,1.0000,66342.3778,0.0000,0.0000,364883.0778,0.0000,-364883.0778,14.6588,7.3615,35329.1000,0.0000,35329.1000,0.9160,9548.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9548.4054,0.0000,0.0000,0.0000,25780.6946,25780.6946,14.2531,26.2939,0.0000,59051.7000,-59051.7000,1.5310,0.0000,0.0000,0.0000,12051.3673,4.9000,1.0000,12051.3673,0.0000,0.0000,71103.0673,0.0000,-71103.0673,15.3721,8.0748,1616.3000,0.0000,1616.3000,0.0419,436.8378,3.7000,1.0000,0.0000,0.0000,0.0000,436.8378,0.0000,0.0000,0.0000,1179.4622,1179.4622,15.3535,27.3943,0.0000,22707.7000,-22707.7000,0.5887,0.0000,0.0000,0.0000,4634.2245,4.9000,1.0000,4634.2245,0.0000,0.0000,27341.9245,0.0000,-27341.9245,15.7838,8.4865,6385.9000,0.0000,6385.9000,0.1656,1725.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1725.9189,0.0000,0.0000,0.0000,4659.9811,4659.9811,15.7105,11.5139,13.6122,-17.7778,-266667.5376,16.4751,2472.6399,24.7264,16.4751,0.0000,162.5752,11.5139,9.9326,10.7232,-12.5608,-100486.4771,16.4751,5230.9580,52.3096,16.4751,0.0000,571.6552,9.9326,8.9167,9.4246,-9.2220,-64553.9171,16.4751,6323.3094,63.2331,16.4751,0.0000,746.3421,16.4751,520.0932,10.9834,0.0000,1480.5725,2000.6658,-336968.8000,-431707.9318,-431707.9318
5439.0000,9.0457,21.2679,0.0000,306892.4000,-306892.4000,7.9568,0.0000,0.0000,0.0000,68198.3111,4.5000,1.0000,68198.3111,0.0000,0.0000,375090.7111,0.0000,-375090.7111,14.7961,7.4988,33531.8000,0.0000,33531.8000,0.8694,9062.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9062.6486,0.0000,0.0000,0.0000,24469.1514,24469.1514,14.4210,26.4618,0.0000,61918.5000,-61918.5000,1.6054,0.0000,0.0000,0.0000,12636.4286,4.9000,1.0000,12636.4286,0.0000,0.0000,74554.9286,0.0000,-74554.9286,15.5640,8.2667,1558.1000,0.0000,1558.1000,0.0404,421.1081,3.7000,1.0000,0.0000,0.0000,0.0000,421.1081,0.0000,0.0000,0.0000,1136.9919,1136.9919,15.5465,27.5873,0.0000,23669.3000,-23669.3000,0.6137,0.0000,0.0000,0.0000,4830.4694,4.9000,1.0000,4830.4694,0.0000,0.0000,28499.7694,0.0000,-28499.7694,15.9834,8.6861,7287.0000,0.0000,7287.0000,0.1889,1969.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1969.4595,0.0000,0.0000,0.0000,5317.5405,5317.5405,15.9019,11.6906,13.7963,-18.3131,-274696.0130,16.9117,2519.1934,25.1919,16.9117,0.0000,175.8449,11.6906,10.0862,10.8884,-13.0819,-104655.3559,16.9117,5331.8280,53.3183,16.9117,0.0000,618.3145,10.0862,9.0457,9.5659,-9.6958,-67870.3564,16.9117,6450.9840,64.5098,16.9117,0.0000,807.2595,16.9117,559.2598,11.2745,0.0000,1601.4189,2160.6787,-350103.3000,-447221.7253,-447221.7253
5440.0000,9.2517,21.4739,0.0000,319278.8000,-319278.8000,8.2779,0.0000,0.0000,0.0000,70950.8444,4.5000,1.0000,70950.8444,0.0000,0.0000,390229.6444,0.0000,-390229.6444,14.8397,7.5424,28575.1000,0.0000,28575.1000,0.7409,7723.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7723.0000,0.0000,0.0000,0.0000,20852.1000,20852.1000,14.5411,26.5819,0.0000,81055.3000,-81055.3000,2.1015,0.0000,0.0000,0.0000,16541.8980,4.9000,1.0000,16541.8980,0.0000,0.0000,97597.1980,0.0000,-97597.1980,15.9386,8.6413,2013.2000,0.0000,2013.2000,0.0522,544.1081,3.7000,1.0000,0.0000,0.0000,0.0000,544.1081,0.0000,0.0000,0.0000,1469.0919,1469.0919,15.9176,27.9584,0.0000,26146.0000,-26146.0000,0.6779,0.0000,0.0000,0.0000,5335.9184,4.9000,1.0000,5335.9184,0.0000,0.0000,31481.9184,0.0000,-31481.9184,16.3684,9.0711,8488.5000,0.0000,8488.5000,0.2201,2294.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2294.1892,0.0000,0.0000,0.0000,6194.3108,6194.3108,16.2797,11.9831,14.1314,-20.0033,-300049.3000,18.1056,2660.6184,26.6062,18.1056,0.0000,215.7786,11.9831,10.3349,11.1590,-14.3871,-115097.1993,18.1056,5667.8302,56.6783,18.1056,0.0000,758.7314,10.3349,9.2517,9.7933,-10.8067,-75646.7587,18.1056,6911.5972,69.1160,18.1056,0.0000,990.5851,18.1056,675.9205,12.0704,0.0000,1965.0950,2641.0155,-387403.3000,-490793.2581,-490793.2581
5441.0000,9.2954,21.5176,0.0000,322279.6000,-322279.6000,8.3557,0.0000,0.0000,0.0000,71617.6889,4.5000,1.0000,71617.6889,0.0000,0.0000,393897.2889,0.0000,-393897.2889,15.1396,7.8423,18670.2000,0.0000,18670.2000,0.4841,5046.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5046.0000,0.0000,0.0000,0.0000,13624.2000,13624.2000,14.9375,26.9783,0.0000,66599.6000,-66599.6000,1.7267,0.0000,0.0000,0.0000,13591.7551,4.9000,1.0000,13591.7551,0.0000,0.0000,80191.3551,0.0000,-80191.3551,16.1273,8.8300,1281.2000,0.0000,1281.2000,0.0332,346.2703,3.7000,1.0000,0.0000,0.0000,0.0000,346.2703,0.0000,0.0000,0.0000,934.9297,934.9297,16.1134,28.1542,0.0000,29304.6000,-29304.6000,0.7598,0.0000,0.0000,0.0000,5980.5306,4.9000,1.0000,5980.5306,0.0000,0.0000,35285.1306,0.0000,-35285.1306,16.6370,9.3397,11192.0000,0.0000,11192.0000,0.2902,3024.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3024.8649,0.0000,0.0000,0.0000,8167.1351,8167.1351,16.5158,12.0419,14.2789,-20.1021,-301532.0331,17.4745,2552.6074,25.5261,17.4745,0.0000,193.9895,12.0419,10.3837,11.2128,-13.9707,-111765.2588,17.4745,5433.7450,54.3374,17.4745,0.0000,682.1154,10.3837,9.2954,9.8395,-10.4786,-73350.2178,17.4745,6633.9175,66.3392,17.4745,0.0000,890.5568,17.4745,612.4776,11.6496,0.0000,1766.6617,2379.1393,-387040.4000,-486647.5097,-486647.5097
5442.0000,8.9431,21.1654,0.0000,237817.3000,-237817.3000,6.1659,0.0000,0.0000,0.0000,52848.2889,4.5000,1.0000,52848.2889,0.0000,0.0000,290665.5889,0.0000,-290665.5889,14.6248,7.3275,15384.6000,0.0000,15384.6000,0.3989,4158.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4158.0000,0.0000,0.0000,0.0000,11226.6000,11226.6000,14.4053,26.4461,0.0000,43018.4000,-43018.4000,1.1153,0.0000,0.0000,0.0000,8779.2653,4.9000,1.0000,8779.2653,0.0000,0.0000,51797.6653,0.0000,-51797.6653,15.4178,8.1205,1068.6000,0.0000,1068.6000,0.0277,288.8108,3.7000,1.0000,0.0000,0.0000,0.0000,288.8108,0.0000,0.0000,0.0000,779.7892,779.7892,15.4026,27.4434,0.0000,30625.8000,-30625.8000,0.7940,0.0000,0.0000,0.0000,6250.1633,4.9000,1.0000,6250.1633,0.0000,0.0000,36875.9633,0.0000,-36875.9633,16.1234,8.8261,13144.5000,0.0000,13144.5000,0.3408,3552.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3552.5676,0.0000,0.0000,0.0000,9591.9324,9591.9324,15.9359,11.4624,13.6992,-15.2571,-228856.0316,13.2639,1983.6368,19.8364,13.2639,0.0000,84.8358,11.4624,9.9296,10.6960,-9.8026,-78420.7903,13.2639,4216.2753,42.1628,13.2639,0.0000,298.3040,9.9296,8.9431,9.4363,-7.2092,-50464.0739,13.2639,5088.1963,50.8820,13.2639,0.0000,389.4599,13.2639,285.0922,8.8426,0.0000,772.5998,1057.6920,-281863.8000,-357740.8958,-357740.8958
5443.0000,8.7765,20.9987,0.0000,223479.1000,-223479.1000,5.7941,0.0000,0.0000,0.0000,49662.0222,4.5000,1.0000,49662.0222,0.0000,0.0000,273141.1222,0.0000,-273141.1222,14.5747,7.2774,15370.8000,0.0000,15370.8000,0.3985,4154.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4154.2703,0.0000,0.0000,0.0000,11216.5297,11216.5297,14.3366,26.3774,0.0000,32994.7000,-32994.7000,0.8554,0.0000,0.0000,0.0000,6733.6122,4.9000,1.0000,6733.6122,0.0000,0.0000,39728.3122,0.0000,-39728.3122,15.1800,7.8827,820.4000,0.0000,820.4000,0.0213,221.7297,3.7000,1.0000,0.0000,0.0000,0.0000,221.7297,0.0000,0.0000,0.0000,598.6703,598.6703,15.1673,27.2081,0.0000,28841.6000,-28841.6000,0.7478,0.0000,0.0000,0.0000,5886.0408,4.9000,1.0000,5886.0408,0.0000,0.0000,34727.6408,0.0000,-34727.6408,15.9045,8.6072,12543.7000,0.0000,12543.7000,0.3252,3390.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3390.1892,0.0000,0.0000,0.0000,9153.5108,9153.5108,15.7101,11.2021,13.4561,-14.1576,-212363.2798,12.2135,1844.7660,18.4477,12.2135,0.0000,66.2350,11.2021,9.7181,10.4601,-8.7383,-69906.3780,12.2135,3921.8368,39.2184,12.2135,0.0000,232.8989,9.7181,8.7765,9.2473,-6.3370,-44358.7066,12.2135,4724.1426,47.2414,12.2135,0.0000,304.0683,12.2135,226.8678,8.1423,0.0000,603.2022,830.0700,-256580.5000,-326628.3645,-326628.3645
5444.0000,8.4141,20.6364,0.0000,147497.1000,-147497.1000,3.8241,0.0000,0.0000,0.0000,32777.1333,4.5000,1.0000,32777.1333,0.0000,0.0000,180274.2333,0.0000,-180274.2333,14.0868,6.7895,15370.4000,0.0000,15370.4000,0.3985,4154.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4154.1622,0.0000,0.0000,0.0000,11216.2378,11216.2378,13.7338,25.7746,0.0000,9714.1000,-9714.1000,0.2519,0.0000,0.0000,0.0000,1982.4694,4.9000,1.0000,1982.4694,0.0000,0.0000,11696.5694,0.0000,-11696.5694,14.1019,6.8046,901.0000,0.0000,901.0000,0.0234,243.5135,3.7000,1.0000,0.0000,0.0000,0.0000,243.5135,0.0000,0.0000,0.0000,657.4865,657.4865,14.0812,26.1220,0.0000,26889.1000,-26889.1000,0.6971,0.0000,0.0000,0.0000,5487.5714,4.9000,1.0000,5487.5714,0.0000,0.0000,32376.6714,0.0000,-32376.6714,15.1000,7.8027,11492.4000,0.0000,11492.4000,0.2980,3106.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3106.0541,0.0000,0.0000,0.0000,8386.3459,8386.3459,14.8361,10.5255,12.6808,-9.1325,-136987.8612,8.2395,1284.8789,12.8488,8.2395,0.0000,20.3358,10.5255,9.2365,9.8810,-5.1205,-40963.7294,8.2395,2712.6776,27.1268,8.2395,0.0000,71.5059,9.2365,8.4141,8.8253,-3.7337,-26135.8133,8.2395,3246.6309,32.4663,8.2395,0.0000,93.3567,8.2395,76.4878,5.4930,0.0000,185.1985,261.6863,-156336.5000,-204087.4039,-204087.4039
5445.0000,8.2324,20.4546,0.0000,134108.3000,-134108.3000,3.4770,0.0000,0.0000,0.0000,29801.8444,4.5000,1.0000,29801.8444,0.0000,0.0000,163910.1444,0.0000,-163910.1444,14.0297,6.7324,13027.3000,0.0000,13027.3000,0.3378,3520.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3520.8919,0.0000,0.0000,0.0000,9506.4081,9506.4081,13.6935,25.7343,0.0000,6611.2000,-6611.2000,0.1714,0.0000,0.0000,0.0000,1349.2245,4.9000,1.0000,1349.2245,0.0000,0.0000,7960.4245,0.0000,-7960.4245,13.9750,6.6777,538.4000,0.0000,538.4000,0.0140,145.5135,3.7000,1.0000,0.0000,0.0000,0.0000,145.5135,0.0000,0.0000,0.0000,392.8865,392.8865,13.9611,26.0019,0.0000,24814.4000,-24814.4000,0.6434,0.0000,0.0000,0.0000,5064.1633,4.9000,1.0000,5064.1633,0.0000,0.0000,29878.5633,0.0000,-29878.5633,15.0179,7.7206,9389.7000,0.0000,9389.7000,0.2434,2537.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2537.7568,0.0000,0.0000,0.0000,6851.9432,6851.9432,14.7755,10.0851,12.4303,-8.8410,-132615.7340,7.3304,1155.0697,11.5507,7.3304,0.0000,14.3202,10.0851,8.9953,9.5402,-3.8513,-30810.0053,7.3304,2449.4090,24.4941,7.3304,0.0000,50.3535,8.9953,8.2324,8.6139,-3.0817,-21572.1550,7.3304,2915.5345,29.1553,7.3304,0.0000,65.7406,7.3304,55.4286,4.8869,0.0000,130.4143,185.8429,-142578.5000,-184997.8944,-184997.8944
5446.0000,8.0671,20.2894,0.0000,105358.2000,-105358.2000,2.7316,0.0000,0.0000,0.0000,23412.9333,4.5000,1.0000,23412.9333,0.0000,0.0000,128771.1333,0.0000,-128771.1333,13.5913,6.2940,12718.8000,0.0000,12718.8000,0.3298,3437.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3437.5135,0.0000,0.0000,0.0000,9281.2865,9281.2865,13.1931,25.2339,0.0000,6566.3000,-6566.3000,0.1702,0.0000,0.0000,0.0000,1340.0612,4.9000,1.0000,1340.0612,0.0000,0.0000,7906.3612,0.0000,-7906.3612,13.5323,6.2350,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0000,0.0000,0.0000,299.2622,299.2622,13.5195,25.5603,0.0000,22162.5000,-22162.5000,0.5746,0.0000,0.0000,0.0000,4522.9592,4.9000,1.0000,4522.9592,0.0000,0.0000,26685.4592,0.0000,-26685.4592,14.6642,7.3669,8188.2000,0.0000,8188.2000,0.2123,2213.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2213.0270,0.0000,0.0000,0.0000,5975.1730,5975.1730,14.4079,9.7469,12.0774,-7.2434,-108651.3122,6.0437,966.4464,9.6645,6.0437,0.0000,8.0256,9.7469,8.7740,9.2604,-2.8349,-22679.3503,6.0437,2044.2994,20.4430,6.0437,0.0000,28.2200,8.7740,8.0671,8.4206,-2.3538,-16476.5696,6.0437,2424.4487,24.2445,6.0437,0.0000,36.8435,6.0437,32.6006,4.0291,0.0000,73.0891,105.6897,-112769.9000,-147807.2321,-147807.2321
