Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5447.0000,7.9327,20.1550,0.0000,90675.9000,-90675.9000,2.3509,0.0000,0.0000,0.0000,20150.2000,4.5000,1.0000,20150.2000,0.0000,0.0000,110826.1000,0.0000,-110826.1000,13.5575,6.2602,12719.2000,0.0000,12719.2000,0.3298,3437.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3437.6216,0.0000,0.0000,0.0000,9281.5784,9281.5784,13.0865,25.1273,0.0000,4165.0000,-4165.0000,0.1080,0.0000,0.0000,0.0000,850.0000,4.9000,1.0000,850.0000,0.0000,0.0000,5015.0000,0.0000,-5015.0000,13.3410,6.0437,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0000,0.0000,0.0000,293.9351,293.9351,13.3261,25.3669,0.0000,18807.7000,-18807.7000,0.4876,0.0000,0.0000,0.0000,3838.3061,4.9000,1.0000,3838.3061,0.0000,0.0000,22646.0061,0.0000,-22646.0061,14.4754,7.1781,4583.6000,0.0000,4583.6000,0.1188,1238.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1238.8108,0.0000,0.0000,0.0000,3344.7892,3344.7892,14.3057,9.3571,11.8314,-6.5001,-97501.4795,5.1084,825.3498,8.2535,5.1084,0.0000,4.8464,9.3571,8.6255,8.9913,-1.8021,-14416.5112,5.1084,1748.4541,17.4845,5.1084,0.0000,17.0413,8.6255,7.9327,8.2791,-1.9498,-13648.8128,5.1084,2062.1665,20.6217,5.1084,0.0000,22.2487,5.1084,20.5522,3.4056,0.0000,44.1364,64.6886,-95943.0000,-125566.8034,-125566.8034
5448.0000,7.8186,20.0408,0.0000,74605.3000,-74605.3000,1.9343,0.0000,0.0000,0.0000,16578.9556,4.5000,1.0000,16578.9556,0.0000,0.0000,91184.2556,0.0000,-91184.2556,13.2717,5.9744,12708.6000,0.0000,12708.6000,0.3295,3434.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3434.7568,0.0000,0.0000,0.0000,9273.8432,9273.8432,12.7171,24.7579,0.0000,7678.5000,-7678.5000,0.1991,0.0000,0.0000,0.0000,1567.0408,4.9000,1.0000,1567.0408,0.0000,0.0000,9245.5408,0.0000,-9245.5408,13.2700,5.9727,404.4000,0.0000,404.4000,0.0105,109.2973,3.7000,1.0000,0.0000,0.0000,0.0000,109.2973,0.0000,0.0000,0.0000,295.1027,295.1027,13.2524,25.2932,0.0000,14651.2000,-14651.2000,0.3799,0.0000,0.0000,0.0000,2990.0408,4.9000,1.0000,2990.0408,0.0000,0.0000,17641.2408,0.0000,-17641.2408,14.3074,7.0101,1429.5000,0.0000,1429.5000,0.0371,386.3514,3.7000,1.0000,0.0000,0.0000,0.0000,386.3514,0.0000,0.0000,0.0000,1043.1486,1043.1486,14.2450,8.9970,11.6210,-5.8503,-87754.3753,4.3354,706.6857,7.0669,4.3354,0.0000,2.9625,8.9970,8.5202,8.7586,-0.9966,-7972.5633,4.3354,1499.1628,14.9916,4.3354,0.0000,10.4167,8.5202,7.8186,8.1694,-1.6760,-11732.0040,4.3354,1758.6803,17.5868,4.3354,0.0000,13.5999,4.3354,13.1137,2.8903,0.0000,26.9791,40.0927,-82392.5000,-107458.9426,-107458.9426
5449.0000,7.7498,19.9720,0.0000,71499.9000,-71499.9000,1.8538,0.0000,0.0000,0.0000,15888.8667,4.5000,1.0000,15888.8667,0.0000,0.0000,87388.7667,0.0000,-87388.7667,13.3042,6.0069,12698.1000,0.0000,12698.1000,0.3292,3431.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3431.9189,0.0000,0.0000,0.0000,9266.1811,9266.1811,12.7153,24.7561,0.0000,7991.3000,-7991.3000,0.2072,0.0000,0.0000,0.0000,1630.8776,4.9000,1.0000,1630.8776,0.0000,0.0000,9622.1776,0.0000,-9622.1776,13.3268,6.0295,406.4000,0.0000,406.4000,0.0105,109.8378,3.7000,1.0000,0.0000,0.0000,0.0000,109.8378,0.0000,0.0000,0.0000,296.5622,296.5622,13.3080,25.3488,0.0000,11463.5000,-11463.5000,0.2972,0.0000,0.0000,0.0000,2339.4898,4.9000,1.0000,2339.4898,0.0000,0.0000,13802.9898,0.0000,-13802.9898,14.1853,6.8880,828.5000,0.0000,828.5000,0.0215,223.9189,3.7000,1.0000,0.0000,0.0000,0.0000,223.9189,0.0000,0.0000,0.0000,604.5811,604.5811,14.1469,8.8093,11.4781,-5.5985,-83977.7309,4.0791,668.9334,6.6893,4.0791,0.0000,2.4675,8.8093,8.4198,8.6145,-0.7659,-6127.4108,4.0791,1419.5518,14.1955,4.0791,0.0000,8.6765,8.4198,7.7498,8.0848,-1.5059,-10541.4680,4.0791,1660.9747,16.6097,4.0791,0.0000,11.3278,4.0791,11.1010,2.7194,0.0000,22.4719,33.5728,-77021.7000,-100646.6097,-100646.6097
5450.0000,7.6779,19.9001,0.0000,64949.6000,-64949.6000,1.6839,0.0000,0.0000,0.0000,14433.2444,4.5000,1.0000,14433.2444,0.0000,0.0000,79382.8444,0.0000,-79382.8444,13.3544,6.0571,12698.9000,0.0000,12698.9000,0.3292,3432.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3432.1351,0.0000,0.0000,0.0000,9266.7649,9266.7649,12.6917,24.7325,0.0000,5922.2000,-5922.2000,0.1535,0.0000,0.0000,0.0000,1208.6122,4.9000,1.0000,1208.6122,0.0000,0.0000,7130.8122,0.0000,-7130.8122,13.2016,5.9043,397.8000,0.0000,397.8000,0.0103,107.5135,3.7000,1.0000,0.0000,0.0000,0.0000,107.5135,0.0000,0.0000,0.0000,290.2865,290.2865,13.1809,25.2217,0.0000,8883.0000,-8883.0000,0.2303,0.0000,0.0000,0.0000,1812.8571,4.9000,1.0000,1812.8571,0.0000,0.0000,10695.8571,0.0000,-10695.8571,13.9457,6.6484,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,13.9260,8.6620,11.2940,-4.9076,-73614.1897,3.6257,599.2314,5.9923,3.6257,0.0000,1.7328,8.6620,8.3348,8.4984,-0.5719,-4575.5266,3.6257,1268.2756,12.6828,3.6257,0.0000,6.0930,8.3348,7.6779,8.0063,-1.3124,-9186.8353,3.6257,1481.5396,14.8154,3.6257,0.0000,7.9549,3.6257,8.0463,2.4172,0.0000,15.7807,23.8270,-66280.0000,-87376.5517,-87376.5517
5451.0000,7.6174,19.8396,0.0000,59351.3000,-59351.3000,1.5388,0.0000,0.0000,0.0000,13189.1778,4.5000,1.0000,13189.1778,0.0000,0.0000,72540.4778,0.0000,-72540.4778,13.3999,6.1026,12713.1000,0.0000,12713.1000,0.3296,3435.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3435.9730,0.0000,0.0000,0.0000,9277.1270,9277.1270,12.6603,24.7012,0.0000,3529.2000,-3529.2000,0.0915,0.0000,0.0000,0.0000,720.2449,4.9000,1.0000,720.2449,0.0000,0.0000,4249.4449,0.0000,-4249.4449,12.9991,5.7018,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0000,0.0000,0.0000,301.2324,301.2324,12.9751,25.0159,0.0000,7248.0000,-7248.0000,0.1879,0.0000,0.0000,0.0000,1479.1837,4.9000,1.0000,1479.1837,0.0000,0.0000,8727.1837,0.0000,-8727.1837,13.6707,6.3734,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,13.6487,8.5718,11.1103,-4.2459,-63689.0367,3.2525,541.7525,5.4175,3.2525,0.0000,1.2509,8.5718,8.2541,8.4130,-0.4983,-3986.1644,3.2525,1142.0363,11.4204,3.2525,0.0000,4.3984,8.2541,7.6174,7.9357,-1.1411,-7987.6349,3.2525,1333.2286,13.3323,3.2525,0.0000,5.7425,3.2525,5.9832,2.1683,0.0000,11.3918,17.3749,-56624.5000,-75662.8361,-75662.8361
5452.0000,7.6067,19.8290,0.0000,76377.4000,-76377.4000,1.9802,0.0000,0.0000,0.0000,16972.7556,4.5000,1.0000,16972.7556,0.0000,0.0000,93350.1556,0.0000,-93350.1556,13.9167,6.6194,12713.3000,0.0000,12713.3000,0.3296,3436.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3436.0270,0.0000,0.0000,0.0000,9277.2730,9277.2730,13.2896,25.2064,38.1000,2375.1000,-2337.0000,0.0616,8.6591,4.4000,1.0000,484.7143,4.9000,1.0000,493.3734,0.0000,0.0000,2859.8143,29.4409,-2830.3734,13.4809,6.1836,398.6000,0.0000,398.6000,0.0103,107.7297,3.7000,1.0000,0.0000,0.0000,0.0000,107.7297,0.0000,0.0000,0.0000,290.8703,290.8703,13.4612,25.5021,0.0000,5934.8000,-5934.8000,0.1539,0.0000,0.0000,0.0000,1211.1837,4.9000,1.0000,1211.1837,0.0000,0.0000,7145.9837,0.0000,-7145.9837,13.9443,6.6470,828.4000,0.0000,828.4000,0.0215,223.8919,3.7000,1.0000,0.0000,0.0000,0.0000,223.8919,0.0000,0.0000,0.0000,604.5081,604.5081,13.9034,8.4511,11.1773,-5.3775,-80661.8552,3.8357,637.0726,6.3707,3.8357,0.0000,2.0516,8.4511,8.2271,8.3391,-0.4143,-3314.0641,3.8357,1351.2244,13.5122,3.8357,0.0000,7.2138,8.2271,7.6067,7.9169,-1.3111,-9177.9419,3.8357,1573.5963,15.7360,3.8357,0.0000,9.4182,3.8357,9.3829,2.5571,0.0000,18.6836,28.0665,-70708.9000,-93153.8613,-93153.8613
5453.0000,7.6203,19.8425,0.0000,84188.4000,-84188.4000,2.1827,0.0000,0.0000,0.0000,18708.5333,4.5000,1.0000,18708.5333,0.0000,0.0000,102896.9333,0.0000,-102896.9333,13.9135,6.6162,12713.2000,0.0000,12713.2000,0.3296,3436.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3436.0000,0.0000,0.0000,0.0000,9277.2000,9277.2000,13.3461,24.8652,104.2000,1543.2000,-1439.0000,0.0400,23.6818,4.4000,1.0000,314.9388,4.9000,1.0000,338.6206,0.0000,0.0000,1858.1388,80.5182,-1777.6206,13.4548,6.1575,532.3000,0.0000,532.3000,0.0138,143.8649,3.7000,1.0000,0.0000,0.0000,0.0000,143.8649,0.0000,0.0000,0.0000,388.4351,388.4351,13.4311,25.4719,0.0000,5744.8000,-5744.8000,0.1489,0.0000,0.0000,0.0000,1172.4082,4.9000,1.0000,1172.4082,0.0000,0.0000,6917.2082,0.0000,-6917.2082,13.8541,6.5568,4280.9000,0.0000,4280.9000,0.1110,1157.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1157.0000,0.0000,0.0000,0.0000,3123.9000,3123.9000,13.6631,8.6537,11.1584,-5.4604,-81905.7134,4.2392,704.6551,7.0466,4.2392,0.0000,2.7695,8.6537,8.1109,8.3823,-1.1093,-8874.6104,4.2392,1490.5072,14.9051,4.2392,0.0000,9.7383,8.1109,7.6203,7.8656,-1.1460,-8021.9031,4.2392,1743.1319,17.4313,4.2392,0.0000,12.7141,4.2392,12.3327,2.8261,0.0000,25.2219,37.5546,-73845.8000,-98802.2270,-98802.2270
5454.0000,7.7259,19.9481,0.0000,164879.8000,-164879.8000,4.2748,0.0000,0.0000,0.0000,36639.9556,4.5000,1.0000,36639.9556,0.0000,0.0000,201519.7556,0.0000,-201519.7556,14.4239,7.1266,12698.0000,0.0000,12698.0000,0.3292,3431.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3431.8919,0.0000,0.0000,0.0000,9266.1081,9266.1081,14.1159,26.0972,5.4000,701.5000,-696.1000,0.0182,1.2273,4.4000,1.0000,143.1633,4.9000,1.0000,144.3905,0.0000,0.0000,844.6633,4.1727,-840.4905,14.1438,6.8465,490.7000,0.0000,490.7000,0.0127,132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,132.6216,0.0000,0.0000,0.0000,358.0784,358.0784,14.1319,26.1727,0.0000,7468.4000,-7468.4000,0.1936,0.0000,0.0000,0.0000,1524.1633,4.9000,1.0000,1524.1633,0.0000,0.0000,8992.5633,0.0000,-8992.5633,14.4308,7.1335,14338.0000,0.0000,14338.0000,0.3717,3875.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3875.1351,0.0000,0.0000,0.0000,10462.8649,10462.8649,14.0831,9.3190,11.7010,-9.5556,-143334.6211,7.8005,1267.2290,12.6723,7.8005,0.0000,17.2556,9.3190,8.2342,8.7766,-4.0796,-32636.4250,7.8005,2695.2378,26.9524,7.8005,0.0000,60.6749,8.2342,7.7259,7.9800,-2.1850,-15294.7119,7.8005,3191.1660,31.9117,7.8005,0.0000,79.2160,7.8005,65.7763,5.2003,0.0000,157.1465,222.9228,-145517.6000,-191265.7580,-191265.7580
5455.0000,7.8914,20.1136,0.0000,219326.0000,-219326.0000,5.6864,0.0000,0.0000,0.0000,48739.1111,4.5000,1.0000,48739.1111,0.0000,0.0000,268065.1111,0.0000,-268065.1111,14.5391,7.2418,21566.8000,0.0000,21566.8000,0.5592,5828.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5828.8649,0.0000,0.0000,0.0000,15737.9351,15737.9351,14.1488,26.1896,0.0000,1299.7000,-1299.7000,0.0337,0.0000,0.0000,0.0000,265.2449,4.9000,1.0000,265.2449,0.0000,0.0000,1564.9449,0.0000,-1564.9449,14.1876,6.8903,974.5000,0.0000,974.5000,0.0253,263.3784,3.7000,1.0000,0.0000,0.0000,0.0000,263.3784,0.0000,0.0000,0.0000,711.1216,711.1216,14.1699,26.2108,0.0000,10425.8000,-10425.8000,0.2703,0.0000,0.0000,0.0000,2127.7143,4.9000,1.0000,2127.7143,0.0000,0.0000,12553.5143,0.0000,-12553.5143,14.4813,7.1840,15238.7000,0.0000,15238.7000,0.3951,4118.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4118.5676,0.0000,0.0000,0.0000,11120.1324,11120.1324,14.2055,9.9486,12.0771,-11.4438,-171656.4023,10.4549,1671.8665,16.7187,10.4549,0.0000,41.5461,9.9486,8.5668,9.2577,-6.9653,-55722.6008,10.4549,3536.8270,35.3683,10.4549,0.0000,146.0865,8.5668,7.8914,8.2291,-3.8908,-27235.3780,10.4549,4229.8596,42.2986,10.4549,0.0000,190.7278,10.4549,147.5841,6.9700,0.0000,378.3604,525.9445,-193271.5000,-254614.3811,-254614.3811
5456.0000,8.1852,20.4074,0.0000,246120.0000,-246120.0000,6.3811,0.0000,0.0000,0.0000,54693.3333,4.5000,1.0000,54693.3333,0.0000,0.0000,300813.3333,0.0000,-300813.3333,14.0198,6.7225,26311.5000,0.0000,26311.5000,0.6822,7111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7111.2162,0.0000,0.0000,0.0000,19200.2838,19200.2838,13.6474,25.6882,0.0000,42430.7000,-42430.7000,1.1001,0.0000,0.0000,0.0000,8659.3265,4.9000,1.0000,8659.3265,0.0000,0.0000,51090.0265,0.0000,-51090.0265,14.6384,7.3411,1628.3000,0.0000,1628.3000,0.0422,440.0811,3.7000,1.0000,0.0000,0.0000,0.0000,440.0811,0.0000,0.0000,0.0000,1188.2189,1188.2189,14.6153,26.6561,0.0000,12581.2000,-12581.2000,0.3262,0.0000,0.0000,0.0000,2567.5918,4.9000,1.0000,2567.5918,0.0000,0.0000,15148.7918,0.0000,-15148.7918,14.9092,7.6119,14638.2000,0.0000,14638.2000,0.3795,3956.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3956.2703,0.0000,0.0000,0.0000,10681.9297,10681.9297,14.7020,10.5163,12.6091,-14.3866,-215799.5674,13.3670,2090.6797,20.9068,13.3670,0.0000,86.8293,10.5163,9.0196,9.7679,-9.6455,-77164.3278,13.3670,4422.4609,44.2246,13.3670,0.0000,305.3134,9.0196,8.1852,8.6024,-6.1454,-43017.8241,13.3670,5319.1678,53.1917,13.3670,0.0000,398.6113,13.3670,291.2724,8.9113,0.0000,790.7540,1082.0264,-258553.9000,-335981.7193,-335981.7193
5457.0000,8.4303,20.6525,0.0000,262348.9000,-262348.9000,6.8019,0.0000,0.0000,0.0000,58299.7556,4.5000,1.0000,58299.7556,0.0000,0.0000,320648.6556,0.0000,-320648.6556,14.0854,6.7881,29915.8000,0.0000,29915.8000,0.7756,8085.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8085.3514,0.0000,0.0000,0.0000,21830.4486,21830.4486,13.7004,25.7412,0.0000,55361.0000,-55361.0000,1.4353,0.0000,0.0000,0.0000,11298.1633,4.9000,1.0000,11298.1633,0.0000,0.0000,66659.1633,0.0000,-66659.1633,14.8760,7.5787,1765.6000,0.0000,1765.6000,0.0458,477.1892,3.7000,1.0000,0.0000,0.0000,0.0000,477.1892,0.0000,0.0000,0.0000,1288.4108,1288.4108,14.8533,26.8941,0.0000,15777.9000,-15777.9000,0.4091,0.0000,0.0000,0.0000,3219.9796,4.9000,1.0000,3219.9796,0.0000,0.0000,18997.8796,0.0000,-18997.8796,15.1884,7.8911,12836.9000,0.0000,12836.9000,0.3328,3469.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3469.4324,0.0000,0.0000,0.0000,9367.4676,9367.4676,15.0231,10.8880,12.9556,-15.6310,-234465.4547,14.7008,2266.5780,22.6658,14.7008,0.0000,115.5012,10.8880,9.3463,10.1172,-10.9268,-87414.5108,14.7008,4790.7400,47.9074,14.7008,0.0000,406.1310,9.3463,8.4303,8.8883,-7.4199,-51939.4059,14.7008,5776.5541,57.7655,14.7008,0.0000,530.2369,14.7008,379.1253,9.8005,0.0000,1051.8691,1430.9943,-288969.5000,-373819.3714,-373819.3714
5458.0000,8.6715,20.8938,0.0000,273357.4000,-273357.4000,7.0873,0.0000,0.0000,0.0000,60746.0889,4.5000,1.0000,60746.0889,0.0000,0.0000,334103.4889,0.0000,-334103.4889,14.0925,6.7952,35313.3000,0.0000,35313.3000,0.9156,9544.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9544.1351,0.0000,0.0000,0.0000,25769.1649,25769.1649,13.6743,25.7152,0.0000,69691.5000,-69691.5000,1.8069,0.0000,0.0000,0.0000,14222.7551,4.9000,1.0000,14222.7551,0.0000,0.0000,83914.2551,0.0000,-83914.2551,15.0359,7.7386,1809.1000,0.0000,1809.1000,0.0469,488.9459,3.7000,1.0000,0.0000,0.0000,0.0000,488.9459,0.0000,0.0000,0.0000,1320.1541,1320.1541,15.0145,27.0553,0.0000,19074.7000,-19074.7000,0.4945,0.0000,0.0000,0.0000,3892.7959,4.9000,1.0000,3892.7959,0.0000,0.0000,22967.4959,0.0000,-22967.4959,15.3871,8.0898,11636.1000,0.0000,11636.1000,0.3017,3144.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3144.8919,0.0000,0.0000,0.0000,8491.2081,8491.2081,15.2493,11.2190,13.2342,-16.5599,-248398.5049,15.9793,2435.6228,24.3562,15.9793,0.0000,148.3343,11.2190,9.6466,10.4328,-12.1140,-96912.2861,15.9793,5137.0893,51.3709,15.9793,0.0000,521.5806,9.6466,8.6715,9.1591,-8.5848,-60093.9219,15.9793,6204.6925,62.0469,15.9793,0.0000,680.9656,15.9793,477.8033,10.6529,0.0000,1350.8805,1828.6838,-313365.1000,-405404.7129,-405404.7129
5459.0000,8.9248,21.1470,0.0000,292636.4000,-292636.4000,7.5871,0.0000,0.0000,0.0000,65030.3111,4.5000,1.0000,65030.3111,0.0000,0.0000,357666.7111,0.0000,-357666.7111,14.2774,6.9801,37114.1000,0.0000,37114.1000,0.9623,10030.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10030.8378,0.0000,0.0000,0.0000,27083.2622,27083.2622,13.8721,25.9129,0.0000,82168.5000,-82168.5000,2.1304,0.0000,0.0000,0.0000,16769.0816,4.9000,1.0000,16769.0816,0.0000,0.0000,98937.5816,0.0000,-98937.5816,15.3527,8.0554,2132.7000,0.0000,2132.7000,0.0553,576.4054,3.7000,1.0000,0.0000,0.0000,0.0000,576.4054,0.0000,0.0000,0.0000,1556.2946,1556.2946,15.3294,27.3702,0.0000,22041.3000,-22041.3000,0.5715,0.0000,0.0000,0.0000,4498.2245,4.9000,1.0000,4498.2245,0.0000,0.0000,26539.5245,0.0000,-26539.5245,15.7266,8.4293,9384.5000,0.0000,9384.5000,0.2433,2536.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2536.3514,0.0000,0.0000,0.0000,6848.1486,6848.1486,15.6241,11.5518,13.5879,-18.1412,-272117.4521,17.3247,2602.7254,26.0273,17.3247,0.0000,189.0459,11.5518,9.9502,10.7510,-13.3774,-107018.8805,17.3247,5494.1858,54.9419,17.3247,0.0000,664.7327,9.9502,8.9248,9.4375,-9.7885,-68519.7792,17.3247,6680.4932,66.8049,17.3247,0.0000,867.8623,17.3247,598.0149,11.5498,0.0000,1721.6409,2319.6558,-348214.9000,-447656.1118,-447656.1118
5460.0000,9.0477,21.2699,0.0000,301769.9000,-301769.9000,7.8239,0.0000,0.0000,0.0000,67059.9778,4.5000,1.0000,67059.9778,0.0000,0.0000,368829.8778,0.0000,-368829.8778,14.5944,7.2971,32157.6000,0.0000,32157.6000,0.8337,8691.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8691.2432,0.0000,0.0000,0.0000,23466.3568,23466.3568,14.2415,26.2823,0.0000,74258.9000,-74258.9000,1.9253,0.0000,0.0000,0.0000,15154.8776,4.9000,1.0000,15154.8776,0.0000,0.0000,89413.7776,0.0000,-89413.7776,15.5861,8.2888,2545.4000,0.0000,2545.4000,0.0660,687.9459,3.7000,1.0000,0.0000,0.0000,0.0000,687.9459,0.0000,0.0000,0.0000,1857.4541,1857.4541,15.5582,27.5990,0.0000,24391.3000,-24391.3000,0.6324,0.0000,0.0000,0.0000,4977.8163,4.9000,1.0000,4977.8163,0.0000,0.0000,29369.1163,0.0000,-29369.1163,15.9998,8.7025,8183.7000,0.0000,8183.7000,0.2122,2211.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2211.8108,0.0000,0.0000,0.0000,5971.8892,5971.8892,15.9100,11.7032,13.8066,-18.6490,-279734.9112,17.2403,2567.0617,25.6706,17.2403,0.0000,186.2958,11.7032,10.0904,10.8968,-13.4062,-107249.5763,17.2403,5433.4862,54.3349,17.2403,0.0000,655.0628,10.0904,9.0477,9.5690,-9.9047,-69332.5842,17.2403,6610.2849,66.1028,17.2403,0.0000,855.2374,17.2403,589.9577,11.4936,0.0000,1696.5960,2286.5537,-357533.4000,-456317.0717,-456317.0717
5461.0000,9.3095,21.5318,0.0000,316659.6000,-316659.6000,8.2100,0.0000,0.0000,0.0000,70368.8000,4.5000,1.0000,70368.8000,0.0000,0.0000,387028.4000,0.0000,-387028.4000,14.6287,7.3314,37112.3000,0.0000,37112.3000,0.9622,10030.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10030.3514,0.0000,0.0000,0.0000,27081.9486,27081.9486,14.2565,26.2973,0.0000,93419.3000,-93419.3000,2.4221,0.0000,0.0000,0.0000,19065.1633,4.9000,1.0000,19065.1633,0.0000,0.0000,112484.4633,0.0000,-112484.4633,15.8024,8.5051,2430.4000,0.0000,2430.4000,0.0630,656.8649,3.7000,1.0000,0.0000,0.0000,0.0000,656.8649,0.0000,0.0000,0.0000,1773.5351,1773.5351,15.7781,27.8189,0.0000,28170.2000,-28170.2000,0.7304,0.0000,0.0000,0.0000,5749.0204,4.9000,1.0000,5749.0204,0.0000,0.0000,33919.2204,0.0000,-33919.2204,16.2442,8.9469,7283.0000,0.0000,7283.0000,0.1888,1968.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1968.3784,0.0000,0.0000,0.0000,5314.6216,5314.6216,16.1712,12.0551,14.1132,-19.9659,-299489.1855,18.8647,2774.2077,27.7421,18.8647,0.0000,244.0710,12.0551,10.4015,11.2283,-15.0404,-120323.3707,18.8647,5905.6840,59.0568,18.8647,0.0000,858.2146,10.4015,9.3095,9.8555,-11.3499,-79449.4220,18.8647,7236.3967,72.3640,18.8647,0.0000,1120.4685,18.8647,757.6295,12.5765,0.0000,2222.7540,2980.3834,-391423.4000,-499261.9783,-499261.9783
5462.0000,9.5537,21.7759,0.0000,333257.6000,-333257.6000,8.6403,0.0000,0.0000,0.0000,74057.2444,4.5000,1.0000,74057.2444,0.0000,0.0000,407314.8444,0.0000,-407314.8444,14.8516,7.5543,35312.4000,0.0000,35312.4000,0.9155,9543.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9543.8919,0.0000,0.0000,0.0000,25768.5081,25768.5081,14.5164,26.5572,0.0000,105107.9000,-105107.9000,2.7251,0.0000,0.0000,0.0000,21450.5918,4.9000,1.0000,21450.5918,0.0000,0.0000,126558.4918,0.0000,-126558.4918,16.1626,8.8653,1616.3000,0.0000,1616.3000,0.0419,436.8378,3.7000,1.0000,0.0000,0.0000,0.0000,436.8378,0.0000,0.0000,0.0000,1179.4622,1179.4622,16.1472,28.1880,0.0000,30871.2000,-30871.2000,0.8004,0.0000,0.0000,0.0000,6300.2449,4.9000,1.0000,6300.2449,0.0000,0.0000,37171.4449,0.0000,-37171.4449,16.6307,9.3334,6382.4000,0.0000,6382.4000,0.1655,1724.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1724.9730,0.0000,0.0000,0.0000,4657.4270,4657.4270,16.5701,12.3694,14.4698,-21.5305,-322957.3401,19.9331,2889.4414,28.8944,19.9331,0.0000,287.9341,12.3694,10.6843,11.5269,-16.1945,-129556.0285,19.9331,6220.2501,62.2025,19.9331,0.0000,1012.4483,10.6843,9.5537,10.1190,-12.4180,-86926.0153,19.9331,7740.7824,77.4078,19.9331,0.0000,1321.8331,19.9331,883.0163,13.2888,0.0000,2622.2155,3505.2318,-425925.6000,-539439.3839,-539439.3839
5463.0000,9.7807,22.0029,0.0000,346527.4000,-346527.4000,8.9844,0.0000,0.0000,0.0000,77006.0889,4.5000,1.0000,77006.0889,0.0000,0.0000,423533.4889,0.0000,-423533.4889,15.0650,7.7677,33515.5000,0.0000,33515.5000,0.8690,9058.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9058.2432,0.0000,0.0000,0.0000,24457.2568,24457.2568,14.7599,26.8007,0.0000,113201.8000,-113201.8000,2.9350,0.0000,0.0000,0.0000,23102.4082,4.9000,1.0000,23102.4082,0.0000,0.0000,136304.2082,0.0000,-136304.2082,16.4605,9.1632,1557.3000,0.0000,1557.3000,0.0404,420.8919,3.7000,1.0000,0.0000,0.0000,0.0000,420.8919,0.0000,0.0000,0.0000,1136.4081,1136.4081,16.4463,28.4871,0.0000,32244.2000,-32244.2000,0.8360,0.0000,0.0000,0.0000,6580.4490,4.9000,1.0000,6580.4490,0.0000,0.0000,38824.6490,0.0000,-38824.6490,16.9307,9.6334,7283.0000,0.0000,7283.0000,0.1888,1968.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1968.3784,0.0000,0.0000,0.0000,5314.6216,5314.6216,16.8644,12.6546,14.7595,-22.4941,-337411.6275,20.7802,2977.3993,29.7740,20.7802,0.0000,326.2246,12.6546,10.9434,11.7990,-17.1444,-137155.4409,20.7802,6513.1260,65.1313,20.7802,0.0000,1147.0873,10.9434,9.7807,10.3620,-13.3124,-93186.9911,20.7802,8300.7859,83.0079,20.7802,0.0000,1497.6151,20.7802,991.3720,13.8535,0.0000,2970.9270,3962.2990,-449617.6000,-567754.0595,-567754.0595
5464.0000,9.9215,22.1437,0.0000,347110.9000,-347110.9000,8.9995,0.0000,0.0000,0.0000,77135.7556,4.5000,1.0000,77135.7556,0.0000,0.0000,424246.6556,0.0000,-424246.6556,15.1967,7.8994,28561.5000,0.0000,28561.5000,0.7405,7719.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7719.3243,0.0000,0.0000,0.0000,20842.1757,20842.1757,14.9376,26.9784,0.0000,113484.7000,-113484.7000,2.9423,0.0000,0.0000,0.0000,23160.1429,4.9000,1.0000,23160.1429,0.0000,0.0000,136644.8429,0.0000,-136644.8429,16.6367,9.3394,2011.5000,0.0000,2011.5000,0.0522,543.6486,3.7000,1.0000,0.0000,0.0000,0.0000,543.6486,0.0000,0.0000,0.0000,1467.8514,1467.8514,16.6184,28.6592,0.0000,36492.7000,-36492.7000,0.9461,0.0000,0.0000,0.0000,7447.4898,4.9000,1.0000,7447.4898,0.0000,0.0000,43940.1898,0.0000,-43940.1898,17.1648,9.8675,8483.9000,0.0000,8483.9000,0.2200,2292.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2292.9459,0.0000,0.0000,0.0000,6190.9541,6190.9541,17.0878,12.8248,14.9563,-22.8559,-342837.8428,20.8508,2964.1001,29.6410,20.8508,0.0000,329.5621,12.8248,11.1000,11.9624,-17.3392,-138713.3735,20.8508,6520.0718,65.2007,20.8508,0.0000,1158.8227,11.1000,9.9215,10.5107,-13.5399,-94779.4908,20.8508,8362.6067,83.6261,20.8508,0.0000,1512.9367,20.8508,1000.7729,13.9006,0.0000,3001.3215,4002.0944,-458031.4000,-576330.7071,-576330.7071
5465.0000,9.8673,22.0895,0.0000,343060.3000,-343060.3000,8.8945,0.0000,0.0000,0.0000,76235.6222,4.5000,1.0000,76235.6222,0.0000,0.0000,419295.9222,0.0000,-419295.9222,15.4796,8.1823,18660.8000,0.0000,18660.8000,0.4838,5043.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5043.4595,0.0000,0.0000,0.0000,13617.3405,13617.3405,15.2973,27.3381,0.0000,85900.8000,-85900.8000,2.2271,0.0000,0.0000,0.0000,17530.7755,4.9000,1.0000,17530.7755,0.0000,0.0000,103431.5755,0.0000,-103431.5755,16.6817,9.3844,1279.3000,0.0000,1279.3000,0.0332,345.7568,3.7000,1.0000,0.0000,0.0000,0.0000,345.7568,0.0000,0.0000,0.0000,933.5432,933.5432,16.6692,28.7101,0.0000,37982.4000,-37982.4000,0.9848,0.0000,0.0000,0.0000,7751.5102,4.9000,1.0000,7751.5102,0.0000,0.0000,45733.9102,0.0000,-45733.9102,17.2814,9.9841,11185.8000,0.0000,11185.8000,0.2900,3023.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3023.1892,0.0000,0.0000,0.0000,8162.6108,8162.6108,17.1721,12.7512,14.9617,-22.0194,-330291.3533,19.3701,2753.0080,27.5301,19.3701,0.0000,264.2163,12.7512,11.0320,11.8916,-16.0551,-128440.9722,19.3701,5937.4998,59.3750,19.3701,0.0000,929.0505,11.0320,9.8673,10.4496,-12.4308,-87015.5878,19.3701,7364.7800,73.6478,19.3701,0.0000,1212.9505,19.3701,815.3980,12.9134,0.0000,2406.2173,3221.6152,-435817.6000,-545747.9133,-545747.9133
5466.0000,9.3628,21.5851,0.0000,248296.1000,-248296.1000,6.4375,0.0000,0.0000,0.0000,55176.9111,4.5000,1.0000,55176.9111,0.0000,0.0000,303473.0111,0.0000,-303473.0111,14.9209,7.6236,15379.0000,0.0000,15379.0000,0.3987,4156.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4156.4865,0.0000,0.0000,0.0000,11222.5135,11222.5135,14.7154,26.7562,0.0000,47275.5000,-47275.5000,1.2257,0.0000,0.0000,0.0000,9648.0612,4.9000,1.0000,9648.0612,0.0000,0.0000,56923.5612,0.0000,-56923.5612,15.7579,8.4606,1070.9000,0.0000,1070.9000,0.0278,289.4324,3.7000,1.0000,0.0000,0.0000,0.0000,289.4324,0.0000,0.0000,0.0000,781.4676,781.4676,15.7436,27.7844,0.0000,38844.3000,-38844.3000,1.0071,0.0000,0.0000,0.0000,7927.4082,4.9000,1.0000,7927.4082,0.0000,0.0000,46771.7082,0.0000,-46771.7082,16.6002,9.3029,13137.2000,0.0000,13137.2000,0.3406,3550.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3550.5946,0.0000,0.0000,0.0000,9586.6054,9586.6054,16.4247,11.9889,14.2068,-16.1463,-242194.8054,14.1562,2073.9147,20.7391,14.1562,0.0000,103.1347,11.9889,10.4068,11.1979,-10.7976,-86380.7560,14.1562,4404.7082,44.0471,14.1562,0.0000,362.6474,10.4068,9.3628,9.8848,-8.1432,-57002.1327,14.1562,5325.5701,53.2557,14.1562,0.0000,473.4655,14.1562,341.4554,9.4375,0.0000,939.2477,1280.7031,-304828.8000,-385577.6940,-385577.6940
5467.0000,9.1362,21.3584,0.0000,234983.5000,-234983.5000,6.0924,0.0000,0.0000,0.0000,52218.5556,4.5000,1.0000,52218.5556,0.0000,0.0000,287202.0556,0.0000,-287202.0556,14.8626,7.5653,15363.6000,0.0000,15363.6000,0.3983,4152.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4152.3243,0.0000,0.0000,0.0000,11211.2757,11211.2757,14.6391,26.6799,0.0000,34564.8000,-34564.8000,0.8962,0.0000,0.0000,0.0000,7054.0408,4.9000,1.0000,7054.0408,0.0000,0.0000,41618.8408,0.0000,-41618.8408,15.4689,8.1716,820.4000,0.0000,820.4000,0.0213,221.7297,3.7000,1.0000,0.0000,0.0000,0.0000,221.7297,0.0000,0.0000,0.0000,598.6703,598.6703,15.4570,27.4978,0.0000,36088.8000,-36088.8000,0.9357,0.0000,0.0000,0.0000,7365.0612,4.9000,1.0000,7365.0612,0.0000,0.0000,43453.8612,0.0000,-43453.8612,16.3234,9.0261,12536.7000,0.0000,12536.7000,0.3250,3388.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3388.2973,0.0000,0.0000,0.0000,9148.4027,9148.4027,16.1410,11.6647,13.9028,-14.9670,-224505.4856,13.0033,1928.6142,19.2861,13.0033,0.0000,79.9327,11.6647,10.1310,10.8978,-9.6145,-76916.3426,13.0033,4097.9477,40.9795,13.0033,0.0000,281.0633,10.1310,9.1362,9.6336,-7.1278,-49894.5807,13.0033,4945.5103,49.4551,13.0033,0.0000,366.9508,13.0033,269.8451,8.6688,0.0000,727.9468,997.7918,-276916.4000,-351316.4089,-351316.4089
5468.0000,8.7527,20.9749,0.0000,163804.5000,-163804.5000,4.2469,0.0000,0.0000,0.0000,36401.0000,4.5000,1.0000,36401.0000,0.0000,0.0000,200205.5000,0.0000,-200205.5000,14.2511,6.9538,15363.1000,0.0000,15363.1000,0.3983,4152.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4152.1892,0.0000,0.0000,0.0000,11210.9108,11210.9108,13.9432,25.9840,0.0000,18646.1000,-18646.1000,0.4834,0.0000,0.0000,0.0000,3805.3265,4.9000,1.0000,3805.3265,0.0000,0.0000,22451.4265,0.0000,-22451.4265,14.5598,7.2625,900.4000,0.0000,900.4000,0.0233,243.3514,3.7000,1.0000,0.0000,0.0000,0.0000,243.3514,0.0000,0.0000,0.0000,657.0486,657.0486,14.5417,26.5825,0.0000,32543.3000,-32543.3000,0.8437,0.0000,0.0000,0.0000,6641.4898,4.9000,1.0000,6641.4898,0.0000,0.0000,39184.7898,0.0000,-39184.7898,15.6179,8.3206,11486.0000,0.0000,11486.0000,0.2978,3104.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3104.3243,0.0000,0.0000,0.0000,8381.6757,8381.6757,15.3877,11.0034,13.1956,-10.6425,-159637.5392,9.4404,1441.2148,14.4121,9.4404,0.0000,30.5867,11.0034,9.6371,10.3202,-6.2190,-49752.1607,9.4404,3049.6439,30.4964,9.4404,0.0000,107.5504,9.6371,8.7527,9.1949,-4.6003,-32202.3812,9.4404,3659.8975,36.5990,9.4404,0.0000,140.4157,9.4404,111.3251,6.2936,0.0000,278.5528,389.8779,-187244.4000,-241592.0812,-241592.0812
5469.0000,8.5392,20.7614,0.0000,152534.0000,-152534.0000,3.9547,0.0000,0.0000,0.0000,33896.4444,4.5000,1.0000,33896.4444,0.0000,0.0000,186430.4444,0.0000,-186430.4444,14.2785,6.9812,13021.0000,0.0000,13021.0000,0.3376,3519.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3519.1892,0.0000,0.0000,0.0000,9501.8108,9501.8108,13.9860,26.0268,0.0000,12602.1000,-12602.1000,0.3267,0.0000,0.0000,0.0000,2571.8571,4.9000,1.0000,2571.8571,0.0000,0.0000,15173.9571,0.0000,-15173.9571,14.4531,7.1558,534.9000,0.0000,534.9000,0.0139,144.5676,3.7000,1.0000,0.0000,0.0000,0.0000,144.5676,0.0000,0.0000,0.0000,390.3324,390.3324,14.4411,26.4819,0.0000,28477.4000,-28477.4000,0.7383,0.0000,0.0000,0.0000,5811.7143,4.9000,1.0000,5811.7143,0.0000,0.0000,34289.1143,0.0000,-34289.1143,15.4967,8.1994,9384.5000,0.0000,9384.5000,0.2433,2536.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2536.3514,0.0000,0.0000,0.0000,6848.1486,6848.1486,15.2859,10.5738,12.9298,-10.2042,-153063.4480,8.4218,1299.8681,12.9987,8.4218,0.0000,21.7164,10.5738,9.3591,9.9665,-4.9319,-39455.3383,8.4218,2762.4843,27.6248,8.4218,0.0000,76.3603,9.3591,8.5392,8.9492,-3.8049,-26634.4377,8.4218,3300.4491,33.0045,8.4218,0.0000,99.6946,8.4218,81.2467,5.6146,0.0000,197.7713,279.0181,-170673.1000,-219153.2240,-219153.2240
5470.0000,8.3425,20.5647,0.0000,124700.5000,-124700.5000,3.2331,0.0000,0.0000,0.0000,27711.2222,4.5000,1.0000,27711.2222,0.0000,0.0000,152411.7222,0.0000,-152411.7222,13.9693,6.6720,12712.9000,0.0000,12712.9000,0.3296,3435.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3435.9189,0.0000,0.0000,0.0000,9276.9811,9276.9811,13.6268,25.6676,0.0000,11162.5000,-11162.5000,0.2894,0.0000,0.0000,0.0000,2278.0612,4.9000,1.0000,2278.0612,0.0000,0.0000,13440.5612,0.0000,-13440.5612,14.1230,6.8257,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0000,0.0000,0.0000,299.6270,299.6270,14.1119,26.1527,0.0000,23407.5000,-23407.5000,0.6069,0.0000,0.0000,0.0000,4777.0408,4.9000,1.0000,4777.0408,0.0000,0.0000,28184.5408,0.0000,-28184.5408,15.1525,7.8552,8183.7000,0.0000,8183.7000,0.2122,2211.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2211.8108,0.0000,0.0000,0.0000,5971.8892,5971.8892,14.9320,10.1982,12.5651,-8.5481,-128221.1512,7.0227,1100.4054,11.0041,7.0227,0.0000,12.5916,10.1982,9.1019,9.6501,-3.7119,-29695.2408,7.0227,2335.3962,23.3540,7.0227,0.0000,44.2754,9.1019,8.3425,8.7222,-2.9388,-20571.9350,7.0227,2779.8159,27.7982,7.0227,0.0000,57.8051,7.0227,49.2583,4.6818,0.0000,114.6721,163.9304,-137963.3000,-178488.3270,-178488.3270
5471.0000,8.1911,20.4134,0.0000,110837.1000,-110837.1000,2.8737,0.0000,0.0000,0.0000,24630.4667,4.5000,1.0000,24630.4667,0.0000,0.0000,135467.5667,0.0000,-135467.5667,13.9350,6.6377,12713.2000,0.0000,12713.2000,0.3296,3436.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3436.0000,0.0000,0.0000,0.0000,9277.2000,9277.2000,13.5417,25.5825,0.0000,8981.2000,-8981.2000,0.2329,0.0000,0.0000,0.0000,1832.8980,4.9000,1.0000,1832.8980,0.0000,0.0000,10814.0980,0.0000,-10814.0980,14.0002,6.7029,402.2000,0.0000,402.2000,0.0104,108.7027,3.7000,1.0000,0.0000,0.0000,0.0000,108.7027,0.0000,0.0000,0.0000,293.4973,293.4973,13.9877,26.0286,0.0000,19716.5000,-19716.5000,0.5112,0.0000,0.0000,0.0000,4023.7755,4.9000,1.0000,4023.7755,0.0000,0.0000,23740.2755,0.0000,-23740.2755,14.9943,7.6970,4581.1000,0.0000,4581.1000,0.1188,1238.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1238.1351,0.0000,0.0000,0.0000,3342.9649,3342.9649,14.8526,9.8115,12.3320,-7.9262,-118893.7350,6.1148,967.4696,9.6747,6.1148,0.0000,8.3120,9.8115,8.9148,9.3631,-2.6435,-21148.1620,6.1148,2059.0664,20.5907,6.1148,0.0000,29.2272,8.9148,8.1911,8.5530,-2.4381,-17066.3810,6.1148,2438.6017,24.3860,6.1148,0.0000,38.1584,6.1148,33.6644,4.0765,0.0000,75.6976,109.3620,-121838.3000,-157108.2780,-157108.2780
5472.0000,8.0537,20.2759,0.0000,91727.9000,-91727.9000,2.3782,0.0000,0.0000,0.0000,20383.9778,4.5000,1.0000,20383.9778,0.0000,0.0000,112111.8778,0.0000,-112111.8778,13.7159,6.4186,12700.0000,0.0000,12700.0000,0.3293,3432.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3432.4324,0.0000,0.0000,0.0000,9267.5676,9267.5676,13.2479,25.2887,0.0000,8845.8000,-8845.8000,0.2293,0.0000,0.0000,0.0000,1805.2653,4.9000,1.0000,1805.2653,0.0000,0.0000,10651.0653,0.0000,-10651.0653,13.7858,6.4885,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,13.7708,25.8116,0.0000,16889.3000,-16889.3000,0.4379,0.0000,0.0000,0.0000,3446.7959,4.9000,1.0000,3446.7959,0.0000,0.0000,20336.0959,0.0000,-20336.0959,14.7978,7.5006,1428.9000,0.0000,1428.9000,0.0370,386.1892,3.7000,1.0000,0.0000,0.0000,0.0000,386.1892,0.0000,0.0000,0.0000,1042.7108,1042.7108,14.7452,9.4287,12.0869,-7.0177,-105266.1778,5.1335,820.5693,8.2057,5.1335,0.0000,4.9182,9.4287,8.7605,9.0946,-1.6539,-13230.9262,5.1335,1749.0924,17.4909,5.1335,0.0000,17.2938,8.7605,8.0537,8.4071,-1.9991,-13993.9999,5.1335,2060.5511,20.6055,5.1335,0.0000,22.5784,5.1335,20.8303,3.4223,0.0000,44.7904,65.6207,-102926.2000,-132491.1039,-132491.1039
5473.0000,7.9614,20.1836,0.0000,87717.6000,-87717.6000,2.2742,0.0000,0.0000,0.0000,19492.8000,4.5000,1.0000,19492.8000,0.0000,0.0000,107210.4000,0.0000,-107210.4000,13.8203,6.5230,12692.6000,0.0000,12692.6000,0.3291,3430.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3430.4324,0.0000,0.0000,0.0000,9262.1676,9262.1676,13.3141,25.3549,0.0000,5634.4000,-5634.4000,0.1461,0.0000,0.0000,0.0000,1149.8776,4.9000,1.0000,1149.8776,0.0000,0.0000,6784.2776,0.0000,-6784.2776,13.6848,6.3875,402.7000,0.0000,402.7000,0.0104,108.8378,3.7000,1.0000,0.0000,0.0000,0.0000,108.8378,0.0000,0.0000,0.0000,293.8622,293.8622,13.6688,25.7096,0.0000,14716.8000,-14716.8000,0.3816,0.0000,0.0000,0.0000,3003.4286,4.9000,1.0000,3003.4286,0.0000,0.0000,17720.2286,0.0000,-17720.2286,14.6372,7.3399,828.2000,0.0000,828.2000,0.0215,223.8378,3.7000,1.0000,0.0000,0.0000,0.0000,223.8378,0.0000,0.0000,0.0000,604.3622,604.3622,14.6041,9.2146,11.9094,-6.5748,-98622.7187,4.7443,764.0212,7.6402,4.7443,0.0000,3.8823,9.2146,8.6330,8.9238,-1.3302,-10641.9258,4.7443,1628.6675,16.2867,4.7443,0.0000,13.6511,8.6330,7.9614,8.2972,-1.7557,-12289.8697,4.7443,1913.6500,19.1365,4.7443,0.0000,17.8226,4.7443,16.7831,3.1629,0.0000,35.3560,52.1390,-94145.3000,-121554.5142,-121554.5142
5474.0000,7.8776,20.0998,0.0000,78701.6000,-78701.6000,2.0405,0.0000,0.0000,0.0000,17489.2444,4.5000,1.0000,17489.2444,0.0000,0.0000,96190.8444,0.0000,-96190.8444,13.6618,6.3645,12696.5000,0.0000,12696.5000,0.3292,3431.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3431.4865,0.0000,0.0000,0.0000,9265.0135,9265.0135,13.1047,25.1455,0.0000,5657.6000,-5657.6000,0.1467,0.0000,0.0000,0.0000,1154.6122,4.9000,1.0000,1154.6122,0.0000,0.0000,6812.2122,0.0000,-6812.2122,13.5143,6.2170,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0000,0.0000,0.0000,297.0730,297.0730,13.4964,25.5372,0.0000,13025.0000,-13025.0000,0.3377,0.0000,0.0000,0.0000,2658.1633,4.9000,1.0000,2658.1633,0.0000,0.0000,15683.1633,0.0000,-15683.1633,14.4395,7.1422,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,14.4229,9.0319,11.7274,-5.9768,-89651.4071,4.3116,699.6652,6.9967,4.3116,0.0000,2.9140,9.0319,8.5318,8.7819,-1.0395,-8316.3697,4.3116,1489.4074,14.8941,4.3116,0.0000,10.2462,8.5318,7.8776,8.2047,-1.5544,-10880.5188,4.3116,1746.2848,17.4628,4.3116,0.0000,13.3772,4.3116,12.9177,2.8744,0.0000,26.5374,39.4551,-83902.6000,-108848.2956,-108848.2956
5475.0000,7.8082,20.0305,0.0000,71043.8000,-71043.8000,1.8419,0.0000,0.0000,0.0000,15787.5111,4.5000,1.0000,15787.5111,0.0000,0.0000,86831.3111,0.0000,-86831.3111,13.4569,6.1596,12707.6000,0.0000,12707.6000,0.3295,3434.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3434.4865,0.0000,0.0000,0.0000,9273.1135,9273.1135,12.8537,24.8945,0.0000,6205.5000,-6205.5000,0.1609,0.0000,0.0000,0.0000,1266.4286,4.9000,1.0000,1266.4286,0.0000,0.0000,7471.9286,0.0000,-7471.9286,13.3397,6.0424,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,13.3206,25.3614,0.0000,11741.7000,-11741.7000,0.3044,0.0000,0.0000,0.0000,2396.2653,4.9000,1.0000,2396.2653,0.0000,0.0000,14137.9653,0.0000,-14137.9653,14.2403,6.9430,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,14.2223,8.8978,11.5601,-5.4566,-81849.3237,3.9855,651.3206,6.5132,3.9855,0.0000,2.3015,8.8978,8.4446,8.6712,-0.8708,-6966.2562,3.9855,1383.4975,13.8350,3.9855,0.0000,8.0926,8.4446,7.8082,8.1264,-1.3975,-9782.1548,3.9855,1619.8392,16.1984,3.9855,0.0000,10.5656,3.9855,10.4183,2.6570,0.0000,20.9597,31.3781,-75501.8000,-98597.7347,-98597.7347
5476.0000,7.7976,20.0198,0.0000,89608.5000,-89608.5000,2.3233,0.0000,0.0000,0.0000,19913.0000,4.5000,1.0000,19913.0000,0.0000,0.0000,109521.5000,0.0000,-109521.5000,13.9119,6.6146,12707.9000,0.0000,12707.9000,0.3295,3434.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3434.5676,0.0000,0.0000,0.0000,9273.3324,9273.3324,13.3942,25.4350,0.0000,4990.7000,-4990.7000,0.1294,0.0000,0.0000,0.0000,1018.5102,4.9000,1.0000,1018.5102,0.0000,0.0000,6009.2102,0.0000,-6009.2102,13.7297,6.4324,397.9000,0.0000,397.9000,0.0103,107.5405,3.7000,1.0000,0.0000,0.0000,0.0000,107.5405,0.0000,0.0000,0.0000,290.3595,290.3595,13.7135,25.7543,0.0000,10882.0000,-10882.0000,0.2821,0.0000,0.0000,0.0000,2220.8163,4.9000,1.0000,2220.8163,0.0000,0.0000,13102.8163,0.0000,-13102.8163,14.4450,7.1477,828.1000,0.0000,828.1000,0.0215,223.8108,3.7000,1.0000,0.0000,0.0000,0.0000,223.8108,0.0000,0.0000,0.0000,604.2892,604.2892,14.4112,8.8590,11.6351,-6.6303,-99454.0174,4.6441,756.5543,7.5655,4.6441,0.0000,3.6414,8.8590,8.3873,8.6231,-1.0560,-8448.0343,4.6441,1615.5500,16.1555,4.6441,0.0000,12.8041,8.3873,7.7976,8.0925,-1.5091,-10563.4938,4.6441,1890.3799,18.9038,4.6441,0.0000,16.7167,4.6441,15.8299,3.0961,0.0000,33.1622,48.9921,-91547.3000,-118465.5454,-118465.5454
5477.0000,7.7938,20.0161,0.0000,97732.8000,-97732.8000,2.5339,0.0000,0.0000,0.0000,21718.4000,4.5000,1.0000,21718.4000,0.0000,0.0000,119451.2000,0.0000,-119451.2000,13.7641,6.4668,12704.9000,0.0000,12704.9000,0.3294,3433.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3433.7568,0.0000,0.0000,0.0000,9271.1432,9271.1432,13.3007,25.3415,0.0000,6991.2000,-6991.2000,0.1813,0.0000,0.0000,0.0000,1426.7755,4.9000,1.0000,1426.7755,0.0000,0.0000,8417.9755,0.0000,-8417.9755,13.7215,6.4242,532.3000,0.0000,532.3000,0.0138,143.8649,3.7000,1.0000,0.0000,0.0000,0.0000,143.8649,0.0000,0.0000,0.0000,388.4351,388.4351,13.7020,25.7429,0.0000,11144.6000,-11144.6000,0.2889,0.0000,0.0000,0.0000,2274.4082,4.9000,1.0000,2274.4082,0.0000,0.0000,13419.0082,0.0000,-13419.0082,14.3727,7.0754,4278.8000,0.0000,4278.8000,0.1109,1156.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1156.4324,0.0000,0.0000,0.0000,3122.3676,3122.3676,14.2167,9.0650,11.6408,-6.8716,-103073.5097,5.1874,844.8538,8.4485,5.1874,0.0000,5.0747,9.0650,8.3086,8.6868,-1.8917,-15133.5291,5.1874,1799.4705,17.9947,5.1874,0.0000,17.8438,8.3086,7.7938,8.0512,-1.4713,-10299.1989,5.1874,2115.4099,21.1541,5.1874,0.0000,23.2965,5.1874,21.4349,3.4582,0.0000,46.2149,67.6498,-98352.6000,-128506.2377,-128506.2377
5478.0000,7.9256,20.1478,0.0000,187831.3000,-187831.3000,4.8699,0.0000,0.0000,0.0000,41740.2889,4.5000,1.0000,41740.2889,0.0000,0.0000,229571.5889,0.0000,-229571.5889,14.6184,7.3211,12692.0000,0.0000,12692.0000,0.3291,3430.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3430.2703,0.0000,0.0000,0.0000,9261.7297,9261.7297,14.3484,26.3892,0.0000,631.5000,-631.5000,0.0164,0.0000,0.0000,0.0000,128.8776,4.9000,1.0000,128.8776,0.0000,0.0000,760.3776,0.0000,-760.3776,14.3706,7.0733,490.6000,0.0000,490.6000,0.0127,132.5946,3.7000,1.0000,0.0000,0.0000,0.0000,132.5946,0.0000,0.0000,0.0000,358.0054,358.0054,14.3602,26.4010,0.0000,12697.6000,-12697.6000,0.3292,0.0000,0.0000,0.0000,2591.3469,4.9000,1.0000,2591.3469,0.0000,0.0000,15288.9469,0.0000,-15288.9469,14.8059,7.5086,14330.7000,0.0000,14330.7000,0.3716,3873.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3873.1622,0.0000,0.0000,0.0000,10457.5378,10457.5378,14.5010,9.8117,12.1563,-10.7233,-160849.4243,8.8932,1417.4188,14.1742,8.8932,0.0000,25.5705,9.8117,8.5327,9.1722,-5.4836,-43868.7303,8.8932,3019.7919,30.1979,8.8932,0.0000,89.9122,8.5327,7.9256,8.2292,-2.9751,-20825.4859,8.8932,3597.9955,35.9800,8.8932,0.0000,117.3876,8.8932,94.4131,5.9288,0.0000,232.8702,327.2833,-173647.1000,-225543.6404,-225543.6404
5479.0000,8.1132,20.3354,0.0000,234369.9000,-234369.9000,6.0765,0.0000,0.0000,0.0000,52082.2000,4.5000,1.0000,52082.2000,0.0000,0.0000,286452.1000,0.0000,-286452.1000,14.7642,7.4669,21558.8000,0.0000,21558.8000,0.5590,5826.7027,3.7000,1.0000,0.0000,0.0000,0.0000,5826.7027,0.0000,0.0000,0.0000,15732.0973,15732.0973,14.3990,26.4398,0.0000,396.0000,-396.0000,0.0103,0.0000,0.0000,0.0000,80.8163,4.9000,1.0000,80.8163,0.0000,0.0000,476.8163,0.0000,-476.8163,14.4100,7.1127,973.9000,0.0000,973.9000,0.0253,263.2162,3.7000,1.0000,0.0000,0.0000,0.0000,263.2162,0.0000,0.0000,0.0000,710.6838,710.6838,14.3935,26.4343,0.0000,14597.1000,-14597.1000,0.3785,0.0000,0.0000,0.0000,2979.0000,4.9000,1.0000,2979.0000,0.0000,0.0000,17576.1000,0.0000,-17576.1000,14.8016,7.5043,15230.9000,0.0000,15230.9000,0.3949,4116.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4116.4595,0.0000,0.0000,0.0000,11114.4405,11114.4405,14.5436,10.3514,12.4475,-12.0369,-180553.1542,11.1664,1758.2676,17.5827,11.1664,0.0000,50.6186,10.3514,8.8786,9.6150,-7.9286,-63428.9125,11.1664,3719.0587,37.1906,11.1664,0.0000,177.9877,8.8786,8.1132,8.4959,-4.7094,-32965.7280,11.1664,4464.4959,44.6450,11.1664,0.0000,232.3773,11.1664,177.0444,7.4443,0.0000,460.9837,638.0281,-211599.4000,-276947.7947,-276947.7947
5480.0000,8.3711,20.5934,0.0000,256731.5000,-256731.5000,6.6562,0.0000,0.0000,0.0000,57051.4444,4.5000,1.0000,57051.4444,0.0000,0.0000,313782.9444,0.0000,-313782.9444,14.4567,7.1594,26300.5000,0.0000,26300.5000,0.6819,7108.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7108.2432,0.0000,0.0000,0.0000,19192.2568,19192.2568,14.0845,26.1253,0.0000,28695.8000,-28695.8000,0.7440,0.0000,0.0000,0.0000,5856.2857,4.9000,1.0000,5856.2857,0.0000,0.0000,34552.0857,0.0000,-34552.0857,14.7546,7.4573,1628.8000,0.0000,1628.8000,0.0422,440.2162,3.7000,1.0000,0.0000,0.0000,0.0000,440.2162,0.0000,0.0000,0.0000,1188.5838,1188.5838,14.7316,26.7724,0.0000,15756.7000,-15756.7000,0.4085,0.0000,0.0000,0.0000,3215.6531,4.9000,1.0000,3215.6531,0.0000,0.0000,18972.3531,0.0000,-18972.3531,15.0995,7.8022,14630.8000,0.0000,14630.8000,0.3793,3954.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3954.2703,0.0000,0.0000,0.0000,10676.5297,10676.5297,14.8925,10.7827,12.8376,-14.1271,-211905.8202,13.3683,2071.2030,20.7120,13.3683,0.0000,86.8552,10.7827,9.2535,10.0181,-9.8563,-78850.7138,13.3683,4375.2098,43.7521,13.3683,0.0000,305.4045,9.2535,8.3711,8.8123,-6.4991,-45493.4789,13.3683,5270.6027,52.7060,13.3683,0.0000,398.7303,13.3683,291.3527,8.9122,0.0000,790.9900,1082.3428,-258623.9000,-336250.0129,-336250.0129
5481.0000,8.5491,20.7713,0.0000,265772.4000,-265772.4000,6.8906,0.0000,0.0000,0.0000,59060.5333,4.5000,1.0000,59060.5333,0.0000,0.0000,324832.9333,0.0000,-324832.9333,14.5109,7.2137,29903.2000,0.0000,29903.2000,0.7753,8081.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8081.9459,0.0000,0.0000,0.0000,21821.2541,21821.2541,14.1104,26.1513,0.0000,33973.9000,-33973.9000,0.8808,0.0000,0.0000,0.0000,6933.4490,4.9000,1.0000,6933.4490,0.0000,0.0000,40907.3490,0.0000,-40907.3490,14.8612,7.5639,1764.7000,0.0000,1764.7000,0.0458,476.9459,3.7000,1.0000,0.0000,0.0000,0.0000,476.9459,0.0000,0.0000,0.0000,1287.7541,1287.7541,14.8376,26.8784,0.0000,18990.0000,-18990.0000,0.4924,0.0000,0.0000,0.0000,3875.5102,4.9000,1.0000,3875.5102,0.0000,0.0000,22865.5102,0.0000,-22865.5102,15.2573,7.9600,12830.4000,0.0000,12830.4000,0.3327,3467.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3467.6757,0.0000,0.0000,0.0000,9362.7243,9362.7243,15.0854,11.0238,13.0546,-14.7532,-221297.8612,14.1263,2169.1335,21.6913,14.1263,0.0000,102.4829,11.0238,9.4816,10.2527,-10.5034,-84026.9225,14.1263,4576.6937,45.7669,14.1263,0.0000,360.3557,9.4816,8.5491,9.0154,-7.2585,-50809.2764,14.1263,5519.8857,55.1989,14.1263,0.0000,470.4735,14.1263,339.4612,9.4175,0.0000,933.3121,1272.7733,-274238.0000,-356134.0601,-356134.0601
5482.0000,8.7292,20.9514,0.0000,276034.6000,-276034.6000,7.1567,0.0000,0.0000,0.0000,61341.0222,4.5000,1.0000,61341.0222,0.0000,0.0000,337375.6222,0.0000,-337375.6222,14.5266,7.2293,35297.5000,0.0000,35297.5000,0.9152,9539.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9539.8649,0.0000,0.0000,0.0000,25757.6351,25757.6351,14.0840,26.1248,0.0000,39004.7000,-39004.7000,1.0113,0.0000,0.0000,0.0000,7960.1429,4.9000,1.0000,7960.1429,0.0000,0.0000,46964.8429,0.0000,-46964.8429,14.8911,7.5938,1808.2000,0.0000,1808.2000,0.0469,488.7027,3.7000,1.0000,0.0000,0.0000,0.0000,488.7027,0.0000,0.0000,0.0000,1319.4973,1319.4973,14.8684,26.9092,0.0000,24185.5000,-24185.5000,0.6271,0.0000,0.0000,0.0000,4935.8163,4.9000,1.0000,4935.8163,0.0000,0.0000,29121.3163,0.0000,-29121.3163,15.3688,8.0715,11630.2000,0.0000,11630.2000,0.3015,3143.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3143.2973,0.0000,0.0000,0.0000,8486.9027,8486.9027,15.2230,11.2608,13.2419,-15.3717,-230575.8140,15.0879,2299.0219,22.9902,15.0879,0.0000,124.8686,11.2608,9.7024,10.4816,-11.3357,-90685.9297,15.0879,4840.3522,48.4035,15.0879,0.0000,439.0692,9.7024,8.7292,9.2158,-8.0909,-56636.0026,15.0879,5843.9970,58.4400,15.0879,0.0000,573.2403,15.0879,407.4634,10.0586,0.0000,1137.1780,1544.6414,-290488.9000,-377897.7463,-377897.7463
5483.0000,8.8942,21.1164,0.0000,284654.9000,-284654.9000,7.3802,0.0000,0.0000,0.0000,63256.6444,4.5000,1.0000,63256.6444,0.0000,0.0000,347911.5444,0.0000,-347911.5444,14.5757,7.2784,37099.7000,0.0000,37099.7000,0.9619,10026.9459,3.7000,1.0000,0.0000,0.0000,0.0000,10026.9459,0.0000,0.0000,0.0000,27072.7541,27072.7541,14.1336,26.1744,0.0000,45760.3000,-45760.3000,1.1864,0.0000,0.0000,0.0000,9338.8367,4.9000,1.0000,9338.8367,0.0000,0.0000,55099.1367,0.0000,-55099.1367,15.0334,7.7361,2130.3000,0.0000,2130.3000,0.0552,575.7568,3.7000,1.0000,0.0000,0.0000,0.0000,575.7568,0.0000,0.0000,0.0000,1554.5432,1554.5432,15.0080,27.0488,0.0000,29213.5000,-29213.5000,0.7574,0.0000,0.0000,0.0000,5961.9388,4.9000,1.0000,5961.9388,0.0000,0.0000,35175.4388,0.0000,-35175.4388,15.5824,8.2851,9379.8000,0.0000,9379.8000,0.2432,2535.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2535.0811,0.0000,0.0000,0.0000,6844.7189,6844.7189,15.4706,11.4667,13.4686,-16.3457,-245184.8313,15.8765,2396.8100,23.9681,15.8765,0.0000,145.4896,11.4667,9.8975,10.6821,-12.0113,-96090.2868,15.8765,5049.7726,50.4977,15.8765,0.0000,511.5777,9.8975,8.8942,9.3958,-8.7770,-61438.9857,15.8765,6101.2180,61.0122,15.8765,0.0000,667.9060,15.8765,469.3214,10.5843,0.0000,1324.9733,1794.2947,-311018.9000,-402714.1037,-402714.1037
5484.0000,9.0291,21.2513,0.0000,296569.0000,-296569.0000,7.6891,0.0000,0.0000,0.0000,65904.2222,4.5000,1.0000,65904.2222,0.0000,0.0000,362473.2222,0.0000,-362473.2222,14.7792,7.4819,32143.7000,0.0000,32143.7000,0.8334,8687.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8687.4865,0.0000,0.0000,0.0000,23456.2135,23456.2135,14.4071,26.4479,0.0000,47894.2000,-47894.2000,1.2417,0.0000,0.0000,0.0000,9774.3265,4.9000,1.0000,9774.3265,0.0000,0.0000,57668.5265,0.0000,-57668.5265,15.3220,8.0247,2543.4000,0.0000,2543.4000,0.0659,687.4054,3.7000,1.0000,0.0000,0.0000,0.0000,687.4054,0.0000,0.0000,0.0000,1855.9946,1855.9946,15.2925,27.3333,0.0000,32918.5000,-32918.5000,0.8535,0.0000,0.0000,0.0000,6718.0612,4.9000,1.0000,6718.0612,0.0000,0.0000,39636.5612,0.0000,-39636.5612,15.9213,8.6240,8179.5000,0.0000,8179.5000,0.2121,2210.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2210.6757,0.0000,0.0000,0.0000,5968.8243,5968.8243,15.8266,11.6467,13.7367,-17.5660,-263489.6217,16.3436,2440.4779,24.4048,16.3436,0.0000,158.7113,11.6467,10.0569,10.8518,-12.5271,-100217.1055,16.3436,5160.7627,51.6076,16.3436,0.0000,558.0687,10.0569,9.0291,9.5430,-9.2558,-64790.5503,16.3436,6240.5048,62.4050,16.3436,0.0000,728.6037,16.3436,508.6462,10.8957,0.0000,1445.3837,1954.0299,-334515.1000,-428497.2775,-428497.2775
