Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5485.0000,9.3010,21.5232,0.0000,310959.7000,-310959.7000,8.0622,0.0000,0.0000,0.0000,69102.1556,4.5000,1.0000,69102.1556,0.0000,0.0000,380061.8556,0.0000,-380061.8556,14.7104,7.4131,37095.1000,0.0000,37095.1000,0.9618,10025.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10025.7027,0.0000,0.0000,0.0000,27069.3973,27069.3973,14.3251,26.3660,0.0000,74404.5000,-74404.5000,1.9291,0.0000,0.0000,0.0000,15184.5918,4.9000,1.0000,15184.5918,0.0000,0.0000,89589.0918,0.0000,-89589.0918,15.6003,8.3030,2430.9000,0.0000,2430.9000,0.0630,657.0000,3.7000,1.0000,0.0000,0.0000,0.0000,657.0000,0.0000,0.0000,0.0000,1773.9000,1773.9000,15.5750,27.6158,0.0000,36222.4000,-36222.4000,0.9391,0.0000,0.0000,0.0000,7392.3265,4.9000,1.0000,7392.3265,0.0000,0.0000,43614.7265,0.0000,-43614.7265,16.1958,8.8985,7279.4000,0.0000,7279.4000,0.1887,1967.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1967.4054,0.0000,0.0000,0.0000,5311.9946,5311.9946,16.1202,12.0260,14.0731,-19.1768,-287651.7900,18.2159,2683.1443,26.8314,18.2159,0.0000,219.7447,12.0260,10.3846,11.2053,-14.4159,-115327.0188,18.2159,5693.6067,56.9361,18.2159,0.0000,772.6773,10.3846,9.3010,9.8428,-10.8759,-76131.5732,18.2159,6946.5381,69.4654,18.2159,0.0000,1008.7926,18.2159,687.4183,12.1439,0.0000,2001.2146,2688.6329,-374781.2000,-479110.3820,-479110.3820
5486.0000,9.4851,21.7073,0.0000,320404.2000,-320404.2000,8.3071,0.0000,0.0000,0.0000,71200.9333,4.5000,1.0000,71200.9333,0.0000,0.0000,391605.1333,0.0000,-391605.1333,14.8873,7.5900,35298.4000,0.0000,35298.4000,0.9152,9540.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9540.1081,0.0000,0.0000,0.0000,25758.2919,25758.2919,14.5319,26.5727,0.0000,80124.0000,-80124.0000,2.0774,0.0000,0.0000,0.0000,16351.8367,4.9000,1.0000,16351.8367,0.0000,0.0000,96475.8367,0.0000,-96475.8367,15.8628,8.5655,1615.5000,0.0000,1615.5000,0.0419,436.6216,3.7000,1.0000,0.0000,0.0000,0.0000,436.6216,0.0000,0.0000,0.0000,1178.8784,1178.8784,15.8465,27.8874,0.0000,39447.4000,-39447.4000,1.0227,0.0000,0.0000,0.0000,8050.4898,4.9000,1.0000,8050.4898,0.0000,0.0000,47497.8898,0.0000,-47497.8898,16.5018,9.2045,6379.2000,0.0000,6379.2000,0.1654,1724.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1724.1081,0.0000,0.0000,0.0000,4655.0919,4655.0919,16.4376,12.2597,14.3486,-20.1904,-302855.8878,18.7945,2737.7129,27.3771,18.7945,0.0000,241.3548,12.2597,10.5968,11.4282,-15.0675,-120540.2606,18.7945,5836.6295,58.3663,18.7945,0.0000,848.6639,10.5968,9.4851,10.0410,-11.5129,-80590.4493,18.7945,7159.0369,71.5904,18.7945,0.0000,1107.9993,18.7945,749.8155,12.5296,0.0000,2198.0181,2947.8336,-396682.5000,-503986.5977,-503986.5977
5487.0000,9.5819,21.8041,0.0000,321560.9000,-321560.9000,8.3371,0.0000,0.0000,0.0000,71457.9778,4.5000,1.0000,71457.9778,0.0000,0.0000,393018.8778,0.0000,-393018.8778,15.0340,7.7367,33500.6000,0.0000,33500.6000,0.8686,9054.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9054.2162,0.0000,0.0000,0.0000,24446.3838,24446.3838,14.6949,26.7357,0.0000,74536.5000,-74536.5000,1.9325,0.0000,0.0000,0.0000,15211.5306,4.9000,1.0000,15211.5306,0.0000,0.0000,89748.0306,0.0000,-89748.0306,15.9399,8.6426,1557.2000,0.0000,1557.2000,0.0404,420.8649,3.7000,1.0000,0.0000,0.0000,0.0000,420.8649,0.0000,0.0000,0.0000,1136.3351,1136.3351,15.9242,27.9650,0.0000,42133.4000,-42133.4000,1.0924,0.0000,0.0000,0.0000,8598.6531,4.9000,1.0000,8598.6531,0.0000,0.0000,50732.0531,0.0000,-50732.0531,16.6279,9.3306,7279.4000,0.0000,7279.4000,0.1887,1967.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1967.4054,0.0000,0.0000,0.0000,5311.9946,5311.9946,16.5542,12.3726,14.4634,-20.0958,-301437.3383,18.6894,2709.8533,27.0985,18.6894,0.0000,237.3310,12.3726,10.7036,11.5381,-15.0388,-120310.1681,18.6894,5776.6553,57.7666,18.6894,0.0000,834.5153,10.7036,9.5819,10.1427,-11.5510,-80856.7415,18.6894,7085.8402,70.8584,18.6894,0.0000,1089.5271,18.6894,738.2282,12.4596,0.0000,2161.3734,2899.6016,-395893.6000,-502604.2479,-502604.2479
5488.0000,9.6608,21.8830,0.0000,321084.6000,-321084.6000,8.3247,0.0000,0.0000,0.0000,71352.1333,4.5000,1.0000,71352.1333,0.0000,0.0000,392436.7333,0.0000,-392436.7333,15.1109,7.8136,28549.0000,0.0000,28549.0000,0.7402,7715.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7715.9459,0.0000,0.0000,0.0000,20833.0541,20833.0541,14.8216,26.8624,0.0000,74981.2000,-74981.2000,1.9440,0.0000,0.0000,0.0000,15302.2857,4.9000,1.0000,15302.2857,0.0000,0.0000,90283.4857,0.0000,-90283.4857,16.0754,8.7781,2008.8000,0.0000,2008.8000,0.0521,542.9189,3.7000,1.0000,0.0000,0.0000,0.0000,542.9189,0.0000,0.0000,0.0000,1465.8811,1465.8811,16.0551,28.0959,0.0000,44930.1000,-44930.1000,1.1649,0.0000,0.0000,0.0000,9169.4082,4.9000,1.0000,9169.4082,0.0000,0.0000,54099.5082,0.0000,-54099.5082,16.8064,9.5091,8479.6000,0.0000,8479.6000,0.2198,2291.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2291.7838,0.0000,0.0000,0.0000,6187.8162,6187.8162,16.7205,12.4706,14.5955,-20.4006,-306009.6596,18.6686,2692.4983,26.9250,18.6686,0.0000,236.5397,12.4706,10.7920,11.6313,-15.1082,-120865.7892,18.6686,5749.1206,57.4912,18.6686,0.0000,831.7328,10.7920,9.6608,10.2264,-11.6368,-81457.5270,18.6686,7056.7099,70.5671,18.6686,0.0000,1085.8944,18.6686,735.9479,12.4458,0.0000,2154.1669,2890.1148,-401958.5000,-508332.9759,-508332.9759
5489.0000,9.7860,22.0083,0.0000,336997.0000,-336997.0000,8.7373,0.0000,0.0000,0.0000,74888.2222,4.5000,1.0000,74888.2222,0.0000,0.0000,411885.2222,0.0000,-411885.2222,15.3658,8.0685,18650.8000,0.0000,18650.8000,0.4836,5040.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5040.7568,0.0000,0.0000,0.0000,13610.0432,13610.0432,15.1814,27.2222,0.0000,76896.2000,-76896.2000,1.9937,0.0000,0.0000,0.0000,15693.1020,4.9000,1.0000,15693.1020,0.0000,0.0000,92589.3020,0.0000,-92589.3020,16.4357,9.1384,1278.9000,0.0000,1278.9000,0.0332,345.6486,3.7000,1.0000,0.0000,0.0000,0.0000,345.6486,0.0000,0.0000,0.0000,933.2514,933.2514,16.4230,28.4639,0.0000,47117.3000,-47117.3000,1.2216,0.0000,0.0000,0.0000,9615.7755,4.9000,1.0000,9615.7755,0.0000,0.0000,56733.0755,0.0000,-56733.0755,17.1916,9.8943,11180.1000,0.0000,11180.1000,0.2899,3021.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3021.6486,0.0000,0.0000,0.0000,8158.4514,8158.4514,17.0811,12.6575,14.8693,-21.7693,-326539.2269,19.1387,2730.1818,27.3018,19.1387,0.0000,254.8613,12.6575,10.9430,11.8002,-15.8203,-126562.0336,19.1387,5874.2747,58.7427,19.1387,0.0000,896.1559,10.9430,9.7860,10.3645,-12.2007,-85404.5933,19.1387,7257.8531,72.5785,19.1387,0.0000,1170.0040,19.1387,788.6117,12.7591,0.0000,2321.0211,3109.6328,-429900.7000,-538505.8538,-538505.8538
5490.0000,9.2750,21.4972,0.0000,237024.2000,-237024.2000,6.1453,0.0000,0.0000,0.0000,52672.0444,4.5000,1.0000,52672.0444,0.0000,0.0000,289696.2444,0.0000,-289696.2444,14.8634,7.5661,15372.5000,0.0000,15372.5000,0.3986,4154.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4154.7297,0.0000,0.0000,0.0000,11217.7703,11217.7703,14.6470,26.6879,0.0000,31420.0000,-31420.0000,0.8146,0.0000,0.0000,0.0000,6412.2449,4.9000,1.0000,6412.2449,0.0000,0.0000,37832.2449,0.0000,-37832.2449,15.3769,8.0796,1072.6000,0.0000,1072.6000,0.0278,289.8919,3.7000,1.0000,0.0000,0.0000,0.0000,289.8919,0.0000,0.0000,0.0000,782.7081,782.7081,15.3618,27.4026,0.0000,47568.8000,-47568.8000,1.2333,0.0000,0.0000,0.0000,9707.9184,4.9000,1.0000,9707.9184,0.0000,0.0000,57276.7184,0.0000,-57276.7184,16.4667,9.1694,13130.5000,0.0000,13130.5000,0.3404,3548.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3548.7838,0.0000,0.0000,0.0000,9581.7162,9581.7162,16.2818,11.8625,14.0722,-15.2728,-229091.4486,13.4400,1979.7511,19.7975,13.4400,0.0000,88.2609,11.8625,10.3021,11.0823,-10.1112,-80889.9975,13.4400,4202.4634,42.0246,13.4400,0.0000,310.3473,10.3021,9.2750,9.7885,-7.6059,-53241.5670,13.4400,5077.3266,50.7733,13.4400,0.0000,405.1835,13.4400,295.7044,8.9600,0.0000,803.7916,1099.4960,-286437.4000,-363223.0131,-363223.0131
5491.0000,9.0539,21.2761,0.0000,221756.5000,-221756.5000,5.7494,0.0000,0.0000,0.0000,49279.2222,4.5000,1.0000,49279.2222,0.0000,0.0000,271035.7222,0.0000,-271035.7222,14.7757,7.4784,15359.8000,0.0000,15359.8000,0.3982,4151.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4151.2973,0.0000,0.0000,0.0000,11208.5027,11208.5027,14.5391,26.5799,0.0000,21106.5000,-21106.5000,0.5472,0.0000,0.0000,0.0000,4307.4490,4.9000,1.0000,4307.4490,0.0000,0.0000,25413.9490,0.0000,-25413.9490,15.0756,7.7783,820.5000,0.0000,820.5000,0.0213,221.7568,3.7000,1.0000,0.0000,0.0000,0.0000,221.7568,0.0000,0.0000,0.0000,598.7432,598.7432,15.0630,27.1038,0.0000,44215.0000,-44215.0000,1.1464,0.0000,0.0000,0.0000,9023.4694,4.9000,1.0000,9023.4694,0.0000,0.0000,53238.4694,0.0000,-53238.4694,16.1869,8.8896,12530.4000,0.0000,12530.4000,0.3249,3386.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3386.5946,0.0000,0.0000,0.0000,9143.8054,9143.8054,15.9939,11.5352,13.7645,-14.0799,-211199.0155,12.2811,1831.7759,18.3178,12.2811,0.0000,67.3410,11.5352,10.0289,10.7821,-8.9187,-71349.6363,12.2811,3889.5325,38.8953,12.2811,0.0000,236.7879,10.0289,9.0539,9.5414,-6.5983,-46188.4375,12.2811,4689.6507,46.8965,12.2811,0.0000,309.1457,12.2811,230.3608,8.1874,0.0000,613.2746,843.6354,-258367.3000,-328737.0892,-328737.0892
5492.0000,8.6871,20.9093,0.0000,147723.5000,-147723.5000,3.8300,0.0000,0.0000,0.0000,32827.4444,4.5000,1.0000,32827.4444,0.0000,0.0000,180550.9444,0.0000,-180550.9444,14.0254,6.7281,15356.3000,0.0000,15356.3000,0.3981,4150.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4150.3514,0.0000,0.0000,0.0000,11205.9486,11205.9486,13.6941,25.7349,0.0000,10160.8000,-10160.8000,0.2634,0.0000,0.0000,0.0000,2073.6327,4.9000,1.0000,2073.6327,0.0000,0.0000,12234.4327,0.0000,-12234.4327,14.0558,6.7585,899.9000,0.0000,899.9000,0.0233,243.2162,3.7000,1.0000,0.0000,0.0000,0.0000,243.2162,0.0000,0.0000,0.0000,656.6838,656.6838,14.0364,26.0772,0.0000,39858.6000,-39858.6000,1.0334,0.0000,0.0000,0.0000,8134.4082,4.9000,1.0000,8134.4082,0.0000,0.0000,47993.0082,0.0000,-47993.0082,15.4554,8.1581,11480.2000,0.0000,11480.2000,0.2976,3102.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3102.7568,0.0000,0.0000,0.0000,8377.4432,8377.4432,15.2077,10.8942,13.0509,-9.7261,-145891.0450,8.7690,1346.7042,13.4670,8.7690,0.0000,24.5138,10.8942,9.5539,10.2240,-5.6662,-45329.5182,8.7690,2844.5151,28.4452,8.7690,0.0000,86.1965,9.5539,8.6871,9.1205,-4.1882,-29317.7465,8.7690,3410.7055,34.1071,8.7690,0.0000,112.5365,8.7690,90.8194,5.8460,0.0000,223.2468,314.0662,-170006.5000,-220538.3096,-220538.3096
5493.0000,8.4860,20.7082,0.0000,135332.7000,-135332.7000,3.5088,0.0000,0.0000,0.0000,30073.9333,4.5000,1.0000,30073.9333,0.0000,0.0000,165406.6333,0.0000,-165406.6333,13.9716,6.6743,13015.4000,0.0000,13015.4000,0.3374,3517.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3517.6757,0.0000,0.0000,0.0000,9497.7243,9497.7243,13.6566,25.6974,0.0000,6702.2000,-6702.2000,0.1738,0.0000,0.0000,0.0000,1367.7959,4.9000,1.0000,1367.7959,0.0000,0.0000,8069.9959,0.0000,-8069.9959,13.9242,6.6269,532.0000,0.0000,532.0000,0.0138,143.7838,3.7000,1.0000,0.0000,0.0000,0.0000,143.7838,0.0000,0.0000,0.0000,388.2162,388.2162,13.9113,25.9522,0.0000,36056.8000,-36056.8000,0.9348,0.0000,0.0000,0.0000,7358.5306,4.9000,1.0000,7358.5306,0.0000,0.0000,43415.3306,0.0000,-43415.3306,15.3512,8.0539,9379.8000,0.0000,9379.8000,0.2432,2535.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2535.0811,0.0000,0.0000,0.0000,6844.7189,6844.7189,15.1242,10.4602,12.7922,-9.3754,-140630.9447,7.8177,1213.4981,12.1350,7.8177,0.0000,17.3700,10.4602,9.2916,9.8759,-4.4046,-35237.0519,7.8177,2574.3864,25.7439,7.8177,0.0000,61.0774,9.2916,8.4860,8.8888,-3.4705,-24293.3038,7.8177,3071.8366,30.7184,7.8177,0.0000,79.7415,7.8177,66.1769,5.2118,0.0000,158.1889,224.3657,-155164.5000,-200161.3004,-200161.3004
5494.0000,8.2951,20.5173,0.0000,105545.5000,-105545.5000,2.7365,0.0000,0.0000,0.0000,23454.5556,4.5000,1.0000,23454.5556,0.0000,0.0000,129000.0556,0.0000,-129000.0556,13.5342,6.2369,12707.5000,0.0000,12707.5000,0.3295,3434.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3434.4595,0.0000,0.0000,0.0000,9273.0405,9273.0405,13.1576,25.1984,0.0000,7329.1000,-7329.1000,0.1900,0.0000,0.0000,0.0000,1495.7347,4.9000,1.0000,1495.7347,0.0000,0.0000,8824.8347,0.0000,-8824.8347,13.5160,6.2187,411.2000,0.0000,411.2000,0.0107,111.1351,3.7000,1.0000,0.0000,0.0000,0.0000,111.1351,0.0000,0.0000,0.0000,300.0649,300.0649,13.5038,25.5447,0.0000,29976.6000,-29976.6000,0.7772,0.0000,0.0000,0.0000,6117.6735,4.9000,1.0000,6117.6735,0.0000,0.0000,36094.2735,0.0000,-36094.2735,14.9697,7.6724,8179.5000,0.0000,8179.5000,0.2121,2210.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2210.6757,0.0000,0.0000,0.0000,5968.8243,5968.8243,14.7273,10.0930,12.4102,-7.6072,-114108.1322,6.3838,1006.7567,10.0676,6.3838,0.0000,9.4582,10.0930,9.0418,9.5674,-3.2354,-25883.2071,6.3838,2130.5859,21.3059,6.3838,0.0000,33.2573,9.0418,8.2951,8.6684,-2.6266,-18385.8947,6.3838,2532.9252,25.3293,6.3838,0.0000,43.4202,6.3838,37.8928,4.2559,0.0000,86.1357,124.0285,-121553.0000,-158377.2340,-158377.2340
5495.0000,8.1430,20.3652,0.0000,91276.2000,-91276.2000,2.3665,0.0000,0.0000,0.0000,20283.6000,4.5000,1.0000,20283.6000,0.0000,0.0000,111559.8000,0.0000,-111559.8000,13.5055,6.2082,12704.8000,0.0000,12704.8000,0.3294,3433.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3433.7297,0.0000,0.0000,0.0000,9271.0703,9271.0703,13.0599,25.1007,0.0000,5004.3000,-5004.3000,0.1297,0.0000,0.0000,0.0000,1021.2857,4.9000,1.0000,1021.2857,0.0000,0.0000,6025.5857,0.0000,-6025.5857,13.3495,6.0522,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0000,0.0000,0.0000,292.9135,292.9135,13.3354,25.3762,0.0000,24724.9000,-24724.9000,0.6410,0.0000,0.0000,0.0000,5045.8980,4.9000,1.0000,5045.8980,0.0000,0.0000,29770.7980,0.0000,-29770.7980,14.7665,7.4692,4578.8000,0.0000,4578.8000,0.1187,1237.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1237.5135,0.0000,0.0000,0.0000,3341.2865,3341.2865,14.6059,9.6889,12.1474,-6.8194,-102290.7334,5.3937,859.9857,8.5999,5.3937,0.0000,5.7047,9.6889,8.8666,9.2777,-2.1384,-17106.8900,5.3937,1823.0549,18.2305,5.3937,0.0000,20.0590,8.8666,8.1430,8.5048,-2.1505,-15053.2901,5.3937,2155.6348,21.5563,5.3937,0.0000,26.1886,5.3937,23.8550,3.5958,0.0000,51.9523,75.8073,-103320.4000,-134450.9134,-134450.9134
5496.0000,8.0127,20.2349,0.0000,75811.8000,-75811.8000,1.9656,0.0000,0.0000,0.0000,16847.0667,4.5000,1.0000,16847.0667,0.0000,0.0000,92658.8667,0.0000,-92658.8667,13.3038,6.0065,12692.0000,0.0000,12692.0000,0.3291,3430.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3430.2703,0.0000,0.0000,0.0000,9261.7297,9261.7297,12.7750,24.8158,0.0000,5551.5000,-5551.5000,0.1439,0.0000,0.0000,0.0000,1132.9592,4.9000,1.0000,1132.9592,0.0000,0.0000,6684.4592,0.0000,-6684.4592,13.1567,5.8594,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,13.1396,25.1804,0.0000,20853.9000,-20853.9000,0.5407,0.0000,0.0000,0.0000,4255.8980,4.9000,1.0000,4255.8980,0.0000,0.0000,25109.7980,0.0000,-25109.7980,14.5735,7.2762,1428.2000,0.0000,1428.2000,0.0370,386.0000,3.7000,1.0000,0.0000,0.0000,0.0000,386.0000,0.0000,0.0000,0.0000,1042.2000,1042.2000,14.5140,9.3138,11.9139,-6.0710,-91065.5961,4.5403,731.0273,7.3103,4.5403,0.0000,3.4027,9.3138,8.7358,9.0248,-1.2652,-10121.7144,4.5403,1551.7225,15.5172,4.5403,0.0000,11.9646,8.7358,8.0127,8.3742,-1.8091,-12663.4971,4.5403,1825.1009,18.2510,4.5403,0.0000,15.6208,4.5403,14.8801,3.0269,0.0000,30.9881,45.8682,-87688.1000,-113850.8076,-113850.8076
5497.0000,7.9371,20.1593,0.5000,73446.7000,-73446.2000,1.9042,0.1136,4.4000,1.0000,16321.4889,4.5000,1.0000,16321.6025,0.0000,0.0000,89768.1889,0.3864,-89767.8025,13.2725,5.9752,12687.7000,0.0000,12687.7000,0.3290,3429.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3429.1081,0.0000,0.0000,0.0000,9258.5919,9258.5919,12.7222,24.7630,0.0000,7042.2000,-7042.2000,0.1826,0.0000,0.0000,0.0000,1437.1837,4.9000,1.0000,1437.1837,0.0000,0.0000,8479.3837,0.0000,-8479.3837,13.2262,5.9289,402.1000,0.0000,402.1000,0.0104,108.6757,3.7000,1.0000,0.0000,0.0000,0.0000,108.6757,0.0000,0.0000,0.0000,293.4243,293.4243,13.2087,25.2496,0.0000,17760.3000,-17760.3000,0.4605,0.0000,0.0000,0.0000,3624.5510,4.9000,1.0000,3624.5510,0.0000,0.0000,21384.8510,0.0000,-21384.8510,14.4798,7.1825,827.9000,0.0000,827.9000,0.0215,223.7568,3.7000,1.0000,0.0000,0.0000,0.0000,223.7568,0.0000,0.0000,0.0000,604.1432,604.1432,14.4438,9.1202,11.7820,-5.9714,-89570.9282,4.3622,706.2529,7.0625,4.3622,0.0000,3.0178,9.1202,8.6236,8.8719,-1.0445,-8355.7406,4.3622,1500.9209,15.0092,4.3622,0.0000,10.6112,8.6236,7.9371,8.2803,-1.6499,-11549.2090,4.3622,1760.8423,17.6084,4.3622,0.0000,13.8538,4.3622,13.3367,2.9081,0.0000,27.4827,40.8194,-84331.0000,-109475.8778,-109475.8778
5498.0000,7.8579,20.0730,61.9000,67236.9000,-67175.0000,1.7432,14.0682,4.4000,1.0000,14941.5333,4.5000,1.0000,14955.6015,0.0000,0.0000,82178.4333,47.8318,-82130.6015,13.3020,6.0047,12696.6000,0.0000,12696.6000,0.3292,3431.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3431.5135,0.0000,0.0000,0.0000,9265.0865,9265.0865,12.6878,24.6436,51.0000,4632.4000,-4581.4000,0.1201,11.5909,4.4000,1.0000,945.3878,4.9000,1.0000,956.9787,0.0000,0.0000,5577.7878,39.4091,-5538.3787,13.0549,5.7576,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,13.0352,25.0761,0.0000,15223.8000,-15223.8000,0.3947,0.0000,0.0000,0.0000,3106.8980,4.9000,1.0000,3106.8980,0.0000,0.0000,18330.6980,0.0000,-18330.6980,14.2503,6.9530,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,14.2320,8.9643,11.5981,-5.2980,-79470.1640,3.9114,638.1854,6.3819,3.9114,0.0000,2.1755,8.9643,8.5264,8.7453,-0.8258,-6606.3705,3.9114,1353.3369,13.5334,3.9114,0.0000,7.6496,8.5264,7.8579,8.1921,-1.4407,-10085.0734,3.9114,1585.0760,15.8508,3.9114,0.0000,9.9872,3.9114,9.8976,2.6076,0.0000,19.8123,29.7099,-73498.4000,-96161.6079,-96161.6079
5499.0000,7.7889,19.9856,203.8000,61503.9000,-61300.1000,1.5946,46.3182,4.4000,1.0000,13667.5333,4.5000,1.0000,13713.8515,0.0000,0.0000,75171.4333,157.4818,-75013.9515,13.3329,6.0356,12702.5000,0.0000,12702.5000,0.3293,3433.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3433.1081,0.0000,0.0000,0.0000,9269.3919,9269.3919,12.6479,23.7923,263.0000,2267.3000,-2004.3000,0.0588,59.7727,4.4000,1.0000,462.7143,4.9000,1.0000,522.4870,0.0000,0.0000,2730.0143,203.2273,-2526.7870,12.8346,5.5373,403.1000,0.0000,403.1000,0.0105,108.9459,3.7000,1.0000,0.0000,0.0000,0.0000,108.9459,0.0000,0.0000,0.0000,294.1541,294.1541,12.8129,24.8537,0.0000,12949.8000,-12949.8000,0.3357,0.0000,0.0000,0.0000,2642.8163,4.9000,1.0000,2642.8163,0.0000,0.0000,15592.6163,0.0000,-15592.6163,13.9653,6.6680,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,13.9449,8.8642,11.4046,-4.5830,-68744.3447,3.5081,577.0807,5.7708,3.5081,0.0000,1.5696,8.8642,8.4353,8.6498,-0.7255,-5803.7726,3.5081,1218.9287,12.1893,3.5081,0.0000,5.5189,8.4353,7.7889,8.1121,-1.2494,-8745.8538,3.5081,1426.7162,14.2672,3.5081,0.0000,7.2054,3.5081,7.3538,2.3387,0.0000,14.2939,21.6477,-62770.6000,-83293.9711,-83293.9711
5500.0000,7.7750,19.9946,26.5000,78498.5000,-78472.0000,2.0352,6.0227,4.4000,1.0000,17444.1111,4.5000,1.0000,17450.1338,0.0000,0.0000,95942.6111,20.4773,-95922.1338,13.8237,6.5264,12702.7000,0.0000,12702.7000,0.3293,3433.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3433.1622,0.0000,0.0000,0.0000,9269.5378,9269.5378,13.2392,21.2182,858.9000,1634.0000,-775.1000,0.0424,195.2045,4.4000,1.0000,333.4694,4.9000,1.0000,528.6739,0.0000,0.0000,1967.4694,663.6955,-1303.7739,13.3214,6.0241,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,13.3030,25.3438,0.0000,11659.5000,-11659.5000,0.3023,0.0000,0.0000,0.0000,2379.4898,4.9000,1.0000,2379.4898,0.0000,0.0000,14038.9898,0.0000,-14038.9898,14.1882,6.8909,827.8000,0.0000,827.8000,0.0215,223.7297,3.7000,1.0000,0.0000,0.0000,0.0000,223.7297,0.0000,0.0000,0.0000,604.0703,604.0703,14.1502,8.7749,11.4625,-5.6829,-85243.1536,4.1116,674.7018,6.7470,4.1116,0.0000,2.5269,8.7749,8.3957,8.5853,-0.7517,-6013.8911,4.1116,1432.7056,14.3271,4.1116,0.0000,8.8853,8.3957,7.7750,8.0853,-1.4060,-9842.2068,4.1116,1674.1556,16.7416,4.1116,0.0000,11.6005,4.1116,11.3442,2.7411,0.0000,23.0128,34.3570,-76975.9000,-101099.2516,-101099.2516
5501.0000,7.7782,19.9969,39.2000,86398.9000,-86359.7000,2.2401,8.9091,4.4000,1.0000,19199.7556,4.5000,1.0000,19208.6646,0.0000,0.0000,105598.6556,30.2909,-105568.3646,13.7860,6.4887,12694.2000,0.0000,12694.2000,0.3291,3430.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3430.8649,0.0000,0.0000,0.0000,9263.3351,9263.3351,13.2588,18.3500,1374.6000,1528.4000,-153.8000,0.0396,312.4091,4.4000,1.0000,311.9184,4.9000,1.0000,624.3275,0.0000,0.0000,1840.3184,1062.1909,-778.1275,13.3031,6.0058,529.5000,0.0000,529.5000,0.0137,143.1081,3.7000,1.0000,0.0000,0.0000,0.0000,143.1081,0.0000,0.0000,0.0000,386.3919,386.3919,13.2811,25.3220,0.0000,11717.0000,-11717.0000,0.3038,0.0000,0.0000,0.0000,2391.2245,4.9000,1.0000,2391.2245,0.0000,0.0000,14108.2245,0.0000,-14108.2245,14.0840,6.7867,4276.9000,0.0000,4276.9000,0.1109,1155.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1155.9189,0.0000,0.0000,0.0000,3120.9811,3120.9811,13.9064,8.9740,11.4402,-5.7781,-86671.6587,4.5558,748.3018,7.4830,4.5558,0.0000,3.4376,8.9740,8.2938,8.6339,-1.4939,-11951.4202,4.5558,1584.0831,15.8408,4.5558,0.0000,12.0876,8.2938,7.7782,8.0360,-1.2944,-9060.9296,4.5558,1859.1203,18.5912,4.5558,0.0000,15.7813,4.5558,15.0196,3.0372,0.0000,31.3066,46.3261,-80729.9000,-107684.0085,-107684.0085
5502.0000,7.8694,20.0916,0.9000,155464.7000,-155463.8000,4.0307,0.2045,4.4000,1.0000,34547.7111,4.5000,1.0000,34547.9157,0.0000,0.0000,190012.4111,0.6955,-190011.7157,14.3312,7.0339,12687.0000,0.0000,12687.0000,0.3289,3428.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3428.9189,0.0000,0.0000,0.0000,9258.0811,9258.0811,14.0163,6.2891,31.9000,0.0000,31.9000,0.0008,7.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7.2500,0.0000,0.0000,0.0000,24.6500,24.6500,14.0155,6.7182,491.5000,0.0000,491.5000,0.0127,132.8378,3.7000,1.0000,0.0000,0.0000,0.0000,132.8378,0.0000,0.0000,0.0000,358.6622,358.6622,14.0033,26.0441,0.0000,13037.6000,-13037.6000,0.3380,0.0000,0.0000,0.0000,2660.7347,4.9000,1.0000,2660.7347,0.0000,0.0000,15698.3347,0.0000,-15698.3347,14.5372,7.2399,14324.1000,0.0000,14324.1000,0.3714,3871.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3871.3784,0.0000,0.0000,0.0000,10452.7216,10452.7216,14.1817,9.5523,11.8670,-9.0754,-136130.7471,7.6239,1229.9369,12.2994,7.6239,0.0000,16.1103,9.5523,8.4194,8.9858,-4.1641,-33312.9492,7.6239,2610.0710,26.1007,7.6239,0.0000,56.6477,8.4194,7.8694,8.1444,-2.3103,-16172.2391,7.6239,3096.1471,30.9615,7.6239,0.0000,73.9582,7.6239,61.7567,5.0826,0.0000,146.7162,208.4729,-140966.9000,-185615.9355,-185615.9355
5503.0000,8.0431,20.2653,0.0000,214174.8000,-214174.8000,5.5529,0.0000,0.0000,0.0000,47594.4000,4.5000,1.0000,47594.4000,0.0000,0.0000,261769.2000,0.0000,-261769.2000,14.5565,7.2592,21551.6000,0.0000,21551.6000,0.5588,5824.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5824.7568,0.0000,0.0000,0.0000,15726.8432,15726.8432,14.1652,14.1652,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.1652,6.8679,973.5000,0.0000,973.5000,0.0252,263.1081,3.7000,1.0000,0.0000,0.0000,0.0000,263.1081,0.0000,0.0000,0.0000,710.3919,710.3919,14.1475,26.1883,0.0000,16004.7000,-16004.7000,0.4150,0.0000,0.0000,0.0000,3266.2653,4.9000,1.0000,3266.2653,0.0000,0.0000,19270.9653,0.0000,-19270.9653,14.6270,7.3297,15223.8000,0.0000,15223.8000,0.3947,4114.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4114.5405,0.0000,0.0000,0.0000,11109.2595,11109.2595,14.3506,10.1522,12.2514,-11.2487,-168730.5190,10.4198,1654.1579,16.5416,10.4198,0.0000,41.1288,10.1522,8.7529,9.4526,-7.0294,-56235.2680,10.4198,3495.0483,34.9505,10.4198,0.0000,144.6192,8.7529,8.0431,8.3980,-4.0754,-28527.8837,10.4198,4184.1153,41.8412,10.4198,0.0000,188.8121,10.4198,146.2181,6.9465,0.0000,374.5601,520.7782,-192430.6000,-253493.6707,-253493.6707
5504.0000,8.2713,20.4936,0.0000,237618.1000,-237618.1000,6.1607,0.0000,0.0000,0.0000,52804.0222,4.5000,1.0000,52804.0222,0.0000,0.0000,290422.1222,0.0000,-290422.1222,14.2895,6.9922,26292.5000,0.0000,26292.5000,0.6817,7106.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7106.0811,0.0000,0.0000,0.0000,19186.4189,19186.4189,13.8919,25.9327,0.0000,22571.9000,-22571.9000,0.5852,0.0000,0.0000,0.0000,4606.5102,4.9000,1.0000,4606.5102,0.0000,0.0000,27178.4102,0.0000,-27178.4102,14.4551,7.1578,1629.1000,0.0000,1629.1000,0.0422,440.2973,3.7000,1.0000,0.0000,0.0000,0.0000,440.2973,0.0000,0.0000,0.0000,1188.8027,1188.8027,14.4305,26.4713,0.0000,18982.4000,-18982.4000,0.4922,0.0000,0.0000,0.0000,3873.9592,4.9000,1.0000,3873.9592,0.0000,0.0000,22856.3592,0.0000,-22856.3592,14.9041,7.6068,14624.0000,0.0000,14624.0000,0.3792,3952.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3952.4324,0.0000,0.0000,0.0000,10671.5676,10671.5676,14.6830,10.5828,12.6329,-13.1909,-197863.6050,12.5117,1954.9828,19.5498,12.5117,0.0000,71.2059,10.5828,9.1043,9.8435,-8.9188,-71350.0691,12.5117,4125.9323,41.2593,12.5117,0.0000,250.3778,9.1043,8.2713,8.6878,-5.7423,-40196.4283,12.5117,4960.0593,49.6006,12.5117,0.0000,326.8885,12.5117,242.5338,8.3411,0.0000,648.4722,891.0060,-236626.8000,-309410.1024,-309410.1024
5505.0000,8.4515,20.6737,0.0000,252838.9000,-252838.9000,6.5553,0.0000,0.0000,0.0000,56186.4222,4.5000,1.0000,56186.4222,0.0000,0.0000,309025.3222,0.0000,-309025.3222,14.4007,7.1034,29889.2000,0.0000,29889.2000,0.7749,8078.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8078.1622,0.0000,0.0000,0.0000,21811.0378,21811.0378,13.9808,26.0216,0.0000,26530.4000,-26530.4000,0.6878,0.0000,0.0000,0.0000,5414.3673,4.9000,1.0000,5414.3673,0.0000,0.0000,31944.7673,0.0000,-31944.7673,14.5958,7.2985,1765.5000,0.0000,1765.5000,0.0458,477.1622,3.7000,1.0000,0.0000,0.0000,0.0000,477.1622,0.0000,0.0000,0.0000,1288.3378,1288.3378,14.5710,26.6118,0.0000,22446.5000,-22446.5000,0.5820,0.0000,0.0000,0.0000,4580.9184,4.9000,1.0000,4580.9184,0.0000,0.0000,27027.4184,0.0000,-27027.4184,15.0913,7.7940,12824.5000,0.0000,12824.5000,0.3325,3466.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3466.0811,0.0000,0.0000,0.0000,9358.4189,9358.4189,14.9111,10.8525,12.8818,-14.0546,-210819.2864,13.4675,2082.7634,20.8276,13.4675,0.0000,88.8032,10.8525,9.3465,10.0995,-9.7785,-78228.3085,13.4675,4392.1864,43.9219,13.4675,0.0000,312.2543,9.3465,8.4515,8.8990,-6.6417,-46492.1184,13.4675,5289.4646,52.8946,13.4675,0.0000,407.6732,13.4675,297.3820,8.9783,0.0000,808.7307,1106.1127,-257336.6000,-335539.7133,-335539.7133
5506.0000,8.6741,20.8963,0.0000,264852.4000,-264852.4000,6.8668,0.0000,0.0000,0.0000,58856.0889,4.5000,1.0000,58856.0889,0.0000,0.0000,323708.4889,0.0000,-323708.4889,14.2875,6.9902,35281.6000,0.0000,35281.6000,0.9147,9535.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9535.5676,0.0000,0.0000,0.0000,25746.0324,25746.0324,13.8410,25.8819,0.0000,44772.4000,-44772.4000,1.1608,0.0000,0.0000,0.0000,9137.2245,4.9000,1.0000,9137.2245,0.0000,0.0000,53909.6245,0.0000,-53909.6245,14.7759,7.4786,1805.8000,0.0000,1805.8000,0.0468,488.0541,3.7000,1.0000,0.0000,0.0000,0.0000,488.0541,0.0000,0.0000,0.0000,1317.7459,1317.7459,14.7530,26.7939,0.0000,26107.5000,-26107.5000,0.6769,0.0000,0.0000,0.0000,5328.0612,4.9000,1.0000,5328.0612,0.0000,0.0000,31435.5612,0.0000,-31435.5612,15.2982,8.0009,11624.8000,0.0000,11624.8000,0.3014,3141.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3141.8378,0.0000,0.0000,0.0000,8482.9622,8482.9622,15.1511,11.1734,13.1622,-15.2919,-229378.2026,14.9512,2285.6513,22.8565,14.9512,0.0000,121.5041,11.1734,9.6296,10.4015,-11.1285,-89027.8621,14.9512,4813.0212,48.1302,14.9512,0.0000,427.2388,9.6296,8.6741,9.1518,-7.8716,-55100.8693,14.9512,5807.3046,58.0730,14.9512,0.0000,557.7948,14.9512,397.3036,9.9674,0.0000,1106.5377,1503.8413,-287020.1000,-373506.9341,-373506.9341
5507.0000,8.9458,21.1680,0.0000,284855.9000,-284855.9000,7.3854,0.0000,0.0000,0.0000,63301.3111,4.5000,1.0000,63301.3111,0.0000,0.0000,348157.2111,0.0000,-348157.2111,14.3471,7.0498,37085.4000,0.0000,37085.4000,0.9615,10023.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10023.0811,0.0000,0.0000,0.0000,27062.3189,27062.3189,13.9272,25.9680,0.0000,66656.0000,-66656.0000,1.7282,0.0000,0.0000,0.0000,13603.2653,4.9000,1.0000,13603.2653,0.0000,0.0000,80259.2653,0.0000,-80259.2653,15.1724,7.8751,2128.3000,0.0000,2128.3000,0.0552,575.2162,3.7000,1.0000,0.0000,0.0000,0.0000,575.2162,0.0000,0.0000,0.0000,1553.0838,1553.0838,15.1483,27.1891,0.0000,29622.9000,-29622.9000,0.7680,0.0000,0.0000,0.0000,6045.4898,4.9000,1.0000,6045.4898,0.0000,0.0000,35668.3898,0.0000,-35668.3898,15.7016,8.4043,9375.5000,0.0000,9375.5000,0.2431,2533.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2533.9189,0.0000,0.0000,0.0000,6841.5811,6841.5811,15.5955,11.5473,13.5714,-17.3961,-260941.2999,16.7121,2512.3826,25.1238,16.7121,0.0000,169.6910,11.5473,9.9617,10.7545,-12.7753,-102202.7421,16.7121,5299.1026,52.9910,16.7121,0.0000,596.6760,9.9617,8.9458,9.4538,-9.3548,-65483.8405,16.7121,6406.0949,64.0609,16.7121,0.0000,779.0087,16.7121,541.1234,11.1414,0.0000,1545.3757,2086.4991,-332545.6000,-428627.8824,-428627.8824
5508.0000,9.1001,21.3223,0.0000,296637.6000,-296637.6000,7.6909,0.0000,0.0000,0.0000,65919.4667,4.5000,1.0000,65919.4667,0.0000,0.0000,362557.0667,0.0000,-362557.0667,14.6402,7.3429,32132.1000,0.0000,32132.1000,0.8331,8684.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8684.3514,0.0000,0.0000,0.0000,23447.7486,23447.7486,14.2819,26.3228,0.0000,65055.1000,-65055.1000,1.6867,0.0000,0.0000,0.0000,13276.5510,4.9000,1.0000,13276.5510,0.0000,0.0000,78331.6510,0.0000,-78331.6510,15.4789,8.1816,2543.1000,0.0000,2543.1000,0.0659,687.3243,3.7000,1.0000,0.0000,0.0000,0.0000,687.3243,0.0000,0.0000,0.0000,1855.7757,1855.7757,15.4505,27.4914,0.0000,31737.2000,-31737.2000,0.8228,0.0000,0.0000,0.0000,6476.9796,4.9000,1.0000,6476.9796,0.0000,0.0000,38214.1796,0.0000,-38214.1796,16.0345,8.7372,8175.8000,0.0000,8175.8000,0.2120,2209.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2209.6757,0.0000,0.0000,0.0000,5966.1243,5966.1243,15.9433,11.7505,13.8469,-18.2926,-274389.4316,16.9671,2522.2452,25.2225,16.9671,0.0000,177.5778,11.7505,10.1429,10.9467,-13.1507,-105205.2091,16.9671,5336.0214,53.3602,16.9671,0.0000,624.4078,10.1429,9.1001,9.6215,-9.7484,-68238.6080,16.9671,6485.6402,64.8564,16.9671,0.0000,815.2149,16.9671,564.3587,11.3114,0.0000,1617.2005,2181.5592,-350578.9000,-447833.2486,-447833.2486
5509.0000,9.3330,21.5552,0.0000,309474.4000,-309474.4000,8.0237,0.0000,0.0000,0.0000,68772.0889,4.5000,1.0000,68772.0889,0.0000,0.0000,378246.4889,0.0000,-378246.4889,14.7020,7.4047,37080.8000,0.0000,37080.8000,0.9614,10021.8378,3.7000,1.0000,0.0000,0.0000,0.0000,10021.8378,0.0000,0.0000,0.0000,27058.9622,27058.9622,14.3179,26.3588,0.0000,79860.3000,-79860.3000,2.0705,0.0000,0.0000,0.0000,16298.0204,4.9000,1.0000,16298.0204,0.0000,0.0000,96158.3204,0.0000,-96158.3204,15.6829,8.3856,2429.1000,0.0000,2429.1000,0.0630,656.5135,3.7000,1.0000,0.0000,0.0000,0.0000,656.5135,0.0000,0.0000,0.0000,1772.5865,1772.5865,15.6577,27.6985,0.0000,33539.3000,-33539.3000,0.8696,0.0000,0.0000,0.0000,6844.7551,4.9000,1.0000,6844.7551,0.0000,0.0000,40384.0551,0.0000,-40384.0551,16.2310,8.9337,7276.0000,0.0000,7276.0000,0.1886,1966.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1966.4865,0.0000,0.0000,0.0000,5309.5135,5309.5135,16.1556,12.0626,14.1091,-19.2230,-288344.9638,18.2652,2686.4882,26.8649,18.2652,0.0000,221.5340,12.0626,10.4191,11.2409,-14.4729,-115782.9328,18.2652,5701.7982,57.0180,18.2652,0.0000,778.9690,10.4191,9.3330,9.8760,-10.9314,-76519.9057,18.2652,6959.5480,69.5955,18.2652,0.0000,1017.0070,18.2652,692.6008,12.1768,0.0000,2017.5100,2710.1108,-376088.1000,-480647.8022,-480647.8022
5510.0000,9.5525,21.7748,0.0000,325006.7000,-325006.7000,8.4264,0.0000,0.0000,0.0000,72223.7111,4.5000,1.0000,72223.7111,0.0000,0.0000,397230.4111,0.0000,-397230.4111,14.9121,7.6148,35284.0000,0.0000,35284.0000,0.9148,9536.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9536.2162,0.0000,0.0000,0.0000,25747.7838,25747.7838,14.5647,26.6055,0.0000,89678.7000,-89678.7000,2.3251,0.0000,0.0000,0.0000,18301.7755,4.9000,1.0000,18301.7755,0.0000,0.0000,107980.4755,0.0000,-107980.4755,16.0216,8.7243,1614.9000,0.0000,1614.9000,0.0419,436.4595,3.7000,1.0000,0.0000,0.0000,0.0000,436.4595,0.0000,0.0000,0.0000,1178.4405,1178.4405,16.0057,28.0465,0.0000,36150.7000,-36150.7000,0.9373,0.0000,0.0000,0.0000,7377.6939,4.9000,1.0000,7377.6939,0.0000,0.0000,43528.3939,0.0000,-43528.3939,16.5930,9.2957,6376.3000,0.0000,6376.3000,0.1653,1723.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1723.3243,0.0000,0.0000,0.0000,4652.9757,4652.9757,16.5302,12.3465,14.4383,-20.6722,-310083.0926,19.2161,2789.0367,27.8904,19.2161,0.0000,257.9671,12.3465,10.6741,11.5103,-15.4935,-123948.0157,19.2161,5963.7882,59.6379,19.2161,0.0000,907.0769,10.6741,9.5525,10.1133,-11.8756,-83128.9722,19.2161,7349.0634,73.4906,19.2161,0.0000,1184.2622,19.2161,797.5123,12.8108,0.0000,2349.3061,3146.8184,-407560.9000,-517160.0805,-517160.0805
5511.0000,9.7604,21.9826,0.0000,337928.7000,-337928.7000,8.7614,0.0000,0.0000,0.0000,75095.2667,4.5000,1.0000,75095.2667,0.0000,0.0000,413023.9667,0.0000,-413023.9667,15.1097,7.8124,33487.8000,0.0000,33487.8000,0.8682,9050.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9050.7568,0.0000,0.0000,0.0000,24437.0432,24437.0432,14.7932,26.8340,0.0000,97769.4000,-97769.4000,2.5349,0.0000,0.0000,0.0000,19952.9388,4.9000,1.0000,19952.9388,0.0000,0.0000,117722.3388,0.0000,-117722.3388,16.3179,9.0206,1557.5000,0.0000,1557.5000,0.0404,420.9459,3.7000,1.0000,0.0000,0.0000,0.0000,420.9459,0.0000,0.0000,0.0000,1136.5541,1136.5541,16.3032,28.3440,0.0000,36714.5000,-36714.5000,0.9519,0.0000,0.0000,0.0000,7492.7551,4.9000,1.0000,7492.7551,0.0000,0.0000,44207.2551,0.0000,-44207.2551,16.8758,9.5785,7276.0000,0.0000,7276.0000,0.1886,1966.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1966.4865,0.0000,0.0000,0.0000,5309.5135,5309.5135,16.8070,12.6115,14.7092,-21.5959,-323938.5528,20.0182,2873.9936,28.7399,20.0182,0.0000,291.6341,12.6115,10.9128,11.7621,-16.3944,-131155.0311,20.0182,6205.3206,62.0532,20.0182,0.0000,1025.4584,10.9128,9.7604,10.3366,-12.7110,-88976.8658,20.0182,7762.3285,77.6233,20.0182,0.0000,1338.8188,20.0182,893.5288,13.3454,0.0000,2655.9113,3549.4401,-430091.3000,-544070.4497,-544070.4497
5512.0000,9.9233,22.1455,0.0000,341868.4000,-341868.4000,8.8636,0.0000,0.0000,0.0000,75970.7556,4.5000,1.0000,75970.7556,0.0000,0.0000,417839.1556,0.0000,-417839.1556,15.2342,7.9369,28537.7000,0.0000,28537.7000,0.7399,7712.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7712.8919,0.0000,0.0000,0.0000,20824.8081,20824.8081,14.9695,27.0103,0.0000,103199.9000,-103199.9000,2.6756,0.0000,0.0000,0.0000,21061.2041,4.9000,1.0000,21061.2041,0.0000,0.0000,124261.1041,0.0000,-124261.1041,16.5489,9.2516,2007.4000,0.0000,2007.4000,0.0520,542.5405,3.7000,1.0000,0.0000,0.0000,0.0000,542.5405,0.0000,0.0000,0.0000,1464.8595,1464.8595,16.5302,28.5711,0.0000,40420.6000,-40420.6000,1.0480,0.0000,0.0000,0.0000,8249.1020,4.9000,1.0000,8249.1020,0.0000,0.0000,48669.7020,0.0000,-48669.7020,17.1489,9.8516,8475.7000,0.0000,8475.7000,0.2197,2290.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2290.7297,0.0000,0.0000,0.0000,6184.9703,6184.9703,17.0702,12.8164,14.9433,-22.3117,-334675.9077,20.3983,2901.2763,29.0128,20.3983,0.0000,308.5678,12.8164,11.0976,11.9570,-16.9038,-135230.1772,20.3983,6322.5170,63.2252,20.3983,0.0000,1085.0014,11.0976,9.9233,10.5105,-13.1985,-92389.2389,20.3983,8005.6151,80.0562,20.3983,0.0000,1416.5570,20.3983,941.5234,13.5989,0.0000,2810.1262,3751.6497,-446468.1000,-562295.3238,-562295.3238
5513.0000,9.9442,22.1664,0.0000,344253.6000,-344253.6000,8.9254,0.0000,0.0000,0.0000,76500.8000,4.5000,1.0000,76500.8000,0.0000,0.0000,420754.4000,0.0000,-420754.4000,15.5157,8.2184,18641.8000,0.0000,18641.8000,0.4833,5038.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5038.3243,0.0000,0.0000,0.0000,13603.4757,13603.4757,15.3356,27.3764,0.0000,85965.9000,-85965.9000,2.2288,0.0000,0.0000,0.0000,17544.0612,4.9000,1.0000,17544.0612,0.0000,0.0000,103509.9612,0.0000,-103509.9612,16.7062,9.4089,1277.3000,0.0000,1277.3000,0.0331,345.2162,3.7000,1.0000,0.0000,0.0000,0.0000,345.2162,0.0000,0.0000,0.0000,932.0838,932.0838,16.6939,28.7347,0.0000,42145.1000,-42145.1000,1.0927,0.0000,0.0000,0.0000,8601.0408,4.9000,1.0000,8601.0408,0.0000,0.0000,50746.1408,0.0000,-50746.1408,17.3659,10.0686,11175.0000,0.0000,11175.0000,0.2897,3020.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3020.2703,0.0000,0.0000,0.0000,8154.7297,8154.7297,17.2579,12.8473,15.0526,-22.2054,-333081.3724,19.5797,2772.7226,27.7272,19.5797,0.0000,272.8862,12.8473,11.1194,11.9834,-16.3108,-130486.6202,19.5797,5995.6321,59.9563,19.5797,0.0000,959.5360,11.1194,9.9442,10.5318,-12.6789,-88752.2203,19.5797,7469.7442,74.6974,19.5797,0.0000,1252.7518,19.5797,840.1630,13.0531,0.0000,2485.1740,3325.3370,-441270.5000,-552320.2129,-552320.2129
5514.0000,9.4060,21.6283,0.0000,245067.5000,-245067.5000,6.3538,0.0000,0.0000,0.0000,54459.4444,4.5000,1.0000,54459.4444,0.0000,0.0000,299526.9444,0.0000,-299526.9444,15.0037,7.7064,15365.8000,0.0000,15365.8000,0.3984,4152.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4152.9189,0.0000,0.0000,0.0000,11212.8811,11212.8811,14.7941,26.8349,0.0000,40233.7000,-40233.7000,1.0431,0.0000,0.0000,0.0000,8210.9592,4.9000,1.0000,8210.9592,0.0000,0.0000,48444.6592,0.0000,-48444.6592,15.6995,8.4022,1074.4000,0.0000,1074.4000,0.0279,290.3784,3.7000,1.0000,0.0000,0.0000,0.0000,290.3784,0.0000,0.0000,0.0000,784.0216,784.0216,15.6848,27.7256,0.0000,41866.0000,-41866.0000,1.0855,0.0000,0.0000,0.0000,8544.0816,4.9000,1.0000,8544.0816,0.0000,0.0000,50410.0816,0.0000,-50410.0816,16.6269,9.3296,13124.4000,0.0000,13124.4000,0.3403,3547.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3547.1351,0.0000,0.0000,0.0000,9577.2649,9577.2649,16.4479,12.0309,14.2394,-15.7567,-236350.8589,13.8734,2029.8081,20.2981,13.8734,0.0000,97.0768,12.0309,10.4519,11.2414,-10.5619,-84495.3659,13.8734,4308.7561,43.0876,13.8734,0.0000,341.3463,10.4519,9.4060,9.9290,-7.9945,-55961.2929,13.8734,5209.2216,52.0922,13.8734,0.0000,445.6552,13.8734,322.8841,9.2489,0.0000,884.0783,1206.9624,-297602.6000,-376807.5177,-376807.5177
5515.0000,9.1614,21.3836,0.0000,229293.0000,-229293.0000,5.9448,0.0000,0.0000,0.0000,50954.0000,4.5000,1.0000,50954.0000,0.0000,0.0000,280247.0000,0.0000,-280247.0000,14.9388,7.6415,15359.7000,0.0000,15359.7000,0.3982,4151.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4151.2703,0.0000,0.0000,0.0000,11208.4297,11208.4297,14.7077,26.7485,0.0000,27004.7000,-27004.7000,0.7001,0.0000,0.0000,0.0000,5511.1633,4.9000,1.0000,5511.1633,0.0000,0.0000,32515.8633,0.0000,-32515.8633,15.3780,8.0807,820.7000,0.0000,820.7000,0.0213,221.8108,3.7000,1.0000,0.0000,0.0000,0.0000,221.8108,0.0000,0.0000,0.0000,598.8892,598.8892,15.3657,27.4065,0.0000,38379.6000,-38379.6000,0.9951,0.0000,0.0000,0.0000,7832.5714,4.9000,1.0000,7832.5714,0.0000,0.0000,46212.1714,0.0000,-46212.1714,16.3184,9.0211,12524.6000,0.0000,12524.6000,0.3247,3385.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3385.0270,0.0000,0.0000,0.0000,9139.5730,9139.5730,16.1300,11.6748,13.9024,-14.4072,-216107.3925,12.5764,1865.3393,18.6534,12.5764,0.0000,72.3167,11.6748,10.1523,10.9136,-9.2316,-73853.0430,12.5764,3960.7750,39.6078,12.5764,0.0000,254.2837,10.1523,9.1614,9.6568,-6.8668,-48067.7073,12.5764,4778.3418,47.7834,12.5764,0.0000,331.9879,12.5764,246.0233,8.3843,0.0000,658.5883,904.6116,-265972.3000,-338028.1428,-338028.1428
5516.0000,8.7745,20.9967,0.0000,155474.5000,-155474.5000,4.0310,0.0000,0.0000,0.0000,34549.8889,4.5000,1.0000,34549.8889,0.0000,0.0000,190024.3889,0.0000,-190024.3889,14.2496,6.9523,15350.7000,0.0000,15350.7000,0.3980,4148.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4148.8378,0.0000,0.0000,0.0000,11201.8622,11201.8622,13.9269,25.9677,0.0000,12908.6000,-12908.6000,0.3347,0.0000,0.0000,0.0000,2634.4082,4.9000,1.0000,2634.4082,0.0000,0.0000,15543.0082,0.0000,-15543.0082,14.3747,7.0774,899.6000,0.0000,899.6000,0.0233,243.1351,3.7000,1.0000,0.0000,0.0000,0.0000,243.1351,0.0000,0.0000,0.0000,656.4649,656.4649,14.3558,26.3966,0.0000,35270.0000,-35270.0000,0.9144,0.0000,0.0000,0.0000,7197.9592,4.9000,1.0000,7197.9592,0.0000,0.0000,42467.9592,0.0000,-42467.9592,15.5794,8.2821,11474.9000,0.0000,11474.9000,0.2975,3101.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3101.3243,0.0000,0.0000,0.0000,8373.5757,8373.5757,15.3382,11.0100,13.1741,-10.0145,-150217.2544,8.9984,1374.9531,13.7495,8.9984,0.0000,26.4885,11.0100,9.6548,10.3324,-5.8793,-47034.3080,8.9984,2905.3456,29.0535,8.9984,0.0000,93.1403,9.6548,8.7745,9.2146,-4.3646,-30551.8912,8.9984,3485.5220,34.8552,8.9984,0.0000,121.6022,8.9984,97.5260,5.9989,0.0000,241.2310,338.7570,-175927.9000,-227803.4535,-227803.4535
5517.0000,8.5669,20.7891,0.0000,144065.6000,-144065.6000,3.7352,0.0000,0.0000,0.0000,32014.5778,4.5000,1.0000,32014.5778,0.0000,0.0000,176080.1778,0.0000,-176080.1778,14.2072,6.9099,13010.3000,0.0000,13010.3000,0.3373,3516.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3516.2973,0.0000,0.0000,0.0000,9494.0027,9494.0027,13.9031,25.9439,0.0000,9152.0000,-9152.0000,0.2373,0.0000,0.0000,0.0000,1867.7551,4.9000,1.0000,1867.7551,0.0000,0.0000,11019.7551,0.0000,-11019.7551,14.2561,6.9588,529.7000,0.0000,529.7000,0.0137,143.1622,3.7000,1.0000,0.0000,0.0000,0.0000,143.1622,0.0000,0.0000,0.0000,386.5378,386.5378,14.2437,26.2845,0.0000,31989.6000,-31989.6000,0.8294,0.0000,0.0000,0.0000,6528.4898,4.9000,1.0000,6528.4898,0.0000,0.0000,38518.0898,0.0000,-38518.0898,15.4775,8.1802,9375.5000,0.0000,9375.5000,0.2431,2533.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2533.9189,0.0000,0.0000,0.0000,6841.5811,6841.5811,15.2583,10.5812,12.9198,-9.7341,-146011.8898,8.0940,1249.7772,12.4978,8.0940,0.0000,19.2774,10.5812,9.3855,9.9833,-4.6663,-37330.5255,8.0940,2652.9915,26.5299,8.0940,0.0000,67.7841,9.3855,8.5669,8.9762,-3.6505,-25553.4857,8.0940,3168.1833,31.6818,8.0940,0.0000,88.4977,8.0940,72.8224,5.3960,0.0000,175.5592,248.3816,-162291.7000,-208895.9011,-208895.9011
5518.0000,8.3703,20.5925,0.0000,114634.2000,-114634.2000,2.9721,0.0000,0.0000,0.0000,25474.2667,4.5000,1.0000,25474.2667,0.0000,0.0000,140108.4667,0.0000,-140108.4667,13.8121,6.5148,12702.6000,0.0000,12702.6000,0.3293,3433.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3433.1351,0.0000,0.0000,0.0000,9269.4649,9269.4649,13.4521,25.4929,0.0000,8681.7000,-8681.7000,0.2251,0.0000,0.0000,0.0000,1771.7755,4.9000,1.0000,1771.7755,0.0000,0.0000,10453.4755,0.0000,-10453.4755,13.8581,6.5608,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,13.8464,25.8872,0.0000,27038.7000,-27038.7000,0.7010,0.0000,0.0000,0.0000,5518.1020,4.9000,1.0000,5518.1020,0.0000,0.0000,32556.8020,0.0000,-32556.8020,15.1109,7.8136,8175.8000,0.0000,8175.8000,0.2120,2209.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2209.6757,0.0000,0.0000,0.0000,5966.1243,5966.1243,14.8792,10.2093,12.5442,-8.0157,-120235.0819,6.6753,1046.8760,10.4688,6.6753,0.0000,10.8139,10.2093,9.1292,9.6693,-3.4759,-27807.2875,6.6753,2218.0156,22.1802,6.6753,0.0000,38.0242,9.1292,8.3703,8.7498,-2.7915,-19540.4289,6.6753,2639.0858,26.3909,6.6753,0.0000,49.6437,6.6753,42.8419,4.4502,0.0000,98.4817,141.3236,-129064.6000,-167582.7983,-167582.7983
5519.0000,8.2111,20.4333,0.0000,98487.0000,-98487.0000,2.5535,0.0000,0.0000,0.0000,21886.0000,4.5000,1.0000,21886.0000,0.0000,0.0000,120373.0000,0.0000,-120373.0000,13.7517,6.4544,12691.7000,0.0000,12691.7000,0.3291,3430.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3430.1892,0.0000,0.0000,0.0000,9261.5108,9261.5108,13.3254,25.3663,0.0000,6530.4000,-6530.4000,0.1693,0.0000,0.0000,0.0000,1332.7347,4.9000,1.0000,1332.7347,0.0000,0.0000,7863.1347,0.0000,-7863.1347,13.6874,6.3901,401.1000,0.0000,401.1000,0.0104,108.4054,3.7000,1.0000,0.0000,0.0000,0.0000,108.4054,0.0000,0.0000,0.0000,292.6946,292.6946,13.6739,25.7147,0.0000,22150.0000,-22150.0000,0.5743,0.0000,0.0000,0.0000,4520.4082,4.9000,1.0000,4520.4082,0.0000,0.0000,26670.4082,0.0000,-26670.4082,14.9015,7.6042,4576.8000,0.0000,4576.8000,0.1187,1236.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1236.9730,0.0000,0.0000,0.0000,3339.8270,3339.8270,14.7478,9.8005,12.2741,-7.1655,-107482.6299,5.6328,893.3592,8.9336,5.6328,0.0000,6.4972,9.8005,8.9412,9.3709,-2.3334,-18667.3692,5.6328,1896.1112,18.9611,5.6328,0.0000,22.8459,8.9412,8.2111,8.5762,-2.2661,-15862.5113,5.6328,2244.0626,22.4406,5.6328,0.0000,29.8272,5.6328,26.8692,3.7552,0.0000,59.1703,86.0395,-109497.8000,-142012.5104,-142012.5104
5520.0000,8.0618,20.2840,0.0000,80093.4000,-80093.4000,2.0766,0.0000,0.0000,0.0000,17798.5333,4.5000,1.0000,17798.5333,0.0000,0.0000,97891.9333,0.0000,-97891.9333,13.6818,6.3845,12687.1000,0.0000,12687.1000,0.3289,3428.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3428.9459,0.0000,0.0000,0.0000,9258.1541,9258.1541,13.1503,25.1911,0.0000,3367.5000,-3367.5000,0.0873,0.0000,0.0000,0.0000,687.2449,4.9000,1.0000,687.2449,0.0000,0.0000,4054.7449,0.0000,-4054.7449,13.3831,6.0858,409.0000,0.0000,409.0000,0.0106,110.5405,3.7000,1.0000,0.0000,0.0000,0.0000,110.5405,0.0000,0.0000,0.0000,298.4595,298.4595,13.3659,25.4067,0.0000,18139.2000,-18139.2000,0.4703,0.0000,0.0000,0.0000,3701.8776,4.9000,1.0000,3701.8776,0.0000,0.0000,21841.0776,0.0000,-21841.0776,14.6198,7.3225,1427.7000,0.0000,1427.7000,0.0370,385.8649,3.7000,1.0000,0.0000,0.0000,0.0000,385.8649,0.0000,0.0000,0.0000,1041.8351,1041.8351,14.5600,9.3996,11.9798,-5.9924,-89886.4314,4.5161,725.1226,7.2512,4.5161,0.0000,3.3485,9.3996,8.7917,9.0957,-1.3236,-10588.7989,4.5161,1538.6516,15.3865,4.5161,0.0000,11.7743,8.7917,8.0618,8.4268,-1.8163,-12714.0768,4.5161,1811.1417,18.1114,4.5161,0.0000,15.3723,4.5161,14.6639,3.0107,0.0000,30.4951,45.1590,-87076.3000,-113189.3071,-113189.3071
5521.0000,7.9787,20.2010,0.0000,76886.1000,-76886.1000,1.9934,0.0000,0.0000,0.0000,17085.8000,4.5000,1.0000,17085.8000,0.0000,0.0000,93971.9000,0.0000,-93971.9000,13.6160,6.3187,12685.1000,0.0000,12685.1000,0.3289,3428.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3428.4054,0.0000,0.0000,0.0000,9256.6946,9256.6946,13.0607,25.1015,0.0000,5700.8000,-5700.8000,0.1478,0.0000,0.0000,0.0000,1163.4286,4.9000,1.0000,1163.4286,0.0000,0.0000,6864.2286,0.0000,-6864.2286,13.4724,6.1752,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0000,0.0000,0.0000,293.0595,293.0595,13.4549,25.4957,0.0000,14631.2000,-14631.2000,0.3793,0.0000,0.0000,0.0000,2985.9592,4.9000,1.0000,2985.9592,0.0000,0.0000,17617.1592,0.0000,-17617.1592,14.5117,7.2144,827.7000,0.0000,827.7000,0.0215,223.7027,3.7000,1.0000,0.0000,0.0000,0.0000,223.7027,0.0000,0.0000,0.0000,603.9973,603.9973,14.4755,9.1860,11.8307,-5.8783,-88174.1546,4.3220,698.3082,6.9831,4.3220,0.0000,2.9350,9.1860,8.6753,8.9307,-1.0641,-8513.0111,4.3220,1483.2325,14.8323,4.3220,0.0000,10.3203,8.6753,7.9787,8.3270,-1.6589,-11612.3706,4.3220,1740.9851,17.4099,4.3220,0.0000,13.4740,4.3220,13.0029,2.8813,0.0000,26.7294,39.7323,-83303.7000,-108299.5364,-108299.5364
