Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5522.0000,7.8939,20.1161,0.4000,68951.6000,-68951.2000,1.7877,0.0909,4.4000,1.0000,15322.5778,4.5000,1.0000,15322.6687,0.0000,0.0000,84274.1778,0.3091,-84273.8687,13.5753,6.2780,12698.2000,0.0000,12698.2000,0.3292,3431.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3431.9459,0.0000,0.0000,0.0000,9266.2541,9266.2541,12.9506,24.9823,4.8000,4093.4000,-4088.6000,0.1061,1.0909,4.4000,1.0000,835.3878,4.9000,1.0000,836.4787,0.0000,0.0000,4928.7878,3.7091,-4925.0787,13.2826,5.9853,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,13.2626,25.3034,0.0000,12360.7000,-12360.7000,0.3205,0.0000,0.0000,0.0000,2522.5918,4.9000,1.0000,2522.5918,0.0000,0.0000,14883.2918,0.0000,-14883.2918,14.2659,6.9686,377.9000,0.0000,377.9000,0.0098,102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,102.1351,0.0000,0.0000,0.0000,275.7649,275.7649,14.2473,9.0182,11.6328,-5.1710,-77565.3712,3.8458,626.5724,6.2657,3.8458,0.0000,2.0679,9.0182,8.5734,8.7958,-0.8247,-6597.9378,3.8458,1327.6905,13.2769,3.8458,0.0000,7.2713,8.5734,7.8939,8.2337,-1.4400,-10079.7652,3.8458,1555.6280,15.5563,3.8458,0.0000,9.4933,3.8458,9.4509,2.5639,0.0000,18.8326,28.2835,-71917.2000,-94243.0743,-94243.0743
5523.0000,7.8242,20.0374,73.5000,62798.2000,-62724.7000,1.6282,16.7045,4.4000,1.0000,13955.1556,4.5000,1.0000,13971.8601,0.0000,0.0000,76753.3556,56.7955,-76696.5601,13.5351,6.2378,12698.2000,0.0000,12698.2000,0.3292,3431.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3431.9459,0.0000,0.0000,0.0000,9266.2541,9266.2541,12.8451,23.5591,407.9000,2375.6000,-1967.7000,0.0616,92.7045,4.4000,1.0000,484.8163,4.9000,1.0000,577.5209,0.0000,0.0000,2860.4163,315.1955,-2545.2209,13.0346,5.7373,402.4000,0.0000,402.4000,0.0104,108.7568,3.7000,1.0000,0.0000,0.0000,0.0000,108.7568,0.0000,0.0000,0.0000,293.6432,293.6432,13.0127,25.0536,0.0000,10881.0000,-10881.0000,0.2821,0.0000,0.0000,0.0000,2220.6122,4.9000,1.0000,2220.6122,0.0000,0.0000,13101.6122,0.0000,-13101.6122,13.9883,6.6910,377.9000,0.0000,377.9000,0.0098,102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,102.1351,0.0000,0.0000,0.0000,275.7649,275.7649,13.9678,8.9146,11.4412,-4.5243,-67864.2822,3.4820,571.9001,5.7190,3.4820,0.0000,1.5348,8.9146,8.4791,8.6968,-0.7311,-5848.4903,3.4820,1207.3443,12.0734,3.4820,0.0000,5.3966,8.4791,7.8242,8.1517,-1.2564,-8794.9586,3.4820,1413.6055,14.1361,3.4820,0.0000,7.0458,3.4820,7.2054,2.3213,0.0000,13.9772,21.1826,-62094.9000,-82507.7311,-82507.7311
5524.0000,7.7769,19.9667,251.8000,60046.6000,-59794.8000,1.5568,57.2273,4.4000,1.0000,13343.6889,4.5000,1.0000,13400.9162,0.0000,0.0000,73390.2889,194.5727,-73195.7162,13.5071,6.2098,12697.0000,0.0000,12697.0000,0.3292,3431.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3431.6216,0.0000,0.0000,0.0000,9265.3784,9265.3784,12.7818,17.2382,1688.6000,1720.4000,-31.8000,0.0446,383.7727,4.4000,1.0000,351.1020,4.9000,1.0000,734.8748,0.0000,0.0000,2071.5020,1304.8273,-766.6748,12.8418,5.5445,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0000,0.0000,0.0000,294.8108,294.8108,12.8187,24.8595,0.0000,9461.3000,-9461.3000,0.2453,0.0000,0.0000,0.0000,1930.8776,4.9000,1.0000,1930.8776,0.0000,0.0000,11392.1776,0.0000,-11392.1776,13.7106,6.4133,827.6000,0.0000,827.6000,0.0215,223.6757,3.7000,1.0000,0.0000,0.0000,0.0000,223.6757,0.0000,0.0000,0.0000,603.9243,603.9243,13.6633,8.8917,11.2775,-4.0633,-60949.6025,3.3118,547.7263,5.4773,3.3118,0.0000,1.3205,8.8917,8.3828,8.6373,-0.8126,-6500.9587,3.3118,1151.3558,11.5136,3.3118,0.0000,4.6433,8.3828,7.7769,8.0798,-1.1057,-7739.8938,3.3118,1348.8204,13.4882,3.3118,0.0000,6.0622,3.3118,6.2851,2.2079,0.0000,12.0261,18.3112,-55359.3000,-75190.4550,-75190.4550
5525.0000,7.7895,19.9497,446.4000,55647.3000,-55200.9000,1.4428,101.4545,4.4000,1.0000,12366.0667,4.5000,1.0000,12467.5212,0.0000,0.0000,68013.3667,344.9455,-67668.4212,13.0183,5.7210,12682.5000,0.0000,12682.5000,0.3288,3427.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3427.7027,0.0000,0.0000,0.0000,9254.7973,9254.7973,12.3031,7.6739,3538.7000,910.5000,2628.2000,0.0917,804.2500,4.4000,1.0000,185.8163,4.9000,1.0000,990.0663,0.0000,0.0000,1096.3163,2734.4500,1638.1337,12.1766,4.8793,525.7000,0.0000,525.7000,0.0136,142.0811,3.7000,1.0000,0.0000,0.0000,0.0000,142.0811,0.0000,0.0000,0.0000,383.6189,383.6189,12.1469,24.1877,0.0000,9607.3000,-9607.3000,0.2491,0.0000,0.0000,0.0000,1960.6735,4.9000,1.0000,1960.6735,0.0000,0.0000,11567.9735,0.0000,-11567.9735,13.0408,5.7435,4275.2000,0.0000,4275.2000,0.1108,1155.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1155.4595,0.0000,0.0000,0.0000,3119.7405,3119.7405,12.7997,9.2829,11.0413,-3.0342,-45513.1760,3.3553,560.5231,5.6052,3.3553,0.0000,1.3733,9.2829,8.1616,8.7222,-1.8139,-14511.4469,3.3553,1162.1252,11.6213,3.3553,0.0000,4.8289,8.1616,7.7895,7.9755,-0.6879,-4815.4814,3.3553,1372.9371,13.7294,3.3553,0.0000,6.3045,3.3553,6.5130,2.2369,0.0000,12.5068,19.0198,-44696.6000,-64840.1043,-64840.1043
5526.0000,7.7504,19.9111,545.0000,68522.0000,-67977.0000,1.7766,123.8636,4.4000,1.0000,15227.1111,4.5000,1.0000,15350.9747,0.0000,0.0000,83749.1111,421.1364,-83327.9747,12.9223,5.6250,12682.8000,0.0000,12682.8000,0.3288,3427.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3427.7838,0.0000,0.0000,0.0000,9255.0162,9255.0162,12.3478,21.4371,149.5000,391.4000,-241.9000,0.0101,33.9773,4.4000,1.0000,79.8776,4.9000,1.0000,113.8548,0.0000,0.0000,471.2776,115.5227,-355.7548,12.3699,5.0726,490.9000,0.0000,490.9000,0.0127,132.6757,3.7000,1.0000,0.0000,0.0000,0.0000,132.6757,0.0000,0.0000,0.0000,358.2243,358.2243,12.3477,24.3885,0.0000,11005.7000,-11005.7000,0.2853,0.0000,0.0000,0.0000,2246.0612,4.9000,1.0000,2246.0612,0.0000,0.0000,13251.7612,0.0000,-13251.7612,13.1702,5.8729,14318.2000,0.0000,14318.2000,0.3712,3869.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3869.7838,0.0000,0.0000,0.0000,10448.4162,10448.4162,12.5217,9.4267,10.9742,-3.3243,-49864.7158,4.1772,699.8245,6.9982,4.1772,0.0000,2.6499,9.4267,8.1840,8.8053,-2.5029,-20023.0850,4.1772,1441.5017,14.4150,4.1772,0.0000,9.3179,8.1840,7.7504,7.9672,-0.9980,-6986.0333,4.1772,1709.8900,17.0989,4.1772,0.0000,12.1652,4.1772,11.8464,2.7848,0.0000,24.1330,35.9794,-51732.7000,-76873.8340,-76873.8340
5527.0000,7.7512,19.9708,32.2000,98152.2000,-98120.0000,2.5448,7.3182,4.4000,1.0000,21811.6000,4.5000,1.0000,21818.9182,0.0000,0.0000,119963.8000,24.8818,-119938.9182,13.4501,6.1528,12690.9000,0.0000,12690.9000,0.3290,3429.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3429.9730,0.0000,0.0000,0.0000,9260.9270,9260.9270,13.0100,25.0508,0.0000,1152.6000,-1152.6000,0.0299,0.0000,0.0000,0.0000,235.2245,4.9000,1.0000,235.2245,0.0000,0.0000,1387.8245,0.0000,-1387.8245,13.0760,5.7787,641.5000,0.0000,641.5000,0.0166,173.3784,3.7000,1.0000,0.0000,0.0000,0.0000,173.3784,0.0000,0.0000,0.0000,468.1216,468.1216,13.0537,25.0945,0.0000,12451.7000,-12451.7000,0.3228,0.0000,0.0000,0.0000,2541.1633,4.9000,1.0000,2541.1633,0.0000,0.0000,14992.8633,0.0000,-14992.8633,13.7661,6.4688,15217.5000,0.0000,15217.5000,0.3945,4112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4112.8378,0.0000,0.0000,0.0000,11104.6622,11104.6622,13.2385,9.2168,11.2276,-5.6427,-84640.1225,5.4566,904.3565,9.0436,5.4566,0.0000,5.9064,9.2168,8.3412,8.7790,-2.3034,-18427.1338,5.4566,1885.1601,18.8516,5.4566,0.0000,20.7684,8.3412,7.7512,8.0462,-1.7741,-12418.6388,5.4566,2225.6852,22.2569,5.4566,0.0000,27.1148,5.4566,24.6253,3.6377,0.0000,53.7895,78.4148,-83174.4000,-115485.8951,-115485.8951
5528.0000,7.8057,20.0280,0.0000,112915.1000,-112915.1000,2.9275,0.0000,0.0000,0.0000,25092.2444,4.5000,1.0000,25092.2444,0.0000,0.0000,138007.3444,0.0000,-138007.3444,13.1647,5.8674,17506.8000,0.0000,17506.8000,0.4539,4731.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4731.5676,0.0000,0.0000,0.0000,12775.2324,12775.2324,12.6686,24.7094,0.0000,13934.5000,-13934.5000,0.3613,0.0000,0.0000,0.0000,2843.7755,4.9000,1.0000,2843.7755,0.0000,0.0000,16778.2755,0.0000,-16778.2755,13.3201,6.0228,815.5000,0.0000,815.5000,0.0211,220.4054,3.7000,1.0000,0.0000,0.0000,0.0000,220.4054,0.0000,0.0000,0.0000,595.0946,595.0946,13.2970,25.3378,0.0000,11894.2000,-11894.2000,0.3084,0.0000,0.0000,0.0000,2427.3878,4.9000,1.0000,2427.3878,0.0000,0.0000,14321.5878,0.0000,-14321.5878,13.8532,6.5559,14617.9000,0.0000,14617.9000,0.3790,3950.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3950.7838,0.0000,0.0000,0.0000,10667.1162,10667.1162,13.4389,9.4105,11.4247,-6.9161,-103742.1211,6.6768,1097.4055,10.9741,6.6768,0.0000,10.8213,9.4105,8.3894,8.8999,-3.2872,-26297.7529,6.6768,2294.4886,22.9449,6.6768,0.0000,38.0504,8.3894,7.8057,8.0975,-2.1471,-15029.8904,6.6768,2717.1971,27.1720,6.6768,0.0000,49.6779,6.6768,42.8689,4.4512,0.0000,98.5496,141.4185,-105803.6000,-145069.7645,-145069.7645
5529.0000,7.8979,20.1201,0.0000,148296.4000,-148296.4000,3.8449,0.0000,0.0000,0.0000,32954.7556,4.5000,1.0000,32954.7556,0.0000,0.0000,181251.1556,0.0000,-181251.1556,13.4530,6.1557,21922.7000,0.0000,21922.7000,0.5684,5925.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5925.0541,0.0000,0.0000,0.0000,15997.6459,15997.6459,12.9626,25.0035,0.0000,19309.1000,-19309.1000,0.5006,0.0000,0.0000,0.0000,3940.6327,4.9000,1.0000,3940.6327,0.0000,0.0000,23249.7327,0.0000,-23249.7327,13.6752,6.3779,1064.2000,0.0000,1064.2000,0.0276,287.6216,3.7000,1.0000,0.0000,0.0000,0.0000,287.6216,0.0000,0.0000,0.0000,776.5784,776.5784,13.6514,25.6922,0.0000,14108.4000,-14108.4000,0.3658,0.0000,0.0000,0.0000,2879.2653,4.9000,1.0000,2879.2653,0.0000,0.0000,16987.6653,0.0000,-16987.6653,14.1721,6.8748,12819.2000,0.0000,12819.2000,0.3324,3464.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3464.6486,0.0000,0.0000,0.0000,9354.5514,9354.5514,13.8854,9.6705,11.7779,-9.1681,-137522.1530,8.4594,1369.8376,13.6984,8.4594,0.0000,22.0084,9.6705,8.5359,9.1032,-4.6275,-37020.3675,8.4594,2881.2074,28.8121,8.4594,0.0000,77.3869,8.5359,7.8979,8.2169,-2.9739,-20817.2573,8.4594,3424.3731,34.2437,8.4594,0.0000,101.0348,8.4594,82.2501,5.6396,0.0000,200.4301,282.6801,-145907.8000,-195359.7778,-195359.7778
5530.0000,7.9985,20.2207,0.0000,168491.7000,-168491.7000,4.3685,0.0000,0.0000,0.0000,37442.6000,4.5000,1.0000,37442.6000,0.0000,0.0000,205934.3000,0.0000,-205934.3000,13.5049,6.2076,26141.3000,0.0000,26141.3000,0.6778,7065.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7065.2162,0.0000,0.0000,0.0000,19076.0838,19076.0838,12.9949,25.0357,0.0000,23853.4000,-23853.4000,0.6184,0.0000,0.0000,0.0000,4868.0408,4.9000,1.0000,4868.0408,0.0000,0.0000,28721.4408,0.0000,-28721.4408,13.7628,6.4655,985.1000,0.0000,985.1000,0.0255,266.2432,3.7000,1.0000,0.0000,0.0000,0.0000,266.2432,0.0000,0.0000,0.0000,718.8568,718.8568,13.7436,25.7844,0.0000,18234.8000,-18234.8000,0.4728,0.0000,0.0000,0.0000,3721.3878,4.9000,1.0000,3721.3878,0.0000,0.0000,21956.1878,0.0000,-21956.1878,14.3307,7.0334,11620.0000,0.0000,11620.0000,0.3013,3140.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3140.5405,0.0000,0.0000,0.0000,8479.4595,8479.4595,14.1040,9.9584,12.0312,-10.3359,-155039.1396,9.6964,1553.5440,15.5354,9.6964,0.0000,33.1432,9.9584,8.6978,9.3281,-5.8932,-47145.7703,9.6964,3270.1241,32.7012,9.6964,0.0000,116.5397,8.6978,7.9985,8.3481,-3.7361,-26152.6187,9.6964,3902.2477,39.0225,9.6964,0.0000,152.1520,9.6964,119.8606,6.4642,0.0000,301.8350,421.6956,-171833.5000,-228337.5286,-228337.5286
5531.0000,8.0879,20.3101,0.0000,179001.5000,-179001.5000,4.6409,0.0000,0.0000,0.0000,39778.1111,4.5000,1.0000,39778.1111,0.0000,0.0000,218779.6111,0.0000,-218779.6111,13.5359,6.2386,26146.3000,0.0000,26146.3000,0.6779,7066.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7066.5676,0.0000,0.0000,0.0000,19079.7324,19079.7324,13.0608,25.1016,0.0000,30580.0000,-30580.0000,0.7928,0.0000,0.0000,0.0000,6240.8163,4.9000,1.0000,6240.8163,0.0000,0.0000,36820.8163,0.0000,-36820.8163,13.9777,6.6804,1141.7000,0.0000,1141.7000,0.0296,308.5676,3.7000,1.0000,0.0000,0.0000,0.0000,308.5676,0.0000,0.0000,0.0000,833.1324,833.1324,13.9570,25.9978,0.0000,21475.0000,-21475.0000,0.5568,0.0000,0.0000,0.0000,4382.6531,4.9000,1.0000,4382.6531,0.0000,0.0000,25857.6531,0.0000,-25857.6531,14.6009,7.3036,9371.6000,0.0000,9371.6000,0.2430,2532.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2532.8649,0.0000,0.0000,0.0000,6838.7351,6838.7351,14.4306,10.1334,12.2820,-11.5042,-172563.4004,10.4116,1650.7403,16.5074,10.4116,0.0000,41.0311,10.1334,8.8344,9.4839,-6.5206,-52165.1690,10.4116,3487.5103,34.8751,10.4116,0.0000,144.2757,8.8344,8.0879,8.4611,-4.2826,-29977.9111,10.4116,4169.1122,41.6911,10.4116,0.0000,188.3636,10.4116,145.8981,6.9410,0.0000,373.6704,519.5685,-194396.9000,-254706.4805,-254706.4805
5532.0000,8.1686,20.3908,0.0000,189222.7000,-189222.7000,4.9060,0.0000,0.0000,0.0000,42049.4889,4.5000,1.0000,42049.4889,0.0000,0.0000,231272.1889,0.0000,-231272.1889,13.6515,6.3542,25933.9000,0.0000,25933.9000,0.6724,7009.1622,3.7000,1.0000,0.0000,0.0000,0.0000,7009.1622,0.0000,0.0000,0.0000,18924.7378,18924.7378,13.2028,25.2436,0.0000,32327.1000,-32327.1000,0.8381,0.0000,0.0000,0.0000,6597.3673,4.9000,1.0000,6597.3673,0.0000,0.0000,38924.4673,0.0000,-38924.4673,14.1256,6.8283,1023.1000,0.0000,1023.1000,0.0265,276.5135,3.7000,1.0000,0.0000,0.0000,0.0000,276.5135,0.0000,0.0000,0.0000,746.5865,746.5865,14.1079,26.1487,0.0000,24527.6000,-24527.6000,0.6359,0.0000,0.0000,0.0000,5005.6327,4.9000,1.0000,5005.6327,0.0000,0.0000,29533.2327,0.0000,-29533.2327,14.8080,7.5108,8172.5000,0.0000,8172.5000,0.2119,2208.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2208.7838,0.0000,0.0000,0.0000,5963.7162,5963.7162,14.6667,10.2984,12.4825,-12.2839,-184258.3202,10.9362,1719.5085,17.1951,10.9362,0.0000,47.5519,10.2984,8.9520,9.6252,-7.0991,-56793.0691,10.9362,3640.7690,36.4077,10.9362,0.0000,167.2044,8.9520,8.1686,8.5603,-4.7205,-33043.4590,10.9362,4360.0036,43.6000,10.9362,0.0000,218.2988,10.9362,167.1344,7.2908,0.0000,433.0551,600.1895,-210947.9000,-274094.8483,-274094.8483
5533.0000,8.2476,20.4699,0.0000,199935.7000,-199935.7000,5.1837,0.0000,0.0000,0.0000,44430.1556,4.5000,1.0000,44430.1556,0.0000,0.0000,244365.8556,0.0000,-244365.8556,13.7962,6.4989,25935.1000,0.0000,25935.1000,0.6724,7009.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7009.4865,0.0000,0.0000,0.0000,18925.6135,18925.6135,13.3664,25.4073,0.0000,31736.8000,-31736.8000,0.8228,0.0000,0.0000,0.0000,6476.8980,4.9000,1.0000,6476.8980,0.0000,0.0000,38213.6980,0.0000,-38213.6980,14.2341,6.9368,980.8000,0.0000,980.8000,0.0254,265.0811,3.7000,1.0000,0.0000,0.0000,0.0000,265.0811,0.0000,0.0000,0.0000,715.7189,715.7189,14.2179,26.2587,0.0000,27749.5000,-27749.5000,0.7195,0.0000,0.0000,0.0000,5663.1633,4.9000,1.0000,5663.1633,0.0000,0.0000,33412.6633,0.0000,-33412.6633,14.9765,7.6792,7273.1000,0.0000,7273.1000,0.1886,1965.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1965.7027,0.0000,0.0000,0.0000,5307.3973,5307.3973,14.8560,10.4548,12.6554,-12.9225,-193837.8914,11.4186,1782.5207,17.8252,11.4186,0.0000,54.1261,10.4548,9.0649,9.7599,-7.6513,-61210.6960,11.4186,3779.1712,37.7917,11.4186,0.0000,190.3210,9.0649,8.2476,8.6563,-5.1421,-35994.8996,11.4186,4533.0318,45.3303,11.4186,0.0000,248.4794,11.4186,188.3241,7.6124,0.0000,492.9266,681.2506,-225233.0000,-291043.4871,-291043.4871
5534.0000,8.3212,20.5434,0.0000,213731.4000,-213731.4000,5.5414,0.0000,0.0000,0.0000,47495.8667,4.5000,1.0000,47495.8667,0.0000,0.0000,261227.2667,0.0000,-261227.2667,14.0571,6.7598,25904.7000,0.0000,25904.7000,0.6716,7001.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7001.2703,0.0000,0.0000,0.0000,18903.4297,18903.4297,13.6420,25.6828,0.0000,26003.3000,-26003.3000,0.6742,0.0000,0.0000,0.0000,5306.7959,4.9000,1.0000,5306.7959,0.0000,0.0000,31310.0959,0.0000,-31310.0959,14.3295,7.0322,820.3000,0.0000,820.3000,0.0213,221.7027,3.7000,1.0000,0.0000,0.0000,0.0000,221.7027,0.0000,0.0000,0.0000,598.5973,598.5973,14.3164,26.3572,0.0000,30782.2000,-30782.2000,0.7981,0.0000,0.0000,0.0000,6282.0816,4.9000,1.0000,6282.0816,0.0000,0.0000,37064.2816,0.0000,-37064.2816,15.1302,7.8329,6373.7000,0.0000,6373.7000,0.1653,1722.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1722.6216,0.0000,0.0000,0.0000,4651.0784,4651.0784,15.0281,10.5903,12.8092,-13.4739,-202107.9663,11.8077,1831.5608,18.3156,11.8077,0.0000,59.8497,10.5903,9.1673,9.8788,-8.1008,-64806.0757,11.8077,3887.8276,38.8783,11.8077,0.0000,210.4466,9.1673,8.3212,8.7442,-5.5049,-38534.4968,11.8077,4669.3153,46.6932,11.8077,0.0000,274.7551,11.8077,206.6150,7.8718,0.0000,545.0515,751.6665,-237418.2000,-305448.5388,-305448.5388
5535.0000,8.2851,20.5074,0.0000,179368.9000,-179368.9000,4.6505,0.0000,0.0000,0.0000,39859.7556,4.5000,1.0000,39859.7556,0.0000,0.0000,219228.6556,0.0000,-219228.6556,13.5559,6.2586,25899.6000,0.0000,25899.6000,0.6715,6999.8919,3.7000,1.0000,0.0000,0.0000,0.0000,6999.8919,0.0000,0.0000,0.0000,18899.7081,18899.7081,13.1015,25.1423,0.0000,30850.8000,-30850.8000,0.7999,0.0000,0.0000,0.0000,6296.0816,4.9000,1.0000,6296.0816,0.0000,0.0000,37146.8816,0.0000,-37146.8816,13.9946,6.6973,737.7000,0.0000,737.7000,0.0191,199.3784,3.7000,1.0000,0.0000,0.0000,0.0000,199.3784,0.0000,0.0000,0.0000,538.3216,538.3216,13.9816,26.0224,0.0000,33161.6000,-33161.6000,0.8598,0.0000,0.0000,0.0000,6767.6735,4.9000,1.0000,6767.6735,0.0000,0.0000,39929.2735,0.0000,-39929.2735,14.9416,7.6443,7273.1000,0.0000,7273.1000,0.1886,1965.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1965.7027,0.0000,0.0000,0.0000,5307.3973,5307.3973,14.8140,10.5128,12.6634,-11.9269,-178903.2287,10.7840,1682.8878,16.8289,10.7840,0.0000,45.5933,10.5128,9.1157,9.8142,-7.2640,-58111.7686,10.7840,3560.7052,35.6071,10.7840,0.0000,160.3173,9.1157,8.2851,8.7004,-4.9349,-34544.3863,10.7840,4272.7425,42.7274,10.7840,0.0000,209.3072,10.7840,160.7801,7.1893,0.0000,415.2177,575.9978,-209470.9000,-271559.3836,-271559.3836
5536.0000,8.3140,20.5362,0.0000,182983.2000,-182983.2000,4.7442,0.0000,0.0000,0.0000,40662.9333,4.5000,1.0000,40662.9333,0.0000,0.0000,223646.1333,0.0000,-223646.1333,13.5340,6.2367,25900.8000,0.0000,25900.8000,0.6715,7000.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7000.2162,0.0000,0.0000,0.0000,18900.5838,18900.5838,13.0928,25.1336,0.0000,32251.1000,-32251.1000,0.8362,0.0000,0.0000,0.0000,6581.8571,4.9000,1.0000,6581.8571,0.0000,0.0000,38832.9571,0.0000,-38832.9571,13.9992,6.7019,776.4000,0.0000,776.4000,0.0201,209.8378,3.7000,1.0000,0.0000,0.0000,0.0000,209.8378,0.0000,0.0000,0.0000,566.5622,566.5622,13.9860,26.0268,0.0000,35245.1000,-35245.1000,0.9138,0.0000,0.0000,0.0000,7192.8776,4.9000,1.0000,7192.8776,0.0000,0.0000,42437.9776,0.0000,-42437.9776,14.9765,7.6792,8472.2000,0.0000,8472.2000,0.2197,2289.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2289.7838,0.0000,0.0000,0.0000,6182.4162,6182.4162,14.8322,10.5623,12.6972,-12.1960,-182940.5994,11.1082,1731.0572,17.3106,11.1082,0.0000,49.8306,10.5623,9.1559,9.8591,-7.5320,-60256.1605,11.1082,3660.6320,36.6063,11.1082,0.0000,175.2168,9.1559,8.3140,8.7349,-5.1530,-36070.7460,11.1082,4394.5010,43.9450,11.1082,0.0000,228.7597,11.1082,174.5023,7.4055,0.0000,453.8071,628.3094,-215330.0000,-279267.5059,-279267.5059
5537.0000,8.3360,20.5583,0.0000,190646.1000,-190646.1000,4.9429,0.0000,0.0000,0.0000,42365.8000,4.5000,1.0000,42365.8000,0.0000,0.0000,233011.9000,0.0000,-233011.9000,13.7228,6.4255,21301.2000,0.0000,21301.2000,0.5523,5757.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5757.0811,0.0000,0.0000,0.0000,15544.1189,15544.1189,13.3635,25.4043,0.0000,27500.7000,-27500.7000,0.7130,0.0000,0.0000,0.0000,5612.3878,4.9000,1.0000,5612.3878,0.0000,0.0000,33113.0878,0.0000,-33113.0878,14.1290,6.8317,494.3000,0.0000,494.3000,0.0128,133.5946,3.7000,1.0000,0.0000,0.0000,0.0000,133.5946,0.0000,0.0000,0.0000,360.7054,360.7054,14.1207,26.1615,0.0000,37260.8000,-37260.8000,0.9661,0.0000,0.0000,0.0000,7604.2449,4.9000,1.0000,7604.2449,0.0000,0.0000,44865.0449,0.0000,-44865.0449,15.1579,7.8606,11170.4000,0.0000,11170.4000,0.2896,3019.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3019.0270,0.0000,0.0000,0.0000,8151.3730,8151.3730,14.9694,10.5832,12.7763,-12.6487,-189730.3576,11.2149,1741.9802,17.4198,11.2149,0.0000,51.2809,10.5832,9.1837,9.8834,-7.5673,-60538.1966,11.2149,3691.9093,36.9191,11.2149,0.0000,180.3166,9.1837,8.3360,8.7599,-5.2379,-36665.2811,11.2149,4431.8527,44.3185,11.2149,0.0000,235.4179,11.2149,179.1788,7.4766,0.0000,467.0155,646.1943,-222441.7000,-286933.8354,-286933.8354
5538.0000,8.2841,20.5063,0.0000,178462.3000,-178462.3000,4.6270,0.0000,0.0000,0.0000,39658.2889,4.5000,1.0000,39658.2889,0.0000,0.0000,218120.5889,0.0000,-218120.5889,13.7444,6.4471,12685.0000,0.0000,12685.0000,0.3289,3428.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3428.3784,0.0000,0.0000,0.0000,9256.6216,9256.6216,13.5127,25.5535,0.0000,23625.0000,-23625.0000,0.6125,0.0000,0.0000,0.0000,4821.4286,4.9000,1.0000,4821.4286,0.0000,0.0000,28446.4286,0.0000,-28446.4286,14.2248,6.9275,482.8000,0.0000,482.8000,0.0125,130.4865,3.7000,1.0000,0.0000,0.0000,0.0000,130.4865,0.0000,0.0000,0.0000,352.3135,352.3135,14.2160,26.2568,0.0000,37935.8000,-37935.8000,0.9836,0.0000,0.0000,0.0000,7742.0000,4.9000,1.0000,7742.0000,0.0000,0.0000,45677.8000,0.0000,-45677.8000,15.3594,8.0621,13119.0000,0.0000,13119.0000,0.3401,3545.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3545.6757,0.0000,0.0000,0.0000,9573.3243,9573.3243,15.1198,10.4392,12.7795,-12.4650,-186974.6026,10.3569,1608.4904,16.0849,10.3569,0.0000,40.3880,10.4392,9.1053,9.7722,-6.6603,-53282.7394,10.3569,3425.9283,34.2593,10.3569,0.0000,142.0142,9.1053,8.2841,8.6947,-4.6865,-32805.2160,10.3569,4104.5629,41.0456,10.3569,0.0000,185.4110,10.3569,143.7903,6.9046,0.0000,367.8131,511.6034,-213736.3000,-273062.5580,-273062.5580
5539.0000,8.2058,20.4280,0.0000,167679.1000,-167679.1000,4.3474,0.0000,0.0000,0.0000,37262.0222,4.5000,1.0000,37262.0222,0.0000,0.0000,204941.1222,0.0000,-204941.1222,13.8683,6.5710,12693.6000,0.0000,12693.6000,0.3291,3430.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3430.7027,0.0000,0.0000,0.0000,9262.8973,9262.8973,13.6123,25.6532,0.0000,13042.3000,-13042.3000,0.3381,0.0000,0.0000,0.0000,2661.6939,4.9000,1.0000,2661.6939,0.0000,0.0000,15703.9939,0.0000,-15703.9939,14.0462,6.7489,491.1000,0.0000,491.1000,0.0127,132.7297,3.7000,1.0000,0.0000,0.0000,0.0000,132.7297,0.0000,0.0000,0.0000,358.3703,358.3703,14.0363,26.0772,0.0000,34859.9000,-34859.9000,0.9038,0.0000,0.0000,0.0000,7114.2653,4.9000,1.0000,7114.2653,0.0000,0.0000,41974.1653,0.0000,-41974.1653,15.1961,7.8988,12519.4000,0.0000,12519.4000,0.3246,3383.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3383.6216,0.0000,0.0000,0.0000,9135.7784,9135.7784,14.9437,10.2963,12.6200,-11.2133,-168199.3501,9.3837,1467.0018,14.6700,9.3837,0.0000,30.0388,10.2963,8.9955,9.6459,-5.8853,-47082.7661,9.3837,3121.0929,31.2109,9.3837,0.0000,105.6241,8.9955,8.2058,8.6006,-4.0829,-28580.1193,9.3837,3734.3643,37.3436,9.3837,0.0000,137.9007,9.3837,109.4890,6.2558,0.0000,273.5636,383.0527,-189877.2000,-243862.2355,-243862.2355
5540.0000,8.0008,20.2230,0.0000,106854.6000,-106854.6000,2.7704,0.0000,0.0000,0.0000,23745.4667,4.5000,1.0000,23745.4667,0.0000,0.0000,130600.0667,0.0000,-130600.0667,13.2855,5.9882,12698.4000,0.0000,12698.4000,0.3292,3432.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3432.0000,0.0000,0.0000,0.0000,9266.4000,9266.4000,12.9106,24.9514,0.0000,1228.4000,-1228.4000,0.0318,0.0000,0.0000,0.0000,250.6939,4.9000,1.0000,250.6939,0.0000,0.0000,1479.0939,0.0000,-1479.0939,12.9704,5.6731,481.7000,0.0000,481.7000,0.0125,130.1892,3.7000,1.0000,0.0000,0.0000,0.0000,130.1892,0.0000,0.0000,0.0000,351.5108,351.5108,12.9562,24.9970,0.0000,32017.4000,-32017.4000,0.8301,0.0000,0.0000,0.0000,6534.1633,4.9000,1.0000,6534.1633,0.0000,0.0000,38551.5633,0.0000,-38551.5633,14.5162,7.2189,11470.1000,0.0000,11470.1000,0.2974,3100.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3100.0270,0.0000,0.0000,0.0000,8370.0730,8370.0730,14.1775,9.8579,12.0177,-7.1165,-106747.8221,6.4072,1027.1354,10.2714,6.4072,0.0000,9.5625,9.8579,8.7109,9.2844,-3.5431,-28344.7810,6.4072,2164.9754,21.6498,6.4072,0.0000,33.6241,8.7109,8.0008,8.3559,-2.5072,-17550.1369,6.4072,2577.6571,25.7766,6.4072,0.0000,43.8990,6.4072,38.2755,4.2715,0.0000,87.0856,125.3611,-115450.2000,-152642.7400,-152642.7400
5541.0000,7.9083,20.1305,0.0000,92419.9000,-92419.9000,2.3962,0.0000,0.0000,0.0000,20537.7556,4.5000,1.0000,20537.7556,0.0000,0.0000,112957.6556,0.0000,-112957.6556,12.8410,5.5437,12698.4000,0.0000,12698.4000,0.3292,3432.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3432.0000,0.0000,0.0000,0.0000,9266.4000,9266.4000,12.4364,24.4772,0.0000,8349.7000,-8349.7000,0.2165,0.0000,0.0000,0.0000,1704.0204,4.9000,1.0000,1704.0204,0.0000,0.0000,10053.7204,0.0000,-10053.7204,12.8754,5.5781,572.0000,0.0000,572.0000,0.0148,154.5946,3.7000,1.0000,0.0000,0.0000,0.0000,154.5946,0.0000,0.0000,0.0000,417.4054,417.4054,12.8572,24.8980,0.0000,29252.1000,-29252.1000,0.7584,0.0000,0.0000,0.0000,5969.8163,4.9000,1.0000,5969.8163,0.0000,0.0000,35221.9163,0.0000,-35221.9163,14.3953,7.0980,9371.6000,0.0000,9371.6000,0.2430,2532.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2532.8649,0.0000,0.0000,0.0000,6838.7351,6838.7351,14.0967,9.5724,11.8345,-6.9069,-103603.5985,5.9371,959.1200,9.5912,5.9371,0.0000,7.6085,9.5724,8.5915,9.0820,-2.8077,-22461.7308,5.9371,2024.0265,20.2403,5.9371,0.0000,26.7533,8.5915,7.9083,8.2499,-2.2351,-15645.4225,5.9371,2399.8242,23.9982,5.9371,0.0000,34.9286,5.9371,31.0459,3.9581,0.0000,69.2903,100.3362,-107379.7000,-141710.7517,-141710.7517
5542.0000,7.8103,20.0325,0.0000,76708.2000,-76708.2000,1.9888,0.0000,0.0000,0.0000,17046.2667,4.5000,1.0000,17046.2667,0.0000,0.0000,93754.4667,0.0000,-93754.4667,12.7390,5.4417,12688.1000,0.0000,12688.1000,0.3290,3429.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3429.2162,0.0000,0.0000,0.0000,9258.8838,9258.8838,12.2522,24.2931,0.0000,3552.5000,-3552.5000,0.0921,0.0000,0.0000,0.0000,725.0000,4.9000,1.0000,725.0000,0.0000,0.0000,4277.5000,0.0000,-4277.5000,12.4771,5.1798,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,12.4617,24.5025,0.0000,25292.7000,-25292.7000,0.6558,0.0000,0.0000,0.0000,5161.7755,4.9000,1.0000,5161.7755,0.0000,0.0000,30454.4755,0.0000,-30454.4755,14.0627,6.7654,8172.5000,0.0000,8172.5000,0.2119,2208.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2208.7838,0.0000,0.0000,0.0000,5963.7162,5963.7162,13.7492,9.3544,11.5518,-5.5733,-83600.0077,4.9319,806.2621,8.0626,4.9319,0.0000,4.3611,9.3544,8.4539,8.9041,-2.1411,-17128.5042,4.9319,1694.5157,16.9452,4.9319,0.0000,15.3348,8.4539,7.8103,8.1321,-1.7490,-12242.9276,4.9319,2003.9725,20.0397,4.9319,0.0000,20.0208,4.9319,18.6636,3.2879,0.0000,39.7168,58.3804,-84292.1000,-112971.4395,-112971.4395
5543.0000,7.7251,19.9473,0.0000,65964.7000,-65964.7000,1.7103,0.0000,0.0000,0.0000,14658.8222,4.5000,1.0000,14658.8222,0.0000,0.0000,80623.5222,0.0000,-80623.5222,12.5646,5.2673,12682.7000,0.0000,12682.7000,0.3288,3427.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3427.7568,0.0000,0.0000,0.0000,9254.9432,9254.9432,12.0091,24.0499,0.0000,6074.9000,-6074.9000,0.1575,0.0000,0.0000,0.0000,1239.7755,4.9000,1.0000,1239.7755,0.0000,0.0000,7314.6755,0.0000,-7314.6755,12.4482,5.1509,412.1000,0.0000,412.1000,0.0107,111.3784,3.7000,1.0000,0.0000,0.0000,0.0000,111.3784,0.0000,0.0000,0.0000,300.7216,300.7216,12.4301,24.4709,0.0000,21352.6000,-21352.6000,0.5536,0.0000,0.0000,0.0000,4357.6735,4.9000,1.0000,4357.6735,0.0000,0.0000,25710.2735,0.0000,-25710.2735,13.9734,6.6761,4575.0000,0.0000,4575.0000,0.1186,1236.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1236.4865,0.0000,0.0000,0.0000,3338.5135,3338.5135,13.7730,9.0243,11.3987,-5.2740,-79110.0908,4.3192,710.6924,7.1069,4.3192,0.0000,2.9295,9.0243,8.3937,8.7090,-1.3131,-10505.1748,4.3192,1496.8503,14.9685,4.3192,0.0000,10.3007,8.3937,7.7251,8.0594,-1.5913,-11139.0272,4.3192,1760.7427,17.6074,4.3192,0.0000,13.4484,4.3192,12.9804,2.8795,0.0000,26.6785,39.6589,-75722.4000,-100754.2928,-100754.2928
5544.0000,7.6309,19.8504,17.2000,49035.9000,-49018.7000,1.2713,3.9091,4.4000,1.0000,10896.8667,4.5000,1.0000,10900.7758,0.0000,0.0000,59932.7667,13.2909,-59919.4758,12.1824,4.8851,12683.9000,0.0000,12683.9000,0.3289,3428.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3428.0811,0.0000,0.0000,0.0000,9255.8189,9255.8189,11.4793,23.5201,0.0000,6147.0000,-6147.0000,0.1594,0.0000,0.0000,0.0000,1254.4898,4.9000,1.0000,1254.4898,0.0000,0.0000,7401.4898,0.0000,-7401.4898,12.0415,4.7442,358.5000,0.0000,358.5000,0.0093,96.8919,3.7000,1.0000,0.0000,0.0000,0.0000,96.8919,0.0000,0.0000,0.0000,261.6081,261.6081,12.0217,24.0625,0.0000,18112.6000,-18112.6000,0.4696,0.0000,0.0000,0.0000,3696.4490,4.9000,1.0000,3696.4490,0.0000,0.0000,21809.0490,0.0000,-21809.0490,13.6783,6.3810,1427.2000,0.0000,1427.2000,0.0370,385.7297,3.7000,1.0000,0.0000,0.0000,0.0000,385.7297,0.0000,0.0000,0.0000,1041.4703,1041.4703,13.5992,8.7459,11.1725,-4.2595,-63891.9397,3.4132,567.0214,5.6702,3.4132,0.0000,1.4456,8.7459,8.3307,8.5383,-0.6833,-5466.0786,3.4132,1191.8275,11.9183,3.4132,0.0000,5.0832,8.3307,7.6309,7.9808,-1.3162,-9213.0990,3.4132,1396.2931,13.9629,3.4132,0.0000,6.6365,3.4132,6.8239,2.2755,0.0000,13.1653,19.9892,-58808.7000,-78571.1172,-78571.1172
5545.0000,7.5813,19.8035,0.0000,48321.2000,-48321.2000,1.2528,0.0000,0.0000,0.0000,10738.0444,4.5000,1.0000,10738.0444,0.0000,0.0000,59059.2444,0.0000,-59059.2444,12.4003,5.1030,12694.6000,0.0000,12694.6000,0.3291,3430.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3430.9730,0.0000,0.0000,0.0000,9263.6270,9263.6270,11.6444,23.6853,0.0000,3147.9000,-3147.9000,0.0816,0.0000,0.0000,0.0000,642.4286,4.9000,1.0000,642.4286,0.0000,0.0000,3790.3286,0.0000,-3790.3286,11.9537,4.6564,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0000,0.0000,0.0000,270.6568,270.6568,11.9316,23.9725,0.0000,16340.7000,-16340.7000,0.4237,0.0000,0.0000,0.0000,3334.8367,4.9000,1.0000,3334.8367,0.0000,0.0000,19675.5367,0.0000,-19675.5367,13.5371,6.2398,827.4000,0.0000,827.4000,0.0215,223.6216,3.7000,1.0000,0.0000,0.0000,0.0000,223.6216,0.0000,0.0000,0.0000,603.7784,603.7784,13.4878,8.5915,11.0397,-4.0004,-60006.6751,3.1774,530.8437,5.3084,3.1774,0.0000,1.1663,8.5915,8.2724,8.4319,-0.4888,-3910.7250,3.1774,1114.7455,11.1475,3.1774,0.0000,4.1009,8.2724,7.5813,7.9268,-1.2099,-8469.6476,3.1774,1302.9827,13.0298,3.1774,0.0000,5.3541,3.1774,5.6145,2.1183,0.0000,10.6212,16.2357,-53916.9000,-72387.0476,-72387.0476
5546.0000,7.5382,19.7604,0.1000,43309.1000,-43309.0000,1.1229,0.0227,4.4000,1.0000,9624.2444,4.5000,1.0000,9624.2672,0.0000,0.0000,52933.3444,0.0773,-52933.2672,12.2559,4.9586,12694.3000,0.0000,12694.3000,0.3291,3430.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3430.8919,0.0000,0.0000,0.0000,9263.4081,9263.4081,11.4303,23.4711,0.0000,3251.4000,-3251.4000,0.0843,0.0000,0.0000,0.0000,663.5510,4.9000,1.0000,663.5510,0.0000,0.0000,3914.9510,0.0000,-3914.9510,11.7792,4.4819,359.8000,0.0000,359.8000,0.0093,97.2432,3.7000,1.0000,0.0000,0.0000,0.0000,97.2432,0.0000,0.0000,0.0000,262.5568,262.5568,11.7558,23.7966,0.0000,14809.3000,-14809.3000,0.3840,0.0000,0.0000,0.0000,3022.3061,4.9000,1.0000,3022.3061,0.0000,0.0000,17831.6061,0.0000,-17831.6061,13.3450,6.0477,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,13.3204,8.4935,10.9070,-3.6106,-54159.4660,2.9091,488.7606,4.8876,2.9091,0.0000,0.8950,8.4935,8.2151,8.3543,-0.3904,-3123.1971,2.9091,1024.1113,10.2411,2.9091,0.0000,3.1471,8.2151,7.5382,7.8767,-1.0851,-7595.5044,2.9091,1195.6071,11.9561,2.9091,0.0000,4.1087,2.9091,4.4154,1.9394,0.0000,8.1508,12.5662,-47937.8000,-64878.1676,-64878.1676
5547.0000,7.5085,19.7290,9.0000,38797.9000,-38788.9000,1.0059,2.0455,4.4000,1.0000,8621.7556,4.5000,1.0000,8623.8010,0.0000,0.0000,47419.6556,6.9545,-47412.7010,12.1537,4.8564,12693.9000,0.0000,12693.9000,0.3291,3430.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3430.7838,0.0000,0.0000,0.0000,9263.1162,9263.1162,11.2461,23.0115,112.6000,3158.9000,-3046.3000,0.0819,25.5909,4.4000,1.0000,644.6735,4.9000,1.0000,670.2644,0.0000,0.0000,3803.5735,87.0091,-3716.5644,11.6103,4.3130,367.1000,0.0000,367.1000,0.0095,99.2162,3.7000,1.0000,0.0000,0.0000,0.0000,99.2162,0.0000,0.0000,0.0000,267.8838,267.8838,11.5840,23.6248,0.0000,12650.9000,-12650.9000,0.3280,0.0000,0.0000,0.0000,2581.8163,4.9000,1.0000,2581.8163,0.0000,0.0000,15232.7163,0.0000,-15232.7163,13.0764,5.7791,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,13.0494,8.4775,10.7635,-3.1110,-46664.7238,2.6463,447.3534,4.4735,2.6463,0.0000,0.6738,8.4775,8.1384,8.3079,-0.4328,-3462.1090,2.6463,933.5475,9.3355,2.6463,0.0000,2.3691,8.1384,7.5085,7.8234,-0.9184,-6428.4571,2.6463,1090.2294,10.9023,2.6463,0.0000,3.0931,2.6463,3.4135,1.7642,0.0000,6.1360,9.5495,-41047.3000,-56555.2898,-56555.2898
5548.0000,7.4914,19.7092,22.1000,38000.1000,-37978.0000,0.9852,5.0227,4.4000,1.0000,8444.4667,4.5000,1.0000,8449.4894,0.0000,0.0000,46444.5667,17.0773,-46427.4894,12.1686,4.8713,12678.7000,0.0000,12678.7000,0.3287,3426.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3426.6757,0.0000,0.0000,0.0000,9252.0243,9252.0243,11.2366,22.2439,411.0000,3072.9000,-2661.9000,0.0797,93.4091,4.4000,1.0000,627.1224,4.9000,1.0000,720.5315,0.0000,0.0000,3700.0224,317.5909,-3382.4315,11.5773,4.2800,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,11.5507,23.5915,0.0000,11235.1000,-11235.1000,0.2913,0.0000,0.0000,0.0000,2292.8776,4.9000,1.0000,2292.8776,0.0000,0.0000,13527.9776,0.0000,-13527.9776,12.9135,5.6162,827.4000,0.0000,827.4000,0.0215,223.6216,3.7000,1.0000,0.0000,0.0000,0.0000,223.6216,0.0000,0.0000,0.0000,603.7784,603.7784,12.8223,8.4930,10.6576,-2.8851,-43276.7473,2.5736,440.1010,4.4010,2.5917,0.0181,0.6329,8.4930,8.0685,8.2807,-0.5266,-4212.9985,2.5736,908.9846,9.0898,2.5736,0.0000,2.1791,8.0685,7.4914,7.7800,-0.8183,-5728.3337,2.5736,1062.3275,10.6233,2.5736,0.0000,2.8450,2.5736,3.1646,1.7157,0.0000,5.6569,8.8215,-38007.1000,-53218.0796,-53218.0796
5549.0000,7.5383,19.7406,90.5000,34957.4000,-34866.9000,0.9063,20.5682,4.4000,1.0000,7768.3111,4.5000,1.0000,7788.8793,0.0000,0.0000,42725.7111,69.9318,-42655.7793,11.7799,4.4826,12678.9000,0.0000,12678.9000,0.3287,3426.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3426.7297,0.0000,0.0000,0.0000,9252.1703,9252.1703,10.8599,20.8837,763.5000,2925.1000,-2161.6000,0.0758,173.5227,4.4000,1.0000,596.9592,4.9000,1.0000,770.4819,0.0000,0.0000,3522.0592,589.9773,-2932.0819,11.1514,3.8541,487.3000,0.0000,487.3000,0.0126,131.7027,3.7000,1.0000,0.0000,0.0000,0.0000,131.7027,0.0000,0.0000,0.0000,355.5973,355.5973,11.1161,23.1569,0.0000,11722.2000,-11722.2000,0.3039,0.0000,0.0000,0.0000,2392.2857,4.9000,1.0000,2392.2857,0.0000,0.0000,14114.4857,0.0000,-14114.4857,12.5196,5.2223,4273.7000,0.0000,4273.7000,0.1108,1155.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1155.0541,0.0000,0.0000,0.0000,3118.6459,3118.6459,12.2095,8.8061,10.5078,-2.2818,-34226.4270,2.6074,445.6195,4.4562,2.6074,0.0000,0.6444,8.8061,7.8740,8.3400,-1.1718,-9374.3152,2.6074,918.4918,9.1849,2.6074,0.0000,2.2660,7.8740,7.5383,7.7061,-0.4822,-3375.1912,2.6074,1079.8417,10.7984,2.6074,0.0000,2.9585,2.6074,3.2787,1.7383,0.0000,5.8689,9.1476,-31310.8000,-46975.9334,-46975.9334
5550.0000,7.5417,19.6169,930.4000,48919.5000,-47989.1000,1.2683,211.4545,4.4000,1.0000,10871.0000,4.5000,1.0000,11082.4545,0.0000,0.0000,59790.5000,718.9455,-59071.5545,11.7854,4.4881,12686.6000,0.0000,12686.6000,0.3289,3428.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3428.8108,0.0000,0.0000,0.0000,9257.7892,9257.7892,11.1203,21.6646,711.8000,3675.3000,-2963.5000,0.0953,161.7727,4.4000,1.0000,750.0612,4.9000,1.0000,911.8340,0.0000,0.0000,4425.3612,550.0273,-3875.3340,11.3987,4.1014,364.1000,0.0000,364.1000,0.0094,98.4054,3.7000,1.0000,0.0000,0.0000,0.0000,98.4054,0.0000,0.0000,0.0000,265.6946,265.6946,11.3796,23.4204,0.0000,12840.2000,-12840.2000,0.3329,0.0000,0.0000,0.0000,2620.4490,4.9000,1.0000,2620.4490,0.0000,0.0000,15460.6490,0.0000,-15460.6490,12.4903,5.1930,14312.9000,0.0000,14312.9000,0.3711,3868.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3868.3514,0.0000,0.0000,0.0000,10444.5486,10444.5486,11.7400,9.1602,10.4501,-2.3940,-35910.1934,3.6090,618.3259,6.1833,3.6090,0.0000,1.7089,9.1602,7.8290,8.4946,-2.3163,-18530.0177,3.6090,1262.6249,12.6262,3.6090,0.0000,6.0089,7.8290,7.5417,7.6853,-0.5713,-3999.2939,3.6090,1496.0408,14.9604,3.6090,0.0000,7.8451,3.6090,7.9452,2.4060,0.0000,15.5629,23.5081,-36429.2000,-58439.5050,-58439.5050
5551.0000,7.4934,19.6932,176.4000,60725.2000,-60548.8000,1.5744,40.0909,4.4000,1.0000,13494.4889,4.5000,1.0000,13534.5798,0.0000,0.0000,74219.6889,136.3091,-74083.3798,12.1317,4.8344,12694.2000,0.0000,12694.2000,0.3291,3430.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3430.8649,0.0000,0.0000,0.0000,9263.3351,9263.3351,11.5517,23.5925,0.0000,4592.1000,-4592.1000,0.1191,0.0000,0.0000,0.0000,937.1633,4.9000,1.0000,937.1633,0.0000,0.0000,5529.2633,0.0000,-5529.2633,11.8979,4.6006,356.9000,0.0000,356.9000,0.0093,96.4595,3.7000,1.0000,0.0000,0.0000,0.0000,96.4595,0.0000,0.0000,0.0000,260.4405,260.4405,11.8816,23.9224,0.0000,12901.6000,-12901.6000,0.3345,0.0000,0.0000,0.0000,2632.9796,4.9000,1.0000,2632.9796,0.0000,0.0000,15534.5796,0.0000,-15534.5796,12.8542,5.5569,15212.0000,0.0000,15212.0000,0.3944,4111.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4111.3514,0.0000,0.0000,0.0000,11100.6486,11100.6486,12.1592,8.9283,10.5437,-3.4403,-51604.4939,4.1411,706.6534,7.0665,4.1411,0.0000,2.5818,8.9283,7.9907,8.4595,-1.8720,-14975.9576,4.1411,1451.0580,14.5106,4.1411,0.0000,9.0782,7.9907,7.4934,7.7421,-1.1346,-7942.3468,4.1411,1712.2721,17.1227,4.1411,0.0000,11.8523,4.1411,11.5683,2.7607,0.0000,23.5122,35.0806,-49779.4000,-74522.7983,-74522.7983
5552.0000,7.5276,19.7004,480.0000,75033.2000,-74553.2000,1.9454,109.0909,4.4000,1.0000,16674.0444,4.5000,1.0000,16783.1354,0.0000,0.0000,91707.2444,370.9091,-91336.3354,12.1636,4.8663,16832.1000,0.0000,16832.1000,0.4364,4549.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4549.2162,0.0000,0.0000,0.0000,12282.8838,12282.8838,11.5401,23.5810,0.0000,13111.8000,-13111.8000,0.3399,0.0000,0.0000,0.0000,2675.8776,4.9000,1.0000,2675.8776,0.0000,0.0000,15787.6776,0.0000,-15787.6776,12.3415,5.0442,371.3000,0.0000,371.3000,0.0096,100.3514,3.7000,1.0000,0.0000,0.0000,0.0000,100.3514,0.0000,0.0000,0.0000,270.9486,270.9486,12.3277,24.3686,0.0000,11382.0000,-11382.0000,0.2951,0.0000,0.0000,0.0000,2322.8571,4.9000,1.0000,2322.8571,0.0000,0.0000,13704.8571,0.0000,-13704.8571,13.0234,5.7261,14612.6000,0.0000,14612.6000,0.3789,3949.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3949.3514,0.0000,0.0000,0.0000,10663.2486,10663.2486,12.4821,8.9302,10.7062,-4.6651,-69977.1569,5.1080,865.5967,8.6560,5.1080,0.0000,4.8452,8.9302,8.0553,8.4928,-2.1546,-17237.0397,5.1080,1787.2055,17.8721,5.1080,0.0000,17.0369,8.0553,7.5276,7.7915,-1.4854,-10397.5924,5.1080,2107.3740,21.0737,5.1080,0.0000,22.2430,5.1080,20.5474,3.4053,0.0000,44.1251,64.6725,-67231.0000,-97611.7890,-97611.7890
5553.0000,7.5716,19.7825,129.5000,87991.9000,-87862.4000,2.2814,29.4318,4.4000,1.0000,19553.7556,4.5000,1.0000,19583.1874,0.0000,0.0000,107545.6556,100.0682,-107445.5874,12.1822,4.8849,20985.8000,0.0000,20985.8000,0.5441,5671.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5671.8378,0.0000,0.0000,0.0000,15313.9622,15313.9622,11.5251,23.5659,0.0000,20444.8000,-20444.8000,0.5301,0.0000,0.0000,0.0000,4172.4082,4.9000,1.0000,4172.4082,0.0000,0.0000,24617.2082,0.0000,-24617.2082,12.5814,5.2841,358.9000,0.0000,358.9000,0.0093,97.0000,3.7000,1.0000,0.0000,0.0000,0.0000,97.0000,0.0000,0.0000,0.0000,261.9000,261.9000,12.5701,24.6110,0.0000,12766.6000,-12766.6000,0.3310,0.0000,0.0000,0.0000,2605.4286,4.9000,1.0000,2605.4286,0.0000,0.0000,15372.0286,0.0000,-15372.0286,13.2298,5.9325,12814.5000,0.0000,12814.5000,0.3322,3463.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3463.3784,0.0000,0.0000,0.0000,9351.1216,9351.1216,12.8285,8.9936,10.9111,-5.9580,-89369.9780,6.0421,1014.9747,10.1497,6.0421,0.0000,8.0192,8.9936,8.1121,8.5528,-2.5680,-20543.9698,6.0421,2108.4271,21.0843,6.0421,0.0000,28.1974,8.1121,7.5716,7.8419,-1.7991,-12593.8925,6.0421,2487.1404,24.8714,6.0421,0.0000,36.8139,6.0421,32.5766,4.0281,0.0000,73.0304,105.6071,-86914.6000,-122507.8403,-122507.8403
5554.0000,7.6032,19.8245,10.8000,93969.5000,-93958.7000,2.4363,2.4545,4.4000,1.0000,20882.1111,4.5000,1.0000,20884.5657,0.0000,0.0000,114851.6111,8.3455,-114843.2657,12.1498,4.8525,25139.1000,0.0000,25139.1000,0.6518,6794.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6794.3514,0.0000,0.0000,0.0000,18344.7486,18344.7486,11.4235,23.4643,0.0000,22459.6000,-22459.6000,0.5823,0.0000,0.0000,0.0000,4583.5918,4.9000,1.0000,4583.5918,0.0000,0.0000,27043.1918,0.0000,-27043.1918,12.4942,5.1969,368.6000,0.0000,368.6000,0.0096,99.6216,3.7000,1.0000,0.0000,0.0000,0.0000,99.6216,0.0000,0.0000,0.0000,268.9784,268.9784,12.4835,24.5243,0.0000,14841.6000,-14841.6000,0.3848,0.0000,0.0000,0.0000,3028.8980,4.9000,1.0000,3028.8980,0.0000,0.0000,17870.4980,0.0000,-17870.4980,13.1910,5.8937,11615.8000,0.0000,11615.8000,0.3012,3139.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3139.4054,0.0000,0.0000,0.0000,8476.3946,8476.3946,12.8554,9.1450,11.0002,-6.2481,-93721.2484,6.5489,1095.9390,10.9594,6.5489,0.0000,10.2111,9.1450,8.1462,8.6456,-3.1538,-25230.3400,6.5489,2275.9200,22.7592,6.5489,0.0000,35.9047,8.1462,7.6032,7.8747,-1.9593,-13715.2455,6.5489,2691.8013,26.9180,6.5489,0.0000,46.8765,6.5489,40.6479,4.3659,0.0000,92.9922,133.6401,-94136.4000,-132666.8338,-132666.8338
5555.0000,7.6336,19.8558,0.0000,99545.5000,-99545.5000,2.5809,0.0000,0.0000,0.0000,22121.2222,4.5000,1.0000,22121.2222,0.0000,0.0000,121666.7222,0.0000,-121666.7222,12.1139,4.8166,25131.7000,0.0000,25131.7000,0.6516,6792.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6792.3514,0.0000,0.0000,0.0000,18339.3486,18339.3486,11.4386,23.4794,0.0000,27593.7000,-27593.7000,0.7154,0.0000,0.0000,0.0000,5631.3673,4.9000,1.0000,5631.3673,0.0000,0.0000,33225.0673,0.0000,-33225.0673,12.6621,5.3648,440.5000,0.0000,440.5000,0.0114,119.0541,3.7000,1.0000,0.0000,0.0000,0.0000,119.0541,0.0000,0.0000,0.0000,321.4459,321.4459,12.6502,24.6911,0.0000,18959.0000,-18959.0000,0.4915,0.0000,0.0000,0.0000,3869.1837,4.9000,1.0000,3869.1837,0.0000,0.0000,22828.1837,0.0000,-22828.1837,13.4909,6.1936,9368.2000,0.0000,9368.2000,0.2429,2531.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2531.9459,0.0000,0.0000,0.0000,6836.2541,6836.2541,13.2391,9.1496,11.1944,-7.4036,-111053.8098,7.0406,1168.5471,11.6855,7.0406,0.0000,12.6883,9.1496,8.2041,8.6769,-3.2096,-25677.1511,7.0406,2443.4365,24.4344,7.0406,0.0000,44.6152,8.2041,7.6336,7.9188,-2.2131,-15491.9638,7.0406,2888.2114,28.8821,7.0406,0.0000,58.2488,7.0406,49.6050,4.6938,0.0000,115.5524,165.1574,-111157.8000,-152222.9246,-152222.9246
5556.0000,7.6617,19.8840,0.0000,103950.5000,-103950.5000,2.6951,0.0000,0.0000,0.0000,23100.1111,4.5000,1.0000,23100.1111,0.0000,0.0000,127050.6111,0.0000,-127050.6111,12.1110,4.8137,25137.8000,0.0000,25137.8000,0.6517,6794.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6794.0000,0.0000,0.0000,0.0000,18343.8000,18343.8000,11.4686,23.5094,0.0000,31417.2000,-31417.2000,0.8145,0.0000,0.0000,0.0000,6411.6735,4.9000,1.0000,6411.6735,0.0000,0.0000,37828.8735,0.0000,-37828.8735,12.7933,5.4960,450.0000,0.0000,450.0000,0.0117,121.6216,3.7000,1.0000,0.0000,0.0000,0.0000,121.6216,0.0000,0.0000,0.0000,328.3784,328.3784,12.7818,24.8226,0.0000,21246.3000,-21246.3000,0.5508,0.0000,0.0000,0.0000,4335.9796,4.9000,1.0000,4335.9796,0.0000,0.0000,25582.2796,0.0000,-25582.2796,13.6777,6.3804,8169.5000,0.0000,8169.5000,0.2118,2207.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2207.9730,0.0000,0.0000,0.0000,5961.5270,5961.5270,13.4689,9.2228,11.3459,-8.0833,-121249.8539,7.4036,1220.9211,12.2092,7.4036,0.0000,14.7535,9.2228,8.2405,8.7317,-3.5063,-28050.6925,7.4036,2563.1826,25.6318,7.4036,0.0000,51.8769,8.2405,7.6617,7.9511,-2.3611,-16527.5123,7.4036,3032.7180,30.3272,7.4036,0.0000,67.7295,7.4036,56.9656,4.9357,0.0000,134.3599,191.3255,-122856.7000,-165828.0588,-165828.0588
5557.0000,7.6868,19.9090,0.0000,108891.6000,-108891.6000,2.8232,0.0000,0.0000,0.0000,24198.1333,4.5000,1.0000,24198.1333,0.0000,0.0000,133089.7333,0.0000,-133089.7333,12.1614,4.8641,25131.3000,0.0000,25131.3000,0.6516,6792.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6792.2432,0.0000,0.0000,0.0000,18339.0568,18339.0568,11.5448,23.5856,0.0000,31492.2000,-31492.2000,0.8165,0.0000,0.0000,0.0000,6426.9796,4.9000,1.0000,6426.9796,0.0000,0.0000,37919.1796,0.0000,-37919.1796,12.8197,5.5224,561.0000,0.0000,561.0000,0.0145,151.6216,3.7000,1.0000,0.0000,0.0000,0.0000,151.6216,0.0000,0.0000,0.0000,409.3784,409.3784,12.8059,24.8467,0.0000,24943.3000,-24943.3000,0.6467,0.0000,0.0000,0.0000,5090.4694,4.9000,1.0000,5090.4694,0.0000,0.0000,30033.7694,0.0000,-30033.7694,13.8157,6.5184,7270.5000,0.0000,7270.5000,0.1885,1965.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1965.0000,0.0000,0.0000,0.0000,5305.5000,5305.5000,13.6373,9.3058,11.4715,-8.5889,-128833.9227,7.7116,1264.9658,12.6497,7.7116,0.0000,16.6722,9.3058,8.2788,8.7923,-3.8183,-30546.0951,7.7116,2662.6682,26.6267,7.7116,0.0000,58.6235,8.2788,7.6868,7.9828,-2.5155,-17608.7294,7.7116,3154.3995,31.5440,7.7116,0.0000,76.5377,7.7116,63.7314,5.1410,0.0000,151.8333,215.5647,-132364.3000,-176988.7472,-176988.7472
5558.0000,7.7080,19.9302,0.0000,113762.7000,-113762.7000,2.9495,0.0000,0.0000,0.0000,25280.6000,4.5000,1.0000,25280.6000,0.0000,0.0000,139043.3000,0.0000,-139043.3000,12.2576,4.9603,25137.5000,0.0000,25137.5000,0.6517,6793.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6793.9189,0.0000,0.0000,0.0000,18343.5811,18343.5811,11.6574,23.6982,0.0000,30417.9000,-30417.9000,0.7886,0.0000,0.0000,0.0000,6207.7347,4.9000,1.0000,6207.7347,0.0000,0.0000,36625.6347,0.0000,-36625.6347,12.8558,5.5585,453.9000,0.0000,453.9000,0.0118,122.6757,3.7000,1.0000,0.0000,0.0000,0.0000,122.6757,0.0000,0.0000,0.0000,331.2243,331.2243,12.8449,24.8858,0.0000,27600.3000,-27600.3000,0.7156,0.0000,0.0000,0.0000,5632.7143,4.9000,1.0000,5632.7143,0.0000,0.0000,33233.0143,0.0000,-33233.0143,13.9323,6.6351,6371.4000,0.0000,6371.4000,0.1652,1722.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1722.0000,0.0000,0.0000,0.0000,4649.4000,4649.4000,13.7802,9.3734,11.5768,-8.9786,-134678.4181,7.9237,1293.9936,12.9399,7.9237,0.0000,18.0860,9.3734,8.3141,8.8438,-4.0468,-32374.1567,7.9237,2729.7000,27.2970,7.9237,0.0000,63.5949,8.3141,7.7080,8.0110,-2.6465,-18525.1687,7.9237,3237.0715,32.3707,7.9237,0.0000,83.0283,7.9237,68.6777,5.2824,0.0000,164.7092,233.3869,-139818.1000,-185577.7436,-185577.7436
5559.0000,7.6987,19.9201,11.5000,112653.3000,-112641.8000,2.9207,2.6136,4.4000,1.0000,25034.0667,4.5000,1.0000,25036.6803,0.0000,0.0000,137687.3667,8.8864,-137678.4803,12.4394,5.1421,25131.7000,0.0000,25131.7000,0.6516,6792.3514,3.7000,1.0000,0.0000,0.0000,0.0000,6792.3514,0.0000,0.0000,0.0000,18339.3486,18339.3486,11.8079,23.8487,0.0000,19473.7000,-19473.7000,0.5049,0.0000,0.0000,0.0000,3974.2245,4.9000,1.0000,3974.2245,0.0000,0.0000,23447.9245,0.0000,-23447.9245,12.6153,5.3180,359.7000,0.0000,359.7000,0.0093,97.2162,3.7000,1.0000,0.0000,0.0000,0.0000,97.2162,0.0000,0.0000,0.0000,262.4838,262.4838,12.6062,24.6470,0.0000,28723.9000,-28723.9000,0.7447,0.0000,0.0000,0.0000,5862.0204,4.9000,1.0000,5862.0204,0.0000,0.0000,34585.9204,0.0000,-34585.9204,13.7971,6.4998,7270.5000,0.0000,7270.5000,0.1885,1965.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1965.0000,0.0000,0.0000,0.0000,5305.5000,5305.5000,13.6144,9.4004,11.5074,-8.1589,-122383.4921,7.5297,1233.2574,12.3326,7.5297,0.0000,15.5200,9.4004,8.3049,8.8526,-3.9771,-31817.1047,7.5297,2592.9554,25.9296,7.5297,0.0000,54.5723,8.3049,7.6987,8.0018,-2.5149,-17604.3960,7.5297,3077.3850,30.7738,7.5297,0.0000,71.2485,7.5297,59.6764,5.0198,0.0000,141.3408,201.0172,-128077.5000,-171804.9928,-171804.9928
