Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5560.0000,7.6721,19.8375,779.4000,105965.8000,-105186.4000,2.7474,177.1364,4.4000,1.0000,23547.9556,4.5000,1.0000,23725.0919,0.0000,0.0000,129513.7556,602.2636,-128911.4919,12.4709,5.1736,25132.2000,0.0000,25132.2000,0.6516,6792.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6792.4865,0.0000,0.0000,0.0000,18339.7135,18339.7135,11.7882,23.8290,0.0000,9111.3000,-9111.3000,0.2362,0.0000,0.0000,0.0000,1859.4490,4.9000,1.0000,1859.4490,0.0000,0.0000,10970.7490,0.0000,-10970.7490,12.1966,4.8993,369.3000,0.0000,369.3000,0.0096,99.8108,3.7000,1.0000,0.0000,0.0000,0.0000,99.8108,0.0000,0.0000,0.0000,269.4892,269.4892,12.1866,24.2274,0.0000,30039.9000,-30039.9000,0.7788,0.0000,0.0000,0.0000,6130.5918,4.9000,1.0000,6130.5918,0.0000,0.0000,36170.4918,0.0000,-36170.4918,13.5330,6.2357,8469.2000,0.0000,8469.2000,0.2196,2288.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2288.9730,0.0000,0.0000,0.0000,6180.2270,6180.2270,13.3030,9.3918,11.3474,-7.0044,-105065.7947,6.9648,1148.4814,11.4848,6.9648,0.0000,12.2825,9.3918,8.2709,8.8314,-3.7640,-30111.6290,6.9648,2400.6786,24.0068,6.9648,0.0000,43.1884,8.2709,7.6721,7.9715,-2.2980,-16085.8793,6.9648,2850.3690,28.5037,6.9648,0.0000,56.3859,6.9648,48.1480,4.6432,0.0000,111.8568,160.0049,-110366.9000,-151263.3030,-151263.3030
5561.0000,7.6377,19.7014,1915.2000,93376.8000,-91461.6000,2.4210,435.2727,4.4000,1.0000,20750.4000,4.5000,1.0000,21185.6727,0.0000,0.0000,114127.2000,1479.9273,-112647.2727,12.2083,4.9110,20982.7000,0.0000,20982.7000,0.5440,5671.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5671.0000,0.0000,0.0000,0.0000,15311.7000,15311.7000,11.5870,23.6278,0.0000,6956.0000,-6956.0000,0.1803,0.0000,0.0000,0.0000,1419.5918,4.9000,1.0000,1419.5918,0.0000,0.0000,8375.5918,0.0000,-8375.5918,11.9268,4.6295,360.3000,0.0000,360.3000,0.0093,97.3784,3.7000,1.0000,0.0000,0.0000,0.0000,97.3784,0.0000,0.0000,0.0000,262.9216,262.9216,11.9162,23.9570,0.0000,31466.0000,-31466.0000,0.8158,0.0000,0.0000,0.0000,6421.6327,4.9000,1.0000,6421.6327,0.0000,0.0000,37887.6327,0.0000,-37887.6327,13.4534,6.1561,11166.3000,0.0000,11166.3000,0.2895,3017.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3017.9189,0.0000,0.0000,0.0000,8148.3811,8148.3811,13.1228,9.2999,11.2113,-6.2814,-94220.5172,6.3900,1059.7939,10.5979,6.3900,0.0000,9.4856,9.2999,8.2288,8.7644,-3.2996,-26397.1268,6.3900,2209.0755,22.0908,6.3900,0.0000,33.3539,8.2288,7.6377,7.9333,-2.0814,-14569.8505,6.3900,2619.6095,26.1961,6.3900,0.0000,43.5462,6.3900,37.9936,4.2600,0.0000,86.3858,124.3794,-97374.3000,-135187.4945,-135187.4945
5562.0000,7.5730,19.7027,895.8000,74861.9000,-73966.1000,1.9409,203.5909,4.4000,1.0000,16635.9778,4.5000,1.0000,16839.5687,0.0000,0.0000,91497.8778,692.2091,-90805.6687,12.0525,4.7552,12689.1000,0.0000,12689.1000,0.3290,3429.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3429.4865,0.0000,0.0000,0.0000,9259.6135,9259.6135,11.5958,23.6366,0.0000,2425.0000,-2425.0000,0.0629,0.0000,0.0000,0.0000,494.8980,4.9000,1.0000,494.8980,0.0000,0.0000,2919.8980,0.0000,-2919.8980,11.7398,4.4425,366.7000,0.0000,366.7000,0.0095,99.1081,3.7000,1.0000,0.0000,0.0000,0.0000,99.1081,0.0000,0.0000,0.0000,267.5919,267.5919,11.7266,23.7674,0.0000,31683.3000,-31683.3000,0.8214,0.0000,0.0000,0.0000,6465.9796,4.9000,1.0000,6465.9796,0.0000,0.0000,38149.2796,0.0000,-38149.2796,13.6086,6.3113,13114.2000,0.0000,13114.2000,0.3400,3544.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3544.3784,0.0000,0.0000,0.0000,9569.8216,9569.8216,13.1365,9.0034,11.0699,-5.5855,-83782.1400,5.2556,876.9118,8.7691,5.2556,0.0000,5.2777,9.0034,8.1629,8.5831,-2.1297,-17037.3442,5.2556,1831.5318,18.3153,5.2556,0.0000,18.5577,8.1629,7.5730,7.8679,-1.7083,-11958.3351,5.2556,2160.8846,21.6088,5.2556,0.0000,24.2285,5.2556,22.2174,3.5038,0.0000,48.0639,70.2813,-81904.4000,-112777.8192,-112777.8192
5563.0000,7.5331,19.5939,1376.6000,65908.3000,-64531.7000,1.7088,312.8636,4.4000,1.0000,14646.2889,4.5000,1.0000,14959.1525,0.0000,0.0000,80554.5889,1063.7364,-79490.8525,11.9074,4.6101,12694.3000,0.0000,12694.3000,0.3291,3430.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3430.8919,0.0000,0.0000,0.0000,9263.4081,9263.4081,11.3976,23.4385,0.0000,548.5000,-548.5000,0.0142,0.0000,0.0000,0.0000,111.9388,4.9000,1.0000,111.9388,0.0000,0.0000,660.4388,0.0000,-660.4388,11.4340,4.1367,362.3000,0.0000,362.3000,0.0094,97.9189,3.7000,1.0000,0.0000,0.0000,0.0000,97.9189,0.0000,0.0000,0.0000,264.3811,264.3811,11.4194,23.4603,0.0000,29118.9000,-29118.9000,0.7550,0.0000,0.0000,0.0000,5942.6327,4.9000,1.0000,5942.6327,0.0000,0.0000,35061.5327,0.0000,-35061.5327,13.3489,6.0516,12514.9000,0.0000,12514.9000,0.3245,3382.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3382.4054,0.0000,0.0000,0.0000,9132.4946,9132.4946,12.8463,8.9496,10.8980,-4.7207,-70810.8616,4.7114,791.8900,7.9189,4.7114,0.0000,3.8022,8.9496,8.0749,8.5123,-1.9869,-15895.5898,4.7114,1647.0480,16.4705,4.7114,0.0000,13.3693,8.0749,7.5331,7.8040,-1.4066,-9846.0888,4.7114,1942.6933,19.4269,4.7114,0.0000,17.4548,4.7114,16.4666,3.1410,0.0000,34.6262,51.0928,-68627.6000,-96552.5402,-96552.5402
5564.0000,7.4900,19.4222,1899.7000,50603.4000,-48703.7000,1.3120,431.7500,4.4000,1.0000,11245.2000,4.5000,1.0000,11676.9500,0.0000,0.0000,61848.6000,1467.9500,-60380.6500,11.3489,4.0516,12694.3000,0.0000,12694.3000,0.3291,3430.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3430.8919,0.0000,0.0000,0.0000,9263.4081,9263.4081,10.7569,22.7977,0.0000,2887.4000,-2887.4000,0.0749,0.0000,0.0000,0.0000,589.2653,4.9000,1.0000,589.2653,0.0000,0.0000,3476.6653,0.0000,-3476.6653,10.9791,3.6818,357.4000,0.0000,357.4000,0.0093,96.5946,3.7000,1.0000,0.0000,0.0000,0.0000,96.5946,0.0000,0.0000,0.0000,260.8054,260.8054,10.9624,23.0032,0.0000,26306.6000,-26306.6000,0.6820,0.0000,0.0000,0.0000,5368.6939,4.9000,1.0000,5368.6939,0.0000,0.0000,31675.2939,0.0000,-31675.2939,12.9867,5.6894,11466.0000,0.0000,11466.0000,0.2973,3098.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3098.9189,0.0000,0.0000,0.0000,8367.0811,8367.0811,12.4520,8.9273,10.6896,-3.6768,-55151.8196,4.0568,687.9598,6.8796,4.0568,0.0000,2.4273,8.9273,7.9853,8.4563,-1.8424,-14739.5862,4.0568,1421.7301,14.2173,4.0568,0.0000,8.5352,7.9853,7.4900,7.7377,-1.1071,-7749.9087,4.0568,1677.7578,16.7776,4.0568,0.0000,11.1433,4.0568,10.9361,2.7046,0.0000,22.1058,33.0419,-53380.0000,-77641.3146,-77641.3146
5565.0000,7.4463,19.2314,2610.5000,46144.1000,-43533.6000,1.1964,593.2955,4.4000,1.0000,10254.2444,4.5000,1.0000,10847.5399,0.0000,0.0000,56398.3444,2017.2045,-54381.1399,11.2138,3.9165,12679.0000,0.0000,12679.0000,0.3287,3426.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3426.7568,0.0000,0.0000,0.0000,9252.2432,9252.2432,10.5728,22.6136,0.0000,4743.2000,-4743.2000,0.1230,0.0000,0.0000,0.0000,968.0000,4.9000,1.0000,968.0000,0.0000,0.0000,5711.2000,0.0000,-5711.2000,10.9685,3.6712,492.3000,0.0000,492.3000,0.0128,133.0541,3.7000,1.0000,0.0000,0.0000,0.0000,133.0541,0.0000,0.0000,0.0000,359.2459,359.2459,10.9436,22.9844,0.0000,22802.2000,-22802.2000,0.5912,0.0000,0.0000,0.0000,4653.5102,4.9000,1.0000,4653.5102,0.0000,0.0000,27455.7102,0.0000,-27455.7102,12.8457,5.5484,9368.2000,0.0000,9368.2000,0.2429,2531.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2531.9459,0.0000,0.0000,0.0000,6836.2541,6836.2541,12.3721,8.7892,10.5807,-3.4478,-51717.0920,3.7424,637.6010,6.3760,3.7424,0.0000,1.9055,8.7892,7.9643,8.3768,-1.4883,-11906.2835,3.7424,1316.1604,13.1616,3.7424,0.0000,6.7002,7.9643,7.4463,7.7053,-1.0681,-7476.9314,3.7424,1549.9511,15.4995,3.7424,0.0000,8.7477,3.7424,8.7728,2.4949,0.0000,17.3533,26.1261,-48539.5000,-71100.3069,-71100.3069
5566.0000,7.4240,18.9844,3348.5000,39098.1000,-35749.6000,1.0137,761.0227,4.4000,1.0000,8688.4667,4.5000,1.0000,9449.4894,0.0000,0.0000,47786.5667,2587.4773,-45199.0894,11.0361,3.7388,12678.9000,0.0000,12678.9000,0.3287,3426.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3426.7297,0.0000,0.0000,0.0000,9252.1703,9252.1703,10.2967,22.3375,0.0000,4722.8000,-4722.8000,0.1224,0.0000,0.0000,0.0000,963.8367,4.9000,1.0000,963.8367,0.0000,0.0000,5686.6367,0.0000,-5686.6367,10.7511,3.4538,359.4000,0.0000,359.4000,0.0093,97.1351,3.7000,1.0000,0.0000,0.0000,0.0000,97.1351,0.0000,0.0000,0.0000,262.2649,262.2649,10.7302,22.7710,0.0000,18393.3000,-18393.3000,0.4769,0.0000,0.0000,0.0000,3753.7347,4.9000,1.0000,3753.7347,0.0000,0.0000,22147.0347,0.0000,-22147.0347,12.5001,5.2028,8169.5000,0.0000,8169.5000,0.2118,2207.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2207.9730,0.0000,0.0000,0.0000,5961.5270,5961.5270,12.0236,8.8055,10.4146,-2.6847,-40269.9252,3.2443,556.6979,5.5670,3.2443,0.0000,1.2415,8.8055,7.8725,8.3390,-1.4594,-11674.9460,3.2443,1142.9115,11.4291,3.2443,0.0000,4.3653,7.8725,7.4240,7.6482,-0.8017,-5611.9274,3.2443,1347.1201,13.4712,3.2443,0.0000,5.6992,3.2443,5.9422,2.1629,0.0000,11.3059,17.2482,-37657.9000,-57556.7987,-57556.7987
5567.0000,7.3665,18.6917,4082.6000,35166.8000,-31084.2000,0.9118,927.8636,4.4000,1.0000,7814.8444,4.5000,1.0000,8742.7081,0.0000,0.0000,42981.6444,3154.7364,-39826.9081,11.0706,3.7733,12686.1000,0.0000,12686.1000,0.3289,3428.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3428.6757,0.0000,0.0000,0.0000,9257.4243,9257.4243,10.2096,22.2505,0.0000,4403.2000,-4403.2000,0.1142,0.0000,0.0000,0.0000,898.6122,4.9000,1.0000,898.6122,0.0000,0.0000,5301.8122,0.0000,-5301.8122,10.7027,3.4054,370.3000,0.0000,370.3000,0.0096,100.0811,3.7000,1.0000,0.0000,0.0000,0.0000,100.0811,0.0000,0.0000,0.0000,270.2189,270.2189,10.6776,22.7184,0.0000,14481.0000,-14481.0000,0.3754,0.0000,0.0000,0.0000,2955.3061,4.9000,1.0000,2955.3061,0.0000,0.0000,17436.3061,0.0000,-17436.3061,12.2993,5.0020,4573.4000,0.0000,4573.4000,0.1186,1236.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1236.0541,0.0000,0.0000,0.0000,3337.3459,3337.3459,11.9889,8.6243,10.3066,-2.4118,-36176.3766,2.7877,480.5721,4.8057,2.7877,0.0000,0.7876,8.6243,7.8759,8.2501,-1.0058,-8046.7772,2.7877,985.9402,9.8594,2.7877,0.0000,2.7694,7.8759,7.3665,7.6212,-0.7824,-5476.8835,2.7877,1158.9252,11.5893,2.7877,0.0000,3.6156,2.7877,3.9321,1.8585,0.0000,7.1726,11.1046,-32338.6000,-49700.0373,-49700.0373
5568.0000,7.3123,18.5917,4001.3000,32792.4000,-28791.1000,0.8502,909.3864,4.4000,1.0000,7287.2000,4.5000,1.0000,8196.5864,0.0000,0.0000,40079.6000,3091.9136,-36987.6864,11.1195,3.8222,12694.2000,0.0000,12694.2000,0.3291,3430.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3430.8649,0.0000,0.0000,0.0000,9263.3351,9263.3351,10.1660,22.2068,0.0000,6030.8000,-6030.8000,0.1564,0.0000,0.0000,0.0000,1230.7755,4.9000,1.0000,1230.7755,0.0000,0.0000,7261.5755,0.0000,-7261.5755,10.9135,3.6162,399.2000,0.0000,399.2000,0.0104,107.8919,3.7000,1.0000,0.0000,0.0000,0.0000,107.8919,0.0000,0.0000,0.0000,291.3081,291.3081,10.8835,22.9243,0.0000,11425.0000,-11425.0000,0.2962,0.0000,0.0000,0.0000,2331.6327,4.9000,1.0000,2331.6327,0.0000,0.0000,13756.6327,0.0000,-13756.6327,12.2995,5.0022,1426.7000,0.0000,1426.7000,0.0370,385.5946,3.7000,1.0000,0.0000,0.0000,0.0000,385.5946,0.0000,0.0000,0.0000,1041.1054,1041.1054,12.0862,8.4182,10.2522,-2.4444,-36666.3363,2.5189,447.8310,4.4783,2.5917,0.0728,0.6329,8.4182,7.9044,8.1613,-0.6239,-4991.5712,2.5189,894.3913,8.9439,2.5189,0.0000,2.0429,7.9044,7.3123,7.6084,-0.8217,-5752.2383,2.5189,1047.7706,10.4777,2.5189,0.0000,2.6672,2.5189,2.9851,1.6792,0.0000,5.3430,8.3282,-31726.8000,-47410.1459,-47410.1459
5569.0000,7.3683,18.4777,4360.6000,30278.4000,-25917.8000,0.7850,991.0455,4.4000,1.0000,6728.5333,4.5000,1.0000,7719.5788,0.0000,0.0000,37006.9333,3369.5545,-33637.3788,11.1687,3.8714,12691.2000,0.0000,12691.2000,0.3290,3430.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3430.0541,0.0000,0.0000,0.0000,9261.1459,9261.1459,10.1224,22.1632,0.0000,5578.7000,-5578.7000,0.1446,0.0000,0.0000,0.0000,1138.5102,4.9000,1.0000,1138.5102,0.0000,0.0000,6717.2102,0.0000,-6717.2102,10.8813,3.5840,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0000,0.0000,0.0000,298.6054,298.6054,10.8476,22.8884,0.0000,9222.3000,-9222.3000,0.2391,0.0000,0.0000,0.0000,1882.1020,4.9000,1.0000,1882.1020,0.0000,0.0000,11104.4020,0.0000,-11104.4020,12.1022,4.8049,827.2000,0.0000,827.2000,0.0214,223.5676,3.7000,1.0000,0.0000,0.0000,0.0000,223.5676,0.0000,0.0000,0.0000,603.6324,603.6324,11.6459,8.6465,10.1462,-1.9988,-29982.4644,2.2948,449.8829,4.4988,2.5917,0.2969,0.6329,8.6465,7.7140,8.1803,-1.0317,-8253.6268,2.2948,814.1451,8.1415,2.2948,0.0000,1.5448,7.7140,7.3683,7.5412,-0.4371,-3059.5160,2.2948,957.4577,9.5746,2.2948,0.0000,2.0169,2.2948,2.3184,1.5299,0.0000,4.1946,6.5130,-26791.2000,-41295.6072,-41295.6072
5570.0000,7.4046,18.2762,4850.9000,27753.3000,-22902.4000,0.7196,1102.4773,4.4000,1.0000,6167.4000,4.5000,1.0000,7269.8773,0.0000,0.0000,33920.7000,3748.4227,-30172.2773,11.1598,3.8625,12685.0000,0.0000,12685.0000,0.3289,3428.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3428.3784,0.0000,0.0000,0.0000,9256.6216,9256.6216,10.0078,22.0486,0.0000,4625.4000,-4625.4000,0.1199,0.0000,0.0000,0.0000,943.9592,4.9000,1.0000,943.9592,0.0000,0.0000,5569.3592,0.0000,-5569.3592,10.7009,3.4036,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0000,0.0000,0.0000,292.3297,292.3297,10.6645,22.7054,0.0000,7723.4000,-7723.4000,0.2002,0.0000,0.0000,0.0000,1576.2041,4.9000,1.0000,1576.2041,0.0000,0.0000,9299.6041,0.0000,-9299.6041,11.8219,4.5247,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,11.2127,8.8574,10.0350,-1.5696,-23543.9639,2.0832,452.0485,4.5205,2.5917,0.5085,0.6329,8.8574,7.5541,8.2057,-1.3090,-10471.8310,2.0832,738.2279,7.3823,2.0832,0.0000,1.1556,7.5541,7.4046,7.4794,-0.1715,-1200.8024,2.0832,871.5847,8.7158,2.0832,0.0000,1.5088,2.0832,1.7838,1.3888,0.0000,3.2973,5.0811,-21787.8000,-35216.5973,-35216.5973
5571.0000,7.4129,18.0229,5347.8000,25631.6000,-20283.8000,0.6645,1215.4091,4.4000,1.0000,5695.9111,4.5000,1.0000,6911.3202,0.0000,0.0000,31327.5111,4132.3909,-27195.1202,11.0099,3.7126,12675.3000,0.0000,12675.3000,0.3286,3425.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3425.7568,0.0000,0.0000,0.0000,9249.5432,9249.5432,9.7865,21.8273,0.0000,4871.4000,-4871.4000,0.1263,0.0000,0.0000,0.0000,994.1633,4.9000,1.0000,994.1633,0.0000,0.0000,5865.5633,0.0000,-5865.5633,10.5623,3.2650,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,10.5229,22.5637,0.0000,6438.7000,-6438.7000,0.1669,0.0000,0.0000,0.0000,1314.0204,4.9000,1.0000,1314.0204,0.0000,0.0000,7752.7204,0.0000,-7752.7204,11.5484,4.2511,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,10.8958,8.9833,9.9395,-1.2745,-19117.7193,1.9602,453.9213,4.5392,2.5917,0.6315,0.6329,8.9833,7.4575,8.2204,-1.4419,-11535.0952,1.9602,694.1915,6.9419,1.9602,0.0000,0.9628,7.4575,7.4129,7.4352,-0.0482,-337.4056,1.9602,821.7608,8.2176,1.9602,0.0000,1.2570,1.9602,1.5130,1.3068,0.0000,2.8527,4.3657,-18132.5000,-30990.2201,-30990.2201
5572.0000,7.2866,18.3042,5146.1000,33010.3000,-27864.2000,0.8559,1169.5682,4.4000,1.0000,7335.6222,4.5000,1.0000,8505.1904,0.0000,0.0000,40345.9222,3976.5318,-36369.3904,11.6577,4.3604,12675.6000,0.0000,12675.6000,0.3286,3425.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3425.8378,0.0000,0.0000,0.0000,9249.7622,9249.7622,10.5460,22.5868,0.0000,2834.4000,-2834.4000,0.0735,0.0000,0.0000,0.0000,578.4490,4.9000,1.0000,578.4490,0.0000,0.0000,3412.8490,0.0000,-3412.8490,10.9562,3.6589,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0000,0.0000,0.0000,292.7676,292.7676,10.9210,22.9618,0.0000,5721.3000,-5721.3000,0.1483,0.0000,0.0000,0.0000,1167.6122,4.9000,1.0000,1167.6122,0.0000,0.0000,6888.9122,0.0000,-6888.9122,11.7489,4.4516,827.2000,0.0000,827.2000,0.0214,223.5676,3.7000,1.0000,0.0000,0.0000,0.0000,223.5676,0.0000,0.0000,0.0000,603.6324,603.6324,11.1778,8.7022,9.9400,-1.6498,-24746.8261,2.1572,453.9118,4.5391,2.5917,0.4344,0.6329,8.7022,7.6401,8.1711,-1.1046,-8837.0579,2.1572,765.6546,7.6565,2.1572,0.0000,1.2833,7.6401,7.2866,7.4634,-0.4202,-2941.1054,2.1572,903.2249,9.0322,2.1572,0.0000,1.6755,2.1572,1.9608,1.4382,0.0000,3.5917,5.5526,-22515.9000,-36524.9895,-36524.9895
5573.0000,7.1881,19.1015,1642.6000,41098.9000,-39456.3000,1.0656,373.3182,4.4000,1.0000,9133.0889,4.5000,1.0000,9506.4071,0.0000,0.0000,50231.9889,1269.2818,-48962.7071,11.9910,4.6937,12688.8000,0.0000,12688.8000,0.3290,3429.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3429.4054,0.0000,0.0000,0.0000,9259.3946,9259.3946,11.0827,23.1235,0.0000,3242.9000,-3242.9000,0.0841,0.0000,0.0000,0.0000,661.8163,4.9000,1.0000,661.8163,0.0000,0.0000,3904.7163,0.0000,-3904.7163,11.4657,4.1684,529.5000,0.0000,529.5000,0.0137,143.1081,3.7000,1.0000,0.0000,0.0000,0.0000,143.1081,0.0000,0.0000,0.0000,386.3919,386.3919,11.4278,23.4687,0.0000,6130.0000,-6130.0000,0.1589,0.0000,0.0000,0.0000,1251.0204,4.9000,1.0000,1251.0204,0.0000,0.0000,7381.0204,0.0000,-7381.0204,12.1519,4.8546,4272.4000,0.0000,4272.4000,0.1108,1154.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1154.7027,0.0000,0.0000,0.0000,3117.6973,3117.6973,11.8460,8.2086,10.0273,-2.4721,-37081.3894,2.6431,461.1670,4.6117,2.6431,0.0000,0.6713,8.2086,7.9013,8.0549,-0.3916,-3133.1668,2.6431,942.9622,9.4296,2.6431,0.0000,2.3604,7.9013,7.1881,7.5447,-1.0386,-7270.4038,2.6431,1102.5973,11.0260,2.6431,0.0000,3.0816,2.6431,3.4021,1.7621,0.0000,6.1133,9.5154,-31338.5000,-47484.9600,-47484.9600
5574.0000,7.3790,19.4444,2230.7000,109935.5000,-107704.8000,2.8503,506.9773,4.4000,1.0000,24430.1111,4.5000,1.0000,24937.0884,0.0000,0.0000,134365.6111,1723.7227,-132641.8884,13.4602,6.1629,12691.1000,0.0000,12691.1000,0.3290,3430.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3430.0270,0.0000,0.0000,0.0000,9261.0730,9261.0730,13.0356,25.0764,0.0000,593.6000,-593.6000,0.0154,0.0000,0.0000,0.0000,121.1429,4.9000,1.0000,121.1429,0.0000,0.0000,714.7429,0.0000,-714.7429,13.0683,5.7710,482.1000,0.0000,482.1000,0.0125,130.2973,3.7000,1.0000,0.0000,0.0000,0.0000,130.2973,0.0000,0.0000,0.0000,351.8027,351.8027,13.0522,25.0930,0.0000,7402.6000,-7402.6000,0.1919,0.0000,0.0000,0.0000,1510.7347,4.9000,1.0000,1510.7347,0.0000,0.0000,8913.3347,0.0000,-8913.3347,13.4609,6.1636,14308.4000,0.0000,14308.4000,0.3710,3867.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3867.1351,0.0000,0.0000,0.0000,10441.2649,10441.2649,12.9822,8.2938,10.6380,-6.8175,-102262.9905,5.6552,961.1266,9.6113,5.6552,0.0000,6.5751,8.2938,7.9187,8.1062,-1.0226,-8181.0290,5.6552,2012.9588,20.1296,5.6552,0.0000,23.1197,7.9187,7.3790,7.6489,-1.6817,-11771.8059,5.6552,2348.1044,23.4810,5.6552,0.0000,30.1846,5.6552,27.1636,3.7701,0.0000,59.8794,87.0431,-88219.4000,-122215.8254,-122215.8254
5575.0000,7.4997,19.7219,0.0000,160368.1000,-160368.1000,4.1578,0.0000,0.0000,0.0000,35637.3556,4.5000,1.0000,35637.3556,0.0000,0.0000,196005.4556,0.0000,-196005.4556,13.8418,6.5445,21533.8000,0.0000,21533.8000,0.5583,5819.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5819.9459,0.0000,0.0000,0.0000,15713.8541,15713.8541,13.3333,13.3333,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.3333,6.0360,971.9000,0.0000,971.9000,0.0252,262.6757,3.7000,1.0000,0.0000,0.0000,0.0000,262.6757,0.0000,0.0000,0.0000,709.2243,709.2243,13.3104,25.3512,0.0000,7954.6000,-7954.6000,0.2062,0.0000,0.0000,0.0000,1623.3878,4.9000,1.0000,1623.3878,0.0000,0.0000,9577.9878,0.0000,-9577.9878,13.6203,6.3230,15207.2000,0.0000,15207.2000,0.3943,4110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4110.0541,0.0000,0.0000,0.0000,11097.1459,11097.1459,13.2612,8.9046,11.0829,-8.9761,-134641.3378,8.0128,1336.2056,13.3621,8.0128,0.0000,18.7032,8.9046,7.9968,8.4507,-3.5070,-28055.7861,8.0128,2808.7901,28.0879,8.0128,0.0000,65.7653,7.9968,7.4997,7.7482,-2.1952,-15366.0951,8.0128,3312.2124,33.1221,8.0128,0.0000,85.8619,8.0128,70.8276,5.3419,0.0000,170.3304,241.1579,-130609.8000,-178063.2190,-178063.2190
5576.0000,7.6350,19.8572,0.0000,187623.6000,-187623.6000,4.8645,0.0000,0.0000,0.0000,41694.1333,4.5000,1.0000,41694.1333,0.0000,0.0000,229317.7333,0.0000,-229317.7333,13.6013,6.3040,26259.8000,0.0000,26259.8000,0.6808,7097.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7097.2432,0.0000,0.0000,0.0000,19162.5568,19162.5568,13.1028,25.1436,0.0000,18782.7000,-18782.7000,0.4870,0.0000,0.0000,0.0000,3833.2041,4.9000,1.0000,3833.2041,0.0000,0.0000,22615.9041,0.0000,-22615.9041,13.6912,6.3939,1631.3000,0.0000,1631.3000,0.0423,440.8919,3.7000,1.0000,0.0000,0.0000,0.0000,440.8919,0.0000,0.0000,0.0000,1190.4081,1190.4081,13.6602,25.7010,0.0000,7328.1000,-7328.1000,0.1900,0.0000,0.0000,0.0000,1495.5306,4.9000,1.0000,1495.5306,0.0000,0.0000,8823.6306,0.0000,-8823.6306,13.8898,6.5925,14608.0000,0.0000,14608.0000,0.3787,3948.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3948.1081,0.0000,0.0000,0.0000,10659.8919,10659.8919,13.6124,9.3805,11.4965,-10.8435,-162652.8610,9.9650,1632.8873,16.3289,9.9650,0.0000,35.9747,9.3805,8.2362,8.8084,-5.4979,-43983.1969,9.9650,3438.3047,34.3830,9.9650,0.0000,126.4962,8.2362,7.6350,7.9356,-3.3012,-23108.3534,9.9650,4084.7782,40.8478,9.9650,0.0000,165.1510,9.9650,129.2563,6.6433,0.0000,327.6219,456.8782,-171235.3000,-229744.4113,-229744.4113
5577.0000,7.7605,19.9827,0.0000,203619.5000,-203619.5000,5.2792,0.0000,0.0000,0.0000,45248.7778,4.5000,1.0000,45248.7778,0.0000,0.0000,248868.2778,0.0000,-248868.2778,13.7023,6.4050,29858.9000,0.0000,29858.9000,0.7741,8069.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8069.9730,0.0000,0.0000,0.0000,21788.9270,21788.9270,13.1821,25.2229,0.0000,24132.1000,-24132.1000,0.6257,0.0000,0.0000,0.0000,4924.9184,4.9000,1.0000,4924.9184,0.0000,0.0000,29057.0184,0.0000,-29057.0184,13.8758,6.5785,1761.5000,0.0000,1761.5000,0.0457,476.0811,3.7000,1.0000,0.0000,0.0000,0.0000,476.0811,0.0000,0.0000,0.0000,1285.4189,1285.4189,13.8452,25.8860,0.0000,7045.6000,-7045.6000,0.1827,0.0000,0.0000,0.0000,1437.8776,4.9000,1.0000,1437.8776,0.0000,0.0000,8483.4776,0.0000,-8483.4776,14.0477,6.7504,12810.5000,0.0000,12810.5000,0.3321,3462.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3462.2973,0.0000,0.0000,0.0000,9348.2027,9348.2027,13.8245,9.6856,11.7551,-11.5569,-173352.8883,10.8593,1760.1368,17.6014,10.8593,0.0000,46.5551,9.6856,8.4406,9.0631,-6.5186,-52148.8488,10.8593,3705.0905,37.0509,10.8593,0.0000,163.6994,8.4406,7.7605,8.1005,-4.0692,-28484.4880,10.8593,4418.6781,44.1868,10.8593,0.0000,213.7228,10.8593,163.9031,7.2395,0.0000,423.9773,587.8804,-190366.3000,-253986.2250,-253986.2250
5578.0000,7.8713,20.0935,0.0000,210080.8000,-210080.8000,5.4467,0.0000,0.0000,0.0000,46684.6222,4.5000,1.0000,46684.6222,0.0000,0.0000,256765.4222,0.0000,-256765.4222,13.7109,6.4136,35251.5000,0.0000,35251.5000,0.9140,9527.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9527.4324,0.0000,0.0000,0.0000,25724.0676,25724.0676,13.1259,25.1667,0.0000,26363.7000,-26363.7000,0.6835,0.0000,0.0000,0.0000,5380.3469,4.9000,1.0000,5380.3469,0.0000,0.0000,31744.0469,0.0000,-31744.0469,13.8478,6.5505,1803.5000,0.0000,1803.5000,0.0468,487.4324,3.7000,1.0000,0.0000,0.0000,0.0000,487.4324,0.0000,0.0000,0.0000,1316.0676,1316.0676,13.8179,25.8587,0.0000,8019.5000,-8019.5000,0.2079,0.0000,0.0000,0.0000,1636.6327,4.9000,1.0000,1636.6327,0.0000,0.0000,9656.1327,0.0000,-9656.1327,14.0375,6.7402,11612.2000,0.0000,11612.2000,0.3011,3138.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3138.4324,0.0000,0.0000,0.0000,8473.7676,8473.7676,13.8448,9.9117,11.8783,-11.5291,-172935.9458,11.4000,1838.2377,18.3824,11.4000,0.0000,53.8612,9.9117,8.6061,9.2589,-7.1760,-57407.7273,11.4000,3856.3194,38.5632,11.4000,0.0000,189.3895,8.6061,7.8713,8.2387,-4.6154,-32308.0260,11.4000,4610.2231,46.1022,11.4000,0.0000,247.2633,11.4000,187.4741,7.6000,0.0000,490.5140,677.9881,-195796.8000,-262651.6991,-262651.6991
5579.0000,7.9987,20.2209,0.0000,226879.4000,-226879.4000,5.8823,0.0000,0.0000,0.0000,50417.6444,4.5000,1.0000,50417.6444,0.0000,0.0000,277297.0444,0.0000,-277297.0444,13.8736,6.5763,37046.4000,0.0000,37046.4000,0.9605,10012.5405,3.7000,1.0000,0.0000,0.0000,0.0000,10012.5405,0.0000,0.0000,0.0000,27033.8595,27033.8595,13.3009,25.3417,0.0000,30539.4000,-30539.4000,0.7918,0.0000,0.0000,0.0000,6232.5306,4.9000,1.0000,6232.5306,0.0000,0.0000,36771.9306,0.0000,-36771.9306,14.0799,6.7827,2134.2000,0.0000,2134.2000,0.0553,576.8108,3.7000,1.0000,0.0000,0.0000,0.0000,576.8108,0.0000,0.0000,0.0000,1557.3892,1557.3892,14.0470,26.0878,0.0000,8700.5000,-8700.5000,0.2256,0.0000,0.0000,0.0000,1775.6122,4.9000,1.0000,1775.6122,0.0000,0.0000,10476.1122,0.0000,-10476.1122,14.2689,6.9716,9365.3000,0.0000,9365.3000,0.2428,2531.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2531.1622,0.0000,0.0000,0.0000,6834.1378,6834.1378,14.1241,10.1136,12.1189,-12.6197,-189295.3289,12.2374,1953.4897,19.5349,12.2374,0.0000,66.6248,10.1136,8.7799,9.4468,-7.8687,-62949.3781,12.2374,4105.7581,41.0576,12.2374,0.0000,234.2696,8.7799,7.9987,8.3893,-5.2679,-36874.9938,12.2374,4915.8875,49.1589,12.2374,0.0000,305.8579,12.2374,228.0994,8.1583,0.0000,606.7523,834.8517,-217573.4000,-289119.7008,-289119.7008
5580.0000,8.0786,20.3008,0.0000,236811.6000,-236811.6000,6.1398,0.0000,0.0000,0.0000,52624.8000,4.5000,1.0000,52624.8000,0.0000,0.0000,289436.4000,0.0000,-289436.4000,14.1457,6.8484,32106.6000,0.0000,32106.6000,0.8324,8677.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8677.4595,0.0000,0.0000,0.0000,23429.1405,23429.1405,13.6546,25.6954,0.0000,27406.1000,-27406.1000,0.7106,0.0000,0.0000,0.0000,5593.0816,4.9000,1.0000,5593.0816,0.0000,0.0000,32999.1816,0.0000,-32999.1816,14.3463,7.0490,2537.9000,0.0000,2537.9000,0.0658,685.9189,3.7000,1.0000,0.0000,0.0000,0.0000,685.9189,0.0000,0.0000,0.0000,1851.9811,1851.9811,14.3075,26.3483,0.0000,11010.3000,-11010.3000,0.2855,0.0000,0.0000,0.0000,2247.0000,4.9000,1.0000,2247.0000,0.0000,0.0000,13257.3000,0.0000,-13257.3000,14.5854,7.2881,8167.0000,0.0000,8167.0000,0.2117,2207.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2207.2973,0.0000,0.0000,0.0000,5959.7027,5959.7027,14.4604,10.2243,12.3424,-13.4726,-202089.7058,12.3686,1956.1066,19.5611,12.3686,0.0000,68.7912,10.2243,8.8810,9.5527,-8.0101,-64080.7424,12.3686,4130.6648,41.3066,12.3686,0.0000,241.8872,8.8810,8.0786,8.4798,-5.4688,-38281.6091,12.3686,4948.6916,49.4869,12.3686,0.0000,315.8033,12.3686,234.9344,8.2458,0.0000,626.4818,861.4161,-232416.5000,-304452.0573,-304452.0573
5581.0000,8.2133,20.4355,0.0000,246795.2000,-246795.2000,6.3986,0.0000,0.0000,0.0000,54843.3778,4.5000,1.0000,54843.3778,0.0000,0.0000,301638.5778,0.0000,-301638.5778,14.0767,6.7794,37049.3000,0.0000,37049.3000,0.9606,10013.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10013.3243,0.0000,0.0000,0.0000,27035.9757,27035.9757,13.5512,25.5920,0.0000,36621.9000,-36621.9000,0.9495,0.0000,0.0000,0.0000,7473.8571,4.9000,1.0000,7473.8571,0.0000,0.0000,44095.7571,0.0000,-44095.7571,14.4084,7.1111,2423.0000,0.0000,2423.0000,0.0628,654.8649,3.7000,1.0000,0.0000,0.0000,0.0000,654.8649,0.0000,0.0000,0.0000,1768.1351,1768.1351,14.3740,26.4148,0.0000,12801.3000,-12801.3000,0.3319,0.0000,0.0000,0.0000,2612.5102,4.9000,1.0000,2612.5102,0.0000,0.0000,15413.8102,0.0000,-15413.8102,14.6736,7.3763,7268.2000,0.0000,7268.2000,0.1884,1964.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1964.3784,0.0000,0.0000,0.0000,5303.8216,5303.8216,14.5705,10.4790,12.5248,-14.0322,-210482.4728,13.3378,2093.4291,20.9343,13.3378,0.0000,86.2613,10.4790,9.0634,9.7712,-9.1030,-72823.7446,13.3378,4412.1684,44.1217,13.3378,0.0000,303.3165,9.0634,8.2133,8.6384,-6.2477,-43733.9953,13.3378,5299.1106,52.9911,13.3378,0.0000,396.0041,13.3378,289.5128,8.8918,0.0000,785.5819,1075.0947,-249477.9000,-327040.2127,-327040.2127
5582.0000,8.3164,20.5386,0.0000,256647.1000,-256647.1000,6.6541,0.0000,0.0000,0.0000,57032.6889,4.5000,1.0000,57032.6889,0.0000,0.0000,313679.7889,0.0000,-313679.7889,14.2485,6.9512,35250.5000,0.0000,35250.5000,0.9139,9527.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9527.1622,0.0000,0.0000,0.0000,25723.3378,25723.3378,13.7620,25.8028,0.0000,39544.5000,-39544.5000,1.0253,0.0000,0.0000,0.0000,8070.3061,4.9000,1.0000,8070.3061,0.0000,0.0000,47614.8061,0.0000,-47614.8061,14.6625,7.3652,1610.7000,0.0000,1610.7000,0.0418,435.3243,3.7000,1.0000,0.0000,0.0000,0.0000,435.3243,0.0000,0.0000,0.0000,1175.3757,1175.3757,14.6402,26.6810,0.0000,13101.3000,-13101.3000,0.3397,0.0000,0.0000,0.0000,2673.7347,4.9000,1.0000,2673.7347,0.0000,0.0000,15775.0347,0.0000,-15775.0347,14.9385,7.6413,6369.5000,0.0000,6369.5000,0.1651,1721.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1721.4865,0.0000,0.0000,0.0000,4648.0135,4648.0135,14.8506,10.6287,12.7397,-14.8835,-223252.7835,13.7097,2132.7248,21.3272,13.7097,0.0000,93.6817,10.6287,9.1944,9.9115,-9.4805,-75843.6644,13.7097,4507.7057,45.0771,13.7097,0.0000,329.4081,9.1944,8.3164,8.7554,-6.6324,-46426.4548,13.7097,5418.8128,54.1881,13.7097,0.0000,430.0689,13.7097,312.4391,9.1398,0.0000,853.1587,1165.5978,-266062.2000,-345522.9027,-345522.9027
5583.0000,8.4337,20.6559,0.0000,265866.3000,-265866.3000,6.8931,0.0000,0.0000,0.0000,59081.4000,4.5000,1.0000,59081.4000,0.0000,0.0000,324947.7000,0.0000,-324947.7000,14.3253,7.0280,33447.8000,0.0000,33447.8000,0.8672,9039.9459,3.7000,1.0000,0.0000,0.0000,0.0000,9039.9459,0.0000,0.0000,0.0000,24407.8541,24407.8541,13.8828,25.9236,0.0000,43715.4000,-43715.4000,1.1334,0.0000,0.0000,0.0000,8921.5102,4.9000,1.0000,8921.5102,0.0000,0.0000,52636.9102,0.0000,-52636.9102,14.8371,7.5398,1560.8000,0.0000,1560.8000,0.0405,421.8378,3.7000,1.0000,0.0000,0.0000,0.0000,421.8378,0.0000,0.0000,0.0000,1138.9622,1138.9622,14.8165,26.8573,0.0000,15837.3000,-15837.3000,0.4106,0.0000,0.0000,0.0000,3232.1020,4.9000,1.0000,3232.1020,0.0000,0.0000,19069.4020,0.0000,-19069.4020,15.1622,7.8649,7268.2000,0.0000,7268.2000,0.1884,1964.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1964.3784,0.0000,0.0000,0.0000,5303.8216,5303.8216,15.0661,10.8198,12.9429,-15.6133,-234199.1793,14.2998,2205.9062,22.0591,14.2998,0.0000,106.3056,10.8198,9.3450,10.0824,-10.1678,-81342.3556,14.2998,4667.0749,46.6707,14.2998,0.0000,373.7969,9.3450,8.4337,8.8894,-7.1803,-50261.8396,14.2998,5618.7422,56.1874,14.2998,0.0000,488.0221,14.2998,351.1441,9.5332,0.0000,968.1246,1319.2687,-283142.2000,-365803.3744,-365803.3744
5584.0000,8.5202,20.7424,0.0000,267431.9000,-267431.9000,6.9337,0.0000,0.0000,0.0000,59429.3111,4.5000,1.0000,59429.3111,0.0000,0.0000,326861.2111,0.0000,-326861.2111,14.3737,7.0764,28513.9000,0.0000,28513.9000,0.7393,7706.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7706.4595,0.0000,0.0000,0.0000,20807.4405,20807.4405,14.0010,26.0419,0.0000,46343.7000,-46343.7000,1.2015,0.0000,0.0000,0.0000,9457.8980,4.9000,1.0000,9457.8980,0.0000,0.0000,55801.5980,0.0000,-55801.5980,15.0003,7.7030,2002.9000,0.0000,2002.9000,0.0519,541.3243,3.7000,1.0000,0.0000,0.0000,0.0000,541.3243,0.0000,0.0000,0.0000,1461.5757,1461.5757,14.9742,27.0150,0.0000,19513.1000,-19513.1000,0.5059,0.0000,0.0000,0.0000,3982.2653,4.9000,1.0000,3982.2653,0.0000,0.0000,23495.3653,0.0000,-23495.3653,15.3949,8.0976,8466.5000,0.0000,8466.5000,0.2195,2288.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2288.2432,0.0000,0.0000,0.0000,6178.2568,6178.2568,15.2843,10.9491,13.1167,-16.1386,-242079.3752,14.4778,2217.4298,22.1743,14.4778,0.0000,110.3243,10.9491,9.4528,10.2010,-10.4444,-83555.0076,14.4778,4701.0404,47.0104,14.4778,0.0000,387.9278,9.4528,8.5202,8.9865,-7.4395,-52076.5185,14.4778,5664.4000,56.6440,14.4778,0.0000,506.4710,14.4778,363.3933,9.6518,0.0000,1004.7231,1368.1164,-294305.4000,-377710.9014,-377710.9014
5585.0000,8.5729,20.7951,0.0000,275998.6000,-275998.6000,7.1558,0.0000,0.0000,0.0000,61333.0222,4.5000,1.0000,61333.0222,0.0000,0.0000,337331.6222,0.0000,-337331.6222,14.6593,7.3621,18634.2000,0.0000,18634.2000,0.4831,5036.2703,3.7000,1.0000,0.0000,0.0000,0.0000,5036.2703,0.0000,0.0000,0.0000,13597.9297,13597.9297,14.4140,26.4548,0.0000,40312.3000,-40312.3000,1.0452,0.0000,0.0000,0.0000,8227.0000,4.9000,1.0000,8227.0000,0.0000,0.0000,48539.3000,0.0000,-48539.3000,15.2898,7.9925,1284.5000,0.0000,1284.5000,0.0333,347.1622,3.7000,1.0000,0.0000,0.0000,0.0000,347.1622,0.0000,0.0000,0.0000,937.3378,937.3378,15.2729,27.3137,0.0000,22094.7000,-22094.7000,0.5728,0.0000,0.0000,0.0000,4509.1224,4.9000,1.0000,4509.1224,0.0000,0.0000,26603.8224,0.0000,-26603.8224,15.7529,8.4556,11162.8000,0.0000,11162.8000,0.2894,3016.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3016.9730,0.0000,0.0000,0.0000,8145.8270,8145.8270,15.6059,11.0299,13.3179,-16.9076,-253614.6001,14.3695,2182.7269,21.8273,14.3695,0.0000,107.8668,11.0299,9.5176,10.2738,-10.4774,-83819.0493,14.3695,4651.2544,46.5125,14.3695,0.0000,379.2867,9.5176,8.5729,9.0452,-7.4800,-52360.0007,14.3695,5607.5359,56.0754,14.3695,0.0000,495.1894,14.3695,355.9068,9.5796,0.0000,982.3429,1338.2496,-307324.1000,-389793.6501,-389793.6501
5586.0000,8.2577,20.4799,0.0000,187030.5000,-187030.5000,4.8491,0.0000,0.0000,0.0000,41562.3333,4.5000,1.0000,41562.3333,0.0000,0.0000,228592.8333,0.0000,-228592.8333,14.2397,6.9424,15334.1000,0.0000,15334.1000,0.3976,4144.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4144.3514,0.0000,0.0000,0.0000,11189.7486,11189.7486,13.9469,25.9877,0.0000,15421.6000,-15421.6000,0.3998,0.0000,0.0000,0.0000,3147.2653,4.9000,1.0000,3147.2653,0.0000,0.0000,18568.8653,0.0000,-18568.8653,14.4328,7.1355,1064.5000,0.0000,1064.5000,0.0276,287.7027,3.7000,1.0000,0.0000,0.0000,0.0000,287.7027,0.0000,0.0000,0.0000,776.7973,776.7973,14.4125,26.4533,0.0000,22795.0000,-22795.0000,0.5910,0.0000,0.0000,0.0000,4652.0408,4.9000,1.0000,4652.0408,0.0000,0.0000,27447.0408,0.0000,-27447.0408,15.1308,7.8335,13110.1000,0.0000,13110.1000,0.3399,3543.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3543.2703,0.0000,0.0000,0.0000,9566.8297,9566.8297,14.8804,10.4075,12.6440,-11.3949,-170924.0194,9.9075,1547.3630,15.4736,9.9075,0.0000,35.3559,10.4075,9.0836,9.7455,-6.3241,-50593.0948,9.9075,3281.0925,32.8109,9.9075,0.0000,124.3203,9.0836,8.2577,8.6706,-4.5083,-31558.2496,9.9075,3930.6579,39.3066,9.9075,0.0000,162.3102,9.9075,127.2079,6.6050,0.0000,321.9864,449.1943,-195738.4000,-253075.3638,-253075.3638
5587.0000,8.1455,20.3677,0.0000,181446.0000,-181446.0000,4.7043,0.0000,0.0000,0.0000,40321.3333,4.5000,1.0000,40321.3333,0.0000,0.0000,221767.3333,0.0000,-221767.3333,14.2788,6.9815,15340.0000,0.0000,15340.0000,0.3977,4145.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4145.9459,0.0000,0.0000,0.0000,11194.0541,11194.0541,13.9693,26.0101,0.0000,9182.6000,-9182.6000,0.2381,0.0000,0.0000,0.0000,1874.0000,4.9000,1.0000,1874.0000,0.0000,0.0000,11056.6000,0.0000,-11056.6000,14.2750,6.9777,821.0000,0.0000,821.0000,0.0213,221.8919,3.7000,1.0000,0.0000,0.0000,0.0000,221.8919,0.0000,0.0000,0.0000,599.1081,599.1081,14.2585,26.2993,0.0000,21749.9000,-21749.9000,0.5639,0.0000,0.0000,0.0000,4438.7551,4.9000,1.0000,4438.7551,0.0000,0.0000,26188.6551,0.0000,-26188.6551,14.9828,7.6855,12510.9000,0.0000,12510.9000,0.3244,3381.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3381.3243,0.0000,0.0000,0.0000,9129.5757,9129.5757,14.7303,10.1963,12.4633,-10.9292,-163937.5369,9.3745,1475.1413,14.7514,9.3745,0.0000,29.9512,10.1963,8.9289,9.5626,-5.7281,-45825.1283,9.3745,3129.3808,31.2938,9.3745,0.0000,105.3157,8.9289,8.1455,8.5372,-4.0467,-28327.1854,9.3745,3741.2155,37.4122,9.3745,0.0000,137.4982,9.3745,109.1949,6.2497,0.0000,272.7651,381.9601,-183706.6000,-238089.8506,-238089.8506
5588.0000,7.9183,20.1405,0.0000,113521.5000,-113521.5000,2.9433,0.0000,0.0000,0.0000,25227.0000,4.5000,1.0000,25227.0000,0.0000,0.0000,138748.5000,0.0000,-138748.5000,13.5525,6.2552,15351.4000,0.0000,15351.4000,0.3980,4149.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4149.0270,0.0000,0.0000,0.0000,11202.3730,11202.3730,13.0976,25.1384,0.0000,2554.9000,-2554.9000,0.0662,0.0000,0.0000,0.0000,521.4082,4.9000,1.0000,521.4082,0.0000,0.0000,3076.3082,0.0000,-3076.3082,13.2225,5.9252,897.1000,0.0000,897.1000,0.0233,242.4595,3.7000,1.0000,0.0000,0.0000,0.0000,242.4595,0.0000,0.0000,0.0000,654.6405,654.6405,13.1959,25.2368,0.0000,20386.8000,-20386.8000,0.5286,0.0000,0.0000,0.0000,4160.5714,4.9000,1.0000,4160.5714,0.0000,0.0000,24547.3714,0.0000,-24547.3714,14.1927,6.8954,11462.4000,0.0000,11462.4000,0.2972,3097.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3097.9459,0.0000,0.0000,0.0000,8364.4541,8364.4541,13.8531,9.7624,11.8077,-6.7158,-100737.2826,6.3848,1032.5958,10.3260,6.3848,0.0000,9.4625,9.7624,8.6146,9.1885,-3.5331,-28265.0506,6.3848,2166.4796,21.6648,6.3848,0.0000,33.2724,8.6146,7.9183,8.2665,-2.4498,-17148.3788,6.3848,2578.8625,25.7886,6.3848,0.0000,43.4398,6.3848,37.9085,4.2565,0.0000,86.1746,124.0831,-108752.3000,-146150.7120,-146150.7120
5589.0000,7.8025,20.0247,0.0000,104975.9000,-104975.9000,2.7217,0.0000,0.0000,0.0000,23327.9778,4.5000,1.0000,23327.9778,0.0000,0.0000,128303.8778,0.0000,-128303.8778,13.6043,6.3071,12989.8000,0.0000,12989.8000,0.3368,3510.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3510.7568,0.0000,0.0000,0.0000,9479.0432,9479.0432,13.1757,25.2165,0.0000,895.4000,-895.4000,0.0232,0.0000,0.0000,0.0000,182.7347,4.9000,1.0000,182.7347,0.0000,0.0000,1078.1347,0.0000,-1078.1347,13.2245,5.9272,538.1000,0.0000,538.1000,0.0140,145.4324,3.7000,1.0000,0.0000,0.0000,0.0000,145.4324,0.0000,0.0000,0.0000,392.6676,392.6676,13.2067,25.2475,0.0000,18664.1000,-18664.1000,0.4839,0.0000,0.0000,0.0000,3809.0000,4.9000,1.0000,3809.0000,0.0000,0.0000,22473.1000,0.0000,-22473.1000,14.2229,6.9256,9365.3000,0.0000,9365.3000,0.2428,2531.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2531.1622,0.0000,0.0000,0.0000,6834.1378,6834.1378,13.9139,9.3455,11.6297,-6.7352,-101027.4945,5.7335,934.2471,9.3425,5.7335,0.0000,6.8523,9.3455,8.4825,8.9140,-2.3854,-19083.1161,5.7335,1969.1051,19.6911,5.7335,0.0000,24.0943,8.4825,7.8025,8.1425,-2.1484,-15038.6533,5.7335,2328.6392,23.2864,5.7335,0.0000,31.4571,5.7335,28.2095,3.8224,0.0000,62.4037,90.6132,-101642.2000,-135149.2638,-135149.2638
5590.0000,7.7003,19.9225,0.0000,79765.9000,-79765.9000,2.0681,0.0000,0.0000,0.0000,17725.7556,4.5000,1.0000,17725.7556,0.0000,0.0000,97491.6556,0.0000,-97491.6556,12.9962,5.6989,12681.7000,0.0000,12681.7000,0.3288,3427.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3427.4865,0.0000,0.0000,0.0000,9254.2135,9254.2135,12.4935,24.5343,0.0000,6011.7000,-6011.7000,0.1559,0.0000,0.0000,0.0000,1226.8776,4.9000,1.0000,1226.8776,0.0000,0.0000,7238.5776,0.0000,-7238.5776,12.8867,5.5894,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0000,0.0000,0.0000,292.5486,292.5486,12.8708,24.9116,0.0000,15698.2000,-15698.2000,0.4070,0.0000,0.0000,0.0000,3203.7143,4.9000,1.0000,3203.7143,0.0000,0.0000,18901.9143,0.0000,-18901.9143,13.8976,6.6003,8167.0000,0.0000,8167.0000,0.2117,2207.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2207.2973,0.0000,0.0000,0.0000,5959.7027,5959.7027,13.5739,9.1238,11.3488,-5.4614,-81920.6302,4.7728,786.9849,7.8698,4.7728,0.0000,3.9527,9.1238,8.3338,8.7288,-1.8179,-14542.9115,4.7728,1652.6008,16.5260,4.7728,0.0000,13.8987,8.3338,7.7003,8.0170,-1.6660,-11662.1408,4.7728,1949.3335,19.4933,4.7728,0.0000,18.1458,4.7728,17.0608,3.1819,0.0000,35.9972,53.0579,-80226.2000,-108125.6825,-108125.6825
5591.0000,7.5970,19.8192,0.0000,67172.2000,-67172.2000,1.7416,0.0000,0.0000,0.0000,14927.1556,4.5000,1.0000,14927.1556,0.0000,0.0000,82099.3556,0.0000,-82099.3556,13.0687,5.7714,12690.9000,0.0000,12690.9000,0.3290,3429.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3429.9730,0.0000,0.0000,0.0000,9260.9270,9260.9270,12.4515,24.4923,0.0000,2946.4000,-2946.4000,0.0764,0.0000,0.0000,0.0000,601.3061,4.9000,1.0000,601.3061,0.0000,0.0000,3547.7061,0.0000,-3547.7061,12.6879,5.3906,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0000,0.0000,0.0000,299.7000,299.7000,12.6680,24.7088,0.0000,12235.8000,-12235.8000,0.3172,0.0000,0.0000,0.0000,2497.1020,4.9000,1.0000,2497.1020,0.0000,0.0000,14732.9020,0.0000,-14732.9020,13.6499,6.3526,4572.0000,0.0000,4572.0000,0.1185,1235.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1235.6757,0.0000,0.0000,0.0000,3336.3243,3336.3243,13.4275,8.8064,11.1170,-4.6224,-69335.8678,3.8901,647.7751,6.4778,3.8901,0.0000,2.1402,8.8064,8.2553,8.5309,-1.0336,-8268.4931,3.8901,1358.8017,13.5880,3.8901,0.0000,7.5255,8.2553,7.5970,7.9261,-1.4112,-9878.6515,3.8901,1595.2814,15.9528,3.8901,0.0000,9.8251,3.8901,9.7513,2.5934,0.0000,19.4908,29.2421,-64680.8000,-87483.0124,-87483.0124
5592.0000,7.5020,19.7242,0.0000,54401.1000,-54401.1000,1.4104,0.0000,0.0000,0.0000,12089.1333,4.5000,1.0000,12089.1333,0.0000,0.0000,66490.2333,0.0000,-66490.2333,12.8716,5.5743,12690.9000,0.0000,12690.9000,0.3290,3429.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3429.9730,0.0000,0.0000,0.0000,9260.9270,9260.9270,12.1237,24.1646,0.0000,5009.5000,-5009.5000,0.1299,0.0000,0.0000,0.0000,1022.3469,4.9000,1.0000,1022.3469,0.0000,0.0000,6031.8469,0.0000,-6031.8469,12.6109,5.3136,399.6000,0.0000,399.6000,0.0104,108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,108.0000,0.0000,0.0000,0.0000,291.6000,291.6000,12.5873,24.6281,0.0000,8623.2000,-8623.2000,0.2236,0.0000,0.0000,0.0000,1759.8367,4.9000,1.0000,1759.8367,0.0000,0.0000,10383.0367,0.0000,-10383.0367,13.4258,6.1285,1426.3000,0.0000,1426.3000,0.0370,385.4865,3.7000,1.0000,0.0000,0.0000,0.0000,385.4865,0.0000,0.0000,0.0000,1040.8135,1040.8135,13.3418,8.5054,10.9236,-3.9924,-59886.3351,3.2104,539.0099,5.3901,3.2104,0.0000,1.2030,8.5054,8.2164,8.3609,-0.4474,-3579.0506,3.2104,1129.8702,11.2987,3.2104,0.0000,4.2299,8.2164,7.5020,7.8592,-1.2638,-8846.3908,3.2104,1320.4958,13.2050,3.2104,0.0000,5.5225,3.2104,5.7746,2.1403,0.0000,10.9553,16.7300,-53517.0000,-72311.7765,-72311.7765
5593.0000,7.4582,19.6804,0.0000,54714.8000,-54714.8000,1.4186,0.0000,0.0000,0.0000,12158.8444,4.5000,1.0000,12158.8444,0.0000,0.0000,66873.6444,0.0000,-66873.6444,13.0592,5.7619,12683.1000,0.0000,12683.1000,0.3288,3427.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3427.8649,0.0000,0.0000,0.0000,9255.2351,9255.2351,12.2840,24.3249,0.0000,4506.4000,-4506.4000,0.1168,0.0000,0.0000,0.0000,919.6735,4.9000,1.0000,919.6735,0.0000,0.0000,5426.0735,0.0000,-5426.0735,12.7385,5.4412,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,12.7135,24.7543,0.0000,6455.2000,-6455.2000,0.1674,0.0000,0.0000,0.0000,1317.3878,4.9000,1.0000,1317.3878,0.0000,0.0000,7772.5878,0.0000,-7772.5878,13.3645,6.0672,827.1000,0.0000,827.1000,0.0214,223.5405,3.7000,1.0000,0.0000,0.0000,0.0000,223.5405,0.0000,0.0000,0.0000,603.5595,603.5595,13.3139,8.3333,10.8236,-3.9644,-59465.9401,3.0955,521.9422,5.2194,3.0955,0.0000,1.0784,8.3333,8.1681,8.2507,-0.2465,-1972.2957,3.0955,1094.7865,10.9479,3.0955,0.0000,3.7918,8.1681,7.4582,7.8131,-1.2109,-8476.3051,3.0955,1275.8684,12.7587,3.0955,0.0000,4.9505,3.0955,5.2289,2.0637,0.0000,9.8207,15.0496,-51756.5000,-69914.5408,-69914.5408
5594.0000,7.4183,19.6405,0.0000,50899.7000,-50899.7000,1.3197,0.0000,0.0000,0.0000,11311.0444,4.5000,1.0000,11311.0444,0.0000,0.0000,62210.7444,0.0000,-62210.7444,13.1948,5.8975,12672.3000,0.0000,12672.3000,0.3286,3424.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3424.9459,0.0000,0.0000,0.0000,9247.3541,9247.3541,12.3362,24.3770,0.0000,2604.9000,-2604.9000,0.0675,0.0000,0.0000,0.0000,531.6122,4.9000,1.0000,531.6122,0.0000,0.0000,3136.5122,0.0000,-3136.5122,12.6274,5.3301,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,12.6003,24.6411,0.0000,4841.3000,-4841.3000,0.1255,0.0000,0.0000,0.0000,988.0204,4.9000,1.0000,988.0204,0.0000,0.0000,5829.3204,0.0000,-5829.3204,13.1415,5.8442,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,13.1159,8.2567,10.6863,-3.4888,-52331.8145,2.7922,473.5679,4.7357,2.7922,0.0000,0.7914,8.2567,8.1008,8.1788,-0.2098,-1678.6156,2.7922,990.6764,9.9068,2.7922,0.0000,2.7828,8.1008,7.4183,7.7595,-1.0501,-7350.6983,2.7922,1153.6137,11.5361,2.7922,0.0000,3.6332,2.7922,3.9494,1.8615,0.0000,7.2074,11.1568,-44895.1000,-61361.1284,-61361.1284
5595.0000,7.3902,19.6124,0.0000,46992.4000,-46992.4000,1.2184,0.0000,0.0000,0.0000,10442.7556,4.5000,1.0000,10442.7556,0.0000,0.0000,57435.1556,0.0000,-57435.1556,13.1487,5.8514,12672.7000,0.0000,12672.7000,0.3286,3425.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3425.0541,0.0000,0.0000,0.0000,9247.6459,9247.6459,12.2215,24.2623,0.0000,2203.9000,-2203.9000,0.0571,0.0000,0.0000,0.0000,449.7755,4.9000,1.0000,449.7755,0.0000,0.0000,2653.6755,0.0000,-2653.6755,12.4876,5.1903,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,12.4577,24.4985,0.0000,3838.4000,-3838.4000,0.0995,0.0000,0.0000,0.0000,783.3469,4.9000,1.0000,783.3469,0.0000,0.0000,4621.7469,0.0000,-4621.7469,12.9211,5.6238,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,12.8831,8.2364,10.5598,-3.0966,-46449.4765,2.5859,441.9500,4.4195,2.5917,0.0057,0.6329,8.2364,8.0295,8.1329,-0.2579,-2063.5807,2.5859,919.3729,9.1937,2.5859,0.0000,2.2106,8.0295,7.3902,7.7098,-0.9109,-6376.3802,2.5859,1070.7845,10.7078,2.5859,0.0000,2.8861,2.5859,3.2060,1.7240,0.0000,5.7295,8.9355,-39576.1000,-54889.4375,-54889.4375
5596.0000,7.3776,19.5998,0.0000,62010.3000,-62010.3000,1.6077,0.0000,0.0000,0.0000,13780.0667,4.5000,1.0000,13780.0667,0.0000,0.0000,75790.3667,0.0000,-75790.3667,13.5570,6.2597,12685.1000,0.0000,12685.1000,0.3289,3428.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3428.4054,0.0000,0.0000,0.0000,9256.6946,9256.6946,12.8023,24.8431,0.0000,2623.3000,-2623.3000,0.0680,0.0000,0.0000,0.0000,535.3673,4.9000,1.0000,535.3673,0.0000,0.0000,3158.6673,0.0000,-3158.6673,13.0598,5.7625,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0000,0.0000,0.0000,292.8405,292.8405,13.0359,25.0767,0.0000,3220.0000,-3220.0000,0.0835,0.0000,0.0000,0.0000,657.1429,4.9000,1.0000,657.1429,0.0000,0.0000,3877.1429,0.0000,-3877.1429,13.3520,6.0547,827.0000,0.0000,827.0000,0.0214,223.5135,3.7000,1.0000,0.0000,0.0000,0.0000,223.5135,0.0000,0.0000,0.0000,603.4865,603.4865,13.3028,8.0223,10.6626,-4.3178,-64766.3129,3.1799,539.8803,5.3988,3.1799,0.0000,1.1690,8.0223,8.0695,8.0459,0.0725,579.6718,3.1799,1134.9533,11.3495,3.1799,0.0000,4.1106,8.0695,7.3776,7.7236,-1.2124,-8486.5141,3.1799,1315.9358,13.1594,3.1799,0.0000,5.3667,3.1799,5.6265,2.1200,0.0000,10.6463,16.2728,-53940.2000,-72673.1552,-72673.1552
5597.0000,7.4322,19.6544,0.0000,71158.0000,-71158.0000,1.8449,0.0000,0.0000,0.0000,15812.8889,4.5000,1.0000,15812.8889,0.0000,0.0000,86970.8889,0.0000,-86970.8889,13.6169,6.3196,12688.0000,0.0000,12688.0000,0.3290,3429.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3429.1892,0.0000,0.0000,0.0000,9258.8108,9258.8108,12.9585,24.9993,0.0000,1505.7000,-1505.7000,0.0390,0.0000,0.0000,0.0000,307.2857,4.9000,1.0000,307.2857,0.0000,0.0000,1812.9857,0.0000,-1812.9857,13.0874,5.7901,529.4000,0.0000,529.4000,0.0137,143.0811,3.7000,1.0000,0.0000,0.0000,0.0000,143.0811,0.0000,0.0000,0.0000,386.3189,386.3189,13.0600,25.1008,0.0000,3595.7000,-3595.7000,0.0932,0.0000,0.0000,0.0000,733.8163,4.9000,1.0000,733.8163,0.0000,0.0000,4329.5163,0.0000,-4329.5163,13.3678,6.0706,4271.3000,0.0000,4271.3000,0.1107,1154.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1154.4054,0.0000,0.0000,0.0000,3116.8946,3116.8946,13.1462,8.2370,10.6916,-4.6023,-69034.7540,3.6459,618.2191,6.1822,3.6459,0.0000,1.7619,8.2370,7.9327,8.0848,-0.5348,-4278.6050,3.6459,1298.9968,12.9900,3.6459,0.0000,6.1952,7.9327,7.4322,7.6825,-1.0054,-7038.0076,3.6459,1511.5435,15.1154,3.6459,0.0000,8.0884,3.6459,8.1690,2.4306,0.0000,16.0455,24.2145,-58770.7000,-80351.3666,-80351.3666
