Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5598.0000,7.5435,19.7658,0.0000,149927.2000,-149927.2000,3.8871,0.0000,0.0000,0.0000,33317.1556,4.5000,1.0000,33317.1556,0.0000,0.0000,183244.3556,0.0000,-183244.3556,14.2060,6.9087,12688.2000,0.0000,12688.2000,0.3290,3429.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3429.2432,0.0000,0.0000,0.0000,9258.9568,9258.9568,13.8694,25.9102,0.0000,558.3000,-558.3000,0.0145,0.0000,0.0000,0.0000,113.9388,4.9000,1.0000,113.9388,0.0000,0.0000,672.2388,0.0000,-672.2388,13.8938,6.5965,482.0000,0.0000,482.0000,0.0125,130.2703,3.7000,1.0000,0.0000,0.0000,0.0000,130.2703,0.0000,0.0000,0.0000,351.7297,351.7297,13.8810,25.9218,0.0000,5399.6000,-5399.6000,0.1400,0.0000,0.0000,0.0000,1101.9592,4.9000,1.0000,1101.9592,0.0000,0.0000,6501.5592,0.0000,-6501.5592,14.1174,6.8201,14304.6000,0.0000,14304.6000,0.3709,3866.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3866.1081,0.0000,0.0000,0.0000,10438.4919,10438.4919,13.7379,8.8493,11.2936,-8.9637,-134455.7665,7.1309,1178.5619,11.7856,7.1309,0.0000,13.1827,8.8493,7.9778,8.4136,-2.9961,-23968.4268,7.1309,2503.7896,25.0379,7.1309,0.0000,46.3535,7.9778,7.5435,7.7607,-1.7064,-11944.7818,7.1309,2946.0357,29.4604,7.1309,0.0000,60.5183,7.1309,51.3751,4.7539,0.0000,120.0545,171.4295,-128410.3000,-170368.9751,-170368.9751
5599.0000,7.6672,19.8894,0.0000,200582.8000,-200582.8000,5.2005,0.0000,0.0000,0.0000,44573.9556,4.5000,1.0000,44573.9556,0.0000,0.0000,245156.7556,0.0000,-245156.7556,14.3115,7.0142,21520.5000,0.0000,21520.5000,0.5580,5816.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5816.3514,0.0000,0.0000,0.0000,15704.1486,15704.1486,13.8859,13.8859,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.8859,6.5886,971.7000,0.0000,971.7000,0.0252,262.6216,3.7000,1.0000,0.0000,0.0000,0.0000,262.6216,0.0000,0.0000,0.0000,709.0784,709.0784,13.8666,25.9075,0.0000,7705.5000,-7705.5000,0.1998,0.0000,0.0000,0.0000,1572.5510,4.9000,1.0000,1572.5510,0.0000,0.0000,9278.0510,0.0000,-9278.0510,14.1181,6.8208,15203.1000,0.0000,15203.1000,0.3942,4108.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4108.9459,0.0000,0.0000,0.0000,11094.1541,11094.1541,13.8174,9.5048,11.6611,-10.6084,-159126.4824,9.5664,1556.7228,15.5672,9.5664,0.0000,31.8279,9.5048,8.2438,8.8743,-5.8157,-46525.6160,9.5664,3291.1874,32.9119,9.5664,0.0000,111.9150,8.2438,7.6672,7.9555,-3.0393,-21275.3271,9.5664,3917.8822,39.1788,9.5664,0.0000,146.1140,9.5664,115.4758,6.3776,0.0000,289.8569,405.3328,-170593.0000,-226927.4255,-226927.4255
5600.0000,7.8576,20.0798,0.0000,225014.0000,-225014.0000,5.8339,0.0000,0.0000,0.0000,50003.1111,4.5000,1.0000,50003.1111,0.0000,0.0000,275017.1111,0.0000,-275017.1111,14.0252,6.7279,26256.1000,0.0000,26256.1000,0.6807,7096.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7096.2432,0.0000,0.0000,0.0000,19159.8568,19159.8568,13.5955,25.6363,0.0000,21191.2000,-21191.2000,0.5494,0.0000,0.0000,0.0000,4324.7347,4.9000,1.0000,4324.7347,0.0000,0.0000,25515.9347,0.0000,-25515.9347,14.1677,6.8704,1630.9000,0.0000,1630.9000,0.0423,440.7838,3.7000,1.0000,0.0000,0.0000,0.0000,440.7838,0.0000,0.0000,0.0000,1190.1162,1190.1162,14.1410,26.1818,0.0000,8577.4000,-8577.4000,0.2224,0.0000,0.0000,0.0000,1750.4898,4.9000,1.0000,1750.4898,0.0000,0.0000,10327.8898,0.0000,-10327.8898,14.3726,7.0753,14604.1000,0.0000,14604.1000,0.3786,3947.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3947.0541,0.0000,0.0000,0.0000,10657.0459,10657.0459,14.1336,9.9556,12.0446,-12.4201,-186301.1793,11.5611,1851.2600,18.5126,11.5611,0.0000,56.1771,9.9556,8.5757,9.2657,-7.6914,-61531.1313,11.5611,3909.6568,39.0966,11.5611,0.0000,197.5328,8.5757,7.8576,8.2167,-4.5745,-32021.6061,11.5611,4679.9615,46.7996,11.5611,0.0000,257.8950,11.5611,194.8942,7.7074,0.0000,511.6049,706.4992,-212291.5000,-279853.9167,-279853.9167
5601.0000,8.0132,20.2355,0.0000,237594.1000,-237594.1000,6.1601,0.0000,0.0000,0.0000,52798.6889,4.5000,1.0000,52798.6889,0.0000,0.0000,290392.7889,0.0000,-290392.7889,14.0986,6.8013,29854.0000,0.0000,29854.0000,0.7740,8068.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8068.6486,0.0000,0.0000,0.0000,21785.3514,21785.3514,13.6421,25.6829,0.0000,25171.8000,-25171.8000,0.6526,0.0000,0.0000,0.0000,5137.1020,4.9000,1.0000,5137.1020,0.0000,0.0000,30308.9020,0.0000,-30308.9020,14.2772,6.9799,1761.1000,0.0000,1761.1000,0.0457,475.9730,3.7000,1.0000,0.0000,0.0000,0.0000,475.9730,0.0000,0.0000,0.0000,1285.1270,1285.1270,14.2503,26.2911,0.0000,10943.5000,-10943.5000,0.2837,0.0000,0.0000,0.0000,2233.3673,4.9000,1.0000,2233.3673,0.0000,0.0000,13176.8673,0.0000,-13176.8673,14.5264,7.2291,12807.1000,0.0000,12807.1000,0.3320,3461.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3461.3784,0.0000,0.0000,0.0000,9345.7216,9345.7216,14.3306,10.2241,12.2774,-13.0640,-195960.0667,12.3722,1961.9814,19.6198,12.3722,0.0000,68.8510,10.2241,8.8041,9.5141,-8.4701,-67760.6300,12.3722,4138.8052,41.3881,12.3722,0.0000,242.0974,8.8041,8.0132,8.4087,-5.3917,-37741.6616,12.3722,4965.7632,49.6576,12.3722,0.0000,316.0777,12.3722,235.1227,8.2482,0.0000,627.0262,862.1489,-229287.2000,-301462.3583,-301462.3583
5602.0000,8.1657,20.3879,0.0000,248259.0000,-248259.0000,6.4366,0.0000,0.0000,0.0000,55168.6667,4.5000,1.0000,55168.6667,0.0000,0.0000,303427.6667,0.0000,-303427.6667,14.1285,6.8312,35243.5000,0.0000,35243.5000,0.9138,9525.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9525.2703,0.0000,0.0000,0.0000,25718.2297,25718.2297,13.6231,25.6640,0.0000,27625.7000,-27625.7000,0.7162,0.0000,0.0000,0.0000,5637.8980,4.9000,1.0000,5637.8980,0.0000,0.0000,33263.5980,0.0000,-33263.5980,14.2768,6.9795,1803.0000,0.0000,1803.0000,0.0467,487.2973,3.7000,1.0000,0.0000,0.0000,0.0000,487.2973,0.0000,0.0000,0.0000,1315.7027,1315.7027,14.2510,26.2918,0.0000,14701.3000,-14701.3000,0.3812,0.0000,0.0000,0.0000,3000.2653,4.9000,1.0000,3000.2653,0.0000,0.0000,17701.5653,0.0000,-17701.5653,14.5988,7.3015,11609.1000,0.0000,11609.1000,0.3010,3137.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3137.5946,0.0000,0.0000,0.0000,8471.5054,8471.5054,14.4324,10.4618,12.4471,-13.4696,-202044.3936,13.1932,2077.4338,20.7743,13.1932,0.0000,83.4867,10.4618,9.0099,9.7359,-9.2353,-73882.6269,13.1932,4371.0486,43.7105,13.1932,0.0000,293.5601,9.0099,8.1657,8.5878,-6.1372,-42960.3716,13.1932,5253.4082,52.5341,13.1932,0.0000,383.2664,13.1932,280.9035,8.7955,0.0000,760.3133,1041.2167,-241930.4000,-318887.3921,-318887.3921
5603.0000,8.3018,20.5240,0.0000,256954.4000,-256954.4000,6.6620,0.0000,0.0000,0.0000,57100.9778,4.5000,1.0000,57100.9778,0.0000,0.0000,314055.3778,0.0000,-314055.3778,14.1912,6.8939,37037.6000,0.0000,37037.6000,0.9603,10010.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10010.1622,0.0000,0.0000,0.0000,27027.4378,27027.4378,13.6843,25.7252,0.0000,31825.6000,-31825.6000,0.8251,0.0000,0.0000,0.0000,6495.0204,4.9000,1.0000,6495.0204,0.0000,0.0000,38320.6204,0.0000,-38320.6204,14.4030,7.1057,2133.6000,0.0000,2133.6000,0.0553,576.6486,3.7000,1.0000,0.0000,0.0000,0.0000,576.6486,0.0000,0.0000,0.0000,1556.9514,1556.9514,14.3738,26.4146,0.0000,18187.4000,-18187.4000,0.4715,0.0000,0.0000,0.0000,3711.7143,4.9000,1.0000,3711.7143,0.0000,0.0000,21899.1143,0.0000,-21899.1143,14.7844,7.4871,9362.8000,0.0000,9362.8000,0.2427,2530.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2530.4865,0.0000,0.0000,0.0000,6832.3135,6832.3135,14.6563,10.6455,12.6509,-14.2586,-213878.8018,13.8256,2158.6618,21.5866,13.8256,0.0000,96.0758,10.6455,9.1817,9.9136,-9.7570,-78056.3829,13.8256,4545.3733,45.4537,13.8256,0.0000,337.8265,9.1817,8.3018,8.7417,-6.7033,-46923.2252,13.8256,5467.8777,54.6788,13.8256,0.0000,441.0598,13.8256,319.8073,9.2170,0.0000,874.9620,1194.7693,-258433.4000,-338858.4098,-338858.4098
5604.0000,8.3952,20.6174,0.0000,266204.0000,-266204.0000,6.9018,0.0000,0.0000,0.0000,59156.4444,4.5000,1.0000,59156.4444,0.0000,0.0000,325360.4444,0.0000,-325360.4444,14.4199,7.1226,32095.1000,0.0000,32095.1000,0.8321,8674.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8674.3514,0.0000,0.0000,0.0000,23420.7486,23420.7486,13.9862,26.0271,0.0000,29387.7000,-29387.7000,0.7619,0.0000,0.0000,0.0000,5997.4898,4.9000,1.0000,5997.4898,0.0000,0.0000,35385.1898,0.0000,-35385.1898,14.6415,7.3442,2537.2000,0.0000,2537.2000,0.0658,685.7297,3.7000,1.0000,0.0000,0.0000,0.0000,685.7297,0.0000,0.0000,0.0000,1851.4703,1851.4703,14.6072,26.6480,0.0000,21638.2000,-21638.2000,0.5610,0.0000,0.0000,0.0000,4415.9592,4.9000,1.0000,4415.9592,0.0000,0.0000,26054.1592,0.0000,-26054.1592,15.0896,7.7923,8164.8000,0.0000,8164.8000,0.2117,2206.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2206.7027,0.0000,0.0000,0.0000,5958.0973,5958.0973,14.9793,10.7676,12.8735,-15.1632,-227448.6836,14.0016,2166.1015,21.6610,14.0016,0.0000,99.7919,10.7676,9.2949,10.0313,-9.9413,-79530.6252,14.0016,4579.8463,45.7985,14.0016,0.0000,350.8932,9.2949,8.3952,8.8451,-6.9415,-48590.1684,14.0016,5512.3004,55.1230,14.0016,0.0000,458.1194,14.0016,331.2176,9.3344,0.0000,908.8045,1240.0221,-274432.8000,-355569.4772,-355569.4772
5605.0000,8.5497,20.7719,0.0000,274429.1000,-274429.1000,7.1151,0.0000,0.0000,0.0000,60984.2444,4.5000,1.0000,60984.2444,0.0000,0.0000,335413.3444,0.0000,-335413.3444,14.3525,7.0552,37041.1000,0.0000,37041.1000,0.9604,10011.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10011.1081,0.0000,0.0000,0.0000,27029.9919,27029.9919,13.8849,25.9257,0.0000,39212.1000,-39212.1000,1.0166,0.0000,0.0000,0.0000,8002.4694,4.9000,1.0000,8002.4694,0.0000,0.0000,47214.5694,0.0000,-47214.5694,14.7017,7.4045,2422.4000,0.0000,2422.4000,0.0628,654.7027,3.7000,1.0000,0.0000,0.0000,0.0000,654.7027,0.0000,0.0000,0.0000,1767.6973,1767.6973,14.6712,26.7120,0.0000,24970.9000,-24970.9000,0.6474,0.0000,0.0000,0.0000,5096.1020,4.9000,1.0000,5096.1020,0.0000,0.0000,30067.0020,0.0000,-30067.0020,15.1913,7.8940,7266.3000,0.0000,7266.3000,0.1884,1963.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1963.8649,0.0000,0.0000,0.0000,5302.4351,5302.4351,15.0996,11.0141,13.0568,-15.7432,-236148.3936,14.9861,2300.9417,23.0094,14.9861,0.0000,122.3570,11.0141,9.4925,10.2533,-10.9938,-87950.7353,14.9861,4855.1242,48.5512,14.9861,0.0000,430.2377,9.4925,8.5497,9.0211,-7.7851,-54495.6627,14.9861,5854.3667,58.5437,14.9861,0.0000,561.7101,14.9861,399.8809,9.9907,0.0000,1114.3047,1514.1856,-291882.3000,-378594.7915,-378594.7915
5606.0000,8.6603,20.8826,0.0000,281621.3000,-281621.3000,7.3016,0.0000,0.0000,0.0000,62582.5111,4.5000,1.0000,62582.5111,0.0000,0.0000,344203.8111,0.0000,-344203.8111,14.4936,7.1963,35240.7000,0.0000,35240.7000,0.9137,9524.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9524.5135,0.0000,0.0000,0.0000,25716.1865,25716.1865,14.0577,26.0986,0.0000,41141.4000,-41141.4000,1.0667,0.0000,0.0000,0.0000,8396.2041,4.9000,1.0000,8396.2041,0.0000,0.0000,49537.6041,0.0000,-49537.6041,14.8973,7.6000,1610.4000,0.0000,1610.4000,0.0418,435.2432,3.7000,1.0000,0.0000,0.0000,0.0000,435.2432,0.0000,0.0000,0.0000,1175.1568,1175.1568,14.8773,26.9182,0.0000,27402.4000,-27402.4000,0.7105,0.0000,0.0000,0.0000,5592.3265,4.9000,1.0000,5592.3265,0.0000,0.0000,32994.7265,0.0000,-32994.7265,15.4365,8.1392,6367.8000,0.0000,6367.8000,0.1651,1721.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1721.0270,0.0000,0.0000,0.0000,4646.7730,4646.7730,15.3578,11.1606,13.2592,-16.5108,-247662.6524,15.2988,2329.5038,23.2950,15.2988,0.0000,130.1787,11.1606,9.6260,10.3933,-11.3193,-90554.5249,15.2988,4926.6699,49.2667,15.2988,0.0000,457.7410,9.6260,8.6603,9.1432,-8.1401,-56980.8483,15.2988,5944.5954,59.4460,15.2988,0.0000,597.6179,15.2988,423.4586,10.1992,0.0000,1185.5376,1608.9962,-306946.2000,-395198.0255,-395198.0255
5607.0000,8.7660,20.9882,0.0000,287987.9000,-287987.9000,7.4666,0.0000,0.0000,0.0000,63997.3111,4.5000,1.0000,63997.3111,0.0000,0.0000,351985.2111,0.0000,-351985.2111,14.5999,7.3026,33444.4000,0.0000,33444.4000,0.8671,9039.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9039.0270,0.0000,0.0000,0.0000,24405.3730,24405.3730,14.1954,26.2362,0.0000,43105.5000,-43105.5000,1.1176,0.0000,0.0000,0.0000,8797.0408,4.9000,1.0000,8797.0408,0.0000,0.0000,51902.5408,0.0000,-51902.5408,15.0557,7.7584,1560.4000,0.0000,1560.4000,0.0405,421.7297,3.7000,1.0000,0.0000,0.0000,0.0000,421.7297,0.0000,0.0000,0.0000,1138.6703,1138.6703,15.0368,27.0776,0.0000,28862.9000,-28862.9000,0.7483,0.0000,0.0000,0.0000,5890.3878,4.9000,1.0000,5890.3878,0.0000,0.0000,34753.2878,0.0000,-34753.2878,15.6128,8.3155,7266.3000,0.0000,7266.3000,0.1884,1963.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1963.8649,0.0000,0.0000,0.0000,5302.4351,5302.4351,15.5249,11.3116,13.4183,-16.9470,-254205.1955,15.6427,2366.3894,23.6639,15.6427,0.0000,139.1570,11.3116,9.7544,10.5330,-11.7445,-93956.2793,15.6427,5007.2947,50.0729,15.6427,0.0000,489.3107,9.7544,8.7660,9.2602,-8.5190,-59633.0866,15.6427,6047.1455,60.4715,15.6427,0.0000,638.8346,15.6427,450.3968,10.4285,0.0000,1267.3023,1717.6991,-317685.2000,-407794.5613,-407794.5613
5608.0000,8.8562,21.0784,0.0000,289592.9000,-289592.9000,7.5082,0.0000,0.0000,0.0000,64353.9778,4.5000,1.0000,64353.9778,0.0000,0.0000,353946.8778,0.0000,-353946.8778,14.6469,7.3496,28504.6000,0.0000,28504.6000,0.7390,7703.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7703.9459,0.0000,0.0000,0.0000,20800.6541,20800.6541,14.3066,26.3474,0.0000,47108.6000,-47108.6000,1.2214,0.0000,0.0000,0.0000,9614.0000,4.9000,1.0000,9614.0000,0.0000,0.0000,56722.6000,0.0000,-56722.6000,15.2346,7.9373,2002.3000,0.0000,2002.3000,0.0519,541.1622,3.7000,1.0000,0.0000,0.0000,0.0000,541.1622,0.0000,0.0000,0.0000,1461.1378,1461.1378,15.2107,27.2515,0.0000,31815.5000,-31815.5000,0.8249,0.0000,0.0000,0.0000,6492.9592,4.9000,1.0000,6492.9592,0.0000,0.0000,38308.4592,0.0000,-38308.4592,15.8374,8.5401,8464.3000,0.0000,8464.3000,0.2195,2287.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2287.6486,0.0000,0.0000,0.0000,6176.6514,6176.6514,15.7364,11.4377,13.5870,-17.5168,-262751.7982,15.8473,2380.8587,23.8086,15.8473,0.0000,144.6889,11.4377,9.8629,10.6503,-12.0321,-96256.9057,15.8473,5047.3583,50.4736,15.8473,0.0000,508.7622,9.8629,8.8562,9.3595,-8.7901,-61530.7898,15.8473,6099.6692,60.9967,15.8473,0.0000,664.2302,15.8473,466.9319,10.5649,0.0000,1317.6813,1784.6131,-329545.8000,-420539.4937,-420539.4937
5609.0000,8.9216,21.1438,0.0000,299347.6000,-299347.6000,7.7611,0.0000,0.0000,0.0000,66521.6889,4.5000,1.0000,66521.6889,0.0000,0.0000,365869.2889,0.0000,-365869.2889,14.9140,7.6167,18626.0000,0.0000,18626.0000,0.4829,5034.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5034.0541,0.0000,0.0000,0.0000,13591.9459,13591.9459,14.6914,26.7322,0.0000,42397.8000,-42397.8000,1.0992,0.0000,0.0000,0.0000,8652.6122,4.9000,1.0000,8652.6122,0.0000,0.0000,51050.4122,0.0000,-51050.4122,15.5275,8.2302,1284.3000,0.0000,1284.3000,0.0333,347.1081,3.7000,1.0000,0.0000,0.0000,0.0000,347.1081,0.0000,0.0000,0.0000,937.1919,937.1919,15.5121,27.5529,0.0000,34222.3000,-34222.3000,0.8873,0.0000,0.0000,0.0000,6984.1429,4.9000,1.0000,6984.1429,0.0000,0.0000,41206.4429,0.0000,-41206.4429,16.1870,8.8897,11159.8000,0.0000,11159.8000,0.2893,3016.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3016.1622,0.0000,0.0000,0.0000,8143.6378,8143.6378,16.0536,11.5393,13.7965,-18.3752,-275628.3476,15.8298,2358.0145,23.5801,15.8298,0.0000,144.2096,11.5393,9.9430,10.7411,-12.1826,-97461.1276,15.8298,5022.2172,50.2222,15.8298,0.0000,507.0771,9.9430,8.9216,9.4323,-8.9091,-62363.8931,15.8298,6073.5924,60.7359,15.8298,0.0000,662.0301,15.8298,465.5012,10.5532,0.0000,1313.3168,1778.8179,-344897.6000,-435453.3683,-435453.3683
5610.0000,8.5536,20.7758,0.0000,205391.8000,-205391.8000,5.3252,0.0000,0.0000,0.0000,45642.6222,4.5000,1.0000,45642.6222,0.0000,0.0000,251034.4222,0.0000,-251034.4222,14.4100,7.1127,15341.5000,0.0000,15341.5000,0.3978,4146.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4146.3514,0.0000,0.0000,0.0000,11195.1486,11195.1486,14.1488,26.1897,0.0000,16584.3000,-16584.3000,0.4300,0.0000,0.0000,0.0000,3384.5510,4.9000,1.0000,3384.5510,0.0000,0.0000,19968.8510,0.0000,-19968.8510,14.6147,7.3174,1064.3000,0.0000,1064.3000,0.0276,287.6486,3.7000,1.0000,0.0000,0.0000,0.0000,287.6486,0.0000,0.0000,0.0000,776.6514,776.6514,14.5966,26.6374,0.0000,34274.6000,-34274.6000,0.8886,0.0000,0.0000,0.0000,6994.8163,4.9000,1.0000,6994.8163,0.0000,0.0000,41269.4163,0.0000,-41269.4163,15.5594,8.2621,13106.6000,0.0000,13106.6000,0.3398,3542.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3542.3243,0.0000,0.0000,0.0000,9564.2757,9564.2757,15.3362,10.8764,13.1063,-12.7446,-191169.3018,11.1134,1702.8687,17.0287,11.1134,0.0000,49.9009,10.8764,9.4520,10.1642,-7.6318,-61054.2961,11.1134,3614.3337,36.1433,11.1134,0.0000,175.4641,9.4520,8.5536,9.0028,-5.5019,-38513.0160,11.1134,4344.9910,43.4499,11.1134,0.0000,229.0825,11.1134,174.7293,7.4089,0.0000,454.4475,629.1768,-226738.3000,-290736.6139,-290736.6139
5611.0000,8.4124,20.6346,0.0000,198265.0000,-198265.0000,5.1404,0.0000,0.0000,0.0000,44058.8889,4.5000,1.0000,44058.8889,0.0000,0.0000,242323.8889,0.0000,-242323.8889,14.4459,7.1486,15332.8000,0.0000,15332.8000,0.3975,4144.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4144.0000,0.0000,0.0000,0.0000,11188.8000,11188.8000,14.1673,26.2082,0.0000,9583.2000,-9583.2000,0.2485,0.0000,0.0000,0.0000,1955.7551,4.9000,1.0000,1955.7551,0.0000,0.0000,11538.9551,0.0000,-11538.9551,14.4546,7.1574,820.9000,0.0000,820.9000,0.0213,221.8649,3.7000,1.0000,0.0000,0.0000,0.0000,221.8649,0.0000,0.0000,0.0000,599.0351,599.0351,14.4397,26.4806,0.0000,31242.0000,-31242.0000,0.8100,0.0000,0.0000,0.0000,6375.9184,4.9000,1.0000,6375.9184,0.0000,0.0000,37617.9184,0.0000,-37617.9184,15.3764,8.0791,12507.6000,0.0000,12507.6000,0.3243,3380.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3380.4324,0.0000,0.0000,0.0000,9127.1676,9127.1676,15.1491,10.6376,12.8933,-12.0798,-181196.5452,10.4129,1609.6051,16.0961,10.4129,0.0000,41.0474,10.6376,9.2663,9.9519,-6.8843,-55074.5358,10.4129,3417.7413,34.1774,10.4129,0.0000,144.3329,9.2663,8.4124,8.8393,-4.8992,-34294.6787,10.4129,4100.5264,41.0053,10.4129,0.0000,188.4383,10.4129,145.9514,6.9420,0.0000,373.8187,519.7701,-210428.9000,-270565.7597,-270565.7597
5612.0000,8.1413,20.3635,0.0000,128825.1000,-128825.1000,3.3400,0.0000,0.0000,0.0000,28627.8000,4.5000,1.0000,28627.8000,0.0000,0.0000,157452.9000,0.0000,-157452.9000,13.7716,6.4743,15338.6000,0.0000,15338.6000,0.3977,4145.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4145.5676,0.0000,0.0000,0.0000,11193.0324,11193.0324,13.3713,25.4122,0.0000,2870.4000,-2870.4000,0.0744,0.0000,0.0000,0.0000,585.7959,4.9000,1.0000,585.7959,0.0000,0.0000,3456.1959,0.0000,-3456.1959,13.4949,6.1976,896.9000,0.0000,896.9000,0.0233,242.4054,3.7000,1.0000,0.0000,0.0000,0.0000,242.4054,0.0000,0.0000,0.0000,654.4946,654.4946,13.4715,25.5123,0.0000,27045.2000,-27045.2000,0.7012,0.0000,0.0000,0.0000,5519.4286,4.9000,1.0000,5519.4286,0.0000,0.0000,32564.6286,0.0000,-32564.6286,14.6360,7.3387,11459.3000,0.0000,11459.3000,0.2971,3097.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3097.1081,0.0000,0.0000,0.0000,8362.1919,8362.1919,14.3370,10.1179,12.2275,-7.8658,-117986.4710,7.2505,1152.1816,11.5218,7.2505,0.0000,13.8572,10.1179,8.8995,9.5087,-4.2591,-34072.6151,7.2505,2426.0450,24.2605,7.2505,0.0000,48.7254,8.8995,8.1413,8.5204,-3.0293,-21204.9195,7.2505,2895.7187,28.9572,7.2505,0.0000,63.6150,7.2505,53.7819,4.8337,0.0000,126.1976,179.9795,-131045.9000,-173264.0056,-173264.0056
5613.0000,7.9947,20.2169,0.0000,117894.0000,-117894.0000,3.0566,0.0000,0.0000,0.0000,26198.6667,4.5000,1.0000,26198.6667,0.0000,0.0000,144092.6667,0.0000,-144092.6667,13.8344,6.5371,12990.5000,0.0000,12990.5000,0.3368,3510.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3510.9459,0.0000,0.0000,0.0000,9479.5541,9479.5541,13.4503,25.4911,0.0000,1284.1000,-1284.1000,0.0333,0.0000,0.0000,0.0000,262.0612,4.9000,1.0000,262.0612,0.0000,0.0000,1546.1612,0.0000,-1546.1612,13.5129,6.2156,537.9000,0.0000,537.9000,0.0139,145.3784,3.7000,1.0000,0.0000,0.0000,0.0000,145.3784,0.0000,0.0000,0.0000,392.5216,392.5216,13.4970,25.5378,0.0000,22426.8000,-22426.8000,0.5815,0.0000,0.0000,0.0000,4576.8980,4.9000,1.0000,4576.8980,0.0000,0.0000,27003.6980,0.0000,-27003.6980,14.5914,7.2941,9362.8000,0.0000,9362.8000,0.2427,2530.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2530.4865,0.0000,0.0000,0.0000,6832.3135,6832.3135,14.3145,9.6921,12.0033,-7.6037,-114055.3573,6.3973,1026.1674,10.2617,6.3973,0.0000,9.5182,9.6921,8.7120,9.2020,-3.0229,-24183.4455,6.3973,2169.4436,21.6944,6.3973,0.0000,33.4685,8.7120,7.9947,8.3533,-2.5285,-17699.3338,6.3973,2573.9631,25.7396,6.3973,0.0000,43.6959,6.3973,38.1132,4.2649,0.0000,86.6826,124.7959,-118713.7000,-155938.1367,-155938.1367
5614.0000,7.8637,20.0859,0.0000,91544.1000,-91544.1000,2.3735,0.0000,0.0000,0.0000,20343.1333,4.5000,1.0000,20343.1333,0.0000,0.0000,111887.2333,0.0000,-111887.2333,13.3559,6.0586,12687.8000,0.0000,12687.8000,0.3290,3429.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3429.1351,0.0000,0.0000,0.0000,9258.6649,9258.6649,12.9014,24.9422,0.0000,5461.7000,-5461.7000,0.1416,0.0000,0.0000,0.0000,1114.6327,4.9000,1.0000,1114.6327,0.0000,0.0000,6576.3327,0.0000,-6576.3327,13.2242,5.9269,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,13.2098,25.2506,0.0000,17555.0000,-17555.0000,0.4551,0.0000,0.0000,0.0000,3582.6531,4.9000,1.0000,3582.6531,0.0000,0.0000,21137.6531,0.0000,-21137.6531,14.2474,6.9501,8164.8000,0.0000,8164.8000,0.2117,2206.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2206.7027,0.0000,0.0000,0.0000,5958.0973,5958.0973,13.9549,9.4152,11.6851,-6.1657,-92484.7698,5.2819,858.6431,8.5864,5.2819,0.0000,5.3571,9.4152,8.5313,8.9732,-2.2509,-18007.4838,5.2819,1809.2615,18.0926,5.2819,0.0000,18.8368,8.5313,7.8637,8.1975,-1.9428,-13599.5818,5.2819,2139.9465,21.3995,5.2819,0.0000,24.5930,5.2819,22.5226,3.5212,0.0000,48.7868,71.3095,-93307.2000,-124091.8353,-124091.8353
5615.0000,7.7571,19.9793,0.0000,79479.8000,-79479.8000,2.0607,0.0000,0.0000,0.0000,17662.1778,4.5000,1.0000,17662.1778,0.0000,0.0000,97141.9778,0.0000,-97141.9778,13.2610,5.9637,12688.1000,0.0000,12688.1000,0.3290,3429.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3429.2162,0.0000,0.0000,0.0000,9258.8838,9258.8838,12.7364,24.7772,0.0000,7553.1000,-7553.1000,0.1958,0.0000,0.0000,0.0000,1541.4490,4.9000,1.0000,1541.4490,0.0000,0.0000,9094.5490,0.0000,-9094.5490,13.2517,5.9544,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,13.2347,25.2756,0.0000,12960.8000,-12960.8000,0.3360,0.0000,0.0000,0.0000,2645.0612,4.9000,1.0000,2645.0612,0.0000,0.0000,15605.8612,0.0000,-15605.8612,14.1190,6.8217,4570.8000,0.0000,4570.8000,0.1185,1235.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1235.3514,0.0000,0.0000,0.0000,3335.4486,3335.4486,13.9300,9.0600,11.4950,-5.7302,-85952.6637,4.5759,749.8728,7.4987,4.5759,0.0000,3.4834,9.0600,8.4328,8.7464,-1.3837,-11069.9436,4.5759,1583.2003,15.8320,4.5759,0.0000,12.2487,8.4328,7.7571,8.0949,-1.7037,-11926.0401,4.5759,1862.4379,18.6244,4.5759,0.0000,15.9916,4.5759,15.2021,3.0506,0.0000,31.7237,46.9258,-82324.5000,-108948.6474,-108948.6474
5616.0000,7.6486,19.8708,0.0000,65156.9000,-65156.9000,1.6893,0.0000,0.0000,0.0000,14479.3111,4.5000,1.0000,14479.3111,0.0000,0.0000,79636.2111,0.0000,-79636.2111,13.2580,5.9607,12683.3000,0.0000,12683.3000,0.3288,3427.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3427.9189,0.0000,0.0000,0.0000,9255.3811,9255.3811,12.6061,24.6469,0.0000,6038.1000,-6038.1000,0.1565,0.0000,0.0000,0.0000,1232.2653,4.9000,1.0000,1232.2653,0.0000,0.0000,7270.3653,0.0000,-7270.3653,13.1182,5.8209,399.7000,0.0000,399.7000,0.0104,108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,108.0270,0.0000,0.0000,0.0000,291.6730,291.6730,13.0977,25.1385,0.0000,8941.2000,-8941.2000,0.2318,0.0000,0.0000,0.0000,1824.7347,4.9000,1.0000,1824.7347,0.0000,0.0000,10765.9347,0.0000,-10765.9347,13.8560,6.5587,1426.0000,0.0000,1426.0000,0.0370,385.4054,3.7000,1.0000,0.0000,0.0000,0.0000,385.4054,0.0000,0.0000,0.0000,1040.5946,1040.5946,13.7827,8.7375,11.2601,-4.7751,-71626.2642,3.6808,609.2049,6.0920,3.6808,0.0000,1.8129,8.7375,8.3538,8.5456,-0.6809,-5446.8751,3.6808,1284.8419,12.8484,3.6808,0.0000,6.3748,8.3538,7.6486,8.0012,-1.4302,-10011.7232,3.6808,1504.3811,15.0438,3.6808,0.0000,8.3228,3.6808,8.3842,2.4539,0.0000,16.5105,24.8947,-65627.2000,-87084.8625,-87084.8625
5617.0000,7.5886,19.8108,0.0000,63791.3000,-63791.3000,1.6539,0.0000,0.0000,0.0000,14175.8444,4.5000,1.0000,14175.8444,0.0000,0.0000,77967.1444,0.0000,-77967.1444,13.4832,6.1859,12670.1000,0.0000,12670.1000,0.3285,3424.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3424.3514,0.0000,0.0000,0.0000,9245.7486,9245.7486,12.7842,24.8250,0.0000,3785.3000,-3785.3000,0.0981,0.0000,0.0000,0.0000,772.5102,4.9000,1.0000,772.5102,0.0000,0.0000,4557.8102,0.0000,-4557.8102,13.1288,5.8315,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0000,0.0000,0.0000,298.7514,298.7514,13.1062,25.1470,0.0000,6695.0000,-6695.0000,0.1736,0.0000,0.0000,0.0000,1366.3265,4.9000,1.0000,1366.3265,0.0000,0.0000,8061.3265,0.0000,-8061.3265,13.7157,6.4184,826.9000,0.0000,826.9000,0.0214,223.4865,3.7000,1.0000,0.0000,0.0000,0.0000,223.4865,0.0000,0.0000,0.0000,603.4135,603.4135,13.6701,8.5611,11.1156,-4.5050,-67575.3824,3.4293,571.0693,5.7107,3.4293,0.0000,1.4661,8.5611,8.2778,8.4194,-0.4683,-3746.6833,3.4293,1203.7620,12.0376,3.4293,0.0000,5.1553,8.2778,7.5886,7.9332,-1.3023,-9116.3020,3.4293,1405.8514,14.0585,3.4293,0.0000,6.7306,3.4293,6.9118,2.2862,0.0000,13.3520,20.2638,-60365.2000,-80438.3677,-80438.3677
5618.0000,7.5311,19.7533,0.0000,58458.6000,-58458.6000,1.5156,0.0000,0.0000,0.0000,12990.8000,4.5000,1.0000,12990.8000,0.0000,0.0000,71449.4000,0.0000,-71449.4000,13.6217,6.3244,12670.3000,0.0000,12670.3000,0.3285,3424.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3424.4054,0.0000,0.0000,0.0000,9245.8946,9245.8946,12.8335,24.8743,0.0000,1505.8000,-1505.8000,0.0390,0.0000,0.0000,0.0000,307.3061,4.9000,1.0000,307.3061,0.0000,0.0000,1813.1061,0.0000,-1813.1061,12.9881,5.6908,400.8000,0.0000,400.8000,0.0104,108.3243,3.7000,1.0000,0.0000,0.0000,0.0000,108.3243,0.0000,0.0000,0.0000,292.4757,292.4757,12.9631,25.0040,0.0000,4794.7000,-4794.7000,0.1243,0.0000,0.0000,0.0000,978.5102,4.9000,1.0000,978.5102,0.0000,0.0000,5773.2102,0.0000,-5773.2102,13.4553,6.1580,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,13.4318,8.4558,10.9438,-3.8916,-58374.0836,3.0415,510.2155,5.1022,3.0415,0.0000,1.0229,8.4558,8.2014,8.3286,-0.3731,-2984.8175,3.0415,1071.9706,10.7197,3.0415,0.0000,3.5968,8.2014,7.5311,7.8662,-1.1233,-7862.8260,3.0415,1250.6344,12.5063,3.0415,0.0000,4.6960,3.0415,4.9843,2.0277,0.0000,9.3157,14.3000,-51310.3000,-69221.7271,-69221.7271
5619.0000,7.4878,19.7086,10.2000,54452.7000,-54442.5000,1.4118,2.3182,4.4000,1.0000,12100.6000,4.5000,1.0000,12102.9182,0.0000,0.0000,66553.3000,7.8818,-66545.4182,13.5968,6.2995,12682.3000,0.0000,12682.3000,0.3288,3427.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3427.6486,0.0000,0.0000,0.0000,9254.6514,9254.6514,12.7472,24.7880,0.0000,1324.5000,-1324.5000,0.0343,0.0000,0.0000,0.0000,270.3061,4.9000,1.0000,270.3061,0.0000,0.0000,1594.8061,0.0000,-1594.8061,12.8936,5.5963,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,12.8663,24.9071,0.0000,3375.2000,-3375.2000,0.0875,0.0000,0.0000,0.0000,688.8163,4.9000,1.0000,688.8163,0.0000,0.0000,4064.0163,0.0000,-4064.0163,13.2393,5.9420,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,13.2140,8.3909,10.8024,-3.5026,-52539.0661,2.8242,476.6283,4.7663,2.8242,0.0000,0.8190,8.3909,8.1338,8.2623,-0.3500,-2799.9322,2.8242,998.3193,9.9832,2.8242,0.0000,2.8797,8.1338,7.4878,7.8108,-1.0053,-7037.3153,2.8242,1164.1694,11.6417,2.8242,0.0000,3.7597,2.8242,4.0738,1.8828,0.0000,7.4583,11.5321,-45674.3000,-62376.3136,-62376.3136
5620.0000,7.4856,19.7078,0.0000,71188.0000,-71188.0000,1.8457,0.0000,0.0000,0.0000,15819.5556,4.5000,1.0000,15819.5556,0.0000,0.0000,87007.5556,0.0000,-87007.5556,13.8726,6.5753,12685.9000,0.0000,12685.9000,0.3289,3428.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3428.6216,0.0000,0.0000,0.0000,9257.2784,9257.2784,13.1931,25.2339,0.0000,2668.8000,-2668.8000,0.0692,0.0000,0.0000,0.0000,544.6531,4.9000,1.0000,544.6531,0.0000,0.0000,3213.4531,0.0000,-3213.4531,13.4290,6.1317,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0000,0.0000,0.0000,292.8405,292.8405,13.4075,25.4483,0.0000,3045.5000,-3045.5000,0.0790,0.0000,0.0000,0.0000,621.5306,4.9000,1.0000,621.5306,0.0000,0.0000,3667.0306,0.0000,-3667.0306,13.6767,6.3794,826.9000,0.0000,826.9000,0.0214,223.4865,3.7000,1.0000,0.0000,0.0000,0.0000,223.4865,0.0000,0.0000,0.0000,603.4135,603.4135,13.6324,8.2123,10.9223,-4.9223,-73834.4260,3.5319,593.0132,5.9301,3.5319,0.0000,1.6017,8.2123,8.1441,8.1782,-0.1162,-929.7452,3.5319,1253.1482,12.5315,3.5319,0.0000,5.6320,8.1441,7.4856,7.8148,-1.2815,-8970.3356,3.5319,1455.6074,14.5561,3.5319,0.0000,7.3530,3.5319,7.4906,2.3546,0.0000,14.5867,22.0774,-62988.2000,-83734.5068,-83734.5068
5621.0000,7.5207,19.7430,0.0000,78808.5000,-78808.5000,2.0433,0.0000,0.0000,0.0000,17513.0000,4.5000,1.0000,17513.0000,0.0000,0.0000,96321.5000,0.0000,-96321.5000,13.8682,6.5709,12685.9000,0.0000,12685.9000,0.3289,3428.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3428.6216,0.0000,0.0000,0.0000,9257.2784,9257.2784,13.2582,25.2990,0.0000,1505.4000,-1505.4000,0.0390,0.0000,0.0000,0.0000,307.2245,4.9000,1.0000,307.2245,0.0000,0.0000,1812.6245,0.0000,-1812.6245,13.3776,6.0803,529.2000,0.0000,529.2000,0.0137,143.0270,3.7000,1.0000,0.0000,0.0000,0.0000,143.0270,0.0000,0.0000,0.0000,386.1730,386.1730,13.3522,25.3930,0.0000,3365.7000,-3365.7000,0.0873,0.0000,0.0000,0.0000,686.8776,4.9000,1.0000,686.8776,0.0000,0.0000,4052.5776,0.0000,-4052.5776,13.6192,6.3219,4270.4000,0.0000,4270.4000,0.1107,1154.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1154.1622,0.0000,0.0000,0.0000,3116.2378,3116.2378,13.4139,8.4375,10.9257,-5.0344,-75515.9756,3.9343,660.4947,6.6049,3.9343,0.0000,2.2140,8.4375,8.0109,8.2242,-0.8092,-6473.3003,3.9343,1393.0924,13.9309,3.9343,0.0000,7.7851,8.0109,7.5207,7.7658,-1.0625,-7437.7369,3.9343,1625.0429,16.2504,3.9343,0.0000,10.1640,3.9343,10.0571,2.6229,0.0000,20.1631,30.2202,-66194.1000,-89427.0129,-89427.0129
5622.0000,7.6269,19.8491,0.0000,159442.4000,-159442.4000,4.1338,0.0000,0.0000,0.0000,35431.6444,4.5000,1.0000,35431.6444,0.0000,0.0000,194874.0444,0.0000,-194874.0444,14.4019,7.1046,12673.9000,0.0000,12673.9000,0.3286,3425.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3425.3784,0.0000,0.0000,0.0000,9248.5216,9248.5216,14.0804,26.1212,0.0000,553.2000,-553.2000,0.0143,0.0000,0.0000,0.0000,112.8980,4.9000,1.0000,112.8980,0.0000,0.0000,666.0980,0.0000,-666.0980,14.1035,6.8062,482.0000,0.0000,482.0000,0.0125,130.2703,3.7000,1.0000,0.0000,0.0000,0.0000,130.2703,0.0000,0.0000,0.0000,351.7297,351.7297,14.0913,26.1321,0.0000,4305.6000,-4305.6000,0.1116,0.0000,0.0000,0.0000,878.6939,4.9000,1.0000,878.6939,0.0000,0.0000,5184.2939,0.0000,-5184.2939,14.2715,6.9742,14301.5000,0.0000,14301.5000,0.3708,3865.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3865.2703,0.0000,0.0000,0.0000,10436.2297,10436.2297,13.9087,9.0870,11.4978,-9.2460,-138690.5939,7.4575,1221.9415,12.2194,7.4575,0.0000,15.0784,9.0870,8.0964,8.5917,-3.5615,-28492.1739,7.4575,2597.8848,25.9788,7.4575,0.0000,53.0193,8.0964,7.6269,7.8617,-1.9293,-13505.1873,7.4575,3067.0693,30.6707,7.4575,0.0000,69.2210,7.4575,58.1159,4.9717,0.0000,137.3187,195.4346,-136843.8000,-180687.9552,-180687.9552
5623.0000,7.7590,19.9812,0.0000,207962.9000,-207962.9000,5.3918,0.0000,0.0000,0.0000,46213.9778,4.5000,1.0000,46213.9778,0.0000,0.0000,254176.8778,0.0000,-254176.8778,14.4903,7.1930,21518.3000,0.0000,21518.3000,0.5579,5815.7568,3.7000,1.0000,0.0000,0.0000,0.0000,5815.7568,0.0000,0.0000,0.0000,15702.5432,15702.5432,14.0744,14.0744,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.0744,6.7771,971.5000,0.0000,971.5000,0.0252,262.5676,3.7000,1.0000,0.0000,0.0000,0.0000,262.5676,0.0000,0.0000,0.0000,708.9324,708.9324,14.0556,26.0965,0.0000,6086.1000,-6086.1000,0.1578,0.0000,0.0000,0.0000,1242.0612,4.9000,1.0000,1242.0612,0.0000,0.0000,7328.1612,0.0000,-7328.1612,14.2497,6.9524,15199.8000,0.0000,15199.8000,0.3941,4108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4108.0541,0.0000,0.0000,0.0000,11091.7459,11091.7459,13.9560,9.7010,11.8285,-10.7114,-160670.5059,9.7902,1581.9653,15.8197,9.7902,0.0000,34.1145,9.7010,8.3790,9.0400,-6.2401,-49921.1460,9.7902,3343.7243,33.4372,9.7902,0.0000,119.9552,8.3790,7.7590,8.0690,-3.3443,-23410.1655,9.7902,3989.2758,39.8928,9.7902,0.0000,156.6112,9.7902,123.0904,6.5268,0.0000,310.6810,433.7714,-176359.4000,-234001.8174,-234001.8174
5624.0000,7.9595,20.1818,0.0000,232071.5000,-232071.5000,6.0169,0.0000,0.0000,0.0000,51571.4444,4.5000,1.0000,51571.4444,0.0000,0.0000,283642.9444,0.0000,-283642.9444,14.1871,6.8898,26253.6000,0.0000,26253.6000,0.6807,7095.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7095.5676,0.0000,0.0000,0.0000,19158.0324,19158.0324,13.7665,25.8073,0.0000,20764.2000,-20764.2000,0.5384,0.0000,0.0000,0.0000,4237.5918,4.9000,1.0000,4237.5918,0.0000,0.0000,25001.7918,0.0000,-25001.7918,14.3154,7.0181,1630.5000,0.0000,1630.5000,0.0423,440.6757,3.7000,1.0000,0.0000,0.0000,0.0000,440.6757,0.0000,0.0000,0.0000,1189.8243,1189.8243,14.2893,26.3301,0.0000,8320.3000,-8320.3000,0.2157,0.0000,0.0000,0.0000,1698.0204,4.9000,1.0000,1698.0204,0.0000,0.0000,10018.3204,0.0000,-10018.3204,14.5093,7.2120,14600.9000,0.0000,14600.9000,0.3786,3946.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3946.1892,0.0000,0.0000,0.0000,10654.7108,10654.7108,14.2753,10.1340,12.2047,-12.5748,-188621.3324,11.8087,1878.3028,18.7830,11.8087,0.0000,59.8648,10.1340,8.7148,9.4244,-8.0797,-64637.6064,11.8087,3965.7782,39.6578,11.8087,0.0000,210.4995,8.7148,7.9595,8.3372,-4.9145,-34401.5503,11.8087,4754.6503,47.5465,11.8087,0.0000,274.8240,11.8087,206.6628,7.8725,0.0000,545.1883,751.8511,-218671.0000,-287660.4891,-287660.4891
5625.0000,8.1233,20.3456,0.0000,245200.4000,-245200.4000,6.3573,0.0000,0.0000,0.0000,54488.9778,4.5000,1.0000,54488.9778,0.0000,0.0000,299689.3778,0.0000,-299689.3778,14.2472,6.9499,29850.3000,0.0000,29850.3000,0.7739,8067.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8067.6486,0.0000,0.0000,0.0000,21782.6514,21782.6514,13.8021,25.8429,0.0000,24409.2000,-24409.2000,0.6329,0.0000,0.0000,0.0000,4981.4694,4.9000,1.0000,4981.4694,0.0000,0.0000,29390.6694,0.0000,-29390.6694,14.4027,7.1054,1760.8000,0.0000,1760.8000,0.0457,475.8919,3.7000,1.0000,0.0000,0.0000,0.0000,475.8919,0.0000,0.0000,0.0000,1284.9081,1284.9081,14.3764,26.4173,0.0000,12226.3000,-12226.3000,0.3170,0.0000,0.0000,0.0000,2495.1633,4.9000,1.0000,2495.1633,0.0000,0.0000,14721.4633,0.0000,-14721.4633,14.6773,7.3800,12804.3000,0.0000,12804.3000,0.3320,3460.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3460.6216,0.0000,0.0000,0.0000,9343.6784,9343.6784,14.4863,10.4018,12.4441,-13.3258,-199886.3772,12.6880,1998.1350,19.9813,12.6880,0.0000,74.2586,10.4018,8.9481,9.6750,-8.8926,-71140.9668,12.6880,4214.8160,42.1482,12.6880,0.0000,261.1118,8.9481,8.1233,8.5357,-5.7661,-40362.9286,12.6880,5063.9039,50.6390,12.6880,0.0000,340.9025,12.6880,252.1141,8.4587,0.0000,676.2729,928.3871,-237420.5000,-311390.2726,-311390.2726
5626.0000,8.2645,20.4867,0.0000,250345.1000,-250345.1000,6.4907,0.0000,0.0000,0.0000,55632.2444,4.5000,1.0000,55632.2444,0.0000,0.0000,305977.3444,0.0000,-305977.3444,14.2136,6.9163,35236.5000,0.0000,35236.5000,0.9136,9523.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9523.3784,0.0000,0.0000,0.0000,25713.1216,25713.1216,13.7137,25.7545,0.0000,26727.4000,-26727.4000,0.6930,0.0000,0.0000,0.0000,5454.5714,4.9000,1.0000,5454.5714,0.0000,0.0000,32181.9714,0.0000,-32181.9714,14.3394,7.0421,1802.7000,0.0000,1802.7000,0.0467,487.2162,3.7000,1.0000,0.0000,0.0000,0.0000,487.2162,0.0000,0.0000,0.0000,1315.4838,1315.4838,14.3138,26.3546,0.0000,17164.7000,-17164.7000,0.4450,0.0000,0.0000,0.0000,3503.0000,4.9000,1.0000,3503.0000,0.0000,0.0000,20667.7000,0.0000,-20667.7000,14.7157,7.4184,11606.5000,0.0000,11606.5000,0.3009,3136.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3136.8919,0.0000,0.0000,0.0000,8469.6081,8469.6081,14.5510,10.6096,12.5803,-13.5145,-202717.0460,13.3348,2088.1478,20.8815,13.3348,0.0000,86.2040,10.6096,9.1340,9.8718,-9.4866,-75892.6523,13.3348,4391.9881,43.9199,13.3348,0.0000,303.1149,9.1340,8.2645,8.6992,-6.3884,-44719.1041,13.3348,5283.6986,52.8370,13.3348,0.0000,395.7409,13.3348,289.3351,8.8899,0.0000,785.0598,1074.3949,-245591.5000,-323328.8024,-323328.8024
5627.0000,8.4322,20.6544,0.0000,267032.4000,-267032.4000,6.9233,0.0000,0.0000,0.0000,59340.5333,4.5000,1.0000,59340.5333,0.0000,0.0000,326372.9333,0.0000,-326372.9333,14.3174,7.0201,37033.0000,0.0000,37033.0000,0.9601,10008.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10008.9189,0.0000,0.0000,0.0000,27024.0811,27024.0811,13.8301,25.8709,0.0000,32882.2000,-32882.2000,0.8525,0.0000,0.0000,0.0000,6710.6531,4.9000,1.0000,6710.6531,0.0000,0.0000,39592.8531,0.0000,-39592.8531,14.5440,7.2467,2133.0000,0.0000,2133.0000,0.0553,576.4865,3.7000,1.0000,0.0000,0.0000,0.0000,576.4865,0.0000,0.0000,0.0000,1556.5135,1556.5135,14.5160,26.5568,0.0000,21268.1000,-21268.1000,0.5514,0.0000,0.0000,0.0000,4340.4286,4.9000,1.0000,4340.4286,0.0000,0.0000,25608.5286,0.0000,-25608.5286,14.9777,7.6804,9360.8000,0.0000,9360.8000,0.2427,2529.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2529.9459,0.0000,0.0000,0.0000,6830.8541,6830.8541,14.8546,10.8411,12.8478,-14.8381,-222571.1378,14.3781,2226.7125,22.2671,14.3781,0.0000,108.0617,10.8411,9.3452,10.0932,-10.3696,-82957.0466,14.3781,4690.4527,46.9045,14.3781,0.0000,379.9720,9.3452,8.4322,8.8887,-7.2335,-50634.6819,14.3781,5649.6773,56.4968,14.3781,0.0000,496.0841,14.3781,356.5010,9.5854,0.0000,984.1178,1340.6188,-272655.9000,-356162.8663,-356162.8663
5628.0000,8.5725,20.7947,0.0000,281153.3000,-281153.3000,7.2894,0.0000,0.0000,0.0000,62478.5111,4.5000,1.0000,62478.5111,0.0000,0.0000,343631.8111,0.0000,-343631.8111,14.5252,7.2279,32087.5000,0.0000,32087.5000,0.8319,8672.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8672.2973,0.0000,0.0000,0.0000,23415.2027,23415.2027,14.1195,26.1604,0.0000,36079.0000,-36079.0000,0.9354,0.0000,0.0000,0.0000,7363.0612,4.9000,1.0000,7363.0612,0.0000,0.0000,43442.0612,0.0000,-43442.0612,14.8721,7.5748,2536.7000,0.0000,2536.7000,0.0658,685.5946,3.7000,1.0000,0.0000,0.0000,0.0000,685.5946,0.0000,0.0000,0.0000,1851.1054,1851.1054,14.8400,26.8808,0.0000,24830.3000,-24830.3000,0.6438,0.0000,0.0000,0.0000,5067.4082,4.9000,1.0000,5067.4082,0.0000,0.0000,29897.7082,0.0000,-29897.7082,15.3579,8.0606,8163.0000,0.0000,8163.0000,0.2116,2206.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2206.2162,0.0000,0.0000,0.0000,5956.7838,5956.7838,15.2547,11.0404,13.1476,-16.2187,-243281.2042,14.9669,2289.4398,22.8944,14.9669,0.0000,121.8888,11.0404,9.5182,10.2793,-10.9845,-87876.3841,14.9669,4843.4938,48.4349,14.9669,0.0000,428.5915,9.5182,8.5725,9.0453,-7.7987,-54590.9002,14.9669,5840.6627,58.4066,14.9669,0.0000,559.5608,14.9669,398.4663,9.9779,0.0000,1110.0411,1508.5073,-299275.4000,-385748.4886,-385748.4886
5629.0000,8.7696,20.9918,0.0000,291790.3000,-291790.3000,7.5652,0.0000,0.0000,0.0000,64842.2889,4.5000,1.0000,64842.2889,0.0000,0.0000,356632.5889,0.0000,-356632.5889,14.4898,7.1925,37030.7000,0.0000,37030.7000,0.9601,10008.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10008.2973,0.0000,0.0000,0.0000,27022.4027,27022.4027,14.0564,26.0972,0.0000,50076.5000,-50076.5000,1.2983,0.0000,0.0000,0.0000,10219.6939,4.9000,1.0000,10219.6939,0.0000,0.0000,60296.1939,0.0000,-60296.1939,15.0235,7.7262,2421.8000,0.0000,2421.8000,0.0628,654.5405,3.7000,1.0000,0.0000,0.0000,0.0000,654.5405,0.0000,0.0000,0.0000,1767.2595,1767.2595,14.9952,27.0360,0.0000,27053.1000,-27053.1000,0.7014,0.0000,0.0000,0.0000,5521.0408,4.9000,1.0000,5521.0408,0.0000,0.0000,32574.1408,0.0000,-32574.1408,15.5177,8.2204,7264.7000,0.0000,7264.7000,0.1884,1963.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1963.4324,0.0000,0.0000,0.0000,5301.2676,5301.2676,15.4326,11.3355,13.3841,-17.0294,-255441.5571,16.1642,2448.7118,24.4871,16.1642,0.0000,153.5440,11.3355,9.7640,10.5497,-12.2468,-97974.4831,16.1642,5170.5235,51.7052,16.1642,0.0000,539.8992,9.7640,8.7696,9.2668,-8.8566,-61995.9536,16.1642,6246.9430,62.4694,16.1642,0.0000,704.8820,16.1642,493.3065,10.7762,0.0000,1398.3252,1891.6316,-322202.7000,-415411.9939,-415411.9939
5630.0000,8.9268,21.1490,0.0000,302621.9000,-302621.9000,7.8460,0.0000,0.0000,0.0000,67249.3111,4.5000,1.0000,67249.3111,0.0000,0.0000,369871.2111,0.0000,-369871.2111,14.6577,7.3604,35236.3000,0.0000,35236.3000,0.9136,9523.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9523.3243,0.0000,0.0000,0.0000,25712.9757,25712.9757,14.2593,26.3001,0.0000,55662.3000,-55662.3000,1.4431,0.0000,0.0000,0.0000,11359.6531,4.9000,1.0000,11359.6531,0.0000,0.0000,67021.9531,0.0000,-67021.9531,15.2978,8.0005,1610.4000,0.0000,1610.4000,0.0418,435.2432,3.7000,1.0000,0.0000,0.0000,0.0000,435.2432,0.0000,0.0000,0.0000,1175.1568,1175.1568,15.2795,27.3204,0.0000,28766.4000,-28766.4000,0.7458,0.0000,0.0000,0.0000,5870.6939,4.9000,1.0000,5870.6939,0.0000,0.0000,34637.0939,0.0000,-34637.0939,15.8162,8.5189,6366.4000,0.0000,6366.4000,0.1651,1720.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1720.6486,0.0000,0.0000,0.0000,4645.7514,4645.7514,15.7442,11.5449,13.6446,-18.0681,-271021.7492,16.7331,2508.0334,25.0803,16.7331,0.0000,170.3312,11.5449,9.9516,10.7483,-12.8543,-102834.1100,16.7331,5307.1740,53.0717,16.7331,0.0000,598.9270,9.9516,8.9268,9.4392,-9.4486,-66140.5151,16.7331,6418.2268,64.1823,16.7331,0.0000,781.9475,16.7331,543.0122,11.1554,0.0000,1551.2057,2094.2179,-343837.5000,-439996.3743,-439996.3743
5631.0000,9.0922,21.3144,0.0000,312916.5000,-312916.5000,8.1129,0.0000,0.0000,0.0000,69537.0000,4.5000,1.0000,69537.0000,0.0000,0.0000,382453.5000,0.0000,-382453.5000,14.7826,7.4854,33442.1000,0.0000,33442.1000,0.8670,9038.4054,3.7000,1.0000,0.0000,0.0000,0.0000,9038.4054,0.0000,0.0000,0.0000,24403.6946,24403.6946,14.4195,26.4604,0.0000,62048.4000,-62048.4000,1.6087,0.0000,0.0000,0.0000,12662.9388,4.9000,1.0000,12662.9388,0.0000,0.0000,74711.3388,0.0000,-74711.3388,15.5312,8.2339,1560.1000,0.0000,1560.1000,0.0404,421.6486,3.7000,1.0000,0.0000,0.0000,0.0000,421.6486,0.0000,0.0000,0.0000,1138.4514,1138.4514,15.5142,27.5550,0.0000,30829.9000,-30829.9000,0.7993,0.0000,0.0000,0.0000,6291.8163,4.9000,1.0000,6291.8163,0.0000,0.0000,37121.7163,0.0000,-37121.7163,16.0666,8.7693,7264.7000,0.0000,7264.7000,0.1884,1963.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1963.4324,0.0000,0.0000,0.0000,5301.2676,5301.2676,15.9877,11.7722,13.8799,-18.8880,-283320.0274,17.4252,2586.8754,25.8688,17.4252,0.0000,192.3550,11.7722,10.1490,10.9606,-13.6367,-109093.9652,17.4252,5476.8550,54.7685,17.4252,0.0000,676.3682,10.1490,9.0922,9.6206,-10.1470,-71029.1490,17.4252,6671.9813,66.7198,17.4252,0.0000,883.0534,17.4252,607.6988,11.6168,0.0000,1751.7766,2359.4754,-363527.9000,-463443.1416,-463443.1416
5632.0000,9.2877,21.5099,0.0000,323174.8000,-323174.8000,8.3789,0.0000,0.0000,0.0000,71816.6222,4.5000,1.0000,71816.6222,0.0000,0.0000,394991.4222,0.0000,-394991.4222,14.8686,7.5713,28499.2000,0.0000,28499.2000,0.7389,7702.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7702.4865,0.0000,0.0000,0.0000,20796.7135,20796.7135,14.5747,26.6155,0.0000,76074.5000,-76074.5000,1.9724,0.0000,0.0000,0.0000,15525.4082,4.9000,1.0000,15525.4082,0.0000,0.0000,91599.9082,0.0000,-91599.9082,15.8689,8.5716,2001.6000,0.0000,2001.6000,0.0519,540.9730,3.7000,1.0000,0.0000,0.0000,0.0000,540.9730,0.0000,0.0000,0.0000,1460.6270,1460.6270,15.8483,27.8891,0.0000,33628.7000,-33628.7000,0.8719,0.0000,0.0000,0.0000,6863.0000,4.9000,1.0000,6863.0000,0.0000,0.0000,40491.7000,0.0000,-40491.7000,16.4204,9.1231,8462.5000,0.0000,8462.5000,0.2194,2287.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2287.1622,0.0000,0.0000,0.0000,6175.3378,6175.3378,16.3332,12.0418,14.1875,-20.2483,-303724.3954,18.3500,2690.4208,26.9042,18.3500,0.0000,224.6352,12.0418,10.3821,11.2119,-14.6841,-117472.6991,18.3500,5736.4949,57.3649,18.3500,0.0000,789.8736,10.3821,9.2877,9.8349,-11.0648,-77453.2576,18.3500,7007.4102,70.0741,18.3500,0.0000,1031.2438,18.3500,701.5758,12.2334,0.0000,2045.7526,2747.3284,-393914.7000,-498650.3520,-498650.3520
5633.0000,9.4801,21.7023,0.0000,342021.3000,-342021.3000,8.8675,0.0000,0.0000,0.0000,76004.7333,4.5000,1.0000,76004.7333,0.0000,0.0000,418026.0333,0.0000,-418026.0333,15.1662,7.8689,18618.2000,0.0000,18618.2000,0.4827,5031.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5031.9459,0.0000,0.0000,0.0000,13586.2541,13586.2541,14.9814,27.0222,0.0000,82184.6000,-82184.6000,2.1308,0.0000,0.0000,0.0000,16772.3673,4.9000,1.0000,16772.3673,0.0000,0.0000,98956.9673,0.0000,-98956.9673,16.3274,9.0301,1284.4000,0.0000,1284.4000,0.0333,347.1351,3.7000,1.0000,0.0000,0.0000,0.0000,347.1351,0.0000,0.0000,0.0000,937.2649,937.2649,16.3146,28.3555,0.0000,34850.3000,-34850.3000,0.9036,0.0000,0.0000,0.0000,7112.3061,4.9000,1.0000,7112.3061,0.0000,0.0000,41962.6061,0.0000,-41962.6061,16.8854,9.5881,11157.4000,0.0000,11157.4000,0.2893,3015.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3015.5135,0.0000,0.0000,0.0000,8141.8865,8141.8865,16.7747,12.3181,14.5464,-21.8425,-327637.9192,19.0608,2754.4866,27.5449,19.0608,0.0000,251.7602,12.3181,10.6127,11.4654,-15.6719,-125375.1184,19.0608,5919.5965,59.1960,19.0608,0.0000,885.2520,10.6127,9.4801,10.0464,-11.8953,-83267.1638,19.0608,7285.9815,72.8598,19.0608,0.0000,1155.7680,19.0608,779.7174,12.7072,0.0000,2292.7802,3072.4976,-427996.2000,-536280.2014,-536280.2014
5634.0000,9.1114,21.3336,0.0000,252919.5000,-252919.5000,6.5574,0.0000,0.0000,0.0000,56204.3333,4.5000,1.0000,56204.3333,0.0000,0.0000,309123.8333,0.0000,-309123.8333,14.6665,7.3692,15345.7000,0.0000,15345.7000,0.3979,4147.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4147.4865,0.0000,0.0000,0.0000,11198.2135,11198.2135,14.4652,26.5060,0.0000,53708.1000,-53708.1000,1.3925,0.0000,0.0000,0.0000,10960.8367,4.9000,1.0000,10960.8367,0.0000,0.0000,64668.9367,0.0000,-64668.9367,15.6273,8.3300,1064.1000,0.0000,1064.1000,0.0276,287.5946,3.7000,1.0000,0.0000,0.0000,0.0000,287.5946,0.0000,0.0000,0.0000,776.5054,776.5054,15.6134,27.6542,0.0000,34840.4000,-34840.4000,0.9033,0.0000,0.0000,0.0000,7110.2857,4.9000,1.0000,7110.2857,0.0000,0.0000,41950.6857,0.0000,-41950.6857,16.3673,9.0700,13103.7000,0.0000,13103.7000,0.3397,3541.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3541.5405,0.0000,0.0000,0.0000,9562.1595,9562.1595,16.1954,11.7295,13.9625,-16.5676,-248513.4393,14.4276,2134.6880,21.3469,14.4276,0.0000,109.1809,11.7295,10.1426,10.9361,-11.0384,-88306.9370,14.4276,4539.4064,45.3941,14.4276,0.0000,383.9074,10.1426,9.1114,9.6270,-8.1980,-57386.2012,14.4276,5488.7918,54.8879,14.4276,0.0000,501.2221,14.4276,359.9117,9.6184,0.0000,994.3105,1354.2221,-311954.5000,-394206.5774,-394206.5774
5635.0000,8.8961,21.1183,0.0000,235064.3000,-235064.3000,6.0945,0.0000,0.0000,0.0000,52236.5111,4.5000,1.0000,52236.5111,0.0000,0.0000,287300.8111,0.0000,-287300.8111,14.7334,7.4361,15334.2000,0.0000,15334.2000,0.3976,4144.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4144.3784,0.0000,0.0000,0.0000,11189.8216,11189.8216,14.5061,26.5469,0.0000,32658.9000,-32658.9000,0.8467,0.0000,0.0000,0.0000,6665.0816,4.9000,1.0000,6665.0816,0.0000,0.0000,39323.9816,0.0000,-39323.9816,15.3051,8.0078,820.4000,0.0000,820.4000,0.0213,221.7297,3.7000,1.0000,0.0000,0.0000,0.0000,221.7297,0.0000,0.0000,0.0000,598.6703,598.6703,15.2929,27.3337,0.0000,31734.8000,-31734.8000,0.8228,0.0000,0.0000,0.0000,6476.4898,4.9000,1.0000,6476.4898,0.0000,0.0000,38211.2898,0.0000,-38211.2898,16.0693,8.7720,12504.8000,0.0000,12504.8000,0.3242,3379.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3379.6757,0.0000,0.0000,0.0000,9125.1243,9125.1243,15.8839,11.3913,13.6376,-14.7408,-221111.7250,12.7606,1913.1608,19.1316,12.7606,0.0000,75.5401,11.3913,9.8699,10.6306,-9.3600,-74880.1468,12.7606,4067.6488,40.6765,12.7606,0.0000,265.6180,9.8699,8.8961,9.3830,-6.8472,-47930.5945,12.7606,4906.5363,49.0654,12.7606,0.0000,346.7858,12.7606,256.1273,8.5071,0.0000,687.9439,944.0712,-270798.6000,-343922.4663,-343922.4663
