Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5636.0000,8.5118,20.7340,0.0000,158912.9000,-158912.9000,4.1201,0.0000,0.0000,0.0000,35313.9778,4.5000,1.0000,35313.9778,0.0000,0.0000,194226.8778,0.0000,-194226.8778,14.2528,6.9555,15329.9000,0.0000,15329.9000,0.3975,4143.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4143.2162,0.0000,0.0000,0.0000,11186.6838,11186.6838,13.9221,25.9629,0.0000,9705.7000,-9705.7000,0.2516,0.0000,0.0000,0.0000,1980.7551,4.9000,1.0000,1980.7551,0.0000,0.0000,11686.4551,0.0000,-11686.4551,14.2675,6.9702,897.2000,0.0000,897.2000,0.0233,242.4865,3.7000,1.0000,0.0000,0.0000,0.0000,242.4865,0.0000,0.0000,0.0000,654.7135,654.7135,14.2482,26.2890,0.0000,29243.8000,-29243.8000,0.7582,0.0000,0.0000,0.0000,5968.1224,4.9000,1.0000,5968.1224,0.0000,0.0000,35211.9224,0.0000,-35211.9224,15.2890,7.9917,11456.8000,0.0000,11456.8000,0.2970,3096.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3096.4324,0.0000,0.0000,0.0000,8360.3676,8360.3676,15.0418,10.6931,12.8675,-9.8084,-147126.7158,8.7716,1357.3349,13.5733,8.7716,0.0000,24.5356,10.6931,9.3636,10.0283,-5.6226,-44980.7751,8.7716,2869.5051,28.6951,8.7716,0.0000,86.2734,9.3636,8.5118,8.9377,-4.1166,-28815.9995,8.7716,3439.2360,34.3924,8.7716,0.0000,112.6369,8.7716,90.8939,5.8477,0.0000,223.4459,314.3398,-170178.5000,-220923.4905,-220923.4905
5637.0000,8.3202,20.5424,0.0000,145727.2000,-145727.2000,3.7782,0.0000,0.0000,0.0000,32383.8222,4.5000,1.0000,32383.8222,0.0000,0.0000,178111.0222,0.0000,-178111.0222,14.1894,6.8921,12993.0000,0.0000,12993.0000,0.3369,3511.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3511.6216,0.0000,0.0000,0.0000,9481.3784,9481.3784,13.8770,25.9178,0.0000,7010.7000,-7010.7000,0.1818,0.0000,0.0000,0.0000,1430.7551,4.9000,1.0000,1430.7551,0.0000,0.0000,8441.4551,0.0000,-8441.4551,14.1552,6.8579,537.7000,0.0000,537.7000,0.0139,145.3243,3.7000,1.0000,0.0000,0.0000,0.0000,145.3243,0.0000,0.0000,0.0000,392.3757,392.3757,14.1422,26.1830,0.0000,26681.2000,-26681.2000,0.6918,0.0000,0.0000,0.0000,5445.1429,4.9000,1.0000,5445.1429,0.0000,0.0000,32126.3429,0.0000,-32126.3429,15.2009,7.9036,9360.8000,0.0000,9360.8000,0.2427,2529.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2529.9459,0.0000,0.0000,0.0000,6830.8541,6830.8541,14.9758,10.2658,12.6208,-9.5288,-142932.1920,7.8679,1229.9970,12.3000,7.8679,0.0000,17.7070,10.2658,9.1092,9.6875,-4.3873,-35098.6209,7.8679,2612.2128,26.1221,7.8679,0.0000,62.2624,9.1092,8.3202,8.7147,-3.4205,-23943.3992,7.8679,3115.4035,31.1540,7.8679,0.0000,81.2886,7.8679,67.3550,5.2453,0.0000,161.2580,228.6130,-156527.6000,-201974.2121,-201974.2121
5638.0000,8.1454,20.3676,0.0000,117331.4000,-117331.4000,3.0420,0.0000,0.0000,0.0000,26073.6444,4.5000,1.0000,26073.6444,0.0000,0.0000,143405.0444,0.0000,-143405.0444,13.8161,6.5188,12685.6000,0.0000,12685.6000,0.3289,3428.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3428.5405,0.0000,0.0000,0.0000,9257.0595,9257.0595,13.4500,25.4909,0.0000,6924.3000,-6924.3000,0.1795,0.0000,0.0000,0.0000,1413.1224,4.9000,1.0000,1413.1224,0.0000,0.0000,8337.4224,0.0000,-8337.4224,13.7797,6.4824,400.8000,0.0000,400.8000,0.0104,108.3243,3.7000,1.0000,0.0000,0.0000,0.0000,108.3243,0.0000,0.0000,0.0000,292.4757,292.4757,13.7682,25.8090,0.0000,23087.2000,-23087.2000,0.5986,0.0000,0.0000,0.0000,4711.6735,4.9000,1.0000,4711.6735,0.0000,0.0000,27798.8735,0.0000,-27798.8735,14.8674,7.5701,8163.0000,0.0000,8163.0000,0.2116,2206.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2206.2162,0.0000,0.0000,0.0000,5956.7838,5956.7838,14.6319,9.9163,12.2741,-7.9500,-119250.2761,6.5566,1039.8837,10.3988,6.5566,0.0000,10.2472,9.9163,8.8762,9.3963,-3.2880,-26303.9458,6.5566,2204.6516,22.0465,6.5566,0.0000,36.0315,8.8762,8.1454,8.5108,-2.6401,-18480.7995,6.5566,2619.6939,26.1969,6.5566,0.0000,47.0421,6.5566,40.7795,4.3711,0.0000,93.3208,134.1003,-126093.5000,-164035.0214,-164035.0214
5639.0000,8.0066,20.2289,0.0000,102365.0000,-102365.0000,2.6540,0.0000,0.0000,0.0000,22747.7778,4.5000,1.0000,22747.7778,0.0000,0.0000,125112.7778,0.0000,-125112.7778,13.7850,6.4877,12680.6000,0.0000,12680.6000,0.3288,3427.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3427.1892,0.0000,0.0000,0.0000,9253.4108,9253.4108,13.3576,25.3984,0.0000,4570.7000,-4570.7000,0.1185,0.0000,0.0000,0.0000,932.7959,4.9000,1.0000,932.7959,0.0000,0.0000,5503.4959,0.0000,-5503.4959,13.6118,6.3145,410.4000,0.0000,410.4000,0.0106,110.9189,3.7000,1.0000,0.0000,0.0000,0.0000,110.9189,0.0000,0.0000,0.0000,299.4811,299.4811,13.5980,25.6388,0.0000,19750.3000,-19750.3000,0.5121,0.0000,0.0000,0.0000,4030.6735,4.9000,1.0000,4030.6735,0.0000,0.0000,23780.9735,0.0000,-23780.9735,14.6963,7.3990,4569.8000,0.0000,4569.8000,0.1185,1235.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1235.0811,0.0000,0.0000,0.0000,3334.7189,3334.7189,14.5423,9.5315,12.0369,-7.2329,-108494.2009,5.6137,899.2064,8.9921,5.6137,0.0000,6.4315,9.5315,8.7107,9.1211,-2.2214,-17771.3634,5.6137,1910.4774,19.1048,5.6137,0.0000,22.6147,8.7107,8.0066,8.3587,-2.1777,-15244.0720,5.6137,2258.1413,22.5814,5.6137,0.0000,29.5253,5.6137,26.6203,3.7425,0.0000,58.5716,85.1919,-109025.2000,-141509.6364,-141509.6364
5640.0000,7.8794,20.1016,0.0000,83867.2000,-83867.2000,2.1744,0.0000,0.0000,0.0000,18637.1556,4.5000,1.0000,18637.1556,0.0000,0.0000,102504.3556,0.0000,-102504.3556,13.6253,6.3280,12669.9000,0.0000,12669.9000,0.3285,3424.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3424.2973,0.0000,0.0000,0.0000,9245.6027,9245.6027,13.1070,25.1478,0.0000,3980.7000,-3980.7000,0.1032,0.0000,0.0000,0.0000,812.3878,4.9000,1.0000,812.3878,0.0000,0.0000,4793.0878,0.0000,-4793.0878,13.3757,6.0784,399.9000,0.0000,399.9000,0.0104,108.0811,3.7000,1.0000,0.0000,0.0000,0.0000,108.0811,0.0000,0.0000,0.0000,291.8189,291.8189,13.3593,25.4001,0.0000,16586.7000,-16586.7000,0.4300,0.0000,0.0000,0.0000,3385.0408,4.9000,1.0000,3385.0408,0.0000,0.0000,19971.7408,0.0000,-19971.7408,14.4789,7.1816,1425.7000,0.0000,1425.7000,0.0370,385.3243,3.7000,1.0000,0.0000,0.0000,0.0000,385.3243,0.0000,0.0000,0.0000,1040.3757,1040.3757,14.4205,9.1549,11.7877,-6.2624,-93935.5563,4.6252,748.6566,7.4866,4.6252,0.0000,3.5972,9.1549,8.5814,8.8682,-1.2789,-10231.0854,4.6252,1591.6775,15.9168,4.6252,0.0000,12.6487,8.5814,7.8794,8.2304,-1.7892,-12524.7451,4.6252,1871.1661,18.7117,4.6252,0.0000,16.5139,4.6252,15.6545,3.0835,0.0000,32.7598,48.4142,-89939.1000,-116691.3868,-116691.3868
5641.0000,7.8112,20.0334,0.0000,81096.3000,-81096.3000,2.1026,0.0000,0.0000,0.0000,18021.4000,4.5000,1.0000,18021.4000,0.0000,0.0000,99117.7000,0.0000,-99117.7000,13.5606,6.2633,12668.6000,0.0000,12668.6000,0.3285,3423.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3423.9459,0.0000,0.0000,0.0000,9244.6541,9244.6541,13.0244,25.0652,0.0000,5474.7000,-5474.7000,0.1419,0.0000,0.0000,0.0000,1117.2857,4.9000,1.0000,1117.2857,0.0000,0.0000,6591.9857,0.0000,-6591.9857,13.4067,6.1094,409.1000,0.0000,409.1000,0.0106,110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,110.5676,0.0000,0.0000,0.0000,298.5324,298.5324,13.3894,25.4302,0.0000,14455.2000,-14455.2000,0.3748,0.0000,0.0000,0.0000,2950.0408,4.9000,1.0000,2950.0408,0.0000,0.0000,17405.2408,0.0000,-17405.2408,14.3990,7.1017,826.8000,0.0000,826.8000,0.0214,223.4595,3.7000,1.0000,0.0000,0.0000,0.0000,223.4595,0.0000,0.0000,0.0000,603.3405,603.3405,14.3640,8.9687,11.6664,-6.2009,-93012.9274,4.4697,727.1842,7.2718,4.4697,0.0000,3.2464,8.9687,8.4749,8.7218,-1.0641,-8512.6897,4.4697,1548.1135,15.4811,4.4697,0.0000,11.4151,8.4749,7.8112,8.1431,-1.6347,-11442.7824,4.4697,1815.2888,18.1529,4.4697,0.0000,14.9033,4.4697,14.2552,2.9798,0.0000,29.5647,43.8199,-87121.7000,-112968.3995,-112968.3995
5642.0000,7.7434,19.9656,0.0000,73418.8000,-73418.8000,1.9035,0.0000,0.0000,0.0000,16315.2889,4.5000,1.0000,16315.2889,0.0000,0.0000,89734.0889,0.0000,-89734.0889,13.3986,6.1013,12681.0000,0.0000,12681.0000,0.3288,3427.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3427.2973,0.0000,0.0000,0.0000,9253.7027,9253.7027,12.8154,24.8562,0.0000,6115.2000,-6115.2000,0.1585,0.0000,0.0000,0.0000,1248.0000,4.9000,1.0000,1248.0000,0.0000,0.0000,7363.2000,0.0000,-7363.2000,13.2795,5.9822,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0000,0.0000,0.0000,292.5486,292.5486,13.2610,25.3018,0.0000,12789.5000,-12789.5000,0.3316,0.0000,0.0000,0.0000,2610.1020,4.9000,1.0000,2610.1020,0.0000,0.0000,15399.6020,0.0000,-15399.6020,14.2315,6.9343,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.2142,8.8175,11.5158,-5.7088,-85631.6999,4.1139,673.5686,6.7357,4.1139,0.0000,2.5313,8.8175,8.3871,8.6023,-0.8536,-6829.0898,4.1139,1432.4443,14.3244,4.1139,0.0000,8.9006,8.3871,7.7434,8.0652,-1.4592,-10214.2310,4.1139,1676.6146,16.7661,4.1139,0.0000,11.6204,4.1139,11.3619,2.7426,0.0000,23.0523,34.4142,-78863.9000,-102675.0207,-102675.0207
5643.0000,7.6930,19.9153,0.0000,67533.7000,-67533.7000,1.7509,0.0000,0.0000,0.0000,15007.4889,4.5000,1.0000,15007.4889,0.0000,0.0000,82541.1889,0.0000,-82541.1889,13.1063,5.8090,12683.9000,0.0000,12683.9000,0.3289,3428.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3428.0811,0.0000,0.0000,0.0000,9255.8189,9255.8189,12.4993,24.5401,0.0000,9062.0000,-9062.0000,0.2349,0.0000,0.0000,0.0000,1849.3878,4.9000,1.0000,1849.3878,0.0000,0.0000,10911.3878,0.0000,-10911.3878,13.2149,5.9176,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,13.1953,25.2361,0.0000,11587.6000,-11587.6000,0.3004,0.0000,0.0000,0.0000,2364.8163,4.9000,1.0000,2364.8163,0.0000,0.0000,13952.4163,0.0000,-13952.4163,14.1103,6.8130,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.0923,8.7130,11.4026,-5.4683,-82023.7734,3.9533,650.3774,6.5038,3.9533,0.0000,2.2462,8.7130,8.3139,8.5134,-0.7606,-6084.6589,3.9533,1381.9493,13.8195,3.9533,0.0000,7.8983,8.3139,7.6930,8.0035,-1.3524,-9467.0282,3.9533,1615.6103,16.1561,3.9533,0.0000,10.3119,3.9533,10.1903,2.6356,0.0000,20.4565,30.6468,-74713.2000,-97575.4605,-97575.4605
5644.0000,7.6915,19.9138,0.0000,86021.7000,-86021.7000,2.2303,0.0000,0.0000,0.0000,19115.9333,4.5000,1.0000,19115.9333,0.0000,0.0000,105137.6333,0.0000,-105137.6333,13.6060,6.3087,12684.0000,0.0000,12684.0000,0.3289,3428.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3428.1081,0.0000,0.0000,0.0000,9255.8919,9255.8919,13.0853,25.1261,0.0000,8620.2000,-8620.2000,0.2235,0.0000,0.0000,0.0000,1759.2245,4.9000,1.0000,1759.2245,0.0000,0.0000,10379.4245,0.0000,-10379.4245,13.6692,6.3719,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0000,0.0000,0.0000,292.9135,292.9135,13.6527,25.6935,0.0000,9955.8000,-9955.8000,0.2581,0.0000,0.0000,0.0000,2031.7959,4.9000,1.0000,2031.7959,0.0000,0.0000,11987.5959,0.0000,-11987.5959,14.3270,7.0297,826.8000,0.0000,826.8000,0.0214,223.4595,3.7000,1.0000,0.0000,0.0000,0.0000,223.4595,0.0000,0.0000,0.0000,603.3405,603.3405,14.2931,8.6998,11.4964,-6.6286,-99429.3279,4.6089,755.2243,7.5522,4.6089,0.0000,3.5592,8.6998,8.2614,8.4806,-0.9742,-7793.2006,4.6089,1613.4559,16.1346,4.6089,0.0000,12.5151,8.2614,7.6915,7.9765,-1.4471,-10129.9793,4.6089,1885.7911,18.8579,4.6089,0.0000,16.3394,4.6089,15.5035,3.0726,0.0000,32.4137,47.9173,-90685.5000,-117352.5078,-117352.5078
5645.0000,7.6899,19.9121,0.0000,94085.9000,-94085.9000,2.4394,0.0000,0.0000,0.0000,20907.9778,4.5000,1.0000,20907.9778,0.0000,0.0000,114993.8778,0.0000,-114993.8778,13.5991,6.3018,12671.6000,0.0000,12671.6000,0.3285,3424.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3424.7568,0.0000,0.0000,0.0000,9246.8432,9246.8432,13.1239,25.1647,0.0000,8571.8000,-8571.8000,0.2222,0.0000,0.0000,0.0000,1749.3469,4.9000,1.0000,1749.3469,0.0000,0.0000,10321.1469,0.0000,-10321.1469,13.6543,6.3570,529.1000,0.0000,529.1000,0.0137,143.0000,3.7000,1.0000,0.0000,0.0000,0.0000,143.0000,0.0000,0.0000,0.0000,386.1000,386.1000,13.6345,25.6753,0.0000,9606.1000,-9606.1000,0.2491,0.0000,0.0000,0.0000,1960.4286,4.9000,1.0000,1960.4286,0.0000,0.0000,11566.5286,0.0000,-11566.5286,14.2288,6.9315,4269.7000,0.0000,4269.7000,0.1107,1153.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1153.9730,0.0000,0.0000,0.0000,3115.7270,3115.7270,14.0687,8.9126,11.4906,-6.6893,-100339.4876,5.0454,826.9554,8.2696,5.0454,0.0000,4.6693,8.9126,8.1842,8.5484,-1.7716,-14173.1964,5.0454,1760.9703,17.6097,5.0454,0.0000,16.4185,8.1842,7.6899,7.9371,-1.3743,-9620.1990,5.0454,2068.0364,20.6804,5.0454,0.0000,21.4357,5.0454,19.8648,3.3636,0.0000,42.5235,62.3883,-94793.4000,-124132.8830,-124132.8830
5646.0000,7.8166,20.0389,0.0000,184995.9000,-184995.9000,4.7964,0.0000,0.0000,0.0000,41110.2000,4.5000,1.0000,41110.2000,0.0000,0.0000,226106.1000,0.0000,-226106.1000,14.5510,7.2537,12668.2000,0.0000,12668.2000,0.3284,3423.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3423.8378,0.0000,0.0000,0.0000,9244.3622,9244.3622,14.2757,26.3165,0.0000,491.1000,-491.1000,0.0127,0.0000,0.0000,0.0000,100.2245,4.9000,1.0000,100.2245,0.0000,0.0000,591.3245,0.0000,-591.3245,14.2933,6.9960,482.1000,0.0000,482.1000,0.0125,130.2973,3.7000,1.0000,0.0000,0.0000,0.0000,130.2973,0.0000,0.0000,0.0000,351.8027,351.8027,14.2828,26.3236,0.0000,10897.0000,-10897.0000,0.2825,0.0000,0.0000,0.0000,2223.8776,4.9000,1.0000,2223.8776,0.0000,0.0000,13120.8776,0.0000,-13120.8776,14.6736,7.3763,14299.0000,0.0000,14299.0000,0.3707,3864.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3864.5946,0.0000,0.0000,0.0000,10434.4054,10434.4054,14.3628,9.6567,12.0098,-10.5338,-158006.6269,8.7049,1395.9496,13.9595,8.7049,0.0000,23.9808,9.6567,8.3993,9.0280,-5.2772,-42217.8702,8.7049,2974.6375,29.7464,8.7049,0.0000,84.3226,8.3993,7.8166,8.1080,-2.7947,-19563.2347,8.7049,3540.9033,35.4090,8.7049,0.0000,110.0899,8.7049,89.0025,5.8033,0.0000,218.3933,307.3958,-168934.7000,-219787.7318,-219787.7318
5647.0000,8.0070,20.2292,0.0000,234100.5000,-234100.5000,6.0695,0.0000,0.0000,0.0000,52022.3333,4.5000,1.0000,52022.3333,0.0000,0.0000,286122.8333,0.0000,-286122.8333,14.7065,7.4092,21521.2000,0.0000,21521.2000,0.5580,5816.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5816.5405,0.0000,0.0000,0.0000,15704.6595,15704.6595,14.3388,26.3796,0.0000,1199.1000,-1199.1000,0.0311,0.0000,0.0000,0.0000,244.7143,4.9000,1.0000,244.7143,0.0000,0.0000,1443.8143,0.0000,-1443.8143,14.3726,7.0753,971.0000,0.0000,971.0000,0.0252,262.4324,3.7000,1.0000,0.0000,0.0000,0.0000,262.4324,0.0000,0.0000,0.0000,708.5676,708.5676,14.3560,26.3969,0.0000,11728.2000,-11728.2000,0.3041,0.0000,0.0000,0.0000,2393.5102,4.9000,1.0000,2393.5102,0.0000,0.0000,14121.7102,0.0000,-14121.7102,14.6867,7.3894,15197.2000,0.0000,15197.2000,0.3940,4107.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4107.3514,0.0000,0.0000,0.0000,11089.8486,11089.8486,14.4270,10.2206,12.3238,-11.9765,-179646.9254,11.0727,1752.5114,17.5251,11.0727,0.0000,49.3550,10.2206,8.7550,9.4878,-7.8242,-62593.5360,11.0727,3708.3542,37.0835,11.0727,0.0000,173.5445,8.7550,8.0070,8.3810,-4.5635,-31944.8208,11.0727,4449.6682,44.4967,11.0727,0.0000,226.5764,11.0727,172.9667,7.3818,0.0000,449.4759,622.4425,-209338.4000,-274185.2821,-274185.2821
5648.0000,8.3230,20.5453,0.0000,259151.4000,-259151.4000,6.7190,0.0000,0.0000,0.0000,57589.2000,4.5000,1.0000,57589.2000,0.0000,0.0000,316740.6000,0.0000,-316740.6000,14.2171,6.9198,26254.5000,0.0000,26254.5000,0.6807,7095.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7095.8108,0.0000,0.0000,0.0000,19158.6892,19158.6892,13.8606,25.9014,0.0000,46205.8000,-46205.8000,1.1980,0.0000,0.0000,0.0000,9429.7551,4.9000,1.0000,9429.7551,0.0000,0.0000,55635.5551,0.0000,-55635.5551,14.8959,7.5986,1630.7000,0.0000,1630.7000,0.0423,440.7297,3.7000,1.0000,0.0000,0.0000,0.0000,440.7297,0.0000,0.0000,0.0000,1189.9703,1189.9703,14.8737,26.9145,0.0000,10420.1000,-10420.1000,0.2702,0.0000,0.0000,0.0000,2126.5510,4.9000,1.0000,2126.5510,0.0000,0.0000,12546.6510,0.0000,-12546.6510,15.1072,7.8099,14598.4000,0.0000,14598.4000,0.3785,3945.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3945.5135,0.0000,0.0000,0.0000,10652.8865,10652.8865,14.9090,10.7602,12.8346,-14.8634,-222950.5442,13.9329,2158.9416,21.5894,13.9329,0.0000,98.3305,10.7602,9.2135,9.9869,-10.3896,-83117.0414,13.9329,4566.1446,45.6614,13.9329,0.0000,345.7546,9.2135,8.3230,8.7683,-6.8362,-47853.6746,13.9329,5503.8640,55.0386,13.9329,0.0000,451.4106,13.9329,326.7342,9.2886,0.0000,895.4957,1222.2299,-273293.7000,-353921.2602,-353921.2602
5649.0000,8.6005,20.8227,0.0000,276355.8000,-276355.8000,7.1650,0.0000,0.0000,0.0000,61412.4000,4.5000,1.0000,61412.4000,0.0000,0.0000,337768.2000,0.0000,-337768.2000,14.2532,6.9559,29841.3000,0.0000,29841.3000,0.7737,8065.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8065.2162,0.0000,0.0000,0.0000,21776.0838,21776.0838,13.8888,25.9296,0.0000,66224.1000,-66224.1000,1.7170,0.0000,0.0000,0.0000,13515.1224,4.9000,1.0000,13515.1224,0.0000,0.0000,79739.2224,0.0000,-79739.2224,15.2232,7.9259,1760.5000,0.0000,1760.5000,0.0456,475.8108,3.7000,1.0000,0.0000,0.0000,0.0000,475.8108,0.0000,0.0000,0.0000,1284.6892,1284.6892,15.2017,27.2426,0.0000,11373.8000,-11373.8000,0.2949,0.0000,0.0000,0.0000,2321.1837,4.9000,1.0000,2321.1837,0.0000,0.0000,13694.9837,0.0000,-13694.9837,15.4309,8.1336,12802.1000,0.0000,12802.1000,0.3319,3460.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3460.0270,0.0000,0.0000,0.0000,9342.0730,9342.0730,15.2746,11.1552,13.2149,-16.4100,-246149.8497,15.4922,2363.2513,23.6325,15.4922,0.0000,135.1790,11.1552,9.5689,10.3621,-11.8480,-94784.2398,15.4922,4995.6694,49.9567,15.4922,0.0000,475.3232,9.5689,8.6005,9.0847,-8.2665,-57865.4707,15.4922,6035.2132,60.3521,15.4922,0.0000,620.5729,15.4922,438.4774,10.3282,0.0000,1231.0752,1669.5526,-309549.8000,-398799.5602,-398799.5602
5650.0000,8.8635,21.0858,0.0000,288991.6000,-288991.6000,7.4926,0.0000,0.0000,0.0000,64220.3556,4.5000,1.0000,64220.3556,0.0000,0.0000,353211.9556,0.0000,-353211.9556,14.3032,7.0059,35227.4000,0.0000,35227.4000,0.9133,9520.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9520.9189,0.0000,0.0000,0.0000,25706.4811,25706.4811,13.9073,25.9481,0.0000,82233.0000,-82233.0000,2.1320,0.0000,0.0000,0.0000,16782.2449,4.9000,1.0000,16782.2449,0.0000,0.0000,99015.2449,0.0000,-99015.2449,15.4322,8.1349,1802.4000,0.0000,1802.4000,0.0467,487.1351,3.7000,1.0000,0.0000,0.0000,0.0000,487.1351,0.0000,0.0000,0.0000,1315.2649,1315.2649,15.4119,27.4527,0.0000,13027.7000,-13027.7000,0.3378,0.0000,0.0000,0.0000,2658.7143,4.9000,1.0000,2658.7143,0.0000,0.0000,15686.4143,0.0000,-15686.4143,15.6535,8.3562,11604.6000,0.0000,11604.6000,0.3009,3136.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3136.3784,0.0000,0.0000,0.0000,8468.2216,8468.2216,15.5231,11.4984,13.5108,-17.4221,-261331.4280,16.8351,2537.1490,25.3715,16.8351,0.0000,173.4653,11.4984,9.8864,10.6924,-13.0845,-104676.2120,16.8351,5352.2951,53.5230,16.8351,0.0000,609.9475,9.8864,8.8635,9.3750,-9.4880,-66416.0072,16.8351,6475.4916,64.7549,16.8351,0.0000,796.3358,16.8351,552.2525,11.2234,0.0000,1579.7486,2132.0011,-335617.9000,-432423.6472,-432423.6472
5651.0000,9.1297,21.3519,0.0000,309666.5000,-309666.5000,8.0287,0.0000,0.0000,0.0000,68814.7778,4.5000,1.0000,68814.7778,0.0000,0.0000,378481.2778,0.0000,-378481.2778,14.5324,7.2351,37030.3000,0.0000,37030.3000,0.9601,10008.1892,3.7000,1.0000,0.0000,0.0000,0.0000,10008.1892,0.0000,0.0000,0.0000,27022.1108,27022.1108,14.1467,26.1875,0.0000,94975.8000,-94975.8000,2.4624,0.0000,0.0000,0.0000,19382.8163,4.9000,1.0000,19382.8163,0.0000,0.0000,114358.6163,0.0000,-114358.6163,15.7791,8.4818,2132.3000,0.0000,2132.3000,0.0553,576.2973,3.7000,1.0000,0.0000,0.0000,0.0000,576.2973,0.0000,0.0000,0.0000,1556.0027,1556.0027,15.7569,27.7977,0.0000,13860.4000,-13860.4000,0.3594,0.0000,0.0000,0.0000,2828.6531,4.9000,1.0000,2828.6531,0.0000,0.0000,16689.0531,0.0000,-16689.0531,15.9951,8.6978,9359.2000,0.0000,9359.2000,0.2427,2529.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2529.5135,0.0000,0.0000,0.0000,6829.6865,6829.6865,15.8976,11.8357,13.8667,-18.9703,-284554.6899,18.1627,2697.8127,26.9781,18.1627,0.0000,217.8256,11.8357,10.1983,11.0170,-14.3384,-114707.0943,18.1627,5694.9584,56.9496,18.1627,0.0000,765.9294,10.1983,9.1297,9.6640,-10.6942,-74859.3630,18.1627,6970.2280,69.7023,18.1627,0.0000,999.9827,18.1627,681.8568,12.1085,0.0000,1983.7377,2665.5945,-369980.9000,-474121.1472,-474121.1472
5652.0000,9.3051,21.5273,0.0000,323172.3000,-323172.3000,8.3788,0.0000,0.0000,0.0000,71816.0667,4.5000,1.0000,71816.0667,0.0000,0.0000,394988.3667,0.0000,-394988.3667,14.8395,7.5422,32086.9000,0.0000,32086.9000,0.8319,8672.1351,3.7000,1.0000,0.0000,0.0000,0.0000,8672.1351,0.0000,0.0000,0.0000,23414.7649,23414.7649,14.5114,26.5522,0.0000,94103.3000,-94103.3000,2.4398,0.0000,0.0000,0.0000,19204.7551,4.9000,1.0000,19204.7551,0.0000,0.0000,113308.0551,0.0000,-113308.0551,16.0991,8.8018,2536.3000,0.0000,2536.3000,0.0658,685.4865,3.7000,1.0000,0.0000,0.0000,0.0000,685.4865,0.0000,0.0000,0.0000,1850.8135,1850.8135,16.0731,28.1140,0.0000,15732.3000,-15732.3000,0.4079,0.0000,0.0000,0.0000,3210.6735,4.9000,1.0000,3210.6735,0.0000,0.0000,18942.9735,0.0000,-18942.9735,16.3386,9.0413,8161.7000,0.0000,8161.7000,0.2116,2205.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2205.8649,0.0000,0.0000,0.0000,5955.8351,5955.8351,16.2551,12.0592,14.1571,-19.9640,-299459.8249,18.5037,2716.2848,27.1628,18.5037,0.0000,230.3263,12.0592,10.3998,11.2295,-14.8029,-118423.5651,18.5037,5783.6650,57.8366,18.5037,0.0000,809.8850,10.3998,9.3051,9.8525,-11.1621,-78134.5917,18.5037,7071.3812,70.7138,18.5037,0.0000,1057.3703,18.5037,718.0235,12.3358,0.0000,2097.5815,2815.6051,-390223.0000,-496017.9817,-496017.9817
5653.0000,9.5588,21.7810,0.0000,336713.5000,-336713.5000,8.7299,0.0000,0.0000,0.0000,74825.2222,4.5000,1.0000,74825.2222,0.0000,0.0000,411538.7222,0.0000,-411538.7222,14.9419,7.6446,37024.4000,0.0000,37024.4000,0.9599,10006.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10006.5946,0.0000,0.0000,0.0000,27017.8054,27017.8054,14.5885,26.6293,0.0000,109274.6000,-109274.6000,2.8331,0.0000,0.0000,0.0000,22300.9388,4.9000,1.0000,22300.9388,0.0000,0.0000,131575.5388,0.0000,-131575.5388,16.3096,9.0123,2421.4000,0.0000,2421.4000,0.0628,654.4324,3.7000,1.0000,0.0000,0.0000,0.0000,654.4324,0.0000,0.0000,0.0000,1766.9676,1766.9676,16.2865,28.3273,0.0000,16968.7000,-16968.7000,0.4399,0.0000,0.0000,0.0000,3463.0000,4.9000,1.0000,3463.0000,0.0000,0.0000,20431.7000,0.0000,-20431.7000,16.5537,9.2564,7263.5000,0.0000,7263.5000,0.1883,1963.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1963.1081,0.0000,0.0000,0.0000,5300.3919,5300.3919,16.4844,12.3800,14.4322,-20.9188,-313781.6210,19.8211,2877.5479,28.7755,19.8211,0.0000,283.1048,12.3800,10.6928,11.5364,-16.1229,-128983.1746,19.8211,6176.2929,61.7629,19.8211,0.0000,995.4673,10.6928,9.5588,10.1258,-12.3851,-86696.0005,19.8211,7674.0473,76.7405,19.8211,0.0000,1299.6630,19.8211,869.2810,13.2140,0.0000,2578.2350,3447.5160,-416247.5000,-529460.7961,-529460.7961
5654.0000,9.7984,22.0206,0.0000,352063.3000,-352063.3000,9.1279,0.0000,0.0000,0.0000,78236.2889,4.5000,1.0000,78236.2889,0.0000,0.0000,430299.5889,0.0000,-430299.5889,15.1646,7.8673,35231.9000,0.0000,35231.9000,0.9135,9522.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9522.1351,0.0000,0.0000,0.0000,25709.7649,25709.7649,14.8440,26.8848,0.0000,118147.2000,-118147.2000,3.0632,0.0000,0.0000,0.0000,24111.6735,4.9000,1.0000,24111.6735,0.0000,0.0000,142258.8735,0.0000,-142258.8735,16.6181,9.3208,1610.5000,0.0000,1610.5000,0.0418,435.2703,3.7000,1.0000,0.0000,0.0000,0.0000,435.2703,0.0000,0.0000,0.0000,1175.2297,1175.2297,16.6035,28.6443,0.0000,21155.8000,-21155.8000,0.5485,0.0000,0.0000,0.0000,4317.5102,4.9000,1.0000,4317.5102,0.0000,0.0000,25473.3102,0.0000,-25473.3102,16.9211,9.6238,6365.4000,0.0000,6365.4000,0.1650,1720.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1720.3784,0.0000,0.0000,0.0000,4645.0216,4645.0216,16.8632,12.6795,14.7714,-22.3650,-335475.5895,20.7897,2977.3493,29.7735,20.7897,0.0000,326.6734,12.6795,10.9657,11.8226,-17.1783,-137426.0670,20.7897,6513.5944,65.1359,20.7897,0.0000,1148.6652,10.9657,9.7984,10.3820,-13.3714,-93600.0999,20.7897,8308.5395,83.0854,20.7897,0.0000,1499.6753,20.7897,992.6364,13.8598,0.0000,2975.0139,3967.6503,-448158.5000,-566501.7563,-566501.7563
5655.0000,10.0371,22.2593,0.0000,365405.7000,-365405.7000,9.4738,0.0000,0.0000,0.0000,81201.2667,4.5000,1.0000,81201.2667,0.0000,0.0000,446606.9667,0.0000,-446606.9667,15.3694,8.0721,33436.4000,0.0000,33436.4000,0.8669,9036.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9036.8649,0.0000,0.0000,0.0000,24399.5351,24399.5351,15.0781,27.1189,0.0000,125620.8000,-125620.8000,3.2570,0.0000,0.0000,0.0000,25636.8980,4.9000,1.0000,25636.8980,0.0000,0.0000,151257.6980,0.0000,-151257.6980,16.8840,9.5867,1559.9000,0.0000,1559.9000,0.0404,421.5946,3.7000,1.0000,0.0000,0.0000,0.0000,421.5946,0.0000,0.0000,0.0000,1138.3054,1138.3054,16.8704,28.9113,0.0000,25078.7000,-25078.7000,0.6502,0.0000,0.0000,0.0000,5118.1020,4.9000,1.0000,5118.1020,0.0000,0.0000,30196.8020,0.0000,-30196.8020,17.2310,9.9337,7263.5000,0.0000,7263.5000,0.1883,1963.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1963.1081,0.0000,0.0000,0.0000,5300.3919,5300.3919,17.1677,12.9736,15.0706,-23.4183,-351274.8347,21.7150,3072.8975,30.7290,21.7150,0.0000,372.2584,12.9736,11.2350,12.1043,-18.2024,-145618.9976,21.7150,6953.3338,69.5333,21.7150,0.0000,1308.9537,11.2350,10.0371,10.6360,-14.3328,-100329.4019,21.7150,9260.5659,92.6057,21.7150,0.0000,1708.9449,21.7150,1120.4760,14.4767,0.0000,3390.1571,4510.6331,-473845.4000,-597223.2342,-597223.2342
5656.0000,10.2180,22.4402,0.0000,370877.7000,-370877.7000,9.6157,0.0000,0.0000,0.0000,82417.2667,4.5000,1.0000,82417.2667,0.0000,0.0000,453294.9667,0.0000,-453294.9667,15.5382,8.2409,28494.4000,0.0000,28494.4000,0.7388,7701.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7701.1892,0.0000,0.0000,0.0000,20793.2108,20793.2108,15.2942,27.3350,0.0000,130424.1000,-130424.1000,3.3815,0.0000,0.0000,0.0000,26617.1633,4.9000,1.0000,26617.1633,0.0000,0.0000,157041.2633,0.0000,-157041.2633,17.1373,9.8400,2001.0000,0.0000,2001.0000,0.0519,540.8108,3.7000,1.0000,0.0000,0.0000,0.0000,540.8108,0.0000,0.0000,0.0000,1460.1892,1460.1892,17.1202,29.1610,0.0000,27757.7000,-27757.7000,0.7197,0.0000,0.0000,0.0000,5664.8367,4.9000,1.0000,5664.8367,0.0000,0.0000,33422.5367,0.0000,-33422.5367,17.5125,10.2152,8461.1000,0.0000,8461.1000,0.2194,2286.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2286.7838,0.0000,0.0000,0.0000,6174.3162,6174.3162,17.4400,13.1938,15.3169,-24.1191,-361786.4078,22.0903,3095.5472,30.9555,22.0903,0.0000,391.8968,13.1938,11.4366,12.3152,-18.7149,-149719.5303,22.0903,7192.6261,71.9263,22.0903,0.0000,1378.0071,11.4366,10.2180,10.8273,-14.8322,-103825.1124,22.0903,9839.0682,98.3907,22.0903,0.0000,1799.0996,22.0903,1175.2070,14.7269,0.0000,3569.0034,4744.2104,-490103.0000,-615331.0505,-615331.0505
5657.0000,10.3207,22.5430,0.0000,381191.0000,-381191.0000,9.8831,0.0000,0.0000,0.0000,84709.1111,4.5000,1.0000,84709.1111,0.0000,0.0000,465900.1111,0.0000,-465900.1111,15.8470,8.5497,18611.8000,0.0000,18611.8000,0.4825,5030.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5030.2162,0.0000,0.0000,0.0000,13581.5838,13581.5838,15.6859,27.7267,0.0000,120179.8000,-120179.8000,3.1159,0.0000,0.0000,0.0000,24526.4898,4.9000,1.0000,24526.4898,0.0000,0.0000,144706.2898,0.0000,-144706.2898,17.4023,10.1050,1284.6000,0.0000,1284.6000,0.0333,347.1892,3.7000,1.0000,0.0000,0.0000,0.0000,347.1892,0.0000,0.0000,0.0000,937.4108,937.4108,17.3912,29.4320,0.0000,29621.8000,-29621.8000,0.7680,0.0000,0.0000,0.0000,6045.2653,4.9000,1.0000,6045.2653,0.0000,0.0000,35667.0653,0.0000,-35667.0653,17.8143,10.5170,11155.5000,0.0000,11155.5000,0.2892,3015.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3015.0000,0.0000,0.0000,0.0000,8140.5000,8140.5000,17.7177,13.3337,15.5257,-24.6403,-369605.2262,21.8581,3037.7715,30.3777,21.8581,0.0000,379.6663,13.3337,11.5538,12.4437,-18.7571,-150057.1389,21.8581,7038.8146,70.3881,21.8581,0.0000,1335.0018,11.5538,10.3207,10.9373,-14.8502,-103951.6065,21.8581,9566.2145,95.6621,21.8581,0.0000,1742.9527,21.8581,1141.1444,14.5720,0.0000,3457.6208,4598.7652,-499940.7000,-623613.9716,-623613.9716
5658.0000,9.8506,22.0728,0.0000,286418.2000,-286418.2000,7.4259,0.0000,0.0000,0.0000,63648.4889,4.5000,1.0000,63648.4889,0.0000,0.0000,350066.6889,0.0000,-350066.6889,15.2359,7.9386,15341.9000,0.0000,15341.9000,0.3978,4146.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4146.4595,0.0000,0.0000,0.0000,11195.4405,11195.4405,15.0637,27.1045,0.0000,87208.9000,-87208.9000,2.2611,0.0000,0.0000,0.0000,17797.7347,4.9000,1.0000,17797.7347,0.0000,0.0000,105006.6347,0.0000,-105006.6347,16.6791,9.3818,1064.0000,0.0000,1064.0000,0.0276,287.5676,3.7000,1.0000,0.0000,0.0000,0.0000,287.5676,0.0000,0.0000,0.0000,776.4324,776.4324,16.6671,28.7080,0.0000,30223.5000,-30223.5000,0.7836,0.0000,0.0000,0.0000,6168.0612,4.9000,1.0000,6168.0612,0.0000,0.0000,36391.5612,0.0000,-36391.5612,17.2270,9.9297,13101.5000,0.0000,13101.5000,0.3397,3540.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3540.9459,0.0000,0.0000,0.0000,9560.5541,9560.5541,17.0799,12.6689,14.8744,-19.1154,-286730.8722,16.8534,2403.6885,24.0369,16.8534,0.0000,174.0325,12.6689,10.9869,11.8279,-13.6669,-109335.4498,16.8534,5106.2935,51.0629,16.8534,0.0000,611.9419,10.9869,9.8506,10.4188,-10.5523,-73866.1357,16.8534,6234.7303,62.3473,16.8534,0.0000,798.9396,16.8534,553.9234,11.2356,0.0000,1584.9140,2138.8374,-374343.2000,-469932.4578,-469932.4578
5659.0000,9.5747,21.7970,0.0000,265408.7000,-265408.7000,6.8812,0.0000,0.0000,0.0000,58979.7111,4.5000,1.0000,58979.7111,0.0000,0.0000,324388.4111,0.0000,-324388.4111,15.1729,7.8756,15342.0000,0.0000,15342.0000,0.3978,4146.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4146.4865,0.0000,0.0000,0.0000,11195.5135,11195.5135,14.9797,27.0205,0.0000,64264.2000,-64264.2000,1.6662,0.0000,0.0000,0.0000,13115.1429,4.9000,1.0000,13115.1429,0.0000,0.0000,77379.3429,0.0000,-77379.3429,16.3150,9.0177,820.3000,0.0000,820.3000,0.0213,221.7027,3.7000,1.0000,0.0000,0.0000,0.0000,221.7027,0.0000,0.0000,0.0000,598.5973,598.5973,16.3047,28.3455,0.0000,27968.4000,-27968.4000,0.7251,0.0000,0.0000,0.0000,5707.8367,4.9000,1.0000,5707.8367,0.0000,0.0000,33676.2367,0.0000,-33676.2367,16.8859,9.5886,12502.7000,0.0000,12502.7000,0.3242,3379.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3379.1081,0.0000,0.0000,0.0000,9123.5919,9123.5919,16.7284,12.2860,14.5072,-17.1612,-257417.7613,15.0236,2174.4878,21.7449,15.0236,0.0000,123.2779,12.2860,10.6569,11.4714,-11.8006,-94404.8541,15.0236,4620.7531,46.2075,15.0236,0.0000,433.4760,10.6569,9.5747,10.1158,-8.9577,-62703.6726,15.0236,5595.6866,55.9569,15.0236,0.0000,565.9380,15.0236,402.6626,10.0157,0.0000,1122.6920,1525.3546,-328976.3000,-414526.2880,-414526.2880
5660.0000,9.0714,21.2936,0.0000,184705.0000,-184705.0000,4.7888,0.0000,0.0000,0.0000,41045.5556,4.5000,1.0000,41045.5556,0.0000,0.0000,225750.5556,0.0000,-225750.5556,14.6572,7.3599,15332.0000,0.0000,15332.0000,0.3975,4143.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4143.7838,0.0000,0.0000,0.0000,11188.2162,11188.2162,14.3803,26.4211,0.0000,31665.4000,-31665.4000,0.8210,0.0000,0.0000,0.0000,6462.3265,4.9000,1.0000,6462.3265,0.0000,0.0000,38127.7265,0.0000,-38127.7265,15.3237,8.0264,897.1000,0.0000,897.1000,0.0233,242.4595,3.7000,1.0000,0.0000,0.0000,0.0000,242.4595,0.0000,0.0000,0.0000,654.6405,654.6405,15.3075,27.3483,0.0000,25381.0000,-25381.0000,0.6580,0.0000,0.0000,0.0000,5179.7959,4.9000,1.0000,5179.7959,0.0000,0.0000,30560.7959,0.0000,-30560.7959,16.0637,8.7664,11454.9000,0.0000,11454.9000,0.2970,3095.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3095.9189,0.0000,0.0000,0.0000,8358.9811,8358.9811,15.8569,11.4684,13.6627,-11.8240,-177359.6084,10.4784,1569.3985,15.6940,10.4784,0.0000,41.8267,11.4684,10.0213,10.7449,-7.3109,-58487.5374,10.4784,3323.8872,33.2389,10.4784,0.0000,147.0733,10.0213,9.0714,9.5463,-5.4843,-38390.0944,10.4784,4000.4159,40.0042,10.4784,0.0000,192.0160,10.4784,148.5021,6.9856,0.0000,380.9160,529.4181,-214067.4000,-274237.2402,-274237.2402
5661.0000,8.8048,21.0270,0.0000,169800.2000,-169800.2000,4.4024,0.0000,0.0000,0.0000,37733.3778,4.5000,1.0000,37733.3778,0.0000,0.0000,207533.5778,0.0000,-207533.5778,14.6136,7.3163,12991.2000,0.0000,12991.2000,0.3368,3511.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3511.1351,0.0000,0.0000,0.0000,9480.0649,9480.0649,14.3483,26.3891,0.0000,22821.3000,-22821.3000,0.5917,0.0000,0.0000,0.0000,4657.4082,4.9000,1.0000,4657.4082,0.0000,0.0000,27478.7082,0.0000,-27478.7082,15.1174,7.8201,537.4000,0.0000,537.4000,0.0139,145.2432,3.7000,1.0000,0.0000,0.0000,0.0000,145.2432,0.0000,0.0000,0.0000,392.1568,392.1568,15.1064,27.1472,0.0000,22672.4000,-22672.4000,0.5878,0.0000,0.0000,0.0000,4627.0204,4.9000,1.0000,4627.0204,0.0000,0.0000,27299.4204,0.0000,-27299.4204,15.8705,8.5732,9359.2000,0.0000,9359.2000,0.2427,2529.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2529.5135,0.0000,0.0000,0.0000,6829.6865,6829.6865,15.6794,10.9956,13.3375,-11.1559,-167338.3511,9.2630,1405.9201,14.0592,9.2630,0.0000,28.8945,10.9956,9.6816,10.3386,-5.8679,-46943.3615,9.2630,2989.9697,29.8997,9.2630,0.0000,101.6003,9.6816,8.8048,9.2432,-4.4754,-31328.0856,9.2630,3583.5198,35.8352,9.2630,0.0000,132.6474,9.2630,105.6456,6.1753,0.0000,263.1422,368.7877,-192406.1000,-245609.7982,-245609.7982
5662.0000,8.5610,20.7832,0.0000,138816.4000,-138816.4000,3.5991,0.0000,0.0000,0.0000,30848.0889,4.5000,1.0000,30848.0889,0.0000,0.0000,169664.4889,0.0000,-169664.4889,14.3350,7.0377,12677.1000,0.0000,12677.1000,0.3287,3426.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3426.2432,0.0000,0.0000,0.0000,9250.8568,9250.8568,14.0202,26.0610,0.0000,17029.0000,-17029.0000,0.4415,0.0000,0.0000,0.0000,3475.3061,4.9000,1.0000,3475.3061,0.0000,0.0000,20504.3061,0.0000,-20504.3061,14.7180,7.4207,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0000,0.0000,0.0000,292.7676,292.7676,14.7080,26.7488,0.0000,18809.8000,-18809.8000,0.4877,0.0000,0.0000,0.0000,3838.7347,4.9000,1.0000,3838.7347,0.0000,0.0000,22648.5347,0.0000,-22648.5347,15.4788,8.1815,8161.7000,0.0000,8161.7000,0.2116,2205.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2205.8649,0.0000,0.0000,0.0000,5955.8351,5955.8351,15.2761,10.5570,12.9166,-9.2443,-138665.0838,7.6184,1176.5080,11.7651,7.6184,0.0000,16.0754,10.5570,9.3684,9.9627,-4.3660,-34928.2181,7.6184,2499.3555,24.9936,7.6184,0.0000,56.5251,9.3684,8.5610,8.9647,-3.3892,-23724.5683,7.6184,2983.5569,29.8356,7.6184,0.0000,73.7980,7.6184,61.6339,5.0789,0.0000,146.3985,208.0324,-153415.2000,-197317.8702,-197317.8702
5663.0000,8.3835,20.6057,0.0000,123900.6000,-123900.6000,3.2124,0.0000,0.0000,0.0000,27533.4667,4.5000,1.0000,27533.4667,0.0000,0.0000,151434.0667,0.0000,-151434.0667,14.2578,6.9605,12668.2000,0.0000,12668.2000,0.3284,3423.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3423.8378,0.0000,0.0000,0.0000,9244.3622,9244.3622,13.8992,25.9400,0.0000,15062.7000,-15062.7000,0.3905,0.0000,0.0000,0.0000,3074.0204,4.9000,1.0000,3074.0204,0.0000,0.0000,18136.7204,0.0000,-18136.7204,14.6028,7.3055,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,14.5912,26.6320,0.0000,15249.4000,-15249.4000,0.3954,0.0000,0.0000,0.0000,3112.1224,4.9000,1.0000,3112.1224,0.0000,0.0000,18361.5224,0.0000,-18361.5224,15.3034,8.0061,4569.1000,0.0000,4569.1000,0.1185,1234.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1234.8919,0.0000,0.0000,0.0000,3334.2081,3334.2081,15.1741,10.1545,12.6643,-8.6267,-129400.2767,6.6837,1042.9808,10.4298,6.6837,0.0000,10.8546,10.1545,9.1439,9.6492,-3.2565,-26052.3810,6.6837,2222.7352,22.2274,6.6837,0.0000,38.1674,9.1439,8.3835,8.7637,-2.8003,-19602.0383,6.6837,2640.7701,26.4077,6.6837,0.0000,49.8306,6.6837,42.9897,4.4558,0.0000,98.8526,141.8424,-136565.6000,-175054.6960,-175054.6960
5664.0000,8.2257,20.4479,0.0000,105050.1000,-105050.1000,2.7236,0.0000,0.0000,0.0000,23344.4667,4.5000,1.0000,23344.4667,0.0000,0.0000,128394.5667,0.0000,-128394.5667,14.1209,6.8236,12668.5000,0.0000,12668.5000,0.3285,3423.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3423.9189,0.0000,0.0000,0.0000,9244.5811,9244.5811,13.6964,25.7372,0.0000,13574.4000,-13574.4000,0.3519,0.0000,0.0000,0.0000,2770.2857,4.9000,1.0000,2770.2857,0.0000,0.0000,16344.6857,0.0000,-16344.6857,14.4469,7.1496,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0000,0.0000,0.0000,291.9649,291.9649,14.4334,26.4743,0.0000,12078.7000,-12078.7000,0.3132,0.0000,0.0000,0.0000,2465.0408,4.9000,1.0000,2465.0408,0.0000,0.0000,14543.7408,0.0000,-14543.7408,15.1012,7.8039,1425.5000,0.0000,1425.5000,0.0370,385.2703,3.7000,1.0000,0.0000,0.0000,0.0000,385.2703,0.0000,0.0000,0.0000,1040.2297,1040.2297,15.0535,9.7558,12.4046,-7.6921,-115381.1112,5.6468,890.7259,8.9073,5.6468,0.0000,6.5458,9.7558,8.9550,9.3554,-2.1802,-17441.3513,5.6468,1902.1147,19.0211,5.6468,0.0000,23.0168,8.9550,8.2257,8.5903,-2.2691,-15883.7550,5.6468,2248.2368,22.4824,5.6468,0.0000,30.0503,5.6468,27.0530,3.7645,0.0000,59.6130,86.6660,-116209.1000,-148706.2175,-148706.2175
5665.0000,8.1124,20.3346,0.0000,98324.4000,-98324.4000,2.5492,0.0000,0.0000,0.0000,21849.8667,4.5000,1.0000,21849.8667,0.0000,0.0000,120174.2667,0.0000,-120174.2667,14.1780,6.8807,12681.5000,0.0000,12681.5000,0.3288,3427.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3427.4324,0.0000,0.0000,0.0000,9254.0676,9254.0676,13.7109,25.7517,0.0000,9613.3000,-9613.3000,0.2492,0.0000,0.0000,0.0000,1961.8980,4.9000,1.0000,1961.8980,0.0000,0.0000,11575.1980,0.0000,-11575.1980,14.2951,6.9978,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,14.2800,26.3209,0.0000,10228.8000,-10228.8000,0.2652,0.0000,0.0000,0.0000,2087.5102,4.9000,1.0000,2087.5102,0.0000,0.0000,12316.3102,0.0000,-12316.3102,14.9017,7.6044,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,14.8712,9.5173,12.1943,-7.0717,-106075.3587,5.1368,817.4180,8.1742,5.1368,0.0000,4.9277,9.5173,8.8041,9.1607,-1.7663,-14130.6219,5.1368,1745.1397,17.4514,5.1368,0.0000,17.3269,8.8041,8.1124,8.4582,-1.9577,-13703.7808,5.1368,2057.1914,20.5719,5.1368,0.0000,22.6216,5.1368,20.8667,3.4245,0.0000,44.8762,65.7429,-104249.0000,-133909.7613,-133909.7613
5666.0000,8.0098,20.2320,0.0000,87071.7000,-87071.7000,2.2575,0.0000,0.0000,0.0000,19349.2667,4.5000,1.0000,19349.2667,0.0000,0.0000,106420.9667,0.0000,-106420.9667,14.0418,6.7445,12682.6000,0.0000,12682.6000,0.3288,3427.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3427.7297,0.0000,0.0000,0.0000,9254.8703,9254.8703,13.5172,25.5581,0.0000,8019.7000,-8019.7000,0.2079,0.0000,0.0000,0.0000,1636.6735,4.9000,1.0000,1636.6735,0.0000,0.0000,9656.3735,0.0000,-9656.3735,14.0646,6.7673,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0000,0.0000,0.0000,292.5486,292.5486,14.0480,26.0888,0.0000,9064.2000,-9064.2000,0.2350,0.0000,0.0000,0.0000,1849.8367,4.9000,1.0000,1849.8367,0.0000,0.0000,10914.0367,0.0000,-10914.0367,14.6666,7.3693,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.6510,9.3001,11.9756,-6.2935,-94403.2182,4.5742,734.5762,7.3458,4.5742,0.0000,3.4793,9.3001,8.6838,8.9920,-1.3591,-10872.6627,4.5742,1565.5494,15.6555,4.5742,0.0000,12.2343,8.6838,8.0098,8.3468,-1.6989,-11892.4582,4.5742,1840.9512,18.4095,4.5742,0.0000,15.9728,4.5742,15.1858,3.0494,0.0000,31.6864,46.8722,-90694.4000,-117168.3390,-117168.3390
5667.0000,7.9203,20.1425,0.0000,77650.6000,-77650.6000,2.0132,0.0000,0.0000,0.0000,17255.6889,4.5000,1.0000,17255.6889,0.0000,0.0000,94906.2889,0.0000,-94906.2889,13.9678,6.6705,12682.8000,0.0000,12682.8000,0.3288,3427.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3427.7838,0.0000,0.0000,0.0000,9255.0162,9255.0162,13.3781,25.4189,0.0000,5678.8000,-5678.8000,0.1472,0.0000,0.0000,0.0000,1158.9388,4.9000,1.0000,1158.9388,0.0000,0.0000,6837.7388,0.0000,-6837.7388,13.8138,6.5165,408.4000,0.0000,408.4000,0.0106,110.3784,3.7000,1.0000,0.0000,0.0000,0.0000,110.3784,0.0000,0.0000,0.0000,298.0216,298.0216,13.7948,25.8356,0.0000,7825.4000,-7825.4000,0.2029,0.0000,0.0000,0.0000,1597.0204,4.9000,1.0000,1597.0204,0.0000,0.0000,9422.4204,0.0000,-9422.4204,14.3952,7.0979,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.3776,9.1313,11.7545,-5.4888,-82332.5852,4.0688,659.5206,6.5952,4.0688,0.0000,2.4490,9.1313,8.5790,8.8552,-1.0836,-8668.6860,4.0688,1401.0152,14.0102,4.0688,0.0000,8.6111,8.5790,7.9203,8.2496,-1.4766,-10336.5201,4.0688,1644.6697,16.4467,4.0688,0.0000,11.2425,4.0688,11.0247,2.7126,0.0000,22.3026,33.3273,-77685.9000,-101337.7913,-101337.7913
5668.0000,7.9049,20.1271,0.0000,95964.2000,-95964.2000,2.4881,0.0000,0.0000,0.0000,21325.3778,4.5000,1.0000,21325.3778,0.0000,0.0000,117289.5778,0.0000,-117289.5778,14.2190,6.9217,12668.7000,0.0000,12668.7000,0.3285,3423.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3423.9730,0.0000,0.0000,0.0000,9244.7270,9244.7270,13.7213,25.7621,0.0000,6535.6000,-6535.6000,0.1694,0.0000,0.0000,0.0000,1333.7959,4.9000,1.0000,1333.7959,0.0000,0.0000,7869.3959,0.0000,-7869.3959,14.1450,6.8477,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0000,0.0000,0.0000,292.9135,292.9135,14.1292,26.1700,0.0000,7442.7000,-7442.7000,0.1930,0.0000,0.0000,0.0000,1518.9184,4.9000,1.0000,1518.9184,0.0000,0.0000,8961.6184,0.0000,-8961.6184,14.6116,7.3143,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,14.5791,9.0822,11.8307,-6.8074,-102111.3468,4.8161,778.1552,7.7816,4.8161,0.0000,4.0613,9.0822,8.5198,8.8010,-1.3058,-10446.4119,4.8161,1662.2963,16.6230,4.8161,0.0000,14.2806,8.5198,7.9049,8.2124,-1.6317,-11421.9253,4.8161,1949.9694,19.4997,4.8161,0.0000,18.6444,4.8161,17.4883,3.2108,0.0000,36.9863,54.4745,-96045.7000,-123979.6840,-123979.6840
5669.0000,7.8966,20.1188,0.0000,102861.0000,-102861.0000,2.6669,0.0000,0.0000,0.0000,22858.0000,4.5000,1.0000,22858.0000,0.0000,0.0000,125719.0000,0.0000,-125719.0000,13.9377,6.6404,12667.0000,0.0000,12667.0000,0.3284,3423.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3423.5135,0.0000,0.0000,0.0000,9243.4865,9243.4865,13.4935,25.5343,0.0000,9920.5000,-9920.5000,0.2572,0.0000,0.0000,0.0000,2024.5918,4.9000,1.0000,2024.5918,0.0000,0.0000,11945.0918,0.0000,-11945.0918,14.0675,6.7702,528.8000,0.0000,528.8000,0.0137,142.9189,3.7000,1.0000,0.0000,0.0000,0.0000,142.9189,0.0000,0.0000,0.0000,385.8811,385.8811,14.0490,26.0898,0.0000,8491.2000,-8491.2000,0.2202,0.0000,0.0000,0.0000,1732.8980,4.9000,1.0000,1732.8980,0.0000,0.0000,10224.0980,0.0000,-10224.0980,14.5402,7.2429,4269.2000,0.0000,4269.2000,0.1107,1153.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1153.8378,0.0000,0.0000,0.0000,3115.3622,3115.3622,14.3905,9.2788,11.8347,-7.0919,-106377.8235,5.3955,871.6228,8.7162,5.3955,0.0000,5.7105,9.2788,8.4450,8.8619,-2.1692,-17353.5197,5.3955,1857.2832,18.5728,5.3955,0.0000,20.0795,8.4450,7.8966,8.1708,-1.6303,-11412.1169,5.3955,2188.6084,21.8861,5.3955,0.0000,26.2154,5.3955,23.8774,3.5970,0.0000,52.0054,75.8828,-103807.7000,-135143.4601,-135143.4601
5670.0000,8.0369,20.2591,0.0000,194241.2000,-194241.2000,5.0361,0.0000,0.0000,0.0000,43164.7111,4.5000,1.0000,43164.7111,0.0000,0.0000,237405.9111,0.0000,-237405.9111,14.8139,7.5166,12672.9000,0.0000,12672.9000,0.3286,3425.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3425.1081,0.0000,0.0000,0.0000,9247.7919,9247.7919,14.5499,26.5907,0.0000,1440.7000,-1440.7000,0.0374,0.0000,0.0000,0.0000,294.0204,4.9000,1.0000,294.0204,0.0000,0.0000,1734.7204,0.0000,-1734.7204,14.5994,7.3021,482.5000,0.0000,482.5000,0.0125,130.4054,3.7000,1.0000,0.0000,0.0000,0.0000,130.4054,0.0000,0.0000,0.0000,352.0946,352.0946,14.5893,26.6302,0.0000,10406.2000,-10406.2000,0.2698,0.0000,0.0000,0.0000,2123.7143,4.9000,1.0000,2123.7143,0.0000,0.0000,12529.9143,0.0000,-12529.9143,14.9470,7.6497,14297.3000,0.0000,14297.3000,0.3707,3864.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3864.1351,0.0000,0.0000,0.0000,10433.1649,10433.1649,14.6492,10.0101,12.3297,-10.8341,-162511.8685,9.0825,1437.1559,14.3716,9.0825,0.0000,27.2382,10.0101,8.6860,9.3481,-5.7981,-46384.6073,9.0825,3060.4094,30.6041,9.0825,0.0000,95.7763,8.6860,8.0369,8.3614,-3.2487,-22741.0187,9.0825,3653.0276,36.5303,9.0825,0.0000,125.0437,9.0825,100.0618,6.0550,0.0000,248.0582,348.1199,-178635.4000,-231637.4945,-231637.4945
5671.0000,8.2389,20.4612,0.0000,242815.4000,-242815.4000,6.2954,0.0000,0.0000,0.0000,53958.9778,4.5000,1.0000,53958.9778,0.0000,0.0000,296774.3778,0.0000,-296774.3778,14.9636,7.6663,21520.8000,0.0000,21520.8000,0.5580,5816.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5816.4324,0.0000,0.0000,0.0000,15704.3676,15704.3676,14.6077,26.6485,0.0000,1759.7000,-1759.7000,0.0456,0.0000,0.0000,0.0000,359.1224,4.9000,1.0000,359.1224,0.0000,0.0000,2118.8224,0.0000,-2118.8224,14.6557,7.3584,970.9000,0.0000,970.9000,0.0252,262.4054,3.7000,1.0000,0.0000,0.0000,0.0000,262.4054,0.0000,0.0000,0.0000,708.4946,708.4946,14.6397,26.6805,0.0000,11954.8000,-11954.8000,0.3100,0.0000,0.0000,0.0000,2439.7551,4.9000,1.0000,2439.7551,0.0000,0.0000,14394.5551,0.0000,-14394.5551,14.9658,7.6685,15195.4000,0.0000,15195.4000,0.3940,4106.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4106.8649,0.0000,0.0000,0.0000,11088.5351,11088.5351,14.7146,10.5441,12.6293,-12.2703,-184054.0558,11.4422,1788.1306,17.8813,11.4422,0.0000,54.4620,10.5441,9.0428,9.7934,-8.2820,-66255.6920,11.4422,3781.4520,37.8145,11.4422,0.0000,191.5019,9.0428,8.2389,8.6409,-5.0681,-35476.6102,11.4422,4545.4857,45.4549,11.4422,0.0000,250.0212,11.4422,189.4011,7.6281,0.0000,495.9850,685.3861,-218842.8000,-285786.3580,-285786.3580
5672.0000,8.5842,20.8064,0.0000,267344.2000,-267344.2000,6.9314,0.0000,0.0000,0.0000,59409.8222,4.5000,1.0000,59409.8222,0.0000,0.0000,326754.0222,0.0000,-326754.0222,14.4107,7.1134,26251.2000,0.0000,26251.2000,0.6806,7094.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7094.9189,0.0000,0.0000,0.0000,19156.2811,19156.2811,14.0692,26.1100,0.0000,51337.9000,-51337.9000,1.3310,0.0000,0.0000,0.0000,10477.1224,4.9000,1.0000,10477.1224,0.0000,0.0000,61815.0224,0.0000,-61815.0224,15.1714,7.8741,1630.5000,0.0000,1630.5000,0.0423,440.6757,3.7000,1.0000,0.0000,0.0000,0.0000,440.6757,0.0000,0.0000,0.0000,1189.8243,1189.8243,15.1502,27.1910,0.0000,12708.4000,-12708.4000,0.3295,0.0000,0.0000,0.0000,2593.5510,4.9000,1.0000,2593.5510,0.0000,0.0000,15301.9510,0.0000,-15301.9510,15.4231,8.1258,14596.7000,0.0000,14596.7000,0.3784,3945.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3945.0541,0.0000,0.0000,0.0000,10651.6459,10651.6459,15.2331,11.1033,13.1682,-15.4401,-231601.4428,14.5399,2222.2293,22.2223,14.5399,0.0000,111.7501,11.1033,9.5251,10.3142,-11.0633,-88506.5050,14.5399,4698.2277,46.9823,14.5399,0.0000,392.9414,9.5251,8.5842,9.0547,-7.5379,-52765.2965,14.5399,5671.6880,56.7169,14.5399,0.0000,513.0167,14.5399,367.7315,9.6932,0.0000,1017.7082,1385.4398,-288912.1000,-372873.2443,-372873.2443
5673.0000,8.8746,21.0969,0.0000,285082.7000,-285082.7000,7.3913,0.0000,0.0000,0.0000,63351.7111,4.5000,1.0000,63351.7111,0.0000,0.0000,348434.4111,0.0000,-348434.4111,14.4724,7.1751,29836.1000,0.0000,29836.1000,0.7736,8063.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8063.8108,0.0000,0.0000,0.0000,21772.2892,21772.2892,14.1226,26.1634,0.0000,71873.1000,-71873.1000,1.8634,0.0000,0.0000,0.0000,14667.9796,4.9000,1.0000,14667.9796,0.0000,0.0000,86541.0796,0.0000,-86541.0796,15.5129,8.2156,1760.3000,0.0000,1760.3000,0.0456,475.7568,3.7000,1.0000,0.0000,0.0000,0.0000,475.7568,0.0000,0.0000,0.0000,1284.5432,1284.5432,15.4922,27.5331,0.0000,13620.0000,-13620.0000,0.3531,0.0000,0.0000,0.0000,2779.5918,4.9000,1.0000,2779.5918,0.0000,0.0000,16399.5918,0.0000,-16399.5918,15.7557,8.4584,12800.6000,0.0000,12800.6000,0.3319,3459.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3459.6216,0.0000,0.0000,0.0000,9340.9784,9340.9784,15.6056,11.5023,13.5540,-17.0276,-255413.6506,16.1384,2427.8625,24.2786,16.1384,0.0000,152.8090,11.5023,9.8878,10.6951,-12.5623,-100498.0779,16.1384,5130.2182,51.3022,16.1384,0.0000,537.3146,9.8878,8.8746,9.3812,-9.0094,-63065.5432,16.1384,6205.8192,62.0582,16.1384,0.0000,701.5076,16.1384,491.1214,10.7589,0.0000,1391.6312,1882.7526,-326178.8000,-418977.2717,-418977.2717
