Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5674.0000,9.1389,21.3611,0.0000,296922.0000,-296922.0000,7.6983,0.0000,0.0000,0.0000,65982.6667,4.5000,1.0000,65982.6667,0.0000,0.0000,362904.6667,0.0000,-362904.6667,14.5340,7.2367,35226.8000,0.0000,35226.8000,0.9133,9520.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9520.7568,0.0000,0.0000,0.0000,25706.0432,25706.0432,14.1518,26.1927,0.0000,87340.7000,-87340.7000,2.2645,0.0000,0.0000,0.0000,17824.6327,4.9000,1.0000,17824.6327,0.0000,0.0000,105165.3327,0.0000,-105165.3327,15.7153,8.4180,1802.2000,0.0000,1802.2000,0.0467,487.0811,3.7000,1.0000,0.0000,0.0000,0.0000,487.0811,0.0000,0.0000,0.0000,1315.1189,1315.1189,15.6957,27.7366,0.0000,15538.8000,-15538.8000,0.4029,0.0000,0.0000,0.0000,3171.1837,4.9000,1.0000,3171.1837,0.0000,0.0000,18709.9837,0.0000,-18709.9837,15.9739,8.6766,11603.2000,0.0000,11603.2000,0.3008,3136.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3136.0000,0.0000,0.0000,0.0000,8467.2000,8467.2000,15.8480,11.8356,13.8418,-17.9929,-269893.5471,17.4397,2593.0374,25.9304,17.4397,0.0000,192.8345,11.8356,10.2002,11.0179,-13.7511,-110008.7942,17.4397,5468.0435,54.6804,17.4397,0.0000,678.0543,10.2002,9.1389,9.6695,-10.1985,-71389.2795,17.4397,6664.7809,66.6478,17.4397,0.0000,885.2547,17.4397,609.1011,11.6265,0.0000,1756.1434,2365.2445,-351169.3000,-451291.6208,-451291.6208
5675.0000,9.3989,21.6211,0.0000,317579.3000,-317579.3000,8.2338,0.0000,0.0000,0.0000,70573.1778,4.5000,1.0000,70573.1778,0.0000,0.0000,388152.4778,0.0000,-388152.4778,14.7828,7.4855,37021.4000,0.0000,37021.4000,0.9598,10005.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10005.7838,0.0000,0.0000,0.0000,27015.6162,27015.6162,14.4081,26.4489,0.0000,99204.0000,-99204.0000,2.5720,0.0000,0.0000,0.0000,20245.7143,4.9000,1.0000,20245.7143,0.0000,0.0000,119449.7143,0.0000,-119449.7143,16.0649,8.7676,2131.7000,0.0000,2131.7000,0.0553,576.1351,3.7000,1.0000,0.0000,0.0000,0.0000,576.1351,0.0000,0.0000,0.0000,1555.5649,1555.5649,16.0433,28.0841,0.0000,15341.6000,-15341.6000,0.3978,0.0000,0.0000,0.0000,3130.9388,4.9000,1.0000,3130.9388,0.0000,0.0000,18472.5388,0.0000,-18472.5388,16.2995,9.0022,9358.1000,0.0000,9358.1000,0.2426,2529.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2529.2162,0.0000,0.0000,0.0000,6828.8838,6828.8838,16.2048,12.1573,14.1810,-19.4540,-291809.5793,18.6921,2741.2837,27.4128,18.6921,0.0000,237.4319,12.1573,10.5002,11.3288,-14.9329,-119463.4465,18.6921,5824.3489,58.2435,18.6921,0.0000,834.8701,10.5002,9.3989,9.9496,-11.3431,-79401.6401,18.6921,7133.1000,71.3310,18.6921,0.0000,1089.9904,18.6921,738.5190,12.4614,0.0000,2162.2924,2900.8114,-383613.7000,-490674.6660,-490674.6660
5676.0000,9.5646,21.7869,0.0000,331550.8000,-331550.8000,8.5961,0.0000,0.0000,0.0000,73677.9556,4.5000,1.0000,73677.9556,0.0000,0.0000,405228.7556,0.0000,-405228.7556,15.1025,7.8052,32088.4000,0.0000,32088.4000,0.8320,8672.5405,3.7000,1.0000,0.0000,0.0000,0.0000,8672.5405,0.0000,0.0000,0.0000,23415.8595,23415.8595,14.7825,26.8233,0.0000,97995.4000,-97995.4000,2.5407,0.0000,0.0000,0.0000,19999.0612,4.9000,1.0000,19999.0612,0.0000,0.0000,117994.4612,0.0000,-117994.4612,16.3950,9.0977,2536.1000,0.0000,2536.1000,0.0658,685.4324,3.7000,1.0000,0.0000,0.0000,0.0000,685.4324,0.0000,0.0000,0.0000,1850.6676,1850.6676,16.3697,28.4106,0.0000,15495.4000,-15495.4000,0.4017,0.0000,0.0000,0.0000,3162.3265,4.9000,1.0000,3162.3265,0.0000,0.0000,18657.7265,0.0000,-18657.7265,16.6247,9.3274,8160.7000,0.0000,8160.7000,0.2116,2205.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2205.5946,0.0000,0.0000,0.0000,5955.1054,5955.1054,16.5433,12.3658,14.4546,-20.3794,-305690.3054,18.9717,2751.7649,27.5176,18.9717,0.0000,248.2487,12.3658,10.6887,11.5272,-15.3395,-122715.7633,18.9717,5875.2254,58.7523,18.9717,0.0000,872.9044,10.6887,9.5646,10.1267,-11.7505,-82253.2421,18.9717,7224.4068,72.2441,18.9717,0.0000,1139.6473,18.9717,769.6362,12.6478,0.0000,2260.8004,3030.4366,-402256.4000,-510659.3109,-510659.3109
5677.0000,9.8130,22.0352,0.0000,345852.9000,-345852.9000,8.9669,0.0000,0.0000,0.0000,76856.2000,4.5000,1.0000,76856.2000,0.0000,0.0000,422709.1000,0.0000,-422709.1000,15.2194,7.9221,37023.4000,0.0000,37023.4000,0.9599,10006.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10006.3243,0.0000,0.0000,0.0000,27017.0757,27017.0757,14.8739,26.9147,0.0000,112610.7000,-112610.7000,2.9196,0.0000,0.0000,0.0000,22981.7755,4.9000,1.0000,22981.7755,0.0000,0.0000,135592.4755,0.0000,-135592.4755,16.6081,9.3108,2421.2000,0.0000,2421.2000,0.0628,654.3784,3.7000,1.0000,0.0000,0.0000,0.0000,654.3784,0.0000,0.0000,0.0000,1766.8216,1766.8216,16.5855,28.6263,0.0000,16067.4000,-16067.4000,0.4166,0.0000,0.0000,0.0000,3279.0612,4.9000,1.0000,3279.0612,0.0000,0.0000,19346.4612,0.0000,-19346.4612,16.8330,9.5357,7262.7000,0.0000,7262.7000,0.1883,1962.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1962.8919,0.0000,0.0000,0.0000,5299.8081,5299.8081,16.7652,12.6743,14.7197,-21.3232,-319847.3651,20.2711,2909.0843,29.0908,20.2711,0.0000,302.8300,12.6743,10.9726,11.8235,-16.6312,-133049.3460,20.2711,6293.7849,62.9378,20.2711,0.0000,1064.8261,10.9726,9.8130,10.3928,-12.9525,-90667.6202,20.2711,7922.8714,79.2287,20.2711,0.0000,1390.2166,20.2711,925.2823,13.5141,0.0000,2757.8727,3683.1550,-427823.7000,-543564.3313,-543564.3313
5678.0000,10.0367,22.2590,0.0000,363075.9000,-363075.9000,9.4134,0.0000,0.0000,0.0000,80683.5333,4.5000,1.0000,80683.5333,0.0000,0.0000,443759.4333,0.0000,-443759.4333,15.4817,8.1845,35227.6000,0.0000,35227.6000,0.9133,9520.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9520.9730,0.0000,0.0000,0.0000,25706.6270,25706.6270,15.1663,27.2071,0.0000,122016.8000,-122016.8000,3.1635,0.0000,0.0000,0.0000,24901.3878,4.9000,1.0000,24901.3878,0.0000,0.0000,146918.1878,0.0000,-146918.1878,16.9690,9.6717,1610.7000,0.0000,1610.7000,0.0418,435.3243,3.7000,1.0000,0.0000,0.0000,0.0000,435.3243,0.0000,0.0000,0.0000,1175.3757,1175.3757,16.9546,28.9954,0.0000,15025.8000,-15025.8000,0.3896,0.0000,0.0000,0.0000,3066.4898,4.9000,1.0000,3066.4898,0.0000,0.0000,18092.2898,0.0000,-18092.2898,17.1766,9.8793,6364.6000,0.0000,6364.6000,0.1650,1720.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1720.1622,0.0000,0.0000,0.0000,4644.4378,4644.4378,17.1196,12.9508,15.0352,-22.6499,-339748.8812,21.1299,2994.3308,29.9433,21.1299,0.0000,342.9734,12.9508,11.2254,12.0881,-17.5778,-140622.1465,21.1299,6637.6120,66.3761,21.1299,0.0000,1205.9802,11.2254,10.0367,10.6311,-13.8389,-96872.4426,21.1299,8627.2274,86.2723,21.1299,0.0000,1574.5046,21.1299,1038.4829,14.0866,0.0000,3123.4581,4161.9410,-456915.6000,-577243.4703,-577243.4703
5679.0000,10.2613,22.4835,0.0000,378309.0000,-378309.0000,9.8084,0.0000,0.0000,0.0000,84068.6667,4.5000,1.0000,84068.6667,0.0000,0.0000,462377.6667,0.0000,-462377.6667,15.7125,8.4152,33432.2000,0.0000,33432.2000,0.8668,9035.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9035.7297,0.0000,0.0000,0.0000,24396.4703,24396.4703,15.4249,27.4657,0.0000,130516.5000,-130516.5000,3.3839,0.0000,0.0000,0.0000,26636.0204,4.9000,1.0000,26636.0204,0.0000,0.0000,157152.5204,0.0000,-157152.5204,17.2777,9.9804,1559.7000,0.0000,1559.7000,0.0404,421.5405,3.7000,1.0000,0.0000,0.0000,0.0000,421.5405,0.0000,0.0000,0.0000,1138.1595,1138.1595,17.2643,29.3051,0.0000,14392.1000,-14392.1000,0.3731,0.0000,0.0000,0.0000,2937.1633,4.9000,1.0000,2937.1633,0.0000,0.0000,17329.2633,0.0000,-17329.2633,17.4686,10.1713,7262.7000,0.0000,7262.7000,0.1883,1962.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1962.8919,0.0000,0.0000,0.0000,5299.8081,5299.8081,17.4061,13.2254,15.3157,-23.6407,-354611.2489,21.9914,3081.8278,30.8183,21.9914,0.0000,386.6551,13.2254,11.4774,12.3514,-18.5334,-148266.8146,21.9914,7125.9859,71.2599,21.9914,0.0000,1359.5761,11.4774,10.2613,10.8693,-14.7353,-103146.9490,21.9914,9719.1827,97.1918,21.9914,0.0000,1775.0364,21.9914,1160.6178,14.6609,0.0000,3521.2676,4681.8854,-480963.0000,-606025.0125,-606025.0125
5680.0000,10.4235,22.6457,0.0000,383716.6000,-383716.6000,9.9486,0.0000,0.0000,0.0000,85270.3556,4.5000,1.0000,85270.3556,0.0000,0.0000,468986.9556,0.0000,-468986.9556,15.8831,8.5858,28491.4000,0.0000,28491.4000,0.7387,7700.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7700.3784,0.0000,0.0000,0.0000,20791.0216,20791.0216,15.6411,27.6819,0.0000,134473.2000,-134473.2000,3.4865,0.0000,0.0000,0.0000,27443.5102,4.9000,1.0000,27443.5102,0.0000,0.0000,161916.7102,0.0000,-161916.7102,17.5260,10.2287,2000.3000,0.0000,2000.3000,0.0519,540.6216,3.7000,1.0000,0.0000,0.0000,0.0000,540.6216,0.0000,0.0000,0.0000,1459.6784,1459.6784,17.5090,29.5498,0.0000,15532.5000,-15532.5000,0.4027,0.0000,0.0000,0.0000,3169.8980,4.9000,1.0000,3169.8980,0.0000,0.0000,18702.3980,0.0000,-18702.3980,17.7267,10.4294,8460.1000,0.0000,8460.1000,0.2193,2286.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2286.5135,0.0000,0.0000,0.0000,6173.5865,6173.5865,17.6548,13.4216,15.5382,-24.2424,-363636.0497,22.2715,3093.6869,30.9369,22.2715,0.0000,401.6175,13.4216,11.6572,12.5394,-18.9463,-151570.4182,22.2715,7344.5271,73.4453,22.2715,0.0000,1412.1875,11.6572,10.4235,11.0403,-15.1393,-105975.3093,22.2715,10248.1264,102.4813,22.2715,0.0000,1843.7249,22.2715,1202.2272,14.8476,0.0000,3657.5299,4859.7571,-494770.5000,-621181.7772,-621181.7772
5681.0000,10.5291,22.7513,0.0000,396384.2000,-396384.2000,10.2770,0.0000,0.0000,0.0000,88085.3778,4.5000,1.0000,88085.3778,0.0000,0.0000,484469.5778,0.0000,-484469.5778,16.2018,8.9045,18611.9000,0.0000,18611.9000,0.4825,5030.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5030.2432,0.0000,0.0000,0.0000,13581.6568,13581.6568,16.0428,28.0836,0.0000,124716.2000,-124716.2000,3.2335,0.0000,0.0000,0.0000,25452.2857,4.9000,1.0000,25452.2857,0.0000,0.0000,150168.4857,0.0000,-150168.4857,17.8011,10.5039,1284.9000,0.0000,1284.9000,0.0333,347.2703,3.7000,1.0000,0.0000,0.0000,0.0000,347.2703,0.0000,0.0000,0.0000,937.6297,937.6297,17.7902,29.8310,0.0000,17205.1000,-17205.1000,0.4461,0.0000,0.0000,0.0000,3511.2449,4.9000,1.0000,3511.2449,0.0000,0.0000,20716.3449,0.0000,-20716.3449,18.0327,10.7354,11154.2000,0.0000,11154.2000,0.2892,3014.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3014.6486,0.0000,0.0000,0.0000,8139.5514,8139.5514,17.9374,13.5673,15.7524,-24.8817,-373225.5823,22.1424,3049.8770,30.4988,22.1424,0.0000,394.6779,13.5673,11.7784,12.6729,-19.0969,-152774.9059,22.1424,7259.4571,72.5946,22.1424,0.0000,1387.7863,11.7784,10.5291,11.1538,-15.2422,-106695.0824,22.1424,10115.4640,101.1546,22.1424,0.0000,1811.8671,22.1424,1182.9423,14.7616,0.0000,3594.3313,4777.2736,-507254.5000,-632695.5706,-632695.5706
5682.0000,10.0564,22.2786,0.0000,301245.0000,-301245.0000,7.8103,0.0000,0.0000,0.0000,66943.3333,4.5000,1.0000,66943.3333,0.0000,0.0000,368188.3333,0.0000,-368188.3333,15.6071,8.3098,15330.1000,0.0000,15330.1000,0.3975,4143.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4143.2703,0.0000,0.0000,0.0000,11186.8297,11186.8297,15.4385,27.4793,0.0000,92787.7000,-92787.7000,2.4057,0.0000,0.0000,0.0000,18936.2653,4.9000,1.0000,18936.2653,0.0000,0.0000,111723.9653,0.0000,-111723.9653,17.1228,9.8255,1063.9000,0.0000,1063.9000,0.0276,287.5405,3.7000,1.0000,0.0000,0.0000,0.0000,287.5405,0.0000,0.0000,0.0000,776.3595,776.3595,17.1111,29.1519,0.0000,18685.3000,-18685.3000,0.4845,0.0000,0.0000,0.0000,3813.3265,4.9000,1.0000,3813.3265,0.0000,0.0000,22498.6265,0.0000,-22498.6265,17.4503,10.1530,13099.9000,0.0000,13099.9000,0.3396,3540.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3540.5135,0.0000,0.0000,0.0000,9559.3865,9559.3865,17.3062,12.9102,15.1082,-19.4392,-291588.4864,17.1977,2430.0247,24.3002,17.1977,0.0000,184.9189,12.9102,11.2134,12.0618,-14.0691,-112552.5545,17.1977,5159.7652,51.5977,17.1977,0.0000,650.2210,11.2134,10.0564,10.6349,-10.9639,-76747.3086,17.1977,6320.0419,63.2004,17.1977,0.0000,848.9161,17.1977,585.9203,11.4652,0.0000,1684.0560,2269.9763,-383224.1000,-480888.3495,-480888.3495
5683.0000,9.7620,21.9842,0.0000,276655.9000,-276655.9000,7.1728,0.0000,0.0000,0.0000,61479.0889,4.5000,1.0000,61479.0889,0.0000,0.0000,338134.9889,0.0000,-338134.9889,15.5145,8.2172,15341.2000,0.0000,15341.2000,0.3977,4146.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4146.2703,0.0000,0.0000,0.0000,11194.9297,11194.9297,15.3241,27.3649,0.0000,68639.6000,-68639.6000,1.7796,0.0000,0.0000,0.0000,14008.0816,4.9000,1.0000,14008.0816,0.0000,0.0000,82647.6816,0.0000,-82647.6816,16.7301,9.4328,820.1000,0.0000,820.1000,0.0213,221.6486,3.7000,1.0000,0.0000,0.0000,0.0000,221.6486,0.0000,0.0000,0.0000,598.4514,598.4514,16.7199,28.7607,0.0000,17912.3000,-17912.3000,0.4644,0.0000,0.0000,0.0000,3655.5714,4.9000,1.0000,3655.5714,0.0000,0.0000,21567.8714,0.0000,-21567.8714,17.0868,9.7895,12501.2000,0.0000,12501.2000,0.3241,3378.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3378.7027,0.0000,0.0000,0.0000,9122.4973,9122.4973,16.9316,12.5064,14.7190,-17.3412,-260118.4077,15.2399,2187.1316,21.8713,15.2399,0.0000,128.6818,12.5064,10.8635,11.6850,-12.0711,-96569.1406,15.2399,4645.2855,46.4529,15.2399,0.0000,452.4773,10.8635,9.7620,10.3128,-9.2496,-64747.1153,15.2399,5628.2822,56.2828,15.2399,0.0000,590.7457,15.2399,418.9543,10.1600,0.0000,1171.9047,1590.8591,-334545.3000,-421434.6636,-421434.6636
5684.0000,9.2479,21.4702,0.0000,194154.5000,-194154.5000,5.0338,0.0000,0.0000,0.0000,43145.4444,4.5000,1.0000,43145.4444,0.0000,0.0000,237299.9444,0.0000,-237299.9444,14.9745,7.6772,15340.4000,0.0000,15340.4000,0.3977,4146.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4146.0541,0.0000,0.0000,0.0000,11194.3459,11194.3459,14.7043,26.7451,0.0000,37346.8000,-37346.8000,0.9683,0.0000,0.0000,0.0000,7621.7959,4.9000,1.0000,7621.7959,0.0000,0.0000,44968.5959,0.0000,-44968.5959,15.7895,8.4922,897.1000,0.0000,897.1000,0.0233,242.4595,3.7000,1.0000,0.0000,0.0000,0.0000,242.4595,0.0000,0.0000,0.0000,654.6405,654.6405,15.7737,27.8145,0.0000,17066.2000,-17066.2000,0.4425,0.0000,0.0000,0.0000,3482.8980,4.9000,1.0000,3482.8980,0.0000,0.0000,20549.0980,0.0000,-20549.0980,16.2696,8.9723,11453.5000,0.0000,11453.5000,0.2970,3095.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3095.5405,0.0000,0.0000,0.0000,8357.9595,8357.9595,16.0679,11.6905,13.8792,-12.0928,-181392.4882,10.7438,1595.0203,15.9502,10.7438,0.0000,45.0855,11.6905,10.2208,10.9557,-7.6130,-60903.7691,10.7438,3377.5384,33.7754,10.7438,0.0000,158.5319,10.2208,9.2479,9.7344,-5.7592,-40314.4350,10.7438,4068.2979,40.6830,10.7438,0.0000,206.9762,10.7438,159.1296,7.1625,0.0000,410.5936,569.7232,-220876.5000,-282610.6924,-282610.6924
5685.0000,8.9741,21.1963,0.0000,179066.2000,-179066.2000,4.6426,0.0000,0.0000,0.0000,39792.4889,4.5000,1.0000,39792.4889,0.0000,0.0000,218858.6889,0.0000,-218858.6889,14.9178,7.6205,12983.5000,0.0000,12983.5000,0.3366,3509.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3509.0541,0.0000,0.0000,0.0000,9474.4459,9474.4459,14.6605,26.7013,0.0000,27594.1000,-27594.1000,0.7154,0.0000,0.0000,0.0000,5631.4490,4.9000,1.0000,5631.4490,0.0000,0.0000,33225.5490,0.0000,-33225.5490,15.5629,8.2656,537.3000,0.0000,537.3000,0.0139,145.2162,3.7000,1.0000,0.0000,0.0000,0.0000,145.2162,0.0000,0.0000,0.0000,392.0838,392.0838,15.5522,27.5930,0.0000,15938.4000,-15938.4000,0.4132,0.0000,0.0000,0.0000,3252.7347,4.9000,1.0000,3252.7347,0.0000,0.0000,19191.1347,0.0000,-19191.1347,16.0734,8.7761,9358.1000,0.0000,9358.1000,0.2426,2529.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2529.2162,0.0000,0.0000,0.0000,6828.8838,6828.8838,15.8879,11.2224,13.5552,-11.4528,-171792.0753,9.5467,1436.1350,14.3613,9.5467,0.0000,31.6319,11.2224,9.8758,10.5491,-6.1981,-49584.7180,9.5467,3053.8194,30.5382,9.5467,0.0000,111.2257,9.8758,8.9741,9.4249,-4.7433,-33203.1658,9.5467,3664.0566,36.6406,9.5467,0.0000,145.2142,9.5467,114.8212,6.3645,0.0000,288.0719,402.8931,-199719.8000,-254579.9590,-254579.9590
5686.0000,8.7251,20.9473,0.0000,148781.1000,-148781.1000,3.8574,0.0000,0.0000,0.0000,33062.4667,4.5000,1.0000,33062.4667,0.0000,0.0000,181843.5667,0.0000,-181843.5667,14.6466,7.3493,12667.4000,0.0000,12667.4000,0.3284,3423.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3423.6216,0.0000,0.0000,0.0000,9243.7784,9243.7784,14.3456,26.3864,0.0000,21063.0000,-21063.0000,0.5461,0.0000,0.0000,0.0000,4298.5714,4.9000,1.0000,4298.5714,0.0000,0.0000,25361.5714,0.0000,-25361.5714,15.1715,7.8742,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0000,0.0000,0.0000,292.7676,292.7676,15.1620,27.2028,0.0000,13651.7000,-13651.7000,0.3539,0.0000,0.0000,0.0000,2786.0612,4.9000,1.0000,2786.0612,0.0000,0.0000,16437.7612,0.0000,-16437.7612,15.6972,8.3999,8160.7000,0.0000,8160.7000,0.2116,2205.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2205.5946,0.0000,0.0000,0.0000,5955.1054,5955.1054,15.5033,10.7905,13.1469,-9.6484,-144726.1909,7.9618,1217.9274,12.1793,7.9618,0.0000,18.3486,10.7905,9.5588,10.1746,-4.7277,-37821.8659,7.9618,2588.1997,25.8820,7.9618,0.0000,64.5183,9.5588,8.7251,9.1420,-3.6576,-25603.1912,7.9618,3093.8546,30.9385,7.9618,0.0000,84.2339,7.9618,69.5931,5.3079,0.0000,167.1008,236.6939,-162266.5000,-208151.2480,-208151.2480
5687.0000,8.5463,20.7685,0.0000,133516.9000,-133516.9000,3.4617,0.0000,0.0000,0.0000,29670.4222,4.5000,1.0000,29670.4222,0.0000,0.0000,163187.3222,0.0000,-163187.3222,14.4886,7.1913,12669.2000,0.0000,12669.2000,0.3285,3424.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3424.1081,0.0000,0.0000,0.0000,9245.0919,9245.0919,14.1520,26.1928,0.0000,20395.1000,-20395.1000,0.5288,0.0000,0.0000,0.0000,4162.2653,4.9000,1.0000,4162.2653,0.0000,0.0000,24557.3653,0.0000,-24557.3653,15.0462,7.7489,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,15.0353,27.0762,0.0000,11518.5000,-11518.5000,0.2986,0.0000,0.0000,0.0000,2350.7143,4.9000,1.0000,2350.7143,0.0000,0.0000,13869.2143,0.0000,-13869.2143,15.5404,8.2431,4568.5000,0.0000,4568.5000,0.1184,1234.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1234.7297,0.0000,0.0000,0.0000,3333.7703,3333.7703,15.4190,10.4109,12.9149,-9.1687,-137530.5651,7.1200,1099.6035,10.9960,7.1200,0.0000,13.1219,10.4109,9.3317,9.8713,-3.7045,-29635.9410,7.1200,2345.0922,23.4509,7.1200,0.0000,46.1400,9.3317,8.5463,8.9390,-3.0814,-21569.5633,7.1200,2791.4974,27.9150,7.1200,0.0000,60.2395,7.1200,51.1579,4.7466,0.0000,119.5014,170.6593,-147783.1000,-188736.0694,-188736.0694
5688.0000,8.3717,20.5939,0.0000,115761.9000,-115761.9000,3.0013,0.0000,0.0000,0.0000,25724.8667,4.5000,1.0000,25724.8667,0.0000,0.0000,141486.7667,0.0000,-141486.7667,14.5961,7.2988,12682.9000,0.0000,12682.9000,0.3288,3427.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3427.8108,0.0000,0.0000,0.0000,9255.0892,9255.0892,14.1890,26.2298,0.0000,11518.2000,-11518.2000,0.2986,0.0000,0.0000,0.0000,2350.6531,4.9000,1.0000,2350.6531,0.0000,0.0000,13868.8531,0.0000,-13868.8531,14.7991,7.5018,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,14.7862,26.8271,0.0000,9751.3000,-9751.3000,0.2528,0.0000,0.0000,0.0000,1990.0612,4.9000,1.0000,1990.0612,0.0000,0.0000,11741.3612,0.0000,-11741.3612,15.3028,8.0055,1425.4000,0.0000,1425.4000,0.0370,385.2432,3.7000,1.0000,0.0000,0.0000,0.0000,385.2432,0.0000,0.0000,0.0000,1040.1568,1040.1568,15.2570,9.9905,12.6238,-7.9808,-119712.2723,5.8934,921.2102,9.2121,5.8934,0.0000,7.4417,9.9905,9.1215,9.5560,-2.4693,-19754.0353,5.8934,1967.8972,19.6790,5.8934,0.0000,26.1669,9.1215,8.3717,8.7466,-2.4348,-17043.3166,5.8934,2330.2951,23.3030,5.8934,0.0000,34.1629,5.8934,30.4224,3.9290,0.0000,67.7715,98.1939,-122522.8000,-156509.6242,-156509.6242
5689.0000,8.2512,20.4735,0.0000,108448.1000,-108448.1000,2.8117,0.0000,0.0000,0.0000,24099.5778,4.5000,1.0000,24099.5778,0.0000,0.0000,132547.6778,0.0000,-132547.6778,14.6181,7.3208,12681.9000,0.0000,12681.9000,0.3288,3427.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5405,0.0000,0.0000,0.0000,9254.3595,9254.3595,14.1736,26.2144,0.0000,7849.9000,-7849.9000,0.2035,0.0000,0.0000,0.0000,1602.0204,4.9000,1.0000,1602.0204,0.0000,0.0000,9451.9204,0.0000,-9451.9204,14.6276,7.3303,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,14.6133,26.6541,0.0000,8573.3000,-8573.3000,0.2223,0.0000,0.0000,0.0000,1749.6531,4.9000,1.0000,1749.6531,0.0000,0.0000,10322.9531,0.0000,-10322.9531,15.1091,7.8118,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,15.0802,9.7445,12.4123,-7.4054,-111080.4043,5.3975,851.1403,8.5114,5.3975,0.0000,5.7168,9.7445,8.9614,9.3529,-2.0377,-16301.6363,5.3975,1818.3569,18.1836,5.3975,0.0000,20.1017,8.9614,8.2512,8.6063,-2.1121,-14784.4971,5.3975,2147.4870,21.4749,5.3975,0.0000,26.2444,5.3975,23.9015,3.5984,0.0000,52.0629,75.9644,-110953.8000,-142166.5377,-142166.5377
5690.0000,8.1462,20.3684,0.0000,97239.7000,-97239.7000,2.5211,0.0000,0.0000,0.0000,21608.8222,4.5000,1.0000,21608.8222,0.0000,0.0000,118848.5222,0.0000,-118848.5222,14.4391,7.1418,12680.1000,0.0000,12680.1000,0.3288,3427.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3427.0541,0.0000,0.0000,0.0000,9253.0459,9253.0459,13.9491,25.9900,0.0000,7470.4000,-7470.4000,0.1937,0.0000,0.0000,0.0000,1524.5714,4.9000,1.0000,1524.5714,0.0000,0.0000,8994.9714,0.0000,-8994.9714,14.4254,7.1281,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,14.4099,26.4507,0.0000,7738.3000,-7738.3000,0.2006,0.0000,0.0000,0.0000,1579.2449,4.9000,1.0000,1579.2449,0.0000,0.0000,9317.5449,0.0000,-9317.5449,14.9033,7.6060,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.8887,9.5265,12.2076,-6.7514,-101270.6438,4.8966,778.7588,7.7876,4.8966,0.0000,4.2682,9.5265,8.8338,9.1801,-1.6354,-13082.8070,4.8966,1662.1122,16.6211,4.8966,0.0000,15.0080,8.8338,8.1462,8.4900,-1.8552,-12986.3013,4.8966,1958.2329,19.5823,4.8966,0.0000,19.5941,4.8966,18.2999,3.2644,0.0000,38.8702,57.1702,-98989.6000,-127339.7521,-127339.7521
5691.0000,8.0540,20.2763,0.0000,87151.3000,-87151.3000,2.2596,0.0000,0.0000,0.0000,19366.9556,4.5000,1.0000,19366.9556,0.0000,0.0000,106518.2556,0.0000,-106518.2556,14.2939,6.9966,12666.0000,0.0000,12666.0000,0.3284,3423.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3423.2432,0.0000,0.0000,0.0000,9242.7568,9242.7568,13.7524,25.7932,0.0000,5650.4000,-5650.4000,0.1465,0.0000,0.0000,0.0000,1153.1429,4.9000,1.0000,1153.1429,0.0000,0.0000,6803.5429,0.0000,-6803.5429,14.1510,6.8537,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,14.1335,26.1743,0.0000,7551.5000,-7551.5000,0.1958,0.0000,0.0000,0.0000,1541.1224,4.9000,1.0000,1541.1224,0.0000,0.0000,9092.6224,0.0000,-9092.6224,14.6662,7.3689,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.6500,9.3494,11.9997,-6.0324,-90485.3758,4.4259,710.0512,7.1005,4.4259,0.0000,3.1519,9.3494,8.7233,9.0364,-1.3359,-10687.5491,4.4259,1511.8601,15.1186,4.4259,0.0000,11.0829,8.7233,8.0540,8.3887,-1.6322,-11425.2446,4.4259,1777.9788,17.7798,4.4259,0.0000,14.4697,4.4259,13.8764,2.9506,0.0000,28.7045,42.5810,-86901.3000,-112598.1695,-112598.1695
5692.0000,7.9877,20.2099,0.0000,82418.0000,-82418.0000,2.1368,0.0000,0.0000,0.0000,18315.1111,4.5000,1.0000,18315.1111,0.0000,0.0000,100733.1111,0.0000,-100733.1111,14.1054,6.8081,12666.4000,0.0000,12666.4000,0.3284,3423.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3423.3514,0.0000,0.0000,0.0000,9243.0486,9243.0486,13.5440,25.5848,0.0000,5776.3000,-5776.3000,0.1498,0.0000,0.0000,0.0000,1178.8367,4.9000,1.0000,1178.8367,0.0000,0.0000,6955.1367,0.0000,-6955.1367,13.9664,6.6691,401.6000,0.0000,401.6000,0.0104,108.5405,3.7000,1.0000,0.0000,0.0000,0.0000,108.5405,0.0000,0.0000,0.0000,293.0595,293.0595,13.9486,25.9894,0.0000,7684.2000,-7684.2000,0.1992,0.0000,0.0000,0.0000,1568.2041,4.9000,1.0000,1568.2041,0.0000,0.0000,9252.4041,0.0000,-9252.4041,14.5105,7.2132,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,14.4739,9.2351,11.8545,-5.7508,-86261.4445,4.2691,689.0790,6.8908,4.2691,0.0000,2.8286,9.2351,8.6326,8.9339,-1.2401,-9920.9079,4.2691,1464.8856,14.6489,4.2691,0.0000,9.9462,8.6326,7.9877,8.3102,-1.5170,-10618.9239,4.2691,1720.9811,17.2098,4.2691,0.0000,12.9856,4.2691,12.5725,2.8461,0.0000,25.7605,38.3330,-81983.8000,-106801.2763,-106801.2763
5693.0000,7.9426,20.1648,0.0000,76632.0000,-76632.0000,1.9868,0.0000,0.0000,0.0000,17029.3333,4.5000,1.0000,17029.3333,0.0000,0.0000,93661.3333,0.0000,-93661.3333,13.8565,6.5592,12675.4000,0.0000,12675.4000,0.3286,3425.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3425.7838,0.0000,0.0000,0.0000,9249.6162,9249.6162,13.2724,25.3132,0.0000,3031.0000,-3031.0000,0.0786,0.0000,0.0000,0.0000,618.5714,4.9000,1.0000,618.5714,0.0000,0.0000,3649.5714,0.0000,-3649.5714,13.5029,6.2056,528.6000,0.0000,528.6000,0.0137,142.8649,3.7000,1.0000,0.0000,0.0000,0.0000,142.8649,0.0000,0.0000,0.0000,385.7351,385.7351,13.4785,25.5193,0.0000,8447.6000,-8447.6000,0.2190,0.0000,0.0000,0.0000,1724.0000,4.9000,1.0000,1724.0000,0.0000,0.0000,10171.6000,0.0000,-10171.6000,14.1208,6.8235,4268.9000,0.0000,4268.9000,0.1107,1153.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1153.7568,0.0000,0.0000,0.0000,3115.1432,3115.1432,13.9241,9.3474,11.6357,-4.8322,-72483.3117,4.1062,668.9067,6.6891,4.1062,0.0000,2.5170,9.3474,8.4967,8.9220,-1.6841,-13472.4862,4.1062,1409.7089,14.0971,4.1062,0.0000,8.8503,8.4967,7.9426,8.2196,-1.2537,-8776.2123,4.1062,1661.9755,16.6198,4.1062,0.0000,11.5548,4.1062,11.3034,2.7374,0.0000,22.9220,34.2255,-70637.7000,-94732.0102,-94732.0102
5694.0000,7.9327,20.1549,0.0000,89200.1000,-89200.1000,2.3127,0.0000,0.0000,0.0000,19822.2444,4.5000,1.0000,19822.2444,0.0000,0.0000,109022.3444,0.0000,-109022.3444,13.6333,6.3360,12682.0000,0.0000,12682.0000,0.3288,3427.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5676,0.0000,0.0000,0.0000,9254.4324,9254.4324,13.1494,25.1903,0.0000,757.3000,-757.3000,0.0196,0.0000,0.0000,0.0000,154.5510,4.9000,1.0000,154.5510,0.0000,0.0000,911.8510,0.0000,-911.8510,13.1971,5.8998,482.8000,0.0000,482.8000,0.0125,130.4865,3.7000,1.0000,0.0000,0.0000,0.0000,130.4865,0.0000,0.0000,0.0000,352.3135,352.3135,13.1787,25.2195,0.0000,10078.9000,-10078.9000,0.2613,0.0000,0.0000,0.0000,2056.9184,4.9000,1.0000,2056.9184,0.0000,0.0000,12135.8184,0.0000,-12135.8184,13.8133,6.5160,14296.3000,0.0000,14296.3000,0.3707,3863.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3863.8649,0.0000,0.0000,0.0000,10432.4351,10432.4351,13.2678,9.7130,11.4904,-4.5322,-67982.7198,4.9584,812.7058,8.1271,4.9584,0.0000,4.4319,9.7130,8.4282,9.0706,-3.0715,-24571.8427,4.9584,1691.2109,16.9121,4.9584,0.0000,15.5838,8.4282,7.9327,8.1805,-1.3538,-9476.2702,4.9584,2010.4236,20.1042,4.9584,0.0000,20.3459,4.9584,18.9402,3.3056,0.0000,40.3617,59.3019,-72575.2000,-102030.8328,-102030.8328
5695.0000,7.9342,20.1564,0.0000,117630.1000,-117630.1000,3.0498,0.0000,0.0000,0.0000,26140.0222,4.5000,1.0000,26140.0222,0.0000,0.0000,143770.1222,0.0000,-143770.1222,14.0257,6.7284,12681.9000,0.0000,12681.9000,0.3288,3427.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5405,0.0000,0.0000,0.0000,9254.3595,9254.3595,13.6336,25.6744,0.0000,31.4000,-31.4000,0.0008,0.0000,0.0000,0.0000,6.4082,4.9000,1.0000,6.4082,0.0000,0.0000,37.8082,0.0000,-37.8082,13.6352,6.3379,651.3000,0.0000,651.3000,0.0169,176.0270,3.7000,1.0000,0.0000,0.0000,0.0000,176.0270,0.0000,0.0000,0.0000,475.2730,475.2730,13.6150,25.6559,0.0000,11155.8000,-11155.8000,0.2892,0.0000,0.0000,0.0000,2276.6939,4.9000,1.0000,2276.6939,0.0000,0.0000,13432.4939,0.0000,-13432.4939,14.1842,6.8869,15194.3000,0.0000,15194.3000,0.3939,4106.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4106.5676,0.0000,0.0000,0.0000,11087.7324,11087.7324,13.7144,9.6224,11.6684,-6.4386,-96578.7437,6.1192,995.4615,9.9546,6.1192,0.0000,8.3300,9.6224,8.5519,9.0872,-3.1580,-25263.6982,6.1192,2085.6125,20.8561,6.1192,0.0000,29.2905,8.5519,7.9342,8.2431,-2.0829,-14580.6175,6.1192,2474.1632,24.7416,6.1192,0.0000,38.2411,6.1192,33.7312,4.0795,0.0000,75.8617,109.5929,-100289.8000,-136423.0594,-136423.0594
5696.0000,7.9876,20.2099,0.0000,134926.2000,-134926.2000,3.4982,0.0000,0.0000,0.0000,29983.6000,4.5000,1.0000,29983.6000,0.0000,0.0000,164909.8000,0.0000,-164909.8000,13.7674,6.4701,17460.3000,0.0000,17460.3000,0.4527,4719.0000,3.7000,1.0000,0.0000,0.0000,0.0000,4719.0000,0.0000,0.0000,0.0000,12741.3000,12741.3000,13.3208,25.3616,0.0000,11502.4000,-11502.4000,0.2982,0.0000,0.0000,0.0000,2347.4286,4.9000,1.0000,2347.4286,0.0000,0.0000,13849.8286,0.0000,-13849.8286,13.8062,6.5089,814.2000,0.0000,814.2000,0.0211,220.0541,3.7000,1.0000,0.0000,0.0000,0.0000,220.0541,0.0000,0.0000,0.0000,594.1459,594.1459,13.7854,25.8262,0.0000,10917.8000,-10917.8000,0.2831,0.0000,0.0000,0.0000,2228.1224,4.9000,1.0000,2228.1224,0.0000,0.0000,13145.9224,0.0000,-13145.9224,14.2461,6.9488,14595.6000,0.0000,14595.6000,0.3784,3944.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3944.7568,0.0000,0.0000,0.0000,10650.8432,10650.8432,13.8728,9.8124,11.8426,-7.7236,-115853.3951,7.3976,1194.6409,11.9464,7.3976,0.0000,14.7175,9.8124,8.6354,9.2239,-4.1980,-33584.3960,7.3976,2506.2533,25.0625,7.3976,0.0000,51.7505,8.6354,7.9876,8.3115,-2.6402,-18481.4708,7.3976,2981.9615,29.8196,7.3976,0.0000,67.5644,7.3976,56.8381,4.9317,0.0000,134.0324,190.8706,-124476.3000,-167919.2618,-167919.2618
5697.0000,8.1344,20.3567,0.0000,178010.5000,-178010.5000,4.6153,0.0000,0.0000,0.0000,39557.8889,4.5000,1.0000,39557.8889,0.0000,0.0000,217568.3889,0.0000,-217568.3889,13.8751,6.5778,21899.6000,0.0000,21899.6000,0.5678,5918.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5918.8108,0.0000,0.0000,0.0000,15980.7892,15980.7892,13.4534,25.4942,0.0000,26591.9000,-26591.9000,0.6894,0.0000,0.0000,0.0000,5426.9184,4.9000,1.0000,5426.9184,0.0000,0.0000,32018.8184,0.0000,-32018.8184,14.2982,7.0009,1056.9000,0.0000,1056.9000,0.0274,285.6486,3.7000,1.0000,0.0000,0.0000,0.0000,285.6486,0.0000,0.0000,0.0000,771.2514,771.2514,14.2779,26.3187,0.0000,12307.2000,-12307.2000,0.3191,0.0000,0.0000,0.0000,2511.6735,4.9000,1.0000,2511.6735,0.0000,0.0000,14818.8735,0.0000,-14818.8735,14.6689,7.3716,12799.7000,0.0000,12799.7000,0.3319,3459.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3459.3784,0.0000,0.0000,0.0000,9340.3216,9340.3216,14.4224,10.1611,12.2918,-10.7668,-161502.5969,9.8262,1557.3042,15.5730,9.8262,0.0000,34.4929,10.1611,8.8680,9.5146,-6.1261,-49008.9330,9.8262,3287.0507,32.8705,9.8262,0.0000,121.2856,8.8680,8.1344,8.5012,-3.9717,-27802.1887,9.8262,3927.7477,39.2775,9.8262,0.0000,158.3481,9.8262,124.3464,6.5508,0.0000,314.1265,438.4730,-181153.4000,-238313.7186,-238313.7186
5698.0000,8.2835,20.5057,0.0000,200721.4000,-200721.4000,5.2041,0.0000,0.0000,0.0000,44604.7556,4.5000,1.0000,44604.7556,0.0000,0.0000,245326.1556,0.0000,-245326.1556,13.9330,6.6357,26113.4000,0.0000,26113.4000,0.6770,7057.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7057.6757,0.0000,0.0000,0.0000,19055.7243,19055.7243,13.4941,25.5350,0.0000,34068.6000,-34068.6000,0.8833,0.0000,0.0000,0.0000,6952.7755,4.9000,1.0000,6952.7755,0.0000,0.0000,41021.3755,0.0000,-41021.3755,14.4388,7.1415,980.3000,0.0000,980.3000,0.0254,264.9459,3.7000,1.0000,0.0000,0.0000,0.0000,264.9459,0.0000,0.0000,0.0000,715.3541,715.3541,14.4223,26.4631,0.0000,16009.3000,-16009.3000,0.4151,0.0000,0.0000,0.0000,3267.2041,4.9000,1.0000,3267.2041,0.0000,0.0000,19276.5041,0.0000,-19276.5041,14.8662,7.5689,11602.4000,0.0000,11602.4000,0.3008,3135.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3135.7838,0.0000,0.0000,0.0000,8466.6162,8466.6162,14.6713,10.4957,12.5835,-12.0881,-181321.6640,11.2586,1762.7849,17.6278,11.2586,0.0000,51.8818,10.4957,9.0919,9.7938,-7.6200,-60960.0735,11.2586,3720.7149,37.2071,11.2586,0.0000,182.4294,9.0919,8.2835,8.6877,-5.0149,-35104.6031,11.2586,4463.3008,44.6330,11.2586,0.0000,238.1763,11.2586,181.1132,7.5057,0.0000,472.4874,653.6006,-212103.2000,-277386.3406,-277386.3406
5699.0000,8.3979,20.6202,0.0000,209421.5000,-209421.5000,5.4296,0.0000,0.0000,0.0000,46538.1111,4.5000,1.0000,46538.1111,0.0000,0.0000,255959.6111,0.0000,-255959.6111,13.9701,6.6728,26107.2000,0.0000,26107.2000,0.6769,7056.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7056.0000,0.0000,0.0000,0.0000,19051.2000,19051.2000,13.5554,25.5962,0.0000,41243.9000,-41243.9000,1.0693,0.0000,0.0000,0.0000,8417.1224,4.9000,1.0000,8417.1224,0.0000,0.0000,49661.0224,0.0000,-49661.0224,14.6365,7.3392,1145.3000,0.0000,1145.3000,0.0297,309.5405,3.7000,1.0000,0.0000,0.0000,0.0000,309.5405,0.0000,0.0000,0.0000,835.7595,835.7595,14.6183,26.6591,0.0000,18960.4000,-18960.4000,0.4916,0.0000,0.0000,0.0000,3869.4694,4.9000,1.0000,3869.4694,0.0000,0.0000,22829.8694,0.0000,-22829.8694,15.1153,7.8180,9357.4000,0.0000,9357.4000,0.2426,2529.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2529.0270,0.0000,0.0000,0.0000,6828.3730,6828.3730,14.9666,10.6874,12.8270,-13.1046,-196569.6046,11.9096,1846.0074,18.4601,11.9096,0.0000,61.4126,10.6874,9.2519,9.9696,-8.2425,-65939.9359,11.9096,3905.9822,39.0598,11.9096,0.0000,215.9420,9.2519,8.3979,8.8249,-5.6037,-39225.6301,11.9096,4692.8816,46.9288,11.9096,0.0000,281.9298,11.9096,211.5863,7.9397,0.0000,559.2844,770.8707,-233015.9000,-301735.1705,-301735.1705
5700.0000,8.5140,20.7362,0.0000,219073.7000,-219073.7000,5.6799,0.0000,0.0000,0.0000,48683.0444,4.5000,1.0000,48683.0444,0.0000,0.0000,267756.7444,0.0000,-267756.7444,14.0216,6.7243,25901.4000,0.0000,25901.4000,0.6715,7000.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7000.3784,0.0000,0.0000,0.0000,18901.0216,18901.0216,13.6328,25.6736,0.0000,48721.8000,-48721.8000,1.2632,0.0000,0.0000,0.0000,9943.2245,4.9000,1.0000,9943.2245,0.0000,0.0000,58665.0245,0.0000,-58665.0245,14.8395,7.5422,1025.6000,0.0000,1025.6000,0.0266,277.1892,3.7000,1.0000,0.0000,0.0000,0.0000,277.1892,0.0000,0.0000,0.0000,748.4108,748.4108,14.8241,26.8650,0.0000,21221.5000,-21221.5000,0.5502,0.0000,0.0000,0.0000,4330.9184,4.9000,1.0000,4330.9184,0.0000,0.0000,25552.4184,0.0000,-25552.4184,15.3497,8.0524,8160.1000,0.0000,8160.1000,0.2116,2205.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2205.4324,0.0000,0.0000,0.0000,5954.6676,5954.6676,15.2273,10.8871,13.0572,-14.0668,-211001.4263,12.6045,1935.2563,19.3526,12.6045,0.0000,72.8020,10.8871,9.4085,10.1478,-8.9850,-71880.2156,12.6045,4102.1790,41.0218,12.6045,0.0000,255.9902,9.4085,8.5140,8.9612,-6.2126,-43488.4454,12.6045,4936.9737,49.3697,12.6045,0.0000,334.2159,12.6045,247.5467,8.4030,0.0000,663.0081,910.5548,-253929.9000,-326370.0873,-326370.0873
5701.0000,8.6173,20.8395,0.0000,227764.0000,-227764.0000,5.9052,0.0000,0.0000,0.0000,50614.2222,4.5000,1.0000,50614.2222,0.0000,0.0000,278378.2222,0.0000,-278378.2222,14.1259,6.8286,25905.6000,0.0000,25905.6000,0.6717,7001.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7001.5135,0.0000,0.0000,0.0000,18904.0865,18904.0865,13.7518,25.7926,0.0000,51472.1000,-51472.1000,1.3345,0.0000,0.0000,0.0000,10504.5102,4.9000,1.0000,10504.5102,0.0000,0.0000,61976.6102,0.0000,-61976.6102,14.9782,7.6809,980.3000,0.0000,980.3000,0.0254,264.9459,3.7000,1.0000,0.0000,0.0000,0.0000,264.9459,0.0000,0.0000,0.0000,715.3541,715.3541,14.9641,27.0049,0.0000,23516.2000,-23516.2000,0.6097,0.0000,0.0000,0.0000,4799.2245,4.9000,1.0000,4799.2245,0.0000,0.0000,28315.4245,0.0000,-28315.4245,15.5244,8.2271,7262.2000,0.0000,7262.2000,0.1883,1962.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1962.7568,0.0000,0.0000,0.0000,5299.4432,5299.4432,15.4195,11.0574,13.2384,-14.6961,-220440.9149,13.1022,1996.7242,19.9672,13.1022,0.0000,81.7701,11.0574,9.5447,10.3010,-9.5556,-76444.4126,13.1022,4236.0649,42.3606,13.1022,0.0000,287.5241,9.5447,8.6173,9.0810,-6.6951,-46866.0456,13.1022,5104.9616,51.0496,13.1022,0.0000,375.3860,13.1022,275.5667,8.7348,0.0000,744.6803,1020.2469,-268604.2000,-343751.3731,-343751.3731
5702.0000,8.6774,20.8997,0.0000,237908.4000,-237908.4000,6.1682,0.0000,0.0000,0.0000,52868.5333,4.5000,1.0000,52868.5333,0.0000,0.0000,290776.9333,0.0000,-290776.9333,14.4168,7.1195,25865.6000,0.0000,25865.6000,0.6706,6990.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6990.7027,0.0000,0.0000,0.0000,18874.8973,18874.8973,14.0442,26.0850,0.0000,39760.0000,-39760.0000,1.0309,0.0000,0.0000,0.0000,8114.2857,4.9000,1.0000,8114.2857,0.0000,0.0000,47874.2857,0.0000,-47874.2857,14.9891,7.6918,818.9000,0.0000,818.9000,0.0212,221.3243,3.7000,1.0000,0.0000,0.0000,0.0000,221.3243,0.0000,0.0000,0.0000,597.5757,597.5757,14.9774,27.0182,0.0000,27043.1000,-27043.1000,0.7011,0.0000,0.0000,0.0000,5519.0000,4.9000,1.0000,5519.0000,0.0000,0.0000,32562.1000,0.0000,-32562.1000,15.6201,8.3228,6364.2000,0.0000,6364.2000,0.1650,1720.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1720.0541,0.0000,0.0000,0.0000,4644.1459,4644.1459,15.5284,11.1447,13.3365,-14.8064,-222095.6549,13.1356,1993.7801,19.9378,13.1356,0.0000,82.3978,11.1447,9.6205,10.3826,-9.6526,-77220.6546,13.1356,4231.9942,42.3199,13.1356,0.0000,289.7311,9.6205,8.6774,9.1490,-6.8258,-47780.3907,13.1356,5102.7396,51.0274,13.1356,0.0000,378.2674,13.1356,277.5190,8.7571,0.0000,750.3963,1027.9153,-271662.8000,-347096.7001,-347096.7001
5703.0000,8.6223,20.8445,0.0000,201502.5000,-201502.5000,5.2243,0.0000,0.0000,0.0000,44778.3333,4.5000,1.0000,44778.3333,0.0000,0.0000,246280.8333,0.0000,-246280.8333,13.9451,6.6478,25866.7000,0.0000,25866.7000,0.6706,6991.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6991.0000,0.0000,0.0000,0.0000,18875.7000,18875.7000,13.5372,25.5780,0.0000,43890.5000,-43890.5000,1.1379,0.0000,0.0000,0.0000,8957.2449,4.9000,1.0000,8957.2449,0.0000,0.0000,52847.7449,0.0000,-52847.7449,14.6794,7.3821,735.8000,0.0000,735.8000,0.0191,198.8649,3.7000,1.0000,0.0000,0.0000,0.0000,198.8649,0.0000,0.0000,0.0000,536.9351,536.9351,14.6677,26.7086,0.0000,29200.0000,-29200.0000,0.7571,0.0000,0.0000,0.0000,5959.1837,4.9000,1.0000,5959.1837,0.0000,0.0000,35159.1837,0.0000,-35159.1837,15.4276,8.1303,7262.2000,0.0000,7262.2000,0.1883,1962.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1962.7568,0.0000,0.0000,0.0000,5299.4432,5299.4432,15.3131,11.0324,13.1727,-13.2042,-198062.9847,11.9960,1833.0921,18.3309,11.9960,0.0000,62.7591,11.0324,9.5426,10.2875,-8.6164,-68931.5926,11.9960,3880.6992,38.8070,11.9960,0.0000,220.6768,9.5426,8.6223,9.0824,-6.0830,-42581.1062,11.9960,4673.6800,46.7368,11.9960,0.0000,288.1113,11.9960,215.8619,7.9973,0.0000,571.5472,787.4091,-240728.3000,-309575.6835,-309575.6835
5704.0000,8.6392,20.8614,0.0000,205846.5000,-205846.5000,5.3370,0.0000,0.0000,0.0000,45743.6667,4.5000,1.0000,45743.6667,0.0000,0.0000,251590.1667,0.0000,-251590.1667,13.9890,6.6917,25870.3000,0.0000,25870.3000,0.6707,6991.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6991.9730,0.0000,0.0000,0.0000,18878.3270,18878.3270,13.5876,25.6284,0.0000,42630.3000,-42630.3000,1.1053,0.0000,0.0000,0.0000,8700.0612,4.9000,1.0000,8700.0612,0.0000,0.0000,51330.3612,0.0000,-51330.3612,14.6791,7.3818,774.5000,0.0000,774.5000,0.0201,209.3243,3.7000,1.0000,0.0000,0.0000,0.0000,209.3243,0.0000,0.0000,0.0000,565.1757,565.1757,14.6671,26.7079,0.0000,29937.5000,-29937.5000,0.7762,0.0000,0.0000,0.0000,6109.6939,4.9000,1.0000,6109.6939,0.0000,0.0000,36047.1939,0.0000,-36047.1939,15.4336,8.1363,8459.5000,0.0000,8459.5000,0.2193,2286.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2286.3514,0.0000,0.0000,0.0000,6173.1486,6173.1486,15.3023,11.0542,13.1783,-13.3186,-199779.6379,12.1928,1862.7456,18.6275,12.1928,0.0000,65.8992,11.0542,9.5638,10.3090,-8.7612,-70089.7159,12.1928,3940.7165,39.4072,12.1928,0.0000,231.7179,9.5638,8.6392,9.1015,-6.2117,-43481.7165,12.1928,4746.3827,47.4638,12.1928,0.0000,302.5265,12.1928,225.8063,8.1286,0.0000,600.1436,825.9499,-243310.0000,-313351.0704,-313351.0704
5705.0000,8.6052,20.8274,0.0000,204022.3000,-204022.3000,5.2897,0.0000,0.0000,0.0000,45338.2889,4.5000,1.0000,45338.2889,0.0000,0.0000,249360.5889,0.0000,-249360.5889,14.1473,6.8500,21275.6000,0.0000,21275.6000,0.5516,5750.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5750.1622,0.0000,0.0000,0.0000,15525.4378,15525.4378,13.8022,25.8431,0.0000,32005.1000,-32005.1000,0.8298,0.0000,0.0000,0.0000,6531.6531,4.9000,1.0000,6531.6531,0.0000,0.0000,38536.7531,0.0000,-38536.7531,14.6587,7.3614,487.6000,0.0000,487.6000,0.0126,131.7838,3.7000,1.0000,0.0000,0.0000,0.0000,131.7838,0.0000,0.0000,0.0000,355.8162,355.8162,14.6508,26.6916,0.0000,31013.8000,-31013.8000,0.8041,0.0000,0.0000,0.0000,6329.3469,4.9000,1.0000,6329.3469,0.0000,0.0000,37343.1469,0.0000,-37343.1469,15.4808,8.1835,11153.4000,0.0000,11153.4000,0.2892,3014.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3014.4324,0.0000,0.0000,0.0000,8138.9676,8138.9676,15.2999,10.9738,13.1369,-12.9764,-194645.8928,11.6654,1785.2105,17.8521,11.6654,0.0000,57.7126,10.9738,9.5146,10.2442,-8.2068,-65654.1889,11.6654,3780.7990,37.8080,11.6654,0.0000,202.9318,9.5146,8.6052,9.0599,-5.8457,-40920.1855,11.6654,4549.3870,45.4939,11.6654,0.0000,264.9439,11.6654,199.8012,7.7770,0.0000,525.5884,725.3896,-234124.6000,-301220.2673,-301220.2673
5706.0000,8.5006,20.7228,0.0000,187374.3000,-187374.3000,4.8580,0.0000,0.0000,0.0000,41638.7333,4.5000,1.0000,41638.7333,0.0000,0.0000,229013.0333,0.0000,-229013.0333,14.1945,6.8972,12676.0000,0.0000,12676.0000,0.3286,3425.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3425.9459,0.0000,0.0000,0.0000,9250.0541,9250.0541,13.9645,26.0053,0.0000,22840.4000,-22840.4000,0.5922,0.0000,0.0000,0.0000,4661.3061,4.9000,1.0000,4661.3061,0.0000,0.0000,27501.7061,0.0000,-27501.7061,14.6483,7.3510,490.4000,0.0000,490.4000,0.0127,132.5405,3.7000,1.0000,0.0000,0.0000,0.0000,132.5405,0.0000,0.0000,0.0000,357.8595,357.8595,14.6394,26.6802,0.0000,31659.6000,-31659.6000,0.8208,0.0000,0.0000,0.0000,6461.1429,4.9000,1.0000,6461.1429,0.0000,0.0000,38120.7429,0.0000,-38120.7429,15.5872,8.2899,13099.0000,0.0000,13099.0000,0.3396,3540.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3540.2703,0.0000,0.0000,0.0000,9558.7297,9558.7297,15.3495,10.7419,13.0457,-12.3548,-185321.6702,10.4280,1601.8417,16.0184,10.4280,0.0000,41.2262,10.7419,9.3675,10.0547,-6.9098,-55278.6898,10.4280,3407.5059,34.0751,10.4280,0.0000,144.9616,9.3675,8.5006,8.9341,-4.9812,-34868.4790,10.4280,4089.3693,40.8937,10.4280,0.0000,189.2591,10.4280,146.5369,6.9520,0.0000,375.4470,521.9839,-215608.9000,-275468.8391,-275468.8391
5707.0000,8.3716,20.5939,0.0000,172691.3000,-172691.3000,4.4773,0.0000,0.0000,0.0000,38375.8444,4.5000,1.0000,38375.8444,0.0000,0.0000,211067.1444,0.0000,-211067.1444,14.3922,7.0949,12682.1000,0.0000,12682.1000,0.3288,3427.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5946,0.0000,0.0000,0.0000,9254.5054,9254.5054,14.1283,26.1691,0.0000,7870.7000,-7870.7000,0.2041,0.0000,0.0000,0.0000,1606.2653,4.9000,1.0000,1606.2653,0.0000,0.0000,9476.9653,0.0000,-9476.9653,14.3986,7.1013,481.1000,0.0000,481.1000,0.0125,130.0270,3.7000,1.0000,0.0000,0.0000,0.0000,130.0270,0.0000,0.0000,0.0000,351.0730,351.0730,14.3886,26.4294,0.0000,27491.0000,-27491.0000,0.7128,0.0000,0.0000,0.0000,5610.4082,4.9000,1.0000,5610.4082,0.0000,0.0000,33101.4082,0.0000,-33101.4082,15.3328,8.0355,12500.4000,0.0000,12500.4000,0.3241,3378.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3378.4865,0.0000,0.0000,0.0000,9121.9135,9121.9135,15.0726,10.5077,12.7901,-10.6690,-160034.6467,9.0893,1411.0077,14.1101,9.0893,0.0000,27.2997,10.5077,9.1915,9.8496,-5.7676,-46140.9505,9.0893,2996.5576,29.9656,9.0893,0.0000,95.9927,9.1915,8.3716,8.7816,-4.1061,-28742.4288,9.0893,3588.4198,35.8842,9.0893,0.0000,125.3263,9.0893,100.2698,6.0595,0.0000,248.6188,348.8885,-182389.4000,-234918.0260,-234918.0260
5708.0000,8.1567,20.3789,0.0000,114599.6000,-114599.6000,2.9712,0.0000,0.0000,0.0000,25466.5778,4.5000,1.0000,25466.5778,0.0000,0.0000,140066.1778,0.0000,-140066.1778,13.8163,6.5190,12667.2000,0.0000,12667.2000,0.3284,3423.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3423.5676,0.0000,0.0000,0.0000,9243.6324,9243.6324,13.4428,25.4836,0.0000,1921.4000,-1921.4000,0.0498,0.0000,0.0000,0.0000,392.1224,4.9000,1.0000,392.1224,0.0000,0.0000,2313.5224,0.0000,-2313.5224,13.5363,6.2390,491.9000,0.0000,491.9000,0.0128,132.9459,3.7000,1.0000,0.0000,0.0000,0.0000,132.9459,0.0000,0.0000,0.0000,358.9541,358.9541,13.5218,25.5626,0.0000,23855.5000,-23855.5000,0.6185,0.0000,0.0000,0.0000,4868.4694,4.9000,1.0000,4868.4694,0.0000,0.0000,28723.9694,0.0000,-28723.9694,14.6824,7.3851,11452.7000,0.0000,11452.7000,0.2969,3095.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3095.3243,0.0000,0.0000,0.0000,8357.3757,8357.3757,14.3447,10.0831,12.2139,-7.0312,-105468.4940,6.4164,1020.2128,10.2021,6.4164,0.0000,9.6039,10.0831,8.8993,9.4912,-3.6621,-29296.7652,6.4164,2148.6010,21.4860,6.4164,0.0000,33.7699,8.8993,8.1567,8.5280,-2.6255,-18378.4483,6.4164,2561.7412,25.6174,6.4164,0.0000,44.0893,6.4164,38.4275,4.2776,0.0000,87.4631,125.8906,-115764.7000,-153143.7075,-153143.7075
5709.0000,8.0443,20.2666,0.0000,101952.9000,-101952.9000,2.6433,0.0000,0.0000,0.0000,22656.2000,4.5000,1.0000,22656.2000,0.0000,0.0000,124609.1000,0.0000,-124609.1000,13.6088,6.3115,12666.3000,0.0000,12666.3000,0.3284,3423.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3423.3243,0.0000,0.0000,0.0000,9242.9757,9242.9757,13.1960,25.2368,0.0000,3103.8000,-3103.8000,0.0805,0.0000,0.0000,0.0000,633.4286,4.9000,1.0000,633.4286,0.0000,0.0000,3737.2286,0.0000,-3737.2286,13.3629,6.0656,564.1000,0.0000,564.1000,0.0146,152.4595,3.7000,1.0000,0.0000,0.0000,0.0000,152.4595,0.0000,0.0000,0.0000,411.6405,411.6405,13.3445,25.3853,0.0000,21647.8000,-21647.8000,0.5613,0.0000,0.0000,0.0000,4417.9184,4.9000,1.0000,4417.9184,0.0000,0.0000,26065.7184,0.0000,-26065.7184,14.5085,7.2112,9357.4000,0.0000,9357.4000,0.2426,2529.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2529.0270,0.0000,0.0000,0.0000,6828.3730,6828.3730,14.2036,9.7782,11.9909,-6.6067,-99100.4852,5.8060,931.8064,9.3181,5.8060,0.0000,7.1154,9.7782,8.7572,9.2677,-2.8581,-22864.9146,5.8060,1963.2751,19.6328,5.8060,0.0000,25.0197,8.7572,8.0443,8.4008,-2.2805,-15963.6579,5.8060,2331.1465,23.3115,5.8060,0.0000,32.6652,5.8060,29.1994,3.8707,0.0000,64.8004,93.9997,-104116.7000,-137929.0577,-137929.0577
5710.0000,7.9462,20.1685,0.0000,87133.1000,-87133.1000,2.2591,0.0000,0.0000,0.0000,19362.9111,4.5000,1.0000,19362.9111,0.0000,0.0000,106496.0111,0.0000,-106496.0111,13.4076,6.1103,12673.0000,0.0000,12673.0000,0.3286,3425.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3425.1351,0.0000,0.0000,0.0000,9247.8649,9247.8649,12.9333,24.9742,0.0000,3272.7000,-3272.7000,0.0849,0.0000,0.0000,0.0000,667.8980,4.9000,1.0000,667.8980,0.0000,0.0000,3940.5980,0.0000,-3940.5980,13.1354,5.8381,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0000,0.0000,0.0000,299.2622,299.2622,13.1201,25.1609,0.0000,18350.5000,-18350.5000,0.4758,0.0000,0.0000,0.0000,3745.0000,4.9000,1.0000,3745.0000,0.0000,0.0000,22095.5000,0.0000,-22095.5000,14.2532,6.9559,8160.1000,0.0000,8160.1000,0.2116,2205.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2205.4324,0.0000,0.0000,0.0000,5954.6676,5954.6676,13.9478,9.5562,11.7520,-5.7091,-85637.0521,5.0557,819.5687,8.1957,5.0557,0.0000,4.6980,9.5562,8.6231,9.0897,-2.2742,-18193.8461,5.0557,1722.9604,17.2296,5.0557,0.0000,16.5194,8.6231,7.9462,8.2847,-1.8856,-13199.4163,5.0557,2040.3904,20.4039,5.0557,0.0000,21.5674,5.0557,19.9764,3.3705,0.0000,42.7849,62.7612,-87513.1000,-117030.3145,-117030.3145
