Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5711.0000,7.8616,20.0838,0.0000,76450.1000,-76450.1000,1.9821,0.0000,0.0000,0.0000,16988.9111,4.5000,1.0000,16988.9111,0.0000,0.0000,93439.0111,0.0000,-93439.0111,13.1910,5.8937,12681.8000,0.0000,12681.8000,0.3288,3427.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5135,0.0000,0.0000,0.0000,9254.2865,9254.2865,12.6632,24.7040,0.0000,7437.3000,-7437.3000,0.1928,0.0000,0.0000,0.0000,1517.8163,4.9000,1.0000,1517.8163,0.0000,0.0000,8955.1163,0.0000,-8955.1163,13.1739,5.8766,397.3000,0.0000,397.3000,0.0103,107.3784,3.7000,1.0000,0.0000,0.0000,0.0000,107.3784,0.0000,0.0000,0.0000,289.9216,289.9216,13.1574,25.1982,0.0000,15349.6000,-15349.6000,0.3980,0.0000,0.0000,0.0000,3132.5714,4.9000,1.0000,3132.5714,0.0000,0.0000,18482.1714,0.0000,-18482.1714,14.2116,6.9143,4568.2000,0.0000,4568.2000,0.1184,1234.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1234.6486,0.0000,0.0000,0.0000,3333.5514,3333.5514,14.0214,9.2331,11.6273,-5.5968,-83951.4782,4.5457,740.7647,7.4076,4.5457,0.0000,3.4147,9.2331,8.5547,8.8939,-1.4869,-11895.3469,4.5457,1562.5284,15.6253,4.5457,0.0000,12.0071,8.5547,7.8616,8.2081,-1.7360,-12151.7143,4.5457,1840.8044,18.4080,4.5457,0.0000,15.6762,4.5457,14.9283,3.0304,0.0000,31.0981,46.0264,-81589.7000,-107998.5394,-107998.5394
5712.0000,7.7635,19.9818,29.7000,59466.3000,-59436.6000,1.5418,6.7500,4.4000,1.0000,13214.7333,4.5000,1.0000,13221.4833,0.0000,0.0000,72681.0333,22.9500,-72658.0833,12.9391,5.6418,12681.9000,0.0000,12681.9000,0.3288,3427.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5405,0.0000,0.0000,0.0000,9254.3595,9254.3595,12.2799,24.3207,0.0000,6928.3000,-6928.3000,0.1796,0.0000,0.0000,0.0000,1413.9388,4.9000,1.0000,1413.9388,0.0000,0.0000,8342.2388,0.0000,-8342.2388,12.8741,5.5768,372.5000,0.0000,372.5000,0.0097,100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,100.6757,0.0000,0.0000,0.0000,271.8243,271.8243,12.8547,24.8956,0.0000,12716.4000,-12716.4000,0.3297,0.0000,0.0000,0.0000,2595.1837,4.9000,1.0000,2595.1837,0.0000,0.0000,15311.5837,0.0000,-15311.5837,13.9454,6.6481,1425.3000,0.0000,1425.3000,0.0370,385.2162,3.7000,1.0000,0.0000,0.0000,0.0000,385.2162,0.0000,0.0000,0.0000,1040.0838,1040.0838,13.8713,8.9473,11.4093,-4.6084,-69126.1867,3.6398,598.6222,5.9862,3.6398,0.0000,1.7530,8.9473,8.4796,8.7134,-0.8208,-6566.7373,3.6398,1261.1319,12.6113,3.6398,0.0000,6.1641,8.4796,7.7635,8.1215,-1.4361,-10052.7142,3.6398,1479.6519,14.7965,3.6398,0.0000,8.0477,3.6398,8.1316,2.4265,0.0000,15.9648,24.0964,-64601.6000,-85745.6382,-85745.6382
5713.0000,7.7177,19.9399,0.0000,58622.7000,-58622.7000,1.5199,0.0000,0.0000,0.0000,13027.2667,4.5000,1.0000,13027.2667,0.0000,0.0000,71649.9667,0.0000,-71649.9667,12.9353,5.6380,12675.9000,0.0000,12675.9000,0.3286,3425.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3425.9189,0.0000,0.0000,0.0000,9249.9811,9249.9811,12.2617,24.3025,0.0000,7514.0000,-7514.0000,0.1948,0.0000,0.0000,0.0000,1533.4694,4.9000,1.0000,1533.4694,0.0000,0.0000,9047.4694,0.0000,-9047.4694,12.9205,5.6232,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0000,0.0000,0.0000,261.2432,261.2432,12.9015,24.9423,0.0000,11552.1000,-11552.1000,0.2995,0.0000,0.0000,0.0000,2357.5714,4.9000,1.0000,2357.5714,0.0000,0.0000,13909.6714,0.0000,-13909.6714,13.9144,6.6171,826.6000,0.0000,826.6000,0.0214,223.4054,3.7000,1.0000,0.0000,0.0000,0.0000,223.4054,0.0000,0.0000,0.0000,603.1946,603.1946,13.8705,8.7745,11.3225,-4.6653,-69979.7478,3.5604,587.7212,5.8772,3.5604,0.0000,1.6408,8.7745,8.4220,8.5982,-0.6052,-4841.2922,3.5604,1239.9229,12.3992,3.5604,0.0000,5.7695,8.4220,7.7177,8.0698,-1.3817,-9671.6485,3.5604,1450.7199,14.5072,3.5604,0.0000,7.5325,3.5604,7.6567,2.3736,0.0000,14.9427,22.5994,-63828.3000,-84492.6886,-84492.6886
5714.0000,7.6661,19.8883,0.0000,52315.9000,-52315.9000,1.3564,0.0000,0.0000,0.0000,11625.7556,4.5000,1.0000,11625.7556,0.0000,0.0000,63941.6556,0.0000,-63941.6556,12.9610,5.6637,12665.9000,0.0000,12665.9000,0.3284,3423.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3423.2162,0.0000,0.0000,0.0000,9242.6838,9242.6838,12.1956,24.2364,0.0000,4050.2000,-4050.2000,0.1050,0.0000,0.0000,0.0000,826.5714,4.9000,1.0000,826.5714,0.0000,0.0000,4876.7714,0.0000,-4876.7714,12.5994,5.3021,369.3000,0.0000,369.3000,0.0096,99.8108,3.7000,1.0000,0.0000,0.0000,0.0000,99.8108,0.0000,0.0000,0.0000,269.4892,269.4892,12.5771,24.6179,0.0000,10728.6000,-10728.6000,0.2782,0.0000,0.0000,0.0000,2189.5102,4.9000,1.0000,2189.5102,0.0000,0.0000,12918.1102,0.0000,-12918.1102,13.6468,6.3495,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,13.6240,8.6916,11.1578,-3.9710,-59564.6648,3.1310,520.4590,5.2046,3.1310,0.0000,1.1158,8.6916,8.3434,8.5175,-0.5256,-4204.7197,3.1310,1094.2817,10.9428,3.1310,0.0000,3.9236,8.3434,7.6661,8.0047,-1.1685,-8179.3608,3.1310,1279.4613,12.7946,3.1310,0.0000,5.1225,3.1310,5.3936,2.0873,0.0000,10.1619,15.5555,-53681.8000,-71948.7453,-71948.7453
5715.0000,7.6236,19.8458,0.0000,45945.2000,-45945.2000,1.1912,0.0000,0.0000,0.0000,10210.0444,4.5000,1.0000,10210.0444,0.0000,0.0000,56155.2444,0.0000,-56155.2444,12.7748,5.4775,12666.2000,0.0000,12666.2000,0.3284,3423.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3423.2973,0.0000,0.0000,0.0000,9242.9027,9242.9027,11.9269,23.9677,0.0000,3683.1000,-3683.1000,0.0955,0.0000,0.0000,0.0000,751.6531,4.9000,1.0000,751.6531,0.0000,0.0000,4434.7531,0.0000,-4434.7531,12.3337,5.0364,359.9000,0.0000,359.9000,0.0093,97.2703,3.7000,1.0000,0.0000,0.0000,0.0000,97.2703,0.0000,0.0000,0.0000,262.6297,262.6297,12.3096,24.3505,0.0000,9644.3000,-9644.3000,0.2500,0.0000,0.0000,0.0000,1968.2245,4.9000,1.0000,1968.2245,0.0000,0.0000,11612.5245,0.0000,-11612.5245,13.3749,6.0776,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,13.3496,8.6526,11.0011,-3.4136,-51204.4203,2.8264,472.9737,4.7297,2.8264,0.0000,0.8209,8.6526,8.2687,8.4606,-0.5230,-4184.2761,2.8264,990.3298,9.9033,2.8264,0.0000,2.8864,8.2687,7.6236,7.9462,-1.0047,-7032.6742,2.8264,1158.0312,11.5803,2.8264,0.0000,3.7684,2.8264,4.0824,1.8843,0.0000,7.4756,11.5580,-45868.8000,-62421.3706,-62421.3706
5716.0000,7.5949,19.8171,0.0000,43278.7000,-43278.7000,1.1221,0.0000,0.0000,0.0000,9617.4889,4.5000,1.0000,9617.4889,0.0000,0.0000,52896.1889,0.0000,-52896.1889,12.7443,5.4470,12679.6000,0.0000,12679.6000,0.3287,3426.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3426.9189,0.0000,0.0000,0.0000,9252.6811,9252.6811,11.8436,23.8844,0.0000,2457.5000,-2457.5000,0.0637,0.0000,0.0000,0.0000,501.5306,4.9000,1.0000,501.5306,0.0000,0.0000,2959.0306,0.0000,-2959.0306,12.1316,4.8343,366.2000,0.0000,366.2000,0.0095,98.9730,3.7000,1.0000,0.0000,0.0000,0.0000,98.9730,0.0000,0.0000,0.0000,267.2270,267.2270,12.1056,24.1464,0.0000,8873.7000,-8873.7000,0.2301,0.0000,0.0000,0.0000,1810.9592,4.9000,1.0000,1810.9592,0.0000,0.0000,10684.6592,0.0000,-10684.6592,13.1457,5.8484,826.6000,0.0000,826.6000,0.0214,223.4054,3.7000,1.0000,0.0000,0.0000,0.0000,223.4054,0.0000,0.0000,0.0000,603.1946,603.1946,13.0870,8.6517,10.8694,-3.0374,-45561.1943,2.6633,448.1874,4.4819,2.6633,0.0000,0.6868,8.6517,8.1958,8.4237,-0.5854,-4683.2545,2.6633,934.7073,9.3471,2.6633,0.0000,2.4149,8.1958,7.5949,7.8954,-0.8818,-6172.3272,2.6633,1093.6852,10.9369,2.6633,0.0000,3.1529,2.6633,3.4733,1.7755,0.0000,6.2546,9.7279,-40737.5000,-56416.7760,-56416.7760
5717.0000,7.6384,19.8597,4.9000,39134.5000,-39129.6000,1.0146,1.1136,4.4000,1.0000,8696.5556,4.5000,1.0000,8697.6692,0.0000,0.0000,47831.0556,3.7864,-47827.2692,12.3531,5.0558,12681.6000,0.0000,12681.6000,0.3288,3427.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3427.4595,0.0000,0.0000,0.0000,9254.1405,9254.1405,11.4408,23.1031,87.5000,1785.9000,-1698.4000,0.0463,19.8864,4.4000,1.0000,364.4694,4.9000,1.0000,384.3558,0.0000,0.0000,2150.3694,67.6136,-2082.7558,11.6462,4.3489,481.5000,0.0000,481.5000,0.0125,130.1351,3.7000,1.0000,0.0000,0.0000,0.0000,130.1351,0.0000,0.0000,0.0000,351.3649,351.3649,11.6115,23.6523,0.0000,9277.1000,-9277.1000,0.2405,0.0000,0.0000,0.0000,1893.2857,4.9000,1.0000,1893.2857,0.0000,0.0000,11170.3857,0.0000,-11170.3857,12.7127,5.4154,4268.8000,0.0000,4268.8000,0.1107,1153.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1153.7297,0.0000,0.0000,0.0000,3115.0703,3115.0703,12.4056,8.9827,10.6941,-2.3149,-34723.0275,2.6301,445.9312,4.4593,2.6301,0.0000,0.6614,8.9827,7.9832,8.4829,-1.2675,-10139.8898,2.6301,920.6463,9.2065,2.6301,0.0000,2.3258,7.9832,7.6384,7.8108,-0.4996,-3496.9177,2.6301,1084.1609,10.8416,2.6301,0.0000,3.0365,2.6301,3.3570,1.7534,0.0000,6.0238,9.3808,-32673.2000,-48359.8350,-48359.8350
5718.0000,7.6356,19.7390,811.7000,52808.9000,-51997.2000,1.3692,184.4773,4.4000,1.0000,11735.3111,4.5000,1.0000,11919.7884,0.0000,0.0000,64544.2111,627.2227,-63916.9884,12.1997,4.9024,12681.8000,0.0000,12681.8000,0.3288,3427.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5135,0.0000,0.0000,0.0000,9254.2865,9254.2865,11.5389,23.3556,77.8000,2682.3000,-2604.5000,0.0695,17.6818,4.4000,1.0000,547.4082,4.9000,1.0000,565.0900,0.0000,0.0000,3229.7082,60.1182,-3169.5900,11.7652,4.4679,368.3000,0.0000,368.3000,0.0095,99.5405,3.7000,1.0000,0.0000,0.0000,0.0000,99.5405,0.0000,0.0000,0.0000,268.7595,268.7595,11.7460,23.7868,0.0000,10523.4000,-10523.4000,0.2728,0.0000,0.0000,0.0000,2147.6327,4.9000,1.0000,2147.6327,0.0000,0.0000,12671.0327,0.0000,-12671.0327,12.6508,5.3535,14296.0000,0.0000,14296.0000,0.3707,3863.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3863.7838,0.0000,0.0000,0.0000,10432.2162,10432.2162,11.9059,9.3390,10.6224,-2.3965,-35947.4461,3.6308,617.4894,6.1749,3.6308,0.0000,1.7401,9.3390,7.9404,8.6397,-2.4482,-19585.4079,3.6308,1262.1387,12.6214,3.6308,0.0000,6.1187,7.9404,7.6356,7.7880,-0.6099,-4269.4948,3.6308,1498.1874,14.9819,3.6308,0.0000,7.9885,3.6308,8.0772,2.4205,0.0000,15.8474,23.9246,-37779.0000,-59802.3489,-59802.3489
5719.0000,7.5852,19.8074,0.0000,62498.8000,-62498.8000,1.6204,0.0000,0.0000,0.0000,13888.6222,4.5000,1.0000,13888.6222,0.0000,0.0000,76387.4222,0.0000,-76387.4222,12.3645,5.0672,12668.4000,0.0000,12668.4000,0.3285,3423.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3423.8919,0.0000,0.0000,0.0000,9244.5081,9244.5081,11.7861,23.8269,0.0000,3811.9000,-3811.9000,0.0988,0.0000,0.0000,0.0000,777.9388,4.9000,1.0000,777.9388,0.0000,0.0000,4589.8388,0.0000,-4589.8388,12.0733,4.7760,362.4000,0.0000,362.4000,0.0094,97.9459,3.7000,1.0000,0.0000,0.0000,0.0000,97.9459,0.0000,0.0000,0.0000,264.4541,264.4541,12.0567,24.0976,0.0000,12017.8000,-12017.8000,0.3116,0.0000,0.0000,0.0000,2452.6122,4.9000,1.0000,2452.6122,0.0000,0.0000,14470.4122,0.0000,-14470.4122,12.9621,5.6648,15194.0000,0.0000,15194.0000,0.3939,4106.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4106.4865,0.0000,0.0000,0.0000,11087.5135,11087.5135,12.2684,9.1229,10.6957,-3.3516,-50274.6354,4.1439,702.5403,7.0254,4.1439,0.0000,2.5870,9.1229,8.0965,8.6097,-2.0506,-16404.9310,4.1439,1442.4019,14.4240,4.1439,0.0000,9.0964,8.0965,7.5852,7.8409,-1.1674,-8171.6312,4.1439,1705.8477,17.0585,4.1439,0.0000,11.8761,4.1439,11.5895,2.7626,0.0000,23.5595,35.1490,-50103.7000,-74851.1976,-74851.1976
5720.0000,7.6011,19.7995,224.2000,72589.3000,-72365.1000,1.8820,50.9545,4.4000,1.0000,16130.9556,4.5000,1.0000,16181.9101,0.0000,0.0000,88720.2556,173.2455,-88547.0101,12.5752,5.2779,16819.3000,0.0000,16819.3000,0.4361,4545.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4545.7568,0.0000,0.0000,0.0000,12273.5432,12273.5432,11.8857,23.9265,0.0000,1980.4000,-1980.4000,0.0513,0.0000,0.0000,0.0000,404.1633,4.9000,1.0000,404.1633,0.0000,0.0000,2384.5633,0.0000,-2384.5633,12.0197,4.7224,357.3000,0.0000,357.3000,0.0093,96.5676,3.7000,1.0000,0.0000,0.0000,0.0000,96.5676,0.0000,0.0000,0.0000,260.7324,260.7324,12.0050,24.0459,0.0000,12336.4000,-12336.4000,0.3198,0.0000,0.0000,0.0000,2517.6327,4.9000,1.0000,2517.6327,0.0000,0.0000,14854.0327,0.0000,-14854.0327,12.8395,5.5422,14595.3000,0.0000,14595.3000,0.3784,3944.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3944.6757,0.0000,0.0000,0.0000,10650.6243,10650.6243,12.2412,9.1897,10.7154,-3.6214,-54321.1358,4.6154,781.8206,7.8182,4.6154,0.0000,3.5744,9.1897,8.1134,8.6515,-2.3951,-19160.6728,4.6154,1603.5633,16.0356,4.6154,0.0000,12.5684,8.1134,7.6011,7.8572,-1.3027,-9118.8974,4.6154,1898.5634,18.9856,4.6154,0.0000,16.4091,4.6154,15.5638,3.0769,0.0000,32.5519,48.1157,-54910.0000,-82600.7060,-82600.7060
5721.0000,7.6164,19.8386,0.0000,83254.7000,-83254.7000,2.1585,0.0000,0.0000,0.0000,18501.0444,4.5000,1.0000,18501.0444,0.0000,0.0000,101755.7444,0.0000,-101755.7444,12.7052,5.4079,20964.6000,0.0000,20964.6000,0.5435,5666.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5666.1081,0.0000,0.0000,0.0000,15298.4919,15298.4919,11.9401,23.9809,0.0000,2022.7000,-2022.7000,0.0524,0.0000,0.0000,0.0000,412.7959,4.9000,1.0000,412.7959,0.0000,0.0000,2435.4959,0.0000,-2435.4959,12.0619,4.7646,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,12.0484,24.0892,0.0000,13894.7000,-13894.7000,0.3602,0.0000,0.0000,0.0000,2835.6531,4.9000,1.0000,2835.6531,0.0000,0.0000,16730.3531,0.0000,-16730.3531,12.8851,5.5878,12799.4000,0.0000,12799.4000,0.3318,3459.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3459.2973,0.0000,0.0000,0.0000,9340.1027,9340.1027,12.4180,9.1778,10.7979,-4.3195,-64791.8383,5.1843,875.0991,8.7510,5.1843,0.0000,5.0657,9.1778,8.1681,8.6729,-2.5235,-20187.9488,5.1843,1799.5148,17.9951,5.1843,0.0000,17.8124,8.1681,7.6164,7.8923,-1.5762,-11033.0657,5.1843,2129.2402,21.2924,5.1843,0.0000,23.2555,5.1843,21.4004,3.4562,0.0000,46.1336,67.5340,-65037.9000,-96012.8529,-96012.8529
5722.0000,7.6347,19.8569,0.0000,86448.3000,-86448.3000,2.2413,0.0000,0.0000,0.0000,19210.7333,4.5000,1.0000,19210.7333,0.0000,0.0000,105659.0333,0.0000,-105659.0333,12.5692,5.2719,25103.0000,0.0000,25103.0000,0.6508,6784.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6784.5946,0.0000,0.0000,0.0000,18318.4054,18318.4054,11.7137,23.7545,0.0000,1983.0000,-1983.0000,0.0514,0.0000,0.0000,0.0000,404.6939,4.9000,1.0000,404.6939,0.0000,0.0000,2387.6939,0.0000,-2387.6939,11.8252,4.5279,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,11.8130,23.8538,0.0000,17251.2000,-17251.2000,0.4473,0.0000,0.0000,0.0000,3520.6531,4.9000,1.0000,3520.6531,0.0000,0.0000,20771.8531,0.0000,-20771.8531,12.7831,5.4858,11602.1000,0.0000,11602.1000,0.3008,3135.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3135.7027,0.0000,0.0000,0.0000,8466.3973,8466.3973,12.3877,9.2576,10.8226,-4.4681,-67020.7912,5.5515,936.0804,9.3608,5.5515,0.0000,6.2200,9.2576,8.1868,8.7222,-2.8662,-22929.2930,5.5515,1922.7647,19.2276,5.5515,0.0000,21.8710,8.1868,7.6347,7.9107,-1.6888,-11821.6474,5.5515,2278.1469,22.7815,5.5515,0.0000,28.5543,5.5515,25.8184,3.7010,0.0000,56.6452,82.4636,-68618.3000,-101771.7316,-101771.7316
5723.0000,7.6454,19.8677,0.0000,90153.2000,-90153.2000,2.3374,0.0000,0.0000,0.0000,20034.0444,4.5000,1.0000,20034.0444,0.0000,0.0000,110187.2444,0.0000,-110187.2444,12.5578,5.2605,25112.4000,0.0000,25112.4000,0.6511,6787.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6787.1351,0.0000,0.0000,0.0000,18325.2649,18325.2649,11.7408,23.7816,0.0000,2815.6000,-2815.6000,0.0730,0.0000,0.0000,0.0000,574.6122,4.9000,1.0000,574.6122,0.0000,0.0000,3390.2122,0.0000,-3390.2122,11.8919,4.5946,448.6000,0.0000,448.6000,0.0116,121.2432,3.7000,1.0000,0.0000,0.0000,0.0000,121.2432,0.0000,0.0000,0.0000,327.3568,327.3568,11.8774,23.9182,0.0000,21651.1000,-21651.1000,0.5613,0.0000,0.0000,0.0000,4418.5918,4.9000,1.0000,4418.5918,0.0000,0.0000,26069.6918,0.0000,-26069.6918,13.0396,5.7423,9357.2000,0.0000,9357.2000,0.2426,2528.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2528.9730,0.0000,0.0000,0.0000,6828.2270,6828.2270,12.7352,9.1541,10.9446,-5.3551,-80326.3357,5.8156,975.5274,9.7553,5.8156,0.0000,7.1507,9.1541,8.2309,8.6925,-2.5885,-20708.2614,5.8156,2016.8883,20.1689,5.8156,0.0000,25.1435,8.2309,7.6454,7.9382,-1.8760,-13131.7028,5.8156,2383.6054,23.8361,5.8156,0.0000,32.8268,5.8156,29.3315,3.8771,0.0000,65.1210,94.4525,-79701.7000,-114166.2999,-114166.2999
5724.0000,7.6540,19.8763,0.0000,91274.7000,-91274.7000,2.3665,0.0000,0.0000,0.0000,20283.2667,4.5000,1.0000,20283.2667,0.0000,0.0000,111557.9667,0.0000,-111557.9667,12.5433,5.2460,25105.9000,0.0000,25105.9000,0.6509,6785.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6785.3784,0.0000,0.0000,0.0000,18320.5216,18320.5216,11.7404,23.7812,0.0000,2352.7000,-2352.7000,0.0610,0.0000,0.0000,0.0000,480.1429,4.9000,1.0000,480.1429,0.0000,0.0000,2832.8429,0.0000,-2832.8429,11.8645,4.5672,440.9000,0.0000,440.9000,0.0114,119.1622,3.7000,1.0000,0.0000,0.0000,0.0000,119.1622,0.0000,0.0000,0.0000,321.7378,321.7378,11.8504,23.8913,0.0000,24778.5000,-24778.5000,0.6424,0.0000,0.0000,0.0000,5056.8367,4.9000,1.0000,5056.8367,0.0000,0.0000,29835.3367,0.0000,-29835.3367,13.1580,5.8607,8160.0000,0.0000,8160.0000,0.2116,2205.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2205.4054,0.0000,0.0000,0.0000,5954.5946,5954.5946,12.8971,9.1380,11.0175,-5.7180,-85769.7953,5.9157,989.2467,9.8925,5.9157,0.0000,7.5264,9.1380,8.2311,8.6846,-2.5865,-20692.3039,5.9157,2052.3300,20.5233,5.9157,0.0000,26.4647,8.2311,7.6540,7.9426,-1.8810,-13167.1929,5.9157,2424.1635,24.2416,5.9157,0.0000,34.5517,5.9157,30.7391,3.9438,0.0000,68.5428,99.2819,-84699.1000,-119629.2922,-119629.2922
5725.0000,7.6743,19.8965,0.0000,96618.8000,-96618.8000,2.5050,0.0000,0.0000,0.0000,21470.8444,4.5000,1.0000,21470.8444,0.0000,0.0000,118089.6444,0.0000,-118089.6444,12.4664,5.1691,25112.2000,0.0000,25112.2000,0.6511,6787.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6787.0811,0.0000,0.0000,0.0000,18325.1189,18325.1189,11.7227,23.7636,0.0000,7916.5000,-7916.5000,0.2052,0.0000,0.0000,0.0000,1615.6122,4.9000,1.0000,1615.6122,0.0000,0.0000,9532.1122,0.0000,-9532.1122,12.1096,4.8123,570.7000,0.0000,570.7000,0.0148,154.2432,3.7000,1.0000,0.0000,0.0000,0.0000,154.2432,0.0000,0.0000,0.0000,416.4568,416.4568,12.0927,24.1335,0.0000,26802.3000,-26802.3000,0.6949,0.0000,0.0000,0.0000,5469.8571,4.9000,1.0000,5469.8571,0.0000,0.0000,32272.1571,0.0000,-32272.1571,13.4023,6.1050,7262.0000,0.0000,7262.0000,0.1883,1962.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1962.7027,0.0000,0.0000,0.0000,5299.2973,5299.2973,13.1872,9.1445,11.1659,-6.6415,-99623.1782,6.3890,1061.6763,10.6168,6.3890,0.0000,9.4812,9.1445,8.2541,8.6993,-2.7427,-21941.6495,6.3890,2215.0871,22.1509,6.3890,0.0000,33.3383,8.2541,7.6743,7.9642,-2.0412,-14288.2132,6.3890,2615.5849,26.1558,6.3890,0.0000,43.5259,6.3890,37.9774,4.2593,0.0000,86.3454,124.3228,-98392.7000,-135853.0409,-135853.0409
5726.0000,7.7014,19.9236,0.0000,102742.5000,-102742.5000,2.6638,0.0000,0.0000,0.0000,22831.6667,4.5000,1.0000,22831.6667,0.0000,0.0000,125574.1667,0.0000,-125574.1667,12.3909,5.0936,25105.9000,0.0000,25105.9000,0.6509,6785.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6785.3784,0.0000,0.0000,0.0000,18320.5216,18320.5216,11.7068,23.7476,0.0000,15184.4000,-15184.4000,0.3937,0.0000,0.0000,0.0000,3098.8571,4.9000,1.0000,3098.8571,0.0000,0.0000,18283.2571,0.0000,-18283.2571,12.3896,5.0923,440.9000,0.0000,440.9000,0.0114,119.1622,3.7000,1.0000,0.0000,0.0000,0.0000,119.1622,0.0000,0.0000,0.0000,321.7378,321.7378,12.3775,24.4184,0.0000,28679.3000,-28679.3000,0.7436,0.0000,0.0000,0.0000,5852.9184,4.9000,1.0000,5852.9184,0.0000,0.0000,34532.2184,0.0000,-34532.2184,13.6671,6.3698,6364.0000,0.0000,6364.0000,0.1650,1720.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1720.0000,0.0000,0.0000,0.0000,4644.0000,4644.0000,13.4937,9.2015,11.3476,-7.6623,-114934.1625,6.9426,1144.8110,11.4481,6.9426,0.0000,12.1655,9.2015,8.2842,8.7429,-3.0705,-24563.7621,6.9426,2402.3888,24.0239,6.9426,0.0000,42.7768,8.2842,7.7014,7.9928,-2.2294,-15605.4581,6.9426,2838.5810,28.3858,6.9426,0.0000,55.8486,6.9426,47.7271,4.6284,0.0000,110.7909,158.5180,-114695.4000,-155103.3827,-155103.3827
5727.0000,7.7178,19.9400,0.0000,105822.8000,-105822.8000,2.7437,0.0000,0.0000,0.0000,23516.1778,4.5000,1.0000,23516.1778,0.0000,0.0000,129338.9778,0.0000,-129338.9778,12.3802,5.0829,25107.3000,0.0000,25107.3000,0.6510,6785.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6785.7568,0.0000,0.0000,0.0000,18321.5432,18321.5432,11.7198,23.7606,0.0000,15514.9000,-15514.9000,0.4023,0.0000,0.0000,0.0000,3166.3061,4.9000,1.0000,3166.3061,0.0000,0.0000,18681.2061,0.0000,-18681.2061,12.3932,5.0959,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,12.3834,24.4242,0.0000,30858.7000,-30858.7000,0.8001,0.0000,0.0000,0.0000,6297.6939,4.9000,1.0000,6297.6939,0.0000,0.0000,37156.3939,0.0000,-37156.3939,13.7228,6.4255,7262.0000,0.0000,7262.0000,0.1883,1962.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1962.7027,0.0000,0.0000,0.0000,5299.2973,5299.2973,13.5318,9.3121,11.4220,-7.8038,-117056.4081,7.1923,1182.2640,11.8226,7.1923,0.0000,13.5260,9.3121,8.3046,8.8084,-3.4936,-27948.5833,7.1923,2481.6158,24.8162,7.1923,0.0000,47.5607,8.3046,7.7178,8.0112,-2.3256,-16279.0675,7.1923,2938.2639,29.3826,7.1923,0.0000,62.0943,7.1923,52.6012,4.7949,0.0000,123.1810,175.7822,-119454.8000,-161284.0589,-161284.0589
5728.0000,7.7091,19.9308,6.4000,105196.7000,-105190.3000,2.7274,1.4545,4.4000,1.0000,23377.0444,4.5000,1.0000,23378.4990,0.0000,0.0000,128573.7444,4.9455,-128568.7990,12.5305,5.2332,25110.6000,0.0000,25110.6000,0.6510,6786.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6786.6486,0.0000,0.0000,0.0000,18323.9514,18323.9514,11.8434,23.8842,0.0000,5020.4000,-5020.4000,0.1302,0.0000,0.0000,0.0000,1024.5714,4.9000,1.0000,1024.5714,0.0000,0.0000,6044.9714,0.0000,-6044.9714,12.0700,4.7727,358.8000,0.0000,358.8000,0.0093,96.9730,3.7000,1.0000,0.0000,0.0000,0.0000,96.9730,0.0000,0.0000,0.0000,261.8270,261.8270,12.0602,24.1010,0.0000,33628.2000,-33628.2000,0.8719,0.0000,0.0000,0.0000,6862.8980,4.9000,1.0000,6862.8980,0.0000,0.0000,40491.0980,0.0000,-40491.0980,13.5787,6.2814,8459.3000,0.0000,8459.3000,0.2193,2286.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2286.2973,0.0000,0.0000,0.0000,6173.0027,6173.0027,13.3472,9.3654,11.3563,-7.0787,-106179.8926,6.9137,1139.6288,11.3963,6.9137,0.0000,12.0142,9.3654,8.2987,8.8320,-3.5554,-28442.8405,6.9137,2382.9972,23.8300,6.9137,0.0000,42.2449,8.2987,7.7091,8.0039,-2.2462,-15723.3541,6.9137,2825.3657,28.2537,6.9137,0.0000,55.1542,6.9137,47.1826,4.6091,0.0000,109.4133,156.5958,-109910.2000,-150346.0873,-150346.0873
5729.0000,7.6687,19.7298,1771.3000,84945.3000,-83174.0000,2.2024,402.5682,4.4000,1.0000,18876.7333,4.5000,1.0000,19279.3015,0.0000,0.0000,103822.0333,1368.7318,-102453.3015,12.0415,4.7442,20965.8000,0.0000,20965.8000,0.5436,5666.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5666.4324,0.0000,0.0000,0.0000,15299.3676,15299.3676,11.3885,23.4293,0.0000,4558.6000,-4558.6000,0.1182,0.0000,0.0000,0.0000,930.3265,4.9000,1.0000,930.3265,0.0000,0.0000,5488.9265,0.0000,-5488.9265,11.6228,4.3255,368.4000,0.0000,368.4000,0.0096,99.5676,3.7000,1.0000,0.0000,0.0000,0.0000,99.5676,0.0000,0.0000,0.0000,268.8324,268.8324,11.6113,23.6521,0.0000,34209.0000,-34209.0000,0.8869,0.0000,0.0000,0.0000,6981.4286,4.9000,1.0000,6981.4286,0.0000,0.0000,41190.4286,0.0000,-41190.4286,13.3693,6.0720,11153.1000,0.0000,11153.1000,0.2892,3014.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3014.3514,0.0000,0.0000,0.0000,8138.7486,8138.7486,13.0220,9.3214,11.1717,-5.7803,-86704.8129,6.0747,1009.1959,10.0920,6.0747,0.0000,8.1496,9.3214,8.2459,8.7836,-3.1499,-25199.1947,6.0747,2098.2840,20.9828,6.0747,0.0000,28.6559,8.2459,7.6687,7.9573,-1.9317,-13521.7003,6.0747,2487.6674,24.8767,6.0747,0.0000,37.4126,6.0747,33.0614,4.0498,0.0000,74.2181,107.2795,-89454.3000,-125425.7080,-125425.7080
5730.0000,7.6055,19.7385,775.7000,67204.9000,-66429.2000,1.7424,176.2955,4.4000,1.0000,14934.4222,4.5000,1.0000,15110.7177,0.0000,0.0000,82139.3222,599.4045,-81539.9177,11.8277,4.5304,12677.1000,0.0000,12677.1000,0.3287,3426.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3426.2432,0.0000,0.0000,0.0000,9250.8568,9250.8568,11.3487,23.3895,0.0000,377.2000,-377.2000,0.0098,0.0000,0.0000,0.0000,76.9796,4.9000,1.0000,76.9796,0.0000,0.0000,454.1796,0.0000,-454.1796,11.3722,4.0749,360.8000,0.0000,360.8000,0.0094,97.5135,3.7000,1.0000,0.0000,0.0000,0.0000,97.5135,0.0000,0.0000,0.0000,263.2865,263.2865,11.3585,23.3994,0.0000,35030.2000,-35030.2000,0.9082,0.0000,0.0000,0.0000,7149.0204,4.9000,1.0000,7149.0204,0.0000,0.0000,42179.2204,0.0000,-42179.2204,13.5426,6.2453,13098.7000,0.0000,13098.7000,0.3396,3540.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3540.1892,0.0000,0.0000,0.0000,9558.5108,9558.5108,13.0477,9.0337,11.0407,-5.1680,-77519.8370,5.0071,836.4796,8.3648,5.0071,0.0000,4.5637,9.0337,8.1961,8.6149,-2.0220,-16175.7597,5.0071,1742.4634,17.4246,5.0071,0.0000,16.0472,8.1961,7.6055,7.9008,-1.6293,-11405.0669,5.0071,2055.6629,20.5566,5.0071,0.0000,20.9510,5.0071,19.4541,3.3381,0.0000,41.5619,61.0160,-75700.0000,-105100.6636,-105100.6636
5731.0000,7.5734,19.6262,1304.9000,59526.5000,-58221.6000,1.5433,296.5682,4.4000,1.0000,13228.1111,4.5000,1.0000,13524.6793,0.0000,0.0000,72754.6111,1008.3318,-71746.2793,11.5999,4.3026,12665.9000,0.0000,12665.9000,0.3284,3423.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3423.2162,0.0000,0.0000,0.0000,9242.6838,9242.6838,11.0812,23.1220,0.0000,1752.3000,-1752.3000,0.0454,0.0000,0.0000,0.0000,357.6122,4.9000,1.0000,357.6122,0.0000,0.0000,2109.9122,0.0000,-2109.9122,11.1996,3.9023,361.4000,0.0000,361.4000,0.0094,97.6757,3.7000,1.0000,0.0000,0.0000,0.0000,97.6757,0.0000,0.0000,0.0000,263.7243,263.7243,11.1848,23.2256,0.0000,31984.4000,-31984.4000,0.8293,0.0000,0.0000,0.0000,6527.4286,4.9000,1.0000,6527.4286,0.0000,0.0000,38511.8286,0.0000,-38511.8286,13.3461,6.0488,12500.1000,0.0000,12500.1000,0.3241,3378.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3378.4054,0.0000,0.0000,0.0000,9121.6946,9121.6946,12.8342,8.9849,10.9095,-4.5726,-68588.3363,4.6198,776.1026,7.7610,4.6198,0.0000,3.5846,8.9849,8.1233,8.5541,-1.9191,-15353.1204,4.6198,1612.0190,16.1202,4.6198,0.0000,12.6042,8.1233,7.5734,7.8483,-1.3998,-9798.4607,4.6198,1901.1231,19.0112,4.6198,0.0000,16.4558,4.6198,15.6043,3.0799,0.0000,32.6446,48.2489,-66430.9000,-93739.9174,-93739.9174
5732.0000,7.5342,19.4181,1926.1000,43993.6000,-42067.5000,1.1406,437.7500,4.4000,1.0000,9776.3556,4.5000,1.0000,10214.1056,0.0000,0.0000,53769.9556,1488.3500,-52281.6056,11.0323,3.7350,12667.6000,0.0000,12667.6000,0.3284,3423.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3423.6757,0.0000,0.0000,0.0000,9243.9243,9243.9243,10.4138,22.4546,0.0000,2087.8000,-2087.8000,0.0541,0.0000,0.0000,0.0000,426.0816,4.9000,1.0000,426.0816,0.0000,0.0000,2513.8816,0.0000,-2513.8816,10.5820,3.2847,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0000,0.0000,0.0000,267.1541,267.1541,10.5641,22.6049,0.0000,29072.2000,-29072.2000,0.7538,0.0000,0.0000,0.0000,5933.1020,4.9000,1.0000,5933.1020,0.0000,0.0000,35005.3020,0.0000,-35005.3020,12.9062,5.6089,11452.5000,0.0000,11452.5000,0.2969,3095.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3095.2703,0.0000,0.0000,0.0000,8357.2297,8357.2297,12.3471,9.0179,10.6825,-3.3171,-49756.9729,3.8750,657.3272,6.5733,3.8750,0.0000,2.1154,9.0179,8.0138,8.5159,-1.8760,-15008.3065,3.8750,1354.4300,13.5443,3.8750,0.0000,7.4382,8.0138,7.5342,7.7740,-1.0239,-7167.2018,3.8750,1599.9536,15.9995,3.8750,0.0000,9.7112,3.8750,9.6482,2.5833,0.0000,19.2648,28.9130,-48741.3000,-71932.4811,-71932.4811
5733.0000,7.4891,19.1763,2715.0000,39208.1000,-36493.1000,1.0165,617.0455,4.4000,1.0000,8712.9111,4.5000,1.0000,9329.9566,0.0000,0.0000,47921.0111,2097.9545,-45823.0566,10.8848,3.5875,12681.7000,0.0000,12681.7000,0.3288,3427.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3427.4865,0.0000,0.0000,0.0000,9254.2135,9254.2135,10.1990,22.2398,0.0000,2113.1000,-2113.1000,0.0548,0.0000,0.0000,0.0000,431.2449,4.9000,1.0000,431.2449,0.0000,0.0000,2544.3449,0.0000,-2544.3449,10.3875,3.0902,479.7000,0.0000,479.7000,0.0124,129.6486,3.7000,1.0000,0.0000,0.0000,0.0000,129.6486,0.0000,0.0000,0.0000,350.0514,350.0514,10.3616,22.4024,0.0000,26125.2000,-26125.2000,0.6773,0.0000,0.0000,0.0000,5331.6735,4.9000,1.0000,5331.6735,0.0000,0.0000,31456.8735,0.0000,-31456.8735,12.6927,5.3954,9357.2000,0.0000,9357.2000,0.2426,2528.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2528.9730,0.0000,0.0000,0.0000,6828.2270,6828.2270,12.1867,8.9177,10.5522,-2.9409,-44113.3189,3.4988,596.8241,5.9682,3.4988,0.0000,1.5571,8.9177,7.9817,8.4497,-1.5790,-12632.0721,3.4988,1226.5093,12.2651,3.4988,0.0000,5.4751,7.9817,7.4891,7.7354,-0.9495,-6646.3920,3.4988,1447.1041,14.4710,3.4988,0.0000,7.1482,3.4988,7.3006,2.3325,0.0000,14.1803,21.4809,-42212.8000,-63391.7830,-63391.7830
5734.0000,7.4738,18.8474,3511.0000,31968.3000,-28457.3000,0.8288,797.9545,4.4000,1.0000,7104.0667,4.5000,1.0000,7902.0212,0.0000,0.0000,39072.3667,2713.0455,-36359.3212,10.6027,3.3054,12681.7000,0.0000,12681.7000,0.3288,3427.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3427.4865,0.0000,0.0000,0.0000,9254.2135,9254.2135,9.8064,21.8449,0.6000,2034.7000,-2034.1000,0.0528,0.1364,4.4000,1.0000,415.2449,4.9000,1.0000,415.3813,0.0000,0.0000,2449.9449,0.4636,-2449.4813,10.0172,2.7199,371.2000,0.0000,371.2000,0.0096,100.3243,3.7000,1.0000,0.0000,0.0000,0.0000,100.3243,0.0000,0.0000,0.0000,270.8757,270.8757,9.9938,22.0347,0.0000,22254.4000,-22254.4000,0.5770,0.0000,0.0000,0.0000,4541.7143,4.9000,1.0000,4541.7143,0.0000,0.0000,26796.1143,0.0000,-26796.1143,12.2998,5.0025,8160.0000,0.0000,8160.0000,0.2116,2205.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2205.4054,0.0000,0.0000,0.0000,5954.5946,5954.5946,11.7873,8.9756,10.3814,-2.1783,-32674.5665,3.0128,517.7168,5.1772,3.0128,0.0000,0.9943,8.9756,7.8730,8.4243,-1.6015,-12812.3905,3.0128,1057.3587,10.5736,3.0128,0.0000,3.4960,7.8730,7.4738,7.6734,-0.6626,-4638.2759,3.0128,1249.5959,12.4960,3.0128,0.0000,4.5644,3.0128,4.8573,2.0086,0.0000,9.0546,13.9120,-31532.9000,-50125.2330,-50125.2330
5735.0000,7.4190,18.4629,4292.0000,28145.9000,-23853.9000,0.7297,975.4545,4.4000,1.0000,6254.6444,4.5000,1.0000,7230.0990,0.0000,0.0000,34400.5444,3316.5455,-31083.9990,10.5396,3.2423,12680.3000,0.0000,12680.3000,0.3288,3427.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3427.1081,0.0000,0.0000,0.0000,9253.1919,9253.1919,9.6106,21.0399,150.5000,1901.6000,-1751.1000,0.0493,34.2045,4.4000,1.0000,388.0816,4.9000,1.0000,422.2862,0.0000,0.0000,2289.6816,116.2955,-2173.3862,9.8288,2.5315,357.8000,0.0000,357.8000,0.0093,96.7027,3.7000,1.0000,0.0000,0.0000,0.0000,96.7027,0.0000,0.0000,0.0000,261.0973,261.0973,9.8026,21.8434,0.0000,18754.0000,-18754.0000,0.4862,0.0000,0.0000,0.0000,3827.3469,4.9000,1.0000,3827.3469,0.0000,0.0000,22581.3469,0.0000,-22581.3469,12.0696,4.7723,4568.1000,0.0000,4568.1000,0.1184,1234.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1234.6216,0.0000,0.0000,0.0000,3333.4784,3333.4784,11.7247,8.8243,10.2745,-1.9329,-28993.1119,2.5826,447.4011,4.4740,2.5917,0.0091,0.6329,8.8243,7.8683,8.3463,-1.1903,-9522.3145,2.5826,909.5122,9.0951,2.5826,0.0000,2.2020,7.8683,7.4190,7.6437,-0.6394,-4475.5381,2.5826,1072.5870,10.7259,2.5826,0.0000,2.8749,2.5826,3.1948,1.7217,0.0000,5.7098,8.9046,-26752.8000,-42990.9645,-42990.9645
5736.0000,7.4207,18.3699,4252.3000,25810.3000,-21558.0000,0.6692,966.4318,4.4000,1.0000,5735.6222,4.5000,1.0000,6702.0540,0.0000,0.0000,31545.9222,3285.8682,-28260.0540,10.6549,3.3577,12665.8000,0.0000,12665.8000,0.3284,3423.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3423.1892,0.0000,0.0000,0.0000,9242.6108,9242.6108,9.5972,21.2292,146.4000,2767.1000,-2620.7000,0.0717,33.2727,4.4000,1.0000,564.7143,4.9000,1.0000,597.9870,0.0000,0.0000,3331.8143,113.1273,-3218.6870,9.9655,2.6682,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,9.9313,21.9721,0.0000,15173.9000,-15173.9000,0.3934,0.0000,0.0000,0.0000,3096.7143,4.9000,1.0000,3096.7143,0.0000,0.0000,18270.6143,0.0000,-18270.6143,12.0223,4.7250,1425.3000,0.0000,1425.3000,0.0370,385.2162,3.7000,1.0000,0.0000,0.0000,0.0000,385.2162,0.0000,0.0000,0.0000,1040.0838,1040.0838,11.5206,8.8632,10.1919,-1.7709,-26563.1595,2.2654,448.9965,4.4900,2.5917,0.3262,0.6329,8.8632,7.7694,8.3163,-1.1947,-9557.4494,2.2654,798.8773,7.9888,2.2654,0.0000,1.4863,7.7694,7.4207,7.5951,-0.4353,-3047.0816,2.2654,942.9192,9.4292,2.2654,0.0000,1.9405,2.2654,2.2389,1.5103,0.0000,4.0596,6.2985,-24851.8000,-39167.6905,-39167.6905
5737.0000,7.4568,18.1053,4759.2000,23368.1000,-18608.9000,0.6059,1081.6364,4.4000,1.0000,5192.9111,4.5000,1.0000,6274.5475,0.0000,0.0000,28561.0111,3677.5636,-24883.4475,10.5751,3.2778,12666.4000,0.0000,12666.4000,0.3284,3423.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3423.3514,0.0000,0.0000,0.0000,9243.0486,9243.0486,9.4168,20.6135,322.3000,2950.5000,-2628.2000,0.0765,73.2500,4.4000,1.0000,602.1429,4.9000,1.0000,675.3929,0.0000,0.0000,3552.6429,249.0500,-3303.5929,9.8308,2.5335,399.6000,0.0000,399.6000,0.0104,108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,108.0000,0.0000,0.0000,0.0000,291.6000,291.6000,9.7942,21.8351,0.0000,12988.0000,-12988.0000,0.3367,0.0000,0.0000,0.0000,2650.6122,4.9000,1.0000,2650.6122,0.0000,0.0000,15638.6122,0.0000,-15638.6122,11.7540,4.4567,826.6000,0.0000,826.6000,0.0214,223.4054,3.7000,1.0000,0.0000,0.0000,0.0000,223.4054,0.0000,0.0000,0.0000,603.1946,603.1946,11.1451,9.0345,10.0898,-1.4065,-21097.9324,2.0689,450.9797,4.5098,2.5917,0.5228,0.6329,9.0345,7.6166,8.3256,-1.4144,-11314.9382,2.0689,729.2828,7.2928,2.0689,0.0000,1.1321,7.6166,7.4568,7.5367,-0.1821,-1274.9387,2.0689,863.3930,8.6339,2.0689,0.0000,1.4780,2.0689,1.7510,1.3793,0.0000,3.2430,4.9940,-20332.5000,-33687.8093,-33687.8093
5738.0000,7.4728,17.7206,5475.0000,21427.8000,-15952.8000,0.5556,1244.3182,4.4000,1.0000,4761.7333,4.5000,1.0000,6006.0515,0.0000,0.0000,26189.5333,4230.6818,-21958.8515,10.4344,3.1371,12675.0000,0.0000,12675.0000,0.3286,3425.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3425.6757,0.0000,0.0000,0.0000,9249.3243,9249.3243,9.1869,20.0961,425.7000,2906.8000,-2481.1000,0.0754,96.7500,4.4000,1.0000,593.2245,4.9000,1.0000,689.9745,0.0000,0.0000,3500.0245,328.9500,-3171.0745,9.6146,2.3173,409.1000,0.0000,409.1000,0.0106,110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,110.5676,0.0000,0.0000,0.0000,298.5324,298.5324,9.5743,21.6151,0.0000,11633.6000,-11633.6000,0.3016,0.0000,0.0000,0.0000,2374.2041,4.9000,1.0000,2374.2041,0.0000,0.0000,14007.8041,0.0000,-14007.8041,11.4636,4.1663,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,10.8398,9.1550,9.9974,-1.1228,-16841.4609,1.9223,452.7858,4.5279,2.5917,0.6693,0.6329,9.1550,7.5084,8.3317,-1.5261,-12208.7487,1.9223,677.4283,6.7743,1.9223,0.0000,0.9081,7.5084,7.4728,7.4906,-0.0377,-264.0447,1.9223,803.8889,8.0389,1.9223,0.0000,1.1856,1.9223,1.4353,1.2816,0.0000,2.7266,4.1619,-16605.7000,-29314.2544,-29314.2544
5739.0000,7.5068,17.2900,6186.9000,19600.7000,-13413.8000,0.5082,1406.1136,4.4000,1.0000,4355.7111,4.5000,1.0000,5761.8247,0.0000,0.0000,23956.4111,4780.7864,-19175.6247,10.2984,3.0011,12681.8000,0.0000,12681.8000,0.3288,3427.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5135,0.0000,0.0000,0.0000,9254.2865,9254.2865,8.9512,19.3764,588.1000,2812.8000,-2224.7000,0.0729,133.6591,4.4000,1.0000,574.0408,4.9000,1.0000,707.6999,0.0000,0.0000,3386.8408,454.4409,-2932.3999,9.3781,2.0808,400.4000,0.0000,400.4000,0.0104,108.2162,3.7000,1.0000,0.0000,0.0000,0.0000,108.2162,0.0000,0.0000,0.0000,292.1838,292.1838,9.3356,21.3764,0.0000,9919.9000,-9919.9000,0.2572,0.0000,0.0000,0.0000,2024.4694,4.9000,1.0000,2024.4694,0.0000,0.0000,11944.3694,0.0000,-11944.3694,11.0744,3.7771,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,10.4939,9.3067,9.9003,-0.7911,-11866.9399,1.7809,454.6933,4.5469,2.5917,0.8108,0.6329,9.3067,7.3808,8.3438,-1.6536,-13229.0084,1.7809,627.2512,6.2725,1.7809,0.0000,0.7221,7.3808,7.5068,7.4438,0.1237,865.6434,1.7809,746.3147,7.4631,1.7809,0.0000,0.9427,1.7809,1.1676,1.1873,0.0000,2.2976,3.4652,-12098.5000,-24230.3049,-24230.3049
5740.0000,7.3479,17.9314,5691.2000,26836.3000,-21145.1000,0.6958,1293.4545,4.4000,1.0000,5963.6222,4.5000,1.0000,7257.0768,0.0000,0.0000,32799.9222,4397.7455,-28402.1768,10.9705,3.6732,12682.0000,0.0000,12682.0000,0.3288,3427.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5676,0.0000,0.0000,0.0000,9254.4324,9254.4324,9.7901,18.5480,1136.4000,2674.8000,-1538.4000,0.0693,258.2727,4.4000,1.0000,545.8776,4.9000,1.0000,804.1503,0.0000,0.0000,3220.6776,878.1273,-2342.5503,10.0889,2.7916,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,10.0509,22.0917,0.0000,8841.3000,-8841.3000,0.2292,0.0000,0.0000,0.0000,1804.3469,4.9000,1.0000,1804.3469,0.0000,0.0000,10645.6469,0.0000,-10645.6469,11.4087,4.1114,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,10.8271,8.9916,9.9094,-1.2232,-18347.5088,2.0328,454.5144,4.5451,2.5917,0.5589,0.6329,8.9916,7.6080,8.2998,-1.3560,-10848.2313,2.0328,717.3540,7.1735,2.0328,0.0000,1.0738,7.6080,7.3479,7.4780,-0.2913,-2039.1312,2.0328,850.5461,8.5055,2.0328,0.0000,1.4019,2.0328,1.6694,1.3552,0.0000,3.1085,4.7779,-17608.0000,-31234.8713,-31234.8713
5741.0000,7.2422,18.9992,2076.8000,34499.8000,-32423.0000,0.8945,472.0000,4.4000,1.0000,7666.6222,4.5000,1.0000,8138.6222,0.0000,0.0000,42166.4222,1604.8000,-40561.6222,11.4693,4.1720,12673.4000,0.0000,12673.4000,0.3286,3425.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3425.2432,0.0000,0.0000,0.0000,9248.1568,9248.1568,10.5055,17.7939,1764.2000,2868.5000,-1104.3000,0.0744,400.9545,4.4000,1.0000,585.4082,4.9000,1.0000,986.3627,0.0000,0.0000,3453.9082,1363.2455,-2090.6627,10.7234,3.4261,520.7000,0.0000,520.7000,0.0135,140.7297,3.7000,1.0000,0.0000,0.0000,0.0000,140.7297,0.0000,0.0000,0.0000,379.9703,379.9703,10.6838,22.7246,0.0000,9138.4000,-9138.4000,0.2369,0.0000,0.0000,0.0000,1864.9796,4.9000,1.0000,1864.9796,0.0000,0.0000,11003.3796,0.0000,-11003.3796,11.8305,4.5332,4268.9000,0.0000,4268.9000,0.1107,1153.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1153.7568,0.0000,0.0000,0.0000,3115.1432,3115.1432,11.3880,8.5642,9.9761,-1.8818,-28226.4163,2.4878,453.2028,4.5320,2.5917,0.1039,0.6329,8.5642,7.8624,8.2133,-0.8418,-6734.3404,2.4878,881.3190,8.8132,2.4878,0.0000,1.9683,7.8624,7.2422,7.5523,-0.8502,-5951.6375,2.4878,1037.4646,10.3746,2.4878,0.0000,2.5698,2.4878,2.8862,1.6585,0.0000,5.1710,8.0572,-25202.7000,-40912.3943,-40912.3943
5742.0000,7.3879,19.4190,2438.0000,98547.2000,-96109.2000,2.5550,554.0909,4.4000,1.0000,21899.3778,4.5000,1.0000,22453.4687,0.0000,0.0000,120446.5778,1883.9091,-118562.6687,13.1879,5.8906,12666.1000,0.0000,12666.1000,0.3284,3423.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3423.2703,0.0000,0.0000,0.0000,9242.8297,9242.8297,12.7357,21.9578,160.1000,438.9000,-278.8000,0.0114,36.3864,4.4000,1.0000,89.5714,4.9000,1.0000,125.9578,0.0000,0.0000,528.4714,123.7136,-404.7578,12.7555,5.4582,492.2000,0.0000,492.2000,0.0128,133.0270,3.7000,1.0000,0.0000,0.0000,0.0000,133.0270,0.0000,0.0000,0.0000,359.1730,359.1730,12.7380,24.7788,0.0000,9839.1000,-9839.1000,0.2551,0.0000,0.0000,0.0000,2007.9796,4.9000,1.0000,2007.9796,0.0000,0.0000,11847.0796,0.0000,-11847.0796,13.3175,6.0202,14296.4000,0.0000,14296.4000,0.3707,3863.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3863.8919,0.0000,0.0000,0.0000,10432.5081,10432.5081,12.8072,8.3241,10.5656,-6.1096,-91643.3876,5.3000,903.5558,9.0356,5.3000,0.0000,5.4123,8.3241,8.0241,8.1741,-0.7665,-6131.6940,5.3000,1880.8303,18.8083,5.3000,0.0000,19.0312,8.0241,7.3879,7.7060,-1.8578,-13004.9137,5.3000,2194.9814,21.9498,5.3000,0.0000,24.8467,5.3000,22.7350,3.5333,0.0000,49.2902,72.0252,-78772.4000,-110779.9953,-110779.9953
5743.0000,7.5433,19.7655,0.0000,154554.9000,-154554.9000,4.0071,0.0000,0.0000,0.0000,34345.5333,4.5000,1.0000,34345.5333,0.0000,0.0000,188900.4333,0.0000,-188900.4333,13.7355,6.4382,21516.4000,0.0000,21516.4000,0.5579,5815.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5815.2432,0.0000,0.0000,0.0000,15701.1568,15701.1568,13.2208,13.2208,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.2208,5.9235,971.8000,0.0000,971.8000,0.0252,262.6486,3.7000,1.0000,0.0000,0.0000,0.0000,262.6486,0.0000,0.0000,0.0000,709.1514,709.1514,13.1976,25.2384,0.0000,11135.0000,-11135.0000,0.2887,0.0000,0.0000,0.0000,2272.4490,4.9000,1.0000,2272.4490,0.0000,0.0000,13407.4490,0.0000,-13407.4490,13.6371,6.3398,15194.4000,0.0000,15194.4000,0.3939,4106.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4106.5946,0.0000,0.0000,0.0000,11087.8054,11087.8054,13.2736,8.9058,11.0897,-8.8829,-133243.2172,7.9092,1318.5539,13.1855,7.9092,0.0000,17.9873,8.9058,8.0725,8.4891,-3.1778,-25422.2057,7.9092,2767.7688,27.6777,7.9092,0.0000,63.2479,8.0725,7.5433,7.8079,-2.3063,-16144.3459,7.9092,3260.6754,32.6068,7.9092,0.0000,82.5753,7.9092,68.3335,5.2728,0.0000,163.8106,232.1441,-128007.3000,-174809.7688,-174809.7688
5744.0000,7.6671,19.8893,0.0000,175028.7000,-175028.7000,4.5379,0.0000,0.0000,0.0000,38895.2667,4.5000,1.0000,38895.2667,0.0000,0.0000,213923.9667,0.0000,-213923.9667,13.4445,6.1472,26249.8000,0.0000,26249.8000,0.6806,7094.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7094.5405,0.0000,0.0000,0.0000,19155.2595,19155.2595,12.9271,24.9680,0.0000,16754.1000,-16754.1000,0.4344,0.0000,0.0000,0.0000,3419.2041,4.9000,1.0000,3419.2041,0.0000,0.0000,20173.3041,0.0000,-20173.3041,13.4719,6.1746,1629.4000,0.0000,1629.4000,0.0422,440.3784,3.7000,1.0000,0.0000,0.0000,0.0000,440.3784,0.0000,0.0000,0.0000,1189.0216,1189.0216,13.4398,25.4807,0.0000,12596.2000,-12596.2000,0.3266,0.0000,0.0000,0.0000,2570.6531,4.9000,1.0000,2570.6531,0.0000,0.0000,15166.8531,0.0000,-15166.8531,13.8494,6.5521,14595.7000,0.0000,14595.7000,0.3784,3944.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3944.7838,0.0000,0.0000,0.0000,10650.9162,10650.9162,13.5618,9.3670,11.4644,-10.3551,-155326.3449,9.6002,1575.2497,15.7525,9.6002,0.0000,32.1670,9.3670,8.2720,8.8195,-5.0678,-40542.7803,9.6002,3310.8168,33.1082,9.6002,0.0000,113.1071,8.2720,7.6671,7.9696,-3.2000,-22399.8013,9.6002,3929.2753,39.2928,9.6002,0.0000,147.6704,9.6002,116.6074,6.4001,0.0000,292.9444,409.5518,-161904.1000,-218268.9265,-218268.9265
5745.0000,7.7847,20.0070,0.0000,190931.5000,-190931.5000,4.9503,0.0000,0.0000,0.0000,42429.2222,4.5000,1.0000,42429.2222,0.0000,0.0000,233360.7222,0.0000,-233360.7222,13.5439,6.2466,29838.5000,0.0000,29838.5000,0.7736,8064.4595,3.7000,1.0000,0.0000,0.0000,0.0000,8064.4595,0.0000,0.0000,0.0000,21774.0405,21774.0405,13.0065,25.0473,0.0000,18922.8000,-18922.8000,0.4906,0.0000,0.0000,0.0000,3861.7959,4.9000,1.0000,3861.7959,0.0000,0.0000,22784.5959,0.0000,-22784.5959,13.5688,6.2715,1760.4000,0.0000,1760.4000,0.0456,475.7838,3.7000,1.0000,0.0000,0.0000,0.0000,475.7838,0.0000,0.0000,0.0000,1284.6162,1284.6162,13.5371,25.5779,0.0000,15880.1000,-15880.1000,0.4117,0.0000,0.0000,0.0000,3240.8367,4.9000,1.0000,3240.8367,0.0000,0.0000,19120.9367,0.0000,-19120.9367,14.0090,6.7117,12799.8000,0.0000,12799.8000,0.3319,3459.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3459.4054,0.0000,0.0000,0.0000,9340.3946,9340.3946,13.7785,9.6679,11.7232,-11.1041,-166562.0113,10.5056,1705.0909,17.0509,10.5056,0.0000,42.1525,9.6679,8.4617,9.0648,-6.1092,-48873.6355,10.5056,3584.1413,35.8414,10.5056,0.0000,148.2187,8.4617,7.7847,8.1232,-3.9188,-27431.5568,10.5056,4270.4291,42.7043,10.5056,0.0000,193.5116,10.5056,149.5672,7.0037,0.0000,383.8828,533.4500,-181335.7000,-242867.2035,-242867.2035
5746.0000,7.8990,20.1212,0.0000,199147.9000,-199147.9000,5.1633,0.0000,0.0000,0.0000,44255.0889,4.5000,1.0000,44255.0889,0.0000,0.0000,243402.9889,0.0000,-243402.9889,13.5370,6.2397,35222.7000,0.0000,35222.7000,0.9132,9519.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9519.6486,0.0000,0.0000,0.0000,25703.0514,25703.0514,12.9417,24.9825,0.0000,19748.2000,-19748.2000,0.5120,0.0000,0.0000,0.0000,4030.2449,4.9000,1.0000,4030.2449,0.0000,0.0000,23778.4449,0.0000,-23778.4449,13.4924,6.1951,1802.4000,0.0000,1802.4000,0.0467,487.1351,3.7000,1.0000,0.0000,0.0000,0.0000,487.1351,0.0000,0.0000,0.0000,1315.2649,1315.2649,13.4620,25.5028,0.0000,20286.3000,-20286.3000,0.5260,0.0000,0.0000,0.0000,4140.0612,4.9000,1.0000,4140.0612,0.0000,0.0000,24426.3612,0.0000,-24426.3612,14.0278,6.7305,11602.4000,0.0000,11602.4000,0.3008,3135.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3135.7838,0.0000,0.0000,0.0000,8466.6162,8466.6162,13.8317,9.9145,11.8731,-11.2739,-169108.2557,11.1930,1805.2591,18.0526,11.1930,0.0000,50.9809,9.9145,8.6331,9.2738,-6.9153,-55322.4548,11.1930,3783.8477,37.8385,11.1930,0.0000,179.2615,8.6331,7.8990,8.2660,-4.5275,-31692.1520,11.1930,4521.0359,45.2104,11.1930,0.0000,234.0403,11.1930,178.2120,7.4620,0.0000,464.2826,642.4946,-190554.9000,-256122.8626,-256122.8626
5747.0000,8.0461,20.2683,0.0000,220152.0000,-220152.0000,5.7078,0.0000,0.0000,0.0000,48922.6667,4.5000,1.0000,48922.6667,0.0000,0.0000,269074.6667,0.0000,-269074.6667,13.7102,6.4129,37024.0000,0.0000,37024.0000,0.9599,10006.4865,3.7000,1.0000,0.0000,0.0000,0.0000,10006.4865,0.0000,0.0000,0.0000,27017.5135,27017.5135,13.1415,25.1823,0.0000,23986.5000,-23986.5000,0.6219,0.0000,0.0000,0.0000,4895.2041,4.9000,1.0000,4895.2041,0.0000,0.0000,28881.7041,0.0000,-28881.7041,13.7495,6.4522,2123.6000,0.0000,2123.6000,0.0551,573.9459,3.7000,1.0000,0.0000,0.0000,0.0000,573.9459,0.0000,0.0000,0.0000,1549.6541,1549.6541,13.7168,25.7577,0.0000,24054.7000,-24054.7000,0.6237,0.0000,0.0000,0.0000,4909.1224,4.9000,1.0000,4909.1224,0.0000,0.0000,28963.8224,0.0000,-28963.8224,14.3265,7.0292,9357.5000,0.0000,9357.5000,0.2426,2529.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2529.0541,0.0000,0.0000,0.0000,6828.4459,6828.4459,14.1828,10.1606,12.1717,-12.7381,-191071.3520,12.3165,1961.7724,19.6177,12.3165,0.0000,67.9246,10.1606,8.8350,9.4978,-7.8718,-62974.1251,12.3165,4123.0891,41.2309,12.3165,0.0000,238.8399,8.8350,8.0461,8.4405,-5.3542,-37479.1026,12.3165,4936.4134,49.3641,12.3165,0.0000,311.8248,12.3165,232.2021,8.2110,0.0000,618.5894,850.7915,-219688.1000,-291524.5797,-291524.5797
5748.0000,8.1674,20.3897,0.0000,237501.0000,-237501.0000,6.1577,0.0000,0.0000,0.0000,52778.0000,4.5000,1.0000,52778.0000,0.0000,0.0000,290279.0000,0.0000,-290279.0000,14.0056,6.7083,32080.3000,0.0000,32080.3000,0.8317,8670.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8670.3514,0.0000,0.0000,0.0000,23409.9486,23409.9486,13.5348,25.5756,0.0000,24016.9000,-24016.9000,0.6227,0.0000,0.0000,0.0000,4901.4082,4.9000,1.0000,4901.4082,0.0000,0.0000,28918.3082,0.0000,-28918.3082,14.1164,6.8191,2537.7000,0.0000,2537.7000,0.0658,685.8649,3.7000,1.0000,0.0000,0.0000,0.0000,685.8649,0.0000,0.0000,0.0000,1851.8351,1851.8351,14.0792,26.1200,0.0000,27175.1000,-27175.1000,0.7046,0.0000,0.0000,0.0000,5545.9388,4.9000,1.0000,5545.9388,0.0000,0.0000,32721.0388,0.0000,-32721.0388,14.7373,7.4400,8160.2000,0.0000,8160.2000,0.2116,2205.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2205.4595,0.0000,0.0000,0.0000,5954.7405,5954.7405,14.6175,10.3557,12.4866,-14.1266,-211899.7464,12.8910,2026.5186,20.2652,12.8910,0.0000,77.8803,10.3557,8.9936,9.6746,-8.4656,-67725.1474,12.8910,4282.3129,42.8231,12.8910,0.0000,273.8465,8.9936,8.1674,8.5805,-5.8681,-41076.9288,12.8910,5134.7342,51.3473,12.8910,0.0000,357.5287,12.8910,263.4425,8.5940,0.0000,709.2554,972.6979,-245914.8000,-320701.8226,-320701.8226
