Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5749.0000,8.4348,20.6570,0.0000,258045.8000,-258045.8000,6.6903,0.0000,0.0000,0.0000,57343.5111,4.5000,1.0000,57343.5111,0.0000,0.0000,315389.3111,0.0000,-315389.3111,13.8300,6.5327,37019.8000,0.0000,37019.8000,0.9598,10005.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10005.3514,0.0000,0.0000,0.0000,27014.4486,27014.4486,13.3678,25.4087,0.0000,54567.0000,-54567.0000,1.4148,0.0000,0.0000,0.0000,11136.1224,4.9000,1.0000,11136.1224,0.0000,0.0000,65703.1224,0.0000,-65703.1224,14.4918,7.1945,2425.7000,0.0000,2425.7000,0.0629,655.5946,3.7000,1.0000,0.0000,0.0000,0.0000,655.5946,0.0000,0.0000,0.0000,1770.1054,1770.1054,14.4615,26.5023,0.0000,30400.3000,-30400.3000,0.7882,0.0000,0.0000,0.0000,6204.1429,4.9000,1.0000,6204.1429,0.0000,0.0000,36604.4429,0.0000,-36604.4429,15.0877,7.7904,7262.2000,0.0000,7262.2000,0.1883,1962.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1962.7568,0.0000,0.0000,0.0000,5299.4432,5299.4432,14.9970,10.8318,12.9144,-16.2328,-243492.0469,15.1564,2340.7965,23.4080,15.1564,0.0000,126.5758,10.8318,9.3496,10.0907,-10.8302,-86641.7638,15.1564,4944.8596,49.4486,15.1564,0.0000,445.0722,9.3496,8.4348,8.8922,-7.6399,-53479.0685,15.1564,5954.5498,59.5455,15.1564,0.0000,581.0778,15.1564,412.6112,10.1042,0.0000,1152.7258,1565.3370,-296305.4000,-383612.8791,-383612.8791
5750.0000,8.6659,20.8881,0.0000,274038.0000,-274038.0000,7.1049,0.0000,0.0000,0.0000,60897.3333,4.5000,1.0000,60897.3333,0.0000,0.0000,334935.3333,0.0000,-334935.3333,13.9954,6.6981,35226.0000,0.0000,35226.0000,0.9133,9520.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9520.5405,0.0000,0.0000,0.0000,25705.4595,25705.4595,13.5864,25.6272,0.0000,68404.3000,-68404.3000,1.7735,0.0000,0.0000,0.0000,13960.0612,4.9000,1.0000,13960.0612,0.0000,0.0000,82364.3612,0.0000,-82364.3612,14.8970,7.5997,1612.3000,0.0000,1612.3000,0.0418,435.7568,3.7000,1.0000,0.0000,0.0000,0.0000,435.7568,0.0000,0.0000,0.0000,1176.5432,1176.5432,14.8782,26.9191,0.0000,33324.1000,-33324.1000,0.8640,0.0000,0.0000,0.0000,6800.8367,4.9000,1.0000,6800.8367,0.0000,0.0000,40124.9367,0.0000,-40124.9367,15.5167,8.2194,6364.2000,0.0000,6364.2000,0.1650,1720.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1720.0541,0.0000,0.0000,0.0000,4644.1459,4644.1459,15.4428,11.1782,13.3105,-17.8674,-268010.3121,16.2938,2475.7916,24.7579,16.2938,0.0000,157.2662,11.1782,9.6398,10.4090,-12.0851,-96680.6183,16.2938,5243.5495,52.4355,16.2938,0.0000,552.9872,9.6398,8.6659,9.1529,-8.7439,-61207.5523,16.2938,6328.5327,63.2853,16.2938,0.0000,721.9695,16.2938,504.3598,10.8625,0.0000,1432.2229,1936.5827,-332563.9000,-425898.4826,-425898.4826
5751.0000,8.9281,21.1504,0.0000,292683.5000,-292683.5000,7.5884,0.0000,0.0000,0.0000,65040.7778,4.5000,1.0000,65040.7778,0.0000,0.0000,357724.2778,0.0000,-357724.2778,14.1808,6.8835,33430.9000,0.0000,33430.9000,0.8668,9035.3784,3.7000,1.0000,0.0000,0.0000,0.0000,9035.3784,0.0000,0.0000,0.0000,24395.5216,24395.5216,13.8226,25.8634,0.0000,83490.4000,-83490.4000,2.1646,0.0000,0.0000,0.0000,17038.8571,4.9000,1.0000,17038.8571,0.0000,0.0000,100529.2571,0.0000,-100529.2571,15.2988,8.0015,1558.8000,0.0000,1558.8000,0.0404,421.2973,3.7000,1.0000,0.0000,0.0000,0.0000,421.2973,0.0000,0.0000,0.0000,1137.5027,1137.5027,15.2821,27.3229,0.0000,35592.6000,-35592.6000,0.9228,0.0000,0.0000,0.0000,7263.7959,4.9000,1.0000,7263.7959,0.0000,0.0000,42856.3959,0.0000,-42856.3959,15.9114,8.6141,7262.2000,0.0000,7262.2000,0.1883,1962.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1962.7568,0.0000,0.0000,0.0000,5299.4432,5299.4432,15.8335,11.5612,13.6974,-19.3972,-290957.4780,17.6569,2640.8115,26.4081,17.6569,0.0000,200.1291,11.5612,9.9619,10.7615,-13.6148,-108918.7416,17.6569,5597.0010,55.9700,17.6569,0.0000,703.7041,9.9619,8.9281,9.4450,-10.0573,-70401.2437,17.6569,6815.4220,68.1542,17.6569,0.0000,918.7426,17.6569,630.4034,11.7713,0.0000,1822.5759,2452.9792,-369514.6000,-470277.4633,-470277.4633
5752.0000,9.1325,21.3547,0.0000,300736.9000,-300736.9000,7.7972,0.0000,0.0000,0.0000,66830.4222,4.5000,1.0000,66830.4222,0.0000,0.0000,367567.3222,0.0000,-367567.3222,14.3490,7.0517,28489.9000,0.0000,28489.9000,0.7387,7699.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7699.9730,0.0000,0.0000,0.0000,20789.9270,20789.9270,14.0540,26.0948,0.0000,92118.9000,-92118.9000,2.3884,0.0000,0.0000,0.0000,18799.7755,4.9000,1.0000,18799.7755,0.0000,0.0000,110918.6755,0.0000,-110918.6755,15.6281,8.3308,1999.9000,0.0000,1999.9000,0.0519,540.5135,3.7000,1.0000,0.0000,0.0000,0.0000,540.5135,0.0000,0.0000,0.0000,1459.3865,1459.3865,15.6074,27.6482,0.0000,37941.8000,-37941.8000,0.9837,0.0000,0.0000,0.0000,7743.2245,4.9000,1.0000,7743.2245,0.0000,0.0000,45685.0245,0.0000,-45685.0245,16.2558,8.9585,8459.5000,0.0000,8459.5000,0.2193,2286.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2286.3514,0.0000,0.0000,0.0000,6173.1486,6173.1486,16.1682,11.8401,14.0041,-20.3312,-304967.2988,18.2686,2698.4395,26.9844,18.2686,0.0000,221.6572,11.8401,10.2047,11.0224,-14.4039,-115231.0091,18.2686,5753.0748,57.5307,18.2686,0.0000,779.4020,10.2047,9.1325,9.6686,-10.7929,-75550.2522,18.2686,7014.9155,70.1492,18.2686,0.0000,1017.5723,18.2686,692.9573,12.1791,0.0000,2018.6314,2711.5887,-391848.3000,-495748.5601,-495748.5601
5753.0000,9.2574,21.4796,0.0000,312235.1000,-312235.1000,8.0953,0.0000,0.0000,0.0000,69385.5778,4.5000,1.0000,69385.5778,0.0000,0.0000,381620.6778,0.0000,-381620.6778,14.6911,7.3938,18609.6000,0.0000,18609.6000,0.4825,5029.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5029.6216,0.0000,0.0000,0.0000,13579.9784,13579.9784,14.4978,26.5386,0.0000,85022.5000,-85022.5000,2.2044,0.0000,0.0000,0.0000,17351.5306,4.9000,1.0000,17351.5306,0.0000,0.0000,102374.0306,0.0000,-102374.0306,15.9554,8.6581,1278.6000,0.0000,1278.6000,0.0332,345.5676,3.7000,1.0000,0.0000,0.0000,0.0000,345.5676,0.0000,0.0000,0.0000,933.0324,933.0324,15.9422,27.9830,0.0000,39908.6000,-39908.6000,1.0347,0.0000,0.0000,0.0000,8144.6122,4.9000,1.0000,8144.6122,0.0000,0.0000,48053.2122,0.0000,-48053.2122,16.6264,9.3291,11153.5000,0.0000,11153.5000,0.2892,3014.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3014.4595,0.0000,0.0000,0.0000,8139.0405,8139.0405,16.5105,12.0162,14.2633,-21.0428,-315641.9997,18.2087,2661.5378,26.6154,18.2087,0.0000,219.4857,12.0162,10.3521,11.1841,-14.6083,-116866.0060,18.2087,5696.0652,56.9607,18.2087,0.0000,771.7665,10.3521,9.2574,9.8047,-10.9840,-76887.8636,18.2087,6953.2523,69.5325,18.2087,0.0000,1007.6036,18.2087,686.6679,12.1392,0.0000,1998.8558,2685.5237,-406124.5000,-509395.8693,-509395.8693
5754.0000,8.8748,21.0970,0.0000,221634.7000,-221634.7000,5.7463,0.0000,0.0000,0.0000,49252.1556,4.5000,1.0000,49252.1556,0.0000,0.0000,270886.8556,0.0000,-270886.8556,14.1269,6.8296,15339.7000,0.0000,15339.7000,0.3977,4145.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4145.8649,0.0000,0.0000,0.0000,11193.8351,11193.8351,13.9099,25.9507,0.0000,52874.5000,-52874.5000,1.3709,0.0000,0.0000,0.0000,10790.7143,4.9000,1.0000,10790.7143,0.0000,0.0000,63665.2143,0.0000,-63665.2143,15.1443,7.8470,1070.4000,0.0000,1070.4000,0.0278,289.2973,3.7000,1.0000,0.0000,0.0000,0.0000,289.2973,0.0000,0.0000,0.0000,781.1027,781.1027,15.1291,27.1700,0.0000,39823.2000,-39823.2000,1.0325,0.0000,0.0000,0.0000,8127.1837,4.9000,1.0000,8127.1837,0.0000,0.0000,47950.3837,0.0000,-47950.3837,16.0588,8.7616,13099.1000,0.0000,13099.1000,0.3396,3540.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3540.2973,0.0000,0.0000,0.0000,9558.8027,9558.8027,15.8735,11.3773,13.6254,-15.4598,-231896.6116,13.3721,2005.8414,20.0584,13.3721,0.0000,86.9291,11.3773,9.8563,10.6168,-9.8063,-78450.0195,13.3721,4265.1080,42.6511,13.3721,0.0000,305.6645,9.8563,8.8748,9.3655,-7.2317,-50622.0818,13.3721,5145.5996,51.4560,13.3721,0.0000,399.0697,13.3721,291.5817,8.9147,0.0000,791.6633,1083.2450,-284823.2000,-360968.7130,-360968.7130
5755.0000,8.6621,20.8843,0.0000,209600.5000,-209600.5000,5.4343,0.0000,0.0000,0.0000,46577.8889,4.5000,1.0000,46577.8889,0.0000,0.0000,256178.3889,0.0000,-256178.3889,14.3288,7.0315,15339.4000,0.0000,15339.4000,0.3977,4145.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4145.7838,0.0000,0.0000,0.0000,11193.6162,11193.6162,14.0812,26.1220,0.0000,26339.8000,-26339.8000,0.6829,0.0000,0.0000,0.0000,5375.4694,4.9000,1.0000,5375.4694,0.0000,0.0000,31715.2694,0.0000,-31715.2694,14.7828,7.4855,820.1000,0.0000,820.1000,0.0213,221.6486,3.7000,1.0000,0.0000,0.0000,0.0000,221.6486,0.0000,0.0000,0.0000,598.4514,598.4514,14.7695,26.8103,0.0000,36784.8000,-36784.8000,0.9537,0.0000,0.0000,0.0000,7507.1020,4.9000,1.0000,7507.1020,0.0000,0.0000,44291.9020,0.0000,-44291.9020,15.7493,8.4520,12500.4000,0.0000,12500.4000,0.3241,3378.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3378.4865,0.0000,0.0000,0.0000,9121.9135,9121.9135,15.5475,11.0264,13.2870,-13.6257,-204385.8655,11.7209,1782.6799,17.8268,11.7209,0.0000,58.5403,11.0264,9.5814,10.3039,-8.1659,-65327.1370,11.7209,3789.0339,37.8903,11.7209,0.0000,205.8423,9.5814,8.6621,9.1218,-5.9369,-41558.5768,11.7209,4558.6380,45.5864,11.7209,0.0000,268.7438,11.7209,202.4424,7.8140,0.0000,533.1264,735.5687,-244065.2000,-311271.5792,-311271.5792
5756.0000,8.3218,20.5440,0.0000,137562.9000,-137562.9000,3.5666,0.0000,0.0000,0.0000,30569.5333,4.5000,1.0000,30569.5333,0.0000,0.0000,168132.4333,0.0000,-168132.4333,13.7504,6.4531,15326.8000,0.0000,15326.8000,0.3974,4142.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4142.3784,0.0000,0.0000,0.0000,11184.4216,11184.4216,13.3893,25.4301,0.0000,8203.4000,-8203.4000,0.2127,0.0000,0.0000,0.0000,1674.1633,4.9000,1.0000,1674.1633,0.0000,0.0000,9877.5633,0.0000,-9877.5633,13.7082,6.4109,897.0000,0.0000,897.0000,0.0233,242.4324,3.7000,1.0000,0.0000,0.0000,0.0000,242.4324,0.0000,0.0000,0.0000,654.5676,654.5676,13.6870,25.7279,0.0000,33036.2000,-33036.2000,0.8565,0.0000,0.0000,0.0000,6742.0816,4.9000,1.0000,6742.0816,0.0000,0.0000,39778.2816,0.0000,-39778.2816,14.9714,7.6741,11452.8000,0.0000,11452.8000,0.2969,3095.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3095.3514,0.0000,0.0000,0.0000,8357.4486,8357.4486,14.7015,10.3844,12.5430,-8.9141,-133711.0264,8.0300,1259.4015,12.5940,8.0300,0.0000,18.8243,10.3844,9.1284,9.7564,-4.8624,-38898.9931,8.0300,2658.0656,26.5807,8.0300,0.0000,66.1909,9.1284,8.3218,8.7251,-3.5688,-24981.8209,8.0300,3178.1318,31.7813,8.0300,0.0000,86.4175,8.0300,71.2485,5.3534,0.0000,171.4327,242.6812,-151125.9000,-197591.8404,-197591.8404
5757.0000,8.1483,20.3706,0.0000,126784.2000,-126784.2000,3.2871,0.0000,0.0000,0.0000,28174.2667,4.5000,1.0000,28174.2667,0.0000,0.0000,154958.4667,0.0000,-154958.4667,13.7929,6.4956,12989.2000,0.0000,12989.2000,0.3368,3510.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3510.5946,0.0000,0.0000,0.0000,9478.6054,9478.6054,13.4476,25.4885,0.0000,4884.4000,-4884.4000,0.1266,0.0000,0.0000,0.0000,996.8163,4.9000,1.0000,996.8163,0.0000,0.0000,5881.2163,0.0000,-5881.2163,13.6619,6.3646,527.3000,0.0000,527.3000,0.0137,142.5135,3.7000,1.0000,0.0000,0.0000,0.0000,142.5135,0.0000,0.0000,0.0000,384.7865,384.7865,13.6479,25.6887,0.0000,28474.7000,-28474.7000,0.7383,0.0000,0.0000,0.0000,5811.1633,4.9000,1.0000,5811.1633,0.0000,0.0000,34285.8633,0.0000,-34285.8633,14.8968,7.5995,9357.5000,0.0000,9357.5000,0.2426,2529.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2529.0541,0.0000,0.0000,0.0000,6828.4459,6828.4459,14.6480,9.9487,12.2984,-8.6006,-129009.2114,7.1176,1127.7163,11.2772,7.1176,0.0000,13.1089,9.9487,8.8987,9.4237,-3.6032,-28825.5000,7.1176,2390.4205,23.9042,7.1176,0.0000,46.0942,8.8987,8.1483,8.5235,-2.9427,-20598.9971,7.1176,2842.2385,28.4224,7.1176,0.0000,60.1797,7.1176,51.1113,4.7451,0.0000,119.3828,170.4941,-137269.3000,-178433.7084,-178433.7084
5758.0000,7.9904,20.2126,0.0000,99606.8000,-99606.8000,2.5825,0.0000,0.0000,0.0000,22134.8444,4.5000,1.0000,22134.8444,0.0000,0.0000,121741.6444,0.0000,-121741.6444,13.4185,6.1212,12678.1000,0.0000,12678.1000,0.3287,3426.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3426.5135,0.0000,0.0000,0.0000,9251.5865,9251.5865,13.0060,25.0468,0.0000,4336.3000,-4336.3000,0.1124,0.0000,0.0000,0.0000,884.9592,4.9000,1.0000,884.9592,0.0000,0.0000,5221.2592,0.0000,-5221.2592,13.2388,5.9415,412.8000,0.0000,412.8000,0.0107,111.5676,3.7000,1.0000,0.0000,0.0000,0.0000,111.5676,0.0000,0.0000,0.0000,301.2324,301.2324,13.2254,25.2662,0.0000,24325.2000,-24325.2000,0.6307,0.0000,0.0000,0.0000,4964.3265,4.9000,1.0000,4964.3265,0.0000,0.0000,29289.5265,0.0000,-29289.5265,14.5313,7.2340,8160.2000,0.0000,8160.2000,0.2116,2205.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2205.4595,0.0000,0.0000,0.0000,5954.7405,5954.7405,14.2658,9.6235,11.9446,-6.9412,-104118.5156,5.8149,935.0345,9.3503,5.8149,0.0000,7.1480,9.6235,8.6876,9.1555,-2.6238,-20990.1109,5.8149,1975.9503,19.7595,5.8149,0.0000,25.1340,8.6876,7.9904,8.3390,-2.2337,-15636.2442,5.8149,2341.1061,23.4111,5.8149,0.0000,32.8145,5.8149,29.3215,3.8766,0.0000,65.0965,94.4180,-107017.2000,-140744.8707,-140744.8707
5759.0000,7.8680,20.0902,0.0000,84577.1000,-84577.1000,2.1928,0.0000,0.0000,0.0000,18794.9111,4.5000,1.0000,18794.9111,0.0000,0.0000,103372.0111,0.0000,-103372.0111,13.2428,5.9455,12666.1000,0.0000,12666.1000,0.3284,3423.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3423.2703,0.0000,0.0000,0.0000,9242.8297,9242.8297,12.7622,24.8030,0.0000,5104.7000,-5104.7000,0.1323,0.0000,0.0000,0.0000,1041.7755,4.9000,1.0000,1041.7755,0.0000,0.0000,6146.4755,0.0000,-6146.4755,13.0818,5.7845,399.1000,0.0000,399.1000,0.0103,107.8649,3.7000,1.0000,0.0000,0.0000,0.0000,107.8649,0.0000,0.0000,0.0000,291.2351,291.2351,13.0666,25.1074,0.0000,20903.4000,-20903.4000,0.5420,0.0000,0.0000,0.0000,4266.0000,4.9000,1.0000,4266.0000,0.0000,0.0000,25169.4000,0.0000,-25169.4000,14.3753,7.0780,4568.3000,0.0000,4568.3000,0.1184,1234.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1234.6757,0.0000,0.0000,0.0000,3333.6243,3333.6243,14.2020,9.2499,11.7259,-6.3495,-95242.6422,4.9865,809.2288,8.0923,4.9865,0.0000,4.5076,9.2499,8.5587,8.9043,-1.6618,-13294.1509,4.9865,1713.2657,17.1327,4.9865,0.0000,15.8498,8.5587,7.8680,8.2133,-1.8976,-13283.4043,4.9865,2018.8410,20.1884,4.9865,0.0000,20.6932,4.9865,19.2353,3.3243,0.0000,41.0506,60.2859,-92951.7000,-121820.1974,-121820.1974
5760.0000,7.7474,19.9696,0.0000,66700.3000,-66700.3000,1.7293,0.0000,0.0000,0.0000,14822.2889,4.5000,1.0000,14822.2889,0.0000,0.0000,81522.5889,0.0000,-81522.5889,13.0482,5.7509,12666.4000,0.0000,12666.4000,0.3284,3423.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3423.3514,0.0000,0.0000,0.0000,9243.0486,9243.0486,12.4471,24.4880,0.0000,4288.4000,-4288.4000,0.1112,0.0000,0.0000,0.0000,875.1837,4.9000,1.0000,875.1837,0.0000,0.0000,5163.5837,0.0000,-5163.5837,12.7829,5.4856,410.3000,0.0000,410.3000,0.0106,110.8919,3.7000,1.0000,0.0000,0.0000,0.0000,110.8919,0.0000,0.0000,0.0000,299.4081,299.4081,12.7634,24.8042,0.0000,17038.2000,-17038.2000,0.4417,0.0000,0.0000,0.0000,3477.1837,4.9000,1.0000,3477.1837,0.0000,0.0000,20515.3837,0.0000,-20515.3837,14.0974,6.8001,1425.3000,0.0000,1425.3000,0.0370,385.2162,3.7000,1.0000,0.0000,0.0000,0.0000,385.2162,0.0000,0.0000,0.0000,1040.0838,1040.0838,14.0298,8.9007,11.4652,-5.2588,-78881.7551,3.9874,654.2449,6.5424,3.9874,0.0000,2.3048,8.9007,8.4588,8.6798,-0.8494,-6795.3824,3.9874,1383.6315,13.8363,3.9874,0.0000,8.1042,8.4588,7.7474,8.1031,-1.5631,-10941.8781,3.9874,1622.2957,16.2230,3.9874,0.0000,10.5807,3.9874,10.4319,2.6583,0.0000,20.9896,31.4215,-73524.9000,-96619.0157,-96619.0157
5761.0000,7.6943,19.9166,0.0000,64597.4000,-64597.4000,1.6748,0.0000,0.0000,0.0000,14354.9778,4.5000,1.0000,14354.9778,0.0000,0.0000,78952.3778,0.0000,-78952.3778,12.8723,5.5750,12678.3000,0.0000,12678.3000,0.3287,3426.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3426.5676,0.0000,0.0000,0.0000,9251.7324,9251.7324,12.2655,24.3063,0.0000,8524.3000,-8524.3000,0.2210,0.0000,0.0000,0.0000,1739.6531,4.9000,1.0000,1739.6531,0.0000,0.0000,10263.9531,0.0000,-10263.9531,12.9387,5.6414,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,12.9195,24.9604,0.0000,14625.7000,-14625.7000,0.3792,0.0000,0.0000,0.0000,2984.8367,4.9000,1.0000,2984.8367,0.0000,0.0000,17610.5367,0.0000,-17610.5367,14.0745,6.7772,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,14.0349,8.7112,11.3731,-5.4117,-81175.7892,3.9533,651.1836,6.5118,3.9533,0.0000,2.2462,8.7112,8.3786,8.5449,-0.6339,-5071.5531,3.9533,1380.0103,13.8001,3.9533,0.0000,7.8981,8.3786,7.6943,8.0365,-1.4904,-10432.7794,3.9533,1613.2137,16.1321,3.9533,0.0000,10.3115,3.9533,10.1899,2.6355,0.0000,20.4558,30.6457,-73842.6000,-96680.1216,-96680.1216
5762.0000,7.6376,19.8598,0.0000,57670.5000,-57670.5000,1.4952,0.0000,0.0000,0.0000,12815.6667,4.5000,1.0000,12815.6667,0.0000,0.0000,70486.1667,0.0000,-70486.1667,12.6915,5.3942,12682.7000,0.0000,12682.7000,0.3288,3427.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3427.7568,0.0000,0.0000,0.0000,9254.9432,9254.9432,12.0279,24.0688,0.0000,9091.0000,-9091.0000,0.2357,0.0000,0.0000,0.0000,1855.3061,4.9000,1.0000,1855.3061,0.0000,0.0000,10946.3061,0.0000,-10946.3061,12.8128,5.5155,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0000,0.0000,0.0000,298.6054,298.6054,12.7914,24.8322,0.0000,12747.5000,-12747.5000,0.3305,0.0000,0.0000,0.0000,2601.5306,4.9000,1.0000,2601.5306,0.0000,0.0000,15349.0306,0.0000,-15349.0306,13.8919,6.5946,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,13.8722,8.5867,11.2294,-4.9144,-73715.6634,3.6160,599.2556,5.9926,3.6160,0.0000,1.7189,8.5867,8.3007,8.4437,-0.4986,-3989.1693,3.6160,1267.9329,12.6793,3.6160,0.0000,6.0439,8.3007,7.6376,7.9691,-1.3211,-9247.5031,3.6160,1480.0082,14.8001,3.6160,0.0000,7.8908,3.6160,7.9873,2.4106,0.0000,15.6536,23.6409,-66039.4000,-86952.3358,-86952.3358
5763.0000,7.5886,19.8109,0.0000,53018.8000,-53018.8000,1.3746,0.0000,0.0000,0.0000,11781.9556,4.5000,1.0000,11781.9556,0.0000,0.0000,64800.7556,0.0000,-64800.7556,12.6217,5.3244,12682.9000,0.0000,12682.9000,0.3288,3427.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3427.8108,0.0000,0.0000,0.0000,9255.0892,9255.0892,11.9028,23.9437,0.0000,7968.4000,-7968.4000,0.2066,0.0000,0.0000,0.0000,1626.2041,4.9000,1.0000,1626.2041,0.0000,0.0000,9594.6041,0.0000,-9594.6041,12.6481,5.3508,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0000,0.0000,0.0000,292.3297,292.3297,12.6254,24.6662,0.0000,11385.4000,-11385.4000,0.2952,0.0000,0.0000,0.0000,2323.5510,4.9000,1.0000,2323.5510,0.0000,0.0000,13708.9510,0.0000,-13708.9510,13.6901,6.3928,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,13.6687,8.5052,11.0870,-4.4320,-66480.3747,3.3381,556.5637,5.5656,3.3381,0.0000,1.3523,8.5052,8.2315,8.3684,-0.4405,-3523.9323,3.3381,1174.4193,11.7442,3.3381,0.0000,4.7549,8.2315,7.5886,7.9101,-1.1824,-8276.9658,3.3381,1369.8915,13.6989,3.3381,0.0000,6.2080,3.3381,6.4222,2.2254,0.0000,12.3152,18.7374,-58911.4000,-78281.2728,-78281.2728
5764.0000,7.5895,19.8117,0.0000,69753.0000,-69753.0000,1.8085,0.0000,0.0000,0.0000,15500.6667,4.5000,1.0000,15500.6667,0.0000,0.0000,85253.6667,0.0000,-85253.6667,13.1892,5.8919,12671.7000,0.0000,12671.7000,0.3285,3424.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3424.7838,0.0000,0.0000,0.0000,9246.9162,9246.9162,12.5818,24.6226,0.0000,7239.9000,-7239.9000,0.1877,0.0000,0.0000,0.0000,1477.5306,4.9000,1.0000,1477.5306,0.0000,0.0000,8717.4306,0.0000,-8717.4306,13.1544,5.8571,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,13.1348,25.1756,0.0000,10598.7000,-10598.7000,0.2748,0.0000,0.0000,0.0000,2163.0000,4.9000,1.0000,2163.0000,0.0000,0.0000,12761.7000,0.0000,-12761.7000,13.9730,6.6757,826.7000,0.0000,826.7000,0.0214,223.4324,3.7000,1.0000,0.0000,0.0000,0.0000,223.4324,0.0000,0.0000,0.0000,603.2676,603.2676,13.9334,8.4202,11.1768,-5.5958,-83937.7295,3.9473,655.6287,6.5563,3.9473,0.0000,2.2360,8.4202,8.2004,8.3103,-0.4182,-3345.4037,3.9473,1392.3354,13.9234,3.9473,0.0000,7.8622,8.2004,7.5895,7.8950,-1.3288,-9301.5317,3.9473,1620.9898,16.2099,3.9473,0.0000,10.2648,3.9473,10.1478,2.6315,0.0000,20.3630,30.5108,-73684.9000,-96584.6648,-96584.6648
5765.0000,7.6087,19.8309,0.0000,79491.4000,-79491.4000,2.0610,0.0000,0.0000,0.0000,17664.7556,4.5000,1.0000,17664.7556,0.0000,0.0000,97156.1556,0.0000,-97156.1556,13.2827,5.9854,12667.1000,0.0000,12667.1000,0.3284,3423.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3423.5405,0.0000,0.0000,0.0000,9243.5595,9243.5595,12.7429,24.7837,0.0000,6601.7000,-6601.7000,0.1712,0.0000,0.0000,0.0000,1347.2857,4.9000,1.0000,1347.2857,0.0000,0.0000,7948.9857,0.0000,-7948.9857,13.2071,5.9098,521.1000,0.0000,521.1000,0.0135,140.8378,3.7000,1.0000,0.0000,0.0000,0.0000,140.8378,0.0000,0.0000,0.0000,380.2622,380.2622,13.1849,25.2257,0.0000,10602.9000,-10602.9000,0.2749,0.0000,0.0000,0.0000,2163.8571,4.9000,1.0000,2163.8571,0.0000,0.0000,12766.7571,0.0000,-12766.7571,13.9305,6.6332,4269.2000,0.0000,4269.2000,0.1107,1153.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1153.8378,0.0000,0.0000,0.0000,3115.3622,3115.3622,13.7486,8.6396,11.1941,-5.8321,-87480.9992,4.4395,736.8338,7.3683,4.4395,0.0000,3.1809,8.6396,8.0973,8.3684,-1.1608,-9286.1938,4.4395,1561.8976,15.6190,4.4395,0.0000,11.1850,8.0973,7.6087,7.8530,-1.1951,-8365.5216,4.4395,1826.5283,18.2653,4.4395,0.0000,14.6029,4.4395,13.9930,2.9596,0.0000,28.9689,42.9618,-79238.6000,-105132.7146,-105132.7146
5766.0000,7.7137,19.9359,0.0000,162443.6000,-162443.6000,4.2117,0.0000,0.0000,0.0000,36098.5778,4.5000,1.0000,36098.5778,0.0000,0.0000,198542.1778,0.0000,-198542.1778,14.2817,6.9844,12669.7000,0.0000,12669.7000,0.3285,3424.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3424.2432,0.0000,0.0000,0.0000,9245.4568,9245.4568,13.9759,26.0167,0.0000,353.4000,-353.4000,0.0092,0.0000,0.0000,0.0000,72.1224,4.9000,1.0000,72.1224,0.0000,0.0000,425.5224,0.0000,-425.5224,13.9900,6.6927,491.8000,0.0000,491.8000,0.0128,132.9189,3.7000,1.0000,0.0000,0.0000,0.0000,132.9189,0.0000,0.0000,0.0000,358.8811,358.8811,13.9781,26.0189,0.0000,11267.5000,-11267.5000,0.2921,0.0000,0.0000,0.0000,2299.4898,4.9000,1.0000,2299.4898,0.0000,0.0000,13566.9898,0.0000,-13566.9898,14.4269,7.1296,14297.5000,0.0000,14297.5000,0.3707,3864.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3864.1892,0.0000,0.0000,0.0000,10433.3108,10433.3108,14.0817,9.3282,11.7050,-9.5795,-143693.2124,7.8373,1273.0010,12.7300,7.8373,0.0000,17.5012,9.3282,8.2247,8.7764,-4.1696,-33356.7164,7.8373,2707.9824,27.0798,7.8373,0.0000,61.5385,8.2247,7.7137,7.9692,-2.2067,-15447.1126,7.8373,3207.7881,32.0779,7.8373,0.0000,80.3435,7.8373,66.6355,5.2249,0.0000,159.3831,226.0186,-146605.5000,-192497.0414,-192497.0414
5767.0000,7.8802,20.1024,0.0000,216697.1000,-216697.1000,5.6183,0.0000,0.0000,0.0000,48154.9111,4.5000,1.0000,48154.9111,0.0000,0.0000,264852.0111,0.0000,-264852.0111,14.4734,7.1761,21522.4000,0.0000,21522.4000,0.5580,5816.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5816.8649,0.0000,0.0000,0.0000,15705.5351,15705.5351,14.0825,26.1233,0.0000,5.9000,-5.9000,0.0002,0.0000,0.0000,0.0000,1.2041,4.9000,1.0000,1.2041,0.0000,0.0000,7.1041,0.0000,-7.1041,14.0826,6.7853,971.9000,0.0000,971.9000,0.0252,262.6757,3.7000,1.0000,0.0000,0.0000,0.0000,262.6757,0.0000,0.0000,0.0000,709.2243,709.2243,14.0650,26.1058,0.0000,13409.9000,-13409.9000,0.3477,0.0000,0.0000,0.0000,2736.7143,4.9000,1.0000,2736.7143,0.0000,0.0000,16146.6143,0.0000,-16146.6143,14.4669,7.1696,15195.5000,0.0000,15195.5000,0.3940,4106.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4106.8919,0.0000,0.0000,0.0000,11088.6081,11088.6081,14.1909,9.9455,12.0682,-11.3693,-170539.1594,10.4149,1666.0866,16.6609,10.4149,0.0000,41.0710,9.9455,8.5592,9.2524,-6.9610,-55687.7813,10.4149,3524.1189,35.2412,10.4149,0.0000,144.4158,8.5592,7.8802,8.2197,-3.8965,-27275.4212,10.4149,4215.4314,42.1543,10.4149,0.0000,188.5464,10.4149,146.0286,6.9433,0.0000,374.0332,520.0617,-192423.1000,-253502.3619,-253502.3619
5768.0000,8.1206,20.3428,0.0000,241376.6000,-241376.6000,6.2581,0.0000,0.0000,0.0000,53639.2444,4.5000,1.0000,53639.2444,0.0000,0.0000,295015.8444,0.0000,-295015.8444,14.1787,6.8814,26252.4000,0.0000,26252.4000,0.6806,7095.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7095.2432,0.0000,0.0000,0.0000,19157.1568,19157.1568,13.7853,25.8261,0.0000,25013.1000,-25013.1000,0.6485,0.0000,0.0000,0.0000,5104.7143,4.9000,1.0000,5104.7143,0.0000,0.0000,30117.8143,0.0000,-30117.8143,14.4038,7.1065,1629.5000,0.0000,1629.5000,0.0422,440.4054,3.7000,1.0000,0.0000,0.0000,0.0000,440.4054,0.0000,0.0000,0.0000,1189.0946,1189.0946,14.3793,26.4202,0.0000,15783.3000,-15783.3000,0.4092,0.0000,0.0000,0.0000,3221.0816,4.9000,1.0000,3221.0816,0.0000,0.0000,19004.3816,0.0000,-19004.3816,14.7696,7.4723,14596.8000,0.0000,14596.8000,0.3784,3945.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3945.0811,0.0000,0.0000,0.0000,10651.7189,10651.7189,14.5509,10.4081,12.4795,-13.4495,-201742.1061,12.6258,1985.4133,19.8541,12.6258,0.0000,73.1717,10.4081,8.9347,9.6714,-8.9688,-71750.5489,12.6258,4194.7984,41.9480,12.6258,0.0000,257.2899,8.9347,8.1206,8.5277,-5.6639,-39647.4150,12.6258,5040.8785,50.4088,12.6258,0.0000,335.9128,12.6258,248.7064,8.4172,0.0000,666.3744,915.0808,-239694.3000,-313140.0701,-313140.0701
5769.0000,8.3021,20.5243,0.0000,252936.6000,-252936.6000,6.5579,0.0000,0.0000,0.0000,56208.1333,4.5000,1.0000,56208.1333,0.0000,0.0000,309144.7333,0.0000,-309144.7333,14.2487,6.9514,29835.9000,0.0000,29835.9000,0.7736,8063.7568,3.7000,1.0000,0.0000,0.0000,0.0000,8063.7568,0.0000,0.0000,0.0000,21772.1432,21772.1432,13.8299,25.8707,0.0000,29471.5000,-29471.5000,0.7641,0.0000,0.0000,0.0000,6014.5918,4.9000,1.0000,6014.5918,0.0000,0.0000,35486.0918,0.0000,-35486.0918,14.5125,7.2152,1760.1000,0.0000,1760.1000,0.0456,475.7027,3.7000,1.0000,0.0000,0.0000,0.0000,475.7027,0.0000,0.0000,0.0000,1284.3973,1284.3973,14.4878,26.5286,0.0000,19771.9000,-19771.9000,0.5126,0.0000,0.0000,0.0000,4035.0816,4.9000,1.0000,4035.0816,0.0000,0.0000,23806.9816,0.0000,-23806.9816,14.9458,7.6485,12800.7000,0.0000,12800.7000,0.3319,3459.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3459.6486,0.0000,0.0000,0.0000,9341.0514,9341.0514,14.7661,10.6804,12.7232,-14.1601,-212401.5112,13.4785,2098.1735,20.9817,13.4785,0.0000,89.0201,10.6804,9.1803,9.9303,-9.7481,-77984.8600,13.4785,4428.0527,44.2805,13.4785,0.0000,313.0169,9.1803,8.3021,8.7412,-6.5220,-45653.8438,13.4785,5330.7374,53.3074,13.4785,0.0000,408.6689,13.4785,298.0527,8.9856,0.0000,810.7059,1108.7586,-257783.3000,-336040.2149,-336040.2149
5770.0000,8.5686,20.7908,0.0000,268956.7000,-268956.7000,6.9732,0.0000,0.0000,0.0000,59768.1556,4.5000,1.0000,59768.1556,0.0000,0.0000,328724.8556,0.0000,-328724.8556,14.1081,6.8108,35226.8000,0.0000,35226.8000,0.9133,9520.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9520.7568,0.0000,0.0000,0.0000,25706.0432,25706.0432,13.6749,25.7157,0.0000,54080.0000,-54080.0000,1.4021,0.0000,0.0000,0.0000,11036.7347,4.9000,1.0000,11036.7347,0.0000,0.0000,65116.7347,0.0000,-65116.7347,14.7722,7.4749,1803.0000,0.0000,1803.0000,0.0467,487.2973,3.7000,1.0000,0.0000,0.0000,0.0000,487.2973,0.0000,0.0000,0.0000,1315.7027,1315.7027,14.7501,26.7909,0.0000,23944.4000,-23944.4000,0.6208,0.0000,0.0000,0.0000,4886.6122,4.9000,1.0000,4886.6122,0.0000,0.0000,28831.0122,0.0000,-28831.0122,15.2359,7.9386,11603.3000,0.0000,11603.3000,0.3008,3136.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3136.0270,0.0000,0.0000,0.0000,8467.2730,8467.2730,15.0932,11.0725,13.0829,-15.9064,-238596.3564,15.3856,2359.7504,23.5975,15.3856,0.0000,132.4054,11.0725,9.5218,10.2972,-11.5026,-92020.7558,15.3856,4975.1353,49.7514,15.3856,0.0000,465.5704,9.5218,8.5686,9.0452,-8.0809,-56566.4714,15.3856,6004.0563,60.0406,15.3856,0.0000,607.8398,15.3856,430.1516,10.2570,0.0000,1205.8155,1635.9671,-298348.0000,-387183.5836,-387183.5836
5771.0000,8.8770,21.0992,0.0000,289552.0000,-289552.0000,7.5072,0.0000,0.0000,0.0000,64344.8889,4.5000,1.0000,64344.8889,0.0000,0.0000,353896.8889,0.0000,-353896.8889,14.1801,6.8828,37021.7000,0.0000,37021.7000,0.9599,10005.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10005.8649,0.0000,0.0000,0.0000,27015.8351,27015.8351,13.7753,25.8161,0.0000,78990.9000,-78990.9000,2.0480,0.0000,0.0000,0.0000,16120.5918,4.9000,1.0000,16120.5918,0.0000,0.0000,95111.4918,0.0000,-95111.4918,15.2005,7.9032,2123.8000,0.0000,2123.8000,0.0551,574.0000,3.7000,1.0000,0.0000,0.0000,0.0000,574.0000,0.0000,0.0000,0.0000,1549.8000,1549.8000,15.1773,27.2181,0.0000,27842.3000,-27842.3000,0.7219,0.0000,0.0000,0.0000,5682.1020,4.9000,1.0000,5682.1020,0.0000,0.0000,33524.4020,0.0000,-33524.4020,15.6797,8.3824,9358.2000,0.0000,9358.2000,0.2426,2529.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2529.2432,0.0000,0.0000,0.0000,6828.9568,6828.9568,15.5773,11.4975,13.5374,-18.1506,-272258.6946,17.3019,2604.6514,26.0465,17.3019,0.0000,188.2976,11.4975,9.8985,10.6980,-13.3383,-106706.5325,17.3019,5499.3659,54.9937,17.3019,0.0000,662.1013,9.8985,8.8770,9.3878,-9.7390,-68172.9637,17.3019,6684.7762,66.8478,17.3019,0.0000,864.4268,17.3019,595.8232,11.5346,0.0000,1714.8256,2310.6488,-347881.5000,-447138.1909,-447138.1909
5772.0000,8.9837,21.2059,0.0000,294861.5000,-294861.5000,7.6448,0.0000,0.0000,0.0000,65524.7778,4.5000,1.0000,65524.7778,0.0000,0.0000,360386.2778,0.0000,-360386.2778,14.5189,7.2216,32089.3000,0.0000,32089.3000,0.8320,8672.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8672.7838,0.0000,0.0000,0.0000,23416.5162,23416.5162,14.1593,26.2001,0.0000,65509.1000,-65509.1000,1.6984,0.0000,0.0000,0.0000,13369.2041,4.9000,1.0000,13369.2041,0.0000,0.0000,78878.3041,0.0000,-78878.3041,15.3708,8.0735,2538.8000,0.0000,2538.8000,0.0658,686.1622,3.7000,1.0000,0.0000,0.0000,0.0000,686.1622,0.0000,0.0000,0.0000,1852.6378,1852.6378,15.3423,27.3831,0.0000,30892.2000,-30892.2000,0.8009,0.0000,0.0000,0.0000,6304.5306,4.9000,1.0000,6304.5306,0.0000,0.0000,37196.7306,0.0000,-37196.7306,15.9136,8.6163,8160.8000,0.0000,8160.8000,0.2116,2205.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2205.6216,0.0000,0.0000,0.0000,5955.1784,5955.1784,15.8222,11.6220,13.7221,-18.2307,-273460.2094,16.8804,2522.1328,25.2213,16.8804,0.0000,174.8696,11.6220,10.0177,10.8199,-13.0565,-104451.7124,16.8804,5337.5373,53.3754,16.8804,0.0000,614.8853,10.0177,8.9837,9.5007,-9.6179,-67325.0583,16.8804,6457.3686,64.5737,16.8804,0.0000,802.7825,16.8804,556.3887,11.2536,0.0000,1592.5374,2148.9261,-348473.9000,-445236.9800,-445236.9800
5773.0000,9.1371,21.3593,0.0000,300171.9000,-300171.9000,7.7825,0.0000,0.0000,0.0000,66704.8667,4.5000,1.0000,66704.8667,0.0000,0.0000,366876.7667,0.0000,-366876.7667,14.5803,7.2830,37023.4000,0.0000,37023.4000,0.9599,10006.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10006.3243,0.0000,0.0000,0.0000,27017.0757,27017.0757,14.1795,26.2203,0.0000,68785.2000,-68785.2000,1.7834,0.0000,0.0000,0.0000,14037.7959,4.9000,1.0000,14037.7959,0.0000,0.0000,82822.9959,0.0000,-82822.9959,15.4083,8.1110,2424.9000,0.0000,2424.9000,0.0629,655.3784,3.7000,1.0000,0.0000,0.0000,0.0000,655.3784,0.0000,0.0000,0.0000,1769.5216,1769.5216,15.3820,27.4228,0.0000,33670.4000,-33670.4000,0.8730,0.0000,0.0000,0.0000,6871.5102,4.9000,1.0000,6871.5102,0.0000,0.0000,40541.9102,0.0000,-40541.9102,15.9835,8.6862,7262.7000,0.0000,7262.7000,0.1883,1962.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1962.8919,0.0000,0.0000,0.0000,5299.8081,5299.8081,15.9049,11.8195,13.8622,-18.3574,-275361.1657,17.4749,2596.1189,25.9612,17.4749,0.0000,194.0041,11.8195,10.1971,11.0083,-13.6683,-109346.6523,17.4749,5481.3139,54.8131,17.4749,0.0000,682.1669,10.1971,9.1371,9.6671,-10.2068,-71447.4494,17.4749,6679.8951,66.7990,17.4749,0.0000,890.6240,17.4749,612.5204,11.6499,0.0000,1766.7950,2379.3153,-355916.5000,-456155.2674,-456155.2674
5774.0000,9.2340,21.4562,0.0000,305684.4000,-305684.4000,7.9254,0.0000,0.0000,0.0000,67929.8667,4.5000,1.0000,67929.8667,0.0000,0.0000,373614.2667,0.0000,-373614.2667,14.7675,7.4702,35227.7000,0.0000,35227.7000,0.9133,9521.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9521.0000,0.0000,0.0000,0.0000,25706.7000,25706.7000,14.3868,26.4276,0.0000,65091.9000,-65091.9000,1.6876,0.0000,0.0000,0.0000,13284.0612,4.9000,1.0000,13284.0612,0.0000,0.0000,78375.9612,0.0000,-78375.9612,15.5476,8.2503,1612.4000,0.0000,1612.4000,0.0418,435.7838,3.7000,1.0000,0.0000,0.0000,0.0000,435.7838,0.0000,0.0000,0.0000,1176.6162,1176.6162,15.5302,27.5710,0.0000,36138.0000,-36138.0000,0.9369,0.0000,0.0000,0.0000,7375.1020,4.9000,1.0000,7375.1020,0.0000,0.0000,43513.1020,0.0000,-43513.1020,16.1746,8.8774,6364.7000,0.0000,6364.7000,0.1650,1720.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1720.1892,0.0000,0.0000,0.0000,4644.5108,4644.5108,16.1059,11.9328,14.0193,-18.7838,-281757.1773,17.5053,2584.0950,25.8409,17.5053,0.0000,195.0169,11.9328,10.3057,11.1192,-13.7324,-109859.2826,17.5053,5464.9955,54.6500,17.5053,0.0000,685.7283,10.3057,9.2340,9.7698,-10.3370,-72359.0430,17.5053,6665.0269,66.6503,17.5053,0.0000,895.2737,17.5053,615.4803,11.6702,0.0000,1776.0189,2391.4992,-363709.5000,-463975.5029,-463975.5029
5775.0000,9.3566,21.5789,0.0000,312925.6000,-312925.6000,8.1132,0.0000,0.0000,0.0000,69539.0222,4.5000,1.0000,69539.0222,0.0000,0.0000,382464.6222,0.0000,-382464.6222,14.8801,7.5828,33432.4000,0.0000,33432.4000,0.8668,9035.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9035.7838,0.0000,0.0000,0.0000,24396.6162,24396.6162,14.5278,26.5686,0.0000,68423.8000,-68423.8000,1.7740,0.0000,0.0000,0.0000,13964.0408,4.9000,1.0000,13964.0408,0.0000,0.0000,82387.8408,0.0000,-82387.8408,15.7176,8.4203,1558.6000,0.0000,1558.6000,0.0404,421.2432,3.7000,1.0000,0.0000,0.0000,0.0000,421.2432,0.0000,0.0000,0.0000,1137.3568,1137.3568,15.7012,27.7420,0.0000,38020.3000,-38020.3000,0.9857,0.0000,0.0000,0.0000,7759.2449,4.9000,1.0000,7759.2449,0.0000,0.0000,45779.5449,0.0000,-45779.5449,16.3623,9.0650,7262.7000,0.0000,7262.7000,0.1883,1962.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1962.8919,0.0000,0.0000,0.0000,5299.8081,5299.8081,16.2858,12.0946,14.1902,-19.3473,-290208.8811,17.9527,2631.8703,26.3187,17.9527,0.0000,210.3553,12.0946,10.4486,11.2716,-14.2468,-113974.2829,17.9527,5568.5350,55.6854,17.9527,0.0000,739.6618,10.4486,9.3566,9.9026,-10.8022,-75615.0628,17.9527,6817.5996,68.1760,17.9527,0.0000,965.6882,17.9527,660.1740,11.9684,0.0000,1915.7053,2575.8793,-377116.0000,-479798.2269,-479798.2269
5776.0000,9.4274,21.6497,0.0000,311982.5000,-311982.5000,8.0887,0.0000,0.0000,0.0000,69329.4444,4.5000,1.0000,69329.4444,0.0000,0.0000,381311.9444,0.0000,-381311.9444,14.9631,7.6658,28491.7000,0.0000,28491.7000,0.7387,7700.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7700.4595,0.0000,0.0000,0.0000,20791.2405,20791.2405,14.6613,26.7021,0.0000,68614.8000,-68614.8000,1.7790,0.0000,0.0000,0.0000,14003.0204,4.9000,1.0000,14003.0204,0.0000,0.0000,82617.8204,0.0000,-82617.8204,15.8607,8.5634,2000.4000,0.0000,2000.4000,0.0519,540.6486,3.7000,1.0000,0.0000,0.0000,0.0000,540.6486,0.0000,0.0000,0.0000,1459.7514,1459.7514,15.8395,27.8803,0.0000,39669.9000,-39669.9000,1.0285,0.0000,0.0000,0.0000,8095.8980,4.9000,1.0000,8095.8980,0.0000,0.0000,47765.7980,0.0000,-47765.7980,16.5329,9.2356,8460.2000,0.0000,8460.2000,0.2193,2286.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2286.5405,0.0000,0.0000,0.0000,6173.6595,6173.6595,16.4433,12.1837,14.3135,-19.5609,-293413.7521,17.8592,2605.1632,26.0516,17.8592,0.0000,207.0861,12.1837,10.5288,11.3562,-14.2493,-113994.2498,17.8592,5519.7250,55.1972,17.8592,0.0000,728.1665,10.5288,9.4274,9.9781,-10.8376,-75862.9096,17.8592,6758.3870,67.5839,17.8592,0.0000,950.6802,17.8592,650.6681,11.9061,0.0000,1885.9328,2536.6009,-381314.9000,-483270.9115,-483270.9115
5777.0000,9.4800,21.7022,0.0000,321644.0000,-321644.0000,8.3392,0.0000,0.0000,0.0000,71476.4444,4.5000,1.0000,71476.4444,0.0000,0.0000,393120.4444,0.0000,-393120.4444,15.2381,7.9408,18610.4000,0.0000,18610.4000,0.4825,5029.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5029.8378,0.0000,0.0000,0.0000,13580.5622,13580.5622,15.0392,27.0800,0.0000,61420.7000,-61420.7000,1.5924,0.0000,0.0000,0.0000,12534.8367,4.9000,1.0000,12534.8367,0.0000,0.0000,73955.5367,0.0000,-73955.5367,16.1224,8.8251,1278.1000,0.0000,1278.1000,0.0331,345.4324,3.7000,1.0000,0.0000,0.0000,0.0000,345.4324,0.0000,0.0000,0.0000,932.6676,932.6676,16.1088,28.1496,0.0000,41040.7000,-41040.7000,1.0641,0.0000,0.0000,0.0000,8375.6531,4.9000,1.0000,8375.6531,0.0000,0.0000,49416.3531,0.0000,-49416.3531,16.8326,9.5353,11154.3000,0.0000,11154.3000,0.2892,3014.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3014.6757,0.0000,0.0000,0.0000,8139.6243,8139.6243,16.7133,12.2670,14.4902,-20.2376,-303564.7053,17.7008,2563.7544,25.6375,17.7008,0.0000,201.6269,12.2670,10.5923,11.4296,-14.2919,-114335.5781,17.7008,5453.8332,54.5383,17.7008,0.0000,708.9706,10.5923,9.4800,10.0361,-10.8485,-75939.1968,17.7008,6676.7798,66.7678,17.7008,0.0000,925.6184,17.7008,634.7703,11.8006,0.0000,1836.2159,2470.9862,-393062.6000,-493839.4802,-493839.4802
5778.0000,9.1064,21.3287,0.0000,237584.2000,-237584.2000,6.1598,0.0000,0.0000,0.0000,52796.4889,4.5000,1.0000,52796.4889,0.0000,0.0000,290380.6889,0.0000,-290380.6889,14.7140,7.4167,15333.7000,0.0000,15333.7000,0.3976,4144.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4144.2432,0.0000,0.0000,0.0000,11189.4568,11189.4568,14.4980,26.5388,0.0000,38074.3000,-38074.3000,0.9871,0.0000,0.0000,0.0000,7770.2653,4.9000,1.0000,7770.2653,0.0000,0.0000,45844.5653,0.0000,-45844.5653,15.3833,8.0860,1071.0000,0.0000,1071.0000,0.0278,289.4595,3.7000,1.0000,0.0000,0.0000,0.0000,289.4595,0.0000,0.0000,0.0000,781.5405,781.5405,15.3682,27.4090,0.0000,40059.6000,-40059.6000,1.0386,0.0000,0.0000,0.0000,8175.4286,4.9000,1.0000,8175.4286,0.0000,0.0000,48235.0286,0.0000,-48235.0286,16.2997,9.0024,13100.1000,0.0000,13100.1000,0.3396,3540.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3540.5676,0.0000,0.0000,0.0000,9559.5324,9559.5324,16.1151,11.6728,13.8939,-15.3356,-230033.6478,13.4258,1992.0040,19.9200,13.4258,0.0000,87.9810,11.6728,10.1183,10.8956,-10.0621,-80497.0442,13.4258,4231.5200,42.3152,13.4258,0.0000,309.3631,10.1183,9.1064,9.6124,-7.4856,-52399.0610,13.4258,5110.9368,51.1094,13.4258,0.0000,403.8985,13.4258,294.8383,8.9505,0.0000,801.2426,1096.0809,-286213.3000,-362929.7530,-362929.7530
5779.0000,8.9034,21.1257,0.0000,221396.5000,-221396.5000,5.7401,0.0000,0.0000,0.0000,49199.2222,4.5000,1.0000,49199.2222,0.0000,0.0000,270595.7222,0.0000,-270595.7222,14.7093,7.4120,15341.2000,0.0000,15341.2000,0.3977,4146.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4146.2703,0.0000,0.0000,0.0000,11194.9297,11194.9297,14.4691,26.5099,0.0000,23714.4000,-23714.4000,0.6148,0.0000,0.0000,0.0000,4839.6735,4.9000,1.0000,4839.6735,0.0000,0.0000,28554.0735,0.0000,-28554.0735,15.0817,7.7844,820.2000,0.0000,820.2000,0.0213,221.6757,3.7000,1.0000,0.0000,0.0000,0.0000,221.6757,0.0000,0.0000,0.0000,598.5243,598.5243,15.0689,27.1097,0.0000,36941.8000,-36941.8000,0.9578,0.0000,0.0000,0.0000,7539.1429,4.9000,1.0000,7539.1429,0.0000,0.0000,44480.9429,0.0000,-44480.9429,16.0233,8.7260,12501.4000,0.0000,12501.4000,0.3241,3378.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3378.7568,0.0000,0.0000,0.0000,9122.6432,9122.6432,15.8275,11.3582,13.5929,-13.8869,-208303.9478,12.0838,1815.0050,18.1501,12.0838,0.0000,64.1474,11.3582,9.8630,10.6106,-8.7108,-69686.3141,12.0838,3855.2230,38.5522,12.0838,0.0000,225.5581,9.8630,8.9034,9.3832,-6.3892,-44724.3794,12.0838,4646.2702,46.4627,12.0838,0.0000,294.4844,12.0838,220.2628,8.0559,0.0000,584.1899,804.4527,-253389.9000,-322714.6413,-322714.6413
5780.0000,8.5642,20.7864,0.0000,150723.4000,-150723.4000,3.9078,0.0000,0.0000,0.0000,33494.0889,4.5000,1.0000,33494.0889,0.0000,0.0000,184217.4889,0.0000,-184217.4889,14.0585,6.7612,15340.4000,0.0000,15340.4000,0.3977,4146.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4146.0541,0.0000,0.0000,0.0000,11194.3459,11194.3459,13.7246,25.7654,0.0000,11334.5000,-11334.5000,0.2939,0.0000,0.0000,0.0000,2313.1633,4.9000,1.0000,2313.1633,0.0000,0.0000,13647.6633,0.0000,-13647.6633,14.1317,6.8344,896.8000,0.0000,896.8000,0.0233,242.3784,3.7000,1.0000,0.0000,0.0000,0.0000,242.3784,0.0000,0.0000,0.0000,654.4216,654.4216,14.1121,26.1530,0.0000,33776.5000,-33776.5000,0.8757,0.0000,0.0000,0.0000,6893.1633,4.9000,1.0000,6893.1633,0.0000,0.0000,40669.6633,0.0000,-40669.6633,15.3251,8.0278,11453.7000,0.0000,11453.7000,0.2970,3095.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3095.5946,0.0000,0.0000,0.0000,8358.1054,8358.1054,15.0758,10.7502,12.9130,-9.6689,-145033.8461,8.6930,1342.6459,13.4265,8.6930,0.0000,23.8820,10.7502,9.4188,10.0845,-5.5801,-44640.8905,8.6930,2836.9002,28.3690,8.6930,0.0000,83.9750,9.4188,8.5642,8.9915,-4.0933,-28653.2058,8.6930,3400.3656,34.0037,8.6930,0.0000,109.6361,8.6930,88.6651,5.7953,0.0000,217.4930,306.1581,-168143.5000,-218327.9424,-218327.9424
5781.0000,8.3817,20.6039,0.0000,140318.3000,-140318.3000,3.6380,0.0000,0.0000,0.0000,31181.8444,4.5000,1.0000,31181.8444,0.0000,0.0000,171500.1444,0.0000,-171500.1444,14.0828,6.7855,12984.0000,0.0000,12984.0000,0.3366,3509.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3509.1892,0.0000,0.0000,0.0000,9474.8108,9474.8108,13.7678,25.8087,0.0000,7820.1000,-7820.1000,0.2028,0.0000,0.0000,0.0000,1595.9388,4.9000,1.0000,1595.9388,0.0000,0.0000,9416.0388,0.0000,-9416.0388,14.0809,6.7836,527.5000,0.0000,527.5000,0.0137,142.5676,3.7000,1.0000,0.0000,0.0000,0.0000,142.5676,0.0000,0.0000,0.0000,384.9324,384.9324,14.0681,26.1089,0.0000,29536.9000,-29536.9000,0.7658,0.0000,0.0000,0.0000,6027.9388,4.9000,1.0000,6027.9388,0.0000,0.0000,35564.8388,0.0000,-35564.8388,15.2503,7.9530,9358.2000,0.0000,9358.2000,0.2426,2529.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2529.2432,0.0000,0.0000,0.0000,6828.9568,6828.9568,15.0233,10.3397,12.6815,-9.3928,-140892.4408,7.7993,1216.1981,12.1620,7.7993,0.0000,17.2475,10.3397,9.1780,9.7588,-4.3682,-34945.3662,7.7993,2581.4005,25.8140,7.7993,0.0000,60.6464,9.1780,8.3817,8.7798,-3.4221,-23954.5150,7.7993,3079.3484,30.7935,7.7993,0.0000,79.1788,7.7993,65.7480,5.1995,0.0000,157.0727,222.8207,-154805.6000,-199792.3220,-199792.3220
5782.0000,8.2075,20.4297,0.0000,113476.4000,-113476.4000,2.9421,0.0000,0.0000,0.0000,25216.9778,4.5000,1.0000,25216.9778,0.0000,0.0000,138693.3778,0.0000,-138693.3778,13.7809,6.4836,12667.5000,0.0000,12667.5000,0.3284,3423.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3423.6486,0.0000,0.0000,0.0000,9243.8514,9243.8514,13.4095,25.4503,0.0000,7336.3000,-7336.3000,0.1902,0.0000,0.0000,0.0000,1497.2041,4.9000,1.0000,1497.2041,0.0000,0.0000,8833.5041,0.0000,-8833.5041,13.7644,6.4671,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,13.7523,25.7932,0.0000,23845.0000,-23845.0000,0.6182,0.0000,0.0000,0.0000,4866.3265,4.9000,1.0000,4866.3265,0.0000,0.0000,28711.3265,0.0000,-28711.3265,14.9061,7.6088,8160.8000,0.0000,8160.8000,0.2116,2205.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2205.6216,0.0000,0.0000,0.0000,5955.1784,5955.1784,14.6668,9.9955,12.3312,-7.7496,-116244.0365,6.4518,1020.8377,10.2084,6.4518,0.0000,9.7638,9.9955,8.9471,9.4713,-3.2612,-26089.5980,6.4518,2162.3305,21.6233,6.4518,0.0000,34.3318,8.9471,8.2075,8.5773,-2.6292,-18404.5307,6.4518,2570.2566,25.7026,6.4518,0.0000,44.8230,6.4518,39.0131,4.3012,0.0000,88.9186,127.9317,-123416.9000,-160738.1651,-160738.1651
5783.0000,8.0688,20.2910,0.0000,99301.9000,-99301.9000,2.5746,0.0000,0.0000,0.0000,22067.0889,4.5000,1.0000,22067.0889,0.0000,0.0000,121368.9889,0.0000,-121368.9889,13.7697,6.4724,12667.4000,0.0000,12667.4000,0.3284,3423.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3423.6216,0.0000,0.0000,0.0000,9243.7784,9243.7784,13.3355,25.3763,0.0000,6038.5000,-6038.5000,0.1566,0.0000,0.0000,0.0000,1232.3469,4.9000,1.0000,1232.3469,0.0000,0.0000,7270.8469,0.0000,-7270.8469,13.6770,6.3797,399.4000,0.0000,399.4000,0.0104,107.9459,3.7000,1.0000,0.0000,0.0000,0.0000,107.9459,0.0000,0.0000,0.0000,291.4541,291.4541,13.6633,25.7041,0.0000,18953.2000,-18953.2000,0.4914,0.0000,0.0000,0.0000,3868.0000,4.9000,1.0000,3868.0000,0.0000,0.0000,22821.2000,0.0000,-22821.2000,14.7353,7.4380,4568.6000,0.0000,4568.6000,0.1184,1234.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1234.7568,0.0000,0.0000,0.0000,3333.8432,3333.8432,14.5787,9.6124,12.0955,-7.0486,-105729.3203,5.5197,881.9769,8.8198,5.5197,0.0000,6.1137,9.6124,8.7847,9.1985,-2.2027,-17621.3320,5.5197,1872.1079,18.7211,5.5197,0.0000,21.4973,8.7847,8.0688,8.4267,-2.1773,-15241.3079,5.5197,2213.6201,22.1362,5.5197,0.0000,28.0664,5.5197,25.4146,3.6798,0.0000,55.6774,81.0919,-106658.2000,-138591.9602,-138591.9602
5784.0000,7.9375,20.1598,0.0000,81526.2000,-81526.2000,2.1137,0.0000,0.0000,0.0000,18116.9333,4.5000,1.0000,18116.9333,0.0000,0.0000,99643.1333,0.0000,-99643.1333,13.6799,6.3826,12681.9000,0.0000,12681.9000,0.3288,3427.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5405,0.0000,0.0000,0.0000,9254.3595,9254.3595,13.1465,25.1874,0.0000,4500.8000,-4500.8000,0.1167,0.0000,0.0000,0.0000,918.5306,4.9000,1.0000,918.5306,0.0000,0.0000,5419.3306,0.0000,-5419.3306,13.4588,6.1615,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,13.4416,25.4824,0.0000,15138.7000,-15138.7000,0.3925,0.0000,0.0000,0.0000,3089.5306,4.9000,1.0000,3089.5306,0.0000,0.0000,18228.2306,0.0000,-18228.2306,14.4921,7.1948,1425.4000,0.0000,1425.4000,0.0370,385.2432,3.7000,1.0000,0.0000,0.0000,0.0000,385.2432,0.0000,0.0000,0.0000,1040.1568,1040.1568,14.4321,9.2379,11.8350,-6.0088,-90132.5628,4.4989,726.7698,7.2677,4.4989,0.0000,3.3105,9.2379,8.6550,8.9465,-1.2644,-10114.8634,4.4989,1542.8928,15.4289,4.4989,0.0000,11.6406,8.6550,7.9375,8.2963,-1.7785,-12449.7089,4.4989,1814.7506,18.1475,4.4989,0.0000,15.1978,4.4989,14.5120,2.9993,0.0000,30.1489,44.6609,-86648.6000,-112697.1351,-112697.1351
5785.0000,7.8620,20.0843,0.0000,78576.8000,-78576.8000,2.0372,0.0000,0.0000,0.0000,17461.5111,4.5000,1.0000,17461.5111,0.0000,0.0000,96038.3111,0.0000,-96038.3111,13.7141,6.4168,12684.0000,0.0000,12684.0000,0.3289,3428.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3428.1081,0.0000,0.0000,0.0000,9255.8919,9255.8919,13.1501,25.1909,0.0000,4767.7000,-4767.7000,0.1236,0.0000,0.0000,0.0000,973.0000,4.9000,1.0000,973.0000,0.0000,0.0000,5740.7000,0.0000,-5740.7000,13.4999,6.2026,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0000,0.0000,0.0000,291.9649,291.9649,13.4821,25.5229,0.0000,12152.0000,-12152.0000,0.3151,0.0000,0.0000,0.0000,2480.0000,4.9000,1.0000,2480.0000,0.0000,0.0000,14632.0000,0.0000,-14632.0000,14.3737,7.0764,826.8000,0.0000,826.8000,0.0214,223.4595,3.7000,1.0000,0.0000,0.0000,0.0000,223.4595,0.0000,0.0000,0.0000,603.3405,603.3405,14.3369,9.0381,11.6875,-5.7973,-86960.0881,4.2549,691.6227,6.9162,4.2549,0.0000,2.8005,9.0381,8.5484,8.7932,-1.0045,-8035.8560,4.2549,1469.0790,14.6908,4.2549,0.0000,9.8471,8.5484,7.8620,8.2052,-1.6091,-11263.8697,4.2549,1723.2728,17.2327,4.2549,0.0000,12.8562,4.2549,12.4582,2.8366,0.0000,25.5038,37.9621,-81585.6000,-106259.8138,-106259.8138
5786.0000,7.7912,20.0134,0.0000,71070.2000,-71070.2000,1.8426,0.0000,0.0000,0.0000,15793.3778,4.5000,1.0000,15793.3778,0.0000,0.0000,86863.5778,0.0000,-86863.5778,13.5701,6.2728,12684.3000,0.0000,12684.3000,0.3289,3428.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3428.1892,0.0000,0.0000,0.0000,9256.1108,9256.1108,12.9543,24.9951,0.0000,6317.4000,-6317.4000,0.1638,0.0000,0.0000,0.0000,1289.2653,4.9000,1.0000,1289.2653,0.0000,0.0000,7606.6653,0.0000,-7606.6653,13.4604,6.1631,409.6000,0.0000,409.6000,0.0106,110.7027,3.7000,1.0000,0.0000,0.0000,0.0000,110.7027,0.0000,0.0000,0.0000,298.8973,298.8973,13.4405,25.4813,0.0000,9347.9000,-9347.9000,0.2424,0.0000,0.0000,0.0000,1907.7347,4.9000,1.0000,1907.7347,0.0000,0.0000,11255.6347,0.0000,-11255.6347,14.1893,6.8920,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.1710,8.8819,11.5265,-5.3000,-79499.5431,3.8971,637.7778,6.3778,3.8971,0.0000,2.1517,8.8819,8.4596,8.6708,-0.7936,-6348.9140,3.8971,1352.8370,13.5284,3.8971,0.0000,7.5660,8.4596,7.7912,8.1254,-1.4353,-10046.7936,3.8971,1583.9853,15.8399,3.8971,0.0000,9.8780,3.8971,9.7990,2.5981,0.0000,19.5957,29.3947,-73263.9000,-95895.2508,-95895.2508
