Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5787.0000,7.7270,19.9493,0.0000,64886.6000,-64886.6000,1.6823,0.0000,0.0000,0.0000,14419.2444,4.5000,1.0000,14419.2444,0.0000,0.0000,79305.8444,0.0000,-79305.8444,13.5555,6.2582,12669.9000,0.0000,12669.9000,0.3285,3424.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3424.2973,0.0000,0.0000,0.0000,9245.6027,9245.6027,12.8760,24.9168,0.0000,5171.8000,-5171.8000,0.1341,0.0000,0.0000,0.0000,1055.4694,4.9000,1.0000,1055.4694,0.0000,0.0000,6227.2694,0.0000,-6227.2694,13.3336,6.0363,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,13.3121,25.3530,0.0000,7204.6000,-7204.6000,0.1868,0.0000,0.0000,0.0000,1470.3265,4.9000,1.0000,1470.3265,0.0000,0.0000,8674.9265,0.0000,-8674.9265,13.9497,6.6524,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,13.9294,8.7737,11.3516,-4.6769,-70152.7657,3.5278,581.6270,5.8163,3.5278,0.0000,1.5962,8.7737,8.3771,8.5754,-0.6745,-5396.0955,3.5278,1229.8193,12.2982,3.5278,0.0000,5.6125,8.3771,7.7270,8.0521,-1.2636,-8845.3359,3.5278,1438.5835,14.3858,3.5278,0.0000,7.3276,3.5278,7.4671,2.3519,0.0000,14.5363,22.0034,-63814.4000,-84394.1971,-84394.1971
5788.0000,7.7251,19.9473,0.0000,82543.1000,-82543.1000,2.1401,0.0000,0.0000,0.0000,18342.9111,4.5000,1.0000,18342.9111,0.0000,0.0000,100886.0111,0.0000,-100886.0111,13.8673,6.5700,12668.5000,0.0000,12668.5000,0.3285,3423.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3423.9189,0.0000,0.0000,0.0000,9244.5811,9244.5811,13.3045,25.3453,0.0000,6958.3000,-6958.3000,0.1804,0.0000,0.0000,0.0000,1420.0612,4.9000,1.0000,1420.0612,0.0000,0.0000,8378.3612,0.0000,-8378.3612,13.8146,6.5173,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,13.7964,25.8373,0.0000,6095.0000,-6095.0000,0.1580,0.0000,0.0000,0.0000,1243.8776,4.9000,1.0000,1243.8776,0.0000,0.0000,7338.8776,0.0000,-7338.8776,14.2433,6.9460,826.8000,0.0000,826.8000,0.0214,223.4595,3.7000,1.0000,0.0000,0.0000,0.0000,223.4595,0.0000,0.0000,0.0000,603.3405,603.3405,14.2065,8.6985,11.4525,-6.0313,-90469.1943,4.2585,699.1034,6.9910,4.2585,0.0000,2.8076,8.6985,8.3378,8.5182,-0.7405,-5923.8722,4.2585,1488.3094,14.8831,4.2585,0.0000,9.8722,8.3378,7.7251,8.0315,-1.4378,-10064.3132,4.2585,1738.1448,17.3814,4.2585,0.0000,12.8889,4.2585,12.4871,2.8390,0.0000,25.5686,38.0557,-81692.8000,-106457.3796,-106457.3796
5789.0000,7.7294,19.9517,0.0000,90515.7000,-90515.7000,2.3468,0.0000,0.0000,0.0000,20114.6000,4.5000,1.0000,20114.6000,0.0000,0.0000,110630.3000,0.0000,-110630.3000,13.8514,6.5541,12674.8000,0.0000,12674.8000,0.3286,3425.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3425.6216,0.0000,0.0000,0.0000,9249.1784,9249.1784,13.3396,25.3804,0.0000,7130.3000,-7130.3000,0.1849,0.0000,0.0000,0.0000,1455.1633,4.9000,1.0000,1455.1633,0.0000,0.0000,8585.4633,0.0000,-8585.4633,13.8147,6.5174,521.1000,0.0000,521.1000,0.0135,140.8378,3.7000,1.0000,0.0000,0.0000,0.0000,140.8378,0.0000,0.0000,0.0000,380.2622,380.2622,13.7936,25.8344,0.0000,5362.1000,-5362.1000,0.1390,0.0000,0.0000,0.0000,1094.3061,4.9000,1.0000,1094.3061,0.0000,0.0000,6456.4061,0.0000,-6456.4061,14.1509,6.8536,4269.8000,0.0000,4269.8000,0.1107,1154.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1154.0000,0.0000,0.0000,0.0000,3115.8000,3115.8000,13.9785,8.9068,11.4427,-6.1100,-91650.1840,4.6853,769.4861,7.6949,4.6853,0.0000,3.7391,8.9068,8.2400,8.5734,-1.5063,-12050.3432,4.6853,1633.4628,16.3346,4.6853,0.0000,13.1476,8.2400,7.7294,7.9847,-1.3181,-9226.4017,4.6853,1916.3343,19.1633,4.6853,0.0000,17.1653,4.6853,16.2171,3.1235,0.0000,34.0520,50.2692,-85542.4000,-112926.9288,-112926.9288
5790.0000,7.8388,20.0610,0.0000,173676.9000,-173676.9000,4.5029,0.0000,0.0000,0.0000,38594.8667,4.5000,1.0000,38594.8667,0.0000,0.0000,212271.7667,0.0000,-212271.7667,14.6424,7.3452,12684.4000,0.0000,12684.4000,0.3289,3428.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3428.2162,0.0000,0.0000,0.0000,9256.1838,9256.1838,14.3458,26.3866,0.0000,1072.1000,-1072.1000,0.0278,0.0000,0.0000,0.0000,218.7959,4.9000,1.0000,218.7959,0.0000,0.0000,1290.8959,0.0000,-1290.8959,14.3871,7.0899,491.5000,0.0000,491.5000,0.0127,132.8378,3.7000,1.0000,0.0000,0.0000,0.0000,132.8378,0.0000,0.0000,0.0000,358.6622,358.6622,14.3757,26.4165,0.0000,5773.8000,-5773.8000,0.1497,0.0000,0.0000,0.0000,1178.3265,4.9000,1.0000,1178.3265,0.0000,0.0000,6952.1265,0.0000,-6952.1265,14.5985,7.3012,14299.3000,0.0000,14299.3000,0.3707,3864.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3864.6757,0.0000,0.0000,0.0000,10434.6243,10434.6243,14.2640,9.5856,11.9248,-9.7310,-145964.9520,8.0891,1301.8179,13.0182,8.0891,0.0000,19.2428,9.5856,8.3989,8.9923,-4.6281,-37025.0869,8.0891,2768.5408,27.6854,8.0891,0.0000,67.6624,8.3989,7.8388,8.1189,-2.4965,-17475.2799,8.0891,3288.8018,32.8880,8.0891,0.0000,88.3387,8.0891,72.7022,5.3927,0.0000,175.2438,247.9460,-153047.6000,-200465.3188,-200465.3188
5791.0000,8.0124,20.2346,0.0000,227839.1000,-227839.1000,5.9072,0.0000,0.0000,0.0000,50630.9111,4.5000,1.0000,50630.9111,0.0000,0.0000,278470.0111,0.0000,-278470.0111,14.8374,7.5401,21524.5000,0.0000,21524.5000,0.5581,5817.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5817.4324,0.0000,0.0000,0.0000,15707.0676,15707.0676,14.4524,26.4932,0.0000,13.2000,-13.2000,0.0003,0.0000,0.0000,0.0000,2.6939,4.9000,1.0000,2.6939,0.0000,0.0000,15.8939,0.0000,-15.8939,14.4528,7.1555,971.6000,0.0000,971.6000,0.0252,262.5946,3.7000,1.0000,0.0000,0.0000,0.0000,262.5946,0.0000,0.0000,0.0000,709.0054,709.0054,14.4354,26.4762,0.0000,6463.4000,-6463.4000,0.1676,0.0000,0.0000,0.0000,1319.0612,4.9000,1.0000,1319.0612,0.0000,0.0000,7782.4612,0.0000,-7782.4612,14.6262,7.3289,15197.5000,0.0000,15197.5000,0.3940,4107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4107.4324,0.0000,0.0000,0.0000,11090.0676,11090.0676,14.3543,10.1627,12.2585,-11.4016,-171023.2969,10.5785,1678.8525,16.7885,10.5785,0.0000,43.0369,10.1627,8.7343,9.4485,-7.2852,-58281.2830,10.5785,3548.9077,35.4891,10.5785,0.0000,151.3286,8.7343,8.0124,8.3733,-4.2082,-29457.6457,10.5785,4252.5022,42.5250,10.5785,0.0000,197.5717,10.5785,152.4558,7.0523,0.0000,391.9372,544.3930,-196622.1000,-258762.2257,-258762.2257
5792.0000,8.2722,20.4944,0.0000,253411.6000,-253411.6000,6.5702,0.0000,0.0000,0.0000,56313.6889,4.5000,1.0000,56313.6889,0.0000,0.0000,309725.2889,0.0000,-309725.2889,14.4617,7.1644,26246.9000,0.0000,26246.9000,0.6805,7093.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7093.7568,0.0000,0.0000,0.0000,19153.1432,19153.1432,14.0789,26.1197,0.0000,31557.6000,-31557.6000,0.8182,0.0000,0.0000,0.0000,6440.3265,4.9000,1.0000,6440.3265,0.0000,0.0000,37997.9265,0.0000,-37997.9265,14.8383,7.5410,1630.0000,0.0000,1630.0000,0.0423,440.5405,3.7000,1.0000,0.0000,0.0000,0.0000,440.5405,0.0000,0.0000,0.0000,1189.4595,1189.4595,14.8145,26.8553,0.0000,6159.1000,-6159.1000,0.1597,0.0000,0.0000,0.0000,1256.9592,4.9000,1.0000,1256.9592,0.0000,0.0000,7416.0592,0.0000,-7416.0592,14.9627,7.6654,14598.7000,0.0000,14598.7000,0.3785,3945.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3945.5946,0.0000,0.0000,0.0000,10653.1054,10653.1054,14.7498,10.6330,12.6914,-13.7337,-206005.7160,12.9740,2022.2972,20.2230,12.9740,0.0000,79.3932,10.6330,9.1262,9.8796,-9.4256,-75404.9294,12.9740,4271.6822,42.7168,12.9740,0.0000,279.1664,9.1262,8.2722,8.6992,-6.1047,-42732.9211,12.9740,5140.7260,51.4073,12.9740,0.0000,364.4743,12.9740,268.1633,8.6493,0.0000,723.0338,991.1972,-248652.7000,-324143.5665,-324143.5665
5793.0000,8.5273,20.7495,0.0000,268966.7000,-268966.7000,6.9735,0.0000,0.0000,0.0000,59770.3778,4.5000,1.0000,59770.3778,0.0000,0.0000,328737.0778,0.0000,-328737.0778,14.3672,7.0699,29841.7000,0.0000,29841.7000,0.7737,8065.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8065.3243,0.0000,0.0000,0.0000,21776.3757,21776.3757,13.9803,26.0211,0.0000,55196.3000,-55196.3000,1.4311,0.0000,0.0000,0.0000,11264.5510,4.9000,1.0000,11264.5510,0.0000,0.0000,66460.8510,0.0000,-66460.8510,15.1610,7.8637,1760.8000,0.0000,1760.8000,0.0457,475.8919,3.7000,1.0000,0.0000,0.0000,0.0000,475.8919,0.0000,0.0000,0.0000,1284.9081,1284.9081,15.1381,27.1790,0.0000,6709.3000,-6709.3000,0.1740,0.0000,0.0000,0.0000,1369.2449,4.9000,1.0000,1369.2449,0.0000,0.0000,8078.5449,0.0000,-8078.5449,15.2817,7.9844,12802.3000,0.0000,12802.3000,0.3319,3460.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3460.0811,0.0000,0.0000,0.0000,9342.2189,9342.2189,15.1157,11.0160,13.0659,-15.3851,-230776.3339,14.5946,2240.0109,22.4001,14.5946,0.0000,113.0176,11.0160,9.4631,10.2396,-10.9269,-87414.9748,14.5946,4731.1037,47.3110,14.5946,0.0000,397.3982,9.4631,8.5273,8.9952,-7.5260,-52681.6622,14.5946,5707.9430,57.0794,14.5946,0.0000,518.8355,14.5946,371.5846,9.7298,0.0000,1029.2514,1400.8360,-286467.5000,-370872.9710,-370872.9710
5794.0000,8.7767,20.9990,0.0000,280749.4000,-280749.4000,7.2790,0.0000,0.0000,0.0000,62388.7556,4.5000,1.0000,62388.7556,0.0000,0.0000,343138.1556,0.0000,-343138.1556,14.3465,7.0492,35231.1000,0.0000,35231.1000,0.9134,9521.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9521.9189,0.0000,0.0000,0.0000,25709.1811,25709.1811,13.9292,25.9700,0.0000,72693.5000,-72693.5000,1.8847,0.0000,0.0000,0.0000,14835.4082,4.9000,1.0000,14835.4082,0.0000,0.0000,87528.9082,0.0000,-87528.9082,15.3499,8.0526,1802.8000,0.0000,1802.8000,0.0467,487.2432,3.7000,1.0000,0.0000,0.0000,0.0000,487.2432,0.0000,0.0000,0.0000,1315.5568,1315.5568,15.3286,27.3694,0.0000,8636.6000,-8636.6000,0.2239,0.0000,0.0000,0.0000,1762.5714,4.9000,1.0000,1762.5714,0.0000,0.0000,10399.1714,0.0000,-10399.1714,15.4974,8.2001,11604.8000,0.0000,11604.8000,0.3009,3136.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3136.4324,0.0000,0.0000,0.0000,8468.3676,8468.3676,15.3599,11.3573,13.3586,-16.4395,-246593.1678,15.9729,2422.2584,24.2226,15.9729,0.0000,148.1569,11.3573,9.7717,10.5645,-12.2106,-97685.0627,15.9729,5106.1026,51.0610,15.9729,0.0000,520.9566,9.7717,8.7767,9.2742,-8.7564,-61294.8992,15.9729,6171.0080,61.7101,15.9729,0.0000,680.1510,15.9729,477.2746,10.6486,0.0000,1349.2645,1826.5391,-313440.8000,-405573.1297,-405573.1297
5795.0000,9.0536,21.2758,0.0000,302657.0000,-302657.0000,7.8469,0.0000,0.0000,0.0000,67257.1111,4.5000,1.0000,67257.1111,0.0000,0.0000,369914.1111,0.0000,-369914.1111,14.5237,7.2264,37025.4000,0.0000,37025.4000,0.9600,10006.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10006.8649,0.0000,0.0000,0.0000,27018.5351,27018.5351,14.1242,26.1650,0.0000,88402.0000,-88402.0000,2.2920,0.0000,0.0000,0.0000,18041.2245,4.9000,1.0000,18041.2245,0.0000,0.0000,106443.2245,0.0000,-106443.2245,15.6982,8.4009,2124.1000,0.0000,2124.1000,0.0551,574.0811,3.7000,1.0000,0.0000,0.0000,0.0000,574.0811,0.0000,0.0000,0.0000,1550.0189,1550.0189,15.6753,27.7161,0.0000,11261.4000,-11261.4000,0.2920,0.0000,0.0000,0.0000,2298.2449,4.9000,1.0000,2298.2449,0.0000,0.0000,13559.6449,0.0000,-13559.6449,15.8758,8.5785,9359.4000,0.0000,9359.4000,0.2427,2529.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2529.5676,0.0000,0.0000,0.0000,6829.8324,6829.8324,15.7748,11.7214,13.7481,-18.2738,-274107.2221,17.5329,2616.8453,26.1685,17.5329,0.0000,195.9415,11.7214,10.1025,10.9120,-13.6849,-109479.4647,17.5329,5522.1131,55.2211,17.5329,0.0000,688.9792,10.1025,9.0536,9.5781,-10.1331,-70931.9072,17.5329,6727.7800,67.2778,17.5329,0.0000,899.5181,17.5329,618.1812,11.6886,0.0000,1784.4388,2402.6200,-353811.5000,-454518.5940,-454518.5940
5796.0000,9.2379,21.4601,0.0000,317449.7000,-317449.7000,8.2305,0.0000,0.0000,0.0000,70544.3778,4.5000,1.0000,70544.3778,0.0000,0.0000,387994.0778,0.0000,-387994.0778,14.8356,7.5383,32090.7000,0.0000,32090.7000,0.8320,8673.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8673.1622,0.0000,0.0000,0.0000,23417.5378,23417.5378,14.4978,26.5386,0.0000,89166.6000,-89166.6000,2.3118,0.0000,0.0000,0.0000,18197.2653,4.9000,1.0000,18197.2653,0.0000,0.0000,107363.8653,0.0000,-107363.8653,16.0468,8.7495,2539.0000,0.0000,2539.0000,0.0658,686.2162,3.7000,1.0000,0.0000,0.0000,0.0000,686.2162,0.0000,0.0000,0.0000,1852.7838,1852.7838,16.0200,28.0609,0.0000,12674.5000,-12674.5000,0.3286,0.0000,0.0000,0.0000,2586.6327,4.9000,1.0000,2586.6327,0.0000,0.0000,15261.1327,0.0000,-15261.1327,16.2402,8.9429,8161.8000,0.0000,8161.8000,0.2116,2205.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2205.8919,0.0000,0.0000,0.0000,5955.9081,5955.9081,16.1543,11.9616,14.0580,-19.3736,-290603.8362,17.9705,2648.6238,26.4862,17.9705,0.0000,210.9833,11.9616,10.3172,11.1394,-14.2477,-113981.8031,17.9705,5605.4383,56.0544,17.9705,0.0000,741.8699,10.3172,9.2379,9.7775,-10.6867,-74807.2067,17.9705,6857.8407,68.5784,17.9705,0.0000,968.5711,17.9705,661.9988,11.9803,0.0000,1921.4242,2583.4230,-376499.3000,-479392.8460,-479392.8460
5797.0000,9.4889,21.7111,0.0000,331409.6000,-331409.6000,8.5924,0.0000,0.0000,0.0000,73646.5778,4.5000,1.0000,73646.5778,0.0000,0.0000,405056.1778,0.0000,-405056.1778,14.9416,7.6443,37028.1000,0.0000,37028.1000,0.9600,10007.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10007.5946,0.0000,0.0000,0.0000,27020.5054,27020.5054,14.5779,26.6187,0.0000,103565.1000,-103565.1000,2.6851,0.0000,0.0000,0.0000,21135.7347,4.9000,1.0000,21135.7347,0.0000,0.0000,124700.8347,0.0000,-124700.8347,16.2566,8.9593,2425.2000,0.0000,2425.2000,0.0629,655.4595,3.7000,1.0000,0.0000,0.0000,0.0000,655.4595,0.0000,0.0000,0.0000,1769.7405,1769.7405,16.2328,28.2736,0.0000,13539.1000,-13539.1000,0.3510,0.0000,0.0000,0.0000,2763.0816,4.9000,1.0000,2763.0816,0.0000,0.0000,16302.1816,0.0000,-16302.1816,16.4522,9.1549,7263.7000,0.0000,7263.7000,0.1883,1963.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1963.1622,0.0000,0.0000,0.0000,5300.5378,5300.5378,16.3809,12.2842,14.3325,-20.2879,-304318.5503,19.2597,2807.2984,28.0730,19.2597,0.0000,259.7245,12.2842,10.6093,11.4467,-15.5525,-124419.7447,19.2597,5993.0251,59.9303,19.2597,0.0000,913.2563,10.6093,9.4889,10.0491,-11.8900,-83230.1153,19.2597,7384.8854,73.8489,19.2597,0.0000,1192.3299,19.2597,802.5451,12.8398,0.0000,2365.3107,3167.8558,-401796.8000,-511968.4103,-511968.4103
5798.0000,9.6974,21.9196,0.0000,345982.5000,-345982.5000,8.9702,0.0000,0.0000,0.0000,76885.0000,4.5000,1.0000,76885.0000,0.0000,0.0000,422867.5000,0.0000,-422867.5000,15.1882,7.8909,35230.8000,0.0000,35230.8000,0.9134,9521.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9521.8378,0.0000,0.0000,0.0000,25708.9622,25708.9622,14.8543,26.8952,0.0000,110689.7000,-110689.7000,2.8698,0.0000,0.0000,0.0000,22589.7347,4.9000,1.0000,22589.7347,0.0000,0.0000,133279.4347,0.0000,-133279.4347,16.5849,9.2876,1612.5000,0.0000,1612.5000,0.0418,435.8108,3.7000,1.0000,0.0000,0.0000,0.0000,435.8108,0.0000,0.0000,0.0000,1176.6892,1176.6892,16.5696,28.6105,0.0000,13550.1000,-13550.1000,0.3513,0.0000,0.0000,0.0000,2765.3265,4.9000,1.0000,2765.3265,0.0000,0.0000,16315.4265,0.0000,-16315.4265,16.7815,9.4842,6365.5000,0.0000,6365.5000,0.1650,1720.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1720.4054,0.0000,0.0000,0.0000,4645.0946,4645.0946,16.7212,12.5441,14.6327,-21.4462,-321692.9506,19.9675,2875.5369,28.7554,19.9675,0.0000,289.4253,12.5441,10.8469,11.6955,-16.3389,-130711.0060,19.9675,6198.9586,61.9896,19.9675,0.0000,1017.6917,10.8469,9.6974,10.2722,-12.6468,-88527.6586,19.9675,7739.1134,77.3911,19.9675,0.0000,1328.6788,19.9675,887.2543,13.3117,0.0000,2635.7959,3523.0501,-427013.5000,-540931.6153,-540931.6153
5799.0000,9.8972,22.1194,0.0000,357321.6000,-357321.6000,9.2642,0.0000,0.0000,0.0000,79404.8000,4.5000,1.0000,79404.8000,0.0000,0.0000,436726.4000,0.0000,-436726.4000,15.3807,8.0834,33431.2000,0.0000,33431.2000,0.8668,9035.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9035.4595,0.0000,0.0000,0.0000,24395.7405,24395.7405,15.0744,27.1152,0.0000,116141.6000,-116141.6000,3.0112,0.0000,0.0000,0.0000,23702.3673,4.9000,1.0000,23702.3673,0.0000,0.0000,139843.9673,0.0000,-139843.9673,16.8303,9.5330,1558.3000,0.0000,1558.3000,0.0404,421.1622,3.7000,1.0000,0.0000,0.0000,0.0000,421.1622,0.0000,0.0000,0.0000,1137.1378,1137.1378,16.8160,28.8568,0.0000,15241.9000,-15241.9000,0.3952,0.0000,0.0000,0.0000,3110.5918,4.9000,1.0000,3110.5918,0.0000,0.0000,18352.4918,0.0000,-18352.4918,17.0464,9.7491,7263.7000,0.0000,7263.7000,0.1883,1963.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1963.1622,0.0000,0.0000,0.0000,5300.5378,5300.5378,16.9799,12.7919,14.8859,-22.2363,-333544.6560,20.6491,2943.6923,29.4369,20.6491,0.0000,320.0894,12.7919,11.0732,11.9326,-17.1106,-136885.1852,20.6491,6434.0855,64.3409,20.6491,0.0000,1125.5142,11.0732,9.8972,10.4852,-13.3799,-93659.6018,20.6491,8196.8202,81.9682,20.6491,0.0000,1469.4497,20.6491,974.0729,13.7661,0.0000,2915.0533,3889.1262,-446451.9000,-564089.4430,-564089.4430
5800.0000,9.9859,22.2081,0.0000,355299.3000,-355299.3000,9.2118,0.0000,0.0000,0.0000,78955.4000,4.5000,1.0000,78955.4000,0.0000,0.0000,434254.7000,0.0000,-434254.7000,15.5170,8.2197,28498.5000,0.0000,28498.5000,0.7389,7702.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7702.2973,0.0000,0.0000,0.0000,20796.2027,20796.2027,15.2521,27.2929,0.0000,113096.4000,-113096.4000,2.9322,0.0000,0.0000,0.0000,23080.8980,4.9000,1.0000,23080.8980,0.0000,0.0000,136177.2980,0.0000,-136177.2980,16.9866,9.6893,2001.1000,0.0000,2001.1000,0.0519,540.8378,3.7000,1.0000,0.0000,0.0000,0.0000,540.8378,0.0000,0.0000,0.0000,1460.2622,1460.2622,16.9680,29.0088,0.0000,16051.2000,-16051.2000,0.4162,0.0000,0.0000,0.0000,3275.7551,4.9000,1.0000,3275.7551,0.0000,0.0000,19326.9551,0.0000,-19326.9551,17.2142,9.9169,8461.2000,0.0000,8461.2000,0.2194,2286.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2286.8108,0.0000,0.0000,0.0000,6174.3892,6174.3892,17.1356,12.8937,15.0146,-22.2022,-333032.3744,20.3555,2886.9539,28.8695,20.3555,0.0000,306.6269,12.8937,11.1690,12.0314,-16.9258,-135406.6840,20.3555,6291.9385,62.9194,20.3555,0.0000,1078.1770,11.1690,9.9859,10.5775,-13.2699,-92889.0406,20.3555,7971.3898,79.7139,20.3555,0.0000,1407.6472,20.3555,936.0321,13.5703,0.0000,2792.4511,3728.4833,-445486.1000,-561328.0990,-561328.0990
5801.0000,10.0358,22.2580,0.0000,362797.8000,-362797.8000,9.4062,0.0000,0.0000,0.0000,80621.7333,4.5000,1.0000,80621.7333,0.0000,0.0000,443419.5333,0.0000,-443419.5333,15.7955,8.4982,18622.5000,0.0000,18622.5000,0.4828,5033.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5033.1081,0.0000,0.0000,0.0000,13589.3919,13589.3919,15.6190,27.6598,0.0000,102032.2000,-102032.2000,2.6454,0.0000,0.0000,0.0000,20822.8980,4.9000,1.0000,20822.8980,0.0000,0.0000,122855.0980,0.0000,-122855.0980,17.2148,9.9175,1277.8000,0.0000,1277.8000,0.0331,345.3514,3.7000,1.0000,0.0000,0.0000,0.0000,345.3514,0.0000,0.0000,0.0000,932.4486,932.4486,17.2027,29.2435,0.0000,17356.5000,-17356.5000,0.4500,0.0000,0.0000,0.0000,3542.1429,4.9000,1.0000,3542.1429,0.0000,0.0000,20898.6429,0.0000,-20898.6429,17.4741,10.1768,11155.7000,0.0000,11155.7000,0.2892,3015.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3015.0541,0.0000,0.0000,0.0000,8140.6459,8140.6459,17.3684,12.9691,15.1687,-22.5790,-338685.5916,19.9601,2813.5624,28.1356,19.9601,0.0000,289.1065,12.9691,11.2271,12.0981,-16.7639,-134111.5103,19.9601,6119.3549,61.1935,19.9601,0.0000,1016.5707,11.2271,10.0358,10.6314,-13.1020,-91713.6858,19.9601,7692.9583,76.9296,19.9601,0.0000,1327.2152,19.9601,886.3483,13.3068,0.0000,2632.8923,3519.2406,-451130.5000,-564510.7877,-564510.7877
5802.0000,9.4763,21.6985,0.0000,259892.2000,-259892.2000,6.7382,0.0000,0.0000,0.0000,57753.8222,4.5000,1.0000,57753.8222,0.0000,0.0000,317646.0222,0.0000,-317646.0222,15.3293,8.0320,15325.5000,0.0000,15325.5000,0.3973,4142.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4142.0270,0.0000,0.0000,0.0000,11183.4730,11183.4730,15.1232,27.1641,0.0000,53589.4000,-53589.4000,1.3894,0.0000,0.0000,0.0000,10936.6122,4.9000,1.0000,10936.6122,0.0000,0.0000,64526.0122,0.0000,-64526.0122,16.3122,9.0149,1071.6000,0.0000,1071.6000,0.0278,289.6216,3.7000,1.0000,0.0000,0.0000,0.0000,289.6216,0.0000,0.0000,0.0000,781.9784,781.9784,16.2978,28.3386,0.0000,18820.9000,-18820.9000,0.4880,0.0000,0.0000,0.0000,3841.0000,4.9000,1.0000,3841.0000,0.0000,0.0000,22661.9000,0.0000,-22661.9000,16.7154,9.4181,13101.7000,0.0000,13101.7000,0.3397,3541.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3541.0000,0.0000,0.0000,0.0000,9560.7000,9560.7000,16.5392,12.1325,14.3359,-15.9435,-239152.2699,14.0706,2050.6551,20.5066,14.0706,0.0000,101.2746,12.1325,10.5375,11.3350,-10.8202,-86561.7891,14.0706,4352.6870,43.5269,14.0706,0.0000,356.1067,10.5375,9.4763,10.0069,-8.2277,-57593.7241,14.0706,5265.4593,52.6546,14.0706,0.0000,464.9260,14.0706,335.7615,9.3804,0.0000,922.3073,1258.0688,-302803.7000,-383307.7831,-383307.7831
5803.0000,9.2136,21.4358,0.0000,242258.5000,-242258.5000,6.2810,0.0000,0.0000,0.0000,53835.2222,4.5000,1.0000,53835.2222,0.0000,0.0000,296093.7222,0.0000,-296093.7222,15.2918,7.9945,15336.1000,0.0000,15336.1000,0.3976,4144.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4144.8919,0.0000,0.0000,0.0000,11191.2081,11191.2081,15.0621,27.1029,0.0000,36611.5000,-36611.5000,0.9492,0.0000,0.0000,0.0000,7471.7347,4.9000,1.0000,7471.7347,0.0000,0.0000,44083.2347,0.0000,-44083.2347,15.9670,8.6697,820.3000,0.0000,820.3000,0.0213,221.7027,3.7000,1.0000,0.0000,0.0000,0.0000,221.7027,0.0000,0.0000,0.0000,598.5973,598.5973,15.9547,27.9956,0.0000,17229.7000,-17229.7000,0.4467,0.0000,0.0000,0.0000,3516.2653,4.9000,1.0000,3516.2653,0.0000,0.0000,20745.9653,0.0000,-20745.9653,16.3806,9.0833,12503.0000,0.0000,12503.0000,0.3242,3379.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3379.1892,0.0000,0.0000,0.0000,9123.8108,9123.8108,16.1933,11.7522,13.9728,-14.4228,-216342.5534,12.6300,1867.9364,18.6794,12.6300,0.0000,73.2443,11.7522,10.2173,10.9848,-9.3465,-74772.1395,12.6300,3965.5876,39.6559,12.6300,0.0000,257.5454,10.2173,9.2136,9.7155,-6.9849,-48894.6131,12.6300,4786.4701,47.8647,12.6300,0.0000,336.2463,12.6300,248.9343,8.4200,0.0000,667.0360,915.9702,-267440.3000,-340009.3060,-340009.3060
5804.0000,8.8163,21.0385,0.0000,169067.4000,-169067.4000,4.3834,0.0000,0.0000,0.0000,37570.5333,4.5000,1.0000,37570.5333,0.0000,0.0000,206637.9333,0.0000,-206637.9333,14.7525,7.4552,15342.8000,0.0000,15342.8000,0.3978,4146.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4146.7027,0.0000,0.0000,0.0000,11196.0973,11196.0973,14.4309,26.4717,0.0000,19653.6000,-19653.6000,0.5096,0.0000,0.0000,0.0000,4010.9388,4.9000,1.0000,4010.9388,0.0000,0.0000,23664.5388,0.0000,-23664.5388,15.1107,7.8134,896.9000,0.0000,896.9000,0.0233,242.4054,3.7000,1.0000,0.0000,0.0000,0.0000,242.4054,0.0000,0.0000,0.0000,654.4946,654.4946,15.0919,27.1327,0.0000,15647.5000,-15647.5000,0.4057,0.0000,0.0000,0.0000,3193.3673,4.9000,1.0000,3193.3673,0.0000,0.0000,18840.8673,0.0000,-18840.8673,15.6331,8.3359,11455.1000,0.0000,11455.1000,0.2970,3095.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3095.9730,0.0000,0.0000,0.0000,8359.1270,8359.1270,15.3930,11.0791,13.2361,-10.0109,-150164.1068,9.0250,1375.5153,13.7552,9.0250,0.0000,26.7245,11.0791,9.7093,10.3942,-5.9603,-47682.0212,9.0250,2906.2044,29.0620,9.0250,0.0000,93.9700,9.7093,8.8163,9.2628,-4.4411,-31087.4925,9.0250,3488.4755,34.8848,9.0250,0.0000,122.6854,9.0250,98.3247,6.0167,0.0000,243.3799,341.7046,-176673.7000,-228933.6205,-228933.6205
5805.0000,8.6009,20.8231,0.0000,156527.6000,-156527.6000,4.0583,0.0000,0.0000,0.0000,34783.9111,4.5000,1.0000,34783.9111,0.0000,0.0000,191311.5111,0.0000,-191311.5111,14.7431,7.4458,12983.2000,0.0000,12983.2000,0.3366,3508.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3508.9730,0.0000,0.0000,0.0000,9474.2270,9474.2270,14.4389,26.4797,0.0000,13947.2000,-13947.2000,0.3616,0.0000,0.0000,0.0000,2846.3673,4.9000,1.0000,2846.3673,0.0000,0.0000,16793.5673,0.0000,-16793.5673,14.9781,7.6808,527.7000,0.0000,527.7000,0.0137,142.6216,3.7000,1.0000,0.0000,0.0000,0.0000,142.6216,0.0000,0.0000,0.0000,385.0784,385.0784,14.9657,27.0065,0.0000,14301.6000,-14301.6000,0.3708,0.0000,0.0000,0.0000,2918.6939,4.9000,1.0000,2918.6939,0.0000,0.0000,17220.2939,0.0000,-17220.2939,15.5186,8.2213,9359.4000,0.0000,9359.4000,0.2427,2529.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2529.5676,0.0000,0.0000,0.0000,6829.8324,6829.8324,15.2993,10.6411,12.9702,-9.6727,-145090.7490,8.0754,1244.3288,12.4433,8.0754,0.0000,19.1454,10.6411,9.4318,10.0364,-4.7081,-37665.0063,8.0754,2640.8523,26.4085,8.0754,0.0000,67.3201,9.4318,8.6009,9.0163,-3.6972,-25880.4792,8.0754,3155.3611,31.5536,8.0754,0.0000,87.8918,8.0754,72.3643,5.3836,0.0000,174.3574,246.7217,-161906.1000,-208636.2345,-208636.2345
5806.0000,8.4061,20.6283,0.0000,127697.6000,-127697.6000,3.3108,0.0000,0.0000,0.0000,28377.2444,4.5000,1.0000,28377.2444,0.0000,0.0000,156074.8444,0.0000,-156074.8444,14.3900,7.0927,12670.5000,0.0000,12670.5000,0.3285,3424.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3424.4595,0.0000,0.0000,0.0000,9246.0405,9246.0405,14.0355,26.0763,0.0000,13094.7000,-13094.7000,0.3395,0.0000,0.0000,0.0000,2672.3878,4.9000,1.0000,2672.3878,0.0000,0.0000,15767.0878,0.0000,-15767.0878,14.6400,7.3427,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,14.6285,26.6693,0.0000,11846.4000,-11846.4000,0.3071,0.0000,0.0000,0.0000,2417.6327,4.9000,1.0000,2417.6327,0.0000,0.0000,14264.0327,0.0000,-14264.0327,15.1753,7.8780,8161.8000,0.0000,8161.8000,0.2116,2205.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2205.8919,0.0000,0.0000,0.0000,5955.9081,5955.9081,14.9470,10.2796,12.6133,-8.1158,-121737.2426,6.7624,1057.4968,10.5750,6.7624,0.0000,11.2426,10.2796,9.1788,9.7292,-3.5891,-28712.6421,6.7624,2241.1021,22.4110,6.7624,0.0000,39.5317,9.1788,8.4061,8.7924,-2.8790,-20153.0449,6.7624,2668.4825,26.6848,6.7624,0.0000,51.6118,6.7624,44.3964,4.5083,0.0000,102.3861,146.7825,-131393.8000,-170602.9297,-170602.9297
5807.0000,8.2506,20.4728,0.0000,112714.4000,-112714.4000,2.9223,0.0000,0.0000,0.0000,25047.6444,4.5000,1.0000,25047.6444,0.0000,0.0000,137762.0444,0.0000,-137762.0444,14.3964,7.0991,12684.2000,0.0000,12684.2000,0.3289,3428.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3428.1622,0.0000,0.0000,0.0000,9256.0378,9256.0378,13.9835,26.0243,0.0000,10136.7000,-10136.7000,0.2628,0.0000,0.0000,0.0000,2068.7143,4.9000,1.0000,2068.7143,0.0000,0.0000,12205.4143,0.0000,-12205.4143,14.5280,7.2307,399.6000,0.0000,399.6000,0.0104,108.0000,3.7000,1.0000,0.0000,0.0000,0.0000,108.0000,0.0000,0.0000,0.0000,291.6000,291.6000,14.5150,26.5558,0.0000,8934.5000,-8934.5000,0.2316,0.0000,0.0000,0.0000,1823.3673,4.9000,1.0000,1823.3673,0.0000,0.0000,10757.8673,0.0000,-10757.8673,14.9949,7.6976,4569.1000,0.0000,4569.1000,0.1185,1234.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1234.8919,0.0000,0.0000,0.0000,3334.2081,3334.2081,14.8461,9.8877,12.3669,-7.4098,-111147.5991,5.8117,918.1843,9.1818,5.8117,0.0000,7.1364,9.8877,8.9924,9.4400,-2.5085,-20068.0379,5.8117,1950.4480,19.5045,5.8117,0.0000,25.0933,8.9924,8.2506,8.6215,-2.3754,-16627.8431,5.8117,2310.7166,23.1072,5.8117,0.0000,32.7613,5.8117,29.2779,3.8745,0.0000,64.9909,94.2689,-114132.7000,-147843.4801,-147843.4801
5808.0000,8.1093,20.3316,0.0000,93704.1000,-93704.1000,2.4295,0.0000,0.0000,0.0000,20823.1333,4.5000,1.0000,20823.1333,0.0000,0.0000,114527.2333,0.0000,-114527.2333,14.2679,6.9706,12684.4000,0.0000,12684.4000,0.3289,3428.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3428.2162,0.0000,0.0000,0.0000,9256.1838,9256.1838,13.7702,25.8110,0.0000,9454.0000,-9454.0000,0.2451,0.0000,0.0000,0.0000,1929.3878,4.9000,1.0000,1929.3878,0.0000,0.0000,11383.3878,0.0000,-11383.3878,14.3823,7.0850,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,14.3662,26.4071,0.0000,6297.7000,-6297.7000,0.1633,0.0000,0.0000,0.0000,1285.2449,4.9000,1.0000,1285.2449,0.0000,0.0000,7582.9449,0.0000,-7582.9449,14.7740,7.4767,1425.6000,0.0000,1425.6000,0.0370,385.2973,3.7000,1.0000,0.0000,0.0000,0.0000,385.2973,0.0000,0.0000,0.0000,1040.3027,1040.3027,14.7181,9.5050,12.1115,-6.4630,-96944.3200,4.8214,769.8947,7.6989,4.8214,0.0000,4.0747,9.5050,8.8412,9.1731,-1.5429,-12343.0878,4.8214,1637.1155,16.3712,4.8214,0.0000,14.3277,8.8412,8.1093,8.4753,-1.9444,-13610.7015,4.8214,1929.4439,19.2944,4.8214,0.0000,18.7060,4.8214,17.5410,3.2143,0.0000,37.1085,54.6495,-94936.1000,-122898.1092,-122898.1092
5809.0000,8.0128,20.2351,0.0000,88460.8000,-88460.8000,2.2935,0.0000,0.0000,0.0000,19657.9556,4.5000,1.0000,19657.9556,0.0000,0.0000,108118.7556,0.0000,-108118.7556,14.4070,7.1097,12684.4000,0.0000,12684.4000,0.3289,3428.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3428.2162,0.0000,0.0000,0.0000,9256.1838,9256.1838,13.8596,25.9004,0.0000,5746.8000,-5746.8000,0.1490,0.0000,0.0000,0.0000,1172.8163,4.9000,1.0000,1172.8163,0.0000,0.0000,6919.6163,0.0000,-6919.6163,14.2688,6.9715,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,14.2516,26.2924,0.0000,4607.0000,-4607.0000,0.1194,0.0000,0.0000,0.0000,940.2041,4.9000,1.0000,940.2041,0.0000,0.0000,5547.2041,0.0000,-5547.2041,14.5796,7.2823,826.9000,0.0000,826.9000,0.0214,223.4865,3.7000,1.0000,0.0000,0.0000,0.0000,223.4865,0.0000,0.0000,0.0000,603.4135,603.4135,14.5439,9.2873,11.9156,-5.9256,-88883.4027,4.3840,705.8027,7.0580,4.3840,0.0000,3.0631,9.2873,8.7135,9.0004,-1.2129,-9703.5497,4.3840,1499.8962,14.9990,4.3840,0.0000,10.7707,8.7135,8.0128,8.3632,-1.6924,-11846.9155,4.3840,1763.1211,17.6312,4.3840,0.0000,14.0620,4.3840,13.5194,2.9226,0.0000,27.8959,41.4153,-84903.0000,-110433.8679,-110433.8679
5810.0000,7.9266,20.1488,0.0000,78972.3000,-78972.3000,2.0475,0.0000,0.0000,0.0000,17549.4000,4.5000,1.0000,17549.4000,0.0000,0.0000,96521.7000,0.0000,-96521.7000,14.2642,6.9669,12670.2000,0.0000,12670.2000,0.3285,3424.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3424.3784,0.0000,0.0000,0.0000,9245.8216,9245.8216,13.6572,25.6980,0.0000,5490.9000,-5490.9000,0.1424,0.0000,0.0000,0.0000,1120.5918,4.9000,1.0000,1120.5918,0.0000,0.0000,6611.4918,0.0000,-6611.4918,14.0913,6.7940,409.1000,0.0000,409.1000,0.0106,110.5676,3.7000,1.0000,0.0000,0.0000,0.0000,110.5676,0.0000,0.0000,0.0000,298.5324,298.5324,14.0717,26.1125,0.0000,3612.9000,-3612.9000,0.0937,0.0000,0.0000,0.0000,737.3265,4.9000,1.0000,737.3265,0.0000,0.0000,4350.2265,0.0000,-4350.2265,14.3573,7.0600,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.3392,9.1088,11.7240,-5.3106,-79658.5723,3.9487,640.8589,6.4086,3.9487,0.0000,2.2383,9.1088,8.6116,8.8602,-0.9466,-7572.5643,3.9487,1359.3257,13.5933,3.9487,0.0000,7.8703,8.6116,7.9266,8.2691,-1.4903,-10432.3088,3.9487,1594.7038,15.9470,3.9487,0.0000,10.2753,3.9487,10.1574,2.6324,0.0000,20.3839,30.5413,-74619.1000,-97663.4454,-97663.4454
5811.0000,7.8593,20.0815,0.0000,71810.3000,-71810.3000,1.8618,0.0000,0.0000,0.0000,15957.8444,4.5000,1.0000,15957.8444,0.0000,0.0000,87768.1444,0.0000,-87768.1444,14.0343,6.7370,12670.5000,0.0000,12670.5000,0.3285,3424.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3424.4595,0.0000,0.0000,0.0000,9246.0405,9246.0405,13.3838,25.4246,0.0000,6393.3000,-6393.3000,0.1658,0.0000,0.0000,0.0000,1304.7551,4.9000,1.0000,1304.7551,0.0000,0.0000,7698.0551,0.0000,-7698.0551,13.9254,6.6281,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,13.9048,25.9456,0.0000,3103.8000,-3103.8000,0.0805,0.0000,0.0000,0.0000,633.4286,4.9000,1.0000,633.4286,0.0000,0.0000,3737.2286,0.0000,-3737.2286,14.1677,6.8704,377.7000,0.0000,377.7000,0.0098,102.0811,3.7000,1.0000,0.0000,0.0000,0.0000,102.0811,0.0000,0.0000,0.0000,275.6189,275.6189,14.1483,8.9823,11.5653,-4.8951,-73426.6250,3.6851,602.0991,6.0210,3.6851,0.0000,1.8194,8.9823,8.5248,8.7536,-0.8129,-6503.0959,3.6851,1274.5825,12.7458,3.6851,0.0000,6.3973,8.5248,7.8593,8.1920,-1.3513,-9459.4262,3.6851,1493.3848,14.9338,3.6851,0.0000,8.3522,3.6851,8.4111,2.4567,0.0000,16.5689,24.9800,-67858.2000,-89389.1470,-89389.1470
5812.0000,7.8482,20.0704,0.0000,90624.6000,-90624.6000,2.3496,0.0000,0.0000,0.0000,20138.8000,4.5000,1.0000,20138.8000,0.0000,0.0000,110763.4000,0.0000,-110763.4000,14.4948,7.1975,12679.0000,0.0000,12679.0000,0.3287,3426.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3426.7568,0.0000,0.0000,0.0000,9252.2432,9252.2432,13.9396,25.9804,0.0000,3740.5000,-3740.5000,0.0970,0.0000,0.0000,0.0000,763.3673,4.9000,1.0000,763.3673,0.0000,0.0000,4503.8673,0.0000,-4503.8673,14.2099,6.9126,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,14.1920,26.2328,0.0000,2819.0000,-2819.0000,0.0731,0.0000,0.0000,0.0000,575.3061,4.9000,1.0000,575.3061,0.0000,0.0000,3394.3061,0.0000,-3394.3061,14.3957,7.0984,826.9000,0.0000,826.9000,0.0214,223.4865,3.7000,1.0000,0.0000,0.0000,0.0000,223.4865,0.0000,0.0000,0.0000,603.4135,603.4135,14.3595,8.9135,11.6365,-6.0503,-90754.5656,4.3206,703.8217,7.0382,4.3206,0.0000,2.9323,8.9135,8.4743,8.6939,-0.9150,-7320.3940,4.3206,1498.3384,14.9834,4.3206,0.0000,10.3108,8.4743,7.8482,8.1612,-1.4904,-10433.0085,4.3206,1753.3368,17.5334,4.3206,0.0000,13.4616,4.3206,12.9920,2.8804,0.0000,26.7047,39.6967,-83269.9000,-108507.9681,-108507.9681
5813.0000,7.8526,20.0749,0.0000,97790.4000,-97790.4000,2.5354,0.0000,0.0000,0.0000,21731.2000,4.5000,1.0000,21731.2000,0.0000,0.0000,119521.6000,0.0000,-119521.6000,14.1486,6.8513,12685.9000,0.0000,12685.9000,0.3289,3428.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3428.6216,0.0000,0.0000,0.0000,9257.2784,9257.2784,13.6609,25.7018,0.0000,8121.1000,-8121.1000,0.2106,0.0000,0.0000,0.0000,1657.3673,4.9000,1.0000,1657.3673,0.0000,0.0000,9778.4673,0.0000,-9778.4673,14.1760,6.8787,521.4000,0.0000,521.4000,0.0135,140.9189,3.7000,1.0000,0.0000,0.0000,0.0000,140.9189,0.0000,0.0000,0.0000,380.4811,380.4811,14.1560,26.1968,0.0000,3170.4000,-3170.4000,0.0822,0.0000,0.0000,0.0000,647.0204,4.9000,1.0000,647.0204,0.0000,0.0000,3817.4204,0.0000,-3817.4204,14.3571,7.0598,4270.5000,0.0000,4270.5000,0.1107,1154.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1154.1892,0.0000,0.0000,0.0000,3116.3108,3116.3108,14.1929,9.1218,11.6574,-6.4179,-96269.0096,4.9219,801.0666,8.0107,4.9219,0.0000,4.3349,9.1218,8.3855,8.7537,-1.7472,-13977.9466,4.9219,1702.3604,17.0236,4.9219,0.0000,15.2425,8.3855,7.8526,8.1191,-1.4452,-10116.4613,4.9219,2001.1027,20.0110,4.9219,0.0000,19.9003,4.9219,18.5610,3.2813,0.0000,39.4777,58.0386,-91604.1000,-120363.4175,-120363.4175
5814.0000,7.9806,20.2028,0.0000,187140.4000,-187140.4000,4.8520,0.0000,0.0000,0.0000,41586.7556,4.5000,1.0000,41586.7556,0.0000,0.0000,228727.1556,0.0000,-228727.1556,14.9116,7.6143,12686.0000,0.0000,12686.0000,0.3289,3428.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3428.6486,0.0000,0.0000,0.0000,9257.3514,9257.3514,14.6311,26.6719,0.0000,1084.2000,-1084.2000,0.0281,0.0000,0.0000,0.0000,221.2653,4.9000,1.0000,221.2653,0.0000,0.0000,1305.4653,0.0000,-1305.4653,14.6706,7.3733,491.6000,0.0000,491.6000,0.0127,132.8649,3.7000,1.0000,0.0000,0.0000,0.0000,132.8649,0.0000,0.0000,0.0000,358.7351,358.7351,14.6597,26.7006,0.0000,4300.8000,-4300.8000,0.1115,0.0000,0.0000,0.0000,877.7143,4.9000,1.0000,877.7143,0.0000,0.0000,5178.5143,0.0000,-5178.5143,14.8167,7.5194,14301.8000,0.0000,14301.8000,0.3708,3865.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3865.3514,0.0000,0.0000,0.0000,10436.4486,10436.4486,14.5004,9.8430,12.1717,-10.2466,-153698.6946,8.5561,1362.8104,13.6281,8.5561,0.0000,22.7712,9.8430,8.5865,9.2147,-5.1832,-41465.3982,8.5561,2899.9028,28.9990,8.5561,0.0000,80.0693,8.5865,7.9806,8.2835,-2.8564,-19994.5072,8.5561,3453.2337,34.5323,8.5561,0.0000,104.5370,8.5561,84.8669,5.7040,0.0000,207.3775,292.2445,-165046.0000,-215158.6000,-215158.6000
5815.0000,8.1561,20.3783,0.0000,234094.1000,-234094.1000,6.0693,0.0000,0.0000,0.0000,52020.9111,4.5000,1.0000,52020.9111,0.0000,0.0000,286115.0111,0.0000,-286115.0111,15.0341,7.7368,21519.0000,0.0000,21519.0000,0.5579,5815.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5815.9459,0.0000,0.0000,0.0000,15703.0541,15703.0541,14.6566,26.6974,0.0000,182.7000,-182.7000,0.0047,0.0000,0.0000,0.0000,37.2857,4.9000,1.0000,37.2857,0.0000,0.0000,219.9857,0.0000,-219.9857,14.6619,7.3646,971.8000,0.0000,971.8000,0.0252,262.6486,3.7000,1.0000,0.0000,0.0000,0.0000,262.6486,0.0000,0.0000,0.0000,709.1514,709.1514,14.6448,26.6856,0.0000,5354.9000,-5354.9000,0.1388,0.0000,0.0000,0.0000,1092.8367,4.9000,1.0000,1092.8367,0.0000,0.0000,6447.7367,0.0000,-6447.7367,14.7998,7.5025,15200.1000,0.0000,15200.1000,0.3941,4108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4108.1351,0.0000,0.0000,0.0000,11091.9649,11091.9649,14.5332,10.3798,12.4565,-11.5182,-172772.9127,10.7852,1697.5921,16.9759,10.7852,0.0000,45.6085,10.3798,8.9160,9.6479,-7.6115,-60891.8834,10.7852,3586.9268,35.8693,10.7852,0.0000,160.3709,8.9160,8.1561,8.5360,-4.5163,-31613.7672,10.7852,4304.3988,43.0440,10.7852,0.0000,209.3772,10.7852,160.8297,7.1901,0.0000,415.3565,576.1862,-201940.8000,-265278.5633,-265278.5633
5816.0000,8.4367,20.6589,0.0000,259586.7000,-259586.7000,6.7303,0.0000,0.0000,0.0000,57685.9333,4.5000,1.0000,57685.9333,0.0000,0.0000,317272.6333,0.0000,-317272.6333,14.5944,7.2971,26251.2000,0.0000,26251.2000,0.6806,7094.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7094.9189,0.0000,0.0000,0.0000,19156.2811,19156.2811,14.2226,26.2634,0.0000,36101.8000,-36101.8000,0.9360,0.0000,0.0000,0.0000,7367.7143,4.9000,1.0000,7367.7143,0.0000,0.0000,43469.5143,0.0000,-43469.5143,15.0662,7.7689,1630.3000,0.0000,1630.3000,0.0423,440.6216,3.7000,1.0000,0.0000,0.0000,0.0000,440.6216,0.0000,0.0000,0.0000,1189.6784,1189.6784,15.0431,27.0840,0.0000,5328.7000,-5328.7000,0.1382,0.0000,0.0000,0.0000,1087.4898,4.9000,1.0000,1087.4898,0.0000,0.0000,6416.1898,0.0000,-6416.1898,15.1677,7.8704,14601.2000,0.0000,14601.2000,0.3786,3946.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3946.2703,0.0000,0.0000,0.0000,10654.9297,10654.9297,14.9609,10.8611,12.9110,-14.0828,-211241.7188,13.3588,2063.4680,20.6347,13.3588,0.0000,86.6702,10.8611,9.3268,10.0939,-9.8817,-79053.2462,13.3588,4357.7887,43.5779,13.3588,0.0000,304.7541,9.3268,8.4367,8.8818,-6.5518,-45862.4833,13.3588,5250.7611,52.5076,13.3588,0.0000,397.8811,13.3588,290.7797,8.9059,0.0000,789.3054,1080.0851,-258534.5000,-336157.4482,-336157.4482
5817.0000,8.7108,20.9330,0.0000,276692.4000,-276692.4000,7.1738,0.0000,0.0000,0.0000,61487.2000,4.5000,1.0000,61487.2000,0.0000,0.0000,338179.6000,0.0000,-338179.6000,14.5222,7.2249,29848.6000,0.0000,29848.6000,0.7739,8067.1892,3.7000,1.0000,0.0000,0.0000,0.0000,8067.1892,0.0000,0.0000,0.0000,21781.4108,21781.4108,14.1479,26.1887,0.0000,61307.7000,-61307.7000,1.5895,0.0000,0.0000,0.0000,12511.7755,4.9000,1.0000,12511.7755,0.0000,0.0000,73819.4755,0.0000,-73819.4755,15.4165,8.1192,1761.0000,0.0000,1761.0000,0.0457,475.9459,3.7000,1.0000,0.0000,0.0000,0.0000,475.9459,0.0000,0.0000,0.0000,1285.0541,1285.0541,15.3944,27.4352,0.0000,5532.1000,-5532.1000,0.1434,0.0000,0.0000,0.0000,1129.0000,4.9000,1.0000,1129.0000,0.0000,0.0000,6661.1000,0.0000,-6661.1000,15.5088,8.2115,12804.6000,0.0000,12804.6000,0.3320,3460.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3460.7027,0.0000,0.0000,0.0000,9343.8973,9343.8973,15.3483,11.2600,13.3041,-15.8602,-237903.4441,15.0873,2293.0709,22.9307,15.0873,0.0000,124.8548,11.2600,9.6813,10.4706,-11.4839,-91871.0712,15.0873,4842.4561,48.4246,15.0873,0.0000,439.0206,9.6813,8.7108,9.1960,-8.0679,-56475.2980,15.0873,5848.8613,58.4886,15.0873,0.0000,573.1769,15.0873,407.4218,10.0582,0.0000,1137.0523,1544.4741,-299118.0000,-386249.8133,-386249.8133
5818.0000,8.9684,21.1906,0.0000,288916.3000,-288916.3000,7.4907,0.0000,0.0000,0.0000,64203.6222,4.5000,1.0000,64203.6222,0.0000,0.0000,353119.9222,0.0000,-353119.9222,14.5324,7.2351,35237.4000,0.0000,35237.4000,0.9136,9523.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9523.6216,0.0000,0.0000,0.0000,25713.7784,25713.7784,14.1272,26.1681,0.0000,78130.0000,-78130.0000,2.0257,0.0000,0.0000,0.0000,15944.8980,4.9000,1.0000,15944.8980,0.0000,0.0000,94074.8980,0.0000,-94074.8980,15.6096,8.3123,1803.1000,0.0000,1803.1000,0.0467,487.3243,3.7000,1.0000,0.0000,0.0000,0.0000,487.3243,0.0000,0.0000,0.0000,1315.7757,1315.7757,15.5888,27.6296,0.0000,7404.7000,-7404.7000,0.1920,0.0000,0.0000,0.0000,1511.1633,4.9000,1.0000,1511.1633,0.0000,0.0000,8915.8633,0.0000,-8915.8633,15.7293,8.4320,11606.8000,0.0000,11606.8000,0.3009,3136.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3136.9730,0.0000,0.0000,0.0000,8469.8270,8469.8270,15.5959,11.6015,13.5987,-16.8999,-253499.2272,16.4544,2470.8881,24.7089,16.4544,0.0000,161.9623,11.6015,9.9941,10.7978,-12.7516,-102012.7117,16.4544,5207.7470,52.0775,16.4544,0.0000,569.4998,9.9941,8.9684,9.4813,-9.2999,-65099.3634,16.4544,6299.7609,62.9976,16.4544,0.0000,743.5280,16.4544,518.2785,10.9696,0.0000,1474.9901,1993.2686,-325803.7000,-420611.3024,-420611.3024
5819.0000,9.2407,21.4629,0.0000,309756.9000,-309756.9000,8.0310,0.0000,0.0000,0.0000,68834.8667,4.5000,1.0000,68834.8667,0.0000,0.0000,378591.7667,0.0000,-378591.7667,14.7241,7.4268,37032.6000,0.0000,37032.6000,0.9601,10008.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10008.8108,0.0000,0.0000,0.0000,27023.7892,27023.7892,14.3327,26.3735,0.0000,91436.6000,-91436.6000,2.3707,0.0000,0.0000,0.0000,18660.5306,4.9000,1.0000,18660.5306,0.0000,0.0000,110097.1306,0.0000,-110097.1306,15.9274,8.6301,2124.5000,0.0000,2124.5000,0.0551,574.1892,3.7000,1.0000,0.0000,0.0000,0.0000,574.1892,0.0000,0.0000,0.0000,1550.3108,1550.3108,15.9049,27.9457,0.0000,10571.5000,-10571.5000,0.2741,0.0000,0.0000,0.0000,2157.4490,4.9000,1.0000,2157.4490,0.0000,0.0000,12728.9490,0.0000,-12728.9490,16.0893,8.7920,9361.0000,0.0000,9361.0000,0.2427,2530.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2530.0000,0.0000,0.0000,0.0000,6831.0000,6831.0000,15.9903,11.9508,13.9705,-18.5935,-278901.9700,17.9005,2647.6785,26.4768,17.9005,0.0000,208.5283,11.9508,10.3148,11.1328,-14.1185,-112948.2889,17.9005,5585.1793,55.8518,17.9005,0.0000,733.2378,10.3148,9.2407,9.7777,-10.5946,-74162.4874,17.9005,6828.0599,68.2806,17.9005,0.0000,957.3012,17.9005,654.8630,11.9337,0.0000,1899.0673,2553.9303,-363246.9000,-466012.7463,-466012.7463
5820.0000,9.4218,21.6440,0.0000,323404.8000,-323404.8000,8.3849,0.0000,0.0000,0.0000,71867.7333,4.5000,1.0000,71867.7333,0.0000,0.0000,395272.5333,0.0000,-395272.5333,15.0192,7.7219,32091.0000,0.0000,32091.0000,0.8320,8673.2432,3.7000,1.0000,0.0000,0.0000,0.0000,8673.2432,0.0000,0.0000,0.0000,23417.7568,23417.7568,14.6876,26.7284,0.0000,91937.1000,-91937.1000,2.3836,0.0000,0.0000,0.0000,18762.6735,4.9000,1.0000,18762.6735,0.0000,0.0000,110699.7735,0.0000,-110699.7735,16.2551,8.9579,2539.4000,0.0000,2539.4000,0.0658,686.3243,3.7000,1.0000,0.0000,0.0000,0.0000,686.3243,0.0000,0.0000,0.0000,1853.0757,1853.0757,16.2289,28.2697,0.0000,12648.3000,-12648.3000,0.3279,0.0000,0.0000,0.0000,2581.2857,4.9000,1.0000,2581.2857,0.0000,0.0000,15229.5857,0.0000,-15229.5857,16.4446,9.1473,8163.2000,0.0000,8163.2000,0.2116,2206.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2206.2703,0.0000,0.0000,0.0000,5956.9297,5956.9297,16.3602,12.1839,14.2720,-19.6616,-294924.5097,18.3089,2675.2387,26.7524,18.3089,0.0000,223.1282,12.1839,10.5239,11.3539,-14.6524,-117219.4214,18.3089,5690.6871,56.9069,18.3089,0.0000,784.5746,10.5239,9.4218,9.9729,-11.1186,-77830.1993,18.3089,6954.2438,69.5424,18.3089,0.0000,1024.3256,18.3089,697.2156,12.2059,0.0000,2032.0285,2729.2441,-385196.6000,-489974.1304,-489974.1304
5821.0000,9.6659,21.8882,0.0000,336345.2000,-336345.2000,8.7204,0.0000,0.0000,0.0000,74743.3778,4.5000,1.0000,74743.3778,0.0000,0.0000,411088.5778,0.0000,-411088.5778,15.1208,7.8235,37034.3000,0.0000,37034.3000,0.9602,10009.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10009.2703,0.0000,0.0000,0.0000,27025.0297,27025.0297,14.7622,26.8030,0.0000,106539.9000,-106539.9000,2.7622,0.0000,0.0000,0.0000,21742.8367,4.9000,1.0000,21742.8367,0.0000,0.0000,128282.7367,0.0000,-128282.7367,16.4644,9.1671,2425.6000,0.0000,2425.6000,0.0629,655.5676,3.7000,1.0000,0.0000,0.0000,0.0000,655.5676,0.0000,0.0000,0.0000,1770.0324,1770.0324,16.4409,28.4817,0.0000,12806.2000,-12806.2000,0.3320,0.0000,0.0000,0.0000,2613.5102,4.9000,1.0000,2613.5102,0.0000,0.0000,15419.7102,0.0000,-15419.7102,16.6455,9.3482,7264.9000,0.0000,7264.9000,0.1884,1963.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1963.4865,0.0000,0.0000,0.0000,5301.4135,5301.4135,16.5751,12.4921,14.5336,-20.5136,-307704.2760,19.5391,2825.0595,28.2506,19.5391,0.0000,271.1943,12.4921,10.8055,11.6488,-15.8887,-127109.5634,19.5391,6049.0704,60.4907,19.5391,0.0000,953.5871,10.8055,9.6659,10.2357,-12.2687,-85880.7096,19.5391,7495.7870,74.9579,19.5391,0.0000,1244.9851,19.5391,835.3348,13.0261,0.0000,2469.7665,3305.1013,-408966.5000,-520694.5490,-520694.5490
5822.0000,9.8773,22.0996,0.0000,351068.2000,-351068.2000,9.1021,0.0000,0.0000,0.0000,78015.1556,4.5000,1.0000,78015.1556,0.0000,0.0000,429083.3556,0.0000,-429083.3556,15.3576,8.0603,35234.6000,0.0000,35234.6000,0.9135,9522.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9522.8649,0.0000,0.0000,0.0000,25711.7351,25711.7351,15.0292,27.0700,0.0000,114548.1000,-114548.1000,2.9699,0.0000,0.0000,0.0000,23377.1633,4.9000,1.0000,23377.1633,0.0000,0.0000,137925.2633,0.0000,-137925.2633,16.7907,9.4934,1612.7000,0.0000,1612.7000,0.0418,435.8649,3.7000,1.0000,0.0000,0.0000,0.0000,435.8649,0.0000,0.0000,0.0000,1176.8351,1176.8351,16.7757,28.8165,0.0000,13148.4000,-13148.4000,0.3409,0.0000,0.0000,0.0000,2683.3469,4.9000,1.0000,2683.3469,0.0000,0.0000,15831.7469,0.0000,-15831.7469,16.9779,9.6806,6366.6000,0.0000,6366.6000,0.1651,1720.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1720.7027,0.0000,0.0000,0.0000,4645.8973,4645.8973,16.9186,12.7547,14.8366,-21.7346,-326018.4716,20.2999,2899.6135,28.9961,20.2999,0.0000,304.1222,12.7547,11.0454,11.9001,-16.7286,-133828.8622,20.2999,6291.6491,62.9165,20.2999,0.0000,1069.3696,11.0454,9.8773,10.4614,-13.0655,-91458.5644,20.2999,7937.7527,79.3775,20.2999,0.0000,1396.1484,20.2999,928.9417,13.5333,0.0000,2769.6402,3698.5818,-435550.8000,-551305.8982,-551305.8982
5823.0000,10.0855,22.3077,0.0000,363643.6000,-363643.6000,9.4281,0.0000,0.0000,0.0000,80809.6889,4.5000,1.0000,80809.6889,0.0000,0.0000,444453.2889,0.0000,-444453.2889,15.5565,8.2592,33437.4000,0.0000,33437.4000,0.8669,9037.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9037.1351,0.0000,0.0000,0.0000,24400.2649,24400.2649,15.2561,27.2969,0.0000,121643.1000,-121643.1000,3.1538,0.0000,0.0000,0.0000,24825.1224,4.9000,1.0000,24825.1224,0.0000,0.0000,146468.2224,0.0000,-146468.2224,17.0591,9.7618,1558.3000,0.0000,1558.3000,0.0404,421.1622,3.7000,1.0000,0.0000,0.0000,0.0000,421.1622,0.0000,0.0000,0.0000,1137.1378,1137.1378,17.0451,29.0859,0.0000,14042.0000,-14042.0000,0.3641,0.0000,0.0000,0.0000,2865.7143,4.9000,1.0000,2865.7143,0.0000,0.0000,16907.7143,0.0000,-16907.7143,17.2532,9.9559,7264.9000,0.0000,7264.9000,0.1884,1963.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1963.4865,0.0000,0.0000,0.0000,5301.4135,5301.4135,17.1879,13.0120,15.1000,-22.6166,-339248.2602,21.0626,2977.0956,29.7710,21.0626,0.0000,339.7036,13.0120,11.2804,12.1462,-17.5834,-140667.0152,21.0626,6597.5120,65.9751,21.0626,0.0000,1194.4830,11.2804,10.0855,10.6830,-13.8679,-97075.1340,21.0626,8569.4864,85.6949,21.0626,0.0000,1559.4940,21.0626,1029.2986,14.0417,0.0000,3093.6807,4122.9793,-457068.1000,-576990.4094,-576990.4094
