Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5824.0000,10.2139,22.4361,0.0000,365736.6000,-365736.6000,9.4824,0.0000,0.0000,0.0000,81274.8000,4.5000,1.0000,81274.8000,0.0000,0.0000,447011.4000,0.0000,-447011.4000,15.7039,8.4066,28499.9000,0.0000,28499.9000,0.7389,7702.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7702.6757,0.0000,0.0000,0.0000,20797.2243,20797.2243,15.4485,27.4893,0.0000,123118.7000,-123118.7000,3.1921,0.0000,0.0000,0.0000,25126.2653,4.9000,1.0000,25126.2653,0.0000,0.0000,148244.9653,0.0000,-148244.9653,17.2691,9.9718,2001.7000,0.0000,2001.7000,0.0519,541.0000,3.7000,1.0000,0.0000,0.0000,0.0000,541.0000,0.0000,0.0000,0.0000,1460.7000,1460.7000,17.2512,29.2920,0.0000,15001.6000,-15001.6000,0.3889,0.0000,0.0000,0.0000,3061.5510,4.9000,1.0000,3061.5510,0.0000,0.0000,18063.1510,0.0000,-18063.1510,17.4730,10.1757,8462.7000,0.0000,8462.7000,0.2194,2287.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2287.2162,0.0000,0.0000,0.0000,6175.4838,6175.4838,17.3972,13.1669,15.2820,-22.9630,-344444.6729,21.1105,2962.3388,29.6234,21.1105,0.0000,342.0270,13.1669,11.4225,12.2947,-17.7539,-142030.8251,21.1105,6606.4861,66.0649,21.1105,0.0000,1202.6524,11.4225,10.2139,10.8182,-14.0587,-98410.6102,21.1105,8638.3848,86.3838,21.1105,0.0000,1570.1600,21.1105,1035.8252,14.0736,0.0000,3114.8394,4150.6646,-464892.6000,-584886.1082,-584886.1082
5825.0000,10.2476,22.4698,0.0000,370517.2000,-370517.2000,9.6063,0.0000,0.0000,0.0000,82337.1556,4.5000,1.0000,82337.1556,0.0000,0.0000,452854.3556,0.0000,-452854.3556,15.9805,8.6832,18623.6000,0.0000,18623.6000,0.4829,5033.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5033.4054,0.0000,0.0000,0.0000,13590.1946,13590.1946,15.8085,27.8493,0.0000,108224.2000,-108224.2000,2.8059,0.0000,0.0000,0.0000,22086.5714,4.9000,1.0000,22086.5714,0.0000,0.0000,130310.7714,0.0000,-130310.7714,17.4582,10.1609,1277.7000,0.0000,1277.7000,0.0331,345.3243,3.7000,1.0000,0.0000,0.0000,0.0000,345.3243,0.0000,0.0000,0.0000,932.3757,932.3757,17.4464,29.4872,0.0000,16809.5000,-16809.5000,0.4358,0.0000,0.0000,0.0000,3430.5102,4.9000,1.0000,3430.5102,0.0000,0.0000,20240.0102,0.0000,-20240.0102,17.7026,10.4053,11157.7000,0.0000,11157.7000,0.2893,3015.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3015.5946,0.0000,0.0000,0.0000,8142.1054,8142.1054,17.5995,13.2193,15.4094,-23.0667,-346001.0546,20.4800,2859.3852,28.5939,20.4800,0.0000,312.2893,13.2193,11.4609,12.3401,-17.3626,-138901.1460,20.4800,6297.9623,62.9796,20.4800,0.0000,1098.0871,11.4609,10.2476,10.8542,-13.6912,-95838.2609,20.4800,8066.3478,80.6635,20.4800,0.0000,1433.6415,20.4800,952.0461,13.6533,0.0000,2844.0178,3796.0639,-464491.9000,-580740.4615,-580740.4615
5826.0000,9.7407,21.9629,0.0000,272686.0000,-272686.0000,7.0699,0.0000,0.0000,0.0000,60596.8889,4.5000,1.0000,60596.8889,0.0000,0.0000,333282.8889,0.0000,-333282.8889,15.4064,8.1091,15336.8000,0.0000,15336.8000,0.3976,4145.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4145.0811,0.0000,0.0000,0.0000,11191.7189,11191.7189,15.2162,27.2570,0.0000,71648.1000,-71648.1000,1.8576,0.0000,0.0000,0.0000,14622.0612,4.9000,1.0000,14622.0612,0.0000,0.0000,86270.1612,0.0000,-86270.1612,16.6827,9.3854,1072.0000,0.0000,1072.0000,0.0278,289.7297,3.7000,1.0000,0.0000,0.0000,0.0000,289.7297,0.0000,0.0000,0.0000,782.2703,782.2703,16.6694,28.7103,0.0000,18316.6000,-18316.6000,0.4749,0.0000,0.0000,0.0000,3738.0816,4.9000,1.0000,3738.0816,0.0000,0.0000,22054.6816,0.0000,-22054.6816,17.0444,9.7471,13104.0000,0.0000,13104.0000,0.3397,3541.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3541.6216,0.0000,0.0000,0.0000,9562.3784,9562.3784,16.8818,12.4875,14.6846,-17.2329,-258493.2837,15.2514,2191.7864,21.9179,15.2514,0.0000,128.9708,12.4875,10.8451,11.6663,-12.0767,-96613.2930,15.2514,4652.4174,46.5242,15.2514,0.0000,453.4937,10.8451,9.7407,10.2929,-9.2807,-64964.7874,15.2514,5637.3136,56.3731,15.2514,0.0000,592.0727,15.2514,419.8244,10.1676,0.0000,1174.5372,1594.3616,-333137.9000,-420071.3642,-420071.3642
5827.0000,9.4602,21.6824,0.0000,253283.0000,-253283.0000,6.5668,0.0000,0.0000,0.0000,56285.1111,4.5000,1.0000,56285.1111,0.0000,0.0000,309568.1111,0.0000,-309568.1111,15.3933,8.0960,15330.2000,0.0000,15330.2000,0.3975,4143.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4143.2973,0.0000,0.0000,0.0000,11186.9027,11186.9027,15.1789,27.2197,0.0000,48557.0000,-48557.0000,1.2589,0.0000,0.0000,0.0000,9909.5918,4.9000,1.0000,9909.5918,0.0000,0.0000,58466.5918,0.0000,-58466.5918,16.2994,9.0022,820.4000,0.0000,820.4000,0.0213,221.7297,3.7000,1.0000,0.0000,0.0000,0.0000,221.7297,0.0000,0.0000,0.0000,598.6703,598.6703,16.2880,28.3288,0.0000,17348.1000,-17348.1000,0.4498,0.0000,0.0000,0.0000,3540.4286,4.9000,1.0000,3540.4286,0.0000,0.0000,20888.5286,0.0000,-20888.5286,16.6883,9.3910,12505.1000,0.0000,12505.1000,0.3242,3379.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3379.7568,0.0000,0.0000,0.0000,9125.3432,9125.3432,16.5134,12.0893,14.3014,-15.3889,-230833.6581,13.5277,1974.2897,19.7429,13.5277,0.0000,90.0001,12.0893,10.5065,11.2979,-10.3235,-82588.0468,13.5277,4191.3506,41.9135,13.5277,0.0000,316.4627,10.5065,9.4602,9.9833,-7.7987,-54590.6104,13.5277,5067.4863,50.6749,13.5277,0.0000,413.1676,13.5277,301.0815,9.0185,0.0000,819.6304,1120.7119,-290532.4000,-368012.3153,-368012.3153
5828.0000,9.0320,21.2542,0.0000,179389.2000,-179389.2000,4.6510,0.0000,0.0000,0.0000,39864.2667,4.5000,1.0000,39864.2667,0.0000,0.0000,219253.4667,0.0000,-219253.4667,14.8545,7.5572,15339.3000,0.0000,15339.3000,0.3977,4145.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4145.7568,0.0000,0.0000,0.0000,11193.5432,11193.5432,14.5573,26.5981,0.0000,27640.2000,-27640.2000,0.7166,0.0000,0.0000,0.0000,5640.8571,4.9000,1.0000,5640.8571,0.0000,0.0000,33281.0571,0.0000,-33281.0571,15.4411,8.1438,897.0000,0.0000,897.0000,0.0233,242.4324,3.7000,1.0000,0.0000,0.0000,0.0000,242.4324,0.0000,0.0000,0.0000,654.5676,654.5676,15.4237,27.4645,0.0000,16318.6000,-16318.6000,0.4231,0.0000,0.0000,0.0000,3330.3265,4.9000,1.0000,3330.3265,0.0000,0.0000,19648.9265,0.0000,-19648.9265,15.9455,8.6482,11457.1000,0.0000,11457.1000,0.2970,3096.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3096.5135,0.0000,0.0000,0.0000,8360.5865,8360.5865,15.7235,11.3870,13.5552,-10.8862,-163293.5450,9.7631,1468.6817,14.6868,9.7631,0.0000,33.8319,11.3870,9.9646,10.6758,-6.6952,-53561.4187,9.7631,3106.1265,31.0613,9.7631,0.0000,118.9613,9.9646,9.0320,9.4983,-5.0171,-35119.7893,9.7631,3735.1223,37.3512,9.7631,0.0000,155.3136,9.7631,122.1512,6.5087,0.0000,308.1068,430.2580,-195654.6000,-251974.7530,-251974.7530
5829.0000,8.7995,21.0217,0.0000,167442.1000,-167442.1000,4.3412,0.0000,0.0000,0.0000,37209.3556,4.5000,1.0000,37209.3556,0.0000,0.0000,204651.4556,0.0000,-204651.4556,14.8611,7.5638,12985.5000,0.0000,12985.5000,0.3367,3509.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3509.5946,0.0000,0.0000,0.0000,9475.9054,9475.9054,14.5804,26.6213,0.0000,20321.1000,-20321.1000,0.5269,0.0000,0.0000,0.0000,4147.1633,4.9000,1.0000,4147.1633,0.0000,0.0000,24468.2633,0.0000,-24468.2633,15.3052,8.0079,527.9000,0.0000,527.9000,0.0137,142.6757,3.7000,1.0000,0.0000,0.0000,0.0000,142.6757,0.0000,0.0000,0.0000,385.2243,385.2243,15.2938,27.3346,0.0000,14440.0000,-14440.0000,0.3744,0.0000,0.0000,0.0000,2946.9388,4.9000,1.0000,2946.9388,0.0000,0.0000,17386.9388,0.0000,-17386.9388,15.8088,8.5115,9361.0000,0.0000,9361.0000,0.2427,2530.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2530.0000,0.0000,0.0000,0.0000,6831.0000,6831.0000,15.6064,10.9529,13.2797,-10.4741,-157110.8282,8.7533,1331.7237,13.3172,8.7533,0.0000,24.3830,10.9529,9.6674,10.3102,-5.4251,-43400.4660,8.7533,2828.9337,28.2893,8.7533,0.0000,85.7367,9.6674,8.7995,9.2334,-4.1862,-29303.2337,8.7533,3387.8160,33.8782,8.7533,0.0000,111.9361,8.7533,90.3738,5.8356,0.0000,222.0558,312.4296,-179328.8000,-229814.5279,-229814.5279
5830.0000,8.5831,20.8053,0.0000,139556.8000,-139556.8000,3.6183,0.0000,0.0000,0.0000,31012.6222,4.5000,1.0000,31012.6222,0.0000,0.0000,170569.4222,0.0000,-170569.4222,14.6376,7.3403,12685.8000,0.0000,12685.8000,0.3289,3428.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3428.5946,0.0000,0.0000,0.0000,9257.2054,9257.2054,14.3090,26.3498,0.0000,15235.1000,-15235.1000,0.3950,0.0000,0.0000,0.0000,3109.2041,4.9000,1.0000,3109.2041,0.0000,0.0000,18344.3041,0.0000,-18344.3041,14.9602,7.6629,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,14.9495,26.9903,0.0000,11761.7000,-11761.7000,0.3049,0.0000,0.0000,0.0000,2400.3469,4.9000,1.0000,2400.3469,0.0000,0.0000,14162.0469,0.0000,-14162.0469,15.4522,8.1549,8163.2000,0.0000,8163.2000,0.2116,2206.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2206.2703,0.0000,0.0000,0.0000,5956.9297,5956.9297,15.2407,10.5645,12.9026,-8.7827,-131740.8774,7.3042,1128.6311,11.2863,7.3042,0.0000,14.1671,10.5645,9.3889,9.9767,-4.1399,-33119.3290,7.3042,2394.8182,23.9482,7.3042,0.0000,49.8151,9.3889,8.5831,8.9860,-3.2429,-22700.4182,7.3042,2857.8166,28.5782,7.3042,0.0000,65.0377,7.3042,54.8845,4.8695,0.0000,129.0199,183.9044,-145292.1000,-187560.6246,-187560.6246
5831.0000,8.4270,20.6492,0.0000,125555.4000,-125555.4000,3.2553,0.0000,0.0000,0.0000,27901.2000,4.5000,1.0000,27901.2000,0.0000,0.0000,153456.6000,0.0000,-153456.6000,14.5134,7.2161,12686.0000,0.0000,12686.0000,0.3289,3428.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3428.6486,0.0000,0.0000,0.0000,9257.3514,9257.3514,14.1462,26.1871,0.0000,15345.4000,-15345.4000,0.3979,0.0000,0.0000,0.0000,3131.7143,4.9000,1.0000,3131.7143,0.0000,0.0000,18477.1143,0.0000,-18477.1143,14.8791,7.5818,399.5000,0.0000,399.5000,0.0104,107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,107.9730,0.0000,0.0000,0.0000,291.5270,291.5270,14.8675,26.9083,0.0000,9530.1000,-9530.1000,0.2471,0.0000,0.0000,0.0000,1944.9184,4.9000,1.0000,1944.9184,0.0000,0.0000,11475.0184,0.0000,-11475.0184,15.3226,8.0253,4569.9000,0.0000,4569.9000,0.1185,1235.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1235.1081,0.0000,0.0000,0.0000,3334.7919,3334.7919,15.1904,10.1999,12.6951,-8.3884,-125825.4479,6.5369,1018.7782,10.1878,6.5369,0.0000,10.1552,10.1999,9.1930,9.6964,-3.1734,-25386.9876,6.5369,2169.4703,21.6947,6.5369,0.0000,35.7081,9.1930,8.4270,8.8100,-2.7589,-19312.6269,6.5369,2577.5194,25.7752,6.5369,0.0000,46.6198,6.5369,40.4438,4.3579,0.0000,92.4831,132.9269,-132775.5000,-170525.0624,-170525.0624
5832.0000,8.2836,20.5058,0.0000,107735.0000,-107735.0000,2.7932,0.0000,0.0000,0.0000,23941.1111,4.5000,1.0000,23941.1111,0.0000,0.0000,131676.1111,0.0000,-131676.1111,14.3793,7.0820,12684.0000,0.0000,12684.0000,0.3289,3428.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3428.1081,0.0000,0.0000,0.0000,9255.8919,9255.8919,13.9509,25.9917,0.0000,14011.9000,-14011.9000,0.3633,0.0000,0.0000,0.0000,2859.5714,4.9000,1.0000,2859.5714,0.0000,0.0000,16871.4714,0.0000,-16871.4714,14.7319,7.4346,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0000,0.0000,0.0000,298.6054,298.6054,14.7181,26.7589,0.0000,7741.9000,-7741.9000,0.2007,0.0000,0.0000,0.0000,1579.9796,4.9000,1.0000,1579.9796,0.0000,0.0000,9321.8796,0.0000,-9321.8796,15.1496,7.8523,1425.8000,0.0000,1425.8000,0.0370,385.3514,3.7000,1.0000,0.0000,0.0000,0.0000,385.3514,0.0000,0.0000,0.0000,1040.4486,1040.4486,15.1015,9.8350,12.4682,-7.5841,-113761.9104,5.6005,881.0948,8.8109,5.6005,0.0000,6.3863,9.8350,9.0217,9.4284,-2.1959,-17567.1579,5.6005,1880.5268,18.8053,5.6005,0.0000,22.4558,9.0217,8.2836,8.6526,-2.2779,-15945.4479,5.6005,2223.6808,22.2368,5.6005,0.0000,29.3178,5.6005,26.4491,3.7337,0.0000,58.1599,84.6090,-114969.8000,-147274.5162,-147274.5162
5833.0000,8.1840,20.4062,0.0000,102673.2000,-102673.2000,2.6620,0.0000,0.0000,0.0000,22816.2667,4.5000,1.0000,22816.2667,0.0000,0.0000,125489.4667,0.0000,-125489.4667,14.4196,7.1224,12672.5000,0.0000,12672.5000,0.3286,3425.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3425.0000,0.0000,0.0000,0.0000,9247.5000,9247.5000,13.9601,26.0009,0.0000,10785.6000,-10785.6000,0.2796,0.0000,0.0000,0.0000,2201.1429,4.9000,1.0000,2201.1429,0.0000,0.0000,12986.7429,0.0000,-12986.7429,14.6055,7.3082,400.4000,0.0000,400.4000,0.0104,108.2162,3.7000,1.0000,0.0000,0.0000,0.0000,108.2162,0.0000,0.0000,0.0000,292.1838,292.1838,14.5909,26.6318,0.0000,6804.0000,-6804.0000,0.1764,0.0000,0.0000,0.0000,1388.5714,4.9000,1.0000,1388.5714,0.0000,0.0000,8192.5714,0.0000,-8192.5714,14.9980,7.7007,827.0000,0.0000,827.0000,0.0214,223.5135,3.7000,1.0000,0.0000,0.0000,0.0000,223.5135,0.0000,0.0000,0.0000,603.4865,603.4865,14.9680,9.6289,12.2985,-7.1631,-107446.3203,5.2176,826.6795,8.2668,5.2176,0.0000,5.1640,9.6289,8.8846,9.2568,-1.8724,-14979.0541,5.2176,1765.1571,17.6516,5.2176,0.0000,18.1579,8.8846,8.1840,8.5343,-2.0143,-14100.2363,5.2176,2082.5371,20.8254,5.2176,0.0000,23.7066,5.2176,21.7795,3.4784,0.0000,47.0284,68.8079,-106362.9000,-136525.6107,-136525.6107
5834.0000,8.0867,20.3089,0.0000,92586.8000,-92586.8000,2.4005,0.0000,0.0000,0.0000,20574.8444,4.5000,1.0000,20574.8444,0.0000,0.0000,113161.6444,0.0000,-113161.6444,14.3930,7.0957,12673.0000,0.0000,12673.0000,0.3286,3425.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3425.1351,0.0000,0.0000,0.0000,9247.8649,9247.8649,13.8776,25.9185,0.0000,7509.5000,-7509.5000,0.1947,0.0000,0.0000,0.0000,1532.5510,4.9000,1.0000,1532.5510,0.0000,0.0000,9042.0510,0.0000,-9042.0510,14.3815,7.0842,409.0000,0.0000,409.0000,0.0106,110.5405,3.7000,1.0000,0.0000,0.0000,0.0000,110.5405,0.0000,0.0000,0.0000,298.4595,298.4595,14.3649,26.4057,0.0000,6071.9000,-6071.9000,0.1574,0.0000,0.0000,0.0000,1239.1633,4.9000,1.0000,1239.1633,0.0000,0.0000,7311.0633,0.0000,-7311.0633,14.7723,7.4750,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,14.7570,9.4289,12.0930,-6.3738,-95607.7122,4.6524,743.4738,7.4347,4.6524,0.0000,3.6609,9.4289,8.7700,9.0995,-1.4779,-11823.2994,4.6524,1584.8170,15.8482,4.6524,0.0000,12.8727,8.7700,8.0867,8.4284,-1.7517,-12261.7309,4.6524,1865.6617,18.6566,4.6524,0.0000,16.8063,4.6524,15.9073,3.1016,0.0000,33.3399,49.2472,-92708.4000,-119692.7425,-119692.7425
5835.0000,8.0041,20.2263,0.0000,83542.6000,-83542.6000,2.1660,0.0000,0.0000,0.0000,18565.0222,4.5000,1.0000,18565.0222,0.0000,0.0000,102107.6222,0.0000,-102107.6222,14.2903,6.9930,12682.0000,0.0000,12682.0000,0.3288,3427.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3427.5676,0.0000,0.0000,0.0000,9254.4324,9254.4324,13.7206,25.7614,0.0000,5586.6000,-5586.6000,0.1448,0.0000,0.0000,0.0000,1140.1224,4.9000,1.0000,1140.1224,0.0000,0.0000,6726.7224,0.0000,-6726.7224,14.1347,6.8374,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0000,0.0000,0.0000,292.7676,292.7676,14.1167,26.1575,0.0000,5696.5000,-5696.5000,0.1477,0.0000,0.0000,0.0000,1162.5510,4.9000,1.0000,1162.5510,0.0000,0.0000,6859.0510,0.0000,-6859.0510,14.5390,7.2417,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,14.5220,9.2720,11.8970,-5.6851,-85275.9758,4.2113,678.5371,6.7854,4.2113,0.0000,2.7153,9.2720,8.6715,8.9717,-1.2192,-9753.8929,4.2113,1442.6441,14.4264,4.2113,0.0000,9.5476,8.6715,8.0041,8.3378,-1.5487,-10840.6350,4.2113,1695.5948,16.9559,4.2113,0.0000,12.4652,4.2113,12.1123,2.8075,0.0000,24.7281,36.8404,-81364.7000,-105870.5038,-105870.5038
5836.0000,7.9931,20.2153,0.0000,102516.7000,-102516.7000,2.6579,0.0000,0.0000,0.0000,22781.4889,4.5000,1.0000,22781.4889,0.0000,0.0000,125298.1889,0.0000,-125298.1889,14.5176,7.2203,12688.5000,0.0000,12688.5000,0.3290,3429.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3429.3243,0.0000,0.0000,0.0000,9259.1757,9259.1757,14.0354,26.0762,0.0000,5905.0000,-5905.0000,0.1531,0.0000,0.0000,0.0000,1205.1020,4.9000,1.0000,1205.1020,0.0000,0.0000,7110.1020,0.0000,-7110.1020,14.4056,7.1084,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,14.3901,26.4310,0.0000,5683.4000,-5683.4000,0.1474,0.0000,0.0000,0.0000,1159.8776,4.9000,1.0000,1159.8776,0.0000,0.0000,6843.2776,0.0000,-6843.2776,14.7465,7.4492,827.0000,0.0000,827.0000,0.0214,223.5135,3.7000,1.0000,0.0000,0.0000,0.0000,223.5135,0.0000,0.0000,0.0000,603.4865,603.4865,14.7151,9.2501,11.9826,-6.9968,-104951.3883,4.9791,799.3697,7.9937,4.9791,0.0000,4.4876,9.2501,8.6174,8.9338,-1.5186,-12149.1258,4.9791,1708.5090,17.0851,4.9791,0.0000,15.7795,8.6174,7.9931,8.3053,-1.7129,-11990.5165,4.9791,2007.6231,20.0762,4.9791,0.0000,20.6014,4.9791,19.1573,3.3194,0.0000,40.8685,60.0258,-100181.4000,-129091.0306,-129091.0306
5837.0000,7.9806,20.2028,0.0000,110347.7000,-110347.7000,2.8610,0.0000,0.0000,0.0000,24521.7111,4.5000,1.0000,24521.7111,0.0000,0.0000,134869.4111,0.0000,-134869.4111,14.4288,7.1315,12688.5000,0.0000,12688.5000,0.3290,3429.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3429.3243,0.0000,0.0000,0.0000,9259.1757,9259.1757,13.9861,26.0269,0.0000,6090.4000,-6090.4000,0.1579,0.0000,0.0000,0.0000,1242.9388,4.9000,1.0000,1242.9388,0.0000,0.0000,7333.3388,0.0000,-7333.3388,14.3367,7.0394,521.4000,0.0000,521.4000,0.0135,140.9189,3.7000,1.0000,0.0000,0.0000,0.0000,140.9189,0.0000,0.0000,0.0000,380.4811,380.4811,14.3185,26.3594,0.0000,5519.2000,-5519.2000,0.1431,0.0000,0.0000,0.0000,1126.3673,4.9000,1.0000,1126.3673,0.0000,0.0000,6645.5673,0.0000,-6645.5673,14.6363,7.3390,4271.4000,0.0000,4271.4000,0.1107,1154.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1154.4324,0.0000,0.0000,0.0000,3116.9676,3116.9676,14.4873,9.4343,11.9608,-7.0458,-105687.3410,5.4228,871.4046,8.7140,5.4228,0.0000,5.7975,9.4343,8.5495,8.9919,-2.3132,-18505.6389,5.4228,1856.0183,18.5602,5.4228,0.0000,20.3854,8.5495,7.9806,8.2650,-1.6998,-11898.7130,5.4228,2190.4537,21.9045,5.4228,0.0000,26.6148,5.4228,24.2097,3.6152,0.0000,52.7976,77.0073,-104476.0000,-136091.6929,-136091.6929
5838.0000,8.1103,20.3325,0.0000,190617.9000,-190617.9000,4.9421,0.0000,0.0000,0.0000,42359.5333,4.5000,1.0000,42359.5333,0.0000,0.0000,232977.4333,0.0000,-232977.4333,14.9917,7.6944,12679.4000,0.0000,12679.4000,0.3287,3426.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3426.8649,0.0000,0.0000,0.0000,9252.5351,9252.5351,14.7184,26.7592,0.0000,461.1000,-461.1000,0.0120,0.0000,0.0000,0.0000,94.1020,4.9000,1.0000,94.1020,0.0000,0.0000,555.2020,0.0000,-555.2020,14.7348,7.4375,491.8000,0.0000,491.8000,0.0128,132.9189,3.7000,1.0000,0.0000,0.0000,0.0000,132.9189,0.0000,0.0000,0.0000,358.8811,358.8811,14.7242,26.7650,0.0000,7153.6000,-7153.6000,0.1855,0.0000,0.0000,0.0000,1459.9184,4.9000,1.0000,1459.9184,0.0000,0.0000,8613.5184,0.0000,-8613.5184,14.9786,7.6813,14305.0000,0.0000,14305.0000,0.3709,3866.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3866.2162,0.0000,0.0000,0.0000,10438.7838,10438.7838,14.6703,10.1023,12.3863,-10.3104,-154655.9680,8.7779,1385.6892,13.8569,8.7779,0.0000,24.5887,10.1023,8.7717,9.4370,-5.6310,-45047.7505,8.7779,2946.3105,29.4631,8.7779,0.0000,86.4600,8.7717,8.1103,8.4410,-3.1989,-22392.2353,8.7779,3518.0747,35.1807,8.7779,0.0000,112.8805,8.7779,91.0746,5.8519,0.0000,223.9292,315.0038,-170756.4000,-222095.9537,-222095.9537
5839.0000,8.3148,20.5370,0.0000,242058.2000,-242058.2000,6.2758,0.0000,0.0000,0.0000,53790.7111,4.5000,1.0000,53790.7111,0.0000,0.0000,295848.9111,0.0000,-295848.9111,15.1314,7.8341,21521.6000,0.0000,21521.6000,0.5580,5816.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5816.6486,0.0000,0.0000,0.0000,15704.9514,15704.9514,14.7695,26.8104,0.0000,652.3000,-652.3000,0.0169,0.0000,0.0000,0.0000,133.1224,4.9000,1.0000,133.1224,0.0000,0.0000,785.4224,0.0000,-785.4224,14.7876,7.4903,972.4000,0.0000,972.4000,0.0252,262.8108,3.7000,1.0000,0.0000,0.0000,0.0000,262.8108,0.0000,0.0000,0.0000,709.5892,709.5892,14.7713,26.8121,0.0000,8931.6000,-8931.6000,0.2316,0.0000,0.0000,0.0000,1822.7755,4.9000,1.0000,1822.7755,0.0000,0.0000,10754.3755,0.0000,-10754.3755,15.0191,7.7218,15203.5000,0.0000,15203.5000,0.3942,4109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4109.0541,0.0000,0.0000,0.0000,11094.4459,11094.4459,14.7635,10.6324,12.6980,-11.9527,-179290.0616,11.2525,1753.4943,17.5349,11.2525,0.0000,51.7981,10.6324,9.1282,9.8803,-8.1605,-65284.1522,11.2525,3704.7751,37.0478,11.2525,0.0000,182.1350,9.1282,8.3148,8.7215,-5.0436,-35305.5087,11.2525,4454.2359,44.5424,11.2525,0.0000,237.7919,11.2525,180.8437,7.5017,0.0000,471.7250,652.5687,-213944.6000,-279879.7226,-279879.7226
5840.0000,8.5848,20.8070,0.0000,263978.0000,-263978.0000,6.8441,0.0000,0.0000,0.0000,58661.7778,4.5000,1.0000,58661.7778,0.0000,0.0000,322639.7778,0.0000,-322639.7778,14.7701,7.4729,26258.7000,0.0000,26258.7000,0.6808,7096.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7096.9459,0.0000,0.0000,0.0000,19161.7541,19161.7541,14.4028,26.4436,0.0000,31205.0000,-31205.0000,0.8090,0.0000,0.0000,0.0000,6368.3673,4.9000,1.0000,6368.3673,0.0000,0.0000,37573.3673,0.0000,-37573.3673,15.1231,7.8258,1630.2000,0.0000,1630.2000,0.0423,440.5946,3.7000,1.0000,0.0000,0.0000,0.0000,440.5946,0.0000,0.0000,0.0000,1189.6054,1189.6054,15.1003,27.1411,0.0000,10070.5000,-10070.5000,0.2611,0.0000,0.0000,0.0000,2055.2041,4.9000,1.0000,2055.2041,0.0000,0.0000,12125.7041,0.0000,-12125.7041,15.3328,8.0355,14604.5000,0.0000,14604.5000,0.3786,3947.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3947.1622,0.0000,0.0000,0.0000,10657.3378,10657.3378,15.1285,11.0638,13.0961,-14.1348,-212022.3741,13.5240,2073.1016,20.7310,13.5240,0.0000,89.9249,11.0638,9.5084,10.2861,-10.1412,-81129.7263,13.5240,4375.2553,43.7526,13.5240,0.0000,316.1983,9.5084,8.5848,9.0466,-6.8826,-48178.0515,13.5240,5277.2721,52.7727,13.5240,0.0000,412.8224,13.5240,300.8492,9.0160,0.0000,818.9456,1119.7948,-262760.1000,-341330.1519,-341330.1519
5841.0000,8.8053,21.0275,0.0000,276857.7000,-276857.7000,7.1781,0.0000,0.0000,0.0000,61523.9333,4.5000,1.0000,61523.9333,0.0000,0.0000,338381.6333,0.0000,-338381.6333,14.7656,7.4683,29856.3000,0.0000,29856.3000,0.7741,8069.2703,3.7000,1.0000,0.0000,0.0000,0.0000,8069.2703,0.0000,0.0000,0.0000,21787.0297,21787.0297,14.3818,26.4226,0.0000,44260.2000,-44260.2000,1.1475,0.0000,0.0000,0.0000,9032.6939,4.9000,1.0000,9032.6939,0.0000,0.0000,53292.8939,0.0000,-53292.8939,15.3205,8.0232,1761.4000,0.0000,1761.4000,0.0457,476.0541,3.7000,1.0000,0.0000,0.0000,0.0000,476.0541,0.0000,0.0000,0.0000,1285.3459,1285.3459,15.2979,27.3387,0.0000,12943.3000,-12943.3000,0.3356,0.0000,0.0000,0.0000,2641.4898,4.9000,1.0000,2641.4898,0.0000,0.0000,15584.7898,0.0000,-15584.7898,15.5724,8.2751,12807.5000,0.0000,12807.5000,0.3321,3461.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3461.4865,0.0000,0.0000,0.0000,9346.0135,9346.0135,15.4077,11.3652,13.3865,-15.3006,-229509.6102,14.7194,2229.6202,22.2962,14.7194,0.0000,115.9420,11.3652,9.7868,10.5760,-11.2010,-89608.3180,14.7194,4703.0708,47.0307,14.7194,0.0000,407.6811,9.7868,8.8053,9.2960,-7.9604,-55722.9996,14.7194,5681.2954,56.8130,14.7194,0.0000,532.2606,14.7194,380.4625,9.8130,0.0000,1055.8837,1436.3462,-289636.0000,-374840.9278,-374840.9278
5842.0000,8.9899,21.2121,0.0000,286349.6000,-286349.6000,7.4241,0.0000,0.0000,0.0000,63633.2444,4.5000,1.0000,63633.2444,0.0000,0.0000,349982.8444,0.0000,-349982.8444,14.8198,7.5225,35246.1000,0.0000,35246.1000,0.9138,9525.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9525.9730,0.0000,0.0000,0.0000,25720.1270,25720.1270,14.3914,26.4322,0.0000,48459.5000,-48459.5000,1.2564,0.0000,0.0000,0.0000,9889.6939,4.9000,1.0000,9889.6939,0.0000,0.0000,58349.1939,0.0000,-58349.1939,15.3633,8.0660,1803.5000,0.0000,1803.5000,0.0468,487.4324,3.7000,1.0000,0.0000,0.0000,0.0000,487.4324,0.0000,0.0000,0.0000,1316.0676,1316.0676,15.3414,27.3822,0.0000,16745.7000,-16745.7000,0.4342,0.0000,0.0000,0.0000,3417.4898,4.9000,1.0000,3417.4898,0.0000,0.0000,20163.1898,0.0000,-20163.1898,15.6773,8.3800,11609.4000,0.0000,11609.4000,0.3010,3137.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3137.6757,0.0000,0.0000,0.0000,8471.7243,8471.7243,15.5362,11.5982,13.5672,-15.7602,-236402.6902,15.5644,2340.2520,23.4025,15.5644,0.0000,137.0775,11.5982,10.0075,10.8028,-11.9370,-95495.9296,15.5644,4925.0182,49.2502,15.5644,0.0000,481.9988,10.0075,8.9899,9.4987,-8.7270,-61088.6894,15.5644,5954.4981,59.5450,15.5644,0.0000,629.2883,15.5644,444.1691,10.3763,0.0000,1248.3646,1692.5336,-302895.8000,-392987.3092,-392987.3092
5843.0000,9.1522,21.3744,0.0000,295523.1000,-295523.1000,7.6620,0.0000,0.0000,0.0000,65671.8000,4.5000,1.0000,65671.8000,0.0000,0.0000,361194.9000,0.0000,-361194.9000,14.9096,7.6123,37039.9000,0.0000,37039.9000,0.9603,10010.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10010.7838,0.0000,0.0000,0.0000,27029.1162,27029.1162,14.4787,26.5195,0.0000,54238.7000,-54238.7000,1.4062,0.0000,0.0000,0.0000,11069.1224,4.9000,1.0000,11069.1224,0.0000,0.0000,65307.8224,0.0000,-65307.8224,15.5197,8.2224,2124.9000,0.0000,2124.9000,0.0551,574.2973,3.7000,1.0000,0.0000,0.0000,0.0000,574.2973,0.0000,0.0000,0.0000,1550.6027,1550.6027,15.4950,27.5358,0.0000,19948.3000,-19948.3000,0.5172,0.0000,0.0000,0.0000,4071.0816,4.9000,1.0000,4071.0816,0.0000,0.0000,24019.3816,0.0000,-24019.3816,15.8779,8.5806,9363.1000,0.0000,9363.1000,0.2428,2530.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2530.5676,0.0000,0.0000,0.0000,6832.5324,6832.5324,15.7690,11.7935,13.7812,-16.6269,-249403.7992,16.2654,2424.3997,24.2440,16.2654,0.0000,156.4446,11.7935,10.1954,10.9945,-12.5322,-100257.8010,16.2654,5104.9399,51.0494,16.2654,0.0000,550.0982,10.1954,9.1522,9.6738,-9.3498,-65448.2526,16.2654,6175.3878,61.7539,16.2654,0.0000,718.1976,16.2654,501.9215,10.8436,0.0000,1424.7403,1926.6619,-321182.2000,-415109.8527,-415109.8527
5844.0000,9.2852,21.5075,0.0000,306759.0000,-306759.0000,7.9533,0.0000,0.0000,0.0000,68168.6667,4.5000,1.0000,68168.6667,0.0000,0.0000,374927.6667,0.0000,-374927.6667,15.1060,7.8087,32094.2000,0.0000,32094.2000,0.8321,8674.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8674.1081,0.0000,0.0000,0.0000,23420.0919,23420.0919,14.7424,26.7832,0.0000,57380.7000,-57380.7000,1.4877,0.0000,0.0000,0.0000,11710.3469,4.9000,1.0000,11710.3469,0.0000,0.0000,69091.0469,0.0000,-69091.0469,15.8151,8.5178,2539.9000,0.0000,2539.9000,0.0659,686.4595,3.7000,1.0000,0.0000,0.0000,0.0000,686.4595,0.0000,0.0000,0.0000,1853.4405,1853.4405,15.7863,27.8271,0.0000,22474.2000,-22474.2000,0.5827,0.0000,0.0000,0.0000,4586.5714,4.9000,1.0000,4586.5714,0.0000,0.0000,27060.7714,0.0000,-27060.7714,16.2064,8.9091,8165.0000,0.0000,8165.0000,0.2117,2206.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2206.7568,0.0000,0.0000,0.0000,5958.2432,5958.2432,16.1139,11.9678,14.0408,-17.8039,-267057.8850,16.7000,2463.0729,24.6307,16.7000,0.0000,169.3228,11.9678,10.3505,11.1592,-13.0216,-104172.6235,16.7000,5204.7619,52.0476,16.7000,0.0000,595.3814,10.3505,9.2852,9.8179,-9.8025,-68617.2008,16.7000,6300.8282,63.0083,16.7000,0.0000,777.3186,16.7000,540.0369,11.1333,0.0000,1542.0229,2082.0598,-343814.8000,-439847.7094,-439847.7094
5845.0000,9.4797,21.7019,0.0000,314881.8000,-314881.8000,8.1639,0.0000,0.0000,0.0000,69973.7333,4.5000,1.0000,69973.7333,0.0000,0.0000,384855.5333,0.0000,-384855.5333,15.0817,7.7844,37039.4000,0.0000,37039.4000,0.9603,10010.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10010.6486,0.0000,0.0000,0.0000,27028.7514,27028.7514,14.6883,26.7291,0.0000,71464.6000,-71464.6000,1.8529,0.0000,0.0000,0.0000,14584.6122,4.9000,1.0000,14584.6122,0.0000,0.0000,86049.2122,0.0000,-86049.2122,15.9408,8.6435,2426.1000,0.0000,2426.1000,0.0629,655.7027,3.7000,1.0000,0.0000,0.0000,0.0000,655.7027,0.0000,0.0000,0.0000,1770.3973,1770.3973,15.9150,27.9559,0.0000,24917.3000,-24917.3000,0.6460,0.0000,0.0000,0.0000,5085.1633,4.9000,1.0000,5085.1633,0.0000,0.0000,30002.4633,0.0000,-30002.4633,16.3518,9.0545,7266.5000,0.0000,7266.5000,0.1884,1963.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1963.9189,0.0000,0.0000,0.0000,5302.5811,5302.5811,16.2746,12.2274,14.2510,-18.5361,-278041.4727,17.8116,2604.7848,26.0478,17.8116,0.0000,205.4349,12.2274,10.5800,11.4037,-14.1465,-113172.3511,17.8116,5493.9737,54.9397,17.8116,0.0000,722.3604,10.5800,9.4797,10.0298,-10.7988,-75591.6553,17.8116,6724.9800,67.2498,17.8116,0.0000,943.0999,17.8116,645.8627,11.8744,0.0000,1870.8952,2516.7579,-364531.7000,-466805.4791,-466805.4791
5846.0000,9.5998,21.8220,0.0000,320924.5000,-320924.5000,8.3206,0.0000,0.0000,0.0000,71316.5556,4.5000,1.0000,71316.5556,0.0000,0.0000,392241.0556,0.0000,-392241.0556,15.2395,7.9422,35242.4000,0.0000,35242.4000,0.9137,9524.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9524.9730,0.0000,0.0000,0.0000,25717.4270,25717.4270,14.8698,26.9106,0.0000,72331.2000,-72331.2000,1.8753,0.0000,0.0000,0.0000,14761.4694,4.9000,1.0000,14761.4694,0.0000,0.0000,87092.6694,0.0000,-87092.6694,16.1220,8.8247,1613.1000,0.0000,1613.1000,0.0418,435.9730,3.7000,1.0000,0.0000,0.0000,0.0000,435.9730,0.0000,0.0000,0.0000,1177.1270,1177.1270,16.1051,28.1459,0.0000,27183.1000,-27183.1000,0.7048,0.0000,0.0000,0.0000,5547.5714,4.9000,1.0000,5547.5714,0.0000,0.0000,32730.6714,0.0000,-32730.6714,16.5757,9.2784,6368.0000,0.0000,6368.0000,0.1651,1721.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1721.0811,0.0000,0.0000,0.0000,4646.9189,4646.9189,16.5089,12.3737,14.4413,-19.1735,-287602.1088,18.0320,2616.8554,26.1686,18.0320,0.0000,213.1549,12.3737,10.7159,11.5448,-14.4119,-115295.5567,18.0320,5557.1212,55.5712,18.0320,0.0000,749.5060,10.7159,9.5998,10.1578,-11.0893,-77625.2579,18.0320,6786.8701,67.8687,18.0320,0.0000,978.5406,18.0320,668.3063,12.0213,0.0000,1941.2015,2609.5078,-377215.3000,-480522.9234,-480522.9234
5847.0000,9.7325,21.9547,0.0000,328871.1000,-328871.1000,8.5266,0.0000,0.0000,0.0000,73082.4667,4.5000,1.0000,73082.4667,0.0000,0.0000,401953.5667,0.0000,-401953.5667,15.3596,8.0623,33449.6000,0.0000,33449.6000,0.8672,9040.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9040.4324,0.0000,0.0000,0.0000,24409.1676,24409.1676,15.0179,27.0587,0.0000,74838.3000,-74838.3000,1.9403,0.0000,0.0000,0.0000,15273.1224,4.9000,1.0000,15273.1224,0.0000,0.0000,90111.4224,0.0000,-90111.4224,16.2793,8.9820,1559.1000,0.0000,1559.1000,0.0404,421.3784,3.7000,1.0000,0.0000,0.0000,0.0000,421.3784,0.0000,0.0000,0.0000,1137.7216,1137.7216,16.2634,28.3042,0.0000,30231.4000,-30231.4000,0.7838,0.0000,0.0000,0.0000,6169.6735,4.9000,1.0000,6169.6735,0.0000,0.0000,36401.0735,0.0000,-36401.0735,16.7730,9.4757,7266.5000,0.0000,7266.5000,0.1884,1963.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1963.9189,0.0000,0.0000,0.0000,5302.5811,5302.5811,16.6988,12.5452,14.6220,-19.7799,-296699.1845,18.5202,2668.2514,26.6825,18.5202,0.0000,230.9415,12.5452,10.8688,11.7070,-14.9690,-119752.1140,18.5202,5682.7419,56.8274,18.5202,0.0000,812.0480,10.8688,9.7325,10.3006,-11.5950,-81165.2938,18.5202,6970.4355,69.7044,18.5202,0.0000,1060.1942,18.5202,719.7996,12.3468,0.0000,2103.1837,2822.9833,-391665.6000,-497616.5923,-497616.5923
5848.0000,9.9356,22.1578,0.0000,339439.9000,-339439.9000,8.8006,0.0000,0.0000,0.0000,75431.0889,4.5000,1.0000,75431.0889,0.0000,0.0000,414870.9889,0.0000,-414870.9889,15.4188,8.1215,28505.3000,0.0000,28505.3000,0.7391,7704.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7704.1351,0.0000,0.0000,0.0000,20801.1649,20801.1649,15.1439,27.1847,0.0000,93941.6000,-93941.6000,2.4356,0.0000,0.0000,0.0000,19171.7551,4.9000,1.0000,19171.7551,0.0000,0.0000,113113.3551,0.0000,-113113.3551,16.6389,9.3416,2001.6000,0.0000,2001.6000,0.0519,540.9730,3.7000,1.0000,0.0000,0.0000,0.0000,540.9730,0.0000,0.0000,0.0000,1460.6270,1460.6270,16.6196,28.6604,0.0000,32056.0000,-32056.0000,0.8311,0.0000,0.0000,0.0000,6542.0408,4.9000,1.0000,6542.0408,0.0000,0.0000,38598.0408,0.0000,-38598.0408,17.1297,9.8324,8464.6000,0.0000,8464.6000,0.2195,2287.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2287.7297,0.0000,0.0000,0.0000,6176.8703,6176.8703,17.0481,12.8175,14.9328,-21.3395,-320092.9017,19.6166,2791.2639,27.9126,19.6166,0.0000,274.4343,12.8175,11.1061,11.9618,-16.1855,-129484.2994,19.6166,6013.6234,60.1362,19.6166,0.0000,964.9798,11.1061,9.9356,10.5209,-12.6524,-88566.5216,19.6166,7492.9946,74.9299,19.6166,0.0000,1259.8591,19.6166,844.5793,13.0777,0.0000,2499.2732,3343.8526,-426466.0000,-538143.7226,-538143.7226
5849.0000,9.9700,22.1923,0.0000,342864.4000,-342864.4000,8.8894,0.0000,0.0000,0.0000,76192.0889,4.5000,1.0000,76192.0889,0.0000,0.0000,419056.4889,0.0000,-419056.4889,15.7044,8.4071,18623.8000,0.0000,18623.8000,0.4829,5033.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5033.4595,0.0000,0.0000,0.0000,13590.3405,13590.3405,15.5184,27.5592,0.0000,79340.7000,-79340.7000,2.0571,0.0000,0.0000,0.0000,16191.9796,4.9000,1.0000,16191.9796,0.0000,0.0000,95532.6796,0.0000,-95532.6796,16.8257,9.5284,1277.8000,0.0000,1277.8000,0.0331,345.3514,3.7000,1.0000,0.0000,0.0000,0.0000,345.3514,0.0000,0.0000,0.0000,932.4486,932.4486,16.8129,28.8537,0.0000,33922.7000,-33922.7000,0.8795,0.0000,0.0000,0.0000,6923.0000,4.9000,1.0000,6923.0000,0.0000,0.0000,40845.7000,0.0000,-40845.7000,17.3718,10.0745,11160.1000,0.0000,11160.1000,0.2893,3016.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3016.2432,0.0000,0.0000,0.0000,8143.8568,8143.8568,17.2604,12.8686,15.0645,-21.3962,-320943.0654,18.9469,2681.8464,26.8185,18.9469,0.0000,247.2770,12.8686,11.1449,12.0068,-15.7461,-125968.8201,18.9469,5764.1615,57.6416,18.9469,0.0000,869.4878,11.1449,9.9700,10.5575,-12.2652,-85856.3371,18.9469,7121.5003,71.2150,18.9469,0.0000,1135.1866,18.9469,766.8449,12.6313,0.0000,2251.9514,3018.7963,-425066.1000,-532768.2225,-532768.2225
5850.0000,9.5738,21.7960,0.0000,257280.5000,-257280.5000,6.6705,0.0000,0.0000,0.0000,57173.4444,4.5000,1.0000,57173.4444,0.0000,0.0000,314453.9444,0.0000,-314453.9444,15.1419,7.8446,15349.5000,0.0000,15349.5000,0.3980,4148.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4148.5135,0.0000,0.0000,0.0000,11200.9865,11200.9865,14.9435,26.9844,0.0000,55686.0000,-55686.0000,1.4438,0.0000,0.0000,0.0000,11364.4898,4.9000,1.0000,11364.4898,0.0000,0.0000,67050.4898,0.0000,-67050.4898,16.1308,8.8335,1072.3000,0.0000,1072.3000,0.0278,289.8108,3.7000,1.0000,0.0000,0.0000,0.0000,289.8108,0.0000,0.0000,0.0000,782.4892,782.4892,16.1170,28.1578,0.0000,33998.6000,-33998.6000,0.8815,0.0000,0.0000,0.0000,6938.4898,4.9000,1.0000,6938.4898,0.0000,0.0000,40937.0898,0.0000,-40937.0898,16.8418,9.5445,13107.0000,0.0000,13107.0000,0.3398,3542.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3542.4324,0.0000,0.0000,0.0000,9564.5676,9564.5676,16.6725,12.2781,14.4753,-16.5445,-248167.9029,14.6420,2121.9789,21.2198,14.6420,0.0000,114.1205,12.2781,10.6563,11.4672,-11.4490,-91591.9825,14.6420,4504.1935,45.0419,14.6420,0.0000,401.2764,10.6563,9.5738,10.1150,-8.7334,-61133.5954,14.6420,5453.7376,54.5374,14.6420,0.0000,523.8987,14.6420,374.9348,9.7613,0.0000,1039.2956,1414.2304,-317436.3000,-400893.4808,-400893.4808
5851.0000,9.3248,21.5470,0.0000,238726.5000,-238726.5000,6.1894,0.0000,0.0000,0.0000,53050.3333,4.5000,1.0000,53050.3333,0.0000,0.0000,291776.8333,0.0000,-291776.8333,15.1777,7.8804,15334.1000,0.0000,15334.1000,0.3976,4144.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4144.3514,0.0000,0.0000,0.0000,11189.7486,11189.7486,14.9533,26.9941,0.0000,33931.3000,-33931.3000,0.8797,0.0000,0.0000,0.0000,6924.7551,4.9000,1.0000,6924.7551,0.0000,0.0000,40856.0551,0.0000,-40856.0551,15.7728,8.4755,820.5000,0.0000,820.5000,0.0213,221.7568,3.7000,1.0000,0.0000,0.0000,0.0000,221.7568,0.0000,0.0000,0.0000,598.7432,598.7432,15.7608,27.8017,0.0000,31020.0000,-31020.0000,0.8043,0.0000,0.0000,0.0000,6330.6122,4.9000,1.0000,6330.6122,0.0000,0.0000,37350.6122,0.0000,-37350.6122,16.5101,9.2128,12507.9000,0.0000,12507.9000,0.3243,3380.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3380.5135,0.0000,0.0000,0.0000,9127.3865,9127.3865,16.3270,11.9098,14.1184,-14.6801,-220201.2679,12.9248,1900.2958,19.0030,12.9248,0.0000,78.4945,11.9098,10.3503,11.1300,-9.7179,-77743.4631,12.9248,4033.1628,40.3316,12.9248,0.0000,276.0061,10.3503,9.3248,9.8375,-7.3033,-51122.8912,12.9248,4872.3119,48.7231,12.9248,0.0000,360.3483,12.9248,265.3598,8.6165,0.0000,714.8489,980.2087,-275015.3000,-349067.6223,-349067.6223
5852.0000,8.9256,21.1478,0.0000,164572.8000,-164572.8000,4.2669,0.0000,0.0000,0.0000,36571.7333,4.5000,1.0000,36571.7333,0.0000,0.0000,201144.5333,0.0000,-201144.5333,14.5825,7.2852,15333.3000,0.0000,15333.3000,0.3975,4144.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4144.1351,0.0000,0.0000,0.0000,11189.1649,11189.1649,14.2678,26.3086,0.0000,16508.1000,-16508.1000,0.4280,0.0000,0.0000,0.0000,3369.0000,4.9000,1.0000,3369.0000,0.0000,0.0000,19877.1000,0.0000,-19877.1000,14.8268,7.5295,897.3000,0.0000,897.3000,0.0233,242.5135,3.7000,1.0000,0.0000,0.0000,0.0000,242.5135,0.0000,0.0000,0.0000,654.7865,654.7865,14.8084,26.8492,0.0000,28276.8000,-28276.8000,0.7331,0.0000,0.0000,0.0000,5770.7755,4.9000,1.0000,5770.7755,0.0000,0.0000,34047.5755,0.0000,-34047.5755,15.7659,8.4686,11459.7000,0.0000,11459.7000,0.2971,3097.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3097.2162,0.0000,0.0000,0.0000,8362.4838,8362.4838,15.5308,11.2383,13.3845,-10.1752,-152628.7402,9.2189,1396.5334,13.9653,9.2189,0.0000,28.4839,11.2383,9.8399,10.5391,-6.2155,-49723.8276,9.2189,2950.2232,29.5022,9.2189,0.0000,100.1564,9.8399,8.9256,9.3827,-4.6443,-32510.2059,9.2189,3544.7675,35.4477,9.2189,0.0000,130.7622,9.2189,104.2636,6.1459,0.0000,259.4025,363.6661,-181667.4000,-234862.7737,-234862.7737
5853.0000,8.7156,20.9378,0.0000,153155.6000,-153155.6000,3.9708,0.0000,0.0000,0.0000,34034.5778,4.5000,1.0000,34034.5778,0.0000,0.0000,187190.1778,0.0000,-187190.1778,14.5562,7.2589,12995.7000,0.0000,12995.7000,0.3369,3512.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3512.3514,0.0000,0.0000,0.0000,9483.3486,9483.3486,14.2603,26.3012,0.0000,11878.4000,-11878.4000,0.3080,0.0000,0.0000,0.0000,2424.1633,4.9000,1.0000,2424.1633,0.0000,0.0000,14302.5633,0.0000,-14302.5633,14.7066,7.4093,528.0000,0.0000,528.0000,0.0137,142.7027,3.7000,1.0000,0.0000,0.0000,0.0000,142.7027,0.0000,0.0000,0.0000,385.2973,385.2973,14.6946,26.7354,0.0000,25741.7000,-25741.7000,0.6674,0.0000,0.0000,0.0000,5253.4082,4.9000,1.0000,5253.4082,0.0000,0.0000,30995.1082,0.0000,-30995.1082,15.6617,8.3644,9363.1000,0.0000,9363.1000,0.2428,2530.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2530.5676,0.0000,0.0000,0.0000,6832.5324,6832.5324,15.4485,10.8187,13.1336,-9.8921,-148381.5197,8.3094,1271.7909,12.7179,8.3094,0.0000,20.8581,10.8187,9.5687,10.1937,-5.0079,-40063.5238,8.3094,2698.9700,26.9897,8.3094,0.0000,73.3423,9.5687,8.7156,9.1421,-3.9059,-27341.6274,8.3094,3228.8965,32.2890,8.3094,0.0000,95.7543,8.3094,78.2910,5.5396,0.0000,189.9548,268.2457,-167888.9000,-215786.6708,-215786.6708
5854.0000,8.5228,20.7450,0.0000,126471.2000,-126471.2000,3.2790,0.0000,0.0000,0.0000,28104.7111,4.5000,1.0000,28104.7111,0.0000,0.0000,154575.9111,0.0000,-154575.9111,14.2238,6.9265,12688.2000,0.0000,12688.2000,0.3290,3429.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3429.2432,0.0000,0.0000,0.0000,9258.9568,9258.9568,13.8823,25.9232,0.0000,10747.4000,-10747.4000,0.2786,0.0000,0.0000,0.0000,2193.3469,4.9000,1.0000,2193.3469,0.0000,0.0000,12940.7469,0.0000,-12940.7469,14.3596,7.0623,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,14.3485,26.3893,0.0000,22274.2000,-22274.2000,0.5775,0.0000,0.0000,0.0000,4545.7551,4.9000,1.0000,4545.7551,0.0000,0.0000,26819.9551,0.0000,-26819.9551,15.3377,8.0404,8165.0000,0.0000,8165.0000,0.2117,2206.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2206.7568,0.0000,0.0000,0.0000,5958.2432,5958.2432,15.1179,10.4676,12.7927,-8.4059,-126088.6152,7.0298,1091.1673,10.9117,7.0298,0.0000,12.6295,10.4676,9.3179,9.8927,-3.8966,-31172.5434,7.0298,2313.2339,23.1323,7.0298,0.0000,44.4085,9.3179,8.5228,8.9203,-3.0796,-21557.2410,7.0298,2758.3960,27.5840,7.0298,0.0000,57.9789,7.0298,49.3941,4.6865,0.0000,115.0168,164.4110,-138227.1000,-178818.3996,-178818.3996
5855.0000,8.3630,20.5853,0.0000,111382.7000,-111382.7000,2.8878,0.0000,0.0000,0.0000,24751.7111,4.5000,1.0000,24751.7111,0.0000,0.0000,136134.4111,0.0000,-136134.4111,14.2331,6.9358,12687.1000,0.0000,12687.1000,0.3289,3428.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3428.9459,0.0000,0.0000,0.0000,9258.1541,9258.1541,13.8339,25.8747,0.0000,6906.3000,-6906.3000,0.1791,0.0000,0.0000,0.0000,1409.4490,4.9000,1.0000,1409.4490,0.0000,0.0000,8315.7490,0.0000,-8315.7490,14.1925,6.8952,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,14.1799,26.2207,0.0000,18660.7000,-18660.7000,0.4838,0.0000,0.0000,0.0000,3808.3061,4.9000,1.0000,3808.3061,0.0000,0.0000,22469.0061,0.0000,-22469.0061,15.1488,7.8515,4570.9000,0.0000,4570.9000,0.1185,1235.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1235.3784,0.0000,0.0000,0.0000,3335.5216,3335.5216,15.0050,10.0774,12.5412,-7.6183,-114274.6210,6.0127,943.0837,9.4308,6.0127,0.0000,7.9028,10.0774,9.1232,9.6003,-2.7663,-22130.7677,6.0127,2003.8630,20.0386,6.0127,0.0000,27.7883,9.1232,8.3630,8.7431,-2.5183,-17628.3559,6.0127,2377.8343,23.7783,6.0127,0.0000,36.2798,6.0127,32.1436,4.0085,0.0000,71.9709,104.1145,-119291.9000,-154033.7446,-154033.7446
5856.0000,8.2167,20.4389,0.0000,92724.1000,-92724.1000,2.4040,0.0000,0.0000,0.0000,20605.3556,4.5000,1.0000,20605.3556,0.0000,0.0000,113329.4556,0.0000,-113329.4556,14.1319,6.8346,12672.5000,0.0000,12672.5000,0.3286,3425.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3425.0000,0.0000,0.0000,0.0000,9247.5000,9247.5000,13.6492,25.6900,0.0000,5203.5000,-5203.5000,0.1349,0.0000,0.0000,0.0000,1061.9388,4.9000,1.0000,1061.9388,0.0000,0.0000,6265.4388,0.0000,-6265.4388,13.9762,6.6789,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,13.9606,26.0014,0.0000,15291.6000,-15291.6000,0.3965,0.0000,0.0000,0.0000,3120.7347,4.9000,1.0000,3120.7347,0.0000,0.0000,18412.3347,0.0000,-18412.3347,14.9216,7.6243,1426.0000,0.0000,1426.0000,0.0370,385.4054,3.7000,1.0000,0.0000,0.0000,0.0000,385.4054,0.0000,0.0000,0.0000,1040.5946,1040.5946,14.8673,9.6901,12.2787,-6.6128,-99191.2623,4.9674,787.6765,7.8768,4.9674,0.0000,4.4560,9.6901,8.9628,9.3264,-1.7417,-13933.9210,4.9674,1675.3740,16.7537,4.9674,0.0000,15.6683,8.9628,8.2167,8.5897,-2.0421,-14294.9809,4.9674,1977.7837,19.7778,4.9674,0.0000,20.4562,4.9674,19.0340,3.3116,0.0000,40.5805,59.6145,-98711.0000,-127420.1642,-127420.1642
5857.0000,8.1262,20.3484,0.0000,88216.9000,-88216.9000,2.2872,0.0000,0.0000,0.0000,19603.7556,4.5000,1.0000,19603.7556,0.0000,0.0000,107820.6556,0.0000,-107820.6556,14.1072,6.8099,12675.7000,0.0000,12675.7000,0.3286,3425.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3425.8649,0.0000,0.0000,0.0000,9249.8351,9249.8351,13.5941,25.6349,0.0000,4585.7000,-4585.7000,0.1189,0.0000,0.0000,0.0000,935.8571,4.9000,1.0000,935.8571,0.0000,0.0000,5521.5571,0.0000,-5521.5571,13.9004,6.6031,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0000,0.0000,0.0000,292.3297,292.3297,13.8841,25.9250,0.0000,13475.4000,-13475.4000,0.3494,0.0000,0.0000,0.0000,2750.0816,4.9000,1.0000,2750.0816,0.0000,0.0000,16225.4816,0.0000,-16225.4816,14.7842,7.4869,827.1000,0.0000,827.1000,0.0214,223.5405,3.7000,1.0000,0.0000,0.0000,0.0000,223.5405,0.0000,0.0000,0.0000,603.5595,603.5595,14.7507,9.4839,12.1173,-6.3297,-94945.2221,4.6739,746.1520,7.4615,4.6739,0.0000,3.7119,9.4839,8.8363,9.1601,-1.4594,-11675.1511,4.6739,1587.9177,15.8792,4.6739,0.0000,13.0521,8.8363,8.1262,8.4812,-1.8288,-12801.5968,4.6739,1869.9026,18.6990,4.6739,0.0000,17.0406,4.6739,16.1096,3.1159,0.0000,33.8047,49.9143,-92374.6000,-119421.9700,-119421.9700
5858.0000,8.0467,20.2690,0.0000,79638.5000,-79638.5000,2.0648,0.0000,0.0000,0.0000,17697.4444,4.5000,1.0000,17697.4444,0.0000,0.0000,97335.9444,0.0000,-97335.9444,13.8496,6.5524,12684.2000,0.0000,12684.2000,0.3289,3428.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3428.1622,0.0000,0.0000,0.0000,9256.0378,9256.0378,13.2978,25.3386,0.0000,6376.4000,-6376.4000,0.1653,0.0000,0.0000,0.0000,1301.3061,4.9000,1.0000,1301.3061,0.0000,0.0000,7677.7061,0.0000,-7677.7061,13.7556,6.4583,408.8000,0.0000,408.8000,0.0106,110.4865,3.7000,1.0000,0.0000,0.0000,0.0000,110.4865,0.0000,0.0000,0.0000,298.3135,298.3135,13.7378,25.7786,0.0000,12338.5000,-12338.5000,0.3199,0.0000,0.0000,0.0000,2518.0612,4.9000,1.0000,2518.0612,0.0000,0.0000,14856.5612,0.0000,-14856.5612,14.6235,7.3262,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,14.6070,9.3170,11.9620,-5.9156,-88733.3628,4.3489,698.7949,6.9879,4.3489,0.0000,2.9902,9.3170,8.7349,9.0259,-1.2205,-9763.6490,4.3489,1486.2251,14.8623,4.3489,0.0000,10.5142,8.7349,8.0467,8.3908,-1.6490,-11543.1568,4.3489,1746.8660,17.4687,4.3489,0.0000,13.7272,4.3489,13.2255,2.8993,0.0000,27.2316,40.4571,-84882.6000,-110040.1685,-110040.1685
5859.0000,7.9720,20.1943,0.0000,72112.8000,-72112.8000,1.8697,0.0000,0.0000,0.0000,16025.0667,4.5000,1.0000,16025.0667,0.0000,0.0000,88137.8667,0.0000,-88137.8667,13.7771,6.4798,12691.2000,0.0000,12691.2000,0.3290,3430.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3430.0541,0.0000,0.0000,0.0000,9261.1459,9261.1459,13.1672,25.2080,0.0000,3961.9000,-3961.9000,0.1027,0.0000,0.0000,0.0000,808.5510,4.9000,1.0000,808.5510,0.0000,0.0000,4770.4510,0.0000,-4770.4510,13.4814,6.1841,401.2000,0.0000,401.2000,0.0104,108.4324,3.7000,1.0000,0.0000,0.0000,0.0000,108.4324,0.0000,0.0000,0.0000,292.7676,292.7676,13.4621,25.5029,0.0000,11674.0000,-11674.0000,0.3027,0.0000,0.0000,0.0000,2382.4490,4.9000,1.0000,2382.4490,0.0000,0.0000,14056.4490,0.0000,-14056.4490,14.3879,7.0906,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,14.3697,9.1888,11.7793,-5.2441,-78661.1801,3.9364,637.3930,6.3739,3.9364,0.0000,2.2176,9.1888,8.6419,8.9153,-1.0380,-8304.0141,3.9364,1351.8340,13.5183,3.9364,0.0000,7.7975,8.6419,7.9720,8.3069,-1.4529,-10169.9670,3.9364,1587.0971,15.8710,3.9364,0.0000,10.1802,3.9364,10.0717,2.6243,0.0000,20.1953,30.2670,-74278.5000,-97135.1613,-97135.1613
5860.0000,7.9199,20.1421,0.0000,69899.1000,-69899.1000,1.8123,0.0000,0.0000,0.0000,15533.1333,4.5000,1.0000,15533.1333,0.0000,0.0000,85432.2333,0.0000,-85432.2333,13.7036,6.4063,12691.4000,0.0000,12691.4000,0.3290,3430.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3430.1081,0.0000,0.0000,0.0000,9261.2919,9261.2919,13.0766,25.1174,0.0000,3461.9000,-3461.9000,0.0898,0.0000,0.0000,0.0000,706.5102,4.9000,1.0000,706.5102,0.0000,0.0000,4168.4102,0.0000,-4168.4102,13.3588,6.0615,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,13.3386,25.3794,0.0000,11187.8000,-11187.8000,0.2901,0.0000,0.0000,0.0000,2283.2245,4.9000,1.0000,2283.2245,0.0000,0.0000,13471.0245,0.0000,-13471.0245,14.2506,6.9533,827.2000,0.0000,827.2000,0.0214,223.5676,3.7000,1.0000,0.0000,0.0000,0.0000,223.5676,0.0000,0.0000,0.0000,603.6324,603.6324,14.2097,9.1045,11.6571,-5.0274,-75410.7668,3.8297,623.3136,6.2331,3.8297,0.0000,2.0421,9.1045,8.5671,8.8358,-0.9923,-7938.2548,3.8297,1319.8109,13.1981,3.8297,0.0000,7.1805,8.5671,7.9199,8.2435,-1.3657,-9559.8464,3.8297,1548.4451,15.4845,3.8297,0.0000,9.3747,3.8297,9.3434,2.5532,0.0000,18.5974,27.9408,-70622.0000,-92908.8680,-92908.8680
5861.0000,7.8970,20.1192,0.0000,65924.2000,-65924.2000,1.7092,0.0000,0.0000,0.0000,14649.8222,4.5000,1.0000,14649.8222,0.0000,0.0000,80574.0222,0.0000,-80574.0222,13.4172,6.1199,12683.7000,0.0000,12683.7000,0.3288,3428.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3428.0270,0.0000,0.0000,0.0000,9255.6730,9255.6730,12.7831,24.8239,0.0000,2401.4000,-2401.4000,0.0623,0.0000,0.0000,0.0000,490.0816,4.9000,1.0000,490.0816,0.0000,0.0000,2891.4816,0.0000,-2891.4816,12.9812,5.6839,521.7000,0.0000,521.7000,0.0135,141.0000,3.7000,1.0000,0.0000,0.0000,0.0000,141.0000,0.0000,0.0000,0.0000,380.7000,380.7000,12.9551,24.9959,0.0000,11504.2000,-11504.2000,0.2983,0.0000,0.0000,0.0000,2347.7959,4.9000,1.0000,2347.7959,0.0000,0.0000,13851.9959,0.0000,-13851.9959,13.9041,6.6068,4272.5000,0.0000,4272.5000,0.1108,1154.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1154.7297,0.0000,0.0000,0.0000,3117.7703,3117.7703,13.6905,9.2658,11.4781,-4.3056,-64584.0418,3.7843,620.5896,6.2059,3.7843,0.0000,1.9703,9.2658,8.4324,8.8491,-1.5204,-12163.1813,3.7843,1303.3944,13.0339,3.7843,0.0000,6.9281,8.4324,7.8970,8.1647,-1.1166,-7816.1333,3.7843,1535.4596,15.3546,3.7843,0.0000,9.0451,3.7843,9.0439,2.5229,0.0000,17.9435,26.9874,-62351.9000,-84563.3565,-84563.3565
