Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5862.0000,7.8977,20.1199,0.0000,77949.4000,-77949.4000,2.0210,0.0000,0.0000,0.0000,17322.0889,4.5000,1.0000,17322.0889,0.0000,0.0000,95271.4889,0.0000,-95271.4889,13.2385,5.9412,12675.6000,0.0000,12675.6000,0.3286,3425.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3425.8378,0.0000,0.0000,0.0000,9249.7622,9249.7622,12.7199,24.7607,0.0000,588.5000,-588.5000,0.0153,0.0000,0.0000,0.0000,120.1020,4.9000,1.0000,120.1020,0.0000,0.0000,708.6020,0.0000,-708.6020,12.7596,5.4624,491.6000,0.0000,491.6000,0.0127,132.8649,3.7000,1.0000,0.0000,0.0000,0.0000,132.8649,0.0000,0.0000,0.0000,358.7351,358.7351,12.7395,24.7804,0.0000,12909.5000,-12909.5000,0.3347,0.0000,0.0000,0.0000,2634.5918,4.9000,1.0000,2634.5918,0.0000,0.0000,15544.0918,0.0000,-15544.0918,13.6109,6.3136,14308.9000,0.0000,14308.9000,0.3710,3867.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3867.2703,0.0000,0.0000,0.0000,10441.6297,10441.6297,13.0256,9.6681,11.3468,-3.9929,-59893.1270,4.6250,762.6699,7.6267,4.6250,0.0000,3.5966,9.6681,8.3575,9.0128,-2.9223,-23378.6454,4.6250,1581.4955,15.8150,4.6250,0.0000,12.6466,8.3575,7.8977,8.1276,-1.1718,-8202.2834,4.6250,1879.6510,18.7965,4.6250,0.0000,16.5111,4.6250,15.6521,3.0833,0.0000,32.7543,48.4064,-63971.3000,-91474.0557,-91474.0557
5863.0000,7.8908,20.1130,0.0000,103132.9000,-103132.9000,2.6739,0.0000,0.0000,0.0000,22918.4222,4.5000,1.0000,22918.4222,0.0000,0.0000,126051.3222,0.0000,-126051.3222,13.6753,6.3780,12676.0000,0.0000,12676.0000,0.3286,3425.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3425.9459,0.0000,0.0000,0.0000,9250.0541,9250.0541,13.2508,13.2508,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.2508,5.9535,645.4000,0.0000,645.4000,0.0167,174.4324,3.7000,1.0000,0.0000,0.0000,0.0000,174.4324,0.0000,0.0000,0.0000,470.9676,470.9676,13.2292,25.2700,0.0000,13611.4000,-13611.4000,0.3529,0.0000,0.0000,0.0000,2777.8367,4.9000,1.0000,2777.8367,0.0000,0.0000,16389.2367,0.0000,-16389.2367,13.9813,6.6840,15207.7000,0.0000,15207.7000,0.3943,4110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4110.1892,0.0000,0.0000,0.0000,11097.5108,11097.5108,13.4720,9.5448,11.5084,-5.7052,-85578.0663,5.6497,925.3101,9.2531,5.6497,0.0000,6.5561,9.5448,8.4938,9.0193,-2.8629,-22903.5167,5.6497,1931.3533,19.3135,5.6497,0.0000,23.0530,8.4938,7.8908,8.1923,-1.8772,-13140.4435,5.6497,2289.5177,22.8952,5.6497,0.0000,30.0976,5.6497,27.0920,3.7665,0.0000,59.7068,86.7987,-88215.2000,-121622.0265,-121622.0265
5864.0000,7.9154,20.1376,0.0000,114884.0000,-114884.0000,2.9786,0.0000,0.0000,0.0000,25529.7778,4.5000,1.0000,25529.7778,0.0000,0.0000,140413.7778,0.0000,-140413.7778,13.6959,6.3986,17503.3000,0.0000,17503.3000,0.4538,4730.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4730.6216,0.0000,0.0000,0.0000,12772.6784,12772.6784,13.1700,25.2109,0.0000,718.7000,-718.7000,0.0186,0.0000,0.0000,0.0000,146.6735,4.9000,1.0000,146.6735,0.0000,0.0000,865.3735,0.0000,-865.3735,13.2057,5.9084,810.7000,0.0000,810.7000,0.0210,219.1081,3.7000,1.0000,0.0000,0.0000,0.0000,219.1081,0.0000,0.0000,0.0000,591.5919,591.5919,13.1813,25.2221,0.0000,13414.9000,-13414.9000,0.3478,0.0000,0.0000,0.0000,2737.7347,4.9000,1.0000,2737.7347,0.0000,0.0000,16152.6347,0.0000,-16152.6347,13.8463,6.5490,14608.5000,0.0000,14608.5000,0.3788,3948.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3948.2432,0.0000,0.0000,0.0000,10660.2568,10660.2568,13.4074,9.6899,11.5487,-6.0201,-90301.4863,6.2979,1029.7171,10.2972,6.2979,0.0000,9.0814,9.6899,8.5257,9.1078,-3.5351,-28280.8125,6.2979,2144.5781,21.4458,6.2979,0.0000,31.9325,8.5257,7.9154,8.2205,-2.1179,-14824.9601,6.2979,2548.9758,25.4898,6.2979,0.0000,41.6905,6.2979,36.5076,4.1986,0.0000,82.7044,119.2120,-96095.1000,-133407.2589,-133407.2589
5865.0000,7.9781,20.2003,0.0000,142857.4000,-142857.4000,3.7038,0.0000,0.0000,0.0000,31746.0889,4.5000,1.0000,31746.0889,0.0000,0.0000,174603.4889,0.0000,-174603.4889,13.9233,6.6260,21909.9000,0.0000,21909.9000,0.5681,5921.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5921.5946,0.0000,0.0000,0.0000,15988.3054,15988.3054,13.3789,25.4197,0.0000,1351.0000,-1351.0000,0.0350,0.0000,0.0000,0.0000,275.7143,4.9000,1.0000,275.7143,0.0000,0.0000,1626.7143,0.0000,-1626.7143,13.4343,6.1370,1066.7000,0.0000,1066.7000,0.0277,288.2973,3.7000,1.0000,0.0000,0.0000,0.0000,288.2973,0.0000,0.0000,0.0000,778.4027,778.4027,13.4078,25.4486,0.0000,15793.9000,-15793.9000,0.4095,0.0000,0.0000,0.0000,3223.2449,4.9000,1.0000,3223.2449,0.0000,0.0000,19017.1449,0.0000,-19017.1449,14.0553,6.7580,12810.9000,0.0000,12810.9000,0.3321,3462.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3462.4054,0.0000,0.0000,0.0000,9348.4946,9348.4946,13.7370,9.8112,11.7741,-7.6864,-115296.0757,7.6143,1233.1899,12.3319,7.6143,0.0000,16.0495,9.8112,8.6410,9.2261,-4.2958,-34366.0290,7.6143,2579.4384,25.7944,7.6143,0.0000,56.4339,8.6410,7.9781,8.3095,-2.7814,-19470.0407,7.6143,3069.6017,30.6960,7.6143,0.0000,73.6790,7.6143,61.5426,5.0762,0.0000,146.1623,207.7049,-124214.8000,-169132.1454,-169132.1454
5866.0000,8.0395,20.2617,0.0000,158524.6000,-158524.6000,4.1100,0.0000,0.0000,0.0000,35227.6889,4.5000,1.0000,35227.6889,0.0000,0.0000,193752.2889,0.0000,-193752.2889,13.9931,6.6958,26125.6000,0.0000,26125.6000,0.6774,7060.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7060.9730,0.0000,0.0000,0.0000,19064.6270,19064.6270,13.4073,25.4481,0.0000,1543.2000,-1543.2000,0.0400,0.0000,0.0000,0.0000,314.9388,4.9000,1.0000,314.9388,0.0000,0.0000,1858.1388,0.0000,-1858.1388,13.4644,6.1671,982.1000,0.0000,982.1000,0.0255,265.4324,3.7000,1.0000,0.0000,0.0000,0.0000,265.4324,0.0000,0.0000,0.0000,716.6676,716.6676,13.4424,25.4832,0.0000,18168.4000,-18168.4000,0.4710,0.0000,0.0000,0.0000,3707.8367,4.9000,1.0000,3707.8367,0.0000,0.0000,21876.2367,0.0000,-21876.2367,14.1146,6.8173,11612.6000,0.0000,11612.6000,0.3011,3138.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3138.5405,0.0000,0.0000,0.0000,8474.0595,8474.0595,13.8542,9.9794,11.9168,-8.4066,-126098.3398,8.4375,1358.3430,13.5834,8.4375,0.0000,21.8378,9.9794,8.7368,9.3581,-5.0549,-40439.5379,8.4375,2841.8335,28.4183,8.4375,0.0000,76.7870,8.7368,8.0395,8.3882,-3.2419,-22693.4326,8.4375,3389.5957,33.8960,8.4375,0.0000,100.2516,8.4375,81.6639,5.6250,0.0000,198.8764,280.5403,-139515.9000,-189231.3103,-189231.3103
5867.0000,8.0896,20.3119,0.0000,168848.4000,-168848.4000,4.3777,0.0000,0.0000,0.0000,37521.8667,4.5000,1.0000,37521.8667,0.0000,0.0000,206370.2667,0.0000,-206370.2667,14.0868,6.7895,26129.1000,0.0000,26129.1000,0.6774,7061.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7061.9189,0.0000,0.0000,0.0000,19067.1811,19067.1811,13.5327,25.5735,0.0000,2113.5000,-2113.5000,0.0548,0.0000,0.0000,0.0000,431.3265,4.9000,1.0000,431.3265,0.0000,0.0000,2544.8265,0.0000,-2544.8265,13.6067,6.3094,1140.3000,0.0000,1140.3000,0.0296,308.1892,3.7000,1.0000,0.0000,0.0000,0.0000,308.1892,0.0000,0.0000,0.0000,832.1108,832.1108,13.5825,25.6233,0.0000,21810.7000,-21810.7000,0.5655,0.0000,0.0000,0.0000,4451.1633,4.9000,1.0000,4451.1633,0.0000,0.0000,26261.8633,0.0000,-26261.8633,14.3457,7.0484,9365.6000,0.0000,9365.6000,0.2428,2531.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2531.2432,0.0000,0.0000,0.0000,6834.3568,6834.3568,14.1471,10.0471,12.0971,-9.4057,-141084.8748,8.9217,1425.4952,14.2550,8.9217,0.0000,25.8175,10.0471,8.8136,9.4303,-5.3057,-42445.5149,8.9217,2995.4606,29.9546,8.9217,0.0000,90.7806,8.8136,8.0896,8.4516,-3.5590,-24912.9181,8.9217,3574.0450,35.7404,8.9217,0.0000,118.5214,8.9217,95.2514,5.9478,0.0000,235.1195,330.3709,-156137.6000,-208443.3078,-208443.3078
5868.0000,8.1844,20.4066,0.0000,182489.4000,-182489.4000,4.7314,0.0000,0.0000,0.0000,40553.2000,4.5000,1.0000,40553.2000,0.0000,0.0000,223042.6000,0.0000,-223042.6000,13.9204,6.6231,25923.4000,0.0000,25923.4000,0.6721,7006.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7006.3243,0.0000,0.0000,0.0000,18917.0757,18917.0757,13.4339,25.4748,0.0000,15797.7000,-15797.7000,0.4096,0.0000,0.0000,0.0000,3224.0204,4.9000,1.0000,3224.0204,0.0000,0.0000,19021.7204,0.0000,-19021.7204,13.9231,6.6258,1022.8000,0.0000,1022.8000,0.0265,276.4324,3.7000,1.0000,0.0000,0.0000,0.0000,276.4324,0.0000,0.0000,0.0000,746.3676,746.3676,13.9039,25.9448,0.0000,25830.1000,-25830.1000,0.6697,0.0000,0.0000,0.0000,5271.4490,4.9000,1.0000,5271.4490,0.0000,0.0000,31101.5490,0.0000,-31101.5490,14.7038,7.4065,8167.2000,0.0000,8167.2000,0.2117,2207.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2207.3514,0.0000,0.0000,0.0000,5959.8486,5959.8486,14.5505,10.2438,12.3971,-11.1644,-167465.9367,10.0816,1590.7689,15.9077,10.0816,0.0000,37.2519,10.2438,8.9491,9.5964,-6.2930,-50343.7437,10.0816,3360.4493,33.6045,10.0816,0.0000,130.9871,8.9491,8.1844,8.5667,-4.2476,-29732.8971,10.0816,4018.1215,40.1812,10.0816,0.0000,171.0142,10.0816,133.4756,6.7210,0.0000,339.2533,472.7289,-189003.8000,-247542.5775,-247542.5775
5869.0000,8.2844,20.5066,0.0000,193818.6000,-193818.6000,5.0251,0.0000,0.0000,0.0000,43070.8000,4.5000,1.0000,43070.8000,0.0000,0.0000,236889.4000,0.0000,-236889.4000,13.8872,6.5899,25920.4000,0.0000,25920.4000,0.6720,7005.5135,3.7000,1.0000,0.0000,0.0000,0.0000,7005.5135,0.0000,0.0000,0.0000,18914.8865,18914.8865,13.4398,25.4806,0.0000,25979.2000,-25979.2000,0.6736,0.0000,0.0000,0.0000,5301.8776,4.9000,1.0000,5301.8776,0.0000,0.0000,31281.0776,0.0000,-31281.0776,14.1797,6.8824,980.2000,0.0000,980.2000,0.0254,264.9189,3.7000,1.0000,0.0000,0.0000,0.0000,264.9189,0.0000,0.0000,0.0000,715.2811,715.2811,14.1627,26.2036,0.0000,27903.8000,-27903.8000,0.7235,0.0000,0.0000,0.0000,5694.6531,4.9000,1.0000,5694.6531,0.0000,0.0000,33598.4531,0.0000,-33598.4531,14.9574,7.6601,7268.5000,0.0000,7268.5000,0.1884,1964.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1964.4595,0.0000,0.0000,0.0000,5304.0405,5304.0405,14.8319,10.4635,12.6477,-12.3133,-184699.8160,10.9620,1711.7886,17.1179,10.9620,0.0000,47.8894,10.4635,9.0938,9.7786,-7.2393,-57914.4018,10.9620,3625.1001,36.2510,10.9620,0.0000,168.3913,9.0938,8.2844,8.6891,-4.8886,-34220.5047,10.9620,4345.4748,43.4547,10.9620,0.0000,219.8484,10.9620,168.2275,7.3080,0.0000,436.1291,604.3566,-213532.5000,-276834.7225,-276834.7225
5870.0000,8.3648,20.5870,0.0000,206965.2000,-206965.2000,5.3660,0.0000,0.0000,0.0000,45992.2667,4.5000,1.0000,45992.2667,0.0000,0.0000,252957.4667,0.0000,-252957.4667,14.1158,6.8185,25887.7000,0.0000,25887.7000,0.6712,6996.6757,3.7000,1.0000,0.0000,0.0000,0.0000,6996.6757,0.0000,0.0000,0.0000,18891.0243,18891.0243,13.6863,25.7272,0.0000,23819.3000,-23819.3000,0.6176,0.0000,0.0000,0.0000,4861.0816,4.9000,1.0000,4861.0816,0.0000,0.0000,28680.3816,0.0000,-28680.3816,14.3384,7.0411,820.0000,0.0000,820.0000,0.0213,221.6216,3.7000,1.0000,0.0000,0.0000,0.0000,221.6216,0.0000,0.0000,0.0000,598.3784,598.3784,14.3248,26.3656,0.0000,29367.8000,-29367.8000,0.7614,0.0000,0.0000,0.0000,5993.4286,4.9000,1.0000,5993.4286,0.0000,0.0000,35361.2286,0.0000,-35361.2286,15.1287,7.8315,6369.7000,0.0000,6369.7000,0.1651,1721.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1721.5405,0.0000,0.0000,0.0000,4648.1595,4648.1595,15.0231,10.6224,12.8227,-12.9042,-193563.1351,11.4038,1767.9196,17.6792,11.4038,0.0000,53.9155,10.6224,9.2082,9.9153,-7.7753,-62202.4197,11.4038,3748.9075,37.4891,11.4038,0.0000,189.5805,9.2082,8.3648,8.7865,-5.2994,-37095.9599,11.4038,4501.1956,45.0120,11.4038,0.0000,247.5126,11.4038,187.6484,7.6025,0.0000,491.0086,678.6570,-227074.9000,-292861.5147,-292861.5147
5871.0000,8.3381,20.5603,0.0000,177040.0000,-177040.0000,4.5901,0.0000,0.0000,0.0000,39342.2222,4.5000,1.0000,39342.2222,0.0000,0.0000,216382.2222,0.0000,-216382.2222,13.7009,6.4036,25888.3000,0.0000,25888.3000,0.6712,6996.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6996.8378,0.0000,0.0000,0.0000,18891.4622,18891.4622,13.2327,25.2735,0.0000,26118.5000,-26118.5000,0.6772,0.0000,0.0000,0.0000,5330.3061,4.9000,1.0000,5330.3061,0.0000,0.0000,31448.8061,0.0000,-31448.8061,14.0121,6.7148,737.4000,0.0000,737.4000,0.0191,199.2973,3.7000,1.0000,0.0000,0.0000,0.0000,199.2973,0.0000,0.0000,0.0000,538.1027,538.1027,13.9987,26.0396,0.0000,31942.0000,-31942.0000,0.8282,0.0000,0.0000,0.0000,6518.7755,4.9000,1.0000,6518.7755,0.0000,0.0000,38460.7755,0.0000,-38460.7755,14.9519,7.6546,7268.5000,0.0000,7268.5000,0.1884,1964.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1964.4595,0.0000,0.0000,0.0000,5304.0405,5304.0405,14.8205,10.5700,12.6953,-11.4335,-171502.2171,10.4613,1630.3788,16.3038,10.4613,0.0000,41.6218,10.5700,9.1715,9.8708,-7.0539,-56431.3808,10.4613,3445.7051,34.4571,10.4613,0.0000,146.3528,9.1715,8.3381,8.7548,-4.8035,-33624.6006,10.4613,4134.9528,41.3495,10.4613,0.0000,191.0754,10.4613,147.8318,6.9742,0.0000,379.0499,526.8817,-201206.3000,-261558.1984,-261558.1984
5872.0000,8.3432,20.5654,0.0000,175795.3000,-175795.3000,4.5578,0.0000,0.0000,0.0000,39065.6222,4.5000,1.0000,39065.6222,0.0000,0.0000,214860.9222,0.0000,-214860.9222,13.6878,6.3905,25886.3000,0.0000,25886.3000,0.6712,6996.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6996.2973,0.0000,0.0000,0.0000,18890.0027,18890.0027,13.2179,25.2587,0.0000,23668.5000,-23668.5000,0.6136,0.0000,0.0000,0.0000,4830.3061,4.9000,1.0000,4830.3061,0.0000,0.0000,28498.8061,0.0000,-28498.8061,13.9268,6.6295,775.6000,0.0000,775.6000,0.0201,209.6216,3.7000,1.0000,0.0000,0.0000,0.0000,209.6216,0.0000,0.0000,0.0000,565.9784,565.9784,13.9127,25.9535,0.0000,33417.1000,-33417.1000,0.8664,0.0000,0.0000,0.0000,6819.8163,4.9000,1.0000,6819.8163,0.0000,0.0000,40236.9163,0.0000,-40236.9163,14.9136,7.6163,8466.8000,0.0000,8466.8000,0.2195,2288.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2288.3243,0.0000,0.0000,0.0000,6178.4757,6178.4757,14.7599,10.5739,12.6669,-11.2190,-168285.0118,10.4230,1626.3200,16.2632,10.4230,0.0000,41.1662,10.5739,9.1792,9.8765,-7.0083,-56066.0533,10.4230,3432.2258,34.3223,10.4230,0.0000,144.7507,9.1792,8.3432,8.7612,-4.8016,-33611.1229,10.4230,4118.6478,41.1865,10.4230,0.0000,188.9838,10.4230,146.3405,6.9486,0.0000,374.9007,521.2413,-197752.2000,-257962.1879,-257962.1879
5873.0000,8.2639,20.4861,0.0000,166615.3000,-166615.3000,4.3198,0.0000,0.0000,0.0000,37025.6222,4.5000,1.0000,37025.6222,0.0000,0.0000,203640.9222,0.0000,-203640.9222,13.9986,6.7013,21290.9000,0.0000,21290.9000,0.5520,5754.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5754.2973,0.0000,0.0000,0.0000,15536.6027,15536.6027,13.5611,25.6019,0.0000,2103.7000,-2103.7000,0.0545,0.0000,0.0000,0.0000,429.3265,4.9000,1.0000,429.3265,0.0000,0.0000,2533.0265,0.0000,-2533.0265,13.6324,6.3351,495.3000,0.0000,495.3000,0.0128,133.8649,3.7000,1.0000,0.0000,0.0000,0.0000,133.8649,0.0000,0.0000,0.0000,361.4351,361.4351,13.6222,25.6630,0.0000,35065.9000,-35065.9000,0.9091,0.0000,0.0000,0.0000,7156.3061,4.9000,1.0000,7156.3061,0.0000,0.0000,42222.2061,0.0000,-42222.2061,14.8112,7.5139,11163.2000,0.0000,11163.2000,0.2894,3017.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3017.0811,0.0000,0.0000,0.0000,8146.1189,8146.1189,14.5818,10.3906,12.4862,-9.9222,-148832.8743,9.2067,1447.3486,14.4735,9.2067,0.0000,28.3709,10.3906,9.0664,9.7285,-5.8775,-47019.9342,9.2067,3051.2442,30.5124,9.2067,0.0000,99.7593,9.0664,8.2639,8.6652,-4.0713,-28499.1896,9.2067,3653.4861,36.5349,9.2067,0.0000,130.2438,9.2067,103.8832,6.1378,0.0000,258.3740,362.2572,-170835.5000,-224351.9981,-224351.9981
5874.0000,8.1807,20.4030,0.0000,148591.3000,-148591.3000,3.8525,0.0000,0.0000,0.0000,33020.2889,4.5000,1.0000,33020.2889,0.0000,0.0000,181611.5889,0.0000,-181611.5889,13.8666,6.5693,12680.7000,0.0000,12680.7000,0.3288,3427.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3427.2162,0.0000,0.0000,0.0000,9253.4838,9253.4838,13.5769,25.6177,0.0000,3368.3000,-3368.3000,0.0873,0.0000,0.0000,0.0000,687.4082,4.9000,1.0000,687.4082,0.0000,0.0000,4055.7082,0.0000,-4055.7082,13.7038,6.4065,481.8000,0.0000,481.8000,0.0125,130.2162,3.7000,1.0000,0.0000,0.0000,0.0000,130.2162,0.0000,0.0000,0.0000,351.5838,351.5838,13.6928,25.7336,0.0000,34708.0000,-34708.0000,0.8999,0.0000,0.0000,0.0000,7083.2653,4.9000,1.0000,7083.2653,0.0000,0.0000,41791.2653,0.0000,-41791.2653,15.0012,7.7039,13110.5000,0.0000,13110.5000,0.3399,3543.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3543.3784,0.0000,0.0000,0.0000,9567.1216,9567.1216,14.7017,10.1341,12.4179,-9.7263,-145895.0135,8.2813,1305.5831,13.0558,8.2813,0.0000,20.6474,10.1341,8.9453,9.5397,-4.7464,-37971.1155,8.2813,2767.2171,27.6722,8.2813,0.0000,72.6014,8.9453,8.1807,8.5630,-3.4886,-24420.2442,8.2813,3301.1648,33.0116,8.2813,0.0000,94.7870,8.2813,77.5639,5.5209,0.0000,188.0359,265.5998,-160394.6000,-208286.3732,-208286.3732
5875.0000,8.1268,20.3490,0.0000,141523.7000,-141523.7000,3.6693,0.0000,0.0000,0.0000,31449.7111,4.5000,1.0000,31449.7111,0.0000,0.0000,172973.4111,0.0000,-172973.4111,13.7745,6.4772,12679.2000,0.0000,12679.2000,0.3287,3426.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3426.8108,0.0000,0.0000,0.0000,9252.3892,9252.3892,13.4724,25.5132,0.0000,5396.6000,-5396.6000,0.1399,0.0000,0.0000,0.0000,1101.3469,4.9000,1.0000,1101.3469,0.0000,0.0000,6497.9469,0.0000,-6497.9469,13.6846,6.3873,492.0000,0.0000,492.0000,0.0128,132.9730,3.7000,1.0000,0.0000,0.0000,0.0000,132.9730,0.0000,0.0000,0.0000,359.0270,359.0270,13.6728,25.7137,0.0000,31579.3000,-31579.3000,0.8188,0.0000,0.0000,0.0000,6444.7551,4.9000,1.0000,6444.7551,0.0000,0.0000,38024.0551,0.0000,-38024.0551,14.9143,7.6171,12511.4000,0.0000,12511.4000,0.3244,3381.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3381.4595,0.0000,0.0000,0.0000,9129.9405,9129.9405,14.6162,10.0512,12.3337,-9.3211,-139816.1870,7.9407,1256.2781,12.5628,7.9407,0.0000,18.2030,10.0512,8.8639,9.4575,-4.5453,-36362.7883,7.9407,2662.9208,26.6292,7.9407,0.0000,64.0064,8.8639,8.1268,8.4954,-3.2250,-22575.0811,7.9407,3174.8841,31.7488,7.9407,0.0000,83.5655,7.9407,69.0858,5.2938,0.0000,165.7749,234.8607,-152817.0000,-198754.0564,-198754.0564
5876.0000,7.9675,20.1898,0.0000,86296.7000,-86296.7000,2.2374,0.0000,0.0000,0.0000,19177.0444,4.5000,1.0000,19177.0444,0.0000,0.0000,105473.7444,0.0000,-105473.7444,12.9034,5.6061,12691.5000,0.0000,12691.5000,0.3291,3430.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3430.1351,0.0000,0.0000,0.0000,9261.3649,9261.3649,12.4700,24.5108,0.0000,2558.0000,-2558.0000,0.0663,0.0000,0.0000,0.0000,522.0408,4.9000,1.0000,522.0408,0.0000,0.0000,3080.0408,0.0000,-3080.0408,12.6141,5.3168,480.3000,0.0000,480.3000,0.0125,129.8108,3.7000,1.0000,0.0000,0.0000,0.0000,129.8108,0.0000,0.0000,0.0000,350.4892,350.4892,12.5977,24.6385,0.0000,28969.9000,-28969.9000,0.7511,0.0000,0.0000,0.0000,5912.2245,4.9000,1.0000,5912.2245,0.0000,0.0000,34882.1245,0.0000,-34882.1245,14.2301,6.9328,11462.8000,0.0000,11462.8000,0.2972,3098.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3098.0541,0.0000,0.0000,0.0000,8364.7459,8364.7459,13.8387,9.7776,11.8081,-5.7854,-86781.3512,5.5403,896.0033,8.9600,5.5403,0.0000,6.1825,9.7776,8.6390,9.2083,-3.0412,-24329.8936,5.5403,1878.2990,18.7830,5.5403,0.0000,21.7391,8.6390,7.9675,8.3033,-2.0497,-14348.0649,5.5403,2234.1044,22.3410,5.5403,0.0000,28.3821,5.5403,25.6759,3.6935,0.0000,56.3037,81.9796,-93190.0000,-125459.3098,-125459.3098
5877.0000,7.8863,20.1085,0.0000,76474.8000,-76474.8000,1.9828,0.0000,0.0000,0.0000,16994.4000,4.5000,1.0000,16994.4000,0.0000,0.0000,93469.2000,0.0000,-93469.2000,12.6409,5.3436,12691.3000,0.0000,12691.3000,0.3290,3430.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3430.0811,0.0000,0.0000,0.0000,9261.2189,9261.2189,12.1698,24.2106,0.0000,5597.7000,-5597.7000,0.1451,0.0000,0.0000,0.0000,1142.3878,4.9000,1.0000,1142.3878,0.0000,0.0000,6740.0878,0.0000,-6740.0878,12.5126,5.2153,572.9000,0.0000,572.9000,0.0149,154.8378,3.7000,1.0000,0.0000,0.0000,0.0000,154.8378,0.0000,0.0000,0.0000,418.0622,418.0622,12.4914,24.5322,0.0000,26355.1000,-26355.1000,0.6833,0.0000,0.0000,0.0000,5378.5918,4.9000,1.0000,5378.5918,0.0000,0.0000,31733.6918,0.0000,-31733.6918,14.1056,6.8083,9365.6000,0.0000,9365.6000,0.2428,2531.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2531.2432,0.0000,0.0000,0.0000,6834.3568,6834.3568,13.7579,9.5140,11.6360,-5.5620,-83430.2693,5.0969,830.2836,8.3028,5.0969,0.0000,4.8137,9.5140,8.5555,9.0347,-2.3554,-18843.5807,5.0969,1741.1768,17.4118,5.0969,0.0000,16.9260,8.5555,7.8863,8.2209,-1.8794,-13155.4918,5.0969,2062.8453,20.6285,5.0969,0.0000,22.0983,5.0969,20.4251,3.3979,0.0000,43.8379,64.2630,-85797.8000,-115429.3418,-115429.3418
5878.0000,7.8121,20.0343,0.0000,63294.2000,-63294.2000,1.6410,0.0000,0.0000,0.0000,14065.3778,4.5000,1.0000,14065.3778,0.0000,0.0000,77359.5778,0.0000,-77359.5778,12.3978,5.1005,12688.7000,0.0000,12688.7000,0.3290,3429.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3429.3784,0.0000,0.0000,0.0000,9259.3216,9259.3216,11.8489,23.8163,48.3000,5085.5000,-5037.2000,0.1319,10.9773,4.4000,1.0000,1037.8571,4.9000,1.0000,1048.8344,0.0000,0.0000,6123.3571,37.3227,-6086.0344,12.2097,4.9124,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,12.1921,24.2329,0.0000,22821.4000,-22821.4000,0.5917,0.0000,0.0000,0.0000,4657.4286,4.9000,1.0000,4657.4286,0.0000,0.0000,27478.8286,0.0000,-27478.8286,13.8210,6.5237,8167.2000,0.0000,8167.2000,0.2117,2207.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2207.3514,0.0000,0.0000,0.0000,5959.8486,5959.8486,13.4677,9.3568,11.4122,-4.6233,-69349.1830,4.3738,719.2520,7.1925,4.3738,0.0000,3.0418,9.3568,8.4459,8.9014,-1.9207,-15365.7156,4.3738,1502.9452,15.0295,4.3738,0.0000,10.6958,8.4459,7.8121,8.1290,-1.5276,-10693.2260,4.3738,1777.4460,17.7745,4.3738,0.0000,13.9642,4.3738,13.4336,2.9158,0.0000,27.7018,41.1354,-69889.7000,-95408.1245,-95408.1245
5879.0000,7.7329,19.9551,0.0000,56508.4000,-56508.4000,1.4651,0.0000,0.0000,0.0000,12557.4222,4.5000,1.0000,12557.4222,0.0000,0.0000,69065.8222,0.0000,-69065.8222,12.4457,5.1484,12675.6000,0.0000,12675.6000,0.3286,3425.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3425.8378,0.0000,0.0000,0.0000,9249.7622,9249.7622,11.8145,23.1209,374.5000,3940.4000,-3565.9000,0.1022,85.1136,4.4000,1.0000,804.1633,4.9000,1.0000,889.2769,0.0000,0.0000,4744.5633,289.3864,-4455.1769,12.1185,4.8212,405.2000,0.0000,405.2000,0.0105,109.5135,3.7000,1.0000,0.0000,0.0000,0.0000,109.5135,0.0000,0.0000,0.0000,295.6865,295.6865,12.0983,24.1391,0.0000,19598.0000,-19598.0000,0.5081,0.0000,0.0000,0.0000,3999.5918,4.9000,1.0000,3999.5918,0.0000,0.0000,23597.5918,0.0000,-23597.5918,13.7085,6.4112,4572.1000,0.0000,4572.1000,0.1185,1235.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1235.7027,0.0000,0.0000,0.0000,3336.3973,3336.3973,13.4809,9.0629,11.2719,-4.3163,-64745.1240,3.7996,628.5511,6.2855,3.7996,0.0000,1.9942,9.0629,8.4080,8.7354,-1.1998,-9598.0645,3.7996,1315.2226,13.1522,3.7996,0.0000,7.0121,8.4080,7.7329,8.0704,-1.4134,-9893.5566,3.7996,1548.1391,15.4814,3.7996,0.0000,9.1549,3.7996,9.1437,2.5330,0.0000,18.1612,27.3050,-62019.4000,-84236.7450,-84236.7450
5880.0000,7.6537,19.8729,17.6000,44160.0000,-44142.4000,1.1449,4.0000,4.4000,1.0000,9813.3333,4.5000,1.0000,9817.3333,0.0000,0.0000,53973.3333,13.6000,-53959.7333,12.2351,4.9378,12675.9000,0.0000,12675.9000,0.3286,3425.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3425.9189,0.0000,0.0000,0.0000,9249.9811,9249.9811,11.4497,21.5317,840.8000,3316.8000,-2476.0000,0.0860,191.0909,4.4000,1.0000,676.8980,4.9000,1.0000,867.9889,0.0000,0.0000,3993.6980,649.7091,-3343.9889,11.7337,4.4364,357.6000,0.0000,357.6000,0.0093,96.6486,3.7000,1.0000,0.0000,0.0000,0.0000,96.6486,0.0000,0.0000,0.0000,260.9514,260.9514,11.7115,23.7523,0.0000,16583.7000,-16583.7000,0.4300,0.0000,0.0000,0.0000,3384.4286,4.9000,1.0000,3384.4286,0.0000,0.0000,19968.1286,0.0000,-19968.1286,13.4069,6.1096,1426.4000,0.0000,1426.4000,0.0370,385.5135,3.7000,1.0000,0.0000,0.0000,0.0000,385.5135,0.0000,0.0000,0.0000,1040.8865,1040.8865,13.3185,8.8448,11.0817,-3.5128,-52691.3224,3.0537,509.2572,5.0926,3.0537,0.0000,1.0352,8.8448,8.3515,8.5981,-0.7263,-5810.4476,3.0537,1063.4666,10.6347,3.0537,0.0000,3.6401,8.3515,7.6537,8.0026,-1.1740,-8218.2619,3.0537,1247.9989,12.4800,3.0537,0.0000,4.7525,3.0537,5.0387,2.0358,0.0000,9.4279,14.4665,-48742.2000,-66720.0319,-66720.0319
5881.0000,7.6182,19.8391,7.6000,44432.5000,-44424.9000,1.1520,1.7273,4.4000,1.0000,9873.8889,4.5000,1.0000,9875.6162,0.0000,0.0000,54306.3889,5.8727,-54300.5162,12.2553,4.9580,12688.7000,0.0000,12688.7000,0.3290,3429.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3429.3784,0.0000,0.0000,0.0000,9259.3216,9259.3216,11.4646,21.0286,1568.7000,4894.0000,-3325.3000,0.1269,356.5227,4.4000,1.0000,998.7755,4.9000,1.0000,1355.2982,0.0000,0.0000,5892.7755,1212.1773,-4680.5982,11.8643,4.5670,370.9000,0.0000,370.9000,0.0096,100.2432,3.7000,1.0000,0.0000,0.0000,0.0000,100.2432,0.0000,0.0000,0.0000,270.6568,270.6568,11.8412,23.8820,0.0000,14852.7000,-14852.7000,0.3851,0.0000,0.0000,0.0000,3031.1633,4.9000,1.0000,3031.1633,0.0000,0.0000,17883.8633,0.0000,-17883.8633,13.3685,6.0712,827.3000,0.0000,827.3000,0.0214,223.5946,3.7000,1.0000,0.0000,0.0000,0.0000,223.5946,0.0000,0.0000,0.0000,603.7054,603.7054,13.3169,8.7006,11.0087,-3.6038,-54056.5945,3.0360,507.8836,5.0788,3.0360,0.0000,1.0174,8.7006,8.3167,8.5086,-0.5620,-4495.6638,3.0360,1061.5126,10.6151,3.0360,0.0000,3.5773,8.3167,7.6182,7.9674,-1.1684,-8179.0356,3.0360,1242.7294,12.4273,3.0360,0.0000,4.6705,3.0360,4.9597,2.0240,0.0000,9.2652,14.2249,-48716.0000,-66731.2939,-66731.2939
5882.0000,7.5949,19.8004,86.4000,39902.4000,-39816.0000,1.0345,19.6364,4.4000,1.0000,8867.2000,4.5000,1.0000,8886.8364,0.0000,0.0000,48769.6000,66.7636,-48702.8364,12.1469,4.8496,12694.7000,0.0000,12694.7000,0.3291,3431.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3431.0000,0.0000,0.0000,0.0000,9263.7000,9263.7000,11.2811,18.8129,2443.7000,4187.9000,-1744.2000,0.1086,555.3864,4.4000,1.0000,854.6735,4.9000,1.0000,1410.0598,0.0000,0.0000,5042.5735,1888.3136,-3154.2598,11.5759,4.2786,359.1000,0.0000,359.1000,0.0093,97.0541,3.7000,1.0000,0.0000,0.0000,0.0000,97.0541,0.0000,0.0000,0.0000,262.0459,262.0459,11.5514,23.5922,0.0000,13806.3000,-13806.3000,0.3580,0.0000,0.0000,0.0000,2817.6122,4.9000,1.0000,2817.6122,0.0000,0.0000,16623.9122,0.0000,-16623.9122,13.1052,5.8079,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,13.0794,8.6869,10.8832,-3.1331,-46996.3011,2.7740,466.5379,4.6654,2.7740,0.0000,0.7760,8.6869,8.2338,8.4603,-0.6060,-4848.2469,2.7740,971.9714,9.7197,2.7740,0.0000,2.7287,8.2338,7.5949,7.9144,-0.9764,-6835.0225,2.7740,1138.1671,11.3817,2.7740,0.0000,3.5625,2.7740,3.8797,1.8493,0.0000,7.0672,10.9470,-41934.9000,-58679.5706,-58679.5706
5883.0000,7.5868,19.7712,174.4000,35694.7000,-35520.3000,0.9255,39.6364,4.4000,1.0000,7932.1556,4.5000,1.0000,7971.7919,0.0000,0.0000,43626.8556,134.7636,-43492.0919,12.0233,4.7260,12694.9000,0.0000,12694.9000,0.3291,3431.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3431.0541,0.0000,0.0000,0.0000,9263.8459,9263.8459,11.0783,17.2698,2625.5000,3468.4000,-842.9000,0.0899,596.7045,4.4000,1.0000,707.8367,4.9000,1.0000,1304.5413,0.0000,0.0000,4176.2367,2028.7955,-2147.4413,11.2974,4.0001,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0000,0.0000,0.0000,269.0514,269.0514,11.2700,23.3108,0.0000,12749.7000,-12749.7000,0.3306,0.0000,0.0000,0.0000,2601.9796,4.9000,1.0000,2601.9796,0.0000,0.0000,15351.6796,0.0000,-15351.6796,12.8360,5.5387,377.8000,0.0000,377.8000,0.0098,102.1081,3.7000,1.0000,0.0000,0.0000,0.0000,102.1081,0.0000,0.0000,0.0000,275.6919,275.6919,12.7298,8.7686,10.7492,-2.6398,-39596.6792,2.5416,438.3795,4.3838,2.5917,0.0500,0.6329,8.7686,8.1229,8.4458,-0.7913,-6330.5150,2.5416,891.1413,8.9114,2.5416,0.0000,2.0989,8.1229,7.5868,7.8548,-0.7508,-5255.4294,2.5416,1045.6232,10.4562,2.5416,0.0000,2.7403,2.5416,3.0590,1.6944,0.0000,5.4720,8.5310,-35671.5000,-51182.6236,-51182.6236
5884.0000,7.5783,19.7200,364.7000,35000.1000,-34635.4000,0.9074,82.8864,4.4000,1.0000,7777.8000,4.5000,1.0000,7860.6864,0.0000,0.0000,42777.9000,281.8136,-42496.0864,12.0118,4.7145,12685.6000,0.0000,12685.6000,0.3289,3428.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3428.5405,0.0000,0.0000,0.0000,9257.0595,9257.0595,11.0460,15.4327,3023.3000,3052.2000,-28.9000,0.0791,687.1136,4.4000,1.0000,622.8980,4.9000,1.0000,1310.0116,0.0000,0.0000,3675.0980,2336.1864,-1338.9116,11.1857,3.8884,360.9000,0.0000,360.9000,0.0094,97.5405,3.7000,1.0000,0.0000,0.0000,0.0000,97.5405,0.0000,0.0000,0.0000,263.3595,263.3595,11.1582,23.1990,0.0000,11976.3000,-11976.3000,0.3105,0.0000,0.0000,0.0000,2444.1429,4.9000,1.0000,2444.1429,0.0000,0.0000,14420.4429,0.0000,-14420.4429,12.6626,5.3653,827.4000,0.0000,827.4000,0.0215,223.6216,3.7000,1.0000,0.0000,0.0000,0.0000,223.6216,0.0000,0.0000,0.0000,603.7784,603.7784,12.4456,8.8498,10.6477,-2.3962,-35943.5396,2.4852,440.2883,4.4029,2.5917,0.1065,0.6329,8.8498,8.0382,8.4440,-0.9725,-7779.9659,2.4852,871.4151,8.7142,2.4852,0.0000,1.9621,8.0382,7.5783,7.8082,-0.6297,-4407.7380,2.4852,1024.5326,10.2453,2.4852,0.0000,2.5617,2.4852,2.8780,1.6568,0.0000,5.1567,8.0347,-32766.7000,-48131.2435,-48131.2435
5885.0000,7.6146,19.6911,612.1000,32462.2000,-31850.1000,0.8416,139.1136,4.4000,1.0000,7213.8222,4.5000,1.0000,7352.9359,0.0000,0.0000,39676.0222,472.9864,-39203.0359,11.6308,4.3335,12679.2000,0.0000,12679.2000,0.3287,3426.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3426.8108,0.0000,0.0000,0.0000,9252.3892,9252.3892,10.6829,13.9076,2889.5000,2628.2000,261.3000,0.0749,656.7045,4.4000,1.0000,536.3673,4.9000,1.0000,1193.0719,0.0000,0.0000,3164.5673,2232.7955,-931.7719,10.7784,3.4811,488.4000,0.0000,488.4000,0.0127,132.0000,3.7000,1.0000,0.0000,0.0000,0.0000,132.0000,0.0000,0.0000,0.0000,356.4000,356.4000,10.7419,22.7827,0.0000,12281.9000,-12281.9000,0.3184,0.0000,0.0000,0.0000,2506.5102,4.9000,1.0000,2506.5102,0.0000,0.0000,14788.4102,0.0000,-14788.4102,12.2569,4.9596,4273.8000,0.0000,4273.8000,0.1108,1155.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1155.0811,0.0000,0.0000,0.0000,3118.7189,3118.7189,11.8716,9.1402,10.5059,-1.8203,-27304.2492,2.5308,442.9722,4.4297,2.5917,0.0609,0.6329,9.1402,7.8715,8.5058,-1.5479,-12383.4875,2.5308,884.9738,8.8497,2.5308,0.0000,2.0721,7.8715,7.6146,7.7431,-0.3583,-2507.9731,2.5308,1046.3841,10.4638,2.5308,0.0000,2.7053,2.5308,3.0237,1.6872,0.0000,5.4103,8.4339,-26429.3000,-42195.7098,-42195.7098
5886.0000,7.5984,19.5510,1588.2000,45522.4000,-43934.2000,1.1803,360.9545,4.4000,1.0000,10116.0889,4.5000,1.0000,10477.0434,0.0000,0.0000,55638.4889,1227.2455,-54411.2434,11.6448,4.3475,12679.6000,0.0000,12679.6000,0.3287,3426.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3426.9189,0.0000,0.0000,0.0000,9252.6811,9252.6811,10.9567,11.9496,3090.1000,2237.9000,852.2000,0.0801,702.2955,4.4000,1.0000,456.7143,4.9000,1.0000,1159.0097,0.0000,0.0000,2694.6143,2387.8045,-306.8097,10.9795,3.6822,363.1000,0.0000,363.1000,0.0094,98.1351,3.7000,1.0000,0.0000,0.0000,0.0000,98.1351,0.0000,0.0000,0.0000,264.9649,264.9649,10.9598,23.0006,0.0000,13676.6000,-13676.6000,0.3546,0.0000,0.0000,0.0000,2791.1429,4.9000,1.0000,2791.1429,0.0000,0.0000,16467.7429,0.0000,-16467.7429,12.1845,4.8872,14313.5000,0.0000,14313.5000,0.3711,3868.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3868.5135,0.0000,0.0000,0.0000,10444.9865,10444.9865,11.4077,9.4482,10.4279,-1.7566,-26349.6576,3.4863,597.8836,5.9788,3.4863,0.0000,1.5405,9.4482,7.8732,8.6607,-2.6473,-21178.1196,3.4863,1210.7866,12.1079,3.4863,0.0000,5.4169,7.8732,7.5984,7.7358,-0.5279,-3695.3864,3.4863,1441.9357,14.4194,3.4863,0.0000,7.0722,3.4863,7.2300,2.3242,0.0000,14.0297,21.2597,-29402.4000,-51223.1636,-51223.1636
5887.0000,7.5433,19.6448,815.8000,52199.5000,-51383.7000,1.3534,185.4091,4.4000,1.0000,11599.8889,4.5000,1.0000,11785.2980,0.0000,0.0000,63799.3889,630.3909,-63168.9980,11.8656,4.5683,12694.9000,0.0000,12694.9000,0.3291,3431.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3431.0541,0.0000,0.0000,0.0000,9263.8459,9263.8459,11.2318,13.4673,2292.9000,1897.2000,395.7000,0.0594,521.1136,4.4000,1.0000,387.1837,4.9000,1.0000,908.2973,0.0000,0.0000,2284.3837,1771.7864,-512.5973,11.2668,3.9695,359.4000,0.0000,359.4000,0.0093,97.1351,3.7000,1.0000,0.0000,0.0000,0.0000,97.1351,0.0000,0.0000,0.0000,262.2649,262.2649,11.2489,23.2897,0.0000,14672.0000,-14672.0000,0.3804,0.0000,0.0000,0.0000,2994.2857,4.9000,1.0000,2994.2857,0.0000,0.0000,17666.2857,0.0000,-17666.2857,12.4577,5.1604,15212.6000,0.0000,15212.6000,0.3944,4111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4111.5135,0.0000,0.0000,0.0000,11101.0865,11101.0865,11.6981,9.2284,10.4632,-2.4063,-36094.5939,3.7891,648.8277,6.4883,3.7891,0.0000,1.9778,9.2284,8.0281,8.6282,-2.1927,-17541.4475,3.7891,1317.8378,13.1784,3.7891,0.0000,6.9545,8.0281,7.5433,7.7857,-1.0121,-7084.6423,3.7891,1563.6694,15.6367,3.7891,0.0000,9.0796,3.7891,9.0753,2.5261,0.0000,18.0120,27.0873,-37393.1000,-60720.6837,-60720.6837
5888.0000,7.5539,19.6911,691.3000,62860.6000,-62169.3000,1.6298,157.1136,4.4000,1.0000,13969.0222,4.5000,1.0000,14126.1359,0.0000,0.0000,76829.6222,534.1864,-76295.4359,12.1352,4.8379,16838.8000,0.0000,16838.8000,0.4366,4551.0270,3.7000,1.0000,0.0000,0.0000,0.0000,4551.0270,0.0000,0.0000,0.0000,12287.7730,12287.7730,11.3974,19.6990,683.7000,1412.9000,-729.2000,0.0366,155.3864,4.4000,1.0000,288.3469,4.9000,1.0000,443.7333,0.0000,0.0000,1701.2469,528.3136,-1172.9333,11.4678,4.1705,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,11.4517,23.4925,0.0000,14929.5000,-14929.5000,0.3871,0.0000,0.0000,0.0000,3046.8367,4.9000,1.0000,3046.8367,0.0000,0.0000,17976.3367,0.0000,-17976.3367,12.5311,5.2338,14613.2000,0.0000,14613.2000,0.3789,3949.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3949.5135,0.0000,0.0000,0.0000,10663.6865,10663.6865,11.8908,9.1625,10.5266,-3.0290,-45435.1028,4.3177,737.3313,7.3733,4.3177,0.0000,2.9264,9.1625,8.0959,8.6292,-2.2202,-17761.8618,4.3177,1501.6129,15.0161,4.3177,0.0000,10.2899,8.0959,7.5539,7.8249,-1.2897,-9027.5953,4.3177,1778.6785,17.7868,4.3177,0.0000,13.4343,4.3177,12.9680,2.8785,0.0000,26.6506,39.6185,-46007.8000,-72224.5599,-72224.5599
5889.0000,7.5844,19.7663,394.9000,75766.6000,-75371.7000,1.9644,89.7500,4.4000,1.0000,16837.0222,4.5000,1.0000,16926.7722,0.0000,0.0000,92603.6222,305.1500,-92298.4722,12.3187,5.0214,20985.2000,0.0000,20985.2000,0.5441,5671.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5671.6757,0.0000,0.0000,0.0000,15313.5243,15313.5243,11.5332,23.5740,0.0000,2045.4000,-2045.4000,0.0530,0.0000,0.0000,0.0000,417.4286,4.9000,1.0000,417.4286,0.0000,0.0000,2462.8286,0.0000,-2462.8286,11.6595,4.3622,358.1000,0.0000,358.1000,0.0093,96.7838,3.7000,1.0000,0.0000,0.0000,0.0000,96.7838,0.0000,0.0000,0.0000,261.3162,261.3162,11.6461,23.6869,0.0000,18000.2000,-18000.2000,0.4667,0.0000,0.0000,0.0000,3673.5102,4.9000,1.0000,3673.5102,0.0000,0.0000,21673.7102,0.0000,-21673.7102,12.7578,5.4606,12815.1000,0.0000,12815.1000,0.3323,3463.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3463.5405,0.0000,0.0000,0.0000,9351.5595,9351.5595,12.2782,9.0806,10.6794,-4.1558,-62337.6076,5.0546,857.5338,8.5753,5.0546,0.0000,4.6949,9.0806,8.1706,8.6256,-2.2177,-17741.7782,5.0546,1758.1602,17.5816,5.0546,0.0000,16.5084,8.1706,7.5844,7.8775,-1.6327,-11429.2252,5.0546,2077.3342,20.7733,5.0546,0.0000,21.5531,5.0546,19.9642,3.3697,0.0000,42.7564,62.7205,-61258.9000,-91508.6110,-91508.6110
5890.0000,7.6123,19.8032,315.1000,77646.7000,-77331.6000,2.0131,71.6136,4.4000,1.0000,17254.8222,4.5000,1.0000,17326.4359,0.0000,0.0000,94901.5222,243.4864,-94658.0359,12.1692,4.8719,25138.9000,0.0000,25138.9000,0.6518,6794.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6794.2973,0.0000,0.0000,0.0000,18344.6027,18344.6027,11.2861,23.3269,0.0000,1873.2000,-1873.2000,0.0486,0.0000,0.0000,0.0000,382.2857,4.9000,1.0000,382.2857,0.0000,0.0000,2255.4857,0.0000,-2255.4857,11.3947,4.0974,370.8000,0.0000,370.8000,0.0096,100.2162,3.7000,1.0000,0.0000,0.0000,0.0000,100.2162,0.0000,0.0000,0.0000,270.5838,270.5838,11.3817,23.4225,0.0000,21836.1000,-21836.1000,0.5661,0.0000,0.0000,0.0000,4456.3469,4.9000,1.0000,4456.3469,0.0000,0.0000,26292.4469,0.0000,-26292.4469,12.6474,5.3501,11616.3000,0.0000,11616.3000,0.3012,3139.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3139.5405,0.0000,0.0000,0.0000,8476.7595,8476.7595,12.2393,9.1895,10.7144,-4.2235,-63352.1480,5.3856,912.3238,9.1232,5.3856,0.0000,5.6790,9.1895,8.1708,8.6801,-2.6451,-21160.8601,5.3856,1868.7877,18.6879,5.3856,0.0000,19.9687,8.1708,7.6123,7.8916,-1.6573,-11601.0144,5.3856,2211.9801,22.1198,5.3856,0.0000,26.0707,5.3856,23.7568,3.5904,0.0000,51.7184,75.4753,-63914.9000,-96114.0226,-96114.0226
5891.0000,7.6214,19.8282,161.3000,80710.9000,-80549.6000,2.0926,36.6591,4.4000,1.0000,17935.7556,4.5000,1.0000,17972.4146,0.0000,0.0000,98646.6556,124.6409,-98522.0146,12.2243,4.9270,25132.3000,0.0000,25132.3000,0.6516,6792.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6792.5135,0.0000,0.0000,0.0000,18339.7865,18339.7865,11.3675,23.4083,0.0000,2649.4000,-2649.4000,0.0687,0.0000,0.0000,0.0000,540.6939,4.9000,1.0000,540.6939,0.0000,0.0000,3190.0939,0.0000,-3190.0939,11.5165,4.2192,439.4000,0.0000,439.4000,0.0114,118.7568,3.7000,1.0000,0.0000,0.0000,0.0000,118.7568,0.0000,0.0000,0.0000,320.6432,320.6432,11.5015,23.5423,0.0000,24394.3000,-24394.3000,0.6325,0.0000,0.0000,0.0000,4978.4286,4.9000,1.0000,4978.4286,0.0000,0.0000,29372.7286,0.0000,-29372.7286,12.8738,5.5765,9368.6000,0.0000,9368.6000,0.2429,2532.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2532.0541,0.0000,0.0000,0.0000,6836.5459,6836.5459,12.5544,9.0927,10.8236,-4.9396,-74094.3877,5.5494,935.7035,9.3570,5.5494,0.0000,6.2132,9.0927,8.2077,8.6502,-2.3679,-18943.5145,5.5494,1928.1878,19.2819,5.5494,0.0000,21.8472,8.2077,7.6214,7.9145,-1.7929,-12549.9592,5.5494,2276.9291,22.7693,5.5494,0.0000,28.5232,5.5494,25.7927,3.6996,0.0000,56.5836,82.3763,-72653.0000,-105587.8614,-105587.8614
5892.0000,7.6405,19.8614,14.7000,86453.9000,-86439.2000,2.2415,3.3409,4.4000,1.0000,19211.9778,4.5000,1.0000,19215.3187,0.0000,0.0000,105665.8778,11.3591,-105654.5187,12.3104,5.0132,25138.2000,0.0000,25138.2000,0.6518,6794.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6794.1081,0.0000,0.0000,0.0000,18344.0919,18344.0919,11.4996,23.5405,0.0000,3777.6000,-3777.6000,0.0979,0.0000,0.0000,0.0000,770.9388,4.9000,1.0000,770.9388,0.0000,0.0000,4548.5388,0.0000,-4548.5388,11.7007,4.4034,450.9000,0.0000,450.9000,0.0117,121.8649,3.7000,1.0000,0.0000,0.0000,0.0000,121.8649,0.0000,0.0000,0.0000,329.0351,329.0351,11.6861,23.7270,0.0000,26838.5000,-26838.5000,0.6958,0.0000,0.0000,0.0000,5477.2449,4.9000,1.0000,5477.2449,0.0000,0.0000,32315.7449,0.0000,-32315.7449,13.1145,5.8172,8169.8000,0.0000,8169.8000,0.2118,2208.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2208.0541,0.0000,0.0000,0.0000,5961.7459,5961.7459,12.8510,9.0624,10.9567,-5.7143,-85715.2099,5.8658,983.4430,9.8344,5.8658,0.0000,7.3374,9.0624,8.2238,8.6431,-2.3715,-18972.1414,5.8658,2038.7445,20.3874,5.8658,0.0000,25.8002,8.2238,7.6405,7.9321,-1.8852,-13196.5781,5.8658,2404.8268,24.0483,5.8658,0.0000,33.6843,5.8658,30.0320,3.9105,0.0000,66.8219,96.8539,-83296.4000,-117883.9294,-117883.9294
5893.0000,7.6744,19.8966,0.0000,92954.3000,-92954.3000,2.4100,0.0000,0.0000,0.0000,20656.5111,4.5000,1.0000,20656.5111,0.0000,0.0000,113610.8111,0.0000,-113610.8111,12.1777,4.8804,25131.9000,0.0000,25131.9000,0.6516,6792.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6792.4054,0.0000,0.0000,0.0000,18339.4946,18339.4946,11.4507,23.4916,0.0000,13656.8000,-13656.8000,0.3541,0.0000,0.0000,0.0000,2787.1020,4.9000,1.0000,2787.1020,0.0000,0.0000,16443.9020,0.0000,-16443.9020,12.1025,4.8052,560.2000,0.0000,560.2000,0.0145,151.4054,3.7000,1.0000,0.0000,0.0000,0.0000,151.4054,0.0000,0.0000,0.0000,408.7946,408.7946,12.0863,24.1272,0.0000,28616.4000,-28616.4000,0.7419,0.0000,0.0000,0.0000,5840.0816,4.9000,1.0000,5840.0816,0.0000,0.0000,34456.4816,0.0000,-34456.4816,13.4521,6.1548,7270.8000,0.0000,7270.8000,0.1885,1965.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1965.0811,0.0000,0.0000,0.0000,5305.7189,5305.7189,13.2418,9.0965,11.1691,-6.9720,-104580.3728,6.5410,1086.7796,10.8678,6.5410,0.0000,10.1740,9.0965,8.2551,8.6758,-2.6534,-21226.8243,6.5410,2270.1332,22.7013,6.5410,0.0000,35.7745,8.2551,7.6744,7.9648,-2.0929,-14649.9896,6.5410,2677.7326,26.7773,6.5410,0.0000,46.7065,6.5410,40.5127,4.3606,0.0000,92.6550,133.1677,-102264.6000,-140457.1867,-140457.1867
5894.0000,7.7169,19.9391,0.0000,100538.9000,-100538.9000,2.6067,0.0000,0.0000,0.0000,22341.9778,4.5000,1.0000,22341.9778,0.0000,0.0000,122880.8778,0.0000,-122880.8778,12.0683,4.7710,25134.1000,0.0000,25134.1000,0.6516,6793.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6793.0000,0.0000,0.0000,0.0000,18341.1000,18341.1000,11.4188,23.4597,0.0000,25673.2000,-25673.2000,0.6656,0.0000,0.0000,0.0000,5239.4286,4.9000,1.0000,5239.4286,0.0000,0.0000,30912.6286,0.0000,-30912.6286,12.5135,5.2162,454.7000,0.0000,454.7000,0.0118,122.8919,3.7000,1.0000,0.0000,0.0000,0.0000,122.8919,0.0000,0.0000,0.0000,331.8081,331.8081,12.5018,24.5426,0.0000,30087.9000,-30087.9000,0.7801,0.0000,0.0000,0.0000,6140.3878,4.9000,1.0000,6140.3878,0.0000,0.0000,36228.2878,0.0000,-36228.2878,13.7847,6.4874,6371.7000,0.0000,6371.7000,0.1652,1722.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1722.0811,0.0000,0.0000,0.0000,4649.6189,4649.6189,13.6200,9.2130,11.4165,-8.2966,-124449.0325,7.3215,1203.7795,12.0378,7.3215,0.0000,14.2681,9.2130,8.3016,8.7573,-3.2173,-25738.1520,7.3215,2531.8943,25.3189,7.3215,0.0000,50.1704,8.3016,7.7169,8.0092,-2.3589,-16512.0827,7.3215,2991.3136,29.9131,7.3215,0.0000,65.5015,7.3215,55.2435,4.8810,0.0000,129.9400,185.1836,-124339.5000,-166699.2671,-166699.2671
5895.0000,7.7149,19.9371,0.0000,101702.3000,-101702.3000,2.6368,0.0000,0.0000,0.0000,22600.5111,4.5000,1.0000,22600.5111,0.0000,0.0000,124302.8111,0.0000,-124302.8111,12.3027,5.0054,25136.0000,0.0000,25136.0000,0.6517,6793.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6793.5135,0.0000,0.0000,0.0000,18342.4865,18342.4865,11.6257,23.6666,0.0000,14373.6000,-14373.6000,0.3727,0.0000,0.0000,0.0000,2933.3878,4.9000,1.0000,2933.3878,0.0000,0.0000,17306.9878,0.0000,-17306.9878,12.2645,4.9672,358.8000,0.0000,358.8000,0.0093,96.9730,3.7000,1.0000,0.0000,0.0000,0.0000,96.9730,0.0000,0.0000,0.0000,261.8270,261.8270,12.2549,24.2957,0.0000,31784.5000,-31784.5000,0.8241,0.0000,0.0000,0.0000,6486.6327,4.9000,1.0000,6486.6327,0.0000,0.0000,38271.1327,0.0000,-38271.1327,13.6674,6.3701,7270.8000,0.0000,7270.8000,0.1885,1965.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1965.0811,0.0000,0.0000,0.0000,5305.7189,5305.7189,13.4716,9.3066,11.3891,-7.5230,-112845.3755,7.0246,1156.3049,11.5630,7.0246,0.0000,12.6017,9.3066,8.2985,8.8025,-3.4141,-27313.1950,7.0246,2424.3775,24.2438,7.0246,0.0000,44.3109,8.2985,7.7149,8.0067,-2.2589,-15812.3286,7.0246,2870.3348,28.7033,7.0246,0.0000,57.8515,7.0246,49.2946,4.6831,0.0000,114.7641,164.0587,-115094.8000,-155970.8991,-155970.8991
5896.0000,7.7302,19.8898,816.9000,100883.8000,-100066.9000,2.6156,185.6591,4.4000,1.0000,22418.6222,4.5000,1.0000,22604.2813,0.0000,0.0000,123302.4222,631.2409,-122671.1813,12.0874,4.7901,25132.8000,0.0000,25132.8000,0.6516,6792.6486,3.7000,1.0000,0.0000,0.0000,0.0000,6792.6486,0.0000,0.0000,0.0000,18340.1514,18340.1514,11.4360,23.4768,0.0000,20802.7000,-20802.7000,0.5393,0.0000,0.0000,0.0000,4245.4490,4.9000,1.0000,4245.4490,0.0000,0.0000,25048.1490,0.0000,-25048.1490,12.3257,5.0284,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,12.3161,24.3569,0.0000,32029.9000,-32029.9000,0.8304,0.0000,0.0000,0.0000,6536.7143,4.9000,1.0000,6536.7143,0.0000,0.0000,38566.6143,0.0000,-38566.6143,13.6860,6.3887,8469.5000,0.0000,8469.5000,0.2196,2289.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2289.0541,0.0000,0.0000,0.0000,6180.4459,6180.4459,13.4664,9.3919,11.4292,-7.6474,-114711.4618,7.2993,1199.4860,11.9949,7.2993,0.0000,14.1387,9.3919,8.3314,8.8617,-3.7321,-29856.7335,7.2993,2512.6252,25.1263,7.2993,0.0000,49.7151,8.3314,7.7302,8.0308,-2.4181,-16926.7142,7.2993,2979.3689,29.7937,7.2993,0.0000,64.9071,7.2993,54.7834,4.8662,0.0000,128.7608,183.5442,-118926.6000,-161494.9094,-161494.9094
5897.0000,7.6937,19.6843,2567.6000,85661.2000,-83093.6000,2.2209,583.5455,4.4000,1.0000,19035.8222,4.5000,1.0000,19619.3677,0.0000,0.0000,104697.0222,1984.0545,-102712.9677,11.8612,4.5639,20983.5000,0.0000,20983.5000,0.5440,5671.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5671.2162,0.0000,0.0000,0.0000,15312.2838,15312.2838,11.2399,23.2807,0.0000,12767.8000,-12767.8000,0.3310,0.0000,0.0000,0.0000,2605.6735,4.9000,1.0000,2605.6735,0.0000,0.0000,15373.4735,0.0000,-15373.4735,11.8636,4.5663,359.4000,0.0000,359.4000,0.0093,97.1351,3.7000,1.0000,0.0000,0.0000,0.0000,97.1351,0.0000,0.0000,0.0000,262.2649,262.2649,11.8530,23.8938,0.0000,33371.5000,-33371.5000,0.8652,0.0000,0.0000,0.0000,6810.5102,4.9000,1.0000,6810.5102,0.0000,0.0000,40182.0102,0.0000,-40182.0102,13.4833,6.1860,11166.8000,0.0000,11166.8000,0.2895,3018.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3018.0541,0.0000,0.0000,0.0000,8148.7459,8148.7459,13.1527,9.3557,11.2542,-6.2388,-93582.6288,6.3901,1057.8821,10.5788,6.3901,0.0000,9.4860,9.3557,8.2837,8.8197,-3.3026,-26420.9704,6.3901,2203.7159,22.0372,6.3901,0.0000,33.3552,8.2837,7.6937,7.9887,-2.0774,-14541.5575,6.3901,2613.1570,26.1316,6.3901,0.0000,43.5479,6.3901,37.9950,4.2600,0.0000,86.3891,124.3840,-96723.2000,-134545.1568,-134545.1568
5898.0000,7.6371,19.6595,1852.9000,71642.3000,-69789.4000,1.8575,421.1136,4.4000,1.0000,15920.5111,4.5000,1.0000,16341.6247,0.0000,0.0000,87562.8111,1431.7864,-86131.0247,11.7903,4.4930,12686.0000,0.0000,12686.0000,0.3289,3428.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3428.6486,0.0000,0.0000,0.0000,9257.3514,9257.3514,11.3440,23.3848,0.0000,7028.6000,-7028.6000,0.1822,0.0000,0.0000,0.0000,1434.4082,4.9000,1.0000,1434.4082,0.0000,0.0000,8463.0082,0.0000,-8463.0082,11.7520,4.4547,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,11.7391,23.7799,0.0000,33416.5000,-33416.5000,0.8664,0.0000,0.0000,0.0000,6819.6939,4.9000,1.0000,6819.6939,0.0000,0.0000,40236.1939,0.0000,-40236.1939,13.6793,6.3820,13114.8000,0.0000,13114.8000,0.3400,3544.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3544.5405,0.0000,0.0000,0.0000,9570.2595,9570.2595,13.2178,9.0794,11.1486,-5.7216,-85824.0381,5.3768,894.1385,8.9414,5.3768,0.0000,5.6513,9.0794,8.2366,8.6580,-2.1847,-17477.9462,5.3768,1867.5712,18.6757,5.3768,0.0000,19.8713,8.2366,7.6371,7.9369,-1.7760,-12431.9453,5.3768,2203.9045,22.0390,5.3768,0.0000,25.9435,5.3768,23.6508,3.5846,0.0000,51.4661,75.1169,-84065.5000,-115733.9295,-115733.9295
5899.0000,7.5957,19.4859,2658.6000,61872.2000,-59213.6000,1.6042,604.2273,4.4000,1.0000,13749.3778,4.5000,1.0000,14353.6051,0.0000,0.0000,75621.5778,2054.3727,-73567.2051,11.6832,4.3859,12694.7000,0.0000,12694.7000,0.3291,3431.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3431.0000,0.0000,0.0000,0.0000,9263.7000,9263.7000,11.1685,23.2093,0.0000,784.9000,-784.9000,0.0203,0.0000,0.0000,0.0000,160.1837,4.9000,1.0000,160.1837,0.0000,0.0000,945.0837,0.0000,-945.0837,11.2210,3.9237,361.5000,0.0000,361.5000,0.0094,97.7027,3.7000,1.0000,0.0000,0.0000,0.0000,97.7027,0.0000,0.0000,0.0000,263.7973,263.7973,11.2064,23.2472,0.0000,31757.6000,-31757.6000,0.8234,0.0000,0.0000,0.0000,6481.1429,4.9000,1.0000,6481.1429,0.0000,0.0000,38238.7429,0.0000,-38238.7429,13.3310,6.0337,12515.4000,0.0000,12515.4000,0.3245,3382.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3382.5405,0.0000,0.0000,0.0000,9132.8595,9132.8595,12.8236,9.0659,10.9447,-4.5086,-67629.7495,4.6663,782.7393,7.8274,4.6663,0.0000,3.6939,9.0659,8.1394,8.6026,-2.0845,-16676.2442,4.6663,1624.7502,16.2475,4.6663,0.0000,12.9887,8.1394,7.5957,7.8675,-1.3978,-9784.6812,4.6663,1918.6088,19.1861,4.6663,0.0000,16.9578,4.6663,16.0381,3.1109,0.0000,33.6403,49.6784,-66184.5000,-94090.6748,-94090.6748
