Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5900.0000,7.5534,19.1920,3440.6000,45554.8000,-42114.2000,1.1811,781.9545,4.4000,1.0000,10123.2889,4.5000,1.0000,10905.2434,0.0000,0.0000,55678.0889,2658.6455,-53019.4434,11.0898,3.7925,12694.9000,0.0000,12694.9000,0.3291,3431.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3431.0541,0.0000,0.0000,0.0000,9263.8459,9263.8459,10.4719,22.5127,0.0000,418.3000,-418.3000,0.0108,0.0000,0.0000,0.0000,85.3673,4.9000,1.0000,85.3673,0.0000,0.0000,503.6673,0.0000,-503.6673,10.5055,3.2082,358.7000,0.0000,358.7000,0.0093,96.9459,3.7000,1.0000,0.0000,0.0000,0.0000,96.9459,0.0000,0.0000,0.0000,261.7541,261.7541,10.4880,22.5288,0.0000,29456.6000,-29456.6000,0.7637,0.0000,0.0000,0.0000,6011.5510,4.9000,1.0000,6011.5510,0.0000,0.0000,35468.1510,0.0000,-35468.1510,12.8537,5.5564,11466.5000,0.0000,11466.5000,0.2973,3099.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3099.0541,0.0000,0.0000,0.0000,8367.4459,8367.4459,12.2956,9.1012,10.6984,-3.1929,-47892.8188,3.8871,658.9239,6.5892,3.8871,0.0000,2.1352,9.1012,8.0277,8.5644,-2.0118,-16094.5760,3.8871,1355.7252,13.5573,3.8871,0.0000,7.5078,8.0277,7.5534,7.7905,-1.0158,-7110.8210,3.8871,1603.7439,16.0374,3.8871,0.0000,9.8021,3.8871,9.7304,2.5914,0.0000,19.4451,29.1756,-47469.0000,-71098.2159,-71098.2159
5901.0000,7.5078,18.9052,4356.7000,40819.1000,-36462.4000,1.0583,990.1591,4.4000,1.0000,9070.9111,4.5000,1.0000,10061.0702,0.0000,0.0000,49890.0111,3366.5409,-46523.4702,10.9387,3.6414,12685.4000,0.0000,12685.4000,0.3289,3428.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3428.4865,0.0000,0.0000,0.0000,9256.9135,9256.9135,10.2560,22.2968,0.0000,288.9000,-288.9000,0.0075,0.0000,0.0000,0.0000,58.9592,4.9000,1.0000,58.9592,0.0000,0.0000,347.8592,0.0000,-347.8592,10.2817,2.9844,490.0000,0.0000,490.0000,0.0127,132.4324,3.7000,1.0000,0.0000,0.0000,0.0000,132.4324,0.0000,0.0000,0.0000,357.5676,357.5676,10.2553,22.2961,0.0000,26748.5000,-26748.5000,0.6935,0.0000,0.0000,0.0000,5458.8776,4.9000,1.0000,5458.8776,0.0000,0.0000,32207.3776,0.0000,-32207.3776,12.6305,5.3332,9368.6000,0.0000,9368.6000,0.2429,2532.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2532.0541,0.0000,0.0000,0.0000,6836.5459,6836.5459,12.1263,9.0006,10.5635,-2.8256,-42384.2242,3.5157,599.4238,5.9942,3.5157,0.0000,1.5798,9.0006,7.9969,8.4988,-1.7013,-13610.3698,3.5157,1229.7682,12.2977,3.5157,0.0000,5.5550,7.9969,7.5078,7.7523,-0.9476,-6633.0858,3.5157,1453.0054,14.5301,3.5157,0.0000,7.2525,3.5157,7.3974,2.3438,0.0000,14.3872,21.7847,-40955.8000,-62627.6799,-62627.6799
5902.0000,7.4918,18.5089,5262.5000,33743.2000,-28480.7000,0.8749,1196.0227,4.4000,1.0000,7498.4889,4.5000,1.0000,8694.5116,0.0000,0.0000,41241.6889,4066.4773,-37175.2116,10.6463,3.3490,12679.2000,0.0000,12679.2000,0.3287,3426.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3426.8108,0.0000,0.0000,0.0000,9252.3892,9252.3892,9.8612,21.9020,0.0000,501.9000,-501.9000,0.0130,0.0000,0.0000,0.0000,102.4286,4.9000,1.0000,102.4286,0.0000,0.0000,604.3286,0.0000,-604.3286,9.9124,2.6151,358.4000,0.0000,358.4000,0.0093,96.8649,3.7000,1.0000,0.0000,0.0000,0.0000,96.8649,0.0000,0.0000,0.0000,261.5351,261.5351,9.8902,21.9311,0.0000,23113.2000,-23113.2000,0.5993,0.0000,0.0000,0.0000,4716.9796,4.9000,1.0000,4716.9796,0.0000,0.0000,27830.1796,0.0000,-27830.1796,12.2518,4.9545,8169.8000,0.0000,8169.8000,0.2118,2208.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2208.0541,0.0000,0.0000,0.0000,5961.7459,5961.7459,11.7459,9.0502,10.3980,-2.1179,-31768.7052,3.0554,524.6632,5.2466,3.0554,0.0000,1.0370,9.0502,7.8943,8.4722,-1.7027,-13621.7632,3.0554,1070.0312,10.7003,3.0554,0.0000,3.6464,7.8943,7.4918,7.6930,-0.6777,-4743.5811,3.0554,1266.1493,12.6615,3.0554,0.0000,4.7607,3.0554,5.0466,2.0370,0.0000,9.4442,14.4908,-30888.4000,-50134.0495,-50134.0495
5903.0000,7.4364,18.0812,6134.1000,30047.6000,-23913.5000,0.7790,1394.1136,4.4000,1.0000,6677.2444,4.5000,1.0000,8071.3581,0.0000,0.0000,36724.8444,4739.9864,-31984.8581,10.5676,3.2703,12679.8000,0.0000,12679.8000,0.3287,3426.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3426.9730,0.0000,0.0000,0.0000,9252.8270,9252.8270,9.6618,21.7026,0.0000,618.9000,-618.9000,0.0160,0.0000,0.0000,0.0000,126.3061,4.9000,1.0000,126.3061,0.0000,0.0000,745.2061,0.0000,-745.2061,9.7348,2.4375,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0000,0.0000,0.0000,271.3865,271.3865,9.7082,21.7490,0.0000,19807.8000,-19807.8000,0.5136,0.0000,0.0000,0.0000,4042.4082,4.9000,1.0000,4042.4082,0.0000,0.0000,23850.2082,0.0000,-23850.2082,12.0430,4.7457,4573.5000,0.0000,4573.5000,0.1186,1236.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1236.0811,0.0000,0.0000,0.0000,3337.4189,3337.4189,11.7163,8.8842,10.3002,-1.9287,-28930.1253,2.6484,456.6869,4.5669,2.6484,0.0000,0.6753,8.8842,7.8977,8.3909,-1.2596,-10076.9874,2.6484,930.8376,9.3084,2.6484,0.0000,2.3747,7.8977,7.4364,7.6670,-0.6731,-4711.5272,2.6484,1098.7591,10.9876,2.6484,0.0000,3.1003,2.6484,3.4208,1.7656,0.0000,6.1503,9.5711,-26715.0000,-43718.6399,-43718.6399
5904.0000,7.4512,17.6751,6990.2000,27030.1000,-20039.9000,0.7008,1588.6818,4.4000,1.0000,6006.6889,4.5000,1.0000,7595.3707,0.0000,0.0000,33036.7889,5401.5182,-27635.2707,10.5743,3.2770,12694.9000,0.0000,12694.9000,0.3291,3431.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3431.0541,0.0000,0.0000,0.0000,9263.8459,9263.8459,9.5274,21.5682,0.0000,679.8000,-679.8000,0.0176,0.0000,0.0000,0.0000,138.7347,4.9000,1.0000,138.7347,0.0000,0.0000,818.5347,0.0000,-818.5347,9.6199,2.3226,358.4000,0.0000,358.4000,0.0093,96.8649,3.7000,1.0000,0.0000,0.0000,0.0000,96.8649,0.0000,0.0000,0.0000,261.5351,261.5351,9.5904,21.6312,0.0000,16800.8000,-16800.8000,0.4356,0.0000,0.0000,0.0000,3428.7347,4.9000,1.0000,3428.7347,0.0000,0.0000,20229.5347,0.0000,-20229.5347,11.8765,4.5792,1426.8000,0.0000,1426.8000,0.0370,385.6216,3.7000,1.0000,0.0000,0.0000,0.0000,385.6216,0.0000,0.0000,0.0000,1041.1784,1041.1784,11.4386,8.9691,10.2039,-1.6457,-24685.2971,2.2942,448.7648,4.4876,2.5917,0.2975,0.6329,8.9691,7.7705,8.3698,-1.3258,-10606.5342,2.2942,807.0886,8.0709,2.2942,0.0000,1.5436,7.7705,7.4512,7.6109,-0.4036,-2824.9493,2.2942,954.1998,9.5420,2.2942,0.0000,2.0152,2.2942,2.3167,1.5294,0.0000,4.1917,6.5083,-23040.4000,-38116.7806,-38116.7806
5905.0000,7.5031,17.1967,7840.3000,23958.6000,-16118.3000,0.6212,1781.8864,4.4000,1.0000,5324.1333,4.5000,1.0000,7106.0197,0.0000,0.0000,29282.7333,6058.4136,-23224.3197,10.4283,3.1310,12698.5000,0.0000,12698.5000,0.3292,3432.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3432.0270,0.0000,0.0000,0.0000,9266.4730,9266.4730,9.2612,21.3020,0.0000,699.5000,-699.5000,0.0181,0.0000,0.0000,0.0000,142.7551,4.9000,1.0000,142.7551,0.0000,0.0000,842.2551,0.0000,-842.2551,9.3672,2.0699,368.6000,0.0000,368.6000,0.0096,99.6216,3.7000,1.0000,0.0000,0.0000,0.0000,99.6216,0.0000,0.0000,0.0000,268.9784,268.9784,9.3334,21.3742,0.0000,14377.6000,-14377.6000,0.3728,0.0000,0.0000,0.0000,2934.2041,4.9000,1.0000,2934.2041,0.0000,0.0000,17311.8041,0.0000,-17311.8041,11.5138,4.2165,827.5000,0.0000,827.5000,0.0215,223.6486,3.7000,1.0000,0.0000,0.0000,0.0000,223.6486,0.0000,0.0000,0.0000,603.8514,603.8514,10.9766,9.1965,10.0866,-1.1863,-17794.5032,2.0585,451.0430,4.5104,2.5917,0.5332,0.6329,9.1965,7.5829,8.3897,-1.6014,-12811.5065,2.0585,723.5325,7.2353,2.0585,0.0000,1.1150,7.5829,7.5031,7.5430,-0.0904,-633.0665,2.0585,858.7852,8.5879,2.0585,0.0000,1.4557,2.0585,1.7272,1.3723,0.0000,3.2036,4.9308,-17300.8000,-31239.0762,-31239.0762
5906.0000,7.5194,16.6283,8718.1000,21638.2000,-12920.1000,0.5610,1981.3864,4.4000,1.0000,4808.4889,4.5000,1.0000,6789.8753,0.0000,0.0000,26446.6889,6736.7136,-19709.9753,10.2105,2.9132,12698.9000,0.0000,12698.9000,0.3292,3432.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3432.1351,0.0000,0.0000,0.0000,9266.7649,9266.7649,8.9453,20.9861,0.0000,659.2000,-659.2000,0.0171,0.0000,0.0000,0.0000,134.5306,4.9000,1.0000,134.5306,0.0000,0.0000,793.7306,0.0000,-793.7306,9.0536,1.7563,360.3000,0.0000,360.3000,0.0093,97.3784,3.7000,1.0000,0.0000,0.0000,0.0000,97.3784,0.0000,0.0000,0.0000,262.9216,262.9216,9.0177,21.0586,0.0000,13092.7000,-13092.7000,0.3395,0.0000,0.0000,0.0000,2671.9796,4.9000,1.0000,2671.9796,0.0000,0.0000,15764.6796,0.0000,-15764.6796,11.1702,3.8729,377.9000,0.0000,377.9000,0.0098,102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,102.1351,0.0000,0.0000,0.0000,275.7649,275.7649,10.6494,9.3253,9.9874,-0.8824,-13236.3162,1.8989,452.9818,4.5298,2.5917,0.6928,0.6329,9.3253,7.4702,8.3977,-1.6984,-13587.0679,1.8989,667.2065,6.6721,1.8989,0.0000,0.8753,7.4702,7.5194,7.4948,0.0515,360.4500,1.8989,793.9345,7.9393,1.8989,0.0000,1.1428,1.8989,1.3885,1.2659,0.0000,2.6509,4.0394,-13234.9000,-26462.9341,-26462.9341
5907.0000,7.5328,15.9649,9662.0000,19698.9000,-10036.9000,0.5107,2195.9091,4.4000,1.0000,4377.5333,4.5000,1.0000,6573.4424,0.0000,0.0000,24076.4333,7466.0909,-16610.3424,9.9312,2.6339,12683.6000,0.0000,12683.6000,0.3288,3428.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3428.0000,0.0000,0.0000,0.0000,9255.6000,9255.6000,8.5948,18.8868,134.5000,594.3000,-459.8000,0.0154,30.5682,4.4000,1.0000,121.2857,4.9000,1.0000,151.8539,0.0000,0.0000,715.5857,103.9318,-611.6539,8.6831,1.3858,366.1000,0.0000,366.1000,0.0095,98.9459,3.7000,1.0000,0.0000,0.0000,0.0000,98.9459,0.0000,0.0000,0.0000,267.1541,267.1541,8.6445,20.6853,0.0000,12448.8000,-12448.8000,0.3228,0.0000,0.0000,0.0000,2540.5714,4.9000,1.0000,2540.5714,0.0000,0.0000,14989.3714,0.0000,-14989.3714,10.8089,3.5116,377.9000,0.0000,377.9000,0.0098,102.1351,3.7000,1.0000,0.0000,0.0000,0.0000,102.1351,0.0000,0.0000,0.0000,275.7649,275.7649,10.3590,9.4341,9.8966,-0.6163,-9245.1180,1.7955,454.7665,4.5477,2.5917,0.7961,0.6329,9.4341,7.3773,8.4057,-1.7806,-14244.5637,1.7955,630.6683,6.3067,1.7955,0.0000,0.7400,7.3773,7.5328,7.4550,0.1538,1076.8328,1.7955,752.0673,7.5207,1.7955,0.0000,0.9661,1.7955,1.1936,1.1970,0.0000,2.3390,3.5327,-9517.9000,-22412.8488,-22412.8488
5908.0000,7.4826,15.8810,10594.5000,21409.3000,-10814.8000,0.5551,2407.8409,4.4000,1.0000,4757.6222,4.5000,1.0000,7165.4631,0.0000,0.0000,26166.9222,8186.6591,-17980.2631,9.9910,2.6937,12683.4000,0.0000,12683.4000,0.3288,3427.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3427.9459,0.0000,0.0000,0.0000,9255.4541,9255.4541,8.6998,11.1970,559.5000,475.1000,84.4000,0.0145,127.1591,4.4000,1.0000,96.9592,4.9000,1.0000,224.1183,0.0000,0.0000,572.0592,432.3409,-139.7183,8.7193,1.4220,362.5000,0.0000,362.5000,0.0094,97.9730,3.7000,1.0000,0.0000,0.0000,0.0000,97.9730,0.0000,0.0000,0.0000,264.5270,264.5270,8.6824,20.7232,0.0000,11944.4000,-11944.4000,0.3097,0.0000,0.0000,0.0000,2437.6327,4.9000,1.0000,2437.6327,0.0000,0.0000,14382.0327,0.0000,-14382.0327,10.6888,3.3915,827.6000,0.0000,827.6000,0.0215,223.6757,3.7000,1.0000,0.0000,0.0000,0.0000,223.6757,0.0000,0.0000,0.0000,603.9243,603.9243,10.2670,9.4113,9.8391,-0.5702,-8553.6443,1.8584,455.9007,4.5590,2.5917,0.7332,0.6329,9.4113,7.4017,8.4065,-1.8005,-14404.3443,1.8584,652.7346,6.5273,1.8584,0.0000,0.8205,7.4017,7.4826,7.4422,0.0828,579.8799,1.8584,778.8594,7.7886,1.8584,0.0000,1.0713,1.8584,1.3100,1.2390,0.0000,2.5247,3.8346,-8801.3000,-22378.1087,-22378.1087
5909.0000,7.5131,15.4817,11553.8000,20988.8000,-9435.0000,0.5442,2625.8636,4.4000,1.0000,4664.1778,4.5000,1.0000,7290.0414,0.0000,0.0000,25652.9778,8927.9364,-16725.0414,9.6928,2.3955,12690.1000,0.0000,12690.1000,0.3290,3429.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3429.7568,0.0000,0.0000,0.0000,9260.3432,9260.3432,8.4859,6.7063,695.2000,343.4000,351.8000,0.0180,158.0000,4.4000,1.0000,70.0816,4.9000,1.0000,228.0816,0.0000,0.0000,413.4816,537.2000,123.7184,8.4698,1.1725,484.7000,0.0000,484.7000,0.0126,131.0000,3.7000,1.0000,0.0000,0.0000,0.0000,131.0000,0.0000,0.0000,0.0000,353.7000,353.7000,8.4237,20.4645,0.0000,12020.5000,-12020.5000,0.3117,0.0000,0.0000,0.0000,2453.1633,4.9000,1.0000,2453.1633,0.0000,0.0000,14473.6633,0.0000,-14473.6633,10.3100,3.0127,4275.4000,0.0000,4275.4000,0.1108,1155.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1155.5135,0.0000,0.0000,0.0000,3119.8865,3119.8865,9.8404,9.6326,9.7365,-0.1385,-2078.0605,1.9894,457.9361,4.5794,2.5917,0.6023,0.6329,9.6326,7.2976,8.4651,-2.2396,-17916.4562,1.9894,696.9256,6.9693,1.9894,0.0000,1.0065,7.2976,7.5131,7.4054,0.2362,1653.4601,1.9894,835.1385,8.3514,1.9894,0.0000,1.3141,1.9894,1.5748,1.3263,0.0000,2.9535,4.5283,-3653.5000,-18341.0566,-18341.0566
5910.0000,7.3707,16.1051,17052.5000,37779.4000,-20726.9000,0.9795,3875.5682,4.4000,1.0000,8395.4222,4.5000,1.0000,12270.9904,0.0000,0.0000,46174.8222,13176.9318,-32997.8904,10.1499,2.8526,12698.9000,0.0000,12698.9000,0.3292,3432.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3432.1351,0.0000,0.0000,0.0000,9266.7649,9266.7649,9.3694,4.5606,1145.3000,277.6000,867.7000,0.0297,260.2955,4.4000,1.0000,56.6531,4.9000,1.0000,316.9485,0.0000,0.0000,334.2531,885.0045,550.7515,9.3230,2.0257,366.6000,0.0000,366.6000,0.0095,99.0811,3.7000,1.0000,0.0000,0.0000,0.0000,99.0811,0.0000,0.0000,0.0000,267.5189,267.5189,9.3005,21.3413,0.0000,12847.3000,-12847.3000,0.3331,0.0000,0.0000,0.0000,2621.8980,4.9000,1.0000,2621.8980,0.0000,0.0000,15469.1980,0.0000,-15469.1980,10.6033,3.3060,14318.8000,0.0000,14318.8000,0.3712,3869.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3869.9459,0.0000,0.0000,0.0000,10448.8541,10448.8541,9.7233,9.6303,9.6768,-0.0736,-1103.9808,3.0784,545.3501,5.4535,3.0784,0.0000,1.0606,9.6303,7.5572,8.5938,-3.0770,-24615.9055,3.0784,1072.2875,10.7229,3.0784,0.0000,3.7293,7.5572,7.3707,7.4640,-0.3162,-2213.3128,3.0784,1288.8770,12.8888,3.0784,0.0000,4.8689,3.0784,5.1506,2.0523,0.0000,9.6588,14.8093,-5322.2000,-27933.1990,-27933.1990
5911.0000,7.2877,17.2676,13490.7000,46490.9000,-33000.2000,1.2054,3066.0682,4.4000,1.0000,10331.3111,4.5000,1.0000,13397.3793,0.0000,0.0000,56822.2111,10424.6318,-46397.5793,10.6942,3.3969,12698.8000,0.0000,12698.8000,0.3292,3432.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3432.1081,0.0000,0.0000,0.0000,9266.6919,9266.6919,10.0138,17.9496,797.6000,1501.4000,-703.8000,0.0389,181.2727,4.4000,1.0000,306.4082,4.9000,1.0000,487.6809,0.0000,0.0000,1807.8082,616.3273,-1191.4809,10.1013,2.8040,357.4000,0.0000,357.4000,0.0093,96.5946,3.7000,1.0000,0.0000,0.0000,0.0000,96.5946,0.0000,0.0000,0.0000,260.8054,260.8054,10.0822,22.1230,0.0000,14534.5000,-14534.5000,0.3768,0.0000,0.0000,0.0000,2966.2245,4.9000,1.0000,2966.2245,0.0000,0.0000,17500.7245,0.0000,-17500.7245,11.3671,4.0698,15218.3000,0.0000,15218.3000,0.3946,4113.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4113.0541,0.0000,0.0000,0.0000,11105.2459,11105.2459,10.5517,9.0729,9.8123,-1.3428,-20141.9531,3.5313,621.9082,6.2191,3.5313,0.0000,1.6009,9.0729,7.8856,8.4792,-2.0215,-16171.6463,3.5313,1236.2912,12.3629,3.5313,0.0000,5.6292,7.8856,7.2877,7.5866,-1.1633,-8143.4420,3.5313,1470.3491,14.7035,3.5313,0.0000,7.3494,3.5313,7.4872,2.3542,0.0000,14.5795,22.0667,-19964.0000,-44457.0414,-44457.0414
5912.0000,7.3345,17.8157,11903.7000,52831.4000,-40927.7000,1.3698,2705.3864,4.4000,1.0000,11740.3111,4.5000,1.0000,14445.6975,0.0000,0.0000,64571.7111,9198.3136,-55373.3975,10.9528,3.6555,16828.3000,0.0000,16828.3000,0.4363,4548.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4548.1892,0.0000,0.0000,0.0000,12280.1108,12280.1108,10.1504,22.1912,0.0000,1328.7000,-1328.7000,0.0344,0.0000,0.0000,0.0000,271.1633,4.9000,1.0000,271.1633,0.0000,0.0000,1599.8633,0.0000,-1599.8633,10.2550,2.9577,370.6000,0.0000,370.6000,0.0096,100.1622,3.7000,1.0000,0.0000,0.0000,0.0000,100.1622,0.0000,0.0000,0.0000,270.4378,270.4378,10.2373,22.2781,0.0000,16047.2000,-16047.2000,0.4161,0.0000,0.0000,0.0000,3274.9388,4.9000,1.0000,3274.9388,0.0000,0.0000,19322.1388,0.0000,-19322.1388,11.4999,4.2026,14618.6000,0.0000,14618.6000,0.3790,3950.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3950.9730,0.0000,0.0000,0.0000,10667.6270,10667.6270,10.8028,8.9821,9.8925,-1.8576,-27863.4910,3.9678,696.3546,6.9635,3.9678,0.0000,2.2709,8.9821,7.9348,8.4585,-2.0034,-16027.3092,3.9678,1390.3823,13.9038,3.9678,0.0000,7.9852,7.9348,7.3345,7.6347,-1.3123,-9186.4236,3.9678,1648.5258,16.4853,3.9678,0.0000,10.4254,3.9678,10.2923,2.6452,0.0000,20.6815,30.9738,-26486.1000,-53077.2238,-53077.2238
5913.0000,7.3717,18.6151,7820.0000,61735.9000,-53915.9000,1.6006,1777.2727,4.4000,1.0000,13719.0889,4.5000,1.0000,15496.3616,0.0000,0.0000,75454.9889,6042.7273,-69412.2616,11.3498,4.0525,20995.8000,0.0000,20995.8000,0.5444,5674.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5674.5405,0.0000,0.0000,0.0000,15321.2595,15321.2595,10.4717,22.5125,0.0000,1390.1000,-1390.1000,0.0360,0.0000,0.0000,0.0000,283.6939,4.9000,1.0000,283.6939,0.0000,0.0000,1673.7939,0.0000,-1673.7939,10.5676,3.2703,359.4000,0.0000,359.4000,0.0093,97.1351,3.7000,1.0000,0.0000,0.0000,0.0000,97.1351,0.0000,0.0000,0.0000,262.2649,262.2649,10.5526,22.5934,0.0000,19024.0000,-19024.0000,0.4932,0.0000,0.0000,0.0000,3882.4490,4.9000,1.0000,3882.4490,0.0000,0.0000,22906.4490,0.0000,-22906.4490,11.8654,4.5681,12819.8000,0.0000,12819.8000,0.3324,3464.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3464.8108,0.0000,0.0000,0.0000,9354.9892,9354.9892,11.3292,8.7879,10.0586,-2.9562,-44342.6885,4.5239,788.2706,7.8827,4.5239,0.0000,3.3660,8.7879,8.0172,8.4026,-1.6810,-13448.0028,4.5239,1589.2004,15.8920,4.5239,0.0000,11.8356,8.0172,7.3717,7.6944,-1.6090,-11263.2996,4.5239,1874.5517,18.7455,4.5239,0.0000,15.4523,4.5239,14.7336,3.0159,0.0000,30.6538,45.3874,-40155.0000,-69053.9910,-69053.9910
5914.0000,7.4150,18.6852,7882.1000,63977.7000,-56095.6000,1.6587,1791.3864,4.4000,1.0000,14217.2667,4.5000,1.0000,16008.6530,0.0000,0.0000,78194.9667,6090.7136,-72104.2530,11.3142,4.0169,25145.9000,0.0000,25145.9000,0.6520,6796.1892,3.7000,1.0000,0.0000,0.0000,0.0000,6796.1892,0.0000,0.0000,0.0000,18349.7108,18349.7108,10.3219,22.3627,0.0000,905.1000,-905.1000,0.0235,0.0000,0.0000,0.0000,184.7143,4.9000,1.0000,184.7143,0.0000,0.0000,1089.8143,0.0000,-1089.8143,10.3808,3.0835,368.2000,0.0000,368.2000,0.0095,99.5135,3.7000,1.0000,0.0000,0.0000,0.0000,99.5135,0.0000,0.0000,0.0000,268.6865,268.6865,10.3663,22.4071,0.0000,21261.6000,-21261.6000,0.5512,0.0000,0.0000,0.0000,4339.1020,4.9000,1.0000,4339.1020,0.0000,0.0000,25600.7020,0.0000,-25600.7020,11.7507,4.4534,11620.6000,0.0000,11620.6000,0.3013,3140.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3140.7027,0.0000,0.0000,0.0000,8479.8973,8479.8973,11.2922,8.9003,10.0962,-2.9487,-44230.3777,4.7944,834.0366,8.3404,4.7944,0.0000,4.0064,8.9003,7.9868,8.4435,-2.1115,-16892.2714,4.7944,1681.1461,16.8115,4.7944,0.0000,14.0876,7.9868,7.4150,7.7009,-1.5105,-10573.8257,4.7944,1986.0419,19.8604,4.7944,0.0000,18.3925,4.7944,17.2724,3.1962,0.0000,36.4866,53.7590,-41127.6000,-71696.4748,-71696.4748
5915.0000,7.4305,18.7459,7963.9000,67864.1000,-59900.2000,1.7595,1809.9773,4.4000,1.0000,15080.9111,4.5000,1.0000,16890.8884,0.0000,0.0000,82945.0111,6153.9227,-76791.0884,11.3769,4.0796,25141.2000,0.0000,25141.2000,0.6518,6794.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6794.9189,0.0000,0.0000,0.0000,18346.2811,18346.2811,10.4340,22.4749,0.0000,2644.3000,-2644.3000,0.0686,0.0000,0.0000,0.0000,539.6531,4.9000,1.0000,539.6531,0.0000,0.0000,3183.9531,0.0000,-3183.9531,10.5977,3.3004,441.0000,0.0000,441.0000,0.0114,119.1892,3.7000,1.0000,0.0000,0.0000,0.0000,119.1892,0.0000,0.0000,0.0000,321.8108,321.8108,10.5811,22.6219,0.0000,24261.1000,-24261.1000,0.6290,0.0000,0.0000,0.0000,4951.2449,4.9000,1.0000,4951.2449,0.0000,0.0000,29212.3449,0.0000,-29212.3449,12.0824,4.7851,9372.1000,0.0000,9372.1000,0.2430,2533.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2533.0000,0.0000,0.0000,0.0000,6839.1000,6839.1000,11.7309,8.7528,10.2418,-3.8634,-57950.6357,5.0450,872.1410,8.7214,5.0450,0.0000,4.6682,8.7528,8.0358,8.3943,-1.7438,-13950.5041,5.0450,1772.9011,17.7290,5.0450,0.0000,16.4145,8.0358,7.4305,7.7332,-1.6827,-11779.0546,5.0450,2086.8420,20.8684,5.0450,0.0000,21.4305,5.0450,19.8605,3.3633,0.0000,42.5132,62.3737,-51851.3000,-83680.1945,-83680.1945
5916.0000,7.4731,18.4420,11446.3000,70571.4000,-59125.1000,1.8297,2601.4318,4.4000,1.0000,15682.5333,4.5000,1.0000,18283.9652,0.0000,0.0000,86253.9333,8844.8682,-77409.0652,10.9960,3.6987,25145.7000,0.0000,25145.7000,0.6519,6796.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6796.1351,0.0000,0.0000,0.0000,18349.5649,18349.5649,10.1609,22.2017,0.0000,13814.8000,-13814.8000,0.3582,0.0000,0.0000,0.0000,2819.3469,4.9000,1.0000,2819.3469,0.0000,0.0000,16634.1469,0.0000,-16634.1469,10.9179,3.6206,449.7000,0.0000,449.7000,0.0117,121.5405,3.7000,1.0000,0.0000,0.0000,0.0000,121.5405,0.0000,0.0000,0.0000,328.1595,328.1595,10.9030,22.9438,0.0000,28334.4000,-28334.4000,0.7346,0.0000,0.0000,0.0000,5782.5306,4.9000,1.0000,5782.5306,0.0000,0.0000,34116.9306,0.0000,-34116.9306,12.4556,5.1583,8172.8000,0.0000,8172.8000,0.2119,2208.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2208.8649,0.0000,0.0000,0.0000,5963.9351,5963.9351,12.1842,8.7190,10.4516,-5.0762,-76142.3935,5.6970,976.0047,9.7600,5.6970,0.0000,6.7221,8.7190,8.0598,8.3894,-1.8106,-14485.0346,5.6970,2002.4592,20.0246,5.6970,0.0000,23.6365,8.0598,7.4731,7.7665,-1.8416,-12891.0552,5.6970,2353.0205,23.5302,5.6970,0.0000,30.8593,5.6970,27.7186,3.7980,0.0000,61.2179,88.9366,-67506.1000,-103518.4832,-103518.4832
5917.0000,7.5351,18.9754,8393.0000,82941.8000,-74548.8000,2.1504,1907.5000,4.4000,1.0000,18431.5111,4.5000,1.0000,20339.0111,0.0000,0.0000,101373.3111,6485.5000,-94887.8111,11.1437,3.8464,25140.8000,0.0000,25140.8000,0.6518,6794.8108,3.7000,1.0000,0.0000,0.0000,0.0000,6794.8108,0.0000,0.0000,0.0000,18345.9892,18345.9892,10.4460,22.4868,0.0000,28690.6000,-28690.6000,0.7439,0.0000,0.0000,0.0000,5855.2245,4.9000,1.0000,5855.2245,0.0000,0.0000,34545.8245,0.0000,-34545.8245,11.7598,4.4625,561.6000,0.0000,561.6000,0.0146,151.7838,3.7000,1.0000,0.0000,0.0000,0.0000,151.7838,0.0000,0.0000,0.0000,409.8162,409.8162,11.7442,23.7850,0.0000,30689.4000,-30689.4000,0.7957,0.0000,0.0000,0.0000,6263.1429,4.9000,1.0000,6263.1429,0.0000,0.0000,36952.5429,0.0000,-36952.5429,13.1495,5.8522,7273.4000,0.0000,7273.4000,0.1886,1965.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1965.7838,0.0000,0.0000,0.0000,5307.6162,5307.6162,12.9477,8.7306,10.8392,-7.3924,-110886.3604,6.8174,1148.7275,11.4873,6.8174,0.0000,11.5191,8.7306,8.1028,8.4167,-2.0637,-16509.2955,6.8174,2393.3659,23.9337,6.8174,0.0000,40.5040,8.1028,7.5351,7.8189,-2.1324,-14927.1009,6.8174,2809.1577,28.0916,6.8174,0.0000,52.8812,6.8174,45.3965,4.5449,0.0000,104.9043,150.3008,-100953.0000,-142322.7568,-142322.7568
5918.0000,7.5597,19.0346,8584.9000,88761.4000,-80176.5000,2.3013,1951.1136,4.4000,1.0000,19724.7556,4.5000,1.0000,21675.8692,0.0000,0.0000,108486.1556,6633.7864,-101852.3692,11.3261,4.0288,25145.8000,0.0000,25145.8000,0.6520,6796.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6796.1622,0.0000,0.0000,0.0000,18349.6378,18349.6378,10.6476,22.6884,0.0000,26764.2000,-26764.2000,0.6939,0.0000,0.0000,0.0000,5462.0816,4.9000,1.0000,5462.0816,0.0000,0.0000,32226.2816,0.0000,-32226.2816,11.8393,4.5420,453.6000,0.0000,453.6000,0.0118,122.5946,3.7000,1.0000,0.0000,0.0000,0.0000,122.5946,0.0000,0.0000,0.0000,331.0054,331.0054,11.8270,23.8679,0.0000,32783.7000,-32783.7000,0.8500,0.0000,0.0000,0.0000,6690.5510,4.9000,1.0000,6690.5510,0.0000,0.0000,39474.2510,0.0000,-39474.2510,13.2868,5.9895,6374.0000,0.0000,6374.0000,0.1653,1722.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1722.7027,0.0000,0.0000,0.0000,4651.2973,4651.2973,13.1148,8.8705,10.9926,-7.6517,-114775.4385,7.0112,1173.6916,11.7369,7.0112,0.0000,12.5300,8.8705,8.1081,8.4893,-2.5771,-20617.0499,7.0112,2453.5178,24.5352,7.0112,0.0000,44.0587,8.1081,7.5597,7.8339,-2.1184,-14828.4729,7.0112,2887.1057,28.8711,7.0112,0.0000,57.5222,7.0112,49.0372,4.6742,0.0000,114.1110,163.1482,-107751.0000,-150220.9613,-150220.9613
5919.0000,7.5853,19.0853,8751.9000,93639.1000,-84887.2000,2.4278,1989.0682,4.4000,1.0000,20808.6889,4.5000,1.0000,22797.7571,0.0000,0.0000,114447.7889,6762.8318,-107684.9571,11.3702,4.0729,25140.4000,0.0000,25140.4000,0.6518,6794.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6794.7027,0.0000,0.0000,0.0000,18345.6973,18345.6973,10.7254,22.7662,0.0000,27950.7000,-27950.7000,0.7247,0.0000,0.0000,0.0000,5704.2245,4.9000,1.0000,5704.2245,0.0000,0.0000,33654.9245,0.0000,-33654.9245,11.9083,4.6110,360.2000,0.0000,360.2000,0.0093,97.3514,3.7000,1.0000,0.0000,0.0000,0.0000,97.3514,0.0000,0.0000,0.0000,262.8486,262.8486,11.8990,23.9399,0.0000,35310.0000,-35310.0000,0.9155,0.0000,0.0000,0.0000,7206.1224,4.9000,1.0000,7206.1224,0.0000,0.0000,42516.1224,0.0000,-42516.1224,13.3934,6.0961,7273.4000,0.0000,7273.4000,0.1886,1965.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1965.7838,0.0000,0.0000,0.0000,5307.6162,5307.6162,13.2068,9.0202,11.1135,-7.9411,-119115.9365,7.3765,1228.4968,12.2850,7.3765,0.0000,14.5919,9.0202,8.1417,8.5809,-3.1242,-24993.6403,7.3765,2570.8680,25.7087,7.3765,0.0000,51.3088,8.1417,7.5853,7.8635,-2.2615,-15830.2650,7.3765,3033.4787,30.3348,7.3765,0.0000,66.9878,7.3765,56.3928,4.9176,0.0000,132.8885,189.2813,-115373.9000,-159939.8418,-159939.8418
5920.0000,7.5917,18.7655,12148.7000,89547.2000,-77398.5000,2.3217,2761.0682,4.4000,1.0000,19899.3778,4.5000,1.0000,22660.4460,0.0000,0.0000,109446.5778,9387.6318,-100058.9460,11.1700,3.8727,25146.0000,0.0000,25146.0000,0.6520,6796.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6796.2162,0.0000,0.0000,0.0000,18349.7838,18349.7838,10.5138,22.5546,0.0000,25849.9000,-25849.9000,0.6702,0.0000,0.0000,0.0000,5275.4898,4.9000,1.0000,5275.4898,0.0000,0.0000,31125.3898,0.0000,-31125.3898,11.6269,4.3296,368.8000,0.0000,368.8000,0.0096,99.6757,3.7000,1.0000,0.0000,0.0000,0.0000,99.6757,0.0000,0.0000,0.0000,269.1243,269.1243,11.6173,23.6581,0.0000,37029.0000,-37029.0000,0.9600,0.0000,0.0000,0.0000,7556.9388,4.9000,1.0000,7556.9388,0.0000,0.0000,44585.9388,0.0000,-44585.9388,13.2118,5.9145,8472.6000,0.0000,8472.6000,0.2197,2289.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2289.8919,0.0000,0.0000,0.0000,6182.7081,6182.7081,12.9907,9.1485,11.0696,-7.1625,-107436.8884,7.2497,1209.6362,12.0964,7.2497,0.0000,13.8523,9.1485,8.1584,8.6534,-3.4607,-27685.6816,7.2497,2518.5885,25.1859,7.2497,0.0000,48.7082,8.1584,7.5917,7.8750,-2.2637,-15846.0883,7.2497,2979.7986,29.7980,7.2497,0.0000,63.5925,7.2497,53.7644,4.8331,0.0000,126.1529,179.9173,-106290.0000,-150968.6583,-150968.6583
5921.0000,7.5648,18.0054,17608.9000,76371.1000,-58762.2000,1.9801,4002.0227,4.4000,1.0000,16971.3556,4.5000,1.0000,20973.3783,0.0000,0.0000,93342.4556,13606.8773,-79735.5783,10.7570,3.4597,20992.6000,0.0000,20992.6000,0.5443,5673.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5673.6757,0.0000,0.0000,0.0000,15318.9243,15318.9243,10.1437,22.1845,0.0000,20106.3000,-20106.3000,0.5213,0.0000,0.0000,0.0000,4103.3265,4.9000,1.0000,4103.3265,0.0000,0.0000,24209.6265,0.0000,-24209.6265,11.1129,3.8156,360.8000,0.0000,360.8000,0.0094,97.5135,3.7000,1.0000,0.0000,0.0000,0.0000,97.5135,0.0000,0.0000,0.0000,263.2865,263.2865,11.1024,23.1432,0.0000,37520.1000,-37520.1000,0.9728,0.0000,0.0000,0.0000,7657.1633,4.9000,1.0000,7657.1633,0.0000,0.0000,45177.2633,0.0000,-45177.2633,12.9111,5.6138,11170.9000,0.0000,11170.9000,0.2896,3019.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3019.1622,0.0000,0.0000,0.0000,8151.7378,8151.7378,12.5847,9.1758,10.8803,-5.6765,-85147.9886,6.4761,1089.3069,10.8931,6.4761,0.0000,9.8742,9.1758,8.1282,8.6520,-3.2711,-26168.8571,6.4761,2249.9769,22.4998,6.4761,0.0000,34.7203,8.1282,7.5648,7.8465,-2.0102,-14071.6737,6.4761,2665.2322,26.6523,6.4761,0.0000,45.3301,6.4761,39.4173,4.3174,0.0000,89.9246,129.3419,-83864.3000,-125388.5194,-125388.5194
5922.0000,7.5037,17.8327,15068.3000,61503.2000,-46434.9000,1.5946,3424.6136,4.4000,1.0000,13667.3778,4.5000,1.0000,17091.9914,0.0000,0.0000,75170.5778,11643.6864,-63526.8914,10.6921,3.3948,12693.1000,0.0000,12693.1000,0.3291,3430.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3430.5676,0.0000,0.0000,0.0000,9262.5324,9262.5324,10.2272,22.2680,0.0000,8054.9000,-8054.9000,0.2088,0.0000,0.0000,0.0000,1643.8571,4.9000,1.0000,1643.8571,0.0000,0.0000,9698.7571,0.0000,-9698.7571,10.7140,3.4167,366.2000,0.0000,366.2000,0.0095,98.9730,3.7000,1.0000,0.0000,0.0000,0.0000,98.9730,0.0000,0.0000,0.0000,267.2270,267.2270,10.7006,22.7414,0.0000,37089.5000,-37089.5000,0.9616,0.0000,0.0000,0.0000,7569.2857,4.9000,1.0000,7569.2857,0.0000,0.0000,44658.7857,0.0000,-44658.7857,12.9421,5.6448,13119.6000,0.0000,13119.6000,0.3402,3545.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3545.8378,0.0000,0.0000,0.0000,9573.7622,9573.7622,12.4616,8.9507,10.7061,-4.6633,-69950.0622,5.1657,875.3755,8.7538,5.1657,0.0000,5.0112,8.9507,8.0684,8.5096,-2.1973,-17578.3654,5.1657,1806.0481,18.0605,5.1657,0.0000,17.6207,8.0684,7.5037,7.7860,-1.6075,-11252.4850,5.1657,2131.6929,21.3169,5.1657,0.0000,23.0053,5.1657,21.1899,3.4438,0.0000,45.6372,66.8271,-65400.4000,-98780.9126,-98780.9126
5923.0000,7.4666,17.2426,16094.8000,50839.9000,-34745.1000,1.3181,3657.9091,4.4000,1.0000,11297.7556,4.5000,1.0000,14955.6646,0.0000,0.0000,62137.6556,12436.8909,-49700.7646,10.4371,3.1398,12698.9000,0.0000,12698.9000,0.3292,3432.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3432.1351,0.0000,0.0000,0.0000,9266.7649,9266.7649,9.8833,21.9241,0.0000,1015.2000,-1015.2000,0.0263,0.0000,0.0000,0.0000,207.1837,4.9000,1.0000,207.1837,0.0000,0.0000,1222.3837,0.0000,-1222.3837,9.9563,2.6590,362.8000,0.0000,362.8000,0.0094,98.0541,3.7000,1.0000,0.0000,0.0000,0.0000,98.0541,0.0000,0.0000,0.0000,264.7459,264.7459,9.9405,21.9813,0.0000,34106.7000,-34106.7000,0.8843,0.0000,0.0000,0.0000,6960.5510,4.9000,1.0000,6960.5510,0.0000,0.0000,41067.2510,0.0000,-41067.2510,12.3950,5.0977,12520.0000,0.0000,12520.0000,0.3246,3383.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3383.7838,0.0000,0.0000,0.0000,9136.2162,9136.2162,11.8489,9.0390,10.4439,-3.1343,-47014.8329,4.3380,743.4209,7.4342,4.3380,0.0000,2.9677,9.0390,7.9437,8.4913,-2.2907,-18325.3131,4.3380,1517.8879,15.1789,4.3380,0.0000,10.4352,7.9437,7.4666,7.7052,-1.1404,-7982.5263,4.3380,1796.6343,17.9663,4.3380,0.0000,13.6241,4.3380,13.1349,2.8920,0.0000,27.0270,40.1619,-44285.3000,-73322.6723,-73322.6723
5924.0000,7.4503,15.8936,16957.1000,34674.5000,-17717.4000,0.8990,3853.8864,4.4000,1.0000,7705.4444,4.5000,1.0000,11559.3308,0.0000,0.0000,42379.9444,13103.2136,-29276.7308,9.6109,2.3136,12685.1000,0.0000,12685.1000,0.3289,3428.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3428.4054,0.0000,0.0000,0.0000,9256.6946,9256.6946,8.9278,1.2005,277.1000,0.0000,277.1000,0.0072,62.9773,4.4000,1.0000,0.0000,0.0000,0.0000,62.9773,0.0000,0.0000,0.0000,214.1227,214.1227,8.9120,1.6147,357.9000,0.0000,357.9000,0.0093,96.7297,3.7000,1.0000,0.0000,0.0000,0.0000,96.7297,0.0000,0.0000,0.0000,261.1703,261.1703,8.8927,20.9335,0.0000,30868.1000,-30868.1000,0.8003,0.0000,0.0000,0.0000,6299.6122,4.9000,1.0000,6299.6122,0.0000,0.0000,37167.7122,0.0000,-37167.7122,11.6357,4.3384,11470.7000,0.0000,11470.7000,0.2974,3100.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3100.1892,0.0000,0.0000,0.0000,8370.5108,8370.5108,11.0180,9.2753,10.1466,-1.5742,-23612.8157,3.5131,609.8158,6.0982,3.5131,0.0000,1.5763,9.2753,7.7576,8.5165,-2.5706,-20564.5375,3.5131,1227.8917,12.2789,3.5131,0.0000,5.5426,7.7576,7.4503,7.6040,-0.5949,-4164.5915,3.5131,1461.6316,14.6163,3.5131,0.0000,7.2363,3.5131,7.3824,2.3421,0.0000,14.3552,21.7377,-23794.7000,-48341.9447,-48341.9447
5925.0000,7.4179,15.0921,17764.5000,30182.8000,-12418.3000,0.7825,4037.3864,4.4000,1.0000,6707.2889,4.5000,1.0000,10744.6753,0.0000,0.0000,36890.0889,13727.1136,-23162.9753,9.2991,2.0018,12683.3000,0.0000,12683.3000,0.3288,3427.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3427.9189,0.0000,0.0000,0.0000,9255.3811,9255.3811,8.5474,0.8201,1383.8000,0.0000,1383.8000,0.0359,314.5000,4.4000,1.0000,0.0000,0.0000,0.0000,314.5000,0.0000,0.0000,0.0000,1069.3000,1069.3000,8.4606,1.1633,490.7000,0.0000,490.7000,0.0127,132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,132.6216,0.0000,0.0000,0.0000,358.0784,358.0784,8.4315,20.4723,0.0000,27973.9000,-27973.9000,0.7253,0.0000,0.0000,0.0000,5708.9592,4.9000,1.0000,5708.9592,0.0000,0.0000,33682.8592,0.0000,-33682.8592,11.1671,3.8698,9372.1000,0.0000,9372.1000,0.2430,2533.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2533.0000,0.0000,0.0000,0.0000,6839.1000,6839.1000,10.6116,9.3330,9.9723,-1.0496,-15743.5692,3.1924,558.3351,5.5834,3.1924,0.0000,1.1828,9.3330,7.6885,8.5107,-2.5311,-20248.8031,3.1924,1116.0772,11.1608,3.1924,0.0000,4.1590,7.6885,7.4179,7.5532,-0.4759,-3331.6027,3.1924,1331.2303,13.3123,3.1924,0.0000,5.4299,3.1924,5.6866,2.1282,0.0000,10.7716,16.4583,-16462.3000,-39323.9750,-39323.9750
5926.0000,7.4556,13.6569,18566.1000,23827.6000,-5261.5000,0.6178,4219.5682,4.4000,1.0000,5295.0222,4.5000,1.0000,9514.5904,0.0000,0.0000,29122.6222,14346.5318,-14776.0904,8.8216,1.5243,12688.5000,0.0000,12688.5000,0.3290,3429.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3429.3243,0.0000,0.0000,0.0000,9259.1757,9259.1757,7.9656,0.2384,2949.8000,0.0000,2949.8000,0.0765,670.4091,4.4000,1.0000,0.0000,0.0000,0.0000,670.4091,0.0000,0.0000,0.0000,2279.3909,2279.3909,7.7549,0.4576,359.7000,0.0000,359.7000,0.0093,97.2162,3.7000,1.0000,0.0000,0.0000,0.0000,97.2162,0.0000,0.0000,0.0000,262.4838,262.4838,7.7306,19.7715,0.0000,24116.5000,-24116.5000,0.6253,0.0000,0.0000,0.0000,4921.7347,4.9000,1.0000,4921.7347,0.0000,0.0000,29038.2347,0.0000,-29038.2347,10.4151,3.1178,8172.8000,0.0000,8172.8000,0.2119,2208.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2208.8649,0.0000,0.0000,0.0000,5963.9351,5963.9351,9.8638,9.6633,9.7635,-0.1445,-2168.0453,2.8046,494.9696,4.9497,2.8046,0.0000,0.8020,9.6633,7.4736,8.5685,-2.9609,-23687.0105,2.8046,977.9958,9.7800,2.8046,0.0000,2.8200,7.4736,7.4556,7.4646,-0.0278,-194.2838,2.8046,1174.1898,11.7419,2.8046,0.0000,3.6817,2.8046,3.9972,1.8697,0.0000,7.3037,11.3008,-5207.2000,-26049.3396,-26049.3396
5927.0000,7.4827,12.5839,19366.5000,21015.2000,-1648.7000,0.5449,4401.4773,4.4000,1.0000,4670.0444,4.5000,1.0000,9071.5217,0.0000,0.0000,25685.2444,14965.0227,-10720.2217,8.5796,1.2823,12698.7000,0.0000,12698.7000,0.3292,3432.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3432.0811,0.0000,0.0000,0.0000,9266.6189,9266.6189,7.6314,-0.0958,6414.1000,0.0000,6414.1000,0.1663,1457.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1457.7500,0.0000,0.0000,0.0000,4956.3500,4956.3500,7.1243,-0.1730,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,7.0966,19.1375,0.0000,20079.6000,-20079.6000,0.5206,0.0000,0.0000,0.0000,4097.8776,4.9000,1.0000,4097.8776,0.0000,0.0000,24177.4776,0.0000,-24177.4776,9.5706,2.2733,4575.2000,0.0000,4575.2000,0.1186,1236.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1236.5405,0.0000,0.0000,0.0000,3338.6595,3338.6595,9.2447,9.9362,9.5905,0.4608,6911.9545,2.5338,460.8542,4.6085,2.5917,0.0579,0.6329,9.9362,7.2990,8.6176,-3.2217,-25773.4434,2.5338,881.6622,8.8166,2.5338,0.0000,2.0796,7.2990,7.4827,7.3908,0.2565,1795.5639,2.5338,1064.3680,10.6437,2.5338,0.0000,2.7150,2.5338,3.0335,1.6892,0.0000,5.4275,8.4610,2329.9000,-17065.9249,-17065.9249
5928.0000,7.4445,12.2767,18554.5000,19401.2000,-846.7000,0.5030,4216.9318,4.4000,1.0000,4311.3778,4.5000,1.0000,8528.3096,0.0000,0.0000,23712.5778,14337.5682,-9375.0096,8.5378,1.2405,12698.8000,0.0000,12698.8000,0.3292,3432.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3432.1081,0.0000,0.0000,0.0000,9266.6919,9266.6919,7.4571,-0.2702,6484.1000,0.0000,6484.1000,0.1681,1473.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1473.6591,0.0000,0.0000,0.0000,5010.4409,5010.4409,6.8728,-0.4245,399.5000,0.0000,399.5000,0.0104,107.9730,3.7000,1.0000,0.0000,0.0000,0.0000,107.9730,0.0000,0.0000,0.0000,291.5270,291.5270,6.8388,18.8796,0.0000,16755.7000,-16755.7000,0.4344,0.0000,0.0000,0.0000,3419.5306,4.9000,1.0000,3419.5306,0.0000,0.0000,20175.2306,0.0000,-20175.2306,9.1916,1.8943,1427.2000,0.0000,1427.2000,0.0370,385.7297,3.7000,1.0000,0.0000,0.0000,0.0000,385.7297,0.0000,0.0000,0.0000,1041.4703,1041.4703,9.1798,9.8413,9.5106,0.4409,6612.7803,2.2232,462.4616,4.6246,2.5917,0.3685,0.6329,9.8413,7.2892,8.5653,-2.7356,-21884.4342,2.2232,775.3804,7.7538,2.2232,0.0000,1.4047,7.2892,7.4445,7.3668,0.1902,1331.5438,2.2232,934.9084,9.3491,2.2232,0.0000,1.8340,2.2232,2.1276,1.4821,0.0000,3.8716,5.9992,3407.2000,-13940.1101,-13940.1101
5929.0000,7.4724,11.1567,19112.3000,17844.6000,1267.7000,0.4955,4343.7045,4.4000,1.0000,3965.4667,4.5000,1.0000,8309.1712,0.0000,0.0000,21810.0667,14768.5955,-7041.4712,8.3273,1.0300,12699.1000,0.0000,12699.1000,0.3292,3432.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3432.1892,0.0000,0.0000,0.0000,9266.9108,9266.9108,7.2022,-0.5251,7190.7000,0.0000,7190.7000,0.1864,1634.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1634.2500,0.0000,0.0000,0.0000,5556.4500,5556.4500,6.5276,-0.7697,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,6.4913,18.5321,0.0000,14669.3000,-14669.3000,0.3803,0.0000,0.0000,0.0000,2993.7347,4.9000,1.0000,2993.7347,0.0000,0.0000,17663.0347,0.0000,-17663.0347,8.6358,1.3385,827.8000,0.0000,827.8000,0.0215,223.7297,3.7000,1.0000,0.0000,0.0000,0.0000,223.7297,0.0000,0.0000,0.0000,604.0703,604.0703,8.8140,9.9912,9.4026,0.7845,11768.0678,2.1354,464.6456,4.6465,2.5917,0.4563,0.6329,9.9912,7.1720,8.5816,-2.9025,-23219.8621,2.1354,744.2211,7.4422,2.1354,0.0000,1.2448,7.1720,7.4724,7.3222,0.3534,2473.7627,2.1354,899.7996,8.9980,2.1354,0.0000,1.6252,2.1354,1.9076,1.4236,0.0000,3.5029,5.4104,7725.8000,-8978.0316,-8978.0316
5930.0000,7.5269,9.7716,19964.5000,16288.9000,3675.6000,0.5176,4537.3864,4.4000,1.0000,3619.7556,4.5000,1.0000,8157.1419,0.0000,0.0000,19908.6556,15427.1136,-4481.5419,8.0301,0.7328,12687.7000,0.0000,12687.7000,0.3290,3429.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3429.1081,0.0000,0.0000,0.0000,9258.5919,9258.5919,6.9905,-0.7367,12535.3000,0.0000,12535.3000,0.3250,2848.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2848.9318,0.0000,0.0000,0.0000,9686.3682,9686.3682,5.9029,-1.3944,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,5.8701,17.9109,0.0000,13409.1000,-13409.1000,0.3477,0.0000,0.0000,0.0000,2736.5510,4.9000,1.0000,2736.5510,0.0000,0.0000,16145.6510,0.0000,-16145.6510,7.6829,0.3856,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,7.9598,10.4761,9.2180,1.6769,25153.2962,2.3091,468.4132,4.6841,2.5917,0.2826,0.6329,10.4761,6.9723,8.7242,-3.9008,-31206.7957,2.3091,799.7043,7.9970,2.3091,0.0000,1.5740,6.9723,7.5269,7.2496,0.7057,4939.7260,2.3091,976.1930,9.7619,2.3091,0.0000,2.0549,2.3091,2.3579,1.5394,0.0000,4.2618,6.6196,16268.5000,-1113.7734,-1113.7734
5931.0000,7.4994,8.5550,20858.2000,14988.7000,5869.5000,0.5408,4740.5000,4.4000,1.0000,3330.8222,4.5000,1.0000,8071.3222,0.0000,0.0000,18319.5222,16117.7000,-2201.8222,7.7396,0.4423,12688.0000,0.0000,12688.0000,0.3290,3429.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3429.1892,0.0000,0.0000,0.0000,9258.8108,9258.8108,6.7296,-0.9976,14222.2000,0.0000,14222.2000,0.3687,3232.3182,4.4000,1.0000,0.0000,0.0000,0.0000,3232.3182,0.0000,0.0000,0.0000,10989.8818,10989.8818,5.5308,-1.7665,408.9000,0.0000,408.9000,0.0106,110.5135,3.7000,1.0000,0.0000,0.0000,0.0000,110.5135,0.0000,0.0000,0.0000,298.3865,298.3865,5.4982,17.5391,0.0000,12559.2000,-12559.2000,0.3256,0.0000,0.0000,0.0000,2563.1020,4.9000,1.0000,2563.1020,0.0000,0.0000,15122.3020,0.0000,-15122.3020,7.1479,-0.1494,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,7.4163,10.7176,9.0670,2.2000,33000.5441,2.3768,471.5266,4.7153,2.5917,0.2149,0.6329,10.7176,6.9266,8.8221,-4.3441,-34752.7987,2.3768,819.5761,8.1958,2.3768,0.0000,1.7163,6.9266,7.4994,7.2130,0.7501,5251.0474,2.3768,1006.4442,10.0644,2.3768,0.0000,2.2408,2.3768,2.5499,1.5845,0.0000,4.5900,7.1399,21007.4000,3498.7927,3498.7927
5932.0000,7.3814,11.9610,17288.7000,17480.3000,-191.6000,0.4532,3929.2500,4.4000,1.0000,3884.5111,4.5000,1.0000,7813.7611,0.0000,0.0000,21364.8111,13359.4500,-8005.3611,8.2656,0.9683,12698.3000,0.0000,12698.3000,0.3292,3431.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3431.9730,0.0000,0.0000,0.0000,9266.3270,9266.3270,7.2421,-0.4852,16829.2000,0.0000,16829.2000,0.4363,3824.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3824.8182,0.0000,0.0000,0.0000,13004.3818,13004.3818,5.8058,-1.4915,401.8000,0.0000,401.8000,0.0104,108.5946,3.7000,1.0000,0.0000,0.0000,0.0000,108.5946,0.0000,0.0000,0.0000,293.2054,293.2054,5.7734,17.8142,0.0000,12120.4000,-12120.4000,0.3142,0.0000,0.0000,0.0000,2473.5510,4.9000,1.0000,2473.5510,0.0000,0.0000,14593.9510,0.0000,-14593.9510,7.3853,0.0880,827.9000,0.0000,827.9000,0.0215,223.7568,3.7000,1.0000,0.0000,0.0000,0.0000,223.7568,0.0000,0.0000,0.0000,604.1432,604.1432,7.6142,10.4542,9.0342,1.8926,28388.6076,2.3473,472.2061,4.7221,2.5917,0.2443,0.6329,10.4542,7.1077,8.7809,-3.7872,-30297.5856,2.3473,810.9013,8.1090,2.3473,0.0000,1.6534,7.1077,7.3814,7.2446,0.3540,2477.7234,2.3473,992.5681,9.9257,2.3473,0.0000,2.1586,2.3473,2.4652,1.5649,0.0000,4.4449,6.9100,18445.2000,568.7454,568.7454
5933.0000,7.2470,15.4810,11642.3000,22557.6000,-10915.3000,0.5848,2645.9773,4.4000,1.0000,5012.8000,4.5000,1.0000,7658.7773,0.0000,0.0000,27570.4000,8996.3227,-18574.0773,8.9700,1.6727,12703.1000,0.0000,12703.1000,0.3294,3433.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3433.2703,0.0000,0.0000,0.0000,9269.8297,9269.8297,8.1101,0.3828,18838.9000,0.0000,18838.9000,0.4884,4281.5682,4.4000,1.0000,0.0000,0.0000,0.0000,4281.5682,0.0000,0.0000,0.0000,14557.3318,14557.3318,6.7597,-0.5376,529.6000,0.0000,529.6000,0.0137,143.1351,3.7000,1.0000,0.0000,0.0000,0.0000,143.1351,0.0000,0.0000,0.0000,386.4649,386.4649,6.7238,18.7646,0.0000,12959.9000,-12959.9000,0.3360,0.0000,0.0000,0.0000,2644.8776,4.9000,1.0000,2644.8776,0.0000,0.0000,15604.7776,0.0000,-15604.7776,8.1714,0.8741,4277.1000,0.0000,4277.1000,0.1109,1155.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1155.9730,0.0000,0.0000,0.0000,3121.1270,3121.1270,7.8818,10.1626,9.0222,1.6391,24586.6876,2.7949,509.4985,5.0950,2.7949,0.0000,0.7937,10.1626,7.3936,8.7781,-3.7312,-29849.7785,2.7949,965.6339,9.6563,2.7949,0.0000,2.7909,7.3936,7.2470,7.3203,-0.2259,-1581.0105,2.7949,1177.7819,11.7778,2.7949,0.0000,3.6437,2.7949,3.9598,1.8633,0.0000,7.2284,11.1882,12473.5000,-6844.1014,-6844.1014
5934.0000,7.1653,18.2308,11216.5000,74926.5000,-63710.0000,1.9426,2549.2045,4.4000,1.0000,16650.3333,4.5000,1.0000,19199.5379,0.0000,0.0000,91576.8333,8667.2955,-82909.5379,11.5868,4.2895,12703.5000,0.0000,12703.5000,0.3294,3433.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3433.3784,0.0000,0.0000,0.0000,9270.1216,9270.1216,11.0924,3.3651,7944.6000,0.0000,7944.6000,0.2060,1805.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1805.5909,0.0000,0.0000,0.0000,6139.0091,6139.0091,10.7650,3.4677,483.1000,0.0000,483.1000,0.0125,130.5676,3.7000,1.0000,0.0000,0.0000,0.0000,130.5676,0.0000,0.0000,0.0000,352.5324,352.5324,10.7462,22.7870,0.0000,14628.2000,-14628.2000,0.3793,0.0000,0.0000,0.0000,2985.3469,4.9000,1.0000,2985.3469,0.0000,0.0000,17613.5469,0.0000,-17613.5469,11.6855,4.3882,14324.8000,0.0000,14324.8000,0.3714,3871.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3871.5676,0.0000,0.0000,0.0000,10453.2324,10453.2324,11.1281,8.3005,9.7143,-3.5348,-53021.4877,4.8617,859.8642,8.5986,4.8617,0.0000,4.1776,8.3005,8.2510,8.2758,-0.1160,-927.8286,4.8617,1717.5098,17.1751,4.8617,0.0000,14.6896,8.2510,7.1653,7.7082,-2.9084,-20358.8729,4.8617,2013.2791,20.1328,4.8617,0.0000,19.1785,4.8617,17.9452,3.2411,0.0000,38.0458,55.9910,-42882.2000,-74308.1892,-74308.1892
5935.0000,7.4308,19.6149,620.1000,125815.2000,-125195.1000,3.2620,140.9318,4.4000,1.0000,27958.9333,4.5000,1.0000,28099.8652,0.0000,0.0000,153774.1333,479.1682,-153294.9652,13.0316,5.7343,21548.0000,0.0000,21548.0000,0.5587,5823.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5823.7838,0.0000,0.0000,0.0000,15724.2162,15724.2162,12.4571,4.7611,3161.6000,8.2000,3153.4000,0.0820,718.5455,4.4000,1.0000,1.6735,4.9000,1.0000,720.2189,0.0000,0.0000,9.8735,2443.0545,2433.1811,12.3682,5.0709,972.4000,0.0000,972.4000,0.0252,262.8108,3.7000,1.0000,0.0000,0.0000,0.0000,262.8108,0.0000,0.0000,0.0000,709.5892,709.5892,12.3423,24.3831,0.0000,15746.2000,-15746.2000,0.4082,0.0000,0.0000,0.0000,3213.5102,4.9000,1.0000,3213.5102,0.0000,0.0000,18959.7102,0.0000,-18959.7102,13.0350,5.7377,15224.6000,0.0000,15224.6000,0.3947,4114.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4114.7568,0.0000,0.0000,0.0000,11109.8432,11109.8432,12.6291,8.3123,10.4707,-7.8768,-118152.0137,7.0962,1214.7271,12.1473,7.0962,0.0000,12.9912,8.3123,8.1349,8.2236,-0.6069,-4854.8461,7.0962,2512.7380,25.1274,7.0962,0.0000,45.6804,8.1349,7.4308,7.7828,-2.7530,-19270.9858,7.0962,2928.7947,29.2879,7.0962,0.0000,59.6395,7.0962,50.6903,4.7308,0.0000,118.3111,169.0013,-100042.9000,-142277.8456,-142277.8456
5936.0000,7.5540,19.7763,0.0000,148142.4000,-148142.4000,3.8409,0.0000,0.0000,0.0000,32920.5333,4.5000,1.0000,32920.5333,0.0000,0.0000,181062.9333,0.0000,-181062.9333,12.8721,5.5748,26287.5000,0.0000,26287.5000,0.6816,7104.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7104.7297,0.0000,0.0000,0.0000,19182.7703,19182.7703,12.3087,24.3495,0.0000,21039.7000,-21039.7000,0.5455,0.0000,0.0000,0.0000,4293.8163,4.9000,1.0000,4293.8163,0.0000,0.0000,25333.5163,0.0000,-25333.5163,13.0528,5.7555,1633.2000,0.0000,1633.2000,0.0423,441.4054,3.7000,1.0000,0.0000,0.0000,0.0000,441.4054,0.0000,0.0000,0.0000,1191.7946,1191.7946,13.0178,25.0586,0.0000,15250.5000,-15250.5000,0.3954,0.0000,0.0000,0.0000,3112.3469,4.9000,1.0000,3112.3469,0.0000,0.0000,18362.8469,0.0000,-18362.8469,13.5571,6.2598,14624.8000,0.0000,14624.8000,0.3792,3952.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3952.6486,0.0000,0.0000,0.0000,10672.1514,10672.1514,13.2436,8.7815,11.0126,-10.1281,-151920.8425,8.8272,1476.4361,14.7644,8.8272,0.0000,25.0059,8.7815,8.1473,8.4644,-2.6993,-21594.4700,8.8272,3092.4185,30.9242,8.8272,0.0000,87.9269,8.1473,7.5540,7.8506,-2.8853,-20197.2679,8.8272,3632.1768,36.3218,8.8272,0.0000,114.7956,8.8272,92.4944,5.8848,0.0000,227.7284,320.2228,-141887.1000,-193712.5804,-193712.5804
5937.0000,7.6456,19.8679,0.0000,165615.5000,-165615.5000,4.2939,0.0000,0.0000,0.0000,36803.4444,4.5000,1.0000,36803.4444,0.0000,0.0000,202418.9444,0.0000,-202418.9444,12.9881,5.6908,29889.8000,0.0000,29889.8000,0.7749,8078.3243,3.7000,1.0000,0.0000,0.0000,0.0000,8078.3243,0.0000,0.0000,0.0000,21811.4757,21811.4757,12.4124,24.4533,0.0000,26441.4000,-26441.4000,0.6855,0.0000,0.0000,0.0000,5396.2041,4.9000,1.0000,5396.2041,0.0000,0.0000,31837.6041,0.0000,-31837.6041,13.2527,5.9554,1763.4000,0.0000,1763.4000,0.0457,476.5946,3.7000,1.0000,0.0000,0.0000,0.0000,476.5946,0.0000,0.0000,0.0000,1286.8054,1286.8054,13.2188,25.2596,0.0000,16055.2000,-16055.2000,0.4163,0.0000,0.0000,0.0000,3276.5714,4.9000,1.0000,3276.5714,0.0000,0.0000,19331.7714,0.0000,-19331.7714,13.7290,6.4317,12825.2000,0.0000,12825.2000,0.3325,3466.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3466.2703,0.0000,0.0000,0.0000,9358.9297,9358.9297,13.4820,9.1786,11.3303,-10.8699,-163048.9640,9.8233,1621.0244,16.2102,9.8233,0.0000,34.4620,9.1786,8.2691,8.7239,-4.3075,-34459.7923,9.8233,3402.0839,34.0208,9.8233,0.0000,121.1772,8.2691,7.6456,7.9574,-3.3746,-23622.3529,9.8233,4022.7807,40.2278,9.8233,0.0000,158.2066,9.8233,124.2441,6.5489,0.0000,313.8458,438.0899,-163633.7000,-221131.1091,-221131.1091
