Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5938.0000,7.7297,19.9519,0.0000,174637.5000,-174637.5000,4.5278,0.0000,0.0000,0.0000,38808.3333,4.5000,1.0000,38808.3333,0.0000,0.0000,213445.8333,0.0000,-213445.8333,13.0683,5.7710,35286.0000,0.0000,35286.0000,0.9149,9536.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9536.7568,0.0000,0.0000,0.0000,25749.2432,25749.2432,12.4243,24.4651,0.0000,25099.1000,-25099.1000,0.6507,0.0000,0.0000,0.0000,5122.2653,4.9000,1.0000,5122.2653,0.0000,0.0000,30221.3653,0.0000,-30221.3653,13.1802,5.8829,1805.3000,0.0000,1805.3000,0.0468,487.9189,3.7000,1.0000,0.0000,0.0000,0.0000,487.9189,0.0000,0.0000,0.0000,1317.3811,1317.3811,13.1472,25.1880,0.0000,18090.7000,-18090.7000,0.4690,0.0000,0.0000,0.0000,3691.9796,4.9000,1.0000,3691.9796,0.0000,0.0000,21782.6796,0.0000,-21782.6796,13.6920,6.3947,11625.4000,0.0000,11625.4000,0.3014,3142.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3142.0000,0.0000,0.0000,0.0000,8483.4000,8483.4000,13.4798,9.4626,11.4712,-10.7078,-160616.3257,10.3660,1700.4067,17.0041,10.3660,0.0000,40.4946,9.4626,8.4030,8.9328,-5.2954,-42363.4120,10.3660,3557.1043,35.5710,10.3660,0.0000,142.3890,8.4030,7.7297,8.0664,-3.8457,-26920.1162,10.3660,4224.3925,42.2439,10.3660,0.0000,185.9004,10.3660,144.1399,6.9106,0.0000,368.7839,512.9238,-169110.6000,-229899.8539,-229899.8539
5939.0000,7.8624,20.0846,0.0000,197964.4000,-197964.4000,5.1326,0.0000,0.0000,0.0000,43992.0889,4.5000,1.0000,43992.0889,0.0000,0.0000,241956.4889,0.0000,-241956.4889,13.2683,5.9710,37083.9000,0.0000,37083.9000,0.9615,10022.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10022.6757,0.0000,0.0000,0.0000,27061.2243,27061.2243,12.6637,24.7045,0.0000,31595.8000,-31595.8000,0.8192,0.0000,0.0000,0.0000,6448.1224,4.9000,1.0000,6448.1224,0.0000,0.0000,38043.9224,0.0000,-38043.9224,13.5137,6.2164,2135.8000,0.0000,2135.8000,0.0554,577.2432,3.7000,1.0000,0.0000,0.0000,0.0000,577.2432,0.0000,0.0000,0.0000,1558.5568,1558.5568,13.4789,25.5197,0.0000,20229.6000,-20229.6000,0.5245,0.0000,0.0000,0.0000,4128.4898,4.9000,1.0000,4128.4898,0.0000,0.0000,24358.0898,0.0000,-24358.0898,14.0231,6.7258,9376.0000,0.0000,9376.0000,0.2431,2534.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2534.0541,0.0000,0.0000,0.0000,6841.9459,6841.9459,13.8702,9.7409,11.8056,-12.3212,-184818.6932,11.6043,1876.9096,18.7691,11.6043,0.0000,56.8098,9.7409,8.5918,9.1664,-6.4290,-51431.6915,11.6043,3941.3946,39.4139,11.6043,0.0000,199.7574,8.5918,7.8624,8.2271,-4.6638,-32646.3895,11.6043,4695.2870,46.9529,11.6043,0.0000,260.7994,11.6043,196.9173,7.7362,0.0000,517.3666,714.2839,-201194.1000,-268896.7741,-268896.7741
5940.0000,7.9624,20.1847,0.0000,213511.8000,-213511.8000,5.5357,0.0000,0.0000,0.0000,47447.0667,4.5000,1.0000,47447.0667,0.0000,0.0000,260958.8667,0.0000,-260958.8667,13.5853,6.2880,32135.9000,0.0000,32135.9000,0.8332,8685.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8685.3784,0.0000,0.0000,0.0000,23450.5216,23450.5216,13.0800,25.1209,0.0000,31975.2000,-31975.2000,0.8290,0.0000,0.0000,0.0000,6525.5510,4.9000,1.0000,6525.5510,0.0000,0.0000,38500.7510,0.0000,-38500.7510,13.9096,6.6123,2540.7000,0.0000,2540.7000,0.0659,686.6757,3.7000,1.0000,0.0000,0.0000,0.0000,686.6757,0.0000,0.0000,0.0000,1854.0243,1854.0243,13.8697,25.9105,0.0000,21060.3000,-21060.3000,0.5460,0.0000,0.0000,0.0000,4298.0204,4.9000,1.0000,4298.0204,0.0000,0.0000,25358.3204,0.0000,-25358.3204,14.4161,7.1188,8176.2000,0.0000,8176.2000,0.2120,2209.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2209.7838,0.0000,0.0000,0.0000,5966.4162,5966.4162,14.2875,9.9285,12.1080,-13.4869,-202302.9880,12.0327,1921.6753,19.2168,12.0327,0.0000,63.3361,9.9285,8.7269,9.3277,-6.9706,-55764.4389,12.0327,4058.1138,40.5811,12.0327,0.0000,222.7056,8.7269,7.9624,8.3447,-5.0685,-35479.5491,12.0327,4843.2192,48.4322,12.0327,0.0000,290.7601,12.0327,217.6919,8.0218,0.0000,576.8018,794.4937,-223694.5000,-293546.9759,-293546.9759
5941.0000,8.1455,20.3677,0.0000,232314.3000,-232314.3000,6.0232,0.0000,0.0000,0.0000,51625.4000,4.5000,1.0000,51625.4000,0.0000,0.0000,283939.7000,0.0000,-283939.7000,13.5767,6.2794,37085.9000,0.0000,37085.9000,0.9615,10023.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10023.2162,0.0000,0.0000,0.0000,27062.6838,27062.6838,13.0590,25.0999,0.0000,48720.4000,-48720.4000,1.2632,0.0000,0.0000,0.0000,9942.9388,4.9000,1.0000,9942.9388,0.0000,0.0000,58663.3388,0.0000,-58663.3388,14.1812,6.8839,2425.6000,0.0000,2425.6000,0.0629,655.5676,3.7000,1.0000,0.0000,0.0000,0.0000,655.5676,0.0000,0.0000,0.0000,1770.0324,1770.0324,14.1473,26.1881,0.0000,20704.3000,-20704.3000,0.5368,0.0000,0.0000,0.0000,4225.3673,4.9000,1.0000,4225.3673,0.0000,0.0000,24929.6673,0.0000,-24929.6673,14.6242,7.3269,7276.4000,0.0000,7276.4000,0.1887,1966.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1966.5946,0.0000,0.0000,0.0000,5309.8054,5309.8054,14.5226,10.3097,12.4162,-14.6829,-220243.4927,13.5543,2137.0426,21.3704,13.5543,0.0000,90.5313,10.3097,8.9784,9.6441,-8.7002,-69601.2878,13.5543,4508.6493,45.0865,13.5543,0.0000,318.3308,8.9784,8.1455,8.5619,-6.2208,-43545.4039,13.5543,5403.3818,54.0338,13.5543,0.0000,415.6066,13.5543,302.7225,9.0362,0.0000,824.4687,1127.1912,-254951.1000,-333390.1845,-333390.1845
5942.0000,8.3300,20.5523,0.0000,251801.4000,-251801.4000,6.5284,0.0000,0.0000,0.0000,55955.8667,4.5000,1.0000,55955.8667,0.0000,0.0000,307757.2667,0.0000,-307757.2667,13.7861,6.4888,35283.4000,0.0000,35283.4000,0.9148,9536.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9536.0541,0.0000,0.0000,0.0000,25747.3459,25747.3459,13.3296,25.3705,0.0000,60565.8000,-60565.8000,1.5703,0.0000,0.0000,0.0000,12360.3673,4.9000,1.0000,12360.3673,0.0000,0.0000,72926.1673,0.0000,-72926.1673,14.6225,7.3252,1612.8000,0.0000,1612.8000,0.0418,435.8919,3.7000,1.0000,0.0000,0.0000,0.0000,435.8919,0.0000,0.0000,0.0000,1176.9081,1176.9081,14.6016,26.6425,0.0000,20403.2000,-20403.2000,0.5290,0.0000,0.0000,0.0000,4163.9184,4.9000,1.0000,4163.9184,0.0000,0.0000,24567.1184,0.0000,-24567.1184,15.0372,7.7399,6376.6000,0.0000,6376.6000,0.1653,1723.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1723.4054,0.0000,0.0000,0.0000,4653.1946,4653.1946,14.9547,10.6202,12.7874,-16.2996,-244494.3745,14.6244,2270.5229,22.7052,14.6244,0.0000,113.7112,10.6202,9.2196,9.9199,-9.8749,-78998.8140,14.6244,4806.6997,48.0670,14.6244,0.0000,399.8370,9.2196,8.3300,8.7748,-7.1686,-50179.9152,14.6244,5775.3787,57.7538,14.6244,0.0000,522.0195,14.6244,373.6916,9.7496,0.0000,1035.5677,1409.2593,-289497.6000,-373673.1037,-373673.1037
5943.0000,8.5021,20.7244,0.0000,265807.4000,-265807.4000,6.8916,0.0000,0.0000,0.0000,59068.3111,4.5000,1.0000,59068.3111,0.0000,0.0000,324875.7111,0.0000,-324875.7111,13.9781,6.6808,33482.2000,0.0000,33482.2000,0.8681,9049.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9049.2432,0.0000,0.0000,0.0000,24432.9568,24432.9568,13.5662,25.6070,0.0000,66932.7000,-66932.7000,1.7354,0.0000,0.0000,0.0000,13659.7347,4.9000,1.0000,13659.7347,0.0000,0.0000,80592.4347,0.0000,-80592.4347,14.9247,7.6274,1562.4000,0.0000,1562.4000,0.0405,422.2703,3.7000,1.0000,0.0000,0.0000,0.0000,422.2703,0.0000,0.0000,0.0000,1140.1297,1140.1297,14.9054,26.9463,0.0000,20458.6000,-20458.6000,0.5304,0.0000,0.0000,0.0000,4175.2245,4.9000,1.0000,4175.2245,0.0000,0.0000,24633.8245,0.0000,-24633.8245,15.3207,8.0234,7276.4000,0.0000,7276.4000,0.1887,1966.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1966.5946,0.0000,0.0000,0.0000,5309.8054,5309.8054,15.2312,10.9006,13.0659,-17.1282,-256923.4395,15.3819,2360.8378,23.6084,15.3819,0.0000,132.3105,10.9006,9.4389,10.1697,-10.8400,-86720.1937,15.3819,5001.3440,50.0134,15.3819,0.0000,465.2368,9.4389,8.5021,8.9705,-7.9393,-55575.4453,15.3819,6022.3697,60.2237,15.3819,0.0000,607.4043,15.3819,429.8666,10.2546,0.0000,1204.9516,1634.8182,-310877.7000,-399219.0784,-399219.0784
5944.0000,8.6520,20.8743,0.0000,273663.2000,-273663.2000,7.0952,0.0000,0.0000,0.0000,60814.0444,4.5000,1.0000,60814.0444,0.0000,0.0000,334477.2444,0.0000,-334477.2444,14.1162,6.8189,28539.1000,0.0000,28539.1000,0.7399,7713.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7713.2703,0.0000,0.0000,0.0000,20825.8297,20825.8297,13.7760,25.8168,0.0000,73591.8000,-73591.8000,1.9080,0.0000,0.0000,0.0000,15018.7347,4.9000,1.0000,15018.7347,0.0000,0.0000,88610.5347,0.0000,-88610.5347,15.2235,7.9262,2004.7000,0.0000,2004.7000,0.0520,541.8108,3.7000,1.0000,0.0000,0.0000,0.0000,541.8108,0.0000,0.0000,0.0000,1462.8892,1462.8892,15.1996,27.2404,0.0000,21812.7000,-21812.7000,0.5655,0.0000,0.0000,0.0000,4451.5714,4.9000,1.0000,4451.5714,0.0000,0.0000,26264.2714,0.0000,-26264.2714,15.6287,8.3314,8476.2000,0.0000,8476.2000,0.2198,2290.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2290.8649,0.0000,0.0000,0.0000,6185.3351,6185.3351,15.5276,11.1288,13.3282,-17.9510,-269265.3374,15.8706,2409.7397,24.0974,15.8706,0.0000,145.3284,11.1288,9.6247,10.3768,-11.5088,-92070.2490,15.8706,5114.4493,51.1445,15.8706,0.0000,511.0110,9.6247,8.6520,9.1384,-8.5061,-59542.4101,15.8706,6168.0844,61.6808,15.8706,0.0000,667.1662,15.8706,468.8405,10.5804,0.0000,1323.5056,1792.3461,-330047.7000,-420877.9965,-420877.9965
5945.0000,8.7576,20.9798,0.0000,286992.4000,-286992.4000,7.4408,0.0000,0.0000,0.0000,63776.0889,4.5000,1.0000,63776.0889,0.0000,0.0000,350768.4889,0.0000,-350768.4889,14.4669,7.1696,18650.0000,0.0000,18650.0000,0.4835,5040.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5040.5405,0.0000,0.0000,0.0000,13609.4595,13609.4595,14.2454,26.2862,0.0000,67911.3000,-67911.3000,1.7607,0.0000,0.0000,0.0000,13859.4490,4.9000,1.0000,13859.4490,0.0000,0.0000,81770.7490,0.0000,-81770.7490,15.5763,8.2790,1286.0000,0.0000,1286.0000,0.0333,347.5676,3.7000,1.0000,0.0000,0.0000,0.0000,347.5676,0.0000,0.0000,0.0000,938.4324,938.4324,15.5610,27.6019,0.0000,23574.2000,-23574.2000,0.6112,0.0000,0.0000,0.0000,4811.0612,4.9000,1.0000,4811.0612,0.0000,0.0000,28385.2612,0.0000,-28385.2612,16.0230,8.7258,11175.5000,0.0000,11175.5000,0.2897,3020.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3020.4054,0.0000,0.0000,0.0000,8155.0946,8155.0946,15.8903,11.2931,13.5917,-18.8298,-282447.5940,15.9291,2392.6804,23.9268,15.9291,0.0000,146.9387,11.2931,9.7547,10.5239,-11.8141,-94512.6474,15.9291,5100.9359,51.0094,15.9291,0.0000,516.6731,9.7547,8.7576,9.2562,-8.7516,-61261.2713,15.9291,6158.9073,61.5891,15.9291,0.0000,674.5585,15.9291,473.6435,10.6194,0.0000,1338.1703,1811.8138,-347366.4000,-438221.5126,-438221.5126
5946.0000,8.4095,20.6318,0.0000,194339.1000,-194339.1000,5.0386,0.0000,0.0000,0.0000,43186.4667,4.5000,1.0000,43186.4667,0.0000,0.0000,237525.5667,0.0000,-237525.5667,13.9863,6.6890,15354.6000,0.0000,15354.6000,0.3981,4149.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4149.8919,0.0000,0.0000,0.0000,11204.7081,11204.7081,13.7233,25.7641,0.0000,35737.4000,-35737.4000,0.9266,0.0000,0.0000,0.0000,7293.3469,4.9000,1.0000,7293.3469,0.0000,0.0000,43030.7469,0.0000,-43030.7469,14.7336,7.4363,1065.5000,0.0000,1065.5000,0.0276,287.9730,3.7000,1.0000,0.0000,0.0000,0.0000,287.9730,0.0000,0.0000,0.0000,777.5270,777.5270,14.7153,26.7561,0.0000,24323.1000,-24323.1000,0.6306,0.0000,0.0000,0.0000,4963.8980,4.9000,1.0000,4963.8980,0.0000,0.0000,29286.9980,0.0000,-29286.9980,15.4029,8.1056,13125.1000,0.0000,13125.1000,0.3403,3547.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3547.3243,0.0000,0.0000,0.0000,9577.7757,9577.7757,15.1781,10.6269,12.9025,-12.9227,-193840.6057,11.0427,1706.3063,17.0631,11.0427,0.0000,48.9544,10.6269,9.2862,9.9566,-7.1381,-57104.7488,11.0427,3623.7131,36.2371,11.0427,0.0000,172.1359,9.2862,8.4095,8.8479,-5.3340,-37337.9462,11.0427,4346.8853,43.4689,11.0427,0.0000,224.7373,11.0427,171.6723,7.3618,0.0000,445.8277,617.5000,-224854.4000,-288283.3008,-288283.3008
5947.0000,8.2015,20.4238,0.0000,174028.8000,-174028.8000,4.5120,0.0000,0.0000,0.0000,38673.0667,4.5000,1.0000,38673.0667,0.0000,0.0000,212701.8667,0.0000,-212701.8667,14.2453,6.9480,15351.2000,0.0000,15351.2000,0.3980,4148.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4148.9730,0.0000,0.0000,0.0000,11202.2270,11202.2270,13.9270,25.9678,0.0000,8135.6000,-8135.6000,0.2109,0.0000,0.0000,0.0000,1660.3265,4.9000,1.0000,1660.3265,0.0000,0.0000,9795.9265,0.0000,-9795.9265,14.2053,6.9080,821.5000,0.0000,821.5000,0.0213,222.0270,3.7000,1.0000,0.0000,0.0000,0.0000,222.0270,0.0000,0.0000,0.0000,599.4730,599.4730,14.1883,26.2291,0.0000,23762.0000,-23762.0000,0.6161,0.0000,0.0000,0.0000,4849.3878,4.9000,1.0000,4849.3878,0.0000,0.0000,28611.3878,0.0000,-28611.3878,15.0013,7.7040,12525.2000,0.0000,12525.2000,0.3247,3385.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3385.1892,0.0000,0.0000,0.0000,9140.0108,9140.0108,14.7416,10.2207,12.4812,-10.6070,-159104.8464,9.1246,1434.7498,14.3475,9.1246,0.0000,27.6191,10.2207,9.0045,9.6126,-5.3507,-42805.2953,9.1246,3039.3323,30.3933,9.1246,0.0000,97.1155,9.0045,8.2015,8.6030,-4.0368,-28257.3285,9.1246,3630.8894,36.3089,9.1246,0.0000,126.7922,9.1246,101.3480,6.0831,0.0000,251.5268,352.8748,-177228.5000,-230167.4701,-230167.4701
5948.0000,7.9617,20.1839,0.0000,111348.1000,-111348.1000,2.8869,0.0000,0.0000,0.0000,24744.0222,4.5000,1.0000,24744.0222,0.0000,0.0000,136092.1222,0.0000,-136092.1222,13.5190,6.2217,15364.2000,0.0000,15364.2000,0.3983,4152.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4152.4865,0.0000,0.0000,0.0000,11211.7135,11211.7135,13.0612,25.1020,0.0000,1191.1000,-1191.1000,0.0309,0.0000,0.0000,0.0000,243.0816,4.9000,1.0000,243.0816,0.0000,0.0000,1434.1816,0.0000,-1434.1816,13.1197,5.8224,898.3000,0.0000,898.3000,0.0233,242.7838,3.7000,1.0000,0.0000,0.0000,0.0000,242.7838,0.0000,0.0000,0.0000,655.5162,655.5162,13.0930,25.1338,0.0000,22982.6000,-22982.6000,0.5959,0.0000,0.0000,0.0000,4690.3265,4.9000,1.0000,4690.3265,0.0000,0.0000,27672.9265,0.0000,-27672.9265,14.2230,6.9257,11475.5000,0.0000,11475.5000,0.2975,3101.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3101.4865,0.0000,0.0000,0.0000,8374.0135,8374.0135,13.8810,9.7689,11.8250,-6.7135,-100702.2751,6.3492,1026.1030,10.2610,6.3492,0.0000,9.3052,9.7689,8.6855,9.2272,-3.3165,-26531.7589,6.3492,2150.7694,21.5077,6.3492,0.0000,32.7196,8.6855,7.9617,8.3236,-2.5320,-17723.9532,6.3492,2557.9963,25.5800,6.3492,0.0000,42.7180,6.3492,37.3311,4.2328,0.0000,84.7428,122.0739,-107783.8000,-144957.9871,-144957.9871
5949.0000,7.8278,20.0500,0.0000,97101.3000,-97101.3000,2.5175,0.0000,0.0000,0.0000,21578.0667,4.5000,1.0000,21578.0667,0.0000,0.0000,118679.3667,0.0000,-118679.3667,13.4086,6.1113,13001.8000,0.0000,13001.8000,0.3371,3514.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3514.0000,0.0000,0.0000,0.0000,9487.8000,9487.8000,12.9624,25.0032,0.0000,125.1000,-125.1000,0.0032,0.0000,0.0000,0.0000,25.5306,4.9000,1.0000,25.5306,0.0000,0.0000,150.6306,0.0000,-150.6306,12.9695,5.6722,538.4000,0.0000,538.4000,0.0140,145.5135,3.7000,1.0000,0.0000,0.0000,0.0000,145.5135,0.0000,0.0000,0.0000,392.8865,392.8865,12.9510,24.9918,0.0000,21629.0000,-21629.0000,0.5608,0.0000,0.0000,0.0000,4414.0816,4.9000,1.0000,4414.0816,0.0000,0.0000,26043.0816,0.0000,-26043.0816,14.1757,6.8784,9376.0000,0.0000,9376.0000,0.2431,2534.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2534.0541,0.0000,0.0000,0.0000,6841.9459,6841.9459,13.8539,9.3317,11.5928,-6.4113,-96169.5130,5.5135,899.7965,8.9980,5.5135,0.0000,6.0934,9.3317,8.5354,8.9335,-2.1166,-16932.9726,5.5135,1891.9204,18.9192,5.5135,0.0000,21.4258,8.5354,7.8278,8.1816,-2.1497,-15047.9609,5.5135,2235.3898,22.3539,5.5135,0.0000,27.9731,5.5135,25.3373,3.6757,0.0000,55.4923,80.8296,-95939.2000,-128150.4465,-128150.4465
5950.0000,7.7127,19.9349,0.0000,69921.6000,-69921.6000,1.8128,0.0000,0.0000,0.0000,15538.1333,4.5000,1.0000,15538.1333,0.0000,0.0000,85459.7333,0.0000,-85459.7333,12.7527,5.4554,12700.6000,0.0000,12700.6000,0.3293,3432.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3432.5946,0.0000,0.0000,0.0000,9268.0054,9268.0054,12.2061,18.1757,2035.1000,2590.2000,-555.1000,0.0672,462.5227,4.4000,1.0000,528.6122,4.9000,1.0000,991.1350,0.0000,0.0000,3118.8122,1572.5773,-1546.2350,12.2973,5.0000,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,12.2801,24.3209,0.0000,19251.2000,-19251.2000,0.4991,0.0000,0.0000,0.0000,3928.8163,4.9000,1.0000,3928.8163,0.0000,0.0000,23180.0163,0.0000,-23180.0163,13.6471,6.3498,8176.2000,0.0000,8176.2000,0.2120,2209.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2209.7838,0.0000,0.0000,0.0000,5966.4162,5966.4162,13.2953,9.1673,11.2313,-4.6663,-69994.6314,4.3962,728.5019,7.2850,4.3962,0.0000,3.0888,9.1673,8.3579,8.7626,-1.7154,-13723.0280,4.3962,1519.9190,15.1992,4.3962,0.0000,10.8611,8.3579,7.7127,8.0353,-1.5630,-10941.2820,4.3962,1794.0419,17.9404,4.3962,0.0000,14.1801,4.3962,13.6229,2.9308,0.0000,28.1301,41.7530,-68450.1000,-94658.9414,-94658.9414
5951.0000,7.6156,19.8357,15.5000,56003.2000,-55987.7000,1.4520,3.5227,4.4000,1.0000,12445.1556,4.5000,1.0000,12448.6783,0.0000,0.0000,68448.3556,11.9773,-68436.3783,12.4455,5.1482,12703.2000,0.0000,12703.2000,0.3294,3433.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3433.2973,0.0000,0.0000,0.0000,9269.9027,9269.9027,11.7913,12.1614,3956.0000,2660.4000,1295.6000,0.1026,899.0909,4.4000,1.0000,542.9388,4.9000,1.0000,1442.0297,0.0000,0.0000,3203.3388,3056.9091,-146.4297,11.8016,4.5043,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0000,0.0000,0.0000,299.8459,299.8459,11.7805,23.8213,0.0000,16812.2000,-16812.2000,0.4359,0.0000,0.0000,0.0000,3431.0612,4.9000,1.0000,3431.0612,0.0000,0.0000,20243.2612,0.0000,-20243.2612,13.2091,5.9118,4577.0000,0.0000,4577.0000,0.1187,1237.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1237.0270,0.0000,0.0000,0.0000,3339.9730,3339.9730,12.9734,8.9679,10.9707,-3.7837,-56755.5295,3.6737,615.5527,6.1555,3.6737,0.0000,1.8025,8.9679,8.2566,8.6122,-1.2599,-10079.5757,3.6737,1278.5865,12.7859,3.6737,0.0000,6.3379,8.2566,7.6156,7.9361,-1.2973,-9081.2424,3.6737,1505.8508,15.0585,3.6737,0.0000,8.2747,3.6737,8.3401,2.4491,0.0000,16.4151,24.7552,-53813.2000,-75916.3476,-75916.3476
5952.0000,7.5695,19.7640,159.5000,44470.7000,-44311.2000,1.1530,36.2500,4.4000,1.0000,9882.3778,4.5000,1.0000,9918.6278,0.0000,0.0000,54353.0778,123.2500,-54229.8278,12.0166,4.7193,12703.3000,0.0000,12703.3000,0.3294,3433.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3433.3243,0.0000,0.0000,0.0000,9269.9757,9269.9757,11.2564,7.3172,7336.2000,2308.0000,5028.2000,0.1902,1667.3182,4.4000,1.0000,471.0204,4.9000,1.0000,2138.3386,0.0000,0.0000,2779.0204,5668.8818,2889.8614,11.0194,3.7221,400.3000,0.0000,400.3000,0.0104,108.1892,3.7000,1.0000,0.0000,0.0000,0.0000,108.1892,0.0000,0.0000,0.0000,292.1108,292.1108,10.9955,23.0363,0.0000,14958.0000,-14958.0000,0.3878,0.0000,0.0000,0.0000,3052.6531,4.9000,1.0000,3052.6531,0.0000,0.0000,18010.6531,0.0000,-18010.6531,12.4724,5.1752,1427.7000,0.0000,1427.7000,0.0370,385.8649,3.7000,1.0000,0.0000,0.0000,0.0000,385.8649,0.0000,0.0000,0.0000,1041.8351,1041.8351,12.3870,9.0216,10.7043,-2.7360,-41039.5902,3.1616,535.8139,5.3581,3.1616,0.0000,1.1489,9.0216,8.0947,8.5582,-1.4128,-11302.3718,3.1616,1103.0122,11.0301,3.1616,0.0000,4.0400,8.0947,7.5695,7.8321,-0.9150,-6404.7358,3.1616,1302.0080,13.0201,3.1616,0.0000,5.2745,3.1616,5.5387,2.1078,0.0000,10.4635,16.0022,-39709.7000,-58746.6978,-58746.6978
5953.0000,7.5019,19.6555,399.4000,44990.1000,-44590.7000,1.1665,90.7727,4.4000,1.0000,9997.8000,4.5000,1.0000,10088.5727,0.0000,0.0000,54987.9000,308.6273,-54679.2727,11.7835,4.4862,12696.1000,0.0000,12696.1000,0.3292,3431.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3431.3784,0.0000,0.0000,0.0000,9264.7216,9264.7216,11.0580,12.8821,12084.9000,9586.3000,2498.6000,0.3133,2746.5682,4.4000,1.0000,1956.3878,4.9000,1.0000,4702.9559,0.0000,0.0000,11542.6878,9338.3318,-2204.3559,11.2306,3.9333,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,11.2072,23.2480,0.0000,14129.9000,-14129.9000,0.3663,0.0000,0.0000,0.0000,2883.6531,4.9000,1.0000,2883.6531,0.0000,0.0000,17013.5531,0.0000,-17013.5531,12.5394,5.2421,828.1000,0.0000,828.1000,0.0215,223.8108,3.7000,1.0000,0.0000,0.0000,0.0000,223.8108,0.0000,0.0000,0.0000,604.2892,604.2892,12.4921,8.7927,10.6424,-3.1496,-47244.1883,3.3111,562.6287,5.6263,3.3111,0.0000,1.3197,8.7927,8.1272,8.4600,-1.0623,-8498.6945,3.3111,1160.1847,11.6018,3.3111,0.0000,4.6404,8.1272,7.5019,7.8146,-1.1409,-7986.2449,3.3111,1364.6234,13.6462,3.3111,0.0000,6.0584,3.3111,6.2815,2.2074,0.0000,12.0185,18.3000,-42288.0000,-63729.1277,-63729.1277
5954.0000,7.5380,19.6031,829.7000,40803.3000,-39973.6000,1.0579,188.5682,4.4000,1.0000,9067.4000,4.5000,1.0000,9255.9682,0.0000,0.0000,49870.7000,641.1318,-49229.5682,11.4297,4.1324,12692.9000,0.0000,12692.9000,0.3291,3430.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3430.5135,0.0000,0.0000,0.0000,9262.3865,9262.3865,10.6975,8.7882,16904.3000,8167.9000,8736.4000,0.4383,3841.8864,4.4000,1.0000,1666.9184,4.9000,1.0000,5508.8047,0.0000,0.0000,9834.8184,13062.4136,3227.5953,10.4423,3.1450,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,10.4192,22.4600,0.0000,13152.1000,-13152.1000,0.3410,0.0000,0.0000,0.0000,2684.1020,4.9000,1.0000,2684.1020,0.0000,0.0000,15836.2020,0.0000,-15836.2020,11.6711,4.3738,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,11.6493,9.1931,10.4212,-2.0713,-31070.0115,3.2797,562.6067,5.6261,3.2797,0.0000,1.2825,9.1931,7.8991,8.5461,-2.0462,-16369.6849,3.2797,1144.8071,11.4481,3.2797,0.0000,4.5096,7.8991,7.5380,7.7185,-0.6525,-4567.6326,3.2797,1357.5180,13.5752,3.2797,0.0000,5.8877,3.2797,6.1205,2.1865,0.0000,11.6798,17.8003,-30917.4000,-52007.3290,-52007.3290
5955.0000,7.5890,19.4768,1603.2000,37043.3000,-35440.1000,0.9604,364.3636,4.4000,1.0000,8231.8444,4.5000,1.0000,8596.2081,0.0000,0.0000,45275.1444,1238.8364,-44036.3081,11.0440,3.7467,12695.7000,0.0000,12695.7000,0.3292,3431.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3431.2703,0.0000,0.0000,0.0000,9264.4297,9264.4297,10.3171,2.5898,22248.5000,0.0000,22248.5000,0.5768,5056.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5056.4773,0.0000,0.0000,0.0000,17192.0227,17192.0227,8.9683,1.6710,408.5000,0.0000,408.5000,0.0106,110.4054,3.7000,1.0000,0.0000,0.0000,0.0000,110.4054,0.0000,0.0000,0.0000,298.0946,298.0946,8.9449,20.9857,0.0000,12199.0000,-12199.0000,0.3163,0.0000,0.0000,0.0000,2489.5918,4.9000,1.0000,2489.5918,0.0000,0.0000,14688.5918,0.0000,-14688.5918,10.0973,2.8000,378.0000,0.0000,378.0000,0.0098,102.1622,3.7000,1.0000,0.0000,0.0000,0.0000,102.1622,0.0000,0.0000,0.0000,275.8378,275.8378,10.0757,10.0129,10.0443,-0.0534,-800.2561,3.3046,576.1713,5.7617,3.3046,0.0000,1.3120,10.0129,7.5801,8.7965,-3.8759,-31007.5395,3.3046,1140.8185,11.4082,3.3046,0.0000,4.6133,7.5801,7.5890,7.5846,0.0162,113.2805,3.3046,1376.0964,13.7610,3.3046,0.0000,6.0230,3.3046,6.2482,2.2031,0.0000,11.9484,18.1965,-11908.4000,-31694.5150,-31694.5150
5956.0000,7.4321,19.4282,1481.4000,50621.2000,-49139.8000,1.3124,336.6818,4.4000,1.0000,11249.1556,4.5000,1.0000,11585.8374,0.0000,0.0000,61870.3556,1144.7182,-60725.6374,11.5312,4.2339,12708.4000,0.0000,12708.4000,0.3295,3434.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3434.7027,0.0000,0.0000,0.0000,9273.6973,9273.6973,10.9052,3.1779,22291.3000,0.0000,22291.3000,0.5779,5066.2045,4.4000,1.0000,0.0000,0.0000,0.0000,5066.2045,0.0000,0.0000,0.0000,17225.0955,17225.0955,9.7425,2.4452,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,9.7227,21.7635,0.0000,11912.4000,-11912.4000,0.3089,0.0000,0.0000,0.0000,2431.1020,4.9000,1.0000,2431.1020,0.0000,0.0000,14343.5020,0.0000,-14343.5020,10.6909,3.3936,828.1000,0.0000,828.1000,0.0215,223.8108,3.7000,1.0000,0.0000,0.0000,0.0000,223.8108,0.0000,0.0000,0.0000,604.2892,604.2892,10.6501,9.4720,10.0610,-1.1636,-17453.4683,3.8409,669.1937,6.6919,3.8409,0.0000,2.0601,9.4720,7.9334,8.7027,-2.8492,-22793.8244,3.8409,1331.4674,13.3147,3.8409,0.0000,7.2437,7.9334,7.4321,7.6827,-1.0608,-7425.4135,3.8409,1592.3864,15.9239,3.8409,0.0000,9.4572,3.8409,9.4182,2.5606,0.0000,18.7609,28.1791,-24822.4000,-47672.7061,-47672.7061
5957.0000,7.4525,19.4404,1836.2000,60554.7000,-58718.5000,1.5700,417.3182,4.4000,1.0000,13456.6000,4.5000,1.0000,13873.9182,0.0000,0.0000,74011.3000,1418.8818,-72592.4182,11.5712,4.2739,12708.2000,0.0000,12708.2000,0.3295,3434.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3434.6486,0.0000,0.0000,0.0000,9273.5514,9273.5514,11.0450,3.3177,27049.6000,0.0000,27049.6000,0.7013,6147.6364,4.4000,1.0000,0.0000,0.0000,0.0000,6147.6364,0.0000,0.0000,0.0000,20901.9636,20901.9636,9.8591,2.5618,529.5000,0.0000,529.5000,0.0137,143.1081,3.7000,1.0000,0.0000,0.0000,0.0000,143.1081,0.0000,0.0000,0.0000,386.3919,386.3919,9.8372,21.8780,0.0000,12378.9000,-12378.9000,0.3209,0.0000,0.0000,0.0000,2526.3061,4.9000,1.0000,2526.3061,0.0000,0.0000,14905.2061,0.0000,-14905.2061,10.6829,3.3856,4279.0000,0.0000,4279.0000,0.1109,1156.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1156.4865,0.0000,0.0000,0.0000,3122.5135,3122.5135,10.5057,9.5033,10.0045,-1.1778,-17667.6401,4.5696,798.0968,7.9810,4.5696,0.0000,3.4690,9.5033,8.0041,8.7537,-3.3029,-26422.9333,4.5696,1580.4974,15.8050,4.5696,0.0000,12.1978,8.0041,7.4525,7.7283,-1.3889,-9722.6305,4.5696,1890.6127,18.9061,4.5696,0.0000,15.9252,4.5696,15.1445,3.0464,0.0000,31.5920,46.7365,-26531.1000,-53813.2039,-53813.2039
5958.0000,7.5525,19.7300,710.1000,122909.7000,-122199.6000,3.1867,161.3864,4.4000,1.0000,27313.2667,4.5000,1.0000,27474.6530,0.0000,0.0000,150222.9667,548.7136,-149674.2530,13.2990,6.0017,12706.6000,0.0000,12706.6000,0.3294,3434.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3434.2162,0.0000,0.0000,0.0000,9272.3838,9272.3838,12.9430,5.2157,9477.9000,0.0000,9477.9000,0.2457,2154.0682,4.4000,1.0000,0.0000,0.0000,0.0000,2154.0682,0.0000,0.0000,0.0000,7323.8318,7323.8318,12.6618,5.3645,482.9000,0.0000,482.9000,0.0125,130.5135,3.7000,1.0000,0.0000,0.0000,0.0000,130.5135,0.0000,0.0000,0.0000,352.3865,352.3865,12.6483,24.6891,0.0000,13731.1000,-13731.1000,0.3560,0.0000,0.0000,0.0000,2802.2653,4.9000,1.0000,2802.2653,0.0000,0.0000,16533.3653,0.0000,-16533.3653,13.2831,5.9858,14331.5000,0.0000,14331.5000,0.3716,3873.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3873.3784,0.0000,0.0000,0.0000,10458.1216,10458.1216,12.8815,8.7180,10.7998,-7.2295,-108442.6012,6.7529,1139.7782,11.3978,6.7529,0.0000,11.1953,8.7180,8.2780,8.4980,-1.4326,-11460.7392,6.7529,2362.1967,23.6220,6.7529,0.0000,39.3656,8.2780,7.5525,7.9152,-2.6997,-18897.5542,6.7529,2770.6194,27.7062,6.7529,0.0000,51.3950,6.7529,44.2253,4.5019,0.0000,101.9559,146.1812,-98931.8000,-138800.8946,-138800.8946
5959.0000,7.7014,19.9233,7.0000,175504.6000,-175497.6000,4.5503,1.5909,4.4000,1.0000,39001.0222,4.5000,1.0000,39002.6131,0.0000,0.0000,214505.6222,5.4091,-214500.2131,13.8799,6.5826,21552.8000,0.0000,21552.8000,0.5588,5825.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5825.0811,0.0000,0.0000,0.0000,15727.7189,15727.7189,13.4269,5.6996,3332.8000,0.0000,3332.8000,0.0864,757.4545,4.4000,1.0000,0.0000,0.0000,0.0000,757.4545,0.0000,0.0000,0.0000,2575.3455,2575.3455,13.3527,6.0554,972.8000,0.0000,972.8000,0.0252,262.9189,3.7000,1.0000,0.0000,0.0000,0.0000,262.9189,0.0000,0.0000,0.0000,709.8811,709.8811,13.3323,25.3731,0.0000,14852.3000,-14852.3000,0.3851,0.0000,0.0000,0.0000,3031.0816,4.9000,1.0000,3031.0816,0.0000,0.0000,17883.3816,0.0000,-17883.3816,13.8474,6.5501,15231.8000,0.0000,15231.8000,0.3949,4116.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4116.7027,0.0000,0.0000,0.0000,11115.0973,11115.0973,13.5272,9.1888,11.3580,-10.0411,-150615.8429,9.0010,1483.5928,14.8359,9.0010,0.0000,26.5122,9.1888,8.3253,8.7570,-3.7476,-29980.6302,9.0010,3112.7454,31.1275,9.0010,0.0000,93.2234,8.3253,7.7014,8.0133,-3.0942,-21659.0789,9.0010,3676.8466,36.7685,9.0010,0.0000,121.7107,9.0010,97.6060,6.0007,0.0000,241.4463,339.0523,-149259.7000,-202255.5520,-202255.5520
5960.0000,7.8372,20.0594,0.0000,197259.9000,-197259.9000,5.1143,0.0000,0.0000,0.0000,43835.5333,4.5000,1.0000,43835.5333,0.0000,0.0000,241095.4333,0.0000,-241095.4333,13.6815,6.3842,26299.2000,0.0000,26299.2000,0.6819,7107.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7107.8919,0.0000,0.0000,0.0000,19191.3081,19191.3081,13.2163,25.2571,0.0000,20165.1000,-20165.1000,0.5228,0.0000,0.0000,0.0000,4115.3265,4.9000,1.0000,4115.3265,0.0000,0.0000,24280.4265,0.0000,-24280.4265,13.8049,6.5076,1634.0000,0.0000,1634.0000,0.0424,441.6216,3.7000,1.0000,0.0000,0.0000,0.0000,441.6216,0.0000,0.0000,0.0000,1192.3784,1192.3784,13.7760,25.8168,0.0000,15029.0000,-15029.0000,0.3897,0.0000,0.0000,0.0000,3067.1429,4.9000,1.0000,3067.1429,0.0000,0.0000,18096.1429,0.0000,-18096.1429,14.2146,6.9173,14631.6000,0.0000,14631.6000,0.3794,3954.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3954.4865,0.0000,0.0000,0.0000,10677.1135,10677.1135,13.9558,9.6357,11.7958,-11.8811,-178216.0083,10.6956,1730.6400,17.3064,10.6956,0.0000,44.4813,9.6357,8.5200,9.0779,-5.7532,-46025.7561,10.6956,3646.8727,36.4687,10.6956,0.0000,156.4073,8.5200,7.8372,8.1786,-4.0242,-28169.4383,10.6956,4336.9522,43.3695,10.6956,0.0000,204.2023,10.6956,157.1635,7.1304,0.0000,405.0908,562.2543,-189889.2000,-252411.2027,-252411.2027
5961.0000,7.9950,20.2173,0.0000,216029.5000,-216029.5000,5.6010,0.0000,0.0000,0.0000,48006.5556,4.5000,1.0000,48006.5556,0.0000,0.0000,264036.0556,0.0000,-264036.0556,13.6756,6.3783,29902.6000,0.0000,29902.6000,0.7753,8081.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8081.7838,0.0000,0.0000,0.0000,21820.8162,21820.8162,13.2061,25.2469,0.0000,32272.6000,-32272.6000,0.8367,0.0000,0.0000,0.0000,6586.2449,4.9000,1.0000,6586.2449,0.0000,0.0000,38858.8449,0.0000,-38858.8449,14.0421,6.7448,1764.1000,0.0000,1764.1000,0.0457,476.7838,3.7000,1.0000,0.0000,0.0000,0.0000,476.7838,0.0000,0.0000,0.0000,1287.3162,1287.3162,14.0144,26.0552,0.0000,17072.4000,-17072.4000,0.4426,0.0000,0.0000,0.0000,3484.1633,4.9000,1.0000,3484.1633,0.0000,0.0000,20556.5633,0.0000,-20556.5633,14.4567,7.1594,12831.2000,0.0000,12831.2000,0.3327,3467.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3467.8919,0.0000,0.0000,0.0000,9363.3081,9363.3081,14.2552,10.0242,12.1397,-13.1108,-196662.2252,12.0510,1922.0578,19.2206,12.0510,0.0000,63.6266,10.0242,8.7563,9.3903,-7.3667,-58933.2199,12.0510,4053.2107,40.5321,12.0510,0.0000,223.7270,8.7563,7.9950,8.3757,-5.0549,-35384.5781,12.0510,4843.9412,48.4394,12.0510,0.0000,292.0937,12.0510,218.6128,8.0340,0.0000,579.4473,798.0601,-220876.6000,-290980.0232,-290980.0232
5962.0000,8.1705,20.3927,0.0000,228740.4000,-228740.4000,5.9305,0.0000,0.0000,0.0000,50831.2000,4.5000,1.0000,50831.2000,0.0000,0.0000,279571.6000,0.0000,-279571.6000,13.6397,6.3424,35301.3000,0.0000,35301.3000,0.9153,9540.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9540.8919,0.0000,0.0000,0.0000,25760.4081,25760.4081,13.1357,25.1766,0.0000,42966.6000,-42966.6000,1.1140,0.0000,0.0000,0.0000,8768.6939,4.9000,1.0000,8768.6939,0.0000,0.0000,51735.2939,0.0000,-51735.2939,14.1478,6.8505,1806.1000,0.0000,1806.1000,0.0468,488.1351,3.7000,1.0000,0.0000,0.0000,0.0000,488.1351,0.0000,0.0000,0.0000,1317.9649,1317.9649,14.1221,26.1629,0.0000,20336.7000,-20336.7000,0.5273,0.0000,0.0000,0.0000,4150.3469,4.9000,1.0000,4150.3469,0.0000,0.0000,24487.0469,0.0000,-24487.0469,14.6011,7.3038,11630.9000,0.0000,11630.9000,0.3016,3143.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3143.4865,0.0000,0.0000,0.0000,8487.4135,8487.4135,14.4351,10.3626,12.3988,-13.8780,-208170.7040,13.2531,2091.0604,20.9106,13.2531,0.0000,84.6291,10.3626,9.0026,9.6826,-8.6902,-69521.6762,13.2531,4401.0738,44.0107,13.2531,0.0000,297.5772,9.0026,8.1705,8.5865,-6.0765,-42535.7741,13.2531,5277.5579,52.7756,13.2531,0.0000,388.5111,13.2531,284.4508,8.8354,0.0000,770.7175,1055.1683,-243305.4000,-320228.1543,-320228.1543
5963.0000,8.3798,20.6021,0.0000,251165.7000,-251165.7000,6.5119,0.0000,0.0000,0.0000,55814.6000,4.5000,1.0000,55814.6000,0.0000,0.0000,306980.3000,0.0000,-306980.3000,13.8129,6.5156,37097.5000,0.0000,37097.5000,0.9618,10026.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10026.3514,0.0000,0.0000,0.0000,27071.1486,27071.1486,13.3338,25.3746,0.0000,53526.5000,-53526.5000,1.3878,0.0000,0.0000,0.0000,10923.7755,4.9000,1.0000,10923.7755,0.0000,0.0000,64450.2755,0.0000,-64450.2755,14.4745,7.1772,2137.4000,0.0000,2137.4000,0.0554,577.6757,3.7000,1.0000,0.0000,0.0000,0.0000,577.6757,0.0000,0.0000,0.0000,1559.7243,1559.7243,14.4469,26.4877,0.0000,23374.3000,-23374.3000,0.6060,0.0000,0.0000,0.0000,4770.2653,4.9000,1.0000,4770.2653,0.0000,0.0000,28144.5653,0.0000,-28144.5653,14.9450,7.6477,9380.3000,0.0000,9380.3000,0.2432,2535.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2535.2162,0.0000,0.0000,0.0000,6845.0838,6845.0838,14.8238,10.6993,12.7615,-15.5364,-233046.4052,14.6493,2276.8147,22.7681,14.6493,0.0000,114.2914,10.6993,9.2757,9.9875,-10.0546,-80436.8200,14.6493,4800.7986,48.0080,14.6493,0.0000,401.8771,9.2757,8.3798,8.8278,-7.2309,-50615.9588,14.6493,5771.7000,57.7170,14.6493,0.0000,524.6831,14.6493,375.4536,9.7662,0.0000,1040.8516,1416.3052,-279451.3000,-364099.1841,-364099.1841
5964.0000,8.5245,20.7467,0.0000,264823.2000,-264823.2000,6.8660,0.0000,0.0000,0.0000,58849.6000,4.5000,1.0000,58849.6000,0.0000,0.0000,323672.8000,0.0000,-323672.8000,14.1004,6.8031,32146.2000,0.0000,32146.2000,0.8335,8688.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8688.1622,0.0000,0.0000,0.0000,23458.0378,23458.0378,13.6963,25.7371,0.0000,52580.6000,-52580.6000,1.3632,0.0000,0.0000,0.0000,10730.7347,4.9000,1.0000,10730.7347,0.0000,0.0000,63311.3347,0.0000,-63311.3347,14.7870,7.4897,2541.9000,0.0000,2541.9000,0.0659,687.0000,3.7000,1.0000,0.0000,0.0000,0.0000,687.0000,0.0000,0.0000,0.0000,1854.9000,1854.9000,14.7550,26.7958,0.0000,26716.5000,-26716.5000,0.6927,0.0000,0.0000,0.0000,5452.3469,4.9000,1.0000,5452.3469,0.0000,0.0000,32168.8469,0.0000,-32168.8469,15.3092,8.0119,8180.0000,0.0000,8180.0000,0.2121,2210.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2210.8108,0.0000,0.0000,0.0000,5969.1892,5969.1892,15.2063,10.9173,13.0618,-16.5982,-248972.2629,15.0501,2310.3012,23.1030,15.0501,0.0000,123.9321,10.9173,9.4562,10.1867,-10.6016,-84812.6838,15.0501,4889.8762,48.8988,15.0501,0.0000,435.7763,9.4562,8.5245,8.9903,-7.7266,-54085.9079,15.0501,5887.3310,58.8733,15.0501,0.0000,568.9411,15.0501,404.6375,10.0334,0.0000,1128.6495,1533.2870,-301252.2000,-387870.8546,-387870.8546
5965.0000,8.7333,20.9555,0.0000,278881.9000,-278881.9000,7.2305,0.0000,0.0000,0.0000,61973.7556,4.5000,1.0000,61973.7556,0.0000,0.0000,340855.6556,0.0000,-340855.6556,14.1620,6.8647,37101.4000,0.0000,37101.4000,0.9619,10027.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10027.4054,0.0000,0.0000,0.0000,27073.9946,27073.9946,13.7308,25.7716,0.0000,64720.0000,-64720.0000,1.6780,0.0000,0.0000,0.0000,13208.1633,4.9000,1.0000,13208.1633,0.0000,0.0000,77928.1633,0.0000,-77928.1633,14.9720,7.6747,2426.7000,0.0000,2426.7000,0.0629,655.8649,3.7000,1.0000,0.0000,0.0000,0.0000,655.8649,0.0000,0.0000,0.0000,1770.8351,1770.8351,14.9438,26.9846,0.0000,28170.7000,-28170.7000,0.7304,0.0000,0.0000,0.0000,5749.1224,4.9000,1.0000,5749.1224,0.0000,0.0000,33919.8224,0.0000,-33919.8224,15.4840,8.1867,7279.8000,0.0000,7279.8000,0.1887,1967.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1967.5135,0.0000,0.0000,0.0000,5312.2865,5312.2865,15.3994,11.2405,13.3199,-17.4084,-261125.6722,16.2787,2472.5419,24.7254,16.2787,0.0000,156.8292,11.2405,9.7176,10.4790,-11.9521,-95616.5790,16.2787,5222.9556,52.2296,16.2787,0.0000,551.4507,9.7176,8.7333,9.2254,-8.8292,-61804.2738,16.2787,6302.5858,63.0259,16.2787,0.0000,719.9635,16.2787,503.0631,10.8525,0.0000,1428.2434,1931.3066,-324964.7000,-418546.5251,-418546.5251
5966.0000,8.9372,21.1594,0.0000,295053.9000,-295053.9000,7.6498,0.0000,0.0000,0.0000,65567.5333,4.5000,1.0000,65567.5333,0.0000,0.0000,360621.4333,0.0000,-360621.4333,14.3653,7.0680,35297.9000,0.0000,35297.9000,0.9152,9539.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9539.9730,0.0000,0.0000,0.0000,25757.9270,25757.9270,13.9776,26.0184,0.0000,73518.2000,-73518.2000,1.9061,0.0000,0.0000,0.0000,15003.7143,4.9000,1.0000,15003.7143,0.0000,0.0000,88521.9143,0.0000,-88521.9143,15.3101,8.0128,1612.9000,0.0000,1612.9000,0.0418,435.9189,3.7000,1.0000,0.0000,0.0000,0.0000,435.9189,0.0000,0.0000,0.0000,1176.9811,1176.9811,15.2923,27.3332,0.0000,31042.9000,-31042.9000,0.8048,0.0000,0.0000,0.0000,6335.2857,4.9000,1.0000,6335.2857,0.0000,0.0000,37378.1857,0.0000,-37378.1857,15.8550,8.5577,6379.6000,0.0000,6379.6000,0.1654,1724.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1724.2162,0.0000,0.0000,0.0000,4655.3838,4655.3838,15.7849,11.5282,13.6566,-18.8530,-282794.9646,17.2247,2580.4622,25.8046,17.2247,0.0000,185.7902,11.5282,9.9644,10.7463,-12.9870,-103895.6616,17.2247,5463.5617,54.6356,17.2247,0.0000,653.2850,9.9644,8.9372,9.4508,-9.7487,-68240.6152,17.2247,6636.0305,66.3603,17.2247,0.0000,852.9163,17.2247,588.4755,11.4831,0.0000,1691.9915,2280.4670,-356324.6000,-454931.2414,-454931.2414
5967.0000,9.1707,21.3929,0.0000,311577.7000,-311577.7000,8.0782,0.0000,0.0000,0.0000,69239.4889,4.5000,1.0000,69239.4889,0.0000,0.0000,380817.1889,0.0000,-380817.1889,14.5455,7.2482,33498.4000,0.0000,33498.4000,0.8685,9053.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9053.6216,0.0000,0.0000,0.0000,24444.7784,24444.7784,14.2004,26.2413,0.0000,84969.4000,-84969.4000,2.2030,0.0000,0.0000,0.0000,17340.6939,4.9000,1.0000,17340.6939,0.0000,0.0000,102310.0939,0.0000,-102310.0939,15.6444,8.3471,1562.7000,0.0000,1562.7000,0.0405,422.3514,3.7000,1.0000,0.0000,0.0000,0.0000,422.3514,0.0000,0.0000,0.0000,1140.3486,1140.3486,15.6283,27.6692,0.0000,33462.6000,-33462.6000,0.8676,0.0000,0.0000,0.0000,6829.1020,4.9000,1.0000,6829.1020,0.0000,0.0000,40291.7020,0.0000,-40291.7020,16.1970,8.8997,7279.8000,0.0000,7279.8000,0.1887,1967.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1967.5135,0.0000,0.0000,0.0000,5312.2865,5312.2865,16.1220,11.8564,13.9892,-20.1487,-302230.5506,18.3699,2715.0360,27.1504,18.3699,0.0000,225.3634,11.8564,10.2442,11.0503,-14.2790,-114232.2200,18.3699,5780.2449,57.8024,18.3699,0.0000,792.4341,10.2442,9.1707,9.7074,-10.8655,-76058.8006,18.3699,7049.0840,70.4908,18.3699,0.0000,1034.5867,18.3699,703.6820,12.2466,0.0000,2052.3842,2756.0662,-387668.8000,-492521.5713,-492521.5713
5968.0000,9.3608,21.5830,0.0000,319611.9000,-319611.9000,8.2865,0.0000,0.0000,0.0000,71024.8667,4.5000,1.0000,71024.8667,0.0000,0.0000,390636.7667,0.0000,-390636.7667,14.7070,7.4097,28550.5000,0.0000,28550.5000,0.7402,7716.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7716.3514,0.0000,0.0000,0.0000,20834.1486,20834.1486,14.4219,26.4627,0.0000,93101.1000,-93101.1000,2.4138,0.0000,0.0000,0.0000,19000.2245,4.9000,1.0000,19000.2245,0.0000,0.0000,112101.3245,0.0000,-112101.3245,15.9561,8.6588,2006.5000,0.0000,2006.5000,0.0520,542.2973,3.7000,1.0000,0.0000,0.0000,0.0000,542.2973,0.0000,0.0000,0.0000,1464.2027,1464.2027,15.9361,27.9769,0.0000,35369.0000,-35369.0000,0.9170,0.0000,0.0000,0.0000,7218.1633,4.9000,1.0000,7218.1633,0.0000,0.0000,42587.1633,0.0000,-42587.1633,16.5189,9.2216,8480.1000,0.0000,8480.1000,0.2199,2291.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2291.9189,0.0000,0.0000,0.0000,6188.1811,6188.1811,16.4342,12.1116,14.2729,-21.0562,-315842.7693,18.9442,2767.9669,27.6797,18.9442,0.0000,247.1698,12.1116,10.4668,11.2892,-15.0229,-120182.8010,18.9442,5918.9754,59.1898,18.9442,0.0000,869.1109,10.4668,9.3608,9.9138,-11.5447,-80813.1517,18.9442,7260.0842,72.6008,18.9442,0.0000,1134.6946,18.9442,766.5370,12.6295,0.0000,2250.9753,3017.5123,-409044.9000,-516838.7220,-516838.7220
5969.0000,9.4673,21.6895,0.0000,330218.0000,-330218.0000,8.5615,0.0000,0.0000,0.0000,73381.7778,4.5000,1.0000,73381.7778,0.0000,0.0000,403599.7778,0.0000,-403599.7778,15.0412,7.7439,18656.2000,0.0000,18656.2000,0.4837,5042.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5042.2162,0.0000,0.0000,0.0000,13613.9838,13613.9838,14.8532,26.8940,0.0000,84918.7000,-84918.7000,2.2017,0.0000,0.0000,0.0000,17330.3469,4.9000,1.0000,17330.3469,0.0000,0.0000,102249.0469,0.0000,-102249.0469,16.2653,8.9680,1285.5000,0.0000,1285.5000,0.0333,347.4324,3.7000,1.0000,0.0000,0.0000,0.0000,347.4324,0.0000,0.0000,0.0000,938.0676,938.0676,16.2523,28.2931,0.0000,36466.7000,-36466.7000,0.9455,0.0000,0.0000,0.0000,7442.1837,4.9000,1.0000,7442.1837,0.0000,0.0000,43908.8837,0.0000,-43908.8837,16.8587,9.5614,11180.8000,0.0000,11180.8000,0.2899,3021.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3021.8378,0.0000,0.0000,0.0000,8158.9622,8158.9622,16.7460,12.2620,14.5040,-21.6456,-324684.1233,18.7733,2717.5775,27.1758,18.7733,0.0000,240.5425,12.2620,10.5914,11.4267,-15.1206,-120965.0868,18.7733,5829.8108,58.2981,18.7733,0.0000,845.8075,10.5914,9.4673,10.0293,-11.6282,-81397.4847,18.7733,7151.8360,71.5184,18.7733,0.0000,1104.2701,18.7733,747.4773,12.5156,0.0000,2190.6201,2938.0974,-420480.9000,-527046.6949,-527046.6949
5970.0000,9.0458,21.2681,0.0000,237018.2000,-237018.2000,6.1451,0.0000,0.0000,0.0000,52670.7111,4.5000,1.0000,52670.7111,0.0000,0.0000,289688.9111,0.0000,-289688.9111,14.5189,7.2216,15364.9000,0.0000,15364.9000,0.3984,4152.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4152.6757,0.0000,0.0000,0.0000,11212.2243,11212.2243,14.3071,26.3479,0.0000,50851.6000,-50851.6000,1.3184,0.0000,0.0000,0.0000,10377.8776,4.9000,1.0000,10377.8776,0.0000,0.0000,61229.4776,0.0000,-61229.4776,15.4639,8.1666,1065.9000,0.0000,1065.9000,0.0276,288.0811,3.7000,1.0000,0.0000,0.0000,0.0000,288.0811,0.0000,0.0000,0.0000,777.8189,777.8189,15.4492,27.4900,0.0000,35432.2000,-35432.2000,0.9186,0.0000,0.0000,0.0000,7231.0612,4.9000,1.0000,7231.0612,0.0000,0.0000,42663.2612,0.0000,-42663.2612,16.2553,8.9580,13131.2000,0.0000,13131.2000,0.3405,3548.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3548.9730,0.0000,0.0000,0.0000,9582.2270,9582.2270,16.0742,11.5801,13.8272,-15.8582,-237872.6139,13.7230,2041.6294,20.4163,13.7230,0.0000,93.9533,11.5801,10.0559,10.8180,-10.0843,-80674.3312,13.7230,4339.5233,43.3952,13.7230,0.0000,330.3633,10.0559,9.0458,9.5509,-7.6375,-53462.4346,13.7230,5238.0785,52.3808,13.7230,0.0000,431.3160,13.7230,313.2758,9.1487,0.0000,855.6326,1168.9084,-293740.0000,-372009.3796,-372009.3796
5971.0000,8.7746,20.9968,0.0000,214545.7000,-214545.7000,5.5625,0.0000,0.0000,0.0000,47676.8222,4.5000,1.0000,47676.8222,0.0000,0.0000,262222.5222,0.0000,-262222.5222,14.6541,7.3568,15357.2000,0.0000,15357.2000,0.3982,4150.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4150.5946,0.0000,0.0000,0.0000,11206.6054,11206.6054,14.4029,26.4437,0.0000,22068.6000,-22068.6000,0.5722,0.0000,0.0000,0.0000,4503.7959,4.9000,1.0000,4503.7959,0.0000,0.0000,26572.3959,0.0000,-26572.3959,14.9987,7.7014,822.1000,0.0000,822.1000,0.0213,222.1892,3.7000,1.0000,0.0000,0.0000,0.0000,222.1892,0.0000,0.0000,0.0000,599.9108,599.9108,14.9852,27.0260,0.0000,32002.9000,-32002.9000,0.8297,0.0000,0.0000,0.0000,6531.2041,4.9000,1.0000,6531.2041,0.0000,0.0000,38534.1041,0.0000,-38534.1041,15.8492,8.5519,12531.1000,0.0000,12531.1000,0.3249,3386.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3386.7838,0.0000,0.0000,0.0000,9144.3162,9144.3162,15.6442,11.1348,13.3895,-13.4077,-201114.9918,11.5632,1751.3044,17.5130,11.5632,0.0000,56.2077,11.1348,9.7095,10.4222,-7.9457,-63565.2129,11.5632,3719.0600,37.1906,11.5632,0.0000,197.6403,9.7095,8.7746,9.2421,-5.9569,-41697.9850,11.5632,4473.6125,44.7361,11.5632,0.0000,258.0353,11.5632,194.9920,7.7088,0.0000,511.8833,706.8753,-239906.8000,-306378.1898,-306378.1898
5972.0000,8.4233,20.6455,0.0000,144007.5000,-144007.5000,3.7337,0.0000,0.0000,0.0000,32001.6667,4.5000,1.0000,32001.6667,0.0000,0.0000,176009.1667,0.0000,-176009.1667,14.0946,6.7973,15365.7000,0.0000,15365.7000,0.3984,4152.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4152.8919,0.0000,0.0000,0.0000,11212.8081,11212.8081,13.7333,25.7741,0.0000,6216.8000,-6216.8000,0.1612,0.0000,0.0000,0.0000,1268.7347,4.9000,1.0000,1268.7347,0.0000,0.0000,7485.5347,0.0000,-7485.5347,13.9745,6.6772,898.3000,0.0000,898.3000,0.0233,242.7838,3.7000,1.0000,0.0000,0.0000,0.0000,242.7838,0.0000,0.0000,0.0000,655.5162,655.5162,13.9534,25.9942,0.0000,28930.6000,-28930.6000,0.7501,0.0000,0.0000,0.0000,5904.2041,4.9000,1.0000,5904.2041,0.0000,0.0000,34834.8041,0.0000,-34834.8041,15.0758,7.7785,11480.8000,0.0000,11480.8000,0.2977,3102.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3102.9189,0.0000,0.0000,0.0000,8377.8811,8377.8811,14.8059,10.4913,12.6486,-8.9268,-133902.4436,8.0464,1256.4492,12.5645,8.0464,0.0000,18.9395,10.4913,9.2524,9.8719,-4.8060,-38448.1588,8.0464,2650.1687,26.5017,8.0464,0.0000,66.5962,9.2524,8.4233,8.8378,-3.6761,-25732.6976,8.0464,3168.8077,31.6881,8.0464,0.0000,86.9467,8.0464,71.6492,5.3643,0.0000,172.4824,244.1316,-151410.1000,-198083.3000,-198083.3000
5973.0000,8.2361,20.4584,0.0000,130429.8000,-130429.8000,3.3816,0.0000,0.0000,0.0000,28984.4000,4.5000,1.0000,28984.4000,0.0000,0.0000,159414.2000,0.0000,-159414.2000,14.0657,6.7684,13008.8000,0.0000,13008.8000,0.3373,3515.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3515.8919,0.0000,0.0000,0.0000,9492.9081,9492.9081,13.7185,25.7593,0.0000,3016.0000,-3016.0000,0.0782,0.0000,0.0000,0.0000,615.5102,4.9000,1.0000,615.5102,0.0000,0.0000,3631.5102,0.0000,-3631.5102,13.8513,6.5540,538.9000,0.0000,538.9000,0.0140,145.6486,3.7000,1.0000,0.0000,0.0000,0.0000,145.6486,0.0000,0.0000,0.0000,393.2514,393.2514,13.8369,25.8778,0.0000,25933.2000,-25933.2000,0.6724,0.0000,0.0000,0.0000,5292.4898,4.9000,1.0000,5292.4898,0.0000,0.0000,31225.6898,0.0000,-31225.6898,14.9788,7.6815,9380.3000,0.0000,9380.3000,0.2432,2535.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2535.2162,0.0000,0.0000,0.0000,6845.0838,6845.0838,14.7285,10.0405,12.3845,-8.5466,-128199.0012,7.0900,1119.3164,11.1932,7.0900,0.0000,12.9569,10.0405,9.0098,9.5251,-3.5231,-28184.8673,7.0900,2370.6267,23.7063,7.0900,0.0000,45.5596,9.0098,8.2361,8.6230,-3.0223,-21156.2882,7.0900,2818.7698,28.1877,7.0900,0.0000,59.4817,7.0900,50.5673,4.7266,0.0000,117.9982,168.5654,-136451.0000,-177540.1568,-177540.1568
5974.0000,8.0699,20.2922,0.0000,101872.1000,-101872.1000,2.6412,0.0000,0.0000,0.0000,22638.2444,4.5000,1.0000,22638.2444,0.0000,0.0000,124510.3444,0.0000,-124510.3444,13.6089,6.3116,12708.0000,0.0000,12708.0000,0.3295,3434.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3434.5946,0.0000,0.0000,0.0000,9273.4054,9273.4054,13.1964,25.2372,0.0000,4893.3000,-4893.3000,0.1269,0.0000,0.0000,0.0000,998.6327,4.9000,1.0000,998.6327,0.0000,0.0000,5891.9327,0.0000,-5891.9327,13.4585,6.1612,400.6000,0.0000,400.6000,0.0104,108.2703,3.7000,1.0000,0.0000,0.0000,0.0000,108.2703,0.0000,0.0000,0.0000,292.3297,292.3297,13.4455,25.4863,0.0000,21805.7000,-21805.7000,0.5654,0.0000,0.0000,0.0000,4450.1429,4.9000,1.0000,4450.1429,0.0000,0.0000,26255.8429,0.0000,-26255.8429,14.6135,7.3162,8180.0000,0.0000,8180.0000,0.2121,2210.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2210.8108,0.0000,0.0000,0.0000,5969.1892,5969.1892,14.3480,9.7099,12.0289,-6.9506,-104258.2883,5.8281,933.8588,9.3386,5.8281,0.0000,7.1969,9.7099,8.7934,9.2517,-2.5752,-20601.9509,5.8281,1972.1212,19.7212,5.8281,0.0000,25.3060,8.7934,8.0699,8.4317,-2.3233,-16262.9564,5.8281,2336.7978,23.3680,5.8281,0.0000,33.0391,5.8281,29.5051,3.8854,0.0000,65.5420,95.0471,-107282.5000,-141123.1956,-141123.1956
