Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
5975.0000,7.9368,20.1591,0.0000,86339.4000,-86339.4000,2.2385,0.0000,0.0000,0.0000,19186.5333,4.5000,1.0000,19186.5333,0.0000,0.0000,105525.9333,0.0000,-105525.9333,13.4711,6.1738,12708.2000,0.0000,12708.2000,0.3295,3434.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3434.6486,0.0000,0.0000,0.0000,9273.5514,9273.5514,12.9848,24.4636,408.9000,5622.3000,-5213.4000,0.1458,92.9318,4.4000,1.0000,1147.4082,4.9000,1.0000,1240.3400,0.0000,0.0000,6769.7082,315.9682,-6453.7400,13.3232,6.0260,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,13.3075,25.3483,0.0000,17457.4000,-17457.4000,0.4526,0.0000,0.0000,0.0000,3562.7347,4.9000,1.0000,3562.7347,0.0000,0.0000,21020.1347,0.0000,-21020.1347,14.4099,7.1126,4579.1000,0.0000,4579.1000,0.1187,1237.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1237.5946,0.0000,0.0000,0.0000,3341.5054,3341.5054,14.2347,9.3369,11.7858,-6.2259,-93388.8718,4.9436,800.2637,8.0026,4.9436,0.0000,4.3925,9.3369,8.6550,8.9959,-1.6253,-13002.1705,4.9436,1691.7175,16.9172,4.9436,0.0000,15.4450,8.6550,7.9368,8.2959,-1.9562,-13693.4981,4.9436,1994.1651,19.9417,4.9436,0.0000,20.1647,4.9436,18.7861,3.2958,0.0000,40.0022,58.7883,-91311.5000,-120084.5404,-120084.5404
5976.0000,7.8106,20.0318,9.2000,69107.8000,-69098.6000,1.7917,2.0909,4.4000,1.0000,15357.2889,4.5000,1.0000,15359.3798,0.0000,0.0000,84465.0889,7.1091,-84457.9798,13.3452,6.0479,12706.7000,0.0000,12706.7000,0.3294,3434.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3434.2432,0.0000,0.0000,0.0000,9272.4568,9272.4568,12.7376,21.4378,1749.9000,4047.8000,-2297.9000,0.1049,397.7045,4.4000,1.0000,826.0816,4.9000,1.0000,1223.7862,0.0000,0.0000,4873.8816,1352.1955,-3521.6862,12.9684,5.6711,399.7000,0.0000,399.7000,0.0104,108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,108.0270,0.0000,0.0000,0.0000,291.6730,291.6730,12.9493,24.9901,0.0000,14042.1000,-14042.1000,0.3641,0.0000,0.0000,0.0000,2865.7347,4.9000,1.0000,2865.7347,0.0000,0.0000,16907.8347,0.0000,-16907.8347,14.0573,6.7600,1428.3000,0.0000,1428.3000,0.0370,386.0270,3.7000,1.0000,0.0000,0.0000,0.0000,386.0270,0.0000,0.0000,0.0000,1042.2730,1042.2730,13.9890,9.0194,11.5042,-5.0557,-75834.9989,3.9564,648.0953,6.4810,3.9564,0.0000,2.2515,9.0194,8.5412,8.7803,-0.9121,-7297.1914,3.9564,1366.8026,13.6680,3.9564,0.0000,7.9168,8.5412,7.8106,8.1759,-1.5927,-11148.9077,3.9564,1604.4792,16.0448,3.9564,0.0000,10.3360,3.9564,10.2119,2.6376,0.0000,20.5042,30.7161,-70903.9000,-94281.0980,-94281.0980
5977.0000,7.7397,19.9557,54.2000,67429.0000,-67374.8000,1.7482,12.3182,4.4000,1.0000,14984.2222,4.5000,1.0000,14996.5404,0.0000,0.0000,82413.2222,41.8818,-82371.3404,13.4922,6.1949,12697.9000,0.0000,12697.9000,0.3292,3431.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3431.8649,0.0000,0.0000,0.0000,9266.0351,9266.0351,12.8451,14.7814,1862.4000,1494.7000,367.7000,0.0483,423.2727,4.4000,1.0000,305.0408,4.9000,1.0000,728.3135,0.0000,0.0000,1799.7408,1439.1273,-360.6135,12.8703,5.5730,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0000,0.0000,0.0000,299.7000,299.7000,12.8493,24.8901,0.0000,12233.7000,-12233.7000,0.3172,0.0000,0.0000,0.0000,2496.6735,4.9000,1.0000,2496.6735,0.0000,0.0000,14730.3735,0.0000,-14730.3735,13.8780,6.5807,828.4000,0.0000,828.4000,0.0215,223.8919,3.7000,1.0000,0.0000,0.0000,0.0000,223.8919,0.0000,0.0000,0.0000,604.5081,604.5081,13.8358,8.8440,11.3399,-4.7653,-71479.2751,3.7125,612.3881,6.1239,3.7125,0.0000,1.8603,8.8440,8.4477,8.6458,-0.7094,-5675.1660,3.7125,1290.1969,12.9020,3.7125,0.0000,6.5413,8.4477,7.7397,8.0937,-1.4482,-10137.6431,3.7125,1511.1122,15.1111,3.7125,0.0000,8.5402,3.7125,8.5832,2.4750,0.0000,16.9417,25.5249,-65303.8000,-87292.0842,-87292.0842
5978.0000,7.6771,19.8786,166.3000,62001.3000,-61835.0000,1.6075,37.7955,4.4000,1.0000,13778.0667,4.5000,1.0000,13815.8621,0.0000,0.0000,75779.3667,128.5045,-75650.8621,13.3714,6.0741,12698.6000,0.0000,12698.6000,0.3292,3432.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3432.0541,0.0000,0.0000,0.0000,9266.5459,9266.5459,12.6739,18.4137,2257.5000,2768.5000,-511.0000,0.0718,513.0682,4.4000,1.0000,565.0000,4.9000,1.0000,1078.0682,0.0000,0.0000,3333.5000,1744.4318,-1589.0682,12.7935,5.4962,400.5000,0.0000,400.5000,0.0104,108.2432,3.7000,1.0000,0.0000,0.0000,0.0000,108.2432,0.0000,0.0000,0.0000,292.2568,292.2568,12.7715,24.8123,0.0000,10322.1000,-10322.1000,0.2676,0.0000,0.0000,0.0000,2106.5510,4.9000,1.0000,2106.5510,0.0000,0.0000,12428.6510,0.0000,-12428.6510,13.7070,6.4097,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,13.6862,8.7015,11.1939,-4.4149,-66223.7304,3.4445,571.6983,5.7170,3.4445,0.0000,1.4857,8.7015,8.3746,8.5381,-0.5429,-4342.9095,3.4445,1202.7595,12.0276,3.4445,0.0000,5.2242,8.3746,7.6771,8.0258,-1.3239,-9267.2280,3.4445,1406.2526,14.0625,3.4445,0.0000,6.8206,3.4445,6.9957,2.2963,0.0000,13.5304,20.5262,-59190.9000,-79833.8678,-79833.8678
5979.0000,7.6363,19.8191,288.9000,56623.7000,-56334.8000,1.4681,65.6591,4.4000,1.0000,12583.0444,4.5000,1.0000,12648.7035,0.0000,0.0000,69206.7444,223.2409,-68983.5035,13.2084,5.9111,12706.5000,0.0000,12706.5000,0.3294,3434.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3434.1892,0.0000,0.0000,0.0000,9272.3108,9272.3108,12.4594,16.0904,3577.5000,3374.7000,202.8000,0.0928,813.0682,4.4000,1.0000,688.7143,4.9000,1.0000,1501.7825,0.0000,0.0000,4063.4143,2764.4318,-1298.9825,12.5643,5.2670,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,12.5402,24.5810,0.0000,8839.0000,-8839.0000,0.2292,0.0000,0.0000,0.0000,1803.8776,4.9000,1.0000,1803.8776,0.0000,0.0000,10642.8776,0.0000,-10642.8776,13.3999,6.1026,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,13.3776,8.6872,11.0324,-3.8712,-58068.0783,3.2098,536.4152,5.3642,3.2098,0.0000,1.2023,8.6872,8.2737,8.4804,-0.6399,-5118.9924,3.2098,1123.6773,11.2368,3.2098,0.0000,4.2274,8.2737,7.6363,7.9550,-1.1273,-7891.0280,3.2098,1314.5943,13.1459,3.2098,0.0000,5.5193,3.2098,5.7716,2.1399,0.0000,10.9490,16.7205,-51476.6000,-71078.0987,-71078.0987
5980.0000,7.6362,19.8394,181.3000,73471.4000,-73290.1000,1.9049,41.2045,4.4000,1.0000,16326.9778,4.5000,1.0000,16368.1823,0.0000,0.0000,89798.3778,140.0955,-89658.2823,13.5716,6.2743,12713.9000,0.0000,12713.9000,0.3296,3436.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3436.1892,0.0000,0.0000,0.0000,9277.7108,9277.7108,12.9574,13.3475,5347.0000,3604.7000,1742.3000,0.1386,1215.2273,4.4000,1.0000,735.6531,4.9000,1.0000,1950.8803,0.0000,0.0000,4340.3531,4131.7727,-208.5803,12.9712,5.6739,401.5000,0.0000,401.5000,0.0104,108.5135,3.7000,1.0000,0.0000,0.0000,0.0000,108.5135,0.0000,0.0000,0.0000,292.9865,292.9865,12.9518,24.9926,0.0000,7943.3000,-7943.3000,0.2059,0.0000,0.0000,0.0000,1621.0816,4.9000,1.0000,1621.0816,0.0000,0.0000,9564.3816,0.0000,-9564.3816,13.5850,6.2877,828.5000,0.0000,828.5000,0.0215,223.9189,3.7000,1.0000,0.0000,0.0000,0.0000,223.9189,0.0000,0.0000,0.0000,604.5811,604.5811,13.5449,8.6478,11.0964,-4.9317,-73974.8363,3.9165,652.7341,6.5273,3.9165,0.0000,2.1840,8.6478,8.2415,8.4447,-0.7673,-6138.4029,3.9165,1373.2450,13.7325,3.9165,0.0000,7.6795,8.2415,7.6362,7.9389,-1.3061,-9142.7267,3.9165,1605.1759,16.0518,3.9165,0.0000,10.0262,3.9165,9.9328,2.6110,0.0000,19.8896,29.8224,-65547.2000,-89255.9659,-89255.9659
5981.0000,7.6554,19.8544,243.4000,80861.9000,-80618.5000,2.0965,55.3182,4.4000,1.0000,17969.3111,4.5000,1.0000,18024.6293,0.0000,0.0000,98831.2111,188.0818,-98643.1293,13.4694,6.1721,12713.8000,0.0000,12713.8000,0.3296,3436.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3436.1622,0.0000,0.0000,0.0000,9277.6378,9277.6378,12.9226,7.2661,6986.6000,1201.6000,5785.0000,0.1811,1587.8636,4.4000,1.0000,245.2245,4.9000,1.0000,1833.0881,0.0000,0.0000,1446.8245,5398.7364,3951.9119,12.6896,5.3923,530.2000,0.0000,530.2000,0.0137,143.2973,3.7000,1.0000,0.0000,0.0000,0.0000,143.2973,0.0000,0.0000,0.0000,386.9027,386.9027,12.6668,24.7076,0.0000,7736.5000,-7736.5000,0.2006,0.0000,0.0000,0.0000,1578.8776,4.9000,1.0000,1578.8776,0.0000,0.0000,9315.3776,0.0000,-9315.3776,13.2159,5.9186,4281.1000,0.0000,4281.1000,0.1110,1157.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1157.0541,0.0000,0.0000,0.0000,3124.0459,3124.0459,13.0317,9.0002,11.0160,-4.5600,-68400.6777,4.3989,735.6464,7.3565,4.3989,0.0000,3.0945,9.0002,8.1164,8.5583,-1.8744,-14995.1747,4.3989,1534.6454,15.3465,4.3989,0.0000,10.8811,8.1164,7.6554,7.8859,-1.1175,-7822.1561,4.3989,1807.1697,18.0717,4.3989,0.0000,14.2062,4.3989,13.6458,2.9326,0.0000,28.1818,41.8276,-65044.9000,-91218.0085,-91218.0085
5982.0000,7.7332,19.9555,0.0000,148552.9000,-148552.9000,3.8515,0.0000,0.0000,0.0000,33011.7556,4.5000,1.0000,33011.7556,0.0000,0.0000,181564.6556,0.0000,-181564.6556,14.2012,6.9039,12707.6000,0.0000,12707.6000,0.3295,3434.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3434.4865,0.0000,0.0000,0.0000,9273.1135,9273.1135,13.8708,7.9636,2218.2000,335.3000,1882.9000,0.0575,504.1364,4.4000,1.0000,68.4286,4.9000,1.0000,572.5649,0.0000,0.0000,403.7286,1714.0636,1310.3351,13.8241,6.5268,482.5000,0.0000,482.5000,0.0125,130.4054,3.7000,1.0000,0.0000,0.0000,0.0000,130.4054,0.0000,0.0000,0.0000,352.0946,352.0946,13.8116,25.8524,0.0000,8843.8000,-8843.8000,0.2293,0.0000,0.0000,0.0000,1804.8571,4.9000,1.0000,1804.8571,0.0000,0.0000,10648.6571,0.0000,-10648.6571,14.1909,6.8936,14338.9000,0.0000,14338.9000,0.3718,3875.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3875.3784,0.0000,0.0000,0.0000,10463.5216,10463.5216,13.8182,9.2449,11.5315,-8.5587,-128381.1245,7.2781,1190.8405,11.9084,7.2781,0.0000,14.0158,9.2449,8.2885,8.7667,-3.3557,-26845.2169,7.2781,2515.8373,25.1584,7.2781,0.0000,49.2830,8.2885,7.7332,8.0109,-2.2268,-15587.9065,7.2781,2973.3534,29.7335,7.2781,0.0000,64.3429,7.2781,54.3463,4.8521,0.0000,127.6416,181.9879,-127984.8000,-170814.2479,-170814.2479
5983.0000,7.8882,20.1104,0.0000,205176.5000,-205176.5000,5.3196,0.0000,0.0000,0.0000,45594.7778,4.5000,1.0000,45594.7778,0.0000,0.0000,250771.2778,0.0000,-250771.2778,14.4481,7.1508,21564.4000,0.0000,21564.4000,0.5591,5828.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5828.2162,0.0000,0.0000,0.0000,15736.1838,15736.1838,14.0364,6.3092,135.6000,0.0000,135.6000,0.0035,30.8182,4.4000,1.0000,0.0000,0.0000,0.0000,30.8182,0.0000,0.0000,0.0000,104.7818,104.7818,14.0337,6.7364,973.9000,0.0000,973.9000,0.0253,263.2162,3.7000,1.0000,0.0000,0.0000,0.0000,263.2162,0.0000,0.0000,0.0000,710.6838,710.6838,14.0151,26.0559,0.0000,11762.7000,-11762.7000,0.3050,0.0000,0.0000,0.0000,2400.5510,4.9000,1.0000,2400.5510,0.0000,0.0000,14163.2510,0.0000,-14163.2510,14.3856,7.0883,15239.6000,0.0000,15239.6000,0.3951,4118.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4118.8108,0.0000,0.0000,0.0000,11120.7892,11120.7892,14.0947,9.8228,11.9588,-10.8870,-163305.2701,9.9113,1592.8048,15.9280,9.9113,0.0000,35.3963,9.8228,8.5519,9.1874,-6.0730,-48584.3265,9.9113,3363.2690,33.6327,9.9113,0.0000,124.4622,8.5519,7.8882,8.2200,-3.6246,-25372.4936,9.9113,4011.5306,40.1153,9.9113,0.0000,162.4955,9.9113,127.3416,6.6075,0.0000,322.3539,449.6955,-179025.7000,-237262.0902,-237262.0902
5984.0000,8.0946,20.3168,0.0000,226970.6000,-226970.6000,5.8846,0.0000,0.0000,0.0000,50437.9111,4.5000,1.0000,50437.9111,0.0000,0.0000,277408.5111,0.0000,-277408.5111,14.0962,6.7989,26311.5000,0.0000,26311.5000,0.6822,7111.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7111.2162,0.0000,0.0000,0.0000,19200.2838,19200.2838,13.6808,25.7216,0.0000,24600.7000,-24600.7000,0.6378,0.0000,0.0000,0.0000,5020.5510,4.9000,1.0000,5020.5510,0.0000,0.0000,29621.2510,0.0000,-29621.2510,14.3216,7.0243,1634.0000,0.0000,1634.0000,0.0424,441.6216,3.7000,1.0000,0.0000,0.0000,0.0000,441.6216,0.0000,0.0000,0.0000,1192.3784,1192.3784,14.2958,26.3366,0.0000,13996.7000,-13996.7000,0.3629,0.0000,0.0000,0.0000,2856.4694,4.9000,1.0000,2856.4694,0.0000,0.0000,16853.1694,0.0000,-16853.1694,14.6604,7.3631,14639.2000,0.0000,14639.2000,0.3795,3956.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3956.5405,0.0000,0.0000,0.0000,10682.6595,10682.6595,14.4293,10.2785,12.3539,-12.7908,-191861.6537,11.9841,1894.3861,18.9439,11.9841,0.0000,62.5731,10.2785,8.8791,9.5788,-8.0855,-64684.1938,11.9841,3997.6983,39.9770,11.9841,0.0000,220.0228,8.8791,8.0946,8.4869,-5.1803,-36261.7624,11.9841,4793.3540,47.9335,11.9841,0.0000,287.2575,11.9841,215.2718,7.9894,0.0000,569.8535,785.1252,-222983.3000,-292807.6099,-292807.6099
5985.0000,8.3122,20.5344,0.0000,245508.6000,-245508.6000,6.3653,0.0000,0.0000,0.0000,54557.4667,4.5000,1.0000,54557.4667,0.0000,0.0000,300066.0667,0.0000,-300066.0667,14.0693,6.7720,29916.4000,0.0000,29916.4000,0.7756,8085.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8085.5135,0.0000,0.0000,0.0000,21830.8865,21830.8865,13.6504,25.6912,0.0000,40500.7000,-40500.7000,1.0501,0.0000,0.0000,0.0000,8265.4490,4.9000,1.0000,8265.4490,0.0000,0.0000,48766.1490,0.0000,-48766.1490,14.5860,7.2888,1764.9000,0.0000,1764.9000,0.0458,477.0000,3.7000,1.0000,0.0000,0.0000,0.0000,477.0000,0.0000,0.0000,0.0000,1287.9000,1287.9000,14.5613,26.6022,0.0000,16945.3000,-16945.3000,0.4393,0.0000,0.0000,0.0000,3458.2245,4.9000,1.0000,3458.2245,0.0000,0.0000,20403.5245,0.0000,-20403.5245,14.9528,7.6555,12837.8000,0.0000,12837.8000,0.3328,3469.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3469.6757,0.0000,0.0000,0.0000,9368.1243,9368.1243,14.7731,10.6485,12.7108,-14.3318,-214976.9522,13.5134,2104.6878,21.0469,13.5134,0.0000,89.7131,10.6485,9.1818,9.9152,-9.5554,-76443.3800,13.5134,4442.4276,44.4243,13.5134,0.0000,315.4536,9.1818,8.3122,8.7470,-6.4755,-45328.4971,13.5134,5343.1593,53.4316,13.5134,0.0000,411.8502,13.5134,300.1948,9.0089,0.0000,817.0170,1117.2117,-258435.5000,-336748.8293,-336748.8293
5986.0000,8.5378,20.7600,0.0000,257733.8000,-257733.8000,6.6822,0.0000,0.0000,0.0000,57274.1778,4.5000,1.0000,57274.1778,0.0000,0.0000,315007.9778,0.0000,-315007.9778,14.0264,6.7291,35317.0000,0.0000,35317.0000,0.9157,9545.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9545.1351,0.0000,0.0000,0.0000,25771.8649,25771.8649,13.5773,25.6182,0.0000,55315.6000,-55315.6000,1.4342,0.0000,0.0000,0.0000,11288.8980,4.9000,1.0000,11288.8980,0.0000,0.0000,66604.4980,0.0000,-66604.4980,14.7379,7.4406,1807.3000,0.0000,1807.3000,0.0469,488.4595,3.7000,1.0000,0.0000,0.0000,0.0000,488.4595,0.0000,0.0000,0.0000,1318.8405,1318.8405,14.7149,26.7557,0.0000,20808.3000,-20808.3000,0.5395,0.0000,0.0000,0.0000,4246.5918,4.9000,1.0000,4246.5918,0.0000,0.0000,25054.8918,0.0000,-25054.8918,15.1514,7.8541,11636.8000,0.0000,11636.8000,0.3017,3145.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3145.0811,0.0000,0.0000,0.0000,8491.7189,8491.7189,15.0035,10.9888,12.9961,-15.3609,-230413.2970,14.8802,2290.4040,22.9040,14.8802,0.0000,119.7813,10.9888,9.4733,10.2311,-10.8720,-86975.6393,14.8802,4825.4317,48.2543,14.8802,0.0000,421.1809,9.4733,8.5378,9.0056,-7.6709,-53696.0070,14.8802,5816.9628,58.1696,14.8802,0.0000,549.8857,14.8802,392.0932,9.9201,0.0000,1090.8478,1482.9410,-285096.6000,-371084.9432,-371084.9432
5987.0000,8.7798,21.0020,0.0000,277575.2000,-277575.2000,7.1967,0.0000,0.0000,0.0000,61683.3778,4.5000,1.0000,61683.3778,0.0000,0.0000,339258.5778,0.0000,-339258.5778,14.1853,6.8880,37114.4000,0.0000,37114.4000,0.9623,10030.9189,3.7000,1.0000,0.0000,0.0000,0.0000,10030.9189,0.0000,0.0000,0.0000,27083.4811,27083.4811,13.7538,25.7946,0.0000,68373.5000,-68373.5000,1.7727,0.0000,0.0000,0.0000,13953.7755,4.9000,1.0000,13953.7755,0.0000,0.0000,82327.2755,0.0000,-82327.2755,15.0655,7.7682,2138.2000,0.0000,2138.2000,0.0554,577.8919,3.7000,1.0000,0.0000,0.0000,0.0000,577.8919,0.0000,0.0000,0.0000,1560.3081,1560.3081,15.0406,27.0815,0.0000,23827.8000,-23827.8000,0.6178,0.0000,0.0000,0.0000,4862.8163,4.9000,1.0000,4862.8163,0.0000,0.0000,28690.6163,0.0000,-28690.6163,15.4978,8.2005,9385.1000,0.0000,9385.1000,0.2433,2536.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2536.5135,0.0000,0.0000,0.0000,6848.5865,6848.5865,15.3886,11.3241,13.3564,-17.0065,-255097.4520,16.2722,2467.8679,24.6787,16.2722,0.0000,156.6424,11.3241,9.7709,10.5475,-12.1857,-97485.2764,16.2722,5205.5636,52.0556,16.2722,0.0000,550.7937,9.7709,8.7798,9.2754,-8.8859,-62201.3656,16.2722,6286.3244,62.8632,16.2722,0.0000,719.1057,16.2722,502.5086,10.8482,0.0000,1426.5418,1929.0504,-321138.8000,-414784.0939,-414784.0939
5988.0000,8.9350,21.1572,0.0000,290029.7000,-290029.7000,7.5196,0.0000,0.0000,0.0000,64451.0444,4.5000,1.0000,64451.0444,0.0000,0.0000,354480.7444,0.0000,-354480.7444,14.4757,7.1784,32159.2000,0.0000,32159.2000,0.8338,8691.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8691.6757,0.0000,0.0000,0.0000,23467.5243,23467.5243,14.1089,26.1497,0.0000,67086.7000,-67086.7000,1.7393,0.0000,0.0000,0.0000,13691.1633,4.9000,1.0000,13691.1633,0.0000,0.0000,80777.8633,0.0000,-80777.8633,15.3715,8.0742,2543.9000,0.0000,2543.9000,0.0660,687.5405,3.7000,1.0000,0.0000,0.0000,0.0000,687.5405,0.0000,0.0000,0.0000,1856.3595,1856.3595,15.3425,27.3833,0.0000,26511.6000,-26511.6000,0.6874,0.0000,0.0000,0.0000,5410.5306,4.9000,1.0000,5410.5306,0.0000,0.0000,31922.1306,0.0000,-31922.1306,15.8415,8.5442,8184.2000,0.0000,8184.2000,0.2122,2211.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2211.9459,0.0000,0.0000,0.0000,5972.2541,5972.2541,15.7481,11.5329,13.6405,-17.9786,-269678.8602,16.5873,2486.5990,24.8660,16.5873,0.0000,165.9181,11.5329,9.9552,10.7441,-12.6166,-100932.6863,16.5873,5261.8819,52.6188,16.5873,0.0000,583.4096,9.9552,8.9350,9.4451,-9.3247,-65273.0540,16.5873,6360.6623,63.6066,16.5873,0.0000,761.6884,16.5873,529.9809,11.0582,0.0000,1511.0161,2040.9971,-340740.7000,-435884.6005,-435884.6005
5989.0000,9.1715,21.3937,0.0000,302517.9000,-302517.9000,7.8433,0.0000,0.0000,0.0000,67226.2000,4.5000,1.0000,67226.2000,0.0000,0.0000,369744.1000,0.0000,-369744.1000,14.5191,7.2218,37116.9000,0.0000,37116.9000,0.9623,10031.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10031.5946,0.0000,0.0000,0.0000,27085.3054,27085.3054,14.1273,26.1681,0.0000,82267.1000,-82267.1000,2.1329,0.0000,0.0000,0.0000,16789.2041,4.9000,1.0000,16789.2041,0.0000,0.0000,99056.3041,0.0000,-99056.3041,15.5600,8.2627,2427.9000,0.0000,2427.9000,0.0629,656.1892,3.7000,1.0000,0.0000,0.0000,0.0000,656.1892,0.0000,0.0000,0.0000,1771.7108,1771.7108,15.5343,27.5752,0.0000,29338.3000,-29338.3000,0.7606,0.0000,0.0000,0.0000,5987.4082,4.9000,1.0000,5987.4082,0.0000,0.0000,35325.7082,0.0000,-35325.7082,16.0452,8.7480,7283.5000,0.0000,7283.5000,0.1888,1968.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1968.5135,0.0000,0.0000,0.0000,5314.9865,5314.9865,15.9684,11.8583,13.9134,-18.9453,-284179.3606,17.9265,2657.6849,26.5768,17.9265,0.0000,209.4382,11.8583,10.2388,11.0486,-13.9974,-111978.8421,17.9265,5613.3512,56.1335,17.9265,0.0000,736.4372,10.2388,9.1715,9.7052,-10.5423,-73795.9068,17.9265,6858.2771,68.5828,17.9265,0.0000,961.4783,17.9265,657.5085,11.9510,0.0000,1907.3537,2564.8623,-367295.0000,-469954.1095,-469954.1095
5990.0000,9.3977,21.6199,0.0000,318400.4000,-318400.4000,8.2551,0.0000,0.0000,0.0000,70755.6444,4.5000,1.0000,70755.6444,0.0000,0.0000,389156.0444,0.0000,-389156.0444,14.7315,7.4342,35313.8000,0.0000,35313.8000,0.9156,9544.2703,3.7000,1.0000,0.0000,0.0000,0.0000,9544.2703,0.0000,0.0000,0.0000,25769.5297,25769.5297,14.3783,26.4191,0.0000,92722.2000,-92722.2000,2.4040,0.0000,0.0000,0.0000,18922.8980,4.9000,1.0000,18922.8980,0.0000,0.0000,111645.0980,0.0000,-111645.0980,15.9085,8.6112,1614.1000,0.0000,1614.1000,0.0418,436.2432,3.7000,1.0000,0.0000,0.0000,0.0000,436.2432,0.0000,0.0000,0.0000,1177.8568,1177.8568,15.8924,27.9332,0.0000,31965.2000,-31965.2000,0.8288,0.0000,0.0000,0.0000,6523.5102,4.9000,1.0000,6523.5102,0.0000,0.0000,38488.7102,0.0000,-38488.7102,16.4199,9.1226,6382.8000,0.0000,6382.8000,0.1655,1725.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1725.0811,0.0000,0.0000,0.0000,4657.7189,4657.7189,16.3561,12.1550,14.2555,-20.4342,-306512.5797,18.9162,2765.8139,27.6581,18.9162,0.0000,246.0745,12.1550,10.5034,11.3292,-15.0622,-120497.3787,18.9162,5900.3497,59.0035,18.9162,0.0000,865.2596,10.5034,9.3977,9.9505,-11.5250,-80674.7887,18.9162,7238.0434,72.3804,18.9162,0.0000,1129.6663,18.9162,763.3895,12.6108,0.0000,2241.0004,3004.3899,-399777.1000,-507684.7472,-507684.7472
5991.0000,9.6303,21.8525,0.0000,332679.5000,-332679.5000,8.6253,0.0000,0.0000,0.0000,73928.7778,4.5000,1.0000,73928.7778,0.0000,0.0000,406608.2778,0.0000,-406608.2778,14.9278,7.6305,33514.8000,0.0000,33514.8000,0.8689,9058.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9058.0541,0.0000,0.0000,0.0000,24456.7459,24456.7459,14.6091,26.6500,0.0000,102816.6000,-102816.6000,2.6657,0.0000,0.0000,0.0000,20982.9796,4.9000,1.0000,20982.9796,0.0000,0.0000,123799.5796,0.0000,-123799.5796,16.2221,8.9248,1561.9000,0.0000,1561.9000,0.0405,422.1351,3.7000,1.0000,0.0000,0.0000,0.0000,422.1351,0.0000,0.0000,0.0000,1139.7649,1139.7649,16.2072,28.2480,0.0000,33844.4000,-33844.4000,0.8775,0.0000,0.0000,0.0000,6907.0204,4.9000,1.0000,6907.0204,0.0000,0.0000,40751.4204,0.0000,-40751.4204,16.7381,9.4408,7283.5000,0.0000,7283.5000,0.1888,1968.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1968.5135,0.0000,0.0000,0.0000,5314.9865,5314.9865,16.6689,12.4567,14.5628,-21.5537,-323304.8529,19.9002,2873.8954,28.7390,19.9002,0.0000,286.5088,12.4567,10.7728,11.6148,-16.1565,-129252.0565,19.9002,6189.7144,61.8971,19.9002,0.0000,1007.4367,10.7728,9.6303,10.2015,-12.5273,-87690.8711,19.9002,7708.4955,77.0850,19.9002,0.0000,1315.2900,19.9002,878.9643,13.2668,0.0000,2609.2356,3488.1999,-426980.3000,-540247.7805,-540247.7805
5992.0000,9.7895,22.0118,0.0000,336184.7000,-336184.7000,8.7162,0.0000,0.0000,0.0000,74707.7111,4.5000,1.0000,74707.7111,0.0000,0.0000,410892.4111,0.0000,-410892.4111,15.0773,7.7800,28563.1000,0.0000,28563.1000,0.7406,7719.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7719.7568,0.0000,0.0000,0.0000,20843.3432,20843.3432,14.8090,26.8498,0.0000,106599.5000,-106599.5000,2.7638,0.0000,0.0000,0.0000,21755.0000,4.9000,1.0000,21755.0000,0.0000,0.0000,128354.5000,0.0000,-128354.5000,16.4608,9.1635,2008.8000,0.0000,2008.8000,0.0521,542.9189,3.7000,1.0000,0.0000,0.0000,0.0000,542.9189,0.0000,0.0000,0.0000,1465.8811,1465.8811,16.4419,28.4828,0.0000,36205.3000,-36205.3000,0.9387,0.0000,0.0000,0.0000,7388.8367,4.9000,1.0000,7388.8367,0.0000,0.0000,43594.1367,0.0000,-43594.1367,17.0029,9.7056,8484.4000,0.0000,8484.4000,0.2200,2293.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2293.0811,0.0000,0.0000,0.0000,6191.3189,6191.3189,16.9233,12.6556,14.7894,-22.1084,-331625.2911,20.1470,2883.2056,28.8321,20.1470,0.0000,297.2997,12.6556,10.9530,11.8043,-16.5380,-132303.9589,20.1470,6247.6512,62.4765,20.1470,0.0000,1045.3800,10.9530,9.7895,10.3713,-12.9159,-90411.2547,20.1470,7841.4261,78.4143,20.1470,0.0000,1364.8281,20.1470,909.6078,13.4313,0.0000,2707.5079,3617.1157,-439933.2000,-554340.5046,-554340.5046
5993.0000,9.8486,22.0708,0.0000,342942.0000,-342942.0000,8.8914,0.0000,0.0000,0.0000,76209.3333,4.5000,1.0000,76209.3333,0.0000,0.0000,419151.3333,0.0000,-419151.3333,15.3866,8.0893,18663.7000,0.0000,18663.7000,0.4839,5044.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5044.2432,0.0000,0.0000,0.0000,13619.4568,13619.4568,15.2066,27.2475,0.0000,93710.4000,-93710.4000,2.4296,0.0000,0.0000,0.0000,19124.5714,4.9000,1.0000,19124.5714,0.0000,0.0000,112834.9714,0.0000,-112834.9714,16.6974,9.4002,1284.7000,0.0000,1284.7000,0.0333,347.2162,3.7000,1.0000,0.0000,0.0000,0.0000,347.2162,0.0000,0.0000,0.0000,937.4838,937.4838,16.6851,28.7259,0.0000,36792.8000,-36792.8000,0.9539,0.0000,0.0000,0.0000,7508.7347,4.9000,1.0000,7508.7347,0.0000,0.0000,44301.5347,0.0000,-44301.5347,17.2704,9.9731,11186.5000,0.0000,11186.5000,0.2900,3023.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3023.3784,0.0000,0.0000,0.0000,8163.1216,8163.1216,17.1625,12.7383,14.9504,-22.3240,-334860.6164,19.6233,2790.2500,27.9025,19.6233,0.0000,274.7137,12.7383,11.0202,11.8792,-16.2541,-130033.0440,19.6233,6032.5323,60.3253,19.6233,0.0000,965.9621,11.0202,9.8486,10.4344,-12.6677,-88674.1168,19.6233,7509.9369,75.0994,19.6233,0.0000,1261.1416,19.6233,845.3761,13.0822,0.0000,2501.8174,3347.1935,-442310.3000,-553567.7773,-553567.7773
5994.0000,9.3253,21.5475,0.0000,242012.1000,-242012.1000,6.2746,0.0000,0.0000,0.0000,53780.4667,4.5000,1.0000,53780.4667,0.0000,0.0000,295792.5667,0.0000,-295792.5667,14.8417,7.5444,15374.1000,0.0000,15374.1000,0.3986,4155.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4155.1622,0.0000,0.0000,0.0000,11218.9378,11218.9378,14.6325,26.6733,0.0000,50940.1000,-50940.1000,1.3207,0.0000,0.0000,0.0000,10395.9388,4.9000,1.0000,10395.9388,0.0000,0.0000,61336.0388,0.0000,-61336.0388,15.7764,8.4791,1066.1000,0.0000,1066.1000,0.0276,288.1351,3.7000,1.0000,0.0000,0.0000,0.0000,288.1351,0.0000,0.0000,0.0000,777.9649,777.9649,15.7619,27.8027,0.0000,34936.4000,-34936.4000,0.9058,0.0000,0.0000,0.0000,7129.8776,4.9000,1.0000,7129.8776,0.0000,0.0000,42066.2776,0.0000,-42066.2776,16.5464,9.2491,13138.0000,0.0000,13138.0000,0.3406,3550.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3550.8108,0.0000,0.0000,0.0000,9587.1892,9587.1892,16.3676,11.9357,14.1517,-15.8427,-237640.5989,13.9020,2041.2179,20.4122,13.9020,0.0000,97.6781,11.9357,10.3697,11.1527,-10.4964,-83970.9473,13.9020,4333.9214,43.3392,13.9020,0.0000,343.4606,10.3697,9.3253,9.8475,-7.9999,-55999.2449,13.9020,5238.4233,52.3842,13.9020,0.0000,448.4155,13.9020,324.7311,9.2680,0.0000,889.5542,1214.2852,-298310.4000,-377610.7911,-377610.7911
5995.0000,9.0502,21.2725,0.0000,222649.1000,-222649.1000,5.7726,0.0000,0.0000,0.0000,49477.5778,4.5000,1.0000,49477.5778,0.0000,0.0000,272126.6778,0.0000,-272126.6778,14.8615,7.5642,15364.0000,0.0000,15364.0000,0.3983,4152.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4152.4324,0.0000,0.0000,0.0000,11211.5676,11211.5676,14.6220,26.6629,0.0000,28573.4000,-28573.4000,0.7408,0.0000,0.0000,0.0000,5831.3061,4.9000,1.0000,5831.3061,0.0000,0.0000,34404.7061,0.0000,-34404.7061,15.3568,8.0595,822.2000,0.0000,822.2000,0.0213,222.2162,3.7000,1.0000,0.0000,0.0000,0.0000,222.2162,0.0000,0.0000,0.0000,599.9838,599.9838,15.3439,27.3848,0.0000,32239.3000,-32239.3000,0.8359,0.0000,0.0000,0.0000,6579.4490,4.9000,1.0000,6579.4490,0.0000,0.0000,38818.7490,0.0000,-38818.7490,16.1729,8.8756,12537.5000,0.0000,12537.5000,0.3251,3388.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3388.5135,0.0000,0.0000,0.0000,9148.9865,9148.9865,15.9775,11.5178,13.7477,-13.9226,-208838.9696,12.1410,1812.1197,18.1212,12.1410,0.0000,65.0621,11.5178,10.0288,10.7733,-8.7161,-69728.9516,12.1410,3846.5975,38.4660,12.1410,0.0000,228.7747,10.0288,9.0502,9.5395,-6.5460,-45821.6738,12.1410,4636.5238,46.3652,12.1410,0.0000,298.6838,12.1410,223.1589,8.0940,0.0000,592.5206,815.6795,-254738.1000,-324389.5950,-324389.5950
5996.0000,8.6865,20.9088,0.0000,156473.2000,-156473.2000,4.0569,0.0000,0.0000,0.0000,34771.8222,4.5000,1.0000,34771.8222,0.0000,0.0000,191245.0222,0.0000,-191245.0222,14.2991,7.0018,15369.2000,0.0000,15369.2000,0.3985,4153.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4153.8378,0.0000,0.0000,0.0000,11215.3622,11215.3622,13.9700,26.0108,0.0000,13711.0000,-13711.0000,0.3555,0.0000,0.0000,0.0000,2798.1633,4.9000,1.0000,2798.1633,0.0000,0.0000,16509.1633,0.0000,-16509.1633,14.4545,7.1572,898.7000,0.0000,898.7000,0.0233,242.8919,3.7000,1.0000,0.0000,0.0000,0.0000,242.8919,0.0000,0.0000,0.0000,655.8081,655.8081,14.4352,26.4761,0.0000,29222.5000,-29222.5000,0.7576,0.0000,0.0000,0.0000,5963.7755,4.9000,1.0000,5963.7755,0.0000,0.0000,35186.2755,0.0000,-35186.2755,15.4679,8.1706,11486.7000,0.0000,11486.7000,0.2978,3104.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3104.5135,0.0000,0.0000,0.0000,8382.1865,8382.1865,15.2219,10.8877,13.0548,-9.8456,-147683.8468,8.8344,1356.5333,13.5653,8.8344,0.0000,25.0665,10.8877,9.5626,10.2252,-5.6438,-45150.7972,8.8344,2865.5947,28.6559,8.8344,0.0000,88.1399,9.5626,8.6865,9.1246,-4.2646,-29852.4602,8.8344,3435.5337,34.3553,8.8344,0.0000,115.0738,8.8344,92.7005,5.8896,0.0000,228.2802,320.9807,-171652.1000,-222687.1042,-222687.1042
5997.0000,8.4882,20.7104,0.0000,146888.0000,-146888.0000,3.8083,0.0000,0.0000,0.0000,32641.7778,4.5000,1.0000,32641.7778,0.0000,0.0000,179529.7778,0.0000,-179529.7778,14.3498,7.0525,13017.2000,0.0000,13017.2000,0.3375,3518.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3518.1622,0.0000,0.0000,0.0000,9499.0378,9499.0378,14.0396,26.0805,0.0000,8558.4000,-8558.4000,0.2219,0.0000,0.0000,0.0000,1746.6122,4.9000,1.0000,1746.6122,0.0000,0.0000,10305.0122,0.0000,-10305.0122,14.3761,7.0788,539.4000,0.0000,539.4000,0.0140,145.7838,3.7000,1.0000,0.0000,0.0000,0.0000,145.7838,0.0000,0.0000,0.0000,393.6162,393.6162,14.3632,26.4041,0.0000,25800.1000,-25800.1000,0.6689,0.0000,0.0000,0.0000,5265.3265,4.9000,1.0000,5265.3265,0.0000,0.0000,31065.4265,0.0000,-31065.4265,15.3775,8.0802,9385.1000,0.0000,9385.1000,0.2433,2536.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2536.5135,0.0000,0.0000,0.0000,6848.5865,6848.5865,15.1539,10.4664,12.8101,-9.5714,-143570.8491,7.9409,1231.7168,12.3172,7.9409,0.0000,18.2046,10.4664,9.3058,9.8861,-4.4431,-35545.1444,7.9409,2613.8218,26.1382,7.9409,0.0000,64.0120,9.3058,8.4882,8.8970,-3.5776,-25042.9825,7.9409,3119.1374,31.1914,7.9409,0.0000,83.5729,7.9409,69.0914,5.2940,0.0000,165.7896,234.8809,-158304.8000,-204158.9760,-204158.9760
5998.0000,8.3062,20.5285,0.0000,120656.4000,-120656.4000,3.1282,0.0000,0.0000,0.0000,26812.5333,4.5000,1.0000,26812.5333,0.0000,0.0000,147468.9333,0.0000,-147468.9333,14.0484,6.7511,12713.5000,0.0000,12713.5000,0.3296,3436.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3436.0811,0.0000,0.0000,0.0000,9277.4189,9277.4189,13.6872,25.7280,0.0000,8050.6000,-8050.6000,0.2087,0.0000,0.0000,0.0000,1642.9796,4.9000,1.0000,1642.9796,0.0000,0.0000,9693.5796,0.0000,-9693.5796,14.0646,6.7673,400.1000,0.0000,400.1000,0.0104,108.1351,3.7000,1.0000,0.0000,0.0000,0.0000,108.1351,0.0000,0.0000,0.0000,291.9649,291.9649,14.0533,26.0941,0.0000,21206.0000,-21206.0000,0.5498,0.0000,0.0000,0.0000,4327.7551,4.9000,1.0000,4327.7551,0.0000,0.0000,25533.7551,0.0000,-25533.7551,15.0475,7.7502,8184.2000,0.0000,8184.2000,0.2122,2211.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2211.9459,0.0000,0.0000,0.0000,5972.2541,5972.2541,14.8150,10.1197,12.4673,-8.0389,-120582.8088,6.6584,1047.5725,10.4757,6.6584,0.0000,10.7321,10.1197,9.0696,9.5946,-3.3710,-26968.3564,6.6584,2219.6077,22.1961,6.6584,0.0000,37.7366,9.0696,8.3062,8.6879,-2.8005,-19603.4649,6.6584,2639.6168,26.3962,6.6584,0.0000,49.2682,6.6584,42.5448,4.4390,0.0000,97.7369,140.2817,-128615.2000,-167154.6302,-167154.6302
5999.0000,8.1567,20.3789,0.0000,106435.6000,-106435.6000,2.7595,0.0000,0.0000,0.0000,23652.3556,4.5000,1.0000,23652.3556,0.0000,0.0000,130087.9556,0.0000,-130087.9556,14.1155,6.8182,12713.8000,0.0000,12713.8000,0.3296,3436.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3436.1622,0.0000,0.0000,0.0000,9277.6378,9277.6378,13.6905,25.7314,0.0000,3984.6000,-3984.6000,0.1033,0.0000,0.0000,0.0000,813.1837,4.9000,1.0000,813.1837,0.0000,0.0000,4797.7837,0.0000,-4797.7837,13.9103,6.6130,412.5000,0.0000,412.5000,0.0107,111.4865,3.7000,1.0000,0.0000,0.0000,0.0000,111.4865,0.0000,0.0000,0.0000,301.0135,301.0135,13.8965,25.9373,0.0000,17413.7000,-17413.7000,0.4515,0.0000,0.0000,0.0000,3553.8163,4.9000,1.0000,3553.8163,0.0000,0.0000,20967.5163,0.0000,-20967.5163,14.8570,7.5597,4581.4000,0.0000,4581.4000,0.1188,1238.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1238.2162,0.0000,0.0000,0.0000,3343.1838,3343.1838,14.7038,9.7298,12.2168,-7.2392,-108588.7288,5.6602,899.8546,8.9985,5.6602,0.0000,6.5925,9.7298,8.8950,9.3124,-2.2780,-18224.0639,5.6602,1910.2100,19.1021,5.6602,0.0000,23.1809,8.8950,8.1567,8.5259,-2.3027,-16118.6277,5.6602,2260.0080,22.6001,5.6602,0.0000,30.2646,5.6602,27.2295,3.7734,0.0000,60.0381,87.2675,-110126.2000,-142931.4204,-142931.4204
6000.0000,8.0306,20.2528,0.0000,89283.1000,-89283.1000,2.3148,0.0000,0.0000,0.0000,19840.6889,4.5000,1.0000,19840.6889,0.0000,0.0000,109123.7889,0.0000,-109123.7889,13.8929,6.5956,12709.6000,0.0000,12709.6000,0.3295,3435.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3435.0270,0.0000,0.0000,0.0000,9274.5730,9274.5730,13.3946,25.4355,0.0000,5888.4000,-5888.4000,0.1527,0.0000,0.0000,0.0000,1201.7143,4.9000,1.0000,1201.7143,0.0000,0.0000,7090.1143,0.0000,-7090.1143,13.7755,6.4782,399.1000,0.0000,399.1000,0.0103,107.8649,3.7000,1.0000,0.0000,0.0000,0.0000,107.8649,0.0000,0.0000,0.0000,291.2351,291.2351,13.7599,25.8007,0.0000,14387.8000,-14387.8000,0.3730,0.0000,0.0000,0.0000,2936.2857,4.9000,1.0000,2936.2857,0.0000,0.0000,17324.0857,0.0000,-17324.0857,14.6906,7.3933,1428.9000,0.0000,1428.9000,0.0370,386.1892,3.7000,1.0000,0.0000,0.0000,0.0000,386.1892,0.0000,0.0000,0.0000,1042.7108,1042.7108,14.6345,9.3651,11.9998,-6.5392,-98087.5496,4.8262,774.2595,7.7426,4.8262,0.0000,4.0867,9.3651,8.7624,9.0638,-1.4024,-11219.3099,4.8262,1646.5996,16.4660,4.8262,0.0000,14.3699,8.7624,8.0306,8.3965,-1.9461,-13622.6104,4.8262,1938.0954,19.3810,4.8262,0.0000,18.7610,4.8262,17.5881,3.2174,0.0000,37.2176,54.8057,-95021.7000,-122929.4700,-122929.4700
6001.0000,7.9549,20.1771,0.0000,86300.4000,-86300.4000,2.2375,0.0000,0.0000,0.0000,19177.8667,4.5000,1.0000,19177.8667,0.0000,0.0000,105478.2667,0.0000,-105478.2667,13.8958,6.5985,12704.1000,0.0000,12704.1000,0.3294,3433.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3433.5405,0.0000,0.0000,0.0000,9270.5595,9270.5595,13.3736,25.4145,0.0000,5971.4000,-5971.4000,0.1548,0.0000,0.0000,0.0000,1218.6531,4.9000,1.0000,1218.6531,0.0000,0.0000,7190.0531,0.0000,-7190.0531,13.7786,6.4813,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,13.7617,25.8025,0.0000,12146.7000,-12146.7000,0.3149,0.0000,0.0000,0.0000,2478.9184,4.9000,1.0000,2478.9184,0.0000,0.0000,14625.6184,0.0000,-14625.6184,14.5855,7.2882,828.7000,0.0000,828.7000,0.0215,223.9730,3.7000,1.0000,0.0000,0.0000,0.0000,223.9730,0.0000,0.0000,0.0000,604.7270,604.7270,14.5514,9.1816,11.8665,-6.3559,-95338.7354,4.6032,742.6254,7.4263,4.6032,0.0000,3.5460,9.1816,8.6469,8.9142,-1.1865,-9492.0154,4.6032,1580.8769,15.8088,4.6032,0.0000,12.4686,8.6469,7.9549,8.3009,-1.7554,-12287.5440,4.6032,1856.4121,18.5641,4.6032,0.0000,16.2787,4.6032,15.4509,3.0688,0.0000,32.2933,47.7442,-90474.1000,-117118.2949,-117118.2949
6002.0000,7.8744,20.0966,0.0000,77805.0000,-77805.0000,2.0172,0.0000,0.0000,0.0000,17290.0000,4.5000,1.0000,17290.0000,0.0000,0.0000,95095.0000,0.0000,-95095.0000,13.8545,6.5572,12704.8000,0.0000,12704.8000,0.3294,3433.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3433.7297,0.0000,0.0000,0.0000,9271.0703,9271.0703,13.2715,25.3123,0.0000,4761.1000,-4761.1000,0.1234,0.0000,0.0000,0.0000,971.6531,4.9000,1.0000,971.6531,0.0000,0.0000,5732.7531,0.0000,-5732.7531,13.6320,6.3347,400.0000,0.0000,400.0000,0.0104,108.1081,3.7000,1.0000,0.0000,0.0000,0.0000,108.1081,0.0000,0.0000,0.0000,291.8919,291.8919,13.6137,25.6545,0.0000,9963.2000,-9963.2000,0.2583,0.0000,0.0000,0.0000,2033.3061,4.9000,1.0000,2033.3061,0.0000,0.0000,11996.5061,0.0000,-11996.5061,14.3681,7.0708,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0000,0.0000,0.0000,275.9838,275.9838,14.3507,9.0179,11.6843,-5.6534,-84801.2542,4.1228,670.2501,6.7025,4.1228,0.0000,2.5478,9.0179,8.5507,8.7843,-0.9287,-7429.5217,4.1228,1424.0513,14.2405,4.1228,0.0000,8.9586,8.5507,7.8744,8.2125,-1.5364,-10754.5373,4.1228,1669.2522,16.6925,4.1228,0.0000,11.6961,4.1228,11.4294,2.7486,0.0000,23.2025,34.6318,-79046.3000,-102985.3132,-102985.3132
6003.0000,7.8134,20.0357,0.0000,70847.7000,-70847.7000,1.8369,0.0000,0.0000,0.0000,15743.9333,4.5000,1.0000,15743.9333,0.0000,0.0000,86591.6333,0.0000,-86591.6333,13.6030,6.3057,12714.8000,0.0000,12714.8000,0.3297,3436.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3436.4324,0.0000,0.0000,0.0000,9278.3676,9278.3676,12.9826,25.0234,0.0000,7774.9000,-7774.9000,0.2016,0.0000,0.0000,0.0000,1586.7143,4.9000,1.0000,1586.7143,0.0000,0.0000,9361.6143,0.0000,-9361.6143,13.6086,6.3113,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0000,0.0000,0.0000,299.7000,299.7000,13.5885,25.6293,0.0000,7584.2000,-7584.2000,0.1966,0.0000,0.0000,0.0000,1547.7959,4.9000,1.0000,1547.7959,0.0000,0.0000,9131.9959,0.0000,-9131.9959,14.1991,6.9018,378.2000,0.0000,378.2000,0.0098,102.2162,3.7000,1.0000,0.0000,0.0000,0.0000,102.2162,0.0000,0.0000,0.0000,275.9838,275.9838,14.1806,8.9019,11.5413,-5.2634,-78951.1534,3.8778,634.2201,6.3422,3.8778,0.0000,2.1199,8.9019,8.4702,8.6861,-0.8072,-6457.6909,3.8778,1345.2226,13.4522,3.8778,0.0000,7.4541,8.4702,7.8134,8.1418,-1.4032,-9822.3479,3.8778,1574.9799,15.7498,3.8778,0.0000,9.7319,3.8778,9.6669,2.5852,0.0000,19.3058,28.9727,-72703.1000,-95231.1922,-95231.1922
6004.0000,7.8115,20.0337,0.0000,88899.9000,-88899.9000,2.3049,0.0000,0.0000,0.0000,19755.5333,4.5000,1.0000,19755.5333,0.0000,0.0000,108655.4333,0.0000,-108655.4333,13.9478,6.6505,12719.9000,0.0000,12719.9000,0.3298,3437.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3437.8108,0.0000,0.0000,0.0000,9282.0892,9282.0892,13.4236,25.4644,0.0000,9481.9000,-9481.9000,0.2458,0.0000,0.0000,0.0000,1935.0816,4.9000,1.0000,1935.0816,0.0000,0.0000,11416.9816,0.0000,-11416.9816,14.0684,6.7711,400.8000,0.0000,400.8000,0.0104,108.3243,3.7000,1.0000,0.0000,0.0000,0.0000,108.3243,0.0000,0.0000,0.0000,292.4757,292.4757,14.0518,26.0927,0.0000,5715.7000,-5715.7000,0.1482,0.0000,0.0000,0.0000,1166.4694,4.9000,1.0000,1166.4694,0.0000,0.0000,6882.1694,0.0000,-6882.1694,14.4405,7.1432,828.8000,0.0000,828.8000,0.0215,224.0000,3.7000,1.0000,0.0000,0.0000,0.0000,224.0000,0.0000,0.0000,0.0000,604.8000,604.8000,14.4064,8.8726,11.6395,-6.5324,-97986.7280,4.5909,747.7491,7.4775,4.5909,0.0000,3.5177,8.8726,8.4183,8.6454,-1.0056,-8044.6553,4.5909,1595.4681,15.9547,4.5909,0.0000,12.3690,8.4183,7.8115,8.1149,-1.5348,-10743.8362,4.5909,1866.8539,18.6685,4.5909,0.0000,16.1487,4.5909,15.3383,3.0606,0.0000,32.0354,47.3737,-90148.0000,-116775.2195,-116775.2195
6005.0000,7.8075,20.0297,0.0000,95806.7000,-95806.7000,2.4840,0.0000,0.0000,0.0000,21290.3778,4.5000,1.0000,21290.3778,0.0000,0.0000,117097.0778,0.0000,-117097.0778,13.8919,6.5946,12719.9000,0.0000,12719.9000,0.3298,3437.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3437.8108,0.0000,0.0000,0.0000,9282.0892,9282.0892,13.4096,25.4504,0.0000,9490.4000,-9490.4000,0.2461,0.0000,0.0000,0.0000,1936.8163,4.9000,1.0000,1936.8163,0.0000,0.0000,11427.2163,0.0000,-11427.2163,14.0033,6.7060,531.0000,0.0000,531.0000,0.0138,143.5135,3.7000,1.0000,0.0000,0.0000,0.0000,143.5135,0.0000,0.0000,0.0000,387.4865,387.4865,13.9832,26.0240,0.0000,5472.0000,-5472.0000,0.1419,0.0000,0.0000,0.0000,1116.7347,4.9000,1.0000,1116.7347,0.0000,0.0000,6588.7347,0.0000,-6588.7347,14.3256,7.0283,4283.5000,0.0000,4283.5000,0.1111,1157.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1157.7027,0.0000,0.0000,0.0000,3125.7973,3125.7973,14.1631,9.0783,11.6207,-6.5240,-97860.2801,4.9898,813.3595,8.1336,4.9898,0.0000,4.5165,9.0783,8.3342,8.7063,-1.7900,-14320.1298,4.9898,1729.4340,17.2943,4.9898,0.0000,15.8813,8.3342,7.8075,8.0709,-1.4482,-10137.2459,4.9898,2033.0437,20.3304,4.9898,0.0000,20.7343,4.9898,19.2702,3.3265,0.0000,41.1321,60.4023,-93234.7000,-122317.6558,-122317.6558
6006.0000,7.9031,20.1254,0.0000,170118.7000,-170118.7000,4.4106,0.0000,0.0000,0.0000,37804.1556,4.5000,1.0000,37804.1556,0.0000,0.0000,207922.8556,0.0000,-207922.8556,14.6800,7.3827,12710.9000,0.0000,12710.9000,0.3296,3435.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3435.3784,0.0000,0.0000,0.0000,9275.5216,9275.5216,14.3777,26.4185,0.0000,525.2000,-525.2000,0.0136,0.0000,0.0000,0.0000,107.1837,4.9000,1.0000,107.1837,0.0000,0.0000,632.3837,0.0000,-632.3837,14.3983,7.1010,482.0000,0.0000,482.0000,0.0125,130.2703,3.7000,1.0000,0.0000,0.0000,0.0000,130.2703,0.0000,0.0000,0.0000,351.7297,351.7297,14.3868,26.4276,0.0000,6358.6000,-6358.6000,0.1649,0.0000,0.0000,0.0000,1297.6735,4.9000,1.0000,1297.6735,0.0000,0.0000,7656.2735,0.0000,-7656.2735,14.6364,7.3391,14347.0000,0.0000,14347.0000,0.3720,3877.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3877.5676,0.0000,0.0000,0.0000,10469.4324,10469.4324,14.2951,9.7015,11.9983,-9.3959,-140938.6981,7.9547,1276.2526,12.7625,7.9547,0.0000,18.2995,9.7015,8.4845,9.0930,-4.6673,-37338.4134,7.9547,2710.5213,27.1052,7.9547,0.0000,64.3457,8.4845,7.9031,8.1938,-2.5482,-17837.7174,7.9547,3223.3751,32.2338,7.9547,0.0000,84.0086,7.9547,69.4221,5.3031,0.0000,166.6538,236.0759,-149462.6000,-196114.8289,-196114.8289
6007.0000,8.0730,20.2952,0.0000,222602.9000,-222602.9000,5.7714,0.0000,0.0000,0.0000,49467.3111,4.5000,1.0000,49467.3111,0.0000,0.0000,272070.2111,0.0000,-272070.2111,14.8349,7.5376,21575.6000,0.0000,21575.6000,0.5594,5831.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5831.2432,0.0000,0.0000,0.0000,15744.3568,15744.3568,14.4436,14.4436,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.4436,7.1463,977.2000,0.0000,977.2000,0.0253,264.1081,3.7000,1.0000,0.0000,0.0000,0.0000,264.1081,0.0000,0.0000,0.0000,713.0919,713.0919,14.4259,26.4667,0.0000,7834.0000,-7834.0000,0.2031,0.0000,0.0000,0.0000,1598.7755,4.9000,1.0000,1598.7755,0.0000,0.0000,9432.7755,0.0000,-9432.7755,14.6603,7.3630,15248.2000,0.0000,15248.2000,0.3953,4121.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4121.1351,0.0000,0.0000,0.0000,11127.0649,11127.0649,14.3838,10.2420,12.3129,-11.1097,-166645.9175,10.4318,1651.8280,16.5183,10.4318,0.0000,41.2715,10.2420,8.8096,9.5258,-7.2043,-57634.0759,10.4318,3487.9251,34.8793,10.4318,0.0000,145.1210,8.8096,8.0730,8.4413,-4.2341,-29638.4798,10.4318,4180.9133,41.8091,10.4318,0.0000,189.4671,10.4318,146.6853,6.9546,0.0000,375.8596,522.5449,-192635.9000,-253918.4731,-253918.4731
6008.0000,8.2943,20.5165,0.0000,242514.0000,-242514.0000,6.2876,0.0000,0.0000,0.0000,53892.0000,4.5000,1.0000,53892.0000,0.0000,0.0000,296406.0000,0.0000,-296406.0000,14.4867,7.1894,26324.6000,0.0000,26324.6000,0.6825,7114.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7114.7568,0.0000,0.0000,0.0000,19209.8432,19209.8432,14.0854,26.1262,0.0000,24811.6000,-24811.6000,0.6433,0.0000,0.0000,0.0000,5063.5918,4.9000,1.0000,5063.5918,0.0000,0.0000,29875.1918,0.0000,-29875.1918,14.7096,7.4123,1632.2000,0.0000,1632.2000,0.0423,441.1351,3.7000,1.0000,0.0000,0.0000,0.0000,441.1351,0.0000,0.0000,0.0000,1191.0649,1191.0649,14.6847,26.7255,0.0000,9175.7000,-9175.7000,0.2379,0.0000,0.0000,0.0000,1872.5918,4.9000,1.0000,1872.5918,0.0000,0.0000,11048.2918,0.0000,-11048.2918,14.9155,7.6182,14647.4000,0.0000,14647.4000,0.3798,3958.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3958.7568,0.0000,0.0000,0.0000,10688.6432,10688.6432,14.6922,10.6342,12.6632,-12.9492,-194238.6176,12.4101,1936.6717,19.3667,12.4101,0.0000,69.4853,10.6342,9.1444,9.8893,-8.9138,-71310.4390,12.4101,4084.3155,40.8432,12.4101,0.0000,244.3276,9.1444,8.2943,8.7194,-5.8130,-40690.8758,12.4101,4912.9293,49.1293,12.4101,0.0000,318.9895,12.4101,237.1207,8.2734,0.0000,632.8024,869.9231,-233897.1000,-306239.9323,-306239.9323
6009.0000,8.4582,20.6804,0.0000,253371.2000,-253371.2000,6.5691,0.0000,0.0000,0.0000,56304.7111,4.5000,1.0000,56304.7111,0.0000,0.0000,309675.9111,0.0000,-309675.9111,14.5364,7.2391,29931.1000,0.0000,29931.1000,0.7760,8089.4865,3.7000,1.0000,0.0000,0.0000,0.0000,8089.4865,0.0000,0.0000,0.0000,21841.6135,21841.6135,14.1077,26.1485,0.0000,29893.8000,-29893.8000,0.7751,0.0000,0.0000,0.0000,6100.7755,4.9000,1.0000,6100.7755,0.0000,0.0000,35994.5755,0.0000,-35994.5755,14.8142,7.5169,1765.8000,0.0000,1765.8000,0.0458,477.2432,3.7000,1.0000,0.0000,0.0000,0.0000,477.2432,0.0000,0.0000,0.0000,1288.5568,1288.5568,14.7889,26.8297,0.0000,11850.5000,-11850.5000,0.3072,0.0000,0.0000,0.0000,2418.4694,4.9000,1.0000,2418.4694,0.0000,0.0000,14268.9694,0.0000,-14268.9694,15.0689,7.7716,12845.0000,0.0000,12845.0000,0.3330,3471.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3471.6216,0.0000,0.0000,0.0000,9373.3784,9373.3784,14.8850,10.8680,12.8765,-13.6438,-204657.5523,13.2094,2043.2934,20.4329,13.2094,0.0000,83.7941,10.8680,9.3616,10.1148,-9.5938,-76750.4011,13.2094,4305.1622,43.0516,13.2094,0.0000,294.6409,9.3616,8.4582,8.9099,-6.5754,-46027.9541,13.2094,5185.6006,51.8560,13.2094,0.0000,384.6775,13.2094,281.8582,8.8062,0.0000,763.1124,1044.9706,-250573.6000,-327435.9074,-327435.9074
6010.0000,8.6385,20.8608,0.0000,267865.6000,-267865.6000,6.9449,0.0000,0.0000,0.0000,59525.6889,4.5000,1.0000,59525.6889,0.0000,0.0000,327391.2889,0.0000,-327391.2889,14.5734,7.2761,35334.5000,0.0000,35334.5000,0.9161,9549.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9549.8649,0.0000,0.0000,0.0000,25784.6351,25784.6351,14.1060,26.1468,0.0000,36068.8000,-36068.8000,0.9352,0.0000,0.0000,0.0000,7360.9796,4.9000,1.0000,7360.9796,0.0000,0.0000,43429.7796,0.0000,-43429.7796,14.8933,7.5960,1810.7000,0.0000,1810.7000,0.0469,489.3784,3.7000,1.0000,0.0000,0.0000,0.0000,489.3784,0.0000,0.0000,0.0000,1321.3216,1321.3216,14.8693,26.9101,0.0000,15038.1000,-15038.1000,0.3899,0.0000,0.0000,0.0000,3069.0000,4.9000,1.0000,3069.0000,0.0000,0.0000,18107.1000,0.0000,-18107.1000,15.1975,7.9002,11643.4000,0.0000,11643.4000,0.3019,3146.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3146.8649,0.0000,0.0000,0.0000,8496.5351,8496.5351,15.0435,11.1195,13.0815,-14.4312,-216467.9341,14.3023,2193.7373,21.9374,14.3023,0.0000,106.3622,11.1195,9.5888,10.3541,-10.5549,-84439.2244,14.3023,4613.5448,46.1354,14.3023,0.0000,373.9961,9.5888,8.6385,9.1137,-7.4884,-52418.5181,14.3023,5564.5996,55.6460,14.3023,0.0000,488.2822,14.3023,351.3170,9.5349,0.0000,968.6405,1319.9575,-270183.9000,-353325.6766,-353325.6766
6011.0000,8.9026,21.1249,0.0000,286589.9000,-286589.9000,7.4304,0.0000,0.0000,0.0000,63686.6444,4.5000,1.0000,63686.6444,0.0000,0.0000,350276.5444,0.0000,-350276.5444,14.5140,7.2167,37132.5000,0.0000,37132.5000,0.9627,10035.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10035.8108,0.0000,0.0000,0.0000,27096.6892,27096.6892,14.0799,26.1207,0.0000,63875.8000,-63875.8000,1.6561,0.0000,0.0000,0.0000,13035.8776,4.9000,1.0000,13035.8776,0.0000,0.0000,76911.6776,0.0000,-76911.6776,15.3120,8.0147,2137.1000,0.0000,2137.1000,0.0554,577.5946,3.7000,1.0000,0.0000,0.0000,0.0000,577.5946,0.0000,0.0000,0.0000,1559.5054,1559.5054,15.2870,27.3278,0.0000,17030.0000,-17030.0000,0.4415,0.0000,0.0000,0.0000,3475.5102,4.9000,1.0000,3475.5102,0.0000,0.0000,20505.5102,0.0000,-20505.5102,15.6155,8.3182,9390.4000,0.0000,9390.4000,0.2435,2537.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2537.9459,0.0000,0.0000,0.0000,6852.4541,6852.4541,15.5057,11.4852,13.4955,-16.7315,-250972.5117,16.1844,2440.6145,24.4061,16.1844,0.0000,154.1195,11.4852,9.9128,10.6990,-12.2692,-98153.6110,16.1844,5143.9746,51.4397,16.1844,0.0000,541.9226,9.9128,8.9026,9.4077,-9.0084,-63058.9609,16.1844,6216.3063,62.1631,16.1844,0.0000,707.5238,16.1844,495.0166,10.7896,0.0000,1403.5659,1898.5825,-318835.7000,-412185.0836,-412185.0836
6012.0000,9.0792,21.3014,0.0000,300195.5000,-300195.5000,7.7831,0.0000,0.0000,0.0000,66710.1111,4.5000,1.0000,66710.1111,0.0000,0.0000,366905.6111,0.0000,-366905.6111,14.7615,7.4642,32174.6000,0.0000,32174.6000,0.8342,8695.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8695.8378,0.0000,0.0000,0.0000,23478.7622,23478.7622,14.3979,26.4387,0.0000,69237.4000,-69237.4000,1.7951,0.0000,0.0000,0.0000,14130.0816,4.9000,1.0000,14130.0816,0.0000,0.0000,83367.4816,0.0000,-83367.4816,15.6891,8.3918,2546.4000,0.0000,2546.4000,0.0660,688.2162,3.7000,1.0000,0.0000,0.0000,0.0000,688.2162,0.0000,0.0000,0.0000,1858.1838,1858.1838,15.6603,27.7011,0.0000,18117.9000,-18117.9000,0.4697,0.0000,0.0000,0.0000,3697.5306,4.9000,1.0000,3697.5306,0.0000,0.0000,21815.4306,0.0000,-21815.4306,15.9981,8.7008,8188.7000,0.0000,8188.7000,0.2123,2213.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2213.1622,0.0000,0.0000,0.0000,5975.5378,5975.5378,15.9056,11.7254,13.8155,-17.9942,-269912.3977,16.7407,2491.7756,24.9178,16.7407,0.0000,170.5650,11.7254,10.1228,10.9241,-12.9344,-103475.0738,16.7407,5269.8956,52.6990,16.7407,0.0000,599.7492,10.1228,9.0792,9.6010,-9.6269,-67388.5681,16.7407,6376.0202,63.7602,16.7407,0.0000,783.0210,16.7407,543.7020,11.1605,0.0000,1553.3352,2097.0372,-344641.1000,-440776.0396,-440776.0396
