Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6013.0000,9.2833,21.5056,0.0000,309717.4000,-309717.4000,8.0300,0.0000,0.0000,0.0000,68826.0889,4.5000,1.0000,68826.0889,0.0000,0.0000,378543.4889,0.0000,-378543.4889,14.8202,7.5229,37134.1000,0.0000,37134.1000,0.9628,10036.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10036.2432,0.0000,0.0000,0.0000,27097.8568,27097.8568,14.4238,26.4646,0.0000,78655.6000,-78655.6000,2.0393,0.0000,0.0000,0.0000,16052.1633,4.9000,1.0000,16052.1633,0.0000,0.0000,94707.7633,0.0000,-94707.7633,15.8091,8.5118,2429.3000,0.0000,2429.3000,0.0630,656.5676,3.7000,1.0000,0.0000,0.0000,0.0000,656.5676,0.0000,0.0000,0.0000,1772.7324,1772.7324,15.7831,27.8240,0.0000,20565.6000,-20565.6000,0.5332,0.0000,0.0000,0.0000,4197.0612,4.9000,1.0000,4197.0612,0.0000,0.0000,24762.6612,0.0000,-24762.6612,16.1453,8.8480,7287.5000,0.0000,7287.5000,0.1889,1969.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1969.5946,0.0000,0.0000,0.0000,5317.9054,5317.9054,16.0675,11.9973,14.0324,-18.5518,-278277.0634,17.7258,2615.2596,26.1526,17.7258,0.0000,202.4804,11.9973,10.3642,11.1808,-13.9563,-111650.2886,17.7258,5519.3992,55.1940,17.7258,0.0000,711.9716,10.3642,9.2833,9.8238,-10.5569,-73898.0668,17.7258,6742.3675,67.4237,17.7258,0.0000,929.5365,17.7258,637.2577,11.8172,0.0000,1843.9885,2481.2462,-362087.7000,-463825.4188,-463825.4188
6014.0000,9.4951,21.7173,0.0000,325657.4000,-325657.4000,8.4433,0.0000,0.0000,0.0000,72368.3111,4.5000,1.0000,72368.3111,0.0000,0.0000,398025.7111,0.0000,-398025.7111,15.0156,7.7183,35331.0000,0.0000,35331.0000,0.9160,9548.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9548.9189,0.0000,0.0000,0.0000,25782.0811,25782.0811,14.6580,26.6988,0.0000,90059.0000,-90059.0000,2.3349,0.0000,0.0000,0.0000,18379.3878,4.9000,1.0000,18379.3878,0.0000,0.0000,108438.3878,0.0000,-108438.3878,16.1620,8.8647,1615.5000,0.0000,1615.5000,0.0419,436.6216,3.7000,1.0000,0.0000,0.0000,0.0000,436.6216,0.0000,0.0000,0.0000,1178.8784,1178.8784,16.1456,28.1865,0.0000,21615.7000,-21615.7000,0.5604,0.0000,0.0000,0.0000,4411.3673,4.9000,1.0000,4411.3673,0.0000,0.0000,26027.0673,0.0000,-26027.0673,16.5066,9.2093,6386.3000,0.0000,6386.3000,0.1656,1726.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1726.0270,0.0000,0.0000,0.0000,4660.2730,4660.2730,16.4420,12.2727,14.3573,-20.0403,-300604.1892,18.6932,2722.0040,27.2200,18.6932,0.0000,237.4746,12.2727,10.6109,11.4418,-14.9770,-119815.9849,18.6932,5799.3229,57.9932,18.6932,0.0000,835.0202,10.6109,9.4951,10.0530,-11.4928,-80449.7597,18.6932,7108.7483,71.0875,18.6932,0.0000,1090.1863,18.6932,738.6420,12.4621,0.0000,2162.6811,2901.3231,-393999.3000,-500869.9338,-500869.9338
6015.0000,9.7216,21.9438,0.0000,340023.1000,-340023.1000,8.8157,0.0000,0.0000,0.0000,75560.6889,4.5000,1.0000,75560.6889,0.0000,0.0000,415583.7889,0.0000,-415583.7889,15.1868,7.8895,33531.4000,0.0000,33531.4000,0.8694,9062.5405,3.7000,1.0000,0.0000,0.0000,0.0000,9062.5405,0.0000,0.0000,0.0000,24468.8595,24468.8595,14.8650,26.9058,0.0000,101153.5000,-101153.5000,2.6226,0.0000,0.0000,0.0000,20643.5714,4.9000,1.0000,20643.5714,0.0000,0.0000,121797.0714,0.0000,-121797.0714,16.4667,9.1694,1560.6000,0.0000,1560.6000,0.0405,421.7838,3.7000,1.0000,0.0000,0.0000,0.0000,421.7838,0.0000,0.0000,0.0000,1138.8162,1138.8162,16.4517,28.4925,0.0000,23390.0000,-23390.0000,0.6064,0.0000,0.0000,0.0000,4773.4694,4.9000,1.0000,4773.4694,0.0000,0.0000,28163.4694,0.0000,-28163.4694,16.8221,9.5248,7287.5000,0.0000,7287.5000,0.1889,1969.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1969.5946,0.0000,0.0000,0.0000,5317.9054,5317.9054,16.7521,12.5667,14.6594,-21.2179,-318268.4740,19.7153,2836.1690,28.3617,19.7153,0.0000,278.5963,12.5667,10.8730,11.7198,-16.0995,-128795.8037,19.7153,6098.9737,60.9897,19.7153,0.0000,979.6142,10.8730,9.7216,10.2973,-12.5078,-87554.4709,19.7153,7584.8577,75.8486,19.7153,0.0000,1278.9656,19.7153,856.4433,13.1435,0.0000,2537.1761,3393.6194,-422187.1000,-534618.7486,-534618.7486
6016.0000,9.8873,22.1095,0.0000,345187.3000,-345187.3000,8.9496,0.0000,0.0000,0.0000,76708.2889,4.5000,1.0000,76708.2889,0.0000,0.0000,421895.5889,0.0000,-421895.5889,15.3320,8.0347,28576.9000,0.0000,28576.9000,0.7409,7723.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7723.4865,0.0000,0.0000,0.0000,20853.4135,20853.4135,15.0629,27.1037,0.0000,107769.5000,-107769.5000,2.7941,0.0000,0.0000,0.0000,21993.7755,4.9000,1.0000,21993.7755,0.0000,0.0000,129763.2755,0.0000,-129763.2755,16.7375,9.4402,2011.5000,0.0000,2011.5000,0.0522,543.6486,3.7000,1.0000,0.0000,0.0000,0.0000,543.6486,0.0000,0.0000,0.0000,1467.8514,1467.8514,16.7186,28.7594,0.0000,24546.0000,-24546.0000,0.6364,0.0000,0.0000,0.0000,5009.3878,4.9000,1.0000,5009.3878,0.0000,0.0000,29555.3878,0.0000,-29555.3878,17.1000,9.8027,8489.1000,0.0000,8489.1000,0.2201,2294.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2294.3514,0.0000,0.0000,0.0000,6194.7486,6194.7486,17.0201,12.7755,14.8978,-21.9266,-328898.8258,20.0900,2862.6181,28.6262,20.0900,0.0000,294.7837,12.7755,11.0611,11.9183,-16.6056,-132844.5480,20.0900,6203.7151,62.0372,20.0900,0.0000,1036.5333,11.0611,9.8873,10.4742,-12.9936,-90954.8648,20.0900,7793.6042,77.9360,20.0900,0.0000,1353.2780,20.0900,902.4701,13.3933,0.0000,2684.5950,3587.0651,-438425.3000,-552698.2386,-552698.2386
6017.0000,9.9652,22.1874,0.0000,354658.4000,-354658.4000,9.1952,0.0000,0.0000,0.0000,78812.9778,4.5000,1.0000,78812.9778,0.0000,0.0000,433471.3778,0.0000,-433471.3778,15.6527,8.3554,18672.6000,0.0000,18672.6000,0.4841,5046.6486,3.7000,1.0000,0.0000,0.0000,0.0000,5046.6486,0.0000,0.0000,0.0000,13625.9514,13625.9514,15.4740,27.5148,0.0000,97952.9000,-97952.9000,2.5396,0.0000,0.0000,0.0000,19990.3878,4.9000,1.0000,19990.3878,0.0000,0.0000,117943.2878,0.0000,-117943.2878,17.0215,9.7242,1283.7000,0.0000,1283.7000,0.0333,346.9459,3.7000,1.0000,0.0000,0.0000,0.0000,346.9459,0.0000,0.0000,0.0000,936.7541,936.7541,17.0092,29.0500,0.0000,24332.4000,-24332.4000,0.6309,0.0000,0.0000,0.0000,4965.7959,4.9000,1.0000,4965.7959,0.0000,0.0000,29298.1959,0.0000,-29298.1959,17.3936,10.0963,11192.8000,0.0000,11192.8000,0.2902,3025.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3025.0811,0.0000,0.0000,0.0000,8167.7189,8167.7189,17.2864,12.8849,15.0857,-22.3641,-335461.1178,19.7599,2794.5579,27.9456,19.7599,0.0000,280.4911,12.8849,11.1507,12.0178,-16.5209,-132167.1756,19.7599,6056.6740,60.5667,19.7599,0.0000,986.2769,11.1507,9.9652,10.5579,-12.9077,-90354.1437,19.7599,7573.8774,75.7388,19.7599,0.0000,1287.6642,19.7599,861.8404,13.1733,0.0000,2554.4322,3416.2726,-445794.6000,-557982.4371,-557982.4371
6018.0000,9.4928,21.7150,0.0000,258239.9000,-258239.9000,6.6953,0.0000,0.0000,0.0000,57386.6444,4.5000,1.0000,57386.6444,0.0000,0.0000,315626.5444,0.0000,-315626.5444,15.0995,7.8022,15381.8000,0.0000,15381.8000,0.3988,4157.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4157.2432,0.0000,0.0000,0.0000,11224.5568,11224.5568,14.9002,26.9410,0.0000,64143.3000,-64143.3000,1.6630,0.0000,0.0000,0.0000,13090.4694,4.9000,1.0000,13090.4694,0.0000,0.0000,77233.7694,0.0000,-77233.7694,16.2721,8.9748,1066.5000,0.0000,1066.5000,0.0277,288.2432,3.7000,1.0000,0.0000,0.0000,0.0000,288.2432,0.0000,0.0000,0.0000,778.2568,778.2568,16.2583,28.2991,0.0000,23314.4000,-23314.4000,0.6045,0.0000,0.0000,0.0000,4758.0408,4.9000,1.0000,4758.0408,0.0000,0.0000,28072.4408,0.0000,-28072.4408,16.7570,9.4597,13145.4000,0.0000,13145.4000,0.3408,3552.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3552.8108,0.0000,0.0000,0.0000,9592.5892,9592.5892,16.5866,12.1769,14.3817,-16.5491,-248237.1074,14.5952,2123.1844,21.2318,14.5952,0.0000,113.0305,12.1769,10.5676,11.3723,-11.3241,-90593.1841,14.5952,4507.8663,45.0787,14.5952,0.0000,397.4433,10.5676,9.4928,10.0302,-8.6439,-60507.0604,14.5952,5456.2828,54.5628,14.5952,0.0000,518.8944,14.5952,371.6236,9.7301,0.0000,1029.3682,1400.9918,-316103.9000,-399337.3519,-399337.3519
6019.0000,9.1779,21.4001,0.0000,232490.6000,-232490.6000,6.0278,0.0000,0.0000,0.0000,51664.5778,4.5000,1.0000,51664.5778,0.0000,0.0000,284155.1778,0.0000,-284155.1778,15.1700,7.8727,15371.4000,0.0000,15371.4000,0.3985,4154.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4154.4324,0.0000,0.0000,0.0000,11216.9676,11216.9676,14.9335,26.9743,0.0000,34007.3000,-34007.3000,0.8817,0.0000,0.0000,0.0000,6940.2653,4.9000,1.0000,6940.2653,0.0000,0.0000,40947.5653,0.0000,-40947.5653,15.7970,8.4997,822.5000,0.0000,822.5000,0.0213,222.2973,3.7000,1.0000,0.0000,0.0000,0.0000,222.2973,0.0000,0.0000,0.0000,600.2027,600.2027,15.7843,27.8251,0.0000,20905.8000,-20905.8000,0.5420,0.0000,0.0000,0.0000,4266.4898,4.9000,1.0000,4266.4898,0.0000,0.0000,25172.2898,0.0000,-25172.2898,16.3151,9.0178,12544.6000,0.0000,12544.6000,0.3252,3390.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3390.4324,0.0000,0.0000,0.0000,9154.1676,9154.1676,16.1221,11.6967,13.9094,-13.9906,-209858.5317,12.2949,1823.0579,18.2306,12.2949,0.0000,67.5674,11.6967,10.1770,10.9368,-9.0083,-72066.1080,12.2949,3868.2568,38.6826,12.2949,0.0000,237.5840,10.1770,9.1779,9.6774,-6.7684,-47379.0553,12.2949,4667.1754,46.6718,12.2949,0.0000,310.1851,12.2949,231.0753,8.1966,0.0000,615.3365,846.4118,-258665.2000,-329303.6950,-329303.6950
6020.0000,8.7662,20.9884,0.0000,157865.5000,-157865.5000,4.0930,0.0000,0.0000,0.0000,35081.2222,4.5000,1.0000,35081.2222,0.0000,0.0000,192946.7222,0.0000,-192946.7222,14.6411,7.3438,15376.3000,0.0000,15376.3000,0.3987,4155.7568,3.7000,1.0000,0.0000,0.0000,0.0000,4155.7568,0.0000,0.0000,0.0000,11220.5432,11220.5432,14.2995,26.3403,0.0000,14279.8000,-14279.8000,0.3702,0.0000,0.0000,0.0000,2914.2449,4.9000,1.0000,2914.2449,0.0000,0.0000,17194.0449,0.0000,-17194.0449,14.8230,7.5257,899.3000,0.0000,899.3000,0.0233,243.0541,3.7000,1.0000,0.0000,0.0000,0.0000,243.0541,0.0000,0.0000,0.0000,656.2459,656.2459,14.8030,26.8439,0.0000,19035.1000,-19035.1000,0.4935,0.0000,0.0000,0.0000,3884.7143,4.9000,1.0000,3884.7143,0.0000,0.0000,22919.8143,0.0000,-22919.8143,15.5009,8.2036,11493.2000,0.0000,11493.2000,0.2980,3106.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3106.2703,0.0000,0.0000,0.0000,8386.9297,8386.9297,15.2456,10.9949,13.1202,-9.3067,-139600.9808,8.5150,1303.9765,13.0398,8.5150,0.0000,22.4450,10.9949,9.6499,10.3224,-5.5215,-44172.2441,8.5150,2750.4538,27.5045,8.5150,0.0000,78.9223,9.6499,8.7662,9.2081,-4.1462,-29023.6376,8.5150,3299.2351,32.9924,8.5150,0.0000,103.0395,8.5150,83.7488,5.6767,0.0000,204.4068,288.1556,-163411.6000,-212796.8625,-212796.8625
6021.0000,8.5483,20.7705,0.0000,144036.3000,-144036.3000,3.7344,0.0000,0.0000,0.0000,32008.0667,4.5000,1.0000,32008.0667,0.0000,0.0000,176044.3667,0.0000,-176044.3667,14.5997,7.3024,13023.5000,0.0000,13023.5000,0.3377,3519.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3519.8649,0.0000,0.0000,0.0000,9503.6351,9503.6351,14.2730,26.3138,0.0000,10273.6000,-10273.6000,0.2664,0.0000,0.0000,0.0000,2096.6531,4.9000,1.0000,2096.6531,0.0000,0.0000,12370.2531,0.0000,-12370.2531,14.6982,7.4010,539.5000,0.0000,539.5000,0.0140,145.8108,3.7000,1.0000,0.0000,0.0000,0.0000,145.8108,0.0000,0.0000,0.0000,393.6892,393.6892,14.6847,26.7255,0.0000,16679.2000,-16679.2000,0.4324,0.0000,0.0000,0.0000,3403.9184,4.9000,1.0000,3403.9184,0.0000,0.0000,20083.1184,0.0000,-20083.1184,15.3751,8.0778,9390.4000,0.0000,9390.4000,0.2435,2537.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2537.9459,0.0000,0.0000,0.0000,6852.4541,6852.4541,15.1395,10.5302,12.8349,-8.9393,-134089.9614,7.5425,1168.7165,11.6872,7.5425,0.0000,15.5994,10.5302,9.3707,9.9505,-4.2166,-33733.0258,7.5425,2475.7541,24.7575,7.5425,0.0000,54.8515,9.3707,8.5483,8.9595,-3.4179,-23924.9725,7.5425,2954.4920,29.5449,7.5425,0.0000,71.6131,7.5425,59.9567,5.0283,0.0000,142.0641,202.0208,-148035.7000,-191747.9597,-191747.9597
6022.0000,8.3525,20.5748,0.0000,115617.2000,-115617.2000,2.9976,0.0000,0.0000,0.0000,25692.7111,4.5000,1.0000,25692.7111,0.0000,0.0000,141309.9111,0.0000,-141309.9111,14.2693,6.9720,12719.5000,0.0000,12719.5000,0.3298,3437.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3437.7027,0.0000,0.0000,0.0000,9281.7973,9281.7973,13.8807,25.9215,0.0000,9577.6000,-9577.6000,0.2483,0.0000,0.0000,0.0000,1954.6122,4.9000,1.0000,1954.6122,0.0000,0.0000,11532.2122,0.0000,-11532.2122,14.3635,7.0662,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,14.3511,26.3919,0.0000,12710.5000,-12710.5000,0.3295,0.0000,0.0000,0.0000,2593.9796,4.9000,1.0000,2593.9796,0.0000,0.0000,15304.4796,0.0000,-15304.4796,14.9919,7.6946,8188.7000,0.0000,8188.7000,0.2123,2213.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2213.1622,0.0000,0.0000,0.0000,5975.5378,5975.5378,14.7417,10.1660,12.4539,-7.2854,-109281.1575,6.1921,974.7476,9.7475,6.1921,0.0000,8.6314,10.1660,9.1179,9.6420,-3.1291,-25032.5130,6.1921,2059.9020,20.5990,6.1921,0.0000,30.3501,9.1179,8.3525,8.7352,-2.6113,-18279.1811,6.1921,2449.6203,24.4962,6.1921,0.0000,39.6245,6.1921,34.8470,4.1281,0.0000,78.6060,113.4530,-116590.9000,-152592.8516,-152592.8516
6023.0000,8.1910,20.4132,0.0000,100165.6000,-100165.6000,2.5970,0.0000,0.0000,0.0000,22259.0222,4.5000,1.0000,22259.0222,0.0000,0.0000,122424.6222,0.0000,-122424.6222,14.3723,7.0750,12719.9000,0.0000,12719.9000,0.3298,3437.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3437.8108,0.0000,0.0000,0.0000,9282.0892,9282.0892,13.9036,25.9444,0.0000,5245.0000,-5245.0000,0.1360,0.0000,0.0000,0.0000,1070.4082,4.9000,1.0000,1070.4082,0.0000,0.0000,6315.4082,0.0000,-6315.4082,14.2225,6.9252,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0000,0.0000,0.0000,296.7811,296.7811,14.2075,26.2483,0.0000,8916.4000,-8916.4000,0.2312,0.0000,0.0000,0.0000,1819.6735,4.9000,1.0000,1819.6735,0.0000,0.0000,10736.0735,0.0000,-10736.0735,14.7496,7.4523,4583.9000,0.0000,4583.9000,0.1188,1238.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1238.8919,0.0000,0.0000,0.0000,3345.0081,3345.0081,14.5807,9.7557,12.1682,-6.3708,-95562.1580,5.1350,818.0205,8.1802,5.1350,0.0000,4.9225,9.7557,8.9388,9.3472,-2.0225,-16180.0170,5.1350,1730.3356,17.3034,5.1350,0.0000,17.3086,8.9388,8.1910,8.5649,-2.1157,-14810.0505,5.1350,2046.7755,20.4678,5.1350,0.0000,22.5978,5.1350,20.8466,3.4233,0.0000,44.8288,65.6754,-96616.5000,-126552.2255,-126552.2255
6024.0000,8.0607,20.2829,0.0000,83061.3000,-83061.3000,2.1535,0.0000,0.0000,0.0000,18458.0667,4.5000,1.0000,18458.0667,0.0000,0.0000,101519.3667,0.0000,-101519.3667,14.0775,6.7802,12715.6000,0.0000,12715.6000,0.3297,3436.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3436.6486,0.0000,0.0000,0.0000,9278.9514,9278.9514,13.5275,25.3734,239.4000,9488.4000,-9249.0000,0.2460,54.4091,4.4000,1.0000,1936.4082,4.9000,1.0000,1990.8173,0.0000,0.0000,11424.8082,184.9909,-11239.8173,14.1937,6.8964,398.2000,0.0000,398.2000,0.0103,107.6216,3.7000,1.0000,0.0000,0.0000,0.0000,107.6216,0.0000,0.0000,0.0000,290.5784,290.5784,14.1765,26.2173,0.0000,5391.2000,-5391.2000,0.1398,0.0000,0.0000,0.0000,1100.2449,4.9000,1.0000,1100.2449,0.0000,0.0000,6491.4449,0.0000,-6491.4449,14.5612,7.2639,1429.6000,0.0000,1429.6000,0.0371,386.3784,3.7000,1.0000,0.0000,0.0000,0.0000,386.3784,0.0000,0.0000,0.0000,1043.2216,1043.2216,14.4994,9.3893,11.9443,-5.7480,-86220.5457,4.3745,703.4414,7.0344,4.3745,0.0000,3.0434,9.3893,8.8119,9.1006,-1.2178,-9742.3904,4.3745,1490.1061,14.9011,4.3745,0.0000,10.7015,8.8119,8.0607,8.4363,-1.8107,-12674.9414,4.3745,1753.6372,17.5364,4.3745,0.0000,13.9717,4.3745,13.4402,2.9164,0.0000,27.7167,41.1569,-83158.1000,-108637.8775,-108637.8775
6025.0000,7.9746,20.1968,0.0000,80383.5000,-80383.5000,2.0841,0.0000,0.0000,0.0000,17863.0000,4.5000,1.0000,17863.0000,0.0000,0.0000,98246.5000,0.0000,-98246.5000,14.2989,7.0017,12710.7000,0.0000,12710.7000,0.3295,3435.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3435.3243,0.0000,0.0000,0.0000,9275.3757,9275.3757,13.7019,25.0564,516.0000,5810.2000,-5294.2000,0.1506,117.2727,4.4000,1.0000,1185.7551,4.9000,1.0000,1303.0278,0.0000,0.0000,6995.9551,398.7273,-6597.2278,14.1265,6.8293,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,14.1072,26.1480,0.0000,3417.5000,-3417.5000,0.0886,0.0000,0.0000,0.0000,697.4490,4.9000,1.0000,697.4490,0.0000,0.0000,4114.9490,0.0000,-4114.9490,14.3721,7.0748,829.1000,0.0000,829.1000,0.0215,224.0811,3.7000,1.0000,0.0000,0.0000,0.0000,224.0811,0.0000,0.0000,0.0000,605.0189,605.0189,14.3331,9.1984,11.7657,-5.3177,-79765.7167,4.0276,652.5288,6.5253,4.0276,0.0000,2.3753,9.1984,8.6920,8.9452,-0.9832,-7865.8082,4.0276,1381.3313,13.8133,4.0276,0.0000,8.3520,8.6920,7.9746,8.3333,-1.5922,-11145.6708,4.0276,1621.9612,16.2196,4.0276,0.0000,10.9042,4.0276,10.7221,2.6851,0.0000,21.6315,32.3536,-75142.8000,-98777.1957,-98777.1957
6026.0000,7.8956,20.1175,3.4000,74272.0000,-74268.6000,1.9256,0.7727,4.4000,1.0000,16504.8889,4.5000,1.0000,16505.6616,0.0000,0.0000,90776.8889,2.6273,-90774.2616,14.3638,7.0665,12711.5000,0.0000,12711.5000,0.3296,3435.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3435.5405,0.0000,0.0000,0.0000,9275.9595,9275.9595,13.7028,23.4960,909.8000,3127.8000,-2218.0000,0.0811,206.7727,4.4000,1.0000,638.3265,4.9000,1.0000,845.0993,0.0000,0.0000,3766.1265,703.0273,-3063.0993,13.9211,6.6238,399.3000,0.0000,399.3000,0.0104,107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,107.9189,0.0000,0.0000,0.0000,291.3811,291.3811,13.9003,25.9411,0.0000,2670.7000,-2670.7000,0.0692,0.0000,0.0000,0.0000,545.0408,4.9000,1.0000,545.0408,0.0000,0.0000,3215.7408,0.0000,-3215.7408,14.1295,6.8322,378.3000,0.0000,378.3000,0.0098,102.2432,3.7000,1.0000,0.0000,0.0000,0.0000,102.2432,0.0000,0.0000,0.0000,276.0568,276.0568,14.1098,9.0537,11.5817,-4.7305,-70956.9830,3.6386,594.0818,5.9408,3.6386,0.0000,1.7513,9.0537,8.5929,8.8233,-0.8083,-6466.6854,3.6386,1254.6167,12.5462,3.6386,0.0000,6.1579,8.5929,7.8956,8.2442,-1.3980,-9786.0360,3.6386,1471.0973,14.7110,3.6386,0.0000,8.0397,3.6386,8.1243,2.4257,0.0000,15.9489,24.0732,-65668.2000,-87209.7044,-87209.7044
6027.0000,7.8328,20.0521,25.5000,68435.9000,-68410.4000,1.7743,5.7955,4.4000,1.0000,15207.9778,4.5000,1.0000,15213.7732,0.0000,0.0000,83643.8778,19.7045,-83624.1732,14.2905,6.9932,12721.2000,0.0000,12721.2000,0.3298,3438.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3438.1622,0.0000,0.0000,0.0000,9283.0378,9283.0378,13.5736,20.9712,1354.1000,2253.5000,-899.4000,0.0584,307.7500,4.4000,1.0000,459.8980,4.9000,1.0000,767.6480,0.0000,0.0000,2713.3980,1046.3500,-1667.0480,13.7024,6.4051,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,13.6792,25.7200,0.0000,2129.5000,-2129.5000,0.0552,0.0000,0.0000,0.0000,434.5918,4.9000,1.0000,434.5918,0.0000,0.0000,2564.0918,0.0000,-2564.0918,13.8772,6.5799,378.3000,0.0000,378.3000,0.0098,102.2432,3.7000,1.0000,0.0000,0.0000,0.0000,102.2432,0.0000,0.0000,0.0000,276.0568,276.0568,13.8559,8.9686,11.4123,-4.2192,-63287.2979,3.3574,552.1138,5.5211,3.3574,0.0000,1.3759,8.9686,8.5010,8.7348,-0.7570,-6055.7603,3.3574,1162.1981,11.6220,3.3574,0.0000,4.8379,8.5010,7.8328,8.1669,-1.2361,-8652.7306,3.3574,1362.1057,13.6211,3.3574,0.0000,6.3163,3.3574,6.5240,2.2383,0.0000,12.5300,19.0540,-57928.1000,-77995.7887,-77995.7887
6028.0000,7.7880,19.9984,100.9000,66175.5000,-66074.6000,1.7157,22.9318,4.4000,1.0000,14705.6667,4.5000,1.0000,14728.5985,0.0000,0.0000,80881.1667,77.9682,-80803.1985,14.1986,6.9013,12726.2000,0.0000,12726.2000,0.3300,3439.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3439.5135,0.0000,0.0000,0.0000,9286.6865,9286.6865,13.4618,18.3978,1931.3000,2100.5000,-169.2000,0.0545,438.9318,4.4000,1.0000,428.6735,4.9000,1.0000,867.6053,0.0000,0.0000,2529.1735,1492.3682,-1036.8053,13.5441,6.2468,399.9000,0.0000,399.9000,0.0104,108.0811,3.7000,1.0000,0.0000,0.0000,0.0000,108.0811,0.0000,0.0000,0.0000,291.8189,291.8189,13.5209,25.5617,0.0000,1799.6000,-1799.6000,0.0467,0.0000,0.0000,0.0000,367.2653,4.9000,1.0000,367.2653,0.0000,0.0000,2166.8653,0.0000,-2166.8653,13.6928,6.3955,829.2000,0.0000,829.2000,0.0215,224.1081,3.7000,1.0000,0.0000,0.0000,0.0000,224.1081,0.0000,0.0000,0.0000,605.0919,605.0919,13.6448,8.9240,11.2844,-3.9670,-59504.5924,3.2680,540.3262,5.4033,3.2680,0.0000,1.2688,8.9240,8.4214,8.6727,-0.7918,-6334.2722,3.2680,1134.3534,11.3435,3.2680,0.0000,4.4616,8.4214,7.7880,8.1047,-1.1406,-7984.4072,3.2680,1329.5092,13.2951,3.2680,0.0000,5.8249,3.2680,6.0612,2.1787,0.0000,11.5553,17.6165,-54088.1000,-73823.2718,-73823.2718
6029.0000,7.7886,19.9862,197.4000,61792.1000,-61594.7000,1.6021,44.8636,4.4000,1.0000,13731.5778,4.5000,1.0000,13776.4414,0.0000,0.0000,75523.6778,152.5364,-75371.1414,13.7720,6.4747,12726.5000,0.0000,12726.5000,0.3300,3439.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3439.5946,0.0000,0.0000,0.0000,9286.9054,9286.9054,13.0348,17.0033,2725.4000,2647.3000,78.1000,0.0707,619.4091,4.4000,1.0000,540.2653,4.9000,1.0000,1159.6744,0.0000,0.0000,3187.5653,2105.9909,-1081.5744,13.1206,5.8233,531.7000,0.0000,531.7000,0.0138,143.7027,3.7000,1.0000,0.0000,0.0000,0.0000,143.7027,0.0000,0.0000,0.0000,387.9973,387.9973,13.0898,25.1306,0.0000,1916.5000,-1916.5000,0.0497,0.0000,0.0000,0.0000,391.1224,4.9000,1.0000,391.1224,0.0000,0.0000,2307.6224,0.0000,-2307.6224,13.2730,5.9757,4286.0000,0.0000,4286.0000,0.1111,1158.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1158.3784,0.0000,0.0000,0.0000,3127.6216,3127.6216,13.0247,9.1772,11.1010,-3.2311,-48466.4751,3.2659,544.2078,5.4421,3.2659,0.0000,1.2665,9.1772,8.2475,8.7124,-1.4638,-11710.6422,3.2659,1131.6579,11.3166,3.2659,0.0000,4.4532,8.2475,7.7886,8.0181,-0.8258,-5780.6966,3.2659,1333.8224,13.3382,3.2659,0.0000,5.8140,3.2659,6.0508,2.1773,0.0000,11.5336,17.5844,-45888.9000,-65957.8139,-65957.8139
6030.0000,7.7833,19.9732,306.2000,73328.0000,-73021.8000,1.9012,69.5909,4.4000,1.0000,16295.1111,4.5000,1.0000,16364.7020,0.0000,0.0000,89623.1111,236.6091,-89386.5020,13.5183,6.2210,12718.1000,0.0000,12718.1000,0.3297,3437.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3437.3243,0.0000,0.0000,0.0000,9280.7757,9280.7757,12.9229,5.1956,474.3000,0.0000,474.3000,0.0123,107.7955,4.4000,1.0000,0.0000,0.0000,0.0000,107.7955,0.0000,0.0000,0.0000,366.5045,366.5045,12.8994,5.6021,483.0000,0.0000,483.0000,0.0125,130.5405,3.7000,1.0000,0.0000,0.0000,0.0000,130.5405,0.0000,0.0000,0.0000,352.4595,352.4595,12.8768,24.9176,0.0000,2547.6000,-2547.6000,0.0661,0.0000,0.0000,0.0000,519.9184,4.9000,1.0000,519.9184,0.0000,0.0000,3067.5184,0.0000,-3067.5184,13.0736,5.7763,14355.8000,0.0000,14355.8000,0.3722,3879.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3879.9459,0.0000,0.0000,0.0000,10475.8541,10475.8541,12.4014,9.5467,10.9741,-2.9663,-44494.3792,4.0410,676.9976,6.7700,4.0410,0.0000,2.3990,9.5467,8.1713,8.8590,-2.6797,-21437.3580,4.0410,1391.1819,13.9118,4.0410,0.0000,8.4353,8.1713,7.7833,7.9773,-0.8638,-6046.6895,4.0410,1653.3588,16.5336,4.0410,0.0000,11.0130,4.0410,10.8195,2.6940,0.0000,21.8473,32.6668,-47538.2000,-71978.4267,-71978.4267
6031.0000,7.7644,19.9856,13.5000,102571.4000,-102557.9000,2.6594,3.0682,4.4000,1.0000,22793.6444,4.5000,1.0000,22796.7126,0.0000,0.0000,125365.0444,10.4318,-125354.6126,13.9359,6.6386,12711.1000,0.0000,12711.1000,0.3296,3435.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3435.4324,0.0000,0.0000,0.0000,9275.6676,9275.6676,13.4793,25.5201,0.0000,996.2000,-996.2000,0.0258,0.0000,0.0000,0.0000,203.3061,4.9000,1.0000,203.3061,0.0000,0.0000,1199.5061,0.0000,-1199.5061,13.5383,6.2410,653.1000,0.0000,653.1000,0.0169,176.5135,3.7000,1.0000,0.0000,0.0000,0.0000,176.5135,0.0000,0.0000,0.0000,476.5865,476.5865,13.5149,25.5557,0.0000,3223.3000,-3223.3000,0.0836,0.0000,0.0000,0.0000,657.8163,4.9000,1.0000,657.8163,0.0000,0.0000,3881.1163,0.0000,-3881.1163,13.7059,6.4086,15257.6000,0.0000,15257.6000,0.3956,4123.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4123.6757,0.0000,0.0000,0.0000,11133.9243,11133.9243,13.1578,9.2748,11.2163,-5.2581,-78871.3885,5.2662,873.2346,8.7323,5.2662,0.0000,5.3097,9.2748,8.3671,8.8209,-2.3047,-18437.3356,5.2662,1816.0492,18.1605,5.2662,0.0000,18.6702,8.3671,7.7644,8.0658,-1.7486,-12240.3326,5.2662,2146.1825,21.4618,5.2662,0.0000,24.3754,5.2662,22.3404,3.5108,0.0000,48.3552,70.6957,-78155.6000,-109549.0567,-109549.0567
6032.0000,7.8248,20.0471,0.0000,117779.5000,-117779.5000,3.0537,0.0000,0.0000,0.0000,26173.2222,4.5000,1.0000,26173.2222,0.0000,0.0000,143952.7222,0.0000,-143952.7222,13.5102,6.2129,17543.5000,0.0000,17543.5000,0.4548,4741.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4741.4865,0.0000,0.0000,0.0000,12802.0135,12802.0135,13.0046,25.0454,0.0000,14333.2000,-14333.2000,0.3716,0.0000,0.0000,0.0000,2925.1429,4.9000,1.0000,2925.1429,0.0000,0.0000,17258.3429,0.0000,-17258.3429,13.6862,6.3889,817.0000,0.0000,817.0000,0.0212,220.8108,3.7000,1.0000,0.0000,0.0000,0.0000,220.8108,0.0000,0.0000,0.0000,596.1892,596.1892,13.6627,25.7035,0.0000,3669.2000,-3669.2000,0.0951,0.0000,0.0000,0.0000,748.8163,4.9000,1.0000,748.8163,0.0000,0.0000,4418.0163,0.0000,-4418.0163,13.8372,6.5399,14656.4000,0.0000,14656.4000,0.3800,3961.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3961.1892,0.0000,0.0000,0.0000,10695.2108,10695.2108,13.4148,9.4496,11.4322,-6.6931,-100396.8531,6.5646,1078.6233,10.7862,6.5646,0.0000,10.2849,9.4496,8.4249,8.9372,-3.2433,-25946.2631,6.5646,2252.2280,22.5223,6.5646,0.0000,36.1641,8.4249,7.8248,8.1249,-2.1704,-15192.5517,6.5646,2668.2819,26.6828,6.5646,0.0000,47.2152,6.5646,40.9169,4.3764,0.0000,93.6641,134.5811,-102765.0000,-141535.6679,-141535.6679
6033.0000,7.9110,20.1333,0.0000,147821.2000,-147821.2000,3.8325,0.0000,0.0000,0.0000,32849.1556,4.5000,1.0000,32849.1556,0.0000,0.0000,180670.3556,0.0000,-180670.3556,13.6458,6.3485,21972.3000,0.0000,21972.3000,0.5697,5938.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5938.4595,0.0000,0.0000,0.0000,16033.8405,16033.8405,13.1368,25.1776,0.0000,21107.9000,-21107.9000,0.5473,0.0000,0.0000,0.0000,4307.7347,4.9000,1.0000,4307.7347,0.0000,0.0000,25415.6347,0.0000,-25415.6347,13.9435,6.6462,1060.0000,0.0000,1060.0000,0.0275,286.4865,3.7000,1.0000,0.0000,0.0000,0.0000,286.4865,0.0000,0.0000,0.0000,773.5135,773.5135,13.9190,25.9598,0.0000,5217.3000,-5217.3000,0.1353,0.0000,0.0000,0.0000,1064.7551,4.9000,1.0000,1064.7551,0.0000,0.0000,6282.0551,0.0000,-6282.0551,14.1184,6.8211,12852.8000,0.0000,12852.8000,0.3332,3473.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3473.7297,0.0000,0.0000,0.0000,9379.0703,9379.0703,13.8207,9.6848,11.7528,-8.6866,-130299.1611,8.1682,1324.0797,13.2408,8.1682,0.0000,19.8127,9.6848,8.5575,9.1212,-4.4395,-35515.8506,8.1682,2779.8241,27.7982,8.1682,0.0000,69.6663,8.5575,7.9110,8.2343,-2.9095,-20366.6094,8.1682,3303.9238,33.0392,8.1682,0.0000,90.9550,8.1682,74.6780,5.4455,0.0000,180.4341,255.1121,-138261.3000,-186181.6210,-186181.6210
6034.0000,8.0109,20.2332,0.0000,166798.2000,-166798.2000,4.3246,0.0000,0.0000,0.0000,37066.2667,4.5000,1.0000,37066.2667,0.0000,0.0000,203864.4667,0.0000,-203864.4667,13.6104,6.3131,26198.4000,0.0000,26198.4000,0.6792,7080.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7080.6486,0.0000,0.0000,0.0000,19117.7514,19117.7514,13.0853,25.1261,0.0000,29373.2000,-29373.2000,0.7616,0.0000,0.0000,0.0000,5994.5306,4.9000,1.0000,5994.5306,0.0000,0.0000,35367.7306,0.0000,-35367.7306,14.0567,6.7594,986.7000,0.0000,986.7000,0.0256,266.6757,3.7000,1.0000,0.0000,0.0000,0.0000,266.6757,0.0000,0.0000,0.0000,720.0243,720.0243,14.0370,26.0778,0.0000,7711.5000,-7711.5000,0.1999,0.0000,0.0000,0.0000,1573.7755,4.9000,1.0000,1573.7755,0.0000,0.0000,9285.2755,0.0000,-9285.2755,14.2920,6.9947,11650.5000,0.0000,11650.5000,0.3021,3148.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3148.7838,0.0000,0.0000,0.0000,8501.7162,8501.7162,14.0585,9.9642,12.0113,-9.9377,-149064.8458,9.4394,1513.6293,15.1363,9.4394,0.0000,30.5773,9.9642,8.7148,9.3395,-5.6859,-45486.9508,9.4394,3181.8736,31.8187,9.4394,0.0000,107.5173,8.7148,8.0109,8.3629,-3.6609,-25626.1844,9.4394,3796.3463,37.9635,9.4394,0.0000,140.3725,9.4394,111.2936,6.2929,0.0000,278.4671,389.7607,-165047.3000,-220177.9809,-220177.9809
6035.0000,8.0973,20.3195,0.0000,177670.6000,-177670.6000,4.6064,0.0000,0.0000,0.0000,39482.3556,4.5000,1.0000,39482.3556,0.0000,0.0000,217152.9556,0.0000,-217152.9556,13.6523,6.3550,26201.5000,0.0000,26201.5000,0.6793,7081.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7081.4865,0.0000,0.0000,0.0000,19120.0135,19120.0135,13.1632,25.2040,0.0000,35789.8000,-35789.8000,0.9279,0.0000,0.0000,0.0000,7304.0408,4.9000,1.0000,7304.0408,0.0000,0.0000,43093.8408,0.0000,-43093.8408,14.2655,6.9682,1150.4000,0.0000,1150.4000,0.0298,310.9189,3.7000,1.0000,0.0000,0.0000,0.0000,310.9189,0.0000,0.0000,0.0000,839.4811,839.4811,14.2441,26.2849,0.0000,10403.4000,-10403.4000,0.2697,0.0000,0.0000,0.0000,2123.1429,4.9000,1.0000,2123.1429,0.0000,0.0000,12526.5429,0.0000,-12526.5429,14.5645,7.2672,9396.0000,0.0000,9396.0000,0.2436,2539.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2539.4595,0.0000,0.0000,0.0000,6856.5405,6856.5405,14.3891,10.1319,12.2605,-11.0947,-166420.0144,10.1353,1608.3741,16.0837,10.1353,0.0000,37.8505,10.1319,8.8459,9.4889,-6.2840,-50272.0322,10.1353,3394.2154,33.9422,10.1353,0.0000,133.0919,8.8459,8.0973,8.4716,-4.1808,-29265.2575,10.1353,4056.5889,40.5659,10.1353,0.0000,173.7622,10.1353,135.4493,6.7568,0.0000,344.7045,480.1538,-187115.9000,-245957.3041,-245957.3041
6036.0000,8.1685,20.3907,0.0000,186797.1000,-186797.1000,4.8431,0.0000,0.0000,0.0000,41510.4667,4.5000,1.0000,41510.4667,0.0000,0.0000,228307.5667,0.0000,-228307.5667,13.7801,6.4828,25997.4000,0.0000,25997.4000,0.6740,7026.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7026.3243,0.0000,0.0000,0.0000,18971.0757,18971.0757,13.3138,25.3546,0.0000,36524.4000,-36524.4000,0.9470,0.0000,0.0000,0.0000,7453.9592,4.9000,1.0000,7453.9592,0.0000,0.0000,43978.3592,0.0000,-43978.3592,14.3948,7.0975,1025.7000,0.0000,1025.7000,0.0266,277.2162,3.7000,1.0000,0.0000,0.0000,0.0000,277.2162,0.0000,0.0000,0.0000,748.4838,748.4838,14.3764,26.4172,0.0000,12692.7000,-12692.7000,0.3291,0.0000,0.0000,0.0000,2590.3469,4.9000,1.0000,2590.3469,0.0000,0.0000,15283.0469,0.0000,-15283.0469,14.7520,7.4547,8193.7000,0.0000,8193.7000,0.2124,2214.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2214.5135,0.0000,0.0000,0.0000,5979.1865,5979.1865,14.6051,10.2782,12.4416,-11.7359,-176038.4992,10.5483,1661.3323,16.6133,10.5483,0.0000,42.6686,10.2782,8.9494,9.6138,-6.7574,-54059.1965,10.5483,3513.3536,35.1335,10.5483,0.0000,150.0333,8.9494,8.1685,8.5589,-4.5389,-31772.5311,10.5483,4205.5811,42.0558,10.5483,0.0000,195.8806,10.5483,151.2532,7.0322,0.0000,388.5825,539.8357,-200797.4000,-261870.2268,-261870.2268
6037.0000,8.2390,20.4612,0.0000,195801.2000,-195801.2000,5.0765,0.0000,0.0000,0.0000,43511.3778,4.5000,1.0000,43511.3778,0.0000,0.0000,239312.5778,0.0000,-239312.5778,13.8920,6.5947,25992.1000,0.0000,25992.1000,0.6739,7024.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7024.8919,0.0000,0.0000,0.0000,18967.2081,18967.2081,13.4439,25.4848,0.0000,36714.9000,-36714.9000,0.9519,0.0000,0.0000,0.0000,7492.8367,4.9000,1.0000,7492.8367,0.0000,0.0000,44207.7367,0.0000,-44207.7367,14.4882,7.1909,983.1000,0.0000,983.1000,0.0255,265.7027,3.7000,1.0000,0.0000,0.0000,0.0000,265.7027,0.0000,0.0000,0.0000,717.3973,717.3973,14.4713,26.5121,0.0000,15442.6000,-15442.6000,0.4004,0.0000,0.0000,0.0000,3151.5510,4.9000,1.0000,3151.5510,0.0000,0.0000,18594.1510,0.0000,-18594.1510,14.9105,7.6132,7291.9000,0.0000,7291.9000,0.1891,1970.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1970.7838,0.0000,0.0000,0.0000,5321.1162,5321.1162,14.7848,10.4197,12.6023,-12.3194,-184790.7878,10.9758,1717.1806,17.1718,10.9758,0.0000,48.0707,10.4197,9.0505,9.7351,-7.2456,-57964.5633,10.9758,3636.5370,36.3654,10.9758,0.0000,169.0285,9.0505,8.2390,8.6447,-4.9076,-34353.3928,10.9758,4359.4818,43.5948,10.9758,0.0000,220.6803,10.9758,168.8141,7.3172,0.0000,437.7795,606.5935,-213691.6000,-277108.7439,-277108.7439
6038.0000,8.3019,20.5242,0.0000,207556.6000,-207556.6000,5.3813,0.0000,0.0000,0.0000,46123.6889,4.5000,1.0000,46123.6889,0.0000,0.0000,253680.2889,0.0000,-253680.2889,14.1275,6.8302,25958.8000,0.0000,25958.8000,0.6730,7015.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7015.8919,0.0000,0.0000,0.0000,18942.9081,18942.9081,13.6925,25.7333,0.0000,30823.2000,-30823.2000,0.7991,0.0000,0.0000,0.0000,6290.4490,4.9000,1.0000,6290.4490,0.0000,0.0000,37113.6490,0.0000,-37113.6490,14.5448,7.2475,821.8000,0.0000,821.8000,0.0213,222.1081,3.7000,1.0000,0.0000,0.0000,0.0000,222.1081,0.0000,0.0000,0.0000,599.6919,599.6919,14.5311,26.5719,0.0000,18754.2000,-18754.2000,0.4862,0.0000,0.0000,0.0000,3827.3878,4.9000,1.0000,3827.3878,0.0000,0.0000,22581.5878,0.0000,-22581.5878,15.0496,7.7523,6390.1000,0.0000,6390.1000,0.1657,1727.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1727.0541,0.0000,0.0000,0.0000,4663.0459,4663.0459,14.9425,10.5376,12.7401,-12.7877,-191815.5338,11.2900,1756.2772,17.5628,11.2900,0.0000,52.3181,10.5376,9.1386,9.8381,-7.6154,-60923.1794,11.2900,3723.9493,37.2395,11.2900,0.0000,183.9636,9.1386,8.3019,8.7202,-5.2045,-36431.1665,11.2900,4469.3404,44.6934,11.2900,0.0000,240.1794,11.2900,182.5169,7.5267,0.0000,476.4611,658.9780,-223963.3000,-289169.8797,-289169.8797
6039.0000,8.2791,20.5013,0.0000,179201.7000,-179201.7000,4.6461,0.0000,0.0000,0.0000,39822.6000,4.5000,1.0000,39822.6000,0.0000,0.0000,219024.3000,0.0000,-219024.3000,13.6953,6.3980,25962.5000,0.0000,25962.5000,0.6731,7016.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7016.8919,0.0000,0.0000,0.0000,18945.6081,18945.6081,13.2268,25.2676,0.0000,34647.6000,-34647.6000,0.8983,0.0000,0.0000,0.0000,7070.9388,4.9000,1.0000,7070.9388,0.0000,0.0000,41718.5388,0.0000,-41718.5388,14.2585,6.9612,738.6000,0.0000,738.6000,0.0191,199.6216,3.7000,1.0000,0.0000,0.0000,0.0000,199.6216,0.0000,0.0000,0.0000,538.9784,538.9784,14.2451,26.2860,0.0000,21746.9000,-21746.9000,0.5638,0.0000,0.0000,0.0000,4438.1429,4.9000,1.0000,4438.1429,0.0000,0.0000,26185.0429,0.0000,-26185.0429,14.8927,7.5954,7291.9000,0.0000,7291.9000,0.1891,1970.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1970.7838,0.0000,0.0000,0.0000,5321.1162,5321.1162,14.7611,10.4919,12.6265,-11.5093,-172638.9338,10.4844,1638.6462,16.3865,10.4844,0.0000,41.8984,10.4919,9.1065,9.7992,-7.0027,-56021.5281,10.4844,3464.0531,34.6405,10.4844,0.0000,147.3253,9.1065,8.2791,8.6928,-4.7802,-33461.7169,10.4844,4155.4512,41.5545,10.4844,0.0000,192.3450,10.4844,148.7364,6.9896,0.0000,381.5687,530.3051,-201603.2000,-262122.1789,-262122.1789
6040.0000,8.3209,20.5431,0.0000,186967.9000,-186967.9000,4.8475,0.0000,0.0000,0.0000,41548.4222,4.5000,1.0000,41548.4222,0.0000,0.0000,228516.3222,0.0000,-228516.3222,13.7344,6.4371,25957.5000,0.0000,25957.5000,0.6730,7015.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7015.5405,0.0000,0.0000,0.0000,18941.9595,18941.9595,13.2857,25.3265,0.0000,35919.5000,-35919.5000,0.9313,0.0000,0.0000,0.0000,7330.5102,4.9000,1.0000,7330.5102,0.0000,0.0000,43250.0102,0.0000,-43250.0102,14.3103,7.0130,777.4000,0.0000,777.4000,0.0202,210.1081,3.7000,1.0000,0.0000,0.0000,0.0000,210.1081,0.0000,0.0000,0.0000,567.2919,567.2919,14.2969,26.3377,0.0000,23294.8000,-23294.8000,0.6040,0.0000,0.0000,0.0000,4754.0408,4.9000,1.0000,4754.0408,0.0000,0.0000,28048.8408,0.0000,-28048.8408,14.9613,7.6640,8494.3000,0.0000,8494.3000,0.2202,2295.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2295.7568,0.0000,0.0000,0.0000,6198.5432,6198.5432,14.8145,10.5670,12.6908,-11.9528,-179291.6371,10.9442,1705.9544,17.0595,10.9442,0.0000,47.6557,10.5670,9.1650,9.8660,-7.3977,-59181.7256,10.9442,3605.4950,36.0549,10.9442,0.0000,167.5694,9.1650,8.3209,8.7429,-5.0906,-35634.0159,10.9442,4328.0855,43.2809,10.9442,0.0000,218.7754,10.9442,167.4707,7.2961,0.0000,434.0006,601.4713,-210953.0000,-274107.3786,-274107.3786
6041.0000,8.3186,20.5408,0.0000,186114.0000,-186114.0000,4.8254,0.0000,0.0000,0.0000,41358.6667,4.5000,1.0000,41358.6667,0.0000,0.0000,227472.6667,0.0000,-227472.6667,13.8511,6.5538,21352.9000,0.0000,21352.9000,0.5536,5771.0541,3.7000,1.0000,0.0000,0.0000,0.0000,5771.0541,0.0000,0.0000,0.0000,15581.8459,15581.8459,13.4722,25.5130,0.0000,29124.6000,-29124.6000,0.7551,0.0000,0.0000,0.0000,5943.7959,4.9000,1.0000,5943.7959,0.0000,0.0000,35068.3959,0.0000,-35068.3959,14.3251,7.0278,485.4000,0.0000,485.4000,0.0126,131.1892,3.7000,1.0000,0.0000,0.0000,0.0000,131.1892,0.0000,0.0000,0.0000,354.2108,354.2108,14.3165,26.3573,0.0000,25826.9000,-25826.9000,0.6696,0.0000,0.0000,0.0000,5270.7959,4.9000,1.0000,5270.7959,0.0000,0.0000,31097.6959,0.0000,-31097.6959,15.0728,7.7755,11199.6000,0.0000,11199.6000,0.2904,3026.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3026.9189,0.0000,0.0000,0.0000,8172.6811,8172.6811,14.8740,10.5381,12.7061,-11.8851,-178276.0897,10.6600,1660.6004,16.6060,10.6600,0.0000,44.0386,10.5381,9.1588,9.8485,-7.0884,-56707.3431,10.6600,3514.5421,35.1454,10.6600,0.0000,154.8506,9.1588,8.3186,8.7387,-4.9352,-34546.5878,10.6600,4216.4728,42.1647,10.6600,0.0000,202.1700,10.6600,155.7218,7.1066,0.0000,401.0592,556.7811,-208027.6000,-269530.0207,-269530.0207
6042.0000,8.2377,20.4600,0.0000,169086.9000,-169086.9000,4.3839,0.0000,0.0000,0.0000,37574.8667,4.5000,1.0000,37574.8667,0.0000,0.0000,206661.7667,0.0000,-206661.7667,13.9087,6.6114,12725.4000,0.0000,12725.4000,0.3299,3439.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3439.2973,0.0000,0.0000,0.0000,9286.1027,9286.1027,13.6539,25.6947,0.0000,22498.0000,-22498.0000,0.5833,0.0000,0.0000,0.0000,4591.4286,4.9000,1.0000,4591.4286,0.0000,0.0000,27089.4286,0.0000,-27089.4286,14.3973,7.1000,494.1000,0.0000,494.1000,0.0128,133.5405,3.7000,1.0000,0.0000,0.0000,0.0000,133.5405,0.0000,0.0000,0.0000,360.5595,360.5595,14.3874,26.4282,0.0000,24987.4000,-24987.4000,0.6478,0.0000,0.0000,0.0000,5099.4694,4.9000,1.0000,5099.4694,0.0000,0.0000,30086.8694,0.0000,-30086.8694,15.2130,7.9157,13153.4000,0.0000,13153.4000,0.3410,3554.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3554.9730,0.0000,0.0000,0.0000,9598.4270,9598.4270,14.9496,10.3180,12.6338,-11.2522,-168782.5153,9.4482,1476.2463,14.7625,9.4482,0.0000,30.6630,10.3180,9.0397,9.6788,-5.8234,-46587.0599,9.4482,3138.0620,31.3806,9.4482,0.0000,107.8189,9.0397,8.2377,8.6387,-4.1748,-29223.4003,9.4482,3753.7275,37.5373,9.4482,0.0000,140.7662,9.4482,111.5807,6.2988,0.0000,279.2481,390.8288,-190199.4000,-244592.9754,-244592.9754
6043.0000,8.1234,20.3457,0.0000,152682.0000,-152682.0000,3.9586,0.0000,0.0000,0.0000,33929.3333,4.5000,1.0000,33929.3333,0.0000,0.0000,186611.3333,0.0000,-186611.3333,14.1615,6.8642,12711.1000,0.0000,12711.1000,0.3296,3435.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3435.4324,0.0000,0.0000,0.0000,9275.6676,9275.6676,13.8614,25.9022,0.0000,5843.8000,-5843.8000,0.1515,0.0000,0.0000,0.0000,1192.6122,4.9000,1.0000,1192.6122,0.0000,0.0000,7036.4122,0.0000,-7036.4122,14.0890,6.7917,489.9000,0.0000,489.9000,0.0127,132.4054,3.7000,1.0000,0.0000,0.0000,0.0000,132.4054,0.0000,0.0000,0.0000,357.4946,357.4946,14.0775,26.1183,0.0000,21759.8000,-21759.8000,0.5642,0.0000,0.0000,0.0000,4440.7755,4.9000,1.0000,4440.7755,0.0000,0.0000,26200.5755,0.0000,-26200.5755,14.9252,7.6279,12552.3000,0.0000,12552.3000,0.3254,3392.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3392.5135,0.0000,0.0000,0.0000,9159.7865,9159.7865,14.6288,10.0920,12.3604,-9.3476,-140214.3003,8.0129,1266.2913,12.6629,8.0129,0.0000,18.7041,10.0920,8.8782,9.4851,-4.6892,-37513.5489,8.0129,2683.9031,26.8390,8.0129,0.0000,65.7684,8.8782,8.1234,8.5008,-3.3325,-23327.5233,8.0129,3202.9783,32.0298,8.0129,0.0000,85.8660,8.0129,70.8307,5.3419,0.0000,170.3385,241.1692,-154532.3000,-201055.3724,-201055.3724
6044.0000,7.9401,20.1624,0.0000,92753.7000,-92753.7000,2.4048,0.0000,0.0000,0.0000,20611.9333,4.5000,1.0000,20611.9333,0.0000,0.0000,113365.6333,0.0000,-113365.6333,13.3601,6.0628,12711.4000,0.0000,12711.4000,0.3296,3435.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3435.5135,0.0000,0.0000,0.0000,9275.8865,9275.8865,12.9166,24.9574,0.0000,3500.9000,-3500.9000,0.0908,0.0000,0.0000,0.0000,714.4694,4.9000,1.0000,714.4694,0.0000,0.0000,4215.3694,0.0000,-4215.3694,13.1181,5.8208,484.8000,0.0000,484.8000,0.0126,131.0270,3.7000,1.0000,0.0000,0.0000,0.0000,131.0270,0.0000,0.0000,0.0000,353.7730,353.7730,13.1012,25.1420,0.0000,18491.9000,-18491.9000,0.4794,0.0000,0.0000,0.0000,3773.8571,4.9000,1.0000,3773.8571,0.0000,0.0000,22265.7571,0.0000,-22265.7571,14.1657,6.8684,11500.2000,0.0000,11500.2000,0.2982,3108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3108.1622,0.0000,0.0000,0.0000,8392.0378,8392.0378,13.7645,9.7688,11.7667,-5.5717,-83575.0159,5.4230,878.5612,8.7856,5.4230,0.0000,5.7980,9.7688,8.6181,9.1935,-3.0087,-24069.6912,5.4230,1839.7234,18.3972,5.4230,0.0000,20.3873,8.6181,7.9401,8.2791,-2.0258,-14180.3555,5.4230,2189.1519,21.8915,5.4230,0.0000,26.6172,5.4230,24.2118,3.6153,0.0000,52.8025,77.0143,-90050.1000,-121825.0626,-121825.0626
6045.0000,7.8434,20.0656,0.0000,81464.9000,-81464.9000,2.1121,0.0000,0.0000,0.0000,18103.3111,4.5000,1.0000,18103.3111,0.0000,0.0000,99568.2111,0.0000,-99568.2111,13.1619,5.8646,12720.1000,0.0000,12720.1000,0.3298,3437.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3437.8649,0.0000,0.0000,0.0000,9282.2351,9282.2351,12.6661,24.7069,0.0000,4925.9000,-4925.9000,0.1277,0.0000,0.0000,0.0000,1005.2857,4.9000,1.0000,1005.2857,0.0000,0.0000,5931.1857,0.0000,-5931.1857,12.9829,5.6856,572.0000,0.0000,572.0000,0.0148,154.5946,3.7000,1.0000,0.0000,0.0000,0.0000,154.5946,0.0000,0.0000,0.0000,417.4054,417.4054,12.9606,25.0014,0.0000,15727.4000,-15727.4000,0.4078,0.0000,0.0000,0.0000,3209.6735,4.9000,1.0000,3209.6735,0.0000,0.0000,18937.0735,0.0000,-18937.0735,13.9722,6.6749,9396.0000,0.0000,9396.0000,0.2436,2539.4595,3.7000,1.0000,0.0000,0.0000,0.0000,2539.4595,0.0000,0.0000,0.0000,6856.5405,6856.5405,13.6059,9.4785,11.5422,-5.1512,-77268.4703,4.8538,793.8129,7.9381,4.8538,0.0000,4.1572,9.4785,8.5150,8.9968,-2.2548,-18038.2083,4.8538,1660.8949,16.6089,4.8538,0.0000,14.6177,8.5150,7.8434,8.1792,-1.7962,-12573.6106,4.8538,1968.1004,19.6810,4.8538,0.0000,19.0846,4.8538,17.8649,3.2358,0.0000,37.8595,55.7244,-79430.1000,-107880.2892,-107880.2892
6046.0000,7.7621,19.9843,0.0000,68348.9000,-68348.9000,1.7721,0.0000,0.0000,0.0000,15188.6444,4.5000,1.0000,15188.6444,0.0000,0.0000,83537.5444,0.0000,-83537.5444,13.0781,5.7808,12726.2000,0.0000,12726.2000,0.3300,3439.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3439.5135,0.0000,0.0000,0.0000,9286.6865,9286.6865,12.4871,24.0357,228.6000,3589.0000,-3360.4000,0.0931,51.9545,4.4000,1.0000,732.4490,4.9000,1.0000,784.4035,0.0000,0.0000,4321.4490,176.6455,-4144.8035,12.7509,5.4536,403.4000,0.0000,403.4000,0.0105,109.0270,3.7000,1.0000,0.0000,0.0000,0.0000,109.0270,0.0000,0.0000,0.0000,294.3730,294.3730,12.7321,24.7730,0.0000,11501.9000,-11501.9000,0.2982,0.0000,0.0000,0.0000,2347.3265,4.9000,1.0000,2347.3265,0.0000,0.0000,13849.2265,0.0000,-13849.2265,13.6134,6.3161,8193.7000,0.0000,8193.7000,0.2124,2214.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2214.5135,0.0000,0.0000,0.0000,5979.1865,5979.1865,13.2330,9.3281,11.2805,-4.0909,-61362.9639,4.0743,673.7470,6.7375,4.0743,0.0000,2.4588,9.3281,8.3873,8.8577,-1.8480,-14783.8697,4.0743,1402.7251,14.0273,4.0743,0.0000,8.6456,8.3873,7.7621,8.0747,-1.4035,-9824.4949,4.0743,1659.7474,16.5975,4.0743,0.0000,11.2875,4.0743,11.0649,2.7162,0.0000,22.3919,33.4568,-61887.9000,-85971.3286,-85971.3286
6047.0000,7.6784,19.8994,9.0000,60300.2000,-60291.2000,1.5634,2.0455,4.4000,1.0000,13400.0444,4.5000,1.0000,13402.0899,0.0000,0.0000,73700.2444,6.9545,-73693.2899,13.0894,5.7921,12726.5000,0.0000,12726.5000,0.3300,3439.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3439.5946,0.0000,0.0000,0.0000,9286.9054,9286.9054,12.4075,22.4735,1292.8000,5058.6000,-3765.8000,0.1312,293.8182,4.4000,1.0000,1032.3673,4.9000,1.0000,1326.1855,0.0000,0.0000,6090.9673,998.9818,-5091.9855,12.7814,5.4841,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0000,0.0000,0.0000,299.1162,299.1162,12.7594,24.8003,0.0000,7711.4000,-7711.4000,0.1999,0.0000,0.0000,0.0000,1573.7551,4.9000,1.0000,1573.7551,0.0000,0.0000,9285.1551,0.0000,-9285.1551,13.4412,6.1439,4586.6000,0.0000,4586.6000,0.1189,1239.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1239.6216,0.0000,0.0000,0.0000,3346.9784,3346.9784,13.1955,9.0469,11.1212,-3.7667,-56499.9383,3.5310,587.8665,5.8787,3.5310,0.0000,1.6005,9.0469,8.3466,8.6967,-1.1921,-9536.9958,3.5310,1224.3400,12.2434,3.5310,0.0000,5.6277,8.3466,7.6784,8.0125,-1.3001,-9100.4964,3.5310,1442.4262,14.4243,3.5310,0.0000,7.3474,3.5310,7.4854,2.3540,0.0000,14.5756,22.0610,-54045.4000,-75137.4305,-75137.4305
6048.0000,7.6036,19.8203,37.1000,51336.8000,-51299.7000,1.3310,8.4318,4.4000,1.0000,11408.1778,4.5000,1.0000,11416.6096,0.0000,0.0000,62744.9778,28.6682,-62716.3096,13.1619,5.8646,12719.6000,0.0000,12719.6000,0.3298,3437.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3437.7297,0.0000,0.0000,0.0000,9281.8703,9281.8703,12.3393,20.9699,2316.5000,5249.1000,-2932.6000,0.1361,526.4773,4.4000,1.0000,1071.2449,4.9000,1.0000,1597.7222,0.0000,0.0000,6320.3449,1790.0227,-4530.3222,12.7408,5.4435,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,12.7174,24.7582,0.0000,4125.6000,-4125.6000,0.1070,0.0000,0.0000,0.0000,841.9592,4.9000,1.0000,841.9592,0.0000,0.0000,4967.5592,0.0000,-4967.5592,13.1576,5.8603,1430.4000,0.0000,1430.4000,0.0371,386.5946,3.7000,1.0000,0.0000,0.0000,0.0000,386.5946,0.0000,0.0000,0.0000,1043.8054,1043.8054,13.0651,8.8349,10.9500,-3.1821,-47731.4784,2.9254,490.6132,4.9061,2.9254,0.0000,0.9102,8.8349,8.2952,8.5650,-0.7612,-6089.8804,2.9254,1020.3022,10.2030,2.9254,0.0000,3.2005,8.2952,7.6036,7.9494,-1.1148,-7803.2862,2.9254,1198.4375,11.9844,2.9254,0.0000,4.1786,2.9254,4.4834,1.9503,0.0000,8.2893,12.7727,-43846.3000,-61624.6450,-61624.6450
6049.0000,7.6080,19.7980,185.4000,44472.7000,-44287.3000,1.1530,42.1364,4.4000,1.0000,9882.8222,4.5000,1.0000,9924.9586,0.0000,0.0000,54355.5222,143.2636,-54212.2586,12.9551,5.6578,12717.9000,0.0000,12717.9000,0.3297,3437.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3437.2703,0.0000,0.0000,0.0000,9280.6297,9280.6297,12.0397,15.9688,6419.8000,6214.8000,205.0000,0.1664,1459.0455,4.4000,1.0000,1268.3265,4.9000,1.0000,2727.3720,0.0000,0.0000,7483.1265,4960.7545,-2522.3720,12.2885,4.9912,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,12.2621,24.3029,0.0000,2784.2000,-2784.2000,0.0722,0.0000,0.0000,0.0000,568.2041,4.9000,1.0000,568.2041,0.0000,0.0000,3352.4041,0.0000,-3352.4041,12.5927,5.2954,829.5000,0.0000,829.5000,0.0215,224.1892,3.7000,1.0000,0.0000,0.0000,0.0000,224.1892,0.0000,0.0000,0.0000,605.3108,605.3108,12.5330,8.9761,10.7545,-2.4042,-36062.9322,2.6286,444.5303,4.4453,2.6286,0.0000,0.6603,8.9761,8.1152,8.5456,-1.0910,-8728.0728,2.6286,917.5752,9.1758,2.6286,0.0000,2.3219,8.1152,7.6080,7.8616,-0.7346,-5142.1324,2.6286,1081.0872,10.8109,2.6286,0.0000,3.0314,2.6286,3.3518,1.7524,0.0000,6.0136,9.3655,-32951.9000,-49933.1374,-49933.1374
6050.0000,7.6123,19.7318,526.4000,39591.8000,-39065.4000,1.0265,119.6364,4.4000,1.0000,8798.1778,4.5000,1.0000,8917.8141,0.0000,0.0000,48389.9778,406.7636,-47983.2141,12.6749,5.3776,12718.7000,0.0000,12718.7000,0.3298,3437.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3437.4865,0.0000,0.0000,0.0000,9281.2135,9281.2135,11.6957,14.9701,7875.7000,7196.0000,679.7000,0.2042,1789.9318,4.4000,1.0000,1468.5714,4.9000,1.0000,3258.5032,0.0000,0.0000,8664.5714,6085.7682,-2578.8032,11.9678,4.6705,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,11.9398,23.9807,0.0000,2258.6000,-2258.6000,0.0586,0.0000,0.0000,0.0000,460.9388,4.9000,1.0000,460.9388,0.0000,0.0000,2719.5388,0.0000,-2719.5388,12.2268,4.9295,378.4000,0.0000,378.4000,0.0098,102.2703,3.7000,1.0000,0.0000,0.0000,0.0000,102.2703,0.0000,0.0000,0.0000,276.1297,276.1297,12.0397,9.1517,10.5957,-1.9246,-28868.7308,2.4573,441.2690,4.4127,2.5917,0.1344,0.6329,9.1517,7.9565,8.5541,-1.4160,-11327.9747,2.4573,857.4470,8.5745,2.4573,0.0000,1.8968,7.9565,7.6123,7.7844,-0.4661,-3262.8345,2.4573,1014.1258,10.1413,2.4573,0.0000,2.4765,2.4573,2.7913,1.6382,0.0000,5.0062,7.7974,-27184.5000,-43459.5399,-43459.5399
