Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6051.0000,7.7018,19.6635,1184.3000,35120.2000,-33935.9000,0.9106,269.1591,4.4000,1.0000,7804.4889,4.5000,1.0000,8073.6480,0.0000,0.0000,42924.6889,915.1409,-42009.5480,12.1054,4.8081,12730.9000,0.0000,12730.9000,0.3301,3440.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3440.7838,0.0000,0.0000,0.0000,9290.1162,9290.1162,11.1316,9.2586,13321.0000,6476.7000,6844.3000,0.3454,3027.5000,4.4000,1.0000,1321.7755,4.9000,1.0000,4349.2755,0.0000,0.0000,7798.4755,10293.5000,2495.0245,10.8701,3.5728,357.7000,0.0000,357.7000,0.0093,96.6757,3.7000,1.0000,0.0000,0.0000,0.0000,96.6757,0.0000,0.0000,0.0000,261.0243,261.0243,10.8427,22.8835,0.0000,1690.6000,-1690.6000,0.0438,0.0000,0.0000,0.0000,345.0204,4.9000,1.0000,345.0204,0.0000,0.0000,2035.6204,0.0000,-2035.6204,11.0561,3.7588,378.4000,0.0000,378.4000,0.0098,102.2703,3.7000,1.0000,0.0000,0.0000,0.0000,102.2703,0.0000,0.0000,0.0000,276.1297,276.1297,10.9685,9.7428,10.3557,-0.8168,-12252.1893,2.4734,445.8406,4.4584,2.5917,0.1183,0.6329,9.7428,7.6325,8.6877,-2.5165,-20131.7987,2.4734,857.9677,8.5797,2.4734,0.0000,1.9343,7.6325,7.7018,7.6672,0.0944,661.1144,2.4734,1026.1356,10.2614,2.4734,0.0000,2.5253,2.4734,2.8410,1.6489,0.0000,5.0925,7.9335,-15315.2000,-31722.8736,-31722.8736
6052.0000,7.7223,19.5194,1853.5000,33691.7000,-31838.2000,0.8735,421.2500,4.4000,1.0000,7487.0444,4.5000,1.0000,7908.2944,0.0000,0.0000,41178.7444,1432.2500,-39746.4944,11.6245,4.3272,12733.3000,0.0000,12733.3000,0.3301,3441.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3441.4324,0.0000,0.0000,0.0000,9291.8676,9291.8676,10.7123,5.6346,18822.2000,4141.8000,14680.4000,0.4880,4277.7727,4.4000,1.0000,845.2653,4.9000,1.0000,5123.0380,0.0000,0.0000,4987.0653,14544.4273,9557.3620,9.7739,2.4766,371.7000,0.0000,371.7000,0.0096,100.4595,3.7000,1.0000,0.0000,0.0000,0.0000,100.4595,0.0000,0.0000,0.0000,271.2405,271.2405,9.7473,21.7881,0.0000,1455.9000,-1455.9000,0.0377,0.0000,0.0000,0.0000,297.1224,4.9000,1.0000,297.1224,0.0000,0.0000,1753.0224,0.0000,-1753.0224,9.9194,2.6221,829.6000,0.0000,829.6000,0.0215,224.2162,3.7000,1.0000,0.0000,0.0000,0.0000,224.2162,0.0000,0.0000,0.0000,605.3838,605.3838,9.8600,10.3269,10.0934,0.3170,4755.5328,2.6408,459.4582,4.5946,2.6408,0.0000,0.6696,10.3269,7.4165,8.8717,-3.7055,-29643.6013,2.6408,908.6445,9.0864,2.6408,0.0000,2.3543,7.4165,7.7223,7.5694,0.4449,3114.4055,2.6408,1100.4287,11.0043,2.6408,0.0000,3.0737,2.6408,3.3942,1.7605,0.0000,6.0976,9.4918,-4679.1000,-21773.6630,-21773.6630
6053.0000,7.7377,19.3281,2513.4000,30742.4000,-28229.0000,0.7971,571.2273,4.4000,1.0000,6831.6444,4.5000,1.0000,7402.8717,0.0000,0.0000,37574.0444,1942.1727,-35631.8717,11.0630,3.7657,12733.6000,0.0000,12733.6000,0.3301,3441.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3441.5135,0.0000,0.0000,0.0000,9292.0865,9292.0865,10.1958,2.4685,21494.2000,0.0000,21494.2000,0.5573,4885.0455,4.4000,1.0000,0.0000,0.0000,0.0000,4885.0455,0.0000,0.0000,0.0000,16609.1545,16609.1545,8.6458,1.3485,479.6000,0.0000,479.6000,0.0124,129.6216,3.7000,1.0000,0.0000,0.0000,0.0000,129.6216,0.0000,0.0000,0.0000,349.9784,349.9784,8.6131,20.6539,0.0000,1697.5000,-1697.5000,0.0440,0.0000,0.0000,0.0000,346.4286,4.9000,1.0000,346.4286,0.0000,0.0000,2043.9286,0.0000,-2043.9286,8.8039,1.5066,4288.7000,0.0000,4288.7000,0.1112,1159.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1159.1081,0.0000,0.0000,0.0000,3129.5919,3129.5919,8.5118,11.0295,9.7706,1.7985,26978.2002,2.7782,490.1587,4.9016,2.7782,0.0000,0.7795,11.0295,7.2011,9.1153,-5.1279,-41023.1965,2.7782,945.7194,9.4572,2.7782,0.0000,2.7411,7.2011,7.7377,7.4694,0.8214,5750.0072,2.7782,1162.8861,11.6289,2.7782,0.0000,3.5787,2.7782,3.8957,1.8521,0.0000,7.0993,10.9950,9069.6000,-8294.9890,-8294.9890
6054.0000,7.4852,18.9452,4189.7000,42478.1000,-38288.4000,1.1013,952.2045,4.4000,1.0000,9439.5778,4.5000,1.0000,10391.7823,0.0000,0.0000,51917.6778,3237.4955,-48680.1823,10.9763,3.6790,12722.9000,0.0000,12722.9000,0.3299,3438.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3438.6216,0.0000,0.0000,0.0000,9284.2784,9284.2784,10.3105,2.5832,20830.1000,0.0000,20830.1000,0.5401,4734.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4734.1136,0.0000,0.0000,0.0000,16095.9864,16095.9864,9.1561,1.8588,373.4000,0.0000,373.4000,0.0097,100.9189,3.7000,1.0000,0.0000,0.0000,0.0000,100.9189,0.0000,0.0000,0.0000,272.4811,272.4811,9.1366,21.1774,0.0000,2189.2000,-2189.2000,0.0568,0.0000,0.0000,0.0000,446.7755,4.9000,1.0000,446.7755,0.0000,0.0000,2635.9755,0.0000,-2635.9755,9.3256,2.0283,14365.3000,0.0000,14365.3000,0.3724,3882.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3882.5135,0.0000,0.0000,0.0000,10482.7865,10482.7865,8.5738,10.6570,9.6154,1.9364,29046.4904,3.6152,642.1586,6.4216,3.6152,0.0000,1.7178,10.6570,7.7158,9.1864,-5.1263,-41010.3506,3.6152,1226.8232,12.2682,3.6152,0.0000,6.0401,7.7158,7.4852,7.6005,-0.4595,-3216.7654,3.6152,1504.3491,15.0435,3.6152,0.0000,7.8858,3.6152,7.9827,2.4101,0.0000,15.6437,23.6264,7814.1000,-15180.6255,-15180.6255
6055.0000,7.4344,19.0132,4069.1000,48867.3000,-44798.2000,1.2670,924.7955,4.4000,1.0000,10859.4000,4.5000,1.0000,11784.1955,0.0000,0.0000,59726.7000,3144.3045,-56582.3955,11.2059,3.9086,12718.4000,0.0000,12718.4000,0.3297,3437.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3437.4054,0.0000,0.0000,0.0000,9280.9946,9280.9946,10.5873,2.8600,19778.7000,0.0000,19778.7000,0.5128,4495.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4495.1591,0.0000,0.0000,0.0000,15283.5409,15283.5409,9.5686,2.2713,359.8000,0.0000,359.8000,0.0093,97.2432,3.7000,1.0000,0.0000,0.0000,0.0000,97.2432,0.0000,0.0000,0.0000,262.5568,262.5568,9.5511,21.5919,0.0000,3023.9000,-3023.9000,0.0784,0.0000,0.0000,0.0000,617.1224,4.9000,1.0000,617.1224,0.0000,0.0000,3641.0224,0.0000,-3641.0224,9.7938,2.4965,15267.6000,0.0000,15267.6000,0.3958,4126.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4126.3784,0.0000,0.0000,0.0000,11141.2216,11141.2216,9.0511,10.1953,9.6232,1.1444,17165.3770,3.8896,690.6713,6.9067,3.8896,0.0000,2.1394,10.1953,7.9848,9.0900,-4.1454,-33163.4256,3.8896,1325.5457,13.2555,3.8896,0.0000,7.5227,7.9848,7.4344,7.7096,-1.1796,-8257.0554,3.8896,1610.6380,16.1064,3.8896,0.0000,9.8215,3.8896,9.7480,2.5931,0.0000,19.4836,29.2316,302.4000,-24255.1040,-24255.1040
6056.0000,7.4079,19.2823,2823.3000,62715.0000,-59891.7000,1.6260,641.6591,4.4000,1.0000,13936.6667,4.5000,1.0000,14578.3258,0.0000,0.0000,76651.6667,2181.6409,-74470.0258,12.0732,4.7759,16898.7000,0.0000,16898.7000,0.4381,4567.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4567.2162,0.0000,0.0000,0.0000,12331.4838,12331.4838,11.3006,3.5734,7580.9000,0.0000,7580.9000,0.1965,1722.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1722.9318,0.0000,0.0000,0.0000,5857.9682,5857.9682,10.9337,3.6364,368.9000,0.0000,368.9000,0.0096,99.7027,3.7000,1.0000,0.0000,0.0000,0.0000,99.7027,0.0000,0.0000,0.0000,269.1973,269.1973,10.9168,22.9576,0.0000,4188.0000,-4188.0000,0.1086,0.0000,0.0000,0.0000,854.6939,4.9000,1.0000,854.6939,0.0000,0.0000,5042.6939,0.0000,-5042.6939,11.2327,3.9354,14666.1000,0.0000,14666.1000,0.3802,3963.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3963.8108,0.0000,0.0000,0.0000,10702.2892,10702.2892,10.5622,9.2789,9.9206,-1.3657,-20485.7498,4.1386,725.4526,7.2545,4.1386,0.0000,2.5771,9.2789,8.2826,8.7808,-1.9878,-15902.7841,4.1386,1429.7191,14.2972,4.1386,0.0000,9.0617,8.2826,7.4079,7.8453,-1.9947,-13963.2473,4.1386,1703.3392,17.0334,4.1386,0.0000,11.8308,4.1386,11.5492,2.7591,0.0000,23.4696,35.0188,-24565.1000,-50351.7812,-50351.7812
6057.0000,7.4875,19.5148,2007.0000,79562.7000,-77555.7000,2.0628,456.1364,4.4000,1.0000,17680.6000,4.5000,1.0000,18136.7364,0.0000,0.0000,97243.3000,1550.8636,-95692.4364,12.7029,5.4056,21046.2000,0.0000,21046.2000,0.5457,5688.1622,3.7000,1.0000,0.0000,0.0000,0.0000,5688.1622,0.0000,0.0000,0.0000,15358.0378,15358.0378,11.8659,12.5256,1915.3000,1334.1000,581.2000,0.0497,435.2955,4.4000,1.0000,272.2653,4.9000,1.0000,707.5608,0.0000,0.0000,1606.3653,1480.0045,-126.3608,11.8728,4.5755,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,11.8584,23.8992,0.0000,6573.7000,-6573.7000,0.1704,0.0000,0.0000,0.0000,1341.5714,4.9000,1.0000,1341.5714,0.0000,0.0000,7915.2714,0.0000,-7915.2714,12.2898,4.9925,12861.3000,0.0000,12861.3000,0.3335,3476.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3476.0270,0.0000,0.0000,0.0000,9385.2730,9385.2730,11.7783,8.7783,10.2783,-3.6696,-55044.0721,4.7571,821.0806,8.2108,4.7571,0.0000,3.9137,8.7783,8.3493,8.5638,-0.9839,-7871.2007,4.7571,1659.2133,16.5921,4.7571,0.0000,13.7617,8.3493,7.4875,7.9184,-2.2588,-15811.6147,4.7571,1951.4907,19.5149,4.7571,0.0000,17.9670,4.7571,16.9071,3.1714,0.0000,35.6423,52.5495,-49279.1000,-78726.8875,-78726.8875
6058.0000,7.5571,19.6264,1669.6000,84397.9000,-82728.3000,2.1882,379.4545,4.4000,1.0000,18755.0889,4.5000,1.0000,19134.5434,0.0000,0.0000,103152.9889,1290.1455,-101862.8434,12.7064,5.4091,25208.6000,0.0000,25208.6000,0.6536,6813.1351,3.7000,1.0000,0.0000,0.0000,0.0000,6813.1351,0.0000,0.0000,0.0000,18395.4649,18395.4649,11.7765,23.8173,0.0000,976.4000,-976.4000,0.0253,0.0000,0.0000,0.0000,199.2653,4.9000,1.0000,199.2653,0.0000,0.0000,1175.6653,0.0000,-1175.6653,11.8359,4.5386,365.8000,0.0000,365.8000,0.0095,98.8649,3.7000,1.0000,0.0000,0.0000,0.0000,98.8649,0.0000,0.0000,0.0000,266.9351,266.9351,11.8224,23.8632,0.0000,9272.3000,-9272.3000,0.2404,0.0000,0.0000,0.0000,1892.3061,4.9000,1.0000,1892.3061,0.0000,0.0000,11164.6061,0.0000,-11164.6061,12.3868,5.0895,11658.1000,0.0000,11658.1000,0.3023,3150.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3150.8378,0.0000,0.0000,0.0000,8507.2622,8507.2622,11.9567,8.8761,10.4164,-4.0628,-60941.5293,5.1288,879.9955,8.8000,5.1288,0.0000,4.9048,8.8761,8.2508,8.5634,-1.5461,-12368.7360,5.1288,1788.8934,17.8889,5.1288,0.0000,17.2464,8.2508,7.5571,7.9039,-1.9605,-13723.1874,5.1288,2105.3439,21.0534,5.1288,0.0000,22.5165,5.1288,20.7781,3.4192,0.0000,44.6677,65.4458,-55744.5000,-87033.4527,-87033.4527
6059.0000,7.5772,19.6979,1150.7000,87609.0000,-86458.3000,2.2714,261.5227,4.4000,1.0000,19468.6667,4.5000,1.0000,19730.1894,0.0000,0.0000,107077.6667,889.1773,-106188.4894,12.7250,5.4277,25215.7000,0.0000,25215.7000,0.6538,6815.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6815.0541,0.0000,0.0000,0.0000,18400.6459,18400.6459,11.8330,23.8738,0.0000,3830.1000,-3830.1000,0.0993,0.0000,0.0000,0.0000,781.6531,4.9000,1.0000,781.6531,0.0000,0.0000,4611.7531,0.0000,-4611.7531,12.0565,4.7592,444.0000,0.0000,444.0000,0.0115,120.0000,3.7000,1.0000,0.0000,0.0000,0.0000,120.0000,0.0000,0.0000,0.0000,324.0000,324.0000,12.0408,24.0816,0.0000,11018.3000,-11018.3000,0.2857,0.0000,0.0000,0.0000,2248.6327,4.9000,1.0000,2248.6327,0.0000,0.0000,13266.9327,0.0000,-13266.9327,12.6840,5.3867,9402.2000,0.0000,9402.2000,0.2438,2541.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2541.1351,0.0000,0.0000,0.0000,6861.0649,6861.0649,12.3514,8.8119,10.5816,-4.8674,-73011.4040,5.3482,911.1468,9.1115,5.3482,0.0000,5.5614,8.8119,8.2351,8.5235,-1.4872,-11897.5091,5.3482,1868.7005,18.6870,5.3482,0.0000,19.5551,8.2351,7.5772,7.9062,-1.9389,-13572.5512,5.3482,2195.1678,21.9517,5.3482,0.0000,25.5308,5.3482,23.3066,3.5654,0.0000,50.6473,73.9539,-66244.8000,-98481.4643,-98481.4643
6060.0000,7.5824,19.7577,538.9000,88712.2000,-88173.3000,2.3000,122.4773,4.4000,1.0000,19713.8222,4.5000,1.0000,19836.2995,0.0000,0.0000,108426.0222,416.4227,-108009.5995,12.8318,5.5345,25210.3000,0.0000,25210.3000,0.6536,6813.5946,3.7000,1.0000,0.0000,0.0000,0.0000,6813.5946,0.0000,0.0000,0.0000,18396.7054,18396.7054,11.9377,23.9785,0.0000,1649.6000,-1649.6000,0.0428,0.0000,0.0000,0.0000,336.6531,4.9000,1.0000,336.6531,0.0000,0.0000,1986.2531,0.0000,-1986.2531,12.0342,4.7369,448.8000,0.0000,448.8000,0.0116,121.2973,3.7000,1.0000,0.0000,0.0000,0.0000,121.2973,0.0000,0.0000,0.0000,327.5027,327.5027,12.0183,24.0591,0.0000,12951.5000,-12951.5000,0.3358,0.0000,0.0000,0.0000,2643.1633,4.9000,1.0000,2643.1633,0.0000,0.0000,15594.6633,0.0000,-15594.6633,12.7762,5.4789,8199.0000,0.0000,8199.0000,0.2126,2215.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2215.9459,0.0000,0.0000,0.0000,5983.0541,5983.0541,12.4854,8.8289,10.6572,-5.0157,-75234.7661,5.3346,905.9063,9.0591,5.3346,0.0000,5.5193,8.8289,8.1992,8.5141,-1.6195,-12955.9380,5.3346,1864.7529,18.6475,5.3346,0.0000,19.4071,8.1992,7.5824,7.8908,-1.8132,-12692.5495,5.3346,2191.1182,21.9112,5.3346,0.0000,25.3375,5.3346,23.1452,3.5564,0.0000,50.2639,73.4091,-68916.3000,-100883.2537,-100883.2537
6061.0000,7.5873,19.8016,91.1000,89281.7000,-89190.6000,2.3148,20.7045,4.4000,1.0000,19840.3778,4.5000,1.0000,19861.0823,0.0000,0.0000,109122.0778,70.3955,-109051.6823,12.7366,5.4393,25216.1000,0.0000,25216.1000,0.6538,6815.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6815.1622,0.0000,0.0000,0.0000,18400.9378,18400.9378,11.8677,23.9085,0.0000,2032.7000,-2032.7000,0.0527,0.0000,0.0000,0.0000,414.8367,4.9000,1.0000,414.8367,0.0000,0.0000,2447.5367,0.0000,-2447.5367,11.9833,4.6860,564.6000,0.0000,564.6000,0.0146,152.5946,3.7000,1.0000,0.0000,0.0000,0.0000,152.5946,0.0000,0.0000,0.0000,412.0054,412.0054,11.9638,24.0046,0.0000,16795.2000,-16795.2000,0.4354,0.0000,0.0000,0.0000,3427.5918,4.9000,1.0000,3427.5918,0.0000,0.0000,20222.7918,0.0000,-20222.7918,12.9187,5.6214,7296.6000,0.0000,7296.6000,0.1892,1972.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1972.0541,0.0000,0.0000,0.0000,5324.5459,5324.5459,12.6673,8.8295,10.7484,-5.4185,-81277.0191,5.4908,928.7934,9.2879,5.4908,0.0000,6.0183,8.8295,8.1858,8.5076,-1.7041,-13633.0488,5.4908,1919.8898,19.1989,5.4908,0.0000,21.1618,8.1858,7.5873,7.8865,-1.8106,-12674.4538,5.4908,2255.6926,22.5569,5.4908,0.0000,27.6285,5.4908,25.0516,3.6605,0.0000,54.8086,79.8602,-74941.2000,-107584.5217,-107584.5217
6062.0000,7.5897,19.8069,57.5000,89982.6000,-89925.1000,2.3330,13.0682,4.4000,1.0000,19996.1333,4.5000,1.0000,20009.2015,0.0000,0.0000,109978.7333,44.4318,-109934.3015,12.6869,5.3896,25209.8000,0.0000,25209.8000,0.6536,6813.4595,3.7000,1.0000,0.0000,0.0000,0.0000,6813.4595,0.0000,0.0000,0.0000,18396.3405,18396.3405,11.8339,23.8748,0.0000,1368.8000,-1368.8000,0.0355,0.0000,0.0000,0.0000,279.3469,4.9000,1.0000,279.3469,0.0000,0.0000,1648.1469,0.0000,-1648.1469,11.9104,4.6131,452.8000,0.0000,452.8000,0.0117,122.3784,3.7000,1.0000,0.0000,0.0000,0.0000,122.3784,0.0000,0.0000,0.0000,330.4216,330.4216,11.8950,23.9359,0.0000,20374.0000,-20374.0000,0.5282,0.0000,0.0000,0.0000,4157.9592,4.9000,1.0000,4157.9592,0.0000,0.0000,24531.9592,0.0000,-24531.9592,13.0325,5.7352,6394.3000,0.0000,6394.3000,0.1658,1728.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1728.1892,0.0000,0.0000,0.0000,4666.1108,4666.1108,12.8161,8.8351,10.8256,-5.7240,-85859.7390,5.5917,942.7510,9.4275,5.5917,0.0000,6.3563,8.8351,8.1732,8.5042,-1.7845,-14275.8443,5.5917,1955.4814,19.5548,5.5917,0.0000,22.3504,8.1732,7.5897,7.8814,-1.7980,-12585.9514,5.5917,2297.6815,22.9768,5.5917,0.0000,29.1803,5.5917,26.3356,3.7278,0.0000,57.8871,84.2227,-79611.0000,-112721.5347,-112721.5347
6063.0000,7.5893,19.7984,148.6000,87826.5000,-87677.9000,2.2771,33.7727,4.4000,1.0000,19517.0000,4.5000,1.0000,19550.7727,0.0000,0.0000,107343.5000,114.8273,-107228.6727,12.5178,5.2205,25212.9000,0.0000,25212.9000,0.6537,6814.2973,3.7000,1.0000,0.0000,0.0000,0.0000,6814.2973,0.0000,0.0000,0.0000,18398.6027,18398.6027,11.6722,23.7130,0.0000,1143.6000,-1143.6000,0.0296,0.0000,0.0000,0.0000,233.3878,4.9000,1.0000,233.3878,0.0000,0.0000,1376.9878,0.0000,-1376.9878,11.7355,4.4382,362.7000,0.0000,362.7000,0.0094,98.0270,3.7000,1.0000,0.0000,0.0000,0.0000,98.0270,0.0000,0.0000,0.0000,264.6730,264.6730,11.7233,23.7641,0.0000,23201.2000,-23201.2000,0.6015,0.0000,0.0000,0.0000,4734.9388,4.9000,1.0000,4734.9388,0.0000,0.0000,27936.1388,0.0000,-27936.1388,13.0073,5.7100,7296.6000,0.0000,7296.6000,0.1892,1972.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1972.0541,0.0000,0.0000,0.0000,5324.5459,5324.5459,12.7626,8.9119,10.8372,-5.5852,-83778.3804,5.6408,950.5497,9.5055,5.6408,0.0000,6.5251,8.9119,8.1515,8.5317,-2.0679,-16542.8436,5.6408,1970.2309,19.7023,5.6408,0.0000,22.9438,8.1515,7.5893,7.8704,-1.7475,-12232.7536,5.6408,2318.9826,23.1898,5.6408,0.0000,29.9549,5.6408,26.9745,3.7605,0.0000,59.4238,86.3982,-79150.5000,-112553.9776,-112553.9776
6064.0000,7.5659,18.2948,13098.1000,67777.9000,-54679.8000,1.7573,2976.8409,4.4000,1.0000,15061.7556,4.5000,1.0000,18038.5965,0.0000,0.0000,82839.6556,10121.2591,-72718.3965,11.3557,4.0584,25213.2000,0.0000,25213.2000,0.6537,6814.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6814.3784,0.0000,0.0000,0.0000,18398.8216,18398.8216,10.3968,22.4376,0.0000,710.6000,-710.6000,0.0184,0.0000,0.0000,0.0000,145.0204,4.9000,1.0000,145.0204,0.0000,0.0000,855.6204,0.0000,-855.6204,10.4414,3.1441,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,10.4274,22.4682,0.0000,25348.7000,-25348.7000,0.6572,0.0000,0.0000,0.0000,5173.2041,4.9000,1.0000,5173.2041,0.0000,0.0000,30521.9041,0.0000,-30521.9041,12.0181,4.7208,8499.8000,0.0000,8499.8000,0.2204,2297.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2297.2432,0.0000,0.0000,0.0000,6202.5568,6202.5568,11.6948,9.3015,10.4982,-3.0615,-45922.5007,4.9748,850.5733,8.5057,4.9748,0.0000,4.4760,9.3015,8.0306,8.6661,-3.0483,-24386.1386,4.9748,1727.3074,17.2731,4.9748,0.0000,15.7387,8.0306,7.5659,7.7982,-1.2739,-8917.2898,4.9748,2051.8020,20.5180,4.9748,0.0000,20.5481,4.9748,19.1121,3.3165,0.0000,40.7627,59.8748,-46658.0000,-79225.9291,-79225.9291
6065.0000,7.5267,19.3802,3186.2000,66790.5000,-63604.3000,1.7317,724.1364,4.4000,1.0000,14842.3333,4.5000,1.0000,15566.4697,0.0000,0.0000,81632.8333,2462.0636,-79170.7697,11.6825,4.3852,21052.5000,0.0000,21052.5000,0.5458,5689.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5689.8649,0.0000,0.0000,0.0000,15362.6351,15362.6351,10.8761,22.9169,0.0000,47.5000,-47.5000,0.0012,0.0000,0.0000,0.0000,9.6939,4.9000,1.0000,9.6939,0.0000,0.0000,57.1939,0.0000,-57.1939,10.8791,3.5818,363.3000,0.0000,363.3000,0.0094,98.1892,3.7000,1.0000,0.0000,0.0000,0.0000,98.1892,0.0000,0.0000,0.0000,265.1108,265.1108,10.8651,22.9060,0.0000,27543.2000,-27543.2000,0.7141,0.0000,0.0000,0.0000,5621.0612,4.9000,1.0000,5621.0612,0.0000,0.0000,33164.2612,0.0000,-33164.2612,12.6060,5.3087,11206.9000,0.0000,11206.9000,0.2906,3028.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3028.8919,0.0000,0.0000,0.0000,8178.0081,8178.0081,12.1767,8.9540,10.5654,-4.0930,-61394.6650,4.9392,842.0633,8.4206,4.9392,0.0000,4.3807,8.9540,8.1286,8.5413,-1.9655,-15724.2242,4.9392,1724.4521,17.2445,4.9392,0.0000,15.4036,8.1286,7.5267,7.8276,-1.6382,-11467.5815,4.9392,2034.4536,20.3445,4.9392,0.0000,20.1106,4.9392,18.7400,3.2928,0.0000,39.8948,58.6348,-58572.3000,-88586.4707,-88586.4707
6066.0000,7.4888,19.3677,2461.7000,55401.2000,-52939.5000,1.4364,559.4773,4.4000,1.0000,12311.3778,4.5000,1.0000,12870.8551,0.0000,0.0000,67712.5778,1902.2227,-65810.3551,11.5160,4.2187,12729.4000,0.0000,12729.4000,0.3300,3440.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3440.3784,0.0000,0.0000,0.0000,9289.0216,9289.0216,10.9476,10.9476,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.9476,3.6503,358.0000,0.0000,358.0000,0.0093,96.7568,3.7000,1.0000,0.0000,0.0000,0.0000,96.7568,0.0000,0.0000,0.0000,261.2432,261.2432,10.9316,22.9724,0.0000,27292.4000,-27292.4000,0.7076,0.0000,0.0000,0.0000,5569.8776,4.9000,1.0000,5569.8776,0.0000,0.0000,32862.2776,0.0000,-32862.2776,12.9426,5.6453,13162.1000,0.0000,13162.1000,0.3413,3557.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3557.3243,0.0000,0.0000,0.0000,9604.7757,9604.7757,12.3548,8.7206,10.5377,-3.9593,-59389.4944,4.2368,723.1734,7.2317,4.2368,0.0000,2.7650,8.7206,8.1093,8.4149,-1.2486,-9988.8121,4.2368,1487.5334,14.8753,4.2368,0.0000,9.7223,8.1093,7.4888,7.7991,-1.4485,-10139.2856,4.2368,1747.3748,17.4737,4.2368,0.0000,12.6932,4.2368,12.3142,2.8246,0.0000,25.1805,37.4947,-53982.4000,-79517.5921,-79517.5921
6067.0000,7.4774,19.1951,3292.5000,50432.6000,-47140.1000,1.3076,748.2955,4.4000,1.0000,11207.2444,4.5000,1.0000,11955.5399,0.0000,0.0000,61639.8444,2544.2045,-59095.6399,11.4479,4.1506,12718.4000,0.0000,12718.4000,0.3297,3437.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3437.4054,0.0000,0.0000,0.0000,9280.9946,9280.9946,10.8243,10.8243,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.8243,3.5270,371.0000,0.0000,371.0000,0.0096,100.2703,3.7000,1.0000,0.0000,0.0000,0.0000,100.2703,0.0000,0.0000,0.0000,270.7297,270.7297,10.8061,22.8469,0.0000,23142.0000,-23142.0000,0.6000,0.0000,0.0000,0.0000,4722.8571,4.9000,1.0000,4722.8571,0.0000,0.0000,27864.8571,0.0000,-27864.8571,12.6783,5.3810,12560.5000,0.0000,12560.5000,0.3257,3394.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3394.7297,0.0000,0.0000,0.0000,9165.7703,9165.7703,12.0625,8.7850,10.4237,-3.2520,-48780.3821,3.8589,661.8912,6.6189,3.8589,0.0000,2.0890,8.7850,8.0143,8.3997,-1.4338,-11470.6789,3.8589,1355.7519,13.5575,3.8589,0.0000,7.3456,8.0143,7.4774,7.7458,-1.1417,-7991.9414,3.8589,1595.2976,15.9530,3.8589,0.0000,9.5903,3.8589,9.5388,2.5726,0.0000,19.0249,28.5637,-44632.2000,-68243.0024,-68243.0024
6068.0000,7.4747,18.8496,4056.3000,36991.3000,-32935.0000,0.9591,921.8864,4.4000,1.0000,8220.2889,4.5000,1.0000,9142.1753,0.0000,0.0000,45211.5889,3134.4136,-42077.1753,10.9239,3.6266,12718.8000,0.0000,12718.8000,0.3298,3437.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3437.5135,0.0000,0.0000,0.0000,9281.2865,9281.2865,10.1631,2.4358,68.7000,0.0000,68.7000,0.0018,15.6136,4.4000,1.0000,0.0000,0.0000,0.0000,15.6136,0.0000,0.0000,0.0000,53.0864,53.0864,10.1587,2.8614,359.9000,0.0000,359.9000,0.0093,97.2703,3.7000,1.0000,0.0000,0.0000,0.0000,97.2703,0.0000,0.0000,0.0000,262.6297,262.6297,10.1372,22.1780,0.0000,19682.2000,-19682.2000,0.5103,0.0000,0.0000,0.0000,4016.7755,4.9000,1.0000,4016.7755,0.0000,0.0000,23698.9755,0.0000,-23698.9755,12.0798,4.7825,11507.7000,0.0000,11507.7000,0.2984,3110.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3110.1892,0.0000,0.0000,0.0000,8397.5108,8397.5108,11.3915,9.0172,10.2043,-1.9310,-28964.9189,3.1629,547.6621,5.4766,3.1629,0.0000,1.1503,9.0172,7.8405,8.4288,-1.7943,-14354.6098,3.1629,1109.7945,11.0979,3.1629,0.0000,4.0448,7.8405,7.4747,7.6576,-0.6374,-4462.1086,3.1629,1312.7620,13.1276,3.1629,0.0000,5.2808,3.1629,5.5447,2.1086,0.0000,10.4760,16.0207,-27962.1000,-47781.6374,-47781.6374
6069.0000,7.4436,18.5129,4926.7000,33020.9000,-28094.2000,0.8561,1119.7045,4.4000,1.0000,7337.9778,4.5000,1.0000,8457.6823,0.0000,0.0000,40358.8778,3806.9955,-36551.8823,10.7946,3.4973,12733.5000,0.0000,12733.5000,0.3301,3441.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3441.4865,0.0000,0.0000,0.0000,9292.0135,9292.0135,9.9427,2.2154,351.4000,0.0000,351.4000,0.0091,79.8636,4.4000,1.0000,0.0000,0.0000,0.0000,79.8636,0.0000,0.0000,0.0000,271.5364,271.5364,9.9178,2.6205,490.2000,0.0000,490.2000,0.0127,132.4865,3.7000,1.0000,0.0000,0.0000,0.0000,132.4865,0.0000,0.0000,0.0000,357.7135,357.7135,9.8850,21.9258,0.0000,16721.4000,-16721.4000,0.4335,0.0000,0.0000,0.0000,3412.5306,4.9000,1.0000,3412.5306,0.0000,0.0000,20133.9306,0.0000,-20133.9306,11.7308,4.4335,9402.2000,0.0000,9402.2000,0.2438,2541.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2541.1351,0.0000,0.0000,0.0000,6861.0649,6861.0649,11.1018,9.0473,10.0746,-1.4941,-22410.7858,2.8281,492.4403,4.9244,2.8281,0.0000,0.8223,9.0473,7.7813,8.4143,-1.7261,-13808.9146,2.8281,992.9570,9.9296,2.8281,0.0000,2.8915,7.7813,7.4436,7.6125,-0.5263,-3683.7843,2.8281,1176.1826,11.7618,2.8281,0.0000,3.7751,2.8281,4.0890,1.8854,0.0000,7.4889,11.5779,-21838.3000,-39903.4847,-39903.4847
6070.0000,7.5096,18.0306,5897.5000,26787.8000,-20890.3000,0.6945,1340.3409,4.4000,1.0000,5952.8444,4.5000,1.0000,7293.1854,0.0000,0.0000,32740.6444,4557.1591,-28183.4854,10.5632,3.2659,12733.4000,0.0000,12733.4000,0.3301,3441.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3441.4595,0.0000,0.0000,0.0000,9291.9405,9291.9405,9.5564,1.8292,753.3000,0.0000,753.3000,0.0195,171.2045,4.4000,1.0000,0.0000,0.0000,0.0000,171.2045,0.0000,0.0000,0.0000,582.0955,582.0955,9.4934,2.1961,362.0000,0.0000,362.0000,0.0094,97.8378,3.7000,1.0000,0.0000,0.0000,0.0000,97.8378,0.0000,0.0000,0.0000,264.1622,264.1622,9.4647,21.5056,0.0000,12694.5000,-12694.5000,0.3291,0.0000,0.0000,0.0000,2590.7143,4.9000,1.0000,2590.7143,0.0000,0.0000,15285.2143,0.0000,-15285.2143,11.1209,3.8236,8199.0000,0.0000,8199.0000,0.2126,2215.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2215.9459,0.0000,0.0000,0.0000,5983.0541,5983.0541,10.3908,9.4054,9.8981,-0.6567,-9849.8713,2.3929,454.7365,4.5474,2.5917,0.1988,0.6329,9.4054,7.5278,8.4666,-2.1662,-17329.3625,2.3929,838.2211,8.3822,2.3929,0.0000,1.7516,7.5278,7.5096,7.5187,-0.0240,-168.2137,2.3929,999.4071,9.9941,2.3929,0.0000,2.2868,2.3929,2.5972,1.5953,0.0000,4.6713,7.2685,-11537.1000,-27347.4474,-27347.4474
6071.0000,7.5306,17.5212,6885.6000,23842.6000,-16957.0000,0.6182,1564.9091,4.4000,1.0000,5298.3556,4.5000,1.0000,6863.2646,0.0000,0.0000,29140.9556,5320.6909,-23820.2646,10.6014,3.3041,12733.6000,0.0000,12733.6000,0.3301,3441.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3441.5135,0.0000,0.0000,0.0000,9292.0865,9292.0865,9.4035,1.6762,1396.0000,0.0000,1396.0000,0.0362,317.2727,4.4000,1.0000,0.0000,0.0000,0.0000,317.2727,0.0000,0.0000,0.0000,1078.7273,1078.7273,9.2644,1.9671,368.1000,0.0000,368.1000,0.0095,99.4865,3.7000,1.0000,0.0000,0.0000,0.0000,99.4865,0.0000,0.0000,0.0000,268.6135,268.6135,9.2298,21.2706,0.0000,8782.7000,-8782.7000,0.2277,0.0000,0.0000,0.0000,1792.3878,4.9000,1.0000,1792.3878,0.0000,0.0000,10575.0878,0.0000,-10575.0878,10.5931,3.2958,4589.5000,0.0000,4589.5000,0.1190,1240.4054,3.7000,1.0000,0.0000,0.0000,0.0000,1240.4054,0.0000,0.0000,0.0000,3349.0946,3349.0946,10.0219,9.5390,9.7805,-0.3218,-4827.3165,2.0111,457.0620,4.5706,2.5917,0.5806,0.6329,9.5390,7.3854,8.4622,-2.0882,-16705.7681,2.0111,704.6153,7.0462,2.0111,0.0000,1.0398,7.3854,7.5306,7.4580,0.1609,1126.2540,2.0111,842.2458,8.4225,2.0111,0.0000,1.3576,2.0111,1.6217,1.3407,0.0000,3.0302,4.6520,-6652.5000,-20406.8305,-20406.8305
6072.0000,7.5254,17.5139,6352.1000,21973.6000,-15621.5000,0.5697,1443.6591,4.4000,1.0000,4883.0222,4.5000,1.0000,6326.6813,0.0000,0.0000,26856.6222,4908.4409,-21948.1813,10.8628,3.5655,12720.4000,0.0000,12720.4000,0.3298,3437.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3437.9459,0.0000,0.0000,0.0000,9282.4541,9282.4541,9.4513,1.7240,1654.3000,0.0000,1654.3000,0.0429,375.9773,4.4000,1.0000,0.0000,0.0000,0.0000,375.9773,0.0000,0.0000,0.0000,1278.3227,1278.3227,9.2569,1.9596,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,9.2123,21.2532,0.0000,5662.4000,-5662.4000,0.1468,0.0000,0.0000,0.0000,1155.5918,4.9000,1.0000,1155.5918,0.0000,0.0000,6817.9918,0.0000,-6817.9918,10.2490,2.9517,1431.2000,0.0000,1431.2000,0.0371,386.8108,3.7000,1.0000,0.0000,0.0000,0.0000,386.8108,0.0000,0.0000,0.0000,1044.3892,1044.3892,9.8962,9.5229,9.7095,-0.2487,-3731.0950,1.7051,458.4729,4.5847,2.5917,0.8866,0.6329,9.5229,7.3205,8.4217,-1.8105,-14484.2418,1.7051,598.4744,5.9847,1.7051,0.0000,0.6337,7.3205,7.5254,7.4230,0.1925,1347.6810,1.7051,715.2159,7.1522,1.7051,0.0000,0.8274,1.7051,1.0382,1.1367,0.0000,2.0940,3.1322,-5076.0000,-16867.6558,-16867.6558
6073.0000,7.5631,17.1423,6928.7000,20257.5000,-13328.8000,0.5252,1574.7045,4.4000,1.0000,4501.6667,4.5000,1.0000,6076.3712,0.0000,0.0000,24759.1667,5353.9955,-19405.1712,10.7965,3.4992,12725.7000,0.0000,12725.7000,0.3299,3439.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3439.3784,0.0000,0.0000,0.0000,9286.3216,9286.3216,9.2492,1.5219,1849.1000,0.0000,1849.1000,0.0479,420.2500,4.4000,1.0000,0.0000,0.0000,0.0000,420.2500,0.0000,0.0000,0.0000,1428.8500,1428.8500,9.0111,1.7138,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,8.9614,21.0022,0.0000,3938.5000,-3938.5000,0.1021,0.0000,0.0000,0.0000,803.7755,4.9000,1.0000,803.7755,0.0000,0.0000,4742.2755,0.0000,-4742.2755,9.7516,2.4543,829.9000,0.0000,829.9000,0.0215,224.2973,3.7000,1.0000,0.0000,0.0000,0.0000,224.2973,0.0000,0.0000,0.0000,605.6027,605.6027,9.6380,9.6189,9.6285,-0.0127,-190.9437,1.5560,460.0926,4.6009,2.5917,1.0357,0.6329,9.6189,7.2026,8.4108,-1.8126,-14500.9016,1.5560,546.3915,5.4639,1.5560,0.0000,0.4815,7.2026,7.5631,7.3828,0.3090,2163.0485,1.5560,653.8388,6.5384,1.5560,0.0000,0.6287,1.5560,0.8112,1.0373,0.0000,1.7431,2.5543,-1454.4000,-12528.7967,-12528.7967
6074.0000,7.5891,16.6329,7651.4000,18601.9000,-10950.5000,0.4823,1738.9545,4.4000,1.0000,4133.7556,4.5000,1.0000,5872.7101,0.0000,0.0000,22735.6556,5912.4455,-16823.2101,10.6082,3.3109,12729.4000,0.0000,12729.4000,0.3300,3440.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3440.3784,0.0000,0.0000,0.0000,9289.0216,9289.0216,8.9412,1.2139,2039.4000,0.0000,2039.4000,0.0529,463.5000,4.4000,1.0000,0.0000,0.0000,0.0000,463.5000,0.0000,0.0000,0.0000,1575.9000,1575.9000,8.6584,1.3611,403.8000,0.0000,403.8000,0.0105,109.1351,3.7000,1.0000,0.0000,0.0000,0.0000,109.1351,0.0000,0.0000,0.0000,294.6649,294.6649,8.6055,20.6463,0.0000,2994.5000,-2994.5000,0.0776,0.0000,0.0000,0.0000,611.1224,4.9000,1.0000,611.1224,0.0000,0.0000,3605.6224,0.0000,-3605.6224,9.2526,1.9553,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,9.4189,9.6908,9.5548,0.1812,2718.0578,1.4447,461.5701,4.6157,2.5917,1.1470,0.6329,9.6908,7.1113,8.4010,-1.7967,-14373.3501,1.4447,507.5333,5.0753,1.4447,0.0000,0.3854,7.1113,7.5891,7.3502,0.3803,2662.2489,1.4447,607.9725,6.0797,1.4447,0.0000,0.5032,1.4447,0.6643,0.9631,0.0000,1.5215,2.1858,1606.1000,-8993.0434,-8993.0434
6075.0000,7.6258,15.9907,8433.5000,16894.5000,-8461.0000,0.4380,1916.7045,4.4000,1.0000,3754.3333,4.5000,1.0000,5671.0379,0.0000,0.0000,20648.8333,6516.7955,-14132.0379,10.2631,2.9658,12741.0000,0.0000,12741.0000,0.3303,3443.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3443.5135,0.0000,0.0000,0.0000,9297.4865,9297.4865,8.5280,0.8008,2783.5000,0.0000,2783.5000,0.0722,632.6136,4.4000,1.0000,0.0000,0.0000,0.0000,632.6136,0.0000,0.0000,0.0000,2150.8864,2150.8864,8.1266,0.8293,406.4000,0.0000,406.4000,0.0105,109.8378,3.7000,1.0000,0.0000,0.0000,0.0000,109.8378,0.0000,0.0000,0.0000,296.5622,296.5622,8.0713,20.1121,0.0000,2519.4000,-2519.4000,0.0653,0.0000,0.0000,0.0000,514.1633,4.9000,1.0000,514.1633,0.0000,0.0000,3033.5633,0.0000,-3033.5633,8.6374,1.3401,378.5000,0.0000,378.5000,0.0098,102.2973,3.7000,1.0000,0.0000,0.0000,0.0000,102.2973,0.0000,0.0000,0.0000,276.2027,276.2027,9.1498,9.8014,9.4756,0.4342,6513.2573,1.3893,463.1676,4.6317,2.5917,1.2024,0.6329,9.8014,7.0080,8.4047,-1.8710,-14968.3376,1.3893,487.9958,4.8800,1.3893,0.0000,0.3428,7.0080,7.6258,7.3169,0.4729,3310.6169,1.3893,585.5420,5.8554,1.3893,0.0000,0.4475,1.3893,0.5980,0.9262,0.0000,1.4232,2.0212,5329.0000,-5144.4634,-5144.4634
6076.0000,7.4087,17.5064,6458.8000,23491.8000,-17033.0000,0.6091,1467.9091,4.4000,1.0000,5220.4000,4.5000,1.0000,6688.3091,0.0000,0.0000,28712.2000,4990.8909,-23721.3091,11.0632,3.7659,12741.3000,0.0000,12741.3000,0.3303,3443.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3443.5946,0.0000,0.0000,0.0000,9297.7054,9297.7054,9.6308,1.9035,3555.9000,0.0000,3555.9000,0.0922,808.1591,4.4000,1.0000,0.0000,0.0000,0.0000,808.1591,0.0000,0.0000,0.0000,2747.7409,2747.7409,9.2075,1.9102,405.4000,0.0000,405.4000,0.0105,109.5676,3.7000,1.0000,0.0000,0.0000,0.0000,109.5676,0.0000,0.0000,0.0000,295.8324,295.8324,9.1619,21.2027,0.0000,2248.5000,-2248.5000,0.0583,0.0000,0.0000,0.0000,458.8776,4.9000,1.0000,458.8776,0.0000,0.0000,2707.3776,0.0000,-2707.3776,9.5790,2.2817,830.0000,0.0000,830.0000,0.0215,224.3243,3.7000,1.0000,0.0000,0.0000,0.0000,224.3243,0.0000,0.0000,0.0000,605.6757,605.6757,9.4887,9.4944,9.4915,0.0038,56.3914,1.6829,462.8455,4.6285,2.5917,0.9088,0.6329,9.4944,7.2867,8.3905,-1.7912,-14329.8746,1.6829,591.4985,5.9150,1.6829,0.0000,0.6093,7.2867,7.4087,7.3477,0.1131,791.7510,1.6829,708.3033,7.0830,1.6829,0.0000,0.7955,1.6829,1.0021,1.1219,0.0000,2.0376,3.0397,-1748.9000,-13481.7322,-13481.7322
6077.0000,7.2872,18.8010,2810.3000,30651.3000,-27841.0000,0.7947,638.7045,4.4000,1.0000,6811.4000,4.5000,1.0000,7450.1045,0.0000,0.0000,37462.7000,2171.5955,-35291.1045,11.5066,4.2093,12740.3000,0.0000,12740.3000,0.3303,3443.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3443.3243,0.0000,0.0000,0.0000,9296.9757,9296.9757,10.3950,2.6678,5156.2000,0.0000,5156.2000,0.1337,1171.8636,4.4000,1.0000,0.0000,0.0000,0.0000,1171.8636,0.0000,0.0000,0.0000,3984.3364,3984.3364,9.9187,2.6214,529.5000,0.0000,529.5000,0.0137,143.1081,3.7000,1.0000,0.0000,0.0000,0.0000,143.1081,0.0000,0.0000,0.0000,386.3919,386.3919,9.8725,21.9133,0.0000,2391.8000,-2391.8000,0.0620,0.0000,0.0000,0.0000,488.1224,4.9000,1.0000,488.1224,0.0000,0.0000,2879.9224,0.0000,-2879.9224,10.2168,2.9195,4291.6000,0.0000,4291.6000,0.1113,1159.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1159.8919,0.0000,0.0000,0.0000,3131.7081,3131.7081,9.7505,9.2799,9.5152,-0.3136,-4704.1638,2.1685,462.3672,4.6237,2.5917,0.4231,0.6329,9.2799,7.5066,8.3933,-1.8541,-14832.6106,2.1685,762.1016,7.6210,2.1685,0.0000,1.3036,7.5066,7.2872,7.3969,-0.2621,-1834.8406,2.1685,910.6823,9.1068,2.1685,0.0000,1.7020,2.1685,1.9888,1.4457,0.0000,3.6385,5.6273,-7515.2000,-21371.6150,-21371.6150
6078.0000,7.2493,19.2344,2761.5000,89995.1000,-87233.6000,2.3333,627.6136,4.4000,1.0000,19998.9111,4.5000,1.0000,20626.5247,0.0000,0.0000,109994.0111,2133.8864,-107860.1247,13.1372,5.8399,12725.8000,0.0000,12725.8000,0.3299,3439.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3439.4054,0.0000,0.0000,0.0000,9286.3946,9286.3946,12.6302,4.9030,1355.3000,0.0000,1355.3000,0.0351,308.0227,4.4000,1.0000,0.0000,0.0000,0.0000,308.0227,0.0000,0.0000,0.0000,1047.2773,1047.2773,12.5731,5.2758,485.6000,0.0000,485.6000,0.0126,131.2432,3.7000,1.0000,0.0000,0.0000,0.0000,131.2432,0.0000,0.0000,0.0000,354.3568,354.3568,12.5537,24.5945,0.0000,3190.2000,-3190.2000,0.0827,0.0000,0.0000,0.0000,651.0612,4.9000,1.0000,651.0612,0.0000,0.0000,3841.2612,0.0000,-3841.2612,12.7634,5.4661,14375.4000,0.0000,14375.4000,0.3727,3885.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3885.2432,0.0000,0.0000,0.0000,10490.1568,10490.1568,12.1908,8.1226,10.1567,-4.9684,-74526.0507,4.7496,824.0915,8.2409,4.7496,0.0000,3.8952,8.1226,8.1325,8.1275,0.0228,182.6099,4.7496,1689.0074,16.8901,4.7496,0.0000,13.6965,8.1325,7.2493,7.6909,-2.3114,-16179.7598,4.7496,1968.3681,19.6837,4.7496,0.0000,17.8819,4.7496,16.8340,3.1664,0.0000,35.4735,52.3076,-61481.7000,-90523.2006,-90523.2006
6079.0000,7.4723,19.6945,0.0000,143096.4000,-143096.4000,3.7100,0.0000,0.0000,0.0000,31799.2000,4.5000,1.0000,31799.2000,0.0000,0.0000,174895.6000,0.0000,-174895.6000,13.7576,6.4603,21615.4000,0.0000,21615.4000,0.5604,5842.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5842.0000,0.0000,0.0000,0.0000,15773.4000,15773.4000,13.1908,7.8504,101.9000,20.2000,81.7000,0.0026,23.1591,4.4000,1.0000,4.1224,4.9000,1.0000,27.2815,0.0000,0.0000,24.3224,78.7409,54.4185,13.1888,5.8915,975.7000,0.0000,975.7000,0.0253,263.7027,3.7000,1.0000,0.0000,0.0000,0.0000,263.7027,0.0000,0.0000,0.0000,711.9973,711.9973,13.1632,25.2040,0.0000,4438.9000,-4438.9000,0.1151,0.0000,0.0000,0.0000,905.8980,4.9000,1.0000,905.8980,0.0000,0.0000,5344.7980,0.0000,-5344.7980,13.3553,6.0580,15278.4000,0.0000,15278.4000,0.3961,4129.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4129.2973,0.0000,0.0000,0.0000,11149.1027,11149.1027,12.9546,8.5498,10.7522,-8.1713,-122569.6357,7.2144,1220.1513,12.2015,7.2144,0.0000,13.6511,8.5498,8.0561,8.3030,-1.7170,-13735.9109,7.2144,2545.5794,25.4558,7.2144,0.0000,48.0008,8.0561,7.4723,7.7642,-2.3208,-16245.9329,7.2144,2980.0569,29.8006,7.2144,0.0000,62.6689,7.2144,53.0476,4.8096,0.0000,124.3209,177.3685,-109584.1000,-152551.4795,-152551.4795
6080.0000,7.5914,19.8136,0.0000,164358.9000,-164358.9000,4.2613,0.0000,0.0000,0.0000,36524.2000,4.5000,1.0000,36524.2000,0.0000,0.0000,200883.1000,0.0000,-200883.1000,13.3981,6.1008,26370.2000,0.0000,26370.2000,0.6837,7127.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7127.0811,0.0000,0.0000,0.0000,19243.1189,19243.1189,12.8418,24.8826,0.0000,17390.1000,-17390.1000,0.4509,0.0000,0.0000,0.0000,3549.0000,4.9000,1.0000,3549.0000,0.0000,0.0000,20939.1000,0.0000,-20939.1000,13.4471,6.1498,1637.9000,0.0000,1637.9000,0.0425,442.6757,3.7000,1.0000,0.0000,0.0000,0.0000,442.6757,0.0000,0.0000,0.0000,1195.2243,1195.2243,13.4125,25.4533,0.0000,6202.3000,-6202.3000,0.1608,0.0000,0.0000,0.0000,1265.7755,4.9000,1.0000,1265.7755,0.0000,0.0000,7468.0755,0.0000,-7468.0755,13.6284,6.3311,14676.4000,0.0000,14676.4000,0.3805,3966.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3966.5946,0.0000,0.0000,0.0000,10709.8054,10709.8054,13.3188,9.0409,11.1798,-9.8665,-147997.2173,8.9695,1489.5999,14.8960,8.9695,0.0000,26.2343,9.0409,8.1726,8.6067,-3.7548,-30038.5769,8.9695,3122.5042,31.2250,8.9695,0.0000,92.2465,8.1726,7.5914,7.8820,-2.8723,-20106.3326,8.9695,3685.5325,36.8553,8.9695,0.0000,120.4353,8.9695,96.6650,5.9797,0.0000,238.9161,335.5811,-145266.8000,-198142.1269,-198142.1269
6081.0000,7.7008,19.9231,0.0000,181556.0000,-181556.0000,4.7072,0.0000,0.0000,0.0000,40345.7778,4.5000,1.0000,40345.7778,0.0000,0.0000,221901.7778,0.0000,-221901.7778,13.4412,6.1439,29982.5000,0.0000,29982.5000,0.7774,8103.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8103.3784,0.0000,0.0000,0.0000,21879.1216,21879.1216,12.8752,24.9160,0.0000,22098.0000,-22098.0000,0.5729,0.0000,0.0000,0.0000,4509.7959,4.9000,1.0000,4509.7959,0.0000,0.0000,26607.7959,0.0000,-26607.7959,13.5635,6.2662,1769.0000,0.0000,1769.0000,0.0459,478.1081,3.7000,1.0000,0.0000,0.0000,0.0000,478.1081,0.0000,0.0000,0.0000,1290.8919,1290.8919,13.5301,25.5709,0.0000,9433.8000,-9433.8000,0.2446,0.0000,0.0000,0.0000,1925.2653,4.9000,1.0000,1925.2653,0.0000,0.0000,11359.0653,0.0000,-11359.0653,13.8240,6.5267,12870.4000,0.0000,12870.4000,0.3337,3478.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3478.4865,0.0000,0.0000,0.0000,9391.9135,9391.9135,13.5810,9.3913,11.4862,-10.7973,-161960.0234,10.0224,1643.0116,16.4301,10.0224,0.0000,36.6001,9.3913,8.3413,8.8663,-5.0734,-40587.3679,10.0224,3449.2919,34.4929,10.0224,0.0000,128.6951,8.3413,7.7008,8.0211,-3.5370,-24759.3206,10.0224,4092.6419,40.9264,10.0224,0.0000,168.0219,10.0224,131.3236,6.6816,0.0000,333.3171,464.6407,-168465.9000,-227306.7120,-227306.7120
6082.0000,7.8308,20.0530,0.0000,193710.1000,-193710.1000,5.0223,0.0000,0.0000,0.0000,43046.6889,4.5000,1.0000,43046.6889,0.0000,0.0000,236756.7889,0.0000,-236756.7889,13.3608,6.0635,35393.6000,0.0000,35393.6000,0.9176,9565.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9565.8378,0.0000,0.0000,0.0000,25827.7622,25827.7622,12.7576,24.7984,0.0000,28315.8000,-28315.8000,0.7341,0.0000,0.0000,0.0000,5778.7347,4.9000,1.0000,5778.7347,0.0000,0.0000,34094.5347,0.0000,-34094.5347,13.5539,6.2566,1811.1000,0.0000,1811.1000,0.0470,489.4865,3.7000,1.0000,0.0000,0.0000,0.0000,489.4865,0.0000,0.0000,0.0000,1321.6135,1321.6135,13.5231,25.5639,0.0000,14522.8000,-14522.8000,0.3765,0.0000,0.0000,0.0000,2963.8367,4.9000,1.0000,2963.8367,0.0000,0.0000,17486.6367,0.0000,-17486.6367,13.9315,6.6342,11666.3000,0.0000,11666.3000,0.3025,3153.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3153.0541,0.0000,0.0000,0.0000,8513.2459,8513.2459,13.7326,9.7189,11.7258,-11.4561,-171842.1789,11.1001,1801.3868,18.0139,11.1001,0.0000,49.7212,9.7189,8.5389,9.1289,-6.3145,-50516.2644,11.1001,3776.3272,37.7633,11.1001,0.0000,174.8323,8.5389,7.8308,8.1849,-4.3310,-30316.8954,11.1001,4499.7140,44.9971,11.1001,0.0000,228.2576,11.1001,174.1493,7.4000,0.0000,452.8111,626.9604,-187677.7000,-252675.3387,-252675.3387
6083.0000,8.0278,20.2501,0.0000,218580.8000,-218580.8000,5.6671,0.0000,0.0000,0.0000,48573.5111,4.5000,1.0000,48573.5111,0.0000,0.0000,267154.3111,0.0000,-267154.3111,13.4159,6.1186,37196.1000,0.0000,37196.1000,0.9644,10053.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10053.0000,0.0000,0.0000,0.0000,27143.1000,27143.1000,12.8685,24.9093,0.0000,44458.6000,-44458.6000,1.1527,0.0000,0.0000,0.0000,9073.1837,4.9000,1.0000,9073.1837,0.0000,0.0000,53531.7837,0.0000,-53531.7837,13.9481,6.6508,2140.4000,0.0000,2140.4000,0.0555,578.4865,3.7000,1.0000,0.0000,0.0000,0.0000,578.4865,0.0000,0.0000,0.0000,1561.9135,1561.9135,13.9166,25.9574,0.0000,18766.8000,-18766.8000,0.4866,0.0000,0.0000,0.0000,3829.9592,4.9000,1.0000,3829.9592,0.0000,0.0000,22596.7592,0.0000,-22596.7592,14.3723,7.0750,9408.8000,0.0000,9408.8000,0.2439,2542.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2542.9189,0.0000,0.0000,0.0000,6865.8811,6865.8811,14.2339,10.0934,12.1637,-13.6862,-205293.2088,12.8552,2048.2756,20.4828,12.8552,0.0000,77.2338,10.0934,8.8138,9.4536,-7.9310,-63448.2711,12.8552,4311.7510,43.1175,12.8552,0.0000,271.5733,8.8138,8.0278,8.4208,-5.5672,-38970.4794,12.8552,5156.8528,51.5685,12.8552,0.0000,354.5609,12.8552,261.4233,8.5702,0.0000,703.3681,964.7914,-233060.9000,-307711.9594,-307711.9594
6084.0000,8.1815,20.4037,0.0000,235065.9000,-235065.9000,6.0945,0.0000,0.0000,0.0000,52236.8667,4.5000,1.0000,52236.8667,0.0000,0.0000,287302.7667,0.0000,-287302.7667,13.6849,6.3876,32229.2000,0.0000,32229.2000,0.8356,8710.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8710.5946,0.0000,0.0000,0.0000,23518.6054,23518.6054,13.2344,25.2752,0.0000,47844.5000,-47844.5000,1.2405,0.0000,0.0000,0.0000,9764.1837,4.9000,1.0000,9764.1837,0.0000,0.0000,57608.6837,0.0000,-57608.6837,14.3379,7.0406,2549.6000,0.0000,2549.6000,0.0661,689.0811,3.7000,1.0000,0.0000,0.0000,0.0000,689.0811,0.0000,0.0000,0.0000,1860.5189,1860.5189,14.3023,26.3431,0.0000,22136.4000,-22136.4000,0.5739,0.0000,0.0000,0.0000,4517.6327,4.9000,1.0000,4517.6327,0.0000,0.0000,26654.0327,0.0000,-26654.0327,14.8128,7.5155,8204.7000,0.0000,8204.7000,0.2127,2217.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2217.4865,0.0000,0.0000,0.0000,5987.2135,5987.2135,14.6981,10.3609,12.5295,-15.0949,-226422.8638,13.5350,2123.9653,21.2397,13.5350,0.0000,90.1449,10.3609,9.0179,9.6894,-8.7637,-70109.8940,13.5350,4493.3543,44.9335,13.5350,0.0000,316.9720,9.0179,8.1815,8.5997,-6.2381,-43666.3873,13.5350,5386.6707,53.8667,13.5350,0.0000,413.8326,13.5350,301.5289,9.0233,0.0000,820.9495,1122.4784,-262063.3000,-340199.1452,-340199.1452
6085.0000,8.4012,20.6234,0.0000,251080.3000,-251080.3000,6.5097,0.0000,0.0000,0.0000,55795.6222,4.5000,1.0000,55795.6222,0.0000,0.0000,306875.9222,0.0000,-306875.9222,13.7073,6.4100,37196.5000,0.0000,37196.5000,0.9644,10053.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10053.1081,0.0000,0.0000,0.0000,27143.3919,27143.3919,13.2379,25.2787,0.0000,63720.6000,-63720.6000,1.6521,0.0000,0.0000,0.0000,13004.2041,4.9000,1.0000,13004.2041,0.0000,0.0000,76724.8041,0.0000,-76724.8041,14.5645,7.2673,2433.6000,0.0000,2433.6000,0.0631,657.7297,3.7000,1.0000,0.0000,0.0000,0.0000,657.7297,0.0000,0.0000,0.0000,1775.8703,1775.8703,14.5338,26.5747,0.0000,23831.7000,-23831.7000,0.6179,0.0000,0.0000,0.0000,4863.6122,4.9000,1.0000,4863.6122,0.0000,0.0000,28695.3122,0.0000,-28695.3122,15.0300,7.7327,7301.7000,0.0000,7301.7000,0.1893,1973.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1973.4324,0.0000,0.0000,0.0000,5328.2676,5328.2676,14.9379,10.7485,12.8432,-16.1526,-242288.7453,14.9947,2322.6493,23.2265,14.9947,0.0000,122.5690,10.7485,9.3075,10.0280,-10.4174,-83339.2437,14.9947,4905.3906,49.0539,14.9947,0.0000,430.9834,9.3075,8.4012,8.8544,-7.4886,-52420.5199,14.9947,5900.8828,59.0088,14.9947,0.0000,562.6836,14.9947,400.5216,9.9965,0.0000,1116.2360,1516.7576,-291700.8000,-378048.5088,-378048.5088
6086.0000,8.6037,20.8259,0.0000,268260.4000,-268260.4000,6.9551,0.0000,0.0000,0.0000,59613.4222,4.5000,1.0000,59613.4222,0.0000,0.0000,327873.8222,0.0000,-327873.8222,13.9363,6.6390,35391.2000,0.0000,35391.2000,0.9176,9565.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9565.1892,0.0000,0.0000,0.0000,25826.0108,25826.0108,13.5162,25.5571,0.0000,72094.3000,-72094.3000,1.8692,0.0000,0.0000,0.0000,14713.1224,4.9000,1.0000,14713.1224,0.0000,0.0000,86807.4224,0.0000,-86807.4224,14.9281,7.6308,1619.5000,0.0000,1619.5000,0.0420,437.7027,3.7000,1.0000,0.0000,0.0000,0.0000,437.7027,0.0000,0.0000,0.0000,1181.7973,1181.7973,14.9089,26.9497,0.0000,26135.7000,-26135.7000,0.6776,0.0000,0.0000,0.0000,5333.8163,4.9000,1.0000,5333.8163,0.0000,0.0000,31469.5163,0.0000,-31469.5163,15.4207,8.1234,6398.7000,0.0000,6398.7000,0.1659,1729.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1729.3784,0.0000,0.0000,0.0000,4669.3216,4669.3216,15.3448,11.0544,13.1996,-17.5860,-263789.6217,15.9411,2433.2527,24.3325,15.9411,0.0000,147.2730,11.0544,9.5614,10.3079,-11.4749,-91798.8529,15.9411,5152.4026,51.5240,15.9411,0.0000,517.8487,9.5614,8.6037,9.0826,-8.4122,-58885.1567,15.9411,6210.6725,62.1067,15.9411,0.0000,676.0933,15.9411,474.6402,10.6274,0.0000,1341.2149,1815.8552,-323081.0000,-414473.6313,-414473.6313
6087.0000,8.8189,21.0411,0.0000,283930.0000,-283930.0000,7.3614,0.0000,0.0000,0.0000,63095.5556,4.5000,1.0000,63095.5556,0.0000,0.0000,347025.5556,0.0000,-347025.5556,14.1250,6.8277,33589.0000,0.0000,33589.0000,0.8709,9078.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9078.1081,0.0000,0.0000,0.0000,24510.8919,24510.8919,13.7502,25.7910,0.0000,81713.7000,-81713.7000,2.1186,0.0000,0.0000,0.0000,16676.2653,4.9000,1.0000,16676.2653,0.0000,0.0000,98389.9653,0.0000,-98389.9653,15.2546,7.9573,1567.1000,0.0000,1567.1000,0.0406,423.5405,3.7000,1.0000,0.0000,0.0000,0.0000,423.5405,0.0000,0.0000,0.0000,1143.5595,1143.5595,15.2371,27.2779,0.0000,27909.5000,-27909.5000,0.7236,0.0000,0.0000,0.0000,5695.8163,4.9000,1.0000,5695.8163,0.0000,0.0000,33605.3163,0.0000,-33605.3163,15.7509,8.4536,7301.7000,0.0000,7301.7000,0.1893,1973.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1973.4324,0.0000,0.0000,0.0000,5328.2676,5328.2676,15.6695,11.3758,13.5226,-18.7208,-280811.5645,16.9566,2554.2197,25.5422,16.9566,0.0000,177.2484,11.3758,9.8266,10.6012,-12.6651,-101320.5661,16.9566,5412.0150,54.1202,16.9566,0.0000,623.2497,9.8266,8.8189,9.3228,-9.4151,-65905.9876,16.9566,6537.1290,65.3713,16.9566,0.0000,813.7028,16.9566,563.3899,11.3044,0.0000,1614.2009,2177.5908,-351095.4000,-448038.1183,-448038.1183
6088.0000,8.9790,21.2012,0.0000,290319.4000,-290319.4000,7.5271,0.0000,0.0000,0.0000,64515.4222,4.5000,1.0000,64515.4222,0.0000,0.0000,354834.8222,0.0000,-354834.8222,14.2900,6.9927,28625.2000,0.0000,28625.2000,0.7422,7736.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7736.5405,0.0000,0.0000,0.0000,20888.6595,20888.6595,13.9773,26.0182,0.0000,87255.6000,-87255.6000,2.2623,0.0000,0.0000,0.0000,17807.2653,4.9000,1.0000,17807.2653,0.0000,0.0000,105062.8653,0.0000,-105062.8653,15.5499,8.2526,2009.7000,0.0000,2009.7000,0.0521,543.1622,3.7000,1.0000,0.0000,0.0000,0.0000,543.1622,0.0000,0.0000,0.0000,1466.5378,1466.5378,15.5279,27.5687,0.0000,28691.8000,-28691.8000,0.7439,0.0000,0.0000,0.0000,5855.4694,4.9000,1.0000,5855.4694,0.0000,0.0000,34547.2694,0.0000,-34547.2694,16.0450,8.7477,8505.7000,0.0000,8505.7000,0.2205,2298.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2298.8378,0.0000,0.0000,0.0000,6206.8622,6206.8622,15.9521,11.5994,13.7758,-19.3871,-290807.0301,17.3220,2582.4662,25.8247,17.3220,0.0000,188.9567,11.5994,10.0180,10.8087,-13.2074,-105659.1538,17.3220,5479.7944,54.7979,17.3220,0.0000,664.4190,10.0180,8.9790,9.4985,-9.9167,-69416.7135,17.3220,6662.7408,66.6274,17.3220,0.0000,867.4527,17.3220,597.7536,11.5480,0.0000,1720.8283,2318.5819,-367126.2000,-465882.8975,-465882.8975
