Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6089.0000,9.0641,21.2863,0.0000,300448.8000,-300448.8000,7.7897,0.0000,0.0000,0.0000,66766.4000,4.5000,1.0000,66766.4000,0.0000,0.0000,367215.2000,0.0000,-367215.2000,14.6425,7.3452,18704.0000,0.0000,18704.0000,0.4849,5055.1351,3.7000,1.0000,0.0000,0.0000,0.0000,5055.1351,0.0000,0.0000,0.0000,13648.8649,13648.8649,14.4352,26.4760,0.0000,78187.1000,-78187.1000,2.0271,0.0000,0.0000,0.0000,15956.5510,4.9000,1.0000,15956.5510,0.0000,0.0000,94143.6510,0.0000,-94143.6510,15.8653,8.5680,1291.4000,0.0000,1291.4000,0.0335,349.0270,3.7000,1.0000,0.0000,0.0000,0.0000,349.0270,0.0000,0.0000,0.0000,942.3730,942.3730,15.8510,27.8918,0.0000,29005.7000,-29005.7000,0.7520,0.0000,0.0000,0.0000,5919.5306,4.9000,1.0000,5919.5306,0.0000,0.0000,34925.2306,0.0000,-34925.2306,16.3815,9.0842,11214.8000,0.0000,11214.8000,0.2908,3031.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3031.0270,0.0000,0.0000,0.0000,8183.7730,8183.7730,16.2572,11.7230,13.9901,-19.8984,-298475.8442,17.0671,2522.3949,25.2239,17.0671,0.0000,180.7356,11.7230,10.1188,10.9209,-13.2002,-105601.6096,17.0671,5373.3551,53.7336,17.0671,0.0000,635.5115,10.1188,9.0641,9.5914,-9.9188,-69431.6169,17.0671,6533.9947,65.3399,17.0671,0.0000,829.7116,17.0671,573.6412,11.3780,0.0000,1645.9586,2219.5998,-376431.4000,-473509.0708,-473509.0708
6090.0000,8.6552,20.8774,0.0000,204707.4000,-204707.4000,5.3074,0.0000,0.0000,0.0000,45490.5333,4.5000,1.0000,45490.5333,0.0000,0.0000,250197.9333,0.0000,-250197.9333,14.1328,6.8355,15407.6000,0.0000,15407.6000,0.3995,4164.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4164.2162,0.0000,0.0000,0.0000,11243.3838,11243.3838,13.8866,25.9274,0.0000,40658.2000,-40658.2000,1.0541,0.0000,0.0000,0.0000,8297.5918,4.9000,1.0000,8297.5918,0.0000,0.0000,48955.7918,0.0000,-48955.7918,14.9584,7.6611,1068.2000,0.0000,1068.2000,0.0277,288.7027,3.7000,1.0000,0.0000,0.0000,0.0000,288.7027,0.0000,0.0000,0.0000,779.4973,779.4973,14.9413,26.9822,0.0000,29497.3000,-29497.3000,0.7648,0.0000,0.0000,0.0000,6019.8571,4.9000,1.0000,6019.8571,0.0000,0.0000,35517.1571,0.0000,-35517.1571,15.7189,8.4216,13171.4000,0.0000,13171.4000,0.3415,3559.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3559.8378,0.0000,0.0000,0.0000,9611.5622,9611.5622,15.5085,10.9995,13.2540,-13.7302,-205952.9339,11.8425,1803.6015,18.0360,11.8425,0.0000,60.3803,10.9995,9.5819,10.2907,-8.0943,-64754.2143,11.8425,3830.5016,38.3050,11.8425,0.0000,212.3121,9.5819,8.6552,9.1185,-6.0470,-42329.2908,11.8425,4606.5634,46.0656,11.8425,0.0000,277.1907,11.8425,208.3037,7.8950,0.0000,549.8831,758.1868,-245215.7000,-313036.4391,-313036.4391
6091.0000,8.4242,20.6465,0.0000,188678.9000,-188678.9000,4.8919,0.0000,0.0000,0.0000,41928.6444,4.5000,1.0000,41928.6444,0.0000,0.0000,230607.5444,0.0000,-230607.5444,14.4164,7.1191,15397.1000,0.0000,15397.1000,0.3992,4161.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4161.3784,0.0000,0.0000,0.0000,11235.7216,11235.7216,14.1244,26.1652,0.0000,12477.2000,-12477.2000,0.3235,0.0000,0.0000,0.0000,2546.3673,4.9000,1.0000,2546.3673,0.0000,0.0000,15023.5673,0.0000,-15023.5673,14.5148,7.2175,824.4000,0.0000,824.4000,0.0214,222.8108,3.7000,1.0000,0.0000,0.0000,0.0000,222.8108,0.0000,0.0000,0.0000,601.5892,601.5892,14.4991,26.5400,0.0000,26621.0000,-26621.0000,0.6902,0.0000,0.0000,0.0000,5432.8571,4.9000,1.0000,5432.8571,0.0000,0.0000,32053.8571,0.0000,-32053.8571,15.3320,8.0347,12569.4000,0.0000,12569.4000,0.3259,3397.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3397.1351,0.0000,0.0000,0.0000,9172.2649,9172.2649,15.0937,10.5854,12.8396,-11.5668,-173501.5995,9.9780,1545.8045,15.4580,9.9780,0.0000,36.1158,10.5854,9.2771,9.9313,-6.2940,-50351.6495,9.9780,3277.9190,32.7792,9.9780,0.0000,126.9922,9.2771,8.4242,8.8507,-4.6889,-32822.1443,9.9780,3927.2916,39.2729,9.9780,0.0000,165.7986,9.9780,129.7229,6.6520,0.0000,328.9067,458.6296,-198986.2000,-256675.3933,-256675.3933
6092.0000,8.1476,20.3698,0.0000,124711.1000,-124711.1000,3.2334,0.0000,0.0000,0.0000,27713.5778,4.5000,1.0000,27713.5778,0.0000,0.0000,152424.6778,0.0000,-152424.6778,13.7852,6.4879,15402.7000,0.0000,15402.7000,0.3993,4162.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4162.8919,0.0000,0.0000,0.0000,11239.8081,11239.8081,13.3695,25.4103,0.0000,4027.1000,-4027.1000,0.1044,0.0000,0.0000,0.0000,821.8571,4.9000,1.0000,821.8571,0.0000,0.0000,4848.9571,0.0000,-4848.9571,13.5489,6.2516,900.5000,0.0000,900.5000,0.0233,243.3784,3.7000,1.0000,0.0000,0.0000,0.0000,243.3784,0.0000,0.0000,0.0000,657.1216,657.1216,13.5246,25.5654,0.0000,23689.6000,-23689.6000,0.6142,0.0000,0.0000,0.0000,4834.6122,4.9000,1.0000,4834.6122,0.0000,0.0000,28524.2122,0.0000,-28524.2122,14.5796,7.2823,11515.8000,0.0000,11515.8000,0.2986,3112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3112.3784,0.0000,0.0000,0.0000,8403.4216,8403.4216,14.2688,10.0653,12.1670,-7.5766,-113648.2521,7.0099,1116.7483,11.1675,7.0099,0.0000,12.5225,10.0653,8.9123,9.4888,-3.8970,-31175.8061,7.0099,2347.5546,23.4755,7.0099,0.0000,44.0324,8.9123,8.1476,8.5299,-2.9533,-20673.4377,7.0099,2798.4160,27.9842,7.0099,0.0000,57.4879,7.0099,49.0103,4.6732,0.0000,114.0428,163.0532,-124608.8000,-165497.4958,-165497.4958
6093.0000,7.9987,20.2210,0.0000,113615.9000,-113615.9000,2.9457,0.0000,0.0000,0.0000,25247.9778,4.5000,1.0000,25247.9778,0.0000,0.0000,138863.8778,0.0000,-138863.8778,13.8143,6.5170,13044.7000,0.0000,13044.7000,0.3382,3525.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3525.5946,0.0000,0.0000,0.0000,9519.1054,9519.1054,13.4156,25.4565,0.0000,1264.5000,-1264.5000,0.0328,0.0000,0.0000,0.0000,258.0612,4.9000,1.0000,258.0612,0.0000,0.0000,1522.5612,0.0000,-1522.5612,13.4794,6.1821,539.1000,0.0000,539.1000,0.0140,145.7027,3.7000,1.0000,0.0000,0.0000,0.0000,145.7027,0.0000,0.0000,0.0000,393.3973,393.3973,13.4629,25.5037,0.0000,21314.1000,-21314.1000,0.5526,0.0000,0.0000,0.0000,4349.8163,4.9000,1.0000,4349.8163,0.0000,0.0000,25663.9163,0.0000,-25663.9163,14.5377,7.2404,9408.8000,0.0000,9408.8000,0.2439,2542.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2542.9189,0.0000,0.0000,0.0000,6865.8811,6865.8811,14.2502,9.6310,11.9406,-7.3531,-110296.4074,6.1908,995.6616,9.9566,6.1908,0.0000,8.6261,9.6310,8.7281,9.1796,-2.6949,-21559.2957,6.1908,2101.4946,21.0149,6.1908,0.0000,30.3315,8.7281,7.9987,8.3634,-2.4880,-17416.2684,6.1908,2489.7725,24.8977,6.1908,0.0000,39.6002,6.1908,34.8274,4.1272,0.0000,78.5577,113.3851,-113201.9000,-149271.9715,-149271.9715
6094.0000,7.8677,20.0899,0.0000,86862.1000,-86862.1000,2.2521,0.0000,0.0000,0.0000,19302.6889,4.5000,1.0000,19302.6889,0.0000,0.0000,106164.7889,0.0000,-106164.7889,13.2681,5.9708,12740.7000,0.0000,12740.7000,0.3303,3443.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3443.4324,0.0000,0.0000,0.0000,9297.2676,9297.2676,12.7951,24.8360,0.0000,4975.9000,-4975.9000,0.1290,0.0000,0.0000,0.0000,1015.4898,4.9000,1.0000,1015.4898,0.0000,0.0000,5991.3898,0.0000,-5991.3898,13.0999,5.8026,402.5000,0.0000,402.5000,0.0104,108.7838,3.7000,1.0000,0.0000,0.0000,0.0000,108.7838,0.0000,0.0000,0.0000,293.7162,293.7162,13.0850,25.1258,0.0000,17872.1000,-17872.1000,0.4634,0.0000,0.0000,0.0000,3647.3673,4.9000,1.0000,3647.3673,0.0000,0.0000,21519.4673,0.0000,-21519.4673,14.1796,6.8823,8204.7000,0.0000,8204.7000,0.2127,2217.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2217.4865,0.0000,0.0000,0.0000,5987.2135,5987.2135,13.8751,9.3663,11.6207,-5.9090,-88635.6549,5.0969,830.8217,8.3082,5.0969,0.0000,4.8137,9.3663,8.5522,8.9593,-2.0007,-16005.5682,5.0969,1746.9714,17.4697,5.0969,0.0000,16.9262,8.5522,7.8677,8.2099,-1.9223,-13456.2257,5.0969,2063.8586,20.6386,5.0969,0.0000,22.0986,5.0969,20.4254,3.3979,0.0000,43.8385,64.2639,-88362.2000,-118097.4487,-118097.4487
6095.0000,7.7523,19.9745,0.0000,73827.2000,-73827.2000,1.9141,0.0000,0.0000,0.0000,16406.0444,4.5000,1.0000,16406.0444,0.0000,0.0000,90233.2444,0.0000,-90233.2444,13.2433,5.9460,12741.0000,0.0000,12741.0000,0.3303,3443.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3443.5135,0.0000,0.0000,0.0000,9297.4865,9297.4865,12.6775,24.7183,0.0000,4546.0000,-4546.0000,0.1179,0.0000,0.0000,0.0000,927.7551,4.9000,1.0000,927.7551,0.0000,0.0000,5473.7551,0.0000,-5473.7551,13.0106,5.7133,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,12.9924,25.0332,0.0000,13435.6000,-13435.6000,0.3483,0.0000,0.0000,0.0000,2741.9592,4.9000,1.0000,2741.9592,0.0000,0.0000,16177.5592,0.0000,-16177.5592,13.9768,6.6795,4592.6000,0.0000,4592.6000,0.1191,1241.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1241.2432,0.0000,0.0000,0.0000,3351.3568,3351.3568,13.7729,9.0181,11.3955,-5.2090,-78134.3463,4.2605,701.1292,7.0113,4.2605,0.0000,2.8117,9.0181,8.4577,8.7379,-1.1513,-9210.1663,4.2605,1474.6292,14.7463,4.2605,0.0000,9.8865,8.4577,7.7523,8.1050,-1.6559,-11591.6489,4.2605,1733.2909,17.3329,4.2605,0.0000,12.9076,4.2605,12.5036,2.8404,0.0000,25.6057,38.1093,-74064.7000,-98936.1614,-98936.1614
6096.0000,7.6494,19.8716,0.0000,59728.2000,-59728.2000,1.5486,0.0000,0.0000,0.0000,13272.9333,4.5000,1.0000,13272.9333,0.0000,0.0000,73001.1333,0.0000,-73001.1333,12.9657,5.6684,12738.5000,0.0000,12738.5000,0.3303,3442.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3442.8378,0.0000,0.0000,0.0000,9295.6622,9295.6622,12.2888,24.3296,0.0000,7248.8000,-7248.8000,0.1879,0.0000,0.0000,0.0000,1479.3469,4.9000,1.0000,1479.3469,0.0000,0.0000,8728.1469,0.0000,-8728.1469,12.9244,5.6271,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0000,0.0000,0.0000,292.8405,292.8405,12.9031,24.9439,0.0000,9994.0000,-9994.0000,0.2591,0.0000,0.0000,0.0000,2039.5918,4.9000,1.0000,2039.5918,0.0000,0.0000,12033.5918,0.0000,-12033.5918,13.7794,6.4821,1432.0000,0.0000,1432.0000,0.0371,387.0270,3.7000,1.0000,0.0000,0.0000,0.0000,387.0270,0.0000,0.0000,0.0000,1044.9730,1044.9730,13.7033,8.6975,11.2004,-4.5824,-68736.4673,3.5601,590.7282,5.9073,3.5601,0.0000,1.6404,8.6975,8.4005,8.5490,-0.5099,-4078.9110,3.5601,1242.5387,12.4254,3.5601,0.0000,5.7682,8.4005,7.6494,8.0249,-1.4734,-10314.0181,3.5601,1453.5260,14.5353,3.5601,0.0000,7.5309,3.5601,7.6552,2.3734,0.0000,14.9396,22.5948,-62399.2000,-83129.3964,-83129.3964
6097.0000,7.6040,19.8263,0.0000,59851.5000,-59851.5000,1.5518,0.0000,0.0000,0.0000,13300.3333,4.5000,1.0000,13300.3333,0.0000,0.0000,73151.8333,0.0000,-73151.8333,13.0396,5.7424,12733.6000,0.0000,12733.6000,0.3301,3441.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3441.5135,0.0000,0.0000,0.0000,9292.0865,9292.0865,12.3492,24.3900,0.0000,7550.6000,-7550.6000,0.1958,0.0000,0.0000,0.0000,1540.9388,4.9000,1.0000,1540.9388,0.0000,0.0000,9091.5388,0.0000,-9091.5388,13.0247,5.7275,410.0000,0.0000,410.0000,0.0106,110.8108,3.7000,1.0000,0.0000,0.0000,0.0000,110.8108,0.0000,0.0000,0.0000,299.1892,299.1892,13.0025,25.0433,0.0000,8343.1000,-8343.1000,0.2163,0.0000,0.0000,0.0000,1702.6735,4.9000,1.0000,1702.6735,0.0000,0.0000,10045.7735,0.0000,-10045.7735,13.7490,6.4517,830.3000,0.0000,830.3000,0.0215,224.4054,3.7000,1.0000,0.0000,0.0000,0.0000,224.4054,0.0000,0.0000,0.0000,605.8946,605.8946,13.7040,8.5216,11.1128,-4.6496,-69743.4199,3.4892,581.1188,5.8112,3.4892,0.0000,1.5443,8.5216,8.3373,8.4295,-0.3100,-2479.9001,3.4892,1224.2551,12.2426,3.4892,0.0000,5.4303,8.3373,7.6040,7.9707,-1.4098,-9868.6552,3.4892,1428.0256,14.2803,3.4892,0.0000,7.0897,3.4892,7.2463,2.3261,0.0000,14.0644,21.3106,-61771.3000,-82091.9753,-82091.9753
6098.0000,7.5557,19.7780,0.0000,55173.7000,-55173.7000,1.4305,0.0000,0.0000,0.0000,12260.8222,4.5000,1.0000,12260.8222,0.0000,0.0000,67434.5222,0.0000,-67434.5222,13.0628,5.7655,12734.4000,0.0000,12734.4000,0.3302,3441.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3441.7297,0.0000,0.0000,0.0000,9292.6703,9292.6703,12.3039,24.3447,0.0000,6457.4000,-6457.4000,0.1674,0.0000,0.0000,0.0000,1317.8367,4.9000,1.0000,1317.8367,0.0000,0.0000,7775.2367,0.0000,-7775.2367,12.9389,5.6416,402.1000,0.0000,402.1000,0.0104,108.6757,3.7000,1.0000,0.0000,0.0000,0.0000,108.6757,0.0000,0.0000,0.0000,293.4243,293.4243,12.9149,24.9557,0.0000,6487.7000,-6487.7000,0.1682,0.0000,0.0000,0.0000,1324.0204,4.9000,1.0000,1324.0204,0.0000,0.0000,7811.7204,0.0000,-7811.7204,13.5529,6.2556,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,13.5303,8.4254,10.9779,-4.1673,-62509.4908,3.1748,531.7935,5.3179,3.1748,0.0000,1.1633,8.4254,8.2675,8.3465,-0.2417,-1933.8531,3.1748,1118.0406,11.1804,3.1748,0.0000,4.0905,8.2675,7.5557,7.9116,-1.2451,-8715.7652,3.1748,1302.7719,13.0277,3.1748,0.0000,5.3405,3.1748,5.6016,2.1165,0.0000,10.5944,16.1960,-54603.7000,-73159.1091,-73159.1091
6099.0000,7.5151,19.7373,0.0000,51525.0000,-51525.0000,1.3359,0.0000,0.0000,0.0000,11450.0000,4.5000,1.0000,11450.0000,0.0000,0.0000,62975.0000,0.0000,-62975.0000,13.1536,5.8563,12741.9000,0.0000,12741.9000,0.3304,3443.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3443.7568,0.0000,0.0000,0.0000,9298.1432,9298.1432,12.3210,24.3619,0.0000,4522.9000,-4522.9000,0.1173,0.0000,0.0000,0.0000,923.0408,4.9000,1.0000,923.0408,0.0000,0.0000,5445.9408,0.0000,-5445.9408,12.8086,5.5113,409.7000,0.0000,409.7000,0.0106,110.7297,3.7000,1.0000,0.0000,0.0000,0.0000,110.7297,0.0000,0.0000,0.0000,298.9703,298.9703,12.7819,24.8227,0.0000,4881.1000,-4881.1000,0.1266,0.0000,0.0000,0.0000,996.1429,4.9000,1.0000,996.1429,0.0000,0.0000,5877.2429,0.0000,-5877.2429,13.3081,6.0108,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,13.2834,8.3871,10.8352,-3.6457,-54685.3385,2.8957,488.0136,4.8801,2.8957,0.0000,0.8828,8.3871,8.1954,8.2913,-0.2676,-2140.9560,2.8957,1022.2819,10.2228,2.8957,0.0000,3.1040,8.1954,7.5151,7.8553,-1.0855,-7598.5000,2.8957,1191.2731,11.9127,2.8957,0.0000,4.0526,2.8957,4.3606,1.9305,0.0000,8.0393,12.3999,-47398.8000,-64424.7945,-64424.7945
6100.0000,7.5138,19.7361,0.0000,67285.2000,-67285.2000,1.7445,0.0000,0.0000,0.0000,14952.2667,4.5000,1.0000,14952.2667,0.0000,0.0000,82237.4667,0.0000,-82237.4667,13.6162,6.3189,12749.2000,0.0000,12749.2000,0.3305,3445.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3445.7297,0.0000,0.0000,0.0000,9303.4703,9303.4703,12.9258,24.9666,0.0000,4790.7000,-4790.7000,0.1242,0.0000,0.0000,0.0000,977.6939,4.9000,1.0000,977.6939,0.0000,0.0000,5768.3939,0.0000,-5768.3939,13.3538,6.0565,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0000,0.0000,0.0000,294.0811,294.0811,13.3320,25.3728,0.0000,3784.3000,-3784.3000,0.0981,0.0000,0.0000,0.0000,772.3061,4.9000,1.0000,772.3061,0.0000,0.0000,4556.6061,0.0000,-4556.6061,13.6701,6.3728,830.5000,0.0000,830.5000,0.0215,224.4595,3.7000,1.0000,0.0000,0.0000,0.0000,224.4595,0.0000,0.0000,0.0000,606.0405,606.0405,13.6252,8.2379,10.9316,-4.8400,-72600.5590,3.4940,586.4261,5.8643,3.4940,0.0000,1.5507,8.2379,8.1964,8.2172,-0.0700,-559.9842,3.4940,1237.5656,12.3757,3.4940,0.0000,5.4528,8.1964,7.5138,7.8551,-1.3140,-9198.3316,3.4940,1437.4076,14.3741,3.4940,0.0000,7.1191,3.4940,7.2736,2.3293,0.0000,14.1227,21.3963,-61877.5000,-82358.8748,-82358.8748
6101.0000,7.5558,19.7780,0.0000,76661.1000,-76661.1000,1.9876,0.0000,0.0000,0.0000,17035.8000,4.5000,1.0000,17035.8000,0.0000,0.0000,93696.9000,0.0000,-93696.9000,13.5741,6.2768,12749.2000,0.0000,12749.2000,0.3305,3445.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3445.7297,0.0000,0.0000,0.0000,9303.4703,9303.4703,12.9765,25.0173,0.0000,5795.3000,-5795.3000,0.1503,0.0000,0.0000,0.0000,1182.7143,4.9000,1.0000,1182.7143,0.0000,0.0000,6978.0143,0.0000,-6978.0143,13.4247,6.1274,530.6000,0.0000,530.6000,0.0138,143.4054,3.7000,1.0000,0.0000,0.0000,0.0000,143.4054,0.0000,0.0000,0.0000,387.1946,387.1946,13.3998,25.4407,0.0000,3760.3000,-3760.3000,0.0975,0.0000,0.0000,0.0000,767.4082,4.9000,1.0000,767.4082,0.0000,0.0000,4527.7082,0.0000,-4527.7082,13.6907,6.3934,4294.7000,0.0000,4294.7000,0.1113,1160.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1160.7297,0.0000,0.0000,0.0000,3133.9703,3133.9703,13.4894,8.4560,10.9727,-5.2242,-78363.1524,4.0365,676.2842,6.7628,4.0365,0.0000,2.3910,8.4560,8.0746,8.2653,-0.7423,-5938.0379,4.0365,1426.6428,14.2664,4.0365,0.0000,8.4072,8.0746,7.5558,7.8152,-1.1538,-8076.7970,4.0365,1663.5411,16.6354,4.0365,0.0000,10.9763,4.0365,10.7866,2.6910,0.0000,21.7744,32.5611,-68642.2000,-92377.9873,-92377.9873
6102.0000,7.6557,19.8780,0.0000,151291.1000,-151291.1000,3.9225,0.0000,0.0000,0.0000,33620.2444,4.5000,1.0000,33620.2444,0.0000,0.0000,184911.3444,0.0000,-184911.3444,14.3664,7.0691,12744.6000,0.0000,12744.6000,0.3304,3444.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3444.4865,0.0000,0.0000,0.0000,9300.1135,9300.1135,14.0289,26.0697,0.0000,257.2000,-257.2000,0.0067,0.0000,0.0000,0.0000,52.4898,4.9000,1.0000,52.4898,0.0000,0.0000,309.6898,0.0000,-309.6898,14.0401,6.7428,484.4000,0.0000,484.4000,0.0126,130.9189,3.7000,1.0000,0.0000,0.0000,0.0000,130.9189,0.0000,0.0000,0.0000,353.4811,353.4811,14.0273,26.0681,0.0000,4535.4000,-4535.4000,0.1176,0.0000,0.0000,0.0000,925.5918,4.9000,1.0000,925.5918,0.0000,0.0000,5460.9918,0.0000,-5460.9918,14.2255,6.9282,14386.2000,0.0000,14386.2000,0.3730,3888.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3888.1622,0.0000,0.0000,0.0000,10498.0378,10498.0378,13.8445,9.0778,11.4611,-8.7565,-131346.9068,7.1441,1172.3994,11.7240,7.1441,0.0000,13.2559,9.0778,8.1298,8.6038,-3.2650,-26120.2856,7.1441,2487.3644,24.8736,7.1441,0.0000,46.6111,8.1298,7.6557,7.8928,-1.8662,-13063.2013,7.1441,2934.0705,29.3407,7.1441,0.0000,60.8546,7.1441,51.6369,4.7627,0.0000,120.7216,172.3585,-128468.5000,-170530.3936,-170530.3936
6103.0000,7.7787,20.0010,0.0000,199873.3000,-199873.3000,5.1821,0.0000,0.0000,0.0000,44416.2889,4.5000,1.0000,44416.2889,0.0000,0.0000,244289.5889,0.0000,-244289.5889,14.4755,7.1782,21624.3000,0.0000,21624.3000,0.5607,5844.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5844.4054,0.0000,0.0000,0.0000,15779.8946,15779.8946,14.0429,14.0429,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.0429,6.7456,976.1000,0.0000,976.1000,0.0253,263.8108,3.7000,1.0000,0.0000,0.0000,0.0000,263.8108,0.0000,0.0000,0.0000,712.2892,712.2892,14.0234,26.0642,0.0000,5428.0000,-5428.0000,0.1407,0.0000,0.0000,0.0000,1107.7551,4.9000,1.0000,1107.7551,0.0000,0.0000,6535.7551,0.0000,-6535.7551,14.2026,6.9053,15290.0000,0.0000,15290.0000,0.3964,4132.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4132.4324,0.0000,0.0000,0.0000,11157.5676,11157.5676,13.8967,9.6716,11.7841,-10.2752,-154127.8392,9.4578,1531.1072,15.3111,9.4578,0.0000,30.7565,9.6716,8.3918,9.0317,-5.8356,-46684.8744,9.4578,3231.3827,32.3138,9.4578,0.0000,108.1474,8.3918,7.7787,8.0853,-3.1947,-22362.8791,9.4578,3851.0401,38.5104,9.4578,0.0000,141.1951,9.4578,111.8936,6.3052,0.0000,280.0990,391.9925,-167410.9000,-223175.5926,-223175.5926
6104.0000,7.9635,20.1858,0.0000,222492.8000,-222492.8000,5.7685,0.0000,0.0000,0.0000,49442.8444,4.5000,1.0000,49442.8444,0.0000,0.0000,271935.6444,0.0000,-271935.6444,14.1539,6.8566,26385.4000,0.0000,26385.4000,0.6841,7131.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7131.1892,0.0000,0.0000,0.0000,19254.2108,19254.2108,13.7156,25.7564,0.0000,20716.3000,-20716.3000,0.5371,0.0000,0.0000,0.0000,4227.8163,4.9000,1.0000,4227.8163,0.0000,0.0000,24944.1163,0.0000,-24944.1163,14.2834,6.9861,1639.0000,0.0000,1639.0000,0.0425,442.9730,3.7000,1.0000,0.0000,0.0000,0.0000,442.9730,0.0000,0.0000,0.0000,1196.0270,1196.0270,14.2562,26.2970,0.0000,6938.2000,-6938.2000,0.1799,0.0000,0.0000,0.0000,1415.9592,4.9000,1.0000,1415.9592,0.0000,0.0000,8354.1592,0.0000,-8354.1592,14.4464,7.1491,14687.5000,0.0000,14687.5000,0.3808,3969.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3969.5946,0.0000,0.0000,0.0000,10717.9054,10717.9054,14.2024,10.0854,12.1439,-12.0571,-180856.1350,11.3894,1816.2136,18.1621,11.3894,0.0000,53.7114,10.0854,8.7061,9.3957,-7.5737,-60589.2311,11.3894,3829.7549,38.2975,11.3894,0.0000,188.8628,8.7061,7.9635,8.3348,-4.6601,-32620.4106,11.3894,4586.3016,45.8630,11.3894,0.0000,246.5756,11.3894,186.9933,7.5929,0.0000,489.1498,676.1431,-207435.4000,-274065.7767,-274065.7767
6105.0000,8.1197,20.3419,0.0000,235771.5000,-235771.5000,6.1128,0.0000,0.0000,0.0000,52393.6667,4.5000,1.0000,52393.6667,0.0000,0.0000,288165.1667,0.0000,-288165.1667,14.2008,6.9035,30000.4000,0.0000,30000.4000,0.7778,8108.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8108.2162,0.0000,0.0000,0.0000,21892.1838,21892.1838,13.7388,25.7797,0.0000,26100.9000,-26100.9000,0.6767,0.0000,0.0000,0.0000,5326.7143,4.9000,1.0000,5326.7143,0.0000,0.0000,31427.6143,0.0000,-31427.6143,14.4021,7.1048,1770.1000,0.0000,1770.1000,0.0459,478.4054,3.7000,1.0000,0.0000,0.0000,0.0000,478.4054,0.0000,0.0000,0.0000,1291.6946,1291.6946,14.3748,26.4156,0.0000,9390.1000,-9390.1000,0.2435,0.0000,0.0000,0.0000,1916.3469,4.9000,1.0000,1916.3469,0.0000,0.0000,11306.4469,0.0000,-11306.4469,14.6134,7.3161,12880.0000,0.0000,12880.0000,0.3339,3481.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3481.0811,0.0000,0.0000,0.0000,9398.9189,9398.9189,14.4151,10.3498,12.3824,-12.8425,-192637.8072,12.2859,1939.7861,19.3979,12.2859,0.0000,67.4206,10.3498,8.9320,9.6409,-8.3985,-67188.3386,12.2859,4087.3082,40.8731,12.2859,0.0000,237.0676,8.9320,8.1197,8.5259,-5.4986,-38490.2848,12.2859,4905.5843,49.0558,12.2859,0.0000,309.5109,12.2859,230.6119,8.1906,0.0000,613.9991,844.6110,-226612.0000,-298316.4306,-298316.4306
6106.0000,8.2828,20.5050,0.0000,248685.3000,-248685.3000,6.4476,0.0000,0.0000,0.0000,55263.4000,4.5000,1.0000,55263.4000,0.0000,0.0000,303948.7000,0.0000,-303948.7000,14.2228,6.9255,35416.1000,0.0000,35416.1000,0.9182,9571.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9571.9189,0.0000,0.0000,0.0000,25844.1811,25844.1811,13.7177,25.7586,0.0000,31122.7000,-31122.7000,0.8069,0.0000,0.0000,0.0000,6351.5714,4.9000,1.0000,6351.5714,0.0000,0.0000,37474.2714,0.0000,-37474.2714,14.4501,7.1528,1812.2000,0.0000,1812.2000,0.0470,489.7838,3.7000,1.0000,0.0000,0.0000,0.0000,489.7838,0.0000,0.0000,0.0000,1322.4162,1322.4162,14.4243,26.4651,0.0000,12418.6000,-12418.6000,0.3220,0.0000,0.0000,0.0000,2534.4082,4.9000,1.0000,2534.4082,0.0000,0.0000,14953.0082,0.0000,-14953.0082,14.7165,7.4192,11675.1000,0.0000,11675.1000,0.3027,3155.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3155.4324,0.0000,0.0000,0.0000,8519.6676,8519.6676,14.5500,10.6044,12.5772,-13.4595,-201892.4675,13.2666,2077.7371,20.7774,13.2666,0.0000,84.8887,10.6044,9.1501,9.8772,-9.3023,-74418.0600,13.2666,4368.4968,43.6850,13.2666,0.0000,298.4898,9.1501,8.2828,8.7164,-6.3399,-44379.1872,13.2666,5252.6979,52.5270,13.2666,0.0000,389.7025,13.2666,285.2562,8.8444,0.0000,773.0810,1058.3372,-243323.2000,-320689.7147,-320689.7147
6107.0000,8.4474,20.6697,0.0000,259512.5000,-259512.5000,6.7283,0.0000,0.0000,0.0000,57669.4444,4.5000,1.0000,57669.4444,0.0000,0.0000,317181.9444,0.0000,-317181.9444,14.2387,6.9414,37218.5000,0.0000,37218.5000,0.9650,10059.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10059.0541,0.0000,0.0000,0.0000,27159.4459,27159.4459,13.7428,25.7836,0.0000,40411.6000,-40411.6000,1.0477,0.0000,0.0000,0.0000,8247.2653,4.9000,1.0000,8247.2653,0.0000,0.0000,48658.8653,0.0000,-48658.8653,14.6312,7.3339,2144.8000,0.0000,2144.8000,0.0556,579.6757,3.7000,1.0000,0.0000,0.0000,0.0000,579.6757,0.0000,0.0000,0.0000,1565.1243,1565.1243,14.6027,26.6435,0.0000,16424.9000,-16424.9000,0.4258,0.0000,0.0000,0.0000,3352.0204,4.9000,1.0000,3352.0204,0.0000,0.0000,19776.9204,0.0000,-19776.9204,14.9638,7.6665,9415.8000,0.0000,9415.8000,0.2441,2544.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2544.8108,0.0000,0.0000,0.0000,6870.9892,6870.9892,14.8383,10.8343,12.8363,-14.6196,-219294.3202,14.1999,2200.1669,22.0017,14.1999,0.0000,104.0940,10.8343,9.3578,10.0961,-10.1084,-80867.3630,14.1999,4631.7483,46.3175,14.1999,0.0000,366.0206,9.3578,8.4474,8.9026,-7.1229,-49860.4875,14.1999,5576.2442,55.7624,14.1999,0.0000,477.8695,14.1999,344.3888,9.4666,0.0000,947.9840,1292.3729,-267569.9000,-350022.1707,-350022.1707
6108.0000,8.5437,20.7659,0.0000,267878.7000,-267878.7000,6.9453,0.0000,0.0000,0.0000,59528.6000,4.5000,1.0000,59528.6000,0.0000,0.0000,327407.3000,0.0000,-327407.3000,14.4843,7.1870,32252.7000,0.0000,32252.7000,0.8362,8716.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8716.9459,0.0000,0.0000,0.0000,23535.7541,23535.7541,14.0572,26.0981,0.0000,37659.4000,-37659.4000,0.9764,0.0000,0.0000,0.0000,7685.5918,4.9000,1.0000,7685.5918,0.0000,0.0000,45344.9918,0.0000,-45344.9918,14.8800,7.5827,2551.0000,0.0000,2551.0000,0.0661,689.4595,3.7000,1.0000,0.0000,0.0000,0.0000,689.4595,0.0000,0.0000,0.0000,1861.5405,1861.5405,14.8462,26.8870,0.0000,18873.6000,-18873.6000,0.4893,0.0000,0.0000,0.0000,3851.7551,4.9000,1.0000,3851.7551,0.0000,0.0000,22725.3551,0.0000,-22725.3551,15.2585,7.9612,8210.8000,0.0000,8210.8000,0.2129,2219.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2219.1351,0.0000,0.0000,0.0000,5991.6649,5991.6649,15.1498,10.9598,13.0548,-15.3954,-230931.4515,14.2893,2194.1496,21.9415,14.2893,0.0000,106.0719,10.9598,9.4733,10.2165,-10.2407,-81925.7878,14.2893,4636.7371,46.3674,14.2893,0.0000,372.9753,9.4733,8.5437,9.0085,-7.3188,-51231.4481,14.2893,5585.2666,55.8527,14.2893,0.0000,486.9494,14.2893,350.4308,9.5262,0.0000,965.9967,1316.4275,-281397.2000,-364088.6875,-364088.6875
6109.0000,8.7041,20.9264,0.0000,275667.6000,-275667.6000,7.1472,0.0000,0.0000,0.0000,61259.4667,4.5000,1.0000,61259.4667,0.0000,0.0000,336927.0667,0.0000,-336927.0667,14.4223,7.1250,37222.3000,0.0000,37222.3000,0.9651,10060.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10060.0811,0.0000,0.0000,0.0000,27162.2189,27162.2189,13.9614,26.0022,0.0000,48080.4000,-48080.4000,1.2466,0.0000,0.0000,0.0000,9812.3265,4.9000,1.0000,9812.3265,0.0000,0.0000,57892.7265,0.0000,-57892.7265,14.9439,7.6466,2435.4000,0.0000,2435.4000,0.0631,658.2162,3.7000,1.0000,0.0000,0.0000,0.0000,658.2162,0.0000,0.0000,0.0000,1777.1838,1777.1838,14.9137,26.9545,0.0000,22099.6000,-22099.6000,0.5730,0.0000,0.0000,0.0000,4510.1224,4.9000,1.0000,4510.1224,0.0000,0.0000,26609.7224,0.0000,-26609.7224,15.3653,8.0680,7307.1000,0.0000,7307.1000,0.1895,1974.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1974.8919,0.0000,0.0000,0.0000,5332.2081,5332.2081,15.2748,11.2080,13.2414,-15.9749,-239623.3362,15.2766,2327.8143,23.2781,15.2766,0.0000,129.6121,11.2080,9.6753,10.4417,-11.2891,-90312.8517,15.2766,4909.2997,49.0930,15.2766,0.0000,455.7486,9.6753,8.7041,9.1897,-8.1745,-57221.7170,15.2766,5923.8573,59.2386,15.2766,0.0000,595.0166,15.2766,421.7541,10.1844,0.0000,1180.3772,1602.1313,-298882.8000,-387157.9048,-387157.9048
6110.0000,8.8248,21.0471,0.0000,283188.6000,-283188.6000,7.3422,0.0000,0.0000,0.0000,62930.8000,4.5000,1.0000,62930.8000,0.0000,0.0000,346119.4000,0.0000,-346119.4000,14.5573,7.2600,35413.3000,0.0000,35413.3000,0.9182,9571.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9571.1622,0.0000,0.0000,0.0000,25842.1378,25842.1378,14.1293,26.1701,0.0000,51041.7000,-51041.7000,1.3234,0.0000,0.0000,0.0000,10416.6735,4.9000,1.0000,10416.6735,0.0000,0.0000,61458.3735,0.0000,-61458.3735,15.1471,7.8498,1618.7000,0.0000,1618.7000,0.0420,437.4865,3.7000,1.0000,0.0000,0.0000,0.0000,437.4865,0.0000,0.0000,0.0000,1181.2135,1181.2135,15.1276,27.1684,0.0000,24862.3000,-24862.3000,0.6446,0.0000,0.0000,0.0000,5073.9388,4.9000,1.0000,5073.9388,0.0000,0.0000,29936.2388,0.0000,-29936.2388,15.6234,8.3261,6403.4000,0.0000,6403.4000,0.1660,1730.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1730.6486,0.0000,0.0000,0.0000,4672.7514,4672.7514,15.5460,11.3680,13.4570,-16.8176,-252263.6753,15.6544,2364.4096,23.6441,15.6544,0.0000,139.4692,11.3680,9.8199,10.5939,-11.6843,-93474.2715,15.6544,4997.9638,49.9796,15.6544,0.0000,490.4085,9.8199,8.8248,9.3224,-8.5829,-60079.9628,15.6544,6035.2236,60.3522,15.6544,0.0000,640.2680,15.6544,451.3313,10.4363,0.0000,1270.1457,1721.4770,-315657.2000,-405817.9095,-405817.9095
6111.0000,8.9097,21.1319,0.0000,287253.8000,-287253.8000,7.4476,0.0000,0.0000,0.0000,63834.1778,4.5000,1.0000,63834.1778,0.0000,0.0000,351087.9778,0.0000,-351087.9778,14.6965,7.3992,33604.6000,0.0000,33604.6000,0.8713,9082.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9082.3243,0.0000,0.0000,0.0000,24522.2757,24522.2757,14.2923,26.3331,0.0000,48916.3000,-48916.3000,1.2682,0.0000,0.0000,0.0000,9982.9184,4.9000,1.0000,9982.9184,0.0000,0.0000,58899.2184,0.0000,-58899.2184,15.2631,7.9658,1567.2000,0.0000,1567.2000,0.0406,423.5676,3.7000,1.0000,0.0000,0.0000,0.0000,423.5676,0.0000,0.0000,0.0000,1143.6324,1143.6324,15.2443,27.2851,0.0000,25822.5000,-25822.5000,0.6695,0.0000,0.0000,0.0000,5269.8980,4.9000,1.0000,5269.8980,0.0000,0.0000,31092.3980,0.0000,-31092.3980,15.7567,8.4594,7307.1000,0.0000,7307.1000,0.1895,1974.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1974.8919,0.0000,0.0000,0.0000,5332.2081,5332.2081,15.6689,11.4826,13.5757,-16.9322,-253983.4122,15.7300,2364.3238,23.6432,15.7300,0.0000,141.4991,11.4826,9.9202,10.7014,-11.8491,-94792.4476,15.7300,4999.0428,49.9904,15.7300,0.0000,497.5463,9.9202,8.9097,9.4150,-8.7579,-61305.6180,15.7300,6039.8699,60.3987,15.7300,0.0000,649.5869,15.7300,457.4033,10.4867,0.0000,1288.6324,1746.0357,-319513.7000,-410081.4779,-410081.4779
6112.0000,9.0087,21.2309,0.0000,290736.7000,-290736.7000,7.5379,0.0000,0.0000,0.0000,64608.1556,4.5000,1.0000,64608.1556,0.0000,0.0000,355344.8556,0.0000,-355344.8556,14.7410,7.4437,28643.7000,0.0000,28643.7000,0.7426,7741.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7741.5405,0.0000,0.0000,0.0000,20902.1595,20902.1595,14.4038,26.4446,0.0000,55157.3000,-55157.3000,1.4301,0.0000,0.0000,0.0000,11256.5918,4.9000,1.0000,11256.5918,0.0000,0.0000,66413.8918,0.0000,-66413.8918,15.4752,8.1779,2014.3000,0.0000,2014.3000,0.0522,544.4054,3.7000,1.0000,0.0000,0.0000,0.0000,544.4054,0.0000,0.0000,0.0000,1469.8946,1469.8946,15.4515,27.4923,0.0000,28200.7000,-28200.7000,0.7312,0.0000,0.0000,0.0000,5755.2449,4.9000,1.0000,5755.2449,0.0000,0.0000,33955.9449,0.0000,-33955.9449,15.9992,8.7019,8512.1000,0.0000,8512.1000,0.2207,2300.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2300.5676,0.0000,0.0000,0.0000,6211.5324,6211.5324,15.8990,11.6225,13.7608,-17.6734,-265101.3990,16.0720,2397.5678,23.9757,16.0720,0.0000,150.9299,11.6225,10.0393,10.8309,-12.2674,-98139.5762,16.0720,5079.5278,50.7953,16.0720,0.0000,530.7072,10.0393,9.0087,9.5240,-9.1272,-63890.1306,16.0720,6141.8807,61.4188,16.0720,0.0000,692.8811,16.0720,485.5321,10.7147,0.0000,1374.5182,1860.0503,-334924.6000,-427131.1058,-427131.1058
6113.0000,9.0491,21.2713,0.0000,298384.4000,-298384.4000,7.7362,0.0000,0.0000,0.0000,66307.6444,4.5000,1.0000,66307.6444,0.0000,0.0000,364692.0444,0.0000,-364692.0444,15.0396,7.7423,18719.0000,0.0000,18719.0000,0.4853,5059.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5059.1892,0.0000,0.0000,0.0000,13659.8108,13659.8108,14.8152,26.8561,0.0000,46673.4000,-46673.4000,1.2101,0.0000,0.0000,0.0000,9525.1837,4.9000,1.0000,9525.1837,0.0000,0.0000,56198.5837,0.0000,-56198.5837,15.7384,8.4411,1288.7000,0.0000,1288.7000,0.0334,348.2973,3.7000,1.0000,0.0000,0.0000,0.0000,348.2973,0.0000,0.0000,0.0000,940.4027,940.4027,15.7229,27.7637,0.0000,29566.6000,-29566.6000,0.7666,0.0000,0.0000,0.0000,6034.0000,4.9000,1.0000,6034.0000,0.0000,0.0000,35600.6000,0.0000,-35600.6000,16.3077,9.0104,11223.2000,0.0000,11223.2000,0.2910,3033.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3033.2973,0.0000,0.0000,0.0000,8189.9027,8189.9027,16.1732,11.6840,13.9286,-18.2196,-273294.4902,15.7838,2338.5729,23.3857,15.7838,0.0000,142.9564,11.6840,10.0875,10.8857,-12.1489,-97191.3603,15.7838,4976.8014,49.7680,15.7838,0.0000,502.6705,10.0875,9.0491,9.5683,-9.0308,-63215.2613,15.7838,6020.1313,60.2013,15.7838,0.0000,656.2770,15.7838,461.7585,10.5226,0.0000,1301.9039,1763.6624,-343393.5000,-433701.1119,-433701.1119
6114.0000,8.6412,20.8634,0.0000,199293.0000,-199293.0000,5.1670,0.0000,0.0000,0.0000,44287.3333,4.5000,1.0000,44287.3333,0.0000,0.0000,243580.3333,0.0000,-243580.3333,14.5426,7.2453,15407.1000,0.0000,15407.1000,0.3995,4164.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4164.0811,0.0000,0.0000,0.0000,11243.0189,11243.0189,14.2702,26.3110,0.0000,17170.3000,-17170.3000,0.4452,0.0000,0.0000,0.0000,3504.1429,4.9000,1.0000,3504.1429,0.0000,0.0000,20674.4429,0.0000,-20674.4429,14.7711,7.4738,1069.1000,0.0000,1069.1000,0.0277,288.9459,3.7000,1.0000,0.0000,0.0000,0.0000,288.9459,0.0000,0.0000,0.0000,780.1541,780.1541,14.7522,26.7930,0.0000,29045.8000,-29045.8000,0.7531,0.0000,0.0000,0.0000,5927.7143,4.9000,1.0000,5927.7143,0.0000,0.0000,34973.5143,0.0000,-34973.5143,15.5995,8.3022,13181.3000,0.0000,13181.3000,0.3417,3562.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3562.5135,0.0000,0.0000,0.0000,9618.7865,9618.7865,15.3664,10.9607,13.1636,-12.1231,-181846.0333,10.7013,1635.8667,16.3587,10.7013,0.0000,44.5530,10.9607,9.5503,10.2555,-7.2770,-58216.3843,10.7013,3466.6373,34.6664,10.7013,0.0000,156.6596,9.5503,8.6412,9.0957,-5.3606,-37523.9135,10.7013,4166.8295,41.6683,10.7013,0.0000,204.5317,10.7013,157.3971,7.1342,0.0000,405.7443,563.1414,-215851.6000,-277586.3310,-277586.3310
6115.0000,8.4824,20.7046,0.0000,189632.8000,-189632.8000,4.9166,0.0000,0.0000,0.0000,42140.6222,4.5000,1.0000,42140.6222,0.0000,0.0000,231773.4222,0.0000,-231773.4222,14.5365,7.2392,15409.1000,0.0000,15409.1000,0.3995,4164.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4164.6216,0.0000,0.0000,0.0000,11244.4784,11244.4784,14.2428,26.2836,0.0000,11039.3000,-11039.3000,0.2862,0.0000,0.0000,0.0000,2252.9184,4.9000,1.0000,2252.9184,0.0000,0.0000,13292.2184,0.0000,-13292.2184,14.5900,7.2927,824.3000,0.0000,824.3000,0.0214,222.7838,3.7000,1.0000,0.0000,0.0000,0.0000,222.7838,0.0000,0.0000,0.0000,601.5162,601.5162,14.5743,26.6151,0.0000,25737.9000,-25737.9000,0.6673,0.0000,0.0000,0.0000,5252.6327,4.9000,1.0000,5252.6327,0.0000,0.0000,30990.5327,0.0000,-30990.5327,15.3838,8.0865,12578.8000,0.0000,12578.8000,0.3261,3399.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3399.6757,0.0000,0.0000,0.0000,9179.1243,9179.1243,15.1440,10.6897,12.9169,-11.3685,-170527.7339,9.9257,1532.7950,15.3280,9.9257,0.0000,35.5505,10.6897,9.3425,10.0161,-6.4467,-51573.4549,9.9257,3248.7723,32.4877,9.9257,0.0000,125.0043,9.3425,8.4824,8.9125,-4.7043,-32929.8655,9.9257,3896.0740,38.9607,9.9257,0.0000,163.2033,9.9257,127.8521,6.6171,0.0000,323.7581,451.6102,-197597.8000,-255031.0543,-255031.0543
6116.0000,8.2148,20.4370,0.0000,124295.8000,-124295.8000,3.2226,0.0000,0.0000,0.0000,27621.2889,4.5000,1.0000,27621.2889,0.0000,0.0000,151917.0889,0.0000,-151917.0889,13.8912,6.5939,15422.7000,0.0000,15422.7000,0.3999,4168.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4168.2973,0.0000,0.0000,0.0000,11254.4027,11254.4027,13.4707,25.5115,0.0000,3929.6000,-3929.6000,0.1019,0.0000,0.0000,0.0000,801.9592,4.9000,1.0000,801.9592,0.0000,0.0000,4731.5592,0.0000,-4731.5592,13.6475,6.3502,901.0000,0.0000,901.0000,0.0234,243.5135,3.7000,1.0000,0.0000,0.0000,0.0000,243.5135,0.0000,0.0000,0.0000,657.4865,657.4865,13.6229,25.6637,0.0000,22346.3000,-22346.3000,0.5794,0.0000,0.0000,0.0000,4560.4694,4.9000,1.0000,4560.4694,0.0000,0.0000,26906.7694,0.0000,-26906.7694,14.6283,7.3310,11524.5000,0.0000,11524.5000,0.2988,3114.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3114.7297,0.0000,0.0000,0.0000,8409.7703,8409.7703,14.3140,10.2055,12.2598,-7.3304,-109955.5405,6.9388,1101.1578,11.0116,6.9388,0.0000,12.1456,10.2055,8.9873,9.5964,-4.0755,-32604.3345,6.9388,2312.8870,23.1289,6.9388,0.0000,42.7071,8.9873,8.2148,8.6010,-2.9534,-20673.8830,6.9388,2761.3465,27.6135,6.9388,0.0000,55.7575,6.9388,47.6557,4.6259,0.0000,110.6102,158.2659,-122723.5000,-163233.7580,-163233.7580
6117.0000,8.0676,20.2898,0.0000,112921.7000,-112921.7000,2.9277,0.0000,0.0000,0.0000,25093.7111,4.5000,1.0000,25093.7111,0.0000,0.0000,138015.4111,0.0000,-138015.4111,13.9204,6.6231,13050.1000,0.0000,13050.1000,0.3383,3527.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3527.0541,0.0000,0.0000,0.0000,9523.0459,9523.0459,13.5165,25.5574,0.0000,1886.4000,-1886.4000,0.0489,0.0000,0.0000,0.0000,384.9796,4.9000,1.0000,384.9796,0.0000,0.0000,2271.3796,0.0000,-2271.3796,13.6129,6.3156,540.5000,0.0000,540.5000,0.0140,146.0811,3.7000,1.0000,0.0000,0.0000,0.0000,146.0811,0.0000,0.0000,0.0000,394.4189,394.4189,13.5961,25.6370,0.0000,19392.0000,-19392.0000,0.5028,0.0000,0.0000,0.0000,3957.5510,4.9000,1.0000,3957.5510,0.0000,0.0000,23349.5510,0.0000,-23349.5510,14.5863,7.2890,9415.8000,0.0000,9415.8000,0.2441,2544.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2544.8108,0.0000,0.0000,0.0000,6870.9892,6870.9892,14.2950,9.7770,12.0360,-7.1026,-106538.3201,6.1138,979.3526,9.7935,6.1138,0.0000,8.3081,9.7770,8.8084,9.2927,-2.8548,-22838.7433,6.1138,2065.0901,20.6509,6.1138,0.0000,29.2133,8.8084,8.0676,8.4380,-2.4958,-17470.8243,6.1138,2450.6705,24.5067,6.1138,0.0000,38.1404,6.1138,33.6498,4.0759,0.0000,75.6618,109.3116,-111193.7000,-146847.8877,-146847.8877
6118.0000,7.9355,20.1576,1.2000,87886.3000,-87885.1000,2.2786,0.2727,4.4000,1.0000,19530.2889,4.5000,1.0000,19530.5616,0.0000,0.0000,107416.5889,0.9273,-107415.6616,13.5092,6.2119,12739.9000,0.0000,12739.9000,0.3303,3443.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3443.2162,0.0000,0.0000,0.0000,9296.6838,9296.6838,13.0268,22.1911,1489.1000,4000.3000,-2511.2000,0.1037,338.4318,4.4000,1.0000,816.3878,4.9000,1.0000,1154.8196,0.0000,0.0000,4816.6878,1150.6682,-3666.0196,13.2170,5.9197,400.8000,0.0000,400.8000,0.0104,108.3243,3.7000,1.0000,0.0000,0.0000,0.0000,108.3243,0.0000,0.0000,0.0000,292.4757,292.4757,13.2018,25.2426,0.0000,15242.7000,-15242.7000,0.3952,0.0000,0.0000,0.0000,3110.7551,4.9000,1.0000,3110.7551,0.0000,0.0000,18353.4551,0.0000,-18353.4551,14.1541,6.8568,8210.8000,0.0000,8210.8000,0.2129,2219.1351,3.7000,1.0000,0.0000,0.0000,0.0000,2219.1351,0.0000,0.0000,0.0000,5991.6649,5991.6649,13.8432,9.5461,11.6947,-5.5210,-82815.0350,4.9967,811.9503,8.1195,4.9967,0.0000,4.5353,9.5461,8.6221,9.0841,-2.2260,-17808.0776,4.9967,1703.2485,17.0325,4.9967,0.0000,15.9472,8.6221,7.9355,8.2788,-1.8902,-13231.1994,4.9967,2017.0830,20.1708,4.9967,0.0000,20.8204,4.9967,19.3432,3.3311,0.0000,41.3028,60.6461,-84287.5000,-113854.3120,-113854.3120
6119.0000,7.8228,20.0318,129.0000,75793.3000,-75664.3000,1.9651,29.3182,4.4000,1.0000,16842.9556,4.5000,1.0000,16872.2737,0.0000,0.0000,92636.2556,99.6818,-92536.5737,13.5004,6.2031,12749.0000,0.0000,12749.0000,0.3305,3445.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3445.6757,0.0000,0.0000,0.0000,9303.3243,9303.3243,12.9296,19.2064,3003.6000,4026.6000,-1023.0000,0.1044,682.6364,4.4000,1.0000,821.7551,4.9000,1.0000,1504.3915,0.0000,0.0000,4848.3551,2320.9636,-2527.3915,13.0847,5.7874,413.1000,0.0000,413.1000,0.0107,111.6486,3.7000,1.0000,0.0000,0.0000,0.0000,111.6486,0.0000,0.0000,0.0000,301.4514,301.4514,13.0662,25.1070,0.0000,11077.4000,-11077.4000,0.2872,0.0000,0.0000,0.0000,2260.6939,4.9000,1.0000,2260.6939,0.0000,0.0000,13338.0939,0.0000,-13338.0939,13.8846,6.5873,4596.0000,0.0000,4596.0000,0.1192,1242.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1242.1622,0.0000,0.0000,0.0000,3353.8378,3353.8378,13.6788,9.2410,11.4599,-4.8219,-72328.8064,4.2256,693.4947,6.9349,4.2256,0.0000,2.7431,9.2410,8.5162,8.8786,-1.4767,-11813.5370,4.2256,1453.5037,14.5350,4.2256,0.0000,9.6455,8.5162,7.8228,8.1695,-1.6144,-11301.1022,4.2256,1714.1563,17.1416,4.2256,0.0000,12.5929,4.2256,12.2255,2.8171,0.0000,24.9815,37.2070,-70006.6000,-95443.4456,-95443.4456
6120.0000,7.7488,19.9240,383.8000,63018.9000,-62635.1000,1.6339,87.2273,4.4000,1.0000,14004.2000,4.5000,1.0000,14091.4273,0.0000,0.0000,77023.1000,296.5727,-76726.5273,13.3702,6.0729,12749.2000,0.0000,12749.2000,0.3305,3445.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3445.7297,0.0000,0.0000,0.0000,9303.4703,9303.4703,12.6886,8.4511,5501.5000,1594.5000,3907.0000,0.1426,1250.3409,4.4000,1.0000,325.4082,4.9000,1.0000,1575.7491,0.0000,0.0000,1919.9082,4251.1591,2331.2509,12.5178,5.2205,399.8000,0.0000,399.8000,0.0104,108.0541,3.7000,1.0000,0.0000,0.0000,0.0000,108.0541,0.0000,0.0000,0.0000,291.7459,291.7459,12.4964,24.5372,0.0000,7890.8000,-7890.8000,0.2046,0.0000,0.0000,0.0000,1610.3673,4.9000,1.0000,1610.3673,0.0000,0.0000,9501.1673,0.0000,-9501.1673,13.1925,5.8952,1433.0000,0.0000,1433.0000,0.0372,387.2973,3.7000,1.0000,0.0000,0.0000,0.0000,387.2973,0.0000,0.0000,0.0000,1045.7027,1045.7027,13.1159,9.2155,11.1657,-3.5491,-53237.0347,3.5388,588.0482,5.8805,3.5388,0.0000,1.6111,9.2155,8.3502,8.7828,-1.4763,-11810.1525,3.5388,1222.3812,12.2238,3.5388,0.0000,5.6650,8.3502,7.7488,8.0495,-1.1726,-8208.3376,3.5388,1443.2157,14.4322,3.5388,0.0000,7.3961,3.5388,7.5305,2.3592,0.0000,14.6721,22.2026,-52036.9000,-73255.5248,-73255.5248
6121.0000,7.7021,19.8389,676.7000,61203.1000,-60526.4000,1.5868,153.7955,4.4000,1.0000,13600.6889,4.5000,1.0000,13754.4843,0.0000,0.0000,74803.7889,522.9045,-74280.8843,13.1835,5.8862,12754.7000,0.0000,12754.7000,0.3307,3447.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3447.2162,0.0000,0.0000,0.0000,9307.4838,9307.4838,12.4966,9.5650,9392.8000,3741.0000,5651.8000,0.2435,2134.7273,4.4000,1.0000,763.4694,4.9000,1.0000,2898.1967,0.0000,0.0000,4504.4694,7258.0727,2753.6033,12.2934,4.9962,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,12.2712,24.3121,0.0000,5750.7000,-5750.7000,0.1491,0.0000,0.0000,0.0000,1173.6122,4.9000,1.0000,1173.6122,0.0000,0.0000,6924.3122,0.0000,-6924.3122,12.7822,5.4849,830.8000,0.0000,830.8000,0.0215,224.5405,3.7000,1.0000,0.0000,0.0000,0.0000,224.5405,0.0000,0.0000,0.0000,606.2595,606.2595,12.7375,9.2316,10.9845,-3.1674,-47510.2693,3.5135,588.3700,5.8837,3.5135,0.0000,1.5769,9.2316,8.2499,8.7407,-1.6630,-13303.8401,3.5135,1215.9213,12.1592,3.5135,0.0000,5.5446,8.2499,7.7021,7.9760,-1.0604,-7422.8730,3.5135,1437.6354,14.3764,3.5135,0.0000,7.2390,3.5135,7.3849,2.3423,0.0000,14.3605,21.7454,-46627.5000,-68236.9824,-68236.9824
6122.0000,7.6649,19.7581,933.4000,55873.8000,-54940.4000,1.4486,212.1364,4.4000,1.0000,12416.4000,4.5000,1.0000,12628.5364,0.0000,0.0000,68290.2000,721.2636,-67568.9364,12.9236,5.6263,12742.8000,0.0000,12742.8000,0.3304,3444.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3444.0000,0.0000,0.0000,0.0000,9298.8000,9298.8000,12.1999,8.8701,11535.8000,4213.0000,7322.8000,0.2991,2621.7727,4.4000,1.0000,859.7959,4.9000,1.0000,3481.5686,0.0000,0.0000,5072.7959,8914.0273,3841.2314,11.9009,4.6037,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0000,0.0000,0.0000,292.5486,292.5486,11.8782,23.9190,0.0000,4728.5000,-4728.5000,0.1226,0.0000,0.0000,0.0000,965.0000,4.9000,1.0000,965.0000,0.0000,0.0000,5693.5000,0.0000,-5693.5000,12.3213,5.0240,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,12.2998,9.2954,10.7976,-2.5736,-38603.4822,3.3314,562.3316,5.6233,3.3314,0.0000,1.3441,9.2954,8.1441,8.7197,-1.8492,-14793.2321,3.3314,1153.9515,11.5395,3.3314,0.0000,4.7262,8.1441,7.6649,7.9045,-0.8795,-6156.7934,3.3314,1367.4663,13.6747,3.3314,0.0000,6.1704,3.3314,6.3869,2.2209,0.0000,12.2407,18.6277,-38823.7000,-59553.5077,-59553.5077
6123.0000,7.6606,19.6987,1228.6000,51573.8000,-50345.2000,1.3371,279.2273,4.4000,1.0000,11460.8444,4.5000,1.0000,11740.0717,0.0000,0.0000,63034.6444,949.3727,-62085.2717,12.6328,5.3355,12743.2000,0.0000,12743.2000,0.3304,3444.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3444.1081,0.0000,0.0000,0.0000,9299.0919,9299.0919,11.8880,6.2188,14363.4000,2455.0000,11908.4000,0.3724,3264.4091,4.4000,1.0000,501.0204,4.9000,1.0000,3765.4295,0.0000,0.0000,2956.0204,11098.9909,8142.9705,11.2359,3.9386,411.3000,0.0000,411.3000,0.0107,111.1622,3.7000,1.0000,0.0000,0.0000,0.0000,111.1622,0.0000,0.0000,0.0000,300.1378,300.1378,11.2118,23.2527,0.0000,3772.9000,-3772.9000,0.0978,0.0000,0.0000,0.0000,769.9796,4.9000,1.0000,769.9796,0.0000,0.0000,4542.8796,0.0000,-4542.8796,11.5757,4.2784,378.7000,0.0000,378.7000,0.0098,102.3514,3.7000,1.0000,0.0000,0.0000,0.0000,102.3514,0.0000,0.0000,0.0000,276.3486,276.3486,11.5535,9.5824,10.5680,-1.6408,-24612.6248,3.2374,551.8593,5.5186,3.2374,0.0000,1.2335,9.5824,7.9743,8.7783,-2.5100,-20079.7133,3.2374,1118.4921,11.1849,3.2374,0.0000,4.3373,7.9743,7.6606,7.8174,-0.5596,-3917.2643,3.2374,1334.0697,13.3407,3.2374,0.0000,5.6627,3.2374,5.9076,2.1582,0.0000,11.2334,17.1411,-28676.5000,-48609.6024,-48609.6024
6124.0000,7.5780,19.7007,877.4000,68122.0000,-67244.6000,1.7662,199.4091,4.4000,1.0000,15138.2222,4.5000,1.0000,15337.6313,0.0000,0.0000,83260.2222,677.9909,-82582.2313,12.9686,5.6713,12750.4000,0.0000,12750.4000,0.3306,3446.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3446.0541,0.0000,0.0000,0.0000,9304.3459,9304.3459,12.3613,8.1831,16938.7000,4992.8000,11945.9000,0.4392,3849.7045,4.4000,1.0000,1018.9388,4.9000,1.0000,4868.6433,0.0000,0.0000,6011.7388,13088.9955,7077.2567,11.8993,4.6020,401.7000,0.0000,401.7000,0.0104,108.5676,3.7000,1.0000,0.0000,0.0000,0.0000,108.5676,0.0000,0.0000,0.0000,293.1324,293.1324,11.8802,23.9210,0.0000,3087.2000,-3087.2000,0.0800,0.0000,0.0000,0.0000,630.0408,4.9000,1.0000,630.0408,0.0000,0.0000,3717.2408,0.0000,-3717.2408,12.1228,4.8255,831.0000,0.0000,831.0000,0.0215,224.5946,3.7000,1.0000,0.0000,0.0000,0.0000,224.5946,0.0000,0.0000,0.0000,606.4054,606.4054,12.0832,9.2026,10.6429,-2.9420,-44129.4098,3.9719,674.9039,6.7490,3.9719,0.0000,2.2780,9.2026,8.1815,8.6921,-1.9554,-15642.8259,3.9719,1377.5108,13.7751,3.9719,0.0000,8.0102,8.1815,7.5780,7.8798,-1.3209,-9246.0959,3.9719,1632.2039,16.3220,3.9719,0.0000,10.4579,3.9719,10.3216,2.6479,0.0000,20.7462,31.0678,-44402.8000,-69018.3317,-69018.3317
6125.0000,7.6174,19.7194,1172.6000,75342.0000,-74169.4000,1.9534,266.5000,4.4000,1.0000,16742.6667,4.5000,1.0000,17009.1667,0.0000,0.0000,92084.6667,906.1000,-91178.5667,12.7687,5.4714,12757.6000,0.0000,12757.6000,0.3308,3448.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3448.0000,0.0000,0.0000,0.0000,9309.6000,9309.6000,12.2427,4.7281,21821.4000,385.4000,21436.0000,0.5658,4959.4091,4.4000,1.0000,78.6531,4.9000,1.0000,5038.0622,0.0000,0.0000,464.0531,16861.9909,16397.9378,11.3163,4.0190,532.0000,0.0000,532.0000,0.0138,143.7838,3.7000,1.0000,0.0000,0.0000,0.0000,143.7838,0.0000,0.0000,0.0000,388.2162,388.2162,11.2944,23.3352,0.0000,3251.2000,-3251.2000,0.0843,0.0000,0.0000,0.0000,663.5102,4.9000,1.0000,663.5102,0.0000,0.0000,3914.7102,0.0000,-3914.7102,11.5155,4.2182,4298.0000,0.0000,4298.0000,0.1114,1161.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1161.6216,0.0000,0.0000,0.0000,3136.3784,3136.3784,11.3383,9.6206,10.4795,-2.0269,-30403.6626,4.5891,785.2677,7.8527,4.5891,0.0000,3.5137,9.6206,8.0938,8.8572,-3.3783,-27026.0503,4.5891,1580.0237,15.8002,4.5891,0.0000,12.3549,8.0938,7.6174,7.8556,-1.2045,-8431.4316,4.5891,1887.8903,18.8789,4.5891,0.0000,16.1304,4.5891,15.3224,3.0594,0.0000,31.9989,47.3213,-38397.0000,-65861.1444,-65861.1444
6126.0000,7.6964,19.9060,225.8000,138726.5000,-138500.7000,3.5967,51.3182,4.4000,1.0000,30828.1111,4.5000,1.0000,30879.4293,0.0000,0.0000,169554.6111,174.4818,-169380.1293,13.9911,6.6938,12757.9000,0.0000,12757.9000,0.3308,3448.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3448.0811,0.0000,0.0000,0.0000,9309.8189,9309.8189,13.6451,5.9178,8952.5000,0.0000,8952.5000,0.2321,2034.6591,4.4000,1.0000,0.0000,0.0000,0.0000,2034.6591,0.0000,0.0000,0.0000,6917.8409,6917.8409,13.3880,6.0907,483.0000,0.0000,483.0000,0.0125,130.5405,3.7000,1.0000,0.0000,0.0000,0.0000,130.5405,0.0000,0.0000,0.0000,352.4595,352.4595,13.3749,25.4157,0.0000,4072.3000,-4072.3000,0.1056,0.0000,0.0000,0.0000,831.0816,4.9000,1.0000,831.0816,0.0000,0.0000,4903.3816,0.0000,-4903.3816,13.5571,6.2598,14397.8000,0.0000,14397.8000,0.3733,3891.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3891.2973,0.0000,0.0000,0.0000,10506.5027,10506.5027,13.1667,9.1187,11.1427,-7.2616,-108924.5732,6.9765,1160.4506,11.6045,6.9765,0.0000,12.3448,9.1187,8.3841,8.7514,-2.4710,-19767.9281,6.9765,2413.2299,24.1323,6.9765,0.0000,43.4075,8.3841,7.6964,8.0402,-2.6435,-18504.3877,6.9765,2846.4290,28.4643,6.9765,0.0000,56.6720,6.9765,48.3720,4.6510,0.0000,112.4242,160.7962,-105981.8000,-147196.8889,-147196.8889
