Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6127.0000,7.8512,20.0734,0.0000,193318.0000,-193318.0000,5.0121,0.0000,0.0000,0.0000,42959.5556,4.5000,1.0000,42959.5556,0.0000,0.0000,236277.5556,0.0000,-236277.5556,14.4050,7.1077,21644.2000,0.0000,21644.2000,0.5612,5849.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5849.7838,0.0000,0.0000,0.0000,15794.4162,15794.4162,13.9669,6.2397,3516.6000,0.0000,3516.6000,0.0912,799.2273,4.4000,1.0000,0.0000,0.0000,0.0000,799.2273,0.0000,0.0000,0.0000,2717.3727,2717.3727,13.8916,6.5943,983.3000,0.0000,983.3000,0.0255,265.7568,3.7000,1.0000,0.0000,0.0000,0.0000,265.7568,0.0000,0.0000,0.0000,717.5432,717.5432,13.8717,25.9125,0.0000,5581.9000,-5581.9000,0.1447,0.0000,0.0000,0.0000,1139.1633,4.9000,1.0000,1139.1633,0.0000,0.0000,6721.0633,0.0000,-6721.0633,14.0581,6.7608,15302.2000,0.0000,15302.2000,0.3967,4135.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4135.7297,0.0000,0.0000,0.0000,11166.4703,11166.4703,13.7483,9.5699,11.6591,-10.0427,-150640.9422,9.3471,1521.1727,15.2117,9.3471,0.0000,29.6894,9.5699,8.5163,9.0431,-4.7481,-37984.8197,9.3471,3191.9702,31.9197,9.3471,0.0000,104.3954,8.5163,7.8512,8.1838,-3.4253,-23977.0544,9.3471,3789.3069,37.8931,9.3471,0.0000,136.2967,9.3471,108.3167,6.2314,0.0000,270.3815,378.6982,-157453.6000,-212602.8164,-212602.8164
6128.0000,8.0127,20.2349,0.0000,214163.4000,-214163.4000,5.5526,0.0000,0.0000,0.0000,47591.8667,4.5000,1.0000,47591.8667,0.0000,0.0000,261755.2667,0.0000,-261755.2667,14.0911,6.7938,26401.1000,0.0000,26401.1000,0.6845,7135.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7135.4324,0.0000,0.0000,0.0000,19265.6676,19265.6676,13.6438,25.6846,0.0000,22218.4000,-22218.4000,0.5761,0.0000,0.0000,0.0000,4534.3673,4.9000,1.0000,4534.3673,0.0000,0.0000,26752.7673,0.0000,-26752.7673,14.2650,6.9677,1634.0000,0.0000,1634.0000,0.0424,441.6216,3.7000,1.0000,0.0000,0.0000,0.0000,441.6216,0.0000,0.0000,0.0000,1192.3784,1192.3784,14.2373,26.2781,0.0000,7970.1000,-7970.1000,0.2066,0.0000,0.0000,0.0000,1626.5510,4.9000,1.0000,1626.5510,0.0000,0.0000,9596.6510,0.0000,-9596.6510,14.4602,7.1629,14699.2000,0.0000,14699.2000,0.3811,3972.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3972.7568,0.0000,0.0000,0.0000,10726.4432,10726.4432,14.2111,9.9958,12.1034,-12.1015,-181523.2089,11.1649,1783.4246,17.8342,11.1649,0.0000,50.5973,9.9958,8.7529,9.3743,-6.6905,-53524.3718,11.1649,3757.7771,37.5778,11.1649,0.0000,177.9126,8.7529,8.0127,8.3828,-4.5532,-31872.6151,11.1649,4486.3288,44.8633,11.1649,0.0000,232.2793,11.1649,176.9756,7.4432,0.0000,460.7891,637.7647,-201617.6000,-266920.1958,-266920.1958
6129.0000,8.1940,20.4163,0.0000,232117.6000,-232117.6000,6.0181,0.0000,0.0000,0.0000,51581.6889,4.5000,1.0000,51581.6889,0.0000,0.0000,283699.2889,0.0000,-283699.2889,14.0283,6.7310,30018.9000,0.0000,30018.9000,0.7783,8113.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8113.2162,0.0000,0.0000,0.0000,21905.6838,21905.6838,13.5779,25.6187,0.0000,36508.8000,-36508.8000,0.9466,0.0000,0.0000,0.0000,7450.7755,4.9000,1.0000,7450.7755,0.0000,0.0000,43959.5755,0.0000,-43959.5755,14.4819,7.1846,1771.7000,0.0000,1771.7000,0.0459,478.8378,3.7000,1.0000,0.0000,0.0000,0.0000,478.8378,0.0000,0.0000,0.0000,1292.8622,1292.8622,14.4553,26.4961,0.0000,10866.7000,-10866.7000,0.2817,0.0000,0.0000,0.0000,2217.6939,4.9000,1.0000,2217.6939,0.0000,0.0000,13084.3939,0.0000,-13084.3939,14.7244,7.4271,12890.3000,0.0000,12890.3000,0.3342,3483.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3483.8649,0.0000,0.0000,0.0000,9406.4351,9406.4351,14.5309,10.3801,12.4555,-13.4560,-201839.9209,12.6072,1984.4692,19.8447,12.6072,0.0000,72.8492,10.3801,9.0136,9.6968,-8.3058,-66446.5480,12.6072,4183.9994,41.8400,12.6072,0.0000,256.1558,9.0136,8.1940,8.6038,-5.6931,-39851.8083,12.6072,5016.5176,50.1652,12.6072,0.0000,334.4322,12.6072,247.6945,8.4048,0.0000,663.4372,911.1317,-234812.2000,-308138.2772,-308138.2772
6130.0000,8.3852,20.6074,0.0000,244564.1000,-244564.1000,6.3408,0.0000,0.0000,0.0000,54347.5778,4.5000,1.0000,54347.5778,0.0000,0.0000,298911.6778,0.0000,-298911.6778,13.9892,6.6919,35440.3000,0.0000,35440.3000,0.9189,9578.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9578.4595,0.0000,0.0000,0.0000,25861.8405,25861.8405,13.5043,25.5452,0.0000,47721.4000,-47721.4000,1.2373,0.0000,0.0000,0.0000,9739.0612,4.9000,1.0000,9739.0612,0.0000,0.0000,57460.4612,0.0000,-57460.4612,14.5816,7.2843,1816.1000,0.0000,1816.1000,0.0471,490.8378,3.7000,1.0000,0.0000,0.0000,0.0000,490.8378,0.0000,0.0000,0.0000,1325.2622,1325.2622,14.5568,26.5976,0.0000,14363.6000,-14363.6000,0.3724,0.0000,0.0000,0.0000,2931.3469,4.9000,1.0000,2931.3469,0.0000,0.0000,17294.9469,0.0000,-17294.9469,14.8810,7.5837,11684.4000,0.0000,11684.4000,0.3029,3157.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3157.9459,0.0000,0.0000,0.0000,8526.4541,8526.4541,14.7212,10.7104,12.7158,-14.2620,-213929.7109,13.8290,2153.4033,21.5340,13.8290,0.0000,96.1476,10.7104,9.2717,9.9910,-9.5920,-76736.2994,13.8290,4531.2830,45.3128,13.8290,0.0000,338.0788,9.2717,8.3852,8.8284,-6.7554,-47287.5189,13.8290,5448.3586,54.4836,13.8290,0.0000,441.3892,13.8290,320.0280,9.2193,0.0000,875.6156,1195.6436,-257708.3000,-337953.5292,-337953.5292
6131.0000,8.6068,20.8290,0.0000,265856.4000,-265856.4000,6.8928,0.0000,0.0000,0.0000,59079.2000,4.5000,1.0000,59079.2000,0.0000,0.0000,324935.6000,0.0000,-324935.6000,14.1373,6.8400,37244.3000,0.0000,37244.3000,0.9656,10066.0270,3.7000,1.0000,0.0000,0.0000,0.0000,10066.0270,0.0000,0.0000,0.0000,27178.2730,27178.2730,13.6747,25.7156,0.0000,59317.3000,-59317.3000,1.5379,0.0000,0.0000,0.0000,12105.5714,4.9000,1.0000,12105.5714,0.0000,0.0000,71422.8714,0.0000,-71422.8714,14.8904,7.5931,2144.0000,0.0000,2144.0000,0.0556,579.4595,3.7000,1.0000,0.0000,0.0000,0.0000,579.4595,0.0000,0.0000,0.0000,1564.5405,1564.5405,14.8638,26.9046,0.0000,17699.0000,-17699.0000,0.4589,0.0000,0.0000,0.0000,3612.0408,4.9000,1.0000,3612.0408,0.0000,0.0000,21311.0408,0.0000,-21311.0408,15.2265,7.9292,9423.3000,0.0000,9423.3000,0.2443,2546.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2546.8378,0.0000,0.0000,0.0000,6876.4622,6876.4622,15.1094,11.0423,13.0759,-15.9303,-238953.9449,15.2327,2336.9809,23.3698,15.2327,0.0000,128.4986,11.0423,9.5528,10.2976,-10.9392,-87513.9539,15.2327,4925.6334,49.2563,15.2327,0.0000,451.8333,9.5528,8.6068,9.0798,-7.9403,-55582.3377,15.2327,5935.4014,59.3540,15.2327,0.0000,589.9049,15.2327,418.4030,10.1551,0.0000,1170.2368,1588.6398,-294061.1000,-382050.2366,-382050.2366
6132.0000,8.7532,20.9754,0.0000,279277.7000,-279277.7000,7.2408,0.0000,0.0000,0.0000,62061.7111,4.5000,1.0000,62061.7111,0.0000,0.0000,341339.4111,0.0000,-341339.4111,14.4296,7.1324,32279.2000,0.0000,32279.2000,0.8369,8724.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8724.1081,0.0000,0.0000,0.0000,23555.0919,23555.0919,14.0379,26.0787,0.0000,58048.6000,-58048.6000,1.5050,0.0000,0.0000,0.0000,11846.6531,4.9000,1.0000,11846.6531,0.0000,0.0000,69895.2531,0.0000,-69895.2531,15.2003,7.9030,2555.3000,0.0000,2555.3000,0.0663,690.6216,3.7000,1.0000,0.0000,0.0000,0.0000,690.6216,0.0000,0.0000,0.0000,1864.6784,1864.6784,15.1693,27.2101,0.0000,20505.1000,-20505.1000,0.5316,0.0000,0.0000,0.0000,4184.7143,4.9000,1.0000,4184.7143,0.0000,0.0000,24689.8143,0.0000,-24689.8143,15.5799,8.2826,8217.3000,0.0000,8217.3000,0.2130,2220.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2220.8919,0.0000,0.0000,0.0000,5996.4081,5996.4081,15.4801,11.2519,13.3660,-16.9503,-254253.7578,15.5905,2363.5339,23.6353,15.5905,0.0000,137.7665,11.2519,9.7313,10.4916,-11.4296,-91436.8360,15.5905,4999.4307,49.9943,15.5905,0.0000,484.4214,9.7313,8.7532,9.2423,-8.4025,-58817.7062,15.5905,6031.6684,60.3167,15.5905,0.0000,632.4513,15.5905,446.2332,10.3936,0.0000,1254.6391,1700.8724,-314779.6000,-404508.3001,-404508.3001
6133.0000,8.9660,21.1882,0.0000,292483.7000,-292483.7000,7.5832,0.0000,0.0000,0.0000,64996.3778,4.5000,1.0000,64996.3778,0.0000,0.0000,357480.0778,0.0000,-357480.0778,14.4803,7.1831,37246.4000,0.0000,37246.4000,0.9657,10066.5946,3.7000,1.0000,0.0000,0.0000,0.0000,10066.5946,0.0000,0.0000,0.0000,27179.8054,27179.8054,14.0611,26.1019,0.0000,71227.2000,-71227.2000,1.8467,0.0000,0.0000,0.0000,14536.1633,4.9000,1.0000,14536.1633,0.0000,0.0000,85763.3633,0.0000,-85763.3633,15.3840,8.0867,2437.8000,0.0000,2437.8000,0.0632,658.8649,3.7000,1.0000,0.0000,0.0000,0.0000,658.8649,0.0000,0.0000,0.0000,1778.9351,1778.9351,15.3566,27.3974,0.0000,21472.5000,-21472.5000,0.5567,0.0000,0.0000,0.0000,4382.1429,4.9000,1.0000,4382.1429,0.0000,0.0000,25854.6429,0.0000,-25854.6429,15.7554,8.4581,7312.9000,0.0000,7312.9000,0.1896,1976.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1976.4595,0.0000,0.0000,0.0000,5336.4405,5336.4405,15.6731,11.5636,13.6184,-17.7603,-266404.4473,16.8076,2521.9021,25.2190,16.8076,0.0000,172.6178,11.5636,9.9922,10.7779,-12.7337,-101869.2863,16.8076,5324.0587,53.2406,16.8076,0.0000,606.9672,9.9922,8.9660,9.4791,-9.5042,-66529.1692,16.8076,6435.5940,64.3559,16.8076,0.0000,792.4448,16.8076,549.7548,11.2051,0.0000,1572.0297,2121.7845,-338186.3000,-434802.9028,-434802.9028
6134.0000,9.1596,21.3818,0.0000,307218.4000,-307218.4000,7.9652,0.0000,0.0000,0.0000,68270.7556,4.5000,1.0000,68270.7556,0.0000,0.0000,375489.1556,0.0000,-375489.1556,14.6854,7.3881,35438.2000,0.0000,35438.2000,0.9188,9577.8919,3.7000,1.0000,0.0000,0.0000,0.0000,9577.8919,0.0000,0.0000,0.0000,25860.3081,25860.3081,14.3048,26.3456,0.0000,79702.1000,-79702.1000,2.0664,0.0000,0.0000,0.0000,16265.7347,4.9000,1.0000,16265.7347,0.0000,0.0000,95967.8347,0.0000,-95967.8347,15.7171,8.4198,1621.3000,0.0000,1621.3000,0.0420,438.1892,3.7000,1.0000,0.0000,0.0000,0.0000,438.1892,0.0000,0.0000,0.0000,1183.1108,1183.1108,15.6997,27.7405,0.0000,22626.3000,-22626.3000,0.5866,0.0000,0.0000,0.0000,4617.6122,4.9000,1.0000,4617.6122,0.0000,0.0000,27243.9122,0.0000,-27243.9122,16.1006,8.8033,6408.4000,0.0000,6408.4000,0.1661,1732.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1732.0000,0.0000,0.0000,0.0000,4676.4000,4676.4000,16.0318,11.8259,13.9288,-19.0531,-285796.8568,17.6179,2610.2815,26.1028,17.6179,0.0000,198.8048,11.8259,10.2223,11.0241,-13.6215,-108972.3253,17.6179,5522.4476,55.2245,17.6179,0.0000,699.0474,10.2223,9.1596,9.6909,-10.3160,-72211.9014,17.6179,6732.6244,67.3262,17.6179,0.0000,912.6629,17.6179,626.5401,11.7452,0.0000,1810.5151,2437.0551,-366078.9000,-466981.0836,-466981.0836
6135.0000,9.3763,21.5985,0.0000,321788.0000,-321788.0000,8.3430,0.0000,0.0000,0.0000,71508.4444,4.5000,1.0000,71508.4444,0.0000,0.0000,393296.4444,0.0000,-393296.4444,14.8532,7.5559,33629.8000,0.0000,33629.8000,0.8719,9089.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9089.1351,0.0000,0.0000,0.0000,24540.6649,24540.6649,14.5114,26.5522,0.0000,90742.5000,-90742.5000,2.3527,0.0000,0.0000,0.0000,18518.8776,4.9000,1.0000,18518.8776,0.0000,0.0000,109261.3776,0.0000,-109261.3776,16.0329,8.7356,1563.4000,0.0000,1563.4000,0.0405,422.5405,3.7000,1.0000,0.0000,0.0000,0.0000,422.5405,0.0000,0.0000,0.0000,1140.8595,1140.8595,16.0171,28.0579,0.0000,23699.7000,-23699.7000,0.6145,0.0000,0.0000,0.0000,4836.6735,4.9000,1.0000,4836.6735,0.0000,0.0000,28536.3735,0.0000,-28536.3735,16.4144,9.1171,7312.9000,0.0000,7312.9000,0.1896,1976.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1976.4595,0.0000,0.0000,0.0000,5336.4405,5336.4405,16.3401,12.1213,14.2307,-20.1973,-302959.2190,18.6182,2724.9750,27.2497,18.6182,0.0000,234.6276,12.1213,10.4785,11.2999,-14.7460,-117967.9858,18.6182,5806.0150,58.0602,18.6182,0.0000,825.0092,10.4785,9.3763,9.9274,-11.3070,-79149.0258,18.6182,7104.5687,71.0457,18.6182,0.0000,1077.1162,18.6182,730.4353,12.4121,0.0000,2136.7531,2867.1884,-393724.1000,-500076.2306,-500076.2306
6136.0000,9.5275,21.7497,0.0000,326171.4000,-326171.4000,8.4566,0.0000,0.0000,0.0000,72482.5333,4.5000,1.0000,72482.5333,0.0000,0.0000,398653.9333,0.0000,-398653.9333,14.9983,7.7011,28664.4000,0.0000,28664.4000,0.7432,7747.1351,3.7000,1.0000,0.0000,0.0000,0.0000,7747.1351,0.0000,0.0000,0.0000,20917.2649,20917.2649,14.7113,26.7521,0.0000,96397.7000,-96397.7000,2.4993,0.0000,0.0000,0.0000,19673.0000,4.9000,1.0000,19673.0000,0.0000,0.0000,116070.7000,0.0000,-116070.7000,16.3042,9.0069,2019.8000,0.0000,2019.8000,0.0524,545.8919,3.7000,1.0000,0.0000,0.0000,0.0000,545.8919,0.0000,0.0000,0.0000,1473.9081,1473.9081,16.2839,28.3248,0.0000,24022.0000,-24022.0000,0.6228,0.0000,0.0000,0.0000,4902.4490,4.9000,1.0000,4902.4490,0.0000,0.0000,28924.4490,0.0000,-28924.4490,16.6809,9.3836,8518.8000,0.0000,8518.8000,0.2209,2302.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2302.3784,0.0000,0.0000,0.0000,6216.4216,6216.4216,16.5956,12.3179,14.4567,-20.7808,-311712.1402,18.8927,2740.0607,27.4006,18.8927,0.0000,245.1584,12.3179,10.6529,11.4854,-15.1657,-121325.5415,18.8927,5857.3710,58.5737,18.8927,0.0000,862.0381,10.6529,9.5275,10.0902,-11.7148,-82003.8060,18.8927,7194.3648,71.9436,18.8927,0.0000,1125.4604,18.8927,760.7560,12.5951,0.0000,2232.6568,2993.4128,-407388.1000,-515041.4877,-515041.4877
6137.0000,9.6029,21.8251,0.0000,335747.5000,-335747.5000,8.7049,0.0000,0.0000,0.0000,74610.5556,4.5000,1.0000,74610.5556,0.0000,0.0000,410358.0556,0.0000,-410358.0556,15.3302,8.0329,18727.0000,0.0000,18727.0000,0.4855,5061.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5061.3514,0.0000,0.0000,0.0000,13665.6486,13665.6486,15.1395,27.1803,0.0000,86096.4000,-86096.4000,2.2322,0.0000,0.0000,0.0000,17570.6939,4.9000,1.0000,17570.6939,0.0000,0.0000,103667.0939,0.0000,-103667.0939,16.5863,9.2890,1285.6000,0.0000,1285.6000,0.0333,347.4595,3.7000,1.0000,0.0000,0.0000,0.0000,347.4595,0.0000,0.0000,0.0000,938.1405,938.1405,16.5732,28.6141,0.0000,24574.3000,-24574.3000,0.6371,0.0000,0.0000,0.0000,5015.1633,4.9000,1.0000,5015.1633,0.0000,0.0000,29589.4633,0.0000,-29589.4633,16.9862,9.6889,11232.2000,0.0000,11232.2000,0.2912,3035.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3035.7297,0.0000,0.0000,0.0000,8196.4703,8196.4703,16.8718,12.4262,14.6490,-21.2353,-318529.0348,18.5765,2673.4599,26.7346,18.5765,0.0000,233.0531,12.4262,10.7407,11.5834,-15.0952,-120761.7152,18.5765,5728.6264,57.2863,18.5765,0.0000,819.4728,10.7407,9.6029,10.1718,-11.6462,-81523.6032,18.5765,7026.4956,70.2650,18.5765,0.0000,1069.8880,18.5765,725.8937,12.3843,0.0000,2122.4138,2848.3075,-415173.4000,-520814.3532,-520814.3532
6138.0000,9.1459,21.3681,0.0000,239456.9000,-239456.9000,6.2084,0.0000,0.0000,0.0000,53212.6444,4.5000,1.0000,53212.6444,0.0000,0.0000,292669.5444,0.0000,-292669.5444,14.8417,7.5444,15416.3000,0.0000,15416.3000,0.3997,4166.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4166.5676,0.0000,0.0000,0.0000,11249.7324,11249.7324,14.6228,26.6636,0.0000,48387.8000,-48387.8000,1.2545,0.0000,0.0000,0.0000,9875.0612,4.9000,1.0000,9875.0612,0.0000,0.0000,58262.8612,0.0000,-58262.8612,15.7567,8.4594,1072.5000,0.0000,1072.5000,0.0278,289.8649,3.7000,1.0000,0.0000,0.0000,0.0000,289.8649,0.0000,0.0000,0.0000,782.6351,782.6351,15.7414,27.7822,0.0000,25030.9000,-25030.9000,0.6490,0.0000,0.0000,0.0000,5108.3469,4.9000,1.0000,5108.3469,0.0000,0.0000,30139.2469,0.0000,-30139.2469,16.3280,9.0307,13191.8000,0.0000,13191.8000,0.3420,3565.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3565.3514,0.0000,0.0000,0.0000,9626.4486,9626.4486,16.1406,11.7007,13.9207,-15.2093,-228139.6029,13.3221,1974.4732,19.7447,13.3221,0.0000,85.9578,11.7007,10.1642,10.9325,-9.8684,-78947.4645,13.3221,4192.2364,41.9224,13.3221,0.0000,302.2492,10.1642,9.1459,9.6551,-7.4751,-52325.7690,13.3221,5062.0450,50.6205,13.3221,0.0000,394.6108,13.3221,288.5721,8.8814,0.0000,782.8179,1071.3900,-283195.0000,-359412.8364,-359412.8364
6139.0000,8.8622,21.0844,0.0000,215448.7000,-215448.7000,5.5859,0.0000,0.0000,0.0000,47877.4889,4.5000,1.0000,47877.4889,0.0000,0.0000,263326.1889,0.0000,-263326.1889,14.9645,7.6672,15433.4000,0.0000,15433.4000,0.4001,4171.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4171.1892,0.0000,0.0000,0.0000,11262.2108,11262.2108,14.7035,26.7443,0.0000,19839.2000,-19839.2000,0.5144,0.0000,0.0000,0.0000,4048.8163,4.9000,1.0000,4048.8163,0.0000,0.0000,23888.0163,0.0000,-23888.0163,15.2571,7.9598,821.9000,0.0000,821.9000,0.0213,222.1351,3.7000,1.0000,0.0000,0.0000,0.0000,222.1351,0.0000,0.0000,0.0000,599.7649,599.7649,15.2432,27.2840,0.0000,23549.0000,-23549.0000,0.6106,0.0000,0.0000,0.0000,4805.9184,4.9000,1.0000,4805.9184,0.0000,0.0000,28354.9184,0.0000,-28354.9184,15.9003,8.6030,12588.8000,0.0000,12588.8000,0.3264,3402.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3402.3784,0.0000,0.0000,0.0000,9186.4216,9186.4216,15.6874,11.2427,13.4651,-12.7864,-191796.4131,11.1880,1689.2522,16.8925,11.1880,0.0000,50.9124,11.2427,9.8047,10.5237,-7.7568,-62054.6477,11.1880,3582.7451,35.8275,11.1880,0.0000,179.0207,9.8047,8.8622,9.3335,-5.8100,-40669.6656,11.1880,4311.1952,43.1120,11.1880,0.0000,233.7260,11.1880,177.9914,7.4587,0.0000,463.6591,641.6505,-229992.8000,-294520.7263,-294520.7263
6140.0000,8.5159,20.7381,0.0000,144964.7000,-144964.7000,3.7585,0.0000,0.0000,0.0000,32214.3778,4.5000,1.0000,32214.3778,0.0000,0.0000,177179.0778,0.0000,-177179.0778,14.3487,7.0514,15432.4000,0.0000,15432.4000,0.4001,4170.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4170.9189,0.0000,0.0000,0.0000,11261.4811,11261.4811,13.9780,26.0188,0.0000,7729.1000,-7729.1000,0.2004,0.0000,0.0000,0.0000,1577.3673,4.9000,1.0000,1577.3673,0.0000,0.0000,9306.4673,0.0000,-9306.4673,14.2844,6.9871,903.4000,0.0000,903.4000,0.0234,244.1622,3.7000,1.0000,0.0000,0.0000,0.0000,244.1622,0.0000,0.0000,0.0000,659.2378,659.2378,14.2627,26.3035,0.0000,21945.0000,-21945.0000,0.5690,0.0000,0.0000,0.0000,4478.5714,4.9000,1.0000,4478.5714,0.0000,0.0000,26423.5714,0.0000,-26423.5714,15.1325,7.8353,11533.7000,0.0000,11533.7000,0.2990,3117.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3117.2162,0.0000,0.0000,0.0000,8416.4838,8416.4838,14.8555,10.6321,12.7438,-8.5527,-128290.5656,7.8756,1224.9411,12.2494,7.8756,0.0000,17.7590,10.6321,9.3570,9.9945,-4.8416,-38732.4211,7.8756,2580.1727,25.8017,7.8756,0.0000,62.4451,9.3570,8.5159,8.9365,-3.6498,-25548.9272,7.8756,3088.1092,30.8811,7.8756,0.0000,81.5271,7.8756,67.5365,5.2504,0.0000,161.7312,229.2677,-146769.3000,-192571.9139,-192571.9139
6141.0000,8.3325,20.5547,0.0000,133478.8000,-133478.8000,3.4607,0.0000,0.0000,0.0000,29661.9556,4.5000,1.0000,29661.9556,0.0000,0.0000,163140.7556,0.0000,-163140.7556,14.3470,7.0497,13060.9000,0.0000,13060.9000,0.3386,3529.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3529.9730,0.0000,0.0000,0.0000,9530.9270,9530.9270,13.9956,26.0365,0.0000,3863.3000,-3863.3000,0.1002,0.0000,0.0000,0.0000,788.4286,4.9000,1.0000,788.4286,0.0000,0.0000,4651.7286,0.0000,-4651.7286,14.1671,6.8698,539.8000,0.0000,539.8000,0.0140,145.8919,3.7000,1.0000,0.0000,0.0000,0.0000,145.8919,0.0000,0.0000,0.0000,393.9081,393.9081,14.1526,26.1934,0.0000,20463.7000,-20463.7000,0.5306,0.0000,0.0000,0.0000,4176.2653,4.9000,1.0000,4176.2653,0.0000,0.0000,24639.9653,0.0000,-24639.9653,15.0610,7.7637,9423.3000,0.0000,9423.3000,0.2443,2546.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2546.8378,0.0000,0.0000,0.0000,6876.4622,6876.4622,14.8075,10.1928,12.5002,-8.3447,-125171.1211,7.0325,1104.9184,11.0492,7.0325,0.0000,12.6445,10.1928,9.1221,9.6575,-3.6302,-29041.2758,7.0325,2337.9055,23.3791,7.0325,0.0000,44.4611,9.1221,8.3325,8.7273,-3.0598,-21418.7553,7.0325,2783.0672,27.8307,7.0325,0.0000,58.0475,7.0325,49.4478,4.6883,0.0000,115.1530,164.6008,-134781.8000,-175631.1521,-175631.1521
6142.0000,8.1681,20.3903,0.0000,105985.6000,-105985.6000,2.7479,0.0000,0.0000,0.0000,23552.3556,4.5000,1.0000,23552.3556,0.0000,0.0000,129537.9556,0.0000,-129537.9556,13.9138,6.6165,12743.4000,0.0000,12743.4000,0.3304,3444.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3444.1622,0.0000,0.0000,0.0000,9299.2378,9299.2378,13.5013,25.5421,0.0000,4982.9000,-4982.9000,0.1292,0.0000,0.0000,0.0000,1016.9184,4.9000,1.0000,1016.9184,0.0000,0.0000,5999.8184,0.0000,-5999.8184,13.7674,6.4701,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,13.7541,25.7950,0.0000,17962.7000,-17962.7000,0.4657,0.0000,0.0000,0.0000,3665.8571,4.9000,1.0000,3665.8571,0.0000,0.0000,21628.5571,0.0000,-21628.5571,14.7135,7.4162,8217.3000,0.0000,8217.3000,0.2130,2220.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2220.8919,0.0000,0.0000,0.0000,5996.4081,5996.4081,14.4475,9.8773,12.1624,-6.8691,-103036.7134,5.8453,931.4015,9.3140,5.8453,0.0000,7.2608,9.8773,8.9062,9.3918,-2.7366,-21892.7728,5.8453,1965.8594,19.6586,5.8453,0.0000,25.5308,8.9062,8.1681,8.5372,-2.3774,-16641.8637,5.8453,2332.7625,23.3276,5.8453,0.0000,33.3326,5.8453,29.7448,3.8969,0.0000,66.1242,95.8690,-107560.3000,-141571.3500,-141571.3500
6143.0000,8.0437,20.2660,0.0000,90994.0000,-90994.0000,2.3592,0.0000,0.0000,0.0000,20220.8889,4.5000,1.0000,20220.8889,0.0000,0.0000,111214.8889,0.0000,-111214.8889,13.6437,6.3464,12745.7000,0.0000,12745.7000,0.3305,3444.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3444.7838,0.0000,0.0000,0.0000,9300.9162,9300.9162,13.1754,25.2162,0.0000,8379.1000,-8379.1000,0.2172,0.0000,0.0000,0.0000,1710.0204,4.9000,1.0000,1710.0204,0.0000,0.0000,10089.1204,0.0000,-10089.1204,13.6834,6.3861,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,13.6686,25.7094,0.0000,15276.7000,-15276.7000,0.3961,0.0000,0.0000,0.0000,3117.6939,4.9000,1.0000,3117.6939,0.0000,0.0000,18394.3939,0.0000,-18394.3939,14.5948,7.2975,4599.5000,0.0000,4599.5000,0.1193,1243.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1243.1081,0.0000,0.0000,0.0000,3356.3919,3356.3919,14.4258,9.5174,11.9716,-6.4987,-97479.8112,5.1490,827.0336,8.2703,5.1490,0.0000,4.9630,9.5174,8.7729,9.1451,-1.8482,-14785.7653,5.1490,1750.4905,17.5049,5.1490,0.0000,17.4510,8.7729,8.0437,8.4083,-2.0687,-14480.9267,5.1490,2066.6658,20.6667,5.1490,0.0000,22.7837,5.1490,21.0033,3.4327,0.0000,45.1977,66.2010,-96900.9000,-126746.5032,-126746.5032
6144.0000,7.9248,20.1470,0.0000,74599.1000,-74599.1000,1.9341,0.0000,0.0000,0.0000,16577.5778,4.5000,1.0000,16577.5778,0.0000,0.0000,91176.6778,0.0000,-91176.6778,13.4436,6.1463,12757.9000,0.0000,12757.9000,0.3308,3448.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3448.0811,0.0000,0.0000,0.0000,9309.8189,9309.8189,12.8801,24.9209,0.0000,7739.4000,-7739.4000,0.2007,0.0000,0.0000,0.0000,1579.4694,4.9000,1.0000,1579.4694,0.0000,0.0000,9318.8694,0.0000,-9318.8694,13.4442,6.1469,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,13.4262,25.4670,0.0000,13201.5000,-13201.5000,0.3423,0.0000,0.0000,0.0000,2694.1837,4.9000,1.0000,2694.1837,0.0000,0.0000,15895.6837,0.0000,-15895.6837,14.3883,7.0910,1433.9000,0.0000,1433.9000,0.0372,387.5405,3.7000,1.0000,0.0000,0.0000,0.0000,387.5405,0.0000,0.0000,0.0000,1046.3595,1046.3595,14.3250,9.1764,11.7507,-5.6707,-85060.1286,4.2834,694.4013,6.9440,4.2834,0.0000,2.8571,9.1764,8.6633,8.9199,-1.0594,-8475.3653,4.2834,1470.6796,14.7068,4.2834,0.0000,10.0461,8.6633,7.9248,8.2941,-1.7432,-12202.1207,4.2834,1727.9595,17.2796,4.2834,0.0000,13.1160,4.2834,12.6876,2.8556,0.0000,26.0192,38.7067,-80940.6000,-105737.6146,-105737.6146
6145.0000,7.8565,20.0778,7.8000,72955.2000,-72947.4000,1.8915,1.7727,4.4000,1.0000,16212.2667,4.5000,1.0000,16214.0394,0.0000,0.0000,89167.4667,6.0273,-89161.4394,13.5632,6.2659,12766.2000,0.0000,12766.2000,0.3310,3450.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3450.3243,0.0000,0.0000,0.0000,9315.8757,9315.8757,12.9669,24.7419,171.8000,4994.8000,-4823.0000,0.1295,39.0455,4.4000,1.0000,1019.3469,4.9000,1.0000,1058.3924,0.0000,0.0000,6014.1469,132.7545,-5881.3924,13.3433,6.0460,405.0000,0.0000,405.0000,0.0105,109.4595,3.7000,1.0000,0.0000,0.0000,0.0000,109.4595,0.0000,0.0000,0.0000,295.5405,295.5405,13.3244,25.3652,0.0000,12207.4000,-12207.4000,0.3165,0.0000,0.0000,0.0000,2491.3061,4.9000,1.0000,2491.3061,0.0000,0.0000,14698.7061,0.0000,-14698.7061,14.2652,6.9679,831.3000,0.0000,831.3000,0.0216,224.6757,3.7000,1.0000,0.0000,0.0000,0.0000,224.6757,0.0000,0.0000,0.0000,606.6243,606.6243,14.2264,9.0017,11.6140,-5.4420,-81630.0627,4.0508,660.4910,6.6049,4.0508,0.0000,2.4165,9.0017,8.5630,8.7824,-0.8567,-6853.5999,4.0508,1399.2874,13.9929,4.0508,0.0000,8.4971,8.5630,7.8565,8.2097,-1.5771,-11039.8348,4.0508,1640.2889,16.4029,4.0508,0.0000,11.0937,4.0508,10.8917,2.7005,0.0000,22.0073,32.8990,-75975.3000,-99523.4974,-99523.4974
6146.0000,7.7899,20.0006,99.9000,66559.8000,-66459.9000,1.7257,22.7045,4.4000,1.0000,14791.0667,4.5000,1.0000,14813.7712,0.0000,0.0000,81350.8667,77.1955,-81273.6712,13.5609,6.2636,12767.0000,0.0000,12767.0000,0.3310,3450.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3450.5405,0.0000,0.0000,0.0000,9316.4595,9316.4595,12.8994,20.6785,1150.5000,2086.1000,-935.6000,0.0541,261.4773,4.4000,1.0000,425.7347,4.9000,1.0000,687.2120,0.0000,0.0000,2511.8347,889.0227,-1622.8120,13.0146,5.7173,399.0000,0.0000,399.0000,0.0103,107.8378,3.7000,1.0000,0.0000,0.0000,0.0000,107.8378,0.0000,0.0000,0.0000,291.1622,291.1622,12.9939,25.0347,0.0000,11697.2000,-11697.2000,0.3033,0.0000,0.0000,0.0000,2387.1837,4.9000,1.0000,2387.1837,0.0000,0.0000,14084.3837,0.0000,-14084.3837,13.9940,6.6967,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,13.9744,8.8980,11.4362,-4.7661,-71491.7057,3.6513,599.8424,5.9984,3.6513,0.0000,1.7698,8.8980,8.4667,8.6823,-0.7593,-6074.5067,3.6513,1266.8785,12.6688,3.6513,0.0000,6.2230,8.4667,7.7899,8.1283,-1.3615,-9530.5382,3.6513,1483.9044,14.8390,3.6513,0.0000,8.1246,3.6513,8.2023,2.4342,0.0000,16.1174,24.3198,-65547.8000,-87096.7506,-87096.7506
6147.0000,7.7383,19.9327,217.8000,60504.5000,-60286.7000,1.5687,49.5000,4.4000,1.0000,13445.4444,4.5000,1.0000,13494.9444,0.0000,0.0000,73949.9444,168.3000,-73781.6444,13.3437,6.0464,12752.8000,0.0000,12752.8000,0.3306,3446.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3446.7027,0.0000,0.0000,0.0000,9306.0973,9306.0973,12.6367,16.5167,2108.0000,2032.1000,75.9000,0.0547,479.0909,4.4000,1.0000,414.7143,4.9000,1.0000,893.8052,0.0000,0.0000,2446.8143,1628.9091,-817.9052,12.6988,5.4015,413.8000,0.0000,413.8000,0.0107,111.8378,3.7000,1.0000,0.0000,0.0000,0.0000,111.8378,0.0000,0.0000,0.0000,301.9622,301.9622,12.6759,24.7167,0.0000,11592.7000,-11592.7000,0.3006,0.0000,0.0000,0.0000,2365.8571,4.9000,1.0000,2365.8571,0.0000,0.0000,13958.5571,0.0000,-13958.5571,13.7364,6.4391,378.9000,0.0000,378.9000,0.0098,102.4054,3.7000,1.0000,0.0000,0.0000,0.0000,102.4054,0.0000,0.0000,0.0000,276.4946,276.4946,13.7154,8.8447,11.2800,-4.2740,-64109.9928,3.4127,564.3491,5.6435,3.4127,0.0000,1.4449,8.8447,8.3807,8.6127,-0.7635,-6108.3203,3.4127,1187.7150,11.8771,3.4127,0.0000,5.0807,8.3807,7.7383,8.0595,-1.2079,-8455.2396,3.4127,1391.1671,13.9117,3.4127,0.0000,6.6332,3.4127,6.8209,2.2751,0.0000,13.1588,19.9797,-58258.0000,-78673.5527,-78673.5527
6148.0000,7.7339,19.9460,101.6000,77351.9000,-77250.3000,2.0055,23.0909,4.4000,1.0000,17189.3111,4.5000,1.0000,17212.4020,0.0000,0.0000,94541.2111,78.5091,-94462.7020,13.6811,6.3838,12752.2000,0.0000,12752.2000,0.3306,3446.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3446.5405,0.0000,0.0000,0.0000,9305.6595,9305.6595,13.0952,16.3975,2872.0000,2630.8000,241.2000,0.0745,652.7273,4.4000,1.0000,536.8980,4.9000,1.0000,1189.6252,0.0000,0.0000,3167.6980,2219.2727,-948.4252,13.1549,5.8576,399.7000,0.0000,399.7000,0.0104,108.0270,3.7000,1.0000,0.0000,0.0000,0.0000,108.0270,0.0000,0.0000,0.0000,291.6730,291.6730,13.1366,25.1774,0.0000,11683.4000,-11683.4000,0.3029,0.0000,0.0000,0.0000,2384.3673,4.9000,1.0000,2384.3673,0.0000,0.0000,14067.7673,0.0000,-14067.7673,14.0222,6.7250,831.5000,0.0000,831.5000,0.0216,224.7297,3.7000,1.0000,0.0000,0.0000,0.0000,224.7297,0.0000,0.0000,0.0000,606.7703,606.7703,13.9840,8.7627,11.3734,-5.5289,-82933.7842,4.1181,678.3261,6.7833,4.1181,0.0000,2.5390,8.7627,8.3600,8.5613,-0.7996,-6396.8576,4.1181,1436.5035,14.3650,4.1181,0.0000,8.9278,8.3600,7.7339,8.0469,-1.4206,-9944.1501,4.1181,1679.6923,16.7969,4.1181,0.0000,11.6559,4.1181,11.3936,2.7454,0.0000,23.1227,34.5163,-74709.1000,-99274.7919,-99274.7919
6149.0000,7.7577,19.9626,188.1000,83867.6000,-83679.5000,2.1744,42.7500,4.4000,1.0000,18637.2444,4.5000,1.0000,18679.9944,0.0000,0.0000,102504.8444,145.3500,-102359.4944,13.3849,6.0876,12756.0000,0.0000,12756.0000,0.3307,3447.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3447.5676,0.0000,0.0000,0.0000,9308.4324,9308.4324,12.8732,9.1869,7021.0000,2356.3000,4664.7000,0.1820,1595.6818,4.4000,1.0000,480.8776,4.9000,1.0000,2076.5594,0.0000,0.0000,2837.1776,5425.3182,2588.1406,12.7309,5.4336,533.7000,0.0000,533.7000,0.0138,144.2432,3.7000,1.0000,0.0000,0.0000,0.0000,144.2432,0.0000,0.0000,0.0000,389.4568,389.4568,12.7095,24.7503,0.0000,12787.7000,-12787.7000,0.3315,0.0000,0.0000,0.0000,2609.7347,4.9000,1.0000,2609.7347,0.0000,0.0000,15397.4347,0.0000,-15397.4347,13.5559,6.2586,4301.5000,0.0000,4301.5000,0.1115,1162.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1162.5676,0.0000,0.0000,0.0000,3138.9324,3138.9324,13.3834,9.1972,11.2903,-5.0764,-76146.3143,4.7161,779.5656,7.7957,4.7161,0.0000,3.8135,9.1972,8.2272,8.7122,-2.2057,-17645.8925,4.7161,1634.1653,16.3417,4.7161,0.0000,13.4092,8.2272,7.7577,7.9924,-1.2200,-8539.7601,4.7161,1928.2950,19.2829,4.7161,0.0000,17.5068,4.7161,16.5114,3.1441,0.0000,34.7295,51.2409,-74211.3000,-102331.9669,-102331.9669
6150.0000,7.8442,20.0664,0.0000,152759.9000,-152759.9000,3.9606,0.0000,0.0000,0.0000,33946.6444,4.5000,1.0000,33946.6444,0.0000,0.0000,186706.5444,0.0000,-186706.5444,14.1610,6.8637,12767.0000,0.0000,12767.0000,0.3310,3450.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3450.5405,0.0000,0.0000,0.0000,9316.4595,9316.4595,13.8458,6.1185,1953.8000,0.0000,1953.8000,0.0507,444.0455,4.4000,1.0000,0.0000,0.0000,0.0000,444.0455,0.0000,0.0000,0.0000,1509.7545,1509.7545,13.7947,6.4974,492.2000,0.0000,492.2000,0.0128,133.0270,3.7000,1.0000,0.0000,0.0000,0.0000,133.0270,0.0000,0.0000,0.0000,359.1730,359.1730,13.7826,25.8234,0.0000,14665.8000,-14665.8000,0.3802,0.0000,0.0000,0.0000,2993.0204,4.9000,1.0000,2993.0204,0.0000,0.0000,17658.8204,0.0000,-17658.8204,14.3800,7.0827,14409.9000,0.0000,14409.9000,0.3736,3894.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3894.5676,0.0000,0.0000,0.0000,10515.3324,10515.3324,14.0242,9.5315,11.7779,-8.8528,-132792.5591,7.6633,1240.9214,12.4092,7.6633,0.0000,16.3610,9.5315,8.4310,8.9813,-4.0660,-32527.6018,7.6633,2624.0676,26.2407,7.6633,0.0000,57.5294,8.4310,7.8442,8.1376,-2.4778,-17344.4846,7.6633,3113.0673,31.1307,7.6633,0.0000,75.1093,7.6633,62.6385,5.1089,0.0000,148.9997,211.6382,-137802.8000,-182664.6454,-182664.6454
6151.0000,8.0011,20.2234,0.0000,203122.8000,-203122.8000,5.2663,0.0000,0.0000,0.0000,45138.4000,4.5000,1.0000,45138.4000,0.0000,0.0000,248261.2000,0.0000,-248261.2000,14.4286,7.1313,21665.5000,0.0000,21665.5000,0.5617,5855.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5855.5405,0.0000,0.0000,0.0000,15809.9595,15809.9595,14.0193,12.8076,519.1000,280.9000,238.2000,0.0135,117.9773,4.4000,1.0000,57.3265,4.9000,1.0000,175.3038,0.0000,0.0000,338.2265,401.1227,62.8962,14.0177,6.7204,978.4000,0.0000,978.4000,0.0254,264.4324,3.7000,1.0000,0.0000,0.0000,0.0000,264.4324,0.0000,0.0000,0.0000,713.9676,713.9676,13.9992,26.0400,0.0000,15899.5000,-15899.5000,0.4122,0.0000,0.0000,0.0000,3244.7959,4.9000,1.0000,3244.7959,0.0000,0.0000,19144.2959,0.0000,-19144.2959,14.4948,7.1975,15315.2000,0.0000,15315.2000,0.3971,4139.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4139.2432,0.0000,0.0000,0.0000,11175.9568,11175.9568,14.2055,10.0556,12.1305,-10.6860,-160289.3675,10.0143,1597.8227,15.9782,10.0143,0.0000,36.5110,10.0556,8.7072,9.3814,-6.5101,-52080.5396,10.0143,3369.4750,33.6947,10.0143,0.0000,128.3819,8.7072,8.0011,8.3542,-3.8961,-27272.8088,10.0143,4029.1037,40.2910,10.0143,0.0000,167.6130,10.0143,131.0294,6.6762,0.0000,332.5060,463.5354,-180825.0000,-239642.7159,-239642.7159
6152.0000,8.2529,20.4752,0.0000,231605.5000,-231605.5000,6.0048,0.0000,0.0000,0.0000,51467.8889,4.5000,1.0000,51467.8889,0.0000,0.0000,283073.3889,0.0000,-283073.3889,14.0959,6.7986,26422.7000,0.0000,26422.7000,0.6851,7141.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7141.2703,0.0000,0.0000,0.0000,19281.4297,19281.4297,13.6979,25.7387,0.0000,33353.4000,-33353.4000,0.8647,0.0000,0.0000,0.0000,6806.8163,4.9000,1.0000,6806.8163,0.0000,0.0000,40160.2163,0.0000,-40160.2163,14.5268,7.2295,1636.1000,0.0000,1636.1000,0.0424,442.1892,3.7000,1.0000,0.0000,0.0000,0.0000,442.1892,0.0000,0.0000,0.0000,1193.9108,1193.9108,14.5022,26.5430,0.0000,15252.6000,-15252.6000,0.3955,0.0000,0.0000,0.0000,3112.7755,4.9000,1.0000,3112.7755,0.0000,0.0000,18365.3755,0.0000,-18365.3755,14.8812,7.5839,14711.7000,0.0000,14711.7000,0.3814,3976.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3976.1351,0.0000,0.0000,0.0000,10735.5649,10735.5649,14.6597,10.5462,12.6029,-13.2857,-199285.5502,12.5609,1965.1034,19.6510,12.5609,0.0000,72.0485,10.5462,9.0887,9.8174,-8.8268,-70614.4058,12.5609,4146.8391,41.4684,12.5609,0.0000,253.3405,9.0887,8.2529,8.6708,-5.7840,-40488.1193,12.5609,4983.2924,49.8329,12.5609,0.0000,330.7566,12.5609,245.1811,8.3739,0.0000,656.1456,901.3267,-237441.0000,-310388.0753,-310388.0753
6153.0000,8.4782,20.7004,0.0000,250210.9000,-250210.9000,6.4872,0.0000,0.0000,0.0000,55602.4222,4.5000,1.0000,55602.4222,0.0000,0.0000,305813.3222,0.0000,-305813.3222,14.1693,6.8720,30038.1000,0.0000,30038.1000,0.7788,8118.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8118.4054,0.0000,0.0000,0.0000,21919.6946,21919.6946,13.7613,25.8022,0.0000,48519.1000,-48519.1000,1.2579,0.0000,0.0000,0.0000,9901.8571,4.9000,1.0000,9901.8571,0.0000,0.0000,58420.9571,0.0000,-58420.9571,14.8485,7.5512,1776.6000,0.0000,1776.6000,0.0461,480.1622,3.7000,1.0000,0.0000,0.0000,0.0000,480.1622,0.0000,0.0000,0.0000,1296.4378,1296.4378,14.8244,26.8652,0.0000,14793.3000,-14793.3000,0.3835,0.0000,0.0000,0.0000,3019.0408,4.9000,1.0000,3019.0408,0.0000,0.0000,17812.3408,0.0000,-17812.3408,15.1559,7.8586,12901.2000,0.0000,12901.2000,0.3345,3486.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3486.8108,0.0000,0.0000,0.0000,9414.3892,9414.3892,14.9807,10.9022,12.9415,-14.6106,-219159.4005,13.9320,2149.3054,21.4931,13.9320,0.0000,98.3126,10.9022,9.3908,10.1465,-10.1524,-81219.2729,13.9320,4534.4775,45.3448,13.9320,0.0000,345.6918,9.3908,8.4782,8.9345,-7.0053,-49037.4251,13.9320,5463.3700,54.6337,13.9320,0.0000,451.3286,13.9320,326.6794,9.2880,0.0000,895.3330,1222.0123,-268807.4000,-349416.0986,-349416.0986
6154.0000,8.6981,20.9204,0.0000,262068.4000,-262068.4000,6.7946,0.0000,0.0000,0.0000,58237.4222,4.5000,1.0000,58237.4222,0.0000,0.0000,320305.8222,0.0000,-320305.8222,14.1834,6.8861,35465.2000,0.0000,35465.2000,0.9195,9585.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9585.1892,0.0000,0.0000,0.0000,25880.0108,25880.0108,13.7402,25.7810,0.0000,62553.4000,-62553.4000,1.6218,0.0000,0.0000,0.0000,12766.0000,4.9000,1.0000,12766.0000,0.0000,0.0000,75319.4000,0.0000,-75319.4000,15.0300,7.7327,1814.5000,0.0000,1814.5000,0.0470,490.4054,3.7000,1.0000,0.0000,0.0000,0.0000,490.4054,0.0000,0.0000,0.0000,1324.0946,1324.0946,15.0074,27.0482,0.0000,15698.5000,-15698.5000,0.4070,0.0000,0.0000,0.0000,3203.7755,4.9000,1.0000,3203.7755,0.0000,0.0000,18902.2755,0.0000,-18902.2755,15.3311,8.0338,11694.2000,0.0000,11694.2000,0.3032,3160.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3160.5946,0.0000,0.0000,0.0000,8533.6054,8533.6054,15.1849,11.2142,13.1995,-15.4579,-231868.7740,15.1398,2310.9380,23.1094,15.1398,0.0000,126.1606,11.2142,9.6672,10.4407,-11.2920,-90336.0013,15.1398,4865.5380,48.6554,15.1398,0.0000,443.6123,9.6672,8.6981,9.1827,-8.0836,-56585.0116,15.1398,5872.6168,58.7262,15.1398,0.0000,579.1717,15.1398,411.3597,10.0932,0.0000,1148.9445,1560.3042,-291346.4000,-378789.7869,-378789.7869
6155.0000,8.9321,21.1544,0.0000,281431.0000,-281431.0000,7.2966,0.0000,0.0000,0.0000,62540.2222,4.5000,1.0000,62540.2222,0.0000,0.0000,343971.2222,0.0000,-343971.2222,14.3601,7.0628,37271.1000,0.0000,37271.1000,0.9663,10073.2703,3.7000,1.0000,0.0000,0.0000,0.0000,10073.2703,0.0000,0.0000,0.0000,27197.8297,27197.8297,13.9309,25.9718,0.0000,72921.6000,-72921.6000,1.8906,0.0000,0.0000,0.0000,14881.9592,4.9000,1.0000,14881.9592,0.0000,0.0000,87803.5592,0.0000,-87803.5592,15.3165,8.0192,2141.4000,0.0000,2141.4000,0.0555,578.7568,3.7000,1.0000,0.0000,0.0000,0.0000,578.7568,0.0000,0.0000,0.0000,1562.6432,1562.6432,15.2919,27.3327,0.0000,19269.3000,-19269.3000,0.4996,0.0000,0.0000,0.0000,3932.5102,4.9000,1.0000,3932.5102,0.0000,0.0000,23201.8102,0.0000,-23201.8102,15.6580,8.3607,9431.2000,0.0000,9431.2000,0.2445,2548.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2548.9730,0.0000,0.0000,0.0000,6882.2270,6882.2270,15.5494,11.5266,13.5380,-16.9949,-254922.9203,16.4298,2473.3156,24.7332,16.4298,0.0000,161.2368,11.5266,9.9496,10.7381,-12.4915,-99931.9305,16.4298,5213.2425,52.1324,16.4298,0.0000,566.9487,9.9496,8.9321,9.4409,-9.2113,-64479.0409,16.4298,6301.4295,63.0143,16.4298,0.0000,740.1974,16.4298,516.1301,10.9532,0.0000,1468.3829,1984.5130,-324778.2000,-419333.8916,-419333.8916
6156.0000,9.0759,21.2981,0.0000,293507.8000,-293507.8000,7.6097,0.0000,0.0000,0.0000,65223.9556,4.5000,1.0000,65223.9556,0.0000,0.0000,358731.7556,0.0000,-358731.7556,14.6575,7.3602,32304.5000,0.0000,32304.5000,0.8376,8730.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8730.9459,0.0000,0.0000,0.0000,23573.5541,23573.5541,14.2907,26.3315,0.0000,70264.8000,-70264.8000,1.8217,0.0000,0.0000,0.0000,14339.7551,4.9000,1.0000,14339.7551,0.0000,0.0000,84604.5551,0.0000,-84604.5551,15.6071,8.3098,2557.2000,0.0000,2557.2000,0.0663,691.1351,3.7000,1.0000,0.0000,0.0000,0.0000,691.1351,0.0000,0.0000,0.0000,1866.0649,1866.0649,15.5781,27.6189,0.0000,21608.9000,-21608.9000,0.5603,0.0000,0.0000,0.0000,4409.9796,4.9000,1.0000,4409.9796,0.0000,0.0000,26018.8796,0.0000,-26018.8796,15.9829,8.6856,8224.2000,0.0000,8224.2000,0.2132,2222.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2222.7568,0.0000,0.0000,0.0000,6001.4432,6001.4432,15.8895,11.7152,13.8024,-17.8858,-268286.7018,16.6632,2481.5625,24.8156,16.6632,0.0000,168.2067,11.7152,10.1180,10.9166,-12.8317,-102653.2488,16.6632,5247.1794,52.4718,16.6632,0.0000,591.4569,10.1180,9.0759,9.5969,-9.5677,-66974.1775,16.6632,6347.6226,63.4762,16.6632,0.0000,772.1948,16.6632,536.7420,11.1088,0.0000,1531.8584,2068.6003,-342295.6000,-437914.1281,-437914.1281
6157.0000,9.2993,21.5215,0.0000,306773.8000,-306773.8000,7.9537,0.0000,0.0000,0.0000,68171.9556,4.5000,1.0000,68171.9556,0.0000,0.0000,374945.7556,0.0000,-374945.7556,14.7245,7.4272,37272.6000,0.0000,37272.6000,0.9664,10073.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10073.6757,0.0000,0.0000,0.0000,27198.9243,27198.9243,14.3310,26.3718,0.0000,83692.9000,-83692.9000,2.1699,0.0000,0.0000,0.0000,17080.1837,4.9000,1.0000,17080.1837,0.0000,0.0000,100773.0837,0.0000,-100773.0837,15.7891,8.4918,2442.5000,0.0000,2442.5000,0.0633,660.1351,3.7000,1.0000,0.0000,0.0000,0.0000,660.1351,0.0000,0.0000,0.0000,1782.3649,1782.3649,15.7633,27.8041,0.0000,23240.0000,-23240.0000,0.6025,0.0000,0.0000,0.0000,4742.8571,4.9000,1.0000,4742.8571,0.0000,0.0000,27982.8571,0.0000,-27982.8571,16.1682,8.8709,7319.0000,0.0000,7319.0000,0.1898,1978.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1978.1081,0.0000,0.0000,0.0000,5340.8919,5340.8919,16.0909,12.0174,14.0542,-18.7683,-281523.8934,17.9183,2641.3378,26.4134,17.9183,0.0000,209.1510,12.0174,10.3835,11.2005,-14.1152,-112921.4765,17.9183,5574.6863,55.7469,17.9183,0.0000,735.4273,10.3835,9.2993,9.8414,-10.7049,-74934.1454,17.9183,6818.9135,68.1891,17.9183,0.0000,960.1598,17.9183,656.6736,11.9456,0.0000,1904.7381,2561.4117,-366672.6000,-469379.5153,-469379.5153
6158.0000,9.5069,21.7291,0.0000,322205.0000,-322205.0000,8.3538,0.0000,0.0000,0.0000,71601.1111,4.5000,1.0000,71601.1111,0.0000,0.0000,393806.1111,0.0000,-393806.1111,14.9389,7.6416,35464.4000,0.0000,35464.4000,0.9195,9584.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9584.9730,0.0000,0.0000,0.0000,25879.4270,25879.4270,14.5820,26.6228,0.0000,90719.5000,-90719.5000,2.3521,0.0000,0.0000,0.0000,18514.1837,4.9000,1.0000,18514.1837,0.0000,0.0000,109233.6837,0.0000,-109233.6837,16.0887,8.7914,1623.1000,0.0000,1623.1000,0.0421,438.6757,3.7000,1.0000,0.0000,0.0000,0.0000,438.6757,0.0000,0.0000,0.0000,1184.4243,1184.4243,16.0724,28.1132,0.0000,26883.8000,-26883.8000,0.6970,0.0000,0.0000,0.0000,5486.4898,4.9000,1.0000,5486.4898,0.0000,0.0000,32370.2898,0.0000,-32370.2898,16.5189,9.2216,6413.7000,0.0000,6413.7000,0.1663,1733.4324,3.7000,1.0000,0.0000,0.0000,0.0000,1733.4324,0.0000,0.0000,0.0000,4680.2676,4680.2676,16.4543,12.2867,14.3705,-20.1424,-302136.2326,18.7960,2735.5280,27.3553,18.7960,0.0000,241.4160,12.2867,10.6248,11.4558,-15.0600,-120479.6251,18.7960,5831.0250,58.3102,18.7960,0.0000,848.8789,10.6248,9.5069,10.0658,-11.5786,-81050.1080,18.7960,7153.9507,71.5395,18.7960,0.0000,1108.2800,18.7960,749.9915,12.5307,0.0000,2198.5748,2948.5663,-396307.1000,-503665.9657,-503665.9657
6159.0000,9.7246,21.9468,0.0000,336442.2000,-336442.2000,8.7229,0.0000,0.0000,0.0000,74764.9333,4.5000,1.0000,74764.9333,0.0000,0.0000,411207.1333,0.0000,-411207.1333,15.1288,7.8315,33657.6000,0.0000,33657.6000,0.8726,9096.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9096.6486,0.0000,0.0000,0.0000,24560.9514,24560.9514,14.8060,26.8468,0.0000,100529.6000,-100529.6000,2.6064,0.0000,0.0000,0.0000,20516.2449,4.9000,1.0000,20516.2449,0.0000,0.0000,121045.8449,0.0000,-121045.8449,16.3968,9.0995,1566.4000,0.0000,1566.4000,0.0406,423.3514,3.7000,1.0000,0.0000,0.0000,0.0000,423.3514,0.0000,0.0000,0.0000,1143.0486,1143.0486,16.3818,28.4226,0.0000,27756.1000,-27756.1000,0.7196,0.0000,0.0000,0.0000,5664.5102,4.9000,1.0000,5664.5102,0.0000,0.0000,33420.6102,0.0000,-33420.6102,16.8210,9.5237,7319.0000,0.0000,7319.0000,0.1898,1978.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1978.1081,0.0000,0.0000,0.0000,5340.8919,5340.8919,16.7508,12.5687,14.6598,-21.2146,-318219.5753,19.7279,2837.9477,28.3795,19.7279,0.0000,279.1321,12.5687,10.8764,11.7226,-16.0961,-128768.6646,19.7279,6103.1128,61.0311,19.7279,0.0000,981.4984,10.8764,9.7246,10.3005,-12.5201,-87640.4566,19.7279,7591.6775,75.9168,19.7279,0.0000,1281.4254,19.7279,857.9698,13.1519,0.0000,2542.0559,3400.0257,-422184.9000,-534628.6965,-534628.6965
6160.0000,9.8506,22.0728,0.0000,339668.6000,-339668.6000,8.8065,0.0000,0.0000,0.0000,75481.9111,4.5000,1.0000,75481.9111,0.0000,0.0000,415150.5111,0.0000,-415150.5111,15.2982,8.0009,28683.2000,0.0000,28683.2000,0.7437,7752.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7752.2162,0.0000,0.0000,0.0000,20930.9838,20930.9838,15.0236,27.0644,0.0000,103407.8000,-103407.8000,2.6810,0.0000,0.0000,0.0000,21103.6327,4.9000,1.0000,21103.6327,0.0000,0.0000,124511.4327,0.0000,-124511.4327,16.6574,9.3601,2018.0000,0.0000,2018.0000,0.0523,545.4054,3.7000,1.0000,0.0000,0.0000,0.0000,545.4054,0.0000,0.0000,0.0000,1472.5946,1472.5946,16.6381,28.6789,0.0000,25743.2000,-25743.2000,0.6674,0.0000,0.0000,0.0000,5253.7143,4.9000,1.0000,5253.7143,0.0000,0.0000,30996.9143,0.0000,-30996.9143,17.0449,9.7476,8525.9000,0.0000,8525.9000,0.2210,2304.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2304.2973,0.0000,0.0000,0.0000,6221.6027,6221.6027,16.9632,12.7239,14.8436,-21.5379,-323067.9903,19.7581,2821.4400,28.2144,19.7581,0.0000,280.4148,12.7239,11.0176,11.8708,-16.2534,-130026.9426,19.7581,6084.6109,60.8461,19.7581,0.0000,986.0085,11.0176,9.8506,10.4341,-12.7055,-88938.7440,19.7581,7589.4705,75.8947,19.7581,0.0000,1287.3137,19.7581,861.6230,13.1721,0.0000,2553.7370,3415.3600,-429592.5000,-542033.6770,-542033.6770
6161.0000,9.9103,22.1325,0.0000,347972.7000,-347972.7000,9.0218,0.0000,0.0000,0.0000,77327.2667,4.5000,1.0000,77327.2667,0.0000,0.0000,425299.9667,0.0000,-425299.9667,15.6027,8.3054,18733.8000,0.0000,18733.8000,0.4857,5063.1892,3.7000,1.0000,0.0000,0.0000,0.0000,5063.1892,0.0000,0.0000,0.0000,13670.6108,13670.6108,15.4197,27.4605,0.0000,92181.2000,-92181.2000,2.3900,0.0000,0.0000,0.0000,18812.4898,4.9000,1.0000,18812.4898,0.0000,0.0000,110993.6898,0.0000,-110993.6898,16.9053,9.6080,1284.3000,0.0000,1284.3000,0.0333,347.1081,3.7000,1.0000,0.0000,0.0000,0.0000,347.1081,0.0000,0.0000,0.0000,937.1919,937.1919,16.8927,28.9336,0.0000,26678.8000,-26678.8000,0.6917,0.0000,0.0000,0.0000,5444.6531,4.9000,1.0000,5444.6531,0.0000,0.0000,32123.4531,0.0000,-32123.4531,17.3227,10.0254,11241.6000,0.0000,11241.6000,0.2915,3038.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3038.2703,0.0000,0.0000,0.0000,8203.3297,8203.3297,17.2129,12.8111,15.0120,-21.9249,-328873.1116,19.3710,2747.6093,27.4761,19.3710,0.0000,264.2529,12.8111,11.0868,11.9490,-16.1039,-128831.5515,19.3710,5926.1192,59.2612,19.3710,0.0000,929.1792,11.0868,9.9103,10.4985,-12.5573,-87901.3140,19.3710,7356.7800,73.5678,19.3710,0.0000,1213.1185,19.3710,815.5026,12.9140,0.0000,2406.5506,3222.0533,-435573.0000,-545605.9771,-545605.9771
6162.0000,9.3318,21.5540,0.0000,226377.4000,-226377.4000,5.8693,0.0000,0.0000,0.0000,50306.0889,4.5000,1.0000,50306.0889,0.0000,0.0000,276683.4889,0.0000,-276683.4889,14.8000,7.5027,15442.6000,0.0000,15442.6000,0.4004,4173.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4173.6757,0.0000,0.0000,0.0000,11268.9243,11268.9243,14.5773,26.6181,0.0000,54162.6000,-54162.6000,1.4043,0.0000,0.0000,0.0000,11053.5918,4.9000,1.0000,11053.5918,0.0000,0.0000,65216.1918,0.0000,-65216.1918,15.8662,8.5689,1080.2000,0.0000,1080.2000,0.0280,291.9459,3.7000,1.0000,0.0000,0.0000,0.0000,291.9459,0.0000,0.0000,0.0000,788.2541,788.2541,15.8506,27.8914,0.0000,27059.8000,-27059.8000,0.7016,0.0000,0.0000,0.0000,5522.4082,4.9000,1.0000,5522.4082,0.0000,0.0000,32582.2082,0.0000,-32582.2082,16.4945,9.1972,13203.0000,0.0000,13203.0000,0.3423,3568.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3568.3784,0.0000,0.0000,0.0000,9634.6216,9634.6216,16.3041,11.9232,14.1137,-14.7778,-221667.2063,13.1187,1929.1697,19.2917,13.1187,0.0000,82.0801,11.9232,10.3672,11.1452,-9.8417,-78733.9950,13.1187,4091.0249,40.9102,13.1187,0.0000,288.6142,10.3672,9.3318,9.8495,-7.4841,-52388.8876,13.1187,4942.8311,49.4283,13.1187,0.0000,376.8091,13.1187,276.5310,8.7458,0.0000,747.5034,1024.0344,-277874.0000,-352790.0889,-352790.0889
6163.0000,9.0889,21.3111,0.0000,225547.5000,-225547.5000,5.8477,0.0000,0.0000,0.0000,50121.6667,4.5000,1.0000,50121.6667,0.0000,0.0000,275669.1667,0.0000,-275669.1667,15.0905,7.7932,15443.7000,0.0000,15443.7000,0.4004,4173.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4173.9730,0.0000,0.0000,0.0000,11269.7270,11269.7270,14.8451,26.8859,0.0000,26648.1000,-26648.1000,0.6909,0.0000,0.0000,0.0000,5438.3878,4.9000,1.0000,5438.3878,0.0000,0.0000,32086.4878,0.0000,-32086.4878,15.5437,8.2464,825.3000,0.0000,825.3000,0.0214,223.0541,3.7000,1.0000,0.0000,0.0000,0.0000,223.0541,0.0000,0.0000,0.0000,602.2459,602.2459,15.5306,27.5714,0.0000,25154.5000,-25154.5000,0.6522,0.0000,0.0000,0.0000,5133.5714,4.9000,1.0000,5133.5714,0.0000,0.0000,30288.0714,0.0000,-30288.0714,16.1900,8.8927,12599.5000,0.0000,12599.5000,0.3267,3405.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3405.2703,0.0000,0.0000,0.0000,9194.2297,9194.2297,15.9898,11.5649,13.7773,-13.5500,-203249.4477,11.9089,1775.3389,17.7534,11.9089,0.0000,61.4023,11.5649,10.0685,10.8167,-8.5916,-68732.8879,11.9089,3766.0893,37.6609,11.9089,0.0000,215.9059,10.0685,9.0889,9.5787,-6.4279,-44995.1876,11.9089,4540.1450,45.4014,11.9089,0.0000,281.8826,11.9089,211.5536,7.9393,0.0000,559.1907,770.7443,-248481.6000,-316977.5231,-316977.5231
