Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6164.0000,8.7202,20.9424,0.0000,154142.5000,-154142.5000,3.9964,0.0000,0.0000,0.0000,34253.8889,4.5000,1.0000,34253.8889,0.0000,0.0000,188396.3889,0.0000,-188396.3889,14.4819,7.1846,15434.9000,0.0000,15434.9000,0.4002,4171.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4171.5946,0.0000,0.0000,0.0000,11263.3054,11263.3054,14.1375,26.1783,0.0000,13304.1000,-13304.1000,0.3449,0.0000,0.0000,0.0000,2715.1224,4.9000,1.0000,2715.1224,0.0000,0.0000,16019.2224,0.0000,-16019.2224,14.6274,7.3301,902.5000,0.0000,902.5000,0.0234,243.9189,3.7000,1.0000,0.0000,0.0000,0.0000,243.9189,0.0000,0.0000,0.0000,658.5811,658.5811,14.6072,26.6480,0.0000,22658.5000,-22658.5000,0.5875,0.0000,0.0000,0.0000,4624.1837,4.9000,1.0000,4624.1837,0.0000,0.0000,27282.6837,0.0000,-27282.6837,15.4416,8.1443,11543.4000,0.0000,11543.4000,0.2993,3119.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3119.8378,0.0000,0.0000,0.0000,8423.5622,8423.5622,15.1840,10.9359,13.0600,-9.2602,-138902.8442,8.4775,1301.4636,13.0146,8.4775,0.0000,22.1501,10.9359,9.5959,10.2659,-5.4771,-43816.7232,8.4775,2745.0251,27.4503,8.4775,0.0000,77.8852,9.5959,8.7202,9.1580,-4.0905,-28633.2789,8.4775,3291.9321,32.9193,8.4775,0.0000,101.6854,8.4775,82.7367,5.6517,0.0000,201.7207,284.4574,-162224.3000,-211352.8464,-211352.8464
6165.0000,8.5187,20.7409,0.0000,141633.3000,-141633.3000,3.6721,0.0000,0.0000,0.0000,31474.0667,4.5000,1.0000,31474.0667,0.0000,0.0000,173107.3667,0.0000,-173107.3667,14.4661,7.1688,13076.1000,0.0000,13076.1000,0.3390,3534.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3534.0811,0.0000,0.0000,0.0000,9542.0189,9542.0189,14.1383,26.1791,0.0000,8883.5000,-8883.5000,0.2303,0.0000,0.0000,0.0000,1812.9592,4.9000,1.0000,1812.9592,0.0000,0.0000,10696.4592,0.0000,-10696.4592,14.5058,7.2085,531.0000,0.0000,531.0000,0.0138,143.5135,3.7000,1.0000,0.0000,0.0000,0.0000,143.5135,0.0000,0.0000,0.0000,387.4865,387.4865,14.4925,26.5333,0.0000,20485.8000,-20485.8000,0.5311,0.0000,0.0000,0.0000,4180.7755,4.9000,1.0000,4180.7755,0.0000,0.0000,24666.5755,0.0000,-24666.5755,15.3399,8.0426,9431.2000,0.0000,9431.2000,0.2445,2548.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2548.9730,0.0000,0.0000,0.0000,6882.2270,6882.2270,15.1035,10.4983,12.8009,-8.9360,-134039.3159,7.5463,1170.9536,11.7095,7.5463,0.0000,15.6232,10.4983,9.3369,9.9176,-4.2254,-33803.5360,7.5463,2480.5388,24.8054,7.5463,0.0000,54.9351,9.3369,8.5187,8.9278,-3.4023,-23815.8170,7.5463,2960.1175,29.6012,7.5463,0.0000,71.7222,7.5463,60.0405,5.0309,0.0000,142.2804,202.3209,-147964.3000,-191658.6689,-191658.6689
6166.0000,8.3329,20.5551,0.0000,113061.8000,-113061.8000,2.9313,0.0000,0.0000,0.0000,25124.8444,4.5000,1.0000,25124.8444,0.0000,0.0000,138186.6444,0.0000,-138186.6444,14.1049,6.8076,12760.6000,0.0000,12760.6000,0.3308,3448.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3448.8108,0.0000,0.0000,0.0000,9311.7892,9311.7892,13.7159,25.7567,0.0000,7757.0000,-7757.0000,0.2011,0.0000,0.0000,0.0000,1583.0612,4.9000,1.0000,1583.0612,0.0000,0.0000,9340.0612,0.0000,-9340.0612,14.1060,6.8087,413.6000,0.0000,413.6000,0.0107,111.7838,3.7000,1.0000,0.0000,0.0000,0.0000,111.7838,0.0000,0.0000,0.0000,301.8162,301.8162,14.0934,26.1343,0.0000,17388.6000,-17388.6000,0.4508,0.0000,0.0000,0.0000,3548.6939,4.9000,1.0000,3548.6939,0.0000,0.0000,20937.2939,0.0000,-20937.2939,14.9680,7.6707,8224.2000,0.0000,8224.2000,0.2132,2222.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2222.7568,0.0000,0.0000,0.0000,6001.4432,6001.4432,14.7173,10.1521,12.4347,-7.2863,-109295.0490,6.2071,977.8917,9.7789,6.2071,0.0000,8.6943,10.1521,9.0952,9.6236,-3.1629,-25303.1722,6.2071,2066.5455,20.6655,6.2071,0.0000,30.5714,9.0952,8.3329,8.7140,-2.6072,-18250.7297,6.2071,2457.8605,24.5786,6.2071,0.0000,39.9135,6.2071,35.0797,4.1381,0.0000,79.1792,114.2589,-116809.0000,-152848.9509,-152848.9509
6167.0000,8.1782,20.4004,0.0000,96249.2000,-96249.2000,2.4954,0.0000,0.0000,0.0000,21388.7111,4.5000,1.0000,21388.7111,0.0000,0.0000,117637.9111,0.0000,-117637.9111,14.0822,6.7849,12752.1000,0.0000,12752.1000,0.3306,3446.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3446.5135,0.0000,0.0000,0.0000,9305.5865,9305.5865,13.6151,25.5879,42.9000,4869.6000,-4826.7000,0.1263,9.7500,4.4000,1.0000,993.7959,4.9000,1.0000,1003.5459,0.0000,0.0000,5863.3959,33.1500,-5830.2459,13.9077,6.6104,401.7000,0.0000,401.7000,0.0104,108.5676,3.7000,1.0000,0.0000,0.0000,0.0000,108.5676,0.0000,0.0000,0.0000,293.1324,293.1324,13.8930,25.9338,0.0000,13959.6000,-13959.6000,0.3619,0.0000,0.0000,0.0000,2848.8980,4.9000,1.0000,2848.8980,0.0000,0.0000,16808.4980,0.0000,-16808.4980,14.7366,7.4393,4603.3000,0.0000,4603.3000,0.1193,1244.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1244.1351,0.0000,0.0000,0.0000,3359.1649,3359.1649,14.5680,9.7547,12.1614,-6.3938,-95906.8425,5.1660,823.1995,8.2320,5.1660,0.0000,5.0122,9.7547,8.9229,9.3388,-2.0717,-16573.4779,5.1660,1741.4336,17.4143,5.1660,0.0000,17.6243,8.9229,8.1782,8.5506,-2.1198,-14838.4508,5.1660,2060.4495,20.6045,5.1660,0.0000,23.0100,5.1660,21.1938,3.4440,0.0000,45.6465,66.8403,-97278.4000,-127318.7712,-127318.7712
6168.0000,8.0505,20.2725,2.6000,77647.6000,-77645.0000,2.0132,0.5909,4.4000,1.0000,17255.0222,4.5000,1.0000,17255.6131,0.0000,0.0000,94902.6222,2.0091,-94900.6131,13.7012,6.4039,12752.4000,0.0000,12752.4000,0.3306,3446.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3446.5946,0.0000,0.0000,0.0000,9305.8054,9305.8054,13.1471,24.0090,1393.0000,9130.0000,-7737.0000,0.2367,316.5909,4.4000,1.0000,1863.2653,4.9000,1.0000,2179.8562,0.0000,0.0000,10993.2653,1076.4091,-9916.8562,13.7376,6.4403,410.7000,0.0000,410.7000,0.0106,111.0000,3.7000,1.0000,0.0000,0.0000,0.0000,111.0000,0.0000,0.0000,0.0000,299.7000,299.7000,13.7198,25.7606,0.0000,10586.6000,-10586.6000,0.2745,0.0000,0.0000,0.0000,2160.5306,4.9000,1.0000,2160.5306,0.0000,0.0000,12747.1306,0.0000,-12747.1306,14.4788,7.1815,1435.0000,0.0000,1435.0000,0.0372,387.8378,3.7000,1.0000,0.0000,0.0000,0.0000,387.8378,0.0000,0.0000,0.0000,1047.1622,1047.1622,14.4164,9.4225,11.9195,-5.5913,-83869.9792,4.3542,700.9071,7.0091,4.3542,0.0000,3.0013,9.4225,8.7906,9.1066,-1.3264,-10611.5900,4.3542,1482.8009,14.8280,4.3542,0.0000,10.5532,8.7906,8.0505,8.4206,-1.7758,-12430.3632,4.3542,1746.7154,17.4672,4.3542,0.0000,13.7781,4.3542,13.2703,2.9028,0.0000,27.3326,40.6028,-81370.5000,-106911.9324,-106911.9324
6169.0000,7.9667,20.1846,41.4000,75239.1000,-75197.7000,1.9507,9.4091,4.4000,1.0000,16719.8000,4.5000,1.0000,16729.2091,0.0000,0.0000,91958.9000,31.9909,-91926.9091,13.9075,6.6102,12771.5000,0.0000,12771.5000,0.3311,3451.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3451.7568,0.0000,0.0000,0.0000,9319.7432,9319.7432,13.3052,22.4365,2327.2000,6180.6000,-3853.4000,0.1602,528.9091,4.4000,1.0000,1261.3469,4.9000,1.0000,1790.2560,0.0000,0.0000,7441.9469,1798.2909,-5643.6560,13.6700,6.3727,402.5000,0.0000,402.5000,0.0104,108.7838,3.7000,1.0000,0.0000,0.0000,0.0000,108.7838,0.0000,0.0000,0.0000,293.7162,293.7162,13.6510,25.6918,0.0000,7732.0000,-7732.0000,0.2005,0.0000,0.0000,0.0000,1577.9592,4.9000,1.0000,1577.9592,0.0000,0.0000,9309.9592,0.0000,-9309.9592,14.2527,6.9554,831.9000,0.0000,831.9000,0.0216,224.8378,3.7000,1.0000,0.0000,0.0000,0.0000,224.8378,0.0000,0.0000,0.0000,607.0622,607.0622,14.2134,9.2533,11.7333,-5.1168,-76751.8090,4.0118,650.8572,6.5086,4.0118,0.0000,2.3474,9.2533,8.6721,8.9627,-1.1241,-8992.5594,4.0118,1374.8588,13.7486,4.0118,0.0000,8.2542,8.6721,7.9667,8.3194,-1.5594,-10915.6343,4.0118,1616.6017,16.1660,4.0118,0.0000,10.7765,4.0118,10.6076,2.6746,0.0000,21.3781,31.9857,-72777.2000,-96660.0027,-96660.0027
6170.0000,7.8842,20.0900,148.2000,69476.5000,-69328.3000,1.8013,33.6818,4.4000,1.0000,15439.2222,4.5000,1.0000,15472.9040,0.0000,0.0000,84915.7222,114.5182,-84801.2040,14.0665,6.7692,12776.3000,0.0000,12776.3000,0.3312,3453.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3453.0541,0.0000,0.0000,0.0000,9323.2459,9323.2459,13.3868,19.9922,1954.9000,2779.2000,-824.3000,0.0721,444.2955,4.4000,1.0000,567.1837,4.9000,1.0000,1011.4791,0.0000,0.0000,3346.3837,1510.6045,-1835.7791,13.5206,6.2233,410.2000,0.0000,410.2000,0.0106,110.8649,3.7000,1.0000,0.0000,0.0000,0.0000,110.8649,0.0000,0.0000,0.0000,299.3351,299.3351,13.4988,25.5396,0.0000,5624.3000,-5624.3000,0.1458,0.0000,0.0000,0.0000,1147.8163,4.9000,1.0000,1147.8163,0.0000,0.0000,6772.1163,0.0000,-6772.1163,13.9925,6.6952,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,13.9724,9.1020,11.5372,-4.4537,-66805.1779,3.5563,581.7497,5.8175,3.5563,0.0000,1.6352,9.1020,8.5779,8.8400,-0.8987,-7189.3564,3.5563,1225.3651,12.2537,3.5563,0.0000,5.7499,8.5779,7.8842,8.2311,-1.3593,-9515.4165,3.5563,1438.6991,14.3870,3.5563,0.0000,7.5069,3.5563,7.6330,2.3709,0.0000,14.8920,22.5250,-62211.4000,-83509.9508,-83509.9508
6171.0000,7.8276,20.0186,257.6000,63783.9000,-63526.3000,1.6537,58.5455,4.4000,1.0000,14174.2000,4.5000,1.0000,14232.7455,0.0000,0.0000,77958.1000,199.0545,-77759.0455,14.0254,6.7281,12776.5000,0.0000,12776.5000,0.3313,3453.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3453.1081,0.0000,0.0000,0.0000,9323.3919,9323.3919,13.2823,14.6991,2516.5000,1911.1000,605.4000,0.0652,571.9318,4.4000,1.0000,390.0204,4.9000,1.0000,961.9522,0.0000,0.0000,2301.1204,1944.5682,-356.5522,13.3107,6.0134,403.2000,0.0000,403.2000,0.0105,108.9730,3.7000,1.0000,0.0000,0.0000,0.0000,108.9730,0.0000,0.0000,0.0000,294.2270,294.2270,13.2872,25.3281,0.0000,3782.4000,-3782.4000,0.0981,0.0000,0.0000,0.0000,771.9184,4.9000,1.0000,771.9184,0.0000,0.0000,4554.3184,0.0000,-4554.3184,13.6502,6.3529,379.0000,0.0000,379.0000,0.0098,102.4324,3.7000,1.0000,0.0000,0.0000,0.0000,102.4324,0.0000,0.0000,0.0000,276.5676,276.5676,13.6282,9.0657,11.3469,-3.8162,-57242.2753,3.2528,536.3996,5.3640,3.2528,0.0000,1.2513,9.0657,8.4684,8.7671,-0.9367,-7493.3588,3.2528,1124.4025,11.2440,3.2528,0.0000,4.3998,8.4684,7.8276,8.1480,-1.1486,-8040.0954,3.2528,1320.7969,13.2080,3.2528,0.0000,5.7443,3.2528,5.9849,2.1686,0.0000,11.3954,17.3804,-53144.6000,-72775.7296,-72775.7296
6172.0000,7.8103,20.0217,112.4000,80728.9000,-80616.5000,2.0930,25.5455,4.4000,1.0000,17939.7556,4.5000,1.0000,17965.3010,0.0000,0.0000,98668.6556,86.8545,-98581.8010,14.3271,7.0298,12770.0000,0.0000,12770.0000,0.3311,3451.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3451.3514,0.0000,0.0000,0.0000,9318.6486,9318.6486,13.7111,12.7166,3415.8000,1910.0000,1505.8000,0.0886,776.3182,4.4000,1.0000,389.7959,4.9000,1.0000,1166.1141,0.0000,0.0000,2299.7959,2639.4818,339.6859,13.6886,6.3913,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0000,0.0000,0.0000,298.7514,298.7514,13.6689,25.7097,0.0000,2692.3000,-2692.3000,0.0698,0.0000,0.0000,0.0000,549.4490,4.9000,1.0000,549.4490,0.0000,0.0000,3241.7490,0.0000,-3241.7490,13.8832,6.5859,832.0000,0.0000,832.0000,0.0216,224.8649,3.7000,1.0000,0.0000,0.0000,0.0000,224.8649,0.0000,0.0000,0.0000,607.1351,607.1351,13.8430,8.9634,11.4032,-4.9211,-73816.0595,3.9220,645.2109,6.4521,3.9220,0.0000,2.1933,8.9634,8.4557,8.7095,-0.9600,-7680.2101,3.9220,1359.1652,13.5917,3.9220,0.0000,7.7122,8.4557,7.8103,8.1330,-1.3947,-9763.0593,3.9220,1593.5822,15.9358,3.9220,0.0000,10.0689,3.9220,9.9713,2.6147,0.0000,19.9743,29.9456,-67791.6000,-91259.3290,-91259.3290
6173.0000,7.8159,20.0271,126.3000,88086.6000,-87960.3000,2.2838,28.7045,4.4000,1.0000,19574.8000,4.5000,1.0000,19603.5045,0.0000,0.0000,107661.4000,97.5955,-107563.8045,14.2222,6.9249,12761.8000,0.0000,12761.8000,0.3309,3449.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3449.1351,0.0000,0.0000,0.0000,9312.6649,9312.6649,13.6676,14.1638,3729.9000,2547.4000,1182.5000,0.0967,847.7045,4.4000,1.0000,519.8776,4.9000,1.0000,1367.5821,0.0000,0.0000,3067.2776,2882.1955,-185.0821,13.6786,6.3813,524.5000,0.0000,524.5000,0.0136,141.7568,3.7000,1.0000,0.0000,0.0000,0.0000,141.7568,0.0000,0.0000,0.0000,382.7432,382.7432,13.6558,25.6966,0.0000,2528.0000,-2528.0000,0.0655,0.0000,0.0000,0.0000,515.9184,4.9000,1.0000,515.9184,0.0000,0.0000,3043.9184,0.0000,-3043.9184,13.8371,6.5398,4305.2000,0.0000,4305.2000,0.1116,1163.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1163.5676,0.0000,0.0000,0.0000,3141.6324,3141.6324,13.6500,9.1231,11.3866,-5.0672,-76007.2668,4.3532,716.6519,7.1665,4.3532,0.0000,2.9992,9.1231,8.3695,8.7463,-1.5817,-12653.5715,4.3532,1506.1455,15.0615,4.3532,0.0000,10.5458,8.3695,7.8159,8.0927,-1.3278,-9294.9262,4.3532,1771.9615,17.7196,4.3532,0.0000,13.7684,4.3532,13.2617,2.9021,0.0000,27.3133,40.5751,-71714.3000,-97955.7645,-97955.7645
6174.0000,7.9146,20.1368,0.0000,157007.8000,-157007.8000,4.0707,0.0000,0.0000,0.0000,34890.6222,4.5000,1.0000,34890.6222,0.0000,0.0000,191898.4222,0.0000,-191898.4222,14.7022,7.4049,12762.1000,0.0000,12762.1000,0.3309,3449.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3449.2162,0.0000,0.0000,0.0000,9312.8838,9312.8838,14.3728,6.6455,901.0000,0.0000,901.0000,0.0234,204.7727,4.4000,1.0000,0.0000,0.0000,0.0000,204.7727,0.0000,0.0000,0.0000,696.2273,696.2273,14.3481,7.0508,494.5000,0.0000,494.5000,0.0128,133.6486,3.7000,1.0000,0.0000,0.0000,0.0000,133.6486,0.0000,0.0000,0.0000,360.8514,360.8514,14.3354,26.3762,0.0000,2891.3000,-2891.3000,0.0750,0.0000,0.0000,0.0000,590.0612,4.9000,1.0000,590.0612,0.0000,0.0000,3481.3612,0.0000,-3481.3612,14.4585,7.1612,14422.8000,0.0000,14422.8000,0.3739,3898.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3898.0541,0.0000,0.0000,0.0000,10524.7459,10524.7459,14.0862,9.5788,11.8325,-8.4956,-127433.3561,7.3300,1184.2339,11.8423,7.3300,0.0000,14.3180,9.5788,8.4973,9.0381,-3.8220,-30576.3527,7.3300,2503.6952,25.0370,7.3300,0.0000,50.3457,8.4973,7.9146,8.2059,-2.3536,-16475.3663,7.3300,2968.6391,29.6864,7.3300,0.0000,65.7303,7.3300,55.4206,4.8867,0.0000,130.3940,185.8146,-131318.7000,-174485.0751,-174485.0751
6175.0000,8.0551,20.2773,0.0000,205433.0000,-205433.0000,5.3262,0.0000,0.0000,0.0000,45651.7778,4.5000,1.0000,45651.7778,0.0000,0.0000,251084.7778,0.0000,-251084.7778,14.8215,7.5242,21683.6000,0.0000,21683.6000,0.5622,5860.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5860.4324,0.0000,0.0000,0.0000,15823.1676,15823.1676,14.3951,6.6678,43.9000,0.0000,43.9000,0.0011,9.9773,4.4000,1.0000,0.0000,0.0000,0.0000,9.9773,0.0000,0.0000,0.0000,33.9227,33.9227,14.3941,7.0968,978.9000,0.0000,978.9000,0.0254,264.5676,3.7000,1.0000,0.0000,0.0000,0.0000,264.5676,0.0000,0.0000,0.0000,714.3324,714.3324,14.3749,26.4157,0.0000,3916.2000,-3916.2000,0.1015,0.0000,0.0000,0.0000,799.2245,4.9000,1.0000,799.2245,0.0000,0.0000,4715.4245,0.0000,-4715.4245,14.5020,7.2047,15328.8000,0.0000,15328.8000,0.3974,4142.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4142.9189,0.0000,0.0000,0.0000,11185.8811,11185.8811,14.2005,10.0975,12.1490,-10.1502,-152253.1261,9.6209,1533.8652,15.3387,9.6209,0.0000,32.3748,10.0975,8.7552,9.4263,-6.2264,-49811.5509,9.6209,3230.7563,32.3076,9.6209,0.0000,113.8378,8.7552,8.0551,8.4051,-3.7112,-25978.2214,9.6209,3862.0725,38.6207,9.6209,0.0000,148.6245,9.6209,117.3006,6.4139,0.0000,294.8371,412.1377,-171314.0000,-228042.8985,-228042.8985
6176.0000,8.2461,20.4684,0.0000,230220.5000,-230220.5000,5.9689,0.0000,0.0000,0.0000,51160.1111,4.5000,1.0000,51160.1111,0.0000,0.0000,281380.6111,0.0000,-281380.6111,14.5642,7.2669,26449.0000,0.0000,26449.0000,0.6857,7148.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7148.3784,0.0000,0.0000,0.0000,19300.6216,19300.6216,14.1308,26.1716,0.0000,18491.8000,-18491.8000,0.4794,0.0000,0.0000,0.0000,3773.8367,4.9000,1.0000,3773.8367,0.0000,0.0000,22265.6367,0.0000,-22265.6367,14.6308,7.3335,1642.1000,0.0000,1642.1000,0.0426,443.8108,3.7000,1.0000,0.0000,0.0000,0.0000,443.8108,0.0000,0.0000,0.0000,1198.2892,1198.2892,14.6039,26.6447,0.0000,5378.1000,-5378.1000,0.1394,0.0000,0.0000,0.0000,1097.5714,4.9000,1.0000,1097.5714,0.0000,0.0000,6475.6714,0.0000,-6475.6714,14.7493,7.4520,14724.8000,0.0000,14724.8000,0.3818,3979.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3979.6757,0.0000,0.0000,0.0000,10745.1243,10745.1243,14.5080,10.4827,12.4953,-11.9514,-179270.4295,11.5468,1814.5391,18.1454,11.5468,0.0000,55.9691,10.4827,9.0561,9.7694,-7.9421,-63537.0692,11.5468,3820.0065,38.2001,11.5468,0.0000,196.8013,9.0561,8.2461,8.6511,-5.1529,-36070.3855,11.5468,4584.9608,45.8496,11.5468,0.0000,256.9400,11.5468,194.2287,7.6978,0.0000,509.7104,703.9391,-211274.5000,-278877.8841,-278877.8841
6177.0000,8.3994,20.6217,0.0000,244627.7000,-244627.7000,6.3424,0.0000,0.0000,0.0000,54361.7111,4.5000,1.0000,54361.7111,0.0000,0.0000,298989.4111,0.0000,-298989.4111,14.6331,7.3358,30061.8000,0.0000,30061.8000,0.7794,8124.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8124.8108,0.0000,0.0000,0.0000,21936.9892,21936.9892,14.1757,26.2165,0.0000,23041.1000,-23041.1000,0.5974,0.0000,0.0000,0.0000,4702.2653,4.9000,1.0000,4702.2653,0.0000,0.0000,27743.3653,0.0000,-27743.3653,14.7541,7.4569,1774.4000,0.0000,1774.4000,0.0460,479.5676,3.7000,1.0000,0.0000,0.0000,0.0000,479.5676,0.0000,0.0000,0.0000,1294.8324,1294.8324,14.7272,26.7680,0.0000,7340.6000,-7340.6000,0.1903,0.0000,0.0000,0.0000,1498.0816,4.9000,1.0000,1498.0816,0.0000,0.0000,8838.6816,0.0000,-8838.6816,14.9114,7.6141,12912.7000,0.0000,12912.7000,0.3348,3489.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3489.9189,0.0000,0.0000,0.0000,9422.7811,9422.7811,14.7150,10.7280,12.7215,-12.7487,-191230.2548,12.4355,1935.9540,19.3595,12.4355,0.0000,69.9126,10.7280,9.2682,9.9981,-8.7523,-70018.1830,12.4355,4073.4381,40.7344,12.4355,0.0000,245.8302,9.2682,8.3994,8.8338,-5.9526,-41668.4175,12.4355,4898.1841,48.9818,12.4355,0.0000,320.9512,12.4355,238.4659,8.2903,0.0000,636.6940,875.1599,-230260.5000,-302916.8553,-302916.8553
6178.0000,8.5507,20.7729,0.0000,256701.4000,-256701.4000,6.6555,0.0000,0.0000,0.0000,57044.7556,4.5000,1.0000,57044.7556,0.0000,0.0000,313746.1556,0.0000,-313746.1556,14.6574,7.3601,35489.5000,0.0000,35489.5000,0.9201,9591.7568,3.7000,1.0000,0.0000,0.0000,0.0000,9591.7568,0.0000,0.0000,0.0000,25897.7432,25897.7432,14.1533,26.1941,0.0000,26259.4000,-26259.4000,0.6808,0.0000,0.0000,0.0000,5359.0612,4.9000,1.0000,5359.0612,0.0000,0.0000,31618.4612,0.0000,-31618.4612,14.7687,7.4714,1816.8000,0.0000,1816.8000,0.0471,491.0270,3.7000,1.0000,0.0000,0.0000,0.0000,491.0270,0.0000,0.0000,0.0000,1325.7730,1325.7730,14.7429,26.7837,0.0000,10546.0000,-10546.0000,0.2734,0.0000,0.0000,0.0000,2152.2449,4.9000,1.0000,2152.2449,0.0000,0.0000,12698.2449,0.0000,-12698.2449,14.9901,7.6928,11704.6000,0.0000,11704.6000,0.3035,3163.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3163.4054,0.0000,0.0000,0.0000,8541.1946,8541.1946,14.8238,10.9534,12.8886,-13.2568,-198852.3701,13.3206,2059.4679,20.5947,13.3206,0.0000,85.9289,10.9534,9.4647,10.2091,-9.5606,-76484.8909,13.3206,4323.7909,43.2379,13.3206,0.0000,302.1474,9.4647,8.5507,9.0077,-6.7087,-46960.8899,13.3206,5206.8092,52.0681,13.3206,0.0000,394.4778,13.3206,288.4822,8.8804,0.0000,782.5540,1071.0362,-244495.9000,-322298.1509,-322298.1509
6179.0000,8.7169,20.9391,0.0000,269498.4000,-269498.4000,6.9872,0.0000,0.0000,0.0000,59888.5333,4.5000,1.0000,59888.5333,0.0000,0.0000,329386.9333,0.0000,-329386.9333,14.6679,7.3706,37305.3000,0.0000,37305.3000,0.9672,10082.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10082.5135,0.0000,0.0000,0.0000,27222.7865,27222.7865,14.1761,26.2169,0.0000,36833.9000,-36833.9000,0.9550,0.0000,0.0000,0.0000,7517.1224,4.9000,1.0000,7517.1224,0.0000,0.0000,44351.0224,0.0000,-44351.0224,14.9774,7.6801,2140.7000,0.0000,2140.7000,0.0555,578.5676,3.7000,1.0000,0.0000,0.0000,0.0000,578.5676,0.0000,0.0000,0.0000,1562.1324,1562.1324,14.9491,26.9899,0.0000,13781.8000,-13781.8000,0.3573,0.0000,0.0000,0.0000,2812.6122,4.9000,1.0000,2812.6122,0.0000,0.0000,16594.4122,0.0000,-16594.4122,15.2489,7.9516,9439.5000,0.0000,9439.5000,0.2447,2551.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2551.2162,0.0000,0.0000,0.0000,6888.2838,6888.2838,15.1245,11.1797,13.1521,-14.5561,-218341.1500,14.3505,2194.7387,21.9474,14.3505,0.0000,107.4404,11.1797,9.6707,10.4252,-10.4408,-83526.5722,14.3505,4614.9514,46.1495,14.3505,0.0000,377.7874,9.6707,8.7169,9.1938,-7.5416,-52791.4432,14.3505,5563.7494,55.6375,14.3505,0.0000,493.2319,14.3505,354.6065,9.5670,0.0000,978.4597,1333.0662,-271228.6000,-354659.1653,-354659.1653
6180.0000,8.8606,21.0828,0.0000,283262.1000,-283262.1000,7.3441,0.0000,0.0000,0.0000,62947.1333,4.5000,1.0000,62947.1333,0.0000,0.0000,346209.2333,0.0000,-346209.2333,14.8406,7.5433,32322.1000,0.0000,32322.1000,0.8380,8735.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8735.7027,0.0000,0.0000,0.0000,23586.3973,23586.3973,14.4332,26.4740,0.0000,43695.1000,-43695.1000,1.1329,0.0000,0.0000,0.0000,8917.3673,4.9000,1.0000,8917.3673,0.0000,0.0000,52612.4673,0.0000,-52612.4673,15.3419,8.0446,2559.4000,0.0000,2559.4000,0.0664,691.7297,3.7000,1.0000,0.0000,0.0000,0.0000,691.7297,0.0000,0.0000,0.0000,1867.6703,1867.6703,15.3097,27.3505,0.0000,15897.5000,-15897.5000,0.4122,0.0000,0.0000,0.0000,3244.3878,4.9000,1.0000,3244.3878,0.0000,0.0000,19141.8878,0.0000,-19141.8878,15.6403,8.3430,8231.4000,0.0000,8231.4000,0.2134,2224.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2224.7027,0.0000,0.0000,0.0000,6006.6973,6006.6973,15.5365,11.3833,13.4599,-16.0300,-240449.5904,15.0104,2266.8621,22.6686,15.0104,0.0000,122.9540,11.3833,9.8461,10.6147,-11.1247,-88997.2978,15.0104,4788.0739,47.8807,15.0104,0.0000,432.3369,9.8461,8.8606,9.3534,-8.1508,-57055.9354,15.0104,5779.0844,57.7908,15.0104,0.0000,564.4507,15.0104,401.6842,10.0069,0.0000,1119.7416,1521.4258,-299741.8000,-386502.8236,-386502.8236
6181.0000,9.0561,21.2783,0.0000,293127.7000,-293127.7000,7.5999,0.0000,0.0000,0.0000,65139.4889,4.5000,1.0000,65139.4889,0.0000,0.0000,358267.1889,0.0000,-358267.1889,14.7910,7.4937,37299.2000,0.0000,37299.2000,0.9671,10080.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10080.8649,0.0000,0.0000,0.0000,27218.3351,27218.3351,14.3553,26.3961,0.0000,58186.8000,-58186.8000,1.5086,0.0000,0.0000,0.0000,11874.8571,4.9000,1.0000,11874.8571,0.0000,0.0000,70061.6571,0.0000,-70061.6571,15.4768,8.1795,2444.6000,0.0000,2444.6000,0.0634,660.7027,3.7000,1.0000,0.0000,0.0000,0.0000,660.7027,0.0000,0.0000,0.0000,1783.8973,1783.8973,15.4482,27.4891,0.0000,18091.6000,-18091.6000,0.4691,0.0000,0.0000,0.0000,3692.1633,4.9000,1.0000,3692.1633,0.0000,0.0000,21783.7633,0.0000,-21783.7633,15.7969,8.4996,7325.4000,0.0000,7325.4000,0.1899,1979.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1979.8378,0.0000,0.0000,0.0000,5345.5622,5345.5622,15.7114,11.6715,13.6914,-16.8253,-252379.0609,16.1968,2423.0291,24.2303,16.1968,0.0000,154.4748,11.6715,10.0868,10.8791,-12.3742,-98993.5000,16.1968,5108.4665,51.0847,16.1968,0.0000,543.1721,10.0868,9.0561,9.5715,-9.1989,-64392.2538,16.1968,6176.8114,61.7681,16.1968,0.0000,709.1551,16.1968,496.0724,10.7979,0.0000,1406.8021,1902.8745,-322336.9000,-415764.8147,-415764.8147
6182.0000,9.1681,21.3903,0.0000,299554.0000,-299554.0000,7.7665,0.0000,0.0000,0.0000,66567.5556,4.5000,1.0000,66567.5556,0.0000,0.0000,366121.5556,0.0000,-366121.5556,14.9746,7.6773,35491.7000,0.0000,35491.7000,0.9202,9592.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9592.3514,0.0000,0.0000,0.0000,25899.3486,25899.3486,14.5639,26.6047,0.0000,57314.0000,-57314.0000,1.4860,0.0000,0.0000,0.0000,11696.7347,4.9000,1.0000,11696.7347,0.0000,0.0000,69010.7347,0.0000,-69010.7347,15.6584,8.3611,1624.9000,0.0000,1624.9000,0.0421,439.1622,3.7000,1.0000,0.0000,0.0000,0.0000,439.1622,0.0000,0.0000,0.0000,1185.7378,1185.7378,15.6396,27.6804,0.0000,19950.6000,-19950.6000,0.5173,0.0000,0.0000,0.0000,4071.5510,4.9000,1.0000,4071.5510,0.0000,0.0000,24022.1510,0.0000,-24022.1510,16.0206,8.7233,6419.3000,0.0000,6419.3000,0.1664,1734.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1734.9459,0.0000,0.0000,0.0000,4684.3541,4684.3541,15.9463,11.8117,13.8790,-17.3798,-260697.3355,16.3477,2427.0032,24.2700,16.3477,0.0000,158.8317,11.8117,10.2168,11.0143,-12.5702,-100561.6524,16.3477,5126.4492,51.2645,16.3477,0.0000,558.4918,10.2168,9.1681,9.6925,-9.4466,-66126.0129,16.3477,6201.6009,62.0160,16.3477,0.0000,729.1562,16.3477,509.0030,10.8985,0.0000,1446.4798,1955.4828,-333282.7000,-427385.0007,-427385.0007
6183.0000,9.2829,21.5051,0.0000,306095.2000,-306095.2000,7.9361,0.0000,0.0000,0.0000,68021.1556,4.5000,1.0000,68021.1556,0.0000,0.0000,374116.3556,0.0000,-374116.3556,15.0836,7.7863,33684.8000,0.0000,33684.8000,0.8733,9104.0000,3.7000,1.0000,0.0000,0.0000,0.0000,9104.0000,0.0000,0.0000,0.0000,24580.8000,24580.8000,14.7025,26.7433,0.0000,59553.7000,-59553.7000,1.5440,0.0000,0.0000,0.0000,12153.8163,4.9000,1.0000,12153.8163,0.0000,0.0000,71707.5163,0.0000,-71707.5163,15.8143,8.5170,1571.0000,0.0000,1571.0000,0.0407,424.5946,3.7000,1.0000,0.0000,0.0000,0.0000,424.5946,0.0000,0.0000,0.0000,1146.4054,1146.4054,15.7965,27.8373,0.0000,21738.6000,-21738.6000,0.5636,0.0000,0.0000,0.0000,4436.4490,4.9000,1.0000,4436.4490,0.0000,0.0000,26175.0490,0.0000,-26175.0490,16.2024,8.9051,7325.4000,0.0000,7325.4000,0.1899,1979.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1979.8378,0.0000,0.0000,0.0000,5345.5622,5345.5622,16.1195,11.9673,14.0434,-17.8532,-267798.2325,16.7216,2466.0085,24.6601,16.7216,0.0000,169.9811,11.9673,10.3523,11.1598,-13.0199,-104159.5040,16.7216,5211.3631,52.1136,16.7216,0.0000,597.6959,10.3523,9.2829,9.8176,-9.8526,-68968.4168,16.7216,6309.0589,63.0906,16.7216,0.0000,780.3403,16.7216,541.9793,11.1477,0.0000,1548.0172,2089.9965,-344806.3000,-440926.1533,-440926.1533
6184.0000,9.3112,21.5334,0.0000,300536.3000,-300536.3000,7.7920,0.0000,0.0000,0.0000,66785.8444,4.5000,1.0000,66785.8444,0.0000,0.0000,367322.1444,0.0000,-367322.1444,15.1647,7.8674,28705.8000,0.0000,28705.8000,0.7443,7758.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7758.3243,0.0000,0.0000,0.0000,20947.4757,20947.4757,14.8309,26.8717,0.0000,54767.8000,-54767.8000,1.4200,0.0000,0.0000,0.0000,11177.1020,4.9000,1.0000,11177.1020,0.0000,0.0000,65944.9020,0.0000,-65944.9020,15.8817,8.5844,2015.8000,0.0000,2015.8000,0.0523,544.8108,3.7000,1.0000,0.0000,0.0000,0.0000,544.8108,0.0000,0.0000,0.0000,1470.9892,1470.9892,15.8583,27.8991,0.0000,23790.1000,-23790.1000,0.6168,0.0000,0.0000,0.0000,4855.1224,4.9000,1.0000,4855.1224,0.0000,0.0000,28645.2224,0.0000,-28645.2224,16.3148,9.0175,8533.5000,0.0000,8533.5000,0.2212,2306.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2306.3514,0.0000,0.0000,0.0000,6227.1486,6227.1486,16.2156,11.9949,14.1052,-17.6570,-264855.0374,16.2697,2393.3632,23.9336,16.2697,0.0000,156.5695,11.9949,10.3810,11.1880,-12.6593,-101274.4573,16.2697,5064.4629,50.6446,16.2697,0.0000,550.5375,10.3810,9.3112,9.8461,-9.5910,-67137.1607,16.2697,6130.9761,61.3098,16.2697,0.0000,718.7711,16.2697,502.2923,10.8465,0.0000,1425.8781,1928.1704,-339839.1000,-433266.6554,-433266.6554
6185.0000,9.3122,21.5345,0.0000,307074.4000,-307074.4000,7.9615,0.0000,0.0000,0.0000,68238.7556,4.5000,1.0000,68238.7556,0.0000,0.0000,375313.1556,0.0000,-375313.1556,15.4686,8.1713,18754.7000,0.0000,18754.7000,0.4863,5068.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5068.8378,0.0000,0.0000,0.0000,13685.8622,13685.8622,15.2441,27.2849,0.0000,43410.3000,-43410.3000,1.1255,0.0000,0.0000,0.0000,8859.2449,4.9000,1.0000,8859.2449,0.0000,0.0000,52269.5449,0.0000,-52269.5449,16.1015,8.8042,1292.2000,0.0000,1292.2000,0.0335,349.2432,3.7000,1.0000,0.0000,0.0000,0.0000,349.2432,0.0000,0.0000,0.0000,942.9568,942.9568,16.0860,28.1268,0.0000,24642.9000,-24642.9000,0.6389,0.0000,0.0000,0.0000,5029.1633,4.9000,1.0000,5029.1633,0.0000,0.0000,29672.0633,0.0000,-29672.0633,16.5727,9.2754,11251.6000,0.0000,11251.6000,0.2917,3040.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3040.9730,0.0000,0.0000,0.0000,8210.6270,8210.6270,16.4380,12.0009,14.2195,-18.0336,-270504.3068,15.8060,2314.4334,23.1443,15.8060,0.0000,143.5604,12.0009,10.3814,11.1911,-12.3416,-98732.5824,15.8060,4919.4616,49.1946,15.8060,0.0000,504.7944,10.3814,9.3122,9.8468,-9.3112,-65178.4285,15.8060,5956.0558,59.5606,15.8060,0.0000,659.0498,15.8060,463.5627,10.5374,0.0000,1307.4047,1770.9673,-343829.1000,-434415.3178,-434415.3178
6186.0000,8.8811,21.1034,0.0000,207836.5000,-207836.5000,5.3885,0.0000,0.0000,0.0000,46185.8889,4.5000,1.0000,46185.8889,0.0000,0.0000,254022.3889,0.0000,-254022.3889,14.9856,7.6883,15456.1000,0.0000,15456.1000,0.4007,4177.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4177.3243,0.0000,0.0000,0.0000,11278.7757,11278.7757,14.7145,26.7553,0.0000,16311.4000,-16311.4000,0.4229,0.0000,0.0000,0.0000,3328.8571,4.9000,1.0000,3328.8571,0.0000,0.0000,19640.2571,0.0000,-19640.2571,15.1865,7.8892,1074.5000,0.0000,1074.5000,0.0279,290.4054,3.7000,1.0000,0.0000,0.0000,0.0000,290.4054,0.0000,0.0000,0.0000,784.0946,784.0946,15.1676,27.2085,0.0000,23526.0000,-23526.0000,0.6100,0.0000,0.0000,0.0000,4801.2245,4.9000,1.0000,4801.2245,0.0000,0.0000,28327.2245,0.0000,-28327.2245,15.8484,8.5511,13214.7000,0.0000,13214.7000,0.3426,3571.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3571.5405,0.0000,0.0000,0.0000,9643.1595,9643.1595,15.6166,11.2742,13.4454,-12.0469,-180702.8656,10.7889,1630.3054,16.3031,10.7889,0.0000,45.6562,11.2742,9.8247,10.5494,-7.5397,-60317.4357,10.7889,3451.1368,34.5114,10.7889,0.0000,160.5385,9.8247,8.8811,9.3529,-5.6091,-39263.5395,10.7889,4153.8760,41.5388,10.7889,0.0000,209.5960,10.7889,160.9846,7.1926,0.0000,415.7907,576.7753,-217928.6000,-280283.8408,-280283.8408
6187.0000,8.7127,20.9349,0.0000,199363.5000,-199363.5000,5.1689,0.0000,0.0000,0.0000,44303.0000,4.5000,1.0000,44303.0000,0.0000,0.0000,243666.5000,0.0000,-243666.5000,14.9807,7.6834,15440.4000,0.0000,15440.4000,0.4003,4173.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4173.0811,0.0000,0.0000,0.0000,11267.3189,11267.3189,14.6909,26.7317,0.0000,10594.4000,-10594.4000,0.2747,0.0000,0.0000,0.0000,2162.1224,4.9000,1.0000,2162.1224,0.0000,0.0000,12756.5224,0.0000,-12756.5224,15.0190,7.7217,825.8000,0.0000,825.8000,0.0214,223.1892,3.7000,1.0000,0.0000,0.0000,0.0000,223.1892,0.0000,0.0000,0.0000,602.6108,602.6108,15.0035,27.0443,0.0000,20330.6000,-20330.6000,0.5271,0.0000,0.0000,0.0000,4149.1020,4.9000,1.0000,4149.1020,0.0000,0.0000,24479.7020,0.0000,-24479.7020,15.6332,8.3359,12610.7000,0.0000,12610.7000,0.3270,3408.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3408.2973,0.0000,0.0000,0.0000,9202.4027,9202.4027,15.3965,11.0013,13.1989,-11.3907,-170860.8784,10.0790,1538.5045,15.3850,10.0790,0.0000,37.2238,11.0013,9.6095,10.3054,-6.7634,-54107.1004,10.0790,3258.0370,32.5804,10.0790,0.0000,130.8883,9.6095,8.7127,9.1611,-4.9803,-34862.4133,10.0790,3913.2808,39.1328,10.0790,0.0000,170.8852,10.0790,133.3829,6.7193,0.0000,338.9974,472.3803,-201411.6000,-259830.3921,-259830.3921
6188.0000,8.4244,20.6466,0.0000,132219.6000,-132219.6000,3.4280,0.0000,0.0000,0.0000,29382.1333,4.5000,1.0000,29382.1333,0.0000,0.0000,161601.7333,0.0000,-161601.7333,14.3780,7.0807,15439.9000,0.0000,15439.9000,0.4003,4172.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4172.9459,0.0000,0.0000,0.0000,11266.9541,11266.9541,13.9629,26.0037,0.0000,3914.2000,-3914.2000,0.1015,0.0000,0.0000,0.0000,798.8163,4.9000,1.0000,798.8163,0.0000,0.0000,4713.0163,0.0000,-4713.0163,14.1366,6.8393,902.9000,0.0000,902.9000,0.0234,244.0270,3.7000,1.0000,0.0000,0.0000,0.0000,244.0270,0.0000,0.0000,0.0000,658.8730,658.8730,14.1123,26.1531,0.0000,16926.1000,-16926.1000,0.4388,0.0000,0.0000,0.0000,3454.3061,4.9000,1.0000,3454.3061,0.0000,0.0000,20380.4061,0.0000,-20380.4061,14.8631,7.5658,11553.6000,0.0000,11553.6000,0.2995,3122.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3122.5946,0.0000,0.0000,0.0000,8431.0054,8431.0054,14.5525,10.5074,12.5300,-7.3198,-109797.4204,7.0374,1104.3222,11.0432,7.0374,0.0000,12.6710,10.5074,9.2315,9.8695,-4.3293,-34634.1100,7.0374,2318.1020,23.1810,7.0374,0.0000,44.5544,9.2315,8.4244,8.8279,-3.1295,-21906.7929,7.0374,2772.6781,27.7268,7.0374,0.0000,58.1694,7.0374,49.5430,4.6916,0.0000,115.3948,164.9378,-125163.5000,-166338.3233,-166338.3233
6189.0000,8.2677,20.4900,0.0000,122433.6000,-122433.6000,3.1743,0.0000,0.0000,0.0000,27207.4667,4.5000,1.0000,27207.4667,0.0000,0.0000,149641.0667,0.0000,-149641.0667,14.4676,7.1703,13086.0000,0.0000,13086.0000,0.3393,3536.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3536.7568,0.0000,0.0000,0.0000,9549.2432,9549.2432,14.0720,26.1128,0.0000,2166.7000,-2166.7000,0.0562,0.0000,0.0000,0.0000,442.1837,4.9000,1.0000,442.1837,0.0000,0.0000,2608.8837,0.0000,-2608.8837,14.1800,6.8827,532.6000,0.0000,532.6000,0.0138,143.9459,3.7000,1.0000,0.0000,0.0000,0.0000,143.9459,0.0000,0.0000,0.0000,388.6541,388.6541,14.1639,26.2048,0.0000,13249.4000,-13249.4000,0.3435,0.0000,0.0000,0.0000,2703.9592,4.9000,1.0000,2703.9592,0.0000,0.0000,15953.3592,0.0000,-15953.3592,14.8249,7.5276,9439.5000,0.0000,9439.5000,0.2447,2551.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2551.2162,0.0000,0.0000,0.0000,6888.2838,6888.2838,14.5395,10.0797,12.3096,-7.1762,-107643.4763,6.2578,991.0174,9.9102,6.2578,0.0000,8.9088,10.0797,9.0412,9.5604,-3.1333,-25066.1535,6.2578,2089.1476,20.8915,6.2578,0.0000,31.3257,9.0412,8.2677,8.6544,-2.6668,-18667.4986,6.2578,2484.4433,24.8444,6.2578,0.0000,40.8983,6.2578,35.8716,4.1718,0.0000,81.1328,117.0045,-114791.6000,-151377.1284,-151377.1284
6190.0000,8.1242,20.3465,0.0000,97378.3000,-97378.3000,2.5247,0.0000,0.0000,0.0000,21639.6222,4.5000,1.0000,21639.6222,0.0000,0.0000,119017.9222,0.0000,-119017.9222,14.1326,6.8353,12776.2000,0.0000,12776.2000,0.3312,3453.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3453.0270,0.0000,0.0000,0.0000,9323.1730,9323.1730,13.6619,25.7028,0.0000,4833.4000,-4833.4000,0.1253,0.0000,0.0000,0.0000,986.4082,4.9000,1.0000,986.4082,0.0000,0.0000,5819.8082,0.0000,-5819.8082,13.9557,6.6585,411.8000,0.0000,411.8000,0.0107,111.2973,3.7000,1.0000,0.0000,0.0000,0.0000,111.2973,0.0000,0.0000,0.0000,300.5027,300.5027,13.9406,25.9814,0.0000,8427.0000,-8427.0000,0.2185,0.0000,0.0000,0.0000,1719.7959,4.9000,1.0000,1719.7959,0.0000,0.0000,10146.7959,0.0000,-10146.7959,14.4528,7.1555,8231.4000,0.0000,8231.4000,0.2134,2224.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2224.7027,0.0000,0.0000,0.0000,6006.6973,6006.6973,14.1496,9.8145,11.9821,-5.7248,-85871.8441,5.1358,824.5447,8.2454,5.1358,0.0000,4.9248,9.8145,8.8462,9.3303,-2.3978,-19182.1695,5.1358,1731.8833,17.3188,5.1358,0.0000,17.3167,8.8462,8.1242,8.4852,-2.0429,-14300.1397,5.1358,2054.3317,20.5433,5.1358,0.0000,22.6083,5.1358,20.8555,3.4239,0.0000,44.8498,65.7053,-89219.3000,-119354.1533,-119354.1533
6191.0000,8.0062,20.2284,0.0000,85110.6000,-85110.6000,2.2067,0.0000,0.0000,0.0000,18913.4667,4.5000,1.0000,18913.4667,0.0000,0.0000,104024.0667,0.0000,-104024.0667,14.0807,6.7834,12776.5000,0.0000,12776.5000,0.3313,3453.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3453.1081,0.0000,0.0000,0.0000,9323.3919,9323.3919,13.5362,25.5771,0.0000,6729.7000,-6729.7000,0.1745,0.0000,0.0000,0.0000,1373.4082,4.9000,1.0000,1373.4082,0.0000,0.0000,8103.1082,0.0000,-8103.1082,14.0094,6.7121,399.3000,0.0000,399.3000,0.0104,107.9189,3.7000,1.0000,0.0000,0.0000,0.0000,107.9189,0.0000,0.0000,0.0000,291.3811,291.3811,13.9924,26.0332,0.0000,4541.5000,-4541.5000,0.1177,0.0000,0.0000,0.0000,926.8367,4.9000,1.0000,926.8367,0.0000,0.0000,5468.3367,0.0000,-5468.3367,14.3117,7.0144,4607.2000,0.0000,4607.2000,0.1195,1245.1892,3.7000,1.0000,0.0000,0.0000,0.0000,1245.1892,0.0000,0.0000,0.0000,3362.0108,3362.0108,14.1154,9.4596,11.7875,-5.3153,-79729.1591,4.4399,718.6662,7.1867,4.4399,0.0000,3.1819,9.4596,8.7402,9.0999,-1.5399,-12319.4715,4.4399,1512.4119,15.1241,4.4399,0.0000,11.1884,8.7402,8.0062,8.3732,-1.7957,-12570.0971,4.4399,1784.8251,17.8483,4.4399,0.0000,14.6073,4.4399,13.9968,2.9599,0.0000,28.9776,42.9743,-78598.8000,-104618.7278,-104618.7278
6192.0000,7.8887,20.1102,6.3000,71427.4000,-71421.1000,1.8519,1.4318,4.4000,1.0000,15872.7556,4.5000,1.0000,15874.1874,0.0000,0.0000,87300.1556,4.8682,-87295.2874,14.2555,6.9582,12768.7000,0.0000,12768.7000,0.3311,3451.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3451.0000,0.0000,0.0000,0.0000,9317.7000,9317.7000,13.5759,25.2942,105.2000,2520.8000,-2415.6000,0.0654,23.9091,4.4000,1.0000,514.4490,4.9000,1.0000,538.3581,0.0000,0.0000,3035.2490,81.2909,-2953.9581,13.7913,6.4940,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0000,0.0000,0.0000,302.1081,302.1081,13.7693,25.8101,0.0000,2839.7000,-2839.7000,0.0736,0.0000,0.0000,0.0000,579.5306,4.9000,1.0000,579.5306,0.0000,0.0000,3419.2306,0.0000,-3419.2306,14.0187,6.7214,1436.1000,0.0000,1436.1000,0.0372,388.1351,3.7000,1.0000,0.0000,0.0000,0.0000,388.1351,0.0000,0.0000,0.0000,1047.9649,1047.9649,13.9422,9.1547,11.5485,-4.3761,-65641.5584,3.5548,581.2259,5.8123,3.5548,0.0000,1.6331,9.1547,8.6445,8.8996,-0.8745,-6995.6394,3.5548,1221.6311,12.2163,3.5548,0.0000,5.7425,8.6445,7.8887,8.2666,-1.4805,-10363.5053,3.5548,1435.8177,14.3582,3.5548,0.0000,7.4973,3.5548,7.6242,2.3699,0.0000,14.8730,22.4972,-62057.6000,-83000.7031,-83000.7031
6193.0000,7.8307,20.0465,59.2000,70845.6000,-70786.4000,1.8368,13.4545,4.4000,1.0000,15743.4667,4.5000,1.0000,15756.9212,0.0000,0.0000,86589.0667,45.7455,-86543.3212,14.2865,6.9892,12771.5000,0.0000,12771.5000,0.3311,3451.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3451.7568,0.0000,0.0000,0.0000,9319.7432,9319.7432,13.5913,24.0923,425.0000,2132.8000,-1707.8000,0.0553,96.5909,4.4000,1.0000,435.2653,4.9000,1.0000,531.8562,0.0000,0.0000,2568.0653,328.4091,-2239.6562,13.7584,6.4611,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,13.7366,25.7774,0.0000,2388.0000,-2388.0000,0.0619,0.0000,0.0000,0.0000,487.3469,4.9000,1.0000,487.3469,0.0000,0.0000,2875.3469,0.0000,-2875.3469,13.9511,6.6538,832.4000,0.0000,832.4000,0.0216,224.9730,3.7000,1.0000,0.0000,0.0000,0.0000,224.9730,0.0000,0.0000,0.0000,607.4270,607.4270,13.9058,8.9763,11.4410,-4.4054,-66081.7292,3.4756,570.8632,5.7086,3.4756,0.0000,1.5264,8.9763,8.5694,8.7728,-0.6819,-5455.5310,3.4756,1201.1109,12.0111,3.4756,0.0000,5.3673,8.5694,7.8307,8.2001,-1.4146,-9901.8560,3.4756,1407.9964,14.0800,3.4756,0.0000,7.0074,3.4756,7.1697,2.3171,0.0000,13.9011,21.0708,-60878.1000,-81439.1163,-81439.1163
6194.0000,7.7824,19.9902,120.7000,64997.7000,-64877.0000,1.6852,27.4318,4.4000,1.0000,14443.9333,4.5000,1.0000,14471.3652,0.0000,0.0000,79441.6333,93.2682,-79348.3652,14.2434,6.9461,12772.5000,0.0000,12772.5000,0.3312,3452.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3452.0270,0.0000,0.0000,0.0000,9320.4730,9320.4730,13.4845,14.0378,1218.1000,837.7000,380.4000,0.0316,276.8409,4.4000,1.0000,170.9592,4.9000,1.0000,447.8001,0.0000,0.0000,1008.6592,941.2591,-67.4001,13.4900,6.1927,413.3000,0.0000,413.3000,0.0107,111.7027,3.7000,1.0000,0.0000,0.0000,0.0000,111.7027,0.0000,0.0000,0.0000,301.5973,301.5973,13.4654,25.5062,0.0000,2092.9000,-2092.9000,0.0543,0.0000,0.0000,0.0000,427.1224,4.9000,1.0000,427.1224,0.0000,0.0000,2520.0224,0.0000,-2520.0224,13.6706,6.3733,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,13.6481,8.9235,11.2858,-3.8682,-58022.4380,3.1841,526.4237,5.2642,3.1841,0.0000,1.1736,8.9235,8.4671,8.6953,-0.7007,-5605.7192,3.1841,1104.1296,11.0413,3.1841,0.0000,4.1267,8.4671,7.7824,8.1247,-1.2013,-8408.9196,3.1841,1294.2232,12.9422,3.1841,0.0000,5.3877,3.1841,5.6465,2.1227,0.0000,10.6880,16.3345,-53024.6000,-72037.0769,-72037.0769
6195.0000,7.7334,19.9270,218.9000,59189.8000,-58970.9000,1.5346,49.7500,4.4000,1.0000,13153.2889,4.5000,1.0000,13203.0389,0.0000,0.0000,72343.0889,169.1500,-72173.9389,13.9361,6.6388,12783.1000,0.0000,12783.1000,0.3314,3454.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3454.8919,0.0000,0.0000,0.0000,9328.2081,9328.2081,13.1344,21.5225,1461.8000,3092.4000,-1630.6000,0.0802,332.2273,4.4000,1.0000,631.1020,4.9000,1.0000,963.3293,0.0000,0.0000,3723.5020,1129.5727,-2593.9293,13.3574,6.0601,400.9000,0.0000,400.9000,0.0104,108.3514,3.7000,1.0000,0.0000,0.0000,0.0000,108.3514,0.0000,0.0000,0.0000,292.5486,292.5486,13.3322,25.3730,0.0000,1726.6000,-1726.6000,0.0448,0.0000,0.0000,0.0000,352.3673,4.9000,1.0000,352.3673,0.0000,0.0000,2078.9673,0.0000,-2078.9673,13.5109,6.2136,379.1000,0.0000,379.1000,0.0098,102.4595,3.7000,1.0000,0.0000,0.0000,0.0000,102.4595,0.0000,0.0000,0.0000,276.6405,276.6405,13.4871,8.8450,11.1660,-3.6010,-54015.3028,3.0168,501.3049,5.0130,3.0168,0.0000,0.9982,8.8450,8.4049,8.6249,-0.6400,-5120.1761,3.0168,1049.3758,10.4938,3.0168,0.0000,3.5098,8.4049,7.7334,8.0691,-1.1163,-7813.9593,3.0168,1229.2661,12.2927,3.0168,0.0000,4.5823,3.0168,4.8747,2.0112,0.0000,9.0903,13.9650,-48765.0000,-66949.4383,-66949.4383
6196.0000,7.7099,19.8841,353.8000,56923.4000,-56569.6000,1.4758,80.4091,4.4000,1.0000,12649.6444,4.5000,1.0000,12730.0535,0.0000,0.0000,69573.0444,273.3909,-69299.6535,13.5854,6.2881,12786.4000,0.0000,12786.4000,0.3315,3455.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3455.7838,0.0000,0.0000,0.0000,9330.6162,9330.6162,12.7943,21.7883,2490.5000,6316.5000,-3826.0000,0.1638,566.0227,4.4000,1.0000,1289.0816,4.9000,1.0000,1855.1044,0.0000,0.0000,7605.5816,1924.4773,-5681.1044,13.2759,5.9786,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,13.2504,25.2912,0.0000,1360.2000,-1360.2000,0.0353,0.0000,0.0000,0.0000,277.5918,4.9000,1.0000,277.5918,0.0000,0.0000,1637.7918,0.0000,-1637.7918,13.3893,6.0920,832.6000,0.0000,832.6000,0.0216,225.0270,3.7000,1.0000,0.0000,0.0000,0.0000,225.0270,0.0000,0.0000,0.0000,607.5730,607.5730,13.3378,8.8322,11.0850,-3.5428,-53141.5680,3.0580,509.9044,5.0990,3.0580,0.0000,1.0396,8.8322,8.3368,8.5845,-0.7305,-5843.9688,3.0580,1065.6132,10.6561,3.0580,0.0000,3.6556,8.3368,7.7099,8.0233,-1.0563,-7393.9562,3.0580,1248.6073,12.4861,3.0580,0.0000,4.7727,3.0580,5.0581,2.0387,0.0000,9.4679,14.5260,-47724.5000,-66379.4930,-66379.4930
6197.0000,7.7352,19.8905,466.0000,53776.6000,-53310.6000,1.3943,105.9091,4.4000,1.0000,11950.3556,4.5000,1.0000,12056.2646,0.0000,0.0000,65726.9556,360.0909,-65366.8646,13.2991,6.0018,12786.6000,0.0000,12786.6000,0.3315,3455.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3455.8378,0.0000,0.0000,0.0000,9330.7622,9330.7622,12.5049,19.3310,3790.0000,5616.1000,-1826.1000,0.1456,861.3636,4.4000,1.0000,1146.1429,4.9000,1.0000,2007.5065,0.0000,0.0000,6762.2429,2928.6364,-3833.6065,12.8312,5.5339,522.5000,0.0000,522.5000,0.0135,141.2162,3.7000,1.0000,0.0000,0.0000,0.0000,141.2162,0.0000,0.0000,0.0000,381.2838,381.2838,12.7987,24.8395,0.0000,1312.4000,-1312.4000,0.0340,0.0000,0.0000,0.0000,267.8367,4.9000,1.0000,267.8367,0.0000,0.0000,1580.2367,0.0000,-1580.2367,12.9332,5.6359,4309.1000,0.0000,4309.1000,0.1117,1164.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1164.6216,0.0000,0.0000,0.0000,3144.4784,3144.4784,12.6656,9.1600,10.9128,-2.7457,-41184.7635,3.0460,511.6440,5.1164,3.0460,0.0000,1.0275,9.1600,8.1406,8.6503,-1.4970,-11976.1055,3.0460,1058.3512,10.5835,3.0460,0.0000,3.6128,8.1406,7.7352,7.9379,-0.6805,-4763.3145,3.0460,1248.4694,12.4847,3.0460,0.0000,4.7168,3.0460,5.0043,2.0307,0.0000,9.3570,14.3614,-38830.9000,-57924.1836,-57924.1836
6198.0000,7.7303,19.8872,556.5000,65823.7000,-65267.2000,1.7066,126.4773,4.4000,1.0000,14627.4889,4.5000,1.0000,14753.9662,0.0000,0.0000,80451.1889,430.0227,-80021.1662,13.2997,6.0024,12779.6000,0.0000,12779.6000,0.3313,3453.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3453.9459,0.0000,0.0000,0.0000,9325.6541,9325.6541,12.6507,17.2467,503.4000,522.5000,-19.1000,0.0135,114.4091,4.4000,1.0000,106.6327,4.9000,1.0000,221.0417,0.0000,0.0000,629.1327,388.9909,-240.1417,12.6674,5.3701,496.2000,0.0000,496.2000,0.0129,134.1081,3.7000,1.0000,0.0000,0.0000,0.0000,134.1081,0.0000,0.0000,0.0000,362.0919,362.0919,12.6422,24.6830,0.0000,1728.9000,-1728.9000,0.0448,0.0000,0.0000,0.0000,352.8367,4.9000,1.0000,352.8367,0.0000,0.0000,2081.7367,0.0000,-2081.7367,12.7871,5.4898,14436.3000,0.0000,14436.3000,0.3743,3901.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3901.7027,0.0000,0.0000,0.0000,10534.5973,10534.5973,12.0539,9.5250,10.7894,-2.4223,-36334.4315,3.7252,629.0285,6.2903,3.7252,0.0000,1.8794,9.5250,8.0682,8.7966,-2.6164,-20931.3036,3.7252,1285.9990,12.8600,3.7252,0.0000,6.6083,8.0682,7.7303,7.8993,-0.6936,-4854.9664,3.7252,1529.4839,15.2948,3.7252,0.0000,8.6277,3.7252,8.6632,2.4835,0.0000,17.1154,25.7787,-39303.1000,-62120.7014,-62120.7014
6199.0000,7.6899,19.8954,191.2000,88532.3000,-88341.1000,2.2954,43.4545,4.4000,1.0000,19673.8444,4.5000,1.0000,19717.2990,0.0000,0.0000,108206.1444,147.7455,-108058.3990,13.6865,6.3892,12772.0000,0.0000,12772.0000,0.3311,3451.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3451.8919,0.0000,0.0000,0.0000,9320.1081,9320.1081,13.1693,5.4420,328.8000,0.0000,328.8000,0.0085,74.7273,4.4000,1.0000,0.0000,0.0000,0.0000,74.7273,0.0000,0.0000,0.0000,254.0727,254.0727,13.1552,5.8579,655.2000,0.0000,655.2000,0.0170,177.0811,3.7000,1.0000,0.0000,0.0000,0.0000,177.0811,0.0000,0.0000,0.0000,478.1189,478.1189,13.1287,25.1695,0.0000,2499.8000,-2499.8000,0.0648,0.0000,0.0000,0.0000,510.1633,4.9000,1.0000,510.1633,0.0000,0.0000,3009.9633,0.0000,-3009.9633,13.2957,5.9984,15343.2000,0.0000,15343.2000,0.3978,4146.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4146.8108,0.0000,0.0000,0.0000,11196.3892,11196.3892,12.6744,9.2397,10.9570,-4.1262,-61892.6598,4.6719,783.2753,7.8328,4.6719,0.0000,3.7073,9.2397,8.2731,8.7564,-2.1772,-17417.4355,4.6719,1615.7006,16.1570,4.6719,0.0000,13.0358,8.2731,7.6899,7.9815,-1.5014,-10509.5780,4.6719,1911.1636,19.1116,4.6719,0.0000,17.0193,4.6719,16.0912,3.1146,0.0000,33.7624,49.8536,-61741.7000,-89819.6733,-89819.6733
6200.0000,7.7200,19.9357,82.5000,99057.6000,-98975.1000,2.5683,18.7500,4.4000,1.0000,22012.8000,4.5000,1.0000,22031.5500,0.0000,0.0000,121070.4000,63.7500,-121006.6500,13.6716,6.3743,17624.8000,0.0000,17624.8000,0.4570,4763.4595,3.7000,1.0000,0.0000,0.0000,0.0000,4763.4595,0.0000,0.0000,0.0000,12861.3405,12861.3405,13.0390,13.0390,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.0390,5.7417,819.5000,0.0000,819.5000,0.0212,221.4865,3.7000,1.0000,0.0000,0.0000,0.0000,221.4865,0.0000,0.0000,0.0000,598.0135,598.0135,13.0096,25.0504,0.0000,3304.7000,-3304.7000,0.0857,0.0000,0.0000,0.0000,674.4286,4.9000,1.0000,674.4286,0.0000,0.0000,3979.1286,0.0000,-3979.1286,13.2053,5.9080,14738.6000,0.0000,14738.6000,0.3821,3983.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3983.4054,0.0000,0.0000,0.0000,10755.1946,10755.1946,12.6763,9.3485,11.0124,-4.5106,-67659.3472,5.2714,881.6943,8.8169,5.2714,0.0000,5.3253,9.3485,8.2876,8.8181,-2.6964,-21571.0490,5.2714,1818.0557,18.1806,5.2714,0.0000,18.7250,8.2876,7.7200,8.0038,-1.6487,-11540.8338,5.2714,2154.2360,21.5424,5.2714,0.0000,24.4470,5.2714,22.4004,3.5143,0.0000,48.4973,70.8977,-69096.9000,-100771.2299,-100771.2299
6201.0000,7.7674,19.9896,0.0000,123058.4000,-123058.4000,3.1905,0.0000,0.0000,0.0000,27346.3111,4.5000,1.0000,27346.3111,0.0000,0.0000,150404.7111,0.0000,-150404.7111,13.8715,6.5742,22076.7000,0.0000,22076.7000,0.5724,5966.6757,3.7000,1.0000,0.0000,0.0000,0.0000,5966.6757,0.0000,0.0000,0.0000,16110.0243,16110.0243,13.2177,13.2177,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.2177,5.9204,1066.3000,0.0000,1066.3000,0.0276,288.1892,3.7000,1.0000,0.0000,0.0000,0.0000,288.1892,0.0000,0.0000,0.0000,778.1108,778.1108,13.1861,25.2269,0.0000,5140.8000,-5140.8000,0.1333,0.0000,0.0000,0.0000,1049.1429,4.9000,1.0000,1049.1429,0.0000,0.0000,6189.9429,0.0000,-6189.9429,13.4373,6.1400,12924.8000,0.0000,12924.8000,0.3351,3493.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3493.1892,0.0000,0.0000,0.0000,9431.6108,9431.6108,13.0545,9.3911,11.2228,-6.0178,-90266.3319,6.3884,1059.0133,10.5901,6.3884,0.0000,9.4785,9.3911,8.3771,8.8841,-3.1233,-24986.4541,6.3884,2196.8965,21.9690,6.3884,0.0000,33.3289,8.3771,7.7674,8.0722,-2.1460,-15022.1220,6.3884,2602.7478,26.0275,6.3884,0.0000,43.5135,6.3884,37.9675,4.2589,0.0000,86.3210,124.2885,-92131.4000,-130274.9080,-130274.9080
