Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6202.0000,7.8099,20.0321,0.0000,134522.1000,-134522.1000,3.4877,0.0000,0.0000,0.0000,29893.8000,4.5000,1.0000,29893.8000,0.0000,0.0000,164415.9000,0.0000,-164415.9000,13.8727,6.5754,26325.9000,0.0000,26325.9000,0.6825,7115.1081,3.7000,1.0000,0.0000,0.0000,0.0000,7115.1081,0.0000,0.0000,0.0000,19210.7919,19210.7919,13.1643,13.1643,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.1643,5.8670,988.5000,0.0000,988.5000,0.0256,267.1622,3.7000,1.0000,0.0000,0.0000,0.0000,267.1622,0.0000,0.0000,0.0000,721.3378,721.3378,13.1377,25.1785,0.0000,7241.1000,-7241.1000,0.1877,0.0000,0.0000,0.0000,1477.7755,4.9000,1.0000,1477.7755,0.0000,0.0000,8718.8755,0.0000,-8718.8755,13.4592,6.1619,11715.6000,0.0000,11715.6000,0.3037,3166.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3166.3784,0.0000,0.0000,0.0000,8549.2216,8549.2216,13.1440,9.5303,11.3371,-6.5332,-97998.3855,7.0311,1159.9227,11.5992,7.0311,0.0000,12.6368,9.5303,8.4317,8.9810,-3.7242,-29793.7270,7.0311,2407.6265,24.0763,7.0311,0.0000,44.4341,8.4317,7.8099,8.1208,-2.4088,-16861.3116,7.0311,2858.3994,28.5840,7.0311,0.0000,58.0123,7.0311,49.4202,4.6874,0.0000,115.0831,164.5033,-102733.2000,-144653.4242,-144653.4242
6203.0000,7.8325,20.0547,0.0000,139439.4000,-139439.4000,3.6152,0.0000,0.0000,0.0000,30986.5333,4.5000,1.0000,30986.5333,0.0000,0.0000,170425.9333,0.0000,-170425.9333,13.9480,6.6507,26326.9000,0.0000,26326.9000,0.6826,7115.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7115.3784,0.0000,0.0000,0.0000,19211.5216,19211.5216,13.2586,13.2586,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.2586,5.9613,1148.5000,0.0000,1148.5000,0.0298,310.4054,3.7000,1.0000,0.0000,0.0000,0.0000,310.4054,0.0000,0.0000,0.0000,838.0946,838.0946,13.2286,25.2694,0.0000,9420.9000,-9420.9000,0.2443,0.0000,0.0000,0.0000,1922.6327,4.9000,1.0000,1922.6327,0.0000,0.0000,11343.5327,0.0000,-11343.5327,13.6356,6.3383,9448.3000,0.0000,9448.3000,0.2450,2553.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2553.5946,0.0000,0.0000,0.0000,6894.7054,6894.7054,13.3882,9.5325,11.4604,-7.1632,-107447.7595,7.2252,1185.7449,11.8574,7.2252,0.0000,13.7124,9.5325,8.4719,9.0022,-3.6949,-29558.8980,7.2252,2471.7832,24.7178,7.2252,0.0000,48.2164,8.4719,7.8325,8.1522,-2.5455,-17818.4869,7.2252,2933.2033,29.3320,7.2252,0.0000,62.9504,7.2252,53.2661,4.8168,0.0000,124.8792,178.1454,-111936.6000,-154825.1444,-154825.1444
6204.0000,7.8501,20.0723,0.0000,142947.1000,-142947.1000,3.7062,0.0000,0.0000,0.0000,31766.0222,4.5000,1.0000,31766.0222,0.0000,0.0000,174713.1222,0.0000,-174713.1222,13.9809,6.6836,26119.6000,0.0000,26119.6000,0.6772,7059.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7059.3514,0.0000,0.0000,0.0000,19060.2486,19060.2486,13.3121,13.3121,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.3121,6.0148,1034.5000,0.0000,1034.5000,0.0268,279.5946,3.7000,1.0000,0.0000,0.0000,0.0000,279.5946,0.0000,0.0000,0.0000,754.9054,754.9054,13.2856,25.3264,0.0000,11642.1000,-11642.1000,0.3018,0.0000,0.0000,0.0000,2375.9388,4.9000,1.0000,2375.9388,0.0000,0.0000,14018.0388,0.0000,-14018.0388,13.7775,6.4802,8239.1000,0.0000,8239.1000,0.2136,2226.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2226.7838,0.0000,0.0000,0.0000,6012.3162,6012.3162,13.5665,9.5581,11.5623,-7.6152,-114228.3280,7.3885,1207.3331,12.0733,7.3885,0.0000,14.6632,9.5581,8.4947,9.0264,-3.7881,-30304.6298,7.3885,2524.9533,25.2495,7.3885,0.0000,51.5596,8.4947,7.8501,8.1724,-2.6244,-18370.7330,7.3885,2996.7878,29.9679,7.3885,0.0000,67.3153,7.3885,56.6458,4.9256,0.0000,133.5382,190.1839,-119196.0000,-162903.6907,-162903.6907
6205.0000,7.8662,20.0884,0.0000,146555.1000,-146555.1000,3.7997,0.0000,0.0000,0.0000,32567.8000,4.5000,1.0000,32567.8000,0.0000,0.0000,179122.9000,0.0000,-179122.9000,13.9926,6.6953,26119.7000,0.0000,26119.7000,0.6772,7059.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7059.3784,0.0000,0.0000,0.0000,19060.3216,19060.3216,13.3407,13.3407,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.3407,6.0434,992.4000,0.0000,992.4000,0.0257,268.2162,3.7000,1.0000,0.0000,0.0000,0.0000,268.2162,0.0000,0.0000,0.0000,724.1838,724.1838,13.3159,25.3567,0.0000,13918.9000,-13918.9000,0.3609,0.0000,0.0000,0.0000,2840.5918,4.9000,1.0000,2840.5918,0.0000,0.0000,16759.4918,0.0000,-16759.4918,13.8891,6.5918,7332.2000,0.0000,7332.2000,0.1901,1981.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1981.6757,0.0000,0.0000,0.0000,5350.5243,5350.5243,13.7061,9.5994,11.6528,-8.0048,-120072.7235,7.5804,1233.9866,12.3399,7.5804,0.0000,15.8361,9.5994,8.5172,9.0583,-3.9550,-31639.8333,7.5804,2586.9280,25.8693,7.5804,0.0000,55.6836,8.5172,7.8662,8.1917,-2.7193,-19034.8053,7.5804,3072.0027,30.7200,7.5804,0.0000,72.6995,7.5804,60.7911,5.0536,0.0000,144.2192,205.0103,-126029.7000,-170747.3621,-170747.3621
6206.0000,7.8873,20.1095,0.0000,152161.6000,-152161.6000,3.9451,0.0000,0.0000,0.0000,33813.6889,4.5000,1.0000,33813.6889,0.0000,0.0000,185975.2889,0.0000,-185975.2889,14.0087,6.7114,26082.9000,0.0000,26082.9000,0.6762,7049.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7049.4324,0.0000,0.0000,0.0000,19033.4676,19033.4676,13.3822,13.3822,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.3822,6.0849,825.0000,0.0000,825.0000,0.0214,222.9730,3.7000,1.0000,0.0000,0.0000,0.0000,222.9730,0.0000,0.0000,0.0000,602.0270,602.0270,13.3624,25.4032,0.0000,17047.1000,-17047.1000,0.4420,0.0000,0.0000,0.0000,3479.0000,4.9000,1.0000,3479.0000,0.0000,0.0000,20526.1000,0.0000,-20526.1000,14.0380,6.7407,6425.2000,0.0000,6425.2000,0.1666,1736.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1736.5405,0.0000,0.0000,0.0000,4688.6595,4688.6595,13.8837,9.6493,11.7665,-8.5764,-128646.4326,7.8769,1276.1275,12.7613,7.8769,0.0000,17.7678,9.6493,8.5487,9.0990,-4.1795,-33435.7642,7.8769,2683.3060,26.8331,7.8769,0.0000,62.4761,8.5487,7.8873,8.2180,-2.8707,-20095.0380,7.8769,3188.4143,31.8841,7.8769,0.0000,81.5676,7.8769,67.5673,5.2513,0.0000,161.8115,229.3787,-135875.6000,-182177.2348,-182177.2348
6207.0000,7.8351,20.0573,0.0000,119320.5000,-119320.5000,3.0936,0.0000,0.0000,0.0000,26515.6667,4.5000,1.0000,26515.6667,0.0000,0.0000,145836.1667,0.0000,-145836.1667,13.4502,6.1529,26083.9000,0.0000,26083.9000,0.6763,7049.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7049.7027,0.0000,0.0000,0.0000,19034.1973,19034.1973,12.7174,12.7174,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.7174,5.4201,735.3000,0.0000,735.3000,0.0191,198.7297,3.7000,1.0000,0.0000,0.0000,0.0000,198.7297,0.0000,0.0000,0.0000,536.5703,536.5703,12.6967,24.7375,0.0000,19675.5000,-19675.5000,0.5101,0.0000,0.0000,0.0000,4015.4082,4.9000,1.0000,4015.4082,0.0000,0.0000,23690.9082,0.0000,-23690.9082,13.6089,6.3116,7332.2000,0.0000,7332.2000,0.1901,1981.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1981.6757,0.0000,0.0000,0.0000,5350.5243,5350.5243,13.4029,9.6345,11.5187,-6.5247,-97871.0827,6.7338,1102.3742,11.0237,6.7338,0.0000,11.1004,9.6345,8.4728,9.0537,-3.7716,-30172.9647,6.7338,2298.4540,22.9845,6.7338,0.0000,39.0317,8.4728,7.8351,8.1540,-2.3660,-16561.7355,6.7338,2733.4740,27.3347,6.7338,0.0000,50.9591,6.7338,43.8813,4.4892,0.0000,101.0912,144.9725,-104844.6000,-144605.7829,-144605.7829
6208.0000,7.8340,20.0562,0.0000,122312.9000,-122312.9000,3.1712,0.0000,0.0000,0.0000,27180.6444,4.5000,1.0000,27180.6444,0.0000,0.0000,149493.5444,0.0000,-149493.5444,13.3702,6.0729,26086.0000,0.0000,26086.0000,0.6763,7050.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7050.2703,0.0000,0.0000,0.0000,19035.7297,19035.7297,12.6653,12.6653,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.6653,5.3680,777.9000,0.0000,777.9000,0.0202,210.2432,3.7000,1.0000,0.0000,0.0000,0.0000,210.2432,0.0000,0.0000,0.0000,567.6568,567.6568,12.6442,24.6851,0.0000,22299.8000,-22299.8000,0.5782,0.0000,0.0000,0.0000,4550.9796,4.9000,1.0000,4550.9796,0.0000,0.0000,26850.7796,0.0000,-26850.7796,13.6386,6.3413,8541.4000,0.0000,8541.4000,0.2215,2308.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2308.4865,0.0000,0.0000,0.0000,6232.9135,6232.9135,13.4078,9.6191,11.5134,-6.8203,-102304.7534,7.0010,1146.3715,11.4637,7.0010,0.0000,12.4749,9.6191,8.4864,9.0527,-3.8234,-30586.9979,7.0010,2389.7568,23.8976,7.0010,0.0000,43.8649,8.4864,7.8340,8.1602,-2.5166,-17616.2728,7.0010,2841.1543,28.4115,7.0010,0.0000,57.2692,7.0010,48.8393,4.6673,0.0000,113.6091,162.4484,-109207.4000,-150508.0240,-150508.0240
6209.0000,7.8282,20.0505,0.0000,121546.0000,-121546.0000,3.1513,0.0000,0.0000,0.0000,27010.2222,4.5000,1.0000,27010.2222,0.0000,0.0000,148556.2222,0.0000,-148556.2222,13.3485,6.0512,21456.1000,0.0000,21456.1000,0.5563,5798.9459,3.7000,1.0000,0.0000,0.0000,0.0000,5798.9459,0.0000,0.0000,0.0000,15657.1541,15657.1541,12.7666,12.7666,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.7666,5.4694,499.4000,0.0000,499.4000,0.0129,134.9730,3.7000,1.0000,0.0000,0.0000,0.0000,134.9730,0.0000,0.0000,0.0000,364.4270,364.4270,12.7531,24.7939,0.0000,24645.4000,-24645.4000,0.6390,0.0000,0.0000,0.0000,5029.6735,4.9000,1.0000,5029.6735,0.0000,0.0000,29675.0735,0.0000,-29675.0735,13.8558,6.5585,11262.1000,0.0000,11262.1000,0.2920,3043.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3043.8108,0.0000,0.0000,0.0000,8218.2892,8218.2892,13.5504,9.5476,11.5490,-7.1814,-107720.6599,6.9773,1140.7788,11.4078,6.9773,0.0000,12.3487,9.5476,8.4828,9.0152,-3.5821,-28656.8668,6.9773,2385.6035,23.8560,6.9773,0.0000,43.4213,8.4828,7.8282,8.1555,-2.5163,-17613.8987,6.9773,2832.1307,28.3213,6.9773,0.0000,56.6900,6.9773,48.3861,4.6515,0.0000,112.4600,160.8461,-112973.8000,-153991.4254,-153991.4254
6210.0000,7.7822,20.0044,0.0000,107535.6000,-107535.6000,2.7881,0.0000,0.0000,0.0000,23896.8000,4.5000,1.0000,23896.8000,0.0000,0.0000,131432.4000,0.0000,-131432.4000,13.3135,6.0162,12780.5000,0.0000,12780.5000,0.3314,3454.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3454.1892,0.0000,0.0000,0.0000,9326.3108,9326.3108,12.9210,12.9210,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.9210,5.6237,491.0000,0.0000,491.0000,0.0127,132.7027,3.7000,1.0000,0.0000,0.0000,0.0000,132.7027,0.0000,0.0000,0.0000,358.2973,358.2973,12.9059,24.9467,0.0000,24375.6000,-24375.6000,0.6320,0.0000,0.0000,0.0000,4974.6122,4.9000,1.0000,4974.6122,0.0000,0.0000,29350.2122,0.0000,-29350.2122,14.1411,6.8438,13227.1000,0.0000,13227.1000,0.3429,3574.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3574.8919,0.0000,0.0000,0.0000,9652.2081,9652.2081,13.7349,9.3140,11.5245,-7.0031,-105046.5610,6.1606,1008.2989,10.0830,6.1606,0.0000,8.5003,9.3140,8.4264,8.8702,-2.6364,-21090.8533,6.1606,2119.8564,21.1986,6.1606,0.0000,29.8893,8.4264,7.7822,8.1043,-2.1869,-15308.3817,6.1606,2506.3545,25.0635,6.1606,0.0000,39.0229,6.1606,34.3622,4.1071,0.0000,77.4126,111.7747,-105412.6000,-141445.7960,-141445.7960
6211.0000,7.7529,19.9751,0.0000,104233.6000,-104233.6000,2.7024,0.0000,0.0000,0.0000,23163.0222,4.5000,1.0000,23163.0222,0.0000,0.0000,127396.6222,0.0000,-127396.6222,13.3909,6.0936,12785.5000,0.0000,12785.5000,0.3315,3455.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3455.5405,0.0000,0.0000,0.0000,9329.9595,9329.9595,12.9780,12.9780,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.9780,5.6807,487.0000,0.0000,487.0000,0.0126,131.6216,3.7000,1.0000,0.0000,0.0000,0.0000,131.6216,0.0000,0.0000,0.0000,355.3784,355.3784,12.9623,25.0031,0.0000,20511.0000,-20511.0000,0.5318,0.0000,0.0000,0.0000,4185.9184,4.9000,1.0000,4185.9184,0.0000,0.0000,24696.9184,0.0000,-24696.9184,14.0553,6.7580,12622.5000,0.0000,12622.5000,0.3273,3411.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3411.4865,0.0000,0.0000,0.0000,9211.0135,9211.0135,13.6477,9.2715,11.4596,-6.5922,-98882.6337,5.8584,961.4717,9.6147,5.8584,0.0000,7.3098,9.2715,8.3651,8.8183,-2.5602,-20481.8074,5.8584,2020.4927,20.2049,5.8584,0.0000,25.7032,8.3651,7.7529,8.0590,-1.9761,-13832.7481,5.8584,2388.2358,23.8824,5.8584,0.0000,33.5576,5.8584,29.9286,3.9056,0.0000,66.5706,96.4992,-98849.6000,-133197.1892,-133197.1892
6212.0000,7.6721,19.8943,0.0000,64845.7000,-64845.7000,1.6812,0.0000,0.0000,0.0000,14410.1556,4.5000,1.0000,14410.1556,0.0000,0.0000,79255.8556,0.0000,-79255.8556,12.6074,5.3101,12771.9000,0.0000,12771.9000,0.3311,3451.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3451.8649,0.0000,0.0000,0.0000,9320.0351,9320.0351,12.0270,12.0270,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0270,4.7297,492.7000,0.0000,492.7000,0.0128,133.1622,3.7000,1.0000,0.0000,0.0000,0.0000,133.1622,0.0000,0.0000,0.0000,359.5378,359.5378,12.0046,24.0455,0.0000,17385.5000,-17385.5000,0.4508,0.0000,0.0000,0.0000,3548.0612,4.9000,1.0000,3548.0612,0.0000,0.0000,20933.5612,0.0000,-20933.5612,13.3082,6.0109,11564.4000,0.0000,11564.4000,0.2998,3125.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3125.5135,0.0000,0.0000,0.0000,8438.8865,8438.8865,12.7827,9.2967,11.0397,-3.7321,-55981.7250,4.1636,695.5973,6.9560,4.1636,0.0000,2.6241,9.2967,8.1890,8.7429,-2.2235,-17788.1168,4.1636,1440.7610,14.4076,4.1636,0.0000,9.2269,8.1890,7.6721,7.9306,-1.1859,-8301.1155,4.1636,1707.0965,17.0710,4.1636,0.0000,12.0464,4.1636,11.7409,2.7757,0.0000,23.8973,35.6382,-57402.2000,-82070.9573,-82070.9573
6213.0000,7.6076,19.8298,0.0000,61244.2000,-61244.2000,1.5879,0.0000,0.0000,0.0000,13609.8222,4.5000,1.0000,13609.8222,0.0000,0.0000,74854.0222,0.0000,-74854.0222,12.6810,5.3837,12772.3000,0.0000,12772.3000,0.3311,3451.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3451.9730,0.0000,0.0000,0.0000,9320.3270,9320.3270,12.0493,12.0493,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.0493,4.7520,565.2000,0.0000,565.2000,0.0147,152.7568,3.7000,1.0000,0.0000,0.0000,0.0000,152.7568,0.0000,0.0000,0.0000,412.4432,412.4432,12.0213,24.0621,0.0000,14331.5000,-14331.5000,0.3716,0.0000,0.0000,0.0000,2924.7959,4.9000,1.0000,2924.7959,0.0000,0.0000,17256.2959,0.0000,-17256.2959,13.1909,5.8936,9448.3000,0.0000,9448.3000,0.2450,2553.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2553.5946,0.0000,0.0000,0.0000,6894.7054,6894.7054,12.7236,9.0888,10.9062,-3.5753,-53628.9271,3.8253,642.7236,6.4272,3.8253,0.0000,2.0350,9.0888,8.1796,8.6342,-1.6767,-13413.9758,3.8253,1330.0679,13.3007,3.8253,0.0000,7.1556,8.1796,7.6076,7.8936,-1.2057,-8439.9395,3.8253,1570.9889,15.7099,3.8253,0.0000,9.3422,3.8253,9.3139,2.5502,0.0000,18.5328,27.8467,-52789.9000,-75482.8425,-75482.8425
6214.0000,7.5727,19.7950,0.0000,53160.9000,-53160.9000,1.3783,0.0000,0.0000,0.0000,11813.5333,4.5000,1.0000,11813.5333,0.0000,0.0000,64974.4333,0.0000,-64974.4333,12.7045,5.4072,12776.6000,0.0000,12776.6000,0.3313,3453.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3453.1351,0.0000,0.0000,0.0000,9323.4649,9323.4649,11.9681,4.2408,31.9000,0.0000,31.9000,0.0008,7.2500,4.4000,1.0000,0.0000,0.0000,0.0000,7.2500,0.0000,0.0000,0.0000,24.6500,24.6500,11.9662,4.6689,414.7000,0.0000,414.7000,0.0108,112.0811,3.7000,1.0000,0.0000,0.0000,0.0000,112.0811,0.0000,0.0000,0.0000,302.6189,302.6189,11.9423,23.9831,0.0000,9785.5000,-9785.5000,0.2537,0.0000,0.0000,0.0000,1997.0408,4.9000,1.0000,1997.0408,0.0000,0.0000,11782.5408,0.0000,-11782.5408,12.8729,5.5756,8239.1000,0.0000,8239.1000,0.2136,2226.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2226.7838,0.0000,0.0000,0.0000,6012.3162,6012.3162,12.3980,9.0574,10.7277,-2.8197,-42295.7161,3.2827,555.7709,5.5577,3.2827,0.0000,1.2860,9.0574,8.0882,8.5728,-1.5339,-12271.4052,3.2827,1144.4974,11.4450,3.2827,0.0000,4.5220,8.0882,7.5727,7.8305,-0.9324,-6526.8028,3.2827,1351.9549,13.5195,3.2827,0.0000,5.9038,3.2827,6.1357,2.1885,0.0000,11.7119,17.8476,-41484.1000,-61093.9241,-61093.9241
6215.0000,7.5039,19.7262,0.0000,48434.1000,-48434.1000,1.2557,0.0000,0.0000,0.0000,10763.1333,4.5000,1.0000,10763.1333,0.0000,0.0000,59197.2333,0.0000,-59197.2333,12.9937,5.6964,12786.4000,0.0000,12786.4000,0.3315,3455.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3455.7838,0.0000,0.0000,0.0000,9330.6162,9330.6162,12.1284,4.4011,150.0000,0.0000,150.0000,0.0039,34.0909,4.4000,1.0000,0.0000,0.0000,0.0000,34.0909,0.0000,0.0000,0.0000,115.9091,115.9091,12.1176,4.8203,401.4000,0.0000,401.4000,0.0104,108.4865,3.7000,1.0000,0.0000,0.0000,0.0000,108.4865,0.0000,0.0000,0.0000,292.9135,292.9135,12.0905,24.1313,0.0000,5505.0000,-5505.0000,0.1427,0.0000,0.0000,0.0000,1123.4694,4.9000,1.0000,1123.4694,0.0000,0.0000,6628.4694,0.0000,-6628.4694,12.7052,5.4079,4611.4000,0.0000,4611.4000,0.1196,1246.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1246.3243,0.0000,0.0000,0.0000,3365.0757,3365.0757,12.3931,8.8337,10.6134,-2.5588,-38381.9302,2.7958,475.6546,4.7565,2.7958,0.0000,0.7944,8.8337,8.0939,8.4638,-0.9971,-7976.9853,2.7958,979.4527,9.7945,2.7958,0.0000,2.7935,8.0939,7.5039,7.7989,-0.9089,-6362.2727,2.7958,1153.0477,11.5305,2.7958,0.0000,3.6471,2.7958,3.9631,1.8638,0.0000,7.2350,11.1981,-35989.9000,-52721.1882,-52721.1882
6216.0000,7.4963,19.7106,44.5000,42969.3000,-42924.8000,1.1141,10.1136,4.4000,1.0000,9548.7333,4.5000,1.0000,9558.8470,0.0000,0.0000,52518.0333,34.3864,-52483.6470,13.2248,5.9275,12786.5000,0.0000,12786.5000,0.3315,3455.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3455.8108,0.0000,0.0000,0.0000,9330.6892,9330.6892,12.2064,4.4791,421.3000,0.0000,421.3000,0.0109,95.7500,4.4000,1.0000,0.0000,0.0000,0.0000,95.7500,0.0000,0.0000,0.0000,325.5500,325.5500,12.1708,4.8735,370.4000,0.0000,370.4000,0.0096,100.1081,3.7000,1.0000,0.0000,0.0000,0.0000,100.1081,0.0000,0.0000,0.0000,270.2919,270.2919,12.1413,24.1822,0.0000,3094.9000,-3094.9000,0.0802,0.0000,0.0000,0.0000,631.6122,4.9000,1.0000,631.6122,0.0000,0.0000,3726.5122,0.0000,-3726.5122,12.5481,5.2508,1437.2000,0.0000,1437.2000,0.0373,388.4324,3.7000,1.0000,0.0000,0.0000,0.0000,388.4324,0.0000,0.0000,0.0000,1048.7676,1048.7676,12.1354,8.8598,10.4976,-2.1828,-32742.6565,2.3754,443.1301,4.4313,2.5917,0.2163,0.6329,8.8598,7.9825,8.4212,-1.0047,-8037.9836,2.3754,833.7637,8.3376,2.3754,0.0000,1.7134,7.9825,7.4963,7.7394,-0.6363,-4454.2205,2.3754,982.2996,9.8230,2.3754,0.0000,2.2370,2.3754,2.5459,1.5836,0.0000,4.5832,7.1292,-31004.3000,-45234.8606,-45234.8606
6217.0000,7.5282,19.7280,112.2000,38761.3000,-38649.1000,1.0050,25.5000,4.4000,1.0000,8613.6222,4.5000,1.0000,8639.1222,0.0000,0.0000,47374.9222,86.7000,-47288.2222,13.1737,5.8764,12796.3000,0.0000,12796.3000,0.3318,3458.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3458.4595,0.0000,0.0000,0.0000,9337.8405,9337.8405,12.0589,4.3317,687.7000,0.0000,687.7000,0.0178,156.2955,4.4000,1.0000,0.0000,0.0000,0.0000,156.2955,0.0000,0.0000,0.0000,531.4045,531.4045,11.9955,4.6982,362.0000,0.0000,362.0000,0.0094,97.8378,3.7000,1.0000,0.0000,0.0000,0.0000,97.8378,0.0000,0.0000,0.0000,264.1622,264.1622,11.9640,24.0048,0.0000,2400.9000,-2400.9000,0.0622,0.0000,0.0000,0.0000,489.9796,4.9000,1.0000,489.9796,0.0000,0.0000,2890.8796,0.0000,-2890.8796,12.3091,5.0118,833.0000,0.0000,833.0000,0.0216,225.1351,3.7000,1.0000,0.0000,0.0000,0.0000,225.1351,0.0000,0.0000,0.0000,607.8649,607.8649,11.7190,9.0434,10.3812,-1.7831,-26745.9232,2.1717,445.3509,4.4535,2.5917,0.4200,0.6329,9.0434,7.8163,8.4299,-1.2848,-10278.4888,2.1717,761.9634,7.6196,2.1717,0.0000,1.3093,7.8163,7.5282,7.6722,-0.3448,-2413.4177,2.1717,900.7660,9.0077,2.1717,0.0000,1.7094,2.1717,1.9966,1.4478,0.0000,3.6515,5.6481,-26371.0000,-39437.8297,-39437.8297
6218.0000,7.5460,19.7124,252.9000,35023.0000,-34770.1000,0.9080,57.4773,4.4000,1.0000,7782.8889,4.5000,1.0000,7840.3662,0.0000,0.0000,42805.8889,195.4227,-42610.4662,13.0724,5.7751,12782.9000,0.0000,12782.9000,0.3314,3454.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3454.8378,0.0000,0.0000,0.0000,9328.0622,9328.0622,11.8626,4.1353,935.1000,0.0000,935.1000,0.0242,212.5227,4.4000,1.0000,0.0000,0.0000,0.0000,212.5227,0.0000,0.0000,0.0000,722.5773,722.5773,11.7689,4.4716,368.4000,0.0000,368.4000,0.0096,99.5676,3.7000,1.0000,0.0000,0.0000,0.0000,99.5676,0.0000,0.0000,0.0000,268.8324,268.8324,11.7340,23.7748,0.0000,1913.1000,-1913.1000,0.0496,0.0000,0.0000,0.0000,390.4286,4.9000,1.0000,390.4286,0.0000,0.0000,2303.5286,0.0000,-2303.5286,12.0328,4.7355,379.3000,0.0000,379.3000,0.0098,102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,102.5135,0.0000,0.0000,0.0000,276.7865,276.7865,11.3554,9.1919,10.2737,-1.4418,-21627.2636,1.9990,447.4175,4.4742,2.5917,0.5927,0.6329,9.1919,7.6859,8.4389,-1.4515,-11611.6178,1.9990,701.1065,7.0111,1.9990,0.0000,1.0212,7.6859,7.5460,7.6159,-0.1541,-1078.8550,1.9990,831.2554,8.3126,1.9990,0.0000,1.3332,1.9990,1.5955,1.3327,0.0000,2.9873,4.5828,-22217.5000,-34317.7364,-34317.7364
6219.0000,7.5850,19.6920,463.8000,31102.7000,-30638.9000,0.8064,105.4091,4.4000,1.0000,6911.7111,4.5000,1.0000,7017.1202,0.0000,0.0000,38014.4111,358.3909,-37656.0202,12.8368,5.5395,12783.0000,0.0000,12783.0000,0.3314,3454.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3454.8649,0.0000,0.0000,0.0000,9328.1351,9328.1351,11.5358,3.8085,1675.1000,0.0000,1675.1000,0.0434,380.7045,4.4000,1.0000,0.0000,0.0000,0.0000,380.7045,0.0000,0.0000,0.0000,1294.3955,1294.3955,11.3553,4.0580,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,11.3182,23.3590,0.0000,1496.0000,-1496.0000,0.0388,0.0000,0.0000,0.0000,305.3061,4.9000,1.0000,305.3061,0.0000,0.0000,1801.3061,0.0000,-1801.3061,11.5695,4.2722,379.3000,0.0000,379.3000,0.0098,102.5135,3.7000,1.0000,0.0000,0.0000,0.0000,102.5135,0.0000,0.0000,0.0000,276.7865,276.7865,10.9255,9.3895,10.1575,-1.0236,-15353.3883,1.8590,449.6639,4.4966,2.5917,0.7327,0.6329,9.3895,7.5317,8.4606,-1.6651,-13321.0394,1.8590,651.3555,6.5136,1.8590,0.0000,0.8212,7.5317,7.5850,7.5583,0.0546,382.1860,1.8590,775.0182,7.7502,1.8590,0.0000,1.0722,1.8590,1.3110,1.2393,0.0000,2.5263,3.8373,-16933.3000,-28292.2417,-28292.2417
6220.0000,7.5527,19.6230,599.4000,30479.4000,-29880.0000,0.7902,136.2273,4.4000,1.0000,6773.2000,4.5000,1.0000,6909.4273,0.0000,0.0000,37252.6000,463.1727,-36789.4273,12.6522,5.3549,12786.1000,0.0000,12786.1000,0.3315,3455.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3455.7027,0.0000,0.0000,0.0000,9330.3973,9330.3973,11.3589,3.6316,2244.0000,0.0000,2244.0000,0.0582,510.0000,4.4000,1.0000,0.0000,0.0000,0.0000,510.0000,0.0000,0.0000,0.0000,1734.0000,1734.0000,11.1185,3.8212,358.9000,0.0000,358.9000,0.0093,97.0000,3.7000,1.0000,0.0000,0.0000,0.0000,97.0000,0.0000,0.0000,0.0000,261.9000,261.9000,11.0822,23.1230,0.0000,1394.6000,-1394.6000,0.0362,0.0000,0.0000,0.0000,284.6122,4.9000,1.0000,284.6122,0.0000,0.0000,1679.2122,0.0000,-1679.2122,11.3150,4.0177,833.2000,0.0000,833.2000,0.0216,225.1892,3.7000,1.0000,0.0000,0.0000,0.0000,225.1892,0.0000,0.0000,0.0000,608.0108,608.0108,10.7282,9.4250,10.0766,-0.8684,-13026.7233,1.8705,451.2368,4.5124,2.5917,0.7212,0.6329,9.4250,7.5096,8.4673,-1.7274,-13819.1323,1.8705,655.1927,6.5519,1.8705,0.0000,0.8366,7.5096,7.5527,7.5311,0.0445,311.5242,1.8705,780.7693,7.8077,1.8705,0.0000,1.0922,1.8705,1.3330,1.2470,0.0000,2.5616,3.8947,-15052.4000,-26534.3314,-26534.3314
6221.0000,7.6054,19.6232,737.1000,27865.9000,-27128.8000,0.7225,167.5227,4.4000,1.0000,6192.4222,4.5000,1.0000,6359.9449,0.0000,0.0000,34058.3222,569.5773,-33488.7449,12.1183,4.8210,12797.0000,0.0000,12797.0000,0.3318,3458.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3458.6486,0.0000,0.0000,0.0000,9338.3514,9338.3514,10.8599,3.1326,2527.4000,0.0000,2527.4000,0.0655,574.4091,4.4000,1.0000,0.0000,0.0000,0.0000,574.4091,0.0000,0.0000,0.0000,1952.9909,1952.9909,10.5967,3.2994,494.9000,0.0000,494.9000,0.0128,133.7568,3.7000,1.0000,0.0000,0.0000,0.0000,133.7568,0.0000,0.0000,0.0000,361.1432,361.1432,10.5481,22.5889,0.0000,1472.7000,-1472.7000,0.0382,0.0000,0.0000,0.0000,300.5510,4.9000,1.0000,300.5510,0.0000,0.0000,1773.2510,0.0000,-1773.2510,10.7870,3.4897,4313.2000,0.0000,4313.2000,0.1118,1165.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1165.7297,0.0000,0.0000,0.0000,3147.4703,3147.4703,10.1935,9.7053,9.9494,-0.3253,-4879.3704,1.9239,453.7271,4.5373,2.5917,0.6677,0.6329,9.7053,7.3514,8.5284,-2.1835,-17467.6468,1.9239,672.1008,6.7210,1.9239,0.0000,0.9104,7.3514,7.6054,7.4784,0.2693,1884.9771,1.9239,804.9975,8.0500,1.9239,0.0000,1.1886,1.9239,1.4386,1.2826,0.0000,2.7318,4.1704,-8469.0000,-20462.0402,-20462.0402
6222.0000,7.4655,19.3557,1752.0000,40771.2000,-39019.2000,1.0571,398.1818,4.4000,1.0000,9060.2667,4.5000,1.0000,9458.4485,0.0000,0.0000,49831.4667,1353.8182,-48477.6485,11.8412,4.5439,12797.3000,0.0000,12797.3000,0.3318,3458.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3458.7297,0.0000,0.0000,0.0000,9338.5703,9338.5703,10.9983,3.2710,3705.7000,0.0000,3705.7000,0.0961,842.2045,4.4000,1.0000,0.0000,0.0000,0.0000,842.2045,0.0000,0.0000,0.0000,2863.4955,2863.4955,10.7398,3.4425,360.8000,0.0000,360.8000,0.0094,97.5135,3.7000,1.0000,0.0000,0.0000,0.0000,97.5135,0.0000,0.0000,0.0000,263.2865,263.2865,10.7160,22.7569,0.0000,1773.8000,-1773.8000,0.0460,0.0000,0.0000,0.0000,362.0000,4.9000,1.0000,362.0000,0.0000,0.0000,2135.8000,0.0000,-2135.8000,10.9088,3.6115,14450.5000,0.0000,14450.5000,0.3747,3905.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3905.5405,0.0000,0.0000,0.0000,10544.9595,10544.9595,9.9570,9.7691,9.8631,-0.1388,-2081.8037,2.8724,504.7577,5.0476,2.8724,0.0000,0.8616,9.7691,7.5566,8.6628,-3.0641,-24512.5318,2.8724,997.4793,9.9748,2.8724,0.0000,3.0296,7.5566,7.4655,7.5110,-0.1441,-1008.8013,2.8724,1200.0797,12.0008,2.8724,0.0000,3.9554,2.8724,4.2657,1.9149,0.0000,7.8466,12.1123,-9478.7000,-27603.1368,-27603.1368
6223.0000,7.3719,19.4419,936.6000,47557.2000,-46620.6000,1.2330,212.8636,4.4000,1.0000,10568.2667,4.5000,1.0000,10781.1303,0.0000,0.0000,58125.4667,723.7364,-57401.7303,12.0559,4.7586,12797.3000,0.0000,12797.3000,0.3318,3458.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3458.7297,0.0000,0.0000,0.0000,9338.5703,9338.5703,11.2939,3.5666,2997.9000,0.0000,2997.9000,0.0777,681.3409,4.4000,1.0000,0.0000,0.0000,0.0000,681.3409,0.0000,0.0000,0.0000,2316.5591,2316.5591,11.1049,3.8076,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0000,0.0000,0.0000,271.3865,271.3865,11.0827,23.1235,0.0000,2615.5000,-2615.5000,0.0678,0.0000,0.0000,0.0000,533.7755,4.9000,1.0000,533.7755,0.0000,0.0000,3149.2755,0.0000,-3149.2755,11.3397,4.0424,15358.3000,0.0000,15358.3000,0.3982,4150.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4150.8919,0.0000,0.0000,0.0000,11207.4081,11207.4081,10.4252,9.3928,9.9090,-0.8434,-12651.5240,3.1773,557.2186,5.5722,3.1773,0.0000,1.1661,9.3928,7.8184,8.6056,-2.4117,-19293.9422,3.1773,1106.1406,11.0614,3.1773,0.0000,4.1002,7.8184,7.3719,7.5951,-0.7817,-5471.6156,3.1773,1322.4336,13.2243,3.1773,0.0000,5.3531,3.1773,5.6136,2.1182,0.0000,10.6194,16.2330,-17710.7000,-37417.0819,-37417.0819
6224.0000,7.3644,19.4600,970.5000,59203.9000,-58233.4000,1.5350,220.5682,4.4000,1.0000,13156.4222,4.5000,1.0000,13376.9904,0.0000,0.0000,72360.3222,749.9318,-71610.3904,12.3552,5.0579,16960.1000,0.0000,16960.1000,0.4397,4583.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4583.8108,0.0000,0.0000,0.0000,12376.2892,12376.2892,11.4927,3.7654,632.8000,0.0000,632.8000,0.0164,143.8182,4.4000,1.0000,0.0000,0.0000,0.0000,143.8182,0.0000,0.0000,0.0000,488.9818,488.9818,11.4586,4.1613,360.8000,0.0000,360.8000,0.0094,97.5135,3.7000,1.0000,0.0000,0.0000,0.0000,97.5135,0.0000,0.0000,0.0000,263.2865,263.2865,11.4402,23.4810,0.0000,3745.8000,-3745.8000,0.0971,0.0000,0.0000,0.0000,764.4490,4.9000,1.0000,764.4490,0.0000,0.0000,4510.2490,0.0000,-4510.2490,11.7546,4.4573,14753.1000,0.0000,14753.1000,0.3825,3987.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3987.3243,0.0000,0.0000,0.0000,10765.7757,10765.7757,11.0043,9.0614,10.0328,-1.8584,-27876.6760,3.7201,648.9331,6.4893,3.7201,0.0000,1.8717,9.0614,7.9996,8.5305,-1.9045,-15235.8029,3.7201,1299.4405,12.9944,3.7201,0.0000,6.5813,7.9996,7.3644,7.6820,-1.3020,-9113.8273,3.7201,1542.3457,15.4235,3.7201,0.0000,8.5924,3.7201,8.6310,2.4801,0.0000,17.0455,25.6765,-29272.4000,-52226.3062,-52226.3062
6225.0000,7.4246,19.6040,419.1000,75727.8000,-75308.7000,1.9634,95.2500,4.4000,1.0000,16828.4000,4.5000,1.0000,16923.6500,0.0000,0.0000,92556.2000,323.8500,-92232.3500,12.5440,5.2467,21159.8000,0.0000,21159.8000,0.5486,5718.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5718.8649,0.0000,0.0000,0.0000,15440.9351,15440.9351,11.6870,23.7278,0.0000,3670.6000,-3670.6000,0.0952,0.0000,0.0000,0.0000,749.1020,4.9000,1.0000,749.1020,0.0000,0.0000,4419.7020,0.0000,-4419.7020,11.9323,4.6350,368.7000,0.0000,368.7000,0.0096,99.6486,3.7000,1.0000,0.0000,0.0000,0.0000,99.6486,0.0000,0.0000,0.0000,269.0514,269.0514,11.9174,23.9582,0.0000,6242.6000,-6242.6000,0.1619,0.0000,0.0000,0.0000,1274.0000,4.9000,1.0000,1274.0000,0.0000,0.0000,7516.6000,0.0000,-7516.6000,12.3346,5.0373,12937.4000,0.0000,12937.4000,0.3354,3496.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3496.5946,0.0000,0.0000,0.0000,9440.8054,9440.8054,11.8106,8.7800,10.2953,-3.6398,-54597.7439,4.6710,805.6287,8.0563,4.6710,0.0000,3.7050,8.7800,8.1231,8.4515,-1.4795,-11836.3131,4.6710,1637.3049,16.3730,4.6710,0.0000,13.0279,8.1231,7.4246,7.7738,-1.7977,-12583.8031,4.6710,1928.6171,19.2862,4.6710,0.0000,17.0089,4.6710,16.0823,3.1140,0.0000,33.7419,49.8241,-50756.0000,-79017.8601,-79017.8601
6226.0000,7.5066,19.7027,287.6000,84852.8000,-84565.2000,2.2000,65.3636,4.4000,1.0000,18856.1778,4.5000,1.0000,18921.5414,0.0000,0.0000,103708.9778,222.2364,-103486.7414,12.3174,5.0201,25341.0000,0.0000,25341.0000,0.6570,6848.9189,3.7000,1.0000,0.0000,0.0000,0.0000,6848.9189,0.0000,0.0000,0.0000,18492.0811,18492.0811,11.4578,23.4986,0.0000,11599.9000,-11599.9000,0.3007,0.0000,0.0000,0.0000,2367.3265,4.9000,1.0000,2367.3265,0.0000,0.0000,13967.2265,0.0000,-13967.2265,12.1071,4.8098,363.0000,0.0000,363.0000,0.0094,98.1081,3.7000,1.0000,0.0000,0.0000,0.0000,98.1081,0.0000,0.0000,0.0000,264.8919,264.8919,12.0948,24.1356,0.0000,9526.0000,-9526.0000,0.2470,0.0000,0.0000,0.0000,1944.0816,4.9000,1.0000,1944.0816,0.0000,0.0000,11470.0816,0.0000,-11470.0816,12.6280,5.3307,11727.0000,0.0000,11727.0000,0.3040,3169.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3169.4595,0.0000,0.0000,0.0000,8557.5405,8557.5405,12.2302,8.8276,10.5289,-4.8796,-73193.8165,5.5772,952.3259,9.5233,5.5772,0.0000,6.3070,8.8276,8.1311,8.4793,-1.8729,-14983.2953,5.5772,1952.5623,19.5256,5.5772,0.0000,22.1771,8.1311,7.5066,7.8189,-1.9189,-13432.4243,5.5772,2298.1576,22.9816,5.5772,0.0000,28.9540,5.5772,26.1488,3.7182,0.0000,57.4382,83.5870,-68260.1000,-101609.5361,-101609.5361
6227.0000,7.5774,19.7958,46.1000,93115.3000,-93069.2000,2.4142,10.4773,4.4000,1.0000,20692.2889,4.5000,1.0000,20702.7662,0.0000,0.0000,113807.5889,35.6227,-113771.9662,12.0209,4.7236,25339.1000,0.0000,25339.1000,0.6570,6848.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6848.4054,0.0000,0.0000,0.0000,18490.6946,18490.6946,11.2987,23.3395,0.0000,29288.8000,-29288.8000,0.7594,0.0000,0.0000,0.0000,5977.3061,4.9000,1.0000,5977.3061,0.0000,0.0000,35266.1061,0.0000,-35266.1061,12.6761,5.3788,449.5000,0.0000,449.5000,0.0117,121.4865,3.7000,1.0000,0.0000,0.0000,0.0000,121.4865,0.0000,0.0000,0.0000,328.0135,328.0135,12.6633,24.7041,0.0000,13042.9000,-13042.9000,0.3382,0.0000,0.0000,0.0000,2661.8163,4.9000,1.0000,2661.8163,0.0000,0.0000,15704.7163,0.0000,-15704.7163,13.2766,5.9793,9457.5000,0.0000,9457.5000,0.2452,2556.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2556.0811,0.0000,0.0000,0.0000,6901.4189,6901.4189,13.0071,8.8265,10.9168,-7.1360,-107039.3267,6.6383,1114.8555,11.1486,6.6383,0.0000,10.6350,8.8265,8.1791,8.5028,-2.0720,-16575.7256,6.6383,2321.6162,23.2162,6.6383,0.0000,37.3954,8.1791,7.5774,7.8782,-2.2011,-15407.6093,6.6383,2728.1139,27.2811,6.6383,0.0000,48.8227,6.6383,42.1920,4.4255,0.0000,96.8530,139.0450,-100154.8000,-139022.6616,-139022.6616
6228.0000,7.6220,19.8442,0.0000,99761.6000,-99761.6000,2.5865,0.0000,0.0000,0.0000,22169.2444,4.5000,1.0000,22169.2444,0.0000,0.0000,121930.8444,0.0000,-121930.8444,12.0350,4.7377,25342.7000,0.0000,25342.7000,0.6571,6849.3784,3.7000,1.0000,0.0000,0.0000,0.0000,6849.3784,0.0000,0.0000,0.0000,18493.3216,18493.3216,11.3657,23.4065,0.0000,33888.3000,-33888.3000,0.8786,0.0000,0.0000,0.0000,6915.9796,4.9000,1.0000,6915.9796,0.0000,0.0000,40804.2796,0.0000,-40804.2796,12.8424,5.5452,445.6000,0.0000,445.6000,0.0116,120.4324,3.7000,1.0000,0.0000,0.0000,0.0000,120.4324,0.0000,0.0000,0.0000,325.1676,325.1676,12.8307,24.8715,0.0000,16516.5000,-16516.5000,0.4282,0.0000,0.0000,0.0000,3370.7143,4.9000,1.0000,3370.7143,0.0000,0.0000,19887.2143,0.0000,-19887.2143,13.5504,6.2531,8247.1000,0.0000,8247.1000,0.2138,2228.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2228.9459,0.0000,0.0000,0.0000,6018.1541,6018.1541,13.3326,8.9831,11.1579,-8.0119,-120179.0513,7.1637,1190.8093,11.9081,7.1637,0.0000,13.3651,8.9831,8.2005,8.5918,-2.7029,-21622.9352,7.1637,2495.4977,24.9550,7.1637,0.0000,46.9950,8.2005,7.6220,7.9113,-2.2834,-15983.7086,7.1637,2939.6709,29.3967,7.1637,0.0000,61.3557,7.1637,52.0269,4.7758,0.0000,121.7158,173.7426,-116131.0000,-157785.6951,-157785.6951
6229.0000,7.6681,19.8903,0.0000,106927.1000,-106927.1000,2.7723,0.0000,0.0000,0.0000,23761.5778,4.5000,1.0000,23761.5778,0.0000,0.0000,130688.6778,0.0000,-130688.6778,12.0005,4.7032,25338.5000,0.0000,25338.5000,0.6569,6848.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6848.2432,0.0000,0.0000,0.0000,18490.2568,18490.2568,11.3875,23.4284,0.0000,42490.4000,-42490.4000,1.1016,0.0000,0.0000,0.0000,8671.5102,4.9000,1.0000,8671.5102,0.0000,0.0000,51161.9102,0.0000,-51161.9102,13.0836,5.7863,573.4000,0.0000,573.4000,0.0149,154.9730,3.7000,1.0000,0.0000,0.0000,0.0000,154.9730,0.0000,0.0000,0.0000,418.4270,418.4270,13.0697,25.1105,0.0000,18434.5000,-18434.5000,0.4779,0.0000,0.0000,0.0000,3762.1429,4.9000,1.0000,3762.1429,0.0000,0.0000,22196.6429,0.0000,-22196.6429,13.8055,6.5082,7339.2000,0.0000,7339.2000,0.1903,1983.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1983.5676,0.0000,0.0000,0.0000,5355.6324,5355.6324,13.6280,9.1614,11.3947,-8.9826,-134738.2578,7.8210,1287.0871,12.8709,7.8210,0.0000,17.3919,9.1614,8.2577,8.7095,-3.4073,-27258.3768,7.8210,2710.3244,27.1032,7.8210,0.0000,61.1542,8.2577,7.6681,7.9629,-2.5409,-17786.2801,7.8210,3201.9933,32.0199,7.8210,0.0000,79.8417,7.8210,66.2533,5.2140,0.0000,158.3877,224.6410,-134600.9000,-179782.9146,-179782.9146
6230.0000,7.7088,19.9294,23.7000,116114.5000,-116090.8000,3.0105,5.3864,4.4000,1.0000,25803.2222,4.5000,1.0000,25808.6086,0.0000,0.0000,141917.7222,18.3136,-141899.4086,12.1776,4.8803,25344.1000,0.0000,25344.1000,0.6571,6849.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6849.7568,0.0000,0.0000,0.0000,18494.3432,18494.3432,11.5951,23.6360,0.0000,41140.5000,-41140.5000,1.0666,0.0000,0.0000,0.0000,8396.0204,4.9000,1.0000,8396.0204,0.0000,0.0000,49536.5204,0.0000,-49536.5204,13.1552,5.8579,445.3000,0.0000,445.3000,0.0115,120.3514,3.7000,1.0000,0.0000,0.0000,0.0000,120.3514,0.0000,0.0000,0.0000,324.9486,324.9486,13.1449,25.1858,0.0000,22212.9000,-22212.9000,0.5759,0.0000,0.0000,0.0000,4533.2449,4.9000,1.0000,4533.2449,0.0000,0.0000,26746.1449,0.0000,-26746.1449,13.9873,6.6900,6431.4000,0.0000,6431.4000,0.1667,1738.2162,3.7000,1.0000,0.0000,0.0000,0.0000,1738.2162,0.0000,0.0000,0.0000,4693.1838,4693.1838,13.8395,9.3152,11.5773,-9.5773,-143659.1176,8.2326,1344.4231,13.4442,8.2326,0.0000,20.2854,9.3152,8.3208,8.8180,-3.9469,-31575.2902,8.2326,2839.3638,28.3936,8.2326,0.0000,71.3284,8.3208,7.7088,8.0148,-2.7765,-19435.1904,8.2326,3362.7350,33.6274,8.2326,0.0000,93.1251,8.2326,76.3134,5.4884,0.0000,184.7389,261.0523,-147223.4000,-194669.5982,-194669.5982
6231.0000,7.7796,19.9955,100.2000,123496.8000,-123396.6000,3.2019,22.7727,4.4000,1.0000,27443.7333,4.5000,1.0000,27466.5061,0.0000,0.0000,150940.5333,77.4273,-150863.1061,12.0624,4.7651,25337.9000,0.0000,25337.9000,0.6569,6848.0811,3.7000,1.0000,0.0000,0.0000,0.0000,6848.0811,0.0000,0.0000,0.0000,18489.8189,18489.8189,11.5375,23.5783,0.0000,53143.5000,-53143.5000,1.3778,0.0000,0.0000,0.0000,10845.6122,4.9000,1.0000,10845.6122,0.0000,0.0000,63989.1122,0.0000,-63989.1122,13.3540,6.0567,371.9000,0.0000,371.9000,0.0096,100.5135,3.7000,1.0000,0.0000,0.0000,0.0000,100.5135,0.0000,0.0000,0.0000,271.3865,271.3865,13.3463,25.3871,0.0000,25147.6000,-25147.6000,0.6520,0.0000,0.0000,0.0000,5132.1633,4.9000,1.0000,5132.1633,0.0000,0.0000,30279.7633,0.0000,-30279.7633,14.2059,6.9086,7339.2000,0.0000,7339.2000,0.1903,1983.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1983.5676,0.0000,0.0000,0.0000,5355.6324,5355.6324,14.0539,9.5528,11.8034,-10.5701,-158552.1187,9.1329,1477.3123,14.7731,9.1329,0.0000,27.6942,9.5528,8.4326,8.9927,-4.9325,-39460.1379,9.1329,3125.7161,31.2572,9.1329,0.0000,97.3798,8.4326,7.7796,8.1061,-3.2861,-23002.8871,9.1329,3715.2829,37.1528,9.1329,0.0000,127.1372,9.1329,101.6016,6.0886,0.0000,252.2111,353.8128,-168638.7000,-221015.1437,-221015.1437
6232.0000,7.8177,19.9697,1127.4000,124105.5000,-122978.1000,3.2177,256.2273,4.4000,1.0000,27579.0000,4.5000,1.0000,27835.2273,0.0000,0.0000,151684.5000,871.1727,-150813.3273,12.0826,4.7853,25339.7000,0.0000,25339.7000,0.6570,6848.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6848.5676,0.0000,0.0000,0.0000,18491.1324,18491.1324,11.5597,23.6005,0.0000,50227.9000,-50227.9000,1.3023,0.0000,0.0000,0.0000,10250.5918,4.9000,1.0000,10250.5918,0.0000,0.0000,60478.4918,0.0000,-60478.4918,13.2700,5.9727,362.1000,0.0000,362.1000,0.0094,97.8649,3.7000,1.0000,0.0000,0.0000,0.0000,97.8649,0.0000,0.0000,0.0000,264.2351,264.2351,13.2625,25.3033,0.0000,27156.8000,-27156.8000,0.7041,0.0000,0.0000,0.0000,5542.2041,4.9000,1.0000,5542.2041,0.0000,0.0000,32699.0041,0.0000,-32699.0041,14.1872,6.8899,8549.7000,0.0000,8549.7000,0.2217,2310.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2310.7297,0.0000,0.0000,0.0000,6238.9703,6238.9703,14.0108,9.6836,11.8472,-10.2010,-153015.6014,9.1681,1480.2751,14.8028,9.1681,0.0000,28.0156,9.6836,8.4989,9.0912,-5.2366,-41892.8774,9.1681,3124.2073,31.2421,9.1681,0.0000,98.5097,8.4989,7.8177,8.1583,-3.4411,-24088.0066,9.1681,3720.9323,37.2093,9.1681,0.0000,128.6124,9.1681,102.6856,6.1120,0.0000,255.1376,357.8232,-166111.3000,-218996.4854,-218996.4854
6233.0000,7.7807,19.7682,3201.8000,105404.2000,-102202.4000,2.7328,727.6818,4.4000,1.0000,23423.1556,4.5000,1.0000,24150.8374,0.0000,0.0000,128827.3556,2474.1182,-126353.2374,11.8646,4.5673,21153.8000,0.0000,21153.8000,0.5485,5717.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5717.2432,0.0000,0.0000,0.0000,15436.5568,15436.5568,11.3657,23.4065,0.0000,39751.2000,-39751.2000,1.0306,0.0000,0.0000,0.0000,8112.4898,4.9000,1.0000,8112.4898,0.0000,0.0000,47863.6898,0.0000,-47863.6898,12.9127,5.6154,368.0000,0.0000,368.0000,0.0095,99.4595,3.7000,1.0000,0.0000,0.0000,0.0000,99.4595,0.0000,0.0000,0.0000,268.5405,268.5405,12.9040,24.9448,0.0000,28313.8000,-28313.8000,0.7341,0.0000,0.0000,0.0000,5778.3265,4.9000,1.0000,5778.3265,0.0000,0.0000,34092.1265,0.0000,-34092.1265,14.0059,6.7086,11273.1000,0.0000,11273.1000,0.2923,3046.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3046.7838,0.0000,0.0000,0.0000,8226.3162,8226.3162,13.7400,9.5980,11.6690,-8.5434,-128150.6728,8.0217,1304.9201,13.0492,8.0217,0.0000,18.7655,9.5980,8.4504,9.0242,-4.4384,-35507.1537,8.0217,2741.6077,27.4161,8.0217,0.0000,65.9843,8.4504,7.7807,8.1156,-2.9600,-20719.8137,8.0217,3261.8637,32.6186,8.0217,0.0000,86.1478,8.0217,71.0442,5.3478,0.0000,170.8977,241.9419,-137472.5000,-184377.6402,-184377.6402
6234.0000,7.6487,19.3761,4995.6000,78002.9000,-73007.3000,2.0224,1135.3636,4.4000,1.0000,17333.9778,4.5000,1.0000,18469.3414,0.0000,0.0000,95336.8778,3860.2364,-91476.6414,12.0661,4.7688,12791.7000,0.0000,12791.7000,0.3316,3457.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3457.2162,0.0000,0.0000,0.0000,9334.4838,9334.4838,11.6153,23.6561,0.0000,7317.7000,-7317.7000,0.1897,0.0000,0.0000,0.0000,1493.4082,4.9000,1.0000,1493.4082,0.0000,0.0000,8811.1082,0.0000,-8811.1082,12.0408,4.7435,363.9000,0.0000,363.9000,0.0094,98.3514,3.7000,1.0000,0.0000,0.0000,0.0000,98.3514,0.0000,0.0000,0.0000,265.5486,265.5486,12.0280,24.0688,0.0000,26340.7000,-26340.7000,0.6829,0.0000,0.0000,0.0000,5375.6531,4.9000,1.0000,5375.6531,0.0000,0.0000,31716.3531,0.0000,-31716.3531,13.5595,6.2622,13240.1000,0.0000,13240.1000,0.3433,3578.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3578.4054,0.0000,0.0000,0.0000,9661.6946,9661.6946,13.0930,9.2941,11.1935,-5.2447,-78669.8874,5.3691,891.1475,8.9115,5.3691,0.0000,5.6268,9.2941,8.2633,8.7787,-2.6682,-21345.3407,5.3691,1854.9650,18.5496,5.3691,0.0000,19.7854,8.2633,7.6487,7.9560,-1.8182,-12727.1475,5.3691,2198.8435,21.9884,5.3691,0.0000,25.8315,5.3691,23.5574,3.5794,0.0000,51.2437,74.8011,-80270.0000,-112742.3756,-112742.3756
6235.0000,7.5819,19.4490,3228.6000,70260.6000,-67032.0000,1.8216,733.7727,4.4000,1.0000,15613.4667,4.5000,1.0000,16347.2394,0.0000,0.0000,85874.0667,2494.8273,-83379.2394,12.2485,4.9512,12797.0000,0.0000,12797.0000,0.3318,3458.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3458.6486,0.0000,0.0000,0.0000,9338.3514,9338.3514,11.7259,23.7667,0.0000,986.1000,-986.1000,0.0256,0.0000,0.0000,0.0000,201.2449,4.9000,1.0000,201.2449,0.0000,0.0000,1187.3449,0.0000,-1187.3449,11.7923,4.4950,359.0000,0.0000,359.0000,0.0093,97.0270,3.7000,1.0000,0.0000,0.0000,0.0000,97.0270,0.0000,0.0000,0.0000,261.9730,261.9730,11.7777,23.8185,0.0000,22076.5000,-22076.5000,0.5724,0.0000,0.0000,0.0000,4505.4082,4.9000,1.0000,4505.4082,0.0000,0.0000,26581.9082,0.0000,-26581.9082,13.2654,5.9681,12634.8000,0.0000,12634.8000,0.3276,3414.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3414.8108,0.0000,0.0000,0.0000,9219.9892,9219.9892,12.7494,9.1477,10.9486,-4.2901,-64351.0490,4.6324,776.9224,7.7692,4.6324,0.0000,3.6139,9.1477,8.1661,8.6569,-2.1923,-17538.7527,4.6324,1609.0710,16.0907,4.6324,0.0000,12.7074,8.1661,7.5819,7.8740,-1.4912,-10438.3773,4.6324,1904.1091,19.0411,4.6324,0.0000,16.5906,4.6324,15.7209,3.0883,0.0000,32.9120,48.6328,-64303.8000,-92328.1789,-92328.1789
6236.0000,7.5504,18.5875,7090.5000,46231.5000,-39141.0000,1.1986,1611.4773,4.4000,1.0000,10273.6667,4.5000,1.0000,11885.1439,0.0000,0.0000,56505.1667,5479.0227,-51026.1439,11.3013,4.0040,12797.2000,0.0000,12797.2000,0.3318,3458.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3458.7027,0.0000,0.0000,0.0000,9338.4973,9338.4973,10.6148,22.6556,0.0000,800.0000,-800.0000,0.0207,0.0000,0.0000,0.0000,163.2653,4.9000,1.0000,163.2653,0.0000,0.0000,963.2653,0.0000,-963.2653,10.6856,3.3883,372.5000,0.0000,372.5000,0.0097,100.6757,3.7000,1.0000,0.0000,0.0000,0.0000,100.6757,0.0000,0.0000,0.0000,271.8243,271.8243,10.6656,22.7064,0.0000,18914.3000,-18914.3000,0.4904,0.0000,0.0000,0.0000,3860.0612,4.9000,1.0000,3860.0612,0.0000,0.0000,22774.3612,0.0000,-22774.3612,12.3398,5.0425,11575.7000,0.0000,11575.7000,0.3001,3128.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3128.5676,0.0000,0.0000,0.0000,8447.1324,8447.1324,11.7188,9.3858,10.5523,-2.1159,-31738.2166,3.5270,601.6393,6.0164,3.5270,0.0000,1.5951,9.3858,7.9206,8.6532,-2.4915,-19931.8069,3.5270,1225.3202,12.2532,3.5270,0.0000,5.6087,7.9206,7.5504,7.7355,-0.7195,-5036.2930,3.5270,1458.7805,14.5878,3.5270,0.0000,7.3227,3.5270,7.4625,2.3513,0.0000,14.5265,21.9890,-34109.9000,-56706.3164,-56706.3164
6237.0000,7.4678,18.8264,4911.1000,43941.7000,-39030.6000,1.1393,1116.1591,4.4000,1.0000,9764.8222,4.5000,1.0000,10880.9813,0.0000,0.0000,53706.5222,3794.9409,-49911.5813,11.4990,4.2017,12786.3000,0.0000,12786.3000,0.3315,3455.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3455.7568,0.0000,0.0000,0.0000,9330.5432,9330.5432,10.7454,22.7862,0.0000,188.8000,-188.8000,0.0049,0.0000,0.0000,0.0000,38.5306,4.9000,1.0000,38.5306,0.0000,0.0000,227.3306,0.0000,-227.3306,10.7638,3.4665,481.6000,0.0000,481.6000,0.0125,130.1622,3.7000,1.0000,0.0000,0.0000,0.0000,130.1622,0.0000,0.0000,0.0000,351.4378,351.4378,10.7354,22.7762,0.0000,15685.5000,-15685.5000,0.4067,0.0000,0.0000,0.0000,3201.1224,4.9000,1.0000,3201.1224,0.0000,0.0000,18886.6224,0.0000,-18886.6224,12.2608,4.9635,9457.5000,0.0000,9457.5000,0.2452,2556.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2556.0811,0.0000,0.0000,0.0000,6901.4189,6901.4189,11.7034,9.1391,10.4212,-2.1166,-31749.6800,3.2101,550.6632,5.5066,3.2101,0.0000,1.2026,9.1391,7.9493,8.5442,-1.8414,-14731.1277,3.2101,1120.6005,11.2060,3.2101,0.0000,4.2285,7.9493,7.4678,7.7085,-0.8516,-5961.3267,3.2101,1329.2960,13.2930,3.2101,0.0000,5.5206,3.2101,5.7729,2.1400,0.0000,10.9517,16.7245,-32179.5000,-52442.1344,-52442.1344
6238.0000,7.4850,18.4736,5760.5000,36082.2000,-30321.7000,0.9355,1309.2045,4.4000,1.0000,8018.2667,4.5000,1.0000,9327.4712,0.0000,0.0000,44100.4667,4451.2955,-39649.1712,11.3165,4.0192,12782.9000,0.0000,12782.9000,0.3314,3454.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3454.8378,0.0000,0.0000,0.0000,9328.0622,9328.0622,10.4151,10.4151,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.4151,3.1178,373.6000,0.0000,373.6000,0.0097,100.9730,3.7000,1.0000,0.0000,0.0000,0.0000,100.9730,0.0000,0.0000,0.0000,272.6270,272.6270,10.3887,22.4296,0.0000,11501.8000,-11501.8000,0.2982,0.0000,0.0000,0.0000,2347.3061,4.9000,1.0000,2347.3061,0.0000,0.0000,13849.1061,0.0000,-13849.1061,11.7271,4.4298,8247.1000,0.0000,8247.1000,0.2138,2228.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2228.9459,0.0000,0.0000,0.0000,6018.1541,6018.1541,11.1455,9.2988,10.2222,-1.2740,-19109.3481,2.6829,464.2013,4.6420,2.6829,0.0000,0.7021,9.2988,7.7604,8.5296,-1.9900,-15919.7817,2.6829,937.1942,9.3719,2.6829,0.0000,2.4688,7.7604,7.4850,7.6227,-0.4072,-2850.3043,2.6829,1115.3079,11.1531,2.6829,0.0000,3.2232,2.6829,3.5433,1.7886,0.0000,6.3941,9.9374,-20419.9000,-37879.4341,-37879.4341
6239.0000,7.4892,18.1417,6581.3000,32398.3000,-25817.0000,0.8400,1495.7500,4.4000,1.0000,7199.6222,4.5000,1.0000,8695.3722,0.0000,0.0000,39597.9222,5085.5500,-34512.3722,11.4783,4.1810,12783.3000,0.0000,12783.3000,0.3314,3454.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3454.9459,0.0000,0.0000,0.0000,9328.3541,9328.3541,10.4001,10.4001,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.4001,3.1028,360.9000,0.0000,360.9000,0.0094,97.5405,3.7000,1.0000,0.0000,0.0000,0.0000,97.5405,0.0000,0.0000,0.0000,263.3595,263.3595,10.3697,22.4105,0.0000,7518.7000,-7518.7000,0.1949,0.0000,0.0000,0.0000,1534.4286,4.9000,1.0000,1534.4286,0.0000,0.0000,9053.1286,0.0000,-9053.1286,11.4161,4.1188,4615.8000,0.0000,4615.8000,0.1197,1247.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1247.5135,0.0000,0.0000,0.0000,3368.2865,3368.2865,10.8046,9.3754,10.0900,-0.9525,-14287.1862,2.2431,450.9764,4.5098,2.5917,0.3486,0.6329,9.3754,7.6220,8.4987,-1.8962,-15169.5785,2.2431,784.6162,7.8462,2.2431,0.0000,1.4427,7.6220,7.4892,7.5556,-0.1641,-1148.7361,2.2431,935.2707,9.3527,2.2431,0.0000,1.8836,2.2431,2.1795,1.4954,0.0000,3.9591,6.1386,-15575.7000,-30605.5008,-30605.5008
