Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6240.0000,7.4804,18.1762,5890.0000,29816.4000,-23926.4000,0.7730,1338.6364,4.4000,1.0000,6625.8667,4.5000,1.0000,7964.5030,0.0000,0.0000,36442.2667,4551.3636,-31890.9030,11.8162,4.5189,12796.6000,0.0000,12796.6000,0.3318,3458.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3458.5405,0.0000,0.0000,0.0000,9338.0595,9338.0595,10.5466,10.5466,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.5466,3.2493,410.4000,0.0000,410.4000,0.0106,110.9189,3.7000,1.0000,0.0000,0.0000,0.0000,110.9189,0.0000,0.0000,0.0000,299.4811,299.4811,10.5059,22.5467,0.0000,4573.7000,-4573.7000,0.1186,0.0000,0.0000,0.0000,933.4082,4.9000,1.0000,933.4082,0.0000,0.0000,5507.1082,0.0000,-5507.1082,11.2546,3.9573,1438.4000,0.0000,1438.4000,0.0373,388.7568,3.7000,1.0000,0.0000,0.0000,0.0000,388.7568,0.0000,0.0000,0.0000,1049.6432,1049.6432,10.6493,9.3606,10.0049,-0.8588,-12881.5707,1.9070,452.6376,4.5264,2.5917,0.6847,0.6329,9.3606,7.5398,8.4502,-1.6741,-13392.5119,1.9070,668.4946,6.6849,1.9070,0.0000,0.8865,7.5398,7.4804,7.5101,-0.0624,-436.7448,1.9070,796.7708,7.9677,1.9070,0.0000,1.1575,1.9070,1.4046,1.2713,0.0000,2.6769,4.0814,-13854.7000,-26710.8274,-26710.8274
6241.0000,7.5132,17.9555,6251.9000,27141.3000,-20889.4000,0.7037,1420.8864,4.4000,1.0000,6031.4000,4.5000,1.0000,7452.2864,0.0000,0.0000,33172.7000,4831.0136,-28341.6864,11.7653,4.4680,12807.4000,0.0000,12807.4000,0.3321,3461.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3461.4595,0.0000,0.0000,0.0000,9345.9405,9345.9405,10.3631,10.3631,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,10.3631,3.0658,403.3000,0.0000,403.3000,0.0105,109.0000,3.7000,1.0000,0.0000,0.0000,0.0000,109.0000,0.0000,0.0000,0.0000,294.3000,294.3000,10.3190,22.3598,0.0000,3250.3000,-3250.3000,0.0843,0.0000,0.0000,0.0000,663.3265,4.9000,1.0000,663.3265,0.0000,0.0000,3913.6265,0.0000,-3913.6265,10.9061,3.6088,833.6000,0.0000,833.6000,0.0216,225.2973,3.7000,1.0000,0.0000,0.0000,0.0000,225.2973,0.0000,0.0000,0.0000,608.3027,608.3027,10.3635,9.4602,9.9118,-0.6020,-9029.3911,1.7281,454.4656,4.5447,2.5917,0.8636,0.6329,9.4602,7.4093,8.4348,-1.7087,-13669.9623,1.7281,606.2044,6.0620,1.7281,0.0000,0.6597,7.4093,7.5132,7.4613,0.0989,692.5838,1.7281,723.6234,7.2362,1.7281,0.0000,0.8613,1.7281,1.0765,1.1521,0.0000,2.1539,3.2304,-10095.4000,-22006.7697,-22006.7697
6242.0000,7.5321,17.6568,6754.5000,24883.2000,-18128.7000,0.6451,1535.1136,4.4000,1.0000,5529.6000,4.5000,1.0000,7064.7136,0.0000,0.0000,30412.8000,5219.3864,-25193.4136,11.6277,4.3304,12808.3000,0.0000,12808.3000,0.3321,3461.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3461.7027,0.0000,0.0000,0.0000,9346.5973,9346.5973,10.1082,22.1490,0.0000,7.9000,-7.9000,0.0002,0.0000,0.0000,0.0000,1.6122,4.9000,1.0000,1.6122,0.0000,0.0000,9.5122,0.0000,-9.5122,10.1098,2.8125,411.7000,0.0000,411.7000,0.0107,111.2703,3.7000,1.0000,0.0000,0.0000,0.0000,111.2703,0.0000,0.0000,0.0000,300.4297,300.4297,10.0609,22.1018,0.0000,2518.7000,-2518.7000,0.0653,0.0000,0.0000,0.0000,514.0204,4.9000,1.0000,514.0204,0.0000,0.0000,3032.7204,0.0000,-3032.7204,10.5540,3.2567,379.4000,0.0000,379.4000,0.0098,102.5405,3.7000,1.0000,0.0000,0.0000,0.0000,102.5405,0.0000,0.0000,0.0000,276.8595,276.8595,10.1317,9.5280,9.8298,-0.4023,-6034.1388,1.5949,456.0843,4.5608,2.5917,0.9968,0.6329,9.5280,7.3133,8.4206,-1.7030,-13623.7594,1.5949,559.8073,5.5981,1.5949,0.0000,0.5186,7.3133,7.5321,7.4227,0.1923,1346.1384,1.5949,668.9832,6.6898,1.5949,0.0000,0.6770,1.5949,0.8670,1.0632,0.0000,1.8285,2.6955,-7055.9000,-18311.7598,-18311.7598
6243.0000,7.5612,17.2812,7303.4000,22554.2000,-15250.8000,0.5848,1659.8636,4.4000,1.0000,5012.0444,4.5000,1.0000,6671.9081,0.0000,0.0000,27566.2444,5643.5364,-21922.7081,11.3836,4.0863,12799.1000,0.0000,12799.1000,0.3318,3459.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3459.2162,0.0000,0.0000,0.0000,9339.8838,9339.8838,9.7551,20.8189,14.3000,113.1000,-98.8000,0.0029,3.2500,4.4000,1.0000,23.0816,4.9000,1.0000,26.3316,0.0000,0.0000,136.1816,11.0500,-125.1316,9.7769,2.4796,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0000,0.0000,0.0000,294.8108,294.8108,9.7255,21.7664,0.0000,1985.9000,-1985.9000,0.0515,0.0000,0.0000,0.0000,405.2857,4.9000,1.0000,405.2857,0.0000,0.0000,2391.1857,0.0000,-2391.1857,10.1425,2.8452,379.4000,0.0000,379.4000,0.0098,102.5405,3.7000,1.0000,0.0000,0.0000,0.0000,102.5405,0.0000,0.0000,0.0000,276.8595,276.8595,9.8882,9.6109,9.7495,-0.1848,-2771.9360,1.4870,457.6768,4.5768,2.5917,1.1047,0.6329,9.6109,7.2127,8.4118,-1.7193,-13754.3016,1.4870,522.1514,5.2215,1.4870,0.0000,0.4203,7.2127,7.5612,7.3870,0.2855,1998.7662,1.4870,624.7441,6.2474,1.4870,0.0000,0.5488,1.4870,0.7179,0.9913,0.0000,1.6019,2.3199,-3753.0000,-14527.4714,-14527.4714
6244.0000,7.3294,18.1133,5714.3000,30699.6000,-24985.3000,0.7959,1298.7045,4.4000,1.0000,6822.1333,4.5000,1.0000,8120.8379,0.0000,0.0000,37521.7333,4415.5955,-33106.1379,12.0606,4.7633,12794.0000,0.0000,12794.0000,0.3317,3457.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3457.8378,0.0000,0.0000,0.0000,9336.1622,9336.1622,10.7264,16.6045,161.1000,202.0000,-40.9000,0.0052,36.6136,4.4000,1.0000,41.2245,4.9000,1.0000,77.8381,0.0000,0.0000,243.2245,124.4864,-118.7381,10.7433,3.4460,409.3000,0.0000,409.3000,0.0106,110.6216,3.7000,1.0000,0.0000,0.0000,0.0000,110.6216,0.0000,0.0000,0.0000,298.6784,298.6784,10.7006,22.7415,0.0000,1710.6000,-1710.6000,0.0444,0.0000,0.0000,0.0000,349.1020,4.9000,1.0000,349.1020,0.0000,0.0000,2059.7020,0.0000,-2059.7020,10.9950,3.6977,833.8000,0.0000,833.8000,0.0216,225.3514,3.7000,1.0000,0.0000,0.0000,0.0000,225.3514,0.0000,0.0000,0.0000,608.4486,608.4486,10.3912,9.1852,9.7882,-0.8037,-12055.1954,1.8142,456.9085,4.5691,2.5917,0.7775,0.6329,9.1852,7.5419,8.3636,-1.4374,-11498.8471,1.8142,638.4137,6.3841,1.8142,0.0000,0.7633,7.5419,7.3294,7.4357,-0.2125,-1487.2464,1.8142,760.5448,7.6054,1.8142,0.0000,0.9966,1.8142,1.2274,1.2095,0.0000,2.3928,3.6202,-12699.7000,-25041.2889,-25041.2889
6245.0000,7.2165,19.0127,2119.1000,38433.1000,-36314.0000,0.9964,481.6136,4.4000,1.0000,8540.6889,4.5000,1.0000,9022.3025,0.0000,0.0000,46973.7889,1637.4864,-45336.3025,12.3882,5.0909,12794.4000,0.0000,12794.4000,0.3317,3457.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3457.9459,0.0000,0.0000,0.0000,9336.4541,9336.4541,11.3232,19.8334,282.5000,618.3000,-335.8000,0.0160,64.2045,4.4000,1.0000,126.1837,4.9000,1.0000,190.3882,0.0000,0.0000,744.4837,218.2955,-526.1882,11.3832,4.0859,526.0000,0.0000,526.0000,0.0136,142.1622,3.7000,1.0000,0.0000,0.0000,0.0000,142.1622,0.0000,0.0000,0.0000,383.8378,383.8378,11.3394,23.3802,0.0000,1752.2000,-1752.2000,0.0454,0.0000,0.0000,0.0000,357.5918,4.9000,1.0000,357.5918,0.0000,0.0000,2109.7918,0.0000,-2109.7918,11.5801,4.2828,4317.4000,0.0000,4317.4000,0.1119,1166.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1166.8649,0.0000,0.0000,0.0000,3150.5351,3150.5351,10.9219,8.7920,9.8569,-1.4194,-21290.7255,2.2728,455.5490,4.5555,2.5917,0.3189,0.6329,8.7920,7.8014,8.2967,-1.0854,-8683.1912,2.2728,802.1739,8.0217,2.2728,0.0000,1.5008,7.8014,7.2165,7.5090,-0.7325,-5127.5389,2.2728,949.6555,9.4966,2.2728,0.0000,1.9595,2.2728,2.2587,1.5152,0.0000,4.0932,6.3518,-20764.2000,-35101.4556,-35101.4556
6246.0000,7.3399,19.3711,2488.6000,100678.0000,-98189.4000,2.6103,565.5909,4.4000,1.0000,22372.8889,4.5000,1.0000,22938.4798,0.0000,0.0000,123050.8889,1923.0091,-121127.8798,13.5129,6.2156,12805.4000,0.0000,12805.4000,0.3320,3460.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3460.9189,0.0000,0.0000,0.0000,9344.4811,9344.4811,13.0367,22.8918,29.7000,105.0000,-75.3000,0.0027,6.7500,4.4000,1.0000,21.4286,4.9000,1.0000,28.1786,0.0000,0.0000,126.4286,22.9500,-103.4786,13.0419,5.7446,494.9000,0.0000,494.9000,0.0128,133.7568,3.7000,1.0000,0.0000,0.0000,0.0000,133.7568,0.0000,0.0000,0.0000,361.1432,361.1432,13.0235,25.0643,0.0000,2266.8000,-2266.8000,0.0588,0.0000,0.0000,0.0000,462.6122,4.9000,1.0000,462.6122,0.0000,0.0000,2729.4122,0.0000,-2729.4122,13.1626,5.8653,14465.3000,0.0000,14465.3000,0.3750,3909.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3909.5405,0.0000,0.0000,0.0000,10555.7595,10555.7595,12.6247,8.2835,10.4541,-5.6789,-85183.3705,5.0874,871.4852,8.7149,5.0874,0.0000,4.7870,8.2835,8.0892,8.1863,-0.4767,-3813.7054,5.0874,1804.4271,18.0443,5.0874,0.0000,16.8324,8.0892,7.3399,7.7145,-2.1003,-14702.3109,5.0874,2106.1615,21.0616,5.0874,0.0000,21.9761,5.0874,20.3219,3.3916,0.0000,43.5955,63.9174,-72765.9000,-103699.3868,-103699.3868
6247.0000,7.5088,19.7310,0.0000,146380.1000,-146380.1000,3.7952,0.0000,0.0000,0.0000,32528.9111,4.5000,1.0000,32528.9111,0.0000,0.0000,178909.0111,0.0000,-178909.0111,13.8662,6.5689,21735.6000,0.0000,21735.6000,0.5635,5874.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5874.4865,0.0000,0.0000,0.0000,15861.1135,15861.1135,13.3026,13.3026,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.3026,6.0053,981.2000,0.0000,981.2000,0.0254,265.1892,3.7000,1.0000,0.0000,0.0000,0.0000,265.1892,0.0000,0.0000,0.0000,716.0108,716.0108,13.2772,25.3180,0.0000,3140.3000,-3140.3000,0.0814,0.0000,0.0000,0.0000,640.8776,4.9000,1.0000,640.8776,0.0000,0.0000,3781.1776,0.0000,-3781.1776,13.4115,6.1142,15374.1000,0.0000,15374.1000,0.3986,4155.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4155.1622,0.0000,0.0000,0.0000,11218.9378,11218.9378,13.0129,8.7982,10.9055,-7.9073,-118608.8367,7.2963,1225.9435,12.2594,7.2963,0.0000,14.1210,8.7982,8.0754,8.4368,-2.5425,-20340.0445,7.2963,2559.2043,25.5920,7.2963,0.0000,49.6531,8.0754,7.5088,7.7921,-2.2779,-15945.2453,7.2963,3010.1015,30.1010,7.2963,0.0000,64.8262,7.2963,54.7207,4.8642,0.0000,128.6004,183.3211,-111429.5000,-154894.1265,-154894.1265
6248.0000,7.6296,19.8518,0.0000,172668.1000,-172668.1000,4.4767,0.0000,0.0000,0.0000,38370.6889,4.5000,1.0000,38370.6889,0.0000,0.0000,211038.7889,0.0000,-211038.7889,13.6668,6.3695,26513.0000,0.0000,26513.0000,0.6874,7165.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7165.6757,0.0000,0.0000,0.0000,19347.3243,19347.3243,13.1133,25.1541,0.0000,12410.0000,-12410.0000,0.3218,0.0000,0.0000,0.0000,2532.6531,4.9000,1.0000,2532.6531,0.0000,0.0000,14942.6531,0.0000,-14942.6531,13.5408,6.2435,1645.8000,0.0000,1645.8000,0.0427,444.8108,3.7000,1.0000,0.0000,0.0000,0.0000,444.8108,0.0000,0.0000,0.0000,1200.9892,1200.9892,13.5064,25.5472,0.0000,5036.7000,-5036.7000,0.1306,0.0000,0.0000,0.0000,1027.8980,4.9000,1.0000,1027.8980,0.0000,0.0000,6064.5980,0.0000,-6064.5980,13.6799,6.3826,14768.2000,0.0000,14768.2000,0.3829,3991.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3991.4054,0.0000,0.0000,0.0000,10776.7946,10776.7946,13.3716,9.2313,11.3015,-9.6487,-144729.8295,9.0631,1497.3961,14.9740,9.0631,0.0000,27.0640,9.2313,8.2367,8.7340,-4.3462,-34769.7592,9.0631,3137.3840,31.3738,9.0631,0.0000,95.1637,8.2367,7.6296,7.9331,-3.0316,-21221.3432,9.0631,3715.4744,37.1547,9.0631,0.0000,124.2439,9.0631,99.4729,6.0420,0.0000,246.4715,345.9444,-147187.8000,-200720.9318,-200720.9318
6249.0000,7.7940,20.0163,0.0000,197696.5000,-197696.5000,5.1256,0.0000,0.0000,0.0000,43932.5556,4.5000,1.0000,43932.5556,0.0000,0.0000,241629.0556,0.0000,-241629.0556,13.5342,6.2369,30135.7000,0.0000,30135.7000,0.7813,8144.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8144.7838,0.0000,0.0000,0.0000,21990.9162,21990.9162,13.0118,25.0526,0.0000,30619.0000,-30619.0000,0.7939,0.0000,0.0000,0.0000,6248.7755,4.9000,1.0000,6248.7755,0.0000,0.0000,36867.7755,0.0000,-36867.7755,13.8876,6.5903,1779.5000,0.0000,1779.5000,0.0461,480.9459,3.7000,1.0000,0.0000,0.0000,0.0000,480.9459,0.0000,0.0000,0.0000,1298.5541,1298.5541,13.8568,25.8976,0.0000,7449.3000,-7449.3000,0.1931,0.0000,0.0000,0.0000,1520.2653,4.9000,1.0000,1520.2653,0.0000,0.0000,8969.5653,0.0000,-8969.5653,14.0698,6.7725,12950.7000,0.0000,12950.7000,0.3358,3500.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3500.1892,0.0000,0.0000,0.0000,9450.5108,9450.5108,13.8453,9.6562,11.7508,-11.7560,-176339.8785,10.9138,1769.2994,17.6930,10.9138,0.0000,47.2602,9.6562,8.4859,9.0710,-6.1579,-49263.0766,10.9138,3722.4042,37.2240,10.9138,0.0000,166.1787,8.4859,7.7940,8.1400,-4.1605,-29123.4602,10.9138,4433.0728,44.3307,10.9138,0.0000,216.9597,10.9138,166.1893,7.2759,0.0000,430.3985,596.5879,-190898.9000,-254726.4153,-254726.4153
6250.0000,7.9593,20.1815,0.0000,208843.9000,-208843.9000,5.4147,0.0000,0.0000,0.0000,46409.7556,4.5000,1.0000,46409.7556,0.0000,0.0000,255253.6556,0.0000,-255253.6556,13.4374,6.1401,35580.4000,0.0000,35580.4000,0.9225,9616.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9616.3243,0.0000,0.0000,0.0000,25964.0757,25964.0757,12.8802,24.9210,0.0000,41446.4000,-41446.4000,1.0746,0.0000,0.0000,0.0000,8458.4490,4.9000,1.0000,8458.4490,0.0000,0.0000,49904.8490,0.0000,-49904.8490,13.9512,6.6539,1821.7000,0.0000,1821.7000,0.0472,492.3514,3.7000,1.0000,0.0000,0.0000,0.0000,492.3514,0.0000,0.0000,0.0000,1329.3486,1329.3486,13.9226,25.9635,0.0000,11204.7000,-11204.7000,0.2905,0.0000,0.0000,0.0000,2286.6735,4.9000,1.0000,2286.6735,0.0000,0.0000,13491.3735,0.0000,-13491.3735,14.2122,6.9149,11739.0000,0.0000,11739.0000,0.3044,3172.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3172.7027,0.0000,0.0000,0.0000,8566.2973,8566.2973,14.0283,10.0166,12.0225,-12.4620,-186930.0811,12.0807,1936.2704,19.3627,12.0807,0.0000,64.0982,10.0166,8.7276,9.3721,-7.5074,-60059.3639,12.0807,4066.4244,40.6642,12.0807,0.0000,225.3853,8.7276,7.9593,8.3435,-5.1144,-35800.7114,12.0807,4862.8310,48.6283,12.0807,0.0000,294.2587,12.0807,220.1071,8.0538,0.0000,583.7421,803.8492,-212353.9000,-282790.1564,-282790.1564
6251.0000,8.2241,20.4463,0.0000,236697.7000,-236697.7000,6.1368,0.0000,0.0000,0.0000,52599.4889,4.5000,1.0000,52599.4889,0.0000,0.0000,289297.1889,0.0000,-289297.1889,13.4746,6.1773,37396.1000,0.0000,37396.1000,0.9696,10107.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10107.0541,0.0000,0.0000,0.0000,27289.0459,27289.0459,12.9793,25.0201,0.0000,66475.2000,-66475.2000,1.7235,0.0000,0.0000,0.0000,13566.3673,4.9000,1.0000,13566.3673,0.0000,0.0000,80041.5673,0.0000,-80041.5673,14.4320,7.1347,2146.4000,0.0000,2146.4000,0.0556,580.1081,3.7000,1.0000,0.0000,0.0000,0.0000,580.1081,0.0000,0.0000,0.0000,1566.2919,1566.2919,14.4035,26.4444,0.0000,15144.0000,-15144.0000,0.3926,0.0000,0.0000,0.0000,3090.6122,4.9000,1.0000,3090.6122,0.0000,0.0000,18234.6122,0.0000,-18234.6122,14.7345,7.4372,9467.1000,0.0000,9467.1000,0.2455,2558.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2558.6757,0.0000,0.0000,0.0000,6908.4243,6908.4243,14.6091,10.4773,12.5432,-15.1774,-227660.9166,14.2854,2240.4552,22.4046,14.2854,0.0000,105.9856,10.4773,9.0846,9.7809,-9.5916,-76732.4637,14.2854,4723.6631,47.2366,14.2854,0.0000,372.6718,9.0846,8.2241,8.6543,-6.7737,-47416.2261,14.2854,5671.6070,56.7161,14.2854,0.0000,486.5531,14.2854,350.1673,9.5236,0.0000,965.2105,1315.3778,-269307.3000,-351809.6063,-351809.6063
6252.0000,8.3841,20.6063,0.0000,251151.3000,-251151.3000,6.5116,0.0000,0.0000,0.0000,55811.4000,4.5000,1.0000,55811.4000,0.0000,0.0000,306962.7000,0.0000,-306962.7000,13.8250,6.5277,32408.9000,0.0000,32408.9000,0.8403,8759.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8759.1622,0.0000,0.0000,0.0000,23649.7378,23649.7378,13.4058,25.4467,0.0000,63324.3000,-63324.3000,1.6418,0.0000,0.0000,0.0000,12923.3265,4.9000,1.0000,12923.3265,0.0000,0.0000,76247.6265,0.0000,-76247.6265,14.7573,7.4600,2566.4000,0.0000,2566.4000,0.0665,693.6216,3.7000,1.0000,0.0000,0.0000,0.0000,693.6216,0.0000,0.0000,0.0000,1872.7784,1872.7784,14.7241,26.7650,0.0000,18407.4000,-18407.4000,0.4772,0.0000,0.0000,0.0000,3756.6122,4.9000,1.0000,3756.6122,0.0000,0.0000,22164.0122,0.0000,-22164.0122,15.1170,7.8197,8255.4000,0.0000,8255.4000,0.2140,2231.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2231.1892,0.0000,0.0000,0.0000,6024.2108,6024.2108,15.0102,10.7270,12.8686,-16.1096,-241644.1047,14.6272,2263.3393,22.6334,14.6272,0.0000,113.7752,10.7270,9.2882,10.0076,-10.1466,-81172.9335,14.6272,4789.3765,47.8938,14.6272,0.0000,400.0619,9.2882,8.3841,8.8362,-7.2872,-51010.5736,14.6272,5760.8621,57.6086,14.6272,0.0000,522.3131,14.6272,373.8859,9.7514,0.0000,1036.1502,1410.0361,-289652.3000,-373827.6117,-373827.6117
6253.0000,8.6209,20.8431,0.0000,266785.9000,-266785.9000,6.9169,0.0000,0.0000,0.0000,59285.7556,4.5000,1.0000,59285.7556,0.0000,0.0000,326071.6556,0.0000,-326071.6556,13.8867,6.5894,37393.1000,0.0000,37393.1000,0.9695,10106.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10106.2432,0.0000,0.0000,0.0000,27286.8568,27286.8568,13.4460,25.4869,0.0000,79041.4000,-79041.4000,2.0493,0.0000,0.0000,0.0000,16130.8980,4.9000,1.0000,16130.8980,0.0000,0.0000,95172.2980,0.0000,-95172.2980,14.9830,7.6857,2451.2000,0.0000,2451.2000,0.0636,662.4865,3.7000,1.0000,0.0000,0.0000,0.0000,662.4865,0.0000,0.0000,0.0000,1788.7135,1788.7135,14.9541,26.9949,0.0000,19798.4000,-19798.4000,0.5133,0.0000,0.0000,0.0000,4040.4898,4.9000,1.0000,4040.4898,0.0000,0.0000,23838.8898,0.0000,-23838.8898,15.3391,8.0418,7346.7000,0.0000,7346.7000,0.1905,1985.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1985.5946,0.0000,0.0000,0.0000,5361.1054,5361.1054,15.2525,11.1022,13.1774,-17.1330,-256995.5505,16.0546,2452.8063,24.5281,16.0546,0.0000,150.4395,11.1022,9.5885,10.3453,-11.7172,-93737.4589,16.0546,5180.7179,51.8072,16.0546,0.0000,528.9827,9.5885,8.6209,9.1047,-8.5590,-59913.1583,16.0546,6248.7969,62.4880,16.0546,0.0000,690.6297,16.0546,484.0725,10.7030,0.0000,1370.0519,1854.1244,-318434.7000,-410646.1676,-410646.1676
6254.0000,8.7738,20.9961,0.0000,276459.9000,-276459.9000,7.1677,0.0000,0.0000,0.0000,61435.5333,4.5000,1.0000,61435.5333,0.0000,0.0000,337895.4333,0.0000,-337895.4333,14.1348,6.8375,35582.1000,0.0000,35582.1000,0.9225,9616.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9616.7838,0.0000,0.0000,0.0000,25965.3162,25965.3162,13.7229,25.7637,0.0000,76996.5000,-76996.5000,1.9963,0.0000,0.0000,0.0000,15713.5714,4.9000,1.0000,15713.5714,0.0000,0.0000,92710.0714,0.0000,-92710.0714,15.1938,7.8965,1629.2000,0.0000,1629.2000,0.0422,440.3243,3.7000,1.0000,0.0000,0.0000,0.0000,440.3243,0.0000,0.0000,0.0000,1188.8757,1188.8757,15.1749,27.2157,0.0000,23084.2000,-23084.2000,0.5985,0.0000,0.0000,0.0000,4711.0612,4.9000,1.0000,4711.0612,0.0000,0.0000,27795.2612,0.0000,-27795.2612,15.6159,8.3186,6437.9000,0.0000,6437.9000,0.1669,1739.9730,3.7000,1.0000,0.0000,0.0000,0.0000,1739.9730,0.0000,0.0000,0.0000,4697.9270,4697.9270,15.5414,11.3091,13.4252,-17.7838,-266757.7257,16.3413,2471.3640,24.7136,16.3413,0.0000,158.6450,11.3091,9.7714,10.5402,-12.1146,-96917.0472,16.3413,5229.2891,52.2929,16.3413,0.0000,557.8356,9.7714,8.7738,9.2726,-8.9820,-62873.8742,16.3413,6313.7592,63.1376,16.3413,0.0000,728.2995,16.3413,508.4497,10.8942,0.0000,1444.7802,1953.2298,-332891.4000,-426548.6471,-426548.6471
6255.0000,8.8765,21.0988,0.0000,280742.1000,-280742.1000,7.2788,0.0000,0.0000,0.0000,62387.1333,4.5000,1.0000,62387.1333,0.0000,0.0000,343129.2333,0.0000,-343129.2333,14.3243,7.0270,33769.6000,0.0000,33769.6000,0.8755,9126.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9126.9189,0.0000,0.0000,0.0000,24642.6811,24642.6811,13.9330,25.9739,0.0000,70887.2000,-70887.2000,1.8379,0.0000,0.0000,0.0000,14466.7755,4.9000,1.0000,14466.7755,0.0000,0.0000,85353.9755,0.0000,-85353.9755,15.2882,7.9909,1575.1000,0.0000,1575.1000,0.0408,425.7027,3.7000,1.0000,0.0000,0.0000,0.0000,425.7027,0.0000,0.0000,0.0000,1149.3973,1149.3973,15.2699,27.3108,0.0000,25581.7000,-25581.7000,0.6633,0.0000,0.0000,0.0000,5220.7551,4.9000,1.0000,5220.7551,0.0000,0.0000,30802.4551,0.0000,-30802.4551,15.7590,8.4617,7346.7000,0.0000,7346.7000,0.1905,1985.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1985.5946,0.0000,0.0000,0.0000,5361.1054,5361.1054,15.6739,11.4457,13.5598,-17.7540,-266310.2206,16.3301,2456.1215,24.5612,16.3301,0.0000,158.3197,11.4457,9.8914,10.6686,-12.2376,-97900.4862,16.3301,5197.0546,51.9705,16.3301,0.0000,556.6918,9.8914,8.8765,9.3840,-9.1317,-63921.7734,16.3301,6278.7896,62.7879,16.3301,0.0000,726.8061,16.3301,507.4850,10.8868,0.0000,1441.8176,1949.3026,-334519.6000,-428132.4802,-428132.4802
6256.0000,8.9668,21.1890,0.0000,283309.9000,-283309.9000,7.3453,0.0000,0.0000,0.0000,62957.7556,4.5000,1.0000,62957.7556,0.0000,0.0000,346267.6556,0.0000,-346267.6556,14.4416,7.1443,28778.3000,0.0000,28778.3000,0.7461,7777.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7777.9189,0.0000,0.0000,0.0000,21000.3811,21000.3811,14.1096,26.1504,0.0000,71909.0000,-71909.0000,1.8644,0.0000,0.0000,0.0000,14675.3061,4.9000,1.0000,14675.3061,0.0000,0.0000,86584.3061,0.0000,-86584.3061,15.4785,8.1812,2021.1000,0.0000,2021.1000,0.0524,546.2432,3.7000,1.0000,0.0000,0.0000,0.0000,546.2432,0.0000,0.0000,0.0000,1474.8568,1474.8568,15.4552,27.4960,0.0000,27073.6000,-27073.6000,0.7019,0.0000,0.0000,0.0000,5525.2245,4.9000,1.0000,5525.2245,0.0000,0.0000,32598.8245,0.0000,-32598.8245,15.9706,8.6733,8558.4000,0.0000,8558.4000,0.2219,2313.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2313.0811,0.0000,0.0000,0.0000,6245.3189,6245.3189,15.8719,11.5689,13.7204,-18.1436,-272153.7728,16.3981,2450.2432,24.5024,16.3981,0.0000,160.3051,11.5689,9.9974,10.7831,-12.4241,-99393.1529,16.3981,5193.1824,51.9318,16.3981,0.0000,563.6727,9.9974,8.9668,9.4821,-9.3119,-65183.3037,16.3981,6277.9730,62.7797,16.3981,0.0000,735.9202,16.3981,513.3701,10.9321,0.0000,1459.8979,1973.2680,-342934.7000,-436730.2294,-436730.2294
6257.0000,9.0117,21.2339,0.0000,291221.7000,-291221.7000,7.5505,0.0000,0.0000,0.0000,64715.9333,4.5000,1.0000,64715.9333,0.0000,0.0000,355937.6333,0.0000,-355937.6333,14.7481,7.4508,18799.4000,0.0000,18799.4000,0.4874,5080.9189,3.7000,1.0000,0.0000,0.0000,0.0000,5080.9189,0.0000,0.0000,0.0000,13718.4811,13718.4811,14.5270,26.5678,0.0000,62873.3000,-62873.3000,1.6301,0.0000,0.0000,0.0000,12831.2857,4.9000,1.0000,12831.2857,0.0000,0.0000,75704.5857,0.0000,-75704.5857,15.7470,8.4497,1297.1000,0.0000,1297.1000,0.0336,350.5676,3.7000,1.0000,0.0000,0.0000,0.0000,350.5676,0.0000,0.0000,0.0000,946.5324,946.5324,15.7318,27.7726,0.0000,28187.0000,-28187.0000,0.7308,0.0000,0.0000,0.0000,5752.4490,4.9000,1.0000,5752.4490,0.0000,0.0000,33939.4490,0.0000,-33939.4490,16.2788,8.9815,11284.6000,0.0000,11284.6000,0.2926,3049.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3049.8919,0.0000,0.0000,0.0000,8234.7081,8234.7081,16.1461,11.6380,13.8920,-18.6480,-279719.5878,16.0875,2387.1012,23.8710,16.0875,0.0000,151.3667,11.6380,10.0506,10.8443,-12.3127,-98501.7985,16.0875,5081.5201,50.8152,16.0875,0.0000,532.2432,10.0506,9.0117,9.5311,-9.2087,-64460.5601,16.0875,6145.8911,61.4589,16.0875,0.0000,694.8864,16.0875,486.8318,10.7250,0.0000,1378.4963,1865.3281,-350900.9000,-442681.9464,-442681.9464
6258.0000,8.5875,20.8097,0.0000,194981.0000,-194981.0000,5.0552,0.0000,0.0000,0.0000,43329.1111,4.5000,1.0000,43329.1111,0.0000,0.0000,238310.1111,0.0000,-238310.1111,14.3333,7.0360,15495.2000,0.0000,15495.2000,0.4017,4187.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4187.8919,0.0000,0.0000,0.0000,11307.3081,11307.3081,14.0606,26.1014,0.0000,24781.9000,-24781.9000,0.6425,0.0000,0.0000,0.0000,5057.5306,4.9000,1.0000,5057.5306,0.0000,0.0000,29839.4306,0.0000,-29839.4306,14.7801,7.4828,1075.3000,0.0000,1075.3000,0.0279,290.6216,3.7000,1.0000,0.0000,0.0000,0.0000,290.6216,0.0000,0.0000,0.0000,784.6784,784.6784,14.7612,26.8020,0.0000,26916.5000,-26916.5000,0.6979,0.0000,0.0000,0.0000,5493.1633,4.9000,1.0000,5493.1633,0.0000,0.0000,32409.6633,0.0000,-32409.6633,15.5426,8.2453,13253.6000,0.0000,13253.6000,0.3436,3582.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3582.0541,0.0000,0.0000,0.0000,9671.5459,9671.5459,15.3094,10.8807,13.0950,-12.2454,-183681.6840,10.7533,1648.4551,16.4846,10.7533,0.0000,45.2056,10.8807,9.4922,10.1865,-7.1984,-57587.5749,10.7533,3493.8615,34.9386,10.7533,0.0000,158.9541,9.4922,8.5875,9.0398,-5.3609,-37526.4136,10.7533,4197.3598,41.9736,10.7533,0.0000,207.5274,10.7533,159.5200,7.1689,0.0000,411.6870,571.2070,-216855.3000,-278795.6726,-278795.6726
6259.0000,8.4187,20.6409,0.0000,186203.9000,-186203.9000,4.8277,0.0000,0.0000,0.0000,41378.6444,4.5000,1.0000,41378.6444,0.0000,0.0000,227582.5444,0.0000,-227582.5444,14.4140,7.1167,15483.7000,0.0000,15483.7000,0.4014,4184.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4184.7838,0.0000,0.0000,0.0000,11298.9162,11298.9162,14.1163,26.1571,0.0000,14644.4000,-14644.4000,0.3797,0.0000,0.0000,0.0000,2988.6531,4.9000,1.0000,2988.6531,0.0000,0.0000,17633.0531,0.0000,-17633.0531,14.5808,7.2835,827.7000,0.0000,827.7000,0.0215,223.7027,3.7000,1.0000,0.0000,0.0000,0.0000,223.7027,0.0000,0.0000,0.0000,603.9973,603.9973,14.5649,26.6057,0.0000,23260.0000,-23260.0000,0.6031,0.0000,0.0000,0.0000,4746.9388,4.9000,1.0000,4746.9388,0.0000,0.0000,28006.9388,0.0000,-28006.9388,15.3027,8.0054,12647.8000,0.0000,12647.8000,0.3279,3418.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3418.3243,0.0000,0.0000,0.0000,9229.4757,9229.4757,15.0596,10.5895,12.8245,-11.3122,-169683.6203,9.8419,1525.6608,15.2566,9.8419,0.0000,34.6576,10.5895,9.2701,9.9298,-6.2609,-50086.9713,9.8419,3233.4022,32.3340,9.8419,0.0000,121.8650,9.2701,8.4187,8.8444,-4.6171,-32319.5554,9.8419,3874.7867,38.7479,9.8419,0.0000,159.1046,9.8419,124.8932,6.5612,0.0000,315.6272,440.5203,-195149.1000,-252090.1471,-252090.1471
6260.0000,8.1642,20.3864,0.0000,126564.1000,-126564.1000,3.2814,0.0000,0.0000,0.0000,28125.3556,4.5000,1.0000,28125.3556,0.0000,0.0000,154689.4556,0.0000,-154689.4556,13.8628,6.5655,15478.3000,0.0000,15478.3000,0.4013,4183.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4183.3243,0.0000,0.0000,0.0000,11294.9757,11294.9757,13.4467,25.4876,0.0000,5932.1000,-5932.1000,0.1538,0.0000,0.0000,0.0000,1210.6327,4.9000,1.0000,1210.6327,0.0000,0.0000,7142.7327,0.0000,-7142.7327,13.7099,6.4126,905.0000,0.0000,905.0000,0.0235,244.5946,3.7000,1.0000,0.0000,0.0000,0.0000,244.5946,0.0000,0.0000,0.0000,660.4054,660.4054,13.6855,25.7264,0.0000,20498.6000,-20498.6000,0.5315,0.0000,0.0000,0.0000,4183.3878,4.9000,1.0000,4183.3878,0.0000,0.0000,24681.9878,0.0000,-24681.9878,14.5948,7.2975,11587.6000,0.0000,11587.6000,0.3004,3131.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3131.7838,0.0000,0.0000,0.0000,8455.8162,8455.8162,14.2833,10.1227,12.2030,-7.5292,-112938.6671,7.0378,1119.5193,11.1952,7.0378,0.0000,12.6730,10.1227,8.9332,9.5279,-4.0363,-32290.0365,7.0378,2352.8968,23.5290,7.0378,0.0000,44.5614,8.9332,8.1642,8.5487,-2.9820,-20874.2751,7.0378,2807.2462,28.0725,7.0378,0.0000,58.1785,7.0378,49.5501,4.6919,0.0000,115.4128,164.9629,-125023.9000,-166102.9787,-166102.9787
6261.0000,8.0251,20.2473,0.0000,117485.3000,-117485.3000,3.0460,0.0000,0.0000,0.0000,26107.8444,4.5000,1.0000,26107.8444,0.0000,0.0000,143593.1444,0.0000,-143593.1444,13.9694,6.6721,13118.4000,0.0000,13118.4000,0.3401,3545.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3545.5135,0.0000,0.0000,0.0000,9572.8865,9572.8865,13.5731,25.6139,0.0000,2748.4000,-2748.4000,0.0713,0.0000,0.0000,0.0000,560.8980,4.9000,1.0000,560.8980,0.0000,0.0000,3309.2980,0.0000,-3309.2980,13.7101,6.4128,539.2000,0.0000,539.2000,0.0140,145.7297,3.7000,1.0000,0.0000,0.0000,0.0000,145.7297,0.0000,0.0000,0.0000,393.4703,393.4703,13.6938,25.7346,0.0000,17682.9000,-17682.9000,0.4585,0.0000,0.0000,0.0000,3608.7551,4.9000,1.0000,3608.7551,0.0000,0.0000,21291.6551,0.0000,-21291.6551,14.5752,7.2779,9467.1000,0.0000,9467.1000,0.2455,2558.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2558.6757,0.0000,0.0000,0.0000,6908.4243,6908.4243,14.2893,9.7128,12.0011,-7.3699,-110548.5022,6.2629,1004.7102,10.0471,6.2629,0.0000,8.9310,9.7128,8.7613,9.2371,-2.8733,-22986.3773,6.2629,2120.6244,21.2062,6.2629,0.0000,31.4038,8.7613,8.0251,8.3932,-2.5406,-17784.4369,6.2629,2515.4511,25.1545,6.2629,0.0000,41.0001,6.2629,35.9535,4.1753,0.0000,81.3349,117.2884,-114791.9000,-151319.3164,-151319.3164
6262.0000,7.8900,20.1123,0.0000,89970.6000,-89970.6000,2.3327,0.0000,0.0000,0.0000,19993.4667,4.5000,1.0000,19993.4667,0.0000,0.0000,109964.0667,0.0000,-109964.0667,13.5751,6.2778,12808.0000,0.0000,12808.0000,0.3321,3461.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3461.6216,0.0000,0.0000,0.0000,9346.3784,9346.3784,13.0919,25.1327,0.0000,3712.6000,-3712.6000,0.0963,0.0000,0.0000,0.0000,757.6735,4.9000,1.0000,757.6735,0.0000,0.0000,4470.2735,0.0000,-4470.2735,13.3230,6.0257,406.9000,0.0000,406.9000,0.0105,109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,109.9730,0.0000,0.0000,0.0000,296.9270,296.9270,13.3076,25.3485,0.0000,13797.6000,-13797.6000,0.3577,0.0000,0.0000,0.0000,2815.8367,4.9000,1.0000,2815.8367,0.0000,0.0000,16613.4367,0.0000,-16613.4367,14.1665,6.8693,8255.4000,0.0000,8255.4000,0.2140,2231.1892,3.7000,1.0000,0.0000,0.0000,0.0000,2231.1892,0.0000,0.0000,0.0000,6024.2108,6024.2108,13.8551,9.4567,11.6559,-5.6718,-85077.7253,5.0149,816.2548,8.1625,5.0149,0.0000,4.5853,9.4567,8.5782,9.0174,-2.1239,-16991.0299,5.0149,1714.4949,17.1449,5.0149,0.0000,16.1230,8.5782,7.8900,8.2341,-1.9016,-13311.5055,5.0149,2028.4928,20.2849,5.0149,0.0000,21.0498,5.0149,19.5379,3.3433,0.0000,41.7581,61.2960,-86010.5000,-115380.2607,-115380.2607
6263.0000,7.7775,19.9997,0.0000,75750.8000,-75750.8000,1.9640,0.0000,0.0000,0.0000,16833.5111,4.5000,1.0000,16833.5111,0.0000,0.0000,92584.3111,0.0000,-92584.3111,13.4382,6.1409,12808.4000,0.0000,12808.4000,0.3321,3461.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3461.7297,0.0000,0.0000,0.0000,9346.6703,9346.6703,12.8667,24.9076,0.0000,5350.7000,-5350.7000,0.1387,0.0000,0.0000,0.0000,1091.9796,4.9000,1.0000,1091.9796,0.0000,0.0000,6442.6796,0.0000,-6442.6796,13.2606,5.9634,408.8000,0.0000,408.8000,0.0106,110.4865,3.7000,1.0000,0.0000,0.0000,0.0000,110.4865,0.0000,0.0000,0.0000,298.3135,298.3135,13.2424,25.2832,0.0000,10098.3000,-10098.3000,0.2618,0.0000,0.0000,0.0000,2060.8776,4.9000,1.0000,2060.8776,0.0000,0.0000,12159.1776,0.0000,-12159.1776,13.9858,6.6885,4620.4000,0.0000,4620.4000,0.1198,1248.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1248.7568,0.0000,0.0000,0.0000,3371.6432,3371.6432,13.7797,9.1090,11.4444,-5.0928,-76391.4503,4.2405,696.3897,6.9639,4.2405,0.0000,2.7721,9.1090,8.4875,8.7983,-1.2707,-10165.4711,4.2405,1463.7854,14.6379,4.2405,0.0000,9.7476,8.4875,7.7775,8.1325,-1.6589,-11612.6198,4.2405,1723.0181,17.2302,4.2405,0.0000,12.7262,4.2405,12.3434,2.8270,0.0000,25.2460,37.5893,-73362.2000,-98169.5412,-98169.5412
6264.0000,7.6725,19.8947,0.0000,60516.4000,-60516.4000,1.5690,0.0000,0.0000,0.0000,13448.0889,4.5000,1.0000,13448.0889,0.0000,0.0000,73964.4889,0.0000,-73964.4889,13.1953,5.8980,12795.8000,0.0000,12795.8000,0.3318,3458.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3458.3243,0.0000,0.0000,0.0000,9337.4757,9337.4757,12.4981,24.5389,0.0000,6836.8000,-6836.8000,0.1773,0.0000,0.0000,0.0000,1395.2653,4.9000,1.0000,1395.2653,0.0000,0.0000,8232.0653,0.0000,-8232.0653,13.1127,5.8154,405.7000,0.0000,405.7000,0.0105,109.6486,3.7000,1.0000,0.0000,0.0000,0.0000,109.6486,0.0000,0.0000,0.0000,296.0514,296.0514,13.0906,25.1314,0.0000,7289.9000,-7289.9000,0.1890,0.0000,0.0000,0.0000,1487.7347,4.9000,1.0000,1487.7347,0.0000,0.0000,8777.6347,0.0000,-8777.6347,13.7460,6.4487,1439.7000,0.0000,1439.7000,0.0373,389.1081,3.7000,1.0000,0.0000,0.0000,0.0000,389.1081,0.0000,0.0000,0.0000,1050.5919,1050.5919,13.6676,8.8016,11.2346,-4.3446,-65168.5600,3.4723,575.3198,5.7532,3.4723,0.0000,1.5220,8.8016,8.4221,8.6119,-0.6352,-5081.9022,3.4723,1208.5172,12.0852,3.4723,0.0000,5.3517,8.4221,7.6725,8.0473,-1.4342,-10039.6078,3.4723,1416.2490,14.1625,3.4723,0.0000,6.9871,3.4723,7.1509,2.3149,0.0000,13.8609,21.0118,-60001.9000,-80290.0700,-80290.0700
6265.0000,7.6269,19.8491,0.0000,59825.8000,-59825.8000,1.5511,0.0000,0.0000,0.0000,13294.6222,4.5000,1.0000,13294.6222,0.0000,0.0000,73120.4222,0.0000,-73120.4222,13.1364,5.8391,12805.2000,0.0000,12805.2000,0.3320,3460.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3460.8649,0.0000,0.0000,0.0000,9344.3351,9344.3351,12.4323,24.4731,0.0000,8257.7000,-8257.7000,0.2141,0.0000,0.0000,0.0000,1685.2449,4.9000,1.0000,1685.2449,0.0000,0.0000,9942.9449,0.0000,-9942.9449,13.1815,5.8842,400.2000,0.0000,400.2000,0.0104,108.1622,3.7000,1.0000,0.0000,0.0000,0.0000,108.1622,0.0000,0.0000,0.0000,292.0378,292.0378,13.1595,25.2003,0.0000,6354.8000,-6354.8000,0.1648,0.0000,0.0000,0.0000,1296.8980,4.9000,1.0000,1296.8980,0.0000,0.0000,7651.6980,0.0000,-7651.6980,13.7360,6.4387,834.3000,0.0000,834.3000,0.0216,225.4865,3.7000,1.0000,0.0000,0.0000,0.0000,225.4865,0.0000,0.0000,0.0000,608.8135,608.8135,13.6901,8.6182,11.1541,-4.4876,-67313.9655,3.4409,572.0738,5.7207,3.4409,0.0000,1.4811,8.6182,8.3649,8.4915,-0.4201,-3360.9987,3.4409,1204.0016,12.0400,3.4409,0.0000,5.2081,8.3649,7.6269,7.9959,-1.3993,-9794.9144,3.4409,1406.6859,14.0669,3.4409,0.0000,6.7995,3.4409,6.9761,2.2940,0.0000,13.4887,20.4649,-60398.6000,-80469.8786,-80469.8786
6266.0000,7.5825,19.8047,0.0000,55344.4000,-55344.4000,1.4349,0.0000,0.0000,0.0000,12298.7556,4.5000,1.0000,12298.7556,0.0000,0.0000,67643.1556,0.0000,-67643.1556,13.1033,5.8060,12806.4000,0.0000,12806.4000,0.3320,3461.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3461.1892,0.0000,0.0000,0.0000,9345.2108,9345.2108,12.3406,24.3814,0.0000,7035.7000,-7035.7000,0.1824,0.0000,0.0000,0.0000,1435.8571,4.9000,1.0000,1435.8571,0.0000,0.0000,8471.5571,0.0000,-8471.5571,13.0320,5.7347,414.7000,0.0000,414.7000,0.0108,112.0811,3.7000,1.0000,0.0000,0.0000,0.0000,112.0811,0.0000,0.0000,0.0000,302.6189,302.6189,13.0073,25.0481,0.0000,5701.9000,-5701.9000,0.1478,0.0000,0.0000,0.0000,1163.6531,4.9000,1.0000,1163.6531,0.0000,0.0000,6865.5531,0.0000,-6865.5531,13.5676,6.2703,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,13.5450,8.5214,11.0332,-4.1035,-61552.0430,3.1767,530.8599,5.3086,3.1767,0.0000,1.1654,8.5214,8.2950,8.4082,-0.3467,-2773.6144,3.1767,1115.6488,11.1565,3.1767,0.0000,4.0979,8.2950,7.5825,7.9387,-1.2471,-8729.7732,3.1767,1301.9711,13.0197,3.1767,0.0000,5.3501,3.1767,5.6107,2.1178,0.0000,10.6134,16.2241,-54481.3000,-73055.4306,-73055.4306
6267.0000,7.5467,19.7689,0.0000,51621.1000,-51621.1000,1.3384,0.0000,0.0000,0.0000,11471.3556,4.5000,1.0000,11471.3556,0.0000,0.0000,63092.4556,0.0000,-63092.4556,12.9776,5.6803,12819.8000,0.0000,12819.8000,0.3324,3464.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3464.8108,0.0000,0.0000,0.0000,9354.9892,9354.9892,12.1723,24.2131,0.0000,7292.6000,-7292.6000,0.1891,0.0000,0.0000,0.0000,1488.2857,4.9000,1.0000,1488.2857,0.0000,0.0000,8780.8857,0.0000,-8780.8857,12.9281,5.6308,400.7000,0.0000,400.7000,0.0104,108.2973,3.7000,1.0000,0.0000,0.0000,0.0000,108.2973,0.0000,0.0000,0.0000,292.4027,292.4027,12.9030,24.9438,0.0000,4935.3000,-4935.3000,0.1280,0.0000,0.0000,0.0000,1007.2041,4.9000,1.0000,1007.2041,0.0000,0.0000,5942.5041,0.0000,-5942.5041,13.4145,6.1172,379.6000,0.0000,379.6000,0.0098,102.5946,3.7000,1.0000,0.0000,0.0000,0.0000,102.5946,0.0000,0.0000,0.0000,277.0054,277.0054,13.3906,8.4618,10.9262,-3.8173,-57259.7421,3.0120,505.6434,5.0564,3.0120,0.0000,0.9934,8.4618,8.2329,8.3474,-0.3325,-2659.6234,3.0120,1060.6846,10.6068,3.0120,0.0000,3.4932,8.2329,7.5467,7.8898,-1.1389,-7972.0826,3.0120,1237.1960,12.3720,3.0120,0.0000,4.5606,3.0120,4.8537,2.0080,0.0000,9.0472,13.9009,-50248.9000,-67891.4481,-67891.4481
6268.0000,7.5483,19.7706,0.0000,67208.0000,-67208.0000,1.7425,0.0000,0.0000,0.0000,14935.1111,4.5000,1.0000,14935.1111,0.0000,0.0000,82143.1111,0.0000,-82143.1111,13.5295,6.2322,12819.9000,0.0000,12819.9000,0.3324,3464.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3464.8378,0.0000,0.0000,0.0000,9355.0622,9355.0622,12.8483,24.8891,0.0000,5861.0000,-5861.0000,0.1520,0.0000,0.0000,0.0000,1196.1224,4.9000,1.0000,1196.1224,0.0000,0.0000,7057.1224,0.0000,-7057.1224,13.3621,6.0649,414.2000,0.0000,414.2000,0.0107,111.9459,3.7000,1.0000,0.0000,0.0000,0.0000,111.9459,0.0000,0.0000,0.0000,302.2541,302.2541,13.3401,25.3810,0.0000,4420.5000,-4420.5000,0.1146,0.0000,0.0000,0.0000,902.1429,4.9000,1.0000,902.1429,0.0000,0.0000,5322.6429,0.0000,-5322.6429,13.7277,6.4304,834.5000,0.0000,834.5000,0.0216,225.5405,3.7000,1.0000,0.0000,0.0000,0.0000,225.5405,0.0000,0.0000,0.0000,608.9595,608.9595,13.6834,8.3451,11.0142,-4.8876,-73313.9038,3.5607,595.5207,5.9552,3.5607,0.0000,1.6413,8.3451,8.2204,8.2827,-0.2141,-1713.0936,3.5607,1257.5173,12.5752,3.5607,0.0000,5.7711,8.2204,7.5483,7.8844,-1.3185,-9229.6034,3.5607,1462.9328,14.6293,3.5607,0.0000,7.5347,3.5607,7.6587,2.3738,0.0000,14.9471,22.6058,-63420.9000,-84256.6007,-84256.6007
6269.0000,7.5817,19.8040,0.0000,76085.3000,-76085.3000,1.9727,0.0000,0.0000,0.0000,16907.8444,4.5000,1.0000,16907.8444,0.0000,0.0000,92993.1444,0.0000,-92993.1444,13.6134,6.3161,12819.9000,0.0000,12819.9000,0.3324,3464.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3464.8378,0.0000,0.0000,0.0000,9355.0622,9355.0622,13.0066,25.0474,0.0000,4575.8000,-4575.8000,0.1186,0.0000,0.0000,0.0000,933.8367,4.9000,1.0000,933.8367,0.0000,0.0000,5509.6367,0.0000,-5509.6367,13.3640,6.0667,523.9000,0.0000,523.9000,0.0136,141.5946,3.7000,1.0000,0.0000,0.0000,0.0000,141.5946,0.0000,0.0000,0.0000,382.3054,382.3054,13.3392,25.3800,0.0000,4456.2000,-4456.2000,0.1155,0.0000,0.0000,0.0000,909.4286,4.9000,1.0000,909.4286,0.0000,0.0000,5365.6286,0.0000,-5365.6286,13.6872,6.3899,4321.9000,0.0000,4321.9000,0.1121,1168.0811,3.7000,1.0000,0.0000,0.0000,0.0000,1168.0811,0.0000,0.0000,0.0000,3153.8189,3153.8189,13.4827,8.5677,11.0252,-5.0518,-75776.4068,3.9973,668.2199,6.6822,3.9973,0.0000,2.3220,8.5677,8.1009,8.3343,-0.8995,-7195.9727,3.9973,1408.4556,14.0846,3.9973,0.0000,8.1646,8.1009,7.5817,7.8413,-1.1435,-8004.8438,3.9973,1645.4529,16.4545,3.9973,0.0000,10.6595,3.9973,10.5027,2.6648,0.0000,21.1460,31.6487,-67451.6000,-90977.2233,-90977.2233
6270.0000,7.6849,19.9072,0.0000,150783.3000,-150783.3000,3.9093,0.0000,0.0000,0.0000,33507.4000,4.5000,1.0000,33507.4000,0.0000,0.0000,184290.7000,0.0000,-184290.7000,14.3307,7.0334,12810.2000,0.0000,12810.2000,0.3321,3462.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3462.2162,0.0000,0.0000,0.0000,9347.9838,9347.9838,13.9936,26.0344,0.0000,868.3000,-868.3000,0.0225,0.0000,0.0000,0.0000,177.2041,4.9000,1.0000,177.2041,0.0000,0.0000,1045.5041,0.0000,-1045.5041,14.0313,6.7340,496.9000,0.0000,496.9000,0.0129,134.2973,3.7000,1.0000,0.0000,0.0000,0.0000,134.2973,0.0000,0.0000,0.0000,362.6027,362.6027,14.0182,26.0590,0.0000,5431.6000,-5431.6000,0.1408,0.0000,0.0000,0.0000,1108.4898,4.9000,1.0000,1108.4898,0.0000,0.0000,6540.0898,0.0000,-6540.0898,14.2540,6.9567,14480.8000,0.0000,14480.8000,0.3754,3913.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3913.7297,0.0000,0.0000,0.0000,10567.0703,10567.0703,13.8730,9.1707,11.5219,-8.6931,-130396.5385,7.1897,1176.8581,11.7686,7.1897,0.0000,13.5113,9.1707,8.1802,8.6755,-3.4334,-27467.4083,7.1897,2495.3139,24.9531,7.1897,0.0000,47.5091,8.1802,7.6849,7.9326,-1.9621,-13734.6904,7.1897,2947.5402,29.4754,7.1897,0.0000,62.0270,7.1897,52.5488,4.7931,0.0000,123.0474,175.5962,-129295.3000,-171598.6371,-171598.6371
6271.0000,7.8200,20.0423,0.0000,201549.1000,-201549.1000,5.2255,0.0000,0.0000,0.0000,44788.6889,4.5000,1.0000,44788.6889,0.0000,0.0000,246337.7889,0.0000,-246337.7889,14.4786,7.1813,21747.9000,0.0000,21747.9000,0.5639,5877.8108,3.7000,1.0000,0.0000,0.0000,0.0000,5877.8108,0.0000,0.0000,0.0000,15870.0892,15870.0892,14.0496,14.0496,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,14.0496,6.7523,981.6000,0.0000,981.6000,0.0254,265.2973,3.7000,1.0000,0.0000,0.0000,0.0000,265.2973,0.0000,0.0000,0.0000,716.3027,716.3027,14.0302,26.0711,0.0000,6969.8000,-6969.8000,0.1807,0.0000,0.0000,0.0000,1422.4082,4.9000,1.0000,1422.4082,0.0000,0.0000,8392.2082,0.0000,-8392.2082,14.2571,6.9598,15390.6000,0.0000,15390.6000,0.3990,4159.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4159.6216,0.0000,0.0000,0.0000,11230.9784,11230.9784,13.9535,9.7673,11.8604,-10.3249,-154873.0725,9.5919,1547.8437,15.4784,9.5919,0.0000,32.0830,9.7673,8.4571,9.1122,-6.0590,-48472.2129,9.5919,3265.6227,32.6562,9.5919,0.0000,112.8119,8.4571,7.8200,8.1386,-3.3668,-23567.3413,9.5919,3896.3574,38.9636,9.5919,0.0000,147.2851,9.5919,116.3273,6.3946,0.0000,292.1800,408.5073,-170398.8000,-226912.6268,-226912.6268
6272.0000,8.0250,20.2472,0.0000,226950.7000,-226950.7000,5.8841,0.0000,0.0000,0.0000,50433.4889,4.5000,1.0000,50433.4889,0.0000,0.0000,277384.1889,0.0000,-277384.1889,14.1782,6.8809,26534.4000,0.0000,26534.4000,0.6880,7171.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7171.4595,0.0000,0.0000,0.0000,19362.9405,19362.9405,13.7487,25.7895,0.0000,21500.1000,-21500.1000,0.5574,0.0000,0.0000,0.0000,4387.7755,4.9000,1.0000,4387.7755,0.0000,0.0000,25887.8755,0.0000,-25887.8755,14.3229,7.0256,1648.4000,0.0000,1648.4000,0.0427,445.5135,3.7000,1.0000,0.0000,0.0000,0.0000,445.5135,0.0000,0.0000,0.0000,1202.8865,1202.8865,14.2963,26.3371,0.0000,9112.8000,-9112.8000,0.2363,0.0000,0.0000,0.0000,1859.7551,4.9000,1.0000,1859.7551,0.0000,0.0000,10972.5551,0.0000,-10972.5551,14.5397,7.2424,14784.1000,0.0000,14784.1000,0.3833,3995.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3995.7027,0.0000,0.0000,0.0000,10788.3973,10788.3973,14.3003,10.2041,12.2522,-12.3105,-184658.1537,11.6877,1855.3775,18.5538,11.6877,0.0000,58.0438,10.2041,8.7946,9.4993,-7.9423,-63538.0966,11.6877,3912.3435,39.1234,11.6877,0.0000,204.0964,8.7946,8.0250,8.4098,-4.9563,-34694.1449,11.6877,4690.7969,46.9080,11.6877,0.0000,266.4644,11.6877,200.8584,7.7918,0.0000,528.6046,729.4630,-214596.7000,-282890.3952,-282890.3952
6273.0000,8.1911,20.4134,0.0000,238872.0000,-238872.0000,6.1932,0.0000,0.0000,0.0000,53082.6667,4.5000,1.0000,53082.6667,0.0000,0.0000,291954.6667,0.0000,-291954.6667,14.2067,6.9094,30169.2000,0.0000,30169.2000,0.7822,8153.8378,3.7000,1.0000,0.0000,0.0000,0.0000,8153.8378,0.0000,0.0000,0.0000,22015.3622,22015.3622,13.7531,25.7939,0.0000,27316.5000,-27316.5000,0.7082,0.0000,0.0000,0.0000,5574.7959,4.9000,1.0000,5574.7959,0.0000,0.0000,32891.2959,0.0000,-32891.2959,14.4308,7.1335,1780.5000,0.0000,1780.5000,0.0462,481.2162,3.7000,1.0000,0.0000,0.0000,0.0000,481.2162,0.0000,0.0000,0.0000,1299.2838,1299.2838,14.4040,26.4448,0.0000,12452.5000,-12452.5000,0.3229,0.0000,0.0000,0.0000,2541.3265,4.9000,1.0000,2541.3265,0.0000,0.0000,14993.8265,0.0000,-14993.8265,14.7129,7.4156,12964.6000,0.0000,12964.6000,0.3361,3503.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3503.9459,0.0000,0.0000,0.0000,9460.6541,9460.6541,14.5180,10.4764,12.4972,-13.0768,-196151.3801,12.5832,1977.2505,19.7725,12.5832,0.0000,72.4328,10.4764,9.0294,9.7529,-8.7783,-70226.6093,12.5832,4165.8465,41.6585,12.5832,0.0000,254.6920,9.0294,8.1911,8.6103,-5.8124,-40686.4997,12.5832,5005.5115,50.0551,12.5832,0.0000,332.5210,12.5832,246.3879,8.3888,0.0000,659.6458,906.0337,-233726.7000,-307064.4891,-307064.4891
6274.0000,8.3476,20.5699,0.0000,247771.7000,-247771.7000,6.4239,0.0000,0.0000,0.0000,55060.3778,4.5000,1.0000,55060.3778,0.0000,0.0000,302832.0778,0.0000,-302832.0778,14.2090,6.9117,35615.7000,0.0000,35615.7000,0.9234,9625.8649,3.7000,1.0000,0.0000,0.0000,0.0000,9625.8649,0.0000,0.0000,0.0000,25989.8351,25989.8351,13.7060,25.7468,0.0000,31716.7000,-31716.7000,0.8223,0.0000,0.0000,0.0000,6472.7959,4.9000,1.0000,6472.7959,0.0000,0.0000,38189.4959,0.0000,-38189.4959,14.4451,7.1478,1823.1000,0.0000,1823.1000,0.0473,492.7297,3.7000,1.0000,0.0000,0.0000,0.0000,492.7297,0.0000,0.0000,0.0000,1330.3703,1330.3703,14.4194,26.4602,0.0000,15760.2000,-15760.2000,0.4086,0.0000,0.0000,0.0000,3216.3673,4.9000,1.0000,3216.3673,0.0000,0.0000,18976.5673,0.0000,-18976.5673,14.7867,7.4894,11751.5000,0.0000,11751.5000,0.3047,3176.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3176.0811,0.0000,0.0000,0.0000,8575.4189,8575.4189,14.6207,10.7102,12.6654,-13.4693,-202038.9464,13.3953,2090.2281,20.9023,13.3953,0.0000,87.3829,10.7102,9.2349,9.9725,-9.5279,-76223.5794,13.3953,4392.7031,43.9270,13.3953,0.0000,307.2602,9.2349,8.3476,8.7913,-6.5486,-45839.9910,13.3953,5286.1618,52.8616,13.3953,0.0000,401.1530,13.3953,292.9871,8.9302,0.0000,795.7962,1088.7832,-246058.3000,-324102.5167,-324102.5167
6275.0000,8.5318,20.7540,0.0000,265171.0000,-265171.0000,6.8751,0.0000,0.0000,0.0000,58926.8889,4.5000,1.0000,58926.8889,0.0000,0.0000,324097.8889,0.0000,-324097.8889,14.3098,7.0125,37429.5000,0.0000,37429.5000,0.9704,10116.0811,3.7000,1.0000,0.0000,0.0000,0.0000,10116.0811,0.0000,0.0000,0.0000,27313.4189,27313.4189,13.8229,25.8637,0.0000,41726.0000,-41726.0000,1.0818,0.0000,0.0000,0.0000,8515.5102,4.9000,1.0000,8515.5102,0.0000,0.0000,50241.5102,0.0000,-50241.5102,14.7186,7.4213,2153.7000,0.0000,2153.7000,0.0558,582.0811,3.7000,1.0000,0.0000,0.0000,0.0000,582.0811,0.0000,0.0000,0.0000,1571.6189,1571.6189,14.6906,26.7314,0.0000,17983.0000,-17983.0000,0.4662,0.0000,0.0000,0.0000,3670.0000,4.9000,1.0000,3670.0000,0.0000,0.0000,21653.0000,0.0000,-21653.0000,15.0766,7.7793,9477.2000,0.0000,9477.2000,0.2457,2561.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2561.4054,0.0000,0.0000,0.0000,6915.7946,6915.7946,14.9533,10.9661,12.9597,-14.9097,-223644.8790,14.5427,2241.8172,22.4182,14.5427,0.0000,111.8142,10.9661,9.4656,10.2158,-10.5211,-84168.7680,14.5427,4719.0804,47.1908,14.5427,0.0000,393.1669,9.4656,8.5318,8.9987,-7.4826,-52377.9197,14.5427,5686.7499,56.8675,14.5427,0.0000,513.3111,14.5427,367.9266,9.6951,0.0000,1018.2922,1386.2188,-275819.6000,-360191.5667,-360191.5667
6276.0000,8.6504,20.8726,0.0000,275761.2000,-275761.2000,7.1496,0.0000,0.0000,0.0000,61280.2667,4.5000,1.0000,61280.2667,0.0000,0.0000,337041.4667,0.0000,-337041.4667,14.5547,7.2575,32437.6000,0.0000,32437.6000,0.8410,8766.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8766.9189,0.0000,0.0000,0.0000,23670.6811,23670.6811,14.1401,26.1809,0.0000,41611.4000,-41611.4000,1.0789,0.0000,0.0000,0.0000,8492.1224,4.9000,1.0000,8492.1224,0.0000,0.0000,50103.5224,0.0000,-50103.5224,15.0178,7.7205,2567.4000,0.0000,2567.4000,0.0666,693.8919,3.7000,1.0000,0.0000,0.0000,0.0000,693.8919,0.0000,0.0000,0.0000,1873.5081,1873.5081,14.9850,27.0258,0.0000,19913.6000,-19913.6000,0.5163,0.0000,0.0000,0.0000,4064.0000,4.9000,1.0000,4064.0000,0.0000,0.0000,23977.6000,0.0000,-23977.6000,15.4050,8.1077,8264.2000,0.0000,8264.2000,0.2143,2233.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2233.5676,0.0000,0.0000,0.0000,6030.6324,6030.6324,15.2994,11.1269,13.2131,-15.8786,-238179.1653,14.7999,2257.8013,22.5780,14.7999,0.0000,117.8538,11.1269,9.6086,10.3677,-10.8339,-86670.8192,14.7999,4771.2503,47.7125,14.7999,0.0000,414.4035,9.6086,8.6504,9.1295,-7.8140,-54697.7830,14.7999,5754.1936,57.5419,14.7999,0.0000,541.0372,14.7999,386.2576,9.8666,0.0000,1073.2945,1459.5521,-294017.0000,-379547.7675,-379547.7675
6277.0000,8.8479,21.0701,0.0000,286198.3000,-286198.3000,7.4202,0.0000,0.0000,0.0000,63599.6222,4.5000,1.0000,63599.6222,0.0000,0.0000,349797.9222,0.0000,-349797.9222,14.5006,7.2033,37431.7000,0.0000,37431.7000,0.9705,10116.6757,3.7000,1.0000,0.0000,0.0000,0.0000,10116.6757,0.0000,0.0000,0.0000,27315.0243,27315.0243,14.0592,26.1000,0.0000,56866.9000,-56866.9000,1.4744,0.0000,0.0000,0.0000,11605.4898,4.9000,1.0000,11605.4898,0.0000,0.0000,68472.3898,0.0000,-68472.3898,15.1657,7.8684,2450.5000,0.0000,2450.5000,0.0635,662.2973,3.7000,1.0000,0.0000,0.0000,0.0000,662.2973,0.0000,0.0000,0.0000,1788.2027,1788.2027,15.1368,27.1776,0.0000,22238.5000,-22238.5000,0.5766,0.0000,0.0000,0.0000,4538.4694,4.9000,1.0000,4538.4694,0.0000,0.0000,26776.9694,0.0000,-26776.9694,15.5695,8.2722,7354.4000,0.0000,7354.4000,0.1907,1987.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1987.6757,0.0000,0.0000,0.0000,5366.7243,5366.7243,15.4828,11.4222,13.4525,-16.7515,-251272.3623,16.0438,2423.6632,24.2366,16.0438,0.0000,150.1375,11.4222,9.8540,10.6381,-12.1306,-97045.1343,16.0438,5112.5955,51.1260,16.0438,0.0000,527.9209,9.8540,8.8479,9.3509,-8.8943,-62259.8334,16.0438,6177.6168,61.7762,16.0438,0.0000,689.2434,16.0438,483.1736,10.6959,0.0000,1367.3018,1850.4754,-318067.1000,-410577.3301,-410577.3301
