Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6278.0000,8.9902,21.2124,0.0000,294903.4000,-294903.4000,7.6459,0.0000,0.0000,0.0000,65534.0889,4.5000,1.0000,65534.0889,0.0000,0.0000,360437.4889,0.0000,-360437.4889,14.6659,7.3686,35613.7000,0.0000,35613.7000,0.9234,9625.3243,3.7000,1.0000,0.0000,0.0000,0.0000,9625.3243,0.0000,0.0000,0.0000,25988.3757,25988.3757,14.2567,26.2975,0.0000,60571.5000,-60571.5000,1.5704,0.0000,0.0000,0.0000,12361.5306,4.9000,1.0000,12361.5306,0.0000,0.0000,72933.0306,0.0000,-72933.0306,15.4051,8.1078,1630.1000,0.0000,1630.1000,0.0423,440.5676,3.7000,1.0000,0.0000,0.0000,0.0000,440.5676,0.0000,0.0000,0.0000,1189.5324,1189.5324,15.3864,27.4272,0.0000,24206.7000,-24206.7000,0.6276,0.0000,0.0000,0.0000,4940.1429,4.9000,1.0000,4940.1429,0.0000,0.0000,29146.8429,0.0000,-29146.8429,15.8454,8.5481,6444.7000,0.0000,6444.7000,0.1671,1741.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1741.8108,0.0000,0.0000,0.0000,4702.8892,4702.8892,15.7713,11.6090,13.6901,-17.6220,-264330.1701,16.4650,2463.2703,24.6327,16.4650,0.0000,162.2746,11.6090,10.0226,10.8158,-12.5933,-100746.4216,16.4650,5207.1010,52.0710,16.4650,0.0000,570.5981,10.0226,8.9902,9.5064,-9.3657,-65559.9733,16.4650,6296.9017,62.9690,16.4650,0.0000,744.9619,16.4650,519.2032,10.9767,0.0000,1477.8345,1997.0378,-335993.1000,-430636.5651,-430636.5651
6279.0000,9.0902,21.3124,0.0000,299780.0000,-299780.0000,7.7724,0.0000,0.0000,0.0000,66617.7778,4.5000,1.0000,66617.7778,0.0000,0.0000,366397.7778,0.0000,-366397.7778,14.8271,7.5298,33795.0000,0.0000,33795.0000,0.8762,9133.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9133.7838,0.0000,0.0000,0.0000,24661.2162,24661.2162,14.4410,26.4818,0.0000,57954.8000,-57954.8000,1.5026,0.0000,0.0000,0.0000,11827.5102,4.9000,1.0000,11827.5102,0.0000,0.0000,69782.3102,0.0000,-69782.3102,15.5336,8.2363,1577.2000,0.0000,1577.2000,0.0409,426.2703,3.7000,1.0000,0.0000,0.0000,0.0000,426.2703,0.0000,0.0000,0.0000,1150.9297,1150.9297,15.5156,27.5564,0.0000,25316.2000,-25316.2000,0.6564,0.0000,0.0000,0.0000,5166.5714,4.9000,1.0000,5166.5714,0.0000,0.0000,30482.7714,0.0000,-30482.7714,15.9929,8.6956,7354.4000,0.0000,7354.4000,0.1907,1987.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1987.6757,0.0000,0.0000,0.0000,5366.7243,5366.7243,15.9088,11.7395,13.8242,-17.7522,-266282.9216,16.5586,2463.7979,24.6380,16.5586,0.0000,165.0587,11.7395,10.1390,10.9392,-12.7776,-102220.4739,16.5586,5209.2079,52.0921,16.5586,0.0000,580.3877,10.1390,9.0902,9.6146,-9.5687,-66980.5937,16.5586,6302.9286,63.0293,16.5586,0.0000,757.7430,16.5586,527.4403,11.0391,0.0000,1503.1893,2030.6296,-340324.4000,-435483.9891,-435483.9891
6280.0000,9.1619,21.3842,0.0000,300604.5000,-300604.5000,7.7937,0.0000,0.0000,0.0000,66801.0000,4.5000,1.0000,66801.0000,0.0000,0.0000,367405.5000,0.0000,-367405.5000,14.9301,7.6328,28807.1000,0.0000,28807.1000,0.7469,7785.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7785.7027,0.0000,0.0000,0.0000,21021.3973,21021.3973,14.6001,26.6409,0.0000,58430.1000,-58430.1000,1.5149,0.0000,0.0000,0.0000,11924.5102,4.9000,1.0000,11924.5102,0.0000,0.0000,70354.6102,0.0000,-70354.6102,15.7046,8.4073,2023.9000,0.0000,2023.9000,0.0525,547.0000,3.7000,1.0000,0.0000,0.0000,0.0000,547.0000,0.0000,0.0000,0.0000,1476.9000,1476.9000,15.6814,27.7222,0.0000,26203.7000,-26203.7000,0.6794,0.0000,0.0000,0.0000,5347.6939,4.9000,1.0000,5347.6939,0.0000,0.0000,31551.3939,0.0000,-31551.3939,16.1768,8.8795,8567.4000,0.0000,8567.4000,0.2221,2315.5135,3.7000,1.0000,0.0000,0.0000,0.0000,2315.5135,0.0000,0.0000,0.0000,6251.8865,6251.8865,16.0786,11.8318,13.9552,-18.0337,-270505.3510,16.5142,2444.1525,24.4415,16.5142,0.0000,163.7354,11.8318,10.2215,11.0266,-12.8206,-102564.4757,16.5142,5175.9449,51.7594,16.5142,0.0000,575.7346,10.2215,9.1619,9.6917,-9.6416,-67491.4935,16.5142,6264.9762,62.6498,16.5142,0.0000,751.6680,16.5142,523.5264,11.0095,0.0000,1491.1380,2014.6644,-345839.9000,-440561.3203,-440561.3203
6281.0000,9.1937,21.4159,0.0000,308001.3000,-308001.3000,7.9855,0.0000,0.0000,0.0000,68444.7333,4.5000,1.0000,68444.7333,0.0000,0.0000,376446.0333,0.0000,-376446.0333,15.2265,7.9292,18819.0000,0.0000,18819.0000,0.4879,5086.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5086.2162,0.0000,0.0000,0.0000,13732.7838,13732.7838,15.0064,27.0472,0.0000,50136.5000,-50136.5000,1.2999,0.0000,0.0000,0.0000,10231.9388,4.9000,1.0000,10231.9388,0.0000,0.0000,60368.4388,0.0000,-60368.4388,15.9738,8.6765,1298.4000,0.0000,1298.4000,0.0337,350.9189,3.7000,1.0000,0.0000,0.0000,0.0000,350.9189,0.0000,0.0000,0.0000,947.4811,947.4811,15.9586,27.9994,0.0000,26451.2000,-26451.2000,0.6858,0.0000,0.0000,0.0000,5398.2041,4.9000,1.0000,5398.2041,0.0000,0.0000,31849.4041,0.0000,-31849.4041,16.4690,9.1717,11296.7000,0.0000,11296.7000,0.2929,3053.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3053.1622,0.0000,0.0000,0.0000,8243.5378,8243.5378,16.3369,11.8814,14.1091,-18.5353,-278028.8495,16.1785,2379.5638,23.7956,16.1785,0.0000,153.9500,11.8814,10.2589,11.0702,-12.6550,-101239.9955,16.1785,5061.3319,50.6133,16.1785,0.0000,541.3267,10.2589,9.1937,9.7263,-9.4959,-66471.2285,16.1785,6128.3761,61.2838,16.1785,0.0000,706.7457,16.1785,494.5130,10.7857,0.0000,1402.0224,1896.5354,-353174.9000,-445740.0735,-445740.0735
6282.0000,8.7790,21.0012,0.0000,211504.0000,-211504.0000,5.4836,0.0000,0.0000,0.0000,47000.8889,4.5000,1.0000,47000.8889,0.0000,0.0000,258504.8889,0.0000,-258504.8889,14.7642,7.4669,15492.9000,0.0000,15492.9000,0.4017,4187.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4187.2703,0.0000,0.0000,0.0000,11305.6297,11305.6297,14.5025,26.5433,0.0000,21882.4000,-21882.4000,0.5673,0.0000,0.0000,0.0000,4465.7959,4.9000,1.0000,4465.7959,0.0000,0.0000,26348.1959,0.0000,-26348.1959,15.1125,7.8152,1075.0000,0.0000,1075.0000,0.0279,290.5405,3.7000,1.0000,0.0000,0.0000,0.0000,290.5405,0.0000,0.0000,0.0000,784.4595,784.4595,15.0943,27.1352,0.0000,24714.9000,-24714.9000,0.6408,0.0000,0.0000,0.0000,5043.8571,4.9000,1.0000,5043.8571,0.0000,0.0000,29758.7571,0.0000,-29758.7571,15.7833,8.4861,13267.8000,0.0000,13267.8000,0.3440,3585.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3585.8919,0.0000,0.0000,0.0000,9681.9081,9681.9081,15.5592,11.1740,13.3666,-12.6266,-189398.2912,11.1980,1697.5847,16.9758,11.1980,0.0000,51.0484,11.1740,9.7201,10.4470,-7.8496,-62796.9419,11.1980,3597.7565,35.9776,11.1980,0.0000,179.4991,9.7201,8.7790,9.2495,-5.8064,-40644.6116,11.1980,4330.9073,43.3091,11.1980,0.0000,234.3505,11.1980,178.4297,7.4653,0.0000,464.8980,643.3277,-228265.6000,-292839.8447,-292839.8447
6283.0000,8.6191,20.8413,0.0000,204045.6000,-204045.6000,5.2903,0.0000,0.0000,0.0000,45343.4667,4.5000,1.0000,45343.4667,0.0000,0.0000,249389.0667,0.0000,-249389.0667,14.8048,7.5075,15509.3000,0.0000,15509.3000,0.4021,4191.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4191.7027,0.0000,0.0000,0.0000,11317.5973,11317.5973,14.5241,26.5649,0.0000,14909.6000,-14909.6000,0.3866,0.0000,0.0000,0.0000,3042.7755,4.9000,1.0000,3042.7755,0.0000,0.0000,17952.3755,0.0000,-17952.3755,14.9694,7.6721,828.5000,0.0000,828.5000,0.0215,223.9189,3.7000,1.0000,0.0000,0.0000,0.0000,223.9189,0.0000,0.0000,0.0000,604.5811,604.5811,14.9544,26.9952,0.0000,20824.1000,-20824.1000,0.5399,0.0000,0.0000,0.0000,4249.8163,4.9000,1.0000,4249.8163,0.0000,0.0000,25073.9163,0.0000,-25073.9163,15.5763,8.2790,12661.3000,0.0000,12661.3000,0.3283,3421.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3421.9730,0.0000,0.0000,0.0000,9239.3270,9239.3270,15.3471,10.9145,13.1308,-11.9140,-178709.6188,10.4529,1600.0439,16.0004,10.4529,0.0000,41.5215,10.9145,9.5148,10.2146,-7.0539,-56431.4060,10.4529,3392.1256,33.9213,10.4529,0.0000,146.0000,9.5148,8.6191,9.0669,-5.1590,-36112.8283,10.4529,4075.2416,40.7524,10.4529,0.0000,190.6148,10.4529,147.5035,6.9686,0.0000,378.1363,525.6398,-210780.2000,-271253.8531,-271253.8531
6284.0000,8.3488,20.5710,0.0000,141786.6000,-141786.6000,3.6761,0.0000,0.0000,0.0000,31508.1333,4.5000,1.0000,31508.1333,0.0000,0.0000,173294.7333,0.0000,-173294.7333,14.2633,6.9660,15508.3000,0.0000,15508.3000,0.4021,4191.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4191.4324,0.0000,0.0000,0.0000,11316.8676,11316.8676,13.8770,25.9178,0.0000,7419.7000,-7419.7000,0.1924,0.0000,0.0000,0.0000,1514.2245,4.9000,1.0000,1514.2245,0.0000,0.0000,8933.9245,0.0000,-8933.9245,14.1819,6.8846,905.6000,0.0000,905.6000,0.0235,244.7568,3.7000,1.0000,0.0000,0.0000,0.0000,244.7568,0.0000,0.0000,0.0000,660.8432,660.8432,14.1594,26.2002,0.0000,18114.2000,-18114.2000,0.4696,0.0000,0.0000,0.0000,3696.7755,4.9000,1.0000,3696.7755,0.0000,0.0000,21810.9755,0.0000,-21810.9755,14.9038,7.6065,11599.9000,0.0000,11599.9000,0.3007,3135.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3135.1081,0.0000,0.0000,0.0000,8464.7919,8464.7919,14.6149,10.4277,12.5213,-8.1790,-122685.5527,7.5966,1192.4974,11.9250,7.5966,0.0000,15.9377,10.4277,9.1589,9.7933,-4.6470,-37176.1487,7.5966,2510.5705,25.1057,7.5966,0.0000,56.0409,9.1589,8.3488,8.7538,-3.3908,-23735.4292,7.5966,3002.7809,30.0278,7.5966,0.0000,73.1660,7.5966,61.1491,5.0644,0.0000,145.1446,206.2937,-139306.7000,-183597.1306,-183597.1306
6285.0000,8.1939,20.4161,0.0000,131462.3000,-131462.3000,3.4084,0.0000,0.0000,0.0000,29213.8444,4.5000,1.0000,29213.8444,0.0000,0.0000,160676.1444,0.0000,-160676.1444,14.4050,7.1077,13125.6000,0.0000,13125.6000,0.3403,3547.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3547.4595,0.0000,0.0000,0.0000,9578.1405,9578.1405,14.0347,26.0755,0.0000,4255.8000,-4255.8000,0.1103,0.0000,0.0000,0.0000,868.5306,4.9000,1.0000,868.5306,0.0000,0.0000,5124.3306,0.0000,-5124.3306,14.2328,6.9355,542.7000,0.0000,542.7000,0.0141,146.6757,3.7000,1.0000,0.0000,0.0000,0.0000,146.6757,0.0000,0.0000,0.0000,396.0243,396.0243,14.2175,26.2583,0.0000,13598.2000,-13598.2000,0.3526,0.0000,0.0000,0.0000,2775.1429,4.9000,1.0000,2775.1429,0.0000,0.0000,16373.3429,0.0000,-16373.3429,14.8504,7.5531,9477.2000,0.0000,9477.2000,0.2457,2561.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2561.4054,0.0000,0.0000,0.0000,6915.7946,6915.7946,14.5831,10.0183,12.3007,-7.8725,-118086.8241,6.7071,1062.5709,10.6257,6.7071,0.0000,10.9690,10.0183,8.9612,9.4898,-3.4183,-27346.5070,6.7071,2246.0638,22.4606,6.7071,0.0000,38.5699,8.9612,8.1939,8.5776,-2.8358,-19850.5273,6.7071,2671.9087,26.7191,6.7071,0.0000,50.3561,6.7071,43.4051,4.4714,0.0000,99.8951,143.3002,-126170.8000,-165283.8585,-165283.8585
6286.0000,8.0425,20.2647,0.0000,104512.9000,-104512.9000,2.7097,0.0000,0.0000,0.0000,23225.0889,4.5000,1.0000,23225.0889,0.0000,0.0000,127737.9889,0.0000,-127737.9889,14.2013,6.9040,12806.3000,0.0000,12806.3000,0.3320,3461.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3461.1622,0.0000,0.0000,0.0000,9345.1378,9345.1378,13.7508,25.7916,0.0000,3980.6000,-3980.6000,0.1032,0.0000,0.0000,0.0000,812.3673,4.9000,1.0000,812.3673,0.0000,0.0000,4792.9673,0.0000,-4792.9673,13.9818,6.6845,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0000,0.0000,0.0000,294.0811,294.0811,13.9677,26.0085,0.0000,8304.0000,-8304.0000,0.2153,0.0000,0.0000,0.0000,1694.6939,4.9000,1.0000,1694.6939,0.0000,0.0000,9998.6939,0.0000,-9998.6939,14.4497,7.1524,8264.2000,0.0000,8264.2000,0.2143,2233.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2233.5676,0.0000,0.0000,0.0000,6030.6324,6030.6324,14.1590,9.7273,11.9431,-6.1278,-91916.7038,5.3774,864.7468,8.6475,5.3774,0.0000,5.6531,9.7273,8.7588,9.2430,-2.5109,-20087.4814,5.3774,1820.3062,18.2031,5.3774,0.0000,19.8776,8.7588,8.0425,8.4006,-2.1222,-14855.6135,5.3774,2159.0654,21.5907,5.3774,0.0000,25.9518,5.3774,23.6577,3.5849,0.0000,51.4824,75.1400,-95324.0000,-126859.7988,-126859.7988
6287.0000,7.9201,20.1423,0.0000,89127.3000,-89127.3000,2.3108,0.0000,0.0000,0.0000,19806.0667,4.5000,1.0000,19806.0667,0.0000,0.0000,108933.3667,0.0000,-108933.3667,14.1330,6.8358,12806.2000,0.0000,12806.2000,0.3320,3461.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3461.1351,0.0000,0.0000,0.0000,9345.0649,9345.0649,13.6001,25.6409,0.0000,5262.5000,-5262.5000,0.1364,0.0000,0.0000,0.0000,1073.9796,4.9000,1.0000,1073.9796,0.0000,0.0000,6336.4796,0.0000,-6336.4796,13.9615,6.6642,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0000,0.0000,0.0000,301.7432,301.7432,13.9442,25.9851,0.0000,4653.5000,-4653.5000,0.1207,0.0000,0.0000,0.0000,949.6939,4.9000,1.0000,949.6939,0.0000,0.0000,5603.1939,0.0000,-5603.1939,14.2638,6.9665,4625.1000,0.0000,4625.1000,0.1199,1250.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1250.0270,0.0000,0.0000,0.0000,3375.0730,3375.0730,14.0713,9.3654,11.7184,-5.5007,-82510.3653,4.5458,737.9528,7.3795,4.5458,0.0000,3.4151,9.3654,8.6423,9.0038,-1.5848,-12678.5458,4.5458,1555.0395,15.5504,4.5458,0.0000,12.0083,8.6423,7.9201,8.2812,-1.8089,-12662.2480,4.5458,1834.8895,18.3489,4.5458,0.0000,15.6778,4.5458,14.9296,3.0305,0.0000,31.1011,46.0307,-81198.5000,-107851.1591,-107851.1591
6288.0000,7.8057,20.0279,0.0000,71951.9000,-71951.9000,1.8655,0.0000,0.0000,0.0000,15989.3111,4.5000,1.0000,15989.3111,0.0000,0.0000,87941.2111,0.0000,-87941.2111,13.9533,6.6560,12817.0000,0.0000,12817.0000,0.3323,3464.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3464.0541,0.0000,0.0000,0.0000,9352.9459,9352.9459,13.2995,25.3403,0.0000,6061.1000,-6061.1000,0.1571,0.0000,0.0000,0.0000,1236.9592,4.9000,1.0000,1236.9592,0.0000,0.0000,7298.0592,0.0000,-7298.0592,13.8097,6.5124,402.2000,0.0000,402.2000,0.0104,108.7027,3.7000,1.0000,0.0000,0.0000,0.0000,108.7027,0.0000,0.0000,0.0000,293.4973,293.4973,13.7891,25.8300,0.0000,2693.1000,-2693.1000,0.0698,0.0000,0.0000,0.0000,549.6122,4.9000,1.0000,549.6122,0.0000,0.0000,3242.7122,0.0000,-3242.7122,14.0158,6.7185,1441.0000,0.0000,1441.0000,0.0374,389.4595,3.7000,1.0000,0.0000,0.0000,0.0000,389.4595,0.0000,0.0000,0.0000,1051.5405,1051.5405,13.9423,9.0391,11.4907,-4.6760,-70139.7046,3.7088,607.8842,6.0788,3.7088,0.0000,1.8547,9.0391,8.5539,8.7965,-0.8676,-6940.7015,3.7088,1280.3534,12.8035,3.7088,0.0000,6.5216,8.5539,7.8057,8.1798,-1.5291,-10703.5926,3.7088,1503.8116,15.0381,3.7088,0.0000,8.5145,3.7088,8.5597,2.4725,0.0000,16.8908,25.4505,-66045.9000,-87783.9988,-87783.9988
6289.0000,7.7474,19.9696,0.0000,68751.6000,-68751.6000,1.7825,0.0000,0.0000,0.0000,15278.1333,4.5000,1.0000,15278.1333,0.0000,0.0000,84029.7333,0.0000,-84029.7333,13.8646,6.5673,12831.0000,0.0000,12831.0000,0.3327,3467.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3467.8378,0.0000,0.0000,0.0000,9363.1622,9363.1622,13.1829,25.0323,164.8000,6651.4000,-6486.6000,0.1724,37.4545,4.4000,1.0000,1357.4286,4.9000,1.0000,1394.8831,0.0000,0.0000,8008.8286,127.3455,-7881.4831,13.7567,6.4594,412.6000,0.0000,412.6000,0.0107,111.5135,3.7000,1.0000,0.0000,0.0000,0.0000,111.5135,0.0000,0.0000,0.0000,301.0865,301.0865,13.7348,25.7756,0.0000,2095.7000,-2095.7000,0.0543,0.0000,0.0000,0.0000,427.6939,4.9000,1.0000,427.6939,0.0000,0.0000,2523.3939,0.0000,-2523.3939,13.9185,6.6212,835.0000,0.0000,835.0000,0.0216,225.6757,3.7000,1.0000,0.0000,0.0000,0.0000,225.6757,0.0000,0.0000,0.0000,609.3243,609.3243,13.8741,8.8646,11.3694,-4.5876,-68813.8963,3.5615,586.7354,5.8674,3.5615,0.0000,1.6423,8.8646,8.4736,8.6691,-0.6713,-5370.7781,3.5615,1236.4211,12.3642,3.5615,0.0000,5.7748,8.4736,7.7474,8.1105,-1.4252,-9976.3630,3.5615,1448.5334,14.4853,3.5615,0.0000,7.5394,3.5615,7.6631,2.3743,0.0000,14.9565,22.6195,-63255.3000,-84161.0374,-84161.0374
6290.0000,7.6945,19.9115,40.7000,60752.8000,-60712.1000,1.5751,9.2500,4.4000,1.0000,13500.6222,4.5000,1.0000,13509.8722,0.0000,0.0000,74253.4222,31.4500,-74221.9722,13.8363,6.5390,12831.9000,0.0000,12831.9000,0.3327,3468.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3468.0811,0.0000,0.0000,0.0000,9363.8189,9363.8189,13.0615,22.1186,1735.3000,4494.1000,-2758.8000,0.1165,394.3864,4.4000,1.0000,917.1633,4.9000,1.0000,1311.5496,0.0000,0.0000,5411.2633,1340.9136,-4070.3496,13.3983,6.1010,402.9000,0.0000,402.9000,0.0104,108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,108.8919,0.0000,0.0000,0.0000,294.0081,294.0081,13.3740,25.4148,0.0000,1702.7000,-1702.7000,0.0441,0.0000,0.0000,0.0000,347.4898,4.9000,1.0000,347.4898,0.0000,0.0000,2050.1898,0.0000,-2050.1898,13.5436,6.2463,379.8000,0.0000,379.8000,0.0098,102.6486,3.7000,1.0000,0.0000,0.0000,0.0000,102.6486,0.0000,0.0000,0.0000,277.1514,277.1514,13.5207,8.8285,11.1746,-3.7802,-56703.5716,3.1332,520.4535,5.2045,3.1332,0.0000,1.1182,8.8285,8.3605,8.5945,-0.7069,-5655.1629,3.1332,1091.3232,10.9132,3.1332,0.0000,3.9318,8.3605,7.6945,8.0275,-1.1498,-8048.7988,3.1332,1279.0595,12.7906,3.1332,0.0000,5.1333,3.1332,5.4039,2.0888,0.0000,10.1834,15.5873,-51559.0000,-70407.5333,-70407.5333
6291.0000,7.6594,19.8509,221.7000,55832.5000,-55610.8000,1.4476,50.3864,4.4000,1.0000,12407.2222,4.5000,1.0000,12457.6086,0.0000,0.0000,68239.7222,171.3136,-68068.4086,13.8428,6.5455,12826.3000,0.0000,12826.3000,0.3325,3466.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3466.5676,0.0000,0.0000,0.0000,9359.7324,9359.7324,12.9926,14.2195,2703.4000,2010.4000,693.0000,0.0701,614.4091,4.4000,1.0000,410.2857,4.9000,1.0000,1024.6948,0.0000,0.0000,2420.6857,2088.9909,-331.6948,13.0227,5.7254,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0000,0.0000,0.0000,300.5757,300.5757,12.9954,25.0362,0.0000,1233.9000,-1233.9000,0.0320,0.0000,0.0000,0.0000,251.8163,4.9000,1.0000,251.8163,0.0000,0.0000,1485.7163,0.0000,-1485.7163,13.1303,5.8330,379.8000,0.0000,379.8000,0.0098,102.6486,3.7000,1.0000,0.0000,0.0000,0.0000,102.6486,0.0000,0.0000,0.0000,277.1514,277.1514,13.1052,8.8722,10.9887,-3.1065,-46597.4181,2.8541,477.8555,4.7786,2.8541,0.0000,0.8452,8.8722,8.2411,8.5566,-0.8684,-6946.9797,2.8541,995.7788,9.9578,2.8541,0.0000,2.9719,8.2411,7.6594,7.9502,-0.9149,-6403.9625,2.8541,1169.1543,11.6915,2.8541,0.0000,3.8801,2.8541,4.1920,1.9027,0.0000,7.6973,11.8893,-42533.7000,-59948.3603,-59948.3603
6292.0000,7.6296,19.8481,34.5000,72451.6000,-72417.1000,1.8784,7.8409,4.4000,1.0000,16100.3556,4.5000,1.0000,16108.1965,0.0000,0.0000,88551.9556,26.6591,-88525.2965,14.1035,6.8062,12817.9000,0.0000,12817.9000,0.3323,3464.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3464.2973,0.0000,0.0000,0.0000,9353.6027,9353.6027,13.4195,15.0975,3687.4000,2880.3000,807.1000,0.0956,838.0455,4.4000,1.0000,587.8163,4.9000,1.0000,1425.8618,0.0000,0.0000,3468.1163,2849.3545,-618.7618,13.4647,6.1674,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,13.4432,25.4840,0.0000,965.1000,-965.1000,0.0250,0.0000,0.0000,0.0000,196.9592,4.9000,1.0000,196.9592,0.0000,0.0000,1162.0592,0.0000,-1162.0592,13.5282,6.2309,835.2000,0.0000,835.2000,0.0217,225.7297,3.7000,1.0000,0.0000,0.0000,0.0000,225.7297,0.0000,0.0000,0.0000,609.4703,609.4703,13.4836,8.6697,11.0767,-4.3884,-65825.6056,3.5453,591.3639,5.9136,3.5453,0.0000,1.6200,8.6697,8.2924,8.4811,-0.6450,-5159.9207,3.5453,1241.0852,12.4109,3.5453,0.0000,5.6963,8.2924,7.6296,7.9610,-1.2947,-9062.9992,3.5453,1451.6015,14.5160,3.5453,0.0000,7.4370,3.5453,7.5684,2.3635,0.0000,14.7533,22.3217,-58518.4000,-80048.5255,-80048.5255
6293.0000,7.6721,19.8821,125.8000,79597.0000,-79471.2000,2.0637,28.5909,4.4000,1.0000,17688.2222,4.5000,1.0000,17716.8131,0.0000,0.0000,97285.2222,97.2091,-97188.0131,13.8627,6.5654,12818.3000,0.0000,12818.3000,0.3323,3464.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3464.4054,0.0000,0.0000,0.0000,9353.8946,9353.8946,13.2669,10.3167,6358.6000,2522.7000,3835.9000,0.1649,1445.1364,4.4000,1.0000,514.8367,4.9000,1.0000,1959.9731,0.0000,0.0000,3037.5367,4913.4636,1875.9269,13.1474,5.8501,534.3000,0.0000,534.3000,0.0139,144.4054,3.7000,1.0000,0.0000,0.0000,0.0000,144.4054,0.0000,0.0000,0.0000,389.8946,389.8946,13.1226,25.1634,0.0000,1027.2000,-1027.2000,0.0266,0.0000,0.0000,0.0000,209.6327,4.9000,1.0000,209.6327,0.0000,0.0000,1236.8327,0.0000,-1236.8327,13.2014,5.9041,4326.5000,0.0000,4326.5000,0.1122,1169.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1169.3243,0.0000,0.0000,0.0000,3157.1757,3157.1757,13.0002,9.0364,11.0183,-4.1486,-62229.5276,4.0703,680.6333,6.8063,4.0703,0.0000,2.4516,9.0364,8.1426,8.5895,-1.7539,-14031.3213,4.0703,1418.0632,14.1806,4.0703,0.0000,8.6206,8.1426,7.6721,7.9074,-1.0553,-7387.1051,4.0703,1670.5864,16.7059,4.0703,0.0000,11.2548,4.0703,11.0358,2.7136,0.0000,22.3270,33.3628,-58983.4000,-83647.9540,-83647.9540
6294.0000,7.7558,19.9780,0.0000,150073.8000,-150073.8000,3.8909,0.0000,0.0000,0.0000,33349.7333,4.5000,1.0000,33349.7333,0.0000,0.0000,183423.5333,0.0000,-183423.5333,14.5095,7.2122,12825.4000,0.0000,12825.4000,0.3325,3466.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3466.3243,0.0000,0.0000,0.0000,9359.0757,9359.0757,14.1649,6.4376,1916.7000,0.0000,1916.7000,0.0497,435.6136,4.4000,1.0000,0.0000,0.0000,0.0000,435.6136,0.0000,0.0000,0.0000,1481.0864,1481.0864,14.1103,6.8130,485.6000,0.0000,485.6000,0.0126,131.2432,3.7000,1.0000,0.0000,0.0000,0.0000,131.2432,0.0000,0.0000,0.0000,354.3568,354.3568,14.0973,26.1381,0.0000,1262.2000,-1262.2000,0.0327,0.0000,0.0000,0.0000,257.5918,4.9000,1.0000,257.5918,0.0000,0.0000,1519.7918,0.0000,-1519.7918,14.1532,6.8560,14497.0000,0.0000,14497.0000,0.3759,3918.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3918.1081,0.0000,0.0000,0.0000,10578.8919,10578.8919,13.7637,9.2992,11.5315,-8.0835,-121253.1484,7.0415,1152.1349,11.5213,7.0415,0.0000,12.6930,9.2992,8.3189,8.8090,-3.3280,-26623.9880,7.0415,2429.5168,24.2952,7.0415,0.0000,44.6316,8.3189,7.7558,8.0373,-2.1847,-15292.7781,7.0415,2873.3070,28.7331,7.0415,0.0000,58.2701,7.0415,49.6217,4.6943,0.0000,115.5947,165.2164,-121611.3000,-163169.9145,-163169.9145
6295.0000,7.8851,20.1073,0.0000,195925.4000,-195925.4000,5.0797,0.0000,0.0000,0.0000,43538.9778,4.5000,1.0000,43538.9778,0.0000,0.0000,239464.3778,0.0000,-239464.3778,14.6321,7.3348,21776.3000,0.0000,21776.3000,0.5646,5885.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5885.4865,0.0000,0.0000,0.0000,15890.8135,15890.8135,14.1843,6.4571,821.5000,0.0000,821.5000,0.0213,186.7045,4.4000,1.0000,0.0000,0.0000,0.0000,186.7045,0.0000,0.0000,0.0000,634.7955,634.7955,14.1664,6.8691,983.5000,0.0000,983.5000,0.0255,265.8108,3.7000,1.0000,0.0000,0.0000,0.0000,265.8108,0.0000,0.0000,0.0000,717.6892,717.6892,14.1462,26.1870,0.0000,1699.9000,-1699.9000,0.0441,0.0000,0.0000,0.0000,346.9184,4.9000,1.0000,346.9184,0.0000,0.0000,2046.8184,0.0000,-2046.8184,14.2039,6.9066,15407.7000,0.0000,15407.7000,0.3995,4164.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4164.2432,0.0000,0.0000,0.0000,11243.4568,11243.4568,13.8871,9.8158,11.8515,-9.6332,-144498.0184,9.2020,1485.4877,14.8549,9.2020,0.0000,28.3278,9.8158,8.5404,9.1781,-5.6584,-45266.9177,9.2020,3123.8406,31.2384,9.2020,0.0000,99.6077,8.5404,7.8851,8.2128,-3.3228,-23259.5050,9.2020,3725.6546,37.2565,9.2020,0.0000,130.0458,9.2020,103.7380,6.1347,0.0000,257.9813,361.7192,-158636.3000,-213024.4412,-213024.4412
6296.0000,8.0540,20.2762,0.0000,219162.3000,-219162.3000,5.6822,0.0000,0.0000,0.0000,48702.7333,4.5000,1.0000,48702.7333,0.0000,0.0000,267865.0333,0.0000,-267865.0333,14.3771,7.0798,26565.1000,0.0000,26565.1000,0.6887,7179.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7179.7568,0.0000,0.0000,0.0000,19385.3432,19385.3432,13.9195,25.9603,0.0000,17031.4000,-17031.4000,0.4416,0.0000,0.0000,0.0000,3475.7959,4.9000,1.0000,3475.7959,0.0000,0.0000,20507.1959,0.0000,-20507.1959,14.4036,7.1063,1649.0000,0.0000,1649.0000,0.0428,445.6757,3.7000,1.0000,0.0000,0.0000,0.0000,445.6757,0.0000,0.0000,0.0000,1203.3243,1203.3243,14.3752,26.4160,0.0000,3210.5000,-3210.5000,0.0832,0.0000,0.0000,0.0000,655.2041,4.9000,1.0000,655.2041,0.0000,0.0000,3865.7041,0.0000,-3865.7041,14.4665,7.1692,14800.5000,0.0000,14800.5000,0.3837,4000.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4000.1351,0.0000,0.0000,0.0000,10800.3649,10800.3649,14.2115,10.1849,12.1982,-11.3719,-170578.5744,10.9833,1747.4965,17.4750,10.9833,0.0000,48.1694,10.1849,8.8151,9.5000,-7.2537,-58029.3907,10.9833,3676.4595,36.7646,10.9833,0.0000,169.3755,8.8151,8.0540,8.4345,-4.6058,-32240.9357,10.9833,4403.2650,44.0327,10.9833,0.0000,221.1334,10.9833,169.1334,7.3222,0.0000,438.6782,607.8117,-196389.6000,-260848.9009,-260848.9009
6297.0000,8.1917,20.4139,0.0000,231788.1000,-231788.1000,6.0095,0.0000,0.0000,0.0000,51508.4667,4.5000,1.0000,51508.4667,0.0000,0.0000,283296.5667,0.0000,-283296.5667,14.4231,7.1258,30191.7000,0.0000,30191.7000,0.7828,8159.9189,3.7000,1.0000,0.0000,0.0000,0.0000,8159.9189,0.0000,0.0000,0.0000,22031.7811,22031.7811,13.9385,25.9793,0.0000,21663.2000,-21663.2000,0.5617,0.0000,0.0000,0.0000,4421.0612,4.9000,1.0000,4421.0612,0.0000,0.0000,26084.2612,0.0000,-26084.2612,14.5122,7.2149,1782.2000,0.0000,1782.2000,0.0462,481.6757,3.7000,1.0000,0.0000,0.0000,0.0000,481.6757,0.0000,0.0000,0.0000,1300.5243,1300.5243,14.4836,26.5244,0.0000,4680.2000,-4680.2000,0.1213,0.0000,0.0000,0.0000,955.1429,4.9000,1.0000,955.1429,0.0000,0.0000,5635.3429,0.0000,-5635.3429,14.6076,7.3103,12979.0000,0.0000,12979.0000,0.3365,3507.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3507.8378,0.0000,0.0000,0.0000,9471.1622,9471.1622,14.3992,10.4264,12.4128,-12.0412,-180618.1413,11.7870,1858.6660,18.5867,11.7870,0.0000,59.5361,10.4264,9.0126,9.7195,-8.0339,-64271.3237,11.7870,3907.9535,39.0795,11.7870,0.0000,209.3440,9.0126,8.1917,8.6022,-5.3319,-37323.2381,11.7870,4690.5075,46.9051,11.7870,0.0000,273.3155,11.7870,205.6164,7.8580,0.0000,542.1956,747.8120,-213178.6000,-282212.7032,-282212.7032
6298.0000,8.3205,20.5428,0.0000,242618.0000,-242618.0000,6.2903,0.0000,0.0000,0.0000,53915.1111,4.5000,1.0000,53915.1111,0.0000,0.0000,296533.1111,0.0000,-296533.1111,14.4764,7.1791,35646.3000,0.0000,35646.3000,0.9242,9634.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9634.1351,0.0000,0.0000,0.0000,26012.1649,26012.1649,13.9364,25.9773,0.0000,23144.5000,-23144.5000,0.6001,0.0000,0.0000,0.0000,4723.3673,4.9000,1.0000,4723.3673,0.0000,0.0000,27867.8673,0.0000,-27867.8673,14.5150,7.2177,1827.2000,0.0000,1827.2000,0.0474,493.8378,3.7000,1.0000,0.0000,0.0000,0.0000,493.8378,0.0000,0.0000,0.0000,1333.3622,1333.3622,14.4873,26.5281,0.0000,6136.2000,-6136.2000,0.1591,0.0000,0.0000,0.0000,1252.2857,4.9000,1.0000,1252.2857,0.0000,0.0000,7388.4857,0.0000,-7388.4857,14.6407,7.3434,11764.6000,0.0000,11764.6000,0.3050,3179.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3179.6216,0.0000,0.0000,0.0000,8584.9784,8584.9784,14.4625,10.6315,12.5470,-12.3027,-184540.3116,12.4891,1958.4205,19.5842,12.4891,0.0000,70.8207,10.6315,9.1860,9.9087,-8.7036,-69629.0670,12.4891,4106.8570,41.0686,12.4891,0.0000,249.0233,9.1860,8.3205,8.7533,-5.9557,-41689.5802,12.4891,4936.8074,49.3681,12.4891,0.0000,325.1200,12.4891,241.3228,8.3261,0.0000,644.9640,886.2868,-222660.6000,-295858.9588,-295858.9588
6299.0000,8.4354,20.6576,0.0000,252742.4000,-252742.4000,6.5528,0.0000,0.0000,0.0000,56164.9778,4.5000,1.0000,56164.9778,0.0000,0.0000,308907.3778,0.0000,-308907.3778,14.5744,7.2771,37468.3000,0.0000,37468.3000,0.9714,10126.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10126.5676,0.0000,0.0000,0.0000,27341.7324,27341.7324,14.0310,26.0718,0.0000,26236.8000,-26236.8000,0.6802,0.0000,0.0000,0.0000,5354.4490,4.9000,1.0000,5354.4490,0.0000,0.0000,31591.2490,0.0000,-31591.2490,14.6588,7.3615,2157.8000,0.0000,2157.8000,0.0559,583.1892,3.7000,1.0000,0.0000,0.0000,0.0000,583.1892,0.0000,0.0000,0.0000,1574.6108,1574.6108,14.6275,26.6683,0.0000,7368.3000,-7368.3000,0.1910,0.0000,0.0000,0.0000,1503.7347,4.9000,1.0000,1503.7347,0.0000,0.0000,8872.0347,0.0000,-8872.0347,14.8038,7.5066,9487.6000,0.0000,9487.6000,0.2460,2564.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2564.2162,0.0000,0.0000,0.0000,6923.3838,6923.3838,14.6663,10.7822,12.7242,-13.0296,-195443.8945,13.0462,2030.7966,20.3080,13.0462,0.0000,80.7266,10.7822,9.3302,10.0562,-9.1325,-73060.1061,13.0462,4262.7527,42.6275,13.0462,0.0000,283.8550,9.3302,8.4354,8.8828,-6.4324,-45026.9339,13.0462,5127.6407,51.2764,13.0462,0.0000,370.5957,13.0462,272.3186,8.6975,0.0000,735.1774,1007.4960,-237233.8000,-313530.9344,-313530.9344
6300.0000,8.5059,20.7281,0.0000,261828.5000,-261828.5000,6.7884,0.0000,0.0000,0.0000,58184.1111,4.5000,1.0000,58184.1111,0.0000,0.0000,320012.6111,0.0000,-320012.6111,14.8284,7.5311,32466.5000,0.0000,32466.5000,0.8418,8774.7297,3.7000,1.0000,0.0000,0.0000,0.0000,8774.7297,0.0000,0.0000,0.0000,23691.7703,23691.7703,14.3603,26.4011,0.0000,23502.2000,-23502.2000,0.6093,0.0000,0.0000,0.0000,4796.3673,4.9000,1.0000,4796.3673,0.0000,0.0000,28298.5673,0.0000,-28298.5673,14.9194,7.6221,2571.6000,0.0000,2571.6000,0.0667,695.0270,3.7000,1.0000,0.0000,0.0000,0.0000,695.0270,0.0000,0.0000,0.0000,1876.5730,1876.5730,14.8823,26.9231,0.0000,8792.6000,-8792.6000,0.2280,0.0000,0.0000,0.0000,1794.4082,4.9000,1.0000,1794.4082,0.0000,0.0000,10587.0082,0.0000,-10587.0082,15.0915,7.7942,8273.3000,0.0000,8273.3000,0.2145,2236.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2236.0270,0.0000,0.0000,0.0000,6037.2730,6037.2730,14.9722,10.8661,12.9191,-13.8554,-207831.5208,13.1229,2026.3501,20.2635,13.1229,0.0000,82.1598,10.8661,9.4137,10.1399,-9.1893,-73514.2754,13.1229,4272.3600,42.7236,13.1229,0.0000,288.8943,9.4137,8.5059,8.9598,-6.5638,-45946.7743,13.1229,5140.3617,51.4036,13.1229,0.0000,377.1748,13.1229,276.7788,8.7486,0.0000,748.2289,1025.0077,-250811.9000,-327292.5704,-327292.5704
6301.0000,8.6324,20.8546,0.0000,269793.8000,-269793.8000,6.9949,0.0000,0.0000,0.0000,59954.1778,4.5000,1.0000,59954.1778,0.0000,0.0000,329747.9778,0.0000,-329747.9778,14.7501,7.4528,37463.9000,0.0000,37463.9000,0.9713,10125.3784,3.7000,1.0000,0.0000,0.0000,0.0000,10125.3784,0.0000,0.0000,0.0000,27338.5216,27338.5216,14.2429,26.2837,0.0000,31451.6000,-31451.6000,0.8154,0.0000,0.0000,0.0000,6418.6939,4.9000,1.0000,6418.6939,0.0000,0.0000,37870.2939,0.0000,-37870.2939,14.9455,7.6482,2454.1000,0.0000,2454.1000,0.0636,663.2703,3.7000,1.0000,0.0000,0.0000,0.0000,663.2703,0.0000,0.0000,0.0000,1790.8297,1790.8297,14.9123,26.9531,0.0000,10812.2000,-10812.2000,0.2803,0.0000,0.0000,0.0000,2206.5714,4.9000,1.0000,2206.5714,0.0000,0.0000,13018.7714,0.0000,-13018.7714,15.1538,7.8565,7362.5000,0.0000,7362.5000,0.1909,1989.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1989.8649,0.0000,0.0000,0.0000,5372.6351,5372.6351,15.0541,11.0772,13.0656,-14.2907,-214361.1231,13.9748,2144.8915,21.4489,13.9748,0.0000,99.2201,11.0772,9.5764,10.3268,-10.1115,-80891.8185,13.9748,4513.1812,45.1318,13.9748,0.0000,348.8828,9.5764,8.6324,9.1044,-7.2689,-50882.1149,13.9748,5439.3562,54.3936,13.9748,0.0000,455.4947,13.9748,329.4641,9.3165,0.0000,903.5976,1233.0617,-264777.1000,-346135.0566,-346135.0566
6302.0000,8.7217,20.9440,0.0000,276470.1000,-276470.1000,7.1680,0.0000,0.0000,0.0000,61437.8000,4.5000,1.0000,61437.8000,0.0000,0.0000,337907.9000,0.0000,-337907.9000,14.8747,7.5774,35648.0000,0.0000,35648.0000,0.9242,9634.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9634.5946,0.0000,0.0000,0.0000,26013.4054,26013.4054,14.4010,26.4418,0.0000,32871.7000,-32871.7000,0.8523,0.0000,0.0000,0.0000,6708.5102,4.9000,1.0000,6708.5102,0.0000,0.0000,39580.2102,0.0000,-39580.2102,15.1217,7.8244,1631.9000,0.0000,1631.9000,0.0423,441.0541,3.7000,1.0000,0.0000,0.0000,0.0000,441.0541,0.0000,0.0000,0.0000,1190.8459,1190.8459,15.1000,27.1408,0.0000,13047.7000,-13047.7000,0.3383,0.0000,0.0000,0.0000,2662.7959,4.9000,1.0000,2662.7959,0.0000,0.0000,15710.4959,0.0000,-15710.4959,15.3861,8.0888,6451.7000,0.0000,6451.7000,0.1673,1743.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1743.7027,0.0000,0.0000,0.0000,4707.9973,4707.9973,15.3004,11.1932,13.2468,-15.0370,-225555.6792,14.2386,2169.1629,21.6916,14.2386,0.0000,104.9456,11.1932,9.6843,10.4388,-10.3586,-82869.1008,14.2386,4576.2851,45.7629,14.2386,0.0000,369.0150,9.6843,8.7217,9.2030,-7.5517,-52861.5775,14.2386,5518.1174,55.1812,14.2386,0.0000,481.7789,14.2386,346.9913,9.4924,0.0000,955.7395,1302.7308,-278657.9000,-361286.3575,-361286.3575
6303.0000,8.8012,21.0234,0.0000,282056.4000,-282056.4000,7.3128,0.0000,0.0000,0.0000,62679.2000,4.5000,1.0000,62679.2000,0.0000,0.0000,344735.6000,0.0000,-344735.6000,14.9813,7.6840,33833.1000,0.0000,33833.1000,0.8772,9144.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9144.0811,0.0000,0.0000,0.0000,24689.0189,24689.0189,14.5387,26.5795,0.0000,34016.9000,-34016.9000,0.8820,0.0000,0.0000,0.0000,6942.2245,4.9000,1.0000,6942.2245,0.0000,0.0000,40959.1245,0.0000,-40959.1245,15.2730,7.9757,1573.1000,0.0000,1573.1000,0.0408,425.1622,3.7000,1.0000,0.0000,0.0000,0.0000,425.1622,0.0000,0.0000,0.0000,1147.9378,1147.9378,15.2524,27.2932,0.0000,13036.0000,-13036.0000,0.3380,0.0000,0.0000,0.0000,2660.4082,4.9000,1.0000,2660.4082,0.0000,0.0000,15696.4082,0.0000,-15696.4082,15.5338,8.2365,7362.5000,0.0000,7362.5000,0.1909,1989.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1989.8649,0.0000,0.0000,0.0000,5372.6351,5372.6351,15.4375,11.3101,13.3738,-15.3486,-230228.7694,14.4624,2191.8268,21.9183,14.4624,0.0000,109.9744,11.3101,9.7814,10.5458,-10.6595,-85275.7359,14.4624,4626.9438,46.2694,14.4624,0.0000,386.6973,9.7814,8.8012,9.2913,-7.8110,-54677.0355,14.4624,5583.2582,55.8326,14.4624,0.0000,504.8646,14.4624,362.3281,9.6416,0.0000,1001.5364,1363.8644,-286340.6000,-370181.5408,-370181.5408
6304.0000,8.8662,21.0884,0.0000,283591.0000,-283591.0000,7.3526,0.0000,0.0000,0.0000,63020.2222,4.5000,1.0000,63020.2222,0.0000,0.0000,346611.2222,0.0000,-346611.2222,15.0330,7.7357,28832.1000,0.0000,28832.1000,0.7475,7792.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7792.4595,0.0000,0.0000,0.0000,21039.6405,21039.6405,14.6586,26.6995,0.0000,37727.0000,-37727.0000,0.9781,0.0000,0.0000,0.0000,7699.3878,4.9000,1.0000,7699.3878,0.0000,0.0000,45426.3878,0.0000,-45426.3878,15.4669,8.1696,2032.3000,0.0000,2032.3000,0.0527,549.2703,3.7000,1.0000,0.0000,0.0000,0.0000,549.2703,0.0000,0.0000,0.0000,1483.0297,1483.0297,15.4405,27.4813,0.0000,13947.4000,-13947.4000,0.3616,0.0000,0.0000,0.0000,2846.4082,4.9000,1.0000,2846.4082,0.0000,0.0000,16793.8082,0.0000,-16793.8082,15.7393,8.4420,8576.9000,0.0000,8576.9000,0.2224,2318.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2318.0811,0.0000,0.0000,0.0000,6258.8189,6258.8189,15.6279,11.4013,13.5146,-15.8372,-237557.9750,14.5725,2195.8092,21.9581,14.5725,0.0000,112.5031,11.4013,9.8598,10.6306,-10.8305,-86644.2006,14.5725,4645.2267,46.4523,14.5725,0.0000,395.5889,9.8598,8.8662,9.3630,-7.9783,-55847.7534,14.5725,5608.1195,56.0812,14.5725,0.0000,516.4733,14.5725,370.0208,9.7150,0.0000,1024.5653,1394.5861,-295824.1000,-380049.9290,-380049.9290
6305.0000,8.8938,21.1160,0.0000,289157.5000,-289157.5000,7.4969,0.0000,0.0000,0.0000,64257.2222,4.5000,1.0000,64257.2222,0.0000,0.0000,353414.7222,0.0000,-353414.7222,15.2857,7.9884,18838.0000,0.0000,18838.0000,0.4884,5091.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5091.3514,0.0000,0.0000,0.0000,13746.6486,13746.6486,15.0371,27.0779,0.0000,32983.2000,-32983.2000,0.8552,0.0000,0.0000,0.0000,6731.2653,4.9000,1.0000,6731.2653,0.0000,0.0000,39714.4653,0.0000,-39714.4653,15.7553,8.4580,1291.3000,0.0000,1291.3000,0.0335,349.0000,3.7000,1.0000,0.0000,0.0000,0.0000,349.0000,0.0000,0.0000,0.0000,942.3000,942.3000,15.7383,27.7791,0.0000,15028.9000,-15028.9000,0.3897,0.0000,0.0000,0.0000,3067.1224,4.9000,1.0000,3067.1224,0.0000,0.0000,18096.0224,0.0000,-18096.0224,16.0656,8.7683,11309.2000,0.0000,11309.2000,0.2932,3056.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3056.5405,0.0000,0.0000,0.0000,8252.6595,8252.6595,15.9163,11.4424,13.6794,-16.4912,-247368.4191,14.3353,2145.5952,21.4560,14.3353,0.0000,107.0988,11.4424,9.8925,10.6674,-10.7120,-85695.6271,14.3353,4562.4133,45.6241,14.3353,0.0000,376.5862,9.8925,8.8938,9.3931,-7.8885,-55219.5557,14.3353,5509.5767,55.0958,14.3353,0.0000,491.6637,14.3353,353.5645,9.5569,0.0000,975.3486,1328.9132,-305731.1000,-388283.6019,-388283.6019
6306.0000,8.5272,20.7495,0.0000,192279.4000,-192279.4000,4.9852,0.0000,0.0000,0.0000,42728.7556,4.5000,1.0000,42728.7556,0.0000,0.0000,235008.1556,0.0000,-235008.1556,14.9052,7.6079,15520.0000,0.0000,15520.0000,0.4024,4194.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4194.5946,0.0000,0.0000,0.0000,11325.4054,11325.4054,14.5979,26.6387,0.0000,9262.3000,-9262.3000,0.2401,0.0000,0.0000,0.0000,1890.2653,4.9000,1.0000,1890.2653,0.0000,0.0000,11152.5653,0.0000,-11152.5653,14.9005,7.6033,1081.7000,0.0000,1081.7000,0.0280,292.3514,3.7000,1.0000,0.0000,0.0000,0.0000,292.3514,0.0000,0.0000,0.0000,789.3486,789.3486,14.8791,26.9199,0.0000,14218.3000,-14218.3000,0.3686,0.0000,0.0000,0.0000,2901.6939,4.9000,1.0000,2901.6939,0.0000,0.0000,17119.9939,0.0000,-17119.9939,15.3438,8.0465,13282.6000,0.0000,13282.6000,0.3444,3589.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3589.8919,0.0000,0.0000,0.0000,9692.7081,9692.7081,15.0807,10.7774,12.9290,-10.5709,-158562.9317,9.5532,1474.5318,14.7453,9.5532,0.0000,31.6964,10.7774,9.4052,10.0913,-6.3201,-50560.6907,9.5532,3116.7093,31.1671,9.5532,0.0000,111.4525,9.4052,8.5272,8.9662,-4.6214,-32349.6302,9.5532,3741.0032,37.4100,9.5532,0.0000,145.5102,9.5532,115.0366,6.3688,0.0000,288.6592,403.6958,-185875.7000,-241473.2526,-241473.2526
6307.0000,8.3865,20.6088,0.0000,182372.2000,-182372.2000,4.7283,0.0000,0.0000,0.0000,40527.1556,4.5000,1.0000,40527.1556,0.0000,0.0000,222899.3556,0.0000,-222899.3556,14.8973,7.6000,15507.3000,0.0000,15507.3000,0.4021,4191.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4191.1622,0.0000,0.0000,0.0000,11316.1378,11316.1378,14.5668,26.6076,0.0000,5043.6000,-5043.6000,0.1308,0.0000,0.0000,0.0000,1029.3061,4.9000,1.0000,1029.3061,0.0000,0.0000,6072.9061,0.0000,-6072.9061,14.7442,7.4469,828.1000,0.0000,828.1000,0.0215,223.8108,3.7000,1.0000,0.0000,0.0000,0.0000,223.8108,0.0000,0.0000,0.0000,604.2892,604.2892,14.7265,26.7673,0.0000,11810.3000,-11810.3000,0.3062,0.0000,0.0000,0.0000,2410.2653,4.9000,1.0000,2410.2653,0.0000,0.0000,14220.5653,0.0000,-14220.5653,15.1419,7.8446,12675.4000,0.0000,12675.4000,0.3286,3425.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3425.7838,0.0000,0.0000,0.0000,9249.6162,9249.6162,14.8717,10.5197,12.6957,-9.9328,-148991.5001,8.8762,1383.3191,13.8332,8.8762,0.0000,25.4242,10.5197,9.2181,9.8689,-5.5702,-44561.9585,8.8762,2923.8462,29.2385,8.8762,0.0000,89.3979,9.2181,8.3865,8.8023,-4.0670,-28469.3251,8.8762,3501.0788,35.0108,8.8762,0.0000,116.7162,8.8762,93.9164,5.9175,0.0000,231.5383,325.4547,-170215.3000,-222022.7837,-222022.7837
6308.0000,8.1510,20.3732,0.0000,117993.8000,-117993.8000,3.0592,0.0000,0.0000,0.0000,26220.8444,4.5000,1.0000,26220.8444,0.0000,0.0000,144214.6444,0.0000,-144214.6444,14.2459,6.9486,15512.8000,0.0000,15512.8000,0.4022,4192.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4192.6486,0.0000,0.0000,0.0000,11320.1514,11320.1514,13.7675,25.8083,0.0000,1439.8000,-1439.8000,0.0373,0.0000,0.0000,0.0000,293.8367,4.9000,1.0000,293.8367,0.0000,0.0000,1733.6367,0.0000,-1733.6367,13.8407,6.5434,908.6000,0.0000,908.6000,0.0236,245.5676,3.7000,1.0000,0.0000,0.0000,0.0000,245.5676,0.0000,0.0000,0.0000,663.0324,663.0324,13.8127,25.8535,0.0000,10275.2000,-10275.2000,0.2664,0.0000,0.0000,0.0000,2096.9796,4.9000,1.0000,2096.9796,0.0000,0.0000,12372.1796,0.0000,-12372.1796,14.3356,7.0383,11612.8000,0.0000,11612.8000,0.3011,3138.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3138.5946,0.0000,0.0000,0.0000,8474.2054,8474.2054,13.9774,10.1427,12.0601,-6.0490,-90734.9452,6.1347,981.7034,9.8170,6.1347,0.0000,8.3934,10.1427,8.8977,9.5202,-3.6823,-29458.0435,6.1347,2051.6478,20.5165,6.1347,0.0000,29.5135,8.8977,8.1510,8.5243,-2.5243,-17670.0829,6.1347,2449.6403,24.4964,6.1347,0.0000,38.5322,6.1347,33.9662,4.0898,0.0000,76.4391,110.4053,-101674.6000,-137863.0716,-137863.0716
6309.0000,8.0214,20.2437,0.0000,108128.0000,-108128.0000,2.8034,0.0000,0.0000,0.0000,24028.4444,4.5000,1.0000,24028.4444,0.0000,0.0000,132156.4444,0.0000,-132156.4444,14.3094,7.0121,13137.7000,0.0000,13137.7000,0.3406,3550.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3550.7297,0.0000,0.0000,0.0000,9586.9703,9586.9703,13.8532,25.8941,0.0000,122.5000,-122.5000,0.0032,0.0000,0.0000,0.0000,25.0000,4.9000,1.0000,25.0000,0.0000,0.0000,147.5000,0.0000,-147.5000,13.8603,6.5630,536.0000,0.0000,536.0000,0.0139,144.8649,3.7000,1.0000,0.0000,0.0000,0.0000,144.8649,0.0000,0.0000,0.0000,391.1351,391.1351,13.8416,25.8825,0.0000,8704.3000,-8704.3000,0.2257,0.0000,0.0000,0.0000,1776.3878,4.9000,1.0000,1776.3878,0.0000,0.0000,10480.6878,0.0000,-10480.6878,14.3403,7.0430,9487.6000,0.0000,9487.6000,0.2460,2564.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2564.2162,0.0000,0.0000,0.0000,6923.3838,6923.3838,14.0109,9.7206,11.8658,-6.0114,-90170.8312,5.4492,879.1351,8.7914,5.4492,0.0000,5.8824,9.7206,8.7619,9.2413,-2.5186,-20148.5856,5.4492,1844.7364,18.4474,5.4492,0.0000,20.6840,8.7619,8.0214,8.3917,-2.2234,-15563.7263,5.4492,2188.7443,21.8874,5.4492,0.0000,27.0046,5.4492,24.5338,3.6328,0.0000,53.5710,78.1047,-93793.5000,-125883.1430,-125883.1430
6310.0000,7.9117,20.1207,146.0000,85665.2000,-85519.2000,2.2210,33.1818,4.4000,1.0000,19036.7111,4.5000,1.0000,19069.8929,0.0000,0.0000,104701.9111,112.8182,-104589.0929,13.9660,6.6687,12831.5000,0.0000,12831.5000,0.3327,3467.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3467.9730,0.0000,0.0000,0.0000,9363.5270,9363.5270,13.4240,17.1907,1724.3000,1646.0000,78.3000,0.0447,391.8864,4.4000,1.0000,335.9184,4.9000,1.0000,727.8047,0.0000,0.0000,1981.9184,1332.4136,-649.5047,13.4616,6.1643,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0000,0.0000,0.0000,302.1081,302.1081,13.4441,25.4849,0.0000,6259.4000,-6259.4000,0.1623,0.0000,0.0000,0.0000,1277.4286,4.9000,1.0000,1277.4286,0.0000,0.0000,7536.8286,0.0000,-7536.8286,13.8803,6.5830,8273.3000,0.0000,8273.3000,0.2145,2236.0270,3.7000,1.0000,0.0000,0.0000,0.0000,2236.0270,0.0000,0.0000,0.0000,6037.2730,6037.2730,13.5309,9.5684,11.5497,-4.5634,-68451.7202,4.4789,732.2787,7.3228,4.4789,0.0000,3.2665,9.5684,8.5833,9.0758,-2.1274,-17019.1105,4.4789,1527.3116,15.2731,4.4789,0.0000,11.4858,8.5833,7.9117,8.2475,-1.6574,-11601.6874,4.4789,1810.5959,18.1060,4.4789,0.0000,14.9957,4.4789,14.3358,2.9859,0.0000,29.7480,44.0838,-70181.5000,-97072.5181,-97072.5181
6311.0000,7.8156,19.9995,376.0000,75842.1000,-75466.1000,1.9663,85.4545,4.4000,1.0000,16853.8000,4.5000,1.0000,16939.2545,0.0000,0.0000,92695.9000,290.5455,-92405.3545,13.8607,6.5634,12831.8000,0.0000,12831.8000,0.3327,3468.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3468.0541,0.0000,0.0000,0.0000,9363.7459,9363.7459,13.2481,18.9625,3150.4000,3848.0000,-697.6000,0.0998,716.0000,4.4000,1.0000,785.3061,4.9000,1.0000,1501.3061,0.0000,0.0000,4633.3061,2434.4000,-2198.9061,13.3919,6.0946,403.5000,0.0000,403.5000,0.0105,109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,109.0541,0.0000,0.0000,0.0000,294.4459,294.4459,13.3727,25.4135,0.0000,4351.3000,-4351.3000,0.1128,0.0000,0.0000,0.0000,888.0204,4.9000,1.0000,888.0204,0.0000,0.0000,5239.3204,0.0000,-5239.3204,13.7154,6.4181,4630.1000,0.0000,4630.1000,0.1200,1251.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1251.3784,0.0000,0.0000,0.0000,3378.7216,3378.7216,13.4944,9.2727,11.3836,-4.3022,-64532.4596,3.9632,652.5244,6.5252,3.9632,0.0000,2.2631,9.2727,8.5149,8.8938,-1.4481,-11584.7446,3.9632,1362.3128,13.6231,3.9632,0.0000,7.9575,8.5149,7.8156,8.1652,-1.5271,-10689.4633,3.9632,1607.9941,16.0799,3.9632,0.0000,10.3892,3.9632,10.2598,2.6421,0.0000,20.6098,30.8697,-62649.6000,-86806.6676,-86806.6676
6312.0000,7.7681,19.9206,576.3000,63851.9000,-63275.6000,1.6555,130.9773,4.4000,1.0000,14189.3111,4.5000,1.0000,14320.2884,0.0000,0.0000,78041.2111,445.3227,-77595.8884,13.6835,6.3862,12832.0000,0.0000,12832.0000,0.3327,3468.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3468.1081,0.0000,0.0000,0.0000,9363.8919,9363.8919,12.9697,7.4122,5798.5000,1044.9000,4753.6000,0.1503,1317.8409,4.4000,1.0000,213.2449,4.9000,1.0000,1531.0858,0.0000,0.0000,1258.1449,4480.6591,3222.5142,12.7240,5.4267,411.4000,0.0000,411.4000,0.0107,111.1892,3.7000,1.0000,0.0000,0.0000,0.0000,111.1892,0.0000,0.0000,0.0000,300.2108,300.2108,12.7011,24.7420,0.0000,3114.0000,-3114.0000,0.0807,0.0000,0.0000,0.0000,635.5102,4.9000,1.0000,635.5102,0.0000,0.0000,3749.5102,0.0000,-3749.5102,12.9870,5.6897,1442.4000,0.0000,1442.4000,0.0374,389.8378,3.7000,1.0000,0.0000,0.0000,0.0000,389.8378,0.0000,0.0000,0.0000,1052.5622,1052.5622,12.9067,9.3367,11.1217,-3.1220,-46829.9827,3.4010,566.2078,5.6621,3.4010,0.0000,1.4301,9.3367,8.3343,8.8355,-1.6437,-13149.3710,3.4010,1172.0603,11.7206,3.4010,0.0000,5.0287,8.3343,7.7681,8.0512,-1.0610,-7426.8658,3.4010,1386.9164,13.8692,3.4010,0.0000,6.5653,3.4010,6.7574,2.2673,0.0000,13.0241,19.7815,-46950.2000,-67406.2195,-67406.2195
6313.0000,7.6872,19.8080,816.7000,62255.6000,-61438.9000,1.6141,185.6136,4.4000,1.0000,13834.5778,4.5000,1.0000,14020.1914,0.0000,0.0000,76090.1778,631.0864,-75459.0914,13.4419,6.1446,12831.8000,0.0000,12831.8000,0.3327,3468.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3468.0541,0.0000,0.0000,0.0000,9363.7459,9363.7459,12.7278,15.9722,8433.2000,7684.4000,748.8000,0.2186,1916.6364,4.4000,1.0000,1568.2449,4.9000,1.0000,3484.8813,0.0000,0.0000,9252.6449,6516.5636,-2736.0813,12.9365,5.6392,404.5000,0.0000,404.5000,0.0105,109.3243,3.7000,1.0000,0.0000,0.0000,0.0000,109.3243,0.0000,0.0000,0.0000,295.1757,295.1757,12.9139,24.9548,0.0000,2656.4000,-2656.4000,0.0689,0.0000,0.0000,0.0000,542.1224,4.9000,1.0000,542.1224,0.0000,0.0000,3198.5224,0.0000,-3198.5224,13.1579,5.8606,835.7000,0.0000,835.7000,0.0217,225.8649,3.7000,1.0000,0.0000,0.0000,0.0000,225.8649,0.0000,0.0000,0.0000,609.8351,609.8351,13.1114,9.0315,11.0715,-3.5665,-53497.1781,3.3997,567.2048,5.6720,3.3997,0.0000,1.4285,9.0315,8.3717,8.7016,-1.0815,-8651.7268,3.3997,1178.5589,11.7856,3.3997,0.0000,5.0230,8.3717,7.6872,8.0295,-1.2823,-8976.0334,3.3997,1387.7384,13.8774,3.3997,0.0000,6.5579,3.3997,6.7504,2.2665,0.0000,13.0094,19.7598,-49274.5000,-71124.9384,-71124.9384
6314.0000,7.6862,19.7621,1078.9000,56976.8000,-55897.9000,1.4772,245.2045,4.4000,1.0000,12661.5111,4.5000,1.0000,12906.7157,0.0000,0.0000,69638.3111,833.6955,-68804.6157,13.1900,5.8927,12830.8000,0.0000,12830.8000,0.3327,3467.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3467.7838,0.0000,0.0000,0.0000,9363.0162,9363.0162,12.4411,12.8214,10397.6000,7001.2000,3396.4000,0.2696,2363.0909,4.4000,1.0000,1428.8163,4.9000,1.0000,3791.9072,0.0000,0.0000,8430.0163,8034.5091,-395.5072,12.4727,5.1754,410.8000,0.0000,410.8000,0.0107,111.0270,3.7000,1.0000,0.0000,0.0000,0.0000,111.0270,0.0000,0.0000,0.0000,299.7730,299.7730,12.4487,24.4895,0.0000,2344.8000,-2344.8000,0.0608,0.0000,0.0000,0.0000,478.5306,4.9000,1.0000,478.5306,0.0000,0.0000,2823.3306,0.0000,-2823.3306,12.6746,5.3773,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,12.6524,9.1737,10.9130,-2.8992,-43487.7971,3.2411,544.4150,5.4442,3.2411,0.0000,1.2378,9.1737,8.2173,8.6955,-1.4945,-11956.3638,3.2411,1123.9070,11.2391,3.2411,0.0000,4.3525,8.2173,7.6862,7.9517,-0.9485,-6639.2061,3.2411,1327.6299,13.2763,3.2411,0.0000,5.6826,3.2411,5.9265,2.1608,0.0000,11.2730,17.1995,-41224.7000,-62083.3670,-62083.3670
6315.0000,7.6584,19.6801,1365.6000,52622.1000,-51256.5000,1.3643,310.3636,4.4000,1.0000,11693.8000,4.5000,1.0000,12004.1636,0.0000,0.0000,64315.9000,1055.2364,-63260.6636,12.9253,5.6280,12831.2000,0.0000,12831.2000,0.3327,3467.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3467.8919,0.0000,0.0000,0.0000,9363.3081,9363.3081,12.1458,12.0332,11658.0000,7372.6000,4285.4000,0.3023,2649.5455,4.4000,1.0000,1504.6122,4.9000,1.0000,4154.1577,0.0000,0.0000,8877.2122,9008.4545,131.2423,12.1348,4.8375,405.2000,0.0000,405.2000,0.0105,109.5135,3.7000,1.0000,0.0000,0.0000,0.0000,109.5135,0.0000,0.0000,0.0000,295.6865,295.6865,12.1102,24.1510,0.0000,2175.8000,-2175.8000,0.0564,0.0000,0.0000,0.0000,444.0408,4.9000,1.0000,444.0408,0.0000,0.0000,2619.8408,0.0000,-2619.8408,12.3283,5.0310,380.0000,0.0000,380.0000,0.0099,102.7027,3.7000,1.0000,0.0000,0.0000,0.0000,102.7027,0.0000,0.0000,0.0000,277.2973,277.2973,12.3052,9.2413,10.7733,-2.4534,-36800.9370,3.1140,526.1936,5.2619,3.1140,0.0000,1.0978,9.2413,8.1302,8.6857,-1.6681,-13345.1682,3.1140,1080.2939,10.8029,3.1140,0.0000,3.8603,8.1302,7.6584,7.8943,-0.8096,-5666.8650,3.1140,1278.8433,12.7884,3.1140,0.0000,5.0399,3.1140,5.3145,2.0760,0.0000,9.9980,15.3125,-35530.5000,-55812.9703,-55812.9703
