Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6316.0000,7.6117,19.7404,843.6000,69700.3000,-68856.7000,1.8071,191.7273,4.4000,1.0000,15488.9556,4.5000,1.0000,15680.6828,0.0000,0.0000,85189.2556,651.8727,-84537.3828,13.4440,6.1467,12843.5000,0.0000,12843.5000,0.3330,3471.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3471.2162,0.0000,0.0000,0.0000,9372.2838,9372.2838,12.7974,11.3054,10692.7000,5537.2000,5155.5000,0.2772,2430.1591,4.4000,1.0000,1130.0408,4.9000,1.0000,3560.1999,0.0000,0.0000,6667.2408,8262.5409,1595.3001,12.6873,5.3900,406.1000,0.0000,406.1000,0.0105,109.7568,3.7000,1.0000,0.0000,0.0000,0.0000,109.7568,0.0000,0.0000,0.0000,296.3432,296.3432,12.6669,24.7077,0.0000,2153.1000,-2153.1000,0.0558,0.0000,0.0000,0.0000,439.4082,4.9000,1.0000,439.4082,0.0000,0.0000,2592.5082,0.0000,-2592.5082,12.8457,5.5485,835.9000,0.0000,835.9000,0.0217,225.9189,3.7000,1.0000,0.0000,0.0000,0.0000,225.9189,0.0000,0.0000,0.0000,609.9811,609.9811,12.8037,8.9501,10.8769,-3.7238,-55856.6201,3.7580,632.2098,6.3221,3.7580,0.0000,1.9295,8.9501,8.2558,8.6029,-1.2580,-10063.7683,3.7580,1308.4841,13.0848,3.7580,0.0000,6.7846,8.2558,7.6117,7.9337,-1.3337,-9335.5943,3.7580,1540.5907,15.4059,3.7580,0.0000,8.8579,3.7580,8.8733,2.5054,0.0000,17.5721,26.4454,-51768.8000,-75255.9828,-75255.9828
6317.0000,7.6468,19.7725,959.7000,76825.8000,-75866.1000,1.9919,218.1136,4.4000,1.0000,17072.4000,4.5000,1.0000,17290.5136,0.0000,0.0000,93898.2000,741.5864,-93156.6136,13.3072,6.0099,12844.3000,0.0000,12844.3000,0.3330,3471.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3471.4324,0.0000,0.0000,0.0000,9372.8676,9372.8676,12.7377,10.9390,12666.0000,6236.4000,6429.6000,0.3284,2878.6364,4.4000,1.0000,1272.7347,4.9000,1.0000,4151.3711,0.0000,0.0000,7509.1347,9787.3636,2278.2289,12.5992,5.3019,530.6000,0.0000,530.6000,0.0138,143.4054,3.7000,1.0000,0.0000,0.0000,0.0000,143.4054,0.0000,0.0000,0.0000,387.1946,387.1946,12.5757,24.6165,0.0000,2520.2000,-2520.2000,0.0653,0.0000,0.0000,0.0000,514.3265,4.9000,1.0000,514.3265,0.0000,0.0000,3034.5265,0.0000,-3034.5265,12.7601,5.4628,4331.3000,0.0000,4331.3000,0.1123,1170.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1170.6216,0.0000,0.0000,0.0000,3160.6784,3160.6784,12.5680,9.1614,10.8647,-3.7377,-56066.0386,4.2670,718.2011,7.1820,4.2670,0.0000,2.8244,9.1614,8.1810,8.6712,-2.0168,-16134.4925,4.2670,1481.2114,14.8121,4.2670,0.0000,9.9313,8.1810,7.6468,7.9139,-1.2559,-8791.6396,4.2670,1750.7813,17.5078,4.2670,0.0000,12.9661,4.2670,12.5553,2.8446,0.0000,25.7218,38.2771,-54250.5000,-80992.1707,-80992.1707
6318.0000,7.7449,19.9663,14.5000,141700.5000,-141686.0000,3.6738,3.2955,4.4000,1.0000,31489.0000,4.5000,1.0000,31492.2955,0.0000,0.0000,173189.5000,11.2045,-173178.2955,14.2176,6.9203,12844.6000,0.0000,12844.6000,0.3330,3471.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3471.5135,0.0000,0.0000,0.0000,9373.0865,9373.0865,13.8673,6.9891,5361.9000,378.1000,4983.8000,0.1390,1218.6136,4.4000,1.0000,77.1633,4.9000,1.0000,1295.7769,0.0000,0.0000,455.2633,4143.2864,3688.0231,13.7294,6.4321,495.2000,0.0000,495.2000,0.0128,133.8378,3.7000,1.0000,0.0000,0.0000,0.0000,133.8378,0.0000,0.0000,0.0000,361.3622,361.3622,13.7159,25.7567,0.0000,3451.2000,-3451.2000,0.0895,0.0000,0.0000,0.0000,704.3265,4.9000,1.0000,704.3265,0.0000,0.0000,4155.5265,0.0000,-4155.5265,13.8712,6.5739,14513.7000,0.0000,14513.7000,0.3763,3922.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3922.6216,0.0000,0.0000,0.0000,10591.0784,10591.0784,13.4754,9.2668,11.3711,-7.5068,-112601.9829,6.9367,1142.7145,11.4271,6.9367,0.0000,12.1348,9.2668,8.3559,8.8113,-3.0462,-24369.5900,6.9367,2393.1299,23.9313,6.9367,0.0000,42.6691,8.3559,7.7449,8.0504,-2.3355,-16348.6989,6.9367,2828.9128,28.2891,6.9367,0.0000,55.7080,6.9367,47.6169,4.6245,0.0000,110.5120,158.1289,-112299.9000,-153320.2719,-153320.2719
6319.0000,7.8891,20.1113,0.0000,192357.8000,-192357.8000,4.9872,0.0000,0.0000,0.0000,42746.1778,4.5000,1.0000,42746.1778,0.0000,0.0000,235103.9778,0.0000,-235103.9778,14.4904,7.1931,21791.3000,0.0000,21791.3000,0.5650,5889.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5889.5405,0.0000,0.0000,0.0000,15901.7595,15901.7595,14.0439,6.3166,2921.0000,0.0000,2921.0000,0.0757,663.8636,4.4000,1.0000,0.0000,0.0000,0.0000,663.8636,0.0000,0.0000,0.0000,2257.1364,2257.1364,13.9805,6.6832,983.9000,0.0000,983.9000,0.0255,265.9189,3.7000,1.0000,0.0000,0.0000,0.0000,265.9189,0.0000,0.0000,0.0000,717.9811,717.9811,13.9604,26.0012,0.0000,3953.6000,-3953.6000,0.1025,0.0000,0.0000,0.0000,806.8571,4.9000,1.0000,806.8571,0.0000,0.0000,4760.4571,0.0000,-4760.4571,14.0940,6.7967,15425.6000,0.0000,15425.6000,0.3999,4169.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4169.0811,0.0000,0.0000,0.0000,11256.5189,11256.5189,13.7780,9.7535,11.7657,-9.5553,-143329.8524,9.2338,1496.0079,14.9601,9.2338,0.0000,28.6229,9.7535,8.5577,9.1556,-5.3236,-42588.6017,9.2338,3137.7459,31.3775,9.2338,0.0000,100.6454,8.5577,7.8891,8.2234,-3.4018,-23812.5850,9.2338,3736.7742,37.3677,9.2338,0.0000,131.4007,9.2338,104.7318,6.1559,0.0000,260.6691,365.4009,-155189.6000,-209731.0391,-209731.0391
6320.0000,8.0228,20.2450,0.0000,208266.0000,-208266.0000,5.3997,0.0000,0.0000,0.0000,46281.3333,4.5000,1.0000,46281.3333,0.0000,0.0000,254547.3333,0.0000,-254547.3333,14.3179,7.0206,26583.5000,0.0000,26583.5000,0.6892,7184.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7184.7297,0.0000,0.0000,0.0000,19398.7703,19398.7703,13.8382,25.8790,0.0000,14305.4000,-14305.4000,0.3709,0.0000,0.0000,0.0000,2919.4694,4.9000,1.0000,2919.4694,0.0000,0.0000,17224.8694,0.0000,-17224.8694,14.2642,6.9669,1650.1000,0.0000,1650.1000,0.0428,445.9730,3.7000,1.0000,0.0000,0.0000,0.0000,445.9730,0.0000,0.0000,0.0000,1204.1270,1204.1270,14.2344,26.2752,0.0000,3948.9000,-3948.9000,0.1024,0.0000,0.0000,0.0000,805.8980,4.9000,1.0000,805.8980,0.0000,0.0000,4754.7980,0.0000,-4754.7980,14.3520,7.0547,14817.7000,0.0000,14817.7000,0.3842,4004.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4004.7838,0.0000,0.0000,0.0000,10812.9162,10812.9162,14.0846,10.0588,12.0717,-10.8524,-162786.1634,10.4837,1676.8491,16.7685,10.4837,0.0000,41.8902,10.0588,8.7669,9.4129,-6.5294,-52235.1959,10.4837,3522.5874,35.2259,10.4837,0.0000,147.2964,8.7669,8.0228,8.3949,-4.2985,-30089.8279,10.4837,4210.3648,42.1036,10.4837,0.0000,192.3074,10.4837,148.7096,6.9891,0.0000,381.4940,530.2036,-183469.0000,-245111.1872,-245111.1872
6321.0000,8.1353,20.3575,0.0000,220449.7000,-220449.7000,5.7156,0.0000,0.0000,0.0000,48988.8222,4.5000,1.0000,48988.8222,0.0000,0.0000,269438.5222,0.0000,-269438.5222,14.4036,7.1063,30225.7000,0.0000,30225.7000,0.7837,8169.1081,3.7000,1.0000,0.0000,0.0000,0.0000,8169.1081,0.0000,0.0000,0.0000,22056.5919,22056.5919,13.8905,25.9313,0.0000,17120.8000,-17120.8000,0.4439,0.0000,0.0000,0.0000,3494.0408,4.9000,1.0000,3494.0408,0.0000,0.0000,20614.8408,0.0000,-20614.8408,14.3701,7.0728,1785.2000,0.0000,1785.2000,0.0463,482.4865,3.7000,1.0000,0.0000,0.0000,0.0000,482.4865,0.0000,0.0000,0.0000,1302.7135,1302.7135,14.3398,26.3806,0.0000,3982.9000,-3982.9000,0.1033,0.0000,0.0000,0.0000,812.8367,4.9000,1.0000,812.8367,0.0000,0.0000,4795.7367,0.0000,-4795.7367,14.4514,7.1541,12994.0000,0.0000,12994.0000,0.3369,3511.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3511.8919,0.0000,0.0000,0.0000,9482.1081,9482.1081,14.2308,10.2803,12.2555,-11.3204,-169805.6478,11.1443,1768.8715,17.6887,11.1443,0.0000,50.3186,10.2803,8.9300,9.6052,-7.2549,-58039.3417,11.1443,3713.2859,37.1329,11.1443,0.0000,176.9329,8.9300,8.1353,8.5327,-4.8804,-34162.6967,11.1443,4448.4157,44.4842,11.1443,0.0000,231.0003,11.1443,176.0771,7.4296,0.0000,458.2519,634.3290,-196548.5000,-262007.6863,-262007.6863
6322.0000,8.2465,20.4687,0.0000,231789.9000,-231789.9000,6.0096,0.0000,0.0000,0.0000,51508.8667,4.5000,1.0000,51508.8667,0.0000,0.0000,283298.7667,0.0000,-283298.7667,14.4746,7.1773,35683.9000,0.0000,35683.9000,0.9252,9644.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9644.2973,0.0000,0.0000,0.0000,26039.6027,26039.6027,13.9021,25.9429,0.0000,17573.6000,-17573.6000,0.4556,0.0000,0.0000,0.0000,3586.4490,4.9000,1.0000,3586.4490,0.0000,0.0000,21160.0490,0.0000,-21160.0490,14.3673,7.0700,1827.3000,0.0000,1827.3000,0.0474,493.8649,3.7000,1.0000,0.0000,0.0000,0.0000,493.8649,0.0000,0.0000,0.0000,1333.4351,1333.4351,14.3380,26.3788,0.0000,4596.9000,-4596.9000,0.1192,0.0000,0.0000,0.0000,938.1429,4.9000,1.0000,938.1429,0.0000,0.0000,5535.0429,0.0000,-5535.0429,14.4596,7.1624,11778.2000,0.0000,11778.2000,0.3054,3183.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3183.2973,0.0000,0.0000,0.0000,8594.9027,8594.9027,14.2707,10.4751,12.3729,-11.5101,-172651.0856,11.7935,1862.7705,18.6277,11.7935,0.0000,59.6337,10.4751,9.0831,9.7791,-7.9147,-63317.5645,11.7935,3899.9697,38.9997,11.7935,0.0000,209.6869,9.0831,8.2465,8.6648,-5.4368,-38057.2679,11.7935,4680.0803,46.8008,11.7935,0.0000,273.7632,11.7935,205.9270,7.8623,0.0000,543.0838,749.0108,-204671.0000,-274025.9180,-274025.9180
6323.0000,8.3508,20.5730,0.0000,243265.2000,-243265.2000,6.3071,0.0000,0.0000,0.0000,54058.9333,4.5000,1.0000,54058.9333,0.0000,0.0000,297324.1333,0.0000,-297324.1333,14.5899,7.2926,37500.3000,0.0000,37500.3000,0.9723,10135.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10135.2162,0.0000,0.0000,0.0000,27365.0838,27365.0838,14.0157,26.0565,0.0000,20090.0000,-20090.0000,0.5209,0.0000,0.0000,0.0000,4100.0000,4.9000,1.0000,4100.0000,0.0000,0.0000,24190.0000,0.0000,-24190.0000,14.5233,7.2260,2153.2000,0.0000,2153.2000,0.0558,581.9459,3.7000,1.0000,0.0000,0.0000,0.0000,581.9459,0.0000,0.0000,0.0000,1571.2541,1571.2541,14.4903,26.5311,0.0000,5191.0000,-5191.0000,0.1346,0.0000,0.0000,0.0000,1059.3878,4.9000,1.0000,1059.3878,0.0000,0.0000,6250.3878,0.0000,-6250.3878,14.6215,7.3242,9498.5000,0.0000,9498.5000,0.2463,2567.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2567.1622,0.0000,0.0000,0.0000,6931.3378,6931.3378,14.4760,10.6182,12.5471,-12.2562,-183843.5055,12.3554,1937.4393,19.3744,12.3554,0.0000,68.5700,10.6182,9.2164,9.9173,-8.3502,-66801.2153,12.3554,4061.3749,40.6137,12.3554,0.0000,241.1093,9.2164,8.3508,8.7836,-5.8932,-41252.1246,12.3554,4877.4161,48.7742,12.3554,0.0000,314.7877,12.3554,234.2371,8.2369,0.0000,624.4670,858.7042,-219394.2000,-291896.8454,-291896.8454
6324.0000,8.4210,20.6432,0.0000,253921.5000,-253921.5000,6.5834,0.0000,0.0000,0.0000,56427.0000,4.5000,1.0000,56427.0000,0.0000,0.0000,310348.5000,0.0000,-310348.5000,14.8476,7.5503,32502.3000,0.0000,32502.3000,0.8427,8784.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8784.4054,0.0000,0.0000,0.0000,23717.8946,23717.8946,14.3564,26.3972,0.0000,19431.7000,-19431.7000,0.5038,0.0000,0.0000,0.0000,3965.6531,4.9000,1.0000,3965.6531,0.0000,0.0000,23397.3531,0.0000,-23397.3531,14.8409,7.5436,2574.3000,0.0000,2574.3000,0.0667,695.7568,3.7000,1.0000,0.0000,0.0000,0.0000,695.7568,0.0000,0.0000,0.0000,1878.5432,1878.5432,14.8020,26.8428,0.0000,5231.5000,-5231.5000,0.1356,0.0000,0.0000,0.0000,1067.6531,4.9000,1.0000,1067.6531,0.0000,0.0000,6299.1531,0.0000,-6299.1531,14.9325,7.6352,8282.7000,0.0000,8282.7000,0.2147,2238.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2238.5676,0.0000,0.0000,0.0000,6044.1324,6044.1324,14.8073,10.7058,12.7566,-13.2044,-198066.0186,12.5205,1946.3587,19.4636,12.5205,0.0000,71.3561,10.7058,9.3010,10.0034,-8.4802,-67841.8446,12.5205,4100.3364,41.0034,12.5205,0.0000,250.9058,9.3010,8.4210,8.8610,-6.0709,-42496.5727,12.5205,4925.7590,49.2576,12.5205,0.0000,327.5778,12.5205,243.0058,8.3470,0.0000,649.8397,892.8455,-235225.4000,-308404.4359,-308404.4359
6325.0000,8.5259,20.7481,0.0000,262873.1000,-262873.1000,6.8155,0.0000,0.0000,0.0000,58416.2444,4.5000,1.0000,58416.2444,0.0000,0.0000,321289.3444,0.0000,-321289.3444,14.8415,7.5442,37503.2000,0.0000,37503.2000,0.9723,10136.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10136.0000,0.0000,0.0000,0.0000,27367.2000,27367.2000,14.3035,26.3443,0.0000,23474.9000,-23474.9000,0.6086,0.0000,0.0000,0.0000,4790.7959,4.9000,1.0000,4790.7959,0.0000,0.0000,28265.6959,0.0000,-28265.6959,14.8591,7.5618,2458.8000,0.0000,2458.8000,0.0637,664.5405,3.7000,1.0000,0.0000,0.0000,0.0000,664.5405,0.0000,0.0000,0.0000,1794.2595,1794.2595,14.8239,26.8647,0.0000,5469.3000,-5469.3000,0.1418,0.0000,0.0000,0.0000,1116.1837,4.9000,1.0000,1116.1837,0.0000,0.0000,6585.4837,0.0000,-6585.4837,14.9533,7.6560,7370.9000,0.0000,7370.9000,0.1911,1992.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1992.1351,0.0000,0.0000,0.0000,5378.7649,5378.7649,14.8476,10.8961,12.8718,-13.4015,-201023.0529,13.1896,2040.6354,20.4064,13.1896,0.0000,83.4192,10.8961,9.4384,10.1672,-9.2697,-74157.7522,13.1896,4289.0197,42.8902,13.1896,0.0000,293.3229,9.4384,8.5259,8.9821,-6.6314,-46419.4947,13.1896,5161.4249,51.6142,13.1896,0.0000,382.9567,13.1896,280.6939,8.7931,0.0000,759.6989,1040.3928,-244484.4000,-321600.2997,-321600.2997
6326.0000,8.6235,20.8457,0.0000,271274.6000,-271274.6000,7.0333,0.0000,0.0000,0.0000,60283.2444,4.5000,1.0000,60283.2444,0.0000,0.0000,331557.8444,0.0000,-331557.8444,14.9126,7.6153,35690.3000,0.0000,35690.3000,0.9253,9646.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9646.0270,0.0000,0.0000,0.0000,26044.2730,26044.2730,14.4185,26.4594,0.0000,30535.6000,-30535.6000,0.7917,0.0000,0.0000,0.0000,6231.7551,4.9000,1.0000,6231.7551,0.0000,0.0000,36767.3551,0.0000,-36767.3551,15.1160,7.8187,1633.3000,0.0000,1633.3000,0.0423,441.4324,3.7000,1.0000,0.0000,0.0000,0.0000,441.4324,0.0000,0.0000,0.0000,1191.8676,1191.8676,15.0933,27.1342,0.0000,5872.6000,-5872.6000,0.1523,0.0000,0.0000,0.0000,1198.4898,4.9000,1.0000,1198.4898,0.0000,0.0000,7071.0898,0.0000,-7071.0898,15.2275,7.9302,6459.0000,0.0000,6459.0000,0.1675,1745.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1745.6757,0.0000,0.0000,0.0000,4713.3243,4713.3243,15.1381,11.0321,13.0851,-14.4312,-216468.1456,13.6686,2096.2228,20.9622,13.6686,0.0000,92.8406,11.0321,9.5596,10.2958,-9.7035,-77627.7098,13.6686,4420.1888,44.2019,13.6686,0.0000,326.4506,9.5596,8.6235,9.0916,-7.0501,-49350.9690,13.6686,5323.1895,53.2319,13.6686,0.0000,426.2076,13.6686,309.8472,9.1124,0.0000,845.4988,1155.3460,-263900.2000,-343446.8245,-343446.8245
6327.0000,8.8203,21.0426,0.0000,294334.4000,-294334.4000,7.6312,0.0000,0.0000,0.0000,65407.6444,4.5000,1.0000,65407.6444,0.0000,0.0000,359742.0444,0.0000,-359742.0444,14.9589,7.6616,33857.6000,0.0000,33857.6000,0.8778,9150.7027,3.7000,1.0000,0.0000,0.0000,0.0000,9150.7027,0.0000,0.0000,0.0000,24706.8973,24706.8973,14.5373,26.5781,0.0000,47031.4000,-47031.4000,1.2194,0.0000,0.0000,0.0000,9598.2449,4.9000,1.0000,9598.2449,0.0000,0.0000,56629.6449,0.0000,-56629.6449,15.5036,8.2063,1580.4000,0.0000,1580.4000,0.0410,427.1351,3.7000,1.0000,0.0000,0.0000,0.0000,427.1351,0.0000,0.0000,0.0000,1153.2649,1153.2649,15.4839,27.5248,0.0000,6516.7000,-6516.7000,0.1690,0.0000,0.0000,0.0000,1329.9388,4.9000,1.0000,1329.9388,0.0000,0.0000,7846.6388,0.0000,-7846.6388,15.6178,8.3205,7370.9000,0.0000,7370.9000,0.1911,1992.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1992.1351,0.0000,0.0000,0.0000,5378.7649,5378.7649,15.5261,11.3492,13.4376,-16.3184,-244776.5687,15.1941,2296.6996,22.9670,15.1941,0.0000,127.5239,11.3492,9.8100,10.5796,-11.2755,-90203.9412,15.1941,4853.9697,48.5397,15.1941,0.0000,448.4059,9.8100,8.8203,9.3152,-8.2856,-57998.8912,15.1941,5859.5909,58.5959,15.1941,0.0000,585.4301,15.1941,415.4677,10.1294,0.0000,1161.3599,1576.8276,-305073.6000,-392979.4011,-392979.4011
6328.0000,8.8761,21.0983,0.0000,289003.8000,-289003.8000,7.4930,0.0000,0.0000,0.0000,64223.0667,4.5000,1.0000,64223.0667,0.0000,0.0000,353226.8667,0.0000,-353226.8667,15.0624,7.7651,28860.0000,0.0000,28860.0000,0.7482,7800.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7800.0000,0.0000,0.0000,0.0000,21060.0000,21060.0000,14.6936,26.7344,0.0000,43730.5000,-43730.5000,1.1338,0.0000,0.0000,0.0000,8924.5918,4.9000,1.0000,8924.5918,0.0000,0.0000,52655.0918,0.0000,-52655.0918,15.6158,8.3185,2027.2000,0.0000,2027.2000,0.0526,547.8919,3.7000,1.0000,0.0000,0.0000,0.0000,547.8919,0.0000,0.0000,0.0000,1479.3081,1479.3081,15.5899,27.6307,0.0000,8443.6000,-8443.6000,0.2189,0.0000,0.0000,0.0000,1723.1837,4.9000,1.0000,1723.1837,0.0000,0.0000,10166.7837,0.0000,-10166.7837,15.7679,8.4706,8586.7000,0.0000,8586.7000,0.2226,2320.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2320.7297,0.0000,0.0000,0.0000,6265.9703,6265.9703,15.6582,11.4212,13.5397,-16.1282,-241923.6140,14.8037,2228.3646,22.2836,14.8037,0.0000,117.9434,11.4212,9.8748,10.6480,-11.0366,-88293.1819,14.8037,4715.4059,47.1541,14.8037,0.0000,414.7185,9.8748,8.8761,9.3755,-8.1467,-57026.6679,14.8037,5693.9940,56.9399,14.8037,0.0000,541.4485,14.8037,386.5290,9.8691,0.0000,1074.1104,1460.6394,-301704.0000,-387243.4638,-387243.4638
6329.0000,8.9412,21.1634,0.0000,300303.0000,-300303.0000,7.7859,0.0000,0.0000,0.0000,66734.0000,4.5000,1.0000,66734.0000,0.0000,0.0000,367037.0000,0.0000,-367037.0000,15.3382,8.0409,18849.6000,0.0000,18849.6000,0.4887,5094.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5094.4865,0.0000,0.0000,0.0000,13755.1135,13755.1135,15.0984,27.1392,0.0000,40284.0000,-40284.0000,1.0444,0.0000,0.0000,0.0000,8221.2245,4.9000,1.0000,8221.2245,0.0000,0.0000,48505.2245,0.0000,-48505.2245,15.9438,8.6465,1301.1000,0.0000,1301.1000,0.0337,351.6486,3.7000,1.0000,0.0000,0.0000,0.0000,351.6486,0.0000,0.0000,0.0000,949.4514,949.4514,15.9273,27.9681,0.0000,10453.4000,-10453.4000,0.2710,0.0000,0.0000,0.0000,2133.3469,4.9000,1.0000,2133.3469,0.0000,0.0000,12586.7469,0.0000,-12586.7469,16.1466,8.8493,11322.2000,0.0000,11322.2000,0.2935,3060.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3060.0541,0.0000,0.0000,0.0000,8262.1459,8262.1459,16.0026,11.5234,13.7630,-17.1336,-257004.0606,14.8761,2218.9596,22.1896,14.8761,0.0000,119.6822,11.5234,9.9552,10.7393,-11.2476,-89981.0471,14.8761,4719.9968,47.2000,14.8761,0.0000,420.8326,9.9552,8.9412,9.4482,-8.3110,-58177.1529,14.8761,5703.6914,57.0369,14.8761,0.0000,549.4309,14.8761,391.7935,9.9174,0.0000,1089.9457,1481.7392,-319567.5000,-405162.2606,-405162.2606
6330.0000,8.5002,20.7224,0.0000,183201.9000,-183201.9000,4.7498,0.0000,0.0000,0.0000,40711.5333,4.5000,1.0000,40711.5333,0.0000,0.0000,223913.4333,0.0000,-223913.4333,14.9275,7.6302,15537.9000,0.0000,15537.9000,0.4028,4199.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4199.4324,0.0000,0.0000,0.0000,11338.4676,11338.4676,14.6020,26.6428,0.0000,6636.9000,-6636.9000,0.1721,0.0000,0.0000,0.0000,1354.4694,4.9000,1.0000,1354.4694,0.0000,0.0000,7991.3694,0.0000,-7991.3694,14.8314,7.5341,1078.0000,0.0000,1078.0000,0.0279,291.3514,3.7000,1.0000,0.0000,0.0000,0.0000,291.3514,0.0000,0.0000,0.0000,786.6486,786.6486,14.8088,26.8497,0.0000,12500.6000,-12500.6000,0.3241,0.0000,0.0000,0.0000,2551.1429,4.9000,1.0000,2551.1429,0.0000,0.0000,15051.7429,0.0000,-15051.7429,15.2409,7.9436,13297.9000,0.0000,13297.9000,0.3448,3594.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3594.0270,0.0000,0.0000,0.0000,9703.8730,9703.8730,14.9623,10.7219,12.8421,-9.8485,-147727.0175,9.0324,1399.1605,13.9916,9.0324,0.0000,26.7901,10.7219,9.3692,10.0456,-5.8909,-47127.3202,9.0324,2952.6325,29.5263,9.0324,0.0000,94.2009,9.3692,8.5002,8.9347,-4.3247,-30273.2188,9.0324,3541.9727,35.4197,9.0324,0.0000,122.9868,9.0324,98.5469,6.0216,0.0000,243.9778,342.5247,-172425.6000,-225127.5564,-225127.5564
6331.0000,8.3845,20.6067,0.0000,184192.8000,-184192.8000,4.7755,0.0000,0.0000,0.0000,40931.7333,4.5000,1.0000,40931.7333,0.0000,0.0000,225124.5333,0.0000,-225124.5333,14.9119,7.6146,15538.3000,0.0000,15538.3000,0.4029,4199.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4199.5405,0.0000,0.0000,0.0000,11338.7595,11338.7595,14.5832,26.6240,0.0000,3942.7000,-3942.7000,0.1022,0.0000,0.0000,0.0000,804.6327,4.9000,1.0000,804.6327,0.0000,0.0000,4747.3327,0.0000,-4747.3327,14.7208,7.4235,829.9000,0.0000,829.9000,0.0215,224.2973,3.7000,1.0000,0.0000,0.0000,0.0000,224.2973,0.0000,0.0000,0.0000,605.6027,605.6027,14.7032,26.7441,0.0000,12733.2000,-12733.2000,0.3301,0.0000,0.0000,0.0000,2598.6122,4.9000,1.0000,2598.6122,0.0000,0.0000,15331.8122,0.0000,-15331.8122,15.1478,7.8505,12690.0000,0.0000,12690.0000,0.3290,3429.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3429.7297,0.0000,0.0000,0.0000,9260.2703,9260.2703,14.8793,10.5066,12.6930,-10.0539,-150808.3532,8.9419,1393.7216,13.9372,8.9419,0.0000,25.9932,10.5066,9.2145,9.8606,-5.5706,-44564.9630,8.9419,2946.5651,29.4657,8.9419,0.0000,91.3985,9.2145,8.3845,8.7995,-4.0894,-28625.7296,8.9419,3527.4447,35.2744,8.9419,0.0000,119.3281,8.9419,95.8474,5.9613,0.0000,236.7198,332.5672,-171810.5000,-223999.0458,-223999.0458
6332.0000,8.1543,20.3765,0.0000,118860.8000,-118860.8000,3.0817,0.0000,0.0000,0.0000,26413.5111,4.5000,1.0000,26413.5111,0.0000,0.0000,145274.3111,0.0000,-145274.3111,14.1920,6.8947,15524.6000,0.0000,15524.6000,0.4025,4195.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4195.8378,0.0000,0.0000,0.0000,11328.7622,11328.7622,13.7212,25.7620,0.0000,567.3000,-567.3000,0.0147,0.0000,0.0000,0.0000,115.7755,4.9000,1.0000,115.7755,0.0000,0.0000,683.0755,0.0000,-683.0755,13.7495,6.4522,907.4000,0.0000,907.4000,0.0235,245.2432,3.7000,1.0000,0.0000,0.0000,0.0000,245.2432,0.0000,0.0000,0.0000,662.1568,662.1568,13.7220,25.7628,0.0000,12922.1000,-12922.1000,0.3350,0.0000,0.0000,0.0000,2637.1633,4.9000,1.0000,2637.1633,0.0000,0.0000,15559.2633,0.0000,-15559.2633,14.3687,7.0714,11626.2000,0.0000,11626.2000,0.3014,3142.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3142.2162,0.0000,0.0000,0.0000,8483.9838,8483.9838,14.0161,10.1372,12.0766,-6.2221,-93330.8074,6.2383,997.6001,9.9760,6.2383,0.0000,8.8262,10.1372,8.9021,9.5196,-3.7147,-29717.7663,6.2383,2086.3678,20.8637,6.2383,0.0000,31.0350,8.9021,8.1543,8.5282,-2.5705,-17993.1734,6.2383,2490.6070,24.9061,6.2383,0.0000,40.5186,6.2383,35.5665,4.1589,0.0000,80.3797,115.9463,-104292.0000,-141041.7472,-141041.7472
6333.0000,8.0313,20.2535,0.0000,108834.0000,-108834.0000,2.8217,0.0000,0.0000,0.0000,24185.3333,4.5000,1.0000,24185.3333,0.0000,0.0000,133019.3333,0.0000,-133019.3333,14.1639,6.8666,13155.5000,0.0000,13155.5000,0.3411,3555.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3555.5405,0.0000,0.0000,0.0000,9599.9595,9599.9595,13.7213,13.7213,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.7213,6.4240,540.6000,0.0000,540.6000,0.0140,146.1081,3.7000,1.0000,0.0000,0.0000,0.0000,146.1081,0.0000,0.0000,0.0000,394.4919,394.4919,13.7031,25.7439,0.0000,12575.7000,-12575.7000,0.3260,0.0000,0.0000,0.0000,2566.4694,4.9000,1.0000,2566.4694,0.0000,0.0000,15142.1694,0.0000,-15142.1694,14.4012,7.1039,9498.5000,0.0000,9498.5000,0.2463,2567.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2567.1622,0.0000,0.0000,0.0000,6931.3378,6931.3378,14.0816,9.7293,11.9055,-6.2937,-94406.1554,5.6237,905.7854,9.0579,5.6237,0.0000,6.4660,9.7293,8.7704,9.2498,-2.5998,-20798.0735,5.6237,1903.1143,19.0311,5.6237,0.0000,22.7360,8.7704,8.0313,8.4009,-2.2902,-16031.4847,5.6237,2257.9353,22.5794,5.6237,0.0000,29.6836,5.6237,26.7509,3.7491,0.0000,58.8856,85.6364,-98215.1000,-131235.7135,-131235.7135
6334.0000,7.9237,20.1443,18.1000,86353.6000,-86335.5000,2.2389,4.1136,4.4000,1.0000,19189.6889,4.5000,1.0000,19193.8025,0.0000,0.0000,105543.2889,13.9864,-105529.3025,13.7576,6.4603,12844.4000,0.0000,12844.4000,0.3330,3471.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3471.4595,0.0000,0.0000,0.0000,9372.9405,9372.9405,13.2394,20.8738,1087.1000,1906.4000,-819.3000,0.0494,247.0682,4.4000,1.0000,389.0612,4.9000,1.0000,636.1294,0.0000,0.0000,2295.4612,840.0318,-1455.4294,13.3199,6.0226,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,13.3034,25.3443,0.0000,10800.6000,-10800.6000,0.2800,0.0000,0.0000,0.0000,2204.2041,4.9000,1.0000,2204.2041,0.0000,0.0000,13004.8041,0.0000,-13004.8041,14.0224,6.7251,8282.7000,0.0000,8282.7000,0.2147,2238.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2238.5676,0.0000,0.0000,0.0000,6044.1324,6044.1324,13.6882,9.5505,11.6194,-4.9899,-74848.1120,4.6900,764.5355,7.6454,4.6900,0.0000,3.7504,9.5505,8.6057,9.0781,-2.1363,-17090.3434,4.6900,1599.1247,15.9912,4.6900,0.0000,13.1873,8.6057,7.9237,8.2647,-1.7624,-12336.8617,4.6900,1894.4625,18.9446,4.6900,0.0000,17.2171,4.6900,16.2618,3.1266,0.0000,34.1548,50.4167,-76421.1000,-104275.3171,-104275.3171
6335.0000,7.8289,20.0385,124.8000,76479.9000,-76355.1000,1.9829,28.3636,4.4000,1.0000,16995.5333,4.5000,1.0000,17023.8970,0.0000,0.0000,93475.4333,96.4364,-93378.9970,13.6957,6.3984,12832.6000,0.0000,12832.6000,0.3327,3468.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3468.2703,0.0000,0.0000,0.0000,9364.3297,9364.3297,13.1074,20.2183,1808.0000,2833.9000,-1025.9000,0.0735,410.9091,4.4000,1.0000,578.3469,4.9000,1.0000,989.2560,0.0000,0.0000,3412.2469,1397.0909,-2015.1560,13.2340,5.9367,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0000,0.0000,0.0000,299.2622,299.2622,13.2152,25.2560,0.0000,8917.5000,-8917.5000,0.2312,0.0000,0.0000,0.0000,1819.8980,4.9000,1.0000,1819.8980,0.0000,0.0000,10737.3980,0.0000,-10737.3980,13.8898,6.5925,4635.3000,0.0000,4635.3000,0.1202,1252.7838,3.7000,1.0000,0.0000,0.0000,0.0000,1252.7838,0.0000,0.0000,0.0000,3382.5162,3382.5162,13.6773,9.2452,11.4612,-4.7029,-70542.9961,4.1266,677.2056,6.7721,4.1266,0.0000,2.5548,9.2452,8.5350,8.8901,-1.4129,-11303.1225,4.1266,1418.7225,14.1872,4.1266,0.0000,8.9832,8.5350,7.8289,8.1820,-1.6056,-11239.3243,4.1266,1673.0568,16.7306,4.1266,0.0000,11.7283,4.1266,11.4580,2.7511,0.0000,23.2662,34.7242,-68420.5000,-93085.4429,-93085.4429
6336.0000,7.7479,19.9344,298.9000,64632.4000,-64333.5000,1.6757,67.9318,4.4000,1.0000,14362.7556,4.5000,1.0000,14430.6874,0.0000,0.0000,78995.1556,230.9682,-78764.1874,13.4392,6.1419,12830.7000,0.0000,12830.7000,0.3327,3467.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3467.7568,0.0000,0.0000,0.0000,9362.9432,9362.9432,12.7627,21.3572,2791.8000,6259.8000,-3468.0000,0.1623,634.5000,4.4000,1.0000,1277.5102,4.9000,1.0000,1912.0102,0.0000,0.0000,7537.3102,2157.3000,-5380.0102,13.1514,5.8541,406.0000,0.0000,406.0000,0.0105,109.7297,3.7000,1.0000,0.0000,0.0000,0.0000,109.7297,0.0000,0.0000,0.0000,296.2703,296.2703,13.1300,25.1708,0.0000,6689.1000,-6689.1000,0.1734,0.0000,0.0000,0.0000,1365.1224,4.9000,1.0000,1365.1224,0.0000,0.0000,8054.2224,0.0000,-8054.2224,13.7120,6.4147,1443.8000,0.0000,1443.8000,0.0374,390.2162,3.7000,1.0000,0.0000,0.0000,0.0000,390.2162,0.0000,0.0000,0.0000,1053.5838,1053.5838,13.6359,8.9906,11.3133,-4.2858,-64286.6454,3.5881,592.5266,5.9253,3.5881,0.0000,1.6794,8.9906,8.4725,8.7316,-0.8964,-7170.9448,3.5881,1242.2304,12.4223,3.5881,0.0000,5.9052,8.4725,7.7479,8.1102,-1.4326,-10028.0326,3.5881,1459.3799,14.5938,3.5881,0.0000,7.7097,3.5881,7.8204,2.3921,0.0000,15.2944,23.1147,-59810.1000,-81485.6227,-81485.6227
6337.0000,7.7139,19.8840,430.1000,63767.8000,-63337.7000,1.6533,97.7500,4.4000,1.0000,14170.6222,4.5000,1.0000,14268.3722,0.0000,0.0000,77938.4222,332.3500,-77606.0722,13.4248,6.1276,12843.6000,0.0000,12843.6000,0.3330,3471.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3471.2432,0.0000,0.0000,0.0000,9372.3568,9372.3568,12.7351,19.5839,4827.7000,7185.0000,-2357.3000,0.1863,1097.2045,4.4000,1.0000,1466.3265,4.9000,1.0000,2563.5311,0.0000,0.0000,8651.3265,3730.4955,-4920.8311,13.0973,5.8000,405.4000,0.0000,405.4000,0.0105,109.5676,3.7000,1.0000,0.0000,0.0000,0.0000,109.5676,0.0000,0.0000,0.0000,295.8324,295.8324,13.0755,25.1163,0.0000,5554.4000,-5554.4000,0.1440,0.0000,0.0000,0.0000,1133.5510,4.9000,1.0000,1133.5510,0.0000,0.0000,6687.9510,0.0000,-6687.9510,13.5677,6.2704,836.4000,0.0000,836.4000,0.0217,226.0541,3.7000,1.0000,0.0000,0.0000,0.0000,226.0541,0.0000,0.0000,0.0000,610.3459,610.3459,13.5227,8.9121,11.2174,-4.1769,-62653.1248,3.5232,584.1750,5.8417,3.5232,0.0000,1.5899,8.9121,8.3903,8.6512,-0.8865,-7091.6987,3.5232,1224.0952,12.2410,3.5232,0.0000,5.5905,8.3903,7.7139,8.0521,-1.3131,-9191.4957,3.5232,1436.6979,14.3670,3.5232,0.0000,7.2988,3.5232,7.4404,2.3488,0.0000,14.4792,21.9195,-57164.0000,-78936.3192,-78936.3192
6338.0000,7.6679,19.8200,527.7000,58186.4000,-57658.7000,1.5086,119.9318,4.4000,1.0000,12930.3111,4.5000,1.0000,13050.2429,0.0000,0.0000,71116.7111,407.7682,-70708.9429,13.3579,6.0606,12856.4000,0.0000,12856.4000,0.3333,3474.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3474.7027,0.0000,0.0000,0.0000,9381.6973,9381.6973,12.6029,18.4981,4502.5000,5661.3000,-1158.8000,0.1468,1023.2955,4.4000,1.0000,1155.3673,4.9000,1.0000,2178.6628,0.0000,0.0000,6816.6673,3479.2045,-3337.4628,12.8715,5.5742,410.9000,0.0000,410.9000,0.0107,111.0541,3.7000,1.0000,0.0000,0.0000,0.0000,111.0541,0.0000,0.0000,0.0000,299.8459,299.8459,12.8473,24.8882,0.0000,5351.2000,-5351.2000,0.1387,0.0000,0.0000,0.0000,1092.0816,4.9000,1.0000,1092.0816,0.0000,0.0000,6443.2816,0.0000,-6443.2816,13.3658,6.0685,380.1000,0.0000,380.1000,0.0099,102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,102.7297,0.0000,0.0000,0.0000,277.3703,277.3703,13.3435,8.8388,11.0911,-3.7320,-55980.4500,3.2219,537.0968,5.3710,3.2219,0.0000,1.2159,8.8388,8.3231,8.5809,-0.8010,-6407.9672,3.2219,1122.9107,11.2291,3.2219,0.0000,4.2755,8.3231,7.6679,7.9955,-1.1632,-8142.3566,3.2219,1317.1723,13.1717,3.2219,0.0000,5.5820,3.2219,5.8312,2.1479,0.0000,11.0735,16.9046,-50521.3000,-70530.7738,-70530.7738
6339.0000,7.6426,19.7726,640.6000,53642.5000,-53001.9000,1.3908,145.5909,4.4000,1.0000,11920.5556,4.5000,1.0000,12066.1465,0.0000,0.0000,65563.0556,495.0091,-65068.0465,13.0578,5.7605,12857.3000,0.0000,12857.3000,0.3333,3474.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3474.9459,0.0000,0.0000,0.0000,9382.3541,9382.3541,12.2770,18.0840,6119.0000,7585.0000,-1466.0000,0.1967,1390.6818,4.4000,1.0000,1547.9592,4.9000,1.0000,2938.6410,0.0000,0.0000,9132.9592,4728.3182,-4404.6410,12.6436,5.3463,401.0000,0.0000,401.0000,0.0104,108.3784,3.7000,1.0000,0.0000,0.0000,0.0000,108.3784,0.0000,0.0000,0.0000,292.6216,292.6216,12.6192,24.6600,0.0000,5240.1000,-5240.1000,0.1359,0.0000,0.0000,0.0000,1069.4082,4.9000,1.0000,1069.4082,0.0000,0.0000,6309.5082,0.0000,-6309.5082,13.1443,5.8470,380.1000,0.0000,380.1000,0.0099,102.7297,3.7000,1.0000,0.0000,0.0000,0.0000,102.7297,0.0000,0.0000,0.0000,277.3703,277.3703,13.1212,8.8434,10.9823,-3.4268,-51401.5432,3.1153,521.7416,5.2174,3.1153,0.0000,1.0992,8.8434,8.2468,8.5451,-0.8961,-7169.0376,3.1153,1087.4920,10.8749,3.1153,0.0000,3.8651,8.2468,7.6426,7.9447,-1.0370,-7259.2690,3.1153,1276.4980,12.7650,3.1153,0.0000,5.0462,3.1153,5.3206,2.0769,0.0000,10.0106,15.3312,-46069.6000,-65829.8497,-65829.8497
6340.0000,7.6327,19.8205,314.7000,70602.9000,-70288.2000,1.8305,71.5227,4.4000,1.0000,15689.5333,4.5000,1.0000,15761.0561,0.0000,0.0000,86292.4333,243.1773,-86049.2561,13.6260,6.3287,12857.4000,0.0000,12857.4000,0.3334,3474.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3474.9730,0.0000,0.0000,0.0000,9382.4270,9382.4270,12.9725,14.9823,5729.5000,4633.3000,1096.2000,0.1485,1302.1591,4.4000,1.0000,945.5714,4.9000,1.0000,2247.7305,0.0000,0.0000,5578.8714,4427.3409,-1151.5305,13.0527,5.7554,414.7000,0.0000,414.7000,0.0108,112.0811,3.7000,1.0000,0.0000,0.0000,0.0000,112.0811,0.0000,0.0000,0.0000,302.6189,302.6189,13.0316,25.0724,0.0000,5277.2000,-5277.2000,0.1368,0.0000,0.0000,0.0000,1076.9796,4.9000,1.0000,1076.9796,0.0000,0.0000,6354.1796,0.0000,-6354.1796,13.4742,6.1769,836.6000,0.0000,836.6000,0.0217,226.1081,3.7000,1.0000,0.0000,0.0000,0.0000,226.1081,0.0000,0.0000,0.0000,610.4919,610.4919,13.4317,8.7146,11.0731,-4.5151,-67727.0643,3.7225,621.0226,6.2102,3.7225,0.0000,1.8753,8.7146,8.2732,8.4939,-0.7921,-6336.5020,3.7225,1302.3910,13.0239,3.7225,0.0000,6.5941,8.2732,7.6327,7.9530,-1.3137,-9195.8619,3.7225,1524.7183,15.2472,3.7225,0.0000,8.6091,3.7225,8.6462,2.4817,0.0000,17.0785,25.7247,-60360.5000,-83259.4283,-83259.4283
6341.0000,7.6631,19.8541,313.5000,77763.7000,-77450.2000,2.0162,71.2500,4.4000,1.0000,17280.8222,4.5000,1.0000,17352.0722,0.0000,0.0000,95044.5222,242.2500,-94802.2722,13.4796,6.1823,12851.6000,0.0000,12851.6000,0.3332,3473.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3473.4054,0.0000,0.0000,0.0000,9378.1946,9378.1946,12.9042,15.1234,7051.0000,5824.6000,1226.4000,0.1828,1602.5000,4.4000,1.0000,1188.6939,4.9000,1.0000,2791.1939,0.0000,0.0000,7013.2939,5448.5000,-1564.7939,13.0002,5.7029,531.5000,0.0000,531.5000,0.0138,143.6486,3.7000,1.0000,0.0000,0.0000,0.0000,143.6486,0.0000,0.0000,0.0000,387.8514,387.8514,12.9764,25.0172,0.0000,6125.1000,-6125.1000,0.1588,0.0000,0.0000,0.0000,1250.0204,4.9000,1.0000,1250.0204,0.0000,0.0000,7375.1204,0.0000,-7375.1204,13.4289,6.1316,4336.4000,0.0000,4336.4000,0.1124,1172.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1172.0000,0.0000,0.0000,0.0000,3164.4000,3164.4000,13.2347,8.9337,11.0842,-4.6734,-70101.4063,4.2258,704.6508,7.0465,4.2258,0.0000,2.7434,8.9337,8.1873,8.5605,-1.5208,-12166.5467,4.2258,1474.1163,14.7412,4.2258,0.0000,9.6465,8.1873,7.6631,7.9252,-1.2205,-8543.7876,4.2258,1733.0119,17.3301,4.2258,0.0000,12.5943,4.2258,12.2267,2.8172,0.0000,24.9842,37.2109,-64629.4000,-90811.7406,-90811.7406
6342.0000,7.7646,19.9868,0.0000,145893.0000,-145893.0000,3.7825,0.0000,0.0000,0.0000,32420.6667,4.5000,1.0000,32420.6667,0.0000,0.0000,178313.6667,0.0000,-178313.6667,14.2422,6.9449,12843.7000,0.0000,12843.7000,0.3330,3471.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3471.2703,0.0000,0.0000,0.0000,9372.4297,9372.4297,13.9018,8.6674,1994.3000,412.9000,1581.4000,0.0517,453.2500,4.4000,1.0000,84.2653,4.9000,1.0000,537.5153,0.0000,0.0000,497.1653,1541.0500,1043.8847,13.8638,6.5666,490.7000,0.0000,490.7000,0.0127,132.6216,3.7000,1.0000,0.0000,0.0000,0.0000,132.6216,0.0000,0.0000,0.0000,358.0784,358.0784,13.8508,25.8917,0.0000,7764.2000,-7764.2000,0.2013,0.0000,0.0000,0.0000,1584.5306,4.9000,1.0000,1584.5306,0.0000,0.0000,9348.7306,0.0000,-9348.7306,14.1905,6.8932,14531.2000,0.0000,14531.2000,0.3767,3927.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3927.3514,0.0000,0.0000,0.0000,10603.8486,10603.8486,13.8052,9.3293,11.5673,-8.2141,-123211.0452,7.1370,1166.0014,11.6600,7.1370,0.0000,13.2166,9.3293,8.3245,8.8269,-3.4576,-27661.0461,7.1370,2460.5380,24.6054,7.1370,0.0000,46.4729,8.3245,7.7646,8.0445,-2.2017,-15412.0646,7.1370,2911.3530,29.1135,7.1370,0.0000,60.6741,7.1370,51.4964,4.7580,0.0000,120.3635,171.8599,-124210.2000,-166284.1558,-166284.1558
6343.0000,7.9130,20.1353,0.0000,197924.0000,-197924.0000,5.1315,0.0000,0.0000,0.0000,43983.1111,4.5000,1.0000,43983.1111,0.0000,0.0000,241907.1111,0.0000,-241907.1111,14.4877,7.1904,21817.3000,0.0000,21817.3000,0.5657,5896.5676,3.7000,1.0000,0.0000,0.0000,0.0000,5896.5676,0.0000,0.0000,0.0000,15920.7324,15920.7324,14.0550,6.3277,524.5000,0.0000,524.5000,0.0136,119.2045,4.4000,1.0000,0.0000,0.0000,0.0000,119.2045,0.0000,0.0000,0.0000,405.2955,405.2955,14.0440,6.7467,984.3000,0.0000,984.3000,0.0255,266.0270,3.7000,1.0000,0.0000,0.0000,0.0000,266.0270,0.0000,0.0000,0.0000,718.2730,718.2730,14.0244,26.0653,0.0000,8599.3000,-8599.3000,0.2230,0.0000,0.0000,0.0000,1754.9592,4.9000,1.0000,1754.9592,0.0000,0.0000,10354.2592,0.0000,-10354.2592,14.3059,7.0086,15444.1000,0.0000,15444.1000,0.4004,4174.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4174.0811,0.0000,0.0000,0.0000,11270.0189,11270.0189,13.9996,9.8783,11.9389,-10.1092,-151638.7313,9.5395,1534.3365,15.3434,9.5395,0.0000,31.5608,9.8783,8.5844,9.2313,-5.9510,-47607.9957,9.5395,3230.8876,32.3089,9.5395,0.0000,110.9757,8.5844,7.9130,8.2487,-3.5286,-24700.3236,9.5395,3856.1403,38.5614,9.5395,0.0000,144.8877,9.5395,114.5836,6.3597,0.0000,287.4242,402.0079,-167753.1000,-223947.0505,-223947.0505
6344.0000,8.0665,20.2887,0.0000,213849.1000,-213849.1000,5.5444,0.0000,0.0000,0.0000,47522.0222,4.5000,1.0000,47522.0222,0.0000,0.0000,261371.1222,0.0000,-261371.1222,14.2942,6.9969,26615.0000,0.0000,26615.0000,0.6900,7193.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7193.2432,0.0000,0.0000,0.0000,19421.7568,19421.7568,13.8315,25.8723,0.0000,14544.9000,-14544.9000,0.3771,0.0000,0.0000,0.0000,2968.3469,4.9000,1.0000,2968.3469,0.0000,0.0000,17513.2469,0.0000,-17513.2469,14.2488,6.9515,1653.5000,0.0000,1653.5000,0.0429,446.8919,3.7000,1.0000,0.0000,0.0000,0.0000,446.8919,0.0000,0.0000,0.0000,1206.6081,1206.6081,14.2200,26.2608,0.0000,8294.1000,-8294.1000,0.2150,0.0000,0.0000,0.0000,1692.6735,4.9000,1.0000,1692.6735,0.0000,0.0000,9986.7735,0.0000,-9986.7735,14.4580,7.1607,14835.5000,0.0000,14835.5000,0.3846,4009.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4009.5946,0.0000,0.0000,0.0000,10825.9054,10825.9054,14.2000,10.2112,12.2056,-11.1604,-167405.8378,10.8812,1730.7084,17.3071,10.8812,0.0000,46.8378,10.2112,8.8332,9.5222,-7.2291,-57832.9025,10.8812,3638.7397,36.3874,10.8812,0.0000,164.6934,8.8332,8.0665,8.4498,-4.5969,-32178.1321,10.8812,4359.3522,43.5935,10.8812,0.0000,215.0205,10.8812,164.8200,7.2541,0.0000,426.5516,591.3716,-193584.1000,-257416.8724,-257416.8724
6345.0000,8.1909,20.4131,0.0000,225368.1000,-225368.1000,5.8431,0.0000,0.0000,0.0000,50081.8000,4.5000,1.0000,50081.8000,0.0000,0.0000,275449.9000,0.0000,-275449.9000,14.3810,7.0837,30260.1000,0.0000,30260.1000,0.7845,8178.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8178.4054,0.0000,0.0000,0.0000,22081.6946,22081.6946,13.8848,25.9256,0.0000,17244.2000,-17244.2000,0.4471,0.0000,0.0000,0.0000,3519.2245,4.9000,1.0000,3519.2245,0.0000,0.0000,20763.4245,0.0000,-20763.4245,14.3514,7.0541,1786.1000,0.0000,1786.1000,0.0463,482.7297,3.7000,1.0000,0.0000,0.0000,0.0000,482.7297,0.0000,0.0000,0.0000,1303.3703,1303.3703,14.3221,26.3629,0.0000,8988.4000,-8988.4000,0.2330,0.0000,0.0000,0.0000,1834.3673,4.9000,1.0000,1834.3673,0.0000,0.0000,10822.7673,0.0000,-10822.7673,14.5653,7.2680,13009.6000,0.0000,13009.6000,0.3373,3516.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3516.1081,0.0000,0.0000,0.0000,9493.4919,9493.4919,14.3520,10.4179,12.3849,-11.6706,-175059.0704,11.5371,1821.3580,18.2136,11.5371,0.0000,55.8279,10.4179,9.0106,9.7143,-7.8277,-62621.2935,11.5371,3825.9404,38.2594,11.5371,0.0000,196.3050,9.0106,8.1909,8.6008,-5.2110,-36477.1712,11.5371,4591.3109,45.9131,11.5371,0.0000,256.2920,11.5371,193.7770,7.6914,0.0000,508.4250,702.2019,-206544.9000,-274157.5351,-274157.5351
6346.0000,8.3067,20.5289,0.0000,235249.4000,-235249.4000,6.0993,0.0000,0.0000,0.0000,52277.6444,4.5000,1.0000,52277.6444,0.0000,0.0000,287527.0444,0.0000,-287527.0444,14.4463,7.1490,35722.5000,0.0000,35722.5000,0.9262,9654.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9654.7297,0.0000,0.0000,0.0000,26067.7703,26067.7703,13.8897,25.9305,0.0000,17518.5000,-17518.5000,0.4542,0.0000,0.0000,0.0000,3575.2041,4.9000,1.0000,3575.2041,0.0000,0.0000,21093.7041,0.0000,-21093.7041,14.3401,7.0428,1828.7000,0.0000,1828.7000,0.0474,494.2432,3.7000,1.0000,0.0000,0.0000,0.0000,494.2432,0.0000,0.0000,0.0000,1334.4568,1334.4568,14.3116,26.3524,0.0000,10098.1000,-10098.1000,0.2618,0.0000,0.0000,0.0000,2060.8367,4.9000,1.0000,2060.8367,0.0000,0.0000,12158.9367,0.0000,-12158.9367,14.5712,7.2739,11792.3000,0.0000,11792.3000,0.3057,3187.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3187.1081,0.0000,0.0000,0.0000,8605.1919,8605.1919,14.3875,10.5993,12.4934,-11.8270,-177405.2551,12.1419,1908.2186,19.0822,12.1419,0.0000,65.0771,10.5993,9.1655,9.8824,-8.3932,-67145.7938,12.1419,3997.2437,39.9724,12.1419,0.0000,228.8274,9.1655,8.3067,8.7361,-5.7459,-40221.2175,12.1419,4803.2038,48.0320,12.1419,0.0000,298.7527,12.1419,223.2064,8.0946,0.0000,592.6572,815.8637,-213522.5000,-284772.2663,-284772.2663
6347.0000,8.4092,20.6315,0.0000,244803.2000,-244803.2000,6.3470,0.0000,0.0000,0.0000,54400.7111,4.5000,1.0000,54400.7111,0.0000,0.0000,299203.9111,0.0000,-299203.9111,14.5522,7.2549,37539.7000,0.0000,37539.7000,0.9733,10145.8649,3.7000,1.0000,0.0000,0.0000,0.0000,10145.8649,0.0000,0.0000,0.0000,27393.8351,27393.8351,13.9898,26.0306,0.0000,19837.5000,-19837.5000,0.5143,0.0000,0.0000,0.0000,4048.4694,4.9000,1.0000,4048.4694,0.0000,0.0000,23885.9694,0.0000,-23885.9694,14.4802,7.1829,2162.0000,0.0000,2162.0000,0.0561,584.3243,3.7000,1.0000,0.0000,0.0000,0.0000,584.3243,0.0000,0.0000,0.0000,1577.6757,1577.6757,14.4478,26.4886,0.0000,10860.0000,-10860.0000,0.2816,0.0000,0.0000,0.0000,2216.3265,4.9000,1.0000,2216.3265,0.0000,0.0000,13076.3265,0.0000,-13076.3265,14.7163,7.4190,9509.8000,0.0000,9509.8000,0.2466,2570.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2570.2162,0.0000,0.0000,0.0000,6939.5838,6939.5838,14.5738,10.7291,12.6514,-12.4841,-187261.5361,12.6282,1971.6596,19.7166,12.6282,0.0000,73.2126,10.7291,9.2935,10.0113,-8.7403,-69922.2055,12.6282,4134.1788,41.3418,12.6282,0.0000,257.4338,9.2935,8.4092,8.8514,-6.1531,-43071.3708,12.6282,4970.2174,49.7022,12.6282,0.0000,336.1006,12.6282,248.8348,8.4188,0.0000,666.7470,915.5818,-226289.2000,-300255.1124,-300255.1124
6348.0000,8.4785,20.7007,0.0000,254372.6000,-254372.6000,6.5951,0.0000,0.0000,0.0000,56527.2444,4.5000,1.0000,56527.2444,0.0000,0.0000,310899.8444,0.0000,-310899.8444,14.7901,7.4928,32532.6000,0.0000,32532.6000,0.8435,8792.5946,3.7000,1.0000,0.0000,0.0000,0.0000,8792.5946,0.0000,0.0000,0.0000,23740.0054,23740.0054,14.3082,26.3490,0.0000,18986.9000,-18986.9000,0.4923,0.0000,0.0000,0.0000,3874.8776,4.9000,1.0000,3874.8776,0.0000,0.0000,22861.7776,0.0000,-22861.7776,14.7723,7.4750,2575.6000,0.0000,2575.6000,0.0668,696.1081,3.7000,1.0000,0.0000,0.0000,0.0000,696.1081,0.0000,0.0000,0.0000,1879.4919,1879.4919,14.7341,26.7750,0.0000,11629.3000,-11629.3000,0.3015,0.0000,0.0000,0.0000,2373.3265,4.9000,1.0000,2373.3265,0.0000,0.0000,14002.6265,0.0000,-14002.6265,15.0184,7.7211,8292.6000,0.0000,8292.6000,0.2150,2241.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2241.2432,0.0000,0.0000,0.0000,6051.3568,6051.3568,14.8956,10.8106,12.8531,-13.4144,-201216.5093,12.7712,1977.4184,19.7742,12.7712,0.0000,75.7283,10.8106,9.3755,10.0931,-8.8365,-70692.3218,12.7712,4166.2499,41.6625,12.7712,0.0000,266.2796,9.3755,8.4785,8.9270,-6.3121,-44184.5633,12.7712,5009.7928,50.0979,12.7712,0.0000,347.6496,12.7712,256.7161,8.5141,0.0000,689.6575,946.3735,-241588.0000,-316093.3945,-316093.3945
6349.0000,8.5869,20.8091,0.0000,264342.8000,-264342.8000,6.8536,0.0000,0.0000,0.0000,58742.8444,4.5000,1.0000,58742.8444,0.0000,0.0000,323085.6444,0.0000,-323085.6444,14.8078,7.5105,37544.1000,0.0000,37544.1000,0.9734,10147.0541,3.7000,1.0000,0.0000,0.0000,0.0000,10147.0541,0.0000,0.0000,0.0000,27397.0459,27397.0459,14.2803,26.3211,0.0000,22521.0000,-22521.0000,0.5839,0.0000,0.0000,0.0000,4596.1224,4.9000,1.0000,4596.1224,0.0000,0.0000,27117.1224,0.0000,-27117.1224,14.8024,7.5051,2458.6000,0.0000,2458.6000,0.0637,664.4865,3.7000,1.0000,0.0000,0.0000,0.0000,664.4865,0.0000,0.0000,0.0000,1794.1135,1794.1135,14.7679,26.8087,0.0000,11988.2000,-11988.2000,0.3108,0.0000,0.0000,0.0000,2446.5714,4.9000,1.0000,2446.5714,0.0000,0.0000,14434.7714,0.0000,-14434.7714,15.0458,7.7485,7379.6000,0.0000,7379.6000,0.1913,1994.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1994.4865,0.0000,0.0000,0.0000,5385.1135,5385.1135,14.9421,10.9986,12.9704,-13.6538,-204806.7635,13.4652,2074.8048,20.7480,13.4652,0.0000,88.7565,10.9986,9.5159,10.2572,-9.6258,-77006.1804,13.4652,4361.6442,43.6164,13.4652,0.0000,312.0901,9.5159,8.5869,9.0514,-6.8926,-48248.3214,13.4652,5253.2233,52.5322,13.4652,0.0000,407.4589,13.4652,297.2376,8.9768,0.0000,808.3055,1105.5431,-251469.7000,-330061.2653,-330061.2653
6350.0000,8.6522,20.8744,0.0000,269472.4000,-269472.4000,6.9866,0.0000,0.0000,0.0000,59882.7556,4.5000,1.0000,59882.7556,0.0000,0.0000,329355.1556,0.0000,-329355.1556,14.9527,7.6554,35720.0000,0.0000,35720.0000,0.9261,9654.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9654.0541,0.0000,0.0000,0.0000,26065.9459,26065.9459,14.4540,26.4949,0.0000,23317.6000,-23317.6000,0.6046,0.0000,0.0000,0.0000,4758.6939,4.9000,1.0000,4758.6939,0.0000,0.0000,28076.2939,0.0000,-28076.2939,14.9911,7.6938,1633.2000,0.0000,1633.2000,0.0423,441.4054,3.7000,1.0000,0.0000,0.0000,0.0000,441.4054,0.0000,0.0000,0.0000,1191.7946,1191.7946,14.9683,27.0092,0.0000,11884.9000,-11884.9000,0.3081,0.0000,0.0000,0.0000,2425.4898,4.9000,1.0000,2425.4898,0.0000,0.0000,14310.3898,0.0000,-14310.3898,15.2421,7.9448,6466.6000,0.0000,6466.6000,0.1677,1747.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1747.7297,0.0000,0.0000,0.0000,4718.8703,4718.8703,15.1518,11.0772,13.1145,-14.1998,-212997.2963,13.5531,2075.9871,20.7599,13.5531,0.0000,90.5062,11.0772,9.5939,10.3355,-9.6926,-77540.7002,13.5531,4375.3427,43.7534,13.5531,0.0000,318.2426,9.5939,8.6522,9.1230,-7.0325,-49227.2319,13.5531,5270.9136,52.7091,13.5531,0.0000,415.4914,13.5531,302.6450,9.0354,0.0000,824.2402,1126.8852,-260855.1000,-339765.2284,-339765.2284
6351.0000,8.7302,20.9525,0.0000,276515.2000,-276515.2000,7.1692,0.0000,0.0000,0.0000,61447.8222,4.5000,1.0000,61447.8222,0.0000,0.0000,337963.0222,0.0000,-337963.0222,15.0341,7.7368,33895.8000,0.0000,33895.8000,0.8788,9161.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9161.0270,0.0000,0.0000,0.0000,24734.7730,24734.7730,14.5727,26.6135,0.0000,25349.8000,-25349.8000,0.6572,0.0000,0.0000,0.0000,5173.4286,4.9000,1.0000,5173.4286,0.0000,0.0000,30523.2286,0.0000,-30523.2286,15.1420,7.8447,1582.0000,0.0000,1582.0000,0.0410,427.5676,3.7000,1.0000,0.0000,0.0000,0.0000,427.5676,0.0000,0.0000,0.0000,1154.4324,1154.4324,15.1205,27.1613,0.0000,12694.2000,-12694.2000,0.3291,0.0000,0.0000,0.0000,2590.6531,4.9000,1.0000,2590.6531,0.0000,0.0000,15284.8531,0.0000,-15284.8531,15.4056,8.1083,7379.6000,0.0000,7379.6000,0.1913,1994.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1994.4865,0.0000,0.0000,0.0000,5385.1135,5385.1135,15.3051,11.1982,13.2517,-14.6789,-220182.7856,13.9000,2117.1685,21.1717,13.9000,0.0000,97.6369,11.1982,9.6911,10.4447,-10.0998,-80798.1957,13.9000,4466.3524,44.6635,13.9000,0.0000,343.3159,9.6911,8.7302,9.2107,-7.3594,-51515.8036,13.9000,5385.1149,53.8511,13.9000,0.0000,448.2266,13.9000,324.6047,9.2667,0.0000,889.1794,1213.7842,-271701.8000,-352496.7849,-352496.7849
6352.0000,8.7756,20.9978,0.0000,274282.9000,-274282.9000,7.1113,0.0000,0.0000,0.0000,60951.7556,4.5000,1.0000,60951.7556,0.0000,0.0000,335234.6556,0.0000,-335234.6556,15.0477,7.7504,28892.9000,0.0000,28892.9000,0.7491,7808.8919,3.7000,1.0000,0.0000,0.0000,0.0000,7808.8919,0.0000,0.0000,0.0000,21084.0081,21084.0081,14.6532,26.6940,0.0000,28505.2000,-28505.2000,0.7391,0.0000,0.0000,0.0000,5817.3878,4.9000,1.0000,5817.3878,0.0000,0.0000,34322.5878,0.0000,-34322.5878,15.2954,7.9981,2032.8000,0.0000,2032.8000,0.0527,549.4054,3.7000,1.0000,0.0000,0.0000,0.0000,549.4054,0.0000,0.0000,0.0000,1483.3946,1483.3946,15.2676,27.3084,0.0000,14014.5000,-14014.5000,0.3634,0.0000,0.0000,0.0000,2860.1020,4.9000,1.0000,2860.1020,0.0000,0.0000,16874.6020,0.0000,-16874.6020,15.5833,8.2860,8596.9000,0.0000,8596.9000,0.2229,2323.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2323.4865,0.0000,0.0000,0.0000,6273.4135,6273.4135,15.4659,11.2606,13.3633,-14.9846,-224769.2045,13.8576,2101.0647,21.0106,13.8576,0.0000,96.7452,11.2606,9.7455,10.5031,-10.1225,-80980.0816,13.8576,4441.5627,44.4156,13.8576,0.0000,340.1804,9.7455,8.7756,9.2606,-7.4060,-51841.7430,13.8576,5356.9572,53.5696,13.8576,0.0000,444.1331,13.8576,321.8652,9.2384,0.0000,881.0588,1202.9240,-277280.0000,-357591.0291,-357591.0291
6353.0000,8.8123,21.0345,0.0000,283432.4000,-283432.4000,7.3485,0.0000,0.0000,0.0000,62984.9778,4.5000,1.0000,62984.9778,0.0000,0.0000,346417.3778,0.0000,-346417.3778,15.3076,8.0103,18873.8000,0.0000,18873.8000,0.4893,5101.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5101.0270,0.0000,0.0000,0.0000,13772.7730,13772.7730,15.0493,27.0901,0.0000,26087.2000,-26087.2000,0.6764,0.0000,0.0000,0.0000,5323.9184,4.9000,1.0000,5323.9184,0.0000,0.0000,31411.1184,0.0000,-31411.1184,15.6383,8.3410,1299.7000,0.0000,1299.7000,0.0337,351.2703,3.7000,1.0000,0.0000,0.0000,0.0000,351.2703,0.0000,0.0000,0.0000,948.4297,948.4297,15.6205,27.6613,0.0000,14531.2000,-14531.2000,0.3767,0.0000,0.0000,0.0000,2965.5510,4.9000,1.0000,2965.5510,0.0000,0.0000,17496.7510,0.0000,-17496.7510,15.9485,8.6512,11335.8000,0.0000,11335.8000,0.2939,3063.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3063.7297,0.0000,0.0000,0.0000,8272.0703,8272.0703,15.7934,11.3183,13.5559,-15.9119,-238678.9051,13.8278,2080.1008,20.8010,13.8278,0.0000,96.1234,11.3183,9.7907,10.5545,-10.1838,-81470.6672,13.8278,4422.2597,44.2226,13.8278,0.0000,337.9938,9.7907,8.8123,9.3015,-7.4546,-52182.4019,13.8278,5335.8814,53.3588,13.8278,0.0000,441.2783,13.8278,319.9537,9.2186,0.0000,875.3955,1195.3492,-292541.5000,-372331.9742,-372331.9742
