Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6354.0000,8.4700,20.6922,0.0000,188000.1000,-188000.1000,4.8743,0.0000,0.0000,0.0000,41777.8000,4.5000,1.0000,41777.8000,0.0000,0.0000,229777.9000,0.0000,-229777.9000,14.9204,7.6231,15540.6000,0.0000,15540.6000,0.4029,4200.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4200.1622,0.0000,0.0000,0.0000,11340.4378,11340.4378,14.6021,26.6429,0.0000,4738.4000,-4738.4000,0.1229,0.0000,0.0000,0.0000,967.0204,4.9000,1.0000,967.0204,0.0000,0.0000,5705.4204,0.0000,-5705.4204,14.7622,7.4649,1077.8000,0.0000,1077.8000,0.0279,291.2973,3.7000,1.0000,0.0000,0.0000,0.0000,291.2973,0.0000,0.0000,0.0000,786.5027,786.5027,14.7402,26.7810,0.0000,14809.9000,-14809.9000,0.3840,0.0000,0.0000,0.0000,3022.4286,4.9000,1.0000,3022.4286,0.0000,0.0000,17832.3286,0.0000,-17832.3286,15.2408,7.9435,13313.9000,0.0000,13313.9000,0.3452,3598.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3598.3514,0.0000,0.0000,0.0000,9715.5486,9715.5486,14.9680,10.6917,12.8299,-10.1554,-152330.4147,9.2357,1431.3777,14.3138,9.2357,0.0000,28.6401,10.6917,9.3330,10.0124,-6.0500,-48399.6213,9.2357,3023.4244,30.2342,9.2357,0.0000,100.7058,9.3330,8.4700,8.9015,-4.3919,-30743.1238,9.2357,3626.9881,36.2699,9.2357,0.0000,131.4796,9.2357,104.7897,6.1571,0.0000,260.8256,365.6153,-177616.1000,-231473.1598,-231473.1598
6355.0000,8.3498,20.5721,0.0000,179914.3000,-179914.3000,4.6646,0.0000,0.0000,0.0000,39980.9556,4.5000,1.0000,39980.9556,0.0000,0.0000,219895.2556,0.0000,-219895.2556,14.8537,7.5564,15555.3000,0.0000,15555.3000,0.4033,4204.1351,3.7000,1.0000,0.0000,0.0000,0.0000,4204.1351,0.0000,0.0000,0.0000,11351.1649,11351.1649,14.5179,26.5587,0.0000,2752.2000,-2752.2000,0.0714,0.0000,0.0000,0.0000,561.6735,4.9000,1.0000,561.6735,0.0000,0.0000,3313.8735,0.0000,-3313.8735,14.6159,7.3186,830.7000,0.0000,830.7000,0.0215,224.5135,3.7000,1.0000,0.0000,0.0000,0.0000,224.5135,0.0000,0.0000,0.0000,606.1865,606.1865,14.5980,26.6388,0.0000,13643.7000,-13643.7000,0.3537,0.0000,0.0000,0.0000,2784.4286,4.9000,1.0000,2784.4286,0.0000,0.0000,16428.1286,0.0000,-16428.1286,15.0839,7.7866,12705.2000,0.0000,12705.2000,0.3294,3433.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3433.8378,0.0000,0.0000,0.0000,9271.3622,9271.3622,14.8097,10.4675,12.6386,-9.7874,-146811.2768,8.7659,1369.3728,13.6937,8.7659,0.0000,24.4884,10.4675,9.1723,9.8199,-5.4737,-43789.5133,8.7659,2893.6708,28.9367,8.7659,0.0000,86.1072,9.1723,8.3498,8.7611,-3.9725,-27807.7540,8.7659,3463.8821,34.6388,8.7659,0.0000,112.4199,8.7659,90.7329,5.8440,0.0000,223.0155,313.7484,-167219.0000,-218408.5441,-218408.5441
6356.0000,8.1246,20.3468,0.0000,114996.6000,-114996.6000,2.9815,0.0000,0.0000,0.0000,25554.8000,4.5000,1.0000,25554.8000,0.0000,0.0000,140551.4000,0.0000,-140551.4000,14.1509,6.8536,15554.2000,0.0000,15554.2000,0.4033,4203.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4203.8378,0.0000,0.0000,0.0000,11350.3622,11350.3622,13.6643,25.7051,0.0000,118.2000,-118.2000,0.0031,0.0000,0.0000,0.0000,24.1224,4.9000,1.0000,24.1224,0.0000,0.0000,142.3224,0.0000,-142.3224,13.6704,6.3731,908.1000,0.0000,908.1000,0.0235,245.4324,3.7000,1.0000,0.0000,0.0000,0.0000,245.4324,0.0000,0.0000,0.0000,662.6676,662.6676,13.6419,25.6828,0.0000,12269.7000,-12269.7000,0.3181,0.0000,0.0000,0.0000,2504.0204,4.9000,1.0000,2504.0204,0.0000,0.0000,14773.7204,0.0000,-14773.7204,14.2754,6.9781,11640.1000,0.0000,11640.1000,0.3018,3145.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3145.9730,0.0000,0.0000,0.0000,8494.1270,8494.1270,13.9112,10.1154,12.0133,-5.9019,-88528.8954,6.0469,969.5593,9.6956,6.0469,0.0000,8.0384,10.1154,8.8620,9.4887,-3.6541,-29233.1147,6.0469,2025.0851,20.2509,6.0469,0.0000,28.2651,8.8620,8.1246,8.4933,-2.4569,-17198.2760,6.0469,2417.9259,24.1793,6.0469,0.0000,36.9024,6.0469,32.6483,4.0313,0.0000,73.2060,105.8543,-99282.1000,-134960.2861,-134960.2861
6357.0000,8.0034,20.2256,0.0000,105646.7000,-105646.7000,2.7391,0.0000,0.0000,0.0000,23477.0444,4.5000,1.0000,23477.0444,0.0000,0.0000,129123.7444,0.0000,-129123.7444,14.1704,6.8731,13165.1000,0.0000,13165.1000,0.3413,3558.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3558.1351,0.0000,0.0000,0.0000,9606.9649,9606.9649,13.7115,13.7115,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.7115,6.4142,542.9000,0.0000,542.9000,0.0141,146.7297,3.7000,1.0000,0.0000,0.0000,0.0000,146.7297,0.0000,0.0000,0.0000,396.1703,396.1703,13.6926,25.7334,0.0000,10722.2000,-10722.2000,0.2780,0.0000,0.0000,0.0000,2188.2041,4.9000,1.0000,2188.2041,0.0000,0.0000,12910.4041,0.0000,-12910.4041,14.3092,7.0119,9509.8000,0.0000,9509.8000,0.2466,2570.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2570.2162,0.0000,0.0000,0.0000,6939.5838,6939.5838,13.9778,9.7007,11.8392,-5.9703,-89554.2198,5.4286,876.7896,8.7679,5.4286,0.0000,5.8160,9.7007,8.7392,9.2199,-2.5164,-20130.8752,5.4286,1839.4845,18.3948,5.4286,0.0000,20.4504,8.7392,8.0034,8.3713,-2.2009,-15406.3346,5.4286,2182.4479,21.8245,5.4286,0.0000,26.6997,5.4286,24.2803,3.6190,0.0000,52.9660,77.2463,-93151.1000,-125091.4296,-125091.4296
6358.0000,7.8993,20.1037,193.3000,83760.1000,-83566.8000,2.1716,43.9318,4.4000,1.0000,18613.3556,4.5000,1.0000,18657.2874,0.0000,0.0000,102373.4556,149.3682,-102224.0874,13.8013,6.5040,12844.4000,0.0000,12844.4000,0.3330,3471.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3471.4595,0.0000,0.0000,0.0000,9372.9405,9372.9405,13.2601,19.8139,1351.0000,1902.6000,-551.6000,0.0493,307.0455,4.4000,1.0000,388.2857,4.9000,1.0000,695.3312,0.0000,0.0000,2290.8857,1043.9545,-1246.9312,13.3321,6.0348,404.6000,0.0000,404.6000,0.0105,109.3514,3.7000,1.0000,0.0000,0.0000,0.0000,109.3514,0.0000,0.0000,0.0000,295.2486,295.2486,13.3150,25.3559,0.0000,8265.0000,-8265.0000,0.2143,0.0000,0.0000,0.0000,1686.7347,4.9000,1.0000,1686.7347,0.0000,0.0000,9951.7347,0.0000,-9951.7347,13.8896,6.5923,8292.6000,0.0000,8292.6000,0.2150,2241.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2241.2432,0.0000,0.0000,0.0000,6051.3568,6051.3568,13.5402,9.5451,11.5427,-4.6132,-69197.7480,4.4906,734.4131,7.3441,4.4906,0.0000,3.2922,9.5451,8.5698,9.0575,-2.1114,-16891.5725,4.4906,1532.5481,15.3255,4.4906,0.0000,11.5763,8.5698,7.8993,8.2346,-1.6591,-11613.8867,4.4906,1816.3792,18.1638,4.4906,0.0000,15.1138,4.4906,14.4388,2.9938,0.0000,29.9823,44.4211,-70841.8000,-97703.2073,-97703.2073
6359.0000,7.8118,19.9876,442.1000,73641.1000,-73199.0000,1.9093,100.4773,4.4000,1.0000,16364.6889,4.5000,1.0000,16465.1662,0.0000,0.0000,90005.7889,341.6227,-89664.1662,13.5690,6.2717,12844.2000,0.0000,12844.2000,0.3330,3471.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3471.4054,0.0000,0.0000,0.0000,9372.7946,9372.7946,12.9672,20.5336,3730.4000,6442.3000,-2711.9000,0.1670,847.8182,4.4000,1.0000,1314.7551,4.9000,1.0000,2162.5733,0.0000,0.0000,7757.0551,2882.5818,-4874.4733,13.2802,5.9829,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,13.2608,25.3016,0.0000,5844.6000,-5844.6000,0.1515,0.0000,0.0000,0.0000,1192.7755,4.9000,1.0000,1192.7755,0.0000,0.0000,7037.3755,0.0000,-7037.3755,13.7126,6.4153,4640.7000,0.0000,4640.7000,0.1203,1254.2432,3.7000,1.0000,0.0000,0.0000,0.0000,1254.2432,0.0000,0.0000,0.0000,3386.4568,3386.4568,13.4952,9.2794,11.3873,-4.3772,-65657.6590,4.0379,664.7178,6.6472,4.0379,0.0000,2.3935,9.2794,8.5005,8.8900,-1.5163,-12130.2325,4.0379,1388.2237,13.8822,4.0379,0.0000,8.4160,8.5005,7.8118,8.1562,-1.5323,-10726.3262,4.0379,1638.9622,16.3896,4.0379,0.0000,10.9878,4.0379,10.7969,2.6919,0.0000,21.7973,32.5942,-63856.0000,-88514.2177,-88514.2177
6360.0000,7.7527,19.8922,661.9000,61856.5000,-61194.6000,1.6037,150.4318,4.4000,1.0000,13745.8889,4.5000,1.0000,13896.3207,0.0000,0.0000,75602.3889,511.4682,-75090.9207,13.4800,6.1827,12850.0000,0.0000,12850.0000,0.3332,3472.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3472.9730,0.0000,0.0000,0.0000,9377.0270,9377.0270,12.7648,13.2881,7173.4000,4915.3000,2258.1000,0.1860,1630.3182,4.4000,1.0000,1003.1224,4.9000,1.0000,2633.4406,0.0000,0.0000,5918.4224,5543.0818,-375.3406,12.7935,5.4962,401.3000,0.0000,401.3000,0.0104,108.4595,3.7000,1.0000,0.0000,0.0000,0.0000,108.4595,0.0000,0.0000,0.0000,292.8405,292.8405,12.7711,24.8119,0.0000,3680.2000,-3680.2000,0.0954,0.0000,0.0000,0.0000,751.0612,4.9000,1.0000,751.0612,0.0000,0.0000,4431.2612,0.0000,-4431.2612,13.1091,5.8118,1445.3000,0.0000,1445.3000,0.0375,390.6216,3.7000,1.0000,0.0000,0.0000,0.0000,390.6216,0.0000,0.0000,0.0000,1054.6784,1054.6784,13.0287,9.2601,11.1444,-3.2939,-49408.9674,3.3993,565.3811,5.6538,3.3993,0.0000,1.4280,9.2601,8.3515,8.8058,-1.4891,-11912.9399,3.3993,1173.0100,11.7301,3.3993,0.0000,5.0212,8.3515,7.7527,8.0521,-1.1216,-7851.0693,3.3993,1386.1690,13.8617,3.3993,0.0000,6.5555,3.3993,6.7482,2.2662,0.0000,13.0047,19.7529,-47920.1000,-69172.9766,-69172.9766
6361.0000,7.7255,19.8394,853.5000,60921.1000,-60067.6000,1.5795,193.9773,4.4000,1.0000,13538.0222,4.5000,1.0000,13731.9995,0.0000,0.0000,74459.1222,659.5227,-73799.5995,13.3657,6.0684,12869.9000,0.0000,12869.9000,0.3337,3478.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3478.3514,0.0000,0.0000,0.0000,9391.5486,9391.5486,12.6480,9.0231,9415.0000,3207.8000,6207.2000,0.2441,2139.7727,4.4000,1.0000,654.6531,4.9000,1.0000,2794.4258,0.0000,0.0000,3862.4531,7275.2273,3412.7742,12.3871,5.0898,415.2000,0.0000,415.2000,0.0108,112.2162,3.7000,1.0000,0.0000,0.0000,0.0000,112.2162,0.0000,0.0000,0.0000,302.9838,302.9838,12.3640,24.4048,0.0000,2771.0000,-2771.0000,0.0718,0.0000,0.0000,0.0000,565.5102,4.9000,1.0000,565.5102,0.0000,0.0000,3336.5102,0.0000,-3336.5102,12.6190,5.3217,837.2000,0.0000,837.2000,0.0217,226.2703,3.7000,1.0000,0.0000,0.0000,0.0000,226.2703,0.0000,0.0000,0.0000,610.9297,610.9297,12.5723,9.3663,10.9693,-2.7965,-41948.0299,3.3924,568.4520,5.6845,3.3924,0.0000,1.4193,9.3663,8.2312,8.7988,-1.8566,-14852.8433,3.3924,1170.9962,11.7100,3.3924,0.0000,4.9907,8.2312,7.7255,7.9783,-0.9453,-6617.0001,3.3924,1387.9241,13.8792,3.3924,0.0000,6.5157,3.3924,6.7109,2.2616,0.0000,12.9257,19.6366,-42509.1000,-63417.8733,-63417.8733
6362.0000,7.7153,19.7866,1097.6000,56199.1000,-55101.5000,1.4571,249.4545,4.4000,1.0000,12488.6889,4.5000,1.0000,12738.1434,0.0000,0.0000,68687.7889,848.1455,-67839.6434,13.0321,5.7349,12870.9000,0.0000,12870.9000,0.3337,3478.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3478.6216,0.0000,0.0000,0.0000,9392.2784,9392.2784,12.2960,6.5037,12938.4000,2079.2000,10859.2000,0.3355,2940.5455,4.4000,1.0000,424.3265,4.9000,1.0000,3364.8720,0.0000,0.0000,2503.5265,9997.8545,7494.3280,11.7087,4.4114,402.2000,0.0000,402.2000,0.0104,108.7027,3.7000,1.0000,0.0000,0.0000,0.0000,108.7027,0.0000,0.0000,0.0000,293.4973,293.4973,11.6857,23.7265,0.0000,2271.3000,-2271.3000,0.0589,0.0000,0.0000,0.0000,463.5306,4.9000,1.0000,463.5306,0.0000,0.0000,2734.8306,0.0000,-2734.8306,11.9000,4.6027,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,11.8783,9.6276,10.7529,-1.9145,-28716.9870,3.3081,559.4705,5.5947,3.3081,0.0000,1.3161,9.6276,8.0769,8.8523,-2.4732,-19785.5345,3.3081,1139.2126,11.3921,3.3081,0.0000,4.6279,8.0769,7.7153,7.8961,-0.6592,-4614.3326,3.3081,1358.4261,13.5843,3.3081,0.0000,6.0420,3.3081,6.2661,2.2054,0.0000,11.9860,18.2521,-32860.2000,-53116.8541,-53116.8541
6363.0000,7.7106,19.7010,1544.7000,51492.6000,-49947.9000,1.3350,351.0682,4.4000,1.0000,11442.8000,4.5000,1.0000,11793.8682,0.0000,0.0000,62935.4000,1193.6318,-61741.7682,12.5907,5.2934,12871.1000,0.0000,12871.1000,0.3337,3478.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3478.6757,0.0000,0.0000,0.0000,9392.4243,9392.4243,11.8483,4.5847,17211.5000,662.7000,16548.8000,0.4462,3911.7045,4.4000,1.0000,135.2449,4.9000,1.0000,4046.9494,0.0000,0.0000,797.9449,13299.7955,12501.8506,10.8602,3.5629,414.5000,0.0000,414.5000,0.0107,112.0270,3.7000,1.0000,0.0000,0.0000,0.0000,112.0270,0.0000,0.0000,0.0000,302.4730,302.4730,10.8363,22.8771,0.0000,1974.2000,-1974.2000,0.0512,0.0000,0.0000,0.0000,402.8980,4.9000,1.0000,402.8980,0.0000,0.0000,2377.0980,0.0000,-2377.0980,11.0242,3.7269,380.3000,0.0000,380.3000,0.0099,102.7838,3.7000,1.0000,0.0000,0.0000,0.0000,102.7838,0.0000,0.0000,0.0000,277.5162,277.5162,11.0022,10.0026,10.5024,-0.8432,-12647.5083,3.2802,560.7328,5.6073,3.2802,0.0000,1.2831,10.0026,7.9166,8.9596,-3.2988,-26390.1626,3.2802,1124.2708,11.2427,3.2802,0.0000,4.5117,7.9166,7.7106,7.8136,-0.3724,-2606.9312,3.2802,1351.9437,13.5194,3.2802,0.0000,5.8903,3.2802,6.1230,2.1868,0.0000,11.6851,17.8080,-21707.4000,-41644.6021,-41644.6021
6364.0000,7.6590,19.5605,2072.8000,49932.9000,-47860.1000,1.2946,471.0909,4.4000,1.0000,11096.2000,4.5000,1.0000,11567.2909,0.0000,0.0000,61029.1000,1601.7091,-59427.3909,12.3494,5.0521,12858.6000,0.0000,12858.6000,0.3334,3475.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3475.2973,0.0000,0.0000,0.0000,9383.3027,9383.3027,11.6088,3.8815,18679.0000,0.0000,18679.0000,0.4843,4245.2273,4.4000,1.0000,0.0000,0.0000,0.0000,4245.2273,0.0000,0.0000,0.0000,14433.7727,14433.7727,10.4696,3.1723,402.9000,0.0000,402.9000,0.0104,108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,108.8919,0.0000,0.0000,0.0000,294.0081,294.0081,10.4464,22.4872,0.0000,1756.8000,-1756.8000,0.0455,0.0000,0.0000,0.0000,358.5306,4.9000,1.0000,358.5306,0.0000,0.0000,2115.3306,0.0000,-2115.3306,10.6133,3.3161,837.4000,0.0000,837.4000,0.0217,226.3243,3.7000,1.0000,0.0000,0.0000,0.0000,226.3243,0.0000,0.0000,0.0000,611.0757,611.0757,10.5651,10.0925,10.3288,-0.3992,-5987.6602,3.2850,565.7574,5.6576,3.2850,0.0000,1.2887,10.0925,7.9037,8.9981,-3.4666,-27732.8896,3.2850,1124.0100,11.2401,3.2850,0.0000,4.5315,7.9037,7.6590,7.7814,-0.4429,-3100.0125,3.2850,1355.8799,13.5588,3.2850,0.0000,5.9162,3.2850,6.1474,2.1900,0.0000,11.7364,17.8838,-16839.0000,-36820.5623,-36820.5623
6365.0000,7.6493,19.4502,2550.9000,46785.8000,-44234.9000,1.2130,579.7500,4.4000,1.0000,10396.8444,4.5000,1.0000,10976.5944,0.0000,0.0000,57182.6444,1971.1500,-55211.4944,11.8284,4.5311,12857.7000,0.0000,12857.7000,0.3334,3475.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3475.0541,0.0000,0.0000,0.0000,9382.6459,9382.6459,11.1182,3.3909,21645.6000,0.0000,21645.6000,0.5612,4919.4545,4.4000,1.0000,0.0000,0.0000,0.0000,4919.4545,0.0000,0.0000,0.0000,16726.1455,16726.1455,9.8522,2.5549,536.2000,0.0000,536.2000,0.0139,144.9189,3.7000,1.0000,0.0000,0.0000,0.0000,144.9189,0.0000,0.0000,0.0000,391.2811,391.2811,9.8225,21.8634,0.0000,1908.7000,-1908.7000,0.0495,0.0000,0.0000,0.0000,389.5306,4.9000,1.0000,389.5306,0.0000,0.0000,2298.2306,0.0000,-2298.2306,9.9965,2.6992,4341.5000,0.0000,4341.5000,0.1126,1173.3784,3.7000,1.0000,0.0000,0.0000,0.0000,1173.3784,0.0000,0.0000,0.0000,3168.1216,3168.1216,9.7567,10.4285,10.0926,0.5917,8875.5718,3.4253,595.9622,5.9596,3.4253,0.0000,1.4610,10.4285,7.8200,9.1242,-4.3078,-34462.1921,3.4253,1165.5461,11.6555,3.4253,0.0000,5.1373,7.8200,7.6493,7.7346,-0.3221,-2254.9107,3.4253,1416.7599,14.1676,3.4253,0.0000,6.7072,3.4253,6.8899,2.2835,0.0000,13.3055,20.1954,-6762.6000,-27841.5310,-27841.5310
6366.0000,7.5411,19.3228,3211.6000,56334.4000,-53122.8000,1.4606,729.9091,4.4000,1.0000,12518.7556,4.5000,1.0000,13248.6646,0.0000,0.0000,68853.1556,2481.6909,-66371.4646,12.0837,4.7864,12858.0000,0.0000,12858.0000,0.3334,3475.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3475.1351,0.0000,0.0000,0.0000,9382.8649,9382.8649,11.4415,3.7142,10517.1000,0.0000,10517.1000,0.2727,2390.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2390.2500,0.0000,0.0000,0.0000,8126.8500,8126.8500,10.8853,3.5880,487.3000,0.0000,487.3000,0.0126,131.7027,3.7000,1.0000,0.0000,0.0000,0.0000,131.7027,0.0000,0.0000,0.0000,355.5973,355.5973,10.8609,22.9018,0.0000,2661.4000,-2661.4000,0.0690,0.0000,0.0000,0.0000,543.1429,4.9000,1.0000,543.1429,0.0000,0.0000,3204.5429,0.0000,-3204.5429,11.0803,3.7830,14549.2000,0.0000,14549.2000,0.3772,3932.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3932.2162,0.0000,0.0000,0.0000,10616.9838,10616.9838,10.3536,9.9018,10.1277,-0.4401,-6601.7224,3.7882,658.1076,6.5811,3.7882,0.0000,1.9764,9.9018,8.1144,9.0081,-3.2644,-26115.4626,3.7882,1295.6302,12.9563,3.7882,0.0000,6.9494,8.1144,7.5411,7.8278,-1.1966,-8376.5266,3.7882,1560.3416,15.6034,3.7882,0.0000,9.0730,3.7882,9.0692,2.5255,0.0000,17.9987,27.0679,-17372.6000,-41093.7116,-41093.7116
6367.0000,7.5484,19.5789,2054.8000,82788.9000,-80734.1000,2.1465,467.0000,4.4000,1.0000,18397.5333,4.5000,1.0000,18864.5333,0.0000,0.0000,101186.4333,1587.8000,-99598.6333,13.0631,5.7658,12869.8000,0.0000,12869.8000,0.3337,3478.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3478.3243,0.0000,0.0000,0.0000,9391.4757,9391.4757,12.5431,4.8158,5535.1000,0.0000,5535.1000,0.1435,1257.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1257.9773,0.0000,0.0000,0.0000,4277.1227,4277.1227,12.3063,5.0090,658.5000,0.0000,658.5000,0.0171,177.9730,3.7000,1.0000,0.0000,0.0000,0.0000,177.9730,0.0000,0.0000,0.0000,480.5270,480.5270,12.2797,24.3205,0.0000,3089.5000,-3089.5000,0.0801,0.0000,0.0000,0.0000,630.5102,4.9000,1.0000,630.5102,0.0000,0.0000,3720.0102,0.0000,-3720.0102,12.4856,5.1883,15463.3000,0.0000,15463.3000,0.4009,4179.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4179.2703,0.0000,0.0000,0.0000,11284.0297,11284.0297,11.8608,9.1073,10.4841,-3.3154,-49731.7391,4.6826,801.1012,8.0110,4.6826,0.0000,3.7327,9.1073,8.3990,8.7532,-1.5989,-12791.1332,4.6826,1619.6133,16.1961,4.6826,0.0000,13.1252,8.3990,7.5484,7.9737,-2.1947,-15362.6161,4.6826,1916.1818,19.1618,4.6826,0.0000,17.1359,4.6826,16.1918,3.1217,0.0000,33.9938,50.1857,-49296.9000,-77885.4884,-77885.4884
6368.0000,7.6359,19.7418,1488.2000,98854.5000,-97366.3000,2.5630,338.2273,4.4000,1.0000,21967.6667,4.5000,1.0000,22305.8939,0.0000,0.0000,120822.1667,1149.9727,-119672.1939,13.3792,6.0819,17744.8000,0.0000,17744.8000,0.4601,4795.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4795.8919,0.0000,0.0000,0.0000,12948.9081,12948.9081,12.7578,24.0579,382.8000,3993.9000,-3611.1000,0.1035,87.0000,4.4000,1.0000,815.0816,4.9000,1.0000,902.0816,0.0000,0.0000,4808.9816,295.8000,-4513.1816,12.9744,5.6771,825.3000,0.0000,825.3000,0.0214,223.0541,3.7000,1.0000,0.0000,0.0000,0.0000,223.0541,0.0000,0.0000,0.0000,602.2459,602.2459,12.9455,24.9863,0.0000,2640.0000,-2640.0000,0.0684,0.0000,0.0000,0.0000,538.7755,4.9000,1.0000,538.7755,0.0000,0.0000,3178.7755,0.0000,-3178.7755,13.0980,5.8007,14853.9000,0.0000,14853.9000,0.3851,4014.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4014.5676,0.0000,0.0000,0.0000,10839.3324,10839.3324,12.5778,8.9704,10.7741,-5.0111,-75166.7174,5.4023,912.8270,9.1283,5.4023,0.0000,5.7321,8.9704,8.3781,8.6742,-1.5429,-12342.9518,5.4023,1875.0856,18.7509,5.4023,0.0000,20.1555,8.3781,7.6359,8.0070,-2.2091,-15463.9953,5.4023,2207.4340,22.0743,5.4023,0.0000,26.3146,5.4023,23.9599,3.6016,0.0000,52.2021,76.1621,-70193.4000,-102973.6646,-102973.6646
6369.0000,7.7366,19.9241,573.4000,127480.7000,-126907.3000,3.3052,130.3182,4.4000,1.0000,28329.0444,4.5000,1.0000,28459.3626,0.0000,0.0000,155809.7444,443.0818,-155366.6626,13.5201,6.2228,22225.3000,0.0000,22225.3000,0.5762,6006.8378,3.7000,1.0000,0.0000,0.0000,0.0000,6006.8378,0.0000,0.0000,0.0000,16218.4622,16218.4622,12.9163,24.9572,0.0000,11872.3000,-11872.3000,0.3078,0.0000,0.0000,0.0000,2422.9184,4.9000,1.0000,2422.9184,0.0000,0.0000,14295.2184,0.0000,-14295.2184,13.4485,6.1512,1071.6000,0.0000,1071.6000,0.0278,289.6216,3.7000,1.0000,0.0000,0.0000,0.0000,289.6216,0.0000,0.0000,0.0000,781.9784,781.9784,13.4194,25.4602,0.0000,3417.6000,-3417.6000,0.0886,0.0000,0.0000,0.0000,697.4694,4.9000,1.0000,697.4694,0.0000,0.0000,4115.0694,0.0000,-4115.0694,13.5725,6.2752,13025.7000,0.0000,13025.7000,0.3377,3520.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3520.4595,0.0000,0.0000,0.0000,9505.2405,9505.2405,13.2187,9.1266,11.1727,-7.3287,-109930.6388,6.9650,1157.0566,11.5706,6.9650,0.0000,12.2836,9.1266,8.3891,8.7579,-2.4764,-19811.2967,6.9650,2408.5476,24.0855,6.9650,0.0000,43.1924,8.3891,7.7366,8.0629,-2.5042,-17529.3338,6.9650,2838.8484,28.3885,6.9650,0.0000,56.3911,6.9650,48.1521,4.6433,0.0000,111.8671,160.0193,-105874.6000,-147271.2693,-147271.2693
6370.0000,7.8068,20.0139,281.6000,144022.8000,-143741.2000,3.7341,64.0000,4.4000,1.0000,32005.0667,4.5000,1.0000,32069.0667,0.0000,0.0000,176027.8667,217.6000,-175810.2667,13.4767,6.1794,26502.0000,0.0000,26502.0000,0.6871,7162.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7162.7027,0.0000,0.0000,0.0000,19339.2973,19339.2973,12.8530,24.8939,0.0000,18026.0000,-18026.0000,0.4674,0.0000,0.0000,0.0000,3678.7755,4.9000,1.0000,3678.7755,0.0000,0.0000,21704.7755,0.0000,-21704.7755,13.5530,6.2557,999.9000,0.0000,999.9000,0.0259,270.2432,3.7000,1.0000,0.0000,0.0000,0.0000,270.2432,0.0000,0.0000,0.0000,729.6568,729.6568,13.5295,25.5703,0.0000,5356.9000,-5356.9000,0.1389,0.0000,0.0000,0.0000,1093.2449,4.9000,1.0000,1093.2449,0.0000,0.0000,6450.1449,0.0000,-6450.1449,13.7375,6.4402,11806.9000,0.0000,11806.9000,0.3061,3191.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3191.0541,0.0000,0.0000,0.0000,8615.8459,8615.8459,13.4597,9.4096,11.4346,-8.3720,-125579.7894,8.0392,1320.7670,13.2077,8.0392,0.0000,18.8887,9.4096,8.4501,8.9298,-3.7192,-29753.4943,8.0392,2759.0223,27.5902,8.0392,0.0000,66.4175,8.4501,7.8068,8.1284,-2.8496,-19947.1034,8.0392,3267.1155,32.6712,8.0392,0.0000,86.7134,8.0392,71.4726,5.3595,0.0000,172.0197,243.4922,-127815.3000,-175280.3871,-175280.3871
6371.0000,7.8620,20.0818,47.2000,152552.2000,-152505.0000,3.9552,10.7273,4.4000,1.0000,33900.4889,4.5000,1.0000,33911.2162,0.0000,0.0000,186452.6889,36.4727,-186416.2162,13.4555,6.1582,26504.6000,0.0000,26504.6000,0.6872,7163.4054,3.7000,1.0000,0.0000,0.0000,0.0000,7163.4054,0.0000,0.0000,0.0000,19341.1946,19341.1946,12.8751,24.9160,0.0000,24396.0000,-24396.0000,0.6325,0.0000,0.0000,0.0000,4978.7755,4.9000,1.0000,4978.7755,0.0000,0.0000,29374.7755,0.0000,-29374.7755,13.7565,6.4592,1161.2000,0.0000,1161.2000,0.0301,313.8378,3.7000,1.0000,0.0000,0.0000,0.0000,313.8378,0.0000,0.0000,0.0000,847.3622,847.3622,13.7311,25.7719,0.0000,8047.1000,-8047.1000,0.2086,0.0000,0.0000,0.0000,1642.2653,4.9000,1.0000,1642.2653,0.0000,0.0000,9689.3653,0.0000,-9689.3653,14.0219,6.7246,9521.6000,0.0000,9521.6000,0.2469,2573.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2573.4054,0.0000,0.0000,0.0000,6948.1946,6948.1946,13.8134,9.5612,11.6873,-9.4477,-141715.3355,8.6407,1404.5491,14.0455,8.6407,0.0000,23.4542,9.5612,8.5309,9.0461,-4.2918,-34334.0038,8.6407,2950.3628,29.5036,8.6407,0.0000,82.4708,8.5309,7.8620,8.1965,-3.1849,-22294.2664,8.6407,3500.9564,35.0096,8.6407,0.0000,107.6724,8.6407,87.2040,5.7605,0.0000,213.5974,300.8014,-147760.7000,-198343.6056,-198343.6056
6372.0000,7.9058,20.1280,0.0000,159285.2000,-159285.2000,4.1298,0.0000,0.0000,0.0000,35396.7111,4.5000,1.0000,35396.7111,0.0000,0.0000,194681.9111,0.0000,-194681.9111,13.5458,6.2485,26295.3000,0.0000,26295.3000,0.6818,7106.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7106.8378,0.0000,0.0000,0.0000,19188.4622,19188.4622,12.9899,25.0307,0.0000,24641.8000,-24641.8000,0.6389,0.0000,0.0000,0.0000,5028.9388,4.9000,1.0000,5028.9388,0.0000,0.0000,29670.7388,0.0000,-29670.7388,13.8494,6.5521,1036.7000,0.0000,1036.7000,0.0269,280.1892,3.7000,1.0000,0.0000,0.0000,0.0000,280.1892,0.0000,0.0000,0.0000,756.5108,756.5108,13.8275,25.8683,0.0000,10559.9000,-10559.9000,0.2738,0.0000,0.0000,0.0000,2155.0816,4.9000,1.0000,2155.0816,0.0000,0.0000,12714.9816,0.0000,-12714.9816,14.1959,6.8986,8302.7000,0.0000,8302.7000,0.2153,2243.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2243.9730,0.0000,0.0000,0.0000,6058.7270,6058.7270,14.0203,9.6963,11.8583,-9.9505,-149258.0997,8.9495,1444.3099,14.4431,8.9495,0.0000,26.0593,9.6963,8.5963,9.1463,-4.7463,-37970.6920,8.9495,3042.3658,30.4237,8.9495,0.0000,91.6309,8.5963,7.9058,8.2510,-3.4050,-23835.1398,8.9495,3617.2547,36.1725,8.9495,0.0000,119.6315,8.9495,96.0715,5.9663,0.0000,237.3217,333.3932,-158852.2000,-211063.9315,-211063.9315
6373.0000,7.9593,20.1815,0.0000,167496.6000,-167496.6000,4.3427,0.0000,0.0000,0.0000,37221.4667,4.5000,1.0000,37221.4667,0.0000,0.0000,204718.0667,0.0000,-204718.0667,13.5913,6.2940,26292.4000,0.0000,26292.4000,0.6817,7106.0541,3.7000,1.0000,0.0000,0.0000,0.0000,7106.0541,0.0000,0.0000,0.0000,19186.3459,19186.3459,13.0634,25.1042,0.0000,27013.2000,-27013.2000,0.7004,0.0000,0.0000,0.0000,5512.8980,4.9000,1.0000,5512.8980,0.0000,0.0000,32526.0980,0.0000,-32526.0980,13.9582,6.6609,993.7000,0.0000,993.7000,0.0258,268.5676,3.7000,1.0000,0.0000,0.0000,0.0000,268.5676,0.0000,0.0000,0.0000,725.1324,725.1324,13.9383,25.9791,0.0000,13142.8000,-13142.8000,0.3408,0.0000,0.0000,0.0000,2682.2041,4.9000,1.0000,2682.2041,0.0000,0.0000,15825.0041,0.0000,-15825.0041,14.3737,7.0764,7388.6000,0.0000,7388.6000,0.1916,1996.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1996.9189,0.0000,0.0000,0.0000,5391.6811,5391.6811,14.2253,9.8436,12.0345,-10.6182,-159272.4976,9.4242,1509.7268,15.0973,9.4242,0.0000,30.4297,9.8436,8.6765,9.2601,-5.3026,-42421.0887,9.4242,3187.8036,31.8780,9.4242,0.0000,106.9983,8.6765,7.9593,8.3179,-3.7246,-26072.4230,9.4242,3797.8073,37.9781,9.4242,0.0000,139.6949,9.4242,110.7991,6.2828,0.0000,277.1228,387.9219,-172977.9000,-227766.0092,-227766.0092
6374.0000,8.0027,20.2250,0.0000,176636.3000,-176636.3000,4.5796,0.0000,0.0000,0.0000,39252.5111,4.5000,1.0000,39252.5111,0.0000,0.0000,215888.8111,0.0000,-215888.8111,13.7992,6.5019,26258.6000,0.0000,26258.6000,0.6808,7096.9189,3.7000,1.0000,0.0000,0.0000,0.0000,7096.9189,0.0000,0.0000,0.0000,19161.6811,19161.6811,13.2847,25.3256,0.0000,22762.0000,-22762.0000,0.5901,0.0000,0.0000,0.0000,4645.3061,4.9000,1.0000,4645.3061,0.0000,0.0000,27407.3061,0.0000,-27407.3061,14.0206,6.7233,830.2000,0.0000,830.2000,0.0215,224.3784,3.7000,1.0000,0.0000,0.0000,0.0000,224.3784,0.0000,0.0000,0.0000,605.8216,605.8216,14.0043,26.0452,0.0000,15336.9000,-15336.9000,0.3976,0.0000,0.0000,0.0000,3129.9796,4.9000,1.0000,3129.9796,0.0000,0.0000,18466.8796,0.0000,-18466.8796,14.5002,7.2029,6474.5000,0.0000,6474.5000,0.1679,1749.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1749.8649,0.0000,0.0000,0.0000,4724.6351,4724.6351,14.3733,9.9546,12.1640,-10.9716,-164573.6573,9.6564,1538.5720,15.3857,9.6564,0.0000,32.7350,9.9546,8.7422,9.3484,-5.6446,-45156.8172,9.6564,3253.7559,32.5376,9.6564,0.0000,115.1044,8.7422,8.0027,8.3725,-3.9343,-27540.3845,9.6564,3881.9690,38.8197,9.6564,0.0000,150.2781,9.6564,118.5012,6.4376,0.0000,298.1176,416.6188,-181171.9000,-237270.8590,-237270.8590
6375.0000,7.9417,20.1639,0.0000,142786.4000,-142786.4000,3.7020,0.0000,0.0000,0.0000,31730.3111,4.5000,1.0000,31730.3111,0.0000,0.0000,174516.7111,0.0000,-174516.7111,13.4440,6.1467,26261.6000,0.0000,26261.6000,0.6809,7097.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7097.7297,0.0000,0.0000,0.0000,19163.8703,19163.8703,12.8398,24.8806,0.0000,16815.9000,-16815.9000,0.4360,0.0000,0.0000,0.0000,3431.8163,4.9000,1.0000,3431.8163,0.0000,0.0000,20247.7163,0.0000,-20247.7163,13.4782,6.1809,745.9000,0.0000,745.9000,0.0193,201.5946,3.7000,1.0000,0.0000,0.0000,0.0000,201.5946,0.0000,0.0000,0.0000,544.3054,544.3054,13.4610,25.5018,0.0000,17448.7000,-17448.7000,0.4524,0.0000,0.0000,0.0000,3560.9592,4.9000,1.0000,3560.9592,0.0000,0.0000,21009.6592,0.0000,-21009.6592,14.1234,6.8261,7388.6000,0.0000,7388.6000,0.1916,1996.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1996.9189,0.0000,0.0000,0.0000,5391.6811,5391.6811,13.9534,9.8611,11.9073,-8.6530,-129795.3803,8.2232,1324.3789,13.2438,8.2232,0.0000,20.2160,9.8611,8.6610,9.2611,-4.7582,-38065.8674,8.2232,2781.4535,27.8145,8.2232,0.0000,71.0845,8.6610,7.9417,8.3013,-3.2590,-22812.9822,8.2232,3316.2844,33.1628,8.2232,0.0000,92.8066,8.2232,76.0736,5.4822,0.0000,184.1071,260.1807,-142654.9000,-190674.2299,-190674.2299
6376.0000,7.9779,20.2001,0.0000,153135.1000,-153135.1000,3.9703,0.0000,0.0000,0.0000,34030.0222,4.5000,1.0000,34030.0222,0.0000,0.0000,187165.1222,0.0000,-187165.1222,13.4005,6.1032,26256.8000,0.0000,26256.8000,0.6808,7096.4324,3.7000,1.0000,0.0000,0.0000,0.0000,7096.4324,0.0000,0.0000,0.0000,19160.3676,19160.3676,12.8454,24.8862,0.0000,21936.1000,-21936.1000,0.5687,0.0000,0.0000,0.0000,4476.7551,4.9000,1.0000,4476.7551,0.0000,0.0000,26412.8551,0.0000,-26412.8551,13.6106,6.3133,785.8000,0.0000,785.8000,0.0204,212.3784,3.7000,1.0000,0.0000,0.0000,0.0000,212.3784,0.0000,0.0000,0.0000,573.4216,573.4216,13.5940,25.6348,0.0000,19384.1000,-19384.1000,0.5026,0.0000,0.0000,0.0000,3955.9388,4.9000,1.0000,3955.9388,0.0000,0.0000,23340.0388,0.0000,-23340.0388,14.2702,6.9729,8607.4000,0.0000,8607.4000,0.2232,2326.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2326.3243,0.0000,0.0000,0.0000,6281.0757,6281.0757,14.0882,9.9254,12.0068,-9.5789,-143683.2427,8.9489,1435.2415,14.3524,8.9489,0.0000,26.0537,9.9254,8.7146,9.3200,-5.2239,-41791.1531,8.9489,3019.0905,30.1909,8.9489,0.0000,91.6114,8.7146,7.9779,8.3463,-3.6327,-25428.7555,8.9489,3601.7169,36.0172,8.9489,0.0000,119.6061,8.9489,96.0528,5.9659,0.0000,237.2713,333.3240,-158805.3000,-210903.1512,-210903.1512
6377.0000,7.9746,20.1968,0.0000,152454.7000,-152454.7000,3.9527,0.0000,0.0000,0.0000,33878.8222,4.5000,1.0000,33878.8222,0.0000,0.0000,186333.5222,0.0000,-186333.5222,13.5231,6.2258,21598.8000,0.0000,21598.8000,0.5600,5837.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5837.5135,0.0000,0.0000,0.0000,15761.2865,15761.2865,13.0538,25.0946,0.0000,17515.6000,-17515.6000,0.4541,0.0000,0.0000,0.0000,3574.6122,4.9000,1.0000,3574.6122,0.0000,0.0000,21090.2122,0.0000,-21090.2122,13.6818,6.3845,498.6000,0.0000,498.6000,0.0129,134.7568,3.7000,1.0000,0.0000,0.0000,0.0000,134.7568,0.0000,0.0000,0.0000,363.8432,363.8432,13.6710,25.7118,0.0000,20466.0000,-20466.0000,0.5306,0.0000,0.0000,0.0000,4176.7347,4.9000,1.0000,4176.7347,0.0000,0.0000,24642.7347,0.0000,-24642.7347,14.4048,7.1075,11349.8000,0.0000,11349.8000,0.2943,3067.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3067.5135,0.0000,0.0000,0.0000,8282.2865,8282.2865,14.1582,9.8946,12.0264,-9.5453,-143179.5363,8.7069,1395.2906,13.9529,8.7069,0.0000,23.9970,9.8946,8.7083,9.3015,-4.9800,-39840.0629,8.7069,2939.8429,29.3984,8.7069,0.0000,84.3793,8.7083,7.9746,8.3415,-3.5199,-24639.4537,8.7069,3505.0803,35.0508,8.7069,0.0000,110.1640,8.7069,89.0575,5.8046,0.0000,218.5403,307.5978,-156989.1000,-207659.0529,-207659.0529
6378.0000,7.8909,20.1131,0.0000,132393.2000,-132393.2000,3.4325,0.0000,0.0000,0.0000,29420.7111,4.5000,1.0000,29420.7111,0.0000,0.0000,161813.9111,0.0000,-161813.9111,13.7114,6.4141,12870.8000,0.0000,12870.8000,0.3337,3478.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3478.5946,0.0000,0.0000,0.0000,9392.2054,9392.2054,13.3736,25.4144,0.0000,7314.0000,-7314.0000,0.1896,0.0000,0.0000,0.0000,1492.6531,4.9000,1.0000,1492.6531,0.0000,0.0000,8806.6531,0.0000,-8806.6531,13.6904,6.3931,488.8000,0.0000,488.8000,0.0127,132.1081,3.7000,1.0000,0.0000,0.0000,0.0000,132.1081,0.0000,0.0000,0.0000,356.6919,356.6919,13.6775,25.7183,0.0000,18940.0000,-18940.0000,0.4911,0.0000,0.0000,0.0000,3865.3061,4.9000,1.0000,3865.3061,0.0000,0.0000,22805.3061,0.0000,-22805.3061,14.4978,7.2006,13330.4000,0.0000,13330.4000,0.3456,3602.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3602.8108,0.0000,0.0000,0.0000,9727.5892,9727.5892,14.1479,9.6163,11.8821,-8.3988,-125981.8615,7.2078,1162.0685,11.6207,7.2078,0.0000,13.6138,9.6163,8.5917,9.1040,-3.5607,-28485.8903,7.2078,2454.8384,24.5484,7.2078,0.0000,47.8693,8.5917,7.8909,8.2413,-2.7831,-19481.6320,7.2078,2914.5590,29.1456,7.2078,0.0000,62.4973,7.2078,52.9143,4.8052,0.0000,123.9804,176.8947,-131957.2000,-173949.3838,-173949.3838
6379.0000,7.7969,20.0191,0.0000,108302.8000,-108302.8000,2.8080,0.0000,0.0000,0.0000,24067.2889,4.5000,1.0000,24067.2889,0.0000,0.0000,132370.0889,0.0000,-132370.0889,13.6825,6.3852,12860.3000,0.0000,12860.3000,0.3334,3475.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3475.7568,0.0000,0.0000,0.0000,9384.5432,9384.5432,13.2653,5.5380,262.9000,0.0000,262.9000,0.0068,59.7500,4.4000,1.0000,0.0000,0.0000,0.0000,59.7500,0.0000,0.0000,0.0000,203.1500,203.1500,13.2562,5.9589,495.0000,0.0000,495.0000,0.0128,133.7838,3.7000,1.0000,0.0000,0.0000,0.0000,133.7838,0.0000,0.0000,0.0000,361.2162,361.2162,13.2402,25.2810,0.0000,15293.1000,-15293.1000,0.3965,0.0000,0.0000,0.0000,3121.0408,4.9000,1.0000,3121.0408,0.0000,0.0000,18414.1408,0.0000,-18414.1408,14.0589,6.7616,12721.0000,0.0000,12721.0000,0.3298,3438.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3438.1081,0.0000,0.0000,0.0000,9282.8919,9282.8919,13.6462,9.4711,11.5586,-6.2600,-93899.7887,5.8310,952.9820,9.5298,5.8310,0.0000,7.2078,9.4711,8.4507,8.9609,-2.8684,-22947.0213,5.8310,1998.4542,19.9845,5.8310,0.0000,25.3443,8.4507,7.7969,8.1238,-2.1008,-14705.6184,5.8310,2370.2048,23.7020,5.8310,0.0000,33.0890,5.8310,29.5458,3.8873,0.0000,65.6410,95.1868,-97256.7000,-131552.4284,-131552.4284
6380.0000,7.6998,19.9211,7.9000,66358.5000,-66350.6000,1.7205,1.7955,4.4000,1.0000,14746.3333,4.5000,1.0000,14748.1288,0.0000,0.0000,81104.8333,6.1045,-81098.7288,12.8062,5.5089,12857.5000,0.0000,12857.5000,0.3334,3475.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3475.0000,0.0000,0.0000,0.0000,9382.5000,9382.5000,12.2154,4.4881,1485.8000,0.0000,1485.8000,0.0385,337.6818,4.4000,1.0000,0.0000,0.0000,0.0000,337.6818,0.0000,0.0000,0.0000,1148.1182,1148.1182,12.1431,4.8458,486.8000,0.0000,486.8000,0.0126,131.5676,3.7000,1.0000,0.0000,0.0000,0.0000,131.5676,0.0000,0.0000,0.0000,355.2324,355.2324,12.1207,24.1616,0.0000,13035.7000,-13035.7000,0.3380,0.0000,0.0000,0.0000,2660.3469,4.9000,1.0000,2660.3469,0.0000,0.0000,15696.0469,0.0000,-15696.0469,13.1090,5.8117,11654.5000,0.0000,11654.5000,0.3022,3149.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3149.8649,0.0000,0.0000,0.0000,8504.6351,8504.6351,12.5736,9.5275,11.0505,-3.2251,-48376.5072,4.1177,687.6039,6.8760,4.1177,0.0000,2.5381,9.5275,8.2190,8.8732,-2.5978,-20782.4506,4.1177,1416.6933,14.1669,4.1177,0.0000,8.9248,8.2190,7.6998,7.9594,-1.1779,-8245.3322,4.1177,1686.0858,16.8609,4.1177,0.0000,11.6520,4.1177,11.3901,2.7451,0.0000,23.1149,34.5050,-52901.7000,-77404.2900,-77404.2900
6381.0000,7.6345,19.8520,37.7000,61433.7000,-61396.0000,1.5928,8.5682,4.4000,1.0000,13651.9333,4.5000,1.0000,13660.5015,0.0000,0.0000,75085.6333,29.1318,-75056.5015,12.6916,5.3943,12858.0000,0.0000,12858.0000,0.3334,3475.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3475.1351,0.0000,0.0000,0.0000,9382.8649,9382.8649,12.0594,4.3321,3967.1000,0.0000,3967.1000,0.1029,901.6136,4.4000,1.0000,0.0000,0.0000,0.0000,901.6136,0.0000,0.0000,0.0000,3065.4864,3065.4864,11.8529,4.5556,577.8000,0.0000,577.8000,0.0150,156.1622,3.7000,1.0000,0.0000,0.0000,0.0000,156.1622,0.0000,0.0000,0.0000,421.6378,421.6378,11.8244,23.8653,0.0000,10587.8000,-10587.8000,0.2745,0.0000,0.0000,0.0000,2160.7755,4.9000,1.0000,2160.7755,0.0000,0.0000,12748.5755,0.0000,-12748.5755,12.6834,5.3861,9521.6000,0.0000,9521.6000,0.2469,2573.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2573.4054,0.0000,0.0000,0.0000,6948.1946,6948.1946,12.2153,9.4461,10.8307,-2.7400,-41099.8878,3.8480,648.6295,6.4863,3.8480,0.0000,2.0715,9.4461,8.1595,8.8028,-2.3870,-19095.6656,3.8480,1328.0482,13.2805,3.8480,0.0000,7.2839,8.1595,7.6345,7.8970,-1.1130,-7791.3399,3.8480,1580.0845,15.8008,3.8480,0.0000,9.5097,3.8480,9.4658,2.5654,0.0000,18.8651,28.3310,-45059.3000,-67986.8934,-67986.8934
6382.0000,7.6153,19.8100,186.9000,52618.3000,-52431.4000,1.3642,42.4773,4.4000,1.0000,11692.9556,4.5000,1.0000,11735.4328,0.0000,0.0000,64311.2556,144.4227,-64166.8328,12.5082,5.2109,12868.0000,0.0000,12868.0000,0.3336,3477.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3477.8378,0.0000,0.0000,0.0000,9390.1622,9390.1622,11.7921,4.0649,6619.0000,0.0000,6619.0000,0.1716,1504.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1504.3182,0.0000,0.0000,0.0000,5114.6818,5114.6818,11.4021,4.1048,404.4000,0.0000,404.4000,0.0105,109.2973,3.7000,1.0000,0.0000,0.0000,0.0000,109.2973,0.0000,0.0000,0.0000,295.1027,295.1027,11.3796,23.4204,0.0000,6615.8000,-6615.8000,0.1715,0.0000,0.0000,0.0000,1350.1633,4.9000,1.0000,1350.1633,0.0000,0.0000,7965.9633,0.0000,-7965.9633,11.9871,4.6898,8302.7000,0.0000,8302.7000,0.2153,2243.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2243.9730,0.0000,0.0000,0.0000,6058.7270,6058.7270,11.5251,9.6177,10.5714,-1.6676,-25013.4991,3.4001,579.5181,5.7952,3.4001,0.0000,1.4290,9.6177,7.9948,8.8062,-2.6605,-21283.8264,3.4001,1173.2782,11.7328,3.4001,0.0000,5.0249,7.9948,7.6153,7.8050,-0.7110,-4976.7969,3.4001,1401.9177,14.0192,3.4001,0.0000,6.5604,3.4001,6.7527,2.2667,0.0000,13.0143,19.7670,-30853.1000,-51274.1224,-51274.1224
6383.0000,7.5960,19.7531,401.1000,47567.2000,-47166.1000,1.2333,91.1591,4.4000,1.0000,10570.4889,4.5000,1.0000,10661.6480,0.0000,0.0000,58137.6889,309.9409,-57827.7480,12.3537,5.0564,12870.7000,0.0000,12870.7000,0.3337,3478.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3478.5676,0.0000,0.0000,0.0000,9392.1324,9392.1324,11.5810,3.8537,11615.4000,0.0000,11615.4000,0.3012,2639.8636,4.4000,1.0000,0.0000,0.0000,0.0000,2639.8636,0.0000,0.0000,0.0000,8975.5364,8975.5364,10.8425,3.5452,415.1000,0.0000,415.1000,0.0108,112.1892,3.7000,1.0000,0.0000,0.0000,0.0000,112.1892,0.0000,0.0000,0.0000,302.9108,302.9108,10.8176,22.8584,0.0000,3915.7000,-3915.7000,0.1015,0.0000,0.0000,0.0000,799.1224,4.9000,1.0000,799.1224,0.0000,0.0000,4714.8224,0.0000,-4714.8224,11.2055,3.9082,4646.3000,0.0000,4646.3000,0.1205,1255.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1255.7568,0.0000,0.0000,0.0000,3390.5432,3390.5432,10.9265,9.7843,10.3554,-0.9256,-13883.8219,3.1513,542.1149,5.4211,3.1513,0.0000,1.1377,9.7843,7.8684,8.8263,-2.9109,-23286.9487,3.1513,1086.4573,10.8646,3.1513,0.0000,4.0005,7.8684,7.5960,7.7322,-0.4730,-3310.6771,3.1513,1303.5777,13.0358,3.1513,0.0000,5.2230,3.1513,5.4895,2.1009,0.0000,10.3612,15.8507,-21534.3000,-40481.4476,-40481.4476
6384.0000,7.5603,19.6013,988.7000,42166.1000,-41177.4000,1.0932,224.7045,4.4000,1.0000,9370.2444,4.5000,1.0000,9594.9490,0.0000,0.0000,51536.3444,763.9955,-50772.3490,12.2798,4.9825,12871.0000,0.0000,12871.0000,0.3337,3478.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3478.6486,0.0000,0.0000,0.0000,9392.3514,9392.3514,11.4067,3.6794,12411.7000,0.0000,12411.7000,0.3218,2820.8409,4.4000,1.0000,0.0000,0.0000,0.0000,2820.8409,0.0000,0.0000,0.0000,9590.8591,9590.8591,10.5152,3.2179,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,10.4907,22.5315,0.0000,2462.9000,-2462.9000,0.0639,0.0000,0.0000,0.0000,502.6327,4.9000,1.0000,502.6327,0.0000,0.0000,2965.5327,0.0000,-2965.5327,10.7663,3.4690,1446.8000,0.0000,1446.8000,0.0375,391.0270,3.7000,1.0000,0.0000,0.0000,0.0000,391.0270,0.0000,0.0000,0.0000,1055.7730,1055.7730,10.6682,9.7597,10.2140,-0.6516,-9773.2967,2.7892,482.7597,4.8276,2.7892,0.0000,0.7889,9.7597,7.8050,8.7823,-2.6287,-21029.3734,2.7892,963.4939,9.6349,2.7892,0.0000,2.7739,7.8050,7.5603,7.6826,-0.3760,-2632.2120,2.7892,1156.3698,11.5637,2.7892,0.0000,3.6216,2.7892,3.9380,1.8595,0.0000,7.1844,11.1224,-16549.0000,-33434.8820,-33434.8820
6385.0000,7.5819,19.4921,1532.7000,37957.8000,-36425.1000,0.9841,348.3409,4.4000,1.0000,8435.0667,4.5000,1.0000,8783.4076,0.0000,0.0000,46392.8667,1184.3591,-45208.5076,12.0007,4.7034,12880.7000,0.0000,12880.7000,0.3340,3481.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3481.2703,0.0000,0.0000,0.0000,9399.4297,9399.4297,11.0820,3.3547,14471.0000,0.0000,14471.0000,0.3752,3288.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3288.8636,0.0000,0.0000,0.0000,11182.1364,11182.1364,9.9890,2.6917,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,9.9625,22.0033,0.0000,1686.6000,-1686.6000,0.0437,0.0000,0.0000,0.0000,344.2041,4.9000,1.0000,344.2041,0.0000,0.0000,2030.8041,0.0000,-2030.8041,10.1610,2.8637,837.9000,0.0000,837.9000,0.0217,226.4595,3.7000,1.0000,0.0000,0.0000,0.0000,226.4595,0.0000,0.0000,0.0000,611.4405,611.4405,10.1012,9.9960,10.0486,-0.0718,-1077.0103,2.6526,462.3961,4.6240,2.6526,0.0000,0.6785,9.9960,7.6436,8.8198,-3.0083,-24066.2769,2.6526,914.7745,9.1477,2.6526,0.0000,2.3859,7.6436,7.5819,7.6128,-0.0902,-631.3394,2.6526,1103.1679,11.0317,2.6526,0.0000,3.1149,2.6526,3.4353,1.7684,0.0000,6.1793,9.6146,-9549.8000,-25774.6266,-25774.6266
6386.0000,7.5938,19.3200,2173.1000,33853.8000,-31680.7000,0.8777,493.8864,4.4000,1.0000,7523.0667,4.5000,1.0000,8016.9530,0.0000,0.0000,41376.8667,1679.2136,-39697.6530,11.7027,4.4054,12871.6000,0.0000,12871.6000,0.3337,3478.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3478.8108,0.0000,0.0000,0.0000,9392.7892,9392.7892,10.7305,3.0033,15734.4000,0.0000,15734.4000,0.4079,3576.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3576.0000,0.0000,0.0000,0.0000,12158.4000,12158.4000,9.4721,2.1748,363.2000,0.0000,363.2000,0.0094,98.1622,3.7000,1.0000,0.0000,0.0000,0.0000,98.1622,0.0000,0.0000,0.0000,265.0378,265.0378,9.4446,21.4855,0.0000,1205.4000,-1205.4000,0.0313,0.0000,0.0000,0.0000,246.0000,4.9000,1.0000,246.0000,0.0000,0.0000,1451.4000,0.0000,-1451.4000,9.5949,2.2976,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,9.5875,10.2048,9.8961,0.4113,6170.1901,2.5049,454.7748,4.5477,2.5917,0.0868,0.6329,10.2048,7.5073,8.8560,-3.2577,-26061.4913,2.5049,862.4663,8.6247,2.5049,0.0000,2.0091,7.5073,7.5938,7.5505,0.1194,836.1373,2.5049,1044.6694,10.4467,2.5049,0.0000,2.6231,2.5049,2.9404,1.6699,0.0000,5.2651,8.2054,-3536.4000,-19055.1638,-19055.1638
6387.0000,7.6105,19.1399,2707.6000,30200.5000,-27492.9000,0.7830,615.3636,4.4000,1.0000,6711.2222,4.5000,1.0000,7326.5859,0.0000,0.0000,36911.7222,2092.2364,-34819.4859,11.3338,4.0365,12871.9000,0.0000,12871.9000,0.3337,3478.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3478.8919,0.0000,0.0000,0.0000,9393.0081,9393.0081,10.3294,2.6021,17622.5000,0.0000,17622.5000,0.4569,4005.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4005.1136,0.0000,0.0000,0.0000,13617.3864,13617.3864,8.8732,1.5759,369.8000,0.0000,369.8000,0.0096,99.9459,3.7000,1.0000,0.0000,0.0000,0.0000,99.9459,0.0000,0.0000,0.0000,269.8541,269.8541,8.8444,20.8852,0.0000,900.1000,-900.1000,0.0233,0.0000,0.0000,0.0000,183.6939,4.9000,1.0000,183.6939,0.0000,0.0000,1083.7939,0.0000,-1083.7939,8.9603,1.6630,380.5000,0.0000,380.5000,0.0099,102.8378,3.7000,1.0000,0.0000,0.0000,0.0000,102.8378,0.0000,0.0000,0.0000,277.6622,277.6622,9.0286,10.4505,9.7395,0.9476,14214.1396,2.4246,457.8755,4.5788,2.5917,0.1671,0.6329,10.4505,7.3702,8.9104,-3.6008,-28806.7570,2.4246,832.8383,8.3284,2.4246,0.0000,1.8221,7.3702,7.6105,7.4903,0.3210,2247.2484,2.4246,1013.9434,10.1394,2.4246,0.0000,2.3789,2.4246,2.6916,1.6164,0.0000,4.8340,7.5256,2851.7000,-12345.3690,-12345.3690
6388.0000,7.5704,18.8644,3540.4000,29471.8000,-25931.4000,0.7641,804.6364,4.4000,1.0000,6549.2889,4.5000,1.0000,7353.9253,0.0000,0.0000,36021.0889,2735.7636,-33285.3253,11.1072,3.8099,12874.8000,0.0000,12874.8000,0.3338,3479.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3479.6757,0.0000,0.0000,0.0000,9395.1243,9395.1243,10.1089,2.3817,18419.3000,0.0000,18419.3000,0.4776,4186.2045,4.4000,1.0000,0.0000,0.0000,0.0000,4186.2045,0.0000,0.0000,0.0000,14233.0955,14233.0955,8.5966,1.2993,365.0000,0.0000,365.0000,0.0095,98.6486,3.7000,1.0000,0.0000,0.0000,0.0000,98.6486,0.0000,0.0000,0.0000,266.3514,266.3514,8.5683,20.6091,0.0000,772.0000,-772.0000,0.0200,0.0000,0.0000,0.0000,157.5510,4.9000,1.0000,157.5510,0.0000,0.0000,929.5510,0.0000,-929.5510,8.6670,1.3697,838.2000,0.0000,838.2000,0.0217,226.5405,3.7000,1.0000,0.0000,0.0000,0.0000,226.5405,0.0000,0.0000,0.0000,611.6595,611.6595,8.7147,10.5277,9.6212,1.2082,18122.4925,2.4400,460.2377,4.6024,2.5917,0.1517,0.6329,10.5277,7.3568,8.9422,-3.7302,-29841.9215,2.4400,836.9502,8.3695,2.4400,0.0000,1.8571,7.3568,7.5704,7.4636,0.2873,2010.7833,2.4400,1021.6092,10.2161,2.4400,0.0000,2.4245,2.4400,2.7383,1.6267,0.0000,4.9145,7.6527,5793.9000,-9708.6457,-9708.6457
6389.0000,7.6133,18.5979,4270.8000,26664.2000,-22393.4000,0.6913,970.6364,4.4000,1.0000,5925.3778,4.5000,1.0000,6896.0141,0.0000,0.0000,32589.5778,3300.1636,-29289.4141,10.5824,3.2851,12884.7000,0.0000,12884.7000,0.3341,3482.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3482.3514,0.0000,0.0000,0.0000,9402.3486,9402.3486,9.6293,1.9020,20435.2000,0.0000,20435.2000,0.5298,4644.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4644.3636,0.0000,0.0000,0.0000,15790.8364,15790.8364,8.0286,0.7313,492.4000,0.0000,492.4000,0.0128,133.0811,3.7000,1.0000,0.0000,0.0000,0.0000,133.0811,0.0000,0.0000,0.0000,359.3189,359.3189,7.9921,20.0329,0.0000,941.1000,-941.1000,0.0244,0.0000,0.0000,0.0000,192.0612,4.9000,1.0000,192.0612,0.0000,0.0000,1133.1612,0.0000,-1133.1612,8.1070,0.8097,4346.9000,0.0000,4346.9000,0.1127,1174.8378,3.7000,1.0000,0.0000,0.0000,0.0000,1174.8378,0.0000,0.0000,0.0000,3172.0622,3172.0622,7.8279,11.0131,9.4205,2.1226,31839.5989,2.5576,464.2830,4.6428,2.5917,0.0341,0.6329,11.0131,7.1752,9.0941,-4.7324,-37859.5545,2.5576,871.4445,8.7144,2.5576,0.0000,2.1387,7.1752,7.6133,7.3942,0.6174,4321.9462,2.5576,1074.1925,10.7419,2.5576,0.0000,2.7922,2.5576,3.1114,1.7051,0.0000,5.5638,8.6752,14824.7000,-1698.0093,-1698.0093
6390.0000,7.3785,18.4255,5847.3000,38446.5000,-32599.2000,0.9968,1328.9318,4.4000,1.0000,8543.6667,4.5000,1.0000,9872.5985,0.0000,0.0000,46990.1667,4518.3682,-42471.7985,10.5943,3.2970,12885.0000,0.0000,12885.0000,0.3341,3482.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3482.4324,0.0000,0.0000,0.0000,9402.5676,9402.5676,9.8824,2.1551,20495.5000,0.0000,20495.5000,0.5314,4658.0682,4.4000,1.0000,0.0000,0.0000,0.0000,4658.0682,0.0000,0.0000,0.0000,15837.4318,15837.4318,8.6832,1.3859,367.2000,0.0000,367.2000,0.0095,99.2432,3.7000,1.0000,0.0000,0.0000,0.0000,99.2432,0.0000,0.0000,0.0000,267.9568,267.9568,8.6629,20.7038,0.0000,1286.4000,-1286.4000,0.0334,0.0000,0.0000,0.0000,262.5306,4.9000,1.0000,262.5306,0.0000,0.0000,1548.9306,0.0000,-1548.9306,8.7802,1.4829,14567.9000,0.0000,14567.9000,0.3777,3937.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3937.2703,0.0000,0.0000,0.0000,10630.6297,10630.6297,7.9753,10.6262,9.3007,2.3340,35010.3403,3.4242,616.6472,6.1665,3.4242,0.0000,1.4597,10.6262,7.6810,9.1536,-4.8622,-38897.9728,3.4242,1163.6915,11.6369,3.4242,0.0000,5.1326,7.6810,7.3785,7.5297,-0.5706,-3994.5107,3.4242,1429.4254,14.2943,3.4242,0.0000,6.7010,3.4242,6.8842,2.2828,0.0000,13.2932,20.1774,14430.0000,-7882.1432,-7882.1432
6391.0000,7.3184,18.6770,5130.7000,45906.3000,-40775.6000,1.1902,1166.0682,4.4000,1.0000,10201.4000,4.5000,1.0000,11367.4682,0.0000,0.0000,56107.7000,3964.6318,-52143.0682,11.0772,3.7799,12885.0000,0.0000,12885.0000,0.3341,3482.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3482.4324,0.0000,0.0000,0.0000,9402.5676,9402.5676,10.3994,2.6722,16122.4000,0.0000,16122.4000,0.4180,3664.1818,4.4000,1.0000,0.0000,0.0000,0.0000,3664.1818,0.0000,0.0000,0.0000,12458.2182,12458.2182,9.5014,2.2041,360.1000,0.0000,360.1000,0.0093,97.3243,3.7000,1.0000,0.0000,0.0000,0.0000,97.3243,0.0000,0.0000,0.0000,262.7757,262.7757,9.4824,21.5232,0.0000,1724.5000,-1724.5000,0.0447,0.0000,0.0000,0.0000,351.9388,4.9000,1.0000,351.9388,0.0000,0.0000,2076.4388,0.0000,-2076.4388,9.6321,2.3348,15483.2000,0.0000,15483.2000,0.4014,4184.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4184.6486,0.0000,0.0000,0.0000,11298.5514,11298.5514,8.8176,9.9843,9.4009,1.0789,16183.7442,3.5966,644.8625,6.4486,3.5966,0.0000,1.6914,9.9843,7.9880,8.9861,-3.4616,-27692.7867,3.5966,1231.3005,12.3130,3.5966,0.0000,5.9475,7.9880,7.3184,7.6532,-1.3269,-9288.3516,3.5966,1493.0819,14.9308,3.5966,0.0000,7.7649,3.5966,7.8713,2.3978,0.0000,15.4039,23.2752,2350.6000,-20797.3942,-20797.3942
