Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6392.0000,7.3173,19.0991,3325.7000,58342.9000,-55017.2000,1.5126,755.8409,4.4000,1.0000,12965.0889,4.5000,1.0000,13720.9298,0.0000,0.0000,71307.9889,2569.8591,-68738.1298,11.8581,4.5608,17076.7000,0.0000,17076.7000,0.4427,4615.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4615.3243,0.0000,0.0000,0.0000,12461.3757,12461.3757,11.0349,3.3076,8214.0000,0.0000,8214.0000,0.2130,1866.8182,4.4000,1.0000,0.0000,0.0000,0.0000,1866.8182,0.0000,0.0000,0.0000,6347.1818,6347.1818,10.6156,3.3183,373.9000,0.0000,373.9000,0.0097,101.0541,3.7000,1.0000,0.0000,0.0000,0.0000,101.0541,0.0000,0.0000,0.0000,272.8459,272.8459,10.5976,22.6384,0.0000,2040.7000,-2040.7000,0.0529,0.0000,0.0000,0.0000,416.4694,4.9000,1.0000,416.4694,0.0000,0.0000,2457.1694,0.0000,-2457.1694,10.7599,3.4626,14873.0000,0.0000,14873.0000,0.3856,4019.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4019.7297,0.0000,0.0000,0.0000,10853.2703,10853.2703,10.0429,9.2500,9.6465,-0.8002,-12003.3831,3.9249,696.2188,6.9622,3.9249,0.0000,2.1980,9.2500,8.2334,8.7417,-1.9237,-15389.7807,3.9249,1358.2138,13.5821,3.9249,0.0000,7.7289,8.2334,7.3173,7.7754,-1.9811,-13867.4616,3.9249,1620.4295,16.2043,3.9249,0.0000,10.0907,3.9249,9.9910,2.6166,0.0000,20.0176,30.0086,-16520.3000,-41260.6255,-41260.6255
6393.0000,7.3863,19.3599,2250.3000,69944.9000,-67694.6000,1.8135,511.4318,4.4000,1.0000,15543.3111,4.5000,1.0000,16054.7429,0.0000,0.0000,85488.2111,1738.8682,-83749.3429,12.4065,5.1092,21305.5000,0.0000,21305.5000,0.5524,5758.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5758.2432,0.0000,0.0000,0.0000,15547.2568,15547.2568,11.4745,3.7472,3534.1000,0.0000,3534.1000,0.0916,803.2045,4.4000,1.0000,0.0000,0.0000,0.0000,803.2045,0.0000,0.0000,0.0000,2730.8955,2730.8955,11.3108,4.0135,362.1000,0.0000,362.1000,0.0094,97.8649,3.7000,1.0000,0.0000,0.0000,0.0000,97.8649,0.0000,0.0000,0.0000,264.2351,264.2351,11.2950,23.3358,0.0000,3028.9000,-3028.9000,0.0785,0.0000,0.0000,0.0000,618.1429,4.9000,1.0000,618.1429,0.0000,0.0000,3647.0429,0.0000,-3647.0429,11.5136,4.2163,13042.4000,0.0000,13042.4000,0.3381,3524.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3524.9730,0.0000,0.0000,0.0000,9517.4270,9517.4270,10.9431,8.8539,9.8985,-2.3235,-34852.8836,4.3253,758.9013,7.5890,4.3253,0.0000,2.9418,8.8539,8.2862,8.5701,-1.1839,-9471.3015,4.3253,1508.1890,15.0819,4.3253,0.0000,10.3441,8.2862,7.3863,7.8363,-2.1446,-15012.3863,4.3253,1780.8921,17.8089,4.3253,0.0000,13.5051,4.3253,13.0303,2.8835,0.0000,26.7910,39.8213,-32479.4000,-59336.5714,-59336.5714
6394.0000,7.4519,19.4780,1892.0000,74540.9000,-72648.9000,1.9326,430.0000,4.4000,1.0000,16564.6444,4.5000,1.0000,16994.6444,0.0000,0.0000,91105.5444,1462.0000,-89643.5444,12.4965,5.1992,25520.4000,0.0000,25520.4000,0.6617,6897.4054,3.7000,1.0000,0.0000,0.0000,0.0000,6897.4054,0.0000,0.0000,0.0000,18622.9946,18622.9946,11.4485,5.6616,1455.8000,234.6000,1221.2000,0.0377,330.8636,4.4000,1.0000,47.8776,4.9000,1.0000,378.7412,0.0000,0.0000,282.4776,1124.9364,842.4588,11.4011,4.1038,371.6000,0.0000,371.6000,0.0096,100.4324,3.7000,1.0000,0.0000,0.0000,0.0000,100.4324,0.0000,0.0000,0.0000,271.1676,271.1676,11.3858,23.4266,0.0000,4758.5000,-4758.5000,0.1234,0.0000,0.0000,0.0000,971.1224,4.9000,1.0000,971.1224,0.0000,0.0000,5729.6224,0.0000,-5729.6224,11.7083,4.4110,11822.0000,0.0000,11822.0000,0.3065,3195.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3195.1351,0.0000,0.0000,0.0000,8626.8649,8626.8649,11.2228,8.8409,10.0318,-2.8218,-42327.2143,4.6073,803.7288,8.0373,4.6073,0.0000,3.5555,8.8409,8.2207,8.5308,-1.3776,-11021.0034,4.6073,1609.3170,16.0932,4.6073,0.0000,12.5022,8.2207,7.4519,7.8363,-1.9516,-13661.4634,4.6073,1896.9996,18.9700,4.6073,0.0000,16.3226,4.6073,15.4890,3.0715,0.0000,32.3804,47.8693,-38472.2000,-67009.6811,-67009.6811
6395.0000,7.4852,19.5649,1501.7000,81446.1000,-79944.4000,2.1116,341.2955,4.4000,1.0000,18099.1333,4.5000,1.0000,18440.4288,0.0000,0.0000,99545.2333,1160.4045,-98384.8288,12.6248,5.3275,25515.1000,0.0000,25515.1000,0.6615,6895.9730,3.7000,1.0000,0.0000,0.0000,0.0000,6895.9730,0.0000,0.0000,0.0000,18619.1270,18619.1270,11.6521,23.1007,338.9000,4421.9000,-4083.0000,0.1146,77.0227,4.4000,1.0000,902.4286,4.9000,1.0000,979.4513,0.0000,0.0000,5324.3286,261.8773,-5062.4513,11.9166,4.6193,444.8000,0.0000,444.8000,0.0115,120.2162,3.7000,1.0000,0.0000,0.0000,0.0000,120.2162,0.0000,0.0000,0.0000,324.5838,324.5838,11.8996,23.9405,0.0000,6255.1000,-6255.1000,0.1622,0.0000,0.0000,0.0000,1276.5510,4.9000,1.0000,1276.5510,0.0000,0.0000,7531.6510,0.0000,-7531.6510,12.2931,4.9958,9533.7000,0.0000,9533.7000,0.2472,2576.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2576.6757,0.0000,0.0000,0.0000,6957.0243,6957.0243,11.9297,8.6221,10.2759,-4.2210,-63314.4981,4.9631,856.7171,8.5672,4.9631,0.0000,4.4444,8.6221,8.2380,8.4301,-0.9191,-7352.4892,4.9631,1741.3366,17.4134,4.9631,0.0000,15.6276,8.2380,7.4852,7.8616,-2.0587,-14411.2087,4.9631,2041.1614,20.4116,4.9631,0.0000,20.4031,4.9631,18.9888,3.3087,0.0000,40.4751,59.4639,-54788.9000,-85078.1960,-85078.1960
6396.0000,7.5608,19.6797,1184.4000,88595.9000,-87411.5000,2.2970,269.1818,4.4000,1.0000,19687.9778,4.5000,1.0000,19957.1596,0.0000,0.0000,108283.8778,915.2182,-107368.6596,12.1845,4.8872,25519.7000,0.0000,25519.7000,0.6616,6897.2162,3.7000,1.0000,0.0000,0.0000,0.0000,6897.2162,0.0000,0.0000,0.0000,18622.4838,18622.4838,11.3826,23.4234,0.0000,24458.1000,-24458.1000,0.6341,0.0000,0.0000,0.0000,4991.4490,4.9000,1.0000,4991.4490,0.0000,0.0000,29449.5490,0.0000,-29449.5490,12.6508,5.3535,454.5000,0.0000,454.5000,0.0118,122.8378,3.7000,1.0000,0.0000,0.0000,0.0000,122.8378,0.0000,0.0000,0.0000,331.6622,331.6622,12.6365,24.6773,0.0000,7466.3000,-7466.3000,0.1936,0.0000,0.0000,0.0000,1523.7347,4.9000,1.0000,1523.7347,0.0000,0.0000,8990.0347,0.0000,-8990.0347,13.0237,5.7264,8313.3000,0.0000,8313.3000,0.2155,2246.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2246.8378,0.0000,0.0000,0.0000,6066.4622,6066.4622,12.7624,8.5724,10.6674,-6.4864,-97295.9858,6.0205,1021.9311,10.2193,6.0205,0.0000,7.9336,8.5724,8.2252,8.3988,-1.0079,-8063.3678,6.0205,2115.2922,21.1529,6.0205,0.0000,27.8964,8.2252,7.5608,7.8930,-2.2040,-15428.2816,6.0205,2472.5924,24.7259,6.0205,0.0000,36.4210,6.0205,32.2581,4.0137,0.0000,72.2510,104.5091,-85048.4000,-120787.6352,-120787.6352
6397.0000,7.5968,19.7450,904.9000,94463.2000,-93558.3000,2.4491,205.6591,4.4000,1.0000,20991.8222,4.5000,1.0000,21197.4813,0.0000,0.0000,115455.0222,699.2409,-114755.7813,12.1846,4.8873,25514.3000,0.0000,25514.3000,0.6615,6895.7568,3.7000,1.0000,0.0000,0.0000,0.0000,6895.7568,0.0000,0.0000,0.0000,18618.5432,18618.5432,11.4403,23.4811,0.0000,30804.6000,-30804.6000,0.7987,0.0000,0.0000,0.0000,6286.6531,4.9000,1.0000,6286.6531,0.0000,0.0000,37091.2531,0.0000,-37091.2531,12.9231,5.6258,567.5000,0.0000,567.5000,0.0147,153.3784,3.7000,1.0000,0.0000,0.0000,0.0000,153.3784,0.0000,0.0000,0.0000,414.1216,414.1216,12.9066,24.9474,0.0000,8005.7000,-8005.7000,0.2076,0.0000,0.0000,0.0000,1633.8163,4.9000,1.0000,1633.8163,0.0000,0.0000,9639.5163,0.0000,-9639.5163,13.2920,5.9947,7398.0000,0.0000,7398.0000,0.1918,1999.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1999.4595,0.0000,0.0000,0.0000,5398.5405,5398.5405,13.0761,8.7190,10.8975,-7.2657,-108985.6184,6.4851,1090.0178,10.9002,6.4851,0.0000,9.9155,8.7190,8.1963,8.4576,-1.6341,-13073.0806,6.4851,2272.5774,22.7258,6.4851,0.0000,34.8653,8.1963,7.5968,7.8965,-2.1424,-14996.6463,6.4851,2662.9645,26.6296,6.4851,0.0000,45.5194,6.4851,39.5682,4.3234,0.0000,90.3002,129.8683,-98888.8000,-137055.3453,-137055.3453
6398.0000,7.6153,19.7887,633.9000,100443.7000,-99809.8000,2.6042,144.0682,4.4000,1.0000,22320.8222,4.5000,1.0000,22464.8904,0.0000,0.0000,122764.5222,489.8318,-122274.6904,12.3017,5.0044,25515.8000,0.0000,25515.8000,0.6615,6896.1622,3.7000,1.0000,0.0000,0.0000,0.0000,6896.1622,0.0000,0.0000,0.0000,18619.6378,18619.6378,11.5880,23.6289,0.0000,33524.5000,-33524.5000,0.8692,0.0000,0.0000,0.0000,6841.7347,4.9000,1.0000,6841.7347,0.0000,0.0000,40366.2347,0.0000,-40366.2347,13.1352,5.8379,458.5000,0.0000,458.5000,0.0119,123.9189,3.7000,1.0000,0.0000,0.0000,0.0000,123.9189,0.0000,0.0000,0.0000,334.5811,334.5811,13.1223,25.1631,0.0000,7517.3000,-7517.3000,0.1949,0.0000,0.0000,0.0000,1534.1429,4.9000,1.0000,1534.1429,0.0000,0.0000,9051.4429,0.0000,-9051.4429,13.4692,6.1719,6482.6000,0.0000,6482.6000,0.1681,1752.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1752.0541,0.0000,0.0000,0.0000,4730.5459,4730.5459,13.2879,8.8405,11.0642,-7.7359,-116038.5261,6.7647,1128.9681,11.2897,6.7647,0.0000,11.2540,8.8405,8.1984,8.5195,-2.0942,-16753.9323,6.7647,2364.0646,23.6406,6.7647,0.0000,39.5718,8.1984,7.6153,7.9068,-2.1736,-15215.1447,6.7647,2776.4905,27.7649,6.7647,0.0000,51.6642,6.7647,44.4377,4.5098,0.0000,102.4900,146.9277,-108394.7000,-148007.6031,-148007.6031
6399.0000,7.6260,19.8162,437.2000,105344.2000,-104907.0000,2.7312,99.3636,4.4000,1.0000,23409.8222,4.5000,1.0000,23509.1859,0.0000,0.0000,128754.0222,337.8364,-128416.1859,12.4625,5.1652,25519.1000,0.0000,25519.1000,0.6616,6897.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6897.0541,0.0000,0.0000,0.0000,18622.0459,18622.0459,11.7611,23.8019,0.0000,30911.7000,-30911.7000,0.8014,0.0000,0.0000,0.0000,6308.5102,4.9000,1.0000,6308.5102,0.0000,0.0000,37220.2102,0.0000,-37220.2102,13.1629,5.8656,362.4000,0.0000,362.4000,0.0094,97.9459,3.7000,1.0000,0.0000,0.0000,0.0000,97.9459,0.0000,0.0000,0.0000,264.4541,264.4541,13.1529,25.1938,0.0000,7477.5000,-7477.5000,0.1939,0.0000,0.0000,0.0000,1526.0204,4.9000,1.0000,1526.0204,0.0000,0.0000,9003.5204,0.0000,-9003.5204,13.4920,6.1947,7398.0000,0.0000,7398.0000,0.1918,1999.4595,3.7000,1.0000,0.0000,0.0000,0.0000,1999.4595,0.0000,0.0000,0.0000,5398.5405,5398.5405,13.2887,8.9774,11.1330,-7.6317,-114474.8855,6.8841,1145.5422,11.4554,6.8841,0.0000,11.8605,8.9774,8.2066,8.5920,-2.5581,-20464.5346,6.8841,2398.0845,23.9808,6.8841,0.0000,41.7047,8.2066,7.6260,7.9163,-2.2022,-15415.4558,6.8841,2824.3026,28.2430,6.8841,0.0000,54.4488,6.8841,46.6289,4.5894,0.0000,108.0140,154.6429,-110016.7000,-150354.8759,-150354.8759
6400.0000,7.6406,19.8324,417.1000,106166.4000,-105749.3000,2.7526,94.7955,4.4000,1.0000,23592.5333,4.5000,1.0000,23687.3288,0.0000,0.0000,129758.9333,322.3045,-129436.6288,12.3722,5.0749,25515.0000,0.0000,25515.0000,0.6615,6895.9459,3.7000,1.0000,0.0000,0.0000,0.0000,6895.9459,0.0000,0.0000,0.0000,18619.0541,18619.0541,11.6916,23.7324,0.0000,32791.9000,-32791.9000,0.8502,0.0000,0.0000,0.0000,6692.2245,4.9000,1.0000,6692.2245,0.0000,0.0000,39484.1245,0.0000,-39484.1245,13.1350,5.8377,372.7000,0.0000,372.7000,0.0097,100.7297,3.7000,1.0000,0.0000,0.0000,0.0000,100.7297,0.0000,0.0000,0.0000,271.9703,271.9703,13.1250,25.1658,0.0000,8904.5000,-8904.5000,0.2309,0.0000,0.0000,0.0000,1817.2449,4.9000,1.0000,1817.2449,0.0000,0.0000,10721.7449,0.0000,-10721.7449,13.5170,6.2197,8618.4000,0.0000,8618.4000,0.2234,2329.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2329.2973,0.0000,0.0000,0.0000,6289.1027,6289.1027,13.2871,9.0927,11.1899,-7.6492,-114738.1047,7.0924,1177.3580,11.7736,7.0924,0.0000,12.9701,9.0927,8.2310,8.6618,-2.9466,-23573.1929,7.0924,2463.0246,24.6302,7.0924,0.0000,45.6060,8.2310,7.6406,7.9358,-2.3073,-16151.0735,7.0924,2907.2325,29.0723,7.0924,0.0000,59.5423,7.0924,50.6145,4.7283,0.0000,118.1184,168.7329,-112939.6000,-154462.3711,-154462.3711
6401.0000,7.5749,19.4625,3608.6000,83330.1000,-79721.5000,2.1605,820.1364,4.4000,1.0000,18517.8000,4.5000,1.0000,19337.9364,0.0000,0.0000,101847.9000,2788.4636,-99059.4364,12.2852,4.9879,21302.8000,0.0000,21302.8000,0.5523,5757.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5757.5135,0.0000,0.0000,0.0000,15545.2865,15545.2865,11.5460,23.5869,0.0000,13005.7000,-13005.7000,0.3372,0.0000,0.0000,0.0000,2654.2245,4.9000,1.0000,2654.2245,0.0000,0.0000,15659.9245,0.0000,-15659.9245,12.2907,4.9934,362.9000,0.0000,362.9000,0.0094,98.0811,3.7000,1.0000,0.0000,0.0000,0.0000,98.0811,0.0000,0.0000,0.0000,264.8189,264.8189,12.2781,24.3189,0.0000,10837.0000,-10837.0000,0.2810,0.0000,0.0000,0.0000,2211.6327,4.9000,1.0000,2211.6327,0.0000,0.0000,13048.6327,0.0000,-13048.6327,12.8986,5.6013,11364.3000,0.0000,11364.3000,0.2946,3071.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3071.4324,0.0000,0.0000,0.0000,8292.8676,8292.8676,12.5042,9.1388,10.8215,-4.7185,-70777.0283,5.4525,919.4438,9.1944,5.4525,0.0000,5.8933,9.1388,8.1357,8.6372,-2.6369,-21095.2634,5.4525,1895.6028,18.9560,5.4525,0.0000,20.7224,8.1357,7.5749,7.8553,-1.6847,-11792.7288,5.4525,2243.1024,22.4310,5.4525,0.0000,27.0548,5.4525,24.5755,3.6350,0.0000,53.6705,78.2459,-70534.2000,-103665.0205,-103665.0205
6402.0000,7.5003,19.0238,5605.1000,61991.7000,-56386.6000,1.6073,1273.8864,4.4000,1.0000,13775.9333,4.5000,1.0000,15049.8197,0.0000,0.0000,75767.6333,4331.2136,-71436.4197,12.1292,4.8319,12876.8000,0.0000,12876.8000,0.3339,3480.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3480.2162,0.0000,0.0000,0.0000,9396.5838,9396.5838,11.5203,23.5611,0.0000,2907.8000,-2907.8000,0.0754,0.0000,0.0000,0.0000,593.4286,4.9000,1.0000,593.4286,0.0000,0.0000,3501.2286,0.0000,-3501.2286,11.7472,4.4499,370.2000,0.0000,370.2000,0.0096,100.0541,3.7000,1.0000,0.0000,0.0000,0.0000,100.0541,0.0000,0.0000,0.0000,270.1459,270.1459,11.7297,23.7705,0.0000,11391.3000,-11391.3000,0.2953,0.0000,0.0000,0.0000,2324.7551,4.9000,1.0000,2324.7551,0.0000,0.0000,13716.0551,0.0000,-13716.0551,12.6184,5.3211,13347.5000,0.0000,13347.5000,0.3461,3607.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3607.4324,0.0000,0.0000,0.0000,9740.0676,9740.0676,11.9873,9.0460,10.5166,-3.0262,-45392.9812,4.0012,683.5790,6.8358,4.0012,0.0000,2.3289,9.0460,8.0332,8.5396,-1.9537,-15629.6170,4.0012,1397.0774,13.9708,4.0012,0.0000,8.1890,8.0332,7.5003,7.7668,-1.1749,-8224.3079,4.0012,1652.6044,16.5260,4.0012,0.0000,10.6914,4.0012,10.5313,2.6675,0.0000,21.2092,31.7405,-44091.2000,-69246.9061,-69246.9061
6403.0000,7.4592,19.1707,3699.8000,55979.4000,-52279.6000,1.4514,840.8636,4.4000,1.0000,12439.8667,4.5000,1.0000,13280.7303,0.0000,0.0000,68419.2667,2858.9364,-65560.3303,12.2100,4.9127,12874.5000,0.0000,12874.5000,0.3338,3479.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3479.5946,0.0000,0.0000,0.0000,9394.9054,9394.9054,11.5292,23.5700,0.0000,23.8000,-23.8000,0.0006,0.0000,0.0000,0.0000,4.8571,4.9000,1.0000,4.8571,0.0000,0.0000,28.6571,0.0000,-28.6571,11.5313,4.2340,364.9000,0.0000,364.9000,0.0095,98.6216,3.7000,1.0000,0.0000,0.0000,0.0000,98.6216,0.0000,0.0000,0.0000,266.2784,266.2784,11.5120,23.5528,0.0000,10020.0000,-10020.0000,0.2598,0.0000,0.0000,0.0000,2044.8980,4.9000,1.0000,2044.8980,0.0000,0.0000,12064.8980,0.0000,-12064.8980,12.3862,5.0889,12737.3000,0.0000,12737.3000,0.3302,3442.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3442.5135,0.0000,0.0000,0.0000,9294.7865,9294.7865,11.7127,8.9940,10.3534,-2.5012,-37517.3778,3.5779,615.5579,6.1556,3.5779,0.0000,1.6651,8.9940,7.9781,8.4861,-1.7525,-14020.3175,3.5779,1252.2311,12.5223,3.5779,0.0000,5.8551,7.9781,7.4592,7.7186,-1.0229,-7160.2199,3.5779,1480.9488,14.8095,3.5779,0.0000,7.6443,3.5779,7.7600,2.3853,0.0000,15.1645,22.9244,-36346.7000,-58697.9151,-58697.9151
6404.0000,7.4768,18.8557,4445.9000,40735.7000,-36289.8000,1.0561,1010.4318,4.4000,1.0000,9052.3778,4.5000,1.0000,10062.8096,0.0000,0.0000,49788.0778,3435.4682,-46352.6096,11.6329,4.3356,12884.7000,0.0000,12884.7000,0.3341,3482.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3482.3514,0.0000,0.0000,0.0000,9402.3486,9402.3486,10.7899,3.0626,13.7000,0.0000,13.7000,0.0004,3.1136,4.4000,1.0000,0.0000,0.0000,0.0000,3.1136,0.0000,0.0000,0.0000,10.5864,10.5864,10.7889,3.4916,359.7000,0.0000,359.7000,0.0093,97.2162,3.7000,1.0000,0.0000,0.0000,0.0000,97.2162,0.0000,0.0000,0.0000,262.4838,262.4838,10.7654,22.8062,0.0000,8689.2000,-8689.2000,0.2253,0.0000,0.0000,0.0000,1773.3061,4.9000,1.0000,1773.3061,0.0000,0.0000,10462.5061,0.0000,-10462.5061,11.7035,4.4062,11669.4000,0.0000,11669.4000,0.3026,3153.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3153.8919,0.0000,0.0000,0.0000,8515.5081,8515.5081,10.9400,9.2736,10.1068,-1.2390,-18584.8083,2.8916,502.7968,5.0280,2.8916,0.0000,0.8790,9.2736,7.7553,8.5144,-2.1167,-16933.4596,2.8916,1010.7547,10.1075,2.8916,0.0000,3.0907,7.7553,7.4768,7.6160,-0.4437,-3105.9209,2.8916,1202.3991,12.0240,2.8916,0.0000,4.0351,2.8916,4.3436,1.9277,0.0000,8.0048,12.3484,-20051.5000,-38624.1888,-38624.1888
6405.0000,7.4492,18.5285,5302.9000,35852.8000,-30549.9000,0.9296,1205.2045,4.4000,1.0000,7967.2889,4.5000,1.0000,9172.4934,0.0000,0.0000,43820.0889,4097.6955,-39722.3934,11.4435,4.1462,12884.8000,0.0000,12884.8000,0.3341,3482.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3482.3784,0.0000,0.0000,0.0000,9402.4216,9402.4216,10.4981,2.7708,240.9000,0.0000,240.9000,0.0062,54.7500,4.4000,1.0000,0.0000,0.0000,0.0000,54.7500,0.0000,0.0000,0.0000,186.1500,186.1500,10.4793,3.1820,496.4000,0.0000,496.4000,0.0129,134.1622,3.7000,1.0000,0.0000,0.0000,0.0000,134.1622,0.0000,0.0000,0.0000,362.2378,362.2378,10.4429,22.4837,0.0000,7288.8000,-7288.8000,0.1890,0.0000,0.0000,0.0000,1487.5102,4.9000,1.0000,1487.5102,0.0000,0.0000,8776.3102,0.0000,-8776.3102,11.3254,4.0281,9533.7000,0.0000,9533.7000,0.2472,2576.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2576.6757,0.0000,0.0000,0.0000,6957.0243,6957.0243,10.6191,9.3151,9.9671,-0.8690,-13035.3914,2.5783,453.3798,4.5338,2.5917,0.0134,0.6329,9.3151,7.6827,8.4989,-2.0292,-16233.3687,2.5783,901.8764,9.0188,2.5783,0.0000,2.1911,7.6827,7.4492,7.5659,-0.3317,-2322.1097,2.5783,1074.5555,10.7456,2.5783,0.0000,2.8606,2.5783,3.1804,1.7189,0.0000,5.6846,8.8650,-14682.9000,-31590.8699,-31590.8699
6406.0000,7.5339,18.0906,6235.9000,28932.9000,-22697.0000,0.7501,1417.2500,4.4000,1.0000,6429.5333,4.5000,1.0000,7846.7833,0.0000,0.0000,35362.4333,4818.6500,-30543.7833,11.1431,3.8459,12885.1000,0.0000,12885.1000,0.3341,3482.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3482.4595,0.0000,0.0000,0.0000,9402.6405,9402.6405,10.0321,2.3048,655.6000,0.0000,655.6000,0.0170,149.0000,4.4000,1.0000,0.0000,0.0000,0.0000,149.0000,0.0000,0.0000,0.0000,506.6000,506.6000,9.9722,2.6749,361.8000,0.0000,361.8000,0.0094,97.7838,3.7000,1.0000,0.0000,0.0000,0.0000,97.7838,0.0000,0.0000,0.0000,264.0162,264.0162,9.9410,21.9818,0.0000,5268.5000,-5268.5000,0.1366,0.0000,0.0000,0.0000,1075.2041,4.9000,1.0000,1075.2041,0.0000,0.0000,6343.7041,0.0000,-6343.7041,10.6906,3.3933,8313.3000,0.0000,8313.3000,0.2155,2246.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2246.8378,0.0000,0.0000,0.0000,6066.4622,6066.4622,9.9276,9.6727,9.8001,-0.1698,-2547.6540,2.1941,456.6721,4.5667,2.5917,0.3976,0.6329,9.6727,7.4112,8.5419,-2.3923,-19138.5368,2.1941,766.0081,7.6601,2.1941,0.0000,1.3502,7.4112,7.5339,7.4725,0.1483,1038.4223,2.1941,918.2690,9.1827,2.1941,0.0000,1.7628,2.1941,2.0529,1.4627,0.0000,3.7459,5.7988,-5749.7000,-20647.7685,-20647.7685
6407.0000,7.5290,17.5263,7246.0000,25165.4000,-17919.4000,0.6525,1646.8182,4.4000,1.0000,5592.3111,4.5000,1.0000,7239.1293,0.0000,0.0000,30757.7111,5599.1818,-25158.5293,11.0285,3.7312,12874.0000,0.0000,12874.0000,0.3338,3479.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3479.4595,0.0000,0.0000,0.0000,9394.5405,9394.5405,9.7218,1.9945,1087.8000,0.0000,1087.8000,0.0282,247.2273,4.4000,1.0000,0.0000,0.0000,0.0000,247.2273,0.0000,0.0000,0.0000,840.5727,840.5727,9.6049,2.3076,373.5000,0.0000,373.5000,0.0097,100.9459,3.7000,1.0000,0.0000,0.0000,0.0000,100.9459,0.0000,0.0000,0.0000,272.5541,272.5541,9.5669,21.6078,0.0000,3775.3000,-3775.3000,0.0979,0.0000,0.0000,0.0000,770.4694,4.9000,1.0000,770.4694,0.0000,0.0000,4545.7694,0.0000,-4545.7694,10.1993,2.9020,4652.0000,0.0000,4652.0000,0.1206,1257.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1257.2973,0.0000,0.0000,0.0000,3394.7027,3394.7027,9.7176,9.6933,9.7054,-0.0162,-242.8939,1.8639,458.5549,4.5855,2.5917,0.7278,0.6329,9.6933,7.3280,8.5106,-2.1255,-17004.2864,1.8639,651.6482,6.5165,1.8639,0.0000,0.8278,7.3280,7.5290,7.4285,0.2065,1445.2517,1.8639,781.6431,7.8164,1.8639,0.0000,1.0808,1.8639,1.3205,1.2426,0.0000,2.5415,3.8620,-2707.4000,-15801.9287,-15801.9287
6408.0000,7.5108,17.4291,6722.5000,22546.4000,-15823.9000,0.5846,1527.8409,4.4000,1.0000,5010.3111,4.5000,1.0000,6538.1520,0.0000,0.0000,27556.7111,5194.6591,-22362.0520,11.0960,3.7987,12871.8000,0.0000,12871.8000,0.3337,3478.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3478.8649,0.0000,0.0000,0.0000,9392.9351,9392.9351,9.5901,1.8628,1544.0000,0.0000,1544.0000,0.0400,350.9091,4.4000,1.0000,0.0000,0.0000,0.0000,350.9091,0.0000,0.0000,0.0000,1193.0909,1193.0909,9.3988,2.1015,402.0000,0.0000,402.0000,0.0104,108.6486,3.7000,1.0000,0.0000,0.0000,0.0000,108.6486,0.0000,0.0000,0.0000,293.3514,293.3514,9.3518,21.3926,0.0000,2769.7000,-2769.7000,0.0718,0.0000,0.0000,0.0000,565.2449,4.9000,1.0000,565.2449,0.0000,0.0000,3334.9449,0.0000,-3334.9449,9.8865,2.5892,1448.4000,0.0000,1448.4000,0.0376,391.4595,3.7000,1.0000,0.0000,0.0000,0.0000,391.4595,0.0000,0.0000,0.0000,1056.9405,1056.9405,9.6812,9.6219,9.6516,-0.0395,-593.1427,1.6171,459.6300,4.5963,2.5917,0.9745,0.6329,9.6219,7.2969,8.4594,-1.8128,-14502.0750,1.6171,566.6555,5.6666,1.6171,0.0000,0.5406,7.2969,7.5108,7.4038,0.1906,1334.5388,1.6171,678.9083,6.7891,1.6171,0.0000,0.7058,1.6171,0.9000,1.0781,0.0000,1.8793,2.7793,-2327.4000,-13760.6790,-13760.6790
6409.0000,7.5659,16.9403,7336.5000,19906.9000,-12570.4000,0.5161,1667.3864,4.4000,1.0000,4423.7556,4.5000,1.0000,6091.1419,0.0000,0.0000,24330.6556,5669.1136,-18661.5419,10.7729,3.4756,12885.9000,0.0000,12885.9000,0.3341,3482.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3482.6757,0.0000,0.0000,0.0000,9403.2243,9403.2243,9.1569,1.4297,2476.4000,0.0000,2476.4000,0.0642,562.8182,4.4000,1.0000,0.0000,0.0000,0.0000,562.8182,0.0000,0.0000,0.0000,1913.5818,1913.5818,8.8281,1.5308,415.1000,0.0000,415.1000,0.0108,112.1892,3.7000,1.0000,0.0000,0.0000,0.0000,112.1892,0.0000,0.0000,0.0000,302.9108,302.9108,8.7760,20.8169,0.0000,2271.1000,-2271.1000,0.0589,0.0000,0.0000,0.0000,463.4898,4.9000,1.0000,463.4898,0.0000,0.0000,2734.5898,0.0000,-2734.5898,9.2460,1.9487,838.8000,0.0000,838.8000,0.0217,226.7027,3.7000,1.0000,0.0000,0.0000,0.0000,226.7027,0.0000,0.0000,0.0000,612.0973,612.0973,9.3938,9.7464,9.5701,0.2349,3524.1108,1.5087,461.2628,4.6126,2.5917,1.0830,0.6329,9.7464,7.1605,8.4535,-1.8809,-15047.3627,1.5087,528.7999,5.2880,1.5087,0.0000,0.4390,7.1605,7.5659,7.3632,0.3370,2358.9345,1.5087,634.5487,6.3455,1.5087,0.0000,0.5732,1.5087,0.7465,1.0058,0.0000,1.6450,2.3916,1774.7000,-9164.3175,-9164.3175
6410.0000,7.6037,16.3627,8118.2000,18113.5000,-9995.3000,0.4696,1845.0455,4.4000,1.0000,4025.2222,4.5000,1.0000,5870.2677,0.0000,0.0000,22138.7222,6273.1545,-15865.5677,10.4006,3.1033,12896.1000,0.0000,12896.1000,0.3344,3485.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3485.4324,0.0000,0.0000,0.0000,9410.6676,9410.6676,8.7416,1.0143,4095.8000,0.0000,4095.8000,0.1062,930.8636,4.4000,1.0000,0.0000,0.0000,0.0000,930.8636,0.0000,0.0000,0.0000,3164.9364,3164.9364,8.1837,0.8864,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,8.1318,20.1726,0.0000,1927.4000,-1927.4000,0.0500,0.0000,0.0000,0.0000,393.3469,4.9000,1.0000,393.3469,0.0000,0.0000,2320.7469,0.0000,-2320.7469,8.5409,1.2436,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,9.0916,9.8783,9.4849,0.5243,7864.3625,1.4707,462.9791,4.6298,2.5917,1.1210,0.6329,9.8783,7.0485,8.4634,-2.0065,-16052.1095,1.4707,515.2542,5.1525,1.4707,0.0000,0.4067,7.0485,7.6037,7.3261,0.4499,3149.3633,1.4707,619.6041,6.1960,1.4707,0.0000,0.5309,1.4707,0.6970,0.9805,0.0000,1.5705,2.2674,5853.5000,-5038.3837,-5038.3837
6411.0000,7.6218,15.6884,8961.2000,16663.2000,-7702.0000,0.4320,2036.6364,4.4000,1.0000,3702.9333,4.5000,1.0000,5739.5697,0.0000,0.0000,20366.1333,6924.5636,-13441.5697,10.0407,2.7434,12899.1000,0.0000,12899.1000,0.3344,3486.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3486.2432,0.0000,0.0000,0.0000,9412.8568,9412.8568,8.3468,0.6195,4953.3000,0.0000,4953.3000,0.1284,1125.7500,4.4000,1.0000,0.0000,0.0000,0.0000,1125.7500,0.0000,0.0000,0.0000,3827.5500,3827.5500,7.6580,0.3607,414.0000,0.0000,414.0000,0.0107,111.8919,3.7000,1.0000,0.0000,0.0000,0.0000,111.8919,0.0000,0.0000,0.0000,302.1081,302.1081,7.6036,19.6444,0.0000,1734.9000,-1734.9000,0.0450,0.0000,0.0000,0.0000,354.0612,4.9000,1.0000,354.0612,0.0000,0.0000,2088.9612,0.0000,-2088.9612,7.9795,0.6822,380.7000,0.0000,380.7000,0.0099,102.8919,3.7000,1.0000,0.0000,0.0000,0.0000,102.8919,0.0000,0.0000,0.0000,277.8081,277.8081,8.8380,9.9751,9.4066,0.7578,11367.0663,1.4407,464.5652,4.6457,2.5917,1.1510,0.6329,9.9751,6.9705,8.4728,-2.0870,-16696.2693,1.4407,504.5266,5.0453,1.4407,0.0000,0.3823,6.9705,7.6218,7.2961,0.5170,3618.9950,1.4407,607.7798,6.0778,1.4407,0.0000,0.4991,1.4407,0.6594,0.9605,0.0000,1.5142,2.1736,9210.2000,-1710.2079,-1710.2079
6412.0000,7.4397,17.2792,7224.8000,23430.1000,-16205.3000,0.6075,1642.0000,4.4000,1.0000,5206.6889,4.5000,1.0000,6848.6889,0.0000,0.0000,28636.7889,5582.8000,-23053.9889,10.6441,3.3468,12899.3000,0.0000,12899.3000,0.3344,3486.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3486.2973,0.0000,0.0000,0.0000,9413.0027,9413.0027,9.3357,1.6085,8690.2000,0.0000,8690.2000,0.2253,1975.0455,4.4000,1.0000,0.0000,0.0000,0.0000,1975.0455,0.0000,0.0000,0.0000,6715.1545,6715.1545,8.4024,1.1051,404.3000,0.0000,404.3000,0.0105,109.2703,3.7000,1.0000,0.0000,0.0000,0.0000,109.2703,0.0000,0.0000,0.0000,295.0297,295.0297,8.3613,20.4022,0.0000,1700.7000,-1700.7000,0.0441,0.0000,0.0000,0.0000,347.0816,4.9000,1.0000,347.0816,0.0000,0.0000,2047.7816,0.0000,-2047.7816,8.6460,1.3487,839.0000,0.0000,839.0000,0.0218,226.7568,3.7000,1.0000,0.0000,0.0000,0.0000,226.7568,0.0000,0.0000,0.0000,612.2432,612.2432,8.9204,9.8435,9.3820,0.6152,9228.1061,1.8653,465.0651,4.6507,2.5917,0.7264,0.6329,9.8435,7.1873,8.5154,-2.3888,-19110.3345,1.8653,651.9942,6.5199,1.8653,0.0000,0.8297,7.1873,7.4397,7.3135,0.2594,1815.8880,1.8653,786.2940,7.8629,1.8653,0.0000,1.0832,1.8653,1.3231,1.2435,0.0000,2.5457,3.8689,4926.8000,-8066.3403,-8066.3403
6413.0000,7.3158,18.6029,3656.2000,30210.3000,-26554.1000,0.7833,830.9545,4.4000,1.0000,6713.4000,4.5000,1.0000,7544.3545,0.0000,0.0000,36923.7000,2825.2455,-34098.4545,11.0584,3.7611,12897.3000,0.0000,12897.3000,0.3344,3485.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3485.7568,0.0000,0.0000,0.0000,9411.5432,9411.5432,10.0254,2.2982,10845.6000,0.0000,10845.6000,0.2812,2464.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2464.9091,0.0000,0.0000,0.0000,8380.6909,8380.6909,9.1056,1.8083,536.7000,0.0000,536.7000,0.0139,145.0541,3.7000,1.0000,0.0000,0.0000,0.0000,145.0541,0.0000,0.0000,0.0000,391.6459,391.6459,9.0626,21.1034,0.0000,1896.8000,-1896.8000,0.0492,0.0000,0.0000,0.0000,387.1020,4.9000,1.0000,387.1020,0.0000,0.0000,2283.9020,0.0000,-2283.9020,9.3133,2.0160,4352.5000,0.0000,4352.5000,0.1128,1176.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1176.3514,0.0000,0.0000,0.0000,3176.1486,3176.1486,9.0311,9.7150,9.3731,0.4558,6836.4878,2.3622,465.2456,4.6525,2.5917,0.2295,0.6329,9.7150,7.4032,8.5591,-2.6329,-21063.2335,2.3622,824.0642,8.2406,2.3622,0.0000,1.6849,7.4032,7.3158,7.3595,-0.1137,-795.5821,2.3622,993.6665,9.9367,2.3622,0.0000,2.1998,2.3622,2.5076,1.5748,0.0000,4.5176,7.0252,181.2000,-15022.3278,-15022.3278
6414.0000,7.2232,19.1781,3018.7000,87278.2000,-84259.5000,2.2628,686.0682,4.4000,1.0000,19395.1556,4.5000,1.0000,20081.2237,0.0000,0.0000,106673.3556,2332.6318,-104340.7237,12.8785,5.5812,12886.1000,0.0000,12886.1000,0.3341,3482.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3482.7297,0.0000,0.0000,0.0000,9403.3703,9403.3703,12.3689,4.6416,5276.8000,0.0000,5276.8000,0.1368,1199.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1199.2727,0.0000,0.0000,0.0000,4077.5273,4077.5273,12.1478,4.8506,486.7000,0.0000,486.7000,0.0126,131.5405,3.7000,1.0000,0.0000,0.0000,0.0000,131.5405,0.0000,0.0000,0.0000,355.1595,355.1595,12.1286,24.1694,0.0000,2484.5000,-2484.5000,0.0644,0.0000,0.0000,0.0000,507.0408,4.9000,1.0000,507.0408,0.0000,0.0000,2991.5408,0.0000,-2991.5408,12.2907,4.9934,14587.2000,0.0000,14587.2000,0.3782,3942.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3942.4865,0.0000,0.0000,0.0000,10644.7135,10644.7135,11.7138,8.2937,10.0038,-4.2066,-63099.6063,4.7835,835.4775,8.3548,4.7835,0.0000,3.9792,8.2937,8.1836,8.2386,-0.2541,-2033.0574,4.7835,1692.6711,16.9267,4.7835,0.0000,13.9920,8.1836,7.2232,7.7034,-2.5313,-17718.8303,4.7835,1981.3165,19.8132,4.7835,0.0000,18.2677,4.7835,17.1653,3.1890,0.0000,36.2389,53.4042,-53507.2000,-82851.4940,-82851.4940
6415.0000,7.4634,19.6856,0.0000,138893.8000,-138893.8000,3.6011,0.0000,0.0000,0.0000,30865.2889,4.5000,1.0000,30865.2889,0.0000,0.0000,169759.0889,0.0000,-169759.0889,13.6688,6.3715,21887.4000,0.0000,21887.4000,0.5675,5915.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5915.5135,0.0000,0.0000,0.0000,15971.8865,15971.8865,13.0849,5.3577,2244.0000,0.0000,2244.0000,0.0582,510.0000,4.4000,1.0000,0.0000,0.0000,0.0000,510.0000,0.0000,0.0000,0.0000,1734.0000,1734.0000,13.0216,5.7243,990.6000,0.0000,990.6000,0.0257,267.7297,3.7000,1.0000,0.0000,0.0000,0.0000,267.7297,0.0000,0.0000,0.0000,722.8703,722.8703,12.9951,25.0360,0.0000,2858.3000,-2858.3000,0.0741,0.0000,0.0000,0.0000,583.3265,4.9000,1.0000,583.3265,0.0000,0.0000,3441.6265,0.0000,-3441.6265,13.1209,5.8236,15503.8000,0.0000,15503.8000,0.4020,4190.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4190.2162,0.0000,0.0000,0.0000,11313.5838,11313.5838,12.7074,8.5330,10.6202,-7.6131,-114196.4291,7.0927,1206.3661,12.0637,7.0927,0.0000,12.9720,8.5330,8.1191,8.3261,-1.4154,-11322.9150,7.0927,2500.0736,25.0007,7.0927,0.0000,45.6128,8.1191,7.4634,7.7913,-2.5627,-17939.0307,7.0927,2926.2448,29.2624,7.0927,0.0000,59.5511,7.0927,50.6214,4.7285,0.0000,118.1359,168.7573,-101126.3000,-143458.3749,-143458.3749
6416.0000,7.5838,19.8060,0.0000,161715.0000,-161715.0000,4.1928,0.0000,0.0000,0.0000,35936.6667,4.5000,1.0000,35936.6667,0.0000,0.0000,197651.6667,0.0000,-197651.6667,13.4776,6.1803,26702.2000,0.0000,26702.2000,0.6923,7216.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7216.8108,0.0000,0.0000,0.0000,19485.3892,19485.3892,12.8966,24.9374,0.0000,15615.6000,-15615.6000,0.4049,0.0000,0.0000,0.0000,3186.8571,4.9000,1.0000,3186.8571,0.0000,0.0000,18802.4571,0.0000,-18802.4571,13.4573,6.1600,1655.9000,0.0000,1655.9000,0.0429,447.5405,3.7000,1.0000,0.0000,0.0000,0.0000,447.5405,0.0000,0.0000,0.0000,1208.3595,1208.3595,13.4212,25.4621,0.0000,2987.3000,-2987.3000,0.0775,0.0000,0.0000,0.0000,609.6531,4.9000,1.0000,609.6531,0.0000,0.0000,3596.9531,0.0000,-3596.9531,13.5285,6.2312,14892.7000,0.0000,14892.7000,0.3861,4025.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4025.0541,0.0000,0.0000,0.0000,10867.6459,10867.6459,13.2044,8.9502,11.0773,-9.5110,-142665.7113,8.6947,1450.2582,14.5026,8.6947,0.0000,23.8959,8.9502,8.1900,8.5701,-3.1869,-25495.4519,8.6947,3031.7342,30.3173,8.6947,0.0000,84.0239,8.1900,7.5838,7.8869,-2.9041,-20328.5191,8.6947,3571.8188,35.7182,8.6947,0.0000,109.7000,8.6947,88.7126,5.7964,0.0000,217.6197,306.3323,-137067.1000,-188489.6823,-188489.6823
6417.0000,7.7021,19.9243,0.0000,180749.1000,-180749.1000,4.6863,0.0000,0.0000,0.0000,40166.4667,4.5000,1.0000,40166.4667,0.0000,0.0000,220915.5667,0.0000,-220915.5667,13.4114,6.1141,30359.3000,0.0000,30359.3000,0.7871,8205.2162,3.7000,1.0000,0.0000,0.0000,0.0000,8205.2162,0.0000,0.0000,0.0000,22154.0838,22154.0838,12.8389,24.8797,0.0000,28786.9000,-28786.9000,0.7464,0.0000,0.0000,0.0000,5874.8776,4.9000,1.0000,5874.8776,0.0000,0.0000,34661.7776,0.0000,-34661.7776,13.7346,6.4373,1793.7000,0.0000,1793.7000,0.0465,484.7838,3.7000,1.0000,0.0000,0.0000,0.0000,484.7838,0.0000,0.0000,0.0000,1308.9162,1308.9162,13.7008,25.7416,0.0000,3210.1000,-3210.1000,0.0832,0.0000,0.0000,0.0000,655.1224,4.9000,1.0000,655.1224,0.0000,0.0000,3865.2224,0.0000,-3865.2224,13.8007,6.5034,13059.7000,0.0000,13059.7000,0.3386,3529.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3529.6486,0.0000,0.0000,0.0000,9530.0514,9530.0514,13.5544,9.3430,11.4487,-10.8636,-162954.3559,10.0321,1647.2027,16.4720,10.0321,0.0000,36.7063,9.3430,8.3523,8.8477,-4.7919,-38335.4636,10.0321,3455.4643,34.5546,10.0321,0.0000,129.0687,8.3523,7.7021,8.0272,-3.5942,-25159.6959,10.0321,4095.4835,40.9548,10.0321,0.0000,168.5096,10.0321,131.6746,6.6881,0.0000,334.2845,465.9591,-167533.4000,-226449.5153,-226449.5153
6418.0000,7.8259,20.0481,0.0000,192740.6000,-192740.6000,4.9972,0.0000,0.0000,0.0000,42831.2444,4.5000,1.0000,42831.2444,0.0000,0.0000,235571.8444,0.0000,-235571.8444,13.3723,6.0750,35839.8000,0.0000,35839.8000,0.9292,9686.4324,3.7000,1.0000,0.0000,0.0000,0.0000,9686.4324,0.0000,0.0000,0.0000,26153.3676,26153.3676,12.7565,24.7973,0.0000,36910.4000,-36910.4000,0.9570,0.0000,0.0000,0.0000,7532.7347,4.9000,1.0000,7532.7347,0.0000,0.0000,44443.1347,0.0000,-44443.1347,13.8029,6.5056,1838.1000,0.0000,1838.1000,0.0477,496.7838,3.7000,1.0000,0.0000,0.0000,0.0000,496.7838,0.0000,0.0000,0.0000,1341.3162,1341.3162,13.7713,25.8121,0.0000,3988.4000,-3988.4000,0.1034,0.0000,0.0000,0.0000,813.9592,4.9000,1.0000,813.9592,0.0000,0.0000,4802.3592,0.0000,-4802.3592,13.8844,6.5871,11837.6000,0.0000,11837.6000,0.3069,3199.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3199.3514,0.0000,0.0000,0.0000,8638.2486,8638.2486,13.6810,9.6786,11.6798,-11.3329,-169993.1982,11.0120,1790.5528,17.9055,11.0120,0.0000,48.5470,9.6786,8.5386,9.1086,-6.0526,-48420.9257,11.0120,3749.6988,37.4970,11.0120,0.0000,170.7033,8.5386,7.8259,8.1822,-4.3243,-30270.2820,11.0120,4464.5306,44.6453,11.0120,0.0000,222.8670,11.0120,170.3551,7.3413,0.0000,442.1173,612.4724,-184123.9000,-248684.4059,-248684.4059
6419.0000,7.9785,20.2007,0.0000,215014.4000,-215014.4000,5.5746,0.0000,0.0000,0.0000,47780.9778,4.5000,1.0000,47780.9778,0.0000,0.0000,262795.3778,0.0000,-262795.3778,13.5648,6.2675,37664.9000,0.0000,37664.9000,0.9765,10179.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10179.7027,0.0000,0.0000,0.0000,27485.1973,27485.1973,12.9805,25.0214,0.0000,44587.9000,-44587.9000,1.1560,0.0000,0.0000,0.0000,9099.5714,4.9000,1.0000,9099.5714,0.0000,0.0000,53687.4714,0.0000,-53687.4714,14.1218,6.8245,2168.1000,0.0000,2168.1000,0.0562,585.9730,3.7000,1.0000,0.0000,0.0000,0.0000,585.9730,0.0000,0.0000,0.0000,1582.1270,1582.1270,14.0882,26.1290,0.0000,4636.4000,-4636.4000,0.1202,0.0000,0.0000,0.0000,946.2041,4.9000,1.0000,946.2041,0.0000,0.0000,5582.6041,0.0000,-5582.6041,14.2068,6.9095,9546.2000,0.0000,9546.2000,0.2475,2580.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2580.0541,0.0000,0.0000,0.0000,6966.1459,6966.1459,14.0587,9.9742,12.0165,-12.8099,-192149.0487,12.1967,1955.3479,19.5535,12.1967,0.0000,65.9618,9.9742,8.7512,9.3627,-7.1913,-57530.6070,12.1967,4107.1442,41.0714,12.1967,0.0000,231.9382,8.7512,7.9785,8.3649,-5.1932,-36352.3273,12.1967,4904.8449,49.0484,12.1967,0.0000,302.8141,12.1967,226.0043,8.1311,0.0000,600.7140,826.7184,-214859.5000,-286031.9830,-286031.9830
6420.0000,8.0794,20.3016,0.0000,229317.1000,-229317.1000,5.9455,0.0000,0.0000,0.0000,50959.3556,4.5000,1.0000,50959.3556,0.0000,0.0000,280276.4556,0.0000,-280276.4556,13.9204,6.6231,32641.7000,0.0000,32641.7000,0.8463,8822.0811,3.7000,1.0000,0.0000,0.0000,0.0000,8822.0811,0.0000,0.0000,0.0000,23819.6189,23819.6189,13.4240,25.4648,0.0000,42184.0000,-42184.0000,1.0937,0.0000,0.0000,0.0000,8608.9796,4.9000,1.0000,8608.9796,0.0000,0.0000,50792.9796,0.0000,-50792.9796,14.4825,7.1852,2586.4000,0.0000,2586.4000,0.0671,699.0270,3.7000,1.0000,0.0000,0.0000,0.0000,699.0270,0.0000,0.0000,0.0000,1887.3730,1887.3730,14.4432,26.4840,0.0000,4840.2000,-4840.2000,0.1255,0.0000,0.0000,0.0000,987.7959,4.9000,1.0000,987.7959,0.0000,0.0000,5827.9959,0.0000,-5827.9959,14.5647,7.2674,8324.2000,0.0000,8324.2000,0.2158,2249.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2249.7838,0.0000,0.0000,0.0000,6074.4162,6074.4162,14.4381,10.1456,12.2919,-13.7313,-205968.8738,12.4408,1971.6561,19.7166,12.4408,0.0000,70.0014,10.1456,8.8841,9.5149,-7.5665,-60532.0310,12.4408,4161.5935,41.6159,12.4408,0.0000,246.1424,8.8841,8.0794,8.4817,-5.5164,-38615.1181,12.4408,4977.1135,49.7711,12.4408,0.0000,321.3588,12.4408,238.7454,8.2938,0.0000,637.5025,876.2479,-232789.0000,-305116.0230,-305116.0230
6421.0000,8.1773,20.3995,0.0000,236150.1000,-236150.1000,6.1226,0.0000,0.0000,0.0000,52477.8000,4.5000,1.0000,52477.8000,0.0000,0.0000,288627.9000,0.0000,-288627.9000,14.0318,6.7345,37666.0000,0.0000,37666.0000,0.9766,10180.0000,3.7000,1.0000,0.0000,0.0000,0.0000,10180.0000,0.0000,0.0000,0.0000,27486.0000,27486.0000,13.4743,25.5151,0.0000,39860.5000,-39860.5000,1.0335,0.0000,0.0000,0.0000,8134.7959,4.9000,1.0000,8134.7959,0.0000,0.0000,47995.2959,0.0000,-47995.2959,14.4479,7.1506,2470.3000,0.0000,2470.3000,0.0640,667.6486,3.7000,1.0000,0.0000,0.0000,0.0000,667.6486,0.0000,0.0000,0.0000,1802.6514,1802.6514,14.4113,26.4521,0.0000,5108.7000,-5108.7000,0.1325,0.0000,0.0000,0.0000,1042.5918,4.9000,1.0000,1042.5918,0.0000,0.0000,6151.2918,0.0000,-6151.2918,14.5361,7.2388,7407.6000,0.0000,7407.6000,0.1921,2002.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2002.0541,0.0000,0.0000,0.0000,5405.5459,5405.5459,14.4264,10.3432,12.3848,-13.4199,-201298.3464,12.7818,2017.8760,20.1788,12.7818,0.0000,75.9177,10.3432,9.0161,9.6796,-8.1787,-65429.5273,12.7818,4245.1127,42.4511,12.7818,0.0000,266.9457,9.0161,8.1773,8.5967,-5.9075,-41352.4167,12.7818,5087.6008,50.8760,12.7818,0.0000,348.5192,12.7818,257.3087,8.5212,0.0000,691.3827,948.6914,-233575.4000,-308080.2905,-308080.2905
6422.0000,8.2144,20.4366,0.0000,238793.9000,-238793.9000,6.1912,0.0000,0.0000,0.0000,53065.3111,4.5000,1.0000,53065.3111,0.0000,0.0000,291859.2111,0.0000,-291859.2111,14.3028,7.0055,35838.6000,0.0000,35838.6000,0.9292,9686.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9686.1081,0.0000,0.0000,0.0000,26152.4919,26152.4919,13.7572,25.7981,0.0000,30624.1000,-30624.1000,0.7940,0.0000,0.0000,0.0000,6249.8163,4.9000,1.0000,6249.8163,0.0000,0.0000,36873.9163,0.0000,-36873.9163,14.5265,7.2292,1641.1000,0.0000,1641.1000,0.0425,443.5405,3.7000,1.0000,0.0000,0.0000,0.0000,443.5405,0.0000,0.0000,0.0000,1197.5595,1197.5595,14.5015,26.5423,0.0000,6188.4000,-6188.4000,0.1604,0.0000,0.0000,0.0000,1262.9388,4.9000,1.0000,1262.9388,0.0000,0.0000,7451.3388,0.0000,-7451.3388,14.6569,7.3596,6491.1000,0.0000,6491.1000,0.1683,1754.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1754.3514,0.0000,0.0000,0.0000,4736.7486,4736.7486,14.5581,10.3767,12.4674,-13.3628,-200442.3501,12.4284,1955.3623,19.5536,12.4284,0.0000,69.7939,10.3767,9.0589,9.7178,-7.8963,-63170.7032,12.4284,4120.9145,41.2091,12.4284,0.0000,245.4127,9.0589,8.2144,8.6366,-5.7835,-40484.6129,12.4284,4938.2132,49.3821,12.4284,0.0000,320.4062,12.4284,238.0922,8.2856,0.0000,635.6128,873.7050,-231635.6000,-304097.6662,-304097.6662
6423.0000,8.2593,20.4815,0.0000,243011.4000,-243011.4000,6.3005,0.0000,0.0000,0.0000,54002.5333,4.5000,1.0000,54002.5333,0.0000,0.0000,297013.9333,0.0000,-297013.9333,14.4406,7.1433,34012.2000,0.0000,34012.2000,0.8818,9192.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9192.4865,0.0000,0.0000,0.0000,24819.7135,24819.7135,13.9241,25.9649,0.0000,27452.9000,-27452.9000,0.7118,0.0000,0.0000,0.0000,5602.6327,4.9000,1.0000,5602.6327,0.0000,0.0000,33055.5327,0.0000,-33055.5327,14.6120,7.3147,1584.0000,0.0000,1584.0000,0.0411,428.1081,3.7000,1.0000,0.0000,0.0000,0.0000,428.1081,0.0000,0.0000,0.0000,1155.8919,1155.8919,14.5880,26.6288,0.0000,6865.0000,-6865.0000,0.1780,0.0000,0.0000,0.0000,1401.0204,4.9000,1.0000,1401.0204,0.0000,0.0000,8266.0204,0.0000,-8266.0204,14.7600,7.4627,7407.6000,0.0000,7407.6000,0.1921,2002.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2002.0541,0.0000,0.0000,0.0000,5405.5459,5405.5459,14.6475,10.4531,12.5503,-13.4362,-201542.5941,12.4578,1953.2505,19.5325,12.4578,0.0000,70.2903,10.4531,9.1146,9.7838,-8.0388,-64310.6576,12.4578,4118.8277,41.1883,12.4578,0.0000,247.1583,9.1146,8.2593,8.6870,-5.8716,-41101.0833,12.4578,4938.8952,49.3890,12.4578,0.0000,322.6851,12.4578,239.6545,8.3052,0.0000,640.1337,879.7882,-234325.5000,-306954.3350,-306954.3350
6424.0000,8.2939,20.5162,0.0000,242215.2000,-242215.2000,6.2799,0.0000,0.0000,0.0000,53825.6000,4.5000,1.0000,53825.6000,0.0000,0.0000,296040.8000,0.0000,-296040.8000,14.4785,7.1812,28985.2000,0.0000,28985.2000,0.7515,7833.8378,3.7000,1.0000,0.0000,0.0000,0.0000,7833.8378,0.0000,0.0000,0.0000,21151.3622,21151.3622,14.0366,26.0775,0.0000,28572.4000,-28572.4000,0.7408,0.0000,0.0000,0.0000,5831.1020,4.9000,1.0000,5831.1020,0.0000,0.0000,34403.5020,0.0000,-34403.5020,14.7554,7.4581,2039.6000,0.0000,2039.6000,0.0529,551.2432,3.7000,1.0000,0.0000,0.0000,0.0000,551.2432,0.0000,0.0000,0.0000,1488.3568,1488.3568,14.7243,26.7651,0.0000,8674.8000,-8674.8000,0.2249,0.0000,0.0000,0.0000,1770.3673,4.9000,1.0000,1770.3673,0.0000,0.0000,10445.1673,0.0000,-10445.1673,14.9425,7.6452,8629.7000,0.0000,8629.7000,0.2237,2332.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2332.3514,0.0000,0.0000,0.0000,6297.3486,6297.3486,14.8109,10.5043,12.6576,-13.7433,-206148.9481,12.4105,1937.1907,19.3719,12.4105,0.0000,69.4927,10.5043,9.1567,9.8305,-8.0630,-64503.7815,12.4105,4094.8913,40.9489,12.4105,0.0000,244.3538,9.1567,8.2939,8.7253,-5.9000,-41299.6722,12.4105,4911.8105,49.1181,12.4105,0.0000,319.0237,12.4105,237.1441,8.2737,0.0000,632.8702,870.0143,-239807.9000,-311952.4018,-311952.4018
6425.0000,8.3259,20.5481,0.0000,251666.7000,-251666.7000,6.5249,0.0000,0.0000,0.0000,55925.9333,4.5000,1.0000,55925.9333,0.0000,0.0000,307592.6333,0.0000,-307592.6333,14.7544,7.4571,18930.4000,0.0000,18930.4000,0.4908,5116.3243,3.7000,1.0000,0.0000,0.0000,0.0000,5116.3243,0.0000,0.0000,0.0000,13814.0757,13814.0757,14.4657,26.5065,0.0000,25209.0000,-25209.0000,0.6536,0.0000,0.0000,0.0000,5144.6939,4.9000,1.0000,5144.6939,0.0000,0.0000,30353.6939,0.0000,-30353.6939,15.1001,7.8028,1299.9000,0.0000,1299.9000,0.0337,351.3243,3.7000,1.0000,0.0000,0.0000,0.0000,351.3243,0.0000,0.0000,0.0000,948.5757,948.5757,15.0803,27.1211,0.0000,10502.0000,-10502.0000,0.2723,0.0000,0.0000,0.0000,2143.2653,4.9000,1.0000,2143.2653,0.0000,0.0000,12645.2653,0.0000,-12645.2653,15.3446,8.0473,11379.3000,0.0000,11379.3000,0.2950,3075.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3075.4865,0.0000,0.0000,0.0000,8303.8135,8303.8135,15.1710,10.5530,12.8620,-14.7308,-220962.6795,12.4055,1920.0948,19.2009,12.4055,0.0000,69.4081,10.5530,9.1955,9.8743,-8.1190,-64951.9323,12.4055,4085.4642,40.8546,12.4055,0.0000,244.0562,9.1955,8.3259,8.7607,-5.9444,-41610.5159,12.4055,4902.1491,49.0215,12.4055,0.0000,318.6351,12.4055,236.8776,8.2703,0.0000,632.0995,868.9771,-255768.1000,-327525.1277,-327525.1277
6426.0000,8.0379,20.2601,0.0000,158686.4000,-158686.4000,4.1142,0.0000,0.0000,0.0000,35263.6444,4.5000,1.0000,35263.6444,0.0000,0.0000,193950.0444,0.0000,-193950.0444,14.4147,7.1174,15604.9000,0.0000,15604.9000,0.4046,4217.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4217.5405,0.0000,0.0000,0.0000,11387.3595,11387.3595,14.0403,26.0811,0.0000,2732.8000,-2732.8000,0.0709,0.0000,0.0000,0.0000,557.7143,4.9000,1.0000,557.7143,0.0000,0.0000,3290.5143,0.0000,-3290.5143,14.1485,6.8512,1089.1000,0.0000,1089.1000,0.0282,294.3514,3.7000,1.0000,0.0000,0.0000,0.0000,294.3514,0.0000,0.0000,0.0000,794.7486,794.7486,14.1224,26.1632,0.0000,11286.2000,-11286.2000,0.2926,0.0000,0.0000,0.0000,2303.3061,4.9000,1.0000,2303.3061,0.0000,0.0000,13589.5061,0.0000,-13589.5061,14.5692,7.2719,13365.2000,0.0000,13365.2000,0.3465,3612.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3612.2162,0.0000,0.0000,0.0000,9752.9838,9752.9838,14.2485,9.9616,12.1051,-8.6923,-130384.8429,7.8856,1259.5198,12.5952,7.8856,0.0000,17.8265,9.9616,8.8068,9.3842,-4.3904,-35123.2246,7.8856,2652.9139,26.5291,7.8856,0.0000,62.6825,8.8068,8.0379,8.4223,-3.3410,-23386.9054,7.8856,3163.0677,31.6307,7.8856,0.0000,81.8370,7.8856,67.7723,5.2570,0.0000,162.3460,230.1183,-142646.2000,-188894.9730,-188894.9730
6427.0000,7.9473,20.1695,0.0000,152977.4000,-152977.4000,3.9662,0.0000,0.0000,0.0000,33994.9778,4.5000,1.0000,33994.9778,0.0000,0.0000,186972.3778,0.0000,-186972.3778,14.3702,7.0729,15605.6000,0.0000,15605.6000,0.4046,4217.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4217.7297,0.0000,0.0000,0.0000,11387.8703,11387.8703,13.9790,26.0199,0.0000,1135.5000,-1135.5000,0.0294,0.0000,0.0000,0.0000,231.7347,4.9000,1.0000,231.7347,0.0000,0.0000,1367.2347,0.0000,-1367.2347,14.0260,6.7287,833.0000,0.0000,833.0000,0.0216,225.1351,3.7000,1.0000,0.0000,0.0000,0.0000,225.1351,0.0000,0.0000,0.0000,607.8649,607.8649,14.0051,26.0459,0.0000,10762.0000,-10762.0000,0.2790,0.0000,0.0000,0.0000,2196.3265,4.9000,1.0000,2196.3265,0.0000,0.0000,12958.3265,0.0000,-12958.3265,14.4503,7.1530,12754.1000,0.0000,12754.1000,0.3307,3447.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3447.0541,0.0000,0.0000,0.0000,9307.0459,9307.0459,14.1306,9.7464,11.9385,-8.5083,-127624.2984,7.5473,1213.9360,12.1394,7.5473,0.0000,15.6296,9.7464,8.6784,9.2124,-3.8860,-31087.7176,7.5473,2558.2835,25.5828,7.5473,0.0000,54.9577,8.6784,7.9473,8.3129,-3.0404,-21283.1419,7.5473,3042.1494,30.4215,7.5473,0.0000,71.7518,7.5473,60.0633,5.0316,0.0000,142.3391,202.4024,-135682.2000,-179995.1579,-179995.1579
6428.0000,7.7767,19.9989,0.0000,93872.3000,-93872.3000,2.4338,0.0000,0.0000,0.0000,20860.5111,4.5000,1.0000,20860.5111,0.0000,0.0000,114732.8111,0.0000,-114732.8111,13.5588,6.2615,15593.2000,0.0000,15593.2000,0.4043,4214.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4214.3784,0.0000,0.0000,0.0000,11378.8216,11378.8216,12.9854,12.9854,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.9854,5.6881,911.2000,0.0000,911.2000,0.0236,246.2703,3.7000,1.0000,0.0000,0.0000,0.0000,246.2703,0.0000,0.0000,0.0000,664.9297,664.9297,12.9518,24.9927,0.0000,10224.1000,-10224.1000,0.2651,0.0000,0.0000,0.0000,2086.5510,4.9000,1.0000,2086.5510,0.0000,0.0000,12310.6510,0.0000,-12310.6510,13.5723,6.2750,11684.8000,0.0000,11684.8000,0.3030,3158.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3158.0541,0.0000,0.0000,0.0000,8526.7459,8526.7459,13.1425,9.5416,11.3421,-4.7636,-71453.3198,5.1446,848.5334,8.4853,5.1446,0.0000,4.9503,9.5416,8.4303,8.9859,-2.7563,-22050.7866,5.1446,1761.2667,17.6127,5.1446,0.0000,17.4063,8.4303,7.7767,8.1035,-1.8527,-12968.8585,5.1446,2093.0912,20.9309,5.1446,0.0000,22.7254,5.1446,20.9541,3.4298,0.0000,45.0820,66.0361,-75907.2000,-106472.9648,-106472.9648
6429.0000,7.6743,19.8966,0.0000,85390.0000,-85390.0000,2.2139,0.0000,0.0000,0.0000,18975.5556,4.5000,1.0000,18975.5556,0.0000,0.0000,104365.5556,0.0000,-104365.5556,13.5929,6.2956,13211.8000,0.0000,13211.8000,0.3425,3570.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3570.7568,0.0000,0.0000,0.0000,9641.0432,9641.0432,13.0461,13.0461,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.0461,5.7488,533.7000,0.0000,533.7000,0.0138,144.2432,3.7000,1.0000,0.0000,0.0000,0.0000,144.2432,0.0000,0.0000,0.0000,389.4568,389.4568,13.0241,25.0649,0.0000,8875.8000,-8875.8000,0.2301,0.0000,0.0000,0.0000,1811.3878,4.9000,1.0000,1811.3878,0.0000,0.0000,10687.1878,0.0000,-10687.1878,13.6301,6.3328,9546.2000,0.0000,9546.2000,0.2475,2580.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2580.0541,0.0000,0.0000,0.0000,6966.1459,6966.1459,13.2351,9.1261,11.1806,-4.8304,-72456.3412,4.5718,759.2410,7.5924,4.5718,0.0000,3.4741,9.1261,8.3759,8.7510,-1.6536,-13228.8405,4.5718,1581.4600,15.8146,4.5718,0.0000,12.2158,8.3759,7.6743,8.0251,-1.7673,-12370.9157,4.5718,1866.5749,18.6657,4.5718,0.0000,15.9487,4.5718,15.1648,3.0479,0.0000,31.6385,46.8033,-70974.1000,-98056.0974,-98056.0974
