Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6430.0000,7.6050,19.8083,159.5000,65118.8000,-64959.3000,1.6883,36.2500,4.4000,1.0000,14470.8444,4.5000,1.0000,14507.0944,0.0000,0.0000,79589.6444,123.2500,-79466.3944,13.1724,5.8751,12899.3000,0.0000,12899.3000,0.3344,3486.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3486.2973,0.0000,0.0000,0.0000,9413.0027,9413.0027,12.5129,17.2159,1795.7000,1891.0000,-95.3000,0.0490,408.1136,4.4000,1.0000,385.9184,4.9000,1.0000,794.0320,0.0000,0.0000,2276.9184,1387.5864,-889.3320,12.5752,5.2780,417.6000,0.0000,417.6000,0.0108,112.8649,3.7000,1.0000,0.0000,0.0000,0.0000,112.8649,0.0000,0.0000,0.0000,304.7351,304.7351,12.5539,24.5947,0.0000,6505.3000,-6505.3000,0.1687,0.0000,0.0000,0.0000,1327.6122,4.9000,1.0000,1327.6122,0.0000,0.0000,7832.9122,0.0000,-7832.9122,13.1027,5.8054,8324.2000,0.0000,8324.2000,0.2158,2249.7838,3.7000,1.0000,0.0000,0.0000,0.0000,2249.7838,0.0000,0.0000,0.0000,6074.4162,6074.4162,12.6771,9.0935,10.8853,-3.4100,-51150.5681,3.7007,622.3337,6.2233,3.7007,0.0000,1.8425,9.0935,8.2122,8.6528,-1.5723,-12578.5856,3.7007,1285.6647,12.8566,3.7007,0.0000,6.4786,8.2122,7.6050,7.9086,-1.2382,-8667.3310,3.7007,1518.7758,15.1878,3.7007,0.0000,8.4583,3.7007,8.5083,2.4671,0.0000,16.7794,25.2877,-49918.8000,-72396.4846,-72396.4846
6431.0000,7.5207,19.7036,291.7000,57374.5000,-57082.8000,1.4875,66.2955,4.4000,1.0000,12749.8889,4.5000,1.0000,12816.1843,0.0000,0.0000,70124.3889,225.4045,-69898.9843,13.0960,5.7987,12888.1000,0.0000,12888.1000,0.3341,3483.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3483.2703,0.0000,0.0000,0.0000,9404.8297,9404.8297,12.3459,17.7996,3593.0000,4214.9000,-621.9000,0.1093,816.5909,4.4000,1.0000,860.1837,4.9000,1.0000,1676.7746,0.0000,0.0000,5075.0837,2776.4091,-2298.6746,12.5292,5.2319,403.0000,0.0000,403.0000,0.0104,108.9189,3.7000,1.0000,0.0000,0.0000,0.0000,108.9189,0.0000,0.0000,0.0000,294.0811,294.0811,12.5058,24.5466,0.0000,4042.4000,-4042.4000,0.1048,0.0000,0.0000,0.0000,824.9796,4.9000,1.0000,824.9796,0.0000,0.0000,4867.3796,0.0000,-4867.3796,12.8940,5.5967,4658.0000,0.0000,4658.0000,0.1208,1258.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1258.9189,0.0000,0.0000,0.0000,3399.0811,3399.0811,12.6229,8.8447,10.7338,-3.1579,-47367.9687,3.2505,550.1780,5.5018,3.2505,0.0000,1.2486,8.8447,8.1905,8.5176,-1.0251,-8201.0663,3.2505,1136.0491,11.3605,3.2505,0.0000,4.3903,8.1905,7.5207,7.8556,-1.1997,-8398.0116,3.2505,1337.1918,13.3719,3.2505,0.0000,5.7318,3.2505,5.9731,2.1670,0.0000,11.3707,17.3438,-43798.0000,-63967.0466,-63967.0466
6432.0000,7.4798,19.6272,461.9000,47696.7000,-47234.8000,1.2366,104.9773,4.4000,1.0000,10599.2667,4.5000,1.0000,10704.2439,0.0000,0.0000,58295.9667,356.9227,-57939.0439,12.9319,5.6346,12886.3000,0.0000,12886.3000,0.3341,3482.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3482.7838,0.0000,0.0000,0.0000,9403.5162,9403.5162,12.0470,13.5428,5792.2000,4436.7000,1355.5000,0.1502,1316.4091,4.4000,1.0000,905.4490,4.9000,1.0000,2221.8581,0.0000,0.0000,5342.1490,4475.7909,-866.3581,12.1286,4.8313,414.9000,0.0000,414.9000,0.0108,112.1351,3.7000,1.0000,0.0000,0.0000,0.0000,112.1351,0.0000,0.0000,0.0000,302.7649,302.7649,12.1001,24.1409,0.0000,2606.3000,-2606.3000,0.0676,0.0000,0.0000,0.0000,531.8980,4.9000,1.0000,531.8980,0.0000,0.0000,3138.1980,0.0000,-3138.1980,12.3954,5.0981,1450.1000,0.0000,1450.1000,0.0376,391.9189,3.7000,1.0000,0.0000,0.0000,0.0000,391.9189,0.0000,0.0000,0.0000,1058.1811,1058.1811,12.2958,8.8069,10.5513,-2.4718,-37076.8494,2.7552,470.0100,4.7001,2.7552,0.0000,0.7604,8.8069,8.0865,8.4467,-0.9569,-7655.3634,2.7552,965.9922,9.6599,2.7552,0.0000,2.6738,8.0865,7.4798,7.7832,-0.9210,-6446.9249,2.7552,1137.1408,11.3714,2.7552,0.0000,3.4908,2.7552,3.8089,1.8368,0.0000,6.9250,10.7339,-33734.3000,-51179.1378,-51179.1378
6433.0000,7.4387,19.5648,601.6000,48361.3000,-47759.7000,1.2539,136.7273,4.4000,1.0000,10746.9556,4.5000,1.0000,10883.6828,0.0000,0.0000,59108.2556,464.8727,-58643.3828,12.9883,5.6910,12900.9000,0.0000,12900.9000,0.3345,3486.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3486.7297,0.0000,0.0000,0.0000,9414.1703,9414.1703,12.0974,11.8827,5924.7000,3696.6000,2228.1000,0.1536,1346.5227,4.4000,1.0000,754.4082,4.9000,1.0000,2100.9309,0.0000,0.0000,4451.0082,4578.1773,127.1691,12.0853,4.7881,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,12.0575,24.0983,0.0000,2017.8000,-2017.8000,0.0523,0.0000,0.0000,0.0000,411.7959,4.9000,1.0000,411.7959,0.0000,0.0000,2429.5959,0.0000,-2429.5959,12.2874,4.9901,839.6000,0.0000,839.6000,0.0218,226.9189,3.7000,1.0000,0.0000,0.0000,0.0000,226.9189,0.0000,0.0000,0.0000,612.6811,612.6811,12.2294,8.7023,10.4659,-2.4848,-37271.4627,2.7397,469.0837,4.6908,2.7397,0.0000,0.7476,8.7023,8.0655,8.3839,-0.8412,-6729.4711,2.7397,963.2385,9.6324,2.7397,0.0000,2.6289,8.0655,7.4387,7.7521,-0.9462,-6623.4325,2.7397,1132.3212,11.3232,2.7397,0.0000,3.4323,2.7397,3.7509,1.8265,0.0000,6.8088,10.5597,-33405.2000,-50624.3664,-50624.3664
6434.0000,7.4610,19.5408,819.2000,44445.4000,-43626.2000,1.1523,186.1818,4.4000,1.0000,9876.7556,4.5000,1.0000,10062.9374,0.0000,0.0000,54322.1556,633.0182,-53689.1374,12.7612,5.4639,12911.0000,0.0000,12911.0000,0.3347,3489.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3489.4595,0.0000,0.0000,0.0000,9421.5405,9421.5405,11.8311,9.4370,7824.6000,3465.7000,4358.9000,0.2029,1778.3182,4.4000,1.0000,707.2857,4.9000,1.0000,2485.6039,0.0000,0.0000,4172.9857,6046.2818,1873.2961,11.6461,4.3488,414.6000,0.0000,414.6000,0.0107,112.0541,3.7000,1.0000,0.0000,0.0000,0.0000,112.0541,0.0000,0.0000,0.0000,302.5459,302.5459,11.6163,23.6571,0.0000,1554.9000,-1554.9000,0.0403,0.0000,0.0000,0.0000,317.3265,4.9000,1.0000,317.3265,0.0000,0.0000,1872.2265,0.0000,-1872.2265,11.8011,4.5038,380.9000,0.0000,380.9000,0.0099,102.9459,3.7000,1.0000,0.0000,0.0000,0.0000,102.9459,0.0000,0.0000,0.0000,277.9541,277.9541,11.7737,8.8832,10.3284,-1.9520,-29279.4339,2.6263,452.3276,4.5233,2.6263,0.0000,0.6586,8.8832,7.9120,8.3976,-1.2298,-9838.4360,2.6263,922.7989,9.2280,2.6263,0.0000,2.3157,7.9120,7.4610,7.6865,-0.6526,-4568.1573,2.6263,1088.6426,10.8864,2.6263,0.0000,3.0234,2.6263,3.3438,1.7509,0.0000,5.9977,9.3414,-27115.7000,-43686.0273,-43686.0273
6435.0000,7.4964,19.5000,1152.4000,40725.1000,-39572.7000,1.0559,261.9091,4.4000,1.0000,9050.0222,4.5000,1.0000,9311.9313,0.0000,0.0000,49775.1222,890.4909,-48884.6313,12.5354,5.2381,12914.0000,0.0000,12914.0000,0.3348,3490.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3490.2703,0.0000,0.0000,0.0000,9423.7297,9423.7297,11.5640,6.8092,9068.0000,2238.6000,6829.4000,0.2351,2060.9091,4.4000,1.0000,456.8571,4.9000,1.0000,2517.7662,0.0000,0.0000,2695.4571,7007.0909,4311.6338,11.1196,3.8223,404.4000,0.0000,404.4000,0.0105,109.2973,3.7000,1.0000,0.0000,0.0000,0.0000,109.2973,0.0000,0.0000,0.0000,295.1027,295.1027,11.0891,23.1300,0.0000,1183.4000,-1183.4000,0.0307,0.0000,0.0000,0.0000,241.5102,4.9000,1.0000,241.5102,0.0000,0.0000,1424.9102,0.0000,-1424.9102,11.2360,3.9387,381.0000,0.0000,381.0000,0.0099,102.9730,3.7000,1.0000,0.0000,0.0000,0.0000,102.9730,0.0000,0.0000,0.0000,278.0270,278.0270,11.1479,9.1911,10.1695,-1.3040,-19560.2243,2.5153,449.4304,4.4943,2.5917,0.0764,0.6329,9.1911,7.7205,8.4558,-1.7834,-14266.8486,2.5153,881.4983,8.8150,2.5153,0.0000,2.0342,7.7205,7.4964,7.6085,-0.3106,-2173.9754,2.5153,1046.2696,10.4627,2.5153,0.0000,2.6558,2.5153,2.9736,1.6768,0.0000,5.3229,8.2965,-20227.3000,-36001.0483,-36001.0483
6436.0000,7.3881,19.5262,605.0000,55599.0000,-54994.0000,1.4415,137.5000,4.4000,1.0000,12355.3333,4.5000,1.0000,12492.8333,0.0000,0.0000,67954.3333,467.5000,-67486.8333,12.8921,5.5948,12914.2000,0.0000,12914.2000,0.3348,3490.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3490.3243,0.0000,0.0000,0.0000,9423.8757,9423.8757,12.1235,6.2096,11056.2000,1665.1000,9391.1000,0.2867,2512.7727,4.4000,1.0000,339.8163,4.9000,1.0000,2852.5891,0.0000,0.0000,2004.9163,8543.4273,6538.5109,11.5902,4.2929,413.9000,0.0000,413.9000,0.0107,111.8649,3.7000,1.0000,0.0000,0.0000,0.0000,111.8649,0.0000,0.0000,0.0000,302.0351,302.0351,11.5656,23.6064,0.0000,919.5000,-919.5000,0.0238,0.0000,0.0000,0.0000,187.6531,4.9000,1.0000,187.6531,0.0000,0.0000,1107.1531,0.0000,-1107.1531,11.6559,4.3586,839.9000,0.0000,839.9000,0.0218,227.0000,3.7000,1.0000,0.0000,0.0000,0.0000,227.0000,0.0000,0.0000,0.0000,612.9000,612.9000,11.6059,8.8507,10.2283,-2.2521,-33782.1754,3.1790,549.8814,5.4988,3.1790,0.0000,1.1680,8.8507,7.9477,8.3992,-1.3840,-11072.3381,3.1790,1116.9114,11.1691,3.1790,0.0000,4.1069,7.9477,7.3881,7.6679,-0.9803,-6862.1512,3.1790,1318.8371,13.1884,3.1790,0.0000,5.3619,3.1790,5.6219,2.1193,0.0000,10.6368,16.2588,-32354.4000,-51716.6646,-51716.6646
6437.0000,7.4101,19.5620,589.5000,64784.7000,-64195.2000,1.6797,133.9773,4.4000,1.0000,14396.6000,4.5000,1.0000,14530.5773,0.0000,0.0000,79181.3000,455.5227,-78725.7773,12.9504,5.6531,12912.8000,0.0000,12912.8000,0.3348,3489.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3489.9459,0.0000,0.0000,0.0000,9422.8541,9422.8541,12.2873,6.2783,11008.7000,1571.0000,9437.7000,0.2854,2501.9773,4.4000,1.0000,320.6122,4.9000,1.0000,2822.5895,0.0000,0.0000,1891.6122,8506.7227,6615.1105,11.8217,4.5244,527.0000,0.0000,527.0000,0.0137,142.4324,3.7000,1.0000,0.0000,0.0000,0.0000,142.4324,0.0000,0.0000,0.0000,384.5676,384.5676,11.7947,23.8355,0.0000,1138.5000,-1138.5000,0.0295,0.0000,0.0000,0.0000,232.3469,4.9000,1.0000,232.3469,0.0000,0.0000,1370.8469,0.0000,-1370.8469,11.8912,4.5939,4358.2000,0.0000,4358.2000,0.1130,1177.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1177.8919,0.0000,0.0000,0.0000,3180.3081,3180.3081,11.6673,8.8586,10.2630,-2.6607,-39911.1279,3.6841,636.2956,6.3630,3.6841,0.0000,1.8178,8.8586,7.9583,8.4084,-1.5991,-12792.6819,3.6841,1293.8368,12.9384,3.6841,0.0000,6.3919,7.9583,7.4101,7.6842,-1.1129,-7789.9742,3.6841,1527.2557,15.2726,3.6841,0.0000,8.3452,3.6841,8.4047,2.4560,0.0000,16.5549,24.9596,-38098.0000,-60493.7840,-60493.7840
6438.0000,7.5203,19.7426,0.0000,129247.0000,-129247.0000,3.3510,0.0000,0.0000,0.0000,28721.5556,4.5000,1.0000,28721.5556,0.0000,0.0000,157968.5556,0.0000,-157968.5556,13.9609,6.6636,12901.2000,0.0000,12901.2000,0.3345,3486.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3486.8108,0.0000,0.0000,0.0000,9414.3892,9414.3892,13.5771,6.1127,4464.9000,97.5000,4367.4000,0.1158,1014.7500,4.4000,1.0000,19.8980,4.9000,1.0000,1034.6480,0.0000,0.0000,117.3980,3450.1500,3332.7520,13.4412,6.1439,499.2000,0.0000,499.2000,0.0129,134.9189,3.7000,1.0000,0.0000,0.0000,0.0000,134.9189,0.0000,0.0000,0.0000,364.2811,364.2811,13.4263,25.4671,0.0000,1794.7000,-1794.7000,0.0465,0.0000,0.0000,0.0000,366.2653,4.9000,1.0000,366.2653,0.0000,0.0000,2160.9653,0.0000,-2160.9653,13.5144,6.2171,14607.2000,0.0000,14607.2000,0.3787,3947.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3947.8919,0.0000,0.0000,0.0000,10659.3081,10659.3081,13.0798,8.6896,10.8847,-7.1787,-107680.0387,6.3591,1069.4297,10.6943,6.3591,0.0000,9.3488,8.6896,8.1355,8.4126,-1.6987,-13589.4479,6.3591,2232.8939,22.3289,6.3591,0.0000,32.8728,8.1355,7.5203,7.8279,-2.1556,-15089.3038,6.3591,2619.2700,26.1927,6.3591,0.0000,42.9180,6.3591,37.4912,4.2394,0.0000,85.1396,122.6308,-98666.7000,-136358.7904,-136358.7904
6439.0000,7.6538,19.8760,0.0000,177792.1000,-177792.1000,4.6096,0.0000,0.0000,0.0000,39509.3556,4.5000,1.0000,39509.3556,0.0000,0.0000,217301.4556,0.0000,-217301.4556,14.2125,6.9152,21912.7000,0.0000,21912.7000,0.5681,5922.3514,3.7000,1.0000,0.0000,0.0000,0.0000,5922.3514,0.0000,0.0000,0.0000,15990.3486,15990.3486,13.7298,6.0026,2342.5000,0.0000,2342.5000,0.0607,532.3864,4.4000,1.0000,0.0000,0.0000,0.0000,532.3864,0.0000,0.0000,0.0000,1810.1136,1810.1136,13.6752,6.3779,988.8000,0.0000,988.8000,0.0256,267.2432,3.7000,1.0000,0.0000,0.0000,0.0000,267.2432,0.0000,0.0000,0.0000,721.5568,721.5568,13.6534,25.6942,0.0000,2316.8000,-2316.8000,0.0601,0.0000,0.0000,0.0000,472.8163,4.9000,1.0000,472.8163,0.0000,0.0000,2789.6163,0.0000,-2789.6163,13.7376,6.4403,15525.0000,0.0000,15525.0000,0.4025,4195.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4195.9459,0.0000,0.0000,0.0000,11329.0541,11329.0541,13.3957,9.2253,11.3105,-9.2114,-138170.5145,8.5900,1418.6943,14.1869,8.5900,0.0000,23.0434,9.2253,8.2456,8.7355,-4.0575,-32460.2944,8.5900,2973.4291,29.7343,8.5900,0.0000,81.0264,8.2456,7.6538,7.9497,-2.8013,-19609.1899,8.5900,3518.9333,35.1893,8.5900,0.0000,105.7865,8.5900,85.7990,5.7267,0.0000,209.8563,295.6553,-139339.9000,-190239.9988,-190239.9988
6440.0000,7.7712,19.9934,0.0000,195938.4000,-195938.4000,5.0801,0.0000,0.0000,0.0000,43541.8667,4.5000,1.0000,43541.8667,0.0000,0.0000,239480.2667,0.0000,-239480.2667,14.0289,6.7316,26733.3000,0.0000,26733.3000,0.6931,7225.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7225.2162,0.0000,0.0000,0.0000,19508.0838,19508.0838,13.5191,25.5600,0.0000,13058.4000,-13058.4000,0.3386,0.0000,0.0000,0.0000,2664.9796,4.9000,1.0000,2664.9796,0.0000,0.0000,15723.3796,0.0000,-15723.3796,13.9300,6.6327,1660.8000,0.0000,1660.8000,0.0431,448.8649,3.7000,1.0000,0.0000,0.0000,0.0000,448.8649,0.0000,0.0000,0.0000,1211.9351,1211.9351,13.8983,25.9392,0.0000,2828.0000,-2828.0000,0.0733,0.0000,0.0000,0.0000,577.1429,4.9000,1.0000,577.1429,0.0000,0.0000,3405.1429,0.0000,-3405.1429,13.9873,6.6900,14913.1000,0.0000,14913.1000,0.3866,4030.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4030.5676,0.0000,0.0000,0.0000,10882.5324,10882.5324,13.7030,9.5773,11.6401,-10.5260,-157889.6447,9.9222,1616.0481,16.1605,9.9222,0.0000,35.5128,9.5773,8.4349,9.0061,-5.4648,-43718.3502,9.9222,3393.8546,33.9385,9.9222,0.0000,124.8718,8.4349,7.7712,8.1030,-3.6283,-25398.2428,9.9222,4036.9147,40.3691,9.9222,0.0000,163.0303,9.9222,127.7274,6.6148,0.0000,323.4149,451.1423,-168517.6000,-227006.2378,-227006.2378
6441.0000,7.8808,20.1030,0.0000,210628.6000,-210628.6000,5.4609,0.0000,0.0000,0.0000,46806.3556,4.5000,1.0000,46806.3556,0.0000,0.0000,257434.9556,0.0000,-257434.9556,14.1186,6.8213,30394.7000,0.0000,30394.7000,0.7880,8214.7838,3.7000,1.0000,0.0000,0.0000,0.0000,8214.7838,0.0000,0.0000,0.0000,22179.9162,22179.9162,13.5812,25.6220,0.0000,15616.6000,-15616.6000,0.4049,0.0000,0.0000,0.0000,3187.0612,4.9000,1.0000,3187.0612,0.0000,0.0000,18803.6612,0.0000,-18803.6612,14.0368,6.7395,1794.5000,0.0000,1794.5000,0.0465,485.0000,3.7000,1.0000,0.0000,0.0000,0.0000,485.0000,0.0000,0.0000,0.0000,1309.5000,1309.5000,14.0051,26.0459,0.0000,3619.6000,-3619.6000,0.0938,0.0000,0.0000,0.0000,738.6939,4.9000,1.0000,738.6939,0.0000,0.0000,4358.2939,0.0000,-4358.2939,14.1107,6.8134,13077.5000,0.0000,13077.5000,0.3391,3534.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3534.4595,0.0000,0.0000,0.0000,9543.0405,9543.0405,13.8795,9.8371,11.8583,-11.1217,-166825.3860,10.6999,1726.8078,17.2681,10.6999,0.0000,44.5360,9.8371,8.6036,9.2204,-6.3633,-50906.3372,10.6999,3625.6355,36.2564,10.6999,0.0000,156.5996,8.6036,7.8808,8.2422,-4.2618,-29832.7307,10.6999,4326.4625,43.2646,10.6999,0.0000,204.4534,10.6999,157.3416,7.1333,0.0000,405.5890,562.9306,-184598.1000,-247564.4539,-247564.4539
6442.0000,7.9928,20.2150,0.0000,221847.3000,-221847.3000,5.7518,0.0000,0.0000,0.0000,49299.4000,4.5000,1.0000,49299.4000,0.0000,0.0000,271146.7000,0.0000,-271146.7000,14.1527,6.8554,35881.1000,0.0000,35881.1000,0.9303,9697.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9697.5946,0.0000,0.0000,0.0000,26183.5054,26183.5054,13.5579,25.5987,0.0000,16110.1000,-16110.1000,0.4177,0.0000,0.0000,0.0000,3287.7755,4.9000,1.0000,3287.7755,0.0000,0.0000,19397.8755,0.0000,-19397.8755,13.9986,6.7013,1837.4000,0.0000,1837.4000,0.0476,496.5946,3.7000,1.0000,0.0000,0.0000,0.0000,496.5946,0.0000,0.0000,0.0000,1340.8054,1340.8054,13.9681,26.0089,0.0000,5920.5000,-5920.5000,0.1535,0.0000,0.0000,0.0000,1208.2653,4.9000,1.0000,1208.2653,0.0000,0.0000,7128.7653,0.0000,-7128.7653,14.1301,6.8328,11853.7000,0.0000,11853.7000,0.3073,3203.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3203.7027,0.0000,0.0000,0.0000,8649.9973,8649.9973,13.9336,10.0640,11.9988,-11.3551,-170326.9003,11.4124,1830.9596,18.3096,11.4124,0.0000,54.0372,10.0640,8.7662,9.4151,-7.1407,-57125.8272,11.4124,3834.2332,38.3423,11.4124,0.0000,190.0083,8.7662,7.9928,8.3795,-4.8638,-34046.3052,11.4124,4586.4458,45.8645,11.4124,0.0000,248.0712,11.4124,188.0387,7.6082,0.0000,492.1166,680.1554,-194305.7000,-261499.0327,-261499.0327
6443.0000,8.0985,20.3207,0.0000,232210.9000,-232210.9000,6.0205,0.0000,0.0000,0.0000,51602.4222,4.5000,1.0000,51602.4222,0.0000,0.0000,283813.3222,0.0000,-283813.3222,14.2336,6.9363,37708.8000,0.0000,37708.8000,0.9777,10191.5676,3.7000,1.0000,0.0000,0.0000,0.0000,10191.5676,0.0000,0.0000,0.0000,27517.2324,27517.2324,13.6388,25.6796,0.0000,18711.0000,-18711.0000,0.4851,0.0000,0.0000,0.0000,3818.5714,4.9000,1.0000,3818.5714,0.0000,0.0000,22529.5714,0.0000,-22529.5714,14.1258,6.8285,2169.6000,0.0000,2169.6000,0.0563,586.3784,3.7000,1.0000,0.0000,0.0000,0.0000,586.3784,0.0000,0.0000,0.0000,1583.2216,1583.2216,14.0916,26.1324,0.0000,8040.2000,-8040.2000,0.2085,0.0000,0.0000,0.0000,1640.8571,4.9000,1.0000,1640.8571,0.0000,0.0000,9681.0571,0.0000,-9681.0571,14.3009,7.0036,9559.2000,0.0000,9559.2000,0.2478,2583.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2583.5676,0.0000,0.0000,0.0000,6975.6324,6975.6324,14.1501,10.2256,12.1878,-12.1031,-181546.0125,11.9938,1909.0814,19.0908,11.9938,0.0000,62.7237,10.2256,8.9071,9.5664,-7.6242,-60993.7430,11.9938,4003.0746,40.0307,11.9938,0.0000,220.5523,8.9071,8.0985,8.5028,-5.3440,-37408.1087,11.9938,4793.8139,47.9381,11.9938,0.0000,287.9488,11.9938,215.7496,7.9958,0.0000,571.2249,786.9745,-209524.5000,-279947.8643,-279947.8643
6444.0000,8.1765,20.3987,0.0000,241274.9000,-241274.9000,6.2555,0.0000,0.0000,0.0000,53616.6444,4.5000,1.0000,53616.6444,0.0000,0.0000,294891.5444,0.0000,-294891.5444,14.4289,7.1316,32681.4000,0.0000,32681.4000,0.8473,8832.8108,3.7000,1.0000,0.0000,0.0000,0.0000,8832.8108,0.0000,0.0000,0.0000,23848.5892,23848.5892,13.9233,25.9641,0.0000,17964.9000,-17964.9000,0.4658,0.0000,0.0000,0.0000,3666.3061,4.9000,1.0000,3666.3061,0.0000,0.0000,21631.2061,0.0000,-21631.2061,14.3819,7.0846,2588.9000,0.0000,2588.9000,0.0671,699.7027,3.7000,1.0000,0.0000,0.0000,0.0000,699.7027,0.0000,0.0000,0.0000,1889.1973,1889.1973,14.3419,26.3827,0.0000,11581.9000,-11581.9000,0.3003,0.0000,0.0000,0.0000,2363.6531,4.9000,1.0000,2363.6531,0.0000,0.0000,13945.5531,0.0000,-13945.5531,14.6376,7.3403,8335.4000,0.0000,8335.4000,0.2161,2252.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2252.8108,0.0000,0.0000,0.0000,6082.5892,6082.5892,14.5086,10.3328,12.4207,-13.1300,-196949.2825,12.2282,1927.5955,19.2760,12.2282,0.0000,66.4739,10.3328,9.0048,9.6688,-7.8291,-62632.4960,12.2282,4063.1602,40.6316,12.2282,0.0000,233.7388,9.0048,8.1765,8.5906,-5.5809,-39066.1494,12.2282,4868.5317,48.6853,12.2282,0.0000,305.1649,12.2282,227.6226,8.1521,0.0000,605.3777,833.0003,-227216.0000,-298647.9280,-298647.9280
6445.0000,8.2964,20.5187,0.0000,250902.8000,-250902.8000,6.5051,0.0000,0.0000,0.0000,55756.1778,4.5000,1.0000,55756.1778,0.0000,0.0000,306658.9778,0.0000,-306658.9778,14.3887,7.0914,37709.6000,0.0000,37709.6000,0.9777,10191.7838,3.7000,1.0000,0.0000,0.0000,0.0000,10191.7838,0.0000,0.0000,0.0000,27517.8162,27517.8162,13.8420,25.8829,0.0000,21627.2000,-21627.2000,0.5607,0.0000,0.0000,0.0000,4413.7143,4.9000,1.0000,4413.7143,0.0000,0.0000,26040.9143,0.0000,-26040.9143,14.3594,7.0621,2470.7000,0.0000,2470.7000,0.0641,667.7568,3.7000,1.0000,0.0000,0.0000,0.0000,667.7568,0.0000,0.0000,0.0000,1802.9432,1802.9432,14.3236,26.3644,0.0000,15441.8000,-15441.8000,0.4004,0.0000,0.0000,0.0000,3151.3878,4.9000,1.0000,3151.3878,0.0000,0.0000,18593.1878,0.0000,-18593.1878,14.6930,7.3957,7417.6000,0.0000,7417.6000,0.1923,2004.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2004.7568,0.0000,0.0000,0.0000,5412.8432,5412.8432,14.5854,10.5626,12.5740,-13.4994,-202491.5453,13.0504,2044.1417,20.4414,13.0504,0.0000,80.8050,10.5626,9.1652,9.8639,-8.7920,-70335.7109,13.0504,4299.7764,42.9978,13.0504,0.0000,284.1306,9.1652,8.2964,8.7308,-6.2475,-43732.2209,13.0504,5163.7937,51.6379,13.0504,0.0000,370.9554,13.0504,272.5626,8.7003,0.0000,735.8910,1008.4535,-240373.9000,-316559.4771,-316559.4771
6446.0000,8.3817,20.6039,0.0000,257498.2000,-257498.2000,6.6761,0.0000,0.0000,0.0000,57221.8222,4.5000,1.0000,57221.8222,0.0000,0.0000,314720.0222,0.0000,-314720.0222,14.5206,7.2233,35880.8000,0.0000,35880.8000,0.9303,9697.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9697.5135,0.0000,0.0000,0.0000,26183.2865,26183.2865,14.0098,26.0507,0.0000,22023.8000,-22023.8000,0.5710,0.0000,0.0000,0.0000,4494.6531,4.9000,1.0000,4494.6531,0.0000,0.0000,26518.4531,0.0000,-26518.4531,14.5271,7.2298,1642.8000,0.0000,1642.8000,0.0426,444.0000,3.7000,1.0000,0.0000,0.0000,0.0000,444.0000,0.0000,0.0000,0.0000,1198.8000,1198.8000,14.5037,26.5445,0.0000,18231.9000,-18231.9000,0.4727,0.0000,0.0000,0.0000,3720.7959,4.9000,1.0000,3720.7959,0.0000,0.0000,21952.6959,0.0000,-21952.6959,14.9319,7.6346,6499.8000,0.0000,6499.8000,0.1685,1756.7027,3.7000,1.0000,0.0000,0.0000,0.0000,1756.7027,0.0000,0.0000,0.0000,4743.0973,4743.0973,14.8394,10.6812,12.7603,-14.2117,-213175.1592,13.2918,2065.9420,20.6594,13.2918,0.0000,85.3728,10.6812,9.2720,9.9766,-9.0310,-72248.1366,13.2918,4357.9885,43.5799,13.2918,0.0000,300.1922,9.2720,8.3817,8.8268,-6.5204,-45642.6917,13.2918,5237.0899,52.3709,13.2918,0.0000,391.9252,13.2918,286.7581,8.8612,0.0000,777.4902,1064.2482,-253730.5000,-331065.9874,-331065.9874
6447.0000,8.4684,20.6906,0.0000,264224.4000,-264224.4000,6.8505,0.0000,0.0000,0.0000,58716.5333,4.5000,1.0000,58716.5333,0.0000,0.0000,322940.9333,0.0000,-322940.9333,14.6124,7.3151,34051.8000,0.0000,34051.8000,0.8829,9203.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9203.1892,0.0000,0.0000,0.0000,24848.6108,24848.6108,14.1397,26.1805,0.0000,23973.3000,-23973.3000,0.6216,0.0000,0.0000,0.0000,4892.5102,4.9000,1.0000,4892.5102,0.0000,0.0000,28865.8102,0.0000,-28865.8102,14.6889,7.3916,1589.2000,0.0000,1589.2000,0.0412,429.5135,3.7000,1.0000,0.0000,0.0000,0.0000,429.5135,0.0000,0.0000,0.0000,1159.6865,1159.6865,14.6668,26.7076,0.0000,19154.7000,-19154.7000,0.4966,0.0000,0.0000,0.0000,3909.1224,4.9000,1.0000,3909.1224,0.0000,0.0000,23063.8224,0.0000,-23063.8224,15.1056,7.8083,7417.6000,0.0000,7417.6000,0.1923,2004.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2004.7568,0.0000,0.0000,0.0000,5412.8432,5412.8432,15.0026,10.8224,12.9125,-14.6480,-219720.6689,13.6276,2104.8541,21.0485,13.6276,0.0000,92.0075,10.8224,9.3820,10.1022,-9.4632,-75705.6503,13.6276,4443.8829,44.4388,13.6276,0.0000,323.5213,9.3820,8.4684,8.9252,-6.8604,-48023.1063,13.6276,5346.1683,53.4617,13.6276,0.0000,422.3833,13.6276,307.2785,9.0851,0.0000,837.9121,1145.1905,-264293.8000,-343449.4254,-343449.4254
6448.0000,8.5572,20.7794,0.0000,270485.8000,-270485.8000,7.0128,0.0000,0.0000,0.0000,60107.9556,4.5000,1.0000,60107.9556,0.0000,0.0000,330593.7556,0.0000,-330593.7556,14.6859,7.3886,29019.1000,0.0000,29019.1000,0.7524,7843.0000,3.7000,1.0000,0.0000,0.0000,0.0000,7843.0000,0.0000,0.0000,0.0000,21176.1000,21176.1000,14.2933,26.3342,0.0000,29725.8000,-29725.8000,0.7707,0.0000,0.0000,0.0000,6066.4898,4.9000,1.0000,6066.4898,0.0000,0.0000,35792.2898,0.0000,-35792.2898,14.9569,7.6596,2040.8000,0.0000,2040.8000,0.0529,551.5676,3.7000,1.0000,0.0000,0.0000,0.0000,551.5676,0.0000,0.0000,0.0000,1489.2324,1489.2324,14.9293,26.9701,0.0000,19695.8000,-19695.8000,0.5107,0.0000,0.0000,0.0000,4019.5510,4.9000,1.0000,4019.5510,0.0000,0.0000,23715.3510,0.0000,-23715.3510,15.3689,8.0716,8641.3000,0.0000,8641.3000,0.2240,2335.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2335.4865,0.0000,0.0000,0.0000,6305.8135,6305.8135,15.2520,10.9607,13.1064,-15.4319,-231479.0168,13.9853,2142.9110,21.4291,13.9853,0.0000,99.4444,10.9607,9.4939,10.2273,-9.8904,-79123.3312,13.9853,4535.9749,45.3597,13.9853,0.0000,349.6713,9.4939,8.5572,9.0255,-7.2183,-50527.9025,13.9853,5462.3446,54.6234,13.9853,0.0000,456.5241,13.9853,330.1519,9.3235,0.0000,905.6397,1235.7917,-280206.2000,-361130.2504,-361130.2504
6449.0000,8.6455,20.8677,0.0000,284590.3000,-284590.3000,7.3785,0.0000,0.0000,0.0000,63242.2889,4.5000,1.0000,63242.2889,0.0000,0.0000,347832.5889,0.0000,-347832.5889,14.9487,7.6515,18953.7000,0.0000,18953.7000,0.4914,5122.6216,3.7000,1.0000,0.0000,0.0000,0.0000,5122.6216,0.0000,0.0000,0.0000,13831.0784,13831.0784,14.6981,26.7389,0.0000,31208.3000,-31208.3000,0.8091,0.0000,0.0000,0.0000,6369.0408,4.9000,1.0000,6369.0408,0.0000,0.0000,37577.3408,0.0000,-37577.3408,15.3791,8.0818,1307.1000,0.0000,1307.1000,0.0339,353.2703,3.7000,1.0000,0.0000,0.0000,0.0000,353.2703,0.0000,0.0000,0.0000,953.8297,953.8297,15.3618,27.4026,0.0000,20434.4000,-20434.4000,0.5298,0.0000,0.0000,0.0000,4170.2857,4.9000,1.0000,4170.2857,0.0000,0.0000,24604.6857,0.0000,-24604.6857,15.8077,8.5104,11394.8000,0.0000,11394.8000,0.2954,3079.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3079.6757,0.0000,0.0000,0.0000,8315.1243,8315.1243,15.6570,11.1074,13.3822,-16.7373,-251059.4879,14.3073,2167.5682,21.6757,14.3073,0.0000,106.4729,11.1074,9.6065,10.3569,-10.3533,-82826.0808,14.3073,4614.5803,46.1458,14.3073,0.0000,374.3852,9.6065,8.6455,9.1260,-7.5756,-53029.0143,14.3073,5563.5118,55.6351,14.3073,0.0000,488.7902,14.3073,351.6547,9.5382,0.0000,969.6483,1321.3030,-304577.4000,-386914.5830,-386914.5830
6450.0000,8.2778,20.5000,0.0000,177343.3000,-177343.3000,4.5980,0.0000,0.0000,0.0000,39409.6222,4.5000,1.0000,39409.6222,0.0000,0.0000,216752.9222,0.0000,-216752.9222,14.5211,7.2238,15623.5000,0.0000,15623.5000,0.4051,4222.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4222.5676,0.0000,0.0000,0.0000,11400.9324,11400.9324,14.1927,26.2335,0.0000,3576.5000,-3576.5000,0.0927,0.0000,0.0000,0.0000,729.8980,4.9000,1.0000,729.8980,0.0000,0.0000,4306.3980,0.0000,-4306.3980,14.3167,7.0194,1082.6000,0.0000,1082.6000,0.0281,292.5946,3.7000,1.0000,0.0000,0.0000,0.0000,292.5946,0.0000,0.0000,0.0000,790.0054,790.0054,14.2939,26.3348,0.0000,20442.7000,-20442.7000,0.5300,0.0000,0.0000,0.0000,4171.9796,4.9000,1.0000,4171.9796,0.0000,0.0000,24614.6796,0.0000,-24614.6796,15.0029,7.7056,13383.4000,0.0000,13383.4000,0.3470,3617.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3617.1351,0.0000,0.0000,0.0000,9766.2649,9766.2649,14.7216,10.3921,12.5568,-10.0209,-150313.6711,9.0012,1410.9076,14.1091,9.0012,0.0000,26.5139,10.3921,9.1108,9.7514,-5.5604,-44483.1167,9.0012,2980.1933,29.8019,9.0012,0.0000,93.2293,9.1108,8.2778,8.6943,-4.1314,-28920.0092,9.0012,3567.3722,35.6737,9.0012,0.0000,121.7184,9.0012,97.6117,6.0008,0.0000,241.4616,339.0733,-171273.0000,-223716.7971,-223716.7971
6451.0000,8.1695,20.3917,0.0000,173015.5000,-173015.5000,4.4857,0.0000,0.0000,0.0000,38447.8889,4.5000,1.0000,38447.8889,0.0000,0.0000,211463.3889,0.0000,-211463.3889,14.4919,7.1946,15623.0000,0.0000,15623.0000,0.4051,4222.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4222.4324,0.0000,0.0000,0.0000,11400.5676,11400.5676,14.1510,26.1919,0.0000,2459.3000,-2459.3000,0.0638,0.0000,0.0000,0.0000,501.8980,4.9000,1.0000,501.8980,0.0000,0.0000,2961.1980,0.0000,-2961.1980,14.2396,6.9423,833.8000,0.0000,833.8000,0.0216,225.3514,3.7000,1.0000,0.0000,0.0000,0.0000,225.3514,0.0000,0.0000,0.0000,608.4486,608.4486,14.2214,26.2622,0.0000,18275.8000,-18275.8000,0.4738,0.0000,0.0000,0.0000,3729.7551,4.9000,1.0000,3729.7551,0.0000,0.0000,22005.5551,0.0000,-22005.5551,14.8793,7.5820,12771.5000,0.0000,12771.5000,0.3311,3451.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3451.7568,0.0000,0.0000,0.0000,9319.7432,9319.7432,14.6007,10.1753,12.3880,-9.8677,-148015.6897,8.6717,1368.8327,13.6883,8.6717,0.0000,23.7073,10.1753,8.9616,9.5684,-5.0741,-40592.7305,8.6717,2894.0366,28.9404,8.6717,0.0000,83.3606,8.9616,8.1695,8.5656,-3.7847,-26492.9622,8.6717,3456.3934,34.5639,8.6717,0.0000,108.8341,8.6717,88.0686,5.7811,0.0000,215.9019,303.9705,-164522.3000,-215101.3825,-215101.3825
6452.0000,7.9599,20.1821,0.0000,110111.9000,-110111.9000,2.8549,0.0000,0.0000,0.0000,24469.3111,4.5000,1.0000,24469.3111,0.0000,0.0000,134581.2111,0.0000,-134581.2111,13.7659,6.4686,15607.3000,0.0000,15607.3000,0.4046,4218.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4218.1892,0.0000,0.0000,0.0000,11389.1108,11389.1108,13.2746,25.3154,0.0000,62.2000,-62.2000,0.0016,0.0000,0.0000,0.0000,12.6939,4.9000,1.0000,12.6939,0.0000,0.0000,74.8939,0.0000,-74.8939,13.2778,5.9805,911.8000,0.0000,911.8000,0.0236,246.4324,3.7000,1.0000,0.0000,0.0000,0.0000,246.4324,0.0000,0.0000,0.0000,665.3676,665.3676,13.2491,25.2899,0.0000,16136.5000,-16136.5000,0.4184,0.0000,0.0000,0.0000,3293.1633,4.9000,1.0000,3293.1633,0.0000,0.0000,19429.6633,0.0000,-19429.6633,14.0873,6.7900,11700.7000,0.0000,11700.7000,0.3034,3162.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3162.3514,0.0000,0.0000,0.0000,8538.3486,8538.3486,13.7190,9.8303,11.7746,-6.0092,-90137.4836,6.0097,973.2941,9.7329,6.0097,0.0000,7.8910,9.8303,8.6775,9.2539,-3.3402,-26721.4891,6.0097,2033.3876,20.3339,6.0097,0.0000,27.7467,8.6775,7.9599,8.3187,-2.3763,-16633.9686,6.0097,2421.7488,24.2175,6.0097,0.0000,36.2256,6.0097,32.0996,4.0065,0.0000,71.8633,103.9629,-98090.8000,-133492.9412,-133492.9412
6453.0000,7.8452,20.0674,0.0000,100460.0000,-100460.0000,2.6046,0.0000,0.0000,0.0000,22324.4444,4.5000,1.0000,22324.4444,0.0000,0.0000,122784.4444,0.0000,-122784.4444,13.8014,6.5041,13227.0000,0.0000,13227.0000,0.3429,3574.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3574.8649,0.0000,0.0000,0.0000,9652.1351,9652.1351,13.3331,13.3331,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.3331,6.0358,545.7000,0.0000,545.7000,0.0141,147.4865,3.7000,1.0000,0.0000,0.0000,0.0000,147.4865,0.0000,0.0000,0.0000,398.2135,398.2135,13.3138,25.3546,0.0000,13639.3000,-13639.3000,0.3536,0.0000,0.0000,0.0000,2783.5306,4.9000,1.0000,2783.5306,0.0000,0.0000,16422.8306,0.0000,-16422.8306,14.1105,6.8132,9559.2000,0.0000,9559.2000,0.2478,2583.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2583.5676,0.0000,0.0000,0.0000,6975.6324,6975.6324,13.7721,9.4194,11.5957,-5.9820,-89729.7281,5.3447,872.1411,8.7214,5.3447,0.0000,5.5507,9.4194,8.5651,8.9922,-2.2014,-17611.0949,5.3447,1829.2697,18.2927,5.3447,0.0000,19.5176,8.5651,7.8452,8.2051,-2.1201,-14840.4710,5.3447,2164.6833,21.6468,5.3447,0.0000,25.4818,5.3447,23.2656,3.5632,0.0000,50.5500,73.8157,-90767.4000,-122181.2940,-122181.2940
6454.0000,7.7475,19.9605,92.2000,77639.5000,-77547.3000,2.0129,20.9545,4.4000,1.0000,17253.2222,4.5000,1.0000,17274.1768,0.0000,0.0000,94892.7222,71.2455,-94821.4768,13.3766,6.0793,12914.1000,0.0000,12914.1000,0.3348,3490.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3490.2973,0.0000,0.0000,0.0000,9423.8027,9423.8027,12.8171,18.7359,2328.6000,2939.2000,-610.6000,0.0762,529.2273,4.4000,1.0000,599.8367,4.9000,1.0000,1129.0640,0.0000,0.0000,3539.0367,1799.3727,-1739.6640,12.9204,5.6231,404.0000,0.0000,404.0000,0.0105,109.1892,3.7000,1.0000,0.0000,0.0000,0.0000,109.1892,0.0000,0.0000,0.0000,294.8108,294.8108,12.9029,24.9437,0.0000,10067.5000,-10067.5000,0.2610,0.0000,0.0000,0.0000,2054.5918,4.9000,1.0000,2054.5918,0.0000,0.0000,12122.0918,0.0000,-12122.0918,13.6225,6.3252,8335.4000,0.0000,8335.4000,0.2161,2252.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2252.8108,0.0000,0.0000,0.0000,6082.5892,6082.5892,13.2614,9.2981,11.2798,-4.4508,-66762.2187,4.3674,722.2394,7.2224,4.3674,0.0000,3.0285,9.2981,8.4002,8.8491,-1.8907,-15125.4344,4.3674,1504.2041,15.0420,4.3674,0.0000,10.6489,8.4002,7.7475,8.0738,-1.5706,-10994.3768,4.3674,1779.2188,17.7922,4.3674,0.0000,13.9030,4.3674,13.3799,2.9116,0.0000,27.5804,40.9604,-66571.9000,-92882.0299,-92882.0299
6455.0000,7.6597,19.8483,296.1000,68080.9000,-67784.8000,1.7651,67.2955,4.4000,1.0000,15129.0889,4.5000,1.0000,15196.3843,0.0000,0.0000,83209.9889,228.8045,-82981.1843,13.2278,5.9305,12910.0000,0.0000,12910.0000,0.3347,3489.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3489.1892,0.0000,0.0000,0.0000,9420.8108,9420.8108,12.5957,19.4987,4185.3000,6294.7000,-2109.4000,0.1632,951.2045,4.4000,1.0000,1284.6327,4.9000,1.0000,2235.8372,0.0000,0.0000,7579.3327,3234.0955,-4345.2372,12.8873,5.5900,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0000,0.0000,0.0000,303.2757,303.2757,12.8669,24.9077,0.0000,6986.9000,-6986.9000,0.1811,0.0000,0.0000,0.0000,1425.8980,4.9000,1.0000,1425.8980,0.0000,0.0000,8412.7980,0.0000,-8412.7980,13.4314,6.1341,4664.1000,0.0000,4664.1000,0.1209,1260.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1260.5676,0.0000,0.0000,0.0000,3403.5324,3403.5324,13.2030,9.0262,11.1146,-4.1497,-62245.9649,3.8638,643.4624,6.4346,3.8638,0.0000,2.0971,9.0262,8.3464,8.6863,-1.2664,-10131.3579,3.8638,1340.3723,13.4037,3.8638,0.0000,7.3740,8.3464,7.6597,8.0031,-1.4620,-10234.2778,3.8638,1579.0666,15.7907,3.8638,0.0000,9.6273,3.8638,9.5723,2.5759,0.0000,19.0984,28.6708,-58891.4000,-82611.6006,-82611.6006
6456.0000,7.5776,19.7467,402.3000,58577.8000,-58175.5000,1.5187,91.4318,4.4000,1.0000,13017.2889,4.5000,1.0000,13108.7207,0.0000,0.0000,71595.0889,310.8682,-71284.2207,13.3157,6.0184,12901.3000,0.0000,12901.3000,0.3345,3486.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3486.8378,0.0000,0.0000,0.0000,9414.4622,9414.4622,12.5579,17.8370,4665.2000,5331.4000,-666.2000,0.1382,1060.2727,4.4000,1.0000,1088.0408,4.9000,1.0000,2148.3135,0.0000,0.0000,6419.4408,3604.9273,-2814.5135,12.7845,5.4872,402.9000,0.0000,402.9000,0.0104,108.8919,3.7000,1.0000,0.0000,0.0000,0.0000,108.8919,0.0000,0.0000,0.0000,294.0081,294.0081,12.7608,24.8016,0.0000,4153.5000,-4153.5000,0.1077,0.0000,0.0000,0.0000,847.6531,4.9000,1.0000,847.6531,0.0000,0.0000,5001.1531,0.0000,-5001.1531,13.1634,5.8661,1451.8000,0.0000,1451.8000,0.0376,392.3784,3.7000,1.0000,0.0000,0.0000,0.0000,392.3784,0.0000,0.0000,0.0000,1059.4216,1059.4216,13.0781,8.7978,10.9379,-3.5449,-53173.5693,3.2208,540.4308,5.4043,3.2208,0.0000,1.2147,8.7978,8.2908,8.5443,-0.7873,-6298.3851,3.2208,1124.3606,11.2436,3.2208,0.0000,4.2712,8.2908,7.5776,7.9342,-1.2657,-8860.0410,3.2208,1320.3485,13.2035,3.2208,0.0000,5.5765,3.2208,5.8259,2.1472,0.0000,11.0624,16.8883,-48239.2000,-68331.9954,-68331.9954
6457.0000,7.5383,19.6948,496.5000,58389.0000,-57892.5000,1.5138,112.8409,4.4000,1.0000,12975.3333,4.5000,1.0000,13088.1742,0.0000,0.0000,71364.3333,383.6591,-70980.6742,13.4399,6.1426,12916.3000,0.0000,12916.3000,0.3349,3490.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3490.8919,0.0000,0.0000,0.0000,9425.4081,9425.4081,12.6562,16.0229,4717.7000,4346.7000,371.0000,0.1223,1072.2045,4.4000,1.0000,887.0816,4.9000,1.0000,1959.2862,0.0000,0.0000,5233.7816,3645.4955,-1588.2862,12.7883,5.4910,415.9000,0.0000,415.9000,0.0108,112.4054,3.7000,1.0000,0.0000,0.0000,0.0000,112.4054,0.0000,0.0000,0.0000,303.4946,303.4946,12.7630,24.8039,0.0000,2903.7000,-2903.7000,0.0753,0.0000,0.0000,0.0000,592.5918,4.9000,1.0000,592.5918,0.0000,0.0000,3496.2918,0.0000,-3496.2918,13.0537,5.7564,840.5000,0.0000,840.5000,0.0218,227.1622,3.7000,1.0000,0.0000,0.0000,0.0000,227.1622,0.0000,0.0000,0.0000,613.3378,613.3378,13.0027,8.6753,10.8390,-3.4698,-52047.4886,3.1183,525.4435,5.2544,3.1183,0.0000,1.1024,8.6753,8.2369,8.4561,-0.6592,-5273.7004,3.1183,1092.8400,10.9284,3.1183,0.0000,3.8763,8.2369,7.5383,7.8876,-1.2003,-8401.8227,3.1183,1280.9953,12.8100,3.1183,0.0000,5.0608,3.1183,5.3346,2.0789,0.0000,10.0395,15.3741,-46252.5000,-65723.0117,-65723.0117
6458.0000,7.5355,19.6563,704.3000,53666.4000,-52962.1000,1.3914,160.0682,4.4000,1.0000,11925.8667,4.5000,1.0000,12085.9348,0.0000,0.0000,65592.2667,544.2318,-65048.0348,13.2034,5.9061,12919.4000,0.0000,12919.4000,0.3350,3491.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3491.7297,0.0000,0.0000,0.0000,9427.6703,9427.6703,12.3819,12.6628,6657.2000,4427.6000,2229.6000,0.1726,1513.0000,4.4000,1.0000,903.5918,4.9000,1.0000,2416.5918,0.0000,0.0000,5331.1918,5144.2000,-186.9918,12.3982,5.1009,403.6000,0.0000,403.6000,0.0105,109.0811,3.7000,1.0000,0.0000,0.0000,0.0000,109.0811,0.0000,0.0000,0.0000,294.5189,294.5189,12.3725,24.4134,0.0000,2482.5000,-2482.5000,0.0644,0.0000,0.0000,0.0000,506.6327,4.9000,1.0000,506.6327,0.0000,0.0000,2989.1327,0.0000,-2989.1327,12.6330,5.3357,381.2000,0.0000,381.2000,0.0099,103.0270,3.7000,1.0000,0.0000,0.0000,0.0000,103.0270,0.0000,0.0000,0.0000,278.1730,278.1730,12.6088,8.7830,10.6959,-2.9271,-43905.9887,2.9755,504.4516,5.0445,2.9755,0.0000,0.9577,8.7830,8.1042,8.4436,-0.9739,-7790.9227,2.9755,1043.3601,10.4336,2.9755,0.0000,3.3677,8.1042,7.5355,7.8198,-0.9324,-6526.8858,2.9755,1226.0333,12.2603,2.9755,0.0000,4.3968,2.9755,4.6952,1.9837,0.0000,8.7222,13.4174,-39510.8000,-58223.7972,-58223.7972
6459.0000,7.5227,19.5733,1094.2000,49274.2000,-48180.0000,1.2775,248.6818,4.4000,1.0000,10949.8222,4.5000,1.0000,11198.5040,0.0000,0.0000,60224.0222,845.5182,-59378.5040,12.9779,5.6806,12929.4000,0.0000,12929.4000,0.3352,3494.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3494.4324,0.0000,0.0000,0.0000,9434.9676,9434.9676,12.1111,10.8909,7442.0000,4021.8000,3420.2000,0.1929,1691.3636,4.4000,1.0000,820.7755,4.9000,1.0000,2512.1391,0.0000,0.0000,4842.5755,5750.6364,908.0609,12.0276,4.7303,415.8000,0.0000,415.8000,0.0108,112.3784,3.7000,1.0000,0.0000,0.0000,0.0000,112.3784,0.0000,0.0000,0.0000,303.4216,303.4216,11.9998,24.0406,0.0000,2122.7000,-2122.7000,0.0550,0.0000,0.0000,0.0000,433.2041,4.9000,1.0000,433.2041,0.0000,0.0000,2555.9041,0.0000,-2555.9041,12.2346,4.9373,381.2000,0.0000,381.2000,0.0099,103.0270,3.7000,1.0000,0.0000,0.0000,0.0000,103.0270,0.0000,0.0000,0.0000,278.1730,278.1730,12.2090,8.8940,10.5515,-2.4055,-36083.1248,2.8221,481.4094,4.8141,2.8221,0.0000,0.8171,8.8940,7.9954,8.4447,-1.2226,-9781.1640,2.8221,989.5151,9.8952,2.8221,0.0000,2.8731,7.9954,7.5227,7.7590,-0.7351,-5145.4964,2.8221,1165.9899,11.6599,2.8221,0.0000,3.7511,2.8221,4.0654,1.8814,0.0000,7.4414,11.5068,-33156.1000,-51009.7851,-51009.7851
6460.0000,7.4918,19.6432,603.5000,65851.3000,-65247.8000,1.7073,137.1591,4.4000,1.0000,14633.6222,4.5000,1.0000,14770.7813,0.0000,0.0000,80484.9222,466.3409,-80018.5813,13.3349,6.0376,12929.7000,0.0000,12929.7000,0.3352,3494.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3494.5135,0.0000,0.0000,0.0000,9435.1865,9435.1865,12.6460,9.1875,9485.6000,3362.9000,6122.7000,0.2459,2155.8182,4.4000,1.0000,686.3061,4.9000,1.0000,2842.1243,0.0000,0.0000,4049.2061,7329.7818,3280.5757,12.4064,5.1091,404.3000,0.0000,404.3000,0.0105,109.2703,3.7000,1.0000,0.0000,0.0000,0.0000,109.2703,0.0000,0.0000,0.0000,295.0297,295.0297,12.3849,24.4257,0.0000,1783.9000,-1783.9000,0.0463,0.0000,0.0000,0.0000,364.0612,4.9000,1.0000,364.0612,0.0000,0.0000,2147.9612,0.0000,-2147.9612,12.5417,5.2444,840.7000,0.0000,840.7000,0.0218,227.2162,3.7000,1.0000,0.0000,0.0000,0.0000,227.2162,0.0000,0.0000,0.0000,613.4838,613.4838,12.4969,8.7470,10.6220,-3.4235,-51352.5990,3.5505,603.8428,6.0384,3.5505,0.0000,1.6272,8.7470,8.0770,8.4120,-1.1468,-9174.4019,3.5505,1246.7304,12.4673,3.5505,0.0000,5.7216,8.0770,7.4918,7.7844,-1.1450,-8015.2659,3.5505,1465.2824,14.6528,3.5505,0.0000,7.4700,3.5505,7.5989,2.3670,0.0000,14.8188,22.4177,-46734.3000,-68542.2668,-68542.2668
6461.0000,7.5198,19.6714,670.1000,73307.1000,-72637.0000,1.9006,152.2955,4.4000,1.0000,16290.4667,4.5000,1.0000,16442.7621,0.0000,0.0000,89597.5667,517.8045,-89079.7621,13.2464,5.9491,12929.7000,0.0000,12929.7000,0.3352,3494.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3494.5135,0.0000,0.0000,0.0000,9435.1865,9435.1865,12.6398,8.3248,10588.9000,3000.8000,7588.1000,0.2745,2406.5682,4.4000,1.0000,612.4082,4.9000,1.0000,3018.9763,0.0000,0.0000,3613.2082,8182.3318,4569.1237,12.3461,5.0488,538.4000,0.0000,538.4000,0.0140,145.5135,3.7000,1.0000,0.0000,0.0000,0.0000,145.5135,0.0000,0.0000,0.0000,392.8865,392.8865,12.3209,24.3617,0.0000,1975.6000,-1975.6000,0.0512,0.0000,0.0000,0.0000,403.1837,4.9000,1.0000,403.1837,0.0000,0.0000,2378.7837,0.0000,-2378.7837,12.4738,5.1765,4364.1000,0.0000,4364.1000,0.1131,1179.4865,3.7000,1.0000,0.0000,0.0000,0.0000,1179.4865,0.0000,0.0000,0.0000,3184.6135,3184.6135,12.2691,8.9425,10.6058,-3.4497,-51745.6880,4.0331,686.3879,6.8639,4.0331,0.0000,2.3849,8.9425,8.0155,8.4790,-1.8026,-14420.8668,4.0331,1411.9759,14.1198,4.0331,0.0000,8.3860,8.0155,7.5198,7.7677,-1.1015,-7710.1809,4.0331,1665.6835,16.6568,4.0331,0.0000,10.9486,4.0331,10.7618,2.6887,0.0000,21.7195,32.4813,-49192.3000,-73876.7357,-73876.7357
6462.0000,7.6105,19.8327,0.0000,137441.6000,-137441.6000,3.5634,0.0000,0.0000,0.0000,30542.5778,4.5000,1.0000,30542.5778,0.0000,0.0000,167984.1778,0.0000,-167984.1778,14.0916,6.7943,12923.6000,0.0000,12923.6000,0.3351,3492.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3492.8649,0.0000,0.0000,0.0000,9430.7351,9430.7351,13.7277,6.4967,4642.0000,191.3000,4450.7000,0.1204,1055.0000,4.4000,1.0000,39.0408,4.9000,1.0000,1094.0408,0.0000,0.0000,230.3408,3587.0000,3356.6592,13.5982,6.3009,486.9000,0.0000,486.9000,0.0126,131.5946,3.7000,1.0000,0.0000,0.0000,0.0000,131.5946,0.0000,0.0000,0.0000,355.3054,355.3054,13.5845,25.6253,0.0000,2673.5000,-2673.5000,0.0693,0.0000,0.0000,0.0000,545.6122,4.9000,1.0000,545.6122,0.0000,0.0000,3219.1122,0.0000,-3219.1122,13.7087,6.4114,14627.7000,0.0000,14627.7000,0.3793,3953.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3953.4324,0.0000,0.0000,0.0000,10674.2676,10674.2676,13.2969,8.9881,11.1425,-7.4453,-111679.8815,6.7201,1117.7985,11.1780,6.7201,0.0000,11.0328,8.9881,8.1895,8.5888,-2.5875,-20700.1658,6.7201,2341.2766,23.4128,6.7201,0.0000,38.7941,8.1895,7.6105,7.9000,-2.1438,-15006.2755,6.7201,2759.0243,27.5902,6.7201,0.0000,50.6488,6.7201,43.6364,4.4800,0.0000,100.4757,144.1121,-107626.2000,-147386.3227,-147386.3227
6463.0000,7.7461,19.9683,0.0000,188230.1000,-188230.1000,4.8802,0.0000,0.0000,0.0000,41828.9111,4.5000,1.0000,41828.9111,0.0000,0.0000,230059.0111,0.0000,-230059.0111,14.3516,7.0543,21935.6000,0.0000,21935.6000,0.5687,5928.5405,3.7000,1.0000,0.0000,0.0000,0.0000,5928.5405,0.0000,0.0000,0.0000,16007.0595,16007.0595,13.8920,6.1647,2391.9000,0.0000,2391.9000,0.0620,543.6136,4.4000,1.0000,0.0000,0.0000,0.0000,543.6136,0.0000,0.0000,0.0000,1848.2864,1848.2864,13.8389,6.5416,995.8000,0.0000,995.8000,0.0258,269.1351,3.7000,1.0000,0.0000,0.0000,0.0000,269.1351,0.0000,0.0000,0.0000,726.6649,726.6649,13.8181,25.8589,0.0000,3090.7000,-3090.7000,0.0801,0.0000,0.0000,0.0000,630.7551,4.9000,1.0000,630.7551,0.0000,0.0000,3721.4551,0.0000,-3721.4551,13.9249,6.6276,15546.8000,0.0000,15546.8000,0.4031,4201.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4201.8378,0.0000,0.0000,0.0000,11344.9622,11344.9622,13.5992,9.4992,11.5492,-9.5197,-142795.8028,9.0300,1476.3842,14.7638,9.0300,0.0000,26.7686,9.4992,8.3699,8.9346,-4.9164,-39331.3849,9.0300,3098.4124,30.9841,9.0300,0.0000,94.1251,8.3699,7.7461,8.0580,-3.1038,-21726.3057,9.0300,3681.3083,36.8131,9.0300,0.0000,122.8879,9.0300,98.4740,6.0200,0.0000,243.7816,342.2555,-150450.7000,-203853.4934,-203853.4934
6464.0000,7.8803,20.1025,0.0000,206833.9000,-206833.9000,5.3626,0.0000,0.0000,0.0000,45963.0889,4.5000,1.0000,45963.0889,0.0000,0.0000,252796.9889,0.0000,-252796.9889,14.1752,6.8779,26764.2000,0.0000,26764.2000,0.6939,7233.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7233.5676,0.0000,0.0000,0.0000,19530.6324,19530.6324,13.6888,25.7297,0.0000,13839.0000,-13839.0000,0.3588,0.0000,0.0000,0.0000,2824.2857,4.9000,1.0000,2824.2857,0.0000,0.0000,16663.2857,0.0000,-16663.2857,14.1038,6.8065,1658.7000,0.0000,1658.7000,0.0430,448.2973,3.7000,1.0000,0.0000,0.0000,0.0000,448.2973,0.0000,0.0000,0.0000,1210.4027,1210.4027,14.0736,26.1145,0.0000,3698.4000,-3698.4000,0.0959,0.0000,0.0000,0.0000,754.7755,4.9000,1.0000,754.7755,0.0000,0.0000,4453.1755,0.0000,-4453.1755,14.1845,6.8872,14934.1000,0.0000,14934.1000,0.3872,4036.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4036.2432,0.0000,0.0000,0.0000,10897.8568,10897.8568,13.9132,9.8379,11.8755,-10.9105,-163657.6857,10.4120,1679.1262,16.7913,10.4120,0.0000,41.0367,9.8379,8.5871,9.2125,-6.2790,-50232.3686,10.4120,3529.2918,35.2929,10.4120,0.0000,144.2954,8.5871,7.8803,8.2337,-4.0549,-28384.5040,10.4120,4211.6362,42.1164,10.4120,0.0000,188.3893,10.4120,145.9165,6.9414,0.0000,373.7215,519.6380,-181014.3000,-242274.5582,-242274.5582
6465.0000,7.9930,20.2152,0.0000,218710.7000,-218710.7000,5.6705,0.0000,0.0000,0.0000,48602.3778,4.5000,1.0000,48602.3778,0.0000,0.0000,267313.0778,0.0000,-267313.0778,14.2477,6.9504,30430.2000,0.0000,30430.2000,0.7890,8224.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8224.3784,0.0000,0.0000,0.0000,22205.8216,22205.8216,13.7281,25.7689,0.0000,16523.4000,-16523.4000,0.4284,0.0000,0.0000,0.0000,3372.1224,4.9000,1.0000,3372.1224,0.0000,0.0000,19895.5224,0.0000,-19895.5224,14.1936,6.8963,1798.5000,0.0000,1798.5000,0.0466,486.0811,3.7000,1.0000,0.0000,0.0000,0.0000,486.0811,0.0000,0.0000,0.0000,1312.4189,1312.4189,14.1629,26.2038,0.0000,4359.4000,-4359.4000,0.1130,0.0000,0.0000,0.0000,889.6735,4.9000,1.0000,889.6735,0.0000,0.0000,5249.0735,0.0000,-5249.0735,14.2858,6.9885,13095.8000,0.0000,13095.8000,0.3395,3539.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3539.4054,0.0000,0.0000,0.0000,9556.3946,9556.3946,14.0622,10.0722,12.0672,-11.3681,-170522.2087,11.0805,1772.6430,17.7264,11.0805,0.0000,49.4595,10.0722,8.7557,9.4140,-7.0328,-56262.3753,11.0805,3722.9453,37.2295,11.0805,0.0000,173.9119,8.7557,7.9930,8.3743,-4.6569,-32598.4546,11.0805,4454.1145,44.5411,11.0805,0.0000,227.0561,11.0805,173.3042,7.3870,0.0000,450.4275,623.7317,-194269.0000,-259383.0386,-259383.0386
6466.0000,8.1011,20.3233,0.0000,228809.7000,-228809.7000,5.9323,0.0000,0.0000,0.0000,50846.6000,4.5000,1.0000,50846.6000,0.0000,0.0000,279656.3000,0.0000,-279656.3000,14.3084,7.0111,35925.1000,0.0000,35925.1000,0.9314,9709.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9709.4865,0.0000,0.0000,0.0000,26215.6135,26215.6135,13.7265,25.7674,0.0000,16753.2000,-16753.2000,0.4344,0.0000,0.0000,0.0000,3419.0204,4.9000,1.0000,3419.0204,0.0000,0.0000,20172.2204,0.0000,-20172.2204,14.1743,6.8770,1842.7000,0.0000,1842.7000,0.0478,498.0270,3.7000,1.0000,0.0000,0.0000,0.0000,498.0270,0.0000,0.0000,0.0000,1344.6730,1344.6730,14.1444,26.1853,0.0000,5149.5000,-5149.5000,0.1335,0.0000,0.0000,0.0000,1050.9184,4.9000,1.0000,1050.9184,0.0000,0.0000,6200.4184,0.0000,-6200.4184,14.2821,6.9848,11870.3000,0.0000,11870.3000,0.3078,3208.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3208.1892,0.0000,0.0000,0.0000,8662.1108,8662.1108,14.0898,10.2692,12.1795,-11.4751,-172126.6265,11.6807,1859.9014,18.5990,11.6807,0.0000,57.9395,10.2692,8.9083,9.5888,-7.6642,-61313.9748,11.6807,3894.7925,38.9479,11.6807,0.0000,203.7299,8.9083,8.1011,8.5047,-5.1951,-36365.9401,11.6807,4668.3006,46.6830,11.6807,0.0000,265.9859,11.6807,200.5257,7.7871,0.0000,527.6553,728.1811,-201074.3000,-269806.5415,-269806.5415
6467.0000,8.2073,20.4295,0.0000,240491.2000,-240491.2000,6.2352,0.0000,0.0000,0.0000,53442.4889,4.5000,1.0000,53442.4889,0.0000,0.0000,293933.6889,0.0000,-293933.6889,14.4170,7.1198,37753.0000,0.0000,37753.0000,0.9788,10203.5135,3.7000,1.0000,0.0000,0.0000,0.0000,10203.5135,0.0000,0.0000,0.0000,27549.4865,27549.4865,13.8350,25.8758,0.0000,19286.8000,-19286.8000,0.5000,0.0000,0.0000,0.0000,3936.0816,4.9000,1.0000,3936.0816,0.0000,0.0000,23222.8816,0.0000,-23222.8816,14.3256,7.0283,2171.7000,0.0000,2171.7000,0.0563,586.9459,3.7000,1.0000,0.0000,0.0000,0.0000,586.9459,0.0000,0.0000,0.0000,1584.7541,1584.7541,14.2922,26.3330,0.0000,6286.4000,-6286.4000,0.1630,0.0000,0.0000,0.0000,1282.9388,4.9000,1.0000,1282.9388,0.0000,0.0000,7569.3388,0.0000,-7569.3388,14.4521,7.1548,9572.5000,0.0000,9572.5000,0.2482,2587.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2587.1622,0.0000,0.0000,0.0000,6985.3378,6985.3378,14.3045,10.4192,12.3619,-12.2605,-183907.7783,12.2723,1939.2910,19.3929,12.2723,0.0000,67.1958,10.4192,9.0467,9.7329,-8.1210,-64968.2688,12.2723,4066.4592,40.6646,12.2723,0.0000,236.2774,9.0467,8.2073,8.6270,-5.6758,-39730.2839,12.2723,4878.2436,48.7824,12.2723,0.0000,308.4792,12.2723,229.9025,8.1815,0.0000,611.9525,841.8550,-216567.2000,-288606.3309,-288606.3309
