Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6468.0000,8.2884,20.5106,0.0000,250967.4000,-250967.4000,6.5068,0.0000,0.0000,0.0000,55770.5333,4.5000,1.0000,55770.5333,0.0000,0.0000,306737.9333,0.0000,-306737.9333,14.6252,7.3279,32721.2000,0.0000,32721.2000,0.8484,8843.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8843.5676,0.0000,0.0000,0.0000,23877.6324,23877.6324,14.1319,26.1727,0.0000,18869.7000,-18869.7000,0.4892,0.0000,0.0000,0.0000,3850.9592,4.9000,1.0000,3850.9592,0.0000,0.0000,22720.6592,0.0000,-22720.6592,14.6013,7.3040,2593.0000,0.0000,2593.0000,0.0672,700.8108,3.7000,1.0000,0.0000,0.0000,0.0000,700.8108,0.0000,0.0000,0.0000,1892.1892,1892.1892,14.5622,26.6030,0.0000,9209.8000,-9209.8000,0.2388,0.0000,0.0000,0.0000,1879.5510,4.9000,1.0000,1879.5510,0.0000,0.0000,11089.3510,0.0000,-11089.3510,14.7913,7.4940,8347.0000,0.0000,8347.0000,0.2164,2255.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2255.9459,0.0000,0.0000,0.0000,6091.0541,6091.0541,14.6654,10.5273,12.5964,-13.3542,-200312.9139,12.5502,1963.9726,19.6397,12.5502,0.0000,71.8654,10.5273,9.1470,9.8372,-8.3515,-66811.8994,12.5502,4139.7782,41.3978,12.5502,0.0000,252.6966,9.1470,8.2884,8.7177,-5.9375,-41562.2545,12.5502,4968.7532,49.6875,12.5502,0.0000,329.9158,12.5502,244.6059,8.3668,0.0000,654.4777,899.0836,-235385.7000,-308687.0679,-308687.0679
6469.0000,8.4308,20.6530,0.0000,262760.8000,-262760.8000,6.8126,0.0000,0.0000,0.0000,58391.2889,4.5000,1.0000,58391.2889,0.0000,0.0000,321152.0889,0.0000,-321152.0889,14.5506,7.2533,37755.6000,0.0000,37755.6000,0.9789,10204.2162,3.7000,1.0000,0.0000,0.0000,0.0000,10204.2162,0.0000,0.0000,0.0000,27551.3838,27551.3838,14.0256,26.0664,0.0000,27569.8000,-27569.8000,0.7148,0.0000,0.0000,0.0000,5626.4898,4.9000,1.0000,5626.4898,0.0000,0.0000,33196.2898,0.0000,-33196.2898,14.6582,7.3609,2476.6000,0.0000,2476.6000,0.0642,669.3514,3.7000,1.0000,0.0000,0.0000,0.0000,669.3514,0.0000,0.0000,0.0000,1807.2486,1807.2486,14.6237,26.6646,0.0000,11859.4000,-11859.4000,0.3075,0.0000,0.0000,0.0000,2420.2857,4.9000,1.0000,2420.2857,0.0000,0.0000,14279.6857,0.0000,-14279.6857,14.8959,7.5986,7427.9000,0.0000,7427.9000,0.1926,2007.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2007.5405,0.0000,0.0000,0.0000,5420.3595,5420.3595,14.7926,10.7833,12.7879,-14.0264,-210395.9994,13.6058,2112.3263,21.1233,13.6058,0.0000,91.5664,10.7833,9.3349,10.0591,-9.5009,-76006.8536,13.6058,4445.0345,44.4503,13.6058,0.0000,321.9702,9.3349,8.4308,8.8829,-6.7780,-47446.2196,13.6058,5347.5690,53.4757,13.6058,0.0000,420.3582,13.6058,305.9176,9.0705,0.0000,833.8948,1139.8124,-254529.9000,-333849.0725,-333849.0725
6470.0000,8.5766,20.7988,0.0000,273375.4000,-273375.4000,7.0878,0.0000,0.0000,0.0000,60750.0889,4.5000,1.0000,60750.0889,0.0000,0.0000,334125.4889,0.0000,-334125.4889,14.5760,7.2787,35923.4000,0.0000,35923.4000,0.9314,9709.0270,3.7000,1.0000,0.0000,0.0000,0.0000,9709.0270,0.0000,0.0000,0.0000,26214.3730,26214.3730,14.1053,26.1461,0.0000,39269.3000,-39269.3000,1.0181,0.0000,0.0000,0.0000,8014.1429,4.9000,1.0000,8014.1429,0.0000,0.0000,47283.4429,0.0000,-47283.4429,14.9543,7.6570,1645.2000,0.0000,1645.2000,0.0427,444.6486,3.7000,1.0000,0.0000,0.0000,0.0000,444.6486,0.0000,0.0000,0.0000,1200.5514,1200.5514,14.9328,26.9736,0.0000,14563.7000,-14563.7000,0.3776,0.0000,0.0000,0.0000,2972.1837,4.9000,1.0000,2972.1837,0.0000,0.0000,17535.8837,0.0000,-17535.8837,15.2476,7.9503,6508.7000,0.0000,6508.7000,0.1688,1759.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1759.1081,0.0000,0.0000,0.0000,4749.5919,4749.5919,15.1624,10.9998,13.0811,-15.4550,-231825.4082,14.4394,2214.7992,22.1480,14.4394,0.0000,109.4497,10.9998,9.5187,10.2593,-10.3105,-82484.1291,14.4394,4676.8173,46.7682,14.4394,0.0000,384.8526,9.5187,8.5766,9.0477,-7.4958,-52470.7620,14.4394,5634.2293,56.3423,14.4394,0.0000,502.4561,14.4394,360.7304,9.6263,0.0000,996.7584,1357.4889,-283131.1000,-366780.2992,-366780.2992
6471.0000,8.6796,20.9018,0.0000,282189.3000,-282189.3000,7.3163,0.0000,0.0000,0.0000,62708.7333,4.5000,1.0000,62708.7333,0.0000,0.0000,344898.0333,0.0000,-344898.0333,14.7709,7.4736,34094.0000,0.0000,34094.0000,0.8840,9214.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9214.5946,0.0000,0.0000,0.0000,24879.4054,24879.4054,14.3315,26.3724,0.0000,37476.9000,-37476.9000,0.9717,0.0000,0.0000,0.0000,7648.3469,4.9000,1.0000,7648.3469,0.0000,0.0000,45125.2469,0.0000,-45125.2469,15.1285,7.8312,1590.6000,0.0000,1590.6000,0.0412,429.8919,3.7000,1.0000,0.0000,0.0000,0.0000,429.8919,0.0000,0.0000,0.0000,1160.7081,1160.7081,15.1080,27.1488,0.0000,14692.6000,-14692.6000,0.3809,0.0000,0.0000,0.0000,2998.4898,4.9000,1.0000,2998.4898,0.0000,0.0000,17691.0898,0.0000,-17691.0898,15.4205,8.1232,7427.9000,0.0000,7427.9000,0.1926,2007.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2007.5405,0.0000,0.0000,0.0000,5420.3595,5420.3595,15.3247,11.1544,13.2396,-15.7416,-236124.4037,14.6800,2237.0726,22.3707,14.6800,0.0000,115.0116,11.1544,9.6460,10.4002,-10.6759,-85407.5003,14.6800,4725.9741,47.2597,14.6800,0.0000,404.4097,9.6460,8.6796,9.1628,-7.8174,-54721.9931,14.6800,5699.2239,56.9922,14.6800,0.0000,527.9895,14.6800,377.6399,9.7866,0.0000,1047.4108,1425.0507,-291246.3000,-376253.8971,-376253.8971
6472.0000,8.7246,20.9469,0.0000,279102.7000,-279102.7000,7.2363,0.0000,0.0000,0.0000,62022.8222,4.5000,1.0000,62022.8222,0.0000,0.0000,341125.5222,0.0000,-341125.5222,14.8638,7.5665,29054.1000,0.0000,29054.1000,0.7533,7852.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7852.4595,0.0000,0.0000,0.0000,21201.6405,21201.6405,14.4823,26.5231,0.0000,35201.6000,-35201.6000,0.9127,0.0000,0.0000,0.0000,7184.0000,4.9000,1.0000,7184.0000,0.0000,0.0000,42385.6000,0.0000,-42385.6000,15.2451,7.9478,2042.0000,0.0000,2042.0000,0.0529,551.8919,3.7000,1.0000,0.0000,0.0000,0.0000,551.8919,0.0000,0.0000,0.0000,1490.1081,1490.1081,15.2182,27.2591,0.0000,16381.9000,-16381.9000,0.4247,0.0000,0.0000,0.0000,3343.2449,4.9000,1.0000,3343.2449,0.0000,0.0000,19725.1449,0.0000,-19725.1449,15.5732,8.2759,8653.4000,0.0000,8653.4000,0.2244,2338.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2338.7568,0.0000,0.0000,0.0000,6314.6432,6314.6432,15.4596,11.2091,13.3344,-15.7451,-236177.1438,14.4064,2186.8568,21.8686,14.4064,0.0000,108.6997,11.2091,9.6978,10.4535,-10.4970,-83976.0110,14.4064,4627.2869,46.2729,14.4064,0.0000,382.2154,9.6978,8.7246,9.2112,-7.7252,-54076.7204,14.4064,5581.1344,55.8113,14.4064,0.0000,499.0132,14.4064,358.4456,9.6042,0.0000,989.9283,1348.3740,-290936.7000,-374229.8752,-374229.8752
6473.0000,8.7405,20.9627,0.0000,284293.9000,-284293.9000,7.3708,0.0000,0.0000,0.0000,63176.4222,4.5000,1.0000,63176.4222,0.0000,0.0000,347470.3222,0.0000,-347470.3222,15.1575,7.8603,18979.2000,0.0000,18979.2000,0.4921,5129.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5129.5135,0.0000,0.0000,0.0000,13849.6865,13849.6865,14.9018,26.9426,0.0000,27979.1000,-27979.1000,0.7254,0.0000,0.0000,0.0000,5710.0204,4.9000,1.0000,5710.0204,0.0000,0.0000,33689.1204,0.0000,-33689.1204,15.5239,8.2266,1307.0000,0.0000,1307.0000,0.0339,353.2432,3.7000,1.0000,0.0000,0.0000,0.0000,353.2432,0.0000,0.0000,0.0000,953.7568,953.7568,15.5063,27.5471,0.0000,17015.3000,-17015.3000,0.4412,0.0000,0.0000,0.0000,3472.5102,4.9000,1.0000,3472.5102,0.0000,0.0000,20487.8102,0.0000,-20487.8102,15.8847,8.5874,11410.8000,0.0000,11410.8000,0.2958,3084.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3084.0000,0.0000,0.0000,0.0000,8326.8000,8326.8000,15.7309,11.2274,13.4792,-16.2571,-243856.3080,14.0388,2118.4707,21.1847,14.0388,0.0000,100.5909,11.2274,9.7146,10.4710,-10.2390,-81912.3193,14.0388,4505.8479,45.0585,14.0388,0.0000,353.7026,9.7146,8.7405,9.2276,-7.5355,-52748.3823,14.0388,5434.8658,54.3487,14.0388,0.0000,461.7874,14.0388,333.6669,9.3592,0.0000,916.0809,1249.7477,-297591.3000,-378517.0096,-378517.0096
6474.0000,8.3820,20.6042,0.0000,184390.7000,-184390.7000,4.7807,0.0000,0.0000,0.0000,40975.7111,4.5000,1.0000,40975.7111,0.0000,0.0000,225366.4111,0.0000,-225366.4111,14.7141,7.4168,15643.5000,0.0000,15643.5000,0.4056,4227.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4227.9730,0.0000,0.0000,0.0000,11415.5270,11415.5270,14.3934,26.4342,0.0000,5408.3000,-5408.3000,0.1402,0.0000,0.0000,0.0000,1103.7347,4.9000,1.0000,1103.7347,0.0000,0.0000,6512.0347,0.0000,-6512.0347,14.5764,7.2791,1087.9000,0.0000,1087.9000,0.0282,294.0270,3.7000,1.0000,0.0000,0.0000,0.0000,294.0270,0.0000,0.0000,0.0000,793.8730,793.8730,14.5541,26.5949,0.0000,17339.7000,-17339.7000,0.4496,0.0000,0.0000,0.0000,3538.7143,4.9000,1.0000,3538.7143,0.0000,0.0000,20878.4143,0.0000,-20878.4143,15.1407,7.8434,13402.2000,0.0000,13402.2000,0.3475,3622.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3622.2162,0.0000,0.0000,0.0000,9779.9838,9779.9838,14.8659,10.5572,12.7115,-10.2234,-153351.4862,9.2276,1437.1415,14.3714,9.2276,0.0000,28.5648,10.5572,9.2357,9.8964,-5.8788,-47030.6643,9.2276,3035.9734,30.3597,9.2276,0.0000,100.4410,9.2357,8.3820,8.8089,-4.3408,-30385.3258,9.2276,3638.6323,36.3863,9.2276,0.0000,131.1338,9.2276,104.5361,6.1517,0.0000,260.1395,364.6756,-177005.1000,-230767.4763,-230767.4763
6475.0000,8.2580,20.4802,0.0000,176602.5000,-176602.5000,4.5787,0.0000,0.0000,0.0000,39245.0000,4.5000,1.0000,39245.0000,0.0000,0.0000,215847.5000,0.0000,-215847.5000,14.6652,7.3679,15630.9000,0.0000,15630.9000,0.4053,4224.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4224.5676,0.0000,0.0000,0.0000,11406.3324,11406.3324,14.3266,26.3674,0.0000,2924.4000,-2924.4000,0.0758,0.0000,0.0000,0.0000,596.8163,4.9000,1.0000,596.8163,0.0000,0.0000,3521.2163,0.0000,-3521.2163,14.4312,7.1339,834.7000,0.0000,834.7000,0.0216,225.5946,3.7000,1.0000,0.0000,0.0000,0.0000,225.5946,0.0000,0.0000,0.0000,609.1054,609.1054,14.4131,26.4539,0.0000,15804.9000,-15804.9000,0.4098,0.0000,0.0000,0.0000,3225.4898,4.9000,1.0000,3225.4898,0.0000,0.0000,19030.3898,0.0000,-19030.3898,14.9780,7.6807,12789.4000,0.0000,12789.4000,0.3316,3456.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3456.5946,0.0000,0.0000,0.0000,9332.8054,9332.8054,14.7009,10.3210,12.5109,-9.8369,-147553.1006,8.7342,1371.6702,13.7167,8.7342,0.0000,24.2238,10.3210,9.0686,9.6948,-5.2738,-42190.3133,8.7342,2898.9248,28.9892,8.7342,0.0000,85.1770,9.0686,8.2580,8.6633,-3.9011,-27307.4490,8.7342,3466.3047,34.6630,8.7342,0.0000,111.2055,8.7342,89.8313,5.8228,0.0000,220.6063,310.4376,-166076.8000,-217050.8629,-217050.8629
6476.0000,8.0350,20.2572,0.0000,112414.9000,-112414.9000,2.9146,0.0000,0.0000,0.0000,24981.0889,4.5000,1.0000,24981.0889,0.0000,0.0000,137395.9889,0.0000,-137395.9889,13.9519,6.6546,15625.7000,0.0000,15625.7000,0.4051,4223.1622,3.7000,1.0000,0.0000,0.0000,0.0000,4223.1622,0.0000,0.0000,0.0000,11402.5378,11402.5378,13.4609,25.5017,0.0000,147.2000,-147.2000,0.0038,0.0000,0.0000,0.0000,30.0408,4.9000,1.0000,30.0408,0.0000,0.0000,177.2408,0.0000,-177.2408,13.4685,6.1712,913.0000,0.0000,913.0000,0.0237,246.7568,3.7000,1.0000,0.0000,0.0000,0.0000,246.7568,0.0000,0.0000,0.0000,666.2432,666.2432,13.4398,25.4806,0.0000,13987.0000,-13987.0000,0.3626,0.0000,0.0000,0.0000,2854.4898,4.9000,1.0000,2854.4898,0.0000,0.0000,16841.4898,0.0000,-16841.4898,14.1651,6.8678,11717.1000,0.0000,11717.1000,0.3038,3166.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3166.7838,0.0000,0.0000,0.0000,8550.3162,8550.3162,13.7969,9.9654,11.8812,-5.9313,-88969.3708,6.0204,970.6701,9.7067,6.0204,0.0000,7.9331,9.9654,8.7656,9.3655,-3.4827,-27861.3615,6.0204,2027.0798,20.2708,6.0204,0.0000,27.8948,8.7656,8.0350,8.4003,-2.4236,-16964.8899,6.0204,2417.2758,24.1728,6.0204,0.0000,36.4190,6.0204,32.2565,4.0136,0.0000,72.2469,104.5034,-98293.3000,-133795.6222,-133795.6222
6477.0000,7.9152,20.1372,2.7000,102757.9000,-102755.2000,2.6642,0.6136,4.4000,1.0000,22835.0889,4.5000,1.0000,22835.7025,0.0000,0.0000,125592.9889,2.0864,-125590.9025,13.9573,6.6600,13242.7000,0.0000,13242.7000,0.3433,3579.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3579.1081,0.0000,0.0000,0.0000,9663.5919,9663.5919,13.4923,13.4923,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.4923,6.1951,539.5000,0.0000,539.5000,0.0140,145.8108,3.7000,1.0000,0.0000,0.0000,0.0000,145.8108,0.0000,0.0000,0.0000,393.6892,393.6892,13.4734,25.5142,0.0000,12461.0000,-12461.0000,0.3231,0.0000,0.0000,0.0000,2543.0612,4.9000,1.0000,2543.0612,0.0000,0.0000,15004.0612,0.0000,-15004.0612,14.1952,6.8979,9572.5000,0.0000,9572.5000,0.2482,2587.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2587.1622,0.0000,0.0000,0.0000,6985.3378,6985.3378,13.8592,9.5482,11.7037,-5.9738,-89607.5887,5.3892,875.3999,8.7540,5.3892,0.0000,5.6903,9.5482,8.6464,9.0973,-2.3431,-18745.0321,5.3892,1835.9793,18.3598,5.3892,0.0000,20.0083,8.6464,7.9152,8.2808,-2.1714,-15199.7241,5.3892,2175.3406,21.7534,5.3892,0.0000,26.1225,5.3892,23.8000,3.5928,0.0000,51.8211,75.6211,-91861.5000,-123552.3448,-123552.3448
6478.0000,7.8163,20.0200,193.0000,80889.6000,-80696.6000,2.0972,43.8636,4.4000,1.0000,17975.4667,4.5000,1.0000,18019.3303,0.0000,0.0000,98865.0667,149.1364,-98715.9303,13.5037,6.2064,12929.2000,0.0000,12929.2000,0.3352,3494.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3494.3784,0.0000,0.0000,0.0000,9434.8216,9434.8216,12.9601,19.6959,2260.7000,3292.9000,-1032.2000,0.0854,513.7955,4.4000,1.0000,672.0204,4.9000,1.0000,1185.8159,0.0000,0.0000,3964.9204,1746.9045,-2218.0159,13.0879,5.7906,412.7000,0.0000,412.7000,0.0107,111.5405,3.7000,1.0000,0.0000,0.0000,0.0000,111.5405,0.0000,0.0000,0.0000,301.1595,301.1595,13.0706,25.1114,0.0000,9840.4000,-9840.4000,0.2551,0.0000,0.0000,0.0000,2008.2449,4.9000,1.0000,2008.2449,0.0000,0.0000,11848.6449,0.0000,-11848.6449,13.7532,6.4559,8347.0000,0.0000,8347.0000,0.2164,2255.9459,3.7000,1.0000,0.0000,0.0000,0.0000,2255.9459,0.0000,0.0000,0.0000,6091.0541,6091.0541,13.4023,9.4133,11.4078,-4.6157,-69236.1515,4.5001,740.1604,7.4016,4.5001,0.0000,3.3130,9.4133,8.4819,8.9476,-2.0208,-16166.6703,4.5001,1543.2025,15.4320,4.5001,0.0000,11.6494,8.4819,7.8163,8.1491,-1.6504,-11552.7341,4.5001,1827.1379,18.2714,4.5001,0.0000,15.2092,4.5001,14.5220,3.0000,0.0000,30.1716,44.6935,-69880.3000,-96955.5559,-96955.5559
6479.0000,7.7377,19.9154,412.0000,71415.0000,-71003.0000,1.8516,93.6364,4.4000,1.0000,15870.0000,4.5000,1.0000,15963.6364,0.0000,0.0000,87285.0000,318.3636,-86966.6364,13.4508,6.1535,12929.6000,0.0000,12929.6000,0.3352,3494.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3494.4865,0.0000,0.0000,0.0000,9435.1135,9435.1135,12.8310,9.0552,4966.5000,1629.9000,3336.6000,0.1288,1128.7500,4.4000,1.0000,332.6327,4.9000,1.0000,1461.3827,0.0000,0.0000,1962.5327,3837.7500,1875.2173,12.7078,5.4105,405.5000,0.0000,405.5000,0.0105,109.5946,3.7000,1.0000,0.0000,0.0000,0.0000,109.5946,0.0000,0.0000,0.0000,295.9054,295.9054,12.6884,24.7292,0.0000,7095.5000,-7095.5000,0.1840,0.0000,0.0000,0.0000,1448.0612,4.9000,1.0000,1448.0612,0.0000,0.0000,8543.5612,0.0000,-8543.5612,13.2496,5.9523,4670.5000,0.0000,4670.5000,0.1211,1262.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1262.2973,0.0000,0.0000,0.0000,3408.2027,3408.2027,13.0257,9.3114,11.1686,-3.7693,-56539.9214,3.9467,655.7560,6.5576,3.9467,0.0000,2.2349,9.3114,8.3633,8.8374,-1.8041,-14432.5935,3.9467,1360.0173,13.6002,3.9467,0.0000,7.8586,8.3633,7.7377,8.0505,-1.3605,-9523.2438,3.9467,1609.5108,16.0951,3.9467,0.0000,10.2600,3.9467,10.1436,2.6311,0.0000,20.3535,30.4971,-56756.3000,-80495.7586,-80495.7586
6480.0000,7.6585,19.7992,641.0000,60785.5000,-60144.5000,1.5760,145.6818,4.4000,1.0000,13507.8889,4.5000,1.0000,13653.5707,0.0000,0.0000,74293.3889,495.3182,-73798.0707,13.3018,6.0045,12926.8000,0.0000,12926.8000,0.3352,3493.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3493.7297,0.0000,0.0000,0.0000,9433.0703,9433.0703,12.5805,11.5776,6995.8000,3906.9000,3088.9000,0.1814,1589.9545,4.4000,1.0000,797.3265,4.9000,1.0000,2387.2811,0.0000,0.0000,4704.2265,5405.8455,701.6189,12.5268,5.2295,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0000,0.0000,0.0000,301.7432,301.7432,12.5038,24.5446,0.0000,4605.0000,-4605.0000,0.1194,0.0000,0.0000,0.0000,939.7959,4.9000,1.0000,939.7959,0.0000,0.0000,5544.7959,0.0000,-5544.7959,12.9278,5.6305,1453.5000,0.0000,1453.5000,0.0377,392.8378,3.7000,1.0000,0.0000,0.0000,0.0000,392.8378,0.0000,0.0000,0.0000,1060.6622,1060.6622,12.8467,9.1235,10.9851,-3.2458,-48687.4100,3.3905,567.7490,5.6775,3.3905,0.0000,1.4169,9.1235,8.2957,8.7096,-1.3532,-10825.5534,3.3905,1174.9481,11.7495,3.3905,0.0000,4.9822,8.2957,7.6585,7.9771,-1.1904,-8332.8087,3.3905,1387.2158,13.8722,3.3905,0.0000,6.5047,3.3905,6.7006,2.2603,0.0000,12.9038,19.6044,-46866.8000,-67845.7720,-67845.7720
6481.0000,7.6182,19.7379,801.0000,60381.8000,-59580.8000,1.5655,182.0455,4.4000,1.0000,13418.1778,4.5000,1.0000,13600.2232,0.0000,0.0000,73799.9778,618.9545,-73181.0232,13.2540,5.9567,12931.9000,0.0000,12931.9000,0.3353,3495.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3495.1081,0.0000,0.0000,0.0000,9436.7919,9436.7919,12.5273,12.0289,8475.9000,5088.6000,3387.3000,0.2198,1926.3409,4.4000,1.0000,1038.4898,4.9000,1.0000,2964.8307,0.0000,0.0000,6127.0898,6549.5591,422.4693,12.4948,5.1975,402.8000,0.0000,402.8000,0.0104,108.8649,3.7000,1.0000,0.0000,0.0000,0.0000,108.8649,0.0000,0.0000,0.0000,293.9351,293.9351,12.4721,24.5129,0.0000,3532.5000,-3532.5000,0.0916,0.0000,0.0000,0.0000,720.9184,4.9000,1.0000,720.9184,0.0000,0.0000,4253.4184,0.0000,-4253.4184,12.7997,5.5024,841.4000,0.0000,841.4000,0.0218,227.4054,3.7000,1.0000,0.0000,0.0000,0.0000,227.4054,0.0000,0.0000,0.0000,613.9946,613.9946,12.7524,9.0211,10.8868,-3.2300,-48450.1284,3.3666,566.1188,5.6612,3.3666,0.0000,1.3872,9.0211,8.2441,8.6326,-1.2613,-10090.1601,3.3666,1170.6525,11.7065,3.3666,0.0000,4.8777,8.2441,7.6182,7.9311,-1.1610,-8126.9623,3.3666,1380.2811,13.8028,3.3666,0.0000,6.3682,3.3666,6.5728,2.2444,0.0000,12.6332,19.2059,-45549.9000,-66667.2507,-66667.2507
6482.0000,7.6078,19.6887,1017.6000,55647.7000,-54630.1000,1.4428,231.2727,4.4000,1.0000,12366.1556,4.5000,1.0000,12597.4283,0.0000,0.0000,68013.8556,786.3273,-67227.5283,13.0225,5.7252,12933.2000,0.0000,12933.2000,0.3353,3495.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3495.4595,0.0000,0.0000,0.0000,9437.7405,9437.7405,12.2623,10.1175,10342.5000,4795.1000,5547.4000,0.2681,2350.5682,4.4000,1.0000,978.5918,4.9000,1.0000,3329.1600,0.0000,0.0000,5773.6918,7991.9318,2218.2400,12.0836,4.7864,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,12.0592,24.1000,0.0000,3050.1000,-3050.1000,0.0791,0.0000,0.0000,0.0000,622.4694,4.9000,1.0000,622.4694,0.0000,0.0000,3672.5694,0.0000,-3672.5694,12.3550,5.0577,381.4000,0.0000,381.4000,0.0099,103.0811,3.7000,1.0000,0.0000,0.0000,0.0000,103.0811,0.0000,0.0000,0.0000,278.3189,278.3189,12.3325,9.1356,10.7341,-2.6462,-39692.2926,3.2190,544.8445,5.4484,3.2190,0.0000,1.2127,9.1356,8.1171,8.6263,-1.5807,-12645.7085,3.2190,1119.6479,11.1965,3.2190,0.0000,4.2640,8.1171,7.6078,7.8624,-0.9034,-6323.6458,3.2190,1323.8415,13.2384,3.2190,0.0000,5.5670,3.2190,5.8169,2.1460,0.0000,11.0436,16.8605,-38401.4000,-58661.6469,-58661.6469
6483.0000,7.5997,19.6082,1413.4000,51115.0000,-49701.6000,1.3253,321.2273,4.4000,1.0000,11358.8889,4.5000,1.0000,11680.1162,0.0000,0.0000,62473.8889,1092.1727,-61381.7162,12.7607,5.4634,12933.5000,0.0000,12933.5000,0.3353,3495.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3495.5405,0.0000,0.0000,0.0000,9437.9595,9437.9595,11.9671,8.0660,11764.8000,3738.4000,8026.4000,0.3050,2673.8182,4.4000,1.0000,762.9388,4.9000,1.0000,3436.7570,0.0000,0.0000,4501.3388,9090.9818,4589.6430,11.5812,4.2839,403.5000,0.0000,403.5000,0.0105,109.0541,3.7000,1.0000,0.0000,0.0000,0.0000,109.0541,0.0000,0.0000,0.0000,294.4459,294.4459,11.5565,23.5973,0.0000,2690.9000,-2690.9000,0.0698,0.0000,0.0000,0.0000,549.1633,4.9000,1.0000,549.1633,0.0000,0.0000,3240.0633,0.0000,-3240.0633,11.8289,4.5316,381.4000,0.0000,381.4000,0.0099,103.0811,3.7000,1.0000,0.0000,0.0000,0.0000,103.0811,0.0000,0.0000,0.0000,278.3189,278.3189,11.8055,9.3212,10.5633,-1.9698,-29546.9898,3.0836,525.7493,5.2575,3.0836,0.0000,1.0659,9.3212,7.9860,8.6536,-1.9849,-15879.5417,3.0836,1071.2471,10.7125,3.0836,0.0000,3.7481,7.9860,7.5997,7.7929,-0.6564,-4594.8806,3.0836,1272.0992,12.7210,3.0836,0.0000,4.8934,3.0836,5.1741,2.0557,0.0000,9.7075,14.8816,-30647.7000,-50021.4121,-50021.4121
6484.0000,7.5529,19.6739,890.4000,67978.2000,-67087.8000,1.7625,202.3636,4.4000,1.0000,15106.2667,4.5000,1.0000,15308.6303,0.0000,0.0000,83084.4667,688.0364,-82396.4303,13.0728,5.7755,12945.1000,0.0000,12945.1000,0.3356,3498.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3498.6757,0.0000,0.0000,0.0000,9446.4243,9446.4243,12.4400,7.1248,14775.2000,2959.8000,11815.4000,0.3831,3358.0000,4.4000,1.0000,604.0408,4.9000,1.0000,3962.0408,0.0000,0.0000,3563.8408,11417.2000,7853.3592,11.9139,4.6166,416.1000,0.0000,416.1000,0.0108,112.4595,3.7000,1.0000,0.0000,0.0000,0.0000,112.4595,0.0000,0.0000,0.0000,303.6405,303.6405,11.8935,23.9344,0.0000,2557.5000,-2557.5000,0.0663,0.0000,0.0000,0.0000,521.9388,4.9000,1.0000,521.9388,0.0000,0.0000,3079.4388,0.0000,-3079.4388,12.0998,4.8025,841.6000,0.0000,841.6000,0.0218,227.4595,3.7000,1.0000,0.0000,0.0000,0.0000,227.4595,0.0000,0.0000,0.0000,614.1405,614.1405,12.0587,9.1615,10.6101,-2.8831,-43247.0107,3.8701,658.5339,6.5853,3.8701,0.0000,2.1074,9.1615,8.1123,8.6369,-1.9577,-15661.5715,3.8701,1345.4896,13.4549,3.8701,0.0000,7.4100,8.1123,7.5529,7.8326,-1.1928,-8349.7223,3.8701,1593.7394,15.9374,3.8701,0.0000,9.6744,3.8701,9.6149,2.5801,0.0000,19.1917,28.8066,-43627.1000,-67258.3045,-67258.3045
6485.0000,7.5696,19.6963,929.0000,75151.8000,-74222.8000,1.9485,211.1364,4.4000,1.0000,16700.4000,4.5000,1.0000,16911.5364,0.0000,0.0000,91852.2000,717.8636,-91134.3364,12.9935,5.6962,12945.2000,0.0000,12945.2000,0.3356,3498.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3498.7027,0.0000,0.0000,0.0000,9446.4973,9446.4973,12.4313,6.7285,16113.8000,2709.2000,13404.6000,0.4178,3662.2273,4.4000,1.0000,552.8980,4.9000,1.0000,4215.1252,0.0000,0.0000,3262.0980,12451.5727,9189.4748,11.8844,4.5871,526.9000,0.0000,526.9000,0.0137,142.4054,3.7000,1.0000,0.0000,0.0000,0.0000,142.4054,0.0000,0.0000,0.0000,384.4946,384.4946,11.8615,23.9023,0.0000,2907.7000,-2907.7000,0.0754,0.0000,0.0000,0.0000,593.4082,4.9000,1.0000,593.4082,0.0000,0.0000,3501.1082,0.0000,-3501.1082,12.0699,4.7726,4370.2000,0.0000,4370.2000,0.1133,1181.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1181.1351,0.0000,0.0000,0.0000,3189.0649,3189.0649,11.8801,9.2867,10.5834,-2.9050,-43575.2332,4.3563,742.1141,7.4211,4.3563,0.0000,3.0056,9.2867,8.1023,8.6945,-2.4875,-19900.1222,4.3563,1510.6707,15.1067,4.3563,0.0000,10.5683,8.1023,7.5696,7.8360,-1.2787,-8950.5577,4.3563,1793.6888,17.9369,4.3563,0.0000,13.7978,4.3563,13.2875,2.9042,0.0000,27.3716,40.6592,-45883.6000,-72425.9130,-72425.9130
6486.0000,7.6696,19.8888,54.3000,138723.4000,-138669.1000,3.5967,12.3409,4.4000,1.0000,30827.4222,4.5000,1.0000,30839.7631,0.0000,0.0000,169550.8222,41.9591,-169508.8631,14.0370,6.7397,12945.5000,0.0000,12945.5000,0.3356,3498.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3498.7838,0.0000,0.0000,0.0000,9446.7162,9446.7162,13.6822,6.2158,6944.6000,150.5000,6794.1000,0.1801,1578.3182,4.4000,1.0000,30.7143,4.9000,1.0000,1609.0325,0.0000,0.0000,181.2143,5366.2818,5185.0675,13.4874,6.1901,500.9000,0.0000,500.9000,0.0130,135.3784,3.7000,1.0000,0.0000,0.0000,0.0000,135.3784,0.0000,0.0000,0.0000,365.5216,365.5216,13.4737,25.5145,0.0000,3711.3000,-3711.3000,0.0962,0.0000,0.0000,0.0000,757.4082,4.9000,1.0000,757.4082,0.0000,0.0000,4468.7082,0.0000,-4468.7082,13.6415,6.3442,14648.9000,0.0000,14648.9000,0.3798,3959.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3959.1622,0.0000,0.0000,0.0000,10689.7378,10689.7378,13.2400,9.1069,11.1734,-7.3351,-110026.9840,6.9020,1146.5610,11.4656,6.9020,0.0000,11.9536,9.1069,8.3213,8.7141,-2.6141,-20913.0449,6.9020,2391.3929,23.9139,6.9020,0.0000,42.0318,8.3213,7.6696,7.9955,-2.4786,-17350.4992,6.9020,2821.6716,28.2167,6.9020,0.0000,54.8760,6.9020,46.9643,4.6014,0.0000,108.8614,155.8257,-107491.0000,-148290.5281,-148290.5281
6487.0000,7.8175,20.0397,0.0000,188068.4000,-188068.4000,4.8760,0.0000,0.0000,0.0000,41792.9778,4.5000,1.0000,41792.9778,0.0000,0.0000,229861.3778,0.0000,-229861.3778,14.3184,7.0211,21966.4000,0.0000,21966.4000,0.5695,5936.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5936.8649,0.0000,0.0000,0.0000,16029.5351,16029.5351,13.8651,6.1378,4846.5000,0.0000,4846.5000,0.1257,1101.4773,4.4000,1.0000,0.0000,0.0000,0.0000,1101.4773,0.0000,0.0000,0.0000,3745.0227,3745.0227,13.7592,6.4619,990.7000,0.0000,990.7000,0.0257,267.7568,3.7000,1.0000,0.0000,0.0000,0.0000,267.7568,0.0000,0.0000,0.0000,722.9432,722.9432,13.7387,25.7795,0.0000,4280.3000,-4280.3000,0.1110,0.0000,0.0000,0.0000,873.5306,4.9000,1.0000,873.5306,0.0000,0.0000,5153.8306,0.0000,-5153.8306,13.8845,6.5872,15569.3000,0.0000,15569.3000,0.4037,4207.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4207.9189,0.0000,0.0000,0.0000,11361.3811,11361.3811,13.5631,9.5969,11.5800,-9.3494,-140240.5074,9.1673,1496.8865,14.9689,9.1673,0.0000,28.0084,9.5969,8.4806,9.0387,-4.9336,-39468.5049,9.1673,3131.1501,31.3115,9.1673,0.0000,98.4845,8.4806,7.8175,8.1491,-3.3496,-23447.3139,9.1673,3722.1445,37.2214,9.1673,0.0000,128.5795,9.1673,102.6614,6.1115,0.0000,255.0724,357.7338,-148975.8000,-203156.3262,-203156.3262
6488.0000,7.9367,20.1589,0.0000,203378.3000,-203378.3000,5.2730,0.0000,0.0000,0.0000,45195.1778,4.5000,1.0000,45195.1778,0.0000,0.0000,248573.4778,0.0000,-248573.4778,14.2026,6.9053,26794.9000,0.0000,26794.9000,0.6947,7241.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7241.8649,0.0000,0.0000,0.0000,19553.0351,19553.0351,13.7097,25.7506,0.0000,13189.8000,-13189.8000,0.3420,0.0000,0.0000,0.0000,2691.7959,4.9000,1.0000,2691.7959,0.0000,0.0000,15881.5959,0.0000,-15881.5959,14.1101,6.8128,1665.3000,0.0000,1665.3000,0.0432,450.0811,3.7000,1.0000,0.0000,0.0000,0.0000,450.0811,0.0000,0.0000,0.0000,1215.2189,1215.2189,14.0794,26.1203,0.0000,4487.8000,-4487.8000,0.1164,0.0000,0.0000,0.0000,915.8776,4.9000,1.0000,915.8776,0.0000,0.0000,5403.6776,0.0000,-5403.6776,14.2156,6.9184,14955.7000,0.0000,14955.7000,0.3878,4042.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4042.0811,0.0000,0.0000,0.0000,10913.6189,10913.6189,13.9405,9.8757,11.9081,-10.7505,-161257.0878,10.2854,1656.4379,16.5644,10.2854,0.0000,39.5574,9.8757,8.6606,9.2681,-6.0255,-48204.2315,10.2854,3477.8876,34.7789,10.2854,0.0000,139.0938,8.6606,7.9367,8.2986,-4.1022,-28715.5590,10.2854,4148.4117,41.4841,10.2854,0.0000,181.5982,10.2854,141.0647,6.8569,0.0000,360.2495,501.3142,-177640.0000,-238176.8783,-238176.8783
6489.0000,8.0404,20.2626,0.0000,215197.1000,-215197.1000,5.5794,0.0000,0.0000,0.0000,47821.5778,4.5000,1.0000,47821.5778,0.0000,0.0000,263018.6778,0.0000,-263018.6778,14.2783,6.9810,30465.7000,0.0000,30465.7000,0.7899,8233.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8233.9730,0.0000,0.0000,0.0000,22231.7270,22231.7270,13.7510,25.7918,0.0000,15696.5000,-15696.5000,0.4070,0.0000,0.0000,0.0000,3203.3673,4.9000,1.0000,3203.3673,0.0000,0.0000,18899.8673,0.0000,-18899.8673,14.1993,6.9020,1799.0000,0.0000,1799.0000,0.0466,486.2162,3.7000,1.0000,0.0000,0.0000,0.0000,486.2162,0.0000,0.0000,0.0000,1312.7838,1312.7838,14.1681,26.2089,0.0000,4823.8000,-4823.8000,0.1251,0.0000,0.0000,0.0000,984.4490,4.9000,1.0000,984.4490,0.0000,0.0000,5808.2490,0.0000,-5808.2490,14.3059,7.0086,13114.7000,0.0000,13114.7000,0.3400,3544.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3544.5135,0.0000,0.0000,0.0000,9570.1865,9570.1865,14.0789,10.1073,12.0931,-11.1642,-167462.4199,10.9319,1746.9736,17.4697,10.9319,0.0000,47.4961,10.1073,8.8120,9.4596,-6.8268,-54614.4293,10.9319,3665.6974,36.6570,10.9319,0.0000,167.0081,8.8120,8.0404,8.4262,-4.6479,-32535.2476,10.9319,4384.2786,43.8428,10.9319,0.0000,218.0425,10.9319,166.9536,7.2880,0.0000,432.5467,599.5002,-190338.0000,-254612.0968,-254612.0968
6490.0000,8.1475,20.3697,0.0000,226416.5000,-226416.5000,5.8703,0.0000,0.0000,0.0000,50314.7778,4.5000,1.0000,50314.7778,0.0000,0.0000,276731.2778,0.0000,-276731.2778,14.3335,7.0362,35968.4000,0.0000,35968.4000,0.9325,9721.1892,3.7000,1.0000,0.0000,0.0000,0.0000,9721.1892,0.0000,0.0000,0.0000,26247.2108,26247.2108,13.7468,25.7876,0.0000,16136.5000,-16136.5000,0.4184,0.0000,0.0000,0.0000,3293.1633,4.9000,1.0000,3293.1633,0.0000,0.0000,19429.6633,0.0000,-19429.6633,14.1811,6.8838,1842.0000,0.0000,1842.0000,0.0478,497.8378,3.7000,1.0000,0.0000,0.0000,0.0000,497.8378,0.0000,0.0000,0.0000,1344.1622,1344.1622,14.1510,26.1919,0.0000,5982.1000,-5982.1000,0.1551,0.0000,0.0000,0.0000,1220.8367,4.9000,1.0000,1220.8367,0.0000,0.0000,7202.9367,0.0000,-7202.9367,14.3121,7.0148,11887.4000,0.0000,11887.4000,0.3082,3212.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3212.8108,0.0000,0.0000,0.0000,8674.5892,8674.5892,14.1182,10.3106,12.2144,-11.3554,-170331.5606,11.5984,1844.1026,18.4410,11.5984,0.0000,56.7227,10.3106,8.9624,9.6365,-7.5386,-60309.1186,11.5984,3859.3016,38.5930,11.5984,0.0000,199.4511,8.9624,8.1475,8.5550,-5.2082,-36457.2364,11.5984,4625.0782,46.2508,11.5984,0.0000,260.3995,11.5984,196.6388,7.7322,0.0000,516.5732,713.2121,-198837.3000,-267097.9156,-267097.9156
6491.0000,8.2432,20.4654,0.0000,234888.5000,-234888.5000,6.0899,0.0000,0.0000,0.0000,52197.4444,4.5000,1.0000,52197.4444,0.0000,0.0000,287085.9444,0.0000,-287085.9444,14.4012,7.1039,37801.5000,0.0000,37801.5000,0.9801,10216.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10216.6216,0.0000,0.0000,0.0000,27584.8784,27584.8784,13.8095,25.8503,0.0000,18647.9000,-18647.9000,0.4835,0.0000,0.0000,0.0000,3805.6939,4.9000,1.0000,3805.6939,0.0000,0.0000,22453.5939,0.0000,-22453.5939,14.2911,6.9938,2178.6000,0.0000,2178.6000,0.0565,588.8108,3.7000,1.0000,0.0000,0.0000,0.0000,588.8108,0.0000,0.0000,0.0000,1589.7892,1589.7892,14.2570,26.2978,0.0000,7697.4000,-7697.4000,0.1996,0.0000,0.0000,0.0000,1570.8980,4.9000,1.0000,1570.8980,0.0000,0.0000,9268.2980,0.0000,-9268.2980,14.4558,7.1585,9586.2000,0.0000,9586.2000,0.2485,2590.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2590.8649,0.0000,0.0000,0.0000,6995.3351,6995.3351,14.3058,10.4472,12.3765,-11.9924,-179886.4351,12.0871,1908.8666,19.0887,12.0871,0.0000,64.1998,10.4472,9.0864,9.7668,-7.9298,-63438.6022,12.0871,3999.2107,39.9921,12.0871,0.0000,225.7424,9.0864,8.2432,8.6648,-5.6161,-39312.7963,12.0871,4796.6088,47.9661,12.0871,0.0000,294.7250,12.0871,220.4289,8.0581,0.0000,584.6672,805.0960,-211667.5000,-282637.8336,-282637.8336
6492.0000,8.3094,20.5316,0.0000,243975.5000,-243975.5000,6.3255,0.0000,0.0000,0.0000,54216.7778,4.5000,1.0000,54216.7778,0.0000,0.0000,298192.2778,0.0000,-298192.2778,14.6229,7.3256,32763.3000,0.0000,32763.3000,0.8494,8854.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8854.9459,0.0000,0.0000,0.0000,23908.3541,23908.3541,14.1167,26.1575,0.0000,17753.5000,-17753.5000,0.4603,0.0000,0.0000,0.0000,3623.1633,4.9000,1.0000,3623.1633,0.0000,0.0000,21376.6633,0.0000,-21376.6633,14.5693,7.2720,2595.3000,0.0000,2595.3000,0.0673,701.4324,3.7000,1.0000,0.0000,0.0000,0.0000,701.4324,0.0000,0.0000,0.0000,1893.8676,1893.8676,14.5292,26.5700,0.0000,9428.7000,-9428.7000,0.2445,0.0000,0.0000,0.0000,1924.2245,4.9000,1.0000,1924.2245,0.0000,0.0000,11352.9245,0.0000,-11352.9245,14.7695,7.4722,8358.9000,0.0000,8358.9000,0.2167,2259.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2259.1622,0.0000,0.0000,0.0000,6099.7378,6099.7378,14.6404,10.5301,12.5852,-12.9423,-194135.0220,12.2456,1917.1871,19.1719,12.2456,0.0000,66.7583,10.5301,9.1667,9.8484,-8.0490,-64392.1285,12.2456,4037.3248,40.3732,12.2456,0.0000,234.7389,9.1667,8.3094,8.7381,-5.7847,-40492.7556,12.2456,4843.7965,48.4380,12.2456,0.0000,306.4706,12.2456,228.5210,8.1637,0.0000,607.9679,836.4889,-227440.2000,-299019.9061,-299019.9061
6493.0000,8.4169,20.6391,0.0000,254357.0000,-254357.0000,6.5947,0.0000,0.0000,0.0000,56523.7778,4.5000,1.0000,56523.7778,0.0000,0.0000,310880.7778,0.0000,-310880.7778,14.6222,7.3249,37799.7000,0.0000,37799.7000,0.9800,10216.1351,3.7000,1.0000,0.0000,0.0000,0.0000,10216.1351,0.0000,0.0000,0.0000,27583.5649,27583.5649,14.0716,26.1124,0.0000,21109.9000,-21109.9000,0.5473,0.0000,0.0000,0.0000,4308.1429,4.9000,1.0000,4308.1429,0.0000,0.0000,25418.0429,0.0000,-25418.0429,14.5789,7.2816,2477.5000,0.0000,2477.5000,0.0642,669.5946,3.7000,1.0000,0.0000,0.0000,0.0000,669.5946,0.0000,0.0000,0.0000,1807.9054,1807.9054,14.5428,26.5837,0.0000,10815.7000,-10815.7000,0.2804,0.0000,0.0000,0.0000,2207.2857,4.9000,1.0000,2207.2857,0.0000,0.0000,13022.9857,0.0000,-13022.9857,14.8028,7.5055,7438.4000,0.0000,7438.4000,0.1929,2010.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2010.3784,0.0000,0.0000,0.0000,5428.0216,5428.0216,14.6944,10.7332,12.7138,-13.2306,-198458.5563,12.9893,2022.8116,20.2281,12.9893,0.0000,79.6751,10.7332,9.3090,10.0211,-8.9186,-71348.4276,12.9893,4250.6079,42.5061,12.9893,0.0000,280.1574,9.3090,8.4169,8.8630,-6.3850,-44695.3305,12.9893,5109.7438,51.0974,12.9893,0.0000,365.7681,12.9893,269.0421,8.6595,0.0000,725.6006,994.6427,-238567.0000,-314502.3145,-314502.3145
6494.0000,8.5014,20.7236,0.0000,265209.6000,-265209.6000,6.8761,0.0000,0.0000,0.0000,58935.4667,4.5000,1.0000,58935.4667,0.0000,0.0000,324145.0667,0.0000,-324145.0667,14.8131,7.5158,35968.5000,0.0000,35968.5000,0.9326,9721.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9721.2162,0.0000,0.0000,0.0000,26247.2838,26247.2838,14.3020,26.3428,0.0000,22395.4000,-22395.4000,0.5806,0.0000,0.0000,0.0000,4570.4898,4.9000,1.0000,4570.4898,0.0000,0.0000,26965.8898,0.0000,-26965.8898,14.8270,7.5298,1645.8000,0.0000,1645.8000,0.0427,444.8108,3.7000,1.0000,0.0000,0.0000,0.0000,444.8108,0.0000,0.0000,0.0000,1200.9892,1200.9892,14.8037,26.8445,0.0000,10640.0000,-10640.0000,0.2759,0.0000,0.0000,0.0000,2171.4286,4.9000,1.0000,2171.4286,0.0000,0.0000,12811.4286,0.0000,-12811.4286,15.0531,7.7558,6518.0000,0.0000,6518.0000,0.1690,1761.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1761.6216,0.0000,0.0000,0.0000,4756.3784,4756.3784,14.9605,10.8499,12.9052,-14.0739,-211108.6627,13.3152,2057.2162,20.5722,13.3152,0.0000,85.8232,10.8499,9.4142,10.1320,-9.2166,-73733.1892,13.3152,4336.4135,43.3641,13.3152,0.0000,301.7759,9.4142,8.5014,8.9578,-6.6966,-46875.8818,13.3152,5216.1180,52.1612,13.3152,0.0000,393.9929,13.3152,288.1548,8.8768,0.0000,781.5921,1069.7468,-254112.7000,-331717.7337,-331717.7337
6495.0000,8.5658,20.7880,0.0000,268409.3000,-268409.3000,6.9590,0.0000,0.0000,0.0000,59646.5111,4.5000,1.0000,59646.5111,0.0000,0.0000,328055.8111,0.0000,-328055.8111,14.8960,7.5987,34137.0000,0.0000,34137.0000,0.8851,9226.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9226.2162,0.0000,0.0000,0.0000,24910.7838,24910.7838,14.4153,26.4561,0.0000,22329.1000,-22329.1000,0.5789,0.0000,0.0000,0.0000,4556.9592,4.9000,1.0000,4556.9592,0.0000,0.0000,26886.0592,0.0000,-26886.0592,14.9341,7.6368,1590.7000,0.0000,1590.7000,0.0412,429.9189,3.7000,1.0000,0.0000,0.0000,0.0000,429.9189,0.0000,0.0000,0.0000,1160.7811,1160.7811,14.9117,26.9525,0.0000,11591.0000,-11591.0000,0.3005,0.0000,0.0000,0.0000,2365.5102,4.9000,1.0000,2365.5102,0.0000,0.0000,13956.5102,0.0000,-13956.5102,15.1810,7.8837,7438.4000,0.0000,7438.4000,0.1929,2010.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2010.3784,0.0000,0.0000,0.0000,5428.0216,5428.0216,15.0763,10.9527,13.0145,-14.2467,-213700.9465,13.4364,2066.6165,20.6662,13.4364,0.0000,88.1896,10.9527,9.4946,10.2237,-9.4454,-75563.3905,13.4364,4358.6411,43.5864,13.4364,0.0000,310.0965,9.4946,8.5658,9.0302,-6.8764,-48134.4570,13.4364,5246.8855,52.4689,13.4364,0.0000,404.8561,13.4364,295.4838,8.9576,0.0000,803.1422,1098.6259,-259163.3000,-337398.7940,-337398.7940
6496.0000,8.5966,20.8188,0.0000,262250.0000,-262250.0000,6.7993,0.0000,0.0000,0.0000,58277.7778,4.5000,1.0000,58277.7778,0.0000,0.0000,320527.7778,0.0000,-320527.7778,14.8687,7.5714,29090.8000,0.0000,29090.8000,0.7542,7862.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7862.3784,0.0000,0.0000,0.0000,21228.4216,21228.4216,14.4533,26.4941,0.0000,24699.8000,-24699.8000,0.6404,0.0000,0.0000,0.0000,5040.7755,4.9000,1.0000,5040.7755,0.0000,0.0000,29740.5755,0.0000,-29740.5755,15.0353,7.7380,2050.5000,0.0000,2050.5000,0.0532,554.1892,3.7000,1.0000,0.0000,0.0000,0.0000,554.1892,0.0000,0.0000,0.0000,1496.3108,1496.3108,15.0060,27.0468,0.0000,13934.4000,-13934.4000,0.3613,0.0000,0.0000,0.0000,2843.7551,4.9000,1.0000,2843.7551,0.0000,0.0000,16778.1551,0.0000,-16778.1551,15.3343,8.0370,8665.7000,0.0000,8665.7000,0.2247,2342.0811,3.7000,1.0000,0.0000,0.0000,0.0000,2342.0811,0.0000,0.0000,0.0000,6323.6189,6323.6189,15.2106,10.9914,13.1010,-14.3745,-215618.0495,13.2496,2030.6328,20.3063,13.2496,0.0000,84.5615,10.9914,9.5305,10.2609,-9.3318,-74654.1242,13.2496,4291.1302,42.9113,13.2496,0.0000,297.3394,9.5305,8.5966,9.0636,-6.8180,-47725.9834,13.2496,5166.3493,51.6635,13.2496,0.0000,388.2006,13.2496,284.2409,8.8331,0.0000,770.1016,1054.3425,-261077.2000,-337998.1570,-337998.1570
6497.0000,8.6270,20.8492,0.0000,268958.5000,-268958.5000,6.9732,0.0000,0.0000,0.0000,59768.5556,4.5000,1.0000,59768.5556,0.0000,0.0000,328727.0556,0.0000,-328727.0556,15.0795,7.7822,19007.7000,0.0000,19007.7000,0.4928,5137.2162,3.7000,1.0000,0.0000,0.0000,0.0000,5137.2162,0.0000,0.0000,0.0000,13870.4838,13870.4838,14.8073,26.8481,0.0000,23163.8000,-23163.8000,0.6006,0.0000,0.0000,0.0000,4727.3061,4.9000,1.0000,4727.3061,0.0000,0.0000,27891.1061,0.0000,-27891.1061,15.3548,8.0575,1305.8000,0.0000,1305.8000,0.0339,352.9189,3.7000,1.0000,0.0000,0.0000,0.0000,352.9189,0.0000,0.0000,0.0000,952.8811,952.8811,15.3361,27.3769,0.0000,15771.6000,-15771.6000,0.4089,0.0000,0.0000,0.0000,3218.6939,4.9000,1.0000,3218.6939,0.0000,0.0000,18990.2939,0.0000,-18990.2939,15.7088,8.4115,11427.2000,0.0000,11427.2000,0.2963,3088.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3088.4324,0.0000,0.0000,0.0000,8338.7676,8338.7676,15.5451,11.0367,13.2909,-15.3122,-229683.1682,13.2085,2008.5996,20.0860,13.2085,0.0000,83.7772,11.0367,9.5673,10.3020,-9.3573,-74858.6760,13.2085,4270.2658,42.7027,13.2085,0.0000,294.5815,9.5673,8.6270,9.0971,-6.8435,-47904.4789,13.2085,5142.7422,51.4274,13.2085,0.0000,384.6000,13.2085,281.8058,8.8057,0.0000,762.9587,1044.7645,-276153.2000,-352446.3231,-352446.3231
6498.0000,8.3037,20.5259,0.0000,173145.3000,-173145.3000,4.4891,0.0000,0.0000,0.0000,38476.7333,4.5000,1.0000,38476.7333,0.0000,0.0000,211622.0333,0.0000,-211622.0333,14.6448,7.3475,15654.1000,0.0000,15654.1000,0.4059,4230.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4230.8378,0.0000,0.0000,0.0000,11423.2622,11423.2622,14.3025,26.3433,0.0000,2001.8000,-2001.8000,0.0519,0.0000,0.0000,0.0000,408.5306,4.9000,1.0000,408.5306,0.0000,0.0000,2410.3306,0.0000,-2410.3306,14.3747,7.0774,1086.8000,0.0000,1086.8000,0.0282,293.7297,3.7000,1.0000,0.0000,0.0000,0.0000,293.7297,0.0000,0.0000,0.0000,793.0703,793.0703,14.3509,26.3918,0.0000,17178.6000,-17178.6000,0.4454,0.0000,0.0000,0.0000,3505.8367,4.9000,1.0000,3505.8367,0.0000,0.0000,20684.4367,0.0000,-20684.4367,14.9707,7.6734,13421.6000,0.0000,13421.6000,0.3480,3627.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3627.4595,0.0000,0.0000,0.0000,9794.1405,9794.1405,14.6773,10.4247,12.5510,-9.4615,-141922.0505,8.6526,1356.5954,13.5660,8.6526,0.0000,23.5511,10.4247,9.1330,9.7788,-5.3887,-43109.5631,8.6526,2861.3666,28.6137,8.6526,0.0000,82.8115,9.1330,8.3037,8.7183,-3.9535,-27674.7142,8.6526,3425.5713,34.2557,8.6526,0.0000,108.1171,8.6526,87.5351,5.7684,0.0000,214.4797,302.0148,-162163.2000,-212706.3277,-212706.3277
6499.0000,8.1977,20.4199,0.0000,165700.4000,-165700.4000,4.2961,0.0000,0.0000,0.0000,36822.3111,4.5000,1.0000,36822.3111,0.0000,0.0000,202522.7111,0.0000,-202522.7111,14.5308,7.2335,15644.6000,0.0000,15644.6000,0.4056,4228.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4228.2703,0.0000,0.0000,0.0000,11416.3297,11416.3297,14.1738,26.2146,0.0000,1311.7000,-1311.7000,0.0340,0.0000,0.0000,0.0000,267.6939,4.9000,1.0000,267.6939,0.0000,0.0000,1579.3939,0.0000,-1579.3939,14.2232,6.9259,834.5000,0.0000,834.5000,0.0216,225.5405,3.7000,1.0000,0.0000,0.0000,0.0000,225.5405,0.0000,0.0000,0.0000,608.9595,608.9595,14.2041,26.2449,0.0000,16890.2000,-16890.2000,0.4379,0.0000,0.0000,0.0000,3446.9796,4.9000,1.0000,3446.9796,0.0000,0.0000,20337.1796,0.0000,-20337.1796,14.8401,7.5428,12807.9000,0.0000,12807.9000,0.3321,3461.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3461.5946,0.0000,0.0000,0.0000,9346.3054,9346.3054,14.5478,10.2095,12.3786,-9.2489,-138733.0078,8.2910,1309.2441,13.0924,8.2910,0.0000,20.7198,10.2095,8.9884,9.5990,-4.8808,-39046.5029,8.2910,2763.3024,27.6330,8.2910,0.0000,72.8561,8.9884,8.1977,8.5930,-3.6126,-25288.1793,8.2910,3300.6282,33.0063,8.2910,0.0000,95.1195,8.2910,77.8139,5.5273,0.0000,188.6955,266.5094,-154615.3000,-203067.6900,-203067.6900
6500.0000,7.9958,20.2051,172.6000,102782.8000,-102610.2000,2.6648,39.2273,4.4000,1.0000,22840.6222,4.5000,1.0000,22879.8495,0.0000,0.0000,125623.4222,133.3727,-125490.0495,13.6699,6.3726,15660.6000,0.0000,15660.6000,0.4060,4232.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4232.5946,0.0000,0.0000,0.0000,11428.0054,11428.0054,13.1531,13.1531,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.1531,5.8558,916.6000,0.0000,916.6000,0.0238,247.7297,3.7000,1.0000,0.0000,0.0000,0.0000,247.7297,0.0000,0.0000,0.0000,668.8703,668.8703,13.1229,25.1637,0.0000,16350.0000,-16350.0000,0.4239,0.0000,0.0000,0.0000,3336.7347,4.9000,1.0000,3336.7347,0.0000,0.0000,19686.7347,0.0000,-19686.7347,14.0130,6.7157,11734.0000,0.0000,11734.0000,0.3042,3171.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3171.3514,0.0000,0.0000,0.0000,8562.6486,8562.6486,13.6259,9.9189,11.7724,-5.4657,-81984.9087,5.7341,928.7484,9.2875,5.7341,0.0000,6.8544,9.9189,8.7061,9.3125,-3.3530,-26823.8973,5.7341,1935.1714,19.3517,5.7341,0.0000,24.1019,8.7061,7.9958,8.3510,-2.2441,-15708.4538,5.7341,2307.3825,23.0738,5.7341,0.0000,31.4670,5.7341,28.2176,3.8228,0.0000,62.4233,90.6409,-90649.0000,-124517.2599,-124517.2599
6501.0000,7.8889,20.0801,384.5000,95745.1000,-95360.6000,2.4824,87.3864,4.4000,1.0000,21276.6889,4.5000,1.0000,21364.0753,0.0000,0.0000,117021.7889,297.1136,-116724.6753,13.6728,6.3755,13253.3000,0.0000,13253.3000,0.3436,3581.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3581.9730,0.0000,0.0000,0.0000,9671.3270,9671.3270,13.1936,5.4663,34.7000,0.0000,34.7000,0.0009,7.8864,4.4000,1.0000,0.0000,0.0000,0.0000,7.8864,0.0000,0.0000,0.0000,26.8136,26.8136,13.1922,5.8949,544.1000,0.0000,544.1000,0.0141,147.0541,3.7000,1.0000,0.0000,0.0000,0.0000,147.0541,0.0000,0.0000,0.0000,397.0459,397.0459,13.1726,25.2134,0.0000,15377.0000,-15377.0000,0.3987,0.0000,0.0000,0.0000,3138.1633,4.9000,1.0000,3138.1633,0.0000,0.0000,18515.1633,0.0000,-18515.1633,14.0900,6.7927,9586.2000,0.0000,9586.2000,0.2485,2590.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2590.8649,0.0000,0.0000,0.0000,6995.3351,6995.3351,13.7434,9.5115,11.6274,-5.6936,-85404.0226,5.2323,852.6556,8.5266,5.2323,0.0000,5.2077,9.5115,8.6142,9.0629,-2.2635,-18108.2844,5.2323,1785.2429,17.8524,5.2323,0.0000,18.3117,8.6142,7.8889,8.2516,-2.0910,-14637.0097,5.2323,2114.7751,21.1478,5.2323,0.0000,23.9074,5.2323,21.9480,3.4882,0.0000,47.4268,69.3748,-87319.3000,-118149.3168,-118149.3168
6502.0000,7.8226,19.9709,739.8000,77352.9000,-76613.1000,2.0055,168.1364,4.4000,1.0000,17189.5333,4.5000,1.0000,17357.6697,0.0000,0.0000,94542.4333,571.6636,-93970.7697,13.0589,5.7616,12936.5000,0.0000,12936.5000,0.3354,3496.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3496.3514,0.0000,0.0000,0.0000,9440.1486,9440.1486,12.5329,8.2392,7357.6000,2098.1000,5259.5000,0.1908,1672.1818,4.4000,1.0000,428.1837,4.9000,1.0000,2100.3655,0.0000,0.0000,2526.2837,5685.4182,3159.1345,12.3569,5.0596,415.0000,0.0000,415.0000,0.0108,112.1622,3.7000,1.0000,0.0000,0.0000,0.0000,112.1622,0.0000,0.0000,0.0000,302.8378,302.8378,12.3400,24.3808,0.0000,13217.6000,-13217.6000,0.3427,0.0000,0.0000,0.0000,2697.4694,4.9000,1.0000,2697.4694,0.0000,0.0000,15915.0694,0.0000,-15915.0694,13.2268,5.9295,8358.9000,0.0000,8358.9000,0.2167,2259.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2259.1622,0.0000,0.0000,0.0000,6099.7378,6099.7378,12.8869,9.6617,11.2743,-3.8586,-57878.8400,4.6528,769.6149,7.6961,4.6528,0.0000,3.6619,9.6617,8.4182,9.0400,-2.7895,-22315.8777,4.6528,1589.1039,15.8910,4.6528,0.0000,12.8760,8.4182,7.8226,8.1204,-1.5270,-10689.2625,4.6528,1891.5591,18.9156,4.6528,0.0000,16.8107,4.6528,15.9111,3.1019,0.0000,33.3486,49.2598,-62860.8000,-90883.9803,-90883.9803
6503.0000,7.7278,19.8433,954.3000,69089.0000,-68134.7000,1.7913,216.8864,4.4000,1.0000,15353.1111,4.5000,1.0000,15569.9975,0.0000,0.0000,84442.1111,737.4136,-83704.6975,13.0362,5.7389,12945.2000,0.0000,12945.2000,0.3356,3498.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3498.7027,0.0000,0.0000,0.0000,9446.4973,9446.4973,12.4371,10.8938,7395.5000,3798.2000,3597.3000,0.1917,1680.7955,4.4000,1.0000,775.1429,4.9000,1.0000,2455.9383,0.0000,0.0000,4573.3429,5714.7045,1141.3617,12.3647,5.0674,406.9000,0.0000,406.9000,0.0105,109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,109.9730,0.0000,0.0000,0.0000,296.9270,296.9270,12.3459,24.3867,0.0000,10608.9000,-10608.9000,0.2751,0.0000,0.0000,0.0000,2165.0816,4.9000,1.0000,2165.0816,0.0000,0.0000,12773.9816,0.0000,-12773.9816,13.1560,5.8587,4677.0000,0.0000,4677.0000,0.1213,1264.0541,3.7000,1.0000,0.0000,0.0000,0.0000,1264.0541,0.0000,0.0000,0.0000,3412.9459,3412.9459,12.9395,9.3280,11.1337,-3.7966,-56948.8465,4.0882,680.2817,6.8028,4.0882,0.0000,2.4841,9.3280,8.3948,8.8614,-1.8393,-14714.3861,4.0882,1407.3089,14.0731,4.0882,0.0000,8.7349,8.3948,7.7278,8.0613,-1.5025,-10517.7146,4.0882,1666.4388,16.6644,4.0882,0.0000,11.4041,4.0882,11.1690,2.7255,0.0000,22.6231,33.7921,-57117.2000,-82180.9471,-82180.9471
6504.0000,7.6886,19.7526,1302.8000,63627.9000,-62325.1000,1.6497,296.0909,4.4000,1.0000,14139.5333,4.5000,1.0000,14435.6242,0.0000,0.0000,77767.4333,1006.7091,-76760.7242,12.9375,5.6402,12945.3000,0.0000,12945.3000,0.3356,3498.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3498.7297,0.0000,0.0000,0.0000,9446.5703,9446.5703,12.2915,8.4327,10644.6000,3419.9000,7224.7000,0.2760,2419.2273,4.4000,1.0000,697.9388,4.9000,1.0000,3117.1660,0.0000,0.0000,4117.8388,8225.3727,4107.5340,12.0107,4.7134,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,11.9901,24.0309,0.0000,8408.9000,-8408.9000,0.2180,0.0000,0.0000,0.0000,1716.1020,4.9000,1.0000,1716.1020,0.0000,0.0000,10125.0020,0.0000,-10125.0020,12.6824,5.3851,1455.3000,0.0000,1455.3000,0.0377,393.3243,3.7000,1.0000,0.0000,0.0000,0.0000,393.3243,0.0000,0.0000,0.0000,1061.9757,1061.9757,12.6098,9.3151,10.9625,-3.2121,-48182.1027,3.7916,635.5312,6.3553,3.7916,0.0000,1.9817,9.3151,8.2827,8.7989,-1.8873,-15098.3234,3.7916,1308.7873,13.0879,3.7916,0.0000,6.9680,8.2827,7.6886,7.9856,-1.2412,-8688.3527,3.7916,1550.7441,15.5074,3.7916,0.0000,9.0973,3.7916,9.0913,2.5277,0.0000,18.0469,27.1382,-48696.4000,-71968.7788,-71968.7788
6505.0000,7.6543,19.6531,1698.7000,58758.2000,-57059.5000,1.5234,386.0682,4.4000,1.0000,13057.3778,4.5000,1.0000,13443.4460,0.0000,0.0000,71815.5778,1312.6318,-70502.9460,12.7771,5.4798,12960.8000,0.0000,12960.8000,0.3360,3502.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3502.9189,0.0000,0.0000,0.0000,9457.8811,9457.8811,12.0899,6.6101,11319.8000,2112.9000,9206.9000,0.2935,2572.6818,4.4000,1.0000,431.2041,4.9000,1.0000,3003.8859,0.0000,0.0000,2544.1041,8747.1182,6203.0141,11.6392,4.3419,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,11.6176,23.6584,0.0000,7460.8000,-7460.8000,0.1934,0.0000,0.0000,0.0000,1522.6122,4.9000,1.0000,1522.6122,0.0000,0.0000,8983.4122,0.0000,-8983.4122,12.2703,4.9730,842.3000,0.0000,842.3000,0.0218,227.6486,3.7000,1.0000,0.0000,0.0000,0.0000,227.6486,0.0000,0.0000,0.0000,614.6514,614.6514,12.2257,9.3613,10.7935,-2.6280,-39420.0489,3.5682,602.4110,6.0241,3.5682,0.0000,1.6516,9.3613,8.1827,8.7720,-2.0277,-16221.6171,3.5682,1233.1343,12.3313,3.5682,0.0000,5.8074,8.1827,7.6543,7.9185,-1.0388,-7271.4888,3.5682,1463.7599,14.6376,3.5682,0.0000,7.5821,3.5682,7.7025,2.3788,0.0000,15.0411,22.7437,-41102.4000,-62913.1549,-62913.1549
