Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6506.0000,7.6441,19.5746,2039.3000,54011.6000,-51972.3000,1.4004,463.4773,4.4000,1.0000,12002.5778,4.5000,1.0000,12466.0551,0.0000,0.0000,66014.1778,1575.8227,-64438.3551,12.4471,5.1498,12955.7000,0.0000,12955.7000,0.3359,3501.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3501.5405,0.0000,0.0000,0.0000,9454.1595,9454.1595,11.7424,5.1982,14872.1000,1461.2000,13410.9000,0.3856,3380.0227,4.4000,1.0000,298.2041,4.9000,1.0000,3678.2268,0.0000,0.0000,1759.4041,11492.0773,9732.6732,11.0170,3.7197,411.9000,0.0000,411.9000,0.0107,111.3243,3.7000,1.0000,0.0000,0.0000,0.0000,111.3243,0.0000,0.0000,0.0000,300.5757,300.5757,10.9946,23.0354,0.0000,6809.5000,-6809.5000,0.1765,0.0000,0.0000,0.0000,1389.6939,4.9000,1.0000,1389.6939,0.0000,0.0000,8199.1939,0.0000,-8199.1939,11.6057,4.3084,381.6000,0.0000,381.6000,0.0099,103.1351,3.7000,1.0000,0.0000,0.0000,0.0000,103.1351,0.0000,0.0000,0.0000,278.4649,278.4649,11.5850,9.5955,10.5902,-1.7794,-26691.5623,3.4784,592.3906,5.9239,3.4784,0.0000,1.5301,9.5955,8.0449,8.8202,-2.6004,-20803.0192,3.4784,1199.5692,11.9957,3.4784,0.0000,5.3802,8.0449,7.6441,7.8445,-0.7682,-5377.0942,3.4784,1431.6787,14.3168,3.4784,0.0000,7.0243,3.4784,7.1855,2.3190,0.0000,13.9346,21.1201,-31621.7000,-52871.6757,-52871.6757
6507.0000,7.6111,19.4686,2332.5000,49420.8000,-47088.3000,1.2813,530.1136,4.4000,1.0000,10982.4000,4.5000,1.0000,11512.5136,0.0000,0.0000,60403.2000,1802.3864,-58600.8136,12.2290,4.9317,12949.4000,0.0000,12949.4000,0.3357,3499.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3499.8378,0.0000,0.0000,0.0000,9449.5622,9449.5622,11.4844,4.0541,15090.7000,372.2000,14718.5000,0.3913,3429.7045,4.4000,1.0000,75.9592,4.9000,1.0000,3505.6637,0.0000,0.0000,448.1592,11660.9955,11212.8363,10.6008,3.3035,408.6000,0.0000,408.6000,0.0106,110.4324,3.7000,1.0000,0.0000,0.0000,0.0000,110.4324,0.0000,0.0000,0.0000,298.1676,298.1676,10.5773,22.6181,0.0000,6347.0000,-6347.0000,0.1646,0.0000,0.0000,0.0000,1295.3061,4.9000,1.0000,1295.3061,0.0000,0.0000,7642.3061,0.0000,-7642.3061,11.1795,3.8822,381.6000,0.0000,381.6000,0.0099,103.1351,3.7000,1.0000,0.0000,0.0000,0.0000,103.1351,0.0000,0.0000,0.0000,278.4649,278.4649,11.1576,9.6873,10.4224,-1.2438,-18657.5267,3.2900,564.3555,5.6436,3.2900,0.0000,1.2947,9.6873,7.9721,8.8297,-2.7207,-21765.4676,3.2900,1134.1255,11.3413,3.2900,0.0000,4.5525,7.9721,7.6111,7.7916,-0.6544,-4581.0946,3.2900,1357.3537,13.5735,3.2900,0.0000,5.9437,3.2900,6.1733,2.1934,0.0000,11.7909,17.9642,-24977.2000,-45004.0889,-45004.0889
6508.0000,7.5519,19.5918,1570.8000,66565.0000,-64994.2000,1.7258,357.0000,4.4000,1.0000,14792.2222,4.5000,1.0000,15149.2222,0.0000,0.0000,81357.2222,1213.8000,-80143.4222,12.6672,5.3699,12949.6000,0.0000,12949.6000,0.3357,3499.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3499.8919,0.0000,0.0000,0.0000,9449.7081,9449.7081,12.0640,4.3368,17392.1000,0.0000,17392.1000,0.4509,3952.7500,4.4000,1.0000,0.0000,0.0000,0.0000,3952.7500,0.0000,0.0000,0.0000,13439.3500,13439.3500,11.2063,3.9090,403.7000,0.0000,403.7000,0.0105,109.1081,3.7000,1.0000,0.0000,0.0000,0.0000,109.1081,0.0000,0.0000,0.0000,294.5919,294.5919,11.1875,23.2283,0.0000,6296.7000,-6296.7000,0.1633,0.0000,0.0000,0.0000,1285.0408,4.9000,1.0000,1285.0408,0.0000,0.0000,7581.7408,0.0000,-7581.7408,11.6714,4.3741,842.6000,0.0000,842.6000,0.0218,227.7297,3.7000,1.0000,0.0000,0.0000,0.0000,227.7297,0.0000,0.0000,0.0000,614.8703,614.8703,11.6321,9.3561,10.4941,-2.3773,-35659.7063,4.0621,694.6439,6.9464,4.0621,0.0000,2.4368,9.3561,8.1741,8.7651,-2.3149,-18519.0729,4.0621,1404.2514,14.0425,4.0621,0.0000,8.5682,8.1741,7.5519,7.8630,-1.3926,-9747.8635,4.0621,1670.5139,16.7051,4.0621,0.0000,11.1865,4.0621,10.9747,2.7081,0.0000,22.1915,33.1662,-39702.9000,-63926.6428,-63926.6428
6509.0000,7.5683,19.6364,1469.9000,73730.6000,-72260.7000,1.9116,334.0682,4.4000,1.0000,16384.5778,4.5000,1.0000,16718.6460,0.0000,0.0000,90115.1778,1135.8318,-88979.3460,12.7764,5.4791,12952.0000,0.0000,12952.0000,0.3358,3500.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3500.5405,0.0000,0.0000,0.0000,9451.4595,9451.4595,12.2232,4.4959,15463.2000,0.0000,15463.2000,0.4009,3514.3636,4.4000,1.0000,0.0000,0.0000,0.0000,3514.3636,0.0000,0.0000,0.0000,11948.8364,11948.8364,11.5238,4.2265,539.3000,0.0000,539.3000,0.0140,145.7568,3.7000,1.0000,0.0000,0.0000,0.0000,145.7568,0.0000,0.0000,0.0000,393.5432,393.5432,11.5008,23.5416,0.0000,6835.6000,-6835.6000,0.1772,0.0000,0.0000,0.0000,1395.0204,4.9000,1.0000,1395.0204,0.0000,0.0000,8230.6204,0.0000,-8230.6204,11.9825,4.6852,4376.4000,0.0000,4376.4000,0.1135,1182.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1182.8108,0.0000,0.0000,0.0000,3193.5892,3193.5892,11.7956,9.2764,10.5360,-2.8693,-43039.4503,4.4295,756.1135,7.5611,4.4295,0.0000,3.1596,9.2764,8.2007,8.7386,-2.2973,-18378.0785,4.4295,1533.0595,15.3306,4.4295,0.0000,11.1098,8.2007,7.5683,7.8845,-1.5436,-10805.0093,4.4295,1819.8606,18.1986,4.4295,0.0000,14.5048,4.4295,13.9071,2.9530,0.0000,28.7742,42.6813,-45765.4000,-72222.5381,-72222.5381
6510.0000,7.6922,19.9053,161.2000,136320.7000,-136159.5000,3.5344,36.6364,4.4000,1.0000,30293.4889,4.5000,1.0000,30330.1253,0.0000,0.0000,166614.1889,124.5636,-166489.6253,13.9047,6.6074,12961.8000,0.0000,12961.8000,0.3361,3503.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3503.1892,0.0000,0.0000,0.0000,9458.6108,9458.6108,13.5518,5.8245,6325.4000,0.0000,6325.4000,0.1640,1437.5909,4.4000,1.0000,0.0000,0.0000,0.0000,1437.5909,0.0000,0.0000,0.0000,4887.8091,4887.8091,13.3694,6.0721,498.2000,0.0000,498.2000,0.0129,134.6486,3.7000,1.0000,0.0000,0.0000,0.0000,134.6486,0.0000,0.0000,0.0000,363.5514,363.5514,13.3558,25.3966,0.0000,7882.8000,-7882.8000,0.2044,0.0000,0.0000,0.0000,1608.7347,4.9000,1.0000,1608.7347,0.0000,0.0000,9491.5347,0.0000,-9491.5347,13.7100,6.4127,14670.6000,0.0000,14670.6000,0.3804,3965.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3965.0270,0.0000,0.0000,0.0000,10705.5730,10705.5730,13.3105,9.0583,11.1844,-7.5970,-113955.0604,6.9481,1153.6788,11.5368,6.9481,0.0000,12.1946,9.0583,8.3762,8.7173,-2.2849,-18279.3162,6.9481,2407.0265,24.0703,6.9481,0.0000,42.8793,8.3762,7.6922,8.0342,-2.6187,-18331.2391,6.9481,2835.6009,28.3560,6.9481,0.0000,55.9824,6.9481,47.8320,4.6321,0.0000,111.0564,158.8884,-109586.3000,-150565.6157,-150565.6157
6511.0000,7.8401,20.0623,0.0000,184727.9000,-184727.9000,4.7894,0.0000,0.0000,0.0000,41050.6444,4.5000,1.0000,41050.6444,0.0000,0.0000,225778.5444,0.0000,-225778.5444,14.2114,6.9141,21997.6000,0.0000,21997.6000,0.5703,5945.2973,3.7000,1.0000,0.0000,0.0000,0.0000,5945.2973,0.0000,0.0000,0.0000,16052.3027,16052.3027,13.7584,6.0311,4491.0000,0.0000,4491.0000,0.1164,1020.6818,4.4000,1.0000,0.0000,0.0000,0.0000,1020.6818,0.0000,0.0000,0.0000,3470.3182,3470.3182,13.6605,6.3632,992.4000,0.0000,992.4000,0.0257,268.2162,3.7000,1.0000,0.0000,0.0000,0.0000,268.2162,0.0000,0.0000,0.0000,724.1838,724.1838,13.6400,25.6809,0.0000,8442.6000,-8442.6000,0.2189,0.0000,0.0000,0.0000,1722.9796,4.9000,1.0000,1722.9796,0.0000,0.0000,10165.5796,0.0000,-10165.5796,13.9269,6.6296,15592.5000,0.0000,15592.5000,0.4043,4214.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4214.1892,0.0000,0.0000,0.0000,11378.3108,11378.3108,13.6058,9.5841,11.5950,-9.5011,-142516.8230,9.1876,1499.2586,14.9926,9.1876,0.0000,28.1950,9.5841,8.5097,9.0469,-4.7590,-38072.1196,9.1876,3136.9658,31.3697,9.1876,0.0000,99.1407,8.5097,7.8401,8.1749,-3.3900,-23730.0659,9.1876,3726.1026,37.2610,9.1876,0.0000,129.4362,9.1876,103.2905,6.1251,0.0000,256.7720,360.0625,-150097.0000,-204319.0086,-204319.0086
6512.0000,7.9541,20.1763,0.0000,200013.8000,-200013.8000,5.1857,0.0000,0.0000,0.0000,44447.5111,4.5000,1.0000,44447.5111,0.0000,0.0000,244461.3111,0.0000,-244461.3111,14.1348,6.8375,26834.7000,0.0000,26834.7000,0.6957,7252.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7252.6216,0.0000,0.0000,0.0000,19582.0784,19582.0784,13.6397,25.6805,0.0000,11988.2000,-11988.2000,0.3108,0.0000,0.0000,0.0000,2446.5714,4.9000,1.0000,2446.5714,0.0000,0.0000,14434.7714,0.0000,-14434.7714,14.0046,6.7073,1665.4000,0.0000,1665.4000,0.0432,450.1081,3.7000,1.0000,0.0000,0.0000,0.0000,450.1081,0.0000,0.0000,0.0000,1215.2919,1215.2919,13.9739,26.0147,0.0000,8204.7000,-8204.7000,0.2127,0.0000,0.0000,0.0000,1674.4286,4.9000,1.0000,1674.4286,0.0000,0.0000,9879.1286,0.0000,-9879.1286,14.2237,6.9264,14977.9000,0.0000,14977.9000,0.3883,4048.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4048.0811,0.0000,0.0000,0.0000,10929.8189,10929.8189,13.9473,9.8717,11.9095,-10.7468,-161201.8462,10.2548,1651.4089,16.5141,10.2548,0.0000,39.2053,9.8717,8.6807,9.2762,-5.8887,-47109.6936,10.2548,3466.3099,34.6631,10.2548,0.0000,137.8556,8.6807,7.9541,8.3174,-4.1052,-28736.4822,10.2548,4132.6172,41.3262,10.2548,0.0000,179.9817,10.2548,139.9078,6.8365,0.0000,357.0426,496.9504,-176728.7000,-237048.0219,-237048.0219
6513.0000,8.0614,20.2836,0.0000,213201.7000,-213201.7000,5.5277,0.0000,0.0000,0.0000,47378.1556,4.5000,1.0000,47378.1556,0.0000,0.0000,260579.8556,0.0000,-260579.8556,14.2108,6.9135,30502.4000,0.0000,30502.4000,0.7908,8243.8919,3.7000,1.0000,0.0000,0.0000,0.0000,8243.8919,0.0000,0.0000,0.0000,22258.5081,22258.5081,13.6855,25.7263,0.0000,14188.7000,-14188.7000,0.3679,0.0000,0.0000,0.0000,2895.6531,4.9000,1.0000,2895.6531,0.0000,0.0000,17084.3531,0.0000,-17084.3531,14.0887,6.7914,1803.0000,0.0000,1803.0000,0.0467,487.2973,3.7000,1.0000,0.0000,0.0000,0.0000,487.2973,0.0000,0.0000,0.0000,1315.7027,1315.7027,14.0576,26.0984,0.0000,9670.2000,-9670.2000,0.2507,0.0000,0.0000,0.0000,1973.5102,4.9000,1.0000,1973.5102,0.0000,0.0000,11643.7102,0.0000,-11643.7102,14.3324,7.0351,13134.2000,0.0000,13134.2000,0.3405,3549.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3549.7838,0.0000,0.0000,0.0000,9584.4162,9584.4162,14.1062,10.1159,12.1111,-11.2727,-169090.7427,10.9865,1754.3766,17.5438,10.9865,0.0000,48.2110,10.1159,8.8370,9.4764,-6.7742,-54193.5301,10.9865,3681.2983,36.8130,10.9865,0.0000,169.5220,8.8370,8.0614,8.4492,-4.6950,-32865.0190,10.9865,4401.6714,44.0167,10.9865,0.0000,221.3246,10.9865,169.2683,7.3243,0.0000,439.0576,608.3259,-191621.0000,-256149.2918,-256149.2918
6514.0000,8.1762,20.3984,0.0000,224622.6000,-224622.6000,5.8238,0.0000,0.0000,0.0000,49916.1333,4.5000,1.0000,49916.1333,0.0000,0.0000,274538.7333,0.0000,-274538.7333,14.2371,6.9398,36013.9000,0.0000,36013.9000,0.9337,9733.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9733.4865,0.0000,0.0000,0.0000,26280.4135,26280.4135,13.6569,25.6977,0.0000,14718.4000,-14718.4000,0.3816,0.0000,0.0000,0.0000,3003.7551,4.9000,1.0000,3003.7551,0.0000,0.0000,17722.1551,0.0000,-17722.1551,14.0481,6.7509,1845.0000,0.0000,1845.0000,0.0478,498.6486,3.7000,1.0000,0.0000,0.0000,0.0000,498.6486,0.0000,0.0000,0.0000,1346.3514,1346.3514,14.0184,26.0592,0.0000,12874.4000,-12874.4000,0.3338,0.0000,0.0000,0.0000,2627.4286,4.9000,1.0000,2627.4286,0.0000,0.0000,15501.8286,0.0000,-15501.8286,14.3607,7.0634,11905.0000,0.0000,11905.0000,0.3087,3217.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3217.5676,0.0000,0.0000,0.0000,8687.4324,8687.4324,14.1689,10.3369,12.2529,-11.5716,-173574.6072,11.7441,1864.2678,18.6427,11.7441,0.0000,58.8873,10.3369,8.9975,9.6672,-7.5838,-60670.1151,11.7441,3902.5605,39.0256,11.7441,0.0000,207.0624,8.9975,8.1762,8.5869,-5.3148,-37203.7974,11.7441,4676.5647,46.7656,11.7441,0.0000,270.3367,11.7441,203.5488,7.8294,0.0000,536.2864,739.8352,-202451.5000,-271448.5197,-271448.5197
6515.0000,8.2868,20.5090,0.0000,236164.9000,-236164.9000,6.1230,0.0000,0.0000,0.0000,52481.0889,4.5000,1.0000,52481.0889,0.0000,0.0000,288645.9889,0.0000,-288645.9889,14.3306,7.0333,37857.5000,0.0000,37857.5000,0.9815,10231.7568,3.7000,1.0000,0.0000,0.0000,0.0000,10231.7568,0.0000,0.0000,0.0000,27625.7432,27625.7432,13.7522,25.7930,0.0000,17500.4000,-17500.4000,0.4537,0.0000,0.0000,0.0000,3571.5102,4.9000,1.0000,3571.5102,0.0000,0.0000,21071.9102,0.0000,-21071.9102,14.1934,6.8961,2174.3000,0.0000,2174.3000,0.0564,587.6486,3.7000,1.0000,0.0000,0.0000,0.0000,587.6486,0.0000,0.0000,0.0000,1586.6514,1586.6514,14.1602,26.2010,0.0000,15096.5000,-15096.5000,0.3914,0.0000,0.0000,0.0000,3080.9184,4.9000,1.0000,3080.9184,0.0000,0.0000,18177.4184,0.0000,-18177.4184,14.5408,7.2435,9600.3000,0.0000,9600.3000,0.2489,2594.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2594.6757,0.0000,0.0000,0.0000,7005.6243,7005.6243,14.3941,10.5024,12.4483,-12.3907,-185861.0580,12.3824,1949.6735,19.4967,12.3824,0.0000,69.0215,10.5024,9.1410,9.8217,-8.1277,-65021.6855,12.3824,4087.1717,40.8717,12.3824,0.0000,242.6967,9.1410,8.2868,8.7139,-5.8278,-40794.5550,12.3824,4903.1567,49.0316,12.3824,0.0000,316.8602,12.3824,235.6598,8.2550,0.0000,628.5784,864.2382,-219129.7000,-291677.2985,-291677.2985
6516.0000,8.3683,20.5906,0.0000,247248.6000,-247248.6000,6.4104,0.0000,0.0000,0.0000,54944.1333,4.5000,1.0000,54944.1333,0.0000,0.0000,302192.7333,0.0000,-302192.7333,14.5624,7.2651,32795.5000,0.0000,32795.5000,0.8503,8863.6486,3.7000,1.0000,0.0000,0.0000,0.0000,8863.6486,0.0000,0.0000,0.0000,23931.8514,23931.8514,14.0719,26.1127,0.0000,16891.5000,-16891.5000,0.4379,0.0000,0.0000,0.0000,3447.2449,4.9000,1.0000,3447.2449,0.0000,0.0000,20338.7449,0.0000,-20338.7449,14.4888,7.1915,2600.1000,0.0000,2600.1000,0.0674,702.7297,3.7000,1.0000,0.0000,0.0000,0.0000,702.7297,0.0000,0.0000,0.0000,1897.3703,1897.3703,14.4499,26.4907,0.0000,17341.7000,-17341.7000,0.4496,0.0000,0.0000,0.0000,3539.1224,4.9000,1.0000,3539.1224,0.0000,0.0000,20880.8224,0.0000,-20880.8224,14.8779,7.5806,8371.2000,0.0000,8371.2000,0.2170,2262.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2262.4865,0.0000,0.0000,0.0000,6108.7135,6108.7135,14.7527,10.6165,12.6846,-13.4529,-201794.0734,12.6490,1972.2073,19.7221,12.6490,0.0000,73.5760,10.6165,9.2416,9.9290,-8.3845,-67075.6292,12.6490,4155.7826,41.5578,12.6490,0.0000,258.7117,9.2416,8.3683,8.8050,-6.0864,-42604.6629,12.6490,4988.6241,49.8862,12.6490,0.0000,337.7690,12.6490,249.9745,8.4327,0.0000,670.0567,920.0313,-237715.0000,-311474.3655,-311474.3655
6517.0000,8.4817,20.7039,0.0000,256096.4000,-256096.4000,6.6398,0.0000,0.0000,0.0000,56910.3111,4.5000,1.0000,56910.3111,0.0000,0.0000,313006.7111,0.0000,-313006.7111,14.5587,7.2614,37852.3000,0.0000,37852.3000,0.9814,10230.3514,3.7000,1.0000,0.0000,0.0000,0.0000,10230.3514,0.0000,0.0000,0.0000,27621.9486,27621.9486,14.0224,26.0632,0.0000,20309.3000,-20309.3000,0.5266,0.0000,0.0000,0.0000,4144.7551,4.9000,1.0000,4144.7551,0.0000,0.0000,24454.0551,0.0000,-24454.0551,14.4972,7.1999,2483.4000,0.0000,2483.4000,0.0644,671.1892,3.7000,1.0000,0.0000,0.0000,0.0000,671.1892,0.0000,0.0000,0.0000,1812.2108,1812.2108,14.4620,26.5028,0.0000,19186.6000,-19186.6000,0.4974,0.0000,0.0000,0.0000,3915.6327,4.9000,1.0000,3915.6327,0.0000,0.0000,23102.2327,0.0000,-23102.2327,14.9105,7.6132,7449.3000,0.0000,7449.3000,0.1931,2013.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2013.3243,0.0000,0.0000,0.0000,5435.9757,5435.9757,14.8050,10.8245,12.8147,-13.6682,-205023.5326,13.3540,2070.9498,20.7095,13.3540,0.0000,86.5774,10.8245,9.3902,10.1073,-9.2345,-73876.0458,13.3540,4353.7209,43.5372,13.3540,0.0000,304.4279,9.3902,8.4817,8.9359,-6.6848,-46793.2853,13.3540,5236.3893,52.3639,13.3540,0.0000,397.4553,13.3540,290.4923,8.9027,0.0000,788.4606,1078.9529,-247807.3000,-325692.8637,-325692.8637
6518.0000,8.5597,20.7819,0.0000,264432.6000,-264432.6000,6.8559,0.0000,0.0000,0.0000,58762.8000,4.5000,1.0000,58762.8000,0.0000,0.0000,323195.4000,0.0000,-323195.4000,14.7464,7.4491,36015.5000,0.0000,36015.5000,0.9338,9733.9189,3.7000,1.0000,0.0000,0.0000,0.0000,9733.9189,0.0000,0.0000,0.0000,26281.5811,26281.5811,14.2433,26.2841,0.0000,19892.2000,-19892.2000,0.5157,0.0000,0.0000,0.0000,4059.6327,4.9000,1.0000,4059.6327,0.0000,0.0000,23951.8327,0.0000,-23951.8327,14.7018,7.4045,1649.6000,0.0000,1649.6000,0.0428,445.8378,3.7000,1.0000,0.0000,0.0000,0.0000,445.8378,0.0000,0.0000,0.0000,1203.7622,1203.7622,14.6787,26.7196,0.0000,19750.9000,-19750.9000,0.5121,0.0000,0.0000,0.0000,4030.7959,4.9000,1.0000,4030.7959,0.0000,0.0000,23781.6959,0.0000,-23781.6959,15.1340,7.8367,6527.4000,0.0000,6527.4000,0.1692,1764.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1764.1622,0.0000,0.0000,0.0000,4763.2378,4763.2378,15.0428,10.9290,12.9859,-14.3272,-214907.6389,13.5443,2085.6576,20.8566,13.5443,0.0000,90.3299,10.9290,9.4857,10.2073,-9.4248,-75398.3168,13.5443,4396.7162,43.9672,13.5443,0.0000,317.6225,9.4857,8.5597,9.0227,-6.9106,-48374.3918,13.5443,5290.7488,52.9075,13.5443,0.0000,414.6818,13.5443,302.1004,9.0295,0.0000,822.6341,1124.7345,-259883.2000,-338680.3475,-338680.3475
6519.0000,8.6416,20.8638,0.0000,270980.3000,-270980.3000,7.0257,0.0000,0.0000,0.0000,60217.8444,4.5000,1.0000,60217.8444,0.0000,0.0000,331198.1444,0.0000,-331198.1444,14.8337,7.5364,34173.5000,0.0000,34173.5000,0.8860,9236.0811,3.7000,1.0000,0.0000,0.0000,0.0000,9236.0811,0.0000,0.0000,0.0000,24937.4189,24937.4189,14.3675,26.4083,0.0000,21491.5000,-21491.5000,0.5572,0.0000,0.0000,0.0000,4386.0204,4.9000,1.0000,4386.0204,0.0000,0.0000,25877.5204,0.0000,-25877.5204,14.8513,7.5540,1595.1000,0.0000,1595.1000,0.0414,431.1081,3.7000,1.0000,0.0000,0.0000,0.0000,431.1081,0.0000,0.0000,0.0000,1163.9919,1163.9919,14.8296,26.8704,0.0000,20888.7000,-20888.7000,0.5416,0.0000,0.0000,0.0000,4263.0000,4.9000,1.0000,4263.0000,0.0000,0.0000,25151.7000,0.0000,-25151.7000,15.2998,8.0025,7449.3000,0.0000,7449.3000,0.1931,2013.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2013.3243,0.0000,0.0000,0.0000,5435.9757,5435.9757,15.1982,11.0601,13.1291,-14.7554,-221331.5533,13.8674,2122.8653,21.2287,13.8674,0.0000,96.9516,11.0601,9.5882,10.3242,-9.8409,-78726.9594,13.8674,4479.0275,44.7903,13.8674,0.0000,340.9061,9.5882,8.6416,9.1149,-7.2331,-50631.4656,13.8674,5395.0984,53.9510,13.8674,0.0000,445.0805,13.8674,322.4994,9.2450,0.0000,882.9383,1205.4377,-270142.6000,-350689.9784,-350689.9784
6520.0000,8.6921,20.9143,0.0000,268832.5000,-268832.5000,6.9700,0.0000,0.0000,0.0000,59740.5556,4.5000,1.0000,59740.5556,0.0000,0.0000,328573.0556,0.0000,-328573.0556,14.8489,7.5516,29132.9000,0.0000,29132.9000,0.7553,7873.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7873.7568,0.0000,0.0000,0.0000,21259.1432,21259.1432,14.4505,26.4913,0.0000,24786.9000,-24786.9000,0.6426,0.0000,0.0000,0.0000,5058.5510,4.9000,1.0000,5058.5510,0.0000,0.0000,29845.4510,0.0000,-29845.4510,15.0097,7.7125,2046.7000,0.0000,2046.7000,0.0531,553.1622,3.7000,1.0000,0.0000,0.0000,0.0000,553.1622,0.0000,0.0000,0.0000,1493.5378,1493.5378,14.9818,27.0226,0.0000,22307.9000,-22307.9000,0.5784,0.0000,0.0000,0.0000,4552.6327,4.9000,1.0000,4552.6327,0.0000,0.0000,26860.5327,0.0000,-26860.5327,15.4851,8.1878,8678.5000,0.0000,8678.5000,0.2250,2345.5405,3.7000,1.0000,0.0000,0.0000,0.0000,2345.5405,0.0000,0.0000,0.0000,6332.9595,6332.9595,15.3664,11.1325,13.2495,-15.0635,-225951.8094,13.8366,2107.6962,21.0770,13.8366,0.0000,96.3062,11.1325,9.6494,10.3910,-9.8942,-79153.9344,13.8366,4456.2428,44.5624,13.8366,0.0000,338.6368,9.6494,8.6921,9.1707,-7.2982,-51087.6549,13.8366,5369.9331,53.6993,13.8366,0.0000,442.1177,13.8366,320.5158,9.2244,0.0000,877.0606,1197.5765,-276069.2000,-356193.3987,-356193.3987
6521.0000,8.7333,20.9556,0.0000,277612.7000,-277612.7000,7.1976,0.0000,0.0000,0.0000,61691.7111,4.5000,1.0000,61691.7111,0.0000,0.0000,339304.4111,0.0000,-339304.4111,15.1017,7.8044,19030.6000,0.0000,19030.6000,0.4934,5143.4054,3.7000,1.0000,0.0000,0.0000,0.0000,5143.4054,0.0000,0.0000,0.0000,13887.1946,13887.1946,14.8410,26.8818,0.0000,22972.2000,-22972.2000,0.5956,0.0000,0.0000,0.0000,4688.2041,4.9000,1.0000,4688.2041,0.0000,0.0000,27660.4041,0.0000,-27660.4041,15.3602,8.0629,1313.9000,0.0000,1313.9000,0.0341,355.1081,3.7000,1.0000,0.0000,0.0000,0.0000,355.1081,0.0000,0.0000,0.0000,958.7919,958.7919,15.3422,27.3830,0.0000,22827.5000,-22827.5000,0.5918,0.0000,0.0000,0.0000,4658.6735,4.9000,1.0000,4658.6735,0.0000,0.0000,27486.1735,0.0000,-27486.1735,15.8580,8.5607,11444.1000,0.0000,11444.1000,0.2967,3093.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3093.0000,0.0000,0.0000,0.0000,8351.1000,8351.1000,15.7013,11.1987,13.4500,-15.9932,-239897.7786,13.8139,2087.0108,20.8701,13.8139,0.0000,95.8324,11.1987,9.7003,10.4495,-9.9797,-79837.3979,13.8139,4437.7432,44.3774,13.8139,0.0000,336.9708,9.7003,8.7333,9.2168,-7.3598,-51518.7256,13.8139,5350.2955,53.5030,13.8139,0.0000,439.9426,13.8139,319.0590,9.2092,0.0000,872.7459,1191.8049,-291623.8000,-371253.9022,-371253.9022
6522.0000,8.3986,20.6208,0.0000,180711.7000,-180711.7000,4.6853,0.0000,0.0000,0.0000,40158.1556,4.5000,1.0000,40158.1556,0.0000,0.0000,220869.8556,0.0000,-220869.8556,14.6124,7.3151,15665.0000,0.0000,15665.0000,0.4061,4233.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4233.7838,0.0000,0.0000,0.0000,11431.2162,11431.2162,14.2908,26.3316,0.0000,2730.3000,-2730.3000,0.0708,0.0000,0.0000,0.0000,557.2041,4.9000,1.0000,557.2041,0.0000,0.0000,3287.5041,0.0000,-3287.5041,14.3833,7.0860,1086.9000,0.0000,1086.9000,0.0282,293.7568,3.7000,1.0000,0.0000,0.0000,0.0000,293.7568,0.0000,0.0000,0.0000,793.1432,793.1432,14.3609,26.4018,0.0000,23331.2000,-23331.2000,0.6049,0.0000,0.0000,0.0000,4761.4694,4.9000,1.0000,4761.4694,0.0000,0.0000,28092.6694,0.0000,-28092.6694,15.1513,7.8540,13441.5000,0.0000,13441.5000,0.3485,3632.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3632.8378,0.0000,0.0000,0.0000,9808.6622,9808.6622,14.8753,10.5741,12.7247,-10.1925,-152886.7666,9.2157,1434.5054,14.3451,9.2157,0.0000,28.4545,10.5741,9.2534,9.9138,-5.8679,-46943.1338,9.2157,3029.7846,30.2978,9.2157,0.0000,100.0532,9.2534,8.3986,8.8260,-4.3410,-30387.1069,9.2157,3631.1985,36.3120,9.2157,0.0000,130.6276,9.2157,104.1648,6.1438,0.0000,259.1354,363.3001,-176579.8000,-230217.0074,-230217.0074
6523.0000,8.2869,20.5091,0.0000,173787.8000,-173787.8000,4.5058,0.0000,0.0000,0.0000,38619.5111,4.5000,1.0000,38619.5111,0.0000,0.0000,212407.3111,0.0000,-212407.3111,14.5385,7.2412,15682.9000,0.0000,15682.9000,0.4066,4238.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4238.6216,0.0000,0.0000,0.0000,11444.2784,11444.2784,14.2016,26.2425,0.0000,1055.7000,-1055.7000,0.0274,0.0000,0.0000,0.0000,215.4490,4.9000,1.0000,215.4490,0.0000,0.0000,1271.1490,0.0000,-1271.1490,14.2391,6.9418,836.9000,0.0000,836.9000,0.0217,226.1892,3.7000,1.0000,0.0000,0.0000,0.0000,226.1892,0.0000,0.0000,0.0000,610.7108,610.7108,14.2211,26.2619,0.0000,22321.1000,-22321.1000,0.5787,0.0000,0.0000,0.0000,4555.3265,4.9000,1.0000,4555.3265,0.0000,0.0000,26876.4265,0.0000,-26876.4265,15.0121,7.7148,12826.9000,0.0000,12826.9000,0.3326,3466.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3466.7297,0.0000,0.0000,0.0000,9360.1703,9360.1703,14.7366,10.3629,12.5497,-9.9071,-148606.2683,8.8091,1381.1971,13.8120,8.8091,0.0000,24.8519,10.3629,9.1027,9.7328,-5.3522,-42817.4340,8.8091,2918.9421,29.1894,8.8091,0.0000,87.3855,9.1027,8.2869,8.6948,-3.9594,-27716.0248,8.8091,3491.1426,34.9114,8.8091,0.0000,114.0888,8.8091,91.9706,5.8727,0.0000,226.3262,318.2969,-167817.9000,-219139.7272,-219139.7272
6524.0000,8.0740,20.2962,0.0000,110210.3000,-110210.3000,2.8574,0.0000,0.0000,0.0000,24491.1778,4.5000,1.0000,24491.1778,0.0000,0.0000,134701.4778,0.0000,-134701.4778,13.6920,6.3947,15681.8000,0.0000,15681.8000,0.4066,4238.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4238.3243,0.0000,0.0000,0.0000,11443.4757,11443.4757,13.2147,13.2147,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.2147,5.9174,915.1000,0.0000,915.1000,0.0237,247.3243,3.7000,1.0000,0.0000,0.0000,0.0000,247.3243,0.0000,0.0000,0.0000,667.7757,667.7757,13.1868,25.2276,0.0000,21287.1000,-21287.1000,0.5519,0.0000,0.0000,0.0000,4344.3061,4.9000,1.0000,4344.3061,0.0000,0.0000,25631.4061,0.0000,-25631.4061,14.2558,6.9585,11751.4000,0.0000,11751.4000,0.3047,3176.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3176.0541,0.0000,0.0000,0.0000,8575.3459,8575.3459,13.8982,10.0173,11.9577,-6.2034,-93051.5781,6.2164,999.0627,9.9906,6.2164,0.0000,8.7336,10.0173,8.8146,9.4160,-3.6044,-28835.5957,6.2164,2088.4757,20.8848,6.2164,0.0000,30.7095,8.8146,8.0740,8.4443,-2.5370,-17759.1128,6.2164,2491.1159,24.9112,6.2164,0.0000,40.0937,6.2164,35.2248,4.1443,0.0000,79.5368,114.7616,-103149.1000,-139646.2866,-139646.2866
6525.0000,7.9610,20.1832,0.0000,101517.0000,-101517.0000,2.6320,0.0000,0.0000,0.0000,22559.3333,4.5000,1.0000,22559.3333,0.0000,0.0000,124076.3333,0.0000,-124076.3333,13.6732,6.3759,13273.5000,0.0000,13273.5000,0.3441,3587.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3587.4324,0.0000,0.0000,0.0000,9686.0676,9686.0676,13.2273,13.2273,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.2273,5.9300,546.1000,0.0000,546.1000,0.0142,147.5946,3.7000,1.0000,0.0000,0.0000,0.0000,147.5946,0.0000,0.0000,0.0000,398.5054,398.5054,13.2090,25.2498,0.0000,19870.0000,-19870.0000,0.5152,0.0000,0.0000,0.0000,4055.1020,4.9000,1.0000,4055.1020,0.0000,0.0000,23925.1020,0.0000,-23925.1020,14.3104,7.0131,9600.3000,0.0000,9600.3000,0.2489,2594.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2594.6757,0.0000,0.0000,0.0000,7005.6243,7005.6243,13.9879,9.6197,11.8038,-6.3254,-94880.9629,5.6316,910.9336,9.1093,5.6316,0.0000,6.4932,9.6197,8.6968,9.1583,-2.5060,-20047.8024,5.6316,1913.4437,19.1344,5.6316,0.0000,22.8317,8.6968,7.9610,8.3289,-2.2832,-15982.4728,5.6316,2268.3395,22.6834,5.6316,0.0000,29.8086,5.6316,26.8539,3.7544,0.0000,59.1334,85.9873,-97967.1000,-130911.2381,-130911.2381
6526.0000,7.8568,20.0664,130.9000,79954.5000,-79823.6000,2.0730,29.7500,4.4000,1.0000,17767.6667,4.5000,1.0000,17797.4167,0.0000,0.0000,97722.1667,101.1500,-97621.0167,13.2855,5.9882,12949.9000,0.0000,12949.9000,0.3358,3499.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3499.9730,0.0000,0.0000,0.0000,9449.9270,9449.9270,12.7600,20.2359,562.4000,952.0000,-389.6000,0.0247,127.8182,4.4000,1.0000,194.2857,4.9000,1.0000,322.1039,0.0000,0.0000,1146.2857,434.5818,-711.7039,12.7996,5.5023,406.8000,0.0000,406.8000,0.0105,109.9459,3.7000,1.0000,0.0000,0.0000,0.0000,109.9459,0.0000,0.0000,0.0000,296.8541,296.8541,12.7831,24.8239,0.0000,17248.6000,-17248.6000,0.4472,0.0000,0.0000,0.0000,3520.1224,4.9000,1.0000,3520.1224,0.0000,0.0000,20768.7224,0.0000,-20768.7224,13.9380,6.6407,8371.2000,0.0000,8371.2000,0.2170,2262.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2262.4865,0.0000,0.0000,0.0000,6108.7135,6108.7135,13.5983,9.4423,11.5203,-4.9824,-74735.6416,4.6623,763.2059,7.6321,4.6623,0.0000,3.6844,9.4423,8.5398,8.9910,-2.0286,-16228.8204,4.6623,1595.7805,15.9578,4.6623,0.0000,12.9552,8.5398,7.8568,8.1983,-1.7545,-12281.4864,4.6623,1888.8561,18.8886,4.6623,0.0000,16.9140,4.6623,16.0003,3.1082,0.0000,33.5535,49.5538,-75733.9000,-103245.9484,-103245.9484
6527.0000,7.7645,19.9524,313.2000,70542.7000,-70229.5000,1.8290,71.1818,4.4000,1.0000,15676.1556,4.5000,1.0000,15747.3374,0.0000,0.0000,86218.8556,242.0182,-85976.8374,13.2228,5.9255,12949.6000,0.0000,12949.6000,0.3357,3499.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3499.8919,0.0000,0.0000,0.0000,9449.7081,9449.7081,12.6229,19.9274,1274.1000,2078.7000,-804.6000,0.0539,289.5682,4.4000,1.0000,424.2245,4.9000,1.0000,713.7927,0.0000,0.0000,2502.9245,984.5318,-1518.3927,12.7193,5.4220,414.8000,0.0000,414.8000,0.0108,112.1081,3.7000,1.0000,0.0000,0.0000,0.0000,112.1081,0.0000,0.0000,0.0000,302.6919,302.6919,12.7001,24.7409,0.0000,14340.6000,-14340.6000,0.3718,0.0000,0.0000,0.0000,2926.6531,4.9000,1.0000,2926.6531,0.0000,0.0000,17267.2531,0.0000,-17267.2531,13.7963,6.4990,4683.7000,0.0000,4683.7000,0.1214,1265.8649,3.7000,1.0000,0.0000,0.0000,0.0000,1265.8649,0.0000,0.0000,0.0000,3417.8351,3417.8351,13.5793,9.1435,11.3614,-4.6581,-69871.3584,4.0839,673.0259,6.7303,4.0839,0.0000,2.4762,9.1435,8.4744,8.8089,-1.3174,-10539.1168,4.0839,1409.0574,14.0906,4.0839,0.0000,8.7069,8.4744,7.7645,8.1195,-1.5974,-11181.7727,4.0839,1660.3440,16.6034,4.0839,0.0000,11.3675,4.0839,11.1364,2.7226,0.0000,22.5506,33.6870,-67326.6000,-91592.2480,-91592.2480
6528.0000,7.7146,19.8824,456.3000,64839.4000,-64383.1000,1.6811,103.7045,4.4000,1.0000,14408.7556,4.5000,1.0000,14512.4601,0.0000,0.0000,79248.1556,352.5955,-78895.5601,13.1802,5.8830,12949.9000,0.0000,12949.9000,0.3358,3499.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3499.9730,0.0000,0.0000,0.0000,9449.9270,9449.9270,12.5256,8.4323,4726.5000,1426.5000,3300.0000,0.1225,1074.2045,4.4000,1.0000,291.1224,4.9000,1.0000,1365.3270,0.0000,0.0000,1717.6224,3652.2955,1934.6730,12.3916,5.0943,405.3000,0.0000,405.3000,0.0105,109.5405,3.7000,1.0000,0.0000,0.0000,0.0000,109.5405,0.0000,0.0000,0.0000,295.7595,295.7595,12.3711,24.4119,0.0000,11853.3000,-11853.3000,0.3073,0.0000,0.0000,0.0000,2419.0408,4.9000,1.0000,2419.0408,0.0000,0.0000,14272.3408,0.0000,-14272.3408,13.3598,6.0625,1457.2000,0.0000,1457.2000,0.0378,393.8378,3.7000,1.0000,0.0000,0.0000,0.0000,393.8378,0.0000,0.0000,0.0000,1063.3622,1063.3622,13.2861,9.0892,11.1877,-4.0388,-60581.7342,3.7425,621.3214,6.2132,3.7425,0.0000,1.9056,9.0892,8.3619,8.7256,-1.3122,-10497.8649,3.7425,1296.0235,12.9602,3.7425,0.0000,6.7007,8.3619,7.7146,8.0383,-1.3349,-9344.5802,3.7425,1527.0662,15.2707,3.7425,0.0000,8.7484,3.7425,8.7734,2.4950,0.0000,17.3548,26.1282,-58124.0000,-80424.1793,-80424.1793
6529.0000,7.6776,19.8242,588.8000,60134.7000,-59545.9000,1.5591,133.8182,4.4000,1.0000,13363.2667,4.5000,1.0000,13497.0848,0.0000,0.0000,73497.9667,454.9818,-73042.9848,13.0470,5.7497,12977.1000,0.0000,12977.1000,0.3365,3507.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3507.3243,0.0000,0.0000,0.0000,9469.7757,9469.7757,12.3509,5.5785,5891.3000,467.2000,5424.1000,0.1527,1338.9318,4.4000,1.0000,95.3469,4.9000,1.0000,1434.2788,0.0000,0.0000,562.5469,4552.3682,3989.8212,12.0576,4.7603,415.6000,0.0000,415.6000,0.0108,112.3243,3.7000,1.0000,0.0000,0.0000,0.0000,112.3243,0.0000,0.0000,0.0000,303.2757,303.2757,12.0353,24.0761,0.0000,10429.2000,-10429.2000,0.2704,0.0000,0.0000,0.0000,2128.4082,4.9000,1.0000,2128.4082,0.0000,0.0000,12557.6082,0.0000,-12557.6082,12.9584,5.6611,843.2000,0.0000,843.2000,0.0219,227.8919,3.7000,1.0000,0.0000,0.0000,0.0000,227.8919,0.0000,0.0000,0.0000,615.3081,615.3081,12.9132,9.1236,11.0184,-3.4368,-51551.7940,3.5270,589.7773,5.8978,3.5270,0.0000,1.5951,9.1236,8.2559,8.6897,-1.4756,-11804.6487,3.5270,1223.3402,12.2334,3.5270,0.0000,5.6087,8.2559,7.6776,7.9667,-1.1237,-7865.9696,3.5270,1443.7503,14.4375,3.5270,0.0000,7.3226,3.5270,7.4625,2.3513,0.0000,14.5264,21.9889,-50315.1000,-71222.4123,-71222.4123
6530.0000,7.6443,19.7674,712.6000,55589.5000,-54876.9000,1.4413,161.9545,4.4000,1.0000,12353.2222,4.5000,1.0000,12515.1768,0.0000,0.0000,67942.7222,550.6455,-67392.0768,12.8754,5.5781,12978.1000,0.0000,12978.1000,0.3365,3507.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3507.5946,0.0000,0.0000,0.0000,9470.5054,9470.5054,12.1403,4.4353,7137.9000,13.2000,7124.7000,0.1851,1622.2500,4.4000,1.0000,2.6939,4.9000,1.0000,1624.9439,0.0000,0.0000,15.8939,5515.6500,5499.7561,11.7134,4.4161,406.2000,0.0000,406.2000,0.0105,109.7838,3.7000,1.0000,0.0000,0.0000,0.0000,109.7838,0.0000,0.0000,0.0000,296.4162,296.4162,11.6904,23.7312,0.0000,9392.1000,-9392.1000,0.2435,0.0000,0.0000,0.0000,1916.7551,4.9000,1.0000,1916.7551,0.0000,0.0000,11308.8551,0.0000,-11308.8551,12.5682,5.2709,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,12.5466,9.1735,10.8600,-2.8970,-43455.4241,3.3401,562.3095,5.6231,3.3401,0.0000,1.3547,9.1735,8.1669,8.6702,-1.6210,-12967.6137,3.3401,1159.5224,11.5952,3.3401,0.0000,4.7636,8.1669,7.6443,7.9056,-0.9618,-6732.5326,3.3401,1370.9962,13.7100,3.3401,0.0000,6.2192,3.3401,6.4328,2.2267,0.0000,12.3375,18.7703,-43378.1000,-63155.5703,-63155.5703
6531.0000,7.5972,19.6825,909.0000,51284.6000,-50375.6000,1.3296,206.5909,4.4000,1.0000,11396.5778,4.5000,1.0000,11603.1687,0.0000,0.0000,62681.1778,702.4091,-61978.7687,12.7682,5.4709,12978.4000,0.0000,12978.4000,0.3365,3507.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3507.6757,0.0000,0.0000,0.0000,9470.7243,9470.7243,11.9780,4.2508,6381.1000,0.0000,6381.1000,0.1654,1450.2500,4.4000,1.0000,0.0000,0.0000,0.0000,1450.2500,0.0000,0.0000,0.0000,4930.8500,4930.8500,11.5667,4.2694,414.4000,0.0000,414.4000,0.0107,112.0000,3.7000,1.0000,0.0000,0.0000,0.0000,112.0000,0.0000,0.0000,0.0000,302.4000,302.4000,11.5414,23.5822,0.0000,8465.7000,-8465.7000,0.2195,0.0000,0.0000,0.0000,1727.6939,4.9000,1.0000,1727.6939,0.0000,0.0000,10193.3939,0.0000,-10193.3939,12.3919,5.0946,381.9000,0.0000,381.9000,0.0099,103.2162,3.7000,1.0000,0.0000,0.0000,0.0000,103.2162,0.0000,0.0000,0.0000,278.6838,278.6838,12.3686,9.1093,10.7389,-2.6044,-39066.2718,3.1076,525.8720,5.2587,3.1076,0.0000,1.0910,9.1093,8.1303,8.6198,-1.4667,-11733.8448,3.1076,1081.1984,10.8120,3.1076,0.0000,3.8363,8.1303,7.5972,7.8638,-0.9128,-6389.3878,3.1076,1277.9323,12.7793,3.1076,0.0000,5.0086,3.1076,5.2845,2.0717,0.0000,9.9359,15.2204,-38685.5000,-57189.5045,-57189.5045
6532.0000,7.5794,19.6257,1145.2000,50307.2000,-49162.0000,1.3043,260.2727,4.4000,1.0000,11179.3778,4.5000,1.0000,11439.6505,0.0000,0.0000,61486.5778,884.9273,-60601.6505,12.6470,5.3497,12976.9000,0.0000,12976.9000,0.3365,3507.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3507.2703,0.0000,0.0000,0.0000,9469.6297,9469.6297,11.8551,4.1278,7166.0000,0.0000,7166.0000,0.1858,1628.6364,4.4000,1.0000,0.0000,0.0000,0.0000,1628.6364,0.0000,0.0000,0.0000,5537.3636,5537.3636,11.3921,4.0948,406.9000,0.0000,406.9000,0.0105,109.9730,3.7000,1.0000,0.0000,0.0000,0.0000,109.9730,0.0000,0.0000,0.0000,296.9270,296.9270,11.3672,23.4080,0.0000,8023.8000,-8023.8000,0.2080,0.0000,0.0000,0.0000,1637.5102,4.9000,1.0000,1637.5102,0.0000,0.0000,9661.3102,0.0000,-9661.3102,12.1751,4.8778,843.5000,0.0000,843.5000,0.0219,227.9730,3.7000,1.0000,0.0000,0.0000,0.0000,227.9730,0.0000,0.0000,0.0000,615.5270,615.5270,12.1237,9.1484,10.6360,-2.3720,-35580.5733,3.1005,526.9918,5.2699,3.1005,0.0000,1.0836,9.1484,8.0693,8.6088,-1.6130,-12904.1727,3.1005,1079.2622,10.7926,3.1005,0.0000,3.8101,8.0693,7.5794,7.8243,-0.8370,-5858.7673,3.1005,1277.2788,12.7728,3.1005,0.0000,4.9745,3.1005,5.2518,2.0670,0.0000,9.8682,15.1200,-35792.5000,-54343.5133,-54343.5133
6533.0000,7.5855,19.5902,1339.6000,47575.6000,-46236.0000,1.2335,304.4545,4.4000,1.0000,10572.3556,4.5000,1.0000,10876.8101,0.0000,0.0000,58147.9556,1035.1455,-57112.8101,12.2886,4.9913,12966.2000,0.0000,12966.2000,0.3362,3504.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3504.3784,0.0000,0.0000,0.0000,9461.8216,9461.8216,11.5094,3.7822,6865.7000,0.0000,6865.7000,0.1780,1560.3864,4.4000,1.0000,0.0000,0.0000,0.0000,1560.3864,0.0000,0.0000,0.0000,5305.3136,5305.3136,11.0726,3.7753,538.5000,0.0000,538.5000,0.0140,145.5405,3.7000,1.0000,0.0000,0.0000,0.0000,145.5405,0.0000,0.0000,0.0000,392.9595,392.9595,11.0402,23.0810,0.0000,8629.3000,-8629.3000,0.2237,0.0000,0.0000,0.0000,1761.0816,4.9000,1.0000,1761.0816,0.0000,0.0000,10390.3816,0.0000,-10390.3816,11.8958,4.5985,4382.8000,0.0000,4382.8000,0.1136,1184.5405,3.7000,1.0000,0.0000,0.0000,0.0000,1184.5405,0.0000,0.0000,0.0000,3198.2595,3198.2595,11.6324,9.3635,10.4980,-1.8369,-27553.1460,3.1485,538.3232,5.3832,3.1485,0.0000,1.1347,9.3635,7.9573,8.6604,-2.1346,-17076.7174,3.1485,1093.4669,10.9347,3.1485,0.0000,3.9898,7.9573,7.5855,7.7714,-0.6450,-4514.9742,3.1485,1300.1253,13.0013,3.1485,0.0000,5.2090,3.1485,5.4762,2.0990,0.0000,10.3335,15.8096,-30112.1000,-49144.8376,-49144.8376
6534.0000,7.5514,19.5784,1484.0000,58730.1000,-57246.1000,1.5227,337.2727,4.4000,1.0000,13051.1333,4.5000,1.0000,13388.4061,0.0000,0.0000,71781.2333,1146.7273,-70634.5061,12.3197,5.0224,12966.4000,0.0000,12966.4000,0.3362,3504.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3504.4324,0.0000,0.0000,0.0000,9461.9676,9461.9676,11.6810,3.9537,1845.0000,0.0000,1845.0000,0.0478,419.3182,4.4000,1.0000,0.0000,0.0000,0.0000,419.3182,0.0000,0.0000,0.0000,1425.6818,1425.6818,11.5847,4.2874,489.8000,0.0000,489.8000,0.0127,132.3784,3.7000,1.0000,0.0000,0.0000,0.0000,132.3784,0.0000,0.0000,0.0000,357.4216,357.4216,11.5606,23.6014,0.0000,10031.8000,-10031.8000,0.2601,0.0000,0.0000,0.0000,2047.3061,4.9000,1.0000,2047.3061,0.0000,0.0000,12079.1061,0.0000,-12079.1061,12.3760,5.0787,14693.0000,0.0000,14693.0000,0.3809,3971.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3971.0811,0.0000,0.0000,0.0000,10721.9189,10721.9189,11.6522,9.3332,10.4927,-2.2902,-34352.2572,3.8407,656.8181,6.5682,3.8407,0.0000,2.0596,9.3332,8.0504,8.6918,-2.3754,-19002.9545,3.8407,1332.0084,13.3201,3.8407,0.0000,7.2421,8.0504,7.5514,7.8009,-1.0559,-7391.4105,3.8407,1583.8522,15.8385,3.8407,0.0000,9.4551,3.8407,9.4163,2.5604,0.0000,18.7567,28.1730,-37283.7000,-60746.6223,-60746.6223
6535.0000,7.5573,19.7154,678.2000,81839.3000,-81161.1000,2.1218,154.1364,4.4000,1.0000,18186.5111,4.5000,1.0000,18340.6475,0.0000,0.0000,100025.8111,524.0636,-99501.7475,12.9690,5.6717,12966.7000,0.0000,12966.7000,0.3362,3504.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3504.5135,0.0000,0.0000,0.0000,9462.1865,9462.1865,12.4544,4.7271,948.9000,0.0000,948.9000,0.0246,215.6591,4.4000,1.0000,0.0000,0.0000,0.0000,215.6591,0.0000,0.0000,0.0000,733.2409,733.2409,12.4145,5.1172,664.3000,0.0000,664.3000,0.0172,179.5405,3.7000,1.0000,0.0000,0.0000,0.0000,179.5405,0.0000,0.0000,0.0000,484.7595,484.7595,12.3882,24.4290,0.0000,10538.6000,-10538.6000,0.2732,0.0000,0.0000,0.0000,2150.7347,4.9000,1.0000,2150.7347,0.0000,0.0000,12689.3347,0.0000,-12689.3347,13.0783,5.7810,15616.2000,0.0000,15616.2000,0.4049,4220.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4220.5946,0.0000,0.0000,0.0000,11395.6054,11395.6054,12.4585,8.9981,10.7283,-4.2416,-63623.9133,4.7669,807.0419,8.0704,4.7669,0.0000,3.9381,8.9981,8.2209,8.6095,-1.7861,-14288.6538,4.7669,1659.2858,16.5929,4.7669,0.0000,13.8473,8.2209,7.5573,7.8891,-1.7432,-12202.7228,4.7669,1958.0957,19.5810,4.7669,0.0000,18.0788,4.7669,17.0032,3.1780,0.0000,35.8641,52.8673,-61503.6000,-90115.2899,-90115.2899
6536.0000,7.6031,19.7938,380.5000,93170.2000,-92789.7000,2.4156,86.4773,4.4000,1.0000,20704.4889,4.5000,1.0000,20790.9662,0.0000,0.0000,113874.6889,294.0227,-113580.6662,13.1649,5.8676,17902.8000,0.0000,17902.8000,0.4642,4838.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4838.5946,0.0000,0.0000,0.0000,13064.2054,13064.2054,12.5251,12.5251,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.5251,5.2278,831.1000,0.0000,831.1000,0.0215,224.6216,3.7000,1.0000,0.0000,0.0000,0.0000,224.6216,0.0000,0.0000,0.0000,606.4784,606.4784,12.4954,24.5363,0.0000,9240.6000,-9240.6000,0.2396,0.0000,0.0000,0.0000,1885.8367,4.9000,1.0000,1885.8367,0.0000,0.0000,11126.4367,0.0000,-11126.4367,13.0403,5.7430,15000.7000,0.0000,15000.7000,0.3889,4054.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4054.2432,0.0000,0.0000,0.0000,10946.4568,10946.4568,12.5043,9.1185,10.8114,-4.6096,-69144.0558,5.2947,893.2218,8.9322,5.2947,0.0000,5.3963,9.1185,8.2039,8.6612,-2.3347,-18677.6019,5.2947,1838.7970,18.3880,5.2947,0.0000,18.9749,8.2039,7.6031,7.9035,-1.7526,-12268.3046,5.2947,2173.4946,21.7349,5.2947,0.0000,24.7732,5.2947,22.6735,3.5298,0.0000,49.1444,71.8179,-68295.7000,-100089.9624,-100089.9624
6537.0000,7.6555,19.8777,0.0000,117207.1000,-117207.1000,3.0388,0.0000,0.0000,0.0000,26046.0222,4.5000,1.0000,26046.0222,0.0000,0.0000,143253.1222,0.0000,-143253.1222,13.5038,6.2065,22411.0000,0.0000,22411.0000,0.5810,6057.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6057.0270,0.0000,0.0000,0.0000,16353.9730,16353.9730,12.8361,12.8361,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.8361,5.5388,1080.6000,0.0000,1080.6000,0.0280,292.0541,3.7000,1.0000,0.0000,0.0000,0.0000,292.0541,0.0000,0.0000,0.0000,788.5459,788.5459,12.8039,24.8447,0.0000,9447.4000,-9447.4000,0.2449,0.0000,0.0000,0.0000,1928.0408,4.9000,1.0000,1928.0408,0.0000,0.0000,11375.4408,0.0000,-11375.4408,13.2683,5.9710,13154.1000,0.0000,13154.1000,0.3410,3555.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3555.1622,0.0000,0.0000,0.0000,9598.9378,9598.9378,12.8764,9.1837,11.0301,-6.0303,-90453.9972,6.3508,1061.4369,10.6144,6.3508,0.0000,9.3122,9.1837,8.2690,8.7264,-2.8006,-22404.8004,6.3508,2199.2101,21.9921,6.3508,0.0000,32.7439,8.2690,7.6555,7.9623,-2.1469,-15028.3087,6.3508,2600.1660,26.0017,6.3508,0.0000,42.7498,6.3508,37.3565,4.2339,0.0000,84.8058,122.1623,-90008.8000,-127887.1063,-127887.1063
6538.0000,7.6981,19.9203,0.0000,129063.5000,-129063.5000,3.3462,0.0000,0.0000,0.0000,28680.7778,4.5000,1.0000,28680.7778,0.0000,0.0000,157744.2778,0.0000,-157744.2778,13.5672,6.2699,26723.6000,0.0000,26723.6000,0.6929,7222.5946,3.7000,1.0000,0.0000,0.0000,0.0000,7222.5946,0.0000,0.0000,0.0000,19501.0054,19501.0054,12.8416,12.8416,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.8416,5.5443,1002.0000,0.0000,1002.0000,0.0260,270.8108,3.7000,1.0000,0.0000,0.0000,0.0000,270.8108,0.0000,0.0000,0.0000,731.1892,731.1892,12.8144,24.8552,0.0000,10469.0000,-10469.0000,0.2714,0.0000,0.0000,0.0000,2136.5306,4.9000,1.0000,2136.5306,0.0000,0.0000,12605.5306,0.0000,-12605.5306,13.2834,5.9861,11923.1000,0.0000,11923.1000,0.3091,3222.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3222.4595,0.0000,0.0000,0.0000,8700.6405,8700.6405,12.9597,9.3384,11.1490,-6.4887,-97330.6921,6.9684,1158.7878,11.5879,6.9684,0.0000,12.3018,9.3384,8.3150,8.8267,-3.4383,-27506.1480,6.9684,2402.4298,24.0243,6.9684,0.0000,43.2561,8.3150,7.6981,8.0065,-2.3686,-16580.1332,6.9684,2847.3982,28.4740,6.9684,0.0000,56.4743,6.9684,48.2172,4.6456,0.0000,112.0321,160.2494,-99883.8000,-141416.9733,-141416.9733
6539.0000,7.7199,19.9421,0.0000,135168.0000,-135168.0000,3.5045,0.0000,0.0000,0.0000,30037.3333,4.5000,1.0000,30037.3333,0.0000,0.0000,165205.3333,0.0000,-165205.3333,13.7294,6.4321,26727.9000,0.0000,26727.9000,0.6930,7223.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7223.7568,0.0000,0.0000,0.0000,19504.1432,19504.1432,13.0199,13.0199,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.0199,5.7226,1175.5000,0.0000,1175.5000,0.0305,317.7027,3.7000,1.0000,0.0000,0.0000,0.0000,317.7027,0.0000,0.0000,0.0000,857.7973,857.7973,12.9887,25.0295,0.0000,10586.0000,-10586.0000,0.2745,0.0000,0.0000,0.0000,2160.4082,4.9000,1.0000,2160.4082,0.0000,0.0000,12746.4082,0.0000,-12746.4082,13.4524,6.1551,9614.8000,0.0000,9614.8000,0.2493,2598.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2598.5946,0.0000,0.0000,0.0000,7016.2054,7016.2054,13.1972,9.3478,11.2725,-7.0548,-105821.8941,7.1275,1179.0526,11.7905,7.1275,0.0000,13.1638,9.3478,8.3524,8.8501,-3.4207,-27365.2379,7.1275,2454.7455,24.5475,7.1275,0.0000,46.2871,8.3524,7.7199,8.0361,-2.4838,-17386.4636,7.1275,2908.5582,29.0856,7.1275,0.0000,60.4315,7.1275,51.3075,4.7517,0.0000,119.8823,171.1898,-108235.8000,-150573.5956,-150573.5956
6540.0000,7.7377,19.9600,0.0000,139887.7000,-139887.7000,3.6268,0.0000,0.0000,0.0000,31086.1556,4.5000,1.0000,31086.1556,0.0000,0.0000,170973.8556,0.0000,-170973.8556,13.8389,6.5416,26516.9000,0.0000,26516.9000,0.6875,7166.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7166.7297,0.0000,0.0000,0.0000,19350.1703,19350.1703,13.1484,13.1484,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.1484,5.8511,1045.5000,0.0000,1045.5000,0.0271,282.5676,3.7000,1.0000,0.0000,0.0000,0.0000,282.5676,0.0000,0.0000,0.0000,762.9324,762.9324,13.1212,25.1620,0.0000,10986.4000,-10986.4000,0.2848,0.0000,0.0000,0.0000,2242.1224,4.9000,1.0000,2242.1224,0.0000,0.0000,13228.5224,0.0000,-13228.5224,13.5933,6.2960,8383.8000,0.0000,8383.8000,0.2174,2265.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2265.8919,0.0000,0.0000,0.0000,6117.9081,6117.9081,13.3749,9.3767,11.3758,-7.4696,-112043.7995,7.2655,1196.6309,11.9663,7.2655,0.0000,13.9432,9.3767,8.3740,8.8753,-3.5123,-28098.5475,7.2655,2499.4884,24.9949,7.2655,0.0000,49.0277,8.3740,7.7377,8.0559,-2.5470,-17829.0203,7.2655,2962.2596,29.6226,7.2655,0.0000,64.0097,7.2655,54.0880,4.8437,0.0000,126.9806,181.0686,-114927.9000,-157971.3672,-157971.3672
6541.0000,7.7539,19.9761,0.0000,144738.5000,-144738.5000,3.7526,0.0000,0.0000,0.0000,32164.1111,4.5000,1.0000,32164.1111,0.0000,0.0000,176902.6111,0.0000,-176902.6111,13.9314,6.6341,26518.0000,0.0000,26518.0000,0.6875,7167.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7167.0270,0.0000,0.0000,0.0000,19350.9730,19350.9730,13.2557,13.2557,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.2557,5.9584,1001.7000,0.0000,1001.7000,0.0260,270.7297,3.7000,1.0000,0.0000,0.0000,0.0000,270.7297,0.0000,0.0000,0.0000,730.9703,730.9703,13.2301,25.2709,0.0000,11192.7000,-11192.7000,0.2902,0.0000,0.0000,0.0000,2284.2245,4.9000,1.0000,2284.2245,0.0000,0.0000,13476.9245,0.0000,-13476.9245,13.7007,6.4034,7460.5000,0.0000,7460.5000,0.1934,2016.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2016.3514,0.0000,0.0000,0.0000,5444.1486,5444.1486,13.5106,9.4197,11.4651,-7.8101,-117152.2444,7.4246,1218.2244,12.1822,7.4246,0.0000,14.8794,9.4197,8.3947,8.9072,-3.6689,-29351.1543,7.4246,2550.6420,25.5064,7.4246,0.0000,52.3197,8.3947,7.7539,8.0743,-2.6214,-18350.0450,7.4246,3024.6368,30.2464,7.4246,0.0000,68.3076,7.4246,57.4117,4.9497,0.0000,135.5067,192.9184,-120951.0000,-164853.4437,-164853.4437
6542.0000,7.7656,19.9878,0.0000,148235.2000,-148235.2000,3.8433,0.0000,0.0000,0.0000,32941.1556,4.5000,1.0000,32941.1556,0.0000,0.0000,181176.3556,0.0000,-181176.3556,14.0195,6.7222,26479.5000,0.0000,26479.5000,0.6865,7156.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7156.6216,0.0000,0.0000,0.0000,19322.8784,19322.8784,13.3525,13.3525,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.3525,6.0552,836.6000,0.0000,836.6000,0.0217,226.1081,3.7000,1.0000,0.0000,0.0000,0.0000,226.1081,0.0000,0.0000,0.0000,610.4919,610.4919,13.3314,25.3723,0.0000,11045.2000,-11045.2000,0.2864,0.0000,0.0000,0.0000,2254.1224,4.9000,1.0000,2254.1224,0.0000,0.0000,13299.3224,0.0000,-13299.3224,13.7905,6.4932,6537.2000,0.0000,6537.2000,0.1695,1766.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1766.8108,0.0000,0.0000,0.0000,4770.3892,4770.3892,13.6259,9.4514,11.5386,-8.0623,-120933.8438,7.5110,1228.5866,12.2859,7.5110,0.0000,15.4051,9.4514,8.4115,8.9314,-3.7659,-30126.8899,7.5110,2577.5783,25.7758,7.5110,0.0000,54.1681,8.4115,7.7656,8.0885,-2.6730,-18711.1849,7.5110,3057.9039,30.5790,7.5110,0.0000,70.7209,7.5110,59.2707,5.0074,0.0000,140.2941,199.5648,-125427.1000,-169771.9185,-169771.9185
6543.0000,7.7101,19.9324,0.0000,115354.4000,-115354.4000,2.9908,0.0000,0.0000,0.0000,25634.3111,4.5000,1.0000,25634.3111,0.0000,0.0000,140988.7111,0.0000,-140988.7111,13.5342,6.2369,26480.8000,0.0000,26480.8000,0.6866,7156.9730,3.7000,1.0000,0.0000,0.0000,0.0000,7156.9730,0.0000,0.0000,0.0000,19323.8270,19323.8270,12.7360,12.7360,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.7360,5.4387,751.4000,0.0000,751.4000,0.0195,203.0811,3.7000,1.0000,0.0000,0.0000,0.0000,203.0811,0.0000,0.0000,0.0000,548.3189,548.3189,12.7133,24.7541,0.0000,11338.4000,-11338.4000,0.2940,0.0000,0.0000,0.0000,2313.9592,4.9000,1.0000,2313.9592,0.0000,0.0000,13652.3592,0.0000,-13652.3592,13.2773,5.9800,7460.5000,0.0000,7460.5000,0.1934,2016.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2016.3514,0.0000,0.0000,0.0000,5444.1486,5444.1486,13.0524,9.4585,11.2555,-5.8000,-86999.4069,6.2763,1038.9966,10.3900,6.2763,0.0000,8.9884,9.4585,8.3269,8.8927,-3.4243,-27394.0890,6.2763,2157.5376,21.5754,6.2763,0.0000,31.6055,8.3269,7.7101,8.0185,-2.1330,-14931.2798,6.2763,2563.2284,25.6323,6.2763,0.0000,41.2636,6.2763,36.1650,4.1842,0.0000,81.8576,118.0226,-92000.1000,-129324.7757,-129324.7757
