Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6544.0000,7.7056,19.9278,0.0000,118870.1000,-118870.1000,3.0819,0.0000,0.0000,0.0000,26415.5778,4.5000,1.0000,26415.5778,0.0000,0.0000,145285.6778,0.0000,-145285.6778,13.4959,6.1987,26481.7000,0.0000,26481.7000,0.6866,7157.2162,3.7000,1.0000,0.0000,0.0000,0.0000,7157.2162,0.0000,0.0000,0.0000,19324.4838,19324.4838,12.7258,12.7258,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.7258,5.4285,791.2000,0.0000,791.2000,0.0205,213.8378,3.7000,1.0000,0.0000,0.0000,0.0000,213.8378,0.0000,0.0000,0.0000,577.3622,577.3622,12.7028,24.7436,0.0000,12438.6000,-12438.6000,0.3225,0.0000,0.0000,0.0000,2538.4898,4.9000,1.0000,2538.4898,0.0000,0.0000,14977.0898,0.0000,-14977.0898,13.2997,6.0024,8691.5000,0.0000,8691.5000,0.2253,2349.0541,3.7000,1.0000,0.0000,0.0000,0.0000,2349.0541,0.0000,0.0000,0.0000,6342.4459,6342.4459,13.0469,9.4257,11.2363,-6.0572,-90858.1160,6.5053,1077.7757,10.7778,6.5053,0.0000,10.0085,9.4257,8.3407,8.8832,-3.4032,-27225.6292,6.5053,2237.1864,22.3719,6.5053,0.0000,35.1923,8.3407,7.7056,8.0231,-2.2764,-15934.7305,6.5053,2656.1929,26.5619,6.5053,0.0000,45.9464,6.5053,39.9082,4.3369,0.0000,91.1473,131.0554,-95344.3000,-134018.4757,-134018.4757
6545.0000,7.7001,19.9223,0.0000,118291.6000,-118291.6000,3.0669,0.0000,0.0000,0.0000,26287.0222,4.5000,1.0000,26287.0222,0.0000,0.0000,144578.6222,0.0000,-144578.6222,13.4866,6.1893,21776.7000,0.0000,21776.7000,0.5646,5885.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5885.5946,0.0000,0.0000,0.0000,15891.1054,15891.1054,12.8506,12.8506,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,12.8506,5.5533,493.7000,0.0000,493.7000,0.0128,133.4324,3.7000,1.0000,0.0000,0.0000,0.0000,133.4324,0.0000,0.0000,0.0000,360.2676,360.2676,12.8362,24.8770,0.0000,14545.6000,-14545.6000,0.3771,0.0000,0.0000,0.0000,2968.4898,4.9000,1.0000,2968.4898,0.0000,0.0000,17514.0898,0.0000,-17514.0898,13.5372,6.2399,11461.4000,0.0000,11461.4000,0.2972,3097.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3097.6757,0.0000,0.0000,0.0000,8363.7243,8363.7243,13.2024,9.3371,11.2698,-6.4384,-96575.6371,6.4779,1071.7183,10.7172,6.4779,0.0000,9.8826,9.3371,8.3395,8.8383,-3.1159,-24926.8901,6.4779,2232.1830,22.3218,6.4779,0.0000,34.7498,8.3395,7.7001,8.0198,-2.2822,-15975.0876,6.4779,2645.4091,26.4541,6.4779,0.0000,45.3687,6.4779,39.4481,4.3186,0.0000,90.0011,129.4492,-99105.4000,-137477.6147,-137477.6147
6546.0000,7.6602,19.8824,0.0000,104974.2000,-104974.2000,2.7217,0.0000,0.0000,0.0000,23327.6000,4.5000,1.0000,23327.6000,0.0000,0.0000,128301.8000,0.0000,-128301.8000,13.4543,6.1570,12967.4000,0.0000,12967.4000,0.3362,3504.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3504.7027,0.0000,0.0000,0.0000,9462.6973,9462.6973,13.0269,13.0269,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.0269,5.7296,499.8000,0.0000,499.8000,0.0130,135.0811,3.7000,1.0000,0.0000,0.0000,0.0000,135.0811,0.0000,0.0000,0.0000,364.7189,364.7189,13.0105,25.0513,0.0000,15720.2000,-15720.2000,0.4076,0.0000,0.0000,0.0000,3208.2041,4.9000,1.0000,3208.2041,0.0000,0.0000,18928.4041,0.0000,-18928.4041,13.8653,6.5680,13461.9000,0.0000,13461.9000,0.3490,3638.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3638.3514,0.0000,0.0000,0.0000,9823.5486,9823.5486,13.4216,9.0998,11.2607,-6.3800,-95700.4774,5.7411,950.1860,9.5019,5.7411,0.0000,6.8795,9.0998,8.2981,8.6989,-2.2191,-17753.0296,5.7411,1990.4974,19.9050,5.7411,0.0000,24.1900,8.2981,7.6602,7.9791,-2.0180,-14125.7322,5.7411,2348.7830,23.4878,5.7411,0.0000,31.5820,5.7411,28.3120,3.8274,0.0000,62.6515,90.9636,-93765.3000,-127579.2392,-127579.2392
6547.0000,7.6392,19.8614,0.0000,100349.7000,-100349.7000,2.6018,0.0000,0.0000,0.0000,22299.9333,4.5000,1.0000,22299.9333,0.0000,0.0000,122649.6333,0.0000,-122649.6333,13.4174,6.1201,12978.1000,0.0000,12978.1000,0.3365,3507.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3507.5946,0.0000,0.0000,0.0000,9470.5054,9470.5054,12.9713,5.2440,60.4000,0.0000,60.4000,0.0016,13.7273,4.4000,1.0000,0.0000,0.0000,0.0000,13.7273,0.0000,0.0000,0.0000,46.6727,46.6727,12.9691,5.6718,497.1000,0.0000,497.1000,0.0129,134.3514,3.7000,1.0000,0.0000,0.0000,0.0000,134.3514,0.0000,0.0000,0.0000,362.7486,362.7486,12.9520,24.9928,0.0000,14776.6000,-14776.6000,0.3831,0.0000,0.0000,0.0000,3015.6327,4.9000,1.0000,3015.6327,0.0000,0.0000,17792.2327,0.0000,-17792.2327,13.7902,6.4929,12846.4000,0.0000,12846.4000,0.3331,3472.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3472.0000,0.0000,0.0000,0.0000,9374.4000,9374.4000,13.3485,9.0738,11.2112,-6.0492,-90737.6324,5.5033,912.7416,9.1274,5.5033,0.0000,6.0595,9.0738,8.2416,8.6577,-2.2080,-17664.0073,5.5033,1911.5247,19.1152,5.5033,0.0000,21.3067,8.2416,7.6392,7.9404,-1.8266,-12785.8995,5.5033,2255.3856,22.5539,5.5033,0.0000,27.8176,5.5033,25.2084,3.6689,0.0000,55.1837,80.3921,-88744.3000,-121187.5392,-121187.5392
6548.0000,7.5787,19.8009,0.0000,60240.0000,-60240.0000,1.5618,0.0000,0.0000,0.0000,13386.6667,4.5000,1.0000,13386.6667,0.0000,0.0000,73626.6667,0.0000,-73626.6667,12.4872,5.1899,12978.4000,0.0000,12978.4000,0.3365,3507.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3507.6757,0.0000,0.0000,0.0000,9470.7243,9470.7243,11.8558,4.1286,810.4000,0.0000,810.4000,0.0210,184.1818,4.4000,1.0000,0.0000,0.0000,0.0000,184.1818,0.0000,0.0000,0.0000,626.2182,626.2182,11.8141,4.5168,490.8000,0.0000,490.8000,0.0127,132.6486,3.7000,1.0000,0.0000,0.0000,0.0000,132.6486,0.0000,0.0000,0.0000,358.1514,358.1514,11.7902,23.8310,0.0000,13708.5000,-13708.5000,0.3554,0.0000,0.0000,0.0000,2797.6531,4.9000,1.0000,2797.6531,0.0000,0.0000,16506.1531,0.0000,-16506.1531,12.8906,5.5933,11769.2000,0.0000,11769.2000,0.3051,3180.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3180.8649,0.0000,0.0000,0.0000,8588.3351,8588.3351,12.3181,9.2436,10.7808,-3.0744,-46115.5111,3.8889,656.9174,6.5692,3.8889,0.0000,2.1382,9.2436,8.0373,8.6404,-2.2618,-18094.7374,3.8889,1351.8143,13.5181,3.8889,0.0000,7.5186,8.0373,7.5787,7.8080,-0.9827,-6879.1422,3.8889,1603.2516,16.0325,3.8889,0.0000,9.8161,3.8889,9.7431,2.5926,0.0000,19.4729,29.2160,-47899.7000,-71089.3907,-71089.3907
6549.0000,7.5214,19.7431,4.2000,56434.1000,-56429.9000,1.4632,0.9545,4.4000,1.0000,12540.9111,4.5000,1.0000,12541.8657,0.0000,0.0000,68975.0111,3.2455,-68971.7657,12.4145,5.1172,12978.4000,0.0000,12978.4000,0.3365,3507.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3507.6757,0.0000,0.0000,0.0000,9470.7243,9470.7243,11.7426,4.0153,2250.3000,0.0000,2250.3000,0.0583,511.4318,4.4000,1.0000,0.0000,0.0000,0.0000,511.4318,0.0000,0.0000,0.0000,1738.8682,1738.8682,11.6192,4.3219,581.2000,0.0000,581.2000,0.0151,157.0811,3.7000,1.0000,0.0000,0.0000,0.0000,157.0811,0.0000,0.0000,0.0000,424.1189,424.1189,11.5891,23.6299,0.0000,12114.0000,-12114.0000,0.3141,0.0000,0.0000,0.0000,2472.2449,4.9000,1.0000,2472.2449,0.0000,0.0000,14586.2449,0.0000,-14586.2449,12.6239,5.3266,9614.8000,0.0000,9614.8000,0.2493,2598.5946,3.7000,1.0000,0.0000,0.0000,0.0000,2598.5946,0.0000,0.0000,0.0000,7016.2054,7016.2054,12.1262,9.1378,10.6320,-2.8082,-42123.7349,3.6546,621.2838,6.2128,3.6546,0.0000,1.7746,9.1378,8.0260,8.5819,-1.9589,-15671.2178,3.6546,1273.6650,12.7367,3.6546,0.0000,6.2399,8.0260,7.5214,7.7737,-1.0162,-7113.1410,3.6546,1508.9741,15.0897,3.6546,0.0000,8.1467,3.6546,8.2226,2.4364,0.0000,16.1611,24.3837,-43119.2000,-64908.0937,-64908.0937
6550.0000,7.5081,19.7116,117.6000,48700.0000,-48582.4000,1.2626,26.7273,4.4000,1.0000,10822.2222,4.5000,1.0000,10848.9495,0.0000,0.0000,59522.2222,90.8727,-59431.3495,12.2358,4.9385,12973.9000,0.0000,12973.9000,0.3364,3506.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3506.4595,0.0000,0.0000,0.0000,9467.4405,9467.4405,11.4827,3.7554,3872.2000,0.0000,3872.2000,0.1004,880.0455,4.4000,1.0000,0.0000,0.0000,0.0000,880.0455,0.0000,0.0000,0.0000,2992.1545,2992.1545,11.2446,3.9473,407.2000,0.0000,407.2000,0.0106,110.0541,3.7000,1.0000,0.0000,0.0000,0.0000,110.0541,0.0000,0.0000,0.0000,297.1459,297.1459,11.2210,23.2618,0.0000,9468.6000,-9468.6000,0.2455,0.0000,0.0000,0.0000,1932.3673,4.9000,1.0000,1932.3673,0.0000,0.0000,11400.9673,0.0000,-11400.9673,12.1279,4.8306,8383.8000,0.0000,8383.8000,0.2174,2265.8919,3.7000,1.0000,0.0000,0.0000,0.0000,2265.8919,0.0000,0.0000,0.0000,6117.9081,6117.9081,11.6413,9.2465,10.4439,-2.0070,-30104.5942,3.2592,558.5546,5.5855,3.2592,0.0000,1.2587,9.2465,7.9107,8.5786,-2.0989,-16791.2874,3.2592,1136.0319,11.3603,3.2592,0.0000,4.4258,7.9107,7.5081,7.7094,-0.7231,-5061.7862,3.2592,1349.6040,13.4960,3.2592,0.0000,5.7782,3.2592,6.0170,2.1728,0.0000,11.4627,17.4797,-32413.9000,-51957.6677,-51957.6677
6551.0000,7.4830,19.6521,302.3000,43945.9000,-43643.6000,1.1394,68.7045,4.4000,1.0000,9765.7556,4.5000,1.0000,9834.4601,0.0000,0.0000,53711.6556,233.5955,-53478.0601,12.2053,4.9080,12966.3000,0.0000,12966.3000,0.3362,3504.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3504.4054,0.0000,0.0000,0.0000,9461.8946,9461.8946,11.3698,3.6425,6606.3000,0.0000,6606.3000,0.1713,1501.4318,4.4000,1.0000,0.0000,0.0000,0.0000,1501.4318,0.0000,0.0000,0.0000,5104.8682,5104.8682,10.9190,3.6217,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0000,0.0000,0.0000,303.5676,303.5676,10.8922,22.9330,0.0000,6871.6000,-6871.6000,0.1782,0.0000,0.0000,0.0000,1402.3673,4.9000,1.0000,1402.3673,0.0000,0.0000,8273.9673,0.0000,-8273.9673,11.6229,4.3256,4690.6000,0.0000,4690.6000,0.1216,1267.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1267.7297,0.0000,0.0000,0.0000,3422.8703,3422.8703,11.3206,9.2755,10.2980,-1.5440,-23160.1509,2.9361,506.3417,5.0634,2.9361,0.0000,0.9202,9.2755,7.8398,8.5577,-2.0322,-16257.6636,2.9361,1024.3480,10.2435,2.9361,0.0000,3.2356,7.8398,7.4830,7.6614,-0.5773,-4041.0123,2.9361,1218.4175,12.1842,2.9361,0.0000,4.2243,2.9361,4.5279,1.9574,0.0000,8.3801,12.9080,-25836.0000,-43458.8268,-43458.8268
6552.0000,7.4796,19.5460,773.6000,38343.4000,-37569.8000,0.9941,175.8182,4.4000,1.0000,8520.7556,4.5000,1.0000,8696.5737,0.0000,0.0000,46864.1556,597.7818,-46266.3737,12.1694,4.8721,12966.6000,0.0000,12966.6000,0.3362,3504.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3504.4865,0.0000,0.0000,0.0000,9462.1135,9462.1135,11.2103,3.4830,8069.2000,0.0000,8069.2000,0.2092,1833.9091,4.4000,1.0000,0.0000,0.0000,0.0000,1833.9091,0.0000,0.0000,0.0000,6235.2909,6235.2909,10.5782,3.2809,364.4000,0.0000,364.4000,0.0094,98.4865,3.7000,1.0000,0.0000,0.0000,0.0000,98.4865,0.0000,0.0000,0.0000,265.9135,265.9135,10.5513,22.5921,0.0000,4566.8000,-4566.8000,0.1184,0.0000,0.0000,0.0000,932.0000,4.9000,1.0000,932.0000,0.0000,0.0000,5498.8000,0.0000,-5498.8000,11.1087,3.8114,1459.1000,0.0000,1459.1000,0.0378,394.3514,3.7000,1.0000,0.0000,0.0000,0.0000,394.3514,0.0000,0.0000,0.0000,1064.7486,1064.7486,10.9791,9.3460,10.1625,-1.0883,-16324.9906,2.5578,449.5660,4.4957,2.5917,0.0339,0.6329,9.3460,7.7322,8.5391,-1.9901,-15920.8708,2.5578,893.1030,8.9310,2.5578,0.0000,2.1392,7.7322,7.4796,7.6059,-0.3559,-2491.2458,2.5578,1064.0845,10.6408,2.5578,0.0000,2.7928,2.5578,3.1121,1.7052,0.0000,5.5649,8.6770,-19277.3000,-34737.1072,-34737.1072
6553.0000,7.5741,19.5072,1260.5000,33694.5000,-32434.0000,0.8736,286.4773,4.4000,1.0000,7487.6667,4.5000,1.0000,7774.1439,0.0000,0.0000,41182.1667,974.0227,-40208.1439,11.6998,4.4025,12983.2000,0.0000,12983.2000,0.3366,3508.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3508.9730,0.0000,0.0000,0.0000,9474.2270,9474.2270,10.7277,3.0004,13626.8000,0.0000,13626.8000,0.3533,3097.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3097.0000,0.0000,0.0000,0.0000,10529.8000,10529.8000,9.6472,2.3499,372.3000,0.0000,372.3000,0.0097,100.6216,3.7000,1.0000,0.0000,0.0000,0.0000,100.6216,0.0000,0.0000,0.0000,271.6784,271.6784,9.6193,21.6602,0.0000,3450.3000,-3450.3000,0.0895,0.0000,0.0000,0.0000,704.1429,4.9000,1.0000,704.1429,0.0000,0.0000,4154.4429,0.0000,-4154.4429,10.0456,2.7483,844.2000,0.0000,844.2000,0.0219,228.1622,3.7000,1.0000,0.0000,0.0000,0.0000,228.1622,0.0000,0.0000,0.0000,616.0378,616.0378,9.9807,9.9158,9.9483,-0.0433,-648.8694,2.5268,453.7488,4.5375,2.5917,0.0649,0.6329,9.9158,7.4298,8.6728,-3.0285,-24228.0988,2.5268,877.0592,8.7706,2.5268,0.0000,2.0622,7.4298,7.5741,7.5019,0.2009,1406.1246,2.5268,1056.0986,10.5610,2.5268,0.0000,2.6924,2.5268,3.0106,1.6845,0.0000,5.3875,8.3981,-8057.8000,-23470.8436,-23470.8436
6554.0000,7.5671,19.3492,1690.1000,29674.8000,-27984.7000,0.7694,384.1136,4.4000,1.0000,6594.4000,4.5000,1.0000,6978.5136,0.0000,0.0000,36269.2000,1305.9864,-34963.2136,11.4068,4.1095,12995.3000,0.0000,12995.3000,0.3369,3512.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3512.2432,0.0000,0.0000,0.0000,9483.0568,9483.0568,10.3654,2.6381,14564.7000,0.0000,14564.7000,0.3776,3310.1591,4.4000,1.0000,0.0000,0.0000,0.0000,3310.1591,0.0000,0.0000,0.0000,11254.5409,11254.5409,9.1294,1.8321,365.6000,0.0000,365.6000,0.0095,98.8108,3.7000,1.0000,0.0000,0.0000,0.0000,98.8108,0.0000,0.0000,0.0000,266.7892,266.7892,9.1001,21.1409,0.0000,2722.3000,-2722.3000,0.0706,0.0000,0.0000,0.0000,555.5714,4.9000,1.0000,555.5714,0.0000,0.0000,3277.8714,0.0000,-3277.8714,9.4601,2.1628,382.1000,0.0000,382.1000,0.0099,103.2703,3.7000,1.0000,0.0000,0.0000,0.0000,103.2703,0.0000,0.0000,0.0000,278.8297,278.8297,9.4897,10.1060,9.7978,0.4107,6160.2857,2.3608,456.7178,4.5672,2.5917,0.2309,0.6329,10.1060,7.3293,8.7176,-3.1605,-25283.9184,2.3608,817.8444,8.1784,2.3608,0.0000,1.6820,7.3293,7.5671,7.4482,0.3094,2165.7642,2.3608,989.1393,9.8914,2.3608,0.0000,2.1961,2.3608,2.5038,1.5739,0.0000,4.5110,7.0148,-2399.3000,-16957.8685,-16957.8685
6555.0000,7.5940,19.1111,2366.7000,25937.8000,-23571.1000,0.6725,537.8864,4.4000,1.0000,5763.9556,4.5000,1.0000,6301.8419,0.0000,0.0000,31701.7556,1828.8136,-29872.9419,10.9583,3.6610,12995.3000,0.0000,12995.3000,0.3369,3512.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3512.2432,0.0000,0.0000,0.0000,9483.0568,9483.0568,9.8903,2.1630,17110.1000,0.0000,17110.1000,0.4436,3888.6591,4.4000,1.0000,0.0000,0.0000,0.0000,3888.6591,0.0000,0.0000,0.0000,13221.4409,13221.4409,8.4013,1.1040,370.5000,0.0000,370.5000,0.0096,100.1351,3.7000,1.0000,0.0000,0.0000,0.0000,100.1351,0.0000,0.0000,0.0000,270.3649,270.3649,8.3708,20.4117,0.0000,2399.1000,-2399.1000,0.0622,0.0000,0.0000,0.0000,489.6122,4.9000,1.0000,489.6122,0.0000,0.0000,2888.7122,0.0000,-2888.7122,8.6962,1.3989,382.1000,0.0000,382.1000,0.0099,103.2703,3.7000,1.0000,0.0000,0.0000,0.0000,103.2703,0.0000,0.0000,0.0000,278.8297,278.8297,8.8594,10.4065,9.6330,1.0310,15465.5723,2.3021,460.0024,4.6000,2.5917,0.2896,0.6329,10.4065,7.1810,8.7938,-3.5800,-28640.3126,2.3021,794.8267,7.9483,2.3021,0.0000,1.5596,7.1810,7.5940,7.3875,0.5238,3666.7784,2.3021,967.1804,9.6718,2.3021,0.0000,2.0362,2.3021,2.3385,1.5347,0.0000,4.2287,6.5672,4887.8000,-9507.9619,-9507.9619
6556.0000,7.5572,18.7843,3285.6000,25514.2000,-22228.6000,0.6615,746.7273,4.4000,1.0000,5669.8222,4.5000,1.0000,6416.5495,0.0000,0.0000,31184.0222,2538.8727,-28645.1495,10.6638,3.3665,12995.5000,0.0000,12995.5000,0.3369,3512.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3512.2973,0.0000,0.0000,0.0000,9483.2027,9483.2027,9.6353,1.9081,19438.9000,0.0000,19438.9000,0.5040,4417.9318,4.4000,1.0000,0.0000,0.0000,0.0000,4417.9318,0.0000,0.0000,0.0000,15020.9682,15020.9682,8.0063,0.7090,367.5000,0.0000,367.5000,0.0095,99.3243,3.7000,1.0000,0.0000,0.0000,0.0000,99.3243,0.0000,0.0000,0.0000,268.1757,268.1757,7.9772,20.0180,0.0000,2309.7000,-2309.7000,0.0599,0.0000,0.0000,0.0000,471.3673,4.9000,1.0000,471.3673,0.0000,0.0000,2781.0673,0.0000,-2781.0673,8.2788,0.9815,844.5000,0.0000,844.5000,0.0219,228.2432,3.7000,1.0000,0.0000,0.0000,0.0000,228.2432,0.0000,0.0000,0.0000,616.2568,616.2568,8.3964,10.5885,9.4924,1.4609,21912.9959,2.3906,462.8274,4.6283,2.5917,0.2011,0.6329,10.5885,7.1546,8.8715,-3.9579,-31662.9096,2.3906,822.5547,8.2255,2.3906,0.0000,1.7465,7.1546,7.5572,7.3559,0.5303,3712.3002,2.3906,1005.7918,10.0579,2.3906,0.0000,2.2802,2.3906,2.5904,1.5937,0.0000,4.6595,7.2499,9108.1000,-6037.6135,-6037.6135
6557.0000,7.5905,18.3407,4433.1000,23271.3000,-18838.2000,0.6034,1007.5227,4.4000,1.0000,5171.4000,4.5000,1.0000,6178.9227,0.0000,0.0000,28442.7000,3425.5773,-25017.1227,10.0272,2.7299,12994.7000,0.0000,12994.7000,0.3369,3512.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3512.0811,0.0000,0.0000,0.0000,9482.6189,9482.6189,9.1036,1.3763,24768.9000,0.0000,24768.9000,0.6422,5629.2955,4.4000,1.0000,0.0000,0.0000,0.0000,5629.2955,0.0000,0.0000,0.0000,19139.6045,19139.6045,7.2394,-0.0579,494.5000,0.0000,494.5000,0.0128,133.6486,3.7000,1.0000,0.0000,0.0000,0.0000,133.6486,0.0000,0.0000,0.0000,360.8514,360.8514,7.2043,19.2451,0.0000,2528.6000,-2528.6000,0.0656,0.0000,0.0000,0.0000,516.0408,4.9000,1.0000,516.0408,0.0000,0.0000,3044.6408,0.0000,-3044.6408,7.5008,0.2035,4389.4000,0.0000,4389.4000,0.1138,1186.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1186.3243,0.0000,0.0000,0.0000,3203.0757,3203.0757,7.1888,11.2717,9.2303,2.7946,41919.2350,2.6619,480.8521,4.8085,2.6619,0.0000,0.6857,11.2717,6.9665,9.1191,-5.5253,-44202.3842,2.6619,906.0032,9.0600,2.6619,0.0000,2.4112,6.9665,7.5905,7.2785,0.9154,6407.5361,2.6619,1123.8723,11.2387,2.6619,0.0000,3.1481,2.6619,3.4684,1.7746,0.0000,6.2451,9.7135,21280.7000,4124.3869,4124.3869
6558.0000,7.3102,18.1274,6379.0000,35083.9000,-28704.9000,0.9096,1449.7727,4.4000,1.0000,7796.4222,4.5000,1.0000,9246.1949,0.0000,0.0000,42880.3222,4929.2273,-37951.0949,10.0257,2.7284,12983.5000,0.0000,12983.5000,0.3366,3509.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3509.0541,0.0000,0.0000,0.0000,9474.4459,9474.4459,9.3477,1.6205,26999.1000,0.0000,26999.1000,0.7000,6136.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6136.1591,0.0000,0.0000,0.0000,20862.9409,20862.9409,7.8550,0.5577,369.9000,0.0000,369.9000,0.0096,99.9730,3.7000,1.0000,0.0000,0.0000,0.0000,99.9730,0.0000,0.0000,0.0000,269.9270,269.9270,7.8357,19.8765,0.0000,3020.8000,-3020.8000,0.0783,0.0000,0.0000,0.0000,616.4898,4.9000,1.0000,616.4898,0.0000,0.0000,3637.2898,0.0000,-3637.2898,8.0959,0.7986,14715.9000,0.0000,14715.9000,0.3815,3977.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3977.2703,0.0000,0.0000,0.0000,10738.6297,10738.6297,7.3276,10.8004,9.0640,3.2357,48536.0355,3.6235,659.3451,6.5935,3.6235,0.0000,1.7297,10.8004,7.6004,9.2004,-5.5904,-44722.8134,3.6235,1228.8954,12.2890,3.6235,0.0000,6.0819,7.6004,7.3102,7.4553,-0.5794,-4055.6632,3.6235,1517.6998,15.1770,3.6235,0.0000,7.9405,3.6235,8.0330,2.4157,0.0000,15.7520,23.7850,23342.7000,-242.4411,-242.4411
6559.0000,7.2859,18.3676,6116.3000,41436.1000,-35319.8000,1.0743,1390.0682,4.4000,1.0000,9208.0222,4.5000,1.0000,10598.0904,0.0000,0.0000,50644.1222,4726.2318,-45917.8904,10.2612,2.9639,12983.8000,0.0000,12983.8000,0.3366,3509.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3509.1351,0.0000,0.0000,0.0000,9474.6649,9474.6649,9.6473,1.9200,29163.9000,0.0000,29163.9000,0.7561,6628.1591,4.4000,1.0000,0.0000,0.0000,0.0000,6628.1591,0.0000,0.0000,0.0000,22535.7409,22535.7409,8.1871,0.8898,362.4000,0.0000,362.4000,0.0094,97.9459,3.7000,1.0000,0.0000,0.0000,0.0000,97.9459,0.0000,0.0000,0.0000,264.4541,264.4541,8.1699,20.2108,0.0000,3301.9000,-3301.9000,0.0856,0.0000,0.0000,0.0000,673.8571,4.9000,1.0000,673.8571,0.0000,0.0000,3975.7571,0.0000,-3975.7571,8.4275,1.1302,15640.6000,0.0000,15640.6000,0.4055,4227.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4227.1892,0.0000,0.0000,0.0000,11413.4108,11413.4108,7.6880,10.3866,9.0373,2.7765,41648.2219,4.0014,728.9510,7.2895,4.0014,0.0000,2.3291,10.3866,7.8909,9.1387,-4.8146,-38517.1900,4.0014,1360.7101,13.6071,4.0014,0.0000,8.1898,7.8909,7.2859,7.5884,-1.3338,-9336.4088,4.0014,1665.9457,16.6595,4.0014,0.0000,10.6924,4.0014,10.5322,2.6676,0.0000,21.2113,31.7436,19529.0000,-6205.3769,-6205.3769
6560.0000,7.3245,16.5701,15257.0000,39607.6000,-24350.6000,1.0269,3467.5000,4.4000,1.0000,8801.6889,4.5000,1.0000,12269.1889,0.0000,0.0000,48409.2889,11789.5000,-36619.7889,10.0936,2.7963,17241.2000,0.0000,17241.2000,0.4470,4659.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4659.7838,0.0000,0.0000,0.0000,12581.4162,12581.4162,9.1422,1.4149,12555.8000,0.0000,12555.8000,0.3255,2853.5909,4.4000,1.0000,0.0000,0.0000,0.0000,2853.5909,0.0000,0.0000,0.0000,9702.2091,9702.2091,8.4085,1.1112,374.9000,0.0000,374.9000,0.0097,101.3243,3.7000,1.0000,0.0000,0.0000,0.0000,101.3243,0.0000,0.0000,0.0000,273.5757,273.5757,8.3879,20.4287,0.0000,3357.0000,-3357.0000,0.0870,0.0000,0.0000,0.0000,685.1020,4.9000,1.0000,685.1020,0.0000,0.0000,4042.1020,0.0000,-4042.1020,8.6935,1.3962,15024.1000,0.0000,15024.1000,0.3895,4060.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4060.5676,0.0000,0.0000,0.0000,10963.5324,10963.5324,7.8645,10.2821,9.0733,2.1314,31971.0713,3.4286,623.6186,6.2362,3.4286,0.0000,1.4653,10.2821,7.8066,9.0444,-4.0920,-32735.9037,3.4286,1170.7709,11.7077,3.4286,0.0000,5.1522,7.8066,7.3245,7.5655,-0.9109,-6376.3251,3.4286,1428.9416,14.2894,3.4286,0.0000,6.7266,3.4286,6.9081,2.2857,0.0000,13.3441,20.2522,17488.4000,-7141.1575,-7141.1575
6561.0000,7.2622,19.2484,2177.4000,71265.5000,-69088.1000,1.8477,494.8636,4.4000,1.0000,15836.7778,4.5000,1.0000,16331.6414,0.0000,0.0000,87102.2778,1682.5364,-85419.7414,12.2180,4.9207,21493.7000,0.0000,21493.7000,0.5573,5809.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5809.1081,0.0000,0.0000,0.0000,15684.5919,15684.5919,11.3080,5.6446,4627.6000,793.2000,3834.4000,0.1200,1051.7273,4.4000,1.0000,161.8776,4.9000,1.0000,1213.6048,0.0000,0.0000,955.0776,3575.8727,2620.7952,11.1560,3.8587,364.2000,0.0000,364.2000,0.0094,98.4324,3.7000,1.0000,0.0000,0.0000,0.0000,98.4324,0.0000,0.0000,0.0000,265.7676,265.7676,11.1406,23.1814,0.0000,3984.0000,-3984.0000,0.1033,0.0000,0.0000,0.0000,813.0612,4.9000,1.0000,813.0612,0.0000,0.0000,4797.0612,0.0000,-4797.0612,11.4189,4.1216,13174.6000,0.0000,13174.6000,0.3416,3560.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3560.7027,0.0000,0.0000,0.0000,9613.8973,9613.8973,10.8611,8.5683,9.7147,-2.6346,-39519.3747,4.4689,790.3714,7.9037,4.4689,0.0000,3.2446,8.5683,8.4274,8.4978,-0.3037,-2429.5184,4.4689,1563.2435,15.6324,4.4689,0.0000,11.4088,8.4274,7.2622,7.8448,-2.8690,-20082.8576,4.4689,1839.3027,18.3930,4.4689,0.0000,14.8951,4.4689,14.2481,2.9792,0.0000,29.5484,43.7965,-34205.2000,-62031.7507,-62031.7507
6562.0000,7.4114,19.4606,1776.0000,79281.8000,-77505.8000,2.0555,403.6364,4.4000,1.0000,17618.1778,4.5000,1.0000,18021.8141,0.0000,0.0000,96899.9778,1372.3636,-95527.6141,12.3988,5.1015,25733.9000,0.0000,25733.9000,0.6672,6955.1081,3.7000,1.0000,0.0000,0.0000,0.0000,6955.1081,0.0000,0.0000,0.0000,18778.7919,18778.7919,11.4184,21.3514,836.3000,3066.0000,-2229.7000,0.0795,190.0682,4.4000,1.0000,625.7143,4.9000,1.0000,815.7825,0.0000,0.0000,3691.7143,646.2318,-3045.4825,11.5774,4.2801,372.6000,0.0000,372.6000,0.0097,100.7027,3.7000,1.0000,0.0000,0.0000,0.0000,100.7027,0.0000,0.0000,0.0000,271.8973,271.8973,11.5632,23.6040,0.0000,7298.4000,-7298.4000,0.1892,0.0000,0.0000,0.0000,1489.4694,4.9000,1.0000,1489.4694,0.0000,0.0000,8787.8694,0.0000,-8787.8694,12.0220,4.7247,11941.6000,0.0000,11941.6000,0.3096,3227.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3227.4595,0.0000,0.0000,0.0000,8714.1405,8714.1405,11.5670,8.4932,10.0301,-3.9250,-58875.4235,4.9661,866.3790,8.6638,4.9661,0.0000,4.4525,8.4932,8.2841,8.3886,-0.5008,-4006.6017,4.9661,1745.6021,17.4560,4.9661,0.0000,15.6561,8.2841,7.4114,7.8478,-2.3877,-16714.1111,4.9661,2043.6703,20.4367,4.9661,0.0000,20.4403,4.9661,19.0205,3.3107,0.0000,40.5490,59.5694,-48985.8000,-79596.1363,-79596.1363
6563.0000,7.4984,19.6010,1318.8000,85195.9000,-83877.1000,2.2089,299.7273,4.4000,1.0000,18932.4222,4.5000,1.0000,19232.1495,0.0000,0.0000,104128.3222,1019.0727,-103109.2495,12.1152,4.8179,25739.3000,0.0000,25739.3000,0.6673,6956.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6956.5676,0.0000,0.0000,0.0000,18782.7324,18782.7324,11.2742,23.3150,0.0000,16184.4000,-16184.4000,0.4196,0.0000,0.0000,0.0000,3302.9388,4.9000,1.0000,3302.9388,0.0000,0.0000,19487.3388,0.0000,-19487.3388,12.1467,4.8494,447.9000,0.0000,447.9000,0.0116,121.0541,3.7000,1.0000,0.0000,0.0000,0.0000,121.0541,0.0000,0.0000,0.0000,326.8459,326.8459,12.1321,24.1729,0.0000,11693.1000,-11693.1000,0.3032,0.0000,0.0000,0.0000,2386.3469,4.9000,1.0000,2386.3469,0.0000,0.0000,14079.4469,0.0000,-14079.4469,12.7625,5.4652,9629.7000,0.0000,9629.7000,0.2497,2602.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2602.6216,0.0000,0.0000,0.0000,7027.0784,7027.0784,12.4479,8.4171,10.4325,-6.0014,-90021.1040,5.7904,992.8204,9.9282,5.7904,0.0000,7.0581,8.4171,8.2259,8.3215,-0.5339,-4271.4015,5.7904,2041.4362,20.4144,5.7904,0.0000,24.8181,8.2259,7.4984,7.8621,-2.3210,-16246.8729,5.7904,2381.3670,23.8137,5.7904,0.0000,32.4021,5.7904,28.9840,3.8603,0.0000,64.2783,93.2623,-75937.7000,-110539.3785,-110539.3785
6564.0000,7.5620,19.7110,861.0000,90852.1000,-89991.1000,2.3555,195.6818,4.4000,1.0000,20189.3556,4.5000,1.0000,20385.0374,0.0000,0.0000,111041.4556,665.3182,-110376.1374,11.8502,4.5529,25739.1000,0.0000,25739.1000,0.6673,6956.5135,3.7000,1.0000,0.0000,0.0000,0.0000,6956.5135,0.0000,0.0000,0.0000,18782.5865,18782.5865,11.1205,23.1613,0.0000,31017.2000,-31017.2000,0.8042,0.0000,0.0000,0.0000,6330.0408,4.9000,1.0000,6330.0408,0.0000,0.0000,37347.2408,0.0000,-37347.2408,12.5714,5.2741,456.7000,0.0000,456.7000,0.0118,123.4324,3.7000,1.0000,0.0000,0.0000,0.0000,123.4324,0.0000,0.0000,0.0000,333.2676,333.2676,12.5585,24.5993,0.0000,15136.8000,-15136.8000,0.3924,0.0000,0.0000,0.0000,3089.1429,4.9000,1.0000,3089.1429,0.0000,0.0000,18225.9429,0.0000,-18225.9429,13.2666,5.9693,8396.7000,0.0000,8396.7000,0.2177,2269.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2269.3784,0.0000,0.0000,0.0000,6127.3216,6127.3216,13.0285,8.5724,10.8004,-7.6467,-114700.5656,6.6735,1126.3482,11.2635,6.6735,0.0000,10.8052,8.5724,8.1778,8.3751,-1.2694,-10154.9842,6.6735,2347.1923,23.4719,6.6735,0.0000,37.9936,8.1778,7.5620,7.8699,-2.2644,-15850.5956,6.6735,2743.6057,27.4361,6.6735,0.0000,49.6038,6.6735,42.8103,4.4490,0.0000,98.4026,141.2129,-101552.6000,-140706.1454,-140706.1454
6565.0000,7.5958,19.7833,435.3000,96750.3000,-96315.0000,2.5084,98.9318,4.4000,1.0000,21500.0667,4.5000,1.0000,21598.9985,0.0000,0.0000,118250.3667,336.3682,-117913.9985,11.8254,4.5281,25737.3000,0.0000,25737.3000,0.6673,6956.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6956.0270,0.0000,0.0000,0.0000,18781.2730,18781.2730,11.1517,23.1925,0.0000,37541.5000,-37541.5000,0.9733,0.0000,0.0000,0.0000,7661.5306,4.9000,1.0000,7661.5306,0.0000,0.0000,45203.0306,0.0000,-45203.0306,12.7731,5.4758,571.7000,0.0000,571.7000,0.0148,154.5135,3.7000,1.0000,0.0000,0.0000,0.0000,154.5135,0.0000,0.0000,0.0000,417.1865,417.1865,12.7581,24.7989,0.0000,17786.4000,-17786.4000,0.4611,0.0000,0.0000,0.0000,3629.8776,4.9000,1.0000,3629.8776,0.0000,0.0000,21416.2776,0.0000,-21416.2776,13.5263,6.2290,7471.9000,0.0000,7471.9000,0.1937,2019.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2019.4324,0.0000,0.0000,0.0000,5452.4676,5452.4676,13.3307,8.7786,11.0547,-8.4605,-126908.0485,7.2281,1206.8040,12.0680,7.2281,0.0000,13.7291,8.7786,8.1794,8.4790,-2.0880,-16703.9451,7.2281,2530.5576,25.3056,7.2281,0.0000,48.2749,8.1794,7.5958,7.8876,-2.3243,-16270.3861,7.2281,2969.2559,29.6926,7.2281,0.0000,63.0268,7.2281,53.3254,4.8187,0.0000,125.0307,178.3561,-117862.0000,-159882.3796,-159882.3796
6566.0000,7.6164,19.8202,244.3000,102807.4000,-102563.1000,2.6655,55.5227,4.4000,1.0000,22846.0889,4.5000,1.0000,22901.6116,0.0000,0.0000,125653.4889,188.7773,-125464.7116,11.9762,4.6789,25741.8000,0.0000,25741.8000,0.6674,6957.2432,3.7000,1.0000,0.0000,0.0000,0.0000,6957.2432,0.0000,0.0000,0.0000,18784.5568,18784.5568,11.3234,23.3643,0.0000,35675.6000,-35675.6000,0.9250,0.0000,0.0000,0.0000,7280.7347,4.9000,1.0000,7280.7347,0.0000,0.0000,42956.3347,0.0000,-42956.3347,12.8161,5.5188,460.8000,0.0000,460.8000,0.0119,124.5405,3.7000,1.0000,0.0000,0.0000,0.0000,124.5405,0.0000,0.0000,0.0000,336.2595,336.2595,12.8045,24.8453,0.0000,20617.8000,-20617.8000,0.5346,0.0000,0.0000,0.0000,4207.7143,4.9000,1.0000,4207.7143,0.0000,0.0000,24825.5143,0.0000,-24825.5143,13.6671,6.3698,6547.2000,0.0000,6547.2000,0.1697,1769.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1769.5135,0.0000,0.0000,0.0000,4777.6865,4777.6865,13.5011,8.9319,11.2165,-8.7661,-131491.1606,7.4611,1237.1740,12.3717,7.4611,0.0000,15.1001,8.9319,8.2036,8.5677,-2.6199,-20959.3760,7.4611,2601.8924,26.0189,7.4611,0.0000,53.0957,8.2036,7.6164,7.9100,-2.4139,-16897.5213,7.4611,3061.9155,30.6192,7.4611,0.0000,69.3207,7.4611,58.1927,4.9741,0.0000,137.5165,195.7092,-126106.7000,-169348.0579,-169348.0579
6567.0000,7.6412,19.8384,349.8000,108043.3000,-107693.5000,2.8012,79.5000,4.4000,1.0000,24009.6222,4.5000,1.0000,24089.1222,0.0000,0.0000,132052.9222,270.3000,-131782.6222,12.0515,4.7542,25736.2000,0.0000,25736.2000,0.6673,6955.7297,3.7000,1.0000,0.0000,0.0000,0.0000,6955.7297,0.0000,0.0000,0.0000,18780.4703,18780.4703,11.4230,23.4638,0.0000,35047.3000,-35047.3000,0.9087,0.0000,0.0000,0.0000,7152.5102,4.9000,1.0000,7152.5102,0.0000,0.0000,42199.8102,0.0000,-42199.8102,12.8353,5.5380,364.5000,0.0000,364.5000,0.0095,98.5135,3.7000,1.0000,0.0000,0.0000,0.0000,98.5135,0.0000,0.0000,0.0000,265.9865,265.9865,12.8264,24.8672,0.0000,22540.2000,-22540.2000,0.5844,0.0000,0.0000,0.0000,4600.0408,4.9000,1.0000,4600.0408,0.0000,0.0000,27140.2408,0.0000,-27140.2408,13.7347,6.4374,7471.9000,0.0000,7471.9000,0.1937,2019.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2019.4324,0.0000,0.0000,0.0000,5452.4676,5452.4676,13.5522,9.0966,11.3244,-8.8757,-133135.0170,7.7471,1278.7253,12.7873,7.7471,0.0000,16.9036,9.0966,8.2413,8.6690,-3.1948,-25558.7238,7.7471,2689.5404,26.8954,7.7471,0.0000,59.4374,8.2413,7.6412,7.9412,-2.5614,-17930.0081,7.7471,3174.8206,31.7482,7.7471,0.0000,77.6004,7.7471,64.5434,5.1647,0.0000,153.9414,218.4848,-131708.4000,-176623.7489,-176623.7489
6568.0000,7.6447,19.7431,1659.4000,103553.7000,-101894.3000,2.6848,377.1364,4.4000,1.0000,23011.9333,4.5000,1.0000,23389.0697,0.0000,0.0000,126565.6333,1282.2636,-125283.3697,11.9642,4.6669,25737.4000,0.0000,25737.4000,0.6673,6956.0541,3.7000,1.0000,0.0000,0.0000,0.0000,6956.0541,0.0000,0.0000,0.0000,18781.3459,18781.3459,11.3166,23.3574,0.0000,30863.1000,-30863.1000,0.8002,0.0000,0.0000,0.0000,6298.5918,4.9000,1.0000,6298.5918,0.0000,0.0000,37161.6918,0.0000,-37161.6918,12.5979,5.3006,374.0000,0.0000,374.0000,0.0097,101.0811,3.7000,1.0000,0.0000,0.0000,0.0000,101.0811,0.0000,0.0000,0.0000,272.9189,272.9189,12.5885,24.6293,0.0000,24129.5000,-24129.5000,0.6256,0.0000,0.0000,0.0000,4924.3878,4.9000,1.0000,4924.3878,0.0000,0.0000,29053.8878,0.0000,-29053.8878,13.5902,6.2929,8705.0000,0.0000,8705.0000,0.2257,2352.7027,3.7000,1.0000,0.0000,0.0000,0.0000,2352.7027,0.0000,0.0000,0.0000,6352.2973,6352.2973,13.3712,9.1961,11.2836,-8.0731,-121096.0817,7.5199,1243.3815,12.4338,7.5199,0.0000,15.4600,9.1961,8.2574,8.7267,-3.4032,-27225.6737,7.5199,2604.0293,26.0403,7.5199,0.0000,54.3611,8.2574,7.6447,7.9510,-2.5387,-17770.6317,7.5199,3080.3852,30.8039,7.5199,0.0000,70.9727,7.5199,59.4644,5.0133,0.0000,140.7937,200.2581,-122070.5000,-166092.3871,-166092.3871
6569.0000,7.5943,19.3108,5558.7000,84932.5000,-79373.8000,2.2020,1263.3409,4.4000,1.0000,18873.8889,4.5000,1.0000,20137.2298,0.0000,0.0000,103806.3889,4295.3591,-99511.0298,11.7072,4.4099,21487.8000,0.0000,21487.8000,0.5571,5807.5135,3.7000,1.0000,0.0000,0.0000,0.0000,5807.5135,0.0000,0.0000,0.0000,15680.2865,15680.2865,11.0592,23.1000,0.0000,18253.4000,-18253.4000,0.4733,0.0000,0.0000,0.0000,3725.1837,4.9000,1.0000,3725.1837,0.0000,0.0000,21978.5837,0.0000,-21978.5837,11.9676,4.6703,364.9000,0.0000,364.9000,0.0095,98.6216,3.7000,1.0000,0.0000,0.0000,0.0000,98.6216,0.0000,0.0000,0.0000,266.2784,266.2784,11.9566,23.9974,0.0000,24779.3000,-24779.3000,0.6424,0.0000,0.0000,0.0000,5057.0000,4.9000,1.0000,5057.0000,0.0000,0.0000,29836.3000,0.0000,-29836.3000,13.1897,5.8924,11479.2000,0.0000,11479.2000,0.2976,3102.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3102.4865,0.0000,0.0000,0.0000,8376.7135,8376.7135,12.8435,9.1749,11.0092,-5.9174,-88760.7401,6.2729,1049.3485,10.4935,6.2729,0.0000,8.9737,9.1749,8.1976,8.6863,-2.9556,-23644.5535,6.2729,2176.0853,21.7609,6.2729,0.0000,31.5536,8.1976,7.5943,7.8960,-2.0853,-14597.3415,6.2729,2575.8987,25.7590,6.2729,0.0000,41.1958,6.2729,36.1106,4.1819,0.0000,81.7231,117.8338,-89074.6000,-127002.6351,-127002.6351
6570.0000,7.5046,19.1402,4826.0000,63572.8000,-58746.8000,1.6482,1096.8182,4.4000,1.0000,14127.2889,4.5000,1.0000,15224.1071,0.0000,0.0000,77700.0889,3729.1818,-73970.9071,11.7683,4.4710,12985.1000,0.0000,12985.1000,0.3367,3509.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3509.4865,0.0000,0.0000,0.0000,9475.6135,9475.6135,11.2221,23.2629,0.0000,1568.0000,-1568.0000,0.0407,0.0000,0.0000,0.0000,320.0000,4.9000,1.0000,320.0000,0.0000,0.0000,1888.0000,0.0000,-1888.0000,11.3309,4.0336,371.7000,0.0000,371.7000,0.0096,100.4595,3.7000,1.0000,0.0000,0.0000,0.0000,100.4595,0.0000,0.0000,0.0000,271.2405,271.2405,11.3153,23.3561,0.0000,23679.5000,-23679.5000,0.6139,0.0000,0.0000,0.0000,4832.5510,4.9000,1.0000,4832.5510,0.0000,0.0000,28512.0510,0.0000,-28512.0510,12.9587,5.6615,13482.9000,0.0000,13482.9000,0.3496,3644.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3644.0270,0.0000,0.0000,0.0000,9838.8730,9838.8730,12.3916,8.9822,10.6869,-3.9434,-59150.6908,4.4981,762.8691,7.6287,4.4981,0.0000,3.3086,8.9822,8.0957,8.5389,-1.9224,-15379.1529,4.4981,1570.5892,15.7059,4.4981,0.0000,11.6337,8.0957,7.5046,7.8002,-1.4651,-10255.3874,4.4981,1855.0195,18.5502,4.4981,0.0000,15.1888,4.4981,14.5042,2.9987,0.0000,30.1311,44.6353,-57154.6000,-84785.2311,-84785.2311
6571.0000,7.4657,18.8675,5720.3000,53880.0000,-48159.7000,1.3969,1300.0682,4.4000,1.0000,11973.3333,4.5000,1.0000,13273.4015,0.0000,0.0000,65853.3333,4420.2318,-61433.1015,11.5205,4.2232,12989.7000,0.0000,12989.7000,0.3368,3510.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3510.7297,0.0000,0.0000,0.0000,9478.9703,9478.9703,10.8949,3.1676,53.2000,0.0000,53.2000,0.0014,12.0909,4.4000,1.0000,0.0000,0.0000,0.0000,12.0909,0.0000,0.0000,0.0000,41.1091,41.1091,10.8921,3.5948,366.8000,0.0000,366.8000,0.0095,99.1351,3.7000,1.0000,0.0000,0.0000,0.0000,99.1351,0.0000,0.0000,0.0000,267.6649,267.6649,10.8745,22.9153,0.0000,20847.6000,-20847.6000,0.5405,0.0000,0.0000,0.0000,4254.6122,4.9000,1.0000,4254.6122,0.0000,0.0000,25102.2122,0.0000,-25102.2122,12.5313,5.2340,12866.4000,0.0000,12866.4000,0.3336,3477.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3477.4054,0.0000,0.0000,0.0000,9388.9946,9388.9946,11.9116,9.0083,10.4599,-2.9325,-43987.4809,3.9281,672.7125,6.7271,3.9281,0.0000,2.2034,9.0083,7.9958,8.5020,-1.9175,-15340.0685,3.9281,1373.8124,13.7381,3.9281,0.0000,7.7479,7.9958,7.4657,7.7307,-1.1473,-8031.0255,3.9281,1625.0056,16.2501,3.9281,0.0000,10.1155,3.9281,10.0133,2.6187,0.0000,20.0668,30.0801,-42731.2000,-67358.5749,-67358.5749
6572.0000,7.4553,18.3859,6521.0000,39012.6000,-32491.6000,1.0115,1482.0455,4.4000,1.0000,8669.4667,4.5000,1.0000,10151.5121,0.0000,0.0000,47682.0667,5038.9545,-42643.1121,10.8818,3.5845,12995.2000,0.0000,12995.2000,0.3369,3512.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3512.2162,0.0000,0.0000,0.0000,9482.9838,9482.9838,10.1199,2.3926,447.3000,0.0000,447.3000,0.0116,101.6591,4.4000,1.0000,0.0000,0.0000,0.0000,101.6591,0.0000,0.0000,0.0000,345.6409,345.6409,10.0921,2.7948,361.6000,0.0000,361.6000,0.0094,97.7297,3.7000,1.0000,0.0000,0.0000,0.0000,97.7297,0.0000,0.0000,0.0000,263.8703,263.8703,10.0709,22.1117,0.0000,18363.3000,-18363.3000,0.4761,0.0000,0.0000,0.0000,3747.6122,4.9000,1.0000,3747.6122,0.0000,0.0000,22110.9122,0.0000,-22110.9122,11.8476,4.5503,11787.5000,0.0000,11787.5000,0.3056,3185.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3185.8108,0.0000,0.0000,0.0000,8601.6892,8601.6892,11.1564,9.2282,10.1923,-1.5998,-23996.5153,3.2266,558.9884,5.5899,3.2266,0.0000,1.2213,9.2282,7.8130,8.5206,-2.2015,-17611.7436,3.2266,1127.5607,11.2756,3.2266,0.0000,4.2943,7.8130,7.4553,7.6342,-0.6359,-4451.5812,3.2266,1340.6254,13.4063,3.2266,0.0000,5.6066,3.2266,5.8544,2.1511,0.0000,11.1222,16.9766,-25263.3000,-46059.8402,-46059.8402
6573.0000,7.4272,17.9567,7455.2000,34031.9000,-26576.7000,0.8823,1694.3636,4.4000,1.0000,7562.6444,4.5000,1.0000,9257.0081,0.0000,0.0000,41594.5444,5760.8364,-35833.7081,10.6569,3.3596,12995.4000,0.0000,12995.4000,0.3369,3512.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3512.2703,0.0000,0.0000,0.0000,9483.1297,9483.1297,9.8022,2.0749,1093.4000,0.0000,1093.4000,0.0283,248.5000,4.4000,1.0000,0.0000,0.0000,0.0000,248.5000,0.0000,0.0000,0.0000,844.9000,844.9000,9.7260,2.4287,499.4000,0.0000,499.4000,0.0129,134.9730,3.7000,1.0000,0.0000,0.0000,0.0000,134.9730,0.0000,0.0000,0.0000,364.4270,364.4270,9.6932,21.7340,0.0000,15719.2000,-15719.2000,0.4075,0.0000,0.0000,0.0000,3208.0000,4.9000,1.0000,3208.0000,0.0000,0.0000,18927.2000,0.0000,-18927.2000,11.3990,4.1017,9629.7000,0.0000,9629.7000,0.2497,2602.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2602.6216,0.0000,0.0000,0.0000,7027.0784,7027.0784,10.7657,9.2872,10.0264,-1.0936,-16404.6369,2.8767,501.9440,5.0194,2.8767,0.0000,0.8654,9.2872,7.7316,8.5094,-2.1575,-17259.7654,2.8767,1005.7679,10.0577,2.8767,0.0000,3.0431,7.7316,7.4272,7.5794,-0.4824,-3376.9707,2.8767,1198.1704,11.9817,2.8767,0.0000,3.9730,2.8767,4.2829,1.9178,0.0000,7.8816,12.1645,-18078.0000,-37041.3729,-37041.3729
6574.0000,7.4910,17.3299,8378.9000,27165.9000,-18787.0000,0.7043,1904.2955,4.4000,1.0000,6036.8667,4.5000,1.0000,7941.1621,0.0000,0.0000,33202.7667,6474.6045,-26728.1621,10.3504,3.0531,12995.6000,0.0000,12995.6000,0.3369,3512.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3512.3243,0.0000,0.0000,0.0000,9483.2757,9483.2757,9.3359,1.6086,1511.9000,0.0000,1511.9000,0.0392,343.6136,4.4000,1.0000,0.0000,0.0000,0.0000,343.6136,0.0000,0.0000,0.0000,1168.2864,1168.2864,9.2109,1.9136,363.7000,0.0000,363.7000,0.0094,98.2973,3.7000,1.0000,0.0000,0.0000,0.0000,98.2973,0.0000,0.0000,0.0000,265.4027,265.4027,9.1825,21.2233,0.0000,11883.5000,-11883.5000,0.3081,0.0000,0.0000,0.0000,2425.2041,4.9000,1.0000,2425.2041,0.0000,0.0000,14308.7041,0.0000,-14308.7041,10.7132,3.4159,8396.7000,0.0000,8396.7000,0.2177,2269.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2269.3784,0.0000,0.0000,0.0000,6127.3216,6127.3216,10.0304,9.6358,9.8331,-0.2629,-3944.1439,2.4235,456.0199,4.5602,2.5917,0.1681,0.6329,9.6358,7.4730,8.5544,-2.5272,-20217.3471,2.4235,845.6510,8.4565,2.4235,0.0000,1.8197,7.4730,7.4910,7.4820,0.0241,168.9112,2.4235,1013.8683,10.1387,2.4235,0.0000,2.3757,2.4235,2.6884,1.6157,0.0000,4.8283,7.5166,-7402.6000,-23992.5798,-23992.5798
6575.0000,7.4981,16.7236,9296.0000,23971.0000,-14675.0000,0.6215,2112.7273,4.4000,1.0000,5326.8889,4.5000,1.0000,7439.6162,0.0000,0.0000,29297.8889,7183.2727,-22114.6162,10.3158,3.0185,12989.1000,0.0000,12989.1000,0.3368,3510.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3510.5676,0.0000,0.0000,0.0000,9478.5324,9478.5324,9.1081,1.3808,1907.4000,0.0000,1907.4000,0.0495,433.5000,4.4000,1.0000,0.0000,0.0000,0.0000,433.5000,0.0000,0.0000,0.0000,1473.9000,1473.9000,8.9203,1.6230,375.9000,0.0000,375.9000,0.0097,101.5946,3.7000,1.0000,0.0000,0.0000,0.0000,101.5946,0.0000,0.0000,0.0000,274.3054,274.3054,8.8854,20.9262,0.0000,8380.6000,-8380.6000,0.2173,0.0000,0.0000,0.0000,1710.3265,4.9000,1.0000,1710.3265,0.0000,0.0000,10090.9265,0.0000,-10090.9265,10.1711,2.8738,4697.7000,0.0000,4697.7000,0.1218,1269.6486,3.7000,1.0000,0.0000,0.0000,0.0000,1269.6486,0.0000,0.0000,0.0000,3428.0514,3428.0514,9.7281,9.7055,9.7168,-0.0151,-226.5256,2.0348,458.3283,4.5833,2.5917,0.5569,0.6329,9.7055,7.3550,8.5303,-2.3058,-18446.6906,2.0348,710.7690,7.1077,2.0348,0.0000,1.0770,7.3550,7.4981,7.4266,0.1604,1122.4627,2.0348,853.3747,8.5337,2.0348,0.0000,1.4061,2.0348,1.6739,1.3565,0.0000,3.1160,4.7899,-3085.5000,-17550.7535,-17550.7535
6576.0000,7.4832,16.6351,8751.9000,22026.2000,-13274.3000,0.5711,1989.0682,4.4000,1.0000,4894.7111,4.5000,1.0000,6883.7793,0.0000,0.0000,26920.9111,6762.8318,-20158.0793,10.5068,3.2095,12983.6000,0.0000,12983.6000,0.3366,3509.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3509.0811,0.0000,0.0000,0.0000,9474.5189,9474.5189,9.0857,1.3584,1903.7000,0.0000,1903.7000,0.0494,432.6591,4.4000,1.0000,0.0000,0.0000,0.0000,432.6591,0.0000,0.0000,0.0000,1471.0409,1471.0409,8.8651,1.5678,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0000,0.0000,0.0000,294.9568,294.9568,8.8208,20.8616,0.0000,5667.5000,-5667.5000,0.1469,0.0000,0.0000,0.0000,1156.6327,4.9000,1.0000,1156.6327,0.0000,0.0000,6824.1327,0.0000,-6824.1327,9.8444,2.5471,1461.0000,0.0000,1461.0000,0.0379,394.8649,3.7000,1.0000,0.0000,0.0000,0.0000,394.8649,0.0000,0.0000,0.0000,1066.1351,1066.1351,9.6687,9.6372,9.6530,-0.0210,-315.2935,1.7285,459.6021,4.5960,2.5917,0.8632,0.6329,9.6372,7.3096,8.4734,-1.9397,-15517.9328,1.7285,605.3066,6.0531,1.7285,0.0000,0.6602,7.3096,7.4832,7.3964,0.1654,1157.6660,1.7285,725.9097,7.2591,1.7285,0.0000,0.8619,1.7285,1.0771,1.1524,0.0000,2.1550,3.2321,-2189.3000,-14675.5602,-14675.5602
6577.0000,7.5608,16.0559,9444.8000,19581.3000,-10136.5000,0.5077,2146.5455,4.4000,1.0000,4351.4000,4.5000,1.0000,6497.9455,0.0000,0.0000,23932.7000,7298.2545,-16634.4455,10.2388,2.9415,13000.7000,0.0000,13000.7000,0.3371,3513.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3513.7027,0.0000,0.0000,0.0000,9486.9973,9486.9973,8.7115,0.9842,3487.7000,0.0000,3487.7000,0.0904,792.6591,4.4000,1.0000,0.0000,0.0000,0.0000,792.6591,0.0000,0.0000,0.0000,2695.0409,2695.0409,8.2776,0.9803,417.5000,0.0000,417.5000,0.0108,112.8378,3.7000,1.0000,0.0000,0.0000,0.0000,112.8378,0.0000,0.0000,0.0000,304.6622,304.6622,8.2285,20.2694,0.0000,4077.7000,-4077.7000,0.1057,0.0000,0.0000,0.0000,832.1837,4.9000,1.0000,832.1837,0.0000,0.0000,4909.8837,0.0000,-4909.8837,9.0190,1.7217,845.2000,0.0000,845.2000,0.0219,228.4324,3.7000,1.0000,0.0000,0.0000,0.0000,228.4324,0.0000,0.0000,0.0000,616.7676,616.7676,9.2655,9.8329,9.5492,0.3782,5672.5765,1.6105,461.6834,4.6168,2.5917,0.9812,0.6329,9.8329,7.1266,8.4798,-2.1013,-16810.2044,1.6105,563.7987,5.6380,1.6105,0.0000,0.5339,7.1266,7.5608,7.3437,0.3853,2696.7667,1.6105,677.9334,6.7793,1.6105,0.0000,0.6971,1.6105,0.8900,1.0736,0.0000,1.8639,2.7539,3536.9000,-8440.8612,-8440.8612
6578.0000,7.6343,15.3260,10296.2000,17561.1000,-7264.9000,0.4553,2340.0455,4.4000,1.0000,3902.4667,4.5000,1.0000,6242.5121,0.0000,0.0000,21463.5667,7956.1545,-13507.4121,9.7709,2.4736,13002.5000,0.0000,13002.5000,0.3371,3514.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3514.1892,0.0000,0.0000,0.0000,9488.3108,9488.3108,8.2700,0.5428,7631.0000,0.0000,7631.0000,0.1978,1734.3182,4.4000,1.0000,0.0000,0.0000,0.0000,1734.3182,0.0000,0.0000,0.0000,5896.6818,5896.6818,7.3373,0.0400,405.8000,0.0000,405.8000,0.0105,109.6757,3.7000,1.0000,0.0000,0.0000,0.0000,109.6757,0.0000,0.0000,0.0000,296.1243,296.1243,7.2905,19.3313,0.0000,3163.9000,-3163.9000,0.0820,0.0000,0.0000,0.0000,645.6939,4.9000,1.0000,645.6939,0.0000,0.0000,3809.5939,0.0000,-3809.5939,7.8931,0.5958,382.3000,0.0000,382.3000,0.0099,103.3243,3.7000,1.0000,0.0000,0.0000,0.0000,103.3243,0.0000,0.0000,0.0000,278.9757,278.9757,8.6905,10.1385,9.4145,0.9650,14474.5840,1.6391,464.4044,4.6440,2.5917,0.9526,0.6329,10.1385,6.9335,8.5360,-2.5327,-20261.9693,1.6391,572.3985,5.7240,1.6391,0.0000,0.5629,6.9335,7.6343,7.2839,0.6329,4430.4719,1.6391,691.8570,6.9186,1.6391,0.0000,0.7350,1.6391,0.9333,1.0927,0.0000,1.9308,2.8641,10992.8000,-1356.9134,-1356.9134
6579.0000,7.6326,14.5409,11179.5000,16256.8000,-5077.3000,0.4215,2540.7955,4.4000,1.0000,3612.6222,4.5000,1.0000,6153.4177,0.0000,0.0000,19869.4222,8638.7045,-11230.7177,9.4219,2.1246,13012.9000,0.0000,13012.9000,0.3374,3517.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3517.0000,0.0000,0.0000,0.0000,9495.9000,9495.9000,7.9090,0.1817,9073.0000,0.0000,9073.0000,0.2352,2062.0455,4.4000,1.0000,0.0000,0.0000,0.0000,2062.0455,0.0000,0.0000,0.0000,7010.9545,7010.9545,6.7920,-0.5053,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0000,0.0000,0.0000,303.5676,303.5676,6.7437,18.7845,0.0000,2703.6000,-2703.6000,0.0701,0.0000,0.0000,0.0000,551.7551,4.9000,1.0000,551.7551,0.0000,0.0000,3255.3551,0.0000,-3255.3551,7.2623,-0.0350,382.4000,0.0000,382.4000,0.0099,103.3514,3.7000,1.0000,0.0000,0.0000,0.0000,103.3514,0.0000,0.0000,0.0000,279.0486,279.0486,8.3526,10.2674,9.3100,1.2761,19141.1316,1.6274,466.5309,4.6653,2.5917,0.9643,0.6329,10.2674,6.8647,8.5660,-2.6697,-21357.9834,1.6274,567.5433,5.6754,1.6274,0.0000,0.5509,6.8647,7.6326,7.2486,0.6886,4820.2498,1.6274,687.9969,6.8800,1.6274,0.0000,0.7193,1.6274,0.9154,1.0849,0.0000,1.9031,2.8185,15103.4000,2603.3980,2603.3980
6580.0000,7.3866,17.1116,7501.2000,23210.7000,-15709.5000,0.6018,1704.8182,4.4000,1.0000,5157.9333,4.5000,1.0000,6862.7515,0.0000,0.0000,28368.6333,5796.3818,-22572.2515,10.3692,3.0719,13013.1000,0.0000,13013.1000,0.3374,3517.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3517.0541,0.0000,0.0000,0.0000,9496.0459,9496.0459,9.1144,1.3872,10442.2000,0.0000,10442.2000,0.2707,2373.2273,4.4000,1.0000,0.0000,0.0000,0.0000,2373.2273,0.0000,0.0000,0.0000,8068.9727,8068.9727,8.0483,0.7510,406.7000,0.0000,406.7000,0.0105,109.9189,3.7000,1.0000,0.0000,0.0000,0.0000,109.9189,0.0000,0.0000,0.0000,296.7811,296.7811,8.0091,20.0499,0.0000,2535.8000,-2535.8000,0.0657,0.0000,0.0000,0.0000,517.5102,4.9000,1.0000,517.5102,0.0000,0.0000,3053.3102,0.0000,-3053.3102,8.4125,1.1152,845.5000,0.0000,845.5000,0.0219,228.5135,3.7000,1.0000,0.0000,0.0000,0.0000,228.5135,0.0000,0.0000,0.0000,616.9865,616.9865,8.7173,9.9215,9.3194,0.8025,12037.6605,1.9622,466.3379,4.6634,2.5917,0.6295,0.6329,9.9215,7.2030,8.5623,-2.5718,-20574.2948,1.9622,684.4259,6.8443,1.9622,0.0000,0.9657,7.2030,7.3866,7.2948,0.1986,1389.8588,1.9622,827.8189,8.2782,1.9622,0.0000,1.2608,1.9622,1.5172,1.3081,0.0000,2.8594,4.3766,6462.2000,-7146.7755,-7146.7755
6581.0000,7.2375,18.4920,3824.9000,30542.1000,-26717.2000,0.7919,869.2955,4.4000,1.0000,6787.1333,4.5000,1.0000,7656.4288,0.0000,0.0000,37329.2333,2955.6045,-34373.6288,11.0158,3.7185,13013.1000,0.0000,13013.1000,0.3374,3517.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3517.0541,0.0000,0.0000,0.0000,9496.0459,9496.0459,9.9720,2.2447,9439.1000,0.0000,9439.1000,0.2447,2145.2500,4.4000,1.0000,0.0000,0.0000,0.0000,2145.2500,0.0000,0.0000,0.0000,7293.8500,7293.8500,9.1703,1.8730,540.0000,0.0000,540.0000,0.0140,145.9459,3.7000,1.0000,0.0000,0.0000,0.0000,145.9459,0.0000,0.0000,0.0000,394.0541,394.0541,9.1270,21.1678,0.0000,2719.2000,-2719.2000,0.0705,0.0000,0.0000,0.0000,554.9388,4.9000,1.0000,554.9388,0.0000,0.0000,3274.1388,0.0000,-3274.1388,9.4869,2.1896,4396.2000,0.0000,4396.2000,0.1140,1188.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1188.1622,0.0000,0.0000,0.0000,3208.0378,3208.0378,9.1727,9.5622,9.3674,0.2596,3893.3657,2.3587,465.3601,4.6536,2.5917,0.2330,0.6329,9.5622,7.5025,8.5323,-2.3422,-18737.9282,2.3587,823.8254,8.2383,2.3587,0.0000,1.6775,7.5025,7.2375,7.3700,-0.3445,-2411.2172,2.3587,991.7332,9.9173,2.3587,0.0000,2.1901,2.3587,2.4976,1.5725,0.0000,4.5004,6.9981,-2048.0000,-17255.7797,-17255.7797
