Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6582.0000,7.2099,19.1575,3121.3000,87848.2000,-84726.9000,2.2776,709.3864,4.4000,1.0000,19521.8222,4.5000,1.0000,20231.2086,0.0000,0.0000,107370.0222,2411.9136,-104958.1086,12.8625,5.5652,13012.1000,0.0000,13012.1000,0.3374,3516.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3516.7838,0.0000,0.0000,0.0000,9495.3162,9495.3162,12.3511,4.6239,4483.3000,0.0000,4483.3000,0.1162,1018.9318,4.4000,1.0000,0.0000,0.0000,0.0000,1018.9318,0.0000,0.0000,0.0000,3464.3682,3464.3682,12.1646,4.8673,489.9000,0.0000,489.9000,0.0127,132.4054,3.7000,1.0000,0.0000,0.0000,0.0000,132.4054,0.0000,0.0000,0.0000,357.4946,357.4946,12.1453,24.1861,0.0000,3213.2000,-3213.2000,0.0833,0.0000,0.0000,0.0000,655.7551,4.9000,1.0000,655.7551,0.0000,0.0000,3868.9551,0.0000,-3868.9551,12.3537,5.0564,14739.4000,0.0000,14739.4000,0.3821,3983.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3983.6216,0.0000,0.0000,0.0000,10755.7784,10755.7784,11.7744,8.2414,10.0079,-4.3733,-65599.8354,4.8141,840.6696,8.4067,4.8141,0.0000,4.0561,8.2414,8.1881,8.2148,-0.1237,-989.3384,4.8141,1705.3058,17.0531,4.8141,0.0000,14.2622,8.1881,7.2099,7.6990,-2.5950,-18164.9325,4.8141,1994.3779,19.9438,4.8141,0.0000,18.6204,4.8141,17.4677,3.2094,0.0000,36.9386,54.4063,-55215.4000,-84754.1063,-84754.1063
6583.0000,7.4426,19.6648,0.0000,133684.6000,-133684.6000,3.4660,0.0000,0.0000,0.0000,29707.6889,4.5000,1.0000,29707.6889,0.0000,0.0000,163392.2889,0.0000,-163392.2889,13.5353,6.2381,22078.0000,0.0000,22078.0000,0.5724,5967.0270,3.7000,1.0000,0.0000,0.0000,0.0000,5967.0270,0.0000,0.0000,0.0000,16110.9730,16110.9730,12.9346,5.2073,2958.1000,0.0000,2958.1000,0.0767,672.2955,4.4000,1.0000,0.0000,0.0000,0.0000,672.2955,0.0000,0.0000,0.0000,2285.8045,2285.8045,12.8493,5.5520,1000.0000,0.0000,1000.0000,0.0259,270.2703,3.7000,1.0000,0.0000,0.0000,0.0000,270.2703,0.0000,0.0000,0.0000,729.7297,729.7297,12.8221,24.8630,0.0000,3396.0000,-3396.0000,0.0880,0.0000,0.0000,0.0000,693.0612,4.9000,1.0000,693.0612,0.0000,0.0000,4089.0612,0.0000,-4089.0612,12.9746,5.6773,15665.7000,0.0000,15665.7000,0.4062,4233.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4233.9730,0.0000,0.0000,0.0000,11431.7270,11431.7270,12.5483,8.5413,10.5448,-7.1638,-107456.9144,6.9529,1186.4095,11.8641,6.9529,0.0000,12.2198,8.5413,8.1033,8.3223,-1.4683,-11746.6896,6.9529,2451.1946,24.5119,6.9529,0.0000,42.9679,8.1033,7.4426,7.7729,-2.5314,-17719.5119,6.9529,2870.9115,28.7091,6.9529,0.0000,56.0981,6.9529,47.9226,4.6353,0.0000,111.2857,159.2083,-95378.8000,-136923.1158,-136923.1158
6584.0000,7.5476,19.7699,0.0000,156736.7000,-156736.7000,4.0637,0.0000,0.0000,0.0000,34830.3778,4.5000,1.0000,34830.3778,0.0000,0.0000,191567.0778,0.0000,-191567.0778,13.5499,6.2526,26938.4000,0.0000,26938.4000,0.6984,7280.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7280.6486,0.0000,0.0000,0.0000,19657.7514,19657.7514,12.9340,24.9748,0.0000,8523.0000,-8523.0000,0.2210,0.0000,0.0000,0.0000,1739.3878,4.9000,1.0000,1739.3878,0.0000,0.0000,10262.3878,0.0000,-10262.3878,13.2555,5.9583,1670.9000,0.0000,1670.9000,0.0433,451.5946,3.7000,1.0000,0.0000,0.0000,0.0000,451.5946,0.0000,0.0000,0.0000,1219.3054,1219.3054,13.2173,25.2582,0.0000,3853.6000,-3853.6000,0.0999,0.0000,0.0000,0.0000,786.4490,4.9000,1.0000,786.4490,0.0000,0.0000,4640.0490,0.0000,-4640.0490,13.3627,6.0654,15048.1000,0.0000,15048.1000,0.3901,4067.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4067.0541,0.0000,0.0000,0.0000,10981.0459,10981.0459,13.0187,8.8800,10.9493,-8.8059,-132088.9628,8.2747,1387.7544,13.8775,8.2747,0.0000,20.5980,8.8800,8.1574,8.5187,-2.8825,-23059.7379,8.2747,2891.8818,28.9188,8.2747,0.0000,72.4278,8.1574,7.5476,7.8525,-2.7804,-19462.7111,8.2747,3404.5371,34.0454,8.2747,0.0000,94.5603,8.2747,77.3935,5.5165,0.0000,187.5861,264.9796,-125455.9000,-174611.4118,-174611.4118
6585.0000,7.6613,19.8835,0.0000,177958.0000,-177958.0000,4.6139,0.0000,0.0000,0.0000,39546.2222,4.5000,1.0000,39546.2222,0.0000,0.0000,217504.2222,0.0000,-217504.2222,13.4789,6.1816,30628.1000,0.0000,30628.1000,0.7941,8277.8649,3.7000,1.0000,0.0000,0.0000,0.0000,8277.8649,0.0000,0.0000,0.0000,22350.2351,22350.2351,12.8811,24.9219,0.0000,20209.2000,-20209.2000,0.5240,0.0000,0.0000,0.0000,4124.3265,4.9000,1.0000,4124.3265,0.0000,0.0000,24333.5265,0.0000,-24333.5265,13.5319,6.2346,1811.2000,0.0000,1811.2000,0.0470,489.5135,3.7000,1.0000,0.0000,0.0000,0.0000,489.5135,0.0000,0.0000,0.0000,1321.6865,1321.6865,13.4966,25.5374,0.0000,5446.1000,-5446.1000,0.1412,0.0000,0.0000,0.0000,1111.4490,4.9000,1.0000,1111.4490,0.0000,0.0000,6557.5490,0.0000,-6557.5490,13.6720,6.3747,13195.6000,0.0000,13195.6000,0.3421,3566.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3566.3784,0.0000,0.0000,0.0000,9629.2216,9629.2216,13.4144,9.2518,11.3331,-10.3753,-155629.9211,9.6933,1599.3856,15.9939,9.6933,0.0000,33.1121,9.2518,8.3033,8.7775,-4.4328,-35462.2037,9.6933,3349.1259,33.4913,9.6933,0.0000,116.4302,8.3033,7.6613,7.9823,-3.4289,-24002.0298,9.6933,3965.1367,39.6514,9.6933,0.0000,152.0091,9.6933,119.7570,6.4622,0.0000,301.5514,421.3084,-157978.4000,-215094.1545,-215094.1545
6586.0000,7.8033,20.0255,0.0000,191212.5000,-191212.5000,4.9575,0.0000,0.0000,0.0000,42491.6667,4.5000,1.0000,42491.6667,0.0000,0.0000,233704.1667,0.0000,-233704.1667,13.2668,5.9695,36159.1000,0.0000,36159.1000,0.9375,9772.7297,3.7000,1.0000,0.0000,0.0000,0.0000,9772.7297,0.0000,0.0000,0.0000,26386.3703,26386.3703,12.6500,24.6908,0.0000,34116.8000,-34116.8000,0.8845,0.0000,0.0000,0.0000,6962.6122,4.9000,1.0000,6962.6122,0.0000,0.0000,41079.4122,0.0000,-41079.4122,13.6103,6.3130,1855.7000,0.0000,1855.7000,0.0481,501.5405,3.7000,1.0000,0.0000,0.0000,0.0000,501.5405,0.0000,0.0000,0.0000,1354.1595,1354.1595,13.5787,25.6195,0.0000,9861.7000,-9861.7000,0.2557,0.0000,0.0000,0.0000,2012.5918,4.9000,1.0000,2012.5918,0.0000,0.0000,11874.2918,0.0000,-11874.2918,13.8563,6.5590,11960.6000,0.0000,11960.6000,0.3101,3232.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3232.5946,0.0000,0.0000,0.0000,8728.0054,8728.0054,13.6522,9.6375,11.6449,-11.4486,-171728.2640,11.0902,1805.9266,18.0593,11.0902,0.0000,49.5890,9.6375,8.5128,9.0752,-6.0140,-48112.0944,11.0902,3781.8855,37.8189,11.0902,0.0000,174.3672,8.5128,7.8033,8.1580,-4.3356,-30348.9772,11.0902,4501.1013,45.0110,11.0902,0.0000,227.6505,11.0902,173.7223,7.3935,0.0000,451.6066,625.3289,-185215.6000,-250189.3356,-250189.3356
6587.0000,7.9855,20.2077,0.0000,216059.5000,-216059.5000,5.6017,0.0000,0.0000,0.0000,48013.2222,4.5000,1.0000,48013.2222,0.0000,0.0000,264072.7222,0.0000,-264072.7222,13.4132,6.1159,38002.0000,0.0000,38002.0000,0.9853,10270.8108,3.7000,1.0000,0.0000,0.0000,0.0000,10270.8108,0.0000,0.0000,0.0000,27731.1892,27731.1892,12.8432,24.8840,0.0000,45541.7000,-45541.7000,1.1808,0.0000,0.0000,0.0000,9294.2245,4.9000,1.0000,9294.2245,0.0000,0.0000,54835.9245,0.0000,-54835.9245,13.9703,6.6730,2186.7000,0.0000,2186.7000,0.0567,591.0000,3.7000,1.0000,0.0000,0.0000,0.0000,591.0000,0.0000,0.0000,0.0000,1595.7000,1595.7000,13.9375,25.9783,0.0000,12913.6000,-12913.6000,0.3348,0.0000,0.0000,0.0000,2635.4286,4.9000,1.0000,2635.4286,0.0000,0.0000,15549.0286,0.0000,-15549.0286,14.2571,6.9598,9645.0000,0.0000,9645.0000,0.2501,2606.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2606.7568,0.0000,0.0000,0.0000,7038.2432,7038.2432,14.1125,10.0008,12.0566,-13.3361,-200041.8943,12.6140,2018.8537,20.1885,12.6140,0.0000,72.9669,10.0008,8.7670,9.3839,-7.5032,-60025.2109,12.6140,4243.7374,42.4374,12.6140,0.0000,256.5697,8.7670,7.9855,8.3762,-5.4322,-38025.4377,12.6140,5070.1021,50.7010,12.6140,0.0000,334.9725,12.6140,248.0639,8.4093,0.0000,664.5091,912.5730,-224681.1000,-298092.5429,-298092.5429
6588.0000,8.0979,20.3201,0.0000,228826.5000,-228826.5000,5.9328,0.0000,0.0000,0.0000,50850.3333,4.5000,1.0000,50850.3333,0.0000,0.0000,279676.8333,0.0000,-279676.8333,13.7501,6.4528,32937.2000,0.0000,32937.2000,0.8540,8901.9459,3.7000,1.0000,0.0000,0.0000,0.0000,8901.9459,0.0000,0.0000,0.0000,24035.2541,24035.2541,13.2644,25.3052,0.0000,41729.7000,-41729.7000,1.0819,0.0000,0.0000,0.0000,8516.2653,4.9000,1.0000,8516.2653,0.0000,0.0000,50245.9653,0.0000,-50245.9653,14.2799,6.9826,2611.4000,0.0000,2611.4000,0.0677,705.7838,3.7000,1.0000,0.0000,0.0000,0.0000,705.7838,0.0000,0.0000,0.0000,1905.6162,1905.6162,14.2413,26.2822,0.0000,15356.2000,-15356.2000,0.3981,0.0000,0.0000,0.0000,3133.9184,4.9000,1.0000,3133.9184,0.0000,0.0000,18490.1184,0.0000,-18490.1184,14.6150,7.3177,8410.0000,0.0000,8410.0000,0.2180,2272.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2272.9730,0.0000,0.0000,0.0000,6137.0270,6137.0270,14.4910,10.1959,12.3435,-14.1682,-212522.5576,12.8288,2028.7828,20.2878,12.8288,0.0000,76.7578,10.1959,8.9161,9.5560,-7.9157,-63325.5426,12.8288,4283.7014,42.8370,12.8288,0.0000,269.8995,8.9161,8.0979,8.5070,-5.7838,-40486.9195,12.8288,5126.6058,51.2661,12.8288,0.0000,352.3757,12.8288,259.9357,8.5525,0.0000,699.0330,958.9687,-241953.8000,-316335.0197,-316335.0197
6589.0000,8.1605,20.3827,0.0000,228232.3000,-228232.3000,5.9173,0.0000,0.0000,0.0000,50718.2889,4.5000,1.0000,50718.2889,0.0000,0.0000,278950.5889,0.0000,-278950.5889,13.9006,6.6033,37999.9000,0.0000,37999.9000,0.9852,10270.2432,3.7000,1.0000,0.0000,0.0000,0.0000,10270.2432,0.0000,0.0000,0.0000,27729.6568,27729.6568,13.3300,25.3708,0.0000,28136.4000,-28136.4000,0.7295,0.0000,0.0000,0.0000,5742.1224,4.9000,1.0000,5742.1224,0.0000,0.0000,33878.5224,0.0000,-33878.5224,14.0271,6.7298,2494.1000,0.0000,2494.1000,0.0647,674.0811,3.7000,1.0000,0.0000,0.0000,0.0000,674.0811,0.0000,0.0000,0.0000,1820.0189,1820.0189,13.9896,26.0305,0.0000,19634.1000,-19634.1000,0.5091,0.0000,0.0000,0.0000,4006.9592,4.9000,1.0000,4006.9592,0.0000,0.0000,23641.0592,0.0000,-23641.0592,14.4761,7.1788,7483.7000,0.0000,7483.7000,0.1940,2022.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2022.6216,0.0000,0.0000,0.0000,5461.0784,5461.0784,14.3637,10.3205,12.3421,-13.0994,-196491.7362,12.5997,1992.6682,19.9267,12.5997,0.0000,72.7188,10.3205,8.9997,9.6601,-8.0229,-64183.0996,12.5997,4188.1886,41.8819,12.5997,0.0000,255.6974,8.9997,8.1605,8.5801,-5.8264,-40784.5807,12.5997,5018.7848,50.1878,12.5997,0.0000,333.8336,12.5997,247.2854,8.3998,0.0000,662.2499,909.5353,-228025.1000,-301459.4165,-301459.4165
6590.0000,8.2482,20.4704,0.0000,239085.4000,-239085.4000,6.1987,0.0000,0.0000,0.0000,53130.0889,4.5000,1.0000,53130.0889,0.0000,0.0000,292215.4889,0.0000,-292215.4889,14.0735,6.7762,36158.8000,0.0000,36158.8000,0.9375,9772.6486,3.7000,1.0000,0.0000,0.0000,0.0000,9772.6486,0.0000,0.0000,0.0000,26386.1514,26386.1514,13.5475,25.5883,0.0000,29059.7000,-29059.7000,0.7534,0.0000,0.0000,0.0000,5930.5510,4.9000,1.0000,5930.5510,0.0000,0.0000,34990.2510,0.0000,-34990.2510,14.2450,6.9477,1656.4000,0.0000,1656.4000,0.0429,447.6757,3.7000,1.0000,0.0000,0.0000,0.0000,447.6757,0.0000,0.0000,0.0000,1208.7243,1208.7243,14.2209,26.2617,0.0000,21902.5000,-21902.5000,0.5679,0.0000,0.0000,0.0000,4469.8980,4.9000,1.0000,4469.8980,0.0000,0.0000,26372.3980,0.0000,-26372.3980,14.7466,7.4494,6557.4000,0.0000,6557.4000,0.1700,1772.2703,3.7000,1.0000,0.0000,0.0000,0.0000,1772.2703,0.0000,0.0000,0.0000,4785.1297,4785.1297,14.6513,10.4476,12.5494,-14.0579,-210868.3408,13.0057,2039.2191,20.3922,13.0057,0.0000,79.9774,10.4476,9.1096,9.7786,-8.3897,-67117.7797,13.0057,4300.9389,43.0094,13.0057,0.0000,281.2207,9.1096,8.2482,8.6789,-6.1731,-43212.0120,13.0057,5157.9275,51.5793,13.0057,0.0000,367.1563,13.0057,269.9845,8.6705,0.0000,728.3544,998.3390,-245675.0000,-321198.1325,-321198.1325
6591.0000,8.3531,20.5753,0.0000,249512.8000,-249512.8000,6.4691,0.0000,0.0000,0.0000,55447.2889,4.5000,1.0000,55447.2889,0.0000,0.0000,304960.0889,0.0000,-304960.0889,14.1795,6.8822,34317.7000,0.0000,34317.7000,0.8898,9275.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9275.0541,0.0000,0.0000,0.0000,25042.6459,25042.6459,13.7011,25.7419,0.0000,33055.1000,-33055.1000,0.8570,0.0000,0.0000,0.0000,6745.9388,4.9000,1.0000,6745.9388,0.0000,0.0000,39801.0388,0.0000,-39801.0388,14.4615,7.1642,1601.3000,0.0000,1601.3000,0.0415,432.7838,3.7000,1.0000,0.0000,0.0000,0.0000,432.7838,0.0000,0.0000,0.0000,1168.5162,1168.5162,14.4392,26.4800,0.0000,22967.7000,-22967.7000,0.5955,0.0000,0.0000,0.0000,4687.2857,4.9000,1.0000,4687.2857,0.0000,0.0000,27654.9857,0.0000,-27654.9857,14.9675,7.6702,7483.7000,0.0000,7483.7000,0.1940,2022.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2022.6216,0.0000,0.0000,0.0000,5461.0784,5461.0784,14.8632,10.6319,12.7475,-14.7648,-221471.5999,13.5703,2110.3463,21.1035,13.5703,0.0000,90.8523,10.6319,9.2446,9.9382,-9.0764,-72611.4073,13.5703,4456.7017,44.5670,13.5703,0.0000,319.4594,9.2446,8.3531,8.7988,-6.6658,-46660.8657,13.5703,5353.4251,53.5343,13.5703,0.0000,417.0801,13.5703,303.7136,9.0469,0.0000,827.3917,1131.1053,-262132.9000,-340743.8728,-340743.8728
6592.0000,8.4341,20.6563,0.0000,253023.6000,-253023.6000,6.5601,0.0000,0.0000,0.0000,56227.4667,4.5000,1.0000,56227.4667,0.0000,0.0000,309251.0667,0.0000,-309251.0667,14.2611,6.9638,29244.9000,0.0000,29244.9000,0.7582,7904.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7904.0270,0.0000,0.0000,0.0000,21340.8730,21340.8730,13.8590,25.8998,0.0000,36167.7000,-36167.7000,0.9377,0.0000,0.0000,0.0000,7381.1633,4.9000,1.0000,7381.1633,0.0000,0.0000,43548.8633,0.0000,-43548.8633,14.6796,7.3823,2055.9000,0.0000,2055.9000,0.0533,555.6486,3.7000,1.0000,0.0000,0.0000,0.0000,555.6486,0.0000,0.0000,0.0000,1500.2514,1500.2514,14.6513,26.6921,0.0000,24599.8000,-24599.8000,0.6378,0.0000,0.0000,0.0000,5020.3673,4.9000,1.0000,5020.3673,0.0000,0.0000,29620.1673,0.0000,-29620.1673,15.2094,7.9121,8718.7000,0.0000,8718.7000,0.2260,2356.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2356.4054,0.0000,0.0000,0.0000,6362.2946,6362.2946,15.0895,10.7619,12.9257,-15.3115,-229672.4499,13.7598,2124.1122,21.2411,13.7598,0.0000,94.7115,10.7619,9.3466,10.0543,-9.3892,-75113.2850,13.7598,4496.2959,44.9630,13.7598,0.0000,333.0292,9.3466,8.4341,8.8903,-6.9187,-48430.9435,13.7598,5406.3287,54.0633,13.7598,0.0000,434.7965,13.7598,315.6101,9.1732,0.0000,862.5371,1178.1472,-273771.6000,-353216.6784,-353216.6784
6593.0000,8.5150,20.7372,0.0000,268238.5000,-268238.5000,6.9546,0.0000,0.0000,0.0000,59608.5556,4.5000,1.0000,59608.5556,0.0000,0.0000,327847.0556,0.0000,-327847.0556,14.5859,7.2886,19110.4000,0.0000,19110.4000,0.4955,5164.9730,3.7000,1.0000,0.0000,0.0000,0.0000,5164.9730,0.0000,0.0000,0.0000,13945.4270,13945.4270,14.3276,26.3684,0.0000,36373.5000,-36373.5000,0.9431,0.0000,0.0000,0.0000,7423.1633,4.9000,1.0000,7423.1633,0.0000,0.0000,43796.6633,0.0000,-43796.6633,15.1386,7.8413,1318.4000,0.0000,1318.4000,0.0342,356.3243,3.7000,1.0000,0.0000,0.0000,0.0000,356.3243,0.0000,0.0000,0.0000,962.0757,962.0757,15.1208,27.1616,0.0000,23484.2000,-23484.2000,0.6089,0.0000,0.0000,0.0000,4792.6939,4.9000,1.0000,4792.6939,0.0000,0.0000,28276.8939,0.0000,-28276.8939,15.6444,8.3471,11497.5000,0.0000,11497.5000,0.2981,3107.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3107.4324,0.0000,0.0000,0.0000,8390.0676,8390.0676,15.4891,10.8995,13.1943,-16.5233,-247849.6845,14.0014,2137.6349,21.3763,14.0014,0.0000,99.7881,10.8995,9.4498,10.1746,-9.7867,-78293.6312,14.0014,4551.5172,45.5152,14.0014,0.0000,350.8800,9.4498,8.5150,8.9824,-7.2114,-50479.7268,14.0014,5479.0113,54.7901,14.0014,0.0000,458.1023,14.0014,331.2062,9.3343,0.0000,908.7704,1239.9766,-296169.9000,-376623.0424,-376623.0424
6594.0000,8.1294,20.3516,0.0000,157980.6000,-157980.6000,4.0959,0.0000,0.0000,0.0000,35106.8000,4.5000,1.0000,35106.8000,0.0000,0.0000,193087.4000,0.0000,-193087.4000,14.2257,6.9284,15727.9000,0.0000,15727.9000,0.4078,4250.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4250.7838,0.0000,0.0000,0.0000,11477.1162,11477.1162,13.8633,25.9041,0.0000,1761.5000,-1761.5000,0.0457,0.0000,0.0000,0.0000,359.4898,4.9000,1.0000,359.4898,0.0000,0.0000,2120.9898,0.0000,-2120.9898,13.9303,6.6330,1091.7000,0.0000,1091.7000,0.0283,295.0541,3.7000,1.0000,0.0000,0.0000,0.0000,295.0541,0.0000,0.0000,0.0000,796.6459,796.6459,13.9051,25.9460,0.0000,21087.6000,-21087.6000,0.5467,0.0000,0.0000,0.0000,4303.5918,4.9000,1.0000,4303.5918,0.0000,0.0000,25391.1918,0.0000,-25391.1918,14.7068,7.4095,13504.4000,0.0000,13504.4000,0.3501,3649.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3649.8378,0.0000,0.0000,0.0000,9854.5622,9854.5622,14.3957,10.1275,12.2616,-9.0125,-135187.4884,8.2118,1303.0855,13.0309,8.2118,0.0000,20.1320,10.1275,8.9324,9.5299,-4.7313,-37850.0996,8.2118,2745.1596,27.4516,8.2118,0.0000,70.7890,8.9324,8.1294,8.5309,-3.6334,-25433.6692,8.2118,3278.1166,32.7812,8.2118,0.0000,92.4208,8.2118,75.7830,5.4746,0.0000,183.3417,259.1247,-150505.7000,-198471.2573,-198471.2573
6595.0000,8.0321,20.2543,0.0000,160114.5000,-160114.5000,4.1513,0.0000,0.0000,0.0000,35581.0000,4.5000,1.0000,35581.0000,0.0000,0.0000,195695.5000,0.0000,-195695.5000,14.3018,7.0045,15735.7000,0.0000,15735.7000,0.4080,4252.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4252.8919,0.0000,0.0000,0.0000,11482.8081,11482.8081,13.9339,25.9747,0.0000,1336.6000,-1336.6000,0.0347,0.0000,0.0000,0.0000,272.7755,4.9000,1.0000,272.7755,0.0000,0.0000,1609.3755,0.0000,-1609.3755,13.9854,6.6881,839.7000,0.0000,839.7000,0.0218,226.9459,3.7000,1.0000,0.0000,0.0000,0.0000,226.9459,0.0000,0.0000,0.0000,612.7541,612.7541,13.9658,26.0066,0.0000,17172.9000,-17172.9000,0.4452,0.0000,0.0000,0.0000,3504.6735,4.9000,1.0000,3504.6735,0.0000,0.0000,20677.5735,0.0000,-20677.5735,14.6283,7.3310,12886.9000,0.0000,12886.9000,0.3341,3482.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3482.9459,0.0000,0.0000,0.0000,9403.9541,9403.9541,14.3270,9.9079,12.1174,-9.1956,-137934.2167,8.0925,1291.9090,12.9191,8.0925,0.0000,19.2673,9.9079,8.7935,9.3507,-4.3478,-34782.6471,8.0925,2726.5347,27.2653,8.0925,0.0000,67.7486,8.7935,8.0321,8.4128,-3.3952,-23766.0690,8.0925,3247.4610,32.4746,8.0925,0.0000,88.4512,8.0925,72.7873,5.3950,0.0000,175.4671,248.2544,-149161.7000,-196482.9328,-196482.9328
6596.0000,7.8397,20.0619,0.0000,99835.4000,-99835.4000,2.5884,0.0000,0.0000,0.0000,22185.6444,4.5000,1.0000,22185.6444,0.0000,0.0000,122021.0444,0.0000,-122021.0444,13.5428,6.2455,15745.3000,0.0000,15745.3000,0.4082,4255.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4255.4865,0.0000,0.0000,0.0000,11489.8135,11489.8135,13.0058,13.0058,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.0058,5.7085,918.4000,0.0000,918.4000,0.0238,248.2162,3.7000,1.0000,0.0000,0.0000,0.0000,248.2162,0.0000,0.0000,0.0000,670.1838,670.1838,12.9744,25.0153,0.0000,14331.7000,-14331.7000,0.3716,0.0000,0.0000,0.0000,2924.8367,4.9000,1.0000,2924.8367,0.0000,0.0000,17256.5367,0.0000,-17256.5367,13.7810,6.4837,11806.2000,0.0000,11806.2000,0.3061,3190.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3190.8649,0.0000,0.0000,0.0000,8615.3351,8615.3351,13.3783,9.6335,11.5059,-5.3415,-80122.5739,5.5472,908.6145,9.0861,5.5472,0.0000,6.2056,9.6335,8.5287,9.0811,-2.9548,-23638.7154,5.5472,1891.1641,18.9116,5.5472,0.0000,21.8206,8.5287,7.8397,8.1842,-2.1059,-14740.9594,5.5472,2248.7780,22.4878,5.5472,0.0000,28.4885,5.5472,25.7639,3.6981,0.0000,56.5148,82.2787,-85697.2000,-118502.2487,-118502.2487
6597.0000,7.7316,19.9538,0.0000,91433.5000,-91433.5000,2.3706,0.0000,0.0000,0.0000,20318.5556,4.5000,1.0000,20318.5556,0.0000,0.0000,111752.0556,0.0000,-111752.0556,13.6028,6.3055,13325.0000,0.0000,13325.0000,0.3455,3601.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3601.3514,0.0000,0.0000,0.0000,9723.6486,9723.6486,13.0919,13.0919,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.0919,5.7946,547.2000,0.0000,547.2000,0.0142,147.8919,3.7000,1.0000,0.0000,0.0000,0.0000,147.8919,0.0000,0.0000,0.0000,399.3081,399.3081,13.0709,25.1118,0.0000,11943.0000,-11943.0000,0.3096,0.0000,0.0000,0.0000,2437.3469,4.9000,1.0000,2437.3469,0.0000,0.0000,14380.3469,0.0000,-14380.3469,13.8264,6.5292,9645.0000,0.0000,9645.0000,0.2501,2606.7568,3.7000,1.0000,0.0000,0.0000,0.0000,2606.7568,0.0000,0.0000,0.0000,7038.2432,7038.2432,13.4567,9.2177,11.3372,-5.3790,-80685.7032,4.9349,814.1162,8.1412,4.9349,0.0000,4.3693,9.2177,8.4455,8.8316,-1.8372,-14697.3166,4.9349,1700.9992,17.0100,4.9349,0.0000,15.3635,8.4455,7.7316,8.0886,-1.9412,-13588.1827,4.9349,2009.1180,20.0912,4.9349,0.0000,20.0583,4.9349,18.6955,3.2900,0.0000,39.7911,58.4865,-79859.3000,-108971.2025,-108971.2025
6598.0000,7.6404,19.8627,0.0000,68824.4000,-68824.4000,1.7844,0.0000,0.0000,0.0000,15294.3111,4.5000,1.0000,15294.3111,0.0000,0.0000,84118.7111,0.0000,-84118.7111,13.2165,5.9192,13002.0000,0.0000,13002.0000,0.3371,3514.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3514.0541,0.0000,0.0000,0.0000,9487.9459,9487.9459,12.5876,24.4143,35.5000,1281.3000,-1245.8000,0.0332,8.0682,4.4000,1.0000,261.4898,4.9000,1.0000,269.5580,0.0000,0.0000,1542.7898,27.4318,-1515.3580,12.6880,5.3907,409.4000,0.0000,409.4000,0.0106,110.6486,3.7000,1.0000,0.0000,0.0000,0.0000,110.6486,0.0000,0.0000,0.0000,298.7514,298.7514,12.6682,24.7090,0.0000,8643.8000,-8643.8000,0.2241,0.0000,0.0000,0.0000,1764.0408,4.9000,1.0000,1764.0408,0.0000,0.0000,10407.8408,0.0000,-10407.8408,13.3581,6.0609,8410.0000,0.0000,8410.0000,0.2180,2272.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2272.9730,0.0000,0.0000,0.0000,6137.0270,6137.0270,12.9513,9.1049,11.0281,-3.8684,-58025.7599,3.9112,653.7562,6.5376,3.9112,0.0000,2.1752,9.1049,8.2878,8.6964,-1.5407,-12325.8797,3.9112,1356.2117,13.5621,3.9112,0.0000,7.6487,8.2878,7.6404,7.9641,-1.3952,-9766.5460,3.9112,1601.2172,16.0122,3.9112,0.0000,9.9860,3.9112,9.8965,2.6075,0.0000,19.8099,29.7064,-56892.6000,-80118.1856,-80118.1856
6599.0000,7.5449,19.7647,18.3000,59497.8000,-59479.5000,1.5426,4.1591,4.4000,1.0000,13221.7333,4.5000,1.0000,13225.8924,0.0000,0.0000,72719.5333,14.1409,-72705.3924,13.1857,5.8884,13002.0000,0.0000,13002.0000,0.3371,3514.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3514.0541,0.0000,0.0000,0.0000,9487.9459,9487.9459,12.4496,23.0407,504.6000,2689.6000,-2185.0000,0.0697,114.6818,4.4000,1.0000,548.8980,4.9000,1.0000,663.5798,0.0000,0.0000,3238.4980,389.9182,-2848.5798,12.6706,5.3733,415.4000,0.0000,415.4000,0.0108,112.2703,3.7000,1.0000,0.0000,0.0000,0.0000,112.2703,0.0000,0.0000,0.0000,303.1297,303.1297,12.6471,24.6879,0.0000,5617.8000,-5617.8000,0.1457,0.0000,0.0000,0.0000,1146.4898,4.9000,1.0000,1146.4898,0.0000,0.0000,6764.2898,0.0000,-6764.2898,13.1719,5.8746,4704.9000,0.0000,4704.9000,0.1220,1271.5946,3.7000,1.0000,0.0000,0.0000,0.0000,1271.5946,0.0000,0.0000,0.0000,3433.3054,3433.3054,12.9055,8.8138,10.8596,-3.5160,-52739.4330,3.3417,562.5919,5.6259,3.3417,0.0000,1.3567,8.8138,8.2575,8.5356,-0.8963,-7170.2130,3.3417,1167.0134,11.6701,3.3417,0.0000,4.7705,8.2575,7.5449,7.9012,-1.3120,-9184.2348,3.3417,1371.9332,13.7193,3.3417,0.0000,6.2283,3.3417,6.4414,2.2278,0.0000,12.3555,18.7969,-49160.0000,-69093.8809,-69093.8809
6600.0000,7.4636,19.6707,97.3000,49603.8000,-49506.5000,1.2861,22.1136,4.4000,1.0000,11023.0667,4.5000,1.0000,11045.1803,0.0000,0.0000,60626.8667,75.1864,-60551.6803,13.1873,5.8900,13011.6000,0.0000,13011.6000,0.3373,3516.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3516.6486,0.0000,0.0000,0.0000,9494.9514,9494.9514,12.2898,21.0242,1081.8000,2528.2000,-1446.4000,0.0655,245.8636,4.4000,1.0000,515.9592,4.9000,1.0000,761.8228,0.0000,0.0000,3044.1592,835.9364,-2208.2228,12.4985,5.2012,408.0000,0.0000,408.0000,0.0106,110.2703,3.7000,1.0000,0.0000,0.0000,0.0000,110.2703,0.0000,0.0000,0.0000,297.7297,297.7297,12.4704,24.5112,0.0000,3512.6000,-3512.6000,0.0911,0.0000,0.0000,0.0000,716.8571,4.9000,1.0000,716.8571,0.0000,0.0000,4229.4571,0.0000,-4229.4571,12.8702,5.5729,1463.0000,0.0000,1463.0000,0.0379,395.4054,3.7000,1.0000,0.0000,0.0000,0.0000,395.4054,0.0000,0.0000,0.0000,1067.5946,1067.5946,12.7693,8.6064,10.6878,-2.9360,-44039.8995,2.7428,465.1645,4.6516,2.7428,0.0000,0.7502,8.6064,8.2148,8.4106,-0.5178,-4142.5131,2.7428,963.1809,9.6318,2.7428,0.0000,2.6378,8.2148,7.4636,7.8392,-1.1352,-7946.6720,2.7428,1129.1781,11.2918,2.7428,0.0000,3.4438,2.7428,3.7624,1.8285,0.0000,6.8318,10.5942,-39582.9000,-56129.0846,-56129.0846
6601.0000,7.4243,19.6216,161.6000,50119.7000,-49958.1000,1.2994,36.7273,4.4000,1.0000,11137.7111,4.5000,1.0000,11174.4384,0.0000,0.0000,61257.4111,124.8727,-61132.5384,13.2839,5.9866,13029.7000,0.0000,13029.7000,0.3378,3521.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3521.5405,0.0000,0.0000,0.0000,9508.1595,9508.1595,12.3725,19.3251,1582.4000,2403.1000,-820.7000,0.0623,359.6364,4.4000,1.0000,490.4286,4.9000,1.0000,850.0649,0.0000,0.0000,2893.5286,1222.7636,-1670.7649,12.5327,5.2354,413.5000,0.0000,413.5000,0.0107,111.7568,3.7000,1.0000,0.0000,0.0000,0.0000,111.7568,0.0000,0.0000,0.0000,301.7432,301.7432,12.5037,24.5446,0.0000,2740.8000,-2740.8000,0.0711,0.0000,0.0000,0.0000,559.3469,4.9000,1.0000,559.3469,0.0000,0.0000,3300.1469,0.0000,-3300.1469,12.8201,5.5228,846.2000,0.0000,846.2000,0.0219,228.7027,3.7000,1.0000,0.0000,0.0000,0.0000,228.7027,0.0000,0.0000,0.0000,617.4973,617.4973,12.7609,8.4591,10.6100,-2.9920,-44880.3389,2.7049,460.2706,4.6027,2.7049,0.0000,0.7195,8.4591,8.1877,8.3234,-0.3539,-2830.9257,2.7049,953.5602,9.5356,2.7049,0.0000,2.5300,8.1877,7.4243,7.8060,-1.1378,-7964.7857,2.7049,1115.2367,11.1524,2.7049,0.0000,3.3031,2.7049,3.6228,1.8033,0.0000,6.5526,10.1754,-39230.2000,-55676.0503,-55676.0503
6602.0000,7.4215,19.6020,249.3000,46208.1000,-45958.8000,1.1980,56.6591,4.4000,1.0000,10268.4667,4.5000,1.0000,10325.1258,0.0000,0.0000,56476.5667,192.6409,-56283.9258,13.1404,5.8431,13031.0000,0.0000,13031.0000,0.3379,3521.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3521.8919,0.0000,0.0000,0.0000,9509.1081,9509.1081,12.1742,17.1780,2950.3000,3239.7000,-289.4000,0.0840,670.5227,4.4000,1.0000,661.1633,4.9000,1.0000,1331.6860,0.0000,0.0000,3900.8633,2279.7773,-1621.0860,12.3389,5.0416,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0000,0.0000,0.0000,298.6054,298.6054,12.3085,24.3494,0.0000,2341.3000,-2341.3000,0.0607,0.0000,0.0000,0.0000,477.8163,4.9000,1.0000,477.8163,0.0000,0.0000,2819.1163,0.0000,-2819.1163,12.5950,5.2977,382.6000,0.0000,382.6000,0.0099,103.4054,3.7000,1.0000,0.0000,0.0000,0.0000,103.4054,0.0000,0.0000,0.0000,279.1946,279.1946,12.5039,8.5038,10.5039,-2.6657,-39984.9885,2.5517,443.0110,4.4301,2.5917,0.0400,0.6329,8.5038,8.0821,8.2930,-0.5188,-4150.7418,2.5517,900.7463,9.0075,2.5517,0.0000,2.1238,8.0821,7.4215,7.7518,-0.9288,-6501.4897,2.5517,1054.6042,10.5460,2.5517,0.0000,2.7728,2.5517,3.0919,1.7011,0.0000,5.5295,8.6214,-34766.7000,-50637.2200,-50637.2200
6603.0000,7.4661,19.6189,382.4000,42605.6000,-42223.2000,1.1046,86.9091,4.4000,1.0000,9467.9111,4.5000,1.0000,9554.8202,0.0000,0.0000,52073.5111,295.4909,-51778.0202,12.8567,5.5594,13031.2000,0.0000,13031.2000,0.3379,3521.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3521.9459,0.0000,0.0000,0.0000,9509.2541,9509.2541,11.8667,11.9503,5573.0000,3615.2000,1957.8000,0.1445,1266.5909,4.4000,1.0000,737.7959,4.9000,1.0000,2004.3868,0.0000,0.0000,4352.9959,4306.4091,-46.5868,11.8716,4.5743,412.9000,0.0000,412.9000,0.0107,111.5946,3.7000,1.0000,0.0000,0.0000,0.0000,111.5946,0.0000,0.0000,0.0000,301.3054,301.3054,11.8402,23.8810,0.0000,2029.0000,-2029.0000,0.0526,0.0000,0.0000,0.0000,414.0816,4.9000,1.0000,414.0816,0.0000,0.0000,2443.0816,0.0000,-2443.0816,12.0945,4.7972,382.6000,0.0000,382.6000,0.0099,103.4054,3.7000,1.0000,0.0000,0.0000,0.0000,103.4054,0.0000,0.0000,0.0000,279.1946,279.1946,11.9374,8.7917,10.3646,-2.0963,-31445.0514,2.4903,445.6702,4.4567,2.5917,0.1014,0.6329,8.7917,7.8825,8.3371,-1.0917,-8733.2426,2.4903,877.3660,8.7737,2.4903,0.0000,1.9743,7.8825,7.4661,7.6743,-0.5714,-3999.6406,2.4903,1032.8334,10.3283,2.4903,0.0000,2.5776,2.4903,2.8942,1.6602,0.0000,5.1847,8.0789,-28467.7000,-44177.9346,-44177.9346
6604.0000,7.3846,19.5877,142.1000,57422.8000,-57280.7000,1.4888,32.2955,4.4000,1.0000,12760.6222,4.5000,1.0000,12792.9177,0.0000,0.0000,70183.4222,109.8045,-70073.6177,13.2261,5.9288,13021.5000,0.0000,13021.5000,0.3376,3519.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3519.3243,0.0000,0.0000,0.0000,9502.1757,9502.1757,12.4339,10.9745,6405.4000,3334.3000,3071.1000,0.1661,1455.7727,4.4000,1.0000,680.4694,4.9000,1.0000,2136.2421,0.0000,0.0000,4014.7694,4949.6273,934.8579,12.3560,5.0587,409.9000,0.0000,409.9000,0.0106,110.7838,3.7000,1.0000,0.0000,0.0000,0.0000,110.7838,0.0000,0.0000,0.0000,299.1162,299.1162,12.3311,24.3719,0.0000,1866.3000,-1866.3000,0.0484,0.0000,0.0000,0.0000,380.8776,4.9000,1.0000,380.8776,0.0000,0.0000,2247.1776,0.0000,-2247.1776,12.5184,5.2211,846.5000,0.0000,846.5000,0.0219,228.7838,3.7000,1.0000,0.0000,0.0000,0.0000,228.7838,0.0000,0.0000,0.0000,617.7162,617.7162,12.4669,8.4438,10.4554,-3.2174,-48260.2959,3.1101,532.7426,5.3274,3.1101,0.0000,1.0937,8.4438,8.0620,8.2529,-0.5725,-4580.3245,3.1101,1099.8501,10.9985,3.1101,0.0000,3.8458,8.0620,7.3846,7.7233,-1.1609,-8126.3088,3.1101,1287.0700,12.8707,3.1101,0.0000,5.0210,3.1101,5.2965,2.0734,0.0000,9.9606,15.2571,-41798.0000,-60966.9292,-60966.9292
6605.0000,7.4334,19.6340,185.7000,66391.6000,-66205.9000,1.7213,42.2045,4.4000,1.0000,14753.6889,4.5000,1.0000,14795.8934,0.0000,0.0000,81145.2889,143.4955,-81001.7934,13.2046,5.9073,13019.7000,0.0000,13019.7000,0.3376,3518.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3518.8378,0.0000,0.0000,0.0000,9500.8622,9500.8622,12.5277,12.3072,7162.2000,4465.2000,2697.0000,0.1857,1627.7727,4.4000,1.0000,911.2653,4.9000,1.0000,2539.0380,0.0000,0.0000,5376.4653,5534.4273,157.9620,12.5165,5.2192,539.0000,0.0000,539.0000,0.0140,145.6757,3.7000,1.0000,0.0000,0.0000,0.0000,145.6757,0.0000,0.0000,0.0000,393.3243,393.3243,12.4884,24.5292,0.0000,2054.1000,-2054.1000,0.0533,0.0000,0.0000,0.0000,419.2041,4.9000,1.0000,419.2041,0.0000,0.0000,2473.3041,0.0000,-2473.3041,12.6647,5.3674,4403.1000,0.0000,4403.1000,0.1142,1190.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1190.0270,0.0000,0.0000,0.0000,3213.0730,3213.0730,12.4357,8.5654,10.5005,-3.6215,-54322.2184,3.6390,622.1145,6.2211,3.6390,0.0000,1.7518,8.5654,7.9941,8.2797,-1.0023,-8018.3832,3.6390,1285.3189,12.8532,3.6390,0.0000,6.1599,7.9941,7.4334,7.7137,-1.1242,-7869.2745,3.6390,1506.5500,15.0655,3.6390,0.0000,8.0423,3.6390,8.1267,2.4260,0.0000,15.9541,24.0807,-47601.2000,-70209.8761,-70209.8761
6606.0000,7.5420,19.7643,0.0000,130086.2000,-130086.2000,3.3727,0.0000,0.0000,0.0000,28908.0444,4.5000,1.0000,28908.0444,0.0000,0.0000,158994.2444,0.0000,-158994.2444,14.0248,6.7275,13019.9000,0.0000,13019.9000,0.3376,3518.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3518.8919,0.0000,0.0000,0.0000,9501.0081,9501.0081,13.6374,7.0247,2603.7000,241.0000,2362.7000,0.0675,591.7500,4.4000,1.0000,49.1837,4.9000,1.0000,640.9337,0.0000,0.0000,290.1837,2011.9500,1721.7663,13.5672,6.2699,493.0000,0.0000,493.0000,0.0128,133.2432,3.7000,1.0000,0.0000,0.0000,0.0000,133.2432,0.0000,0.0000,0.0000,359.7568,359.7568,13.5526,25.5934,0.0000,2537.9000,-2537.9000,0.0658,0.0000,0.0000,0.0000,517.9388,4.9000,1.0000,517.9388,0.0000,0.0000,3055.8388,0.0000,-3055.8388,13.6772,6.3799,14763.5000,0.0000,14763.5000,0.3828,3990.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3990.1351,0.0000,0.0000,0.0000,10773.3649,10773.3649,13.2379,8.7819,11.0099,-7.2857,-109286.2345,6.3587,1063.6763,10.6368,6.3587,0.0000,9.3471,8.7819,8.0782,8.4300,-2.1573,-17258.5277,6.3587,2231.0273,22.3103,6.3587,0.0000,32.8667,8.0782,7.5420,7.8101,-1.8785,-13149.4249,6.3587,2621.2014,26.2120,6.3587,0.0000,42.9102,6.3587,37.4849,4.2392,0.0000,85.1240,122.6089,-101985.0000,-139694.1872,-139694.1872
6607.0000,7.6610,19.8832,0.0000,178456.8000,-178456.8000,4.6268,0.0000,0.0000,0.0000,39657.0667,4.5000,1.0000,39657.0667,0.0000,0.0000,218113.8667,0.0000,-218113.8667,14.2125,6.9152,22120.2000,0.0000,22120.2000,0.5735,5978.4324,3.7000,1.0000,0.0000,0.0000,0.0000,5978.4324,0.0000,0.0000,0.0000,16141.7676,16141.7676,13.7277,6.0004,1942.5000,0.0000,1942.5000,0.0504,441.4773,4.4000,1.0000,0.0000,0.0000,0.0000,441.4773,0.0000,0.0000,0.0000,1501.0227,1501.0227,13.6826,6.3853,996.7000,0.0000,996.7000,0.0258,269.3784,3.7000,1.0000,0.0000,0.0000,0.0000,269.3784,0.0000,0.0000,0.0000,727.3216,727.3216,13.6607,25.7016,0.0000,2737.9000,-2737.9000,0.0710,0.0000,0.0000,0.0000,558.7551,4.9000,1.0000,558.7551,0.0000,0.0000,3296.6551,0.0000,-3296.6551,13.7598,6.4625,15691.3000,0.0000,15691.3000,0.4068,4240.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4240.8919,0.0000,0.0000,0.0000,11450.4081,11450.4081,13.4158,9.3342,11.3750,-9.0589,-135883.7846,8.6315,1421.6625,14.2166,8.6315,0.0000,23.3791,9.3342,8.2440,8.7891,-4.5370,-36295.8794,8.6315,2980.7360,29.8074,8.6315,0.0000,82.2069,8.2440,7.6610,7.9525,-2.7729,-19410.3378,8.6315,3535.4983,35.3550,8.6315,0.0000,107.3277,8.6315,86.9474,5.7543,0.0000,212.9137,299.8611,-140444.0000,-191590.0017,-191590.0017
6608.0000,7.7795,20.0017,0.0000,194971.3000,-194971.3000,5.0550,0.0000,0.0000,0.0000,43326.9556,4.5000,1.0000,43326.9556,0.0000,0.0000,238298.2556,0.0000,-238298.2556,14.0072,6.7099,26981.1000,0.0000,26981.1000,0.6995,7292.1892,3.7000,1.0000,0.0000,0.0000,0.0000,7292.1892,0.0000,0.0000,0.0000,19688.9108,19688.9108,13.4926,25.5334,0.0000,13721.1000,-13721.1000,0.3557,0.0000,0.0000,0.0000,2800.2245,4.9000,1.0000,2800.2245,0.0000,0.0000,16521.3245,0.0000,-16521.3245,13.9244,6.6271,1676.9000,0.0000,1676.9000,0.0435,453.2162,3.7000,1.0000,0.0000,0.0000,0.0000,453.2162,0.0000,0.0000,0.0000,1223.6838,1223.6838,13.8924,25.9332,0.0000,2672.6000,-2672.6000,0.0693,0.0000,0.0000,0.0000,545.4286,4.9000,1.0000,545.4286,0.0000,0.0000,3218.0286,0.0000,-3218.0286,13.9765,6.6792,15072.7000,0.0000,15072.7000,0.3908,4073.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4073.7027,0.0000,0.0000,0.0000,10998.9973,10998.9973,13.6891,9.6536,11.6713,-10.2943,-154414.6628,9.9207,1613.6941,16.1369,9.9207,0.0000,35.4976,9.6536,8.4501,9.0519,-5.7563,-46050.0948,9.9207,3386.5506,33.8655,9.9207,0.0000,124.8186,8.4501,7.7795,8.1148,-3.6659,-25661.2591,9.9207,4034.2249,40.3422,9.9207,0.0000,162.9607,9.9207,127.6772,6.6138,0.0000,323.2769,450.9541,-167634.3000,-226126.0167,-226126.0167
6609.0000,7.8904,20.1126,0.0000,210360.1000,-210360.1000,5.4540,0.0000,0.0000,0.0000,46746.6889,4.5000,1.0000,46746.6889,0.0000,0.0000,257106.7889,0.0000,-257106.7889,14.1250,6.8277,30675.1000,0.0000,30675.1000,0.7953,8290.5676,3.7000,1.0000,0.0000,0.0000,0.0000,8290.5676,0.0000,0.0000,0.0000,22384.5324,22384.5324,13.5822,25.6230,0.0000,16330.4000,-16330.4000,0.4234,0.0000,0.0000,0.0000,3332.7347,4.9000,1.0000,3332.7347,0.0000,0.0000,19663.1347,0.0000,-19663.1347,14.0590,6.7617,1811.4000,0.0000,1811.4000,0.0470,489.5676,3.7000,1.0000,0.0000,0.0000,0.0000,489.5676,0.0000,0.0000,0.0000,1321.8324,1321.8324,14.0270,26.0678,0.0000,2527.4000,-2527.4000,0.0655,0.0000,0.0000,0.0000,515.7959,4.9000,1.0000,515.7959,0.0000,0.0000,3043.1959,0.0000,-3043.1959,14.1008,6.8035,13217.1000,0.0000,13217.1000,0.3427,3572.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3572.1892,0.0000,0.0000,0.0000,9644.9108,9644.9108,13.8669,9.8905,11.8787,-10.9320,-163979.8203,10.6918,1724.0124,17.2401,10.6918,0.0000,44.4341,9.8905,8.6212,9.2559,-6.5427,-52341.8546,10.6918,3617.2422,36.1724,10.6918,0.0000,156.2413,8.6212,7.8904,8.2558,-4.3057,-30140.1690,10.6918,4320.5440,43.2054,10.6918,0.0000,203.9856,10.6918,157.0099,7.1279,0.0000,404.6610,561.6709,-183514.3000,-246461.8438,-246461.8438
6610.0000,8.0044,20.2267,0.0000,224911.2000,-224911.2000,5.8312,0.0000,0.0000,0.0000,49980.2667,4.5000,1.0000,49980.2667,0.0000,0.0000,274891.4667,0.0000,-274891.4667,14.2399,6.9426,36211.8000,0.0000,36211.8000,0.9389,9786.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9786.9730,0.0000,0.0000,0.0000,26424.8270,26424.8270,13.6405,25.6813,0.0000,16367.4000,-16367.4000,0.4244,0.0000,0.0000,0.0000,3340.2857,4.9000,1.0000,3340.2857,0.0000,0.0000,19707.6857,0.0000,-19707.6857,14.0875,6.7902,1856.2000,0.0000,1856.2000,0.0481,501.6757,3.7000,1.0000,0.0000,0.0000,0.0000,501.6757,0.0000,0.0000,0.0000,1354.5243,1354.5243,14.0568,26.0976,0.0000,2575.3000,-2575.3000,0.0668,0.0000,0.0000,0.0000,525.5714,4.9000,1.0000,525.5714,0.0000,0.0000,3100.8714,0.0000,-3100.8714,14.1271,6.8298,11980.1000,0.0000,11980.1000,0.3106,3237.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3237.8649,0.0000,0.0000,0.0000,8742.2351,8742.2351,13.9288,10.1083,12.0185,-11.2288,-168431.6417,11.4299,1832.2633,18.3226,11.4299,0.0000,54.2872,10.1083,8.7852,9.4467,-7.2908,-58326.0330,11.4299,3834.8430,38.3484,11.4299,0.0000,190.8874,8.7852,8.0044,8.3948,-4.9173,-34420.7626,11.4299,4590.3826,45.9038,11.4299,0.0000,249.2190,11.4299,188.8408,7.6200,0.0000,494.3936,683.2344,-193805.8000,-261178.4373,-261178.4373
6611.0000,8.1534,20.3756,0.0000,239274.1000,-239274.1000,6.2036,0.0000,0.0000,0.0000,53172.0222,4.5000,1.0000,53172.0222,0.0000,0.0000,292446.1222,0.0000,-292446.1222,14.1807,6.8834,38055.7000,0.0000,38055.7000,0.9867,10285.3243,3.7000,1.0000,0.0000,0.0000,0.0000,10285.3243,0.0000,0.0000,0.0000,27770.3757,27770.3757,13.6083,25.6492,0.0000,31353.2000,-31353.2000,0.8129,0.0000,0.0000,0.0000,6398.6122,4.9000,1.0000,6398.6122,0.0000,0.0000,37751.8122,0.0000,-37751.8122,14.3864,7.0891,2194.8000,0.0000,2194.8000,0.0569,593.1892,3.7000,1.0000,0.0000,0.0000,0.0000,593.1892,0.0000,0.0000,0.0000,1601.6108,1601.6108,14.3534,26.3942,0.0000,2928.2000,-2928.2000,0.0759,0.0000,0.0000,0.0000,597.5918,4.9000,1.0000,597.5918,0.0000,0.0000,3525.7918,0.0000,-3525.7918,14.4261,7.1288,9660.6000,0.0000,9660.6000,0.2505,2610.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2610.9730,0.0000,0.0000,0.0000,7049.6270,7049.6270,14.2808,10.3405,12.3106,-12.7454,-191181.5496,12.5797,1992.1174,19.9212,12.5797,0.0000,72.3733,10.3405,8.9835,9.6620,-8.2302,-65841.5699,12.5797,4181.1984,41.8120,12.5797,0.0000,254.4826,8.9835,8.1534,8.5684,-5.7541,-40278.9932,12.5797,5013.4172,50.1342,12.5797,0.0000,332.2476,12.5797,246.2009,8.3865,0.0000,659.1035,905.3044,-223644.4000,-297302.1128,-297302.1128
6612.0000,8.3096,20.5318,0.0000,258963.0000,-258963.0000,6.7141,0.0000,0.0000,0.0000,57547.3333,4.5000,1.0000,57547.3333,0.0000,0.0000,316510.3333,0.0000,-316510.3333,14.3533,7.0560,32981.7000,0.0000,32981.7000,0.8551,8913.9730,3.7000,1.0000,0.0000,0.0000,0.0000,8913.9730,0.0000,0.0000,0.0000,24067.7270,24067.7270,13.8938,25.9346,0.0000,43093.8000,-43093.8000,1.1173,0.0000,0.0000,0.0000,8794.6531,4.9000,1.0000,8794.6531,0.0000,0.0000,51888.4531,0.0000,-51888.4531,14.8846,7.5873,2615.5000,0.0000,2615.5000,0.0678,706.8919,3.7000,1.0000,0.0000,0.0000,0.0000,706.8919,0.0000,0.0000,0.0000,1908.6081,1908.6081,14.8481,26.8889,0.0000,3053.6000,-3053.6000,0.0792,0.0000,0.0000,0.0000,623.1837,4.9000,1.0000,623.1837,0.0000,0.0000,3676.7837,0.0000,-3676.7837,14.9183,7.6210,8423.5000,0.0000,8423.5000,0.2184,2276.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2276.6216,0.0000,0.0000,0.0000,6146.8784,6146.8784,14.8010,10.5909,12.6959,-14.6985,-220478.0503,13.5778,2116.0275,21.1603,13.5778,0.0000,91.0030,10.5909,9.1856,9.8882,-9.1996,-73597.0107,13.5778,4468.8274,44.6883,13.5778,0.0000,319.9892,9.1856,8.3096,8.7476,-6.5539,-45877.2956,13.5778,5368.5126,53.6851,13.5778,0.0000,417.7718,13.5778,304.1788,9.0519,0.0000,828.7640,1132.9427,-261089.7000,-339952.3566,-339952.3566
6613.0000,8.4912,20.7134,0.0000,271743.7000,-271743.7000,7.0455,0.0000,0.0000,0.0000,60387.4889,4.5000,1.0000,60387.4889,0.0000,0.0000,332131.1889,0.0000,-332131.1889,14.3620,7.0647,38056.0000,0.0000,38056.0000,0.9867,10285.4054,3.7000,1.0000,0.0000,0.0000,0.0000,10285.4054,0.0000,0.0000,0.0000,27770.5946,27770.5946,13.8711,25.9119,0.0000,54347.6000,-54347.6000,1.4091,0.0000,0.0000,0.0000,11091.3469,4.9000,1.0000,11091.3469,0.0000,0.0000,65438.9469,0.0000,-65438.9469,15.0278,7.7305,2497.6000,0.0000,2497.6000,0.0648,675.0270,3.7000,1.0000,0.0000,0.0000,0.0000,675.0270,0.0000,0.0000,0.0000,1822.5730,1822.5730,14.9956,27.0364,0.0000,3018.1000,-3018.1000,0.0782,0.0000,0.0000,0.0000,615.9388,4.9000,1.0000,615.9388,0.0000,0.0000,3634.0388,0.0000,-3634.0388,15.0598,7.7625,7495.7000,0.0000,7495.7000,0.1943,2025.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2025.8649,0.0000,0.0000,0.0000,5469.8351,5469.8351,14.9631,10.8984,12.9308,-15.3306,-229959.1882,14.6678,2263.8143,22.6381,14.6678,0.0000,114.7261,10.8984,9.4215,10.1599,-10.4442,-83553.7229,14.6678,4771.1886,47.7119,14.6678,0.0000,403.4058,9.4215,8.4912,8.9563,-7.5183,-52628.2607,14.6678,5746.3745,57.4637,14.6678,0.0000,526.6789,14.6678,376.7733,9.7785,0.0000,1044.8108,1421.5841,-281060.1000,-366141.1719,-366141.1719
6614.0000,8.6198,20.8420,0.0000,282346.9000,-282346.9000,7.3204,0.0000,0.0000,0.0000,62743.7556,4.5000,1.0000,62743.7556,0.0000,0.0000,345090.6556,0.0000,-345090.6556,14.5798,7.2825,36209.5000,0.0000,36209.5000,0.9388,9786.3514,3.7000,1.0000,0.0000,0.0000,0.0000,9786.3514,0.0000,0.0000,0.0000,26423.1486,26423.1486,14.1235,26.1643,0.0000,55956.9000,-55956.9000,1.4508,0.0000,0.0000,0.0000,11419.7755,4.9000,1.0000,11419.7755,0.0000,0.0000,67376.6755,0.0000,-67376.6755,15.2871,7.9899,1658.9000,0.0000,1658.9000,0.0430,448.3514,3.7000,1.0000,0.0000,0.0000,0.0000,448.3514,0.0000,0.0000,0.0000,1210.5486,1210.5486,15.2662,27.3071,0.0000,3262.7000,-3262.7000,0.0846,0.0000,0.0000,0.0000,665.8571,4.9000,1.0000,665.8571,0.0000,0.0000,3928.5571,0.0000,-3928.5571,15.3341,8.0368,6567.9000,0.0000,6567.9000,0.1703,1775.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1775.1081,0.0000,0.0000,0.0000,4792.7919,4792.7919,15.2513,11.0764,13.1639,-16.1152,-241728.3581,15.0118,2294.7619,22.9476,15.0118,0.0000,122.9876,11.0764,9.5789,10.3277,-10.8382,-86705.3850,15.0118,4847.8975,48.4790,15.0118,0.0000,432.4552,9.5789,8.6198,9.0993,-7.9337,-55535.6560,15.0118,5844.2826,58.4428,15.0118,0.0000,564.6052,15.0118,401.7858,10.0078,0.0000,1120.0480,1521.8338,-297130.2000,-383969.3990,-383969.3990
6615.0000,8.6519,20.8741,0.0000,281603.0000,-281603.0000,7.3011,0.0000,0.0000,0.0000,62578.4444,4.5000,1.0000,62578.4444,0.0000,0.0000,344181.4444,0.0000,-344181.4444,14.8338,7.5365,34365.5000,0.0000,34365.5000,0.8910,9287.9730,3.7000,1.0000,0.0000,0.0000,0.0000,9287.9730,0.0000,0.0000,0.0000,25077.5270,25077.5270,14.3834,26.4242,0.0000,42675.0000,-42675.0000,1.1064,0.0000,0.0000,0.0000,8709.1837,4.9000,1.0000,8709.1837,0.0000,0.0000,51384.1837,0.0000,-51384.1837,15.3063,8.0090,1602.8000,0.0000,1602.8000,0.0416,433.1892,3.7000,1.0000,0.0000,0.0000,0.0000,433.1892,0.0000,0.0000,0.0000,1169.6108,1169.6108,15.2853,27.3261,0.0000,3428.2000,-3428.2000,0.0889,0.0000,0.0000,0.0000,699.6327,4.9000,1.0000,699.6327,0.0000,0.0000,4127.8327,0.0000,-4127.8327,15.3594,8.0621,7495.7000,0.0000,7495.7000,0.1943,2025.8649,3.7000,1.0000,0.0000,0.0000,0.0000,2025.8649,0.0000,0.0000,0.0000,5469.8351,5469.8351,15.2612,11.1076,13.1844,-15.4168,-231252.5351,14.4349,2204.7217,22.0472,14.4349,0.0000,109.3476,11.1076,9.6128,10.3602,-10.4033,-83226.7594,14.4349,4655.0950,46.5509,14.4349,0.0000,384.4935,9.6128,8.6519,9.1323,-7.6425,-53497.1933,14.4349,5611.5839,56.1158,14.4349,0.0000,501.9874,14.4349,360.4194,9.6233,0.0000,995.8285,1356.2479,-284242.2000,-367976.4878,-367976.4878
6616.0000,8.7829,21.0051,0.0000,293446.1000,-293446.1000,7.6081,0.0000,0.0000,0.0000,65210.2444,4.5000,1.0000,65210.2444,0.0000,0.0000,358656.3444,0.0000,-358656.3444,14.8599,7.5626,29285.8000,0.0000,29285.8000,0.7593,7915.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7915.0811,0.0000,0.0000,0.0000,21370.7189,21370.7189,14.4978,26.5386,0.0000,56322.9000,-56322.9000,1.4603,0.0000,0.0000,0.0000,11494.4694,4.9000,1.0000,11494.4694,0.0000,0.0000,67817.3694,0.0000,-67817.3694,15.6468,8.3496,2060.1000,0.0000,2060.1000,0.0534,556.7838,3.7000,1.0000,0.0000,0.0000,0.0000,556.7838,0.0000,0.0000,0.0000,1503.3162,1503.3162,15.6214,27.6622,0.0000,3610.9000,-3610.9000,0.0936,0.0000,0.0000,0.0000,736.9184,4.9000,1.0000,736.9184,0.0000,0.0000,4347.8184,0.0000,-4347.8184,15.6950,8.3977,8732.8000,0.0000,8732.8000,0.2264,2360.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2360.2162,0.0000,0.0000,0.0000,6372.5838,6372.5838,15.5871,11.3085,13.4478,-16.8345,-252517.8548,15.3017,2312.0091,23.1201,15.3017,0.0000,130.2528,11.3085,9.7761,10.5423,-11.3049,-90439.0205,15.3017,4896.1849,48.9618,15.3017,0.0000,458.0015,9.7761,8.7829,9.2795,-8.3740,-58618.0380,15.3017,5910.3179,59.1032,15.3017,0.0000,597.9579,15.3017,423.6814,10.2011,0.0000,1186.2122,1609.8936,-313301.2000,-401574.9133,-401574.9133
6617.0000,8.8632,21.0854,0.0000,302961.7000,-302961.7000,7.8548,0.0000,0.0000,0.0000,67324.8222,4.5000,1.0000,67324.8222,0.0000,0.0000,370286.5222,0.0000,-370286.5222,15.1170,7.8197,19131.2000,0.0000,19131.2000,0.4960,5170.5946,3.7000,1.0000,0.0000,0.0000,0.0000,5170.5946,0.0000,0.0000,0.0000,13960.6054,13960.6054,14.8812,26.9220,0.0000,56134.3000,-56134.3000,1.4554,0.0000,0.0000,0.0000,11455.9796,4.9000,1.0000,11455.9796,0.0000,0.0000,67590.2796,0.0000,-67590.2796,16.0227,8.7255,1315.0000,0.0000,1315.0000,0.0341,355.4054,3.7000,1.0000,0.0000,0.0000,0.0000,355.4054,0.0000,0.0000,0.0000,959.5946,959.5946,16.0065,28.0474,0.0000,3675.6000,-3675.6000,0.0953,0.0000,0.0000,0.0000,750.1224,4.9000,1.0000,750.1224,0.0000,0.0000,4425.7224,0.0000,-4425.7224,16.0813,8.7840,11516.2000,0.0000,11516.2000,0.2986,3112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3112.4865,0.0000,0.0000,0.0000,8403.7135,8403.7135,15.9394,11.4357,13.6875,-17.7774,-266661.0165,15.3513,2296.9027,22.9690,15.3513,0.0000,131.5236,11.4357,9.8758,10.6558,-11.5452,-92361.3060,15.3513,4888.2267,48.8823,15.3513,0.0000,462.4698,9.8758,8.8632,9.3695,-8.5652,-59956.2882,15.3513,5906.1730,59.0617,15.3513,0.0000,603.7916,15.3513,427.5020,10.2342,0.0000,1197.7850,1625.2870,-330809.2000,-418978.6107,-418978.6107
6618.0000,8.4040,20.6262,0.0000,192898.1000,-192898.1000,5.0012,0.0000,0.0000,0.0000,42866.2444,4.5000,1.0000,42866.2444,0.0000,0.0000,235764.3444,0.0000,-235764.3444,15.0571,7.7598,15766.7000,0.0000,15766.7000,0.4088,4261.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4261.2703,0.0000,0.0000,0.0000,11505.4297,11505.4297,14.7324,26.7732,0.0000,8925.7000,-8925.7000,0.2314,0.0000,0.0000,0.0000,1821.5714,4.9000,1.0000,1821.5714,0.0000,0.0000,10747.2714,0.0000,-10747.2714,15.0357,7.7384,1097.9000,0.0000,1097.9000,0.0285,296.7297,3.7000,1.0000,0.0000,0.0000,0.0000,296.7297,0.0000,0.0000,0.0000,801.1703,801.1703,15.0131,27.0539,0.0000,4029.5000,-4029.5000,0.1045,0.0000,0.0000,0.0000,822.3469,4.9000,1.0000,822.3469,0.0000,0.0000,4851.8469,0.0000,-4851.8469,15.1500,7.8527,13526.4000,0.0000,13526.4000,0.3507,3655.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3655.7838,0.0000,0.0000,0.0000,9870.6162,9870.6162,14.8715,10.5854,12.7284,-10.1256,-151884.1498,9.1876,1429.9128,14.2991,9.1876,0.0000,28.1951,10.5854,9.2663,9.9258,-5.8431,-46744.8539,9.1876,3018.9708,30.1897,9.1876,0.0000,99.1411,9.2663,8.4040,8.8351,-4.3653,-30557.2429,9.1876,3618.6721,36.1867,9.1876,0.0000,129.4367,9.1876,103.2909,6.1251,0.0000,256.7730,360.0638,-175462.3000,-229186.2466,-229186.2466
6619.0000,8.2635,20.4857,0.0000,184846.2000,-184846.2000,4.7925,0.0000,0.0000,0.0000,41076.9333,4.5000,1.0000,41076.9333,0.0000,0.0000,225923.1333,0.0000,-225923.1333,14.9679,7.6706,15749.0000,0.0000,15749.0000,0.4083,4256.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4256.4865,0.0000,0.0000,0.0000,11492.5135,11492.5135,14.6268,26.6677,0.0000,6513.0000,-6513.0000,0.1689,0.0000,0.0000,0.0000,1329.1837,4.9000,1.0000,1329.1837,0.0000,0.0000,7842.1837,0.0000,-7842.1837,14.8596,7.5623,841.2000,0.0000,841.2000,0.0218,227.3514,3.7000,1.0000,0.0000,0.0000,0.0000,227.3514,0.0000,0.0000,0.0000,613.8486,613.8486,14.8413,26.8822,0.0000,3795.2000,-3795.2000,0.0984,0.0000,0.0000,0.0000,774.5306,4.9000,1.0000,774.5306,0.0000,0.0000,4569.7306,0.0000,-4569.7306,14.9770,7.6797,12907.9000,0.0000,12907.9000,0.3347,3488.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3488.6216,0.0000,0.0000,0.0000,9419.2784,9419.2784,14.6974,10.3202,12.5088,-9.8336,-147504.1549,8.7368,1372.1936,13.7219,8.7368,0.0000,24.2451,10.3202,9.0778,9.6990,-5.2331,-41865.1810,8.7368,2899.2393,28.9924,8.7368,0.0000,85.2518,9.0778,8.2635,8.6707,-3.9200,-27440.0711,8.7368,3466.1863,34.6619,8.7368,0.0000,111.3031,8.7368,89.9038,5.8245,0.0000,220.8000,310.7038,-165656.3000,-216809.4071,-216809.4071
