Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6620.0000,8.0337,20.2560,0.0000,122424.7000,-122424.7000,3.1741,0.0000,0.0000,0.0000,27205.4889,4.5000,1.0000,27205.4889,0.0000,0.0000,149630.1889,0.0000,-149630.1889,14.4270,7.1297,15756.0000,0.0000,15756.0000,0.4085,4258.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4258.3784,0.0000,0.0000,0.0000,11497.6216,11497.6216,13.9358,25.9766,0.0000,1580.5000,-1580.5000,0.0410,0.0000,0.0000,0.0000,322.5510,4.9000,1.0000,322.5510,0.0000,0.0000,1903.0510,0.0000,-1903.0510,14.0171,6.7198,919.7000,0.0000,919.7000,0.0238,248.5676,3.7000,1.0000,0.0000,0.0000,0.0000,248.5676,0.0000,0.0000,0.0000,671.1324,671.1324,13.9884,26.0292,0.0000,3521.7000,-3521.7000,0.0913,0.0000,0.0000,0.0000,718.7143,4.9000,1.0000,718.7143,0.0000,0.0000,4240.4143,0.0000,-4240.4143,14.1696,6.8723,11825.5000,0.0000,11825.5000,0.3066,3196.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3196.0811,0.0000,0.0000,0.0000,8629.4189,8629.4189,13.8009,9.9532,11.8771,-6.0034,-90050.9168,6.0680,978.5081,9.7851,6.0680,0.0000,8.1227,9.9532,8.7695,9.3614,-3.4631,-27704.5681,6.0680,2043.4658,20.4347,6.0680,0.0000,28.5613,8.7695,8.0337,8.4016,-2.4600,-17219.9963,6.0680,2436.2316,24.3623,6.0680,0.0000,37.2891,6.0680,32.9614,4.0453,0.0000,73.9731,106.9345,-99025.7000,-134975.4812,-134975.4812
6621.0000,7.9043,20.1266,0.0000,110724.2000,-110724.2000,2.8707,0.0000,0.0000,0.0000,24605.3778,4.5000,1.0000,24605.3778,0.0000,0.0000,135329.5778,0.0000,-135329.5778,14.4638,7.1665,13341.2000,0.0000,13341.2000,0.3459,3605.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3605.7297,0.0000,0.0000,0.0000,9735.4703,9735.4703,13.9919,26.0328,0.0000,193.0000,-193.0000,0.0050,0.0000,0.0000,0.0000,39.3878,4.9000,1.0000,39.3878,0.0000,0.0000,232.3878,0.0000,-232.3878,14.0032,6.7059,539.9000,0.0000,539.9000,0.0140,145.9189,3.7000,1.0000,0.0000,0.0000,0.0000,145.9189,0.0000,0.0000,0.0000,393.9811,393.9811,13.9841,26.0249,0.0000,3082.1000,-3082.1000,0.0799,0.0000,0.0000,0.0000,629.0000,4.9000,1.0000,629.0000,0.0000,0.0000,3711.1000,0.0000,-3711.1000,14.1640,6.8667,9660.6000,0.0000,9660.6000,0.2505,2610.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2610.9730,0.0000,0.0000,0.0000,7049.6270,7049.6270,13.8223,9.5275,11.6749,-5.9071,-88606.6601,5.3490,869.9315,8.6993,5.3490,0.0000,5.5640,9.5275,8.6384,9.0830,-2.2928,-18342.4590,5.3490,1823.4483,18.2345,5.3490,0.0000,19.5644,8.6384,7.9043,8.2714,-2.1636,-15144.8680,5.3490,2160.0351,21.6004,5.3490,0.0000,25.5429,5.3490,23.3167,3.5660,0.0000,50.6713,73.9879,-90457.6000,-122093.9872,-122093.9872
6622.0000,7.7976,20.0161,40.4000,84483.6000,-84443.2000,2.1904,9.1818,4.4000,1.0000,18774.1333,4.5000,1.0000,18783.3152,0.0000,0.0000,103257.7333,31.2182,-103226.5152,13.9733,6.6760,13029.9000,0.0000,13029.9000,0.3378,3521.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3521.5946,0.0000,0.0000,0.0000,9508.3054,9508.3054,13.4044,15.9759,2841.4000,2430.3000,411.1000,0.0737,645.7727,4.4000,1.0000,495.9796,4.9000,1.0000,1141.7523,0.0000,0.0000,2926.2796,2195.6273,-730.6523,13.4481,6.1508,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,13.4299,25.4707,0.0000,2237.5000,-2237.5000,0.0580,0.0000,0.0000,0.0000,456.6327,4.9000,1.0000,456.6327,0.0000,0.0000,2694.1327,0.0000,-2694.1327,13.5911,6.2938,8423.5000,0.0000,8423.5000,0.2184,2276.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2276.6216,0.0000,0.0000,0.0000,6146.8784,6146.8784,13.2233,9.4296,11.3265,-4.2275,-63412.7246,4.3337,715.2523,7.1525,4.3337,0.0000,2.9590,9.4296,8.4502,8.9399,-2.0464,-16370.8002,4.3337,1486.6492,14.8665,4.3337,0.0000,10.4044,8.4502,7.7976,8.1239,-1.5583,-10907.7834,4.3337,1761.5583,17.6156,4.3337,0.0000,13.5838,4.3337,13.0995,2.8891,0.0000,26.9472,40.0467,-64398.5000,-90691.3082,-90691.3082
6623.0000,7.7108,19.9084,229.8000,72234.9000,-72005.1000,1.8728,52.2273,4.4000,1.0000,16052.2000,4.5000,1.0000,16104.4273,0.0000,0.0000,88287.1000,177.5727,-88109.5273,13.7257,6.4284,13030.8000,0.0000,13030.8000,0.3378,3521.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3521.8378,0.0000,0.0000,0.0000,9508.9622,9508.9622,13.0765,12.2880,5802.0000,3343.5000,2458.5000,0.1504,1318.6364,4.4000,1.0000,682.3469,4.9000,1.0000,2000.9833,0.0000,0.0000,4025.8469,4483.3636,457.5167,13.0453,5.7480,404.2000,0.0000,404.2000,0.0105,109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,109.2432,0.0000,0.0000,0.0000,294.9568,294.9568,13.0252,25.0660,0.0000,1473.0000,-1473.0000,0.0382,0.0000,0.0000,0.0000,300.6122,4.9000,1.0000,300.6122,0.0000,0.0000,1773.6122,0.0000,-1773.6122,13.1462,5.8489,4712.4000,0.0000,4712.4000,0.1222,1273.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1273.6216,0.0000,0.0000,0.0000,3438.7784,3438.7784,12.9115,9.2786,11.0950,-3.5478,-53216.5498,3.7979,633.0123,6.3301,3.7979,0.0000,1.9916,9.2786,8.3472,8.8129,-1.7055,-13643.8606,3.7979,1310.1664,13.1017,3.7979,0.0000,7.0030,8.3472,7.7108,8.0290,-1.3318,-9322.5151,3.7979,1550.3317,15.5033,3.7979,0.0000,9.1430,3.7979,9.1329,2.5319,0.0000,18.1376,27.2705,-52872.2000,-76182.9255,-76182.9255
6624.0000,7.6683,19.8310,466.7000,60565.2000,-60098.5000,1.5703,106.0682,4.4000,1.0000,13458.9333,4.5000,1.0000,13565.0015,0.0000,0.0000,74024.1333,360.6318,-73663.5015,13.3612,6.0639,13030.9000,0.0000,13030.9000,0.3379,3521.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3521.8649,0.0000,0.0000,0.0000,9509.0351,9509.0351,12.6263,8.6935,9892.9000,3117.6000,6775.3000,0.2565,2248.3864,4.4000,1.0000,636.2449,4.9000,1.0000,2884.6313,0.0000,0.0000,3753.8449,7644.5136,3890.6687,12.3256,5.0283,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0000,0.0000,0.0000,305.6108,305.6108,12.3020,24.3428,0.0000,891.8000,-891.8000,0.0231,0.0000,0.0000,0.0000,182.0000,4.9000,1.0000,182.0000,0.0000,0.0000,1073.8000,0.0000,-1073.8000,12.3850,5.0877,1465.1000,0.0000,1465.1000,0.0380,395.9730,3.7000,1.0000,0.0000,0.0000,0.0000,395.9730,0.0000,0.0000,0.0000,1069.1270,1069.1270,12.3024,9.3729,10.8376,-2.5271,-37906.1545,3.3549,565.3302,5.6533,3.3549,0.0000,1.3727,9.3729,8.1796,8.7762,-1.9302,-15441.7349,3.3549,1159.1964,11.5920,3.3549,0.0000,4.8269,8.1796,7.6683,7.9240,-0.9450,-6614.9704,3.3549,1375.9145,13.7591,3.3549,0.0000,6.3019,3.3549,6.5105,2.2366,0.0000,12.5016,19.0121,-39300.2000,-59962.8598,-59962.8598
6625.0000,7.5761,19.7119,670.7000,60025.6000,-59354.9000,1.5563,152.4318,4.4000,1.0000,13339.0222,4.5000,1.0000,13491.4540,0.0000,0.0000,73364.6222,518.2682,-72846.3540,13.2570,5.9597,13048.6000,0.0000,13048.6000,0.3383,3526.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3526.6486,0.0000,0.0000,0.0000,9521.9514,9521.9514,12.5144,13.2311,10429.1000,7313.7000,3115.4000,0.2704,2370.2500,4.4000,1.0000,1492.5918,4.9000,1.0000,3862.8418,0.0000,0.0000,8806.2918,8058.8500,-747.4418,12.5727,5.2754,405.4000,0.0000,405.4000,0.0105,109.5676,3.7000,1.0000,0.0000,0.0000,0.0000,109.5676,0.0000,0.0000,0.0000,295.8324,295.8324,12.5496,24.5905,0.0000,730.3000,-730.3000,0.0189,0.0000,0.0000,0.0000,149.0408,4.9000,1.0000,149.0408,0.0000,0.0000,879.3408,0.0000,-879.3408,12.6182,5.3209,847.2000,0.0000,847.2000,0.0220,228.9730,3.7000,1.0000,0.0000,0.0000,0.0000,228.9730,0.0000,0.0000,0.0000,618.2270,618.2270,12.5700,9.0137,10.7918,-3.0402,-45602.8812,3.3246,561.3254,5.6133,3.3246,0.0000,1.3359,9.0137,8.2544,8.6340,-1.2170,-9736.1293,3.3246,1155.9745,11.5597,3.3246,0.0000,4.6974,8.2544,7.5761,7.9152,-1.2426,-8698.1155,3.3246,1364.0305,13.6403,3.3246,0.0000,6.1328,3.3246,6.3516,2.2164,0.0000,12.1662,18.5177,-42668.6000,-64037.1259,-64037.1259
6626.0000,7.5674,19.6747,826.3000,55570.0000,-54743.7000,1.4408,187.7955,4.4000,1.0000,12348.8889,4.5000,1.0000,12536.6843,0.0000,0.0000,67918.8889,638.5045,-67280.3843,13.0061,5.7088,13040.3000,0.0000,13040.3000,0.3381,3524.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3524.4054,0.0000,0.0000,0.0000,9515.8946,9515.8946,12.2369,12.9770,12437.3000,8746.2000,3691.1000,0.3225,2826.6591,4.4000,1.0000,1784.9388,4.9000,1.0000,4611.5979,0.0000,0.0000,10531.1388,9610.6409,-920.4979,12.3113,5.0140,418.4000,0.0000,418.4000,0.0108,113.0811,3.7000,1.0000,0.0000,0.0000,0.0000,113.0811,0.0000,0.0000,0.0000,305.3189,305.3189,12.2866,21.7873,204.5000,622.1000,-417.6000,0.0161,46.4773,4.4000,1.0000,126.9592,4.9000,1.0000,173.4365,0.0000,0.0000,749.0592,158.0227,-591.0365,12.3344,5.0371,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,12.3118,9.0423,10.6771,-2.6963,-40445.2396,3.2073,544.1905,5.4419,3.2073,0.0000,1.1995,9.0423,8.1508,8.5966,-1.3786,-11029.1714,3.2073,1117.0512,11.1705,3.2073,0.0000,4.2177,8.1508,7.5674,7.8591,-1.0310,-7216.8807,3.2073,1319.2291,13.1923,3.2073,0.0000,5.5065,3.2073,5.7595,2.1382,0.0000,10.9237,16.6831,-37628.6000,-58691.2916,-58691.2916
6627.0000,7.5860,19.6179,1257.4000,51038.5000,-49781.1000,1.3233,285.7727,4.4000,1.0000,11341.8889,4.5000,1.0000,11627.6616,0.0000,0.0000,62380.3889,971.6273,-61408.7616,12.7230,5.4257,13038.4000,0.0000,13038.4000,0.3380,3523.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3523.8919,0.0000,0.0000,0.0000,9514.5081,9514.5081,11.9271,9.7610,14140.9000,6531.2000,7609.7000,0.3666,3213.8409,4.4000,1.0000,1332.8980,4.9000,1.0000,4546.7389,0.0000,0.0000,7864.0980,10927.0591,3062.9611,11.6708,4.3735,406.0000,0.0000,406.0000,0.0105,109.7297,3.7000,1.0000,0.0000,0.0000,0.0000,109.7297,0.0000,0.0000,0.0000,296.2703,296.2703,11.6461,13.0281,688.8000,521.1000,167.7000,0.0179,156.5455,4.4000,1.0000,106.3469,4.9000,1.0000,262.8924,0.0000,0.0000,627.4469,532.2545,-95.1924,11.6540,4.3567,382.9000,0.0000,382.9000,0.0099,103.4865,3.7000,1.0000,0.0000,0.0000,0.0000,103.4865,0.0000,0.0000,0.0000,279.4135,279.4135,11.6306,9.3439,10.4873,-1.8224,-27336.6027,3.0994,530.1715,5.3017,3.0994,0.0000,1.0824,9.3439,7.9626,8.6532,-2.0641,-16512.7090,3.0994,1076.7552,10.7676,3.0994,0.0000,3.8060,7.9626,7.5860,7.7743,-0.6431,-4501.4893,3.0994,1279.6831,12.7968,3.0994,0.0000,4.9691,3.0994,5.2467,2.0663,0.0000,9.8575,15.1042,-28176.4000,-48350.8010,-48350.8010
6628.0000,7.5722,19.6784,1010.4000,67251.5000,-66241.1000,1.7436,229.6364,4.4000,1.0000,14944.7778,4.5000,1.0000,15174.4141,0.0000,0.0000,82196.2778,780.7636,-81415.5141,12.7640,5.4667,13038.6000,0.0000,13038.6000,0.3380,3523.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3523.9459,0.0000,0.0000,0.0000,9514.6541,9514.6541,12.1573,4.6498,21942.6000,400.5000,21542.1000,0.5689,4986.9545,4.4000,1.0000,81.7347,4.9000,1.0000,5068.6892,0.0000,0.0000,482.2347,16955.6455,16473.4108,11.1068,3.8095,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,11.0874,8.9575,1046.1000,486.3000,559.8000,0.0271,237.7500,4.4000,1.0000,99.2449,4.9000,1.0000,336.9949,0.0000,0.0000,585.5449,808.3500,222.8051,11.0732,3.7759,847.5000,0.0000,847.5000,0.0220,229.0541,3.7000,1.0000,0.0000,0.0000,0.0000,229.0541,0.0000,0.0000,0.0000,618.4459,618.4459,11.0337,9.6644,10.3491,-1.4315,-21473.1698,4.0657,699.6183,6.9962,4.0657,0.0000,2.4434,9.6644,7.9725,8.8184,-3.3165,-26532.1418,4.0657,1402.2159,14.0222,4.0657,0.0000,8.5915,7.9725,7.5722,7.7724,-0.8966,-6276.0786,4.0657,1678.8253,16.7883,4.0657,0.0000,11.2168,4.0657,11.0018,2.7105,0.0000,22.2517,33.2535,-29835.4000,-54281.3902,-54281.3902
6629.0000,7.5483,19.6343,1314.6000,74584.6000,-73270.0000,1.9337,298.7727,4.4000,1.0000,16574.3556,4.5000,1.0000,16873.1283,0.0000,0.0000,91158.9556,1015.8273,-90143.1283,12.6826,5.3853,13040.5000,0.0000,13040.5000,0.3381,3524.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3524.4595,0.0000,0.0000,0.0000,9516.0405,9516.0405,12.1406,4.4133,23221.6000,0.0000,23221.6000,0.6021,5277.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5277.6364,0.0000,0.0000,0.0000,17943.9636,17943.9636,11.1185,3.8212,530.0000,0.0000,530.0000,0.0137,143.2432,3.7000,1.0000,0.0000,0.0000,0.0000,143.2432,0.0000,0.0000,0.0000,386.7568,386.7568,11.0965,8.8918,1260.0000,577.9000,682.1000,0.0327,286.3636,4.4000,1.0000,117.9388,4.9000,1.0000,404.3024,0.0000,0.0000,695.8388,973.6364,277.7976,11.0807,3.7834,4410.2000,0.0000,4410.2000,0.1143,1191.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1191.9459,0.0000,0.0000,0.0000,3218.2541,3218.2541,10.8974,9.6545,10.2760,-1.4547,-21820.9441,4.5520,785.7578,7.8576,4.5520,0.0000,3.4290,9.6545,8.0784,8.8665,-3.4590,-27672.2655,4.5520,1566.5942,15.6659,4.5520,0.0000,12.0573,8.0784,7.5483,7.8133,-1.3296,-9307.1062,4.5520,1876.1554,18.7616,4.5520,0.0000,15.7418,4.5520,14.9852,3.0347,0.0000,31.2281,46.2132,-31385.6000,-58800.3157,-58800.3157
6630.0000,7.6531,19.8624,232.8000,139804.7000,-139571.9000,3.6247,52.9091,4.4000,1.0000,31067.7111,4.5000,1.0000,31120.6202,0.0000,0.0000,170872.4111,179.8909,-170692.5202,13.9742,6.6769,13049.4000,0.0000,13049.4000,0.3383,3526.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3526.8649,0.0000,0.0000,0.0000,9522.5351,9522.5351,13.6215,5.8943,10540.0000,0.0000,10540.0000,0.2733,2395.4545,4.4000,1.0000,0.0000,0.0000,0.0000,2395.4545,0.0000,0.0000,0.0000,8144.5455,8144.5455,13.3199,6.0226,503.9000,0.0000,503.9000,0.0131,136.1892,3.7000,1.0000,0.0000,0.0000,0.0000,136.1892,0.0000,0.0000,0.0000,367.7108,367.7108,13.3063,12.7013,1338.1000,791.5000,546.6000,0.0347,304.1136,4.4000,1.0000,161.5306,4.9000,1.0000,465.6442,0.0000,0.0000,953.0306,1033.9864,80.9558,13.3033,6.0060,14788.1000,0.0000,14788.1000,0.3834,3996.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3996.7838,0.0000,0.0000,0.0000,10791.3162,10791.3162,12.9037,9.0622,10.9829,-6.9156,-103734.0027,7.0012,1172.4918,11.7249,7.0012,0.0000,12.4762,9.0622,8.3775,8.7198,-2.3112,-18489.9432,7.0012,2425.1366,24.2514,7.0012,0.0000,43.8695,8.3775,7.6531,8.0153,-2.7945,-19561.5109,7.0012,2859.6762,28.5968,7.0012,0.0000,57.2751,7.0012,48.8440,4.6675,0.0000,113.6208,162.4648,-100143.9000,-141785.4568,-141785.4568
6631.0000,7.7984,20.0206,0.0000,183711.9000,-183711.9000,4.7631,0.0000,0.0000,0.0000,40824.8667,4.5000,1.0000,40824.8667,0.0000,0.0000,224536.7667,0.0000,-224536.7667,14.2632,6.9659,22147.6000,0.0000,22147.6000,0.5742,5985.8378,3.7000,1.0000,0.0000,0.0000,0.0000,5985.8378,0.0000,0.0000,0.0000,16161.7622,16161.7622,13.7978,6.0706,7234.6000,0.0000,7234.6000,0.1876,1644.2273,4.4000,1.0000,0.0000,0.0000,0.0000,1644.2273,0.0000,0.0000,0.0000,5590.3727,5590.3727,13.6369,6.3396,998.3000,0.0000,998.3000,0.0259,269.8108,3.7000,1.0000,0.0000,0.0000,0.0000,269.8108,0.0000,0.0000,0.0000,728.4892,728.4892,13.6159,11.6474,1739.6000,832.0000,907.6000,0.0451,395.3636,4.4000,1.0000,169.7959,4.9000,1.0000,565.1596,0.0000,0.0000,1001.7959,1344.2364,342.4404,13.6061,6.3088,15717.5000,0.0000,15717.5000,0.4075,4247.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4247.9730,0.0000,0.0000,0.0000,11469.5270,11469.5270,13.2758,9.4909,11.3834,-8.7641,-131460.8818,9.0050,1482.6588,14.8266,9.0050,0.0000,26.5474,9.4909,8.4715,8.9812,-4.4254,-35403.5397,9.0050,3083.5199,30.8352,9.0050,0.0000,93.3472,8.4715,7.7984,8.1350,-3.3400,-23379.7536,9.0050,3658.5602,36.5856,9.0050,0.0000,121.8723,9.0050,97.7252,6.0034,0.0000,241.7669,339.4921,-136706.3000,-190244.1751,-190244.1751
6632.0000,7.9160,20.1383,0.0000,205431.1000,-205431.1000,5.3262,0.0000,0.0000,0.0000,45651.3556,4.5000,1.0000,45651.3556,0.0000,0.0000,251082.4556,0.0000,-251082.4556,14.2570,6.9597,27020.6000,0.0000,27020.6000,0.7006,7302.8649,3.7000,1.0000,0.0000,0.0000,0.0000,7302.8649,0.0000,0.0000,0.0000,19717.7351,19717.7351,13.7590,25.7998,0.0000,12664.4000,-12664.4000,0.3283,0.0000,0.0000,0.0000,2584.5714,4.9000,1.0000,2584.5714,0.0000,0.0000,15248.9714,0.0000,-15248.9714,14.1441,6.8468,1679.3000,0.0000,1679.3000,0.0435,453.8649,3.7000,1.0000,0.0000,0.0000,0.0000,453.8649,0.0000,0.0000,0.0000,1225.4351,1225.4351,14.1132,10.8769,2088.3000,778.9000,1309.4000,0.0541,474.6136,4.4000,1.0000,158.9592,4.9000,1.0000,633.5728,0.0000,0.0000,937.8592,1613.6864,675.8272,14.0961,6.7988,15097.9000,0.0000,15097.9000,0.3914,4080.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4080.5135,0.0000,0.0000,0.0000,11017.3865,11017.3865,13.8178,9.7623,11.7901,-10.7059,-160588.7886,10.2663,1661.5828,16.6158,10.2663,0.0000,39.3379,9.7623,8.6304,9.1963,-5.6026,-44820.5566,10.2663,3482.3707,34.8237,10.2663,0.0000,138.3218,8.6304,7.9160,8.2732,-4.0408,-28285.6979,10.2663,4145.4047,41.4540,10.2663,0.0000,180.5903,10.2663,140.3435,6.8442,0.0000,358.2500,498.5935,-172988.3000,-233695.0430,-233695.0430
6633.0000,8.0463,20.2685,0.0000,222555.8000,-222555.8000,5.7702,0.0000,0.0000,0.0000,49456.8444,4.5000,1.0000,49456.8444,0.0000,0.0000,272012.6444,0.0000,-272012.6444,14.2387,6.9414,30715.0000,0.0000,30715.0000,0.7963,8301.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8301.3514,0.0000,0.0000,0.0000,22413.6486,22413.6486,13.7284,25.7693,0.0000,22862.0000,-22862.0000,0.5927,0.0000,0.0000,0.0000,4665.7143,4.9000,1.0000,4665.7143,0.0000,0.0000,27527.7143,0.0000,-27527.7143,14.3551,7.0578,1814.4000,0.0000,1814.4000,0.0470,490.3784,3.7000,1.0000,0.0000,0.0000,0.0000,490.3784,0.0000,0.0000,0.0000,1324.0216,1324.0216,14.3250,21.4555,1055.6000,1661.2000,-605.6000,0.0431,239.9091,4.4000,1.0000,339.0204,4.9000,1.0000,578.9295,0.0000,0.0000,2000.2204,815.6909,-1184.5295,14.3519,7.0546,13239.2000,0.0000,13239.2000,0.3433,3578.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3578.1622,0.0000,0.0000,0.0000,9661.0378,9661.0378,14.1320,10.0739,12.1030,-11.8839,-178258.2877,11.3889,1819.2507,18.1925,11.3889,0.0000,53.7050,10.0739,8.8158,9.4449,-6.9081,-55265.1342,11.3889,3821.3928,38.2139,11.3889,0.0000,188.8403,8.8158,8.0463,8.4311,-4.8290,-33802.7582,11.3889,4566.5635,45.6656,11.3889,0.0000,246.5463,11.3889,186.9728,7.5926,0.0000,489.0917,676.0645,-200254.8000,-267326.1801,-267326.1801
6634.0000,8.1596,20.3818,0.0000,233568.3000,-233568.3000,6.0557,0.0000,0.0000,0.0000,51904.0667,4.5000,1.0000,51904.0667,0.0000,0.0000,285472.3667,0.0000,-285472.3667,14.3252,7.0279,36262.3000,0.0000,36262.3000,0.9402,9800.6216,3.7000,1.0000,0.0000,0.0000,0.0000,9800.6216,0.0000,0.0000,0.0000,26461.6784,26461.6784,13.7537,25.7945,0.0000,21571.7000,-21571.7000,0.5593,0.0000,0.0000,0.0000,4402.3878,4.9000,1.0000,4402.3878,0.0000,0.0000,25974.0878,0.0000,-25974.0878,14.3147,7.0174,1857.6000,0.0000,1857.6000,0.0482,502.0541,3.7000,1.0000,0.0000,0.0000,0.0000,502.0541,0.0000,0.0000,0.0000,1355.5459,1355.5459,14.2854,25.9395,170.7000,3410.9000,-3240.2000,0.0884,38.7955,4.4000,1.0000,696.1020,4.9000,1.0000,734.8975,0.0000,0.0000,4107.0020,131.9045,-3975.0975,14.3713,7.0740,12000.0000,0.0000,12000.0000,0.3111,3243.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3243.2432,0.0000,0.0000,0.0000,8756.7568,8756.7568,14.1822,10.3090,12.2456,-11.9553,-179330.1409,12.0043,1906.1607,19.0616,12.0043,0.0000,62.8893,10.3090,8.9769,9.6430,-7.7093,-61674.4571,12.0043,3993.2520,39.9325,12.0043,0.0000,221.1344,8.9769,8.1596,8.5683,-5.4061,-37842.9728,12.0043,4784.1300,47.8413,12.0043,0.0000,288.7089,12.0043,216.2749,8.0029,0.0000,572.7326,789.0075,-208260.3000,-278847.5708,-278847.5708
6635.0000,8.2776,20.4998,0.0000,245260.9000,-245260.9000,6.3588,0.0000,0.0000,0.0000,54502.4222,4.5000,1.0000,54502.4222,0.0000,0.0000,299763.3222,0.0000,-299763.3222,14.4026,7.1053,38113.3000,0.0000,38113.3000,0.9882,10300.8919,3.7000,1.0000,0.0000,0.0000,0.0000,10300.8919,0.0000,0.0000,0.0000,27812.4081,27812.4081,13.8343,25.8752,0.0000,26986.0000,-26986.0000,0.6997,0.0000,0.0000,0.0000,5507.3469,4.9000,1.0000,5507.3469,0.0000,0.0000,32493.3469,0.0000,-32493.3469,14.4983,7.2010,2199.1000,0.0000,2199.1000,0.0570,594.3514,3.7000,1.0000,0.0000,0.0000,0.0000,594.3514,0.0000,0.0000,0.0000,1604.7486,1604.7486,14.4655,26.4582,25.1000,4034.7000,-4009.6000,0.1046,5.7045,4.4000,1.0000,823.4082,4.9000,1.0000,829.1127,0.0000,0.0000,4858.1082,19.3955,-4838.7127,14.5644,7.2671,9676.6000,0.0000,9676.6000,0.2509,2615.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2615.2973,0.0000,0.0000,0.0000,7061.3027,7061.3027,14.4201,10.4941,12.4571,-12.8092,-192138.1126,12.6888,1997.1716,19.9717,12.6888,0.0000,74.2718,10.4941,9.1324,9.8133,-8.3305,-66644.3127,12.6888,4189.8202,41.8982,12.6888,0.0000,261.1581,9.1324,8.2776,8.7050,-5.9764,-41834.4970,12.6888,5026.4331,50.2643,12.6888,0.0000,340.9631,12.6888,252.1554,8.4592,0.0000,676.3930,928.5484,-226267.5000,-300616.9224,-300616.9224
6636.0000,8.3899,20.6122,0.0000,258715.9000,-258715.9000,6.7077,0.0000,0.0000,0.0000,57492.4222,4.5000,1.0000,57492.4222,0.0000,0.0000,316208.3222,0.0000,-316208.3222,14.5711,7.2738,33024.1000,0.0000,33024.1000,0.8562,8925.4324,3.7000,1.0000,0.0000,0.0000,0.0000,8925.4324,0.0000,0.0000,0.0000,24098.6676,24098.6676,14.1000,26.1408,0.0000,33999.7000,-33999.7000,0.8815,0.0000,0.0000,0.0000,6938.7143,4.9000,1.0000,6938.7143,0.0000,0.0000,40938.4143,0.0000,-40938.4143,14.9003,7.6030,2618.4000,0.0000,2618.4000,0.0679,707.6757,3.7000,1.0000,0.0000,0.0000,0.0000,707.6757,0.0000,0.0000,0.0000,1910.7243,1910.7243,14.8629,26.9037,0.0000,4250.2000,-4250.2000,0.1102,0.0000,0.0000,0.0000,867.3878,4.9000,1.0000,867.3878,0.0000,0.0000,5117.5878,0.0000,-5117.5878,14.9630,7.6657,8437.4000,0.0000,8437.4000,0.2188,2280.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2280.3784,0.0000,0.0000,0.0000,6157.0216,6157.0216,14.8426,10.6670,12.7548,-14.2407,-213611.2265,13.2634,2061.9921,20.6199,13.2634,0.0000,84.8258,10.6670,9.2751,9.9711,-8.9004,-71203.4493,13.2634,4349.7066,43.4971,13.2634,0.0000,298.2686,9.2751,8.3899,8.8325,-6.4690,-45283.2349,13.2634,5224.5672,52.2457,13.2634,0.0000,389.4137,13.2634,285.0609,8.8422,0.0000,772.5080,1057.5690,-252885.9000,-330097.9107,-330097.9107
6637.0000,8.5289,20.7512,0.0000,268172.7000,-268172.7000,6.9529,0.0000,0.0000,0.0000,59593.9333,4.5000,1.0000,59593.9333,0.0000,0.0000,327766.6333,0.0000,-327766.6333,14.5609,7.2636,38114.8000,0.0000,38114.8000,0.9882,10301.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10301.2973,0.0000,0.0000,0.0000,27813.5027,27813.5027,14.0491,26.0899,0.0000,41021.1000,-41021.1000,1.0635,0.0000,0.0000,0.0000,8371.6531,4.9000,1.0000,8371.6531,0.0000,0.0000,49392.7531,0.0000,-49392.7531,14.9580,7.6607,2499.8000,0.0000,2499.8000,0.0648,675.6216,3.7000,1.0000,0.0000,0.0000,0.0000,675.6216,0.0000,0.0000,0.0000,1824.1784,1824.1784,14.9245,26.9653,0.0000,4938.8000,-4938.8000,0.1280,0.0000,0.0000,0.0000,1007.9184,4.9000,1.0000,1007.9184,0.0000,0.0000,5946.7184,0.0000,-5946.7184,15.0339,7.7366,7508.1000,0.0000,7508.1000,0.1947,2029.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2029.2162,0.0000,0.0000,0.0000,5478.8838,5478.8838,14.9331,10.9100,12.9216,-14.5737,-218605.3942,14.0882,2175.1856,21.7519,14.0882,0.0000,101.6563,10.9100,9.4559,10.1830,-9.8771,-79016.6852,14.0882,4578.1051,45.7811,14.0882,0.0000,357.4489,9.4559,8.5289,8.9924,-7.1954,-50367.4604,14.0882,5510.5602,55.1056,14.0882,0.0000,466.6784,14.0882,336.9306,9.3921,0.0000,925.7836,1262.7142,-266009.9000,-347989.5399,-347989.5399
6638.0000,8.6696,20.8918,0.0000,282337.1000,-282337.1000,7.3201,0.0000,0.0000,0.0000,62741.5778,4.5000,1.0000,62741.5778,0.0000,0.0000,345078.6778,0.0000,-345078.6778,14.7109,7.4136,36260.9000,0.0000,36260.9000,0.9401,9800.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9800.2432,0.0000,0.0000,0.0000,26460.6568,26460.6568,14.2476,26.2884,0.0000,48907.3000,-48907.3000,1.2680,0.0000,0.0000,0.0000,9981.0816,4.9000,1.0000,9981.0816,0.0000,0.0000,58888.3816,0.0000,-58888.3816,15.2786,7.9813,1661.3000,0.0000,1661.3000,0.0431,449.0000,3.7000,1.0000,0.0000,0.0000,0.0000,449.0000,0.0000,0.0000,0.0000,1212.3000,1212.3000,15.2574,27.2982,0.0000,5055.0000,-5055.0000,0.1311,0.0000,0.0000,0.0000,1031.6327,4.9000,1.0000,1031.6327,0.0000,0.0000,6086.6327,0.0000,-6086.6327,15.3639,8.0666,6578.7000,0.0000,6578.7000,0.1706,1778.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1778.0270,0.0000,0.0000,0.0000,4800.6730,4800.6730,15.2799,11.1160,13.1979,-15.8562,-237842.6701,14.8094,2260.6684,22.6067,14.8094,0.0000,118.0815,11.1160,9.6308,10.3734,-10.6041,-84832.8578,14.8094,4773.1647,47.7316,14.8094,0.0000,415.2040,9.6308,8.6696,9.1502,-7.8435,-54904.5343,14.8094,5752.6693,57.5267,14.8094,0.0000,542.0824,14.8094,386.9473,9.8730,0.0000,1075.3680,1462.3153,-291798.5000,-377580.0623,-377580.0623
6639.0000,8.7915,21.0137,0.0000,290694.8000,-290694.8000,7.5368,0.0000,0.0000,0.0000,64598.8444,4.5000,1.0000,64598.8444,0.0000,0.0000,355293.6444,0.0000,-355293.6444,14.8334,7.5361,34414.1000,0.0000,34414.1000,0.8922,9301.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9301.1081,0.0000,0.0000,0.0000,25112.9919,25112.9919,14.4063,26.4472,0.0000,52613.4000,-52613.4000,1.3641,0.0000,0.0000,0.0000,10737.4286,4.9000,1.0000,10737.4286,0.0000,0.0000,63350.8286,0.0000,-63350.8286,15.4836,8.1863,1602.0000,0.0000,1602.0000,0.0415,432.9730,3.7000,1.0000,0.0000,0.0000,0.0000,432.9730,0.0000,0.0000,0.0000,1169.0270,1169.0270,15.4638,27.5046,0.0000,5201.5000,-5201.5000,0.1349,0.0000,0.0000,0.0000,1061.5306,4.9000,1.0000,1061.5306,0.0000,0.0000,6263.0306,0.0000,-6263.0306,15.5703,8.2730,7508.1000,0.0000,7508.1000,0.1947,2029.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2029.2162,0.0000,0.0000,0.0000,5478.8838,5478.8838,15.4771,11.3004,13.3887,-16.3740,-245610.4313,15.2463,2309.2100,23.0921,15.2463,0.0000,128.8430,11.3004,9.7812,10.5408,-11.1672,-89337.3966,15.2463,4878.7659,48.7877,15.2463,0.0000,453.0442,9.7812,8.7915,9.2863,-8.3141,-58198.7731,15.2463,5887.1488,58.8715,15.2463,0.0000,591.4859,15.2463,419.4397,10.1642,0.0000,1173.3731,1592.8128,-304985.5000,-393146.6009,-393146.6009
6640.0000,8.7980,21.0202,0.0000,282948.3000,-282948.3000,7.3360,0.0000,0.0000,0.0000,62877.4000,4.5000,1.0000,62877.4000,0.0000,0.0000,345825.7000,0.0000,-345825.7000,14.9861,7.6888,29327.3000,0.0000,29327.3000,0.7604,7926.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7926.2973,0.0000,0.0000,0.0000,21401.0027,21401.0027,14.6031,26.6439,0.0000,43909.3000,-43909.3000,1.1384,0.0000,0.0000,0.0000,8961.0816,4.9000,1.0000,8961.0816,0.0000,0.0000,52870.3816,0.0000,-52870.3816,15.5492,8.2519,2068.8000,0.0000,2068.8000,0.0536,559.1351,3.7000,1.0000,0.0000,0.0000,0.0000,559.1351,0.0000,0.0000,0.0000,1509.6649,1509.6649,15.5222,27.5630,0.0000,5571.4000,-5571.4000,0.1444,0.0000,0.0000,0.0000,1137.0204,4.9000,1.0000,1137.0204,0.0000,0.0000,6708.4204,0.0000,-6708.4204,15.6422,8.3449,8747.2000,0.0000,8747.2000,0.2268,2364.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2364.1081,0.0000,0.0000,0.0000,6383.0919,6383.0919,15.5280,11.2918,13.4099,-15.7830,-236744.6484,14.4894,2192.6771,21.9268,14.4894,0.0000,110.5915,11.2918,9.7830,10.5374,-10.5398,-84318.4689,14.4894,4637.2503,46.3725,14.4894,0.0000,388.8673,9.7830,8.7980,9.2905,-7.8639,-55047.6254,14.4894,5593.8784,55.9388,14.4894,0.0000,507.6977,14.4894,364.2066,9.6596,0.0000,1007.1565,1371.3631,-292285.7000,-376110.7426,-376110.7426
6641.0000,8.8162,21.0384,0.0000,291917.5000,-291917.5000,7.5685,0.0000,0.0000,0.0000,64870.5556,4.5000,1.0000,64870.5556,0.0000,0.0000,356788.0556,0.0000,-356788.0556,15.3055,8.0082,19154.9000,0.0000,19154.9000,0.4966,5177.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5177.0000,0.0000,0.0000,0.0000,13977.9000,13977.9000,15.0512,27.0921,0.0000,37472.7000,-37472.7000,0.9715,0.0000,0.0000,0.0000,7647.4898,4.9000,1.0000,7647.4898,0.0000,0.0000,45120.1898,0.0000,-45120.1898,15.8719,8.5746,1313.1000,0.0000,1313.1000,0.0340,354.8919,3.7000,1.0000,0.0000,0.0000,0.0000,354.8919,0.0000,0.0000,0.0000,958.2081,958.2081,15.8545,27.8953,0.0000,5148.7000,-5148.7000,0.1335,0.0000,0.0000,0.0000,1050.7551,4.9000,1.0000,1050.7551,0.0000,0.0000,6199.4551,0.0000,-6199.4551,15.9672,8.6699,11535.3000,0.0000,11535.3000,0.2991,3117.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3117.6486,0.0000,0.0000,0.0000,8417.6514,8417.6514,15.8141,11.3190,13.5666,-16.4764,-247146.4761,14.2549,2143.4116,21.4341,14.2549,0.0000,105.3081,11.3190,9.8038,10.5614,-10.4134,-83306.9540,14.2549,4557.4966,45.5750,14.2549,0.0000,370.2897,9.8038,8.8162,9.3100,-7.7572,-54300.5109,14.2549,5498.6445,54.9864,14.2549,0.0000,483.4432,14.2549,348.0987,9.5033,0.0000,959.0411,1307.1397,-302535.6000,-384753.9410,-384753.9410
6642.0000,8.4024,20.6246,0.0000,182589.6000,-182589.6000,4.7340,0.0000,0.0000,0.0000,40575.4667,4.5000,1.0000,40575.4667,0.0000,0.0000,223165.0667,0.0000,-223165.0667,14.9967,7.6994,15789.0000,0.0000,15789.0000,0.4094,4267.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4267.2973,0.0000,0.0000,0.0000,11521.7027,11521.7027,14.6563,26.6971,0.0000,7546.9000,-7546.9000,0.1957,0.0000,0.0000,0.0000,1540.1837,4.9000,1.0000,1540.1837,0.0000,0.0000,9087.0837,0.0000,-9087.0837,14.9248,7.6275,1103.3000,0.0000,1103.3000,0.0286,298.1892,3.7000,1.0000,0.0000,0.0000,0.0000,298.1892,0.0000,0.0000,0.0000,805.1108,805.1108,14.9010,26.9418,0.0000,5036.0000,-5036.0000,0.1306,0.0000,0.0000,0.0000,1027.7551,4.9000,1.0000,1027.7551,0.0000,0.0000,6063.7551,0.0000,-6063.7551,15.0802,7.7829,13549.0000,0.0000,13549.0000,0.3513,3661.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3661.8919,0.0000,0.0000,0.0000,9887.1081,9887.1081,14.7880,10.5578,12.6729,-9.5439,-143158.4857,8.7742,1368.7134,13.6871,8.7742,0.0000,24.5577,10.5578,9.2575,9.9077,-5.5008,-44006.3698,8.7742,2885.3969,28.8540,8.7742,0.0000,86.3509,9.2575,8.4024,8.8299,-4.1339,-28937.1282,8.7742,3456.6303,34.5663,8.7742,0.0000,112.7380,8.7742,90.9689,5.8495,0.0000,223.6466,314.6155,-164731.2000,-216101.9838,-216101.9838
6643.0000,8.2690,20.4912,0.0000,176754.6000,-176754.6000,4.5827,0.0000,0.0000,0.0000,39278.8000,4.5000,1.0000,39278.8000,0.0000,0.0000,216033.4000,0.0000,-216033.4000,14.9646,7.6673,15783.6000,0.0000,15783.6000,0.4092,4265.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4265.8378,0.0000,0.0000,0.0000,11517.7622,11517.7622,14.6076,26.6484,0.0000,4269.8000,-4269.8000,0.1107,0.0000,0.0000,0.0000,871.3878,4.9000,1.0000,871.3878,0.0000,0.0000,5141.1878,0.0000,-5141.1878,14.7670,7.4697,841.8000,0.0000,841.8000,0.0218,227.5135,3.7000,1.0000,0.0000,0.0000,0.0000,227.5135,0.0000,0.0000,0.0000,614.2865,614.2865,14.7479,26.7887,0.0000,4520.5000,-4520.5000,0.1172,0.0000,0.0000,0.0000,922.5510,4.9000,1.0000,922.5510,0.0000,0.0000,5443.0510,0.0000,-5443.0510,14.9166,7.6193,12929.4000,0.0000,12929.4000,0.3352,3494.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3494.4324,0.0000,0.0000,0.0000,9434.9676,9434.9676,14.6242,10.2989,12.4615,-9.3037,-139556.1243,8.3653,1316.4281,13.1643,8.3653,0.0000,21.2819,10.2989,9.0786,9.6888,-4.9214,-39371.3343,8.3653,2777.1924,27.7719,8.3653,0.0000,74.8323,9.0786,8.2690,8.6738,-3.7319,-26123.1640,8.3653,3318.3340,33.1833,8.3653,0.0000,97.6996,8.3653,79.7514,5.5769,0.0000,193.8138,273.5652,-155990.1000,-205050.6226,-205050.6226
6644.0000,8.0445,20.2651,23.9000,113578.1000,-113554.2000,2.9447,5.4318,4.4000,1.0000,25239.5778,4.5000,1.0000,25245.0096,0.0000,0.0000,138817.6778,18.4682,-138799.2096,14.3375,7.0402,15771.0000,0.0000,15771.0000,0.4089,4262.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4262.4324,0.0000,0.0000,0.0000,11508.5676,11508.5676,13.8157,25.8361,2.1000,795.7000,-793.6000,0.0206,0.4773,4.4000,1.0000,162.3878,4.9000,1.0000,162.8650,0.0000,0.0000,958.0878,1.6227,-956.4650,13.8590,6.5617,921.1000,0.0000,921.1000,0.0239,248.9459,3.7000,1.0000,0.0000,0.0000,0.0000,248.9459,0.0000,0.0000,0.0000,672.1541,672.1541,13.8286,25.8694,0.0000,4131.9000,-4131.9000,0.1071,0.0000,0.0000,0.0000,843.2449,4.9000,1.0000,843.2449,0.0000,0.0000,4975.1449,0.0000,-4975.1449,14.0541,6.7568,11845.1000,0.0000,11845.1000,0.3071,3201.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3201.3784,0.0000,0.0000,0.0000,8643.7216,8643.7216,13.6622,9.9804,11.8213,-5.4139,-81208.9554,5.7185,924.3202,9.2432,5.7185,0.0000,6.7986,9.9804,8.7719,9.3761,-3.3318,-26654.6784,5.7185,1924.5465,19.2455,5.7185,0.0000,23.9057,8.7719,8.0445,8.4082,-2.2918,-16042.7424,5.7185,2295.2633,22.9526,5.7185,0.0000,31.2109,5.7185,28.0074,3.8124,0.0000,61.9152,89.9226,-89942.5000,-123906.3763,-123906.3763
6645.0000,7.9187,20.1265,191.9000,103043.2000,-102851.3000,2.6716,43.6136,4.4000,1.0000,22898.4889,4.5000,1.0000,22942.1025,0.0000,0.0000,125941.6889,148.2864,-125793.4025,14.3469,7.0496,13365.5000,0.0000,13365.5000,0.3465,3612.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3612.2973,0.0000,0.0000,0.0000,9753.2027,9753.2027,13.8485,6.1213,171.9000,0.0000,171.9000,0.0045,39.0682,4.4000,1.0000,0.0000,0.0000,0.0000,39.0682,0.0000,0.0000,0.0000,132.8318,132.8318,13.8417,6.5445,539.1000,0.0000,539.1000,0.0140,145.7027,3.7000,1.0000,0.0000,0.0000,0.0000,145.7027,0.0000,0.0000,0.0000,393.3973,393.3973,13.8216,25.8625,0.0000,3662.2000,-3662.2000,0.0949,0.0000,0.0000,0.0000,747.3878,4.9000,1.0000,747.3878,0.0000,0.0000,4409.5878,0.0000,-4409.5878,14.0470,6.7497,9676.6000,0.0000,9676.6000,0.2509,2615.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2615.2973,0.0000,0.0000,0.0000,7061.3027,7061.3027,13.6861,9.5629,11.6245,-5.3791,-80686.5705,5.0736,826.8882,8.2689,5.0736,0.0000,4.7480,9.5629,8.6566,9.1098,-2.2169,-17735.4790,5.0736,1727.5192,17.2752,5.0736,0.0000,16.6950,8.6566,7.9187,8.2876,-2.0629,-14440.2063,5.0736,2047.3270,20.4733,5.0736,0.0000,21.7967,5.0736,20.1703,3.3824,0.0000,43.2397,63.4100,-82760.4000,-112862.2558,-112862.2558
6646.0000,7.8427,20.0161,517.6000,81804.8000,-81287.2000,2.1209,117.6364,4.4000,1.0000,18178.8444,4.5000,1.0000,18296.4808,0.0000,0.0000,99983.6444,399.9636,-99583.6808,13.6765,6.3792,13049.1000,0.0000,13049.1000,0.3383,3526.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3526.7838,0.0000,0.0000,0.0000,9522.3162,9522.3162,13.1186,9.8675,7298.3000,2713.1000,4585.2000,0.1892,1658.7045,4.4000,1.0000,553.6939,4.9000,1.0000,2212.3984,0.0000,0.0000,3266.7939,5639.5955,2372.8016,12.9796,5.6823,420.1000,0.0000,420.1000,0.0109,113.5405,3.7000,1.0000,0.0000,0.0000,0.0000,113.5405,0.0000,0.0000,0.0000,306.5595,306.5595,12.9617,25.0025,0.0000,2792.8000,-2792.8000,0.0724,0.0000,0.0000,0.0000,569.9592,4.9000,1.0000,569.9592,0.0000,0.0000,3362.7592,0.0000,-3362.7592,13.1587,5.8614,8437.4000,0.0000,8437.4000,0.2188,2280.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2280.3784,0.0000,0.0000,0.0000,6157.0216,6157.0216,12.7980,9.7021,11.2500,-3.5232,-52848.1576,4.4258,732.8274,7.3283,4.4258,0.0000,3.1517,9.7021,8.4395,9.0708,-2.6941,-21552.8731,4.4258,1509.5422,15.0954,4.4258,0.0000,11.0822,8.4395,7.8427,8.1411,-1.4552,-10186.7104,4.4258,1797.6264,17.9763,4.4258,0.0000,14.4687,4.4258,13.8756,2.9505,0.0000,28.7026,42.5781,-57588.2000,-84587.7411,-84587.7411
6647.0000,7.7670,19.8949,888.2000,72728.8000,-71840.6000,1.8856,201.8636,4.4000,1.0000,16161.9556,4.5000,1.0000,16363.8192,0.0000,0.0000,88890.7556,686.3364,-88204.4192,13.3435,6.0462,13049.5000,0.0000,13049.5000,0.3383,3526.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3526.8919,0.0000,0.0000,0.0000,9522.6081,9522.6081,12.7414,9.3643,12624.0000,4560.8000,8063.2000,0.3273,2869.0909,4.4000,1.0000,930.7755,4.9000,1.0000,3799.8664,0.0000,0.0000,5491.5755,9754.9091,4263.3336,12.4719,5.1746,405.9000,0.0000,405.9000,0.0105,109.7027,3.7000,1.0000,0.0000,0.0000,0.0000,109.7027,0.0000,0.0000,0.0000,296.1973,296.1973,12.4532,24.4940,0.0000,1920.3000,-1920.3000,0.0498,0.0000,0.0000,0.0000,391.8980,4.9000,1.0000,391.8980,0.0000,0.0000,2312.1980,0.0000,-2312.1980,12.5994,5.3021,4720.0000,0.0000,4720.0000,0.1224,1275.6757,3.7000,1.0000,0.0000,0.0000,0.0000,1275.6757,0.0000,0.0000,0.0000,3444.3243,3444.3243,12.3816,9.6494,11.0155,-2.8811,-43216.0605,4.1009,685.8311,6.8583,4.1009,0.0000,2.5073,9.6494,8.3501,8.9998,-2.5688,-20550.6777,4.1009,1403.1009,14.0310,4.1009,0.0000,8.8164,8.3501,7.7670,8.0586,-1.3176,-9223.4156,4.1009,1671.8088,16.7181,4.1009,0.0000,11.5105,4.1009,11.2640,2.7339,0.0000,22.8342,34.0982,-47522.3000,-72990.1538,-72990.1538
6648.0000,7.7059,19.7497,1524.8000,66024.7000,-64499.9000,1.7118,346.5455,4.4000,1.0000,14672.1556,4.5000,1.0000,15018.7010,0.0000,0.0000,80696.8556,1178.2545,-79518.6010,13.0782,5.7809,13046.9000,0.0000,13046.9000,0.3383,3526.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3526.1892,0.0000,0.0000,0.0000,9520.7108,9520.7108,12.4350,10.1753,16533.9000,7507.8000,9026.1000,0.4287,3757.7045,4.4000,1.0000,1532.2041,4.9000,1.0000,5289.9086,0.0000,0.0000,9040.0041,12776.1955,3736.1914,12.1826,4.8853,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,12.1620,24.2028,0.0000,1186.6000,-1186.6000,0.0308,0.0000,0.0000,0.0000,242.1633,4.9000,1.0000,242.1633,0.0000,0.0000,1428.7633,0.0000,-1428.7633,12.2585,4.9612,1467.2000,0.0000,1467.2000,0.0380,396.5405,3.7000,1.0000,0.0000,0.0000,0.0000,396.5405,0.0000,0.0000,0.0000,1070.6595,1070.6595,12.1862,9.5338,10.8600,-2.6173,-39259.4239,3.8376,646.0566,6.4606,3.8376,0.0000,2.0546,9.5338,8.2949,8.9144,-2.2922,-18337.5546,3.8376,1317.9416,13.1794,3.8376,0.0000,7.2247,8.2949,7.7059,8.0004,-1.2454,-8718.0160,3.8376,1568.5195,15.6852,3.8376,0.0000,9.4324,3.8376,9.3957,2.5584,0.0000,18.7117,28.1074,-41728.6000,-66314.9945,-66314.9945
6649.0000,7.7146,19.6529,2243.0000,61041.1000,-58798.1000,1.5826,509.7727,4.4000,1.0000,13564.6889,4.5000,1.0000,14074.4616,0.0000,0.0000,74605.7889,1733.2273,-72872.5616,12.7695,5.4722,13056.1000,0.0000,13056.1000,0.3385,3528.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3528.6757,0.0000,0.0000,0.0000,9527.4243,9527.4243,12.1086,4.3813,19884.3000,0.0000,19884.3000,0.5155,4519.1591,4.4000,1.0000,0.0000,0.0000,0.0000,4519.1591,0.0000,0.0000,0.0000,15365.1409,15365.1409,11.0428,3.7455,407.1000,0.0000,407.1000,0.0106,110.0270,3.7000,1.0000,0.0000,0.0000,0.0000,110.0270,0.0000,0.0000,0.0000,297.0730,297.0730,11.0222,21.5452,171.2000,871.6000,-700.4000,0.0226,38.9091,4.4000,1.0000,177.8776,4.9000,1.0000,216.7866,0.0000,0.0000,1049.4776,132.2909,-917.1866,11.0858,3.7885,848.3000,0.0000,848.3000,0.0220,229.2703,3.7000,1.0000,0.0000,0.0000,0.0000,229.2703,0.0000,0.0000,0.0000,619.0297,619.0297,11.0428,10.0277,10.5353,-0.9757,-14634.8446,3.7377,638.0430,6.3804,3.7377,0.0000,1.8983,10.0277,8.0602,9.0439,-3.5455,-28364.3914,3.7377,1276.3437,12.7634,3.7377,0.0000,6.6751,8.0602,7.7146,7.8874,-0.7117,-4981.8443,3.7377,1535.4331,15.3543,3.7377,0.0000,8.7148,3.7377,8.7428,2.4918,0.0000,17.2882,26.0310,-25302.7000,-47981.0803,-47981.0803
6650.0000,7.6571,19.4926,2811.5000,56172.8000,-53361.3000,1.4564,638.9773,4.4000,1.0000,12482.8444,4.5000,1.0000,13121.8217,0.0000,0.0000,68655.6444,2172.5227,-66483.1217,12.4853,5.1880,13057.5000,0.0000,13057.5000,0.3385,3529.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3529.0541,0.0000,0.0000,0.0000,9528.4459,9528.4459,11.7933,4.0660,21104.8000,0.0000,21104.8000,0.5472,4796.5455,4.4000,1.0000,0.0000,0.0000,0.0000,4796.5455,0.0000,0.0000,0.0000,16308.2545,16308.2545,10.6089,3.3117,417.3000,0.0000,417.3000,0.0108,112.7838,3.7000,1.0000,0.0000,0.0000,0.0000,112.7838,0.0000,0.0000,0.0000,304.5162,304.5162,10.5868,17.4594,443.9000,663.7000,-219.8000,0.0172,100.8864,4.4000,1.0000,135.4490,4.9000,1.0000,236.3353,0.0000,0.0000,799.1490,343.0136,-456.1353,10.6200,3.3227,383.1000,0.0000,383.1000,0.0099,103.5405,3.7000,1.0000,0.0000,0.0000,0.0000,103.5405,0.0000,0.0000,0.0000,279.5595,279.5595,10.5997,10.0756,10.3376,-0.4811,-7216.8367,3.5701,614.6316,6.1463,3.5701,0.0000,1.6543,10.0756,8.0234,9.0495,-3.5322,-28257.2911,3.5701,1218.8163,12.1882,3.5701,0.0000,5.8168,8.0234,7.6571,7.8403,-0.7206,-5044.3531,3.5701,1469.6826,14.6968,3.5701,0.0000,7.5943,3.5701,7.7139,2.3801,0.0000,15.0654,22.7793,-18618.4000,-40518.4809,-40518.4809
6651.0000,7.6413,19.3628,3334.2000,51453.3000,-48119.1000,1.3340,757.7727,4.4000,1.0000,11434.0667,4.5000,1.0000,12191.8394,0.0000,0.0000,62887.3667,2576.4273,-60310.9394,12.0204,4.7231,13057.8000,0.0000,13057.8000,0.3385,3529.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3529.1351,0.0000,0.0000,0.0000,9528.6649,9528.6649,11.3285,3.6013,25539.8000,0.0000,25539.8000,0.6622,5804.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5804.5000,0.0000,0.0000,0.0000,19735.3000,19735.3000,9.8956,2.5983,407.6000,0.0000,407.6000,0.0106,110.1622,3.7000,1.0000,0.0000,0.0000,0.0000,110.1622,0.0000,0.0000,0.0000,297.4378,297.4378,9.8740,8.9040,973.8000,546.5000,427.3000,0.0252,221.3182,4.4000,1.0000,111.5306,4.9000,1.0000,332.8488,0.0000,0.0000,658.0306,752.4818,94.4512,9.8671,2.5698,383.1000,0.0000,383.1000,0.0099,103.5405,3.7000,1.0000,0.0000,0.0000,0.0000,103.5405,0.0000,0.0000,0.0000,279.5595,279.5595,9.8468,10.3486,10.0977,0.4607,6910.8920,3.5707,621.1311,6.2113,3.5707,0.0000,1.6551,10.3486,7.9219,9.1353,-4.1777,-33421.3906,3.5707,1214.4512,12.1445,3.5707,0.0000,5.8199,7.9219,7.6413,7.7816,-0.5521,-3865.0275,3.5707,1473.8131,14.7381,3.5707,0.0000,7.5984,3.5707,7.7176,2.3805,0.0000,15.0734,22.7910,-8303.5000,-30375.5260,-30375.5260
6652.0000,7.5530,19.4630,2757.2000,68235.5000,-65478.3000,1.7691,626.6364,4.4000,1.0000,15163.4444,4.5000,1.0000,15790.0808,0.0000,0.0000,83398.9444,2130.5636,-81268.3808,12.4719,5.1746,13063.1000,0.0000,13063.1000,0.3387,3530.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3530.5676,0.0000,0.0000,0.0000,9532.5324,9532.5324,11.8950,4.1677,25992.2000,0.0000,25992.2000,0.6739,5907.3182,4.4000,1.0000,0.0000,0.0000,0.0000,5907.3182,0.0000,0.0000,0.0000,20084.8818,20084.8818,10.6793,3.3820,416.7000,0.0000,416.7000,0.0108,112.6216,3.7000,1.0000,0.0000,0.0000,0.0000,112.6216,0.0000,0.0000,0.0000,304.0784,304.0784,10.6609,6.6770,1586.7000,493.3000,1093.4000,0.0411,360.6136,4.4000,1.0000,100.6735,4.9000,1.0000,461.2871,0.0000,0.0000,593.9735,1226.0864,632.1129,10.6226,3.3253,848.6000,0.0000,848.6000,0.0220,229.3514,3.7000,1.0000,0.0000,0.0000,0.0000,229.3514,0.0000,0.0000,0.0000,619.2486,619.2486,10.5851,9.7641,10.1746,-0.9043,-13564.2471,4.2835,742.6463,7.4265,4.2835,0.0000,2.8573,9.7641,8.2449,9.0045,-3.1374,-25099.3004,4.2835,1465.2579,14.6526,4.2835,0.0000,10.0470,8.2449,7.5530,7.8989,-1.6331,-11431.9791,4.2835,1758.7350,17.5874,4.2835,0.0000,13.1172,4.2835,12.6886,2.8557,0.0000,26.0216,38.7102,-24064.3000,-50095.5266,-50095.5266
6653.0000,7.6030,19.5001,3150.0000,74875.7000,-71725.7000,1.9413,715.9091,4.4000,1.0000,16639.0444,4.5000,1.0000,17354.9535,0.0000,0.0000,91514.7444,2434.0909,-89080.6535,12.2721,4.9748,13068.0000,0.0000,13068.0000,0.3388,3531.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3531.8919,0.0000,0.0000,0.0000,9536.1081,9536.1081,11.7723,4.0450,32530.9000,0.0000,32530.9000,0.8434,7393.3864,4.4000,1.0000,0.0000,0.0000,0.0000,7393.3864,0.0000,0.0000,0.0000,25137.5136,25137.5136,10.4547,3.1574,532.0000,0.0000,532.0000,0.0138,143.7838,3.7000,1.0000,0.0000,0.0000,0.0000,143.7838,0.0000,0.0000,0.0000,388.2162,388.2162,10.4343,6.8256,1767.9000,604.7000,1163.2000,0.0458,401.7955,4.4000,1.0000,123.4082,4.9000,1.0000,525.2036,0.0000,0.0000,728.1082,1366.1045,637.9964,10.4009,3.1036,4417.4000,0.0000,4417.4000,0.1145,1193.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1193.8919,0.0000,0.0000,0.0000,3223.5081,3223.5081,10.2319,9.9050,10.0685,-0.4159,-6238.3872,4.9465,861.5414,8.6154,4.9465,0.0000,4.4002,9.9050,8.2607,9.0828,-3.9213,-31370.2332,4.9465,1686.2537,16.8625,4.9465,0.0000,15.4721,8.2607,7.6030,7.9319,-1.7927,-12548.6907,4.9465,2027.9833,20.2798,4.9465,0.0000,20.2000,4.9465,18.8161,3.2977,0.0000,40.0722,58.8884,-20014.2000,-50157.3111,-50157.3111
6654.0000,7.7298,19.8783,1316.8000,137897.5000,-136580.7000,3.5752,299.2727,4.4000,1.0000,30643.8889,4.5000,1.0000,30943.1616,0.0000,0.0000,168541.3889,1017.5273,-167523.8616,13.7681,6.4708,13068.4000,0.0000,13068.4000,0.3388,3532.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3532.0000,0.0000,0.0000,0.0000,9536.4000,9536.4000,13.4243,5.6971,17099.3000,0.0000,17099.3000,0.4433,3886.2045,4.4000,1.0000,0.0000,0.0000,0.0000,3886.2045,0.0000,0.0000,0.0000,13213.0955,13213.0955,12.9481,5.6508,503.0000,0.0000,503.0000,0.0130,135.9459,3.7000,1.0000,0.0000,0.0000,0.0000,135.9459,0.0000,0.0000,0.0000,367.0541,367.0541,12.9349,11.8409,1577.6000,869.1000,708.5000,0.0409,358.5455,4.4000,1.0000,177.3673,4.9000,1.0000,535.9128,0.0000,0.0000,1046.4673,1219.0545,172.5872,12.9286,5.6313,14813.3000,0.0000,14813.3000,0.3841,4003.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4003.5946,0.0000,0.0000,0.0000,10809.7054,10809.7054,12.5390,9.1316,10.8353,-6.3024,-94535.8105,7.1931,1212.2399,12.1224,7.1931,0.0000,13.5306,9.1316,8.5316,8.8316,-2.0808,-16646.3354,7.1931,2479.3633,24.7936,7.1931,0.0000,47.5770,8.5316,7.7298,8.1307,-3.1776,-22242.8736,7.1931,2922.9741,29.2297,7.1931,0.0000,62.1156,7.1931,52.6177,4.7954,0.0000,123.2232,175.8409,-90388.2000,-133425.0195,-133425.0195
6655.0000,7.8715,20.0782,356.2000,177827.9000,-177471.7000,4.6105,80.9545,4.4000,1.0000,39517.3111,4.5000,1.0000,39598.2657,0.0000,0.0000,217345.2111,275.2455,-217069.9657,14.1042,6.8069,22181.0000,0.0000,22181.0000,0.5751,5994.8649,3.7000,1.0000,0.0000,0.0000,0.0000,5994.8649,0.0000,0.0000,0.0000,16186.1351,16186.1351,13.6395,5.9122,13812.8000,0.0000,13812.8000,0.3581,3139.2727,4.4000,1.0000,0.0000,0.0000,0.0000,3139.2727,0.0000,0.0000,0.0000,10673.5273,10673.5273,13.3330,6.0357,1000.0000,0.0000,1000.0000,0.0259,270.2703,3.7000,1.0000,0.0000,0.0000,0.0000,270.2703,0.0000,0.0000,0.0000,729.7297,729.7297,13.3120,12.9193,1615.4000,984.0000,631.4000,0.0419,367.1364,4.4000,1.0000,200.8163,4.9000,1.0000,567.9527,0.0000,0.0000,1184.8163,1248.2636,63.4473,13.3102,6.0129,15744.3000,0.0000,15744.3000,0.4082,4255.2162,3.7000,1.0000,0.0000,0.0000,0.0000,4255.2162,0.0000,0.0000,0.0000,11489.0838,11489.0838,12.9803,9.4992,11.2397,-8.0827,-121239.9269,9.0296,1495.7763,14.9578,9.0296,0.0000,26.7653,9.4992,8.5774,9.0383,-4.0129,-32102.8767,9.0296,3084.1902,30.8419,9.0296,0.0000,94.1135,8.5774,7.8715,8.2244,-3.5122,-24585.2388,9.0296,3653.9588,36.5396,9.0296,0.0000,122.8728,9.0296,98.4629,6.0197,0.0000,243.7516,342.2145,-124102.2000,-177928.0424,-177928.0424
6656.0000,7.9530,20.1718,88.1000,195189.9000,-195101.8000,5.0607,20.0227,4.4000,1.0000,43375.5333,4.5000,1.0000,43395.5561,0.0000,0.0000,238565.4333,68.0773,-238497.3561,14.2363,6.9390,27053.7000,0.0000,27053.7000,0.7014,7311.8108,3.7000,1.0000,0.0000,0.0000,0.0000,7311.8108,0.0000,0.0000,0.0000,19741.8892,19741.8892,13.7162,25.5094,382.8000,11945.7000,-11562.9000,0.3097,87.0000,4.4000,1.0000,2437.8980,4.9000,1.0000,2524.8980,0.0000,0.0000,14383.5980,295.8000,-14087.7980,14.0873,6.7900,1681.6000,0.0000,1681.6000,0.0436,454.4865,3.7000,1.0000,0.0000,0.0000,0.0000,454.4865,0.0000,0.0000,0.0000,1227.1135,1227.1135,14.0550,11.7224,2057.2000,921.7000,1135.5000,0.0533,467.5455,4.4000,1.0000,188.1020,4.9000,1.0000,655.6475,0.0000,0.0000,1109.8020,1589.6545,479.8525,14.0423,6.7450,15123.7000,0.0000,15123.7000,0.3921,4087.4865,3.7000,1.0000,0.0000,0.0000,0.0000,4087.4865,0.0000,0.0000,0.0000,11036.2135,11036.2135,13.7516,9.6474,11.6995,-10.3858,-155787.1025,9.8413,1598.8690,15.9887,9.8413,0.0000,34.6512,9.6474,8.6657,9.1565,-4.6579,-37263.1014,9.8413,3344.0215,33.4402,9.8413,0.0000,121.8423,8.6657,7.9530,8.3093,-3.8643,-27049.8814,9.8413,3967.3914,39.6739,9.8413,0.0000,159.0749,9.8413,124.8718,6.5608,0.0000,315.5684,440.4402,-161670.2000,-220100.0853,-220100.0853
6657.0000,8.0173,20.2391,10.4000,202380.0000,-202369.6000,5.2471,2.3636,4.4000,1.0000,44973.3333,4.5000,1.0000,44975.6970,0.0000,0.0000,247353.3333,8.0364,-247345.2970,14.2681,6.9708,30756.9000,0.0000,30756.9000,0.7974,8312.6757,3.7000,1.0000,0.0000,0.0000,0.0000,8312.6757,0.0000,0.0000,0.0000,22444.2243,22444.2243,13.7009,25.7417,0.0000,13943.7000,-13943.7000,0.3615,0.0000,0.0000,0.0000,2845.6531,4.9000,1.0000,2845.6531,0.0000,0.0000,16789.3531,0.0000,-16789.3531,14.1252,6.8279,1817.1000,0.0000,1817.1000,0.0471,491.1081,3.7000,1.0000,0.0000,0.0000,0.0000,491.1081,0.0000,0.0000,0.0000,1325.9919,1325.9919,14.0917,18.7640,1564.7000,1640.9000,-76.2000,0.0425,355.6136,4.4000,1.0000,334.8776,4.9000,1.0000,690.4912,0.0000,0.0000,1975.7776,1209.0864,-766.6912,14.1110,6.8137,13261.7000,0.0000,13261.7000,0.3438,3584.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3584.2432,0.0000,0.0000,0.0000,9677.4568,9677.4568,13.8665,9.8865,11.8765,-10.4991,-157486.9950,10.2593,1654.4249,16.5442,10.2593,0.0000,39.2569,9.8865,8.7548,9.3206,-5.5980,-44784.0306,10.2593,3461.0926,34.6109,10.2593,0.0000,138.0370,8.7548,8.0173,8.3860,-4.1689,-29182.6426,10.2593,4121.8470,41.2185,10.2593,0.0000,180.2185,10.2593,140.0773,6.8395,0.0000,357.5124,497.5897,-170553.8000,-231453.6682,-231453.6682
