Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6658.0000,8.0912,20.3134,0.0000,210386.3000,-210386.3000,5.4547,0.0000,0.0000,0.0000,46752.5111,4.5000,1.0000,46752.5111,0.0000,0.0000,257138.8111,0.0000,-257138.8111,14.2779,6.9806,36313.9000,0.0000,36313.9000,0.9415,9814.5676,3.7000,1.0000,0.0000,0.0000,0.0000,9814.5676,0.0000,0.0000,0.0000,26499.3324,26499.3324,13.6404,25.6812,0.0000,13762.8000,-13762.8000,0.3568,0.0000,0.0000,0.0000,2808.7347,4.9000,1.0000,2808.7347,0.0000,0.0000,16571.5347,0.0000,-16571.5347,14.0391,6.7418,1860.6000,0.0000,1860.6000,0.0482,502.8649,3.7000,1.0000,0.0000,0.0000,0.0000,502.8649,0.0000,0.0000,0.0000,1357.7351,1357.7351,14.0064,23.5826,874.8000,2742.8000,-1868.0000,0.0711,198.8182,4.4000,1.0000,559.7551,4.9000,1.0000,758.5733,0.0000,0.0000,3302.5551,675.9818,-2626.5733,14.0696,6.7723,12020.4000,0.0000,12020.4000,0.3117,3248.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3248.7568,0.0000,0.0000,0.0000,8771.6432,8771.6432,13.8585,10.0868,11.9727,-10.4509,-156763.0891,10.7760,1730.7539,17.3075,10.7760,0.0000,45.4923,10.0868,8.8658,9.4763,-6.3438,-50750.3125,10.7760,3610.7726,36.1077,10.7760,0.0000,159.9622,8.8658,8.0912,8.4785,-4.5993,-32194.8067,10.7760,4311.7178,43.1172,10.7760,0.0000,208.8435,10.7760,160.4519,7.1840,0.0000,414.2979,574.7499,-175822.2000,-239708.2083,-239708.2083
6659.0000,8.1692,20.3915,0.0000,219848.3000,-219848.3000,5.7000,0.0000,0.0000,0.0000,48855.1778,4.5000,1.0000,48855.1778,0.0000,0.0000,268703.4778,0.0000,-268703.4778,14.3427,7.0454,38175.2000,0.0000,38175.2000,0.9898,10317.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10317.6216,0.0000,0.0000,0.0000,27857.5784,27857.5784,13.7027,25.7435,0.0000,16361.9000,-16361.9000,0.4242,0.0000,0.0000,0.0000,3339.1633,4.9000,1.0000,3339.1633,0.0000,0.0000,19701.0633,0.0000,-19701.0633,14.1553,6.8580,2200.0000,0.0000,2200.0000,0.0570,594.5946,3.7000,1.0000,0.0000,0.0000,0.0000,594.5946,0.0000,0.0000,0.0000,1605.4054,1605.4054,14.1184,25.3659,399.7000,3893.2000,-3493.5000,0.1009,90.8409,4.4000,1.0000,794.5306,4.9000,1.0000,885.3715,0.0000,0.0000,4687.7306,308.8591,-4378.8715,14.2190,6.9217,9693.0000,0.0000,9693.0000,0.2513,2619.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2619.7297,0.0000,0.0000,0.0000,7073.2703,7073.2703,14.0565,10.2213,12.1389,-11.1286,-166929.2999,11.2849,1799.9207,17.9992,11.2849,0.0000,52.2462,10.2213,8.9721,9.5967,-6.7967,-54373.7927,11.2849,3761.4971,37.6150,11.2849,0.0000,183.7107,8.9721,8.1692,8.5707,-4.9920,-34944.0659,11.2849,4496.9336,44.9693,11.2849,0.0000,239.8492,11.2849,182.2855,7.5232,0.0000,475.8061,658.0916,-189635.5000,-256247.1585,-256247.1585
6660.0000,8.2144,20.4366,0.0000,226514.5000,-226514.5000,5.8728,0.0000,0.0000,0.0000,50336.5556,4.5000,1.0000,50336.5556,0.0000,0.0000,276851.0556,0.0000,-276851.0556,14.5527,7.2554,33068.8000,0.0000,33068.8000,0.8574,8937.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8937.5135,0.0000,0.0000,0.0000,24131.2865,24131.2865,14.0002,26.0410,0.0000,15504.1000,-15504.1000,0.4020,0.0000,0.0000,0.0000,3164.1020,4.9000,1.0000,3164.1020,0.0000,0.0000,18668.2020,0.0000,-18668.2020,14.4276,7.1303,2623.1000,0.0000,2623.1000,0.0680,708.9459,3.7000,1.0000,0.0000,0.0000,0.0000,708.9459,0.0000,0.0000,0.0000,1914.1541,1914.1541,14.3838,26.3601,42.0000,5032.6000,-4990.6000,0.1305,9.5455,4.4000,1.0000,1027.0612,4.9000,1.0000,1036.6067,0.0000,0.0000,6059.6612,32.4545,-6027.2067,14.5217,7.2245,8451.7000,0.0000,8451.7000,0.2191,2284.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2284.2432,0.0000,0.0000,0.0000,6167.4568,6167.4568,14.3805,10.2788,12.3297,-11.9441,-179161.0281,11.3246,1791.9443,17.9194,11.3246,0.0000,52.8008,10.2788,9.0278,9.6533,-6.8305,-54643.9643,11.3246,3765.4737,37.6547,11.3246,0.0000,185.6610,9.0278,8.2144,8.6211,-5.0755,-35528.5746,11.3246,4502.7343,45.0273,11.3246,0.0000,242.3954,11.3246,184.0688,7.5498,0.0000,480.8572,664.9259,-202865.6000,-269333.5670,-269333.5670
6661.0000,8.2917,20.5139,0.0000,232850.8000,-232850.8000,6.0371,0.0000,0.0000,0.0000,51744.6222,4.5000,1.0000,51744.6222,0.0000,0.0000,284595.4222,0.0000,-284595.4222,14.4978,7.2005,38170.9000,0.0000,38170.9000,0.9897,10316.4595,3.7000,1.0000,0.0000,0.0000,0.0000,10316.4595,0.0000,0.0000,0.0000,27854.4405,27854.4405,13.8904,25.9312,0.0000,18653.5000,-18653.5000,0.4836,0.0000,0.0000,0.0000,3806.8367,4.9000,1.0000,3806.8367,0.0000,0.0000,22460.3367,0.0000,-22460.3367,14.3802,7.0829,2503.8000,0.0000,2503.8000,0.0649,676.7027,3.7000,1.0000,0.0000,0.0000,0.0000,676.7027,0.0000,0.0000,0.0000,1827.0973,1827.0973,14.3403,26.3811,0.0000,6016.8000,-6016.8000,0.1560,0.0000,0.0000,0.0000,1227.9184,4.9000,1.0000,1227.9184,0.0000,0.0000,7244.7184,0.0000,-7244.7184,14.4983,7.2010,7520.7000,0.0000,7520.7000,0.1950,2032.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2032.6216,0.0000,0.0000,0.0000,5488.0784,5488.0784,14.3786,10.4594,12.4190,-11.9817,-179725.7308,11.8894,1874.3225,18.7432,11.8894,0.0000,61.1008,10.4594,9.1342,9.7968,-7.5964,-60771.4059,11.8894,3928.6806,39.2868,11.8894,0.0000,214.8456,9.1342,8.2917,8.7129,-5.5191,-38633.7245,11.8894,4708.1282,47.0813,11.8894,0.0000,280.4982,11.8894,210.5952,7.9263,0.0000,556.4446,767.0397,-209325.7000,-279130.8611,-279130.8611
6662.0000,8.3412,20.5634,0.0000,239475.8000,-239475.8000,6.2089,0.0000,0.0000,0.0000,53216.8444,4.5000,1.0000,53216.8444,0.0000,0.0000,292692.6444,0.0000,-292692.6444,14.6733,7.3760,36316.4000,0.0000,36316.4000,0.9416,9815.2432,3.7000,1.0000,0.0000,0.0000,0.0000,9815.2432,0.0000,0.0000,0.0000,26501.1568,26501.1568,14.1000,26.1408,0.0000,17745.3000,-17745.3000,0.4601,0.0000,0.0000,0.0000,3621.4898,4.9000,1.0000,3621.4898,0.0000,0.0000,21366.7898,0.0000,-21366.7898,14.5622,7.2649,1662.9000,0.0000,1662.9000,0.0431,449.4324,3.7000,1.0000,0.0000,0.0000,0.0000,449.4324,0.0000,0.0000,0.0000,1213.4676,1213.4676,14.5360,26.5768,0.0000,6364.2000,-6364.2000,0.1650,0.0000,0.0000,0.0000,1298.8163,4.9000,1.0000,1298.8163,0.0000,0.0000,7663.0163,0.0000,-7663.0163,14.7018,7.4045,6589.7000,0.0000,6589.7000,0.1709,1781.0000,3.7000,1.0000,0.0000,0.0000,0.0000,1781.0000,0.0000,0.0000,0.0000,4808.7000,4808.7000,14.5977,10.5247,12.5612,-12.5511,-188267.2488,11.9842,1878.1345,18.7813,11.9842,0.0000,62.5741,10.5247,9.1969,9.8608,-7.6719,-61374.8432,11.9842,3949.0205,39.4902,11.9842,0.0000,220.0262,9.1969,8.3412,8.7690,-5.6510,-39557.0343,11.9842,4733.9316,47.3393,11.9842,0.0000,287.2620,11.9842,215.2749,7.9895,0.0000,569.8623,785.1372,-219016.3000,-289199.1262,-289199.1262
6663.0000,8.3912,20.6134,0.0000,244876.6000,-244876.6000,6.3489,0.0000,0.0000,0.0000,54417.0222,4.5000,1.0000,54417.0222,0.0000,0.0000,299293.6222,0.0000,-299293.6222,14.7689,7.4716,34462.0000,0.0000,34462.0000,0.8935,9314.0541,3.7000,1.0000,0.0000,0.0000,0.0000,9314.0541,0.0000,0.0000,0.0000,25147.9459,25147.9459,14.2330,26.2738,0.0000,18337.7000,-18337.7000,0.4754,0.0000,0.0000,0.0000,3742.3878,4.9000,1.0000,3742.3878,0.0000,0.0000,22080.0878,0.0000,-22080.0878,14.7035,7.4062,1605.1000,0.0000,1605.1000,0.0416,433.8108,3.7000,1.0000,0.0000,0.0000,0.0000,433.8108,0.0000,0.0000,0.0000,1171.2892,1171.2892,14.6786,26.7194,0.0000,6052.1000,-6052.1000,0.1569,0.0000,0.0000,0.0000,1235.1224,4.9000,1.0000,1235.1224,0.0000,0.0000,7287.2224,0.0000,-7287.2224,14.8338,7.5365,7520.7000,0.0000,7520.7000,0.1950,2032.6216,3.7000,1.0000,0.0000,0.0000,0.0000,2032.6216,0.0000,0.0000,0.0000,5488.0784,5488.0784,14.7169,10.6191,12.6680,-12.8202,-192302.6801,12.1670,1898.3556,18.9836,12.1670,0.0000,65.4811,10.6191,9.2620,9.9405,-7.9606,-63684.9855,12.1670,3995.4258,39.9543,12.1670,0.0000,230.2479,9.2620,8.3912,8.8266,-5.8380,-40865.9533,12.1670,4793.9484,47.9395,12.1670,0.0000,300.6073,12.1670,224.4844,8.1113,0.0000,596.3363,820.8207,-225678.6000,-296853.6189,-296853.6189
6664.0000,8.4386,20.6609,0.0000,250152.6000,-250152.6000,6.4857,0.0000,0.0000,0.0000,55589.4667,4.5000,1.0000,55589.4667,0.0000,0.0000,305742.0667,0.0000,-305742.0667,14.8669,7.5696,29372.0000,0.0000,29372.0000,0.7615,7938.3784,3.7000,1.0000,0.0000,0.0000,0.0000,7938.3784,0.0000,0.0000,0.0000,21433.6216,21433.6216,14.4163,26.4571,0.0000,20580.9000,-20580.9000,0.5336,0.0000,0.0000,0.0000,4200.1837,4.9000,1.0000,4200.1837,0.0000,0.0000,24781.0837,0.0000,-24781.0837,14.9373,7.6400,2073.3000,0.0000,2073.3000,0.0538,560.3514,3.7000,1.0000,0.0000,0.0000,0.0000,560.3514,0.0000,0.0000,0.0000,1512.9486,1512.9486,14.9055,26.9463,0.0000,6138.1000,-6138.1000,0.1591,0.0000,0.0000,0.0000,1252.6735,4.9000,1.0000,1252.6735,0.0000,0.0000,7390.7735,0.0000,-7390.7735,15.0609,7.7636,8762.0000,0.0000,8762.0000,0.2272,2368.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2368.1081,0.0000,0.0000,0.0000,6393.8919,6393.8919,14.9265,10.6974,12.8119,-13.4094,-201140.9214,12.3313,1912.5604,19.1256,12.3313,0.0000,68.1698,10.6974,9.3228,10.0101,-8.1723,-65378.0069,12.3313,4037.2016,40.3720,12.3313,0.0000,239.7021,9.3228,8.4386,8.8807,-6.0078,-42054.5333,12.3313,4847.1079,48.4711,12.3313,0.0000,312.9504,12.3313,232.9754,8.2209,0.0000,620.8223,853.7977,-236664.3000,-308573.4616,-308573.4616
6665.0000,8.4555,20.6778,0.0000,253567.3000,-253567.3000,6.5742,0.0000,0.0000,0.0000,56348.2889,4.5000,1.0000,56348.2889,0.0000,0.0000,309915.5889,0.0000,-309915.5889,15.0749,7.7776,19180.0000,0.0000,19180.0000,0.4973,5183.7838,3.7000,1.0000,0.0000,0.0000,0.0000,5183.7838,0.0000,0.0000,0.0000,13996.2162,13996.2162,14.7759,26.8168,0.0000,20236.1000,-20236.1000,0.5247,0.0000,0.0000,0.0000,4129.8163,4.9000,1.0000,4129.8163,0.0000,0.0000,24365.9163,0.0000,-24365.9163,15.2964,7.9991,1316.1000,0.0000,1316.1000,0.0341,355.7027,3.7000,1.0000,0.0000,0.0000,0.0000,355.7027,0.0000,0.0000,0.0000,960.3973,960.3973,15.2758,27.3167,0.0000,6277.5000,-6277.5000,0.1628,0.0000,0.0000,0.0000,1281.1224,4.9000,1.0000,1281.1224,0.0000,0.0000,7558.6224,0.0000,-7558.6224,15.4373,8.1400,11554.9000,0.0000,11554.9000,0.2996,3122.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3122.9459,0.0000,0.0000,0.0000,8431.9541,8431.9541,15.2572,10.7172,12.9872,-14.1706,-212559.5709,12.1389,1869.1474,18.6915,12.1389,0.0000,65.0286,10.7172,9.3422,10.0297,-8.0473,-64378.5236,12.1389,3970.8478,39.7085,12.1389,0.0000,228.6568,9.3422,8.4555,8.8989,-5.9305,-41513.4656,12.1389,4767.6730,47.6767,12.1389,0.0000,298.5300,12.1389,223.0529,8.0926,0.0000,592.2154,815.2683,-248029.9000,-318451.5601,-318451.5601
6666.0000,8.1374,20.3414,353.6000,150172.6000,-149819.0000,3.8935,80.3636,4.4000,1.0000,33371.6889,4.5000,1.0000,33452.0525,0.0000,0.0000,183544.2889,273.2364,-183271.0525,14.6464,7.3491,15811.4000,0.0000,15811.4000,0.4099,4273.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4273.3514,0.0000,0.0000,0.0000,11538.0486,11538.0486,14.2366,11.4077,766.2000,311.7000,454.5000,0.0199,174.1364,4.4000,1.0000,63.6122,4.9000,1.0000,237.7486,0.0000,0.0000,375.3122,592.0636,216.7514,14.2289,6.9316,1101.8000,0.0000,1101.8000,0.0286,297.7838,3.7000,1.0000,0.0000,0.0000,0.0000,297.7838,0.0000,0.0000,0.0000,804.0162,804.0162,14.2004,26.2412,0.0000,6285.4000,-6285.4000,0.1630,0.0000,0.0000,0.0000,1282.7347,4.9000,1.0000,1282.7347,0.0000,0.0000,7568.1347,0.0000,-7568.1347,14.4692,7.1719,13572.0000,0.0000,13572.0000,0.3519,3668.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3668.1081,0.0000,0.0000,0.0000,9903.8919,9903.8919,14.1174,10.1368,12.1271,-7.4720,-112080.0046,7.3001,1164.9260,11.6493,7.3001,0.0000,14.1432,10.1368,8.9177,9.5272,-4.2908,-34326.2402,7.3001,2440.6521,24.4065,7.3001,0.0000,49.7311,8.9177,8.1374,8.5275,-3.1386,-21970.2343,7.3001,2914.5857,29.1459,7.3001,0.0000,64.9279,7.3001,54.7995,4.8667,0.0000,128.8022,183.6017,-125164.7000,-168376.4791,-168376.4791
6667.0000,8.0495,20.2334,729.7000,146979.9000,-146250.2000,3.8107,165.8409,4.4000,1.0000,32662.2000,4.5000,1.0000,32828.0409,0.0000,0.0000,179642.1000,563.8591,-179078.2409,14.5126,7.2153,15812.3000,0.0000,15812.3000,0.4100,4273.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4273.5946,0.0000,0.0000,0.0000,11538.7054,11538.7054,14.0961,6.3689,2653.6000,0.0000,2653.6000,0.0688,603.0909,4.4000,1.0000,0.0000,0.0000,0.0000,603.0909,0.0000,0.0000,0.0000,2050.5091,2050.5091,14.0221,6.7248,843.2000,0.0000,843.2000,0.0219,227.8919,3.7000,1.0000,0.0000,0.0000,0.0000,227.8919,0.0000,0.0000,0.0000,615.3081,615.3081,13.9999,26.0407,0.0000,5479.4000,-5479.4000,0.1421,0.0000,0.0000,0.0000,1118.2449,4.9000,1.0000,1118.2449,0.0000,0.0000,6597.6449,0.0000,-6597.6449,14.2380,6.9407,12951.4000,0.0000,12951.4000,0.3358,3500.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3500.3784,0.0000,0.0000,0.0000,9451.0216,9451.0216,13.8969,9.9572,11.9271,-7.2774,-109161.6080,7.1838,1156.0154,11.5602,7.1838,0.0000,13.4782,9.9572,8.8000,9.3786,-4.0080,-32063.9235,7.1838,2417.4121,24.1741,7.1838,0.0000,47.3926,8.8000,8.0495,8.4248,-2.9707,-20794.8101,7.1838,2881.2647,28.8126,7.1838,0.0000,61.8748,7.1838,52.4305,4.7892,0.0000,122.7455,175.1760,-119469.1000,-162020.3416,-162020.3416
6668.0000,7.8998,19.9339,2256.5000,92692.2000,-90435.7000,2.4032,512.8409,4.4000,1.0000,20598.2667,4.5000,1.0000,21111.1076,0.0000,0.0000,113290.4667,1743.6591,-111546.8076,13.4815,6.1842,15795.6000,0.0000,15795.6000,0.4095,4269.0811,3.7000,1.0000,0.0000,0.0000,0.0000,4269.0811,0.0000,0.0000,0.0000,11526.5189,11526.5189,12.9047,5.1774,7127.9000,0.0000,7127.9000,0.1848,1619.9773,4.4000,1.0000,0.0000,0.0000,0.0000,1619.9773,0.0000,0.0000,0.0000,5507.9227,5507.9227,12.6291,5.3318,924.5000,0.0000,924.5000,0.0240,249.8649,3.7000,1.0000,0.0000,0.0000,0.0000,249.8649,0.0000,0.0000,0.0000,674.6351,674.6351,12.5953,24.6361,0.0000,4824.0000,-4824.0000,0.1251,0.0000,0.0000,0.0000,984.4898,4.9000,1.0000,984.4898,0.0000,0.0000,5808.4898,0.0000,-5808.4898,12.8860,5.5887,11865.2000,0.0000,11865.2000,0.3076,3206.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3206.8108,0.0000,0.0000,0.0000,8658.3892,8658.3892,12.4527,10.0657,11.2592,-3.1803,-47704.0830,5.1813,857.5929,8.5759,5.1813,0.0000,5.0570,10.0657,8.5176,9.2916,-3.8671,-30937.1344,5.1813,1750.2060,17.5021,5.1813,0.0000,17.7816,8.5176,7.8998,8.2087,-1.7638,-12346.6140,5.1813,2098.1684,20.9817,5.1813,0.0000,23.2153,5.1813,21.3666,3.4542,0.0000,46.0538,67.4204,-59546.5000,-90987.8314,-90987.8314
6669.0000,7.8065,19.7429,3252.9000,87968.6000,-84715.7000,2.2807,739.2955,4.4000,1.0000,19548.5778,4.5000,1.0000,20287.8732,0.0000,0.0000,107517.1778,2513.6045,-105003.5732,13.3939,6.0966,13384.8000,0.0000,13384.8000,0.3470,3617.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3617.5135,0.0000,0.0000,0.0000,9767.2865,9767.2865,12.8742,5.1469,9543.5000,0.0000,9543.5000,0.2474,2168.9773,4.4000,1.0000,0.0000,0.0000,0.0000,2168.9773,0.0000,0.0000,0.0000,7374.5227,7374.5227,12.4817,5.1844,540.9000,0.0000,540.9000,0.0140,146.1892,3.7000,1.0000,0.0000,0.0000,0.0000,146.1892,0.0000,0.0000,0.0000,394.7108,394.7108,12.4607,24.5016,0.0000,4154.6000,-4154.6000,0.1077,0.0000,0.0000,0.0000,847.8776,4.9000,1.0000,847.8776,0.0000,0.0000,5002.4776,0.0000,-5002.4776,12.7269,5.4296,9693.0000,0.0000,9693.0000,0.2513,2619.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2619.7297,0.0000,0.0000,0.0000,7073.2703,7073.2703,12.3506,9.7783,11.0644,-3.2226,-48339.3464,4.8724,813.1544,8.1315,4.8724,0.0000,4.2052,9.7783,8.4805,9.1294,-3.0487,-24389.9732,4.8724,1657.5871,16.5759,4.8724,0.0000,14.7867,8.4805,7.8065,8.1435,-1.8096,-12666.9409,4.8724,1978.8022,19.7880,4.8724,0.0000,19.3052,4.8724,18.0534,3.2483,0.0000,38.2972,56.3506,-55708.1000,-85396.2605,-85396.2605
6670.0000,7.7936,19.4506,5273.8000,72094.5000,-66820.7000,1.8692,1198.5909,4.4000,1.0000,16021.0000,4.5000,1.0000,17219.5909,0.0000,0.0000,88115.5000,4075.2091,-84040.2909,12.1615,4.8643,13068.1000,0.0000,13068.1000,0.3388,3531.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3531.9189,0.0000,0.0000,0.0000,9536.1811,9536.1811,11.6659,3.9386,30974.8000,0.0000,30974.8000,0.8031,7039.7273,4.4000,1.0000,0.0000,0.0000,0.0000,7039.7273,0.0000,0.0000,0.0000,23935.0727,23935.0727,10.4219,3.1246,419.0000,0.0000,419.0000,0.0109,113.2432,3.7000,1.0000,0.0000,0.0000,0.0000,113.2432,0.0000,0.0000,0.0000,305.7568,305.7568,10.4060,22.4468,0.0000,3260.4000,-3260.4000,0.0845,0.0000,0.0000,0.0000,665.3878,4.9000,1.0000,665.3878,0.0000,0.0000,3925.7878,0.0000,-3925.7878,10.6101,3.3128,8451.7000,0.0000,8451.7000,0.2191,2284.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2284.2432,0.0000,0.0000,0.0000,6167.4568,6167.4568,10.2895,10.5908,10.4402,0.3865,5797.5654,4.9884,855.0294,8.5503,4.9884,0.0000,4.5128,10.5908,8.2638,9.4273,-5.5965,-44772.2649,4.9884,1675.0709,16.7507,4.9884,0.0000,15.8683,8.2638,7.7936,8.0287,-1.2924,-9046.9118,4.9884,2036.3161,20.3632,4.9884,0.0000,20.7173,4.9884,19.2558,3.3256,0.0000,41.0984,60.3542,-17167.5000,-48021.6113,-48021.6113
6671.0000,7.7266,19.1495,6721.1000,64968.0000,-58246.9000,1.6844,1527.5227,4.4000,1.0000,14437.3333,4.5000,1.0000,15964.8561,0.0000,0.0000,79405.3333,5193.5773,-74211.7561,11.7505,4.4532,13068.5000,0.0000,13068.5000,0.3388,3532.0270,3.7000,1.0000,0.0000,0.0000,0.0000,3532.0270,0.0000,0.0000,0.0000,9536.4730,9536.4730,11.2334,3.5061,37416.0000,0.0000,37416.0000,0.9701,8503.6364,4.4000,1.0000,0.0000,0.0000,0.0000,8503.6364,0.0000,0.0000,0.0000,28912.3636,28912.3636,9.6657,2.3684,407.3000,0.0000,407.3000,0.0106,110.0811,3.7000,1.0000,0.0000,0.0000,0.0000,110.0811,0.0000,0.0000,0.0000,297.2189,297.2189,9.6496,21.6904,0.0000,2366.3000,-2366.3000,0.0614,0.0000,0.0000,0.0000,482.9184,4.9000,1.0000,482.9184,0.0000,0.0000,2849.2184,0.0000,-2849.2184,9.8041,2.5068,4727.7000,0.0000,4727.7000,0.1226,1277.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1277.7568,0.0000,0.0000,0.0000,3449.9432,3449.9432,9.6171,10.6097,10.1134,1.2205,18308.1654,4.7817,831.2190,8.3122,4.7817,0.0000,3.9748,10.6097,8.2804,9.4451,-5.3701,-42960.5950,4.7817,1604.4231,16.0442,4.7817,0.0000,13.9764,8.2804,7.7266,8.0035,-1.4589,-10212.5461,4.7817,1954.1416,19.5414,4.7817,0.0000,18.2473,4.7817,17.1479,3.1878,0.0000,36.1985,53.3464,-4993.7000,-34864.9757,-34864.9757
6672.0000,7.6809,18.8347,8202.0000,59316.5000,-51114.5000,1.5379,1864.0909,4.4000,1.0000,13181.4444,4.5000,1.0000,15045.5354,0.0000,0.0000,72497.9444,6337.9091,-66160.0354,11.5686,4.2713,13057.9000,0.0000,13057.9000,0.3386,3529.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3529.1622,0.0000,0.0000,0.0000,9528.7378,9528.7378,11.0087,3.2814,37607.6000,0.0000,37607.6000,0.9750,8547.1818,4.4000,1.0000,0.0000,0.0000,0.0000,8547.1818,0.0000,0.0000,0.0000,29060.4182,29060.4182,9.3011,2.0038,417.7000,0.0000,417.7000,0.0108,112.8919,3.7000,1.0000,0.0000,0.0000,0.0000,112.8919,0.0000,0.0000,0.0000,304.8081,304.8081,9.2832,21.3240,0.0000,1583.1000,-1583.1000,0.0410,0.0000,0.0000,0.0000,323.0816,4.9000,1.0000,323.0816,0.0000,0.0000,1906.1816,0.0000,-1906.1816,9.3952,2.0979,1469.3000,0.0000,1469.3000,0.0381,397.1081,3.7000,1.0000,0.0000,0.0000,0.0000,397.1081,0.0000,0.0000,0.0000,1072.1919,1072.1919,9.3322,10.5261,9.9291,1.3546,20318.7177,4.4122,773.1197,7.7312,4.4122,0.0000,3.1227,10.5261,8.2472,9.3867,-4.8478,-38782.2294,4.4122,1484.2150,14.8421,4.4122,0.0000,10.9801,8.2472,7.6809,7.9641,-1.3766,-9636.5493,4.4122,1806.3077,18.0631,4.4122,0.0000,14.3354,4.4122,13.7590,2.9415,0.0000,28.4383,42.1972,-145.1000,-28100.0610,-28100.0610
6673.0000,7.6613,18.5303,9487.1000,54173.0000,-44685.9000,1.4045,2156.1591,4.4000,1.0000,12038.4444,4.5000,1.0000,14194.6035,0.0000,0.0000,66211.4444,7330.9409,-58880.5035,11.1260,3.8287,13075.8000,0.0000,13075.8000,0.3390,3534.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3534.0000,0.0000,0.0000,0.0000,9541.8000,9541.8000,10.5645,2.8373,43591.3000,0.0000,43591.3000,1.1302,9907.1136,4.4000,1.0000,0.0000,0.0000,0.0000,9907.1136,0.0000,0.0000,0.0000,33684.1864,33684.1864,8.5825,1.2852,408.2000,0.0000,408.2000,0.0106,110.3243,3.7000,1.0000,0.0000,0.0000,0.0000,110.3243,0.0000,0.0000,0.0000,297.8757,297.8757,8.5650,20.6058,0.0000,1199.1000,-1199.1000,0.0311,0.0000,0.0000,0.0000,244.7143,4.9000,1.0000,244.7143,0.0000,0.0000,1443.8143,0.0000,-1443.8143,8.6499,1.3526,849.4000,0.0000,849.4000,0.0220,229.5676,3.7000,1.0000,0.0000,0.0000,0.0000,229.5676,0.0000,0.0000,0.0000,619.8324,619.8324,8.6134,10.7104,9.6619,2.3758,35636.8039,4.4061,781.0690,7.8107,4.4061,0.0000,3.1099,10.7104,8.1886,9.4495,-5.3571,-42856.9702,4.4061,1478.1228,14.7812,4.4061,0.0000,10.9351,8.1886,7.6613,7.9250,-1.2801,-8960.4571,4.4061,1806.9931,18.0699,4.4061,0.0000,14.2767,4.4061,13.7075,2.9374,0.0000,28.3216,42.0291,12039.7000,-16180.6233,-16180.6233
6674.0000,7.6298,18.1731,10677.6000,49144.5000,-38466.9000,1.2742,2426.7273,4.4000,1.0000,10921.0000,4.5000,1.0000,13347.7273,0.0000,0.0000,60065.5000,8250.8727,-51814.6273,10.8875,3.5902,13077.2000,0.0000,13077.2000,0.3391,3534.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3534.3784,0.0000,0.0000,0.0000,9542.8216,9542.8216,10.2875,2.5602,42119.0000,0.0000,42119.0000,1.0920,9572.5000,4.4000,1.0000,0.0000,0.0000,0.0000,9572.5000,0.0000,0.0000,0.0000,32546.5000,32546.5000,8.2412,0.9439,416.8000,0.0000,416.8000,0.0108,112.6486,3.7000,1.0000,0.0000,0.0000,0.0000,112.6486,0.0000,0.0000,0.0000,304.1514,304.1514,8.2221,19.6259,73.7000,894.0000,-820.3000,0.0232,16.7500,4.4000,1.0000,182.4490,4.9000,1.0000,199.1990,0.0000,0.0000,1076.4490,56.9500,-1019.4990,8.2862,0.9889,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0000,0.0000,0.0000,279.7784,279.7784,8.2686,10.7295,9.4991,2.6094,39140.7449,4.1237,736.2089,7.3621,4.1237,0.0000,2.5494,10.7295,8.1371,9.4333,-5.1540,-41232.3885,4.1237,1384.3580,13.8436,4.1237,0.0000,8.9643,8.1371,7.6298,7.8835,-1.1527,-8069.2313,4.1237,1694.3143,16.9431,4.1237,0.0000,11.7036,4.1237,11.4360,2.7492,0.0000,23.2173,34.6533,16709.2000,-10160.8749,-10160.8749
6675.0000,7.6167,17.7611,11890.6000,44220.4000,-32329.8000,1.1465,2702.4091,4.4000,1.0000,9826.7556,4.5000,1.0000,12529.1646,0.0000,0.0000,54047.1556,9188.1909,-44858.9646,10.4133,3.1160,13078.9000,0.0000,13078.9000,0.3391,3534.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3534.8378,0.0000,0.0000,0.0000,9544.0622,9544.0622,9.8183,2.0910,48217.9000,0.0000,48217.9000,1.2501,10958.6136,4.4000,1.0000,0.0000,0.0000,0.0000,10958.6136,0.0000,0.0000,0.0000,37259.2864,37259.2864,7.4955,0.1982,408.7000,0.0000,408.7000,0.0106,110.4595,3.7000,1.0000,0.0000,0.0000,0.0000,110.4595,0.0000,0.0000,0.0000,298.2405,298.2405,7.4769,14.7633,386.7000,628.5000,-241.8000,0.0163,87.8864,4.4000,1.0000,128.2653,4.9000,1.0000,216.1517,0.0000,0.0000,756.7653,298.8136,-457.9517,7.5055,0.2082,383.4000,0.0000,383.4000,0.0099,103.6216,3.7000,1.0000,0.0000,0.0000,0.0000,103.6216,0.0000,0.0000,0.0000,279.7784,279.7784,7.4880,10.9823,9.2352,3.7367,56051.1182,4.1588,751.0904,7.5109,4.1588,0.0000,2.6151,10.9823,8.0733,9.5278,-5.8329,-46663.0761,4.1588,1390.4019,13.9040,4.1588,0.0000,9.1952,8.0733,7.6167,7.8450,-1.0462,-7323.5910,4.1588,1711.6853,17.1169,4.1588,0.0000,12.0051,4.1588,11.7042,2.7726,0.0000,23.8155,35.5197,29517.3000,2064.4511,2064.4511
6676.0000,7.5629,18.5647,9620.7000,60912.5000,-51291.8000,1.5793,2186.5227,4.4000,1.0000,13536.1111,4.5000,1.0000,15722.6338,0.0000,0.0000,74448.6111,7434.1773,-67014.4338,11.1786,3.8813,13087.5000,0.0000,13087.5000,0.3393,3537.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3537.1622,0.0000,0.0000,0.0000,9550.3378,9550.3378,10.6633,2.9361,47515.0000,0.0000,47515.0000,1.2319,10798.8636,4.4000,1.0000,0.0000,0.0000,0.0000,10798.8636,0.0000,0.0000,0.0000,36716.1364,36716.1364,8.6824,1.3851,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0000,0.0000,0.0000,303.7135,303.7135,8.6660,8.8848,781.9000,516.0000,265.9000,0.0203,177.7045,4.4000,1.0000,105.3061,4.9000,1.0000,283.0107,0.0000,0.0000,621.3061,604.1955,-17.1107,8.6669,1.3696,849.7000,0.0000,849.7000,0.0220,229.6486,3.7000,1.0000,0.0000,0.0000,0.0000,229.6486,0.0000,0.0000,0.0000,620.0514,620.0514,8.6335,10.1211,9.3773,1.8382,27572.2828,4.8054,862.4802,8.6248,4.8054,0.0000,4.0342,10.1211,8.4396,9.2803,-3.8957,-31165.7186,4.8054,1624.0205,16.2402,4.8054,0.0000,14.1851,8.4396,7.5629,8.0013,-2.3211,-16247.8696,4.8054,1964.0176,19.6402,4.8054,0.0000,18.5198,4.8054,17.3815,3.2036,0.0000,36.7391,54.1206,10842.5000,-19841.3054,-19841.3054
6677.0000,7.6406,18.7051,10122.6000,67564.7000,-57442.1000,1.7517,2300.5909,4.4000,1.0000,15014.3778,4.5000,1.0000,17314.9687,0.0000,0.0000,82579.0778,7822.0091,-74757.0687,11.1508,3.8535,13087.3000,0.0000,13087.3000,0.3393,3537.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3537.1081,0.0000,0.0000,0.0000,9550.1919,9550.1919,10.7024,2.9751,55091.4000,0.0000,55091.4000,1.4283,12520.7727,4.4000,1.0000,0.0000,0.0000,0.0000,12520.7727,0.0000,0.0000,0.0000,42570.6273,42570.6273,8.7035,1.4062,533.3000,0.0000,533.3000,0.0138,144.1351,3.7000,1.0000,0.0000,0.0000,0.0000,144.1351,0.0000,0.0000,0.0000,389.1649,389.1649,8.6852,6.2552,1277.2000,561.9000,715.3000,0.0331,290.2727,4.4000,1.0000,114.6735,4.9000,1.0000,404.9462,0.0000,0.0000,676.5735,986.9273,310.3538,8.6706,1.3733,4424.8000,0.0000,4424.8000,0.1147,1195.8919,3.7000,1.0000,0.0000,0.0000,0.0000,1195.8919,0.0000,0.0000,0.0000,3228.9081,3228.9081,8.5190,10.0749,9.2970,2.2091,33136.4041,5.5216,994.5112,9.9451,5.5216,0.0000,6.1201,10.0749,8.4789,9.2769,-4.2487,-33989.6131,5.5216,1866.3438,18.6634,5.5216,0.0000,21.5199,8.4789,7.6406,8.0597,-2.5507,-17854.6137,5.5216,2250.8513,22.5085,5.5216,0.0000,28.0959,5.5216,25.4390,3.6811,0.0000,55.7359,81.1749,16410.0000,-18707.8227,-18707.8227
6678.0000,7.7778,19.6871,5101.1000,125952.8000,-120851.7000,3.2656,1159.3409,4.4000,1.0000,27989.5111,4.5000,1.0000,29148.8520,0.0000,0.0000,153942.3111,3941.7591,-150000.5520,13.1018,5.8045,13087.6000,0.0000,13087.6000,0.3393,3537.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3537.1892,0.0000,0.0000,0.0000,9550.4108,9550.4108,12.7628,5.0355,31899.9000,0.0000,31899.9000,0.8271,7249.9773,4.4000,1.0000,0.0000,0.0000,0.0000,7249.9773,0.0000,0.0000,0.0000,24649.9227,24649.9227,11.8879,4.5906,502.9000,0.0000,502.9000,0.0130,135.9189,3.7000,1.0000,0.0000,0.0000,0.0000,135.9189,0.0000,0.0000,0.0000,366.9811,366.9811,11.8749,10.0384,1547.1000,756.9000,790.2000,0.0401,351.6136,4.4000,1.0000,154.4694,4.9000,1.0000,506.0830,0.0000,0.0000,911.3694,1195.4864,284.1170,11.8648,4.5675,14839.1000,0.0000,14839.1000,0.3847,4010.5676,3.7000,1.0000,0.0000,0.0000,0.0000,4010.5676,0.0000,0.0000,0.0000,10828.5324,10828.5324,11.4805,8.9571,10.2188,-4.7397,-71095.3076,7.3047,1264.0452,12.6405,7.3047,0.0000,14.1704,8.9571,8.6628,8.8099,-1.0365,-8291.9391,7.3047,2520.2438,25.2024,7.3047,0.0000,49.8265,8.6628,7.7778,8.2203,-3.5619,-24933.3413,7.3047,2956.5137,29.5651,7.3047,0.0000,65.0525,7.3047,54.8960,4.8698,0.0000,129.0494,183.9454,-59732.0000,-104320.5880,-104320.5880
6679.0000,7.8973,19.9754,3074.4000,164803.0000,-161728.6000,4.2728,698.7273,4.4000,1.0000,36622.8889,4.5000,1.0000,37321.6162,0.0000,0.0000,201425.8889,2375.6727,-199050.2162,13.6997,6.4024,22212.3000,0.0000,22212.3000,0.5759,6003.3243,3.7000,1.0000,0.0000,0.0000,0.0000,6003.3243,0.0000,0.0000,0.0000,16208.9757,16208.9757,13.2272,5.4999,23085.8000,0.0000,23085.8000,0.5985,5246.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5246.7727,0.0000,0.0000,0.0000,17839.0273,17839.0273,12.7072,5.4099,1001.4000,0.0000,1001.4000,0.0260,270.6486,3.7000,1.0000,0.0000,0.0000,0.0000,270.6486,0.0000,0.0000,0.0000,730.7514,730.7514,12.6859,10.7759,1825.8000,882.1000,943.7000,0.0473,414.9545,4.4000,1.0000,180.0204,4.9000,1.0000,594.9750,0.0000,0.0000,1062.1204,1410.8455,348.7250,12.6757,5.3784,15771.7000,0.0000,15771.7000,0.4089,4262.6216,3.7000,1.0000,0.0000,0.0000,0.0000,4262.6216,0.0000,0.0000,0.0000,11509.0784,11509.0784,12.3402,9.1815,10.7609,-7.2239,-108358.1334,8.8942,1503.6937,15.0369,8.8942,0.0000,25.5793,9.1815,8.5992,8.8904,-2.4971,-19976.9267,8.8942,3057.7733,30.5777,8.8942,0.0000,89.9432,8.5992,7.8973,8.2483,-3.4398,-24078.5984,8.8942,3595.3545,35.9535,8.8942,0.0000,117.4281,8.8942,94.4430,5.9295,0.0000,232.9506,327.3936,-98713.7000,-152413.6584,-152413.6584
6680.0000,7.9205,20.0723,1623.5000,178164.5000,-176541.0000,4.6192,368.9773,4.4000,1.0000,39592.1111,4.5000,1.0000,39961.0884,0.0000,0.0000,217756.6111,1254.5227,-216502.0884,14.1134,6.8161,27092.6000,0.0000,27092.6000,0.7024,7322.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7322.3243,0.0000,0.0000,0.0000,19770.2757,19770.2757,13.5479,22.8305,3299.9000,9244.8000,-5944.9000,0.2397,749.9773,4.4000,1.0000,1886.6939,4.9000,1.0000,2636.6712,0.0000,0.0000,11131.4939,2549.9227,-8581.5712,13.7934,6.4961,1683.7000,0.0000,1683.7000,0.0437,455.0541,3.7000,1.0000,0.0000,0.0000,0.0000,455.0541,0.0000,0.0000,0.0000,1228.6459,1228.6459,13.7582,16.7051,1729.5000,1533.2000,196.3000,0.0448,393.0682,4.4000,1.0000,312.8980,4.9000,1.0000,705.9661,0.0000,0.0000,1846.0980,1336.4318,-509.6661,13.7728,6.4755,15150.0000,0.0000,15150.0000,0.3928,4094.5946,3.7000,1.0000,0.0000,0.0000,0.0000,4094.5946,0.0000,0.0000,0.0000,11055.4054,11055.4054,13.4566,9.1923,11.3244,-9.9386,-149078.4767,9.0640,1496.0915,14.9609,9.0640,0.0000,27.0721,9.1923,8.5847,8.8885,-2.6552,-21241.3172,9.0640,3116.3959,31.1640,9.0640,0.0000,95.1922,8.5847,7.9205,8.2526,-3.3170,-23219.2047,9.0640,3663.2703,36.6327,9.0640,0.0000,124.2811,9.0640,99.5004,6.0426,0.0000,246.5455,346.0458,-138363.3000,-193538.9986,-193538.9986
6681.0000,7.9730,20.1632,801.8000,193131.1000,-192329.3000,5.0073,182.2273,4.4000,1.0000,42918.0222,4.5000,1.0000,43100.2495,0.0000,0.0000,236049.1222,619.5727,-235429.5495,14.1701,6.8728,30803.6000,0.0000,30803.6000,0.7986,8325.2973,3.7000,1.0000,0.0000,0.0000,0.0000,8325.2973,0.0000,0.0000,0.0000,22478.3027,22478.3027,13.5784,25.2200,588.4000,11386.8000,-10798.4000,0.2952,133.7273,4.4000,1.0000,2323.8367,4.9000,1.0000,2457.5640,0.0000,0.0000,13710.6367,454.6727,-13255.9640,13.9274,6.6301,1820.5000,0.0000,1820.5000,0.0472,492.0270,3.7000,1.0000,0.0000,0.0000,0.0000,492.0270,0.0000,0.0000,0.0000,1328.4730,1328.4730,13.8924,22.9428,1099.4000,2840.9000,-1741.5000,0.0737,249.8636,4.4000,1.0000,579.7755,4.9000,1.0000,829.6391,0.0000,0.0000,3420.6755,849.5364,-2571.1391,13.9601,6.6628,13284.7000,0.0000,13284.7000,0.3444,3590.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3590.4595,0.0000,0.0000,0.0000,9694.2405,9694.2405,13.7049,9.5295,11.6172,-10.5749,-158623.0856,9.8497,1605.7863,16.0579,9.8497,0.0000,34.7399,9.5295,8.6440,9.0867,-4.2054,-33643.2897,9.8497,3357.1343,33.5713,9.8497,0.0000,122.1543,8.6440,7.9730,8.3085,-3.6413,-25489.2611,9.8497,3970.9271,39.7093,9.8497,0.0000,159.4823,9.8497,125.1661,6.5664,0.0000,316.3765,441.5426,-158960.4000,-217755.6364,-217755.6364
6682.0000,8.0692,20.2789,336.0000,208147.2000,-207811.2000,5.3966,76.3636,4.4000,1.0000,46254.9333,4.5000,1.0000,46331.2970,0.0000,0.0000,254402.1333,259.6364,-254142.4970,14.0718,6.7745,36367.7000,0.0000,36367.7000,0.9429,9829.1081,3.7000,1.0000,0.0000,0.0000,0.0000,9829.1081,0.0000,0.0000,0.0000,26538.5919,26538.5919,13.4450,25.4849,2.4000,19609.1000,-19606.7000,0.5084,0.5455,4.4000,1.0000,4001.8571,4.9000,1.0000,4002.4026,0.0000,0.0000,23610.9571,1.8545,-23609.1026,14.0026,6.7053,1863.6000,0.0000,1863.6000,0.0483,503.6757,3.7000,1.0000,0.0000,0.0000,0.0000,503.6757,0.0000,0.0000,0.0000,1359.9243,1359.9243,13.9705,25.0081,548.7000,4226.1000,-3677.4000,0.1096,124.7045,4.4000,1.0000,862.4694,4.9000,1.0000,987.1739,0.0000,0.0000,5088.5694,423.9955,-4664.5739,14.0807,6.7834,12041.2000,0.0000,12041.2000,0.3122,3254.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3254.3784,0.0000,0.0000,0.0000,8786.8216,8786.8216,13.8731,9.8655,11.8693,-11.3118,-169676.8277,10.9770,1770.6961,17.7070,10.9770,0.0000,48.0855,9.8655,8.7938,9.3296,-5.6718,-45374.5586,10.9770,3701.7612,37.0176,10.9770,0.0000,169.0808,8.7938,8.0692,8.4315,-4.3828,-30679.4494,10.9770,4401.3087,44.0131,10.9770,0.0000,220.7486,10.9770,168.8622,7.3180,0.0000,437.9149,606.7771,-180822.8000,-245730.8357,-245730.8357
6683.0000,8.1798,20.4018,5.5000,221544.6000,-221539.1000,5.7440,1.2500,4.4000,1.0000,49232.1333,4.5000,1.0000,49233.3833,0.0000,0.0000,270776.7333,4.2500,-270772.4833,14.0902,6.7929,38229.5000,0.0000,38229.5000,0.9912,10332.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10332.2973,0.0000,0.0000,0.0000,27897.2027,27897.2027,13.4813,25.5221,0.0000,28295.5000,-28295.5000,0.7336,0.0000,0.0000,0.0000,5774.5918,4.9000,1.0000,5774.5918,0.0000,0.0000,34070.0918,0.0000,-34070.0918,14.2249,6.9276,2202.0000,0.0000,2202.0000,0.0571,595.1351,3.7000,1.0000,0.0000,0.0000,0.0000,595.1351,0.0000,0.0000,0.0000,1606.8649,1606.8649,14.1899,26.0004,162.0000,5436.8000,-5274.8000,0.1410,36.8182,4.4000,1.0000,1109.5510,4.9000,1.0000,1146.3692,0.0000,0.0000,6546.3510,125.1818,-6421.1692,14.3300,7.0327,9709.7000,0.0000,9709.7000,0.2517,2624.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2624.2432,0.0000,0.0000,0.0000,7085.4568,7085.4568,14.1754,10.1214,12.1484,-12.3814,-185721.4448,11.8778,1893.7419,18.9374,11.8778,0.0000,60.9220,10.1214,8.9554,9.5384,-6.6776,-53420.4808,11.8778,3969.2033,39.6920,11.8778,0.0000,214.2171,8.9554,8.1798,8.5676,-5.0760,-35532.2945,11.8778,4733.8617,47.3386,11.8778,0.0000,279.6777,11.8778,210.0269,7.9185,0.0000,554.8168,764.8436,-204968.2000,-274674.2200,-274674.2200
6684.0000,8.2420,20.4643,0.0000,230505.3000,-230505.3000,5.9763,0.0000,0.0000,0.0000,51223.4000,4.5000,1.0000,51223.4000,0.0000,0.0000,281728.7000,0.0000,-281728.7000,14.3684,7.0711,33119.3000,0.0000,33119.3000,0.8587,8951.1622,3.7000,1.0000,0.0000,0.0000,0.0000,8951.1622,0.0000,0.0000,0.0000,24168.1378,24168.1378,13.8428,25.8837,0.0000,25438.4000,-25438.4000,0.6595,0.0000,0.0000,0.0000,5191.5102,4.9000,1.0000,5191.5102,0.0000,0.0000,30629.9102,0.0000,-30629.9102,14.5089,7.2116,2627.7000,0.0000,2627.7000,0.0681,710.1892,3.7000,1.0000,0.0000,0.0000,0.0000,710.1892,0.0000,0.0000,0.0000,1917.5108,1917.5108,14.4672,26.4949,10.9000,6418.5000,-6407.6000,0.1664,2.4773,4.4000,1.0000,1309.8980,4.9000,1.0000,1312.3752,0.0000,0.0000,7728.3980,8.4227,-7719.9752,14.6351,7.3378,8466.2000,0.0000,8466.2000,0.2195,2288.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2288.1622,0.0000,0.0000,0.0000,6178.0378,6178.0378,14.5007,10.2428,12.3718,-13.0538,-195807.6081,11.9228,1883.2888,18.8329,11.9228,0.0000,61.6172,10.2428,9.0427,9.6427,-6.8987,-55189.6546,11.9228,3966.1860,39.6619,11.9228,0.0000,216.6615,9.0427,8.2420,8.6423,-5.2597,-36817.6363,11.9228,4736.1083,47.3611,11.9228,0.0000,282.8690,11.9228,212.2364,7.9485,0.0000,561.1477,773.3841,-218138.1000,-287814.8989,-287814.8989
6685.0000,8.2997,20.5219,0.0000,234709.2000,-234709.2000,6.0853,0.0000,0.0000,0.0000,52157.6000,4.5000,1.0000,52157.6000,0.0000,0.0000,286866.8000,0.0000,-286866.8000,14.4730,7.1757,38227.3000,0.0000,38227.3000,0.9911,10331.7027,3.7000,1.0000,0.0000,0.0000,0.0000,10331.7027,0.0000,0.0000,0.0000,27895.5973,27895.5973,13.8727,25.9135,0.0000,18977.9000,-18977.9000,0.4920,0.0000,0.0000,0.0000,3873.0408,4.9000,1.0000,3873.0408,0.0000,0.0000,22850.9408,0.0000,-22850.9408,14.3644,7.0671,2507.9000,0.0000,2507.9000,0.0650,677.8108,3.7000,1.0000,0.0000,0.0000,0.0000,677.8108,0.0000,0.0000,0.0000,1830.0892,1830.0892,14.3251,26.3659,0.0000,7835.8000,-7835.8000,0.2032,0.0000,0.0000,0.0000,1599.1429,4.9000,1.0000,1599.1429,0.0000,0.0000,9434.9429,0.0000,-9434.9429,14.5281,7.2308,7533.6000,0.0000,7533.6000,0.1953,2036.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2036.1081,0.0000,0.0000,0.0000,5497.4919,5497.4919,14.4098,10.3943,12.4020,-12.4397,-186594.8638,12.0479,1900.6490,19.0065,12.0479,0.0000,63.5769,10.3943,9.1267,9.7605,-7.3631,-58905.1141,12.0479,3987.3304,39.8733,12.0479,0.0000,223.5523,9.1267,8.2997,8.7132,-5.4899,-38429.5274,12.0479,4770.8393,47.7084,12.0479,0.0000,291.8655,12.0479,218.4553,8.0319,0.0000,578.9947,797.4500,-213254.1000,-283929.5053,-283929.5053
6686.0000,8.3496,20.5718,0.0000,241645.2000,-241645.2000,6.2651,0.0000,0.0000,0.0000,53698.9333,4.5000,1.0000,53698.9333,0.0000,0.0000,295344.1333,0.0000,-295344.1333,14.6408,7.3435,36371.8000,0.0000,36371.8000,0.9430,9830.2162,3.7000,1.0000,0.0000,0.0000,0.0000,9830.2162,0.0000,0.0000,0.0000,26541.5838,26541.5838,14.0754,26.1163,0.0000,16952.0000,-16952.0000,0.4395,0.0000,0.0000,0.0000,3459.5918,4.9000,1.0000,3459.5918,0.0000,0.0000,20411.5918,0.0000,-20411.5918,14.5102,7.2129,1665.1000,0.0000,1665.1000,0.0432,450.0270,3.7000,1.0000,0.0000,0.0000,0.0000,450.0270,0.0000,0.0000,0.0000,1215.0730,1215.0730,14.4843,26.5252,0.0000,9733.0000,-9733.0000,0.2523,0.0000,0.0000,0.0000,1986.3265,4.9000,1.0000,1986.3265,0.0000,0.0000,11719.3265,0.0000,-11719.3265,14.7340,7.4367,6600.9000,0.0000,6600.9000,0.1711,1784.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1784.0270,0.0000,0.0000,0.0000,4816.8730,4816.8730,14.6314,10.4685,12.5499,-13.0285,-195428.1135,12.1714,1908.3685,19.0837,12.1714,0.0000,65.5526,10.4685,9.1918,9.8301,-7.4920,-59935.9186,12.1714,4016.0548,40.1605,12.1714,0.0000,230.4993,9.1918,8.3496,8.7707,-5.6482,-39537.4898,12.1714,4807.5388,48.0754,12.1714,0.0000,300.9354,12.1714,224.7105,8.1143,0.0000,596.9873,821.6977,-223692.4000,-294901.5220,-294901.5220
6687.0000,8.4193,20.6415,0.0000,250843.3000,-250843.3000,6.5036,0.0000,0.0000,0.0000,55742.9556,4.5000,1.0000,55742.9556,0.0000,0.0000,306586.2556,0.0000,-306586.2556,14.7286,7.4313,34513.0000,0.0000,34513.0000,0.8948,9327.8378,3.7000,1.0000,0.0000,0.0000,0.0000,9327.8378,0.0000,0.0000,0.0000,25185.1622,25185.1622,14.2103,26.2511,0.0000,18269.5000,-18269.5000,0.4737,0.0000,0.0000,0.0000,3728.4694,4.9000,1.0000,3728.4694,0.0000,0.0000,21997.9694,0.0000,-21997.9694,14.6630,7.3657,1609.2000,0.0000,1609.2000,0.0417,434.9189,3.7000,1.0000,0.0000,0.0000,0.0000,434.9189,0.0000,0.0000,0.0000,1174.2811,1174.2811,14.6388,26.6796,0.0000,11183.0000,-11183.0000,0.2899,0.0000,0.0000,0.0000,2282.2449,4.9000,1.0000,2282.2449,0.0000,0.0000,13465.2449,0.0000,-13465.2449,14.9159,7.6186,7533.6000,0.0000,7533.6000,0.1953,2036.1081,3.7000,1.0000,0.0000,0.0000,0.0000,2036.1081,0.0000,0.0000,0.0000,5497.4919,5497.4919,14.8028,10.6085,12.7057,-13.5873,-203810.1348,12.5986,1962.6287,19.6263,12.5986,0.0000,72.6993,10.6085,9.2845,9.9465,-8.0422,-64337.5729,12.5986,4136.0798,41.3608,12.5986,0.0000,255.6290,9.2845,8.4193,8.8519,-6.0064,-42044.8270,12.5986,4958.4674,49.5847,12.5986,0.0000,333.7443,12.5986,247.2243,8.3990,0.0000,662.0726,909.2970,-236640.0000,-310192.5347,-310192.5347
6688.0000,8.4566,20.6788,0.0000,250208.5000,-250208.5000,6.4871,0.0000,0.0000,0.0000,55601.8889,4.5000,1.0000,55601.8889,0.0000,0.0000,305810.3889,0.0000,-305810.3889,14.7800,7.4827,29416.0000,0.0000,29416.0000,0.7627,7950.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7950.2703,0.0000,0.0000,0.0000,21465.7297,21465.7297,14.3362,26.3770,0.0000,19662.1000,-19662.1000,0.5098,0.0000,0.0000,0.0000,4012.6735,4.9000,1.0000,4012.6735,0.0000,0.0000,23674.7735,0.0000,-23674.7735,14.8257,7.5284,2075.4000,0.0000,2075.4000,0.0538,560.9189,3.7000,1.0000,0.0000,0.0000,0.0000,560.9189,0.0000,0.0000,0.0000,1514.4811,1514.4811,14.7944,26.8352,0.0000,12270.4000,-12270.4000,0.3181,0.0000,0.0000,0.0000,2504.1633,4.9000,1.0000,2504.1633,0.0000,0.0000,14774.5633,0.0000,-14774.5633,15.0999,7.8026,8777.0000,0.0000,8777.0000,0.2276,2372.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2372.1622,0.0000,0.0000,0.0000,6404.8378,6404.8378,14.9675,10.6752,12.8213,-13.8387,-207580.5513,12.5386,1943.9587,19.4396,12.5386,0.0000,71.6660,10.6752,9.3335,10.0043,-8.1108,-64886.1332,12.5386,4106.0997,41.0610,12.5386,0.0000,251.9955,9.3335,8.4566,8.8951,-6.0583,-42407.9925,12.5386,4925.4871,49.2549,12.5386,0.0000,329.0005,12.5386,243.9796,8.3591,0.0000,652.6620,896.6416,-241872.6000,-314874.6770,-314874.6770
6689.0000,8.5054,20.7276,0.0000,263939.6000,-263939.6000,6.8431,0.0000,0.0000,0.0000,58653.2444,4.5000,1.0000,58653.2444,0.0000,0.0000,322592.8444,0.0000,-322592.8444,15.0722,7.7749,19208.5000,0.0000,19208.5000,0.4980,5191.4865,3.7000,1.0000,0.0000,0.0000,0.0000,5191.4865,0.0000,0.0000,0.0000,14017.0135,14017.0135,14.7869,26.8277,0.0000,19748.8000,-19748.8000,0.5120,0.0000,0.0000,0.0000,4030.3673,4.9000,1.0000,4030.3673,0.0000,0.0000,23779.1673,0.0000,-23779.1673,15.2709,7.9736,1319.3000,0.0000,1319.3000,0.0342,356.5676,3.7000,1.0000,0.0000,0.0000,0.0000,356.5676,0.0000,0.0000,0.0000,962.7324,962.7324,15.2513,27.2922,0.0000,11708.0000,-11708.0000,0.3036,0.0000,0.0000,0.0000,2389.3878,4.9000,1.0000,2389.3878,0.0000,0.0000,14097.3878,0.0000,-14097.3878,15.5383,8.2410,11574.9000,0.0000,11574.9000,0.3001,3128.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3128.3514,0.0000,0.0000,0.0000,8446.5486,8446.5486,15.3664,10.7650,13.0657,-15.0696,-226043.5725,12.7365,1954.8431,19.5484,12.7365,0.0000,75.1139,10.7650,9.3974,10.0812,-8.3977,-67181.3202,12.7365,4157.0891,41.5709,12.7365,0.0000,264.1193,9.3974,8.5054,8.9514,-6.2597,-43818.2122,12.7365,4990.8476,49.9085,12.7365,0.0000,344.8290,12.7365,254.7931,8.4910,0.0000,684.0622,938.8553,-263293.7000,-337043.1050,-337043.1050
6690.0000,8.1842,20.4056,18.0000,159756.9000,-159738.9000,4.1420,4.0909,4.4000,1.0000,35501.5333,4.5000,1.0000,35505.6242,0.0000,0.0000,195258.4333,13.9091,-195244.5242,14.6725,7.3752,15835.0000,0.0000,15835.0000,0.4106,4279.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4279.7297,0.0000,0.0000,0.0000,11555.2703,11555.2703,14.2885,26.0834,13.0000,408.4000,-395.4000,0.0106,2.9545,4.4000,1.0000,83.3469,4.9000,1.0000,86.3015,0.0000,0.0000,491.7469,10.0455,-481.7015,14.3045,7.0072,1101.3000,0.0000,1101.3000,0.0286,297.6486,3.7000,1.0000,0.0000,0.0000,0.0000,297.6486,0.0000,0.0000,0.0000,803.6514,803.6514,14.2778,26.3186,0.0000,9914.3000,-9914.3000,0.2570,0.0000,0.0000,0.0000,2023.3265,4.9000,1.0000,2023.3265,0.0000,0.0000,11937.6265,0.0000,-11937.6265,14.6745,7.3772,13595.6000,0.0000,13595.6000,0.3525,3674.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3674.4865,0.0000,0.0000,0.0000,9921.1135,9921.1135,14.3448,10.1322,12.2385,-8.4511,-126766.9823,7.8018,1239.2186,12.3922,7.8018,0.0000,17.2646,10.1322,8.9738,9.5530,-4.3569,-34855.4822,7.8018,2605.4830,26.0548,7.8018,0.0000,60.7068,8.9738,8.1842,8.5790,-3.3945,-23761.3525,7.8018,3107.8243,31.0782,7.8018,0.0000,79.2576,7.8018,65.8080,5.2012,0.0000,157.2290,223.0371,-139516.7000,-185383.8171,-185383.8171
6691.0000,8.0724,20.2843,199.5000,149097.6000,-148898.1000,3.8656,45.3409,4.4000,1.0000,33132.8000,4.5000,1.0000,33178.1409,0.0000,0.0000,182230.4000,154.1591,-182076.2409,14.5725,7.2752,15835.9000,0.0000,15835.9000,0.4106,4279.9730,3.7000,1.0000,0.0000,0.0000,0.0000,4279.9730,0.0000,0.0000,0.0000,11555.9270,11555.9270,14.1600,6.4327,333.1000,0.0000,333.1000,0.0086,75.7045,4.4000,1.0000,0.0000,0.0000,0.0000,75.7045,0.0000,0.0000,0.0000,257.3955,257.3955,14.1508,6.8535,843.7000,0.0000,843.7000,0.0219,228.0270,3.7000,1.0000,0.0000,0.0000,0.0000,228.0270,0.0000,0.0000,0.0000,615.6730,615.6730,14.1288,26.1696,0.0000,7658.2000,-7658.2000,0.1986,0.0000,0.0000,0.0000,1562.8980,4.9000,1.0000,1562.8980,0.0000,0.0000,9221.0980,0.0000,-9221.0980,14.4580,7.1607,12973.8000,0.0000,12973.8000,0.3364,3506.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3506.4324,0.0000,0.0000,0.0000,9467.3676,9467.3676,14.1200,9.8917,12.0059,-7.8960,-118439.4367,7.2625,1164.8188,11.6482,7.2625,0.0000,13.9257,9.8917,8.8216,9.3567,-3.7469,-29974.9663,7.2625,2446.2219,24.4622,7.2625,0.0000,48.9664,8.8216,8.0724,8.4470,-2.9981,-20986.5728,7.2625,2909.9337,29.0993,7.2625,0.0000,63.9295,7.2625,54.0258,4.8416,0.0000,126.8216,180.8475,-126569.8000,-169400.9758,-169400.9758
6692.0000,7.9035,20.0014,1464.8000,91053.1000,-89588.3000,2.3607,332.9091,4.4000,1.0000,20234.0222,4.5000,1.0000,20566.9313,0.0000,0.0000,111287.1222,1131.8909,-110155.2313,13.6011,6.3038,15818.9000,0.0000,15818.9000,0.4101,4275.3784,3.7000,1.0000,0.0000,0.0000,0.0000,4275.3784,0.0000,0.0000,0.0000,11543.5216,11543.5216,13.0040,5.2767,3524.1000,0.0000,3524.1000,0.0914,800.9318,4.4000,1.0000,0.0000,0.0000,0.0000,800.9318,0.0000,0.0000,0.0000,2723.1682,2723.1682,12.8631,5.5658,926.5000,0.0000,926.5000,0.0240,250.4054,3.7000,1.0000,0.0000,0.0000,0.0000,250.4054,0.0000,0.0000,0.0000,676.0946,676.0946,12.8282,24.8690,0.0000,5682.0000,-5682.0000,0.1473,0.0000,0.0000,0.0000,1159.5918,4.9000,1.0000,1159.5918,0.0000,0.0000,6841.5918,0.0000,-6841.5918,13.1820,5.8847,11885.8000,0.0000,11885.8000,0.3082,3212.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3212.3784,0.0000,0.0000,0.0000,8673.4216,8673.4216,12.7334,9.9035,11.3185,-3.6475,-54712.4713,5.0126,827.5817,8.2758,5.0126,0.0000,4.5788,9.9035,8.5315,9.2175,-3.3158,-26526.0774,5.0126,1698.7105,16.9871,5.0126,0.0000,16.1002,8.5315,7.9035,8.2175,-1.7346,-12142.0684,5.0126,2029.0427,20.2904,5.0126,0.0000,21.0201,5.0126,19.5127,3.3417,0.0000,41.6991,61.2118,-63115.0000,-93380.6171,-93380.6171
6693.0000,7.8016,19.8451,2010.4000,86921.5000,-84911.1000,2.2536,456.9091,4.4000,1.0000,19315.8889,4.5000,1.0000,19772.7980,0.0000,0.0000,106237.3889,1553.4909,-104683.8980,13.6241,6.3268,13404.5000,0.0000,13404.5000,0.3475,3622.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3622.8378,0.0000,0.0000,0.0000,9781.6622,9781.6622,13.0800,5.3527,5361.4000,0.0000,5361.4000,0.1390,1218.5000,4.4000,1.0000,0.0000,0.0000,0.0000,1218.5000,0.0000,0.0000,0.0000,4142.9000,4142.9000,12.8496,5.5523,543.3000,0.0000,543.3000,0.0141,146.8378,3.7000,1.0000,0.0000,0.0000,0.0000,146.8378,0.0000,0.0000,0.0000,396.4622,396.4622,12.8275,24.8683,0.0000,3921.2000,-3921.2000,0.1017,0.0000,0.0000,0.0000,800.2449,4.9000,1.0000,800.2449,0.0000,0.0000,4721.4449,0.0000,-4721.4449,13.0901,5.7928,9709.7000,0.0000,9709.7000,0.2517,2624.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2624.2432,0.0000,0.0000,0.0000,7085.4568,7085.4568,12.6960,9.5666,11.1313,-3.7510,-56265.1245,4.6615,775.7433,7.7574,4.6615,0.0000,3.6824,9.5666,8.4893,9.0280,-2.4210,-19368.1861,4.6615,1592.9067,15.9291,4.6615,0.0000,12.9482,8.4893,7.8016,8.1455,-1.7665,-12365.5512,4.6615,1892.9696,18.9297,4.6615,0.0000,16.9049,4.6615,15.9925,3.1076,0.0000,33.5356,49.5280,-59813.4000,-87998.8618,-87998.8618
6694.0000,7.7923,19.6096,3791.4000,72358.3000,-68566.9000,1.8760,861.6818,4.4000,1.0000,16079.6222,4.5000,1.0000,16941.3040,0.0000,0.0000,88437.9222,2929.7182,-85508.2040,12.5060,5.2087,13087.3000,0.0000,13087.3000,0.3393,3537.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3537.1081,0.0000,0.0000,0.0000,9550.1919,9550.1919,11.9796,4.2523,24074.6000,0.0000,24074.6000,0.6242,5471.5000,4.4000,1.0000,0.0000,0.0000,0.0000,5471.5000,0.0000,0.0000,0.0000,18603.1000,18603.1000,10.9540,3.6567,419.2000,0.0000,419.2000,0.0109,113.2973,3.7000,1.0000,0.0000,0.0000,0.0000,113.2973,0.0000,0.0000,0.0000,305.9027,305.9027,10.9372,22.9780,0.0000,2529.7000,-2529.7000,0.0656,0.0000,0.0000,0.0000,516.2653,4.9000,1.0000,516.2653,0.0000,0.0000,3045.9653,0.0000,-3045.9653,11.1051,3.8078,8466.2000,0.0000,8466.2000,0.2195,2288.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2288.1622,0.0000,0.0000,0.0000,6178.0378,6178.0378,10.7645,10.3555,10.5600,-0.4947,-7420.0884,4.7032,802.0115,8.0201,4.7032,0.0000,3.7822,10.3555,8.2295,9.2925,-4.8208,-38566.4764,4.7032,1588.6422,15.8864,4.7032,0.0000,13.2993,8.2295,7.7923,8.0109,-1.1329,-7930.3721,4.7032,1921.4280,19.2143,4.7032,0.0000,17.3633,4.7032,16.3878,3.1355,0.0000,34.4449,50.8327,-25049.3000,-53916.9369,-53916.9369
6695.0000,7.7223,19.3614,4921.4000,65209.7000,-60288.3000,1.6907,1118.5000,4.4000,1.0000,14491.0444,4.5000,1.0000,15609.5444,0.0000,0.0000,79700.7444,3802.9000,-75897.8444,12.0625,4.7652,13087.8000,0.0000,13087.8000,0.3393,3537.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3537.2432,0.0000,0.0000,0.0000,9550.5568,9550.5568,11.5163,3.7891,31646.7000,0.0000,31646.7000,0.8205,7192.4318,4.4000,1.0000,0.0000,0.0000,0.0000,7192.4318,0.0000,0.0000,0.0000,24454.2682,24454.2682,10.1179,2.8206,408.1000,0.0000,408.1000,0.0106,110.2973,3.7000,1.0000,0.0000,0.0000,0.0000,110.2973,0.0000,0.0000,0.0000,297.8027,297.8027,10.1009,22.1381,0.7000,1494.6000,-1493.9000,0.0388,0.1591,4.4000,1.0000,305.0204,4.9000,1.0000,305.1795,0.0000,0.0000,1799.6204,0.5409,-1799.0795,10.2038,2.9065,4735.7000,0.0000,4735.7000,0.1228,1279.9189,3.7000,1.0000,0.0000,0.0000,0.0000,1279.9189,0.0000,0.0000,0.0000,3455.7811,3455.7811,10.0062,10.4437,10.2249,0.5101,7651.3679,4.5339,784.3629,7.8436,4.5339,0.0000,3.3884,10.4437,8.2230,9.3333,-4.8544,-38835.1744,4.5339,1528.7289,15.2873,4.5339,0.0000,11.9144,8.2230,7.7223,7.9726,-1.2507,-8754.7087,4.5339,1855.4391,18.5544,4.5339,0.0000,15.5552,4.5339,14.8230,3.0226,0.0000,30.8579,45.6809,-11903.9000,-39938.5152,-39938.5152
