Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6696.0000,7.6794,19.0641,6448.0000,59493.1000,-53045.1000,1.5425,1465.4545,4.4000,1.0000,13220.6889,4.5000,1.0000,14686.1434,0.0000,0.0000,72713.7889,4982.5455,-67731.2434,11.7422,4.4449,13078.3000,0.0000,13078.3000,0.3391,3534.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3534.6757,0.0000,0.0000,0.0000,9543.6243,9543.6243,11.1697,3.4425,35939.2000,0.0000,35939.2000,0.9318,8168.0000,4.4000,1.0000,0.0000,0.0000,0.0000,8168.0000,0.0000,0.0000,0.0000,27771.2000,27771.2000,9.5039,2.2066,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,9.4857,17.9103,347.0000,741.5000,-394.5000,0.0192,78.8636,4.4000,1.0000,151.3265,4.9000,1.0000,230.1902,0.0000,0.0000,892.8265,268.1364,-624.6902,9.5231,2.2258,1471.5000,0.0000,1471.5000,0.0382,397.7027,3.7000,1.0000,0.0000,0.0000,0.0000,397.7027,0.0000,0.0000,0.0000,1073.7973,1073.7973,9.4587,10.4912,9.9749,1.1475,17212.0270,4.3223,755.8671,7.5587,4.3223,0.0000,2.9357,10.4912,8.1889,9.3400,-4.7977,-38381.6398,4.3223,1456.9415,14.5694,4.3223,0.0000,10.3225,8.1889,7.6794,7.9341,-1.2134,-8493.4749,4.3223,1771.8739,17.7187,4.3223,0.0000,13.4769,4.3223,13.0055,2.8815,0.0000,26.7351,39.7406,-2533.7000,-29663.0877,-29663.0877
6697.0000,7.6591,18.7146,8194.4000,54271.0000,-46076.6000,1.4071,1862.3636,4.4000,1.0000,12060.2222,4.5000,1.0000,13922.5859,0.0000,0.0000,66331.2222,6332.0364,-59999.1859,11.1662,3.8689,13095.6000,0.0000,13095.6000,0.3395,3539.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3539.3514,0.0000,0.0000,0.0000,9556.2486,9556.2486,10.6076,2.8803,44172.9000,0.0000,44172.9000,1.1453,10039.2955,4.4000,1.0000,0.0000,0.0000,0.0000,10039.2955,0.0000,0.0000,0.0000,34133.6045,34133.6045,8.6124,1.3151,409.0000,0.0000,409.0000,0.0106,110.5405,3.7000,1.0000,0.0000,0.0000,0.0000,110.5405,0.0000,0.0000,0.0000,298.4595,298.4595,8.5950,4.9120,1253.7000,421.1000,832.6000,0.0325,284.9318,4.4000,1.0000,85.9388,4.9000,1.0000,370.8706,0.0000,0.0000,507.0388,968.7682,461.7294,8.5680,1.2707,850.5000,0.0000,850.5000,0.0221,229.8649,3.7000,1.0000,0.0000,0.0000,0.0000,229.8649,0.0000,0.0000,0.0000,620.6351,620.6351,8.5317,10.7561,9.6439,2.5370,38055.3186,4.4355,786.8962,7.8690,4.4355,0.0000,3.1725,10.7561,8.1515,9.4538,-5.5700,-44559.7372,4.4355,1487.7038,14.8770,4.4355,0.0000,11.1554,8.1515,7.6591,7.9053,-1.2034,-8424.0901,4.4355,1820.6494,18.2065,4.4355,0.0000,14.5643,4.4355,13.9592,2.9570,0.0000,28.8923,42.8515,13284.0000,-14928.5087,-14928.5087
6698.0000,7.6270,18.3408,9608.9000,49225.3000,-39616.4000,1.2763,2183.8409,4.4000,1.0000,10938.9556,4.5000,1.0000,13122.7965,0.0000,0.0000,60164.2556,7425.0591,-52739.1965,10.8432,3.5459,13097.1000,0.0000,13097.1000,0.3396,3539.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3539.7568,0.0000,0.0000,0.0000,9557.3432,9557.3432,10.2604,2.5331,44043.9000,0.0000,44043.9000,1.1419,10009.9773,4.4000,1.0000,0.0000,0.0000,0.0000,10009.9773,0.0000,0.0000,0.0000,34033.9227,34033.9227,8.1849,0.8876,416.7000,0.0000,416.7000,0.0108,112.6216,3.7000,1.0000,0.0000,0.0000,0.0000,112.6216,0.0000,0.0000,0.0000,304.0784,304.0784,8.1663,2.2319,2151.8000,320.4000,1831.4000,0.0558,489.0455,4.4000,1.0000,65.3878,4.9000,1.0000,554.4332,0.0000,0.0000,385.7878,1662.7545,1276.9668,8.0885,0.7912,383.7000,0.0000,383.7000,0.0099,103.7027,3.7000,1.0000,0.0000,0.0000,0.0000,103.7027,0.0000,0.0000,0.0000,279.9973,279.9973,8.0714,10.7959,9.4336,2.9784,44675.7972,4.2514,761.1775,7.6118,4.2514,0.0000,2.7936,10.7959,8.1358,9.4658,-5.4524,-43619.5149,4.2514,1425.2028,14.2520,4.2514,0.0000,9.8231,8.1358,7.6270,7.8814,-1.1919,-8343.1704,4.2514,1746.9436,17.4694,4.2514,0.0000,12.8249,4.2514,12.4306,2.8343,0.0000,25.4417,37.8723,20156.4000,-7286.8880,-7286.8880
6699.0000,7.6122,17.9179,10993.1000,44323.4000,-33330.3000,1.1492,2498.4318,4.4000,1.0000,9849.6444,4.5000,1.0000,12348.0763,0.0000,0.0000,54173.0444,8494.6682,-45678.3763,10.3345,3.0372,13097.4000,0.0000,13097.4000,0.3396,3539.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3539.8378,0.0000,0.0000,0.0000,9557.5622,9557.5622,9.7649,2.0376,50836.9000,0.0000,50836.9000,1.3180,11553.8409,4.4000,1.0000,0.0000,0.0000,0.0000,11553.8409,0.0000,0.0000,0.0000,39283.0591,39283.0591,7.4237,0.1264,409.6000,0.0000,409.6000,0.0106,110.7027,3.7000,1.0000,0.0000,0.0000,0.0000,110.7027,0.0000,0.0000,0.0000,298.8973,298.8973,7.4059,0.8656,2808.8000,276.9000,2531.9000,0.0728,638.3636,4.4000,1.0000,56.5102,4.9000,1.0000,694.8738,0.0000,0.0000,333.4102,2170.4364,1837.0262,7.2964,-0.0009,383.7000,0.0000,383.7000,0.0099,103.7027,3.7000,1.0000,0.0000,0.0000,0.0000,103.7027,0.0000,0.0000,0.0000,279.9973,279.9973,7.2797,11.0069,9.1433,4.1693,62538.7812,4.3503,788.8301,7.8883,4.3503,0.0000,2.9930,11.0069,8.1184,9.5627,-6.0583,-48466.3317,4.3503,1452.1897,14.5219,4.3503,0.0000,10.5243,8.1184,7.6122,7.8653,-1.2135,-8494.2837,4.3503,1788.8432,17.8884,4.3503,0.0000,13.7403,4.3503,13.2370,2.9002,0.0000,27.2576,40.4946,33929.2000,5578.1657,5578.1657
6700.0000,7.5825,17.5631,12317.4000,42460.3000,-30142.9000,1.1009,2799.4091,4.4000,1.0000,9435.6222,4.5000,1.0000,12235.0313,0.0000,0.0000,51895.9222,9517.9909,-42377.9313,10.1441,2.8468,13106.8000,0.0000,13106.8000,0.3398,3542.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3542.3784,0.0000,0.0000,0.0000,9564.4216,9564.4216,9.5660,1.8387,50238.1000,0.0000,50238.1000,1.3025,11417.7500,4.4000,1.0000,0.0000,0.0000,0.0000,11417.7500,0.0000,0.0000,0.0000,38820.3500,38820.3500,7.2194,-0.0779,416.0000,0.0000,416.0000,0.0108,112.4324,3.7000,1.0000,0.0000,0.0000,0.0000,112.4324,0.0000,0.0000,0.0000,303.5676,303.5676,7.2011,0.5003,3218.7000,274.4000,2944.3000,0.0835,731.5227,4.4000,1.0000,56.0000,4.9000,1.0000,787.5227,0.0000,0.0000,330.4000,2487.1773,2156.7773,7.0707,-0.2266,850.8000,0.0000,850.8000,0.0221,229.9459,3.7000,1.0000,0.0000,0.0000,0.0000,229.9459,0.0000,0.0000,0.0000,620.8541,620.8541,7.0332,10.9406,8.9869,4.3096,64643.3081,4.2892,783.1270,7.8313,4.2892,0.0000,2.8688,10.9406,8.1584,9.5495,-5.7535,-46028.0104,4.2892,1432.6418,14.3264,4.2892,0.0000,10.0876,8.1584,7.5825,7.8704,-1.3610,-9527.2585,4.2892,1763.3443,17.6334,4.2892,0.0000,13.1701,4.2892,12.7353,2.8595,0.0000,26.1265,38.8618,37413.1000,9088.0392,9088.0392
6701.0000,7.5846,16.9113,14622.4000,39023.4000,-24401.0000,1.0118,3323.2727,4.4000,1.0000,8671.8667,4.5000,1.0000,11995.1394,0.0000,0.0000,47695.2667,11299.1273,-36396.1394,9.5750,2.2777,13106.9000,0.0000,13106.9000,0.3398,3542.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3542.4054,0.0000,0.0000,0.0000,9564.4946,9564.4946,9.0519,1.3247,61378.1000,0.0000,61378.1000,1.5913,13949.5682,4.4000,1.0000,0.0000,0.0000,0.0000,13949.5682,0.0000,0.0000,0.0000,47428.5318,47428.5318,6.4582,-0.8391,534.4000,0.0000,534.4000,0.0139,144.4324,3.7000,1.0000,0.0000,0.0000,0.0000,144.4324,0.0000,0.0000,0.0000,389.9676,389.9676,6.4368,-0.0006,3428.0000,367.2000,3060.8000,0.0889,779.0909,4.4000,1.0000,74.9388,4.9000,1.0000,854.0297,0.0000,0.0000,442.1388,2648.9091,2206.7703,6.3162,-0.9811,4432.4000,0.0000,4432.4000,0.1149,1197.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1197.9459,0.0000,0.0000,0.0000,3234.4541,3234.4541,6.1393,11.1245,8.6319,6.0772,91157.5184,4.7409,879.2390,8.7924,4.7409,0.0000,3.8738,11.1245,8.2310,9.6778,-6.6135,-52908.3318,4.7409,1574.6662,15.7467,4.7409,0.0000,13.6212,8.2310,7.5846,7.9078,-1.6887,-11821.1076,4.7409,1945.7501,19.4575,4.7409,0.0000,17.7836,4.7409,16.7495,3.1606,0.0000,35.2785,52.0281,58111.6000,26428.0790,26428.0790
6702.0000,7.5391,17.2241,14708.8000,44795.8000,-30087.0000,1.1614,3342.9091,4.4000,1.0000,9954.6222,4.5000,1.0000,13297.5313,0.0000,0.0000,54750.4222,11365.8909,-43384.5313,10.1389,2.8416,13107.2000,0.0000,13107.2000,0.3398,3542.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3542.4865,0.0000,0.0000,0.0000,9564.7135,9564.7135,9.5658,1.8385,34735.9000,0.0000,34735.9000,0.9006,7894.5227,4.4000,1.0000,0.0000,0.0000,0.0000,7894.5227,0.0000,0.0000,0.0000,26841.3773,26841.3773,7.9573,0.6600,503.3000,0.0000,503.3000,0.0130,136.0270,3.7000,1.0000,0.0000,0.0000,0.0000,136.0270,0.0000,0.0000,0.0000,367.2730,367.2730,7.9353,2.6247,3243.0000,650.9000,2592.1000,0.0841,737.0455,4.4000,1.0000,132.8367,4.9000,1.0000,869.8822,0.0000,0.0000,783.7367,2505.9545,1722.2178,7.8321,0.5348,14865.4000,0.0000,14865.4000,0.3854,4017.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4017.6757,0.0000,0.0000,0.0000,10847.7243,10847.7243,7.1820,10.4659,8.8240,3.6533,54799.1350,4.3266,795.6301,7.9563,4.3266,0.0000,2.9444,10.4659,8.3481,9.4070,-4.4175,-35339.9749,4.3266,1454.1228,14.5412,4.3266,0.0000,10.3533,8.3481,7.5391,7.9436,-1.9286,-13500.3856,4.3266,1772.8776,17.7288,4.3266,0.0000,13.5170,4.3266,13.0408,2.8844,0.0000,26.8147,39.8554,35716.9000,5958.7746,5958.7746
6703.0000,7.5543,18.7697,9247.2000,70969.2000,-61722.0000,1.8400,2101.6364,4.4000,1.0000,15770.9333,4.5000,1.0000,17872.5697,0.0000,0.0000,86740.1333,7145.5636,-79594.5697,11.6940,4.3967,13107.3000,0.0000,13107.3000,0.3398,3542.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3542.5135,0.0000,0.0000,0.0000,9564.7865,9564.7865,11.1966,3.4693,24364.3000,0.0000,24364.3000,0.6317,5537.3409,4.4000,1.0000,0.0000,0.0000,0.0000,5537.3409,0.0000,0.0000,0.0000,18826.9591,18826.9591,10.2174,2.9201,664.5000,0.0000,664.5000,0.0172,179.5946,3.7000,1.0000,0.0000,0.0000,0.0000,179.5946,0.0000,0.0000,0.0000,484.9054,484.9054,10.1921,5.2922,3275.0000,769.0000,2506.0000,0.0849,744.3182,4.4000,1.0000,156.9388,4.9000,1.0000,901.2570,0.0000,0.0000,925.9388,2530.6818,1604.7430,10.1087,2.8114,15799.7000,0.0000,15799.7000,0.4096,4270.1892,3.7000,1.0000,0.0000,0.0000,0.0000,4270.1892,0.0000,0.0000,0.0000,11529.5108,11529.5108,9.5090,9.2172,9.3631,-0.3741,-5611.2349,4.9850,895.2629,8.9526,4.9850,0.0000,4.5035,9.2172,8.6415,8.9293,-1.3835,-11068.3388,4.9850,1710.8585,17.1086,4.9850,0.0000,15.8355,8.6415,7.5543,8.0979,-2.9863,-20904.0911,4.9850,2028.6383,20.2864,4.9850,0.0000,20.6745,4.9850,19.2194,3.3233,0.0000,41.0134,60.2328,-5280.2000,-37583.6649,-37583.6649
6704.0000,7.6109,19.2225,6754.0000,85459.9000,-78705.9000,2.2157,1535.0000,4.4000,1.0000,18991.0889,4.5000,1.0000,20526.0889,0.0000,0.0000,104450.9889,5219.0000,-99231.9889,12.6798,5.3825,18053.8000,0.0000,18053.8000,0.4681,4879.4054,3.7000,1.0000,0.0000,0.0000,0.0000,4879.4054,0.0000,0.0000,0.0000,13174.3946,13174.3946,12.0068,4.2795,7868.7000,0.0000,7868.7000,0.2040,1788.3409,4.4000,1.0000,0.0000,0.0000,0.0000,1788.3409,0.0000,0.0000,0.0000,6080.3591,6080.3591,11.6962,4.3989,835.7000,0.0000,835.7000,0.0217,225.8649,3.7000,1.0000,0.0000,0.0000,0.0000,225.8649,0.0000,0.0000,0.0000,609.8351,609.8351,11.6651,6.9257,3117.9000,773.7000,2344.2000,0.0808,708.6136,4.4000,1.0000,157.8980,4.9000,1.0000,866.5116,0.0000,0.0000,931.5980,2409.2864,1477.6884,11.5896,4.2923,15176.8000,0.0000,15176.8000,0.3935,4101.8378,3.7000,1.0000,0.0000,0.0000,0.0000,4101.8378,0.0000,0.0000,0.0000,11074.9622,11074.9622,11.0239,8.6597,9.8418,-3.0855,-46282.0389,5.0757,892.7532,8.9275,5.0757,0.0000,4.7539,8.6597,8.5931,8.6264,-0.1632,-1305.3881,5.0757,1765.4338,17.6543,5.0757,0.0000,16.7159,8.5931,7.6109,8.1020,-2.7468,-19227.3225,5.0757,2065.1808,20.6518,5.0757,0.0000,21.8239,5.0757,20.1933,3.3838,0.0000,43.2937,63.4870,-34426.7000,-66814.7495,-66814.7495
6705.0000,7.7040,19.6568,3992.6000,114524.9000,-110532.3000,2.9693,907.4091,4.4000,1.0000,25449.9778,4.5000,1.0000,26357.3869,0.0000,0.0000,139974.8778,3085.1909,-136889.6869,13.5619,6.2646,22642.9000,0.0000,22642.9000,0.5871,6119.7027,3.7000,1.0000,0.0000,0.0000,0.0000,6119.7027,0.0000,0.0000,0.0000,16523.1973,16523.1973,12.8548,8.3949,2479.4000,672.8000,1806.6000,0.0643,563.5000,4.4000,1.0000,137.3061,4.9000,1.0000,700.8061,0.0000,0.0000,810.1061,1915.9000,1105.7939,12.8075,5.5102,1098.2000,0.0000,1098.2000,0.0285,296.8108,3.7000,1.0000,0.0000,0.0000,0.0000,296.8108,0.0000,0.0000,0.0000,801.3892,801.3892,12.7732,15.9174,1735.0000,1566.5000,168.5000,0.0450,394.3182,4.4000,1.0000,319.6939,4.9000,1.0000,714.0121,0.0000,0.0000,1886.1939,1340.6818,-545.5121,12.7966,5.4993,13308.2000,0.0000,13308.2000,0.3450,3596.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3596.8108,0.0000,0.0000,0.0000,9711.3892,9711.3892,12.3810,8.4311,10.4060,-6.1536,-92303.3411,6.0587,1040.0010,10.4000,6.0587,0.0000,8.0853,8.4311,8.4865,8.4588,0.1621,1296.6799,6.0587,2123.0369,21.2304,6.0587,0.0000,28.4300,8.4865,7.7040,8.0953,-2.6124,-18286.7682,6.0587,2465.8740,24.6587,6.0587,0.0000,37.1177,6.0587,32.8226,4.0391,0.0000,73.6330,106.4556,-71507.9000,-109293.4294,-109293.4294
6706.0000,7.7495,19.7879,3084.1000,129634.1000,-126550.0000,3.3610,700.9318,4.4000,1.0000,28807.5778,4.5000,1.0000,29508.5096,0.0000,0.0000,158441.6778,2383.1682,-156058.5096,13.6802,6.3829,26998.7000,0.0000,26998.7000,0.7000,7296.9459,3.7000,1.0000,0.0000,0.0000,0.0000,7296.9459,0.0000,0.0000,0.0000,19701.7541,19701.7541,12.9315,22.8185,735.2000,2637.7000,-1902.5000,0.0684,167.0909,4.4000,1.0000,538.3061,4.9000,1.0000,705.3970,0.0000,0.0000,3176.0061,568.1091,-2607.8970,13.0306,5.7333,1012.4000,0.0000,1012.4000,0.0262,273.6216,3.7000,1.0000,0.0000,0.0000,0.0000,273.6216,0.0000,0.0000,0.0000,738.7784,738.7784,13.0025,23.3619,670.3000,3080.4000,-2410.1000,0.0799,152.3409,4.4000,1.0000,628.6531,4.9000,1.0000,780.9940,0.0000,0.0000,3709.0531,517.9591,-3191.0940,13.1238,5.8265,12062.5000,0.0000,12062.5000,0.3127,3260.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3260.1351,0.0000,0.0000,0.0000,8802.3649,8802.3649,12.7893,8.6760,10.7327,-7.2157,-108234.8091,6.8224,1154.8097,11.5481,6.8224,0.0000,11.5444,8.6760,8.3780,8.5270,-0.9804,-7842.9249,6.8224,2383.4295,23.8343,6.8224,0.0000,40.5929,8.3780,7.7495,8.0638,-2.3624,-16536.8693,6.8224,2780.6038,27.8060,6.8224,0.0000,52.9973,6.8224,45.4879,4.5482,0.0000,105.1346,150.6225,-90789.0000,-132614.6033,-132614.6033
6707.0000,7.7663,19.8580,2300.9000,136218.9000,-133918.0000,3.5317,522.9318,4.4000,1.0000,30270.8667,4.5000,1.0000,30793.7985,0.0000,0.0000,166489.7667,1777.9682,-164711.7985,13.5877,6.2904,27000.1000,0.0000,27000.1000,0.7000,7297.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7297.3243,0.0000,0.0000,0.0000,19702.7757,19702.7757,12.8913,24.9041,37.3000,10279.3000,-10242.0000,0.2665,8.4773,4.4000,1.0000,2097.8163,4.9000,1.0000,2106.2936,0.0000,0.0000,12377.1163,28.8227,-12348.2936,13.3278,6.0305,1177.1000,0.0000,1177.1000,0.0305,318.1351,3.7000,1.0000,0.0000,0.0000,0.0000,318.1351,0.0000,0.0000,0.0000,858.9649,858.9649,13.2974,25.0138,177.5000,4227.4000,-4049.9000,0.1096,40.3409,4.4000,1.0000,862.7347,4.9000,1.0000,903.0756,0.0000,0.0000,5090.1347,137.1591,-4952.9756,13.4724,6.1752,9726.7000,0.0000,9726.7000,0.2522,2628.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2628.8378,0.0000,0.0000,0.0000,7097.8622,7097.8622,13.2216,8.8283,11.0249,-8.2870,-124305.5731,7.3359,1226.3426,12.2634,7.3359,0.0000,14.3522,8.8283,8.3623,8.5953,-1.6480,-13184.1606,7.3359,2555.0842,25.5508,7.3359,0.0000,50.4660,8.3623,7.7663,8.0643,-2.4091,-16863.7313,7.3359,2989.8149,29.8981,7.3359,0.0000,65.8874,7.3359,55.5421,4.8906,0.0000,130.7056,186.2477,-110306.0000,-154353.4650,-154353.4650
6708.0000,7.7901,19.9284,1551.6000,142920.4000,-141368.8000,3.7055,352.6364,4.4000,1.0000,31760.0889,4.5000,1.0000,32112.7253,0.0000,0.0000,174680.4889,1198.9636,-173481.5253,13.4822,6.1849,26781.5000,0.0000,26781.5000,0.6944,7238.2432,3.7000,1.0000,0.0000,0.0000,0.0000,7238.2432,0.0000,0.0000,0.0000,19543.2568,19543.2568,12.8410,24.8818,0.0000,18631.6000,-18631.6000,0.4831,0.0000,0.0000,0.0000,3802.3673,4.9000,1.0000,3802.3673,0.0000,0.0000,22433.9673,0.0000,-22433.9673,13.5770,6.2797,1057.4000,0.0000,1057.4000,0.0274,285.7838,3.7000,1.0000,0.0000,0.0000,0.0000,285.7838,0.0000,0.0000,0.0000,771.6162,771.6162,13.5517,25.5885,2.8000,5312.9000,-5310.1000,0.1377,0.6364,4.4000,1.0000,1084.2653,4.9000,1.0000,1084.9017,0.0000,0.0000,6397.1653,2.1636,-6395.0017,13.7615,6.4642,8481.0000,0.0000,8481.0000,0.2199,2292.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2292.1622,0.0000,0.0000,0.0000,6188.8378,6188.8378,13.5585,9.0147,11.2866,-9.2323,-138484.0737,7.9019,1306.3757,13.0638,7.9019,0.0000,17.9376,9.0147,8.3816,8.6982,-2.4118,-19294.3238,7.9019,2739.7577,27.3976,7.9019,0.0000,63.0730,8.3816,7.7901,8.0859,-2.5755,-18028.3860,7.9019,3217.4267,32.1743,7.9019,0.0000,82.3469,7.9019,68.1599,5.2679,0.0000,163.3574,231.5174,-128990.6000,-175806.7835,-175806.7835
6709.0000,7.8176,19.9955,859.2000,149856.6000,-148997.4000,3.8853,195.2727,4.4000,1.0000,33301.4667,4.5000,1.0000,33496.7394,0.0000,0.0000,183158.0667,663.9273,-182494.1394,13.4748,6.1775,26782.3000,0.0000,26782.3000,0.6944,7238.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7238.4595,0.0000,0.0000,0.0000,19543.8405,19543.8405,12.8689,24.9097,0.0000,23360.8000,-23360.8000,0.6057,0.0000,0.0000,0.0000,4767.5102,4.9000,1.0000,4767.5102,0.0000,0.0000,28128.3102,0.0000,-28128.3102,13.7409,6.4436,1017.8000,0.0000,1017.8000,0.0264,275.0811,3.7000,1.0000,0.0000,0.0000,0.0000,275.0811,0.0000,0.0000,0.0000,742.7189,742.7189,13.7179,25.7587,0.0000,6493.9000,-6493.9000,0.1684,0.0000,0.0000,0.0000,1325.2857,4.9000,1.0000,1325.2857,0.0000,0.0000,7819.1857,0.0000,-7819.1857,13.9603,6.6630,7546.7000,0.0000,7546.7000,0.1957,2039.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2039.6486,0.0000,0.0000,0.0000,5507.0514,5507.0514,13.7895,9.2009,11.4952,-9.8682,-148022.4684,8.3637,1370.5632,13.7056,8.3637,0.0000,21.2695,9.2009,8.4251,8.8130,-3.1284,-25026.8749,8.3637,2885.1940,28.8519,8.3637,0.0000,74.7889,8.4251,7.8176,8.1213,-2.7998,-19598.6812,8.3637,3400.0560,34.0006,8.3637,0.0000,97.6430,8.3637,79.7089,5.5758,0.0000,193.7014,273.4102,-143505.3000,-192648.0245,-192648.0245
6710.0000,7.8414,20.0477,324.2000,156907.1000,-156582.9000,4.0681,73.6818,4.4000,1.0000,34868.2444,4.5000,1.0000,34941.9263,0.0000,0.0000,191775.3444,250.5182,-191524.8263,13.6186,6.3213,26747.6000,0.0000,26747.6000,0.6935,7229.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7229.0811,0.0000,0.0000,0.0000,19518.5189,19518.5189,13.0299,25.0707,0.0000,21484.6000,-21484.6000,0.5570,0.0000,0.0000,0.0000,4384.6122,4.9000,1.0000,4384.6122,0.0000,0.0000,25869.2122,0.0000,-25869.2122,13.8102,6.5129,843.8000,0.0000,843.8000,0.0219,228.0541,3.7000,1.0000,0.0000,0.0000,0.0000,228.0541,0.0000,0.0000,0.0000,615.7459,615.7459,13.7916,25.8324,0.0000,8417.4000,-8417.4000,0.2182,0.0000,0.0000,0.0000,1717.8367,4.9000,1.0000,1717.8367,0.0000,0.0000,10135.2367,0.0000,-10135.2367,14.0973,6.8000,6612.4000,0.0000,6612.4000,0.1714,1787.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1787.1351,0.0000,0.0000,0.0000,4825.2649,4825.2649,13.9518,9.3403,11.6461,-10.1919,-152878.1032,8.5953,1399.5806,13.9958,8.5953,0.0000,23.0857,9.3403,8.4706,8.9055,-3.6041,-28833.1667,8.5953,2953.0295,29.5303,8.5953,0.0000,81.1751,8.4706,7.8414,8.1560,-2.9798,-20858.4757,8.5953,3488.8046,34.8880,8.5953,0.0000,105.9806,8.5953,85.9437,5.7302,0.0000,210.2413,296.1850,-152281.1000,-202569.7455,-202569.7455
6711.0000,7.7948,20.0127,70.0000,127141.5000,-127071.5000,3.2964,15.9091,4.4000,1.0000,28253.6667,4.5000,1.0000,28269.5758,0.0000,0.0000,155395.1667,54.0909,-155341.0758,13.2387,5.9414,26748.3000,0.0000,26748.3000,0.6935,7229.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7229.2703,0.0000,0.0000,0.0000,19519.0297,19519.0297,12.5547,24.5955,0.0000,18248.1000,-18248.1000,0.4731,0.0000,0.0000,0.0000,3724.1020,4.9000,1.0000,3724.1020,0.0000,0.0000,21972.2020,0.0000,-21972.2020,13.3247,6.0274,753.2000,0.0000,753.2000,0.0195,203.5676,3.7000,1.0000,0.0000,0.0000,0.0000,203.5676,0.0000,0.0000,0.0000,549.6324,549.6324,13.3055,25.3463,0.0000,9792.2000,-9792.2000,0.2539,0.0000,0.0000,0.0000,1998.4082,4.9000,1.0000,1998.4082,0.0000,0.0000,11790.6082,0.0000,-11790.6082,13.7187,6.4214,7546.7000,0.0000,7546.7000,0.1957,2039.6486,3.7000,1.0000,0.0000,0.0000,0.0000,2039.6486,0.0000,0.0000,0.0000,5507.0514,5507.0514,13.5257,9.3253,11.4255,-7.9903,-119854.5023,7.3981,1215.9122,12.1591,7.3981,0.0000,14.7207,9.3253,8.4264,8.8759,-3.2062,-25649.3089,7.3981,2545.0432,25.4504,7.3981,0.0000,51.7615,8.4264,7.7948,8.1106,-2.5749,-18024.3612,7.3981,3008.9659,30.0897,7.3981,0.0000,67.5788,7.3981,56.8493,4.9321,0.0000,134.0609,190.9102,-120063.6000,-163528.1724,-163528.1724
6712.0000,7.7809,20.0032,0.0000,124217.2000,-124217.2000,3.2206,0.0000,0.0000,0.0000,27603.8222,4.5000,1.0000,27603.8222,0.0000,0.0000,151821.0222,0.0000,-151821.0222,13.2012,5.9040,26748.6000,0.0000,26748.6000,0.6935,7229.3514,3.7000,1.0000,0.0000,0.0000,0.0000,7229.3514,0.0000,0.0000,0.0000,19519.2486,19519.2486,12.5044,24.5452,0.0000,15270.2000,-15270.2000,0.3959,0.0000,0.0000,0.0000,3116.3673,4.9000,1.0000,3116.3673,0.0000,0.0000,18386.5673,0.0000,-18386.5673,13.1608,5.8635,793.7000,0.0000,793.7000,0.0206,214.5135,3.7000,1.0000,0.0000,0.0000,0.0000,214.5135,0.0000,0.0000,0.0000,579.1865,579.1865,13.1401,25.1809,0.0000,10908.7000,-10908.7000,0.2828,0.0000,0.0000,0.0000,2226.2653,4.9000,1.0000,2226.2653,0.0000,0.0000,13134.9653,0.0000,-13134.9653,13.6091,6.3118,8792.4000,0.0000,8792.4000,0.2280,2376.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2376.3243,0.0000,0.0000,0.0000,6416.0757,6416.0757,13.3800,9.3311,11.3556,-7.5605,-113407.9603,7.2620,1197.0824,11.9708,7.2620,0.0000,13.9232,9.3311,8.4168,8.8740,-3.2011,-25608.5339,7.2620,2498.4380,24.9844,7.2620,0.0000,48.9573,8.4168,7.7809,8.0989,-2.5445,-17811.5498,7.2620,2955.1614,29.5516,7.2620,0.0000,63.9177,7.2620,54.0167,4.8413,0.0000,126.7982,180.8149,-114061.4000,-156828.0441,-156828.0441
6713.0000,7.7441,19.9658,7.5000,122593.5000,-122586.0000,3.1785,1.7045,4.4000,1.0000,27243.0000,4.5000,1.0000,27244.7045,0.0000,0.0000,149836.5000,5.7955,-149830.7045,13.6159,6.3186,21993.7000,0.0000,21993.7000,0.5702,5944.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5944.2432,0.0000,0.0000,0.0000,16049.4568,16049.4568,12.9869,24.6706,113.3000,2451.6000,-2338.3000,0.0636,25.7500,4.4000,1.0000,500.3265,4.9000,1.0000,526.0765,0.0000,0.0000,2951.9265,87.5500,-2864.3765,13.0992,5.8019,508.9000,0.0000,508.9000,0.0132,137.5405,3.7000,1.0000,0.0000,0.0000,0.0000,137.5405,0.0000,0.0000,0.0000,371.3595,371.3595,13.0846,25.1254,0.0000,10970.9000,-10970.9000,0.2844,0.0000,0.0000,0.0000,2238.9592,4.9000,1.0000,2238.9592,0.0000,0.0000,13209.8592,0.0000,-13209.8592,13.6023,6.3050,11595.3000,0.0000,11595.3000,0.3006,3133.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3133.8649,0.0000,0.0000,0.0000,8461.4351,8461.4351,13.2707,9.2338,11.2523,-6.8673,-103009.2225,6.6158,1095.3393,10.9534,6.6158,0.0000,10.5271,9.2338,8.3780,8.8059,-2.7298,-21838.4162,6.6158,2282.9457,22.8295,6.6158,0.0000,37.0160,8.3780,7.7441,8.0610,-2.3107,-16175.0502,6.6158,2696.7359,26.9674,6.6158,0.0000,48.3273,6.6158,41.7994,4.4105,0.0000,95.8704,137.6699,-101797.3000,-141022.6889,-141022.6889
6714.0000,7.6727,19.8921,34.0000,92449.4000,-92415.4000,2.3969,7.7273,4.4000,1.0000,20544.3111,4.5000,1.0000,20552.0384,0.0000,0.0000,112993.7111,26.2727,-112967.4384,13.1869,5.8896,13101.2000,0.0000,13101.2000,0.3397,3540.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3540.8649,0.0000,0.0000,0.0000,9560.3351,9560.3351,12.7203,4.9930,7331.1000,0.0000,7331.1000,0.1901,1666.1591,4.4000,1.0000,0.0000,0.0000,0.0000,1666.1591,0.0000,0.0000,0.0000,5664.9409,5664.9409,12.4437,5.1464,500.8000,0.0000,500.8000,0.0130,135.3514,3.7000,1.0000,0.0000,0.0000,0.0000,135.3514,0.0000,0.0000,0.0000,365.4486,365.4486,12.4259,24.4667,0.0000,9574.5000,-9574.5000,0.2482,0.0000,0.0000,0.0000,1953.9796,4.9000,1.0000,1953.9796,0.0000,0.0000,11528.4796,0.0000,-11528.4796,12.9886,5.6913,13619.7000,0.0000,13619.7000,0.3531,3681.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3681.0000,0.0000,0.0000,0.0000,9938.7000,9938.7000,12.5035,9.2735,10.8885,-4.4114,-66171.7386,5.3115,893.1069,8.9311,5.3115,0.0000,5.4478,9.2735,8.2609,8.7672,-2.5929,-20743.5642,5.3115,1836.0037,18.3600,5.3115,0.0000,19.1558,8.2609,7.6727,7.9668,-1.7216,-12051.1905,5.3115,2174.2163,21.7422,5.3115,0.0000,25.0094,5.3115,22.8710,3.5410,0.0000,49.6130,72.4840,-67437.1000,-98966.4933,-98966.4933
6715.0000,7.6505,19.8622,130.8000,95838.5000,-95707.7000,2.4848,29.7273,4.4000,1.0000,21297.4444,4.5000,1.0000,21327.1717,0.0000,0.0000,117135.9444,101.0727,-117034.8717,13.2067,5.9094,13107.0000,0.0000,13107.0000,0.3398,3542.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3542.4324,0.0000,0.0000,0.0000,9564.5676,9564.5676,12.7526,5.0253,10437.2000,0.0000,10437.2000,0.2706,2372.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2372.0909,0.0000,0.0000,0.0000,8065.1091,8065.1091,12.3697,5.0724,494.1000,0.0000,494.1000,0.0128,133.5405,3.7000,1.0000,0.0000,0.0000,0.0000,133.5405,0.0000,0.0000,0.0000,360.5595,360.5595,12.3526,24.3934,0.0000,7551.8000,-7551.8000,0.1958,0.0000,0.0000,0.0000,1541.1837,4.9000,1.0000,1541.1837,0.0000,0.0000,9092.9837,0.0000,-9092.9837,12.7843,5.4870,12996.8000,0.0000,12996.8000,0.3370,3512.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3512.6486,0.0000,0.0000,0.0000,9484.1514,9484.1514,12.3340,9.2436,10.7888,-4.3398,-65097.1650,5.4612,922.1906,9.2219,5.4612,0.0000,5.9214,9.2436,8.2573,8.7504,-2.5968,-20774.7329,5.4612,1889.1416,18.8914,5.4612,0.0000,20.8212,8.2573,7.6505,7.9539,-1.8259,-12781.5701,5.4612,2236.7781,22.3678,5.4612,0.0000,27.1838,5.4612,24.6826,3.6408,0.0000,53.9265,78.6092,-66224.4000,-98653.4679,-98653.4679
6716.0000,7.6305,19.7619,672.2000,57198.9000,-56526.7000,1.4830,152.7727,4.4000,1.0000,12710.8667,4.5000,1.0000,12863.6394,0.0000,0.0000,69909.7667,519.4273,-69390.3394,12.0194,4.7221,13107.1000,0.0000,13107.1000,0.3398,3542.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3542.4595,0.0000,0.0000,0.0000,9564.6405,9564.6405,11.4145,3.6872,16671.0000,0.0000,16671.0000,0.4322,3788.8636,4.4000,1.0000,0.0000,0.0000,0.0000,3788.8636,0.0000,0.0000,0.0000,12882.1364,12882.1364,10.5997,3.3024,502.3000,0.0000,502.3000,0.0130,135.7568,3.7000,1.0000,0.0000,0.0000,0.0000,135.7568,0.0000,0.0000,0.0000,366.5432,366.5432,10.5765,22.6173,0.0000,6015.4000,-6015.4000,0.1560,0.0000,0.0000,0.0000,1227.6327,4.9000,1.0000,1227.6327,0.0000,0.0000,7243.0327,0.0000,-7243.0327,11.0346,3.7373,11906.8000,0.0000,11906.8000,0.3087,3218.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3218.0541,0.0000,0.0000,0.0000,8688.7459,8688.7459,10.4850,9.9367,10.2109,-0.5779,-8668.7428,4.0991,709.5671,7.0957,4.0991,0.0000,2.5040,9.9367,7.9259,8.9313,-3.9740,-31791.7766,4.0991,1406.7052,14.0671,4.0991,0.0000,8.8046,7.9259,7.6305,7.7782,-0.6673,-4670.7865,4.0991,1692.1541,16.9215,4.0991,0.0000,11.4951,4.0991,11.2502,2.7327,0.0000,22.8037,34.0540,-20354.9000,-45131.3060,-45131.3060
6717.0000,7.5480,19.5928,1230.0000,53573.5000,-52343.5000,1.3890,279.5455,4.4000,1.0000,11905.2222,4.5000,1.0000,12184.7677,0.0000,0.0000,65478.7222,950.4545,-64528.2677,11.9209,4.6236,13107.2000,0.0000,13107.2000,0.3398,3542.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3542.4865,0.0000,0.0000,0.0000,9564.7135,9564.7135,11.2727,3.5455,16797.3000,0.0000,16797.3000,0.4355,3817.5682,4.4000,1.0000,0.0000,0.0000,0.0000,3817.5682,0.0000,0.0000,0.0000,12979.7318,12979.7318,10.3931,3.0958,575.1000,0.0000,575.1000,0.0149,155.4324,3.7000,1.0000,0.0000,0.0000,0.0000,155.4324,0.0000,0.0000,0.0000,419.6676,419.6676,10.3647,22.4055,0.0000,4594.6000,-4594.6000,0.1191,0.0000,0.0000,0.0000,937.6735,4.9000,1.0000,937.6735,0.0000,0.0000,5532.2735,0.0000,-5532.2735,10.7396,3.4423,9726.7000,0.0000,9726.7000,0.2522,2628.8378,3.7000,1.0000,0.0000,0.0000,0.0000,2628.8378,0.0000,0.0000,0.0000,7097.8622,7097.8622,10.2586,9.8019,10.0303,-0.4493,-6738.9629,3.8258,667.4458,6.6745,3.8258,0.0000,2.0358,9.8019,7.9702,8.8861,-3.3786,-27029.0079,3.8258,1315.5390,13.1554,3.8258,0.0000,7.1584,7.9702,7.5480,7.7591,-0.8901,-6230.5953,3.8258,1580.6913,15.8069,3.8258,0.0000,9.3459,3.8258,9.3172,2.5505,0.0000,18.5401,27.8573,-16731.8000,-39998.5661,-39998.5661
6718.0000,7.5600,19.3933,2317.1000,46042.8000,-43725.7000,1.1937,526.6136,4.4000,1.0000,10231.7333,4.5000,1.0000,10758.3470,0.0000,0.0000,56274.5333,1790.4864,-54484.0470,11.3243,4.0270,13096.9000,0.0000,13096.9000,0.3396,3539.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3539.7027,0.0000,0.0000,0.0000,9557.1973,9557.1973,10.6640,2.9367,25170.8000,0.0000,25170.8000,0.6526,5720.6364,4.4000,1.0000,0.0000,0.0000,0.0000,5720.6364,0.0000,0.0000,0.0000,19450.1636,19450.1636,9.3201,2.0229,423.0000,0.0000,423.0000,0.0110,114.3243,3.7000,1.0000,0.0000,0.0000,0.0000,114.3243,0.0000,0.0000,0.0000,308.6757,308.6757,9.2988,21.3396,0.0000,3278.3000,-3278.3000,0.0850,0.0000,0.0000,0.0000,669.0408,4.9000,1.0000,669.0408,0.0000,0.0000,3947.3408,0.0000,-3947.3408,9.5715,2.2742,8481.0000,0.0000,8481.0000,0.2199,2292.1622,3.7000,1.0000,0.0000,0.0000,0.0000,2292.1622,0.0000,0.0000,0.0000,6188.8378,6188.8378,9.1440,10.2796,9.7118,1.0958,16437.0795,3.7526,663.7815,6.6378,3.7526,0.0000,1.9212,10.2796,7.8013,9.0404,-4.4838,-35870.5121,3.7526,1281.6428,12.8164,3.7526,0.0000,6.7555,7.8013,7.5600,7.6806,-0.4990,-3493.0807,3.7526,1555.9244,15.5592,3.7526,0.0000,8.8198,3.7526,8.8386,2.5018,0.0000,17.4965,26.3350,167.7000,-22926.5133,-22926.5133
6719.0000,7.5097,19.1769,2981.8000,41514.8000,-38533.0000,1.0763,677.6818,4.4000,1.0000,9225.5111,4.5000,1.0000,9903.1929,0.0000,0.0000,50740.3111,2304.1182,-48436.1929,11.2600,3.9627,13096.8000,0.0000,13096.8000,0.3396,3539.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3539.6757,0.0000,0.0000,0.0000,9557.1243,9557.1243,10.5200,2.7927,24113.0000,0.0000,24113.0000,0.6252,5480.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5480.2273,0.0000,0.0000,0.0000,18632.7727,18632.7727,9.0773,1.7800,406.3000,0.0000,406.3000,0.0105,109.8108,3.7000,1.0000,0.0000,0.0000,0.0000,109.8108,0.0000,0.0000,0.0000,296.4892,296.4892,9.0543,21.0952,0.0000,2226.2000,-2226.2000,0.0577,0.0000,0.0000,0.0000,454.3265,4.9000,1.0000,454.3265,0.0000,0.0000,2680.5265,0.0000,-2680.5265,9.2619,1.9646,4743.8000,0.0000,4743.8000,0.1230,1282.1081,3.7000,1.0000,0.0000,0.0000,0.0000,1282.1081,0.0000,0.0000,0.0000,3461.6919,3461.6919,8.9939,10.1945,9.5942,1.0338,15506.9561,3.3485,595.3323,5.9533,3.3485,0.0000,1.3649,10.1945,7.7947,8.9946,-3.8743,-30994.5177,3.3485,1145.9211,11.4592,3.3485,0.0000,4.7995,7.7947,7.5097,7.6522,-0.5259,-3681.0797,3.3485,1390.1335,13.9013,3.3485,0.0000,6.2661,3.3485,6.4769,2.2323,0.0000,12.4305,18.9074,1600.7000,-19168.6413,-19168.6413
6720.0000,7.5340,18.8331,4315.8000,36126.2000,-31810.4000,0.9366,980.8636,4.4000,1.0000,8028.0444,4.5000,1.0000,9008.9081,0.0000,0.0000,44154.2444,3334.9364,-40819.3081,10.8397,3.5424,13097.1000,0.0000,13097.1000,0.3396,3539.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3539.7568,0.0000,0.0000,0.0000,9557.3432,9557.3432,10.0657,2.3384,29839.0000,0.0000,29839.0000,0.7736,6781.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6781.5909,0.0000,0.0000,0.0000,23057.4091,23057.4091,8.1984,0.9012,378.1000,0.0000,378.1000,0.0098,102.1892,3.7000,1.0000,0.0000,0.0000,0.0000,102.1892,0.0000,0.0000,0.0000,275.9108,275.9108,8.1761,20.2169,0.0000,1408.4000,-1408.4000,0.0365,0.0000,0.0000,0.0000,287.4286,4.9000,1.0000,287.4286,0.0000,0.0000,1695.8286,0.0000,-1695.8286,8.3134,1.0161,1473.7000,0.0000,1473.7000,0.0382,398.2973,3.7000,1.0000,0.0000,0.0000,0.0000,398.2973,0.0000,0.0000,0.0000,1075.4027,1075.4027,8.2263,10.5486,9.3875,1.9117,28675.4842,3.2015,574.3634,5.7436,3.2015,0.0000,1.1930,10.5486,7.6239,9.0862,-4.5143,-36114.4422,3.2015,1091.2324,10.9123,3.2015,0.0000,4.1949,7.6239,7.5340,7.5790,-0.1586,-1110.1128,3.2015,1333.5093,13.3351,3.2015,0.0000,5.4768,3.2015,5.7313,2.1344,0.0000,10.8648,16.5960,11569.1000,-8549.0708,-8549.0708
6721.0000,7.5302,18.3589,5719.4000,31713.9000,-25994.5000,0.8222,1299.8636,4.4000,1.0000,7047.5333,4.5000,1.0000,8347.3970,0.0000,0.0000,38761.4333,4419.5364,-34341.8970,10.5705,3.2732,13116.8000,0.0000,13116.8000,0.3401,3545.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3545.0811,0.0000,0.0000,0.0000,9571.7189,9571.7189,9.7231,1.9958,28299.7000,0.0000,28299.7000,0.7337,6431.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6431.7500,0.0000,0.0000,0.0000,21867.9500,21867.9500,7.7871,0.4898,365.6000,0.0000,365.6000,0.0095,98.8108,3.7000,1.0000,0.0000,0.0000,0.0000,98.8108,0.0000,0.0000,0.0000,266.7892,266.7892,7.7635,19.2337,70.7000,957.3000,-886.6000,0.0248,16.0682,4.4000,1.0000,195.3673,4.9000,1.0000,211.4355,0.0000,0.0000,1152.6673,54.6318,-1098.0355,7.8607,0.5634,851.6000,0.0000,851.6000,0.0221,230.1622,3.7000,1.0000,0.0000,0.0000,0.0000,230.1622,0.0000,0.0000,0.0000,621.4378,621.4378,7.8057,10.7034,9.2545,2.1821,32731.1196,2.9286,528.4648,5.2846,2.9286,0.0000,0.9132,10.7034,7.5173,9.1103,-4.4986,-35988.7914,2.9286,997.1546,9.9715,2.9286,0.0000,3.2110,7.5173,7.5302,7.5238,0.0208,145.6353,2.9286,1222.8679,12.2287,2.9286,0.0000,4.1922,2.9286,4.4967,1.9524,0.0000,8.3164,12.8130,15752.6000,-3112.0366,-3112.0366
6722.0000,7.5487,17.8732,6859.5000,27930.2000,-21070.7000,0.7241,1558.9773,4.4000,1.0000,6206.7111,4.5000,1.0000,7765.6884,0.0000,0.0000,34136.9111,5300.5227,-28836.3884,10.1019,2.8046,13127.0000,0.0000,13127.0000,0.3403,3547.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3547.8378,0.0000,0.0000,0.0000,9579.1622,9579.1622,9.2537,1.5265,32863.9000,0.0000,32863.9000,0.8521,7469.0682,4.4000,1.0000,0.0000,0.0000,0.0000,7469.0682,0.0000,0.0000,0.0000,25394.8318,25394.8318,7.0053,-0.2920,376.3000,0.0000,376.3000,0.0098,101.7027,3.7000,1.0000,0.0000,0.0000,0.0000,101.7027,0.0000,0.0000,0.0000,274.5973,274.5973,6.9810,12.7787,496.8000,614.9000,-118.1000,0.0159,112.9091,4.4000,1.0000,125.4898,4.9000,1.0000,238.3989,0.0000,0.0000,740.3898,383.8909,-356.4989,7.0126,-0.2847,384.0000,0.0000,384.0000,0.0100,103.7838,3.7000,1.0000,0.0000,0.0000,0.0000,103.7838,0.0000,0.0000,0.0000,280.2162,280.2162,6.9877,11.1051,9.0464,3.1002,46503.0878,2.9283,533.2496,5.3325,2.9283,0.0000,0.9129,11.1051,7.3660,9.2356,-5.2788,-42230.5643,2.9283,991.5821,9.9158,2.9283,0.0000,3.2099,7.3660,7.5487,7.4574,0.2948,2063.3967,2.9283,1226.3890,12.2639,2.9283,0.0000,4.1908,2.9283,4.4953,1.9522,0.0000,8.3135,12.8088,25562.4000,6335.9202,6335.9202
6723.0000,7.5578,17.1768,8165.9000,24239.4000,-16073.5000,0.6285,1855.8864,4.4000,1.0000,5386.5333,4.5000,1.0000,7242.4197,0.0000,0.0000,29625.9333,6310.0136,-23315.9197,9.7812,2.4839,13127.0000,0.0000,13127.0000,0.3403,3547.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3547.8378,0.0000,0.0000,0.0000,9579.1622,9579.1622,8.8677,1.1404,30443.8000,0.0000,30443.8000,0.7893,6919.0455,4.4000,1.0000,0.0000,0.0000,0.0000,6919.0455,0.0000,0.0000,0.0000,23524.7545,23524.7545,6.6244,-0.6729,367.3000,0.0000,367.3000,0.0095,99.2703,3.7000,1.0000,0.0000,0.0000,0.0000,99.2703,0.0000,0.0000,0.0000,268.0297,268.0297,6.5988,2.5124,1348.0000,407.6000,940.4000,0.0349,306.3636,4.4000,1.0000,83.1837,4.9000,1.0000,389.5473,0.0000,0.0000,490.7837,1041.6364,550.8527,6.5463,-0.7510,384.0000,0.0000,384.0000,0.0100,103.7838,3.7000,1.0000,0.0000,0.0000,0.0000,103.7838,0.0000,0.0000,0.0000,280.2162,280.2162,6.5195,11.3147,8.9171,3.3523,50284.2532,2.7188,497.9230,4.9792,2.7188,0.0000,0.7306,11.3147,7.2484,9.2816,-5.3301,-42640.8342,2.7188,918.7899,9.1879,2.7188,0.0000,2.5691,7.2484,7.5578,7.4031,0.4634,3243.6766,2.7188,1141.4410,11.4144,2.7188,0.0000,3.3541,2.7188,3.6735,1.8125,0.0000,6.6539,10.3274,29189.0000,10887.0956,10887.0956
6724.0000,7.4866,16.6362,9341.6000,23492.5000,-14150.9000,0.6091,2123.0909,4.4000,1.0000,5220.5556,4.5000,1.0000,7343.6465,0.0000,0.0000,28713.0556,7218.5091,-21494.5465,9.3248,2.0275,13127.2000,0.0000,13127.2000,0.3403,3547.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3547.8919,0.0000,0.0000,0.0000,9579.3081,9579.3081,8.5056,0.7783,37627.1000,0.0000,37627.1000,0.9756,8551.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8551.6136,0.0000,0.0000,0.0000,29075.4864,29075.4864,6.0191,-1.2782,373.2000,0.0000,373.2000,0.0097,100.8649,3.7000,1.0000,0.0000,0.0000,0.0000,100.8649,0.0000,0.0000,0.0000,272.3351,272.3351,5.9958,-0.2629,2484.3000,303.0000,2181.3000,0.0644,564.6136,4.4000,1.0000,61.8367,4.9000,1.0000,626.4504,0.0000,0.0000,364.8367,1919.6864,1554.8496,5.8629,-1.4344,852.0000,0.0000,852.0000,0.0221,230.2703,3.7000,1.0000,0.0000,0.0000,0.0000,230.2703,0.0000,0.0000,0.0000,621.7297,621.7297,5.8097,11.5517,8.6807,4.4763,67143.7696,3.0317,561.0557,5.6106,3.0317,0.0000,1.0131,11.5517,7.3090,9.4303,-6.2015,-49611.8624,3.0317,1017.9046,10.1790,3.0317,0.0000,3.5622,7.3090,7.4866,7.3978,0.2968,2077.2552,3.0317,1273.1278,12.7313,3.0317,0.0000,4.6508,3.0317,4.9407,2.0212,0.0000,9.2261,14.1669,40009.9000,19609.1625,19609.1625
6725.0000,7.4568,15.8760,10499.0000,21332.5000,-10833.5000,0.5531,2386.1364,4.4000,1.0000,4740.5556,4.5000,1.0000,7126.6919,0.0000,0.0000,26073.0556,8112.8636,-17960.1919,8.9886,1.6913,13127.4000,0.0000,13127.4000,0.3404,3547.9459,3.7000,1.0000,0.0000,0.0000,0.0000,3547.9459,0.0000,0.0000,0.0000,9579.4541,9579.4541,8.1716,0.4443,35721.7000,0.0000,35721.7000,0.9262,8118.5682,4.4000,1.0000,0.0000,0.0000,0.0000,8118.5682,0.0000,0.0000,0.0000,27603.1318,27603.1318,5.8173,-1.4800,493.5000,0.0000,493.5000,0.0128,133.3784,3.7000,1.0000,0.0000,0.0000,0.0000,133.3784,0.0000,0.0000,0.0000,360.1216,360.1216,5.7866,-0.5224,3050.3000,359.3000,2691.0000,0.0791,693.2500,4.4000,1.0000,73.3265,4.9000,1.0000,766.5765,0.0000,0.0000,432.6265,2357.0500,1924.4235,5.6225,-1.6748,4440.1000,0.0000,4440.1000,0.1151,1200.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1200.0270,0.0000,0.0000,0.0000,3240.0730,3240.0730,5.3461,11.6790,8.5126,4.9501,74251.4803,3.0399,566.7622,5.6676,3.0399,0.0000,1.0213,11.6790,7.3297,9.5044,-6.3743,-50994.2774,3.0399,1017.3456,10.1735,3.0399,0.0000,3.5910,7.3297,7.4568,7.3933,0.2128,1489.8092,3.0399,1276.8067,12.7681,3.0399,0.0000,4.6883,3.0399,4.9769,2.0266,0.0000,9.3006,14.2775,45640.2000,24747.0120,24747.0120
6726.0000,7.2796,16.6512,12115.5000,32841.8000,-20726.3000,0.8515,2753.5227,4.4000,1.0000,7298.1778,4.5000,1.0000,10051.7005,0.0000,0.0000,40139.9778,9361.9773,-30778.0005,9.2060,1.9087,13121.7000,0.0000,13121.7000,0.3402,3546.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3546.4054,0.0000,0.0000,0.0000,9575.2946,9575.2946,8.6067,0.8794,42162.3000,0.0000,42162.3000,1.0931,9582.3409,4.4000,1.0000,0.0000,0.0000,0.0000,9582.3409,0.0000,0.0000,0.0000,32579.9591,32579.9591,6.5675,-0.7298,375.3000,0.0000,375.3000,0.0097,101.4324,3.7000,1.0000,0.0000,0.0000,0.0000,101.4324,0.0000,0.0000,0.0000,273.8676,273.8676,6.5504,1.2117,3118.8000,618.7000,2500.1000,0.0809,708.8182,4.4000,1.0000,126.2653,4.9000,1.0000,835.0835,0.0000,0.0000,744.9653,2409.9818,1665.0165,6.4461,-0.8512,14892.2000,0.0000,14892.2000,0.3861,4024.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4024.9189,0.0000,0.0000,0.0000,10867.2811,10867.2811,5.7660,10.9230,8.3445,5.4929,82393.3560,4.1423,778.0781,7.7808,4.1423,0.0000,2.5840,10.9230,8.0084,9.4657,-5.8209,-46566.8328,4.1423,1388.6246,13.8862,4.1423,0.0000,9.0859,8.0084,7.2796,7.6440,-1.6633,-11643.1048,4.1423,1720.3126,17.2031,4.1423,0.0000,11.8623,4.1423,11.5773,2.7615,0.0000,23.5322,35.1095,52325.3000,24183.4183,24183.4183
6727.0000,7.3033,17.2223,11638.3000,39046.0000,-27407.7000,1.0123,2645.0682,4.4000,1.0000,8676.8889,4.5000,1.0000,11321.9571,0.0000,0.0000,47722.8889,8993.2318,-38729.6571,9.7420,2.4447,13117.0000,0.0000,13117.0000,0.3401,3545.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3545.1351,0.0000,0.0000,0.0000,9571.8649,9571.8649,9.1393,1.4120,34426.4000,0.0000,34426.4000,0.8926,7824.1818,4.4000,1.0000,0.0000,0.0000,0.0000,7824.1818,0.0000,0.0000,0.0000,26602.2182,26602.2182,7.4642,0.1669,369.0000,0.0000,369.0000,0.0096,99.7297,3.7000,1.0000,0.0000,0.0000,0.0000,99.7297,0.0000,0.0000,0.0000,269.2703,269.2703,7.4473,2.8971,3090.3000,815.4000,2274.9000,0.0801,702.3409,4.4000,1.0000,166.4082,4.9000,1.0000,868.7491,0.0000,0.0000,981.8082,2387.9591,1406.1509,7.3587,0.0614,15828.2000,0.0000,15828.2000,0.4104,4277.8919,3.7000,1.0000,0.0000,0.0000,0.0000,4277.8919,0.0000,0.0000,0.0000,11550.3081,11550.3081,6.6314,10.3208,8.4761,3.9062,58592.5685,4.1176,768.9329,7.6893,4.1176,0.0000,2.5380,10.3208,8.1860,9.2534,-4.2380,-33904.0533,4.1176,1393.2121,13.9321,4.1176,0.0000,8.9243,8.1860,7.3033,7.7446,-2.0026,-14018.3599,4.1176,1702.3443,17.0234,4.1176,0.0000,11.6514,4.1176,11.3895,2.7451,0.0000,23.1137,34.5032,38607.8000,10670.1553,10670.1553
6728.0000,7.3141,18.5666,6380.3000,50842.8000,-44462.5000,1.3182,1450.0682,4.4000,1.0000,11298.4000,4.5000,1.0000,12748.4682,0.0000,0.0000,62141.2000,4930.2318,-57210.9682,10.8205,3.5232,17414.7000,0.0000,17414.7000,0.4515,4706.6757,3.7000,1.0000,0.0000,0.0000,0.0000,4706.6757,0.0000,0.0000,0.0000,12708.0243,12708.0243,10.0416,2.3144,22788.4000,0.0000,22788.4000,0.5908,5179.1818,4.4000,1.0000,0.0000,0.0000,0.0000,5179.1818,0.0000,0.0000,0.0000,17609.2182,17609.2182,8.9624,1.6651,363.9000,0.0000,363.9000,0.0094,98.3514,3.7000,1.0000,0.0000,0.0000,0.0000,98.3514,0.0000,0.0000,0.0000,265.5486,265.5486,8.9461,8.9030,2158.5000,1377.5000,781.0000,0.0560,490.5682,4.4000,1.0000,281.1224,4.9000,1.0000,771.6906,0.0000,0.0000,1658.6224,1667.9318,9.3094,8.9455,1.6482,15204.2000,0.0000,15204.2000,0.3942,4109.2432,3.7000,1.0000,0.0000,0.0000,0.0000,4109.2432,0.0000,0.0000,0.0000,11094.9568,11094.9568,8.2655,9.4023,8.8339,1.2366,18548.2589,4.2302,777.5653,7.7757,4.2302,0.0000,2.7520,9.4023,8.4019,8.9021,-2.0405,-16323.7193,4.2302,1453.5628,14.5356,4.2302,0.0000,9.6767,8.4019,7.3141,7.8580,-2.5355,-17748.4505,4.2302,1740.0428,17.4004,4.2302,0.0000,12.6337,4.2302,12.2615,2.8201,0.0000,25.0624,37.3239,12089.7000,-15523.9109,-15523.9109
6729.0000,7.3684,18.9872,4679.3000,59918.9000,-55239.6000,1.5535,1063.4773,4.4000,1.0000,13315.3111,4.5000,1.0000,14378.7884,0.0000,0.0000,73234.2111,3615.8227,-69618.3884,11.5320,4.2347,21709.6000,0.0000,21709.6000,0.5629,5867.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5867.4595,0.0000,0.0000,0.0000,15842.1405,15842.1405,10.5845,2.8573,13499.2000,0.0000,13499.2000,0.3500,3068.0000,4.4000,1.0000,0.0000,0.0000,0.0000,3068.0000,0.0000,0.0000,0.0000,10431.2000,10431.2000,9.9607,2.6634,378.6000,0.0000,378.6000,0.0098,102.3243,3.7000,1.0000,0.0000,0.0000,0.0000,102.3243,0.0000,0.0000,0.0000,276.2757,276.2757,9.9442,19.3391,901.4000,2632.5000,-1731.1000,0.0683,204.8636,4.4000,1.0000,537.2449,4.9000,1.0000,742.1085,0.0000,0.0000,3169.7449,696.5364,-2473.2085,10.0921,2.7948,13332.2000,0.0000,13332.2000,0.3457,3603.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3603.2973,0.0000,0.0000,0.0000,9728.9027,9728.9027,9.5102,8.8424,9.1763,-0.7445,-11167.0314,4.3351,784.9524,7.8495,4.3351,0.0000,2.9619,8.8424,8.4340,8.6382,-0.8535,-6828.2410,4.3351,1507.0720,15.0707,4.3351,0.0000,10.4149,8.4340,7.3684,7.9012,-2.5454,-17817.8056,4.3351,1779.7639,17.7976,4.3351,0.0000,13.5975,4.3351,13.1116,2.8901,0.0000,26.9743,40.0859,-8051.1000,-35813.0780,-35813.0780
6730.0000,7.4674,19.0476,4895.1000,58917.3000,-54022.2000,1.5275,1112.5227,4.4000,1.0000,13092.7333,4.5000,1.0000,14205.2561,0.0000,0.0000,72010.0333,3782.5773,-68227.4561,11.1851,3.8878,26001.7000,0.0000,26001.7000,0.6741,7027.4865,3.7000,1.0000,0.0000,0.0000,0.0000,7027.4865,0.0000,0.0000,0.0000,18974.2135,18974.2135,10.1512,2.4239,20753.8000,0.0000,20753.8000,0.5381,4716.7727,4.4000,1.0000,0.0000,0.0000,0.0000,4716.7727,0.0000,0.0000,0.0000,16037.0273,16037.0273,9.2773,1.9800,365.6000,0.0000,365.6000,0.0095,98.8108,3.7000,1.0000,0.0000,0.0000,0.0000,98.8108,0.0000,0.0000,0.0000,266.7892,266.7892,9.2628,21.0345,147.1000,4224.6000,-4077.5000,0.1095,33.4318,4.4000,1.0000,862.1633,4.9000,1.0000,895.5951,0.0000,0.0000,5086.7633,113.6682,-4973.0951,9.5338,2.2365,12084.2000,0.0000,12084.2000,0.3133,3266.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3266.0000,0.0000,0.0000,0.0000,8818.2000,8818.2000,9.0533,9.2208,9.1370,0.2050,3074.8915,4.7581,863.0253,8.6303,4.7581,0.0000,3.9163,9.2208,8.2462,8.7335,-2.2357,-17885.5391,4.7581,1647.1645,16.4716,4.7581,0.0000,13.7706,8.2462,7.4674,7.8568,-2.0420,-14293.6736,4.7581,1957.3007,19.5730,4.7581,0.0000,17.9786,4.7581,16.9171,3.1721,0.0000,35.6654,52.5826,1105.6000,-29104.3212,-29104.3212
6731.0000,7.4603,19.0738,4658.4000,59128.6000,-54470.2000,1.5330,1058.7273,4.4000,1.0000,13139.6889,4.5000,1.0000,14198.4162,0.0000,0.0000,72268.2889,3599.6727,-68668.6162,11.2790,3.9817,26002.5000,0.0000,26002.5000,0.6742,7027.7027,3.7000,1.0000,0.0000,0.0000,0.0000,7027.7027,0.0000,0.0000,0.0000,18974.7973,18974.7973,10.2238,2.4965,18499.2000,0.0000,18499.2000,0.4796,4204.3636,4.4000,1.0000,0.0000,0.0000,0.0000,4204.3636,0.0000,0.0000,0.0000,14294.8364,14294.8364,9.4289,2.1316,459.4000,0.0000,459.4000,0.0119,124.1622,3.7000,1.0000,0.0000,0.0000,0.0000,124.1622,0.0000,0.0000,0.0000,335.2378,335.2378,9.4102,21.4510,0.0000,6048.3000,-6048.3000,0.1568,0.0000,0.0000,0.0000,1234.3469,4.9000,1.0000,1234.3469,0.0000,0.0000,7282.6469,0.0000,-7282.6469,9.8152,2.5179,9744.2000,0.0000,9744.2000,0.2526,2633.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2633.5676,0.0000,0.0000,0.0000,7110.6324,7110.6324,9.4198,9.0647,9.2423,-0.4256,-6384.6439,4.6623,841.7460,8.4175,4.6623,0.0000,3.6843,9.0647,8.2551,8.6599,-1.8198,-14558.6352,4.6623,1619.2329,16.1923,4.6623,0.0000,12.9549,8.2551,7.4603,7.8577,-2.0418,-14292.4801,4.6623,1917.7859,19.1779,4.6623,0.0000,16.9137,4.6623,16.0000,3.1082,0.0000,33.5528,49.5529,-5813.2000,-35235.7592,-35235.7592
6732.0000,7.5001,19.0371,5140.5000,57974.7000,-52834.2000,1.5031,1168.2955,4.4000,1.0000,12883.2667,4.5000,1.0000,14051.5621,0.0000,0.0000,70857.9667,3972.2045,-66885.7621,10.9162,3.6189,26006.5000,0.0000,26006.5000,0.6743,7028.7838,3.7000,1.0000,0.0000,0.0000,0.0000,7028.7838,0.0000,0.0000,0.0000,18977.7162,18977.7162,9.9469,2.2196,29660.5000,0.0000,29660.5000,0.7690,6741.0227,4.4000,1.0000,0.0000,0.0000,0.0000,6741.0227,0.0000,0.0000,0.0000,22919.4773,22919.4773,8.7763,1.4790,450.5000,0.0000,450.5000,0.0117,121.7568,3.7000,1.0000,0.0000,0.0000,0.0000,121.7568,0.0000,0.0000,0.0000,328.7432,328.7432,8.7595,20.8004,0.0000,7941.7000,-7941.7000,0.2059,0.0000,0.0000,0.0000,1620.7551,4.9000,1.0000,1620.7551,0.0000,0.0000,9562.4551,0.0000,-9562.4551,9.2479,1.9506,8496.1000,0.0000,8496.1000,0.2203,2296.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2296.2432,0.0000,0.0000,0.0000,6199.8568,6199.8568,8.9313,9.3447,9.1380,0.5396,8093.9465,5.0763,920.7078,9.2071,5.0763,0.0000,4.7558,9.3447,8.1920,8.7683,-2.8212,-22569.5420,5.0763,1754.6329,17.5463,5.0763,0.0000,16.7225,8.1920,7.5001,7.8460,-1.9353,-13546.8282,5.0763,2089.2172,20.8922,5.0763,0.0000,21.8326,5.0763,20.2006,3.3842,0.0000,43.3108,63.5114,3837.7000,-28022.4237,-28022.4237
6733.0000,7.4984,18.9973,5395.0000,57638.1000,-52243.1000,1.4944,1226.1364,4.4000,1.0000,12808.4667,4.5000,1.0000,14034.6030,0.0000,0.0000,70446.5667,4168.8636,-66277.7030,10.8510,3.5537,26001.1000,0.0000,26001.1000,0.6741,7027.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7027.3243,0.0000,0.0000,0.0000,18973.7757,18973.7757,9.8912,2.1640,29393.6000,0.0000,29393.6000,0.7621,6680.3636,4.4000,1.0000,0.0000,0.0000,0.0000,6680.3636,0.0000,0.0000,0.0000,22713.2364,22713.2364,8.7423,1.4450,586.6000,0.0000,586.6000,0.0152,158.5405,3.7000,1.0000,0.0000,0.0000,0.0000,158.5405,0.0000,0.0000,0.0000,428.0595,428.0595,8.7206,20.7615,0.0000,10612.3000,-10612.3000,0.2751,0.0000,0.0000,0.0000,2165.7755,4.9000,1.0000,2165.7755,0.0000,0.0000,12778.0755,0.0000,-12778.0755,9.3670,2.0697,7560.1000,0.0000,7560.1000,0.1960,2043.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2043.2703,0.0000,0.0000,0.0000,5516.8297,5516.8297,9.0880,9.2455,9.1668,0.2077,3115.3461,5.1254,928.4355,9.2844,5.1254,0.0000,4.8950,9.2455,8.2268,8.7362,-2.5175,-20140.1230,5.1254,1774.1107,17.7411,5.1254,0.0000,17.2121,8.2268,7.4984,7.8626,-2.0570,-14399.1004,5.1254,2107.8493,21.0785,5.1254,0.0000,22.4718,5.1254,20.7404,3.4169,0.0000,44.5790,65.3194,686.0000,-31423.8773,-31423.8773
