Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6734.0000,7.5020,19.0615,5081.2000,59243.4000,-54162.2000,1.5360,1154.8182,4.4000,1.0000,13165.2000,4.5000,1.0000,14320.0182,0.0000,0.0000,72408.6000,3926.3818,-68482.2182,10.9641,3.6668,26002.4000,0.0000,26002.4000,0.6742,7027.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7027.6757,0.0000,0.0000,0.0000,18974.7243,18974.7243,10.0049,2.2776,26814.7000,0.0000,26814.7000,0.6952,6094.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6094.2500,0.0000,0.0000,0.0000,20720.4500,20720.4500,8.9574,1.6601,459.8000,0.0000,459.8000,0.0119,124.2703,3.7000,1.0000,0.0000,0.0000,0.0000,124.2703,0.0000,0.0000,0.0000,335.5297,335.5297,8.9404,20.9812,0.0000,12726.2000,-12726.2000,0.3300,0.0000,0.0000,0.0000,2597.1837,4.9000,1.0000,2597.1837,0.0000,0.0000,15323.3837,0.0000,-15323.3837,9.7151,2.4178,6624.1000,0.0000,6624.1000,0.1717,1790.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1790.2973,0.0000,0.0000,0.0000,4833.8027,4833.8027,9.4707,9.0707,9.2707,-0.5275,-7912.3369,5.1285,924.7703,9.2477,5.1285,0.0000,4.9038,9.0707,8.2458,8.6582,-2.0396,-16316.6268,5.1285,1781.2917,17.8129,5.1285,0.0000,17.2430,8.2458,7.5020,7.8739,-2.1017,-14712.1314,5.1285,2108.0386,21.0804,5.1285,0.0000,22.5122,5.1285,20.7744,3.4190,0.0000,44.6590,65.4334,-6987.4000,-38941.0951,-38941.0951
6735.0000,7.5068,19.0145,5473.8000,59191.2000,-53717.4000,1.5346,1244.0455,4.4000,1.0000,13153.6000,4.5000,1.0000,14397.6455,0.0000,0.0000,72344.8000,4229.7545,-68115.0455,10.9886,3.6913,26006.3000,0.0000,26006.3000,0.6743,7028.7297,3.7000,1.0000,0.0000,0.0000,0.0000,7028.7297,0.0000,0.0000,0.0000,18977.5703,18977.5703,10.0185,2.2913,23104.1000,0.0000,23104.1000,0.5990,5250.9318,4.4000,1.0000,0.0000,0.0000,0.0000,5250.9318,0.0000,0.0000,0.0000,17853.1682,17853.1682,9.1060,1.8087,371.0000,0.0000,371.0000,0.0096,100.2703,3.7000,1.0000,0.0000,0.0000,0.0000,100.2703,0.0000,0.0000,0.0000,270.7297,270.7297,9.0921,21.1329,0.0000,14189.8000,-14189.8000,0.3679,0.0000,0.0000,0.0000,2895.8776,4.9000,1.0000,2895.8776,0.0000,0.0000,17085.6776,0.0000,-17085.6776,9.9655,2.6682,7560.1000,0.0000,7560.1000,0.1960,2043.2703,3.7000,1.0000,0.0000,0.0000,0.0000,2043.2703,0.0000,0.0000,0.0000,5516.8297,5516.8297,9.6835,9.0042,9.3439,-0.8859,-13288.3483,5.0722,911.6924,9.1169,5.0722,0.0000,4.7440,9.0042,8.2232,8.6137,-1.9100,-15280.2572,5.0722,1765.2047,17.6520,5.0722,0.0000,16.6812,8.2232,7.5068,7.8650,-2.0020,-14013.8196,5.0722,2085.7225,20.8572,5.0722,0.0000,21.7787,5.0722,20.1550,3.3814,0.0000,43.2039,63.3589,-10865.7000,-42582.4251,-42582.4251
6736.0000,7.5305,19.0031,5748.3000,59258.4000,-53510.1000,1.5364,1306.4318,4.4000,1.0000,13168.5333,4.5000,1.0000,14474.9652,0.0000,0.0000,72426.9333,4441.8682,-67985.0652,10.7888,3.4915,26001.0000,0.0000,26001.0000,0.6741,7027.2973,3.7000,1.0000,0.0000,0.0000,0.0000,7027.2973,0.0000,0.0000,0.0000,18973.7027,18973.7027,9.8795,2.1522,29042.2000,0.0000,29042.2000,0.7530,6600.5000,4.4000,1.0000,0.0000,0.0000,0.0000,6600.5000,0.0000,0.0000,0.0000,22441.7000,22441.7000,8.8039,1.5066,364.3000,0.0000,364.3000,0.0094,98.4595,3.7000,1.0000,0.0000,0.0000,0.0000,98.4595,0.0000,0.0000,0.0000,265.8405,265.8405,8.7912,20.8320,0.0000,15626.2000,-15626.2000,0.4051,0.0000,0.0000,0.0000,3189.0204,4.9000,1.0000,3189.0204,0.0000,0.0000,18815.2204,0.0000,-18815.2204,9.6929,2.3956,8808.1000,0.0000,8808.1000,0.2284,2380.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2380.5676,0.0000,0.0000,0.0000,6427.5324,6427.5324,9.3849,9.1813,9.2831,-0.2831,-4246.7679,5.4096,974.9400,9.7494,5.4096,0.0000,5.7554,9.1813,8.1889,8.6851,-2.5885,-20707.6642,5.4096,1876.7201,18.7672,5.4096,0.0000,20.2373,8.1889,7.5305,7.8597,-1.9624,-13737.0778,5.4096,2225.0270,22.2503,5.4096,0.0000,26.4215,5.4096,24.0489,3.6064,0.0000,52.4141,76.4630,-4920.7000,-38691.5099,-38691.5099
6737.0000,7.5064,17.3571,13835.2000,45080.2000,-31245.0000,1.1688,3144.3636,4.4000,1.0000,10017.8222,4.5000,1.0000,13162.1859,0.0000,0.0000,55098.0222,10690.8364,-44407.1859,9.9914,2.6941,21712.5000,0.0000,21712.5000,0.5629,5868.2432,3.7000,1.0000,0.0000,0.0000,0.0000,5868.2432,0.0000,0.0000,0.0000,15844.2568,15844.2568,9.1048,1.3775,24207.8000,0.0000,24207.8000,0.6276,5501.7727,4.4000,1.0000,0.0000,0.0000,0.0000,5501.7727,0.0000,0.0000,0.0000,18706.0273,18706.0273,8.0580,0.7607,377.2000,0.0000,377.2000,0.0098,101.9459,3.7000,1.0000,0.0000,0.0000,0.0000,101.9459,0.0000,0.0000,0.0000,275.2541,275.2541,8.0426,20.0834,0.0000,16137.5000,-16137.5000,0.4184,0.0000,0.0000,0.0000,3293.3673,4.9000,1.0000,3293.3673,0.0000,0.0000,19430.8673,0.0000,-19430.8673,9.1299,1.8326,11616.2000,0.0000,11616.2000,0.3012,3139.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3139.5135,0.0000,0.0000,0.0000,8476.6865,8476.6865,8.6556,9.5251,9.0903,1.0358,15537.2973,4.6331,842.0656,8.4207,4.6331,0.0000,3.6155,9.5251,8.0525,8.7888,-3.2893,-26314.4931,4.6331,1599.9639,15.9996,4.6331,0.0000,12.7130,8.0525,7.5064,7.7794,-1.3941,-9758.6328,4.6331,1912.4715,19.1247,4.6331,0.0000,16.5979,4.6331,15.7271,3.0887,0.0000,32.9264,48.6535,10531.2000,-20535.8286,-20535.8286
6738.0000,7.4826,16.8332,13556.9000,36481.3000,-22924.4000,0.9458,3081.1136,4.4000,1.0000,8106.9556,4.5000,1.0000,11188.0692,0.0000,0.0000,44588.2556,10475.7864,-34112.4692,9.6006,2.3033,13127.0000,0.0000,13127.0000,0.3403,3547.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3547.8378,0.0000,0.0000,0.0000,9579.1622,9579.1622,9.0059,1.2786,29571.5000,0.0000,29571.5000,0.7667,6720.7955,4.4000,1.0000,0.0000,0.0000,0.0000,6720.7955,0.0000,0.0000,0.0000,22850.7045,22850.7045,7.5870,0.2897,366.0000,0.0000,366.0000,0.0095,98.9189,3.7000,1.0000,0.0000,0.0000,0.0000,98.9189,0.0000,0.0000,0.0000,267.0811,267.0811,7.5705,19.6113,0.0000,14179.6000,-14179.6000,0.3676,0.0000,0.0000,0.0000,2893.7959,4.9000,1.0000,2893.7959,0.0000,0.0000,17073.3959,0.0000,-17073.3959,8.6306,1.3333,13644.2000,0.0000,13644.2000,0.3538,3687.6216,3.7000,1.0000,0.0000,0.0000,0.0000,3687.6216,0.0000,0.0000,0.0000,9956.5784,9956.5784,8.0123,9.8147,8.9135,1.9352,29028.1939,4.1756,764.8499,7.6485,4.1756,0.0000,2.6469,9.8147,7.9434,8.8791,-3.7673,-30138.1044,4.1756,1436.2712,14.3627,4.1756,0.0000,9.3071,7.9434,7.4826,7.7130,-1.0603,-7422.4284,4.1756,1728.7977,17.2880,4.1756,0.0000,12.1512,4.1756,11.8339,2.7838,0.0000,24.1051,35.9390,19604.7000,-8532.3389,-8532.3389
6739.0000,7.4510,16.3623,14731.4000,34381.3000,-19649.9000,0.8914,3348.0455,4.4000,1.0000,7640.2889,4.5000,1.0000,10988.3343,0.0000,0.0000,42021.5889,11383.3545,-30638.2343,9.5313,2.2340,13123.3000,0.0000,13123.3000,0.3402,3546.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3546.8378,0.0000,0.0000,0.0000,9576.4622,9576.4622,8.8811,1.1538,26169.2000,0.0000,26169.2000,0.6785,5947.5455,4.4000,1.0000,0.0000,0.0000,0.0000,5947.5455,0.0000,0.0000,0.0000,20221.6545,20221.6545,7.5080,0.2107,374.9000,0.0000,374.9000,0.0097,101.3243,3.7000,1.0000,0.0000,0.0000,0.0000,101.3243,0.0000,0.0000,0.0000,273.5757,273.5757,7.4895,19.5303,0.0000,11116.8000,-11116.8000,0.2882,0.0000,0.0000,0.0000,2268.7347,4.9000,1.0000,2268.7347,0.0000,0.0000,13385.5347,0.0000,-13385.5347,8.3983,1.1010,13020.2000,0.0000,13020.2000,0.3376,3518.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3518.9730,0.0000,0.0000,0.0000,9501.2270,9501.2270,7.7532,9.9007,8.8270,2.1086,31628.6048,3.8185,702.1006,7.0210,3.8185,0.0000,2.0241,9.9007,7.8936,8.8972,-3.6951,-29560.6251,3.8185,1312.3728,13.1237,3.8185,0.0000,7.1173,7.8936,7.4510,7.6723,-0.9313,-6518.8293,3.8185,1583.8148,15.8381,3.8185,0.0000,9.2922,3.8185,9.2685,2.5456,0.0000,18.4336,27.7021,21920.9000,-4450.8496,-4450.8496
6740.0000,7.5509,12.9664,19071.7000,21650.9000,-2579.2000,0.5613,4334.4773,4.4000,1.0000,4811.3111,4.5000,1.0000,9145.7884,0.0000,0.0000,26462.2111,14737.2227,-11724.9884,8.4677,1.1704,13116.9000,0.0000,13116.9000,0.3401,3545.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3545.1081,0.0000,0.0000,0.0000,9571.7919,9571.7919,7.7193,-0.0080,29167.9000,0.0000,29167.9000,0.7562,6629.0682,4.4000,1.0000,0.0000,0.0000,0.0000,6629.0682,0.0000,0.0000,0.0000,22538.8318,22538.8318,5.9569,-1.3404,367.7000,0.0000,367.7000,0.0095,99.3784,3.7000,1.0000,0.0000,0.0000,0.0000,99.3784,0.0000,0.0000,0.0000,268.3216,268.3216,5.9359,17.9768,0.0000,9029.4000,-9029.4000,0.2341,0.0000,0.0000,0.0000,1842.7347,4.9000,1.0000,1842.7347,0.0000,0.0000,10872.1347,0.0000,-10872.1347,6.7860,-0.5113,11928.2000,0.0000,11928.2000,0.3093,3223.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3223.8378,0.0000,0.0000,0.0000,8704.3622,8704.3622,6.1054,10.9007,8.5031,4.0885,61327.2541,3.3158,618.4703,6.1847,3.3158,0.0000,1.3254,10.9007,7.4378,9.1693,-5.5359,-44287.4305,3.3158,1126.0753,11.2608,3.3158,0.0000,4.6604,7.4378,7.5509,7.4944,0.2066,1446.3608,3.3158,1386.3783,13.8638,3.3158,0.0000,6.0845,3.3158,6.3061,2.2105,0.0000,12.0703,18.3763,42972.1000,18486.1844,18486.1844
6741.0000,7.4517,13.7885,16857.6000,22133.5000,-5275.9000,0.5739,3831.2727,4.4000,1.0000,4918.5556,4.5000,1.0000,8749.8283,0.0000,0.0000,27052.0556,13026.3273,-14025.7283,8.6505,1.3532,13117.3000,0.0000,13117.3000,0.3401,3545.2162,3.7000,1.0000,0.0000,0.0000,0.0000,3545.2162,0.0000,0.0000,0.0000,9572.0838,9572.0838,7.8323,0.1051,25316.5000,0.0000,25316.5000,0.6564,5753.7500,4.4000,1.0000,0.0000,0.0000,0.0000,5753.7500,0.0000,0.0000,0.0000,19562.7500,19562.7500,6.1602,-1.1371,499.8000,0.0000,499.8000,0.0130,135.0811,3.7000,1.0000,0.0000,0.0000,0.0000,135.0811,0.0000,0.0000,0.0000,364.7189,364.7189,6.1290,18.1698,0.0000,7183.2000,-7183.2000,0.1862,0.0000,0.0000,0.0000,1465.9592,4.9000,1.0000,1465.9592,0.0000,0.0000,8649.1592,0.0000,-8649.1592,6.8683,-0.4290,9744.2000,0.0000,9744.2000,0.2526,2633.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2633.5676,0.0000,0.0000,0.0000,7110.6324,7110.6324,6.2605,10.7141,8.4873,3.4735,52102.6340,3.0332,566.1558,5.6616,3.0332,0.0000,1.0146,10.7141,7.5255,9.1198,-4.6629,-37303.5626,3.0332,1032.3413,10.3234,3.0332,0.0000,3.5675,7.5255,7.4517,7.4886,-0.1234,-863.7738,3.0332,1268.5515,12.6855,3.0332,0.0000,4.6576,3.0332,4.9473,2.0222,0.0000,9.2397,14.1870,36218.7000,13935.2977,13935.2977
6742.0000,7.5421,12.1037,17869.9000,18025.4000,-155.5000,0.4673,4061.3409,4.4000,1.0000,4005.6444,4.5000,1.0000,8066.9854,0.0000,0.0000,22031.0444,13808.5591,-8222.4854,8.3062,1.0089,13117.5000,0.0000,13117.5000,0.3401,3545.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3545.2703,0.0000,0.0000,0.0000,9572.2297,9572.2297,7.4167,-0.3106,26951.9000,0.0000,26951.9000,0.6988,6125.4318,4.4000,1.0000,0.0000,0.0000,0.0000,6125.4318,0.0000,0.0000,0.0000,20826.4682,20826.4682,5.4815,-1.8158,369.8000,0.0000,369.8000,0.0096,99.9459,3.7000,1.0000,0.0000,0.0000,0.0000,99.9459,0.0000,0.0000,0.0000,269.8541,269.8541,5.4564,17.4972,0.0000,4784.5000,-4784.5000,0.1240,0.0000,0.0000,0.0000,976.4286,4.9000,1.0000,976.4286,0.0000,0.0000,5760.9286,0.0000,-5760.9286,5.9917,-1.3056,8496.1000,0.0000,8496.1000,0.2203,2296.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2296.2432,0.0000,0.0000,0.0000,6199.8568,6199.8568,5.4156,11.2665,8.3411,4.1977,62965.7707,2.7902,524.1834,5.2418,2.7902,0.0000,0.7897,11.2665,7.2192,9.2428,-5.4446,-43556.4347,2.7902,944.5170,9.4452,2.7902,0.0000,2.7768,7.2192,7.5421,7.3806,0.4965,3475.6588,2.7902,1172.6003,11.7260,2.7902,0.0000,3.6254,2.7902,3.9417,1.8601,0.0000,7.1919,11.1336,43995.3000,22884.9948,22884.9948
6743.0000,7.5012,10.3564,18779.1000,16259.6000,2519.5000,0.4869,4267.9773,4.4000,1.0000,3613.2444,4.5000,1.0000,7881.2217,0.0000,0.0000,19872.8444,14511.1227,-5361.7217,8.0731,0.7758,13121.5000,0.0000,13121.5000,0.3402,3546.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3546.3514,0.0000,0.0000,0.0000,9575.1486,9575.1486,7.0518,-0.6754,22243.0000,0.0000,22243.0000,0.5767,5055.2273,4.4000,1.0000,0.0000,0.0000,0.0000,5055.2273,0.0000,0.0000,0.0000,17187.7727,17187.7727,5.2186,-2.0787,372.7000,0.0000,372.7000,0.0097,100.7297,3.7000,1.0000,0.0000,0.0000,0.0000,100.7297,0.0000,0.0000,0.0000,271.9703,271.9703,5.1896,17.2304,0.0000,3236.2000,-3236.2000,0.0839,0.0000,0.0000,0.0000,660.4490,4.9000,1.0000,660.4490,0.0000,0.0000,3896.6490,0.0000,-3896.6490,5.6052,-1.6921,4752.1000,0.0000,4752.1000,0.1232,1284.3514,3.7000,1.0000,0.0000,0.0000,0.0000,1284.3514,0.0000,0.0000,0.0000,3467.7486,3467.7486,5.5997,11.1056,8.3526,3.6692,55037.3932,2.4308,486.6406,4.8664,2.5917,0.1609,0.6329,11.1056,7.2134,9.1595,-4.5615,-36491.9826,2.4308,825.8769,8.2588,2.4308,0.0000,1.8361,7.2134,7.5012,7.3573,0.3856,2698.8589,2.4308,1022.6489,10.2265,2.4308,0.0000,2.3972,2.4308,2.7103,1.6205,0.0000,4.8662,7.5766,39772.6000,21244.2696,21244.2696
6744.0000,7.5212,8.8115,20082.6000,14817.1000,5265.5000,0.5207,4564.2273,4.4000,1.0000,3292.6889,4.5000,1.0000,7856.9162,0.0000,0.0000,18109.7889,15518.3727,-2591.4162,7.7958,0.4985,13126.9000,0.0000,13126.9000,0.3403,3547.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3547.8108,0.0000,0.0000,0.0000,9579.0892,9579.0892,6.7806,-0.9467,25599.1000,0.0000,25599.1000,0.6637,5817.9773,4.4000,1.0000,0.0000,0.0000,0.0000,5817.9773,0.0000,0.0000,0.0000,19781.1227,19781.1227,4.6843,-2.6130,369.5000,0.0000,369.5000,0.0096,99.8649,3.7000,1.0000,0.0000,0.0000,0.0000,99.8649,0.0000,0.0000,0.0000,269.6351,269.6351,4.6557,16.6965,0.0000,2252.1000,-2252.1000,0.0584,0.0000,0.0000,0.0000,459.6122,4.9000,1.0000,459.6122,0.0000,0.0000,2711.7122,0.0000,-2711.7122,4.9431,-2.3542,1476.0000,0.0000,1476.0000,0.0383,398.9189,3.7000,1.0000,0.0000,0.0000,0.0000,398.9189,0.0000,0.0000,0.0000,1077.0811,1077.0811,5.1937,11.3387,8.2662,4.0950,61425.6817,2.4464,488.5135,4.8851,2.5917,0.1452,0.6329,11.3387,7.0955,9.2171,-5.0048,-40038.1656,2.4464,829.0862,8.2909,2.4464,0.0000,1.8718,7.0955,7.5212,7.3083,0.5738,4016.2837,2.4464,1031.4970,10.3150,2.4464,0.0000,2.4437,2.4464,2.7579,1.6310,0.0000,4.9484,7.7062,43584.9000,25403.7997,25403.7997
6745.0000,7.5057,7.4987,21406.8000,13521.8000,7885.0000,0.5550,4865.1818,4.4000,1.0000,3004.8444,4.5000,1.0000,7870.0263,0.0000,0.0000,16526.6444,16541.6182,14.9737,7.5041,0.2068,13146.3000,0.0000,13146.3000,0.3408,3553.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3553.0541,0.0000,0.0000,0.0000,9593.2459,9593.2459,6.4944,-1.2328,25900.5000,0.0000,25900.5000,0.6715,5886.4773,4.4000,1.0000,0.0000,0.0000,0.0000,5886.4773,0.0000,0.0000,0.0000,20014.0227,20014.0227,4.3880,-2.9093,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,4.3600,16.4008,0.0000,1670.2000,-1670.2000,0.0433,0.0000,0.0000,0.0000,340.8571,4.9000,1.0000,340.8571,0.0000,0.0000,2011.0571,0.0000,-2011.0571,4.5716,-2.7257,852.8000,0.0000,852.8000,0.0221,230.4865,3.7000,1.0000,0.0000,0.0000,0.0000,230.4865,0.0000,0.0000,0.0000,622.3135,622.3135,4.8526,11.5037,8.1781,4.4323,66485.1564,2.4634,490.4325,4.9043,2.5917,0.1283,0.6329,11.5037,7.0469,9.2753,-5.2931,-42345.1683,2.4634,832.6972,8.3270,2.4634,0.0000,1.9109,7.0469,7.5057,7.2763,0.6228,4359.6431,2.4634,1040.1370,10.4014,2.4634,0.0000,2.4948,2.4634,2.8099,1.6422,0.0000,5.0385,7.8485,46479.1000,28499.6312,28499.6312
6746.0000,7.4852,6.4096,22756.1000,12384.4000,10371.7000,0.5900,5171.8409,4.4000,1.0000,2752.0889,4.5000,1.0000,7923.9298,0.0000,0.0000,15136.4889,17584.2591,2447.7702,7.2493,-0.0480,13147.7000,0.0000,13147.7000,0.3409,3553.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3553.4324,0.0000,0.0000,0.0000,9594.2676,9594.2676,6.3244,-1.4028,31159.3000,0.0000,31159.3000,0.8079,7081.6591,4.4000,1.0000,0.0000,0.0000,0.0000,7081.6591,0.0000,0.0000,0.0000,24077.6409,24077.6409,4.0035,-3.2938,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0000,0.0000,0.0000,275.4000,275.4000,3.9770,16.0178,0.0000,1335.8000,-1335.8000,0.0346,0.0000,0.0000,0.0000,272.6122,4.9000,1.0000,272.6122,0.0000,0.0000,1608.4122,0.0000,-1608.4122,4.1320,-3.1653,384.3000,0.0000,384.3000,0.0100,103.8649,3.7000,1.0000,0.0000,0.0000,0.0000,103.8649,0.0000,0.0000,0.0000,280.4351,280.4351,4.1050,11.8958,8.0004,5.3882,80823.1757,2.6897,513.0265,5.1303,2.6897,0.0000,0.7074,11.8958,6.9969,9.4464,-6.3527,-50821.7870,2.6897,902.4238,9.0242,2.6897,0.0000,2.4874,6.9969,7.4852,7.2411,0.7237,5065.7129,2.6897,1137.5050,11.3750,2.6897,0.0000,3.2475,2.6897,3.5675,1.7931,0.0000,6.4423,10.0098,54104.6000,35067.1016,35067.1016
6747.0000,7.4346,5.3976,24335.4000,11329.7000,13005.7000,0.6309,5530.7727,4.4000,1.0000,2517.7111,4.5000,1.0000,8048.4838,0.0000,0.0000,13847.4111,18804.6273,4957.2162,6.9539,-0.3434,13147.9000,0.0000,13147.9000,0.3409,3553.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3553.4865,0.0000,0.0000,0.0000,9594.4135,9594.4135,6.0235,-1.7038,29401.9000,0.0000,29401.9000,0.7623,6682.2500,4.4000,1.0000,0.0000,0.0000,0.0000,6682.2500,0.0000,0.0000,0.0000,22719.6500,22719.6500,3.8203,-3.4770,366.4000,0.0000,366.4000,0.0095,99.0270,3.7000,1.0000,0.0000,0.0000,0.0000,99.0270,0.0000,0.0000,0.0000,267.3730,267.3730,3.7944,15.8352,0.0000,1111.8000,-1111.8000,0.0288,0.0000,0.0000,0.0000,226.8980,4.9000,1.0000,226.8980,0.0000,0.0000,1338.6980,0.0000,-1338.6980,3.9242,-3.3731,384.3000,0.0000,384.3000,0.0100,103.8649,3.7000,1.0000,0.0000,0.0000,0.0000,103.8649,0.0000,0.0000,0.0000,280.4351,280.4351,3.8970,11.9312,7.9141,5.5233,82849.7927,2.6736,511.9351,5.1194,2.6736,0.0000,0.6948,11.9312,7.0504,9.4908,-6.2915,-50331.7725,2.6736,895.3003,8.9530,2.6736,0.0000,2.4431,7.0504,7.4346,7.2425,0.5661,3962.3696,2.6736,1130.6418,11.3064,2.6736,0.0000,3.1897,2.6736,3.5100,1.7824,0.0000,6.3276,9.8376,55194.4000,36480.3898,36480.3898
6748.0000,7.3170,5.7541,25794.6000,13009.8000,12784.8000,0.6688,5862.4091,4.4000,1.0000,2891.0667,4.5000,1.0000,8753.4758,0.0000,0.0000,15900.8667,19932.1909,4031.3242,6.9632,-0.3341,13139.7000,0.0000,13139.7000,0.3407,3551.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3551.2703,0.0000,0.0000,0.0000,9588.4297,9588.4297,6.1216,-1.6057,34797.7000,0.0000,34797.7000,0.9022,7908.5682,4.4000,1.0000,0.0000,0.0000,0.0000,7908.5682,0.0000,0.0000,0.0000,26889.1318,26889.1318,3.7616,-3.5357,375.1000,0.0000,375.1000,0.0097,101.3784,3.7000,1.0000,0.0000,0.0000,0.0000,101.3784,0.0000,0.0000,0.0000,273.7216,273.7216,3.7376,15.7365,5.4000,996.8000,-991.4000,0.0258,1.2273,4.4000,1.0000,203.4286,4.9000,1.0000,204.6558,0.0000,0.0000,1200.2286,4.1727,-1196.0558,3.8425,-3.4548,853.1000,0.0000,853.1000,0.0221,230.5676,3.7000,1.0000,0.0000,0.0000,0.0000,230.5676,0.0000,0.0000,0.0000,622.5324,622.5324,3.7879,11.7807,7.7843,6.0711,91066.1831,2.9540,568.9168,5.6892,2.9540,0.0000,0.9371,11.7807,7.2935,9.5371,-6.3906,-51124.6705,2.9540,987.1910,9.8719,2.9540,0.0000,3.2951,7.2935,7.3170,7.3053,0.0382,267.5714,2.9540,1245.6692,12.4567,2.9540,0.0000,4.3021,2.9540,4.6034,1.9693,0.0000,8.5343,13.1377,60959.0000,40209.0840,40209.0840
6749.0000,7.2809,5.2732,27289.0000,12770.2000,14518.8000,0.7075,6202.0455,4.4000,1.0000,2837.8222,4.5000,1.0000,9039.8677,0.0000,0.0000,15608.0222,21086.9545,5478.9323,6.8170,-0.4803,13137.8000,0.0000,13137.8000,0.3406,3550.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3550.7568,0.0000,0.0000,0.0000,9587.0432,9587.0432,6.0053,-1.7219,32213.1000,0.0000,32213.1000,0.8352,7321.1591,4.4000,1.0000,0.0000,0.0000,0.0000,7321.1591,0.0000,0.0000,0.0000,24891.9409,24891.9409,3.8978,-3.3995,492.8000,0.0000,492.8000,0.0128,133.1892,3.7000,1.0000,0.0000,0.0000,0.0000,133.1892,0.0000,0.0000,0.0000,359.6108,359.6108,3.8674,15.6130,44.3000,1159.8000,-1115.5000,0.0301,10.0682,4.4000,1.0000,236.6939,4.9000,1.0000,246.7621,0.0000,0.0000,1396.4939,34.2318,-1362.2621,3.9827,-3.3146,4447.9000,0.0000,4447.9000,0.1153,1202.1351,3.7000,1.0000,0.0000,0.0000,0.0000,1202.1351,0.0000,0.0000,0.0000,3245.7649,3245.7649,3.7079,11.6814,7.6947,6.2784,94175.5492,3.0622,592.1402,5.9214,3.0622,0.0000,1.0440,11.6814,7.4211,9.5512,-6.2899,-50319.3298,3.0622,1022.7356,10.2274,3.0622,0.0000,3.6708,7.4211,7.2809,7.3510,-0.2365,-1655.1893,3.0622,1288.6526,12.8865,3.0622,0.0000,4.7925,3.0622,5.0772,2.0415,0.0000,9.5073,14.5845,63694.9000,42201.0301,42201.0301
6750.0000,7.1526,9.2174,33419.7000,26774.8000,6644.9000,0.8665,7595.3864,4.4000,1.0000,5949.9556,4.5000,1.0000,13545.3419,0.0000,0.0000,32724.7556,25824.3136,-6900.4419,7.6087,0.3114,13138.0000,0.0000,13138.0000,0.3406,3550.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3550.8108,0.0000,0.0000,0.0000,9587.1892,9587.1892,6.9751,-0.7522,37424.7000,0.0000,37424.7000,0.9703,8505.6136,4.4000,1.0000,0.0000,0.0000,0.0000,8505.6136,0.0000,0.0000,0.0000,28919.0864,28919.0864,5.0639,-2.2334,377.3000,0.0000,377.3000,0.0098,101.9730,3.7000,1.0000,0.0000,0.0000,0.0000,101.9730,0.0000,0.0000,0.0000,275.3270,275.3270,5.0457,16.9665,24.8000,1596.9000,-1572.1000,0.0414,5.6364,4.4000,1.0000,325.8980,4.9000,1.0000,331.5343,0.0000,0.0000,1922.7980,19.1636,-1903.6343,5.1715,-2.1258,14919.6000,0.0000,14919.6000,0.3868,4032.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4032.3243,0.0000,0.0000,0.0000,10887.2757,10887.2757,4.4520,10.7968,7.6244,6.4004,96005.6531,3.9231,761.0033,7.6100,3.9231,0.0000,2.1951,10.7968,8.0408,9.4188,-5.2127,-41701.7900,3.9231,1317.8434,13.1784,3.9231,0.0000,7.7186,8.0408,7.1526,7.5967,-1.9199,-13439.0611,3.9231,1632.7499,16.3275,3.9231,0.0000,10.0772,3.9231,9.9788,2.6154,0.0000,19.9909,29.9697,70932.4000,40864.8020,40864.8020
6751.0000,7.1815,12.5925,29478.3000,33442.7000,-3964.4000,0.8671,6699.6136,4.4000,1.0000,7431.7111,4.5000,1.0000,14131.3247,0.0000,0.0000,40874.4111,22778.6864,-18095.7247,8.4420,1.1447,13138.3000,0.0000,13138.3000,0.3406,3550.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3550.8919,0.0000,0.0000,0.0000,9587.4081,9587.4081,7.7741,0.0469,30759.1000,0.0000,30759.1000,0.7975,6990.7045,4.4000,1.0000,0.0000,0.0000,0.0000,6990.7045,0.0000,0.0000,0.0000,23768.3955,23768.3955,6.1186,-1.1787,368.0000,0.0000,368.0000,0.0095,99.4595,3.7000,1.0000,0.0000,0.0000,0.0000,99.4595,0.0000,0.0000,0.0000,268.5405,268.5405,6.0998,18.1201,5.7000,2144.2000,-2138.5000,0.0556,1.2955,4.4000,1.0000,437.5918,4.9000,1.0000,438.8873,0.0000,0.0000,2581.7918,4.4045,-2577.3873,6.2794,-1.0179,15857.4000,0.0000,15857.4000,0.4111,4285.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4285.7838,0.0000,0.0000,0.0000,11571.6162,11571.6162,5.4734,10.2050,7.8392,4.5286,67929.4528,3.7222,715.1036,7.1510,3.7222,0.0000,1.8748,10.2050,8.1592,9.1821,-3.6712,-29369.5494,3.7222,1263.3626,12.6336,3.7222,0.0000,6.5923,8.1592,7.1815,7.6704,-2.0053,-14037.0551,3.7222,1544.0086,15.4401,3.7222,0.0000,8.6068,3.7222,8.6441,2.4815,0.0000,17.0739,25.7180,54019.9000,24522.8483,24522.8483
6752.0000,7.1740,15.1223,21429.0000,38743.9000,-17314.9000,1.0045,4870.2273,4.4000,1.0000,8609.7556,4.5000,1.0000,13479.9828,0.0000,0.0000,47353.6556,16558.7727,-30794.8828,9.3803,2.0830,17457.7000,0.0000,17457.7000,0.4526,4718.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4718.2973,0.0000,0.0000,0.0000,12739.4027,12739.4027,8.4676,0.7403,18344.0000,0.0000,18344.0000,0.4756,4169.0909,4.4000,1.0000,0.0000,0.0000,0.0000,4169.0909,0.0000,0.0000,0.0000,14174.9091,14174.9091,7.4520,0.1547,372.9000,0.0000,372.9000,0.0097,100.7838,3.7000,1.0000,0.0000,0.0000,0.0000,100.7838,0.0000,0.0000,0.0000,272.1162,272.1162,7.4325,19.4662,2.7000,2902.8000,-2900.1000,0.0753,0.6136,4.4000,1.0000,592.4082,4.9000,1.0000,593.0218,0.0000,0.0000,3495.2082,2.0864,-3493.1218,7.6828,0.3855,15232.2000,0.0000,15232.2000,0.3949,4116.8108,3.7000,1.0000,0.0000,0.0000,0.0000,4116.8108,0.0000,0.0000,0.0000,11115.3892,11115.3892,6.8864,9.4431,8.1648,2.3791,35685.7584,3.6189,685.2187,6.8522,3.6189,0.0000,1.7230,9.4431,8.3206,8.8819,-1.9584,-15667.5843,3.6189,1244.6138,12.4461,3.6189,0.0000,6.0585,8.3206,7.1740,7.7473,-2.2863,-16004.3615,3.6189,1495.9836,14.9598,3.6189,0.0000,7.9099,3.6189,8.0049,2.4126,0.0000,15.6915,23.6963,31191.8000,4013.8126,4013.8126
6753.0000,7.1820,17.0621,14893.8000,49139.3000,-34245.5000,1.2740,3384.9545,4.4000,1.0000,10919.8444,4.5000,1.0000,14304.7990,0.0000,0.0000,60059.1444,11508.8455,-48550.2990,10.5276,3.2303,21741.6000,0.0000,21741.6000,0.5637,5876.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5876.1081,0.0000,0.0000,0.0000,15865.4919,15865.4919,9.4343,1.7175,7764.6000,6.8000,7757.8000,0.2013,1764.6818,4.4000,1.0000,1.3878,4.9000,1.0000,1766.0696,0.0000,0.0000,8.1878,5999.9182,5991.7304,9.0214,1.7241,369.8000,0.0000,369.8000,0.0096,99.9459,3.7000,1.0000,0.0000,0.0000,0.0000,99.9459,0.0000,0.0000,0.0000,269.8541,269.8541,9.0028,21.0436,0.0000,4373.7000,-4373.7000,0.1134,0.0000,0.0000,0.0000,892.5918,4.9000,1.0000,892.5918,0.0000,0.0000,5266.2918,0.0000,-5266.2918,9.3657,2.0684,13356.7000,0.0000,13356.7000,0.3463,3609.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3609.9189,0.0000,0.0000,0.0000,9746.7811,9746.7811,8.6940,8.5071,8.6006,-0.1809,-2713.0793,3.7625,698.7553,6.9876,3.7625,0.0000,1.9364,8.5071,8.5170,8.5120,0.0179,143.4645,3.7625,1315.3121,13.1531,3.7625,0.0000,6.8087,8.5170,7.1820,7.8495,-2.7676,-19373.1186,3.7625,1548.2366,15.4824,3.7625,0.0000,8.8893,3.7625,8.9020,2.5083,0.0000,17.6344,26.5364,4606.7000,-21942.7334,-21942.7334
6754.0000,7.2870,17.4846,14316.8000,54642.2000,-40325.4000,1.4167,3253.8182,4.4000,1.0000,12142.7111,4.5000,1.0000,15396.5293,0.0000,0.0000,66784.9111,11062.9818,-55721.9293,10.8583,3.5610,26040.9000,0.0000,26040.9000,0.6752,7038.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7038.0811,0.0000,0.0000,0.0000,19002.8189,19002.8189,9.6404,7.1268,3944.1000,1707.8000,2236.3000,0.1023,896.3864,4.4000,1.0000,348.5306,4.9000,1.0000,1244.9170,0.0000,0.0000,2056.3306,3047.7136,991.3830,9.5769,2.2796,364.7000,0.0000,364.7000,0.0095,98.5676,3.7000,1.0000,0.0000,0.0000,0.0000,98.5676,0.0000,0.0000,0.0000,266.1324,266.1324,9.5598,21.6006,0.0000,6920.0000,-6920.0000,0.1794,0.0000,0.0000,0.0000,1412.2449,4.9000,1.0000,1412.2449,0.0000,0.0000,8332.2449,0.0000,-8332.2449,10.0938,2.7965,12106.3000,0.0000,12106.3000,0.3139,3271.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3271.9730,0.0000,0.0000,0.0000,8834.3270,8834.3270,9.5276,8.2504,8.8890,-1.3285,-19927.7432,4.0453,741.7764,7.4178,4.0453,0.0000,2.4067,8.2504,8.4303,8.3404,0.3509,2807.1573,4.0453,1424.9974,14.2500,4.0453,0.0000,8.4625,8.4303,7.2870,7.8587,-2.5484,-17838.9268,4.0453,1663.9347,16.6393,4.0453,0.0000,11.0485,4.0453,10.8512,2.6969,0.0000,21.9176,32.7688,-6497.2000,-34959.5128,-34959.5128
6755.0000,7.3328,17.7103,13762.8000,57651.5000,-43888.7000,1.4947,3127.9091,4.4000,1.0000,12811.4444,4.5000,1.0000,15939.3535,0.0000,0.0000,70462.9444,10634.8909,-59828.0535,11.0555,3.7582,26045.3000,0.0000,26045.3000,0.6753,7039.2703,3.7000,1.0000,0.0000,0.0000,0.0000,7039.2703,0.0000,0.0000,0.0000,19006.0297,19006.0297,9.8729,21.2246,288.1000,3230.6000,-2942.5000,0.0838,65.4773,4.4000,1.0000,659.3061,4.9000,1.0000,724.7834,0.0000,0.0000,3889.9061,222.6227,-3667.2834,10.1011,2.8038,461.0000,0.0000,461.0000,0.0120,124.5946,3.7000,1.0000,0.0000,0.0000,0.0000,124.5946,0.0000,0.0000,0.0000,336.4054,336.4054,10.0801,22.1209,0.0000,9991.8000,-9991.8000,0.2591,0.0000,0.0000,0.0000,2039.1429,4.9000,1.0000,2039.1429,0.0000,0.0000,12030.9429,0.0000,-12030.9429,10.8287,3.5314,9761.9000,0.0000,9761.9000,0.2531,2638.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2638.3514,0.0000,0.0000,0.0000,7123.5486,7123.5486,10.3855,7.9725,9.1790,-2.5853,-38778.9899,4.1668,754.3800,7.5438,4.1668,0.0000,2.6301,7.9725,8.3893,8.1809,0.8372,6697.9155,4.1668,1478.2420,14.7824,4.1668,0.0000,9.2481,8.3893,7.3328,7.8611,-2.4256,-16979.2215,4.1668,1713.7238,17.1372,4.1668,0.0000,12.0741,4.1668,11.7655,2.7779,0.0000,23.9522,35.7177,-20554.8000,-49060.2960,-49060.2960
6756.0000,7.3702,17.7968,13316.6000,57307.7000,-43991.1000,1.4858,3026.5000,4.4000,1.0000,12735.0444,4.5000,1.0000,15761.5444,0.0000,0.0000,70042.7444,10290.1000,-59752.6444,11.1349,3.8377,26044.6000,0.0000,26044.6000,0.6753,7039.0811,3.7000,1.0000,0.0000,0.0000,0.0000,7039.0811,0.0000,0.0000,0.0000,19005.5189,19005.5189,9.9375,21.9783,0.0000,2100.8000,-2100.8000,0.0545,0.0000,0.0000,0.0000,428.7347,4.9000,1.0000,428.7347,0.0000,0.0000,2529.5347,0.0000,-2529.5347,10.0969,2.7996,449.8000,0.0000,449.8000,0.0117,121.5676,3.7000,1.0000,0.0000,0.0000,0.0000,121.5676,0.0000,0.0000,0.0000,328.2324,328.2324,10.0762,22.1170,0.0000,11396.0000,-11396.0000,0.2955,0.0000,0.0000,0.0000,2325.7143,4.9000,1.0000,2325.7143,0.0000,0.0000,13721.7143,0.0000,-13721.7143,10.9407,3.6434,8511.6000,0.0000,8511.6000,0.2207,2300.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2300.4324,0.0000,0.0000,0.0000,6211.1676,6211.1676,10.5494,8.0547,9.3021,-2.6396,-39594.0108,4.1150,741.0000,7.4100,4.1150,0.0000,2.5332,8.0547,8.2624,8.1586,0.4119,3295.5734,4.1150,1461.3246,14.6132,4.1150,0.0000,8.9075,8.2624,7.3702,7.8163,-2.0229,-14160.5371,4.1150,1695.8216,16.9582,4.1150,0.0000,11.6295,4.1150,11.3700,2.7433,0.0000,23.0702,34.4402,-22481.9000,-50458.9745,-50458.9745
6757.0000,7.4108,18.0200,13003.7000,62293.8000,-49290.1000,1.6151,2955.3864,4.4000,1.0000,13843.0667,4.5000,1.0000,16798.4530,0.0000,0.0000,76136.8667,10048.3136,-66088.5530,11.1251,3.8278,26043.1000,0.0000,26043.1000,0.6752,7038.6757,3.7000,1.0000,0.0000,0.0000,0.0000,7038.6757,0.0000,0.0000,0.0000,19004.4243,19004.4243,10.0571,22.0979,0.0000,9206.2000,-9206.2000,0.2387,0.0000,0.0000,0.0000,1878.8163,4.9000,1.0000,1878.8163,0.0000,0.0000,11085.0163,0.0000,-11085.0163,10.6800,3.3828,587.8000,0.0000,587.8000,0.0152,158.8649,3.7000,1.0000,0.0000,0.0000,0.0000,158.8649,0.0000,0.0000,0.0000,428.9351,428.9351,10.6559,22.6968,0.0000,12915.5000,-12915.5000,0.3349,0.0000,0.0000,0.0000,2635.8163,4.9000,1.0000,2635.8163,0.0000,0.0000,15551.3163,0.0000,-15551.3163,11.5300,4.2327,7573.8000,0.0000,7573.8000,0.1964,2046.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2046.9730,0.0000,0.0000,0.0000,5526.8270,5526.8270,11.2193,7.9021,9.5607,-3.9349,-59024.0155,4.6132,821.3796,8.2138,4.6132,0.0000,3.5692,7.9021,8.2331,8.0676,0.7361,5888.9480,4.6132,1644.8972,16.4490,4.6132,0.0000,12.5501,8.2331,7.4108,7.8219,-2.0899,-14629.6318,4.6132,1900.6404,19.0064,4.6132,0.0000,16.3851,4.6132,15.5431,3.0754,0.0000,32.5043,48.0474,-37207.1000,-67764.6992,-67764.6992
6758.0000,7.4099,17.9883,12758.8000,59974.7000,-47215.9000,1.5550,2899.7273,4.4000,1.0000,13327.7111,4.5000,1.0000,16227.4384,0.0000,0.0000,73302.4111,9859.0727,-63443.3384,11.2728,3.9755,26044.4000,0.0000,26044.4000,0.6752,7039.0270,3.7000,1.0000,0.0000,0.0000,0.0000,7039.0270,0.0000,0.0000,0.0000,19005.3730,19005.3730,10.1156,22.1564,0.0000,1288.4000,-1288.4000,0.0334,0.0000,0.0000,0.0000,262.9388,4.9000,1.0000,262.9388,0.0000,0.0000,1551.3388,0.0000,-1551.3388,10.2101,2.9128,461.8000,0.0000,461.8000,0.0120,124.8108,3.7000,1.0000,0.0000,0.0000,0.0000,124.8108,0.0000,0.0000,0.0000,336.9892,336.9892,10.1896,22.2304,0.0000,15086.4000,-15086.4000,0.3911,0.0000,0.0000,0.0000,3078.8571,4.9000,1.0000,3078.8571,0.0000,0.0000,18165.2571,0.0000,-18165.2571,11.2956,3.9983,6636.0000,0.0000,6636.0000,0.1721,1793.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1793.5135,0.0000,0.0000,0.0000,4842.4865,4842.4865,11.0007,8.1070,9.5539,-3.1684,-47526.5346,4.2582,758.3959,7.5840,4.2582,0.0000,2.8069,8.1070,8.1237,8.1153,0.0342,273.9386,4.2582,1515.0823,15.1508,4.2582,0.0000,9.8699,8.1237,7.4099,7.7668,-1.6746,-11722.4897,4.2582,1758.7178,17.5872,4.2582,0.0000,12.8860,4.2582,12.4845,2.8388,0.0000,25.5628,38.0473,-30448.5000,-58975.0857,-58975.0857
6759.0000,7.4047,17.9468,12601.6000,57956.0000,-45354.4000,1.5026,2864.0000,4.4000,1.0000,12879.1111,4.5000,1.0000,15743.1111,0.0000,0.0000,70835.1111,9737.6000,-61097.5111,11.1990,3.9017,26046.3000,0.0000,26046.3000,0.6753,7039.5405,3.7000,1.0000,0.0000,0.0000,0.0000,7039.5405,0.0000,0.0000,0.0000,19006.7595,19006.7595,10.0186,22.0595,0.0000,3.1000,-3.1000,0.0001,0.0000,0.0000,0.0000,0.6327,4.9000,1.0000,0.6327,0.0000,0.0000,3.7327,0.0000,-3.7327,10.0189,2.7216,369.9000,0.0000,369.9000,0.0096,99.9730,3.7000,1.0000,0.0000,0.0000,0.0000,99.9730,0.0000,0.0000,0.0000,269.9270,269.9270,10.0021,22.0429,0.0000,15402.2000,-15402.2000,0.3993,0.0000,0.0000,0.0000,3143.3061,4.9000,1.0000,3143.3061,0.0000,0.0000,18545.5061,0.0000,-18545.5061,11.1538,3.8565,7573.8000,0.0000,7573.8000,0.1964,2046.9730,3.7000,1.0000,0.0000,0.0000,0.0000,2046.9730,0.0000,0.0000,0.0000,5526.8270,5526.8270,10.8106,8.2609,9.5358,-2.7371,-41056.2593,4.1749,744.1573,7.4416,4.1749,0.0000,2.6455,8.2609,8.0600,8.1604,-0.4045,-3236.3707,4.1749,1482.4802,14.8248,4.1749,0.0000,9.3023,8.0600,7.4047,7.7323,-1.5072,-10550.6064,4.1749,1727.0027,17.2700,4.1749,0.0000,12.1449,4.1749,11.8284,2.7833,0.0000,24.0928,35.9212,-26769.7000,-54843.2364,-54843.2364
6760.0000,7.4034,18.0126,12572.1000,60226.6000,-47654.5000,1.5615,2857.2955,4.4000,1.0000,13383.6889,4.5000,1.0000,16240.9843,0.0000,0.0000,73610.2889,9714.8045,-63895.4843,11.2531,3.9558,26042.9000,0.0000,26042.9000,0.6752,7038.6216,3.7000,1.0000,0.0000,0.0000,0.0000,7038.6216,0.0000,0.0000,0.0000,19004.2784,19004.2784,10.1081,22.1489,0.0000,86.1000,-86.1000,0.0022,0.0000,0.0000,0.0000,17.5714,4.9000,1.0000,17.5714,0.0000,0.0000,103.6714,0.0000,-103.6714,10.1143,2.8170,365.7000,0.0000,365.7000,0.0095,98.8378,3.7000,1.0000,0.0000,0.0000,0.0000,98.8378,0.0000,0.0000,0.0000,266.8622,266.8622,10.0982,22.1391,0.0000,15105.5000,-15105.5000,0.3916,0.0000,0.0000,0.0000,3082.7551,4.9000,1.0000,3082.7551,0.0000,0.0000,18188.2551,0.0000,-18188.2551,11.1941,3.8968,8824.2000,0.0000,8824.2000,0.2288,2384.9189,3.7000,1.0000,0.0000,0.0000,0.0000,2384.9189,0.0000,0.0000,0.0000,6439.2811,6439.2811,10.8061,8.3150,9.5606,-2.7564,-41346.1373,4.3032,766.2017,7.6620,4.3032,0.0000,2.8971,8.3150,8.0414,8.1782,-0.5678,-4542.3088,4.3032,1526.8396,15.2684,4.3032,0.0000,10.1868,8.0414,7.4034,7.7224,-1.5126,-10588.5431,4.3032,1780.8821,17.8088,4.3032,0.0000,13.2996,4.3032,12.8494,2.8688,0.0000,26.3834,39.2328,-27613.3000,-56476.9893,-56476.9893
6761.0000,7.4105,16.0298,23818.1000,51082.0000,-27263.9000,1.3244,5413.2045,4.4000,1.0000,11351.5556,4.5000,1.0000,16764.7601,0.0000,0.0000,62433.5556,18404.8955,-44028.6601,10.3200,3.0227,21744.9000,0.0000,21744.9000,0.5638,5877.0000,3.7000,1.0000,0.0000,0.0000,0.0000,5877.0000,0.0000,0.0000,0.0000,15867.9000,15867.9000,9.2714,1.5441,0.3000,0.0000,0.3000,0.0000,0.0682,4.4000,1.0000,0.0000,0.0000,0.0000,0.0682,0.0000,0.0000,0.0000,0.2318,0.2318,9.2714,1.9741,377.4000,0.0000,377.4000,0.0098,102.0000,3.7000,1.0000,0.0000,0.0000,0.0000,102.0000,0.0000,0.0000,0.0000,275.4000,275.4000,9.2532,21.2940,0.0000,16046.1000,-16046.1000,0.4160,0.0000,0.0000,0.0000,3274.7143,4.9000,1.0000,3274.7143,0.0000,0.0000,19320.8143,0.0000,-19320.8143,10.5299,3.2326,11637.4000,0.0000,11637.4000,0.3017,3145.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3145.2432,0.0000,0.0000,0.0000,8492.1568,8492.1568,9.9687,8.7650,9.3669,-1.2144,-18216.0574,3.9236,704.5281,7.0453,3.9236,0.0000,2.1959,8.7650,7.8873,8.3261,-1.6604,-13283.5084,3.9236,1382.9908,13.8299,3.9236,0.0000,7.7213,7.8873,7.4105,7.6489,-1.0306,-7214.2200,3.9236,1629.1176,16.2912,3.9236,0.0000,10.0808,3.9236,9.9820,2.6157,0.0000,19.9979,29.9800,-9550.0000,-38713.7858,-38713.7858
6762.0000,7.3516,15.5695,20862.2000,40258.8000,-19396.6000,1.0438,4741.4091,4.4000,1.0000,8946.4000,4.5000,1.0000,13687.8091,0.0000,0.0000,49205.2000,16120.7909,-33084.4091,9.9881,2.6908,13146.3000,0.0000,13146.3000,0.3408,3553.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3553.0541,0.0000,0.0000,0.0000,9593.2459,9593.2459,9.2236,1.4964,657.3000,0.0000,657.3000,0.0170,149.3864,4.4000,1.0000,0.0000,0.0000,0.0000,149.3864,0.0000,0.0000,0.0000,507.9136,507.9136,9.1832,1.8859,365.0000,0.0000,365.0000,0.0095,98.6486,3.7000,1.0000,0.0000,0.0000,0.0000,98.6486,0.0000,0.0000,0.0000,266.3514,266.3514,9.1619,21.2028,0.0000,15558.7000,-15558.7000,0.4034,0.0000,0.0000,0.0000,3175.2449,4.9000,1.0000,3175.2449,0.0000,0.0000,18733.9449,0.0000,-18733.9449,10.6549,3.3576,13669.2000,0.0000,13669.2000,0.3544,3694.3784,3.7000,1.0000,0.0000,0.0000,0.0000,3694.3784,0.0000,0.0000,0.0000,9974.8216,9974.8216,9.8600,8.7320,9.2960,-0.9436,-14154.3075,3.2534,586.0014,5.8600,3.2534,0.0000,1.2519,8.7320,7.8843,8.3082,-1.3296,-10636.4737,3.2534,1147.6778,11.4768,3.2534,0.0000,4.4020,7.8843,7.3516,7.6180,-0.9550,-6685.2402,3.2534,1352.7259,13.5273,3.2534,0.0000,5.7472,3.2534,5.9876,2.1689,0.0000,11.4011,17.3887,-7117.5000,-31476.0214,-31476.0214
6763.0000,7.3594,15.0500,22040.3000,37583.6000,-15543.3000,0.9744,5009.1591,4.4000,1.0000,8351.9111,4.5000,1.0000,13361.0702,0.0000,0.0000,45935.5111,17031.1409,-28904.3702,9.7899,2.4926,13137.9000,0.0000,13137.9000,0.3406,3550.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3550.7838,0.0000,0.0000,0.0000,9587.1162,9587.1162,8.9837,1.2564,1528.9000,0.0000,1528.9000,0.0396,347.4773,4.4000,1.0000,0.0000,0.0000,0.0000,347.4773,0.0000,0.0000,0.0000,1181.4227,1181.4227,8.8844,1.5871,376.9000,0.0000,376.9000,0.0098,101.8649,3.7000,1.0000,0.0000,0.0000,0.0000,101.8649,0.0000,0.0000,0.0000,275.0351,275.0351,8.8612,20.9020,0.0000,13611.2000,-13611.2000,0.3529,0.0000,0.0000,0.0000,2777.7959,4.9000,1.0000,2777.7959,0.0000,0.0000,16388.9959,0.0000,-16388.9959,10.2393,2.9420,13044.1000,0.0000,13044.1000,0.3382,3525.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3525.4324,0.0000,0.0000,0.0000,9518.6676,9518.6676,9.4389,8.9528,9.1959,-0.3854,-5781.5397,3.0833,557.8110,5.5781,3.0833,0.0000,1.0657,8.9528,7.7798,8.3663,-1.7436,-13949.1751,3.0833,1084.8818,10.8488,3.0833,0.0000,3.7472,7.7798,7.3594,7.5696,-0.7143,-5000.4097,3.0833,1284.8090,12.8481,3.0833,0.0000,4.8922,3.0833,5.1730,2.0555,0.0000,9.7051,14.8781,-1066.7000,-24731.1245,-24731.1245
6764.0000,7.5717,9.4647,28708.1000,22596.7000,6111.4000,0.7443,6524.5682,4.4000,1.0000,5021.4889,4.5000,1.0000,11546.0571,0.0000,0.0000,27618.1889,22183.5318,-5434.6571,8.0977,0.8004,13138.1000,0.0000,13138.1000,0.3406,3550.8378,3.7000,1.0000,0.0000,0.0000,0.0000,3550.8378,0.0000,0.0000,0.0000,9587.2622,9587.2622,7.1697,-0.5576,2763.0000,0.0000,2763.0000,0.0716,627.9545,4.4000,1.0000,0.0000,0.0000,0.0000,627.9545,0.0000,0.0000,0.0000,2135.0455,2135.0455,6.9630,-0.3343,366.7000,0.0000,366.7000,0.0095,99.1081,3.7000,1.0000,0.0000,0.0000,0.0000,99.1081,0.0000,0.0000,0.0000,267.5919,267.5919,6.9371,18.9779,0.0000,11943.6000,-11943.6000,0.3097,0.0000,0.0000,0.0000,2437.4694,4.9000,1.0000,2437.4694,0.0000,0.0000,14381.0694,0.0000,-14381.0694,8.3292,1.0319,11950.0000,0.0000,11950.0000,0.3098,3229.7297,3.7000,1.0000,0.0000,0.0000,0.0000,3229.7297,0.0000,0.0000,0.0000,8720.2703,8720.2703,7.4851,10.2128,8.8489,1.8786,28178.5807,2.6784,491.9913,4.9199,2.6784,0.0000,0.6985,10.2128,7.1616,8.6872,-3.9401,-31520.5798,2.6784,929.0916,9.2909,2.6784,0.0000,2.4561,7.1616,7.5717,7.3666,0.6052,4236.4424,2.6784,1126.3128,11.2631,2.6784,0.0000,3.2067,2.6784,3.5269,1.7856,0.0000,6.3613,9.8882,22385.6000,894.4433,894.4433
6765.0000,7.4433,11.0848,24355.5000,22654.8000,1700.7000,0.6315,5535.3409,4.4000,1.0000,5034.4000,4.5000,1.0000,10569.7409,0.0000,0.0000,27689.2000,18820.1591,-8869.0409,8.3605,1.0632,13138.4000,0.0000,13138.4000,0.3406,3550.9189,3.7000,1.0000,0.0000,0.0000,0.0000,3550.9189,0.0000,0.0000,0.0000,9587.4811,9587.4811,7.3690,-0.3583,6558.9000,0.0000,6558.9000,0.1701,1490.6591,4.4000,1.0000,0.0000,0.0000,0.0000,1490.6591,0.0000,0.0000,0.0000,5068.2409,5068.2409,6.8449,-0.4524,501.7000,0.0000,501.7000,0.0130,135.5946,3.7000,1.0000,0.0000,0.0000,0.0000,135.5946,0.0000,0.0000,0.0000,366.1054,366.1054,6.8070,18.8479,0.0000,10150.3000,-10150.3000,0.2632,0.0000,0.0000,0.0000,2071.4898,4.9000,1.0000,2071.4898,0.0000,0.0000,12221.7898,0.0000,-12221.7898,8.0709,0.7736,9761.9000,0.0000,9761.9000,0.2531,2638.3514,3.7000,1.0000,0.0000,0.0000,0.0000,2638.3514,0.0000,0.0000,0.0000,7123.5486,7123.5486,7.4248,10.1095,8.7672,1.7891,26836.5920,2.5071,477.7910,4.7779,2.5917,0.0846,0.6329,10.1095,7.2811,8.6953,-3.4188,-27350.2713,2.5071,869.3825,8.6938,2.5071,0.0000,2.0145,7.2811,7.4433,7.3622,0.2240,1568.2246,2.5071,1054.5166,10.5452,2.5071,0.0000,2.6301,2.5071,2.9475,1.6714,0.0000,5.2776,8.2251,21511.3000,1054.5453,1054.5453
6766.0000,7.5254,8.3525,25446.5000,17810.2000,7636.3000,0.6597,5783.2955,4.4000,1.0000,3957.8222,4.5000,1.0000,9741.1177,0.0000,0.0000,21768.0222,19663.2045,-2104.8177,7.7440,0.4467,13147.4000,0.0000,13147.4000,0.3409,3553.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3553.3514,0.0000,0.0000,0.0000,9594.0486,9594.0486,6.7473,-0.9800,9309.5000,0.0000,9309.5000,0.2414,2115.7955,4.4000,1.0000,0.0000,0.0000,0.0000,2115.7955,0.0000,0.0000,0.0000,7193.7045,7193.7045,5.9999,-1.2974,368.5000,0.0000,368.5000,0.0096,99.5946,3.7000,1.0000,0.0000,0.0000,0.0000,99.5946,0.0000,0.0000,0.0000,268.9054,268.9054,5.9720,18.0128,0.0000,7384.6000,-7384.6000,0.1915,0.0000,0.0000,0.0000,1507.0612,4.9000,1.0000,1507.0612,0.0000,0.0000,8891.6612,0.0000,-8891.6612,6.8958,-0.4015,8511.6000,0.0000,8511.6000,0.2207,2300.4324,3.7000,1.0000,0.0000,0.0000,0.0000,2300.4324,0.0000,0.0000,0.0000,6211.1676,6211.1676,6.4160,10.7120,8.5640,2.8629,42943.7869,2.4955,482.1000,4.8210,2.5917,0.0962,0.6329,10.7120,7.0224,8.8672,-4.4391,-35513.1502,2.4955,858.8170,8.5882,2.4955,0.0000,1.9867,7.0224,7.5254,7.2739,0.6915,4840.7105,2.4955,1053.8269,10.5383,2.4955,0.0000,2.5938,2.4955,2.9106,1.6637,0.0000,5.2133,8.1239,31588.7000,12271.3473,12271.3473
6767.0000,7.4678,7.1730,26352.3000,16025.2000,10327.1000,0.6832,5989.1591,4.4000,1.0000,3561.1556,4.5000,1.0000,9550.3146,0.0000,0.0000,19586.3556,20363.1409,776.7854,7.3795,0.0822,13147.4000,0.0000,13147.4000,0.3409,3553.3514,3.7000,1.0000,0.0000,0.0000,0.0000,3553.3514,0.0000,0.0000,0.0000,9594.0486,9594.0486,6.2894,-1.4379,9130.7000,0.0000,9130.7000,0.2367,2075.1591,4.4000,1.0000,0.0000,0.0000,0.0000,2075.1591,0.0000,0.0000,0.0000,7055.5409,7055.5409,5.4877,-1.8096,374.9000,0.0000,374.9000,0.0097,101.3243,3.7000,1.0000,0.0000,0.0000,0.0000,101.3243,0.0000,0.0000,0.0000,273.5757,273.5757,5.4566,17.4974,0.0000,4906.3000,-4906.3000,0.1272,0.0000,0.0000,0.0000,1001.2857,4.9000,1.0000,1001.2857,0.0000,0.0000,5907.5857,0.0000,-5907.5857,6.1279,-1.1694,4760.5000,0.0000,4760.5000,0.1234,1286.6216,3.7000,1.0000,0.0000,0.0000,0.0000,1286.6216,0.0000,0.0000,0.0000,3473.8784,3473.8784,6.3213,10.6513,8.4863,2.8856,43284.0025,2.2818,483.7628,4.8376,2.5917,0.3099,0.6329,10.6513,7.0601,8.8557,-3.9507,-31605.9146,2.2818,785.6586,7.8566,2.2818,0.0000,1.5187,7.0601,7.4678,7.2639,0.5126,3588.1553,2.2818,964.0008,9.6400,2.2818,0.0000,1.9828,2.2818,2.2829,1.5212,0.0000,4.1343,6.4172,32834.3000,15266.2433,15266.2433
6768.0000,7.4158,6.9019,25212.2000,14879.9000,10332.3000,0.6537,5730.0455,4.4000,1.0000,3306.6444,4.5000,1.0000,9036.6899,0.0000,0.0000,18186.5444,19482.1545,1295.6101,7.2515,-0.0458,13147.6000,0.0000,13147.6000,0.3409,3553.4054,3.7000,1.0000,0.0000,0.0000,0.0000,3553.4054,0.0000,0.0000,0.0000,9594.1946,9594.1946,6.0351,-1.6922,8990.8000,0.0000,8990.8000,0.2331,2043.3636,4.4000,1.0000,0.0000,0.0000,0.0000,2043.3636,0.0000,0.0000,0.0000,6947.4364,6947.4364,5.1542,-2.1431,409.8000,0.0000,409.8000,0.0106,110.7568,3.7000,1.0000,0.0000,0.0000,0.0000,110.7568,0.0000,0.0000,0.0000,299.0432,299.0432,5.1163,17.1571,0.0000,3341.5000,-3341.5000,0.0866,0.0000,0.0000,0.0000,681.9388,4.9000,1.0000,681.9388,0.0000,0.0000,4023.4388,0.0000,-4023.4388,5.6264,-1.6708,1478.4000,0.0000,1478.4000,0.0383,399.5676,3.7000,1.0000,0.0000,0.0000,0.0000,399.5676,0.0000,0.0000,0.0000,1078.8324,1078.8324,6.5306,10.4234,8.4770,2.5942,38912.8844,2.0449,483.9613,4.8396,2.5917,0.5468,0.6329,10.4234,7.1289,8.7761,-3.2481,-25984.4422,2.0449,706.5596,7.0656,2.0449,0.0000,1.0930,7.1289,7.4158,7.2723,0.3233,2263.2359,2.0449,863.5826,8.6358,2.0449,0.0000,1.4271,2.0449,1.6964,1.3632,0.0000,3.1530,4.8494,31017.4000,15191.6780,15191.6780
6769.0000,7.4317,6.3309,25395.5000,13768.7000,11626.8000,0.6584,5771.7045,4.4000,1.0000,3059.7111,4.5000,1.0000,8831.4157,0.0000,0.0000,16828.4111,19623.7955,2795.3843,7.0727,-0.2246,13167.4000,0.0000,13167.4000,0.3414,3558.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3558.7568,0.0000,0.0000,0.0000,9608.6432,9608.6432,5.8390,-1.8883,9370.9000,0.0000,9370.9000,0.2430,2129.7500,4.4000,1.0000,0.0000,0.0000,0.0000,2129.7500,0.0000,0.0000,0.0000,7241.1500,7241.1500,4.9093,-2.3880,416.9000,0.0000,416.9000,0.0108,112.6757,3.7000,1.0000,0.0000,0.0000,0.0000,112.6757,0.0000,0.0000,0.0000,304.2243,304.2243,4.8702,16.9110,0.0000,2717.0000,-2717.0000,0.0704,0.0000,0.0000,0.0000,554.4898,4.9000,1.0000,554.4898,0.0000,0.0000,3271.4898,0.0000,-3271.4898,5.2902,-2.0070,854.0000,0.0000,854.0000,0.0221,230.8108,3.7000,1.0000,0.0000,0.0000,0.0000,230.8108,0.0000,0.0000,0.0000,623.1892,623.1892,6.3749,10.4833,8.4291,2.7379,41067.9699,2.0192,484.9913,4.8499,2.5917,0.5724,0.6329,10.4833,7.0733,8.7783,-3.3198,-26558.0371,2.0192,697.6436,6.9764,2.0192,0.0000,1.0525,7.0733,7.4317,7.2525,0.3987,2791.1685,2.0192,853.5317,8.5353,2.0192,0.0000,1.3741,2.0192,1.6395,1.3462,0.0000,3.0595,4.6990,32719.0000,17301.1013,17301.1013
6770.0000,7.4592,5.6497,25956.6000,12567.6000,13389.0000,0.6730,5899.2273,4.4000,1.0000,2792.8000,4.5000,1.0000,8692.0273,0.0000,0.0000,15360.4000,20057.3727,4696.9727,6.8768,-0.4205,13165.6000,0.0000,13165.6000,0.3413,3558.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3558.2703,0.0000,0.0000,0.0000,9607.3297,9607.3297,5.6855,-2.0418,11546.0000,0.0000,11546.0000,0.2994,2624.0909,4.4000,1.0000,0.0000,0.0000,0.0000,2624.0909,0.0000,0.0000,0.0000,8921.9091,8921.9091,4.5791,-2.7182,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,4.5419,16.5827,0.0000,2298.6000,-2298.6000,0.0596,0.0000,0.0000,0.0000,469.1020,4.9000,1.0000,469.1020,0.0000,0.0000,2767.7020,0.0000,-2767.7020,4.8851,-2.4122,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,5.9815,10.7041,8.3428,3.1472,47208.1683,2.0909,486.8527,4.8685,2.5917,0.5008,0.6329,10.7041,6.9772,8.8407,-3.7569,-30055.4070,2.0909,720.3991,7.2040,2.0909,0.0000,1.1685,6.9772,7.4592,7.2182,0.5553,3886.7590,2.0909,885.1705,8.8517,2.0909,0.0000,1.5255,2.0909,1.8017,1.3939,0.0000,3.3269,5.1286,36598.2000,21039.5203,21039.5203
6771.0000,7.4422,5.0998,26395.0000,11629.2000,14765.8000,0.6843,5998.8636,4.4000,1.0000,2584.2667,4.5000,1.0000,8583.1303,0.0000,0.0000,14213.4667,20396.1364,6182.6697,6.6778,-0.6195,13158.8000,0.0000,13158.8000,0.3412,3556.4324,3.7000,1.0000,0.0000,0.0000,0.0000,3556.4324,0.0000,0.0000,0.0000,9602.3676,9602.3676,5.4905,-2.2367,11651.3000,0.0000,11651.3000,0.3021,2648.0227,4.4000,1.0000,0.0000,0.0000,0.0000,2648.0227,0.0000,0.0000,0.0000,9003.2773,9003.2773,4.3774,-2.9199,416.2000,0.0000,416.2000,0.0108,112.4865,3.7000,1.0000,0.0000,0.0000,0.0000,112.4865,0.0000,0.0000,0.0000,303.7135,303.7135,4.3398,16.3806,0.0000,1914.8000,-1914.8000,0.0496,0.0000,0.0000,0.0000,390.7755,4.9000,1.0000,390.7755,0.0000,0.0000,2305.5755,0.0000,-2305.5755,4.6249,-2.6724,384.6000,0.0000,384.6000,0.0100,103.9459,3.7000,1.0000,0.0000,0.0000,0.0000,103.9459,0.0000,0.0000,0.0000,280.6541,280.6541,5.7725,10.7841,8.2783,3.3398,50096.8311,2.0970,488.2516,4.8825,2.5917,0.4947,0.6329,10.7841,6.9617,8.8729,-3.8645,-30915.8004,2.0970,721.4878,7.2149,2.0970,0.0000,1.1788,6.9617,7.4422,7.2019,0.5552,3886.0759,2.0970,888.4212,8.8842,2.0970,0.0000,1.5390,2.0970,1.8160,1.3980,0.0000,3.3507,5.1667,38461.9000,23067.1066,23067.1066
6772.0000,7.2660,8.3749,20170.9000,14582.8000,5588.1000,0.5230,4584.2955,4.4000,1.0000,3240.6222,4.5000,1.0000,7824.9177,0.0000,0.0000,17823.4222,15586.6045,-2236.8177,7.5820,0.2847,13158.9000,0.0000,13158.9000,0.3412,3556.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3556.4595,0.0000,0.0000,0.0000,9602.4405,9602.4405,6.2253,-1.5019,10926.5000,0.0000,10926.5000,0.2833,2483.2955,4.4000,1.0000,0.0000,0.0000,0.0000,2483.2955,0.0000,0.0000,0.0000,8443.2045,8443.2045,5.0324,-2.2649,412.3000,0.0000,412.3000,0.0107,111.4324,3.7000,1.0000,0.0000,0.0000,0.0000,111.4324,0.0000,0.0000,0.0000,300.8676,300.8676,4.9899,17.0308,0.0000,1663.4000,-1663.4000,0.0431,0.0000,0.0000,0.0000,339.4694,4.9000,1.0000,339.4694,0.0000,0.0000,2002.8694,0.0000,-2002.8694,5.2729,-2.0244,854.3000,0.0000,854.3000,0.0221,230.8919,3.7000,1.0000,0.0000,0.0000,0.0000,230.8919,0.0000,0.0000,0.0000,623.4081,623.4081,6.6305,10.1370,8.3838,2.3368,35051.2674,1.8351,485.9680,4.8597,2.5917,0.7566,0.6329,10.1370,7.2677,8.7023,-2.5386,-20309.1051,1.8351,636.1460,6.3615,1.8351,0.0000,0.7900,7.2677,7.2660,7.2668,-0.0017,-11.9286,1.8351,775.1846,7.7518,1.8351,0.0000,1.0314,1.8351,1.2660,1.2234,0.0000,2.4542,3.7202,29276.7000,14730.2337,14730.2337
