Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6773.0000,7.1367,14.0620,13474.5000,19657.0000,-6182.5000,0.5096,3062.3864,4.4000,1.0000,4368.2222,4.5000,1.0000,7430.6086,0.0000,0.0000,24025.2222,10412.1136,-13613.1086,9.0117,1.7144,13159.3000,0.0000,13159.3000,0.3412,3556.5676,3.7000,1.0000,0.0000,0.0000,0.0000,3556.5676,0.0000,0.0000,0.0000,9602.7324,9602.7324,7.6891,-0.0382,8844.6000,0.0000,8844.6000,0.2293,2010.1364,4.4000,1.0000,0.0000,0.0000,0.0000,2010.1364,0.0000,0.0000,0.0000,6834.4636,6834.4636,6.7478,-0.5495,543.6000,0.0000,543.6000,0.0141,146.9189,3.7000,1.0000,0.0000,0.0000,0.0000,146.9189,0.0000,0.0000,0.0000,396.6811,396.6811,6.6931,18.7339,0.0000,1743.1000,-1743.1000,0.0452,0.0000,0.0000,0.0000,355.7347,4.9000,1.0000,355.7347,0.0000,0.0000,2098.8347,0.0000,-2098.8347,6.9822,-0.3151,4455.9000,0.0000,4455.9000,0.1155,1204.2973,3.7000,1.0000,0.0000,0.0000,0.0000,1204.2973,0.0000,0.0000,0.0000,3251.6027,3251.6027,7.3827,9.6343,8.5085,1.5005,22506.9875,1.8824,483.2876,4.8329,2.5917,0.7093,0.6329,9.6343,7.5254,8.5798,-1.9139,-15311.4488,1.8824,656.1002,6.5610,1.8824,0.0000,0.8527,7.5254,7.1367,7.3311,-0.4031,-2822.0020,1.8824,792.8770,7.9288,1.8824,0.0000,1.1133,1.8824,1.3562,1.2550,0.0000,2.5989,3.9550,19077.8000,4373.5366,4373.5366
6774.0000,7.0362,17.7542,13972.8000,71778.1000,-57805.3000,1.8610,3175.6364,4.4000,1.0000,15950.6889,4.5000,1.0000,19126.3253,0.0000,0.0000,87728.7889,10797.1636,-76931.6253,11.8936,4.5963,13159.8000,0.0000,13159.8000,0.3412,3556.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3556.7027,0.0000,0.0000,0.0000,9603.0973,9603.0973,11.2873,3.5600,3069.5000,0.0000,3069.5000,0.0796,697.6136,4.4000,1.0000,0.0000,0.0000,0.0000,697.6136,0.0000,0.0000,0.0000,2371.8864,2371.8864,11.1375,3.8402,496.2000,0.0000,496.2000,0.0129,134.1081,3.7000,1.0000,0.0000,0.0000,0.0000,134.1081,0.0000,0.0000,0.0000,362.0919,362.0919,11.1147,23.1555,0.0000,2135.8000,-2135.8000,0.0554,0.0000,0.0000,0.0000,435.8776,4.9000,1.0000,435.8776,0.0000,0.0000,2571.6776,0.0000,-2571.6776,11.2770,3.9797,14947.5000,0.0000,14947.5000,0.3875,4039.8649,3.7000,1.0000,0.0000,0.0000,0.0000,4039.8649,0.0000,0.0000,0.0000,10907.6351,10907.6351,10.5883,7.7444,9.1664,-3.0029,-45042.7833,4.1063,743.8421,7.4384,4.1063,0.0000,2.5172,7.7444,8.4222,8.0833,1.3419,10735.0732,4.1063,1463.1391,14.6314,4.1063,0.0000,8.8512,8.4222,7.0362,7.7292,-3.1358,-21950.8821,4.1063,1698.8575,16.9886,4.1063,0.0000,11.5559,4.1063,11.3044,2.7375,0.0000,22.9243,34.2287,-28268.1000,-56258.5921,-56258.5921
6775.0000,7.3799,19.4599,2172.7000,118086.8000,-115914.1000,3.0616,493.7955,4.4000,1.0000,26241.5111,4.5000,1.0000,26735.3066,0.0000,0.0000,144328.3111,1678.9045,-142649.4066,13.2670,5.9697,22359.2000,0.0000,22359.2000,0.5797,6043.0270,3.7000,1.0000,0.0000,0.0000,0.0000,6043.0270,0.0000,0.0000,0.0000,16316.1730,16316.1730,12.5936,4.8664,2010.8000,0.0000,2010.8000,0.0521,457.0000,4.4000,1.0000,0.0000,0.0000,0.0000,457.0000,0.0000,0.0000,0.0000,1553.8000,1553.8000,12.5295,5.2322,1006.6000,0.0000,1006.6000,0.0261,272.0541,3.7000,1.0000,0.0000,0.0000,0.0000,272.0541,0.0000,0.0000,0.0000,734.5459,734.5459,12.4992,24.5400,0.0000,2188.0000,-2188.0000,0.0567,0.0000,0.0000,0.0000,446.5306,4.9000,1.0000,446.5306,0.0000,0.0000,2634.5306,0.0000,-2634.5306,12.6079,5.3106,15887.0000,0.0000,15887.0000,0.4119,4293.7838,3.7000,1.0000,0.0000,0.0000,0.0000,4293.7838,0.0000,0.0000,0.0000,11593.2162,11593.2162,12.1295,7.7026,9.9160,-7.1511,-107266.8761,6.2823,1101.4292,11.0143,6.2823,0.0000,9.0140,7.7026,8.1687,7.9356,1.4117,11293.6086,6.2823,2253.2805,22.5328,6.2823,0.0000,31.6955,8.1687,7.3799,7.7743,-2.7304,-19112.9346,6.2823,2593.8489,25.9385,6.2823,0.0000,41.3810,6.2823,36.2593,4.1882,0.0000,82.0904,118.3497,-76838.5000,-115086.2020,-115086.2020
6776.0000,7.4757,19.6914,116.2000,136547.9000,-136431.7000,3.5403,26.4091,4.4000,1.0000,30343.9778,4.5000,1.0000,30370.3869,0.0000,0.0000,166891.8778,89.7909,-166802.0869,13.3518,6.0545,27271.1000,0.0000,27271.1000,0.7071,7370.5676,3.7000,1.0000,0.0000,0.0000,0.0000,7370.5676,0.0000,0.0000,0.0000,19900.5324,19900.5324,12.6507,24.6915,0.0000,6563.2000,-6563.2000,0.1702,0.0000,0.0000,0.0000,1339.4286,4.9000,1.0000,1339.4286,0.0000,0.0000,7902.6286,0.0000,-7902.6286,12.9291,5.6318,1695.3000,0.0000,1695.3000,0.0440,458.1892,3.7000,1.0000,0.0000,0.0000,0.0000,458.1892,0.0000,0.0000,0.0000,1237.1108,1237.1108,12.8855,24.9264,0.0000,1906.9000,-1906.9000,0.0494,0.0000,0.0000,0.0000,389.1633,4.9000,1.0000,389.1633,0.0000,0.0000,2296.0633,0.0000,-2296.0633,12.9664,5.6691,15260.7000,0.0000,15260.7000,0.3957,4124.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4124.5135,0.0000,0.0000,0.0000,11136.1865,11136.1865,12.5741,8.1052,10.3397,-8.4571,-126857.1389,7.3598,1266.9569,12.6696,7.3598,0.0000,14.4932,8.1052,8.0478,8.0765,-0.2039,-1631.4407,7.3598,2623.2006,26.2320,7.3598,0.0000,50.9617,8.0478,7.4757,7.7618,-2.3198,-16238.3694,7.3598,3040.4482,30.4045,7.3598,0.0000,66.5346,7.3598,56.0426,4.9065,0.0000,131.9894,188.0320,-100674.7000,-144726.9490,-144726.9490
6777.0000,7.5175,19.7397,0.0000,150326.8000,-150326.8000,3.8975,0.0000,0.0000,0.0000,33405.9556,4.5000,1.0000,33405.9556,0.0000,0.0000,183732.7556,0.0000,-183732.7556,13.4912,6.1939,31003.6000,0.0000,31003.6000,0.8038,8379.3514,3.7000,1.0000,0.0000,0.0000,0.0000,8379.3514,0.0000,0.0000,0.0000,22624.2486,22624.2486,12.7556,24.7964,0.0000,6441.6000,-6441.6000,0.1670,0.0000,0.0000,0.0000,1314.6122,4.9000,1.0000,1314.6122,0.0000,0.0000,7756.2122,0.0000,-7756.2122,13.0078,5.7105,1831.6000,0.0000,1831.6000,0.0475,495.0270,3.7000,1.0000,0.0000,0.0000,0.0000,495.0270,0.0000,0.0000,0.0000,1336.5730,1336.5730,12.9644,25.0052,0.0000,2060.2000,-2060.2000,0.0534,0.0000,0.0000,0.0000,420.4490,4.9000,1.0000,420.4490,0.0000,0.0000,2480.6490,0.0000,-2480.6490,13.0450,5.7477,13381.6000,0.0000,13381.6000,0.3469,3616.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3616.6486,0.0000,0.0000,0.0000,9764.9514,9764.9514,12.7275,8.4380,10.5828,-8.7954,-131931.7444,7.9743,1358.4818,13.5848,7.9743,0.0000,18.4349,8.4380,8.0582,8.2481,-1.4603,-11682.2506,7.9743,2820.5695,28.2057,7.9743,0.0000,64.8216,8.0582,7.5175,7.7878,-2.3757,-16629.8488,7.9743,3290.4495,32.9045,7.9743,0.0000,84.6299,7.9743,69.8935,5.3162,0.0000,167.8863,237.7799,-112611.8000,-160243.8438,-160243.8438
6778.0000,7.5537,19.7759,0.0000,156022.0000,-156022.0000,4.0452,0.0000,0.0000,0.0000,34671.5556,4.5000,1.0000,34671.5556,0.0000,0.0000,190693.5556,0.0000,-190693.5556,13.4644,6.1671,36599.6000,0.0000,36599.6000,0.9489,9891.7838,3.7000,1.0000,0.0000,0.0000,0.0000,9891.7838,0.0000,0.0000,0.0000,26707.8162,26707.8162,12.6366,24.6774,0.0000,6037.4000,-6037.4000,0.1565,0.0000,0.0000,0.0000,1232.1224,4.9000,1.0000,1232.1224,0.0000,0.0000,7269.5224,0.0000,-7269.5224,12.8619,5.5646,1879.5000,0.0000,1879.5000,0.0487,507.9730,3.7000,1.0000,0.0000,0.0000,0.0000,507.9730,0.0000,0.0000,0.0000,1371.5270,1371.5270,12.8194,24.8602,0.0000,2413.9000,-2413.9000,0.0626,0.0000,0.0000,0.0000,492.6327,4.9000,1.0000,492.6327,0.0000,0.0000,2906.5327,0.0000,-2906.5327,12.9095,5.6122,12128.9000,0.0000,12128.9000,0.3145,3278.0811,3.7000,1.0000,0.0000,0.0000,0.0000,3278.0811,0.0000,0.0000,0.0000,8850.8189,8850.8189,12.6351,8.7166,10.6759,-8.4280,-126419.7948,8.3646,1419.3011,14.1930,8.3646,0.0000,21.2764,8.7166,8.1140,8.4153,-2.4300,-19440.2726,8.3646,2936.7167,29.3672,8.3646,0.0000,74.8131,8.1140,7.5537,7.8338,-2.5828,-18079.3811,8.3646,3444.3906,34.4439,8.3646,0.0000,97.6746,8.3646,79.7326,5.5764,0.0000,193.7641,273.4966,-113865.3000,-163939.4485,-163939.4485
6779.0000,7.6148,19.8370,0.0000,173636.4000,-173636.4000,4.5018,0.0000,0.0000,0.0000,38585.8667,4.5000,1.0000,38585.8667,0.0000,0.0000,212222.2667,0.0000,-212222.2667,13.6247,6.3274,38462.1000,0.0000,38462.1000,0.9972,10395.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10395.1622,0.0000,0.0000,0.0000,28066.9378,28066.9378,12.8299,24.8707,0.0000,8488.9000,-8488.9000,0.2201,0.0000,0.0000,0.0000,1732.4286,4.9000,1.0000,1732.4286,0.0000,0.0000,10221.3286,0.0000,-10221.3286,13.1194,5.8221,2217.6000,0.0000,2217.6000,0.0575,599.3514,3.7000,1.0000,0.0000,0.0000,0.0000,599.3514,0.0000,0.0000,0.0000,1618.2486,1618.2486,13.0735,25.1144,0.0000,2826.0000,-2826.0000,0.0733,0.0000,0.0000,0.0000,576.7347,4.9000,1.0000,576.7347,0.0000,0.0000,3402.7347,0.0000,-3402.7347,13.1699,5.8726,9780.0000,0.0000,9780.0000,0.2536,2643.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2643.2432,0.0000,0.0000,0.0000,7136.7568,7136.7568,12.9678,8.8946,10.9312,-9.5888,-143832.5753,9.1552,1536.6086,15.3661,9.1552,0.0000,27.8978,8.8946,8.2029,8.5487,-3.0528,-24422.5661,9.1552,3195.3444,31.9534,9.1552,0.0000,98.0957,8.2029,7.6148,7.9088,-2.9670,-20769.2453,9.1552,3757.3231,37.5732,9.1552,0.0000,128.0719,9.1552,102.2886,6.1035,0.0000,254.0654,356.3540,-134491.6000,-189024.3867,-189024.3867
6780.0000,7.6603,19.8825,0.0000,183757.4000,-183757.4000,4.7643,0.0000,0.0000,0.0000,40834.9778,4.5000,1.0000,40834.9778,0.0000,0.0000,224592.3778,0.0000,-224592.3778,13.8432,6.5459,33335.1000,0.0000,33335.1000,0.8643,9009.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9009.4865,0.0000,0.0000,0.0000,24325.6135,24325.6135,13.1735,25.2144,0.0000,11257.4000,-11257.4000,0.2919,0.0000,0.0000,0.0000,2297.4286,4.9000,1.0000,2297.4286,0.0000,0.0000,13554.8286,0.0000,-13554.8286,13.5467,6.2494,2645.7000,0.0000,2645.7000,0.0686,715.0541,3.7000,1.0000,0.0000,0.0000,0.0000,715.0541,0.0000,0.0000,0.0000,1930.6459,1930.6459,13.4935,25.5344,0.0000,2641.7000,-2641.7000,0.0685,0.0000,0.0000,0.0000,539.1224,4.9000,1.0000,539.1224,0.0000,0.0000,3180.8224,0.0000,-3180.8224,13.5811,6.2838,8527.3000,0.0000,8527.3000,0.2211,2304.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2304.6757,0.0000,0.0000,0.0000,6222.6243,6222.6243,13.4098,8.9937,11.2018,-10.6942,-160413.7428,9.4179,1562.6071,15.6261,9.4179,0.0000,30.3684,8.9937,8.2656,8.6297,-3.3060,-26447.8353,9.4179,3275.2669,32.7527,9.4179,0.0000,106.7829,8.2656,7.6603,7.9630,-3.1411,-21987.5668,9.4179,3855.7757,38.5578,9.4179,0.0000,139.4137,9.4179,110.5939,6.2786,0.0000,276.5650,387.1589,-153148.4000,-208849.1450,-208849.1450
6781.0000,7.7225,19.9447,0.0000,193269.1000,-193269.1000,5.0109,0.0000,0.0000,0.0000,42948.6889,4.5000,1.0000,42948.6889,0.0000,0.0000,236217.7889,0.0000,-236217.7889,13.8528,6.5555,38462.6000,0.0000,38462.6000,0.9972,10395.2973,3.7000,1.0000,0.0000,0.0000,0.0000,10395.2973,0.0000,0.0000,0.0000,28067.3027,28067.3027,13.1244,25.1652,0.0000,12278.4000,-12278.4000,0.3183,0.0000,0.0000,0.0000,2505.7959,4.9000,1.0000,2505.7959,0.0000,0.0000,14784.1959,0.0000,-14784.1959,13.5081,6.2108,2526.7000,0.0000,2526.7000,0.0655,682.8919,3.7000,1.0000,0.0000,0.0000,0.0000,682.8919,0.0000,0.0000,0.0000,1843.8081,1843.8081,13.4602,25.5010,0.0000,2760.8000,-2760.8000,0.0716,0.0000,0.0000,0.0000,563.4286,4.9000,1.0000,563.4286,0.0000,0.0000,3324.2286,0.0000,-3324.2286,13.5465,6.2492,7587.7000,0.0000,7587.7000,0.1967,2050.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2050.7297,0.0000,0.0000,0.0000,5536.9703,5536.9703,13.4028,9.2466,11.3247,-10.6767,-160150.5301,9.9903,1648.9781,16.4898,9.9903,0.0000,36.2500,9.2466,8.3571,8.8018,-4.2844,-34275.5507,9.9903,3448.0448,34.4804,9.9903,0.0000,127.4640,8.3571,7.7225,8.0398,-3.4932,-24452.0515,9.9903,4076.1464,40.7615,9.9903,0.0000,166.4145,9.9903,130.1665,6.6602,0.0000,330.1285,460.2950,-159731.3000,-218878.1323,-218878.1323
6782.0000,7.7673,19.9896,0.0000,201558.2000,-201558.2000,5.2258,0.0000,0.0000,0.0000,44790.7111,4.5000,1.0000,44790.7111,0.0000,0.0000,246348.9111,0.0000,-246348.9111,14.0851,6.7878,36597.8000,0.0000,36597.8000,0.9489,9891.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9891.2973,0.0000,0.0000,0.0000,26706.5027,26706.5027,13.4002,25.4410,0.0000,10641.7000,-10641.7000,0.2759,0.0000,0.0000,0.0000,2171.7755,4.9000,1.0000,2171.7755,0.0000,0.0000,12813.4755,0.0000,-12813.4755,13.7288,6.4315,1677.1000,0.0000,1677.1000,0.0435,453.2703,3.7000,1.0000,0.0000,0.0000,0.0000,453.2703,0.0000,0.0000,0.0000,1223.8297,1223.8297,13.6974,25.7382,0.0000,2833.0000,-2833.0000,0.0735,0.0000,0.0000,0.0000,578.1633,4.9000,1.0000,578.1633,0.0000,0.0000,3411.1633,0.0000,-3411.1633,13.7849,6.4876,6648.2000,0.0000,6648.2000,0.1724,1796.8108,3.7000,1.0000,0.0000,0.0000,0.0000,1796.8108,0.0000,0.0000,0.0000,4851.3892,4851.3892,13.6604,9.3347,11.4976,-11.2450,-168674.4331,10.1098,1656.5332,16.5653,10.1098,0.0000,37.5655,9.3347,8.4245,8.8796,-4.4367,-35493.4675,10.1098,3477.3219,34.7732,10.1098,0.0000,132.0898,8.4245,7.7673,8.0959,-3.6606,-25623.9277,10.1098,4114.5533,41.1455,10.1098,0.0000,172.4539,10.1098,134.5100,6.7398,0.0000,342.1092,476.6192,-170109.8000,-229791.8283,-229791.8283
6783.0000,7.8152,20.0374,0.0000,207599.6000,-207599.6000,5.3824,0.0000,0.0000,0.0000,46133.2444,4.5000,1.0000,46133.2444,0.0000,0.0000,253732.8444,0.0000,-253732.8444,14.1699,6.8726,34733.8000,0.0000,34733.8000,0.9005,9387.5135,3.7000,1.0000,0.0000,0.0000,0.0000,9387.5135,0.0000,0.0000,0.0000,25346.2865,25346.2865,13.5351,25.5759,0.0000,11666.9000,-11666.9000,0.3025,0.0000,0.0000,0.0000,2381.0000,4.9000,1.0000,2381.0000,0.0000,0.0000,14047.9000,0.0000,-14047.9000,13.8869,6.5896,1621.3000,0.0000,1621.3000,0.0420,438.1892,3.7000,1.0000,0.0000,0.0000,0.0000,438.1892,0.0000,0.0000,0.0000,1183.1108,1183.1108,13.8573,25.8981,0.0000,2980.4000,-2980.4000,0.0773,0.0000,0.0000,0.0000,608.2449,4.9000,1.0000,608.2449,0.0000,0.0000,3588.6449,0.0000,-3588.6449,13.9471,6.6498,7587.7000,0.0000,7587.7000,0.1967,2050.7297,3.7000,1.0000,0.0000,0.0000,0.0000,2050.7297,0.0000,0.0000,0.0000,5536.9703,5536.9703,13.8085,9.4656,11.6370,-11.5603,-173404.6439,10.3522,1686.3077,16.8631,10.3522,0.0000,40.3333,9.4656,8.4928,8.9792,-4.8550,-38839.8833,10.3522,3545.1304,35.4513,10.3522,0.0000,141.8220,8.4928,7.8152,8.1540,-3.8655,-27058.4946,10.3522,4202.3210,42.0232,10.3522,0.0000,185.1600,10.3522,143.6111,6.9015,0.0000,367.3153,510.9263,-178304.1000,-239303.0218,-239303.0218
6784.0000,7.8484,20.0706,0.0000,207651.4000,-207651.4000,5.3837,0.0000,0.0000,0.0000,46144.7556,4.5000,1.0000,46144.7556,0.0000,0.0000,253796.1556,0.0000,-253796.1556,14.2099,6.9126,29599.1000,0.0000,29599.1000,0.7674,7999.7568,3.7000,1.0000,0.0000,0.0000,0.0000,7999.7568,0.0000,0.0000,0.0000,21599.3432,21599.3432,13.6685,25.7093,0.0000,14516.6000,-14516.6000,0.3764,0.0000,0.0000,0.0000,2962.5714,4.9000,1.0000,2962.5714,0.0000,0.0000,17479.1714,0.0000,-17479.1714,14.1066,6.8093,2082.2000,0.0000,2082.2000,0.0540,562.7568,3.7000,1.0000,0.0000,0.0000,0.0000,562.7568,0.0000,0.0000,0.0000,1519.4432,1519.4432,14.0685,26.1094,0.0000,3279.8000,-3279.8000,0.0850,0.0000,0.0000,0.0000,669.3469,4.9000,1.0000,669.3469,0.0000,0.0000,3949.1469,0.0000,-3949.1469,14.1675,6.8702,8840.5000,0.0000,8840.5000,0.2292,2389.3243,3.7000,1.0000,0.0000,0.0000,0.0000,2389.3243,0.0000,0.0000,0.0000,6451.1757,6451.1757,14.0058,9.5341,11.7700,-11.8934,-178401.7258,10.3436,1675.5114,16.7551,10.3436,0.0000,40.2333,9.5341,8.5403,9.0372,-4.9561,-39648.4956,10.3436,3533.1828,35.3318,10.3436,0.0000,141.4705,8.5403,7.8484,8.1943,-3.9435,-27604.2903,10.3436,4191.3110,41.9131,10.3436,0.0000,184.7011,10.3436,143.2832,6.8958,0.0000,366.4049,509.6881,-184926.0000,-245654.5118,-245654.5118
6785.0000,7.8875,20.1098,0.0000,220273.0000,-220273.0000,5.7110,0.0000,0.0000,0.0000,48949.5556,4.5000,1.0000,48949.5556,0.0000,0.0000,269222.5556,0.0000,-269222.5556,14.5102,7.2129,19341.6000,0.0000,19341.6000,0.5015,5227.4595,3.7000,1.0000,0.0000,0.0000,0.0000,5227.4595,0.0000,0.0000,0.0000,14114.1405,14114.1405,14.1630,26.2038,0.0000,14964.5000,-14964.5000,0.3880,0.0000,0.0000,0.0000,3053.9796,4.9000,1.0000,3053.9796,0.0000,0.0000,18018.4796,0.0000,-18018.4796,14.6063,7.3090,1334.7000,0.0000,1334.7000,0.0346,360.7297,3.7000,1.0000,0.0000,0.0000,0.0000,360.7297,0.0000,0.0000,0.0000,973.9703,973.9703,14.5823,26.6231,0.0000,3437.7000,-3437.7000,0.0891,0.0000,0.0000,0.0000,701.5714,4.9000,1.0000,701.5714,0.0000,0.0000,4139.2714,0.0000,-4139.2714,14.6841,7.3868,11659.1000,0.0000,11659.1000,0.3023,3151.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3151.1081,0.0000,0.0000,0.0000,8507.9919,8507.9919,14.4748,9.5991,12.0370,-13.2138,-198206.5404,10.5397,1688.2487,16.8825,10.5397,0.0000,42.5646,9.5991,8.5910,9.0951,-5.1224,-40979.2045,10.5397,3591.0088,35.9101,10.5397,0.0000,149.6679,8.5910,7.8875,8.2393,-4.0855,-28598.4590,10.5397,4262.2105,42.6221,10.5397,0.0000,195.4035,10.5397,150.9138,7.0265,0.0000,387.6360,538.5498,-206339.8000,-267784.2039,-267784.2039
6786.0000,7.6880,19.9103,0.0000,129847.8000,-129847.8000,3.3665,0.0000,0.0000,0.0000,28855.0667,4.5000,1.0000,28855.0667,0.0000,0.0000,158702.8667,0.0000,-158702.8667,14.1149,6.8176,15913.4000,0.0000,15913.4000,0.4126,4300.9189,3.7000,1.0000,0.0000,0.0000,0.0000,4300.9189,0.0000,0.0000,0.0000,11612.4811,11612.4811,13.6447,25.6855,0.0000,184.8000,-184.8000,0.0048,0.0000,0.0000,0.0000,37.7143,4.9000,1.0000,37.7143,0.0000,0.0000,222.5143,0.0000,-222.5143,13.6537,6.3564,1104.0000,0.0000,1104.0000,0.0286,298.3784,3.7000,1.0000,0.0000,0.0000,0.0000,298.3784,0.0000,0.0000,0.0000,805.6216,805.6216,13.6210,25.6619,0.0000,3879.0000,-3879.0000,0.1006,0.0000,0.0000,0.0000,791.6327,4.9000,1.0000,791.6327,0.0000,0.0000,4670.6327,0.0000,-4670.6327,13.8102,6.5129,13694.8000,0.0000,13694.8000,0.3551,3701.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3701.2973,0.0000,0.0000,0.0000,9993.5027,9993.5027,13.4055,9.1531,11.2793,-7.0005,-105007.1591,6.4023,1058.7755,10.5878,6.4023,0.0000,9.5404,9.1531,8.3556,8.7543,-2.4615,-19692.2979,6.4023,2214.2987,22.1430,6.4023,0.0000,33.5465,8.3556,7.6880,8.0218,-2.3550,-16484.9512,6.4023,2614.2765,26.1428,6.4023,0.0000,43.7977,6.4023,38.1946,4.2682,0.0000,86.8847,125.0793,-103199.4000,-141184.4082,-141184.4082
6787.0000,7.6377,19.8599,0.0000,125669.9000,-125669.9000,3.2582,0.0000,0.0000,0.0000,27926.6444,4.5000,1.0000,27926.6444,0.0000,0.0000,153596.5444,0.0000,-153596.5444,14.0660,6.7687,15936.1000,0.0000,15936.1000,0.4132,4307.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4307.0541,0.0000,0.0000,0.0000,11629.0459,11629.0459,13.5793,13.5793,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.5793,6.2820,849.0000,0.0000,849.0000,0.0220,229.4595,3.7000,1.0000,0.0000,0.0000,0.0000,229.4595,0.0000,0.0000,0.0000,619.5405,619.5405,13.5534,25.5942,0.0000,3768.5000,-3768.5000,0.0977,0.0000,0.0000,0.0000,769.0816,4.9000,1.0000,769.0816,0.0000,0.0000,4537.5816,0.0000,-4537.5816,13.7433,6.4460,13068.4000,0.0000,13068.4000,0.3388,3532.0000,3.7000,1.0000,0.0000,0.0000,0.0000,3532.0000,0.0000,0.0000,0.0000,9536.4000,9536.4000,13.3442,8.9528,11.1485,-6.9952,-104927.3595,6.1949,1030.1855,10.3019,6.1949,0.0000,8.6431,8.9528,8.2879,8.6203,-1.9858,-15886.3136,6.1949,2155.3062,21.5531,6.1949,0.0000,30.3914,8.2879,7.6377,7.9628,-2.2194,-15535.4664,6.1949,2536.2843,25.3628,6.1949,0.0000,39.6784,6.1949,34.8904,4.1299,0.0000,78.7130,113.6034,-99584.9000,-136349.1396,-136349.1396
6788.0000,7.5300,19.7409,107.3000,73418.5000,-73311.2000,1.9035,24.3864,4.4000,1.0000,16315.2222,4.5000,1.0000,16339.6086,0.0000,0.0000,89733.7222,82.9136,-89650.8086,13.1460,5.8487,15934.9000,0.0000,15934.9000,0.4131,4306.7297,3.7000,1.0000,0.0000,0.0000,0.0000,4306.7297,0.0000,0.0000,0.0000,11628.1703,11628.1703,12.4176,4.6903,523.0000,0.0000,523.0000,0.0136,118.8636,4.4000,1.0000,0.0000,0.0000,0.0000,118.8636,0.0000,0.0000,0.0000,404.1364,404.1364,12.3923,5.0950,928.7000,0.0000,928.7000,0.0241,251.0000,3.7000,1.0000,0.0000,0.0000,0.0000,251.0000,0.0000,0.0000,0.0000,677.7000,677.7000,12.3498,24.3906,0.0000,3644.8000,-3644.8000,0.0945,0.0000,0.0000,0.0000,743.8367,4.9000,1.0000,743.8367,0.0000,0.0000,4388.6367,0.0000,-4388.6367,12.6247,5.3274,11972.3000,0.0000,11972.3000,0.3104,3235.7568,3.7000,1.0000,0.0000,0.0000,0.0000,3235.7568,0.0000,0.0000,0.0000,8736.5432,8736.5432,12.0774,9.0501,10.5638,-3.2217,-48326.2057,4.1388,705.6504,7.0565,4.1388,0.0000,2.5774,9.0501,8.0777,8.5639,-1.9403,-15522.4531,4.1388,1443.5490,14.4355,4.1388,0.0000,9.0629,8.0777,7.5300,7.8038,-1.2492,-8744.2366,4.1388,1706.5770,17.0658,4.1388,0.0000,11.8323,4.1388,11.5506,2.7592,0.0000,23.4726,35.0232,-47597.1000,-72592.8954,-72592.8954
6789.0000,7.4370,19.6236,312.0000,67603.0000,-67291.0000,1.7527,70.9091,4.4000,1.0000,15022.8889,4.5000,1.0000,15093.7980,0.0000,0.0000,82625.8889,241.0909,-82384.7980,13.1556,5.8583,13488.4000,0.0000,13488.4000,0.3497,3645.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3645.5135,0.0000,0.0000,0.0000,9842.8865,9842.8865,12.4724,4.7451,1243.8000,0.0000,1243.8000,0.0322,282.6818,4.4000,1.0000,0.0000,0.0000,0.0000,282.6818,0.0000,0.0000,0.0000,961.1182,961.1182,12.4057,5.1084,552.6000,0.0000,552.6000,0.0143,149.3514,3.7000,1.0000,0.0000,0.0000,0.0000,149.3514,0.0000,0.0000,0.0000,403.2486,403.2486,12.3777,24.4185,0.0000,3375.5000,-3375.5000,0.0875,0.0000,0.0000,0.0000,688.8776,4.9000,1.0000,688.8776,0.0000,0.0000,4064.3776,0.0000,-4064.3776,12.6598,5.3625,9780.0000,0.0000,9780.0000,0.2536,2643.2432,3.7000,1.0000,0.0000,0.0000,0.0000,2643.2432,0.0000,0.0000,0.0000,7136.7568,7136.7568,12.1644,8.6784,10.4214,-3.3481,-50220.9816,3.7352,640.7341,6.4073,3.7352,0.0000,1.8945,8.6784,8.1223,8.4004,-1.0015,-8012.0042,3.7352,1312.2455,13.1225,3.7352,0.0000,6.6615,8.1223,7.4370,7.7797,-1.4103,-9872.1797,3.7352,1541.8119,15.4181,3.7352,0.0000,8.6971,3.7352,8.7266,2.4901,0.0000,17.2531,25.9797,-45601.7000,-68105.1655,-68105.1655
6790.0000,7.4998,19.6309,614.0000,52097.5000,-51483.5000,1.3507,139.5455,4.4000,1.0000,11577.2222,4.5000,1.0000,11716.7677,0.0000,0.0000,63674.7222,474.4545,-63200.2677,12.2412,4.9439,13160.2000,0.0000,13160.2000,0.3412,3556.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3556.8108,0.0000,0.0000,0.0000,9603.3892,9603.3892,11.5207,3.7935,11963.3000,0.0000,11963.3000,0.3102,2718.9318,4.4000,1.0000,0.0000,0.0000,0.0000,2718.9318,0.0000,0.0000,0.0000,9244.3682,9244.3682,10.8272,3.5299,410.5000,0.0000,410.5000,0.0106,110.9459,3.7000,1.0000,0.0000,0.0000,0.0000,110.9459,0.0000,0.0000,0.0000,299.5541,299.5541,10.8047,22.8455,0.0000,2703.9000,-2703.9000,0.0701,0.0000,0.0000,0.0000,551.8163,4.9000,1.0000,551.8163,0.0000,0.0000,3255.7163,0.0000,-3255.7163,11.0490,3.7517,8527.3000,0.0000,8527.3000,0.2211,2304.6757,3.7000,1.0000,0.0000,0.0000,0.0000,2304.6757,0.0000,0.0000,0.0000,6222.6243,6222.6243,10.5821,9.4378,10.0100,-1.0169,-15252.8197,3.4559,603.4400,6.0344,3.4559,0.0000,1.5005,9.4378,7.7601,8.5990,-2.7954,-22363.0129,3.4559,1203.4966,12.0350,3.4559,0.0000,5.2763,7.7601,7.4998,7.6299,-0.4957,-3470.2156,3.4559,1436.1571,14.3616,3.4559,0.0000,6.8886,3.4559,7.0592,2.3039,0.0000,13.6654,20.7246,-20126.1000,-41086.0483,-41086.0483
6791.0000,7.4254,19.5070,823.0000,45226.1000,-44403.1000,1.1726,187.0455,4.4000,1.0000,10050.2444,4.5000,1.0000,10237.2899,0.0000,0.0000,55276.3444,635.9545,-54640.3899,12.0571,4.7599,13158.9000,0.0000,13158.9000,0.3412,3556.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3556.4595,0.0000,0.0000,0.0000,9602.4405,9602.4405,11.2432,3.5159,13133.6000,0.0000,13133.6000,0.3405,2984.9091,4.4000,1.0000,0.0000,0.0000,0.0000,2984.9091,0.0000,0.0000,0.0000,10148.6909,10148.6909,10.3829,3.0856,419.6000,0.0000,419.6000,0.0109,113.4054,3.7000,1.0000,0.0000,0.0000,0.0000,113.4054,0.0000,0.0000,0.0000,306.1946,306.1946,10.3569,22.3978,0.0000,1939.2000,-1939.2000,0.0503,0.0000,0.0000,0.0000,395.7551,4.9000,1.0000,395.7551,0.0000,0.0000,2334.9551,0.0000,-2334.9551,10.5549,3.2576,4769.1000,0.0000,4769.1000,0.1236,1288.9459,3.7000,1.0000,0.0000,0.0000,0.0000,1288.9459,0.0000,0.0000,0.0000,3480.1541,3480.1541,10.2599,9.3902,9.8250,-0.6840,-10259.3140,3.0586,538.3611,5.3836,3.0586,0.0000,1.0402,9.3902,7.7576,8.5739,-2.4075,-19260.1640,3.0586,1066.3184,10.6632,3.0586,0.0000,3.6577,7.7576,7.4254,7.5915,-0.5598,-3918.3869,3.0586,1273.2462,12.7325,3.0586,0.0000,4.7754,3.0586,5.0607,2.0391,0.0000,9.4733,14.5341,-14861.1000,-33437.8649,-33437.8649
6792.0000,7.4182,19.4233,1131.5000,40280.1000,-39148.6000,1.0443,257.1591,4.4000,1.0000,8951.1333,4.5000,1.0000,9208.2924,0.0000,0.0000,49231.2333,874.3409,-48356.8924,11.8232,4.5259,13159.1000,0.0000,13159.1000,0.3412,3556.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3556.5135,0.0000,0.0000,0.0000,9602.5865,9602.5865,10.9485,3.2212,16688.4000,0.0000,16688.4000,0.4327,3792.8182,4.4000,1.0000,0.0000,0.0000,0.0000,3792.8182,0.0000,0.0000,0.0000,12895.5818,12895.5818,9.7738,2.4765,409.2000,0.0000,409.2000,0.0106,110.5946,3.7000,1.0000,0.0000,0.0000,0.0000,110.5946,0.0000,0.0000,0.0000,298.6054,298.6054,9.7466,21.7874,0.0000,1166.4000,-1166.4000,0.0302,0.0000,0.0000,0.0000,238.0408,4.9000,1.0000,238.0408,0.0000,0.0000,1404.4408,0.0000,-1404.4408,9.8745,2.5772,1480.7000,0.0000,1480.7000,0.0384,400.1892,3.7000,1.0000,0.0000,0.0000,0.0000,400.1892,0.0000,0.0000,0.0000,1080.5108,1080.5108,9.7761,9.5331,9.6546,-0.1778,-2666.9137,2.8461,504.6909,5.0469,2.8461,0.0000,0.8382,9.5331,7.6584,8.5958,-2.5725,-20580.0072,2.8461,991.2943,9.9129,2.8461,0.0000,2.9472,7.6584,7.4182,7.5383,-0.3767,-2637.1279,2.8461,1187.6486,11.8765,2.8461,0.0000,3.8479,2.8461,4.1604,1.8974,0.0000,7.6333,11.7937,-8577.6000,-25884.0487,-25884.0487
6793.0000,7.4323,19.3320,1505.4000,36073.1000,-34567.7000,0.9353,342.1364,4.4000,1.0000,8016.2444,4.5000,1.0000,8358.3808,0.0000,0.0000,44089.3444,1163.2636,-42926.0808,11.4693,4.1720,13179.6000,0.0000,13179.6000,0.3417,3562.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3562.0541,0.0000,0.0000,0.0000,9617.5459,9617.5459,10.5648,2.8375,19554.1000,0.0000,19554.1000,0.5070,4444.1136,4.4000,1.0000,0.0000,0.0000,0.0000,4444.1136,0.0000,0.0000,0.0000,15109.9864,15109.9864,9.1438,1.8465,419.4000,0.0000,419.4000,0.0109,113.3514,3.7000,1.0000,0.0000,0.0000,0.0000,113.3514,0.0000,0.0000,0.0000,306.0486,306.0486,9.1150,21.0705,8.9000,806.1000,-797.2000,0.0209,2.0227,4.4000,1.0000,164.5102,4.9000,1.0000,166.5329,0.0000,0.0000,970.6102,6.8773,-963.7329,9.2056,1.9083,855.2000,0.0000,855.2000,0.0222,231.1351,3.7000,1.0000,0.0000,0.0000,0.0000,231.1351,0.0000,0.0000,0.0000,624.0649,624.0649,9.1469,9.8043,9.4756,0.4660,6990.3004,2.7568,492.6811,4.9268,2.7568,0.0000,0.7617,9.8043,7.5244,8.6644,-3.0304,-24243.0299,2.7568,957.2808,9.5728,2.7568,0.0000,2.6784,7.5244,7.4323,7.4783,-0.1399,-979.4384,2.7568,1153.4917,11.5349,2.7568,0.0000,3.4969,2.7568,3.8149,1.8379,0.0000,6.9370,10.7519,-1356.6000,-18232.1679,-18232.1679
6794.0000,7.4365,19.1866,1974.3000,32318.1000,-30343.8000,0.8379,448.7045,4.4000,1.0000,7181.8000,4.5000,1.0000,7630.5045,0.0000,0.0000,39499.9000,1525.5955,-37974.3045,11.1534,3.8561,13185.5000,0.0000,13185.5000,0.3419,3563.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3563.6486,0.0000,0.0000,0.0000,9621.8514,9621.8514,10.2116,2.4843,21152.7000,0.0000,21152.7000,0.5484,4807.4318,4.4000,1.0000,0.0000,0.0000,0.0000,4807.4318,0.0000,0.0000,0.0000,16345.2682,16345.2682,8.6117,1.3144,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0000,0.0000,0.0000,299.2622,299.2622,8.5824,17.7418,246.0000,659.7000,-413.7000,0.0171,55.9091,4.4000,1.0000,134.6327,4.9000,1.0000,190.5417,0.0000,0.0000,794.3327,190.0909,-604.2417,8.6416,1.3443,384.9000,0.0000,384.9000,0.0100,104.0270,3.7000,1.0000,0.0000,0.0000,0.0000,104.0270,0.0000,0.0000,0.0000,280.8730,280.8730,8.6141,10.0262,9.3201,0.9618,14426.8018,2.6489,476.6105,4.7661,2.6489,0.0000,0.6757,10.0262,7.4186,8.7224,-3.3301,-26640.5956,2.6489,917.4313,9.1743,2.6489,0.0000,2.3759,7.4186,7.4365,7.4275,0.0261,182.5022,2.6489,1110.8515,11.1085,2.6489,0.0000,3.1019,2.6489,3.4223,1.7659,0.0000,6.1534,9.5757,4375.7000,-12031.2916,-12031.2916
6795.0000,7.4600,18.9972,2541.3000,28667.6000,-26126.3000,0.7433,577.5682,4.4000,1.0000,6370.5778,4.5000,1.0000,6948.1460,0.0000,0.0000,35038.1778,1963.7318,-33074.4460,10.7667,3.4694,13189.4000,0.0000,13189.4000,0.3420,3564.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3564.7027,0.0000,0.0000,0.0000,9624.6973,9624.6973,9.8044,2.0772,23337.6000,0.0000,23337.6000,0.6051,5304.0000,4.4000,1.0000,0.0000,0.0000,0.0000,5304.0000,0.0000,0.0000,0.0000,18033.6000,18033.6000,8.0015,0.7042,418.8000,0.0000,418.8000,0.0109,113.1892,3.7000,1.0000,0.0000,0.0000,0.0000,113.1892,0.0000,0.0000,0.0000,305.6108,305.6108,7.9709,10.1399,683.3000,561.6000,121.7000,0.0177,155.2955,4.4000,1.0000,114.6122,4.9000,1.0000,269.9077,0.0000,0.0000,676.2122,528.0045,-148.2077,7.9857,0.6884,384.9000,0.0000,384.9000,0.0100,104.0270,3.7000,1.0000,0.0000,0.0000,0.0000,104.0270,0.0000,0.0000,0.0000,280.8730,280.8730,7.9577,10.3461,9.1519,1.5927,23889.9106,2.5933,470.0591,4.7006,2.5933,0.0000,0.6340,10.3461,7.2773,8.8117,-3.8369,-30695.2118,2.5933,894.6452,8.9465,2.5933,0.0000,2.2294,7.2773,7.4600,7.3686,0.2611,1827.4287,2.5933,1090.4319,10.9043,2.5933,0.0000,2.9107,2.5933,3.2307,1.7288,0.0000,5.7741,9.0048,11326.1000,-4977.8726,-4977.8726
6796.0000,7.2438,19.1100,1962.2000,42588.5000,-40626.3000,1.1042,445.9545,4.4000,1.0000,9464.1111,4.5000,1.0000,9910.0657,0.0000,0.0000,52052.6111,1516.2455,-50536.3657,11.2020,3.9047,13189.8000,0.0000,13189.8000,0.3420,3564.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3564.8108,0.0000,0.0000,0.0000,9624.9892,9624.9892,10.4481,2.7208,27045.0000,0.0000,27045.0000,0.7012,6146.5909,4.4000,1.0000,0.0000,0.0000,0.0000,6146.5909,0.0000,0.0000,0.0000,20898.4091,20898.4091,8.8113,1.5140,410.6000,0.0000,410.6000,0.0106,110.9730,3.7000,1.0000,0.0000,0.0000,0.0000,110.9730,0.0000,0.0000,0.0000,299.6270,299.6270,8.7878,7.2422,1026.7000,527.1000,499.6000,0.0266,233.3409,4.4000,1.0000,107.5714,4.9000,1.0000,340.9123,0.0000,0.0000,634.6714,793.3591,158.6877,8.7754,1.4781,855.5000,0.0000,855.5000,0.0222,231.2162,3.7000,1.0000,0.0000,0.0000,0.0000,231.2162,0.0000,0.0000,0.0000,624.2838,624.2838,8.7265,9.6417,9.1841,0.7790,11685.7154,3.3102,599.1625,5.9916,3.3102,0.0000,1.3186,9.6417,7.7906,8.7162,-2.9543,-23634.7774,3.3102,1146.7997,11.4680,3.3102,0.0000,4.6367,7.7906,7.2438,7.5172,-0.9973,-6981.3069,3.3102,1382.6016,13.8260,3.3102,0.0000,6.0535,3.3102,6.2769,2.2068,0.0000,12.0088,18.2857,1374.2000,-18930.3689,-18930.3689
6797.0000,7.2666,19.1696,2139.3000,51782.0000,-49642.7000,1.3425,486.2045,4.4000,1.0000,11507.1111,4.5000,1.0000,11993.3157,0.0000,0.0000,63289.1111,1653.0955,-61636.0157,11.3626,4.0653,13189.7000,0.0000,13189.7000,0.3420,3564.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3564.7838,0.0000,0.0000,0.0000,9624.9162,9624.9162,10.7230,2.9957,29298.5000,0.0000,29298.5000,0.7596,6658.7500,4.4000,1.0000,0.0000,0.0000,0.0000,6658.7500,0.0000,0.0000,0.0000,22639.7500,22639.7500,9.2185,1.9212,545.1000,0.0000,545.1000,0.0141,147.3243,3.7000,1.0000,0.0000,0.0000,0.0000,147.3243,0.0000,0.0000,0.0000,397.7757,397.7757,9.1921,9.3154,1041.1000,678.8000,362.3000,0.0270,236.6136,4.4000,1.0000,138.5306,4.9000,1.0000,375.1442,0.0000,0.0000,817.3306,804.4864,-12.8442,9.1929,1.8956,4464.1000,0.0000,4464.1000,0.1157,1206.5135,3.7000,1.0000,0.0000,0.0000,0.0000,1206.5135,0.0000,0.0000,0.0000,3257.5865,3257.5865,8.9764,9.4195,9.1979,0.4444,6666.7013,3.9015,705.7637,7.0576,3.9015,0.0000,2.1590,9.4195,7.9386,8.6790,-2.7855,-22284.1930,3.9015,1353.8731,13.5387,3.9015,0.0000,7.5917,7.9386,7.2666,7.6026,-1.4445,-10111.3399,3.9015,1623.3251,16.2333,3.9015,0.0000,9.9116,3.9015,9.8293,2.6010,0.0000,19.6623,29.4916,-1783.0000,-25728.8315,-25728.8315
6798.0000,7.3990,19.5761,645.4000,110495.5000,-109850.1000,2.8648,146.6818,4.4000,1.0000,24554.5556,4.5000,1.0000,24701.2374,0.0000,0.0000,135050.0556,498.7182,-134551.3374,13.1164,5.8191,13189.8000,0.0000,13189.8000,0.3420,3564.8108,3.7000,1.0000,0.0000,0.0000,0.0000,3564.8108,0.0000,0.0000,0.0000,9624.9892,9624.9892,12.7074,4.9802,16703.7000,0.0000,16703.7000,0.4331,3796.2955,4.4000,1.0000,0.0000,0.0000,0.0000,3796.2955,0.0000,0.0000,0.0000,12907.4045,12907.4045,12.1590,4.8617,495.2000,0.0000,495.2000,0.0128,133.8378,3.7000,1.0000,0.0000,0.0000,0.0000,133.8378,0.0000,0.0000,0.0000,361.3622,361.3622,12.1436,18.2016,796.7000,1029.0000,-232.3000,0.0267,181.0682,4.4000,1.0000,210.0000,4.9000,1.0000,391.0682,0.0000,0.0000,1239.0000,615.6318,-623.3682,12.1701,4.8728,14975.9000,0.0000,14975.9000,0.3883,4047.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4047.5405,0.0000,0.0000,0.0000,10928.3595,10928.3595,11.7057,8.2788,9.9923,-5.3764,-80646.1121,6.1015,1066.2028,10.6620,6.1015,0.0000,8.2579,8.2788,8.2762,8.2775,-0.0077,-61.5013,6.1015,2155.3140,21.5531,6.1015,0.0000,29.0368,8.2762,7.3990,7.8376,-2.9493,-20644.9767,6.1015,2512.0571,25.1206,6.1015,0.0000,37.9098,6.1015,33.4635,4.0676,0.0000,75.2045,108.6680,-64717.8000,-101352.5902,-101352.5902
6799.0000,7.5705,19.7890,75.3000,156505.4000,-156430.1000,4.0577,17.1136,4.4000,1.0000,34778.9778,4.5000,1.0000,34796.0914,0.0000,0.0000,191284.3778,58.1864,-191226.1914,13.6448,6.3475,22383.4000,0.0000,22383.4000,0.5803,6049.5676,3.7000,1.0000,0.0000,0.0000,0.0000,6049.5676,0.0000,0.0000,0.0000,16333.8324,16333.8324,13.1259,5.3987,12682.7000,0.0000,12682.7000,0.3288,2882.4318,4.4000,1.0000,0.0000,0.0000,0.0000,2882.4318,0.0000,0.0000,0.0000,9800.2682,9800.2682,12.8146,5.5173,1012.0000,0.0000,1012.0000,0.0262,273.5135,3.7000,1.0000,0.0000,0.0000,0.0000,273.5135,0.0000,0.0000,0.0000,738.4865,738.4865,12.7912,21.1488,655.2000,1374.6000,-719.4000,0.0356,148.9091,4.4000,1.0000,280.5306,4.9000,1.0000,429.4397,0.0000,0.0000,1655.1306,506.2909,-1148.8397,12.8277,5.5304,15917.2000,0.0000,15917.2000,0.4127,4301.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4301.9459,0.0000,0.0000,0.0000,11615.2541,11615.2541,12.4587,8.6290,10.5439,-8.0377,-120565.3371,8.1621,1392.8026,13.9280,8.1621,0.0000,19.7685,8.6290,8.1949,8.4120,-1.7081,-13664.6089,8.1621,2866.0639,28.6606,8.1621,0.0000,69.5110,8.1949,7.5705,7.8827,-2.8082,-19657.2440,8.1621,3353.6743,33.5367,8.1621,0.0000,90.7523,8.1621,74.5251,5.4414,0.0000,180.0318,254.5569,-105154.2000,-153887.1900,-153887.1900
6800.0000,7.6365,19.8587,0.0000,175818.8000,-175818.8000,4.5584,0.0000,0.0000,0.0000,39070.8444,4.5000,1.0000,39070.8444,0.0000,0.0000,214889.6444,0.0000,-214889.6444,13.8488,6.5515,27308.4000,0.0000,27308.4000,0.7080,7380.6486,3.7000,1.0000,0.0000,0.0000,0.0000,7380.6486,0.0000,0.0000,0.0000,19927.7514,19927.7514,13.2727,25.1972,138.8000,9217.3000,-9078.5000,0.2390,31.5455,4.4000,1.0000,1881.0816,4.9000,1.0000,1912.6271,0.0000,0.0000,11098.3816,107.2545,-10991.1271,13.5905,6.2932,1696.0000,0.0000,1696.0000,0.0440,458.3784,3.7000,1.0000,0.0000,0.0000,0.0000,458.3784,0.0000,0.0000,0.0000,1237.6216,1237.6216,13.5547,20.7120,804.9000,1273.6000,-468.7000,0.0330,182.9318,4.4000,1.0000,259.9184,4.9000,1.0000,442.8502,0.0000,0.0000,1533.5184,621.9682,-911.5502,13.5811,6.2838,15289.7000,0.0000,15289.7000,0.3964,4132.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4132.3514,0.0000,0.0000,0.0000,11157.3486,11157.3486,13.2585,8.8208,11.0397,-10.2335,-153502.0726,8.9682,1498.2933,14.9829,8.9682,0.0000,26.2234,8.8208,8.2322,8.5265,-2.5449,-20359.3062,8.9682,3133.1765,31.3318,8.9682,0.0000,92.2081,8.2322,7.6365,7.9343,-2.9440,-20608.2214,8.9682,3676.4019,36.7640,8.9682,0.0000,120.3851,8.9682,96.6280,5.9788,0.0000,238.8167,335.4446,-141071.9000,-194469.6001,-194469.6001
6801.0000,7.7143,19.9365,0.0000,193992.6000,-193992.6000,5.0296,0.0000,0.0000,0.0000,43109.4667,4.5000,1.0000,43109.4667,0.0000,0.0000,237102.0667,0.0000,-237102.0667,13.9101,6.6128,31048.1000,0.0000,31048.1000,0.8050,8391.3784,3.7000,1.0000,0.0000,0.0000,0.0000,8391.3784,0.0000,0.0000,0.0000,22656.7216,22656.7216,13.3180,25.3589,0.0000,13154.3000,-13154.3000,0.3410,0.0000,0.0000,0.0000,2684.5510,4.9000,1.0000,2684.5510,0.0000,0.0000,15838.8510,0.0000,-15838.8510,13.7319,6.4346,1840.3000,0.0000,1840.3000,0.0477,497.3784,3.7000,1.0000,0.0000,0.0000,0.0000,497.3784,0.0000,0.0000,0.0000,1342.9216,1342.9216,13.6968,22.6192,678.1000,1680.3000,-1002.2000,0.0436,154.1136,4.4000,1.0000,342.9184,4.9000,1.0000,497.0320,0.0000,0.0000,2023.2184,523.9864,-1499.2320,13.7360,6.4387,13407.0000,0.0000,13407.0000,0.3476,3623.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3623.5135,0.0000,0.0000,0.0000,9783.4865,9783.4865,13.4804,9.1863,11.3333,-10.9551,-164325.7540,9.9218,1637.0636,16.3706,9.9218,0.0000,35.5089,9.1863,8.3350,8.7607,-4.0723,-32578.3051,9.9218,3430.6090,34.3061,9.9218,0.0000,124.8580,8.3350,7.7143,8.0247,-3.3933,-23752.9609,9.9218,4050.9099,40.5091,9.9218,0.0000,163.0123,9.9218,127.7144,6.6145,0.0000,323.3792,451.0936,-161853.7000,-220657.0200,-220657.0200
6802.0000,7.8278,20.0500,0.0000,207221.9000,-207221.9000,5.3726,0.0000,0.0000,0.0000,46049.3111,4.5000,1.0000,46049.3111,0.0000,0.0000,253271.2111,0.0000,-253271.2111,13.7394,6.4421,36657.0000,0.0000,36657.0000,0.9504,9907.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9907.2973,0.0000,0.0000,0.0000,26749.7027,26749.7027,13.1150,25.1558,0.0000,25426.9000,-25426.9000,0.6592,0.0000,0.0000,0.0000,5189.1633,4.9000,1.0000,5189.1633,0.0000,0.0000,30616.0633,0.0000,-30616.0633,13.8296,6.5323,1880.6000,0.0000,1880.6000,0.0488,508.2703,3.7000,1.0000,0.0000,0.0000,0.0000,508.2703,0.0000,0.0000,0.0000,1372.3297,1372.3297,13.7976,24.9607,259.3000,2282.8000,-2023.5000,0.0592,58.9318,4.4000,1.0000,465.8776,4.9000,1.0000,524.8094,0.0000,0.0000,2748.6776,200.3682,-2548.3094,13.8571,6.5598,12151.8000,0.0000,12151.8000,0.3151,3284.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3284.2703,0.0000,0.0000,0.0000,8867.5297,8867.5297,13.6501,9.5372,11.5937,-11.7472,-176208.2737,11.1079,1812.7148,18.1271,11.1079,0.0000,49.8265,9.5372,8.5101,9.0237,-5.5005,-44004.2510,11.1079,3796.4891,37.9649,11.1079,0.0000,175.2024,8.5101,7.8278,8.1690,-4.1762,-29233.4969,11.1079,4506.0790,45.0608,11.1079,0.0000,228.7409,11.1079,174.4892,7.4053,0.0000,453.7699,628.2590,-183982.9000,-249446.0216,-249446.0216
6803.0000,7.9932,20.2154,0.0000,229885.0000,-229885.0000,5.9602,0.0000,0.0000,0.0000,51085.5556,4.5000,1.0000,51085.5556,0.0000,0.0000,280970.5556,0.0000,-280970.5556,13.7557,6.4584,38536.1000,0.0000,38536.1000,0.9991,10415.1622,3.7000,1.0000,0.0000,0.0000,0.0000,10415.1622,0.0000,0.0000,0.0000,28120.9378,28120.9378,13.1790,25.2198,0.0000,41335.1000,-41335.1000,1.0717,0.0000,0.0000,0.0000,8435.7347,4.9000,1.0000,8435.7347,0.0000,0.0000,49770.8347,0.0000,-49770.8347,14.1997,6.9024,2217.1000,0.0000,2217.1000,0.0575,599.2162,3.7000,1.0000,0.0000,0.0000,0.0000,599.2162,0.0000,0.0000,0.0000,1617.8838,1617.8838,14.1666,26.1871,8.6000,3285.2000,-3276.6000,0.0852,1.9545,4.4000,1.0000,670.4490,4.9000,1.0000,672.4035,0.0000,0.0000,3955.6490,6.6455,-3949.0035,14.2475,6.9502,9798.4000,0.0000,9798.4000,0.2540,2648.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2648.2162,0.0000,0.0000,0.0000,7150.1838,7150.1838,14.1009,9.8938,11.9973,-13.6755,-205132.3053,12.6416,2028.2912,20.2829,12.6416,0.0000,73.4460,9.8938,8.7454,9.3196,-6.9990,-55992.2743,12.6416,4264.9774,42.6498,12.6416,0.0000,258.2545,8.7454,7.9932,8.3693,-5.2395,-36676.8088,12.6416,5082.7363,50.8274,12.6416,0.0000,337.1721,12.6416,249.5668,8.4277,0.0000,668.8726,918.4394,-223945.1000,-297801.3884,-297801.3884
6804.0000,8.1096,20.3318,0.0000,243835.1000,-243835.1000,6.3219,0.0000,0.0000,0.0000,54185.5778,4.5000,1.0000,54185.5778,0.0000,0.0000,298020.6778,0.0000,-298020.6778,14.0359,6.7386,33382.0000,0.0000,33382.0000,0.8655,9022.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9022.1622,0.0000,0.0000,0.0000,24359.8378,24359.8378,13.5515,25.5923,0.0000,42093.9000,-42093.9000,1.0914,0.0000,0.0000,0.0000,8590.5918,4.9000,1.0000,8590.5918,0.0000,0.0000,50684.4918,0.0000,-50684.4918,14.5594,7.2621,2650.3000,0.0000,2650.3000,0.0687,716.2973,3.7000,1.0000,0.0000,0.0000,0.0000,716.2973,0.0000,0.0000,0.0000,1934.0027,1934.0027,14.5209,26.5617,0.0000,4746.2000,-4746.2000,0.1231,0.0000,0.0000,0.0000,968.6122,4.9000,1.0000,968.6122,0.0000,0.0000,5714.8122,0.0000,-5714.8122,14.6345,7.3372,8543.3000,0.0000,8543.3000,0.2215,2309.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2309.0000,0.0000,0.0000,0.0000,6234.3000,6234.3000,14.5106,10.1126,12.3116,-14.7443,-221164.7364,13.0380,2064.6117,20.6461,13.0380,0.0000,80.5748,10.1126,8.9046,9.5086,-7.5936,-60748.6483,13.0380,4362.5807,43.6258,13.0380,0.0000,283.3213,8.9046,8.1096,8.5071,-5.7112,-39978.4566,13.0380,5210.2046,52.1020,13.0380,0.0000,369.8988,13.0380,271.8458,8.6920,0.0000,733.7950,1005.6408,-246099.6000,-321891.8413,-321891.8413
6805.0000,8.2673,20.4895,0.0000,257095.7000,-257095.7000,6.6657,0.0000,0.0000,0.0000,57132.3778,4.5000,1.0000,57132.3778,0.0000,0.0000,314228.0778,0.0000,-314228.0778,14.0759,6.7786,38534.1000,0.0000,38534.1000,0.9991,10414.6216,3.7000,1.0000,0.0000,0.0000,0.0000,10414.6216,0.0000,0.0000,0.0000,28119.4784,28119.4784,13.5561,25.5970,0.0000,49710.9000,-49710.9000,1.2888,0.0000,0.0000,0.0000,10145.0816,4.9000,1.0000,10145.0816,0.0000,0.0000,59855.9816,0.0000,-59855.9816,14.6626,7.3653,2531.1000,0.0000,2531.1000,0.0656,684.0811,3.7000,1.0000,0.0000,0.0000,0.0000,684.0811,0.0000,0.0000,0.0000,1847.0189,1847.0189,14.6285,26.6693,0.0000,5171.1000,-5171.1000,0.1341,0.0000,0.0000,0.0000,1055.3265,4.9000,1.0000,1055.3265,0.0000,0.0000,6226.4265,0.0000,-6226.4265,14.7436,7.4463,7601.9000,0.0000,7601.9000,0.1971,2054.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2054.5676,0.0000,0.0000,0.0000,5547.3324,5547.3324,14.6410,10.4228,12.5319,-15.2128,-228191.6824,14.0256,2200.7319,22.0073,14.0256,0.0000,100.3065,10.4228,9.1180,9.7704,-8.8232,-70585.2310,14.0256,4639.8634,46.3986,14.0256,0.0000,352.7027,9.1180,8.2673,8.6926,-6.5742,-46019.7429,14.0256,5559.0216,55.5902,14.0256,0.0000,460.4819,14.0256,332.7953,9.3504,0.0000,913.4910,1246.2863,-263310.6000,-344796.6562,-344796.6562
6806.0000,8.4057,20.6280,0.0000,272287.1000,-272287.1000,7.0595,0.0000,0.0000,0.0000,60508.2444,4.5000,1.0000,60508.2444,0.0000,0.0000,332795.3444,0.0000,-332795.3444,14.3155,7.0182,36656.5000,0.0000,36656.5000,0.9504,9907.1622,3.7000,1.0000,0.0000,0.0000,0.0000,9907.1622,0.0000,0.0000,0.0000,26749.3378,26749.3378,13.8405,25.8813,0.0000,52680.4000,-52680.4000,1.3658,0.0000,0.0000,0.0000,10751.1020,4.9000,1.0000,10751.1020,0.0000,0.0000,63431.5020,0.0000,-63431.5020,14.9669,7.6696,1679.8000,0.0000,1679.8000,0.0436,454.0000,3.7000,1.0000,0.0000,0.0000,0.0000,454.0000,0.0000,0.0000,0.0000,1225.8000,1225.8000,14.9451,26.9859,0.0000,5455.1000,-5455.1000,0.1414,0.0000,0.0000,0.0000,1113.2857,4.9000,1.0000,1113.2857,0.0000,0.0000,6568.3857,0.0000,-6568.3857,15.0618,7.7645,6660.6000,0.0000,6660.6000,0.1727,1800.1622,3.7000,1.0000,0.0000,0.0000,0.0000,1800.1622,0.0000,0.0000,0.0000,4860.4378,4860.4378,14.9755,10.6442,12.8098,-16.2604,-243906.3067,14.6002,2264.6584,22.6466,14.6002,0.0000,113.1463,10.6442,9.2956,9.9699,-9.4928,-75942.6306,14.6002,4788.3504,47.8835,14.6002,0.0000,397.8508,9.2956,8.4057,8.8507,-7.1587,-50110.7192,14.6002,5746.5502,57.4655,14.6002,0.0000,519.4263,14.6002,371.9757,9.7334,0.0000,1030.4235,1402.3991,-285425.7000,-369959.6565,-369959.6565
6807.0000,8.5635,20.7857,0.0000,285599.1000,-285599.1000,7.4047,0.0000,0.0000,0.0000,63466.4667,4.5000,1.0000,63466.4667,0.0000,0.0000,349065.5667,0.0000,-349065.5667,14.4451,7.1478,34789.2000,0.0000,34789.2000,0.9020,9402.4865,3.7000,1.0000,0.0000,0.0000,0.0000,9402.4865,0.0000,0.0000,0.0000,25386.7135,25386.7135,14.0173,26.0582,0.0000,60576.8000,-60576.8000,1.5706,0.0000,0.0000,0.0000,12362.6122,4.9000,1.0000,12362.6122,0.0000,0.0000,72939.4122,0.0000,-72939.4122,15.2463,7.9490,1624.4000,0.0000,1624.4000,0.0421,439.0270,3.7000,1.0000,0.0000,0.0000,0.0000,439.0270,0.0000,0.0000,0.0000,1185.3730,1185.3730,15.2264,27.2672,0.0000,5466.9000,-5466.9000,0.1417,0.0000,0.0000,0.0000,1115.6939,4.9000,1.0000,1115.6939,0.0000,0.0000,6582.5939,0.0000,-6582.5939,15.3373,8.0400,7601.9000,0.0000,7601.9000,0.1971,2054.5676,3.7000,1.0000,0.0000,0.0000,0.0000,2054.5676,0.0000,0.0000,0.0000,5547.3324,5547.3324,15.2438,10.9056,13.0747,-17.1645,-257466.9926,15.3873,2360.8056,23.6081,15.3873,0.0000,132.4497,10.9056,9.4966,10.2011,-10.4531,-83624.9738,15.3873,4996.3350,49.9634,15.3873,0.0000,465.7261,9.4966,8.5635,9.0300,-7.9109,-55376.1874,15.3873,6008.7346,60.0873,15.3873,0.0000,608.0431,15.3873,430.2846,10.2582,0.0000,1206.2188,1636.5034,-307627.3000,-396468.1539,-396468.1539
6808.0000,8.6756,20.8978,0.0000,288964.1000,-288964.1000,7.4919,0.0000,0.0000,0.0000,64214.2444,4.5000,1.0000,64214.2444,0.0000,0.0000,353178.3444,0.0000,-353178.3444,14.5566,7.2593,29647.0000,0.0000,29647.0000,0.7687,8012.7027,3.7000,1.0000,0.0000,0.0000,0.0000,8012.7027,0.0000,0.0000,0.0000,21634.2973,21634.2973,14.1964,26.2372,0.0000,64270.9000,-64270.9000,1.6663,0.0000,0.0000,0.0000,13116.5102,4.9000,1.0000,13116.5102,0.0000,0.0000,77387.4102,0.0000,-77387.4102,15.4850,8.1877,2086.8000,0.0000,2086.8000,0.0541,564.0000,3.7000,1.0000,0.0000,0.0000,0.0000,564.0000,0.0000,0.0000,0.0000,1522.8000,1522.8000,15.4597,27.5005,0.0000,6530.3000,-6530.3000,0.1693,0.0000,0.0000,0.0000,1332.7143,4.9000,1.0000,1332.7143,0.0000,0.0000,7863.0143,0.0000,-7863.0143,15.5906,8.2933,8857.1000,0.0000,8857.1000,0.2296,2393.8108,3.7000,1.0000,0.0000,0.0000,0.0000,2393.8108,0.0000,0.0000,0.0000,6463.2892,6463.2892,15.4830,11.0754,13.2792,-17.6461,-264691.3805,15.5700,2368.8465,23.6885,15.5700,0.0000,137.2239,11.0754,9.6353,10.3553,-10.8104,-86483.4273,15.5700,5022.1841,50.2218,15.5700,0.0000,482.5134,9.6353,8.6756,9.1554,-8.2334,-57633.5746,15.5700,6046.7047,60.4670,15.5700,0.0000,629.9603,15.5700,444.6077,10.3800,0.0000,1249.6976,1694.3052,-319174.4000,-408808.3824,-408808.3824
6809.0000,8.7002,20.9224,0.0000,292540.3000,-292540.3000,7.5847,0.0000,0.0000,0.0000,65008.9556,4.5000,1.0000,65008.9556,0.0000,0.0000,357549.2556,0.0000,-357549.2556,14.9076,7.6103,19366.1000,0.0000,19366.1000,0.5021,5234.0811,3.7000,1.0000,0.0000,0.0000,0.0000,5234.0811,0.0000,0.0000,0.0000,14132.0189,14132.0189,14.6622,26.7030,0.0000,52547.3000,-52547.3000,1.3624,0.0000,0.0000,0.0000,10723.9388,4.9000,1.0000,10723.9388,0.0000,0.0000,63271.2388,0.0000,-63271.2388,15.7607,8.4634,1335.5000,0.0000,1335.5000,0.0346,360.9459,3.7000,1.0000,0.0000,0.0000,0.0000,360.9459,0.0000,0.0000,0.0000,974.5541,974.5541,15.7438,27.7846,0.0000,6534.0000,-6534.0000,0.1694,0.0000,0.0000,0.0000,1333.4694,4.9000,1.0000,1333.4694,0.0000,0.0000,7867.4694,0.0000,-7867.4694,15.8803,8.5830,11681.1000,0.0000,11681.1000,0.3029,3157.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3157.0541,0.0000,0.0000,0.0000,8524.0459,8524.0459,15.7324,11.1056,13.4190,-17.7669,-266503.5161,14.9340,2259.1139,22.5911,14.9340,0.0000,121.0872,11.1056,9.6630,10.3843,-10.3871,-83096.5896,14.9340,4811.0641,48.1106,14.9340,0.0000,425.7729,9.6630,8.7002,9.1816,-7.9225,-55457.2391,14.9340,5793.0882,57.9309,14.9340,0.0000,555.8809,14.9340,396.0432,9.9560,0.0000,1102.7410,1498.7842,-319238.9000,-405057.3448,-405057.3448
6810.0000,8.2369,20.4591,0.0000,176363.8000,-176363.8000,4.5726,0.0000,0.0000,0.0000,39191.9556,4.5000,1.0000,39191.9556,0.0000,0.0000,215555.7556,0.0000,-215555.7556,14.8840,7.5867,15962.0000,0.0000,15962.0000,0.4138,4314.0541,3.7000,1.0000,0.0000,0.0000,0.0000,4314.0541,0.0000,0.0000,0.0000,11647.9459,11647.9459,14.5248,26.5657,0.0000,2904.1000,-2904.1000,0.0753,0.0000,0.0000,0.0000,592.6735,4.9000,1.0000,592.6735,0.0000,0.0000,3496.7735,0.0000,-3496.7735,14.6327,7.3354,1105.6000,0.0000,1105.6000,0.0287,298.8108,3.7000,1.0000,0.0000,0.0000,0.0000,298.8108,0.0000,0.0000,0.0000,806.7892,806.7892,14.6078,26.6486,0.0000,6132.0000,-6132.0000,0.1590,0.0000,0.0000,0.0000,1251.4286,4.9000,1.0000,1251.4286,0.0000,0.0000,7383.4286,0.0000,-7383.4286,14.8355,7.5382,13720.7000,0.0000,13720.7000,0.3557,3708.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3708.2973,0.0000,0.0000,0.0000,10012.4027,10012.4027,14.5267,10.1744,12.3506,-9.4092,-141138.5354,8.4076,1329.2143,13.2921,8.4076,0.0000,21.6066,10.1744,9.0579,9.6162,-4.5257,-36205.3802,8.4076,2800.0760,28.0008,8.4076,0.0000,75.9741,9.0579,8.2369,8.6474,-3.8036,-26624.9041,8.4076,3339.0217,33.3902,8.4076,0.0000,99.1904,8.4076,80.8690,5.6051,0.0000,196.7711,277.6401,-154611.6000,-203968.8198,-203968.8198
