Simulation: Elapsed Time [h],building1_htg_clg: Entering Fluid Temperature [C],building1_htg_clg: Exiting Fluid Temperature [C],building1_htg_clg: Heating Load [W],building1_htg_clg: Cooling Load [W],building1_htg_clg: Net Building Load [W],building1_htg_clg: Pump Mass Flow Rate [kg/s],building1_htg_clg: Heating Heat Pump Power [W],building1_htg_clg: Heating Heat Pump COP [-],building1_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building1_htg_clg: Cooling Heat Pump Power [W],building1_htg_clg: Cooling Heat Pump COP [-],building1_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building1_htg_clg: Total Heat Pump Power [W],building1_htg_clg: Pump Power [W],building1_htg_clg: Total Pressure Loss [Pa],building1_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building1_htg_clg: Source-Side Heating Heat Transfer Rate [W],building1_htg_clg: Source-Side Net Heat Transfer Rate [W],building1_dhw: Entering Fluid Temperature [C],building1_dhw: Exiting Fluid Temperature [C],building1_dhw: Heating Load [W],building1_dhw: Cooling Load [W],building1_dhw: Net Building Load [W],building1_dhw: Pump Mass Flow Rate [kg/s],building1_dhw: Heating Heat Pump Power [W],building1_dhw: Heating Heat Pump COP [-],building1_dhw: Heating Heat Pump Required Part Load Ratio [-],building1_dhw: Cooling Heat Pump Power [W],building1_dhw: Cooling Heat Pump COP [-],building1_dhw: Cooling Heat Pump Required Part Load Ratio [-],building1_dhw: Total Heat Pump Power [W],building1_dhw: Pump Power [W],building1_dhw: Total Pressure Loss [Pa],building1_dhw: Source-Side Cooling Heat Transfer Rate [W],building1_dhw: Source-Side Heating Heat Transfer Rate [W],building1_dhw: Source-Side Net Heat Transfer Rate [W],building2_htg_clg: Entering Fluid Temperature [C],building2_htg_clg: Exiting Fluid Temperature [C],building2_htg_clg: Heating Load [W],building2_htg_clg: Cooling Load [W],building2_htg_clg: Net Building Load [W],building2_htg_clg: Pump Mass Flow Rate [kg/s],building2_htg_clg: Heating Heat Pump Power [W],building2_htg_clg: Heating Heat Pump COP [-],building2_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building2_htg_clg: Cooling Heat Pump Power [W],building2_htg_clg: Cooling Heat Pump COP [-],building2_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building2_htg_clg: Total Heat Pump Power [W],building2_htg_clg: Pump Power [W],building2_htg_clg: Total Pressure Loss [Pa],building2_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building2_htg_clg: Source-Side Heating Heat Transfer Rate [W],building2_htg_clg: Source-Side Net Heat Transfer Rate [W],building2_dhw: Entering Fluid Temperature [C],building2_dhw: Exiting Fluid Temperature [C],building2_dhw: Heating Load [W],building2_dhw: Cooling Load [W],building2_dhw: Net Building Load [W],building2_dhw: Pump Mass Flow Rate [kg/s],building2_dhw: Heating Heat Pump Power [W],building2_dhw: Heating Heat Pump COP [-],building2_dhw: Heating Heat Pump Required Part Load Ratio [-],building2_dhw: Cooling Heat Pump Power [W],building2_dhw: Cooling Heat Pump COP [-],building2_dhw: Cooling Heat Pump Required Part Load Ratio [-],building2_dhw: Total Heat Pump Power [W],building2_dhw: Pump Power [W],building2_dhw: Total Pressure Loss [Pa],building2_dhw: Source-Side Cooling Heat Transfer Rate [W],building2_dhw: Source-Side Heating Heat Transfer Rate [W],building2_dhw: Source-Side Net Heat Transfer Rate [W],building3_htg_clg: Entering Fluid Temperature [C],building3_htg_clg: Exiting Fluid Temperature [C],building3_htg_clg: Heating Load [W],building3_htg_clg: Cooling Load [W],building3_htg_clg: Net Building Load [W],building3_htg_clg: Pump Mass Flow Rate [kg/s],building3_htg_clg: Heating Heat Pump Power [W],building3_htg_clg: Heating Heat Pump COP [-],building3_htg_clg: Heating Heat Pump Required Part Load Ratio [-],building3_htg_clg: Cooling Heat Pump Power [W],building3_htg_clg: Cooling Heat Pump COP [-],building3_htg_clg: Cooling Heat Pump Required Part Load Ratio [-],building3_htg_clg: Total Heat Pump Power [W],building3_htg_clg: Pump Power [W],building3_htg_clg: Total Pressure Loss [Pa],building3_htg_clg: Source-Side Cooling Heat Transfer Rate [W],building3_htg_clg: Source-Side Heating Heat Transfer Rate [W],building3_htg_clg: Source-Side Net Heat Transfer Rate [W],building3_dhw: Entering Fluid Temperature [C],building3_dhw: Exiting Fluid Temperature [C],building3_dhw: Heating Load [W],building3_dhw: Cooling Load [W],building3_dhw: Net Building Load [W],building3_dhw: Pump Mass Flow Rate [kg/s],building3_dhw: Heating Heat Pump Power [W],building3_dhw: Heating Heat Pump COP [-],building3_dhw: Heating Heat Pump Required Part Load Ratio [-],building3_dhw: Cooling Heat Pump Power [W],building3_dhw: Cooling Heat Pump COP [-],building3_dhw: Cooling Heat Pump Required Part Load Ratio [-],building3_dhw: Total Heat Pump Power [W],building3_dhw: Pump Power [W],building3_dhw: Total Pressure Loss [Pa],building3_dhw: Source-Side Cooling Heat Transfer Rate [W],building3_dhw: Source-Side Heating Heat Transfer Rate [W],building3_dhw: Source-Side Net Heat Transfer Rate [W],ghe1: Entering Fluid Temperature [C],ghe1: Exiting Fluid Temperature [C],ghe1: Mean Fluid Temperature [C],ghe1: Heat Transfer Rate [W/m],ghe1: Heat Transfer Rate [W],ghe1: Network Branch Mass Flow Rate [kg/s],ghe1: Total Pressure Loss [Pa],ghe1: Pressure Loss [Pa/m],ghe1: Pump Mass Flow Rate [kg/s],ghe1: Local Recirculation Flow Rate [kg/s],ghe1: Pump Power [W],ghe2: Entering Fluid Temperature [C],ghe2: Exiting Fluid Temperature [C],ghe2: Mean Fluid Temperature [C],ghe2: Heat Transfer Rate [W/m],ghe2: Heat Transfer Rate [W],ghe2: Network Branch Mass Flow Rate [kg/s],ghe2: Total Pressure Loss [Pa],ghe2: Pressure Loss [Pa/m],ghe2: Pump Mass Flow Rate [kg/s],ghe2: Local Recirculation Flow Rate [kg/s],ghe2: Pump Power [W],ghe3: Entering Fluid Temperature [C],ghe3: Exiting Fluid Temperature [C],ghe3: Mean Fluid Temperature [C],ghe3: Heat Transfer Rate [W/m],ghe3: Heat Transfer Rate [W],ghe3: Network Branch Mass Flow Rate [kg/s],ghe3: Total Pressure Loss [Pa],ghe3: Pressure Loss [Pa/m],ghe3: Pump Mass Flow Rate [kg/s],ghe3: Local Recirculation Flow Rate [kg/s],ghe3: Pump Power [W],Network: Distribution Pump Mass Flow Rate [kg/s],Network: Distribution Pump Power [W],Network: Aggregate Building Pump Mass Flow Rate [kg/s],Network: Total Building Pump Power [W],Network: Total GHE Pump Power [W],Network: Total Network Pump Power [W],Network: Total Building Net Heat Transfer Rate [W],Network: Total Building Net Source Side Heat Transfer Rate [W],Network: Total GHE Heat Transfer Rate [W]
6811.0000,8.1128,20.3350,0.0000,175119.5000,-175119.5000,4.5403,0.0000,0.0000,0.0000,38915.4444,4.5000,1.0000,38915.4444,0.0000,0.0000,214034.9444,0.0000,-214034.9444,14.8716,7.5743,15941.5000,0.0000,15941.5000,0.4133,4308.5135,3.7000,1.0000,0.0000,0.0000,0.0000,4308.5135,0.0000,0.0000,0.0000,11632.9865,11632.9865,14.5042,26.5451,0.0000,957.0000,-957.0000,0.0248,0.0000,0.0000,0.0000,195.3061,4.9000,1.0000,195.3061,0.0000,0.0000,1152.3061,0.0000,-1152.3061,14.5406,7.2433,849.9000,0.0000,849.9000,0.0220,229.7027,3.7000,1.0000,0.0000,0.0000,0.0000,229.7027,0.0000,0.0000,0.0000,620.1973,620.1973,14.5210,26.5619,0.0000,5155.2000,-5155.2000,0.1337,0.0000,0.0000,0.0000,1052.0816,4.9000,1.0000,1052.0816,0.0000,0.0000,6207.2816,0.0000,-6207.2816,14.7171,7.4198,13093.2000,0.0000,13093.2000,0.3395,3538.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3538.7027,0.0000,0.0000,0.0000,9554.4973,9554.4973,14.4153,9.9087,12.1620,-9.5144,-142715.4135,8.2104,1308.2811,13.0828,8.2104,0.0000,20.1213,9.9087,8.8822,9.3954,-4.0631,-32504.9932,8.2104,2760.8313,27.6083,8.2104,0.0000,70.7514,8.8822,8.1128,8.4975,-3.4809,-24366.4444,8.2104,3282.3956,32.8240,8.2104,0.0000,92.3717,8.2104,75.7460,5.4736,0.0000,183.2443,258.9903,-151347.1000,-199586.8511,-199586.8511
6812.0000,7.9040,20.1262,0.0000,112378.8000,-112378.8000,2.9136,0.0000,0.0000,0.0000,24973.0667,4.5000,1.0000,24973.0667,0.0000,0.0000,137351.8667,0.0000,-137351.8667,14.1775,6.8802,15952.3000,0.0000,15952.3000,0.4136,4311.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4311.4324,0.0000,0.0000,0.0000,11640.8676,11640.8676,13.6458,13.6458,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6458,6.3485,929.9000,0.0000,929.9000,0.0241,251.3243,3.7000,1.0000,0.0000,0.0000,0.0000,251.3243,0.0000,0.0000,0.0000,678.5757,678.5757,13.6148,25.6556,0.0000,4704.2000,-4704.2000,0.1220,0.0000,0.0000,0.0000,960.0408,4.9000,1.0000,960.0408,0.0000,0.0000,5664.2408,0.0000,-5664.2408,13.8735,6.5762,11994.9000,0.0000,11994.9000,0.3110,3241.8649,3.7000,1.0000,0.0000,0.0000,0.0000,3241.8649,0.0000,0.0000,0.0000,8753.0351,8753.0351,13.4737,9.5897,11.5317,-5.6691,-85036.5912,5.6764,928.7712,9.2877,5.6764,0.0000,6.6496,9.5897,8.6192,9.1045,-2.6559,-21247.4815,5.6764,1933.2383,19.3324,5.6764,0.0000,23.3815,8.6192,7.9040,8.2616,-2.2371,-15659.5565,5.6764,2293.2513,22.9325,5.6764,0.0000,30.5264,5.6764,27.4449,3.7843,0.0000,60.5575,88.0024,-88205.9000,-121943.6291,-121943.6291
6813.0000,7.7873,20.0095,0.0000,101510.2000,-101510.2000,2.6318,0.0000,0.0000,0.0000,22557.8222,4.5000,1.0000,22557.8222,0.0000,0.0000,124068.0222,0.0000,-124068.0222,14.1635,6.8662,13506.2000,0.0000,13506.2000,0.3502,3650.3243,3.7000,1.0000,0.0000,0.0000,0.0000,3650.3243,0.0000,0.0000,0.0000,9855.8757,9855.8757,13.6570,13.6570,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.6570,6.3597,554.0000,0.0000,554.0000,0.0144,149.7297,3.7000,1.0000,0.0000,0.0000,0.0000,149.7297,0.0000,0.0000,0.0000,404.2703,404.2703,13.6362,25.6770,0.0000,4350.8000,-4350.8000,0.1128,0.0000,0.0000,0.0000,887.9184,4.9000,1.0000,887.9184,0.0000,0.0000,5238.7184,0.0000,-5238.7184,13.9054,6.6081,9798.4000,0.0000,9798.4000,0.2540,2648.2162,3.7000,1.0000,0.0000,0.0000,0.0000,2648.2162,0.0000,0.0000,0.0000,7150.1838,7150.1838,13.5380,9.1587,11.3483,-5.6807,-85211.0033,5.0448,831.8530,8.3185,5.0448,0.0000,4.6677,9.1587,8.5264,8.8425,-1.5380,-12304.1862,5.0448,1738.0403,17.3804,5.0448,0.0000,16.4129,8.5264,7.7873,8.1568,-2.0545,-14381.2213,5.0448,2047.6195,20.4762,5.0448,0.0000,21.4284,5.0448,19.8587,3.3632,0.0000,42.5091,62.3678,-82002.4000,-111896.4109,-111896.4109
6814.0000,7.6895,19.9072,44.7000,77171.5000,-77126.8000,2.0008,10.1591,4.4000,1.0000,17149.2222,4.5000,1.0000,17159.3813,0.0000,0.0000,94320.7222,34.5409,-94286.1813,13.7169,6.4196,13183.0000,0.0000,13183.0000,0.3418,3562.9730,3.7000,1.0000,0.0000,0.0000,0.0000,3562.9730,0.0000,0.0000,0.0000,9620.0270,9620.0270,13.1019,14.2359,1358.0000,999.4000,358.6000,0.0352,308.6364,4.4000,1.0000,203.9592,4.9000,1.0000,512.5955,0.0000,0.0000,1203.3592,1049.3636,-153.9955,13.1117,5.8144,413.4000,0.0000,413.4000,0.0107,111.7297,3.7000,1.0000,0.0000,0.0000,0.0000,111.7297,0.0000,0.0000,0.0000,301.6703,301.6703,13.0924,25.1333,0.0000,3617.5000,-3617.5000,0.0938,0.0000,0.0000,0.0000,738.2653,4.9000,1.0000,738.2653,0.0000,0.0000,4355.7653,0.0000,-4355.7653,13.3709,6.0736,8543.3000,0.0000,8543.3000,0.2215,2309.0000,3.7000,1.0000,0.0000,0.0000,0.0000,2309.0000,0.0000,0.0000,0.0000,6234.3000,6234.3000,12.9724,9.0649,11.0186,-4.0750,-61124.8226,4.0557,678.1849,6.7818,4.0557,0.0000,2.4254,9.0649,8.3673,8.7161,-1.3639,-10911.4094,4.0557,1405.0947,14.0509,4.0557,0.0000,8.5282,8.3673,7.6895,8.0284,-1.5148,-10603.7129,4.0557,1655.6169,16.5562,4.0557,0.0000,11.1342,4.0557,10.9280,2.7038,0.0000,22.0878,33.0157,-58246.0000,-82639.9449,-82639.9449
6815.0000,7.5924,19.7947,174.7000,68001.3000,-67826.6000,1.7631,39.7045,4.4000,1.0000,15111.4000,4.5000,1.0000,15151.1045,0.0000,0.0000,83112.7000,134.9955,-82977.7045,13.5737,6.2764,13189.4000,0.0000,13189.4000,0.3420,3564.7027,3.7000,1.0000,0.0000,0.0000,0.0000,3564.7027,0.0000,0.0000,0.0000,9624.6973,9624.6973,12.8799,20.1555,2141.9000,3473.3000,-1331.4000,0.0901,486.7955,4.4000,1.0000,708.8367,4.9000,1.0000,1195.6322,0.0000,0.0000,4182.1367,1655.1045,-2527.0322,13.0621,5.7648,417.2000,0.0000,417.2000,0.0108,112.7568,3.7000,1.0000,0.0000,0.0000,0.0000,112.7568,0.0000,0.0000,0.0000,304.4432,304.4432,13.0401,25.0809,0.0000,2625.9000,-2625.9000,0.0681,0.0000,0.0000,0.0000,535.8980,4.9000,1.0000,535.8980,0.0000,0.0000,3161.7980,0.0000,-3161.7980,13.2680,5.9707,4777.9000,0.0000,4777.9000,0.1239,1291.3243,3.7000,1.0000,0.0000,0.0000,0.0000,1291.3243,0.0000,0.0000,0.0000,3486.5757,3486.5757,13.0167,8.7342,10.8755,-3.9607,-59410.0714,3.5968,605.1172,6.0512,3.5968,0.0000,1.6916,8.7342,8.3552,8.5447,-0.6572,-5257.8275,3.5968,1255.5669,12.5557,3.5968,0.0000,5.9482,8.3552,7.5924,7.9738,-1.5118,-10582.9195,3.5968,1471.8455,14.7185,3.5968,0.0000,7.7658,3.5968,7.8721,2.3978,0.0000,15.4056,23.2777,-53399.4000,-75250.8185,-75250.8185
6816.0000,7.5185,19.7018,292.9000,58221.9000,-57929.0000,1.5095,66.5682,4.4000,1.0000,12938.2000,4.5000,1.0000,13004.7682,0.0000,0.0000,71160.1000,226.3318,-70933.7682,13.5373,6.2400,13189.7000,0.0000,13189.7000,0.3420,3564.7838,3.7000,1.0000,0.0000,0.0000,0.0000,3564.7838,0.0000,0.0000,0.0000,9624.9162,9624.9162,12.7206,15.9788,3742.2000,3414.2000,328.0000,0.0970,850.5000,4.4000,1.0000,696.7755,4.9000,1.0000,1547.2755,0.0000,0.0000,4110.9755,2891.7000,-1219.2755,12.8240,5.5267,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,12.7987,24.8396,0.0000,1524.2000,-1524.2000,0.0395,0.0000,0.0000,0.0000,311.0612,4.9000,1.0000,311.0612,0.0000,0.0000,1835.2612,0.0000,-1835.2612,12.9545,5.6572,1483.1000,0.0000,1483.1000,0.0385,400.8378,3.7000,1.0000,0.0000,0.0000,0.0000,400.8378,0.0000,0.0000,0.0000,1082.2622,1082.2622,12.8626,8.5525,10.7076,-3.3865,-50797.2303,3.0556,517.7698,5.1777,3.0556,0.0000,1.0372,8.5525,8.3025,8.4275,-0.3682,-2945.4333,3.0556,1072.2062,10.7221,3.0556,0.0000,3.6470,8.3025,7.5185,7.9105,-1.3201,-9240.5143,3.0556,1253.9291,12.5393,3.0556,0.0000,4.7614,3.0556,5.0473,2.0371,0.0000,9.4455,14.4928,-44044.1000,-62983.1779,-62983.1779
6817.0000,7.4959,19.6668,383.7000,57764.6000,-57380.9000,1.4977,87.2045,4.4000,1.0000,12836.5778,4.5000,1.0000,12923.7823,0.0000,0.0000,70601.1778,296.4955,-70304.6823,13.4986,6.2013,13210.0000,0.0000,13210.0000,0.3425,3570.2703,3.7000,1.0000,0.0000,0.0000,0.0000,3570.2703,0.0000,0.0000,0.0000,9639.7297,9639.7297,12.6755,13.6451,4959.6000,3582.2000,1377.4000,0.1286,1127.1818,4.4000,1.0000,731.0612,4.9000,1.0000,1858.2430,0.0000,0.0000,4313.2612,3832.4182,-480.8430,12.7166,5.4193,421.5000,0.0000,421.5000,0.0109,113.9189,3.7000,1.0000,0.0000,0.0000,0.0000,113.9189,0.0000,0.0000,0.0000,307.5811,307.5811,12.6903,24.7311,0.0000,869.3000,-869.3000,0.0225,0.0000,0.0000,0.0000,177.4082,4.9000,1.0000,177.4082,0.0000,0.0000,1046.7082,0.0000,-1046.7082,12.7797,5.4824,856.4000,0.0000,856.4000,0.0222,231.4595,3.7000,1.0000,0.0000,0.0000,0.0000,231.4595,0.0000,0.0000,0.0000,624.9405,624.9405,12.7263,8.4967,10.6115,-3.3026,-49538.8523,3.0366,516.6737,5.1667,3.0366,0.0000,1.0180,8.4967,8.2335,8.3651,-0.3852,-3081.8756,3.0366,1068.5021,10.6850,3.0366,0.0000,3.5794,8.2335,7.4959,7.8647,-1.2342,-8639.2543,3.0366,1248.6968,12.4870,3.0366,0.0000,4.6732,3.0366,4.9624,2.0244,0.0000,9.2706,14.2330,-42384.9000,-61259.9822,-61259.9822
6818.0000,7.4836,19.6201,590.1000,53192.2000,-52602.1000,1.3791,134.1136,4.4000,1.0000,11820.4889,4.5000,1.0000,11954.6025,0.0000,0.0000,65012.6889,455.9864,-64556.7025,13.2916,5.9943,13211.5000,0.0000,13211.5000,0.3425,3570.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3570.6757,0.0000,0.0000,0.0000,9640.8243,9640.8243,12.4242,12.1088,6324.3000,3893.0000,2431.3000,0.1640,1437.3409,4.4000,1.0000,794.4898,4.9000,1.0000,2231.8307,0.0000,0.0000,4687.4898,4886.9591,199.4693,12.4063,5.1090,407.9000,0.0000,407.9000,0.0106,110.2432,3.7000,1.0000,0.0000,0.0000,0.0000,110.2432,0.0000,0.0000,0.0000,297.6568,297.6568,12.3795,23.6228,59.9000,580.4000,-520.5000,0.0150,13.6136,4.4000,1.0000,118.4490,4.9000,1.0000,132.0626,0.0000,0.0000,698.8490,46.2864,-652.5626,12.4382,5.1409,385.2000,0.0000,385.2000,0.0100,104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,104.1081,0.0000,0.0000,0.0000,281.0919,281.0919,12.4129,8.5574,10.4852,-2.8570,-42854.7407,2.8818,493.0015,4.9300,2.8818,0.0000,0.8701,8.5574,8.1324,8.3449,-0.5905,-4724.1529,2.8818,1014.9480,10.1495,2.8818,0.0000,3.0595,8.1324,7.4836,7.8080,-1.0302,-7211.3293,2.8818,1188.0615,11.8806,2.8818,0.0000,3.9944,2.8818,4.3038,1.9212,0.0000,7.9240,12.2279,-36686.7000,-54790.2229,-54790.2229
6819.0000,7.4946,19.5635,976.6000,49200.6000,-48224.0000,1.2756,221.9545,4.4000,1.0000,10933.4667,4.5000,1.0000,11155.4212,0.0000,0.0000,60134.0667,754.6455,-59379.4212,13.0757,5.7784,13208.6000,0.0000,13208.6000,0.3425,3569.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3569.8919,0.0000,0.0000,0.0000,9638.7081,9638.7081,12.1698,8.7796,7198.0000,2592.7000,4605.3000,0.1866,1635.9091,4.4000,1.0000,529.1224,4.9000,1.0000,2165.0315,0.0000,0.0000,3121.8224,5562.0909,2440.2685,11.9404,4.6431,422.1000,0.0000,422.1000,0.0109,114.0811,3.7000,1.0000,0.0000,0.0000,0.0000,114.0811,0.0000,0.0000,0.0000,308.0189,308.0189,11.9115,13.3954,514.9000,393.9000,121.0000,0.0133,117.0227,4.4000,1.0000,80.3878,4.9000,1.0000,197.4105,0.0000,0.0000,474.2878,397.8773,-76.4105,11.9186,4.6213,385.2000,0.0000,385.2000,0.0100,104.1081,3.7000,1.0000,0.0000,0.0000,0.0000,104.1081,0.0000,0.0000,0.0000,281.0919,281.0919,11.8922,8.7685,10.3304,-2.2156,-33234.2198,2.7585,475.0481,4.7505,2.7585,0.0000,0.7631,8.7685,7.9824,8.3754,-1.0455,-8364.2665,2.7585,970.1852,9.7019,2.7585,0.0000,2.6832,7.9824,7.4946,7.7385,-0.7413,-5189.2580,2.7585,1140.7546,11.4075,2.7585,0.0000,3.5031,2.7585,3.8210,1.8390,0.0000,6.9493,10.7704,-29481.8000,-46787.7443,-46787.7443
6820.0000,7.4834,19.6329,618.0000,65585.7000,-64967.7000,1.7004,140.4545,4.4000,1.0000,14574.6000,4.5000,1.0000,14715.0545,0.0000,0.0000,80160.3000,477.5455,-79682.7545,13.1965,5.8992,13202.0000,0.0000,13202.0000,0.3423,3568.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3568.1081,0.0000,0.0000,0.0000,9633.8919,9633.8919,12.5058,7.2498,11473.8000,2354.9000,9118.9000,0.2975,2607.6818,4.4000,1.0000,480.5918,4.9000,1.0000,3088.2737,0.0000,0.0000,2835.4918,8866.1182,6030.6263,12.0734,4.7761,408.3000,0.0000,408.3000,0.0106,110.3514,3.7000,1.0000,0.0000,0.0000,0.0000,110.3514,0.0000,0.0000,0.0000,297.9486,297.9486,12.0520,6.5301,1456.7000,266.8000,1189.9000,0.0378,331.0682,4.4000,1.0000,54.4490,4.9000,1.0000,385.5172,0.0000,0.0000,321.2490,1125.6318,804.3828,11.9944,4.6971,856.8000,0.0000,856.8000,0.0222,231.5676,3.7000,1.0000,0.0000,0.0000,0.0000,231.5676,0.0000,0.0000,0.0000,625.2324,625.2324,11.9495,8.7748,10.3621,-2.9520,-44280.0083,3.6161,621.9028,6.2190,3.6161,0.0000,1.7191,8.7748,8.0217,8.3982,-1.3130,-10503.6311,3.6161,1270.5570,12.7056,3.6161,0.0000,6.0448,8.0217,7.4834,7.7526,-1.0724,-7507.0330,3.6161,1494.5035,14.9450,3.6161,0.0000,7.8920,3.6161,7.9884,2.4108,0.0000,15.6560,23.6444,-40191.8000,-62290.6724,-62290.6724
6821.0000,7.5104,19.6459,816.9000,72779.9000,-71963.0000,1.8870,185.6591,4.4000,1.0000,16173.3111,4.5000,1.0000,16358.9702,0.0000,0.0000,88953.2111,631.2409,-88321.9702,12.9467,5.6494,13202.3000,0.0000,13202.3000,0.3423,3568.1892,3.7000,1.0000,0.0000,0.0000,0.0000,3568.1892,0.0000,0.0000,0.0000,9634.1108,9634.1108,12.3537,6.1901,15279.4000,1984.3000,13295.1000,0.3961,3472.5909,4.4000,1.0000,404.9592,4.9000,1.0000,3877.5501,0.0000,0.0000,2389.2592,11806.8091,9417.5499,11.7740,4.4767,547.5000,0.0000,547.5000,0.0142,147.9730,3.7000,1.0000,0.0000,0.0000,0.0000,147.9730,0.0000,0.0000,0.0000,399.5270,399.5270,11.7494,6.0110,2030.0000,335.3000,1694.7000,0.0526,461.3636,4.4000,1.0000,68.4286,4.9000,1.0000,529.7922,0.0000,0.0000,403.7286,1568.6364,1164.9078,11.6777,4.3804,4472.4000,0.0000,4472.4000,0.1160,1208.7568,3.7000,1.0000,0.0000,0.0000,0.0000,1208.7568,0.0000,0.0000,0.0000,3263.6432,3263.6432,11.4768,9.0897,10.2833,-2.5855,-38782.9697,4.2123,726.8861,7.2689,4.2123,0.0000,2.7172,9.0897,7.9626,8.5262,-2.2890,-18312.0512,4.2123,1471.6351,14.7164,4.2123,0.0000,9.5542,7.9626,7.5104,7.7365,-1.0496,-7347.2106,4.2123,1742.1271,17.4213,4.2123,0.0000,12.4738,4.2123,12.1199,2.8082,0.0000,24.7451,36.8650,-38751.0000,-64442.2314,-64442.2314
6822.0000,7.5859,19.8033,82.2000,134267.7000,-134185.5000,3.4811,18.6818,4.4000,1.0000,29837.2667,4.5000,1.0000,29855.9485,0.0000,0.0000,164104.9667,63.5182,-164041.4485,13.9334,6.6361,13202.5000,0.0000,13202.5000,0.3423,3568.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3568.2432,0.0000,0.0000,0.0000,9634.2568,9634.2568,13.5606,6.0335,7139.6000,118.7000,7020.9000,0.1851,1622.6364,4.4000,1.0000,24.2245,4.9000,1.0000,1646.8609,0.0000,0.0000,142.9245,5516.9636,5374.0391,13.3526,6.0553,503.9000,0.0000,503.9000,0.0131,136.1892,3.7000,1.0000,0.0000,0.0000,0.0000,136.1892,0.0000,0.0000,0.0000,367.7108,367.7108,13.3384,8.7865,2170.5000,572.4000,1598.1000,0.0563,493.2955,4.4000,1.0000,116.8163,4.9000,1.0000,610.1118,0.0000,0.0000,689.2163,1677.2045,987.9882,13.3002,6.0029,15004.8000,0.0000,15004.8000,0.3890,4055.3514,3.7000,1.0000,0.0000,0.0000,0.0000,4055.3514,0.0000,0.0000,0.0000,10949.4486,10949.4486,12.8765,8.8358,10.8562,-6.9616,-104424.1017,6.7004,1128.1925,11.2819,6.7004,0.0000,10.9361,8.8358,8.1960,8.5159,-2.0671,-16536.7658,6.7004,2341.9642,23.4196,6.7004,0.0000,38.4541,8.1960,7.5859,7.8909,-2.2524,-15767.1374,6.7004,2752.0601,27.5206,6.7004,0.0000,50.2049,6.7004,43.2856,4.4669,0.0000,99.5951,142.8807,-96855.3000,-136728.0049,-136728.0049
6823.0000,7.7176,19.9398,0.0000,180928.4000,-180928.4000,4.6909,0.0000,0.0000,0.0000,40206.3111,4.5000,1.0000,40206.3111,0.0000,0.0000,221134.7111,0.0000,-221134.7111,14.1597,6.8624,22429.4000,0.0000,22429.4000,0.5815,6062.0000,3.7000,1.0000,0.0000,0.0000,0.0000,6062.0000,0.0000,0.0000,0.0000,16367.4000,16367.4000,13.6829,5.9556,6086.4000,0.0000,6086.4000,0.1578,1383.2727,4.4000,1.0000,0.0000,0.0000,0.0000,1383.2727,0.0000,0.0000,0.0000,4703.1273,4703.1273,13.5459,6.2486,1010.9000,0.0000,1010.9000,0.0262,273.2162,3.7000,1.0000,0.0000,0.0000,0.0000,273.2162,0.0000,0.0000,0.0000,737.6838,737.6838,13.5244,9.1541,2439.4000,680.1000,1759.3000,0.0632,554.4091,4.4000,1.0000,138.7959,4.9000,1.0000,693.2050,0.0000,0.0000,818.8959,1884.9909,1066.0950,13.4933,6.1960,15948.0000,0.0000,15948.0000,0.4135,4310.2703,3.7000,1.0000,0.0000,0.0000,0.0000,4310.2703,0.0000,0.0000,0.0000,11637.7297,11637.7297,13.1543,9.3107,11.2325,-8.7959,-131938.5337,8.8998,1474.7201,14.7472,8.8998,0.0000,25.6271,9.3107,8.3244,8.8175,-4.2320,-33855.9001,8.8998,3069.5169,30.6952,8.8998,0.0000,90.1114,8.3244,7.7176,8.0210,-2.9755,-20828.2415,8.8998,3634.2253,36.3423,8.8998,0.0000,117.6477,8.8998,94.6055,5.9332,0.0000,233.3863,327.9918,-133694.4000,-186622.6753,-186622.6753
6824.0000,7.8205,20.0427,0.0000,197349.3000,-197349.3000,5.1166,0.0000,0.0000,0.0000,43855.4000,4.5000,1.0000,43855.4000,0.0000,0.0000,241204.7000,0.0000,-241204.7000,14.0848,6.7875,27359.0000,0.0000,27359.0000,0.7093,7394.3243,3.7000,1.0000,0.0000,0.0000,0.0000,7394.3243,0.0000,0.0000,0.0000,19964.6757,19964.6757,13.5663,25.6072,0.0000,12719.8000,-12719.8000,0.3298,0.0000,0.0000,0.0000,2595.8776,4.9000,1.0000,2595.8776,0.0000,0.0000,15315.6776,0.0000,-15315.6776,13.9641,6.6668,1698.8000,0.0000,1698.8000,0.0440,459.1351,3.7000,1.0000,0.0000,0.0000,0.0000,459.1351,0.0000,0.0000,0.0000,1239.6649,1239.6649,13.9319,11.7036,2250.3000,1027.7000,1222.6000,0.0583,511.4318,4.4000,1.0000,209.7347,4.9000,1.0000,721.1665,0.0000,0.0000,1237.4347,1738.8682,501.4335,13.9189,6.6216,15319.2000,0.0000,15319.2000,0.3972,4140.3243,3.7000,1.0000,0.0000,0.0000,0.0000,4140.3243,0.0000,0.0000,0.0000,11178.8757,11178.8757,13.6286,9.5525,11.5905,-10.4631,-156946.2133,9.9830,1629.3582,16.2936,9.9830,0.0000,36.1701,9.5525,8.4820,9.0173,-5.1522,-41217.9372,9.9830,3412.9839,34.1298,9.9830,0.0000,127.1830,8.4820,7.8205,8.1513,-3.6388,-25471.5773,9.9830,4052.9459,40.5295,9.9830,0.0000,166.0477,9.9830,129.9023,6.6553,0.0000,329.4008,459.3030,-164469.5000,-223635.7278,-223635.7278
6825.0000,7.9134,20.1357,0.0000,210178.2000,-210178.2000,5.4493,0.0000,0.0000,0.0000,46706.2667,4.5000,1.0000,46706.2667,0.0000,0.0000,256884.4667,0.0000,-256884.4667,14.1680,6.8707,31104.1000,0.0000,31104.1000,0.8064,8406.5135,3.7000,1.0000,0.0000,0.0000,0.0000,8406.5135,0.0000,0.0000,0.0000,22697.5865,22697.5865,13.6154,25.6562,0.0000,15014.9000,-15014.9000,0.3893,0.0000,0.0000,0.0000,3064.2653,4.9000,1.0000,3064.2653,0.0000,0.0000,18079.1653,0.0000,-18079.1653,14.0555,6.7582,1840.3000,0.0000,1840.3000,0.0477,497.3784,3.7000,1.0000,0.0000,0.0000,0.0000,497.3784,0.0000,0.0000,0.0000,1342.9216,1342.9216,14.0228,21.3832,1356.9000,2240.2000,-883.3000,0.0581,308.3864,4.4000,1.0000,457.1837,4.9000,1.0000,765.5700,0.0000,0.0000,2697.3837,1048.5136,-1648.8700,14.0630,6.7657,13432.8000,0.0000,13432.8000,0.3483,3630.4865,3.7000,1.0000,0.0000,0.0000,0.0000,3630.4865,0.0000,0.0000,0.0000,9802.3135,9802.3135,13.8243,9.7881,11.8062,-11.0516,-165773.5286,10.6486,1722.2793,17.2228,10.6486,0.0000,43.8975,9.7881,8.6216,9.2049,-5.9886,-47908.8807,10.6486,3610.6784,36.1068,10.6486,0.0000,154.3548,8.6216,7.9134,8.2675,-4.1553,-29087.2711,10.6486,4300.8367,43.0084,10.6486,0.0000,201.5226,10.6486,155.2623,7.0990,0.0000,399.7749,555.0373,-179699.2000,-242769.6804,-242769.6804
6826.0000,8.0151,20.2374,0.0000,223372.0000,-223372.0000,5.7913,0.0000,0.0000,0.0000,49638.2222,4.5000,1.0000,49638.2222,0.0000,0.0000,273010.2222,0.0000,-273010.2222,14.2458,6.9485,36719.9000,0.0000,36719.9000,0.9520,9924.2973,3.7000,1.0000,0.0000,0.0000,0.0000,9924.2973,0.0000,0.0000,0.0000,26795.6027,26795.6027,13.6342,25.6751,0.0000,14413.8000,-14413.8000,0.3737,0.0000,0.0000,0.0000,2941.5918,4.9000,1.0000,2941.5918,0.0000,0.0000,17355.3918,0.0000,-17355.3918,14.0303,6.7330,1882.0000,0.0000,1882.0000,0.0488,508.6486,3.7000,1.0000,0.0000,0.0000,0.0000,508.6486,0.0000,0.0000,0.0000,1373.3514,1373.3514,13.9990,24.5376,690.7000,3553.0000,-2862.3000,0.0921,156.9773,4.4000,1.0000,725.1020,4.9000,1.0000,882.0793,0.0000,0.0000,4278.1020,533.7227,-3744.3793,14.0844,6.7871,12175.2000,0.0000,12175.2000,0.3157,3290.5946,3.7000,1.0000,0.0000,0.0000,0.0000,3290.5946,0.0000,0.0000,0.0000,8884.6054,8884.6054,13.8817,10.0117,11.9467,-11.3048,-169572.6366,11.3605,1826.6205,18.2662,11.3605,0.0000,53.3035,10.0117,8.7714,9.3915,-6.7934,-54347.3028,11.3605,3820.7383,38.2074,11.3605,0.0000,187.4284,8.7714,8.0151,8.3933,-4.7338,-33136.4945,11.3605,4562.8069,45.6281,11.3605,0.0000,244.7029,11.3605,185.6836,7.5736,0.0000,485.4347,671.1183,-189871.0000,-257056.4339,-257056.4339
6827.0000,8.1460,20.3682,0.0000,238737.3000,-238737.3000,6.1897,0.0000,0.0000,0.0000,53052.7333,4.5000,1.0000,53052.7333,0.0000,0.0000,291790.0333,0.0000,-291790.0333,14.2540,6.9567,38589.7000,0.0000,38589.7000,1.0005,10429.6486,3.7000,1.0000,0.0000,0.0000,0.0000,10429.6486,0.0000,0.0000,0.0000,28160.0514,28160.0514,13.6645,25.7054,0.0000,24745.6000,-24745.6000,0.6416,0.0000,0.0000,0.0000,5050.1224,4.9000,1.0000,5050.1224,0.0000,0.0000,29795.7224,0.0000,-29795.7224,14.2883,6.9910,2222.4000,0.0000,2222.4000,0.0576,600.6486,3.7000,1.0000,0.0000,0.0000,0.0000,600.6486,0.0000,0.0000,0.0000,1621.7514,1621.7514,14.2543,25.6059,389.3000,4364.5000,-3975.2000,0.1132,88.4773,4.4000,1.0000,890.7143,4.9000,1.0000,979.1916,0.0000,0.0000,5255.2143,300.8227,-4954.3916,14.3580,7.0607,9817.2000,0.0000,9817.2000,0.2545,2653.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2653.2973,0.0000,0.0000,0.0000,7163.9027,7163.9027,14.2081,10.2315,12.2198,-12.6644,-189965.7938,12.3857,1968.8335,19.6883,12.3857,0.0000,69.0753,10.2315,8.9489,9.5902,-7.6588,-61270.6824,12.3857,4129.5809,41.2958,12.3857,0.0000,242.8861,8.9489,8.1460,8.5475,-5.4797,-38357.9657,12.3857,4940.6649,49.4066,12.3857,0.0000,317.1075,12.3857,235.8295,8.2571,0.0000,629.0690,864.8984,-216828.8000,-289594.4419,-289594.4419
6828.0000,8.3026,20.5248,0.0000,259083.5000,-259083.5000,6.7172,0.0000,0.0000,0.0000,57574.1111,4.5000,1.0000,57574.1111,0.0000,0.0000,316657.6111,0.0000,-316657.6111,14.3761,7.0788,33446.5000,0.0000,33446.5000,0.8672,9039.5946,3.7000,1.0000,0.0000,0.0000,0.0000,9039.5946,0.0000,0.0000,0.0000,24406.9054,24406.9054,13.9079,25.9488,0.0000,39091.4000,-39091.4000,1.0135,0.0000,0.0000,0.0000,7977.8367,4.9000,1.0000,7977.8367,0.0000,0.0000,47069.2367,0.0000,-47069.2367,14.8107,7.5134,2656.0000,0.0000,2656.0000,0.0689,717.8378,3.7000,1.0000,0.0000,0.0000,0.0000,717.8378,0.0000,0.0000,0.0000,1938.1622,1938.1622,14.7736,26.5098,187.1000,4746.5000,-4559.4000,0.1231,42.5227,4.4000,1.0000,968.6735,4.9000,1.0000,1011.1962,0.0000,0.0000,5715.1735,144.5773,-5570.5962,14.8804,7.5831,8559.6000,0.0000,8559.6000,0.2219,2313.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2313.4054,0.0000,0.0000,0.0000,6246.1946,6246.1946,14.7606,10.4982,12.6294,-14.8154,-222230.6551,13.5176,2112.4638,21.1246,13.5176,0.0000,89.7982,10.4982,9.1552,9.8267,-8.7527,-70021.5395,13.5176,4460.9075,44.6091,13.5176,0.0000,315.7528,9.1552,8.3026,8.7289,-6.3506,-44453.9872,13.5176,5349.1261,53.4913,13.5176,0.0000,412.2408,13.5176,300.4577,9.0117,0.0000,817.7917,1118.2494,-258072.2000,-336706.1819,-336706.1819
6829.0000,8.4936,20.7158,0.0000,273853.7000,-273853.7000,7.1002,0.0000,0.0000,0.0000,60856.3778,4.5000,1.0000,60856.3778,0.0000,0.0000,334710.0778,0.0000,-334710.0778,14.3746,7.0773,38591.4000,0.0000,38591.4000,1.0006,10430.1081,3.7000,1.0000,0.0000,0.0000,0.0000,10430.1081,0.0000,0.0000,0.0000,28161.2919,28161.2919,13.8798,25.9206,0.0000,51576.2000,-51576.2000,1.3372,0.0000,0.0000,0.0000,10525.7551,4.9000,1.0000,10525.7551,0.0000,0.0000,62101.9551,0.0000,-62101.9551,14.9709,7.6736,2534.3000,0.0000,2534.3000,0.0657,684.9459,3.7000,1.0000,0.0000,0.0000,0.0000,684.9459,0.0000,0.0000,0.0000,1849.3541,1849.3541,14.9384,26.9015,52.9000,5257.3000,-5204.4000,0.1363,12.0227,4.4000,1.0000,1072.9184,4.9000,1.0000,1084.9411,0.0000,0.0000,6330.2184,40.8773,-6289.3411,15.0489,7.7516,7616.4000,0.0000,7616.4000,0.1975,2058.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2058.4865,0.0000,0.0000,0.0000,5557.9135,5557.9135,14.9513,10.8353,12.8933,-15.6170,-234255.3705,14.7561,2280.9668,22.8097,14.7561,0.0000,116.8107,10.8353,9.4066,10.1210,-10.1644,-81315.4913,14.7561,4807.9902,48.0799,14.7561,0.0000,410.7356,9.4066,8.4936,8.9501,-7.4231,-51961.9527,14.7561,5782.5551,57.8256,14.7561,0.0000,536.2485,14.7561,383.0965,9.8374,0.0000,1063.7948,1446.8913,-281892.2000,-367532.8145,-367532.8145
6830.0000,8.6203,20.8425,0.0000,284207.6000,-284207.6000,7.3686,0.0000,0.0000,0.0000,63157.2444,4.5000,1.0000,63157.2444,0.0000,0.0000,347364.8444,0.0000,-347364.8444,14.6052,7.3079,36723.0000,0.0000,36723.0000,0.9521,9925.1351,3.7000,1.0000,0.0000,0.0000,0.0000,9925.1351,0.0000,0.0000,0.0000,26797.8649,26797.8649,14.1435,26.1843,0.0000,52159.6000,-52159.6000,1.3523,0.0000,0.0000,0.0000,10644.8163,4.9000,1.0000,10644.8163,0.0000,0.0000,62804.4163,0.0000,-62804.4163,15.2256,7.9283,1681.6000,0.0000,1681.6000,0.0436,454.4865,3.7000,1.0000,0.0000,0.0000,0.0000,454.4865,0.0000,0.0000,0.0000,1227.1135,1227.1135,15.2045,27.2453,0.0000,5489.8000,-5489.8000,0.1423,0.0000,0.0000,0.0000,1120.3673,4.9000,1.0000,1120.3673,0.0000,0.0000,6610.1673,0.0000,-6610.1673,15.3183,8.0210,6673.2000,0.0000,6673.2000,0.1730,1803.5676,3.7000,1.0000,0.0000,0.0000,0.0000,1803.5676,0.0000,0.0000,0.0000,4869.6324,4869.6324,15.2344,11.0153,13.1249,-16.3252,-244878.7012,15.0480,2303.9929,23.0399,15.0480,0.0000,123.8806,11.0153,9.5636,10.2895,-10.5321,-84256.5752,15.0480,4867.5999,48.6760,15.0480,0.0000,435.5952,9.5636,8.6203,9.0920,-7.8214,-54749.5409,15.0480,5860.2888,58.6029,15.0480,0.0000,568.7048,15.0480,404.4821,10.0320,0.0000,1128.1806,1532.6627,-296779.2000,-383884.8173,-383884.8173
6831.0000,8.6312,20.8534,0.0000,279379.4000,-279379.4000,7.2434,0.0000,0.0000,0.0000,62084.3111,4.5000,1.0000,62084.3111,0.0000,0.0000,341463.7111,0.0000,-341463.7111,14.8583,7.5610,34844.6000,0.0000,34844.6000,0.9034,9417.4595,3.7000,1.0000,0.0000,0.0000,0.0000,9417.4595,0.0000,0.0000,0.0000,25427.1405,25427.1405,14.3946,26.4354,0.0000,36879.2000,-36879.2000,0.9562,0.0000,0.0000,0.0000,7526.3673,4.9000,1.0000,7526.3673,0.0000,0.0000,44405.5673,0.0000,-44405.5673,15.2044,7.9071,1626.4000,0.0000,1626.4000,0.0422,439.5676,3.7000,1.0000,0.0000,0.0000,0.0000,439.5676,0.0000,0.0000,0.0000,1186.8324,1186.8324,15.1828,27.2236,0.0000,5217.8000,-5217.8000,0.1353,0.0000,0.0000,0.0000,1064.8571,4.9000,1.0000,1064.8571,0.0000,0.0000,6282.6571,0.0000,-6282.6571,15.2974,8.0001,7616.4000,0.0000,7616.4000,0.1975,2058.4865,3.7000,1.0000,0.0000,0.0000,0.0000,2058.4865,0.0000,0.0000,0.0000,5557.9135,5557.9135,15.1960,11.0105,13.1033,-15.3007,-229509.8619,14.2169,2178.6777,21.7868,14.2169,0.0000,104.4671,11.0105,9.5712,10.2909,-9.8652,-78921.8984,14.2169,4598.4790,45.9848,14.2169,0.0000,367.3324,9.5712,8.6312,9.1012,-7.3640,-51548.2888,14.2169,5534.3757,55.3438,14.2169,0.0000,479.5822,14.2169,345.5292,9.4779,0.0000,951.3817,1296.9109,-277389.0000,-359980.0491,-359980.0491
6832.0000,8.6558,20.8780,0.0000,278221.8000,-278221.8000,7.2134,0.0000,0.0000,0.0000,61827.0667,4.5000,1.0000,61827.0667,0.0000,0.0000,340048.8667,0.0000,-340048.8667,14.9500,7.6527,29701.4000,0.0000,29701.4000,0.7701,8027.4054,3.7000,1.0000,0.0000,0.0000,0.0000,8027.4054,0.0000,0.0000,0.0000,21673.9946,21673.9946,14.5488,26.5896,0.0000,36250.2000,-36250.2000,0.9399,0.0000,0.0000,0.0000,7398.0000,4.9000,1.0000,7398.0000,0.0000,0.0000,43648.2000,0.0000,-43648.2000,15.3567,8.0594,2096.2000,0.0000,2096.2000,0.0543,566.5405,3.7000,1.0000,0.0000,0.0000,0.0000,566.5405,0.0000,0.0000,0.0000,1529.6595,1529.6595,15.3284,27.3692,0.0000,5027.6000,-5027.6000,0.1303,0.0000,0.0000,0.0000,1026.0408,4.9000,1.0000,1026.0408,0.0000,0.0000,6053.6408,0.0000,-6053.6408,15.4405,8.1432,8874.0000,0.0000,8874.0000,0.2301,2398.3784,3.7000,1.0000,0.0000,0.0000,0.0000,2398.3784,0.0000,0.0000,0.0000,6475.6216,6475.6216,15.3206,11.0359,13.1782,-15.4325,-231486.7931,14.0072,2139.9304,21.3993,14.0072,0.0000,99.9118,11.0359,9.5985,10.3172,-9.7068,-77654.4828,14.0072,4525.5159,45.2552,14.0072,0.0000,351.3150,9.5985,8.6558,9.1271,-7.2757,-50930.1560,14.0072,5446.5305,54.4653,14.0072,0.0000,458.6701,14.0072,331.5854,9.3381,0.0000,909.8969,1241.4824,-278828.0000,-360071.4318,-360071.4318
6833.0000,8.6609,20.8831,0.0000,284316.3000,-284316.3000,7.3714,0.0000,0.0000,0.0000,63181.4000,4.5000,1.0000,63181.4000,0.0000,0.0000,347497.7000,0.0000,-347497.7000,15.2570,7.9597,19392.1000,0.0000,19392.1000,0.5028,5241.1081,3.7000,1.0000,0.0000,0.0000,0.0000,5241.1081,0.0000,0.0000,0.0000,14150.9919,14150.9919,14.9884,27.0292,0.0000,29704.4000,-29704.4000,0.7701,0.0000,0.0000,0.0000,6062.1224,4.9000,1.0000,6062.1224,0.0000,0.0000,35766.5224,0.0000,-35766.5224,15.6673,8.3700,1332.0000,0.0000,1332.0000,0.0345,360.0000,3.7000,1.0000,0.0000,0.0000,0.0000,360.0000,0.0000,0.0000,0.0000,972.0000,972.0000,15.6488,27.6896,0.0000,4767.2000,-4767.2000,0.1236,0.0000,0.0000,0.0000,972.8980,4.9000,1.0000,972.8980,0.0000,0.0000,5740.0980,0.0000,-5740.0980,15.7578,8.4605,11703.6000,0.0000,11703.6000,0.3034,3163.1351,3.7000,1.0000,0.0000,0.0000,0.0000,3163.1351,0.0000,0.0000,0.0000,8540.4649,8540.4649,15.5957,11.0389,13.3173,-16.0040,-240059.9213,13.6589,2074.8442,20.7484,13.6589,0.0000,92.6427,11.0389,9.6029,10.3209,-9.4565,-75652.3401,13.6589,4412.2811,44.1228,13.6589,0.0000,325.7550,9.6029,8.6609,9.1319,-7.0898,-49628.6023,13.6589,5309.9988,53.1000,13.6589,0.0000,425.2995,13.6589,309.2374,9.1059,0.0000,843.6973,1152.9347,-286360.2000,-365340.8637,-365340.8637
6834.0000,8.3028,20.5250,0.0000,183336.9000,-183336.9000,4.7533,0.0000,0.0000,0.0000,40741.5333,4.5000,1.0000,40741.5333,0.0000,0.0000,224078.4333,0.0000,-224078.4333,14.9713,7.6740,15986.0000,0.0000,15986.0000,0.4145,4320.5405,3.7000,1.0000,0.0000,0.0000,0.0000,4320.5405,0.0000,0.0000,0.0000,11665.4595,11665.4595,14.6241,26.6650,0.0000,5300.3000,-5300.3000,0.1374,0.0000,0.0000,0.0000,1081.6939,4.9000,1.0000,1081.6939,0.0000,0.0000,6381.9939,0.0000,-6381.9939,14.8141,7.5168,1112.3000,0.0000,1112.3000,0.0288,300.6216,3.7000,1.0000,0.0000,0.0000,0.0000,300.6216,0.0000,0.0000,0.0000,811.6784,811.6784,14.7899,26.8307,0.0000,4534.4000,-4534.4000,0.1176,0.0000,0.0000,0.0000,925.3878,4.9000,1.0000,925.3878,0.0000,0.0000,5459.7878,0.0000,-5459.7878,14.9524,7.6551,13747.2000,0.0000,13747.2000,0.3564,3715.4595,3.7000,1.0000,0.0000,0.0000,0.0000,3715.4595,0.0000,0.0000,0.0000,10031.7405,10031.7405,14.6539,10.3448,12.4993,-9.6530,-144794.9425,8.7121,1368.8510,13.6885,8.7121,0.0000,24.0399,10.3448,9.1306,9.7377,-5.1000,-40800.3891,8.7121,2886.1788,28.8618,8.7121,0.0000,84.5305,9.1306,8.3028,8.7167,-3.9737,-27816.0050,8.7121,3449.3581,34.4936,8.7121,0.0000,110.3614,8.7121,89.2042,5.8081,0.0000,218.9318,308.1359,-162326.1000,-213411.3366,-213411.3366
6835.0000,8.1813,20.4035,0.0000,175234.8000,-175234.8000,4.5433,0.0000,0.0000,0.0000,38941.0667,4.5000,1.0000,38941.0667,0.0000,0.0000,214175.8667,0.0000,-214175.8667,14.9097,7.6124,15987.5000,0.0000,15987.5000,0.4145,4320.9459,3.7000,1.0000,0.0000,0.0000,0.0000,4320.9459,0.0000,0.0000,0.0000,11666.5541,11666.5541,14.5432,26.5840,0.0000,3076.4000,-3076.4000,0.0798,0.0000,0.0000,0.0000,627.8367,4.9000,1.0000,627.8367,0.0000,0.0000,3704.2367,0.0000,-3704.2367,14.6595,7.3622,851.8000,0.0000,851.8000,0.0221,230.2162,3.7000,1.0000,0.0000,0.0000,0.0000,230.2162,0.0000,0.0000,0.0000,621.5838,621.5838,14.6400,26.6808,0.0000,3943.1000,-3943.1000,0.1022,0.0000,0.0000,0.0000,804.7143,4.9000,1.0000,804.7143,0.0000,0.0000,4747.8143,0.0000,-4747.8143,14.7892,7.4919,13118.4000,0.0000,13118.4000,0.3401,3545.5135,3.7000,1.0000,0.0000,0.0000,0.0000,3545.5135,0.0000,0.0000,0.0000,9572.8865,9572.8865,14.4884,10.0963,12.2924,-9.3206,-139808.7126,8.2530,1307.9342,13.0793,8.2530,0.0000,20.4362,10.0963,8.9653,9.5308,-4.5003,-36002.0038,8.2530,2758.8116,27.5881,8.2530,0.0000,71.8587,8.9653,8.1813,8.5733,-3.5652,-24956.1770,8.2530,3288.3672,32.8837,8.2530,0.0000,93.8174,8.2530,76.8346,5.5020,0.0000,186.1123,262.9469,-152296.6000,-200766.8934,-200766.8934
6836.0000,7.9745,20.1967,0.0000,114266.2000,-114266.2000,2.9626,0.0000,0.0000,0.0000,25392.4889,4.5000,1.0000,25392.4889,0.0000,0.0000,139658.6889,0.0000,-139658.6889,14.3133,7.0160,15967.9000,0.0000,15967.9000,0.4140,4315.6486,3.7000,1.0000,0.0000,0.0000,0.0000,4315.6486,0.0000,0.0000,0.0000,11652.2514,11652.2514,13.7844,25.8253,0.0000,204.9000,-204.9000,0.0053,0.0000,0.0000,0.0000,41.8163,4.9000,1.0000,41.8163,0.0000,0.0000,246.7163,0.0000,-246.7163,13.7956,6.4983,934.6000,0.0000,934.6000,0.0242,252.5946,3.7000,1.0000,0.0000,0.0000,0.0000,252.5946,0.0000,0.0000,0.0000,682.0054,682.0054,13.7647,25.8055,0.0000,3490.7000,-3490.7000,0.0905,0.0000,0.0000,0.0000,712.3878,4.9000,1.0000,712.3878,0.0000,0.0000,4203.0878,0.0000,-4203.0878,13.9555,6.6582,12018.0000,0.0000,12018.0000,0.3116,3248.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3248.1081,0.0000,0.0000,0.0000,8769.8919,8769.8919,13.5574,9.7889,11.6732,-5.5352,-83028.0101,5.7123,929.0813,9.2908,5.7123,0.0000,6.7764,9.7889,8.6925,9.2407,-3.0196,-24157.1732,5.7123,1933.8656,19.3387,5.7123,0.0000,23.8275,8.6925,7.9745,8.3335,-2.2599,-15819.1610,5.7123,2300.3755,23.0038,5.7123,0.0000,31.1087,5.7123,27.9235,3.8082,0.0000,61.7126,89.6361,-89041.3000,-123004.3443,-123004.3443
6837.0000,7.8593,20.0803,16.1000,104245.6000,-104229.5000,2.7028,3.6591,4.4000,1.0000,23165.6889,4.5000,1.0000,23169.3480,0.0000,0.0000,127411.2889,12.4409,-127398.8480,14.3364,7.0391,13531.3000,0.0000,13531.3000,0.3508,3657.1081,3.7000,1.0000,0.0000,0.0000,0.0000,3657.1081,0.0000,0.0000,0.0000,9874.1919,9874.1919,13.8344,13.8344,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,0.0000,13.8344,6.5371,545.4000,0.0000,545.4000,0.0141,147.4054,3.7000,1.0000,0.0000,0.0000,0.0000,147.4054,0.0000,0.0000,0.0000,397.9946,397.9946,13.8142,25.8550,0.0000,2986.4000,-2986.4000,0.0774,0.0000,0.0000,0.0000,609.4694,4.9000,1.0000,609.4694,0.0000,0.0000,3595.8694,0.0000,-3595.8694,13.9970,6.6997,9817.2000,0.0000,9817.2000,0.2545,2653.2973,3.7000,1.0000,0.0000,0.0000,0.0000,2653.2973,0.0000,0.0000,0.0000,7163.9027,7163.9027,13.6328,9.3641,11.4985,-5.5973,-83959.4682,5.0995,835.5506,8.3555,5.0995,0.0000,4.8212,9.3641,8.5968,8.9805,-1.8866,-15092.6203,5.0995,1746.2467,17.4625,5.0995,0.0000,16.9526,8.5968,7.8593,8.2280,-2.0724,-14506.5398,5.0995,2063.2643,20.6326,5.0995,0.0000,22.1329,5.0995,20.4544,3.3997,0.0000,43.9067,64.3611,-83322.0000,-113558.6282,-113558.6282
6838.0000,7.7688,19.9688,233.0000,81197.7000,-80964.7000,2.1052,52.9545,4.4000,1.0000,18043.9333,4.5000,1.0000,18096.8879,0.0000,0.0000,99241.6333,180.0455,-99061.5879,13.8137,6.5164,13211.0000,0.0000,13211.0000,0.3425,3570.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3570.5405,0.0000,0.0000,0.0000,9640.4595,9640.4595,13.2255,20.1252,2505.9000,3766.5000,-1260.6000,0.0977,569.5227,4.4000,1.0000,768.6735,4.9000,1.0000,1338.1962,0.0000,0.0000,4535.1735,1936.3773,-2598.7962,13.3840,6.0868,421.9000,0.0000,421.9000,0.0109,114.0270,3.7000,1.0000,0.0000,0.0000,0.0000,114.0270,0.0000,0.0000,0.0000,307.8730,307.8730,13.3653,24.7301,183.1000,2093.1000,-1910.0000,0.0543,41.6136,4.4000,1.0000,427.1633,4.9000,1.0000,468.7769,0.0000,0.0000,2520.2633,141.4864,-2378.7769,13.5104,6.2131,8559.6000,0.0000,8559.6000,0.2219,2313.4054,3.7000,1.0000,0.0000,0.0000,0.0000,2313.4054,0.0000,0.0000,0.0000,6246.1946,6246.1946,13.1293,9.2705,11.1999,-4.2157,-63235.5944,4.2488,705.0086,7.0501,4.2488,0.0000,2.7884,9.2705,8.4373,8.8539,-1.7068,-13654.4309,4.2488,1463.0459,14.6305,4.2488,0.0000,9.8046,8.4373,7.7688,8.1030,-1.5649,-10954.6087,4.2488,1728.6447,17.2864,4.2488,0.0000,12.8008,4.2488,12.4092,2.8325,0.0000,25.3938,37.8030,-61942.8000,-87844.6340,-87844.6340
6839.0000,7.7062,19.8812,435.8000,71384.0000,-70948.2000,1.8508,99.0455,4.4000,1.0000,15863.1111,4.5000,1.0000,15962.1566,0.0000,0.0000,87247.1111,336.7545,-86910.3566,13.6561,6.3588,13211.4000,0.0000,13211.4000,0.3425,3570.6486,3.7000,1.0000,0.0000,0.0000,0.0000,3570.6486,0.0000,0.0000,0.0000,9640.7514,9640.7514,12.9961,7.9520,6317.6000,1407.8000,4909.8000,0.1638,1435.8182,4.4000,1.0000,287.3061,4.9000,1.0000,1723.1243,0.0000,0.0000,1695.1061,4881.7818,3186.6757,12.7779,5.4806,410.1000,0.0000,410.1000,0.0106,110.8378,3.7000,1.0000,0.0000,0.0000,0.0000,110.8378,0.0000,0.0000,0.0000,299.2622,299.2622,12.7574,20.1497,764.3000,1270.5000,-506.2000,0.0329,173.7045,4.4000,1.0000,259.2857,4.9000,1.0000,432.9903,0.0000,0.0000,1529.7857,590.5955,-939.1903,12.8217,5.5244,4786.8000,0.0000,4786.8000,0.1241,1293.7297,3.7000,1.0000,0.0000,0.0000,0.0000,1293.7297,0.0000,0.0000,0.0000,3493.0703,3493.0703,12.5826,9.2920,10.9373,-3.2044,-48066.0894,3.7872,635.4699,6.3547,3.7872,0.0000,1.9747,9.2920,8.2991,8.7956,-1.8128,-14502.7177,3.7872,1307.4511,13.0745,3.7872,0.0000,6.9436,8.2991,7.7062,8.0027,-1.2373,-8660.9802,3.7872,1547.7545,15.4775,3.7872,0.0000,9.0654,3.7872,9.0624,2.5248,0.0000,17.9837,27.0461,-48136.3000,-71229.7873,-71229.7873
6840.0000,7.6252,19.7682,675.1000,65869.8000,-65194.7000,1.7078,153.4318,4.4000,1.0000,14637.7333,4.5000,1.0000,14791.1652,0.0000,0.0000,80507.5333,521.6682,-79985.8652,13.4878,6.1905,13211.5000,0.0000,13211.5000,0.3425,3570.6757,3.7000,1.0000,0.0000,0.0000,0.0000,3570.6757,0.0000,0.0000,0.0000,9640.8243,9640.8243,12.7812,13.4518,8249.3000,5753.5000,2495.8000,0.2139,1874.8409,4.4000,1.0000,1174.1837,4.9000,1.0000,3049.0246,0.0000,0.0000,6927.6837,6374.4591,-553.2246,12.8217,5.5244,419.5000,0.0000,419.5000,0.0109,113.3784,3.7000,1.0000,0.0000,0.0000,0.0000,113.3784,0.0000,0.0000,0.0000,306.1216,306.1216,12.7993,9.6382,1720.1000,652.3000,1067.8000,0.0446,390.9318,4.4000,1.0000,133.1224,4.9000,1.0000,524.0543,0.0000,0.0000,785.4224,1329.1682,543.7457,12.7594,5.4621,1485.6000,0.0000,1485.6000,0.0385,401.5135,3.7000,1.0000,0.0000,0.0000,0.0000,401.5135,0.0000,0.0000,0.0000,1084.0865,1084.0865,12.6800,9.0027,10.8414,-3.3446,-50169.7263,3.5373,595.9786,5.9598,3.5373,0.0000,1.6091,9.0027,8.3112,8.6570,-1.1794,-9435.2476,3.5373,1228.6891,12.2869,3.5373,0.0000,5.6580,8.3112,7.6252,7.9682,-1.3370,-9359.3376,3.5373,1447.8713,14.4787,3.5373,0.0000,7.3869,3.5373,7.5220,2.3582,0.0000,14.6540,22.1760,-46514.5000,-68964.3116,-68964.3116
6841.0000,7.6131,19.7284,846.8000,61186.0000,-60339.2000,1.5864,192.4545,4.4000,1.0000,13596.8889,4.5000,1.0000,13789.3434,0.0000,0.0000,74782.8889,654.3455,-74128.5434,13.2733,5.9760,13223.4000,0.0000,13223.4000,0.3428,3573.8919,3.7000,1.0000,0.0000,0.0000,0.0000,3573.8919,0.0000,0.0000,0.0000,9649.5081,9649.5081,12.5365,11.8391,8842.5000,5162.6000,3679.9000,0.2293,2009.6591,4.4000,1.0000,1053.5918,4.9000,1.0000,3063.2509,0.0000,0.0000,6216.1918,6832.8409,616.6491,12.4894,5.1921,411.1000,0.0000,411.1000,0.0107,111.1081,3.7000,1.0000,0.0000,0.0000,0.0000,111.1081,0.0000,0.0000,0.0000,299.9919,299.9919,12.4665,6.4609,2789.8000,398.9000,2390.9000,0.0723,634.0455,4.4000,1.0000,81.4082,4.9000,1.0000,715.4536,0.0000,0.0000,480.3082,2155.7545,1675.4464,12.3386,5.0413,857.6000,0.0000,857.6000,0.0222,231.7838,3.7000,1.0000,0.0000,0.0000,0.0000,231.7838,0.0000,0.0000,0.0000,625.8162,625.8162,12.2908,9.0867,10.6888,-2.7975,-41961.9926,3.3955,575.8355,5.7584,3.3955,0.0000,1.4233,9.0867,8.1866,8.6367,-1.4736,-11788.5770,3.3955,1180.5034,11.8050,3.3955,0.0000,5.0046,8.1866,7.6131,7.8999,-1.0729,-7510.5622,3.3955,1394.0946,13.9409,3.3955,0.0000,6.5339,3.3955,6.7279,2.2637,0.0000,12.9617,19.6897,-39776.3000,-61261.1318,-61261.1318
6842.0000,7.5986,19.6660,1133.5000,56572.7000,-55439.2000,1.4668,257.6136,4.4000,1.0000,12571.7111,4.5000,1.0000,12829.3247,0.0000,0.0000,69144.4111,875.8864,-68268.5247,12.9627,5.6654,13224.4000,0.0000,13224.4000,0.3429,3574.1622,3.7000,1.0000,0.0000,0.0000,0.0000,3574.1622,0.0000,0.0000,0.0000,9650.2378,9650.2378,12.2045,10.7248,10327.6000,5358.7000,4968.9000,0.2678,2347.1818,4.4000,1.0000,1093.6122,4.9000,1.0000,3440.7941,0.0000,0.0000,6452.3122,7980.4182,1528.1059,12.0844,4.7871,419.5000,0.0000,419.5000,0.0109,113.3784,3.7000,1.0000,0.0000,0.0000,0.0000,113.3784,0.0000,0.0000,0.0000,306.1216,306.1216,12.0603,5.0510,3916.3000,233.5000,3682.8000,0.1015,890.0682,4.4000,1.0000,47.6531,4.9000,1.0000,937.7212,0.0000,0.0000,281.1531,3026.2318,2745.0788,11.8446,4.5474,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,11.8225,9.2321,10.5273,-2.1979,-32968.9383,3.2997,563.4663,5.6347,3.2997,0.0000,1.3061,9.2321,8.0741,8.6531,-1.8422,-14737.4388,3.2997,1146.3516,11.4635,3.2997,0.0000,4.5927,8.0741,7.5986,7.8363,-0.8645,-6051.2927,3.2997,1358.6033,13.5860,3.2997,0.0000,5.9961,3.2997,6.2228,2.1998,0.0000,11.8949,18.1176,-32758.1000,-53757.6698,-53757.6698
6843.0000,7.5847,19.5799,1535.4000,52248.8000,-50713.4000,1.3546,348.9545,4.4000,1.0000,11610.8444,4.5000,1.0000,11959.7990,0.0000,0.0000,63859.6444,1186.4455,-62673.1990,12.7147,5.4174,13224.7000,0.0000,13224.7000,0.3429,3574.2432,3.7000,1.0000,0.0000,0.0000,0.0000,3574.2432,0.0000,0.0000,0.0000,9650.4568,9650.4568,11.9248,8.7664,10122.8000,3841.1000,6281.7000,0.2625,2300.6364,4.4000,1.0000,783.8980,4.9000,1.0000,3084.5343,0.0000,0.0000,4624.9980,7822.1636,3197.1657,11.6631,4.3658,411.6000,0.0000,411.6000,0.0107,111.2432,3.7000,1.0000,0.0000,0.0000,0.0000,111.2432,0.0000,0.0000,0.0000,300.3568,300.3568,11.6385,4.2545,5053.9000,144.1000,4909.8000,0.1310,1148.6136,4.4000,1.0000,29.4082,4.9000,1.0000,1178.0218,0.0000,0.0000,173.5082,3905.2864,3731.7782,11.3330,4.0357,385.5000,0.0000,385.5000,0.0100,104.1892,3.7000,1.0000,0.0000,0.0000,0.0000,104.1892,0.0000,0.0000,0.0000,281.3108,281.3108,11.3100,9.4056,10.3578,-1.5511,-23265.8093,3.1675,544.8477,5.4485,3.1675,0.0000,1.1554,9.4056,7.9646,8.6851,-2.2006,-17604.9647,3.1675,1098.8736,10.9887,3.1675,0.0000,4.0626,7.9646,7.5847,7.7747,-0.6631,-4641.3567,3.1675,1307.7903,13.0779,3.1675,0.0000,5.3040,3.1675,5.5668,2.1117,0.0000,10.5219,16.0887,-25500.1000,-45512.1308,-45512.1308
6844.0000,7.5285,19.6430,966.4000,69326.9000,-68360.5000,1.7974,219.6364,4.4000,1.0000,15405.9778,4.5000,1.0000,15625.6141,0.0000,0.0000,84732.8778,746.7636,-83986.1141,13.0513,5.7540,13224.9000,0.0000,13224.9000,0.3429,3574.2973,3.7000,1.0000,0.0000,0.0000,0.0000,3574.2973,0.0000,0.0000,0.0000,9650.6027,9650.6027,12.4167,8.4436,11495.7000,3584.3000,7911.4000,0.2980,2612.6591,4.4000,1.0000,731.4898,4.9000,1.0000,3344.1489,0.0000,0.0000,4315.7898,8883.0409,4567.2511,12.1163,4.8190,419.1000,0.0000,419.1000,0.0109,113.2703,3.7000,1.0000,0.0000,0.0000,0.0000,113.2703,0.0000,0.0000,0.0000,305.8297,305.8297,12.0962,4.5453,6057.1000,88.7000,5968.4000,0.1570,1376.6136,4.4000,1.0000,18.1020,4.9000,1.0000,1394.7157,0.0000,0.0000,106.8020,4680.4864,4573.6843,11.7955,4.4982,858.0000,0.0000,858.0000,0.0222,231.8919,3.7000,1.0000,0.0000,0.0000,0.0000,231.8919,0.0000,0.0000,0.0000,626.1081,626.1081,11.7543,9.1128,10.4336,-2.6779,-40169.0824,3.9428,675.9956,6.7600,3.9428,0.0000,2.2283,9.1128,8.1435,8.6282,-1.8425,-14740.2744,3.9428,1371.2722,13.7127,3.9428,0.0000,7.8352,8.1435,7.5285,7.8360,-1.3362,-9353.2813,3.9428,1623.4059,16.2341,3.9428,0.0000,10.2294,3.9428,10.1160,2.6285,0.0000,20.2929,30.4089,-39978.7000,-64262.6382,-64262.6382
6845.0000,7.5539,19.6770,982.2000,76557.1000,-75574.9000,1.9849,223.2273,4.4000,1.0000,17012.6889,4.5000,1.0000,17235.9162,0.0000,0.0000,93569.7889,758.9727,-92810.8162,13.0347,5.7374,13227.7000,0.0000,13227.7000,0.3430,3575.0541,3.7000,1.0000,0.0000,0.0000,0.0000,3575.0541,0.0000,0.0000,0.0000,9652.6459,9652.6459,12.4647,7.8084,11580.6000,2953.6000,8627.0000,0.3002,2631.9545,4.4000,1.0000,602.7755,4.9000,1.0000,3234.7301,0.0000,0.0000,3556.3755,8948.6455,5392.2699,12.1463,4.8490,537.7000,0.0000,537.7000,0.0139,145.3243,3.7000,1.0000,0.0000,0.0000,0.0000,145.3243,0.0000,0.0000,0.0000,392.3757,392.3757,12.1231,4.6034,6507.8000,112.2000,6395.6000,0.1687,1479.0455,4.4000,1.0000,22.8980,4.9000,1.0000,1501.9434,0.0000,0.0000,135.0980,5028.7545,4893.6566,11.8341,4.5368,4480.8000,0.0000,4480.8000,0.1162,1211.0270,3.7000,1.0000,0.0000,0.0000,0.0000,1211.0270,0.0000,0.0000,0.0000,3269.7730,3269.7730,11.6410,9.2014,10.4212,-2.7542,-41312.3183,4.3904,753.1418,7.5314,4.3904,0.0000,3.0766,9.2014,8.1284,8.6649,-2.2713,-18170.0862,4.3904,1524.4794,15.2448,4.3904,0.0000,10.8182,8.1284,7.5539,7.8412,-1.3897,-9727.6905,4.3904,1807.2978,18.0730,4.3904,0.0000,14.1241,4.3904,13.5738,2.9269,0.0000,28.0189,41.5927,-42306.1000,-69210.0950,-69210.0950
6846.0000,7.6743,19.8944,40.0000,143012.6000,-142972.6000,3.7079,9.0909,4.4000,1.0000,31780.5778,4.5000,1.0000,31789.6687,0.0000,0.0000,174793.1778,30.9091,-174762.2687,14.0159,6.7186,13233.2000,0.0000,13233.2000,0.3431,3576.5405,3.7000,1.0000,0.0000,0.0000,0.0000,3576.5405,0.0000,0.0000,0.0000,9656.6595,9656.6595,13.6655,6.3491,5541.3000,189.1000,5352.2000,0.1437,1259.3864,4.4000,1.0000,38.5918,4.9000,1.0000,1297.9782,0.0000,0.0000,227.6918,4281.9136,4054.2218,13.5183,6.2210,507.4000,0.0000,507.4000,0.0132,137.1351,3.7000,1.0000,0.0000,0.0000,0.0000,137.1351,0.0000,0.0000,0.0000,370.2649,370.2649,13.5049,6.1859,6393.3000,216.8000,6176.5000,0.1658,1453.0227,4.4000,1.0000,44.2449,4.9000,1.0000,1497.2676,0.0000,0.0000,261.0449,4940.2773,4679.2324,13.3351,6.0378,15034.2000,0.0000,15034.2000,0.3898,4063.2973,3.7000,1.0000,0.0000,0.0000,0.0000,4063.2973,0.0000,0.0000,0.0000,10970.9027,10970.9027,12.9370,9.0732,11.0051,-7.0988,-106481.3792,7.1450,1195.4472,11.9545,7.1450,0.0000,13.2609,9.0732,8.3293,8.7013,-2.5623,-20498.2389,7.1450,2476.9817,24.7698,7.1450,0.0000,46.6287,8.3293,7.6743,8.0018,-2.5788,-18051.3694,7.1450,2920.1672,29.2017,7.1450,0.0000,60.8775,7.1450,51.6548,4.7633,0.0000,120.7671,172.4219,-102669.1000,-145030.9875,-145030.9875
6847.0000,7.8125,20.0348,0.0000,186263.9000,-186263.9000,4.8292,0.0000,0.0000,0.0000,41391.9778,4.5000,1.0000,41391.9778,0.0000,0.0000,227655.8778,0.0000,-227655.8778,14.2269,6.9296,22464.5000,0.0000,22464.5000,0.5824,6071.4865,3.7000,1.0000,0.0000,0.0000,0.0000,6071.4865,0.0000,0.0000,0.0000,16393.0135,16393.0135,13.7650,6.0377,4385.0000,0.0000,4385.0000,0.1137,996.5909,4.4000,1.0000,0.0000,0.0000,0.0000,996.5909,0.0000,0.0000,0.0000,3388.4091,3388.4091,13.6695,6.3722,1012.0000,0.0000,1012.0000,0.0262,273.5135,3.7000,1.0000,0.0000,0.0000,0.0000,273.5135,0.0000,0.0000,0.0000,738.4865,738.4865,13.6487,6.4847,6507.5000,304.4000,6203.1000,0.1687,1478.9773,4.4000,1.0000,62.1224,4.9000,1.0000,1541.0997,0.0000,0.0000,366.5224,5028.5227,4662.0003,13.5173,6.2200,15979.2000,0.0000,15979.2000,0.4143,4318.7027,3.7000,1.0000,0.0000,0.0000,0.0000,4318.7027,0.0000,0.0000,0.0000,11660.4973,11660.4973,13.1888,9.5174,11.3531,-8.6871,-130305.9328,9.2019,1517.0179,15.1702,9.2019,0.0000,28.3270,9.5174,8.4716,8.9945,-4.6396,-37116.9977,9.2019,3149.1019,31.4910,9.2019,0.0000,99.6049,8.4716,7.8125,8.1421,-3.3415,-23390.5407,9.2019,3737.3728,37.3737,9.2019,0.0000,130.0422,9.2019,103.7353,6.1346,0.0000,257.9741,361.7094,-136220.1000,-190813.4711,-190813.4711
6848.0000,7.9248,20.1470,0.0000,200987.7000,-200987.7000,5.2110,0.0000,0.0000,0.0000,44663.9333,4.5000,1.0000,44663.9333,0.0000,0.0000,245651.6333,0.0000,-245651.6333,14.1137,6.8164,27407.6000,0.0000,27407.6000,0.7106,7407.4595,3.7000,1.0000,0.0000,0.0000,0.0000,7407.4595,0.0000,0.0000,0.0000,20000.1405,20000.1405,13.6098,25.6506,0.0000,12926.8000,-12926.8000,0.3352,0.0000,0.0000,0.0000,2638.1224,4.9000,1.0000,2638.1224,0.0000,0.0000,15564.9224,0.0000,-15564.9224,14.0019,6.7046,1703.8000,0.0000,1703.8000,0.0442,460.4865,3.7000,1.0000,0.0000,0.0000,0.0000,460.4865,0.0000,0.0000,0.0000,1243.3135,1243.3135,13.9706,7.0401,6239.6000,412.9000,5826.7000,0.1618,1418.0909,4.4000,1.0000,84.2653,4.9000,1.0000,1502.3562,0.0000,0.0000,497.1653,4821.5091,4324.3438,13.8617,6.5644,15349.2000,0.0000,15349.2000,0.3980,4148.4324,3.7000,1.0000,0.0000,0.0000,0.0000,4148.4324,0.0000,0.0000,0.0000,11200.7676,11200.7676,13.5795,9.7610,11.6702,-10.1043,-151564.6757,10.2909,1673.9871,16.7399,10.2909,0.0000,39.6216,9.7610,8.6343,9.1976,-5.5902,-44721.5232,10.2909,3490.5254,34.9053,10.2909,0.0000,139.3194,8.6343,7.9248,8.2795,-4.0231,-28161.7915,10.2909,4154.1816,41.5418,10.2909,0.0000,181.8928,10.2909,141.2754,6.8606,0.0000,360.8338,502.1092,-163627.2000,-224447.9904,-224447.9904
